Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4710,8.2875,14.8097,0.0000,83944.0000,-83944.0000,3.8246,0.0000,12268.4271,12268.4271,186.7863,96212.4271,0.0000,-96212.4271,14.8097,13.5129,13115.1000,0.0000,13115.1000,0.4724,3223.1901,0.0000,3223.1901,23.0712,0.0000,9891.9099,9891.9099,13.5129,13.5256,0.0000,2569.8000,-2569.8000,0.1360,0.0000,418.1568,418.1568,6.6426,2987.9568,0.0000,-2987.9568,13.5256,13.4943,363.7000,0.0000,363.7000,0.0134,90.9635,0.0000,90.9635,0.6533,0.0000,272.7365,272.7365,13.4943,13.5345,0.0000,14500.8000,-14500.8000,0.7952,0.0000,2419.8119,2419.8119,38.8370,16920.6119,0.0000,-16920.6119,13.5345,12.4948,15824.8000,0.0000,15824.8000,0.5818,3957.3872,0.0000,3957.3872,28.4119,0.0000,11867.4128,11867.4128,12.4948,8.2973,8.2973,10.3961,4.7139,70707.9015,8.2973,8.2800,8.2913,10.3874,4.7333,37866.3990,8.2913,8.2748,8.2875,10.3848,4.7392,33174.2302,8.7350,682.5656,-71711.0000,141748.5306
4711,8.3536,14.8601,143.8000,97307.8000,-97164.0000,4.4405,32.5516,14239.4750,14272.0266,216.8646,111547.2750,111.2484,-111436.0266,14.8601,13.4015,17427.1000,0.0000,17427.1000,0.6271,4280.0127,0.0000,4280.0127,30.6268,0.0000,13147.0873,13147.0873,13.4015,13.4345,0.0000,5715.0000,-5715.0000,0.3027,0.0000,928.4897,928.4897,14.7826,6643.4897,0.0000,-6643.4897,13.4345,13.4081,378.0000,0.0000,378.0000,0.0139,94.6593,0.0000,94.6593,0.6774,0.0000,283.3407,283.3407,13.4081,13.4614,0.0000,14403.1000,-14403.1000,0.7900,0.0000,2401.2119,2401.2119,38.5805,16804.3119,0.0000,-16804.3119,13.4614,12.6097,15200.9000,0.0000,15200.9000,0.5577,3805.2141,0.0000,3805.2141,27.2387,0.0000,11395.6859,11395.6859,12.6097,8.3631,8.3631,10.4864,5.5130,82695.2964,8.3631,8.3465,8.3573,10.4781,5.5345,44276.3981,8.3573,8.3415,8.3536,10.4756,5.5411,38787.6100,10.0977,789.0497,-84276.1000,165759.3044
4712,8.4629,14.9876,0.0000,110357.5000,-110357.5000,5.0282,0.0000,16182.8842,16182.8842,245.5715,126540.3842,0.0000,-126540.3842,14.9876,13.4007,21703.4000,0.0000,21703.4000,0.7804,5321.1442,0.0000,5321.1442,38.1133,0.0000,16382.2558,16382.2558,13.4007,13.4980,0.0000,17708.4000,-17708.4000,0.9375,0.0000,2876.9686,2876.9686,45.7851,20585.3686,0.0000,-20585.3686,13.4980,13.4777,365.4000,0.0000,365.4000,0.0134,91.4236,0.0000,91.4236,0.6558,0.0000,273.9764,273.9764,13.4777,13.5310,0.0000,16224.9000,-16224.9000,0.8898,0.0000,2707.0211,2707.0211,43.4571,18931.9211,0.0000,-18931.9211,13.5310,12.9151,13329.3000,0.0000,13329.3000,0.4896,3333.4860,0.0000,3333.4860,23.9121,0.0000,9995.8140,9995.8140,12.9151,8.4718,8.4718,10.6935,6.9743,104614.5580,8.4718,8.4562,8.4664,10.6857,6.9987,55989.6697,8.4664,8.4515,8.4629,10.6833,7.0062,49043.2146,12.2085,953.9876,-108892.7000,209647.4423
4713,8.6445,15.1681,0.0000,118463.1000,-118463.1000,5.4009,0.0000,17432.3915,17432.3915,263.7722,135895.4915,0.0000,-135895.4915,15.1681,13.4262,25995.1000,0.0000,25995.1000,0.9329,6358.0125,0.0000,6358.0125,45.5632,0.0000,19637.0875,19637.0875,13.4262,13.5945,0.0000,29168.5000,-29168.5000,1.5442,0.0000,4740.5083,4740.5083,75.4149,33909.0083,0.0000,-33909.0083,13.5945,13.5768,375.7000,0.0000,375.7000,0.0138,93.8753,0.0000,93.8753,0.6736,0.0000,281.8247,281.8247,13.5768,13.6442,0.0000,20471.3000,-20471.3000,1.1228,0.0000,3419.2879,3419.2879,54.8341,23890.5879,0.0000,-23890.5879,13.6442,13.1671,12081.6000,0.0000,12081.6000,0.4433,3016.7296,0.0000,3016.7296,21.6504,0.0000,9064.8704,9064.8704,13.1671,8.6529,8.6529,10.9100,8.2337,123506.0173,8.6529,8.6383,8.6478,10.9027,8.2604,66082.8701,8.6478,8.6338,8.6445,10.9004,8.2685,57879.7855,14.1868,1108.5801,-129650.5000,247468.6729
4714,8.8047,15.3242,0.0000,125314.1000,-125314.1000,5.7192,0.0000,18498.0668,18498.0668,279.3160,143812.1668,0.0000,-143812.1668,15.3242,13.6670,26000.7000,0.0000,26000.7000,0.9306,6346.1851,0.0000,6346.1851,45.4510,0.0000,19654.5149,19654.5149,13.6670,13.8693,0.0000,44050.5000,-44050.5000,2.3323,0.0000,7183.5468,7183.5468,113.9036,51234.0468,0.0000,-51234.0468,13.8693,13.8505,450.0000,0.0000,450.0000,0.0165,112.0156,0.0000,112.0156,0.8056,0.0000,337.9844,337.9844,13.8505,13.9058,0.0000,24317.7000,-24317.7000,1.3338,0.0000,4074.4114,4074.4114,65.1430,28392.1114,0.0000,-28392.1114,13.9058,13.5621,9742.0000,0.0000,9742.0000,0.3568,2423.7979,0.0000,2423.7979,17.4272,0.0000,7318.2021,7318.2021,13.5621,8.8126,8.8126,11.1874,9.7908,146862.7217,8.8126,8.7988,8.8078,11.1805,9.8192,78553.5896,8.8078,8.7946,8.8047,11.1784,9.8280,68795.7278,16.0339,1252.9115,-157489.6000,294212.0391
4715,8.8963,15.4112,0.0000,130356.3000,-130356.3000,5.9548,0.0000,19276.8569,19276.8569,290.8216,149633.1569,0.0000,-149633.1569,15.4112,13.8127,25997.6000,0.0000,25997.6000,0.9284,6338.0991,0.0000,6338.0991,45.3409,0.0000,19659.5009,19659.5009,13.8127,13.9887,0.0000,42079.9000,-42079.9000,2.2301,0.0000,6876.5222,6876.5222,108.9126,48956.4222,0.0000,-48956.4222,13.9887,13.9698,460.5000,0.0000,460.5000,0.0168,114.4416,0.0000,114.4416,0.8209,0.0000,346.0584,346.0584,13.9698,14.0243,0.0000,26361.3000,-26361.3000,1.4463,0.0000,4422.9205,4422.9205,70.6365,30784.2205,0.0000,-30784.2205,14.0243,13.7298,8494.3000,0.0000,8494.3000,0.3099,2109.9420,0.0000,2109.9420,15.1340,0.0000,6384.3580,6384.3580,13.7298,8.9040,8.9040,11.3169,10.1314,151970.8263,8.9040,8.8905,8.8993,11.3102,10.1596,81277.0214,8.8993,8.8864,8.8963,11.3081,10.1683,71178.3541,16.3294,1275.9999,-163845.1000,304426.2019
4716,9.0355,15.5494,0.0000,137733.2000,-137733.2000,6.2951,0.0000,20423.6149,20423.6149,307.4412,158156.8149,0.0000,-158156.8149,15.5494,14.0266,25997.2000,0.0000,25997.2000,0.9272,6326.4258,0.0000,6326.4258,45.2821,0.0000,19670.7742,19670.7742,14.0266,14.1927,0.0000,47493.7000,-47493.7000,2.5185,0.0000,7785.3432,7785.3432,122.9971,55279.0432,0.0000,-55279.0432,14.1927,14.1704,575.3000,0.0000,575.3000,0.0210,142.5732,0.0000,142.5732,1.0237,0.0000,432.7268,432.7268,14.1704,14.2180,0.0000,29237.4000,-29237.4000,1.6043,0.0000,4917.0548,4917.0548,78.3530,34154.4548,0.0000,-34154.4548,14.2180,13.9718,7558.5000,0.0000,7558.5000,0.2752,1872.5320,0.0000,1872.5320,13.4423,0.0000,5685.9680,5685.9680,13.9718,9.0430,9.0430,11.5074,11.0653,165979.8844,9.0430,9.0300,9.0384,11.5009,11.0945,88755.6293,9.0384,9.0260,9.0355,11.4989,11.1035,77724.2176,17.4619,1364.4944,-180333.3000,332459.7312
4717,9.2299,15.7418,0.0000,149299.1000,-149299.1000,6.8292,0.0000,22224.1700,22224.1700,333.5258,171523.2700,0.0000,-171523.2700,15.7418,14.3246,25999.7000,0.0000,25999.7000,0.9254,6311.0077,0.0000,6311.0077,45.1947,0.0000,19688.6923,19688.6923,14.3246,14.4709,0.0000,54968.9000,-54968.9000,2.9174,0.0000,9050.4274,9050.4274,142.4805,64019.3274,0.0000,-64019.3274,14.4709,14.4543,464.7000,0.0000,464.7000,0.0169,114.7291,0.0000,114.7291,0.8243,0.0000,349.9709,349.9709,14.4543,14.4897,0.0000,32529.5000,-32529.5000,1.7854,0.0000,5489.3883,5489.3883,87.1948,38018.8883,0.0000,-38018.8883,14.4897,14.2909,6622.7000,0.0000,6622.7000,0.2405,1634.6514,0.0000,1634.6514,11.7433,0.0000,4988.0486,4988.0486,14.2909,9.2370,9.2370,11.7640,12.3923,185884.5491,9.2370,9.2246,9.2327,11.7578,12.4227,99381.4808,9.2327,9.2208,9.2299,11.7559,12.4321,87024.8549,19.0720,1490.3123,-203710.4000,372290.8848
4718,9.5273,16.0368,0.0000,159802.8000,-159802.8000,7.3179,0.0000,23930.0669,23930.0669,357.3929,183732.8669,0.0000,-183732.8669,16.0368,14.7047,25998.3000,0.0000,25998.3000,0.9227,6286.3201,0.0000,6286.3201,45.0653,0.0000,19711.9799,19711.9799,14.7047,14.8464,0.0000,71880.7000,-71880.7000,3.8197,0.0000,11903.0064,11903.0064,186.5472,83783.7064,0.0000,-83783.7064,14.8464,14.8348,365.5000,0.0000,365.5000,0.0132,89.7816,0.0000,89.7816,0.6456,0.0000,275.7184,275.7184,14.8348,14.8574,0.0000,35193.2000,-35193.2000,1.9322,0.0000,5966.8647,5966.8647,94.3667,41160.0647,0.0000,-41160.0647,14.8574,14.6543,7558.5000,0.0000,7558.5000,0.2733,1856.3987,0.0000,1856.3987,13.3475,0.0000,5702.1013,5702.1013,14.6543,9.5340,9.5340,12.0941,14.1000,211500.5115,9.5340,9.5223,9.5299,12.0883,14.1321,113057.0215,9.5299,9.5187,9.5273,12.0865,14.1422,98995.1009,21.4186,1673.6766,-232954.4000,423552.6339
4719,9.6689,16.1580,149.5000,161857.3000,-161707.8000,7.4334,33.0446,24307.3772,24340.4218,363.0341,186164.6772,116.4554,-186048.2218,16.1580,14.8485,25997.5000,0.0000,25997.5000,0.9188,6276.2028,0.0000,6276.2028,44.8714,0.0000,19721.2972,19721.2972,14.8485,14.9826,0.0000,69658.9000,-69658.9000,3.7076,0.0000,11560.5896,11560.5896,181.0733,81219.4896,0.0000,-81219.4896,14.9826,14.9706,377.4000,0.0000,377.4000,0.0136,92.5355,0.0000,92.5355,0.6629,0.0000,284.8645,284.8645,14.9706,14.9949,0.0000,37456.5000,-37456.5000,2.0575,0.0000,6361.4870,6361.4870,100.4854,43817.9870,0.0000,-43817.9870,14.9949,14.7616,8806.2000,0.0000,8806.2000,0.3167,2158.8556,0.0000,2158.8556,15.4652,0.0000,6647.3444,6647.3444,14.7616,9.6754,9.6754,12.2185,14.1712,212568.4154,9.6754,9.6640,9.6714,12.2128,14.2031,113625.0551,9.6714,9.6604,9.6689,12.2110,14.2131,99491.3647,21.6712,1693.4215,-233642.1000,425684.8353
4720,9.6774,16.0959,932.0000,149810.5000,-148878.5000,6.9311,205.9720,22502.1241,22708.0962,338.5044,172312.6241,726.0280,-171586.5962,16.0959,14.9175,21706.3000,0.0000,21706.3000,0.7658,5244.4844,0.0000,5244.4844,37.3993,0.0000,16461.8156,16461.8156,14.9175,15.0363,0.0000,67910.5000,-67910.5000,3.6168,0.0000,11282.4481,11282.4481,176.6383,79192.9481,0.0000,-79192.9481,15.0363,15.0239,365.8000,0.0000,365.8000,0.0131,89.6269,0.0000,89.6269,0.6412,0.0000,276.1731,276.1731,15.0239,15.0433,0.0000,39592.7000,-39592.7000,2.1753,0.0000,6728.8451,6728.8451,106.2363,46321.5451,0.0000,-46321.5451,15.0433,14.7231,11613.6000,0.0000,11613.6000,0.4168,2845.2524,0.0000,2845.2524,20.3537,0.0000,8768.3476,8768.3476,14.7231,9.6840,9.6840,12.2035,13.5261,202890.9643,9.6840,9.6725,9.6800,12.1978,13.5571,108456.9166,9.6800,9.6689,9.6774,12.1960,13.5667,94966.8970,20.8782,1631.4556,-222696.0000,406314.7779
4721,9.5421,16.0333,17.3000,140881.8000,-140864.5000,6.4693,3.8326,21102.9951,21106.8277,315.9501,161984.7951,13.4674,-161971.3277,16.0333,15.2375,13121.3000,0.0000,13121.3000,0.4633,3172.8392,0.0000,3172.8392,22.6279,0.0000,9948.4608,9948.4608,15.2375,15.2100,0.0000,59626.0000,-59626.0000,3.1765,0.0000,9955.7968,9955.7968,155.1365,69581.7968,0.0000,-69581.7968,15.2100,15.1954,375.1000,0.0000,375.1000,0.0135,91.6926,0.0000,91.6926,0.6570,0.0000,283.4074,283.4074,15.1954,15.1610,0.0000,41013.2000,-41013.2000,2.2535,0.0000,6985.6067,6985.6067,110.0562,47998.8067,0.0000,-47998.8067,15.1610,14.7448,13641.2000,0.0000,13641.2000,0.4892,3336.7483,0.0000,3336.7483,23.8900,0.0000,10304.4517,10304.4517,14.7448,9.5489,9.5489,12.1468,12.8913,193369.5111,9.5489,9.5369,9.5447,12.1409,12.9210,103367.6478,9.5447,9.5333,9.5421,12.1390,12.9301,90510.4753,19.2979,1507.9625,-214366.1000,387247.6341
4722,9.3460,15.8268,142.6000,128770.6000,-128628.0000,5.9157,31.7029,19212.8570,19244.5599,288.9141,147983.4570,110.8971,-147872.5599,15.8268,14.9630,13114.9000,0.0000,13114.9000,0.4635,3179.8776,0.0000,3179.8776,22.6373,0.0000,9935.0224,9935.0224,14.9630,14.9573,0.0000,43498.2000,-43498.2000,2.3206,0.0000,7231.7623,7231.7623,113.3344,50729.9623,0.0000,-50729.9623,14.9573,14.9408,367.5000,0.0000,367.5000,0.0131,90.1386,0.0000,90.1386,0.6420,0.0000,277.3614,277.3614,14.9408,14.9143,0.0000,38975.9000,-38975.9000,2.1421,0.0000,6617.0353,6617.0353,104.6155,45592.9353,0.0000,-45592.9353,14.9143,14.4655,13017.4000,0.0000,13017.4000,0.4660,3194.6893,0.0000,3194.6893,22.7577,0.0000,9822.7107,9822.7107,14.4655,9.3532,9.3532,11.9094,11.1616,167423.6210,9.3532,9.3405,9.3488,11.9030,11.1892,89513.4447,9.3488,9.3367,9.3460,11.9011,11.1976,78383.0586,16.9816,1326.9625,-184602.3000,335320.1242
4723,9.0050,15.4637,321.4000,106877.1000,-106555.7000,4.9160,71.8956,15838.6011,15910.4967,240.0902,122715.7011,249.5044,-122466.1967,15.4637,14.4407,13115.1000,0.0000,13115.1000,0.4649,3195.1805,0.0000,3195.1805,22.7055,0.0000,9919.9195,9919.9195,14.4407,14.4681,0.0000,20246.0000,-20246.0000,1.0788,0.0000,3339.2273,3339.2273,52.6870,23585.2273,0.0000,-23585.2273,14.4681,14.4458,372.8000,0.0000,372.8000,0.0134,92.0435,0.0000,92.0435,0.6537,0.0000,280.7565,280.7565,14.4458,14.4503,0.0000,35598.1000,-35598.1000,1.9557,0.0000,6006.5989,6006.5989,95.5139,41604.6989,0.0000,-41604.6989,14.4503,13.9303,11925.6000,0.0000,11925.6000,0.4285,2945.1144,0.0000,2945.1144,20.9256,0.0000,8980.4856,8980.4856,13.9303,9.0129,9.0129,11.4716,8.3995,125992.5757,9.0129,8.9990,9.0081,11.4646,8.4233,67386.6636,9.0081,8.9948,9.0050,11.4625,8.4305,59013.4049,13.2859,1038.1823,-136986.3000,252392.6442
4724,8.7417,15.1411,813.2000,96242.6000,-95429.4000,4.4486,182.7811,14189.2938,14372.0748,217.2620,110431.8938,630.4189,-109801.4748,15.1411,14.0240,13121.1000,0.0000,13121.1000,0.4676,3210.3825,0.0000,3210.3825,22.8368,0.0000,9910.7175,9910.7175,14.0240,14.0559,0.0000,9895.8000,-9895.8000,0.5261,0.0000,1622.0940,1622.0940,25.6945,11517.8940,0.0000,-11517.8940,14.0559,14.0213,493.7000,0.0000,493.7000,0.0179,122.5796,0.0000,122.5796,0.8721,0.0000,371.1204,371.1204,14.0213,14.0658,0.0000,31594.4000,-31594.4000,1.7346,0.0000,5304.1246,5304.1246,84.7161,36898.5246,0.0000,-36898.5246,14.0658,13.5715,9742.0000,0.0000,9742.0000,0.3525,2418.4913,0.0000,2418.4913,17.2136,0.0000,7323.5087,7323.5087,13.5715,8.7503,8.7503,11.1609,7.0173,105258.9720,8.7503,8.7353,8.7451,11.1534,7.0390,56311.9155,8.7451,8.7309,8.7417,11.1512,7.0455,49318.5077,11.3209,884.6281,-113562.8000,210889.3952
4725,8.5553,14.8630,1403.3000,85555.6000,-84152.3000,3.9885,316.4910,12568.2228,12884.7138,194.7940,98123.8228,1086.8090,-97037.0138,14.8630,13.6381,13124.5000,0.0000,13124.5000,0.4700,3223.1904,0.0000,3223.1904,22.9517,0.0000,9901.3096,9901.3096,13.6381,13.6791,0.0000,6919.7000,-6919.7000,0.3672,0.0000,1127.9670,1127.9670,17.9358,8047.6670,0.0000,-8047.6670,13.6791,13.6499,375.0000,0.0000,375.0000,0.0136,93.5910,0.0000,93.5910,0.6666,0.0000,281.4090,281.4090,13.6499,13.7395,0.0000,27918.7000,-27918.7000,1.5321,0.0000,4667.0602,4667.0602,74.8232,32585.7602,0.0000,-32585.7602,13.7395,13.2580,8494.3000,0.0000,8494.3000,0.3091,2118.2091,0.0000,2118.2091,15.0970,0.0000,6376.0909,6376.0909,13.2580,8.5643,8.5643,10.9111,6.0471,90706.8489,8.5643,8.5485,8.5588,10.9032,6.0674,48539.0823,8.5588,8.5438,8.5553,10.9009,6.0735,42514.2182,10.0209,783.0439,-96996.9000,181760.1494
4726,8.3432,14.5347,2048.7000,78023.8000,-75975.1000,3.6789,463.8469,11415.2980,11879.1449,179.6702,89439.0980,1584.8531,-87854.2449,14.5347,13.2300,13124.7000,0.0000,13124.7000,0.4719,3237.5375,0.0000,3237.5375,23.0473,0.0000,9887.1625,9887.1625,13.2300,13.2715,0.0000,4636.5000,-4636.5000,0.2457,0.0000,751.4788,751.4788,11.9990,5387.9788,0.0000,-5387.9788,13.2715,13.2405,369.2000,0.0000,369.2000,0.0135,92.6651,0.0000,92.6651,0.6601,0.0000,276.5349,276.5349,13.2405,13.3727,0.0000,24168.7000,-24168.7000,1.3258,0.0000,4021.8916,4021.8916,64.7484,28190.5916,0.0000,-28190.5916,13.3727,13.0722,4751.1000,0.0000,4751.1000,0.1738,1190.7980,0.0000,1190.7980,8.4866,0.0000,3560.3020,3560.3020,13.0722,8.3526,8.3526,10.7124,5.3787,80680.2454,8.3526,8.3361,8.3469,10.7042,5.3975,43179.8903,8.3469,8.3312,8.3432,10.7017,5.4031,37821.9012,8.8643,692.6675,-86535.3000,161682.0369
4727,8.2596,13.8336,5220.5000,63810.9000,-58590.4000,3.2139,1183.7903,9321.0340,10504.8243,156.9604,73131.9340,4036.7097,-69095.2243,13.8336,12.4411,13124.8000,0.0000,13124.8000,0.4742,3268.6738,0.0000,3268.6738,23.1613,0.0000,9856.1262,9856.1262,12.4411,12.5370,0.0000,4904.9000,-4904.9000,0.2595,0.0000,786.6345,786.6345,12.6731,5691.5345,0.0000,-5691.5345,12.5370,12.5015,405.7000,0.0000,405.7000,0.0149,102.8799,0.0000,102.8799,0.7300,0.0000,302.8201,302.8201,12.5015,12.7453,0.0000,17857.5000,-17857.5000,0.9792,0.0000,2948.7632,2948.7632,47.8231,20806.2632,0.0000,-20806.2632,12.7453,12.6405,1475.7000,0.0000,1475.7000,0.0543,373.1204,0.0000,373.1204,2.6510,0.0000,1102.5796,1102.5796,12.6405,8.2695,8.2695,10.4550,4.2114,63171.6340,8.2695,8.2521,8.2634,10.4463,4.2282,33825.8868,8.2634,8.2469,8.2596,10.4437,4.2333,29632.8167,7.4941,585.5972,-66346.6000,126630.3375
4728,8.0068,14.0513,2373.8000,60817.9000,-58444.1000,2.9093,540.7865,8841.6134,9382.3999,142.0835,69659.5134,1833.0135,-67826.4999,14.0513,12.4643,13104.4000,0.0000,13104.4000,0.4786,3253.8622,0.0000,3253.8622,23.3737,0.0000,9850.5378,9850.5378,12.4643,12.5463,0.0000,4705.7000,-4705.7000,0.2482,0.0000,754.9148,754.9148,12.1221,5460.6148,0.0000,-5460.6148,12.5463,12.5051,419.4000,0.0000,419.4000,0.0156,106.3401,0.0000,106.3401,0.7634,0.0000,313.0599,313.0599,12.5051,12.6711,0.0000,13610.3000,-13610.3000,0.7459,0.0000,2247.5170,2247.5170,36.4301,15857.8170,0.0000,-15857.8170,12.6711,12.6014,851.1000,0.0000,851.1000,0.0316,215.4196,0.0000,215.4196,1.5441,0.0000,635.6804,635.6804,12.6014,8.0171,8.0171,10.3093,3.9158,58736.3967,8.0171,7.9990,8.0108,10.3002,3.9313,31450.2115,8.0108,7.9935,8.0068,10.2975,3.9359,27551.4967,6.6439,519.1607,-62385.2000,117738.1049
4729,7.9453,13.8294,2840.2000,53065.0000,-50224.8000,2.5811,647.7730,7705.6515,8353.4245,126.0581,60770.6515,2192.4270,-58578.2245,13.8294,12.1006,13094.2000,0.0000,13094.2000,0.4766,3261.2423,0.0000,3261.2423,23.2776,0.0000,9832.9577,9832.9577,12.1006,12.2448,0.0000,6152.5000,-6152.5000,0.3245,0.0000,982.4391,982.4391,15.8505,7134.9391,0.0000,-7134.9391,12.2448,12.2029,406.4000,0.0000,406.4000,0.0151,103.4848,0.0000,103.4848,0.7397,0.0000,302.9152,302.9152,12.2029,12.3871,0.0000,11038.5000,-11038.5000,0.6050,0.0000,1817.3866,1817.3866,29.5464,12855.8866,0.0000,-12855.8866,12.3871,12.3532,383.7000,0.0000,383.7000,0.0143,97.5075,0.0000,97.5075,0.6970,0.0000,286.1925,286.1925,12.3532,7.9560,7.9560,10.1546,3.4062,51092.6650,7.9560,7.9372,7.9495,10.1452,3.4207,27365.8726,7.9495,7.9316,7.9453,10.1424,3.4251,23975.6815,6.0251,470.8060,-53531.5000,102434.2191
4730,7.9354,13.6199,3323.8000,46351.9000,-43028.1000,2.3040,758.2084,6729.5822,7487.7906,112.5240,53081.4822,2565.5916,-50515.8906,13.6199,11.7510,13094.5000,0.0000,13094.5000,0.4783,3270.7438,0.0000,3270.7438,23.3575,0.0000,9823.7562,9823.7562,11.7510,11.8871,0.0000,4191.5000,-4191.5000,0.2208,0.0000,666.4099,666.4099,10.7841,4857.9099,0.0000,-4857.9099,11.8871,11.8402,419.6000,0.0000,419.6000,0.0157,107.3919,0.0000,107.3919,0.7674,0.0000,312.2081,312.2081,11.8402,12.0649,0.0000,9179.8000,-9179.8000,0.5030,0.0000,1506.1603,1506.1603,24.5674,10685.9603,0.0000,-10685.9603,12.0649,12.0277,383.7000,0.0000,383.7000,0.0143,97.9547,0.0000,97.9547,0.7001,0.0000,285.7453,285.7453,12.0277,7.9465,7.9465,9.9871,2.7832,41747.6199,7.9465,7.9270,7.9397,9.9773,2.7965,22371.6510,7.9397,7.9212,7.9354,9.9744,2.8004,19603.0378,5.3042,414.4813,-42501.6000,83722.3087
4731,7.7913,13.6946,3009.1000,58110.8000,-55101.7000,2.8198,688.2500,8414.2447,9102.4947,137.7142,66525.0447,2320.8500,-64204.1947,13.6946,12.0849,13094.7000,0.0000,13094.7000,0.4798,3267.4254,0.0000,3267.4254,23.4335,0.0000,9827.2746,9827.2746,12.0849,12.1630,0.0000,3762.8000,-3762.8000,0.1980,0.0000,600.7297,600.7297,9.6691,4363.5297,0.0000,-4363.5297,12.1630,12.1220,407.0000,0.0000,407.0000,0.0153,103.7581,0.0000,103.7581,0.7487,0.0000,303.2419,303.2419,12.1220,12.2489,0.0000,7968.1000,-7968.1000,0.4366,0.0000,1310.8465,1310.8465,21.3215,9278.9465,0.0000,-9278.9465,12.2489,12.1728,850.8000,0.0000,850.8000,0.0320,216.6329,0.0000,216.6329,1.5605,0.0000,634.1671,634.1671,12.1728,7.8023,7.8023,9.9875,3.3558,50336.4908,7.8023,7.7829,7.7956,9.9779,3.3706,26964.8760,7.7956,7.7771,7.7913,9.9750,3.3751,23625.5571,5.9722,466.6740,-52480.1000,100926.9239
4732,7.7193,14.2149,198.2000,67001.5000,-66803.3000,3.0549,45.3933,9688.7108,9734.1040,149.1982,76690.2108,152.8067,-76537.4040,14.2149,12.6326,13097.2000,0.0000,13097.2000,0.4794,3244.8174,0.0000,3244.8174,23.4109,0.0000,9852.3826,9852.3826,12.6326,12.6719,0.0000,3701.3000,-3701.3000,0.1950,0.0000,595.0912,595.0912,9.5224,4296.3912,0.0000,-4296.3912,12.6719,12.6176,543.6000,0.0000,543.6000,0.0204,137.5875,0.0000,137.5875,0.9955,0.0000,406.0125,406.0125,12.6176,12.6767,0.0000,7791.1000,-7791.1000,0.4269,0.0000,1288.0369,1288.0369,20.8501,9079.1369,0.0000,-9079.1369,12.6767,12.2944,4431.5000,0.0000,4431.5000,0.1659,1121.5554,0.0000,1121.5554,8.1039,0.0000,3309.9446,3309.9446,12.2944,7.7302,7.7302,10.0123,3.8223,57334.7507,7.7302,7.7111,7.7236,10.0028,3.8383,30706.5240,7.7236,7.7053,7.7193,9.9999,3.8431,26902.0487,6.5138,508.9945,-60223.4000,114943.3235
4733,8.1826,14.6285,1179.9000,155526.4000,-154346.5000,7.1313,267.9302,22685.0882,22953.0184,348.2812,178211.4882,911.9698,-177299.5184,14.6285,13.8984,13104.8000,0.0000,13104.8000,0.4758,3228.5343,0.0000,3228.5343,23.2383,0.0000,9876.2657,9876.2657,13.8984,13.8964,0.0000,4937.1000,-4937.1000,0.2606,0.0000,807.7994,807.7994,12.7272,5744.8994,0.0000,-5744.8994,13.8964,13.8709,500.4000,0.0000,500.4000,0.0186,124.5150,0.0000,124.5150,0.9089,0.0000,375.8850,375.8850,13.8709,13.8545,0.0000,12136.9000,-12136.9000,0.6652,0.0000,2034.0062,2034.0062,32.4886,14170.9062,0.0000,-14170.9062,13.8545,13.2008,14862.2000,0.0000,14862.2000,0.5527,3700.3045,0.0000,3700.3045,26.9932,0.0000,11161.8955,11161.8955,13.2008,8.1916,8.1916,10.6962,8.7949,131922.9502,8.1916,8.1759,8.1862,10.6883,8.8225,70580.0391,8.1862,8.1710,8.1826,10.6859,8.8311,61817.5591,13.6564,1067.1299,-142953.1000,264320.5485
4734,8.8961,15.4339,0.0000,220172.0000,-220172.0000,10.0220,0.0000,32558.5470,32558.5470,489.4606,252730.5470,0.0000,-252730.5470,15.4339,14.5579,22242.9000,0.0000,22242.9000,0.8026,5421.0893,0.0000,5421.0893,39.1966,0.0000,16821.8107,16821.8107,14.5579,14.5551,0.0000,19284.2000,-19284.2000,1.0229,0.0000,3186.2202,3186.2202,49.9588,22470.4202,0.0000,-22470.4202,14.5551,14.5216,1003.6000,0.0000,1003.6000,0.0366,247.4951,0.0000,247.4951,1.7883,0.0000,756.1049,756.1049,14.5216,14.5107,0.0000,16501.2000,-16501.2000,0.9054,0.0000,2786.8786,2786.8786,44.2168,19288.0786,0.0000,-19288.0786,14.5107,14.0435,15796.3000,0.0000,15796.3000,0.5767,3897.8229,0.0000,3897.8229,28.1660,0.0000,11898.4771,11898.4771,14.0435,8.9037,8.9037,11.4736,13.2489,198733.4530,8.9037,8.8905,8.8991,11.4670,13.2828,106262.4268,8.8991,8.8864,8.8961,11.4649,13.2935,93054.5179,20.0494,1566.6892,-216914.6000,398050.3977
4735,9.7269,16.2521,0.0000,249148.3000,-249148.3000,11.3873,0.0000,37460.7981,37460.7981,556.1359,286609.0981,0.0000,-286609.0981,16.2521,15.3209,27137.3000,0.0000,27137.3000,0.9675,6543.3610,0.0000,6543.3610,47.2521,0.0000,20593.9390,20593.9390,15.3209,15.3270,0.0000,68901.4000,-68901.4000,3.6650,0.0000,11519.7285,11519.7285,178.9917,80421.1285,0.0000,-80421.1285,15.3270,15.2859,1682.6000,0.0000,1682.6000,0.0608,410.6691,0.0000,410.6691,2.9684,0.0000,1271.9309,1271.9309,15.2859,15.2807,0.0000,18753.7000,-18753.7000,1.0297,0.0000,3197.9864,3197.9864,50.2902,21951.6864,0.0000,-21951.6864,15.2807,14.9439,15173.6000,0.0000,15173.6000,0.5485,3705.6760,0.0000,3705.6760,26.7865,0.0000,11467.9240,11467.9240,14.9439,9.7333,9.7333,12.3386,17.7447,266170.6090,9.7333,9.7222,9.7294,12.3330,17.7826,142260.7346,9.7294,9.7186,9.7269,12.3313,17.7947,124563.0069,26.4881,2069.8196,-292809.9000,532994.3505
4736,10.3376,16.8423,0.0000,268462.4000,-268462.4000,12.3295,0.0000,40877.3667,40877.3667,602.1537,309339.7667,0.0000,-309339.7667,16.8423,15.8740,30847.7000,0.0000,30847.7000,1.0868,7381.6778,0.0000,7381.6778,53.0778,0.0000,23466.0222,23466.0222,15.8740,15.8921,0.0000,88478.4000,-88478.4000,4.7220,0.0000,14925.4312,14925.4312,230.6160,103403.8312,0.0000,-103403.8312,15.8921,15.8530,1824.8000,0.0000,1824.8000,0.0652,442.0674,0.0000,442.0674,3.1824,0.0000,1382.7326,1382.7326,15.8530,15.8501,0.0000,22166.7000,-22166.7000,1.2184,0.0000,3808.5783,3808.5783,59.5060,25975.2783,0.0000,-25975.2783,15.8501,15.5902,13305.4000,0.0000,13305.4000,0.4754,3225.0776,0.0000,3225.0776,23.2201,0.0000,10080.3224,10080.3224,15.5902,10.3434,10.3434,12.9668,20.1329,301994.1189,10.3434,10.3333,10.3399,12.9618,20.1716,161372.9765,10.3399,10.3301,10.3376,12.9601,20.1840,141287.9764,29.8461,2332.2141,-333129.6000,604655.0717
4737,10.8719,17.3628,0.0000,283686.5000,-283686.5000,13.0760,0.0000,43686.6410,43686.6410,638.6116,327373.1410,0.0000,-327373.1410,17.3628,16.2986,36419.3000,0.0000,36419.3000,1.2724,8657.5476,0.0000,8657.5476,62.1397,0.0000,27761.7524,27761.7524,16.2986,16.3454,0.0000,102339.4000,-102339.4000,5.4755,0.0000,17385.6238,17385.6238,267.4164,119725.0238,0.0000,-119725.0238,16.3454,16.3091,1868.2000,0.0000,1868.2000,0.0662,449.9168,0.0000,449.9168,3.2313,0.0000,1418.2832,1418.2832,16.3091,16.3112,0.0000,26812.1000,-26812.1000,1.4751,0.0000,4635.7888,4635.7888,72.0427,31447.8888,0.0000,-31447.8888,16.3112,16.0981,12059.9000,0.0000,12059.9000,0.4274,2905.6610,0.0000,2905.6610,20.8716,0.0000,9154.2390,9154.2390,16.0981,10.8772,10.8772,13.4877,21.9419,329128.9467,10.8772,10.8679,10.8740,13.4830,21.9812,175849.2155,10.8740,10.8649,10.8719,13.4815,21.9937,153955.7871,32.6888,2554.3520,-362490.6000,658933.9493
4738,11.3813,17.8609,0.0000,305251.2000,-305251.2000,14.1154,0.0000,47527.7467,47527.7467,689.3719,352778.9467,0.0000,-352778.9467,17.8609,16.8256,38274.3000,0.0000,38274.3000,1.3274,9041.9755,0.0000,9041.9755,64.8297,0.0000,29232.3245,29232.3245,16.8256,16.8666,0.0000,112758.8000,-112758.8000,6.0450,0.0000,19328.1769,19328.1769,295.2297,132086.9769,0.0000,-132086.9769,16.8666,16.8272,2200.4000,0.0000,2200.4000,0.0774,526.3795,0.0000,526.3795,3.7810,0.0000,1674.0205,1674.0205,16.8272,16.8287,0.0000,30826.6000,-30826.6000,1.6974,0.0000,5369.3995,5369.3995,82.8975,36195.9995,0.0000,-36195.9995,16.8287,16.6703,9724.7000,0.0000,9724.7000,0.3423,2327.4681,0.0000,2327.4681,16.7185,0.0000,7397.2319,7397.2319,16.6703,11.3863,11.3863,14.0283,24.0540,360809.5148,11.3863,11.3776,11.3833,14.0240,24.0937,192749.3328,11.3833,11.3748,11.3813,14.0226,24.1064,168744.7010,35.4075,2766.7882,-398637.2000,722303.5487
4739,11.7250,18.1912,0.0000,320375.7000,-320375.7000,14.8609,0.0000,50260.4414,50260.4414,725.7841,370636.1414,0.0000,-370636.1414,18.1912,17.3288,33169.6000,0.0000,33169.6000,1.1425,7804.0970,0.0000,7804.0970,55.7974,0.0000,25365.5030,25365.5030,17.3288,17.3219,0.0000,110256.8000,-110256.8000,5.9259,0.0000,19066.0511,19066.0511,289.4135,129322.8511,0.0000,-129322.8511,17.3219,17.2754,2631.7000,0.0000,2631.7000,0.0919,625.9269,0.0000,625.9269,4.4887,0.0000,2005.7731,2005.7731,17.2754,17.2686,0.0000,33677.8000,-33677.8000,1.8563,0.0000,5904.8197,5904.8197,90.6573,39582.6197,0.0000,-39582.6197,17.2686,17.1329,8479.2000,0.0000,8479.2000,0.2963,2018.0608,0.0000,2018.0608,14.4702,0.0000,6461.1392,6461.1392,17.1329,11.7299,11.7299,14.4314,25.1885,377827.6067,11.7299,11.7214,11.7270,14.4272,25.2278,201822.6953,11.7270,11.7188,11.7250,14.4258,25.2404,176682.8335,36.2608,2833.4673,-420029.8000,756333.1356
4740,12.1997,18.6614,0.0000,335807.5000,-335807.5000,15.6099,0.0000,53241.2721,53241.2721,762.3608,389048.7721,0.0000,-389048.7721,18.6614,17.7220,38275.4000,0.0000,38275.4000,1.3124,8953.7892,0.0000,8953.7892,64.0962,0.0000,29321.6108,29321.6108,17.7220,17.7351,0.0000,124158.2000,-124158.2000,6.6898,0.0000,21621.0195,21621.0195,326.7192,145779.2195,0.0000,-145779.2195,17.7351,17.6942,2513.3000,0.0000,2513.3000,0.0872,594.6763,0.0000,594.6763,4.2595,0.0000,1918.6237,1918.6237,17.6942,17.6916,0.0000,36655.0000,-36655.0000,2.0223,0.0000,6467.6032,6467.6032,98.7662,43122.6032,0.0000,-43122.6032,17.6916,17.5800,7545.1000,0.0000,7545.1000,0.2620,1786.2296,0.0000,1786.2296,12.7968,0.0000,5758.8704,5758.8704,17.5800,12.2043,12.2043,14.8921,26.9371,404056.6236,12.2043,12.1963,12.2015,14.8881,26.9770,215816.3964,12.2015,12.1938,12.1997,14.8869,26.9899,188928.9647,38.9755,3045.5970,-448286.9000,808801.9847
4741,12.6272,19.0784,0.0000,352467.9000,-352467.9000,16.4330,0.0000,56425.5870,56425.5870,802.5590,408893.4870,0.0000,-408893.4870,19.0784,18.2253,36418.2000,0.0000,36418.2000,1.2408,8476.6176,0.0000,8476.6176,60.5996,0.0000,27941.5824,27941.5824,18.2253,18.2149,0.0000,131982.6000,-131982.6000,7.1257,0.0000,23195.1411,23195.1411,348.0057,155177.7411,0.0000,-155177.7411,18.2149,18.1889,1668.5000,0.0000,1668.5000,0.0576,392.4479,0.0000,392.4479,2.8116,0.0000,1276.0521,1276.0521,18.1889,18.1807,0.0000,39475.1000,-39475.1000,2.1800,0.0000,7018.8721,7018.8721,106.4669,46493.9721,0.0000,-46493.9721,18.1807,18.0871,6611.0000,0.0000,6611.0000,0.2282,1555.6287,0.0000,1555.6287,11.1469,0.0000,5055.3713,5055.3713,18.0871,12.6316,12.6316,15.3594,28.6857,430285.4285,12.6316,12.6240,12.6290,15.3556,28.7258,229806.6015,12.6290,12.6215,12.6272,15.3543,28.7387,201171.0479,40.8978,3195.8152,-479227.9000,861263.0778
4742,13.0034,19.4449,0.0000,364991.1000,-364991.1000,17.0628,0.0000,58936.1099,58936.1099,833.3217,423927.2099,0.0000,-423927.2099,19.4449,18.6624,34563.2000,0.0000,34563.2000,1.1711,8009.8198,0.0000,8009.8198,57.1934,0.0000,26553.3802,26553.3802,18.6624,18.6310,0.0000,137136.3000,-137136.3000,7.4234,0.0000,24297.4067,24297.4067,362.5472,161433.7067,0.0000,-161433.7067,18.6310,18.6067,1613.5000,0.0000,1613.5000,0.0553,377.5864,0.0000,377.5864,2.7011,0.0000,1235.9136,1235.9136,18.6067,18.5947,0.0000,41086.0000,-41086.0000,2.2717,0.0000,7354.0388,7354.0388,110.9459,48440.0388,0.0000,-48440.0388,18.5947,18.4915,7545.1000,0.0000,7545.1000,0.2587,1766.4614,0.0000,1766.4614,12.6369,0.0000,5778.6386,5778.6386,18.4915,13.0077,13.0077,15.7496,29.8688,448032.2237,13.0077,13.0003,13.0051,15.7459,29.9090,239272.1461,13.0051,12.9979,13.0034,15.7447,29.9219,209453.4574,42.3646,3310.4311,-499491.6000,896757.8273
4743,13.2072,19.6375,0.0000,368063.4000,-368063.4000,17.2478,0.0000,59712.8198,59712.8198,842.3567,427776.2198,0.0000,-427776.2198,19.6375,18.9730,29453.4000,0.0000,29453.4000,0.9931,6810.1564,0.0000,6810.1564,48.5025,0.0000,22643.2436,22643.2436,18.9730,18.9083,0.0000,133555.9000,-133555.9000,7.2466,0.0000,23802.1162,23802.1162,353.9104,157358.0162,0.0000,-157358.0162,18.9083,18.8768,2072.5000,0.0000,2072.5000,0.0706,483.3766,0.0000,483.3766,3.4500,0.0000,1589.1234,1589.1234,18.8768,18.8587,0.0000,41358.2000,-41358.2000,2.2892,0.0000,7435.2441,7435.2441,111.8027,48793.4441,0.0000,-48793.4441,18.8587,18.7377,8790.6000,0.0000,8790.6000,0.2998,2051.4893,0.0000,2051.4893,14.6406,0.0000,6739.1107,6739.1107,18.7377,13.2114,13.2114,15.9746,29.9978,449967.2281,13.2114,13.2041,13.2089,15.9709,30.0376,240300.8631,13.2089,13.2018,13.2072,15.9697,30.0503,210352.0323,42.2208,3299.1913,-502661.0000,900620.1235
4744,13.3867,19.8123,0.0000,380455.3000,-380455.3000,17.8519,0.0000,61981.2653,61981.2653,871.8592,442436.5653,0.0000,-442436.5653,19.8123,19.3848,19240.7000,0.0000,19240.7000,0.6471,4439.6845,0.0000,4439.6845,31.6048,0.0000,14801.0155,14801.0155,19.3848,19.2593,0.0000,124690.6000,-124690.6000,6.7770,0.0000,22398.0766,22398.0766,330.9801,147088.6766,0.0000,-147088.6766,19.2593,19.2387,1327.2000,0.0000,1327.2000,0.0451,308.2492,0.0000,308.2492,2.2012,0.0000,1018.9508,1018.9508,19.2387,19.2047,0.0000,41862.1000,-41862.1000,2.3188,0.0000,7570.8519,7570.8519,113.2484,49432.9519,0.0000,-49432.9519,19.2047,19.0424,11592.9000,0.0000,11592.9000,0.3939,2694.2670,0.0000,2694.2670,19.2396,0.0000,8898.6330,8898.6330,19.0424,13.3909,13.3909,16.2166,30.5540,458309.3392,13.3909,13.3836,13.3883,16.2130,30.5935,244747.8748,13.3883,13.3812,13.3867,16.2118,30.6061,214242.4408,42.0509,3285.9197,-514847.2000,917299.6547
4745,12.5693,18.9704,0.0000,284427.6000,-284427.6000,13.3616,0.0000,45473.2904,45473.2904,652.5566,329900.8904,0.0000,-329900.8904,18.9704,18.5034,15856.2000,0.0000,15856.2000,0.5321,3695.4374,0.0000,3695.4374,25.9861,0.0000,12160.7626,12160.7626,18.5034,18.3861,0.0000,95042.0000,-95042.0000,5.1775,0.0000,16789.2895,16789.2895,252.8608,111831.2895,0.0000,-111831.2895,18.3861,18.3636,1098.2000,0.0000,1098.2000,0.0371,257.7659,0.0000,257.7659,1.8129,0.0000,840.4341,840.4341,18.3636,18.3242,0.0000,41503.5000,-41503.5000,2.3013,0.0000,7399.9391,7399.9391,112.3938,48903.4391,0.0000,-48903.4391,18.3242,18.0820,13616.7000,0.0000,13616.7000,0.4606,3198.4902,0.0000,3198.4902,22.4945,0.0000,10418.2098,10418.2098,18.0820,12.5742,12.5742,15.3281,23.2304,348456.1270,12.5742,12.5657,12.5712,15.3239,23.2661,186128.9068,12.5712,12.5632,12.5693,15.3226,23.2769,162938.1959,32.8053,2563.4514,-390402.0000,697523.2296
4746,12.1884,18.6158,0.0000,270866.6000,-270866.6000,12.6580,0.0000,42934.1881,42934.1881,618.1961,313800.7881,0.0000,-313800.7881,18.6158,18.1213,15838.4000,0.0000,15838.4000,0.5374,3707.1402,0.0000,3707.1402,26.2463,0.0000,12131.2598,12131.2598,18.1213,18.0206,0.0000,80565.1000,-80565.1000,4.3676,0.0000,14131.7857,14131.7857,213.3065,94696.8857,0.0000,-94696.8857,18.0206,18.0017,845.0000,0.0000,845.0000,0.0289,199.2294,0.0000,199.2294,1.4113,0.0000,645.7706,645.7706,18.0017,17.9613,0.0000,38674.8000,-38674.8000,2.1393,0.0000,6856.4474,6856.4474,104.4817,45531.2474,0.0000,-45531.2474,17.9613,17.7092,12994.0000,0.0000,12994.0000,0.4447,3065.9015,0.0000,3065.9015,21.7206,0.0000,9928.0985,9928.0985,17.7092,12.1935,12.1935,14.9514,21.4613,321919.4039,12.1935,12.1846,12.1904,14.9469,21.4961,171969.0579,12.1904,12.1819,12.1884,14.9455,21.5067,150546.6889,30.2640,2364.8698,-360429.1000,644435.1508
4747,11.3287,17.7546,0.0000,197207.6000,-197207.6000,9.1937,0.0000,30670.1448,30670.1448,449.0040,227877.7448,0.0000,-227877.7448,17.7546,17.0833,15849.2000,0.0000,15849.2000,0.5403,3749.1940,0.0000,3749.1940,26.3891,0.0000,12100.0060,12100.0060,17.0833,17.0305,0.0000,54774.0000,-54774.0000,2.9634,0.0000,9430.9794,9430.9794,144.7264,64204.9794,0.0000,-64204.9794,17.0305,17.0022,924.4000,0.0000,924.4000,0.0318,220.6735,0.0000,220.6735,1.5516,0.0000,703.7265,703.7265,17.0022,16.9715,0.0000,34372.7000,-34372.7000,1.8996,0.0000,6002.3576,6002.3576,92.7743,40375.0576,0.0000,-40375.0576,16.9715,16.6650,11904.2000,0.0000,11904.2000,0.4095,2843.9152,0.0000,2843.9152,19.9975,0.0000,9060.2848,9060.2848,16.6650,11.3347,11.3347,13.9998,15.4586,231879.3900,11.3347,11.3242,11.3310,13.9946,15.4890,123912.2824,11.3310,11.3211,11.3287,13.9931,15.4980,108485.7449,22.5573,1762.6631,-257676.5000,464277.4173
4748,10.7655,17.2156,0.0000,181777.8000,-181777.8000,8.4292,0.0000,27929.6152,27929.6152,411.6692,209707.4152,0.0000,-209707.4152,17.2156,16.5892,13418.1000,0.0000,13418.1000,0.4628,3195.6670,0.0000,3195.6670,22.6048,0.0000,10222.4330,10222.4330,16.5892,16.5381,0.0000,38956.7000,-38956.7000,2.0965,0.0000,6650.6354,6650.6354,102.3877,45607.3354,0.0000,-45607.3354,16.5381,16.5184,550.5000,0.0000,550.5000,0.0192,132.2468,0.0000,132.2468,0.9368,0.0000,418.2532,418.2532,16.5184,16.4793,0.0000,29436.2000,-29436.2000,1.6231,0.0000,5104.5418,5104.5418,79.2683,34540.7418,0.0000,-34540.7418,16.4793,16.1856,9724.7000,0.0000,9724.7000,0.3391,2337.9412,0.0000,2337.9412,16.5624,0.0000,7386.7588,7386.7588,16.1856,10.7720,10.7720,13.4788,13.5407,203109.8318,10.7720,10.7606,10.7680,13.4731,13.5692,108553.9532,10.7680,10.7572,10.7655,13.4714,13.5777,95043.8403,19.4549,1520.2300,-226477.4000,406707.6252
4749,10.2487,16.7117,0.0000,151507.5000,-151507.5000,7.0015,0.0000,23026.4456,23026.4456,341.9405,174533.9456,0.0000,-174533.9456,16.7117,15.9797,13099.6000,0.0000,13099.6000,0.4553,3139.9065,0.0000,3139.9065,22.2340,0.0000,9959.6935,9959.6935,15.9797,15.9502,0.0000,29958.7000,-29958.7000,1.6083,0.0000,5062.5196,5062.5196,78.5483,35021.2196,0.0000,-35021.2196,15.9502,15.9324,412.0000,0.0000,412.0000,0.0145,99.7333,0.0000,99.7333,0.7060,0.0000,312.2667,312.2667,15.9324,15.9020,0.0000,24709.1000,-24709.1000,1.3611,0.0000,4249.9885,4249.9885,66.4733,28959.0885,0.0000,-28959.0885,15.9020,15.5937,8479.2000,0.0000,8479.2000,0.2978,2053.8658,0.0000,2053.8658,14.5423,0.0000,6425.3342,6425.3342,15.5937,10.2559,10.2559,12.9248,11.0540,165810.2783,10.2559,10.2433,10.2515,12.9185,11.0800,88640.3914,10.2515,10.2396,10.2487,12.9166,11.0877,77614.0033,16.1075,1258.6663,-184184.5000,332064.6729
4750,9.8256,16.3013,0.0000,136686.5000,-136686.5000,6.2970,0.0000,20593.0550,20593.0550,307.5339,157279.5550,0.0000,-157279.5550,16.3013,15.4899,13104.5000,0.0000,13104.5000,0.4587,3157.7492,0.0000,3157.7492,22.4007,0.0000,9946.7508,9946.7508,15.4899,15.4757,0.0000,25223.0000,-25223.0000,1.3502,0.0000,4228.4555,4228.4555,65.9409,29451.4555,0.0000,-29451.4555,15.4757,15.4556,415.7000,0.0000,415.7000,0.0147,101.2593,0.0000,101.2593,0.7184,0.0000,314.4407,314.4407,15.4556,15.4346,0.0000,20169.2000,-20169.2000,1.1098,0.0000,3447.0159,3447.0159,54.2011,23616.2159,0.0000,-23616.2159,15.4346,15.2377,4742.8000,0.0000,4742.8000,0.1679,1155.9161,0.0000,1155.9161,8.2020,0.0000,3586.8839,3586.8839,15.2377,9.8333,9.8333,12.5355,9.7953,146929.3631,9.8333,9.8198,9.8286,12.5288,9.8197,78557.6820,9.8286,9.8158,9.8256,12.5268,9.8269,68788.5174,14.0974,1101.5928,-163815.7000,294275.5625
4751,9.4538,15.9394,0.0000,121112.4000,-121112.4000,5.5655,0.0000,18109.4201,18109.4201,271.8099,139221.8201,0.0000,-139221.8201,15.9394,15.0270,13104.9000,0.0000,13104.9000,0.4614,3172.7674,0.0000,3172.7674,22.5329,0.0000,9932.1326,9932.1326,15.0270,15.0298,0.0000,23299.5000,-23299.5000,1.2444,0.0000,3877.5053,3877.5053,60.7755,27177.0053,0.0000,-27177.0053,15.0298,15.0081,406.0000,0.0000,406.0000,0.0145,99.4851,0.0000,99.4851,0.7065,0.0000,306.5149,306.5149,15.0081,14.9978,0.0000,15869.1000,-15869.1000,0.8725,0.0000,2696.4372,2696.4372,42.6115,18565.5372,0.0000,-18565.5372,14.9978,14.9280,1473.5000,0.0000,1473.5000,0.0525,361.2172,0.0000,361.2172,2.5657,0.0000,1112.2828,1112.2828,14.9280,9.4620,9.4620,12.1950,8.6552,129827.7084,9.4620,9.4476,9.4570,12.1878,8.6779,69423.4576,9.4570,9.4434,9.4538,12.1857,8.6847,60792.6975,12.3162,962.4046,-145296.6000,260043.8635
4752,9.1976,15.6930,0.0000,115625.8000,-115625.8000,5.3018,0.0000,17200.5875,17200.5875,258.9303,132826.3875,0.0000,-132826.3875,15.6930,14.7377,13086.4000,0.0000,13086.4000,0.4631,3178.5500,0.0000,3178.5500,22.6188,0.0000,9907.8500,9907.8500,14.7377,14.7470,0.0000,19715.8000,-19715.8000,1.0508,0.0000,3266.4662,3266.4662,51.3217,22982.2662,0.0000,-22982.2662,14.7470,14.7231,419.0000,0.0000,419.0000,0.0150,103.0611,0.0000,103.0611,0.7339,0.0000,315.9389,315.9389,14.7231,14.7169,0.0000,13227.9000,-13227.9000,0.7268,0.0000,2239.6095,2239.6095,35.4954,15467.5095,0.0000,-15467.5095,14.7169,14.6734,850.0000,0.0000,850.0000,0.0305,209.1586,0.0000,209.1586,1.4896,0.0000,640.8414,640.8414,14.6734,9.2061,9.2061,11.9397,8.0006,120008.5137,9.2061,9.1911,9.2009,11.9322,8.0225,64180.1324,9.2009,9.1867,9.1976,11.9300,8.0290,56203.2751,11.3821,889.4154,-134214.1000,240391.9213
4753,8.9808,15.4824,0.0000,106949.6000,-106949.6000,4.8966,0.0000,15841.8113,15841.8113,239.1438,122791.4113,0.0000,-122791.4113,15.4824,14.4534,13084.1000,0.0000,13084.1000,0.4647,3186.8398,0.0000,3186.8398,22.6960,0.0000,9897.2602,9897.2602,14.4534,14.4738,0.0000,18189.4000,-18189.4000,0.9683,0.0000,3000.5992,3000.5992,47.2888,21189.9992,0.0000,-21189.9992,14.4738,14.4490,406.2000,0.0000,406.2000,0.0146,100.2821,0.0000,100.2821,0.7145,0.0000,305.9179,305.9179,14.4490,14.4485,0.0000,11703.9000,-11703.9000,0.6428,0.0000,1974.9179,1974.9179,31.3936,13678.8179,0.0000,-13678.8179,14.4485,14.4273,383.4000,0.0000,383.4000,0.0138,94.6858,0.0000,94.6858,0.6747,0.0000,288.7142,288.7142,14.4273,8.9897,8.9897,11.7085,7.3413,110120.1250,8.9897,8.9741,8.9843,11.7007,7.3624,58899.1949,8.9843,8.9695,8.9808,11.6984,7.3687,51580.6741,10.5013,820.5874,-122969.2000,220599.9940
4754,8.7951,15.3018,0.0000,98550.8000,-98550.8000,4.5064,0.0000,14544.7030,14544.7030,220.0874,113095.5030,0.0000,-113095.5030,15.3018,14.1912,13074.4000,0.0000,13074.4000,0.4658,3192.1161,0.0000,3192.1161,22.7493,0.0000,9882.2839,9882.2839,14.1912,14.2237,0.0000,16525.0000,-16525.0000,0.8786,0.0000,2715.3992,2715.3992,42.9095,19240.3992,0.0000,-19240.3992,14.2237,14.1961,419.2000,0.0000,419.2000,0.0152,103.8440,0.0000,103.8440,0.7404,0.0000,315.3560,315.3560,14.1961,14.2017,0.0000,10488.2000,-10488.2000,0.5758,0.0000,1764.4102,1764.4102,28.1228,12252.6102,0.0000,-12252.6102,14.2017,14.1788,383.4000,0.0000,383.4000,0.0139,95.0040,0.0000,95.0040,0.6775,0.0000,288.3960,288.3960,14.1788,8.8043,8.8043,11.4916,6.6912,100368.0340,8.8043,8.7881,8.7987,11.4835,6.7113,53690.6976,8.7987,8.7833,8.7951,11.4811,6.7173,47021.3580,9.6836,756.6885,-111687.0000,201080.0895
4755,8.7668,15.2800,0.0000,120009.3000,-120009.3000,5.4818,0.0000,17701.8945,17701.8945,267.7229,137711.1945,0.0000,-137711.1945,15.2800,14.3500,13074.5000,0.0000,13074.5000,0.4671,3193.0665,0.0000,3193.0665,22.8100,0.0000,9881.4335,9881.4335,14.3500,14.3543,0.0000,15042.7000,-15042.7000,0.7989,0.0000,2477.6637,2477.6637,39.0176,17520.3637,0.0000,-17520.3637,14.3543,14.3307,406.7000,0.0000,406.7000,0.0148,100.5686,0.0000,100.5686,0.7211,0.0000,306.1314,306.1314,14.3307,14.3238,0.0000,9442.1000,-9442.1000,0.5182,0.0000,1590.9845,1590.9845,25.3102,11033.0845,0.0000,-11033.0845,14.3238,14.2782,849.6000,0.0000,849.6000,0.0309,210.1758,0.0000,210.1758,1.5069,0.0000,639.4242,639.4242,14.2782,8.7758,8.7758,11.5270,7.7587,116380.6596,8.7758,8.7600,8.7703,11.5191,7.7810,62248.1308,8.7703,8.7552,8.7668,11.5167,7.7877,54514.1286,10.9675,857.0126,-130163.3000,233142.9189
4756,8.8260,15.3412,0.0000,130430.9000,-130430.9000,5.9569,0.0000,19261.3697,19261.3697,290.9246,149692.2697,0.0000,-149692.2697,15.3412,14.4796,13074.9000,0.0000,13074.9000,0.4672,3190.5657,0.0000,3190.5657,22.8180,0.0000,9884.3343,9884.3343,14.4796,14.4760,0.0000,12786.3000,-12786.3000,0.6795,0.0000,2110.1140,2110.1140,33.1870,14896.4140,0.0000,-14896.4140,14.4760,14.4459,543.1000,0.0000,543.1000,0.0197,134.0759,0.0000,134.0759,0.9610,0.0000,409.0241,409.0241,14.4459,14.4352,0.0000,9659.8000,-9659.8000,0.5303,0.0000,1629.9347,1629.9347,25.8978,11289.7347,0.0000,-11289.7347,14.4352,14.2123,4423.9000,0.0000,4423.9000,0.1604,1092.7384,0.0000,1092.7384,7.8318,0.0000,3331.1616,3331.1616,14.2123,8.8349,8.8349,11.5236,8.1035,121551.8865,8.8349,8.8193,8.8294,11.5158,8.1269,65015.0789,8.8294,8.8146,8.8260,11.5135,8.1340,56937.7318,11.7209,915.8887,-134835.1000,243504.6973
4757,9.3898,15.9120,0.0000,220375.9000,-220375.9000,10.0682,0.0000,32909.4717,32909.4717,491.7132,253285.3717,0.0000,-253285.3717,15.9120,15.3859,13077.8000,0.0000,13077.8000,0.4669,3167.3402,0.0000,3167.3402,22.8025,0.0000,9910.4598,9910.4598,15.3859,15.3786,0.0000,3892.4000,-3892.4000,0.2070,0.0000,651.4488,651.4488,10.1083,4543.8488,0.0000,-4543.8488,15.3786,15.3598,497.4000,0.0000,497.4000,0.0180,121.3164,0.0000,121.3164,0.8785,0.0000,376.0836,376.0836,15.3598,15.3307,0.0000,12082.5000,-12082.5000,0.6634,0.0000,2062.3625,2062.3625,32.3976,14144.8625,0.0000,-14144.8625,15.3307,14.8273,14836.0000,0.0000,14836.0000,0.5369,3620.8165,0.0000,3620.8165,26.2204,0.0000,11215.1835,11215.1835,14.8273,9.3974,9.3974,12.1124,12.5243,187864.5068,9.3974,9.3841,9.3928,12.1057,12.5551,100441.0281,9.3928,9.3799,9.3898,12.1036,12.5647,87952.7828,17.9404,1401.8892,-207939.6000,376258.3177
4758,9.9930,16.5044,0.0000,271436.1000,-271436.1000,12.4415,0.0000,41035.2202,41035.2202,607.6218,312471.3202,0.0000,-312471.3202,16.5044,15.7955,22214.8000,0.0000,22214.8000,0.7865,5338.9869,0.0000,5338.9869,38.4118,0.0000,16875.8131,16875.8131,15.7955,15.7868,0.0000,11120.2000,-11120.2000,0.5936,0.0000,1873.4595,1873.4595,28.9929,12993.6595,0.0000,-12993.6595,15.7868,15.7579,1004.5000,0.0000,1004.5000,0.0358,243.6820,0.0000,243.6820,1.7505,0.0000,760.8180,760.8180,15.7579,15.7419,0.0000,14179.7000,-14179.7000,0.7795,0.0000,2433.1582,2433.1582,38.0694,16612.8582,0.0000,-16612.8582,15.7419,15.3303,15768.4000,0.0000,15768.4000,0.5630,3827.5175,0.0000,3827.5175,27.4981,0.0000,11940.8825,11940.8825,15.3303,9.9998,9.9998,12.6650,15.6255,234382.7431,9.9998,9.9880,9.9957,12.6591,15.6601,125280.4947,9.9957,9.9843,9.9930,12.6573,15.6709,109696.2279,22.8000,1781.6265,-257748.3000,469359.4656
4759,10.7247,17.2261,0.0000,291147.8000,-291147.8000,13.3924,0.0000,44695.1695,44695.1695,654.0639,335842.9695,0.0000,-335842.9695,17.2261,16.4317,27097.3000,0.0000,27097.3000,0.9512,6452.6570,0.0000,6452.6570,46.4566,0.0000,20644.6430,20644.6430,16.4317,16.4105,0.0000,63869.5000,-63869.5000,3.4160,0.0000,10874.6122,10874.6122,166.8327,74744.1122,0.0000,-74744.1122,16.4105,16.3733,1679.8000,0.0000,1679.8000,0.0596,404.2043,0.0000,404.2043,2.9098,0.0000,1275.5957,1275.5957,16.3733,16.3658,0.0000,13989.9000,-13989.9000,0.7696,0.0000,2421.0221,2421.0221,37.5840,16410.9221,0.0000,-16410.9221,16.3658,16.0551,15146.8000,0.0000,15146.8000,0.5376,3646.8257,0.0000,3646.8257,26.2553,0.0000,11499.9743,11499.9743,16.0551,10.7306,10.7306,13.3928,19.6394,294590.5740,10.7306,10.7204,10.7271,13.3877,19.6772,157417.9521,10.7271,10.7171,10.7247,13.3861,19.6893,137825.0344,28.6896,2241.8459,-325083.3000,589833.5605
4760,11.0056,17.4840,0.0000,297322.2000,-297322.2000,13.7365,0.0000,45918.0051,45918.0051,670.8672,343240.2051,0.0000,-343240.2051,17.4840,16.6149,30802.3000,0.0000,30802.3000,1.0703,7311.1228,0.0000,7311.1228,52.2730,0.0000,23491.1772,23491.1772,16.6149,16.6094,0.0000,65636.4000,-65636.4000,3.5210,0.0000,11210.2629,11210.2629,171.9610,76846.6629,0.0000,-76846.6629,16.6094,16.5708,1821.8000,0.0000,1821.8000,0.0640,437.2502,0.0000,437.2502,3.1276,0.0000,1384.5498,1384.5498,16.5708,16.5673,0.0000,11602.8000,-11602.8000,0.6390,0.0000,2013.5460,2013.5460,31.2055,13616.3460,0.0000,-13616.3460,16.5673,16.3029,13281.9000,0.0000,13281.9000,0.4672,3189.5149,0.0000,3189.5149,22.8161,0.0000,10092.3851,10092.3851,16.3029,11.0113,11.0113,13.6571,19.8976,298463.9707,11.0113,11.0014,11.0078,13.6521,19.9348,159478.7823,11.0078,10.9982,11.0056,13.6506,19.9466,139626.0202,29.2470,2285.4010,-328655.4000,597568.7731
4761,11.3761,17.8505,0.0000,310320.8000,-310320.8000,14.3615,0.0000,48311.6540,48311.6540,701.3910,358632.4540,0.0000,-358632.4540,17.8505,16.8793,36366.0000,0.0000,36366.0000,1.2591,8592.2717,0.0000,8592.2717,61.4936,0.0000,27773.7283,27773.7283,16.8793,16.8955,0.0000,78223.6000,-78223.6000,4.2000,0.0000,13420.8590,13420.8590,205.1189,91644.4590,0.0000,-91644.4590,16.8955,16.8593,1865.0000,0.0000,1865.0000,0.0654,445.9804,0.0000,445.9804,3.1926,0.0000,1419.0196,1419.0196,16.8593,16.8586,0.0000,13456.3000,-13456.3000,0.7413,0.0000,2344.9189,2344.9189,36.2043,15801.2189,0.0000,-15801.2189,16.8586,16.6383,12038.7000,0.0000,12038.7000,0.4222,2880.1932,0.0000,2880.1932,20.6211,0.0000,9158.5068,9158.5068,16.6383,11.3815,11.3815,14.0099,21.3393,320089.9647,11.3815,11.3721,11.3783,14.0052,21.3773,171018.7940,11.3783,11.3692,11.3761,14.0037,21.3893,149725.4119,31.5742,2467.2518,-351731.0000,640834.1706
4762,11.8578,18.3267,0.0000,325878.3000,-325878.3000,15.1157,0.0000,51274.2164,51274.2164,738.2264,377152.5164,0.0000,-377152.5164,18.3267,17.3586,38215.7000,0.0000,38215.7000,1.3165,8976.3842,0.0000,8976.3842,64.2951,0.0000,29239.3158,29239.3158,17.3586,17.3776,0.0000,99747.9000,-99747.9000,5.3625,0.0000,17257.8812,17257.8812,261.8975,117005.7812,0.0000,-117005.7812,17.3776,17.3389,2197.3000,0.0000,2197.3000,0.0767,522.2415,0.0000,522.2415,3.7463,0.0000,1675.0585,1675.0585,17.3389,17.3381,0.0000,19251.8000,-19251.8000,1.0612,0.0000,3378.6709,3378.6709,51.8274,22630.4709,0.0000,-22630.4709,17.3381,17.1776,9707.6000,0.0000,9707.6000,0.3391,2308.3972,0.0000,2308.3972,16.5596,0.0000,7399.2028,7399.2028,17.1776,11.8629,11.8629,14.5202,23.8523,357784.0423,11.8629,11.8541,11.8598,14.5159,23.8914,191131.5367,11.8598,11.8513,11.8578,14.5145,23.9039,167327.3780,34.9076,2727.7256,-394757.4000,716242.9570
