Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4763,12.1622,18.6179,0.0000,337501.5000,-337501.5000,15.7016,0.0000,53464.8427,53464.8427,766.8394,390966.3427,0.0000,-390966.3427,18.6179,17.8020,33119.1000,0.0000,33119.1000,1.1335,7751.6655,0.0000,7751.6655,55.3594,0.0000,25367.4345,25367.4345,17.8020,17.7843,0.0000,100756.9000,-100756.9000,5.4297,0.0000,17571.2427,17571.2427,265.1791,118328.1427,0.0000,-118328.1427,17.7843,17.7386,2627.3000,0.0000,2627.3000,0.0911,621.2691,0.0000,621.2691,4.4492,0.0000,2006.0309,2006.0309,17.7386,17.7323,0.0000,22942.5000,-22942.5000,1.2659,0.0000,4050.8522,4050.8522,61.8269,26993.3522,0.0000,-26993.3522,17.7323,17.5954,8464.4000,0.0000,8464.4000,0.2937,2002.8451,0.0000,2002.8451,14.3421,0.0000,6461.5549,6461.5549,17.5954,12.1671,12.1671,14.8813,25.0362,375542.7269,12.1671,12.1586,12.1641,14.8770,25.0752,200601.9120,12.1641,12.1559,12.1622,14.8757,25.0877,175613.6021,35.8733,2803.1905,-416990.1000,751758.2410
4764,12.5670,19.0184,0.0000,348796.1000,-348796.1000,16.2579,0.0000,55761.2946,55761.2946,794.0115,404557.3946,0.0000,-404557.3946,19.0184,18.1173,38216.3000,0.0000,38216.3000,1.3028,8901.5335,0.0000,8901.5335,63.6288,0.0000,29314.7665,29314.7665,18.1173,18.1194,0.0000,114567.7000,-114567.7000,6.1880,0.0000,20094.6807,20094.6807,302.2118,134662.3807,0.0000,-134662.3807,18.1194,18.0788,2509.2000,0.0000,2509.2000,0.0865,590.8837,0.0000,590.8837,4.2254,0.0000,1918.3163,1918.3163,18.0788,18.0758,0.0000,25631.0000,-25631.0000,1.4156,0.0000,4549.4541,4549.4541,69.1357,30180.4541,0.0000,-30180.4541,18.0758,17.9624,7532.0000,0.0000,7532.0000,0.2599,1774.6422,0.0000,1774.6422,12.6927,0.0000,5757.3578,5757.3578,17.9624,12.5716,12.5716,15.2670,26.5212,397818.5879,12.5716,12.5635,12.5688,15.2629,26.5609,212487.5687,12.5688,12.5610,12.5670,15.2617,26.5736,186015.1549,38.2662,2990.1741,-440737.3000,796321.3115
4765,12.9280,19.3704,0.0000,362590.3000,-362590.3000,16.9441,0.0000,58446.9366,58446.9366,827.5238,421037.2366,0.0000,-421037.2366,19.3704,18.5444,36362.3000,0.0000,36362.3000,1.2330,8434.1924,0.0000,8434.1924,60.2185,0.0000,27928.1076,27928.1076,18.5444,18.5275,0.0000,122059.8000,-122059.8000,6.6035,0.0000,21578.4900,21578.4900,322.5054,143638.2900,0.0000,-143638.2900,18.5275,18.5016,1665.9000,0.0000,1665.9000,0.0572,390.3401,0.0000,390.3401,2.7925,0.0000,1275.5599,1275.5599,18.5016,18.4946,0.0000,28293.9000,-28293.9000,1.5640,0.0000,5055.8225,5055.8225,76.3818,33349.7225,0.0000,-33349.7225,18.4946,18.3991,6599.6000,0.0000,6599.6000,0.2266,1546.9844,0.0000,1546.9844,11.0691,0.0000,5052.6156,5052.6156,18.3991,12.9325,12.9325,15.6658,28.0725,421087.4259,12.9325,12.9247,12.9298,15.6619,28.1125,224899.7637,12.9298,12.9222,12.9280,15.6606,28.1252,196876.6068,39.9427,3121.1785,-468316.2000,842863.7964
4766,13.3332,19.7692,0.0000,377138.7000,-377138.7000,17.6646,0.0000,61364.4657,61364.4657,862.7097,438503.1657,0.0000,-438503.1657,19.7692,19.0140,34510.4000,0.0000,34510.4000,1.1648,7967.1044,0.0000,7967.1044,56.8859,0.0000,26543.2956,26543.2956,19.0140,18.9764,0.0000,132208.0000,-132208.0000,7.1688,0.0000,23580.2667,23580.2667,350.1149,155788.2667,0.0000,-155788.2667,18.9764,18.9524,1611.0000,0.0000,1611.0000,0.0550,375.4317,0.0000,375.4317,2.6855,0.0000,1235.5683,1235.5683,18.9524,18.9421,0.0000,31367.9000,-31367.9000,1.7358,0.0000,5646.2052,5646.2052,84.7724,37014.1052,0.0000,-37014.1052,18.9421,18.8384,7532.0000,0.0000,7532.0000,0.2572,1756.0016,0.0000,1756.0016,12.5614,0.0000,5775.9984,5775.9984,18.8384,13.3375,13.3375,16.0879,29.7526,446288.9141,13.3375,13.3300,13.3349,16.0842,29.7930,238344.3082,13.3349,13.3276,13.3332,16.0830,29.8060,208641.8883,42.0693,3287.3516,-497061.2000,893275.1106
4767,13.6530,20.0790,0.0000,383712.4000,-383712.4000,18.0194,0.0000,62902.7149,62902.7149,880.0390,446615.1149,0.0000,-446615.1149,20.0790,19.4432,29409.4000,0.0000,29409.4000,0.9874,6765.0136,0.0000,6765.0136,48.2249,0.0000,22644.3864,22644.3864,19.4432,19.3703,0.0000,138326.1000,-138326.1000,7.5199,0.0000,24875.4940,24875.4940,367.2575,163201.5940,0.0000,-163201.5940,19.3703,19.3401,2068.3000,0.0000,2068.3000,0.0702,479.7401,0.0000,479.7401,3.4272,0.0000,1588.5599,1588.5599,19.3401,19.3242,0.0000,34258.6000,-34258.6000,1.8981,0.0000,6206.2287,6206.2287,92.6984,40464.8287,0.0000,-40464.8287,19.3242,19.2061,8775.2000,0.0000,8775.2000,0.2979,2036.5137,0.0000,2036.5137,14.5471,0.0000,6738.6863,6738.6863,19.2061,13.6572,13.6572,16.4317,30.8114,462171.1135,13.6572,13.6499,13.6547,16.4280,30.8520,246815.6194,13.6547,13.6476,13.6530,16.4269,30.8649,216054.3587,43.1892,3374.8661,-516044.2000,925041.0916
4768,13.7555,20.1704,0.0000,388831.4000,-388831.4000,18.2978,0.0000,63895.7042,63895.7042,893.6342,452727.1042,0.0000,-452727.1042,20.1704,19.7547,19213.4000,0.0000,19213.4000,0.6425,4414.9678,0.0000,4414.9678,31.3793,0.0000,14798.4322,14798.4322,19.7547,19.6286,0.0000,123763.9000,-123763.9000,6.7444,0.0000,22392.0220,22392.0220,329.3847,146155.9220,0.0000,-146155.9220,19.6286,19.6084,1326.1000,0.0000,1326.1000,0.0448,306.6501,0.0000,306.6501,2.1859,0.0000,1019.4499,1019.4499,19.6084,19.5792,0.0000,35507.1000,-35507.1000,1.9694,0.0000,6461.5038,6461.5038,96.1837,41968.6038,0.0000,-41968.6038,19.5792,19.4178,11572.5000,0.0000,11572.5000,0.3908,2677.6089,0.0000,2677.6089,19.0874,0.0000,8894.8911,8894.8911,19.4178,13.7597,13.7597,16.5887,30.6501,459751.2762,13.7597,13.7524,13.7572,16.5851,30.6901,245520.6249,13.7572,13.7500,13.7555,16.5839,30.7027,214919.2436,42.1345,3292.4526,-515990.4000,920191.1447
4769,12.7226,19.1112,0.0000,285503.8000,-285503.8000,13.4443,0.0000,45805.0689,45805.0689,656.6002,331308.8689,0.0000,-331308.8689,19.1112,18.6491,15829.6000,0.0000,15829.6000,0.5287,3683.0140,0.0000,3683.0140,25.8224,0.0000,12146.5860,12146.5860,18.6491,18.5451,0.0000,80069.7000,-80069.7000,4.3711,0.0000,14182.9552,14182.9552,213.4759,94252.6552,0.0000,-94252.6552,18.5451,18.5219,1096.6000,0.0000,1096.6000,0.0369,256.8911,0.0000,256.8911,1.8015,0.0000,839.7089,839.7089,18.5219,18.4881,0.0000,32538.7000,-32538.7000,1.8062,0.0000,5816.2133,5816.2133,88.2134,38354.9133,0.0000,-38354.9133,18.4881,18.2323,13592.7000,0.0000,13592.7000,0.4575,3186.4616,0.0000,3186.4616,22.3444,0.0000,10406.2384,10406.2384,18.2323,12.7277,12.7277,15.4800,21.9157,328735.4586,12.7277,12.7188,12.7246,15.4756,21.9510,175607.6385,12.7246,12.7162,12.7226,15.4742,21.9615,153730.1880,30.9672,2419.8191,-367593.3000,658073.2850
4770,12.1358,18.5557,0.0000,263890.9000,-263890.9000,12.3440,0.0000,41779.1283,41779.1283,602.8627,305670.0283,0.0000,-305670.0283,18.5557,18.0507,15814.4000,0.0000,15814.4000,0.5356,3704.2275,0.0000,3704.2275,26.1575,0.0000,12110.1725,12110.1725,18.0507,17.9731,0.0000,58356.4000,-58356.4000,3.1661,0.0000,10222.9816,10222.9816,154.6277,68579.3816,0.0000,-68579.3816,17.9731,17.9525,844.1000,0.0000,844.1000,0.0288,199.1341,0.0000,199.1341,1.4068,0.0000,644.9659,644.9659,17.9525,17.9203,0.0000,26876.4000,-26876.4000,1.4873,0.0000,4761.1282,4761.1282,72.6380,31637.5282,0.0000,-31637.5282,17.9203,17.6384,12971.1000,0.0000,12971.1000,0.4430,3062.0538,0.0000,3062.0538,21.6343,0.0000,9909.0462,9909.0462,17.6384,12.1413,12.1413,14.8898,19.0872,286308.6634,12.1413,12.1316,12.1379,14.8850,19.1209,152966.8248,12.1379,12.1287,12.1358,14.8835,19.1309,133915.9888,27.0072,2110.3844,-319494.1000,573191.4770
4771,11.2538,17.6805,0.0000,193241.4000,-193241.4000,9.0058,0.0000,30004.4373,30004.4373,439.8283,223245.8373,0.0000,-223245.8373,17.6805,16.9966,15828.0000,0.0000,15828.0000,0.5400,3747.6454,0.0000,3747.6454,26.3751,0.0000,12080.3546,12080.3546,16.9966,16.9618,0.0000,34469.5000,-34469.5000,1.8642,0.0000,5925.9931,5925.9931,91.0431,40395.4931,0.0000,-40395.4931,16.9618,16.9304,923.0000,0.0000,923.0000,0.0317,220.5321,0.0000,220.5321,1.5503,0.0000,702.4679,702.4679,16.9304,16.9060,0.0000,23388.3000,-23388.3000,1.2924,0.0000,4079.9079,4079.9079,63.1190,27468.2079,0.0000,-27468.2079,16.9060,16.5557,11883.3000,0.0000,11883.3000,0.4090,2841.2918,0.0000,2841.2918,19.9736,0.0000,9042.0082,9042.0082,16.5557,11.2603,11.2603,13.9080,13.4218,201327.6631,11.2603,11.2489,11.2564,13.9023,13.4508,107606.0764,11.2564,11.2456,11.2538,13.9006,13.4592,94214.2196,19.7147,1540.5348,-222464.9000,403147.9591
4772,10.7466,17.1993,0.0000,181192.2000,-181192.2000,8.3982,0.0000,27828.4430,27828.4430,410.1545,209020.6430,0.0000,-209020.6430,17.1993,16.5713,13398.1000,0.0000,13398.1000,0.4626,3191.5596,0.0000,3191.5596,22.5942,0.0000,10206.5404,10206.5404,16.5713,16.5348,0.0000,26173.9000,-26173.9000,1.4079,0.0000,4467.0080,4467.0080,68.7618,30640.9080,0.0000,-30640.9080,16.5348,16.5137,551.0000,0.0000,551.0000,0.0192,132.3726,0.0000,132.3726,0.9385,0.0000,418.6274,418.6274,16.5137,16.4815,0.0000,21016.3000,-21016.3000,1.1586,0.0000,3644.1973,3644.1973,56.5859,24660.4973,0.0000,-24660.4973,16.4815,16.1581,9707.6000,0.0000,9707.6000,0.3388,2333.7632,0.0000,2333.7632,16.5485,0.0000,7373.8368,7373.8368,16.1581,10.7536,10.7536,13.4559,12.2836,184253.5960,10.7536,10.7413,10.7493,13.4497,12.3114,98491.2900,10.7493,10.7377,10.7466,13.4479,12.3196,86237.3233,17.6782,1381.4005,-204725.7000,368982.2094
4773,10.2781,16.7423,0.0000,152224.0000,-152224.0000,7.0338,0.0000,23149.5067,23149.5067,343.5183,175373.5067,0.0000,-175373.5067,16.7423,16.0144,13077.0000,0.0000,13077.0000,0.4546,3133.2591,0.0000,3133.2591,22.2006,0.0000,9943.7409,9943.7409,16.0144,15.9919,0.0000,21261.6000,-21261.6000,1.1413,0.0000,3594.9170,3594.9170,55.7407,24856.5170,0.0000,-24856.5170,15.9919,15.9734,407.2000,0.0000,407.2000,0.0143,98.5177,0.0000,98.5177,0.6978,0.0000,308.6823,308.6823,15.9734,15.9486,0.0000,17661.9000,-17661.9000,0.9729,0.0000,3039.5648,3039.5648,47.5142,20701.4648,0.0000,-20701.4648,15.9486,15.6147,8464.4000,0.0000,8464.4000,0.2972,2049.0290,0.0000,2049.0290,14.5164,0.0000,6415.3710,6415.3710,15.6147,10.2857,10.2857,12.9502,10.1889,152833.0609,10.2857,10.2723,10.2810,12.9435,10.2144,81715.3100,10.2810,10.2684,10.2781,12.9416,10.2219,71553.5304,14.8711,1162.0514,-169198.9000,306101.9013
4774,9.8696,16.3449,0.0000,137563.9000,-137563.9000,6.3385,0.0000,20743.9459,20743.9459,309.5622,158307.8459,0.0000,-158307.8459,16.3449,15.5397,13084.9000,0.0000,13084.9000,0.4578,3151.2436,0.0000,3151.2436,22.3575,0.0000,9933.6564,9933.6564,15.5397,15.5288,0.0000,17231.8000,-17231.8000,0.9226,0.0000,2891.1006,2891.1006,45.0567,20122.9006,0.0000,-20122.9006,15.5288,15.5075,419.1000,0.0000,419.1000,0.0148,102.0159,0.0000,102.0159,0.7238,0.0000,317.0841,317.0841,15.5075,15.4907,0.0000,14198.2000,-14198.2000,0.7813,0.0000,2428.2054,2428.2054,38.1578,16626.4054,0.0000,-16626.4054,15.4907,15.2778,4734.7000,0.0000,4734.7000,0.1675,1153.0842,0.0000,1153.0842,8.1825,0.0000,3581.6158,3581.6158,15.2778,9.8778,9.8778,12.5778,9.0420,135629.8020,9.8778,9.8635,9.8728,12.5707,9.0659,72527.4708,9.8728,9.8593,9.8696,12.5685,9.0730,63511.0553,13.0238,1017.6972,-150755.2000,271668.3281
4775,9.5187,16.0037,0.0000,120028.0000,-120028.0000,5.5171,0.0000,17970.7746,17970.7746,269.4462,137998.7746,0.0000,-137998.7746,16.0037,15.0854,13085.2000,0.0000,13085.2000,0.4604,3165.3349,0.0000,3165.3349,22.4850,0.0000,9919.8651,9919.8651,15.0854,15.0886,0.0000,18640.1000,-18640.1000,0.9958,0.0000,3104.9184,3104.9184,48.6327,21745.0184,0.0000,-21745.0184,15.0886,15.0659,406.3000,0.0000,406.3000,0.0145,99.4805,0.0000,99.4805,0.7065,0.0000,306.8195,306.8195,15.0659,15.0588,0.0000,10961.9000,-10961.9000,0.6027,0.0000,1863.9923,1863.9923,29.4372,12825.8923,0.0000,-12825.8923,15.0588,14.9840,1471.2000,0.0000,1471.2000,0.0524,360.3590,0.0000,360.3590,2.5596,0.0000,1110.8410,1110.8410,14.9840,9.5274,9.5274,12.2557,8.0428,120641.7028,9.5274,9.5121,9.5221,12.2481,8.0652,64521.5688,9.5221,9.5076,9.5187,12.2458,8.0718,56502.8061,11.4644,895.8409,-134667.3000,241666.0777
4776,9.2731,15.7674,0.0000,113048.5000,-113048.5000,5.1856,0.0000,16842.5313,16842.5313,253.2549,129891.0313,0.0000,-129891.0313,15.7674,14.7941,13067.1000,0.0000,13067.1000,0.4620,3170.7590,0.0000,3170.7590,22.5645,0.0000,9896.3410,9896.3410,14.7941,14.8048,0.0000,16697.9000,-16697.9000,0.8902,0.0000,2768.8619,2768.8619,43.4770,19466.7619,0.0000,-19466.7619,14.8048,14.7799,419.1000,0.0000,419.1000,0.0150,103.0056,0.0000,103.0056,0.7335,0.0000,316.0944,316.0944,14.7799,14.7767,0.0000,8976.2000,-8976.2000,0.4932,0.0000,1520.8326,1520.8326,24.0885,10497.0326,0.0000,-10497.0326,14.7767,14.7302,848.9000,0.0000,848.9000,0.0304,208.7197,0.0000,208.7197,1.4863,0.0000,640.1803,640.1803,14.7302,9.2822,9.2822,12.0062,7.4349,111523.4771,9.2822,9.2663,9.2766,11.9982,7.4566,59652.4700,9.2766,9.2616,9.2731,11.9959,7.4630,52240.9146,10.6147,829.4512,-124387.5000,223416.8617
4777,9.0575,15.5575,0.0000,102206.6000,-102206.6000,4.6815,0.0000,15162.1643,15162.1643,228.6386,117368.7643,0.0000,-117368.7643,15.5575,14.4873,13066.2000,0.0000,13066.2000,0.4636,3179.3228,0.0000,3179.3228,22.6404,0.0000,9886.8772,9886.8772,14.4873,14.5125,0.0000,16237.3000,-16237.3000,0.8646,0.0000,2679.9384,2679.9384,42.2240,18917.2384,0.0000,-18917.2384,14.5125,14.4864,406.3000,0.0000,406.3000,0.0146,100.2542,0.0000,100.2542,0.7141,0.0000,306.0458,306.0458,14.4864,14.4887,0.0000,7845.8000,-7845.8000,0.4309,0.0000,1324.5051,1324.5051,21.0465,9170.3051,0.0000,-9170.3051,14.4887,14.4658,383.2000,0.0000,383.2000,0.0138,94.5848,0.0000,94.5848,0.6738,0.0000,288.6152,288.6152,14.4658,9.0669,9.0669,11.7664,6.7355,101031.8874,9.0669,9.0504,9.0612,11.7581,6.7561,54048.8217,9.0612,9.0454,9.0575,11.7556,6.7622,47335.6580,9.7036,758.2498,-112434.0000,202416.3670
4778,8.8668,15.3718,0.0000,92669.2000,-92669.2000,4.2394,0.0000,13695.8445,13695.8445,207.0441,106365.0445,0.0000,-106365.0445,15.3718,14.2002,13055.9000,0.0000,13055.9000,0.4646,3184.6367,0.0000,3184.6367,22.6921,0.0000,9871.2633,9871.2633,14.2002,14.2390,0.0000,14275.2000,-14275.2000,0.7591,0.0000,2346.0230,2346.0230,37.0729,16621.2230,0.0000,-16621.2230,14.2390,14.2096,418.0000,0.0000,418.0000,0.0151,103.5251,0.0000,103.5251,0.7379,0.0000,314.4749,314.4749,14.2096,14.2176,0.0000,7028.4000,-7028.4000,0.3859,0.0000,1182.5654,1182.5654,18.8466,8210.9654,0.0000,-8210.9654,14.2176,14.1926,383.2000,0.0000,383.2000,0.0139,94.9339,0.0000,94.9339,0.6767,0.0000,288.2661,288.2661,14.1926,8.8766,8.8766,11.5346,6.0261,90390.7853,8.8766,8.8594,8.8706,11.5260,6.0456,48364.6318,8.8706,8.8543,8.8668,11.5234,6.0514,42359.6932,8.8169,688.9687,-100115.7000,181115.1104
4779,8.8283,15.3398,0.0000,116260.7000,-116260.7000,5.3128,0.0000,17169.5484,17169.5484,259.4673,133430.2484,0.0000,-133430.2484,15.3398,14.3844,13055.0000,0.0000,13055.0000,0.4659,3185.7704,0.0000,3185.7704,22.7525,0.0000,9869.2296,9869.2296,14.3844,14.3910,0.0000,12477.2000,-12477.2000,0.6627,0.0000,2056.1604,2056.1604,32.3644,14533.3604,0.0000,-14533.3604,14.3910,14.3662,406.8000,0.0000,406.8000,0.0148,100.5432,0.0000,100.5432,0.7211,0.0000,306.2568,306.2568,14.3662,14.3628,0.0000,5992.7000,-5992.7000,0.3289,0.0000,1010.1969,1010.1969,16.0641,7002.8969,0.0000,-7002.8969,14.3628,14.3141,848.6000,0.0000,848.6000,0.0308,209.8170,0.0000,209.8170,1.5047,0.0000,638.7830,638.7830,14.3141,8.8378,8.8378,11.5760,7.1982,107972.9360,8.8378,8.8210,8.8320,11.5676,7.2203,57762.3717,8.8320,8.8160,8.8283,11.5650,7.2269,50588.5711,10.2237,798.8978,-120420.2000,216323.8788
4780,8.8953,15.4094,0.0000,125304.8000,-125304.8000,5.7248,0.0000,18529.4953,18529.4953,279.5897,143834.2953,0.0000,-143834.2953,15.4094,14.5170,13055.4000,0.0000,13055.4000,0.4661,3182.9274,0.0000,3182.9274,22.7639,0.0000,9872.4726,9872.4726,14.5170,14.5164,0.0000,12913.0000,-12913.0000,0.6864,0.0000,2132.2259,2132.2259,33.5207,15045.2259,0.0000,-15045.2259,14.5164,14.4854,542.2000,0.0000,542.2000,0.0196,133.7804,0.0000,133.7804,0.9589,0.0000,408.4196,408.4196,14.4854,14.4801,0.0000,5723.8000,-5723.8000,0.3142,0.0000,966.2635,966.2635,15.3461,6690.0635,0.0000,-6690.0635,14.4801,14.2447,4416.5000,0.0000,4416.5000,0.1600,1090.2477,0.0000,1090.2477,7.8141,0.0000,3326.2523,3326.2523,14.2447,8.9047,8.9047,11.5747,7.5910,113864.5531,8.9047,8.8882,8.8990,11.5665,7.6144,60915.3597,8.8990,8.8832,8.8953,11.5640,7.6215,53350.4426,11.0567,863.9840,-125927.5000,228130.3554
4781,9.4472,15.9679,0.0000,218194.1000,-218194.1000,9.9725,0.0000,32621.2992,32621.2992,487.0392,250815.3992,0.0000,-250815.3992,15.9679,15.4379,13057.5000,0.0000,13057.5000,0.4657,3160.1145,0.0000,3160.1145,22.7442,0.0000,9897.3855,9897.3855,15.4379,15.4332,0.0000,2507.1000,-2507.1000,0.1333,0.0000,419.9478,419.9478,6.5118,2927.0478,0.0000,-2927.0478,15.4332,15.4142,494.4000,0.0000,494.4000,0.0179,120.4974,0.0000,120.4974,0.8727,0.0000,373.9026,373.9026,15.4142,15.3959,0.0000,7386.3000,-7386.3000,0.4055,0.0000,1261.6676,1261.6676,19.8063,8647.9676,0.0000,-8647.9676,15.3959,14.8744,14810.3000,0.0000,14810.3000,0.5356,3611.4202,0.0000,3611.4202,26.1573,0.0000,11198.8798,11198.8798,14.8744,9.4553,9.4553,12.1648,12.0502,180752.4716,9.4553,9.4412,9.4504,12.1578,12.0816,96653.0933,9.4504,9.4368,9.4472,12.1556,12.0914,84639.5592,17.2958,1351.5158,-199725.3000,362045.1241
4782,10.0263,16.5361,0.0000,265971.6000,-265971.6000,12.1951,0.0000,40236.7221,40236.7221,595.5890,306208.3221,0.0000,-306208.3221,16.5361,15.8150,22182.2000,0.0000,22182.2000,0.7847,5328.9753,0.0000,5328.9753,38.3244,0.0000,16853.2247,16853.2247,15.8150,15.8088,0.0000,8147.4000,-8147.4000,0.4350,0.0000,1373.0592,1373.0592,21.2471,9520.4592,0.0000,-9520.4592,15.8088,15.7791,1004.6000,0.0000,1004.6000,0.0358,243.6357,0.0000,243.6357,1.7493,0.0000,760.9643,760.9643,15.7791,15.7667,0.0000,11054.1000,-11054.1000,0.6077,0.0000,1897.3657,1897.3657,29.6804,12951.4657,0.0000,-12951.4657,15.7667,15.3399,15741.1000,0.0000,15741.1000,0.5615,3819.6478,0.0000,3819.6478,27.4241,0.0000,11921.4522,11921.4522,15.3399,10.0334,10.0334,12.6867,14.9615,224422.0805,10.0334,10.0209,10.0291,12.6804,14.9968,119974.2127,10.0291,10.0170,10.0263,12.6785,15.0078,105054.5790,21.9299,1713.6340,-246245.2000,449450.8721
4783,10.8403,17.3424,0.0000,289042.5000,-289042.5000,13.2982,0.0000,44481.3872,44481.3872,649.4624,333523.8872,0.0000,-333523.8872,17.3424,16.5438,27057.0000,0.0000,27057.0000,0.9494,6433.6034,0.0000,6433.6034,46.3666,0.0000,20623.3966,20623.3966,16.5438,16.5222,0.0000,68311.4000,-68311.4000,3.6539,0.0000,11653.0146,11653.0146,178.4514,79964.4146,0.0000,-79964.4146,16.5222,16.4854,1676.6000,0.0000,1676.6000,0.0594,402.8530,0.0000,402.8530,2.9034,0.0000,1273.7470,1273.7470,16.4854,16.4787,0.0000,12785.9000,-12785.9000,0.7034,0.0000,2216.1685,2216.1685,34.3507,15002.0685,0.0000,-15002.0685,16.4787,16.1698,15120.5000,0.0000,15120.5000,0.5365,3635.1849,0.0000,3635.1849,26.2003,0.0000,11485.3151,11485.3151,16.1698,10.8464,10.8464,13.5081,19.7117,295676.2006,10.8464,10.8357,10.8427,13.5027,19.7514,158010.9969,10.8427,10.8323,10.8403,13.5010,19.7640,138347.8309,28.8012,2250.5635,-326285.7000,592035.0283
4784,11.3535,17.8339,0.0000,303982.7000,-303982.7000,14.0540,0.0000,47301.6176,47301.6176,686.3756,351284.3176,0.0000,-351284.3176,17.8339,16.9841,30756.4000,0.0000,30756.4000,1.0670,7268.3781,0.0000,7268.3781,52.1105,0.0000,23488.0219,23488.0219,16.9841,16.9729,0.0000,84681.1000,-84681.1000,4.5451,0.0000,14555.2036,14555.2036,221.9756,99236.3036,0.0000,-99236.3036,16.9729,16.9369,1819.0000,0.0000,1819.0000,0.0638,434.5517,0.0000,434.5517,3.1178,0.0000,1384.4483,1384.4483,16.9369,16.9320,0.0000,15276.9000,-15276.9000,0.8415,0.0000,2665.1907,2665.1907,41.0958,17942.0907,0.0000,-17942.0907,16.9320,16.6870,13259.0000,0.0000,13259.0000,0.4656,3169.1710,0.0000,3169.1710,22.7400,0.0000,10089.8290,10089.8290,16.6870,11.3592,11.3592,14.0231,21.6148,324221.3325,11.3592,11.3493,11.3558,14.0182,21.6550,173239.7487,11.3558,11.3462,11.3535,14.0166,21.6677,151674.1372,31.5556,2465.7969,-358106.3000,649135.2184
4785,11.7367,18.2041,0.0000,313248.3000,-313248.3000,14.5278,0.0000,49154.9200,49154.9200,709.5166,362403.2200,0.0000,-362403.2200,18.2041,17.2464,36311.4000,0.0000,36311.4000,1.2512,8541.9355,0.0000,8541.9355,61.1052,0.0000,27769.4645,27769.4645,17.2464,17.2616,0.0000,92812.0000,-92812.0000,4.9922,0.0000,16026.0984,16026.0984,243.8126,108838.0984,0.0000,-108838.0984,17.2616,17.2271,1863.9000,0.0000,1863.9000,0.0650,443.6499,0.0000,443.6499,3.1744,0.0000,1420.2501,1420.2501,17.2271,17.2257,0.0000,17891.5000,-17891.5000,0.9864,0.0000,3134.7068,3134.7068,48.1731,21026.2068,0.0000,-21026.2068,17.2257,17.0179,12017.9000,0.0000,12017.9000,0.4193,2861.8263,0.0000,2861.8263,20.4794,0.0000,9156.0737,9156.0737,17.0179,11.7421,11.7421,14.3800,22.6298,339447.7116,11.7421,11.7326,11.7388,14.3753,22.6703,181362.1985,11.7388,11.7297,11.7367,14.3738,22.6831,158781.3931,33.3629,2607.0270,-373758.6000,679591.3031
4786,12.1622,18.6227,0.0000,331523.3000,-331523.3000,15.4118,0.0000,52517.7812,52517.7812,752.6890,384041.0812,0.0000,-384041.0812,18.6227,17.6751,38158.2000,0.0000,38158.2000,1.3082,8930.5687,0.0000,8930.5687,63.8887,0.0000,29227.6313,29227.6313,17.6751,17.6896,0.0000,104095.8000,-104095.8000,5.6065,0.0000,18112.0469,18112.0469,273.8119,122207.8469,0.0000,-122207.8469,17.6896,17.6518,2193.7000,0.0000,2193.7000,0.0762,519.3501,0.0000,519.3501,3.7210,0.0000,1674.3499,1674.3499,17.6518,17.6504,0.0000,21119.4000,-21119.4000,1.1651,0.0000,3724.0085,3724.0085,56.8998,24843.4085,0.0000,-24843.4085,17.6504,17.4946,9691.0000,0.0000,9691.0000,0.3367,2295.4297,0.0000,2295.4297,16.4462,0.0000,7395.5703,7395.5703,17.4946,12.1673,12.1673,14.8310,24.5589,368383.5707,12.1673,12.1584,12.1642,14.8265,24.6000,196799.9095,12.1642,12.1556,12.1622,14.8251,24.6130,172291.1866,35.8567,2801.8957,-406695.6000,737474.6668
4787,12.4329,18.8817,0.0000,342933.2000,-342933.2000,15.9847,0.0000,54657.5864,54657.5864,780.6648,397590.7864,0.0000,-397590.7864,18.8817,18.0819,33069.8000,0.0000,33069.8000,1.1273,7715.4576,0.0000,7715.4576,55.0565,0.0000,25354.3424,25354.3424,18.0819,18.0603,0.0000,102267.7000,-102267.7000,5.5200,0.0000,17925.6880,17925.6880,269.5896,120193.3880,0.0000,-120193.3880,18.0603,18.0155,2623.0000,0.0000,2623.0000,0.0906,618.1324,0.0000,618.1324,4.4228,0.0000,2004.8676,2004.8676,18.0155,18.0087,0.0000,23770.4000,-23770.4000,1.3126,0.0000,4215.0351,4215.0351,64.1039,27985.4351,0.0000,-27985.4351,18.0087,17.8744,8449.9000,0.0000,8449.9000,0.2919,1992.5632,0.0000,1992.5632,14.2556,0.0000,6457.3368,6457.3368,17.8744,12.4379,12.4379,15.1562,25.5053,382579.9830,12.4379,12.4292,12.4349,15.1518,25.5462,204369.3588,12.4349,12.4264,12.4329,15.1504,25.5591,178913.7076,36.4906,2851.4239,-424828.6000,765863.0494
4788,12.8035,19.2488,0.0000,353408.6000,-353408.6000,16.5010,0.0000,56804.4144,56804.4144,805.8844,410213.0144,0.0000,-410213.0144,19.2488,18.3626,38159.8000,0.0000,38159.8000,1.2963,8863.9246,0.0000,8863.9246,63.3105,0.0000,29295.8754,29295.8754,18.3626,18.3609,0.0000,114277.4000,-114277.4000,6.1813,0.0000,20134.5348,20134.5348,301.8865,134411.9348,0.0000,-134411.9348,18.3609,18.3208,2505.2000,0.0000,2505.2000,0.0861,588.1937,0.0000,588.1937,4.2027,0.0000,1917.0063,1917.0063,18.3208,18.3174,0.0000,25664.5000,-25664.5000,1.4184,0.0000,4572.7896,4572.7896,69.2726,30237.2896,0.0000,-30237.2896,18.3174,18.2053,7519.1000,0.0000,7519.1000,0.2585,1766.3444,0.0000,1766.3444,12.6229,0.0000,5752.7556,5752.7556,18.2053,12.8083,12.8083,15.5068,26.7920,401879.6566,12.8083,12.8000,12.8054,15.5026,26.8334,214667.1641,12.8054,12.7973,12.8035,15.5013,26.8465,187925.6937,38.6125,3017.2313,-445166.4000,804472.5143
4789,13.1621,19.5996,0.0000,367658.7000,-367658.7000,17.2069,0.0000,59584.8415,59584.8415,840.3550,427243.5415,0.0000,-427243.5415,19.5996,18.7875,36308.5000,0.0000,36308.5000,1.2274,8398.9226,0.0000,8398.9226,59.9460,0.0000,27909.5774,27909.5774,18.7875,18.7671,0.0000,122228.6000,-122228.6000,6.6213,0.0000,21707.1025,21707.1025,323.3718,143935.7025,0.0000,-143935.7025,18.7671,18.7415,1663.4000,0.0000,1663.4000,0.0569,388.6223,0.0000,388.6223,2.7791,0.0000,1274.7777,1274.7777,18.7415,18.7342,0.0000,28251.0000,-28251.0000,1.5626,0.0000,5067.7104,5067.7104,76.3129,33318.7104,0.0000,-33318.7104,18.7342,18.6399,6588.4000,0.0000,6588.4000,0.2255,1539.8694,0.0000,1539.8694,11.0141,0.0000,5048.5306,5048.5306,18.6399,13.1667,13.1667,15.9033,28.3934,425901.4432,13.1667,13.1587,13.1639,15.8993,28.4352,227481.4874,13.1639,13.1561,13.1621,15.8980,28.4485,199139.2560,40.3508,3153.0693,-473578.0000,852522.1865
4790,13.5383,19.9690,0.0000,381102.7000,-381102.7000,17.8771,0.0000,62307.0946,62307.0946,873.0888,443409.7946,0.0000,-443409.7946,19.9690,19.2243,34459.4000,0.0000,34459.4000,1.1596,7936.7966,0.0000,7936.7966,56.6311,0.0000,26522.6034,26522.6034,19.2243,19.1844,0.0000,130761.8000,-130761.8000,7.0998,0.0000,23416.2020,23416.2020,346.7424,154178.0020,0.0000,-154178.0020,19.1844,19.1607,1608.4000,0.0000,1608.4000,0.0547,373.8932,0.0000,373.8932,2.6726,0.0000,1234.5068,1234.5068,19.1607,19.1502,0.0000,30715.5000,-30715.5000,1.7008,0.0000,5547.7756,5547.7756,83.0629,36263.2756,0.0000,-36263.2756,19.1502,19.0472,7519.1000,0.0000,7519.1000,0.2559,1748.6249,0.0000,1748.6249,12.4995,0.0000,5770.4751,5770.4751,19.0472,13.5428,13.5428,16.2950,29.8794,448190.9892,13.5428,13.5350,13.5401,16.2911,29.9216,239372.5409,13.5401,13.5326,13.5383,16.2899,29.9350,209545.0001,42.2218,3299.2735,-498993.1000,897108.5303
4791,13.8306,20.2518,0.0000,387071.4000,-387071.4000,18.2014,0.0000,63719.1925,63719.1925,888.9250,450790.5925,0.0000,-450790.5925,20.2518,19.6237,29365.0000,0.0000,29365.0000,0.9834,6741.3244,0.0000,6741.3244,48.0273,0.0000,22623.6756,22623.6756,19.6237,19.5501,0.0000,135910.3000,-135910.3000,7.3972,0.0000,24526.8280,24526.8280,361.2658,160437.1280,0.0000,-160437.1280,19.5501,19.5200,2064.4000,0.0000,2064.4000,0.0698,477.8184,0.0000,477.8184,3.4113,0.0000,1586.5816,1586.5816,19.5200,19.5044,0.0000,32862.3000,-32862.3000,1.8218,0.0000,5971.2800,5971.2800,88.9729,38833.5800,0.0000,-38833.5800,19.5044,19.3865,8760.2000,0.0000,8760.2000,0.2965,2028.6959,0.0000,2028.6959,14.4821,0.0000,6731.5041,6731.5041,19.3865,13.8349,13.8349,16.6107,30.8020,462030.4298,13.8349,13.8273,13.8323,16.6069,30.8443,246754.2238,13.8323,13.8249,13.8306,16.6057,30.8577,216003.9601,43.1551,3372.2023,-515654.4000,924788.6137
4792,14.0720,20.4862,0.0000,402226.3000,-402226.3000,18.9501,0.0000,66593.7006,66593.7006,925.4928,468820.0006,0.0000,-468820.0006,20.4862,20.0852,19182.9000,0.0000,19182.9000,0.6401,4391.9875,0.0000,4391.9875,31.2598,0.0000,14790.9125,14790.9125,20.0852,19.9542,0.0000,129170.5000,-129170.5000,7.0462,0.0000,23522.7914,23522.7914,344.1266,152693.2914,0.0000,-152693.2914,19.9542,19.9346,1324.7000,0.0000,1324.7000,0.0446,305.1616,0.0000,305.1616,2.1784,0.0000,1019.5384,1019.5384,19.9346,19.9062,0.0000,34843.1000,-34843.1000,1.9336,0.0000,6376.0718,6376.0718,94.4355,41219.1718,0.0000,-41219.1718,19.9062,19.7501,11552.5000,0.0000,11552.5000,0.3892,2662.7520,0.0000,2662.7520,19.0093,0.0000,8889.7480,8889.7480,19.7501,14.0763,14.0763,16.9132,31.7358,476037.6720,14.0763,14.0688,14.0737,16.9095,31.7781,254224.5404,14.0737,14.0664,14.0720,16.9083,31.7915,222540.3336,43.5058,3399.6058,-534179.8000,952802.5461
4793,13.3383,19.7265,0.0000,311740.3000,-311740.3000,14.7104,0.0000,50729.4274,50729.4274,718.4305,362469.7274,0.0000,-362469.7274,19.7265,19.3035,15810.1000,0.0000,15810.1000,0.5259,3651.7623,0.0000,3651.7623,25.6863,0.0000,12158.3377,12158.3377,19.3035,19.1752,0.0000,102469.6000,-102469.6000,5.6046,0.0000,18377.7378,18377.7378,273.7210,120847.3378,0.0000,-120847.3378,19.1752,19.1547,1095.3000,0.0000,1095.3000,0.0367,254.6445,0.0000,254.6445,1.7917,0.0000,840.6555,840.6555,19.1547,19.1200,0.0000,36304.0000,-36304.0000,2.0173,0.0000,6556.5158,6556.5158,98.5207,42860.5158,0.0000,-42860.5158,19.1200,18.8942,13569.2000,0.0000,13569.2000,0.4548,3156.7615,0.0000,3156.7615,22.2109,0.0000,10412.4385,10412.4385,18.8942,13.3432,13.3432,16.1187,24.9960,374940.1749,13.3432,13.3346,13.3402,16.1144,25.0348,200278.3193,13.3402,13.3320,13.3383,16.1131,25.0465,175325.6339,35.0245,2736.8666,-420039.3000,750544.1281
4794,12.9822,19.3939,0.0000,293128.8000,-293128.8000,13.7660,0.0000,47309.1295,47309.1295,672.3088,340437.9295,0.0000,-340437.9295,19.3939,18.9410,15791.4000,0.0000,15791.4000,0.5305,3661.7762,0.0000,3661.7762,25.9088,0.0000,12129.6238,12129.6238,18.9410,18.8255,0.0000,91436.3000,-91436.3000,4.9788,0.0000,16285.7417,16285.7417,243.1566,107722.0417,0.0000,-107722.0417,18.8255,18.8083,842.9000,0.0000,842.9000,0.0285,196.7891,0.0000,196.7891,1.3930,0.0000,646.1109,646.1109,18.8083,18.7726,0.0000,35070.6000,-35070.6000,1.9442,0.0000,6297.8496,6297.8496,94.9501,41368.4496,0.0000,-41368.4496,18.7726,18.5393,12948.7000,0.0000,12948.7000,0.4385,3025.0227,0.0000,3025.0227,21.4150,0.0000,9923.6773,9923.6773,18.5393,12.9873,12.9873,15.7633,23.2198,348296.3725,12.9873,12.9783,12.9842,15.7588,23.2578,186062.0662,12.9842,12.9755,12.9822,15.7574,23.2693,162884.7900,32.5297,2541.9177,-390052.7000,697243.2288
4795,11.9831,18.3891,0.0000,211608.0000,-211608.0000,9.9148,0.0000,33387.6416,33387.6416,484.2240,244995.6416,0.0000,-244995.6416,18.3891,17.7691,15798.9000,0.0000,15798.9000,0.5331,3708.1283,0.0000,3708.1283,26.0344,0.0000,12090.7717,12090.7717,17.7691,17.7063,0.0000,56333.4000,-56333.4000,3.0612,0.0000,9818.2793,9818.2793,149.5057,66151.6793,0.0000,-66151.6793,17.7063,17.6799,921.4000,0.0000,921.4000,0.0313,218.0924,0.0000,218.0924,1.5298,0.0000,703.3076,703.3076,17.6799,17.6503,0.0000,30327.1000,-30327.1000,1.6796,0.0000,5349.9024,5349.9024,82.0275,35677.0024,0.0000,-35677.0024,17.6503,17.3568,11862.8000,0.0000,11862.8000,0.4036,2809.8513,0.0000,2809.8513,19.7102,0.0000,9052.9487,9052.9487,17.3568,11.9893,11.9893,14.6731,16.1724,242585.5943,11.9893,11.9784,11.9855,14.6676,16.2051,129641.1430,11.9855,11.9753,11.9831,14.6660,16.2147,113502.9669,23.4354,1831.2757,-269685.4000,485729.7042
4796,11.3088,17.7427,0.0000,191671.8000,-191671.8000,8.9241,0.0000,29796.2736,29796.2736,435.8392,221468.0736,0.0000,-221468.0736,17.7427,17.1536,13377.6000,0.0000,13377.6000,0.4575,3164.9957,0.0000,3164.9957,22.3421,0.0000,10212.6043,10212.6043,17.1536,17.1010,0.0000,36237.5000,-36237.5000,1.9569,0.0000,6247.0402,6247.0402,95.5726,42484.5402,0.0000,-42484.5402,17.1010,17.0820,550.2000,0.0000,550.2000,0.0190,131.2265,0.0000,131.2265,0.9275,0.0000,418.9735,418.9735,17.0820,17.0474,0.0000,23997.2000,-23997.2000,1.3252,0.0000,4195.4445,4195.4445,64.7198,28192.6445,0.0000,-28192.6445,17.0474,16.7562,9691.0000,0.0000,9691.0000,0.3348,2312.9443,0.0000,2312.9443,16.3494,0.0000,7378.0557,7378.0557,16.7562,11.3156,11.3156,14.0359,13.6581,204870.9983,11.3156,11.3036,11.3114,14.0299,13.6884,109507.0423,11.3114,11.3000,11.3088,14.0281,13.6973,95880.8821,19.5262,1525.8017,-228287.7000,410258.9227
4797,10.7193,17.1693,0.0000,159249.4000,-159249.4000,7.3836,0.0000,24444.1624,24444.1624,360.6054,183693.5624,0.0000,-183693.5624,17.1693,16.4772,13063.8000,0.0000,13063.8000,0.4507,3113.1086,0.0000,3113.1086,22.0115,0.0000,9950.6914,9950.6914,16.4772,16.4462,0.0000,25870.0000,-25870.0000,1.3927,0.0000,4408.0966,4408.0966,68.0165,30278.0966,0.0000,-30278.0966,16.4462,16.4289,408.0000,0.0000,408.0000,0.0142,98.1302,0.0000,98.1302,0.6936,0.0000,309.8698,309.8698,16.4289,16.4023,0.0000,18851.8000,-18851.8000,1.0396,0.0000,3264.9563,3264.9563,50.7744,22116.7563,0.0000,-22116.7563,16.4023,16.0904,8449.9000,0.0000,8449.9000,0.2944,2033.4838,0.0000,2033.4838,14.3759,0.0000,6416.4162,6416.4162,16.0904,10.7270,10.7270,13.4087,10.9383,164074.7852,10.7270,10.7136,10.7223,13.4020,10.9657,87725.5217,10.7223,10.7096,10.7193,13.4000,10.9737,76815.8886,15.8628,1239.5452,-182049.5000,328616.1956
4798,10.2337,16.6982,0.0000,142005.3000,-142005.3000,6.5605,0.0000,21575.5260,21575.5260,320.4053,163580.8260,0.0000,-163580.8260,16.6982,15.9218,13065.7000,0.0000,13065.7000,0.4544,3132.3215,0.0000,3132.3215,22.1908,0.0000,9933.3785,9933.3785,15.9218,15.9056,0.0000,20479.2000,-20479.2000,1.0988,0.0000,3457.3471,3457.3471,53.6652,23936.5471,0.0000,-23936.5471,15.9056,15.8854,418.1000,0.0000,418.1000,0.0147,101.2691,0.0000,101.2691,0.7174,0.0000,316.8309,316.8309,15.8854,15.8685,0.0000,13631.2000,-13631.2000,0.7507,0.0000,2343.0801,2343.0801,36.6648,15974.2801,0.0000,-15974.2801,15.8685,15.6647,4726.8000,0.0000,4726.8000,0.1662,1145.4465,0.0000,1145.4465,8.1156,0.0000,3581.3535,3581.3535,15.6647,10.2420,10.2420,12.9534,9.4594,141890.8383,10.2420,10.2274,10.2369,12.9461,9.4847,75877.9925,10.2369,10.2232,10.2337,12.9439,9.4922,66445.4077,13.5680,1060.2217,-157905.1000,284214.2385
4799,9.7447,16.2195,0.0000,121575.8000,-121575.8000,5.6003,0.0000,18286.2199,18286.2199,273.5115,139862.0199,0.0000,-139862.0199,16.2195,15.3174,13066.2000,0.0000,13066.2000,0.4574,3151.8637,0.0000,3151.8637,22.3395,0.0000,9914.3363,9914.3363,15.3174,15.3181,0.0000,11966.7000,-11966.7000,0.6404,0.0000,2000.6189,2000.6189,31.2763,13967.3189,0.0000,-13967.3189,15.3181,15.2945,407.0000,0.0000,407.0000,0.0144,99.3476,0.0000,99.3476,0.7038,0.0000,307.6524,307.6524,15.2945,15.2882,0.0000,8681.5000,-8681.5000,0.4777,0.0000,1480.5846,1480.5846,23.3280,10162.0846,0.0000,-10162.0846,15.2882,15.2095,1469.0000,0.0000,1469.0000,0.0520,358.7213,0.0000,358.7213,2.5417,0.0000,1110.2787,1110.2787,15.2095,9.7538,9.7538,12.4817,7.6199,114298.2616,9.7538,9.7378,9.7482,12.4737,7.6422,61137.3046,9.7482,9.7332,9.7447,12.4713,7.6487,53540.9137,10.8634,848.8820,-127281.8000,228976.4799
4800,9.4900,15.9793,0.0000,114502.0000,-114502.0000,5.2592,0.0000,17133.4747,17133.4747,256.8517,131635.4747,0.0000,-131635.4747,15.9793,15.0211,13048.5000,0.0000,13048.5000,0.4599,3157.4641,0.0000,3157.4641,22.4623,0.0000,9891.0359,9891.0359,15.0211,15.0290,0.0000,15179.3000,-15179.3000,0.8101,0.0000,2525.9051,2525.9051,39.5637,17705.2051,0.0000,-17705.2051,15.0290,15.0042,416.9000,0.0000,416.9000,0.0149,102.1571,0.0000,102.1571,0.7272,0.0000,314.7429,314.7429,15.0042,15.0014,0.0000,6588.0000,-6588.0000,0.3621,0.0000,1119.3614,1119.3614,17.6856,7707.3614,0.0000,-7707.3614,15.0014,14.9540,847.8000,0.0000,847.8000,0.0303,207.8215,0.0000,207.8215,1.4794,0.0000,639.9785,639.9785,14.9540,9.4994,9.4994,12.2267,7.2967,109450.4027,9.4994,9.4828,9.4936,12.2184,7.3188,58550.7810,9.4936,9.4779,9.4900,12.2160,7.3254,51277.7619,10.4048,813.0476,-121956.1000,219278.9456
4801,9.2462,15.7411,0.0000,101353.4000,-101353.4000,4.6483,0.0000,15092.0171,15092.0171,227.0169,116445.4171,0.0000,-116445.4171,15.7411,14.6673,13040.1000,0.0000,13040.1000,0.4612,3165.3023,0.0000,3165.3023,22.5258,0.0000,9874.7977,9874.7977,14.6673,14.6926,0.0000,15684.1000,-15684.1000,0.8359,0.0000,2595.7098,2595.7098,40.8258,18279.8098,0.0000,-18279.8098,14.6926,14.6663,407.0000,0.0000,407.0000,0.0146,100.1829,0.0000,100.1829,0.7129,0.0000,306.8171,306.8171,14.6663,14.6679,0.0000,4484.1000,-4484.1000,0.2464,0.0000,758.6660,758.6660,12.0324,5242.7660,0.0000,-5242.7660,14.6679,14.6442,382.9000,0.0000,382.9000,0.0137,94.2821,0.0000,94.2821,0.6710,0.0000,288.6179,288.6179,14.6442,9.2561,9.2561,11.9501,6.4634,96951.5471,9.2561,9.2387,9.2500,11.9414,6.4843,51874.1141,9.2500,9.2336,9.2462,11.9389,6.4904,45432.9818,9.3303,729.0837,-107691.6000,194258.6430
4802,9.0284,15.5290,0.0000,89915.4000,-89915.4000,4.1179,0.0000,13331.1389,13331.1389,201.1114,103246.5389,0.0000,-103246.5389,15.5290,14.3294,13036.0000,0.0000,13036.0000,0.4627,3173.1696,0.0000,3173.1696,22.5968,0.0000,9862.8304,9862.8304,14.3294,14.3695,0.0000,12875.3000,-12875.3000,0.6852,0.0000,2120.0228,2120.0228,33.4630,14995.3228,0.0000,-14995.3228,14.3695,14.3393,416.3000,0.0000,416.3000,0.0150,102.9212,0.0000,102.9212,0.7329,0.0000,313.3788,313.3788,14.3393,14.3449,0.0000,3693.1000,-3693.1000,0.2028,0.0000,622.3482,622.3482,9.9053,4315.4482,0.0000,-4315.4482,14.3449,14.3183,382.9000,0.0000,382.9000,0.0138,94.6953,0.0000,94.6953,0.6743,0.0000,288.2047,288.2047,14.3183,9.0388,9.0388,11.6786,5.5972,83957.8865,9.0388,9.0206,9.0325,11.6695,5.6165,44932.0132,9.0325,9.0152,9.0284,11.6668,5.6222,39355.5122,8.2461,644.3610,-92648.6000,168245.4119
4803,8.9770,15.4849,0.0000,114232.3000,-114232.3000,5.2250,0.0000,16919.2620,16919.2620,255.1781,131151.5620,0.0000,-131151.5620,15.4849,14.5170,13036.3000,0.0000,13036.3000,0.4641,3175.0943,0.0000,3175.0943,22.6675,0.0000,9861.2057,9861.2057,14.5170,14.5242,0.0000,10957.6000,-10957.6000,0.5823,0.0000,1809.3438,1809.3438,28.4381,12766.9438,0.0000,-12766.9438,14.5242,14.4988,407.6000,0.0000,407.6000,0.0148,100.5591,0.0000,100.5591,0.7211,0.0000,307.0409,307.0409,14.4988,14.4971,0.0000,3774.5000,-3774.5000,0.2072,0.0000,637.2964,637.2964,10.1195,4411.7964,0.0000,-4411.7964,14.4971,14.4464,847.5000,0.0000,847.5000,0.0307,209.1637,0.0000,209.1637,1.4999,0.0000,638.3363,638.3363,14.4464,8.9871,8.9871,11.7167,6.8687,103030.6583,8.9871,8.9693,8.9809,11.7079,6.8910,55128.2591,8.9809,8.9640,8.9770,11.7052,6.8977,48283.9967,9.7861,764.6979,-114673.0000,206442.9141
4804,9.0401,15.5510,0.0000,123249.6000,-123249.6000,5.6357,0.0000,18277.5784,18277.5784,275.2396,141527.1784,0.0000,-141527.1784,15.5510,14.6477,13036.6000,0.0000,13036.6000,0.4644,3172.3921,0.0000,3172.3921,22.6827,0.0000,9864.2079,9864.2079,14.6477,14.6482,0.0000,11363.6000,-11363.6000,0.6043,0.0000,1880.1058,1880.1058,29.5152,13243.7058,0.0000,-13243.7058,14.6482,14.6166,540.8000,0.0000,540.8000,0.0195,133.1975,0.0000,133.1975,0.9545,0.0000,407.6025,407.6025,14.6166,14.6131,0.0000,3951.8000,-3951.8000,0.2170,0.0000,668.1960,668.1960,10.5969,4619.9960,0.0000,-4619.9960,14.6131,14.3697,4409.3000,0.0000,4409.3000,0.1594,1086.5125,0.0000,1086.5125,7.7855,0.0000,3322.7875,3322.7875,14.3697,9.0500,9.0500,11.7098,7.2843,109264.6080,9.0500,9.0326,9.0440,11.7011,7.3081,58465.0546,9.0440,9.0274,9.0401,11.6985,7.3153,51207.0201,10.6507,832.2583,-120578.3000,218936.6827
4805,9.5678,16.0851,0.0000,213547.0000,-213547.0000,9.7682,0.0000,32004.3573,32004.3573,477.0646,245551.3573,0.0000,-245551.3573,16.0851,15.5456,13046.8000,0.0000,13046.8000,0.4644,3152.6945,0.0000,3152.6945,22.6784,0.0000,9894.1055,9894.1055,15.5456,15.5415,0.0000,2187.4000,-2187.4000,0.1164,0.0000,367.0300,367.0300,5.6846,2554.4300,0.0000,-2554.4300,15.5415,15.5223,491.1000,0.0000,491.1000,0.0177,119.5217,0.0000,119.5217,0.8652,0.0000,371.5783,371.5783,15.5223,15.5105,0.0000,4696.3000,-4696.3000,0.2579,0.0000,803.3272,803.3272,12.5952,5499.6272,0.0000,-5499.6272,15.5105,14.9732,14785.1000,0.0000,14785.1000,0.5336,3599.8074,0.0000,3599.8074,26.0604,0.0000,11185.2926,11185.2926,14.9732,9.5764,9.5764,12.2748,11.6132,174197.3312,9.5764,9.5614,9.5712,12.2673,11.6454,93162.8973,9.5712,9.5568,9.5678,12.2650,11.6553,81586.8479,16.7373,1307.8763,-192107.7000,348947.0764
4806,10.0619,16.5678,0.0000,257448.6000,-257448.6000,11.8126,0.0000,38976.0576,38976.0576,576.9106,296424.6576,0.0000,-296424.6576,16.5678,15.8268,22145.0000,0.0000,22145.0000,0.7821,5317.8644,0.0000,5317.8644,38.1953,0.0000,16827.1356,16827.1356,15.8268,15.8245,0.0000,3221.3000,-3221.3000,0.1721,0.0000,542.9814,542.9814,8.4047,3764.2814,0.0000,-3764.2814,15.8245,15.7934,1004.9000,0.0000,1004.9000,0.0358,243.6583,0.0000,243.6583,1.7470,0.0000,761.2417,761.2417,15.7934,15.7861,0.0000,6509.5000,-6509.5000,0.3579,0.0000,1117.5287,1117.5287,17.4811,7627.0287,0.0000,-7627.0287,15.7861,15.3331,15714.3000,0.0000,15714.3000,0.5596,3812.1728,0.0000,3812.1728,27.3314,0.0000,11902.1272,11902.1272,15.3331,10.0696,10.0696,12.7014,13.9269,208904.0812,10.0696,10.0562,10.0649,12.6946,13.9625,111700.3813,10.0649,10.0520,10.0619,12.6926,13.9736,97814.9690,20.5802,1608.1682,-228315.2000,418419.4315
4807,10.6769,17.1748,0.0000,281050.4000,-281050.4000,12.9332,0.0000,43101.2380,43101.2380,631.6383,324151.6380,0.0000,-324151.6380,17.1748,16.3570,27016.7000,0.0000,27016.7000,0.9475,6437.6426,0.0000,6437.6426,46.2766,0.0000,20579.0574,20579.0574,16.3570,16.3451,0.0000,42452.9000,-42452.9000,2.2709,0.0000,7219.0650,7219.0650,110.9067,49671.9650,0.0000,-49671.9650,16.3451,16.3045,1673.0000,0.0000,1673.0000,0.0593,402.9089,0.0000,402.9089,2.8965,0.0000,1270.0911,1270.0911,16.3045,16.3004,0.0000,7597.5000,-7597.5000,0.4180,0.0000,1313.5155,1313.5155,20.4120,8911.0155,0.0000,-8911.0155,16.3004,15.9560,15094.9000,0.0000,15094.9000,0.5354,3637.4102,0.0000,3637.4102,26.1485,0.0000,11457.4898,11457.4898,15.9560,10.6837,10.6837,13.3199,17.4522,261783.4559,10.6837,10.6718,10.6796,13.3139,17.4915,139932.2059,10.6796,10.6681,10.6769,13.3121,17.5038,122526.8730,25.7465,2011.8687,-287316.2000,524242.5348
4808,10.9285,17.4074,0.0000,288100.6000,-288100.6000,13.3066,0.0000,44420.2720,44420.2720,649.8720,332520.8720,0.0000,-332520.8720,17.4074,16.5146,30709.5000,0.0000,30709.5000,1.0679,7296.1205,0.0000,7296.1205,52.1530,0.0000,23413.3795,23413.3795,16.5146,16.5140,0.0000,45533.4000,-45533.4000,2.4417,0.0000,7763.5477,7763.5477,119.2505,53296.9477,0.0000,-53296.9477,16.5140,16.4722,1816.3000,0.0000,1816.3000,0.0639,436.4659,0.0000,436.4659,3.1210,0.0000,1379.8341,1379.8341,16.4722,16.4708,0.0000,5248.0000,-5248.0000,0.2890,0.0000,909.4604,909.4604,14.1126,6157.4604,0.0000,-6157.4604,16.4708,16.1799,13236.5000,0.0000,13236.5000,0.4660,3182.5712,0.0000,3182.5712,22.7595,0.0000,10053.9288,10053.9288,16.1799,10.9351,10.9351,13.5575,17.8372,267557.6470,10.9351,10.9236,10.9311,13.5517,17.8761,143008.7535,10.9311,10.9201,10.9285,13.5500,17.8882,125217.4256,26.4526,2067.0447,-293119.7000,535783.8262
4809,11.2369,17.7116,0.0000,296611.4000,-296611.4000,13.7206,0.0000,46037.6393,46037.6393,670.0906,342649.0393,0.0000,-342649.0393,17.7116,16.7014,36255.9000,0.0000,36255.9000,1.2566,8581.0851,0.0000,8581.0851,61.3727,0.0000,27674.8149,27674.8149,16.7014,16.7217,0.0000,58640.7000,-58640.7000,3.1470,0.0000,10030.2680,10030.2680,153.6940,68670.9680,0.0000,-68670.9680,16.7217,16.6823,1861.0000,0.0000,1861.0000,0.0653,446.0149,0.0000,446.0149,3.1901,0.0000,1414.9851,1414.9851,16.6823,16.6826,0.0000,6157.2000,-6157.2000,0.3391,0.0000,1070.2240,1070.2240,16.5628,7227.4240,0.0000,-7227.4240,16.6826,16.4395,11997.6000,0.0000,11997.6000,0.4214,2876.8371,0.0000,2876.8371,20.5790,0.0000,9120.7629,9120.7629,16.4395,11.2431,11.2431,13.8413,18.9903,284853.8388,11.2431,11.2322,11.2393,13.8358,19.0300,152240.1894,11.2393,11.2288,11.2369,13.8341,19.0424,133296.8973,28.4251,2221.1744,-311294.8000,570390.9255
4810,11.6004,18.0699,0.0000,314653.9000,-314653.9000,14.5826,0.0000,49227.4267,49227.4267,712.1901,363881.3267,0.0000,-363881.3267,18.0699,17.0716,38105.5000,0.0000,38105.5000,1.3152,8978.8247,0.0000,8978.8247,64.2324,0.0000,29126.6753,29126.6753,17.0716,17.0929,0.0000,72040.7000,-72040.7000,3.8696,0.0000,12401.4072,12401.4072,188.9853,84442.1072,0.0000,-84442.1072,17.0929,17.0504,2192.0000,0.0000,2192.0000,0.0767,522.8610,0.0000,522.8610,3.7464,0.0000,1669.1390,1669.1390,17.0504,17.0507,0.0000,8040.0000,-8040.0000,0.4430,0.0000,1404.9834,1404.9834,21.6365,9444.9834,0.0000,-9444.9834,17.0507,16.8706,9674.7000,0.0000,9674.7000,0.3388,2308.9599,0.0000,2308.9599,16.5447,0.0000,7365.7401,7365.7401,16.8706,11.6063,11.6063,14.2384,20.9398,314096.8514,11.6063,11.5960,11.6027,14.2333,20.9807,167845.2543,11.6027,11.5928,11.6004,14.2317,20.9935,146954.2635,30.9388,2417.6052,-344762.4000,628896.3692
4811,11.8636,18.3237,0.0000,325332.0000,-325332.0000,15.1112,0.0000,51194.7920,51194.7920,738.0090,376526.7920,0.0000,-376526.7920,18.3237,17.4795,33019.2000,0.0000,33019.2000,1.1341,7756.0763,0.0000,7756.0763,55.3857,0.0000,25263.1237,25263.1237,17.4795,17.4705,0.0000,77277.1000,-77277.1000,4.1584,0.0000,13398.8167,13398.8167,203.0911,90675.9167,0.0000,-90675.9167,17.4705,17.4209,2619.7000,0.0000,2619.7000,0.0912,621.9077,0.0000,621.9077,4.4541,0.0000,1997.7923,1997.7923,17.4209,17.4183,0.0000,10164.5000,-10164.5000,0.5605,0.0000,1786.0570,1786.0570,27.3746,11950.5570,0.0000,-11950.5570,17.4183,17.2655,8435.7000,0.0000,8435.7000,0.2938,2003.9216,0.0000,2003.9216,14.3511,0.0000,6431.7784,6431.7784,17.2655,11.8693,11.8693,14.5674,22.2172,333258.7327,11.8693,11.8593,11.8658,14.5624,22.2582,178065.9919,11.8658,11.8562,11.8636,14.5608,22.2711,155897.8095,32.0240,2502.3973,-368699.0000,667222.5341
4812,12.0634,18.5170,0.0000,328618.6000,-328618.6000,15.2889,0.0000,51942.6739,51942.6739,746.6832,380561.2739,0.0000,-380561.2739,18.5170,17.5649,38107.0000,0.0000,38107.0000,1.3043,8930.0649,0.0000,8930.0649,63.6994,0.0000,29176.9351,29176.9351,17.5649,17.5773,0.0000,79961.0000,-79961.0000,4.3117,0.0000,13885.2980,13885.2980,210.5759,93846.2980,0.0000,-93846.2980,17.5773,17.5314,2501.3000,0.0000,2501.3000,0.0866,593.0056,0.0000,593.0056,4.2304,0.0000,1908.2944,1908.2944,17.5314,17.5312,0.0000,9419.4000,-9419.4000,0.5199,0.0000,1657.8968,1657.8968,25.3887,11077.2968,0.0000,-11077.2968,17.5312,17.3991,7506.6000,0.0000,7506.6000,0.2601,1780.6852,0.0000,1780.6852,12.7050,0.0000,5725.9148,5725.9148,17.3991,12.0690,12.0690,14.7341,22.3790,335685.4116,12.0690,12.0593,12.0656,14.7292,22.4200,179360.3254,12.0656,12.0562,12.0634,14.7277,22.4328,157029.9262,32.6572,2551.8782,-369884.1000,672075.6631
4813,12.3387,18.7896,0.0000,341133.0000,-341133.0000,15.8909,0.0000,54255.0469,54255.0469,776.0862,395388.0469,0.0000,-395388.0469,18.7896,17.9130,36254.5000,0.0000,36254.5000,1.2376,8467.8824,0.0000,8467.8824,60.4446,0.0000,27786.6176,27786.6176,17.9130,17.9105,0.0000,88226.3000,-88226.3000,4.7594,0.0000,15416.9512,15416.9512,232.4436,103643.2512,0.0000,-103643.2512,17.9105,17.8812,1660.9000,0.0000,1660.9000,0.0574,392.1320,0.0000,392.1320,2.8049,0.0000,1268.7680,1268.7680,17.8812,17.8787,0.0000,12145.9000,-12145.9000,0.6705,0.0000,2149.2613,2149.2613,32.7458,14295.1613,0.0000,-14295.1613,17.8787,17.7678,6577.4000,0.0000,6577.4000,0.2276,1553.5106,0.0000,1553.5106,11.1149,0.0000,5023.8894,5023.8894,17.7678,12.3441,12.3441,15.0559,23.8932,358398.1967,12.3441,12.3347,12.3408,15.0512,23.9348,191478.6662,12.3408,12.3317,12.3387,15.0497,23.9479,167635.2413,34.2653,2677.5360,-397012.4000,717512.1042
4814,12.6887,19.1354,0.0000,353737.7000,-353737.7000,16.5066,0.0000,56708.2166,56708.2166,806.1552,410445.9166,0.0000,-410445.9166,19.1354,18.3305,34408.0000,0.0000,34408.0000,1.1703,8003.2607,0.0000,8003.2607,57.1563,0.0000,26404.7393,26404.7393,18.3305,18.3104,0.0000,100314.1000,-100314.1000,5.4213,0.0000,17663.8409,17663.8409,264.7655,117977.9409,0.0000,-117977.9409,18.3104,18.2836,1605.7000,0.0000,1605.7000,0.0553,377.2339,0.0000,377.2339,2.6992,0.0000,1228.4661,1228.4661,18.2836,18.2787,0.0000,15337.6000,-15337.6000,0.8474,0.0000,2731.1767,2731.1767,41.3850,18068.7767,0.0000,-18068.7767,18.2787,18.1591,7506.6000,0.0000,7506.6000,0.2585,1764.2449,0.0000,1764.2449,12.6244,0.0000,5742.3551,5742.3551,18.1591,12.6939,12.6939,15.4265,25.5684,383526.6891,12.6939,12.6848,12.6907,15.4219,25.6109,204887.0627,12.6907,12.6819,12.6887,15.4205,25.6243,179369.7863,36.3890,2843.4857,-425869.1000,767783.5380
4815,12.9347,19.3723,0.0000,356333.1000,-356333.1000,16.6646,0.0000,57447.1430,57447.1430,813.8722,413780.2430,0.0000,-413780.2430,19.3723,18.6874,29322.2000,0.0000,29322.2000,0.9927,6801.0980,0.0000,6801.0980,48.4842,0.0000,22521.1020,22521.1020,18.6874,18.6363,0.0000,106795.4000,-106795.4000,5.7842,0.0000,18930.5464,18930.5464,282.4929,125725.9464,0.0000,-125725.9464,18.6363,18.6021,2061.7000,0.0000,2061.7000,0.0706,482.4418,0.0000,482.4418,3.4469,0.0000,1579.2582,1579.2582,18.6021,18.5933,0.0000,18274.0000,-18274.0000,1.0106,0.0000,3270.6473,3270.6473,49.3578,21544.6473,0.0000,-21544.6473,18.5933,18.4565,8745.5000,0.0000,8745.5000,0.2995,2047.5342,0.0000,2047.5342,14.6279,0.0000,6697.9658,6697.9658,18.4565,12.9398,12.9398,15.6982,26.4085,396127.2155,12.9398,12.9309,12.9367,15.6937,26.4511,211608.5588,12.9367,12.9281,12.9347,15.6923,26.4645,185251.2824,37.2335,2909.4764,-441273.1000,792987.0567
