Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4816,13.0739,19.5043,0.0000,365285.2000,-365285.2000,17.1101,0.0000,59079.5993,59079.5993,835.6304,424364.7993,0.0000,-424364.7993,19.5043,19.0603,19151.9000,0.0000,19151.9000,0.6464,4435.2242,0.0000,4435.2242,31.5686,0.0000,14716.6758,14716.6758,19.0603,18.9561,0.0000,98271.9000,-98271.9000,5.3328,0.0000,17542.9761,17542.9761,260.4464,115814.8761,0.0000,-115814.8761,18.9561,18.9335,1322.1000,0.0000,1322.1000,0.0451,308.1808,0.0000,308.1808,2.2007,0.0000,1013.9192,1013.9192,18.9335,18.9141,0.0000,20681.5000,-20681.5000,1.1447,0.0000,3721.5062,3721.5062,55.9072,24403.0062,0.0000,-24403.0062,18.9141,18.7301,11533.0000,0.0000,11533.0000,0.3933,2689.6945,0.0000,2689.6945,19.2084,0.0000,8843.3055,8843.3055,18.7301,13.0790,13.0790,15.9046,26.8884,403325.2709,13.0790,13.0701,13.0759,15.9001,26.9307,215445.6248,13.0759,13.0673,13.0739,15.8987,26.9440,188607.9224,37.0087,2891.9081,-452231.6000,807378.8181
4817,12.2745,18.6826,0.0000,274174.3000,-274174.3000,12.8539,0.0000,43542.6255,43542.6255,627.7645,317716.9255,0.0000,-317716.9255,18.6826,18.1991,15786.7000,0.0000,15786.7000,0.5319,3692.0444,0.0000,3692.0444,25.9765,0.0000,12094.6556,12094.6556,18.1991,18.1103,0.0000,66854.4000,-66854.4000,3.6354,0.0000,11743.5729,11743.5729,177.5448,78597.9729,0.0000,-78597.9729,18.1103,18.0852,1094.3000,0.0000,1094.3000,0.0371,257.7221,0.0000,257.7221,1.8137,0.0000,836.5779,836.5779,18.0852,18.0594,0.0000,22322.3000,-22322.3000,1.2367,0.0000,3962.5598,3962.5598,60.3975,26284.8598,0.0000,-26284.8598,18.0594,17.7774,13546.2000,0.0000,13546.2000,0.4600,3192.3134,0.0000,3192.3134,22.4646,0.0000,10353.8866,10353.8866,17.7774,12.2804,12.2804,15.0289,19.8823,298234.7577,12.2804,12.2700,12.2768,15.0237,19.9199,159358.8694,12.2768,12.2669,12.2745,15.0222,19.9311,139517.7458,28.1324,2198.3080,-332923.8000,597111.3730
4818,11.9878,18.4233,0.0000,263868.9000,-263868.9000,12.3080,0.0000,41637.7509,41637.7509,601.1042,305506.6509,0.0000,-305506.6509,18.4233,17.9160,15779.3000,0.0000,15779.3000,0.5375,3701.9817,0.0000,3701.9817,26.2492,0.0000,12077.3183,12077.3183,17.9160,17.8367,0.0000,60149.1000,-60149.1000,3.2555,0.0000,10511.2286,10511.2286,158.9940,70660.3286,0.0000,-70660.3286,17.8367,17.8161,841.7000,0.0000,841.7000,0.0289,198.9044,0.0000,198.9044,1.4111,0.0000,642.7956,642.7956,17.8161,17.7884,0.0000,22588.1000,-22588.1000,1.2486,0.0000,3993.0287,3993.0287,60.9795,26581.1287,0.0000,-26581.1287,17.7884,17.5035,12926.8000,0.0000,12926.8000,0.4440,3056.6004,0.0000,3056.6004,21.6862,0.0000,9870.1996,9870.1996,17.5035,11.9940,11.9940,14.7487,18.9367,284050.2347,11.9940,11.9832,11.9902,14.7433,18.9739,151791.1566,11.9902,11.9799,11.9878,14.7417,18.9851,132895.8022,26.7338,2089.0181,-317058.3000,568737.1935
4819,11.1456,17.5762,0.0000,188268.7000,-188268.7000,8.7659,0.0000,29163.8435,29163.8435,428.1135,217432.5435,0.0000,-217432.5435,17.5762,16.8766,15768.1000,0.0000,15768.1000,0.5390,3738.3364,0.0000,3738.3364,26.3224,0.0000,12029.7636,12029.7636,16.8766,16.8448,0.0000,32880.5000,-32880.5000,1.7770,0.0000,5641.0590,5641.0590,86.7850,38521.5590,0.0000,-38521.5590,16.8448,16.8125,920.7000,0.0000,920.7000,0.0317,220.3113,0.0000,220.3113,1.5493,0.0000,700.3887,700.3887,16.8125,16.7917,0.0000,20158.0000,-20158.0000,1.1135,0.0000,3510.3857,3510.3857,54.3832,23668.3857,0.0000,-23668.3857,16.7917,16.4284,11842.7000,0.0000,11842.7000,0.4083,2835.7264,0.0000,2835.7264,19.9415,0.0000,9006.9736,9006.9736,16.4284,11.1529,11.1529,13.7906,12.8552,192827.3651,11.1529,11.1400,11.1484,13.7842,12.8865,103091.6353,11.1484,11.1363,11.1456,13.7823,12.8956,90269.3833,18.9532,1481.0277,-212775.7000,386188.3838
4820,10.6068,17.0612,0.0000,172809.7000,-172809.7000,8.0044,0.0000,26462.3398,26462.3398,390.9204,199272.0398,0.0000,-199272.0398,17.0612,16.4052,13363.2000,0.0000,13363.2000,0.4621,3188.8281,0.0000,3188.8281,22.5678,0.0000,10174.3719,10174.3719,16.4052,16.3777,0.0000,20554.2000,-20554.2000,1.1050,0.0000,3498.0559,3498.0559,53.9663,24052.2559,0.0000,-24052.2559,16.3777,16.3552,548.1000,0.0000,548.1000,0.0191,131.9432,0.0000,131.9432,0.9352,0.0000,416.1568,416.1568,16.3552,16.3297,0.0000,16265.8000,-16265.8000,0.8965,0.0000,2814.1609,2814.1609,43.7846,19079.9609,0.0000,-19079.9609,16.3297,15.9790,9674.7000,0.0000,9674.7000,0.3382,2330.4245,0.0000,2330.4245,16.5191,0.0000,7344.2755,7344.2755,15.9790,10.6147,10.6147,13.2969,11.1988,167982.6644,10.6147,10.6007,10.6099,13.2899,11.2281,89824.6753,10.6099,10.5966,10.6068,13.2878,11.2367,78656.9594,16.2380,1268.8641,-186043.7000,336464.2991
4821,10.1481,16.6155,0.0000,141574.6000,-141574.6000,6.5362,0.0000,21471.7949,21471.7949,319.2165,163046.3949,0.0000,-163046.3949,16.6155,15.8368,13046.9000,0.0000,13046.9000,0.4544,3131.1412,0.0000,3131.1412,22.1925,0.0000,9915.7588,9915.7588,15.8368,15.8224,0.0000,17829.9000,-17829.9000,0.9564,0.0000,3005.8948,3005.8948,46.7067,20835.7948,0.0000,-20835.7948,15.8224,15.8023,409.4000,0.0000,409.4000,0.0144,99.2700,0.0000,99.2700,0.7032,0.0000,310.1300,310.1300,15.8023,15.7867,0.0000,12062.8000,-12062.8000,0.6643,0.0000,2071.1511,2071.1511,32.4416,14133.9511,0.0000,-14133.9511,15.7867,15.4178,8435.7000,0.0000,8435.7000,0.2969,2046.4205,0.0000,2046.4205,14.4987,0.0000,6389.2795,6389.2795,15.4178,10.1568,10.1568,12.7873,9.0525,135788.1419,10.1568,10.1415,10.1515,12.7796,9.0790,72631.6259,10.1515,10.1369,10.1481,12.7773,9.0867,63607.1080,13.3837,1045.8218,-149575.3000,272026.8758
4822,9.7057,16.1831,0.0000,125088.8000,-125088.8000,5.7592,0.0000,18799.6365,18799.6365,281.2712,143888.4365,0.0000,-143888.4365,16.1831,15.3047,13047.2000,0.0000,13047.2000,0.4573,3148.7700,0.0000,3148.7700,22.3332,0.0000,9898.4300,9898.4300,15.3047,15.3033,0.0000,10120.0000,-10120.0000,0.5414,0.0000,1691.5418,1691.5418,26.4394,11811.5418,0.0000,-11811.5418,15.3033,15.2794,415.5000,0.0000,415.5000,0.0147,101.4423,0.0000,101.4423,0.7194,0.0000,314.0577,314.0577,15.2794,15.2719,0.0000,8310.2000,-8310.2000,0.4572,0.0000,1416.9828,1416.9828,22.3271,9727.1828,0.0000,-9727.1828,15.2719,15.0239,4719.0000,0.0000,4719.0000,0.1674,1152.6020,0.0000,1152.6020,8.1745,0.0000,3566.3980,3566.3980,15.0239,9.7151,9.7151,12.3695,7.5731,113597.0260,9.7151,9.6985,9.7093,12.3612,7.5969,60775.3672,9.7093,9.6936,9.7057,12.3587,7.6039,53227.5468,11.0957,867.0356,-125337.3000,227599.9401
4823,9.3421,15.8304,0.0000,104156.1000,-104156.1000,4.7829,0.0000,15539.1238,15539.1238,233.5900,119695.2238,0.0000,-119695.2238,15.8304,14.7854,13046.1000,0.0000,13046.1000,0.4601,3163.0455,0.0000,3163.0455,22.4699,0.0000,9883.0545,9883.0545,14.7854,14.8025,0.0000,12587.7000,-12587.7000,0.6717,0.0000,2087.0269,2087.0269,32.8070,14674.7269,0.0000,-14674.7269,14.8025,14.7760,408.0000,0.0000,408.0000,0.0146,100.2805,0.0000,100.2805,0.7118,0.0000,307.7195,307.7195,14.7760,14.7771,0.0000,5066.9000,-5066.9000,0.2785,0.0000,858.4397,858.4397,13.6018,5925.3397,0.0000,-5925.3397,14.7771,14.6868,1466.9000,0.0000,1466.9000,0.0524,360.6661,0.0000,360.6661,2.5603,0.0000,1106.2339,1106.2339,14.6868,9.3523,9.3523,12.0196,6.4403,96604.9906,9.3523,9.3344,9.3461,12.0106,6.4619,51695.4954,9.3461,9.3291,9.3421,12.0080,6.4683,45278.2181,9.3904,733.7782,-106889.7000,193578.7040
4824,9.1065,15.6047,0.0000,97526.9000,-97526.9000,4.4690,0.0000,14481.9666,14481.9666,218.2576,112008.8666,0.0000,-112008.8666,15.6047,14.4925,13018.5000,0.0000,13018.5000,0.4615,3165.7436,0.0000,3165.7436,22.5371,0.0000,9852.7564,9852.7564,14.4925,14.5171,0.0000,11617.7000,-11617.7000,0.6186,0.0000,1917.6330,1917.6330,30.2099,13535.3330,0.0000,-13535.3330,14.5171,14.4883,415.0000,0.0000,415.0000,0.0149,102.3947,0.0000,102.3947,0.7294,0.0000,312.6053,312.6053,14.4883,14.4910,0.0000,3468.8000,-3468.8000,0.1905,0.0000,585.6061,585.6061,9.3051,4054.4061,0.0000,-4054.4061,14.4910,14.4347,846.8000,0.0000,846.8000,0.0305,209.0082,0.0000,209.0082,1.4889,0.0000,637.7918,637.7918,14.4347,9.1171,9.1171,11.7759,5.9325,88987.6917,9.1171,9.0984,9.1106,11.7666,5.9534,47626.8463,9.1106,9.0929,9.1065,11.7638,5.9595,41716.7290,8.6774,678.0673,-98333.1000,178331.2670
4825,8.9029,15.4066,0.0000,86151.9000,-86151.9000,3.9423,0.0000,12741.6481,12741.6481,192.5375,98893.5481,0.0000,-98893.5481,15.4066,14.1598,13017.6000,0.0000,13017.6000,0.4630,3173.8264,0.0000,3173.8264,22.6099,0.0000,9843.7736,9843.7736,14.1598,14.2003,0.0000,10642.7000,-10642.7000,0.5659,0.0000,1748.0050,1748.0050,27.6399,12390.7050,0.0000,-12390.7050,14.2003,14.1690,408.3000,0.0000,408.3000,0.0148,101.1761,0.0000,101.1761,0.7207,0.0000,307.1239,307.1239,14.1690,14.1750,0.0000,2803.1000,-2803.1000,0.1539,0.0000,471.4090,471.4090,7.5165,3274.5090,0.0000,-3274.5090,14.1750,14.1467,382.6000,0.0000,382.6000,0.0138,94.8404,0.0000,94.8404,0.6756,0.0000,287.7596,287.7596,14.1467,8.9141,8.9141,11.5304,5.2007,78010.7158,8.9141,8.8945,8.9073,11.5206,5.2202,41761.2363,8.9073,8.8887,8.9029,11.5177,5.2259,36581.4412,7.7306,604.0803,-85789.2000,156353.3932
4826,8.7446,15.2534,0.0000,76492.5000,-76492.5000,3.4962,0.0000,11278.1160,11278.1160,170.7493,87770.6160,0.0000,-87770.6160,15.2534,13.8643,13017.9000,0.0000,13017.9000,0.4643,3180.3666,0.0000,3180.3666,22.6762,0.0000,9837.5334,9837.5334,13.8643,13.9256,0.0000,10415.8000,-10415.8000,0.5531,0.0000,1703.3738,1703.3738,27.0128,12119.1738,0.0000,-12119.1738,13.9256,13.8910,414.5000,0.0000,414.5000,0.0151,103.0990,0.0000,103.0990,0.7352,0.0000,311.4010,311.4010,13.8910,13.8997,0.0000,2287.4000,-2287.4000,0.1255,0.0000,383.4312,383.4312,6.1313,2670.8312,0.0000,-2670.8312,13.8997,13.8687,382.6000,0.0000,382.6000,0.0139,95.1984,0.0000,95.1984,0.6789,0.0000,287.4016,287.4016,13.8687,8.7562,8.7562,11.3125,4.6025,69038.0173,8.7562,8.7359,8.7491,11.3023,4.6208,36966.7700,8.7491,8.7298,8.7446,11.2993,4.6263,32383.9780,7.0022,547.1608,-75380.7000,138388.7653
4827,8.6757,15.1893,0.0000,98963.8000,-98963.8000,4.5192,0.0000,14571.7807,14571.7807,220.7096,113535.5807,0.0000,-113535.5807,15.1893,14.0835,13023.5000,0.0000,13023.5000,0.4656,3184.4525,0.0000,3184.4525,22.7373,0.0000,9839.0475,9839.0475,14.0835,14.1018,0.0000,8506.7000,-8506.7000,0.4512,0.0000,1395.6123,1395.6123,22.0349,9902.3123,0.0000,-9902.3123,14.1018,14.0727,408.6000,0.0000,408.6000,0.0149,101.3866,0.0000,101.3866,0.7278,0.0000,307.2134,307.2134,14.0727,14.0741,0.0000,1902.4000,-1902.4000,0.1044,0.0000,319.5710,319.5710,5.0978,2221.9710,0.0000,-2221.9710,14.0741,14.0154,846.4000,0.0000,846.4000,0.0309,210.0983,0.0000,210.0983,1.5081,0.0000,636.3017,636.3017,14.0154,8.6870,8.6870,11.3512,5.7402,86102.7493,8.6870,8.6672,8.6801,11.3413,5.7616,46092.6627,8.6801,8.6612,8.6757,11.3383,5.7680,40375.9588,8.3791,654.7571,-95094.4000,172571.3708
4828,8.7669,15.2845,0.0000,108083.0000,-108083.0000,4.9337,0.0000,15942.7450,15942.7450,240.9521,124025.7450,0.0000,-124025.7450,15.2845,14.2623,13028.5000,0.0000,13028.5000,0.4662,3181.6394,0.0000,3181.6394,22.7676,0.0000,9846.8606,9846.8606,14.2623,14.2749,0.0000,11170.4000,-11170.4000,0.5930,0.0000,1837.4621,1837.4621,28.9607,13007.8621,0.0000,-13007.8621,14.2749,14.2398,539.9000,0.0000,539.9000,0.0196,133.6504,0.0000,133.6504,0.9590,0.0000,406.2496,406.2496,14.2398,14.2398,0.0000,2124.6000,-2124.6000,0.1166,0.0000,357.6039,357.6039,5.6943,2482.2039,0.0000,-2482.2039,14.2398,13.9672,4402.3000,0.0000,4402.3000,0.1602,1090.2962,0.0000,1090.2962,7.8233,0.0000,3312.0038,3312.0038,13.9672,8.7779,8.7779,11.3726,6.2940,94410.4365,8.7779,8.7585,8.7712,11.3629,6.3175,50540.1599,8.7712,8.7527,8.7669,11.3600,6.3246,44272.0883,9.4339,737.1769,-103407.3000,189222.6847
4829,9.3026,15.8256,0.0000,201923.2000,-201923.2000,9.2220,0.0000,30101.2711,30101.2711,450.3877,232024.4711,0.0000,-232024.4711,15.8256,15.2554,13029.0000,0.0000,13029.0000,0.4655,3159.0966,0.0000,3159.0966,22.7364,0.0000,9869.9034,9869.9034,15.2554,15.2521,0.0000,1872.4000,-1872.4000,0.0995,0.0000,312.7246,312.7246,4.8580,2185.1246,0.0000,-2185.1246,15.2521,15.2317,491.9000,0.0000,491.9000,0.0178,120.1769,0.0000,120.1769,0.8715,0.0000,371.7231,371.7231,15.2317,15.2225,0.0000,3666.2000,-3666.2000,0.2012,0.0000,624.7416,624.7416,9.8280,4290.9416,0.0000,-4290.9416,15.2225,14.6546,14760.5000,0.0000,14760.5000,0.5357,3607.5821,0.0000,3607.5821,26.1645,0.0000,11152.9179,11152.9179,14.6546,9.3121,9.3121,11.9833,10.8613,162919.2667,9.3121,9.2956,9.3063,11.9751,10.8947,87157.9902,9.3063,9.2905,9.3026,11.9725,10.9050,76335.2689,15.8127,1235.6305,-179180.4000,326412.5258
4830,9.8752,16.3879,0.0000,249655.2000,-249655.2000,11.4373,0.0000,37651.0657,37651.0657,558.5805,287306.2657,0.0000,-287306.2657,16.3879,15.6236,22114.0000,0.0000,22114.0000,0.7839,5322.7668,0.0000,5322.7668,38.2855,0.0000,16791.2332,16791.2332,15.6236,15.6182,0.0000,8774.2000,-8774.2000,0.4681,0.0000,1474.1014,1474.1014,22.8630,10248.3014,0.0000,-10248.3014,15.6182,15.5872,996.7000,0.0000,996.7000,0.0356,242.3268,0.0000,242.3268,1.7401,0.0000,754.3732,754.3732,15.5872,15.5817,0.0000,5268.3000,-5268.3000,0.2896,0.0000,901.9473,901.9473,14.1415,6170.2473,0.0000,-6170.2473,15.5817,15.1247,15688.2000,0.0000,15688.2000,0.5611,3816.0993,0.0000,3816.0993,27.4020,0.0000,11872.1007,11872.1007,15.1247,9.8835,9.8835,12.5041,13.7216,205824.0139,9.8835,9.8690,9.8785,12.4968,13.7596,110076.7115,9.8785,9.8645,9.8752,12.4946,13.7714,96399.5625,20.3635,1591.2302,-224898.8000,412300.2878
4831,10.5609,17.0639,0.0000,272409.6000,-272409.6000,12.5217,0.0000,41673.6171,41673.6171,611.5419,314083.2171,0.0000,-314083.2171,17.0639,16.2213,26970.1000,0.0000,26970.1000,0.9483,6435.5921,0.0000,6435.5921,46.3156,0.0000,20534.5079,20534.5079,16.2213,16.2106,0.0000,54026.5000,-54026.5000,2.8873,0.0000,9166.2601,9166.2601,141.0109,63192.7601,0.0000,-63192.7601,16.2106,16.1705,1676.6000,0.0000,1676.6000,0.0596,404.4809,0.0000,404.4809,2.9115,0.0000,1272.1191,1272.1191,16.1705,16.1674,0.0000,6628.0000,-6628.0000,0.3645,0.0000,1143.7621,1143.7621,17.8012,7771.7621,0.0000,-7771.7621,16.1674,15.8267,15069.7000,0.0000,15069.7000,0.5361,3637.6182,0.0000,3637.6182,26.1829,0.0000,11432.0818,11432.0818,15.8267,10.5681,10.5681,13.1974,17.5621,263431.7292,10.5681,10.5555,10.5637,13.1911,17.6043,140834.4011,10.5637,10.5515,10.5609,13.1891,17.6175,123322.7637,25.9764,2029.8334,-289347.7000,527588.8941
4832,11.0459,17.5314,0.0000,289021.6000,-289021.6000,13.3398,0.0000,44674.7724,44674.7724,651.4939,333696.3724,0.0000,-333696.3724,17.5314,16.6406,30663.2000,0.0000,30663.2000,1.0679,7273.7837,0.0000,7273.7837,52.1554,0.0000,23389.4163,23389.4163,16.6406,16.6391,0.0000,70004.2000,-70004.2000,3.7516,0.0000,11961.4961,11961.4961,183.2208,81965.6961,0.0000,-81965.6961,16.6391,16.6004,1811.1000,0.0000,1811.1000,0.0638,434.5157,0.0000,434.5157,3.1181,0.0000,1376.5843,1376.5843,16.6004,16.5980,0.0000,9182.2000,-9182.2000,0.5055,0.0000,1594.1497,1594.1497,24.6860,10776.3497,0.0000,-10776.3497,16.5980,16.3306,13214.5000,0.0000,13214.5000,0.4661,3172.0762,0.0000,3172.0762,22.7651,0.0000,10042.4238,10042.4238,16.3306,11.0525,11.0525,13.6916,19.5380,293069.5352,11.0525,11.0409,11.0485,13.6858,19.5811,156649.0114,11.0485,11.0372,11.0459,13.6839,19.5947,137162.7157,28.7921,2249.8544,-322519.2000,586881.2623
4833,11.4706,17.9452,0.0000,299820.2000,-299820.2000,13.8789,0.0000,46773.3409,46773.3409,677.8237,346593.5409,0.0000,-346593.5409,17.9452,16.9472,36202.6000,0.0000,36202.6000,1.2526,8543.6195,0.0000,8543.6195,61.1771,0.0000,27658.9805,27658.9805,16.9472,16.9709,0.0000,83534.6000,-83534.6000,4.4857,0.0000,14348.9386,14348.9386,219.0727,97883.5386,0.0000,-97883.5386,16.9709,16.9345,1857.3000,0.0000,1857.3000,0.0651,443.7123,0.0000,443.7123,3.1781,0.0000,1413.5877,1413.5877,16.9345,16.9345,0.0000,12589.6000,-12589.6000,0.6936,0.0000,2196.2918,2196.2918,33.8744,14785.8918,0.0000,-14785.8918,16.9345,16.7131,11977.7000,0.0000,11977.7000,0.4199,2862.8223,0.0000,2862.8223,20.5076,0.0000,9114.8777,9114.8777,16.7131,11.4769,11.4769,14.0950,20.9996,314993.3807,11.4769,11.4660,11.4731,14.0895,21.0434,168347.4375,11.4731,11.4625,11.4706,14.0878,21.0572,147400.3527,31.1937,2437.5210,-345906.8000,630741.1709
4834,11.8794,18.3450,0.0000,318370.0000,-318370.0000,14.7760,0.0000,50116.8847,50116.8847,721.6372,368486.8847,0.0000,-368486.8847,18.3450,17.3610,38054.1000,0.0000,38054.1000,1.3092,8936.4218,0.0000,8936.4218,63.9401,0.0000,29117.6782,29117.6782,17.3610,17.3836,0.0000,93497.0000,-93497.0000,5.0282,0.0000,16177.0911,16177.0911,245.5673,109674.0911,0.0000,-109674.0911,17.3836,17.3437,2193.2000,0.0000,2193.2000,0.0765,521.2278,0.0000,521.2278,3.7353,0.0000,1671.9722,1671.9722,17.3437,17.3437,0.0000,14937.5000,-14937.5000,0.8235,0.0000,2621.7072,2621.7072,40.2192,17559.2072,0.0000,-17559.2072,17.3437,17.1777,9658.7000,0.0000,9658.7000,0.3370,2296.6064,0.0000,2296.6064,16.4585,0.0000,7362.0936,7362.0936,17.1777,11.8854,11.8854,14.5316,22.8116,342174.5071,11.8854,11.8750,11.8818,14.5264,22.8561,182849.1787,11.8818,11.8718,11.8794,14.5248,22.8701,160091.0398,33.5256,2619.7386,-376898.5000,685114.7256
4835,12.1163,18.5702,0.0000,329918.5000,-329918.5000,15.3509,0.0000,52209.8204,52209.8204,749.7109,382128.3204,0.0000,-382128.3204,18.5702,17.7408,32969.9000,0.0000,32969.9000,1.1281,7721.2206,0.0000,7721.2206,55.0964,0.0000,25248.6794,25248.6794,17.7408,17.7276,0.0000,89458.3000,-89458.3000,4.8209,0.0000,15583.6152,15583.6152,235.4456,105041.9152,0.0000,-105041.9152,17.7276,17.6801,2615.0000,0.0000,2615.0000,0.0907,618.7977,0.0000,618.7977,4.4280,0.0000,1996.2023,1996.2023,17.6801,17.6757,0.0000,16889.7000,-16889.7000,0.9320,0.0000,2979.4680,2979.4680,45.5159,19869.1680,0.0000,-19869.1680,17.6757,17.5318,8421.9000,0.0000,8421.9000,0.2922,1994.1971,0.0000,1994.1971,14.2690,0.0000,6427.7029,6427.7029,17.5318,12.1221,12.1221,14.8270,23.5933,353900.1338,12.1221,12.1120,12.1186,14.8219,23.6374,189099.1811,12.1186,12.1088,12.1163,14.8203,23.6512,165558.5244,33.9221,2650.7177,-392259.7000,708557.8394
4836,12.4919,18.9437,0.0000,341575.6000,-341575.6000,15.9168,0.0000,54513.9708,54513.9708,777.3504,396089.5708,0.0000,-396089.5708,18.9437,18.0283,38051.6000,0.0000,38051.6000,1.2981,8871.1315,0.0000,8871.1315,63.3953,0.0000,29180.4685,29180.4685,18.0283,18.0338,0.0000,102427.2000,-102427.2000,5.5305,0.0000,17936.0524,17936.0524,270.1015,120363.2524,0.0000,-120363.2524,18.0338,17.9917,2497.4000,0.0000,2497.4000,0.0862,588.7267,0.0000,588.7267,4.2088,0.0000,1908.6733,1908.6733,17.9917,17.9898,0.0000,19008.2000,-19008.2000,1.0497,0.0000,3369.3366,3369.3366,51.2646,22377.5366,0.0000,-22377.5366,17.9898,17.8707,7494.3000,0.0000,7494.3000,0.2588,1767.6367,0.0000,1767.6367,12.6390,0.0000,5726.6633,5726.6633,17.8707,12.4974,12.4974,15.1840,25.0148,375221.3913,12.4974,12.4878,12.4941,15.1792,25.0596,200476.6119,12.4941,12.4847,12.4919,15.1777,25.0737,175515.6899,36.2100,2829.5031,-414967.7000,751213.6931
4837,12.8449,19.2886,0.0000,355665.2000,-355665.2000,16.6126,0.0000,57221.3264,57221.3264,811.3328,412886.5264,0.0000,-412886.5264,19.2886,18.4503,36205.9000,0.0000,36205.9000,1.2289,8406.0797,0.0000,8406.0797,60.0192,0.0000,27799.8203,27799.8203,18.4503,18.4375,0.0000,111289.5000,-111289.5000,6.0180,0.0000,19640.0073,19640.0073,293.9106,130929.5073,0.0000,-130929.5073,18.4375,18.4107,1658.3000,0.0000,1658.3000,0.0570,388.9860,0.0000,388.9860,2.7830,0.0000,1269.3140,1269.3140,18.4107,18.4056,0.0000,21362.5000,-21362.5000,1.1806,0.0000,3811.7209,3811.7209,57.6574,25174.2209,0.0000,-25174.2209,18.4056,18.3056,6566.7000,0.0000,6566.7000,0.2258,1540.9466,0.0000,1540.9466,11.0269,0.0000,5025.7534,5025.7534,18.3056,12.8502,12.8502,15.5779,26.6418,399627.2593,12.8502,12.8409,12.8470,15.5733,26.6870,213495.9127,12.8470,12.8380,12.8449,15.5718,26.7012,186908.6709,37.9844,2968.1516,-443886.3000,800031.8429
4838,13.2087,19.6455,0.0000,368896.6000,-368896.6000,17.2694,0.0000,59850.0869,59850.0869,843.4072,428746.6869,0.0000,-428746.6869,19.6455,18.8772,34353.8000,0.0000,34353.8000,1.1607,7942.4679,0.0000,7942.4679,56.6889,0.0000,26411.3321,26411.3321,18.8772,18.8452,0.0000,119735.5000,-119735.5000,6.4893,0.0000,21300.3604,21300.3604,316.9247,141035.8604,0.0000,-141035.8604,18.8452,18.8204,1602.4000,0.0000,1602.4000,0.0548,374.0177,0.0000,374.0177,2.6744,0.0000,1228.3823,1228.3823,18.8204,18.8125,0.0000,23664.2000,-23664.2000,1.3092,0.0000,4250.3652,4250.3652,63.9377,27914.5652,0.0000,-27914.5652,18.8125,18.7035,7494.3000,0.0000,7494.3000,0.2562,1749.9427,0.0000,1749.9427,12.5135,0.0000,5744.3573,5744.3573,18.7035,13.2138,13.2138,15.9587,28.0968,421452.1272,13.2138,13.2049,13.2107,15.9542,28.1424,225138.8143,13.2107,13.2021,13.2087,15.9528,28.1567,197097.1952,39.8093,3110.7514,-468845.8000,843688.1367
4839,13.4678,19.8950,0.0000,372623.0000,-372623.0000,17.4846,0.0000,60820.2884,60820.2884,853.9188,433443.2884,0.0000,-433443.2884,19.8950,19.2431,29286.2000,0.0000,29286.2000,0.9849,6751.1012,0.0000,6751.1012,48.1005,0.0000,22535.0988,22535.0988,19.2431,19.1788,0.0000,124140.4000,-124140.4000,6.7436,0.0000,22238.5270,22238.5270,329.3460,146378.9270,0.0000,-146378.9270,19.1788,19.1472,2059.7000,0.0000,2059.7000,0.0700,478.8356,0.0000,478.8356,3.4189,0.0000,1580.8644,1580.8644,19.1472,19.1348,0.0000,25843.2000,-25843.2000,1.4313,0.0000,4666.7064,4666.7064,69.9020,30509.9064,0.0000,-30509.9064,19.1348,19.0095,8731.1000,0.0000,8731.1000,0.2969,2030.8594,0.0000,2030.8594,14.4991,0.0000,6700.2406,6700.2406,19.0095,13.4728,13.4728,16.2412,28.8416,432624.5158,13.4728,13.4641,13.4698,16.2368,28.8871,231096.4411,13.4698,13.4613,13.4678,16.2354,28.9014,202309.5988,40.5169,3166.0446,-482529.6000,866030.5558
4840,13.6088,20.0283,0.0000,381414.4000,-381414.4000,17.9271,0.0000,62461.1118,62461.1118,875.5319,443875.5118,0.0000,-443875.5118,20.0283,19.6056,19127.1000,0.0000,19127.1000,0.6412,4402.3770,0.0000,4402.3770,31.3129,0.0000,14724.7230,14724.7230,19.6056,19.4871,0.0000,114104.7000,-114104.7000,6.2110,0.0000,20584.4592,20584.4592,303.3360,134689.1592,0.0000,-134689.1592,19.4871,19.4662,1316.8000,0.0000,1316.8000,0.0446,305.0082,0.0000,305.0082,2.1761,0.0000,1011.7918,1011.7918,19.4662,19.4425,0.0000,27283.5000,-27283.5000,1.5125,0.0000,4953.0959,4953.0959,73.8657,32236.5959,0.0000,-32236.5959,19.4425,19.2734,11513.9000,0.0000,11513.9000,0.3898,2668.3543,0.0000,2668.3543,19.0384,0.0000,8845.5457,8845.5457,19.2734,13.6138,13.6138,16.4436,29.1705,437556.9906,13.6138,13.6051,13.6108,16.4393,29.2154,233723.0513,13.6108,13.6023,13.6088,16.4379,29.2295,204606.4170,40.0892,3132.6263,-490844.8000,875886.4590
4841,12.8512,19.2488,0.0000,291696.2000,-291696.2000,13.7228,0.0000,46936.4951,46936.4951,670.1994,338632.6951,0.0000,-338632.6951,19.2488,18.7970,15752.2000,0.0000,15752.2000,0.5271,3658.9902,0.0000,3658.9902,25.7434,0.0000,12093.2098,12093.2098,18.7970,18.6850,0.0000,87182.0000,-87182.0000,4.7553,0.0000,15485.7903,15485.7903,232.2399,102667.7903,0.0000,-102667.7903,18.6850,18.6625,1096.3000,0.0000,1096.3000,0.0369,256.3848,0.0000,256.3848,1.8043,0.0000,839.9152,839.9152,18.6625,18.6332,0.0000,28324.2000,-28324.2000,1.5716,0.0000,5074.3480,5074.3480,76.7549,33398.5480,0.0000,-33398.5480,18.6332,18.3832,13523.7000,0.0000,13523.7000,0.4560,3164.6927,0.0000,3164.6927,22.2709,0.0000,10359.0073,10359.0073,18.3832,12.8569,12.8569,15.6201,22.4549,336823.5508,12.8569,12.8470,12.8535,15.6151,22.4954,179963.4330,12.8535,12.8440,12.8512,15.6136,22.5076,157553.3712,31.6046,2469.6308,-376830.2000,674340.3550
4842,12.3620,18.7812,0.0000,270712.2000,-270712.2000,12.6735,0.0000,43077.7095,43077.7095,618.9536,313789.9095,0.0000,-313789.9095,18.7812,18.2905,15764.7000,0.0000,15764.7000,0.5329,3682.4991,0.0000,3682.4991,26.0278,0.0000,12082.2009,12082.2009,18.2905,18.2031,0.0000,66252.9000,-66252.9000,3.5974,0.0000,11657.5336,11657.5336,175.6926,77910.4336,0.0000,-77910.4336,18.2031,18.1834,840.5000,0.0000,840.5000,0.0286,197.7228,0.0000,197.7228,1.3981,0.0000,642.7772,642.7772,18.1834,18.1541,0.0000,25101.4000,-25101.4000,1.3896,0.0000,4462.7689,4462.7689,67.8663,29564.1689,0.0000,-29564.1689,18.1541,17.8835,12905.3000,0.0000,12905.3000,0.4399,3037.7278,0.0000,3037.7278,21.4825,0.0000,9867.5722,9867.5722,17.8835,12.3681,12.3681,15.1258,19.8495,297742.6061,12.3681,12.3574,12.3644,15.1204,19.8882,159105.3945,12.3644,12.3542,12.3620,15.1188,19.8998,139298.3620,27.9930,2187.4101,-332556.0000,596146.3626
4843,11.4157,17.8361,0.0000,192744.0000,-192744.0000,8.9954,0.0000,30032.8390,30032.8390,439.3210,222776.8390,0.0000,-222776.8390,17.8361,17.1554,15759.8000,0.0000,15759.8000,0.5361,3724.2668,0.0000,3724.2668,26.1821,0.0000,12035.5332,12035.5332,17.1554,17.1187,0.0000,35882.6000,-35882.6000,1.9431,0.0000,6186.0499,6186.0499,94.8956,42068.6499,0.0000,-42068.6499,17.1187,17.0877,919.5000,0.0000,919.5000,0.0315,219.2578,0.0000,219.2578,1.5396,0.0000,700.2422,700.2422,17.0877,17.0657,0.0000,21158.6000,-21158.6000,1.1699,0.0000,3699.4802,3699.4802,57.1345,24858.0802,0.0000,-24858.0802,17.0657,16.7159,11823.1000,0.0000,11823.1000,0.4056,2821.1558,0.0000,2821.1558,19.8090,0.0000,9001.9442,9001.9442,16.7159,11.4229,11.4229,14.0694,13.3531,200296.1499,11.4229,11.4101,11.4185,14.0630,13.3855,107083.8322,11.4185,11.4064,11.4157,14.0612,13.3949,93764.5010,19.6223,1533.3164,-221282.8000,401144.4831
4844,10.8557,17.3040,0.0000,177997.4000,-177997.4000,8.2583,0.0000,27401.4821,27401.4821,403.3233,205398.8821,0.0000,-205398.8821,17.3040,16.6690,13344.5000,0.0000,13344.5000,0.4598,3174.5881,0.0000,3174.5881,22.4556,0.0000,10169.9119,10169.9119,16.6690,16.6356,0.0000,24029.4000,-24029.4000,1.2936,0.0000,4107.8574,4107.8574,63.1778,28137.2574,0.0000,-28137.2574,16.6356,16.6142,545.0000,0.0000,545.0000,0.0190,130.7613,0.0000,130.7613,0.9263,0.0000,414.2387,414.2387,16.6142,16.5864,0.0000,17879.4000,-17879.4000,0.9860,0.0000,3104.7088,3104.7088,48.1560,20984.1088,0.0000,-20984.1088,16.5864,16.2528,9658.7000,0.0000,9658.7000,0.3364,2318.8699,0.0000,2318.8699,16.4282,0.0000,7339.8301,7339.8301,16.2528,10.8637,10.8637,13.5582,11.7992,176988.6404,10.8637,10.8497,10.8588,13.5513,11.8298,94638.2094,10.8588,10.8456,10.8557,13.5492,11.8388,82871.3386,17.0297,1330.7211,-196358.0000,354498.1884
4845,10.3816,16.8435,0.0000,147764.6000,-147764.6000,6.8322,0.0000,22520.1068,22520.1068,333.6754,170284.7068,0.0000,-170284.7068,16.8435,16.0988,13023.8000,0.0000,13023.8000,0.4521,3116.4746,0.0000,3116.4746,22.0780,0.0000,9907.3254,9907.3254,16.0988,16.0787,0.0000,20522.5000,-20522.5000,1.1022,0.0000,3474.8001,3474.8001,53.8285,23997.3001,0.0000,-23997.3001,16.0787,16.0595,412.4000,0.0000,412.4000,0.0144,99.6628,0.0000,99.6628,0.7057,0.0000,312.7372,312.7372,16.0595,16.0397,0.0000,14490.7000,-14490.7000,0.7984,0.0000,2496.7572,2496.7572,38.9907,16987.4572,0.0000,-16987.4572,16.0397,15.6934,8421.9000,0.0000,8421.9000,0.2953,2036.3162,0.0000,2036.3162,14.4220,0.0000,6385.5838,6385.5838,15.6934,10.3903,10.3903,13.0418,9.7101,145651.6882,10.3903,10.3751,10.3850,13.0342,9.7380,77903.6413,10.3850,10.3706,10.3816,13.0320,9.7461,68223.0310,14.2419,1112.8807,-160919.7000,291778.3606
4846,9.9178,16.3899,0.0000,132068.3000,-132068.3000,6.0891,0.0000,19934.9318,19934.9318,297.3796,152003.2318,0.0000,-152003.2318,16.3899,15.5587,13017.4000,0.0000,13017.4000,0.4548,3133.1651,0.0000,3133.1651,22.2103,0.0000,9884.2349,9884.2349,15.5587,15.5534,0.0000,10729.4000,-10729.4000,0.5747,0.0000,1800.6952,1800.6952,28.0657,12530.0952,0.0000,-12530.0952,15.5534,15.5308,413.1000,0.0000,413.1000,0.0146,100.5226,0.0000,100.5226,0.7126,0.0000,312.5774,312.5774,15.5308,15.5185,0.0000,10829.6000,-10829.6000,0.5960,0.0000,1852.6711,1852.6711,29.1091,12682.2711,0.0000,-12682.2711,15.5185,15.2861,4711.4000,0.0000,4711.4000,0.1665,1146.9877,0.0000,1146.9877,8.1315,0.0000,3564.4123,3564.4123,15.2861,9.9272,9.9272,12.6066,8.1599,122399.2312,9.9272,9.9107,9.9214,12.5984,8.1851,65480.5612,9.9214,9.9058,9.9178,12.5960,8.1925,57347.3057,11.8434,925.4611,-135485.4000,245227.0981
4847,9.5324,16.0158,0.0000,112606.7000,-112606.7000,5.1775,0.0000,16864.3197,16864.3197,252.8584,129471.0197,0.0000,-129471.0197,16.0158,15.0472,13017.6000,0.0000,13017.6000,0.4577,3148.4849,0.0000,3148.4849,22.3544,0.0000,9869.1151,9869.1151,15.0472,15.0541,0.0000,11003.8000,-11003.8000,0.5879,0.0000,1831.8296,1831.8296,28.7118,12835.6296,0.0000,-12835.6296,15.0541,15.0287,409.9000,0.0000,409.9000,0.0146,100.4081,0.0000,100.4081,0.7125,0.0000,309.4919,309.4919,15.0287,15.0263,0.0000,7465.2000,-7465.2000,0.4105,0.0000,1268.8002,1268.8002,20.0478,8734.0002,0.0000,-8734.0002,15.0263,14.9417,1464.8000,0.0000,1464.8000,0.0522,358.9475,0.0000,358.9475,2.5474,0.0000,1105.8525,1105.8525,14.9417,9.5425,9.5425,12.2421,6.9766,104649.6773,9.5425,9.5248,9.5363,12.2333,6.9995,55996.0070,9.5363,9.5196,9.5324,12.2306,7.0062,49043.7119,10.0505,785.3574,-116183.4000,209689.3962
4848,9.2778,15.7716,0.0000,106209.8000,-106209.8000,4.8723,0.0000,15825.1409,15825.1409,237.9537,122034.9409,0.0000,-122034.9409,15.7716,14.7460,13000.9000,0.0000,13000.9000,0.4596,3154.5206,0.0000,3154.5206,22.4462,0.0000,9846.3794,9846.3794,14.7460,14.7571,0.0000,9162.2000,-9162.2000,0.4884,0.0000,1518.1643,1518.1643,23.8520,10680.3643,0.0000,-10680.3643,14.7571,14.7303,403.8000,0.0000,403.8000,0.0145,99.3088,0.0000,99.3088,0.7071,0.0000,304.4912,304.4912,14.7303,14.7308,0.0000,5462.2000,-5462.2000,0.3001,0.0000,924.8860,924.8860,14.6576,6387.0860,0.0000,-6387.0860,14.7308,14.6778,845.7000,0.0000,845.7000,0.0303,208.0616,0.0000,208.0616,1.4815,0.0000,637.6384,637.6384,14.6778,9.2883,9.2883,11.9830,6.4079,96118.0281,9.2883,9.2698,9.2819,11.9738,6.4298,51438.6397,9.2819,9.2644,9.2778,11.9711,6.4363,45054.3276,9.2478,722.6351,-106583.8000,192610.9953
4849,9.0618,15.5616,0.0000,94184.4000,-94184.4000,4.3142,0.0000,13973.2659,13973.2659,210.6984,108157.6659,0.0000,-108157.6659,15.5616,14.4137,13009.7000,0.0000,13009.7000,0.4615,3165.4006,0.0000,3165.4006,22.5411,0.0000,9844.2994,9844.2994,14.4137,14.4383,0.0000,9568.1000,-9568.1000,0.5094,0.0000,1577.4523,1577.4523,24.8760,11145.5523,0.0000,-11145.5523,14.4383,14.4079,418.5000,0.0000,418.5000,0.0151,103.3686,0.0000,103.3686,0.7361,0.0000,315.1314,315.1314,14.4079,14.4126,0.0000,3967.5000,-3967.5000,0.2179,0.0000,669.1433,669.1433,10.6422,4636.6433,0.0000,-4636.6433,14.4126,14.3861,382.4000,0.0000,382.4000,0.0138,94.4849,0.0000,94.4849,0.6728,0.0000,287.9151,287.9151,14.3861,9.0727,9.0727,11.7294,5.6683,85025.0383,9.0727,9.0534,9.0660,11.7197,5.6889,45511.3700,9.0660,9.0477,9.0618,11.7169,5.6950,39865.1622,8.2978,648.4001,-93909.4000,170401.5705
4850,8.8695,15.3744,0.0000,83672.6000,-83672.6000,3.8279,0.0000,12366.8745,12366.8745,186.9482,96039.4745,0.0000,-96039.4745,15.3744,14.0946,13010.7000,0.0000,13010.7000,0.4630,3173.5009,0.0000,3173.5009,22.6121,0.0000,9837.1991,9837.1991,14.0946,14.1246,0.0000,6751.6000,-6751.6000,0.3589,0.0000,1107.8490,1107.8490,17.5285,7859.4490,0.0000,-7859.4490,14.1246,14.0916,404.6000,0.0000,404.6000,0.0146,100.3628,0.0000,100.3628,0.7150,0.0000,304.2372,304.2372,14.0916,14.1002,0.0000,3103.8000,-3103.8000,0.1704,0.0000,521.5017,521.5017,8.3220,3625.3017,0.0000,-3625.3017,14.1002,14.0702,382.4000,0.0000,382.4000,0.0138,94.8877,0.0000,94.8877,0.6761,0.0000,287.5123,287.5123,14.0702,8.8810,8.8810,11.4756,4.8523,72784.0539,8.8810,8.8608,8.8740,11.4655,4.8712,38969.2169,8.8740,8.8549,8.8695,11.4625,4.8768,34137.2507,7.2730,568.3249,-79730.3000,145890.5215
4851,8.7458,15.2559,0.0000,79810.9000,-79810.9000,3.6472,0.0000,11767.6546,11767.6546,178.1225,91578.5546,0.0000,-91578.5546,15.2559,13.9180,13010.9000,0.0000,13010.9000,0.4643,3178.5524,0.0000,3178.5524,22.6747,0.0000,9832.3476,9832.3476,13.9180,13.9563,0.0000,7210.9000,-7210.9000,0.3828,0.0000,1180.1696,1180.1696,18.6960,8391.0696,0.0000,-8391.0696,13.9563,13.9211,417.8000,0.0000,417.8000,0.0152,103.8761,0.0000,103.8761,0.7419,0.0000,313.9239,313.9239,13.9211,13.9313,0.0000,2947.5000,-2947.5000,0.1618,0.0000,494.2547,494.2547,7.9000,3441.7547,0.0000,-3441.7547,13.9313,13.8632,845.4000,0.0000,845.4000,0.0307,210.2609,0.0000,210.2609,1.5017,0.0000,635.1391,635.1391,13.8632,8.7576,8.7576,11.3104,4.6296,69444.7272,8.7576,8.7369,8.7504,11.3000,4.6484,37186.9645,8.7504,8.7308,8.7458,11.2970,4.6539,32577.5636,7.0530,551.1287,-75695.2000,139209.2553
4852,8.7455,15.2602,0.0000,75197.6000,-75197.6000,3.4339,0.0000,11087.3944,11087.3944,167.7072,86284.9944,0.0000,-86284.9944,15.2602,13.8476,13011.1000,0.0000,13011.1000,0.4651,3178.4162,0.0000,3178.4162,22.7148,0.0000,9832.6838,9832.6838,13.8476,13.8653,0.0000,2555.6000,-2555.6000,0.1356,0.0000,417.8358,417.8358,6.6212,2973.4358,0.0000,-2973.4358,13.8653,13.8159,531.3000,0.0000,531.3000,0.0194,132.2603,0.0000,132.2603,0.9459,0.0000,399.0397,399.0397,13.8159,13.8324,0.0000,3184.1000,-3184.1000,0.1747,0.0000,533.2811,533.2811,8.5326,3717.3811,0.0000,-3717.3811,13.8324,13.4561,4395.4000,0.0000,4395.4000,0.1603,1094.6731,0.0000,1094.6731,7.8281,0.0000,3300.7269,3300.7269,13.4561,8.7576,8.7576,11.1069,3.9769,59653.4612,8.7576,8.7364,8.7502,11.0963,3.9948,31958.6195,8.7502,8.7301,8.7455,11.0931,4.0002,28001.1138,6.5834,514.4395,-62999.5000,119613.1946
4853,8.9311,15.4488,0.0000,89327.9000,-89327.9000,4.0792,0.0000,13218.6679,13218.6679,199.2206,102546.5679,0.0000,-102546.5679,15.4488,14.2369,13000.3000,0.0000,13000.3000,0.4647,3167.8386,0.0000,3167.8386,22.6945,0.0000,9832.4614,9832.4614,14.2369,14.2386,0.0000,434.0000,-434.0000,0.0230,0.0000,71.3634,71.3634,1.1241,505.3634,0.0000,-505.3634,14.2386,14.1967,499.7000,0.0000,499.7000,0.0182,123.7603,0.0000,123.7603,0.8909,0.0000,375.9397,375.9397,14.1967,14.2070,0.0000,4376.0000,-4376.0000,0.2401,0.0000,736.1719,736.1719,11.7253,5112.1719,0.0000,-5112.1719,14.2070,13.1546,14736.5000,0.0000,14736.5000,0.5382,3651.3464,0.0000,3651.3464,26.2852,0.0000,11085.1536,11085.1536,13.1546,8.9428,8.9428,11.0487,4.3565,65346.7821,8.9428,8.9222,8.9356,11.0384,4.3777,35021.4399,8.9356,8.9161,8.9311,11.0353,4.3840,30688.1720,8.0451,628.6574,-65901.4000,131056.3939
4854,8.8917,15.4019,0.0000,119068.9000,-119068.9000,5.4431,0.0000,17606.1237,17606.1237,265.8329,136675.0237,0.0000,-136675.0237,15.4019,14.4717,12999.3000,0.0000,12999.3000,0.4634,3169.5648,0.0000,3169.5648,22.6298,0.0000,9829.7352,9829.7352,14.4717,14.4717,0.0000,4.2000,-4.2000,0.0002,0.0000,0.6930,0.6930,0.0109,4.8930,0.0000,-4.8930,14.4717,14.4276,664.9000,0.0000,664.9000,0.0241,164.1544,0.0000,164.1544,1.1786,0.0000,500.7456,500.7456,14.4276,14.4245,0.0000,5256.6000,-5256.6000,0.2885,0.0000,886.7696,886.7696,14.0907,6143.3696,0.0000,-6143.3696,14.4245,13.5217,15662.6000,0.0000,15662.6000,0.5688,3869.3498,0.0000,3869.3498,27.7774,0.0000,11793.2502,11793.2502,13.5217,8.9027,8.9027,11.2122,6.0465,90698.2247,8.9027,8.8834,8.8960,11.2025,6.0718,48574.7965,8.8960,8.8776,8.8917,11.1996,6.0795,42556.4147,10.1822,795.6485,-95002.9000,181829.4359
4855,9.0267,15.5406,0.0000,137028.2000,-137028.2000,6.2627,0.0000,20315.5347,20315.5347,305.8595,157343.7347,0.0000,-157343.7347,15.5406,14.4413,17935.8000,0.0000,17935.8000,0.6398,4365.1896,0.0000,4365.1896,31.2450,0.0000,13570.6104,13570.6104,14.4413,14.4463,0.0000,3379.2000,-3379.2000,0.1797,0.0000,557.3453,557.3453,8.7753,3936.5453,0.0000,-3936.5453,14.4463,14.4011,833.0000,0.0000,833.0000,0.0301,205.7266,0.0000,205.7266,1.4714,0.0000,627.2734,627.2734,14.4011,14.4052,0.0000,6115.6000,-6115.6000,0.3358,0.0000,1031.3481,1031.3481,16.3978,7146.9481,0.0000,-7146.9481,14.4052,13.6801,15045.2000,0.0000,15045.2000,0.5445,3717.7958,0.0000,3717.7958,26.5945,0.0000,11327.4042,11327.4042,13.6801,9.0371,9.0371,11.3586,7.1566,107348.7600,9.0371,9.0189,9.0308,11.3495,7.1847,57477.8947,9.0308,9.0133,9.0267,11.3467,7.1933,50352.9420,11.9888,936.8241,-112709.0000,215179.5967
4856,9.3257,15.8395,0.0000,179618.3000,-179618.3000,8.2156,0.0000,26788.5751,26788.5751,401.2368,206406.8751,0.0000,-206406.8751,15.8395,14.7857,22466.5000,0.0000,22466.5000,0.7997,5446.3871,0.0000,5446.3871,39.0580,0.0000,17020.1129,17020.1129,14.7857,14.7979,0.0000,14052.2000,-14052.2000,0.7471,0.0000,2329.8483,2329.8483,36.4867,16382.0483,0.0000,-16382.0483,14.7979,14.7549,1083.8000,0.0000,1083.8000,0.0392,266.3990,0.0000,266.3990,1.9151,0.0000,817.4010,817.4010,14.7549,14.7567,0.0000,8496.4000,-8496.4000,0.4665,0.0000,1439.0910,1439.0910,22.7807,9935.4910,0.0000,-9935.4910,14.7567,14.2811,13193.1000,0.0000,13193.1000,0.4776,3244.6708,0.0000,3244.6708,23.3274,0.0000,9948.4292,9948.4292,14.2811,9.3350,9.3350,11.8081,10.2498,153747.3868,9.3350,9.3187,9.3294,11.7999,10.2836,82268.9932,9.3294,9.3137,9.3257,11.7974,10.2940,72058.1241,16.1186,1259.5312,-165423.5000,308074.5042
4857,9.6592,16.1673,0.0000,200840.5000,-200840.5000,9.2022,0.0000,30155.8541,30155.8541,449.4225,230996.3541,0.0000,-230996.3541,16.1673,15.0534,26797.9000,0.0000,26797.9000,0.9498,6468.6485,0.0000,6468.6485,46.3853,0.0000,20329.2515,20329.2515,15.0534,15.0781,0.0000,24183.4000,-24183.4000,1.2876,0.0000,4026.2627,4026.2627,62.8850,28209.6627,0.0000,-28209.6627,15.0781,15.0443,1004.7000,0.0000,1004.7000,0.0362,246.0300,0.0000,246.0300,1.7660,0.0000,758.6700,758.6700,15.0443,15.0489,0.0000,12118.0000,-12118.0000,0.6656,0.0000,2060.0096,2060.0096,32.5057,14178.0096,0.0000,-14178.0096,15.0489,14.6825,11958.3000,0.0000,11958.3000,0.4307,2929.4808,0.0000,2929.4808,21.0325,0.0000,9028.8192,9028.8192,14.6825,9.6678,9.6678,12.1751,12.1582,182373.4121,9.6678,9.6528,9.6625,12.1676,12.1946,97556.7103,9.6625,9.6481,9.6592,12.1653,12.2058,85440.7586,18.8580,1473.5927,-197381.0000,365370.8811
4858,9.9960,16.4973,0.0000,214561.5000,-214561.5000,9.8501,0.0000,32439.0338,32439.0338,481.0638,247000.5338,0.0000,-247000.5338,16.4973,15.4524,26795.0000,0.0000,26795.0000,0.9452,6440.3544,0.0000,6440.3544,46.1608,0.0000,20354.6456,20354.6456,15.4524,15.4789,0.0000,42353.1000,-42353.1000,2.2577,0.0000,7095.9318,7095.9318,110.2610,49449.0318,0.0000,-49449.0318,15.4789,15.4442,1172.3000,0.0000,1172.3000,0.0420,285.5455,0.0000,285.5455,2.0520,0.0000,886.7545,886.7545,15.4442,15.4455,0.0000,16397.4000,-16397.4000,0.9010,0.0000,2801.9736,2801.9736,44.0026,19199.3736,0.0000,-19199.3736,15.4455,15.1854,9643.1000,0.0000,9643.1000,0.3458,2349.8774,0.0000,2349.8774,16.8866,0.0000,7293.2226,7293.2226,15.1854,10.0040,10.0040,12.5947,14.3308,214962.4776,10.0040,9.9901,9.9991,12.5877,14.3692,114953.7663,9.9991,9.9858,9.9960,12.5856,14.3811,100668.0323,21.5126,1681.0245,-235701.6000,430584.2761
4859,10.2211,16.7135,0.0000,222575.7000,-222575.7000,10.2384,0.0000,33808.0580,33808.0580,500.0255,256383.7580,0.0000,-256383.7580,16.7135,15.7145,26583.6000,0.0000,26583.6000,0.9333,6371.8013,0.0000,6371.8013,45.5805,0.0000,20211.7987,20211.7987,15.7145,15.7341,0.0000,46906.9000,-46906.9000,2.5049,0.0000,7892.1582,7892.1582,122.3335,54799.0582,0.0000,-54799.0582,15.7341,15.7043,1053.1000,0.0000,1053.1000,0.0375,255.6488,0.0000,255.6488,1.8325,0.0000,797.4512,797.4512,15.7043,15.7031,0.0000,18096.7000,-18096.7000,0.9950,0.0000,3103.0568,3103.0568,48.5921,21199.7568,0.0000,-21199.7568,15.7031,15.4862,8408.3000,0.0000,8408.3000,0.2997,2042.0169,0.0000,2042.0169,14.6382,0.0000,6366.2831,6366.2831,15.4862,10.2287,10.2287,12.8575,15.2176,228264.2800,10.2287,10.2154,10.2241,12.8508,15.2562,122049.6793,10.2241,10.2112,10.2211,12.8487,15.2682,106877.2553,22.5131,1759.2055,-251534.3000,457191.2146
4860,10.4758,16.9641,0.0000,233233.4000,-233233.4000,10.7430,0.0000,35616.3967,35616.3967,524.6703,268849.7967,0.0000,-268849.7967,16.9641,16.0093,26584.6000,0.0000,26584.6000,0.9305,6351.6613,0.0000,6351.6613,45.4422,0.0000,20232.9387,20232.9387,16.0093,16.0217,0.0000,53901.8000,-53901.8000,2.8818,0.0000,9112.9651,9112.9651,140.7438,63014.7651,0.0000,-63014.7651,16.0217,15.9949,1004.7000,0.0000,1004.7000,0.0357,242.9818,0.0000,242.9818,1.7417,0.0000,761.7182,761.7182,15.9949,15.9909,0.0000,21165.9000,-21165.9000,1.1642,0.0000,3643.6666,3643.6666,56.8573,24809.5666,0.0000,-24809.5666,15.9909,15.8098,7482.3000,0.0000,7482.3000,0.2657,1810.2849,0.0000,1810.2849,12.9771,0.0000,5672.0151,5672.0151,15.8098,10.4831,10.4831,13.1464,16.4575,246862.7959,10.4831,10.4703,10.4787,13.1401,16.4969,131975.1576,10.4787,10.4664,10.4758,13.1381,16.5091,115563.8977,24.0313,1877.8381,-273229.5000,494401.8512
4861,10.5787,17.0590,0.0000,243293.5000,-243293.5000,11.2235,0.0000,37233.3660,37233.3660,548.1360,280526.8660,0.0000,-280526.8660,17.0590,16.1449,26549.7000,0.0000,26549.7000,0.9260,6335.6699,0.0000,6335.6699,45.2221,0.0000,20214.0301,20214.0301,16.1449,16.1483,0.0000,42358.8000,-42358.8000,2.2678,0.0000,7177.5447,7177.5447,110.7547,49536.3447,0.0000,-49536.3447,16.1483,16.1258,838.2000,0.0000,838.2000,0.0296,202.3801,0.0000,202.3801,1.4470,0.0000,635.8199,635.8199,16.1258,16.1189,0.0000,23132.7000,-23132.7000,1.2730,0.0000,3989.4281,3989.4281,62.1718,27122.1281,0.0000,-27122.1281,16.1189,15.9594,6556.2000,0.0000,6556.2000,0.2319,1583.5759,0.0000,1583.5759,11.3234,0.0000,4972.6241,4972.6241,15.9594,10.5859,10.5859,13.2726,16.5306,247958.4512,10.5859,10.5733,10.5815,13.2663,16.5693,132554.5677,10.5815,10.5694,10.5787,13.2644,16.5813,116069.1913,23.9275,1869.7321,-274840.9000,496582.2102
4862,10.4301,16.9038,0.0000,205540.9000,-205540.9000,9.4878,0.0000,31357.4315,31357.4315,463.3666,236898.3315,0.0000,-236898.3315,16.9038,15.8389,26547.3000,0.0000,26547.3000,0.9246,6347.6312,0.0000,6347.6312,45.1577,0.0000,20199.6688,20199.6688,15.8389,15.8697,0.0000,42065.2000,-42065.2000,2.2535,0.0000,7091.9040,7091.9040,110.0569,49157.1040,0.0000,-49157.1040,15.8697,15.8469,752.8000,0.0000,752.8000,0.0266,182.4234,0.0000,182.4234,1.2972,0.0000,570.3766,570.3766,15.8469,15.8509,0.0000,24222.4000,-24222.4000,1.3333,0.0000,4161.4341,4161.4341,65.1157,28383.8341,0.0000,-28383.8341,15.8509,15.6502,7482.3000,0.0000,7482.3000,0.2641,1813.6067,0.0000,1813.6067,12.8991,0.0000,5668.6933,5668.6933,15.6502,10.4376,10.4376,13.0439,14.3646,215469.7189,10.4376,10.4245,10.4331,13.0373,14.4009,115206.9416,10.4331,10.4205,10.4301,13.0353,14.4119,100883.4344,21.4348,1674.9438,-237046.1000,431560.0949
4863,10.4209,16.9002,0.0000,204712.6000,-204712.6000,9.4411,0.0000,31225.0199,31225.0199,461.0876,235937.6199,0.0000,-235937.6199,16.9002,15.8290,26547.9000,0.0000,26547.9000,0.9267,6348.0652,0.0000,6348.0652,45.2575,0.0000,20199.8348,20199.8348,15.8290,15.8610,0.0000,41032.7000,-41032.7000,2.1950,0.0000,6916.7162,6916.7162,107.2025,47949.4162,0.0000,-47949.4162,15.8610,15.8368,792.4000,0.0000,792.4000,0.0281,192.0413,0.0000,192.0413,1.3710,0.0000,600.3587,600.3587,15.8368,15.8416,0.0000,25741.1000,-25741.1000,1.4162,0.0000,4421.7443,4421.7443,69.1643,30162.8443,0.0000,-30162.8443,15.8416,15.6077,8717.0000,0.0000,8717.0000,0.3089,2113.1396,0.0000,2113.1396,15.0860,0.0000,6603.8604,6603.8604,15.6077,10.4284,10.4284,13.0181,14.2992,214487.9246,10.4284,10.4153,10.4239,13.0115,14.3354,114683.3772,10.4239,10.4113,10.4209,13.0095,14.3465,100425.4781,21.4740,1678.0053,-235429.1000,429596.7799
4864,10.4228,16.9025,0.0000,211401.0000,-211401.0000,9.7490,0.0000,32246.5043,32246.5043,476.1260,243647.5043,0.0000,-243647.5043,16.9025,16.0335,21834.3000,0.0000,21834.3000,0.7622,5220.8077,0.0000,5220.8077,37.2239,0.0000,16613.4923,16613.4923,16.0335,16.0306,0.0000,35634.9000,-35634.9000,1.9062,0.0000,6027.0579,6027.0579,93.0959,41661.9579,0.0000,-41661.9579,16.0306,16.0150,495.5000,0.0000,495.5000,0.0176,119.8203,0.0000,119.8203,0.8574,0.0000,375.6797,375.6797,16.0150,16.0006,0.0000,28340.9000,-28340.9000,1.5592,0.0000,4880.1738,4880.1738,76.1484,33221.0738,0.0000,-33221.0738,16.0006,15.6896,11495.3000,0.0000,11495.3000,0.4074,2780.8479,0.0000,2780.8479,19.8970,0.0000,8714.4521,8714.4521,15.6896,10.4303,10.4303,13.0599,14.6069,219102.8470,10.4303,10.4173,10.4258,13.0534,14.6431,117144.7085,10.4258,10.4133,10.4228,13.0514,14.6542,102579.3767,21.6023,1688.0366,-241551.7000,438826.9322
4865,10.2796,16.7566,0.0000,199316.5000,-199316.5000,9.1918,0.0000,30312.1040,30312.1040,448.9139,229628.6040,0.0000,-229628.6040,16.7566,16.1929,13005.4000,0.0000,13005.4000,0.4540,3115.5317,0.0000,3115.5317,22.1714,0.0000,9889.8683,9889.8683,16.1929,16.1437,0.0000,31559.5000,-31559.5000,1.6898,0.0000,5351.9169,5351.9169,82.5273,36911.4169,0.0000,-36911.4169,16.1437,16.1261,500.0000,0.0000,500.0000,0.0177,120.7304,0.0000,120.7304,0.8631,0.0000,379.2696,379.2696,16.1261,16.0780,0.0000,29213.4000,-29213.4000,1.6077,0.0000,5038.1189,5038.1189,78.5171,34251.5189,0.0000,-34251.5189,16.0780,15.6792,13501.8000,0.0000,13501.8000,0.4774,3262.9461,0.0000,3262.9461,23.3161,0.0000,10238.8539,10238.8539,15.6792,10.2873,10.2873,12.9833,13.9737,209605.7822,10.2873,10.2739,10.2826,12.9766,14.0085,112067.6144,10.2826,10.2698,10.2796,12.9745,14.0191,98133.4607,20.1576,1575.1414,-233082.2000,419806.8573
4866,10.1249,16.6047,0.0000,189969.4000,-189969.4000,8.7533,0.0000,28797.7134,28797.7134,427.4951,218767.1134,0.0000,-218767.1134,16.6047,16.0138,12999.6000,0.0000,12999.6000,0.4547,3120.2208,0.0000,3120.2208,22.2072,0.0000,9879.3792,9879.3792,16.0138,15.9764,0.0000,23349.6000,-23349.6000,1.2512,0.0000,3947.9183,3947.9183,61.1043,27297.5183,0.0000,-27297.5183,15.9764,15.9578,488.9000,0.0000,488.9000,0.0173,118.3080,0.0000,118.3080,0.8425,0.0000,370.5920,370.5920,15.9578,15.9105,0.0000,27279.1000,-27279.1000,1.5015,0.0000,4693.6599,4693.6599,73.3329,31972.7599,0.0000,-31972.7599,15.9105,15.5000,12884.4000,0.0000,12884.4000,0.4551,3120.5638,0.0000,3120.5638,22.2251,0.0000,9763.8362,9763.8362,15.5000,10.1328,10.1328,12.8164,12.8689,193032.9458,10.1328,10.1190,10.1280,12.8095,12.9021,103216.8801,10.1280,10.1148,10.1249,12.8074,12.9122,90385.5224,18.6495,1457.2973,-214225.2000,386635.3484
4867,9.5647,16.0406,0.0000,126272.7000,-126272.7000,5.8129,0.0000,18923.3262,18923.3262,283.8941,145196.0262,0.0000,-145196.0262,16.0406,15.1727,13002.6000,0.0000,13002.6000,0.4558,3143.8403,0.0000,3143.8403,22.2603,0.0000,9858.7597,9858.7597,15.1727,15.1715,0.0000,4240.7000,-4240.7000,0.2270,0.0000,707.3498,707.3498,11.0883,4948.0498,0.0000,-4948.0498,15.1715,15.1415,501.6000,0.0000,501.6000,0.0177,122.6783,0.0000,122.6783,0.8665,0.0000,378.9217,378.9217,15.1415,15.1212,0.0000,22862.0000,-22862.0000,1.2580,0.0000,3891.2876,3891.2876,61.4402,26753.2876,0.0000,-26753.2876,15.1212,14.5620,11804.0000,0.0000,11804.0000,0.4179,2888.8878,0.0000,2888.8878,20.4109,0.0000,8915.1122,8915.1122,14.5620,9.5739,9.5739,12.0680,7.8779,118168.0838,9.5739,9.5577,9.5683,12.0599,7.9035,63227.6813,9.5683,9.5529,9.5647,12.0574,7.9110,55377.3347,12.2842,959.9048,-128067.2000,236773.0999
4868,9.2495,15.7416,0.0000,111882.6000,-111882.6000,5.1335,0.0000,16660.9805,16660.9805,250.7105,128543.5805,0.0000,-128543.5805,15.7416,14.7636,13010.7000,0.0000,13010.7000,0.4598,3158.1432,0.0000,3158.1432,22.4551,0.0000,9852.5568,9852.5568,14.7636,14.7671,0.0000,4654.6000,-4654.6000,0.2482,0.0000,771.4689,771.4689,12.1241,5426.0689,0.0000,-5426.0689,14.7671,14.7286,581.4000,0.0000,581.4000,0.0208,142.9678,0.0000,142.9678,1.0163,0.0000,438.4322,438.4322,14.7286,14.7258,0.0000,18098.7000,-18098.7000,0.9946,0.0000,3064.4925,3064.4925,48.5750,21163.1925,0.0000,-21163.1925,14.7258,14.2077,9643.1000,0.0000,9643.1000,0.3454,2372.5820,0.0000,2372.5820,16.8685,0.0000,7270.5180,7270.5180,14.2077,9.2593,9.2593,11.7335,6.8731,103096.7336,9.2593,9.2421,9.2533,11.7249,6.8970,55176.3770,9.2533,9.2370,9.2495,11.7223,6.9042,48329.2077,10.8035,844.1986,-111400.7000,206602.3184
4869,8.9968,15.4967,0.0000,95537.1000,-95537.1000,4.3754,0.0000,14155.7962,14155.7962,213.6894,109692.8962,0.0000,-109692.8962,15.4967,14.3631,13010.7000,0.0000,13010.7000,0.4618,3168.3641,0.0000,3168.3641,22.5527,0.0000,9842.3359,9842.3359,14.3631,14.3734,0.0000,4087.4000,-4087.4000,0.2176,0.0000,673.3623,673.3623,10.6276,4760.7623,0.0000,-4760.7623,14.3734,14.3423,410.3000,0.0000,410.3000,0.0148,101.4324,0.0000,101.4324,0.7215,0.0000,308.8676,308.8676,14.3423,14.3574,0.0000,13575.7000,-13575.7000,0.7456,0.0000,2287.8128,2287.8128,36.4146,15863.5128,0.0000,-15863.5128,14.3574,13.8300,8408.3000,0.0000,8408.3000,0.3029,2079.1133,0.0000,2079.1133,14.7955,0.0000,6329.1867,6329.1867,13.8300,9.0072,9.0072,11.4186,5.6904,85355.7294,9.0072,8.9889,9.0009,11.4095,5.7120,45696.0077,9.0009,8.9835,8.9968,11.4068,5.7184,40029.0837,9.1773,717.1234,-91370.9000,171080.8208
