Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4870,8.7252,15.2302,0.0000,83864.2000,-83864.2000,3.8352,0.0000,12360.3449,12360.3449,187.3060,96224.5449,0.0000,-96224.5449,15.2302,13.9523,13011.0000,0.0000,13011.0000,0.4635,3179.6648,0.0000,3179.6648,22.6342,0.0000,9831.3352,9831.3352,13.9523,13.9761,0.0000,5288.0000,-5288.0000,0.2810,0.0000,865.8904,865.8904,13.7258,6153.8904,0.0000,-6153.8904,13.9761,13.9418,413.8000,0.0000,413.8000,0.0150,102.8537,0.0000,102.8537,0.7320,0.0000,310.9463,310.9463,13.9418,13.9684,0.0000,10018.5000,-10018.5000,0.5500,0.0000,1680.3660,1680.3660,26.8598,11698.8660,0.0000,-11698.8660,13.9684,13.6319,4704.0000,0.0000,4704.0000,0.1704,1169.3451,0.0000,1169.3451,8.3234,0.0000,3534.6549,3534.6549,13.6319,8.7362,8.7362,11.1841,5.0181,75272.1885,8.7362,8.7169,8.7295,11.1744,5.0379,40303.3246,8.7295,8.7112,8.7252,11.1715,5.0438,35306.7198,7.9727,622.9952,-81041.9000,150882.2329
4871,8.4778,14.9862,13.6000,63600.3000,-63586.7000,2.9048,3.0716,9329.0471,9332.1187,141.8647,72929.3471,10.5284,-72918.8187,14.9862,13.3536,13007.8000,0.0000,13007.8000,0.4652,3189.2564,0.0000,3189.2564,22.7177,0.0000,9818.5436,9818.5436,13.3536,13.4139,0.0000,5577.4000,-5577.4000,0.2959,0.0000,905.5296,905.5296,14.4523,6482.9296,0.0000,-6482.9296,13.4139,13.3770,367.4000,0.0000,367.4000,0.0134,92.0311,0.0000,92.0311,0.6539,0.0000,275.3689,275.3689,13.3770,13.4288,0.0000,6726.5000,-6726.5000,0.3691,0.0000,1121.0234,1121.0234,18.0257,7847.5234,0.0000,-7847.5234,13.4288,13.2967,1462.8000,0.0000,1462.8000,0.0533,366.3455,0.0000,366.3455,2.6037,0.0000,1096.4545,1096.4545,13.2967,8.4896,8.4896,10.8931,3.8025,57036.8116,8.4896,8.4689,8.4824,10.8828,3.8188,30550.5144,8.4824,8.4627,8.4778,10.8797,3.8237,26765.8075,6.1525,480.7632,-61052.6000,114353.1336
4872,8.3147,14.8324,0.0000,60638.5000,-60638.5000,2.7648,0.0000,8866.9115,8866.9115,135.0303,69505.4115,0.0000,-69505.4115,14.8324,13.1288,12982.6000,0.0000,12982.6000,0.4659,3189.6527,0.0000,3189.6527,22.7559,0.0000,9792.9473,9792.9473,13.1288,13.1781,0.0000,3882.9000,-3882.9000,0.2055,0.0000,628.4622,628.4622,10.0373,4511.3622,0.0000,-4511.3622,13.1781,13.1395,361.3000,0.0000,361.3000,0.0133,90.8003,0.0000,90.8003,0.6486,0.0000,270.4997,270.4997,13.1395,13.1832,0.0000,4562.0000,-4562.0000,0.2502,0.0000,758.3297,758.3297,12.2186,5320.3297,0.0000,-5320.3297,13.1832,13.0998,844.7000,0.0000,844.7000,0.0310,212.2711,0.0000,212.2711,1.5161,0.0000,632.4289,632.4289,13.0998,8.3269,8.3269,10.7133,3.4340,51510.5003,8.3269,8.3054,8.3194,10.7026,3.4495,27595.7922,8.3194,8.2990,8.3147,10.6994,3.4541,24178.5775,5.5962,437.2965,-54894.8000,103284.8700
4873,8.2112,14.7334,0.0000,53885.4000,-53885.4000,2.4547,0.0000,7863.9789,7863.9789,119.8813,61749.3789,0.0000,-61749.3789,14.7334,12.8471,12981.7000,0.0000,12981.7000,0.4670,3193.6846,0.0000,3193.6846,22.8066,0.0000,9788.0154,9788.0154,12.8471,12.9664,0.0000,7427.6000,-7427.6000,0.3928,0.0000,1197.6079,1197.6079,19.1836,8625.2079,0.0000,-8625.2079,12.9664,12.9252,376.0000,0.0000,376.0000,0.0139,94.7745,0.0000,94.7745,0.6775,0.0000,281.2255,281.2255,12.9252,12.9644,0.0000,3302.4000,-3302.4000,0.1811,0.0000,547.6994,547.6994,8.8432,3850.0994,0.0000,-3850.0994,12.9644,12.9248,382.1000,0.0000,382.1000,0.0141,96.3148,0.0000,96.3148,0.6885,0.0000,285.7852,285.7852,12.9248,8.2238,8.2238,10.5743,3.1944,47915.3978,8.2238,8.2017,8.2161,10.5633,3.2093,25674.5181,8.2161,8.1952,8.2112,10.5600,3.2138,22496.5063,5.2852,412.9935,-50875.6000,96086.4222
4874,8.1498,14.6748,0.0000,47825.4000,-47825.4000,2.1773,0.0000,6971.4939,6971.4939,106.3370,54796.8939,0.0000,-54796.8939,14.6748,12.5894,12982.1000,0.0000,12982.1000,0.4677,3196.3050,0.0000,3196.3050,22.8411,0.0000,9785.7950,9785.7950,12.5894,12.7136,0.0000,5726.3000,-5726.3000,0.3025,0.0000,920.1454,920.1454,14.7736,6646.4454,0.0000,-6646.4454,12.7136,12.6696,363.2000,0.0000,363.2000,0.0134,91.8736,0.0000,91.8736,0.6566,0.0000,271.3264,271.3264,12.6696,12.7146,0.0000,2672.2000,-2672.2000,0.1465,0.0000,442.0069,442.0069,7.1545,3114.2069,0.0000,-3114.2069,12.7146,12.6707,382.1000,0.0000,382.1000,0.0141,96.6531,0.0000,96.6531,0.6908,0.0000,285.4469,285.4469,12.6707,8.1627,8.1627,10.4167,2.7138,40706.9450,8.1627,8.1400,8.1548,10.4054,2.7275,21819.7128,8.1548,8.1332,8.1498,10.4020,2.7316,19120.8611,4.6824,365.8890,-42496.5000,81647.5190
4875,8.1101,14.6368,0.0000,45360.9000,-45360.9000,2.0644,0.0000,6607.3024,6607.3024,100.8224,51968.2024,0.0000,-51968.2024,14.6368,12.4563,12991.4000,0.0000,12991.4000,0.4684,3200.2369,0.0000,3200.2369,22.8776,0.0000,9791.1631,9791.1631,12.4563,12.5619,0.0000,4209.5000,-4209.5000,0.2222,0.0000,675.2411,675.2411,10.8498,4884.7411,0.0000,-4884.7411,12.5619,12.5140,373.4000,0.0000,373.4000,0.0139,94.6558,0.0000,94.6558,0.6778,0.0000,278.7442,278.7442,12.5140,12.5612,0.0000,2324.0000,-2324.0000,0.1274,0.0000,383.8047,383.8047,6.2212,2707.8047,0.0000,-2707.8047,12.5612,12.4588,844.4000,0.0000,844.4000,0.0314,214.0551,0.0000,214.0551,1.5327,0.0000,630.3449,630.3449,12.4588,8.1233,8.1233,10.2911,2.4478,36717.1949,8.1233,8.1001,8.1153,10.2795,2.4609,19687.2530,8.1153,8.0932,8.1101,10.2760,2.4648,17253.7861,4.3915,343.1555,-37685.2000,73658.2340
4876,8.2889,14.8198,0.0000,41324.0000,-41324.0000,1.8803,0.0000,6039.6755,6039.6755,91.8291,47363.6755,0.0000,-47363.6755,14.8198,12.4660,12993.1000,0.0000,12993.1000,0.4688,3192.7718,0.0000,3192.7718,22.8937,0.0000,9800.3282,9800.3282,12.4660,12.5386,0.0000,2290.8000,-2290.8000,0.1208,0.0000,367.5109,367.5109,5.9015,2658.3109,0.0000,-2658.3109,12.5386,12.4704,487.6000,0.0000,487.6000,0.0182,123.6458,0.0000,123.6458,0.8872,0.0000,363.9542,363.9542,12.4704,12.5374,0.0000,2471.5000,-2471.5000,0.1355,0.0000,407.9853,407.9853,6.6154,2879.4853,0.0000,-2879.4853,12.5374,11.9896,4388.6000,0.0000,4388.6000,0.1635,1112.8822,0.0000,1112.8822,7.9854,0.0000,3275.7178,3275.7178,11.9896,8.3024,8.3024,10.1460,1.9818,29727.0663,8.3024,8.2788,8.2941,10.1342,1.9945,15955.8503,8.2941,8.2717,8.2889,10.1307,1.9983,13987.9315,4.1805,326.6696,-28217.0000,59670.8481
4877,8.4444,14.8067,778.7000,59708.4000,-58929.7000,2.7653,175.9792,8752.5723,8928.5515,135.0528,68460.9723,602.7208,-67858.2515,14.8067,13.1226,12993.3000,0.0000,12993.3000,0.4675,3193.3866,0.0000,3193.3866,22.8313,0.0000,9799.9134,9799.9134,13.1226,13.1825,0.0000,3974.8000,-3974.8000,0.2097,0.0000,643.2816,643.2816,10.2402,4618.0816,0.0000,-4618.0816,13.1825,13.1427,376.0000,0.0000,376.0000,0.0140,94.4888,0.0000,94.4888,0.6844,0.0000,281.5112,281.5112,13.1427,13.1872,0.0000,3807.3000,-3807.3000,0.2087,0.0000,632.8995,632.8995,10.1907,4440.1995,0.0000,-4440.1995,13.1872,11.9075,14713.1000,0.0000,14713.1000,0.5484,3697.1631,0.0000,3697.1631,26.7818,0.0000,11015.9369,11015.9369,11.9075,8.4571,8.4571,10.1823,2.8036,42054.7259,8.4571,8.4349,8.4494,10.1712,2.8217,22573.9245,8.4494,8.4282,8.4444,10.1678,2.8272,19790.3198,6.3203,493.8748,-38629.4000,84418.9702
4878,8.3204,14.8395,0.0000,70399.5000,-70399.5000,3.2093,0.0000,10295.3551,10295.3551,156.7364,80694.8551,0.0000,-80694.8551,14.8395,13.3391,12993.6000,0.0000,12993.6000,0.4676,3192.0497,0.0000,3192.0497,22.8363,0.0000,9801.5503,9801.5503,13.3391,13.4439,0.0000,13997.4000,-13997.4000,0.7402,0.0000,2272.1157,2272.1157,36.1509,16269.5157,0.0000,-16269.5157,13.4439,13.4127,364.8000,0.0000,364.8000,0.0135,91.3418,0.0000,91.3418,0.6573,0.0000,273.4582,273.4582,13.4127,13.4352,0.0000,5062.9000,-5062.9000,0.2776,0.0000,844.1041,844.1041,13.5576,5907.0041,0.0000,-5907.0041,13.4352,12.3156,15637.7000,0.0000,15637.7000,0.5769,3915.9770,0.0000,3915.9770,28.1736,0.0000,11721.7230,11721.7230,12.3156,8.3325,8.3325,10.3241,4.0597,60895.4690,8.3325,8.3114,8.3251,10.3135,4.0812,32649.5440,8.3251,8.3050,8.3204,10.3103,4.0877,28613.9526,7.9275,619.4688,-60463.7000,122158.9655
4879,8.4111,14.9130,149.8000,82674.8000,-82525.0000,3.7750,33.8741,12111.4515,12145.3256,184.3663,94786.2515,115.9259,-94670.3256,14.9130,13.2517,17221.4000,0.0000,17221.4000,0.6194,4226.4908,0.0000,4226.4908,30.2518,0.0000,12994.9092,12994.9092,13.2517,13.4367,0.0000,25037.1000,-25037.1000,1.3251,0.0000,4059.2024,4059.2024,64.7175,29096.3024,0.0000,-29096.3024,13.4367,13.4125,370.7000,0.0000,370.7000,0.0136,92.8284,0.0000,92.8284,0.6652,0.0000,277.8716,277.8716,13.4125,13.4367,0.0000,5667.7000,-5667.7000,0.3108,0.0000,944.9361,944.9361,15.1805,6612.6361,0.0000,-6612.6361,13.4367,12.5839,15021.3000,0.0000,15021.3000,0.5520,3761.5409,0.0000,3761.5409,26.9584,0.0000,11259.7591,11259.7591,12.5839,8.4224,8.4224,10.5031,5.2936,79404.1016,8.4224,8.4026,8.4155,10.4932,5.3187,42549.7772,8.4155,8.3966,8.4111,10.4902,5.3264,37284.5977,9.8941,773.1353,-80616.4000,159238.4766
4880,8.4988,15.0219,0.0000,93139.8000,-93139.8000,4.2451,0.0000,13667.4729,13667.4729,207.3257,106807.2729,0.0000,-106807.2729,15.0219,13.2038,21486.2000,0.0000,21486.2000,0.7720,5265.4744,0.0000,5265.4744,37.7021,0.0000,16220.7256,16220.7256,13.2038,13.4104,0.0000,26802.8000,-26802.8000,1.4181,0.0000,4342.6038,4342.6038,69.2579,31145.4038,0.0000,-31145.4038,13.4104,13.3894,366.6000,0.0000,366.6000,0.0135,91.8352,0.0000,91.8352,0.6579,0.0000,274.7648,274.7648,13.3894,13.4222,0.0000,7036.2000,-7036.2000,0.3859,0.0000,1172.7969,1172.7969,18.8460,8208.9969,0.0000,-8208.9969,13.4222,12.7548,13172.1000,0.0000,13172.1000,0.4840,3299.1377,0.0000,3299.1377,23.6392,0.0000,9872.9623,9872.9623,12.7548,8.5095,8.5095,10.6322,5.9918,89876.5532,8.5095,8.4907,8.5030,10.6227,6.0184,48147.5191,8.5030,8.4849,8.4988,10.6199,6.0266,42186.0158,10.9779,857.8289,-91953.9000,180210.0881
4881,8.5933,15.1147,0.0000,97725.8000,-97725.8000,4.4564,0.0000,14366.5740,14366.5740,217.6425,112092.3740,0.0000,-112092.3740,15.1147,13.0852,25738.7000,0.0000,25738.7000,0.9233,6299.7834,0.0000,6299.7834,45.0908,0.0000,19438.9166,19438.9166,13.0852,13.3131,0.0000,25056.0000,-25056.0000,1.3254,0.0000,4052.9919,4052.9919,64.7321,29108.9919,0.0000,-29108.9919,13.3131,13.2936,361.6000,0.0000,361.6000,0.0133,90.7051,0.0000,90.7051,0.6492,0.0000,270.8949,270.8949,13.2936,13.3528,0.0000,10160.7000,-10160.7000,0.5572,0.0000,1691.8104,1691.8104,27.2142,11852.5104,0.0000,-11852.5104,13.3528,12.7881,11939.3000,0.0000,11939.3000,0.4388,2993.2477,0.0000,2993.2477,21.4316,0.0000,8946.0523,8946.0523,12.7881,8.6038,8.6038,10.6959,6.2250,93375.4519,8.6038,8.5854,8.5974,10.6867,6.2524,50018.8742,8.5974,8.5798,8.5933,10.6839,6.2607,43824.8219,11.5716,904.2248,-94902.9000,187219.1480
4882,8.5819,15.0997,0.0000,101591.0000,-101591.0000,4.6351,0.0000,14931.5159,14931.5159,226.3727,116522.5159,0.0000,-116522.5159,15.0997,13.1374,25733.0000,0.0000,25733.0000,0.9218,6299.6555,0.0000,6299.6555,45.0186,0.0000,19433.3445,19433.3445,13.1374,13.3281,0.0000,22233.1000,-22233.1000,1.1756,0.0000,3598.9336,3598.9336,57.4128,25832.0336,0.0000,-25832.0336,13.3281,13.3034,458.1000,0.0000,458.1000,0.0169,114.8875,0.0000,114.8875,0.8237,0.0000,343.2125,343.2125,13.3034,13.3750,0.0000,12938.7000,-12938.7000,0.7095,0.0000,2154.5934,2154.5934,34.6519,15093.2934,0.0000,-15093.2934,13.3750,12.9236,9627.9000,0.0000,9627.9000,0.3543,2413.0224,0.0000,2413.0224,17.3012,0.0000,7214.8776,7214.8776,12.9236,8.5923,8.5923,10.7580,6.5263,97894.7401,8.5923,8.5742,8.5860,10.7489,6.5536,52428.9114,8.5860,8.5687,8.5819,10.7461,6.5619,45933.5586,11.7197,915.7941,-100943.8000,196257.2101
4883,8.5993,15.1178,0.0000,104639.1000,-104639.1000,4.7739,0.0000,15384.6811,15384.6811,233.1496,120023.7811,0.0000,-120023.7811,15.1178,13.2027,25737.8000,0.0000,25737.8000,0.9222,6299.3081,0.0000,6299.3081,45.0371,0.0000,19438.4919,19438.4919,13.2027,13.3910,0.0000,23723.4000,-23723.4000,1.2546,0.0000,3843.6163,3843.6163,61.2735,27567.0163,0.0000,-27567.0163,13.3910,13.3674,447.9000,0.0000,447.9000,0.0165,112.2315,0.0000,112.2315,0.8052,0.0000,335.6685,335.6685,13.3674,13.4420,0.0000,14978.5000,-14978.5000,0.8214,0.0000,2496.0203,2496.0203,40.1151,17474.5203,0.0000,-17474.5203,13.4420,13.0603,8395.1000,0.0000,8395.1000,0.3088,2102.0958,0.0000,2102.0958,15.0807,0.0000,6293.0042,6293.0042,13.0603,8.6095,8.6095,10.8349,6.9503,104254.4637,8.6095,8.5917,8.6033,10.8260,6.9781,55824.7029,8.6033,8.5863,8.5993,10.8233,6.9866,48906.0007,12.1460,949.1067,-108760.2000,208985.1673
4884,8.6406,15.1591,0.0000,109238.4000,-109238.4000,4.9842,0.0000,16073.7191,16073.7191,243.4216,125312.1191,0.0000,-125312.1191,15.1591,13.3125,25732.1000,0.0000,25732.1000,0.9217,6294.4441,0.0000,6294.4441,45.0150,0.0000,19437.6559,19437.6559,13.3125,13.4939,0.0000,25557.0000,-25557.0000,1.3519,0.0000,4146.9856,4146.9856,66.0262,29703.9856,0.0000,-29703.9856,13.4939,13.4645,580.6000,0.0000,580.6000,0.0214,145.2752,0.0000,145.2752,1.0427,0.0000,435.3248,435.3248,13.4645,13.5405,0.0000,17554.8000,-17554.8000,0.9627,0.0000,2928.4748,2928.4748,47.0175,20483.2748,0.0000,-20483.2748,13.5405,13.2158,7470.6000,0.0000,7470.6000,0.2745,1868.0555,0.0000,1868.0555,13.4059,0.0000,5602.5445,5602.5445,13.2158,8.6505,8.6505,10.9332,7.4980,112470.4011,8.6505,8.6331,8.6445,10.9245,7.5266,60212.8726,8.6445,8.6278,8.6406,10.9218,7.5353,52747.4461,12.7747,998.2293,-118566.9000,225430.7198
4885,8.6947,15.2125,0.0000,115892.9000,-115892.9000,5.2891,0.0000,17070.7740,17070.7740,258.3111,132963.6740,0.0000,-132963.6740,15.2125,13.4568,25733.4000,0.0000,25733.4000,0.9212,6290.2804,0.0000,6290.2804,44.9898,0.0000,19443.1196,19443.1196,13.4568,13.6219,0.0000,27065.4000,-27065.4000,1.4323,0.0000,4400.5987,4400.5987,69.9531,31465.9987,0.0000,-31465.9987,13.6219,13.5997,458.5000,0.0000,458.5000,0.0168,114.5209,0.0000,114.5209,0.8221,0.0000,343.9791,343.9791,13.5997,13.6706,0.0000,19868.1000,-19868.1000,1.0897,0.0000,3319.3929,3319.3929,53.2178,23187.4929,0.0000,-23187.4929,13.6706,13.3992,6546.0000,0.0000,6546.0000,0.2402,1633.9156,0.0000,1633.9156,11.7288,0.0000,4912.0844,4912.0844,13.3992,8.7044,8.7044,11.0518,8.1389,122083.5729,8.7044,8.6874,8.6985,11.0433,8.1684,65346.8246,8.6985,8.6822,8.6947,11.0407,8.1774,57241.6258,13.4839,1053.6542,-130088.5000,244672.0233
4886,8.8047,15.3223,0.0000,124050.7000,-124050.7000,5.6632,0.0000,18311.5602,18311.5602,276.5794,142362.2602,0.0000,-142362.2602,15.3223,13.6663,25737.3000,0.0000,25737.3000,0.9206,6282.0535,0.0000,6282.0535,44.9610,0.0000,19455.2465,19455.2465,13.6663,13.8203,0.0000,30652.6000,-30652.6000,1.6231,0.0000,4998.6277,4998.6277,79.2696,35651.2277,0.0000,-35651.2277,13.8203,13.8036,366.9000,0.0000,366.9000,0.0134,91.3915,0.0000,91.3915,0.6566,0.0000,275.5085,275.5085,13.8036,13.8637,0.0000,21704.1000,-21704.1000,1.1905,0.0000,3634.5461,3634.5461,58.1429,25338.6461,0.0000,-25338.6461,13.8637,13.5741,7470.6000,0.0000,7470.6000,0.2735,1859.7506,0.0000,1859.7506,13.3585,0.0000,5610.8494,5610.8494,13.5741,8.8141,8.8141,11.1941,8.8899,133348.1704,8.8141,8.7976,8.8084,11.1859,8.9206,71364.8539,8.8084,8.7926,8.8047,11.1833,8.9300,62510.2860,14.5265,1135.1230,-142832.6000,267223.3103
4887,8.9573,15.4328,405.3000,126644.0000,-126238.7000,5.8088,90.7421,18750.3308,18841.0729,283.6905,145394.3308,314.5579,-145079.7729,15.4328,13.8191,25732.7000,0.0000,25732.7000,0.9190,6271.7289,0.0000,6271.7289,44.8801,0.0000,19460.9711,19460.9711,13.8191,14.0037,0.0000,39721.5000,-39721.5000,2.1051,0.0000,6491.7221,6491.7221,102.8082,46213.2221,0.0000,-46213.2221,14.0037,13.9880,370.5000,0.0000,370.5000,0.0135,92.0562,0.0000,92.0562,0.6610,0.0000,278.4438,278.4438,13.9880,14.0469,0.0000,24723.7000,-24723.7000,1.3564,0.0000,4149.0468,4149.0468,66.2453,28872.7468,0.0000,-28872.7468,14.0469,13.7357,8703.3000,0.0000,8703.3000,0.3177,2161.1886,0.0000,2161.1886,15.5164,0.0000,6542.1114,6542.1114,13.7357,8.9663,8.9663,11.3510,9.6763,145144.9057,8.9663,8.9505,8.9608,11.3431,9.7085,77667.9649,8.9608,8.9456,8.9573,11.3406,9.7184,68028.7338,15.7807,1233.1238,-155877.4000,290841.6043
4888,8.9605,15.3302,1300.8000,115416.6000,-114115.8000,5.3523,291.2177,17089.1242,17380.3418,261.3997,132505.7242,1009.5823,-131496.1418,15.3302,13.8631,21486.6000,0.0000,21486.6000,0.7661,5243.9769,0.0000,5243.9769,37.4136,0.0000,16242.6231,16242.6231,13.8631,14.0392,0.0000,36703.2000,-36703.2000,1.9463,0.0000,6002.2440,6002.2440,95.0548,42705.4440,0.0000,-42705.4440,14.0392,14.0221,367.4000,0.0000,367.4000,0.0134,91.2417,0.0000,91.2417,0.6536,0.0000,276.1583,276.1583,14.0221,14.0860,0.0000,27190.3000,-27190.3000,1.4920,0.0000,4564.8000,4564.8000,72.8684,31755.1000,0.0000,-31755.1000,14.0860,13.6528,11477.1000,0.0000,11477.1000,0.4178,2848.4494,0.0000,2848.4494,20.4043,0.0000,8628.6506,8628.6506,13.6528,8.9696,8.9696,11.3112,9.0206,135308.5158,8.9696,8.9536,8.9640,11.3032,9.0515,72411.7526,8.9640,8.9487,8.9605,11.3007,9.0609,63426.4441,14.9819,1170.7065,-144678.2000,271146.7124
4889,8.8155,15.2922,260.6000,105815.1000,-105554.5000,4.8532,58.4959,15623.0311,15681.5270,237.0201,121438.1311,202.1041,-121236.0270,15.2922,14.2617,12991.5000,0.0000,12991.5000,0.4639,3172.2783,0.0000,3172.2783,22.6557,0.0000,9819.2217,9819.2217,14.2617,14.3080,0.0000,33960.9000,-33960.9000,1.8012,0.0000,5586.3037,5586.3037,87.9685,39547.2037,0.0000,-39547.2037,14.3080,14.2882,362.3000,0.0000,362.3000,0.0132,89.6457,0.0000,89.6457,0.6442,0.0000,272.6543,272.6543,14.2882,14.2876,0.0000,28417.5000,-28417.5000,1.5594,0.0000,4785.8827,4785.8827,76.1601,33203.3827,0.0000,-33203.3827,14.2876,13.7160,13480.3000,0.0000,13480.3000,0.4904,3336.4242,0.0000,3336.4242,23.9513,0.0000,10143.8758,10143.8758,13.7160,8.8249,8.8249,11.2704,8.6602,129902.2959,8.8249,8.8084,8.8192,11.2622,8.6894,69515.2082,8.8192,8.8034,8.8155,11.2597,8.6983,60888.2883,13.7719,1076.1595,-141098.8000,260305.7924
4890,8.7112,15.1338,678.2000,95794.7000,-95116.5000,4.4157,152.5222,14114.8831,14267.4054,215.6543,109909.5831,525.6778,-109383.9054,15.1338,14.0167,12981.6000,0.0000,12981.6000,0.4638,3176.5596,0.0000,3176.5596,22.6511,0.0000,9805.0404,9805.0404,14.0167,14.0827,0.0000,24678.5000,-24678.5000,1.3111,0.0000,4044.8040,4044.8040,64.0296,28723.3040,0.0000,-28723.3040,14.0827,14.0594,375.0000,0.0000,375.0000,0.0136,93.0738,0.0000,93.0738,0.6640,0.0000,281.9262,281.9262,14.0594,14.0818,0.0000,26707.1000,-26707.1000,1.4660,0.0000,4485.6378,4485.6378,71.5978,31192.7378,0.0000,-31192.7378,14.0818,13.4731,12863.9000,0.0000,12863.9000,0.4666,3192.8142,0.0000,3192.8142,22.7860,0.0000,9671.0858,9671.0858,13.4731,8.7211,8.7211,11.0971,7.4567,111850.6192,8.7211,8.7038,8.7151,11.0885,7.4838,59870.5514,8.7151,8.6986,8.7112,11.0858,7.4920,52444.3108,12.2050,953.7187,-120281.6000,224165.4814
4891,8.5331,14.8400,1161.1000,70262.8000,-69101.7000,3.2756,261.9729,10317.2854,10579.2584,159.9745,80580.0854,899.1271,-79680.9584,14.8400,13.3959,12981.9000,0.0000,12981.9000,0.4649,3189.1556,0.0000,3189.1556,22.7048,0.0000,9792.7444,9792.7444,13.3959,13.4719,0.0000,7844.9000,-7844.9000,0.4163,0.0000,1274.4248,1274.4248,20.3333,9119.3248,0.0000,-9119.3248,13.4719,13.4396,364.1000,0.0000,364.1000,0.0132,91.1312,0.0000,91.1312,0.6470,0.0000,272.9688,272.9688,13.4396,13.5654,0.0000,22014.7000,-22014.7000,1.2081,0.0000,3671.4592,3671.4592,59.0027,25686.1592,0.0000,-25686.1592,13.5654,12.8082,11785.3000,0.0000,11785.3000,0.4288,2945.9480,0.0000,2945.9480,20.9410,0.0000,8839.3520,8839.3520,12.8082,8.5441,8.5441,10.6761,4.7753,71629.0678,8.5441,8.5249,8.5374,10.6665,4.7967,38373.9331,8.5374,8.5191,8.5331,10.6636,4.8032,33622.2660,8.7105,680.6478,-73830.0000,143625.2669
4892,8.4452,14.5319,1899.0000,53761.3000,-51862.3000,2.5631,429.1509,7880.9112,8310.0620,125.1784,61642.2112,1469.8491,-60172.3620,14.5319,12.7789,12986.2000,0.0000,12986.2000,0.4671,3203.4971,0.0000,3203.4971,22.8119,0.0000,9782.7029,9782.7029,12.7789,12.7877,0.0000,385.4000,-385.4000,0.0204,0.0000,62.0844,62.0844,0.9964,447.4844,0.0000,-447.4844,12.7877,12.7310,497.5000,0.0000,497.5000,0.0183,125.7145,0.0000,125.7145,0.8923,0.0000,371.7855,371.7855,12.7310,12.9847,0.0000,15216.6000,-15216.6000,0.8345,0.0000,2518.5579,2518.5579,40.7576,17735.1579,0.0000,-17735.1579,12.9847,12.1786,9627.9000,0.0000,9627.9000,0.3531,2426.1873,0.0000,2426.1873,17.2441,0.0000,7201.7127,7201.7127,12.1786,8.4571,8.4571,10.3179,3.0548,45822.6620,8.4571,8.4362,8.4499,10.3074,3.0720,24576.3582,8.4499,8.4299,8.4452,10.3043,3.0772,21540.2902,6.3848,498.9139,-44352.7000,91939.3104
4893,8.4032,14.1802,2694.0000,42863.8000,-40169.8000,2.1119,609.2795,6278.3881,6887.6676,103.1420,49142.1881,2084.7205,-47057.4676,14.1802,12.1731,12993.1000,0.0000,12993.1000,0.4695,3220.5507,0.0000,3220.5507,22.9299,0.0000,9772.5493,9772.5493,12.1731,12.3512,0.0000,5102.9000,-5102.9000,0.2695,0.0000,815.5840,815.5840,13.1619,5918.4840,0.0000,-5918.4840,12.3512,12.3083,366.1000,0.0000,366.1000,0.0136,93.0822,0.0000,93.0822,0.6638,0.0000,273.0178,273.0178,12.3083,12.5605,0.0000,9983.4000,-9983.4000,0.5472,0.0000,1645.3680,1645.3680,26.7259,11628.7680,0.0000,-11628.7680,12.5605,11.7856,8395.1000,0.0000,8395.1000,0.3107,2128.1742,0.0000,2128.1742,15.1733,0.0000,6266.9258,6266.9258,11.7856,8.4157,8.4157,10.1007,2.4191,36286.9567,8.4157,8.3937,8.4081,10.0897,2.4349,19479.4390,8.4081,8.3871,8.4032,10.0864,2.4397,17077.6169,5.5836,436.3121,-33501.8000,72844.0125
4894,8.2527,13.7606,3392.2000,38518.9000,-35126.7000,1.9545,769.3054,5625.8304,6395.1358,95.4553,44144.7304,2622.8946,-41521.8358,13.7606,11.6728,12993.2000,0.0000,12993.2000,0.4720,3239.1491,0.0000,3239.1491,23.0526,0.0000,9754.0509,9754.0509,11.6728,11.9387,0.0000,6177.5000,-6177.5000,0.3255,0.0000,981.2321,981.2321,15.8980,7158.7321,0.0000,-7158.7321,11.9387,11.8947,371.9000,0.0000,371.9000,0.0139,95.1135,0.0000,95.1135,0.6790,0.0000,276.7865,276.7865,11.8947,12.1312,0.0000,7455.3000,-7455.3000,0.4086,0.0000,1223.8381,1223.8381,19.9532,8679.1381,0.0000,-8679.1381,12.1312,11.6628,4696.8000,0.0000,4696.8000,0.1750,1197.9150,0.0000,1197.9150,8.5463,0.0000,3498.8850,3498.8850,11.6628,8.2657,8.2657,9.9643,2.1943,32914.8709,8.2657,8.2429,8.2578,9.9528,2.2091,17672.6347,8.2578,8.2360,8.2527,9.9494,2.2135,15494.5537,5.0243,392.6024,-30697.6000,66082.0593
4895,8.4260,12.7713,6700.8000,30768.6000,-24067.8000,1.7954,1514.8312,4508.7355,6023.5667,87.6868,35277.3355,5185.9688,-30091.3667,12.7713,10.7754,12993.4000,0.0000,12993.4000,0.4751,3284.0902,0.0000,3284.0902,23.2017,0.0000,9709.3098,9709.3098,10.7754,11.0408,0.0000,3734.7000,-3734.7000,0.1965,0.0000,587.0691,587.0691,9.5943,4321.7691,0.0000,-4321.7691,11.0408,10.9936,406.7000,0.0000,406.7000,0.0153,105.3675,0.0000,105.3675,0.7475,0.0000,301.3325,301.3325,10.9936,11.2683,0.0000,4711.9000,-4711.9000,0.2582,0.0000,767.3388,767.3388,12.6086,5479.2388,0.0000,-5479.2388,11.2683,11.1134,1460.8000,0.0000,1460.8000,0.0548,377.2172,0.0000,377.2172,2.6765,0.0000,1083.5828,1083.5828,11.1134,8.4396,8.4396,9.7765,1.4414,21620.3669,8.4396,8.4158,8.4313,9.7646,1.4542,11633.7348,8.4313,8.4086,8.4260,9.7610,1.4581,10206.5010,4.1929,327.6370,-17653.5000,43460.6027
4896,8.0897,13.3491,3663.6000,32532.6000,-28869.0000,1.6977,833.3487,4736.9012,5570.2499,82.9122,37269.5012,2830.2513,-34439.2499,13.3491,11.0592,12972.3000,0.0000,12972.3000,0.4817,3252.3923,0.0000,3252.3923,23.5253,0.0000,9719.9077,9719.9077,11.0592,11.3389,0.0000,4748.3000,-4748.3000,0.2490,0.0000,748.7891,748.7891,12.1615,5497.0891,0.0000,-5497.0891,11.3389,11.2860,412.6000,0.0000,412.6000,0.0158,106.4355,0.0000,106.4355,0.7696,0.0000,306.1645,306.1645,11.2860,11.4383,0.0000,3179.3000,-3179.3000,0.1742,0.0000,519.0436,519.0436,8.5059,3698.3436,0.0000,-3698.3436,11.4383,11.3375,843.7000,0.0000,843.7000,0.0321,217.3315,0.0000,217.3315,1.5678,0.0000,626.3685,626.3685,11.3375,8.1036,8.1036,9.7205,1.6529,24794.0162,8.1036,8.0792,8.0951,9.7083,1.6654,13323.3460,8.0951,8.0718,8.0897,9.7047,1.6692,11684.2047,3.9756,310.6617,-22568.0000,49801.5669
4897,8.1072,13.1271,4143.3000,29985.0000,-25841.7000,1.6089,942.1619,4367.3932,5309.5550,78.5749,34352.3932,3201.1381,-31151.2550,13.1271,10.8011,12964.2000,0.0000,12964.2000,0.4770,3260.4223,0.0000,3260.4223,23.2978,0.0000,9703.7777,9703.7777,10.8011,11.0942,0.0000,4306.2000,-4306.2000,0.2260,0.0000,677.0981,677.0981,11.0394,4983.2981,0.0000,-4983.2981,11.0942,11.0411,408.1000,0.0000,408.1000,0.0155,105.6482,0.0000,105.6482,0.7575,0.0000,302.4518,302.4518,11.0411,11.1991,0.0000,2804.8000,-2804.8000,0.1537,0.0000,456.9471,456.9471,7.5042,3261.7471,0.0000,-3261.7471,11.1991,11.1521,381.9000,0.0000,381.9000,0.0145,98.7155,0.0000,98.7155,0.7077,0.0000,283.1845,283.1845,11.1521,8.1214,8.1214,9.6368,1.4586,21879.7035,8.1214,8.0964,8.1127,9.6243,1.4706,11765.1709,8.1127,8.0889,8.1072,9.6205,1.4743,10319.7870,3.7434,292.5157,-19198.5000,43964.6615
4898,8.1594,12.9087,4646.1000,27583.1000,-22937.0000,1.5293,1055.4801,4021.5114,5076.9916,74.6893,31604.6114,3590.6199,-28013.9916,12.9087,10.5527,12964.5000,0.0000,12964.5000,0.4787,3270.4717,0.0000,3270.4717,23.3795,0.0000,9694.0283,9694.0283,10.5527,10.8785,0.0000,4186.5000,-4186.5000,0.2196,0.0000,656.4825,656.4825,10.7235,4842.9825,0.0000,-4842.9825,10.8785,10.8249,410.0000,0.0000,410.0000,0.0156,106.4734,0.0000,106.4734,0.7641,0.0000,303.5266,303.5266,10.8249,10.9890,0.0000,2530.9000,-2530.9000,0.1386,0.0000,411.5874,411.5874,6.7712,2942.4874,0.0000,-2942.4874,10.9890,10.9417,381.9000,0.0000,381.9000,0.0145,99.0167,0.0000,99.0167,0.7105,0.0000,282.8833,282.8833,10.9417,8.1739,8.1739,9.5578,1.2791,19187.2079,8.1739,8.1485,8.1651,9.5451,1.2909,10326.8404,8.1651,8.1409,8.1594,9.5413,1.2944,9060.6383,3.5947,280.8912,-15898.0000,38574.6867
4899,7.9859,13.1312,4404.5000,35337.7000,-30933.2000,1.8681,1003.7963,5135.3332,6139.1295,91.2331,40473.0332,3400.7037,-37072.3295,13.1312,11.0333,12965.3000,0.0000,12965.3000,0.4804,3260.5161,0.0000,3260.5161,23.4615,0.0000,9704.7839,9704.7839,11.0333,11.1331,0.0000,1751.1000,-1751.1000,0.0918,0.0000,276.0604,276.0604,4.4818,2027.1604,0.0000,-2027.1604,11.1331,11.0813,410.7000,0.0000,410.7000,0.0157,106.2614,0.0000,106.2614,0.7682,0.0000,304.4386,304.4386,11.0813,11.1959,0.0000,2259.1000,-2259.1000,0.1238,0.0000,368.1684,368.1684,6.0440,2627.2684,0.0000,-2627.2684,11.1959,11.0953,843.4000,0.0000,843.4000,0.0322,218.0162,0.0000,218.0162,1.5746,0.0000,625.3838,625.3838,11.0953,8.0003,8.0003,9.5478,1.5590,23384.3979,8.0003,7.9750,7.9915,9.5351,1.5717,12573.6126,7.9915,7.9674,7.9859,9.5313,1.5755,11028.7963,3.9179,306.1513,-20724.0000,46986.8067
4900,7.7574,13.9692,1097.6000,43448.3000,-42350.7000,2.0405,251.2035,6287.2281,6538.4316,99.6553,49735.5281,846.3965,-48889.1316,13.9692,11.8138,12976.1000,0.0000,12976.1000,0.4791,3225.6296,0.0000,3225.6296,23.3989,0.0000,9750.4704,9750.4704,11.8138,11.9335,0.0000,3798.0000,-3798.0000,0.1993,0.0000,604.3106,604.3106,9.7358,4402.3106,0.0000,-4402.3106,11.9335,11.8652,537.4000,0.0000,537.4000,0.0205,137.4503,0.0000,137.4503,1.0009,0.0000,399.9497,399.9497,11.8652,11.9273,0.0000,2368.0000,-2368.0000,0.1297,0.0000,388.6160,388.6160,6.3354,2756.6160,0.0000,-2756.6160,11.9273,11.4254,4382.1000,0.0000,4382.1000,0.1669,1120.9045,0.0000,1120.9045,8.1528,0.0000,3261.1955,3261.1955,11.4254,7.7716,7.7716,9.5985,2.1394,32090.5207,7.7716,7.7467,7.7629,9.5860,2.1539,17231.5443,7.7629,7.7392,7.7574,9.5823,2.1583,15108.4439,4.5542,355.8698,-30621.1000,64430.5090
4901,7.8514,14.1874,1925.0000,121618.4000,-119693.4000,5.6373,439.8020,17629.5769,18069.3789,275.3161,139247.9769,1485.1980,-137762.7789,14.1874,13.2947,12976.5000,0.0000,12976.5000,0.4729,3216.1219,0.0000,3216.1219,23.0974,0.0000,9760.3781,9760.3781,13.2947,13.2948,0.0000,19.3000,-19.3000,0.0010,0.0000,3.1309,3.1309,0.0496,22.4309,0.0000,-22.4309,13.2948,13.2632,491.3000,0.0000,491.3000,0.0185,123.2710,0.0000,123.2710,0.9030,0.0000,368.0290,368.0290,13.2632,13.2654,0.0000,3774.8000,-3774.8000,0.2068,0.0000,628.3159,628.3159,10.1009,4403.1159,0.0000,-4403.1159,13.2654,12.4277,14690.2000,0.0000,14690.2000,0.5529,3687.3920,0.0000,3687.3920,27.0044,0.0000,11002.8080,11002.8080,12.4277,7.8635,7.8635,10.1456,6.0642,90963.0695,7.8635,7.8424,7.8562,10.1351,6.0921,48737.1600,7.8562,7.8360,7.8514,10.1318,6.1007,42705.1346,10.3342,807.5311,-95329.5000,182405.3640
4902,8.3152,14.8559,0.0000,179033.9000,-179033.9000,8.1343,0.0000,26179.6442,26179.6442,397.2667,205213.5442,0.0000,-205213.5442,14.8559,13.8022,22023.9000,0.0000,22023.9000,0.8000,5409.2689,0.0000,5409.2689,39.0707,0.0000,16614.6311,16614.6311,13.8022,13.8076,0.0000,6153.0000,-6153.0000,0.3256,0.0000,1005.3465,1005.3465,15.9019,7158.3465,0.0000,-7158.3465,13.8076,13.7657,993.0000,0.0000,993.0000,0.0366,247.3907,0.0000,247.3907,1.7860,0.0000,745.6093,745.6093,13.7657,13.7663,0.0000,4789.2000,-4789.2000,0.2626,0.0000,801.6466,801.6466,12.8259,5590.8466,0.0000,-5590.8466,13.7663,13.1646,15613.4000,0.0000,15613.4000,0.5753,3892.0475,0.0000,3892.0475,28.0954,0.0000,11721.3525,11721.3525,13.1646,8.3255,8.3255,10.7451,9.4576,141864.4929,8.3255,8.3075,8.3193,10.7361,9.4929,75942.9820,8.3193,8.3019,8.3152,10.7333,9.5038,66526.7376,15.2016,1187.8720,-151345.8000,284334.2124
4903,8.7784,15.3095,0.0000,204265.2000,-204265.2000,9.3050,0.0000,30136.8479,30136.8479,454.4393,234402.0479,0.0000,-234402.0479,15.3095,14.1974,26861.0000,0.0000,26861.0000,0.9659,6557.4392,0.0000,6557.4392,47.1735,0.0000,20303.5608,20303.5608,14.1974,14.2203,0.0000,23458.0000,-23458.0000,1.2439,0.0000,3854.9866,3854.9866,60.7479,27312.9866,0.0000,-27312.9866,14.2203,14.1642,1669.5000,0.0000,1669.5000,0.0610,413.5867,0.0000,413.5867,2.9790,0.0000,1255.9133,1255.9133,14.1642,14.1660,0.0000,4638.1000,-4638.1000,0.2545,0.0000,779.9636,779.9636,12.4270,5418.0636,0.0000,-5418.0636,14.1660,13.6969,14997.9000,0.0000,14997.9000,0.5483,3718.1934,0.0000,3718.1934,26.7787,0.0000,11279.7066,11279.7066,13.6969,8.7876,8.7876,11.2423,11.7194,175791.6547,8.7876,8.7715,8.7820,11.2342,11.7579,94063.1154,8.7820,8.7665,8.7784,11.2317,11.7699,82389.1232,18.5677,1450.9090,-188832.9000,352243.8933
4904,9.0973,15.6165,0.0000,218963.9000,-218963.9000,10.0009,0.0000,32508.4664,32508.4664,488.4292,251472.3664,0.0000,-251472.3664,15.6165,14.4502,30537.7000,0.0000,30537.7000,1.0908,7424.7748,0.0000,7424.7748,53.2705,0.0000,23112.9252,23112.9252,14.4502,14.4831,0.0000,28947.7000,-28947.7000,1.5374,0.0000,4775.1054,4775.1054,75.0861,33722.8054,0.0000,-33722.8054,14.4831,14.4283,1803.4000,0.0000,1803.4000,0.0655,445.1648,0.0000,445.1648,3.1977,0.0000,1358.2352,1358.2352,14.4283,14.4311,0.0000,4747.3000,-4747.3000,0.2606,0.0000,800.8591,800.8591,12.7250,5548.1591,0.0000,-5548.1591,14.4311,14.0548,13151.7000,0.0000,13151.7000,0.4779,3248.7559,0.0000,3248.7559,23.3389,0.0000,9902.9441,9902.9441,14.0548,9.1059,9.1059,11.5803,12.8204,192306.1571,9.1059,9.0908,9.1007,11.5728,12.8595,102875.8705,9.1007,9.0861,9.0973,11.5705,12.8716,90101.4946,20.1495,1574.5134,-207166.1000,385283.5223
4905,9.3489,15.8604,0.0000,225798.0000,-225798.0000,10.3320,0.0000,33691.5509,33691.5509,504.6002,259489.5509,0.0000,-259489.5509,15.8604,14.5487,36054.5000,0.0000,36054.5000,1.2820,8738.0227,0.0000,8738.0227,62.6111,0.0000,27316.4773,27316.4773,14.5487,14.6030,0.0000,32486.7000,-32486.7000,1.7272,0.0000,5366.8482,5366.8482,84.3552,37853.5482,0.0000,-37853.5482,14.6030,14.5505,1846.8000,0.0000,1846.8000,0.0668,455.1395,0.0000,455.1395,3.2616,0.0000,1391.6605,1391.6605,14.5505,14.5556,0.0000,4689.3000,-4689.3000,0.2575,0.0000,792.2540,792.2540,12.5734,5481.5540,0.0000,-5481.5540,14.5556,14.2349,11920.9000,0.0000,11920.9000,0.4314,2939.7607,0.0000,2939.7607,21.0697,0.0000,8981.1393,8981.1393,14.2349,9.3572,9.3572,11.7960,13.2605,198906.8321,9.3572,9.3427,9.3522,11.7888,13.2997,106397.5919,9.3522,9.3383,9.3489,11.7866,13.3119,93183.0903,21.1454,1652.3312,-213151.8000,398487.5143
4906,9.6634,16.1707,0.0000,245046.6000,-245046.6000,11.2292,0.0000,36796.4609,36796.4609,548.4170,281843.0609,0.0000,-281843.0609,16.1707,14.8990,37897.2000,0.0000,37897.2000,1.3427,9147.4646,0.0000,9147.4646,65.5775,0.0000,28749.7354,28749.7354,14.8990,14.9589,0.0000,43660.0000,-43660.0000,2.3223,0.0000,7251.4609,7251.4609,113.4153,50911.4609,0.0000,-50911.4609,14.9589,14.9031,2185.9000,0.0000,2185.9000,0.0789,536.1355,0.0000,536.1355,3.8535,0.0000,1649.7645,1649.7645,14.9031,14.9077,0.0000,5452.4000,-5452.4000,0.2994,0.0000,925.2269,925.2269,14.6218,6377.6269,0.0000,-6377.6269,14.9077,14.6735,9613.1000,0.0000,9613.1000,0.3472,2359.4253,0.0000,2359.4253,16.9589,0.0000,7253.6747,7253.6747,14.6735,9.6711,9.6711,12.1723,15.0684,226026.3401,9.6711,9.6576,9.6664,12.1655,15.1092,120873.5408,9.6664,9.6534,9.6634,12.1634,15.1219,105853.3274,23.4296,1830.8254,-244462.8000,452753.2084
4907,9.9917,16.4928,0.0000,262290.6000,-262290.6000,12.0416,0.0000,39651.5396,39651.5396,588.0907,301942.1396,0.0000,-301942.1396,16.4928,15.4456,32836.5000,0.0000,32836.5000,1.1582,7892.9332,0.0000,7892.9332,56.5660,0.0000,24943.5668,24943.5668,15.4456,15.4746,0.0000,54882.6000,-54882.6000,2.9236,0.0000,9194.1453,9194.1453,142.7834,64076.7453,0.0000,-64076.7453,15.4746,15.4123,2603.5000,0.0000,2603.5000,0.0935,634.1891,0.0000,634.1891,4.5653,0.0000,1969.3109,1969.3109,15.4123,15.4137,0.0000,8510.5000,-8510.5000,0.4675,0.0000,1453.6573,1453.6573,22.8335,9964.1573,0.0000,-9964.1573,15.4137,15.2231,8382.2000,0.0000,8382.2000,0.3012,2043.4771,0.0000,2043.4771,14.7095,0.0000,6338.7229,6338.7229,15.2231,9.9990,9.9990,12.6110,17.1123,256684.4667,9.9990,9.9862,9.9946,12.6047,17.1541,137232.9542,9.9946,9.9822,9.9917,12.6027,17.1672,120170.5983,25.4784,1990.9160,-281861.5000,514088.0192
4908,10.4250,16.9212,0.0000,275193.7000,-275193.7000,12.6584,0.0000,41979.1685,41979.1685,618.2181,317172.8685,0.0000,-317172.8685,16.9212,15.7831,37894.2000,0.0000,37894.2000,1.3305,9058.7347,0.0000,9058.7347,64.9780,0.0000,28835.4653,28835.4653,15.7831,15.8365,0.0000,73018.4000,-73018.4000,3.8991,0.0000,12299.1772,12299.1772,190.4266,85317.5772,0.0000,-85317.5772,15.8365,15.7833,2484.8000,0.0000,2484.8000,0.0885,602.3949,0.0000,602.3949,4.3240,0.0000,1882.4051,1882.4051,15.7833,15.7867,0.0000,10155.5000,-10155.5000,0.5583,0.0000,1743.2261,1743.2261,27.2675,11898.7261,0.0000,-11898.7261,15.7867,15.6347,7459.1000,0.0000,7459.1000,0.2660,1809.5078,0.0000,1809.5078,12.9918,0.0000,5649.5922,5649.5922,15.6347,10.4318,10.4318,13.0333,18.8642,282963.4925,10.4318,10.4199,10.4277,13.0273,18.9075,151260.0532,10.4277,10.4162,10.4250,13.0254,18.9211,132447.7578,28.2014,2203.6945,-310529.5000,566671.3035
4909,10.7514,17.2368,0.0000,289069.6000,-289069.6000,13.3311,0.0000,44401.3405,44401.3405,651.0703,333470.9405,0.0000,-333470.9405,17.2368,16.2019,36057.5000,0.0000,36057.5000,1.2583,8585.1813,0.0000,8585.1813,61.4539,0.0000,27472.3187,27472.3187,16.2019,16.2351,0.0000,79729.7000,-79729.7000,4.2640,0.0000,13522.7501,13522.7501,208.2490,93252.4501,0.0000,-93252.4501,16.2351,16.2014,1652.1000,0.0000,1652.1000,0.0586,398.4431,0.0000,398.4431,2.8598,0.0000,1253.6569,1253.6569,16.2014,16.2019,0.0000,11668.4000,-11668.4000,0.6419,0.0000,2014.4244,2014.4244,31.3487,13682.8244,0.0000,-13682.8244,16.2019,16.0746,6536.0000,0.0000,6536.0000,0.2318,1576.9916,0.0000,1576.9916,11.3221,0.0000,4959.0084,4959.0084,16.0746,10.7580,10.7580,13.4163,20.2865,304297.8957,10.7580,10.7465,10.7540,13.4106,20.3301,162641.1419,10.7540,10.7429,10.7514,13.4088,20.3439,142407.0303,29.6786,2319.1291,-336222.1000,609346.0678
4910,11.0785,17.5572,0.0000,300577.0000,-300577.0000,13.8891,0.0000,46493.6310,46493.6310,678.3207,347070.6310,0.0000,-347070.6310,17.5572,16.6091,34216.2000,0.0000,34216.2000,1.1888,8113.9760,0.0000,8113.9760,58.0579,0.0000,26102.2240,26102.2240,16.6091,16.6228,0.0000,86585.1000,-86585.1000,4.6397,0.0000,14786.6939,14786.6939,226.5969,101371.7939,0.0000,-101371.7939,16.6228,16.5916,1592.2000,0.0000,1592.2000,0.0561,382.0780,0.0000,382.0780,2.7403,0.0000,1210.1220,1210.1220,16.5916,16.5898,0.0000,13744.5000,-13744.5000,0.7567,0.0000,2385.9224,2385.9224,36.9537,16130.4224,0.0000,-16130.4224,16.5898,16.4510,7459.1000,0.0000,7459.1000,0.2630,1790.7100,0.0000,1790.7100,12.8437,0.0000,5668.3900,5668.3900,16.4510,11.0848,11.0848,13.7679,21.5184,322776.3248,11.0848,11.0738,11.0810,13.7624,21.5625,172499.8682,11.0810,11.0704,11.0785,13.7607,21.5763,151034.4105,31.1900,2437.2316,-357639.1000,646310.6034
4911,11.3302,17.8008,0.0000,305212.3000,-305212.3000,14.1313,0.0000,47468.7588,47468.7588,690.1514,352681.0588,0.0000,-352681.0588,17.8008,16.9980,29162.0000,0.0000,29162.0000,1.0087,6894.4273,0.0000,6894.4273,49.2618,0.0000,22267.5727,22267.5727,16.9980,16.9762,0.0000,92417.4000,-92417.4000,4.9619,0.0000,15888.7624,15888.7624,242.3313,108306.1624,0.0000,-108306.1624,16.9762,16.9364,2055.0000,0.0000,2055.0000,0.0720,490.9106,0.0000,490.9106,3.5172,0.0000,1564.0894,1564.0894,16.9364,16.9307,0.0000,15037.5000,-15037.5000,0.8285,0.0000,2623.4043,2623.4043,40.4602,17660.9043,0.0000,-17660.9043,16.9307,16.7719,8689.9000,0.0000,8689.9000,0.3047,2077.0988,0.0000,2077.0988,14.8802,0.0000,6612.8012,6612.8012,16.7719,11.3363,11.3363,14.0541,22.3354,335030.5637,11.3363,11.3256,11.3326,14.0488,22.3794,179035.5746,11.3326,11.3222,11.3302,14.0471,22.3933,156753.0390,31.9606,2497.4452,-372760.3000,670819.1774
4912,11.4152,17.8776,0.0000,311597.9000,-311597.9000,14.4492,0.0000,48551.8932,48551.8932,705.6769,360149.7932,0.0000,-360149.7932,17.8776,17.3529,19056.2000,0.0000,19056.2000,0.6569,4500.9341,0.0000,4500.9341,32.0826,0.0000,14555.2659,14555.2659,17.3529,17.2701,0.0000,81068.8000,-81068.8000,4.3609,0.0000,14024.7202,14024.7202,212.9784,95093.5202,0.0000,-95093.5202,17.2701,17.2435,1305.9000,0.0000,1305.9000,0.0455,310.8000,0.0000,310.8000,2.2240,0.0000,995.1000,995.1000,17.2435,17.2278,0.0000,15634.4000,-15634.4000,0.8619,0.0000,2739.9194,2739.9194,42.0958,18374.3194,0.0000,-18374.3194,17.2278,17.0095,11459.3000,0.0000,11459.3000,0.3998,2728.7343,0.0000,2728.7343,19.5278,0.0000,8730.5657,8730.5657,17.0095,11.4214,11.4214,14.2155,22.3879,335817.8294,11.4214,11.4106,11.4177,14.2101,22.4311,179448.8320,11.4177,11.4073,11.4152,14.2084,22.4446,157112.3787,31.1615,2435.0052,-376479.7000,672379.0401
4913,10.7374,17.1835,0.0000,225332.8000,-225332.8000,10.4545,0.0000,34601.0285,34601.0285,510.5791,259933.8285,0.0000,-259933.8285,17.1835,16.5922,15679.7000,0.0000,15679.7000,0.5399,3735.8089,0.0000,3735.8089,26.3701,0.0000,11943.8911,11943.8911,16.5922,16.5262,0.0000,55585.6000,-55585.6000,2.9954,0.0000,9489.9876,9489.9876,146.2899,65075.5876,0.0000,-65075.5876,16.5262,16.4954,1097.2000,0.0000,1097.2000,0.0381,263.6212,0.0000,263.6212,1.8609,0.0000,833.5788,833.5788,16.4954,16.4748,0.0000,17778.7000,-17778.7000,0.9808,0.0000,3082.0028,3082.0028,47.9010,20860.7028,0.0000,-20860.7028,16.4748,16.1341,13459.4000,0.0000,13459.4000,0.4677,3235.9948,0.0000,3235.9948,22.8407,0.0000,10223.4052,10223.4052,16.1341,10.7446,10.7446,13.4393,16.0856,241284.7057,10.7446,10.7321,10.7402,13.4331,16.1230,128983.8597,10.7402,10.7283,10.7374,13.4312,16.1342,112939.6124,23.2146,1814.0202,-268460.8000,483208.1777
4914,10.4979,16.9665,0.0000,220622.9000,-220622.9000,10.1937,0.0000,33706.3610,33706.3610,497.8439,254329.2610,0.0000,-254329.2610,16.9665,16.3567,15698.1000,0.0000,15698.1000,0.5458,3750.5160,0.0000,3750.5160,26.6564,0.0000,11947.5840,11947.5840,16.3567,16.3016,0.0000,46830.3000,-46830.3000,2.5141,0.0000,7963.3969,7963.3969,122.7856,54793.6969,0.0000,-54793.6969,16.3016,16.2766,837.5000,0.0000,837.5000,0.0294,201.8089,0.0000,201.8089,1.4354,0.0000,635.6911,635.6911,16.2766,16.2554,0.0000,16845.4000,-16845.4000,0.9279,0.0000,2911.2309,2911.2309,45.3160,19756.6309,0.0000,-19756.6309,16.2554,15.9100,12844.0000,0.0000,12844.0000,0.4511,3096.8203,0.0000,3096.8203,22.0295,0.0000,9747.1797,9747.1797,15.9100,10.5053,10.5053,13.2076,15.2820,229230.7394,10.5053,10.4923,10.5008,13.2011,15.3189,122550.8060,10.5008,10.4883,10.4979,13.1992,15.3300,107309.9598,21.9930,1718.5603,-254919.0000,459091.5051
4915,9.7395,16.2038,0.0000,147574.2000,-147574.2000,6.8087,0.0000,22194.2898,22194.2898,332.5262,169768.4898,0.0000,-169768.4898,16.2038,15.3137,15700.0000,0.0000,15700.0000,0.5475,3787.9689,0.0000,3787.9689,26.7409,0.0000,11912.0311,11912.0311,15.3137,15.3127,0.0000,16757.1000,-16757.1000,0.8986,0.0000,2801.3232,2801.3232,43.8863,19558.4232,0.0000,-19558.4232,15.3127,15.2699,916.4000,0.0000,916.4000,0.0323,223.7065,0.0000,223.7065,1.5757,0.0000,692.6935,692.6935,15.2699,15.2634,0.0000,12920.5000,-12920.5000,0.7114,0.0000,2202.8188,2202.8188,34.7431,15123.3188,0.0000,-15123.3188,15.2634,14.7808,11767.0000,0.0000,11767.0000,0.4145,2874.3809,0.0000,2874.3809,20.2458,0.0000,8892.6191,8892.6191,14.7808,9.7485,9.7485,12.2646,9.1352,137028.1796,9.7485,9.7328,9.7430,12.2568,9.1637,73309.6700,9.7430,9.7281,9.7395,12.2545,9.1721,64204.7447,14.1196,1103.3232,-148868.4000,274542.5943
4916,9.2701,15.7558,0.0000,132608.3000,-132608.3000,6.0907,0.0000,19755.4362,19755.4362,297.4588,152363.7362,0.0000,-152363.7362,15.7558,14.9055,13287.7000,0.0000,13287.7000,0.4685,3224.7810,0.0000,3224.7810,22.8792,0.0000,10062.9190,10062.9190,14.9055,14.9024,0.0000,9567.2000,-9567.2000,0.5106,0.0000,1589.1696,1589.1696,24.9358,11156.3696,0.0000,-11156.3696,14.9024,14.8727,536.5000,0.0000,536.5000,0.0192,131.6872,0.0000,131.6872,0.9358,0.0000,404.8128,404.8128,14.8727,14.8633,0.0000,8963.4000,-8963.4000,0.4927,0.0000,1520.4312,1520.4312,24.0614,10483.8312,0.0000,-10483.8312,14.8633,14.3893,9613.1000,0.0000,9613.1000,0.3436,2360.8305,0.0000,2360.8305,16.7807,0.0000,7252.2695,7252.2695,14.3893,9.2798,9.2798,11.8345,7.8092,117137.8425,9.2798,9.2627,9.2738,11.8260,7.8353,62682.4212,9.2738,9.2576,9.2701,11.8235,7.8430,54901.3427,11.8877,928.9243,-127701.6000,234721.6063
4917,8.9259,15.4238,0.0000,100874.3000,-100874.3000,4.6204,0.0000,14925.7774,14925.7774,225.6542,115800.0774,0.0000,-115800.0774,15.4238,14.3487,12964.7000,0.0000,12964.7000,0.4601,3160.2114,0.0000,3160.2114,22.4684,0.0000,9804.4886,9804.4886,14.3487,14.3651,0.0000,9686.1000,-9686.1000,0.5160,0.0000,1595.3551,1595.3551,25.2002,11281.4551,0.0000,-11281.4551,14.3651,14.3363,418.6000,0.0000,418.6000,0.0150,103.4960,0.0000,103.4960,0.7346,0.0000,315.1040,315.1040,14.3363,14.3389,0.0000,5665.2000,-5665.2000,0.3112,0.0000,954.6457,954.6457,15.1990,6619.8457,0.0000,-6619.8457,14.3389,13.8203,8382.2000,0.0000,8382.2000,0.3014,2073.1785,0.0000,2073.1785,14.7193,0.0000,6309.0215,6309.0215,13.8203,8.9365,8.9365,11.3784,5.8620,87930.3161,8.9365,8.9178,8.9300,11.3690,5.8845,47076.0340,8.9300,8.9123,8.9259,11.3663,5.8912,41238.1487,9.3362,729.5414,-94460.1000,176244.4988
4918,8.5966,15.1021,0.0000,83004.9000,-83004.9000,3.7944,0.0000,12203.2538,12203.2538,185.3110,95208.1538,0.0000,-95208.1538,15.1021,13.8159,12964.6000,0.0000,12964.6000,0.4623,3173.7395,0.0000,3173.7395,22.5776,0.0000,9790.8605,9790.8605,13.8159,13.8566,0.0000,9250.4000,-9250.4000,0.4916,0.0000,1511.7307,1511.7307,24.0094,10762.1307,0.0000,-10762.1307,13.8566,13.8243,404.8000,0.0000,404.8000,0.0147,100.7817,0.0000,100.7817,0.7162,0.0000,304.0183,304.0183,13.8243,13.8330,0.0000,3331.3000,-3331.3000,0.1829,0.0000,557.9883,557.9883,8.9312,3889.2883,0.0000,-3889.2883,13.8330,13.4847,4689.8000,0.0000,4689.8000,0.1700,1167.9834,0.0000,1167.9834,8.3006,0.0000,3521.8166,3521.8166,13.4847,8.6081,8.6081,11.0464,4.8112,72167.6046,8.6081,8.5880,8.6011,11.0364,4.8310,38648.2708,8.6011,8.5820,8.5966,11.0334,4.8369,33858.5245,7.6737,599.6305,-77527.4000,144674.4000
4919,8.3150,14.8283,0.0000,64640.1000,-64640.1000,2.9493,0.0000,9452.1029,9452.1029,144.0387,74092.2029,0.0000,-74092.2029,14.8283,13.2198,12969.5000,0.0000,12969.5000,0.4647,3186.6115,0.0000,3186.6115,22.6938,0.0000,9782.8885,9782.8885,13.2198,13.2871,0.0000,6637.1000,-6637.1000,0.3520,0.0000,1075.5828,1075.5828,17.1887,7712.6828,0.0000,-7712.6828,13.2871,13.2463,415.7000,0.0000,415.7000,0.0152,104.3135,0.0000,104.3135,0.7412,0.0000,311.3865,311.3865,13.2463,13.2630,0.0000,2223.4000,-2223.4000,0.1220,0.0000,370.0171,370.0171,5.9576,2593.4171,0.0000,-2593.4171,13.2630,13.1264,1458.8000,0.0000,1458.8000,0.0533,366.1860,0.0000,366.1860,2.6020,0.0000,1092.6140,1092.6140,13.1264,8.3273,8.3273,10.7268,3.6616,54924.1963,8.3273,8.3056,8.3198,10.7160,3.6782,29425.3515,8.3198,8.2992,8.3150,10.7128,3.6831,25781.6013,5.9345,463.7325,-58656.6000,110131.1491
4920,8.1465,14.6676,0.0000,63133.7000,-63133.7000,2.8759,0.0000,9202.3996,9202.3996,140.4566,72336.0996,0.0000,-72336.0996,14.6676,13.0217,12960.4000,0.0000,12960.4000,0.4662,3191.2740,0.0000,3191.2740,22.7706,0.0000,9769.1260,9769.1260,13.0217,13.1208,0.0000,9409.4000,-9409.4000,0.4978,0.0000,1520.7242,1520.7242,24.3107,10930.1242,0.0000,-10930.1242,13.1208,13.0816,405.0000,0.0000,405.0000,0.0149,101.8642,0.0000,101.8642,0.7285,0.0000,303.1358,303.1358,13.0816,13.0950,0.0000,1806.6000,-1806.6000,0.0991,0.0000,300.1202,300.1202,4.8382,2106.7202,0.0000,-2106.7202,13.0950,13.0164,842.8000,0.0000,842.8000,0.0311,212.0544,0.0000,212.0544,1.5166,0.0000,630.7456,630.7456,13.0164,8.1591,8.1591,10.5877,3.7329,55993.0749,8.1591,8.1369,8.1514,10.5766,3.7499,29999.4673,8.1514,8.1303,8.1465,10.5733,3.7550,26285.1911,5.9775,467.0908,-60141.5000,112277.7334
4921,8.0273,14.5528,0.0000,57584.1000,-57584.1000,2.6206,0.0000,8374.7118,8374.7118,127.9881,65958.8118,0.0000,-65958.8118,14.5528,12.7691,12959.6000,0.0000,12959.6000,0.4673,3196.0276,0.0000,3196.0276,22.8241,0.0000,9763.5724,9763.5724,12.7691,12.8717,0.0000,7502.4000,-7502.4000,0.3966,0.0000,1208.4091,1208.4091,19.3688,8710.8091,0.0000,-8710.8091,12.8717,12.8281,414.5000,0.0000,414.5000,0.0153,104.6175,0.0000,104.6175,0.7476,0.0000,309.8825,309.8825,12.8281,12.8444,0.0000,1583.1000,-1583.1000,0.0868,0.0000,262.2887,262.2887,4.2391,1845.3887,0.0000,-1845.3887,12.8444,12.8054,381.6000,0.0000,381.6000,0.0141,96.3507,0.0000,96.3507,0.6885,0.0000,285.2493,285.2493,12.8054,8.0404,8.0404,10.4229,3.3089,49633.1014,8.0404,8.0175,8.0324,10.4114,3.3248,26598.4749,8.0324,8.0106,8.0273,10.4080,3.3296,23307.0036,5.4012,422.0546,-52913.9000,99538.5799
4922,7.9488,14.4774,0.0000,52277.3000,-52277.3000,2.3775,0.0000,7591.7565,7591.7565,116.1151,59869.0565,0.0000,-59869.0565,14.4774,12.5398,12959.8000,0.0000,12959.8000,0.4682,3199.3420,0.0000,3199.3420,22.8639,0.0000,9760.4580,9760.4580,12.5398,12.6350,0.0000,5324.0000,-5324.0000,0.2812,0.0000,854.9460,854.9460,13.7316,6178.9460,0.0000,-6178.9460,12.6350,12.5881,405.6000,0.0000,405.6000,0.0150,102.7125,0.0000,102.7125,0.7344,0.0000,302.8875,302.8875,12.5881,12.6062,0.0000,1269.3000,-1269.3000,0.0696,0.0000,209.7798,209.7798,3.3982,1479.0798,0.0000,-1479.0798,12.6062,12.5634,381.6000,0.0000,381.6000,0.0142,96.6741,0.0000,96.6741,0.6912,0.0000,284.9259,284.9259,12.5634,7.9623,7.9623,10.2628,2.8622,42932.6164,7.9623,7.9386,7.9540,10.2510,2.8769,23015.3288,7.9540,7.9315,7.9488,10.2474,2.8813,20169.2680,4.8384,378.0826,-45123.6000,86117.2132
4923,7.8198,14.3494,0.0000,69891.8000,-69891.8000,3.1772,0.0000,10125.4415,10125.4415,155.1708,80017.2415,0.0000,-80017.2415,14.3494,12.8372,12952.0000,0.0000,12952.0000,0.4684,3202.9785,0.0000,3202.9785,22.8761,0.0000,9749.0215,9749.0215,12.8372,12.8627,0.0000,2885.9000,-2885.9000,0.1523,0.0000,465.2537,465.2537,7.4369,3351.1537,0.0000,-3351.1537,12.8627,12.8218,414.3000,0.0000,414.3000,0.0154,104.5802,0.0000,104.5802,0.7530,0.0000,309.7198,309.7198,12.8218,12.8282,0.0000,952.7000,-952.7000,0.0522,0.0000,157.8334,157.8334,2.5502,1110.5334,0.0000,-1110.5334,12.8282,12.7470,842.5000,0.0000,842.5000,0.0314,212.7723,0.0000,212.7723,1.5319,0.0000,629.7277,629.7277,12.7470,7.8331,7.8331,10.2900,3.6929,55393.3614,7.8331,7.8098,7.8250,10.2784,3.7104,29683.1173,7.8250,7.8028,7.8198,10.2749,3.7157,26009.5764,5.8454,456.7654,-59521.6000,111086.0550
