Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4924,7.9030,14.4386,0.0000,80401.6000,-80401.6000,3.6524,0.0000,11666.0361,11666.0361,178.3753,92067.6361,0.0000,-92067.6361,14.4386,13.0992,12947.4000,0.0000,12947.4000,0.4691,3197.9660,0.0000,3197.9660,22.9124,0.0000,9749.4340,9749.4340,13.0992,13.1083,0.0000,1611.5000,-1611.5000,0.0851,0.0000,260.7218,260.7218,4.1574,1872.2218,0.0000,-1872.2218,13.1083,13.0605,528.8000,0.0000,528.8000,0.0196,133.0251,0.0000,133.0251,0.9576,0.0000,395.7749,395.7749,13.0605,13.0643,0.0000,943.9000,-943.9000,0.0517,0.0000,156.7694,156.7694,2.5270,1100.6694,0.0000,-1100.6694,13.0643,12.6891,4375.7000,0.0000,4375.7000,0.1623,1101.4292,0.0000,1101.4292,7.9282,0.0000,3274.2708,3274.2708,12.6891,7.9160,7.9160,10.3026,4.0873,61309.4929,7.9160,7.8932,7.9081,10.2912,4.1068,32854.5785,7.9081,7.8863,7.9030,10.2877,4.1127,28788.9743,6.6605,520.4590,-65105.1000,122953.0458
4925,8.3352,14.8744,0.0000,164749.2000,-164749.2000,7.4875,0.0000,24100.0176,24100.0176,365.6753,188849.2176,0.0000,-188849.2176,14.8744,14.1802,12947.6000,0.0000,12947.6000,0.4685,3179.2589,0.0000,3179.2589,22.8818,0.0000,9768.3411,9768.3411,14.1802,14.1797,0.0000,415.9000,-415.9000,0.0220,0.0000,68.3299,68.3299,1.0740,484.2299,0.0000,-484.2299,14.1797,14.1543,500.2000,0.0000,500.2000,0.0185,123.9836,0.0000,123.9836,0.9023,0.0000,376.2164,376.2164,14.1543,14.1495,0.0000,2049.1000,-2049.1000,0.1123,0.0000,344.5456,344.5456,5.4868,2393.6456,0.0000,-2393.6456,14.1495,13.4635,14668.0000,0.0000,14668.0000,0.5421,3637.2244,0.0000,3637.2244,26.4776,0.0000,11030.7756,11030.7756,13.4635,8.3462,8.3462,10.9049,8.5374,128061.5430,8.3462,8.3270,8.3395,10.8953,8.5694,68555.3426,8.3395,8.3211,8.3352,10.8923,8.5793,60054.8178,12.9764,1013.9948,-139098.4000,256671.7034
4926,8.8542,15.3858,0.0000,215651.8000,-215651.8000,9.8248,0.0000,31863.9290,31863.9290,479.8262,247515.7290,0.0000,-247515.7290,15.3858,14.5046,21997.1000,0.0000,21997.1000,0.7908,5364.6049,0.0000,5364.6049,38.6208,0.0000,16632.4951,16632.4951,14.5046,14.5045,0.0000,860.8000,-860.8000,0.0457,0.0000,142.1107,142.1107,2.2326,1002.9107,0.0000,-1002.9107,14.5045,14.4678,992.0000,0.0000,992.0000,0.0360,244.8021,0.0000,244.8021,1.7600,0.0000,747.1979,747.1979,14.4678,14.4658,0.0000,2728.0000,-2728.0000,0.1497,0.0000,460.4283,460.4283,7.3122,3188.4283,0.0000,-3188.4283,14.4658,13.9272,15589.7000,0.0000,15589.7000,0.5666,3849.1852,0.0000,3849.1852,27.6723,0.0000,11740.5148,11740.5148,13.9272,8.8638,8.8638,11.3955,11.1451,167176.7456,8.8638,8.8470,8.8580,11.3871,11.1822,89457.8153,8.8580,8.8418,8.8542,11.3845,11.1937,78356.0894,17.1205,1337.8180,-180661.8000,334990.6503
4927,9.3641,15.8848,0.0000,239681.4000,-239681.4000,10.9519,0.0000,35773.9601,35773.9601,534.8753,275455.3601,0.0000,-275455.3601,15.8848,14.9304,26831.3000,0.0000,26831.3000,0.9573,6500.6440,0.0000,6500.6440,46.7524,0.0000,20330.6560,20330.6560,14.9304,14.9357,0.0000,25820.8000,-25820.8000,1.3731,0.0000,4290.6480,4290.6480,67.0619,30111.4480,0.0000,-30111.4480,14.9357,14.8867,1666.9000,0.0000,1666.9000,0.0603,408.9676,0.0000,408.9676,2.9429,0.0000,1257.9324,1257.9324,14.8867,14.8861,0.0000,3010.3000,-3010.3000,0.1653,0.0000,510.7172,510.7172,8.0719,3521.0172,0.0000,-3521.0172,14.8861,14.4698,14975.2000,0.0000,14975.2000,0.5417,3676.5571,0.0000,3676.5571,26.4542,0.0000,11298.6429,11298.6429,14.4698,9.3727,9.3727,11.9212,13.8104,207156.7313,9.3727,9.3576,9.3674,11.9137,13.8511,110808.9987,9.3674,9.3530,9.3641,11.9114,13.8638,97046.6791,21.0744,1646.7809,-225039.1000,415012.4092
4928,9.6488,16.1554,0.0000,249916.5000,-249916.5000,11.4534,0.0000,37516.6348,37516.6348,559.3653,287433.1348,0.0000,-287433.1348,16.1554,15.1288,30505.1000,0.0000,30505.1000,1.0805,7364.6634,0.0000,7364.6634,52.7675,0.0000,23140.4366,23140.4366,15.1288,15.1433,0.0000,29710.9000,-29710.9000,1.5829,0.0000,4952.3719,4952.3719,77.3069,34663.2719,0.0000,-34663.2719,15.1433,15.0939,1801.2000,0.0000,1801.2000,0.0647,440.6924,0.0000,440.6924,3.1595,0.0000,1360.5076,1360.5076,15.0939,15.0942,0.0000,3031.0000,-3031.0000,0.1665,0.0000,515.5846,515.5846,8.1319,3546.5846,0.0000,-3546.5846,15.0942,14.7514,13131.8000,0.0000,13131.8000,0.4720,3215.0108,0.0000,3215.0108,23.0518,0.0000,9916.7892,9916.7892,14.7514,9.6570,9.6570,12.2042,14.5600,218400.1155,9.6570,9.6427,9.6520,12.1971,14.6007,116805.9433,9.6520,9.6383,9.6488,12.1949,14.6134,102293.8274,22.2299,1737.0789,-237220.3000,437499.8862
4929,9.8721,16.3717,0.0000,255618.9000,-255618.9000,11.7343,0.0000,38547.9771,38547.9771,573.0828,294166.8771,0.0000,-294166.8771,16.3717,15.2063,36010.9000,0.0000,36010.9000,1.2705,8669.5235,0.0000,8669.5235,62.0481,0.0000,27341.3765,27341.3765,15.2063,15.2380,0.0000,32240.9000,-32240.9000,1.7192,0.0000,5380.6352,5380.6352,83.9631,37621.5352,0.0000,-37621.5352,15.2380,15.1902,1844.3000,0.0000,1844.3000,0.0660,450.6683,0.0000,450.6683,3.2251,0.0000,1393.6317,1393.6317,15.1902,15.1921,0.0000,3529.7000,-3529.7000,0.1940,0.0000,601.1586,601.1586,9.4727,4130.8586,0.0000,-4130.8586,15.1921,14.8970,11902.9000,0.0000,11902.9000,0.4265,2910.3401,0.0000,2910.3401,20.8299,0.0000,8992.5599,8992.5599,14.8970,9.8799,9.8799,12.3885,14.9103,223655.1929,9.8799,9.8662,9.8752,12.3816,14.9512,119609.4652,9.8752,9.8619,9.8721,12.3795,14.9638,104746.8667,23.1157,1806.2922,-241631.4000,448011.5248
4930,10.1966,16.6933,0.0000,274278.3000,-274278.3000,12.6074,0.0000,41640.1581,41640.1581,615.7256,315918.4581,0.0000,-315918.4581,16.6933,15.5520,37842.7000,0.0000,37842.7000,1.3310,9072.8373,0.0000,9072.8373,65.0021,0.0000,28769.8627,28769.8627,15.5520,15.5894,0.0000,45464.0000,-45464.0000,2.4251,0.0000,7629.3250,7629.3250,118.4398,53093.3250,0.0000,-53093.3250,15.5894,15.5385,2178.1000,0.0000,2178.1000,0.0779,529.7610,0.0000,529.7610,3.8035,0.0000,1648.3390,1648.3390,15.5385,15.5404,0.0000,4548.9000,-4548.9000,0.2500,0.0000,778.2808,778.2808,12.2096,5327.1808,0.0000,-5327.1808,15.5404,15.3246,9598.6000,0.0000,9598.6000,0.3434,2336.0995,0.0000,2336.0995,16.7731,0.0000,7262.5005,7262.5005,15.3246,10.2040,10.2040,12.7643,16.8223,252334.3153,10.2040,10.1911,10.1995,12.7579,16.8647,134917.7149,10.1995,10.1870,10.1966,12.7558,16.8779,118145.6122,25.5523,1996.6891,-274671.8000,505397.6424
4931,10.5192,17.0092,0.0000,290360.4000,-290360.4000,13.3724,0.0000,44380.6346,44380.6346,653.0849,334741.0346,0.0000,-334741.0346,17.0092,16.0619,32796.8000,0.0000,32796.8000,1.1482,7831.4000,0.0000,7831.4000,56.0771,0.0000,24965.4000,24965.4000,16.0619,16.0722,0.0000,57708.0000,-57708.0000,3.0830,0.0000,9764.9503,9764.9503,150.5707,67472.9503,0.0000,-67472.9503,16.0722,16.0150,2599.1000,0.0000,2599.1000,0.0925,628.1655,0.0000,628.1655,4.5153,0.0000,1970.9345,1970.9345,16.0150,16.0145,0.0000,5992.8000,-5992.8000,0.3295,0.0000,1031.9323,1031.9323,16.0939,7024.7323,0.0000,-7024.7323,16.0145,15.8374,8369.7000,0.0000,8369.7000,0.2979,2024.3618,0.0000,2024.3618,14.5508,0.0000,6345.3382,6345.3382,15.8374,10.5262,10.5262,13.1818,18.7683,281524.5039,10.5262,10.5139,10.5219,13.1757,18.8116,150493.1088,10.5219,10.5101,10.5192,13.1737,18.8252,131776.5424,27.4853,2147.7424,-310295.6000,563794.1551
4932,10.9346,17.4197,0.0000,302124.7000,-302124.7000,13.9411,0.0000,46588.6575,46588.6575,680.8591,348713.3575,0.0000,-348713.3575,17.4197,16.3816,37845.7000,0.0000,37845.7000,1.3191,8990.1812,0.0000,8990.1812,64.4217,0.0000,28855.5188,28855.5188,16.3816,16.4120,0.0000,76035.2000,-76035.2000,4.0717,0.0000,12935.0417,12935.0417,198.8565,88970.2417,0.0000,-88970.2417,16.4120,16.3627,2480.5000,0.0000,2480.5000,0.0876,596.8623,0.0000,596.8623,4.2791,0.0000,1883.6377,1883.6377,16.3627,16.3634,0.0000,6739.3000,-6739.3000,0.3709,0.0000,1166.0948,1166.0948,18.1133,7905.3948,0.0000,-7905.3948,16.3634,16.2206,7448.0000,0.0000,7448.0000,0.2633,1793.2775,0.0000,1793.2775,12.8593,0.0000,5654.7225,5654.7225,16.2206,10.9413,10.9413,13.5809,20.4173,306259.3039,10.9413,10.9297,10.9372,13.5752,20.4619,163695.5826,10.9372,10.9261,10.9346,13.5734,20.4760,143331.8302,30.0805,2350.5336,-337125.0000,613286.7167
4933,11.2054,17.6793,0.0000,312327.3000,-312327.3000,14.4481,0.0000,48443.8870,48443.8870,705.6214,360771.1870,0.0000,-360771.1870,17.6793,16.7222,36007.5000,0.0000,36007.5000,1.2478,8525.7278,0.0000,8525.7278,60.9418,0.0000,27481.7722,27481.7722,16.7222,16.7369,0.0000,80478.2000,-80478.2000,4.3162,0.0000,13770.3953,13770.3953,210.7945,94248.5953,0.0000,-94248.5953,16.7369,16.7051,1648.1000,0.0000,1648.1000,0.0579,394.9132,0.0000,394.9132,2.8293,0.0000,1253.1868,1253.1868,16.7051,16.7044,0.0000,7188.7000,-7188.7000,0.3959,0.0000,1249.9266,1249.9266,19.3335,8438.6266,0.0000,-8438.6266,16.7044,16.5827,6526.3000,0.0000,6526.3000,0.2296,1564.4659,0.0000,1564.4659,11.2115,0.0000,4961.8341,4961.8341,16.5827,11.2118,11.2118,13.8972,21.4357,321535.1440,11.2118,11.2006,11.2079,13.8916,21.4804,171843.2134,11.2079,11.1971,11.2054,13.8899,21.4944,150461.0259,31.0432,2425.7570,-355812.3000,643839.3833
4934,11.4221,17.8895,0.0000,319791.4000,-319791.4000,14.8178,0.0000,49836.0709,49836.0709,723.6790,369627.4709,0.0000,-369627.4709,17.8895,17.0000,34173.7000,0.0000,34173.7000,1.1800,8070.3793,0.0000,8070.3793,57.6305,0.0000,26103.3207,26103.3207,17.0000,16.9998,0.0000,81057.8000,-81057.8000,4.3544,0.0000,13936.2704,13936.2704,212.6615,94994.0704,0.0000,-94994.0704,16.9998,16.9695,1595.1000,0.0000,1595.1000,0.0558,380.9320,0.0000,380.9320,2.7257,0.0000,1214.1680,1214.1680,16.9695,16.9678,0.0000,7548.4000,-7548.4000,0.4160,0.0000,1317.5132,1317.5132,20.3145,8865.9132,0.0000,-8865.9132,16.9678,16.8311,7448.0000,0.0000,7448.0000,0.2607,1779.4120,0.0000,1779.4120,12.7328,0.0000,5668.5880,5668.5880,16.8311,11.4284,11.4284,14.1298,21.9682,329522.4674,11.4284,11.4174,11.4246,14.1243,22.0129,176102.9110,11.4246,11.4140,11.4221,14.1225,22.0268,154187.9318,31.6271,2471.3855,-365180.8000,659813.3102
4935,11.6970,18.1610,0.0000,327645.0000,-327645.0000,15.2020,0.0000,51369.0355,51369.0355,742.4387,379014.0355,0.0000,-379014.0355,18.1610,17.4136,29122.7000,0.0000,29122.7000,1.0027,6854.4949,0.0000,6854.4949,48.9706,0.0000,22268.2051,22268.2051,17.4136,17.3803,0.0000,89982.9000,-89982.9000,4.8404,0.0000,15583.5740,15583.5740,236.3993,105566.4740,0.0000,-105566.4740,17.3803,17.3423,2049.9000,0.0000,2049.9000,0.0715,487.1918,0.0000,487.1918,3.4898,0.0000,1562.7082,1562.7082,17.3423,17.3376,0.0000,10119.0000,-10119.0000,0.5579,0.0000,1775.9667,1775.9667,27.2474,11894.9667,0.0000,-11894.9667,17.3376,17.1836,8676.9000,0.0000,8676.9000,0.3026,2063.3167,0.0000,2063.3167,14.7786,0.0000,6613.5833,6613.5833,17.1836,11.7031,11.7031,14.4434,23.2280,348420.2165,11.7031,11.6924,11.6994,14.4380,23.2733,186186.0793,11.6994,11.6891,11.6970,14.4364,23.2874,163012.1257,32.9656,2575.9785,-387897.4000,697618.4215
4936,11.9491,18.4070,0.0000,341787.4000,-341787.4000,15.8851,0.0000,53886.5399,53886.5399,775.8016,395673.9399,0.0000,-395673.9399,18.4070,17.9296,19020.6000,0.0000,19020.6000,0.6525,4463.3084,0.0000,4463.3084,31.8651,0.0000,14557.2916,14557.2916,17.9296,17.8348,0.0000,89829.9000,-89829.9000,4.8422,0.0000,15701.9014,15701.9014,236.4864,105531.8014,0.0000,-105531.8014,17.8348,17.8105,1310.3000,0.0000,1310.3000,0.0454,309.6477,0.0000,309.6477,2.2189,0.0000,1000.6523,1000.6523,17.8105,17.7973,0.0000,13110.4000,-13110.4000,0.7234,0.0000,2317.4019,2317.4019,35.3310,15427.8019,0.0000,-15427.8019,17.7973,17.5961,11442.0000,0.0000,11442.0000,0.3970,2705.2149,0.0000,2705.2149,19.3875,0.0000,8736.7851,8736.7851,17.5961,11.9551,11.9551,14.7756,24.5270,367904.3615,11.9551,11.9446,11.9514,14.7704,24.5725,196579.6373,11.9514,11.9413,11.9491,14.7687,24.5867,172107.2195,33.8184,2642.6170,-412954.8000,736591.2183
4937,11.2751,17.7098,0.0000,254813.9000,-254813.9000,11.8614,0.0000,39582.9910,39582.9910,579.2937,294396.8910,0.0000,-294396.8910,17.7098,17.1873,15679.0000,0.0000,15679.0000,0.5360,3711.0079,0.0000,3711.0079,26.1794,0.0000,11967.9921,11967.9921,17.1873,17.1054,0.0000,63474.0000,-63474.0000,3.4306,0.0000,10948.8551,10948.8551,167.5455,74422.8551,0.0000,-74422.8551,17.1054,17.0784,1086.1000,0.0000,1086.1000,0.0374,259.0281,0.0000,259.0281,1.8277,0.0000,827.0719,827.0719,17.0784,17.0605,0.0000,14836.3000,-14836.3000,0.8196,0.0000,2593.7014,2593.7014,40.0256,17430.0014,0.0000,-17430.0014,17.0605,16.7530,13439.0000,0.0000,13439.0000,0.4633,3206.9436,0.0000,3206.9436,22.6267,0.0000,10232.0564,10232.0564,16.7530,11.2819,11.2819,14.0175,18.0931,271395.8711,11.2819,11.2699,11.2778,14.0114,18.1330,145063.7453,11.2778,11.2662,11.2751,14.0096,18.1450,127015.1234,25.7226,2009.9966,-302920.1000,543474.7398
4938,10.9346,17.3900,0.0000,239785.5000,-239785.5000,11.1154,0.0000,36975.7342,36975.7342,542.8595,276761.2342,0.0000,-276761.2342,17.3900,16.8311,15679.5000,0.0000,15679.5000,0.5412,3726.0299,0.0000,3726.0299,26.4308,0.0000,11953.4701,11953.4701,16.8311,16.7669,0.0000,50112.6000,-50112.6000,2.6982,0.0000,8590.6966,8590.6966,131.7764,58703.2966,0.0000,-58703.2966,16.7669,16.7439,836.6000,0.0000,836.6000,0.0291,200.3869,0.0000,200.3869,1.4222,0.0000,636.2131,636.2131,16.7439,16.7266,0.0000,13133.4000,-13133.4000,0.7243,0.0000,2284.8287,2284.8287,35.3725,15418.2287,0.0000,-15418.2287,16.7266,16.4015,12824.6000,0.0000,12824.6000,0.4467,3073.4026,0.0000,3073.4026,21.8146,0.0000,9751.1974,9751.1974,16.4015,10.9419,10.9419,13.6717,16.3774,245660.2565,10.9419,10.9291,10.9375,13.6653,16.4158,131326.6492,10.9375,10.9252,10.9346,13.6634,16.4274,114992.0867,23.3323,1823.2222,-273690.8000,491978.9924
4939,10.0744,16.5274,0.0000,158875.8000,-158875.8000,7.3495,0.0000,24058.9895,24058.9895,358.9381,182934.7895,0.0000,-182934.7895,16.5274,15.7024,15662.7000,0.0000,15662.7000,0.5430,3763.1754,0.0000,3763.1754,26.5197,0.0000,11899.5246,11899.5246,15.7024,15.6939,0.0000,19121.1000,-19121.1000,1.0277,0.0000,3216.5250,3216.5250,50.1924,22337.6250,0.0000,-22337.6250,15.6939,15.6543,914.7000,0.0000,914.7000,0.0320,222.1685,0.0000,222.1685,1.5624,0.0000,692.5315,692.5315,15.6543,15.6469,0.0000,9301.3000,-9301.3000,0.5126,0.0000,1593.8334,1593.8334,25.0339,10895.1334,0.0000,-10895.1334,15.6469,15.1867,11749.2000,0.0000,11749.2000,0.4111,2855.4925,0.0000,2855.4925,20.0797,0.0000,8893.7075,8893.7075,15.1867,10.0833,10.0833,12.6350,9.7198,145797.4111,10.0833,10.0676,10.0779,12.6272,9.7497,77997.4481,10.0779,10.0630,10.0744,12.6249,9.7584,68309.0487,14.8139,1157.5827,-158971.6000,292103.9079
4940,9.5851,16.0633,0.0000,147923.6000,-147923.6000,6.8076,0.0000,22177.1117,22177.1117,332.4711,170100.7117,0.0000,-170100.7117,16.0633,15.2991,13273.4000,0.0000,13273.4000,0.4658,3208.3633,0.0000,3208.3633,22.7489,0.0000,10065.0367,10065.0367,15.2991,15.2895,0.0000,10939.9000,-10939.9000,0.5849,0.0000,1828.4260,1828.4260,28.5638,12768.3260,0.0000,-12768.3260,15.2895,15.2621,547.0000,0.0000,547.0000,0.0194,133.5719,0.0000,133.5719,0.9488,0.0000,413.4281,413.4281,15.2621,15.2536,0.0000,5757.7000,-5757.7000,0.3167,0.0000,981.5330,981.5330,15.4655,6739.2330,0.0000,-6739.2330,15.2536,14.8120,9598.6000,0.0000,9598.6000,0.3412,2345.0008,0.0000,2345.0008,16.6612,0.0000,7253.5992,7253.5992,14.8120,9.5948,9.5948,12.2034,8.5879,128819.1408,9.5948,9.5778,9.5889,12.1949,8.6159,68927.2706,9.5889,9.5728,9.5851,12.1924,8.6242,60369.3042,12.8032,1000.4624,-141202.2000,258115.7156
4941,9.2199,15.7107,0.0000,116186.0000,-116186.0000,5.3316,0.0000,17291.6205,17291.6205,260.3849,133477.6205,0.0000,-133477.6205,15.7107,14.7699,12959.5000,0.0000,12959.5000,0.4578,3146.9935,0.0000,3146.9935,22.3594,0.0000,9812.5065,9812.5065,14.7699,14.7741,0.0000,12030.7000,-12030.7000,0.6420,0.0000,1994.2006,1994.2006,31.3546,14024.9006,0.0000,-14024.9006,14.7741,14.7492,413.0000,0.0000,413.0000,0.0148,101.5482,0.0000,101.5482,0.7207,0.0000,311.4518,311.4518,14.7492,14.7469,0.0000,3892.2000,-3892.2000,0.2139,0.0000,659.2005,659.2005,10.4481,4551.4005,0.0000,-4551.4005,14.7469,14.2797,8369.7000,0.0000,8369.7000,0.2992,2058.6918,0.0000,2058.6918,14.6123,0.0000,6311.0082,6311.0082,14.2797,9.2305,9.2305,11.7551,6.7766,101649.3391,9.2305,9.2120,9.2240,11.7459,6.8015,54411.7792,9.2240,9.2065,9.2199,11.7431,6.8088,47661.7887,10.4389,815.7118,-110366.7000,203722.9071
4942,8.8751,15.3740,0.0000,98772.1000,-98772.1000,4.5228,0.0000,14600.1685,14600.1685,220.8872,113372.2685,0.0000,-113372.2685,15.3740,14.2783,12956.2000,0.0000,12956.2000,0.4601,3160.2245,0.0000,3160.2245,22.4684,0.0000,9795.9755,9795.9755,14.2783,14.2989,0.0000,10743.5000,-10743.5000,0.5720,0.0000,1767.6581,1767.6581,27.9348,12511.1581,0.0000,-12511.1581,14.2989,14.2706,409.4000,0.0000,409.4000,0.0147,101.3124,0.0000,101.3124,0.7199,0.0000,308.0876,308.0876,14.2706,14.2724,0.0000,2907.9000,-2907.9000,0.1597,0.0000,489.6254,489.6254,7.8002,3397.5254,0.0000,-3397.5254,14.2724,13.9669,4682.9000,0.0000,4682.9000,0.1687,1159.2752,0.0000,1159.2752,8.2376,0.0000,3523.6248,3523.6248,13.9669,8.8863,8.8863,11.4266,5.7787,86680.6857,8.8863,8.8665,8.8794,11.4167,5.8013,46410.1099,8.8794,8.8606,8.8751,11.4137,5.8080,40655.7040,8.8470,691.3153,-94375.0000,173746.4996
4943,8.5549,15.0616,0.0000,78322.1000,-78322.1000,3.5793,0.0000,11505.5195,11505.5195,174.8053,89827.6195,0.0000,-89827.6195,15.0616,13.7080,12947.2000,0.0000,12947.2000,0.4620,3171.1974,0.0000,3171.1974,22.5639,0.0000,9776.0026,9776.0026,13.7080,13.7530,0.0000,8204.1000,-8204.1000,0.4359,0.0000,1338.6690,1338.6690,21.2874,9542.7690,0.0000,-9542.7690,13.7530,13.7190,402.6000,0.0000,402.6000,0.0146,100.3770,0.0000,100.3770,0.7130,0.0000,302.2230,302.2230,13.7190,13.7246,0.0000,1551.8000,-1551.8000,0.0852,0.0000,259.6118,259.6118,4.1601,1811.4118,0.0000,-1811.4118,13.7246,13.6058,1456.9000,0.0000,1456.9000,0.0529,363.3791,0.0000,363.3791,2.5812,0.0000,1093.5209,1093.5209,13.6058,8.5671,8.5671,11.0864,4.4988,67482.4642,8.5671,8.5456,8.5596,11.0757,4.5180,36143.6806,8.5596,8.5393,8.5549,11.0725,4.5236,31665.4408,6.9447,542.6661,-73271.3000,135291.5856
4944,8.3733,14.8891,0.0000,73562.4000,-73562.4000,3.3556,0.0000,10768.7411,10768.7411,163.8813,84331.1411,0.0000,-84331.1411,14.8891,13.4545,12932.2000,0.0000,12932.2000,0.4636,3174.8526,0.0000,3174.8526,22.6421,0.0000,9757.3474,9757.3474,13.4545,13.5191,0.0000,9652.3000,-9652.3000,0.5116,0.0000,1569.3281,1569.3281,24.9865,11221.6281,0.0000,-11221.6281,13.5191,13.4829,417.1000,0.0000,417.1000,0.0153,104.3284,0.0000,104.3284,0.7449,0.0000,312.7716,312.7716,13.4829,13.4867,0.0000,847.1000,-847.1000,0.0465,0.0000,141.3413,141.3413,2.2695,988.4413,0.0000,-988.4413,13.4867,13.4149,841.8000,0.0000,841.8000,0.0308,210.6525,0.0000,210.6525,1.5040,0.0000,631.1475,631.1475,13.4149,8.3859,8.3859,10.9004,4.2900,64349.8926,8.3859,8.3637,8.3782,10.8893,4.3089,34471.1232,8.3782,8.3571,8.3733,10.8860,4.3145,30201.6318,6.6350,518.4681,-69870.7000,129022.6476
4945,8.2330,14.7531,1.1000,66048.3000,-66047.2000,3.0098,0.2496,9642.9924,9643.2420,146.9926,75691.2924,0.8504,-75690.4420,14.7531,13.1740,12931.7000,0.0000,12931.7000,0.4648,3180.5392,0.0000,3180.5392,22.6995,0.0000,9751.1608,9751.1608,13.1740,13.1995,241.5000,5774.3000,-5532.8000,0.3192,50.3850,935.1717,985.5567,15.5908,6709.4717,191.1150,-6518.3567,13.1995,13.1602,403.2000,0.0000,403.2000,0.0148,101.3002,0.0000,101.3002,0.7227,0.0000,301.8998,301.8998,13.1602,13.1646,0.0000,568.7000,-568.7000,0.0312,0.0000,94.5546,94.5546,1.5233,663.2546,0.0000,-663.2546,13.1646,13.1279,381.4000,0.0000,381.4000,0.0140,95.8699,0.0000,95.8699,0.6839,0.0000,285.5301,285.5301,13.1279,8.2461,8.2461,10.6870,3.6281,54421.7742,8.2461,8.2230,8.2381,10.6754,3.6453,29162.4883,8.2381,8.2161,8.2330,10.6720,3.6504,25553.0361,5.7807,451.7108,-58432.4000,109137.2986
4946,8.1720,14.6787,84.4000,60404.5000,-60320.1000,2.7553,19.1692,8808.8361,8828.0052,134.5651,69213.3361,65.2308,-69148.1052,14.6787,12.9743,12943.4000,0.0000,12943.4000,0.4662,3186.6116,0.0000,3186.6116,22.7663,0.0000,9756.7884,9756.7884,12.9743,12.9007,767.7000,2496.7000,-1729.0000,0.1751,160.6791,403.2517,563.9308,8.5526,2899.9517,607.0209,-2292.9308,12.9007,12.8562,416.9000,0.0000,416.9000,0.0154,105.1806,0.0000,105.1806,0.7510,0.0000,311.7194,311.7194,12.8562,12.8422,143.0000,418.0000,-275.0000,0.0309,29.9362,69.2747,99.2109,1.5101,487.2747,113.0638,-374.2109,12.8422,12.8023,381.4000,0.0000,381.4000,0.0141,96.3031,0.0000,96.3031,0.6874,0.0000,285.0969,285.0969,12.8023,8.1857,8.1857,10.4940,3.0778,46166.8285,8.1857,8.1617,8.1773,10.4820,3.0938,24750.1753,8.1773,8.1545,8.1720,10.4784,3.0985,21689.7619,5.1854,405.1981,-48582.4000,92606.7657
4947,8.1764,14.7022,7.3000,81359.5000,-81352.2000,3.7036,1.6579,11865.7107,11867.3686,180.8791,93225.2107,5.6421,-93219.5686,14.7022,13.3827,12943.5000,0.0000,12943.5000,0.4667,3185.6270,0.0000,3185.6270,22.7919,0.0000,9757.8730,9757.8730,13.3827,13.0795,2813.3000,1964.7000,848.6000,0.2622,585.0097,319.1119,904.1216,12.8070,2283.8119,2228.2903,-55.5216,13.0795,13.0458,403.7000,0.0000,403.7000,0.0150,101.5958,0.0000,101.5958,0.7306,0.0000,302.1042,302.1042,13.0458,12.9461,970.8000,316.5000,654.3000,0.0720,202.6405,52.5582,255.1987,3.5150,369.0582,768.1595,399.1013,12.9461,12.8783,841.6000,0.0000,841.6000,0.0312,212.1940,0.0000,212.1940,1.5245,0.0000,629.4060,629.4060,12.8783,8.1896,8.1896,10.5340,4.1148,61721.7806,8.1896,8.1665,8.1816,10.5224,4.1351,33080.9533,8.1816,8.1595,8.1764,10.5189,4.1412,28988.5864,6.8260,533.3956,-65660.5000,123791.3203
4948,8.3346,14.8504,95.6000,91248.5000,-91152.9000,4.1590,21.6482,13347.9534,13369.6016,203.1211,104596.4534,73.9518,-104522.5016,14.8504,13.6616,12943.5000,0.0000,12943.5000,0.4665,3179.2787,0.0000,3179.2787,22.7839,0.0000,9764.2213,9764.2213,13.6616,13.2327,4319.3000,1704.4000,2614.9000,0.3316,894.2411,277.9240,1172.1652,16.1941,1982.3240,3425.0589,1442.7348,13.2327,13.1926,538.8000,0.0000,538.8000,0.0199,135.3059,0.0000,135.3059,0.9724,0.0000,403.4941,403.4941,13.1926,13.0150,1940.3000,369.2000,1571.1000,0.1290,404.1022,61.4063,465.5085,6.3018,430.6063,1536.1978,1105.5915,13.0150,12.7140,4369.4000,0.0000,4369.4000,0.1618,1100.6012,0.0000,1100.6012,7.9020,0.0000,3268.7988,3268.7988,12.7140,8.3474,8.3474,10.5307,4.4360,66540.0868,8.3474,8.3249,8.3396,10.5195,4.4589,35670.8168,8.3396,8.3182,8.3346,10.5161,4.4657,31260.1125,7.9018,617.4605,-69115.2000,133471.0161
4949,8.5896,15.1170,0.0000,178760.1000,-178760.1000,8.1440,0.0000,26277.4529,26277.4529,397.7406,205037.5529,0.0000,-205037.5529,15.1170,14.4783,12940.0000,0.0000,12940.0000,0.4654,3167.0883,0.0000,3167.0883,22.7272,0.0000,9772.9117,9772.9117,14.4783,14.4687,143.1000,499.9000,-356.8000,0.0344,29.2551,82.4965,111.7516,1.6824,582.3965,113.8449,-468.5516,14.4687,14.4455,495.9000,0.0000,495.9000,0.0183,122.4356,0.0000,122.4356,0.8928,0.0000,373.4644,373.4644,14.4455,14.3929,820.8000,1286.3000,-465.5000,0.1164,167.7680,217.0412,384.8092,5.6862,1503.3412,653.0320,-850.3092,14.3929,13.7572,14646.3000,0.0000,14646.3000,0.5418,3619.8285,0.0000,3619.8285,26.4590,0.0000,11026.4715,11026.4715,13.7572,8.6005,8.6005,11.1788,9.2687,139030.4680,8.6005,8.5814,8.5939,11.1693,9.3030,74424.0204,8.5939,8.5755,8.5896,11.1663,9.3136,65194.8867,13.9804,1092.4516,-151500.2000,278649.3751
4950,9.1702,15.6975,0.0000,230975.6000,-230975.6000,10.5382,0.0000,34341.4028,34341.4028,514.6662,265317.0028,0.0000,-265317.0028,15.6975,14.8743,21958.4000,0.0000,21958.4000,0.7866,5333.1504,0.0000,5333.1504,38.4139,0.0000,16625.2496,16625.2496,14.8743,14.8709,0.0000,8434.3000,-8434.3000,0.4485,0.0000,1400.3126,1400.3126,21.9032,9834.6126,0.0000,-9834.6126,14.8709,14.8376,991.8000,0.0000,991.8000,0.0359,243.5461,0.0000,243.5461,1.7520,0.0000,748.2539,748.2539,14.8376,14.8313,88.2000,2790.6000,-2702.4000,0.1580,17.9247,473.1514,491.0760,7.7181,3263.7514,70.2753,-3193.4760,14.8313,14.3398,15566.6000,0.0000,15566.6000,0.5637,3824.5659,0.0000,3824.5659,27.5293,0.0000,11742.0341,11742.0341,14.3398,9.1797,9.1797,11.7597,12.4697,187045.4147,9.1797,9.1631,9.1739,11.7514,12.5098,100078.7025,9.1739,9.1579,9.1702,11.7488,12.5223,87656.0843,18.7962,1468.7582,-203595.5000,374780.2015
4951,9.7843,16.3004,0.0000,249436.1000,-249436.1000,11.4185,0.0000,37548.0447,37548.0447,557.6608,286984.1447,0.0000,-286984.1447,16.3004,15.3846,26792.9000,0.0000,26792.9000,0.9516,6456.2759,0.0000,6456.2759,46.4727,0.0000,20336.6241,20336.6241,15.3846,15.3866,0.0000,46834.2000,-46834.2000,2.4946,0.0000,7838.2105,7838.2105,121.8315,54672.4105,0.0000,-54672.4105,15.3866,15.3429,1659.8000,0.0000,1659.8000,0.0597,404.7842,0.0000,404.7842,2.9143,0.0000,1255.0158,1255.0158,15.3429,15.3416,0.0000,3995.8000,-3995.8000,0.2195,0.0000,681.8930,681.8930,10.7197,4677.6930,0.0000,-4677.6930,15.3416,14.9686,14953.1000,0.0000,14953.1000,0.5379,3648.8689,0.0000,3648.8689,26.2704,0.0000,11304.2311,11304.2311,14.9686,9.7927,9.7927,12.3807,15.6532,234797.8587,9.7927,9.7781,9.7876,12.3734,15.6974,125578.9982,9.7876,9.7735,9.7843,12.3711,15.7112,109978.3530,23.5226,1838.0865,-256860.3000,470355.2099
4952,10.1754,16.6751,0.0000,264552.9000,-264552.9000,12.1541,0.0000,40145.9547,40145.9547,593.5855,304698.8547,0.0000,-304698.8547,16.6751,15.7062,30462.9000,0.0000,30462.9000,1.0725,7305.2320,0.0000,7305.2320,52.3794,0.0000,23157.6680,23157.6680,15.7062,15.7192,0.0000,55263.4000,-55263.4000,2.9502,0.0000,9296.9020,9296.9020,144.0833,64560.3020,0.0000,-64560.3020,15.7192,15.6760,1800.4000,0.0000,1800.4000,0.0642,437.1480,0.0000,437.1480,3.1371,0.0000,1363.2520,1363.2520,15.6760,15.6754,0.0000,5036.2000,-5036.2000,0.2768,0.0000,863.2341,863.2341,13.5207,5899.4341,0.0000,-5899.4341,15.6754,15.3759,13112.4000,0.0000,13112.4000,0.4681,3185.6036,0.0000,3185.6036,22.8627,0.0000,9926.7964,9926.7964,15.3759,10.1832,10.1832,12.7795,17.0100,255150.5483,10.1832,10.1695,10.1784,12.7727,17.0548,136438.4078,10.1784,10.1653,10.1754,12.7706,17.0688,119481.4187,25.4790,1990.9648,-279476.8000,511070.3747
4953,10.5160,17.0068,0.0000,274324.9000,-274324.9000,12.6323,0.0000,41926.9071,41926.9071,616.9395,316251.8071,0.0000,-316251.8071,17.0068,15.9208,35963.9000,0.0000,35963.9000,1.2594,8587.9150,0.0000,8587.9150,61.5083,0.0000,27375.9850,27375.9850,15.9208,15.9588,0.0000,64145.2000,-64145.2000,3.4294,0.0000,10828.9791,10828.9791,167.4842,74974.1791,0.0000,-74974.1791,15.9588,15.9179,1844.9000,0.0000,1844.9000,0.0655,446.5467,0.0000,446.5467,3.1990,0.0000,1398.3533,1398.3533,15.9179,15.9192,0.0000,6327.8000,-6327.8000,0.3480,0.0000,1088.1730,1088.1730,16.9974,7415.9730,0.0000,-7415.9730,15.9192,15.6679,11885.3000,0.0000,11885.3000,0.4222,2878.2555,0.0000,2878.2555,20.6219,0.0000,9007.0445,9007.0445,15.6679,10.5235,10.5235,13.0957,18.0134,270201.1538,10.5235,10.5105,10.5190,13.0892,18.0588,144470.1323,10.5190,10.5065,10.5160,13.0872,18.0729,126510.3292,27.2352,2128.2005,-295103.8000,541181.6153
4954,10.9029,17.3875,0.0000,293743.9000,-293743.9000,13.5541,0.0000,45265.4703,45265.4703,661.9600,339009.3703,0.0000,-339009.3703,17.3875,16.3237,37793.6000,0.0000,37793.6000,1.3173,8981.4483,0.0000,8981.4483,64.3352,0.0000,28812.1517,28812.1517,16.3237,16.3613,0.0000,76276.7000,-76276.7000,4.0820,0.0000,12963.5098,12963.5098,199.3570,89240.2098,0.0000,-89240.2098,16.3613,16.3173,2172.0000,0.0000,2172.0000,0.0768,522.9732,0.0000,522.9732,3.7531,0.0000,1649.0268,1649.0268,16.3173,16.3184,0.0000,7766.0000,-7766.0000,0.4273,0.0000,1342.8879,1342.8879,20.8692,9108.8879,0.0000,-9108.8879,16.3184,16.1325,9584.5000,0.0000,9584.5000,0.3393,2309.0327,0.0000,2309.0327,16.5709,0.0000,7275.4673,7275.4673,16.1325,10.9098,10.9098,13.5212,19.9392,299087.8131,10.9098,10.8977,10.9056,13.5151,19.9857,159885.6031,10.9056,10.8938,10.9029,13.5132,20.0003,140001.8284,29.6952,2320.4287,-328236.5000,598975.2446
4955,11.1864,17.6612,0.0000,308629.3000,-308629.3000,14.2743,0.0000,47850.5774,47850.5774,697.1322,356479.8774,0.0000,-356479.8774,17.6612,16.7741,32758.2000,0.0000,32758.2000,1.1357,7758.1281,0.0000,7758.1281,55.4673,0.0000,25000.0719,25000.0719,16.7741,16.7738,0.0000,77905.7000,-77905.7000,4.1770,0.0000,13342.0941,13342.0941,204.0003,91247.7941,0.0000,-91247.7941,16.7738,16.7225,2596.0000,0.0000,2596.0000,0.0913,621.7525,0.0000,621.7525,4.4598,0.0000,1974.2475,1974.2475,16.7225,16.7206,0.0000,9586.1000,-9586.1000,0.5278,0.0000,1667.1877,1667.1877,25.7789,11253.2877,0.0000,-11253.2877,16.7206,16.5626,8357.5000,0.0000,8357.5000,0.2942,2003.0207,0.0000,2003.0207,14.3666,0.0000,6354.4793,6354.4793,16.5626,11.1931,11.1931,13.8779,21.2284,318425.4435,11.1931,11.1813,11.1890,13.8720,21.2749,170199.2601,11.1890,11.1777,11.1864,13.8701,21.2895,149026.4001,30.7506,2402.8920,-352409.4000,637651.1037
4956,11.5845,18.0557,0.0000,321929.1000,-321929.1000,14.9151,0.0000,50348.0425,50348.0425,728.4317,372277.1425,0.0000,-372277.1425,18.0557,17.0847,37796.1000,0.0000,37796.1000,1.3054,8907.4835,0.0000,8907.4835,63.7552,0.0000,28888.6165,28888.6165,17.0847,17.1027,0.0000,91188.9000,-91188.9000,4.8999,0.0000,15701.2703,15701.2703,239.3017,106890.1703,0.0000,-106890.1703,17.1027,17.0576,2479.5000,0.0000,2479.5000,0.0867,591.3654,0.0000,591.3654,4.2347,0.0000,1888.1346,1888.1346,17.0576,17.0573,0.0000,11329.1000,-11329.1000,0.6243,0.0000,1979.9608,1979.9608,30.4903,13309.0608,0.0000,-13309.0608,17.0573,16.9278,7437.1000,0.0000,7437.1000,0.2603,1774.7860,0.0000,1774.7860,12.7113,0.0000,5662.3140,5662.3140,16.9278,11.5909,11.5909,14.2594,22.7372,341057.8086,11.5909,11.5798,11.5871,14.2538,22.7848,182278.2609,11.5871,11.5763,11.5845,14.2520,22.7997,159598.0243,33.1376,2589.4198,-376734.4000,682934.0937
4957,11.9436,18.4059,0.0000,337651.0000,-337651.0000,15.6819,0.0000,53227.9375,53227.9375,765.8791,390878.9375,0.0000,-390878.9375,18.4059,17.5226,35962.9000,0.0000,35962.9000,1.2354,8439.0426,0.0000,8439.0426,60.3351,0.0000,27523.8574,27523.8574,17.5226,17.5211,0.0000,98981.7000,-98981.7000,5.3267,0.0000,17175.2847,17175.2847,260.1498,116156.9847,0.0000,-116156.9847,17.5211,17.4925,1647.1000,0.0000,1647.1000,0.0573,390.7678,0.0000,390.7678,2.8000,0.0000,1256.3322,1256.3322,17.4925,17.4897,0.0000,13439.3000,-13439.3000,0.7411,0.0000,2364.0400,2364.0400,36.1948,15803.3400,0.0000,-15803.3400,17.4897,17.3814,6516.8000,0.0000,6516.8000,0.2270,1546.6944,0.0000,1546.6944,11.0855,0.0000,4970.1056,4970.1056,17.3814,11.9498,11.9498,14.6656,24.3746,365619.1443,11.9498,11.9391,11.9460,14.6602,24.4227,195381.7987,11.9460,11.9357,11.9436,14.6585,24.4379,171064.9942,34.9042,2727.4664,-405945.2000,732065.9371
4958,12.3642,18.8204,0.0000,353794.4000,-353794.4000,16.4684,0.0000,56301.1785,56301.1785,804.2886,410095.5785,0.0000,-410095.5785,18.8204,18.0179,34130.8000,0.0000,34130.8000,1.1669,7968.8885,0.0000,7968.8885,56.9893,0.0000,26161.9115,26161.9115,18.0179,17.9954,0.0000,110341.4000,-110341.4000,5.9512,0.0000,19318.2539,19318.2539,290.6459,129659.6539,0.0000,-129659.6539,17.9954,17.9692,1592.4000,0.0000,1592.4000,0.0551,375.5641,0.0000,375.5641,2.6913,0.0000,1216.8359,1216.8359,17.9692,17.9638,0.0000,16491.6000,-16491.6000,0.9103,0.0000,2922.2314,2922.2314,44.4580,19413.8314,0.0000,-19413.8314,17.9638,17.8476,7437.1000,0.0000,7437.1000,0.2575,1754.7100,0.0000,1754.7100,12.5749,0.0000,5682.3900,5682.3900,17.8476,12.3701,12.3701,15.1088,26.2072,393107.5557,12.3701,12.3599,12.3665,15.1037,26.2561,210048.9601,12.3665,12.3566,12.3642,15.1021,26.2716,183900.9069,37.2140,2907.9554,-437467.1000,787057.4227
4959,12.6720,19.1175,0.0000,359183.2000,-359183.2000,16.7634,0.0000,57559.3760,57559.3760,818.6971,416742.5760,0.0000,-416742.5760,19.1175,18.4402,29086.4000,0.0000,29086.4000,0.9889,6766.9170,0.0000,6766.9170,48.2965,0.0000,22319.4830,22319.4830,18.4402,18.3837,0.0000,116395.9000,-116395.9000,6.2938,0.0000,20537.3032,20537.3032,307.3796,136933.2032,0.0000,-136933.2032,18.3837,18.3506,2044.1000,0.0000,2044.1000,0.0703,479.7983,0.0000,479.7983,3.4322,0.0000,1564.3017,1564.3017,18.3506,18.3412,0.0000,19207.6000,-19207.6000,1.0614,0.0000,3423.9470,3423.9470,51.8385,22631.5470,0.0000,-22631.5470,18.3412,18.2089,8664.2000,0.0000,8664.2000,0.2980,2034.7505,0.0000,2034.7505,14.5542,0.0000,6629.4495,6629.4495,18.2089,12.6778,12.6778,15.4433,27.1744,407615.4908,12.6778,12.6678,12.6743,15.4383,27.2234,217787.2287,12.6743,12.6646,12.6720,15.4367,27.2388,190671.8557,38.2137,2986.0756,-454992.0000,816074.5753
4960,12.8734,19.3104,0.0000,370327.7000,-370327.7000,17.3173,0.0000,59619.3040,59619.3040,845.7467,429947.0040,0.0000,-429947.0040,19.3104,18.8741,19001.2000,0.0000,19001.2000,0.6435,4410.4473,0.0000,4410.4473,31.4259,0.0000,14590.7527,14590.7527,18.8741,18.7608,0.0000,108367.2000,-108367.2000,5.8728,0.0000,19276.8730,19276.8730,286.8186,127644.0730,0.0000,-127644.0730,18.7608,18.7391,1311.3000,0.0000,1311.3000,0.0448,306.3841,0.0000,306.3841,2.1902,0.0000,1004.9159,1004.9159,18.7391,18.7194,0.0000,21476.8000,-21476.8000,1.1880,0.0000,3852.3898,3852.3898,58.0186,25329.1898,0.0000,-25329.1898,18.7194,18.5424,11425.2000,0.0000,11425.2000,0.3910,2670.8269,0.0000,2670.8269,19.0938,0.0000,8754.3731,8754.3731,18.5424,12.8791,12.8791,15.7107,27.8037,417055.5837,12.8791,12.8692,12.8756,15.7058,27.8524,222819.4726,12.8756,12.8661,12.8734,15.7042,27.8677,195074.0929,38.1860,2983.9052,-468434.0000,834949.1492
4961,12.1634,18.5776,0.0000,281422.0000,-281422.0000,13.1768,0.0000,44582.2539,44582.2539,643.5315,326004.2539,0.0000,-326004.2539,18.5776,18.1084,15660.7000,0.0000,15660.7000,0.5290,3667.2481,0.0000,3667.2481,25.8351,0.0000,11993.4519,11993.4519,18.1084,18.0035,0.0000,81209.2000,-81209.2000,4.4114,0.0000,14241.4184,14241.4184,215.4454,95450.6184,0.0000,-95450.6184,18.0035,17.9800,1086.0000,0.0000,1086.0000,0.0370,256.1051,0.0000,256.1051,1.8047,0.0000,829.8949,829.8949,17.9800,17.9543,0.0000,23507.5000,-23507.5000,1.3016,0.0000,4166.1139,4166.1139,63.5701,27673.6139,0.0000,-27673.6139,17.9543,17.6908,13419.2000,0.0000,13419.2000,0.4569,3166.4992,0.0000,3166.4992,22.3121,0.0000,10252.7008,10252.7008,17.6908,12.1699,12.1699,14.9304,21.2013,318018.9855,12.1699,12.1585,12.1659,14.9247,21.2450,169959.9340,12.1659,12.1551,12.1634,14.9229,21.2582,148807.3047,29.8689,2333.9972,-355972.8000,636786.2242
4962,11.8461,18.2833,0.0000,266519.7000,-266519.7000,12.4230,0.0000,41923.7269,41923.7269,606.7191,308443.4269,0.0000,-308443.4269,18.2833,17.7845,15642.9000,0.0000,15642.9000,0.5336,3676.2775,0.0000,3676.2775,26.0590,0.0000,11966.6225,11966.6225,17.7845,17.6934,0.0000,70195.3000,-70195.3000,3.7974,0.0000,12237.6444,12237.6444,185.4607,82432.9444,0.0000,-82432.9444,17.6934,17.6738,835.8000,0.0000,835.8000,0.0287,197.8630,0.0000,197.8630,1.4032,0.0000,637.9370,637.9370,17.6738,17.6469,0.0000,22834.3000,-22834.3000,1.2619,0.0000,4027.7474,4027.7474,61.6281,26862.0474,0.0000,-26862.0474,17.6469,17.3747,12805.6000,0.0000,12805.6000,0.4405,3033.2931,0.0000,3033.2931,21.5138,0.0000,9772.3069,9772.3069,17.3747,11.8529,11.8529,14.6138,19.6842,295262.2812,11.8529,11.8410,11.8488,14.6078,19.7269,157815.0101,11.8488,11.8373,11.8461,14.6060,19.7398,138178.4914,27.7277,2166.6814,-330265.0000,591255.7828
4963,10.9237,17.3558,0.0000,187610.0000,-187610.0000,8.7275,0.0000,28923.3362,28923.3362,426.2388,216533.3362,0.0000,-216533.3362,17.3558,16.6580,15646.6000,0.0000,15646.6000,0.5358,3719.8162,0.0000,3719.8162,26.1691,0.0000,11926.7838,11926.7838,16.6580,16.6228,0.0000,36588.2000,-36588.2000,1.9760,0.0000,6253.6257,6253.6257,96.5052,42841.8257,0.0000,-42841.8257,16.6228,16.5912,913.5000,0.0000,913.5000,0.0315,219.2113,0.0000,219.2113,1.5402,0.0000,694.2887,694.2887,16.5912,16.5725,0.0000,18179.5000,-18179.5000,1.0039,0.0000,3155.7845,3155.7845,49.0289,21335.2845,0.0000,-21335.2845,16.5725,16.2136,11731.9000,0.0000,11731.9000,0.4053,2817.1113,0.0000,2817.1113,19.7935,0.0000,8914.7887,8914.7887,16.2136,10.9319,10.9319,13.5728,12.9156,193734.5808,10.9319,10.9175,10.9269,13.5656,12.9509,103607.5089,10.9269,10.9133,10.9237,13.5634,12.9613,90729.1195,19.0202,1486.2619,-214085.7000,388071.2093
4964,10.3085,16.7662,0.0000,168791.3000,-168791.3000,7.8077,0.0000,25685.3148,25685.3148,381.3143,194476.6148,0.0000,-194476.6148,16.7662,16.0991,13253.7000,0.0000,13253.7000,0.4597,3174.6220,0.0000,3174.6220,22.4515,0.0000,10079.0780,10079.0780,16.0991,16.0731,0.0000,19917.9000,-19917.9000,1.0696,0.0000,3372.4491,3372.4491,52.2399,23290.3491,0.0000,-23290.3491,16.0731,16.0502,544.6000,0.0000,544.6000,0.0191,131.6205,0.0000,131.6205,0.9321,0.0000,412.9795,412.9795,16.0502,16.0306,0.0000,12217.4000,-12217.4000,0.6731,0.0000,2104.7967,2104.7967,32.8724,14322.1967,0.0000,-14322.1967,16.0306,15.6675,9584.5000,0.0000,9584.5000,0.3361,2317.6956,0.0000,2317.6956,16.4161,0.0000,7266.8044,7266.8044,15.6675,10.3176,10.3176,12.9925,10.6941,160412.0778,10.3176,10.3016,10.3120,12.9845,10.7262,85809.5052,10.3120,10.2969,10.3085,12.9822,10.7356,75149.4449,15.5480,1214.9431,-177543.8000,321371.0279
4965,9.8353,16.3088,0.0000,137323.0000,-137323.0000,6.3286,0.0000,20693.0599,20693.0599,309.0763,158016.0599,0.0000,-158016.0599,16.3088,15.5109,12943.0000,0.0000,12943.0000,0.4527,3118.5286,0.0000,3118.5286,22.1075,0.0000,9824.4714,9824.4714,15.5109,15.4994,0.0000,16422.5000,-16422.5000,0.8796,0.0000,2754.0421,2754.0421,42.9576,19176.5421,0.0000,-19176.5421,15.4994,15.4785,408.5000,0.0000,408.5000,0.0144,99.4743,0.0000,99.4743,0.7047,0.0000,309.0257,309.0257,15.4785,15.4675,0.0000,8597.7000,-8597.7000,0.4732,0.0000,1469.8328,1469.8328,23.1096,10067.5328,0.0000,-10067.5328,15.4675,15.0809,8357.5000,0.0000,8357.5000,0.2954,2036.0036,0.0000,2036.0036,14.4262,0.0000,6321.4964,6321.4964,15.0809,9.8454,9.8454,12.4631,8.5255,127882.7011,9.8454,9.8277,9.8392,12.4543,8.5542,68433.8548,9.8392,9.8225,9.8353,12.4517,8.5627,59938.8692,12.6657,989.7167,-140634.2000,256255.4251
4966,9.4568,15.9421,0.0000,120512.1000,-120512.1000,5.5382,0.0000,18020.7519,18020.7519,270.4781,138532.8519,0.0000,-138532.8519,15.9421,15.0361,12943.3000,0.0000,12943.3000,0.4556,3133.5330,0.0000,3133.5330,22.2526,0.0000,9809.7670,9809.7670,15.0361,15.0374,0.0000,17773.6000,-17773.6000,0.9494,0.0000,2958.3018,2958.3018,46.3659,20731.9018,0.0000,-20731.9018,15.0374,15.0143,412.0000,0.0000,412.0000,0.0147,100.9451,0.0000,100.9451,0.7167,0.0000,311.0549,311.0549,15.0143,15.0101,0.0000,5545.8000,-5545.8000,0.3049,0.0000,942.4028,942.4028,14.8920,6488.2028,0.0000,-6488.2028,15.0101,14.7653,4676.2000,0.0000,4676.2000,0.1666,1146.1453,0.0000,1146.1453,8.1383,0.0000,3530.0547,3530.0547,14.7653,9.4675,9.4675,12.1164,7.5905,113857.3929,9.4675,9.4487,9.4610,12.1070,7.6174,60939.4853,9.4610,9.4432,9.4568,12.1042,7.6254,53377.8942,11.1442,870.8249,-125800.0000,228174.7725
4967,9.0867,15.5802,0.0000,98902.7000,-98902.7000,4.5351,0.0000,14680.5122,14680.5122,221.4848,113583.2122,0.0000,-113583.2122,15.5802,14.4897,12943.5000,0.0000,12943.5000,0.4581,3148.5237,0.0000,3148.5237,22.3710,0.0000,9794.9763,9794.9763,14.4897,14.5178,0.0000,15764.9000,-15764.9000,0.8403,0.0000,2602.0641,2602.0641,41.0388,18366.9641,0.0000,-18366.9641,14.5178,14.4910,407.1000,0.0000,407.1000,0.0146,100.4444,0.0000,100.4444,0.7130,0.0000,306.6556,306.6556,14.4910,14.4927,0.0000,3270.5000,-3270.5000,0.1797,0.0000,552.1470,552.1470,8.7761,3822.6470,0.0000,-3822.6470,14.4927,14.4006,1455.1000,0.0000,1455.1000,0.0522,359.1414,0.0000,359.1414,2.5496,0.0000,1095.9586,1095.9586,14.4006,9.0982,9.0982,11.7494,6.2171,93256.6530,9.0982,9.0779,9.0912,11.7393,6.2409,49927.2521,9.0912,9.0719,9.0867,11.7363,6.2479,43735.6488,9.1199,712.6398,-103132.4000,186919.5538
4968,8.8410,15.3445,0.0000,91510.1000,-91510.1000,4.1871,0.0000,13517.7193,13517.7193,204.4889,105027.8193,0.0000,-105027.8193,15.3445,14.1711,12921.0000,0.0000,12921.0000,0.4597,3152.8743,0.0000,3152.8743,22.4501,0.0000,9768.1257,9768.1257,14.1711,14.2050,0.0000,11927.4000,-11927.4000,0.6343,0.0000,1959.3376,1959.3376,30.9760,13886.7376,0.0000,-13886.7376,14.2050,14.1751,411.8000,0.0000,411.8000,0.0149,102.0368,0.0000,102.0368,0.7269,0.0000,309.7632,309.7632,14.1751,14.1783,0.0000,2424.8000,-2424.8000,0.1331,0.0000,407.8181,407.8181,6.5021,2832.6181,0.0000,-2832.6181,14.1783,14.1193,840.9000,0.0000,840.9000,0.0304,208.4362,0.0000,208.4362,1.4849,0.0000,632.4638,632.4638,14.1193,8.8532,8.8532,11.4862,5.5444,83166.0502,8.8532,8.8318,8.8457,11.4756,5.5668,44534.7573,8.8457,8.8255,8.8410,11.4724,5.5735,39014.5169,8.1891,639.9094,-91688.6000,166715.3244
4969,8.6473,15.1569,0.0000,80575.2000,-80575.2000,3.6815,0.0000,11857.6631,11857.6631,179.7988,92432.8631,0.0000,-92432.8631,15.1569,13.8388,12915.1000,0.0000,12915.1000,0.4611,3159.3128,0.0000,3159.3128,22.5177,0.0000,9755.7872,9755.7872,13.8388,13.8925,0.0000,11209.1000,-11209.1000,0.5953,0.0000,1832.4347,1832.4347,29.0716,13041.5347,0.0000,-13041.5347,13.8925,13.8599,407.5000,0.0000,407.5000,0.0148,101.4040,0.0000,101.4040,0.7227,0.0000,306.0960,306.0960,13.8599,13.8657,0.0000,2020.8000,-2020.8000,0.1109,0.0000,338.6201,338.6201,5.4168,2359.4201,0.0000,-2359.4201,13.8657,13.8360,381.2000,0.0000,381.2000,0.0138,94.8943,0.0000,94.8943,0.6763,0.0000,286.3057,286.3057,13.8360,8.6600,8.6600,11.2480,4.8685,73028.0739,8.6600,8.6377,8.6523,11.2369,4.8895,39115.9923,8.6523,8.6311,8.6473,11.2336,4.8957,34270.0711,7.3161,571.6893,-80101.3000,146414.1373
4970,8.4853,14.9995,0.0000,72228.6000,-72228.6000,3.2965,0.0000,10596.2003,10596.2003,160.9949,82824.8003,0.0000,-82824.8003,14.9995,13.5447,12915.4000,0.0000,12915.4000,0.4624,3166.0380,0.0000,3166.0380,22.5808,0.0000,9749.3620,9749.3620,13.5447,13.5988,0.0000,7481.9000,-7481.9000,0.3968,0.0000,1217.9974,1217.9974,19.3784,8699.8974,0.0000,-8699.8974,13.5988,13.5619,408.9000,0.0000,408.9000,0.0149,102.1647,0.0000,102.1647,0.7287,0.0000,306.7353,306.7353,13.5619,13.5708,0.0000,1775.3000,-1775.3000,0.0974,0.0000,296.4760,296.4760,4.7571,2071.7760,0.0000,-2071.7760,13.5708,13.5374,381.2000,0.0000,381.2000,0.0139,95.2807,0.0000,95.2807,0.6796,0.0000,285.9193,285.9193,13.5374,8.4986,8.4986,11.0180,4.1608,62412.6605,8.4986,8.4753,8.4905,11.0064,4.1801,33440.5589,8.4905,8.4684,8.4853,11.0029,4.1858,29300.4786,6.4228,501.8864,-67780.3000,125153.6980
4971,8.4235,14.9427,0.0000,95787.2000,-95787.2000,4.3676,0.0000,14035.6931,14035.6931,213.3088,109822.8931,0.0000,-109822.8931,14.9427,13.8087,12920.4000,0.0000,12920.4000,0.4636,3169.6728,0.0000,3169.6728,22.6424,0.0000,9750.7272,9750.7272,13.8087,13.8288,0.0000,8012.6000,-8012.6000,0.4244,0.0000,1309.3108,1309.3108,20.7283,9321.9108,0.0000,-9321.9108,13.8288,13.7986,410.3000,0.0000,410.3000,0.0150,102.1902,0.0000,102.1902,0.7345,0.0000,308.1098,308.1098,13.7986,13.8003,0.0000,1738.1000,-1738.1000,0.0953,0.0000,291.0436,291.0436,4.6560,2029.1436,0.0000,-2029.1436,13.8003,13.7400,840.7000,0.0000,840.7000,0.0308,209.4685,0.0000,209.4685,1.5056,0.0000,631.2315,631.2315,13.7400,8.4364,8.4364,11.0882,5.5200,82799.5611,8.4364,8.4138,8.4285,11.0769,5.5434,44347.4155,8.4285,8.4071,8.4235,11.0735,5.5505,38853.2304,8.0953,632.5815,-91366.5000,166000.2070
4972,8.5143,15.0373,0.0000,104889.9000,-104889.9000,4.7810,0.0000,15396.3087,15396.3087,233.4975,120286.2087,0.0000,-120286.2087,15.0373,13.9912,12927.5000,0.0000,12927.5000,0.4643,3167.4019,0.0000,3167.4019,22.6740,0.0000,9760.0981,9760.0981,13.9912,14.0039,0.0000,9089.4000,-9089.4000,0.4820,0.0000,1489.1982,1489.1982,23.5389,10578.5982,0.0000,-10578.5982,14.0039,13.9675,535.3000,0.0000,535.3000,0.0196,133.0030,0.0000,133.0030,0.9549,0.0000,402.2970,402.2970,13.9675,13.9678,0.0000,2024.0000,-2024.0000,0.1110,0.0000,339.5795,339.5795,5.4231,2363.5795,0.0000,-2363.5795,13.9678,13.6856,4363.4000,0.0000,4363.4000,0.1594,1084.6853,0.0000,1084.6853,7.7868,0.0000,3278.7147,3278.7147,13.6856,8.5269,8.5269,11.1062,5.9863,89795.0556,8.5269,8.5049,8.5192,11.0952,6.0119,48094.9130,8.5192,8.4983,8.5143,11.0919,6.0195,42136.7876,9.0260,705.3005,-98177.1000,180026.7563
4973,9.0180,15.5456,0.0000,194431.9000,-194431.9000,8.8671,0.0000,28821.1224,28821.1224,433.0526,223253.0224,0.0000,-223253.0224,15.5456,14.9572,12927.9000,0.0000,12927.9000,0.4636,3146.1632,0.0000,3146.1632,22.6428,0.0000,9781.7368,9781.7368,14.9572,14.9565,0.0000,401.7000,-401.7000,0.0213,0.0000,66.7783,66.7783,1.0411,468.4783,0.0000,-468.4783,14.9565,14.9351,490.8000,0.0000,490.8000,0.0179,120.3825,0.0000,120.3825,0.8731,0.0000,370.4175,370.4175,14.9351,14.9282,0.0000,2709.2000,-2709.2000,0.1487,0.0000,459.9147,459.9147,7.2603,3169.1147,0.0000,-3169.1147,14.9282,14.3377,14625.2000,0.0000,14625.2000,0.5330,3588.5997,0.0000,3588.5997,26.0325,0.0000,11036.6003,11036.6003,14.3377,9.0287,9.0287,11.6832,10.2912,154367.3632,9.0287,9.0099,9.0222,11.6738,10.3276,82620.7238,9.0222,9.0041,9.0180,11.6709,10.3388,72371.2864,15.0774,1178.1657,-169498.9000,309359.3734
4974,9.5199,16.0372,0.0000,239678.3000,-239678.3000,10.9621,0.0000,35885.8376,35885.8376,535.3735,275564.1376,0.0000,-275564.1376,16.0372,15.2466,21939.9000,0.0000,21939.9000,0.7809,5304.9853,0.0000,5304.9853,38.1397,0.0000,16634.9147,16634.9147,15.2466,15.2457,0.0000,1779.0000,-1779.0000,0.0948,0.0000,297.0838,297.0838,4.6294,2076.0838,0.0000,-2076.0838,15.2457,15.2126,989.3000,0.0000,989.3000,0.0355,241.7181,0.0000,241.7181,1.7348,0.0000,747.5819,747.5819,15.2126,15.2091,0.0000,3397.0000,-3397.0000,0.1866,0.0000,578.7257,578.7257,9.1145,3975.7257,0.0000,-3975.7257,15.2091,14.7220,15544.2000,0.0000,15544.2000,0.5584,3799.8017,0.0000,3799.8017,27.2694,0.0000,11744.3983,11744.3983,14.7220,9.5295,9.5295,12.1257,12.6358,189537.6759,9.5295,9.5127,9.5236,12.1173,12.6767,101413.6141,9.5236,9.5075,9.5199,12.1148,12.6893,88825.0397,18.9276,1479.0273,-206380.9000,379776.3298
4975,10.0831,16.5911,0.0000,263029.2000,-263029.2000,12.0653,0.0000,39838.3723,39838.3723,589.2504,302867.5723,0.0000,-302867.5723,16.5911,15.7239,26756.8000,0.0000,26756.8000,0.9456,6423.4057,0.0000,6423.4057,46.1817,0.0000,20333.3943,20333.3943,15.7239,15.7195,0.0000,34250.6000,-34250.6000,1.8273,0.0000,5763.5997,5763.5997,89.2434,40014.1997,0.0000,-40014.1997,15.7195,15.6756,1663.0000,0.0000,1663.0000,0.0595,403.7847,0.0000,403.7847,2.9037,0.0000,1259.2153,1259.2153,15.6756,15.6736,0.0000,4388.6000,-4388.6000,0.2412,0.0000,752.2278,752.2278,11.7798,5140.8278,0.0000,-5140.8278,15.6736,15.3006,14931.5000,0.0000,14931.5000,0.5341,3627.6328,0.0000,3627.6328,26.0855,0.0000,11303.8672,11303.8672,15.3006,10.0916,10.0916,12.6961,15.7444,236166.7009,10.0916,10.0767,10.0864,12.6887,15.7894,126315.5507,10.0864,10.0721,10.0831,12.6863,15.8034,110623.9978,23.5095,1837.0666,-258317.1000,473106.2494
4976,10.3653,16.8569,0.0000,271361.9000,-271361.9000,12.4890,0.0000,41342.8213,41342.8213,609.9409,312704.7213,0.0000,-312704.7213,16.8569,15.9151,30422.7000,0.0000,30422.7000,1.0666,7278.6147,0.0000,7278.6147,52.0934,0.0000,23144.0853,23144.0853,15.9151,15.9210,0.0000,38799.3000,-38799.3000,2.0745,0.0000,6549.4761,6549.4761,101.3138,45348.7761,0.0000,-45348.7761,15.9210,15.8765,1796.4000,0.0000,1796.4000,0.0638,435.0227,0.0000,435.0227,3.1149,0.0000,1361.3773,1361.3773,15.8765,15.8758,0.0000,4235.7000,-4235.7000,0.2330,0.0000,727.9898,727.9898,11.3777,4963.6898,0.0000,-4963.6898,15.8758,15.5661,13093.6000,0.0000,13093.6000,0.4652,3172.6726,0.0000,3172.6726,22.7190,0.0000,9920.9274,9920.9274,15.5661,10.3734,10.3734,12.9698,16.4152,246228.4582,10.3734,10.3592,10.3685,12.9627,16.4602,131681.2339,10.3685,10.3548,10.3653,12.9605,16.4741,115318.4140,24.5880,1921.3431,-269084.2000,493228.1060
4977,10.5807,17.0654,0.0000,278185.9000,-278185.9000,12.8246,0.0000,42575.1224,42575.1224,626.3328,320761.0224,0.0000,-320761.0224,17.0654,15.9970,35918.8000,0.0000,35918.8000,1.2546,8570.7639,0.0000,8570.7639,61.2731,0.0000,27348.0361,27348.0361,15.9970,16.0201,0.0000,39993.8000,-39993.8000,2.1402,0.0000,6760.2181,6760.2181,104.5251,46754.0181,0.0000,-46754.0181,16.0201,15.9766,1838.5000,0.0000,1838.5000,0.0651,444.6416,0.0000,444.6416,3.1786,0.0000,1393.8584,1393.8584,15.9766,15.9777,0.0000,4809.4000,-4809.4000,0.2646,0.0000,827.7215,827.7215,12.9231,5637.1215,0.0000,-5637.1215,15.9777,15.7097,11868.3000,0.0000,11868.3000,0.4204,2871.9390,0.0000,2871.9390,20.5324,0.0000,8996.3610,8996.3610,15.7097,10.5886,10.5886,13.1491,16.7592,251387.5974,10.5886,10.5748,10.5838,13.1423,16.8042,134433.4324,10.5838,10.5706,10.5807,13.1401,16.8181,117726.4824,25.4543,1989.0362,-273363.5000,503547.5122
