Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4978,11.1041,17.5899,0.0000,303175.2000,-303175.2000,13.9947,0.0000,46921.4353,46921.4353,683.4796,350096.6353,0.0000,-350096.6353,17.5899,16.5577,37750.1000,0.0000,37750.1000,1.3147,8948.3369,0.0000,8948.3369,64.2083,0.0000,28801.7631,28801.7631,16.5577,16.5859,0.0000,70915.1000,-70915.1000,3.7964,0.0000,12100.0429,12100.0429,185.4095,83015.1429,0.0000,-83015.1429,16.5859,16.5421,2177.9000,0.0000,2177.9000,0.0770,522.8754,0.0000,522.8754,3.7599,0.0000,1655.0246,1655.0246,16.5421,16.5427,0.0000,7515.7000,-7515.7000,0.4136,0.0000,1303.7386,1303.7386,20.1986,8819.4386,0.0000,-8819.4386,16.5427,16.3579,9570.9000,0.0000,9570.9000,0.3385,2299.0837,0.0000,2299.0837,16.5334,0.0000,7271.8163,7271.8163,16.3579,11.1113,11.1113,13.7346,20.1705,302557.0303,11.1113,11.0988,11.1069,13.7283,20.2186,161748.5710,11.1069,11.0949,11.1041,13.7264,20.2336,141635.2741,29.9024,2336.6145,-332107.1000,605940.8754
4979,11.4603,17.9324,0.0000,317324.9000,-317324.9000,14.6944,0.0000,49492.9790,49492.9790,717.6528,366817.8790,0.0000,-366817.8790,17.9324,17.0706,32716.4000,0.0000,32716.4000,1.1311,7722.1190,0.0000,7722.1190,55.2411,0.0000,24994.2810,24994.2810,17.0706,17.0648,0.0000,78937.0000,-78937.0000,4.2371,0.0000,13588.3418,13588.3418,206.9325,92525.3418,0.0000,-92525.3418,17.0648,17.0147,2591.4000,0.0000,2591.4000,0.0909,618.3511,0.0000,618.3511,4.4376,0.0000,1973.0489,1973.0489,17.0147,17.0122,0.0000,10426.8000,-10426.8000,0.5744,0.0000,1821.1216,1821.1216,28.0518,12247.9216,0.0000,-12247.9216,17.0122,16.8583,8345.6000,0.0000,8345.6000,0.2928,1992.7308,0.0000,1992.7308,14.3002,0.0000,6352.8692,6352.8692,16.8583,11.4672,11.4672,14.1627,21.8549,327823.2173,11.4672,11.4552,11.4630,14.1568,21.9033,175226.7539,11.4630,11.4515,11.4603,14.1549,21.9185,153429.5963,31.5310,2463.8785,-363035.3000,656479.5675
4980,11.9051,18.3716,0.0000,330671.0000,-330671.0000,15.3460,0.0000,52082.9332,52082.9332,749.4717,382753.9332,0.0000,-382753.9332,18.3716,17.4281,37747.1000,0.0000,37747.1000,1.2989,8861.4479,0.0000,8861.4479,63.4354,0.0000,28885.6521,28885.6521,17.4281,17.4398,0.0000,95038.4000,-95038.4000,5.1142,0.0000,16463.3561,16463.3561,249.7682,111501.7561,0.0000,-111501.7561,17.4398,17.3961,2473.8000,0.0000,2473.8000,0.0862,587.4985,0.0000,587.4985,4.2077,0.0000,1886.3015,1886.3015,17.3961,17.3951,0.0000,13029.0000,-13029.0000,0.7184,0.0000,2288.5394,2288.5394,35.0865,15317.5394,0.0000,-15317.5394,17.3951,17.2700,7426.6000,0.0000,7426.6000,0.2588,1764.7218,0.0000,1764.7218,12.6412,0.0000,5661.8782,5661.8782,17.2700,11.9116,11.9116,14.5908,23.5841,353760.9203,11.9116,11.9003,11.9076,14.5851,23.6337,189069.7300,11.9076,11.8967,11.9051,14.5834,23.6493,165544.9982,34.2337,2675.0659,-391090.9000,708375.6484
4981,12.2455,18.7009,0.0000,343897.4000,-343897.4000,16.0038,0.0000,54579.9696,54579.9696,781.6016,398477.3696,0.0000,-398477.3696,18.7009,17.8366,35918.4000,0.0000,35918.4000,1.2286,8398.3937,0.0000,8398.3937,60.0021,0.0000,27520.0063,27520.0063,17.8366,17.8306,0.0000,100645.3000,-100645.3000,5.4256,0.0000,17562.7539,17562.7539,264.9786,118208.0539,0.0000,-118208.0539,17.8306,17.8025,1644.2000,0.0000,1644.2000,0.0570,388.5748,0.0000,388.5748,2.7820,0.0000,1255.6252,1255.6252,17.8025,17.7991,0.0000,15199.8000,-15199.8000,0.8388,0.0000,2686.3963,2686.3963,40.9666,17886.1963,0.0000,-17886.1963,17.7991,17.6934,6507.6000,0.0000,6507.6000,0.2256,1538.5479,0.0000,1538.5479,11.0177,0.0000,4969.0521,4969.0521,17.6934,12.2517,12.2517,14.9725,24.9548,374322.3329,12.2517,12.2408,12.2479,14.9671,25.0048,200038.0536,12.2479,12.2374,12.2455,14.9654,25.0204,175142.8733,35.6691,2787.2367,-415672.3000,749503.2599
4982,12.5781,19.0264,0.0000,355029.5000,-355029.5000,16.5571,0.0000,56772.1410,56772.1410,808.6242,411801.6410,0.0000,-411801.6410,19.0264,18.2304,34089.6000,0.0000,34089.6000,1.1609,7939.5613,0.0000,7939.5613,56.6948,0.0000,26150.0387,26150.0387,18.2304,18.2070,0.0000,107084.7000,-107084.7000,5.7849,0.0000,18821.2329,18821.2329,282.5234,125905.9329,0.0000,-125905.9329,18.2070,18.1809,1585.9000,0.0000,1585.9000,0.0546,373.0560,0.0000,373.0560,2.6689,0.0000,1212.8440,1212.8440,18.1809,18.1752,0.0000,17275.8000,-17275.8000,0.9543,0.0000,3071.3337,3071.3337,46.6060,20347.1337,0.0000,-20347.1337,18.1752,18.0591,7426.6000,0.0000,7426.6000,0.2560,1747.6652,0.0000,1747.6652,12.5036,0.0000,5678.9348,5678.9348,18.0591,12.5841,12.5841,15.3216,26.1513,392269.9909,12.5841,12.5736,12.5804,15.3164,26.2017,209613.4578,12.5804,12.5703,12.5781,15.3147,26.2175,183522.2393,37.1517,2903.0899,-436287.9000,785405.6880
4983,12.5764,19.0112,0.0000,345172.8000,-345172.8000,16.1313,0.0000,55193.8674,55193.8674,787.8281,400366.6674,0.0000,-400366.6674,19.0112,18.3113,29050.5000,0.0000,29050.5000,0.9850,6767.1741,0.0000,6767.1741,48.1045,0.0000,22283.3259,22283.3259,18.3113,18.2669,0.0000,95679.3000,-95679.3000,5.1794,0.0000,16841.7355,16841.7355,252.9541,112521.0355,0.0000,-112521.0355,18.2669,18.2312,2049.4000,0.0000,2049.4000,0.0703,481.7317,0.0000,481.7317,3.4312,0.0000,1567.6683,1567.6683,18.2312,18.2230,0.0000,16785.2000,-16785.2000,0.9281,0.0000,2986.4817,2986.4817,45.3247,19771.6817,0.0000,-19771.6817,18.2230,18.0808,8651.9000,0.0000,8651.9000,0.2967,2034.8102,0.0000,2034.8102,14.4917,0.0000,6617.0898,6617.0898,18.0808,12.5826,12.5826,15.3317,25.0143,375215.1259,12.5826,12.5718,12.5788,15.3263,25.0633,200506.7521,12.5788,12.5685,12.5764,15.3246,25.0785,175549.7131,35.3861,2765.1224,-417885.5000,751271.5911
4984,12.5690,19.0037,0.0000,350292.8000,-350292.8000,16.3704,0.0000,56003.1289,56003.1289,799.5055,406295.9289,0.0000,-406295.9289,19.0037,18.5436,18981.7000,0.0000,18981.7000,0.6437,4422.0934,0.0000,4422.0934,31.4380,0.0000,14559.6066,14559.6066,18.5436,18.4542,0.0000,81578.2000,-81578.2000,4.4180,0.0000,14421.6974,14421.6974,215.7668,95999.8974,0.0000,-95999.8974,18.4542,18.4302,1301.9000,0.0000,1301.9000,0.0446,305.3235,0.0000,305.3235,2.1779,0.0000,996.5765,996.5765,18.4302,18.4125,0.0000,17432.0000,-17432.0000,0.9639,0.0000,3111.3649,3111.3649,47.0773,20543.3649,0.0000,-20543.3649,18.4125,18.2154,11408.8000,0.0000,11408.8000,0.3910,2676.9723,0.0000,2676.9723,19.0970,0.0000,8731.8277,8731.8277,18.2154,12.5753,12.5753,15.3953,24.8341,372511.9936,12.5753,12.5643,12.5714,15.3899,24.8824,199059.3069,12.5714,12.5609,12.5690,15.3882,24.8973,174281.3926,34.2475,2676.1501,-417610.6000,745852.6931
4985,11.6773,18.0943,0.0000,256131.3000,-256131.3000,11.9694,0.0000,40139.4531,40139.4531,584.5646,296270.7531,0.0000,-296270.7531,18.0943,17.5801,15632.1000,0.0000,15632.1000,0.5302,3682.2915,0.0000,3682.2915,25.8929,0.0000,11949.8085,11949.8085,17.5801,17.5141,0.0000,47814.9000,-47814.9000,2.5927,0.0000,8305.3585,8305.3585,126.6235,56120.2585,0.0000,-56120.2585,17.5141,17.4858,1088.5000,0.0000,1088.5000,0.0372,258.2650,0.0000,258.2650,1.8163,0.0000,830.2350,830.2350,17.4858,17.4637,0.0000,17070.3000,-17070.3000,0.9444,0.0000,3002.4477,3002.4477,46.1242,20072.7477,0.0000,-20072.7477,17.4637,17.1466,13399.9000,0.0000,13399.9000,0.4581,3181.3635,0.0000,3181.3635,22.3723,0.0000,10218.5365,10218.5365,17.1466,11.6847,11.6847,14.4156,17.4136,261204.0451,11.6847,11.6716,11.6801,14.4091,17.4551,139641.1832,11.6801,11.6678,11.6773,14.4072,17.4675,122272.5582,24.7979,1937.7451,-290896.0000,523117.7864
4986,11.2798,17.7256,0.0000,243491.1000,-243491.1000,11.3152,0.0000,37827.9908,37827.9908,552.6174,281319.0908,0.0000,-281319.0908,17.7256,17.1794,15623.1000,0.0000,15623.1000,0.5364,3697.0447,0.0000,3697.0447,26.1971,0.0000,11926.0553,11926.0553,17.1794,17.1295,0.0000,36177.2000,-36177.2000,1.9518,0.0000,6239.4695,6239.4695,95.3209,42416.6695,0.0000,-42416.6695,17.1295,17.1056,833.8000,0.0000,833.8000,0.0289,198.7953,0.0000,198.7953,1.4093,0.0000,635.0047,635.0047,17.1056,17.0838,0.0000,15300.1000,-15300.1000,0.8445,0.0000,2675.8582,2675.8582,41.2454,17975.9582,0.0000,-17975.9582,17.0838,16.7506,12787.3000,0.0000,12787.3000,0.4429,3050.5280,0.0000,3050.5280,21.6290,0.0000,9736.7720,9736.7720,16.7506,11.2877,11.2877,14.0191,15.9289,238933.1703,11.2877,11.2738,11.2829,14.0122,15.9693,127754.2142,11.2829,11.2697,11.2798,14.0101,15.9814,111869.4718,22.6795,1772.2058,-265724.2000,478556.8563
4987,10.5211,16.9685,0.0000,170173.9000,-170173.9000,7.8888,0.0000,26011.5619,26011.5619,385.2744,196185.4619,0.0000,-196185.4619,16.9685,16.1986,15639.3000,0.0000,15639.3000,0.5397,3736.3740,0.0000,3736.3740,26.3572,0.0000,11902.9260,11902.9260,16.1986,16.1851,0.0000,18392.8000,-18392.8000,0.9903,0.0000,3119.3843,3119.3843,48.3639,21512.1843,0.0000,-21512.1843,16.1851,16.1474,915.3000,0.0000,915.3000,0.0318,220.8899,0.0000,220.8899,1.5554,0.0000,694.4101,694.4101,16.1474,16.1346,0.0000,12846.0000,-12846.0000,0.7085,0.0000,2216.0638,2216.0638,34.6005,15062.0638,0.0000,-15062.0638,16.1346,15.7048,11715.1000,0.0000,11715.1000,0.4079,2829.0695,0.0000,2829.0695,19.9208,0.0000,8886.0305,8886.0305,15.7048,10.5303,10.5303,13.1176,10.5447,158170.5182,10.5303,10.5140,10.5247,13.1094,10.5780,84623.8287,10.5247,10.5092,10.5211,13.1070,10.5877,74114.1901,15.8504,1238.5733,-173143.0000,316908.5370
4988,10.0607,16.5298,0.0000,158238.4000,-158238.4000,7.3017,0.0000,23955.6477,23955.6477,356.6053,182194.0477,0.0000,-182194.0477,16.5298,15.8181,13235.0000,0.0000,13235.0000,0.4616,3179.7870,0.0000,3179.7870,22.5418,0.0000,10055.2130,10055.2130,15.8181,15.8035,0.0000,12627.9000,-12627.9000,0.6767,0.0000,2128.2534,2128.2534,33.0472,14756.1534,0.0000,-14756.1534,15.8035,15.7783,539.4000,0.0000,539.4000,0.0190,130.8245,0.0000,130.8245,0.9290,0.0000,408.5755,408.5755,15.7783,15.7616,0.0000,10396.5000,-10396.5000,0.5723,0.0000,1784.4739,1784.4739,27.9494,12180.9739,0.0000,-12180.9739,15.7616,15.3603,9570.9000,0.0000,9570.9000,0.3378,2322.5749,0.0000,2322.5749,16.4959,0.0000,7248.3251,7248.3251,15.3603,10.0706,10.0706,12.7154,9.5574,143361.6931,10.0706,10.0531,10.0645,12.7067,9.5891,76712.8603,10.0645,10.0479,10.0607,12.7041,9.5985,67189.3086,14.0536,1098.1650,-157917.5000,287263.8620
4989,9.6784,16.1588,0.0000,128413.9000,-128413.9000,5.9092,0.0000,19288.6636,19288.6636,288.5978,147702.5636,0.0000,-147702.5636,16.1588,15.3083,12918.9000,0.0000,12918.9000,0.4533,3118.7933,0.0000,3118.7933,22.1406,0.0000,9800.1067,9800.1067,15.3083,15.3035,0.0000,13177.4000,-13177.4000,0.7049,0.0000,2202.7068,2202.7068,34.4241,15380.1068,0.0000,-15380.1068,15.3035,15.2806,415.6000,0.0000,415.6000,0.0147,101.4665,0.0000,101.4665,0.7198,0.0000,314.1335,314.1335,15.2806,15.2726,0.0000,7404.9000,-7404.9000,0.4073,0.0000,1262.6383,1262.6383,19.8940,8667.5383,0.0000,-8667.5383,15.2726,14.8547,8345.6000,0.0000,8345.6000,0.2961,2038.3700,0.0000,2038.3700,14.4620,0.0000,6307.2300,6307.2300,14.8547,9.6892,9.6892,12.2720,7.7558,116337.3612,9.6892,9.6702,9.6826,12.2625,7.7844,62274.9982,9.6826,9.6646,9.6784,12.2597,7.7928,54549.6841,11.6785,912.5721,-127316.1000,233162.0434
4990,9.3280,15.8171,0.0000,112365.7000,-112365.7000,5.1591,0.0000,16759.1906,16759.1906,251.9612,129124.8906,0.0000,-129124.8906,15.8171,14.8501,12927.5000,0.0000,12927.5000,0.4561,3134.8372,0.0000,3134.8372,22.2735,0.0000,9792.6628,9792.6628,14.8501,14.8580,0.0000,13188.7000,-13188.7000,0.7038,0.0000,2188.8486,2188.8486,34.3740,15377.5486,0.0000,-15377.5486,14.8580,14.8331,405.7000,0.0000,405.7000,0.0145,99.6408,0.0000,99.6408,0.7078,0.0000,306.0592,306.0592,14.8331,14.8312,0.0000,4928.3000,-4928.3000,0.2709,0.0000,835.5556,835.5556,13.2298,5763.8556,0.0000,-5763.8556,14.8312,14.5639,4669.7000,0.0000,4669.7000,0.1669,1147.3014,0.0000,1147.3014,8.1504,0.0000,3522.3986,3522.3986,14.5639,9.3396,9.3396,11.9518,6.8222,102332.4209,9.3396,9.3193,9.3325,11.9416,6.8486,54788.9176,9.3325,9.3133,9.3280,11.9386,6.8565,47995.1681,10.1569,793.6717,-112479.8000,205116.5066
4991,8.9978,15.4947,0.0000,91862.0000,-91862.0000,4.2090,0.0000,13611.5255,13611.5255,205.5632,105473.5255,0.0000,-105473.5255,15.4947,14.3283,12927.8000,0.0000,12927.8000,0.4583,3148.2583,0.0000,3148.2583,22.3844,0.0000,9779.5417,9779.5417,14.3283,14.3626,0.0000,12624.3000,-12624.3000,0.6724,0.0000,2078.6597,2078.6597,32.8366,14702.9597,0.0000,-14702.9597,14.3626,14.3331,413.0000,0.0000,413.0000,0.0149,102.1148,0.0000,102.1148,0.7253,0.0000,310.8852,310.8852,14.3331,14.3372,0.0000,3279.7000,-3279.7000,0.1802,0.0000,552.6422,552.6422,8.7985,3832.3422,0.0000,-3832.3422,14.3372,14.2376,1453.3000,0.0000,1453.3000,0.0523,359.4549,0.0000,359.4549,2.5532,0.0000,1093.8451,1093.8451,14.2376,9.0102,9.0102,11.6239,5.6324,84485.3908,9.0102,8.9884,9.0026,11.6130,5.6558,45246.2718,9.0026,8.9820,8.9978,11.6098,5.6627,39639.0505,8.3805,654.8669,-92971.9000,169370.7131
4992,8.7830,15.2888,0.0000,86327.5000,-86327.5000,3.9479,0.0000,12737.7093,12737.7093,192.8088,99065.2093,0.0000,-99065.2093,15.2888,14.0517,12913.4000,0.0000,12913.4000,0.4600,3153.3507,0.0000,3153.3507,22.4651,0.0000,9760.0493,9760.0493,14.0517,14.0891,0.0000,10005.6000,-10005.6000,0.5317,0.0000,1640.7576,1640.7576,25.9673,11646.3576,0.0000,-11646.3576,14.0891,14.0577,406.1000,0.0000,406.1000,0.0147,100.7838,0.0000,100.7838,0.7185,0.0000,305.3162,305.3162,14.0577,14.0626,0.0000,2334.3000,-2334.3000,0.1281,0.0000,392.0539,392.0539,6.2582,2726.3539,0.0000,-2726.3539,14.0626,13.9999,840.1000,0.0000,840.1000,0.0304,208.5674,0.0000,208.5674,1.4870,0.0000,631.5326,631.5326,13.9999,8.7959,8.7959,11.3979,5.1312,76968.1373,8.7959,8.7732,8.7880,11.3865,5.1536,41228.6696,8.7880,8.7665,8.7830,11.3832,5.1602,36121.5824,7.6693,599.2916,-84507.8000,154318.3892
4993,8.6034,15.1144,0.0000,76831.3000,-76831.3000,3.5093,0.0000,11297.0969,11297.0969,171.3873,88128.3969,0.0000,-88128.3969,15.1144,13.7397,12904.4000,0.0000,12904.4000,0.4611,3158.4851,0.0000,3158.4851,22.5175,0.0000,9745.9149,9745.9149,13.7397,13.7849,0.0000,7675.5000,-7675.5000,0.4074,0.0000,1252.9843,1252.9843,19.8971,8928.4843,0.0000,-8928.4843,13.7849,13.7494,411.2000,0.0000,411.2000,0.0150,102.4762,0.0000,102.4762,0.7306,0.0000,308.7238,308.7238,13.7494,13.7570,0.0000,1919.7000,-1919.7000,0.1053,0.0000,321.2717,321.2717,5.1451,2240.9717,0.0000,-2240.9717,13.7570,13.7251,381.0000,0.0000,381.0000,0.0139,94.9865,0.0000,94.9865,0.6772,0.0000,286.0135,286.0135,13.7251,8.6169,8.6169,11.1710,4.4447,66670.7472,8.6169,8.5932,8.6087,11.1591,4.4654,35722.9189,8.6087,8.5861,8.6034,11.1556,4.4715,31300.4849,6.7679,528.8515,-72729.9000,133694.1510
4994,8.4710,14.9866,0.0000,68421.2000,-68421.2000,3.1219,0.0000,10034.8813,10034.8813,152.4700,78456.0813,0.0000,-78456.0813,14.9866,13.4620,12899.6000,0.0000,12899.6000,0.4621,3162.7116,0.0000,3162.7116,22.5673,0.0000,9736.8884,9736.8884,13.4620,13.5216,0.0000,6957.4000,-6957.4000,0.3688,0.0000,1131.2956,1131.2956,18.0126,8088.6956,0.0000,-8088.6956,13.5216,13.4832,406.6000,0.0000,406.6000,0.0149,101.6987,0.0000,101.6987,0.7258,0.0000,304.9013,304.9013,13.4832,13.4928,0.0000,1555.5000,-1555.5000,0.0853,0.0000,259.5410,259.5410,4.1676,1815.0410,0.0000,-1815.0410,13.4928,13.4578,381.0000,0.0000,381.0000,0.0139,95.3335,0.0000,95.3335,0.6804,0.0000,285.6665,285.6665,13.4578,8.4850,8.4850,10.9714,3.9002,58503.2543,8.4850,8.4604,8.4765,10.9591,3.9195,31356.3217,8.4765,8.4531,8.4710,10.9554,3.9253,27476.9907,6.1004,476.6971,-63246.9000,117336.5666
4995,8.4044,14.9239,0.0000,91466.0000,-91466.0000,4.1703,0.0000,13397.6081,13397.6081,203.6693,104863.6081,0.0000,-104863.6081,14.9239,13.7431,12899.8000,0.0000,12899.8000,0.4630,3165.4207,0.0000,3165.4207,22.6106,0.0000,9734.3793,9734.3793,13.7431,13.7665,0.0000,7475.3000,-7475.3000,0.3958,0.0000,1220.3630,1220.3630,19.3320,8695.6630,0.0000,-8695.6630,13.7665,13.7350,411.3000,0.0000,411.3000,0.0151,102.5270,0.0000,102.5270,0.7372,0.0000,308.7730,308.7730,13.7350,13.7371,0.0000,1373.3000,-1373.3000,0.0753,0.0000,229.7911,229.7911,3.6785,1603.0911,0.0000,-1603.0911,13.7371,13.6742,839.8000,0.0000,839.8000,0.0308,209.4264,0.0000,209.4264,1.5058,0.0000,630.3736,630.3736,13.6742,8.4180,8.4180,11.0461,5.2207,78309.9374,8.4180,8.3942,8.4097,11.0342,5.2444,41954.8573,8.4097,8.3870,8.4044,11.0306,5.2515,36760.2180,7.7255,603.6803,-86163.7000,157025.0127
4996,8.4941,15.0174,0.0000,100684.2000,-100684.2000,4.5888,0.0000,14773.2201,14773.2201,224.1108,115457.4201,0.0000,-115457.4201,15.0174,13.9331,12906.0000,0.0000,12906.0000,0.4636,3162.9751,0.0000,3162.9751,22.6426,0.0000,9743.0249,9743.0249,13.9331,13.9471,0.0000,7588.6000,-7588.6000,0.4023,0.0000,1242.2574,1242.2574,19.6471,8830.8574,0.0000,-8830.8574,13.9471,13.9094,529.3000,0.0000,529.3000,0.0194,131.6146,0.0000,131.6146,0.9451,0.0000,397.6854,397.6854,13.9094,13.9103,0.0000,1551.9000,-1551.9000,0.0851,0.0000,260.1967,260.1967,4.1579,1812.0967,0.0000,-1812.0967,13.9103,13.6146,4357.5000,0.0000,4357.5000,0.1594,1084.0738,0.0000,1084.0738,7.7838,0.0000,3273.4262,3273.4262,13.6146,8.5074,8.5074,11.0610,5.6324,84486.1736,8.5074,8.4840,8.4993,11.0493,5.6581,45265.1427,8.4993,8.4770,8.4941,11.0458,5.6659,39661.1163,8.5779,670.2895,-92031.9000,169412.4326
4997,8.9873,15.5152,0.0000,188599.9000,-188599.9000,8.6001,0.0000,27939.7235,27939.7235,420.0146,216539.6235,0.0000,-216539.6235,15.5152,14.9100,12912.4000,0.0000,12912.4000,0.4632,3143.6560,0.0000,3143.6560,22.6223,0.0000,9768.7440,9768.7440,14.9100,14.9093,0.0000,412.8000,-412.8000,0.0219,0.0000,68.5734,68.5734,1.0696,481.3734,0.0000,-481.3734,14.9093,14.8871,497.2000,0.0000,497.2000,0.0181,122.0294,0.0000,122.0294,0.8853,0.0000,375.1706,375.1706,14.8871,14.8819,0.0000,2049.8000,-2049.8000,0.1125,0.0000,347.7638,347.7638,5.4929,2397.5638,0.0000,-2397.5638,14.8819,14.2745,14604.7000,0.0000,14604.7000,0.5328,3585.7965,0.0000,3585.7965,26.0190,0.0000,11018.9035,11018.9035,14.2745,8.9986,8.9986,11.6366,9.9187,148779.8311,8.9986,8.9787,8.9917,11.6266,9.9561,79648.7903,8.9917,8.9726,8.9873,11.6236,9.9676,69772.8605,14.6228,1142.6488,-163048.2000,298201.4819
4998,9.4615,15.9789,0.0000,230902.0000,-230902.0000,10.5589,0.0000,34531.1057,34531.1057,515.6783,265433.1057,0.0000,-265433.1057,15.9789,15.1611,21914.2000,0.0000,21914.2000,0.7804,5302.8034,0.0000,5302.8034,38.1120,0.0000,16611.3966,16611.3966,15.1611,15.1606,0.0000,1117.0000,-1117.0000,0.0595,0.0000,186.2819,186.2819,2.9061,1303.2819,0.0000,-1303.2819,15.1606,15.1264,989.0000,0.0000,989.0000,0.0355,241.9188,0.0000,241.9188,1.7355,0.0000,747.0812,747.0812,15.1264,15.1243,0.0000,2176.2000,-2176.2000,0.1195,0.0000,370.3339,370.3339,5.8386,2546.5339,0.0000,-2546.5339,15.1243,14.6187,15522.4000,0.0000,15522.4000,0.5580,3798.7653,0.0000,3798.7653,27.2500,0.0000,11723.6347,11723.6347,14.6187,9.4717,9.4717,12.0452,12.0221,180332.0791,9.4717,9.4538,9.4655,12.0362,12.0639,96511.4928,9.4655,9.4483,9.4615,12.0335,12.0768,84537.4360,18.1677,1419.6494,-195769.6000,361381.0079
4999,9.9338,16.4415,0.0000,250032.4000,-250032.4000,11.4652,0.0000,37753.3953,37753.3953,559.9430,287785.7953,0.0000,-287785.7953,16.4415,15.5332,26729.1000,0.0000,26729.1000,0.9454,6429.1441,0.0000,6429.1441,46.1727,0.0000,20299.9559,20299.9559,15.5332,15.5339,0.0000,27733.1000,-27733.1000,1.4790,0.0000,4652.4894,4652.4894,72.2340,32385.5894,0.0000,-32385.5894,15.5339,15.4872,1660.1000,0.0000,1660.1000,0.0594,404.0685,0.0000,404.0685,2.9023,0.0000,1256.0315,1256.0315,15.4872,15.4865,0.0000,2044.8000,-2044.8000,0.1124,0.0000,349.6121,349.6121,5.4879,2394.4121,0.0000,-2394.4121,15.4865,15.0878,14910.6000,0.0000,14910.6000,0.5340,3631.5140,0.0000,3631.5140,26.0817,0.0000,11279.0860,11279.0860,15.0878,9.9431,9.9431,12.5154,14.4812,217217.6813,9.9431,9.9269,9.9375,12.5074,14.5266,116212.8218,9.9375,9.9219,9.9338,12.5049,14.5406,101784.4541,21.8933,1710.7718,-236510.5000,435214.9571
5000,10.1832,16.6773,0.0000,259396.4000,-259396.4000,11.9277,0.0000,39369.8690,39369.8690,582.5301,298766.2690,0.0000,-298766.2690,16.6773,15.6952,30384.7000,0.0000,30384.7000,1.0676,7286.2652,0.0000,7286.2652,52.1394,0.0000,23098.4348,23098.4348,15.6952,15.7048,0.0000,30792.7000,-30792.7000,1.6450,0.0000,5179.3006,5179.3006,80.3369,35972.0006,0.0000,-35972.0006,15.7048,15.6574,1794.6000,0.0000,1794.6000,0.0639,435.8219,0.0000,435.8219,3.1202,0.0000,1358.7781,1358.7781,15.6574,15.6574,0.0000,1974.0000,-1974.0000,0.1085,0.0000,338.2712,338.2712,5.3008,2312.2712,0.0000,-2312.2712,15.6574,15.3264,13075.3000,0.0000,13075.3000,0.4658,3177.3457,0.0000,3177.3457,22.7494,0.0000,9897.9543,9897.9543,15.3264,10.1920,10.1920,12.7592,15.1283,226925.0991,10.1920,10.1766,10.1867,12.7515,15.1738,121390.6920,10.1867,10.1718,10.1832,12.7491,15.1879,106314.9504,22.9177,1790.8245,-246908.5000,454630.7414
5001,10.3834,16.8716,0.0000,267721.6000,-267721.6000,12.3288,0.0000,40803.7171,40803.7171,602.1172,308525.3171,0.0000,-308525.3171,16.8716,15.7644,35873.7000,0.0000,35873.7000,1.2562,8581.1617,0.0000,8581.1617,61.3520,0.0000,27292.5383,27292.5383,15.7644,15.7880,0.0000,31397.0000,-31397.0000,1.6785,0.0000,5286.8842,5286.8842,81.9740,36683.8842,0.0000,-36683.8842,15.7880,15.7419,1837.3000,0.0000,1837.3000,0.0652,445.7043,0.0000,445.7043,3.1865,0.0000,1391.5957,1391.5957,15.7419,15.7427,0.0000,2014.1000,-2014.1000,0.1108,0.0000,345.5343,345.5343,5.4100,2359.6343,0.0000,-2359.6343,15.7427,15.4570,11851.7000,0.0000,11851.7000,0.4212,2876.7733,0.0000,2876.7733,20.5690,0.0000,8974.9267,8974.9267,15.4570,10.3920,10.3920,12.9245,15.4926,232388.9618,10.3920,10.3770,10.3868,12.9170,15.5383,124306.3998,10.3868,10.3724,10.3834,12.9147,15.5523,108866.4260,23.7910,1859.0608,-251570.0000,465561.7876
5002,10.5620,17.0456,0.0000,277738.6000,-277738.6000,12.8054,0.0000,42489.8275,42489.8275,625.3936,320228.4275,0.0000,-320228.4275,17.0456,15.9277,37706.9000,0.0000,37706.9000,1.3168,8999.6935,0.0000,8999.6935,64.3101,0.0000,28707.2065,28707.2065,15.9277,15.9542,0.0000,34390.8000,-34390.8000,1.8391,0.0000,5806.5022,5806.5022,89.8189,40197.3022,0.0000,-40197.3022,15.9542,15.9024,2165.3000,0.0000,2165.3000,0.0768,524.1294,0.0000,524.1294,3.7508,0.0000,1641.1706,1641.1706,15.9024,15.9035,0.0000,2525.4000,-2525.4000,0.1389,0.0000,434.1937,434.1937,6.7843,2959.5937,0.0000,-2959.5937,15.9035,15.6827,9557.6000,0.0000,9557.6000,0.3392,2315.0340,0.0000,2315.0340,16.5669,0.0000,7242.5660,7242.5660,15.6827,10.5703,10.5703,13.1265,16.2838,244256.7656,10.5703,10.5558,10.5652,13.1192,16.3299,130639.2435,10.5652,10.5513,10.5620,13.1170,16.3441,114408.6520,24.7743,1935.8992,-265225.0000,489304.6612
5003,10.6578,17.1362,0.0000,285950.0000,-285950.0000,13.1981,0.0000,43834.8571,43834.8571,644.5743,329784.8571,0.0000,-329784.8571,17.1362,16.1834,32673.6000,0.0000,32673.6000,1.1382,7789.4047,0.0000,7789.4047,55.5892,0.0000,24884.1953,24884.1953,16.1834,16.1905,0.0000,32252.1000,-32252.1000,1.7260,0.0000,5468.5090,5468.5090,84.2968,37720.6090,0.0000,-37720.6090,16.1905,16.1283,2589.3000,0.0000,2589.3000,0.0916,624.8333,0.0000,624.8333,4.4744,0.0000,1964.4667,1964.4667,16.1283,16.1283,0.0000,2803.4000,-2803.4000,0.1542,0.0000,483.4871,483.4871,7.5332,3286.8871,0.0000,-3286.8871,16.1283,15.9346,8334.0000,0.0000,8334.0000,0.2951,2012.7369,0.0000,2012.7369,14.4122,0.0000,6321.2631,6321.2631,15.9346,10.6659,10.6659,13.3003,16.8700,253050.1778,10.6659,10.6517,10.6610,13.2931,16.9158,135326.2123,10.6610,10.6473,10.6578,13.2909,16.9299,118508.9901,24.9050,1946.1125,-277408.6000,506885.3802
5004,10.8945,17.3735,0.0000,294552.0000,-294552.0000,13.6030,0.0000,45381.9038,45381.9038,664.3479,339933.9038,0.0000,-339933.9038,17.3735,16.3169,37702.9000,0.0000,37702.9000,1.3118,8961.4698,0.0000,8961.4698,64.0643,0.0000,28741.4302,28741.4302,16.3169,16.3381,0.0000,41192.2000,-41192.2000,2.2071,0.0000,6999.9640,6999.9640,107.7924,48192.1640,0.0000,-48192.1640,16.3381,16.2829,2473.1000,0.0000,2473.1000,0.0872,595.6506,0.0000,595.6506,4.2591,0.0000,1877.4494,1877.4494,16.2829,16.2837,0.0000,3266.9000,-3266.9000,0.1798,0.0000,564.6366,564.6366,8.7823,3831.5366,0.0000,-3831.5366,16.2837,16.1229,7416.4000,0.0000,7416.4000,0.2618,1787.5147,0.0000,1787.5147,12.7837,0.0000,5628.8853,5628.8853,16.1229,10.9024,10.9024,13.5127,17.7702,266553.6432,10.9024,10.8886,10.8976,13.5058,17.8171,142536.9489,10.8976,10.8844,10.8945,13.5036,17.8316,124820.9449,26.4760,2068.8712,-291418.7000,533911.5370
5005,11.1815,17.6565,0.0000,309000.4000,-309000.4000,14.2907,0.0000,47903.0170,47903.0170,697.9351,356903.4170,0.0000,-356903.4170,17.6565,16.6926,35876.4000,0.0000,35876.4000,1.2441,8497.1087,0.0000,8497.1087,60.7590,0.0000,27379.2913,27379.2913,16.6926,16.7046,0.0000,54616.1000,-54616.1000,2.9282,0.0000,9340.4683,9340.4683,143.0106,63956.5683,0.0000,-63956.5683,16.7046,16.6703,1643.0000,0.0000,1643.0000,0.0578,393.8543,0.0000,393.8543,2.8235,0.0000,1249.1457,1249.1457,16.6703,16.6700,0.0000,4404.1000,-4404.1000,0.2425,0.0000,765.3743,765.3743,11.8427,5169.4743,0.0000,-5169.4743,16.6700,16.5379,6498.7000,0.0000,6498.7000,0.2289,1558.5390,0.0000,1558.5390,11.1769,0.0000,4940.1610,4940.1610,16.5379,11.1890,11.1890,13.8634,19.5912,293868.1594,11.1890,11.1758,11.1844,13.8569,19.6394,157114.9066,11.1844,11.1718,11.1815,13.8548,19.6543,137579.9830,28.4883,2226.1146,-324002.5000,588563.0490
5006,11.4432,17.9119,0.0000,317875.1000,-317875.1000,14.7269,0.0000,49560.2238,49560.2238,719.2370,367435.3238,0.0000,-367435.3238,17.9119,17.0201,34049.1000,0.0000,34049.1000,1.1761,8038.7209,0.0000,8038.7209,57.4384,0.0000,26010.3791,26010.3791,17.0201,17.0203,0.0000,63372.3000,-63372.3000,3.4038,0.0000,10899.4057,10899.4057,166.2383,74271.7057,0.0000,-74271.7057,17.0203,16.9885,1588.7000,0.0000,1588.7000,0.0556,379.3047,0.0000,379.3047,2.7160,0.0000,1209.3953,1209.3953,16.9885,16.9873,0.0000,4854.4000,-4854.4000,0.2675,0.0000,847.5322,847.5322,13.0634,5701.9322,0.0000,-5701.9322,16.9873,16.8430,7416.4000,0.0000,7416.4000,0.2597,1771.4211,0.0000,1771.4211,12.6850,0.0000,5644.9789,5644.9789,16.8430,11.4505,11.4505,14.1467,20.6843,310265.2111,11.4505,11.4377,11.4460,14.1404,20.7331,165864.6598,11.4460,11.4338,11.4432,14.1384,20.7482,145237.3390,29.8345,2331.3076,-343047.6000,621367.2100
5007,11.6167,18.0783,0.0000,318943.3000,-318943.3000,14.8001,0.0000,49916.3526,49916.3526,722.8144,368859.6526,0.0000,-368859.6526,18.0783,17.3149,29015.6000,0.0000,29015.6000,0.9987,6836.2532,0.0000,6836.2532,48.7755,0.0000,22179.3468,22179.3468,17.3149,17.2905,0.0000,69100.3000,-69100.3000,3.7175,0.0000,11946.1636,11946.1636,181.5554,81046.4636,0.0000,-81046.4636,17.2905,17.2498,2038.4000,0.0000,2038.4000,0.0710,485.0076,0.0000,485.0076,3.4693,0.0000,1553.3924,1553.3924,17.2498,17.2472,0.0000,5468.1000,-5468.1000,0.3015,0.0000,958.3712,958.3712,14.7245,6426.4712,0.0000,-6426.4712,17.2472,17.0806,8639.9000,0.0000,8639.9000,0.3012,2056.8639,0.0000,2056.8639,14.7115,0.0000,6583.0361,6583.0361,17.0806,11.6238,11.6238,14.3522,21.2466,318699.7119,11.6238,11.6113,11.6195,14.3459,21.2953,170362.3589,11.6195,11.6075,11.6167,14.3440,21.3104,149172.4560,30.2851,2366.5216,-353817.8000,638234.5267
5008,11.5677,18.0215,0.0000,323014.8000,-323014.8000,15.0051,0.0000,50499.1462,50499.1462,732.8262,373513.9462,0.0000,-373513.9462,18.0215,17.5190,18960.3000,0.0000,18960.3000,0.6511,4470.3015,0.0000,4470.3015,31.7999,0.0000,14489.9985,14489.9985,17.5190,17.4607,0.0000,50814.9000,-50814.9000,2.7378,0.0000,8816.8357,8816.8357,133.7088,59631.7357,0.0000,-59631.7357,17.4607,17.4325,1308.8000,0.0000,1308.8000,0.0454,310.7429,0.0000,310.7429,2.2191,0.0000,998.0571,998.0571,17.4325,17.4265,0.0000,4936.6000,-4936.6000,0.2723,0.0000,867.5874,867.5874,13.3008,5804.1874,0.0000,-5804.1874,17.4265,17.1900,11392.9000,0.0000,11392.9000,0.3958,2706.1322,0.0000,2706.1322,19.3286,0.0000,8686.7678,8686.7678,17.1900,11.5750,11.5750,14.3825,20.6909,310362.9288,11.5750,11.5622,11.5705,14.3761,20.7380,165903.7221,11.5705,11.5583,11.5677,14.3742,20.7525,145267.1805,28.6614,2239.6402,-347104.3000,621533.8315
5009,10.7269,17.1665,0.0000,224652.3000,-224652.3000,10.4327,0.0000,34488.7784,34488.7784,509.5160,259141.0784,0.0000,-259141.0784,17.1665,16.5775,15608.9000,0.0000,15608.9000,0.5365,3719.7392,0.0000,3719.7392,26.1994,0.0000,11889.1608,11889.1608,16.5775,16.5456,0.0000,23304.2000,-23304.2000,1.2569,0.0000,3977.6677,3977.6677,61.3836,27281.8677,0.0000,-27281.8677,16.5456,16.5108,1083.1000,0.0000,1083.1000,0.0375,260.1683,0.0000,260.1683,1.8321,0.0000,822.9317,822.9317,16.5108,16.5030,0.0000,5153.7000,-5153.7000,0.2844,0.0000,893.6082,893.6082,13.8914,6047.3082,0.0000,-6047.3082,16.5030,16.0992,13381.2000,0.0000,13381.2000,0.4637,3216.0248,0.0000,3216.0248,22.6452,0.0000,10165.1752,10165.1752,16.0992,10.7356,10.7356,13.4174,13.4589,201883.1494,10.7356,10.7203,10.7303,13.4097,13.4973,107978.6118,10.7303,10.7157,10.7269,13.4075,13.5087,94561.1586,19.5175,1525.1223,-223037.0000,404422.9198
5010,10.4086,16.8760,0.0000,217650.2000,-217650.2000,10.0557,0.0000,33189.8123,33189.8123,491.1045,250840.0123,0.0000,-250840.0123,16.8760,16.2618,15607.3000,0.0000,15607.3000,0.5428,3733.1291,0.0000,3733.1291,26.5085,0.0000,11874.1709,11874.1709,16.2618,16.2411,0.0000,15365.5000,-15365.5000,0.8248,0.0000,2608.7115,2608.7115,40.2843,17974.2115,0.0000,-17974.2115,16.2411,16.2123,833.9000,0.0000,833.9000,0.0293,201.0991,0.0000,201.0991,1.4288,0.0000,632.8009,632.8009,16.2123,16.2043,0.0000,4812.5000,-4812.5000,0.2651,0.0000,830.9524,830.9524,12.9466,5643.4524,0.0000,-5643.4524,16.2043,15.7892,12769.4000,0.0000,12769.4000,0.4483,3080.8776,0.0000,3080.8776,21.8928,0.0000,9688.5224,9688.5224,15.7892,10.4178,10.4178,13.1035,12.6025,189036.7799,10.4178,10.4017,10.4122,13.0954,12.6402,101121.3468,10.4122,10.3969,10.4086,13.0930,12.6514,88560.0538,18.2489,1425.9972,-208617.6000,378718.1805
5011,9.8246,16.2940,0.0000,146301.7000,-146301.7000,6.7464,0.0000,22041.2031,22041.2031,329.4823,168342.9031,0.0000,-168342.9031,16.2940,15.3993,15622.6000,0.0000,15622.6000,0.5455,3764.8858,0.0000,3764.8858,26.6431,0.0000,11857.7142,11857.7142,15.3993,15.3991,0.0000,6486.2000,-6486.2000,0.3477,0.0000,1085.7910,1085.7910,16.9795,7571.9910,0.0000,-7571.9910,15.3991,15.3530,911.7000,0.0000,911.7000,0.0321,222.3042,0.0000,222.3042,1.5690,0.0000,689.3958,689.3958,15.3530,15.3506,0.0000,4358.6000,-4358.6000,0.2400,0.0000,743.9036,743.9036,11.7188,5102.5036,0.0000,-5102.5036,15.3506,14.8076,11698.8000,0.0000,11698.8000,0.4124,2854.4104,0.0000,2854.4104,20.1433,0.0000,8844.3896,8844.3896,14.8076,9.8352,9.8352,12.3214,7.9822,119733.6027,9.8352,9.8165,9.8287,12.3121,8.0122,64097.8789,9.8287,9.8110,9.8246,12.3093,8.0211,56147.4298,12.4862,975.6862,-128913.4000,239978.9115
5012,9.4298,15.9150,0.0000,135241.5000,-135241.5000,6.2147,0.0000,20212.3162,20212.3162,303.5176,155453.8162,0.0000,-155453.8162,15.9150,15.0847,13219.7000,0.0000,13219.7000,0.4655,3201.5829,0.0000,3201.5829,22.7327,0.0000,10018.1171,10018.1171,15.0847,15.0830,0.0000,3368.8000,-3368.8000,0.1799,0.0000,561.1413,561.1413,8.7838,3929.9413,0.0000,-3929.9413,15.0830,15.0520,544.2000,0.0000,544.2000,0.0194,133.2544,0.0000,133.2544,0.9481,0.0000,410.9456,410.9456,15.0520,15.0471,0.0000,3843.0000,-3843.0000,0.2113,0.0000,653.3582,653.3582,10.3175,4496.3582,0.0000,-4496.3582,15.0471,14.5436,9557.6000,0.0000,9557.6000,0.3412,2341.4257,0.0000,2341.4257,16.6623,0.0000,7216.1743,7216.1743,14.5436,9.4411,9.4411,11.9923,7.3131,109695.7721,9.4411,9.4212,9.4342,11.9824,7.3415,58732.2830,9.4342,9.4154,9.4298,11.9795,7.3500,51449.8561,11.1479,871.1088,-119131.8000,219877.9112
5013,9.1447,15.6402,0.0000,105057.5000,-105057.5000,4.8165,0.0000,15612.0261,15612.0261,235.2308,120669.5261,0.0000,-120669.5261,15.6402,14.6106,12900.1000,0.0000,12900.1000,0.4567,3135.4827,0.0000,3135.4827,22.3047,0.0000,9764.6173,9764.6173,14.6106,14.6188,0.0000,6590.8000,-6590.8000,0.3514,0.0000,1089.8319,1089.8319,17.1607,7680.6319,0.0000,-7680.6319,14.6188,14.5909,406.2000,0.0000,406.2000,0.0146,100.0856,0.0000,100.0856,0.7110,0.0000,306.1144,306.1144,14.5909,14.5913,0.0000,2996.1000,-2996.1000,0.1646,0.0000,506.4403,506.4403,8.0402,3502.5403,0.0000,-3502.5403,14.5913,14.0641,8334.0000,0.0000,8334.0000,0.2988,2054.2171,0.0000,2054.2171,14.5946,0.0000,6279.7829,6279.7829,14.0641,9.1569,9.1569,11.6105,5.7753,86629.9225,9.1569,9.1355,9.1494,11.5998,5.8005,46404.1806,9.1494,9.1291,9.1447,11.5966,5.8080,40655.8885,9.1539,715.3007,-93004.1000,173689.9916
5014,8.8389,15.3401,0.0000,90085.6000,-90085.6000,4.1233,0.0000,13306.7461,13306.7461,201.3734,103392.3461,0.0000,-103392.3461,15.3401,14.1520,12910.9000,0.0000,12910.9000,0.4589,3150.5916,0.0000,3150.5916,22.4129,0.0000,9760.3084,9760.3084,14.1520,14.1694,0.0000,5408.6000,-5408.6000,0.2878,0.0000,888.2301,888.2301,14.0536,6296.8301,0.0000,-6296.8301,14.1694,14.1370,413.7000,0.0000,413.7000,0.0149,102.5574,0.0000,102.5574,0.7291,0.0000,311.1426,311.1426,14.1370,14.1406,0.0000,2011.3000,-2011.3000,0.1104,0.0000,338.1204,338.1204,5.3940,2349.4204,0.0000,-2349.4204,14.1406,13.7958,4663.4000,0.0000,4663.4000,0.1684,1156.5239,0.0000,1156.5239,8.2225,0.0000,3506.8761,3506.8761,13.7958,8.8519,8.8519,11.3239,4.9233,73849.0219,8.8519,8.8291,8.8440,11.3125,4.9459,39567.5264,8.8440,8.8224,8.8389,11.3091,4.9527,34668.6726,7.7455,605.2452,-79517.5000,148085.2210
5015,8.5626,15.0708,0.0000,73184.6000,-73184.6000,3.3438,0.0000,10752.4187,10752.4187,163.3051,83937.0187,0.0000,-83937.0187,15.0708,13.6364,12912.5000,0.0000,12912.5000,0.4610,3162.3092,0.0000,3162.3092,22.5146,0.0000,9750.1908,9750.1908,13.6364,13.6625,0.0000,3615.5000,-3615.5000,0.1920,0.0000,589.3417,589.3417,9.3763,4204.8417,0.0000,-4204.8417,13.6625,13.6246,405.1000,0.0000,405.1000,0.0147,101.1263,0.0000,101.1263,0.7188,0.0000,303.9737,303.9737,13.6246,13.6311,0.0000,1187.6000,-1187.6000,0.0652,0.0000,198.4698,198.4698,3.1832,1386.0698,0.0000,-1386.0698,13.6311,13.4995,1451.6000,0.0000,1451.6000,0.0528,362.5245,0.0000,362.5245,2.5770,0.0000,1089.0755,1089.0755,13.4995,8.5764,8.5764,11.0380,3.9206,58808.4132,8.5764,8.5521,8.5680,11.0258,3.9399,31519.5087,8.5680,8.5449,8.5626,11.0222,3.9457,27619.8054,6.1942,484.0202,-63218.5000,117947.7272
5016,8.3911,14.9036,18.9000,71438.3000,-71419.4000,3.2599,4.2754,10461.3664,10465.6418,159.2102,81899.6664,14.6246,-81885.0418,14.9036,13.4359,12898.5000,0.0000,12898.5000,0.4623,3165.9630,0.0000,3165.9630,22.5800,0.0000,9732.5370,9732.5370,13.4359,13.4507,0.0000,1818.8000,-1818.8000,0.0964,0.0000,295.6344,295.6344,4.7069,2114.4344,0.0000,-2114.4344,13.4507,13.4104,412.5000,0.0000,412.5000,0.0151,103.2757,0.0000,103.2757,0.7377,0.0000,309.2243,309.2243,13.4104,13.4156,0.0000,826.5000,-826.5000,0.0453,0.0000,137.7933,137.7933,2.2142,964.2933,0.0000,-964.2933,13.4156,13.3354,839.2000,0.0000,839.2000,0.0307,210.2087,0.0000,210.2087,1.5015,0.0000,628.9913,628.9913,13.3354,8.4054,8.4054,10.8704,3.7172,55758.5137,8.4054,8.3803,8.3967,10.8578,3.7362,29889.3975,8.3967,8.3728,8.3911,10.8541,3.7418,26192.6662,5.8648,458.2813,-59914.5000,111840.5773
5017,8.2800,14.7735,136.8000,64758.8000,-64622.0000,2.9593,31.0089,9463.1705,9494.1793,144.5263,74221.9705,105.7911,-74116.1793,14.7735,13.1787,12894.2000,0.0000,12894.2000,0.4633,3170.4455,0.0000,3170.4455,22.6288,0.0000,9723.7545,9723.7545,13.1787,13.2032,4.1000,2275.4000,-2271.3000,0.1207,0.8553,368.5343,369.3896,5.8950,2643.9343,3.2447,-2640.6896,13.2032,13.1610,405.6000,0.0000,405.6000,0.0149,101.8979,0.0000,101.8979,0.7277,0.0000,303.7021,303.7021,13.1610,13.1671,0.0000,685.6000,-685.6000,0.0376,0.0000,113.9919,113.9919,1.8363,799.5919,0.0000,-799.5919,13.1671,13.1282,380.8000,0.0000,380.8000,0.0140,95.7156,0.0000,95.7156,0.6836,0.0000,285.0844,285.0844,13.1282,8.2948,8.2948,10.7115,3.3648,50472.2106,8.2948,8.2689,8.2858,10.6985,3.3828,27062.6459,8.2858,8.2612,8.2800,10.6947,3.3882,23717.3803,5.4147,423.1148,-53898.3000,101252.2368
5018,8.2301,14.6884,299.6000,58335.6000,-58036.0000,2.6745,67.9735,8516.4799,8584.4534,130.6169,66852.0799,231.6265,-66620.4534,14.6884,12.9541,12884.5000,0.0000,12884.5000,0.4639,3171.6943,0.0000,3171.6943,22.6558,0.0000,9712.8057,9712.8057,12.9541,12.9435,206.2000,1273.1000,-1066.9000,0.0789,43.1715,205.5671,248.7386,3.8536,1478.6671,163.0285,-1315.6386,12.9435,12.8972,411.4000,0.0000,411.4000,0.0152,103.7307,0.0000,103.7307,0.7410,0.0000,307.6693,307.6693,12.8972,12.8978,50.5000,572.9000,-522.4000,0.0342,10.5652,94.9869,105.5521,1.6721,667.8869,39.9348,-627.9521,12.8978,12.8558,380.7000,0.0000,380.7000,0.0140,96.0514,0.0000,96.0514,0.6861,0.0000,284.6486,284.6486,12.8558,8.2453,8.2453,10.5505,2.9171,43755.7614,8.2453,8.2186,8.2360,10.5372,2.9339,23471.3068,8.2360,8.2107,8.2301,10.5332,2.9389,20572.5659,4.9211,384.5413,-45948.7000,87799.6342
5019,8.2828,14.7079,444.8000,55810.0000,-55365.2000,2.5673,100.8190,8155.9169,8256.7359,125.3826,63965.9169,343.9810,-63621.9359,14.7079,12.9163,12884.8000,0.0000,12884.8000,0.4645,3170.9341,0.0000,3170.9341,22.6852,0.0000,9713.8659,9713.8659,12.9163,12.7638,1343.4000,2376.0000,-1032.6000,0.2012,281.4342,383.4566,664.8908,9.8278,2759.4566,1061.9658,-1697.4908,12.7638,12.7193,406.3000,0.0000,406.3000,0.0150,102.7034,0.0000,102.7034,0.7348,0.0000,303.5966,303.5966,12.7193,12.6581,512.3000,500.2000,12.1000,0.0562,107.4734,82.7800,190.2534,2.7459,582.9800,404.8266,-178.1534,12.6581,12.5696,839.0000,0.0000,839.0000,0.0311,212.3958,0.0000,212.3958,1.5185,0.0000,626.6042,626.6042,12.5696,8.2981,8.2981,10.4339,2.7475,41212.9888,8.2981,8.2712,8.2888,10.4204,2.7649,22118.8772,8.2888,8.2632,8.2828,10.4164,2.7700,19390.2077,5.0031,390.9475,-42255.6000,82722.0737
5020,8.4834,14.8801,543.9000,52595.7000,-52051.8000,2.4275,122.8289,7715.6979,7838.5268,118.5531,60311.3979,421.0711,-59890.3268,14.8801,13.0056,12887.0000,0.0000,12887.0000,0.4644,3164.1380,0.0000,3164.1380,22.6825,0.0000,9722.8620,9722.8620,13.0056,12.6763,2411.4000,1329.2000,1082.2000,0.2061,504.4520,214.7752,719.2272,10.0679,1543.9752,1906.9480,362.9728,12.6763,12.6169,535.8000,0.0000,535.8000,0.0199,135.6049,0.0000,135.6049,0.9718,0.0000,400.1951,400.1951,12.6169,12.5303,743.8000,630.5000,113.3000,0.0765,156.2862,104.2345,260.5208,3.7369,734.7345,587.5138,-147.2208,12.5303,12.0891,4351.8000,0.0000,4351.8000,0.1619,1103.6607,0.0000,1103.6607,7.9062,0.0000,3248.1393,3248.1393,12.0891,8.4989,8.4989,10.2940,2.3238,34857.1471,8.4989,8.4717,8.4894,10.2804,2.3414,18731.1173,8.4894,8.4636,8.4834,10.2763,2.3466,16426.4463,5.0345,393.4040,-33081.7000,70014.7107
5021,8.5455,14.9610,545.1000,65215.1000,-64670.0000,3.0055,122.9604,9578.3626,9701.3229,146.7849,74793.4626,422.1396,-74371.3229,14.9610,13.3965,12897.6000,0.0000,12897.6000,0.4636,3163.3043,0.0000,3163.3043,22.6427,0.0000,9734.2957,9734.2957,13.3965,13.3860,117.8000,454.7000,-336.9000,0.0307,24.4905,73.8679,98.3584,1.4975,528.5679,93.3095,-435.2584,13.3860,13.3347,488.4000,0.0000,488.4000,0.0182,122.3881,0.0000,122.3881,0.8871,0.0000,366.0119,366.0119,13.3347,13.2715,562.3000,989.9000,-427.6000,0.0860,116.8560,164.8978,281.7538,4.2018,1154.7978,445.4440,-709.3538,13.2715,11.9845,14584.9000,0.0000,14584.9000,0.5437,3660.6519,0.0000,3660.6519,26.5515,0.0000,10924.2481,10924.2481,11.9845,8.5605,8.5605,10.2725,2.7388,41082.1551,8.5605,8.5341,8.5513,10.2593,2.7599,22079.2796,8.5513,8.5262,8.5455,10.2554,2.7662,19363.5903,6.2215,486.1570,-37463.6000,82525.0249
5022,8.3573,14.8671,44.7000,93252.4000,-93207.7000,4.2561,10.1179,13646.9797,13657.0976,207.8629,106899.3797,34.5821,-106864.7976,14.8671,13.7089,12897.7000,0.0000,12897.7000,0.4631,3167.3185,0.0000,3167.3185,22.6155,0.0000,9730.3815,9730.3815,13.7089,13.7089,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7089,13.6550,660.7000,0.0000,660.7000,0.0243,164.8271,0.0000,164.8271,1.1867,0.0000,495.8729,495.8729,13.6550,13.6230,340.9000,1471.1000,-1130.2000,0.0997,70.5028,245.9323,316.4351,4.8686,1717.0323,270.3972,-1446.6351,13.6230,12.5243,15501.3000,0.0000,15501.3000,0.5711,3871.7487,0.0000,3871.7487,27.8911,0.0000,11629.5513,11629.5513,12.5243,8.3715,8.3715,10.4479,4.3362,65042.3326,8.3715,8.3466,8.3628,10.4354,4.3622,34897.3579,8.3628,8.3391,8.3573,10.4317,4.3700,30590.1046,8.1214,634.6193,-65278.2000,130529.7951
5023,8.4501,14.9745,0.0000,107755.0000,-107755.0000,4.9098,0.0000,15797.3734,15797.3734,239.7853,123552.3734,0.0000,-123552.3734,14.9745,13.6144,17770.0000,0.0000,17770.0000,0.6389,4357.5375,0.0000,4357.5375,31.2026,0.0000,13412.4625,13412.4625,13.6144,13.6144,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6144,13.5583,826.5000,0.0000,826.5000,0.0302,206.4588,0.0000,206.4588,1.4770,0.0000,620.0412,620.0412,13.5583,13.5327,357.0000,1402.6000,-1045.6000,0.0967,73.9403,234.2254,308.1657,4.7244,1636.8254,283.0597,-1353.7657,13.5327,12.6325,14890.3000,0.0000,14890.3000,0.5456,3723.7840,0.0000,3723.7840,26.6455,0.0000,11166.5160,11166.5160,12.6325,8.4637,8.4637,10.5481,5.0015,75022.8773,8.4637,8.4399,8.4554,10.5362,5.0302,40241.2628,8.4554,8.4326,8.4501,10.5326,5.0388,35271.6643,9.3318,729.2038,-75313.8000,150535.8044
5024,8.5509,15.0735,0.0000,141810.6000,-141810.6000,6.4649,0.0000,20830.4052,20830.4052,315.7352,162641.0052,0.0000,-162641.0052,15.0735,13.7723,22274.7000,0.0000,22274.7000,0.7996,5454.9427,0.0000,5454.9427,39.0499,0.0000,16819.7573,16819.7573,13.7723,13.7723,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7723,13.7162,1074.2000,0.0000,1074.2000,0.0394,267.7503,0.0000,267.7503,1.9225,0.0000,806.4497,806.4497,13.7162,13.7126,115.2000,1728.6000,-1613.4000,0.1012,23.8030,289.1808,312.9838,4.9431,2017.7808,91.3970,-1926.3838,13.7126,13.0843,13057.5000,0.0000,13057.5000,0.4791,3257.3343,0.0000,3257.3343,23.3986,0.0000,9800.1657,9800.1657,13.0843,8.5636,8.5636,10.8239,6.8736,103103.9433,8.5636,8.5415,8.5559,10.8129,6.9072,55257.6987,8.5559,8.5347,8.5509,10.8095,6.9174,48422.0523,11.8262,924.1179,-107017.6000,206783.6944
5025,8.7040,15.2252,0.0000,158043.3000,-158043.3000,7.2091,0.0000,23283.6208,23283.6208,352.0788,181326.9208,0.0000,-181326.9208,15.2252,13.8450,26559.8000,0.0000,26559.8000,0.9520,6491.1848,0.0000,6491.1848,46.4936,0.0000,20068.6152,20068.6152,13.8450,13.8450,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.8450,13.7990,996.1000,0.0000,996.1000,0.0364,248.0355,0.0000,248.0355,1.7784,0.0000,748.0645,748.0645,13.7990,13.8050,0.0000,2420.2000,-2420.2000,0.1328,0.0000,405.2628,405.2628,6.4842,2825.4628,0.0000,-2825.4628,13.8050,13.2962,11835.7000,0.0000,11835.7000,0.4331,2948.7866,0.0000,2948.7866,21.1502,0.0000,8886.9134,8886.9134,13.2962,8.7160,8.7160,11.0061,7.7405,116108.2070,8.7160,8.6949,8.7087,10.9955,7.7761,62208.7819,8.7087,8.6885,8.7040,10.9923,7.7869,54508.4485,13.1449,1027.1641,-121071.9000,232825.4374
5026,8.7594,15.2759,0.0000,164505.4000,-164505.4000,7.5104,0.0000,24261.7807,24261.7807,366.7953,188767.1807,0.0000,-188767.1807,15.2759,13.9463,26562.2000,0.0000,26562.2000,0.9499,6487.3976,0.0000,6487.3976,46.3933,0.0000,20074.8024,20074.8024,13.9463,13.9491,0.0000,1039.7000,-1039.7000,0.0551,0.0000,170.2320,170.2320,2.6929,1209.9320,0.0000,-1209.9320,13.9491,13.8973,1167.8000,0.0000,1167.8000,0.0426,290.3745,0.0000,290.3745,2.0826,0.0000,877.4255,877.4255,13.8973,13.9031,0.0000,2766.8000,-2766.8000,0.1518,0.0000,463.8258,463.8258,7.4134,3230.6258,0.0000,-3230.6258,13.9031,13.5047,9544.7000,0.0000,9544.7000,0.3487,2374.7963,0.0000,2374.7963,17.0319,0.0000,7169.9037,7169.9037,13.5047,8.7711,8.7711,11.1379,8.2694,124041.4875,8.7711,8.7506,8.7640,11.1276,8.3053,66442.1177,8.7640,8.7443,8.7594,11.1245,8.3162,58213.2061,13.5880,1061.7826,-131037.2000,248696.8113
5027,8.8289,15.3444,0.0000,171603.7000,-171603.7000,7.8369,0.0000,25342.9916,25342.9916,382.7439,196946.6916,0.0000,-196946.6916,15.3444,14.0738,26347.2000,0.0000,26347.2000,0.9415,6429.0269,0.0000,6429.0269,45.9834,0.0000,19918.1731,19918.1731,14.0738,14.0807,0.0000,3019.9000,-3019.9000,0.1602,0.0000,495.3751,495.3751,7.8251,3515.2751,0.0000,-3515.2751,14.0807,14.0364,1039.6000,0.0000,1039.6000,0.0379,258.0324,0.0000,258.0324,1.8510,0.0000,781.5676,781.5676,14.0364,14.0418,0.0000,3425.5000,-3425.5000,0.1880,0.0000,575.1810,575.1810,9.1793,4000.6810,0.0000,-4000.6810,14.0418,13.7074,8322.8000,0.0000,8322.8000,0.3036,2066.8450,0.0000,2066.8450,14.8291,0.0000,6255.9550,6255.9550,13.7074,8.8403,8.8403,11.2739,8.8871,133306.4384,8.8403,8.8203,8.8333,11.2639,8.9236,71388.9077,8.8333,8.8142,8.8289,11.2608,8.9347,62543.1591,14.2023,1109.7881,-142339.5000,267238.5053
5028,8.9827,15.4982,0.0000,183902.9000,-183902.9000,8.4020,0.0000,27241.4633,27241.4633,410.3397,211144.3633,0.0000,-211144.3633,15.4982,14.3045,26348.2000,0.0000,26348.2000,0.9406,6416.1800,0.0000,6416.1800,45.9386,0.0000,19932.0200,19932.0200,14.3045,14.3228,0.0000,11253.6000,-11253.6000,0.5974,0.0000,1852.3097,1852.3097,29.1752,13105.9097,0.0000,-13105.9097,14.3228,14.2844,996.1000,0.0000,996.1000,0.0362,246.4206,0.0000,246.4206,1.7700,0.0000,749.6794,749.6794,14.2844,14.2887,0.0000,4743.5000,-4743.5000,0.2603,0.0000,798.8312,798.8312,12.7130,5542.3312,0.0000,-5542.3312,14.2887,14.0183,7406.4000,0.0000,7406.4000,0.2696,1833.0859,0.0000,1833.0859,13.1683,0.0000,5573.3141,5573.3141,14.0183,8.9936,8.9936,11.5059,10.1805,152706.9581,8.9936,8.9745,8.9870,11.4964,10.2192,81753.2139,8.9870,8.9687,8.9827,11.4935,10.2310,71616.8562,15.7593,1231.4515,-165149.3000,306077.0282
5029,9.1265,15.6386,0.0000,196666.4000,-196666.4000,8.9931,0.0000,29215.0069,29215.0069,439.2077,225881.4069,0.0000,-225881.4069,15.6386,14.5184,26314.3000,0.0000,26314.3000,0.9373,6396.0518,0.0000,6396.0518,45.7759,0.0000,19918.2482,19918.2482,14.5184,14.5331,0.0000,12830.3000,-12830.3000,0.6817,0.0000,2118.6127,2118.6127,33.2948,14948.9127,0.0000,-14948.9127,14.5331,14.5028,831.6000,0.0000,831.6000,0.0301,205.1397,0.0000,205.1397,1.4722,0.0000,626.4603,626.4603,14.5028,14.5055,0.0000,5693.8000,-5693.8000,0.3125,0.0000,961.4031,961.4031,15.2642,6655.2031,0.0000,-6655.2031,14.5055,14.2818,6490.0000,0.0000,6490.0000,0.2354,1601.5551,0.0000,1601.5551,11.4956,0.0000,4888.4449,4888.4449,14.2818,9.1371,9.1371,11.7094,11.1025,166538.0771,9.1371,9.1186,9.1307,11.7002,11.1423,89138.4785,9.1307,9.1130,9.1265,11.6974,11.1545,78081.3986,16.7853,1311.6251,-181554.6000,333757.9542
5030,9.0801,15.5860,0.0000,161352.8000,-161352.8000,7.3844,0.0000,23947.0895,23947.0895,360.6430,185299.8895,0.0000,-185299.8895,15.5860,14.2510,26315.2000,0.0000,26315.2000,0.9354,6400.7136,0.0000,6400.7136,45.6834,0.0000,19914.4864,19914.4864,14.2510,14.2964,0.0000,17844.8000,-17844.8000,0.9490,0.0000,2934.8681,2934.8681,46.3493,20779.6681,0.0000,-20779.6681,14.2964,14.2659,747.1000,0.0000,747.1000,0.0270,184.8880,0.0000,184.8880,1.3184,0.0000,562.2120,562.2120,14.2659,14.2769,0.0000,6902.7000,-6902.7000,0.3790,0.0000,1162.1958,1162.1958,18.5100,8064.8958,0.0000,-8064.8958,14.2769,13.9950,7406.4000,0.0000,7406.4000,0.2677,1833.3789,0.0000,1833.3789,13.0758,0.0000,5573.0211,5573.0211,13.9950,9.0910,9.0910,11.5430,9.4032,141047.8531,9.0910,9.0719,9.0843,11.5335,9.4397,75517.8579,9.0843,9.0661,9.0801,11.5306,9.4508,66155.6719,14.9139,1165.3917,-151631.6000,282721.3830
5031,9.1098,15.6180,0.0000,163015.0000,-163015.0000,7.4585,0.0000,24208.0434,24208.0434,364.2602,187223.0434,0.0000,-187223.0434,15.6180,14.2942,26312.8000,0.0000,26312.8000,0.9360,6397.4270,0.0000,6397.4270,45.7144,0.0000,19915.3730,19915.3730,14.2942,14.3411,0.0000,18967.3000,-18967.3000,1.0076,0.0000,3121.4825,3121.4825,49.2094,22088.7825,0.0000,-22088.7825,14.3411,14.3094,786.8000,0.0000,786.8000,0.0285,194.5944,0.0000,194.5944,1.3935,0.0000,592.2056,592.2056,14.3094,14.3219,0.0000,8337.3000,-8337.3000,0.4576,0.0000,1404.4677,1404.4677,22.3505,9741.7677,0.0000,-9741.7677,14.3219,14.0008,8628.3000,0.0000,8628.3000,0.3130,2134.5421,0.0000,2134.5421,15.2859,0.0000,6493.7579,6493.7579,14.0008,9.1206,9.1206,11.5607,9.6008,144012.3082,9.1206,9.1017,9.1140,11.5513,9.6379,77103.5744,9.1140,9.0960,9.1098,11.5484,9.6492,67544.5351,15.3019,1195.7132,-154591.7000,288660.4177
