Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5032,9.1591,15.6670,0.0000,174155.5000,-174155.5000,7.9696,0.0000,25887.7197,25887.7197,389.2209,200043.2197,0.0000,-200043.2197,15.6670,14.6212,21643.1000,0.0000,21643.1000,0.7696,5258.6870,0.0000,5258.6870,37.5839,0.0000,16384.4130,16384.4130,14.6212,14.6374,0.0000,18570.7000,-18570.7000,0.9867,0.0000,3071.2841,3071.2841,48.1892,21641.9841,0.0000,-21641.9841,14.6374,14.6178,491.1000,0.0000,491.1000,0.0178,120.9742,0.0000,120.9742,0.8692,0.0000,370.1258,370.1258,14.6178,14.6184,0.0000,11110.6000,-11110.6000,0.6099,0.0000,1878.6801,1878.6801,29.7866,12989.2801,0.0000,-12989.2801,14.6184,14.2078,11377.5000,0.0000,11377.5000,0.4124,2803.3728,0.0000,2803.3728,20.1426,0.0000,8574.1272,8574.1272,14.2078,9.1696,9.1696,11.6887,10.4603,156905.1883,9.1696,9.1512,9.1632,11.6795,10.4986,83988.9677,9.1632,9.1456,9.1591,11.6767,10.5103,73572.0059,16.1490,1261.9017,-170325.1000,314466.1619
5033,9.0777,15.5823,0.0000,163471.9000,-163471.9000,7.4828,0.0000,24260.4519,24260.4519,365.4484,187732.3519,0.0000,-187732.3519,15.5823,14.8971,12896.3000,0.0000,12896.3000,0.4582,3136.9514,0.0000,3136.9514,22.3788,0.0000,9759.3486,9759.3486,14.8971,14.8727,0.0000,19774.1000,-19774.1000,1.0521,0.0000,3284.1745,3284.1745,51.3830,23058.2745,0.0000,-23058.2745,14.8727,14.8507,497.6000,0.0000,497.6000,0.0180,122.1875,0.0000,122.1875,0.8768,0.0000,375.4125,375.4125,14.8507,14.8276,0.0000,13294.2000,-13294.2000,0.7300,0.0000,2254.4262,2254.4262,35.6543,15548.6262,0.0000,-15548.6262,14.8276,14.3072,13363.0000,0.0000,13363.0000,0.4822,3283.3241,0.0000,3283.3241,23.5519,0.0000,10079.6759,10079.6759,14.3072,9.0884,9.0884,11.6978,10.2894,154341.2725,9.0884,9.0697,9.0819,11.6885,10.3263,82610.0567,9.0819,9.0640,9.0777,11.6856,10.3375,72362.2644,15.3351,1198.3037,-169783.3000,309313.5937
5034,9.0623,15.5698,0.0000,159562.6000,-159562.6000,7.3004,0.0000,23673.0754,23673.0754,356.5408,183235.6754,0.0000,-183235.6754,15.5698,14.8685,12884.5000,0.0000,12884.5000,0.4584,3134.6017,0.0000,3134.6017,22.3860,0.0000,9749.8983,9749.8983,14.8685,14.8444,0.0000,19522.7000,-19522.7000,1.0400,0.0000,3240.9866,3240.9866,50.7902,22763.6866,0.0000,-22763.6866,14.8444,14.8222,492.1000,0.0000,492.1000,0.0177,120.8829,0.0000,120.8829,0.8640,0.0000,371.2171,371.2171,14.8222,14.7993,0.0000,13385.7000,-13385.7000,0.7353,0.0000,2269.1319,2269.1319,35.9109,15654.8319,0.0000,-15654.8319,14.7993,14.2935,12752.1000,0.0000,12752.1000,0.4588,3134.4184,0.0000,3134.4184,22.4048,0.0000,9617.6816,9617.6816,14.2935,9.0730,9.0730,11.6833,10.0783,151174.1415,9.0730,9.0542,9.0665,11.6739,10.1146,80916.7425,9.0665,9.0485,9.0623,11.6710,10.1256,70879.3907,15.0158,1173.3522,-166342.3000,302970.2746
5035,8.6957,15.1976,0.0000,85741.8000,-85741.8000,3.9226,0.0000,12629.8197,12629.8197,191.5720,98371.6197,0.0000,-98371.6197,15.1976,13.9571,12884.6000,0.0000,12884.6000,0.4585,3150.1401,0.0000,3150.1401,22.3903,0.0000,9734.4599,9734.4599,13.9571,13.9703,0.0000,3363.6000,-3363.6000,0.1792,0.0000,550.8149,550.8149,8.7496,3914.4149,0.0000,-3914.4149,13.9703,13.9295,492.2000,0.0000,492.2000,0.0177,122.3504,0.0000,122.3504,0.8646,0.0000,369.8496,369.8496,13.9295,13.9527,0.0000,9625.5000,-9625.5000,0.5287,0.0000,1614.2178,1614.2178,25.8221,11239.7178,0.0000,-11239.7178,13.9527,13.1505,11683.0000,0.0000,11683.0000,0.4205,2904.8444,0.0000,2904.8444,20.5352,0.0000,8778.1556,8778.1556,13.1505,8.7084,8.7084,10.9295,4.7348,71022.6884,8.7084,8.6860,8.7006,10.9183,4.7587,38069.8523,8.7006,8.6794,8.6957,10.9150,4.7658,33360.7471,8.2906,647.8411,-73671.1000,142453.2878
5036,8.4597,14.9716,0.0000,75026.5000,-75026.5000,3.4251,0.0000,11001.2519,11001.2519,167.2776,86027.7519,0.0000,-86027.7519,14.9716,13.5680,12890.6000,0.0000,12890.6000,0.4612,3161.1375,0.0000,3161.1375,22.5238,0.0000,9729.4625,9729.4625,13.5680,13.5680,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5680,13.5124,577.7000,0.0000,577.7000,0.0211,144.4013,0.0000,144.4013,1.0283,0.0000,433.2987,433.2987,13.5124,13.5428,0.0000,5641.2000,-5641.2000,0.3095,0.0000,941.5621,941.5621,15.1171,6582.7621,0.0000,-6582.7621,13.5428,12.7582,9544.7000,0.0000,9544.7000,0.3479,2386.6145,0.0000,2386.6145,16.9933,0.0000,7158.0855,7158.0855,12.7582,8.4734,8.4734,10.6158,3.7721,56581.3201,8.4734,8.4494,8.4650,10.6038,3.7932,30345.7958,8.4650,8.4422,8.4597,10.6002,3.7995,26596.6018,6.8473,535.0561,-57654.7000,113523.7177
5037,8.3510,14.8700,0.0000,60248.6000,-60248.6000,2.7468,0.0000,8816.0054,8816.0054,134.1482,69064.6054,0.0000,-69064.6054,14.8700,13.1661,12897.3000,0.0000,12897.3000,0.4630,3167.0939,0.0000,3167.0939,22.6113,0.0000,9730.2061,9730.2061,13.1661,13.1620,58.2000,327.6000,-269.4000,0.0206,12.1440,53.0504,65.1944,1.0059,380.6504,46.0560,-334.5944,13.1620,13.1161,407.3000,0.0000,407.3000,0.0149,102.3838,0.0000,102.3838,0.7295,0.0000,304.9162,304.9162,13.1161,13.1561,0.0000,3557.8000,-3557.8000,0.1951,0.0000,591.2552,591.2552,9.5302,4149.0552,0.0000,-4149.0552,13.1561,12.3427,8322.8000,0.0000,8322.8000,0.3053,2092.2920,0.0000,2092.2920,14.9118,0.0000,6230.5080,6230.5080,12.3427,8.3655,8.3655,10.3541,2.8730,43095.0355,8.3655,8.3401,8.3567,10.3414,2.8914,23131.0766,8.3567,8.3325,8.3510,10.3376,2.8969,20278.0261,5.6186,439.0483,-42448.4000,86504.1383
5038,8.1530,14.6729,0.0000,52639.4000,-52639.4000,2.3984,0.0000,7673.6965,7673.6965,117.1334,60313.0965,0.0000,-60313.0965,14.6729,12.7611,12897.5000,0.0000,12897.5000,0.4637,3175.5574,0.0000,3175.5574,22.6459,0.0000,9721.9426,9721.9426,12.7611,12.7224,320.4000,635.0000,-314.6000,0.0516,67.2896,102.2683,169.5579,2.5182,737.2683,253.1104,-484.1579,12.7224,12.6720,412.3000,0.0000,412.3000,0.0152,104.2807,0.0000,104.2807,0.7431,0.0000,308.0193,308.0193,12.6720,12.7122,0.0000,2350.3000,-2350.3000,0.1289,0.0000,388.7714,388.7714,6.2936,2739.0714,0.0000,-2739.0714,12.7122,12.1962,4657.3000,0.0000,4657.3000,0.1719,1178.1138,0.0000,1178.1138,8.3949,0.0000,3479.1862,3479.1862,12.1962,8.1682,8.1682,10.1822,2.5088,37632.0143,8.1682,8.1416,8.1589,10.1689,2.5254,20202.8341,8.1589,8.1337,8.1530,10.1649,2.5303,17712.0854,4.8444,378.5497,-37337.2000,75546.9338
5039,8.0851,14.6042,21.8000,39967.6000,-39945.8000,1.8203,4.9592,5818.9667,5823.9259,88.8992,45786.5667,16.8408,-45769.7259,14.6042,12.2066,12897.7000,0.0000,12897.7000,0.4651,3178.5537,0.0000,3178.5537,22.7132,0.0000,9719.1463,9719.1463,12.2066,12.0793,806.6000,605.5000,201.1000,0.0776,170.9329,96.8167,267.7496,3.7883,702.3167,635.6671,-66.6496,12.0793,12.0274,364.7000,0.0000,364.7000,0.0136,93.0852,0.0000,93.0852,0.6619,0.0000,271.6148,271.6148,12.0274,12.0756,0.0000,1405.3000,-1405.3000,0.0770,0.0000,230.9791,230.9791,3.7619,1636.2791,0.0000,-1636.2791,12.0756,11.8803,1449.9000,0.0000,1449.9000,0.0539,370.0887,0.0000,370.0887,2.6319,0.0000,1079.8113,1079.8113,11.8803,8.1010,8.1010,9.9906,1.8275,27412.0379,8.1010,8.0730,8.0913,9.9767,1.8410,14727.9714,8.0913,8.0647,8.0851,9.9725,1.8450,12915.2441,3.7611,293.8956,-26437.7000,55055.2534
5040,8.0769,14.5989,20.4000,40365.7000,-40345.3000,1.8376,4.6414,5876.0226,5880.6641,89.7458,46241.7226,15.7586,-46225.9641,14.5989,12.2217,12873.0000,0.0000,12873.0000,0.4647,3172.6940,0.0000,3172.6940,22.6932,0.0000,9700.3060,9700.3060,12.2217,11.8139,2502.4000,957.4000,1545.0000,0.1934,530.1724,153.1132,683.2856,9.4440,1110.5132,1972.2276,861.7144,11.8139,11.7660,364.8000,0.0000,364.8000,0.0137,93.4643,0.0000,93.4643,0.6689,0.0000,271.3357,271.3357,11.7660,11.8002,0.0000,893.1000,-893.1000,0.0489,0.0000,146.4330,146.4330,2.3900,1039.5330,0.0000,-1039.5330,11.8002,11.6937,838.4000,0.0000,838.4000,0.0315,214.8459,0.0000,214.8459,1.5375,0.0000,623.5541,623.5541,11.6937,8.0930,8.0930,9.8934,1.7983,26974.3386,8.0930,8.0647,8.0832,9.8792,1.8125,14499.6598,8.0832,8.0562,8.0769,9.8749,1.8167,12716.8697,3.8846,303.5506,-25617.2000,54190.8681
5041,8.2800,14.7533,164.1000,35823.1000,-35659.0000,1.6394,37.1971,5234.8076,5272.0046,80.0637,41057.9076,126.9029,-40931.0046,14.7533,12.1621,12870.1000,0.0000,12870.1000,0.4646,3165.3804,0.0000,3165.3804,22.6899,0.0000,9704.7196,9704.7196,12.1621,11.3052,5000.2000,465.0000,4535.2000,0.3100,1060.4042,74.3095,1134.7137,15.1398,539.3095,3939.7958,3400.4863,11.3052,11.2591,368.9000,0.0000,368.9000,0.0139,95.2089,0.0000,95.2089,0.6794,0.0000,273.6911,273.6911,11.2591,11.2842,41.1000,561.2000,-520.1000,0.0331,8.8226,91.5985,100.4212,1.6169,652.7985,32.2774,-620.5212,11.2842,11.2376,380.6000,0.0000,380.6000,0.0144,98.2584,0.0000,98.2584,0.7011,0.0000,282.3416,282.3416,11.2376,8.2964,8.2964,9.7670,1.4040,21060.3638,8.2964,8.2676,8.2864,9.7526,1.4178,11342.3549,8.2864,8.2589,8.2800,9.7483,1.4219,9953.3907,3.7130,290.1379,-18024.3000,42356.1094
5042,8.5532,14.7696,799.2000,31813.1000,-31013.9000,1.4959,180.2532,4673.1960,4853.4491,73.0577,36486.2960,618.9468,-35867.3491,14.7696,12.0499,12870.4000,0.0000,12870.4000,0.4635,3164.7572,0.0000,3164.7572,22.6378,0.0000,9705.6428,9705.6428,12.0499,10.8273,7246.5000,16.9000,7229.6000,0.4151,1539.6185,2.6969,1542.3154,20.2727,19.5969,5706.8815,5687.2846,10.8273,10.7855,360.8000,0.0000,360.8000,0.0137,93.7665,0.0000,93.7665,0.6700,0.0000,267.0335,267.0335,10.7855,10.7552,431.8000,386.1000,45.7000,0.0462,93.4010,62.7694,156.1704,2.2554,448.8694,338.3990,-110.4704,10.7552,10.7127,380.5000,0.0000,380.5000,0.0145,98.9903,0.0000,98.9903,0.7069,0.0000,281.5097,281.5097,10.7127,8.5698,8.5698,9.6413,1.0120,15180.3115,8.5698,8.5407,8.5597,9.6267,1.0258,8206.3370,8.5597,8.5319,8.5532,9.6223,1.0299,7209.3746,3.6734,287.0414,-10126.9000,30596.0230
5043,8.7883,14.7848,1347.6000,30981.7000,-29634.1000,1.4920,302.6403,4571.8554,4874.4958,72.8678,35553.5554,1044.9597,-34508.5958,14.7848,12.1091,12880.4000,0.0000,12880.4000,0.4638,3166.5685,0.0000,3166.5685,22.6499,0.0000,9713.8315,9713.8315,12.1091,10.5079,10448.1000,0.0000,10448.1000,0.5985,2217.6842,0.0000,2217.6842,29.2283,0.0000,8230.4158,8230.4158,10.5079,10.4708,373.0000,0.0000,373.0000,0.0143,97.3906,0.0000,97.3906,0.6982,0.0000,275.6094,275.6094,10.4708,10.3463,1320.3000,309.4000,1010.9000,0.0942,287.0539,50.1749,337.2287,4.5992,359.5749,1033.2461,673.6713,10.3463,10.2687,838.1000,0.0000,838.1000,0.0322,219.3481,0.0000,219.3481,1.5708,0.0000,618.7519,618.7519,10.2687,8.8048,8.8048,9.5368,0.7608,11411.7070,8.8048,8.7758,8.7947,9.5223,0.7759,6206.9338,8.7947,8.7671,8.7883,9.5179,0.7804,5462.6625,4.0423,315.8739,-4083.6000,23081.3034
5044,9.0672,14.7387,2055.5000,28229.8000,-26174.3000,1.4090,459.2869,4188.6458,4647.9327,68.8134,32418.4458,1596.2131,-30822.2327,14.7387,12.0229,12883.0000,0.0000,12883.0000,0.4638,3169.1741,0.0000,3169.1741,22.6493,0.0000,9713.8259,9713.8259,12.0229,10.3328,11555.8000,0.0000,11555.8000,0.6612,2456.2785,0.0000,2456.2785,32.2911,0.0000,9099.5215,9099.5215,10.3328,10.2875,484.2000,0.0000,484.2000,0.0187,126.7503,0.0000,126.7503,0.9113,0.0000,357.4497,357.4497,10.2875,10.1007,2187.6000,398.3000,1789.3000,0.1505,477.0448,64.5014,541.5463,7.3522,462.8014,1710.5552,1247.7537,10.1007,9.7524,4346.3000,0.0000,4346.3000,0.1680,1141.6381,0.0000,1141.6381,8.2027,0.0000,3204.6619,3204.6619,9.7524,9.0837,9.0837,9.4181,0.3703,5554.3332,9.0837,9.0548,9.0736,9.4036,0.3863,3090.2503,9.0736,9.0462,9.0672,9.3993,0.3911,2737.4550,4.3067,336.5279,4884.3000,11382.0385
5045,9.4106,11.4764,18770.7000,29622.7000,-10852.0000,2.4406,4168.2497,4425.5115,8593.7611,119.1930,34048.2115,14602.4503,-19445.7611,11.4764,10.2995,12883.4000,0.0000,12883.4000,0.4641,3316.8561,0.0000,3316.8561,22.6657,0.0000,9566.5439,9566.5439,10.2995,9.8831,5285.1000,0.0000,5285.1000,0.3029,1156.5034,0.0000,1156.5034,14.7924,0.0000,4128.5966,4128.5966,9.8831,9.8588,375.0000,0.0000,375.0000,0.0145,98.8182,0.0000,98.8182,0.7079,0.0000,276.1818,276.1818,9.8588,9.8856,985.3000,1138.0000,-152.7000,0.1205,216.3827,183.7167,400.0994,5.8862,1321.7167,768.9173,-552.7994,9.8856,9.1070,14565.6000,0.0000,14565.6000,0.5652,3838.1160,0.0000,3838.1160,27.6050,0.0000,10727.4840,10727.4840,9.1070,9.4264,9.4264,9.2667,-0.2407,-3610.5990,9.4264,9.3988,9.4168,9.2529,-0.2199,-1759.3702,9.4168,9.3905,9.4106,9.2487,-0.2137,-1495.9689,5.8617,458.0402,22104.4000,-6865.9381
5046,8.0928,14.1376,2066.2000,56893.7000,-54827.5000,2.7267,469.9656,8284.4804,8754.4460,133.1666,65178.1804,1596.2344,-63581.9460,14.1376,12.4612,12879.8000,0.0000,12879.8000,0.4884,3194.3254,0.0000,3194.3254,23.8518,0.0000,9685.4746,9685.4746,12.4612,12.3171,1423.6000,2296.9000,-873.3000,0.2046,300.4357,368.4663,668.9020,9.9916,2665.3663,1123.1643,-1542.2020,12.3171,12.2798,362.5000,0.0000,362.5000,0.0141,92.2114,0.0000,92.2114,0.6896,0.0000,270.2886,270.2886,12.2798,12.3247,49.4000,2565.9000,-2516.5000,0.1435,10.4344,422.7688,433.2032,7.0095,2988.6688,38.9656,-2949.7032,12.3247,11.0138,15480.8000,0.0000,15480.8000,0.6030,3937.5292,0.0000,3937.5292,29.4483,0.0000,11543.2708,11543.2708,11.0138,8.1082,8.1082,9.5610,2.3424,35135.8099,8.1082,8.0812,8.0988,9.5475,2.3642,18913.2744,8.0988,8.0731,8.0928,9.5434,2.3707,16595.1808,6.2704,489.9778,-29494.2000,70644.2651
5047,7.9783,14.1917,1781.8000,70888.6000,-69106.8000,3.3304,406.1334,10300.1873,10706.3207,162.6504,81188.7873,1375.6666,-79813.1207,14.1917,12.3962,17077.8000,0.0000,17077.8000,0.6208,4232.3466,0.0000,4232.3466,30.3192,0.0000,12845.4534,12845.4534,12.3962,12.5859,0.0000,13536.9000,-13536.9000,0.7141,0.0000,2169.7491,2169.7491,34.8742,15706.6491,0.0000,-15706.6491,12.5859,12.5573,370.6000,0.0000,370.6000,0.0139,93.9142,0.0000,93.9142,0.6770,0.0000,276.6858,276.6858,12.5573,12.5881,0.0000,3029.0000,-3029.0000,0.1660,0.0000,500.4526,500.4526,8.1066,3529.4526,0.0000,-3529.4526,12.5881,11.5924,14870.7000,0.0000,14870.7000,0.5561,3768.2873,0.0000,3768.2873,27.1611,0.0000,11102.4127,11102.4127,11.5924,7.9928,7.9928,9.7926,3.7494,56240.6023,7.9928,7.9674,7.9840,9.7799,3.7759,30207.1712,7.9840,7.9597,7.9783,9.7760,3.7839,26487.6151,8.1019,633.0927,-53353.6000,112935.3885
5048,8.0318,14.3837,1179.3000,83092.4000,-81913.1000,3.8478,268.5382,12085.5041,12354.0422,187.9187,95177.9041,910.7618,-94267.1422,14.3837,12.4461,21303.1000,0.0000,21303.1000,0.7738,5265.7187,0.0000,5265.7187,37.7895,0.0000,16037.3813,16037.3813,12.4461,12.6853,0.0000,20829.2000,-20829.2000,1.0985,0.0000,3340.7480,3340.7480,53.6481,24169.9480,0.0000,-24169.9480,12.6853,12.6623,364.3000,0.0000,364.3000,0.0136,92.1885,0.0000,92.1885,0.6626,0.0000,272.1115,272.1115,12.6623,12.6929,0.0000,3932.1000,-3932.1000,0.2155,0.0000,650.3576,650.3576,10.5252,4582.4576,0.0000,-4582.4576,12.6929,11.9574,13040.4000,0.0000,13040.4000,0.4856,3299.6047,0.0000,3299.6047,23.7179,0.0000,9740.7953,9740.7953,11.9574,8.0455,8.0455,10.0015,4.8544,72815.8743,8.0455,8.0215,8.0372,9.9894,4.8843,39074.2533,8.0372,8.0141,8.0318,9.9858,4.8934,34253.6006,9.6521,754.2287,-71966.6000,146143.7282
5049,8.1328,14.5585,722.0000,87231.3000,-86509.3000,4.0100,164.1011,12711.5989,12875.7000,195.8428,99942.8989,557.8989,-99385.0000,14.5585,12.3740,25513.3000,0.0000,25513.3000,0.9240,6291.4706,0.0000,6291.4706,45.1262,0.0000,19221.8294,19221.8294,12.3740,12.5984,0.0000,17577.3000,-17577.3000,0.9272,0.0000,2816.5572,2816.5572,45.2808,20393.8572,0.0000,-20393.8572,12.5984,12.5765,361.9000,0.0000,361.9000,0.0135,91.6934,0.0000,91.6934,0.6572,0.0000,270.2066,270.2066,12.5765,12.6223,0.0000,4973.6000,-4973.6000,0.2726,0.0000,821.9002,821.9002,13.3139,5795.5002,0.0000,-5795.5002,12.6223,11.9828,11820.1000,0.0000,11820.1000,0.4395,2993.8099,0.0000,2993.8099,21.4625,0.0000,8826.2901,8826.2901,11.9828,8.1462,8.1462,10.0645,4.8733,73099.6461,8.1462,8.1226,8.1380,10.0527,4.9033,39226.3797,8.1380,8.1155,8.1328,10.0491,4.9124,34386.7706,9.8800,772.0400,-71364.9000,146712.7963
5050,8.0983,14.5993,185.7000,91190.5000,-91004.8000,4.1607,42.2339,13279.9294,13322.1633,203.2021,104470.4294,143.4661,-104326.9633,14.5993,12.4681,25512.0000,0.0000,25512.0000,0.9215,6287.6814,0.0000,6287.6814,45.0048,0.0000,19224.3186,19224.3186,12.4681,12.6238,0.0000,13215.6000,-13215.6000,0.6969,0.0000,2120.2229,2120.2229,34.0356,15335.8229,0.0000,-15335.8229,12.6238,12.5958,453.6000,0.0000,453.6000,0.0169,114.8860,0.0000,114.8860,0.8249,0.0000,338.7140,338.7140,12.5958,12.6509,0.0000,6307.0000,-6307.0000,0.3457,0.0000,1042.4518,1042.4518,16.8824,7349.4518,0.0000,-7349.4518,12.6509,12.1243,9532.2000,0.0000,9532.2000,0.3548,2413.3551,0.0000,2413.3551,17.3277,0.0000,7118.8449,7118.8449,12.1243,8.1117,8.1117,10.1180,5.0272,75407.4197,8.1117,8.0883,8.1036,10.1063,5.0566,40452.6415,8.1036,8.0811,8.0983,10.1027,5.0655,35458.5052,9.7447,761.4661,-75029.6000,151318.5664
5051,8.0945,14.6229,0.0000,94427.5000,-94427.5000,4.2962,0.0000,13750.3441,13750.3441,209.8204,108177.8441,0.0000,-108177.8441,14.6229,12.5423,25516.0000,0.0000,25516.0000,0.9211,6286.6683,0.0000,6286.6683,44.9842,0.0000,19229.3317,19229.3317,12.5423,12.6915,0.0000,13895.2000,-13895.2000,0.7330,0.0000,2231.4106,2231.4106,35.7982,16126.6106,0.0000,-16126.6106,12.6915,12.6642,451.9000,0.0000,451.9000,0.0168,114.3463,0.0000,114.3463,0.8214,0.0000,337.5537,337.5537,12.6642,12.7254,0.0000,7885.9000,-7885.9000,0.4322,0.0000,1304.3294,1304.3294,21.1090,9190.2294,0.0000,-9190.2294,12.7254,12.2773,8312.0000,0.0000,8312.0000,0.3092,2102.2190,0.0000,2102.2190,15.1027,0.0000,6209.7810,6209.7810,12.2773,8.1077,8.1077,10.1925,5.3943,80914.5973,8.1077,8.0846,8.0997,10.1809,5.4243,43394.1757,8.0997,8.0776,8.0945,10.1774,5.4334,38033.5573,10.0629,786.3264,-81928.7000,162342.3303
5052,8.1374,14.6666,0.0000,99127.1000,-99127.1000,4.5099,0.0000,14446.3622,14446.3622,220.2583,113573.4622,0.0000,-113573.4622,14.6666,12.6682,25511.2000,0.0000,25511.2000,0.9206,6281.7760,0.0000,6281.7760,44.9598,0.0000,19229.4240,19229.4240,12.6682,12.8605,0.0000,21187.8000,-21187.8000,1.1180,0.0000,3408.1484,3408.1484,54.6012,24595.9484,0.0000,-24595.9484,12.8605,12.8288,570.2000,0.0000,570.2000,0.0212,143.9380,0.0000,143.9380,1.0354,0.0000,426.2620,426.2620,12.8288,12.8898,0.0000,10095.4000,-10095.4000,0.5533,0.0000,1672.6221,1672.6221,27.0246,11768.0221,0.0000,-11768.0221,12.8898,12.5238,7396.8000,0.0000,7396.8000,0.2749,1866.4392,0.0000,1866.4392,13.4239,0.0000,5530.3608,5530.3608,12.5238,8.1503,8.1503,10.3370,6.2397,93594.9937,8.1503,8.1278,8.1425,10.3258,6.2717,50173.2225,8.1425,8.1210,8.1374,10.3224,6.2814,43969.6964,11.0969,867.1275,-96932.1000,187737.9126
5053,8.1898,14.7182,0.0000,106157.3000,-106157.3000,4.8310,0.0000,15486.2081,15486.2081,235.9363,121643.5081,0.0000,-121643.5081,14.7182,12.8313,25516.2000,0.0000,25516.2000,0.9202,6278.6387,0.0000,6278.6387,44.9391,0.0000,19237.5613,19237.5613,12.8313,12.9981,0.0000,21463.8000,-21463.8000,1.1331,0.0000,3460.0392,3460.0392,55.3384,24923.8392,0.0000,-24923.8392,12.9981,12.9738,456.2000,0.0000,456.2000,0.0169,114.9388,0.0000,114.9388,0.8262,0.0000,341.2612,341.2612,12.9738,13.0386,0.0000,13038.7000,-13038.7000,0.7148,0.0000,2163.5620,2163.5620,34.9073,15202.2620,0.0000,-15202.2620,13.0386,12.7340,6481.7000,0.0000,6481.7000,0.2402,1632.1264,0.0000,1632.1264,11.7326,0.0000,4849.5736,4849.5736,12.7340,8.2023,8.2023,10.4681,6.8658,102987.0841,8.2023,8.1804,8.1947,10.4572,6.8989,55191.3198,8.1947,8.1738,8.1898,10.4539,6.9090,48363.0042,11.7842,920.8315,-108205.7000,206541.4081
5054,8.3064,14.8329,15.5000,112881.3000,-112865.8000,5.1394,3.5117,16503.5679,16507.0796,250.9993,129384.8679,11.9883,-129372.8796,14.8329,13.0428,25511.6000,0.0000,25511.6000,0.9193,6267.8173,0.0000,6267.8173,44.8962,0.0000,19243.7827,19243.7827,13.0428,13.2117,0.0000,25958.9000,-25958.9000,1.3712,0.0000,4196.6172,4196.6172,66.9689,30155.5172,0.0000,-30155.5172,13.2117,13.1935,364.9000,0.0000,364.9000,0.0135,91.6622,0.0000,91.6622,0.6594,0.0000,273.2378,273.2378,13.1935,13.2565,0.0000,16283.6000,-16283.6000,0.8927,0.0000,2708.3585,2708.3585,43.5991,18991.9585,0.0000,-18991.9585,13.2565,12.9363,7396.8000,0.0000,7396.8000,0.2735,1856.9034,0.0000,1856.9034,13.3576,0.0000,5539.8966,5539.8966,12.9363,8.3185,8.3185,10.6274,7.6673,115009.3083,8.3185,8.2974,8.3111,10.6168,7.7023,61618.3218,8.3111,8.2909,8.3064,10.6136,7.7130,53990.7975,12.9144,1009.1529,-121835.0000,230618.4276
5055,8.4239,14.8429,954.2000,113245.1000,-112290.9000,5.2145,215.7215,16593.9286,16809.6501,254.6689,129839.0286,738.4785,-129100.5501,14.8429,13.0915,25511.6000,0.0000,25511.6000,0.9177,6266.9802,0.0000,6266.9802,44.8191,0.0000,19244.6198,19244.6198,13.0915,13.2799,0.0000,27617.9000,-27617.9000,1.4600,0.0000,4467.7798,4467.7798,71.3063,32085.6798,0.0000,-32085.6798,13.2799,13.2620,369.3000,0.0000,369.3000,0.0136,92.6794,0.0000,92.6794,0.6651,0.0000,276.6206,276.6206,13.2620,13.3380,0.0000,18827.1000,-18827.1000,1.0323,0.0000,3133.7322,3133.7322,50.4178,21960.8322,0.0000,-21960.8322,13.3380,12.9812,8617.0000,0.0000,8617.0000,0.3175,2160.7734,0.0000,2160.7734,15.5080,0.0000,6456.2266,6456.2266,12.9812,8.4357,8.4357,10.7084,7.8505,117757.5582,8.4357,8.4151,8.4285,10.6981,7.8861,63089.1245,8.4285,8.4088,8.4239,10.6950,7.8970,55279.0203,13.4336,1049.7243,-124238.0000,236125.7030
5056,8.4051,14.6398,2208.4000,95754.8000,-93546.4000,4.4941,499.4383,14025.9921,14525.4304,219.4856,109780.7921,1708.9617,-108071.8304,14.6398,12.9622,21299.5000,0.0000,21299.5000,0.7661,5246.5998,0.0000,5246.5998,37.4136,0.0000,16052.9002,16052.9002,12.9622,13.1461,0.0000,20221.9000,-20221.9000,1.0693,0.0000,3265.5805,3265.5805,52.2205,23487.4805,0.0000,-23487.4805,13.1461,13.1251,365.3000,0.0000,365.3000,0.0135,91.8466,0.0000,91.8466,0.6572,0.0000,273.4534,273.4534,13.1251,13.2408,0.0000,20975.2000,-20975.2000,1.1502,0.0000,3486.1153,3486.1153,56.1734,24461.3153,0.0000,-24461.3153,13.2408,12.7126,11362.5000,0.0000,11362.5000,0.4182,2853.0824,0.0000,2853.0824,20.4230,0.0000,8509.4176,8509.4176,12.7126,8.4173,8.4173,10.5649,6.5533,98299.5716,8.4173,8.3959,8.4098,10.5542,6.5859,52686.8411,8.4098,8.3895,8.4051,10.5510,6.5957,46169.9785,11.8669,927.2959,-101716.2000,197156.3911
5057,8.1826,14.5204,1162.1000,80802.1000,-79640.0000,3.7508,263.8884,11785.7871,12049.6755,183.1852,92587.8871,898.2116,-91689.6755,14.5204,13.2426,12870.0000,0.0000,12870.0000,0.4643,3175.3258,0.0000,3175.3258,22.6757,0.0000,9694.6742,9694.6742,13.2426,13.2961,0.0000,7993.7000,-7993.7000,0.4225,0.0000,1295.8369,1295.8369,20.6325,9289.5369,0.0000,-9289.5369,13.2961,13.2668,360.3000,0.0000,360.3000,0.0133,90.4004,0.0000,90.4004,0.6496,0.0000,269.8996,269.8996,13.2668,13.3445,0.0000,21208.0000,-21208.0000,1.1628,0.0000,3530.2127,3530.2127,56.7906,24738.2127,0.0000,-24738.2127,13.3445,12.5406,13345.4000,0.0000,13345.4000,0.4919,3346.1511,0.0000,3346.1511,24.0235,0.0000,9999.2489,9999.2489,12.5406,8.1956,8.1956,10.3681,5.2837,79255.7904,8.1956,8.1728,8.1876,10.3567,5.3115,42491.6885,8.1876,8.1659,8.1826,10.3532,5.3198,37238.7655,9.4585,739.0969,-82266.0000,158986.2444
5058,8.1286,14.3555,1759.8000,73373.0000,-71613.2000,3.4436,400.0100,10691.2917,11091.3017,168.1798,84064.2917,1359.7900,-82704.5017,14.3555,12.9884,12882.9000,0.0000,12882.9000,0.4656,3185.6267,0.0000,3185.6267,22.7393,0.0000,9697.2733,9697.2733,12.9884,13.0182,0.0000,2939.6000,-2939.6000,0.1555,0.0000,474.8767,474.8767,7.5956,3414.4767,0.0000,-3414.4767,13.0182,12.9844,373.6000,0.0000,373.6000,0.0138,94.1013,0.0000,94.1013,0.6719,0.0000,279.4987,279.4987,12.9844,13.1144,0.0000,19936.7000,-19936.7000,1.0932,0.0000,3308.5457,3308.5457,53.3924,23245.2457,0.0000,-23245.2457,13.1144,12.2722,12735.3000,0.0000,12735.3000,0.4687,3203.4227,0.0000,3203.4227,22.8881,0.0000,9531.8773,9531.8773,12.2722,8.1422,8.1422,10.2072,4.4924,67386.4743,8.1422,8.1184,8.1339,10.1953,4.5183,36146.1042,8.1339,8.1113,8.1286,10.1917,4.5260,31682.2744,8.4606,661.1213,-68497.7000,135214.8529
5059,8.1397,14.1471,2323.7000,54424.7000,-52101.0000,2.6137,528.0789,7931.9681,8460.0470,127.6504,62356.6681,1795.6211,-60561.0470,14.1471,12.4433,12883.0000,0.0000,12883.0000,0.4668,3194.7050,0.0000,3194.7050,22.7963,0.0000,9688.2950,9688.2950,12.4433,12.4587,0.0000,675.4000,-675.4000,0.0357,0.0000,108.3219,108.3219,1.7434,783.7219,0.0000,-783.7219,12.4587,12.4183,362.2000,0.0000,362.2000,0.0134,91.9506,0.0000,91.9506,0.6543,0.0000,270.2494,270.2494,12.4183,12.6949,0.0000,17194.2000,-17194.2000,0.9427,0.0000,2836.8707,2836.8707,46.0375,20031.0707,0.0000,-20031.0707,12.6949,11.7680,11667.6000,0.0000,11667.6000,0.4309,2952.1626,0.0000,2952.1626,21.0449,0.0000,8715.4374,8715.4374,11.7680,8.1541,8.1541,9.9611,3.1384,47075.7568,8.1541,8.1289,8.1454,9.9484,3.1603,25282.4943,8.1454,8.1213,8.1397,9.9446,3.1669,22168.2267,6.7547,527.8246,-45057.8000,94526.4778
5060,8.1010,13.8599,3041.8000,47000.5000,-43958.7000,2.3184,691.7654,6844.9545,7536.7199,113.2247,53845.4545,2350.0346,-51495.4199,13.8599,12.0153,12883.3000,0.0000,12883.3000,0.4683,3207.3694,0.0000,3207.3694,22.8692,0.0000,9675.9306,9675.9306,12.0153,12.0279,0.0000,383.5000,-383.5000,0.0202,0.0000,61.1723,61.1723,0.9879,444.6723,0.0000,-444.6723,12.0279,11.9691,494.4000,0.0000,494.4000,0.0185,126.2821,0.0000,126.2821,0.9011,0.0000,368.1179,368.1179,11.9691,12.3208,0.0000,14412.7000,-14412.7000,0.7899,0.0000,2367.6010,2367.6010,38.5761,16780.3010,0.0000,-16780.3010,12.3208,11.4892,9532.2000,0.0000,9532.2000,0.3544,2424.6406,0.0000,2424.6406,17.3077,0.0000,7107.5594,7107.5594,11.4892,8.1160,8.1160,9.8026,2.5823,38734.2145,8.1160,8.0897,8.1069,9.7895,2.6024,20819.1930,8.1069,8.0818,8.1010,9.7855,2.6084,18259.0484,5.9543,465.2800,-35845.0000,77812.4559
5061,8.1298,13.5721,3770.6000,39793.1000,-36022.5000,2.0331,857.0556,5798.4363,6655.4920,99.2957,45591.5363,2913.5444,-42677.9920,13.5721,11.5744,12877.7000,0.0000,12877.7000,0.4701,3218.7165,0.0000,3218.7165,22.9600,0.0000,9658.9835,9658.9835,11.5744,11.5903,0.0000,342.6000,-342.6000,0.0180,0.0000,54.3539,54.3539,0.8812,396.9539,0.0000,-396.9539,11.5903,11.5445,364.2000,0.0000,364.2000,0.0137,93.6103,0.0000,93.6103,0.6684,0.0000,270.5897,270.5897,11.5445,11.9586,0.0000,11596.4000,-11596.4000,0.6354,0.0000,1897.5201,1897.5201,31.0317,13493.9201,0.0000,-13493.9201,11.9586,11.1644,8312.0000,0.0000,8312.0000,0.3109,2125.1922,0.0000,2125.1922,15.1827,0.0000,6186.8078,6186.8078,11.1644,8.1453,8.1453,9.6549,2.0269,30403.9538,8.1453,8.1180,8.1358,9.6412,2.0452,16361.9164,8.1358,8.1098,8.1298,9.6371,2.0507,14355.1200,5.2219,408.0472,-26407.6000,61120.9902
5062,8.0354,13.2029,4457.7000,36420.0000,-31962.3000,1.9204,1014.9944,5297.5224,6312.5168,93.7868,41717.5224,3442.7056,-38274.8168,13.2029,11.1640,12869.9000,0.0000,12869.9000,0.4719,3233.2886,0.0000,3233.2886,23.0483,0.0000,9636.6114,9636.6114,11.1640,11.1788,0.0000,265.1000,-265.1000,0.0139,0.0000,41.8557,41.8557,0.6808,306.9557,0.0000,-306.9557,11.1788,11.1317,370.1000,0.0000,370.1000,0.0140,95.6934,0.0000,95.6934,0.6841,0.0000,274.4066,274.4066,11.1317,11.5427,0.0000,9193.1000,-9193.1000,0.5036,0.0000,1498.8503,1498.8503,24.5972,10691.9503,0.0000,-10691.9503,11.5427,11.0606,4651.3000,0.0000,4651.3000,0.1750,1196.3434,0.0000,1196.3434,8.5459,0.0000,3454.9566,3454.9566,11.0606,8.0514,8.0514,9.5560,1.7983,26974.3442,8.0514,8.0233,8.0417,9.5419,1.8151,14520.9347,8.0417,8.0148,8.0354,9.5377,1.8202,12741.1753,4.6483,363.2236,-23529.2000,54236.4542
5063,7.8732,13.0098,4339.0000,34561.8000,-30222.8000,1.8285,990.9261,5012.0429,6002.9690,89.3001,39573.8429,3348.0739,-36225.7690,13.0098,10.8934,12870.3000,0.0000,12870.3000,0.4747,3242.1150,0.0000,3242.1150,23.1820,0.0000,9628.1850,9628.1850,10.8934,10.9749,0.0000,1383.2000,-1383.2000,0.0726,0.0000,217.7161,217.7161,3.5472,1600.9161,0.0000,-1600.9161,10.9749,10.9230,404.7000,0.0000,404.7000,0.0154,104.9496,0.0000,104.9496,0.7532,0.0000,299.7504,299.7504,10.9230,11.2621,0.0000,7070.2000,-7070.2000,0.3873,0.0000,1150.7161,1150.7161,18.9158,8220.9161,0.0000,-8220.9161,11.2621,11.0999,1448.2000,0.0000,1448.2000,0.0549,373.9966,0.0000,373.9966,2.6790,0.0000,1074.2034,1074.2034,11.0999,7.8897,7.8897,9.4948,1.7541,26311.5009,7.8897,7.8608,7.8797,9.4804,1.7699,14159.1012,7.8797,7.8521,7.8732,9.4760,1.7746,12422.4194,4.2501,332.1056,-23953.0000,52893.0215
5064,7.8790,12.8348,4667.3000,32175.8000,-27508.5000,1.7390,1065.7882,4666.5350,5732.3232,84.9315,36842.3350,3601.5118,-33240.8232,12.8348,10.6710,12862.4000,0.0000,12862.4000,0.4758,3248.0793,0.0000,3248.0793,23.2382,0.0000,9614.3207,9614.3207,10.6710,10.8017,0.0000,1991.1000,-1991.1000,0.1045,0.0000,312.6265,312.6265,5.1016,2303.7265,0.0000,-2303.7265,10.8017,10.7488,410.5000,0.0000,410.5000,0.0157,106.7226,0.0000,106.7226,0.7665,0.0000,303.7774,303.7774,10.7488,11.0565,0.0000,5685.6000,-5685.6000,0.3115,0.0000,924.0505,924.0505,15.2112,6609.6505,0.0000,-6609.6505,11.0565,10.9595,837.6000,0.0000,837.6000,0.0319,216.9552,0.0000,216.9552,1.5566,0.0000,620.6448,620.6448,10.9595,7.8958,7.8958,9.4277,1.5825,23736.9211,7.8958,7.8664,7.8856,9.4130,1.5977,12781.3847,7.8856,7.8575,7.8790,9.4085,1.6022,11215.7097,4.0175,313.9337,-21074.7000,47734.0156
5065,7.9266,12.6329,5136.1000,29646.9000,-24510.8000,1.6519,1171.8105,4303.5705,5475.3810,80.6782,33950.4705,3964.2895,-29986.1810,12.6329,10.4337,12869.1000,0.0000,12869.1000,0.4774,3259.0160,0.0000,3259.0160,23.3147,0.0000,9610.0840,9610.0840,10.4337,10.5982,0.0000,2207.2000,-2207.2000,0.1157,0.0000,345.6662,345.6662,5.6513,2552.8662,0.0000,-2552.8662,10.5982,10.5459,405.9000,0.0000,405.9000,0.0156,105.8408,0.0000,105.8408,0.7602,0.0000,300.0592,300.0592,10.5459,10.8166,0.0000,4306.0000,-4306.0000,0.2359,0.0000,698.7047,698.7047,11.5202,5004.7047,0.0000,-5004.7047,10.8166,10.7713,380.4000,0.0000,380.4000,0.0145,98.8756,0.0000,98.8756,0.7094,0.0000,281.5244,281.5244,10.7713,7.9437,7.9437,9.3575,1.3693,20538.7783,7.9437,7.9137,7.9333,9.3425,1.3838,11070.1857,7.9333,7.9047,7.9266,9.3380,1.3881,9716.9538,3.7665,294.3213,-17368.6000,41325.9178
5066,7.9927,12.4460,5628.6000,27636.4000,-22007.8000,1.5898,1282.6116,4016.6759,5299.2875,77.6427,31653.0759,4345.9884,-27307.0875,12.4460,10.2373,12869.2000,0.0000,12869.2000,0.4789,3267.6508,0.0000,3267.6508,23.3898,0.0000,9601.5492,9601.5492,10.2373,10.4267,0.0000,2287.2000,-2287.2000,0.1198,0.0000,357.4504,357.4504,5.8517,2644.6504,0.0000,-2644.6504,10.4267,10.3744,408.0000,0.0000,408.0000,0.0157,106.6561,0.0000,106.6561,0.7667,0.0000,301.3439,301.3439,10.3744,10.6223,0.0000,3493.5000,-3493.5000,0.1914,0.0000,566.1157,566.1157,9.3466,4059.6157,0.0000,-4059.6157,10.6223,10.5766,380.3000,0.0000,380.3000,0.0146,99.1305,0.0000,99.1305,0.7120,0.0000,281.1695,281.1695,10.5766,8.0100,8.0100,9.2933,1.1930,17894.2659,8.0100,7.9796,7.9994,9.2781,1.2071,9656.6787,7.9994,7.9705,7.9927,9.2735,1.2113,8479.3190,3.6153,282.5028,-14131.0000,36030.2636
5067,7.7724,12.6630,5442.4000,35789.9000,-30347.5000,1.9495,1245.2347,5180.4517,6425.6865,95.2101,40970.3517,4197.1653,-36773.1865,12.6630,10.6947,12869.4000,0.0000,12869.4000,0.4804,3257.7097,0.0000,3257.7097,23.4601,0.0000,9611.6903,9611.6903,10.6947,10.8264,0.0000,2304.3000,-2304.3000,0.1206,0.0000,361.8968,361.8968,5.8918,2666.1968,0.0000,-2666.1968,10.8264,10.7775,408.7000,0.0000,408.7000,0.0158,106.2164,0.0000,106.2164,0.7703,0.0000,302.4836,302.4836,10.7775,10.9433,0.0000,3356.2000,-3356.2000,0.1839,0.0000,545.5919,545.5919,8.9795,3901.7919,0.0000,-3901.7919,10.9433,10.8497,837.3000,0.0000,837.3000,0.0322,217.2345,0.0000,217.2345,1.5728,0.0000,620.0655,620.0655,10.8497,7.7896,7.7896,9.3197,1.6420,24629.9458,7.7896,7.7595,7.7791,9.3046,1.6581,13265.1345,7.7791,7.7504,7.7724,9.3001,1.6630,11641.0250,4.1735,326.1228,-21892.6000,49536.1053
5068,7.5704,13.5697,1891.8000,43506.4000,-41614.6000,2.0883,434.4715,6274.0542,6708.5257,101.9906,49780.4542,1457.3285,-48323.1257,13.5697,11.5054,12857.4000,0.0000,12857.4000,0.4783,3213.7467,0.0000,3213.7467,23.3571,0.0000,9643.6533,9643.6533,11.5054,11.6190,0.0000,3380.1000,-3380.1000,0.1772,0.0000,535.8140,535.8140,8.6550,3915.9140,0.0000,-3915.9140,11.6190,11.5527,533.6000,0.0000,533.6000,0.0205,137.0946,0.0000,137.0946,0.9989,0.0000,396.5054,396.5054,11.5527,11.6463,0.0000,3357.7000,-3357.7000,0.1839,0.0000,549.4613,549.4613,8.9832,3907.1613,0.0000,-3907.1613,11.6463,11.1659,4340.9000,0.0000,4340.9000,0.1661,1114.8456,0.0000,1114.8456,8.1103,0.0000,3226.0544,3226.0544,11.1659,7.5873,7.5873,9.3766,2.1492,32238.5206,7.5873,7.5576,7.5770,9.3618,2.1671,17336.4240,7.5770,7.5487,7.5704,9.3573,2.1724,15207.0008,4.6714,365.0282,-30620.5000,64781.9454
5069,7.6494,13.9417,2374.3000,121271.8000,-118897.5000,5.6431,544.4848,17513.9007,18058.3855,275.6015,138785.7007,1829.8152,-136955.8855,13.9417,13.0588,12855.9000,0.0000,12855.9000,0.4714,3196.9575,0.0000,3196.9575,23.0241,0.0000,9658.9425,9658.9425,13.0588,13.0604,0.0000,663.9000,-663.9000,0.0349,0.0000,107.3521,107.3521,1.7046,771.2521,0.0000,-771.2521,13.0604,13.0292,488.6000,0.0000,488.6000,0.0185,122.9947,0.0000,122.9947,0.9027,0.0000,365.6053,365.6053,13.0292,13.0329,0.0000,4321.9000,-4321.9000,0.2368,0.0000,717.5713,717.5713,11.5638,5039.4713,0.0000,-5039.4713,13.0329,12.2121,14547.0000,0.0000,14547.0000,0.5501,3663.3073,0.0000,3663.3073,26.8641,0.0000,10883.6927,10883.6927,12.2121,7.6637,7.6637,9.9379,6.1004,91506.0293,7.6637,7.6386,7.6550,9.9253,6.1340,49072.3413,7.6550,7.6309,7.6494,9.9215,6.1443,43010.3424,10.4322,815.1858,-95991.8000,183588.7130
5070,8.1108,14.6557,0.0000,178041.1000,-178041.1000,8.0801,0.0000,25933.9211,25933.9211,394.6183,203975.0211,0.0000,-203975.0211,14.6557,13.6020,21838.8000,0.0000,21838.8000,0.7963,5378.2903,0.0000,5378.2903,38.8881,0.0000,16460.5097,16460.5097,13.6020,13.6075,0.0000,6300.8000,-6300.8000,0.3331,0.0000,1026.5553,1026.5553,16.2690,7327.3553,0.0000,-7327.3553,13.6075,13.5657,984.6000,0.0000,984.6000,0.0364,245.9754,0.0000,245.9754,1.7774,0.0000,738.6246,738.6246,13.5657,13.5663,0.0000,6024.0000,-6024.0000,0.3303,0.0000,1006.0538,1006.0538,16.1298,7030.0538,0.0000,-7030.0538,13.5663,12.9702,15461.0000,0.0000,15461.0000,0.5717,3864.7080,0.0000,3864.7080,27.9229,0.0000,11596.2920,11596.2920,12.9702,8.1231,8.1231,10.5467,9.4859,142288.9699,8.1231,8.1016,8.1156,10.5359,9.5281,76224.8423,8.1156,8.0949,8.1108,10.5326,9.5411,66787.8429,15.2218,1189.4533,-152081.5000,285301.6551
5071,8.7540,15.2921,0.0000,207467.9000,-207467.9000,9.4399,0.0000,30594.8032,30594.8032,461.0314,238062.7032,0.0000,-238062.7032,15.2921,14.2006,26640.7000,0.0000,26640.7000,0.9609,6505.1624,0.0000,6505.1624,46.9272,0.0000,20135.5376,20135.5376,14.2006,14.2351,0.0000,43750.6000,-43750.6000,2.3180,0.0000,7190.1251,7190.1251,113.2073,50940.7251,0.0000,-50940.7251,14.2351,14.1845,1655.5000,0.0000,1655.5000,0.0607,410.0356,0.0000,410.0356,2.9632,0.0000,1245.4644,1245.4644,14.1845,14.1858,0.0000,7381.7000,-7381.7000,0.4049,0.0000,1241.6384,1241.6384,19.7741,8623.3384,0.0000,-8623.3384,14.1858,13.7646,14851.7000,0.0000,14851.7000,0.5446,3680.9559,0.0000,3680.9559,26.5998,0.0000,11170.7441,11170.7441,13.7646,8.7645,8.7645,11.2646,13.2384,198575.8817,8.7645,8.7461,8.7581,11.2553,13.2872,106297.6836,8.7581,8.7404,8.7540,11.2525,13.3024,93116.8387,20.5935,1609.2073,-215452.3000,397990.4041
5072,9.2455,15.7681,0.0000,226203.1000,-226203.1000,10.3301,0.0000,33682.2996,33682.2996,504.5065,259885.3996,0.0000,-259885.3996,15.7681,14.6430,30289.0000,0.0000,30289.0000,1.0821,7349.6257,0.0000,7349.6257,52.8502,0.0000,22939.3743,22939.3743,14.6430,14.6917,0.0000,58549.0000,-58549.0000,3.1096,0.0000,9686.2336,9686.2336,151.8696,68235.2336,0.0000,-68235.2336,14.6917,14.6441,1787.8000,0.0000,1787.8000,0.0649,440.0715,0.0000,440.0715,3.1693,0.0000,1347.7285,1347.7285,14.6441,14.6467,0.0000,9594.4000,-9594.4000,0.5266,0.0000,1622.8347,1622.8347,25.7181,11217.2347,0.0000,-11217.2347,14.6467,14.3234,13023.7000,0.0000,13023.7000,0.4731,3207.7662,0.0000,3207.7662,23.1048,0.0000,9815.9338,9815.9338,14.3234,9.2551,9.2551,11.7893,15.2345,228517.9381,9.2551,9.2383,9.2493,11.7809,15.2850,122279.6329,9.2493,9.2331,9.2455,11.7783,15.3007,107104.5619,23.3797,1826.9241,-249246.0000,457902.1329
5073,9.6986,16.2104,0.0000,238544.8000,-238544.8000,10.9247,0.0000,35845.8309,35845.8309,533.5447,274390.6309,0.0000,-274390.6309,16.2104,14.9718,35756.1000,0.0000,35756.1000,1.2686,8626.2008,0.0000,8626.2008,61.9557,0.0000,27129.8992,27129.8992,14.9718,15.0545,0.0000,72275.0000,-72275.0000,3.8458,0.0000,12017.6823,12017.6823,187.8239,84292.6823,0.0000,-84292.6823,15.0545,15.0108,1830.4000,0.0000,1830.4000,0.0660,448.3681,0.0000,448.3681,3.2225,0.0000,1382.0319,1382.0319,15.0108,15.0175,0.0000,12958.4000,-12958.4000,0.7116,0.0000,2201.9351,2201.9351,34.7549,15160.3351,0.0000,-15160.3351,15.0175,14.7553,11805.1000,0.0000,11805.1000,0.4258,2893.1641,0.0000,2893.1641,20.7973,0.0000,8911.9359,8911.9359,14.7553,9.7075,9.7075,12.2314,16.7851,251776.5783,9.7075,9.6920,9.7021,12.2236,16.8367,134693.9769,9.7021,9.6871,9.6986,12.2212,16.8528,117969.7109,25.8639,2021.0377,-274386.6000,504440.2661
5074,10.1648,16.6675,0.0000,260988.8000,-260988.8000,11.9843,0.0000,39596.3909,39596.3909,585.2931,300585.1909,0.0000,-300585.1909,16.6675,15.4788,37575.3000,0.0000,37575.3000,1.3246,9011.7097,0.0000,9011.7097,64.6923,0.0000,28563.5903,28563.5903,15.4788,15.5546,0.0000,84387.9000,-84387.9000,4.4968,0.0000,14144.5080,14144.5080,219.6148,98532.4080,0.0000,-98532.4080,15.5546,15.5080,2166.6000,0.0000,2166.6000,0.0777,527.2064,0.0000,527.2064,3.7938,0.0000,1639.3936,1639.3936,15.5080,15.5140,0.0000,16167.6000,-16167.6000,0.8883,0.0000,2765.0311,2765.0311,43.3839,18932.6311,0.0000,-18932.6311,15.5140,15.3230,9520.1000,0.0000,9520.1000,0.3415,2317.8020,0.0000,2317.8020,16.6790,0.0000,7202.2980,7202.2980,15.3230,10.1730,10.1730,12.7480,18.9827,284740.5079,10.1730,10.1586,10.1680,12.7408,19.0357,152285.9433,10.1680,10.1541,10.1648,12.7386,19.0523,133366.1136,28.6698,2240.2965,-312282.3000,570392.5648
5075,10.4740,16.9645,0.0000,276084.9000,-276084.9000,12.7125,0.0000,42158.5650,42158.5650,620.8585,318243.4650,0.0000,-318243.4650,16.9645,15.9785,32561.3000,0.0000,32561.3000,1.1404,7779.5931,0.0000,7779.5931,55.6948,0.0000,24781.7069,24781.7069,15.9785,16.0024,0.0000,83009.5000,-83009.5000,4.4333,0.0000,14026.9603,14026.9603,216.5151,97036.4603,0.0000,-97036.4603,16.0024,15.9479,2578.2000,0.0000,2578.2000,0.0918,623.6819,0.0000,623.6819,4.4813,0.0000,1954.5181,1954.5181,15.9479,15.9476,0.0000,18740.7000,-18740.7000,1.0305,0.0000,3224.0994,3224.0994,50.3264,21964.7994,0.0000,-21964.7994,15.9476,15.7846,8301.5000,0.0000,8301.5000,0.2956,2009.6227,0.0000,2009.6227,14.4378,0.0000,6291.8773,6291.8773,15.7846,10.4820,10.4820,13.1333,20.1496,302243.9145,10.4820,10.4681,10.4771,13.1264,20.2023,161618.0041,10.4771,10.4638,10.4740,13.1242,20.2187,141530.6802,29.5561,2309.5533,-334394.1000,605392.5988
5076,10.9235,17.4101,0.0000,290740.0000,-290740.0000,13.4121,0.0000,44822.4043,44822.4043,655.0252,335562.4043,0.0000,-335562.4043,17.4101,16.3411,37581.1000,0.0000,37581.1000,1.3107,8928.4034,0.0000,8928.4034,64.0116,0.0000,28652.6966,28652.6966,16.3411,16.3872,0.0000,97459.1000,-97459.1000,5.2170,0.0000,16568.3829,16568.3829,254.7877,114027.4829,0.0000,-114027.4829,16.3872,16.3398,2461.2000,0.0000,2461.2000,0.0870,592.4079,0.0000,592.4079,4.2501,0.0000,1868.7921,1868.7921,16.3398,16.3426,0.0000,21339.0000,-21339.0000,1.1742,0.0000,3691.0823,3691.0823,57.3462,25030.0823,0.0000,-25030.0823,16.3426,16.2104,7387.5000,0.0000,7387.5000,0.2614,1779.1890,0.0000,1779.1890,12.7672,0.0000,5608.3110,5608.3110,16.2104,10.9310,10.9310,13.5707,21.8517,327774.9405,10.9310,10.9179,10.9264,13.5642,21.9056,175244.6407,10.9264,10.9139,10.9235,13.5621,21.9224,153456.9940,32.1936,2515.6513,-362108.3000,656476.5752
5077,11.3250,17.8016,0.0000,307193.0000,-307193.0000,14.2096,0.0000,47771.4973,47771.4973,693.9749,354964.4973,0.0000,-354964.4973,17.8016,16.8356,35753.6000,0.0000,35753.6000,1.2392,8452.7122,0.0000,8452.7122,60.5202,0.0000,27300.8878,27300.8878,16.8356,16.8564,0.0000,106171.9000,-106171.9000,5.6931,0.0000,18202.2221,18202.2221,278.0399,124374.1221,0.0000,-124374.1221,16.8564,16.8265,1635.8000,0.0000,1635.8000,0.0575,391.3670,0.0000,391.3670,2.8092,0.0000,1244.4330,1244.4330,16.8265,16.8244,0.0000,23870.4000,-23870.4000,1.3144,0.0000,4157.7196,4157.7196,64.1949,28028.1196,0.0000,-28028.1196,16.8244,16.7145,6473.5000,0.0000,6473.5000,0.2278,1549.4257,0.0000,1549.4257,11.1241,0.0000,4924.0743,4924.0743,16.7145,11.3322,11.3322,14.0233,23.6053,354079.0551,11.3322,11.3197,11.3278,14.0171,23.6597,189277.6180,11.3278,11.3159,11.3250,14.0152,23.6767,165737.2185,34.1124,2665.5915,-393372.4000,709093.8917
5078,11.7290,18.1975,0.0000,321972.3000,-321972.3000,14.9298,0.0000,50515.3523,50515.3523,729.1490,372487.6523,0.0000,-372487.6523,18.1975,17.3201,33926.7000,0.0000,33926.7000,1.1695,7981.6112,0.0000,7981.6112,57.1176,0.0000,25945.0888,25945.0888,17.3201,17.3164,0.0000,115041.0000,-115041.0000,6.1834,0.0000,19890.2984,19890.2984,301.9863,134931.2984,0.0000,-134931.2984,17.3164,17.2890,1579.8000,0.0000,1579.8000,0.0552,375.7675,0.0000,375.7675,2.6950,0.0000,1204.0325,1204.0325,17.2890,17.2832,0.0000,25580.2000,-25580.2000,1.4099,0.0000,4485.9519,4485.9519,68.8593,30066.1519,0.0000,-30066.1519,17.2832,17.1640,7387.5000,0.0000,7387.5000,0.2582,1757.9107,0.0000,1757.9107,12.6080,0.0000,5629.5893,5629.5893,17.1640,11.7358,11.7358,14.4499,25.1302,376953.4965,11.7358,11.7239,11.7317,14.4440,25.1852,201481.4866,11.7317,11.7202,11.7290,14.4421,25.2024,176416.8499,36.0090,2813.7960,-419699.5000,754851.8331
5079,12.0484,18.5071,0.0000,329307.0000,-329307.0000,15.3081,0.0000,52034.0546,52034.0546,747.6216,381341.0546,0.0000,-381341.0546,18.5071,17.7705,28920.8000,0.0000,28920.8000,0.9916,6778.1731,0.0000,6778.1731,48.4268,0.0000,22142.6269,22142.6269,17.7705,17.7262,0.0000,120529.1000,-120529.1000,6.4940,0.0000,21007.4146,21007.4146,317.1554,141536.5146,0.0000,-141536.5146,17.7262,17.6914,2037.9000,0.0000,2037.9000,0.0707,482.2444,0.0000,482.2444,3.4541,0.0000,1555.6556,1555.6556,17.6914,17.6800,0.0000,27524.3000,-27524.3000,1.5186,0.0000,4856.3286,4856.3286,74.1659,32380.6286,0.0000,-32380.6286,17.6800,17.5443,8606.2000,0.0000,8606.2000,0.2988,2037.7297,0.0000,2037.7297,14.5935,0.0000,6568.4703,6568.4703,17.5443,12.0551,12.0551,14.7997,26.1282,391922.6325,12.0551,12.0435,12.0510,14.7939,26.1831,209464.8665,12.0510,12.0399,12.0484,14.7921,26.2003,183402.0951,37.0226,2893.0017,-437795.5000,784789.5941
5080,12.2669,18.7170,0.0000,341104.4000,-341104.4000,15.8881,0.0000,54162.7592,54162.7592,775.9483,395267.1592,0.0000,-395267.1592,18.7170,18.2438,18892.3000,0.0000,18892.3000,0.6450,4416.5124,0.0000,4416.5124,31.5020,0.0000,14475.7876,14475.7876,18.2438,18.1296,0.0000,113448.6000,-113448.6000,6.1266,0.0000,19944.6710,19944.6710,299.2110,133393.2710,0.0000,-133393.2710,18.1296,18.1070,1297.7000,0.0000,1297.7000,0.0448,305.5527,0.0000,305.5527,2.1870,0.0000,992.1473,992.1473,18.1070,18.0815,0.0000,29123.6000,-29123.6000,1.6083,0.0000,5171.6649,5171.6649,78.5477,34295.2649,0.0000,-34295.2649,18.0815,17.9003,11348.1000,0.0000,11348.1000,0.3918,2673.5785,0.0000,2673.5785,19.1372,0.0000,8674.5215,8674.5215,17.9003,12.2734,12.2734,15.0868,26.8080,402119.4499,12.2734,12.2620,12.2694,15.0811,26.8624,214899.3905,12.2694,12.2584,12.2669,15.0793,26.8794,188156.0264,37.0569,2895.6801,-452138.5000,805174.8668
5081,11.5391,17.9659,0.0000,250426.1000,-250426.1000,11.6804,0.0000,39126.2746,39126.2746,570.4536,289552.3746,0.0000,-289552.3746,17.9659,17.4409,15553.6000,0.0000,15553.6000,0.5295,3669.6216,0.0000,3669.6216,25.8618,0.0000,11883.9784,11883.9784,17.4409,17.3392,0.0000,83951.4000,-83951.4000,4.5449,0.0000,14546.0562,14546.0562,221.9640,98497.4562,0.0000,-98497.4562,17.3392,17.3140,1080.3000,0.0000,1080.3000,0.0371,256.8838,0.0000,256.8838,1.8106,0.0000,823.4162,823.4162,17.3140,17.2837,0.0000,29900.8000,-29900.8000,1.6529,0.0000,5245.6060,5245.6060,80.7255,35146.4060,0.0000,-35146.4060,17.2837,17.0084,13328.4000,0.0000,13328.4000,0.4577,3171.5711,0.0000,3171.5711,22.3532,0.0000,10156.8289,10156.8289,17.0084,11.5466,11.5466,14.2775,19.9100,298650.5934,11.5466,11.5334,11.5420,14.2709,19.9581,159665.0727,11.5420,11.5294,11.5391,14.2689,19.9726,139808.3410,28.3538,2215.6049,-334316.0000,598124.0070
5082,11.2296,17.6801,0.0000,240794.5000,-240794.5000,11.1804,0.0000,37368.3368,37368.3368,546.0303,278162.8368,0.0000,-278162.8368,17.6801,17.1288,15569.8000,0.0000,15569.8000,0.5355,3686.5276,0.0000,3686.5276,26.1536,0.0000,11883.2724,11883.2724,17.1288,17.0439,0.0000,69952.2000,-69952.2000,3.7713,0.0000,12053.9301,12053.9301,184.1818,82006.1301,0.0000,-82006.1301,17.0439,17.0228,829.7000,0.0000,829.7000,0.0288,198.0330,0.0000,198.0330,1.4058,0.0000,631.6670,631.6670,17.0228,16.9916,0.0000,27973.3000,-27973.3000,1.5435,0.0000,4886.3288,4886.3288,75.3800,32859.6288,0.0000,-32859.6288,16.9916,16.7060,12719.1000,0.0000,12719.1000,0.4416,3037.8179,0.0000,3037.8179,21.5676,0.0000,9681.2821,9681.2821,16.7060,11.2375,11.2375,13.9718,18.4564,276845.8705,11.2375,11.2237,11.2327,13.9648,18.5032,148025.6997,11.2327,11.2195,11.2296,13.9627,18.5173,129621.3775,26.2515,2051.3259,-309601.4000,554492.9476
5083,10.3235,16.7692,0.0000,164359.9000,-164359.9000,7.6169,0.0000,25018.8048,25018.8048,371.9970,189378.7048,0.0000,-189378.7048,16.7692,15.9772,15568.8000,0.0000,15568.8000,0.5376,3729.0114,0.0000,3729.0114,26.2549,0.0000,11839.7886,11839.7886,15.9772,15.9584,0.0000,32660.4000,-32660.4000,1.7580,0.0000,5518.8393,5518.8393,85.8589,38179.2393,0.0000,-38179.2393,15.9584,15.9228,911.3000,0.0000,911.3000,0.0317,220.5757,0.0000,220.5757,1.5505,0.0000,690.7243,690.7243,15.9228,15.9054,0.0000,22585.1000,-22585.1000,1.2454,0.0000,3884.1510,3884.1510,60.8217,26469.2510,0.0000,-26469.2510,15.9054,15.5168,11652.7000,0.0000,11652.7000,0.4062,2822.4385,0.0000,2822.4385,19.8404,0.0000,8830.2615,8830.2615,15.5168,10.3330,10.3330,12.9249,11.5923,173883.9892,10.3330,10.3162,10.3272,12.9165,11.6299,93039.0647,10.3272,10.3113,10.3235,12.9140,11.6409,81486.6034,17.3938,1359.1763,-191472.6000,348409.6573
5084,9.7686,16.2403,0.0000,149271.7000,-149271.7000,6.8798,0.0000,22462.8902,22462.8902,335.9996,171734.5902,0.0000,-171734.5902,16.2403,15.4900,13177.2000,0.0000,13177.2000,0.4608,3177.7832,0.0000,3177.7832,22.5066,0.0000,9999.4168,9999.4168,15.4900,15.4727,0.0000,18839.2000,-18839.2000,1.0085,0.0000,3158.2635,3158.2635,49.2511,21997.4635,0.0000,-21997.4635,15.4727,15.4472,542.7000,0.0000,542.7000,0.0192,132.2001,0.0000,132.2001,0.9378,0.0000,410.4999,410.4999,15.4472,15.4244,0.0000,17213.1000,-17213.1000,0.9471,0.0000,2941.4775,2941.4775,46.2563,20154.5775,0.0000,-20154.5775,15.4244,15.0381,9520.1000,0.0000,9520.1000,0.3371,2320.5532,0.0000,2320.5532,16.4629,0.0000,7199.5468,7199.5468,15.0381,9.7791,9.7791,12.4086,9.7896,146844.3508,9.7791,9.7606,9.7726,12.3993,9.8240,78592.3570,9.7726,9.7551,9.7686,12.3966,9.8342,68839.5416,14.4788,1131.3942,-162084.0000,294276.2494
5085,9.3210,15.8065,0.0000,118750.1000,-118750.1000,5.4551,0.0000,17708.9275,17708.9275,266.4185,136459.0275,0.0000,-136459.0275,15.8065,14.8933,12856.4000,0.0000,12856.4000,0.4530,3118.0307,0.0000,3118.0307,22.1250,0.0000,9738.3693,9738.3693,14.8933,14.8950,0.0000,13385.5000,-13385.5000,0.7149,0.0000,2222.9939,2222.9939,34.9154,15608.4939,0.0000,-15608.4939,14.8950,14.8707,413.3000,0.0000,413.3000,0.0147,101.4571,0.0000,101.4571,0.7192,0.0000,311.8429,311.8429,14.8707,14.8617,0.0000,12928.5000,-12928.5000,0.7108,0.0000,2192.9629,2192.9629,34.7149,15121.4629,0.0000,-15121.4629,14.8617,14.4398,8301.5000,0.0000,8301.5000,0.2960,2038.7663,0.0000,2038.7663,14.4568,0.0000,6262.7337,6262.7337,14.4398,9.3326,9.3326,11.8862,7.5293,112938.9381,9.3326,9.3122,9.3255,11.8760,7.5594,60474.8755,9.3255,9.3062,9.3210,11.8730,7.5682,52977.7244,11.4669,896.0397,-123492.9000,226391.5381
