Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5086,8.9536,15.4500,0.0000,102720.1000,-102720.1000,4.7064,0.0000,15207.1676,15207.1676,229.8514,117927.2676,0.0000,-117927.2676,15.4500,14.4013,12856.2000,0.0000,12856.2000,0.4559,3132.6750,0.0000,3132.6750,22.2639,0.0000,9723.5250,9723.5250,14.4013,14.4202,0.0000,13571.0000,-13571.0000,0.7229,0.0000,2236.9790,2236.9790,35.3057,15807.9790,0.0000,-15807.9790,14.4202,14.3936,405.4000,0.0000,405.4000,0.0146,100.1575,0.0000,100.1575,0.7116,0.0000,305.2425,305.2425,14.3936,14.3953,0.0000,9480.9000,-9480.9000,0.5208,0.0000,1598.7348,1598.7348,25.4359,11079.6348,0.0000,-11079.6348,14.3953,14.1229,4645.6000,0.0000,4645.6000,0.1670,1148.1226,0.0000,1148.1226,8.1579,0.0000,3497.4774,3497.4774,14.1229,8.9660,8.9660,11.5445,6.5514,98270.5976,8.9660,8.9442,8.9584,11.5335,6.5791,52632.8874,8.9584,8.9377,8.9536,11.5303,6.5873,46111.3233,9.8814,772.1430,-107864.8000,197014.8083
5087,8.6386,15.1438,0.0000,83579.4000,-83579.4000,3.8212,0.0000,12297.6973,12297.6973,186.6234,95877.0973,0.0000,-95877.0973,15.1438,13.8747,12862.6000,0.0000,12862.6000,0.4585,3147.0200,0.0000,3147.0200,22.3914,0.0000,9715.5800,9715.5800,13.8747,13.9360,0.0000,15681.0000,-15681.0000,0.8335,0.0000,2564.8163,2564.8163,40.7090,18245.8163,0.0000,-18245.8163,13.9360,13.9054,410.7000,0.0000,410.7000,0.0149,102.1394,0.0000,102.1394,0.7260,0.0000,308.5606,308.5606,13.9054,13.9186,0.0000,6726.1000,-6726.1000,0.3693,0.0000,1127.6672,1127.6672,18.0340,7853.7672,0.0000,-7853.7672,13.9186,13.8192,1446.6000,0.0000,1446.6000,0.0524,359.8490,0.0000,359.8490,2.5582,0.0000,1086.7510,1086.7510,13.8192,8.6519,8.6519,11.2355,5.5304,82956.2470,8.6519,8.6286,8.6438,11.2239,5.5554,44442.8051,8.6438,8.6217,8.6386,11.2204,5.5627,38939.2383,8.3247,650.5006,-91266.6000,166338.2905
5088,8.4211,14.9345,0.0000,80046.0000,-80046.0000,3.6531,0.0000,11728.5850,11728.5850,178.4107,91774.5850,0.0000,-91774.5850,14.9345,13.6113,12856.4000,0.0000,12856.4000,0.4603,3154.3197,0.0000,3154.3197,22.4820,0.0000,9702.0803,9702.0803,13.6113,13.6637,0.0000,10640.5000,-10640.5000,0.5644,0.0000,1733.8284,1733.8284,27.5632,12374.3284,0.0000,-12374.3284,13.6637,13.6307,406.2000,0.0000,406.2000,0.0148,101.3993,0.0000,101.3993,0.7234,0.0000,304.8007,304.8007,13.6307,13.6460,0.0000,5378.5000,-5378.5000,0.2951,0.0000,898.9080,898.9080,14.4128,6277.4080,0.0000,-6277.4080,13.6460,13.5825,836.8000,0.0000,836.8000,0.0305,208.9406,0.0000,208.9406,1.4906,0.0000,627.8594,627.8594,13.5825,8.4349,8.4349,11.0087,4.9817,74725.0440,8.4349,8.4106,8.4265,10.9966,5.0052,40041.7869,8.4265,8.4034,8.4211,10.9929,5.0122,35085.5863,7.5274,588.1985,-81965.6000,149852.4172
5089,8.2487,14.7676,0.0000,70973.1000,-70973.1000,3.2350,0.0000,10365.1078,10365.1078,157.9925,81338.2078,0.0000,-81338.2078,14.7676,13.2927,12855.8000,0.0000,12855.8000,0.4617,3161.2563,0.0000,3161.2563,22.5510,0.0000,9694.5437,9694.5437,13.2927,13.3587,0.0000,8843.7000,-8843.7000,0.4686,0.0000,1434.6219,1434.6219,22.8844,10278.3219,0.0000,-10278.3219,13.3587,13.3218,408.3000,0.0000,408.3000,0.0150,102.3548,0.0000,102.3548,0.7302,0.0000,305.9452,305.9452,13.3218,13.3416,0.0000,4014.1000,-4014.1000,0.2202,0.0000,668.5757,668.5757,10.7536,4682.6757,0.0000,-4682.6757,13.3416,13.3092,380.2000,0.0000,380.2000,0.0139,95.3330,0.0000,95.3330,0.6801,0.0000,284.8670,284.8670,13.3092,8.2632,8.2632,10.7862,4.2957,64436.1727,8.2632,8.2378,8.2544,10.7735,4.3174,34539.1904,8.2544,8.2302,8.2487,10.7697,4.3238,30266.8874,6.6216,517.4203,-70186.6000,129242.2506
5090,8.1264,14.6496,0.0000,63797.9000,-63797.9000,2.9051,0.0000,9295.6936,9295.6936,141.8811,73093.5936,0.0000,-73093.5936,14.6496,13.0286,12855.7000,0.0000,12855.7000,0.4629,3166.2601,0.0000,3166.2601,22.6072,0.0000,9689.4399,9689.4399,13.0286,13.1151,0.0000,8492.6000,-8492.6000,0.4494,0.0000,1372.6814,1372.6814,21.9482,9865.2814,0.0000,-9865.2814,13.1151,13.0754,407.9000,0.0000,407.9000,0.0150,102.6017,0.0000,102.6017,0.7329,0.0000,305.2983,305.2983,13.0754,13.0997,0.0000,3407.6000,-3407.6000,0.1869,0.0000,566.0476,566.0476,9.1263,3973.6476,0.0000,-3973.6476,13.0997,13.0645,380.2000,0.0000,380.2000,0.0140,95.6548,0.0000,95.6548,0.6833,0.0000,284.5452,284.5452,13.0645,8.1414,8.1414,10.6029,3.8293,57440.1277,8.1414,8.1150,8.1322,10.5898,3.8498,30798.4558,8.1322,8.1072,8.1264,10.5859,3.8559,26991.3195,6.0499,472.7496,-62054.3000,115229.9030
5091,8.0453,14.5718,0.0000,83424.1000,-83424.1000,3.7962,0.0000,12136.8237,12136.8237,185.3998,95560.9237,0.0000,-95560.9237,14.5718,13.2900,12842.3000,0.0000,12842.3000,0.4632,3166.2868,0.0000,3166.2868,22.6236,0.0000,9676.0132,9676.0132,13.2900,13.3235,0.0000,7381.7000,-7381.7000,0.3902,0.0000,1197.4118,1197.4118,19.0577,8579.1118,0.0000,-8579.1118,13.3235,13.2905,401.0000,0.0000,401.0000,0.0148,100.5739,0.0000,100.5739,0.7233,0.0000,300.4261,300.4261,13.2905,13.2992,0.0000,3430.1000,-3430.1000,0.1881,0.0000,571.1104,571.1104,9.1847,4001.2104,0.0000,-4001.2104,13.2992,13.2335,836.6000,0.0000,836.6000,0.0309,209.8964,0.0000,209.8964,1.5093,0.0000,626.7036,626.7036,13.2335,8.0599,8.0599,10.6467,4.8723,73085.0126,8.0599,8.0343,8.0510,10.6339,4.8965,39172.2681,8.0510,8.0265,8.0453,10.6300,4.9038,34326.5308,7.3251,572.3963,-80156.0000,146583.8115
5092,8.1181,14.6488,0.0000,94776.7000,-94776.7000,4.3108,0.0000,13807.3312,13807.3312,210.5334,108584.0312,0.0000,-108584.0312,14.6488,13.5040,12842.4000,0.0000,12842.4000,0.4638,3163.0208,0.0000,3163.0208,22.6503,0.0000,9679.3792,9679.3792,13.5040,13.5141,0.0000,3759.7000,-3759.7000,0.1990,0.0000,611.7002,611.7002,9.7164,4371.4002,0.0000,-4371.4002,13.5141,13.4723,537.1000,0.0000,537.1000,0.0198,134.3532,0.0000,134.3532,0.9656,0.0000,402.7468,402.7468,13.4723,13.4770,0.0000,3820.1000,-3820.1000,0.2095,0.0000,637.3210,637.3210,10.2308,4457.4210,0.0000,-4457.4210,13.4770,13.1642,4335.8000,0.0000,4335.8000,0.1597,1085.1380,0.0000,1085.1380,7.7979,0.0000,3250.6620,3250.6620,13.1642,8.1325,8.1325,10.6484,5.2035,78052.8654,8.1325,8.1073,8.1238,10.6358,5.2296,41836.9473,8.1238,8.0997,8.1181,10.6320,5.2375,36662.2196,8.0437,628.5466,-84641.2000,156552.0323
5093,8.6131,15.1488,0.0000,181021.1000,-181021.1000,8.2369,0.0000,26621.8957,26621.8957,402.2785,207642.9957,0.0000,-207642.9957,15.1488,14.5200,12842.9000,0.0000,12842.9000,0.4633,3141.9904,0.0000,3141.9904,22.6249,0.0000,9700.9096,9700.9096,14.5200,14.5191,0.0000,514.9000,-514.9000,0.0273,0.0000,85.0253,85.0253,1.3318,599.9253,0.0000,-599.9253,14.5191,14.4962,494.3000,0.0000,494.3000,0.0181,121.9572,0.0000,121.9572,0.8860,0.0000,372.3428,372.3428,14.4962,14.4838,0.0000,4940.6000,-4940.6000,0.2710,0.0000,834.1565,834.1565,13.2338,5774.7565,0.0000,-5774.7565,14.4838,13.8668,14529.0000,0.0000,14529.0000,0.5336,3586.4136,0.0000,3586.4136,26.0580,0.0000,10942.5864,10942.5864,13.8668,8.6253,8.6253,11.2460,9.6535,144802.3343,8.6253,8.6039,8.6179,11.2353,9.6929,77542.8868,8.6179,8.5974,8.6131,11.2321,9.7049,67934.3240,14.3252,1119.3913,-158610.4000,290279.5451
5094,9.1514,15.6776,0.0000,233691.4000,-233691.4000,10.6635,0.0000,34732.2607,34732.2607,520.7875,268423.6607,0.0000,-268423.6607,15.6776,14.8684,21821.6000,0.0000,21821.6000,0.7813,5301.3142,0.0000,5301.3142,38.1566,0.0000,16520.2858,16520.2858,14.8684,14.8679,0.0000,1017.8000,-1017.8000,0.0541,0.0000,168.9659,168.9659,2.6436,1186.7659,0.0000,-1186.7659,14.8679,14.8340,984.8000,0.0000,984.8000,0.0356,241.8369,0.0000,241.8369,1.7383,0.0000,742.9631,742.9631,14.8340,14.8284,0.0000,5582.0000,-5582.0000,0.3065,0.0000,946.3956,946.3956,14.9683,6528.3956,0.0000,-6528.3956,14.8284,14.3353,15441.9000,0.0000,15441.9000,0.5584,3794.0734,0.0000,3794.0734,27.2712,0.0000,11647.8266,11647.8266,14.3353,9.1622,9.1622,11.7488,12.3701,185551.3865,9.1622,9.1434,9.1557,11.7393,12.4152,99321.3737,9.1557,9.1376,9.1514,11.7364,12.4291,87003.3508,18.5991,1453.3572,-202042.9000,371876.1111
5095,9.6979,16.2132,0.0000,254870.4000,-254870.4000,11.6660,0.0000,38298.5253,38298.5253,569.7483,293168.9253,0.0000,-293168.9253,16.2132,15.3210,26615.3000,0.0000,26615.3000,0.9455,6420.7378,0.0000,6420.7378,46.1780,0.0000,20194.5622,20194.5622,15.3210,15.3196,0.0000,31414.7000,-31414.7000,1.6732,0.0000,5252.2768,5252.2768,81.7181,36666.9768,0.0000,-36666.9768,15.3196,15.2744,1649.4000,0.0000,1649.4000,0.0593,402.6057,0.0000,402.6057,2.8962,0.0000,1246.7943,1246.7943,15.2744,15.2720,0.0000,5999.4000,-5999.4000,0.3296,0.0000,1022.8990,1022.8990,16.0947,7022.2990,0.0000,-7022.2990,15.2720,14.8899,14833.3000,0.0000,14833.3000,0.5336,3622.9871,0.0000,3622.9871,26.0611,0.0000,11210.3129,11210.3129,14.8899,9.7075,9.7075,12.2987,15.1984,227976.6329,9.7075,9.6908,9.7017,12.2903,15.2476,121981.1739,9.7017,9.6856,9.6979,12.2877,15.2629,106840.2241,22.8108,1782.4713,-249186.5000,456798.0310
5096,10.1124,16.6143,0.0000,269929.3000,-269929.3000,12.3948,0.0000,40908.3373,40908.3373,605.3406,310837.6373,0.0000,-310837.6373,16.6143,15.6683,30251.8000,0.0000,30251.8000,1.0664,7260.2741,0.0000,7260.2741,52.0816,0.0000,22991.5259,22991.5259,15.6683,15.6755,0.0000,45576.1000,-45576.1000,2.4324,0.0000,7662.5025,7662.5025,118.7926,53238.6025,0.0000,-53238.6025,15.6755,15.6318,1787.1000,0.0000,1787.1000,0.0638,434.1682,0.0000,434.1682,3.1170,0.0000,1352.9318,1352.9318,15.6318,15.6304,0.0000,7669.9000,-7669.9000,0.4216,0.0000,1313.8889,1313.8889,20.5893,8983.7889,0.0000,-8983.7889,15.6304,15.3302,13007.6000,0.0000,13007.6000,0.4649,3162.0172,0.0000,3162.0172,22.7033,0.0000,9845.5828,9845.5828,15.3302,10.1213,10.1213,12.7258,16.9201,253801.4600,10.1213,10.1058,10.1159,12.7180,16.9706,135765.1398,10.1159,10.1010,10.1124,12.7156,16.9863,118904.1869,25.2657,1974.2985,-278128.8000,508470.7868
5097,10.3202,16.8100,0.0000,271872.2000,-271872.2000,12.5146,0.0000,41381.4993,41381.4993,611.1945,313253.6993,0.0000,-313253.6993,16.8100,15.7217,35713.7000,0.0000,35713.7000,1.2517,8549.6184,0.0000,8549.6184,61.1331,0.0000,27164.0816,27164.0816,15.7217,15.7507,0.0000,45328.5000,-45328.5000,2.4229,0.0000,7627.4900,7627.4900,118.3329,52955.9900,0.0000,-52955.9900,15.7507,15.7074,1831.0000,0.0000,1831.0000,0.0650,444.3933,0.0000,444.3933,3.1769,0.0000,1386.6067,1386.6067,15.7074,15.7093,0.0000,7316.3000,-7316.3000,0.4024,0.0000,1254.5845,1254.5845,19.6512,8570.8845,0.0000,-8570.8845,15.7093,15.4445,11790.5000,0.0000,11790.5000,0.4192,2863.1779,0.0000,2863.1779,20.4708,0.0000,8927.3221,8927.3221,15.4445,10.3289,10.3289,12.8867,16.8462,252693.6420,10.3289,10.3138,10.3236,12.8791,16.8961,135168.7896,10.3236,10.3091,10.3202,12.8768,16.9115,118380.2699,25.6139,2001.5028,-275181.8000,506242.7016
5098,10.5365,17.0221,0.0000,284415.3000,-284415.3000,13.1082,0.0000,43487.8302,43487.8302,640.1856,327903.1302,0.0000,-327903.1302,17.0221,15.9315,37542.5000,0.0000,37542.5000,1.3122,8963.1364,0.0000,8963.1364,64.0855,0.0000,28579.3636,28579.3636,15.9315,15.9620,0.0000,48238.8000,-48238.8000,2.5791,0.0000,8145.0857,8145.0857,125.9613,56383.8857,0.0000,-56383.8857,15.9620,15.9135,2155.5000,0.0000,2155.5000,0.0765,521.7037,0.0000,521.7037,3.7358,0.0000,1633.7963,1633.7963,15.9135,15.9155,0.0000,7379.8000,-7379.8000,0.4059,0.0000,1269.0051,1269.0051,19.8242,8648.8051,0.0000,-8648.8051,15.9155,15.7112,9508.5000,0.0000,9508.5000,0.3376,2302.7778,0.0000,2302.7778,16.4898,0.0000,7205.7222,7205.7222,15.7112,10.5448,10.5448,13.1280,17.7542,266312.9818,10.5448,10.5302,10.5397,13.1207,17.8044,142435.5561,10.5397,10.5257,10.5365,13.1184,17.8199,124739.6461,26.7295,2088.6773,-290827.4000,533488.1840
5099,10.7235,17.2041,0.0000,296479.4000,-296479.4000,13.6820,0.0000,45512.4328,45512.4328,668.2066,341991.8328,0.0000,-341991.8328,17.2041,16.2859,32524.1000,0.0000,32524.1000,1.1334,7747.0983,0.0000,7747.0983,55.3532,0.0000,24777.0017,24777.0017,16.2859,16.2904,0.0000,49256.9000,-49256.9000,2.6361,0.0000,8366.0799,8366.0799,128.7443,57622.9799,0.0000,-57622.9799,16.2904,16.2333,2575.9000,0.0000,2575.9000,0.0911,620.7937,0.0000,620.7937,4.4508,0.0000,1955.1063,1955.1063,16.2333,16.2321,0.0000,8861.0000,-8861.0000,0.4876,0.0000,1530.4367,1530.4367,23.8115,10391.4367,0.0000,-10391.4367,16.2321,16.0569,8291.4000,0.0000,8291.4000,0.2935,1999.7471,0.0000,1999.7471,14.3360,0.0000,6291.6529,6291.6529,16.0569,10.7316,10.7316,13.3942,18.8180,282269.9527,10.7316,10.7174,10.7267,13.3871,18.8683,150946.6538,10.7267,10.7130,10.7235,13.3849,18.8839,132187.2409,27.4856,2147.7657,-311205.9000,565403.8475
5100,11.2531,17.7361,0.0000,312738.3000,-312738.3000,14.4486,0.0000,48557.8191,48557.8191,705.6462,361296.1191,0.0000,-361296.1191,17.7361,16.7396,37536.8000,0.0000,37536.8000,1.3047,8881.5378,0.0000,8881.5378,63.7215,0.0000,28655.2622,28655.2622,16.7396,16.7615,0.0000,80398.7000,-80398.7000,4.3099,0.0000,13760.8961,13760.8961,210.4905,94159.5961,0.0000,-94159.5961,16.7615,16.7143,2462.1000,0.0000,2462.1000,0.0867,589.7756,0.0000,589.7756,4.2341,0.0000,1872.3244,1872.3244,16.7143,16.7145,0.0000,12810.1000,-12810.1000,0.7053,0.0000,2227.6346,2227.6346,34.4435,15037.7346,0.0000,-15037.7346,16.7145,16.5799,7378.5000,0.0000,7378.5000,0.2600,1768.5252,0.0000,1768.5252,12.6994,0.0000,5609.9748,5609.9748,16.5799,11.2606,11.2606,13.9202,21.6606,324908.7911,11.2606,11.2475,11.2560,13.9137,21.7139,173711.1464,11.2560,11.2434,11.2531,13.9116,21.7305,152113.6611,31.6729,2474.9643,-358569.7000,650733.5985
5101,11.6394,18.1090,0.0000,326202.2000,-326202.2000,15.1193,0.0000,51077.9635,51077.9635,738.4020,377280.1635,0.0000,-377280.1635,18.1090,17.1993,35716.4000,0.0000,35716.4000,1.2323,8411.8194,0.0000,8411.8194,60.1849,0.0000,27304.5806,27304.5806,17.1993,17.2039,0.0000,91878.5000,-91878.5000,4.9361,0.0000,15851.7858,15851.7858,241.0709,107730.2858,0.0000,-107730.2858,17.2039,17.1742,1635.4000,0.0000,1635.4000,0.0572,389.5461,0.0000,389.5461,2.7936,0.0000,1245.8539,1245.8539,17.1742,17.1715,0.0000,15093.9000,-15093.9000,0.8318,0.0000,2642.4724,2642.4724,40.6219,17736.3724,0.0000,-17736.3724,17.1715,17.0599,6465.7000,0.0000,6465.7000,0.2263,1540.7371,0.0000,1540.7371,11.0520,0.0000,4924.9629,4924.9629,17.0599,11.6466,11.6466,14.3532,23.3878,350816.7499,11.6466,11.6341,11.6422,14.3470,23.4417,187533.7478,11.6422,11.6302,11.6394,14.3450,23.4586,164209.9685,33.6045,2625.9007,-389357.1000,702560.4662
5102,12.0211,18.4828,0.0000,339442.9000,-339442.9000,15.7705,0.0000,53602.9242,53602.9242,770.2051,393045.8242,0.0000,-393045.8242,18.4828,17.6512,33895.3000,0.0000,33895.3000,1.1635,7946.4016,0.0000,7946.4016,56.8249,0.0000,25948.8984,25948.8984,17.6512,17.6366,0.0000,101528.4000,-101528.4000,5.4669,0.0000,17657.7780,17657.7780,266.9957,119186.1780,0.0000,-119186.1780,17.6366,17.6092,1581.1000,0.0000,1581.1000,0.0550,374.5672,0.0000,374.5672,2.6840,0.0000,1206.5328,1206.5328,17.6092,17.6041,0.0000,17204.7000,-17204.7000,0.9490,0.0000,3031.7566,3031.7566,46.3474,20236.4566,0.0000,-20236.4566,17.6041,17.4832,7378.5000,0.0000,7378.5000,0.2566,1748.7001,0.0000,1748.7001,12.5313,0.0000,5629.7999,5629.7999,17.4832,12.0280,12.0280,14.7556,24.8928,373392.0509,12.0280,12.0160,12.0238,14.7496,24.9474,199579.1022,12.0238,12.0123,12.0211,14.7477,24.9644,174751.1318,35.4922,2773.4123,-415321.1000,747722.2849
5103,12.3277,18.7801,0.0000,345379.4000,-345379.4000,16.0845,0.0000,54916.8451,54916.8451,785.5388,400296.2451,0.0000,-400296.2451,18.7801,18.0791,28886.7000,0.0000,28886.7000,0.9866,6747.7742,0.0000,6747.7742,48.1830,0.0000,22138.9258,22138.9258,18.0791,18.0301,0.0000,108734.4000,-108734.4000,5.8684,0.0000,19058.2001,19058.2001,286.6015,127792.6001,0.0000,-127792.6001,18.0301,17.9956,2029.3000,0.0000,2029.3000,0.0701,478.4008,0.0000,478.4008,3.4242,0.0000,1550.8992,1550.8992,17.9956,17.9861,0.0000,19652.6000,-19652.6000,1.0851,0.0000,3483.7742,3483.7742,52.9938,23136.3742,0.0000,-23136.3742,17.9861,17.8489,8595.6000,0.0000,8595.6000,0.2971,2027.4872,0.0000,2027.4872,14.5107,0.0000,6568.1128,6568.1128,17.8489,12.3344,12.3344,15.0916,25.9398,389096.9639,12.3344,12.3228,12.3304,15.0858,25.9945,207956.2923,12.3304,12.3191,12.3277,15.0840,26.0116,182081.3527,36.5876,2859.0050,-434254.8000,779134.6089
5104,12.5450,18.9894,0.0000,357426.3000,-357426.3000,16.6776,0.0000,57112.4796,57112.4796,814.5052,414538.7796,0.0000,-414538.7796,18.9894,18.5389,18876.7000,0.0000,18876.7000,0.6421,4398.3902,0.0000,4398.3902,31.3607,0.0000,14478.3098,14478.3098,18.5389,18.4304,0.0000,103110.2000,-103110.2000,5.5772,0.0000,18226.5844,18226.5844,272.3821,121336.7844,0.0000,-121336.7844,18.4304,18.4079,1300.3000,0.0000,1300.3000,0.0447,305.0370,0.0000,305.0370,2.1823,0.0000,995.2630,995.2630,18.4079,18.3876,0.0000,21556.8000,-21556.8000,1.1913,0.0000,3846.2167,3846.2167,58.1824,25403.0167,0.0000,-25403.0167,18.3876,18.2051,11334.1000,0.0000,11334.1000,0.3897,2660.2518,0.0000,2660.2518,19.0334,0.0000,8673.8482,8673.8482,18.2051,12.5516,12.5516,15.3784,26.7366,401049.0216,12.5516,12.5401,12.5476,15.3726,26.7911,214328.5730,12.5476,12.5365,12.5450,15.3708,26.8080,187656.3296,36.7840,2874.3504,-450582.2000,803033.9243
5105,11.8169,18.2378,0.0000,267457.3000,-267457.3000,12.4967,0.0000,42043.9807,42043.9807,610.3209,309501.2807,0.0000,-309501.2807,18.2378,17.7469,15539.1000,0.0000,15539.1000,0.5271,3653.9237,0.0000,3653.9237,25.7438,0.0000,11885.1763,11885.1763,17.7469,17.6498,0.0000,74731.8000,-74731.8000,4.0521,0.0000,13019.6933,13019.6933,197.8998,87751.4933,0.0000,-87751.4933,17.6498,17.6250,1081.0000,0.0000,1081.0000,0.0369,256.0499,0.0000,256.0499,1.8044,0.0000,824.9501,824.9501,17.6250,17.5995,0.0000,22610.4000,-22610.4000,1.2509,0.0000,3985.2854,3985.2854,61.0901,26595.6854,0.0000,-26595.6854,17.5995,17.3228,13311.9000,0.0000,13311.9000,0.4552,3155.0909,0.0000,3155.0909,22.2328,0.0000,10156.8091,10156.8091,17.3228,11.8245,11.8245,14.5736,19.9547,299320.4328,11.8245,11.8112,11.8199,14.5670,20.0029,160023.4322,11.8199,11.8072,11.8169,14.5650,20.0174,140122.0326,28.2286,2205.8203,-334867.5000,599465.8976
5106,11.4750,17.9190,0.0000,252109.7000,-252109.7000,11.7259,0.0000,39334.0389,39334.0389,572.6742,291443.7389,0.0000,-291443.7389,17.9190,17.3941,15538.6000,0.0000,15538.6000,0.5325,3668.2172,0.0000,3668.2172,26.0046,0.0000,11870.3828,11870.3828,17.3941,17.3130,0.0000,62584.8000,-62584.8000,3.3793,0.0000,10834.9278,10834.9278,165.0419,73419.7278,0.0000,-73419.7278,17.3130,17.2920,830.4000,0.0000,830.4000,0.0287,197.5256,0.0000,197.5256,1.4010,0.0000,632.8744,632.8744,17.2920,17.2664,0.0000,21062.4000,-21062.4000,1.1630,0.0000,3693.8425,3693.8425,56.7974,24756.2425,0.0000,-24756.2425,17.2664,16.9770,12703.4000,0.0000,12703.4000,0.4391,3023.5111,0.0000,3023.5111,21.4466,0.0000,9679.8889,9679.8889,16.9770,11.4830,11.4830,14.2300,18.2964,274446.3694,11.4830,11.4690,11.4781,14.2230,18.3432,146745.9622,11.4781,11.4647,11.4750,14.2209,18.3573,128501.3330,25.9028,2024.0775,-306684.5000,549693.6646
5107,10.5470,16.9870,0.0000,172891.5000,-172891.5000,8.0244,0.0000,26441.4177,26441.4177,391.8972,199332.9177,0.0000,-199332.9177,16.9870,16.2345,15553.3000,0.0000,15553.3000,0.5353,3714.9525,0.0000,3714.9525,26.1427,0.0000,11838.3475,11838.3475,16.2345,16.2136,0.0000,26708.2000,-26708.2000,1.4395,0.0000,4532.3764,4532.3764,70.3051,31240.5764,0.0000,-31240.5764,16.2136,16.1783,908.2000,0.0000,908.2000,0.0315,219.0954,0.0000,219.0954,1.5394,0.0000,689.1046,689.1046,16.1783,16.1624,0.0000,16592.2000,-16592.2000,0.9154,0.0000,2863.5492,2863.5492,44.7090,19455.7492,0.0000,-19455.7492,16.1624,15.7652,11638.4000,0.0000,11638.4000,0.4042,2809.5332,0.0000,2809.5332,19.7398,0.0000,8828.8668,8828.8668,15.7652,10.5567,10.5567,13.1609,11.4010,171014.4054,10.5567,10.5396,10.5508,13.1524,11.4384,91507.3796,10.5508,10.5346,10.5470,13.1499,11.4494,80145.8747,17.0255,1330.3998,-188092.0000,342667.6597
5108,9.9907,16.4576,0.0000,156308.2000,-156308.2000,7.2138,0.0000,23629.2543,23629.2543,352.3104,179937.4543,0.0000,-179937.4543,16.4576,15.7418,13161.0000,0.0000,13161.0000,0.4589,3164.9573,0.0000,3164.9573,22.4099,0.0000,9996.0427,9996.0427,15.7418,15.7244,0.0000,15488.7000,-15488.7000,0.8301,0.0000,2607.1546,2607.1546,40.5408,18095.8546,0.0000,-18095.8546,15.7244,15.6996,537.2000,0.0000,537.2000,0.0189,130.4265,0.0000,130.4265,0.9248,0.0000,406.7735,406.7735,15.6996,15.6809,0.0000,12161.5000,-12161.5000,0.6695,0.0000,2085.2106,2085.2106,32.6962,14246.7106,0.0000,-14246.7106,15.6809,15.2893,9508.5000,0.0000,9508.5000,0.3354,2309.8843,0.0000,2309.8843,16.3818,0.0000,7198.6157,7198.6157,15.2893,10.0014,10.0014,12.6453,9.7150,145724.6375,10.0014,9.9826,9.9948,12.6359,9.7495,77995.8840,9.9948,9.9770,9.9907,12.6331,9.7597,68317.6958,14.2899,1116.6337,-160751.7000,292038.2173
5109,9.5426,16.0233,0.0000,125426.0000,-125426.0000,5.7694,0.0000,18788.0365,18788.0365,281.7658,144214.0365,0.0000,-144214.0365,16.0233,15.1582,12843.3000,0.0000,12843.3000,0.4512,3106.0234,0.0000,3106.0234,22.0338,0.0000,9737.2766,9737.2766,15.1582,15.1552,0.0000,11817.0000,-11817.0000,0.6319,0.0000,1970.6292,1970.6292,30.8594,13787.6292,0.0000,-13787.6292,15.1552,15.1318,411.3000,0.0000,411.3000,0.0146,100.6152,0.0000,100.6152,0.7131,0.0000,310.6848,310.6848,15.1318,15.1236,0.0000,8146.4000,-8146.4000,0.4481,0.0000,1386.4061,1386.4061,21.8833,9532.8061,0.0000,-9532.8061,15.1236,14.6992,8291.4000,0.0000,8291.4000,0.2945,2029.1577,0.0000,2029.1577,14.3850,0.0000,6262.2423,6262.2423,14.6992,9.5544,9.5544,12.1268,7.5501,113252.0226,9.5544,9.5337,9.5472,12.1164,7.5805,60644.0630,9.5472,9.5276,9.5426,12.1134,7.5895,53126.2657,11.4144,891.9369,-123843.4000,227022.3514
5110,9.1576,15.6490,0.0000,109934.5000,-109934.5000,5.0434,0.0000,16340.9645,16340.9645,246.3132,126275.4645,0.0000,-126275.4645,15.6490,14.6660,12855.8000,0.0000,12855.8000,0.4544,3124.3518,0.0000,3124.3518,22.1933,0.0000,9731.4482,9731.4482,14.6660,14.6735,0.0000,9795.6000,-9795.6000,0.5224,0.0000,1621.1326,1621.1326,25.5134,11416.7326,0.0000,-11416.7326,14.6735,14.6474,406.8000,0.0000,406.8000,0.0146,100.1594,0.0000,100.1594,0.7113,0.0000,306.6406,306.6406,14.6474,14.6460,0.0000,5331.7000,-5331.7000,0.2930,0.0000,901.8612,901.8612,14.3095,6233.5612,0.0000,-6233.5612,14.6460,14.3692,4640.0000,0.0000,4640.0000,0.1662,1142.8531,0.0000,1142.8531,8.1164,0.0000,3497.1469,3497.1469,14.3692,9.1703,9.1703,11.7697,6.5110,97665.3287,9.1703,9.1480,9.1625,11.7586,6.5388,52310.6634,9.1625,9.1415,9.1576,11.7553,6.5471,45829.4473,9.7410,761.1770,-107159.2000,195805.4394
5111,8.8142,15.3145,0.0000,90522.2000,-90522.2000,4.1436,0.0000,13364.7838,13364.7838,202.3645,103886.9838,0.0000,-103886.9838,15.3145,14.1363,12856.0000,0.0000,12856.0000,0.4569,3138.2622,0.0000,3138.2622,22.3147,0.0000,9717.7378,9717.7378,14.1363,14.1629,0.0000,8924.3000,-8924.3000,0.4749,0.0000,1465.2603,1465.2603,23.1942,10389.5603,0.0000,-10389.5603,14.1629,14.1321,409.5000,0.0000,409.5000,0.0148,101.5252,0.0000,101.5252,0.7211,0.0000,307.9748,307.9748,14.1321,14.1370,0.0000,3291.8000,-3291.8000,0.1808,0.0000,553.3537,553.3537,8.8288,3845.1537,0.0000,-3845.1537,14.1370,14.0332,1445.1000,0.0000,1445.1000,0.0521,358.4026,0.0000,358.4026,2.5459,0.0000,1086.6974,1086.6974,14.0332,8.8278,8.8278,11.4305,5.3436,80154.7092,8.8278,8.8039,8.8195,11.4186,5.3682,42945.2438,8.8195,8.7969,8.8142,11.4150,5.3754,37627.8881,7.9846,623.9262,-88027.7000,160727.8411
5112,8.6015,15.1113,0.0000,84938.5000,-84938.5000,3.8803,0.0000,12488.6959,12488.6959,189.5060,97427.1959,0.0000,-97427.1959,15.1113,13.8596,12843.8000,0.0000,12843.8000,0.4587,3143.7841,0.0000,3143.7841,22.4033,0.0000,9700.0159,9700.0159,13.8596,13.8900,0.0000,7492.4000,-7492.4000,0.3978,0.0000,1225.2061,1225.2061,19.4293,8717.6061,0.0000,-8717.6061,13.8900,13.8577,401.0000,0.0000,401.0000,0.0146,99.7900,0.0000,99.7900,0.7116,0.0000,301.2100,301.2100,13.8577,13.8635,0.0000,2471.7000,-2471.7000,0.1357,0.0000,414.1658,414.1658,6.6251,2885.8658,0.0000,-2885.8658,13.8635,13.7987,836.1000,0.0000,836.1000,0.0304,208.1413,0.0000,208.1413,1.4844,0.0000,627.9587,627.9587,13.7987,8.6156,8.6156,11.2072,4.9152,73728.4815,8.6156,8.5908,8.6070,11.1947,4.9388,39510.5841,8.6070,8.5834,8.6015,11.1910,4.9458,34620.8001,7.3762,576.3832,-80821.7000,147859.8656
5113,8.4344,14.9495,0.0000,76222.0000,-76222.0000,3.4778,0.0000,11171.1363,11171.1363,169.8515,87393.1363,0.0000,-87393.1363,14.9495,13.5690,12834.3000,0.0000,12834.3000,0.4598,3148.2659,0.0000,3148.2659,22.4542,0.0000,9686.0341,9686.0341,13.5690,13.6126,0.0000,7236.5000,-7236.5000,0.3838,0.0000,1178.4529,1178.4529,18.7443,8414.9529,0.0000,-8414.9529,13.6126,13.5763,414.8000,0.0000,414.8000,0.0151,103.6192,0.0000,103.6192,0.7392,0.0000,311.1808,311.1808,13.5763,13.5843,0.0000,1983.9000,-1983.9000,0.1088,0.0000,331.3660,331.3660,5.3160,2315.2660,0.0000,-2315.2660,13.5843,13.5521,380.0000,0.0000,380.0000,0.0139,94.9631,0.0000,94.9631,0.6775,0.0000,285.0369,285.0369,13.5521,8.4492,8.4492,11.0006,4.3884,65825.5408,8.4492,8.4233,8.4402,10.9877,4.4106,35284.8820,8.4402,8.4156,8.4344,10.9839,4.4172,30920.5624,6.6889,522.6785,-71813.3000,132030.9852
5114,8.3053,14.8245,0.0000,69640.6000,-69640.6000,3.1745,0.0000,10181.4292,10181.4292,155.0380,79822.0292,0.0000,-79822.0292,14.8245,13.3277,12829.2000,0.0000,12829.2000,0.4607,3152.3006,0.0000,3152.3006,22.4993,0.0000,9676.8994,9676.8994,13.3277,13.3783,0.0000,6205.1000,-6205.1000,0.3287,0.0000,1007.0783,1007.0783,16.0539,7212.1783,0.0000,-7212.1783,13.3783,13.3403,401.6000,0.0000,401.6000,0.0147,100.6478,0.0000,100.6478,0.7188,0.0000,300.9522,300.9522,13.3403,13.3501,0.0000,1668.3000,-1668.3000,0.0915,0.0000,277.9231,277.9231,4.4691,1946.2231,0.0000,-1946.2231,13.3501,13.3152,380.0000,0.0000,380.0000,0.0139,95.2717,0.0000,95.2717,0.6804,0.0000,284.7283,284.7283,13.3152,8.3205,8.3205,10.8179,3.9339,59009.1605,8.3205,8.2937,8.3112,10.8045,3.9550,31640.0656,8.3112,8.2858,8.3053,10.8005,3.9613,27728.9443,6.1261,478.7027,-63903.2000,118378.1704
5115,8.2321,14.7550,0.0000,87298.6000,-87298.6000,3.9765,0.0000,12745.3130,12745.3130,194.2068,100043.9130,0.0000,-100043.9130,14.7550,13.5276,12829.4000,0.0000,12829.4000,0.4616,3155.2988,0.0000,3155.2988,22.5417,0.0000,9674.1012,9674.1012,13.5276,13.5518,0.0000,6394.5000,-6394.5000,0.3384,0.0000,1040.7258,1040.7258,16.5282,7435.2258,0.0000,-7435.2258,13.5518,13.5186,413.5000,0.0000,413.5000,0.0152,103.3812,0.0000,103.3812,0.7428,0.0000,310.1188,310.1188,13.5186,13.5216,0.0000,1451.9000,-1451.9000,0.0796,0.0000,242.3506,242.3506,3.8886,1694.2506,0.0000,-1694.2506,13.5216,13.4561,835.8000,0.0000,835.8000,0.0308,209.0499,0.0000,209.0499,1.5020,0.0000,626.7501,626.7501,13.4561,8.2470,8.2470,10.8516,4.9245,73867.0663,8.2470,8.2209,8.2379,10.8385,4.9492,39593.6925,8.2379,8.2130,8.2321,10.8346,4.9566,34696.3496,7.3531,574.5838,-81066.3000,148157.1083
5116,8.3064,14.8331,0.0000,94781.1000,-94781.1000,4.3156,0.0000,13857.2511,13857.2511,210.7652,108638.3511,0.0000,-108638.3511,14.8331,13.6910,12838.5000,0.0000,12838.5000,0.4624,3154.2206,0.0000,3154.2206,22.5812,0.0000,9684.2794,9684.2794,13.6910,13.7056,0.0000,5616.3000,-5616.3000,0.2975,0.0000,916.1933,916.1933,14.5282,6532.4933,0.0000,-6532.4933,13.7056,13.6657,523.6000,0.0000,523.6000,0.0192,130.6302,0.0000,130.6302,0.9380,0.0000,392.9698,392.9698,13.6657,13.6676,0.0000,1599.6000,-1599.6000,0.0877,0.0000,267.4467,267.4467,4.2848,1867.0467,0.0000,-1867.0467,13.6676,13.3542,4330.8000,0.0000,4330.8000,0.1589,1081.0348,0.0000,1081.0348,7.7620,0.0000,3249.7652,3249.7652,13.3542,8.3210,8.3210,10.8376,5.1845,77767.8021,8.3210,8.2953,8.3121,10.8248,5.2111,41688.5294,8.3121,8.2875,8.3064,10.8209,5.2190,36533.2176,8.0119,626.0625,-84304.1000,155989.5491
5117,8.7774,15.3089,0.0000,180822.8000,-180822.8000,8.2367,0.0000,26677.6931,26677.6931,402.2656,207500.4931,0.0000,-207500.4931,15.3089,14.6809,12843.0000,0.0000,12843.0000,0.4620,3135.3246,0.0000,3135.3246,22.5627,0.0000,9707.6754,9707.6754,14.6809,14.6806,0.0000,186.2000,-186.2000,0.0099,0.0000,30.8224,30.8224,0.4820,217.0224,0.0000,-217.0224,14.6806,14.6574,498.1000,0.0000,498.1000,0.0182,122.6270,0.0000,122.6270,0.8902,0.0000,375.4730,375.4730,14.6574,14.6507,0.0000,2646.5000,-2646.5000,0.1452,0.0000,447.7129,447.7129,7.0901,3094.2129,0.0000,-3094.2129,14.6507,14.0253,14511.7000,0.0000,14511.7000,0.5313,3574.0679,0.0000,3574.0679,25.9501,0.0000,10937.6321,10937.6321,14.0253,8.7900,8.7900,11.4077,9.4940,142409.3725,8.7900,8.7680,8.7823,11.3967,9.5338,76270.3106,8.7823,8.7613,8.7774,11.3933,9.5459,66821.6030,14.1049,1102.1778,-155802.7000,285501.2861
5118,9.3539,15.8774,0.0000,235344.1000,-235344.1000,10.7490,0.0000,35119.4727,35119.4727,524.9645,270463.5727,0.0000,-270463.5727,15.8774,15.0758,21795.8000,0.0000,21795.8000,0.7785,5281.1664,0.0000,5281.1664,38.0214,0.0000,16514.6336,16514.6336,15.0758,15.0730,0.0000,5601.5000,-5601.5000,0.2981,0.0000,932.9120,932.9120,14.5592,6534.4120,0.0000,-6534.4120,15.0730,15.0401,983.1000,0.0000,983.1000,0.0354,240.7570,0.0000,240.7570,1.7311,0.0000,742.3430,742.3430,15.0401,15.0364,0.0000,3762.9000,-3762.9000,0.2066,0.0000,639.6433,639.6433,10.0924,4402.5433,0.0000,-4402.5433,15.0364,14.5528,15423.4000,0.0000,15423.4000,0.5563,3778.9759,0.0000,3778.9759,27.1701,0.0000,11644.4241,11644.4241,14.5528,9.3649,9.3649,11.9588,12.6301,189452.0383,9.3649,9.3457,9.3582,11.9493,12.6768,101414.3026,9.3582,9.3398,9.3539,11.9463,12.6911,88837.9858,18.9361,1479.6928,-206506.2000,379704.3267
5119,10.0316,16.5450,0.0000,258185.4000,-258185.4000,11.8317,0.0000,39063.0909,39063.0909,577.8387,297248.4909,0.0000,-297248.4909,16.5450,15.6661,26580.7000,0.0000,26580.7000,0.9416,6384.9258,0.0000,6384.9258,45.9840,0.0000,20195.7742,20195.7742,15.6661,15.6617,0.0000,50473.0000,-50473.0000,2.6908,0.0000,8485.4921,8485.4921,131.4131,58958.4921,0.0000,-58958.4921,15.6617,15.6198,1651.8000,0.0000,1651.8000,0.0592,401.3707,0.0000,401.3707,2.8915,0.0000,1250.4293,1250.4293,15.6198,15.6179,0.0000,4654.3000,-4654.3000,0.2557,0.0000,797.1757,797.1757,12.4898,5451.4757,0.0000,-5451.4757,15.6179,15.2620,14815.6000,0.0000,14815.6000,0.5313,3602.1194,0.0000,3602.1194,25.9494,0.0000,11213.4806,11213.4806,15.2620,10.0411,10.0411,12.6515,16.4220,246329.7727,10.0411,10.0245,10.0353,12.6432,16.4743,131794.0649,10.0353,10.0193,10.0316,12.6406,16.4905,115433.4540,24.4654,1911.7597,-270264.6000,493557.2916
5120,10.4430,16.9379,0.0000,271796.4000,-271796.4000,12.5051,0.0000,41476.5769,41476.5769,610.7306,313272.9769,0.0000,-313272.9769,16.9379,16.0024,30219.8000,0.0000,30219.8000,1.0602,7222.6010,0.0000,7222.6010,51.7800,0.0000,22997.1990,22997.1990,16.0024,16.0097,0.0000,61211.9000,-61211.9000,3.2719,0.0000,10347.6657,10347.6657,159.7959,71559.5657,0.0000,-71559.5657,16.0097,15.9685,1783.9000,0.0000,1783.9000,0.0634,431.4952,0.0000,431.4952,3.0958,0.0000,1352.4048,1352.4048,15.9685,15.9675,0.0000,5564.0000,-5564.0000,0.3060,0.0000,957.4855,957.4855,14.9443,6521.4855,0.0000,-6521.4855,15.9675,15.6819,12992.1000,0.0000,12992.1000,0.4620,3144.3026,0.0000,3144.3026,22.5612,0.0000,9847.7974,9847.7974,15.6819,10.4518,10.4518,13.0669,17.8209,267313.6584,10.4518,10.4363,10.4464,13.0591,17.8738,142990.2160,10.4464,10.4315,10.4430,13.0567,17.8902,125231.1570,26.5030,2070.9790,-293576.5000,535535.0314
5121,10.8070,17.2927,0.0000,280779.3000,-280779.3000,12.9502,0.0000,43179.0315,43179.0315,632.4662,323958.3315,0.0000,-323958.3315,17.2927,16.2402,35679.5000,0.0000,35679.5000,1.2448,8489.1872,0.0000,8489.1872,60.7953,0.0000,27190.3128,27190.3128,16.2402,16.2741,0.0000,72531.7000,-72531.7000,3.8830,0.0000,12309.7762,12309.7762,189.6409,84841.4762,0.0000,-84841.4762,16.2741,16.2353,1826.6000,0.0000,1826.6000,0.0646,440.3050,0.0000,440.3050,3.1539,0.0000,1386.2950,1386.2950,16.2353,16.2361,0.0000,7265.2000,-7265.2000,0.3998,0.0000,1254.8517,1254.8517,19.5251,8520.0517,0.0000,-8520.0517,16.2361,15.9974,11776.5000,0.0000,11776.5000,0.4166,2840.1467,0.0000,2840.1467,20.3465,0.0000,8936.3533,8936.3533,15.9974,10.8153,10.8153,13.4064,18.9468,284201.5209,10.8153,10.8007,10.8102,13.3990,19.0004,152003.0066,10.8102,10.7961,10.8070,13.3968,19.0170,133118.8394,28.4385,2222.2273,-311293.6000,569323.3670
5122,11.1879,17.6665,0.0000,298843.8000,-298843.8000,13.8136,0.0000,46334.9119,46334.9119,674.6361,345178.7119,0.0000,-345178.7119,17.6665,16.6302,37497.2000,0.0000,37497.2000,1.3018,8879.8829,0.0000,8879.8829,63.5755,0.0000,28617.3171,28617.3171,16.6302,16.6636,0.0000,83284.8000,-83284.8000,4.4637,0.0000,14228.1975,14228.1975,217.9993,97512.9975,0.0000,-97512.9975,16.6636,16.6213,2157.7000,0.0000,2157.7000,0.0760,517.5085,0.0000,517.5085,3.7115,0.0000,1640.1915,1640.1915,16.6213,16.6221,0.0000,9040.1000,-9040.1000,0.4977,0.0000,1569.9483,1569.9483,24.3069,10610.0483,0.0000,-10610.0483,16.6221,16.4440,9497.2000,0.0000,9497.2000,0.3347,2279.0495,0.0000,2279.0495,16.3450,0.0000,7218.1505,7218.1505,16.4440,11.1958,11.1958,13.8199,20.7359,311038.2632,11.1958,11.1820,11.1910,13.8130,20.7906,166324.5131,11.1910,11.1777,11.1879,13.8108,20.8075,145652.8224,30.7312,2401.3783,-342016.6000,623015.5987
5123,11.4325,17.9008,0.0000,310774.8000,-310774.8000,14.3985,0.0000,48441.9072,48441.9072,703.1992,359216.7072,0.0000,-359216.7072,17.9008,17.0287,32500.4000,0.0000,32500.4000,1.1224,7674.1444,0.0000,7674.1444,54.8184,0.0000,24826.2556,24826.2556,17.0287,17.0251,0.0000,82062.6000,-82062.6000,4.4064,0.0000,14116.0642,14116.0642,215.2015,96178.6642,0.0000,-96178.6642,17.0251,16.9752,2572.7000,0.0000,2572.7000,0.0901,614.1987,0.0000,614.1987,4.4007,0.0000,1958.5013,1958.5013,16.9752,16.9728,0.0000,11063.7000,-11063.7000,0.6096,0.0000,1931.2407,1931.2407,29.7700,12994.9407,0.0000,-12994.9407,16.9728,16.8196,8281.6000,0.0000,8281.6000,0.2902,1978.4422,0.0000,1978.4422,14.1745,0.0000,6303.1578,6303.1578,16.8196,11.4402,11.4402,14.1299,21.6996,325494.6087,11.4402,11.4267,11.4355,14.1231,21.7540,174032.1311,11.4355,11.4226,11.4325,14.1211,21.7709,152396.2280,31.3759,2451.7542,-360546.4000,651922.9678
5124,11.8161,18.2820,0.0000,322910.0000,-322910.0000,14.9832,0.0000,50760.1681,50760.1681,731.7560,373670.1681,0.0000,-373670.1681,18.2820,17.3234,37496.6000,0.0000,37496.6000,1.2908,8812.3124,0.0000,8812.3124,63.0418,0.0000,28684.2876,28684.2876,17.3234,17.3391,0.0000,95176.4000,-95176.4000,5.1205,0.0000,16456.7193,16456.7193,250.0789,111633.1193,0.0000,-111633.1193,17.3391,17.2950,2455.5000,0.0000,2455.5000,0.0856,583.8924,0.0000,583.8924,4.1789,0.0000,1871.6076,1871.6076,17.2950,17.2944,0.0000,13566.3000,-13566.3000,0.7480,0.0000,2379.3110,2379.3110,36.5304,15945.6110,0.0000,-15945.6110,17.2944,17.1685,7369.8000,0.0000,7369.8000,0.2570,1753.4505,0.0000,1753.4505,12.5515,0.0000,5616.3495,5616.3495,17.1685,11.8234,11.8234,14.4959,23.1774,347661.3417,11.8234,11.8106,11.8190,14.4895,23.2330,185863.9992,11.8190,11.8066,11.8161,14.4875,23.2503,162751.9682,33.7277,2635.5296,-384330.8000,696277.3091
5125,12.1704,18.6279,0.0000,337737.0000,-337737.0000,15.7084,0.0000,53512.0026,53512.0026,767.1751,391249.0026,0.0000,-391249.0026,18.6279,17.7535,35680.1000,0.0000,35680.1000,1.2219,8350.0607,0.0000,8350.0607,59.6764,0.0000,27330.0393,27330.0393,17.7535,17.7499,0.0000,103312.4000,-103312.4000,5.5665,0.0000,18001.1352,18001.1352,271.8566,121313.5352,0.0000,-121313.5352,17.7499,17.7218,1633.0000,0.0000,1633.0000,0.0567,386.3159,0.0000,386.3159,2.7669,0.0000,1246.6841,1246.6841,17.7218,17.7183,0.0000,16259.7000,-16259.7000,0.8971,0.0000,2870.1618,2870.1618,43.8134,19129.8618,0.0000,-19129.8618,17.7183,17.6130,6458.1000,0.0000,6458.1000,0.2242,1528.3818,0.0000,1528.3818,10.9493,0.0000,4929.7182,4929.7182,17.6130,12.1775,12.1775,14.8952,24.8168,372252.5415,12.1775,12.1652,12.1732,14.8891,24.8730,198984.1748,12.1732,12.1613,12.1704,14.8872,24.8905,174233.7248,35.5122,2774.9705,-413537.9000,745470.4411
5126,12.5420,18.9926,0.0000,351578.8000,-351578.8000,16.3885,0.0000,56174.2885,56174.2885,800.3873,407753.0885,0.0000,-407753.0885,18.9926,18.1936,33861.6000,0.0000,33861.6000,1.1542,7889.6569,0.0000,7889.6569,56.3708,0.0000,25971.9431,25971.9431,18.1936,18.1700,0.0000,111876.4000,-111876.4000,6.0411,0.0000,19650.1022,19650.1022,295.0385,131526.5022,0.0000,-131526.5022,18.1700,18.1440,1580.1000,0.0000,1580.1000,0.0545,371.8610,0.0000,371.8610,2.6621,0.0000,1208.2390,1208.2390,18.1440,18.1380,0.0000,18630.1000,-18630.1000,1.0289,0.0000,3310.1880,3310.1880,50.2499,21940.2880,0.0000,-21940.2880,18.1380,18.0235,7369.8000,0.0000,7369.8000,0.2543,1735.0931,0.0000,1735.0931,12.4217,0.0000,5634.7069,5634.7069,18.0235,12.5488,12.5488,15.2862,26.3123,394685.0796,12.5488,12.5370,12.5447,15.2802,26.3692,210953.5160,12.5447,12.5333,12.5420,15.2784,26.3869,184708.5012,37.3824,2921.1129,-439273.8000,790347.0967
5127,12.8339,19.2754,0.0000,357171.1000,-357171.1000,16.6882,0.0000,57449.0850,57449.0850,815.0267,414620.1850,0.0000,-414620.1850,19.2754,18.6009,28857.2000,0.0000,28857.2000,0.9789,6700.9586,0.0000,6700.9586,47.8059,0.0000,22156.2414,22156.2414,18.6009,18.5430,0.0000,117947.9000,-117947.9000,6.3836,0.0000,20873.6070,20873.6070,311.7664,138821.5070,0.0000,-138821.5070,18.5430,18.5102,2028.2000,0.0000,2028.2000,0.0696,475.1413,0.0000,475.1413,3.3974,0.0000,1553.0587,1553.0587,18.5102,18.5000,0.0000,21003.5000,-21003.5000,1.1612,0.0000,3753.6252,3753.6252,56.7100,24757.1252,0.0000,-24757.1252,18.5000,18.3695,8585.5000,0.0000,8585.5000,0.2946,2012.3585,0.0000,2012.3585,14.3878,0.0000,6573.1415,6573.1415,18.3695,12.8405,12.8405,15.6050,27.2712,409068.3243,12.8405,12.8289,12.8365,15.5992,27.3282,218625.5385,12.8365,12.8253,12.8339,15.5974,27.3459,191421.6230,38.3641,2997.8261,-456651.6000,819115.4858
5128,13.0390,19.4728,0.0000,369255.1000,-369255.1000,17.2849,0.0000,59673.6203,59673.6203,844.1674,428928.7203,0.0000,-428928.7203,19.4728,19.0395,18850.7000,0.0000,18850.7000,0.6370,4367.0957,0.0000,4367.0957,31.1119,0.0000,14483.6043,14483.6043,19.0395,18.9231,0.0000,111049.8000,-111049.8000,6.0234,0.0000,19816.1612,19816.1612,294.1733,130865.9612,0.0000,-130865.9612,18.9231,18.9017,1300.4000,0.0000,1300.4000,0.0444,303.2429,0.0000,303.2429,2.1673,0.0000,997.1571,997.1571,18.9017,18.8810,0.0000,22803.3000,-22803.3000,1.2619,0.0000,4101.1727,4101.1727,61.6278,26904.4727,0.0000,-26904.4727,18.8810,18.7071,11320.6000,0.0000,11320.6000,0.3865,2641.2120,0.0000,2641.2120,18.8784,0.0000,8679.3880,8679.3880,18.7071,13.0456,13.0456,15.8763,27.9922,419882.4003,13.0456,13.0341,13.0416,15.8706,28.0489,224390.8596,13.0416,13.0306,13.0390,15.8688,28.0665,196465.4773,38.4572,3005.1027,-471636.5000,840738.7373
5129,12.2898,18.6997,0.0000,278663.4000,-278663.4000,13.0614,0.0000,44270.8519,44270.8519,637.9001,322934.2519,0.0000,-322934.2519,18.6997,18.2306,15537.6000,0.0000,15537.6000,0.5237,3633.0327,0.0000,3633.0327,25.5772,0.0000,11904.5673,11904.5673,18.2306,18.1243,0.0000,81911.8000,-81911.8000,4.4536,0.0000,14396.8998,14396.8998,217.5076,96308.6998,0.0000,-96308.6998,18.1243,18.1009,1076.9000,0.0000,1076.9000,0.0366,253.5805,0.0000,253.5805,1.7857,0.0000,823.3195,823.3195,18.1009,18.0748,0.0000,24062.4000,-24062.4000,1.3330,0.0000,4272.5088,4272.5088,65.0999,28334.9088,0.0000,-28334.9088,18.0748,17.8134,13296.1000,0.0000,13296.1000,0.4517,3132.7793,0.0000,3132.7793,22.0596,0.0000,10163.3207,10163.3207,17.8134,12.2974,12.2974,15.0554,21.1264,316895.8831,12.2974,12.2841,12.2928,15.0488,21.1770,169416.1890,12.2928,12.2802,12.2898,15.0468,21.1922,148345.6133,29.7900,2327.8320,-354727.0000,634657.6854
5130,11.9415,18.3754,0.0000,262960.7000,-262960.7000,12.2669,0.0000,41451.6649,41451.6649,599.0932,304412.3649,0.0000,-304412.3649,18.3754,17.8746,15525.7000,0.0000,15525.7000,0.5287,3644.6168,0.0000,3644.6168,25.8214,0.0000,11881.0832,11881.0832,17.8746,17.7833,0.0000,70015.8000,-70015.8000,3.7902,0.0000,12226.2578,12226.2578,185.1059,82242.0578,0.0000,-82242.0578,17.7833,17.7636,829.9000,0.0000,829.9000,0.0285,196.2461,0.0000,196.2461,1.3910,0.0000,633.6539,633.6539,17.7636,17.7370,0.0000,22678.2000,-22678.2000,1.2536,0.0000,4005.7234,4005.7234,61.2251,26683.9234,0.0000,-26683.9234,17.7370,17.4649,12688.2000,0.0000,12688.2000,0.4358,3002.1055,0.0000,3002.1055,21.2815,0.0000,9686.0945,9686.0945,17.4649,11.9495,11.9495,14.7072,19.4685,292027.7776,11.9495,11.9355,11.9446,14.7002,19.5178,156142.6365,11.9446,11.9313,11.9415,14.6981,19.5327,136728.5707,27.4554,2145.4036,-326610.9000,584898.9848
5131,10.9638,17.3928,0.0000,180742.0000,-180742.0000,8.4130,0.0000,27888.5100,27888.5100,410.8793,208630.5100,0.0000,-208630.5100,17.3928,16.6765,15520.3000,0.0000,15520.3000,0.5308,3688.0712,0.0000,3688.0712,25.9255,0.0000,11832.2288,11832.2288,16.6765,16.6463,0.0000,33021.7000,-33021.7000,1.7842,0.0000,5645.8249,5645.8249,87.1389,38667.5249,0.0000,-38667.5249,16.6463,16.6136,907.1000,0.0000,907.1000,0.0313,217.6096,0.0000,217.6096,1.5275,0.0000,689.4904,689.4904,16.6136,16.5954,0.0000,18116.8000,-18116.8000,1.0007,0.0000,3145.9042,3145.9042,48.8702,21262.7042,0.0000,-21262.7042,16.5954,16.2255,11624.6000,0.0000,11624.6000,0.4011,2790.5203,0.0000,2790.5203,19.5881,0.0000,8834.0797,8834.0797,16.2255,10.9735,10.9735,13.5995,12.3172,184758.6961,10.9735,10.9565,10.9676,13.5910,12.3572,98857.4856,10.9676,10.9515,10.9638,13.5885,12.3689,86582.1843,18.2417,1425.4310,-203828.5000,370198.3660
5132,10.3691,16.8264,0.0000,163416.5000,-163416.5000,7.5609,0.0000,24899.0067,24899.0067,369.2622,188315.5067,0.0000,-188315.5067,16.8264,16.1437,13153.9000,0.0000,13153.9000,0.4560,3148.2925,0.0000,3148.2925,22.2710,0.0000,10005.6075,10005.6075,16.1437,16.1194,0.0000,19461.1000,-19461.1000,1.0452,0.0000,3297.5486,3297.5486,51.0464,22758.6486,0.0000,-22758.6486,16.1194,16.0959,543.1000,0.0000,543.1000,0.0190,131.1788,0.0000,131.1788,0.9292,0.0000,411.9212,411.9212,16.0959,16.0753,0.0000,13217.0000,-13217.0000,0.7282,0.0000,2278.4413,2278.4413,35.5635,15495.4413,0.0000,-15495.4413,16.0753,15.7082,9497.2000,0.0000,9497.2000,0.3330,2295.2437,0.0000,2295.2437,16.2612,0.0000,7201.9563,7201.9563,15.7082,10.3798,10.3798,13.0440,10.4220,156329.8193,10.3798,10.3610,10.3733,13.0346,10.4587,83669.6990,10.3733,10.3555,10.3691,13.0318,10.4695,73286.7097,15.2135,1188.8005,-172900.4000,313286.2280
5133,9.8860,16.3580,0.0000,132297.3000,-132297.3000,6.0992,0.0000,19956.4673,19956.4673,297.8729,152253.7673,0.0000,-152253.7673,16.3580,15.5384,12842.6000,0.0000,12842.6000,0.4488,3092.3666,0.0000,3092.3666,21.9174,0.0000,9750.2334,9750.2334,15.5384,15.5300,0.0000,14882.4000,-14882.4000,0.7973,0.0000,2496.8732,2496.8732,38.9372,17379.2732,0.0000,-17379.2732,15.5300,15.5085,403.4000,0.0000,403.4000,0.0142,98.1927,0.0000,98.1927,0.6954,0.0000,305.2073,305.2073,15.5085,15.4980,0.0000,8890.5000,-8890.5000,0.4893,0.0000,1520.4918,1520.4918,23.8985,10410.9918,0.0000,-10410.9918,15.4980,15.1015,8281.6000,0.0000,8281.6000,0.2925,2016.6994,0.0000,2016.6994,14.2860,0.0000,6264.9006,6264.9006,15.1015,9.8978,9.8978,12.4996,8.1701,122550.9921,9.8978,9.8771,9.8906,12.4893,8.2026,65620.8200,9.8906,9.8710,9.8860,12.4862,8.2122,57485.2748,12.2119,954.2579,-134542.6000,245657.0869
5134,9.4889,15.9727,0.0000,116451.6000,-116451.6000,5.3532,0.0000,17424.8261,17424.8261,261.4430,133876.4261,0.0000,-133876.4261,15.9727,15.0449,12843.0000,0.0000,12843.0000,0.4518,3108.0035,0.0000,3108.0035,22.0646,0.0000,9734.9965,9734.9965,15.0449,15.0486,0.0000,14000.4000,-14000.4000,0.7479,0.0000,2330.5981,2330.5981,36.5273,16330.9981,0.0000,-16330.9981,15.0486,15.0241,414.0000,0.0000,414.0000,0.0147,101.4199,0.0000,101.4199,0.7199,0.0000,312.5801,312.5801,15.0241,15.0206,0.0000,5596.0000,-5596.0000,0.3077,0.0000,951.0518,951.0518,15.0276,6547.0518,0.0000,-6547.0518,15.0206,14.7651,4634.7000,0.0000,4634.7000,0.1651,1135.8140,0.0000,1135.8140,8.0625,0.0000,3498.8860,3498.8860,14.7651,9.5015,9.5015,12.1333,7.1466,107199.1535,9.5015,9.4793,9.4938,12.1222,7.1768,57414.0287,9.4938,9.4728,9.4889,12.1189,7.1857,50299.6397,10.5607,825.2275,-118156.3000,214912.8219
5135,9.1265,15.6195,0.0000,97071.8000,-97071.8000,4.4519,0.0000,14420.1234,14420.1234,217.4254,111491.9234,0.0000,-111491.9234,15.6195,14.5193,12833.1000,0.0000,12833.1000,0.4540,3120.0502,0.0000,3120.0502,22.1703,0.0000,9713.0498,9713.0498,14.5193,14.5439,0.0000,12503.2000,-12503.2000,0.6665,0.0000,2064.6283,2064.6283,32.5493,14567.8283,0.0000,-14567.8283,14.5439,14.5162,402.1000,0.0000,402.1000,0.0144,99.1757,0.0000,99.1757,0.7041,0.0000,302.9243,302.9243,14.5162,14.5186,0.0000,3513.9000,-3513.9000,0.1931,0.0000,593.4218,593.4218,9.4293,4107.3218,0.0000,-4107.3218,14.5186,14.4235,1443.6000,0.0000,1443.6000,0.0518,356.1781,0.0000,356.1781,2.5290,0.0000,1087.4219,1087.4219,14.4235,9.1401,9.1401,11.7818,5.9418,89127.3397,9.1401,9.1163,9.1318,11.7699,5.9687,47749.3149,9.1318,9.1092,9.1265,11.7663,5.9766,41836.2152,8.7475,683.5381,-98410.1000,178712.8698
5136,8.8926,15.3954,0.0000,91760.0000,-91760.0000,4.1995,0.0000,13568.3312,13568.3312,205.0947,105328.3312,0.0000,-105328.3312,15.3954,14.2339,12817.3000,0.0000,12817.3000,0.4557,3125.4567,0.0000,3125.4567,22.2572,0.0000,9691.8433,9691.8433,14.2339,14.2592,0.0000,9040.5000,-9040.5000,0.4808,0.0000,1486.4798,1486.4798,23.4815,10526.9798,0.0000,-10526.9798,14.2592,14.2284,413.2000,0.0000,413.2000,0.0149,102.3081,0.0000,102.3081,0.7291,0.0000,310.8919,310.8919,14.2284,14.2323,0.0000,2913.4000,-2913.4000,0.1600,0.0000,490.3044,490.3044,7.8126,3403.7044,0.0000,-3403.7044,14.2323,14.1723,835.3000,0.0000,835.3000,0.0302,206.8958,0.0000,206.8958,1.4744,0.0000,628.4042,628.4042,14.1723,8.9068,8.9068,11.5396,5.4236,81353.9778,8.9068,8.8819,8.8981,11.5271,5.4493,43594.2432,8.8981,8.8745,8.8926,11.5234,5.4569,38198.2663,8.0116,626.0386,-89648.1000,163146.4873
5137,8.7020,15.2105,0.0000,82787.8000,-82787.8000,3.7837,0.0000,12196.1923,12196.1923,184.7909,94983.9923,0.0000,-94983.9923,15.2105,13.9333,12816.9000,0.0000,12816.9000,0.4572,3133.0514,0.0000,3133.0514,22.3297,0.0000,9683.8486,9683.8486,13.9333,13.9659,0.0000,7354.4000,-7354.4000,0.3907,0.0000,1203.9223,1203.9223,19.0791,8558.3223,0.0000,-8558.3223,13.9659,13.9328,402.7000,0.0000,402.7000,0.0146,100.1087,0.0000,100.1087,0.7136,0.0000,302.5913,302.5913,13.9328,13.9398,0.0000,2596.6000,-2596.6000,0.1425,0.0000,435.4726,435.4726,6.9606,3032.0726,0.0000,-3032.0726,13.9398,13.9097,379.8000,0.0000,379.8000,0.0138,94.4497,0.0000,94.4497,0.6733,0.0000,285.3503,285.3503,13.9097,8.7168,8.7168,11.3133,4.8095,72143.0106,8.7168,8.6908,8.7078,11.3003,4.8336,38668.9068,8.7078,8.6831,8.7020,11.2964,4.8408,33885.3246,7.2038,562.9136,-79139.4000,144697.2420
5138,8.5446,15.0576,0.0000,75481.5000,-75481.5000,3.4460,0.0000,11086.0354,11086.0354,168.2981,86567.5354,0.0000,-86567.5354,15.0576,13.6673,12827.6000,0.0000,12827.6000,0.4588,3142.0694,0.0000,3142.0694,22.4095,0.0000,9685.5306,9685.5306,13.6673,13.6916,0.0000,3752.1000,-3752.1000,0.1991,0.0000,611.8771,611.8771,9.7218,4363.9771,0.0000,-4363.9771,13.6916,13.6538,412.5000,0.0000,412.5000,0.0150,102.9323,0.0000,102.9323,0.7343,0.0000,309.5677,309.5677,13.6538,13.6645,0.0000,2294.7000,-2294.7000,0.1259,0.0000,383.6129,383.6129,6.1493,2678.3129,0.0000,-2678.3129,13.6645,13.6309,379.8000,0.0000,379.8000,0.0138,94.8081,0.0000,94.8081,0.6763,0.0000,284.9919,284.9919,13.6309,8.5600,8.5600,11.0954,4.1647,62470.2008,8.5600,8.5329,8.5506,11.0819,4.1869,33495.4248,8.5506,8.5249,8.5446,11.0779,4.1935,29354.7468,6.3881,499.1743,-67908.4000,125320.3724
5139,8.5005,15.0188,0.0000,93671.9000,-93671.9000,4.2726,0.0000,13746.0200,13746.0200,208.6687,107417.9200,0.0000,-107417.9200,15.0188,13.8696,12830.5000,0.0000,12830.5000,0.4600,3144.4149,0.0000,3144.4149,22.4654,0.0000,9686.0851,9686.0851,13.8696,13.8927,0.0000,8643.2000,-8643.2000,0.4581,0.0000,1413.5954,1413.5954,22.3706,10056.7954,0.0000,-10056.7954,13.8927,13.8627,403.0000,0.0000,403.0000,0.0148,100.2839,0.0000,100.2839,0.7204,0.0000,302.7161,302.7161,13.8627,13.8651,0.0000,2091.1000,-2091.1000,0.1147,0.0000,350.4116,350.4116,5.6021,2441.5116,0.0000,-2441.5116,13.8651,13.8048,835.1000,0.0000,835.1000,0.0306,207.8880,0.0000,207.8880,1.4934,0.0000,627.2120,627.2120,13.8048,8.5155,8.5155,11.1601,5.4580,81869.4986,8.5155,8.4892,8.5063,11.1470,5.4850,43880.3571,8.5063,8.4814,8.5005,11.1431,5.4931,38452.0326,8.0261,627.1695,-90337.6000,164201.8882
