Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5140,8.5828,15.1040,0.0000,101074.8000,-101074.8000,4.6091,0.0000,14855.8979,14855.8979,225.1033,115930.6979,0.0000,-115930.6979,15.1040,14.0304,12830.5000,0.0000,12830.5000,0.4603,3140.8326,0.0000,3140.8326,22.4784,0.0000,9689.6674,9689.6674,14.0304,14.0462,0.0000,9251.6000,-9251.6000,0.4907,0.0000,1516.6407,1516.6407,23.9649,10768.2407,0.0000,-10768.2407,14.0462,14.0090,534.0000,0.0000,534.0000,0.0195,132.6031,0.0000,132.6031,0.9516,0.0000,401.3969,401.3969,14.0090,14.0099,0.0000,2361.4000,-2361.4000,0.1296,0.0000,396.3788,396.3788,6.3276,2757.7788,0.0000,-2757.7788,14.0099,13.7237,4326.0000,0.0000,4326.0000,0.1579,1074.7680,0.0000,1074.7680,7.7123,0.0000,3251.2320,3251.2320,13.7237,8.5975,8.5975,11.1606,5.8002,87002.3869,8.5975,8.5718,8.5885,11.1477,5.8293,46634.1974,8.5885,8.5640,8.5828,11.1439,5.8380,40866.0294,8.8006,687.6914,-94997.3000,174502.6136
5141,9.0929,15.6193,0.0000,192783.2000,-192783.2000,8.7953,0.0000,28619.0908,28619.0908,429.5483,221402.2908,0.0000,-221402.2908,15.6193,15.0310,12824.9000,0.0000,12824.9000,0.4595,3118.0631,0.0000,3118.0631,22.4401,0.0000,9706.8369,9706.8369,15.0310,15.0285,0.0000,1435.9000,-1435.9000,0.0762,0.0000,238.9774,238.9774,3.7219,1674.8774,0.0000,-1674.8774,15.0285,15.0074,485.3000,0.0000,485.3000,0.0177,118.9187,0.0000,118.9187,0.8628,0.0000,366.3813,366.3813,15.0074,14.9993,0.0000,3170.7000,-3170.7000,0.1740,0.0000,538.7524,538.7524,8.4975,3709.4524,0.0000,-3709.4524,14.9993,14.4143,14495.0000,0.0000,14495.0000,0.5279,3553.2660,0.0000,3553.2660,25.7841,0.0000,10941.7340,10941.7340,14.4143,9.1054,9.1054,11.7598,10.2899,154348.5590,9.1054,9.0835,9.0978,11.7489,10.3323,82658.5321,9.0978,9.0769,9.0929,11.7456,10.3453,72416.7598,15.0759,1178.0513,-169584.6000,309423.8509
5142,9.5675,16.0829,0.0000,235293.9000,-235293.9000,10.7663,0.0000,35263.3680,35263.3680,525.8079,270557.2680,0.0000,-270557.2680,16.0829,15.2853,21764.6000,0.0000,21764.6000,0.7739,5259.4620,0.0000,5259.4620,37.7942,0.0000,16505.1380,16505.1380,15.2853,15.2847,0.0000,1177.5000,-1177.5000,0.0628,0.0000,196.7569,196.7569,3.0652,1374.2569,0.0000,-1374.2569,15.2847,15.2512,984.5000,0.0000,984.5000,0.0353,240.4202,0.0000,240.4202,1.7245,0.0000,744.0798,744.0798,15.2512,15.2477,0.0000,3450.3000,-3450.3000,0.1896,0.0000,588.1000,588.1000,9.2584,4038.4000,0.0000,-4038.4000,15.2477,14.7563,15405.6000,0.0000,15405.6000,0.5528,3763.9841,0.0000,3763.9841,26.9976,0.0000,11641.6159,11641.6159,14.7563,9.5788,9.5788,12.1676,12.3618,185427.3637,9.5788,9.5591,9.5720,12.1577,12.4089,99270.8330,9.5720,9.5531,9.5675,12.1547,12.4232,86962.7468,18.5709,1451.1549,-201767.0000,371660.9435
5143,10.0624,16.5684,0.0000,255254.7000,-255254.7000,11.7120,0.0000,38644.3348,38644.3348,571.9934,293899.0348,0.0000,-293899.0348,16.5684,15.6836,26556.1000,0.0000,26556.1000,0.9379,6377.0941,0.0000,6377.0941,45.8050,0.0000,20179.0059,20179.0059,15.6836,15.6816,0.0000,29256.4000,-29256.4000,1.5611,0.0000,4919.9655,4919.9655,76.2437,34176.3655,0.0000,-34176.3655,15.6816,15.6363,1647.6000,0.0000,1647.6000,0.0589,400.2450,0.0000,400.2450,2.8752,0.0000,1247.3550,1247.3550,15.6363,15.6348,0.0000,3736.7000,-3736.7000,0.2054,0.0000,640.1526,640.1526,10.0306,4376.8526,0.0000,-4376.8526,15.6348,15.2494,14798.5000,0.0000,14798.5000,0.5291,3597.1597,0.0000,3597.1597,25.8383,0.0000,11201.3403,11201.3403,15.2494,10.0726,10.0726,12.6610,14.9796,224694.3639,10.0726,10.0549,10.0664,12.6521,15.0309,120246.9089,10.0664,10.0494,10.0624,12.6494,15.0466,105326.4644,22.5065,1758.6867,-245245.6000,450267.7371
5144,10.3362,16.8281,0.0000,265549.7000,-265549.7000,12.2200,0.0000,40432.6432,40432.6432,596.8036,305982.3432,0.0000,-305982.3432,16.8281,15.8738,30194.0000,0.0000,30194.0000,1.0590,7226.5626,0.0000,7226.5626,51.7185,0.0000,22967.4374,22967.4374,15.8738,15.8806,0.0000,33637.4000,-33637.4000,1.7981,0.0000,5674.2737,5674.2737,87.8187,39311.6737,0.0000,-39311.6737,15.8806,15.8348,1782.3000,0.0000,1782.3000,0.0633,431.8367,0.0000,431.8367,3.0921,0.0000,1350.4633,1350.4633,15.8348,15.8344,0.0000,3924.1000,-3924.1000,0.2158,0.0000,674.0543,674.0543,10.5400,4598.1543,0.0000,-4598.1543,15.8344,15.5166,12977.2000,0.0000,12977.2000,0.4613,3146.1767,0.0000,3146.1767,22.5298,0.0000,9831.0233,9831.0233,15.5166,10.3458,10.3458,12.9312,15.7731,236595.9378,10.3458,10.3289,10.3400,12.9228,15.8246,126596.5028,10.3400,10.3238,10.3362,12.9202,15.8404,110882.6656,23.7263,1854.0066,-258157.7000,474075.1062
5145,10.5565,17.0418,0.0000,274042.5000,-274042.5000,12.6314,0.0000,41919.5068,41919.5068,616.8965,315962.0068,0.0000,-315962.0068,17.0418,15.9659,35644.4000,0.0000,35644.4000,1.2455,8507.8348,0.0000,8507.8348,60.8298,0.0000,27136.5652,27136.5652,15.9659,15.9880,0.0000,35733.8000,-35733.8000,1.9119,0.0000,6037.0481,6037.0481,93.3736,41770.8481,0.0000,-41770.8481,15.9880,15.9437,1827.4000,0.0000,1827.4000,0.0647,442.1421,0.0000,442.1421,3.1612,0.0000,1385.2579,1385.2579,15.9437,15.9448,0.0000,3988.7000,-3988.7000,0.2194,0.0000,686.1660,686.1660,10.7171,4674.8660,0.0000,-4674.8660,15.9448,15.6715,11763.0000,0.0000,11763.0000,0.4169,2847.6855,0.0000,2847.6855,20.3625,0.0000,8915.3145,8915.3145,15.6715,10.5658,10.5658,13.1187,16.2366,243549.6903,10.5658,10.5495,10.5601,13.1105,16.2885,130307.7346,10.5601,10.5445,10.5565,13.1080,16.3044,114130.4887,24.7349,1932.8174,-264530.2000,487987.9136
5146,10.7391,17.2192,0.0000,282697.3000,-282697.3000,13.0475,0.0000,43411.1583,43411.1583,637.2211,326108.4583,0.0000,-326108.4583,17.2192,16.1277,37460.5000,0.0000,37460.5000,1.3051,8921.2208,0.0000,8921.2208,63.7368,0.0000,28539.2792,28539.2792,16.1277,16.1539,0.0000,39620.8000,-39620.8000,2.1208,0.0000,6711.6840,6711.6840,103.5747,46332.4840,0.0000,-46332.4840,16.1539,16.1038,2156.9000,0.0000,2156.9000,0.0763,520.7376,0.0000,520.7376,3.7254,0.0000,1636.1624,1636.1624,16.1038,16.1051,0.0000,3960.4000,-3960.4000,0.2179,0.0000,682.7973,682.7973,10.6431,4643.1973,0.0000,-4643.1973,16.1051,15.8932,9486.4000,0.0000,9486.4000,0.3357,2291.7428,0.0000,2291.7428,16.3952,0.0000,7194.6572,7194.6572,15.8932,10.7481,10.7481,13.3207,16.9704,254555.3768,10.7481,10.7323,10.7426,13.3128,17.0225,136180.2482,10.7426,10.7275,10.7391,13.3103,17.0385,119269.7361,25.6549,2004.7112,-277174.7000,510005.3611
5147,10.8463,17.3213,0.0000,291738.1000,-291738.1000,13.4797,0.0000,44902.0542,44902.0542,658.3246,336640.1542,0.0000,-336640.1542,17.3213,16.3933,32464.7000,0.0000,32464.7000,1.1282,7721.5036,0.0000,7721.5036,55.0996,0.0000,24743.1964,24743.1964,16.3933,16.3983,0.0000,37610.2000,-37610.2000,2.0147,0.0000,6399.4797,6399.4797,98.3931,44009.6797,0.0000,-44009.6797,16.3983,16.3385,2571.3000,0.0000,2571.3000,0.0907,618.8202,0.0000,618.8202,4.4305,0.0000,1952.4798,1952.4798,16.3385,16.3382,0.0000,4030.4000,-4030.4000,0.2218,0.0000,697.1400,697.1400,10.8343,4727.5400,0.0000,-4727.5400,16.3382,16.1527,8272.1000,0.0000,8272.1000,0.2921,1992.3489,0.0000,1992.3489,14.2635,0.0000,6279.7511,6279.7511,16.1527,10.8553,10.8553,13.5040,17.5995,263992.3016,10.8553,10.8397,10.8498,13.4962,17.6513,141210.6523,10.8498,10.8349,10.8463,13.4938,17.6672,123670.6645,25.8407,2019.2293,-290070.6000,528873.6185
5148,11.0659,17.5407,0.0000,298459.7000,-298459.7000,13.7992,0.0000,46153.5467,46153.5467,673.9299,344613.2467,0.0000,-344613.2467,17.5407,16.5050,37462.3000,0.0000,37462.3000,1.3000,8885.5961,0.0000,8885.5961,63.4910,0.0000,28576.7039,28576.7039,16.5050,16.5251,0.0000,45714.6000,-45714.6000,2.4519,0.0000,7793.1724,7793.1724,119.7458,53507.7724,0.0000,-53507.7724,16.5251,16.4716,2454.2000,0.0000,2454.2000,0.0863,589.6724,0.0000,589.6724,4.2140,0.0000,1864.5276,1864.5276,16.4716,16.4723,0.0000,4084.6000,-4084.6000,0.2249,0.0000,707.8412,707.8412,10.9847,4792.4412,0.0000,-4792.4412,16.4723,16.3168,7361.5000,0.0000,7361.5000,0.2590,1769.9577,0.0000,1769.9577,12.6509,0.0000,5591.5423,5591.5423,16.3168,11.0745,11.0745,13.6956,18.3201,274801.4411,11.0745,11.0594,11.0693,13.6881,18.3729,146983.3888,11.0693,11.0548,11.0659,13.6858,18.3891,128723.9967,27.1820,2124.0389,-300980.9000,550508.8265
5149,11.1930,17.6616,0.0000,305033.1000,-305033.1000,14.1219,0.0000,47299.7922,47299.7922,689.6930,352332.8922,0.0000,-352332.8922,17.6616,16.6944,35643.1000,0.0000,35643.1000,1.2331,8441.3217,0.0000,8441.3217,60.2239,0.0000,27201.7783,27201.7783,16.6944,16.7055,0.0000,46720.1000,-46720.1000,2.5072,0.0000,7990.3276,7990.3276,122.4452,54710.4276,0.0000,-54710.4276,16.7055,16.6703,1632.0000,0.0000,1632.0000,0.0573,391.2129,0.0000,391.2129,2.7971,0.0000,1240.7871,1240.7871,16.6703,16.6702,0.0000,4183.8000,-4183.8000,0.2304,0.0000,727.0899,727.0899,11.2544,4910.8899,0.0000,-4910.8899,16.6702,16.5350,6450.8000,0.0000,6450.8000,0.2266,1547.0476,0.0000,1547.0476,11.0646,0.0000,4903.7524,4903.7524,16.5350,11.2015,11.2015,13.8682,18.9014,283520.6199,11.2015,11.1866,11.1963,13.8608,18.9542,151633.3572,11.1963,11.1820,11.1930,13.8585,18.9704,132792.6467,27.5647,2153.9475,-312211.1000,567946.6238
5150,11.3364,17.8027,0.0000,311104.1000,-311104.1000,14.4142,0.0000,48391.7120,48391.7120,703.9664,359495.8120,0.0000,-359495.8120,17.8027,16.8989,33825.5000,0.0000,33825.5000,1.1683,7996.7745,0.0000,7996.7745,57.0573,0.0000,25828.7255,25828.7255,16.8989,16.9010,0.0000,48895.4000,-48895.4000,2.6263,0.0000,8391.8559,8391.8559,128.2636,57287.2559,0.0000,-57287.2559,16.9010,16.8676,1572.9000,0.0000,1572.9000,0.0551,376.1040,0.0000,376.1040,2.6889,0.0000,1196.7960,1196.7960,16.8676,16.8666,0.0000,4469.1000,-4469.1000,0.2463,0.0000,778.8871,778.8871,12.0265,5247.9871,0.0000,-5247.9871,16.8666,16.7150,7361.5000,0.0000,7361.5000,0.2578,1761.0168,0.0000,1761.0168,12.5911,0.0000,5600.4832,5600.4832,16.7150,11.3448,11.3448,14.0299,19.4369,291554.0402,11.3448,11.3302,11.3397,14.0226,19.4900,155920.0610,11.3397,11.3257,11.3364,14.0203,19.5063,136544.0999,28.1518,2199.8250,-321708.7000,584018.2011
5151,11.4243,17.8865,0.0000,310163.7000,-310163.7000,14.3833,0.0000,48337.9529,48337.9529,702.4560,358501.6529,0.0000,-358501.6529,17.8865,17.1068,28828.8000,0.0000,28828.8000,0.9938,6808.3937,0.0000,6808.3937,48.5343,0.0000,22020.4063,22020.4063,17.1068,17.0898,0.0000,51644.9000,-51644.9000,2.7767,0.0000,8895.8640,8895.8640,135.6116,60540.7640,0.0000,-60540.7640,17.0898,17.0463,2031.4000,0.0000,2031.4000,0.0709,484.5719,0.0000,484.5719,3.4632,0.0000,1546.8281,1546.8281,17.0463,17.0438,0.0000,5004.6000,-5004.6000,0.2759,0.0000,874.4972,874.4972,13.4730,5879.0972,0.0000,-5879.0972,17.0438,16.8663,8575.7000,0.0000,8575.7000,0.2995,2046.8504,0.0000,2046.8504,14.6271,0.0000,6528.8496,6528.8496,16.8663,11.4326,11.4326,14.1495,19.7004,295505.9709,11.4326,11.4180,11.4275,14.1422,19.7533,158026.3472,11.4275,11.4135,11.4243,14.1399,19.7695,138386.5975,28.2001,2203.5964,-327377.3000,591918.9156
5152,11.4711,17.9308,0.0000,318615.9000,-318615.9000,14.7832,0.0000,49706.1243,49706.1243,721.9884,368322.0243,0.0000,-368322.0243,17.9308,17.4237,18831.0000,0.0000,18831.0000,0.6484,4444.8064,0.0000,4444.8064,31.6661,0.0000,14386.1936,14386.1936,17.4237,17.3702,0.0000,45961.0000,-45961.0000,2.4737,0.0000,7961.1216,7961.1216,120.8108,53922.1216,0.0000,-53922.1216,17.3702,17.3415,1291.0000,0.0000,1291.0000,0.0449,306.8663,0.0000,306.8663,2.1951,0.0000,984.1337,984.1337,17.3415,17.3351,0.0000,5099.6000,-5099.6000,0.2812,0.0000,895.0100,895.0100,13.7339,5994.6100,0.0000,-5994.6100,17.3351,17.0939,11307.7000,0.0000,11307.7000,0.3939,2688.9890,0.0000,2688.9890,19.2388,0.0000,8618.7110,8618.7110,17.0939,11.4795,11.4795,14.2867,20.1664,302496.4494,11.4795,11.4649,11.4744,14.2794,20.2190,161751.7841,11.4744,11.4604,11.4711,14.2772,20.2351,141645.6184,27.9381,2183.1195,-338246.8000,605893.8519
5153,10.6805,17.1232,0.0000,221839.1000,-221839.1000,10.2959,0.0000,34023.3638,34023.3638,502.8359,255862.4638,0.0000,-255862.4638,17.1232,16.5298,15512.4000,0.0000,15512.4000,0.5338,3698.7729,0.0000,3698.7729,26.0697,0.0000,11813.6271,11813.6271,16.5298,16.5005,0.0000,21234.1000,-21234.1000,1.1447,0.0000,3621.3972,3621.3972,55.9038,24855.4972,0.0000,-24855.4972,16.5005,16.4650,1082.7000,0.0000,1082.7000,0.0375,260.2233,0.0000,260.2233,1.8337,0.0000,822.4767,822.4767,16.4650,16.4564,0.0000,5582.3000,-5582.3000,0.3080,0.0000,967.2955,967.2955,15.0436,6549.5955,0.0000,-6549.5955,16.4564,16.0482,13280.8000,0.0000,13280.8000,0.4608,3193.8144,0.0000,3193.8144,22.5039,0.0000,10086.9856,10086.9856,16.0482,10.6905,10.6905,13.3693,13.2056,198084.2170,10.6905,10.6730,10.6844,13.3606,13.2486,105988.8615,10.6844,10.6678,10.6805,13.3580,13.2614,92829.6983,19.1711,1498.0576,-218779.6000,396902.7769
5154,10.3897,16.8586,0.0000,216007.7000,-216007.7000,9.9770,0.0000,32926.2578,32926.2578,487.2619,248933.9578,0.0000,-248933.9578,16.8586,16.2427,15521.9000,0.0000,15521.9000,0.5401,3713.5300,0.0000,3713.5300,26.3794,0.0000,11808.3700,11808.3700,16.2427,16.2237,0.0000,14058.7000,-14058.7000,0.7545,0.0000,2386.0856,2386.0856,36.8498,16444.7856,0.0000,-16444.7856,16.2237,16.1946,828.3000,0.0000,828.3000,0.0291,199.7939,0.0000,199.7939,1.4201,0.0000,628.5061,628.5061,16.1946,16.1853,0.0000,5579.0000,-5579.0000,0.3073,0.0000,963.0639,963.0639,15.0073,6542.0639,0.0000,-6542.0639,16.1853,15.7693,12673.7000,0.0000,12673.7000,0.4452,3058.5448,0.0000,3058.5448,21.7431,0.0000,9615.1552,9615.1552,15.7693,10.4001,10.4001,13.0847,12.4806,187209.1416,10.4001,10.3818,10.3937,13.0756,12.5230,100184.3473,10.3937,10.3764,10.3897,13.0728,12.5357,87750.0828,18.0799,1412.7880,-206621.5000,375143.5717
5155,9.8279,16.2981,0.0000,144995.4000,-144995.4000,6.6854,0.0000,21845.8892,21845.8892,326.5034,166841.2892,0.0000,-166841.2892,16.2981,15.4012,15521.1000,0.0000,15521.1000,0.5421,3740.2249,0.0000,3740.2249,26.4765,0.0000,11780.8751,11780.8751,15.4012,15.4010,0.0000,6243.5000,-6243.5000,0.3346,0.0000,1045.1937,1045.1937,16.3427,7288.6937,0.0000,-7288.6937,15.4010,15.3546,908.6000,0.0000,908.6000,0.0320,221.5426,0.0000,221.5426,1.5640,0.0000,687.0574,687.0574,15.3546,15.3518,0.0000,5375.8000,-5375.8000,0.2959,0.0000,917.5337,917.5337,14.4533,6293.3337,0.0000,-6293.3337,15.3518,14.8113,11611.2000,0.0000,11611.2000,0.4095,2832.9935,0.0000,2832.9935,19.9979,0.0000,8778.2065,8778.2065,14.8113,9.8400,9.8400,12.3256,7.9570,119354.5742,9.8400,9.8188,9.8326,12.3150,7.9909,63926.9483,9.8326,9.8125,9.8279,12.3119,8.0009,56006.0408,12.4494,972.8106,-128573.8000,239287.5633
5156,9.4455,15.9308,0.0000,134318.5000,-134318.5000,6.1724,0.0000,20080.7016,20080.7016,301.4521,154399.2016,0.0000,-154399.2016,15.9308,15.1000,13138.4000,0.0000,13138.4000,0.4626,3181.2347,0.0000,3181.2347,22.5915,0.0000,9957.1653,9957.1653,15.1000,15.0983,0.0000,3497.2000,-3497.2000,0.1867,0.0000,582.6684,582.6684,9.1186,4079.8684,0.0000,-4079.8684,15.0983,15.0676,534.4000,0.0000,534.4000,0.0191,130.8281,0.0000,130.8281,0.9310,0.0000,403.5719,403.5719,15.0676,15.0614,0.0000,4890.6000,-4890.6000,0.2688,0.0000,831.6293,831.6293,13.1301,5722.2293,0.0000,-5722.2293,15.0614,14.5628,9486.4000,0.0000,9486.4000,0.3386,2323.5381,0.0000,2323.5381,16.5379,0.0000,7162.8619,7162.8619,14.5628,9.4583,9.4583,12.0105,7.3321,109981.4850,9.4583,9.4358,9.4505,11.9993,7.3644,58915.3631,9.4505,9.4291,9.4455,11.9959,7.3740,51618.0764,11.1724,873.0270,-119547.1000,220514.9245
5157,9.1683,15.6636,0.0000,106772.9000,-106772.9000,4.8956,0.0000,15874.3848,15874.3848,239.0936,122647.2848,0.0000,-122647.2848,15.6636,14.6553,12817.0000,0.0000,12817.0000,0.4537,3114.3231,0.0000,3114.3231,22.1560,0.0000,9702.6769,9702.6769,14.6553,14.6615,0.0000,6012.4000,-6012.4000,0.3206,0.0000,994.8658,994.8658,15.6557,7007.2658,0.0000,-7007.2658,14.6615,14.6333,413.9000,0.0000,413.9000,0.0148,101.9241,0.0000,101.9241,0.7243,0.0000,311.9759,311.9759,14.6333,14.6331,0.0000,3956.5000,-3956.5000,0.2174,0.0000,669.1287,669.1287,10.6177,4625.6287,0.0000,-4625.6287,14.6331,14.1171,8272.1000,0.0000,8272.1000,0.2966,2037.8091,0.0000,2037.8091,14.4831,0.0000,6234.2909,6234.2909,14.1171,9.1821,9.1821,11.6496,5.8994,88490.4988,9.1821,9.1579,9.1737,11.6375,5.9283,47426.0932,9.1737,9.1507,9.1683,11.6339,5.9368,41557.8097,9.2979,726.5529,-95238.8000,177474.4017
5158,8.8801,15.3811,0.0000,94447.8000,-94447.8000,4.3235,0.0000,13962.3479,13962.3479,211.1534,108410.1479,0.0000,-108410.1479,15.3811,14.2503,12816.7000,0.0000,12816.7000,0.4554,3125.9033,0.0000,3125.9033,22.2418,0.0000,9690.7967,9690.7967,14.2503,14.2652,0.0000,6018.9000,-6018.9000,0.3203,0.0000,989.8954,989.8954,15.6424,7008.7954,0.0000,-7008.7954,14.2652,14.2349,403.3000,0.0000,403.3000,0.0145,99.8487,0.0000,99.8487,0.7103,0.0000,303.4513,303.4513,14.2349,14.2385,0.0000,3232.6000,-3232.6000,0.1775,0.0000,544.0656,544.0656,8.6698,3776.6656,0.0000,-3776.6656,14.2385,13.9130,4629.5000,0.0000,4629.5000,0.1670,1146.5853,0.0000,1146.5853,8.1576,0.0000,3482.9147,3482.9147,13.9130,8.8946,8.8946,11.4038,5.2825,79238.0646,8.8946,8.8691,8.8858,11.3911,5.3094,42474.9586,8.8858,8.8616,8.8801,11.3873,5.3173,37221.4123,8.1875,639.7806,-85849.8000,158934.4355
5159,8.6380,15.1459,0.0000,80101.0000,-80101.0000,3.6607,0.0000,11785.7488,11785.7488,178.7808,91886.7488,0.0000,-91886.7488,15.1459,13.8304,12820.0000,0.0000,12820.0000,0.4574,3136.5079,0.0000,3136.5079,22.3398,0.0000,9683.4921,9683.4921,13.8304,13.8762,0.0000,9398.7000,-9398.7000,0.4993,0.0000,1536.2877,1536.2877,24.3842,10934.9877,0.0000,-10934.9877,13.8762,13.8424,411.6000,0.0000,411.6000,0.0149,102.4471,0.0000,102.4471,0.7293,0.0000,309.1529,309.1529,13.8424,13.8502,0.0000,2578.9000,-2578.9000,0.1416,0.0000,432.0526,432.0526,6.9132,3010.9526,0.0000,-3010.9526,13.8502,13.7368,1442.2000,0.0000,1442.2000,0.0523,359.0917,0.0000,359.0917,2.5565,0.0000,1083.1083,1083.1083,13.7368,8.6532,8.6532,11.1950,4.7315,70972.1788,8.6532,8.6265,8.6439,11.1817,4.7563,38050.7748,8.6439,8.6186,8.6380,11.1777,4.7637,33346.2252,7.2393,565.6894,-77404.8000,142369.1787
5160,8.4929,15.0075,0.0000,78539.6000,-78539.6000,3.5843,0.0000,11523.7157,11523.7157,175.0525,90063.3157,0.0000,-90063.3157,15.0075,13.6650,12819.0000,0.0000,12819.0000,0.4590,3142.0698,0.0000,3142.0698,22.4159,0.0000,9676.9302,9676.9302,13.6650,13.7123,0.0000,8868.6000,-8868.6000,0.4703,0.0000,1446.2068,1446.2068,22.9692,10314.8068,0.0000,-10314.8068,13.7123,13.6784,403.9000,0.0000,403.9000,0.0147,100.7576,0.0000,100.7576,0.7199,0.0000,303.1424,303.1424,13.6784,13.6860,0.0000,2280.8000,-2280.8000,0.1251,0.0000,381.3953,381.3953,6.1115,2662.1953,0.0000,-2662.1953,13.6860,13.6184,834.6000,0.0000,834.6000,0.0305,208.2763,0.0000,208.2763,1.4883,0.0000,626.3237,626.3237,13.6184,8.5085,8.5085,11.0634,4.6158,69236.8117,8.5085,8.4811,8.4989,11.0497,4.6405,37124.1433,8.4989,8.4729,8.4929,11.0456,4.6479,32535.2506,7.0259,549.0174,-75631.5000,138896.2056
5161,8.3714,14.8895,0.0000,73010.2000,-73010.2000,3.3292,0.0000,10687.5324,10687.5324,162.5936,83697.7324,0.0000,-83697.7324,14.8895,13.4554,12818.3000,0.0000,12818.3000,0.4599,3146.8708,0.0000,3146.8708,22.4608,0.0000,9671.4292,9671.4292,13.4554,13.5074,0.0000,7521.6000,-7521.6000,0.3986,0.0000,1222.9224,1222.9224,19.4675,8744.5224,0.0000,-8744.5224,13.5074,13.4705,410.0000,0.0000,410.0000,0.0150,102.5692,0.0000,102.5692,0.7327,0.0000,307.4308,307.4308,13.4705,13.4806,0.0000,2142.8000,-2142.8000,0.1175,0.0000,357.4838,357.4838,5.7408,2500.2838,0.0000,-2500.2838,13.4806,13.4476,379.6000,0.0000,379.6000,0.0139,94.9993,0.0000,94.9993,0.6786,0.0000,284.6007,284.6007,13.4476,8.3875,8.3875,10.9175,4.2295,63441.7502,8.3875,8.3593,8.3777,10.9034,4.2530,34024.0956,8.3777,8.3509,8.3714,10.8992,4.2600,29820.2905,6.5013,508.0174,-69066.7000,127286.1362
5162,8.2808,14.8020,0.0000,68047.4000,-68047.4000,3.1008,0.0000,9943.8831,9943.8831,151.4369,77991.2831,0.0000,-77991.2831,14.8020,13.2746,12818.6000,0.0000,12818.6000,0.4607,3150.6486,0.0000,3150.6486,22.5008,0.0000,9667.9514,9667.9514,13.2746,13.3336,0.0000,6810.6000,-6810.6000,0.3606,0.0000,1104.5364,1104.5364,17.6126,7915.1364,0.0000,-7915.1364,13.3336,13.2950,404.6000,0.0000,404.6000,0.0149,101.4626,0.0000,101.4626,0.7253,0.0000,303.1374,303.1374,13.2950,13.3080,0.0000,2108.3000,-2108.3000,0.1156,0.0000,351.0487,351.0487,5.6472,2459.3487,0.0000,-2459.3487,13.3080,13.2731,379.6000,0.0000,379.6000,0.0139,95.2270,0.0000,95.2270,0.6808,0.0000,284.3730,284.3730,13.2731,8.2973,8.2973,10.7852,3.9022,58532.9613,8.2973,8.2684,8.2872,10.7707,3.9249,31398.9173,8.2872,8.2598,8.2808,10.7664,3.9316,27521.4139,6.0998,476.6486,-63363.5000,117453.2925
5163,8.2244,14.7480,0.0000,86028.0000,-86028.0000,3.9181,0.0000,12557.9741,12557.9741,191.3536,98585.9741,0.0000,-98585.9741,14.7480,13.5061,12806.0000,0.0000,12806.0000,0.4609,3149.8378,0.0000,3149.8378,22.5081,0.0000,9656.1622,9656.1622,13.5061,13.5271,0.0000,5171.0000,-5171.0000,0.2736,0.0000,841.3421,841.3421,13.3630,6012.3421,0.0000,-6012.3421,13.5271,13.4934,409.3000,0.0000,409.3000,0.0151,102.3661,0.0000,102.3661,0.7357,0.0000,306.9339,306.9339,13.4934,13.4983,0.0000,2145.4000,-2145.4000,0.1176,0.0000,358.0086,358.0086,5.7457,2503.4086,0.0000,-2503.4086,13.4983,13.4318,834.4000,0.0000,834.4000,0.0307,208.7670,0.0000,208.7670,1.5005,0.0000,625.6330,625.6330,13.4318,8.2405,8.2405,10.8362,4.8215,72323.0427,8.2405,8.2122,8.2307,10.8220,4.8478,38782.4184,8.2307,8.2038,8.2244,10.8178,4.8557,33989.7606,7.2240,564.4960,-79294.7000,145095.2217
5164,8.3303,14.8577,0.0000,94565.2000,-94565.2000,4.3055,0.0000,13831.9811,13831.9811,210.2760,108397.1811,0.0000,-108397.1811,14.8577,13.7158,12804.5000,0.0000,12804.5000,0.4612,3144.8287,0.0000,3144.8287,22.5237,0.0000,9659.6713,9659.6713,13.7158,13.7321,0.0000,6351.1000,-6351.1000,0.3364,0.0000,1036.4283,1036.4283,16.4276,7387.5283,0.0000,-7387.5283,13.7321,13.6922,526.9000,0.0000,526.9000,0.0193,131.4054,0.0000,131.4054,0.9443,0.0000,395.4946,395.4946,13.6922,13.6951,0.0000,2495.9000,-2495.9000,0.1369,0.0000,417.4299,417.4299,6.6856,2913.3299,0.0000,-2913.3299,13.6951,13.3866,4321.4000,0.0000,4321.4000,0.1586,1078.2800,0.0000,1078.2800,7.7479,0.0000,3243.1200,3243.1200,13.3866,8.3460,8.3460,10.8663,5.2667,79000.8082,8.3460,8.3184,8.3364,10.8525,5.2956,42364.5627,8.3364,8.3101,8.3303,10.8484,5.3042,37129.6755,8.1270,635.0520,-85759.4000,158495.0464
5165,8.8399,15.3715,0.0000,184169.2000,-184169.2000,8.3902,0.0000,27204.5906,27204.5906,409.7657,211373.7906,0.0000,-211373.7906,15.3715,14.7562,12804.9000,0.0000,12804.9000,0.4604,3123.4235,0.0000,3123.4235,22.4875,0.0000,9681.4765,9681.4765,14.7562,14.7546,0.0000,957.5000,-957.5000,0.0508,0.0000,158.6812,158.6812,2.4787,1116.1812,0.0000,-1116.1812,14.7546,14.7320,494.5000,0.0000,494.5000,0.0181,121.6194,0.0000,121.6194,0.8834,0.0000,372.8806,372.8806,14.7320,14.7241,0.0000,3129.0000,-3129.0000,0.1716,0.0000,529.8284,529.8284,8.3830,3658.8284,0.0000,-3658.8284,14.7241,14.1137,14478.9000,0.0000,14478.9000,0.5299,3562.4618,0.0000,3562.4618,25.8805,0.0000,10916.4382,10916.4382,14.1137,8.8533,8.8533,11.4835,9.7604,146405.3886,8.8533,8.8299,8.8452,11.4718,9.8037,78429.6928,8.8452,8.8228,8.8399,11.4683,9.8169,68718.6234,14.4316,1127.7092,-160477.4000,293553.7048
5166,9.3384,15.8593,0.0000,229670.1000,-229670.1000,10.4936,0.0000,34262.1141,34262.1141,512.4920,263932.2141,0.0000,-263932.2141,15.8593,15.0414,21757.3000,0.0000,21757.3000,0.7764,5273.0868,0.0000,5273.0868,37.9192,0.0000,16484.2132,16484.2132,15.0414,15.0414,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.0414,15.0070,982.1000,0.0000,982.1000,0.0354,240.6137,0.0000,240.6137,1.7274,0.0000,741.4863,741.4863,15.0070,15.0036,0.0000,3530.1000,-3530.1000,0.1939,0.0000,599.8174,599.8174,9.4690,4129.9174,0.0000,-4129.9174,15.0036,14.4994,15388.5000,0.0000,15388.5000,0.5545,3772.0784,0.0000,3772.0784,27.0788,0.0000,11616.4216,11616.4216,14.4994,9.3504,9.3504,11.9249,11.9692,179537.6853,9.3504,9.3295,9.3431,11.9144,12.0177,96141.8784,9.3431,9.3231,9.3384,11.9112,12.0326,84228.2909,18.0806,1412.8471,-195072.3000,359907.8545
5167,9.8473,16.3582,0.0000,252433.6000,-252433.6000,11.5670,0.0000,38048.3161,38048.3161,564.9147,290481.9161,0.0000,-290481.9161,16.3582,15.4625,26536.8000,0.0000,26536.8000,0.9402,6389.7750,0.0000,6389.7750,45.9201,0.0000,20147.0250,20147.0250,15.4625,15.4618,0.0000,25677.8000,-25677.8000,1.3687,0.0000,4302.8079,4302.8079,66.8454,29980.6079,0.0000,-29980.6079,15.4618,15.4154,1646.9000,0.0000,1646.9000,0.0591,401.2382,0.0000,401.2382,2.8843,0.0000,1245.6618,1245.6618,15.4154,15.4138,0.0000,3909.2000,-3909.2000,0.2148,0.0000,667.7478,667.7478,10.4898,4576.9478,0.0000,-4576.9478,15.4138,15.0201,14782.1000,0.0000,14782.1000,0.5304,3603.6859,0.0000,3603.6859,25.9033,0.0000,11178.4141,11178.4141,15.0201,9.8580,9.8580,12.4391,14.6141,219211.9306,9.8580,9.8393,9.8515,12.4297,14.6671,117336.8181,9.8515,9.8336,9.8473,12.4268,14.6834,102783.9244,22.0203,1720.6985,-239054.8000,439332.6731
5168,10.2040,16.7018,0.0000,268311.8000,-268311.8000,12.3314,0.0000,40740.6673,40740.6673,602.2434,309052.4673,0.0000,-309052.4673,16.7018,15.7549,30162.2000,0.0000,30162.2000,1.0610,7230.6356,0.0000,7230.6356,51.8194,0.0000,22931.5644,22931.5644,15.7549,15.7608,0.0000,33972.9000,-33972.9000,1.8143,0.0000,5719.7535,5719.7535,88.6056,39692.6535,0.0000,-39692.6535,15.7608,15.7153,1780.9000,0.0000,1780.9000,0.0635,432.1767,0.0000,432.1767,3.0997,0.0000,1348.7233,1348.7233,15.7153,15.7146,0.0000,4750.7000,-4750.7000,0.2612,0.0000,814.7273,814.7273,12.7557,5565.4273,0.0000,-5565.4273,15.7146,15.3999,12962.9000,0.0000,12962.9000,0.4623,3147.6608,0.0000,3147.6608,22.5780,0.0000,9815.2392,9815.2392,15.3999,10.2141,10.2141,12.8070,15.9951,239926.4278,10.2141,10.1965,10.2080,12.7982,16.0492,128393.2155,10.2080,10.1911,10.2040,12.7955,16.0658,112460.5647,23.9904,1874.6441,-262129.4000,480780.2080
5169,10.6746,17.1671,0.0000,280897.1000,-280897.1000,12.9371,0.0000,43075.5999,43075.5999,631.8280,323972.6999,0.0000,-323972.6999,17.1671,16.1137,35607.3000,0.0000,35607.3000,1.2465,8485.4795,0.0000,8485.4795,60.8752,0.0000,27121.8205,27121.8205,16.1137,16.1426,0.0000,59240.2000,-59240.2000,3.1678,0.0000,10032.8339,10032.8339,154.7117,69273.0339,0.0000,-69273.0339,16.1426,16.1021,1823.5000,0.0000,1823.5000,0.0647,440.3100,0.0000,440.3100,3.1600,0.0000,1383.1900,1383.1900,16.1021,16.1030,0.0000,7029.7000,-7029.7000,0.3867,0.0000,1211.9350,1211.9350,18.8840,8241.6350,0.0000,-8241.6350,16.1030,15.8548,11750.0000,0.0000,11750.0000,0.4172,2838.6669,0.0000,2838.6669,20.3755,0.0000,8911.3331,8911.3331,15.8548,10.6838,10.6838,13.2693,18.1695,272543.1560,10.6838,10.6677,10.6782,13.2612,18.2262,145809.4608,10.6782,10.6627,10.6746,13.2587,18.2437,127705.8190,27.3300,2135.6025,-297986.2000,546058.4358
5170,11.0905,17.5724,0.0000,298676.1000,-298676.1000,13.7948,0.0000,46211.5097,46211.5097,673.7179,344887.6097,0.0000,-344887.6097,17.5724,16.5356,37430.1000,0.0000,37430.1000,1.3017,8874.4304,0.0000,8874.4304,63.5733,0.0000,28555.6696,28555.6696,16.5356,16.5655,0.0000,72044.9000,-72044.9000,3.8590,0.0000,12288.2035,12288.2035,188.4663,84333.1035,0.0000,-84333.1035,16.5655,16.5219,2148.4000,0.0000,2148.4000,0.0758,515.9288,0.0000,515.9288,3.7025,0.0000,1632.4712,1632.4712,16.5219,16.5228,0.0000,9223.8000,-9223.8000,0.5077,0.0000,1599.5823,1599.5823,24.7948,10823.3823,0.0000,-10823.3823,16.5228,16.3396,9475.9000,0.0000,9475.9000,0.3346,2276.8462,0.0000,2276.8462,16.3397,0.0000,7199.0538,7199.0538,16.3396,11.0991,11.0991,13.7193,20.0848,301272.2428,11.0991,11.0840,11.0939,13.7118,20.1427,161141.5016,11.0939,11.0793,11.0905,13.7095,20.1606,141124.3021,29.8104,2329.4264,-330890.4000,603538.0465
5171,11.4456,17.9180,0.0000,314214.8000,-314214.8000,14.5492,0.0000,48992.1769,48992.1769,710.5599,363206.9769,0.0000,-363206.9769,17.9180,17.0552,32429.4000,0.0000,32429.4000,1.1215,7655.7459,0.0000,7655.7459,54.7698,0.0000,24773.6541,24773.6541,17.0552,17.0497,0.0000,78508.1000,-78508.1000,4.2136,0.0000,13510.8814,13510.8814,205.7862,92018.9814,0.0000,-92018.9814,17.0497,16.9996,2568.6000,0.0000,2568.6000,0.0901,613.0287,0.0000,613.0287,4.3999,0.0000,1955.5713,1955.5713,16.9996,16.9965,0.0000,12891.0000,-12891.0000,0.7101,0.0000,2251.0126,2251.0126,34.6800,15142.0126,0.0000,-15142.0126,16.9965,16.8438,8263.1000,0.0000,8263.1000,0.2900,1973.4270,0.0000,1973.4270,14.1628,0.0000,6289.6730,6289.6730,16.8438,11.4539,11.4539,14.1488,21.8016,327024.5896,11.4539,11.4395,11.4489,14.1416,21.8599,174879.3816,11.4489,11.4350,11.4456,14.1394,21.8780,153146.0279,31.4617,2458.4607,-362352.8000,655049.9991
5172,11.9077,18.3748,0.0000,327833.4000,-327833.4000,15.2129,0.0000,51638.9443,51638.9443,742.9731,379472.3443,0.0000,-379472.3443,18.3748,17.4311,37424.0000,0.0000,37424.0000,1.2880,8785.2536,0.0000,8785.2536,62.9049,0.0000,28638.7464,28638.7464,17.4311,17.4429,0.0000,95198.8000,-95198.8000,5.1224,0.0000,16492.0112,16492.0112,250.1707,111690.8112,0.0000,-111690.8112,17.4429,17.3993,2453.4000,0.0000,2453.4000,0.0855,582.6311,0.0000,582.6311,4.1739,0.0000,1870.7689,1870.7689,17.3993,17.3981,0.0000,16134.4000,-16134.4000,0.8896,0.0000,2834.1371,2834.1371,43.4479,18968.5371,0.0000,-18968.5371,17.3981,17.2743,7353.5000,0.0000,7353.5000,0.2563,1747.2869,0.0000,1747.2869,12.5195,0.0000,5606.2131,5606.2131,17.2743,11.9154,11.9154,14.5949,23.6196,354293.3864,11.9154,11.9019,11.9107,14.5881,23.6792,189433.9614,11.9107,11.8977,11.9077,14.5860,23.6978,165884.5811,34.2822,2678.8557,-391935.7000,709611.9289
5173,12.2890,18.7452,0.0000,342192.9000,-342192.9000,15.9248,0.0000,54362.7064,54362.7064,777.7401,396555.6064,0.0000,-396555.6064,18.7452,17.8837,35610.7000,0.0000,35610.7000,1.2180,8321.9819,0.0000,8321.9819,59.4855,0.0000,27288.7181,27288.7181,17.8837,17.8768,0.0000,103030.1000,-103030.1000,5.5543,0.0000,17994.2568,17994.2568,271.2614,121024.3568,0.0000,-121024.3568,17.8768,17.8491,1630.5000,0.0000,1630.5000,0.0565,385.1156,0.0000,385.1156,2.7587,0.0000,1245.3844,1245.3844,17.8491,17.8446,0.0000,19084.0000,-19084.0000,1.0532,0.0000,3375.3051,3375.3051,51.4357,22459.3051,0.0000,-22459.3051,17.8446,17.7411,6443.8000,0.0000,6443.8000,0.2234,1522.6008,0.0000,1522.6008,10.9093,0.0000,4921.1992,4921.1992,17.7411,12.2964,12.2964,15.0187,25.2315,378472.1761,12.2964,12.2835,12.2919,15.0123,25.2916,202332.4590,12.2919,12.2794,12.2890,15.0102,25.3103,177171.7573,36.0451,2816.6176,-420622.0000,757976.3924
5174,12.6945,19.1434,0.0000,356690.0000,-356690.0000,16.6391,0.0000,57189.1774,57189.1774,812.6289,413879.1774,0.0000,-413879.1774,19.1434,18.3574,33797.2000,0.0000,33797.2000,1.1502,7860.4380,0.0000,7860.4380,56.1751,0.0000,25936.7620,25936.7620,18.3574,18.3305,0.0000,112574.1000,-112574.1000,6.0829,0.0000,19832.5174,19832.5174,297.0789,132406.6174,0.0000,-132406.6174,18.3305,18.3050,1576.4000,0.0000,1576.4000,0.0543,370.2591,0.0000,370.2591,2.6512,0.0000,1206.1409,1206.1409,18.3050,18.2976,0.0000,21976.1000,-21976.1000,1.2141,0.0000,3914.6249,3914.6249,59.2929,25890.7249,0.0000,-25890.7249,18.2976,18.1855,7353.5000,0.0000,7353.5000,0.2533,1727.8619,0.0000,1727.8619,12.3727,0.0000,5625.6381,5625.6381,18.1855,12.7016,12.7016,15.4435,26.8556,402833.6231,12.7016,12.6892,12.6973,15.4374,26.9163,215330.2367,12.6973,12.6854,12.6945,15.4354,26.9352,188546.3499,38.0909,2976.4794,-448513.1000,806710.2097
5175,13.0289,19.4681,0.0000,363592.4000,-363592.4000,17.0047,0.0000,58744.6960,58744.6960,830.4836,422337.0960,0.0000,-422337.0960,19.4681,18.8073,28801.4000,0.0000,28801.4000,0.9750,6672.7223,0.0000,6672.7223,47.6180,0.0000,22128.6777,22128.6777,18.8073,18.7456,0.0000,120169.5000,-120169.5000,6.5095,0.0000,21349.3504,21349.3504,317.9154,141518.8504,0.0000,-141518.8504,18.7456,18.7134,2022.9000,0.0000,2022.9000,0.0692,472.7361,0.0000,472.7361,3.3812,0.0000,1550.1639,1550.1639,18.7134,18.7011,0.0000,24879.5000,-24879.5000,1.3760,0.0000,4460.8928,4460.8928,67.2029,29340.3928,0.0000,-29340.3928,18.7011,18.5742,8566.3000,0.0000,8566.3000,0.2933,2002.9551,0.0000,2002.9551,14.3245,0.0000,6563.3449,6563.3449,18.5742,13.0357,13.0357,15.8050,28.0138,420206.8439,13.0357,13.0237,13.0316,15.7990,28.0746,224596.7121,13.0316,13.0200,13.0289,15.7971,28.0935,196654.6408,39.3418,3074.2212,-469250.8000,841458.1967
5176,13.2578,19.6881,0.0000,376043.9000,-376043.9000,17.6247,0.0000,61079.2437,61079.2437,860.7616,437123.1437,0.0000,-437123.1437,19.6881,19.2640,18818.7000,0.0000,18818.7000,0.6343,4348.6339,0.0000,4348.6339,30.9803,0.0000,14470.0661,14470.0661,19.2640,19.1450,0.0000,113292.3000,-113292.3000,6.1519,0.0000,20303.3213,20303.3213,300.4507,133595.6213,0.0000,-133595.6213,19.1450,19.1240,1297.9000,0.0000,1297.9000,0.0442,301.8555,0.0000,301.8555,2.1573,0.0000,996.0445,996.0445,19.1240,19.1000,0.0000,26986.0000,-26986.0000,1.4941,0.0000,4871.2080,4871.2080,72.9717,31857.2080,0.0000,-31857.2080,19.1000,18.9312,11295.2000,0.0000,11295.2000,0.3846,2628.3655,0.0000,2628.3655,18.7851,0.0000,8666.8345,8666.8345,18.9312,13.2646,13.2646,16.0979,28.7774,431660.5273,13.2646,13.2528,13.2605,16.0920,28.8377,230701.6422,13.2605,13.2491,13.2578,16.0901,28.8565,201995.2299,39.5009,3086.6561,-484910.4000,864357.3995
5177,12.5025,18.9076,0.0000,284561.9000,-284561.9000,13.3567,0.0000,45425.7385,45425.7385,652.3209,329987.6385,0.0000,-329987.6385,18.9076,18.4501,15501.9000,0.0000,15501.9000,0.5210,3615.5957,0.0000,3615.5957,25.4466,0.0000,11886.3043,11886.3043,18.4501,18.3411,0.0000,83258.7000,-83258.7000,4.5325,0.0000,14693.1568,14693.1568,221.3608,97951.8568,0.0000,-97951.8568,18.3411,18.3183,1076.6000,0.0000,1076.6000,0.0364,252.8351,0.0000,252.8351,1.7799,0.0000,823.7649,823.7649,18.3183,18.2880,0.0000,28317.5000,-28317.5000,1.5697,0.0000,5045.2884,5045.2884,76.6600,33362.7884,0.0000,-33362.7884,18.2880,18.0351,13266.1000,0.0000,13266.1000,0.4494,3117.5210,0.0000,3117.5210,21.9458,0.0000,10148.5790,10148.5790,18.0351,12.5102,12.5102,15.2727,21.8055,327081.9260,12.5102,12.4966,12.5055,15.2658,21.8593,174874.4638,12.5055,12.4925,12.5025,15.2638,21.8755,153128.3950,30.6986,2398.8337,-366293.5000,655084.7848
5178,12.1076,18.5361,0.0000,266585.4000,-266585.4000,12.4527,0.0000,42179.1366,42179.1366,608.1674,308764.5366,0.0000,-308764.5366,18.5361,18.0442,15490.8000,0.0000,15490.8000,0.5261,3629.2963,0.0000,3629.2963,25.6918,0.0000,11861.5037,11861.5037,18.0442,17.9538,0.0000,68158.9000,-68158.9000,3.6940,0.0000,11938.7923,11938.7923,180.4077,80097.6923,0.0000,-80097.6923,17.9538,17.9343,828.2000,0.0000,828.2000,0.0283,195.4298,0.0000,195.4298,1.3841,0.0000,632.7702,632.7702,17.9343,17.9035,0.0000,26148.3000,-26148.3000,1.4463,0.0000,4630.8382,4630.8382,70.6325,30779.1382,0.0000,-30779.1382,17.9035,17.6363,12659.6000,0.0000,12659.6000,0.4335,2989.1416,0.0000,2989.1416,21.1720,0.0000,9670.4584,9670.4584,17.6363,12.1159,12.1159,14.8761,19.7813,296720.0599,12.1159,12.1014,12.1108,14.8688,19.8332,158665.9174,12.1108,12.0970,12.1076,14.8667,19.8488,138941.7659,27.8712,2177.8930,-331914.0000,594327.7431
5179,11.1203,17.5455,0.0000,184009.8000,-184009.8000,8.5741,0.0000,28488.5612,28488.5612,418.7428,212498.3612,0.0000,-212498.3612,17.5455,16.8434,15499.6000,0.0000,15499.6000,0.5290,3676.0938,0.0000,3676.0938,25.8347,0.0000,11823.5062,11823.5062,16.8434,16.8119,0.0000,32386.8000,-32386.8000,1.7515,0.0000,5553.1775,5553.1775,85.5392,37939.9775,0.0000,-37939.9775,16.8119,16.7795,905.7000,0.0000,905.7000,0.0312,216.8131,0.0000,216.8131,1.5216,0.0000,688.8869,688.8869,16.7795,16.7577,0.0000,21338.8000,-21338.8000,1.1791,0.0000,3714.2419,3714.2419,57.5854,25053.0419,0.0000,-25053.0419,16.7577,16.3976,11598.4000,0.0000,11598.4000,0.3993,2778.4384,0.0000,2778.4384,19.4993,0.0000,8819.9616,8819.9616,16.3976,11.1303,11.1303,13.7639,12.6609,189913.3127,11.1303,11.1127,11.1242,13.7552,12.7031,101624.9705,11.1242,11.1076,11.1203,13.7526,12.7155,89008.4929,18.6960,1460.9352,-209731.7000,380546.7761
5180,10.5433,16.9976,0.0000,167509.4000,-167509.4000,7.7577,0.0000,25616.3276,25616.3276,378.8719,193125.7276,0.0000,-193125.7276,16.9976,16.3334,13121.1000,0.0000,13121.1000,0.4539,3133.5906,0.0000,3133.5906,22.1684,0.0000,9987.5094,9987.5094,16.3334,16.3054,0.0000,21260.1000,-21260.1000,1.1428,0.0000,3613.8207,3613.8207,55.8106,24873.9207,0.0000,-24873.9207,16.3054,16.2828,538.6000,0.0000,538.6000,0.0188,129.7778,0.0000,129.7778,0.9194,0.0000,408.8222,408.8222,16.2828,16.2575,0.0000,16233.9000,-16233.9000,0.8947,0.0000,2805.7915,2805.7915,43.6958,19039.6915,0.0000,-19039.6915,16.2575,15.9070,9475.9000,0.0000,9475.9000,0.3314,2284.6750,0.0000,2284.6750,16.1874,0.0000,7191.2250,7191.2250,15.9070,10.5543,10.5543,13.2306,10.9414,164120.3207,10.5543,10.5351,10.5476,13.2210,10.9806,87844.9157,10.5476,10.5294,10.5433,13.2182,10.9922,76945.3650,15.8990,1242.3683,-181867.8000,328910.6014
5181,10.0361,16.5040,0.0000,136378.7000,-136378.7000,6.2939,0.0000,20635.8538,20635.8538,307.3836,157014.5538,0.0000,-157014.5538,16.5040,15.7104,12818.2000,0.0000,12818.2000,0.4468,3080.6743,0.0000,3080.6743,21.8230,0.0000,9737.5257,9737.5257,15.7104,15.6997,0.0000,14433.1000,-14433.1000,0.7739,0.0000,2428.2305,2428.2305,37.7956,16861.3305,0.0000,-16861.3305,15.6997,15.6785,408.2000,0.0000,408.2000,0.0144,99.1388,0.0000,99.1388,0.7018,0.0000,309.0612,309.0612,15.6785,15.6643,0.0000,11014.3000,-11014.3000,0.6064,0.0000,1887.9785,1887.9785,29.6177,12902.2785,0.0000,-12902.2785,15.6643,15.2819,8263.1000,0.0000,8263.1000,0.2911,2007.7812,0.0000,2007.7812,14.2167,0.0000,6255.3188,6255.3188,15.2819,10.0482,10.0482,12.6650,8.5050,127574.6001,10.0482,10.0270,10.0408,12.6544,8.5395,68315.9108,10.0408,10.0207,10.0361,12.6513,8.5497,59847.5933,12.6398,987.6922,-140336.6000,255738.1042
5182,9.6359,16.1165,0.0000,121323.8000,-121323.8000,5.5822,0.0000,18207.9387,18207.9387,272.6238,139531.7387,0.0000,-139531.7387,16.1165,15.2262,12818.3000,0.0000,12818.3000,0.4500,3096.2126,0.0000,3096.2126,21.9763,0.0000,9722.0874,9722.0874,15.2262,15.2257,0.0000,13110.1000,-13110.1000,0.7009,0.0000,2188.6141,2188.6141,34.2313,15298.7141,0.0000,-15298.7141,15.2257,15.2021,408.5000,0.0000,408.5000,0.0145,99.8364,0.0000,99.8364,0.7085,0.0000,308.6636,308.6636,15.2021,15.1955,0.0000,7846.3000,-7846.3000,0.4316,0.0000,1336.5430,1336.5430,21.0764,9182.8430,0.0000,-9182.8430,15.1955,14.9506,4624.6000,0.0000,4624.6000,0.1643,1130.6952,0.0000,1130.6952,8.0253,0.0000,3493.9048,3493.9048,14.9506,9.6488,9.6488,12.2997,7.5084,112625.3068,9.6488,9.6261,9.6409,12.2884,7.5405,60323.8145,9.6409,9.6194,9.6359,12.2850,7.5500,52849.8358,11.0152,860.7400,-124428.8000,225798.9571
5183,9.2434,15.7327,0.0000,102455.4000,-102455.4000,4.7029,0.0000,15255.2643,15255.2643,229.6816,117710.6643,0.0000,-117710.6643,15.7327,14.6881,12818.4000,0.0000,12818.4000,0.4525,3111.8329,0.0000,3111.8329,22.0990,0.0000,9706.5671,9706.5671,14.6881,14.6996,0.0000,8012.5000,-8012.5000,0.4274,0.0000,1326.4844,1326.4844,20.8755,9338.9844,0.0000,-9338.9844,14.6996,14.6716,406.2000,0.0000,406.2000,0.0145,99.9766,0.0000,99.9766,0.7095,0.0000,306.2234,306.2234,14.6716,14.6731,0.0000,5215.2000,-5215.2000,0.2866,0.0000,882.4190,882.4190,13.9983,6097.6190,0.0000,-6097.6190,14.6731,14.5796,1440.8000,0.0000,1440.8000,0.0515,354.7457,0.0000,354.7457,2.5176,0.0000,1086.0543,1086.0543,14.5796,9.2573,9.2573,11.9185,6.0922,91383.1107,9.2573,9.2328,9.2488,11.9062,6.1203,48962.1787,9.2488,9.2256,9.2434,11.9026,6.1286,42899.9836,8.9033,695.7155,-101017.7000,183245.2729
5184,8.9963,15.4964,0.0000,96603.2000,-96603.2000,4.4241,0.0000,14313.6282,14313.6282,216.0663,110916.8282,0.0000,-110916.8282,15.4964,14.3907,12797.6000,0.0000,12797.6000,0.4543,3116.4802,0.0000,3116.4802,22.1862,0.0000,9681.1198,9681.1198,14.3907,14.4019,0.0000,5036.8000,-5036.8000,0.2681,0.0000,830.1105,830.1105,13.0919,5866.9105,0.0000,-5866.9105,14.4019,14.3720,400.0000,0.0000,400.0000,0.0144,98.8479,0.0000,98.8479,0.7041,0.0000,301.1521,301.1521,14.3720,14.3755,0.0000,3891.4000,-3891.4000,0.2137,0.0000,656.0236,656.0236,10.4373,4547.4236,0.0000,-4547.4236,14.3755,14.3161,834.0000,0.0000,834.0000,0.0301,206.1717,0.0000,206.1717,1.4687,0.0000,627.8283,627.8283,14.3161,9.0109,9.0109,11.6635,5.5296,82943.5078,9.0109,8.9853,9.0020,11.6507,5.5563,44450.3393,9.0020,8.9777,8.9963,11.6469,5.5642,38949.4940,8.1070,633.4908,-91499.8000,166343.3412
5185,8.8077,15.3140,0.0000,86476.1000,-86476.1000,3.9547,0.0000,12765.7862,12765.7862,193.1390,99241.8862,0.0000,-99241.8862,15.3140,14.0891,12792.7000,0.0000,12792.7000,0.4557,3122.8317,0.0000,3122.8317,22.2545,0.0000,9669.8683,9669.8683,14.0891,14.1101,0.0000,5585.8000,-5585.8000,0.2969,0.0000,916.4826,916.4826,14.5005,6502.2826,0.0000,-6502.2826,14.1101,14.0766,413.8000,0.0000,413.8000,0.0150,102.6653,0.0000,102.6653,0.7317,0.0000,311.1347,311.1347,14.0766,14.0837,0.0000,3247.5000,-3247.5000,0.1783,0.0000,545.5496,545.5496,8.7069,3793.0496,0.0000,-3793.0496,14.0837,14.0543,379.5000,0.0000,379.5000,0.0137,94.1893,0.0000,94.1893,0.6713,0.0000,285.3107,285.3107,14.0543,8.8229,8.8229,11.4386,4.9579,74368.1040,8.8229,8.7962,8.8136,11.4252,4.9831,39865.1080,8.8136,8.7883,8.8077,11.4213,4.9906,34934.4573,7.3714,576.0096,-81723.4000,149167.6693
5186,8.6557,15.1667,0.0000,77909.8000,-77909.8000,3.5590,0.0000,11467.2800,11467.2800,173.8178,89377.0800,0.0000,-89377.0800,15.1667,13.8194,12793.1000,0.0000,12793.1000,0.4569,3129.0605,0.0000,3129.0605,22.3150,0.0000,9664.0395,9664.0395,13.8194,13.8471,0.0000,4869.3000,-4869.3000,0.2585,0.0000,795.7978,795.7978,12.6246,5665.0978,0.0000,-5665.0978,13.8471,13.8117,401.0000,0.0000,401.0000,0.0146,99.8488,0.0000,99.8488,0.7122,0.0000,301.1512,301.1512,13.8117,13.8221,0.0000,2709.0000,-2709.0000,0.1487,0.0000,453.6881,453.6881,7.2607,3162.6881,0.0000,-3162.6881,13.8221,13.7899,379.5000,0.0000,379.5000,0.0138,94.5277,0.0000,94.5277,0.6743,0.0000,284.9723,284.9723,13.7899,8.6715,8.6715,11.2307,4.3940,65910.0599,8.6715,8.6438,8.6619,11.2169,4.4177,35341.8414,8.6619,8.6356,8.6557,11.2127,4.4248,30973.4451,6.6773,521.7710,-71914.5000,132225.3464
5187,8.5662,15.0814,0.0000,73876.4000,-73876.4000,3.3719,0.0000,10854.8168,10854.8168,164.6757,84731.2168,0.0000,-84731.2168,15.0814,13.6656,12805.1000,0.0000,12805.1000,0.4583,3135.5641,0.0000,3135.5641,22.3847,0.0000,9669.5359,9669.5359,13.6656,13.7205,0.0000,8376.2000,-8376.2000,0.4442,0.0000,1365.9234,1365.9234,21.6929,9742.1234,0.0000,-9742.1234,13.7205,13.6841,413.5000,0.0000,413.5000,0.0151,103.1407,0.0000,103.1407,0.7374,0.0000,310.3593,310.3593,13.6841,13.6939,0.0000,2261.3000,-2261.3000,0.1241,0.0000,378.1588,378.1588,6.0590,2639.4588,0.0000,-2639.4588,13.6939,13.6231,833.8000,0.0000,833.8000,0.0305,208.0538,0.0000,208.0538,1.4875,0.0000,625.7462,625.7462,13.6231,8.5822,8.5822,11.1027,4.3202,64803.4078,8.5822,8.5541,8.5724,11.0886,4.3443,34754.1307,8.5724,8.5458,8.5662,11.0845,4.3514,30459.9664,6.6660,520.8892,-70461.5000,130017.5049
5188,8.5997,15.1187,0.0000,68940.6000,-68940.6000,3.1450,0.0000,10136.1324,10136.1324,153.5948,79076.7324,0.0000,-79076.7324,15.1187,13.6123,12806.7000,0.0000,12806.7000,0.4590,3134.3924,0.0000,3134.3924,22.4158,0.0000,9672.3076,9672.3076,13.6123,13.6645,0.0000,6255.8000,-6255.8000,0.3315,0.0000,1019.3726,1019.3726,16.1914,7275.1726,0.0000,-7275.1726,13.6645,13.6149,522.3000,0.0000,522.3000,0.0191,130.3797,0.0000,130.3797,0.9332,0.0000,391.9203,391.9203,13.6149,13.6281,0.0000,2144.6000,-2144.6000,0.1176,0.0000,358.3629,358.3629,5.7456,2502.9629,0.0000,-2502.9629,13.6281,13.2464,4316.9000,0.0000,4316.9000,0.1580,1078.1528,0.0000,1078.1528,7.7164,0.0000,3238.7472,3238.7472,13.2464,8.6160,8.6160,10.9312,3.7775,56662.3237,8.6160,8.5873,8.6060,10.9169,3.8008,30406.6177,8.6060,8.5788,8.5997,10.9126,3.8078,26654.4343,6.3453,495.8335,-59695.1000,113723.3757
5189,8.8018,15.3228,0.0000,81232.2000,-81232.2000,3.7064,0.0000,11990.2826,11990.2826,181.0143,93222.4826,0.0000,-93222.4826,15.3228,14.0190,12806.9000,0.0000,12806.9000,0.4587,3125.9322,0.0000,3125.9322,22.4037,0.0000,9680.9678,9680.9678,14.0190,14.0205,0.0000,293.1000,-293.1000,0.0155,0.0000,48.0407,48.0407,0.7584,341.1407,0.0000,-341.1407,14.0205,13.9754,497.2000,0.0000,497.2000,0.0182,123.5084,0.0000,123.5084,0.8891,0.0000,373.6916,373.6916,13.9754,13.9858,0.0000,2763.9000,-2763.9000,0.1516,0.0000,463.7597,463.7597,7.4043,3227.6597,0.0000,-3227.6597,13.9858,12.8593,14463.5000,0.0000,14463.5000,0.5299,3594.5537,0.0000,3594.5537,25.8798,0.0000,10868.9463,10868.9463,12.8593,8.8177,8.8177,10.8385,3.8038,57057.1105,8.8177,8.7897,8.8080,10.8245,3.8302,30641.7744,8.8080,8.7813,8.8018,10.8203,3.8381,26866.7273,7.3206,572.0391,-56521.6000,114565.6121
5190,8.7354,15.2479,0.0000,111643.2000,-111643.2000,5.0999,0.0000,16457.8261,16457.8261,249.0689,128101.0261,0.0000,-128101.0261,15.2479,14.2736,12798.9000,0.0000,12798.9000,0.4571,3127.0932,0.0000,3127.0932,22.3223,0.0000,9671.8068,9671.8068,14.2736,14.2746,0.0000,1298.2000,-1298.2000,0.0689,0.0000,213.5816,213.5816,3.3649,1511.7816,0.0000,-1511.7816,14.2746,14.2291,655.8000,0.0000,655.8000,0.0239,162.3417,0.0000,162.3417,1.1664,0.0000,493.4583,493.4583,14.2291,14.2282,0.0000,4190.9000,-4190.9000,0.2300,0.0000,705.3049,705.3049,11.2312,4896.2049,0.0000,-4896.2049,14.2282,13.2964,15372.1000,0.0000,15372.1000,0.5601,3807.7333,0.0000,3807.7333,27.3544,0.0000,11564.3667,11564.3667,13.2964,8.7504,8.7504,11.0234,5.6457,84685.9065,8.7504,8.7241,8.7413,11.0103,5.6784,45427.2124,8.7413,8.7162,8.7354,11.0063,5.6882,39817.6212,9.6597,754.8193,-88305.5000,169930.7401
5191,8.9145,15.4324,0.0000,126719.6000,-126719.6000,5.7863,0.0000,18745.7715,18745.7715,282.5959,145465.3715,0.0000,-145465.3715,15.4324,14.2680,17639.1000,0.0000,17639.1000,0.6306,4299.1309,0.0000,4299.1309,30.7980,0.0000,13339.9691,13339.9691,14.2680,14.2985,0.0000,15717.1000,-15717.1000,0.8350,0.0000,2585.5822,2585.5822,40.7808,18302.6822,0.0000,-18302.6822,14.2985,14.2550,821.1000,0.0000,821.1000,0.0298,203.1952,0.0000,203.1952,1.4547,0.0000,617.9048,617.9048,14.2550,14.2595,0.0000,4780.9000,-4780.9000,0.2624,0.0000,804.8472,804.8472,12.8160,5585.7472,0.0000,-5585.7472,14.2595,13.5569,14766.4000,0.0000,14766.4000,0.5360,3656.1403,0.0000,3656.1403,26.1795,0.0000,11110.2597,11110.2597,13.5569,8.9285,8.9285,11.2427,7.2125,108186.8279,8.9285,8.9040,8.9200,11.2305,7.2505,58004.1781,8.9200,8.8966,8.9145,11.2268,7.2620,50834.2420,12.1203,947.0998,-113991.0000,217025.2480
5192,9.1914,15.7071,0.0000,165596.6000,-165596.6000,7.5694,0.0000,24631.2750,24631.2750,369.6753,190227.8750,0.0000,-190227.8750,15.7071,14.5875,22113.1000,0.0000,22113.1000,0.7884,5370.0438,0.0000,5370.0438,38.5048,0.0000,16743.0562,16743.0562,14.5875,14.6169,0.0000,23449.8000,-23449.8000,1.2458,0.0000,3876.2224,3876.2224,60.8433,27326.0224,0.0000,-27326.0224,14.6169,14.5740,1067.6000,0.0000,1067.6000,0.0387,263.0579,0.0000,263.0579,1.8907,0.0000,804.5421,804.5421,14.5740,14.5770,0.0000,6135.4000,-6135.4000,0.3368,0.0000,1036.8704,1036.8704,16.4475,7172.2704,0.0000,-7172.2704,14.5770,14.0986,12949.1000,0.0000,12949.1000,0.4698,3192.3959,0.0000,3192.3959,22.9467,0.0000,9756.7041,9756.7041,14.0986,9.2040,9.2040,11.6513,9.8628,147942.4432,9.2040,9.1820,9.1964,11.6403,9.9073,79258.3231,9.1964,9.1752,9.1914,11.6369,9.9208,69445.9228,15.6734,1224.7396,-159052.0000,296646.6891
5193,9.4910,16.0013,0.0000,188143.6000,-188143.6000,8.6138,0.0000,28153.3932,28153.3932,420.6819,216296.9932,0.0000,-216296.9932,16.0013,14.8350,26374.3000,0.0000,26374.3000,0.9366,6380.1902,0.0000,6380.1902,45.7402,0.0000,19994.1098,19994.1098,14.8350,14.8735,0.0000,29445.0000,-29445.0000,1.5664,0.0000,4885.6724,4885.6724,76.5018,34330.6724,0.0000,-34330.6724,14.8735,14.8393,989.8000,0.0000,989.8000,0.0357,243.0467,0.0000,243.0467,1.7445,0.0000,746.7533,746.7533,14.8393,14.8442,0.0000,8662.1000,-8662.1000,0.4757,0.0000,1468.7058,1468.7058,23.2300,10130.8058,0.0000,-10130.8058,14.8442,14.4700,11737.5000,0.0000,11737.5000,0.4238,2883.2898,0.0000,2883.2898,20.7000,0.0000,8854.2102,8854.2102,14.4700,9.5027,9.5027,11.9863,11.5452,173177.6456,9.5027,9.4822,9.4956,11.9761,11.5927,92741.6097,9.4956,9.4760,9.4910,11.9730,11.6072,81250.6223,18.0779,1412.6360,-187149.1000,347169.8776
