Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5194,9.7131,16.2159,0.0000,198281.2000,-198281.2000,9.0937,0.0000,29804.2545,29804.2545,444.1238,228085.4545,0.0000,-228085.4545,16.2159,15.1078,26368.6000,0.0000,26368.6000,0.9324,6361.0011,0.0000,6361.0011,45.5352,0.0000,20007.5989,20007.5989,15.1078,15.1444,0.0000,38054.0000,-38054.0000,2.0266,0.0000,6340.9548,6340.9548,98.9744,44394.9548,0.0000,-44394.9548,15.1444,15.1077,1150.0000,0.0000,1150.0000,0.0413,281.3616,0.0000,281.3616,2.0191,0.0000,868.6384,868.6384,15.1077,15.1113,0.0000,11113.5000,-11113.5000,0.6105,0.0000,1890.7817,1890.7817,29.8146,13004.2817,0.0000,-13004.2817,15.1113,14.8316,9465.9000,0.0000,9465.9000,0.3404,2316.9742,0.0000,2316.9742,16.6270,0.0000,7148.9258,7148.9258,14.8316,9.7242,9.7242,12.2779,12.8489,192734.0669,9.7242,9.7048,9.7174,12.2682,12.8978,103182.1237,9.7174,9.6988,9.7131,12.2652,12.9127,90388.9907,19.5674,1529.0259,-210464.2000,386305.1813
5195,9.8854,16.3827,0.0000,206641.8000,-206641.8000,9.4895,0.0000,31170.6041,31170.6041,463.4541,237812.4041,0.0000,-237812.4041,16.3827,15.3259,26160.7000,0.0000,26160.7000,0.9222,6297.2131,0.0000,6297.2131,45.0366,0.0000,19863.4869,19863.4869,15.3259,15.3542,0.0000,40111.8000,-40111.8000,2.1387,0.0000,6706.8821,6706.8821,104.4511,46818.6821,0.0000,-46818.6821,15.3542,15.3222,1039.3000,0.0000,1039.3000,0.0372,253.5685,0.0000,253.5685,1.8174,0.0000,785.7315,785.7315,15.3222,15.3238,0.0000,12921.8000,-12921.8000,0.7101,0.0000,2204.5417,2204.5417,34.6790,15126.3417,0.0000,-15126.3417,15.3238,15.0893,8254.4000,0.0000,8254.4000,0.2957,2014.7217,0.0000,2014.7217,14.4414,0.0000,6239.6783,6239.6783,15.0893,9.8961,9.8961,12.4927,13.6140,204210.1734,9.8961,9.8773,9.8896,12.4833,13.6632,109305.7113,9.8896,9.8716,9.8854,12.4805,13.6783,95747.8785,20.3901,1593.3110,-224221.0000,409263.7632
5196,10.0395,16.5330,0.0000,215373.2000,-215373.2000,9.9006,0.0000,32590.9888,32590.9888,483.5279,247964.1888,0.0000,-247964.1888,16.5330,15.5172,26164.4000,0.0000,26164.4000,0.9201,6285.8985,0.0000,6285.8985,44.9353,0.0000,19878.5015,19878.5015,15.5172,15.5376,0.0000,39902.7000,-39902.7000,2.1296,0.0000,6692.3328,6692.3328,104.0074,46595.0328,0.0000,-46595.0328,15.5376,15.5080,991.2000,0.0000,991.2000,0.0354,241.2462,0.0000,241.2462,1.7279,0.0000,749.9538,749.9538,15.5080,15.5079,0.0000,15102.9000,-15102.9000,0.8302,0.0000,2582.9456,2582.9456,40.5456,17685.8456,0.0000,-17685.8456,15.5079,15.3060,7345.8000,0.0000,7345.8000,0.2623,1788.5834,0.0000,1788.5834,12.8114,0.0000,5557.2166,5557.2166,15.3060,10.0499,10.0499,12.6780,14.2703,214053.9142,10.0499,10.0317,10.0436,12.6688,14.3198,114558.5890,10.0436,10.0261,10.0395,12.6660,14.3350,100344.8973,21.1173,1650.1332,-235877.4000,428957.4005
5197,10.1258,16.6149,0.0000,226922.6000,-226922.6000,10.4410,0.0000,34400.1394,34400.1394,509.9225,261322.7394,0.0000,-261322.7394,16.6149,15.6499,26124.2000,0.0000,26124.2000,0.9167,6269.6222,0.0000,6269.6222,44.7700,0.0000,19854.5778,19854.5778,15.6499,15.6589,0.0000,29794.5000,-29794.5000,1.5915,0.0000,5007.7266,5007.7266,77.7270,34802.2266,0.0000,-34802.2266,15.6589,15.6342,826.2000,0.0000,826.2000,0.0294,200.7656,0.0000,200.7656,1.4364,0.0000,625.4344,625.4344,15.6342,15.6312,0.0000,17149.0000,-17149.0000,0.9429,0.0000,2937.7960,2937.7960,46.0521,20086.7960,0.0000,-20086.7960,15.6312,15.4548,6437.1000,0.0000,6437.1000,0.2293,1564.7790,0.0000,1564.7790,11.1963,0.0000,4872.3210,4872.3210,15.4548,10.1361,10.1361,12.7955,14.5147,217720.4405,10.1361,10.1181,10.1299,12.7865,14.5639,116511.0705,10.1299,10.1126,10.1258,12.7837,14.5789,102052.3801,21.2263,1658.6502,-240478.6000,436283.8912
5198,10.0222,16.5061,0.0000,190842.5000,-190842.5000,8.7854,0.0000,28868.6202,28868.6202,429.0663,219711.1202,0.0000,-219711.1202,16.5061,15.3777,26125.8000,0.0000,26125.8000,0.9157,6278.7955,0.0000,6278.7955,44.7206,0.0000,19847.0045,19847.0045,15.3777,15.4147,0.0000,33670.8000,-33670.8000,1.7997,0.0000,5634.5538,5634.5538,87.8924,39305.3538,0.0000,-39305.3538,15.4147,15.3901,740.3000,0.0000,740.3000,0.0263,180.4737,0.0000,180.4737,1.2848,0.0000,559.8263,559.8263,15.3901,15.3978,0.0000,18831.7000,-18831.7000,1.0357,0.0000,3215.6583,3215.6583,50.5812,22047.3583,0.0000,-22047.3583,15.3978,15.1786,7345.8000,0.0000,7345.8000,0.2611,1791.1935,0.0000,1791.1935,12.7537,0.0000,5554.6065,5554.6065,15.1786,10.0329,10.0329,12.6057,12.7258,190886.5552,10.0329,10.0142,10.0264,12.5964,12.7719,102175.4805,10.0264,10.0085,10.0222,12.5935,12.7859,89501.4300,19.2359,1503.1174,-209133.1000,382563.4657
5199,10.0654,16.5541,0.0000,193706.3000,-193706.3000,8.9118,0.0000,29328.0207,29328.0207,435.2368,223034.3207,0.0000,-223034.3207,16.5541,15.4388,26129.1000,0.0000,26129.1000,0.9172,6275.7063,0.0000,6275.7063,44.7956,0.0000,19853.3937,19853.3937,15.4388,15.4758,0.0000,35850.7000,-35850.7000,1.9138,0.0000,6005.1968,6005.1968,93.4674,41855.8968,0.0000,-41855.8968,15.4758,15.4505,775.7000,0.0000,775.7000,0.0277,188.9504,0.0000,188.9504,1.3511,0.0000,586.7496,586.7496,15.4505,15.4576,0.0000,20855.3000,-20855.3000,1.1465,0.0000,3564.0328,3564.0328,55.9945,24419.3328,0.0000,-24419.3328,15.4576,15.2091,8557.3000,0.0000,8557.3000,0.3053,2084.9501,0.0000,2084.9501,14.9081,0.0000,6472.3499,6472.3499,15.2091,10.0759,10.0759,12.6425,13.0892,196338.0759,10.0759,10.0575,10.0695,12.6333,13.1362,105089.4401,10.0695,10.0519,10.0654,12.6305,13.1504,92053.1389,19.8334,1549.8084,-214950.2000,393480.6549
5200,10.0661,16.5531,0.0000,200226.4000,-200226.4000,9.2141,0.0000,30315.6108,30315.6108,450.0022,230542.0108,0.0000,-230542.0108,16.5531,15.6494,21481.2000,0.0000,21481.2000,0.7535,5159.4359,0.0000,5159.4359,36.8021,0.0000,16321.7641,16321.7641,15.6494,15.6515,0.0000,29367.0000,-29367.0000,1.5681,0.0000,4935.8318,4935.8318,76.5846,34302.8318,0.0000,-34302.8318,15.6515,15.6346,499.7000,0.0000,499.7000,0.0178,121.4383,0.0000,121.4383,0.8696,0.0000,378.2617,378.2617,15.6346,15.6243,0.0000,23020.1000,-23020.1000,1.2657,0.0000,3943.5975,3943.5975,61.8127,26963.6975,0.0000,-26963.6975,15.6243,15.2918,11283.2000,0.0000,11283.2000,0.4021,2743.0537,0.0000,2743.0537,19.6397,0.0000,8540.1463,8540.1463,15.2918,10.0766,10.0766,12.6842,13.2974,199461.5732,10.0766,10.0582,10.0702,12.6750,13.3442,106753.8534,10.0702,10.0526,10.0661,12.6722,13.3585,93509.2148,19.8321,1549.7062,-219349.4000,399724.6415
5201,9.9283,16.4129,0.0000,188322.2000,-188322.2000,8.6663,0.0000,28432.2749,28432.2749,423.2496,216754.4749,0.0000,-216754.4749,16.4129,15.8242,12801.4000,0.0000,12801.4000,0.4491,3080.2594,0.0000,3080.2594,21.9319,0.0000,9721.1406,9721.1406,15.8242,15.7843,0.0000,25632.3000,-25632.3000,1.3700,0.0000,4320.3915,4320.3915,66.9090,29952.6915,0.0000,-29952.6915,15.7843,15.7656,492.7000,0.0000,492.7000,0.0175,119.5281,0.0000,119.5281,0.8552,0.0000,373.1719,373.1719,15.7656,15.7233,0.0000,24092.7000,-24092.7000,1.3250,0.0000,4134.6022,4134.6022,64.7120,28227.3022,0.0000,-28227.3022,15.7233,15.2950,13252.0000,0.0000,13252.0000,0.4712,3217.4889,0.0000,3217.4889,23.0104,0.0000,10034.5111,10034.5111,15.2950,9.9390,9.9390,12.6170,12.7037,190555.6854,9.9390,9.9202,9.9325,12.6076,12.7484,101987.4785,9.9325,9.9145,9.9283,12.6047,12.7620,89333.9901,18.4486,1441.6035,-211501.1000,381877.1540
5202,9.7849,16.2723,0.0000,178405.3000,-178405.3000,8.2033,0.0000,26855.9777,26855.9777,400.6341,205261.2777,0.0000,-205261.2777,16.2723,15.6513,12806.8000,0.0000,12806.8000,0.4502,3087.1746,0.0000,3087.1746,21.9852,0.0000,9719.6254,9719.6254,15.6513,15.6222,0.0000,18576.7000,-18576.7000,0.9937,0.0000,3122.3601,3122.3601,48.5304,21699.0601,0.0000,-21699.0601,15.6222,15.6021,485.9000,0.0000,485.9000,0.0172,118.1303,0.0000,118.1303,0.8417,0.0000,367.7697,367.7697,15.6021,15.5621,0.0000,21977.4000,-21977.4000,1.2090,0.0000,3763.3408,3763.3408,59.0433,25740.7408,0.0000,-25740.7408,15.5621,15.1192,12646.2000,0.0000,12646.2000,0.4490,3076.9401,0.0000,3076.9401,21.9268,0.0000,9569.2599,9569.2599,15.1192,9.7960,9.7960,12.4576,11.6231,174346.9429,9.7960,9.7765,9.7892,12.4479,11.6657,93325.9597,9.7892,9.7706,9.7849,12.4449,11.6786,81750.3355,16.9834,1327.1075,-193020.5000,349423.2381
5203,9.2991,15.7835,0.0000,118224.0000,-118224.0000,5.4315,0.0000,17622.7408,17622.7408,265.2637,135846.7408,0.0000,-135846.7408,15.7835,14.8702,12806.9000,0.0000,12806.9000,0.4511,3106.9616,0.0000,3106.9616,22.0297,0.0000,9699.9384,9699.9384,14.8702,14.8705,0.0000,2548.9000,-2548.9000,0.1362,0.0000,423.1572,423.1572,6.6536,2972.0572,0.0000,-2972.0572,14.8705,14.8386,494.1000,0.0000,494.1000,0.0176,121.3317,0.0000,121.3317,0.8580,0.0000,372.7683,372.7683,14.8386,14.8269,0.0000,17410.4000,-17410.4000,0.9575,0.0000,2952.0044,2952.0044,46.7611,20362.4044,0.0000,-20362.4044,14.8269,14.2205,11586.1000,0.0000,11586.1000,0.4123,2846.7605,0.0000,2846.7605,20.1361,0.0000,8739.3395,8739.3395,14.2205,9.3120,9.3120,11.7662,7.0106,105159.2114,9.3120,9.2893,9.3041,11.7549,7.0430,56343.6001,9.3041,9.2826,9.2991,11.7515,7.0526,49367.8813,11.1092,868.0853,-113296.2000,210870.6929
5204,9.0175,15.5158,0.0000,103072.7000,-103072.7000,4.7219,0.0000,15278.5768,15278.5768,230.6109,118351.2768,0.0000,-118351.2768,15.5158,14.4742,12796.7000,0.0000,12796.7000,0.4539,3115.4623,0.0000,3115.4623,22.1682,0.0000,9681.2377,9681.2377,14.4742,14.4805,0.0000,4351.2000,-4351.2000,0.2318,0.0000,718.0172,718.0172,11.3187,5069.2172,0.0000,-5069.2172,14.4805,14.4402,565.0000,0.0000,565.0000,0.0203,139.4739,0.0000,139.4739,0.9920,0.0000,425.5261,425.5261,14.4402,14.4448,0.0000,13155.4000,-13155.4000,0.7226,0.0000,2219.6077,2219.6077,35.2925,15375.0077,0.0000,-15375.0077,14.4448,13.8821,9465.9000,0.0000,9465.9000,0.3405,2337.8491,0.0000,2337.8491,16.6313,0.0000,7128.0509,7128.0509,13.8821,9.0312,9.0312,11.4566,6.0724,91086.6731,9.0312,9.0071,9.0228,11.4446,6.1025,48820.3175,9.0228,9.0000,9.0175,11.4410,6.1115,42780.5170,9.7366,760.8328,-97751.7000,182687.5076
5205,8.8004,15.3058,0.0000,85820.7000,-85820.7000,3.9252,0.0000,12667.2446,12667.2446,191.6986,98487.9446,0.0000,-98487.9446,15.3058,14.0729,12792.7000,0.0000,12792.7000,0.4555,3123.1704,0.0000,3123.1704,22.2482,0.0000,9669.5296,9669.5296,14.0729,14.0910,0.0000,4630.1000,-4630.1000,0.2462,0.0000,759.4975,759.4975,12.0238,5389.5975,0.0000,-5389.5975,14.0910,14.0569,414.9000,0.0000,414.9000,0.0150,102.9651,0.0000,102.9651,0.7328,0.0000,311.9349,311.9349,14.0569,14.0769,0.0000,9023.1000,-9023.1000,0.4954,0.0000,1515.4456,1515.4456,24.1940,10538.5456,0.0000,-10538.5456,14.0769,13.4980,8254.4000,0.0000,8254.4000,0.2987,2048.8754,0.0000,2048.8754,14.5863,0.0000,6205.5246,6205.5246,13.4980,8.8150,8.8150,11.1565,4.9093,73639.7308,8.8150,8.7894,8.8061,11.1437,4.9361,39489.0481,8.8061,8.7818,8.8004,11.1399,4.9441,34608.8206,8.1539,637.1610,-78011.9000,147737.5995
5206,8.5349,15.0441,0.0000,74086.9000,-74086.9000,3.3843,0.0000,10879.1878,10879.1878,165.2820,84966.0878,0.0000,-84966.0878,15.0441,13.6361,12793.1000,0.0000,12793.1000,0.4570,3134.1848,0.0000,3134.1848,22.3177,0.0000,9658.9152,9658.9152,13.6361,13.6459,0.0000,1398.5000,-1398.5000,0.0742,0.0000,227.9603,227.9603,3.6256,1626.4603,0.0000,-1626.4603,13.6459,13.6075,401.2000,0.0000,401.2000,0.0146,100.1757,0.0000,100.1757,0.7128,0.0000,301.0243,301.0243,13.6075,13.6373,0.0000,5856.1000,-5856.1000,0.3214,0.0000,978.4733,978.4733,15.6952,6834.5733,0.0000,-6834.5733,13.6373,13.2446,4619.8000,0.0000,4619.8000,0.1681,1153.6559,0.0000,1153.6559,8.2094,0.0000,3466.1441,3466.1441,13.2446,8.5504,8.5504,10.8975,4.0009,60012.9957,8.5504,8.5232,8.5410,10.8839,4.0241,32192.6215,8.5410,8.5151,8.5349,10.8798,4.0310,28216.9553,6.6293,518.0225,-63527.4000,120422.5726
5207,8.3360,14.8420,43.2000,55405.1000,-55361.9000,2.5296,9.7822,8104.9473,8114.7296,123.5401,63510.0473,33.4178,-63476.6296,14.8420,13.0282,12805.2000,0.0000,12805.2000,0.4592,3145.6611,0.0000,3145.6611,22.4256,0.0000,9659.5389,9659.5389,13.0282,13.1271,0.0000,6646.0000,-6646.0000,0.3522,0.0000,1074.2052,1074.2052,17.1993,7720.2052,0.0000,-7720.2052,13.1271,13.0865,372.5000,0.0000,372.5000,0.0136,93.6817,0.0000,93.6817,0.6663,0.0000,278.8183,278.8183,13.0865,13.1253,0.0000,3484.0000,-3484.0000,0.1911,0.0000,578.8075,578.8075,9.3333,4062.8075,0.0000,-4062.8075,13.1253,12.9792,1439.5000,0.0000,1439.5000,0.0527,362.0354,0.0000,362.0354,2.5754,0.0000,1077.4646,1077.4646,12.9792,8.3524,8.3524,10.6658,3.2107,48161.1649,8.3524,8.3236,8.3424,10.6514,3.2307,25845.9541,8.3424,8.3150,8.3360,10.6471,3.2367,22656.9239,5.3976,421.7758,-50874.7000,96664.0430
5208,8.1920,14.7131,0.0000,54662.0000,-54662.0000,2.4903,0.0000,7974.4168,7974.4168,121.6237,62636.4168,0.0000,-62636.4168,14.7131,12.8724,12796.4000,0.0000,12796.4000,0.4602,3148.9596,0.0000,3148.9596,22.4778,0.0000,9647.4404,9647.4404,12.8724,12.9634,0.0000,5818.3000,-5818.3000,0.3076,0.0000,938.4458,938.4458,15.0214,6756.7458,0.0000,-6756.7458,12.9634,12.9231,361.1000,0.0000,361.1000,0.0133,91.0226,0.0000,91.0226,0.6512,0.0000,270.0774,270.0774,12.9231,12.9562,0.0000,2785.8000,-2785.8000,0.1527,0.0000,462.0115,462.0115,7.4596,3247.8115,0.0000,-3247.8115,12.9562,12.8680,833.3000,0.0000,833.3000,0.0308,210.0716,0.0000,210.0716,1.5028,0.0000,623.2284,623.2284,12.8680,8.2089,8.2089,10.5384,3.1044,46565.8040,8.2089,8.1793,8.1986,10.5236,3.1241,24992.7781,8.1986,8.1704,8.1920,10.5192,3.1300,21909.8802,5.1825,404.9674,-49275.3000,93468.4622
5209,8.1178,14.6430,0.0000,48600.6000,-48600.6000,2.2124,0.0000,7080.2218,7080.2218,108.0489,55680.8218,0.0000,-55680.8218,14.6430,12.6092,12795.9000,0.0000,12795.9000,0.4611,3151.8133,0.0000,3151.8133,22.5204,0.0000,9644.0867,9644.0867,12.6092,12.6647,0.0000,2549.7000,-2549.7000,0.1347,0.0000,409.8116,409.8116,6.5788,2959.5116,0.0000,-2959.5116,12.6647,12.6179,369.2000,0.0000,369.2000,0.0137,93.4556,0.0000,93.4556,0.6675,0.0000,275.7444,275.7444,12.6179,12.6598,0.0000,2316.1000,-2316.1000,0.1270,0.0000,382.9023,382.9023,6.2011,2699.0023,0.0000,-2699.0023,12.6598,12.6140,379.3000,0.0000,379.3000,0.0140,96.0188,0.0000,96.0188,0.6859,0.0000,283.2812,283.2812,12.6140,8.1353,8.1353,10.3746,2.5591,38386.6766,8.1353,8.1046,8.1246,10.3593,2.5767,20613.2489,8.1246,8.0954,8.1178,10.3547,2.5819,18073.2584,4.4443,347.2860,-39922.0000,77073.1839
5210,8.0798,14.6072,0.0000,42708.4000,-42708.4000,1.9433,0.0000,6217.3881,6217.3881,94.9096,48925.7881,0.0000,-48925.7881,14.6072,12.3459,12787.3000,0.0000,12787.3000,0.4613,3151.2211,0.0000,3151.2211,22.5289,0.0000,9636.0789,9636.0789,12.3459,12.4428,0.0000,3417.7000,-3417.7000,0.1804,0.0000,547.4485,547.4485,8.8096,3965.1485,0.0000,-3965.1485,12.4428,12.3937,363.0000,0.0000,363.0000,0.0135,92.1744,0.0000,92.1744,0.6594,0.0000,270.8256,270.8256,12.3937,12.4388,0.0000,1915.0000,-1915.0000,0.1050,0.0000,315.8787,315.8787,5.1262,2230.8787,0.0000,-2230.8787,12.4388,12.3898,379.3000,0.0000,379.3000,0.0141,96.3188,0.0000,96.3188,0.6891,0.0000,282.9812,282.9812,12.3898,8.0977,8.0977,10.2438,2.2494,33741.0326,8.0977,8.0662,8.0868,10.2280,2.2659,18127.3812,8.0868,8.0568,8.0798,10.2233,2.2709,15896.0068,4.0764,318.5348,-34511.5000,67764.4207
5211,8.0576,14.5859,0.5000,40579.2000,-40578.7000,1.8461,0.1138,5904.9664,5905.0802,90.1601,46484.1664,0.3862,-46483.7802,14.5859,12.2297,12781.5000,0.0000,12781.5000,0.4613,3150.6969,0.0000,3150.6969,22.5309,0.0000,9630.8031,9630.8031,12.2297,12.3301,79.4000,3643.4000,-3564.0000,0.1966,16.8199,582.7344,599.5543,9.6032,4226.1344,62.5801,-4163.5543,12.3301,12.2804,358.6000,0.0000,358.6000,0.0134,91.2026,0.0000,91.2026,0.6537,0.0000,267.3974,267.3974,12.2804,12.3250,0.0000,1691.1000,-1691.1000,0.0927,0.0000,278.6346,278.6346,4.5262,1969.7346,0.0000,-1969.7346,12.3250,12.2150,833.2000,0.0000,833.2000,0.0311,211.9229,0.0000,211.9229,1.5190,0.0000,621.2771,621.2771,12.2150,8.0759,8.0759,10.1454,2.1083,31624.4328,8.0759,8.0438,8.0647,10.1294,2.1246,16996.8797,8.0647,8.0343,8.0576,10.1246,2.1295,14906.4218,3.9618,309.5835,-31860.5000,63527.7343
5212,8.3272,14.8574,9.4000,37048.4000,-37039.0000,1.6858,2.1289,5418.7252,5420.8541,82.3308,42467.1252,7.2711,-42459.8541,14.8574,12.3232,12781.9000,0.0000,12781.9000,0.4615,3139.2897,0.0000,3139.2897,22.5388,0.0000,9642.6103,9642.6103,12.3232,12.2517,446.9000,395.3000,51.6000,0.0463,94.5257,63.3008,157.8265,2.2635,458.6008,352.3743,-106.2265,12.2517,12.1766,493.8000,0.0000,493.8000,0.0185,125.7278,0.0000,125.7278,0.9018,0.0000,368.0722,368.0722,12.1766,12.2458,0.0000,1788.6000,-1788.6000,0.0980,0.0000,294.4011,294.4011,4.7869,2083.0011,0.0000,-2083.0011,12.2458,11.6592,4312.7000,0.0000,4312.7000,0.1613,1098.1599,0.0000,1098.1599,7.8770,0.0000,3214.5401,3214.5401,11.6592,8.3458,8.3458,10.0025,1.5792,23688.2564,8.3458,8.3132,8.3344,9.9862,1.5948,12758.0730,8.3344,8.3034,8.3272,9.9813,1.5994,11195.8312,3.7071,289.6773,-21187.6000,47642.1606
5213,8.4941,14.8113,832.4000,50007.2000,-49174.8000,2.3271,187.9441,7337.4761,7525.4201,113.6497,57344.6761,644.4559,-56700.2201,14.8113,12.8959,12792.7000,0.0000,12792.7000,0.4600,3143.8871,0.0000,3143.8871,22.4662,0.0000,9648.8129,9648.8129,12.8959,12.8990,352.1000,2523.2000,-2171.1000,0.1531,73.7870,407.1008,480.8879,7.4770,2930.3008,278.3130,-2651.9879,12.8990,12.8557,360.2000,0.0000,360.2000,0.0135,90.8777,0.0000,90.8777,0.6587,0.0000,269.3223,269.3223,12.8557,12.9016,0.0000,2298.0000,-2298.0000,0.1259,0.0000,380.8434,380.8434,6.1499,2678.8434,0.0000,-2678.8434,12.9016,11.4858,14448.7000,0.0000,14448.7000,0.5410,3645.2467,0.0000,3645.2467,26.4239,0.0000,10803.4533,10803.4533,11.4858,8.5119,8.5119,9.9988,2.0765,31147.3742,8.5119,8.4807,8.5010,9.9832,2.0983,16786.0319,8.5010,8.4714,8.4941,9.9786,2.1048,14733.4530,5.4309,424.3807,-26042.3000,62666.8591
5214,8.2989,14.8155,1.5000,59612.2000,-59610.7000,2.7184,0.3399,8714.2316,8714.5715,132.7615,68326.4316,1.1601,-68325.2715,14.8155,13.1069,12795.7000,0.0000,12795.7000,0.4604,3144.4488,0.0000,3144.4488,22.4869,0.0000,9651.2512,9651.2512,13.1069,13.1728,0.0000,5107.6000,-5107.6000,0.2699,0.0000,826.4366,826.4366,13.1798,5934.0366,0.0000,-5934.0366,13.1728,13.1329,372.8000,0.0000,372.8000,0.0138,93.6974,0.0000,93.6974,0.6747,0.0000,279.1026,279.1026,13.1329,13.1632,0.0000,3129.3000,-3129.3000,0.1715,0.0000,520.1388,520.1388,8.3779,3649.4388,0.0000,-3649.4388,13.1632,11.8118,15356.4000,0.0000,15356.4000,0.5691,3860.1033,0.0000,3860.1033,27.7915,0.0000,11496.2967,11496.2967,11.8118,8.3162,8.3162,10.0640,2.8335,42501.8167,8.3162,8.2859,8.3056,10.0489,2.8580,22863.6194,8.3056,8.2768,8.2989,10.0443,2.8653,20057.2500,6.3046,492.6538,-39322.7000,85422.6862
5215,8.3125,14.7955,238.1000,73599.9000,-73361.8000,3.3664,53.9387,10761.7582,10815.6968,164.4100,84361.6582,184.1613,-84177.4968,14.7955,12.9898,16966.7000,0.0000,16966.7000,0.6105,4170.5607,0.0000,4170.5607,29.8151,0.0000,12796.1393,12796.1393,12.9898,13.0191,0.0000,2348.4000,-2348.4000,0.1242,0.0000,379.3786,379.3786,6.0648,2727.7786,0.0000,-2727.7786,13.0191,12.9873,360.0000,0.0000,360.0000,0.0133,90.6747,0.0000,90.6747,0.6487,0.0000,269.3253,269.3253,12.9873,13.0223,0.0000,3435.3000,-3435.3000,0.1884,0.0000,570.1143,570.1143,9.1991,4005.4143,0.0000,-4005.4143,13.0223,11.9160,14751.3000,0.0000,14751.3000,0.5444,3715.3057,0.0000,3715.3057,26.5866,0.0000,11035.9943,11035.9943,11.9160,8.3292,8.3292,10.1226,3.3529,50293.2188,8.3292,8.2999,8.3190,10.1080,3.3802,27041.5153,8.3190,8.2911,8.3125,10.1036,3.3884,23718.9242,7.2706,568.1384,-47067.5000,101053.6583
5216,8.3079,14.8317,0.0000,85560.1000,-85560.1000,3.8975,0.0000,12509.4857,12509.4857,190.3470,98069.5857,0.0000,-98069.5857,14.8317,12.9028,21156.2000,0.0000,21156.2000,0.7615,5197.8477,0.0000,5197.8477,37.1883,0.0000,15958.3523,15958.3523,12.9028,12.9425,0.0000,3456.5000,-3456.5000,0.1827,0.0000,557.7340,557.7340,8.9225,4014.2340,0.0000,-4014.2340,12.9425,12.9149,370.8000,0.0000,370.8000,0.0137,93.4951,0.0000,93.4951,0.6698,0.0000,277.3049,277.3049,12.9149,12.9517,0.0000,3916.4000,-3916.4000,0.2147,0.0000,649.4604,649.4604,10.4862,4565.8604,0.0000,-4565.8604,12.9517,12.1091,12935.9000,0.0000,12935.9000,0.4784,3261.2938,0.0000,3261.2938,23.3664,0.0000,9674.6062,9674.6062,12.1091,8.3240,8.3240,10.2165,4.0502,60752.5432,8.3240,8.2958,8.3142,10.2024,4.0803,32642.2597,8.3142,8.2873,8.3079,10.1982,4.0894,28625.6213,8.3228,650.3525,-58470.1000,122020.4243
5217,8.3712,14.8962,0.0000,90903.4000,-90903.4000,4.1408,0.0000,13306.7609,13306.7609,202.2291,104210.1609,0.0000,-104210.1609,14.8962,12.7656,25342.5000,0.0000,25342.5000,0.9116,6220.9850,0.0000,6220.9850,44.5228,0.0000,19121.5150,19121.5150,12.7656,12.8443,0.0000,6389.0000,-6389.0000,0.3376,0.0000,1029.0267,1029.0267,16.4868,7418.0267,0.0000,-7418.0267,12.8443,12.8205,361.9000,0.0000,361.9000,0.0134,91.3767,0.0000,91.3767,0.6545,0.0000,270.5233,270.5233,12.8205,12.8694,0.0000,4929.9000,-4929.9000,0.2703,0.0000,816.7232,816.7232,13.1992,5746.6232,0.0000,-5746.6232,12.8694,12.1855,11725.6000,0.0000,11725.6000,0.4342,2959.5726,0.0000,2959.5726,21.2038,0.0000,8766.0274,8766.0274,12.1855,8.3868,8.3868,10.2861,4.4745,67116.9110,8.3868,8.3595,8.3773,10.2725,4.5066,36052.5035,8.3773,8.3513,8.3712,10.2684,4.5163,31613.8439,9.1617,715.9111,-64792.3000,134783.2584
5218,8.3309,14.8529,0.0000,94378.0000,-94378.0000,4.3006,0.0000,13804.7736,13804.7736,210.0344,108182.7736,0.0000,-108182.7736,14.8529,12.7895,25335.6000,0.0000,25335.6000,0.9105,6222.9065,0.0000,6222.9065,44.4678,0.0000,19112.6935,19112.6935,12.7895,12.8613,0.0000,6305.0000,-6305.0000,0.3330,0.0000,1015.8206,1015.8206,16.2616,7320.8206,0.0000,-7320.8206,12.8613,12.8323,450.4000,0.0000,450.4000,0.0167,113.6951,0.0000,113.6951,0.8159,0.0000,336.7049,336.7049,12.8323,12.8877,0.0000,6103.7000,-6103.7000,0.3346,0.0000,1011.3080,1011.3080,16.3408,7115.0080,0.0000,-7115.0080,12.8877,12.3447,9456.4000,0.0000,9456.4000,0.3506,2386.2096,0.0000,2386.2096,17.1226,0.0000,7070.1904,7070.1904,12.3447,8.3463,8.3463,10.3455,4.8163,72244.7233,8.3463,8.3194,8.3369,10.3321,4.8487,38789.3933,8.3369,8.3113,8.3309,10.3280,4.8585,34009.2056,9.3690,732.1033,-71544.3000,145043.3222
5219,8.3187,14.8420,0.0000,97465.1000,-97465.1000,4.4403,0.0000,14253.0136,14253.0136,216.8550,111718.1136,0.0000,-111718.1136,14.8420,12.8315,25341.3000,0.0000,25341.3000,0.9113,6225.2189,0.0000,6225.2189,44.5066,0.0000,19116.0811,19116.0811,12.8315,12.9065,0.0000,7142.3000,-7142.3000,0.3772,0.0000,1151.3657,1151.3657,18.4228,8293.6657,0.0000,-8293.6657,12.9065,12.8787,444.4000,0.0000,444.4000,0.0165,112.1094,0.0000,112.1094,0.8048,0.0000,332.2906,332.2906,12.8787,12.9409,0.0000,7632.8000,-7632.8000,0.4184,0.0000,1265.2740,1265.2740,20.4346,8898.0740,0.0000,-8898.0740,12.9409,12.4808,8246.1000,0.0000,8246.1000,0.3056,2079.2527,0.0000,2079.2527,14.9268,0.0000,6166.8473,6166.8473,12.4808,8.3338,8.3338,10.4073,5.1738,77607.0456,8.3338,8.3074,8.3246,10.3941,5.2068,41654.5741,8.3246,8.2994,8.3187,10.3901,5.2168,36517.6822,9.7040,758.2815,-78208.4000,155779.3018
5220,8.3552,14.8795,0.0000,101739.6000,-101739.6000,4.6347,0.0000,14888.4343,14888.4343,226.3499,116628.0343,0.0000,-116628.0343,14.8795,12.9394,25335.1000,0.0000,25335.1000,0.9112,6220.5654,0.0000,6220.5654,44.5030,0.0000,19114.5346,19114.5346,12.9394,13.0892,0.0000,17136.6000,-17136.6000,0.9052,0.0000,2766.4917,2766.4917,44.2091,19903.0917,0.0000,-19903.0917,13.0892,13.0568,574.3000,0.0000,574.3000,0.0213,144.5096,0.0000,144.5096,1.0393,0.0000,429.7904,429.7904,13.0568,13.1157,0.0000,9717.2000,-9717.2000,0.5327,0.0000,1613.8358,1613.8358,26.0159,11331.0358,0.0000,-11331.0358,13.1157,12.7466,7338.4000,0.0000,7338.4000,0.2718,1845.8595,0.0000,1845.8595,13.2725,0.0000,5492.5405,5492.5405,12.7466,8.3697,8.3697,10.5582,6.1423,92135.0573,8.3697,8.3442,8.3608,10.5454,6.1781,49424.9120,8.3608,8.3365,8.3552,10.5416,6.1890,43322.7819,10.9153,852.9350,-95345.6000,184882.7512
5221,8.3797,14.9031,0.0000,105491.5000,-105491.5000,4.8066,0.0000,15444.7261,15444.7261,234.7456,120936.2261,0.0000,-120936.2261,14.9031,13.0217,25336.5000,0.0000,25336.5000,0.9108,6218.9368,0.0000,6218.9368,44.4805,0.0000,19117.5632,19117.5632,13.0217,13.1528,0.0000,16182.8000,-16182.8000,0.8552,0.0000,2615.4243,2615.4243,41.7656,18798.2243,0.0000,-18798.2243,13.1528,13.1281,444.3000,0.0000,444.3000,0.0164,111.6989,0.0000,111.6989,0.8017,0.0000,332.6011,332.6011,13.1281,13.1883,0.0000,10863.2000,-10863.2000,0.5956,0.0000,1805.5410,1805.5410,29.0878,12668.7410,0.0000,-12668.7410,13.1883,12.8701,6430.7000,0.0000,6430.7000,0.2375,1615.9047,0.0000,1615.9047,11.5989,0.0000,4814.7953,4814.7953,12.8701,8.3941,8.3941,10.6321,6.4067,96099.9875,8.3941,8.3689,8.3853,10.6195,6.4427,51541.2009,8.3853,8.3613,8.3797,10.6157,6.4536,45174.9523,11.1331,869.9523,-100326.0000,192816.1407
5222,8.4675,14.9913,0.0000,112405.8000,-112405.8000,5.1223,0.0000,16484.6950,16484.6950,250.1666,128890.4950,0.0000,-128890.4950,14.9913,13.2080,25340.2000,0.0000,25340.2000,0.9106,6212.4923,0.0000,6212.4923,44.4713,0.0000,19127.7077,19127.7077,13.2080,13.3472,0.0000,20669.1000,-20669.1000,1.0926,0.0000,3349.0116,3349.0116,53.3610,24018.1116,0.0000,-24018.1116,13.3472,13.3279,373.1000,0.0000,373.1000,0.0138,93.5455,0.0000,93.5455,0.6726,0.0000,279.5545,279.5545,13.3279,13.3836,0.0000,12976.2000,-12976.2000,0.7115,0.0000,2161.4173,2161.4173,34.7476,15137.6173,0.0000,-15137.6173,13.3836,13.0482,7338.4000,0.0000,7338.4000,0.2707,1838.9911,0.0000,1838.9911,13.2210,0.0000,5499.4089,5499.4089,13.0482,8.4814,8.4814,10.7648,7.1527,107290.2407,8.4814,8.4570,8.4729,10.7526,7.1908,57526.4196,8.4729,8.4496,8.4675,10.7489,7.2024,50416.6921,12.1822,951.9360,-112999.4000,215233.3524
5223,8.5863,15.1083,4.2000,118876.4000,-118872.2000,5.4202,0.9467,17473.5382,17474.4849,264.7114,136349.9382,3.2533,-136346.6849,15.1083,13.4099,25335.9000,0.0000,25335.9000,0.9092,6201.7257,0.0000,6201.7257,44.4053,0.0000,19134.1743,19134.1743,13.4099,13.5572,0.0000,26171.3000,-26171.3000,1.3845,0.0000,4252.4279,4252.4279,67.6146,30423.7279,0.0000,-30423.7279,13.5572,13.5398,361.2000,0.0000,361.2000,0.0133,90.2987,0.0000,90.2987,0.6491,0.0000,270.9013,270.9013,13.5398,13.5907,0.0000,15252.8000,-15252.8000,0.8364,0.0000,2546.5954,2546.5954,40.8506,17799.3954,0.0000,-17799.3954,13.5907,13.2305,8548.6000,0.0000,8548.6000,0.3144,2136.1303,0.0000,2136.1303,15.3543,0.0000,6412.4697,6412.4697,13.2305,8.5997,8.5997,10.9151,7.9285,118928.0715,8.5997,8.5762,8.5915,10.9034,7.9687,63749.8482,8.5915,8.5691,8.5863,10.8998,7.9810,55866.7284,13.3169,1040.6048,-126050.6000,238544.6481
5224,8.6186,14.9179,1782.3000,101340.0000,-99557.7000,4.7276,401.5035,14905.1858,15306.6893,230.8897,116245.1858,1380.7965,-114864.3893,14.9179,13.3138,21153.5000,0.0000,21153.5000,0.7578,5191.1693,0.0000,5191.1693,37.0106,0.0000,15962.3307,15962.3307,13.3138,13.5119,0.0000,27504.7000,-27504.7000,1.4561,0.0000,4463.1079,4463.1079,71.1157,31967.8079,0.0000,-31967.8079,13.5119,13.4923,369.2000,0.0000,369.2000,0.0135,92.3565,0.0000,92.3565,0.6613,0.0000,276.8435,276.8435,13.4923,13.5637,0.0000,17161.8000,-17161.8000,0.9413,0.0000,2863.8022,2863.8022,45.9720,20025.6022,0.0000,-20025.6022,13.5637,13.0601,11271.8000,0.0000,11271.8000,0.4132,2817.6551,0.0000,2817.6551,20.1805,0.0000,8454.1449,8454.1449,13.0601,8.6322,8.6322,10.8461,7.0957,106435.5123,8.6322,8.6084,8.6239,10.8342,7.1338,57070.5247,8.6239,8.6012,8.6186,10.8306,7.1454,50017.5269,12.4645,973.9916,-111429.7000,213523.5638
5225,8.4437,14.8521,760.9000,90240.5000,-89479.6000,4.1623,171.9588,13228.0530,13400.0118,203.2793,103468.5530,588.9412,-102879.6118,14.8521,13.6894,12783.4000,0.0000,12783.4000,0.4593,3139.8814,0.0000,3139.8814,22.4295,0.0000,9643.5186,9643.5186,13.6894,13.7723,0.0000,23217.1000,-23217.1000,1.2287,0.0000,3787.3427,3787.3427,60.0071,27004.4427,0.0000,-27004.4427,13.7723,13.7484,363.1000,0.0000,363.1000,0.0133,90.5048,0.0000,90.5048,0.6509,0.0000,272.5952,272.5952,13.7484,13.7723,0.0000,17867.1000,-17867.1000,0.9800,0.0000,2990.1167,2990.1167,47.8592,20857.2167,0.0000,-20857.2167,13.7723,13.0764,13238.5000,0.0000,13238.5000,0.4855,3299.7701,0.0000,3299.7701,23.7115,0.0000,9938.7299,9938.7299,13.0764,8.4578,8.4578,10.7671,6.5279,97917.9789,8.4578,8.4331,8.4492,10.7548,6.5627,52501.9820,8.4492,8.4257,8.4437,10.7510,6.5733,46013.0443,10.9935,859.0499,-104178.8000,196433.0052
5226,8.3730,14.6884,1299.6000,79527.9000,-78228.3000,3.7016,294.0823,11641.9717,11936.0540,180.7786,91169.8717,1005.5177,-90164.3540,14.6884,13.4062,12791.1000,0.0000,12791.1000,0.4600,3148.7032,0.0000,3148.7032,22.4651,0.0000,9642.3968,9642.3968,13.4062,13.4978,0.0000,14248.5000,-14248.5000,0.7552,0.0000,2315.0406,2315.0406,36.8818,16563.5406,0.0000,-16563.5406,13.4978,13.4704,358.1000,0.0000,358.1000,0.0131,89.5974,0.0000,89.5974,0.6393,0.0000,268.5026,268.5026,13.4704,13.5261,0.0000,15892.6000,-15892.6000,0.8719,0.0000,2651.3618,2651.3618,42.5807,18543.9618,0.0000,-18543.9618,13.5261,12.7633,12633.3000,0.0000,12633.3000,0.4618,3159.6377,0.0000,3159.6377,22.5546,0.0000,9473.6623,9473.6623,12.7633,8.3878,8.3878,10.5755,5.2852,79278.3724,8.3878,8.3619,8.3788,10.5626,5.3165,42532.2260,8.3788,8.3541,8.3730,10.5587,5.3260,37281.6718,9.3953,734.1603,-82586.9000,159092.2703
5227,8.5601,13.9466,4987.1000,49670.4000,-44683.3000,2.5561,1124.6595,7297.3145,8421.9740,124.8362,56967.7145,3862.4405,-53105.2740,13.9466,12.3167,12795.6000,0.0000,12795.6000,0.4613,3181.7489,0.0000,3181.7489,22.5282,0.0000,9613.8511,9613.8511,12.3167,12.3613,0.0000,1384.4000,-1384.4000,0.0733,0.0000,221.6704,221.6704,3.5794,1606.0704,0.0000,-1606.0704,12.3613,12.3217,373.5000,0.0000,373.5000,0.0137,94.9501,0.0000,94.9501,0.6697,0.0000,278.5499,278.5499,12.3217,12.6248,0.0000,12184.7000,-12184.7000,0.6683,0.0000,2008.4302,2008.4302,32.6376,14193.1302,0.0000,-14193.1302,12.6248,11.6897,11574.3000,0.0000,11574.3000,0.4247,2931.4498,0.0000,2931.4498,20.7428,0.0000,8642.8502,8642.8502,11.6897,8.5764,8.5764,10.1330,2.5201,37801.4085,8.5764,8.5477,8.5664,10.1187,2.5433,20346.1991,8.5664,8.5392,8.5601,10.1144,2.5502,17851.3719,6.2961,491.9854,-33509.0000,75998.9795
5228,8.3474,14.1621,2705.9000,45763.0000,-43057.1000,2.2457,612.5966,6695.9075,7308.5041,109.6783,52458.9075,2093.3034,-50365.6041,14.1621,12.2663,12795.9000,0.0000,12795.9000,0.4665,3172.4576,0.0000,3172.4576,22.7838,0.0000,9623.4424,9623.4424,12.2663,12.2726,0.0000,187.1000,-187.1000,0.0099,0.0000,29.9392,29.9392,0.4818,217.0392,0.0000,-217.0392,12.2726,12.2136,480.9000,0.0000,480.9000,0.0180,122.4069,0.0000,122.4069,0.8778,0.0000,358.4931,358.4931,12.2136,12.4715,0.0000,9509.6000,-9509.6000,0.5211,0.0000,1565.8290,1565.8290,25.4515,11075.4290,0.0000,-11075.4290,12.4715,11.5734,9456.4000,0.0000,9456.4000,0.3520,2400.2323,0.0000,2400.2323,17.1892,0.0000,7056.1677,7056.1677,11.5734,8.3645,8.3645,9.9690,2.2360,33539.6446,8.3645,8.3345,8.3541,9.9540,2.2569,18055.3323,8.3541,8.3255,8.3474,9.9495,2.2632,15842.2934,5.4198,423.5097,-30020.6000,67437.2703
5229,8.4071,13.8741,3469.4000,37585.1000,-34115.7000,1.9162,784.5899,5505.6067,6290.1967,93.5835,43090.7067,2684.8101,-40405.8967,13.8741,11.7866,12790.7000,0.0000,12790.7000,0.4648,3183.6929,0.0000,3183.6929,22.6996,0.0000,9607.0071,9607.0071,11.7866,11.8111,0.0000,490.3000,-490.3000,0.0258,0.0000,77.9870,77.9870,1.2622,568.2870,0.0000,-568.2870,11.8111,11.7621,374.4000,0.0000,374.4000,0.0140,95.9277,0.0000,95.9277,0.6844,0.0000,278.4723,278.4723,11.7621,12.0404,0.0000,6652.1000,-6652.1000,0.3645,0.0000,1090.6417,1090.6417,17.8027,7742.7417,0.0000,-7742.7417,12.0404,11.1733,8246.1000,0.0000,8246.1000,0.3077,2105.8834,0.0000,2105.8834,15.0259,0.0000,6140.2166,6140.2166,11.1733,8.4249,8.4249,9.7991,1.6394,24590.5620,8.4249,8.3936,8.4140,9.7834,1.6581,13264.5169,8.4140,8.3842,8.4071,9.7787,1.6637,11645.6315,4.6395,362.5403,-19846.9000,49500.7103
5230,8.3315,13.4585,4212.7000,33244.5000,-29031.8000,1.7623,954.0046,4862.7577,5816.7623,86.0662,38107.2577,3258.6954,-34848.5623,13.4585,11.2967,12781.5000,0.0000,12781.5000,0.4665,3199.6998,0.0000,3199.6998,22.7835,0.0000,9581.8002,9581.8002,11.2967,11.3577,0.0000,974.3000,-974.3000,0.0513,0.0000,154.0660,154.0660,2.5039,1128.3660,0.0000,-1128.3660,11.3577,11.3100,360.1000,0.0000,360.1000,0.0136,92.8672,0.0000,92.8672,0.6632,0.0000,267.2328,267.2328,11.3100,11.5465,0.0000,4363.1000,-4363.1000,0.2390,0.0000,712.4561,712.4561,11.6747,5075.5561,0.0000,-5075.5561,11.5465,11.0172,4615.3000,0.0000,4615.3000,0.1734,1187.0195,0.0000,1187.0195,8.4685,0.0000,3428.2805,3428.2805,11.0172,8.3499,8.3499,9.6836,1.3919,20878.9724,8.3499,8.3175,8.3387,9.6673,1.4089,11270.8731,8.3387,8.3078,8.3315,9.6625,1.4139,9897.5293,4.0591,317.1843,-16612.3000,42047.3748
5231,8.1707,13.2099,4155.1000,30555.3000,-26400.2000,1.6361,943.7408,4455.7980,5399.5388,79.9057,35011.0980,3211.3592,-31799.7388,13.2099,10.9353,12781.8000,0.0000,12781.8000,0.4695,3210.8443,0.0000,3210.8443,22.9310,0.0000,9570.9557,9570.9557,10.9353,11.0825,0.0000,2126.1000,-2126.1000,0.1117,0.0000,334.8066,334.8066,5.4548,2460.9066,0.0000,-2460.9066,11.0825,11.0273,411.1000,0.0000,411.1000,0.0156,106.4430,0.0000,106.4430,0.7628,0.0000,304.6570,304.6570,11.0273,11.2122,0.0000,3086.4000,-3086.4000,0.1691,0.0000,502.7658,502.7658,8.2576,3589.1658,0.0000,-3589.1658,11.2122,11.0339,1438.3000,0.0000,1438.3000,0.0545,371.7083,0.0000,371.7083,2.6605,0.0000,1066.5917,1066.5917,11.0339,8.1897,8.1897,9.6118,1.3474,20211.1465,8.1897,8.1564,8.1781,9.5952,1.3632,10905.5052,8.1781,8.1464,8.1707,9.5902,1.3679,9575.4559,3.6848,287.9339,-16981.5000,40692.1076
5232,8.1862,12.9893,4535.2000,27946.4000,-23411.2000,1.5394,1029.7788,4076.5429,5106.3217,75.1809,32022.9429,3505.4212,-28517.5217,12.9893,10.6585,12779.8000,0.0000,12779.8000,0.4713,3220.2438,0.0000,3220.2438,23.0165,0.0000,9559.5562,9559.5562,10.6585,10.8563,0.0000,2505.2000,-2505.2000,0.1314,0.0000,393.2923,393.2923,6.4197,2898.4923,0.0000,-2898.4923,10.8563,10.8020,402.1000,0.0000,402.1000,0.0153,104.4556,0.0000,104.4556,0.7495,0.0000,297.6444,297.6444,10.8020,10.9795,0.0000,2597.2000,-2597.2000,0.1423,0.0000,422.2908,422.2908,6.9486,3019.4908,0.0000,-3019.4908,10.9795,10.8739,832.7000,0.0000,832.7000,0.0317,215.9272,0.0000,215.9272,1.5488,0.0000,616.7728,616.7728,10.8739,8.2056,8.2056,9.5398,1.1997,17996.0793,8.2056,8.1717,8.1938,9.5228,1.2150,9719.9442,8.1938,8.1615,8.1862,9.5177,1.2196,8536.9990,3.4972,273.2737,-14499.0000,36253.0226
5233,8.2357,12.7365,5037.2000,25430.4000,-20393.2000,1.4545,1142.7257,3713.0092,4855.7349,71.0334,29143.4092,3894.4743,-25248.9349,12.7365,10.3743,12785.1000,0.0000,12785.1000,0.4731,3233.0212,0.0000,3233.0212,23.1060,0.0000,9552.0788,9552.0788,10.3743,10.6124,0.0000,2632.7000,-2632.7000,0.1380,0.0000,412.0417,412.0417,6.7404,3044.7417,0.0000,-3044.7417,10.6124,10.5570,411.2000,0.0000,411.2000,0.0158,107.2006,0.0000,107.2006,0.7694,0.0000,303.9994,303.9994,10.5570,10.7352,0.0000,2267.5000,-2267.5000,0.1242,0.0000,367.9634,367.9634,6.0664,2635.4634,0.0000,-2635.4634,10.7352,10.6866,379.2000,0.0000,379.2000,0.0145,98.6808,0.0000,98.6808,0.7080,0.0000,280.5192,280.5192,10.6866,8.2554,8.2554,9.4710,1.0409,15613.3066,8.2554,8.2209,8.2434,9.4537,1.0556,8445.1339,8.2434,8.2106,8.2357,9.4486,1.0601,7420.4941,3.3301,260.2169,-11717.9000,31478.9346
5234,8.3093,12.4976,5557.0000,23335.9000,-17778.9000,1.3897,1258.9456,3411.9605,4670.9061,67.8704,26747.8605,4298.0544,-22449.8061,12.4976,10.1305,12785.3000,0.0000,12785.3000,0.4750,3243.9790,0.0000,3243.9790,23.1990,0.0000,9541.3210,9541.3210,10.1305,10.4038,0.0000,2692.5000,-2692.5000,0.1410,0.0000,420.3242,420.3242,6.8873,3112.8242,0.0000,-3112.8242,10.4038,10.3500,402.8000,0.0000,402.8000,0.0155,105.3322,0.0000,105.3322,0.7568,0.0000,297.4678,297.4678,10.3500,10.5331,0.0000,2069.5000,-2069.5000,0.1134,0.0000,335.2968,335.2968,5.5368,2404.7968,0.0000,-2404.7968,10.5331,10.4846,379.1000,0.0000,379.1000,0.0146,98.9469,0.0000,98.9469,0.7108,0.0000,280.1531,280.1531,10.4846,8.3292,8.3292,9.4069,0.8933,13400.1840,8.3292,8.2943,8.3170,9.3894,0.9078,7262.4137,8.3170,8.2838,8.3093,9.3842,0.9121,6384.9901,3.2237,251.9064,-8973.7000,27047.5878
5235,8.0375,12.7488,5382.0000,31175.5000,-25793.5000,1.7364,1225.4048,4534.8564,5760.2611,84.8046,35710.3564,4156.5952,-31553.7611,12.7488,10.6406,12780.9000,0.0000,12780.9000,0.4767,3231.4018,0.0000,3231.4018,23.2795,0.0000,9549.4982,9549.4982,10.6406,10.8288,0.0000,2726.5000,-2726.5000,0.1427,0.0000,427.9504,427.9504,6.9690,3154.4504,0.0000,-3154.4504,10.8288,10.7774,410.7000,0.0000,410.7000,0.0159,106.7324,0.0000,106.7324,0.7743,0.0000,303.9676,303.9676,10.7774,10.8986,0.0000,1998.7000,-1998.7000,0.1095,0.0000,324.9132,324.9132,5.3475,2323.6132,0.0000,-2323.6132,10.8986,10.7994,832.6000,0.0000,832.6000,0.0321,216.1556,0.0000,216.1556,1.5664,0.0000,616.4444,616.4444,10.7994,8.0572,8.0572,9.4283,1.3291,19936.4832,8.0572,8.0227,8.0452,9.4111,1.3458,10766.5721,8.0452,8.0123,8.0375,9.4059,1.3509,9455.9612,3.7698,294.5790,-16494.5000,40159.0165
5236,7.7866,13.7549,1801.6000,39284.9000,-37483.3000,1.8933,412.1025,5687.8308,6099.9333,92.4646,44972.7308,1389.4975,-43583.2333,13.7549,11.5389,12770.8000,0.0000,12770.8000,0.4744,3183.9548,0.0000,3183.9548,23.1682,0.0000,9586.8452,9586.8452,11.5389,11.6641,0.0000,3105.6000,-3105.6000,0.1628,0.0000,492.4975,492.4975,7.9507,3598.0975,0.0000,-3598.0975,11.6641,11.5947,524.2000,0.0000,524.2000,0.0201,134.5924,0.0000,134.5924,0.9813,0.0000,389.6076,389.6076,11.5947,11.6693,0.0000,2168.5000,-2168.5000,0.1188,0.0000,354.9925,354.9925,5.8016,2523.4925,0.0000,-2523.4925,11.6693,11.1561,4308.6000,0.0000,4308.6000,0.1650,1106.1842,0.0000,1106.1842,8.0560,0.0000,3202.4158,3202.4158,11.1561,7.8060,7.8060,9.4811,1.8312,27467.3949,7.8060,7.7720,7.7942,9.4641,1.8498,14798.0645,7.7942,7.7617,7.7866,9.4589,1.8554,12987.5332,4.2514,332.2135,-25153.8000,55252.9926
5237,7.7700,14.0252,2338.9000,105359.3000,-103020.4000,4.9243,535.1707,15249.6584,15784.8291,240.4933,120608.9584,1803.7293,-118805.2291,14.0252,13.0349,12771.0000,0.0000,12771.0000,0.4670,3172.2133,0.0000,3172.2133,22.8066,0.0000,9598.7867,9598.7867,13.0349,13.0369,0.0000,486.1000,-486.1000,0.0256,0.0000,78.5764,78.5764,1.2482,564.6764,0.0000,-564.6764,13.0369,13.0016,494.4000,0.0000,494.4000,0.0187,124.4956,0.0000,124.4956,0.9127,0.0000,369.9044,369.9044,13.0016,13.0084,0.0000,2787.2000,-2787.2000,0.1527,0.0000,462.6273,462.6273,7.4576,3249.8273,0.0000,-3249.8273,13.0084,12.0977,14434.6000,0.0000,14434.6000,0.5456,3636.2467,0.0000,3636.2467,26.6465,0.0000,10798.3533,10798.3533,12.0977,7.7867,7.7867,9.9422,5.0995,76492.4051,7.7867,7.7574,7.7765,9.9275,5.1342,41073.7485,7.7765,7.7484,7.7700,9.9231,5.1448,36013.5234,9.2007,718.9559,-78593.7000,153579.6770
5238,8.1018,14.6422,0.0000,159148.9000,-159148.9000,7.2276,0.0000,23178.0987,23178.0987,352.9821,182326.9987,0.0000,-182326.9987,14.6422,13.4844,21697.8000,0.0000,21697.8000,0.7901,5344.5401,0.0000,5344.5401,38.5876,0.0000,16353.2599,16353.2599,13.4844,13.4844,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4844,13.4372,979.4000,0.0000,979.4000,0.0362,245.0932,0.0000,245.0932,1.7687,0.0000,734.3068,734.3068,13.4372,13.4402,0.0000,3347.9000,-3347.9000,0.1835,0.0000,558.3243,558.3243,8.9641,3906.2243,0.0000,-3906.2243,13.4402,12.7660,15341.4000,0.0000,15341.4000,0.5675,3841.5107,0.0000,3841.5107,27.7176,0.0000,11499.8893,11499.8893,12.7660,8.1164,8.1164,10.4412,7.8951,118426.9913,8.1164,8.0907,8.1075,10.4284,7.9388,63510.1967,8.1075,8.0829,8.1018,10.4244,7.9521,55665.0115,13.2074,1032.0483,-124478.2000,237602.1995
5239,8.5143,15.0491,0.0000,185428.5000,-185428.5000,8.4367,0.0000,27218.1871,27218.1871,412.0349,212646.6871,0.0000,-212646.6871,15.0491,13.8489,26467.5000,0.0000,26467.5000,0.9548,6483.8532,0.0000,6483.8532,46.6316,0.0000,19983.6468,19983.6468,13.8489,13.8756,0.0000,17201.0000,-17201.0000,0.9109,0.0000,2812.3822,2812.3822,44.4878,20013.3822,0.0000,-20013.3822,13.8756,13.8142,1643.3000,0.0000,1643.3000,0.0603,409.0207,0.0000,409.0207,2.9469,0.0000,1234.2793,1234.2793,13.8142,13.8168,0.0000,2876.8000,-2876.8000,0.1578,0.0000,481.8046,481.8046,7.7055,3358.6046,0.0000,-3358.6046,13.8168,13.3043,14736.9000,0.0000,14736.9000,0.5415,3671.0063,0.0000,3671.0063,26.4460,0.0000,11065.8937,11065.8937,13.3043,8.5274,8.5274,10.9158,10.1905,152857.5412,8.5274,8.5045,8.5194,10.9044,10.2395,81915.7204,8.5194,8.4974,8.5143,10.9008,10.2545,71781.6349,16.5931,1296.6064,-162658.6000,306554.8965
5240,8.7846,15.3085,0.0000,198683.5000,-198683.5000,9.0609,0.0000,29316.8804,29316.8804,442.5220,228000.3804,0.0000,-228000.3804,15.3085,14.0495,30084.1000,0.0000,30084.1000,1.0787,7344.3761,0.0000,7344.3761,52.6821,0.0000,22739.7239,22739.7239,14.0495,14.0846,0.0000,20361.7000,-20361.7000,1.0799,0.0000,3338.8809,3338.8809,52.7396,23700.5809,0.0000,-23700.5809,14.0846,14.0242,1775.6000,0.0000,1775.6000,0.0648,440.6865,0.0000,440.6865,3.1650,0.0000,1334.9135,1334.9135,14.0242,14.0270,0.0000,2501.8000,-2501.8000,0.1373,0.0000,420.0209,420.0209,6.7035,2921.8209,0.0000,-2921.8209,14.0270,13.6122,12923.3000,0.0000,12923.3000,0.4721,3209.9641,0.0000,3209.9641,23.0566,0.0000,9713.3359,9713.3359,13.6122,8.7970,8.7970,11.2046,11.0447,165671.0145,8.7970,8.7753,8.7894,11.1938,11.0944,88754.9617,8.7894,8.7687,8.7846,11.1905,11.1096,77767.2337,17.8405,1394.0847,-176764.0000,332193.2100
5241,9.0078,15.5253,0.0000,205784.6000,-205784.6000,9.3993,0.0000,30497.8225,30497.8225,459.0473,236282.4225,0.0000,-236282.4225,15.5253,14.1155,35514.7000,0.0000,35514.7000,1.2685,8645.2627,0.0000,8645.2627,61.9534,0.0000,26869.4373,26869.4373,14.1155,14.1661,0.0000,21728.1000,-21728.1000,1.1533,0.0000,3566.3932,3566.3932,56.3250,25294.4932,0.0000,-25294.4932,14.1661,14.1083,1818.0000,0.0000,1818.0000,0.0661,450.7076,0.0000,450.7076,3.2302,0.0000,1367.2924,1367.2924,14.1083,14.1128,0.0000,2682.8000,-2682.8000,0.1472,0.0000,450.8537,450.8537,7.1900,3133.6537,0.0000,-3133.6537,14.1128,13.7590,11714.2000,0.0000,11714.2000,0.4266,2906.2279,0.0000,2906.2279,20.8321,0.0000,8807.9721,8807.9721,13.7590,9.0196,9.0196,11.3893,11.3893,170840.2183,9.0196,8.9988,9.0124,11.3789,11.4393,91514.2570,9.0124,8.9925,9.0078,11.3758,11.4546,80182.0110,18.6916,1460.5871,-181148.6000,342536.4863
5242,9.2286,15.7415,0.0000,223568.8000,-223568.8000,10.2247,0.0000,33278.8376,33278.8376,499.3600,256847.6376,0.0000,-256847.6376,15.7415,14.3754,37332.1000,0.0000,37332.1000,1.3292,9061.8008,0.0000,9061.8008,64.9164,0.0000,28270.2992,28270.2992,14.3754,14.4248,0.0000,24976.4000,-24976.4000,1.3261,0.0000,4115.3926,4115.3926,64.7631,29091.7926,0.0000,-29091.7926,14.4248,14.3621,2142.1000,0.0000,2142.1000,0.0778,529.1902,0.0000,529.1902,3.8013,0.0000,1612.9098,1612.9098,14.3621,14.3665,0.0000,3064.5000,-3064.5000,0.1682,0.0000,516.5609,516.5609,8.2138,3581.0609,0.0000,-3581.0609,14.3665,14.1017,9447.2000,0.0000,9447.2000,0.3436,2335.7125,0.0000,2335.7125,16.7785,0.0000,7111.4875,7111.4875,14.1017,9.2399,9.2399,11.6708,12.6290,189435.2416,9.2399,9.2201,9.2330,11.6609,12.6804,101443.1463,9.2330,9.2141,9.2286,11.6579,12.6962,88873.1179,20.2044,1578.7996,-202688.3000,379751.5057
5243,9.3788,15.8859,0.0000,239584.9000,-239584.9000,10.9713,0.0000,35770.1478,35770.1478,535.8184,275355.0478,0.0000,-275355.0478,15.8859,14.7596,32343.4000,0.0000,32343.4000,1.1480,7835.9989,0.0000,7835.9989,56.0641,0.0000,24507.4011,24507.4011,14.7596,14.7808,0.0000,22031.9000,-22031.9000,1.1710,0.0000,3651.4168,3651.4168,57.1901,25683.3168,0.0000,-25683.3168,14.7808,14.7069,2560.4000,0.0000,2560.4000,0.0927,629.4928,0.0000,629.4928,4.5258,0.0000,1930.9072,1930.9072,14.7069,14.7093,0.0000,4093.0000,-4093.0000,0.2247,0.0000,692.8448,692.8448,10.9737,4785.8448,0.0000,-4785.8448,14.7093,14.4818,8238.1000,0.0000,8238.1000,0.2984,2027.3491,0.0000,2027.3491,14.5748,0.0000,6210.7509,6210.7509,14.4818,9.3898,9.3898,11.9358,13.6557,204835.8840,9.3898,9.3706,9.3831,11.9262,13.7072,109657.7280,9.3831,9.3647,9.3788,11.9233,13.7230,96061.2375,20.8590,1629.9528,-222567.9000,410554.8495
5244,9.8808,16.3907,0.0000,259974.3000,-259974.3000,11.9154,0.0000,39211.7709,39211.7709,581.9268,299186.0709,0.0000,-299186.0709,16.3907,15.2005,37325.9000,0.0000,37325.9000,1.3220,8983.8968,0.0000,8983.8968,64.5650,0.0000,28342.0032,28342.0032,15.2005,15.2509,0.0000,50802.7000,-50802.7000,2.7046,0.0000,8477.6171,8477.6171,132.0893,59280.3171,0.0000,-59280.3171,15.2509,15.1922,2447.5000,0.0000,2447.5000,0.0881,597.9618,0.0000,597.9618,4.3032,0.0000,1849.5382,1849.5382,15.1922,15.1957,0.0000,6514.8000,-6514.8000,0.3578,0.0000,1109.5928,1109.5928,17.4744,7624.3928,0.0000,-7624.3928,15.1957,15.0271,7331.3000,0.0000,7331.3000,0.2642,1792.4669,0.0000,1792.4669,12.9036,0.0000,5538.8331,5538.8331,15.0271,9.8908,9.8908,12.4589,16.4947,247421.1526,9.8908,9.8733,9.8847,12.4502,16.5508,132406.4230,9.8847,9.8679,9.8808,12.4475,16.5682,115977.1040,24.9782,1951.8293,-270187.1000,495804.6796
5245,10.3104,16.8088,0.0000,277150.3000,-277150.3000,12.7401,0.0000,42176.2199,42176.2199,622.2049,319326.5199,0.0000,-319326.5199,16.8088,15.7413,35517.3000,0.0000,35517.3000,1.2488,8502.7263,0.0000,8502.7263,60.9912,0.0000,27014.5737,27014.5737,15.7413,15.7781,0.0000,68171.4000,-68171.4000,3.6363,0.0000,11474.9464,11474.9464,177.5911,79646.3464,0.0000,-79646.3464,15.7781,15.7425,1626.2000,0.0000,1626.2000,0.0581,394.5453,0.0000,394.5453,2.8392,0.0000,1231.6547,1231.6547,15.7425,15.7435,0.0000,8721.2000,-8721.2000,0.4793,0.0000,1496.1995,1496.1995,23.4085,10217.3995,0.0000,-10217.3995,15.7435,15.6086,6424.5000,0.0000,6424.5000,0.2299,1559.4082,0.0000,1559.4082,11.2259,0.0000,4865.0918,4865.0918,15.6086,10.3198,10.3198,12.9642,18.7596,281394.1684,10.3198,10.3035,10.3141,12.9560,18.8174,150539.5590,10.3141,10.2984,10.3104,12.9535,18.8354,131847.8704,27.5888,2155.8261,-310474.9000,563781.5978
5246,10.7328,17.2222,0.0000,293472.2000,-293472.2000,13.5249,0.0000,45059.6884,45059.6884,660.5329,338531.8884,0.0000,-338531.8884,17.2222,16.2612,33708.5000,0.0000,33708.5000,1.1782,8027.3726,0.0000,8027.3726,57.5417,0.0000,25681.1274,25681.1274,16.2612,16.2770,0.0000,80296.5000,-80296.5000,4.2935,0.0000,13632.3758,13632.3758,209.6893,93928.8758,0.0000,-93928.8758,16.2770,16.2449,1572.2000,0.0000,1572.2000,0.0558,378.9674,0.0000,378.9674,2.7238,0.0000,1193.2326,1193.2326,16.2449,16.2436,0.0000,10502.5000,-10502.5000,0.5777,0.0000,1814.2435,1814.2435,28.2144,12316.7435,0.0000,-12316.7435,16.2436,16.1007,7331.3000,0.0000,7331.3000,0.2602,1767.9229,0.0000,1767.9229,12.7077,0.0000,5563.3771,5563.3771,16.1007,10.7416,10.7416,13.4211,20.5566,308349.6258,10.7416,10.7262,10.7362,13.4134,20.6157,164925.6179,10.7362,10.7214,10.7328,13.4110,20.6341,144438.4881,29.8354,2331.3833,-341659.2000,617713.7318
5247,11.0851,17.5647,0.0000,302498.2000,-302498.2000,13.9763,0.0000,46797.4690,46797.4690,682.5793,349295.6690,0.0000,-349295.6690,17.5647,16.7630,28726.0000,0.0000,28726.0000,0.9982,6811.4027,0.0000,6811.4027,48.7521,0.0000,21914.5973,21914.5973,16.7630,16.7410,0.0000,89607.0000,-89607.0000,4.8030,0.0000,15343.1426,15343.1426,234.5711,104950.1426,0.0000,-104950.1426,16.7410,16.7011,2017.2000,0.0000,2017.2000,0.0710,483.3309,0.0000,483.3309,3.4696,0.0000,1533.8691,1533.8691,16.7011,16.6958,0.0000,13117.1000,-13117.1000,0.7222,0.0000,2280.5898,2280.5898,35.2697,15397.6898,0.0000,-15397.6898,16.6958,16.5361,8540.4000,0.0000,8540.4000,0.3009,2047.5062,0.0000,2047.5062,14.6968,0.0000,6492.8938,6492.8938,16.5361,11.0936,11.0936,13.8149,21.9068,328602.6032,11.0936,11.0788,11.0884,13.8075,21.9664,175730.9605,11.0884,11.0742,11.0851,13.8052,21.9849,153894.1306,31.3075,2446.4125,-365938.7000,658227.6943
