Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5248,11.3055,17.7754,0.0000,314417.7000,-314417.7000,14.5581,0.0000,48874.1661,48874.1661,710.9955,363291.8661,0.0000,-363291.8661,17.7754,17.2610,18769.0000,0.0000,18769.0000,0.6491,4438.7379,0.0000,4438.7379,31.7022,0.0000,14330.2621,14330.2621,17.2610,17.1738,0.0000,83885.9000,-83885.9000,4.5072,0.0000,14488.5444,14488.5444,220.1250,98374.4444,0.0000,-98374.4444,17.1738,17.1477,1295.1000,0.0000,1295.1000,0.0453,308.6054,0.0000,308.6054,2.2129,0.0000,986.4946,986.4946,17.1477,17.1322,0.0000,15177.5000,-15177.5000,0.8363,0.0000,2656.0677,2656.0677,40.8458,17833.5677,0.0000,-17833.5677,17.1322,16.9193,11260.8000,0.0000,11260.8000,0.3942,2684.7175,0.0000,2684.7175,19.2534,0.0000,8576.0825,8576.0825,16.9193,11.3138,11.3138,14.1166,22.6911,340366.0502,11.3138,11.2992,11.3087,14.1093,22.7501,182000.7791,11.3087,11.2947,11.3055,14.1070,22.7684,159378.8834,31.4855,2460.3238,-382156.2000,681745.7128
5249,10.5702,17.0175,0.0000,222806.0000,-222806.0000,10.3303,0.0000,34091.9016,34091.9016,504.5130,256897.9016,0.0000,-256897.9016,17.0175,16.4271,15463.1000,0.0000,15463.1000,0.5332,3691.9716,0.0000,3691.9716,26.0424,0.0000,11771.1284,11771.1284,16.4271,16.3644,0.0000,51118.0000,-51118.0000,2.7534,0.0000,8702.8365,8702.8365,134.4699,59820.8365,0.0000,-59820.8365,16.3644,16.3335,1073.2000,0.0000,1073.2000,0.0373,258.3941,0.0000,258.3941,1.8226,0.0000,814.8059,814.8059,16.3335,16.3140,0.0000,16068.0000,-16068.0000,0.8862,0.0000,2779.0917,2779.0917,43.2828,18847.0917,0.0000,-18847.0917,16.3140,15.9682,13225.6000,0.0000,13225.6000,0.4602,3186.4060,0.0000,3186.4060,22.4740,0.0000,10039.1940,10039.1940,15.9682,10.5800,10.5800,13.2741,15.5874,233811.4090,10.5800,10.5628,10.5740,13.2655,15.6371,125096.4613,10.5740,10.5577,10.5702,13.2630,15.6520,109563.7622,22.5009,1758.2515,-260230.1000,468471.6325
5250,10.2478,16.7184,0.0000,212945.6000,-212945.6000,9.8291,0.0000,32363.3097,32363.3097,480.0352,245308.9097,0.0000,-245308.9097,16.7184,16.0962,15450.9000,0.0000,15450.9000,0.5385,3703.1800,0.0000,3703.1800,26.2978,0.0000,11747.7200,11747.7200,16.0962,16.0522,0.0000,36312.7000,-36312.7000,1.9479,0.0000,6148.0755,6148.0755,95.1337,42460.7755,0.0000,-42460.7755,16.0522,16.0257,826.4000,0.0000,826.4000,0.0291,199.7813,0.0000,199.7813,1.4196,0.0000,626.6187,626.6187,16.0257,16.0059,0.0000,14533.8000,-14533.8000,0.8003,0.0000,2503.0198,2503.0198,39.0854,17036.8198,0.0000,-17036.8198,16.0059,15.6394,12621.0000,0.0000,12621.0000,0.4443,3052.9567,0.0000,3052.9567,21.6969,0.0000,9568.0433,9568.0433,15.6394,10.2582,10.2582,12.9488,14.1024,211536.3169,10.2582,10.2400,10.2518,12.9397,14.1501,113200.9461,10.2518,10.2345,10.2478,12.9370,14.1645,99151.2525,20.3836,1592.8047,-234893.8000,423888.5154
5251,9.5231,15.9934,0.0000,139351.8000,-139351.8000,6.4197,0.0000,20865.8238,20865.8238,313.5289,160217.6238,0.0000,-160217.6238,15.9934,15.0657,15455.0000,0.0000,15455.0000,0.5409,3739.0965,0.0000,3739.0965,26.4161,0.0000,11715.9035,11715.9035,15.0657,15.0674,0.0000,8617.0000,-8617.0000,0.4615,0.0000,1434.9071,1434.9071,22.5398,10051.9071,0.0000,-10051.9071,15.0674,15.0205,903.5000,0.0000,903.5000,0.0319,221.2798,0.0000,221.2798,1.5591,0.0000,682.2202,682.2202,15.0205,15.0167,0.0000,11737.9000,-11737.9000,0.6460,0.0000,1994.7896,1994.7896,31.5487,13732.6896,0.0000,-13732.6896,15.0167,14.4929,11563.1000,0.0000,11563.1000,0.4088,2833.8860,0.0000,2833.8860,19.9667,0.0000,8729.2140,8729.2140,14.4929,9.5356,9.5356,12.0143,8.1346,122018.2802,9.5356,9.5136,9.5280,12.0033,8.1706,65364.9112,9.5280,9.5072,9.5231,12.0000,8.1813,57268.8409,12.7633,997.3421,-131785.1000,244652.0323
5252,9.1050,15.5962,0.0000,127541.4000,-127541.4000,5.8505,0.0000,18938.3361,18938.3361,285.7297,146479.7361,0.0000,-146479.7361,15.5962,14.7244,13091.1000,0.0000,13091.1000,0.4629,3183.7512,0.0000,3183.7512,22.6093,0.0000,9907.3488,9907.3488,14.7244,14.7235,0.0000,5421.5000,-5421.5000,0.2890,0.0000,898.0384,898.0384,14.1150,6319.5384,0.0000,-6319.5384,14.7235,14.6916,539.0000,0.0000,539.0000,0.0193,132.6194,0.0000,132.6194,0.9436,0.0000,406.3806,406.3806,14.6916,14.6825,0.0000,9331.2000,-9331.2000,0.5127,0.0000,1579.2434,1579.2434,25.0395,10910.4434,0.0000,-10910.4434,14.6825,14.1885,9447.2000,0.0000,9447.2000,0.3389,2325.7413,0.0000,2325.7413,16.5515,0.0000,7121.4587,7121.4587,14.1885,9.1184,9.1184,11.6535,7.3072,109608.1323,9.1184,9.0949,9.1102,11.6417,7.3412,58729.5759,9.1102,9.0878,9.1050,11.6382,7.3513,51459.1356,11.2101,875.9726,-119216.8000,219796.8438
5253,8.7977,15.2997,0.0000,99763.9000,-99763.9000,4.5652,0.0000,14724.4821,14724.4821,222.9566,114488.3821,0.0000,-114488.3821,15.2997,14.2254,12785.0000,0.0000,12785.0000,0.4547,3121.5452,0.0000,3121.5452,22.2086,0.0000,9663.4548,9663.4548,14.2254,14.2336,0.0000,4576.3000,-4576.3000,0.2436,0.0000,752.3608,752.3608,11.8968,5328.6608,0.0000,-5328.6608,14.2336,14.2038,406.2000,0.0000,406.2000,0.0146,100.6101,0.0000,100.6101,0.7148,0.0000,305.5899,305.5899,14.2038,14.2073,0.0000,6385.8000,-6385.8000,0.3507,0.0000,1074.3704,1074.3704,17.1280,7460.1704,0.0000,-7460.1704,14.2073,13.6715,8238.1000,0.0000,8238.1000,0.2970,2041.1936,0.0000,2041.1936,14.5055,0.0000,6196.9064,6196.9064,13.6715,8.8123,8.8123,11.2419,5.5531,83296.7673,8.8123,8.7866,8.8034,11.2290,5.5825,44659.7595,8.8034,8.7790,8.7977,11.2252,5.5912,39138.3459,8.8888,694.5845,-89296.7000,167094.8727
5254,8.4947,15.0034,0.0000,83544.6000,-83544.6000,3.8162,0.0000,12258.5142,12258.5142,186.3784,95803.1142,0.0000,-95803.1142,15.0034,13.7385,12785.3000,0.0000,12785.3000,0.4567,3133.9815,0.0000,3133.9815,22.3061,0.0000,9651.3185,9651.3185,13.7385,13.7586,0.0000,4603.2000,-4603.2000,0.2445,0.0000,751.4346,751.4346,11.9414,5354.6346,0.0000,-5354.6346,13.7586,13.7243,408.1000,0.0000,408.1000,0.0148,101.7404,0.0000,101.7404,0.7235,0.0000,306.3596,306.3596,13.7243,13.7352,0.0000,4023.9000,-4023.9000,0.2209,0.0000,673.2274,673.2274,10.7864,4697.1274,0.0000,-4697.1274,13.7352,13.3788,4610.9000,0.0000,4610.9000,0.1674,1149.8802,0.0000,1149.8802,8.1773,0.0000,3461.0198,3461.0198,13.3788,8.5104,8.5104,10.9446,4.6198,69297.1842,8.5104,8.4829,8.5008,10.9309,4.6459,37167.0560,8.5008,8.4747,8.4947,10.9268,4.6536,32575.4981,7.3809,576.7515,-74367.4000,139039.7383
5255,8.2412,14.7571,0.0000,65747.4000,-65747.4000,2.9981,0.0000,9600.5521,9600.5521,146.4209,75347.9521,0.0000,-75347.9521,14.7571,13.1900,12783.3000,0.0000,12783.3000,0.4587,3143.8708,0.0000,3143.8708,22.4008,0.0000,9639.4292,9639.4292,13.1900,13.2383,0.0000,5004.6000,-5004.6000,0.2653,0.0000,810.6938,810.6938,12.9568,5815.2938,0.0000,-5815.2938,13.2383,13.1979,405.4000,0.0000,405.4000,0.0148,101.7980,0.0000,101.7980,0.7239,0.0000,303.6020,303.6020,13.1979,13.2186,0.0000,2884.4000,-2884.4000,0.1582,0.0000,479.7687,479.7687,7.7279,3364.1687,0.0000,-3364.1687,13.2186,13.0833,1437.1000,0.0000,1437.1000,0.0526,360.9617,0.0000,360.9617,2.5672,0.0000,1076.1383,1076.1383,13.0833,8.2579,8.2579,10.6706,3.6736,55104.5541,8.2579,8.2285,8.2477,10.6559,3.6960,29567.8641,8.2477,8.2198,8.2412,10.6515,3.7026,25918.4572,5.9215,462.7142,-59010.6000,110590.8753
5256,8.0918,14.6148,0.0000,63990.2000,-63990.2000,2.9137,0.0000,9317.6467,9317.6467,142.3026,73307.8467,0.0000,-73307.8467,14.6148,13.0082,12761.2000,0.0000,12761.2000,0.4596,3144.4644,0.0000,3144.4644,22.4445,0.0000,9616.7356,9616.7356,13.0082,13.0860,0.0000,7687.4000,-7687.4000,0.4066,0.0000,1242.1911,1242.1911,19.8593,8929.5911,0.0000,-8929.5911,13.0860,13.0467,399.2000,0.0000,399.2000,0.0147,100.4542,0.0000,100.4542,0.7186,0.0000,298.7458,298.7458,13.0467,13.0643,0.0000,2436.4000,-2436.4000,0.1336,0.0000,404.5945,404.5945,6.5245,2840.9945,0.0000,-2840.9945,13.0643,12.9859,832.2000,0.0000,832.2000,0.0307,209.4773,0.0000,209.4773,1.4986,0.0000,622.7227,622.7227,12.9859,8.1089,8.1089,10.5474,3.7235,55852.5746,8.1089,8.0789,8.0985,10.5324,3.7464,29971.3612,8.0985,8.0699,8.0918,10.5279,3.7533,26272.8628,5.9384,464.0357,-60121.4000,112096.7986
5257,7.9917,14.5186,0.0000,57503.6000,-57503.6000,2.6162,0.0000,8357.4223,8357.4223,127.7698,65861.0223,0.0000,-65861.0223,14.5186,12.7550,12760.9000,0.0000,12760.9000,0.4605,3148.4823,0.0000,3148.4823,22.4920,0.0000,9612.4177,9612.4177,12.7550,12.8585,0.0000,7755.7000,-7755.7000,0.4100,0.0000,1248.9736,1248.9736,20.0217,9004.6736,0.0000,-9004.6736,12.8585,12.8148,414.0000,0.0000,414.0000,0.0153,104.5107,0.0000,104.5107,0.7471,0.0000,309.4893,309.4893,12.8148,12.8356,0.0000,2106.0000,-2106.0000,0.1155,0.0000,348.8748,348.8748,5.6391,2454.8748,0.0000,-2454.8748,12.8356,12.7971,379.0000,0.0000,379.0000,0.0140,95.7061,0.0000,95.7061,0.6841,0.0000,283.2939,283.2939,12.7971,8.0093,8.0093,10.4032,3.3530,50295.2042,8.0093,7.9784,7.9985,10.3877,3.3747,26997.3861,7.9985,7.9691,7.9917,10.3831,3.3811,23668.0385,5.4472,425.6490,-53811.4000,100960.6289
5258,7.9232,14.4528,0.0000,52211.2000,-52211.2000,2.3741,0.0000,7578.5470,7578.5470,115.9450,59789.7470,0.0000,-59789.7470,14.4528,12.5366,12766.7000,0.0000,12766.7000,0.4614,3152.7243,0.0000,3152.7243,22.5348,0.0000,9613.9757,9613.9757,12.5366,12.6383,0.0000,5843.2000,-5843.2000,0.3086,0.0000,938.2817,938.2817,15.0700,6781.4817,0.0000,-6781.4817,12.6383,12.5922,399.9000,0.0000,399.9000,0.0148,101.2643,0.0000,101.2643,0.7242,0.0000,298.6357,298.6357,12.5922,12.6165,0.0000,1796.0000,-1796.0000,0.0985,0.0000,296.8410,296.8410,4.8082,2092.8410,0.0000,-2092.8410,12.6165,12.5744,379.0000,0.0000,379.0000,0.0141,96.0014,0.0000,96.0014,0.6866,0.0000,282.9986,282.9986,12.5744,7.9414,7.9414,10.2579,2.9229,43843.8159,7.9414,7.9095,7.9303,10.2420,2.9430,23544.3086,7.9303,7.9000,7.9232,10.2372,2.9491,20643.3762,4.9071,383.4454,-46304.8000,88031.5006
5259,7.8171,14.3476,0.0000,67367.4000,-67367.4000,3.0620,0.0000,9759.2435,9759.2435,149.5448,77126.6435,0.0000,-77126.6435,14.3476,12.8043,12775.3000,0.0000,12775.3000,0.4622,3159.3568,0.0000,3159.3568,22.5724,0.0000,9615.9432,9615.9432,12.8043,12.8455,0.0000,4402.3000,-4402.3000,0.2323,0.0000,709.4096,709.4096,11.3445,5111.7096,0.0000,-5111.7096,12.8455,12.8043,413.7000,0.0000,413.7000,0.0154,104.4540,0.0000,104.4540,0.7518,0.0000,309.2460,309.2460,12.8043,12.8158,0.0000,1673.5000,-1673.5000,0.0917,0.0000,277.1974,277.1974,4.4796,1950.6974,0.0000,-1950.6974,12.8158,12.7357,832.0000,0.0000,832.0000,0.0310,210.1570,0.0000,210.1570,1.5126,0.0000,621.8430,621.8430,12.7357,7.8350,7.8350,10.2853,3.6807,55211.0184,7.8350,7.8036,7.8241,10.2697,3.7043,29634.4668,7.8241,7.7942,7.8171,10.2649,3.7114,25979.6993,5.8419,456.4939,-59422.2000,110825.1845
5260,7.9070,14.4427,0.0000,77569.1000,-77569.1000,3.5236,0.0000,11255.8912,11255.8912,172.0887,88824.9912,0.0000,-88824.9912,14.4427,13.0764,12775.3000,0.0000,12775.3000,0.4629,3155.2790,0.0000,3155.2790,22.6084,0.0000,9620.0210,9620.0210,13.0764,13.0980,0.0000,3574.3000,-3574.3000,0.1888,0.0000,578.0998,578.0998,9.2201,4152.3998,0.0000,-4152.3998,13.0980,13.0504,523.0000,0.0000,523.0000,0.0194,131.5849,0.0000,131.5849,0.9473,0.0000,391.4151,391.4151,13.0504,13.0587,0.0000,1958.3000,-1958.3000,0.1073,0.0000,325.2130,325.2130,5.2427,2283.5130,0.0000,-2283.5130,13.0587,12.6916,4304.8000,0.0000,4304.8000,0.1597,1083.6681,0.0000,1083.6681,7.8013,0.0000,3221.1319,3221.1319,12.6916,7.9245,7.9245,10.3081,4.1019,61529.0634,7.9245,7.8938,7.9138,10.2927,4.1284,33026.8666,7.9138,7.8846,7.9070,10.2881,4.1363,28954.1393,6.6927,522.9803,-65498.6000,123510.0693
5261,8.3124,14.8511,0.0000,158983.1000,-158983.1000,7.2256,0.0000,23246.4438,23246.4438,352.8849,182229.5438,0.0000,-182229.5438,14.8511,14.1425,12773.1000,0.0000,12773.1000,0.4622,3137.3920,0.0000,3137.3920,22.5720,0.0000,9635.7080,9635.7080,14.1425,14.1424,0.0000,98.7000,-98.7000,0.0052,0.0000,16.2068,16.2068,0.2549,114.9068,0.0000,-114.9068,14.1424,14.1164,495.1000,0.0000,495.1000,0.0183,122.7820,0.0000,122.7820,0.8932,0.0000,372.3180,372.3180,14.1164,14.1104,0.0000,2609.3000,-2609.3000,0.1431,0.0000,438.5436,438.5436,6.9868,3047.8436,0.0000,-3047.8436,14.1104,13.4157,14421.2000,0.0000,14421.2000,0.5331,3577.9393,0.0000,3577.9393,26.0344,0.0000,10843.2607,10843.2607,13.4157,8.3274,8.3274,10.8715,8.2305,123457.7178,8.3274,8.3012,8.3183,10.8585,8.2728,66182.0738,8.3183,8.2933,8.3124,10.8545,8.2856,57999.5042,12.5811,983.1028,-134001.7000,247639.2957
5262,8.8635,15.3961,0.0000,216911.8000,-216911.8000,9.8809,0.0000,32055.9310,32055.9310,482.5673,248967.7310,0.0000,-248967.7310,15.3961,14.5314,21668.1000,0.0000,21668.1000,0.7792,5283.6492,0.0000,5283.6492,38.0564,0.0000,16384.4508,16384.4508,14.5314,14.5312,0.0000,877.2000,-877.2000,0.0466,0.0000,144.8769,144.8769,2.2748,1022.0769,0.0000,-1022.0769,14.5312,14.4951,978.0000,0.0000,978.0000,0.0355,241.2598,0.0000,241.2598,1.7362,0.0000,736.7402,736.7402,14.4951,14.4921,0.0000,3682.8000,-3682.8000,0.2021,0.0000,621.7854,621.7854,9.8711,4304.5854,0.0000,-4304.5854,14.4921,13.9657,15327.1000,0.0000,15327.1000,0.5574,3782.9962,0.0000,3782.9962,27.2224,0.0000,11544.1038,11544.1038,13.9657,8.8765,8.8765,11.4211,11.2885,169328.0862,8.8765,8.8538,8.8686,11.4097,11.3389,90711.5588,8.8686,8.8468,8.8635,11.4062,11.3544,79480.9763,17.2527,1348.1478,-183498.6000,339520.6212
5263,9.5526,16.0761,0.0000,245213.9000,-245213.9000,11.2053,0.0000,36738.9232,36738.9232,547.2509,281952.8232,0.0000,-281952.8232,16.0761,15.1536,26439.8000,0.0000,26439.8000,0.9432,6389.7976,0.0000,6389.7976,46.0633,0.0000,20050.0024,20050.0024,15.1536,15.1565,0.0000,43393.0000,-43393.0000,2.3079,0.0000,7235.7919,7235.7919,112.7134,50628.7919,0.0000,-50628.7919,15.1565,15.1120,1642.8000,0.0000,1642.8000,0.0594,401.8663,0.0000,401.8663,2.8992,0.0000,1240.9337,1240.9337,15.1120,15.1104,0.0000,4962.3000,-4962.3000,0.2725,0.0000,844.3014,844.3014,13.3065,5806.6014,0.0000,-5806.6014,15.1104,14.7337,14723.2000,0.0000,14723.2000,0.5323,3603.8495,0.0000,3603.8495,25.9987,0.0000,11119.3505,11119.3505,14.7337,9.5637,9.5637,12.1487,15.2751,229126.7361,9.5637,9.5442,9.5569,12.1390,15.3327,122661.9381,9.5569,9.5382,9.5526,12.1359,15.3506,107454.2062,22.9809,1795.7569,-250763.4000,459242.8804
5264,10.0274,16.5333,0.0000,260978.0000,-260978.0000,11.9735,0.0000,39482.2001,39482.2001,584.7672,300460.2001,0.0000,-300460.2001,16.5333,15.5613,30062.3000,0.0000,30062.3000,1.0618,7222.3241,0.0000,7222.3241,51.8577,0.0000,22839.9759,22839.9759,15.5613,15.5755,0.0000,58805.1000,-58805.1000,3.1360,0.0000,9869.5708,9869.5708,153.1594,68674.6708,0.0000,-68674.6708,15.5755,15.5329,1774.0000,0.0000,1774.0000,0.0635,431.5545,0.0000,431.5545,3.1016,0.0000,1342.4455,1342.4455,15.5329,15.5321,0.0000,6305.6000,-6305.6000,0.3465,0.0000,1078.7580,1078.7580,16.9228,7384.3580,0.0000,-7384.3580,15.5321,15.2376,12911.3000,0.0000,12911.3000,0.4625,3142.6863,0.0000,3142.6863,22.5892,0.0000,9768.6137,9768.6137,15.2376,10.0377,10.0377,12.6376,17.0919,256378.5668,10.0377,10.0197,10.0314,12.6287,17.1509,137206.8932,10.0314,10.0142,10.0274,12.6259,17.1691,120183.8830,25.5659,1997.7550,-281341.1000,513769.3431
5265,10.4727,16.9684,0.0000,272970.3000,-272970.3000,12.5588,0.0000,41681.8218,41681.8218,613.3532,314652.1218,0.0000,-314652.1218,16.9684,15.8885,35489.5000,0.0000,35489.5000,1.2453,8478.7791,0.0000,8478.7791,60.8194,0.0000,27010.7209,27010.7209,15.8885,15.9295,0.0000,73677.6000,-73677.6000,3.9364,0.0000,12431.6308,12431.6308,192.2464,86109.2308,0.0000,-86109.2308,15.9295,15.8901,1816.4000,0.0000,1816.4000,0.0646,439.8173,0.0000,439.8173,3.1562,0.0000,1376.5827,1376.5827,15.8901,15.8915,0.0000,9234.7000,-9234.7000,0.5078,0.0000,1587.4618,1587.4618,24.7999,10822.1618,0.0000,-10822.1618,15.8915,15.6510,11703.4000,0.0000,11703.4000,0.4167,2835.2342,0.0000,2835.2342,20.3489,0.0000,8868.1658,8868.1658,15.6510,10.4823,10.4823,13.0666,18.6694,280041.6444,10.4823,10.4656,10.4765,13.0583,18.7298,149838.0548,10.4765,10.4604,10.4727,13.0557,18.7484,131239.1071,28.0944,2195.3377,-306873.3000,561118.8063
5266,10.9229,17.4096,0.0000,292518.6000,-292518.6000,13.4940,0.0000,45096.0066,45096.0066,659.0272,337614.6066,0.0000,-337614.6066,17.4096,16.3538,37297.3000,0.0000,37297.3000,1.3007,8861.0438,0.0000,8861.0438,63.5247,0.0000,28436.2562,28436.2562,16.3538,16.3931,0.0000,85871.0000,-85871.0000,4.5947,0.0000,14601.4797,14601.4797,224.3990,100472.4797,0.0000,-100472.4797,16.3931,16.3505,2145.0000,0.0000,2145.0000,0.0759,516.2599,0.0000,516.2599,3.7080,0.0000,1628.7401,1628.7401,16.3505,16.3519,0.0000,12925.6000,-12925.6000,0.7112,0.0000,2236.1225,2236.1225,34.7326,15161.7225,0.0000,-15161.7225,16.3519,16.1749,9438.5000,0.0000,9438.5000,0.3343,2272.8733,0.0000,2272.8733,16.3251,0.0000,7165.6267,7165.6267,16.1749,10.9318,10.9318,13.5534,20.7392,311088.2644,10.9318,10.9162,10.9264,13.5456,20.8009,166407.4157,10.9264,10.9114,10.9229,13.5431,20.8201,145740.6781,30.7663,2404.1197,-342434.4000,623236.3582
5267,11.2592,17.7346,0.0000,306990.0000,-306990.0000,14.2002,0.0000,47671.6724,47671.6724,693.5137,354661.6724,0.0000,-354661.6724,17.7346,16.8541,32323.2000,0.0000,32323.2000,1.1203,7648.0936,0.0000,7648.0936,54.7140,0.0000,24675.1064,24675.1064,16.8541,16.8522,0.0000,88160.7000,-88160.7000,4.7276,0.0000,15119.2044,15119.2044,230.8866,103279.9044,0.0000,-103279.9044,16.8522,16.8027,2557.5000,0.0000,2557.5000,0.0899,611.9179,0.0000,611.9179,4.3917,0.0000,1945.5821,1945.5821,16.8027,16.7993,0.0000,16489.9000,-16489.9000,0.9080,0.0000,2871.2021,2871.2021,44.3474,19361.1021,0.0000,-19361.1021,16.7993,16.6498,8230.6000,0.0000,8230.6000,0.2896,1970.6186,0.0000,1970.6186,14.1416,0.0000,6259.9814,6259.9814,16.6498,11.2678,11.2678,13.9588,22.1444,332166.2859,11.2678,11.2528,11.2626,13.9513,22.2061,177649.0494,11.2626,11.2482,11.2592,13.9490,22.2253,155577.1185,32.0034,2500.7878,-368529.3000,665392.4538
5268,11.7005,18.1710,0.0000,319978.0000,-319978.0000,14.8314,0.0000,50170.8362,50170.8362,724.3401,370148.8362,0.0000,-370148.8362,18.1710,17.2070,37299.8000,0.0000,37299.8000,1.2870,8778.0306,0.0000,8778.0306,62.8543,0.0000,28521.7694,28521.7694,17.2070,17.2249,0.0000,102511.1000,-102511.1000,5.5104,0.0000,17688.6186,17688.6186,269.1194,120199.7186,0.0000,-120199.7186,17.2249,17.1815,2441.3000,0.0000,2441.3000,0.0853,581.3538,0.0000,581.3538,4.1648,0.0000,1859.9462,1859.9462,17.1815,17.1806,0.0000,19296.7000,-19296.7000,1.0636,0.0000,3378.6186,3378.6186,51.9422,22675.3186,0.0000,-22675.3186,17.1806,17.0583,7324.6000,0.0000,7324.6000,0.2560,1745.2056,0.0000,1745.2056,12.5051,0.0000,5579.3944,5579.3944,17.0583,11.7086,11.7086,14.3834,23.7636,356453.6302,11.7086,11.6944,11.7037,14.3764,23.8266,190612.5520,11.7037,11.6900,11.7005,14.3741,23.8462,166923.1506,34.5505,2699.8221,-394720.1000,713989.3329
5269,12.0996,18.5604,0.0000,335440.5000,-335440.5000,15.5904,0.0000,53063.8904,53063.8904,761.4116,388504.3904,0.0000,-388504.3904,18.5604,17.6835,35488.3000,0.0000,35488.3000,1.2172,8312.0020,0.0000,8312.0020,59.4453,0.0000,27176.2980,27176.2980,17.6835,17.6801,0.0000,111037.9000,-111037.9000,5.9792,0.0000,19322.8603,19322.8603,292.0147,130360.7603,0.0000,-130360.7603,17.6801,17.6526,1624.8000,0.0000,1624.8000,0.0565,384.7105,0.0000,384.7105,2.7574,0.0000,1240.0895,1240.0895,17.6526,17.6479,0.0000,22400.2000,-22400.2000,1.2356,0.0000,3949.8989,3949.8989,60.3444,26350.0989,0.0000,-26350.0989,17.6479,17.5458,6418.7000,0.0000,6418.7000,0.2232,1520.3946,0.0000,1520.3946,10.8998,0.0000,4898.3054,4898.3054,17.5458,12.1074,12.1074,14.8266,25.4880,382319.9507,12.1074,12.0938,12.1027,14.8198,25.5516,204412.7958,12.1027,12.0896,12.0996,14.8177,25.5714,178999.9162,36.4531,2848.4958,-425346.8000,765732.6627
5270,12.5026,18.9553,0.0000,349644.4000,-349644.4000,16.2911,0.0000,55815.3214,55815.3214,795.6301,405459.7214,0.0000,-405459.7214,18.9553,18.1555,33674.2000,0.0000,33674.2000,1.1489,7849.5118,0.0000,7849.5118,56.1098,0.0000,25824.6882,25824.6882,18.1555,18.1308,0.0000,119565.5000,-119565.5000,6.4540,0.0000,20985.9671,20985.9671,315.2024,140551.4671,0.0000,-140551.4671,18.1308,18.1053,1571.4000,0.0000,1571.4000,0.0543,369.9921,0.0000,369.9921,2.6500,0.0000,1201.4079,1201.4079,18.1053,18.0974,0.0000,24910.6000,-24910.6000,1.3755,0.0000,4423.4181,4423.4181,67.1789,29334.0181,0.0000,-29334.0181,18.0974,17.9866,7324.6000,0.0000,7324.6000,0.2530,1725.3139,0.0000,1725.3139,12.3576,0.0000,5599.2861,5599.2861,17.9866,12.5101,12.5101,15.2483,27.0126,405189.4727,12.5101,12.4971,12.5056,15.2418,27.0769,216615.0453,12.5056,12.4930,12.5026,15.2398,27.0969,189678.3895,38.3652,2997.9091,-451550.3000,811482.9075
5271,12.7956,19.2379,0.0000,355073.8000,-355073.8000,16.5861,0.0000,57061.6661,57061.6661,810.0388,412135.4661,0.0000,-412135.4661,19.2379,18.5627,28707.3000,0.0000,28707.3000,0.9743,6669.1257,0.0000,6669.1257,47.5812,0.0000,22038.1743,22038.1743,18.5627,18.5027,0.0000,123755.3000,-123755.3000,6.6966,0.0000,21885.7250,21885.7250,327.0511,145641.0250,0.0000,-145641.0250,18.5027,18.4704,2014.9000,0.0000,2014.9000,0.0691,472.2577,0.0000,472.2577,3.3769,0.0000,1542.6423,1542.6423,18.4704,18.4578,0.0000,26607.9000,-26607.9000,1.4709,0.0000,4752.1796,4752.1796,71.8351,31360.0796,0.0000,-31360.0796,18.4578,18.3307,8532.5000,0.0000,8532.5000,0.2929,2000.9667,0.0000,2000.9667,14.3068,0.0000,6531.5333,6531.5333,18.3307,12.8029,12.8029,15.5668,27.8129,417192.7992,12.8029,12.7901,12.7984,15.5604,27.8770,223016.0795,12.7984,12.7861,12.7956,15.5584,27.8970,195278.7949,39.1349,3058.0561,-466182.3000,835487.6736
5272,12.9965,19.4310,0.0000,365909.7000,-365909.7000,17.1241,0.0000,59075.0715,59075.0715,836.3148,424984.7715,0.0000,-424984.7715,19.4310,18.9957,18756.7000,0.0000,18756.7000,0.6342,4347.4695,0.0000,4347.4695,30.9721,0.0000,14409.2305,14409.2305,18.9957,18.8753,0.0000,115889.0000,-115889.0000,6.2846,0.0000,20662.4930,20662.4930,306.9291,136551.4930,0.0000,-136551.4930,18.8753,18.8541,1295.3000,0.0000,1295.3000,0.0442,302.2275,0.0000,302.2275,2.1600,0.0000,993.0725,993.0725,18.8541,18.8292,0.0000,28277.5000,-28277.5000,1.5646,0.0000,5081.7558,5081.7558,76.4143,33359.2558,0.0000,-33359.2558,18.8292,18.6591,11250.4000,0.0000,11250.4000,0.3844,2626.4751,0.0000,2626.4751,18.7720,0.0000,8623.9249,8623.9249,18.6591,13.0038,13.0038,15.8314,28.3955,425933.0996,13.0038,12.9911,12.9994,15.8251,28.4592,227673.8582,12.9994,12.9872,12.9965,15.8231,28.4790,199353.0572,39.0542,3051.7495,-478773.8000,852960.0149
5273,12.2009,18.6108,0.0000,272785.6000,-272785.6000,12.7825,0.0000,43250.5112,43250.5112,624.2746,316036.1112,0.0000,-316036.1112,18.6108,18.1348,15435.9000,0.0000,15435.9000,0.5206,3613.1504,0.0000,3613.1504,25.4238,0.0000,11822.7496,11822.7496,18.1348,18.0269,0.0000,83699.1000,-83699.1000,4.5497,0.0000,14685.1653,14685.1653,222.1998,98384.2653,0.0000,-98384.2653,18.0269,18.0034,1071.6000,0.0000,1071.6000,0.0364,252.6362,0.0000,252.6362,1.7780,0.0000,818.9638,818.9638,18.0034,17.9734,0.0000,28328.4000,-28328.4000,1.5691,0.0000,5022.3232,5022.3232,76.6312,33350.7232,0.0000,-33350.7232,17.9734,17.7145,13213.3000,0.0000,13213.3000,0.4492,3117.1765,0.0000,3117.1765,21.9374,0.0000,10096.1235,10096.1235,17.7145,12.2093,12.2093,14.9619,21.1350,317025.6859,12.2093,12.1946,12.2042,14.9545,21.1916,169532.6669,12.2042,12.1902,12.2009,14.9523,21.2086,148459.9725,29.8611,2333.3877,-355092.3000,635018.3253
5274,11.6222,18.0534,0.0000,248889.2000,-248889.2000,11.6039,0.0000,38957.1969,38957.1969,566.7177,287846.3969,0.0000,-287846.3969,18.0534,17.5277,15450.5000,0.0000,15450.5000,0.5268,3641.3559,0.0000,3641.3559,25.7270,0.0000,11809.1441,11809.1441,17.5277,17.4559,0.0000,53373.1000,-53373.1000,2.8878,0.0000,9262.1407,9262.1407,141.0350,62635.2407,0.0000,-62635.2407,17.4559,17.4343,825.9000,0.0000,825.9000,0.0284,196.1018,0.0000,196.1018,1.3862,0.0000,629.7982,629.7982,17.4343,17.4033,0.0000,24804.8000,-24804.8000,1.3709,0.0000,4359.4619,4359.4619,66.9501,29164.2619,0.0000,-29164.2619,17.4033,17.1099,12609.3000,0.0000,12609.3000,0.4336,2995.9373,0.0000,2995.9373,21.1785,0.0000,9613.3627,9613.3627,17.1099,11.6314,11.6314,14.3706,17.8039,267058.6394,11.6314,11.6152,11.6258,14.3625,17.8567,142853.5222,11.6258,11.6103,11.6222,14.3601,17.8725,125107.2308,25.2771,1975.1867,-298181.4000,535019.3923
5275,10.8064,17.2454,0.0000,177350.2000,-177350.2000,8.2388,0.0000,27273.1118,27273.1118,402.3694,204623.3118,0.0000,-204623.3118,17.2454,16.5160,15454.2000,0.0000,15454.2000,0.5309,3679.1986,0.0000,3679.1986,25.9284,0.0000,11775.0014,11775.0014,16.5160,16.4885,0.0000,31829.4000,-31829.4000,1.7167,0.0000,5427.1151,5427.1151,83.8428,37256.5151,0.0000,-37256.5151,16.4885,16.4550,902.9000,0.0000,902.9000,0.0313,217.0428,0.0000,217.0428,1.5274,0.0000,685.8572,685.8572,16.4550,16.4331,0.0000,22526.4000,-22526.4000,1.2433,0.0000,3902.8021,3902.8021,60.7186,26429.2021,0.0000,-26429.2021,16.4331,16.0649,11552.4000,0.0000,11552.4000,0.4004,2779.0004,0.0000,2779.0004,19.5566,0.0000,8773.3996,8773.3996,16.0649,10.8173,10.8173,13.4411,12.3074,184610.4654,10.8173,10.7982,10.8107,13.4316,12.3521,98816.9309,10.8107,10.7926,10.8064,13.4287,12.3653,86557.1267,18.2421,1425.4635,-203796.5000,369984.5230
5276,10.3308,16.7936,0.0000,165623.3000,-165623.3000,7.6557,0.0000,25214.9990,25214.9990,373.8913,190838.2990,0.0000,-190838.2990,16.7936,16.1217,13078.4000,0.0000,13078.4000,0.4543,3131.5344,0.0000,3131.5344,22.1887,0.0000,9946.8656,9946.8656,16.1217,16.0918,0.0000,23503.0000,-23503.0000,1.2613,0.0000,3980.9638,3980.9638,61.6005,27483.9638,0.0000,-27483.9638,16.0918,16.0691,540.4000,0.0000,540.4000,0.0190,130.5736,0.0000,130.5736,0.9267,0.0000,409.8264,409.8264,16.0691,16.0391,0.0000,19993.2000,-19993.2000,1.1012,0.0000,3445.2988,3445.2988,53.7798,23438.4988,0.0000,-23438.4988,16.0391,15.6967,9438.5000,0.0000,9438.5000,0.3317,2282.1369,0.0000,2282.1369,16.1982,0.0000,7156.3631,7156.3631,15.6967,10.3425,10.3425,13.0196,11.1756,167634.5515,10.3425,10.3220,10.3353,13.0094,11.2184,89747.2021,10.3353,10.3159,10.3308,13.0063,11.2311,78617.6402,16.2347,1268.6045,-186062.2000,335999.3938
5277,9.8786,16.3520,0.0000,138640.8000,-138640.8000,6.3901,0.0000,20910.1931,20910.1931,312.0840,159550.9931,0.0000,-159550.9931,16.3520,15.5717,12761.2000,0.0000,12761.2000,0.4461,3073.0049,0.0000,3073.0049,21.7885,0.0000,9688.1951,9688.1951,15.5717,15.5589,0.0000,15566.1000,-15566.1000,0.8338,0.0000,2612.9794,2612.9794,40.7218,18179.0794,0.0000,-18179.0794,15.5589,15.5383,403.3000,0.0000,403.3000,0.0142,98.1308,0.0000,98.1308,0.6955,0.0000,305.1692,305.1692,15.5383,15.5172,0.0000,15863.9000,-15863.9000,0.8731,0.0000,2714.1820,2714.1820,42.6417,18578.0820,0.0000,-18578.0820,15.5172,15.1537,8230.6000,0.0000,8230.6000,0.2909,2003.7692,0.0000,2003.7692,14.2054,0.0000,6226.8308,6226.8308,15.1537,9.8914,9.8914,12.5226,8.9796,134694.1101,9.8914,9.8690,9.8836,12.5113,9.0179,72143.3414,9.8836,9.8623,9.8786,12.5080,9.0293,63204.8839,13.2725,1037.1287,-148675.7000,270042.3354
5278,9.5220,16.0067,0.0000,124937.9000,-124937.9000,5.7431,0.0000,18707.1435,18707.1435,280.4831,143645.0435,0.0000,-143645.0435,16.0067,15.1418,12768.8000,0.0000,12768.8000,0.4492,3088.6752,0.0000,3088.6752,21.9390,0.0000,9680.1248,9680.1248,15.1418,15.1380,0.0000,15760.9000,-15760.9000,0.8421,0.0000,2627.6456,2627.6456,41.1267,18388.5456,0.0000,-18388.5456,15.1380,15.1151,411.3000,0.0000,411.3000,0.0146,100.6383,0.0000,100.6383,0.7149,0.0000,310.6617,310.6617,15.1151,15.1035,0.0000,12048.2000,-12048.2000,0.6625,0.0000,2050.0016,2050.0016,32.3559,14098.2016,0.0000,-14098.2016,15.1035,14.8754,4606.8000,0.0000,4606.8000,0.1640,1127.7264,0.0000,1127.7264,8.0117,0.0000,3479.0736,3479.0736,14.8754,9.5356,9.5356,12.2055,8.1102,121652.6828,9.5356,9.5118,9.5273,12.1936,8.1464,65170.9981,9.5273,9.5047,9.5220,12.1900,8.1571,57099.9240,11.8134,923.1152,-134960.1000,243923.6049
5279,9.1825,15.6751,0.0000,107663.8000,-107663.8000,4.9387,0.0000,16011.3504,16011.3504,241.1966,123675.1504,0.0000,-123675.1504,15.6751,14.6784,12775.3000,0.0000,12775.3000,0.4517,3103.7209,0.0000,3103.7209,22.0596,0.0000,9671.5791,9671.5791,14.6784,14.6911,0.0000,14488.4000,-14488.4000,0.7726,0.0000,2398.2288,2398.2288,37.7334,16886.6288,0.0000,-16886.6288,14.6911,14.6658,402.2000,0.0000,402.2000,0.0144,99.0034,0.0000,99.0034,0.7034,0.0000,303.1966,303.1966,14.6658,14.6640,0.0000,8999.5000,-8999.5000,0.4945,0.0000,1522.6190,1522.6190,24.1528,10522.1190,0.0000,-10522.1190,14.6640,14.5814,1435.9000,0.0000,1435.9000,0.0514,353.5824,0.0000,353.5824,2.5125,0.0000,1082.3176,1082.3176,14.5814,9.1970,9.1970,11.8892,6.9814,104721.1714,9.1970,9.1715,9.1881,11.8764,7.0144,56115.1616,9.1881,9.1640,9.1825,11.8727,7.0242,49169.3926,10.0850,788.0597,-116538.3000,210005.7256
5280,8.9406,15.4421,0.0000,101089.1000,-101089.1000,4.6279,0.0000,14961.8883,14961.8883,226.0197,116050.9883,0.0000,-116050.9883,15.4421,14.3827,12766.3000,0.0000,12766.3000,0.4535,3111.0953,0.0000,3111.0953,22.1506,0.0000,9655.2047,9655.2047,14.3827,14.3988,0.0000,10292.6000,-10292.6000,0.5478,0.0000,1696.1105,1696.1105,26.7519,11988.7105,0.0000,-11988.7105,14.3988,14.3707,410.3000,0.0000,410.3000,0.0148,101.3974,0.0000,101.3974,0.7224,0.0000,308.9026,308.9026,14.3707,14.3727,0.0000,6857.3000,-6857.3000,0.3766,0.0000,1156.0051,1156.0051,18.3921,8013.3051,0.0000,-8013.3051,14.3727,14.3196,831.6000,0.0000,831.6000,0.0300,205.5861,0.0000,205.5861,1.4647,0.0000,626.0139,626.0139,14.3196,8.9558,8.9558,11.6377,6.2588,93882.1443,8.9558,8.9291,8.9465,11.6244,6.2899,50319.5255,8.9465,8.9212,8.9406,11.6204,6.2992,44094.4392,9.0759,709.2028,-104230.8000,188296.1090
5281,8.7497,15.2571,0.0000,90706.5000,-90706.5000,4.1468,0.0000,13375.1531,13375.1531,202.5222,104081.6531,0.0000,-104081.6531,15.2571,14.0856,12761.1000,0.0000,12761.1000,0.4549,3117.4747,0.0000,3117.4747,22.2173,0.0000,9643.6253,9643.6253,14.0856,14.1158,0.0000,10547.7000,-10547.7000,0.5606,0.0000,1730.5110,1730.5110,27.3804,12278.2110,0.0000,-12278.2110,14.1158,14.0858,402.8000,0.0000,402.8000,0.0146,99.9284,0.0000,99.9284,0.7123,0.0000,302.8716,302.8716,14.0858,14.0931,0.0000,5622.0000,-5622.0000,0.3086,0.0000,944.5465,944.5465,15.0732,6566.5465,0.0000,-6566.5465,14.0931,14.0666,378.9000,0.0000,378.9000,0.0137,94.0283,0.0000,94.0283,0.6703,0.0000,284.8717,284.8717,14.0666,8.7655,8.7655,11.4161,5.6221,84330.8408,8.7655,8.7377,8.7558,11.4022,5.6515,45212.2475,8.7558,8.7294,8.7497,11.3980,5.6603,39622.1765,8.2489,644.5818,-93333.4000,169165.2649
5282,8.5722,15.0839,0.0000,81959.4000,-81959.4000,3.7428,0.0000,12043.8572,12043.8572,182.7916,94003.2572,0.0000,-94003.2572,15.0839,13.7991,12750.9000,0.0000,12750.9000,0.4558,3122.1857,0.0000,3122.1857,22.2601,0.0000,9628.7143,9628.7143,13.7991,13.8273,0.0000,6116.5000,-6116.5000,0.3247,0.0000,999.3373,999.3373,15.8579,7115.8373,0.0000,-7115.8373,13.8273,13.7929,409.6000,0.0000,409.6000,0.0149,102.0179,0.0000,102.0179,0.7274,0.0000,307.5821,307.5821,13.7929,13.8065,0.0000,4834.7000,-4834.7000,0.2653,0.0000,809.5146,809.5146,12.9581,5644.2146,0.0000,-5644.2146,13.8065,13.7766,378.9000,0.0000,378.9000,0.0138,94.3985,0.0000,94.3985,0.6731,0.0000,284.5015,284.5015,13.7766,8.5887,8.5887,11.1827,4.8196,72293.5979,8.5887,8.5597,8.5786,11.1681,4.8466,38772.7386,8.5786,8.5510,8.5722,11.1638,4.8546,33982.4838,7.2259,564.6440,-79371.2000,145048.8202
5283,8.5114,15.0288,0.0000,100881.6000,-100881.6000,4.6022,0.0000,14807.1112,14807.1112,224.7648,115688.7112,0.0000,-115688.7112,15.0288,13.9607,12751.2000,0.0000,12751.2000,0.4570,3124.5618,0.0000,3124.5618,22.3178,0.0000,9626.6382,9626.6382,13.9607,13.9708,0.0000,5715.0000,-5715.0000,0.3030,0.0000,935.9238,935.9238,14.7996,6650.9238,0.0000,-6650.9238,13.9708,13.9416,403.3000,0.0000,403.3000,0.0147,100.2512,0.0000,100.2512,0.7194,0.0000,303.0488,303.0488,13.9416,13.9431,0.0000,4108.3000,-4108.3000,0.2254,0.0000,689.0680,689.0680,11.0078,4797.3680,0.0000,-4797.3680,13.9431,13.8858,831.4000,0.0000,831.4000,0.0304,206.7453,0.0000,206.7453,1.4835,0.0000,624.6547,624.6547,13.8858,8.5277,8.5277,11.2067,5.8204,87306.1451,8.5277,8.4991,8.5177,11.1925,5.8514,46811.2659,8.5177,8.4906,8.5114,11.1882,5.8607,41024.8880,8.4491,660.2232,-96719.0000,175142.2990
5284,8.5897,15.1106,0.0000,109010.6000,-109010.6000,4.9713,0.0000,16024.4235,16024.4235,242.7921,125035.0235,0.0000,-125035.0235,15.1106,14.1137,12759.9000,0.0000,12759.9000,0.4577,3123.2754,0.0000,3123.2754,22.3514,0.0000,9636.6246,9636.6246,14.1137,14.1201,0.0000,6962.7000,-6962.7000,0.3694,0.0000,1142.8094,1142.8094,18.0426,8105.5094,0.0000,-8105.5094,14.1201,14.0843,531.3000,0.0000,531.3000,0.0194,131.7995,0.0000,131.7995,0.9457,0.0000,399.5005,399.5005,14.0843,14.0833,0.0000,4167.6000,-4167.6000,0.2287,0.0000,700.1818,700.1818,11.1684,4867.7818,0.0000,-4867.7818,14.0833,13.8127,4301.1000,0.0000,4301.1000,0.1568,1067.5089,0.0000,1067.5089,7.6588,0.0000,3233.5911,3233.5911,13.8127,8.6057,8.6057,11.2092,6.2292,93437.8935,8.6057,8.5777,8.5959,11.1952,6.2627,50101.4143,8.5959,8.5693,8.5897,11.1910,6.2727,43909.1477,9.3049,727.1011,-102548.6000,187448.4555
5285,9.1039,15.6302,0.0000,195264.1000,-195264.1000,8.9088,0.0000,28993.6950,28993.6950,435.0932,224257.7950,0.0000,-224257.7950,15.6302,15.0516,12765.9000,0.0000,12765.9000,0.4573,3103.2719,0.0000,3103.2719,22.3347,0.0000,9662.6281,9662.6281,15.0516,15.0499,0.0000,939.6000,-939.6000,0.0499,0.0000,156.4283,156.4283,2.4363,1096.0283,0.0000,-1096.0283,15.0499,15.0290,485.1000,0.0000,485.1000,0.0176,118.8356,0.0000,118.8356,0.8615,0.0000,366.2644,366.2644,15.0290,15.0152,0.0000,5379.6000,-5379.6000,0.2952,0.0000,914.3313,914.3313,14.4185,6293.9313,0.0000,-6293.9313,15.0152,14.4452,14408.4000,0.0000,14408.4000,0.5242,3531.2835,0.0000,3531.2835,25.6013,0.0000,10877.1165,10877.1165,14.4452,9.1176,9.1176,11.7814,10.5344,158015.9133,9.1176,9.0936,9.1093,11.7694,10.5818,84654.5553,9.1093,9.0863,9.1039,11.7658,10.5963,74173.9683,15.3797,1201.7892,-173923.9000,316844.4369
5286,9.6933,16.2103,0.0000,250957.1000,-250957.1000,11.4837,0.0000,37706.9086,37706.9086,560.8459,288664.0086,0.0000,-288664.0086,16.2103,15.4624,21664.0000,0.0000,21664.0000,0.7702,5226.4766,0.0000,5226.4766,37.6135,0.0000,16437.5234,16437.5234,15.4624,15.4595,0.0000,4273.3000,-4273.3000,0.2278,0.0000,716.0731,716.0731,11.1249,4989.3731,0.0000,-4989.3731,15.4595,15.4284,977.4000,0.0000,977.4000,0.0350,238.1336,0.0000,238.1336,1.7116,0.0000,739.2664,739.2664,15.4284,15.4197,0.0000,7633.1000,-7633.1000,0.4194,0.0000,1304.0668,1304.0668,20.4831,8937.1668,0.0000,-8937.1668,15.4197,14.9693,15313.6000,0.0000,15313.6000,0.5494,3732.9707,0.0000,3732.9707,26.8301,0.0000,11580.6293,11580.6293,14.9693,9.7053,9.7053,12.3373,13.6899,205348.7853,9.7053,9.6843,9.6980,12.3268,13.7446,109956.6717,9.6980,9.6778,9.6933,12.3235,13.7614,96329.6202,20.2282,1580.6616,-224908.5000,411635.0772
5287,10.3611,16.8674,0.0000,272786.7000,-272786.7000,12.5256,0.0000,41556.1978,41556.1978,611.7318,314342.8978,0.0000,-314342.8978,16.8674,16.0403,26417.9000,0.0000,26417.9000,0.9313,6319.6245,0.0000,6319.6245,45.4831,0.0000,20098.2755,20098.2755,16.0403,16.0281,0.0000,47005.1000,-47005.1000,2.5102,0.0000,7951.0306,7951.0306,122.5951,54956.1306,0.0000,-54956.1306,16.0281,15.9878,1641.2000,0.0000,1641.2000,0.0585,396.8827,0.0000,396.8827,2.8566,0.0000,1244.3173,1244.3173,15.9878,15.9833,0.0000,8589.7000,-8589.7000,0.4723,0.0000,1478.5556,1478.5556,23.0639,10068.2556,0.0000,-10068.2556,15.9833,15.6442,14710.1000,0.0000,14710.1000,0.5246,3559.3521,0.0000,3559.3521,25.6190,0.0000,11150.7479,11150.7479,15.6442,10.3716,10.3716,13.0079,17.3090,259634.4114,10.3716,10.3532,10.3652,12.9987,17.3694,138954.8760,10.3652,10.3475,10.3611,12.9959,17.3881,121716.3770,25.5337,1995.2389,-285612.3000,520305.6644
5288,10.8429,17.3324,0.0000,287026.1000,-287026.1000,13.2318,0.0000,44173.5661,44173.5661,646.2200,331199.6661,0.0000,-331199.6661,17.3324,16.4509,30036.2000,0.0000,30036.2000,1.0490,7142.9006,0.0000,7142.9006,51.2305,0.0000,22893.2994,22893.2994,16.4509,16.4475,0.0000,65672.4000,-65672.4000,3.5164,0.0000,11185.2139,11185.2139,171.7370,76857.6139,0.0000,-76857.6139,16.4475,16.4087,1772.5000,0.0000,1772.5000,0.0626,426.3064,0.0000,426.3064,3.0597,0.0000,1346.1936,1346.1936,16.4087,16.4057,0.0000,10160.5000,-10160.5000,0.5591,0.0000,1759.2023,1759.2023,27.3072,11919.7023,0.0000,-11919.7023,16.4057,16.1398,12899.9000,0.0000,12899.9000,0.4562,3104.2489,0.0000,3104.2489,22.2823,0.0000,9795.6511,9795.6511,16.1398,10.8526,10.8526,13.4962,19.2458,288686.3719,10.8526,10.8356,10.8467,13.4877,19.3076,154461.1637,10.8467,10.8304,10.8429,13.4851,19.3268,135287.6440,28.3129,2212.4082,-318150.4000,578435.1795
5289,11.1886,17.6659,0.0000,294450.6000,-294450.6000,13.6135,0.0000,45654.5280,45654.5280,664.8633,340105.1280,0.0000,-340105.1280,17.6659,16.6683,35461.6000,0.0000,35461.6000,1.2304,8397.8865,0.0000,8397.8865,60.0909,0.0000,27063.7135,27063.7135,16.6683,16.6898,0.0000,73259.0000,-73259.0000,3.9303,0.0000,12523.5661,12523.5661,191.9491,85782.5661,0.0000,-85782.5661,16.6898,16.6526,1814.7000,0.0000,1814.7000,0.0638,435.0962,0.0000,435.0962,3.1137,0.0000,1379.6038,1379.6038,16.6526,16.6526,0.0000,12127.5000,-12127.5000,0.6679,0.0000,2107.0662,2107.0662,32.6189,14234.5662,0.0000,-14234.5662,16.6526,16.4267,11693.0000,0.0000,11693.0000,0.4111,2804.8778,0.0000,2804.8778,20.0752,0.0000,8888.1222,8888.1222,16.4267,11.1979,11.1979,13.8123,20.0838,301256.6489,11.1979,11.1817,11.1923,13.8042,20.1460,161167.9215,11.1923,11.1767,11.1886,13.8017,20.1652,141156.4200,29.8754,2334.5067,-330867.8000,603580.9904
5290,11.6721,18.1449,0.0000,314946.0000,-314946.0000,14.5918,0.0000,49350.9921,49350.9921,712.6409,364296.9921,0.0000,-364296.9921,18.1449,17.1666,37267.7000,0.0000,37267.7000,1.2871,8773.2972,0.0000,8773.2972,62.8599,0.0000,28494.4028,28494.4028,17.1666,17.1874,0.0000,91742.8000,-91742.8000,4.9271,0.0000,15819.2939,15819.2939,240.6314,107562.0939,0.0000,-107562.0939,17.1874,17.1477,2147.8000,0.0000,2147.8000,0.0752,511.7045,0.0000,511.7045,3.6726,0.0000,1636.0955,1636.0955,17.1477,17.1472,0.0000,16323.2000,-16323.2000,0.8994,0.0000,2856.5643,2856.5643,43.9249,19179.7643,0.0000,-19179.7643,17.1472,16.9831,9430.2000,0.0000,9430.2000,0.3303,2247.8500,0.0000,2247.8500,16.1334,0.0000,7182.3500,7182.3500,16.9831,11.6808,11.6808,14.3319,22.6096,339144.2620,11.6808,11.6657,11.6755,14.3244,22.6739,181391.1596,11.6755,11.6610,11.6721,14.3220,22.6938,158856.9433,33.1664,2591.6712,-374166.3000,679392.3649
5291,11.8719,18.3293,0.0000,322955.6000,-322955.6000,15.0075,0.0000,50830.1726,50830.1726,732.9435,373785.7726,0.0000,-373785.7726,18.3293,17.4974,32301.7000,0.0000,32301.7000,1.1083,7587.0193,0.0000,7587.0193,54.1268,0.0000,24714.6807,24714.6807,17.4974,17.4849,0.0000,85123.4000,-85123.4000,4.5828,0.0000,14763.9624,14763.9624,223.8178,99887.3624,0.0000,-99887.3624,17.4849,17.4371,2554.7000,0.0000,2554.7000,0.0888,606.3678,0.0000,606.3678,4.3378,0.0000,1948.3322,1948.3322,17.4371,17.4325,0.0000,17233.4000,-17233.4000,0.9505,0.0000,3028.9107,3028.9107,46.4221,20262.3107,0.0000,-20262.3107,17.4325,17.2881,8223.4000,0.0000,8223.4000,0.2861,1953.1410,0.0000,1953.1410,13.9709,0.0000,6270.2590,6270.2590,17.2881,11.8804,11.8804,14.5842,22.9684,344525.3222,11.8804,11.8655,11.8752,14.5768,23.0315,184252.3038,11.8752,11.8609,11.8719,14.5745,23.0511,161357.5104,33.0361,2581.4855,-382232.6000,690135.1364
5292,12.3708,18.8300,0.0000,338969.5000,-338969.5000,15.7712,0.0000,53950.0479,53950.0479,770.2421,392919.5479,0.0000,-392919.5479,18.8300,17.9227,37269.9000,0.0000,37269.9000,1.2755,8700.8022,0.0000,8700.8022,62.2954,0.0000,28569.0978,28569.0978,17.9227,17.9261,0.0000,107588.9000,-107588.9000,5.8020,0.0000,18803.7451,18803.7451,283.3593,126392.6451,0.0000,-126392.6451,17.9261,17.8851,2439.0000,0.0000,2439.0000,0.0844,575.7266,0.0000,575.7266,4.1242,0.0000,1863.2734,1863.2734,17.8851,17.8824,0.0000,21569.6000,-21569.6000,1.1905,0.0000,3817.0460,3817.0460,58.1400,25386.6460,0.0000,-25386.6460,17.8824,17.7669,7318.2000,0.0000,7318.2000,0.2536,1728.4007,0.0000,1728.4007,12.3837,0.0000,5589.7993,5589.7993,17.7669,12.3788,12.3788,15.0728,25.3305,379957.0924,12.3788,12.3649,12.3739,15.0659,25.3959,203167.2356,12.3739,12.3605,12.3708,15.0637,25.4162,177913.7109,36.5659,2857.3072,-421100.9000,761038.0389
5293,12.8013,19.2490,0.0000,354688.1000,-354688.1000,16.5543,0.0000,57007.1185,57007.1185,808.4849,411695.2185,0.0000,-411695.2185,19.2490,18.4233,35461.7000,0.0000,35461.7000,1.2055,8237.1793,0.0000,8237.1793,58.8748,0.0000,27224.5207,27224.5207,18.4233,18.4062,0.0000,118758.9000,-118758.9000,6.4184,0.0000,20947.6776,20947.6776,313.4639,139706.5776,0.0000,-139706.5776,18.4062,18.3803,1621.0000,0.0000,1621.0000,0.0558,380.3821,0.0000,380.3821,2.7244,0.0000,1240.6179,1240.6179,18.3803,18.3738,0.0000,25030.8000,-25030.8000,1.3829,0.0000,4464.0971,4464.0971,67.5406,29494.8971,0.0000,-29494.8971,18.3738,18.2780,6413.1000,0.0000,6413.1000,0.2208,1505.4882,0.0000,1505.4882,10.7848,0.0000,4907.6118,4907.6118,18.2780,12.8089,12.8089,15.5434,27.2514,408771.5014,12.8089,12.7956,12.8043,15.5368,27.3177,218541.2922,12.8043,12.7914,12.8013,15.5347,27.3383,191368.0271,38.7566,3028.4962,-454982.0000,818680.8208
5294,13.1891,19.6273,0.0000,367851.1000,-367851.1000,17.2156,0.0000,59653.2928,59653.2928,840.7826,427504.3928,0.0000,-427504.3928,19.6273,18.8711,33654.3000,0.0000,33654.3000,1.1377,7782.4189,0.0000,7782.4189,55.5637,0.0000,25871.8811,25871.8811,18.8711,18.8343,0.0000,126248.1000,-126248.1000,6.8412,0.0000,22456.3584,22456.3584,334.1143,148704.4584,0.0000,-148704.4584,18.8343,18.8102,1569.1000,0.0000,1569.1000,0.0536,366.2934,0.0000,366.2934,2.6200,0.0000,1202.8066,1202.8066,18.8102,18.8009,0.0000,26964.1000,-26964.1000,1.4916,0.0000,4842.2645,4842.2645,72.8479,31806.3645,0.0000,-31806.3645,18.8009,18.6961,7318.2000,0.0000,7318.2000,0.2503,1709.0626,0.0000,1709.0626,12.2248,0.0000,5609.1374,5609.1374,18.6961,13.1964,13.1964,15.9463,28.6261,429391.5429,13.1964,13.1836,13.1920,15.9399,28.6928,229542.7492,13.1920,13.1796,13.1891,15.9379,28.7136,200995.3760,40.4852,3163.5678,-478521.7000,859929.6680
5295,13.4025,19.8292,0.0000,368375.4000,-368375.4000,17.2831,0.0000,60035.3954,60035.3954,844.0779,428410.7954,0.0000,-428410.7954,19.8292,19.1830,28680.6000,0.0000,28680.6000,0.9648,6616.5834,0.0000,6616.5834,47.1171,0.0000,22064.0166,22064.0166,19.1830,19.1158,0.0000,126127.8000,-126127.8000,6.8513,0.0000,22568.5275,22568.5275,334.6075,148696.3275,0.0000,-148696.3275,19.1158,19.0846,2017.6000,0.0000,2017.6000,0.0686,469.4019,0.0000,469.4019,3.3495,0.0000,1548.1981,1548.1981,19.0846,19.0709,0.0000,28235.8000,-28235.8000,1.5638,0.0000,5093.4857,5093.4857,76.3715,33329.2857,0.0000,-33329.2857,19.0709,18.9486,8525.1000,0.0000,8525.1000,0.2899,1984.4609,0.0000,1984.4609,14.1592,0.0000,6540.6391,6540.6391,18.9486,13.4098,13.4098,16.1792,28.8635,432952.9471,13.4098,13.3970,13.4053,16.1728,28.9298,231438.3313,13.4053,13.3931,13.4025,16.1709,28.9503,202652.3356,40.5321,3167.2384,-483515.7000,867043.6141
5296,13.4653,19.8845,0.0000,372202.4000,-372202.4000,17.4867,0.0000,60748.0860,60748.0860,854.0240,432950.4860,0.0000,-432950.4860,19.8845,19.4602,18730.5000,0.0000,18730.5000,0.6284,4318.3168,0.0000,4318.3168,30.6899,0.0000,14412.1832,14412.1832,19.4602,19.3421,0.0000,111417.3000,-111417.3000,6.0627,0.0000,20042.9796,20042.9796,296.0923,131460.2796,0.0000,-131460.2796,19.3421,19.3211,1290.1000,0.0000,1290.1000,0.0437,299.3379,0.0000,299.3379,2.1337,0.0000,990.7621,990.7621,19.3211,19.2951,0.0000,29368.6000,-29368.6000,1.6277,0.0000,5318.6744,5318.6744,79.4965,34687.2744,0.0000,-34687.2744,19.2951,19.1270,11240.5000,0.0000,11240.5000,0.3809,2609.5538,0.0000,2609.5538,18.6021,0.0000,8630.9462,8630.9462,19.1270,13.4727,13.4727,16.2998,28.6022,429033.0592,13.4727,13.4598,13.4682,16.2934,28.6674,229339.4661,13.4682,13.4558,13.4653,16.2914,28.6876,200812.9494,39.3452,3074.4926,-481727.2000,859185.4746
5297,12.5140,18.9106,0.0000,273979.5000,-273979.5000,12.8773,0.0000,43747.9069,43747.9069,628.9063,317727.4069,0.0000,-317727.4069,18.9106,18.4394,15440.1000,0.0000,15440.1000,0.5176,3601.0509,0.0000,3601.0509,25.2804,0.0000,11839.0491,11839.0491,18.4394,18.3431,0.0000,71442.3000,-71442.3000,3.8935,0.0000,12605.3446,12605.3446,190.1544,84047.6446,0.0000,-84047.6446,18.3431,18.3190,1070.3000,0.0000,1070.3000,0.0361,251.3494,0.0000,251.3494,1.7649,0.0000,818.9506,818.9506,18.3190,18.2869,0.0000,28838.4000,-28838.4000,1.5995,0.0000,5138.1541,5138.1541,78.1148,33976.5541,0.0000,-33976.5541,18.2869,18.0216,13201.6000,0.0000,13201.6000,0.4460,3102.4049,0.0000,3102.4049,21.7827,0.0000,10099.1951,10099.1951,18.0216,12.5228,12.5228,15.2722,20.5410,308114.5574,12.5228,12.5075,12.5174,15.2645,20.5981,164785.0212,12.5174,12.5029,12.5140,15.2622,20.6152,144306.2449,29.0551,2270.4085,-344548.2000,617205.8236
5298,12.0526,18.4795,0.0000,258070.0000,-258070.0000,12.0558,0.0000,40781.5801,40781.5801,588.7841,298851.5801,0.0000,-298851.5801,18.4795,17.9737,15442.4000,0.0000,15442.4000,0.5244,3620.4560,0.0000,3620.4560,25.6104,0.0000,11821.9440,11821.9440,17.9737,17.8990,0.0000,54429.2000,-54429.2000,2.9497,0.0000,9521.6303,9521.6303,144.0587,63950.8303,0.0000,-63950.8303,17.8990,17.8781,825.3000,0.0000,825.3000,0.0282,194.8779,0.0000,194.8779,1.3792,0.0000,630.4221,630.4221,17.8781,17.8447,0.0000,26656.1000,-26656.1000,1.4743,0.0000,4716.6671,4716.6671,72.0043,31372.7671,0.0000,-31372.7671,17.8447,17.5619,12598.2000,0.0000,12598.2000,0.4314,2976.8157,0.0000,2976.8157,21.0696,0.0000,9621.3843,9621.3843,17.5619,12.0619,12.0619,14.8119,18.5236,277854.4026,12.0619,12.0455,12.0562,14.8037,18.5789,148630.9360,12.0562,12.0406,12.0526,14.8013,18.5954,130167.6513,26.1958,2046.9755,-310289.4000,556652.9899
5299,11.2390,17.6687,0.0000,185896.7000,-185896.7000,8.6590,0.0000,28854.7262,28854.7262,422.8909,214751.4262,0.0000,-214751.4262,17.6687,16.9752,15437.5000,0.0000,15437.5000,0.5273,3655.7207,0.0000,3655.7207,25.7509,0.0000,11781.7793,11781.7793,16.9752,16.9412,0.0000,33931.1000,-33931.1000,1.8343,0.0000,5831.2555,5831.2555,89.5849,39762.3555,0.0000,-39762.3555,16.9412,16.9094,902.2000,0.0000,902.2000,0.0311,215.6189,0.0000,215.6189,1.5169,0.0000,686.5811,686.5811,16.9094,16.8842,0.0000,24349.8000,-24349.8000,1.3453,0.0000,4246.3347,4246.3347,65.7019,28596.1347,0.0000,-28596.1347,16.8842,16.5346,11542.2000,0.0000,11542.2000,0.3976,2760.5052,0.0000,2760.5052,19.4204,0.0000,8781.6948,8781.6948,16.5346,11.2499,11.2499,13.8923,13.0398,195596.3039,11.2499,11.2307,11.2432,13.8827,13.0871,104696.6073,11.2432,11.2251,11.2390,13.8798,13.1010,91707.1451,19.1919,1499.6782,-216295.7000,392000.0563
5300,10.7570,17.2105,0.0000,173517.0000,-173517.0000,8.0417,0.0000,26655.5167,26655.5167,392.7449,200172.5167,0.0000,-200172.5167,17.2105,16.5709,13075.0000,0.0000,13075.0000,0.4515,3114.1550,0.0000,3114.1550,22.0529,0.0000,9960.8450,9960.8450,16.5709,16.5350,0.0000,25907.7000,-25907.7000,1.3935,0.0000,4421.5503,4421.5503,68.0553,30329.2503,0.0000,-30329.2503,16.5350,16.5135,541.1000,0.0000,541.1000,0.0189,129.9938,0.0000,129.9938,0.9220,0.0000,411.1062,411.1062,16.5135,16.4809,0.0000,21341.4000,-21341.4000,1.1765,0.0000,3700.5616,3700.5616,57.4587,25041.9616,0.0000,-25041.9616,16.4809,16.1568,9430.2000,0.0000,9430.2000,0.3293,2267.0907,0.0000,2267.0907,16.0806,0.0000,7163.1093,7163.1093,16.1568,10.7687,10.7687,13.4627,11.8575,177862.4673,10.7687,10.7481,10.7615,13.4524,11.9028,95222.4240,10.7615,10.7420,10.7570,13.4494,11.9162,83413.6735,17.1171,1337.5543,-197719.8000,356498.5648
5301,10.3108,16.7752,0.0000,145782.0000,-145782.0000,6.7365,0.0000,22184.9897,22184.9897,329.0015,167966.9897,0.0000,-167966.9897,16.7752,16.0348,12753.7000,0.0000,12753.7000,0.4433,3054.5090,0.0000,3054.5090,21.6484,0.0000,9699.1910,9699.1910,16.0348,16.0136,0.0000,20808.0000,-20808.0000,1.1170,0.0000,3519.4071,3519.4071,54.5514,24327.4071,0.0000,-24327.4071,16.0136,15.9947,400.9000,0.0000,400.9000,0.0141,96.9660,0.0000,96.9660,0.6870,0.0000,303.9340,303.9340,15.9947,15.9706,0.0000,17399.3000,-17399.3000,0.9584,0.0000,2995.2441,2995.2441,46.8077,20394.5441,0.0000,-20394.5441,15.9706,15.6344,8223.4000,0.0000,8223.4000,0.2888,1990.1174,0.0000,1990.1174,14.1032,0.0000,6233.2826,6233.2826,15.6344,10.3235,10.3235,12.9790,9.7894,146841.3341,10.3235,10.3011,10.3157,12.9678,9.8307,78645.9671,10.3157,10.2945,10.3108,12.9644,9.8430,68900.8991,14.3371,1120.3182,-162611.3000,294388.2004
