Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5302,9.9449,16.4202,0.0000,132734.7000,-132734.7000,6.1172,0.0000,20046.6881,20046.6881,298.7534,152781.3881,0.0000,-152781.3881,16.4202,15.6077,12751.1000,0.0000,12751.1000,0.4459,3067.8650,0.0000,3067.8650,21.7770,0.0000,9683.2350,9683.2350,15.6077,15.5963,0.0000,19323.5000,-19323.5000,1.0347,0.0000,3245.5941,3245.5941,50.5308,22569.0941,0.0000,-22569.0941,15.5963,15.5750,413.2000,0.0000,413.2000,0.0146,100.4901,0.0000,100.4901,0.7134,0.0000,312.7099,312.7099,15.5750,15.5592,0.0000,13775.0000,-13775.0000,0.7580,0.0000,2357.9375,2357.9375,37.0219,16132.9375,0.0000,-16132.9375,15.5592,15.3487,4602.8000,0.0000,4602.8000,0.1628,1119.9474,0.0000,1119.9474,7.9520,0.0000,3482.8526,3482.8526,15.3487,9.9584,9.9584,12.6536,8.8705,133057.2714,9.9584,9.9346,9.9501,12.6417,8.9096,71277.0849,9.9501,9.9275,9.9449,12.6381,8.9213,62448.8378,12.7998,1000.1961,-148066.1000,266783.1942
5303,9.5944,16.0779,0.0000,117120.5000,-117120.5000,5.3859,0.0000,17562.3498,17562.3498,263.0363,134682.8498,0.0000,-134682.8498,16.0779,15.1614,12752.2000,0.0000,12752.2000,0.4482,3081.7973,0.0000,3081.7973,21.8891,0.0000,9670.4027,9670.4027,15.1614,15.1641,0.0000,16321.9000,-16321.9000,0.8722,0.0000,2722.0150,2722.0150,42.5976,19043.9150,0.0000,-19043.9150,15.1641,15.1409,399.9000,0.0000,399.9000,0.0142,97.8148,0.0000,97.8148,0.6947,0.0000,302.0852,302.0852,15.1409,15.1336,0.0000,10920.8000,-10920.8000,0.6006,0.0000,1858.7902,1858.7902,29.3300,12779.5902,0.0000,-12779.5902,15.1336,15.0581,1434.9000,0.0000,1434.9000,0.0511,351.1164,0.0000,351.1164,2.4939,0.0000,1083.7836,1083.7836,15.0581,9.6089,9.6089,12.3335,7.7472,116207.3791,9.6089,9.5835,9.6001,12.3208,7.7832,62265.6627,9.6001,9.5760,9.5944,12.3170,7.7939,54557.4082,11.0582,864.0997,-129776.2000,233030.4499
5304,9.3700,15.8630,0.0000,111584.4000,-111584.4000,5.1207,0.0000,16656.6451,16656.6451,250.0859,128241.0451,0.0000,-128241.0451,15.8630,14.9002,12757.2000,0.0000,12757.2000,0.4506,3091.6797,0.0000,3091.6797,22.0057,0.0000,9665.5203,9665.5203,14.9002,14.9085,0.0000,14524.1000,-14524.1000,0.7746,0.0000,2412.3441,2412.3441,37.8297,16936.4441,0.0000,-16936.4441,14.9085,14.8833,412.6000,0.0000,412.6000,0.0148,101.2668,0.0000,101.2668,0.7213,0.0000,311.3332,311.3332,14.8833,14.8795,0.0000,9097.1000,-9097.1000,0.4999,0.0000,1543.3159,1543.3159,24.4156,10640.4159,0.0000,-10640.4159,14.8795,14.8326,831.1000,0.0000,831.1000,0.0298,204.0612,0.0000,204.0612,1.4536,0.0000,627.0388,627.0388,14.8326,9.3850,9.3850,12.1088,7.2389,108583.2222,9.3850,9.3586,9.3758,12.0956,7.2739,58191.1069,9.3758,9.3508,9.3700,12.0917,7.2843,50990.1507,10.3355,807.6284,-121204.7000,217764.4798
5305,9.1575,15.6555,0.0000,101328.4000,-101328.4000,4.6439,0.0000,15061.6966,15061.6966,226.8019,116390.0966,0.0000,-116390.0966,15.6555,14.6013,12756.6000,0.0000,12756.6000,0.4520,3099.9777,0.0000,3099.9777,22.0733,0.0000,9656.6223,9656.6223,14.6013,14.6201,0.0000,12777.8000,-12777.8000,0.6807,0.0000,2112.5942,2112.5942,33.2431,14890.3942,0.0000,-14890.3942,14.6201,14.5933,400.5000,0.0000,400.5000,0.0144,98.6794,0.0000,98.6794,0.7028,0.0000,301.8206,301.8206,14.5933,14.5951,0.0000,7454.3000,-7454.3000,0.4095,0.0000,1260.0610,1260.0610,19.9992,8714.3610,0.0000,-8714.3610,14.5951,14.5716,378.7000,0.0000,378.7000,0.0136,93.3396,0.0000,93.3396,0.6648,0.0000,285.3604,285.3604,14.5716,9.1732,9.1732,11.8724,6.4694,97040.2678,9.1732,9.1457,9.1636,11.8586,6.5023,52018.4844,9.1636,9.1375,9.1575,11.8545,6.5121,45584.8547,9.3211,728.3641,-108024.7000,194643.6070
5306,8.9702,15.4731,0.0000,92100.9000,-92100.9000,4.2158,0.0000,13639.5028,13639.5028,205.8936,105740.4028,0.0000,-105740.4028,15.4731,14.3207,12756.8000,0.0000,12756.8000,0.4533,3107.5034,0.0000,3107.5034,22.1404,0.0000,9649.2966,9649.2966,14.3207,14.3466,0.0000,9731.3000,-9731.3000,0.5177,0.0000,1602.1288,1602.1288,25.2846,11333.4288,0.0000,-11333.4288,14.3466,14.3161,411.8000,0.0000,411.8000,0.0149,101.8404,0.0000,101.8404,0.7258,0.0000,309.9596,309.9596,14.3161,14.3238,0.0000,6546.5000,-6546.5000,0.3595,0.0000,1102.8865,1102.8865,17.5568,7649.3865,0.0000,-7649.3865,14.3238,14.2977,378.7000,0.0000,378.7000,0.0137,93.6836,0.0000,93.6836,0.6677,0.0000,285.0164,285.0164,14.2977,8.9865,8.9865,11.6421,5.7102,85652.6939,8.9865,8.9578,8.9765,11.6278,5.7410,45928.1369,8.9765,8.9493,8.9702,11.6235,5.7502,40251.3855,8.3623,653.4453,-94831.4000,171832.2163
5307,8.9197,15.4288,0.0000,112010.6000,-112010.6000,5.1216,0.0000,16571.5244,16571.5244,250.1310,128582.1244,0.0000,-128582.1244,15.4288,14.4630,12743.5000,0.0000,12743.5000,0.4541,3106.0856,0.0000,3106.0856,22.1765,0.0000,9637.4144,9637.4144,14.4630,14.4681,0.0000,7748.4000,-7748.4000,0.4117,0.0000,1278.3931,1278.3931,20.1086,9026.7931,0.0000,-9026.7931,14.4681,14.4419,401.2000,0.0000,401.2000,0.0145,99.0554,0.0000,99.0554,0.7100,0.0000,302.1446,302.1446,14.4419,14.4391,0.0000,5946.5000,-5946.5000,0.3264,0.0000,1003.3277,1003.3277,15.9422,6949.8277,0.0000,-6949.8277,14.4391,14.3881,830.9000,0.0000,830.9000,0.0301,205.2281,0.0000,205.2281,1.4710,0.0000,625.6719,625.6719,14.3881,8.9357,8.9357,11.6619,6.6859,100288.6631,8.9357,8.9075,8.9259,11.6478,6.7205,53763.6873,8.9259,8.8991,8.9197,11.6436,6.7308,47115.6517,9.5378,745.2943,-111729.9000,201168.0021
5308,8.9800,15.4921,0.0000,119720.8000,-119720.8000,5.4726,0.0000,17733.2471,17733.2471,267.2708,137454.0471,0.0000,-137454.0471,15.4921,14.5830,12742.0000,0.0000,12742.0000,0.4543,3103.1197,0.0000,3103.1197,22.1884,0.0000,9638.8803,9638.8803,14.5830,14.5837,0.0000,7859.1000,-7859.1000,0.4179,0.0000,1299.0090,1299.0090,20.4081,9158.1090,0.0000,-9158.1090,14.5837,14.5508,532.4000,0.0000,532.4000,0.0193,131.2429,0.0000,131.2429,0.9405,0.0000,401.1571,401.1571,14.5508,14.5459,0.0000,5740.8000,-5740.8000,0.3152,0.0000,969.9078,969.9078,15.3931,6710.7078,0.0000,-6710.7078,14.5459,14.2995,4297.6000,0.0000,4297.6000,0.1555,1059.9511,0.0000,1059.9511,7.5949,0.0000,3237.6489,3237.6489,14.2995,8.9958,8.9958,11.6476,6.9906,104858.5374,8.9958,8.9681,8.9862,11.6338,7.0272,56217.2003,8.9862,8.9598,8.9800,11.6296,7.0381,49266.8807,10.2521,801.1097,-115748.7000,210342.6184
5309,9.5441,16.0632,0.0000,212013.2000,-212013.2000,9.6947,0.0000,31759.2306,31759.2306,473.4738,243772.4306,0.0000,-243772.4306,16.0632,15.5315,12744.7000,0.0000,12744.7000,0.4540,3080.5735,0.0000,3080.5735,22.1724,0.0000,9664.1265,9664.1265,15.5315,15.5275,0.0000,2111.0000,-2111.0000,0.1123,0.0000,354.1305,354.1305,5.4845,2465.1305,0.0000,-2465.1305,15.5275,15.5084,482.7000,0.0000,482.7000,0.0174,117.4992,0.0000,117.4992,0.8512,0.0000,365.2008,365.2008,15.5084,15.4920,0.0000,6413.1000,-6413.1000,0.3521,0.0000,1096.7933,1096.7933,17.1981,7509.8933,0.0000,-7509.8933,15.4920,14.9680,14396.3000,0.0000,14396.3000,0.5201,3506.0020,0.0000,3506.0020,25.4008,0.0000,10890.2980,10890.2980,14.9680,9.5576,9.5576,12.2628,11.6345,174517.6624,9.5576,9.5339,9.5494,12.2510,11.6854,93483.1794,9.5494,9.5267,9.5441,12.2474,11.7009,81906.3732,16.7260,1306.9941,-192913.6000,349907.2149
5310,10.0283,16.5345,0.0000,254307.7000,-254307.7000,11.6669,0.0000,38473.7596,38473.7596,569.7929,292781.4596,0.0000,-292781.4596,16.5345,15.8004,21649.5000,0.0000,21649.5000,0.7648,5201.1095,0.0000,5201.1095,37.3525,0.0000,16448.3905,16448.3905,15.8004,15.7985,0.0000,2535.6000,-2535.6000,0.1355,0.0000,427.2160,427.2160,6.6152,2962.8160,0.0000,-2962.8160,15.7985,15.7676,981.5000,0.0000,981.5000,0.0349,238.0657,0.0000,238.0657,1.7067,0.0000,743.4343,743.4343,15.7676,15.7599,0.0000,6564.3000,-6564.3000,0.3609,0.0000,1126.5450,1126.5450,17.6278,7690.8450,0.0000,-7690.8450,15.7599,15.3117,15300.7000,0.0000,15300.7000,0.5450,3713.1125,0.0000,3713.1125,26.6192,0.0000,11587.5875,11587.5875,15.3117,10.0405,10.0405,12.6761,13.7316,205974.6955,10.0405,10.0191,10.0330,12.6654,13.7874,110298.9038,10.0330,10.0125,10.0283,12.6621,13.8044,96630.8213,20.2622,1583.3146,-225475.9000,412904.4206
5311,10.5489,17.0459,0.0000,272934.3000,-272934.3000,12.5572,0.0000,41743.3452,41743.3452,613.2754,314677.6452,0.0000,-314677.6452,17.0459,16.2231,26407.0000,0.0000,26407.0000,0.9266,6302.6631,0.0000,6302.6631,45.2537,0.0000,20104.3369,20104.3369,16.2231,16.2135,0.0000,34245.0000,-34245.0000,1.8316,0.0000,5810.2598,5810.2598,89.4530,40055.2598,0.0000,-40055.2598,16.2135,16.1717,1635.6000,0.0000,1635.6000,0.0580,394.5745,0.0000,394.5745,2.8328,0.0000,1241.0255,1241.0255,16.1717,16.1683,0.0000,6279.9000,-6279.9000,0.3455,0.0000,1083.7111,1083.7111,16.8713,7363.6111,0.0000,-7363.6111,16.1683,15.8140,14697.8000,0.0000,14697.8000,0.5215,3547.8063,0.0000,3547.8063,25.4704,0.0000,11149.9937,11149.9937,15.8140,10.5600,10.5600,13.1870,16.4555,246833.0893,10.5600,10.5407,10.5533,13.1773,16.5159,132126.8772,10.5533,10.5348,10.5489,13.1744,16.5344,115740.8424,24.3607,1903.5758,-270718.8000,494700.8089
5312,10.8483,17.3307,0.0000,283479.0000,-283479.0000,13.0830,0.0000,43632.6927,43632.6927,638.9541,327111.6927,0.0000,-327111.6927,17.3307,16.4420,30011.8000,0.0000,30011.8000,1.0455,7137.2548,0.0000,7137.2548,51.0603,0.0000,22874.5452,22874.5452,16.4420,16.4409,0.0000,40757.8000,-40757.8000,2.1843,0.0000,6940.7607,6940.7607,106.6756,47698.5607,0.0000,-47698.5607,16.4409,16.3987,1772.2000,0.0000,1772.2000,0.0625,426.2706,0.0000,426.2706,3.0510,0.0000,1345.9294,1345.9294,16.3987,16.3969,0.0000,6342.4000,-6342.4000,0.3491,0.0000,1097.9764,1097.9764,17.0514,7440.3764,0.0000,-7440.3764,16.3969,16.1057,12889.1000,0.0000,12889.1000,0.4546,3102.0028,0.0000,3102.0028,22.2043,0.0000,9787.0972,9787.0972,16.1057,10.8588,10.8588,13.4822,17.3830,260745.5949,10.8588,10.8404,10.8524,13.4731,17.4438,139550.4387,10.8524,10.8348,10.8483,13.4703,17.4625,122237.1746,25.7686,2013.5921,-285906.1000,522533.2082
5313,11.1560,17.6324,0.0000,296789.1000,-296789.1000,13.7221,0.0000,45984.6211,45984.6211,670.1655,342773.7211,0.0000,-342773.7211,17.6324,16.6429,35434.1000,0.0000,35434.1000,1.2295,8394.8833,0.0000,8394.8833,60.0457,0.0000,27039.2167,27039.2167,16.6429,16.6567,0.0000,47251.4000,-47251.4000,2.5349,0.0000,8074.0847,8074.0847,123.8002,55325.4847,0.0000,-55325.4847,16.6567,16.6168,1817.8000,0.0000,1817.8000,0.0639,436.0246,0.0000,436.0246,3.1193,0.0000,1381.7754,1381.7754,16.6168,16.6168,0.0000,8094.2000,-8094.2000,0.4458,0.0000,1405.5871,1405.5871,21.7703,9499.7871,0.0000,-9499.7871,16.6168,16.3727,11683.2000,0.0000,11683.2000,0.4108,2803.8165,0.0000,2803.8165,20.0609,0.0000,8879.3835,8879.3835,16.3727,11.1660,11.1660,13.7693,18.4825,277238.0328,11.1660,11.1485,11.1599,13.7606,18.5445,148356.0787,11.1599,11.1432,11.1560,13.7579,18.5635,129944.7574,27.6103,2157.5087,-303199.6000,555538.8689
5314,11.7318,18.2070,0.0000,317032.6000,-317032.6000,14.6856,0.0000,49743.4439,49743.4439,717.2191,366776.0439,0.0000,-366776.0439,18.2070,17.2345,37243.6000,0.0000,37243.6000,1.2869,8760.9246,0.0000,8760.9246,62.8483,0.0000,28482.6754,28482.6754,17.2345,17.2520,0.0000,81204.2000,-81204.2000,4.3606,0.0000,14018.8253,14018.8253,212.9636,95223.0253,0.0000,-95223.0253,17.2520,17.2114,2141.4000,0.0000,2141.4000,0.0750,509.7633,0.0000,509.7633,3.6633,0.0000,1631.6367,1631.6367,17.2114,17.2109,0.0000,13641.8000,-13641.8000,0.7516,0.0000,2389.5748,2389.5748,36.7067,16031.3748,0.0000,-16031.3748,17.2109,17.0420,9422.3000,0.0000,9422.3000,0.3302,2244.1563,0.0000,2244.1563,16.1281,0.0000,7178.1437,7178.1437,17.0420,11.7409,11.7409,14.3915,21.9695,329542.8813,11.7409,11.7250,11.7354,14.3835,22.0353,176282.6102,11.7354,11.7201,11.7318,14.3811,22.0557,154390.0006,32.2348,2518.8699,-363071.3000,660215.4921
5315,12.0880,18.5473,0.0000,329305.9000,-329305.9000,15.3083,0.0000,52079.9567,52079.9567,747.6322,381385.8567,0.0000,-381385.8567,18.5473,17.7311,32275.9000,0.0000,32275.9000,1.1065,7560.8002,0.0000,7560.8002,54.0378,0.0000,24715.0998,24715.0998,17.7311,17.7148,0.0000,87499.2000,-87499.2000,4.7123,0.0000,15239.6768,15239.6768,230.1428,102738.8768,0.0000,-102738.8768,17.7148,17.6679,2555.0000,0.0000,2555.0000,0.0887,604.6963,0.0000,604.6963,4.3344,0.0000,1950.3037,1950.3037,17.6679,17.6630,0.0000,16622.3000,-16622.3000,0.9169,0.0000,2931.7501,2931.7501,44.7822,19554.0501,0.0000,-19554.0501,17.6630,17.5210,8216.5000,0.0000,8216.5000,0.2856,1945.8711,0.0000,1945.8711,13.9468,0.0000,6270.6289,6270.6289,17.5210,12.0968,12.0968,14.8089,23.4512,351768.6387,12.0968,12.0815,12.0915,14.8013,23.5172,188137.3325,12.0915,12.0768,12.0880,14.7989,23.5376,164763.0697,33.6275,2627.7028,-390380.0000,704669.0410
5316,12.5138,18.9672,0.0000,340869.8000,-340869.8000,15.8811,0.0000,54428.3514,54428.3514,775.6069,395298.1514,0.0000,-395298.1514,18.9672,18.0677,37240.3000,0.0000,37240.3000,1.2708,8679.5415,0.0000,8679.5415,62.0628,0.0000,28560.7585,28560.7585,18.0677,18.0691,0.0000,101688.3000,-101688.3000,5.4903,0.0000,17819.4815,17819.4815,268.1396,119507.7815,0.0000,-119507.7815,18.0691,18.0277,2438.0000,0.0000,2438.0000,0.0841,574.4734,0.0000,574.4734,4.1094,0.0000,1863.5266,1863.5266,18.0277,18.0252,0.0000,19522.2000,-19522.2000,1.0780,0.0000,3462.3907,3462.3907,52.6494,22984.5907,0.0000,-22984.5907,18.0252,17.9084,7312.2000,0.0000,7312.2000,0.2525,1723.9311,0.0000,1723.9311,12.3341,0.0000,5588.2689,5588.2689,17.9084,12.5221,12.5221,15.2152,24.9892,374838.4074,12.5221,12.5076,12.5170,15.2080,25.0564,200451.2192,12.5170,12.5031,12.5138,15.2057,25.0772,175540.5021,36.0854,2819.7651,-415089.8000,750830.1287
5317,12.8750,19.3185,0.0000,353956.9000,-353956.9000,16.5351,0.0000,56985.8589,56985.8589,807.5478,410942.7589,0.0000,-410942.7589,19.3185,18.4932,35436.9000,0.0000,35436.9000,1.2025,8224.6178,0.0000,8224.6178,58.7260,0.0000,27212.2822,27212.2822,18.4932,18.4771,0.0000,109384.9000,-109384.9000,5.9163,0.0000,19319.3193,19319.3193,288.9403,128704.2193,0.0000,-128704.2193,18.4771,18.4507,1621.3000,0.0000,1621.3000,0.0557,380.1230,0.0000,380.1230,2.7196,0.0000,1241.1770,1241.1770,18.4507,18.4449,0.0000,22023.1000,-22023.1000,1.2172,0.0000,3932.0980,3932.0980,59.4457,25955.1980,0.0000,-25955.1980,18.4449,18.3466,6407.8000,0.0000,6407.8000,0.2202,1502.9373,0.0000,1502.9373,10.7549,0.0000,4904.8627,4904.8627,18.3466,12.8830,12.8830,15.6148,26.4962,397442.7192,12.8830,12.8690,12.8781,15.6078,26.5639,212510.8511,12.8781,12.8647,12.8750,15.6057,26.5848,186093.8484,37.7204,2947.5224,-441898.9000,796047.4187
5318,13.2102,19.6458,0.0000,364720.8000,-364720.8000,17.0772,0.0000,59174.5961,59174.5961,834.0206,423895.3961,0.0000,-423895.3961,19.6458,18.8848,33630.9000,0.0000,33630.9000,1.1359,7775.3128,0.0000,7775.3128,55.4741,0.0000,25855.5872,25855.5872,18.8848,18.8514,0.0000,116133.3000,-116133.3000,6.2955,0.0000,20662.5488,20662.5488,307.4610,136795.8488,0.0000,-136795.8488,18.8514,18.8267,1563.2000,0.0000,1563.2000,0.0534,364.8410,0.0000,364.8410,2.6076,0.0000,1198.3590,1198.3590,18.8267,18.8185,0.0000,23501.8000,-23501.8000,1.3003,0.0000,4221.6315,4221.6315,63.5056,27723.4315,0.0000,-27723.4315,18.8185,18.7103,7312.2000,0.0000,7312.2000,0.2499,1707.2986,0.0000,1707.2986,12.2030,0.0000,5604.9014,5604.9014,18.7103,13.2179,13.2179,15.9641,27.6583,414874.2666,13.2179,13.2044,13.2132,15.9574,27.7264,221811.3619,13.2132,13.2002,13.2102,15.9553,27.7475,194232.7449,39.1681,3060.6528,-461849.6000,830918.3734
5319,13.4231,19.8493,0.0000,365844.2000,-365844.2000,17.1667,0.0000,59651.5493,59651.5493,838.3921,425495.7493,0.0000,-425495.7493,19.8493,19.1996,28660.3000,0.0000,28660.3000,0.9638,6610.3421,0.0000,6610.3421,47.0723,0.0000,22049.9579,22049.9579,19.1996,19.1360,0.0000,118448.9000,-118448.9000,6.4347,0.0000,21201.2233,21201.2233,314.2596,139650.1233,0.0000,-139650.1233,19.1360,19.1041,2019.6000,0.0000,2019.6000,0.0686,469.7533,0.0000,469.7533,3.3521,0.0000,1549.8467,1549.8467,19.1041,19.0918,0.0000,24922.4000,-24922.4000,1.3803,0.0000,4497.2307,4497.2307,67.4125,29419.6307,0.0000,-29419.6307,19.0918,18.9663,8518.0000,0.0000,8518.0000,0.2896,1982.3122,0.0000,1982.3122,14.1441,0.0000,6535.6878,6535.6878,18.9663,13.4307,13.4307,16.1985,28.0801,421201.2719,13.4307,13.4174,13.4261,16.1918,28.1480,225183.6654,13.4261,13.4132,13.4231,16.1898,28.1689,197182.5479,39.4556,3083.1185,-470017.6000,843567.4852
5320,13.6020,20.0232,0.0000,377379.0000,-377379.0000,17.7323,0.0000,61790.4263,61790.4263,866.0175,439169.4263,0.0000,-439169.4263,20.0232,19.6047,18721.3000,0.0000,18721.3000,0.6279,4309.2304,0.0000,4309.2304,30.6668,0.0000,14412.0696,14412.0696,19.6047,19.4859,0.0000,111824.7000,-111824.7000,6.0854,0.0000,20172.7658,20172.7658,297.2024,131997.4658,0.0000,-131997.4658,19.4859,19.4652,1284.9000,0.0000,1284.9000,0.0435,297.6237,0.0000,297.6237,2.1246,0.0000,987.2763,987.2763,19.4652,19.4416,0.0000,26466.8000,-26466.8000,1.4670,0.0000,4804.7474,4804.7474,71.6458,31271.5474,0.0000,-31271.5474,19.4416,19.2741,11231.1000,0.0000,11231.1000,0.3805,2602.8440,0.0000,2602.8440,18.5814,0.0000,8628.2560,8628.2560,19.2741,13.6096,13.6096,16.4418,28.7698,431547.1673,13.6096,13.5963,13.6050,16.4352,28.8374,230699.5786,13.6050,13.5922,13.6020,16.4331,28.8583,202008.3805,39.5049,3086.9721,-484433.2000,864255.1264
5321,12.7906,19.1872,0.0000,284222.2000,-284222.2000,13.3706,0.0000,45670.4106,45670.4106,652.9983,329892.6106,0.0000,-329892.6106,19.1872,18.7331,15431.6000,0.0000,15431.6000,0.5164,3587.1533,0.0000,3587.1533,25.2211,0.0000,11844.4467,11844.4467,18.7331,18.6255,0.0000,81159.9000,-81159.9000,4.4268,0.0000,14398.7738,14398.7738,216.1967,95558.6738,0.0000,-95558.6738,18.6255,18.6026,1072.1000,0.0000,1072.1000,0.0361,250.9065,0.0000,250.9065,1.7645,0.0000,821.1935,821.1935,18.6026,18.5737,0.0000,26733.4000,-26733.4000,1.4833,0.0000,4784.7329,4784.7329,72.4439,31518.1329,0.0000,-31518.1329,18.5737,18.3204,13190.5000,0.0000,13190.5000,0.4448,3088.9504,0.0000,3088.9504,21.7225,0.0000,10101.5496,10101.5496,18.3204,12.7994,12.7994,15.5599,21.5904,323856.5965,12.7994,12.7840,12.7941,15.5522,21.6508,173206.3350,12.7941,12.7794,12.7906,15.5499,21.6689,151682.1137,30.4171,2376.8326,-362421.3000,648745.0453
5322,12.2365,18.6557,0.0000,260873.9000,-260873.9000,12.2082,0.0000,41395.0025,41395.0025,596.2287,302268.9025,0.0000,-302268.9025,18.6557,18.1574,15427.4000,0.0000,15427.4000,0.5220,3609.1906,0.0000,3609.1906,25.4917,0.0000,11818.2094,11818.2094,18.1574,18.0806,0.0000,55644.6000,-55644.6000,3.0204,0.0000,9766.9996,9766.9996,147.5096,65411.5996,0.0000,-65411.5996,18.0806,18.0601,822.9000,0.0000,822.9000,0.0281,193.8748,0.0000,193.8748,1.3700,0.0000,629.0252,629.0252,18.0601,18.0306,0.0000,23560.9000,-23560.9000,1.3041,0.0000,4180.7950,4180.7950,63.6910,27741.6950,0.0000,-27741.6950,18.0306,17.7492,12587.6000,0.0000,12587.6000,0.4294,2967.4663,0.0000,2967.4663,20.9704,0.0000,9620.1337,9620.1337,17.7492,12.2462,12.2462,14.9977,18.5848,278772.0767,12.2462,12.2293,12.2403,14.9892,18.6418,149134.3993,12.2403,12.2242,12.2365,14.9867,18.6588,130611.7004,26.2681,2052.6270,-311241.5000,558518.1764
5323,11.3097,17.7332,0.0000,182701.5000,-182701.5000,8.5200,0.0000,28402.3441,28402.3441,416.1022,211103.8441,0.0000,-211103.8441,17.7332,17.0309,15416.2000,0.0000,15416.2000,0.5253,3647.7402,0.0000,3647.7402,25.6544,0.0000,11768.4598,11768.4598,17.0309,17.0023,0.0000,28775.9000,-28775.9000,1.5571,0.0000,4950.0997,4950.0997,76.0475,33725.9997,0.0000,-33725.9997,17.0023,16.9693,903.5000,0.0000,903.5000,0.0310,215.7616,0.0000,215.7616,1.5153,0.0000,687.7384,687.7384,16.9693,16.9485,0.0000,19670.0000,-19670.0000,1.0872,0.0000,3433.2303,3433.2303,53.0984,23103.2303,0.0000,-23103.2303,16.9485,16.5803,11532.5000,0.0000,11532.5000,0.3963,2755.9240,0.0000,2755.9240,19.3548,0.0000,8776.5760,8776.5760,16.5803,11.3212,11.3212,13.9507,12.2893,184339.7184,11.3212,11.3009,11.3141,13.9406,12.3366,98692.5653,11.3141,11.2950,11.3097,13.9376,12.3504,86453.1250,18.1754,1420.2542,-203295.2000,369485.4086
5324,10.7718,17.2227,0.0000,168535.5000,-168535.5000,7.8142,0.0000,25898.4179,25898.4179,381.6349,194433.9179,0.0000,-194433.9179,17.2227,16.5664,13065.6000,0.0000,13065.6000,0.4508,3111.4348,0.0000,3111.4348,22.0174,0.0000,9954.1652,9954.1652,16.5664,16.5391,0.0000,19989.8000,-19989.8000,1.0755,0.0000,3411.3050,3411.3050,52.5244,23401.1050,0.0000,-23401.1050,16.5391,16.5164,538.7000,0.0000,538.7000,0.0188,129.4104,0.0000,129.4104,0.9171,0.0000,409.2896,409.2896,16.5164,16.4906,0.0000,16224.6000,-16224.6000,0.8945,0.0000,2813.4346,2813.4346,43.6880,19038.0346,0.0000,-19038.0346,16.4906,16.1417,9422.3000,0.0000,9422.3000,0.3287,2264.9080,0.0000,2264.9080,16.0526,0.0000,7157.3920,7157.3920,16.1417,10.7842,10.7842,13.4629,10.9337,164005.8409,10.7842,10.7623,10.7766,13.4520,10.9784,87827.5890,10.7766,10.7558,10.7718,13.4488,10.9917,76941.7001,15.8738,1240.4024,-181723.3000,328775.1299
5325,10.3038,16.7675,0.0000,139106.1000,-139106.1000,6.4286,0.0000,21165.9859,21165.9859,313.9633,160272.0859,0.0000,-160272.0859,16.7675,15.9939,12756.6000,0.0000,12756.6000,0.4433,3055.5030,0.0000,3055.5030,21.6496,0.0000,9701.0970,9701.0970,15.9939,15.9803,0.0000,15780.9000,-15780.9000,0.8471,0.0000,2667.3358,2667.3358,41.3712,18448.2358,0.0000,-18448.2358,15.9803,15.9595,411.3000,0.0000,411.3000,0.0144,99.5246,0.0000,99.5246,0.7048,0.0000,311.7754,311.7754,15.9595,15.9430,0.0000,12297.8000,-12297.8000,0.6774,0.0000,2116.0171,2116.0171,33.0838,14413.8171,0.0000,-14413.8171,15.9430,15.5747,8216.5000,0.0000,8216.5000,0.2885,1989.1638,0.0000,1989.1638,14.0894,0.0000,6227.3362,6227.3362,15.5747,10.3175,10.3175,12.9461,8.8199,132299.1417,10.3175,10.2935,10.3091,12.9341,8.8602,70881.6174,10.3091,10.2864,10.3038,12.9306,8.8721,62104.6970,13.0490,1019.6693,-145800.4000,265285.4561
5326,9.9114,16.3864,0.0000,123672.1000,-123672.1000,5.6993,0.0000,18665.1350,18665.1350,278.3441,142337.2350,0.0000,-142337.2350,16.3864,15.5190,12746.8000,0.0000,12746.8000,0.4458,3068.1700,0.0000,3068.1700,21.7720,0.0000,9678.6300,9678.6300,15.5190,15.5157,0.0000,15536.9000,-15536.9000,0.8317,0.0000,2605.8680,2605.8680,40.6211,18142.7680,0.0000,-18142.7680,15.5157,15.4932,403.1000,0.0000,403.1000,0.0143,98.1382,0.0000,98.1382,0.6963,0.0000,304.9618,304.9618,15.4932,15.4855,0.0000,8229.5000,-8229.5000,0.4528,0.0000,1407.1594,1407.1594,22.1163,9636.6594,0.0000,-9636.6594,15.4855,15.2504,4599.1000,0.0000,4599.1000,0.1628,1120.1376,0.0000,1120.1376,7.9488,0.0000,3478.9624,3478.9624,15.2504,9.9260,9.9260,12.5882,7.8107,117160.6562,9.9260,9.9004,9.9171,12.5754,7.8483,62786.3696,9.9171,9.8928,9.9114,12.5716,7.8594,55016.0402,11.4100,891.5967,-129689.5000,234963.0660
5327,9.5329,16.0166,0.0000,104327.0000,-104327.0000,4.7966,0.0000,15624.4919,15624.4919,234.2575,119951.4919,0.0000,-119951.4919,16.0166,14.9978,12741.8000,0.0000,12741.8000,0.4480,3081.7475,0.0000,3081.7475,21.8819,0.0000,9660.0525,9660.0525,14.9978,15.0128,0.0000,13420.1000,-13420.1000,0.7169,0.0000,2232.3588,2232.3588,35.0102,15652.4588,0.0000,-15652.4588,15.0128,14.9864,408.6000,0.0000,408.6000,0.0146,100.1450,0.0000,100.1450,0.7106,0.0000,308.4550,308.4550,14.9864,14.9866,0.0000,4880.5000,-4880.5000,0.2684,0.0000,829.0538,829.0538,13.1058,5709.5538,0.0000,-5709.5538,14.9866,14.8988,1433.8000,0.0000,1433.8000,0.0511,351.5376,0.0000,351.5376,2.4947,0.0000,1082.2624,1082.2624,14.8988,9.5486,9.5486,12.2237,6.4956,97433.5607,9.5486,9.5211,9.5391,12.2099,6.5291,52232.4760,9.5391,9.5129,9.5329,12.2059,6.5390,45772.8713,9.4432,737.9057,-108043.4000,195438.9080
5328,9.2770,15.7708,0.0000,97723.9000,-97723.9000,4.4830,0.0000,14560.5143,14560.5143,218.9425,112284.4143,0.0000,-112284.4143,15.7708,14.6851,12734.1000,0.0000,12734.1000,0.4502,3089.8191,0.0000,3089.8191,21.9853,0.0000,9644.2809,9644.2809,14.6851,14.7034,0.0000,9655.6000,-9655.6000,0.5146,0.0000,1598.4286,1598.4286,25.1310,11254.0286,0.0000,-11254.0286,14.7034,14.6749,403.9000,0.0000,403.9000,0.0145,99.4054,0.0000,99.4054,0.7077,0.0000,304.4946,304.4946,14.6749,14.6769,0.0000,3270.3000,-3270.3000,0.1797,0.0000,553.3619,553.3619,8.7752,3823.6619,0.0000,-3823.6619,14.6769,14.6206,830.6000,0.0000,830.6000,0.0298,204.4951,0.0000,204.4951,1.4559,0.0000,626.1049,626.1049,14.6206,9.2935,9.2935,11.9570,5.8268,87401.8217,9.2935,9.2645,9.2834,11.9426,5.8584,46867.5947,9.2834,9.2559,9.2770,11.9383,5.8678,41074.9221,8.5076,664.7940,-96681.2000,175344.3384
5329,9.0693,15.5693,0.0000,87233.8000,-87233.8000,3.9958,0.0000,12943.9859,12943.9859,195.1484,100177.7859,0.0000,-100177.7859,15.5693,14.3615,12747.8000,0.0000,12747.8000,0.4523,3101.3643,0.0000,3101.3643,22.0876,0.0000,9646.4357,9646.4357,14.3615,14.3897,0.0000,8167.9000,-8167.9000,0.4347,0.0000,1345.5561,1345.5561,21.2301,9513.4561,0.0000,-9513.4561,14.3897,14.3583,401.9000,0.0000,401.9000,0.0145,99.3338,0.0000,99.3338,0.7074,0.0000,302.5662,302.5662,14.3583,14.3636,0.0000,2775.3000,-2775.3000,0.1524,0.0000,467.7911,467.7911,7.4438,3243.0911,0.0000,-3243.0911,14.3636,14.3351,378.6000,0.0000,378.6000,0.0137,93.6081,0.0000,93.6081,0.6667,0.0000,284.9919,284.9919,14.3351,9.0865,9.0865,11.7108,5.1251,76875.8880,9.0865,9.0562,9.0760,11.6957,5.1546,41236.9770,9.0760,9.0472,9.0693,11.6912,5.1634,36143.8189,7.5950,593.4817,-84648.7000,154256.6839
5330,8.9004,15.4055,0.0000,79057.2000,-79057.2000,3.6169,0.0000,11691.7899,11691.7899,176.6438,90748.9899,0.0000,-90748.9899,15.4055,14.0836,12748.0000,0.0000,12748.0000,0.4536,3108.1412,0.0000,3108.1412,22.1531,0.0000,9639.8588,9639.8588,14.0836,14.1134,0.0000,5666.3000,-5666.3000,0.3011,0.0000,929.6159,929.6159,14.7077,6595.9159,0.0000,-6595.9159,14.1134,14.0780,410.1000,0.0000,410.1000,0.0149,101.7427,0.0000,101.7427,0.7253,0.0000,308.3573,308.3573,14.0780,14.0868,0.0000,2505.9000,-2505.9000,0.1376,0.0000,420.9748,420.9748,6.7185,2926.8748,0.0000,-2926.8748,14.0868,14.0552,378.6000,0.0000,378.6000,0.0137,93.9620,0.0000,93.9620,0.6698,0.0000,284.6380,284.6380,14.0552,8.9184,8.9184,11.4868,4.4953,67429.4895,8.9184,8.8869,8.9074,11.4710,4.5229,36183.1143,8.9074,8.8775,8.9004,11.4663,4.5311,31717.6245,6.8067,531.8836,-73692.7000,135330.2283
5331,8.8347,15.3451,0.0000,98347.1000,-98347.1000,4.4950,0.0000,14525.8741,14525.8741,219.5307,112872.9741,0.0000,-112872.9741,15.3451,14.2563,12748.2000,0.0000,12748.2000,0.4547,3110.6842,0.0000,3110.6842,22.2068,0.0000,9637.5158,9637.5158,14.2563,14.2679,0.0000,5692.9000,-5692.9000,0.3022,0.0000,936.3626,936.3626,14.7596,6629.2626,0.0000,-6629.2626,14.2679,14.2385,399.2000,0.0000,399.2000,0.0145,98.8301,0.0000,98.8301,0.7090,0.0000,300.3699,300.3699,14.2385,14.2401,0.0000,2497.2000,-2497.2000,0.1370,0.0000,420.3115,420.3115,6.6930,2917.5115,0.0000,-2917.5115,14.2401,14.1810,830.4000,0.0000,830.4000,0.0302,205.6601,0.0000,205.6601,1.4754,0.0000,624.7399,624.7399,14.1810,8.8523,8.8523,11.5166,5.5840,83759.2597,8.8523,8.8214,8.8415,11.5012,5.6162,44929.9529,8.8415,8.8122,8.8347,11.4966,5.6259,39381.2919,8.1506,636.8987,-92559.4000,168070.5045
5332,8.9250,15.4393,0.0000,105768.8000,-105768.8000,4.8324,0.0000,15649.7171,15649.7171,236.0082,121418.5171,0.0000,-121418.5171,15.4393,14.4199,12736.2000,0.0000,12736.2000,0.4547,3103.8739,0.0000,3103.8739,22.2056,0.0000,9632.3261,9632.3261,14.4199,14.4310,0.0000,9646.0000,-9646.0000,0.5124,0.0000,1590.4449,1590.4449,25.0265,11236.4449,0.0000,-11236.4449,14.4310,14.3952,533.2000,0.0000,533.2000,0.0193,131.7122,0.0000,131.7122,0.9447,0.0000,401.4878,401.4878,14.3952,14.3952,0.0000,2690.9000,-2690.9000,0.1477,0.0000,453.7671,453.7671,7.2135,3144.6671,0.0000,-3144.6671,14.3952,14.1223,4294.4000,0.0000,4294.4000,0.1559,1061.3278,0.0000,1061.3278,7.6122,0.0000,3233.0722,3233.0722,14.1223,8.9421,8.9421,11.5322,6.1164,91745.3159,8.9421,8.9121,8.9317,11.5172,6.1518,49214.7697,8.9317,8.9031,8.9250,11.5127,6.1625,43137.3857,9.1837,717.6257,-100541.9000,184097.4713
5333,9.4313,15.9506,0.0000,197051.0000,-197051.0000,9.0077,0.0000,29450.8361,29450.8361,439.9202,226501.8361,0.0000,-226501.8361,15.9506,15.3807,12733.2000,0.0000,12733.2000,0.4539,3082.3261,0.0000,3082.3261,22.1696,0.0000,9650.8739,9650.8739,15.3807,15.3802,0.0000,228.4000,-228.4000,0.0121,0.0000,38.2228,38.2228,0.5930,266.6228,0.0000,-266.6228,15.3802,15.3592,491.5000,0.0000,491.5000,0.0178,119.8748,0.0000,119.8748,0.8687,0.0000,371.6252,371.6252,15.3592,15.3506,0.0000,3325.3000,-3325.3000,0.1826,0.0000,567.5915,567.5915,8.9158,3892.8915,0.0000,-3892.8915,15.3506,14.7788,14384.9000,0.0000,14384.9000,0.5209,3509.7977,0.0000,3509.7977,25.4386,0.0000,10875.1023,10875.1023,14.7788,9.4460,9.4460,12.1124,10.4850,157275.1931,9.4460,9.4203,9.4370,12.0995,10.5355,84284.3956,9.4370,9.4124,9.4313,12.0956,10.5509,73856.3751,15.2925,1194.9741,-172995.1000,315415.9638
5334,9.9722,16.4817,0.0000,246399.7000,-246399.7000,11.2967,0.0000,37234.2619,37234.2619,551.7103,283633.9619,0.0000,-283633.9619,16.4817,15.7250,21631.1000,0.0000,21631.1000,0.7654,5200.2290,0.0000,5200.2290,37.3816,0.0000,16430.8710,16430.8710,15.7250,15.7229,0.0000,3119.4000,-3119.4000,0.1665,0.0000,524.9336,524.9336,8.1328,3644.3336,0.0000,-3644.3336,15.7229,15.6913,976.9000,0.0000,976.9000,0.0349,237.1855,0.0000,237.1855,1.7023,0.0000,739.7145,739.7145,15.6913,15.6861,0.0000,4662.8000,-4662.8000,0.2563,0.0000,799.3952,799.3952,12.5186,5462.1952,0.0000,-5462.1952,15.6861,15.2234,15288.5000,0.0000,15288.5000,0.5457,3713.7561,0.0000,3713.7561,26.6534,0.0000,11574.7439,11574.7439,15.2234,9.9852,9.9852,12.6043,13.1986,197978.6594,9.9852,9.9624,9.9773,12.5929,13.2560,106047.6144,9.9773,9.9555,9.9722,12.5894,13.2735,92914.3816,19.5983,1531.4377,-216285.4000,396940.6555
5335,10.6872,17.1888,0.0000,270076.5000,-270076.5000,12.4216,0.0000,41427.4259,41427.4259,606.6523,311503.9259,0.0000,-311503.9259,17.1888,16.3573,26388.6000,0.0000,26388.6000,0.9267,6286.8661,0.0000,6286.8661,45.2563,0.0000,20101.7339,20101.7339,16.3573,16.3449,0.0000,52494.5000,-52494.5000,2.8067,0.0000,8926.6729,8926.6729,137.0758,61421.1729,0.0000,-61421.1729,16.3449,16.3052,1633.9000,0.0000,1633.9000,0.0580,393.4934,0.0000,393.4934,2.8330,0.0000,1240.4066,1240.4066,16.3052,16.3021,0.0000,6259.1000,-6259.1000,0.3443,0.0000,1082.1339,1082.1339,16.8133,7341.2339,0.0000,-7341.2339,16.3021,15.9654,14686.1000,0.0000,14686.1000,0.5217,3538.8241,0.0000,3538.8241,25.4775,0.0000,11147.2759,11147.2759,15.9654,10.6985,10.6985,13.3319,17.3475,260212.2650,10.6985,10.6788,10.6917,13.3221,17.4122,139297.8162,10.6917,10.6728,10.6872,13.3191,17.4322,122025.3593,25.6184,2001.8594,-286121.5000,521535.4405
5336,11.1877,17.6709,0.0000,286603.3000,-286603.3000,13.2383,0.0000,44436.9186,44436.9186,646.5350,331040.2186,0.0000,-331040.2186,17.6709,16.7925,29997.3000,0.0000,29997.3000,1.0429,7103.3991,0.0000,7103.3991,50.9335,0.0000,22893.9009,22893.9009,16.7925,16.7885,0.0000,69868.5000,-69868.5000,3.7467,0.0000,11969.4463,11969.4463,182.9837,81837.9463,0.0000,-81837.9463,16.7885,16.7503,1770.8000,0.0000,1770.8000,0.0623,424.0340,0.0000,424.0340,3.0429,0.0000,1346.7660,1346.7660,16.7503,16.7478,0.0000,8758.8000,-8758.8000,0.4823,0.0000,1523.9184,1523.9184,23.5536,10282.7184,0.0000,-10282.7184,16.7478,16.4849,12878.9000,0.0000,12878.9000,0.4534,3085.5765,0.0000,3085.5765,22.1440,0.0000,9793.3235,9793.3235,16.4849,11.1981,11.1981,13.8415,19.3981,290971.0096,11.1981,11.1800,11.1918,13.8324,19.4644,155715.3947,11.1918,11.1744,11.1877,13.8296,19.4849,136394.2782,28.5388,2230.0626,-320583.6000,583080.6825
5337,11.6400,18.1122,0.0000,298196.4000,-298196.4000,13.8157,0.0000,46693.3159,46693.3159,674.7371,344889.7159,0.0000,-344889.7159,18.1122,17.1309,35410.3000,0.0000,35410.3000,1.2229,8339.4026,0.0000,8339.4026,59.7228,0.0000,27070.8974,27070.8974,17.1309,17.1511,0.0000,84701.5000,-84701.5000,4.5517,0.0000,14596.0132,14596.0132,222.2973,99297.5132,0.0000,-99297.5132,17.1511,17.1155,1814.5000,0.0000,1814.5000,0.0634,432.4962,0.0000,432.4962,3.0983,0.0000,1382.0038,1382.0038,17.1155,17.1150,0.0000,12992.0000,-12992.0000,0.7160,0.0000,2272.5207,2272.5207,34.9677,15264.5207,0.0000,-15264.5207,17.1150,16.8989,11674.0000,0.0000,11674.0000,0.4084,2783.8356,0.0000,2783.8356,19.9452,0.0000,8890.1644,8890.1644,16.8989,11.6497,11.6497,14.2743,21.0341,315511.3218,11.6497,11.6328,11.6438,14.2659,21.1018,168814.0786,11.6438,11.6276,11.6400,14.2632,21.1226,147858.4817,31.1671,2435.4440,-346991.1000,632183.8821
5338,12.1103,18.5736,0.0000,318732.1000,-318732.1000,14.8083,0.0000,50432.7622,50432.7622,723.2144,369164.8622,0.0000,-369164.8622,18.5736,17.6120,37221.6000,0.0000,37221.6000,1.2777,8716.5688,0.0000,8716.5688,62.3987,0.0000,28505.0312,28505.0312,17.6120,17.6298,0.0000,97622.8000,-97622.8000,5.2548,0.0000,16966.5956,16966.5956,256.6372,114589.3956,0.0000,-114589.3956,17.6298,17.5913,2137.8000,0.0000,2137.8000,0.0744,506.4945,0.0000,506.4945,3.6318,0.0000,1631.3055,1631.3055,17.5913,17.5905,0.0000,17054.8000,-17054.8000,0.9406,0.0000,3004.5203,3004.5203,45.9378,20059.3203,0.0000,-20059.3203,17.5905,17.4310,9414.9000,0.0000,9414.9000,0.3277,2231.7049,0.0000,2231.7049,16.0024,0.0000,7183.1951,7183.1951,17.4310,12.1193,12.1193,14.7751,23.2361,348541.5952,12.1193,12.1035,12.1138,14.7673,23.3052,186441.6166,12.1138,12.0986,12.1103,14.7648,23.3266,163286.0674,34.0252,2658.7733,-384635.4000,698269.2792
5339,12.4106,18.8611,0.0000,331657.0000,-331657.0000,15.4540,0.0000,52833.7215,52833.7215,754.7494,384490.7215,0.0000,-384490.7215,18.8611,18.0545,32247.8000,0.0000,32247.8000,1.1000,7525.5500,0.0000,7525.5500,53.7235,0.0000,24722.2500,24722.2500,18.0545,18.0350,0.0000,96219.7000,-96219.7000,5.1919,0.0000,16857.1413,16857.1413,253.5644,113076.8413,0.0000,-113076.8413,18.0350,17.9896,2553.1000,0.0000,2553.1000,0.0882,601.8479,0.0000,601.8479,4.3085,0.0000,1951.2521,1951.2521,17.9896,17.9838,0.0000,20252.5000,-20252.5000,1.1182,0.0000,3589.7848,3589.7848,54.6091,23842.2848,0.0000,-23842.2848,17.9838,17.8472,8210.1000,0.0000,8210.1000,0.2838,1936.6133,0.0000,1936.6133,13.8625,0.0000,6273.4867,6273.4867,17.8472,12.4194,12.4194,15.1333,24.3225,364837.4690,12.4194,12.4041,12.4141,15.1256,24.3912,195129.2424,12.4141,12.3993,12.4106,15.1233,24.4124,170886.5937,34.8543,2723.5618,-405118.2000,730853.3051
5340,12.8329,19.2797,0.0000,344288.9000,-344288.9000,16.0730,0.0000,55375.8342,55375.8342,784.9781,399664.7342,0.0000,-399664.7342,19.2797,18.3922,37215.3000,0.0000,37215.3000,1.2646,8641.3561,0.0000,8641.3561,61.7605,0.0000,28573.9439,28573.9439,18.3922,18.3908,0.0000,110142.3000,-110142.3000,5.9568,0.0000,19416.6178,19416.6178,290.9210,129558.9178,0.0000,-129558.9178,18.3908,18.3506,2438.6000,0.0000,2438.6000,0.0838,572.3471,0.0000,572.3471,4.0924,0.0000,1866.2529,1866.2529,18.3506,18.3474,0.0000,23281.6000,-23281.6000,1.2866,0.0000,4150.1776,4150.1776,62.8368,27431.7776,0.0000,-27431.7776,18.3474,18.2349,7306.5000,0.0000,7306.5000,0.2512,1715.7696,0.0000,1715.7696,12.2702,0.0000,5590.7304,5590.7304,18.2349,12.8412,12.8412,15.5380,25.9167,388751.1184,12.8412,12.8267,12.8362,15.5308,25.9866,207892.8485,12.8362,12.8222,12.8329,15.5285,26.0082,182057.5893,37.3741,2920.4615,-430752.4000,778701.5561
5341,13.2468,19.6849,0.0000,360619.8000,-360619.8000,16.8806,0.0000,58558.9922,58558.9922,824.4208,419178.7922,0.0000,-419178.7922,19.6849,18.8772,35412.6000,0.0000,35412.6000,1.1967,8183.4712,0.0000,8183.4712,58.4430,0.0000,27229.1288,27229.1288,18.8772,18.8555,0.0000,120053.8000,-120053.8000,6.5045,0.0000,21357.0019,21357.0019,317.6684,141410.8019,0.0000,-141410.8019,18.8555,18.8301,1620.9000,0.0000,1620.9000,0.0554,378.2888,0.0000,378.2888,2.7070,0.0000,1242.6112,1242.6112,18.8301,18.8228,0.0000,26953.1000,-26953.1000,1.4909,0.0000,4841.8555,4841.8555,72.8125,31794.9555,0.0000,-31794.9555,18.8228,18.7291,6402.8000,0.0000,6402.8000,0.2191,1494.8885,0.0000,1494.8885,10.6994,0.0000,4907.9115,4907.9115,18.7291,13.2548,13.2548,15.9920,27.8155,417232.9407,13.2548,13.2409,13.2499,15.9850,27.8861,223088.7610,13.2499,13.2366,13.2468,15.9829,27.9080,195355.9051,39.5207,3088.2029,-464190.4000,835677.6068
5342,13.6074,20.0360,0.0000,372302.6000,-372302.6000,17.4738,0.0000,60966.9921,60966.9921,853.3943,433269.5921,0.0000,-433269.5921,20.0360,19.2932,33609.0000,0.0000,33609.0000,1.1297,7734.9000,0.0000,7734.9000,55.1720,0.0000,25874.1000,25874.1000,19.2932,19.2531,0.0000,126512.5000,-126512.5000,6.8724,0.0000,22685.2849,22685.2849,335.6393,149197.7849,0.0000,-149197.7849,19.2531,19.2294,1563.3000,0.0000,1563.3000,0.0531,363.1115,0.0000,363.1115,2.5946,0.0000,1200.1885,1200.1885,19.2294,19.2193,0.0000,28948.5000,-28948.5000,1.6033,0.0000,5234.5959,5234.5959,78.3035,34183.0959,0.0000,-34183.0959,19.2193,19.1164,7306.5000,0.0000,7306.5000,0.2484,1697.7825,0.0000,1697.7825,12.1317,0.0000,5608.7175,5608.7175,19.1164,13.6151,13.6151,16.3658,29.0489,435734.0295,13.6151,13.6017,13.6104,16.3590,29.1198,232958.0716,13.6104,13.5975,13.6074,16.3570,29.1417,203992.0508,41.0712,3209.3648,-485284.8000,872684.1519
5343,13.5230,19.9349,0.0000,359146.3000,-359146.3000,16.8958,0.0000,58696.3561,58696.3561,825.1649,417842.6561,0.0000,-417842.6561,19.9349,19.2778,28641.3000,0.0000,28641.3000,0.9583,6599.3725,0.0000,6599.3725,46.8030,0.0000,22041.9275,22041.9275,19.2778,19.2200,0.0000,107642.5000,-107642.5000,5.8609,0.0000,19295.9185,19295.9185,286.2372,126938.4185,0.0000,-126938.4185,19.2200,19.1871,2015.2000,0.0000,2015.2000,0.0681,468.2605,0.0000,468.2605,3.3269,0.0000,1546.9395,1546.9395,19.1871,19.1739,0.0000,27000.2000,-27000.2000,1.4971,0.0000,4878.8653,4878.8653,73.1161,31879.0653,0.0000,-31879.0653,19.1739,19.0454,8511.3000,0.0000,8511.3000,0.2878,1978.8087,0.0000,1978.8087,14.0578,0.0000,6532.4913,6532.4913,19.0454,13.5309,13.5309,16.2882,27.1909,407863.4701,13.5309,13.5171,13.5261,16.2813,27.2592,218073.2301,13.5261,13.5128,13.5230,16.2791,27.2801,190960.5633,38.3522,2996.8942,-454621.2000,816897.2635
5344,13.5305,19.9460,0.0000,365816.3000,-365816.3000,17.2002,0.0000,59796.8589,59796.8589,840.0281,425613.1589,0.0000,-425613.1589,19.9460,19.5156,18712.7000,0.0000,18712.7000,0.6269,4311.1202,0.0000,4311.1202,30.6187,0.0000,14401.5798,14401.5798,19.5156,19.4118,0.0000,94513.2000,-94513.2000,5.1456,0.0000,17020.3600,17020.3600,251.3026,111533.5600,0.0000,-111533.5600,19.4118,19.3898,1282.4000,0.0000,1282.4000,0.0434,297.3053,0.0000,297.3053,2.1181,0.0000,985.0947,985.0947,19.3898,19.3634,0.0000,28062.5000,-28062.5000,1.5558,0.0000,5087.9855,5087.9855,75.9835,33150.4855,0.0000,-33150.4855,19.3634,19.1870,11222.2000,0.0000,11222.2000,0.3798,2603.1922,0.0000,2603.1922,18.5464,0.0000,8619.0078,8619.0078,19.1870,13.5385,13.5385,16.3627,27.1802,407702.8118,13.5385,13.5245,13.5336,16.3557,27.2476,217980.4061,13.5336,13.5202,13.5305,16.3536,27.2682,190877.3952,37.4275,2924.6337,-457174.7000,816560.6131
5345,12.6787,19.0760,0.0000,273842.4000,-273842.4000,12.8763,0.0000,43890.1175,43890.1175,628.8578,317732.5175,0.0000,-317732.5175,19.0760,18.6052,15421.9000,0.0000,15421.9000,0.5166,3589.6708,0.0000,3589.6708,25.2305,0.0000,11832.2292,11832.2292,18.6052,18.5161,0.0000,64629.3000,-64629.3000,3.5233,0.0000,11438.5686,11438.5686,172.0747,76067.8686,0.0000,-76067.8686,18.5161,18.4912,1078.5000,0.0000,1078.5000,0.0364,252.7403,0.0000,252.7403,1.7768,0.0000,825.7597,825.7597,18.4912,18.4580,0.0000,28729.6000,-28729.6000,1.5937,0.0000,5132.8283,5132.8283,77.8358,33862.4283,0.0000,-33862.4283,18.4580,18.1877,13180.1000,0.0000,13180.1000,0.4449,3090.8717,0.0000,3090.8717,21.7277,0.0000,10089.2283,10089.2283,18.1877,12.6880,12.6880,15.4378,20.1427,302141.1392,12.6880,12.6717,12.6823,15.4297,20.2023,161618.1802,12.6823,12.6669,12.6787,15.4273,20.2200,141540.2178,28.4869,2226.0078,-337520.8000,605299.5372
5346,12.3766,18.8032,0.0000,264892.8000,-264892.8000,12.3874,0.0000,42165.5459,42165.5459,604.9823,307058.3459,0.0000,-307058.3459,18.8032,18.3117,15406.1000,0.0000,15406.1000,0.5220,3597.7767,0.0000,3597.7767,25.4941,0.0000,11808.3233,11808.3233,18.3117,18.2301,0.0000,59541.3000,-59541.3000,3.2296,0.0000,10480.7088,10480.7088,157.7299,70022.0088,0.0000,-70022.0088,18.2301,18.2100,824.1000,0.0000,824.1000,0.0281,193.8003,0.0000,193.8003,1.3740,0.0000,630.2997,630.2997,18.2100,18.1761,0.0000,27669.5000,-27669.5000,1.5311,0.0000,4921.4114,4921.4114,74.7754,32590.9114,0.0000,-32590.9114,18.1761,17.9040,12577.6000,0.0000,12577.6000,0.4297,2959.7918,0.0000,2959.7918,20.9865,0.0000,9617.8082,9617.8082,17.9040,12.3862,12.3862,15.1451,19.2903,289355.1960,12.3862,12.3693,12.3803,15.1367,19.3493,154794.2285,12.3803,12.3643,12.3766,15.1341,19.3670,135568.7168,27.1920,2124.8210,-323295.8000,579718.1413
5347,11.4857,17.9069,0.0000,187026.2000,-187026.2000,8.7294,0.0000,29186.5634,29186.5634,426.3276,216212.7634,0.0000,-216212.7634,17.9069,17.2214,15405.5000,0.0000,15405.5000,0.5239,3637.3400,0.0000,3637.3400,25.5859,0.0000,11768.1600,11768.1600,17.2214,17.1880,0.0000,31990.9000,-31990.9000,1.7325,0.0000,5521.5325,5521.5325,84.6132,37512.4325,0.0000,-37512.4325,17.1880,17.1562,901.3000,0.0000,901.3000,0.0309,214.7294,0.0000,214.7294,1.5085,0.0000,686.5706,686.5706,17.1562,17.1313,0.0000,23471.3000,-23471.3000,1.2978,0.0000,4108.0015,4108.0015,63.3837,27579.3015,0.0000,-27579.3015,17.1313,16.7806,11523.4000,0.0000,11523.4000,0.3952,2747.3542,0.0000,2747.3542,19.3011,0.0000,8776.0458,8776.0458,16.7806,11.4970,11.4970,14.1388,12.9503,194254.3549,11.4970,11.4770,11.4901,14.1288,12.9993,103994.6371,11.4901,11.4712,11.4857,14.1259,13.0138,91096.3762,19.0645,1489.7284,-214658.2000,389345.3682
5348,10.9808,17.4287,0.0000,173013.1000,-173013.1000,8.0305,0.0000,26705.6658,26705.6658,392.1986,199718.7658,0.0000,-199718.7658,17.4287,16.7901,13056.9000,0.0000,13056.9000,0.4494,3101.2959,0.0000,3101.2959,21.9503,0.0000,9955.6041,9955.6041,16.7901,16.7555,0.0000,24650.9000,-24650.9000,1.3275,0.0000,4222.8640,4222.8640,64.8332,28873.7640,0.0000,-28873.7640,16.7555,16.7343,530.8000,0.0000,530.8000,0.0185,127.1585,0.0000,127.1585,0.9013,0.0000,403.6415,403.6415,16.7343,16.7036,0.0000,19918.7000,-19918.7000,1.0987,0.0000,3464.7950,3464.7950,53.6565,23383.4950,0.0000,-23383.4950,16.7036,16.3758,9414.9000,0.0000,9414.9000,0.3276,2256.9374,0.0000,2256.9374,15.9988,0.0000,7157.9626,7157.9626,16.3758,10.9930,10.9930,13.6844,11.6805,175207.0878,10.9930,10.9715,10.9856,13.6737,11.7271,93817.1217,10.9856,10.9652,10.9808,13.6705,11.7410,82186.7337,16.8783,1318.8928,-194580.1000,351210.9432
5349,10.5182,16.9775,0.0000,144558.8000,-144558.8000,6.6891,0.0000,22094.8847,22094.8847,326.6843,166653.6847,0.0000,-166653.6847,16.9775,16.2336,12747.9000,0.0000,12747.9000,0.4417,3045.2398,0.0000,3045.2398,21.5728,0.0000,9702.6602,9702.6602,16.2336,16.2143,0.0000,19039.0000,-19039.0000,1.0231,0.0000,3230.8640,3230.8640,49.9668,22269.8640,0.0000,-22269.8640,16.2143,16.1946,412.3000,0.0000,412.3000,0.0144,99.4628,0.0000,99.4628,0.7043,0.0000,312.8372,312.8372,16.1946,16.1723,0.0000,16165.7000,-16165.7000,0.8909,0.0000,2790.5715,2790.5715,43.5082,18956.2715,0.0000,-18956.2715,16.1723,15.8296,8210.1000,0.0000,8210.1000,0.2874,1981.6785,0.0000,1981.6785,14.0359,0.0000,6228.4215,6228.4215,15.8296,10.5315,10.5315,13.1806,9.5498,143246.9522,10.5315,10.5081,10.5234,13.1689,9.5920,76736.2668,10.5234,10.5012,10.5182,13.1654,9.6045,67231.6892,14.0199,1095.5338,-158393.2000,287214.9083
5350,10.1377,16.6084,0.0000,131117.9000,-131117.9000,6.0502,0.0000,19881.6217,19881.6217,295.4816,150999.5217,0.0000,-150999.5217,16.6084,15.7888,12748.3000,0.0000,12748.3000,0.4445,3059.7565,0.0000,3059.7565,21.7101,0.0000,9688.5435,9688.5435,15.7888,15.7792,0.0000,17384.2000,-17384.2000,0.9317,0.0000,2928.4588,2928.4588,45.5020,20312.6588,0.0000,-20312.6588,15.7792,15.7582,401.4000,0.0000,401.4000,0.0141,97.3854,0.0000,97.3854,0.6910,0.0000,304.0146,304.0146,15.7582,15.7439,0.0000,12644.5000,-12644.5000,0.6961,0.0000,2169.7346,2169.7346,33.9958,14814.2346,0.0000,-14814.2346,15.7439,15.5282,4595.6000,0.0000,4595.6000,0.1621,1115.4757,0.0000,1115.4757,7.9165,0.0000,3480.1243,3480.1243,15.5282,10.1519,10.1519,12.8401,8.6044,129065.9658,10.1519,10.1270,10.1432,12.8276,8.6442,69153.4677,10.1432,10.1197,10.1377,12.8239,8.6560,60591.8943,12.4481,972.7127,-143401.3000,258811.3278
5351,9.7476,16.2262,0.0000,115059.9000,-115059.9000,5.2972,0.0000,17307.1762,17307.1762,258.7045,132367.0762,0.0000,-132367.0762,16.2262,15.2978,12737.6000,0.0000,12737.6000,0.4465,3072.3316,0.0000,3072.3316,21.8055,0.0000,9665.2684,9665.2684,15.2978,15.3007,0.0000,10148.4000,-10148.4000,0.5428,0.0000,1696.1032,1696.1032,26.5077,11844.5032,0.0000,-11844.5032,15.3007,15.2754,410.3000,0.0000,410.3000,0.0146,100.1762,0.0000,100.1762,0.7108,0.0000,310.1238,310.1238,15.2754,15.2695,0.0000,10273.5000,-10273.5000,0.5651,0.0000,1751.6568,1751.6568,27.5999,12025.1568,0.0000,-12025.1568,15.2695,15.1893,1432.8000,0.0000,1432.8000,0.0509,349.9683,0.0000,349.9683,2.4835,0.0000,1082.8317,1082.8317,15.1893,9.7628,9.7628,12.4760,7.2386,108578.8864,9.7628,9.7361,9.7535,12.4627,7.2742,58193.7197,9.7535,9.7282,9.7476,12.4587,7.2848,50993.4305,10.3754,810.7487,-120901.1000,217766.0367
5352,9.4799,15.9690,0.0000,107870.7000,-107870.7000,4.9547,0.0000,16137.9354,16137.9354,241.9804,124008.6354,0.0000,-124008.6354,15.9690,14.9799,12725.6000,0.0000,12725.6000,0.4485,3079.7446,0.0000,3079.7446,21.9043,0.0000,9645.8554,9645.8554,14.9799,14.9861,0.0000,6976.0000,-6976.0000,0.3723,0.0000,1160.0947,1160.0947,18.1808,8136.0947,0.0000,-8136.0947,14.9861,14.9591,402.1000,0.0000,402.1000,0.0144,98.5872,0.0000,98.5872,0.7015,0.0000,303.5128,303.5128,14.9591,14.9579,0.0000,7256.5000,-7256.5000,0.3989,0.0000,1232.2400,1232.2400,19.4796,8488.7400,0.0000,-8488.7400,14.9579,14.9063,830.1000,0.0000,830.1000,0.0297,203.6013,0.0000,203.6013,1.4489,0.0000,626.4987,626.4987,14.9063,9.4959,9.4959,12.2011,6.4883,97323.8014,9.4959,9.4679,9.4861,12.1871,6.5219,52174.8174,9.4861,9.4595,9.4799,12.1829,6.5318,45722.7917,9.3276,728.8694,-108145.4000,195221.4105
5353,9.2521,15.7475,0.0000,96775.3000,-96775.3000,4.4381,0.0000,14412.0163,14412.0163,216.7499,111187.3163,0.0000,-111187.3163,15.7475,14.6520,12725.7000,0.0000,12725.7000,0.4502,3088.7260,0.0000,3088.7260,21.9860,0.0000,9636.9740,9636.9740,14.6520,14.6640,0.0000,5769.1000,-5769.1000,0.3074,0.0000,954.5605,954.5605,15.0143,6723.6605,0.0000,-6723.6605,14.6640,14.6338,409.2000,0.0000,409.2000,0.0147,100.7633,0.0000,100.7633,0.7172,0.0000,308.4367,308.4367,14.6338,14.6381,0.0000,5349.0000,-5349.0000,0.2939,0.0000,904.6356,904.6356,14.3524,6253.6356,0.0000,-6253.6356,14.6381,14.6117,378.5000,0.0000,378.5000,0.0136,93.2362,0.0000,93.2362,0.6637,0.0000,285.2638,285.2638,14.6117,9.2688,9.2688,11.9403,5.6855,85283.1507,9.2688,9.2395,9.2586,11.9256,5.7168,45734.0889,9.2586,9.2307,9.2521,11.9212,5.7260,40082.2406,8.2768,646.7604,-94380.0000,171099.4803
5354,9.0601,15.5610,0.0000,86425.7000,-86425.7000,3.9582,0.0000,12821.7647,12821.7647,193.3127,99247.4647,0.0000,-99247.4647,15.5610,14.3433,12740.2000,0.0000,12740.2000,0.4521,3099.8565,0.0000,3099.8565,22.0820,0.0000,9640.3435,9640.3435,14.3433,14.3573,0.0000,3702.1000,-3702.1000,0.1970,0.0000,609.7074,609.7074,9.6212,4311.8074,0.0000,-4311.8074,14.3573,14.3240,402.8000,0.0000,402.8000,0.0145,99.6001,0.0000,99.6001,0.7094,0.0000,303.1999,303.1999,14.3240,14.3332,0.0000,4049.7000,-4049.7000,0.2224,0.0000,682.3160,682.3160,10.8613,4732.0160,0.0000,-4732.0160,14.3332,14.3036,378.5000,0.0000,378.5000,0.0137,93.6221,0.0000,93.6221,0.6669,0.0000,284.8779,284.8779,14.3036,9.0776,9.0776,11.6906,4.8960,73439.6688,9.0776,9.0469,9.0669,11.6752,4.9247,39397.6710,9.0669,9.0378,9.0601,11.6707,4.9332,34532.7228,7.2869,569.4083,-80656.0000,147370.0627
5355,8.9418,15.4479,0.0000,81723.7000,-81723.7000,3.7387,0.0000,12095.9594,12095.9594,182.5921,93819.6594,0.0000,-93819.6594,15.4479,14.1648,12740.0000,0.0000,12740.0000,0.4534,3104.4454,0.0000,3104.4454,22.1419,0.0000,9635.5546,9635.5546,14.1648,14.1917,0.0000,5772.7000,-5772.7000,0.3068,0.0000,948.2046,948.2046,14.9827,6720.9046,0.0000,-6720.9046,14.1917,14.1573,408.5000,0.0000,408.5000,0.0148,101.2375,0.0000,101.2375,0.7228,0.0000,307.2625,307.2625,14.1573,14.1674,0.0000,3456.7000,-3456.7000,0.1898,0.0000,581.2467,581.2467,9.2673,4037.9467,0.0000,-4037.9467,14.1674,14.1008,830.0000,0.0000,830.0000,0.0301,205.7649,0.0000,205.7649,1.4692,0.0000,624.2351,624.2351,14.1008,8.9596,8.9596,11.5302,4.6932,70397.4302,8.9596,8.9283,8.9488,11.5146,4.7218,37774.0138,8.9488,8.9190,8.9418,11.5099,4.7303,33111.8510,7.1002,554.8223,-76974.6000,141283.2950
