Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5356,8.9519,15.4626,0.0000,76093.2000,-76093.2000,3.4787,0.0000,11264.8137,11264.8137,169.8960,87358.0137,0.0000,-87358.0137,15.4626,14.0932,12740.3000,0.0000,12740.3000,0.4541,3103.9150,0.0000,3103.9150,22.1792,0.0000,9636.3850,9636.3850,14.0932,14.1264,0.0000,5495.6000,-5495.6000,0.2918,0.0000,901.7379,901.7379,14.2529,6397.3379,0.0000,-6397.3379,14.1264,14.0797,524.0000,0.0000,524.0000,0.0190,129.9773,0.0000,129.9773,0.9295,0.0000,394.0227,394.0227,14.0797,14.0946,0.0000,3529.2000,-3529.2000,0.1937,0.0000,592.8946,592.8946,9.4598,4122.0946,0.0000,-4122.0946,14.0946,13.7422,4291.3000,0.0000,4291.3000,0.1559,1064.9123,0.0000,1064.9123,7.6151,0.0000,3226.3877,3226.3877,13.7422,8.9700,8.9700,11.3561,4.2273,63409.5701,8.9700,8.9381,8.9589,11.3402,4.2555,34044.3180,8.9589,8.9287,8.9519,11.3354,4.2640,29847.6630,6.8900,538.3980,-67562.4000,127301.5511
5357,9.1360,15.6494,0.0000,87022.8000,-87022.8000,3.9786,0.0000,12929.7520,12929.7520,194.3102,99952.5520,0.0000,-99952.5520,15.6494,14.4349,12726.9000,0.0000,12726.9000,0.4536,3093.0093,0.0000,3093.0093,22.1510,0.0000,9633.8907,9633.8907,14.4349,14.4376,0.0000,681.5000,-681.5000,0.0362,0.0000,112.3919,112.3919,1.7669,793.8919,0.0000,-793.8919,14.4376,14.3955,492.6000,0.0000,492.6000,0.0179,121.6722,0.0000,121.6722,0.8747,0.0000,370.9278,370.9278,14.3955,14.4057,0.0000,4119.2000,-4119.2000,0.2261,0.0000,694.6241,694.6241,11.0403,4813.8241,0.0000,-4813.8241,14.4057,13.3561,14374.2000,0.0000,14374.2000,0.5229,3551.9644,0.0000,3551.9644,25.5361,0.0000,10822.2356,10822.2356,13.3561,9.1538,9.1538,11.2550,4.2427,63640.8721,9.1538,9.1225,9.1429,11.2393,4.2743,34194.5338,9.1429,9.1132,9.1360,11.2347,4.2837,29986.2363,7.8528,613.6304,-64229.8000,127821.6421
5358,9.0749,15.5804,0.0000,112607.1000,-112607.1000,5.1538,0.0000,16710.8068,16710.8068,251.7042,129317.9068,0.0000,-129317.9068,15.5804,14.6225,12725.1000,0.0000,12725.1000,0.4523,3095.3889,0.0000,3095.3889,22.0874,0.0000,9629.7111,9629.7111,14.6225,14.6225,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.6225,14.5776,644.8000,0.0000,644.8000,0.0233,158.8676,0.0000,158.8676,1.1395,0.0000,485.9324,485.9324,14.5776,14.5762,0.0000,4255.8000,-4255.8000,0.2336,0.0000,719.2538,719.2538,11.4106,4975.0538,0.0000,-4975.0538,14.5762,13.6483,15277.1000,0.0000,15277.1000,0.5531,3766.3649,0.0000,3766.3649,27.0121,0.0000,11510.7351,11510.7351,13.6483,9.0919,9.0919,11.3701,5.6379,84567.7637,9.0919,9.0621,9.0815,11.3552,5.6748,45398.0505,9.0815,9.0531,9.0749,11.3507,5.6858,39800.8731,9.6242,752.0493,-88215.9000,169766.6873
5359,9.1659,15.6752,0.0000,124412.1000,-124412.1000,5.6921,0.0000,18496.0070,18496.0070,277.9929,142908.1070,0.0000,-142908.1070,15.6752,14.5005,17567.5000,0.0000,17567.5000,0.6250,4267.9633,0.0000,4267.9633,30.5233,0.0000,13299.5367,13299.5367,14.5005,14.5055,0.0000,2200.8000,-2200.8000,0.1171,0.0000,363.3105,363.3105,5.7188,2564.1105,0.0000,-2564.1105,14.5055,14.4571,816.2000,0.0000,816.2000,0.0295,201.4159,0.0000,201.4159,1.4384,0.0000,614.7841,614.7841,14.4571,14.4624,0.0000,3691.0000,-3691.0000,0.2027,0.0000,622.8813,622.8813,9.8986,4313.8813,0.0000,-4313.8813,14.4624,13.6836,14675.1000,0.0000,14675.1000,0.5299,3623.5295,0.0000,3623.5295,25.8809,0.0000,11051.5705,11051.5705,13.6836,9.1823,9.1823,11.4329,6.2468,93702.1353,9.1823,9.1536,9.1723,11.4186,6.2867,50293.4378,9.1723,9.1449,9.1659,11.4142,6.2987,44090.7351,10.7944,843.4870,-97245.1000,188086.3082
5360,9.3231,15.8316,0.0000,162577.9000,-162577.9000,7.4422,0.0000,24245.8548,24245.8548,363.4642,186823.7548,0.0000,-186823.7548,15.8316,14.7022,21994.8000,0.0000,21994.8000,0.7814,5332.5896,0.0000,5332.5896,38.1627,0.0000,16662.2104,16662.2104,14.7022,14.7071,0.0000,3249.0000,-3249.0000,0.1728,0.0000,537.9943,537.9943,8.4382,3786.9943,0.0000,-3786.9943,14.7071,14.6582,1070.1000,0.0000,1070.1000,0.0387,263.3531,0.0000,263.3531,1.8892,0.0000,806.7469,806.7469,14.6582,14.6620,0.0000,4374.1000,-4374.1000,0.2402,0.0000,739.9818,739.9818,11.7287,5114.0818,0.0000,-5114.0818,14.6620,14.1215,12869.2000,0.0000,12869.2000,0.4655,3169.0580,0.0000,3169.0580,22.7351,0.0000,9700.1420,9700.1420,14.1215,9.3382,9.3382,11.7298,8.4319,126478.8987,9.3382,9.3117,9.3290,11.7166,8.4786,67828.7585,9.3290,9.3037,9.3231,11.7126,8.4927,59449.1167,13.7111,1071.4035,-134266.9000,253756.7740
5361,9.5100,16.0157,0.0000,182629.7000,-182629.7000,8.3677,0.0000,27338.7743,27338.7743,408.6657,209968.4743,0.0000,-209968.4743,16.0157,14.8259,26225.7000,0.0000,26225.7000,0.9296,6343.0529,0.0000,6343.0529,45.4001,0.0000,19882.6471,19882.6471,14.8259,14.8326,0.0000,4021.2000,-4021.2000,0.2140,0.0000,667.1255,667.1255,10.4527,4688.3255,0.0000,-4688.3255,14.8326,14.7931,986.2000,0.0000,986.2000,0.0355,242.2956,0.0000,242.2956,1.7358,0.0000,743.9044,743.9044,14.7931,14.7987,0.0000,5446.6000,-5446.6000,0.2991,0.0000,922.9660,922.9660,14.6083,6369.5660,0.0000,-6369.5660,14.7987,14.3650,11665.3000,0.0000,11665.3000,0.4207,2867.3090,0.0000,2867.3090,20.5463,0.0000,8797.9910,8797.9910,14.3650,9.5243,9.5243,11.9446,9.5843,143764.7562,9.5243,9.4992,9.5155,11.9321,9.6339,77070.9418,9.5155,9.4916,9.5100,11.9283,9.6489,67542.3258,15.4000,1203.3815,-153220.3000,288378.0239
5362,9.6867,16.1884,0.0000,195092.6000,-195092.6000,8.9485,0.0000,29309.2132,29309.2132,437.0303,224401.8132,0.0000,-224401.8132,16.1884,15.0696,26230.3000,0.0000,26230.3000,0.9273,6329.9054,0.0000,6329.9054,45.2870,0.0000,19900.3946,19900.3946,15.0696,15.0850,0.0000,13325.2000,-13325.2000,0.7096,0.0000,2219.0553,2219.0553,34.6560,15544.2553,0.0000,-15544.2553,15.0850,15.0434,1145.2000,0.0000,1145.2000,0.0412,280.4097,0.0000,280.4097,2.0119,0.0000,864.7903,864.7903,15.0434,15.0482,0.0000,8487.2000,-8487.2000,0.4662,0.0000,1442.7734,1442.7734,22.7675,9929.9734,0.0000,-9929.9734,15.0482,14.7320,9408.0000,0.0000,9408.0000,0.3386,2304.7441,0.0000,2304.7441,16.5366,0.0000,7103.2559,7103.2559,14.7320,9.7002,9.7002,12.2161,11.0928,166392.4599,9.7002,9.6765,9.6920,12.2043,11.1451,89160.4843,9.6920,9.6693,9.6867,12.2007,11.1610,78126.6856,17.1470,1339.8944,-180121.5000,333679.6299
5363,9.8442,16.3419,0.0000,202708.4000,-202708.4000,9.3075,0.0000,30551.4684,30551.4684,454.5617,233259.8684,0.0000,-233259.8684,16.3419,15.2711,26026.1000,0.0000,26026.1000,0.9178,6268.1286,0.0000,6268.1286,44.8226,0.0000,19757.9714,19757.9714,15.2711,15.2872,0.0000,18715.1000,-18715.1000,0.9977,0.0000,3126.5373,3126.5373,48.7259,21841.6373,0.0000,-21841.6373,15.2872,15.2519,1026.2000,0.0000,1026.2000,0.0368,250.5955,0.0000,250.5955,1.7961,0.0000,775.6045,775.6045,15.2519,15.2549,0.0000,10468.8000,-10468.8000,0.5752,0.0000,1784.4128,1784.4128,28.0931,12253.2128,0.0000,-12253.2128,15.2549,14.9942,8204.0000,0.0000,8204.0000,0.2942,2004.2578,0.0000,2004.2578,14.3667,0.0000,6199.7422,6199.7422,14.9942,9.8572,9.8572,12.4257,12.0159,180238.7309,9.8572,9.8344,9.8493,12.4143,12.0693,96554.2747,9.8493,9.8275,9.8442,12.4108,12.0855,84598.7385,18.1937,1421.6787,-196636.0000,361391.7441
5364,9.9365,16.4298,0.0000,207760.2000,-207760.2000,9.5483,0.0000,31372.2655,31372.2655,466.3227,239132.4655,0.0000,-239132.4655,16.4298,15.3850,26020.7000,0.0000,26020.7000,0.9156,6259.7062,0.0000,6259.7062,44.7146,0.0000,19760.9938,19760.9938,15.3850,15.3977,0.0000,17560.1000,-17560.1000,0.9370,0.0000,2938.8951,2938.8951,45.7596,20498.9951,0.0000,-20498.9951,15.3977,15.3644,983.8000,0.0000,983.8000,0.0352,239.8892,0.0000,239.8892,1.7167,0.0000,743.9108,743.9108,15.3644,15.3664,0.0000,11263.1000,-11263.1000,0.6191,0.0000,1922.6161,1922.6161,30.2340,13185.7161,0.0000,-13185.7161,15.3664,15.1378,7301.1000,0.0000,7301.1000,0.2610,1781.0356,0.0000,1781.0356,12.7465,0.0000,5520.0644,5520.0644,15.1378,9.9493,9.9493,12.5436,12.3235,184852.0706,9.9493,9.9269,9.9415,12.5323,12.3767,99013.5812,9.9415,9.9201,9.9365,12.5289,12.3929,86750.1923,18.4740,1443.5859,-202277.8000,370615.8441
5365,10.0415,16.5331,0.0000,218917.5000,-218917.5000,10.0665,0.0000,33128.7016,33128.7016,491.6338,252046.2016,0.0000,-252046.2016,16.5331,15.5393,25987.4000,0.0000,25987.4000,0.9132,6243.3677,0.0000,6243.3677,44.6013,0.0000,19744.0323,19744.0323,15.5393,15.5458,0.0000,13932.0000,-13932.0000,0.7438,0.0000,2337.4526,2337.4526,36.3237,16269.4526,0.0000,-16269.4526,15.5458,15.5186,822.7000,0.0000,822.7000,0.0293,200.2138,0.0000,200.2138,1.4333,0.0000,622.4862,622.4862,15.5186,15.5179,0.0000,14093.8000,-14093.8000,0.7748,0.0000,2410.7039,2410.7039,37.8390,16504.5039,0.0000,-16504.5039,15.5179,15.3238,6398.1000,0.0000,6398.1000,0.2283,1557.6273,0.0000,1557.6273,11.1516,0.0000,4840.4727,4840.4727,15.3238,10.0540,10.0540,12.6889,12.9637,194455.0614,10.0540,10.0321,10.0464,12.6779,13.0175,104140.3882,10.0464,10.0254,10.0415,12.6746,13.0339,91237.6128,19.1340,1495.1585,-213735.1000,389833.0624
5366,9.9067,16.3919,0.0000,178818.7000,-178818.7000,8.2278,0.0000,26985.4993,26985.4993,401.8320,205804.1993,0.0000,-205804.1993,16.3919,15.1997,25991.0000,0.0000,25991.0000,0.9120,6255.6252,0.0000,6255.6252,44.5417,0.0000,19735.3748,19735.3748,15.1997,15.2254,0.0000,15984.8000,-15984.8000,0.8539,0.0000,2667.4036,2667.4036,41.7048,18652.2036,0.0000,-18652.2036,15.2254,15.1973,739.8000,0.0000,739.8000,0.0263,180.8058,0.0000,180.8058,1.2860,0.0000,558.9942,558.9942,15.1973,15.2107,0.0000,15469.3000,-15469.3000,0.8506,0.0000,2634.8868,2634.8868,41.5421,18104.1868,0.0000,-18104.1868,15.2107,14.9612,7301.1000,0.0000,7301.1000,0.2600,1784.7261,0.0000,1784.7261,12.6972,0.0000,5516.3739,5516.3739,14.9612,9.9198,9.9198,12.4405,10.8216,162324.5785,9.9198,9.8969,9.9118,12.4290,10.8709,86967.2248,9.9118,9.8899,9.9067,12.4256,10.8858,76200.3568,16.6960,1304.6493,-176240.9000,325492.1601
5367,9.8963,16.3865,0.0000,181384.9000,-181384.9000,8.3392,0.0000,27366.9083,27366.9083,407.2732,208751.8083,0.0000,-208751.8083,16.3865,15.2074,25986.0000,0.0000,25986.0000,0.9137,6254.8590,0.0000,6254.8590,44.6230,0.0000,19731.1410,19731.1410,15.2074,15.2299,0.0000,14394.8000,-14394.8000,0.7678,0.0000,2402.3704,2402.3704,37.4993,16797.1704,0.0000,-16797.1704,15.2299,15.2003,778.5000,0.0000,778.5000,0.0278,190.2528,0.0000,190.2528,1.3597,0.0000,588.2472,588.2472,15.2003,15.2141,0.0000,17122.8000,-17122.8000,0.9411,0.0000,2916.6390,2916.6390,45.9596,20039.4390,0.0000,-20039.4390,15.2141,14.9267,8505.0000,0.0000,8505.0000,0.3042,2078.9196,0.0000,2078.9196,14.8580,0.0000,6426.0804,6426.0804,14.9267,9.9094,9.9094,12.4180,10.9280,163919.7297,9.9094,9.8865,9.9014,12.4066,10.9778,87822.3361,9.9014,9.8796,9.8963,12.4032,10.9928,76949.9289,16.9408,1323.7747,-177633.0000,328691.9947
5368,9.8926,16.3831,0.0000,183887.1000,-183887.1000,8.4537,0.0000,27742.3329,27742.3329,412.8661,211629.4329,0.0000,-211629.4329,16.3831,15.4082,21376.2000,0.0000,21376.2000,0.7517,5145.4981,0.0000,5145.4981,36.7100,0.0000,16230.7019,16230.7019,15.4082,15.4148,0.0000,13976.2000,-13976.2000,0.7455,0.0000,2339.9487,2339.9487,36.4101,16316.1487,0.0000,-16316.1487,15.4148,15.3954,496.0000,0.0000,496.0000,0.0177,120.9169,0.0000,120.9169,0.8662,0.0000,375.0831,375.0831,15.3954,15.3917,0.0000,20404.1000,-20404.1000,1.1214,0.0000,3484.4030,3484.4030,54.7672,23888.5030,0.0000,-23888.5030,15.3917,15.0130,11213.8000,0.0000,11213.8000,0.4011,2734.5834,0.0000,2734.5834,19.5891,0.0000,8479.2166,8479.2166,15.0130,9.9056,9.9056,12.4593,11.3184,169775.3052,9.9056,9.8829,9.8977,12.4479,11.3686,90948.9684,9.8977,9.8760,9.8926,12.4445,11.3838,79686.9109,17.2367,1346.9010,-185181.4000,340411.1845
5369,9.6567,16.1432,0.0000,167615.1000,-167615.1000,7.7055,0.0000,25165.8628,25165.8628,376.3238,192780.9628,0.0000,-192780.9628,16.1432,15.4878,12738.7000,0.0000,12738.7000,0.4480,3075.9128,0.0000,3075.9128,21.8776,0.0000,9662.7872,9662.7872,15.4878,15.4820,0.0000,3823.7000,-3823.7000,0.2041,0.0000,640.9943,640.9943,9.9702,4464.6943,0.0000,-4464.6943,15.4820,15.4590,482.9000,0.0000,482.9000,0.0172,117.6186,0.0000,117.6186,0.8411,0.0000,365.2814,365.2814,15.4590,15.4184,0.0000,20572.7000,-20572.7000,1.1310,0.0000,3516.1321,3516.1321,55.2362,24088.8321,0.0000,-24088.8321,15.4184,14.8945,13170.2000,0.0000,13170.2000,0.4698,3210.5324,0.0000,3210.5324,22.9465,0.0000,9959.6676,9959.6676,14.8945,9.6703,9.6703,12.2824,10.0504,150755.4238,9.6703,9.6465,9.6620,12.2705,10.0963,80770.0725,9.6620,9.6393,9.6567,12.2669,10.1101,70770.6946,14.9635,1169.2690,-165619.7000,302296.1909
5370,9.5379,16.0314,0.0000,160994.0000,-160994.0000,7.3908,0.0000,24113.6237,24113.6237,360.9560,185107.6237,0.0000,-185107.6237,16.0314,15.3491,12725.0000,0.0000,12725.0000,0.4490,3077.0867,0.0000,3077.0867,21.9295,0.0000,9647.9133,9647.9133,15.3491,15.3465,0.0000,1726.8000,-1726.8000,0.0922,0.0000,288.8353,288.8353,4.5042,2015.6353,0.0000,-2015.6353,15.3465,15.3218,493.0000,0.0000,493.0000,0.0176,120.2945,0.0000,120.2945,0.8578,0.0000,372.7055,372.7055,15.3218,15.2852,0.0000,18325.3000,-18325.3000,1.0075,0.0000,3126.3960,3126.3960,49.2071,21451.6960,0.0000,-21451.6960,15.2852,14.7559,12568.3000,0.0000,12568.3000,0.4482,3069.2272,0.0000,3069.2272,21.8892,0.0000,9499.0728,9499.0728,14.7559,9.5519,9.5519,12.1539,9.4392,141588.5948,9.5519,9.5274,9.5434,12.1417,9.4837,75869.4704,9.5434,9.5200,9.5379,12.1380,9.4971,66479.5098,14.1081,1102.4252,-155259.8000,283937.5750
5371,9.2272,15.7199,0.0000,103799.5000,-103799.5000,4.7619,0.0000,15450.3964,15450.3964,232.5611,119249.8964,0.0000,-119249.8964,15.7199,14.6932,12725.3000,0.0000,12725.3000,0.4498,3089.7496,0.0000,3089.7496,21.9654,0.0000,9635.5504,9635.5504,14.6932,14.6939,0.0000,559.7000,-559.7000,0.0299,0.0000,92.6666,92.6666,1.4590,652.3666,0.0000,-652.3666,14.6939,14.6586,481.8000,0.0000,481.8000,0.0172,118.5928,0.0000,118.5928,0.8400,0.0000,363.2072,363.2072,14.6586,14.6621,0.0000,15064.4000,-15064.4000,0.8281,0.0000,2548.5068,2548.5068,40.4422,17612.9068,0.0000,-17612.9068,14.6621,13.9798,11514.8000,0.0000,11514.8000,0.4114,2835.5307,0.0000,2835.5307,20.0938,0.0000,8679.2693,8679.2693,13.9798,9.2429,9.2429,11.6113,5.9362,89042.9839,9.2429,9.2153,9.2333,11.5975,5.9708,47766.0134,9.2333,9.2071,9.2272,11.5934,5.9810,41867.3448,9.7473,761.6679,-94701.7000,178676.3421
5372,9.0206,15.5217,0.0000,90824.2000,-90824.2000,4.1591,0.0000,13463.8048,13463.8048,203.1216,104288.0048,0.0000,-104288.0048,15.5217,14.3575,12734.8000,0.0000,12734.8000,0.4521,3100.1487,0.0000,3100.1487,22.0815,0.0000,9634.6513,9634.6513,14.3575,14.3781,0.0000,7123.9000,-7123.9000,0.3792,0.0000,1173.4993,1173.4993,18.5172,8297.3993,0.0000,-8297.3993,14.3781,14.3341,574.4000,0.0000,574.4000,0.0207,141.9915,0.0000,141.9915,1.0112,0.0000,432.4085,432.4085,14.3341,14.3515,0.0000,11900.3000,-11900.3000,0.6535,0.0000,2005.2715,2005.2715,31.9177,13905.5715,0.0000,-13905.5715,14.3515,13.7516,9408.0000,0.0000,9408.0000,0.3393,2326.4950,0.0000,2326.4950,16.5705,0.0000,7081.5050,7081.5050,13.7516,9.0370,9.0370,11.3943,5.4588,81881.7115,9.0370,9.0083,9.0270,11.3799,5.4920,43936.3965,9.0270,8.9997,9.0206,11.3756,5.5020,38513.9312,9.0058,703.7270,-87131.2000,164332.0392
5373,8.8528,15.3589,0.0000,76584.7000,-76584.7000,3.5028,0.0000,11315.5674,11315.5674,171.0712,87900.2674,0.0000,-87900.2674,15.3589,13.9993,12740.0000,0.0000,12740.0000,0.4536,3108.1114,0.0000,3108.1114,22.1546,0.0000,9631.8886,9631.8886,13.9993,14.0367,0.0000,6455.5000,-6455.5000,0.3431,0.0000,1057.7868,1057.7868,16.7558,7513.2868,0.0000,-7513.2868,14.0367,14.0009,408.1000,0.0000,408.1000,0.0148,101.3528,0.0000,101.3528,0.7219,0.0000,306.7472,306.7472,14.0009,14.0333,0.0000,8881.7000,-8881.7000,0.4876,0.0000,1490.7210,1490.7210,23.8118,10372.4210,0.0000,-10372.4210,14.0333,13.4250,8204.0000,0.0000,8204.0000,0.2973,2037.5823,0.0000,2037.5823,14.5178,0.0000,6166.4177,6166.4177,13.4250,8.8701,8.8701,11.1475,4.4792,67187.4998,8.8701,8.8398,8.8595,11.1324,4.5090,36071.6357,8.8595,8.8307,8.8528,11.1278,4.5179,31624.9530,7.6487,597.6795,-70569.8000,134884.0885
5374,8.6287,15.1375,0.0000,66765.8000,-66765.8000,3.0508,0.0000,9821.8908,9821.8908,148.9940,76587.6908,0.0000,-76587.6908,15.1375,13.6013,12740.2000,0.0000,12740.2000,0.4547,3117.3348,0.0000,3117.3348,22.2080,0.0000,9622.8652,9622.8652,13.6013,13.6694,0.0000,7718.8000,-7718.8000,0.4096,0.0000,1257.5704,1257.5704,20.0050,8976.3704,0.0000,-8976.3704,13.6694,13.6308,406.3000,0.0000,406.3000,0.0148,101.4162,0.0000,101.4162,0.7224,0.0000,304.8838,304.8838,13.6308,13.6655,0.0000,5773.2000,-5773.2000,0.3168,0.0000,964.8748,964.8748,15.4721,6738.0748,0.0000,-6738.0748,13.6655,13.2770,4592.2000,0.0000,4592.2000,0.1672,1146.3168,0.0000,1146.3168,8.1658,0.0000,3445.8832,3445.8832,13.2770,8.6468,8.6468,10.9619,3.9413,59119.6196,8.6468,8.6151,8.6357,10.9460,3.9683,31746.3693,8.6357,8.6056,8.6287,10.9413,3.9764,27834.5371,6.6208,517.3617,-62519.1000,118700.5259
5375,8.4467,14.9579,12.1000,50849.8000,-50837.7000,2.3212,2.7344,7454.3185,7457.0529,113.3648,58304.1185,9.3656,-58294.7529,14.9579,13.0170,12732.8000,0.0000,12732.8000,0.4560,3123.0174,0.0000,3123.0174,22.2679,0.0000,9609.7826,9609.7826,13.0170,13.1077,0.0000,4892.0000,-4892.0000,0.2592,0.0000,790.5826,790.5826,12.6583,5682.5826,0.0000,-5682.5826,13.1077,13.0653,358.6000,0.0000,358.6000,0.0131,90.2104,0.0000,90.2104,0.6412,0.0000,268.3896,268.3896,13.0653,13.1130,0.0000,3302.5000,-3302.5000,0.1812,0.0000,548.5297,548.5297,8.8473,3851.0297,0.0000,-3851.0297,13.1130,12.9557,1431.9000,0.0000,1431.9000,0.0524,360.1856,0.0000,360.1856,2.5606,0.0000,1071.7144,1071.7144,12.9557,8.4660,8.4660,10.7108,2.8426,42639.4345,8.4660,8.4321,8.4542,10.6939,2.8641,22912.6958,8.4542,8.4220,8.4467,10.6888,2.8705,20093.4261,4.9246,384.8163,-44508.9000,85645.5564
5376,8.3115,14.8304,0.0000,50070.1000,-50070.1000,2.2826,0.0000,7321.1048,7321.1048,111.4767,57391.2048,0.0000,-57391.2048,14.8304,12.8615,12717.9000,0.0000,12717.9000,0.4566,3124.7037,0.0000,3124.7037,22.3013,0.0000,9593.1963,9593.1963,12.8615,12.9533,0.0000,4733.6000,-4733.6000,0.2502,0.0000,763.3807,763.3807,12.2204,5496.9807,0.0000,-5496.9807,12.9533,12.9086,371.7000,0.0000,371.7000,0.0137,93.7079,0.0000,93.7079,0.6705,0.0000,277.9921,277.9921,12.9086,12.9485,0.0000,2613.9000,-2613.9000,0.1433,0.0000,433.4367,433.4367,6.9992,3047.3367,0.0000,-3047.3367,12.9485,12.8543,829.7000,0.0000,829.7000,0.0306,209.1864,0.0000,209.1864,1.4966,0.0000,620.5136,620.5136,12.8543,8.3313,8.3313,10.5928,2.7712,41568.5533,8.3313,8.2966,8.3192,10.5754,2.7925,22340.1457,8.3192,8.2862,8.3115,10.5702,2.7989,19592.1572,4.7657,372.3952,-43498.3000,83500.8561
5377,8.2421,14.7649,0.0000,45105.3000,-45105.3000,2.0547,0.0000,6586.4772,6586.4772,100.3460,51691.7772,0.0000,-51691.7772,14.7649,12.6155,12717.8000,0.0000,12717.8000,0.4575,3127.4333,0.0000,3127.4333,22.3436,0.0000,9590.3667,9590.3667,12.6155,12.7168,0.0000,4096.5000,-4096.5000,0.2164,0.0000,658.4826,658.4826,10.5694,4754.9826,0.0000,-4754.9826,12.7168,12.6702,359.5000,0.0000,359.5000,0.0133,90.9335,0.0000,90.9335,0.6501,0.0000,268.5665,268.5665,12.6702,12.7166,0.0000,2320.6000,-2320.6000,0.1272,0.0000,383.8514,383.8514,6.2131,2704.4514,0.0000,-2704.4514,12.7166,12.6700,378.4000,0.0000,378.4000,0.0140,95.7144,0.0000,95.7144,0.6843,0.0000,282.6856,282.6856,12.6700,8.2625,8.2625,10.4662,2.4506,36759.2700,8.2625,8.2268,8.2501,10.4484,2.4705,19763.7097,8.2501,8.2161,8.2421,10.4430,2.4764,17334.7882,4.3247,337.9355,-38066.7000,73857.7679
5378,8.2110,14.7359,0.0000,40936.0000,-40936.0000,1.8640,0.0000,5974.1377,5974.1377,91.0348,46910.1377,0.0000,-46910.1377,14.7359,12.4071,12730.4000,0.0000,12730.4000,0.4584,3131.7552,0.0000,3131.7552,22.3877,0.0000,9598.6448,9598.6448,12.4071,12.5184,0.0000,3631.6000,-3631.6000,0.1917,0.0000,582.1700,582.1700,9.3612,4213.7700,0.0000,-4213.7700,12.5184,12.4673,370.0000,0.0000,370.0000,0.0138,93.8515,0.0000,93.8515,0.6716,0.0000,276.1485,276.1485,12.4673,12.5204,0.0000,2098.0000,-2098.0000,0.1150,0.0000,346.3185,346.3185,5.6162,2444.3185,0.0000,-2444.3185,12.5204,12.4706,378.4000,0.0000,378.4000,0.0141,95.9796,0.0000,95.9796,0.6868,0.0000,282.4204,282.4204,12.4706,8.2319,8.2319,10.3512,2.1718,32577.6222,8.2319,8.1953,8.2191,10.3329,2.1906,17524.4555,8.2191,8.1844,8.2110,10.3275,2.1962,15373.0897,3.9853,311.4199,-33186.8000,65475.1674
5379,8.1783,14.7038,0.0000,40148.1000,-40148.1000,1.8278,0.0000,5855.5247,5855.5247,89.2669,46003.6247,0.0000,-46003.6247,14.7038,12.3375,12732.5000,0.0000,12732.5000,0.4587,3133.6280,0.0000,3133.6280,22.4011,0.0000,9598.8720,9598.8720,12.3375,12.4519,0.0000,3573.3000,-3573.3000,0.1885,0.0000,572.3106,572.3106,9.2038,4145.6106,0.0000,-4145.6106,12.4519,12.4012,361.4000,0.0000,361.4000,0.0135,91.7564,0.0000,91.7564,0.6580,0.0000,269.6436,269.6436,12.4012,12.4532,0.0000,1961.3000,-1961.3000,0.1075,0.0000,323.5399,323.5399,5.2496,2284.8399,0.0000,-2284.8399,12.4532,12.3430,829.5000,0.0000,829.5000,0.0309,210.5990,0.0000,210.5990,1.5103,0.0000,618.9010,618.9010,12.3430,8.1994,8.1994,10.2712,2.0991,31486.6947,8.1994,8.1624,8.1865,10.2527,2.1178,16942.7613,8.1865,8.1513,8.1783,10.2472,2.1235,14864.1755,3.9402,307.8957,-31759.3000,63293.6315
5380,8.3822,14.9121,0.0000,36701.4000,-36701.4000,1.6706,0.0000,5373.6018,5373.6018,81.5883,42075.0018,0.0000,-42075.0018,14.9121,12.3687,12732.7000,0.0000,12732.7000,0.4589,3124.9116,0.0000,3124.9116,22.4123,0.0000,9607.7884,9607.7884,12.3687,12.4997,7.6000,3460.1000,-3452.5000,0.1829,1.6063,554.4023,556.0086,8.9311,4014.5023,5.9937,-4008.5086,12.4997,12.4275,489.9000,0.0000,489.9000,0.0183,124.2974,0.0000,124.2974,0.8930,0.0000,365.6026,365.6026,12.4275,12.4924,0.0000,2014.1000,-2014.1000,0.1104,0.0000,332.3369,332.3369,5.3908,2346.4369,0.0000,-2346.4369,12.4924,11.9268,4288.4000,0.0000,4288.4000,0.1600,1088.1646,0.0000,1088.1646,7.8166,0.0000,3200.2354,3200.2354,11.9268,8.4034,8.4034,10.1651,1.7674,26510.5975,8.4034,8.3661,8.3904,10.1464,1.7861,14288.7961,8.3904,8.3549,8.3822,10.1409,1.7917,12541.9386,3.9016,304.8768,-24657.0000,53341.3322
5381,8.5946,14.9244,784.1000,50254.7000,-49470.6000,2.3362,176.7138,7388.0794,7564.7932,114.0939,57642.7794,607.3862,-57035.3932,14.9244,13.0222,12721.6000,0.0000,12721.6000,0.4571,3121.6689,0.0000,3121.6689,22.3231,0.0000,9599.9311,9599.9311,13.0222,13.1096,52.2000,4418.6000,-4366.4000,0.2360,10.9171,714.1280,725.0451,11.5246,5132.7280,41.2829,-5091.4451,13.1096,13.0669,363.3000,0.0000,363.3000,0.0135,91.3902,0.0000,91.3902,0.6617,0.0000,271.9098,271.9098,13.0669,13.1097,0.0000,2463.0000,-2463.0000,0.1350,0.0000,409.0997,409.0997,6.5923,2872.0997,0.0000,-2872.0997,13.1097,11.7240,14364.1000,0.0000,14364.1000,0.5358,3613.3664,0.0000,3613.3664,26.1654,0.0000,10750.7336,10750.7336,11.7240,8.6149,8.6149,10.1694,2.2265,33397.6230,8.6149,8.5793,8.6025,10.1516,2.2521,18016.4311,8.6025,8.5686,8.5946,10.1463,2.2597,15818.0319,5.5702,435.2664,-28851.0000,67232.0860
5382,8.4274,14.9426,0.0000,62207.8000,-62207.8000,2.8383,0.0000,9115.9850,9115.9850,138.6171,71323.7850,0.0000,-71323.7850,14.9426,13.3056,12717.5000,0.0000,12717.5000,0.4568,3119.9017,0.0000,3119.9017,22.3117,0.0000,9597.5983,9597.5983,13.3056,13.3631,0.0000,5031.5000,-5031.5000,0.2660,0.0000,816.3542,816.3542,12.9897,5847.8542,0.0000,-5847.8542,13.3631,13.3250,366.2000,0.0000,366.2000,0.0135,91.7952,0.0000,91.7952,0.6606,0.0000,274.4048,274.4048,13.3250,13.3545,0.0000,3509.2000,-3509.2000,0.1924,0.0000,584.5013,584.5013,9.3965,4093.7013,0.0000,-4093.7013,13.3545,12.0440,15266.4000,0.0000,15266.4000,0.5639,3827.2801,0.0000,3827.2801,27.5381,0.0000,11439.1199,11439.1199,12.0440,8.4471,8.4471,10.2456,3.0042,45063.0422,8.4471,8.4126,8.4351,10.2283,3.0330,24264.1874,8.4351,8.4022,8.4274,10.2231,3.0417,21291.8585,6.4963,507.6330,-42398.4000,90619.0882
5383,8.4427,14.9347,177.4000,76307.6000,-76130.2000,3.4887,40.0921,11185.4471,11225.5392,170.3816,87493.0471,137.3079,-87355.7392,14.9347,13.1883,16897.7000,0.0000,16897.7000,0.6068,4145.8439,0.0000,4145.8439,29.6375,0.0000,12751.8561,12751.8561,13.1883,13.3288,0.0000,14414.9000,-14414.9000,0.7628,0.0000,2335.0118,2335.0118,37.2557,16749.9118,0.0000,-16749.9118,13.3288,13.3013,363.5000,0.0000,363.5000,0.0134,91.1618,0.0000,91.1618,0.6531,0.0000,272.3382,272.3382,13.3013,13.3273,0.0000,3930.4000,-3930.4000,0.2155,0.0000,654.4874,654.4874,10.5265,4584.8874,0.0000,-4584.8874,13.3273,12.3641,14664.9000,0.0000,14664.9000,0.5396,3677.8742,0.0000,3677.8742,26.3519,0.0000,10987.0258,10987.0258,12.3641,8.4612,8.4612,10.4126,4.2353,63529.2152,8.4612,8.4287,8.4499,10.3964,4.2704,34163.5718,8.4499,8.4190,8.4427,10.3916,4.2811,29967.4348,8.4403,659.5350,-62549.4000,127660.2218
5384,8.5160,15.0383,0.0000,89153.0000,-89153.0000,4.0642,0.0000,13086.7914,13086.7914,198.4869,102239.7914,0.0000,-102239.7914,15.0383,13.1851,21044.8000,0.0000,21044.8000,0.7559,5156.1727,0.0000,5156.1727,36.9156,0.0000,15888.6273,15888.6273,13.1851,13.3813,0.0000,22936.4000,-22936.4000,1.2132,0.0000,3715.2124,3715.2124,59.2526,26651.6124,0.0000,-26651.6124,13.3813,13.3594,358.5000,0.0000,358.5000,0.0132,89.8424,0.0000,89.8424,0.6445,0.0000,268.6576,268.6576,13.3594,13.3888,0.0000,5389.8000,-5389.8000,0.2956,0.0000,898.0779,898.0779,14.4348,6287.8779,0.0000,-6287.8779,13.3888,12.6920,12860.3000,0.0000,12860.3000,0.4734,3222.5379,0.0000,3222.5379,23.1190,0.0000,9637.7621,9637.7621,12.6920,8.5334,8.5334,10.6127,5.4659,81987.9611,8.5334,8.5030,8.5228,10.5975,5.5059,44047.1399,8.5228,8.4937,8.5160,10.5929,5.5180,38626.0599,10.2231,798.8480,-83215.6000,164661.1609
5385,8.6227,15.1439,0.0000,94333.7000,-94333.7000,4.3021,0.0000,13875.7733,13875.7733,210.1088,108209.4733,0.0000,-108209.4733,15.1439,13.0902,25206.9000,0.0000,25206.9000,0.9040,6167.2176,0.0000,6167.2176,44.1484,0.0000,19039.6824,19039.6824,13.0902,13.2972,0.0000,20979.8000,-20979.8000,1.1097,0.0000,3393.8694,3393.8694,54.1973,24373.6694,0.0000,-24373.6694,13.2972,13.2761,370.6000,0.0000,370.6000,0.0136,92.9832,0.0000,92.9832,0.6657,0.0000,277.6168,277.6168,13.2761,13.3259,0.0000,7462.5000,-7462.5000,0.4092,0.0000,1242.3083,1242.3083,19.9869,8704.8083,0.0000,-8704.8083,13.3259,12.7356,11657.2000,0.0000,11657.2000,0.4287,2923.6162,0.0000,2923.6162,20.9361,0.0000,8733.5838,8733.5838,12.7356,8.6395,8.6395,10.6876,5.6617,84925.0686,8.6395,8.6100,8.6293,10.6728,5.7026,45620.4508,8.6293,8.6010,8.6227,10.6683,5.7149,40004.4426,10.7511,840.1034,-85541.3000,170549.9620
5386,8.6223,15.1396,0.0000,98446.2000,-98446.2000,4.4924,0.0000,14480.5895,14480.5895,219.4020,112926.7895,0.0000,-112926.7895,15.1396,13.1596,25214.0000,0.0000,25214.0000,0.9028,6169.3111,0.0000,6169.3111,44.0916,0.0000,19044.6889,19044.6889,13.1596,13.3456,0.0000,20514.4000,-20514.4000,1.0847,0.0000,3321.7349,3321.7349,52.9756,23836.1349,0.0000,-23836.1349,13.3456,13.3209,440.3000,0.0000,440.3000,0.0162,110.3967,0.0000,110.3967,0.7919,0.0000,329.9033,329.9033,13.3209,13.3814,0.0000,10001.1000,-10001.1000,0.5484,0.0000,1665.7342,1665.7342,26.7841,11666.8342,0.0000,-11666.8342,13.3814,12.9168,9401.4000,0.0000,9401.4000,0.3461,2356.0484,0.0000,2356.0484,16.9013,0.0000,7045.3516,7045.3516,12.9168,8.6389,8.6389,10.7778,6.0973,91460.1443,8.6389,8.6099,8.6288,10.7633,6.1387,49109.4543,8.6288,8.6011,8.6223,10.7590,6.1512,43058.3120,11.0859,866.2716,-93906.0000,183627.9106
5387,8.5978,15.1147,0.0000,99383.7000,-99383.7000,4.5352,0.0000,14611.5718,14611.5718,221.4909,113995.2718,0.0000,-113995.2718,15.1147,13.1508,25208.5000,0.0000,25208.5000,0.9027,6170.0131,0.0000,6170.0131,44.0848,0.0000,19038.4869,19038.4869,13.1508,13.2408,0.0000,9220.4000,-9220.4000,0.4877,0.0000,1492.8059,1492.8059,23.8168,10713.2059,0.0000,-10713.2059,13.2408,13.2133,451.9000,0.0000,451.9000,0.0166,113.4705,0.0000,113.4705,0.8121,0.0000,338.4295,338.4295,13.2133,13.2934,0.0000,11146.6000,-11146.6000,0.6113,0.0000,1854.3483,1854.3483,29.8530,13000.9483,0.0000,-13000.9483,13.2934,12.8597,8198.4000,0.0000,8198.4000,0.3015,2057.0801,0.0000,2057.0801,14.7259,0.0000,6141.3199,6141.3199,12.8597,8.6146,8.6146,10.7371,5.6119,84178.7524,8.6146,8.5852,8.6044,10.7224,5.6508,45206.1941,8.6044,8.5763,8.5978,10.7180,5.6625,39637.5100,10.2824,803.4805,-85891.9000,169022.4565
5388,8.6584,15.1772,0.0000,106009.0000,-106009.0000,4.8368,0.0000,15603.9115,15603.9115,236.2233,121612.9115,0.0000,-121612.9115,15.1772,13.3154,25214.3000,0.0000,25214.3000,0.9032,6166.2906,0.0000,6166.2906,44.1112,0.0000,19048.0094,19048.0094,13.3154,13.4894,0.0000,23155.4000,-23155.4000,1.2246,0.0000,3757.4402,3757.4402,59.8096,26912.8402,0.0000,-26912.8402,13.4894,13.4599,561.3000,0.0000,561.3000,0.0207,140.4546,0.0000,140.4546,1.0104,0.0000,420.8454,420.8454,13.4599,13.5294,0.0000,14628.5000,-14628.5000,0.8021,0.0000,2440.1876,2440.1876,39.1748,17068.6876,0.0000,-17068.6876,13.5294,13.1948,7296.1000,0.0000,7296.1000,0.2687,1824.7015,0.0000,1824.7015,13.1232,0.0000,5471.3985,5471.3985,13.1948,8.6744,8.6744,10.9346,7.0231,105346.4898,8.6744,8.6464,8.6646,10.9206,7.0666,56532.8289,8.6646,8.6379,8.6584,10.9163,7.0798,49558.5419,12.0843,944.2860,-110721.2000,211437.8606
5389,8.7531,15.2712,0.0000,113762.0000,-113762.0000,5.1924,0.0000,16775.9349,16775.9349,253.5874,130537.9349,0.0000,-130537.9349,15.2712,13.5187,25208.1000,0.0000,25208.1000,0.9022,6157.0629,0.0000,6157.0629,44.0595,0.0000,19051.0371,19051.0371,13.5187,13.6896,0.0000,27823.8000,-27823.8000,1.4725,0.0000,4527.8457,4527.8457,71.9140,32351.6457,0.0000,-32351.6457,13.6896,13.6672,455.8000,0.0000,455.8000,0.0167,113.7403,0.0000,113.7403,0.8173,0.0000,342.0597,342.0597,13.6672,13.7326,0.0000,18248.0000,-18248.0000,1.0008,0.0000,3051.0449,3051.0449,48.8781,21299.0449,0.0000,-21299.0449,13.7326,13.4623,6393.7000,0.0000,6393.7000,0.2346,1594.5376,0.0000,1594.5376,11.4579,0.0000,4799.1624,4799.1624,13.4623,8.7685,8.7685,11.1154,7.9831,119746.0990,8.7685,8.7415,8.7591,11.1019,8.0289,64231.3612,8.7591,8.7334,8.7531,11.0978,8.0428,56299.9072,13.2288,1033.7141,-127776.2000,240277.3675
5390,8.9130,15.4302,0.0000,120708.3000,-120708.3000,5.5124,0.0000,17855.9886,17855.9886,269.2174,138564.2886,0.0000,-138564.2886,15.4302,13.7654,25211.4000,0.0000,25211.4000,0.9010,6144.8848,0.0000,6144.8848,44.0041,0.0000,19066.5152,19066.5152,13.7654,13.9491,0.0000,36823.1000,-36823.1000,1.9503,0.0000,6013.3883,6013.3883,95.2503,42836.4883,0.0000,-42836.4883,13.9491,13.9330,359.2000,0.0000,359.2000,0.0131,89.3155,0.0000,89.3155,0.6421,0.0000,269.8845,269.8845,13.9330,13.9873,0.0000,20756.7000,-20756.7000,1.1386,0.0000,3481.0879,3481.0879,55.6085,24237.7879,0.0000,-24237.7879,13.9873,13.7070,7296.1000,0.0000,7296.1000,0.2669,1813.2320,0.0000,1813.2320,13.0340,0.0000,5482.8680,5482.8680,13.7070,8.9277,8.9277,11.3173,9.0162,135242.5306,8.9277,8.9020,8.9188,11.3045,9.0648,72518.3665,8.9188,8.8941,8.9130,11.3005,9.0796,63557.1311,14.6736,1146.6153,-145421.4000,271318.0283
5391,8.9872,15.4395,567.9000,118972.9000,-118405.0000,5.4711,127.0773,17624.9740,17752.0513,267.1999,136597.8740,440.8227,-136157.0513,15.4395,13.7744,25211.2000,0.0000,25211.2000,0.8989,6144.0734,0.0000,6144.0734,43.9008,0.0000,19067.1266,19067.1266,13.7744,13.9543,0.0000,32406.7000,-32406.7000,1.7181,0.0000,5292.8503,5292.8503,83.9094,37699.5503,0.0000,-37699.5503,13.9543,13.9373,371.5000,0.0000,371.5000,0.0135,92.3673,0.0000,92.3673,0.6615,0.0000,279.1327,279.1327,13.9373,14.0062,0.0000,22485.4000,-22485.4000,1.2338,0.0000,3771.1931,3771.1931,60.2560,26256.5931,0.0000,-26256.5931,14.0062,13.6773,8499.1000,0.0000,8499.1000,0.3097,2111.6553,0.0000,2111.6553,15.1237,0.0000,6387.4447,6387.4447,13.6773,9.0019,9.0019,11.3396,8.6966,130448.9863,9.0019,8.9762,8.9930,11.3268,8.7443,69954.1769,8.9930,8.9685,8.9872,11.3229,8.7587,61311.1357,14.4677,1130.5229,-139215.3000,261714.2989
5392,8.8910,15.2057,1538.6000,98647.7000,-97109.1000,4.6002,344.8900,14586.3369,14931.2269,224.6642,113234.0369,1193.7100,-112040.3269,15.2057,13.5701,21051.0000,0.0000,21051.0000,0.7505,5146.1803,0.0000,5146.1803,36.6515,0.0000,15904.8197,15904.8197,13.5701,13.7114,0.0000,17554.1000,-17554.1000,0.9307,0.0000,2858.7037,2858.7037,45.4538,20412.8037,0.0000,-20412.8037,13.7114,13.6905,359.8000,0.0000,359.8000,0.0131,89.7574,0.0000,89.7574,0.6406,0.0000,270.0426,270.0426,13.6905,13.8074,0.0000,24166.2000,-24166.2000,1.3260,0.0000,4041.6268,4041.6268,64.7605,28207.8268,0.0000,-28207.8268,13.8074,13.2918,11206.0000,0.0000,11206.0000,0.4082,2791.8114,0.0000,2791.8114,19.9347,0.0000,8414.1886,8414.1886,13.2918,8.9065,8.9065,11.0991,6.7899,101847.8074,8.9065,8.8794,8.8970,11.0856,6.8318,54654.4479,8.8970,8.8712,8.8910,11.0815,6.8444,47911.1080,12.0429,941.0524,-106212.6000,204413.3632
5393,8.6220,15.0528,496.5000,81529.9000,-81033.4000,3.7550,111.8409,11992.2866,12104.1275,183.3888,93522.1866,384.6591,-93137.5275,15.0528,13.7819,12728.3000,0.0000,12728.3000,0.4553,3117.9493,0.0000,3117.9493,22.2376,0.0000,9610.3507,9610.3507,13.7819,13.7988,0.0000,2913.5000,-2913.5000,0.1543,0.0000,475.9016,475.9016,7.5379,3389.4016,0.0000,-3389.4016,13.7988,13.7668,368.9000,0.0000,368.9000,0.0135,91.9169,0.0000,91.9169,0.6592,0.0000,276.9831,276.9831,13.7668,13.8427,0.0000,24191.2000,-24191.2000,1.3271,0.0000,4049.3246,4049.3246,64.8112,28240.5246,0.0000,-28240.5246,13.8427,13.0325,13161.0000,0.0000,13161.0000,0.4809,3277.2776,0.0000,3277.2776,23.4841,0.0000,9883.7224,9883.7224,13.0325,8.6388,8.6388,10.8357,5.2417,78625.6860,8.6388,8.6094,8.6286,10.8210,5.2767,42213.8508,8.6286,8.6006,8.6220,10.8166,5.2872,37010.6976,9.2791,725.0850,-81879.9000,157850.2344
5394,8.5407,14.8868,970.2000,71489.0000,-70518.8000,3.3189,218.8709,10498.8689,10717.7398,162.0894,81987.8689,751.3291,-81236.5398,14.8868,13.4794,12717.5000,0.0000,12717.5000,0.4560,3122.2389,0.0000,3122.2389,22.2691,0.0000,9595.2611,9595.2611,13.4794,13.4973,0.0000,1895.1000,-1895.1000,0.1005,0.0000,308.2244,308.2244,4.9072,2203.3244,0.0000,-2203.3244,13.4973,13.4627,361.6000,0.0000,361.6000,0.0132,90.4737,0.0000,90.4737,0.6453,0.0000,271.1263,271.1263,13.4627,13.5898,0.0000,21408.7000,-21408.7000,1.1745,0.0000,3571.3104,3571.3104,57.3609,24980.0104,0.0000,-24980.0104,13.5898,12.7382,12559.5000,0.0000,12559.5000,0.4586,3138.4158,0.0000,3138.4158,22.3986,0.0000,9421.0842,9421.0842,12.7382,8.5582,8.5582,10.6482,4.4512,66767.8339,8.5582,8.5275,8.5475,10.6329,4.4838,35870.7226,8.5475,8.5183,8.5407,10.6283,4.4936,31455.4648,8.2825,647.2093,-68184.0000,134094.0213
5395,8.5124,14.6861,1508.8000,53878.6000,-52369.8000,2.5457,340.5517,7908.2981,8248.8498,124.3296,61786.8981,1168.2483,-60618.6498,14.6861,12.9408,12718.2000,0.0000,12718.2000,0.4571,3130.8565,0.0000,3130.8565,22.3255,0.0000,9587.3435,9587.3435,12.9408,13.0335,0.0000,4715.5000,-4715.5000,0.2497,0.0000,761.2735,761.2735,12.1957,5476.7735,0.0000,-5476.7735,13.0335,12.9937,365.8000,0.0000,365.8000,0.0134,92.1169,0.0000,92.1169,0.6559,0.0000,273.6831,273.6831,12.9937,13.2229,0.0000,17911.2000,-17911.2000,0.9823,0.0000,2972.7021,2972.7021,47.9760,20883.9021,0.0000,-20883.9021,13.2229,12.3294,11506.8000,0.0000,11506.8000,0.4218,2890.0349,0.0000,2890.0349,20.6015,0.0000,8616.7651,8616.7651,12.3294,8.5308,8.5308,10.4301,3.4212,51318.7129,8.5308,8.4985,8.5196,10.4140,3.4503,27602.3967,8.5196,8.4888,8.5124,10.4091,3.4590,24213.0387,7.0053,547.4020,-50405.7000,103134.1483
5396,8.4568,14.4041,2225.7000,46861.2000,-44635.5000,2.2673,502.8741,6870.9512,7373.8253,110.7322,53732.1512,1722.8259,-52009.3253,14.4041,12.5151,12732.7000,0.0000,12732.7000,0.4590,3146.4056,0.0000,3146.4056,22.4182,0.0000,9586.2944,9586.2944,12.5151,12.6310,0.0000,4052.1000,-4052.1000,0.2141,0.0000,650.4896,650.4896,10.4580,4702.5896,0.0000,-4702.5896,12.6310,12.5747,484.2000,0.0000,484.2000,0.0179,122.6237,0.0000,122.6237,0.8745,0.0000,361.5763,361.5763,12.5747,12.8586,0.0000,14257.0000,-14257.0000,0.7816,0.0000,2355.9622,2355.9622,38.1734,16612.9622,0.0000,-16612.9622,12.8586,12.0485,9401.4000,0.0000,9401.4000,0.3466,2373.2997,0.0000,2373.2997,16.9285,0.0000,7028.1003,7028.1003,12.0485,8.4760,8.4760,10.2622,2.8155,42233.0416,8.4760,8.4424,8.4643,10.2454,2.8420,22736.1706,8.4643,8.4323,8.4568,10.2404,2.8500,19949.7051,6.1300,479.0036,-40326.3000,84918.9174
5397,8.4773,14.0965,2990.5000,38539.0000,-35548.5000,1.9322,675.4201,5652.9382,6328.3583,94.3654,44191.9382,2315.0799,-41876.8583,14.0965,12.0030,12732.5000,0.0000,12732.5000,0.4610,3159.5689,0.0000,3159.5689,22.5134,0.0000,9572.9311,9572.9311,12.0030,12.2357,0.0000,5547.8000,-5547.8000,0.2927,0.0000,884.7959,884.7959,14.2953,6432.5959,0.0000,-6432.5959,12.2357,12.1916,361.3000,0.0000,361.3000,0.0134,92.0124,0.0000,92.0124,0.6567,0.0000,269.2876,269.2876,12.1916,12.4820,0.0000,9698.5000,-9698.5000,0.5316,0.0000,1596.5918,1596.5918,25.9607,11295.0918,0.0000,-11295.0918,12.4820,11.6974,8198.4000,0.0000,8198.4000,0.3040,2080.6160,0.0000,2080.6160,14.8473,0.0000,6117.7840,6117.7840,11.6974,8.4972,8.4972,10.0973,2.1816,32724.1959,8.4972,8.4622,8.4850,10.0798,2.2054,17643.5925,8.4850,8.4518,8.4773,10.0746,2.2126,15488.1179,5.3023,414.3331,-29502.6000,65855.9063
5398,8.4204,13.6960,3743.5000,33637.1000,-29893.6000,1.7529,846.3702,4928.5435,5774.9137,85.6097,38565.6435,2897.1298,-35668.5137,13.6960,11.5021,12732.8000,0.0000,12732.8000,0.4632,3177.0608,0.0000,3177.0608,22.6195,0.0000,9555.7392,9555.7392,11.5021,11.7995,0.0000,5455.3000,-5455.3000,0.2873,0.0000,864.7409,864.7409,14.0308,6320.0409,0.0000,-6320.0409,11.7995,11.7529,371.0000,0.0000,371.0000,0.0139,95.0724,0.0000,95.0724,0.6786,0.0000,275.9276,275.9276,11.7529,11.9769,0.0000,5345.1000,-5345.1000,0.2929,0.0000,876.2788,876.2788,14.3047,6221.3788,0.0000,-6221.3788,11.9769,11.4807,4589.1000,0.0000,4589.1000,0.1712,1173.0231,0.0000,1173.0231,8.3608,0.0000,3416.0769,3416.0769,11.4807,8.4411,8.4411,9.9609,1.7476,26214.1121,8.4411,8.4047,8.4284,9.9427,1.7685,14148.2995,8.4284,8.3938,8.4204,9.9372,1.7748,12423.6455,4.4720,349.4498,-23001.1000,52786.0571
5399,8.5756,12.5236,7087.3000,26093.9000,-19006.6000,1.6049,1597.8302,3834.7270,5432.5572,78.3821,29928.6270,5489.4698,-24439.1572,12.5236,10.4687,12718.9000,0.0000,12718.9000,0.4655,3225.9472,0.0000,3225.9472,22.7342,0.0000,9492.9528,9492.9528,10.4687,11.0539,0.0000,7183.6000,-7183.6000,0.3776,0.0000,1125.4347,1125.4347,18.4435,8309.0347,0.0000,-8309.0347,11.0539,11.0080,398.6000,0.0000,398.6000,0.0150,103.2493,0.0000,103.2493,0.7343,0.0000,295.3507,295.3507,11.0080,11.2064,0.0000,3123.9000,-3123.9000,0.1712,0.0000,508.7925,508.7925,8.3589,3632.6925,0.0000,-3632.6925,11.2064,11.0527,1431.1000,0.0000,1431.1000,0.0538,369.8790,0.0000,369.8790,2.6286,0.0000,1061.2210,1061.2210,11.0527,8.5970,8.5970,9.8248,1.2730,19095.5445,8.5970,8.5595,8.5839,9.8061,1.2925,10339.7002,8.5839,8.5483,8.5756,9.8005,1.2983,9087.9569,4.0321,315.0759,-14765.5000,38523.2016
5400,8.2907,13.3043,3976.1000,28671.7000,-24695.6000,1.5404,901.0981,4190.6293,5091.7274,75.2295,32862.3293,3075.0019,-29787.3274,13.3043,10.9285,12710.9000,0.0000,12710.9000,0.4739,3188.8417,0.0000,3188.8417,23.1424,0.0000,9522.0583,9522.0583,10.9285,11.2299,0.0000,4189.2000,-4189.2000,0.2195,0.0000,659.6418,659.6418,10.7190,4848.8418,0.0000,-4848.8418,11.2299,11.1747,412.0000,0.0000,412.0000,0.0157,106.4483,0.0000,106.4483,0.7683,0.0000,305.5517,305.5517,11.1747,11.3326,0.0000,2653.1000,-2653.1000,0.1453,0.0000,432.7222,432.7222,7.0981,3085.8222,0.0000,-3085.8222,11.3326,11.2283,829.3000,0.0000,829.3000,0.0316,213.9482,0.0000,213.9482,1.5426,0.0000,615.3518,615.3518,11.2283,8.3126,8.3126,9.7704,1.3643,20464.8232,8.3126,8.2741,8.2992,9.7512,1.3823,11058.4597,8.2992,8.2626,8.2907,9.7454,1.3877,9713.9019,3.6396,284.3999,-17585.7000,41237.1847
5401,8.3337,13.0562,4460.5000,25983.4000,-21522.9000,1.4457,1010.0793,3800.8219,4810.9012,70.6077,29784.2219,3450.4207,-26333.8012,13.0562,10.6406,12714.8000,0.0000,12714.8000,0.4682,3200.8675,0.0000,3200.8675,22.8656,0.0000,9513.9325,9513.9325,10.6406,10.9886,0.0000,4174.3000,-4174.3000,0.2190,0.0000,655.1962,655.1962,10.6967,4829.4962,0.0000,-4829.4962,10.9886,10.9345,400.0000,0.0000,400.0000,0.0152,103.7102,0.0000,103.7102,0.7438,0.0000,296.2898,296.2898,10.9345,11.0864,0.0000,2179.0000,-2179.0000,0.1194,0.0000,354.6789,354.6789,5.8298,2533.6789,0.0000,-2533.6789,11.0864,11.0377,378.3000,0.0000,378.3000,0.0144,97.9447,0.0000,97.9447,0.7022,0.0000,280.3553,280.3553,11.0377,8.3560,8.3560,9.6969,1.1801,17701.5463,8.3560,8.3169,8.3424,9.6773,1.1973,9578.7217,8.3424,8.3051,8.3337,9.6714,1.2025,8417.5619,3.4229,267.4701,-14383.1000,35697.8299
5402,8.4326,12.8293,4979.0000,23566.7000,-18587.7000,1.3661,1125.4527,3453.8277,4579.2804,66.7203,27020.5277,3853.5473,-23166.9804,12.8293,10.3881,12725.5000,0.0000,12725.5000,0.4704,3213.7600,0.0000,3213.7600,22.9741,0.0000,9511.7400,9511.7400,10.3881,10.7400,0.0000,3630.0000,-3630.0000,0.1903,0.0000,568.2118,568.2118,9.2932,4198.2118,0.0000,-4198.2118,10.7400,10.6841,410.9000,0.0000,410.9000,0.0157,106.9228,0.0000,106.9228,0.7671,0.0000,303.9772,303.9772,10.6841,10.8378,0.0000,1859.0000,-1859.0000,0.1018,0.0000,301.9767,301.9767,4.9736,2160.9767,0.0000,-2160.9767,10.8378,10.7885,378.3000,0.0000,378.3000,0.0144,98.2995,0.0000,98.2995,0.7051,0.0000,280.0005,280.0005,10.7885,8.4553,8.4553,9.6219,0.9714,14570.5651,8.4553,8.4155,8.4415,9.6020,0.9879,7903.5328,8.4415,8.4036,8.4326,9.5960,0.9929,6950.3696,3.2382,253.0400,-10562.0000,29424.4675
5403,8.1559,13.0740,4755.2000,31884.6000,-27129.4000,1.7322,1080.3357,4648.3414,5728.6771,84.5959,36532.9414,3674.8643,-32858.0771,13.0740,10.9266,12725.8000,0.0000,12725.8000,0.4721,3202.8406,0.0000,3202.8406,23.0571,0.0000,9522.9594,9522.9594,10.9266,11.1599,0.0000,3632.8000,-3632.8000,0.1903,0.0000,572.0179,572.0179,9.2930,4204.8179,0.0000,-4204.8179,11.1599,11.1093,400.8000,0.0000,400.8000,0.0154,103.6596,0.0000,103.6596,0.7514,0.0000,297.1404,297.1404,11.1093,11.2098,0.0000,1818.8000,-1818.8000,0.0996,0.0000,296.4822,296.4822,4.8660,2115.2822,0.0000,-2115.2822,11.2098,11.1099,829.1000,0.0000,829.1000,0.0318,214.2767,0.0000,214.2767,1.5518,0.0000,614.8233,614.8233,11.1099,8.1783,8.1783,9.6441,1.4367,21551.1696,8.1783,8.1389,8.1646,9.6244,1.4561,11648.4474,8.1646,8.1271,8.1559,9.6185,1.4619,10232.9951,3.8120,297.8763,-18625.3000,43432.6121
5404,7.9544,14.0623,1355.2000,40092.3000,-38737.1000,1.9046,309.0326,5822.8558,6131.8884,93.0183,45915.1558,1046.1674,-44868.9884,14.0623,11.8385,12723.3000,0.0000,12723.3000,0.4702,3158.7617,0.0000,3158.7617,22.9637,0.0000,9564.5383,9564.5383,11.8385,11.9095,0.0000,1849.7000,-1849.7000,0.0971,0.0000,294.4005,294.4005,4.7399,2144.1005,0.0000,-2144.1005,11.9095,11.8371,531.1000,0.0000,531.1000,0.0202,135.8855,0.0000,135.8855,0.9887,0.0000,395.2145,395.2145,11.8371,11.9054,0.0000,2025.7000,-2025.7000,0.1110,0.0000,332.3536,332.3536,5.4196,2358.0536,0.0000,-2358.0536,11.9054,11.3793,4285.7000,0.0000,4285.7000,0.1632,1096.5905,0.0000,1096.5905,7.9717,0.0000,3189.1095,3189.1095,11.3793,7.9767,7.9767,9.6780,1.8152,27228.0406,7.9767,7.9376,7.9631,9.6585,1.8360,14688.3749,7.9631,7.9259,7.9544,9.6526,1.8423,12896.2031,4.1495,324.2442,-25072.4000,54812.6186
5405,7.9477,14.2350,2074.4000,107069.8000,-104995.4000,4.9903,473.0938,15548.4691,16021.5628,243.7205,122618.2691,1601.3062,-121016.9628,14.2350,13.2599,12710.1000,0.0000,12710.1000,0.4626,3148.0513,0.0000,3148.0513,22.5910,0.0000,9562.0487,9562.0487,13.2599,13.2599,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2599,13.2256,482.1000,0.0000,482.1000,0.0182,121.0213,0.0000,121.0213,0.8865,0.0000,361.0787,361.0787,13.2256,13.2308,0.0000,2603.1000,-2603.1000,0.1426,0.0000,433.1096,433.1096,6.9655,3036.2096,0.0000,-3036.2096,13.2308,12.3255,14354.7000,0.0000,14354.7000,0.5405,3604.9135,0.0000,3604.9135,26.3971,0.0000,10749.7865,10749.7865,12.3255,7.9669,7.9669,10.1462,5.1730,77594.6169,7.9669,7.9333,7.9552,10.1294,5.2129,41703.1536,7.9552,7.9231,7.9477,10.1243,5.2250,36575.0696,9.2313,721.3453,-80051.6000,155872.8401
5406,8.2929,14.8298,0.0000,159990.7000,-159990.7000,7.2730,0.0000,23385.0720,23385.0720,355.2025,183375.7720,0.0000,-183375.7720,14.8298,13.6852,21589.3000,0.0000,21589.3000,0.7836,5304.3917,0.0000,5304.3917,38.2719,0.0000,16284.9083,16284.9083,13.6852,13.6852,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6852,13.6383,978.1000,0.0000,978.1000,0.0360,244.0896,0.0000,244.0896,1.7602,0.0000,734.0104,734.0104,13.6383,13.6411,0.0000,3316.0000,-3316.0000,0.1818,0.0000,554.2498,554.2498,8.8803,3870.2498,0.0000,-3870.2498,13.6411,12.9732,15256.4000,0.0000,15256.4000,0.5624,3809.6284,0.0000,3809.6284,27.4679,0.0000,11446.7716,11446.7716,12.9732,8.3097,8.3097,10.6415,7.9476,119214.2051,8.3097,8.2802,8.2995,10.6267,7.9978,63982.4763,8.2995,8.2713,8.2929,10.6222,8.0131,56091.8967,13.2554,1035.7986,-125482.9000,239288.5781
5407,8.7202,15.2512,0.0000,188166.4000,-188166.4000,8.5705,0.0000,27730.2204,27730.2204,418.5705,215896.6204,0.0000,-215896.6204,15.2512,14.0744,26338.0000,0.0000,26338.0000,0.9475,6434.7524,0.0000,6434.7524,46.2731,0.0000,19903.2476,19903.2476,14.0744,14.0991,0.0000,17474.8000,-17474.8000,0.9262,0.0000,2866.5365,2866.5365,45.2322,20341.3365,0.0000,-20341.3365,14.0991,14.0390,1631.9000,0.0000,1631.9000,0.0597,404.9411,0.0000,404.9411,2.9174,0.0000,1226.9589,1226.9589,14.0390,14.0417,0.0000,3473.2000,-3473.2000,0.1905,0.0000,583.2079,583.2079,9.3047,4056.4079,0.0000,-4056.4079,14.0417,13.5393,14655.3000,0.0000,14655.3000,0.5368,3639.4339,0.0000,3639.4339,26.2177,0.0000,11015.8661,11015.8661,13.5393,8.7351,8.7351,11.1372,10.4055,156082.6056,8.7351,8.7089,8.7260,11.1241,10.4622,83697.9522,8.7260,8.7009,8.7202,11.1201,10.4796,73357.3534,16.8469,1316.4373,-166489.2000,313137.9113
5408,9.1150,15.6367,0.0000,209413.2000,-209413.2000,9.5615,0.0000,31101.4574,31101.4574,466.9690,240514.6574,0.0000,-240514.6574,15.6367,14.4428,29945.8000,0.0000,29945.8000,1.0705,7278.9243,0.0000,7278.9243,52.2830,0.0000,22666.8757,22666.8757,14.4428,14.4826,0.0000,30707.3000,-30707.3000,1.6301,0.0000,5064.7946,5064.7946,79.6096,35772.0946,0.0000,-35772.0946,14.4826,14.4272,1767.3000,0.0000,1767.3000,0.0643,436.2571,0.0000,436.2571,3.1394,0.0000,1331.0429,1331.0429,14.4272,14.4305,0.0000,4624.3000,-4624.3000,0.2538,0.0000,780.0993,780.0993,12.3935,5404.3993,0.0000,-5404.3993,14.4305,14.0522,12851.9000,0.0000,12851.9000,0.4679,3174.7261,0.0000,3174.7261,22.8502,0.0000,9677.1739,9677.1739,14.0522,9.1287,9.1287,11.5904,12.3891,185836.2946,9.1287,9.1048,9.1204,11.5785,12.4492,99593.9618,9.1204,9.0974,9.1150,11.5748,12.4677,87273.9212,19.5720,1529.3876,-200179.8000,372704.1776
5409,9.3394,15.8501,0.0000,213560.2000,-213560.2000,9.7731,0.0000,31859.4450,31859.4450,477.3010,245419.6450,0.0000,-245419.6450,15.8501,14.4962,35348.3000,0.0000,35348.3000,1.2565,8568.0357,0.0000,8568.0357,61.3666,0.0000,26780.2643,26780.2643,14.4962,14.5529,0.0000,29014.5000,-29014.5000,1.5426,0.0000,4789.4365,4789.4365,75.3369,33803.9365,0.0000,-33803.9365,14.5529,14.4985,1811.1000,0.0000,1811.1000,0.0655,446.6435,0.0000,446.6435,3.1986,0.0000,1364.4565,1364.4565,14.4985,14.5044,0.0000,4402.9000,-4402.9000,0.2417,0.0000,743.3945,743.3945,11.8055,5146.2945,0.0000,-5146.2945,14.5044,14.1736,11649.6000,0.0000,11649.6000,0.4216,2874.8477,0.0000,2874.8477,20.5904,0.0000,8774.7523,8774.7523,14.1736,9.3526,9.3526,11.7631,12.3663,185494.3263,9.3526,9.3295,9.3445,11.7515,12.4255,99404.2696,9.3445,9.3224,9.3394,11.7480,12.4436,87105.4330,19.9515,1559.0376,-198168.6000,372004.0290
5410,9.6153,16.1222,0.0000,232255.2000,-232255.2000,10.6425,0.0000,34841.6752,34841.6752,519.7608,267096.8752,0.0000,-267096.8752,16.1222,14.8116,37151.7000,0.0000,37151.7000,1.3165,8973.1831,0.0000,8973.1831,64.2972,0.0000,28178.5169,28178.5169,14.8116,14.8713,0.0000,36766.5000,-36766.5000,1.9552,0.0000,6098.3018,6098.3018,95.4868,42864.8018,0.0000,-42864.8018,14.8713,14.8131,2138.6000,0.0000,2138.6000,0.0773,525.1510,0.0000,525.1510,3.7729,0.0000,1613.4490,1613.4490,14.8131,14.8183,0.0000,4952.6000,-4952.6000,0.2719,0.0000,839.4647,839.4647,13.2806,5792.0647,0.0000,-5792.0647,14.8183,14.5744,9395.3000,0.0000,9395.3000,0.3396,2308.7374,0.0000,2308.7374,16.5875,0.0000,7086.5626,7086.5626,14.5744,9.6278,9.6278,12.1011,13.9306,208959.1971,9.6278,9.6060,9.6202,12.0902,13.9920,111935.7819,9.6202,9.5993,9.6153,12.0869,14.0108,98075.3722,21.9045,1711.6457,-225288.7000,418970.3511
