Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5411,9.9355,16.4375,0.0000,251976.2000,-251976.2000,11.5648,0.0000,38048.2256,38048.2256,564.8050,290024.4256,0.0000,-290024.4256,16.4375,15.3702,32189.6000,0.0000,32189.6000,1.1362,7742.9639,0.0000,7742.9639,55.4904,0.0000,24446.6361,24446.6361,15.3702,15.4002,0.0000,47353.8000,-47353.8000,2.5216,0.0000,7923.3612,7923.3612,123.1497,55277.1612,0.0000,-55277.1612,15.4002,15.3357,2548.0000,0.0000,2548.0000,0.0916,621.2816,0.0000,621.2816,4.4738,0.0000,1926.7184,1926.7184,15.3357,15.3377,0.0000,7993.9000,-7993.9000,0.4391,0.0000,1364.0505,1364.0505,21.4448,9357.9505,0.0000,-9357.9505,15.3377,15.1408,8193.1000,0.0000,8193.1000,0.2948,1999.3916,0.0000,1999.3916,14.3969,0.0000,6193.7084,6193.7084,15.1408,9.9473,9.9473,12.5440,16.0732,241098.4825,9.9473,9.9268,9.9401,12.5338,16.1367,129093.2689,9.9401,9.9205,9.9355,12.5306,16.1562,113093.1517,24.0721,1881.0251,-264393.2000,483284.9031
5412,10.5066,17.0064,0.0000,270489.6000,-270489.6000,12.4379,0.0000,41332.5466,41332.5466,607.4483,311822.1466,0.0000,-311822.1466,17.0064,15.8697,37149.4000,0.0000,37149.4000,1.3054,8871.0522,0.0000,8871.0522,63.7512,0.0000,28278.3478,28278.3478,15.8697,15.9256,0.0000,76596.2000,-76596.2000,4.0888,0.0000,12920.1090,12920.1090,199.6895,89516.3090,0.0000,-89516.3090,15.9256,15.8733,2430.5000,0.0000,2430.5000,0.0867,588.5436,0.0000,588.5436,4.2341,0.0000,1841.9564,1841.9564,15.8733,15.8771,0.0000,12323.0000,-12323.0000,0.6774,0.0000,2117.8633,2117.8633,33.0833,14440.8633,0.0000,-14440.8633,15.8771,15.7287,7291.4000,0.0000,7291.4000,0.2603,1766.7278,0.0000,1766.7278,12.7140,0.0000,5524.6722,5524.6722,15.7287,10.5173,10.5173,13.1230,18.9513,284269.8641,10.5173,10.4987,10.5108,13.1137,19.0190,152151.7887,10.5108,10.4929,10.5066,13.1108,19.0399,133279.2663,28.2847,2210.2091,-312537.5000,569700.9191
5413,10.9298,17.4153,0.0000,286274.4000,-286274.4000,13.2087,0.0000,44139.9187,44139.9187,645.0908,330414.3187,0.0000,-330414.3187,17.4153,16.3906,35347.6000,0.0000,35347.6000,1.2321,8397.2302,0.0000,8397.2302,60.1718,0.0000,26950.3698,26950.3698,16.3906,16.4242,0.0000,88139.9000,-88139.9000,4.7157,0.0000,14996.5647,14996.5647,230.3081,103136.4647,0.0000,-103136.4647,16.4242,16.3916,1616.4000,0.0000,1616.4000,0.0572,388.8797,0.0000,388.8797,2.7944,0.0000,1227.5203,1227.5203,16.3916,16.3919,0.0000,14770.6000,-14770.6000,0.8127,0.0000,2556.7841,2556.7841,39.6892,17327.3841,0.0000,-17327.3841,16.3919,16.2701,6389.7000,0.0000,6389.7000,0.2263,1537.9006,0.0000,1537.9006,11.0541,0.0000,4851.7994,4851.7994,16.2701,10.9398,10.9398,13.6050,20.8186,312279.4512,10.9398,10.9223,10.9337,13.5962,20.8872,167097.3818,10.9337,10.9169,10.9298,13.5935,20.9084,146358.7180,30.3790,2373.8600,-345831.2000,625735.5511
5414,11.2720,17.7474,0.0000,296720.3000,-296720.3000,13.7257,0.0000,46089.6992,46089.6992,670.3419,342809.9992,0.0000,-342809.9992,17.7474,16.8070,33549.1000,0.0000,33549.1000,1.1627,7936.8971,0.0000,7936.8971,56.7845,0.0000,25612.2029,25612.2029,16.8070,16.8197,0.0000,93532.5000,-93532.5000,5.0165,0.0000,16027.4070,16027.4070,244.9979,109559.9070,0.0000,-109559.9070,16.8197,16.7894,1560.8000,0.0000,1560.8000,0.0549,373.5983,0.0000,373.5983,2.6790,0.0000,1187.2017,1187.2017,16.7894,16.7871,0.0000,16371.7000,-16371.7000,0.9016,0.0000,2850.0725,2850.0725,44.0329,19221.7725,0.0000,-19221.7725,16.7871,16.6536,7291.4000,0.0000,7291.4000,0.2564,1746.0226,0.0000,1746.0226,12.5208,0.0000,5545.3774,5545.3774,16.6536,11.2817,11.2817,13.9676,21.8776,328163.6053,11.2817,11.2648,11.2758,13.9592,21.9463,175570.2759,11.2758,11.2596,11.2720,13.9566,21.9675,153772.6304,31.6766,2475.2566,-364223.2000,657506.5115
5415,11.4144,17.8790,0.0000,295170.3000,-295170.3000,13.6826,0.0000,45991.3539,45991.3539,668.2347,341161.6539,0.0000,-341161.6539,17.8790,17.0680,28589.9000,0.0000,28589.9000,0.9863,6752.6041,0.0000,6752.6041,48.1687,0.0000,21837.2959,21837.2959,17.0680,17.0483,0.0000,89812.3000,-89812.3000,4.8267,0.0000,15459.7290,15459.7290,235.7271,105272.0290,0.0000,-105272.0290,17.0483,17.0082,2012.9000,0.0000,2012.9000,0.0703,480.4120,0.0000,480.4120,3.4356,0.0000,1532.4880,1532.4880,17.0082,17.0022,0.0000,16825.5000,-16825.5000,0.9273,0.0000,2938.4238,2938.4238,45.2891,19763.9238,0.0000,-19763.9238,17.0022,16.8435,8493.6000,0.0000,8493.6000,0.2970,2028.3298,0.0000,2028.3298,14.5034,0.0000,6465.2702,6465.2702,16.8435,11.4240,11.4240,14.1338,21.7290,325935.6918,11.4240,11.4072,11.4182,14.1254,21.7964,174371.0037,11.4182,11.4020,11.4144,14.1228,21.8171,152719.5937,31.1853,2436.8606,-362711.7000,653026.2892
5416,11.3887,17.8472,0.0000,298101.6000,-298101.6000,13.8305,0.0000,46422.0670,46422.0670,675.4616,344523.6670,0.0000,-344523.6670,17.8472,17.3110,18679.7000,0.0000,18679.7000,0.6432,4413.6728,0.0000,4413.6728,31.4149,0.0000,14266.0272,14266.0272,17.3110,17.2361,0.0000,71408.7000,-71408.7000,3.8426,0.0000,12344.3803,12344.3803,187.6651,83753.0803,0.0000,-83753.0803,17.2361,17.2083,1283.8000,0.0000,1283.8000,0.0447,305.6718,0.0000,305.6718,2.1841,0.0000,978.1282,978.1282,17.2083,17.1909,0.0000,16778.3000,-16778.3000,0.9251,0.0000,2938.8483,2938.8483,45.1826,19717.1483,0.0000,-19717.1483,17.1909,16.9660,11198.7000,0.0000,11198.7000,0.3904,2667.9270,0.0000,2667.9270,19.0645,0.0000,8530.7730,8530.7730,16.9660,11.3985,11.3985,14.1822,21.1264,316895.9200,11.3985,11.3814,11.3926,14.1737,21.1915,169532.1435,11.3926,11.3761,11.3887,14.1710,21.2115,148480.2298,29.5149,2306.3350,-355126.4000,634908.2933
5417,10.5679,17.0118,0.0000,207061.7000,-207061.7000,9.6052,0.0000,31681.2726,31681.2726,469.1022,238742.9726,0.0000,-238742.9726,17.0118,16.3823,15392.9000,0.0000,15392.9000,0.5303,3675.4799,0.0000,3675.4799,25.8986,0.0000,11717.4201,11717.4201,16.3823,16.3394,0.0000,35657.1000,-35657.1000,1.9211,0.0000,6066.0329,6066.0329,93.8223,41723.1329,0.0000,-41723.1329,16.3394,16.3048,1066.9000,0.0000,1066.9000,0.0371,256.9605,0.0000,256.9605,1.8103,0.0000,809.9395,809.9395,16.3048,16.2829,0.0000,17594.6000,-17594.6000,0.9706,0.0000,3041.9044,3041.9044,47.4013,20636.5044,0.0000,-20636.5044,16.2829,15.9025,13152.4000,0.0000,13152.4000,0.4572,3170.0492,0.0000,3170.0492,22.3313,0.0000,9982.3508,9982.3508,15.9025,10.5796,10.5796,13.2410,13.8803,208203.9604,10.5796,10.5591,10.5724,13.2308,13.9337,111469.7672,10.5724,10.5529,10.5679,13.2277,13.9497,97647.6596,20.2822,1584.8786,-230701.2000,417321.3873
5418,10.2544,16.7252,0.0000,201977.7000,-201977.7000,9.3227,0.0000,30700.6300,30700.6300,455.3043,232678.3300,0.0000,-232678.3300,16.7252,16.0739,15378.7000,0.0000,15378.7000,0.5360,3685.5545,0.0000,3685.5545,26.1770,0.0000,11693.1455,11693.1455,16.0739,16.0451,0.0000,24173.0000,-24173.0000,1.2964,0.0000,4091.1980,4091.1980,63.3160,28264.1980,0.0000,-28264.1980,16.0451,16.0159,823.2000,0.0000,823.2000,0.0290,199.0261,0.0000,199.0261,1.4147,0.0000,624.1739,624.1739,16.0159,15.9928,0.0000,16481.2000,-16481.2000,0.9075,0.0000,2838.0237,2838.0237,44.3201,19319.2237,0.0000,-19319.2237,15.9928,15.5983,12551.3000,0.0000,12551.3000,0.4420,3036.6143,0.0000,3036.6143,21.5867,0.0000,9514.6857,9514.6857,15.5983,10.2667,10.2667,12.9325,12.8871,193306.8263,10.2667,10.2451,10.2592,12.9217,12.9392,103513.9480,10.2592,10.2386,10.2544,12.9185,12.9549,90684.0072,18.8003,1469.0850,-213878.7000,387504.7815
5419,9.6819,16.1548,0.0000,135475.5000,-135475.5000,6.2414,0.0000,20350.8101,20350.8101,304.8195,155826.3101,0.0000,-155826.3101,16.1548,15.2065,15378.1000,0.0000,15378.1000,0.5381,3712.6711,0.0000,3712.6711,26.2821,0.0000,11665.4289,11665.4289,15.2065,15.2107,0.0000,11767.8000,-11767.8000,0.6302,0.0000,1963.9186,1963.9186,30.7783,13731.7186,0.0000,-13731.7186,15.2107,15.1640,899.3000,0.0000,899.3000,0.0318,219.8304,0.0000,219.8304,1.5520,0.0000,679.4696,679.4696,15.1640,15.1609,0.0000,15151.9000,-15151.9000,0.8339,0.0000,2579.7154,2579.7154,40.7240,17731.6154,0.0000,-17731.6154,15.1609,14.6508,11499.3000,0.0000,11499.3000,0.4067,2812.8249,0.0000,2812.8249,19.8603,0.0000,8686.4751,8686.4751,14.6508,9.6961,9.6961,12.1735,8.2958,124437.6225,9.6961,9.6711,9.6874,12.1610,8.3377,66701.5004,9.6874,9.6637,9.6819,12.1573,8.3501,58450.5997,13.0230,1017.6388,-134618.5000,249589.7226
5420,9.3101,15.7987,0.0000,127488.1000,-127488.1000,5.8535,0.0000,19007.8473,19007.8473,285.8765,146495.9473,0.0000,-146495.9473,15.7987,14.9316,13033.9000,0.0000,13033.9000,0.4598,3161.4020,0.0000,3161.4020,22.4581,0.0000,9872.4980,9872.4980,14.9316,14.9301,0.0000,7250.9000,-7250.9000,0.3868,0.0000,1204.9058,1204.9058,18.8896,8455.8058,0.0000,-8455.8058,14.9301,14.8986,540.2000,0.0000,540.2000,0.0193,132.5460,0.0000,132.5460,0.9437,0.0000,407.6540,407.6540,14.8986,14.8856,0.0000,13785.1000,-13785.1000,0.7576,0.0000,2339.0840,2339.0840,36.9990,16124.1840,0.0000,-16124.1840,14.8856,14.4161,9395.3000,0.0000,9395.3000,0.3363,2306.6508,0.0000,2306.6508,16.4254,0.0000,7088.6492,7088.6492,14.4161,9.3252,9.3252,11.8706,7.6710,115065.5181,9.3252,9.2987,9.3160,11.8574,7.7110,61687.6539,9.3160,9.2908,9.3101,11.8534,7.7228,54059.9422,11.7201,915.8214,-125554.7000,230813.1143
5421,9.0266,15.5246,0.0000,102728.1000,-102728.1000,4.7064,0.0000,15230.2294,15230.2294,229.8546,117958.3294,0.0000,-117958.3294,15.5246,14.4854,12725.3000,0.0000,12725.3000,0.4513,3097.7176,0.0000,3097.7176,22.0397,0.0000,9627.5824,9627.5824,14.4854,14.4953,0.0000,7249.6000,-7249.6000,0.3862,0.0000,1196.4998,1196.4998,18.8634,8446.0998,0.0000,-8446.0998,14.4953,14.4668,409.2000,0.0000,409.2000,0.0147,100.9934,0.0000,100.9934,0.7178,0.0000,308.2066,308.2066,14.4668,14.4688,0.0000,11008.7000,-11008.7000,0.6048,0.0000,1858.0117,1858.0117,29.5359,12866.7117,0.0000,-12866.7117,14.4688,13.9788,8193.1000,0.0000,8193.1000,0.2945,2022.8390,0.0000,2022.8390,14.3824,0.0000,6170.2610,6170.2610,13.9788,9.0428,9.0428,11.5108,6.1474,92210.5241,9.0428,9.0143,9.0329,11.4966,6.1828,49462.7357,9.0329,9.0058,9.0266,11.4923,6.1934,43353.7944,9.6869,756.9451,-99658.8000,185027.0542
5422,8.7258,15.2296,0.0000,89258.5000,-89258.5000,4.0826,0.0000,13155.5250,13155.5250,199.3882,102414.0250,0.0000,-102414.0250,15.2296,14.0455,12725.7000,0.0000,12725.7000,0.4531,3109.9661,0.0000,3109.9661,22.1288,0.0000,9615.7339,9615.7339,14.0455,14.0606,0.0000,4668.8000,-4668.8000,0.2483,0.0000,765.5377,765.5377,12.1248,5434.3377,0.0000,-5434.3377,14.0606,14.0283,403.9000,0.0000,403.9000,0.0146,100.2770,0.0000,100.2770,0.7132,0.0000,303.6230,303.6230,14.0283,14.0427,0.0000,8572.6000,-8572.6000,0.4707,0.0000,1439.3014,1439.3014,22.9868,10011.9014,0.0000,-10011.9014,14.0427,13.7199,4586.2000,0.0000,4586.2000,0.1659,1138.9023,0.0000,1138.9023,8.1013,0.0000,3447.2977,3447.2977,13.7199,8.7430,8.7430,11.2315,5.2165,78247.8835,8.7430,8.7127,8.7325,11.2163,5.2483,41986.4501,8.7325,8.7037,8.7258,11.2118,5.2578,36804.4058,8.1527,637.0636,-84784.1000,157038.7394
5423,8.4562,14.9669,0.0000,71680.4000,-71680.4000,3.2729,0.0000,10509.8987,10509.8987,159.8448,82190.2987,0.0000,-82190.2987,14.9669,13.5240,12715.0000,0.0000,12715.0000,0.4547,3118.2722,0.0000,3118.2722,22.2065,0.0000,9596.7278,9596.7278,13.5240,13.5524,0.0000,3805.5000,-3805.5000,0.2020,0.0000,619.3262,619.3262,9.8647,4424.8262,0.0000,-4424.8262,13.5524,13.5145,398.3000,0.0000,398.3000,0.0145,99.5802,0.0000,99.5802,0.7080,0.0000,298.7198,298.7198,13.5145,13.5474,0.0000,6310.3000,-6310.3000,0.3463,0.0000,1053.2646,1053.2646,16.9120,7363.5646,0.0000,-7363.5646,13.5474,13.4238,1430.3000,0.0000,1430.3000,0.0521,357.6183,0.0000,357.6183,2.5430,0.0000,1072.6817,1072.6817,13.4238,8.4747,8.4747,10.9492,4.1446,62169.3399,8.4747,8.4422,8.4634,10.9330,4.1718,33374.2069,8.4634,8.4326,8.4562,10.9282,4.1799,29259.0170,6.5137,508.9892,-67252.6000,124802.5638
5424,8.3009,14.8193,0.0000,69552.5000,-69552.5000,3.1709,0.0000,10167.7154,10167.7154,154.8610,79720.2154,0.0000,-79720.2154,14.8193,13.3341,12704.2000,0.0000,12704.2000,0.4561,3121.8043,0.0000,3121.8043,22.2743,0.0000,9582.3957,9582.3957,13.3341,13.3777,0.0000,5370.3000,-5370.3000,0.2844,0.0000,871.6685,871.6685,13.8916,6241.9685,0.0000,-6241.9685,13.3777,13.3382,413.0000,0.0000,413.0000,0.0151,103.5056,0.0000,103.5056,0.7399,0.0000,309.4944,309.4944,13.3382,13.3644,0.0000,4622.5000,-4622.5000,0.2535,0.0000,770.0466,770.0466,12.3822,5392.5466,0.0000,-5392.5466,13.3644,13.2905,828.9000,0.0000,828.9000,0.0304,207.7763,0.0000,207.7763,1.4850,0.0000,621.1237,621.1237,13.2905,8.3199,8.3199,10.8052,4.0361,60541.3832,8.3199,8.2866,8.3083,10.7886,4.0631,32505.1048,8.3083,8.2767,8.3009,10.7836,4.0712,28498.4673,6.3157,493.5216,-65599.2000,121544.9553
5425,8.1834,14.7056,0.0000,62264.2000,-62264.2000,2.8361,0.0000,9081.9892,9081.9892,138.5112,71346.1892,0.0000,-71346.1892,14.7056,13.0678,12704.8000,0.0000,12704.8000,0.4571,3126.7331,0.0000,3126.7331,22.3245,0.0000,9578.0669,9578.0669,13.0678,13.1125,0.0000,3926.3000,-3926.3000,0.2078,0.0000,634.9570,634.9570,10.1488,4561.2570,0.0000,-4561.2570,13.1125,13.0704,398.9000,0.0000,398.9000,0.0147,100.3416,0.0000,100.3416,0.7165,0.0000,298.5584,298.5584,13.0704,13.1035,0.0000,3860.1000,-3860.1000,0.2117,0.0000,641.1794,641.1794,10.3383,4501.2794,0.0000,-4501.2794,13.1035,13.0661,378.2000,0.0000,378.2000,0.0139,95.1465,0.0000,95.1465,0.6795,0.0000,283.0535,283.0535,13.0661,8.2030,8.2030,10.6346,3.5087,52630.8188,8.2030,8.1685,8.1910,10.6173,3.5336,28269.0485,8.1910,8.1582,8.1834,10.6121,3.5411,24787.4685,5.6119,438.5252,-56568.7000,105687.3358
5426,8.1086,14.6340,0.0000,56490.8000,-56490.8000,2.5714,0.0000,8228.2612,8228.2612,125.5843,64719.0612,0.0000,-64719.0612,14.6340,12.8501,12719.1000,0.0000,12719.1000,0.4584,3133.2763,0.0000,3133.2763,22.3877,0.0000,9585.8237,9585.8237,12.8501,12.9282,0.0000,5437.3000,-5437.3000,0.2875,0.0000,876.7313,876.7313,14.0399,6314.0313,0.0000,-6314.0313,12.9282,12.8828,411.7000,0.0000,411.7000,0.0152,103.8286,0.0000,103.8286,0.7426,0.0000,307.8714,307.8714,12.8828,12.9214,0.0000,3559.9000,-3559.9000,0.1952,0.0000,590.1428,590.1428,9.5323,4150.0428,0.0000,-4150.0428,12.9214,12.8822,378.2000,0.0000,378.2000,0.0140,95.3891,0.0000,95.3891,0.6823,0.0000,282.8109,282.8109,12.8822,8.1288,8.1288,10.5055,3.2467,48699.8905,8.1288,8.0934,8.1165,10.4878,3.2708,26166.4406,8.1165,8.0829,8.1086,10.4825,3.2780,22946.1348,5.3125,415.1256,-51979.0000,97812.4660
5427,8.0320,14.5589,0.0000,75104.6000,-75104.6000,3.4173,0.0000,10923.7427,10923.7427,166.8941,86028.3427,0.0000,-86028.3427,14.5589,13.1637,12719.3000,0.0000,12719.3000,0.4589,3136.5076,0.0000,3136.5076,22.4122,0.0000,9582.7924,9582.7924,13.1637,13.2057,0.0000,6502.5000,-6502.5000,0.3435,0.0000,1052.9575,1052.9575,16.7764,7555.4575,0.0000,-7555.4575,13.2057,13.1698,399.7000,0.0000,399.7000,0.0148,100.4122,0.0000,100.4122,0.7231,0.0000,299.2878,299.2878,13.1698,13.1840,0.0000,3415.6000,-3415.6000,0.1872,0.0000,567.9517,567.9517,9.1446,3983.5517,0.0000,-3983.5517,13.1840,13.1132,828.8000,0.0000,828.8000,0.0307,208.2733,0.0000,208.2733,1.4995,0.0000,620.5267,620.5267,13.1132,8.0515,8.0515,10.5824,4.3462,65193.4717,8.0515,8.0172,8.0396,10.5652,4.3757,35005.5989,8.0396,8.0069,8.0320,10.5601,4.3845,30691.8176,6.6787,521.8794,-71074.9000,130890.8882
5428,8.1326,14.6640,0.0000,84788.7000,-84788.7000,3.8562,0.0000,12355.6234,12355.6234,188.3323,97144.3234,0.0000,-97144.3234,14.6640,13.4094,12719.3000,0.0000,12719.3000,0.4594,3132.0593,0.0000,3132.0593,22.4375,0.0000,9587.2407,9587.2407,13.4094,13.4314,0.0000,5240.7000,-5240.7000,0.2772,0.0000,851.5262,851.5262,13.5372,6092.2262,0.0000,-6092.2262,13.4314,13.3870,531.8000,0.0000,531.8000,0.0196,133.1800,0.0000,133.1800,0.9578,0.0000,398.6200,398.6200,13.3870,13.3962,0.0000,3715.0000,-3715.0000,0.2037,0.0000,619.2015,619.2015,9.9483,4334.2015,0.0000,-4334.2015,13.3962,13.0658,4283.2000,0.0000,4283.2000,0.1580,1073.1756,0.0000,1073.1756,7.7172,0.0000,3210.0244,3210.0244,13.0658,8.1518,8.1518,10.6088,4.7139,70707.8218,8.1518,8.1182,8.1401,10.5920,4.7460,37968.3464,8.1401,8.1081,8.1326,10.5869,4.7557,33290.0265,7.4613,583.0331,-76210.1000,141966.1947
5429,8.5878,15.1226,0.0000,168262.4000,-168262.4000,7.6570,0.0000,24733.4701,24733.4701,373.9558,192995.8701,0.0000,-192995.8701,15.1226,14.4559,12704.4000,0.0000,12704.4000,0.4582,3109.1923,0.0000,3109.1923,22.3758,0.0000,9595.2077,9595.2077,14.4559,14.4545,0.0000,961.8000,-961.8000,0.0509,0.0000,158.6686,158.6686,2.4868,1120.4686,0.0000,-1120.4686,14.4545,14.4305,483.8000,0.0000,483.8000,0.0178,119.4712,0.0000,119.4712,0.8683,0.0000,364.3288,364.3288,14.4305,14.4200,0.0000,4399.1000,-4399.1000,0.2413,0.0000,742.1386,742.1386,11.7824,5141.2386,0.0000,-5141.2386,14.4200,13.7719,14346.0000,0.0000,14346.0000,0.5275,3544.3094,0.0000,3544.3094,25.7621,0.0000,10801.6906,10801.6906,13.7719,8.6041,8.6041,11.1880,8.9222,133833.6690,8.6041,8.5756,8.5942,11.1737,8.9715,71772.2045,8.5942,8.5669,8.5878,11.1694,8.9865,62905.6733,13.4289,1049.3551,-146089.1000,268511.5468
5430,9.0985,15.6248,0.0000,219697.9000,-219697.9000,10.0235,0.0000,32618.2518,32618.2518,489.5320,252316.1518,0.0000,-252316.1518,15.6248,14.7765,21576.9000,0.0000,21576.9000,0.7728,5245.5187,0.0000,5245.5187,37.7434,0.0000,16331.3813,16331.3813,14.7765,14.7764,0.0000,138.8000,-138.8000,0.0074,0.0000,23.0097,23.0097,0.3604,161.8097,0.0000,-161.8097,14.7764,14.7407,979.4000,0.0000,979.4000,0.0354,240.8068,0.0000,240.8068,1.7304,0.0000,738.5932,738.5932,14.7407,14.7372,0.0000,4048.8000,-4048.8000,0.2223,0.0000,685.6503,685.6503,10.8561,4734.4503,0.0000,-4734.4503,14.7372,14.2190,15247.2000,0.0000,15247.2000,0.5519,3750.8395,0.0000,3750.8395,26.9534,0.0000,11496.3605,11496.3605,14.2190,9.1130,9.1130,11.6660,11.4356,171533.5526,9.1130,9.0877,9.1042,11.6533,11.4922,91937.3087,9.1042,9.0800,9.0985,11.6495,11.5095,80566.2532,17.4200,1361.2217,-186082.0000,344037.1145
5431,9.5934,16.1089,0.0000,239683.0000,-239683.0000,10.9675,0.0000,35939.9691,35939.9691,535.6335,275622.9691,0.0000,-275622.9691,16.1089,15.1738,26324.0000,0.0000,26324.0000,0.9359,6359.0896,0.0000,6359.0896,45.7079,0.0000,19964.9104,19964.9104,15.1738,15.1772,0.0000,26729.1000,-26729.1000,1.4231,0.0000,4458.4951,4458.4951,69.5019,31187.5951,0.0000,-31187.5951,15.1772,15.1295,1628.8000,0.0000,1628.8000,0.0586,398.3317,0.0000,398.3317,2.8639,0.0000,1230.4683,1230.4683,15.1295,15.1286,0.0000,3446.3000,-3446.3000,0.1893,0.0000,586.4961,586.4961,9.2443,4032.7961,0.0000,-4032.7961,15.1286,14.7230,14646.4000,0.0000,14646.4000,0.5276,3584.1805,0.0000,3584.1805,25.7679,0.0000,11062.2195,11062.2195,14.7230,9.6064,9.6064,12.1647,13.9152,208727.3216,9.6064,9.5837,9.5985,12.1534,13.9768,111814.3044,9.5985,9.5767,9.5934,12.1499,13.9957,97969.9157,21.1530,1652.9266,-227259.2000,418511.5416
5432,9.8713,16.3730,0.0000,249879.4000,-249879.4000,11.4671,0.0000,37681.8422,37681.8422,560.0329,287561.2422,0.0000,-287561.2422,16.3730,15.3666,29930.0000,0.0000,29930.0000,1.0566,7205.4421,0.0000,7205.4421,51.6050,0.0000,22724.5579,22724.5579,15.3666,15.3792,0.0000,30531.6000,-30531.6000,1.6284,0.0000,5108.3351,5108.3351,79.5275,35639.9351,0.0000,-35639.9351,15.3792,15.3309,1766.7000,0.0000,1766.7000,0.0632,430.8967,0.0000,430.8967,3.0879,0.0000,1335.8033,1335.8033,15.3309,15.3310,0.0000,3226.4000,-3226.4000,0.1773,0.0000,550.5068,550.5068,8.6592,3776.9068,0.0000,-3776.9068,15.3310,14.9964,12844.1000,0.0000,12844.1000,0.4600,3134.6708,0.0000,3134.6708,22.4655,0.0000,9709.4292,9709.4292,14.9964,9.8836,9.8836,12.4400,14.6447,219670.8981,9.8836,9.8621,9.8761,12.4292,14.7065,117651.9575,9.8761,9.8555,9.8713,12.4259,14.7254,103077.8599,22.2789,1740.9072,-239096.6000,440400.7156
5433,10.0953,16.5903,0.0000,258348.1000,-258348.1000,11.8751,0.0000,39139.2855,39139.2855,579.9613,297487.3855,0.0000,-297487.3855,16.5903,15.4585,35331.4000,0.0000,35331.4000,1.2426,8481.9705,0.0000,8481.9705,60.6873,0.0000,26849.4295,26849.4295,15.4585,15.4857,0.0000,31637.4000,-31637.4000,1.6888,0.0000,5301.1161,5301.1161,82.4787,36938.5161,0.0000,-36938.5161,15.4857,15.4389,1810.1000,0.0000,1810.1000,0.0646,440.8595,0.0000,440.8595,3.1543,0.0000,1369.2405,1369.2405,15.4389,15.4404,0.0000,3233.6000,-3233.6000,0.1778,0.0000,552.5168,552.5168,8.6811,3786.1168,0.0000,-3786.1168,15.4404,15.1525,11642.6000,0.0000,11642.6000,0.4157,2837.3178,0.0000,2837.3178,20.3031,0.0000,8805.2822,8805.2822,15.1525,10.1072,10.1072,12.6298,15.0468,225701.9568,10.1072,10.0864,10.0999,12.6194,15.1088,120870.4815,10.0999,10.0800,10.0953,12.6162,15.1278,105894.3604,23.1969,1812.6383,-244435.0000,452466.7987
5434,10.3033,16.7934,0.0000,268620.9000,-268620.9000,12.3637,0.0000,40872.1544,40872.1544,603.8238,309493.0544,0.0000,-309493.0544,16.7934,15.6534,37131.4000,0.0000,37131.4000,1.3019,8890.8906,0.0000,8890.8906,63.5816,0.0000,28240.5094,28240.5094,15.6534,15.6846,0.0000,36271.6000,-36271.6000,1.9370,0.0000,6096.7154,6096.7154,94.5992,42368.3154,0.0000,-42368.3154,15.6846,15.6324,2135.4000,0.0000,2135.4000,0.0761,518.7238,0.0000,518.7238,3.7154,0.0000,1616.6762,1616.6762,15.6324,15.6342,0.0000,3767.1000,-3767.1000,0.2071,0.0000,645.3267,645.3267,10.1151,4412.4267,0.0000,-4412.4267,15.6342,15.4132,9389.7000,0.0000,9389.7000,0.3347,2282.4289,0.0000,2282.4289,16.3480,0.0000,7107.2711,7107.2711,15.4132,10.3148,10.3148,12.8640,15.9484,239226.4531,10.3148,10.2947,10.3078,12.8539,16.0112,128089.3055,10.3078,10.2886,10.3033,12.8509,16.0304,112212.4801,24.3308,1901.2392,-260003.1000,479528.2386
5435,10.4204,16.9046,0.0000,276989.9000,-276989.9000,12.7647,0.0000,42249.1233,42249.1233,623.4088,319239.0233,0.0000,-319239.0233,16.9046,15.9345,32172.9000,0.0000,32172.9000,1.1248,7692.6662,0.0000,7692.6662,54.9324,0.0000,24480.2338,24480.2338,15.9345,15.9442,0.0000,34587.5000,-34587.5000,1.8487,0.0000,5840.3642,5840.3642,90.2867,40427.8642,0.0000,-40427.8642,15.9442,15.8818,2546.7000,0.0000,2546.7000,0.0905,616.5307,0.0000,616.5307,4.4181,0.0000,1930.1693,1930.1693,15.8818,15.8818,0.0000,4020.9000,-4020.9000,0.2211,0.0000,691.1220,691.1220,10.7999,4712.0220,0.0000,-4712.0220,15.8818,15.6884,8188.2000,0.0000,8188.2000,0.2911,1983.9019,0.0000,1983.9019,14.2157,0.0000,6204.2981,6204.2981,15.6884,10.4317,10.4317,13.0601,16.5655,248483.2302,10.4317,10.4120,10.4249,13.0502,16.6278,133022.1793,10.4249,10.4059,10.4204,13.0472,16.6468,116527.6415,24.5113,1915.3480,-272690.5000,498033.0510
5436,10.7670,17.2528,0.0000,289791.0000,-289791.0000,13.3640,0.0000,44526.9072,44526.9072,652.6773,334317.9072,0.0000,-334317.9072,17.2528,16.1921,37130.5000,0.0000,37130.5000,1.2961,8838.8687,0.0000,8838.8687,63.2975,0.0000,28291.6313,28291.6313,16.1921,16.2184,0.0000,50942.0000,-50942.0000,2.7264,0.0000,8638.7244,8638.7244,133.1506,59580.7244,0.0000,-59580.7244,16.2184,16.1648,2430.4000,0.0000,2430.4000,0.0860,586.2761,0.0000,586.2761,4.2005,0.0000,1844.1239,1844.1239,16.1648,16.1660,0.0000,5635.6000,-5635.6000,0.3101,0.0000,972.4324,972.4324,15.1433,6608.0324,0.0000,-6608.0324,16.1660,16.0111,7287.0000,0.0000,7287.0000,0.2581,1759.0128,0.0000,1759.0128,12.6055,0.0000,5527.9872,5527.9872,16.0111,10.7776,10.7776,13.3944,18.2080,273119.8949,10.7776,10.7590,10.7712,13.3851,18.2729,146183.1979,10.7712,10.7533,10.7670,13.3822,18.2928,128049.7622,27.0609,2114.5791,-299520.7000,547352.8550
5437,11.0182,17.4952,0.0000,298540.7000,-298540.7000,13.7963,0.0000,46118.6975,46118.6975,673.7887,344659.3975,0.0000,-344659.3975,17.4952,16.5130,35329.1000,0.0000,35329.1000,1.2272,8384.4085,0.0000,8384.4085,59.9329,0.0000,26944.6915,26944.6915,16.5130,16.5293,0.0000,59051.7000,-59051.7000,3.1642,0.0000,10068.1771,10068.1771,154.5337,69119.8771,0.0000,-69119.8771,16.5293,16.4950,1616.3000,0.0000,1616.3000,0.0570,388.3283,0.0000,388.3283,2.7824,0.0000,1227.9717,1227.9717,16.4950,16.4948,0.0000,7004.4000,-7004.4000,0.3856,0.0000,1214.2322,1214.2322,18.8309,8218.6322,0.0000,-8218.6322,16.4948,16.3642,6385.9000,0.0000,6385.9000,0.2253,1534.9439,0.0000,1534.9439,11.0015,0.0000,4850.9561,4850.9561,16.3642,11.0285,11.0285,13.6963,19.4019,291028.8817,11.0285,11.0105,11.0222,13.6873,19.4675,155739.9983,11.0222,11.0049,11.0182,13.6845,19.4876,136413.5237,28.2832,2210.0881,-321265.5000,583182.4038
5438,11.2417,17.7131,0.0000,306892.4000,-306892.4000,14.2039,0.0000,47638.3898,47638.3898,693.6954,354530.7898,0.0000,-354530.7898,17.7131,16.8031,33531.8000,0.0000,33531.8000,1.1608,7936.1998,0.0000,7936.1998,56.6923,0.0000,25595.6002,25595.6002,16.8031,16.8067,0.0000,61918.5000,-61918.5000,3.3229,0.0000,10609.4415,10609.4415,162.2837,72527.9415,0.0000,-72527.9415,16.8067,16.7744,1558.1000,0.0000,1558.1000,0.0547,373.0143,0.0000,373.0143,2.6703,0.0000,1185.0857,1185.0857,16.7744,16.7728,0.0000,8155.9000,-8155.9000,0.4492,0.0000,1419.5146,1419.5146,21.9403,9575.4146,0.0000,-9575.4146,16.7728,16.6278,7287.0000,0.0000,7287.0000,0.2558,1745.2894,0.0000,1745.2894,12.4948,0.0000,5541.7106,5541.7106,16.6278,11.2518,11.2518,13.9398,20.1623,302435.1142,11.2518,11.2342,11.2456,13.9310,20.2283,161826.3413,11.2456,11.2288,11.2417,13.9283,20.2485,141739.7949,29.1710,2279.4642,-334589.9000,606001.2504
5439,11.6283,18.0981,0.0000,319278.8000,-319278.8000,14.7974,0.0000,49981.6275,49981.6275,722.6796,369260.4275,0.0000,-369260.4275,18.0981,17.3440,28575.1000,0.0000,28575.1000,0.9862,6730.8260,0.0000,6730.8260,48.1666,0.0000,21844.2740,21844.2740,17.3440,17.3141,0.0000,81055.3000,-81055.3000,4.3560,0.0000,14020.1638,14020.1638,212.7389,95075.4638,0.0000,-95075.4638,17.3141,17.2750,2013.2000,0.0000,2013.2000,0.0704,478.8692,0.0000,478.8692,3.4367,0.0000,1534.3308,1534.3308,17.2750,17.2692,0.0000,11896.7000,-11896.7000,0.6557,0.0000,2085.8684,2085.8684,32.0213,13982.5684,0.0000,-13982.5684,17.2692,17.1127,8488.5000,0.0000,8488.5000,0.2968,2020.2578,0.0000,2020.2578,14.4976,0.0000,6468.2422,6468.2422,17.1127,11.6378,11.6378,14.3753,22.3438,335157.5698,11.6378,11.6211,11.6320,14.3669,22.4119,179295.4598,11.6320,11.6160,11.6283,14.3643,22.4329,157030.5533,31.7437,2480.4978,-373154.0000,671483.5829
5440,11.6804,18.1359,0.0000,322279.6000,-322279.6000,14.9721,0.0000,50509.3239,50509.3239,731.2107,372788.9239,0.0000,-372788.9239,18.1359,17.6397,18670.2000,0.0000,18670.2000,0.6410,4395.6911,0.0000,4395.6911,31.3049,0.0000,14274.5089,14274.5089,17.6397,17.5651,0.0000,66599.6000,-66599.6000,3.5887,0.0000,11580.5702,11580.5702,175.2686,78180.1702,0.0000,-78180.1702,17.5651,17.5386,1281.2000,0.0000,1281.2000,0.0445,303.7918,0.0000,303.7918,2.1716,0.0000,977.4082,977.4082,17.5386,17.5247,0.0000,12490.4000,-12490.4000,0.6891,0.0000,2198.6594,2198.6594,33.6551,14689.0594,0.0000,-14689.0594,17.5247,17.3065,11192.0000,0.0000,11192.0000,0.3887,2655.1368,0.0000,2655.1368,18.9819,0.0000,8536.8632,8536.8632,17.3065,11.6900,11.6900,14.4983,22.0138,330206.6649,11.6900,11.6731,11.6842,14.4898,22.0800,176640.1950,11.6842,11.6680,11.6804,14.4872,22.1003,154702.4205,30.4861,2382.2230,-370226.2000,661549.2803
5441,11.0064,17.4468,0.0000,237817.3000,-237817.3000,11.0518,0.0000,36728.7894,36728.7894,539.7508,274546.0894,0.0000,-274546.0894,17.4468,16.8970,15384.6000,0.0000,15384.6000,0.5279,3653.3396,0.0000,3653.3396,25.7826,0.0000,11731.2604,11731.2604,16.8970,16.8385,0.0000,43018.4000,-43018.4000,2.3216,0.0000,7382.9480,7382.9480,113.3809,50401.3480,0.0000,-50401.3480,16.8385,16.8082,1068.6000,0.0000,1068.6000,0.0370,255.7223,0.0000,255.7223,1.8049,0.0000,812.8777,812.8777,16.8082,16.7900,0.0000,13432.1000,-13432.1000,0.7415,0.0000,2338.9685,2338.9685,36.2141,15771.0685,0.0000,-15771.0685,16.7900,16.4488,13144.5000,0.0000,13144.5000,0.4549,3147.5072,0.0000,3147.5072,22.2143,0.0000,9996.9928,9996.9928,16.4488,11.0175,11.0175,13.7332,15.8523,237785.0890,11.0175,10.9980,11.0107,13.7234,15.9094,127275.0062,11.0107,10.9921,11.0064,13.7205,15.9265,111485.2193,22.7018,1773.9545,-264670.1000,476545.3145
5442,10.6760,17.1373,0.0000,223479.1000,-223479.1000,10.3425,0.0000,34271.5926,34271.5926,505.1127,257750.6926,0.0000,-257750.6926,17.1373,16.5489,15370.8000,0.0000,15370.8000,0.5325,3664.3569,0.0000,3664.3569,26.0049,0.0000,11706.4431,11706.4431,16.5489,16.5051,0.0000,32994.7000,-32994.7000,1.7740,0.0000,5628.9463,5628.9463,86.6382,38623.6463,0.0000,-38623.6463,16.5051,16.4795,820.4000,0.0000,820.4000,0.0287,197.1688,0.0000,197.1688,1.3999,0.0000,623.2312,623.2312,16.4795,16.4637,0.0000,10785.0000,-10785.0000,0.5944,0.0000,1869.1977,1869.1977,29.0310,12654.1977,0.0000,-12654.1977,16.4637,16.1026,12543.7000,0.0000,12543.7000,0.4386,3016.2714,0.0000,3016.2714,21.4183,0.0000,9527.4286,9527.4286,16.1026,10.6878,10.6878,13.3952,14.3172,214757.6438,10.6878,10.6671,10.6806,13.3848,14.3720,114976.2067,10.6806,10.6609,10.6760,13.3817,14.3885,100719.2384,20.5659,1607.0521,-238523.9000,430453.0890
5443,9.9393,16.4001,0.0000,147497.1000,-147497.1000,6.8125,0.0000,22273.6855,22273.6855,332.7092,169770.7855,0.0000,-169770.7855,16.4001,15.5286,15370.4000,0.0000,15370.4000,0.5348,3699.0178,0.0000,3699.0178,26.1168,0.0000,11671.3822,11671.3822,15.5286,15.5268,0.0000,9714.1000,-9714.1000,0.5214,0.0000,1629.5117,1629.5117,25.4643,11343.6117,0.0000,-11343.6117,15.5268,15.4826,901.0000,0.0000,901.0000,0.0316,219.3240,0.0000,219.3240,1.5447,0.0000,681.6760,681.6760,15.4826,15.4777,0.0000,7736.6000,-7736.6000,0.4261,0.0000,1322.6927,1322.6927,20.8117,9059.2927,0.0000,-9059.2927,15.4777,14.9692,11492.4000,0.0000,11492.4000,0.4037,2799.3321,0.0000,2799.3321,19.7145,0.0000,8693.0679,8693.0679,14.9692,9.9535,9.9535,12.4614,8.4445,126666.9253,9.9535,9.9285,9.9448,12.4489,8.4865,67891.7867,9.9448,9.9212,9.9393,12.4452,8.4989,59492.0618,13.0951,1023.2668,-137184.0000,254050.7737
5444,9.5082,15.9903,0.0000,134108.3000,-134108.3000,6.1668,0.0000,20074.6245,20074.6245,301.1786,154182.9245,0.0000,-154182.9245,15.9903,15.1659,13027.3000,0.0000,13027.3000,0.4580,3151.8818,0.0000,3151.8818,22.3678,0.0000,9875.4182,9875.4182,15.1659,15.1624,0.0000,6611.2000,-6611.2000,0.3532,0.0000,1102.6327,1102.6327,17.2480,7713.8327,0.0000,-7713.8327,15.1624,15.1323,538.4000,0.0000,538.4000,0.0192,131.6945,0.0000,131.6945,0.9362,0.0000,406.7055,406.7055,15.1323,15.1248,0.0000,5938.7000,-5938.7000,0.3265,0.0000,1010.6920,1010.6920,15.9472,6949.3920,0.0000,-6949.3920,15.1248,14.6451,9389.7000,0.0000,9389.7000,0.3346,2297.9056,0.0000,2297.9056,16.3391,0.0000,7091.7944,7091.7944,14.6451,9.5234,9.5234,12.0843,7.5642,113463.6839,9.5234,9.4966,9.5141,12.0709,7.6039,60830.8159,9.5141,9.4887,9.5082,12.0669,7.6156,53309.2307,11.4874,897.6404,-123702.8000,227603.7305
5445,9.1860,15.6792,0.0000,105358.2000,-105358.2000,4.8325,0.0000,15669.5790,15669.5790,236.0122,121027.7790,0.0000,-121027.7790,15.6792,14.6665,12718.8000,0.0000,12718.8000,0.4498,3089.8254,0.0000,3089.8254,21.9673,0.0000,9628.9746,9628.9746,14.6665,14.6737,0.0000,6566.3000,-6566.3000,0.3502,0.0000,1086.7058,1086.7058,17.1030,7653.0058,0.0000,-7653.0058,14.6737,14.6456,410.1000,0.0000,410.1000,0.0147,100.9717,0.0000,100.9717,0.7169,0.0000,309.1283,309.1283,14.6456,14.6456,0.0000,3974.9000,-3974.9000,0.2184,0.0000,672.3425,672.3425,10.6681,4647.2425,0.0000,-4647.2425,14.6456,14.1320,8188.2000,0.0000,8188.2000,0.2933,2016.8012,0.0000,2016.8012,14.3227,0.0000,6171.3988,6171.3988,14.1320,9.2026,9.2026,11.6673,5.8548,87821.5434,9.2026,9.1735,9.1925,11.6527,5.8894,47115.2143,9.1925,9.1648,9.1860,11.6484,5.8997,41297.7161,9.2383,721.8966,-94582.3000,176234.4738
5446,8.8643,15.3644,0.0000,90675.9000,-90675.9000,4.1513,0.0000,13400.5969,13400.5969,202.7415,104076.4969,0.0000,-104076.4969,15.3644,14.1996,12719.2000,0.0000,12719.2000,0.4518,3102.8128,0.0000,3102.8128,22.0675,0.0000,9616.3872,9616.3872,14.1996,14.2121,0.0000,4165.0000,-4165.0000,0.2216,0.0000,684.4802,684.4802,10.8248,4849.4802,0.0000,-4849.4802,14.2121,14.1802,402.8000,0.0000,402.8000,0.0145,99.7972,0.0000,99.7972,0.7093,0.0000,303.0028,303.0028,14.1802,14.1848,0.0000,2900.4000,-2900.4000,0.1593,0.0000,487.8367,487.8367,7.7790,3388.2367,0.0000,-3388.2367,14.1848,13.8455,4583.6000,0.0000,4583.6000,0.1653,1136.0481,0.0000,1136.0481,8.0752,0.0000,3447.5519,3447.5519,13.8455,8.8821,8.8821,11.3638,4.9429,74142.8207,8.8821,8.8509,8.8712,11.3482,4.9739,39791.1591,8.8712,8.8416,8.8643,11.3435,4.9831,34881.8207,7.7459,605.2738,-80035.7000,148815.8005
5447,8.6053,15.1133,0.0000,74605.3000,-74605.3000,3.4092,0.0000,10970.1949,10970.1949,166.4996,85575.4949,0.0000,-85575.4949,15.1133,13.7229,12708.6000,0.0000,12708.6000,0.4536,3110.6078,0.0000,3110.6078,22.1512,0.0000,9597.9922,9597.9922,13.7229,13.7706,0.0000,7678.5000,-7678.5000,0.4078,0.0000,1253.1722,1253.1722,19.9171,8931.6722,0.0000,-8931.6722,13.7706,13.7350,404.4000,0.0000,404.4000,0.0147,100.8013,0.0000,100.8013,0.7171,0.0000,303.5987,303.5987,13.7350,13.7437,0.0000,2088.3000,-2088.3000,0.1146,0.0000,349.4302,349.4302,5.5977,2437.7302,0.0000,-2437.7302,13.7437,13.6227,1429.5000,0.0000,1429.5000,0.0519,356.4512,0.0000,356.4512,2.5361,0.0000,1073.0488,1073.0488,13.6227,8.6241,8.6241,11.1234,4.2915,64372.9283,8.6241,8.5911,8.6126,11.1069,4.3198,34558.2263,8.6126,8.5814,8.6053,11.1021,4.3282,30297.2735,6.6777,521.8051,-69829.6000,129228.4281
5448,8.4495,14.9646,0.0000,71499.9000,-71499.9000,3.2624,0.0000,10482.0813,10482.0813,159.3324,81981.9813,0.0000,-81981.9813,14.9646,13.5178,12698.1000,0.0000,12698.1000,0.4549,3114.2243,0.0000,3114.2243,22.2152,0.0000,9583.8757,9583.8757,13.5178,13.5752,0.0000,7991.3000,-7991.3000,0.4236,0.0000,1300.4306,1300.4306,20.6880,9291.7306,0.0000,-9291.7306,13.5752,13.5383,406.4000,0.0000,406.4000,0.0149,101.5733,0.0000,101.5733,0.7256,0.0000,304.8267,304.8267,13.5383,13.5457,0.0000,1504.8000,-1504.8000,0.0826,0.0000,251.2359,251.2359,4.0317,1756.0359,0.0000,-1756.0359,13.5457,13.4727,828.5000,0.0000,828.5000,0.0303,207.1550,0.0000,207.1550,1.4798,0.0000,621.3450,621.3450,13.4727,8.4688,8.4688,10.9707,4.1192,61788.5510,8.4688,8.4349,8.4570,10.9538,4.1471,33176.9483,8.4570,8.4248,8.4495,10.9487,4.1554,29088.0100,6.4029,500.3344,-67063.0000,124053.5093
5449,8.3224,14.8413,0.0000,64949.6000,-64949.6000,2.9609,0.0000,9498.6997,9498.6997,144.6069,74448.2997,0.0000,-74448.2997,14.8413,13.2652,12698.9000,0.0000,12698.9000,0.4559,3119.5786,0.0000,3119.5786,22.2658,0.0000,9579.3214,9579.3214,13.2652,13.3233,0.0000,5922.2000,-5922.2000,0.3137,0.0000,960.3317,960.3317,15.3189,6882.5317,0.0000,-6882.5317,13.3233,13.2837,397.8000,0.0000,397.8000,0.0146,99.7715,0.0000,99.7715,0.7124,0.0000,298.0285,298.0285,13.2837,13.2918,0.0000,1107.9000,-1107.9000,0.0608,0.0000,184.4513,184.4513,2.9678,1292.3513,0.0000,-1292.3513,13.2918,13.2550,378.1000,0.0000,378.1000,0.0139,94.8722,0.0000,94.8722,0.6774,0.0000,283.2278,283.2278,13.2550,8.3424,8.3424,10.7987,3.6188,54281.8779,8.3424,8.3073,8.3302,10.7811,3.6447,29157.2383,8.3302,8.2968,8.3224,10.7759,3.6524,25566.5677,5.7296,447.7180,-58504.9000,109005.6839
5450,8.2327,14.7549,0.0000,59351.3000,-59351.3000,2.7038,0.0000,8665.1899,8665.1899,132.0473,68016.4899,0.0000,-68016.4899,14.7549,13.0476,12713.1000,0.0000,12713.1000,0.4573,3126.6984,0.0000,3126.6984,22.3317,0.0000,9586.4016,9586.4016,13.0476,13.0936,0.0000,3529.2000,-3529.2000,0.1867,0.0000,570.5816,570.5816,9.1199,4099.7816,0.0000,-4099.7816,13.0936,13.0483,412.8000,0.0000,412.8000,0.0152,103.8655,0.0000,103.8655,0.7421,0.0000,308.9345,308.9345,13.0483,13.0572,0.0000,835.8000,-835.8000,0.0458,0.0000,138.7974,138.7974,2.2384,974.5974,0.0000,-974.5974,13.0572,13.0166,378.1000,0.0000,378.1000,0.0139,95.1829,0.0000,95.1829,0.6801,0.0000,282.9171,282.9171,13.0166,8.2534,8.2534,10.6350,3.1441,47160.8891,8.2534,8.2171,8.2407,10.6168,3.1680,25344.1991,8.2407,8.2062,8.2327,10.6114,3.1752,22226.2101,5.1341,401.1827,-50212.3000,94731.2982
5451,8.1325,14.6564,0.0000,76377.4000,-76377.4000,3.4776,0.0000,11129.8738,11129.8738,169.8414,87507.2738,0.0000,-87507.2738,14.6564,13.2842,12713.3000,0.0000,12713.3000,0.4579,3130.9009,0.0000,3130.9009,22.3610,0.0000,9582.3991,9582.3991,13.2842,13.2949,38.1000,2375.1000,-2337.0000,0.1277,7.9350,385.2426,393.1776,6.2370,2760.3426,30.1650,-2730.1776,13.2949,13.2577,398.6000,0.0000,398.6000,0.0147,100.0117,0.0000,100.0117,0.7192,0.0000,298.5883,298.5883,13.2577,13.2612,0.0000,767.5000,-767.5000,0.0421,0.0000,127.7428,127.7428,2.0551,895.2428,0.0000,-895.2428,13.2612,13.1856,828.4000,0.0000,828.4000,0.0306,207.9490,0.0000,207.9490,1.4955,0.0000,620.4510,620.4510,13.1856,8.1528,8.1528,10.6692,4.0285,60427.3117,8.1528,8.1171,8.1404,10.6514,4.0570,32456.0406,8.1404,8.1065,8.1325,10.6460,4.0655,28458.8218,6.2259,486.5019,-65541.6000,121342.1740
5452,8.2235,14.7526,0.0000,84188.4000,-84188.4000,3.8311,0.0000,12289.2236,12289.2236,187.1048,96477.6236,0.0000,-96477.6236,14.7526,13.4919,12713.2000,0.0000,12713.2000,0.4585,3126.8212,0.0000,3126.8212,22.3939,0.0000,9586.3788,9586.3788,13.4919,13.4870,104.2000,1543.2000,-1439.0000,0.0875,21.6305,251.0347,272.6652,4.2730,1794.2347,82.5695,-1711.6652,13.4870,13.4406,532.3000,0.0000,532.3000,0.0196,133.2024,0.0000,133.2024,0.9574,0.0000,399.0976,399.0976,13.4406,13.4434,0.0000,890.1000,-890.1000,0.0488,0.0000,148.4463,148.4463,2.3838,1038.5463,0.0000,-1038.5463,13.4434,13.0882,4280.9000,0.0000,4280.9000,0.1577,1071.8970,0.0000,1071.8970,7.7037,0.0000,3209.0030,3209.0030,13.0882,8.2435,8.2435,10.6658,4.3009,64513.0585,8.2435,8.2084,8.2313,10.6483,4.3320,34655.8775,8.2313,8.1979,8.2235,10.6430,4.3413,30389.2072,6.9049,539.5598,-68991.1000,129558.1431
5453,8.6505,15.1829,0.0000,164879.8000,-164879.8000,7.5069,0.0000,24265.6143,24265.6143,366.6262,189145.4143,0.0000,-189145.4143,15.1829,14.5045,12698.0000,0.0000,12698.0000,0.4573,3105.1272,0.0000,3105.1272,22.3348,0.0000,9592.8728,9592.8728,14.5045,14.5031,5.4000,701.5000,-696.1000,0.0375,1.1035,115.8114,116.9149,1.8291,817.3114,4.2965,-813.0149,14.5031,14.4783,490.7000,0.0000,490.7000,0.0180,121.0953,0.0000,121.0953,0.8799,0.0000,369.6047,369.6047,14.4783,14.4747,0.0000,1498.7000,-1498.7000,0.0822,0.0000,252.9811,252.9811,4.0143,1751.6811,0.0000,-1751.6811,14.4747,13.8034,14338.0000,0.0000,14338.0000,0.5268,3539.7032,0.0000,3539.7032,25.7288,0.0000,10798.2968,10798.2968,13.8034,8.6675,8.6675,11.2354,8.5464,128196.2709,8.6675,8.6377,8.6571,11.2205,8.5960,68767.7384,8.6571,8.6286,8.6505,11.2160,8.6110,60277.0978,12.9431,1011.3916,-139547.9000,257241.1071
5454,9.1855,15.7109,0.0000,219326.0000,-219326.0000,10.0101,0.0000,32619.2773,32619.2773,488.8783,251945.2773,0.0000,-251945.2773,15.7109,14.8621,21566.8000,0.0000,21566.8000,0.7718,5237.1208,0.0000,5237.1208,37.6920,0.0000,16329.6792,16329.6792,14.8621,14.8617,0.0000,1299.7000,-1299.7000,0.0691,0.0000,215.7435,215.7435,3.3756,1515.4435,0.0000,-1515.4435,14.8617,14.8263,974.5000,0.0000,974.5000,0.0352,239.3274,0.0000,239.3274,1.7205,0.0000,735.1726,735.1726,14.8263,14.8240,0.0000,2735.8000,-2735.8000,0.1502,0.0000,463.7943,463.7943,7.3360,3199.5943,0.0000,-3199.5943,14.8240,14.3050,15238.7000,0.0000,15238.7000,0.5511,3744.3720,0.0000,3744.3720,26.9161,0.0000,11494.3280,11494.3280,14.3050,9.2004,9.2004,11.7527,11.4071,171107.0527,9.2004,9.1743,9.1913,11.7397,11.4654,91723.5880,9.1913,9.1663,9.1855,11.7357,11.4833,80382.7674,17.3814,1358.2042,-185581.5000,343213.4082
5455,9.8453,16.3618,0.0000,246120.0000,-246120.0000,11.2677,0.0000,37095.1669,37095.1669,550.2960,283215.1669,0.0000,-283215.1669,16.3618,15.4501,26311.5000,0.0000,26311.5000,0.9343,6335.2256,0.0000,6335.2256,45.6288,0.0000,19976.2744,19976.2744,15.4501,15.4514,0.0000,42430.7000,-42430.7000,2.2599,0.0000,7108.6658,7108.6658,110.3707,49539.3658,0.0000,-49539.3658,15.4514,15.4073,1628.3000,0.0000,1628.3000,0.0585,396.7611,0.0000,396.7611,2.8594,0.0000,1231.5389,1231.5389,15.4073,15.4060,0.0000,3849.3000,-3849.3000,0.2114,0.0000,657.4468,657.4468,10.3265,4506.7468,0.0000,-4506.7468,15.4060,15.0306,14638.2000,0.0000,14638.2000,0.5266,3568.9748,0.0000,3568.9748,25.7200,0.0000,11069.2252,11069.2252,15.0306,9.8582,9.8582,12.4444,15.2202,228303.0963,9.8582,9.8357,9.8504,12.4331,15.2866,122292.5337,9.8504,9.8287,9.8453,12.4297,15.3070,107148.8625,22.8878,1788.4832,-249822.0000,457744.4925
5456,10.2903,16.7897,0.0000,262348.9000,-262348.9000,12.0572,0.0000,39906.9753,39906.9753,588.8523,302255.8753,0.0000,-302255.8753,16.7897,15.8300,29915.8000,0.0000,29915.8000,1.0523,7163.4996,0.0000,7163.4996,51.3934,0.0000,22752.3004,22752.3004,15.8300,15.8413,0.0000,55361.0000,-55361.0000,2.9563,0.0000,9332.1198,9332.1198,144.3803,64693.1198,0.0000,-64693.1198,15.8413,15.7987,1765.6000,0.0000,1765.6000,0.0629,428.0108,0.0000,428.0108,3.0735,0.0000,1337.5892,1337.5892,15.7987,15.7980,0.0000,5124.7000,-5124.7000,0.2817,0.0000,879.8543,879.8543,13.7597,6004.5543,0.0000,-6004.5543,15.7980,15.5025,12836.9000,0.0000,12836.9000,0.4579,3113.6495,0.0000,3113.6495,22.3611,0.0000,9723.2505,9723.2505,15.5025,10.3022,10.3022,12.9024,16.9170,253754.5940,10.3022,10.2814,10.2950,12.8920,16.9848,135878.3081,10.2950,10.2750,10.2903,12.8887,17.0056,119039.4781,25.3024,1977.1688,-278316.3000,508672.3801
5457,10.7028,17.1925,0.0000,273357.4000,-273357.4000,12.5964,0.0000,41944.5457,41944.5457,615.1854,315301.9457,0.0000,-315301.9457,17.1925,16.1221,35313.3000,0.0000,35313.3000,1.2346,8412.7042,0.0000,8412.7042,60.2975,0.0000,26900.5958,26900.5958,16.1221,16.1595,0.0000,69691.5000,-69691.5000,3.7280,0.0000,11804.4967,11804.4967,182.0693,81495.9967,0.0000,-81495.9967,16.1595,16.1199,1809.1000,0.0000,1809.1000,0.0641,436.7368,0.0000,436.7368,3.1313,0.0000,1372.3632,1372.3632,16.1199,16.1209,0.0000,6956.5000,-6956.5000,0.3827,0.0000,1199.6094,1199.6094,18.6900,8156.1094,0.0000,-8156.1094,16.1209,15.8781,11636.1000,0.0000,11636.1000,0.4127,2810.4930,0.0000,2810.4930,20.1535,0.0000,8825.6070,8825.6070,15.8781,10.7140,10.7140,13.2960,18.3432,275147.8847,10.7140,10.6945,10.7072,13.2863,18.4125,147299.8132,10.7072,10.6885,10.7028,13.2833,18.4338,129036.4318,27.6277,2158.8647,-301246.9000,551484.1297
5458,11.1273,17.6088,0.0000,292636.4000,-292636.4000,13.5182,0.0000,45313.1025,45313.1025,660.2069,337949.5025,0.0000,-337949.5025,17.6088,16.5610,37114.1000,0.0000,37114.1000,1.2903,8795.4929,0.0000,8795.4929,63.0141,0.0000,28318.6071,28318.6071,16.5610,16.5973,0.0000,82168.5000,-82168.5000,4.4014,0.0000,14020.9597,14020.9597,214.9577,96189.4597,0.0000,-96189.4597,16.5973,16.5546,2132.7000,0.0000,2132.7000,0.0752,511.9489,0.0000,511.9489,3.6745,0.0000,1620.7511,1620.7511,16.5546,16.5557,0.0000,9415.0000,-9415.0000,0.5182,0.0000,1633.4999,1633.4999,25.3096,11048.4999,0.0000,-11048.4999,16.5557,16.3766,9384.5000,0.0000,9384.5000,0.3313,2253.9312,0.0000,2253.9312,16.1779,0.0000,7130.5688,7130.5688,16.3766,11.1378,11.1378,13.7572,20.3421,305131.8516,11.1378,11.1195,11.1314,13.7481,20.4131,163304.6532,11.1314,11.1139,11.1273,13.7452,20.4349,143044.6264,30.2019,2360.0174,-335588.6000,611481.1312
5459,11.3050,17.7733,0.0000,301769.9000,-301769.9000,13.9761,0.0000,46907.7333,46907.7333,682.5709,348677.6333,0.0000,-348677.6333,17.7733,16.8855,32157.6000,0.0000,32157.6000,1.1115,7605.2451,0.0000,7605.2451,54.2834,0.0000,24552.3549,24552.3549,16.8855,16.8855,0.0000,74258.9000,-74258.9000,3.9860,0.0000,12741.9996,12741.9996,194.6720,87000.8996,0.0000,-87000.8996,16.8855,16.8339,2545.4000,0.0000,2545.4000,0.0892,608.7635,0.0000,608.7635,4.3582,0.0000,1936.6365,1936.6365,16.8339,16.8321,0.0000,9900.6000,-9900.6000,0.5454,0.0000,1724.6605,1724.6605,26.6368,11625.2605,0.0000,-11625.2605,16.8321,16.6738,8183.7000,0.0000,8183.7000,0.2871,1958.5688,0.0000,1958.5688,14.0202,0.0000,6225.1312,6225.1312,16.6738,11.3154,11.3154,13.9946,20.6628,309941.6299,11.3154,11.2973,11.3091,13.9856,20.7323,165858.4897,11.3091,11.2918,11.3050,13.9828,20.7537,145275.6706,29.9931,2343.6993,-343042.7000,621075.7901
5460,11.7529,18.2226,0.0000,316659.6000,-316659.6000,14.6817,0.0000,49708.0625,49708.0625,717.0296,366367.6625,0.0000,-366367.6625,18.2226,17.2543,37112.3000,0.0000,37112.3000,1.2798,8728.3591,0.0000,8728.3591,62.5051,0.0000,28383.9409,28383.9409,17.2543,17.2723,0.0000,93419.3000,-93419.3000,5.0225,0.0000,16133.2088,16133.2088,245.2887,109552.5088,0.0000,-109552.5088,17.2723,17.2277,2430.4000,0.0000,2430.4000,0.0849,578.4117,0.0000,578.4117,4.1443,0.0000,1851.9883,1851.9883,17.2277,17.2273,0.0000,13293.0000,-13293.0000,0.7327,0.0000,2329.0428,2329.0428,35.7839,15622.0428,0.0000,-15622.0428,17.2273,17.1004,7283.0000,0.0000,7283.0000,0.2545,1734.2681,0.0000,1734.2681,12.4283,0.0000,5548.7319,5548.7319,17.1004,11.7626,11.7626,14.4315,22.7044,340565.3621,11.7626,11.7457,11.7567,14.4230,22.7764,182210.8171,11.7567,11.7404,11.7529,14.4204,22.7985,159589.8406,33.0840,2585.2317,-376546.2000,682366.0198
5461,12.1688,18.6288,0.0000,333257.6000,-333257.6000,15.4940,0.0000,52800.3630,52800.3630,756.7028,386057.9630,0.0000,-386057.9630,18.6288,17.7512,35312.4000,0.0000,35312.4000,1.2103,8263.9226,0.0000,8263.9226,59.1091,0.0000,27048.4774,27048.4774,17.7512,17.7482,0.0000,105107.9000,-105107.9000,5.6612,0.0000,18313.2021,18313.2021,276.4851,123421.1021,0.0000,-123421.1021,17.7482,17.7202,1616.3000,0.0000,1616.3000,0.0561,382.3732,0.0000,382.3732,2.7412,0.0000,1233.9268,1233.9268,17.7202,17.7167,0.0000,16500.7000,-16500.7000,0.9103,0.0000,2912.6328,2912.6328,44.4561,19413.3328,0.0000,-19413.3328,17.7167,17.6120,6382.4000,0.0000,6382.4000,0.2218,1510.4968,0.0000,1510.4968,10.8311,0.0000,4871.9032,4871.9032,17.6120,12.1780,12.1780,14.8950,24.6831,370246.8545,12.1780,12.1619,12.1724,14.8870,24.7563,198050.0793,12.1724,12.1570,12.1688,14.8845,24.7789,173452.0484,35.3306,2760.7811,-411555.1000,741748.9822
5462,12.5528,19.0037,0.0000,346527.4000,-346527.4000,16.1529,0.0000,55380.7228,55380.7228,788.8796,401908.1228,0.0000,-401908.1228,19.0037,18.2014,33515.5000,0.0000,33515.5000,1.1424,7807.9817,0.0000,7807.9817,55.7940,0.0000,25707.5183,25707.5183,18.2014,18.1782,0.0000,113201.8000,-113201.8000,6.1126,0.0000,19885.7706,19885.7706,298.5302,133087.5706,0.0000,-133087.5706,18.1782,18.1524,1557.3000,0.0000,1557.3000,0.0537,366.4581,0.0000,366.4581,2.6237,0.0000,1190.8419,1190.8419,18.1524,18.1464,0.0000,18659.8000,-18659.8000,1.0305,0.0000,3315.9028,3315.9028,50.3298,21975.7028,0.0000,-21975.7028,18.1464,18.0325,7283.0000,0.0000,7283.0000,0.2514,1714.4787,0.0000,1714.4787,12.2757,0.0000,5568.5213,5568.5213,18.0325,12.5616,12.5616,15.2971,26.1061,391591.2755,12.5616,12.5461,12.5562,15.2893,26.1799,209439.3048,12.5562,12.5414,12.5528,15.2869,26.2027,183419.1368,37.1153,2900.2392,-436033.2000,784449.7170
5463,12.7642,19.2038,0.0000,347110.9000,-347110.9000,16.2193,0.0000,55741.9369,55741.9369,792.1245,402852.8369,0.0000,-402852.8369,19.2038,18.5179,28561.5000,0.0000,28561.5000,0.9687,6637.9494,0.0000,6637.9494,47.3091,0.0000,21923.5506,21923.5506,18.5179,18.4637,0.0000,113484.7000,-113484.7000,6.1423,0.0000,20052.6428,20052.6428,299.9815,133537.3428,0.0000,-133537.3428,18.4637,18.4302,2011.5000,0.0000,2011.5000,0.0690,471.6853,0.0000,471.6853,3.3691,0.0000,1539.8147,1539.8147,18.4302,18.4205,0.0000,20118.8000,-20118.8000,1.1123,0.0000,3590.9188,3590.9188,54.3225,23709.7188,0.0000,-23709.7188,18.4205,18.2877,8483.9000,0.0000,8483.9000,0.2911,1990.4759,0.0000,1990.4759,14.2159,0.0000,6493.4241,6493.4241,18.2877,12.7729,12.7729,15.5303,26.3781,395671.7690,12.7729,12.7576,12.7676,15.5226,26.4513,211610.5587,12.7676,12.7529,12.7642,15.5203,26.4739,185317.0547,37.2040,2907.1738,-441657.5000,792599.3824
5464,12.6303,19.0586,0.0000,343060.3000,-343060.3000,16.0516,0.0000,54923.4160,54923.4160,783.9338,397983.7160,0.0000,-397983.7160,19.0586,18.5981,18660.8000,0.0000,18660.8000,0.6312,4344.4739,0.0000,4344.4739,30.8276,0.0000,14316.3261,14316.3261,18.5981,18.5035,0.0000,85900.8000,-85900.8000,4.6572,0.0000,15201.3161,15201.3161,227.4512,101102.1161,0.0000,-101102.1161,18.5035,18.4799,1279.3000,0.0000,1279.3000,0.0437,299.8428,0.0000,299.8428,2.1344,0.0000,979.4572,979.4572,18.4799,18.4612,0.0000,18717.8000,-18717.8000,1.0356,0.0000,3343.5134,3343.5134,50.5758,22061.3134,0.0000,-22061.3134,18.4612,18.2682,11185.8000,0.0000,11185.8000,0.3824,2623.0849,0.0000,2623.0849,18.6736,0.0000,8562.7151,8562.7151,18.2682,12.6394,12.6394,15.4538,24.7513,371269.8414,12.6394,12.6235,12.6339,15.4458,24.8216,198572.5717,12.6339,12.6186,12.6303,15.4434,24.8430,173901.1364,34.2025,2672.6314,-416553.0000,743743.5495
