Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5465,11.6913,18.1061,0.0000,248296.1000,-248296.1000,11.6077,0.0000,38923.6276,38923.6276,566.9031,287219.7276,0.0000,-287219.7276,18.1061,17.5850,15379.0000,0.0000,15379.0000,0.5212,3622.1450,0.0000,3622.1450,25.4551,0.0000,11756.8550,11756.8550,17.5850,17.5192,0.0000,47275.5000,-47275.5000,2.5642,0.0000,8212.3877,8212.3877,125.2319,55487.8877,0.0000,-55487.8877,17.5192,17.4907,1070.9000,0.0000,1070.9000,0.0366,254.0727,0.0000,254.0727,1.7858,0.0000,816.8273,816.8273,17.4907,17.4664,0.0000,18811.3000,-18811.3000,1.0409,0.0000,3308.9117,3308.9117,50.8350,22120.2117,0.0000,-22120.2117,17.4664,17.1499,13137.2000,0.0000,13137.2000,0.4488,3118.8877,0.0000,3118.8877,21.9192,0.0000,10018.3123,10018.3123,17.1499,11.7022,11.7022,14.4261,17.0401,255600.9190,11.7022,11.6831,11.6955,14.4165,17.0999,136798.8412,11.6955,11.6774,11.6913,14.4137,17.1176,119823.3782,24.3291,1901.1122,-284795.8000,512223.1384
5466,11.2764,17.7216,0.0000,234983.5000,-234983.5000,10.9208,0.0000,36503.5586,36503.5586,533.3554,271487.0586,0.0000,-271487.0586,17.7216,17.1656,15363.6000,0.0000,15363.6000,0.5274,3635.8209,0.0000,3635.8209,25.7578,0.0000,11727.7791,11727.7791,17.1656,17.1175,0.0000,34564.8000,-34564.8000,1.8648,0.0000,5959.9326,5959.9326,91.0748,40524.7326,0.0000,-40524.7326,17.1175,17.0932,820.4000,0.0000,820.4000,0.0284,195.6301,0.0000,195.6301,1.3866,0.0000,624.7699,624.7699,17.0932,17.0685,0.0000,17278.7000,-17278.7000,0.9538,0.0000,3021.3456,3021.3456,46.5797,20300.0456,0.0000,-20300.0456,17.0685,16.7335,12536.7000,0.0000,12536.7000,0.4342,2991.3264,0.0000,2991.3264,21.2043,0.0000,9545.3736,9545.3736,16.7335,11.2880,11.2880,14.0108,15.4684,232026.0600,11.2880,11.2676,11.2809,14.0006,15.5263,124210.4479,11.2809,11.2615,11.2764,13.9975,15.5436,108805.0235,22.0941,1726.4606,-258106.3000,465041.5314
5467,10.5464,16.9944,0.0000,163804.5000,-163804.5000,7.5933,0.0000,25051.3634,25051.3634,370.8462,188855.8634,0.0000,-188855.8634,16.9944,16.2097,15363.1000,0.0000,15363.1000,0.5302,3669.1753,0.0000,3669.1753,25.8932,0.0000,11693.9247,11693.9247,16.2097,16.1972,0.0000,18646.1000,-18646.1000,1.0039,0.0000,3162.9265,3162.9265,49.0266,21809.0265,0.0000,-21809.0265,16.1972,16.1590,900.4000,0.0000,900.4000,0.0313,217.2599,0.0000,217.2599,1.5303,0.0000,683.1401,683.1401,16.1590,16.1452,0.0000,14776.5000,-14776.5000,0.8149,0.0000,2549.5027,2549.5027,39.7992,17326.0027,0.0000,-17326.0027,16.1452,15.7164,11486.0000,0.0000,11486.0000,0.4000,2773.3639,0.0000,2773.3639,19.5354,0.0000,8712.6361,8712.6361,15.7164,10.5600,10.5600,13.1382,10.3157,154735.9178,10.5600,10.5361,10.5516,13.1262,10.3635,82908.0103,10.5516,10.5290,10.5464,13.1227,10.3776,72643.0964,15.5604,1215.9143,-169477.6000,310287.0246
5468,10.0964,16.5652,0.0000,152534.0000,-152534.0000,7.0396,0.0000,23109.1388,23109.1388,343.8023,175643.1388,0.0000,-175643.1388,16.5652,15.8399,13021.0000,0.0000,13021.0000,0.4539,3126.9477,0.0000,3126.9477,22.1692,0.0000,9894.0523,9894.0523,15.8399,15.8259,0.0000,12602.1000,-12602.1000,0.6753,0.0000,2124.6609,2124.6609,32.9814,14726.7609,0.0000,-14726.7609,15.8259,15.8002,534.9000,0.0000,534.9000,0.0189,129.6948,0.0000,129.6948,0.9211,0.0000,405.2052,405.2052,15.8002,15.7813,0.0000,12174.5000,-12174.5000,0.6702,0.0000,2090.2704,2090.2704,32.7300,14264.7704,0.0000,-14264.7704,15.7813,15.3807,9384.5000,0.0000,9384.5000,0.3311,2276.7515,0.0000,2276.7515,16.1722,0.0000,7107.7485,7107.7485,15.3807,10.1109,10.1109,12.7458,9.3385,140077.3231,10.1109,10.0853,10.1020,12.7330,9.3839,75070.9478,10.1020,10.0777,10.0964,12.7292,9.3973,65781.2474,13.7835,1077.0630,-154370.2000,280929.5183
5469,9.7209,16.2006,0.0000,124700.5000,-124700.5000,5.7396,0.0000,18747.0836,18747.0836,280.3118,143447.5836,0.0000,-143447.5836,16.2006,15.3399,12712.9000,0.0000,12712.9000,0.4459,3067.3936,0.0000,3067.3936,21.7766,0.0000,9645.5064,9645.5064,15.3399,15.3366,0.0000,11162.5000,-11162.5000,0.5971,0.0000,1866.8368,1866.8368,29.1634,13029.3368,0.0000,-13029.3368,15.3366,15.3130,410.6000,0.0000,410.6000,0.0146,100.2016,0.0000,100.2016,0.7109,0.0000,310.3984,310.3984,15.3130,15.3034,0.0000,9350.0000,-9350.0000,0.5144,0.0000,1594.9784,1594.9784,25.1207,10944.9784,0.0000,-10944.9784,15.3034,14.8842,8183.7000,0.0000,8183.7000,0.2903,1998.0076,0.0000,1998.0076,14.1774,0.0000,6185.6924,6185.6924,14.8842,9.7367,9.7367,12.3104,7.5464,113195.6556,9.7367,9.7089,9.7270,12.2966,7.5871,60696.9023,9.7270,9.7007,9.7209,12.2924,7.5992,53194.2589,11.4027,891.0257,-123905.8000,227086.8168
5470,9.3738,15.8620,0.0000,110837.1000,-110837.1000,5.0902,0.0000,16546.3562,16546.3562,248.5957,127383.4562,0.0000,-127383.4562,15.8620,14.8981,12713.2000,0.0000,12713.2000,0.4482,3081.0564,0.0000,3081.0564,21.8911,0.0000,9632.1436,9632.1436,14.8981,14.9036,0.0000,8981.2000,-8981.2000,0.4794,0.0000,1491.6613,1491.6613,23.4112,10472.8613,0.0000,-10472.8613,14.9036,14.8777,402.2000,0.0000,402.2000,0.0144,98.7208,0.0000,98.7208,0.7013,0.0000,303.4792,303.4792,14.8777,14.8749,0.0000,7115.2000,-7115.2000,0.3911,0.0000,1207.0028,1207.0028,19.1014,8322.2028,0.0000,-8322.2028,14.8749,14.6054,4581.1000,0.0000,4581.1000,0.1636,1124.8729,0.0000,1124.8729,7.9921,0.0000,3456.2271,3456.2271,14.6054,9.3906,9.3906,11.9980,6.6243,99364.1979,9.3906,9.3610,9.3803,11.9832,6.6619,53295.0452,9.3803,9.3522,9.3738,11.9788,6.6730,46711.2693,9.8803,772.0624,-109237.0000,199370.5124
5471,9.0514,15.5475,0.0000,91727.9000,-91727.9000,4.2040,0.0000,13606.0446,13606.0446,205.3178,105333.9446,0.0000,-105333.9446,15.5475,14.3987,12700.0000,0.0000,12700.0000,0.4500,3090.6249,0.0000,3090.6249,21.9756,0.0000,9609.3751,9609.3751,14.3987,14.4222,0.0000,8845.8000,-8845.8000,0.4712,0.0000,1458.0425,1458.0425,23.0133,10303.8425,0.0000,-10303.8425,14.4222,14.3917,407.9000,0.0000,407.9000,0.0147,100.7724,0.0000,100.7724,0.7158,0.0000,307.1276,307.1276,14.3917,14.3974,0.0000,4599.6000,-4599.6000,0.2527,0.0000,775.5988,775.5988,12.3402,5375.1988,0.0000,-5375.1988,14.3974,14.2969,1428.9000,0.0000,1428.9000,0.0514,353.1309,0.0000,353.1309,2.5087,0.0000,1075.7691,1075.7691,14.2969,9.0695,9.0695,11.6832,5.4880,82320.7061,9.0695,9.0378,9.0585,11.6674,5.5213,44170.6568,9.0585,9.0284,9.0514,11.6626,5.5312,38718.4534,8.1659,638.0915,-90636.5000,165209.8163
5472,8.8412,15.3460,0.0000,87717.6000,-87717.6000,4.0127,0.0000,12957.5494,12957.5494,195.9742,100675.1494,0.0000,-100675.1494,15.3460,14.1459,12692.6000,0.0000,12692.6000,0.4518,3097.0785,0.0000,3097.0785,22.0639,0.0000,9595.5215,9595.5215,14.1459,14.1654,0.0000,5634.4000,-5634.4000,0.2995,0.0000,925.2302,925.2302,14.6271,6559.6302,0.0000,-6559.6302,14.1654,14.1331,402.7000,0.0000,402.7000,0.0146,99.8359,0.0000,99.8359,0.7119,0.0000,302.8641,302.8641,14.1331,14.1395,0.0000,3301.2000,-3301.2000,0.1812,0.0000,554.9408,554.9408,8.8511,3856.1408,0.0000,-3856.1408,14.1395,14.0761,828.2000,0.0000,828.2000,0.0300,205.3970,0.0000,205.3970,1.4646,0.0000,622.8030,622.8030,14.0761,8.8600,8.8600,11.4681,5.0193,75288.8332,8.8600,8.8270,8.8486,11.4515,5.0511,40408.4502,8.8486,8.8172,8.8412,11.4466,5.0605,35423.5522,7.4847,584.8626,-82729.7000,151120.8356
5473,8.6805,15.1905,0.0000,78701.6000,-78701.6000,3.5959,0.0000,11589.3739,11589.3739,175.6181,90290.9739,0.0000,-90290.9739,15.1905,13.8648,12696.5000,0.0000,12696.5000,0.4533,3104.4454,0.0000,3104.4454,22.1361,0.0000,9592.0546,9592.0546,13.8648,13.8949,0.0000,5657.6000,-5657.6000,0.3004,0.0000,925.2361,925.2361,14.6718,6582.8361,0.0000,-6582.8361,13.8949,13.8594,407.1000,0.0000,407.1000,0.0148,101.3012,0.0000,101.3012,0.7224,0.0000,305.7988,305.7988,13.8594,13.8689,0.0000,2688.2000,-2688.2000,0.1475,0.0000,450.4522,450.4522,7.2054,3138.6522,0.0000,-3138.6522,13.8689,13.8372,378.0000,0.0000,378.0000,0.0137,94.0936,0.0000,94.0936,0.6711,0.0000,283.9064,283.9064,13.8372,8.7000,8.7000,11.2686,4.4836,67254.1068,8.7000,8.6657,8.6881,11.2514,4.5136,36108.6076,8.6881,8.6555,8.6805,11.2463,4.5225,31657.4271,6.7885,530.4599,-73565.8000,135020.1415
5474,8.5624,15.0766,0.0000,71043.8000,-71043.8000,3.2430,0.0000,10437.8560,10437.8560,158.3840,81481.6560,0.0000,-81481.6560,15.0766,13.6217,12707.6000,0.0000,12707.6000,0.4547,3111.8877,0.0000,3111.8877,22.2064,0.0000,9595.7123,9595.7123,13.6217,13.6680,0.0000,6205.5000,-6205.5000,0.3291,0.0000,1011.3111,1011.3111,16.0741,7216.8111,0.0000,-7216.8111,13.6680,13.6305,403.6000,0.0000,403.6000,0.0147,100.7442,0.0000,100.7442,0.7192,0.0000,302.8558,302.8558,13.6305,13.6429,0.0000,2349.0000,-2349.0000,0.1289,0.0000,392.5869,392.5869,6.2943,2741.5869,0.0000,-2741.5869,13.6429,13.6089,378.0000,0.0000,378.0000,0.0138,94.3869,0.0000,94.3869,0.6739,0.0000,283.6131,283.6131,13.6089,8.5826,8.5826,11.0958,4.0559,60838.7069,8.5826,8.5472,8.5703,11.0780,4.0845,32676.0398,8.5703,8.5366,8.5624,11.0728,4.0930,28651.1092,6.2764,490.4447,-66109.1000,122165.8558
5475,8.4932,15.0107,0.0000,89608.5000,-89608.5000,4.0877,0.0000,13147.8861,13147.8861,199.6372,102756.3861,0.0000,-102756.3861,15.0107,13.8253,12707.9000,0.0000,12707.9000,0.4555,3114.7058,0.0000,3114.7058,22.2445,0.0000,9593.1942,9593.1942,13.8253,13.8418,0.0000,4990.7000,-4990.7000,0.2644,0.0000,815.7074,815.7074,12.9147,5806.4074,0.0000,-5806.4074,13.8418,13.8100,397.9000,0.0000,397.9000,0.0146,99.0840,0.0000,99.0840,0.7115,0.0000,298.8160,298.8160,13.8100,13.8136,0.0000,2123.6000,-2123.6000,0.1165,0.0000,355.6418,355.6418,5.6891,2479.2418,0.0000,-2479.2418,13.8136,13.7495,828.1000,0.0000,828.1000,0.0303,206.2913,0.0000,206.2913,1.4814,0.0000,621.8087,621.8087,13.7495,8.5130,8.5130,11.1312,5.0180,75269.8866,8.5130,8.4783,8.5009,11.1139,5.0512,40409.9966,8.5009,8.4679,8.4932,11.1087,5.0612,35428.3601,7.4535,582.4281,-82788.9000,151108.2433
5476,8.5873,15.1089,0.0000,97732.8000,-97732.8000,4.4566,0.0000,14365.9468,14365.9468,217.6513,112098.7468,0.0000,-112098.7468,15.1089,14.0117,12704.9000,0.0000,12704.9000,0.4558,3109.8845,0.0000,3109.8845,22.2610,0.0000,9595.0155,9595.0155,14.0117,14.0260,0.0000,6991.2000,-6991.2000,0.3707,0.0000,1145.7736,1145.7736,18.1064,8136.9736,0.0000,-8136.9736,14.0260,13.9870,532.3000,0.0000,532.3000,0.0194,132.2176,0.0000,132.2176,0.9493,0.0000,400.0824,400.0824,13.9870,13.9886,0.0000,2266.7000,-2266.7000,0.1244,0.0000,380.3851,380.3851,6.0735,2647.0851,0.0000,-2647.0851,13.9886,13.6917,4278.8000,0.0000,4278.8000,0.1563,1063.3524,0.0000,1063.3524,7.6342,0.0000,3215.4476,3215.4476,13.6917,8.6067,8.6067,11.1492,5.4752,82127.9616,8.6067,8.5728,8.5949,11.1322,5.5117,44093.7322,8.5949,8.5626,8.5873,11.1272,5.5227,38658.6007,8.3748,654.4218,-89474.7000,164880.2945
5477,9.0923,15.6185,0.0000,187831.3000,-187831.3000,8.5696,0.0000,27883.6485,27883.6485,418.5255,215714.9485,0.0000,-215714.9485,15.6185,15.0215,12692.0000,0.0000,12692.0000,0.4547,3085.7826,0.0000,3085.7826,22.2060,0.0000,9606.2174,9606.2174,15.0215,15.0204,0.0000,631.5000,-631.5000,0.0335,0.0000,105.0852,105.0852,1.6368,736.5852,0.0000,-736.5852,15.0204,14.9984,490.6000,0.0000,490.6000,0.0179,120.2304,0.0000,120.2304,0.8725,0.0000,370.3696,370.3696,14.9984,14.9912,0.0000,2806.2000,-2806.2000,0.1540,0.0000,476.7638,476.7638,7.5204,3282.9638,0.0000,-3282.9638,14.9912,14.3954,14330.7000,0.0000,14330.7000,0.5221,3513.3708,0.0000,3513.3708,25.5002,0.0000,10817.3292,10817.3292,14.3954,9.1088,9.1088,11.7521,9.9421,149132.2302,9.1088,9.0800,9.0988,11.7377,9.9963,79970.5417,9.0988,9.0712,9.0923,11.7333,10.0128,70089.3112,14.6277,1143.0273,-163755.7000,299192.0830
5478,9.5967,16.1125,0.0000,234369.9000,-234369.9000,10.7240,0.0000,35145.6191,35145.6191,523.7413,269515.5191,0.0000,-269515.5191,16.1125,15.3190,21558.8000,0.0000,21558.8000,0.7666,5207.7180,0.0000,5207.7180,37.4372,0.0000,16351.0820,16351.0820,15.3190,15.3188,0.0000,396.0000,-396.0000,0.0211,0.0000,66.2058,66.2058,1.0308,462.2058,0.0000,-462.2058,15.3188,15.2854,973.9000,0.0000,973.9000,0.0349,237.7239,0.0000,237.7239,1.7062,0.0000,736.1761,736.1761,15.2854,15.2817,0.0000,3510.0000,-3510.0000,0.1929,0.0000,598.5412,598.5412,9.4185,4108.5412,0.0000,-4108.5412,15.2817,14.7919,15230.9000,0.0000,15230.9000,0.5466,3719.6177,0.0000,3719.6177,26.6947,0.0000,11511.2823,11511.2823,14.7919,9.6114,9.6114,12.2016,12.2745,184117.1414,9.6114,9.5856,9.6024,12.1888,12.3354,98683.2121,9.6024,9.5778,9.5967,12.1848,12.3540,86477.7182,18.4290,1440.0689,-200512.3000,369278.0717
5479,10.1252,16.6311,0.0000,256731.5000,-256731.5000,11.7817,0.0000,38918.5218,38918.5218,575.4010,295650.0218,0.0000,-295650.0218,16.6311,15.7591,26300.5000,0.0000,26300.5000,0.9285,6310.6159,0.0000,6310.6159,45.3448,0.0000,19989.8841,19989.8841,15.7591,15.7558,0.0000,28695.8000,-28695.8000,1.5315,0.0000,4831.6187,4831.6187,74.7940,33527.4187,0.0000,-33527.4187,15.7558,15.7111,1628.8000,0.0000,1628.8000,0.0582,395.2919,0.0000,395.2919,2.8409,0.0000,1233.5081,1233.5081,15.7111,15.7092,0.0000,4182.4000,-4182.4000,0.2299,0.0000,717.2252,717.2252,11.2275,4899.6252,0.0000,-4899.6252,15.7092,15.3290,14630.8000,0.0000,14630.8000,0.5228,3552.9118,0.0000,3552.9118,25.5327,0.0000,11077.8882,11077.8882,15.3290,10.1384,10.1384,12.7337,15.0679,226018.4917,10.1384,10.1154,10.1304,12.7222,15.1346,121076.7154,10.1304,10.1084,10.1252,12.7187,15.1550,106084.9954,22.5788,1764.3382,-247049.6000,453180.2026
5480,10.4104,16.9012,0.0000,265772.4000,-265772.4000,12.2348,0.0000,40529.5748,40529.5748,597.5271,306301.9748,0.0000,-306301.9748,16.9012,15.9567,29903.2000,0.0000,29903.2000,1.0478,7150.2797,0.0000,7150.2797,51.1747,0.0000,22752.9203,22752.9203,15.9567,15.9624,0.0000,33973.9000,-33973.9000,1.8168,0.0000,5738.8546,5738.8546,88.7280,39712.7546,0.0000,-39712.7546,15.9624,15.9172,1764.7000,0.0000,1764.7000,0.0626,427.1146,0.0000,427.1146,3.0583,0.0000,1337.5854,1337.5854,15.9172,15.9166,0.0000,3836.6000,-3836.6000,0.2110,0.0000,659.7617,659.7617,10.3063,4496.3617,0.0000,-4496.3617,15.9166,15.6025,12830.4000,0.0000,12830.4000,0.4556,3107.2365,0.0000,3107.2365,22.2507,0.0000,9723.1635,9723.1635,15.6025,10.4229,10.4229,13.0127,15.8111,237166.4559,10.4229,10.4010,10.4153,13.0018,15.8779,127023.3393,10.4153,10.3943,10.4104,12.9984,15.8983,111288.2428,23.7430,1855.3081,-259084.6000,475478.0380
5481,10.6758,17.1604,0.0000,276034.6000,-276034.6000,12.7289,0.0000,42331.0524,42331.0524,621.6572,318365.6524,0.0000,-318365.6524,17.1604,16.1018,35297.5000,0.0000,35297.5000,1.2321,8412.3612,0.0000,8412.3612,60.1756,0.0000,26885.1388,26885.1388,16.1018,16.1233,0.0000,39004.7000,-39004.7000,2.0877,0.0000,6604.4718,6604.4718,101.9598,45609.1718,0.0000,-45609.1718,16.1233,16.0801,1808.2000,0.0000,1808.2000,0.0640,436.7254,0.0000,436.7254,3.1243,0.0000,1371.4746,1371.4746,16.0801,16.0809,0.0000,4120.6000,-4120.6000,0.2267,0.0000,710.1837,710.1837,11.0731,4830.7837,0.0000,-4830.7837,16.0809,15.8146,11630.2000,0.0000,11630.2000,0.4117,2810.5343,0.0000,2810.5343,20.1086,0.0000,8819.6657,8819.6657,15.8146,10.6878,10.6878,13.2512,16.5621,248431.4670,10.6878,10.6668,10.6805,13.2407,16.6298,133038.3309,10.6805,10.6604,10.6758,13.2375,16.6504,116553.1272,25.1267,1963.4363,-270424.0000,498022.9252
5482,10.9005,17.3789,0.0000,284654.9000,-284654.9000,13.1474,0.0000,43862.6204,43862.6204,642.0953,328517.5204,0.0000,-328517.5204,17.3789,16.3050,37099.7000,0.0000,37099.7000,1.2903,8817.5040,0.0000,8817.5040,63.0180,0.0000,28282.1960,28282.1960,16.3050,16.3319,0.0000,45760.3000,-45760.3000,2.4509,0.0000,7774.6894,7774.6894,119.7003,53534.9894,0.0000,-53534.9894,16.3319,16.2836,2130.3000,0.0000,2130.3000,0.0752,513.1281,0.0000,513.1281,3.6723,0.0000,1617.1719,1617.1719,16.2836,16.2847,0.0000,4203.8000,-4203.8000,0.2314,0.0000,726.5739,726.5739,11.2999,4930.3739,0.0000,-4930.3739,16.2847,16.0800,9379.8000,0.0000,9379.8000,0.3313,2260.7057,0.0000,2260.7057,16.1791,0.0000,7119.0943,7119.0943,16.0800,10.9120,10.9120,13.4960,17.4677,262015.9297,10.9120,10.8918,10.9050,13.4859,17.5361,140288.5002,10.9050,10.8856,10.9005,13.4828,17.5569,122898.4488,26.2897,2054.3157,-286009.2000,525202.8788
5483,11.0865,17.5596,0.0000,296569.0000,-296569.0000,13.7163,0.0000,45881.5938,45881.5938,669.8806,342450.5938,0.0000,-342450.5938,17.5596,16.6553,32143.7000,0.0000,32143.7000,1.1146,7622.2821,0.0000,7622.2821,54.4333,0.0000,24521.4179,24521.4179,16.6553,16.6578,0.0000,47894.2000,-47894.2000,2.5677,0.0000,8185.6621,8185.6621,125.4024,56079.8621,0.0000,-56079.8621,16.6578,16.6013,2543.4000,0.0000,2543.4000,0.0895,610.0613,0.0000,610.0613,4.3713,0.0000,1933.3387,1933.3387,16.6013,16.6005,0.0000,4936.8000,-4936.8000,0.2718,0.0000,857.1038,857.1038,13.2752,5793.9038,0.0000,-5793.9038,16.6005,16.4253,8179.5000,0.0000,8179.5000,0.2880,1963.3852,0.0000,1963.3852,14.0674,0.0000,6216.1148,6216.1148,16.4253,11.0978,11.0978,13.7615,18.5425,278137.7839,11.0978,11.0781,11.0909,13.7517,18.6111,148888.5258,11.0909,11.0721,11.0865,13.7487,18.6320,130424.0989,27.0718,2115.4324,-306533.4000,557450.4086
5484,11.5514,18.0259,0.0000,310959.7000,-310959.7000,14.3981,0.0000,48597.1513,48597.1513,703.1819,359556.8513,0.0000,-359556.8513,18.0259,17.0392,37095.1000,0.0000,37095.1000,1.2830,8745.4993,0.0000,8745.4993,62.6608,0.0000,28349.6007,28349.6007,17.0392,17.0582,0.0000,74404.5000,-74404.5000,3.9957,0.0000,12801.1028,12801.1028,195.1427,87205.6028,0.0000,-87205.6028,17.0582,17.0107,2430.9000,0.0000,2430.9000,0.0851,580.1022,0.0000,580.1022,4.1585,0.0000,1850.7978,1850.7978,17.0107,17.0108,0.0000,7401.8000,-7401.8000,0.4078,0.0000,1292.7051,1292.7051,19.9158,8694.5051,0.0000,-8694.5051,17.0108,16.8738,7279.4000,0.0000,7279.4000,0.2552,1738.1795,0.0000,1738.1795,12.4630,0.0000,5541.2205,5541.2205,16.8738,11.5619,11.5619,14.2179,20.9234,313850.4823,11.5619,11.5436,11.5555,14.2087,20.9955,167963.6553,11.5555,11.5380,11.5514,14.2059,21.0176,147123.2143,30.6375,2394.0545,-345960.6000,628937.3519
5485,11.8258,18.2872,0.0000,320404.2000,-320404.2000,14.8779,0.0000,50377.0976,50377.0976,726.6103,370781.2976,0.0000,-370781.2976,18.2872,17.3757,35298.4000,0.0000,35298.4000,1.2131,8295.1713,0.0000,8295.1713,59.2444,0.0000,27003.2287,27003.2287,17.3757,17.3805,0.0000,80124.0000,-80124.0000,4.3109,0.0000,13866.8488,13866.8488,210.5393,93990.8488,0.0000,-93990.8488,17.3805,17.3499,1615.5000,0.0000,1615.5000,0.0563,383.9490,0.0000,383.9490,2.7480,0.0000,1231.5510,1231.5510,17.3499,17.3486,0.0000,7946.1000,-7946.1000,0.4381,0.0000,1394.7634,1394.7634,21.3983,9340.8634,0.0000,-9340.8634,17.3486,17.2321,6379.2000,0.0000,6379.2000,0.2223,1516.7261,0.0000,1516.7261,10.8586,0.0000,4862.4739,4862.4739,17.2321,11.8359,11.8359,14.5340,21.9770,329654.7978,11.8359,11.8182,11.8298,14.5251,22.0492,176393.9107,11.8298,11.8127,11.8258,14.5224,22.0714,154499.9328,31.6779,2475.3573,-365181.2000,660548.6412
5486,11.9324,18.3849,0.0000,321560.9000,-321560.9000,14.9570,0.0000,50678.8044,50678.8044,730.4749,372239.7044,0.0000,-372239.7044,18.3849,17.5225,33500.6000,0.0000,33500.6000,1.1472,7863.2634,0.0000,7863.2634,56.0272,0.0000,25637.3366,25637.3366,17.5225,17.5171,0.0000,74536.5000,-74536.5000,4.0171,0.0000,12933.5512,12933.5512,196.1873,87470.0512,0.0000,-87470.0512,17.5171,17.4873,1557.2000,0.0000,1557.2000,0.0540,369.4578,0.0000,369.4578,2.6370,0.0000,1187.7422,1187.7422,17.4873,17.4854,0.0000,7037.5000,-7037.5000,0.3883,0.0000,1237.8337,1237.8337,18.9656,8275.3337,0.0000,-8275.3337,17.4854,17.3504,7279.4000,0.0000,7279.4000,0.2525,1727.7822,0.0000,1727.7822,12.3324,0.0000,5551.6178,5551.6178,17.3504,11.9425,11.9425,14.6465,21.7093,325639.2606,11.9425,11.9248,11.9364,14.6376,21.7804,174243.2757,11.9364,11.9194,11.9324,14.6349,21.8021,152615.0386,31.2241,2439.8984,-360797.7000,652497.5750
5487,12.0287,18.4788,0.0000,321084.6000,-321084.6000,14.9448,0.0000,50712.4780,50712.4780,729.8776,371797.0780,0.0000,-371797.0780,18.4788,17.7360,28549.0000,0.0000,28549.0000,0.9763,6693.3386,0.0000,6693.3386,47.6828,0.0000,21855.6614,21855.6614,17.7360,17.7061,0.0000,74981.2000,-74981.2000,4.0441,0.0000,13060.5815,13060.5815,197.5050,88041.7815,0.0000,-88041.7815,17.7061,17.6670,2008.8000,0.0000,2008.8000,0.0695,475.4779,0.0000,475.4779,3.3952,0.0000,1533.3221,1533.3221,17.6670,17.6631,0.0000,7827.1000,-7827.1000,0.4320,0.0000,1380.4804,1380.4804,21.1000,9207.5804,0.0000,-9207.5804,17.6631,17.5044,8479.6000,0.0000,8479.6000,0.2936,2008.1772,0.0000,2008.1772,14.3384,0.0000,6471.4228,6471.4228,17.5044,12.0388,12.0388,14.7716,21.8821,328230.9514,12.0388,12.0211,12.0327,14.7628,21.9528,175622.1040,12.0327,12.0158,12.0287,14.7601,21.9743,153820.4155,31.1404,2433.3577,-364855.5000,657673.4709
5488,12.2379,18.6882,0.0000,336997.0000,-336997.0000,15.6948,0.0000,53475.6814,53475.6814,766.5101,390472.6814,0.0000,-390472.6814,18.6882,18.2152,18650.8000,0.0000,18650.8000,0.6370,4361.5762,0.0000,4361.5762,31.1112,0.0000,14289.2238,14289.2238,18.2152,18.1297,0.0000,76896.2000,-76896.2000,4.1519,0.0000,13511.5248,13511.5248,202.7710,90407.7248,0.0000,-90407.7248,18.1297,18.1050,1278.9000,0.0000,1278.9000,0.0441,301.1258,0.0000,301.1258,2.1559,0.0000,977.7742,977.7742,18.1050,18.0941,0.0000,10056.1000,-10056.1000,0.5553,0.0000,1785.6700,1785.6700,27.1202,11841.7700,0.0000,-11841.7700,18.0941,17.8879,11180.1000,0.0000,11180.1000,0.3861,2633.5876,0.0000,2633.5876,18.8583,0.0000,8546.5124,8546.5124,17.8879,12.2478,12.2478,15.0678,23.3523,350284.5773,12.2478,12.2305,12.2417,15.0592,23.4239,187391.1185,12.2417,12.2252,12.2379,15.0565,23.4458,164120.7339,32.2040,2516.4643,-392839.5000,701796.4297
5489,11.2753,17.6981,0.0000,237024.2000,-237024.2000,11.0533,0.0000,36819.7397,36819.7397,539.8266,273843.9397,0.0000,-273843.9397,17.6981,17.1511,15372.5000,0.0000,15372.5000,0.5236,3638.9913,0.0000,3638.9913,25.5705,0.0000,11733.5087,11733.5087,17.1511,17.1061,0.0000,31420.0000,-31420.0000,1.7007,0.0000,5416.3115,5416.3115,83.0606,36836.3115,0.0000,-36836.3115,17.1061,17.0744,1072.6000,0.0000,1072.6000,0.0368,255.8061,0.0000,255.8061,1.7977,0.0000,816.7939,816.7939,17.0744,17.0601,0.0000,9787.3000,-9787.3000,0.5410,0.0000,1710.9281,1710.9281,26.4234,11498.2281,0.0000,-11498.2281,17.0601,16.7007,13130.5000,0.0000,13130.5000,0.4508,3133.3416,0.0000,3133.3416,22.0175,0.0000,9997.1584,9997.1584,16.7007,11.2873,11.2873,13.9940,14.9352,224028.0560,11.2873,11.2662,11.2800,13.9835,14.9934,119947.2547,11.2800,11.2600,11.2753,13.9803,15.0107,105074.8638,21.4594,1676.8711,-248655.9000,449050.1746
5490,10.8692,17.3234,0.0000,221756.5000,-221756.5000,10.2797,0.0000,34147.7021,34147.7021,502.0438,255904.2021,0.0000,-255904.2021,17.3234,16.7330,15359.8000,0.0000,15359.8000,0.5302,3653.1268,0.0000,3653.1268,25.8960,0.0000,11706.6732,11706.6732,16.7330,16.7036,0.0000,21106.5000,-21106.5000,1.1362,0.0000,3612.1420,3612.1420,55.4918,24718.6420,0.0000,-24718.6420,16.7036,16.6765,820.5000,0.0000,820.5000,0.0286,196.6899,0.0000,196.6899,1.3948,0.0000,623.8101,623.8101,16.6765,16.6631,0.0000,8431.0000,-8431.0000,0.4649,0.0000,1465.3279,1465.3279,22.7072,9896.3279,0.0000,-9896.3279,16.6631,16.2794,12530.4000,0.0000,12530.4000,0.4364,3005.3451,0.0000,3005.3451,21.3142,0.0000,9525.0549,9525.0549,16.2794,10.8820,10.8820,13.5807,13.4024,201036.6799,10.8820,10.8595,10.8742,13.5694,13.4585,107667.6819,10.8742,10.8527,10.8692,13.5661,13.4751,94326.0224,19.3141,1509.2347,-222583.3000,403030.3842
5491,10.2066,16.6646,0.0000,147723.5000,-147723.5000,6.8309,0.0000,22431.6357,22431.6357,333.6098,170155.1357,0.0000,-170155.1357,16.6646,15.7967,15356.3000,0.0000,15356.3000,0.5329,3683.0493,0.0000,3683.0493,26.0251,0.0000,11673.2507,11673.2507,15.7967,15.7946,0.0000,10160.8000,-10160.8000,0.5459,0.0000,1711.8617,1711.8617,26.6591,11872.6617,0.0000,-11872.6617,15.7946,15.7507,899.9000,0.0000,899.9000,0.0315,218.2845,0.0000,218.2845,1.5385,0.0000,681.6155,681.6155,15.7507,15.7464,0.0000,6687.5000,-6687.5000,0.3685,0.0000,1147.4272,1147.4272,17.9966,7834.9272,0.0000,-7834.9272,15.7464,15.2378,11480.2000,0.0000,11480.2000,0.4021,2786.4631,0.0000,2786.4631,19.6377,0.0000,8693.7369,8693.7369,15.2378,10.2217,10.2217,12.7297,8.4274,126411.0544,10.2217,10.1951,10.2124,12.7165,8.4719,67775.5755,10.2124,10.1873,10.2066,12.7126,8.4851,59395.4990,13.0676,1021.1198,-136835.4000,253582.1289
5492,9.7762,16.2527,0.0000,135332.7000,-135332.7000,6.2330,0.0000,20368.4985,20368.4985,304.4114,155701.1985,0.0000,-155701.1985,16.2527,15.4385,13015.4000,0.0000,13015.4000,0.4559,3138.2586,0.0000,3138.2586,22.2632,0.0000,9877.1414,9877.1414,15.4385,15.4345,0.0000,6702.2000,-6702.2000,0.3585,0.0000,1122.6514,1122.6514,17.5068,7824.8514,0.0000,-7824.8514,15.4345,15.4050,532.0000,0.0000,532.0000,0.0189,129.6592,0.0000,129.6592,0.9215,0.0000,402.3408,402.3408,15.4050,15.3985,0.0000,5079.4000,-5079.4000,0.2794,0.0000,867.5167,867.5167,13.6457,5946.9167,0.0000,-5946.9167,15.3985,14.9209,9379.8000,0.0000,9379.8000,0.3329,2287.1412,0.0000,2287.1412,16.2578,0.0000,7092.6588,7092.6588,14.9209,9.7924,9.7924,12.3567,7.5943,113914.7358,9.7924,9.7640,9.7825,12.3425,7.6364,61091.0425,9.7825,9.7556,9.7762,12.3382,7.6488,53541.9030,11.5178,900.0155,-124187.1000,228547.6813
5493,9.4506,15.9380,0.0000,105545.5000,-105545.5000,4.8487,0.0000,15780.7539,15780.7539,236.8044,121326.2539,0.0000,-121326.2539,15.9380,14.9309,12707.5000,0.0000,12707.5000,0.4477,3076.6085,0.0000,3076.6085,21.8649,0.0000,9630.8915,9630.8915,14.9309,14.9385,0.0000,7329.1000,-7329.1000,0.3914,0.0000,1217.8868,1217.8868,19.1131,8546.9868,0.0000,-8546.9868,14.9385,14.9106,411.2000,0.0000,411.2000,0.0147,100.8826,0.0000,100.8826,0.7160,0.0000,310.3174,310.3174,14.9106,14.9105,0.0000,3559.8000,-3559.8000,0.1957,0.0000,604.1253,604.1253,9.5580,4163.9253,0.0000,-4163.9253,14.9105,14.4007,8179.5000,0.0000,8179.5000,0.2918,2007.4874,0.0000,2007.4874,14.2498,0.0000,6172.0126,6172.0126,14.4007,9.4682,9.4682,11.9344,5.8881,88321.3884,9.4682,9.4373,9.4574,11.9190,5.9249,47399.3450,9.4574,9.4282,9.4506,11.9144,5.9358,41550.7566,9.2849,725.5347,-95136.2000,177271.4901
5494,9.1228,15.6171,0.0000,91276.2000,-91276.2000,4.1852,0.0000,13558.1642,13558.1642,204.3984,104834.3642,0.0000,-104834.3642,15.6171,14.4638,12704.8000,0.0000,12704.8000,0.4496,3088.9541,0.0000,3088.9541,21.9597,0.0000,9615.8459,9615.8459,14.4638,14.4780,0.0000,5004.3000,-5004.3000,0.2666,0.0000,825.6589,825.6589,13.0211,5829.9589,0.0000,-5829.9589,14.4780,14.4467,401.4000,0.0000,401.4000,0.0144,99.0915,0.0000,99.0915,0.7041,0.0000,302.3085,302.3085,14.4467,14.4505,0.0000,2512.4000,-2512.4000,0.1380,0.0000,423.9310,423.9310,6.7408,2936.3310,0.0000,-2936.3310,14.4505,14.1152,4578.8000,0.0000,4578.8000,0.1645,1130.7662,0.0000,1130.7662,8.0348,0.0000,3448.0338,3448.0338,14.1152,9.1415,9.1415,11.6283,5.0054,75080.4050,9.1415,9.1086,9.1301,11.6119,5.0385,40308.0086,9.1301,9.0988,9.1228,11.6070,5.0483,35338.3091,7.8276,611.6612,-81107.9000,150726.7227
5495,8.8434,15.3455,0.0000,75811.8000,-75811.8000,3.4695,0.0000,11199.3166,11199.3166,169.4448,87011.1166,0.0000,-87011.1166,15.3455,13.9801,12692.0000,0.0000,12692.0000,0.4513,3096.9519,0.0000,3096.9519,22.0403,0.0000,9595.0481,9595.0481,13.9801,14.0135,0.0000,5551.5000,-5551.5000,0.2952,0.0000,909.4055,909.4055,14.4159,6460.9055,0.0000,-6460.9055,14.0135,13.9770,408.9000,0.0000,408.9000,0.0148,101.5838,0.0000,101.5838,0.7222,0.0000,307.3162,307.3162,13.9770,13.9838,0.0000,1623.4000,-1623.4000,0.0891,0.0000,272.3983,272.3983,4.3529,1895.7983,0.0000,-1895.7983,13.9838,13.8609,1428.2000,0.0000,1428.2000,0.0517,354.9543,0.0000,354.9543,2.5236,0.0000,1073.2457,1073.2457,13.8609,8.8633,8.8633,11.3621,4.2132,63198.2114,8.8633,8.8284,8.8512,11.3446,4.2427,33941.4902,8.8512,8.8180,8.8434,11.3394,4.2514,29760.0351,6.5573,512.3994,-68457.6000,126899.7366
5496,8.6825,15.1924,0.5000,73446.7000,-73446.2000,3.3559,0.1125,10815.9698,10816.0823,163.8956,84262.6698,0.3875,-84262.2823,15.1924,13.7839,12687.7000,0.0000,12687.7000,0.4529,3102.2170,0.0000,3102.2170,22.1209,0.0000,9585.4830,9585.4830,13.7839,13.8307,0.0000,7042.2000,-7042.2000,0.3737,0.0000,1150.3315,1150.3315,18.2500,8192.5315,0.0000,-8192.5315,13.8307,13.7945,402.1000,0.0000,402.1000,0.0146,100.1452,0.0000,100.1452,0.7152,0.0000,301.9548,301.9548,13.7945,13.7993,0.0000,1051.4000,-1051.4000,0.0577,0.0000,176.0480,176.0480,2.8177,1227.4480,0.0000,-1227.4480,13.7993,13.7266,827.9000,0.0000,827.9000,0.0302,206.2820,0.0000,206.2820,1.4733,0.0000,621.6180,621.6180,13.7266,8.7029,8.7029,11.2147,4.1514,62271.2628,8.7029,8.6670,8.6904,11.1968,4.1811,33448.4030,8.6904,8.6563,8.6825,11.1915,4.1899,29329.0678,6.4275,502.2545,-67622.1000,125048.7336
5497,8.5559,15.0582,61.9000,67236.9000,-67175.0000,3.0729,13.9604,9877.3008,9891.2612,150.0749,77114.2008,47.9396,-77066.2612,15.0582,13.5358,12696.6000,0.0000,12696.6000,0.4543,3109.9583,0.0000,3109.9583,22.1866,0.0000,9586.6417,9586.6417,13.5358,13.5716,51.0000,4632.4000,-4581.4000,0.2484,10.5796,754.0259,764.6055,12.1336,5386.4259,40.4204,-5346.0055,13.5716,13.5315,407.2000,0.0000,407.2000,0.0149,101.7783,0.0000,101.7783,0.7263,0.0000,305.4217,305.4217,13.5315,13.5368,0.0000,749.3000,-749.3000,0.0411,0.0000,125.0909,125.0909,2.0077,874.3909,0.0000,-874.3909,13.5368,13.5002,378.0000,0.0000,378.0000,0.0138,94.5253,0.0000,94.5253,0.6746,0.0000,283.4747,283.4747,13.5002,8.5771,8.5771,11.0386,3.6510,54764.4436,8.5771,8.5399,8.5641,11.0201,3.6785,29428.0604,8.5641,8.5289,8.5559,11.0145,3.6867,25806.9363,5.7681,450.7287,-59023.9000,109999.4403
5498,8.4822,14.9577,203.8000,61503.9000,-61300.1000,2.8175,46.0251,9022.3087,9068.3339,137.6002,70526.2087,157.7749,-70368.4339,14.9577,13.3185,12702.5000,0.0000,12702.5000,0.4554,3115.5934,0.0000,3115.5934,22.2411,0.0000,9586.9066,9586.9066,13.3185,13.3103,263.0000,2267.3000,-2004.3000,0.1347,54.7449,367.9323,422.6772,6.5810,2635.2323,208.2551,-2426.9772,13.3103,13.2671,403.1000,0.0000,403.1000,0.0148,101.1190,0.0000,101.1190,0.7219,0.0000,301.9810,301.9810,13.2671,13.2740,0.0000,629.3000,-629.3000,0.0345,0.0000,104.7516,104.7516,1.6857,734.0516,0.0000,-734.0516,13.2740,13.2341,378.0000,0.0000,378.0000,0.0139,94.8706,0.0000,94.8706,0.6773,0.0000,283.1294,283.1294,13.2341,8.5041,8.5041,10.8691,3.1660,47490.4752,8.5041,8.4657,8.4907,10.8499,3.1917,25533.6841,8.4907,8.4543,8.4822,10.8442,3.1994,22395.4820,5.2062,406.8173,-50450.1000,95419.6413
5499,8.3987,14.9133,26.5000,78498.5000,-78472.0000,3.5808,5.9938,11496.9193,11502.9131,174.8813,89995.4193,20.5062,-89974.9131,14.9133,13.5792,12702.7000,0.0000,12702.7000,0.4561,3117.4957,0.0000,3117.4957,22.2747,0.0000,9585.2043,9585.2043,13.5792,13.4876,858.9000,1634.0000,-775.1000,0.1345,178.0514,266.1327,444.1841,6.5701,1900.1327,680.8486,-1219.2841,13.4876,13.4515,400.2000,0.0000,400.2000,0.0147,100.1450,0.0000,100.1450,0.7196,0.0000,300.0550,300.0550,13.4515,13.4543,2.3000,554.6000,-552.3000,0.0305,0.4771,92.5046,92.9817,1.4915,647.1046,1.8229,-645.2817,13.4543,13.3810,827.8000,0.0000,827.8000,0.0305,207.2420,0.0000,207.2420,1.4894,0.0000,620.5580,620.5580,13.3810,8.4201,8.4201,10.9006,4.0634,60950.5083,8.4201,8.3825,8.4070,10.8818,4.0941,32753.0298,8.4070,8.3713,8.3987,10.8762,4.1033,28723.2558,6.3708,497.8239,-65868.7000,122426.7939
5500,8.5041,15.0220,39.2000,86398.9000,-86359.7000,3.9399,8.8492,12679.6088,12688.4579,192.4195,99078.5088,30.3508,-99048.1579,15.0220,13.7966,12694.2000,0.0000,12694.2000,0.4561,3110.8758,0.0000,3110.8758,22.2746,0.0000,9583.3242,9583.3242,13.7966,13.6530,1374.6000,1528.4000,-153.8000,0.1575,283.9888,249.7071,533.6959,7.6923,1778.1071,1090.6112,-687.4959,13.6530,13.6091,529.5000,0.0000,529.5000,0.0194,132.1980,0.0000,132.1980,0.9495,0.0000,397.3020,397.3020,13.6091,13.6078,40.7000,678.3000,-637.6000,0.0395,8.4231,113.3366,121.7597,1.9275,791.6366,32.2769,-759.3597,13.6078,13.2694,4276.9000,0.0000,4276.9000,0.1571,1068.4622,0.0000,1068.4622,7.6734,0.0000,3208.4378,3208.4378,13.2694,8.5251,8.5251,10.8972,4.3638,65457.5570,8.5251,8.4883,8.5123,10.8788,4.3977,35181.6232,8.5123,8.4773,8.5041,10.8733,4.4078,30854.8645,7.1543,559.0482,-69650.5000,131494.0447
5501,8.8238,15.3486,0.9000,155464.7000,-155463.8000,7.0896,0.2020,22957.2411,22957.4430,346.2445,178421.9411,0.6980,-178421.2430,15.3486,14.6348,12687.0000,0.0000,12687.0000,0.4551,3095.6048,0.0000,3095.6048,22.2259,0.0000,9591.3952,9591.3952,14.6348,14.6326,31.9000,0.0000,31.9000,0.0018,6.5061,0.0000,6.5061,0.0864,0.0000,25.3939,25.3939,14.6326,14.6064,491.5000,0.0000,491.5000,0.0180,121.0806,0.0000,121.0806,0.8791,0.0000,370.4194,370.4194,14.6064,14.6020,31.1000,1028.6000,-997.5000,0.0581,6.3417,173.9005,180.2423,2.8398,1202.5005,24.7583,-1177.7423,14.6020,13.8952,14324.1000,0.0000,14324.1000,0.5250,3530.1883,0.0000,3530.1883,25.6384,0.0000,10793.9117,10793.9117,13.8952,8.8421,8.8421,11.3687,7.9399,119097.8663,8.8421,8.8100,8.8309,11.3526,7.9902,63921.9356,8.8309,8.8003,8.8238,11.3478,8.0055,56038.3139,12.2214,954.9937,-128926.8000,239058.1159
5502,9.3333,15.8547,0.0000,214174.8000,-214174.8000,9.7847,0.0000,31947.2586,31947.2586,477.8709,246122.0586,0.0000,-246122.0586,15.8547,14.9894,21551.6000,0.0000,21551.6000,0.7693,5223.5485,0.0000,5223.5485,37.5733,0.0000,16328.0515,16328.0515,14.9894,14.9894,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.9894,14.9531,973.5000,0.0000,973.5000,0.0351,238.6727,0.0000,238.6727,1.7154,0.0000,734.8273,734.8273,14.9531,14.9517,4.0000,1509.9000,-1505.9000,0.0831,0.8116,256.3794,257.1910,4.0601,1766.2794,3.1884,-1763.0910,14.9517,14.4177,15223.8000,0.0000,15223.8000,0.5495,3734.2995,0.0000,3734.2995,26.8382,0.0000,11489.5005,11489.5005,14.4177,9.3493,9.3493,11.8835,10.9687,164530.8299,9.3493,9.3213,9.3396,11.8695,11.0294,88235.4067,9.3396,9.3128,9.3333,11.8652,11.0479,77335.2286,16.8328,1315.3389,-177931.8000,330101.4651
5503,9.8143,16.3248,0.0000,237618.1000,-237618.1000,10.8878,0.0000,35791.0186,35791.0186,531.7436,273409.1186,0.0000,-273409.1186,16.3248,15.3857,26292.5000,0.0000,26292.5000,0.9317,6333.6886,0.0000,6333.6886,45.5004,0.0000,19958.8114,19958.8114,15.3857,15.3892,0.0000,22571.9000,-22571.9000,1.2029,0.0000,3777.7222,3777.7222,58.7466,26349.6222,0.0000,-26349.6222,15.3892,15.3405,1629.1000,0.0000,1629.1000,0.0585,397.2833,0.0000,397.2833,2.8553,0.0000,1231.8167,1231.8167,15.3405,15.3382,50.3000,1633.7000,-1583.4000,0.0925,10.1485,278.7861,288.9346,4.5166,1912.4861,40.1515,-1872.3346,15.3382,14.9222,14624.0000,0.0000,14624.0000,0.5251,3568.7246,0.0000,3568.7246,25.6461,0.0000,11055.2754,11055.2754,14.9222,9.8287,9.8287,12.3754,13.4558,201836.4988,9.8287,9.8035,9.8199,12.3629,13.5222,108177.5559,9.8199,9.7959,9.8143,12.3590,13.5425,94797.2947,20.5476,1605.6208,-219227.8000,404811.3494
5504,10.1212,16.6188,0.0000,252838.9000,-252838.9000,11.6180,0.0000,38325.1999,38325.1999,567.4028,291164.0999,0.0000,-291164.0999,16.6188,15.6269,29889.2000,0.0000,29889.2000,1.0519,7172.8385,0.0000,7172.8385,51.3749,0.0000,22716.3615,22716.3615,15.6269,15.6365,0.0000,26530.4000,-26530.4000,1.4163,0.0000,4457.4485,4457.4485,69.1707,30987.8485,0.0000,-30987.8485,15.6365,15.5880,1765.5000,0.0000,1765.5000,0.0630,429.1413,0.0000,429.1413,3.0762,0.0000,1336.3587,1336.3587,15.5880,15.5879,4.0000,2584.5000,-2580.5000,0.1423,0.8042,442.4785,443.2827,6.9491,3026.9785,3.1958,-3023.7827,15.5879,15.2515,12824.5000,0.0000,12824.5000,0.4579,3119.2592,0.0000,3119.2592,22.3618,0.0000,9705.2408,9705.2408,15.2515,10.1347,10.1347,12.6931,14.5544,218316.5390,10.1347,10.1110,10.1265,12.6813,14.6219,116974.8913,10.1265,10.1038,10.1212,12.6777,14.6424,102496.9671,22.1241,1728.8054,-237470.6000,437788.3974
5505,10.5090,17.0017,0.0000,264852.4000,-264852.4000,12.1921,0.0000,40473.1560,40473.1560,595.4443,305325.5560,0.0000,-305325.5560,17.0017,15.8990,35281.6000,0.0000,35281.6000,1.2365,8425.5325,0.0000,8425.5325,60.3896,0.0000,26856.0675,26856.0675,15.8990,15.9306,0.0000,44772.4000,-44772.4000,2.3928,0.0000,7555.7572,7555.7572,116.8591,52328.1572,0.0000,-52328.1572,15.9306,15.8869,1805.8000,0.0000,1805.8000,0.0642,437.2441,0.0000,437.2441,3.1350,0.0000,1368.5559,1368.5559,15.8869,15.8882,0.0000,4299.3000,-4299.3000,0.2364,0.0000,739.0253,739.0253,11.5469,5038.3253,0.0000,-5038.3253,15.8882,15.6187,11624.8000,0.0000,11624.8000,0.4135,2816.3142,0.0000,2816.3142,20.1957,0.0000,8808.4858,8808.4858,15.6187,10.5216,10.5216,13.0702,16.2541,243811.4515,10.5216,10.4996,10.5139,13.0591,16.3244,130595.2401,10.5139,10.4928,10.5090,13.0558,16.3459,114421.2188,24.8034,1938.1694,-265211.9000,488827.9105
5506,10.9658,17.4518,0.0000,284855.9000,-284855.9000,13.1434,0.0000,43955.1012,43955.1012,641.9035,328811.0012,0.0000,-328811.0012,17.4518,16.3762,37085.4000,0.0000,37085.4000,1.2927,8806.0195,0.0000,8806.0195,63.1342,0.0000,28279.3805,28279.3805,16.3762,16.4131,0.0000,66656.0000,-66656.0000,3.5668,0.0000,11338.4417,11338.4417,174.1946,77994.4417,0.0000,-77994.4417,16.4131,16.3678,2128.3000,0.0000,2128.3000,0.0753,512.1075,0.0000,512.1075,3.6791,0.0000,1616.1925,1616.1925,16.3678,16.3689,0.0000,5701.5000,-5701.5000,0.3137,0.0000,986.5960,986.5960,15.3205,6688.0960,0.0000,-6688.0960,16.3689,16.1767,9375.5000,0.0000,9375.5000,0.3321,2257.2061,0.0000,2257.2061,16.2169,0.0000,7118.2939,7118.2939,16.1767,10.9774,10.9774,13.5771,18.7745,281617.1970,10.9774,10.9570,10.9703,13.5669,18.8479,150783.3851,10.9703,10.9508,10.9658,13.5638,18.8705,132093.2236,28.0860,2194.6769,-308624.2000,564493.8056
5507,11.2039,17.6766,0.0000,296637.6000,-296637.6000,13.7249,0.0000,46008.7845,46008.7845,670.3016,342646.3845,0.0000,-342646.3845,17.6766,16.7734,32132.1000,0.0000,32132.1000,1.1130,7608.3889,0.0000,7608.3889,54.3585,0.0000,24523.7111,24523.7111,16.7734,16.7763,0.0000,65055.1000,-65055.1000,3.4889,0.0000,11141.1723,11141.1723,170.3929,76196.2723,0.0000,-76196.2723,16.7763,16.7227,2543.1000,0.0000,2543.1000,0.0894,609.0631,0.0000,609.0631,4.3657,0.0000,1934.0369,1934.0369,16.7227,16.7216,0.0000,6540.5000,-6540.5000,0.3602,0.0000,1137.5089,1137.5089,17.5904,7678.0089,0.0000,-7678.0089,16.7216,16.5558,8175.8000,0.0000,8175.8000,0.2876,1959.4472,0.0000,1959.4472,14.0441,0.0000,6216.3528,6216.3528,16.5558,11.2152,11.2152,13.8855,19.6346,294519.2901,11.2152,11.1954,11.2083,13.8756,19.7073,157658.3641,11.2083,11.1893,11.2039,13.8725,19.7296,138106.9254,28.5959,2234.5274,-325382.2000,590284.5795
5508,11.5965,18.0672,0.0000,309474.4000,-309474.4000,14.3396,0.0000,48412.9552,48412.9552,700.3253,357887.3552,0.0000,-357887.3552,18.0672,17.0781,37080.8000,0.0000,37080.8000,1.2805,8737.6621,0.0000,8737.6621,62.5354,0.0000,28343.1379,28343.1379,17.0781,17.0989,0.0000,79860.3000,-79860.3000,4.2911,0.0000,13749.0851,13749.0851,209.5720,93609.3851,0.0000,-93609.3851,17.0989,17.0521,2429.1000,0.0000,2429.1000,0.0849,579.3730,0.0000,579.3730,4.1485,0.0000,1849.7270,1849.7270,17.0521,17.0522,0.0000,8089.4000,-8089.4000,0.4458,0.0000,1413.6513,1413.6513,21.7712,9503.0513,0.0000,-9503.0513,17.0522,16.9172,7276.0000,0.0000,7276.0000,0.2546,1736.4528,0.0000,1736.4528,12.4358,0.0000,5539.5472,5539.5472,16.9172,11.6072,11.6072,14.2622,21.1941,317911.3457,11.6072,11.5885,11.6007,14.2529,21.2687,170149.3763,11.6007,11.5828,11.5965,14.2500,21.2916,149040.8893,31.0449,2425.8916,-350638.2000,637101.6113
5509,11.9585,18.4206,0.0000,325006.7000,-325006.7000,15.0958,0.0000,51251.6230,51251.6230,737.2533,376258.3230,0.0000,-376258.3230,18.4206,17.5216,35284.0000,0.0000,35284.0000,1.2119,8278.2471,0.0000,8278.2471,59.1868,0.0000,27005.7529,27005.7529,17.5216,17.5239,0.0000,89678.7000,-89678.7000,4.8259,0.0000,15560.7554,15560.7554,235.6913,105239.4554,0.0000,-105239.4554,17.5239,17.4944,1614.9000,0.0000,1614.9000,0.0562,383.1150,0.0000,383.1150,2.7455,0.0000,1231.7850,1231.7850,17.4944,17.4925,0.0000,10189.1000,-10189.1000,0.5619,0.0000,1792.3654,1792.3654,27.4410,11981.4654,0.0000,-11981.4654,17.4925,17.3804,6376.3000,0.0000,6376.3000,0.2221,1513.2948,0.0000,1513.2948,10.8473,0.0000,4863.0052,4863.0052,17.3804,11.9687,11.9687,14.6746,22.9331,343995.9700,11.9687,11.9509,11.9625,14.6656,23.0086,184069.1221,11.9625,11.9454,11.9585,14.6629,23.0319,161223.1038,32.9607,2575.5964,-381599.3000,689288.1959
5510,12.3090,18.7635,0.0000,337928.7000,-337928.7000,15.7313,0.0000,53709.4148,53709.4148,768.2920,391638.1148,0.0000,-391638.1148,18.7635,17.9409,33487.8000,0.0000,33487.8000,1.1447,7824.1399,0.0000,7824.1399,55.9046,0.0000,25663.6601,25663.6601,17.9409,17.9247,0.0000,97769.4000,-97769.4000,5.2731,0.0000,17093.2164,17093.2164,257.5292,114862.6164,0.0000,-114862.6164,17.9247,17.8975,1557.5000,0.0000,1557.5000,0.0539,367.6549,0.0000,367.6549,2.6322,0.0000,1189.8451,1189.8451,17.8975,17.8938,0.0000,11704.5000,-11704.5000,0.6461,0.0000,2071.6741,2071.6741,31.5531,13776.1741,0.0000,-13776.1741,17.8938,17.7719,7276.0000,0.0000,7276.0000,0.2519,1718.1911,0.0000,1718.1911,12.3020,0.0000,5557.8089,5557.8089,17.7719,12.3188,12.3188,15.0453,24.2938,364406.8432,12.3188,12.3016,12.3128,15.0368,24.3701,194960.7585,12.3128,12.2964,12.3090,15.0341,24.3936,170754.9327,34.6514,2707.7117,-405081.3000,730122.5344
5511,12.5683,19.0138,0.0000,341868.4000,-341868.4000,15.9497,0.0000,54655.3720,54655.3720,778.9595,396523.7720,0.0000,-396523.7720,19.0138,18.3165,28537.7000,0.0000,28537.7000,0.9710,6647.5111,0.0000,6647.5111,47.4215,0.0000,21890.1889,21890.1889,18.3165,18.2682,0.0000,103199.9000,-103199.9000,5.5780,0.0000,18167.2816,18167.2816,272.4219,121367.1816,0.0000,-121367.1816,18.2682,18.2335,2007.4000,0.0000,2007.4000,0.0691,471.8513,0.0000,471.8513,3.3739,0.0000,1535.5487,1535.5487,18.2335,18.2267,0.0000,13610.5000,-13610.5000,0.7520,0.0000,2421.7160,2421.7160,36.7263,16032.2160,0.0000,-16032.2160,18.2267,18.0872,8475.7000,0.0000,8475.7000,0.2918,1993.2797,0.0000,1993.2797,14.2513,0.0000,6482.4203,6482.4203,18.0872,12.5778,12.5778,15.3325,25.0869,376302.8908,12.5778,12.5611,12.5720,15.3241,25.1630,201304.3232,12.5720,12.5559,12.5683,15.3216,25.1864,176305.0833,35.4175,2767.5705,-419658.0000,753912.2974
5512,12.5801,19.0154,0.0000,344253.6000,-344253.6000,16.0874,0.0000,55051.5373,55051.5373,785.6811,399305.1373,0.0000,-399305.1373,19.0154,18.5556,18641.8000,0.0000,18641.8000,0.6322,4342.2991,0.0000,4342.2991,30.8740,0.0000,14299.5009,14299.5009,18.5556,18.4609,0.0000,85965.9000,-85965.9000,4.6557,0.0000,15200.7586,15200.7586,227.3782,101166.6586,0.0000,-101166.6586,18.4609,18.4373,1277.3000,0.0000,1277.3000,0.0438,299.5297,0.0000,299.5297,2.1367,0.0000,977.7703,977.7703,18.4373,18.4233,0.0000,13718.9000,-13718.9000,0.7586,0.0000,2448.9063,2448.9063,37.0498,16167.8063,0.0000,-16167.8063,18.4233,18.2280,11175.0000,0.0000,11175.0000,0.3830,2621.7655,0.0000,2621.7655,18.7047,0.0000,8553.2345,8553.2345,18.2280,12.5898,12.5898,15.4089,24.5306,367958.5893,12.5898,12.5728,12.5839,15.4004,24.6046,196837.0168,12.5839,12.5676,12.5801,15.3978,24.6273,172390.8314,33.8409,2644.3788,-412844.3000,737186.4376
5513,11.5812,17.9958,0.0000,245067.5000,-245067.5000,11.4532,0.0000,38324.4534,38324.4534,559.3533,283391.9534,0.0000,-283391.9534,17.9958,17.4684,15365.8000,0.0000,15365.8000,0.5211,3623.9704,0.0000,3623.9704,25.4478,0.0000,11741.8296,11741.8296,17.4684,17.4113,0.0000,40233.7000,-40233.7000,2.1818,0.0000,6974.6131,6974.6131,106.5538,47208.3131,0.0000,-47208.3131,17.4113,17.3816,1074.4000,0.0000,1074.4000,0.0367,255.2490,0.0000,255.2490,1.7926,0.0000,819.1510,819.1510,17.3816,17.3637,0.0000,13028.7000,-13028.7000,0.7208,0.0000,2287.9876,2287.9876,35.2044,15316.6876,0.0000,-15316.6876,17.3637,17.0297,13124.4000,0.0000,13124.4000,0.4486,3119.8782,0.0000,3119.8782,21.9091,0.0000,10004.5218,10004.5218,17.0297,11.5929,11.5929,14.3113,16.1068,241601.9244,11.5929,11.5723,11.5857,14.3010,16.1680,129344.0428,11.5857,11.5661,11.5812,14.2979,16.1862,113303.2281,23.0432,1800.6267,-268765.3000,484249.1954
5514,11.1329,17.5798,0.0000,229293.0000,-229293.0000,10.6491,0.0000,35508.9675,35508.9675,520.0845,264801.9675,0.0000,-264801.9675,17.5798,17.0100,15359.7000,0.0000,15359.7000,0.5281,3641.3478,0.0000,3641.3478,25.7901,0.0000,11718.3522,11718.3522,17.0100,16.9721,0.0000,27004.7000,-27004.7000,1.4561,0.0000,4643.7296,4643.7296,71.1124,31648.4296,0.0000,-31648.4296,16.9721,16.9465,820.7000,0.0000,820.7000,0.0284,196.0638,0.0000,196.0638,1.3892,0.0000,624.6362,624.6362,16.9465,16.9297,0.0000,10973.3000,-10973.3000,0.6056,0.0000,1914.6578,1914.6578,29.5744,12887.9578,0.0000,-12887.9578,16.9297,16.5697,12524.6000,0.0000,12524.6000,0.4344,2993.7219,0.0000,2993.7219,21.2141,0.0000,9530.8781,9530.8781,16.5697,11.1455,11.1455,13.8576,14.3328,214991.5653,11.1455,11.1233,11.1378,13.8465,14.3913,115130.4145,11.1378,11.1167,11.1329,13.8432,14.4087,100861.0806,20.5524,1605.9953,-238566.0000,430983.0604
5515,10.4111,16.8624,0.0000,155474.5000,-155474.5000,7.2009,0.0000,23709.7800,23709.7800,351.6784,179184.2800,0.0000,-179184.2800,16.8624,16.0377,15350.7000,0.0000,15350.7000,0.5308,3672.3927,0.0000,3672.3927,25.9231,0.0000,11678.3073,11678.3073,16.0377,16.0316,0.0000,12908.6000,-12908.6000,0.6944,0.0000,2183.4294,2183.4294,33.9146,15092.0294,0.0000,-15092.0294,16.0316,15.9904,899.6000,0.0000,899.6000,0.0314,217.5356,0.0000,217.5356,1.5321,0.0000,682.0644,682.0644,15.9904,15.9832,0.0000,8581.3000,-8581.3000,0.4731,0.0000,1477.1614,1477.1614,23.1057,10058.4614,0.0000,-10058.4614,15.9832,15.5078,11474.9000,0.0000,11474.9000,0.4004,2776.5426,0.0000,2776.5426,19.5547,0.0000,8698.3574,8698.3574,15.5078,10.4259,10.4259,12.9669,9.1448,137172.1796,10.4259,10.3998,10.4168,12.9538,9.1917,73533.7427,10.4168,10.3922,10.4111,12.9500,9.2055,64438.7160,13.9964,1093.7006,-149239.2000,275144.6383
5516,9.9712,16.4431,0.0000,144065.6000,-144065.6000,6.6434,0.0000,21769.7728,21769.7728,324.4513,165835.3728,0.0000,-165835.3728,16.4431,15.6772,13010.3000,0.0000,13010.3000,0.4544,3129.3030,0.0000,3129.3030,22.1923,0.0000,9880.9970,9880.9970,15.6772,15.6690,0.0000,9152.0000,-9152.0000,0.4900,0.0000,1538.9069,1538.9069,23.9327,10690.9069,0.0000,-10690.9069,15.6690,15.6416,529.7000,0.0000,529.7000,0.0187,128.6994,0.0000,128.6994,0.9143,0.0000,401.0006,401.0006,15.6416,15.6315,0.0000,6837.1000,-6837.1000,0.3762,0.0000,1171.3803,1171.3803,18.3753,8008.4803,0.0000,-8008.4803,15.6315,15.1897,9375.5000,0.0000,9375.5000,0.3316,2279.0585,0.0000,2279.0585,16.1945,0.0000,7096.4415,7096.4415,15.1897,9.9870,9.9870,12.5883,8.3421,125131.7588,9.9870,9.9592,9.9773,12.5744,8.3867,67093.9572,9.9773,9.9509,9.9712,12.5703,8.4000,58799.7672,12.4716,974.5451,-137139.2000,251025.4832
5517,9.6154,16.0981,0.0000,114634.2000,-114634.2000,5.2723,0.0000,17196.8214,17196.8214,257.4925,131831.0214,0.0000,-131831.0214,16.0981,15.1670,12702.6000,0.0000,12702.6000,0.4463,3068.9994,0.0000,3068.9994,21.7969,0.0000,9633.6006,9633.6006,15.1670,15.1696,0.0000,8681.7000,-8681.7000,0.4641,0.0000,1447.9805,1447.9805,22.6651,10129.6805,0.0000,-10129.6805,15.1696,15.1438,411.6000,0.0000,411.6000,0.0146,100.6692,0.0000,100.6692,0.7142,0.0000,310.9308,310.9308,15.1438,15.1409,0.0000,4740.3000,-4740.3000,0.2607,0.0000,806.8587,806.8587,12.7324,5547.1587,0.0000,-5547.1587,15.1409,14.6712,8175.8000,0.0000,8175.8000,0.2906,2000.4046,0.0000,2000.4046,14.1947,0.0000,6175.3954,6175.3954,14.6712,9.6326,9.6326,12.1519,6.5578,98366.4116,9.6326,9.6024,9.6221,12.1368,6.5971,52776.5335,9.6221,9.5934,9.6154,12.1323,6.6087,46260.9283,10.1231,791.0300,-106766.2000,197403.8735
5518,9.2688,15.7593,0.0000,98487.0000,-98487.0000,4.5202,0.0000,14671.8276,14671.8276,220.7588,113158.8276,0.0000,-113158.8276,15.7593,14.6858,12691.7000,0.0000,12691.7000,0.4481,3079.9945,0.0000,3079.9945,21.8863,0.0000,9611.7055,9611.7055,14.6858,14.6976,0.0000,6530.4000,-6530.4000,0.3483,0.0000,1081.0828,1081.0828,17.0096,7611.4828,0.0000,-7611.4828,14.6976,14.6686,401.1000,0.0000,401.1000,0.0144,98.7239,0.0000,98.7239,0.7011,0.0000,302.3761,302.3761,14.6686,14.6706,0.0000,3173.7000,-3173.7000,0.1744,0.0000,536.9750,536.9750,8.5179,3710.6750,0.0000,-3710.6750,14.6706,14.3603,4576.8000,0.0000,4576.8000,0.1639,1126.9126,0.0000,1126.9126,8.0038,0.0000,3449.8874,3449.8874,14.3603,9.2872,9.2872,11.8238,5.5465,83197.9041,9.2872,9.2549,9.2760,11.8076,5.5818,44654.5998,9.2760,9.2454,9.2688,11.8028,5.5923,39146.0275,8.5039,664.5061,-90521.5000,166998.5314
