Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5519,8.9519,15.4503,0.0000,80093.4000,-80093.4000,3.6686,0.0000,11857.0145,11857.0145,179.1664,91950.4145,0.0000,-91950.4145,15.4503,14.1525,12687.1000,0.0000,12687.1000,0.4502,3091.4583,0.0000,3091.4583,21.9861,0.0000,9595.6417,9595.6417,14.1525,14.1695,0.0000,3367.5000,-3367.5000,0.1792,0.0000,553.0340,553.0340,8.7529,3920.5340,0.0000,-3920.5340,14.1695,14.1336,409.0000,0.0000,409.0000,0.0147,101.3921,0.0000,101.3921,0.7200,0.0000,307.6079,307.6079,14.1336,14.1412,0.0000,2175.3000,-2175.3000,0.1195,0.0000,365.6758,365.6758,5.8344,2540.9758,0.0000,-2540.9758,14.1412,14.0209,1427.7000,0.0000,1427.7000,0.0515,354.0672,0.0000,354.0672,2.5143,0.0000,1073.6328,1073.6328,14.0209,8.9717,8.9717,11.4963,4.3660,65489.3679,8.9717,8.9370,8.9596,11.4790,4.3960,35167.7724,8.9596,8.9267,8.9519,11.4738,4.4049,30834.0724,6.7255,525.5378,-71112.4000,131491.2128
5520,8.7773,15.2848,0.0000,76886.1000,-76886.1000,3.5152,0.0000,11343.3739,11343.3739,171.6763,88229.4739,0.0000,-88229.4739,15.2848,13.9340,12685.1000,0.0000,12685.1000,0.4522,3097.7665,0.0000,3097.7665,22.0823,0.0000,9587.3335,9587.3335,13.9340,13.9670,0.0000,5700.8000,-5700.8000,0.3027,0.0000,933.2370,933.2370,14.7843,6634.0370,0.0000,-6634.0370,13.9670,13.9314,401.6000,0.0000,401.6000,0.0146,99.8338,0.0000,99.8338,0.7126,0.0000,301.7662,301.7662,13.9314,13.9375,0.0000,1532.9000,-1532.9000,0.0841,0.0000,257.0767,257.0767,4.1087,1789.9767,0.0000,-1789.9767,13.9375,13.8664,827.7000,0.0000,827.7000,0.0301,205.8412,0.0000,205.8412,1.4694,0.0000,621.8588,621.8588,13.8664,8.7976,8.7976,11.3320,4.3000,64499.2592,8.7976,8.7620,8.7852,11.3142,4.3302,34641.4932,8.7852,8.7514,8.7773,11.3089,4.3392,30374.2183,6.5983,515.6009,-70205.4000,129514.9708
5521,8.6347,15.1463,0.4000,68951.6000,-68951.2000,3.1493,0.0901,10144.6116,10144.7017,153.8062,79096.2116,0.3099,-79095.9017,15.1463,13.6554,12698.2000,0.0000,12698.2000,0.4537,3106.6925,0.0000,3106.6925,22.1590,0.0000,9591.5075,9591.5075,13.6554,13.6892,4.8000,4093.4000,-4088.6000,0.2174,0.9939,667.4221,668.4160,10.6191,4760.8221,3.8061,-4757.0160,13.6892,13.6495,407.2000,0.0000,407.2000,0.0148,101.6132,0.0000,101.6132,0.7248,0.0000,305.5868,305.5868,13.6495,13.6563,0.0000,1065.3000,-1065.3000,0.0585,0.0000,178.0811,178.0811,2.8548,1243.3811,0.0000,-1243.3811,13.6563,13.6202,377.9000,0.0000,377.9000,0.0138,94.3445,0.0000,94.3445,0.6730,0.0000,283.5555,283.5555,13.6202,8.6557,8.6557,11.1380,3.7410,56115.6040,8.6557,8.6187,8.6429,11.1195,3.7689,30151.3581,8.6429,8.6077,8.6347,11.1140,3.7772,26440.4698,5.8613,458.0087,-60621.8000,112707.4318
5522,8.5572,15.0581,73.5000,62798.2000,-62724.7000,2.8702,16.5761,9225.4640,9242.0401,140.1742,72023.6640,56.9239,-71966.7401,15.0581,13.4425,12698.2000,0.0000,12698.2000,0.4547,3110.3557,0.0000,3110.3557,22.2045,0.0000,9587.8443,9587.8443,13.4425,13.4140,407.9000,2375.6000,-1967.7000,0.1486,84.7405,386.1741,470.9146,7.2560,2761.7741,323.1595,-2438.6146,13.4140,13.3716,402.4000,0.0000,402.4000,0.0147,100.7983,0.0000,100.7983,0.7193,0.0000,301.6017,301.6017,13.3716,13.3793,0.0000,755.3000,-755.3000,0.0414,0.0000,125.8691,125.8691,2.0235,881.1691,0.0000,-881.1691,13.3793,13.3402,377.9000,0.0000,377.9000,0.0138,94.7068,0.0000,94.7068,0.6759,0.0000,283.1932,283.1932,13.3402,8.5789,8.5789,10.9595,3.2536,48803.8092,8.5789,8.5407,8.5656,10.9404,3.2797,26237.4700,8.5656,8.5293,8.5572,10.9348,3.2874,23012.1308,5.3151,415.3281,-51969.2000,98053.4100
5523,8.5760,15.0418,251.8000,60046.6000,-59794.8000,2.7538,56.7679,8824.4380,8881.2058,134.4916,68871.0380,195.0321,-68676.0058,15.0418,13.3718,12697.0000,0.0000,12697.0000,0.4552,3110.7404,0.0000,3110.7404,22.2315,0.0000,9586.2596,9586.2596,13.3718,13.1611,1688.6000,1720.4000,-31.8000,0.1853,351.1952,279.3896,630.5848,9.0521,1999.7896,1337.4048,-662.3848,13.1611,13.1186,404.0000,0.0000,404.0000,0.0149,101.5556,0.0000,101.5556,0.7253,0.0000,302.4444,302.4444,13.1186,13.1228,33.0000,574.7000,-541.7000,0.0334,6.8806,95.5095,102.3901,1.6291,670.2095,26.1194,-644.0901,13.1228,13.0377,827.6000,0.0000,827.6000,0.0304,208.1493,0.0000,208.1493,1.4866,0.0000,619.4507,619.4507,13.0377,8.5981,8.5981,10.8179,2.9735,44602.3518,8.5981,8.5593,8.5846,10.7985,2.9995,23996.0548,8.5846,8.5477,8.5760,10.7927,3.0073,21050.7743,5.2095,407.0787,-46439.7000,89649.1809
5524,8.8061,15.2268,446.4000,55647.3000,-55200.9000,2.5648,100.2188,8214.5232,8314.7419,125.2592,63861.8232,346.1812,-63515.6419,15.2268,13.4598,12682.5000,0.0000,12682.5000,0.4548,3099.5242,0.0000,3099.5242,22.2115,0.0000,9582.9758,9582.9758,13.4598,12.9743,3538.7000,910.5000,2628.2000,0.2460,734.9571,148.0456,883.0027,12.0131,1058.5456,2803.7429,1745.1973,12.9743,12.9192,525.7000,0.0000,525.7000,0.0194,132.4933,0.0000,132.4933,0.9475,0.0000,393.2067,393.2067,12.9192,12.8988,266.3000,625.9000,-359.6000,0.0492,55.6943,103.7983,159.4926,2.4043,729.6983,210.6057,-519.0926,12.8988,12.4810,4275.2000,0.0000,4275.2000,0.1579,1078.6279,0.0000,1078.6279,7.7102,0.0000,3196.5721,3196.5721,12.4810,8.8285,8.8285,10.6547,2.4597,36896.2395,8.8285,8.7892,8.8148,10.6351,2.4862,19889.2958,8.8148,8.7776,8.8061,10.6293,2.4940,17458.1885,5.2381,409.3098,-35448.9000,74243.7238
5525,8.8202,15.2339,545.0000,68522.0000,-67977.0000,3.1619,122.3236,10117.8381,10240.1617,154.4198,78639.8381,422.6764,-78217.1617,15.2339,13.7611,12682.8000,0.0000,12682.8000,0.4536,3099.3027,0.0000,3099.3027,22.1512,0.0000,9583.4973,9583.4973,13.7611,13.7455,149.5000,391.4000,-241.9000,0.0291,30.9035,63.9135,94.8170,1.4196,455.3135,118.5965,-336.7170,13.7455,13.6955,490.9000,0.0000,490.9000,0.0182,122.4048,0.0000,122.4048,0.8874,0.0000,368.4952,368.4952,13.6955,13.6650,306.2000,951.2000,-645.0000,0.0694,63.2878,159.0906,222.3784,3.3871,1110.2906,242.9122,-867.3784,13.6650,12.4233,14318.2000,0.0000,14318.2000,0.5306,3574.1748,0.0000,3574.1748,25.9137,0.0000,10744.0252,10744.0252,12.4233,8.8419,8.8419,10.6326,2.9440,44160.3879,8.8419,8.8038,8.8287,10.6135,2.9754,23803.1778,8.8287,8.7924,8.8202,10.6078,2.9848,20893.3560,6.3939,499.6291,-41372.0000,88856.9217
5526,8.6540,15.1603,32.2000,98152.2000,-98120.0000,4.4859,7.2491,14446.2168,14453.4659,219.0860,112598.4168,24.9509,-112573.4659,15.1603,14.0735,12690.9000,0.0000,12690.9000,0.4538,3104.3263,0.0000,3104.3263,22.1630,0.0000,9586.5737,9586.5737,14.0735,14.0761,0.0000,1152.6000,-1152.6000,0.0611,0.0000,189.0682,189.0682,2.9843,1341.6682,0.0000,-1341.6682,14.0761,14.0265,641.5000,0.0000,641.5000,0.0235,159.2324,0.0000,159.2324,1.1458,0.0000,482.2676,482.2676,14.0265,14.0192,96.0000,1926.6000,-1830.6000,0.1110,19.7440,323.4608,343.2048,5.4214,2250.0608,76.2560,-2173.8048,14.0192,12.9859,15217.5000,0.0000,15217.5000,0.5572,3780.2125,0.0000,3780.2125,27.2134,0.0000,11437.2875,11437.2875,12.9859,8.6745,8.6745,10.8302,4.7331,70997.1679,8.6745,8.6386,8.6620,10.8123,4.7725,38179.9047,8.6620,8.6279,8.6540,10.8069,4.7843,33490.1240,8.5388,667.2332,-72553.3000,142667.1966
5527,8.8044,15.3235,0.0000,112915.1000,-112915.1000,5.1536,0.0000,16667.7085,16667.7085,251.6933,129582.8085,0.0000,-129582.8085,15.3235,14.0398,17506.8000,0.0000,17506.8000,0.6267,4273.0528,0.0000,4273.0528,30.6066,0.0000,13233.7472,13233.7472,14.0398,14.0839,0.0000,13934.5000,-13934.5000,0.7397,0.0000,2284.6358,2284.6358,36.1255,16219.1358,0.0000,-16219.1358,14.0839,14.0362,815.5000,0.0000,815.5000,0.0297,202.4011,0.0000,202.4011,1.4492,0.0000,613.0989,613.0989,14.0362,14.0352,77.0000,2352.0000,-2275.0000,0.1333,15.8340,394.9271,410.7611,6.5106,2746.9271,61.1660,-2685.7611,14.0352,13.2638,14617.9000,0.0000,14617.9000,0.5323,3630.4715,0.0000,3630.4715,25.9990,0.0000,10987.4285,10987.4285,13.2638,8.8234,8.8234,11.0436,6.1786,92679.4315,8.8234,8.7901,8.8118,11.0269,6.2250,49800.1899,8.8118,8.7801,8.8044,11.0219,6.2390,43673.0319,10.8230,845.7221,-96184.4000,186152.6532
5528,9.0196,15.5366,0.0000,148296.4000,-148296.4000,6.7743,0.0000,21983.0425,21983.0425,330.8450,170279.4425,0.0000,-170279.4425,15.5366,14.3083,21922.7000,0.0000,21922.7000,0.7829,5335.7976,0.0000,5335.7976,38.2345,0.0000,16586.9024,16586.9024,14.3083,14.3487,0.0000,19309.1000,-19309.1000,1.0249,0.0000,3178.3992,3178.3992,50.0523,22487.4992,0.0000,-22487.4992,14.3487,14.3012,1064.2000,0.0000,1064.2000,0.0387,263.1749,0.0000,263.1749,1.8909,0.0000,801.0251,801.0251,14.3012,14.3049,4.8000,3313.6000,-3308.8000,0.1821,0.9832,558.1410,559.1242,8.8936,3871.7410,3.8168,-3867.9242,14.3049,13.7754,12819.2000,0.0000,12819.2000,0.4667,3172.0560,0.0000,3172.0560,22.7943,0.0000,9647.1440,9647.1440,13.7754,9.0369,9.0369,11.4061,8.4706,127059.6300,9.0369,9.0065,9.0263,11.3909,8.5249,68199.4150,9.0263,8.9973,9.0196,11.3863,8.5414,59789.5868,13.9043,1086.5055,-135108.2000,255048.6319
5529,9.2679,15.7810,0.0000,168491.7000,-168491.7000,7.7064,0.0000,25100.1326,25100.1326,376.3663,193591.8326,0.0000,-193591.8326,15.7810,14.5013,26141.3000,0.0000,26141.3000,0.9306,6342.1077,0.0000,6342.1077,45.4493,0.0000,19799.1923,19799.1923,14.5013,14.5511,0.0000,23853.4000,-23853.4000,1.2675,0.0000,3937.7983,3937.7983,61.9009,27791.1983,0.0000,-27791.1983,14.5511,14.5132,985.1000,0.0000,985.1000,0.0357,242.9459,0.0000,242.9459,1.7433,0.0000,742.1541,742.1541,14.5132,14.5189,0.0000,4696.6000,-4696.6000,0.2578,0.0000,793.1254,793.1254,12.5911,5489.7254,0.0000,-5489.7254,14.5189,14.1019,11620.0000,0.0000,11620.0000,0.4213,2866.9786,0.0000,2866.9786,20.5772,0.0000,8753.0214,8753.0214,14.1019,9.2841,9.2841,11.6930,9.8665,147997.0079,9.2841,9.2558,9.2743,11.6788,9.9245,79396.0479,9.2743,9.2472,9.2679,11.6745,9.9421,69594.7935,15.9289,1244.7076,-158295.3000,296987.8492
5530,9.4420,15.9486,0.0000,179001.5000,-179001.5000,8.1988,0.0000,26758.9520,26758.9520,400.4185,205760.4520,0.0000,-205760.4520,15.9486,14.7398,26146.3000,0.0000,26146.3000,0.9275,6329.3951,0.0000,6329.3951,45.2960,0.0000,19816.9049,19816.9049,14.7398,14.7884,0.0000,30580.0000,-30580.0000,1.6262,0.0000,5066.5827,5066.5827,79.4215,35646.5827,0.0000,-35646.5827,14.7884,14.7477,1141.7000,0.0000,1141.7000,0.0412,280.6668,0.0000,280.6668,2.0143,0.0000,861.0332,861.0332,14.7477,14.7525,0.0000,5874.0000,-5874.0000,0.3225,0.0000,994.8293,994.8293,15.7517,6868.8293,0.0000,-6868.8293,14.7525,14.4393,9371.6000,0.0000,9371.6000,0.3387,2304.9544,0.0000,2304.9544,16.5420,0.0000,7066.6456,7066.6456,14.4393,9.4574,9.4574,11.9483,11.0055,165082.6203,9.4574,9.4304,9.4480,11.9348,11.0652,88521.5439,9.4480,9.4222,9.4420,11.9307,11.0833,77583.2028,17.1825,1342.6652,-178795.9000,331187.3670
5531,9.5974,16.1001,0.0000,189222.7000,-189222.7000,8.6758,0.0000,28375.8419,28375.8419,423.7125,217598.5419,0.0000,-217598.5419,16.1001,14.9609,25933.9000,0.0000,25933.9000,0.9177,6265.5738,0.0000,6265.5738,44.8187,0.0000,19668.3262,19668.3262,14.9609,14.9990,0.0000,32327.1000,-32327.1000,1.7209,0.0000,5374.3483,5374.3483,84.0447,37701.4483,0.0000,-37701.4483,14.9990,14.9643,1023.1000,0.0000,1023.1000,0.0368,250.8009,0.0000,250.8009,1.7986,0.0000,772.2991,772.2991,14.9643,14.9678,0.0000,7364.9000,-7364.9000,0.4045,0.0000,1250.7289,1250.7289,19.7557,8615.6289,0.0000,-8615.6289,14.9678,14.7070,8172.5000,0.0000,8172.5000,0.2943,2004.2309,0.0000,2004.2309,14.3748,0.0000,6168.2691,6168.2691,14.7070,9.6123,9.6123,12.1596,11.8394,177591.4146,9.6123,9.5862,9.6032,12.1466,11.9000,95200.1353,9.6032,9.5783,9.5974,12.1426,11.9184,83428.9113,18.0751,1412.4121,-193785.2000,356220.4612
5532,9.7479,16.2473,0.0000,199935.7000,-199935.7000,9.1753,0.0000,30074.2822,30074.2822,448.1089,230009.9822,0.0000,-230009.9822,16.2473,15.1655,25935.1000,0.0000,25935.1000,0.9157,6253.8776,0.0000,6253.8776,44.7228,0.0000,19681.2224,19681.2224,15.1655,15.1930,0.0000,31736.8000,-31736.8000,1.6911,0.0000,5293.1043,5293.1043,82.5893,37029.9043,0.0000,-37029.9043,15.1930,15.1609,980.8000,0.0000,980.8000,0.0352,239.8095,0.0000,239.8095,1.7188,0.0000,740.9905,740.9905,15.1609,15.1632,0.0000,9576.1000,-9576.1000,0.5261,0.0000,1630.3318,1630.3318,25.6947,11206.4318,0.0000,-11206.4318,15.1632,14.9407,7273.1000,0.0000,7273.1000,0.2611,1779.0075,0.0000,1779.0075,12.7518,0.0000,5494.0925,5494.0925,14.9407,9.7623,9.7623,12.3515,12.5875,188812.5048,9.7623,9.7370,9.7535,12.3389,12.6489,101191.5013,9.7535,9.7294,9.7479,12.3350,12.6676,88673.1929,18.9068,1477.4069,-207059.6000,378677.1990
5533,9.8773,16.3732,0.0000,213731.4000,-213731.4000,9.8171,0.0000,32234.6636,32234.6636,479.4528,245966.0636,0.0000,-245966.0636,16.3732,15.3581,25904.7000,0.0000,25904.7000,0.9127,6236.3627,0.0000,6236.3627,44.5758,0.0000,19668.3373,19668.3373,15.3581,15.3723,0.0000,26003.3000,-26003.3000,1.3868,0.0000,4350.0988,4350.0988,67.7298,30353.3988,0.0000,-30353.3988,15.3723,15.3461,820.3000,0.0000,820.3000,0.0294,200.0889,0.0000,200.0889,1.4334,0.0000,620.2111,620.2111,15.3461,15.3459,0.0000,11950.5000,-11950.5000,0.6568,0.0000,2039.4660,2039.4660,32.0748,13989.9660,0.0000,-13989.9660,15.3459,15.1566,6373.7000,0.0000,6373.7000,0.2281,1555.2268,0.0000,1555.2268,11.1425,0.0000,4818.4732,4818.4732,15.1566,9.8913,9.8913,12.5240,13.2316,198474.5431,9.8913,9.8667,9.8828,12.5116,13.2936,106348.6484,9.8828,9.8592,9.8773,12.5079,13.3124,93186.8013,19.5464,1527.3818,-218586.5000,398009.9928
5534,9.8173,16.3073,0.0000,179368.9000,-179368.9000,8.2451,0.0000,27018.9554,27018.9554,402.6764,206387.8554,0.0000,-206387.8554,16.3073,15.1197,25899.6000,0.0000,25899.6000,0.9109,6240.4605,0.0000,6240.4605,44.4866,0.0000,19659.1395,19659.1395,15.1197,15.1648,0.0000,30850.8000,-30850.8000,1.6468,0.0000,5141.6427,5141.6427,80.4250,35992.4427,0.0000,-35992.4427,15.1648,15.1388,737.7000,0.0000,737.7000,0.0263,180.4382,0.0000,180.4382,1.2857,0.0000,557.2618,557.2618,15.1388,15.1483,0.0000,14217.4000,-14217.4000,0.7816,0.0000,2419.8258,2419.8258,38.1698,16637.2258,0.0000,-16637.2258,15.1483,14.9145,7273.1000,0.0000,7273.1000,0.2596,1779.3604,0.0000,1779.3604,12.6805,0.0000,5493.7396,5493.7396,14.9145,9.8318,9.8318,12.3731,11.6351,174526.8841,9.8318,9.8064,9.8230,12.3605,11.6932,93545.6101,9.8230,9.7988,9.8173,12.3566,11.7107,81975.1329,17.8054,1391.3375,-190526.7000,350047.6271
5535,9.8745,16.3677,0.0000,182983.2000,-182983.2000,8.4082,0.0000,27595.6896,27595.6896,410.6450,210578.8896,0.0000,-210578.8896,16.3677,15.2000,25900.8000,0.0000,25900.8000,0.9118,6235.8661,0.0000,6235.8661,44.5307,0.0000,19664.9339,19664.9339,15.2000,15.2437,0.0000,32251.1000,-32251.1000,1.7197,0.0000,5381.8068,5381.8068,83.9863,37632.9068,0.0000,-37632.9068,15.2437,15.2168,776.4000,0.0000,776.4000,0.0278,189.7046,0.0000,189.7046,1.3573,0.0000,586.6954,586.6954,15.2168,15.2263,0.0000,16607.8000,-16607.8000,0.9127,0.0000,2829.5207,2829.5207,44.5734,19437.3207,0.0000,-19437.3207,15.2263,14.9621,8472.2000,0.0000,8472.2000,0.3033,2070.5674,0.0000,2070.5674,14.8143,0.0000,6401.6326,6401.6326,14.9621,9.8887,9.8887,12.4254,12.0182,180273.1892,9.8887,9.8638,9.8800,12.4129,12.0774,96619.1640,9.8800,9.8562,9.8745,12.4092,12.0953,84667.0520,18.4253,1439.7768,-196692.7000,361559.4051
5536,9.9029,16.3944,0.0000,190646.1000,-190646.1000,8.7633,0.0000,28768.1070,28768.1070,427.9863,219414.2070,0.0000,-219414.2070,16.3944,15.4540,21301.2000,0.0000,21301.2000,0.7492,5126.6960,0.0000,5126.6960,36.5910,0.0000,16174.5040,16174.5040,15.4540,15.4611,0.0000,27500.7000,-27500.7000,1.4669,0.0000,4607.6468,4607.6468,71.6410,32108.3468,0.0000,-32108.3468,15.4611,15.4436,494.3000,0.0000,494.3000,0.0177,120.4286,0.0000,120.4286,0.8631,0.0000,373.8714,373.8714,15.4436,15.4370,0.0000,19186.8000,-19186.8000,1.0545,0.0000,3278.5971,3278.5971,51.5011,22465.3971,0.0000,-22465.3971,15.4370,15.0877,11170.4000,0.0000,11170.4000,0.3995,2722.3642,0.0000,2722.3642,19.5098,0.0000,8448.0358,8448.0358,15.0877,9.9170,9.9170,12.5024,12.4159,186239.1603,9.9170,9.8923,9.9084,12.4900,12.4753,99802.5531,9.9084,9.8848,9.9029,12.4863,12.4933,87453.0630,18.6767,1459.4216,-204367.7000,373494.7765
5537,9.7735,16.2616,0.0000,178462.3000,-178462.3000,8.2047,0.0000,26858.2864,26858.2864,400.7019,205320.5864,0.0000,-205320.5864,16.2616,15.6463,12685.0000,0.0000,12685.0000,0.4460,3058.2363,0.0000,3058.2363,21.7818,0.0000,9626.7637,9626.7637,15.6463,15.6109,0.0000,23625.0000,-23625.0000,1.2616,0.0000,3970.5509,3970.5509,61.6146,27595.5509,0.0000,-27595.5509,15.6109,15.5915,482.8000,0.0000,482.8000,0.0172,117.3941,0.0000,117.3941,0.8403,0.0000,365.4059,365.4059,15.5915,15.5553,0.0000,20409.8000,-20409.8000,1.1221,0.0000,3494.4136,3494.4136,54.8030,23904.2136,0.0000,-23904.2136,15.5553,15.1026,13119.0000,0.0000,13119.0000,0.4677,3192.2640,0.0000,3192.2640,22.8421,0.0000,9926.7360,9926.7360,15.1026,9.7880,9.7880,12.4453,11.8064,177096.4218,9.7880,9.7626,9.7791,12.4326,11.8628,94902.7517,9.7791,9.7549,9.7735,12.4287,11.8799,83159.1943,17.2789,1350.2010,-196210.3000,355158.3677
5538,9.6093,16.0996,0.0000,167679.1000,-167679.1000,7.7030,0.0000,25151.2374,25151.2374,376.2027,192830.3374,0.0000,-192830.3374,16.0996,15.4454,12693.6000,0.0000,12693.6000,0.4472,3066.7670,0.0000,3066.7670,21.8381,0.0000,9626.8330,9626.8330,15.4454,15.4258,0.0000,13042.3000,-13042.3000,0.6971,0.0000,2184.8924,2184.8924,34.0443,15227.1924,0.0000,-15227.1924,15.4258,15.4037,491.1000,0.0000,491.1000,0.0175,119.7049,0.0000,119.7049,0.8529,0.0000,371.3951,371.3951,15.4037,15.3697,0.0000,18113.4000,-18113.4000,0.9961,0.0000,3093.5576,3093.5576,48.6484,21206.9576,0.0000,-21206.9576,15.3697,14.8884,12519.4000,0.0000,12519.4000,0.4456,3053.8567,0.0000,3053.8567,21.7603,0.0000,9465.5433,9465.5433,14.8884,9.6244,9.6244,12.2564,10.4626,156938.9108,9.6244,9.5979,9.6152,12.2431,10.5153,84122.2892,9.6152,9.5899,9.6093,12.2391,10.5311,73717.9760,15.4596,1208.0324,-173130.7000,314779.1760
5539,9.1921,15.6815,0.0000,106854.6000,-106854.6000,4.9041,0.0000,15894.0531,15894.0531,239.5062,122748.6531,0.0000,-122748.6531,15.6815,14.6848,12698.4000,0.0000,12698.4000,0.4484,3084.7766,0.0000,3084.7766,21.8974,0.0000,9613.6234,9613.6234,14.6848,14.6859,0.0000,1228.4000,-1228.4000,0.0656,0.0000,203.3537,203.3537,3.2036,1431.7537,0.0000,-1431.7537,14.6859,14.6517,481.7000,0.0000,481.7000,0.0172,118.5809,0.0000,118.5809,0.8388,0.0000,363.1191,363.1191,14.6517,14.6512,0.0000,13990.3000,-13990.3000,0.7691,0.0000,2366.5953,2366.5953,37.5635,16356.8953,0.0000,-16356.8953,14.6512,13.9824,11470.1000,0.0000,11470.1000,0.4093,2824.9381,0.0000,2824.9381,19.9909,0.0000,8645.1619,8645.1619,13.9824,9.2096,9.2096,11.5960,6.0874,91311.3157,9.2096,9.1789,9.1989,11.5806,6.1265,49012.1711,9.1989,9.1698,9.1921,11.5761,6.1381,42967.0051,9.9205,775.2010,-97423.1000,183290.4920
5540,8.9621,15.4636,0.0000,92419.9000,-92419.9000,4.2313,0.0000,13684.5759,13684.5759,206.6482,106104.4759,0.0000,-106104.4759,15.4636,14.3201,12698.4000,0.0000,12698.4000,0.4511,3093.6666,0.0000,3093.6666,22.0307,0.0000,9604.7334,9604.7334,14.3201,14.3417,0.0000,8349.7000,-8349.7000,0.4444,0.0000,1374.6543,1374.6543,21.7026,9724.3543,0.0000,-9724.3543,14.3417,14.2990,572.0000,0.0000,572.0000,0.0206,141.4681,0.0000,141.4681,1.0071,0.0000,430.5319,430.5319,14.2990,14.3118,0.0000,10519.1000,-10519.1000,0.5777,0.0000,1771.7838,1771.7838,28.2129,12290.8838,0.0000,-12290.8838,14.3118,13.7190,9371.6000,0.0000,9371.6000,0.3380,2318.7448,0.0000,2318.7448,16.5091,0.0000,7052.8552,7052.8552,13.7190,8.9804,8.9804,11.3497,5.5407,83110.1771,8.9804,8.9483,8.9693,11.3337,5.5782,44625.8713,8.9693,8.9387,8.9621,11.3289,5.5894,39126.0116,9.0946,710.6654,-88646.7000,166862.0600
5541,8.7712,15.2782,0.0000,76708.2000,-76708.2000,3.5073,0.0000,11315.7684,11315.7684,171.2892,88023.9684,0.0000,-88023.9684,15.2782,13.9246,12688.1000,0.0000,12688.1000,0.4522,3098.7731,0.0000,3098.7731,22.0832,0.0000,9589.3269,9589.3269,13.9246,13.9456,0.0000,3552.5000,-3552.5000,0.1888,0.0000,581.4744,581.4744,9.2194,4133.9744,0.0000,-4133.9744,13.9456,13.9093,400.7000,0.0000,400.7000,0.0145,99.6392,0.0000,99.6392,0.7092,0.0000,301.0608,301.0608,13.9093,13.9385,0.0000,7409.2000,-7409.2000,0.4067,0.0000,1242.2487,1242.2487,19.8632,8651.4487,0.0000,-8651.4487,13.9385,13.3042,8172.5000,0.0000,8172.5000,0.2963,2032.3968,0.0000,2032.3968,14.4707,0.0000,6140.1032,6140.1032,13.3042,8.7907,8.7907,11.0475,4.2352,63528.6731,8.7907,8.7564,8.7788,11.0303,4.2675,34139.7664,8.7788,8.7462,8.7712,11.0252,4.2771,29939.4899,7.2986,570.3238,-66408.6000,127607.9294
5542,8.5410,15.0514,0.0000,65964.7000,-65964.7000,3.0127,0.0000,9687.6322,9687.6322,147.1372,75652.3322,0.0000,-75652.3322,15.0514,13.5039,12682.7000,0.0000,12682.7000,0.4532,3106.8345,0.0000,3106.8345,22.1342,0.0000,9575.8655,9575.8655,13.5039,13.5602,0.0000,6074.9000,-6074.9000,0.3223,0.0000,988.3794,988.3794,15.7397,7063.2794,0.0000,-7063.2794,13.5602,13.5198,412.1000,0.0000,412.1000,0.0150,103.0193,0.0000,103.0193,0.7338,0.0000,309.0807,309.0807,13.5198,13.5532,0.0000,5078.5000,-5078.5000,0.2787,0.0000,847.7122,847.7122,13.6089,5926.2122,0.0000,-5926.2122,13.5532,13.1518,4575.0000,0.0000,4575.0000,0.1668,1143.7974,0.0000,1143.7974,8.1471,0.0000,3431.2026,3431.2026,13.1518,8.5615,8.5615,10.8566,3.7611,56416.6300,8.5615,8.5255,8.5490,10.8387,3.7906,30324.5804,8.5490,8.5148,8.5410,10.8333,3.7994,26595.5314,6.3731,498.0021,-59448.3000,113336.7418
5543,8.3683,14.8800,17.2000,49035.9000,-49018.7000,2.2376,3.8925,7177.6420,7181.5344,109.2820,56213.5420,13.3075,-56200.2344,14.8800,12.8847,12683.9000,0.0000,12683.9000,0.4548,3114.2725,0.0000,3114.2725,22.2107,0.0000,9569.6275,9569.6275,12.8847,13.0053,0.0000,6147.0000,-6147.0000,0.3256,0.0000,991.6262,991.6262,15.8995,7138.6262,0.0000,-7138.6262,13.0053,12.9627,358.5000,0.0000,358.5000,0.0131,90.3144,0.0000,90.3144,0.6421,0.0000,268.1856,268.1856,12.9627,13.0126,0.0000,3336.7000,-3336.7000,0.1830,0.0000,553.6068,553.6068,8.9380,3890.3068,0.0000,-3890.3068,13.0126,12.8552,1427.2000,0.0000,1427.2000,0.0523,359.5075,0.0000,359.5075,2.5567,0.0000,1067.6925,1067.6925,12.8552,8.3900,8.3900,10.6226,2.8128,42191.8770,8.3900,8.3518,8.3767,10.6035,2.8369,22695.0069,8.3767,8.3404,8.3683,10.5978,2.8441,19908.3762,4.8997,382.8697,-44032.8000,84795.2601
5544,8.2420,14.7627,0.0000,48321.2000,-48321.2000,2.2019,0.0000,7056.0657,7056.0657,107.5350,55377.2657,0.0000,-55377.2657,14.7627,12.7362,12694.6000,0.0000,12694.6000,0.4563,3121.8203,0.0000,3121.8203,22.2863,0.0000,9572.7797,9572.7797,12.7362,12.8043,0.0000,3147.9000,-3147.9000,0.1663,0.0000,506.8098,506.8098,8.1226,3654.7098,0.0000,-3654.7098,12.8043,12.7574,370.9000,0.0000,370.9000,0.0137,93.7018,0.0000,93.7018,0.6701,0.0000,277.1982,277.1982,12.7574,12.8030,0.0000,2584.0000,-2584.0000,0.1417,0.0000,427.8044,427.8044,6.9186,3011.8044,0.0000,-3011.8044,12.8030,12.7046,827.4000,0.0000,827.4000,0.0306,209.0326,0.0000,209.0326,1.4948,0.0000,618.3674,618.3674,12.7046,8.2645,8.2645,10.4845,2.5778,38666.5808,8.2645,8.2251,8.2508,10.4648,2.6007,20805.3967,8.2508,8.2133,8.2420,10.4589,2.6075,18252.5585,4.5157,352.8659,-40160.2000,77724.5359
5545,8.1758,14.7000,0.1000,43309.1000,-43309.0000,1.9721,0.0227,6316.2515,6316.2742,96.3124,49625.3515,0.0773,-49625.2742,14.7000,12.4802,12694.3000,0.0000,12694.3000,0.4571,3124.3832,0.0000,3124.3832,22.3249,0.0000,9569.9168,9569.9168,12.4802,12.5692,0.0000,3251.4000,-3251.4000,0.1717,0.0000,521.7152,521.7152,8.3850,3773.1152,0.0000,-3773.1152,12.5692,12.5207,359.8000,0.0000,359.8000,0.0134,91.1989,0.0000,91.1989,0.6522,0.0000,268.6011,268.6011,12.5207,12.5664,0.0000,2012.1000,-2012.1000,0.1103,0.0000,332.3171,332.3171,5.3866,2344.4171,0.0000,-2344.4171,12.5664,12.5178,377.8000,0.0000,377.8000,0.0140,95.7651,0.0000,95.7651,0.6848,0.0000,282.0349,282.0349,12.5178,8.1989,8.1989,10.3583,2.2810,34214.2520,8.1989,8.1583,8.1848,10.3381,2.3024,18418.9419,8.1848,8.1462,8.1758,10.3320,2.3088,16161.3325,4.1078,320.9899,-35140.6000,68794.5264
5546,8.1652,14.6888,9.0000,38797.9000,-38788.9000,1.7665,2.0444,5657.1978,5659.2421,86.2735,44455.0978,6.9556,-44448.1421,14.6888,12.2632,12693.9000,0.0000,12693.9000,0.4575,3124.7605,0.0000,3124.7605,22.3452,0.0000,9569.1395,9569.1395,12.2632,12.3514,112.6000,3158.9000,-3046.3000,0.1730,23.8399,505.4579,529.2978,8.4511,3664.3579,88.7601,-3575.5978,12.3514,12.2988,367.1000,0.0000,367.1000,0.0137,93.3362,0.0000,93.3362,0.6679,0.0000,273.7638,273.7638,12.2988,12.3463,0.0000,1613.5000,-1613.5000,0.0884,0.0000,265.8968,265.8968,4.3188,1879.3968,0.0000,-1879.3968,12.3463,12.2944,377.8000,0.0000,377.8000,0.0141,96.0636,0.0000,96.0636,0.6874,0.0000,281.7364,281.7364,12.2944,8.1888,8.1888,10.2416,1.9899,29848.9322,8.1888,8.1473,8.1744,10.2209,2.0101,16080.4406,8.1744,8.1349,8.1652,10.2147,2.0161,14112.4603,3.7699,294.5856,-30009.9000,60041.8331
5547,8.1608,14.6803,22.1000,38000.1000,-37978.0000,1.7309,5.0205,5540.4152,5545.4357,84.5327,43540.5152,17.0795,-43523.4357,14.6803,12.2183,12678.7000,0.0000,12678.7000,0.4571,3121.3769,0.0000,3121.3769,22.3223,0.0000,9557.3231,9557.3231,12.2183,12.2531,411.0000,3072.9000,-2661.9000,0.1854,87.0816,491.4157,578.4972,9.0559,3564.3157,323.9184,-3240.3972,12.2531,12.2012,361.8000,0.0000,361.8000,0.0135,92.1170,0.0000,92.1170,0.6605,0.0000,269.6830,269.6830,12.2012,12.2480,0.0000,1462.5000,-1462.5000,0.0801,0.0000,240.7830,240.7830,3.9142,1703.2830,0.0000,-1703.2830,12.2480,12.1346,827.4000,0.0000,827.4000,0.0309,210.6777,0.0000,210.6777,1.5107,0.0000,616.7223,616.7223,12.1346,8.1848,8.1848,10.1597,1.9028,28541.5253,8.1848,8.1427,8.1701,10.1387,1.9230,15384.0977,8.1701,8.1302,8.1608,10.1324,1.9291,13503.4388,3.7469,292.7912,-28234.5000,57429.0618
5548,8.4026,14.9002,90.5000,34957.4000,-34866.9000,1.5964,20.4679,5120.2536,5140.7214,77.9643,40077.6536,70.0321,-40007.6214,14.9002,12.2805,12678.9000,0.0000,12678.9000,0.4571,3112.2014,0.0000,3112.2014,22.3255,0.0000,9566.6986,9566.6986,12.2805,12.2598,763.5000,2925.1000,-2161.6000,0.1978,161.6039,468.1505,629.7544,9.6582,3393.2505,601.8961,-2791.3544,12.2598,12.1881,487.3000,0.0000,487.3000,0.0182,124.0584,0.0000,124.0584,0.8911,0.0000,363.2416,363.2416,12.1881,12.2499,0.0000,1567.5000,-1567.5000,0.0859,0.0000,258.0371,258.0371,4.1950,1825.5371,0.0000,-1825.5371,12.2499,11.6830,4273.7000,0.0000,4273.7000,0.1600,1088.1653,0.0000,1088.1653,7.8155,0.0000,3185.5347,3185.5347,11.6830,8.4267,8.4267,10.0548,1.5796,23694.2112,8.4267,8.3844,8.4120,10.0337,1.6002,12801.2259,8.4120,8.3717,8.4026,10.0273,1.6063,11244.0422,3.7731,294.8388,-21156.1000,47739.4794
5549,8.5726,14.8596,930.4000,48919.5000,-47989.1000,2.2841,209.7700,7188.7328,7398.5027,111.5530,56108.2328,720.6300,-55387.6027,14.8596,12.9327,12686.6000,0.0000,12686.6000,0.4559,3115.7922,0.0000,3115.7922,22.2656,0.0000,9570.8078,9570.8078,12.9327,12.9103,711.8000,3675.3000,-2963.5000,0.2343,149.0785,593.2786,742.3571,11.4448,4268.5786,562.7215,-3705.8571,12.9103,12.8674,364.1000,0.0000,364.1000,0.0136,91.8471,0.0000,91.8471,0.6657,0.0000,272.2529,272.2529,12.8674,12.9140,0.0000,2227.0000,-2227.0000,0.1220,0.0000,369.1216,369.1216,5.9600,2596.1216,0.0000,-2596.1216,12.9140,11.5307,14312.9000,0.0000,14312.9000,0.5359,3610.3556,0.0000,3610.3556,26.1738,0.0000,10702.5444,10702.5444,11.5307,8.5956,8.5956,10.0632,2.0638,30956.3661,8.5956,8.5552,8.5816,10.0430,2.0922,16737.3110,8.5816,8.5431,8.5726,10.0369,2.1007,14704.7029,5.4689,427.3508,-25816.0000,62398.3800
5550,8.3638,14.8419,176.4000,60725.2000,-60548.8000,2.7806,39.9237,8887.9095,8927.8333,135.7999,69613.1095,136.4763,-69476.6333,14.8419,13.1832,12694.2000,0.0000,12694.2000,0.4565,3118.3978,0.0000,3118.3978,22.2924,0.0000,9575.8022,9575.8022,13.1832,13.2411,0.0000,4592.1000,-4592.1000,0.2427,0.0000,743.8035,743.8035,11.8513,5335.9035,0.0000,-5335.9035,13.2411,13.2033,356.9000,0.0000,356.9000,0.0132,89.6159,0.0000,89.6159,0.6458,0.0000,267.2841,267.2841,13.2033,13.2342,0.0000,3248.7000,-3248.7000,0.1781,0.0000,540.3948,540.3948,8.6977,3789.0948,0.0000,-3789.0948,13.2342,11.9045,15212.0000,0.0000,15212.0000,0.5636,3820.0289,0.0000,3820.0289,27.5247,0.0000,11391.9711,11391.9711,11.9045,8.3861,8.3861,10.1453,2.8733,43099.4421,8.3861,8.3470,8.3725,10.1257,2.9052,23241.8757,8.3725,8.3352,8.3638,10.1199,2.9148,20403.7687,6.3519,496.3485,-40126.5000,86745.0865
5551,8.3728,14.8144,480.0000,75033.2000,-74553.2000,3.4471,108.6182,10983.9443,11092.5624,168.3525,86017.1443,371.3818,-85645.7624,14.8144,13.0628,16832.1000,0.0000,16832.1000,0.6054,4136.4244,0.0000,4136.4244,29.5669,0.0000,12695.6756,12695.6756,13.0628,13.2020,0.0000,13111.8000,-13111.8000,0.6935,0.0000,2120.2812,2120.2812,33.8716,15232.0812,0.0000,-15232.0812,13.2020,13.1733,371.3000,0.0000,371.3000,0.0137,93.2824,0.0000,93.2824,0.6684,0.0000,278.0176,278.0176,13.1733,13.2004,0.0000,3634.4000,-3634.4000,0.1993,0.0000,604.3575,604.3575,9.7328,4238.7575,0.0000,-4238.7575,13.2004,12.2230,14612.6000,0.0000,14612.6000,0.5387,3671.2338,0.0000,3671.2338,26.3074,0.0000,10941.3662,10941.3662,12.2230,8.3937,8.3937,10.3084,4.0600,60899.5596,8.3937,8.3570,8.3809,10.2900,4.0990,32791.6125,8.3809,8.3459,8.3728,10.2845,4.1107,28774.8314,8.2466,644.3987,-59483.4000,122466.0036
5552,8.4290,14.9337,129.5000,87991.9000,-87862.4000,4.0172,29.2741,12894.7989,12924.0730,196.1953,100886.6989,100.2259,-100786.4730,14.9337,13.0686,20985.8000,0.0000,20985.8000,0.7551,5148.9285,0.0000,5148.9285,36.8783,0.0000,15836.8715,15836.8715,13.0686,13.2546,0.0000,20444.8000,-20444.8000,1.0809,0.0000,3306.3470,3306.3470,52.7903,23751.1470,0.0000,-23751.1470,13.2546,13.2321,358.9000,0.0000,358.9000,0.0132,90.1011,0.0000,90.1011,0.6465,0.0000,268.7989,268.7989,13.2321,13.2603,0.0000,4690.6000,-4690.6000,0.2572,0.0000,780.4871,780.4871,12.5609,5471.0871,0.0000,-5471.0871,13.2603,12.5454,12814.5000,0.0000,12814.5000,0.4726,3216.7999,0.0000,3216.7999,23.0824,0.0000,9597.7001,9597.7001,12.5454,8.4488,8.4488,10.4971,5.2113,78170.0864,8.4488,8.4141,8.4367,10.4798,5.2554,42043.4220,8.4367,8.4037,8.4290,10.4745,5.2687,36881.1408,9.8945,773.1687,-78838.6000,157094.6492
5553,8.5384,15.0601,10.8000,93969.5000,-93958.7000,4.2840,2.4365,13799.7457,13802.1822,209.2248,107769.2457,8.3635,-107760.8822,15.0601,13.0030,25139.1000,0.0000,25139.1000,0.9029,6157.5223,0.0000,6157.5223,44.0983,0.0000,18981.5777,18981.5777,13.0030,13.2234,0.0000,22459.6000,-22459.6000,1.1875,0.0000,3628.9432,3628.9432,57.9939,26088.5432,0.0000,-26088.5432,13.2234,13.2025,368.6000,0.0000,368.6000,0.0136,92.5765,0.0000,92.5765,0.6634,0.0000,276.0235,276.0235,13.2025,13.2463,0.0000,6657.7000,-6657.7000,0.3651,0.0000,1107.4448,1107.4448,17.8294,7765.1448,0.0000,-7765.1448,13.2463,12.6585,11615.8000,0.0000,11615.8000,0.4280,2916.4602,0.0000,2916.4602,20.9036,0.0000,8699.3398,8699.3398,12.6585,8.5574,8.5574,10.6080,5.6795,85192.5366,8.5574,8.5241,8.5458,10.5913,5.7257,45805.4333,8.5458,8.5140,8.5384,10.5863,5.7396,40177.3187,10.7717,841.7124,-85952.5000,171175.2886
5554,8.5703,15.0899,0.0000,99545.5000,-99545.5000,4.5404,0.0000,14627.6010,14627.6010,221.7453,114173.1010,0.0000,-114173.1010,15.0899,13.1317,25131.7000,0.0000,25131.7000,0.9010,6153.2531,0.0000,6153.2531,44.0024,0.0000,18978.4469,18978.4469,13.1317,13.3618,0.0000,27593.7000,-27593.7000,1.4585,0.0000,4466.3215,4466.3215,71.2330,32060.0215,0.0000,-32060.0215,13.3618,13.3385,440.5000,0.0000,440.5000,0.0162,110.4220,0.0000,110.4220,0.7932,0.0000,330.0780,330.0780,13.3385,13.3889,0.0000,9677.1000,-9677.1000,0.5306,0.0000,1612.0806,1612.0806,25.9148,11289.1806,0.0000,-11289.1806,13.3889,12.9470,9368.2000,0.0000,9368.2000,0.3453,2347.4839,0.0000,2347.4839,16.8626,0.0000,7020.7161,7020.7161,12.9470,8.5887,8.5887,10.7678,6.5492,98238.6212,8.5887,8.5565,8.5775,10.7518,6.5975,52780.2653,8.5775,8.5468,8.5703,10.7469,6.6121,46284.9104,11.6881,913.3229,-101875.9000,197303.7969
5555,8.6376,15.1571,0.0000,103950.5000,-103950.5000,4.7422,0.0000,15294.7485,15294.7485,231.5999,119245.2485,0.0000,-119245.2485,15.1571,13.2686,25137.8000,0.0000,25137.8000,0.9008,6149.2320,0.0000,6149.2320,43.9936,0.0000,18988.5680,18988.5680,13.2686,13.4997,0.0000,31417.2000,-31417.2000,1.6615,0.0000,5094.7816,5094.7816,81.1435,36511.9816,0.0000,-36511.9816,13.4997,13.4771,450.0000,0.0000,450.0000,0.0166,112.5879,0.0000,112.5879,0.8085,0.0000,337.4121,337.4121,13.4771,13.5306,0.0000,12289.2000,-12289.2000,0.6739,0.0000,2050.3594,2050.3594,32.9136,14339.5594,0.0000,-14339.5594,13.5306,13.1663,8169.5000,0.0000,8169.5000,0.3004,2043.0970,0.0000,2043.0970,14.6722,0.0000,6126.4030,6126.4030,13.1663,8.6554,8.6554,10.9108,7.2164,108245.4148,8.6554,8.6242,8.6445,10.8952,7.2662,58129.4880,8.6445,8.6148,8.6376,10.8905,7.2813,50968.7988,12.4430,972.3155,-113899.6000,217343.7016
5556,8.7037,15.2218,0.0000,108891.6000,-108891.6000,4.9695,0.0000,16042.3021,16042.3021,242.7019,124933.9021,0.0000,-124933.9021,15.2218,13.4074,25131.3000,0.0000,25131.3000,0.8997,6142.3450,0.0000,6142.3450,43.9384,0.0000,18988.9550,18988.9550,13.4074,13.6154,0.0000,31492.2000,-31492.2000,1.6663,0.0000,5116.8152,5116.8152,81.3806,36609.0152,0.0000,-36609.0152,13.6154,13.5879,561.0000,0.0000,561.0000,0.0206,140.1352,0.0000,140.1352,1.0058,0.0000,420.8648,420.8648,13.5879,13.6457,0.0000,14949.0000,-14949.0000,0.8199,0.0000,2497.2200,2497.2200,40.0422,17446.2200,0.0000,-17446.2200,13.6457,13.3332,7270.5000,0.0000,7270.5000,0.2668,1815.3793,0.0000,1815.3793,13.0289,0.0000,5455.1207,5455.1207,13.3332,8.7211,8.7211,11.0271,7.6873,115309.6004,8.7211,8.6906,8.7105,11.0119,7.7380,61903.9661,8.7105,8.6814,8.7037,11.0073,7.7533,54273.3174,12.9641,1013.0345,-122370.0000,231486.8838
5557,8.7557,15.2721,0.0000,113762.7000,-113762.7000,5.1938,0.0000,16776.8765,16776.8765,253.6547,130539.5765,0.0000,-130539.5765,15.2721,13.5248,25137.5000,0.0000,25137.5000,0.8990,6139.7436,0.0000,6139.7436,43.9072,0.0000,18997.7564,18997.7564,13.5248,13.7072,0.0000,30417.9000,-30417.9000,1.6104,0.0000,4950.4209,4950.4209,78.6473,35368.3209,0.0000,-35368.3209,13.7072,13.6853,453.9000,0.0000,453.9000,0.0166,113.2387,0.0000,113.2387,0.8123,0.0000,340.6613,340.6613,13.6853,13.7435,0.0000,16863.8000,-16863.8000,0.9250,0.0000,2820.1858,2820.1858,45.1757,19683.9858,0.0000,-19683.9858,13.7435,13.4759,6371.4000,0.0000,6371.4000,0.2334,1588.7373,0.0000,1588.7373,11.3973,0.0000,4782.6627,4782.6627,13.4759,8.7727,8.7727,11.1243,8.0526,120788.8786,8.7727,8.7429,8.7623,11.1094,8.1037,64829.9526,8.7623,8.7338,8.7557,11.1049,8.1192,56834.5399,13.3172,1040.6270,-129081.6000,242453.3712
5558,8.7499,15.2631,11.5000,112653.3000,-112641.8000,5.1453,2.5844,16611.4151,16613.9995,251.2886,129264.7151,8.9156,-129255.7995,15.2631,13.5031,25131.7000,0.0000,25131.7000,0.8982,6139.0675,0.0000,6139.0675,43.8644,0.0000,18992.6325,18992.6325,13.5031,13.6321,0.0000,19473.7000,-19473.7000,1.0314,0.0000,3168.3155,3168.3155,50.3738,22642.0155,0.0000,-22642.0155,13.6321,13.6134,359.7000,0.0000,359.7000,0.0132,89.8307,0.0000,89.8307,0.6428,0.0000,269.8693,269.8693,13.6134,13.6842,0.0000,16992.5000,-16992.5000,0.9322,0.0000,2839.3995,2839.3995,45.5248,19831.8995,0.0000,-19831.8995,13.6842,13.3590,7270.5000,0.0000,7270.5000,0.2659,1814.4146,0.0000,1814.4146,12.9860,0.0000,5456.0854,5456.0854,13.3590,8.7672,8.7672,11.0631,7.3375,110062.5712,8.7672,8.7369,8.7567,11.0479,7.3860,59087.7546,8.7567,8.7278,8.7499,11.0434,7.4006,51804.1289,12.4292,971.2332,-116346.1000,220954.4546
5559,8.7341,15.1559,779.4000,105965.8000,-105186.4000,4.8845,175.2083,15620.4882,15795.6965,238.5487,121586.2882,604.1917,-120982.0965,15.1559,13.3307,25132.2000,0.0000,25132.2000,0.8983,6147.9611,0.0000,6147.9611,43.8711,0.0000,18984.2389,18984.2389,13.3307,13.4109,0.0000,9111.3000,-9111.3000,0.4825,0.0000,1478.8107,1478.8107,23.5667,10590.1107,0.0000,-10590.1107,13.4109,13.3897,369.3000,0.0000,369.3000,0.0135,92.5109,0.0000,92.5109,0.6608,0.0000,276.7891,276.7891,13.3897,13.4994,0.0000,17754.7000,-17754.7000,0.9739,0.0000,2959.3711,2959.3711,47.5635,20714.0711,0.0000,-20714.0711,13.4994,13.0911,8469.2000,0.0000,8469.2000,0.3100,2118.9626,0.0000,2118.9626,15.1409,0.0000,6350.2374,6350.2374,13.0911,8.7519,8.7519,10.9215,6.3287,94930.9705,8.7519,8.7207,8.7410,10.9059,6.3742,50993.2869,8.7410,8.7113,8.7341,10.9012,6.3878,44714.7948,11.3441,886.4442,-98081.7000,190639.0522
5560,8.6957,14.9560,1915.2000,93376.8000,-91461.6000,4.3753,430.8367,13754.4567,14185.2934,213.6840,107131.2567,1484.3633,-105646.8934,14.9560,13.2594,20982.7000,0.0000,20982.7000,0.7512,5146.6291,0.0000,5146.6291,36.6858,0.0000,15836.0709,15836.0709,13.2594,13.3317,0.0000,6956.0000,-6956.0000,0.3681,0.0000,1127.8800,1127.8800,17.9797,8083.8800,0.0000,-8083.8800,13.3317,13.3081,360.3000,0.0000,360.3000,0.0132,90.3556,0.0000,90.3556,0.6469,0.0000,269.9444,269.9444,13.3081,13.4539,0.0000,20428.3000,-20428.3000,1.1203,0.0000,3401.9622,3401.9622,54.7147,23830.2622,0.0000,-23830.2622,13.4539,12.8752,11166.3000,0.0000,11166.3000,0.4099,2795.5298,0.0000,2795.5298,20.0199,0.0000,8370.7702,8370.7702,12.8752,8.7138,8.7138,10.7945,5.6482,84723.0791,8.7138,8.6819,8.7027,10.7786,5.6915,45532.0537,8.7027,8.6724,8.6957,10.7738,5.7045,39931.6361,10.5572,824.9546,-86336.6000,170186.7689
5561,8.4796,14.8420,895.8000,74861.9000,-73966.1000,3.4698,202.3127,10981.2988,11183.6115,169.4605,85843.1988,693.4873,-85149.7115,14.8420,13.4889,12689.1000,0.0000,12689.1000,0.4556,3117.1412,0.0000,3117.1412,22.2514,0.0000,9571.9588,9571.9588,13.4889,13.5089,0.0000,2425.0000,-2425.0000,0.1283,0.0000,394.4614,394.4614,6.2663,2819.4614,0.0000,-2819.4614,13.5089,13.4751,366.7000,0.0000,366.7000,0.0135,91.7350,0.0000,91.7350,0.6592,0.0000,274.9650,274.9650,13.4751,13.5728,0.0000,19058.3000,-19058.3000,1.0451,0.0000,3179.6622,3179.6622,51.0417,22237.9622,0.0000,-22237.9622,13.5728,12.6891,13114.2000,0.0000,13114.2000,0.4818,3277.7946,0.0000,3277.7946,23.5290,0.0000,9836.4054,9836.4054,12.6891,8.4990,8.4990,10.5940,4.5204,67805.9703,8.4990,8.4649,8.4871,10.5770,4.5571,36456.7451,8.4871,8.4547,8.4796,10.5719,4.5681,31976.6767,8.3912,655.6995,-69279.4000,136239.3921
5562,8.4342,14.6940,1376.6000,65908.3000,-64531.7000,3.0858,311.1575,9659.5129,9970.6704,150.7035,75567.8129,1065.4425,-74502.3704,14.6940,13.2059,12694.3000,0.0000,12694.3000,0.4566,3124.6395,0.0000,3124.6395,22.2985,0.0000,9569.6605,9569.6605,13.2059,13.2129,0.0000,548.5000,-548.5000,0.0290,0.0000,88.8708,88.8708,1.4186,637.3708,0.0000,-637.3708,13.2129,13.1760,362.3000,0.0000,362.3000,0.0133,91.0075,0.0000,91.0075,0.6495,0.0000,271.2925,271.2925,13.1760,13.3231,0.0000,16494.2000,-16494.2000,0.9046,0.0000,2742.8684,2742.8684,44.1810,19237.0684,0.0000,-19237.0684,13.3231,12.3895,12514.9000,0.0000,12514.9000,0.4589,3138.8493,0.0000,3138.8493,22.4123,0.0000,9376.0507,9376.0507,12.3895,8.4544,8.4544,10.4219,3.7551,56327.1229,8.4544,8.4190,8.4421,10.4042,3.7890,30311.6092,8.4421,8.4083,8.4342,10.3989,3.7991,26593.5761,7.4223,579.9921,-56002.9000,113232.3082
5563,8.4388,14.5022,1899.7000,50603.4000,-48703.7000,2.4181,429.3595,7417.0806,7846.4401,118.0944,58020.4806,1470.3405,-56550.1401,14.5022,12.6983,12694.3000,0.0000,12694.3000,0.4576,3132.7482,0.0000,3132.7482,22.3480,0.0000,9561.5518,9561.5518,12.6983,12.7681,0.0000,2887.4000,-2887.4000,0.1527,0.0000,464.6358,464.6358,7.4597,3352.0358,0.0000,-3352.0358,12.7681,12.7270,357.4000,0.0000,357.4000,0.0132,90.3371,0.0000,90.3371,0.6436,0.0000,267.0629,267.0629,12.7270,12.9773,0.0000,14835.3000,-14835.3000,0.8134,0.0000,2455.3464,2455.3464,39.7274,17290.6464,0.0000,-17290.6464,12.9773,12.0206,11466.0000,0.0000,11466.0000,0.4221,2889.6758,0.0000,2889.6758,20.6138,0.0000,8576.3242,8576.3242,12.0206,8.4598,8.4598,10.2402,2.9370,44055.5133,8.4598,8.4229,8.4470,10.2217,2.9675,23740.0678,8.4470,8.4118,8.4388,10.2162,2.9766,20836.4205,6.4157,501.3285,-41908.7000,88632.0016
5564,8.3677,14.2136,2610.5000,46144.1000,-43533.6000,2.2565,590.7789,6754.2835,7345.0624,110.2036,52898.3835,2019.7211,-50878.6624,14.2136,12.3394,12679.0000,0.0000,12679.0000,0.4584,3141.2654,0.0000,3141.2654,22.3856,0.0000,9537.7346,9537.7346,12.3394,12.4816,0.0000,4743.2000,-4743.2000,0.2504,0.0000,759.7040,759.7040,12.2304,5502.9040,0.0000,-5502.9040,12.4816,12.4251,492.3000,0.0000,492.3000,0.0183,124.9382,0.0000,124.9382,0.8928,0.0000,367.3618,367.3618,12.4251,12.6995,0.0000,13035.2000,-13035.2000,0.7145,0.0000,2150.8246,2150.8246,34.8956,15186.0246,0.0000,-15186.0246,12.6995,11.8888,9368.2000,0.0000,9368.2000,0.3467,2370.2092,0.0000,2370.2092,16.9340,0.0000,6997.9908,6997.9908,11.8888,8.3893,8.3893,10.1390,2.7298,40946.6621,8.3893,8.3514,8.3761,10.1201,2.7593,22074.3197,8.3761,8.3401,8.3677,10.1145,2.7681,19376.9240,6.0672,474.1007,-38772.5000,82397.9058
5565,8.3980,13.9334,3348.5000,39098.1000,-35749.6000,1.9781,757.3740,5726.2489,6483.6229,96.6092,44824.3489,2591.1260,-42233.2229,13.9334,11.9008,12678.9000,0.0000,12678.9000,0.4604,3153.2994,0.0000,3153.2994,22.4836,0.0000,9525.6006,9525.6006,11.9008,12.1011,0.0000,4722.8000,-4722.8000,0.2490,0.0000,752.2644,752.2644,12.1616,5475.0644,0.0000,-5475.0644,12.1011,12.0575,359.4000,0.0000,359.4000,0.0134,91.7039,0.0000,91.7039,0.6548,0.0000,267.6961,267.6961,12.0575,12.3621,0.0000,9901.9000,-9901.9000,0.5427,0.0000,1627.9718,1627.9718,26.5029,11529.8718,0.0000,-11529.8718,12.3621,11.5858,8169.5000,0.0000,8169.5000,0.3037,2076.8035,0.0000,2076.8035,14.8323,0.0000,6092.6965,6092.6965,11.5858,8.4203,8.4203,10.0031,2.1655,32482.6777,8.4203,8.3812,8.4067,9.9835,2.1923,17538.2139,8.4067,8.3695,8.3980,9.9777,2.2003,15402.0326,5.3209,415.7864,-29166.5000,65422.9242
5566,8.3263,13.5550,4082.6000,35166.8000,-31084.2000,1.8422,924.6293,5143.4344,6068.0637,89.9707,40310.2344,3157.9707,-37152.2637,13.5550,11.4607,12686.1000,0.0000,12686.1000,0.4626,3171.5744,0.0000,3171.5744,22.5929,0.0000,9514.5256,9514.5256,11.4607,11.6929,0.0000,4403.2000,-4403.2000,0.2318,0.0000,697.6251,697.6251,11.3207,5100.8251,0.0000,-5100.8251,11.6929,11.6470,370.3000,0.0000,370.3000,0.0139,95.0382,0.0000,95.0382,0.6788,0.0000,275.2618,275.2618,11.6470,11.9240,0.0000,6844.2000,-6844.2000,0.3750,0.0000,1120.9553,1120.9553,18.3156,7965.1553,0.0000,-7965.1553,11.9240,11.4454,4573.4000,0.0000,4573.4000,0.1709,1169.8925,0.0000,1169.8925,8.3482,0.0000,3403.5075,3403.5075,11.4454,8.3494,8.3494,9.8974,1.8488,27732.3295,8.3494,8.3089,8.3353,9.8772,1.8730,14983.8022,8.3353,8.2968,8.3263,9.8711,1.8802,13161.4522,4.6447,362.9445,-24701.8000,55877.5840
5567,8.1695,13.3402,4001.3000,32792.4000,-28791.1000,1.7290,908.8285,4781.9197,5690.7482,84.4411,37574.3197,3092.4715,-34481.8482,13.3402,11.1464,12694.2000,0.0000,12694.2000,0.4656,3183.0628,0.0000,3183.0628,22.7397,0.0000,9511.1372,9511.1372,11.1464,11.4880,0.0000,6030.8000,-6030.8000,0.3170,0.0000,951.9866,951.9866,15.4816,6982.7866,0.0000,-6982.7866,11.4880,11.4382,399.2000,0.0000,399.2000,0.0151,102.7576,0.0000,102.7576,0.7366,0.0000,296.4424,296.4424,11.4382,11.6363,0.0000,4529.3000,-4529.3000,0.2481,0.0000,740.4283,740.4283,12.1190,5269.7283,0.0000,-5269.7283,11.6363,11.4749,1426.7000,0.0000,1426.7000,0.0537,366.4629,0.0000,366.4629,2.6228,0.0000,1060.2371,1060.2371,11.4749,8.1932,8.1932,9.8340,1.7901,26851.8245,8.1932,8.1517,8.1788,9.8133,1.8128,14502.0097,8.1788,8.1393,8.1695,9.8071,1.8195,12736.7186,4.2428,331.5378,-24831.1000,54090.5528
5568,8.1910,13.1577,4360.6000,30278.4000,-25917.8000,1.6352,990.0462,4417.1124,5407.1586,79.8619,34695.5124,3370.5538,-31324.9586,13.1577,10.9096,12691.2000,0.0000,12691.2000,0.4671,3190.4053,0.0000,3190.4053,22.8104,0.0000,9500.7947,9500.7947,10.9096,11.2731,0.0000,5578.7000,-5578.7000,0.2929,0.0000,878.2494,878.2494,14.3058,6456.9494,0.0000,-6456.9494,11.2731,11.2211,409.2000,0.0000,409.2000,0.0155,105.6589,0.0000,105.6589,0.7576,0.0000,303.5411,303.5411,11.2211,11.3996,0.0000,3452.6000,-3452.6000,0.1891,0.0000,563.3456,563.3456,9.2376,4015.9456,0.0000,-4015.9456,11.3996,11.3020,827.2000,0.0000,827.2000,0.0313,213.2000,0.0000,213.2000,1.5279,0.0000,614.0000,614.0000,11.3020,8.2152,8.2152,9.7586,1.5663,23494.3103,8.2152,8.1728,8.2004,9.7374,1.5878,12702.2417,8.2004,8.1601,8.1910,9.7310,1.5942,11159.5351,3.9467,308.4030,-21021.5000,47356.0871
5569,8.2451,12.9403,4850.9000,27753.3000,-22902.4000,1.5492,1100.2729,4052.8879,5153.1608,75.6615,31806.1879,3750.6271,-28055.5608,12.9403,10.6584,12685.0000,0.0000,12685.0000,0.4682,3198.5484,0.0000,3198.5484,22.8645,0.0000,9486.4516,9486.4516,10.6584,11.0109,0.0000,4625.4000,-4625.4000,0.2427,0.0000,726.1422,726.1422,11.8519,5351.5422,0.0000,-5351.5422,11.0109,10.9590,400.6000,0.0000,400.6000,0.0152,103.8322,0.0000,103.8322,0.7444,0.0000,296.7678,296.7678,10.9590,11.1430,0.0000,2953.1000,-2953.1000,0.1618,0.0000,480.7777,480.7777,7.9009,3433.8777,0.0000,-3433.8777,11.1430,11.0968,377.8000,0.0000,377.8000,0.0143,97.7351,0.0000,97.7351,0.7005,0.0000,280.0649,280.0649,11.0968,8.2697,8.2697,9.6833,1.3365,20048.2292,8.2697,8.2265,8.2547,9.6617,1.3570,10855.6264,8.2547,8.2136,8.2451,9.6552,1.3631,9541.4601,3.6771,287.3367,-17017.5000,40445.3157
5570,8.2963,12.7126,5347.8000,25631.6000,-20283.8000,1.4819,1211.8393,3746.6924,4958.5317,72.3738,29378.2924,4135.9607,-25242.3317,12.7126,10.4184,12675.3000,0.0000,12675.3000,0.4694,3206.3346,0.0000,3206.3346,22.9253,0.0000,9468.9654,9468.9654,10.4184,10.8327,0.0000,4871.4000,-4871.4000,0.2554,0.0000,762.7769,762.7769,12.4721,5634.1769,0.0000,-5634.1769,10.8327,10.7800,408.3000,0.0000,408.3000,0.0156,106.1027,0.0000,106.1027,0.7620,0.0000,302.1973,302.1973,10.7800,10.9676,0.0000,2702.8000,-2702.8000,0.1481,0.0000,439.3826,439.3826,7.2311,3142.1826,0.0000,-3142.1826,10.9676,10.9215,377.8000,0.0000,377.8000,0.0144,97.9842,0.0000,97.9842,0.7035,0.0000,279.8158,279.8158,10.9215,8.3212,8.3212,9.6213,1.1959,17937.8013,8.3212,8.2775,8.3060,9.5995,1.2160,9727.6006,8.3060,8.2644,8.2963,9.5929,1.2220,8553.7964,3.5771,279.5226,-14396.6000,36219.1983
5571,8.1320,12.9903,5146.1000,33010.3000,-27864.2000,1.8061,1169.6587,4810.2829,5979.9417,88.2080,37820.5829,3976.4413,-33844.1417,12.9903,10.9306,12675.6000,0.0000,12675.6000,0.4711,3193.9432,0.0000,3193.9432,23.0087,0.0000,9481.6568,9481.6568,10.9306,11.1085,0.0000,2834.4000,-2834.4000,0.1485,0.0000,446.3224,446.3224,7.2513,3280.7224,0.0000,-3280.7224,11.1085,11.0587,401.2000,0.0000,401.2000,0.0154,103.8404,0.0000,103.8404,0.7510,0.0000,297.3596,297.3596,11.0587,11.1836,0.0000,2286.4000,-2286.4000,0.1253,0.0000,372.5464,372.5464,6.1170,2658.9464,0.0000,-2658.9464,11.1836,11.0862,827.2000,0.0000,827.2000,0.0316,213.8669,0.0000,213.8669,1.5449,0.0000,613.3331,613.3331,11.0862,8.1568,8.1568,9.6215,1.4677,22015.1680,8.1568,8.1132,8.1416,9.5997,1.4895,11916.0183,8.1416,8.1002,8.1320,9.5932,1.4960,10472.3376,3.8970,304.5140,-19081.0000,44403.5238
5572,7.9030,13.9386,1642.6000,41098.9000,-39456.3000,1.9672,374.9252,5963.3342,6338.2594,96.0736,47062.2342,1267.6748,-45794.5594,13.9386,11.7899,12688.8000,0.0000,12688.8000,0.4695,3155.5366,0.0000,3155.5366,22.9316,0.0000,9533.2634,9533.2634,11.7899,11.9078,0.0000,3242.9000,-3242.9000,0.1702,0.0000,515.8361,515.8361,8.3100,3758.7361,0.0000,-3758.7361,11.9078,11.8389,529.5000,0.0000,529.5000,0.0202,135.4795,0.0000,135.4795,0.9866,0.0000,394.0205,394.0205,11.8389,11.9115,0.0000,2361.8000,-2361.8000,0.1294,0.0000,387.5034,387.5034,6.3188,2749.3034,0.0000,-2749.3034,11.9115,11.4113,4272.4000,0.0000,4272.4000,0.1628,1093.0912,0.0000,1093.0912,7.9504,0.0000,3179.3088,3179.3088,11.4113,7.9276,7.9276,9.6694,1.9613,29418.9845,7.9276,7.8845,7.9126,9.6479,1.9855,15883.9161,7.9126,7.8716,7.9030,9.6415,1.9928,13949.3581,4.3789,342.1704,-27570.3000,59252.2587
5573,7.9291,14.2064,2230.7000,109935.5000,-107704.8000,5.1286,508.9152,15959.0661,16467.9812,250.4721,125894.5661,1721.7848,-124172.7812,14.2064,13.2568,12691.1000,0.0000,12691.1000,0.4628,3144.5709,0.0000,3144.5709,22.6000,0.0000,9546.5291,9546.5291,13.2568,13.2588,0.0000,593.6000,-593.6000,0.0312,0.0000,96.2457,96.2457,1.5256,689.8457,0.0000,-689.8457,13.2588,13.2254,482.1000,0.0000,482.1000,0.0182,121.0233,0.0000,121.0233,0.8865,0.0000,361.0767,361.0767,13.2254,13.2309,0.0000,3140.5000,-3140.5000,0.1721,0.0000,522.5222,522.5222,8.4035,3663.0222,0.0000,-3663.0222,13.2309,12.3551,14308.4000,0.0000,14308.4000,0.5387,3593.2817,0.0000,3593.2817,26.3093,0.0000,10715.1183,10715.1183,12.3551,7.9502,7.9502,10.1526,5.3955,80932.8119,7.9502,7.9132,7.9373,10.1341,5.4408,43526.5798,7.9373,7.9020,7.9291,10.1285,5.4545,38181.8241,9.5272,744.4727,-83957.3000,162641.2158
