Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5574,8.2726,14.8099,0.0000,160368.1000,-160368.1000,7.2894,0.0000,23431.2240,23431.2240,356.0031,183799.3240,0.0000,-183799.3240,14.8099,13.6701,21533.8000,0.0000,21533.8000,0.7820,5292.1694,0.0000,5292.1694,38.1902,0.0000,16241.6306,16241.6306,13.6701,13.6701,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6701,13.6235,971.9000,0.0000,971.9000,0.0358,242.5929,0.0000,242.5929,1.7491,0.0000,729.3071,729.3071,13.6235,13.6263,0.0000,3466.7000,-3466.7000,0.1901,0.0000,579.3421,579.3421,9.2838,4046.0421,0.0000,-4046.0421,13.6263,12.9619,15207.2000,0.0000,15207.2000,0.5606,3798.1160,0.0000,3798.1160,27.3793,0.0000,11409.0840,11409.0840,12.9619,8.2913,8.2913,10.6266,7.9786,119678.7737,8.2913,8.2586,8.2799,10.6103,8.0343,64274.3007,8.2799,8.2487,8.2726,10.6053,8.0512,56358.6564,13.2868,1038.2530,-126121.9000,240311.7308
5575,8.7017,15.2332,0.0000,187623.6000,-187623.6000,8.5448,0.0000,27640.3220,27640.3220,417.3153,215263.9220,0.0000,-215263.9220,15.2332,14.0562,26259.8000,0.0000,26259.8000,0.9449,6417.1843,0.0000,6417.1843,46.1494,0.0000,19842.6157,19842.6157,14.0562,14.0827,0.0000,18782.7000,-18782.7000,0.9954,0.0000,3080.2616,3080.2616,48.6146,21862.9616,0.0000,-21862.9616,14.0827,14.0228,1631.3000,0.0000,1631.3000,0.0597,404.8832,0.0000,404.8832,2.9170,0.0000,1226.4168,1226.4168,14.0228,14.0254,0.0000,3416.1000,-3416.1000,0.1874,0.0000,573.5110,573.5110,9.1516,3989.6110,0.0000,-3989.6110,14.0254,13.5261,14608.0000,0.0000,14608.0000,0.5352,3628.4966,0.0000,3628.4966,26.1390,0.0000,10979.5034,10979.5034,13.5261,8.7183,8.7183,11.1222,10.4470,156705.5984,8.7183,8.6893,8.7082,11.1077,10.5101,84080.6385,8.7082,8.6804,8.7017,11.1033,10.5293,73705.2799,16.9013,1320.6885,-167323.3000,314491.5168
5576,9.0106,15.5312,0.0000,203619.5000,-203619.5000,9.2960,0.0000,30178.6227,30178.6227,454.0017,233798.1227,0.0000,-233798.1227,15.5312,14.3101,29858.9000,0.0000,29858.9000,1.0677,7267.9141,0.0000,7267.9141,52.1451,0.0000,22590.9859,22590.9859,14.3101,14.3461,0.0000,24132.1000,-24132.1000,1.2809,0.0000,3972.4047,3972.4047,62.5585,28104.5047,0.0000,-28104.5047,14.3461,14.2882,1761.5000,0.0000,1761.5000,0.0641,435.6315,0.0000,435.6315,3.1299,0.0000,1325.8685,1325.8685,14.2882,14.2914,0.0000,3582.8000,-3582.8000,0.1966,0.0000,603.3908,603.3908,9.6021,4186.1908,0.0000,-4186.1908,14.2914,13.8951,12810.5000,0.0000,12810.5000,0.4665,3170.4835,0.0000,3170.4835,22.7823,0.0000,9640.0165,9640.0165,13.8951,9.0260,9.0260,11.4606,11.6171,174256.4847,9.0260,8.9989,9.0166,11.4470,11.6818,93454.1645,9.0166,8.9907,9.0106,11.4429,11.7015,81910.5079,18.5577,1450.1271,-186903.5000,349621.1571
5577,9.2498,15.7629,0.0000,210080.8000,-210080.8000,9.6080,0.0000,31284.2982,31284.2982,469.2410,241365.0982,0.0000,-241365.0982,15.7629,14.3908,35251.5000,0.0000,35251.5000,1.2550,8554.3601,0.0000,8554.3601,61.2931,0.0000,26697.1399,26697.1399,14.3908,14.4458,0.0000,26363.7000,-26363.7000,1.4009,0.0000,4344.9855,4344.9855,68.4158,30708.6855,0.0000,-30708.6855,14.4458,14.3903,1803.5000,0.0000,1803.5000,0.0654,445.4150,0.0000,445.4150,3.1917,0.0000,1358.0850,1358.0850,14.3903,14.3958,0.0000,3748.1000,-3748.1000,0.2057,0.0000,632.0057,632.0057,10.0481,4380.1057,0.0000,-4380.1057,14.3958,14.0576,11612.2000,0.0000,11612.2000,0.4211,2869.8420,0.0000,2869.8420,20.5676,0.0000,8742.3580,8742.3580,14.0576,9.2646,9.2646,11.6611,11.9757,179635.3536,9.2646,9.2386,9.2556,11.6481,12.0406,96324.8888,9.2556,9.2307,9.2498,11.6441,12.0604,84422.6276,19.4342,1518.6178,-191525.4000,360382.8699
5578,9.4830,15.9910,0.0000,226879.4000,-226879.4000,10.3907,0.0000,33944.2321,33944.2321,507.4656,260823.6321,0.0000,-260823.6321,15.9910,14.6551,37046.4000,0.0000,37046.4000,1.3145,8963.0842,0.0000,8963.0842,64.1963,0.0000,28083.3158,28083.3158,14.6551,14.7100,0.0000,30539.4000,-30539.4000,1.6233,0.0000,5053.3144,5053.3144,79.2790,35592.7144,0.0000,-35592.7144,14.7100,14.6495,2134.2000,0.0000,2134.2000,0.0772,525.2094,0.0000,525.2094,3.7713,0.0000,1608.9906,1608.9906,14.6495,14.6541,0.0000,3784.9000,-3784.9000,0.2078,0.0000,640.2353,640.2353,10.1480,4425.1353,0.0000,-4425.1353,14.6541,14.4003,9365.3000,0.0000,9365.3000,0.3391,2306.4617,0.0000,2306.4617,16.5617,0.0000,7058.8383,7058.8383,14.4003,9.4971,9.4971,11.9487,13.1934,197900.7579,9.4971,9.4723,9.4885,11.9363,13.2599,106079.4570,9.4885,9.4648,9.4830,11.9326,13.2802,92961.5399,20.9289,1635.4124,-212657.8000,396941.7548
5579,9.5983,16.0995,0.0000,236811.6000,-236811.6000,10.8604,0.0000,35512.9536,35512.9536,530.4019,272324.5536,0.0000,-272324.5536,16.0995,14.9721,32106.6000,0.0000,32106.6000,1.1354,7756.9445,0.0000,7756.9445,55.4523,0.0000,24349.6555,24349.6555,14.9721,14.9984,0.0000,27406.1000,-27406.1000,1.4584,0.0000,4557.0293,4557.0293,71.2250,31963.1293,0.0000,-31963.1293,14.9984,14.9262,2537.9000,0.0000,2537.9000,0.0915,622.1412,0.0000,622.1412,4.4668,0.0000,1915.7588,1915.7588,14.9262,14.9283,0.0000,3711.5000,-3711.5000,0.2038,0.0000,629.9939,629.9939,9.9545,4341.4939,0.0000,-4341.4939,14.9283,14.7054,8167.0000,0.0000,8167.0000,0.2946,2003.9428,0.0000,2003.9428,14.3864,0.0000,6163.0572,6163.0572,14.7054,9.6122,9.6122,12.1588,13.7944,206915.2541,9.6122,9.5879,9.6037,12.1466,13.8601,110880.4790,9.6037,9.5805,9.5983,12.1429,13.8801,97160.5727,21.0660,1646.1287,-225117.7000,414956.3058
5580,9.8654,16.3667,0.0000,246795.2000,-246795.2000,11.3259,0.0000,37212.2081,37212.2081,553.1365,284007.4081,0.0000,-284007.4081,16.3667,15.1319,37049.3000,0.0000,37049.3000,1.3082,8920.0839,0.0000,8920.0839,63.8888,0.0000,28129.2161,28129.2161,15.1319,15.1779,0.0000,36621.9000,-36621.9000,1.9515,0.0000,6104.6254,6104.6254,95.3066,42726.5254,0.0000,-42726.5254,15.1779,15.1148,2423.0000,0.0000,2423.0000,0.0869,592.5522,0.0000,592.5522,4.2463,0.0000,1830.4478,1830.4478,15.1148,15.1180,0.0000,3931.5000,-3931.5000,0.2160,0.0000,668.9419,668.9419,10.5485,4600.4419,0.0000,-4600.4419,15.1180,14.9357,7268.2000,0.0000,7268.2000,0.2611,1778.8819,0.0000,1778.8819,12.7507,0.0000,5489.3181,5489.3181,14.9357,9.8786,9.8786,12.4071,14.7746,221619.7021,9.8786,9.8554,9.8705,12.3955,14.8424,118739.2169,9.8705,9.8483,9.8654,12.3920,14.8631,104041.4818,22.7243,1775.7054,-240608.1000,444400.4009
5581,10.0424,16.5367,0.0000,256647.1000,-256647.1000,11.7965,0.0000,38839.0136,38839.0136,576.1225,295486.1136,0.0000,-295486.1136,16.5367,15.4005,35250.5000,0.0000,35250.5000,1.2399,8468.3954,0.0000,8468.3954,60.5538,0.0000,26782.1046,26782.1046,15.4005,15.4353,0.0000,39544.5000,-39544.5000,2.1087,0.0000,6619.8856,6619.8856,102.9848,46164.3856,0.0000,-46164.3856,15.4353,15.3946,1610.7000,0.0000,1610.7000,0.0576,392.5563,0.0000,392.5563,2.8152,0.0000,1218.1437,1218.1437,15.3946,15.3963,0.0000,4185.4000,-4185.4000,0.2300,0.0000,714.7317,714.7317,11.2327,4900.1317,0.0000,-4900.1317,15.3963,15.2404,6369.5000,0.0000,6369.5000,0.2282,1553.1635,0.0000,1553.1635,11.1426,0.0000,4816.3365,4816.3365,15.2404,10.0553,10.0553,12.6478,15.6602,234903.4361,10.0553,10.0327,10.0474,12.6366,15.7283,125826.7425,10.0474,10.0258,10.0424,12.6331,15.7491,110243.9082,23.4913,1835.6440,-257146.3000,470974.0869
5582,10.2462,16.7373,0.0000,265866.3000,-265866.3000,12.2331,0.0000,40404.8572,40404.8572,597.4439,306271.1572,0.0000,-306271.1572,16.7373,15.6903,33447.8000,0.0000,33447.8000,1.1736,8014.6259,0.0000,8014.6259,57.3178,0.0000,25433.1741,25433.1741,15.6903,15.7138,0.0000,43715.4000,-43715.4000,2.3339,0.0000,7352.2940,7352.2940,113.9834,51067.6940,0.0000,-51067.6940,15.7138,15.6755,1560.8000,0.0000,1560.8000,0.0556,378.9987,0.0000,378.9987,2.7176,0.0000,1181.8013,1181.8013,15.6755,15.6761,0.0000,4635.6000,-4635.6000,0.2548,0.0000,794.5642,794.5642,12.4462,5430.1642,0.0000,-5430.1642,15.6761,15.5044,7268.2000,0.0000,7268.2000,0.2593,1765.7626,0.0000,1765.7626,12.6626,0.0000,5502.4374,5502.4374,15.5044,10.2588,10.2588,12.8816,16.4999,247498.7981,10.2588,10.2369,10.2511,12.8706,16.5688,132550.5042,10.2511,10.2302,10.2462,12.8673,16.5898,116128.9260,24.4655,1911.7717,-271940.5000,496178.2283
5583,10.3764,16.8619,0.0000,267431.9000,-267431.9000,12.3201,0.0000,40753.5304,40753.5304,601.6919,308185.4304,0.0000,-308185.4304,16.8619,15.9649,28513.9000,0.0000,28513.9000,0.9977,6821.4997,0.0000,6821.4997,48.7236,0.0000,21692.4003,21692.4003,15.9649,15.9659,0.0000,46343.7000,-46343.7000,2.4775,0.0000,7829.4001,7829.4001,120.9953,54173.1001,0.0000,-54173.1001,15.9659,15.9166,2002.9000,0.0000,2002.9000,0.0711,484.7447,0.0000,484.7447,3.4732,0.0000,1518.1553,1518.1553,15.9166,15.9153,0.0000,5160.7000,-5160.7000,0.2838,0.0000,887.4544,887.4544,13.8624,6048.1544,0.0000,-6048.1544,15.9153,15.7153,8466.5000,0.0000,8466.5000,0.3008,2050.4315,0.0000,2050.4315,14.6898,0.0000,6416.0685,6416.0685,15.7153,10.3887,10.3887,13.0520,16.8989,253483.1175,10.3887,10.3671,10.3812,13.0412,16.9674,135739.5885,10.3812,10.3605,10.3764,13.0379,16.9884,118918.5572,24.6764,1928.2471,-279953.0000,508141.2632
5584,10.4389,16.9205,0.0000,275998.6000,-275998.6000,12.7246,0.0000,42114.2257,42114.2257,621.4494,318112.8257,0.0000,-318112.8257,16.9205,16.3374,18634.2000,0.0000,18634.2000,0.6508,4454.6046,0.0000,4454.6046,31.7854,0.0000,14179.5954,14179.5954,16.3374,16.2942,0.0000,40312.3000,-40312.3000,2.1578,0.0000,6852.8035,6852.8035,105.3819,47165.1035,0.0000,-47165.1035,16.2942,16.2613,1284.5000,0.0000,1284.5000,0.0454,309.5501,0.0000,309.5501,2.2193,0.0000,974.9499,974.9499,16.2613,16.2544,0.0000,5516.2000,-5516.2000,0.3035,0.0000,953.1088,953.1088,14.8234,6469.3088,0.0000,-6469.3088,16.2544,15.9816,11162.8000,0.0000,11162.8000,0.3952,2691.4992,0.0000,2691.4992,19.3008,0.0000,8471.3008,8471.3008,15.9816,10.4512,10.4512,13.2164,17.3604,260406.1713,10.4512,10.4296,10.4437,13.2056,17.4282,139425.4525,10.4437,10.4230,10.4389,13.2023,17.4488,122141.9259,24.4160,1907.9042,-290745.6000,521973.5497
5585,9.7718,16.2390,0.0000,187030.5000,-187030.5000,8.6261,0.0000,28146.8092,28146.8092,421.2831,215177.3092,0.0000,-215177.3092,16.2390,15.5405,15334.1000,0.0000,15334.1000,0.5351,3697.9973,0.0000,3697.9973,26.1346,0.0000,11636.1027,11636.1027,15.5405,15.5237,0.0000,15421.6000,-15421.6000,0.8269,0.0000,2587.4205,2587.4205,40.3849,18009.0205,0.0000,-18009.0205,15.5237,15.4819,1064.5000,0.0000,1064.5000,0.0375,259.1342,0.0000,259.1342,1.8305,0.0000,805.3658,805.3658,15.4819,15.4727,0.0000,6621.5000,-6621.5000,0.3646,0.0000,1132.0387,1132.0387,17.8047,7753.5387,0.0000,-7753.5387,15.4727,14.9987,13110.1000,0.0000,13110.1000,0.4619,3193.5820,0.0000,3193.5820,22.5570,0.0000,9916.5180,9916.5180,14.9987,9.7864,9.7864,12.3925,10.9086,163628.3869,9.7864,9.7608,9.7775,12.3798,10.9621,87696.8757,9.7775,9.7531,9.7718,12.3759,10.9781,76846.6315,16.2780,1271.9876,-179564.9000,328171.8942
5586,9.5293,16.0183,0.0000,181446.0000,-181446.0000,8.3354,0.0000,27172.1994,27172.1994,407.0859,208618.1994,0.0000,-208618.1994,16.0183,15.2925,15340.0000,0.0000,15340.0000,0.5406,3710.0684,0.0000,3710.0684,26.3996,0.0000,11629.9316,11629.9316,15.2925,15.2834,0.0000,9182.6000,-9182.6000,0.4906,0.0000,1534.5604,1534.5604,23.9578,10717.1604,0.0000,-10717.1604,15.2834,15.2488,821.0000,0.0000,821.0000,0.0292,200.4963,0.0000,200.4963,1.4277,0.0000,620.5037,620.5037,15.2488,15.2396,0.0000,6185.7000,-6185.7000,0.3401,0.0000,1054.3123,1054.3123,16.6104,7240.0123,0.0000,-7240.0123,15.2396,14.7547,12510.9000,0.0000,12510.9000,0.4458,3057.0637,0.0000,3057.0637,21.7719,0.0000,9453.8363,9453.8363,14.7547,9.5446,9.5446,12.1496,10.2303,153454.7100,9.5446,9.5178,9.5353,12.1363,10.2828,82262.4617,9.5353,9.5098,9.5293,12.1323,10.2985,72089.6793,15.2724,1193.4078,-168142.4000,307806.8510
5587,9.1118,15.6029,0.0000,113521.5000,-113521.5000,5.2076,0.0000,16858.8266,16858.8266,254.3303,130380.3266,0.0000,-130380.3266,15.6029,14.4807,15351.4000,0.0000,15351.4000,0.5427,3733.1260,0.0000,3733.1260,26.5034,0.0000,11618.2740,11618.2740,14.4807,14.4858,0.0000,2554.9000,-2554.9000,0.1363,0.0000,421.6401,421.6401,6.6584,2976.5401,0.0000,-2976.5401,14.4858,14.4278,897.1000,0.0000,897.1000,0.0321,221.4389,0.0000,221.4389,1.5655,0.0000,675.6611,675.6611,14.4278,14.4350,0.0000,5798.4000,-5798.4000,0.3187,0.0000,978.1715,978.1715,15.5648,6776.5715,0.0000,-6776.5715,14.4350,13.7779,11462.4000,0.0000,11462.4000,0.4098,2831.3116,0.0000,2831.3116,20.0159,0.0000,8631.0884,8631.0884,13.7779,9.1295,9.1295,11.4537,5.9589,89383.3188,9.1295,9.0985,9.1187,11.4382,5.9986,47988.6862,9.1187,9.0893,9.1118,11.4336,6.0104,42072.5081,9.9708,779.1319,-94163.9000,179444.5130
5588,8.7755,15.2769,0.0000,104975.9000,-104975.9000,4.8039,0.0000,15487.0430,15487.0430,234.6138,120462.9430,0.0000,-120462.9430,15.2769,14.2365,12989.8000,0.0000,12989.8000,0.4620,3172.5100,0.0000,3172.5100,22.5622,0.0000,9817.2900,9817.2900,14.2365,14.2379,0.0000,895.4000,-895.4000,0.0476,0.0000,147.2314,147.2314,2.3253,1042.6314,0.0000,-1042.6314,14.2379,14.1987,538.1000,0.0000,538.1000,0.0195,133.2721,0.0000,133.2721,0.9503,0.0000,404.8279,404.8279,14.1987,14.2008,0.0000,5032.8000,-5032.8000,0.2763,0.0000,846.6853,846.6853,13.4945,5879.4853,0.0000,-5879.4853,14.2008,13.5920,9365.3000,0.0000,9365.3000,0.3389,2320.6917,0.0000,2320.6917,16.5518,0.0000,7044.6083,7044.6083,13.5920,8.7942,8.7942,11.1931,5.5036,82553.9145,8.7942,8.7614,8.7828,11.1767,5.5412,44329.5001,8.7828,8.7516,8.7755,11.1718,5.5524,38866.6957,8.9222,697.1949,-88010.9000,165750.1103
5589,8.5981,15.1093,0.0000,79765.9000,-79765.9000,3.6432,0.0000,11727.3865,11727.3865,177.9259,91493.2865,0.0000,-91493.2865,15.1093,13.7997,12681.7000,0.0000,12681.7000,0.4532,3104.1898,0.0000,3104.1898,22.1328,0.0000,9577.5102,9577.5102,13.7997,13.8297,0.0000,6011.7000,-6011.7000,0.3193,0.0000,982.2236,982.2236,15.5960,6993.9236,0.0000,-6993.9236,13.8297,13.7953,400.9000,0.0000,400.9000,0.0146,99.8477,0.0000,99.8477,0.7107,0.0000,301.0523,301.0523,13.7953,13.8071,0.0000,3699.7000,-3699.7000,0.2031,0.0000,619.4889,619.4889,9.9173,4319.1889,0.0000,-4319.1889,13.8071,13.1787,8167.0000,0.0000,8167.0000,0.2966,2034.6971,0.0000,2034.6971,14.4854,0.0000,6132.3029,6132.3029,13.1787,8.6180,8.6180,10.8984,4.3361,65040.9053,8.6180,8.5830,8.6058,10.8809,4.3693,34954.1150,8.6058,8.5726,8.5981,10.8757,4.3792,30654.0668,7.3948,577.8435,-68227.7000,130649.0872
5590,8.3604,14.8744,0.0000,67172.2000,-67172.2000,3.0648,0.0000,9830.8772,9830.8772,149.6822,77003.0772,0.0000,-77003.0772,14.8744,13.3475,12690.9000,0.0000,12690.9000,0.4546,3116.2266,0.0000,3116.2266,22.2039,0.0000,9574.6734,9574.6734,13.3475,13.3747,0.0000,2946.4000,-2946.4000,0.1562,0.0000,478.3279,478.3279,7.6301,3424.7279,0.0000,-3424.7279,13.3747,13.3332,410.7000,0.0000,410.7000,0.0150,102.9335,0.0000,102.9335,0.7326,0.0000,307.7665,307.7665,13.3332,13.3533,0.0000,2855.0000,-2855.0000,0.1566,0.0000,475.5787,475.5787,7.6497,3330.5787,0.0000,-3330.5787,13.3533,12.9294,4572.0000,0.0000,4572.0000,0.1670,1146.2173,0.0000,1146.2173,8.1582,0.0000,3425.7827,3425.7827,12.9294,8.3816,8.3816,10.6555,3.5208,52811.8895,8.3816,8.3444,8.3687,10.6369,3.5495,28396.3040,8.3687,8.3334,8.3604,10.6314,3.5581,24906.7187,6.0216,470.5360,-55300.0000,106114.9122
5591,8.1579,14.6775,0.0000,54401.1000,-54401.1000,2.4788,0.0000,7931.2391,7931.2391,121.0600,62332.3391,0.0000,-62332.3391,14.6775,12.8431,12690.9000,0.0000,12690.9000,0.4562,3124.4969,0.0000,3124.4969,22.2817,0.0000,9566.4031,9566.4031,12.8431,12.9219,0.0000,5009.5000,-5009.5000,0.2651,0.0000,807.6758,807.6758,12.9493,5817.1758,0.0000,-5817.1758,12.9219,12.8765,399.6000,0.0000,399.6000,0.0147,100.7860,0.0000,100.7860,0.7178,0.0000,298.8140,298.8140,12.8765,12.9038,0.0000,2208.7000,-2208.7000,0.1211,0.0000,366.1234,366.1234,5.9154,2574.8234,0.0000,-2574.8234,12.9038,12.7505,1426.3000,0.0000,1426.3000,0.0525,359.8282,0.0000,359.8282,2.5630,0.0000,1066.4718,1066.4718,12.7505,8.1801,8.1801,10.4653,2.9866,44799.5211,8.1801,8.1411,8.1665,10.4458,3.0121,24097.0484,8.1665,8.1294,8.1579,10.4400,3.0197,21138.1300,5.0827,397.1695,-47102.5000,90034.6995
5592,8.0259,14.5509,0.0000,54714.8000,-54714.8000,2.4902,0.0000,7957.1967,7957.1967,121.6185,62671.9967,0.0000,-62671.9967,14.5509,12.7223,12683.1000,0.0000,12683.1000,0.4573,3127.9200,0.0000,3127.9200,22.3338,0.0000,9555.1800,9555.1800,12.7223,12.7934,0.0000,4506.4000,-4506.4000,0.2381,0.0000,725.3929,725.3929,11.6261,5231.7929,0.0000,-5231.7929,12.7934,12.7466,409.7000,0.0000,409.7000,0.0152,103.5198,0.0000,103.5198,0.7412,0.0000,306.1802,306.1802,12.7466,12.7711,0.0000,1967.6000,-1967.6000,0.1079,0.0000,325.7172,325.7172,5.2678,2293.3172,0.0000,-2293.3172,12.7711,12.6806,827.1000,0.0000,827.1000,0.0306,209.0506,0.0000,209.0506,1.4968,0.0000,618.0494,618.0494,12.6806,8.0486,8.0486,10.3646,2.9829,44744.2031,8.0486,8.0087,8.0347,10.3447,3.0086,24068.9243,8.0347,7.9968,8.0259,10.3387,3.0163,21113.9764,5.0089,391.4025,-47268.9000,89927.1038
5593,7.9485,14.4772,0.0000,50899.7000,-50899.7000,2.3149,0.0000,7391.6610,7391.6610,113.0543,58291.3610,0.0000,-58291.3610,14.4772,12.5326,12672.3000,0.0000,12672.3000,0.4578,3128.3777,0.0000,3128.3777,22.3573,0.0000,9543.9223,9543.9223,12.5326,12.5830,0.0000,2604.9000,-2604.9000,0.1375,0.0000,418.2644,418.2644,6.7174,3023.1644,0.0000,-3023.1644,12.5830,12.5335,400.7000,0.0000,400.7000,0.0149,101.5460,0.0000,101.5460,0.7264,0.0000,299.1540,299.1540,12.5335,12.5626,0.0000,1805.9000,-1805.9000,0.0990,0.0000,298.3000,298.3000,4.8345,2104.2000,0.0000,-2104.2000,12.5626,12.5178,377.8000,0.0000,377.8000,0.0140,95.7702,0.0000,95.7702,0.6851,0.0000,282.0298,282.0298,12.5178,7.9718,7.9718,10.2448,2.6635,39951.9293,7.9718,7.9309,7.9576,10.2243,2.6875,21499.7240,7.9576,7.9186,7.9485,10.2182,2.6946,18862.4613,4.5571,356.1002,-41859.7000,80314.1145
5594,7.9092,14.4401,0.0000,46992.4000,-46992.4000,2.1362,0.0000,6819.2429,6819.2429,104.3304,53811.6429,0.0000,-53811.6429,14.4401,12.3606,12672.7000,0.0000,12672.7000,0.4583,3130.0497,0.0000,3130.0497,22.3829,0.0000,9542.6503,9542.6503,12.3606,12.4122,0.0000,2203.9000,-2203.9000,0.1163,0.0000,353.0879,353.0879,5.6793,2556.9879,0.0000,-2556.9879,12.4122,12.3588,408.1000,0.0000,408.1000,0.0152,103.6713,0.0000,103.6713,0.7423,0.0000,304.4287,304.4287,12.3588,12.3902,0.0000,1572.3000,-1572.3000,0.0862,0.0000,259.2605,259.2605,4.2086,1831.5605,0.0000,-1831.5605,12.3902,12.3426,377.8000,0.0000,377.8000,0.0141,96.0039,0.0000,96.0039,0.6874,0.0000,281.7961,281.7961,12.3426,7.9330,7.9330,10.1378,2.4034,36051.2089,7.9330,7.8911,7.9185,10.1169,2.4263,19410.0563,7.9185,7.8786,7.9092,10.1106,2.4331,17031.5918,4.2394,331.2741,-37310.0000,72492.8570
5595,7.7851,14.3156,0.0000,62010.3000,-62010.3000,2.8183,0.0000,8977.8550,8977.8550,137.6421,70988.1550,0.0000,-70988.1550,14.3156,12.6677,12685.1000,0.0000,12685.1000,0.4590,3138.4165,0.0000,3138.4165,22.4174,0.0000,9546.6835,9546.6835,12.6677,12.6991,0.0000,2623.3000,-2623.3000,0.1383,0.0000,421.9662,421.9662,6.7557,3045.2662,0.0000,-3045.2662,12.6991,12.6555,401.3000,0.0000,401.3000,0.0150,101.5319,0.0000,101.5319,0.7319,0.0000,299.7681,299.7681,12.6555,12.6694,0.0000,1471.8000,-1471.8000,0.0807,0.0000,243.4144,243.4144,3.9392,1715.2144,0.0000,-1715.2144,12.6694,12.5826,827.0000,0.0000,827.0000,0.0309,209.3247,0.0000,209.3247,1.5089,0.0000,617.6753,617.6753,12.5826,7.8084,7.8084,10.1955,3.2613,48919.7223,7.8084,7.7675,7.7942,10.1751,3.2893,26314.4488,7.7942,7.7552,7.7851,10.1689,3.2977,23083.8920,5.3133,415.1886,-52192.0000,98318.0631
5596,7.8889,14.4256,0.0000,71158.0000,-71158.0000,3.2318,0.0000,10322.1190,10322.1190,157.8372,81480.1190,0.0000,-81480.1190,14.4256,12.9598,12688.0000,0.0000,12688.0000,0.4600,3134.4476,0.0000,3134.4476,22.4649,0.0000,9553.5524,9553.5524,12.9598,12.9720,0.0000,1505.7000,-1505.7000,0.0795,0.0000,243.1436,243.1436,3.8820,1748.8436,0.0000,-1748.8436,12.9720,12.9192,529.4000,0.0000,529.4000,0.0197,133.4300,0.0000,133.4300,0.9612,0.0000,395.9700,395.9700,12.9192,12.9300,0.0000,1720.6000,-1720.6000,0.0943,0.0000,285.3417,285.3417,4.6059,2005.9417,0.0000,-2005.9417,12.9300,12.5321,4271.3000,0.0000,4271.3000,0.1589,1077.1724,0.0000,1077.1724,7.7586,0.0000,3194.1276,3194.1276,12.5321,7.9118,7.9118,10.2220,3.6035,54051.8515,7.9118,7.8717,7.8979,10.2019,3.6347,29077.8473,7.8979,7.8597,7.8889,10.1959,3.6441,25508.8256,6.0662,474.0233,-56895.6000,108638.5244
5597,8.2629,14.8015,0.0000,149927.2000,-149927.2000,6.8133,0.0000,21901.6858,21901.6858,332.7504,171828.8858,0.0000,-171828.8858,14.8015,14.0574,12688.2000,0.0000,12688.2000,0.4592,3118.6170,0.0000,3118.6170,22.4278,0.0000,9569.5830,9569.5830,14.0574,14.0568,0.0000,558.3000,-558.3000,0.0295,0.0000,91.5598,91.5598,1.4410,649.8598,0.0000,-649.8598,14.0568,14.0302,482.0000,0.0000,482.0000,0.0178,119.6731,0.0000,119.6731,0.8713,0.0000,362.3269,362.3269,14.0302,14.0253,0.0000,2277.2000,-2277.2000,0.1248,0.0000,382.3402,382.3402,6.0969,2659.5402,0.0000,-2659.5402,14.0253,13.3023,14304.6000,0.0000,14304.6000,0.5298,3553.1414,0.0000,3553.1414,25.8764,0.0000,10751.4586,10751.4586,13.3023,8.2823,8.2823,10.7923,7.7202,115802.8848,8.2823,8.2484,8.2705,10.7753,7.7725,62179.6297,8.2705,8.2381,8.2629,10.7702,7.7883,54518.1590,11.9618,934.7131,-125287.9000,232500.6735
5598,8.7599,15.2926,0.0000,200582.8000,-200582.8000,9.1345,0.0000,29582.8909,29582.8909,446.1148,230165.6909,0.0000,-230165.6909,15.2926,14.3686,21520.5000,0.0000,21520.5000,0.7745,5254.8695,0.0000,5254.8695,37.8252,0.0000,16265.6305,16265.6305,14.3686,14.3686,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.3686,14.3301,971.7000,0.0000,971.7000,0.0354,240.2347,0.0000,240.2347,1.7272,0.0000,731.4653,731.4653,14.3301,14.3287,0.0000,2532.7000,-2532.7000,0.1390,0.0000,426.7545,426.7545,6.7878,2959.4545,0.0000,-2959.4545,14.3287,13.7670,15203.1000,0.0000,15203.1000,0.5536,3760.7239,0.0000,3760.7239,27.0373,0.0000,11442.3761,11442.3761,13.7670,8.7770,8.7770,11.2720,10.2361,153541.8339,8.7770,8.7471,8.7666,11.2570,10.2975,82380.1829,8.7666,8.7379,8.7599,11.2525,10.3162,72213.5653,15.9555,1246.7819,-165420.2000,308135.5821
5599,9.2362,15.7584,0.0000,225014.0000,-225014.0000,10.2762,0.0000,33499.0399,33499.0399,501.8715,258513.0399,0.0000,-258513.0399,15.7584,14.7660,26256.1000,0.0000,26256.1000,0.9381,6371.8508,0.0000,6371.8508,45.8130,0.0000,19884.2492,19884.2492,14.7660,14.7742,0.0000,21191.2000,-21191.2000,1.1263,0.0000,3512.4269,3512.4269,55.0063,24703.6269,0.0000,-24703.6269,14.7742,14.7227,1630.9000,0.0000,1630.9000,0.0591,401.0043,0.0000,401.0043,2.8853,0.0000,1229.8957,1229.8957,14.7227,14.7226,0.0000,2489.9000,-2489.9000,0.1367,0.0000,421.5620,421.5620,6.6754,2911.4620,0.0000,-2911.4620,14.7226,14.2871,14604.1000,0.0000,14604.1000,0.5293,3593.3418,0.0000,3593.3418,25.8523,0.0000,11010.7582,11010.7582,14.2871,9.2515,9.2515,11.7693,12.6883,190324.4359,9.2515,9.2247,9.2422,11.7559,12.7557,102045.9981,9.2422,9.2166,9.2362,11.7519,12.7764,89434.5319,19.5984,1531.4489,-206204.0000,381804.9658
5600,9.5315,16.0409,0.0000,237594.1000,-237594.1000,10.8806,0.0000,35582.1703,35582.1703,531.3896,273176.2703,0.0000,-273176.2703,16.0409,14.9853,29854.0000,0.0000,29854.0000,1.0593,7218.2336,0.0000,7218.2336,51.7362,0.0000,22635.7664,22635.7664,14.9853,15.0013,0.0000,25171.8000,-25171.8000,1.3401,0.0000,4186.3708,4186.3708,65.4496,29358.1708,0.0000,-29358.1708,15.0013,14.9501,1761.1000,0.0000,1761.1000,0.0634,431.6998,0.0000,431.6998,3.0966,0.0000,1329.4002,1329.4002,14.9501,14.9506,0.0000,2771.7000,-2771.7000,0.1522,0.0000,470.6137,470.6137,7.4346,3242.3137,0.0000,-3242.3137,14.9506,14.5962,12807.1000,0.0000,12807.1000,0.4615,3141.5448,0.0000,3141.5448,22.5369,0.0000,9665.5552,9665.5552,14.5962,9.5460,9.5460,12.0711,13.5934,203900.3422,9.5460,9.5207,9.5372,12.0584,13.6614,109291.4562,9.5372,9.5130,9.5315,12.0546,13.6822,95775.4292,20.9357,1635.9444,-221115.4000,408967.2277
5601,9.7888,16.2914,0.0000,248259.0000,-248259.0000,11.3886,0.0000,37374.2524,37374.2524,556.1995,285633.2524,0.0000,-285633.2524,16.2914,15.1162,35243.5000,0.0000,35243.5000,1.2455,8493.6063,0.0000,8493.6063,60.8263,0.0000,26749.8937,26749.8937,15.1162,15.1456,0.0000,27625.7000,-27625.7000,1.4722,0.0000,4603.8888,4603.8888,71.8986,32229.5888,0.0000,-32229.5888,15.1456,15.0968,1803.0000,0.0000,1803.0000,0.0647,441.1191,0.0000,441.1191,3.1596,0.0000,1361.8809,1361.8809,15.0968,15.0987,0.0000,3138.6000,-3138.6000,0.1724,0.0000,533.9074,533.9074,8.4213,3672.5074,0.0000,-3672.5074,15.0987,14.7983,11609.1000,0.0000,11609.1000,0.4169,2842.0414,0.0000,2842.0414,20.3592,0.0000,8767.0586,8767.0586,14.7983,9.8026,9.8026,12.3005,14.2205,213307.1460,9.8026,9.7784,9.7942,12.2884,14.2893,114314.4399,9.7942,9.7710,9.7888,12.2847,14.3103,100171.9909,22.1403,1730.0747,-230367.7000,427793.5769
5602,9.9914,16.4877,0.0000,256954.4000,-256954.4000,11.8053,0.0000,38844.5756,38844.5756,576.5516,295798.9756,0.0000,-295798.9756,16.4877,15.2999,37037.6000,0.0000,37037.6000,1.3041,8903.3406,0.0000,8903.3406,63.6925,0.0000,28134.2594,28134.2594,15.2999,15.3342,0.0000,31825.6000,-31825.6000,1.6970,0.0000,5319.1927,5319.1927,82.8769,37144.7927,0.0000,-37144.7927,15.3342,15.2793,2133.6000,0.0000,2133.6000,0.0764,520.6946,0.0000,520.6946,3.7309,0.0000,1612.9054,1612.9054,15.2793,15.2814,0.0000,3260.1000,-3260.1000,0.1791,0.0000,555.8831,555.8831,8.7492,3815.9831,0.0000,-3815.9831,15.2814,15.0497,9362.8000,0.0000,9362.8000,0.3355,2286.5470,0.0000,2286.5470,16.3837,0.0000,7076.2530,7076.2530,15.0497,10.0047,10.0047,12.5272,14.9808,224711.6444,10.0047,9.9813,9.9966,12.5155,15.0501,120400.6627,9.9966,9.9742,9.9914,12.5120,15.0712,105498.4561,23.0961,1804.7635,-243506.1000,450610.7632
5603,10.1063,16.5969,0.0000,266204.0000,-266204.0000,12.2449,0.0000,40338.6054,40338.6054,598.0217,306542.6054,0.0000,-306542.6054,16.5969,15.5895,32095.1000,0.0000,32095.1000,1.1269,7704.3847,0.0000,7704.3847,55.0381,0.0000,24390.7153,24390.7153,15.5895,15.6021,0.0000,29387.7000,-29387.7000,1.5683,0.0000,4934.5316,4934.5316,76.5908,34322.2316,0.0000,-34322.2316,15.6021,15.5366,2537.2000,0.0000,2537.2000,0.0906,616.9985,0.0000,616.9985,4.4243,0.0000,1920.2015,1920.2015,15.5366,15.5371,0.0000,3389.0000,-3389.0000,0.1863,0.0000,579.8170,579.8170,9.0976,3968.8170,0.0000,-3968.8170,15.5371,15.3341,8164.8000,0.0000,8164.8000,0.2918,1987.2287,0.0000,1987.2287,14.2487,0.0000,6177.5713,6177.5713,15.3341,10.1194,10.1194,12.7267,15.5964,233945.8015,10.1194,10.0964,10.1114,12.7152,15.6651,125320.4081,10.1114,10.0894,10.1063,12.7117,15.6860,109801.8438,23.2631,1817.8113,-256183.6000,469068.0534
5604,10.3649,16.8557,0.0000,274429.1000,-274429.1000,12.6319,0.0000,41809.8004,41809.8004,616.9201,316238.9004,0.0000,-316238.9004,16.8557,15.7400,37041.1000,0.0000,37041.1000,1.2986,8862.2058,0.0000,8862.2058,63.4210,0.0000,28178.8942,28178.8942,15.7400,15.7692,0.0000,39212.1000,-39212.1000,2.0953,0.0000,6600.2326,6600.2326,102.3289,45812.3326,0.0000,-45812.3326,15.7692,15.7114,2422.4000,0.0000,2422.4000,0.0862,587.7868,0.0000,587.7868,4.2075,0.0000,1834.6132,1834.6132,15.7114,15.7129,0.0000,3618.5000,-3618.5000,0.1990,0.0000,620.5267,620.5267,9.7176,4239.0267,0.0000,-4239.0267,15.7129,15.5453,7266.3000,0.0000,7266.3000,0.2587,1764.4474,0.0000,1764.4474,12.6331,0.0000,5501.8526,5501.8526,15.5453,10.3775,10.3775,12.9614,16.5132,247697.2563,10.3775,10.3555,10.3699,12.9504,16.5836,132668.7750,10.3699,10.3488,10.3649,12.9470,16.6051,116235.6039,24.8543,1942.1478,-270529.9000,496601.6351
5605,10.5183,17.0018,0.0000,281621.3000,-281621.3000,12.9829,0.0000,43044.0862,43044.0862,634.0662,324665.3862,0.0000,-324665.3862,17.0018,15.9638,35240.7000,0.0000,35240.7000,1.2309,8415.7585,0.0000,8415.7585,60.1174,0.0000,26824.9415,26824.9415,15.9638,15.9839,0.0000,41141.4000,-41141.4000,2.1999,0.0000,6950.3874,6950.3874,107.4375,48091.7874,0.0000,-48091.7874,15.9839,15.9461,1610.4000,0.0000,1610.4000,0.0571,389.6597,0.0000,389.6597,2.7903,0.0000,1220.7403,1220.7403,15.9461,15.9466,0.0000,3676.3000,-3676.3000,0.2022,0.0000,632.4456,632.4456,9.8757,4308.7456,0.0000,-4308.7456,15.9466,15.8016,6367.8000,0.0000,6367.8000,0.2261,1541.5332,0.0000,1541.5332,11.0426,0.0000,4826.2668,4826.2668,15.8016,10.5306,10.5306,13.1661,17.1783,257674.7516,10.5306,10.5090,10.5231,13.1553,17.2487,137989.8326,10.5231,10.5024,10.5183,13.1520,17.2702,120891.4476,25.3488,1980.7913,-283220.1000,516556.0318
5606,10.6782,17.1586,0.0000,287987.9000,-287987.9000,13.2887,0.0000,44166.3525,44166.3525,648.9973,332154.2525,0.0000,-332154.2525,17.1586,16.1909,33444.4000,0.0000,33444.4000,1.1658,7970.8955,0.0000,7970.8955,56.9357,0.0000,25473.5045,25473.5045,16.1909,16.2016,0.0000,43105.5000,-43105.5000,2.3073,0.0000,7309.6647,7309.6647,112.6831,50415.1647,0.0000,-50415.1647,16.2016,16.1657,1560.4000,0.0000,1560.4000,0.0552,376.4914,0.0000,376.4914,2.6953,0.0000,1183.9086,1183.9086,16.1657,16.1654,0.0000,3842.2000,-3842.2000,0.2114,0.0000,662.9858,662.9858,10.3255,4505.1858,0.0000,-4505.1858,16.1654,16.0030,7266.3000,0.0000,7266.3000,0.2571,1754.0308,0.0000,1754.0308,12.5579,0.0000,5512.2692,5512.2692,16.0030,10.6903,10.6903,13.3466,17.7099,265648.6144,10.6903,10.6691,10.6829,13.3360,17.7806,142244.5850,10.6829,10.6626,10.6782,13.3328,17.8021,124614.8462,25.9282,2026.0675,-292664.5000,532508.0455
5607,10.8075,17.2841,0.0000,289592.9000,-289592.9000,13.3756,0.0000,44534.8848,44534.8848,653.2433,334127.7848,0.0000,-334127.7848,17.2841,16.4552,28504.6000,0.0000,28504.6000,0.9914,6782.8074,0.0000,6782.8074,48.4194,0.0000,21721.7926,21721.7926,16.4552,16.4459,0.0000,47108.6000,-47108.6000,2.5242,0.0000,8024.0432,8024.0432,123.2788,55132.6432,0.0000,-55132.6432,16.4459,16.3997,2002.3000,0.0000,2002.3000,0.0706,481.5857,0.0000,481.5857,3.4477,0.0000,1520.7143,1520.7143,16.3997,16.3979,0.0000,4469.8000,-4469.8000,0.2461,0.0000,773.8088,773.8088,12.0168,5243.6088,0.0000,-5243.6088,16.3979,16.2095,8464.3000,0.0000,8464.3000,0.2986,2037.0658,0.0000,2037.0658,14.5822,0.0000,6427.2342,6427.2342,16.2095,10.8194,10.8194,13.5145,18.1978,272966.8876,10.8194,10.7985,10.8121,13.5040,18.2684,146147.4659,10.8121,10.7921,10.8075,13.5008,18.2900,128029.7664,26.2597,2051.9718,-302200.1000,547144.1199
5608,10.8885,17.3615,0.0000,299347.6000,-299347.6000,13.8370,0.0000,46114.7943,46114.7943,675.7755,345462.3943,0.0000,-345462.3943,17.3615,16.8248,18626.0000,0.0000,18626.0000,0.6467,4427.8175,0.0000,4427.8175,31.5837,0.0000,14198.1825,14198.1825,16.8248,16.7762,0.0000,42397.8000,-42397.8000,2.2747,0.0000,7267.3786,7267.3786,111.0906,49665.1786,0.0000,-49665.1786,16.7762,16.7457,1284.3000,0.0000,1284.3000,0.0451,307.5855,0.0000,307.5855,2.2037,0.0000,976.7145,976.7145,16.7457,16.7398,0.0000,4620.3000,-4620.3000,0.2544,0.0000,803.8189,803.8189,12.4268,5424.1189,0.0000,-5424.1189,16.7398,16.4852,11159.8000,0.0000,11159.8000,0.3924,2673.9829,0.0000,2673.9829,19.1619,0.0000,8485.8171,8485.8171,16.4852,10.9004,10.9004,13.6928,18.7943,281914.9255,10.9004,10.8795,10.8931,13.6823,18.8645,150915.8897,10.8931,10.8732,10.8885,13.6792,18.8859,132201.1290,26.1754,2045.3813,-315295.6000,565031.9442
5609,10.1509,16.6071,0.0000,205391.8000,-205391.8000,9.4987,0.0000,31152.3876,31152.3876,463.8987,236544.1876,0.0000,-236544.1876,16.6071,15.9709,15341.5000,0.0000,15341.5000,0.5321,3682.2205,0.0000,3682.2205,25.9861,0.0000,11659.2795,11659.2795,15.9709,15.9494,0.0000,16584.3000,-16584.3000,0.8913,0.0000,2802.0664,2802.0664,43.5320,19386.3664,0.0000,-19386.3664,15.9494,15.9110,1064.3000,0.0000,1064.3000,0.0372,257.6392,0.0000,257.6392,1.8176,0.0000,806.6608,806.6608,15.9110,15.9033,0.0000,5005.2000,-5005.2000,0.2758,0.0000,860.6482,860.6482,13.4713,5865.8482,0.0000,-5865.8482,15.9033,15.4626,13106.6000,0.0000,13106.6000,0.4586,3174.6786,0.0000,3174.6786,22.3954,0.0000,9931.9214,9931.9214,15.4626,10.1650,10.1650,12.8138,11.9468,179202.2060,10.1650,10.1402,10.1564,12.8014,12.0028,96022.6367,10.1564,10.1328,10.1509,12.7977,12.0195,84136.6390,17.5405,1370.6427,-197468.9000,359361.4817
5610,9.8755,16.3559,0.0000,198265.0000,-198265.0000,9.1285,0.0000,29900.9839,29900.9839,445.8205,228165.9839,0.0000,-228165.9839,16.3559,15.6916,15332.8000,0.0000,15332.8000,0.5375,3692.0824,0.0000,3692.0824,26.2487,0.0000,11640.7176,11640.7176,15.6916,15.6797,0.0000,9583.2000,-9583.2000,0.5130,0.0000,1611.7884,1611.7884,25.0525,11194.9884,0.0000,-11194.9884,15.6797,15.6477,820.9000,0.0000,820.9000,0.0290,199.4232,0.0000,199.4232,1.4187,0.0000,621.4768,621.4768,15.6477,15.6401,0.0000,4590.1000,-4590.1000,0.2526,0.0000,786.4726,786.4726,12.3346,5376.5726,0.0000,-5376.5726,15.6401,15.1863,12507.6000,0.0000,12507.6000,0.4429,3040.0854,0.0000,3040.0854,21.6297,0.0000,9467.5146,9467.5146,15.1863,9.8904,9.8904,12.5383,11.1358,167036.5374,9.8904,9.8643,9.8813,12.5253,11.1905,89524.2870,9.8813,9.8565,9.8755,12.5214,11.2069,78448.3625,16.3551,1278.0113,-183777.0000,335009.1869
5611,9.3893,15.8719,0.0000,128825.1000,-128825.1000,5.9217,0.0000,19237.7160,19237.7160,289.2046,148062.8160,0.0000,-148062.8160,15.8719,14.8766,15338.6000,0.0000,15338.6000,0.5396,3716.8440,0.0000,3716.8440,26.3529,0.0000,11621.7560,11621.7560,14.8766,14.8788,0.0000,2870.4000,-2870.4000,0.1534,0.0000,476.5778,476.5778,7.4942,3346.9778,0.0000,-3346.9778,14.8788,14.8267,896.9000,0.0000,896.9000,0.0319,220.2192,0.0000,220.2192,1.5561,0.0000,676.6808,676.6808,14.8267,14.8272,0.0000,4185.1000,-4185.1000,0.2302,0.0000,709.4943,709.4943,11.2413,4894.5943,0.0000,-4894.5943,14.8272,14.2226,11459.3000,0.0000,11459.3000,0.4073,2815.5934,0.0000,2815.5934,19.8930,0.0000,8643.7066,8643.7066,14.2226,9.4065,9.4065,11.8146,6.7653,101479.4245,9.4065,9.3763,9.3960,11.7995,6.8077,54461.4797,9.3960,9.3674,9.3893,11.7950,6.8202,47741.6589,10.9261,853.7808,-108185.8000,203682.5631
5612,9.0338,15.5290,0.0000,117894.0000,-117894.0000,5.4037,0.0000,17481.1875,17481.1875,263.9103,135375.1875,0.0000,-135375.1875,15.5290,14.5965,12990.5000,0.0000,12990.5000,0.4602,3162.0942,0.0000,3162.0942,22.4751,0.0000,9828.4058,9828.4058,14.5965,14.5970,0.0000,1284.1000,-1284.1000,0.0684,0.0000,212.2891,212.2891,3.3404,1496.3891,0.0000,-1496.3891,14.5970,14.5617,537.9000,0.0000,537.9000,0.0193,132.5749,0.0000,132.5749,0.9443,0.0000,405.3251,405.3251,14.5617,14.5594,0.0000,3818.8000,-3818.8000,0.2098,0.0000,645.2720,645.2720,10.2447,4464.0720,0.0000,-4464.0720,14.5594,13.9984,9362.8000,0.0000,9362.8000,0.3368,2308.7977,0.0000,2308.7977,16.4501,0.0000,7054.0023,7054.0023,13.9984,9.0520,9.0520,11.5252,6.1987,92981.2350,9.0520,9.0200,9.0409,11.5092,6.2389,49910.9119,9.0409,9.0105,9.0338,11.5045,6.2508,43755.5684,9.7474,761.6757,-100105.7000,186647.7153
5613,8.8155,15.3205,0.0000,91544.1000,-91544.1000,4.1873,0.0000,13515.9959,13515.9959,204.5024,105060.0959,0.0000,-105060.0959,15.3205,14.1659,12687.8000,0.0000,12687.8000,0.4517,3096.9561,0.0000,3096.9561,22.0615,0.0000,9590.8439,9590.8439,14.1659,14.1811,0.0000,5461.7000,-5461.7000,0.2906,0.0000,897.1350,897.1350,14.1907,6358.8350,0.0000,-6358.8350,14.1811,14.1500,401.0000,0.0000,401.0000,0.0145,99.3931,0.0000,99.3931,0.7070,0.0000,301.6069,301.6069,14.1500,14.1542,0.0000,3088.4000,-3088.4000,0.1696,0.0000,519.2718,519.2718,8.2823,3607.6718,0.0000,-3607.6718,14.1542,13.5758,8164.8000,0.0000,8164.8000,0.2949,2024.4958,0.0000,2024.4958,14.4030,0.0000,6140.3042,6140.3042,13.5758,8.8350,8.8350,11.2054,4.9449,74173.3230,8.8350,8.8008,8.8231,11.1883,4.9805,39844.3574,8.8231,8.7906,8.8155,11.1832,4.9911,34938.0375,8.1129,633.9526,-78840.6000,148955.7180
5614,8.5646,15.0738,0.0000,79479.8000,-79479.8000,3.6309,0.0000,11677.7856,11677.7856,177.3284,91157.5856,0.0000,-91157.5856,15.0738,13.7604,12688.1000,0.0000,12688.1000,0.4531,3107.2292,0.0000,3107.2292,22.1298,0.0000,9580.8708,9580.8708,13.7604,13.7981,0.0000,7553.1000,-7553.1000,0.4011,0.0000,1233.3686,1233.3686,19.5891,8786.4686,0.0000,-8786.4686,13.7981,13.7635,410.3000,0.0000,410.3000,0.0149,102.2332,0.0000,102.2332,0.7279,0.0000,308.0668,308.0668,13.7635,13.7708,0.0000,2317.2000,-2317.2000,0.1272,0.0000,387.8575,387.8575,6.2111,2705.0575,0.0000,-2705.0575,13.7708,13.4091,4570.8000,0.0000,4570.8000,0.1661,1139.3212,0.0000,1139.3212,8.1128,0.0000,3431.4788,3431.4788,13.4091,8.5851,8.5851,10.9971,4.4594,66890.3694,8.5851,8.5492,8.5726,10.9792,4.4925,35939.9096,8.5726,8.5385,8.5646,10.9738,4.5024,31516.5068,7.1900,561.8377,-71680.9000,134346.7859
5615,8.3355,14.8503,0.0000,65156.9000,-65156.9000,2.9723,0.0000,9531.3984,9531.3984,145.1637,74688.2984,0.0000,-74688.2984,14.8503,13.2827,12683.3000,0.0000,12683.3000,0.4546,3115.3683,0.0000,3115.3683,22.2023,0.0000,9567.9317,9567.9317,13.2827,13.3407,0.0000,6038.1000,-6038.1000,0.3201,0.0000,979.3620,979.3620,15.6339,7017.4620,0.0000,-7017.4620,13.3407,13.3011,399.7000,0.0000,399.7000,0.0146,100.2238,0.0000,100.2238,0.7133,0.0000,299.4762,299.4762,13.3011,13.3129,0.0000,1648.7000,-1648.7000,0.0904,0.0000,274.5400,274.5400,4.4174,1923.2400,0.0000,-1923.2400,13.3129,13.1771,1426.0000,0.0000,1426.0000,0.0521,357.7042,0.0000,357.7042,2.5459,0.0000,1068.2958,1068.2958,13.1771,8.3571,8.3571,10.7671,3.6292,54437.3511,8.3571,8.3191,8.3439,10.7481,3.6577,29261.9666,8.3439,8.3078,8.3355,10.7425,3.6663,25663.8236,5.8564,457.6238,-58334.7000,109363.1413
5616,8.1925,14.7136,0.0000,63791.3000,-63791.3000,2.9062,0.0000,9306.3495,9306.3495,141.9361,73097.6495,0.0000,-73097.6495,14.7136,13.1142,12670.1000,0.0000,12670.1000,0.4556,3117.8553,0.0000,3117.8553,22.2532,0.0000,9552.2447,9552.2447,13.1142,13.1545,0.0000,3785.3000,-3785.3000,0.2003,0.0000,612.5424,612.5424,9.7823,4397.8424,0.0000,-4397.8424,13.1545,13.1119,409.4000,0.0000,409.4000,0.0151,102.9225,0.0000,102.9225,0.7358,0.0000,306.4775,306.4775,13.1119,13.1230,0.0000,1342.0000,-1342.0000,0.0736,0.0000,223.0111,223.0111,3.5941,1565.0111,0.0000,-1565.0111,13.1230,13.0396,826.9000,0.0000,826.9000,0.0304,207.9726,0.0000,207.9726,1.4869,0.0000,618.9274,618.9274,13.0396,8.2148,8.2148,10.6272,3.4253,51379.8243,8.2148,8.1757,8.2012,10.6077,3.4531,27624.7285,8.2012,8.1640,8.1925,10.6018,3.4614,24229.6152,5.5219,431.4922,-55012.2000,103234.1680
5617,8.0937,14.6185,0.0000,58458.6000,-58458.6000,2.6611,0.0000,8512.4936,8512.4936,129.9656,66971.0936,0.0000,-66971.0936,14.6185,12.8917,12670.3000,0.0000,12670.3000,0.4566,3121.9081,0.0000,3121.9081,22.2991,0.0000,9548.3919,9548.3919,12.8917,12.9128,0.0000,1505.8000,-1505.8000,0.0796,0.0000,242.9369,242.9369,3.8889,1748.7369,0.0000,-1748.7369,12.9128,12.8669,400.8000,0.0000,400.8000,0.0148,101.1015,0.0000,101.1015,0.7225,0.0000,299.6985,299.6985,12.8669,12.8801,0.0000,1127.9000,-1127.9000,0.0618,0.0000,186.9467,186.9467,3.0202,1314.8467,0.0000,-1314.8467,12.8801,12.8381,377.7000,0.0000,377.7000,0.0139,95.3182,0.0000,95.3182,0.6812,0.0000,282.3818,282.3818,12.8381,8.1167,8.1167,10.4774,2.9937,44905.3130,8.1167,8.0763,8.1027,10.4572,3.0193,24154.6235,8.1027,8.0642,8.0937,10.4511,3.0270,21188.8443,4.9319,385.3861,-47643.5000,90248.7808
5618,8.0306,14.5557,10.2000,54452.7000,-54442.5000,2.4780,2.3227,7919.7865,7922.1092,121.0216,62372.4865,7.8773,-62364.6092,14.5557,12.7189,12682.3000,0.0000,12682.3000,0.4577,3127.5197,0.0000,3127.5197,22.3522,0.0000,9554.7803,9554.7803,12.7189,12.7413,0.0000,1324.5000,-1324.5000,0.0700,0.0000,213.1946,213.1946,3.4177,1537.6946,0.0000,-1537.6946,12.7413,12.6921,407.9000,0.0000,407.9000,0.0151,103.1405,0.0000,103.1405,0.7381,0.0000,304.7595,304.7595,12.6921,12.7061,0.0000,967.3000,-967.3000,0.0530,0.0000,160.0375,160.0375,2.5897,1127.3375,0.0000,-1127.3375,12.7061,12.6618,377.7000,0.0000,377.7000,0.0140,95.5514,0.0000,95.5514,0.6838,0.0000,282.1486,282.1486,12.6618,8.0542,8.0542,10.3580,2.7437,41155.6136,8.0542,8.0128,8.0398,10.3373,2.7684,22146.9364,8.0398,8.0004,8.0306,10.3311,2.7757,19430.1042,4.6317,361.9274,-43266.4000,82732.6542
5619,7.9282,14.4564,0.0000,71188.0000,-71188.0000,3.2376,0.0000,10334.0229,10334.0229,158.1213,81522.0229,0.0000,-81522.0229,14.4564,12.9962,12685.9000,0.0000,12685.9000,0.4582,3132.6166,0.0000,3132.6166,22.3797,0.0000,9553.2834,9553.2834,12.9962,13.0176,0.0000,2668.8000,-2668.8000,0.1409,0.0000,431.1760,431.1760,6.8821,3099.9760,0.0000,-3099.9760,13.0176,12.9782,401.3000,0.0000,401.3000,0.0149,101.0792,0.0000,101.0792,0.7281,0.0000,300.2208,300.2208,12.9782,12.9835,0.0000,879.5000,-879.5000,0.0482,0.0000,145.9457,145.9457,2.3544,1025.4457,0.0000,-1025.4457,12.9835,12.9041,826.9000,0.0000,826.9000,0.0307,208.3786,0.0000,208.3786,1.5011,0.0000,618.5214,618.5214,12.9041,7.9512,7.9512,10.4276,3.7545,56316.7642,7.9512,7.9109,7.9372,10.4075,3.7850,30280.0522,7.9372,7.8988,7.9282,10.4014,3.7942,26559.1426,5.8960,460.7201,-60822.2000,113155.9589
5620,8.0331,14.5667,0.0000,78808.5000,-78808.5000,3.5822,0.0000,11462.7094,11462.7094,174.9471,90271.2094,0.0000,-90271.2094,14.5667,13.2293,12685.9000,0.0000,12685.9000,0.4589,3127.9421,0.0000,3127.9421,22.4133,0.0000,9557.9579,9557.9579,13.2293,13.2380,0.0000,1505.4000,-1505.4000,0.0796,0.0000,243.9914,243.9914,3.8861,1749.3914,0.0000,-1749.3914,13.2380,13.1891,529.2000,0.0000,529.2000,0.0196,132.8854,0.0000,132.8854,0.9560,0.0000,396.3146,396.3146,13.1891,13.1936,0.0000,1084.5000,-1084.5000,0.0595,0.0000,180.3702,180.3702,2.9037,1264.8702,0.0000,-1264.8702,13.1936,12.8209,4270.4000,0.0000,4270.4000,0.1580,1072.9860,0.0000,1072.9860,7.7184,0.0000,3197.4140,3197.4140,12.8209,8.0557,8.0557,10.4383,4.0046,60069.2774,8.0557,8.0161,8.0419,10.4185,4.0379,32303.0989,8.0419,8.0042,8.0331,10.4125,4.0479,28335.0586,6.5366,510.7791,-63912.9000,120707.4350
5621,8.4494,14.9856,0.0000,159442.4000,-159442.4000,7.2516,0.0000,23374.6662,23374.6662,354.1551,182817.0662,0.0000,-182817.0662,14.9856,14.2851,12673.9000,0.0000,12673.9000,0.4577,3107.4139,0.0000,3107.4139,22.3548,0.0000,9566.4861,9566.4861,14.2851,14.2844,0.0000,553.2000,-553.2000,0.0293,0.0000,91.0288,91.0288,1.4293,644.2288,0.0000,-644.2288,14.2844,14.2592,482.0000,0.0000,482.0000,0.0178,119.3021,0.0000,119.3021,0.8677,0.0000,362.6979,362.6979,14.2592,14.2555,0.0000,1573.4000,-1573.4000,0.0863,0.0000,264.8894,264.8894,4.2134,1838.2894,0.0000,-1838.2894,14.2555,13.5653,14301.5000,0.0000,14301.5000,0.5275,3541.2217,0.0000,3541.2217,25.7637,0.0000,10760.2783,10760.2783,13.5653,8.4686,8.4686,11.0169,8.2270,123405.7072,8.4686,8.4350,8.4569,11.0001,8.2812,66249.5865,8.4569,8.4248,8.4494,10.9951,8.2976,58083.3362,12.5552,981.0817,-134111.6000,247738.6300
5622,8.9441,15.4729,0.0000,207962.9000,-207962.9000,9.4806,0.0000,30782.0513,30782.0513,463.0185,238744.9513,0.0000,-238744.9513,15.4729,14.5812,21518.3000,0.0000,21518.3000,0.7723,5241.7791,0.0000,5241.7791,37.7175,0.0000,16276.5209,16276.5209,14.5812,14.5812,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.5812,14.5439,971.5000,0.0000,971.5000,0.0352,239.4942,0.0000,239.4942,1.7209,0.0000,732.0058,732.0058,14.5439,14.5426,0.0000,1948.0000,-1948.0000,0.1069,0.0000,329.0868,329.0868,5.2221,2277.0868,0.0000,-2277.0868,14.5426,13.9961,15199.8000,0.0000,15199.8000,0.5515,3749.0139,0.0000,3749.0139,26.9367,0.0000,11450.7861,11450.7861,13.9961,8.9610,8.9610,11.4786,10.6293,159439.3318,8.9610,8.9313,8.9507,11.4637,10.6920,85536.0539,8.9507,8.9223,8.9441,11.4592,10.7111,74977.6581,16.4199,1283.0780,-172221.3000,319953.0438
5623,9.4148,15.9331,0.0000,232071.5000,-232071.5000,10.6097,0.0000,34673.4220,34673.4220,518.1611,266744.9220,0.0000,-266744.9220,15.9331,14.9705,26253.6000,0.0000,26253.6000,0.9355,6356.6635,0.0000,6356.6635,45.6872,0.0000,19896.9365,19896.9365,14.9705,14.9758,0.0000,20764.2000,-20764.2000,1.1046,0.0000,3452.5388,3452.5388,53.9465,24216.7388,0.0000,-24216.7388,14.9758,14.9255,1630.5000,0.0000,1630.5000,0.0589,399.8224,0.0000,399.8224,2.8753,0.0000,1230.6776,1230.6776,14.9255,14.9252,0.0000,1994.7000,-1994.7000,0.1095,0.0000,338.5797,338.5797,5.3492,2333.2797,0.0000,-2333.2797,14.9252,14.4985,14600.9000,0.0000,14600.9000,0.5275,3582.7833,0.0000,3582.7833,25.7631,0.0000,11018.1167,11018.1167,14.4985,9.4300,9.4300,11.9643,13.0449,195673.3300,9.4300,9.4033,9.4207,11.9509,13.1135,104908.2153,9.4207,9.3952,9.4148,11.9469,13.1345,91941.3865,20.0186,1564.2778,-212345.4000,392522.9318
5624,9.7078,16.2134,0.0000,245200.4000,-245200.4000,11.2406,0.0000,36852.8228,36852.8228,548.9721,282053.2228,0.0000,-282053.2228,16.2134,15.1899,29850.3000,0.0000,29850.3000,1.0565,7201.1434,0.0000,7201.1434,51.5987,0.0000,22649.1566,22649.1566,15.1899,15.2020,0.0000,24409.2000,-24409.2000,1.3007,0.0000,4072.5630,4072.5630,63.5232,28481.7630,0.0000,-28481.7630,15.2020,15.1519,1760.8000,0.0000,1760.8000,0.0632,430.4709,0.0000,430.4709,3.0868,0.0000,1330.3291,1330.3291,15.1519,15.1521,0.0000,2469.2000,-2469.2000,0.1357,0.0000,420.3329,420.3329,6.6250,2889.5329,0.0000,-2889.5329,15.1521,14.8048,12804.3000,0.0000,12804.3000,0.4600,3132.4070,0.0000,3132.4070,22.4638,0.0000,9671.8930,9671.8930,14.8048,9.7222,9.7222,12.2635,13.9740,209610.2156,9.7222,9.6969,9.7134,12.2508,14.0434,112347.0617,9.7134,9.6892,9.7078,12.2470,14.0645,98451.7468,21.3849,1671.0469,-227663.4000,420409.0240
5625,9.9279,16.4262,0.0000,250345.1000,-250345.1000,11.4962,0.0000,37795.9885,37795.9885,561.4538,288141.0885,0.0000,-288141.0885,16.4262,15.2625,35236.5000,0.0000,35236.5000,1.2421,8477.1077,0.0000,8477.1077,60.6631,0.0000,26759.3923,26759.3923,15.2625,15.2897,0.0000,26727.4000,-26727.4000,1.4256,0.0000,4464.4592,4464.4592,69.6234,31191.8592,0.0000,-31191.8592,15.2897,15.2411,1802.7000,0.0000,1802.7000,0.0645,440.2001,0.0000,440.2001,3.1497,0.0000,1362.4999,1362.4999,15.2411,15.2428,0.0000,2832.5000,-2832.5000,0.1557,0.0000,482.7335,482.7335,7.6022,3315.2335,0.0000,-3315.2335,15.2428,14.9434,11606.5000,0.0000,11606.5000,0.4155,2835.9521,0.0000,2835.9521,20.2938,0.0000,8770.5479,8770.5479,14.9434,9.9418,9.9418,12.4426,14.2752,214127.8170,9.9418,9.9174,9.9333,12.4304,14.3447,114757.4467,9.9333,9.9100,9.9279,12.4267,14.3658,100560.8116,22.1993,1734.6863,-231259.3000,429446.0752
5626,10.1831,16.6774,0.0000,267032.4000,-267032.4000,12.2784,0.0000,40528.7181,40528.7181,599.6572,307561.1181,0.0000,-307561.1181,16.6774,15.5318,37033.0000,0.0000,37033.0000,1.3015,8880.5191,0.0000,8880.5191,63.5617,0.0000,28152.4809,28152.4809,15.5318,15.5612,0.0000,32882.2000,-32882.2000,1.7544,0.0000,5516.1761,5516.1761,85.6840,38398.3761,0.0000,-38398.3761,15.5612,15.5081,2133.0000,0.0000,2133.0000,0.0762,518.9848,0.0000,518.9848,3.7219,0.0000,1614.0152,1614.0152,15.5081,15.5099,0.0000,3498.4000,-3498.4000,0.1923,0.0000,598.3079,598.3079,9.3907,4096.7079,0.0000,-4096.7079,15.5099,15.2854,9360.8000,0.0000,9360.8000,0.3347,2279.1431,0.0000,2279.1431,16.3452,0.0000,7081.6569,7081.6569,15.2854,10.1963,10.1963,12.7409,15.6416,234624.4811,10.1963,10.1731,10.1883,12.7293,15.7129,125703.4864,10.1883,10.1660,10.1831,12.7257,15.7347,110142.7676,23.9062,1868.0660,-254886.2000,470470.7351
5627,10.3930,16.8813,0.0000,281153.3000,-281153.3000,12.9473,0.0000,42859.4333,42859.4333,632.3252,324012.7333,0.0000,-324012.7333,16.8813,15.9251,32087.5000,0.0000,32087.5000,1.1236,7674.5323,0.0000,7674.5323,54.8767,0.0000,24412.9677,24412.9677,15.9251,15.9333,0.0000,36079.0000,-36079.0000,1.9273,0.0000,6091.2777,6091.2777,94.1280,42170.2777,0.0000,-42170.2777,15.9333,15.8720,2536.7000,0.0000,2536.7000,0.0903,614.1974,0.0000,614.1974,4.4087,0.0000,1922.5026,1922.5026,15.8720,15.8718,0.0000,4326.8000,-4326.8000,0.2379,0.0000,743.6020,743.6020,11.6192,5070.4020,0.0000,-5070.4020,15.8718,15.6817,8163.0000,0.0000,8163.0000,0.2907,1978.0559,0.0000,1978.0559,14.1978,0.0000,6184.9441,6184.9441,15.6817,10.4058,10.4058,13.0438,16.9074,253611.1923,10.4058,10.3834,10.3980,13.0325,16.9793,135834.2306,10.3980,10.3765,10.3930,13.0291,17.0012,119008.5814,24.9258,1947.7336,-278771.9000,508454.0043
