Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5628,10.7297,17.2159,0.0000,291790.3000,-291790.3000,13.4540,0.0000,44798.5062,44798.5062,657.0719,336588.8062,0.0000,-336588.8062,17.2159,16.1641,37030.7000,0.0000,37030.7000,1.2930,8819.2288,0.0000,8819.2288,63.1481,0.0000,28211.4712,28211.4712,16.1641,16.1885,0.0000,50076.5000,-50076.5000,2.6799,0.0000,8487.9950,8487.9950,130.8827,58564.4950,0.0000,-58564.4950,16.1885,16.1352,2421.8000,0.0000,2421.8000,0.0857,584.4290,0.0000,584.4290,4.1863,0.0000,1837.3710,1837.3710,16.1352,16.1360,0.0000,4761.1000,-4761.1000,0.2620,0.0000,821.1983,821.1983,12.7932,5582.2983,0.0000,-5582.2983,16.1360,15.9814,7264.7000,0.0000,7264.7000,0.2574,1754.3141,0.0000,1754.3141,12.5688,0.0000,5510.3859,5510.3859,15.9814,10.7418,10.7418,13.3616,18.2206,273308.3019,10.7418,10.7205,10.7344,13.3510,18.2946,146356.9213,10.7344,10.7140,10.7297,13.3477,18.3173,128220.8308,27.0479,2113.5624,-299910.7000,547886.0540
5629,10.9751,17.4528,0.0000,302621.9000,-302621.9000,13.9817,0.0000,46705.9089,46705.9089,682.8456,349327.8089,0.0000,-349327.8089,17.4528,16.4848,35236.3000,0.0000,35236.3000,1.2246,8366.8402,0.0000,8366.8402,59.8063,0.0000,26869.4598,26869.4598,16.4848,16.4977,0.0000,55662.3000,-55662.3000,2.9822,0.0000,9485.7455,9485.7455,145.6447,65148.0455,0.0000,-65148.0455,16.4977,16.4635,1610.4000,0.0000,1610.4000,0.0568,387.0684,0.0000,387.0684,2.7735,0.0000,1223.3316,1223.3316,16.4635,16.4632,0.0000,5178.7000,-5178.7000,0.2851,0.0000,897.3415,897.3415,13.9219,6076.0415,0.0000,-6076.0415,16.4632,16.3321,6366.4000,0.0000,6366.4000,0.2247,1530.8812,0.0000,1530.8812,10.9726,0.0000,4835.5188,4835.5188,16.3321,10.9869,10.9869,13.6595,19.3330,289995.6946,10.9869,10.9663,10.9797,13.6492,19.4076,155260.8753,10.9797,10.9600,10.9751,13.6460,19.4304,136012.9293,28.1325,2198.3149,-320249.8000,581269.4992
5630,11.2409,17.7139,0.0000,312916.5000,-312916.5000,14.4789,0.0000,48572.6653,48572.6653,707.1267,361489.1653,0.0000,-361489.1653,17.7139,16.8219,33442.1000,0.0000,33442.1000,1.1584,7914.8832,0.0000,7914.8832,56.5739,0.0000,25527.2168,25527.2168,16.8219,16.8221,0.0000,62048.4000,-62048.4000,3.3294,0.0000,10635.1332,10635.1332,162.6021,72683.5332,0.0000,-72683.5332,16.8221,16.7902,1560.1000,0.0000,1560.1000,0.0548,373.4194,0.0000,373.4194,2.6749,0.0000,1186.6806,1186.6806,16.7902,16.7888,0.0000,5909.3000,-5909.3000,0.3255,0.0000,1028.7344,1028.7344,15.8957,6938.0344,0.0000,-6938.0344,16.7888,16.6451,7264.7000,0.0000,7264.7000,0.2552,1739.5920,0.0000,1739.5920,12.4622,0.0000,5525.1080,5525.1080,16.6451,11.2523,11.2523,13.9487,20.3862,305793.7246,11.2523,11.2324,11.2454,13.9387,20.4616,163693.1821,11.2454,11.2263,11.2409,13.9357,20.4847,143393.0402,29.4032,2297.6055,-338607.3000,612879.9470
5631,11.5822,18.0512,0.0000,323174.8000,-323174.8000,14.9779,0.0000,50540.3246,50540.3246,731.4946,373715.1246,0.0000,-373715.1246,18.0512,17.3076,28499.2000,0.0000,28499.2000,0.9836,6716.8350,0.0000,6716.8350,48.0381,0.0000,21782.3650,21782.3650,17.3076,17.2772,0.0000,76074.5000,-76074.5000,4.0887,0.0000,13150.1783,13150.1783,199.6846,89224.6783,0.0000,-89224.6783,17.2772,17.2382,2001.6000,0.0000,2001.6000,0.0699,476.3318,0.0000,476.3318,3.4162,0.0000,1525.2682,1525.2682,17.2382,17.2334,0.0000,9175.7000,-9175.7000,0.5057,0.0000,1607.9075,1607.9075,24.6982,10783.6075,0.0000,-10783.6075,17.2334,17.0754,8462.5000,0.0000,8462.5000,0.2959,2014.9825,0.0000,2014.9825,14.4499,0.0000,6447.5175,6447.5175,17.0754,11.5932,11.5932,14.3343,22.1195,331792.6671,11.5932,11.5741,11.5865,14.3247,22.1965,177572.2184,11.5865,11.5682,11.5822,14.3218,22.2202,155541.0668,31.3825,2452.2756,-369461.7000,664905.9524
5632,11.9359,18.3981,0.0000,342021.3000,-342021.3000,15.8847,0.0000,53907.5542,53907.5542,775.7811,395928.8542,0.0000,-395928.8542,18.3981,17.9299,18618.2000,0.0000,18618.2000,0.6396,4369.3593,0.0000,4369.3593,31.2377,0.0000,14248.8407,14248.8407,17.9299,17.8393,0.0000,82184.6000,-82184.6000,4.4277,0.0000,14365.6117,14365.6117,216.2436,96550.2117,0.0000,-96550.2117,17.8393,17.8149,1284.4000,0.0000,1284.4000,0.0446,303.5101,0.0000,303.5101,2.1781,0.0000,980.8899,980.8899,17.8149,17.8018,0.0000,12275.6000,-12275.6000,0.6772,0.0000,2169.9902,2169.9902,33.0737,14445.5902,0.0000,-14445.5902,17.8018,17.6009,11157.4000,0.0000,11157.4000,0.3877,2637.7795,0.0000,2637.7795,18.9327,0.0000,8519.6205,8519.6205,17.6009,11.9464,11.9464,14.7736,24.0576,360864.3487,11.9464,11.9280,11.9400,14.7644,24.1358,193086.0346,11.9400,11.9223,11.9359,14.7616,24.1598,169118.4547,33.0922,2585.8727,-405421.5000,723068.8379
5633,11.2602,17.6952,0.0000,252919.5000,-252919.5000,11.7723,0.0000,39276.0396,39276.0396,574.9396,292195.5396,0.0000,-292195.5396,17.6952,17.1796,15345.7000,0.0000,15345.7000,0.5247,3632.7824,0.0000,3632.7824,25.6259,0.0000,11712.9176,11712.9176,17.1796,17.1060,0.0000,53708.1000,-53708.1000,2.9028,0.0000,9263.0482,9263.0482,141.7678,62971.1482,0.0000,-62971.1482,17.1060,17.0784,1064.1000,0.0000,1064.1000,0.0367,253.7793,0.0000,253.7793,1.7905,0.0000,810.3207,810.3207,17.0784,17.0604,0.0000,13789.8000,-13789.8000,0.7618,0.0000,2410.7525,2410.7525,37.2027,16200.5525,0.0000,-16200.5525,17.0604,16.7474,13103.7000,0.0000,13103.7000,0.4517,3126.9362,0.0000,3126.9362,22.0608,0.0000,9976.7638,9976.7638,16.7474,11.2723,11.2723,14.0099,17.3691,260535.9823,11.2723,11.2511,11.2649,13.9992,17.4363,139490.6782,11.2649,11.2447,11.2602,13.9961,17.4565,122195.5633,24.6749,1928.1295,-290903.9000,522222.2239
5634,10.8503,17.3048,0.0000,235064.3000,-235064.3000,10.8956,0.0000,36182.3593,36182.3593,532.1226,271246.6593,0.0000,-271246.6593,17.3048,16.7471,15334.2000,0.0000,15334.2000,0.5294,3647.8937,0.0000,3647.8937,25.8539,0.0000,11686.3063,11686.3063,16.7471,16.7014,0.0000,32658.9000,-32658.9000,1.7584,0.0000,5590.5611,5590.5611,85.8767,38249.4611,0.0000,-38249.4611,16.7014,16.6768,820.4000,0.0000,820.4000,0.0286,196.6716,0.0000,196.6716,1.3946,0.0000,623.7284,623.7284,16.6768,16.6584,0.0000,12228.0000,-12228.0000,0.6743,0.0000,2125.2631,2125.2631,32.9340,14353.2631,0.0000,-14353.2631,16.6584,16.3137,12504.8000,0.0000,12504.8000,0.4355,2999.3866,0.0000,2999.3866,21.2706,0.0000,9505.4134,9505.4134,16.3137,10.8634,10.8634,13.5885,15.0535,225802.5231,10.8634,10.8405,10.8554,13.5771,15.1167,120933.3745,10.8554,10.8337,10.8503,13.5737,15.1356,105948.9811,21.4827,1678.6857,-251291.8000,452684.8787
5635,10.0906,16.5473,0.0000,158912.9000,-158912.9000,7.3475,0.0000,24072.6789,24072.6789,358.8382,182985.5789,0.0000,-182985.5789,16.5473,15.7377,15329.9000,0.0000,15329.9000,0.5321,3682.2726,0.0000,3682.2726,25.9871,0.0000,11647.6274,11647.6274,15.7377,15.7322,0.0000,9705.7000,-9705.7000,0.5214,0.0000,1633.6167,1633.6167,25.4668,11339.3167,0.0000,-11339.3167,15.7322,15.6907,897.2000,0.0000,897.2000,0.0314,217.8083,0.0000,217.8083,1.5339,0.0000,679.3917,679.3917,15.6907,15.6814,0.0000,9871.5000,-9871.5000,0.5439,0.0000,1692.3673,1692.3673,26.5650,11563.8673,0.0000,-11563.8673,15.6814,15.2078,11456.8000,0.0000,11456.8000,0.4013,2783.1639,0.0000,2783.1639,19.5989,0.0000,8673.6361,8673.6361,15.2078,10.1062,10.1062,12.6570,9.2262,138393.0345,10.1062,10.0788,10.0966,12.6433,9.2757,74205.3251,10.0966,10.0707,10.0906,12.6393,9.2903,65031.8418,14.0665,1099.1756,-150806.2000,277630.2014
5636,9.6656,16.1446,0.0000,145727.2000,-145727.2000,6.7071,0.0000,21883.5393,21883.5393,327.5661,167610.7393,0.0000,-167610.7393,16.1446,15.3850,12993.0000,0.0000,12993.0000,0.4558,3137.2620,0.0000,3137.2620,22.2621,0.0000,9855.7380,9855.7380,15.3850,15.3783,0.0000,7010.7000,-7010.7000,0.3749,0.0000,1173.3240,1173.3240,18.3077,8184.0240,0.0000,-8184.0240,15.3783,15.3502,537.7000,0.0000,537.7000,0.0191,131.1462,0.0000,131.1462,0.9322,0.0000,406.5538,406.5538,15.3502,15.3373,0.0000,8278.3000,-8278.3000,0.4553,0.0000,1412.8470,1412.8470,22.2373,9691.1470,0.0000,-9691.1470,15.3373,14.8967,9360.8000,0.0000,9360.8000,0.3325,2284.3628,0.0000,2284.3628,16.2403,0.0000,7076.4372,7076.4372,14.8967,9.6822,9.6822,12.2895,8.3915,125872.9370,9.6822,9.6530,9.6721,12.2748,8.4386,67508.7511,9.6721,9.6443,9.6656,12.2705,8.4526,59167.9400,12.5172,978.1093,-138124.7000,252549.6281
5637,9.3314,15.8210,0.0000,117331.4000,-117331.4000,5.3867,0.0000,17500.9973,17500.9973,263.0761,134832.3973,0.0000,-134832.3973,15.8210,14.9076,12685.6000,0.0000,12685.6000,0.4476,3076.0198,0.0000,3076.0198,21.8612,0.0000,9609.5802,9609.5802,14.9076,14.9085,0.0000,6924.3000,-6924.3000,0.3697,0.0000,1150.2059,1150.2059,18.0531,8074.5059,0.0000,-8074.5059,14.9085,14.8833,400.8000,0.0000,400.8000,0.0143,98.3707,0.0000,98.3707,0.6985,0.0000,302.4293,302.4293,14.8833,14.8782,0.0000,6581.9000,-6581.9000,0.3618,0.0000,1116.6152,1116.6152,17.6707,7698.5152,0.0000,-7698.5152,14.8782,14.4161,8163.0000,0.0000,8163.0000,0.2914,2004.3082,0.0000,2004.3082,14.2339,0.0000,6158.6918,6158.6918,14.4161,9.3494,9.3494,11.8827,6.7142,100713.0175,9.3494,9.3178,9.3384,11.8669,6.7561,54048.9209,9.3384,9.3084,9.3314,11.8622,6.7686,47379.8685,10.3073,805.4243,-109588.2000,202141.8069
5638,9.0001,15.4969,0.0000,102365.0000,-102365.0000,4.6904,0.0000,15168.4896,15168.4896,229.0706,117533.4896,0.0000,-117533.4896,15.4969,14.4581,12680.6000,0.0000,12680.6000,0.4495,3087.9670,0.0000,3087.9670,21.9551,0.0000,9592.6330,9592.6330,14.4581,14.4646,0.0000,4570.7000,-4570.7000,0.2435,0.0000,754.0548,754.0548,11.8917,5324.7548,0.0000,-5324.7548,14.4646,14.4351,410.4000,0.0000,410.4000,0.0147,101.3317,0.0000,101.3317,0.7202,0.0000,309.0683,309.0683,14.4351,14.4363,0.0000,4527.3000,-4527.3000,0.2487,0.0000,763.8090,763.8090,12.1463,5291.1090,0.0000,-5291.1090,14.4363,14.1327,4569.8000,0.0000,4569.8000,0.1643,1128.7605,0.0000,1128.7605,8.0229,0.0000,3441.0395,3441.0395,14.1327,9.0194,9.0194,11.5761,5.7304,85956.7408,9.0194,8.9856,9.0076,11.5592,5.7683,46146.3536,9.0076,8.9756,9.0001,11.5542,5.7795,40456.7690,8.7167,681.1362,-93802.2000,172559.8635
5639,8.7041,15.2086,0.0000,83867.2000,-83867.2000,3.8354,0.0000,12355.7224,12355.7224,187.3163,96222.9224,0.0000,-96222.9224,15.2086,13.9609,12669.9000,0.0000,12669.9000,0.4513,3097.1955,0.0000,3097.1955,22.0407,0.0000,9572.7045,9572.7045,13.9609,13.9776,0.0000,3980.7000,-3980.7000,0.2117,0.0000,651.9061,651.9061,10.3367,4632.6061,0.0000,-4632.6061,13.9776,13.9438,399.9000,0.0000,399.9000,0.0145,99.3967,0.0000,99.3967,0.7065,0.0000,300.5033,300.5033,13.9438,13.9518,0.0000,3026.6000,-3026.6000,0.1662,0.0000,507.6522,507.6522,8.1153,3534.2522,0.0000,-3534.2522,13.9518,13.8372,1425.7000,0.0000,1425.7000,0.0516,354.4887,0.0000,354.4887,2.5197,0.0000,1071.2113,1071.2113,13.8372,8.7247,8.7247,11.2810,4.6641,69961.7895,8.7247,8.6886,8.7121,11.2629,4.6971,37576.5806,8.7121,8.6779,8.7041,11.2575,4.7069,32948.0386,7.0959,554.4843,-76379.0000,140486.4088
5640,8.5455,15.0585,0.0000,81096.3000,-81096.3000,3.7024,0.0000,11910.8957,11910.8957,180.8195,93007.1957,0.0000,-93007.1957,15.0585,13.7682,12668.6000,0.0000,12668.6000,0.4532,3103.0878,0.0000,3103.0878,22.1323,0.0000,9565.5122,9565.5122,13.7682,13.7944,0.0000,5474.7000,-5474.7000,0.2905,0.0000,894.0808,894.0808,14.1867,6368.7808,0.0000,-6368.7808,13.7944,13.7594,409.1000,0.0000,409.1000,0.0149,101.9395,0.0000,101.9395,0.7281,0.0000,307.1605,307.1605,13.7594,13.7675,0.0000,2659.0000,-2659.0000,0.1459,0.0000,445.0482,445.0482,7.1256,3104.0482,0.0000,-3104.0482,13.7675,13.6996,826.8000,0.0000,826.8000,0.0301,206.0983,0.0000,206.0983,1.4720,0.0000,620.7017,620.7017,13.6996,8.5666,8.5666,11.1331,4.5902,68853.3808,8.5666,8.5295,8.5537,11.1146,4.6234,36986.9563,8.5537,8.5185,8.5455,11.1091,4.6332,32432.6821,6.9555,543.5142,-75325.5000,138273.0191
5641,8.4214,14.9383,0.0000,73418.8000,-73418.8000,3.3489,0.0000,10757.6084,10757.6084,163.5526,84176.4084,0.0000,-84176.4084,14.9383,13.5255,12681.0000,0.0000,12681.0000,0.4546,3111.1273,0.0000,3111.1273,22.2033,0.0000,9569.8727,9569.8727,13.5255,13.5666,0.0000,6115.2000,-6115.2000,0.3242,0.0000,995.2387,995.2387,15.8340,7110.4387,0.0000,-7110.4387,13.5666,13.5300,400.9000,0.0000,400.9000,0.0147,100.2106,0.0000,100.2106,0.7155,0.0000,300.6894,300.6894,13.5300,13.5412,0.0000,2435.7000,-2435.7000,0.1336,0.0000,406.6179,406.6179,6.5260,2842.3179,0.0000,-2842.3179,13.5412,13.5081,377.7000,0.0000,377.7000,0.0138,94.4445,0.0000,94.4445,0.6744,0.0000,283.2555,283.2555,13.5081,8.4431,8.4431,10.9756,4.1901,62851.9522,8.4431,8.4049,8.4298,10.9565,4.2217,33773.8645,8.4298,8.3935,8.4214,10.9508,4.2312,29618.0547,6.4347,502.8140,-68510.1000,126243.8714
5642,8.3409,14.8612,0.0000,67533.7000,-67533.7000,3.0782,0.0000,9880.1015,9880.1015,150.3363,77413.8015,0.0000,-77413.8015,14.8612,13.3385,12683.9000,0.0000,12683.9000,0.4555,3115.0625,0.0000,3115.0625,22.2482,0.0000,9568.8375,9568.8375,13.3385,13.4146,0.0000,9062.0000,-9062.0000,0.4800,0.0000,1470.9695,1470.9695,23.4413,10532.9695,0.0000,-10532.9695,13.4146,13.3764,408.5000,0.0000,408.5000,0.0150,102.3255,0.0000,102.3255,0.7316,0.0000,306.1745,306.1745,13.3764,13.3900,0.0000,2360.6000,-2360.6000,0.1295,0.0000,393.4098,393.4098,6.3234,2754.0098,0.0000,-2754.0098,13.3900,13.3560,377.7000,0.0000,377.7000,0.0139,94.6426,0.0000,94.6426,0.6767,0.0000,283.0574,283.0574,13.3560,8.3631,8.3631,10.8595,4.0173,60259.1293,8.3631,8.3241,8.3495,10.8401,4.0486,32388.7659,8.3495,8.3125,8.3409,10.8343,4.0579,28405.5676,6.2581,489.0180,-65486.2000,121053.4628
5643,8.2986,14.8212,0.0000,86021.7000,-86021.7000,3.9191,0.0000,12574.7589,12574.7589,191.4048,98596.4589,0.0000,-98596.4589,14.8212,13.5905,12684.0000,0.0000,12684.0000,0.4561,3116.7589,0.0000,3116.7589,22.2740,0.0000,9567.2411,9567.2411,13.5905,13.6232,0.0000,8620.2000,-8620.2000,0.4562,0.0000,1404.2148,1404.2148,22.2820,10024.4148,0.0000,-10024.4148,13.6232,13.5913,401.4000,0.0000,401.4000,0.0148,100.2570,0.0000,100.2570,0.7206,0.0000,301.1430,301.1430,13.5913,13.5959,0.0000,2330.2000,-2330.2000,0.1278,0.0000,389.2731,389.2731,6.2411,2719.4731,0.0000,-2719.4731,13.5959,13.5324,826.8000,0.0000,826.8000,0.0304,206.5865,0.0000,206.5865,1.4849,0.0000,620.2135,620.2135,13.5324,8.3203,8.3203,10.9263,5.0302,75453.3571,8.3203,8.2823,8.3071,10.9074,5.0668,40534.5877,8.3071,8.2710,8.2986,10.9017,5.0778,35544.4756,7.5066,586.5777,-83059.9000,151532.4204
5644,8.3983,14.9240,0.0000,94085.9000,-94085.9000,4.2855,0.0000,13779.7415,13779.7415,209.2981,107865.6415,0.0000,-107865.6415,14.9240,13.7886,12671.6000,0.0000,12671.6000,0.4559,3109.4181,0.0000,3109.4181,22.2655,0.0000,9562.1819,9562.1819,13.7886,13.8097,0.0000,8571.8000,-8571.8000,0.4541,0.0000,1400.2823,1400.2823,22.1790,9972.0823,0.0000,-9972.0823,13.8097,13.7704,529.1000,0.0000,529.1000,0.0194,131.8133,0.0000,131.8133,0.9468,0.0000,397.2867,397.2867,13.7704,13.7728,0.0000,2464.8000,-2464.8000,0.1352,0.0000,412.5956,412.5956,6.6029,2877.3956,0.0000,-2877.3956,13.7728,13.4729,4269.7000,0.0000,4269.7000,0.1565,1064.2390,0.0000,1064.2390,7.6436,0.0000,3205.4610,3205.4610,13.4729,8.4194,8.4194,10.9462,5.3666,80498.3075,8.4194,8.3823,8.4065,10.9276,5.4060,43248.0602,8.4065,8.3712,8.3983,10.9220,5.4178,37924.8339,8.2600,645.4463,-87652.1000,161671.2016
5645,8.8984,15.4284,0.0000,184995.9000,-184995.9000,8.4312,0.0000,27358.0158,27358.0158,411.7640,212353.9158,0.0000,-212353.9158,15.4284,14.8224,12668.2000,0.0000,12668.2000,0.4551,3087.7471,0.0000,3087.7471,22.2254,0.0000,9580.4529,9580.4529,14.8224,14.8216,0.0000,491.1000,-491.1000,0.0260,0.0000,81.4702,81.4702,1.2717,572.5702,0.0000,-572.5702,14.8216,14.7996,482.1000,0.0000,482.1000,0.0176,118.4628,0.0000,118.4628,0.8602,0.0000,363.6372,363.6372,14.7996,14.7917,0.0000,3071.3000,-3071.3000,0.1685,0.0000,520.4969,520.4969,8.2290,3591.7969,0.0000,-3591.7969,14.7917,14.1887,14299.0000,0.0000,14299.0000,0.5227,3514.9985,0.0000,3514.9985,25.5283,0.0000,10784.0015,10784.0015,14.1887,8.9165,8.9165,11.5526,9.7822,146733.6183,8.9165,8.8849,8.9055,11.5368,9.8408,78726.6816,8.9055,8.8753,8.8984,11.5320,9.8586,69010.2260,14.4316,1127.7087,-161109.0000,294470.5258
5646,9.4318,15.9520,0.0000,234100.5000,-234100.5000,10.6997,0.0000,34988.5214,34988.5214,522.5539,269089.0214,0.0000,-269089.0214,15.9520,15.1571,21521.2000,0.0000,21521.2000,0.7674,5209.5368,0.0000,5209.5368,37.4763,0.0000,16311.6632,16311.6632,15.1571,15.1565,0.0000,1199.1000,-1199.1000,0.0639,0.0000,199.9613,199.9613,3.1186,1399.0613,0.0000,-1399.0613,15.1565,15.1232,971.0000,0.0000,971.0000,0.0349,237.5288,0.0000,237.5288,1.7062,0.0000,733.4712,733.4712,15.1232,15.1191,0.0000,3888.3000,-3888.3000,0.2136,0.0000,661.6626,661.6626,10.4307,4549.9626,0.0000,-4549.9626,15.1191,14.6313,15197.2000,0.0000,15197.2000,0.5470,3719.4384,0.0000,3719.4384,26.7151,0.0000,11477.7616,11477.7616,14.6313,9.4478,9.4478,12.0395,12.3220,184830.4904,9.4478,9.4198,9.4380,12.0255,12.3886,99108.8756,9.4380,9.4112,9.4318,12.0213,12.4089,86862.1236,18.4896,1444.8017,-201498.5000,370801.4896
5647,10.1242,16.6363,0.0000,259151.4000,-259151.4000,11.8813,0.0000,39284.5359,39284.5359,580.2641,298435.9359,0.0000,-298435.9359,16.6363,15.7711,26254.5000,0.0000,26254.5000,0.9290,6299.1622,0.0000,6299.1622,45.3706,0.0000,19955.3378,19955.3378,15.7711,15.7649,0.0000,46205.8000,-46205.8000,2.4642,0.0000,7781.3625,7781.3625,120.3461,53987.1625,0.0000,-53987.1625,15.7649,15.7230,1630.7000,0.0000,1630.7000,0.0584,395.7060,0.0000,395.7060,2.8511,0.0000,1234.9940,1234.9940,15.7230,15.7206,0.0000,5376.4000,-5376.4000,0.2954,0.0000,922.1276,922.1276,14.4293,6298.5276,0.0000,-6298.5276,15.7206,15.3662,14598.4000,0.0000,14598.4000,0.5229,3544.5150,0.0000,3544.5150,25.5376,0.0000,11053.8850,11053.8850,15.3662,10.1381,10.1381,12.7521,16.2844,244266.3955,10.1381,10.1139,10.1296,12.7400,16.3598,130878.7211,10.1296,10.1064,10.1242,12.7363,16.3830,114680.7403,24.2268,1893.1170,-268250.0000,489825.8569
5648,10.6508,17.1460,0.0000,276355.8000,-276355.8000,12.7219,0.0000,42357.8714,42357.8714,621.3177,318713.6714,0.0000,-318713.6714,17.1460,16.2359,29841.3000,0.0000,29841.3000,1.0456,7113.3013,0.0000,7113.3013,51.0650,0.0000,22727.9987,22727.9987,16.2359,16.2382,0.0000,66224.1000,-66224.1000,3.5416,0.0000,11238.4793,11238.4793,172.9637,77462.5793,0.0000,-77462.5793,16.2382,16.1987,1760.5000,0.0000,1760.5000,0.0625,424.5692,0.0000,424.5692,3.0506,0.0000,1335.9308,1335.9308,16.1987,16.1967,0.0000,7821.7000,-7821.7000,0.4302,0.0000,1350.2822,1350.2822,21.0119,9171.9822,0.0000,-9171.9822,16.1967,15.9239,12802.1000,0.0000,12802.1000,0.4545,3089.0719,0.0000,3089.0719,22.1980,0.0000,9713.0281,9713.0281,15.9239,10.6635,10.6635,13.2937,18.5206,277808.7824,10.6635,10.6414,10.6558,13.2826,18.5985,148787.8359,10.6558,10.6346,10.6508,13.2792,18.6224,130356.6993,27.3844,2139.8566,-305997.7000,556953.3175
5649,11.1300,17.6136,0.0000,288991.6000,-288991.6000,13.3456,0.0000,44751.3301,44751.3301,651.7794,333742.9301,0.0000,-333742.9301,17.6136,16.6023,35227.4000,0.0000,35227.4000,1.2255,8347.8766,0.0000,8347.8766,59.8498,0.0000,26879.5234,26879.5234,16.6023,16.6293,0.0000,82233.0000,-82233.0000,4.4072,0.0000,14041.8375,14041.8375,215.2419,96274.8375,0.0000,-96274.8375,16.6293,16.5927,1802.4000,0.0000,1802.4000,0.0635,432.4832,0.0000,432.4832,3.1019,0.0000,1369.9168,1369.9168,16.5927,16.5928,0.0000,11749.3000,-11749.3000,0.6468,0.0000,2039.6075,2039.6075,31.5892,13788.9075,0.0000,-13788.9075,16.5928,16.3704,11604.6000,0.0000,11604.6000,0.4092,2785.8135,0.0000,2785.8135,19.9833,0.0000,8818.7865,8818.7865,16.3704,11.1418,11.1418,13.7561,20.2654,303981.1631,11.1418,11.1212,11.1346,13.7458,20.3451,162760.8049,11.1346,11.1149,11.1300,13.7427,20.3696,142586.9517,30.1467,2355.7090,-334339.5000,609328.9197
5650,11.6109,18.0848,0.0000,309666.5000,-309666.5000,14.3421,0.0000,48458.3621,48458.3621,700.4436,358124.8621,0.0000,-358124.8621,18.0848,17.0964,37030.3000,0.0000,37030.3000,1.2798,8723.8697,0.0000,8723.8697,62.5046,0.0000,28306.4303,28306.4303,17.0964,17.1206,0.0000,94975.8000,-94975.8000,5.0991,0.0000,16356.6636,16356.6636,249.0316,111332.4636,0.0000,-111332.4636,17.1206,17.0810,2132.3000,0.0000,2132.3000,0.0747,508.4422,0.0000,508.4422,3.6492,0.0000,1623.8578,1623.8578,17.0810,17.0808,0.0000,15533.4000,-15533.4000,0.8558,0.0000,2715.6730,2715.6730,41.7946,18249.0730,0.0000,-18249.0730,17.0808,16.9169,9359.2000,0.0000,9359.2000,0.3281,2232.8079,0.0000,2232.8079,16.0256,0.0000,7126.3921,7126.3921,16.9169,11.6219,11.6219,14.2694,22.4443,336665.0355,11.6219,11.6027,11.6152,14.2598,22.5257,180205.8444,11.6152,11.5968,11.6109,14.2569,22.5508,157855.3839,32.9694,2576.2780,-371653.9000,674726.2638
5651,11.9274,18.3884,0.0000,323172.3000,-323172.3000,15.0119,0.0000,50927.1337,50927.1337,733.1574,374099.4337,0.0000,-374099.4337,18.3884,17.5612,32086.9000,0.0000,32086.9000,1.1018,7531.1181,0.0000,7531.1181,53.8109,0.0000,24555.7819,24555.7819,17.5612,17.5465,0.0000,94103.3000,-94103.3000,5.0645,0.0000,16340.0500,16340.0500,247.3425,110443.3500,0.0000,-110443.3500,17.5465,17.5001,2536.3000,0.0000,2536.3000,0.0883,601.5354,0.0000,601.5354,4.3106,0.0000,1934.7646,1934.7646,17.5001,17.4950,0.0000,18450.4000,-18450.4000,1.0175,0.0000,3245.8911,3245.8911,49.6932,21696.2911,0.0000,-21696.2911,17.4950,17.3549,8161.7000,0.0000,8161.7000,0.2842,1936.9648,0.0000,1936.9648,13.8790,0.0000,6224.7352,6224.7352,17.3549,11.9381,11.9381,14.6465,23.5758,353637.1047,11.9381,11.9195,11.9316,14.6372,23.6567,189253.7716,11.9316,11.9138,11.9274,14.6344,23.6816,165771.0897,33.8523,2645.2648,-392941.1000,708661.9660
5652,12.3809,18.8381,0.0000,336713.5000,-336713.5000,15.6717,0.0000,53603.1963,53603.1963,765.3809,390316.6963,0.0000,-390316.6963,18.8381,17.9315,37024.4000,0.0000,37024.4000,1.2661,8642.6469,0.0000,8642.6469,61.8356,0.0000,28381.7531,28381.7531,17.9315,17.9348,0.0000,109274.6000,-109274.6000,5.8948,0.0000,19101.3982,19101.3982,287.8926,128375.9982,0.0000,-128375.9982,17.9348,17.8940,2421.4000,0.0000,2421.4000,0.0838,571.5108,0.0000,571.5108,4.0910,0.0000,1849.8892,1849.8892,17.8940,17.8913,0.0000,21680.4000,-21680.4000,1.1967,0.0000,3837.1837,3837.1837,58.4470,25517.5837,0.0000,-25517.5837,17.8913,17.7767,7263.5000,0.0000,7263.5000,0.2515,1715.2916,0.0000,1715.2916,12.2804,0.0000,5548.2084,5548.2084,17.7767,12.3909,12.3909,15.0838,25.3061,379592.1441,12.3909,12.3734,12.3848,15.0750,25.3887,203109.7929,12.3848,12.3680,12.3809,15.0723,25.4141,177898.9631,36.5469,2855.8260,-420959.2000,760600.9001
5653,12.7854,19.2325,0.0000,352063.3000,-352063.3000,16.4328,0.0000,56564.7563,56564.7563,802.5530,408628.0563,0.0000,-408628.0563,19.2325,18.4062,35231.9000,0.0000,35231.9000,1.1976,8185.4139,0.0000,8185.4139,58.4870,0.0000,27046.4861,27046.4861,18.4062,18.3893,0.0000,118147.2000,-118147.2000,6.3856,0.0000,20833.1691,20833.1691,311.8636,138980.3691,0.0000,-138980.3691,18.3893,18.3634,1610.5000,0.0000,1610.5000,0.0554,377.9964,0.0000,377.9964,2.7064,0.0000,1232.5036,1232.5036,18.3634,18.3570,0.0000,24268.1000,-24268.1000,1.3408,0.0000,4326.9094,4326.9094,65.4840,28595.0094,0.0000,-28595.0094,18.3570,18.2612,6365.4000,0.0000,6365.4000,0.2192,1494.5969,0.0000,1494.5969,10.7033,0.0000,4870.8031,4870.8031,18.2612,12.7951,12.7951,15.5281,27.0191,405286.7547,12.7951,12.7782,12.7892,15.5197,27.1024,216818.8326,12.7892,12.7730,12.7854,15.5171,27.1280,189896.0042,38.4471,3004.3133,-451270.8000,812001.5915
5654,13.1767,19.6153,0.0000,365405.7000,-365405.7000,17.0994,0.0000,59239.7975,59239.7975,835.1090,424645.4975,0.0000,-424645.4975,19.6153,18.8589,33436.4000,0.0000,33436.4000,1.1306,7733.1173,0.0000,7733.1173,55.2160,0.0000,25703.2827,25703.2827,18.8589,18.8221,0.0000,125620.8000,-125620.8000,6.8066,0.0000,22339.6159,22339.6159,332.4238,147960.4159,0.0000,-147960.4159,18.8221,18.7980,1559.9000,0.0000,1559.9000,0.0533,364.1993,0.0000,364.1993,2.6052,0.0000,1195.7007,1195.7007,18.7980,18.7887,0.0000,26665.5000,-26665.5000,1.4750,0.0000,4787.6913,4787.6913,72.0380,31453.1913,0.0000,-31453.1913,18.7887,18.6840,7263.5000,0.0000,7263.5000,0.2485,1696.5374,0.0000,1696.5374,12.1361,0.0000,5566.9626,5566.9626,18.6840,13.1860,13.1860,15.9350,28.4302,426453.1508,13.1860,13.1698,13.1804,15.9269,28.5140,228112.3324,13.1804,13.1648,13.1767,15.9244,28.5399,199779.1353,40.2203,3142.8674,-475432.2000,854344.6185
5655,13.4807,19.9095,0.0000,370877.7000,-370877.7000,17.3991,0.0000,60553.7054,60553.7054,849.7440,431431.4054,0.0000,-431431.4054,19.9095,19.2712,28494.4000,0.0000,28494.4000,0.9586,6567.4629,0.0000,6567.4629,46.8185,0.0000,21926.9371,21926.9371,19.2712,19.2003,0.0000,130424.1000,-130424.1000,7.0842,0.0000,23376.7817,23376.7817,345.9821,153800.8817,0.0000,-153800.8817,19.2003,19.1697,2001.0000,0.0000,2001.0000,0.0680,465.0701,0.0000,465.0701,3.3225,0.0000,1535.9299,1535.9299,19.1697,19.1555,0.0000,29120.4000,-29120.4000,1.6127,0.0000,5260.4637,5260.4637,78.7615,34380.8637,0.0000,-34380.8637,19.1555,19.0358,8461.1000,0.0000,8461.1000,0.2878,1967.5705,0.0000,1967.5705,14.0552,0.0000,6493.5295,6493.5295,19.0358,13.4898,13.4898,16.2628,29.3168,439752.4651,13.4898,13.4739,13.4843,16.2549,29.4006,235204.6781,13.4843,13.4691,13.4807,16.2524,29.4264,205984.5398,41.1157,3212.8410,-491465.7000,880941.6829
5656,13.6588,20.0788,0.0000,381191.0000,-381191.0000,17.9181,0.0000,62497.8737,62497.8737,875.0926,443688.8737,0.0000,-443688.8737,20.0788,19.6669,18611.8000,0.0000,18611.8000,0.6238,4281.2625,0.0000,4281.2625,30.4636,0.0000,14330.5375,14330.5375,19.6669,19.5406,0.0000,120179.8000,-120179.8000,6.5427,0.0000,21706.3269,21706.3269,319.5362,141886.1269,0.0000,-141886.1269,19.5406,19.5205,1284.6000,0.0000,1284.6000,0.0435,297.3618,0.0000,297.3618,2.1223,0.0000,987.2382,987.2382,19.5205,19.4943,0.0000,30315.7000,-30315.7000,1.6807,0.0000,5508.5989,5508.5989,82.0802,35824.2989,0.0000,-35824.2989,19.4943,19.3333,11155.5000,0.0000,11155.5000,0.3776,2583.7101,0.0000,2583.7101,18.4407,0.0000,8571.7899,8571.7899,19.3333,13.6679,13.6679,16.5006,29.7031,445546.7989,13.6679,13.6520,13.6624,16.4927,29.7860,238288.0631,13.6624,13.6472,13.6588,16.4902,29.8115,208680.2413,40.7795,3186.5653,-500634.6000,892515.1034
5657,12.8278,19.2227,0.0000,286418.2000,-286418.2000,13.4789,0.0000,46062.4524,46062.4524,658.2873,332480.6524,0.0000,-332480.6524,19.2227,18.7749,15341.9000,0.0000,15341.9000,0.5130,3564.7914,0.0000,3564.7914,25.0565,0.0000,11777.1086,11777.1086,18.7749,18.6602,0.0000,87208.9000,-87208.9000,4.7584,0.0000,15484.0990,15484.0990,232.3930,102692.9990,0.0000,-102692.9990,18.6602,18.6381,1064.0000,0.0000,1064.0000,0.0358,248.9057,0.0000,248.9057,1.7499,0.0000,815.0943,815.0943,18.6381,18.6065,0.0000,30237.4000,-30237.4000,1.6780,0.0000,5414.9702,5414.9702,81.9528,35652.3702,0.0000,-35652.3702,18.6065,18.3626,13101.5000,0.0000,13101.5000,0.4415,3066.8865,0.0000,3066.8865,21.5609,0.0000,10034.6135,10034.6135,18.3626,12.8382,12.8382,15.6004,22.2724,334085.2593,12.8382,12.8199,12.8319,15.5913,22.3462,178769.8039,12.8319,12.8144,12.8278,15.5885,22.3683,156578.2653,31.3585,2450.4010,-374357.1000,669433.3284
5658,12.3162,18.7355,0.0000,265408.7000,-265408.7000,12.4234,0.0000,42190.2130,42190.2130,606.7369,307598.9130,0.0000,-307598.9130,18.7355,18.2481,15342.0000,0.0000,15342.0000,0.5188,3585.7422,0.0000,3585.7422,25.3386,0.0000,11756.2578,11756.2578,18.2481,18.1607,0.0000,64264.2000,-64264.2000,3.4890,0.0000,11298.7838,11298.7838,170.3982,75562.9838,0.0000,-75562.9838,18.1607,18.1411,820.3000,0.0000,820.3000,0.0279,193.0715,0.0000,193.0715,1.3650,0.0000,627.2285,627.2285,18.1411,18.1090,0.0000,26849.0000,-26849.0000,1.4863,0.0000,4770.3017,4770.3017,72.5865,31619.3017,0.0000,-31619.3017,18.1090,17.8426,12502.7000,0.0000,12502.7000,0.4263,2944.5990,0.0000,2944.5990,20.8198,0.0000,9558.1010,9558.1010,17.8426,12.3275,12.3275,15.0851,19.5397,293096.0671,12.3275,12.3077,12.3206,15.0751,19.6100,156880.1884,12.3206,12.3018,12.3162,15.0722,19.6310,137417.0547,27.5576,2153.3879,-327856.9000,587393.3102
5659,11.3287,17.7493,0.0000,184705.0000,-184705.0000,8.6177,0.0000,28725.6781,28725.6781,420.8763,213430.6781,0.0000,-213430.6781,17.7493,17.0585,15332.0000,0.0000,15332.0000,0.5219,3627.0903,0.0000,3627.0903,25.4870,0.0000,11704.9097,11704.9097,17.0585,17.0259,0.0000,31665.4000,-31665.4000,1.7143,0.0000,5449.7813,5449.7813,83.7239,37115.1813,0.0000,-37115.1813,17.0259,16.9939,897.1000,0.0000,897.1000,0.0308,214.1688,0.0000,214.1688,1.5029,0.0000,682.9312,682.9312,16.9939,16.9709,0.0000,21756.8000,-21756.8000,1.2028,0.0000,3798.8331,3798.8331,58.7435,25555.6331,0.0000,-25555.6331,16.9709,16.6159,11454.9000,0.0000,11454.9000,0.3932,2736.5981,0.0000,2736.5981,19.2040,0.0000,8718.3019,8718.3019,16.6159,11.3423,11.3423,13.9791,12.6931,190396.0570,11.3423,11.3183,11.3339,13.9671,12.7508,102006.3102,11.3339,11.3113,11.3287,13.9636,12.7678,89374.2623,18.7211,1462.8903,-210443.2000,381776.6295
5660,10.7745,17.2247,0.0000,169800.2000,-169800.2000,7.8738,0.0000,26094.2649,26094.2649,384.5436,195894.4649,0.0000,-195894.4649,17.2247,16.5767,12991.2000,0.0000,12991.2000,0.4482,3093.6393,0.0000,3093.6393,21.8872,0.0000,9897.5607,9897.5607,16.5767,16.5451,0.0000,22821.3000,-22821.3000,1.2280,0.0000,3895.1895,3895.1895,59.9725,26716.4895,0.0000,-26716.4895,16.5451,16.5230,537.4000,0.0000,537.4000,0.0187,129.0881,0.0000,129.0881,0.9146,0.0000,408.3119,408.3119,16.5230,16.4957,0.0000,17340.0000,-17340.0000,0.9561,0.0000,3007.1316,3007.1316,46.6938,20347.1316,0.0000,-20347.1316,16.4957,16.1577,9359.2000,0.0000,9359.2000,0.3264,2249.5918,0.0000,2249.5918,15.9400,0.0000,7109.6082,7109.6082,16.1577,10.7893,10.7893,13.4735,11.2342,168512.2872,10.7893,10.7632,10.7802,13.4605,11.2886,90309.0995,10.7802,10.7555,10.7745,13.4566,11.3047,79133.2043,16.2767,1271.8841,-187073.7000,337954.5910
5661,10.2723,16.7353,0.0000,138816.4000,-138816.4000,6.4153,0.0000,21107.9925,21107.9925,313.3146,159924.3925,0.0000,-159924.3925,16.7353,15.9648,12677.1000,0.0000,12677.1000,0.4405,3037.7151,0.0000,3037.7151,21.5141,0.0000,9639.3849,9639.3849,15.9648,15.9499,0.0000,17029.0000,-17029.0000,0.9141,0.0000,2876.9126,2876.9126,44.6454,19905.9126,0.0000,-19905.9126,15.9499,15.9297,401.2000,0.0000,401.2000,0.0141,97.1194,0.0000,97.1194,0.6874,0.0000,304.0806,304.0806,15.9297,15.9135,0.0000,12020.2000,-12020.2000,0.6621,0.0000,2067.4100,2067.4100,32.3374,14087.6100,0.0000,-14087.6100,15.9135,15.5490,8161.7000,0.0000,8161.7000,0.2865,1976.6616,0.0000,1976.6616,13.9944,0.0000,6185.0384,6185.0384,15.5490,10.2886,10.2886,12.9188,8.8591,132886.1491,10.2886,10.2599,10.2786,12.9044,8.9074,71259.5544,10.2786,10.2514,10.2723,12.9002,8.9217,62452.1042,13.0991,1023.5843,-146625.6000,266597.8077
5662,9.8681,16.3436,0.0000,123900.6000,-123900.6000,5.7087,0.0000,18682.9942,18682.9942,278.8058,142583.5942,0.0000,-142583.5942,16.3436,15.4823,12668.2000,0.0000,12668.2000,0.4433,3050.9429,0.0000,3050.9429,21.6476,0.0000,9617.2571,9617.2571,15.4823,15.4784,0.0000,15062.7000,-15062.7000,0.8063,0.0000,2524.8474,2524.8474,39.3760,17587.5474,0.0000,-17587.5474,15.4784,15.4554,409.8000,0.0000,409.8000,0.0145,99.8186,0.0000,99.8186,0.7082,0.0000,309.9814,309.9814,15.4554,15.4471,0.0000,8552.0000,-8552.0000,0.4706,0.0000,1461.5750,1461.5750,22.9818,10013.5750,0.0000,-10013.5750,15.4471,15.2134,4569.1000,0.0000,4569.1000,0.1618,1113.3974,0.0000,1113.3974,7.9003,0.0000,3455.7026,3455.7026,15.2134,9.8856,9.8856,12.5495,7.8139,117209.1403,9.8856,9.8549,9.8749,12.5341,7.8590,62871.9983,9.8749,9.8458,9.8681,12.5296,7.8723,55106.3883,11.4076,891.4074,-129868.2000,235187.5269
5663,9.4966,15.9813,0.0000,105050.1000,-105050.1000,4.8286,0.0000,15721.2390,15721.2390,235.8207,120771.3390,0.0000,-120771.3390,15.9813,14.9738,12668.5000,0.0000,12668.5000,0.4457,3065.4334,0.0000,3065.4334,21.7693,0.0000,9603.0666,9603.0666,14.9738,14.9874,0.0000,13574.4000,-13574.4000,0.7250,0.0000,2257.1798,2257.1798,35.4069,15831.5798,0.0000,-15831.5798,14.9874,14.9617,400.1000,0.0000,400.1000,0.0143,98.0950,0.0000,98.0950,0.6962,0.0000,302.0050,302.0050,14.9617,14.9613,0.0000,5622.4000,-5622.4000,0.3091,0.0000,954.7812,954.7812,15.0972,6577.1812,0.0000,-6577.1812,14.9613,14.8750,1425.5000,0.0000,1425.5000,0.0508,349.6209,0.0000,349.6209,2.4816,0.0000,1075.8791,1075.8791,14.8750,9.5153,9.5153,12.1952,6.5878,98816.5018,9.5153,9.4824,9.5039,12.1787,6.6283,53026.3686,9.5039,9.4726,9.4966,12.1738,6.6403,46482.1014,9.5603,747.0528,-109752.8000,198324.9718
5664,9.2401,15.7347,0.0000,98324.4000,-98324.4000,4.5096,0.0000,14639.2117,14639.2117,220.2409,112963.6117,0.0000,-112963.6117,15.7347,14.6586,12681.5000,0.0000,12681.5000,0.4485,3078.5174,0.0000,3078.5174,21.9057,0.0000,9602.9826,9602.9826,14.6586,14.6758,0.0000,9613.3000,-9613.3000,0.5123,0.0000,1590.7840,1590.7840,25.0183,11204.0840,0.0000,-11204.0840,14.6758,14.6470,409.3000,0.0000,409.3000,0.0147,100.7718,0.0000,100.7718,0.7174,0.0000,308.5282,308.5282,14.6470,14.6490,0.0000,3750.3000,-3750.3000,0.2060,0.0000,634.3633,634.3633,10.0628,4384.6633,0.0000,-4384.6633,14.6490,14.5934,826.7000,0.0000,826.7000,0.0297,203.6115,0.0000,203.6115,1.4496,0.0000,623.0885,623.0885,14.5934,9.2598,9.2598,11.9266,5.8843,88264.6529,9.2598,9.2252,9.2478,11.9093,5.9225,47380.1397,9.2478,9.2149,9.2401,11.9042,5.9338,41536.9449,8.5812,670.5473,-97770.5000,177181.7375
5665,9.0279,15.5286,0.0000,87071.7000,-87071.7000,3.9875,0.0000,12909.3793,12909.3793,194.7441,99981.0793,0.0000,-99981.0793,15.5286,14.3239,12682.6000,0.0000,12682.6000,0.4502,3087.1604,0.0000,3087.1604,21.9862,0.0000,9595.4396,9595.4396,14.3239,14.3514,0.0000,8019.7000,-8019.7000,0.4268,0.0000,1320.4009,1320.4009,20.8425,9340.1009,0.0000,-9340.1009,14.3514,14.3200,400.9000,0.0000,400.9000,0.0145,99.1382,0.0000,99.1382,0.7060,0.0000,301.7618,301.7618,14.3200,14.3256,0.0000,2991.0000,-2991.0000,0.1643,0.0000,503.9158,503.9158,8.0220,3494.9158,0.0000,-3494.9158,14.3256,14.2971,377.7000,0.0000,377.7000,0.0136,93.4339,0.0000,93.4339,0.6654,0.0000,284.2661,284.2661,14.2971,9.0485,9.0485,11.6728,5.1184,76775.8355,9.0485,9.0122,9.0359,11.6547,5.1538,41230.3730,9.0359,9.0015,9.0279,11.6493,5.1643,36150.1246,7.5852,592.7188,-84621.2000,154156.3331
5666,8.8562,15.3622,0.0000,77650.6000,-77650.6000,3.5517,0.0000,11473.8306,11473.8306,173.4594,89124.4306,0.0000,-89124.4306,15.3622,14.0245,12682.8000,0.0000,12682.8000,0.4515,3094.0239,0.0000,3094.0239,22.0529,0.0000,9588.7761,9588.7761,14.0245,14.0560,0.0000,5678.8000,-5678.8000,0.3018,0.0000,930.8611,930.8611,14.7378,6609.6611,0.0000,-6609.6611,14.0560,14.0201,408.4000,0.0000,408.4000,0.0148,101.4006,0.0000,101.4006,0.7227,0.0000,306.9994,306.9994,14.0201,14.0293,0.0000,2443.9000,-2443.9000,0.1342,0.0000,410.2808,410.2808,6.5520,2854.1808,0.0000,-2854.1808,14.0293,13.9973,377.7000,0.0000,377.7000,0.0137,93.8124,0.0000,93.8124,0.6686,0.0000,283.8876,283.8876,13.9973,8.8778,8.8778,11.4376,4.4109,66163.3982,8.8778,8.8399,8.8646,11.4186,4.4436,35548.5748,8.8646,8.8286,8.8562,11.4130,4.4533,31172.9120,6.7015,523.6642,-72304.4000,132884.8850
5667,8.7866,15.2978,0.0000,95964.2000,-95964.2000,4.3850,0.0000,14160.6166,14160.6166,214.1571,110124.8166,0.0000,-110124.8166,15.2978,14.1903,12668.7000,0.0000,12668.7000,0.4522,3093.2258,0.0000,3093.2258,22.0824,0.0000,9575.4742,9575.4742,14.1903,14.2051,0.0000,6535.6000,-6535.6000,0.3469,0.0000,1073.9195,1073.9195,16.9403,7609.5195,0.0000,-7609.5195,14.2051,14.1752,401.4000,0.0000,401.4000,0.0146,99.4598,0.0000,99.4598,0.7135,0.0000,301.9402,301.9402,14.1752,14.1770,0.0000,2184.2000,-2184.2000,0.1199,0.0000,367.3527,367.3527,5.8537,2551.5527,0.0000,-2551.5527,14.1770,14.1172,826.7000,0.0000,826.7000,0.0301,204.9201,0.0000,204.9201,1.4701,0.0000,621.7799,621.7799,14.1172,8.8078,8.8078,11.4625,5.4766,82149.3064,8.8078,8.7706,8.7948,11.4439,5.5149,44119.2473,8.7948,8.7596,8.7866,11.4384,5.5263,38684.3004,8.0229,626.9211,-90787.2000,164952.8541
5668,8.8692,15.3844,0.0000,102861.0000,-102861.0000,4.6983,0.0000,15202.8335,15202.8335,229.4564,118063.8335,0.0000,-118063.8335,15.3844,14.3434,12667.0000,0.0000,12667.0000,0.4525,3089.2578,0.0000,3089.2578,22.1003,0.0000,9577.7422,9577.7422,14.3434,14.3570,0.0000,9920.5000,-9920.5000,0.5269,0.0000,1633.8320,1633.8320,25.7316,11554.3320,0.0000,-11554.3320,14.3570,14.3208,528.8000,0.0000,528.8000,0.0192,130.7566,0.0000,130.7566,0.9378,0.0000,398.0434,398.0434,14.3208,14.3212,0.0000,2196.7000,-2196.7000,0.1206,0.0000,370.0981,370.0981,5.8883,2566.7981,0.0000,-2566.7981,14.3212,14.0435,4269.2000,0.0000,4269.2000,0.1551,1056.1608,0.0000,1056.1608,7.5748,0.0000,3213.0392,3213.0392,14.0435,8.8899,8.8899,11.4667,5.9360,89040.0728,8.8899,8.8536,8.8773,11.4486,5.9778,47822.6201,8.8773,8.8427,8.8692,11.4431,5.9903,41932.3135,8.9588,700.0543,-97513.2000,178795.0064
5669,9.3742,15.8946,0.0000,194241.2000,-194241.2000,8.8764,0.0000,28997.6270,28997.6270,433.5079,223238.8270,0.0000,-223238.8270,15.8946,15.3191,12672.9000,0.0000,12672.9000,0.4522,3069.9770,0.0000,3069.9770,22.0824,0.0000,9602.9230,9602.9230,15.3191,15.3165,0.0000,1440.7000,-1440.7000,0.0766,0.0000,240.8658,240.8658,3.7392,1681.5658,0.0000,-1681.5658,15.3165,15.2957,482.5000,0.0000,482.5000,0.0175,117.7794,0.0000,117.7794,0.8538,0.0000,364.7206,364.7206,15.2957,15.2882,0.0000,2913.1000,-2913.1000,0.1599,0.0000,496.8216,496.8216,7.8099,3409.9216,0.0000,-3409.9216,15.2882,14.7146,14297.3000,0.0000,14297.3000,0.5183,3491.3187,0.0000,3491.3187,25.3121,0.0000,10805.9813,10805.9813,14.7146,9.3919,9.3919,12.0533,10.3683,155525.2078,9.3919,9.3609,9.3811,12.0378,10.4287,83429.6436,9.3811,9.3515,9.3742,12.0331,10.4470,73128.7806,15.1512,1183.9328,-171142.3000,312083.6320
5670,9.8902,16.4004,0.0000,242815.4000,-242815.4000,11.1286,0.0000,36630.7939,36630.7939,543.5037,279446.1939,0.0000,-279446.1939,16.4004,15.6365,21520.8000,0.0000,21520.8000,0.7621,5179.1448,0.0000,5179.1448,37.2212,0.0000,16341.6552,16341.6552,15.6365,15.6354,0.0000,1759.7000,-1759.7000,0.0939,0.0000,295.6985,295.6985,4.5866,2055.3985,0.0000,-2055.3985,15.6354,15.6034,970.9000,0.0000,970.9000,0.0347,236.0007,0.0000,236.0007,1.6935,0.0000,734.8993,734.8993,15.6034,15.5988,0.0000,4102.1000,-4102.1000,0.2255,0.0000,702.4421,702.4421,11.0122,4804.5421,0.0000,-4804.5421,15.5988,15.1290,15195.4000,0.0000,15195.4000,0.5429,3695.3929,0.0000,3695.3929,26.5155,0.0000,11500.0071,11500.0071,15.1290,9.9059,9.9059,12.5175,12.8806,193208.3128,9.9059,9.8784,9.8963,12.5037,12.9486,103588.9209,9.8963,9.8700,9.8902,12.4995,12.9693,90785.0266,19.1816,1498.8782,-210990.1000,387582.2603
5671,10.6051,17.1083,0.0000,267344.2000,-267344.2000,12.2900,0.0000,40936.9545,40936.9545,600.2236,308281.1545,0.0000,-308281.1545,17.1083,16.2722,26251.2000,0.0000,26251.2000,0.9229,6260.5168,0.0000,6260.5168,45.0729,0.0000,19990.6832,19990.6832,16.2722,16.2606,0.0000,51337.9000,-51337.9000,2.7438,0.0000,8717.5255,8717.5255,134.0014,60055.4255,0.0000,-60055.4255,16.2606,16.2206,1630.5000,0.0000,1630.5000,0.0580,393.1036,0.0000,393.1036,2.8307,0.0000,1237.3964,1237.3964,16.2206,16.2177,0.0000,5859.4000,-5859.4000,0.3222,0.0000,1011.8336,1011.8336,15.7373,6871.2336,0.0000,-6871.2336,16.2177,15.8785,14596.7000,0.0000,14596.7000,0.5192,3521.1375,0.0000,3521.1375,25.3547,0.0000,11075.5625,11075.5625,15.8785,10.6187,10.6187,13.2486,17.0981,256471.2803,10.6187,10.5949,10.6104,13.2367,17.1754,137403.1171,10.6104,10.5876,10.6051,13.2331,17.1991,120393.4529,25.2840,1975.7296,-282063.1000,514267.8503
5672,11.1393,17.6248,0.0000,285082.7000,-285082.7000,13.1615,0.0000,44154.8662,44154.8662,642.7862,329237.5662,0.0000,-329237.5662,17.6248,16.7455,29836.1000,0.0000,29836.1000,1.0385,7069.3037,0.0000,7069.3037,50.7170,0.0000,22766.7963,22766.7963,16.7455,16.7415,0.0000,71873.1000,-71873.1000,3.8527,0.0000,12302.9154,12302.9154,188.1575,84176.0154,0.0000,-84176.0154,16.7415,16.7036,1760.3000,0.0000,1760.3000,0.0620,421.7735,0.0000,421.7735,3.0285,0.0000,1338.5265,1338.5265,16.7036,16.7011,0.0000,8669.6000,-8669.6000,0.4773,0.0000,1507.3836,1507.3836,23.3101,10176.9836,0.0000,-10176.9836,16.7011,16.4398,12800.6000,0.0000,12800.6000,0.4512,3068.6554,0.0000,3068.6554,22.0361,0.0000,9731.9446,9731.9446,16.4398,11.1517,11.1517,13.7958,19.4204,291306.0507,11.1517,11.1300,11.1442,13.7849,19.5002,156001.5930,11.1442,11.1233,11.1393,13.7816,19.5247,136672.6581,28.5647,2232.0848,-321228.4000,583980.3018
5673,11.6078,18.0812,0.0000,296922.0000,-296922.0000,13.7526,0.0000,46460.7781,46460.7781,671.6545,343382.7781,0.0000,-343382.7781,18.0812,17.1001,35226.8000,0.0000,35226.8000,1.2173,8299.3572,0.0000,8299.3572,59.4512,0.0000,26927.4428,26927.4428,17.1001,17.1208,0.0000,87340.7000,-87340.7000,4.6924,0.0000,15042.7244,15042.7244,229.1712,102383.4244,0.0000,-102383.4244,17.1208,17.0855,1802.2000,0.0000,1802.2000,0.0631,429.7294,0.0000,429.7294,3.0794,0.0000,1372.4706,1372.4706,17.0855,17.0850,0.0000,12944.7000,-12944.7000,0.7133,0.0000,2263.2476,2263.2476,34.8371,15207.9476,0.0000,-15207.9476,17.0850,16.8708,11603.2000,0.0000,11603.2000,0.4062,2768.0059,0.0000,2768.0059,19.8374,0.0000,8835.1941,8835.1941,16.8708,11.6193,11.6193,14.2451,21.1107,316661.1229,11.6193,11.5991,11.6123,14.2350,21.1921,169537.1357,11.6123,11.5929,11.6078,14.2319,21.2171,148519.7123,31.2673,2443.2737,-348575.2000,634717.9709
5674,12.0743,18.5382,0.0000,317579.3000,-317579.3000,14.7518,0.0000,50209.9937,50209.9937,720.4548,367789.2937,0.0000,-367789.2937,18.5382,17.5779,37021.4000,0.0000,37021.4000,1.2713,8673.4155,0.0000,8673.4155,62.0893,0.0000,28347.9845,28347.9845,17.5779,17.5956,0.0000,99204.0000,-99204.0000,5.3391,0.0000,17230.8867,17230.8867,260.7540,116434.8867,0.0000,-116434.8867,17.5956,17.5572,2131.7000,0.0000,2131.7000,0.0742,505.2653,0.0000,505.2653,3.6229,0.0000,1626.4347,1626.4347,17.5572,17.5564,0.0000,16514.1000,-16514.1000,0.9107,0.0000,2907.7626,2907.7626,44.4785,19421.8626,0.0000,-19421.8626,17.5564,17.3978,9358.1000,0.0000,9358.1000,0.3258,2219.1884,0.0000,2219.1884,15.9126,0.0000,7138.9116,7138.9116,17.3978,12.0852,12.0852,14.7415,23.2292,348438.3156,12.0852,12.0662,12.0786,14.7320,23.3122,186497.3526,12.0786,12.0604,12.0743,14.7291,23.3377,163363.5650,34.0095,2657.5493,-384786.2000,698299.2332
5675,12.3877,18.8392,0.0000,331550.8000,-331550.8000,15.4456,0.0000,52789.4563,52789.4563,754.3379,384340.2563,0.0000,-384340.2563,18.8392,18.0357,32088.4000,0.0000,32088.4000,1.0951,7490.3321,0.0000,7490.3321,53.4834,0.0000,24598.0679,24598.0679,18.0357,18.0151,0.0000,97995.4000,-97995.4000,5.2868,0.0000,17162.3377,17162.3377,258.1988,115157.7377,0.0000,-115157.7377,18.0151,17.9702,2536.1000,0.0000,2536.1000,0.0877,597.9875,0.0000,597.9875,4.2818,0.0000,1938.1125,1938.1125,17.9702,17.9643,0.0000,19846.3000,-19846.3000,1.0956,0.0000,3516.7219,3516.7219,53.5096,23363.0219,0.0000,-23363.0219,17.9643,17.8288,8160.7000,0.0000,8160.7000,0.2823,1925.4247,0.0000,1925.4247,13.7856,0.0000,6235.2753,6235.2753,17.8288,12.3982,12.3982,15.1135,24.3947,365920.1068,12.3982,12.3799,12.3918,15.1043,24.4772,195817.6618,12.3918,12.3742,12.3877,15.1015,24.5025,171517.7860,34.9396,2730.2332,-406607.3000,733255.5546
5676,12.8386,19.2865,0.0000,345852.9000,-345852.9000,16.1437,0.0000,55634.7197,55634.7197,788.4299,401487.6197,0.0000,-401487.6197,19.2865,18.4067,37023.4000,0.0000,37023.4000,1.2584,8596.1031,0.0000,8596.1031,61.4601,0.0000,28427.2969,28427.2969,18.4067,18.4031,0.0000,112610.7000,-112610.7000,6.0897,0.0000,19857.0746,19857.0746,297.4115,132467.7746,0.0000,-132467.7746,18.4031,18.3635,2421.2000,0.0000,2421.2000,0.0832,568.1775,0.0000,568.1775,4.0643,0.0000,1853.0225,1853.0225,18.3635,18.3600,0.0000,23437.1000,-23437.1000,1.2952,0.0000,4178.7553,4178.7553,63.2534,27615.8553,0.0000,-27615.8553,18.3600,18.2489,7262.7000,0.0000,7262.7000,0.2498,1705.2212,0.0000,1705.2212,12.1999,0.0000,5557.4788,5557.4788,18.2489,12.8486,12.8486,15.5488,26.1614,392421.7293,12.8486,12.8312,12.8425,15.5401,26.2456,209965.0462,12.8425,12.8259,12.8386,15.5374,26.2715,183900.5915,37.6800,2944.3657,-435193.4000,786287.3671
5677,13.2656,19.7038,0.0000,363075.9000,-363075.9000,16.9962,0.0000,58983.5788,58983.5788,830.0663,422059.4788,0.0000,-422059.4788,19.7038,18.9052,35227.6000,0.0000,35227.6000,1.1903,8138.9077,0.0000,8138.9077,58.1324,0.0000,27088.6923,27088.6923,18.9052,18.8809,0.0000,122016.8000,-122016.8000,6.6113,0.0000,21717.7196,21717.7196,322.8875,143734.5196,0.0000,-143734.5196,18.8809,18.8558,1610.7000,0.0000,1610.7000,0.0551,375.7935,0.0000,375.7935,2.6895,0.0000,1234.9065,1234.9065,18.8558,18.8482,0.0000,26904.0000,-26904.0000,1.4882,0.0000,4835.0601,4835.0601,72.6823,31739.0601,0.0000,-31739.0601,18.8482,18.7558,6364.6000,0.0000,6364.6000,0.2177,1485.5146,0.0000,1485.5146,10.6338,0.0000,4879.0854,4879.0854,18.7558,13.2751,13.2751,16.0155,28.0712,421068.6628,13.2751,13.2585,13.2694,16.0072,28.1562,225249.9813,13.2694,13.2534,13.2656,16.0046,28.1824,197277.0093,39.8383,3113.0205,-468793.8000,843595.6534
5678,13.6852,20.1146,0.0000,378309.0000,-378309.0000,17.7579,0.0000,62063.8209,62063.8209,867.2676,440372.8209,0.0000,-440372.8209,20.1146,19.3865,33432.2000,0.0000,33432.2000,1.1235,7687.2017,0.0000,7687.2017,54.8682,0.0000,25744.9983,25744.9983,19.3865,19.3418,0.0000,130516.5000,-130516.5000,7.0910,0.0000,23445.3759,23445.3759,346.3152,153961.8759,0.0000,-153961.8759,19.3418,19.3186,1559.7000,0.0000,1559.7000,0.0530,361.8934,0.0000,361.8934,2.5877,0.0000,1197.8066,1197.8066,19.3186,19.3078,0.0000,29581.8000,-29581.8000,1.6385,0.0000,5357.0629,5357.0629,80.0222,34938.8629,0.0000,-34938.8629,19.3078,19.2073,7262.7000,0.0000,7262.7000,0.2468,1685.8278,0.0000,1685.8278,12.0549,0.0000,5576.8722,5576.8722,19.2073,13.6943,13.6943,16.4508,29.6744,445116.5548,13.6943,13.6784,13.6888,16.4429,29.7601,238081.0170,13.6888,13.6735,13.6852,16.4404,29.7865,208505.7567,41.8661,3271.4777,-496152.7000,891703.3285
5679,13.9880,20.4064,0.0000,383716.6000,-383716.6000,18.0609,0.0000,63402.5734,63402.5734,882.0643,447119.1734,0.0000,-447119.1734,20.4064,19.7921,28491.4000,0.0000,28491.4000,0.9523,6529.1586,0.0000,6529.1586,46.5108,0.0000,21962.2414,21962.2414,19.7921,19.7145,0.0000,134473.2000,-134473.2000,7.3256,0.0000,24347.4354,24347.4354,357.7718,158820.6354,0.0000,-158820.6354,19.7145,19.6850,2000.3000,0.0000,2000.3000,0.0675,462.0873,0.0000,462.0873,3.2985,0.0000,1538.2127,1538.2127,19.6850,19.6693,0.0000,31903.7000,-31903.7000,1.7695,0.0000,5813.3219,5813.3219,86.4172,37717.0219,0.0000,-37717.0219,19.6693,19.5542,8460.1000,0.0000,8460.1000,0.2858,1955.3970,0.0000,1955.3970,13.9569,0.0000,6504.7030,6504.7030,19.5542,13.9969,13.9969,16.7755,30.5032,457547.4816,13.9969,13.9813,13.9914,16.7677,30.5886,244708.9322,13.9914,13.9765,13.9880,16.7653,30.6149,214304.3499,42.6924,3336.0463,-511141.7000,916560.7637
5680,14.1949,20.6052,0.0000,396384.2000,-396384.2000,18.6942,0.0000,65818.7545,65818.7545,912.9936,462202.9545,0.0000,-462202.9545,20.6052,20.2109,18611.9000,0.0000,18611.9000,0.6198,4255.4766,0.0000,4255.4766,30.2692,0.0000,14356.4234,14356.4234,20.2109,20.0800,0.0000,124716.2000,-124716.2000,6.8098,0.0000,22768.4066,22768.4066,332.5807,147484.6066,0.0000,-147484.6066,20.0800,20.0607,1284.9000,0.0000,1284.9000,0.0432,295.5608,0.0000,295.5608,2.1085,0.0000,989.3392,989.3392,20.0607,20.0324,0.0000,33585.7000,-33585.7000,1.8648,0.0000,6159.3537,6159.3537,91.0732,39745.0537,0.0000,-39745.0537,20.0324,19.8786,11154.2000,0.0000,11154.2000,0.3750,2567.1756,0.0000,2567.1756,18.3143,0.0000,8587.0244,8587.0244,19.8786,14.2038,14.2038,17.0412,31.0882,466323.7176,14.2038,14.1883,14.1984,17.0335,31.1730,249383.7207,14.1984,14.1835,14.1949,17.0311,31.1990,218392.9142,42.6101,3329.6148,-523635.1000,934100.3526
