Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5681,13.3667,19.7503,0.0000,301245.0000,-301245.0000,14.2267,0.0000,49054.0611,49054.0611,694.8070,350299.0611,0.0000,-350299.0611,19.7503,19.3267,15330.1000,0.0000,15330.1000,0.5092,3539.9049,0.0000,3539.9049,24.8687,0.0000,11790.1951,11790.1951,19.3267,19.2046,0.0000,92787.7000,-92787.7000,5.0788,0.0000,16648.7333,16648.7333,248.0412,109436.4333,0.0000,-109436.4333,19.2046,19.1837,1063.9000,0.0000,1063.9000,0.0356,247.2575,0.0000,247.2575,1.7375,0.0000,816.6425,816.6425,19.1837,19.1499,0.0000,33343.6000,-33343.6000,1.8535,0.0000,6024.7622,6024.7622,90.5231,39368.3622,0.0000,-39368.3622,19.1499,18.9200,13099.9000,0.0000,13099.9000,0.4383,3046.4967,0.0000,3046.4967,21.4076,0.0000,10053.4033,10053.4033,18.9200,13.3769,13.3769,16.1485,23.6697,355045.9006,13.3769,13.3591,13.3707,16.1396,23.7458,189966.4663,13.3707,13.3538,13.3667,16.1369,23.7686,166379.9867,33.2132,2595.3245,-397882.4000,711392.3536
5682,12.8144,19.2214,0.0000,276655.9000,-276655.9000,12.9948,0.0000,44478.7743,44478.7743,634.6442,321134.6743,0.0000,-321134.6743,19.2214,18.7562,15341.2000,0.0000,15341.2000,0.5152,3564.6854,0.0000,3564.6854,25.1624,0.0000,11776.5146,11776.5146,18.7562,18.6621,0.0000,68639.6000,-68639.6000,3.7380,0.0000,12182.7965,12182.7965,182.5571,80822.3965,0.0000,-80822.3965,18.6621,18.6435,820.1000,0.0000,820.1000,0.0277,191.8448,0.0000,191.8448,1.3548,0.0000,628.2552,628.2552,18.6435,18.6093,0.0000,29447.1000,-29447.1000,1.6326,0.0000,5273.9034,5273.9034,79.7317,34721.0034,0.0000,-34721.0034,18.6093,18.3567,12501.2000,0.0000,12501.2000,0.4232,2926.2664,0.0000,2926.2664,20.6667,0.0000,9574.9336,9574.9336,18.3567,12.8254,12.8254,15.5910,20.6211,309316.0345,12.8254,12.8060,12.8187,15.5814,20.6932,165545.7653,12.8187,12.8003,12.8144,15.5785,20.7147,145003.1951,28.9972,2265.8807,-346080.1000,619864.9949
5683,11.7997,18.2090,0.0000,194154.5000,-194154.5000,9.0873,0.0000,30509.2684,30509.2684,443.8084,224663.7684,0.0000,-224663.7684,18.2090,17.5536,15340.4000,0.0000,15340.4000,0.5188,3608.4760,0.0000,3608.4760,25.3364,0.0000,11731.9240,11731.9240,17.5536,17.5115,0.0000,37346.8000,-37346.8000,2.0274,0.0000,6483.9969,6483.9969,99.0159,43830.7969,0.0000,-43830.7969,17.5115,17.4817,897.1000,0.0000,897.1000,0.0306,212.8588,0.0000,212.8588,1.4928,0.0000,684.2412,684.2412,17.4817,17.4556,0.0000,24314.8000,-24314.8000,1.3460,0.0000,4276.3978,4276.3978,65.7362,28591.1978,0.0000,-28591.1978,17.4556,17.1254,11453.5000,0.0000,11453.5000,0.3905,2719.5319,0.0000,2719.5319,19.0719,0.0000,8733.9681,8733.9681,17.1254,11.8130,11.8130,14.4692,13.7287,205931.2486,11.8130,11.7897,11.8049,14.4575,13.7889,110311.3390,11.8049,11.7829,11.7997,14.4541,13.8066,96646.1062,20.1008,1570.7078,-228125.1000,412888.6938
5684,11.2328,17.6728,0.0000,179066.2000,-179066.2000,8.3277,0.0000,27790.7772,27790.7772,406.7104,206856.9772,0.0000,-206856.9772,17.6728,17.0603,12983.5000,0.0000,12983.5000,0.4451,3074.4389,0.0000,3074.4389,21.7370,0.0000,9909.0611,9909.0611,17.0603,17.0196,0.0000,27594.1000,-27594.1000,1.4885,0.0000,4749.2424,4749.2424,72.6960,32343.3424,0.0000,-32343.3424,17.0196,16.9990,537.3000,0.0000,537.3000,0.0186,128.2825,0.0000,128.2825,0.9082,0.0000,409.0175,409.0175,16.9990,16.9674,0.0000,20402.2000,-20402.2000,1.1261,0.0000,3562.5822,3562.5822,54.9989,23964.7822,0.0000,-23964.7822,16.9674,16.6550,9358.1000,0.0000,9358.1000,0.3241,2235.7688,0.0000,2235.7688,15.8305,0.0000,7122.3312,7122.3312,16.6550,11.2472,11.2472,13.9511,12.2334,183501.2739,11.2472,11.2219,11.2384,13.9385,12.2905,98323.8173,11.2384,11.2145,11.2328,13.9347,12.3073,86151.3358,17.5952,1374.9144,-204183.6000,367976.4270
5685,10.7162,17.1692,0.0000,148781.1000,-148781.1000,6.8951,0.0000,22835.7982,22835.7982,336.7440,171616.8982,0.0000,-171616.8982,17.1692,16.4516,12667.4000,0.0000,12667.4000,0.4374,3018.6517,0.0000,3018.6517,21.3642,0.0000,9648.7483,9648.7483,16.4516,16.4276,0.0000,21063.0000,-21063.0000,1.1334,0.0000,3587.4581,3587.4581,55.3524,24650.4581,0.0000,-24650.4581,16.4276,16.4090,401.2000,0.0000,401.2000,0.0140,96.5180,0.0000,96.5180,0.6828,0.0000,304.6820,304.6820,16.4090,16.3863,0.0000,15698.9000,-15698.9000,0.8656,0.0000,2718.1403,2718.1403,42.2751,18417.0403,0.0000,-18417.0403,16.3863,16.0557,8160.7000,0.0000,8160.7000,0.2846,1964.2929,0.0000,1964.2929,13.8995,0.0000,6196.4071,6196.4071,16.0557,10.7320,10.7320,13.3938,9.8871,148306.5322,10.7320,10.7043,10.7223,13.3800,9.9385,79508.1483,10.7223,10.6961,10.7162,13.3759,9.9537,69675.8879,14.4451,1128.7630,-164313.7000,297490.5684
5686,10.3076,16.7736,0.0000,133516.9000,-133516.9000,6.1682,0.0000,20317.1692,20317.1692,301.2473,153834.0692,0.0000,-153834.0692,16.7736,15.9743,12669.2000,0.0000,12669.2000,0.4406,3034.3322,0.0000,3034.3322,21.5174,0.0000,9634.8678,9634.8678,15.9743,15.9606,0.0000,20395.1000,-20395.1000,1.0942,0.0000,3446.1247,3446.1247,53.4383,23841.2247,0.0000,-23841.2247,15.9606,15.9398,409.7000,0.0000,409.7000,0.0144,99.1631,0.0000,99.1631,0.7032,0.0000,310.5369,310.5369,15.9398,15.9264,0.0000,11370.0000,-11370.0000,0.6262,0.0000,1955.8488,1955.8488,30.5815,13325.8488,0.0000,-13325.8488,15.9264,15.7171,4568.5000,0.0000,4568.5000,0.1606,1106.2471,0.0000,1106.2471,7.8456,0.0000,3462.2529,3462.2529,15.7171,10.3244,10.3244,13.0208,8.8443,132663.8064,10.3244,10.2949,10.3142,13.0060,8.8926,71140.9653,10.3142,10.2862,10.3076,13.0016,8.9069,62348.5665,12.7564,996.7998,-147634.6000,266153.3382
5687,9.8733,16.3475,0.0000,115761.9000,-115761.9000,5.3349,0.0000,17457.6188,17457.6188,260.5469,133219.5188,0.0000,-133219.5188,16.3475,15.4298,12682.9000,0.0000,12682.9000,0.4435,3054.3288,0.0000,3054.3288,21.6610,0.0000,9628.5712,9628.5712,15.4298,15.4321,0.0000,11518.2000,-11518.2000,0.6166,0.0000,1929.0881,1929.0881,30.1115,13447.2881,0.0000,-13447.2881,15.4321,15.4078,400.3000,0.0000,400.3000,0.0142,97.5644,0.0000,97.5644,0.6917,0.0000,302.7356,302.7356,15.4078,15.4027,0.0000,7979.5000,-7979.5000,0.4391,0.0000,1362.8787,1362.8787,21.4437,9342.3787,0.0000,-9342.3787,15.4027,15.3227,1425.4000,0.0000,1425.4000,0.0505,347.5454,0.0000,347.5454,2.4642,0.0000,1077.8546,1077.8546,15.3227,9.8915,9.8915,12.6071,7.2257,108386.0597,9.8915,9.8595,9.8804,12.5911,7.2683,58146.3443,9.8804,9.8500,9.8733,12.5864,7.2809,50966.1592,10.3480,808.6054,-120751.0000,217498.5632
5688,9.5878,16.0738,0.0000,108448.1000,-108448.1000,4.9849,0.0000,16259.7088,16259.7088,243.4562,124707.8088,0.0000,-124707.8088,16.0738,15.0941,12681.9000,0.0000,12681.9000,0.4462,3064.9695,0.0000,3064.9695,21.7911,0.0000,9616.9305,9616.9305,15.0941,15.1003,0.0000,7849.9000,-7849.9000,0.4191,0.0000,1307.7512,1307.7512,20.4705,9157.6512,0.0000,-9157.6512,15.1003,15.0733,408.9000,0.0000,408.9000,0.0146,100.1013,0.0000,100.1013,0.7120,0.0000,308.7987,308.7987,15.0733,15.0720,0.0000,5423.8000,-5423.8000,0.2982,0.0000,922.3651,922.3651,14.5628,6346.1651,0.0000,-6346.1651,15.0720,15.0204,826.7000,0.0000,826.7000,0.0295,202.4579,0.0000,202.4579,1.4401,0.0000,624.2421,624.2421,15.0204,9.6069,9.6069,12.3137,6.4650,96974.5368,9.6069,9.5733,9.5952,12.2968,6.5051,52041.1455,9.5952,9.5633,9.5878,12.2918,6.5170,45619.3133,9.2888,725.8387,-107804.3000,194634.9957
5689,9.3591,15.8521,0.0000,97239.7000,-97239.7000,4.4622,0.0000,14512.1821,14512.1821,217.9276,111751.8821,0.0000,-111751.8821,15.8521,14.7663,12680.1000,0.0000,12680.1000,0.4479,3073.4312,0.0000,3073.4312,21.8740,0.0000,9606.6688,9606.6688,14.7663,14.7808,0.0000,7470.4000,-7470.4000,0.3983,0.0000,1238.2203,1238.2203,19.4517,8708.6203,0.0000,-8708.6203,14.7808,14.7518,401.0000,0.0000,401.0000,0.0144,98.5888,0.0000,98.5888,0.7017,0.0000,302.4112,302.4112,14.7518,14.7547,0.0000,4273.0000,-4273.0000,0.2348,0.0000,723.7180,723.7180,11.4671,4996.7180,0.0000,-4996.7180,14.7547,14.7286,377.7000,0.0000,377.7000,0.0135,92.8929,0.0000,92.8929,0.6612,0.0000,284.8071,284.8071,14.7286,9.3791,9.3791,12.0539,5.7475,86212.8735,9.3791,9.3439,9.3668,12.0363,5.7853,46282.3465,9.3668,9.3335,9.3591,12.0311,5.7965,40575.4503,8.3566,653.0001,-95524.3000,173070.6702
5690,9.1669,15.6654,0.0000,87151.3000,-87151.3000,3.9939,0.0000,12956.7906,12956.7906,195.0571,100108.0906,0.0000,-100108.0906,15.6654,14.4646,12666.0000,0.0000,12666.0000,0.4488,3077.5575,0.0000,3077.5575,21.9199,0.0000,9588.4425,9588.4425,14.4646,14.4843,0.0000,5650.4000,-5650.4000,0.3008,0.0000,932.2712,932.2712,14.6917,6582.6712,0.0000,-6582.6712,14.4843,14.4515,408.2000,0.0000,408.2000,0.0147,100.7616,0.0000,100.7616,0.7177,0.0000,307.4384,307.4384,14.4515,14.4587,0.0000,3634.3000,-3634.3000,0.1996,0.0000,613.2712,613.2712,9.7487,4247.5712,0.0000,-4247.5712,14.4587,14.4298,377.7000,0.0000,377.7000,0.0136,93.2651,0.0000,93.2651,0.6643,0.0000,284.4349,284.4349,14.4298,9.1877,9.1877,11.8088,5.0258,75387.1613,9.1877,9.1511,9.1750,11.7904,5.0610,40487.6703,9.1750,9.1402,9.1669,11.7850,5.0714,35499.7105,7.4572,582.7188,-82984.1000,151374.5422
5691,9.0345,15.5381,0.0000,82418.0000,-82418.0000,3.7728,0.0000,12221.0108,12221.0108,184.2573,94639.0108,0.0000,-94639.0108,15.5381,14.2728,12666.4000,0.0000,12666.4000,0.4501,3082.8296,0.0000,3082.8296,21.9803,0.0000,9583.5704,9583.5704,14.2728,14.2983,0.0000,5776.3000,-5776.3000,0.3071,0.0000,950.3133,950.3133,14.9997,6726.6133,0.0000,-6726.6133,14.2983,14.2647,401.6000,0.0000,401.6000,0.0145,99.3831,0.0000,99.3831,0.7092,0.0000,302.2169,302.2169,14.2647,14.2734,0.0000,3183.1000,-3183.1000,0.1748,0.0000,535.9250,535.9250,8.5351,3719.0250,0.0000,-3719.0250,14.2734,14.2073,826.7000,0.0000,826.7000,0.0299,204.6509,0.0000,204.6509,1.4606,0.0000,622.0491,622.0491,14.2073,9.0559,9.0559,11.6316,4.7180,70770.4299,9.0559,9.0183,9.0428,11.6128,4.7525,38019.6925,9.0428,9.0071,9.0345,11.6072,4.7627,33338.8483,7.1238,556.6613,-77482.7000,142128.9707
5692,9.0294,15.5380,0.0000,76632.0000,-76632.0000,3.5052,0.0000,11361.9205,11361.9205,171.1906,87993.9205,0.0000,-87993.9205,15.5380,14.1846,12675.4000,0.0000,12675.4000,0.4512,3085.0266,0.0000,3085.0266,22.0370,0.0000,9590.3734,9590.3734,14.1846,14.2028,0.0000,3031.0000,-3031.0000,0.1610,0.0000,498.0074,498.0074,7.8644,3529.0074,0.0000,-3529.0074,14.2028,14.1545,528.6000,0.0000,528.6000,0.0192,130.9817,0.0000,130.9817,0.9362,0.0000,397.6183,397.6183,14.1545,14.1686,0.0000,3225.4000,-3225.4000,0.1770,0.0000,542.3356,542.3356,8.6466,3767.7356,0.0000,-3767.7356,14.1686,13.8085,4268.9000,0.0000,4268.9000,0.1549,1058.2839,0.0000,1058.2839,7.5632,0.0000,3210.6161,3210.6161,13.8085,9.0514,9.0514,11.4299,4.0995,61493.1952,9.0514,9.0128,9.0380,11.4107,4.1328,33062.0580,9.0380,9.0014,9.0294,11.4049,4.1426,28998.3904,6.7029,523.7710,-65415.5000,123553.6436
5693,9.2087,15.7204,0.0000,89200.1000,-89200.1000,4.0800,0.0000,13272.4214,13272.4214,199.2610,102472.5214,0.0000,-102472.5214,15.7204,14.5375,12682.0000,0.0000,12682.0000,0.4515,3079.2153,0.0000,3079.2153,22.0485,0.0000,9602.7847,9602.7847,14.5375,14.5401,0.0000,757.3000,-757.3000,0.0402,0.0000,125.0858,125.0858,1.9642,882.3858,0.0000,-882.3858,14.5401,14.4996,482.8000,0.0000,482.8000,0.0175,119.0862,0.0000,119.0862,0.8563,0.0000,363.7138,363.7138,14.4996,14.5076,0.0000,3840.7000,-3840.7000,0.2108,0.0000,648.4801,648.4801,10.2948,4489.1801,0.0000,-4489.1801,14.5076,13.4778,14296.3000,0.0000,14296.3000,0.5194,3527.8385,0.0000,3527.8385,25.3691,0.0000,10768.4615,10768.4615,13.4778,9.2301,9.2301,11.3539,4.3575,65362.5886,9.2301,9.1925,9.2170,11.3352,4.3960,35168.3004,9.2170,9.1814,9.2087,11.3296,4.4075,30852.6248,7.9792,623.5052,-66337.0000,131383.5138
5694,9.1666,15.6709,0.0000,117630.1000,-117630.1000,5.3860,0.0000,17487.9927,17487.9927,263.0428,135118.0927,0.0000,-135118.0927,15.6709,14.7543,12681.9000,0.0000,12681.9000,0.4503,3081.1991,0.0000,3081.1991,21.9896,0.0000,9600.7009,9600.7009,14.7543,14.7543,0.0000,31.4000,-31.4000,0.0017,0.0000,5.2036,5.2036,0.0816,36.6036,0.0000,-36.6036,14.7543,14.7107,651.3000,0.0000,651.3000,0.0235,160.1839,0.0000,160.1839,1.1493,0.0000,491.1161,491.1161,14.7107,14.7072,0.0000,5127.5000,-5127.5000,0.2815,0.0000,868.0012,868.0012,13.7496,5995.5012,0.0000,-5995.5012,14.7072,13.8196,15194.3000,0.0000,15194.3000,0.5492,3739.3351,0.0000,3739.3351,26.8243,0.0000,11454.9649,11454.9649,13.8196,9.1869,9.1869,11.5032,5.9789,89684.1351,9.1869,9.1514,9.1745,11.4855,6.0248,48198.2494,9.1745,9.1407,9.1666,11.4802,6.0385,42269.5946,10.0383,784.4092,-94261.5000,180151.9791
5695,9.3430,15.8518,0.0000,134926.2000,-134926.2000,6.1764,0.0000,20130.0940,20130.0940,301.6465,155056.2940,0.0000,-155056.2940,15.8518,14.7670,17460.3000,0.0000,17460.3000,0.6204,4232.0853,0.0000,4232.0853,30.2969,0.0000,13228.2147,13228.2147,14.7670,14.7824,0.0000,11502.4000,-11502.4000,0.6123,0.0000,1906.5460,1906.5460,29.9061,13408.9460,0.0000,-13408.9460,14.7824,14.7401,814.2000,0.0000,814.2000,0.0293,200.1727,0.0000,200.1727,1.4321,0.0000,614.0273,614.0273,14.7401,14.7436,0.0000,7186.8000,-7186.8000,0.3947,0.0000,1217.0510,1217.0510,19.2770,8403.8510,0.0000,-8403.8510,14.7436,14.0705,14595.6000,0.0000,14595.6000,0.5260,3590.2336,0.0000,3590.2336,25.6901,0.0000,11005.3664,11005.3664,14.0705,9.3618,9.3618,11.7162,7.5907,113860.1996,9.3618,9.3288,9.3504,11.6997,7.6439,61151.4570,9.3504,9.3189,9.3430,11.6947,7.6600,53619.6595,12.5388,979.7965,-120745.3000,228631.3161
5696,9.7099,16.2182,0.0000,178010.5000,-178010.5000,8.1570,0.0000,26755.5555,26755.5555,398.3758,204766.0555,0.0000,-204766.0555,16.2182,15.1837,21899.6000,0.0000,21899.6000,0.7760,5282.7681,0.0000,5282.7681,37.8999,0.0000,16616.8319,16616.8319,15.1837,15.2029,0.0000,26591.9000,-26591.9000,1.4157,0.0000,4436.3049,4436.3049,69.1423,31028.2049,0.0000,-31028.2049,15.2029,15.1634,1056.9000,0.0000,1056.9000,0.0380,258.3819,0.0000,258.3819,1.8582,0.0000,798.5181,798.5181,15.1634,15.1642,0.0000,10487.3000,-10487.3000,0.5760,0.0000,1785.5209,1785.5209,28.1309,12272.8209,0.0000,-12272.8209,15.1642,14.7299,12799.7000,0.0000,12799.7000,0.4610,3130.7764,0.0000,3130.7764,22.5168,0.0000,9668.9236,9668.9236,14.7299,9.7265,9.7265,12.2282,11.0229,165343.4347,9.7265,9.6973,9.7164,12.2136,11.0872,88697.7884,9.7164,9.6885,9.7099,12.2092,11.1067,77747.1256,17.1358,1339.0172,-179333.5000,331788.3487
5697,10.0488,16.5491,0.0000,200721.4000,-200721.4000,9.2175,0.0000,30379.6742,30379.6742,450.1674,231101.0742,0.0000,-231101.0742,16.5491,15.4651,26113.4000,0.0000,26113.4000,0.9205,6272.3411,0.0000,6272.3411,44.9537,0.0000,19841.0589,19841.0589,15.4651,15.4940,0.0000,34068.6000,-34068.6000,1.8171,0.0000,5709.0883,5709.0883,88.7444,39777.6883,0.0000,-39777.6883,15.4940,15.4624,980.3000,0.0000,980.3000,0.0351,238.7310,0.0000,238.7310,1.7127,0.0000,741.5690,741.5690,15.4624,15.4654,0.0000,12575.2000,-12575.2000,0.6911,0.0000,2149.3554,2149.3554,33.7516,14724.5554,0.0000,-14724.5554,15.4654,15.1239,11602.4000,0.0000,11602.4000,0.4153,2826.5857,0.0000,2826.5857,20.2830,0.0000,8775.8143,8775.8143,15.1239,10.0642,10.0642,12.5941,12.7792,191688.0928,10.0642,10.0372,10.0548,12.5806,12.8474,102778.9696,10.0548,10.0290,10.0488,12.5765,12.8681,90076.5503,19.6448,1535.0705,-208669.1000,384543.6127
5698,10.2643,16.7555,0.0000,209421.5000,-209421.5000,9.6363,0.0000,31838.6780,31838.6780,470.6214,241260.1780,0.0000,-241260.1780,16.7555,15.7171,26107.2000,0.0000,26107.2000,0.9159,6254.2490,0.0000,6254.2490,44.7306,0.0000,19852.9510,19852.9510,15.7171,15.7427,0.0000,41243.9000,-41243.9000,2.2026,0.0000,6939.6508,6939.6508,107.5705,48183.5508,0.0000,-48183.5508,15.7427,15.7080,1145.3000,0.0000,1145.3000,0.0408,277.9998,0.0000,277.9998,1.9925,0.0000,867.3002,867.3002,15.7080,15.7093,0.0000,13648.3000,-13648.3000,0.7504,0.0000,2340.4038,2340.4038,36.6486,15988.7038,0.0000,-15988.7038,15.7093,15.4492,9357.4000,0.0000,9357.4000,0.3335,2272.3284,0.0000,2272.3284,16.2858,0.0000,7085.0716,7085.0716,15.4492,10.2790,10.2790,12.8641,13.8388,207581.4531,10.2790,10.2532,10.2700,12.8512,13.9078,111262.6641,10.2700,10.2454,10.2643,12.8473,13.9288,97501.6798,20.8192,1626.8385,-227703.8000,416345.7970
5699,10.4938,16.9808,0.0000,219073.7000,-219073.7000,10.0934,0.0000,33466.7925,33466.7925,492.9444,252540.4925,0.0000,-252540.4925,16.9808,15.9939,25901.4000,0.0000,25901.4000,0.9060,6187.1167,0.0000,6187.1167,44.2481,0.0000,19714.2833,19714.2833,15.9939,16.0123,0.0000,48721.8000,-48721.8000,2.6049,0.0000,8235.1039,8235.1039,127.2198,56956.9039,0.0000,-56956.9039,16.0123,15.9831,1025.6000,0.0000,1025.6000,0.0364,248.0669,0.0000,248.0669,1.7777,0.0000,777.5331,777.5331,15.9831,15.9817,0.0000,15879.5000,-15879.5000,0.8734,0.0000,2733.1818,2733.1818,42.6569,18612.6818,0.0000,-18612.6818,15.9817,15.7684,8160.1000,0.0000,8160.1000,0.2898,1974.5124,0.0000,1974.5124,14.1514,0.0000,6185.5876,6185.5876,15.7684,10.5079,10.5079,13.1382,15.0185,225276.9628,10.5079,10.4832,10.4993,13.1258,15.0890,120711.9917,10.4993,10.4757,10.4938,13.1220,15.1104,105773.0604,22.2058,1735.1961,-248587.9000,451762.0149
5700,10.6902,17.1719,0.0000,227764.0000,-227764.0000,10.5082,0.0000,34939.2436,34939.2436,513.2038,262703.2436,0.0000,-262703.2436,17.1719,16.2221,25905.6000,0.0000,25905.6000,0.9033,6173.1187,0.0000,6173.1187,44.1147,0.0000,19732.4813,19732.4813,16.2221,16.2334,0.0000,51472.1000,-51472.1000,2.7555,0.0000,8732.9895,8732.9895,134.5733,60205.0895,0.0000,-60205.0895,16.2334,16.2066,980.3000,0.0000,980.3000,0.0347,236.4280,0.0000,236.4280,1.6926,0.0000,743.8720,743.8720,16.2066,16.2032,0.0000,18031.2000,-18031.2000,0.9923,0.0000,3113.1200,3113.1200,48.4599,21144.3200,0.0000,-21144.3200,16.2032,16.0212,7262.2000,0.0000,7262.2000,0.2569,1752.1798,0.0000,1752.1798,12.5445,0.0000,5510.0202,5510.0202,16.0212,10.7039,10.7039,13.3625,15.8439,237658.0572,10.7039,10.6799,10.6955,13.3506,15.9151,127321.0329,10.6955,10.6727,10.6902,13.3469,15.9368,111557.5030,23.1761,1811.0130,-263119.2000,476536.5931
5701,10.7746,17.2501,0.0000,237908.4000,-237908.4000,10.9892,0.0000,36560.9871,36560.9871,536.6961,274469.3871,0.0000,-274469.3871,17.2501,16.3415,25865.6000,0.0000,25865.6000,0.8995,6157.4835,0.0000,6157.4835,43.9286,0.0000,19708.1165,19708.1165,16.3415,16.3441,0.0000,39760.0000,-39760.0000,2.1308,0.0000,6759.3712,6759.3712,104.0635,46519.3712,0.0000,-46519.3712,16.3441,16.3214,818.9000,0.0000,818.9000,0.0289,197.2184,0.0000,197.2184,1.4094,0.0000,621.6816,621.6816,16.3214,16.3151,0.0000,20206.2000,-20206.2000,1.1124,0.0000,3494.2352,3494.2352,54.3272,23700.4352,0.0000,-23700.4352,16.3151,16.1548,6364.2000,0.0000,6364.2000,0.2244,1533.2856,0.0000,1533.2856,10.9582,0.0000,4830.9144,4830.9144,16.1548,10.7881,10.7881,13.4715,15.9230,238844.4969,10.7881,10.7644,10.7799,13.4596,15.9933,127946.3765,10.7799,10.7572,10.7746,13.4560,16.0146,112102.4363,23.0776,1803.3193,-264825.9000,478893.3097
5702,10.6673,17.1376,0.0000,201502.5000,-201502.5000,9.3124,0.0000,30895.6885,30895.6885,454.8002,232398.1885,0.0000,-232398.1885,17.1376,16.0808,25866.7000,0.0000,25866.7000,0.8985,6166.5257,0.0000,6166.5257,43.8824,0.0000,19700.1743,19700.1743,16.0808,16.1118,0.0000,43890.5000,-43890.5000,2.3535,0.0000,7429.1741,7429.1741,114.9393,51319.6741,0.0000,-51319.6741,16.1118,16.0893,735.8000,0.0000,735.8000,0.0259,177.7406,0.0000,177.7406,1.2644,0.0000,558.0594,558.0594,16.0893,16.0925,0.0000,22197.5000,-22197.5000,1.2223,0.0000,3826.2194,3826.2194,59.6939,26023.7194,0.0000,-26023.7194,16.0925,15.8947,7262.2000,0.0000,7262.2000,0.2556,1754.7045,0.0000,1754.7045,12.4843,0.0000,5507.4955,5507.4955,15.8947,10.6813,10.6813,13.2880,14.1442,212163.6206,10.6813,10.6568,10.6728,13.2758,14.2107,113685.9646,10.6728,10.6494,10.6673,13.2721,14.2308,99615.5495,21.1022,1648.9549,-233725.8000,425465.1347
5703,10.6875,17.1624,0.0000,205846.5000,-205846.5000,9.5069,0.0000,31575.2793,31575.2793,464.3037,237421.7793,0.0000,-237421.7793,17.1624,16.1241,25870.3000,0.0000,25870.3000,0.9001,6165.4472,0.0000,6165.4472,43.9576,0.0000,19704.8528,19704.8528,16.1241,16.1512,0.0000,42630.3000,-42630.3000,2.2831,0.0000,7221.0518,7221.0518,111.5018,49851.3518,0.0000,-49851.3518,16.1512,16.1278,774.5000,0.0000,774.5000,0.0273,186.9930,0.0000,186.9930,1.3353,0.0000,587.5070,587.5070,16.1278,16.1297,0.0000,22698.4000,-22698.4000,1.2493,0.0000,3914.6379,3914.6379,61.0148,26613.0379,0.0000,-26613.0379,16.1297,15.9018,8459.5000,0.0000,8459.5000,0.2987,2043.0083,0.0000,2043.0083,14.5892,0.0000,6416.4917,6416.4917,15.9018,10.7014,10.7014,13.3016,14.3067,214600.0708,10.7014,10.6771,10.6929,13.2894,14.3737,114989.4900,10.6929,10.6697,10.6875,13.2857,14.3939,100757.4086,21.3982,1672.0860,-236070.9000,430346.9694
5704,10.5955,17.0679,0.0000,204022.3000,-204022.3000,9.4238,0.0000,31234.4990,31234.4990,460.2452,235256.7990,0.0000,-235256.7990,17.0679,16.1941,21275.6000,0.0000,21275.6000,0.7400,5076.5122,0.0000,5076.5122,36.1380,0.0000,16199.0878,16199.0878,16.1941,16.1921,0.0000,32005.1000,-32005.1000,1.7144,0.0000,5427.5943,5427.5943,83.7280,37432.6943,0.0000,-37432.6943,16.1921,16.1761,487.6000,0.0000,487.6000,0.0172,117.6621,0.0000,117.6621,0.8402,0.0000,369.9379,369.9379,16.1761,16.1643,0.0000,23527.4000,-23527.4000,1.2950,0.0000,4060.3295,4060.3295,63.2476,27587.7295,0.0000,-27587.7295,16.1643,15.8452,11153.4000,0.0000,11153.4000,0.3936,2692.3843,0.0000,2692.3843,19.2248,0.0000,8461.0157,8461.0157,15.8452,10.6097,10.6097,13.2274,13.7154,205730.5076,10.6097,10.5849,10.6011,13.2150,13.7804,110243.2134,10.6011,10.5774,10.5955,13.2113,13.8000,96600.0299,20.3761,1592.2173,-226638.2000,412573.7509
5705,10.3454,16.8168,0.0000,187374.3000,-187374.3000,8.6501,0.0000,28535.1605,28535.1605,422.4552,215909.4605,0.0000,-215909.4605,16.8168,16.2347,12676.0000,0.0000,12676.0000,0.4414,3034.2817,0.0000,3034.2817,21.5595,0.0000,9641.7183,9641.7183,16.2347,16.1979,0.0000,22840.4000,-22840.4000,1.2239,0.0000,3876.0259,3876.0259,59.7721,26716.4259,0.0000,-26716.4259,16.1979,16.1790,490.4000,0.0000,490.4000,0.0173,118.3288,0.0000,118.3288,0.8445,0.0000,372.0712,372.0712,16.1790,16.1383,0.0000,22754.7000,-22754.7000,1.2526,0.0000,3927.1359,3927.1359,61.1758,26681.8359,0.0000,-26681.8359,16.1383,15.7074,13099.0000,0.0000,13099.0000,0.4621,3163.1159,0.0000,3163.1159,22.5671,0.0000,9935.8841,9935.8841,15.7074,10.3603,10.3603,13.0339,12.4231,186346.9019,10.3603,10.3342,10.3512,13.0208,12.4838,99870.4133,10.3512,10.3263,10.3454,13.0169,12.5020,87514.2328,18.0711,1412.0985,-206704.0000,373731.5480
5706,10.0638,16.5399,0.0000,172691.3000,-172691.3000,7.9603,0.0000,26145.3736,26145.3736,388.7665,198836.6736,0.0000,-198836.6736,16.5399,15.9088,12682.1000,0.0000,12682.1000,0.4432,3046.5527,0.0000,3046.5527,21.6464,0.0000,9635.5473,9635.5473,15.9088,15.8959,0.0000,7870.7000,-7870.7000,0.4218,0.0000,1328.4680,1328.4680,20.6012,9199.1680,0.0000,-9199.1680,15.8959,15.8743,481.1000,0.0000,481.1000,0.0170,116.5433,0.0000,116.5433,0.8284,0.0000,364.5567,364.5567,15.8743,15.8363,0.0000,19142.0000,-19142.0000,1.0537,0.0000,3289.8370,3289.8370,51.4634,22431.8370,0.0000,-22431.8370,15.8363,15.3581,12500.4000,0.0000,12500.4000,0.4411,3030.5063,0.0000,3030.5063,21.5440,0.0000,9469.8937,9469.8937,15.3581,10.0797,10.0797,12.7189,10.5226,157839.6613,10.0797,10.0518,10.0700,12.7050,10.5782,84625.6395,10.0700,10.0435,10.0638,12.7008,10.5948,74163.8102,15.5057,1211.6395,-174040.4000,316629.1109
5707,9.6299,16.1093,0.0000,114599.6000,-114599.6000,5.2736,0.0000,17196.6920,17196.6920,257.5563,131796.2920,0.0000,-131796.2920,16.1093,15.1816,12667.2000,0.0000,12667.2000,0.4444,3060.0017,0.0000,3060.0017,21.7061,0.0000,9607.1983,9607.1983,15.1816,15.1820,0.0000,1921.4000,-1921.4000,0.1028,0.0000,320.5348,320.5348,5.0215,2241.9348,0.0000,-2241.9348,15.1820,15.1494,491.9000,0.0000,491.9000,0.0174,120.2890,0.0000,120.2890,0.8507,0.0000,371.6110,371.6110,15.1494,15.1410,0.0000,15468.7000,-15468.7000,0.8511,0.0000,2633.1569,2633.1569,41.5651,18101.8569,0.0000,-18101.8569,15.1410,14.5169,11452.7000,0.0000,11452.7000,0.4059,2802.1730,0.0000,2802.1730,19.8248,0.0000,8650.5270,8650.5270,14.5169,9.6480,9.6480,12.0824,6.6623,99934.5350,9.6480,9.6162,9.6369,12.0665,6.7058,53646.7593,9.6369,9.6067,9.6299,12.0618,6.7188,47031.3173,10.6430,831.6590,-107377.9000,200612.6116
5708,9.3549,15.8463,0.0000,101952.9000,-101952.9000,4.6797,0.0000,15214.3142,15214.3142,228.5471,117167.2142,0.0000,-117167.2142,15.8463,14.8079,12666.3000,0.0000,12666.3000,0.4472,3070.3223,0.0000,3070.3223,21.8390,0.0000,9595.9777,9595.9777,14.8079,14.8124,0.0000,3103.8000,-3103.8000,0.1655,0.0000,514.7844,514.7844,8.0849,3618.5844,0.0000,-3618.5844,14.8124,14.7714,564.1000,0.0000,564.1000,0.0202,138.6291,0.0000,138.6291,0.9859,0.0000,425.4709,425.4709,14.7714,14.7765,0.0000,12436.2000,-12436.2000,0.6834,0.0000,2106.8351,2106.8351,33.3778,14543.0351,0.0000,-14543.0351,14.7765,14.2074,9357.4000,0.0000,9357.4000,0.3351,2300.7188,0.0000,2300.7188,16.3640,0.0000,7056.6812,7056.6812,14.2074,9.3740,9.3740,11.7907,5.9012,88518.4099,9.3740,9.3404,9.3623,11.7739,5.9423,47538.2771,9.3623,9.3304,9.3549,11.7689,5.9545,41681.4433,9.4966,742.0768,-94905.1000,177738.1304
5709,9.1439,15.6422,0.0000,87133.1000,-87133.1000,3.9930,0.0000,12948.1779,12948.1779,195.0116,100081.2779,0.0000,-100081.2779,15.6422,14.4406,12673.0000,0.0000,12673.0000,0.4491,3080.2000,0.0000,3080.2000,21.9339,0.0000,9592.8000,9592.8000,14.4406,14.4523,0.0000,3272.7000,-3272.7000,0.1743,0.0000,539.7746,539.7746,8.5109,3812.4746,0.0000,-3812.4746,14.4523,14.4185,410.1000,0.0000,410.1000,0.0148,101.2745,0.0000,101.2745,0.7207,0.0000,308.8255,308.8255,14.4185,14.4374,0.0000,9334.1000,-9334.1000,0.5127,0.0000,1574.4553,1574.4553,25.0386,10908.5553,0.0000,-10908.5553,14.4374,13.8652,8160.1000,0.0000,8160.1000,0.2938,2015.5507,0.0000,2015.5507,14.3479,0.0000,6144.5493,6144.5493,13.8652,9.1641,9.1641,11.5147,4.9297,73945.9818,9.1641,9.1286,9.1518,11.4969,4.9670,39736.0593,9.1518,9.1180,9.1439,11.4916,4.9781,34846.6632,8.1564,637.3529,-78496.7000,148528.7043
5710,8.9055,15.4078,0.0000,76450.1000,-76450.1000,3.4991,0.0000,11307.3421,11307.3421,170.8924,87757.4421,0.0000,-87757.4421,15.4078,14.0536,12681.8000,0.0000,12681.8000,0.4508,3091.9067,0.0000,3091.9067,22.0145,0.0000,9589.8933,9589.8933,14.0536,14.0960,0.0000,7437.3000,-7437.3000,0.3954,0.0000,1219.6316,1219.6316,19.3110,8656.9316,0.0000,-8656.9316,14.0960,14.0616,397.3000,0.0000,397.3000,0.0144,98.5905,0.0000,98.5905,0.7020,0.0000,298.7095,298.7095,14.0616,14.0851,0.0000,6525.0000,-6525.0000,0.3582,0.0000,1095.9459,1095.9459,17.4953,7620.9459,0.0000,-7620.9459,14.0851,13.7316,4568.2000,0.0000,4568.2000,0.1653,1133.7745,0.0000,1133.7745,8.0734,0.0000,3434.4255,3434.4255,13.7316,8.9266,8.9266,11.3291,4.5250,67875.6786,8.9266,8.8895,8.9137,11.3106,4.5599,36479.5047,8.9137,8.8785,8.9055,11.3050,4.5703,31992.3224,7.3248,572.3725,-72765.1000,136347.5057
5711,8.6901,15.1916,29.7000,59466.3000,-59436.6000,2.7198,6.6819,8758.4709,8765.1528,132.8289,68224.7709,23.0181,-68201.7528,15.1916,13.5032,12681.9000,0.0000,12681.9000,0.4523,3100.8329,0.0000,3100.8329,22.0905,0.0000,9581.0671,9581.0671,13.5032,13.5873,0.0000,6928.3000,-6928.3000,0.3677,0.0000,1127.2153,1127.2153,17.9603,8055.5153,0.0000,-8055.5153,13.5873,13.5487,372.5000,0.0000,372.5000,0.0135,93.0850,0.0000,93.0850,0.6617,0.0000,279.4150,279.4150,13.5487,13.5869,0.0000,4341.5000,-4341.5000,0.2383,0.0000,724.9252,724.9252,11.6359,5066.4252,0.0000,-5066.4252,13.5869,13.4504,1425.3000,0.0000,1425.3000,0.0519,356.1734,0.0000,356.1734,2.5325,0.0000,1069.1266,1069.1266,13.4504,8.7125,8.7125,11.0814,3.5118,52676.6184,8.7125,8.6731,8.6988,11.0617,3.5410,28327.8812,8.6988,8.6614,8.6901,11.0559,3.5497,24847.7389,5.7652,450.5035,-56226.7000,105852.2386
5712,8.5480,15.0616,0.0000,58622.7000,-58622.7000,2.6762,0.0000,8610.5397,8610.5397,130.6998,67233.2397,0.0000,-67233.2397,15.0616,13.3471,12675.9000,0.0000,12675.9000,0.4536,3104.7472,0.0000,3104.7472,22.1507,0.0000,9571.1528,9571.1528,13.3471,13.4415,0.0000,7514.0000,-7514.0000,0.3980,0.0000,1219.8388,1219.8388,19.4353,8733.8388,0.0000,-8733.8388,13.4415,13.4042,358.0000,0.0000,358.0000,0.0131,89.6422,0.0000,89.6422,0.6410,0.0000,268.3578,268.3578,13.4042,13.4344,0.0000,3332.0000,-3332.0000,0.1828,0.0000,555.4700,555.4700,8.9256,3887.4700,0.0000,-3887.4700,13.4344,13.3531,826.6000,0.0000,826.6000,0.0303,206.9987,0.0000,206.9987,1.4800,0.0000,619.6013,619.6013,13.3531,8.5710,8.5710,10.9621,3.4619,51929.2179,8.5710,8.5307,8.5570,10.9419,3.4911,27929.1221,8.5570,8.5186,8.5480,10.9359,3.4998,24498.8875,5.6308,439.9976,-55608.2000,104357.2275
5713,8.4581,14.9755,0.0000,52315.9000,-52315.9000,2.3863,0.0000,7670.9214,7670.9214,116.5441,59986.8214,0.0000,-59986.8214,14.9755,13.0857,12665.9000,0.0000,12665.9000,0.4541,3105.8738,0.0000,3105.8738,22.1759,0.0000,9560.0262,9560.0262,13.0857,13.1567,0.0000,4050.2000,-4050.2000,0.2144,0.0000,655.1537,655.1537,10.4695,4705.3537,0.0000,-4705.3537,13.1567,13.1131,369.3000,0.0000,369.3000,0.0136,92.8386,0.0000,92.8386,0.6627,0.0000,276.4614,276.4614,13.1131,13.1513,0.0000,2744.3000,-2744.3000,0.1505,0.0000,456.0485,456.0485,7.3504,3200.3485,0.0000,-3200.3485,13.1513,13.1090,377.7000,0.0000,377.7000,0.0139,94.9574,0.0000,94.9574,0.6779,0.0000,282.7426,282.7426,13.1090,8.4819,8.4819,10.7954,2.8846,43269.4816,8.4819,8.4401,8.4674,10.7745,2.9107,23285.7721,8.4674,8.4276,8.4581,10.7683,2.9185,20429.4675,4.8491,378.9130,-45697.5000,86984.7212
5714,8.4115,14.9315,0.0000,45945.2000,-45945.2000,2.0947,0.0000,6730.7988,6730.7988,102.2996,52675.9988,0.0000,-52675.9988,14.9315,12.8242,12666.2000,0.0000,12666.2000,0.4547,3107.7785,0.0000,3107.7785,22.2048,0.0000,9558.4215,9558.4215,12.8242,12.9117,0.0000,3683.1000,-3683.1000,0.1947,0.0000,593.6719,593.6719,9.5109,4276.7719,0.0000,-4276.7719,12.9117,12.8653,359.9000,0.0000,359.9000,0.0133,90.7858,0.0000,90.7858,0.6487,0.0000,269.1142,269.1142,12.8653,12.9084,0.0000,2216.0000,-2216.0000,0.1215,0.0000,367.2903,367.2903,5.9339,2583.2903,0.0000,-2583.2903,12.9084,12.8619,377.7000,0.0000,377.7000,0.0139,95.2804,0.0000,95.2804,0.6809,0.0000,282.4196,282.4196,12.8619,8.4361,8.4361,10.6490,2.4691,37036.0906,8.4361,8.3929,8.4211,10.6274,2.4931,19945.0538,8.4211,8.3801,8.4115,10.6210,2.5003,17502.1150,4.3392,339.0694,-38440.5000,74483.2594
5715,8.3871,14.9085,0.0000,43278.7000,-43278.7000,1.9726,0.0000,6337.2094,6337.2094,96.3370,49615.9094,0.0000,-49615.9094,14.9085,12.6926,12679.6000,0.0000,12679.6000,0.4554,3112.0289,0.0000,3112.0289,22.2429,0.0000,9567.5711,9567.5711,12.6926,12.7610,0.0000,2457.5000,-2457.5000,0.1298,0.0000,395.4272,395.4272,6.3397,2852.9272,0.0000,-2852.9272,12.7610,12.7109,366.2000,0.0000,366.2000,0.0136,92.5707,0.0000,92.5707,0.6626,0.0000,273.6293,273.6293,12.7109,12.7555,0.0000,1887.1000,-1887.1000,0.1034,0.0000,312.2764,312.2764,5.0523,2199.3764,0.0000,-2199.3764,12.7555,12.6481,826.6000,0.0000,826.6000,0.0306,208.9701,0.0000,208.9701,1.4958,0.0000,617.6299,617.6299,12.6481,8.4122,8.4122,10.5301,2.2100,33150.7045,8.4122,8.3681,8.3969,10.5081,2.2330,17864.3632,8.3969,8.3550,8.3871,10.5015,2.2399,15679.3222,4.0582,317.1127,-33750.9000,66694.3899
5716,8.5891,15.1130,4.9000,39134.5000,-39129.6000,1.7837,1.1044,5752.6566,5753.7610,87.1141,44887.1566,3.7956,-44883.3610,15.1130,12.7082,12681.6000,0.0000,12681.6000,0.4557,3104.0111,0.0000,3104.0111,22.2541,0.0000,9577.5889,9577.5889,12.7082,12.7540,87.5000,1785.9000,-1698.4000,0.0992,18.3922,287.4218,305.8140,4.8467,2073.3218,69.1078,-2004.2140,12.7540,12.6836,481.5000,0.0000,481.5000,0.0179,121.7290,0.0000,121.7290,0.8733,0.0000,359.7710,359.7710,12.6836,12.7427,0.0000,1915.0000,-1915.0000,0.1050,0.0000,316.8045,316.8045,5.1265,2231.8045,0.0000,-2231.8045,12.7427,12.1819,4268.8000,0.0000,4268.8000,0.1586,1079.3762,0.0000,1079.3762,7.7434,0.0000,3189.4238,3189.4238,12.1819,8.6146,8.6146,10.3983,1.8025,27037.1974,8.6146,8.5698,8.5990,10.3759,1.8251,14600.7558,8.5990,8.5565,8.5891,10.3692,1.8318,12822.8656,3.9300,307.0995,-25311.1000,54460.8188
5717,8.7897,15.1186,811.7000,52808.9000,-51997.2000,2.4568,182.2848,7793.0229,7975.3077,119.9858,60601.9229,629.4152,-59972.5077,15.1186,13.3013,12681.8000,0.0000,12681.8000,0.4543,3103.8265,0.0000,3103.8265,22.1868,0.0000,9577.9735,9577.9735,13.3013,13.3429,77.8000,2682.3000,-2604.5000,0.1460,16.1989,435.1734,451.3723,7.1316,3117.4734,61.6011,-3055.8723,13.3429,13.2998,368.3000,0.0000,368.3000,0.0137,92.3476,0.0000,92.3476,0.6681,0.0000,275.9524,275.9524,13.2998,13.3419,0.0000,2537.2000,-2537.2000,0.1391,0.0000,422.4859,422.4859,6.7920,2959.6859,0.0000,-2959.6859,13.3419,11.9692,14296.0000,0.0000,14296.0000,0.5311,3584.6314,0.0000,3584.6314,25.9376,0.0000,10711.3686,10711.3686,11.9692,8.8141,8.8141,10.3917,2.2763,34144.0473,8.8141,8.7712,8.7992,10.3702,2.3072,18457.5037,8.7992,8.7584,8.7897,10.3638,2.3164,16214.9952,5.6114,438.4844,-29792.8000,68816.5461
5718,8.6311,15.1423,0.0000,62498.8000,-62498.8000,2.8547,0.0000,9194.5984,9194.5984,139.4212,71693.3984,0.0000,-71693.3984,15.1423,13.5205,12668.4000,0.0000,12668.4000,0.4538,3099.5679,0.0000,3099.5679,22.1615,0.0000,9568.8321,9568.8321,13.5205,13.5638,0.0000,3811.9000,-3811.9000,0.2017,0.0000,620.3374,620.3374,9.8518,4432.2374,0.0000,-4432.2374,13.5638,13.5256,362.4000,0.0000,362.4000,0.0133,90.5904,0.0000,90.5904,0.6513,0.0000,271.8096,271.8096,13.5256,13.5535,0.0000,3237.6000,-3237.6000,0.1775,0.0000,540.4613,540.4613,8.6708,3778.0613,0.0000,-3778.0613,13.5535,12.2298,15194.0000,0.0000,15194.0000,0.5592,3798.6424,0.0000,3798.6424,27.3081,0.0000,11395.3576,11395.3576,12.2298,8.6549,8.6549,10.4423,2.9371,44056.7585,8.6549,8.6132,8.6404,10.4215,2.9714,23771.0954,8.6404,8.6007,8.6311,10.4152,2.9816,20871.5494,6.3904,499.3553,-41323.5000,88699.4034
5719,8.6671,15.1456,224.2000,72589.3000,-72365.1000,3.3257,50.4615,10686.5209,10736.9824,162.4229,83275.8209,173.7385,-83102.0824,15.1456,13.3372,16819.3000,0.0000,16819.3000,0.6022,4114.9836,0.0000,4114.9836,29.4125,0.0000,12704.3164,12704.3164,13.3372,13.3624,0.0000,1980.4000,-1980.4000,0.1049,0.0000,321.4583,321.4583,5.1227,2301.8583,0.0000,-2301.8583,13.3624,13.3304,357.3000,0.0000,357.3000,0.0131,89.5652,0.0000,89.5652,0.6400,0.0000,267.7348,267.7348,13.3304,13.3609,0.0000,2892.9000,-2892.9000,0.1587,0.0000,481.8773,481.8773,7.7492,3374.7773,0.0000,-3374.7773,13.3609,12.2455,14595.3000,0.0000,14595.3000,0.5354,3658.7085,0.0000,3658.7085,26.1458,0.0000,10936.5915,10936.5915,12.2455,8.6903,8.6903,10.4679,3.2499,48748.7957,8.6903,8.6496,8.6761,10.4476,3.2871,26296.6824,8.6761,8.6374,8.6671,10.4415,3.2982,23087.5675,7.1100,555.5837,-45466.5000,98133.0456
5720,8.6558,15.1720,0.0000,83254.7000,-83254.7000,3.8001,0.0000,12253.9936,12253.9936,185.5926,95508.6936,0.0000,-95508.6936,15.1720,13.2203,20964.6000,0.0000,20964.6000,0.7506,5127.3607,0.0000,5127.3607,36.6598,0.0000,15837.2393,15837.2393,13.2203,13.2451,0.0000,2022.7000,-2022.7000,0.1071,0.0000,327.7933,327.7933,5.2284,2350.4933,0.0000,-2350.4933,13.2451,13.2166,370.2000,0.0000,370.2000,0.0136,92.9503,0.0000,92.9503,0.6651,0.0000,277.2497,277.2497,13.2166,13.2507,0.0000,3295.3000,-3295.3000,0.1807,0.0000,548.2257,548.2257,8.8256,3843.5257,0.0000,-3843.5257,13.2507,12.3873,12799.4000,0.0000,12799.4000,0.4709,3213.4399,0.0000,3213.4399,22.9974,0.0000,9585.9601,9585.9601,12.3873,8.6783,8.6783,10.5328,3.8074,57111.6587,8.6783,8.6388,8.6646,10.5131,3.8479,30783.4951,8.6646,8.6270,8.6558,10.5071,3.8601,27020.6174,7.9846,623.9255,-54438.5000,114915.7712
5721,8.7135,15.2310,0.0000,86448.3000,-86448.3000,3.9457,0.0000,12738.2979,12738.2979,192.6994,99186.5979,0.0000,-99186.5979,15.2310,13.0355,25103.0000,0.0000,25103.0000,0.8985,6134.6702,0.0000,6134.6702,43.8792,0.0000,18968.3298,18968.3298,13.0355,13.0636,0.0000,1983.0000,-1983.0000,0.1049,0.0000,320.5479,320.5479,5.1234,2303.5479,0.0000,-2303.5479,13.0636,13.0382,359.1000,0.0000,359.1000,0.0132,90.3918,0.0000,90.3918,0.6464,0.0000,268.7082,268.7082,13.0382,13.0850,0.0000,3834.3000,-3834.3000,0.2102,0.0000,636.6757,636.6757,10.2682,4470.9757,0.0000,-4470.9757,13.0850,12.3575,11602.1000,0.0000,11602.1000,0.4276,2919.5767,0.0000,2919.5767,20.8821,0.0000,8682.5233,8682.5233,12.3575,8.7356,8.7356,10.5465,3.9116,58673.8133,8.7356,8.6968,8.7221,10.5272,3.9534,31627.3686,8.7221,8.6852,8.7135,10.5214,3.9660,27761.8173,8.4001,656.3971,-55201.4000,118062.9992
5722,8.6450,15.1593,0.0000,90153.2000,-90153.2000,4.1161,0.0000,13266.5912,13266.5912,201.0243,103419.7912,0.0000,-103419.7912,15.1593,13.0393,25112.4000,0.0000,25112.4000,0.8980,6142.8374,0.0000,6142.8374,43.8573,0.0000,18969.5626,18969.5626,13.0393,13.0755,0.0000,2815.6000,-2815.6000,0.1488,0.0000,455.1591,455.1591,7.2694,3270.7591,0.0000,-3270.7591,13.0755,13.0448,448.6000,0.0000,448.6000,0.0166,112.9017,0.0000,112.9017,0.8098,0.0000,335.6983,335.6983,13.0448,13.0936,0.0000,4473.8000,-4473.8000,0.2453,0.0000,742.9153,742.9153,11.9791,5216.7153,0.0000,-5216.7153,13.0936,12.5190,9357.2000,0.0000,9357.2000,0.3457,2354.3856,0.0000,2354.3856,16.8854,0.0000,7002.8144,7002.8144,12.5190,8.6668,8.6668,10.5929,4.2869,64302.9597,8.6668,8.6286,8.6535,10.5738,4.3294,34635.5487,8.6535,8.6171,8.6450,10.5680,4.3422,30395.6126,8.6559,676.3807,-62524.4000,129334.1210
5723,8.6142,15.1306,0.0000,91274.7000,-91274.7000,4.1657,0.0000,13423.6323,13423.6323,203.4453,104698.3323,0.0000,-104698.3323,15.1306,13.0308,25105.9000,0.0000,25105.9000,0.8987,6143.6010,0.0000,6143.6010,43.8926,0.0000,18962.2990,18962.2990,13.0308,13.0603,0.0000,2352.7000,-2352.7000,0.1244,0.0000,380.2845,380.2845,6.0743,2732.9845,0.0000,-2732.9845,13.0603,13.0303,440.9000,0.0000,440.9000,0.0163,110.9873,0.0000,110.9873,0.7957,0.0000,329.9127,329.9127,13.0303,13.0803,0.0000,4696.1000,-4696.1000,0.2575,0.0000,779.7096,779.7096,12.5744,5475.8096,0.0000,-5475.8096,13.0803,12.5778,8160.0000,0.0000,8160.0000,0.3015,2053.5351,0.0000,2053.5351,14.7231,0.0000,6106.4649,6106.4649,12.5778,8.6360,8.6360,10.6069,4.3817,65725.8271,8.6360,8.5979,8.6227,10.5878,4.4241,35392.8006,8.6227,8.5864,8.6142,10.5821,4.4368,31057.7816,8.6460,675.6128,-64616.7000,132176.4093
5724,8.5983,15.1155,0.0000,96618.8000,-96618.8000,4.4088,0.0000,14205.2043,14205.2043,215.3190,110824.0043,0.0000,-110824.0043,15.1155,13.1111,25112.2000,0.0000,25112.2000,0.8993,6146.3777,0.0000,6146.3777,43.9223,0.0000,18965.8223,18965.8223,13.1111,13.1942,0.0000,7916.5000,-7916.5000,0.4185,0.0000,1281.0047,1281.0047,20.4386,9197.5047,0.0000,-9197.5047,13.1942,13.1584,570.7000,0.0000,570.7000,0.0211,143.3937,0.0000,143.3937,1.0303,0.0000,427.3063,427.3063,13.1584,13.2123,0.0000,6541.3000,-6541.3000,0.3586,0.0000,1087.5654,1087.5654,17.5150,7628.8654,0.0000,-7628.8654,13.2123,12.8017,7262.0000,0.0000,7262.0000,0.2683,1824.1849,0.0000,1824.1849,13.1055,0.0000,5437.8151,5437.8151,12.8017,8.6195,8.6195,10.7106,5.1415,77122.2146,8.6195,8.5824,8.6066,10.6920,5.1871,41496.7656,8.6066,8.5712,8.5983,10.6864,5.2008,36405.7239,9.5621,747.1934,-78131.7000,155024.7041
5725,8.6267,15.1450,0.0000,102742.5000,-102742.5000,4.6878,0.0000,15113.8248,15113.8248,228.9451,117856.3248,0.0000,-117856.3248,15.1450,13.2406,25105.9000,0.0000,25105.9000,0.8993,6142.4205,0.0000,6142.4205,43.9211,0.0000,18963.4795,18963.4795,13.2406,13.3705,0.0000,15184.4000,-15184.4000,0.8029,0.0000,2461.4327,2461.4327,39.2148,17645.8327,0.0000,-17645.8327,13.3705,13.3454,440.9000,0.0000,440.9000,0.0163,110.5089,0.0000,110.5089,0.7943,0.0000,330.3911,330.3911,13.3454,13.3973,0.0000,8592.4000,-8592.4000,0.4711,0.0000,1431.4924,1431.4924,23.0092,10023.8924,0.0000,-10023.8924,13.3973,13.0699,6364.0000,0.0000,6364.0000,0.2347,1594.5049,0.0000,1594.5049,11.4612,0.0000,4769.4951,4769.4951,13.0699,8.6471,8.6471,10.8585,6.0661,90992.0231,8.6471,8.6113,8.6347,10.8406,6.1153,48922.2755,8.6347,8.6005,8.6267,10.8352,6.1301,42910.6741,10.6682,833.6294,-94608.5000,182824.9727
5726,8.6880,15.2062,0.0000,105822.8000,-105822.8000,4.8291,0.0000,15585.4382,15585.4382,235.8473,121408.2382,0.0000,-121408.2382,15.2062,13.3488,25107.3000,0.0000,25107.3000,0.8990,6137.7522,0.0000,6137.7522,43.9043,0.0000,18969.5478,18969.5478,13.3488,13.4721,0.0000,15514.9000,-15514.9000,0.8208,0.0000,2518.7823,2518.7823,40.0885,18033.6823,0.0000,-18033.6823,13.4721,13.4514,372.3000,0.0000,372.3000,0.0137,93.1833,0.0000,93.1833,0.6688,0.0000,279.1167,279.1167,13.4514,13.5044,0.0000,9637.5000,-9637.5000,0.5285,0.0000,1607.4849,1607.4849,25.8119,11244.9849,0.0000,-11244.9849,13.5044,13.1421,7262.0000,0.0000,7262.0000,0.2670,1816.8001,0.0000,1816.8001,13.0407,0.0000,5445.1999,5445.1999,13.1421,8.7081,8.7081,10.9251,6.2919,94379.1552,8.7081,8.6728,8.6958,10.9075,6.3419,50735.5545,8.6958,8.6622,8.6880,10.9021,6.3570,44499.0528,11.0373,862.4675,-98233.6000,189613.7625
5727,8.7009,15.2163,6.4000,105196.7000,-105190.3000,4.8026,1.4396,15497.1125,15498.5521,234.5523,120693.8125,4.9604,-120688.8521,15.2163,13.3510,25110.6000,0.0000,25110.6000,0.8983,6137.7352,0.0000,6137.7352,43.8703,0.0000,18972.8648,18972.8648,13.3510,13.3952,0.0000,5020.4000,-5020.4000,0.2657,0.0000,815.0674,815.0674,12.9775,5835.4674,0.0000,-5835.4674,13.3952,13.3735,358.8000,0.0000,358.8000,0.0132,89.9002,0.0000,89.9002,0.6436,0.0000,268.8998,268.8998,13.3735,13.4435,0.0000,10430.8000,-10430.8000,0.5721,0.0000,1738.3058,1738.3058,27.9391,12169.1058,0.0000,-12169.1058,13.4435,12.9945,8459.3000,0.0000,8459.3000,0.3105,2118.1273,0.0000,2118.1273,15.1654,0.0000,6341.1727,6341.1727,12.9945,8.7213,8.7213,10.8579,5.6553,84829.0953,8.7213,8.6855,8.7089,10.8400,5.7026,45620.8523,8.7089,8.6748,8.7009,10.8347,5.7168,40017.8320,10.2936,804.3559,-86712.8000,170467.7795
5728,8.7217,14.9793,1771.3000,84945.3000,-83174.0000,3.9813,398.2765,12518.8187,12917.0953,194.4395,97464.1187,1373.0235,-96091.0953,14.9793,13.1437,20965.8000,0.0000,20965.8000,0.7499,5140.8754,0.0000,5140.8754,36.6235,0.0000,15824.9246,15824.9246,13.1437,13.2029,0.0000,4558.6000,-4558.6000,0.2413,0.0000,737.9768,737.9768,11.7839,5296.5768,0.0000,-5296.5768,13.2029,13.1767,368.4000,0.0000,368.4000,0.0135,92.5527,0.0000,92.5527,0.6616,0.0000,275.8473,275.8473,13.1767,13.2932,0.0000,11724.2000,-11724.2000,0.6430,0.0000,1949.6649,1949.6649,31.4014,13673.8649,0.0000,-13673.8649,13.2932,12.6319,11153.1000,0.0000,11153.1000,0.4098,2798.4605,0.0000,2798.4605,20.0137,0.0000,8354.6395,8354.6395,12.6319,8.7428,8.7428,10.6873,4.5291,67937.0749,8.7428,8.7058,8.7299,10.6688,4.5723,36578.1684,8.7299,8.6947,8.7217,10.6633,4.5852,32096.3913,9.0581,707.8166,-66969.5000,136611.6346
5729,8.5345,14.9022,775.7000,67204.9000,-66429.2000,3.1137,175.0126,9868.5373,10043.5499,152.0678,77073.4373,600.6874,-76472.7499,14.9022,13.4146,12677.1000,0.0000,12677.1000,0.4550,3111.6777,0.0000,3111.6777,22.2227,0.0000,9565.4223,9565.4223,13.4146,13.4189,0.0000,377.2000,-377.2000,0.0199,0.0000,61.2932,61.2932,0.9743,438.4932,0.0000,-438.4932,13.4189,13.3818,360.8000,0.0000,360.8000,0.0133,90.3716,0.0000,90.3716,0.6499,0.0000,270.4284,270.4284,13.3818,13.4708,0.0000,10844.0000,-10844.0000,0.5946,0.0000,1807.3323,1807.3323,29.0391,12651.3323,0.0000,-12651.3323,13.4708,12.4302,13098.7000,0.0000,13098.7000,0.4824,3278.5461,0.0000,3278.5461,23.5601,0.0000,9820.1539,9820.1539,12.4302,8.5571,8.5571,10.4936,3.4949,52423.7347,8.5571,8.5175,8.5433,10.4739,3.5306,28244.5951,8.5433,8.5057,8.5345,10.4680,3.5412,24788.7048,7.0185,548.4333,-51513.8000,105457.0346
5730,8.5148,14.7615,1304.9000,59526.5000,-58221.6000,2.7913,294.5165,8737.6986,9032.2151,136.3243,68264.1986,1010.3835,-67253.8151,14.7615,13.1438,12665.9000,0.0000,12665.9000,0.4551,3114.8118,0.0000,3114.8118,22.2286,0.0000,9551.0882,9551.0882,13.1438,13.1719,0.0000,1752.3000,-1752.3000,0.0928,0.0000,283.6746,283.6746,4.5308,2035.9746,0.0000,-2035.9746,13.1719,13.1329,361.4000,0.0000,361.4000,0.0133,90.8334,0.0000,90.8334,0.6488,0.0000,270.5666,270.5666,13.1329,13.2409,0.0000,8831.2000,-8831.2000,0.4843,0.0000,1467.8843,1467.8843,23.6531,10299.0843,0.0000,-10299.0843,13.2409,12.1832,12500.1000,0.0000,12500.1000,0.4591,3138.7249,0.0000,3138.7249,22.4213,0.0000,9361.3751,9361.3751,12.1832,8.5380,8.5380,10.3606,3.0199,45298.8701,8.5380,8.4972,8.5238,10.3402,3.0537,24429.7924,8.5238,8.4850,8.5148,10.3341,3.0638,21446.8642,6.4439,503.5365,-43277.7000,91175.5267
5731,8.6189,14.6107,1926.1000,43993.6000,-42067.5000,2.1190,433.8956,6470.6548,6904.5504,103.4901,50464.2548,1492.2044,-48972.0504,14.6107,12.6136,12667.6000,0.0000,12667.6000,0.4562,3121.5718,0.0000,3121.5718,22.2784,0.0000,9546.0282,9546.0282,12.6136,12.6815,0.0000,2087.8000,-2087.8000,0.1104,0.0000,335.5902,335.5902,5.3926,2423.3902,0.0000,-2423.3902,12.6815,12.6354,366.1000,0.0000,366.1000,0.0135,92.6490,0.0000,92.6490,0.6597,0.0000,273.4510,273.4510,12.6354,12.8128,0.0000,6807.2000,-6807.2000,0.3732,0.0000,1125.5814,1125.5814,18.2284,7932.7814,0.0000,-7932.7814,12.8128,11.6835,11452.5000,0.0000,11452.5000,0.4221,2892.9409,0.0000,2892.9409,20.6160,0.0000,8559.5591,8559.5591,11.6835,8.6433,8.6433,10.1634,2.0488,30732.6287,8.6433,8.6005,8.6284,10.1420,2.0777,16621.6955,8.6284,8.5877,8.6189,10.1356,2.0863,14604.3700,5.2417,409.5965,-26476.3000,61958.6942
5732,8.6053,14.3121,2715.0000,39208.1000,-36493.1000,1.9477,611.7640,5765.2813,6377.0454,95.1204,44973.3813,2103.2360,-42870.1454,14.3121,12.2234,12681.7000,0.0000,12681.7000,0.4577,3137.7226,0.0000,3137.7226,22.3537,0.0000,9543.9774,9543.9774,12.2234,12.3139,0.0000,2113.1000,-2113.1000,0.1115,0.0000,337.9473,337.9473,5.4469,2451.0473,0.0000,-2451.0473,12.3139,12.2519,479.7000,0.0000,479.7000,0.0178,122.0299,0.0000,122.0299,0.8712,0.0000,357.6701,357.6701,12.2519,12.4358,0.0000,5154.3000,-5154.3000,0.2825,0.0000,849.0127,849.0127,13.7974,6003.3127,0.0000,-6003.3127,12.4358,11.4539,9357.2000,0.0000,9357.2000,0.3472,2376.2541,0.0000,2376.2541,16.9582,0.0000,6980.9459,6980.9459,11.4539,8.6305,8.6305,10.0422,1.7231,25845.7717,8.6305,8.5863,8.6151,10.0201,1.7500,14000.0660,8.6151,8.5731,8.6053,10.0135,1.7581,12306.4644,4.7467,370.9147,-21241.9000,52152.3021
5733,8.7190,14.0109,3511.0000,31968.3000,-28457.3000,1.6637,789.4863,4711.0848,5500.5711,81.2528,36679.3848,2721.5137,-33957.8711,14.0109,11.7290,12681.7000,0.0000,12681.7000,0.4598,3150.6472,0.0000,3150.6472,22.4549,0.0000,9531.0528,9531.0528,11.7290,11.8568,0.6000,2034.7000,-2034.1000,0.1073,0.1282,323.4115,323.5397,5.2390,2358.1115,0.4718,-2357.6397,11.8568,11.8060,371.2000,0.0000,371.2000,0.0139,95.0457,0.0000,95.0457,0.6781,0.0000,276.1543,276.1543,11.8060,12.0032,0.0000,3673.7000,-3673.7000,0.2013,0.0000,602.5642,602.5642,9.8320,4276.2642,0.0000,-4276.2642,12.0032,11.0759,8160.0000,0.0000,8160.0000,0.3046,2084.9993,0.0000,2084.9993,14.8776,0.0000,6075.0007,6075.0007,11.0759,8.7450,8.7450,9.9105,1.2364,18546.7048,8.7450,8.6994,8.7291,9.8877,1.2607,10085.2922,8.7291,8.6857,8.7190,9.8808,1.2679,8875.2825,4.1259,322.4022,-12952.2000,37507.2795
5734,8.6767,13.5685,4292.0000,28145.9000,-23853.9000,1.5351,965.8472,4144.3822,5110.2293,74.9730,32290.2822,3326.1528,-28964.1293,13.5685,11.2297,12680.3000,0.0000,12680.3000,0.4618,3169.5358,0.0000,3169.5358,22.5557,0.0000,9510.7642,9510.7642,11.2297,11.3535,150.5000,1901.6000,-1751.1000,0.1087,32.4153,300.4651,332.8804,5.3097,2202.0651,118.0847,-2083.9804,11.3535,11.3044,357.8000,0.0000,357.8000,0.0135,92.2797,0.0000,92.2797,0.6585,0.0000,265.5203,265.5203,11.3044,11.4917,0.0000,2712.4000,-2712.4000,0.1486,0.0000,442.8895,442.8895,7.2579,3155.2895,0.0000,-3155.2895,11.4917,10.9380,4568.1000,0.0000,4568.1000,0.1717,1175.8066,0.0000,1175.8066,8.3870,0.0000,3392.2934,3392.2934,10.9380,8.7034,8.7034,9.8207,1.0513,15768.9264,8.7034,8.6565,8.6871,9.7972,1.0734,8586.8405,8.6871,8.6424,8.6767,9.7902,1.0800,7559.7178,3.6593,285.9403,-10711.2000,31915.4846
