Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5735,8.5264,13.3091,4252.3000,25810.3000,-21558.0000,1.4261,959.5415,3789.4585,4749.0000,69.6491,29599.7585,3292.7585,-26307.0000,13.3091,10.8616,12665.8000,0.0000,12665.8000,0.4645,3177.3166,0.0000,3177.3166,22.6841,0.0000,9488.4834,9488.4834,10.8616,11.0761,146.4000,2767.1000,-2620.7000,0.1538,31.7291,435.3869,467.1160,7.5138,3202.4869,114.6709,-3087.8160,11.0761,11.0191,409.7000,0.0000,409.7000,0.0156,106.0903,0.0000,106.0903,0.7603,0.0000,303.6097,303.6097,11.0191,11.1624,0.0000,1890.4000,-1890.4000,0.1036,0.0000,307.9197,307.9197,5.0577,2198.3197,0.0000,-2198.3197,11.1624,10.9763,1425.3000,0.0000,1425.3000,0.0540,368.6146,0.0000,368.6146,2.6388,0.0000,1056.6854,1056.6854,10.9763,8.5538,8.5538,9.7650,1.0360,15539.7836,8.5538,8.5058,8.5371,9.7410,1.0565,8452.3527,8.5371,8.4914,8.5264,9.7338,1.0627,7438.8534,3.3264,259.9290,-11568.3000,31430.9896
5736,8.5934,13.0522,4759.2000,23368.1000,-18608.9000,1.3442,1072.6128,3435.3238,4507.9366,65.6476,26803.4238,3686.5872,-23116.8366,13.0522,10.5747,12666.4000,0.0000,12666.4000,0.4664,3188.8635,0.0000,3188.8635,22.7769,0.0000,9477.5365,9477.5365,10.5747,10.8133,322.3000,2950.5000,-2628.2000,0.1737,70.1943,462.7763,532.9706,8.4812,3413.2763,252.1057,-3161.1706,10.8133,10.7584,399.6000,0.0000,399.6000,0.0153,103.8712,0.0000,103.8712,0.7449,0.0000,295.7288,295.7288,10.7584,10.8881,0.0000,1482.2000,-1482.2000,0.0812,0.0000,240.9128,240.9128,3.9655,1723.1128,0.0000,-1723.1128,10.8881,10.7796,826.6000,0.0000,826.6000,0.0315,214.6307,0.0000,214.6307,1.5387,0.0000,611.9693,611.9693,10.7796,8.6212,8.6212,9.7004,0.8792,13187.9870,8.6212,8.5723,8.6042,9.6760,0.8991,7192.8403,8.6042,8.5577,8.5934,9.6687,0.9051,6335.4142,3.1683,247.5718,-8826.7000,26716.2414
5737,8.6774,12.7418,5475.0000,21427.8000,-15952.8000,1.2975,1232.0477,3155.2072,4387.2549,63.3663,24583.0072,4242.9523,-20340.0549,12.7418,10.2998,12675.0000,0.0000,12675.0000,0.4686,3204.9410,0.0000,3204.9410,22.8844,0.0000,9470.0590,9470.0590,10.2998,10.5550,425.7000,2906.8000,-2481.1000,0.1774,93.1528,454.5816,547.7344,8.6650,3361.3816,332.5472,-3028.8344,10.5550,10.5003,409.1000,0.0000,409.1000,0.0157,106.7427,0.0000,106.7427,0.7660,0.0000,302.3573,302.3573,10.5003,10.6229,0.0000,1237.3000,-1237.3000,0.0678,0.0000,200.6967,200.6967,3.3103,1437.9967,0.0000,-1437.9967,10.6229,10.5740,377.7000,0.0000,377.7000,0.0145,98.4519,0.0000,98.4519,0.7063,0.0000,279.2481,279.2481,10.5740,8.7056,8.7056,9.6398,0.7356,11033.6201,8.7056,8.6561,8.6884,9.6150,0.7551,6040.5181,8.6884,8.6413,8.6774,9.6076,0.7609,5326.2613,3.0621,239.2757,-6209.4000,22400.3995
5738,8.7982,12.4526,6186.9000,19600.7000,-13413.8000,1.2555,1389.1880,2892.9591,4282.1472,61.3149,22493.6591,4797.7120,-17695.9472,12.4526,10.0593,12681.8000,0.0000,12681.8000,0.4711,3219.7684,0.0000,3219.7684,23.0093,0.0000,9462.0316,9462.0316,10.0593,10.3179,588.1000,2812.8000,-2224.7000,0.1821,129.2255,438.7817,568.0072,8.8944,3251.5817,458.8745,-2792.7072,10.3179,10.2662,400.4000,0.0000,400.4000,0.0154,104.8368,0.0000,104.8368,0.7530,0.0000,295.5632,295.5632,10.2662,10.3805,0.0000,1027.4000,-1027.4000,0.0563,0.0000,166.3524,166.3524,2.7487,1193.7524,0.0000,-1193.7524,10.3805,10.3330,377.7000,0.0000,377.7000,0.0145,98.8023,0.0000,98.8023,0.7095,0.0000,278.8977,278.8977,10.3330,8.8266,8.8266,9.5798,0.5795,8693.2218,8.8266,8.7766,8.8093,9.5548,0.5988,4790.3082,8.8093,8.7617,8.7982,9.5474,0.6045,4231.8022,2.9924,233.8312,-3206.0000,17715.3322
5739,8.5047,12.8959,5691.2000,26836.3000,-21145.1000,1.5568,1284.7441,3938.4450,5223.1891,76.0331,30774.7450,4406.4559,-26368.2891,12.8959,10.6866,12682.0000,0.0000,12682.0000,0.4733,3199.7830,0.0000,3199.7830,23.1160,0.0000,9482.2170,9482.2170,10.6866,10.7398,1136.4000,2674.8000,-1538.4000,0.2076,247.0255,420.0477,667.0731,10.1376,3094.8477,889.3745,-2205.4731,10.7398,10.6898,408.1000,0.0000,408.1000,0.0158,106.1945,0.0000,106.1945,0.7706,0.0000,301.9055,301.9055,10.6898,10.7592,0.0000,883.0000,-883.0000,0.0484,0.0000,143.4413,143.4413,2.3625,1026.4413,0.0000,-1026.4413,10.7592,10.6612,826.7000,0.0000,826.7000,0.0319,215.0603,0.0000,215.0603,1.5593,0.0000,611.6397,611.6397,10.6612,8.5329,8.5329,9.5970,0.9579,14368.7488,8.5329,8.4834,8.5156,9.5723,0.9802,7841.5614,8.5156,8.4685,8.5047,9.5649,0.9869,6908.0641,3.5007,273.5499,-9649.7000,29118.3743
5740,8.2494,14.0521,2076.8000,34499.8000,-32423.0000,1.6948,471.0193,5038.5051,5509.5244,82.7724,39538.3051,1605.7807,-37932.5244,14.0521,11.6829,12673.4000,0.0000,12673.4000,0.4697,3146.8101,0.0000,3146.8101,22.9380,0.0000,9526.5899,9526.5899,11.6829,11.5304,1764.2000,2868.5000,-1104.3000,0.2541,377.1106,455.6871,832.7977,12.4096,3324.1871,1387.0894,-1937.0977,11.5304,11.4630,520.7000,0.0000,520.7000,0.0200,133.9510,0.0000,133.9510,0.9762,0.0000,386.7490,386.7490,11.4630,11.5131,0.0000,1002.1000,-1002.1000,0.0549,0.0000,163.8546,163.8546,2.6810,1165.9546,0.0000,-1165.9546,11.5131,11.0077,4268.9000,0.0000,4268.9000,0.1638,1098.4556,0.0000,1098.4556,8.0005,0.0000,3170.4444,3170.4444,11.0077,8.2772,8.2772,9.6424,1.3993,20989.1730,8.2772,8.2284,8.2602,9.6180,1.4243,11394.3112,8.2602,8.2137,8.2494,9.6107,1.4318,10022.4997,3.9859,311.4661,-17066.4000,42405.9840
5741,7.9932,14.2069,2438.0000,98547.2000,-96109.2000,4.6310,555.5512,14323.0033,14878.5544,226.1688,112870.2033,1882.4488,-110987.7544,14.2069,13.1728,12666.1000,0.0000,12666.1000,0.4610,3138.3553,0.0000,3138.3553,22.5163,0.0000,9527.7447,9527.7447,13.1728,13.1595,160.1000,438.9000,-278.8000,0.0323,33.4029,71.0805,104.4833,1.5785,509.9805,126.6971,-383.2833,13.1595,13.1226,492.2000,0.0000,492.2000,0.0186,123.7297,0.0000,123.7297,0.9107,0.0000,368.4703,368.4703,13.1226,13.1284,0.0000,1554.2000,-1554.2000,0.0851,0.0000,258.3039,258.3039,4.1584,1812.5039,0.0000,-1812.5039,13.1284,12.1775,14296.4000,0.0000,14296.4000,0.5418,3595.4009,0.0000,3595.4009,26.4592,0.0000,10700.9991,10700.9991,12.1775,8.0174,8.0174,10.0974,4.6290,69435.1413,8.0174,7.9750,8.0027,10.0762,4.6762,37409.5299,8.0027,7.9622,7.9932,10.0698,4.6904,32833.0454,8.6548,676.3003,-70487.5000,139677.7166
5742,8.2915,14.8268,0.0000,154554.9000,-154554.9000,7.0277,0.0000,22589.9777,22589.9777,343.2219,177144.8777,0.0000,-177144.8777,14.8268,13.6498,21516.4000,0.0000,21516.4000,0.7813,5286.6937,0.0000,5286.6937,38.1590,0.0000,16229.7063,16229.7063,13.6498,13.6498,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6498,13.6018,971.8000,0.0000,971.8000,0.0359,242.6359,0.0000,242.6359,1.7516,0.0000,729.1641,729.1641,13.6018,13.6041,0.0000,1984.1000,-1984.1000,0.1088,0.0000,331.4943,331.4943,5.3130,2315.5943,0.0000,-2315.5943,13.6041,12.9156,15194.4000,0.0000,15194.4000,0.5610,3796.0864,0.0000,3796.0864,27.4002,0.0000,11398.3136,11398.3136,12.9156,8.3127,8.3127,10.6141,7.5582,113373.6902,8.3127,8.2757,8.2998,10.5956,7.6190,60952.2627,8.2998,8.2644,8.2915,10.5900,7.6375,53462.3096,12.7721,998.0298,-118856.4000,227788.2625
5743,8.6766,15.2070,0.0000,175028.7000,-175028.7000,7.9721,0.0000,25772.2874,25772.2874,389.3432,200800.9874,0.0000,-200800.9874,15.2070,13.9551,26249.8000,0.0000,26249.8000,0.9443,6416.9826,0.0000,6416.9826,46.1202,0.0000,19832.8174,19832.8174,13.9551,13.9873,0.0000,16754.1000,-16754.1000,0.8878,0.0000,2743.5319,2743.5319,43.3605,19497.6319,0.0000,-19497.6319,13.9873,13.9237,1629.4000,0.0000,1629.4000,0.0597,404.9400,0.0000,404.9400,2.9145,0.0000,1224.4600,1224.4600,13.9237,13.9261,0.0000,1881.7000,-1881.7000,0.1032,0.0000,315.5443,315.5443,5.0409,2197.2443,0.0000,-2197.2443,13.9261,13.3945,14595.7000,0.0000,14595.7000,0.5349,3630.3817,0.0000,3630.3817,26.1260,0.0000,10965.3183,10965.3183,13.3945,8.6956,8.6956,11.0451,9.5168,142751.9532,8.6956,8.6623,8.6840,11.0284,9.5843,76674.5337,8.6840,8.6521,8.6766,11.0233,9.6048,67233.8307,15.7531,1230.9728,-151189.6000,286660.3176
5744,8.9451,15.4656,0.0000,190931.5000,-190931.5000,8.7155,0.0000,28261.6731,28261.6731,425.6505,219193.1731,0.0000,-219193.1731,15.4656,14.1728,29838.5000,0.0000,29838.5000,1.0674,7269.2556,0.0000,7269.2556,52.1297,0.0000,22569.2444,22569.2444,14.1728,14.2101,0.0000,18922.8000,-18922.8000,1.0040,0.0000,3108.5625,3108.5625,49.0339,22031.3625,0.0000,-22031.3625,14.2101,14.1481,1760.4000,0.0000,1760.4000,0.0641,436.1659,0.0000,436.1659,3.1325,0.0000,1324.2341,1324.2341,14.1481,14.1511,0.0000,2216.0000,-2216.0000,0.1216,0.0000,372.5816,372.5816,5.9383,2588.5816,0.0000,-2588.5816,14.1511,13.7256,12799.8000,0.0000,12799.8000,0.4668,3173.9000,0.0000,3173.9000,22.7979,0.0000,9625.9000,9625.9000,13.7256,8.9630,8.9630,11.3443,10.5069,157603.0909,8.9630,8.9316,8.9521,11.3286,10.5760,84608.0462,8.9521,8.9221,8.9451,11.3239,10.5970,74178.9689,17.1591,1340.8391,-167671.6000,316390.1060
5745,9.1726,15.6868,0.0000,199147.9000,-199147.9000,9.1046,0.0000,29610.6702,29610.6702,444.6530,228758.5702,0.0000,-228758.5702,15.6868,14.2487,35222.7000,0.0000,35222.7000,1.2552,8555.9269,0.0000,8555.9269,61.3021,0.0000,26666.7731,26666.7731,14.2487,14.2991,0.0000,19748.2000,-19748.2000,1.0487,0.0000,3247.7997,3247.7997,51.2187,22995.9997,0.0000,-22995.9997,14.2991,14.2400,1802.4000,0.0000,1802.4000,0.0654,446.0309,0.0000,446.0309,3.1964,0.0000,1356.3691,1356.3691,14.2400,14.2453,0.0000,2815.5000,-2815.5000,0.1545,0.0000,473.8939,473.8939,7.5467,3289.3939,0.0000,-3289.3939,14.2453,13.8843,11602.4000,0.0000,11602.4000,0.4217,2873.2922,0.0000,2873.2922,20.5942,0.0000,8729.1078,8729.1078,13.8843,9.1897,9.1897,11.5370,10.9097,163644.7626,9.1897,9.1597,9.1792,11.5220,10.9794,87835.5371,9.1792,9.1506,9.1726,11.5174,11.0006,77004.1927,18.0753,1412.4266,-173084.1000,328484.4924
5746,9.4156,15.9254,0.0000,220152.0000,-220152.0000,10.0781,0.0000,32893.1015,32893.1015,492.1976,253045.1015,0.0000,-253045.1015,15.9254,14.5530,37024.0000,0.0000,37024.0000,1.3151,8965.3504,0.0000,8965.3504,64.2287,0.0000,28058.6496,28058.6496,14.5530,14.6021,0.0000,23986.5000,-23986.5000,1.2742,0.0000,3962.8641,3962.8641,62.2308,27949.3641,0.0000,-27949.3641,14.6021,14.5390,2123.6000,0.0000,2123.6000,0.0770,523.3621,0.0000,523.3621,3.7609,0.0000,1600.2379,1600.2379,14.5390,14.5439,0.0000,3309.5000,-3309.5000,0.1817,0.0000,559.0588,559.0588,8.8718,3868.5588,0.0000,-3868.5588,14.5439,14.2780,9357.5000,0.0000,9357.5000,0.3396,2307.9762,0.0000,2307.9762,16.5857,0.0000,7049.5238,7049.5238,14.2780,9.4318,9.4318,11.8549,12.3980,185969.4490,9.4318,9.4034,9.4219,11.8407,12.4706,99764.4546,9.4219,9.3948,9.4156,11.8364,12.4926,87448.2605,19.8986,1554.9010,-198942.9000,373182.1641
5747,9.6039,16.1077,0.0000,237501.0000,-237501.0000,10.8877,0.0000,35620.3348,35620.3348,531.7367,273121.3348,0.0000,-273121.3348,16.1077,14.9830,32080.3000,0.0000,32080.3000,1.1356,7749.7646,0.0000,7749.7646,55.4596,0.0000,24330.5354,24330.5354,14.9830,15.0061,0.0000,24016.9000,-24016.9000,1.2775,0.0000,3994.1549,3994.1549,62.3897,28011.0549,0.0000,-28011.0549,15.0061,14.9329,2537.7000,0.0000,2537.7000,0.0916,622.0285,0.0000,622.0285,4.4737,0.0000,1915.6715,1915.6715,14.9329,14.9355,0.0000,4496.0000,-4496.0000,0.2469,0.0000,763.2210,763.2210,12.0568,5259.2210,0.0000,-5259.2210,14.9355,14.7108,8160.2000,0.0000,8160.2000,0.2948,2002.0803,0.0000,2002.0803,14.3983,0.0000,6158.1197,6158.1197,14.7108,9.6194,9.6194,12.1651,13.6814,205220.5204,9.6194,9.5921,9.6100,12.1515,13.7548,110038.0416,9.6100,9.5838,9.6039,12.1473,13.7771,96439.5178,20.9010,1633.2355,-223235.7000,411698.0797
5748,10.1324,16.6382,0.0000,258045.8000,-258045.8000,11.8426,0.0000,39123.5706,39123.5706,578.3710,297169.3706,0.0000,-297169.3706,16.6382,15.4517,37019.8000,0.0000,37019.8000,1.3070,8881.8344,0.0000,8881.8344,63.8304,0.0000,28137.9656,28137.9656,15.4517,15.5049,0.0000,54567.0000,-54567.0000,2.9078,0.0000,9142.1677,9142.1677,142.0145,63709.1677,0.0000,-63709.1677,15.5049,15.4472,2425.7000,0.0000,2425.7000,0.0870,590.6416,0.0000,590.6416,4.2505,0.0000,1835.0584,1835.0584,15.4472,15.4507,0.0000,6681.6000,-6681.6000,0.3671,0.0000,1141.7913,1141.7913,17.9273,7823.3913,0.0000,-7823.3913,15.4507,15.2850,7262.2000,0.0000,7262.2000,0.2608,1769.5672,0.0000,1769.5672,12.7388,0.0000,5492.6328,5492.6328,15.2850,10.1465,10.1465,12.7158,16.6207,249310.2642,10.1465,10.1218,10.1379,12.7034,16.7007,133605.4662,10.1379,10.1142,10.1324,12.6996,16.7251,117076.0152,25.1585,1965.9180,-272586.7000,499991.7455
5749,10.5372,17.0300,0.0000,274038.0000,-274038.0000,12.6158,0.0000,41901.7770,41901.7770,616.1367,315939.7770,0.0000,-315939.7770,17.0300,15.9626,35226.0000,0.0000,35226.0000,1.2342,8409.2280,0.0000,8409.2280,60.2778,0.0000,26816.7720,26816.7720,15.9626,16.0000,0.0000,68404.3000,-68404.3000,3.6528,0.0000,11555.9385,11555.9385,178.3983,79960.2385,0.0000,-79960.2385,16.0000,15.9645,1612.3000,0.0000,1612.3000,0.0574,390.0372,0.0000,390.0372,2.8044,0.0000,1222.2628,1222.2628,15.9645,15.9656,0.0000,8546.5000,-8546.5000,0.4699,0.0000,1470.6512,1470.6512,22.9486,10017.1512,0.0000,-10017.1512,15.9656,15.8313,6364.2000,0.0000,6364.2000,0.2268,1540.2783,0.0000,1540.2783,11.0788,0.0000,4823.9217,4823.9217,15.8313,10.5505,10.5505,13.1909,18.5929,278893.5204,10.5505,10.5273,10.5424,13.1793,18.6747,149397.8711,10.5424,10.5201,10.5372,13.1757,18.6998,130898.5341,27.3856,2139.9470,-307786.3000,559189.9257
5750,11.0052,17.4909,0.0000,292683.5000,-292683.5000,13.5069,0.0000,45201.2307,45201.2307,659.6543,337884.7307,0.0000,-337884.7307,17.4909,16.5370,33430.9000,0.0000,33430.9000,1.1649,7934.3551,0.0000,7934.3551,56.8901,0.0000,25496.5449,25496.5449,16.5370,16.5518,0.0000,83490.4000,-83490.4000,4.4689,0.0000,14240.7131,14240.7131,218.2531,97731.1131,0.0000,-97731.1131,16.5518,16.5203,1558.8000,0.0000,1558.8000,0.0551,374.4048,0.0000,374.4048,2.6919,0.0000,1184.3952,1184.3952,16.5203,16.5188,0.0000,11423.4000,-11423.4000,0.6286,0.0000,1980.9878,1980.9878,30.7000,13404.3878,0.0000,-13404.3878,16.5188,16.3786,7262.2000,0.0000,7262.2000,0.2569,1745.0357,0.0000,1745.0357,12.5474,0.0000,5517.1643,5517.1643,16.3786,11.0176,11.0176,13.6981,20.7614,311420.8597,11.0176,10.9959,11.0101,13.6872,20.8456,166765.1604,11.0101,10.9892,11.0052,13.6839,20.8715,146100.4534,30.1219,2353.7683,-345345.4000,624286.4735
5751,11.3602,17.8343,0.0000,300736.9000,-300736.9000,13.9179,0.0000,46803.3461,46803.3461,679.7277,347540.2461,0.0000,-347540.2461,17.8343,17.0369,28489.9000,0.0000,28489.9000,0.9863,6732.7256,0.0000,6732.7256,48.1708,0.0000,21757.1744,21757.1744,17.0369,17.0134,0.0000,92118.9000,-92118.9000,4.9442,0.0000,15848.1807,15848.1807,241.4646,107967.0807,0.0000,-107967.0807,17.0134,16.9741,1999.9000,0.0000,1999.9000,0.0702,477.5217,0.0000,477.5217,3.4264,0.0000,1522.3783,1522.3783,16.9741,16.9684,0.0000,14185.9000,-14185.9000,0.7814,0.0000,2476.2017,2476.2017,38.1635,16662.1017,0.0000,-16662.1017,16.9684,16.8114,8459.5000,0.0000,8459.5000,0.2969,2021.0552,0.0000,2021.0552,14.5003,0.0000,6438.4448,6438.4448,16.8114,11.3722,11.3722,14.0918,22.0249,330372.9757,11.3722,11.3513,11.3649,14.0813,22.1095,176876.1665,11.3649,11.3448,11.3602,14.0781,22.1355,154948.2972,31.4953,2461.0880,-368092.4000,662197.4394
5752,11.5714,18.0355,0.0000,312235.1000,-312235.1000,14.4815,0.0000,48817.9088,48817.9088,707.2506,361053.0088,0.0000,-361053.0088,18.0355,17.5237,18609.6000,0.0000,18609.6000,0.6412,4386.8557,0.0000,4386.8557,31.3163,0.0000,14222.7443,14222.7443,17.5237,17.4347,0.0000,85022.5000,-85022.5000,4.5744,0.0000,14753.3738,14753.3738,223.4083,99775.8738,0.0000,-99775.8738,17.4347,17.4089,1278.6000,0.0000,1278.6000,0.0446,303.6722,0.0000,303.6722,2.1763,0.0000,974.9278,974.9278,17.4089,17.3925,0.0000,16219.7000,-16219.7000,0.8943,0.0000,2849.5345,2849.5345,43.6752,19069.2345,0.0000,-19069.2345,17.3925,17.1824,11153.5000,0.0000,11153.5000,0.3890,2650.4033,0.0000,2650.4033,18.9966,0.0000,8503.0967,8503.0967,17.1824,11.5832,11.5832,14.3828,22.7026,340539.2554,11.5832,11.5626,11.5761,14.3725,22.7863,182290.2883,11.5761,11.5563,11.5714,14.3693,22.8119,159683.2318,31.5374,2464.3760,-382435.6000,682512.7755
5753,10.8409,17.2826,0.0000,221634.7000,-221634.7000,10.2928,0.0000,34108.3556,34108.3556,502.6837,255743.0556,0.0000,-255743.0556,17.2826,16.6956,15339.7000,0.0000,15339.7000,0.5271,3650.2216,0.0000,3650.2216,25.7426,0.0000,11689.4784,11689.4784,16.6956,16.6304,0.0000,52874.5000,-52874.5000,2.8518,0.0000,9043.0807,9043.0807,139.2754,61917.5807,0.0000,-61917.5807,16.6304,16.5997,1070.4000,0.0000,1070.4000,0.0371,256.8374,0.0000,256.8374,1.8112,0.0000,813.5626,813.5626,16.5997,16.5801,0.0000,16370.7000,-16370.7000,0.9035,0.0000,2842.1361,2842.1361,44.1237,19212.8361,0.0000,-19212.8361,16.5801,16.2396,13099.1000,0.0000,13099.1000,0.4541,3145.1009,0.0000,3145.1009,22.1783,0.0000,9953.9991,9953.9991,16.2396,10.8547,10.8547,13.5472,15.6461,234691.5834,10.8547,10.8305,10.8463,13.5351,15.7164,125731.1821,10.8463,10.8233,10.8409,13.5315,15.7374,110161.9515,22.5995,1765.9559,-261370.7000,470584.7170
5754,10.4073,16.8702,0.0000,209600.5000,-209600.5000,9.6905,0.0000,31961.4370,31961.4370,473.2680,241561.9370,0.0000,-241561.9370,16.8702,16.2451,15339.4000,0.0000,15339.4000,0.5326,3669.3227,0.0000,3669.3227,26.0112,0.0000,11670.0773,11670.0773,16.2451,16.2117,0.0000,26339.8000,-26339.8000,1.4148,0.0000,4470.6478,4470.6478,69.0956,30810.4478,0.0000,-30810.4478,16.2117,16.1839,820.1000,0.0000,820.1000,0.0287,197.8467,0.0000,197.8467,1.4035,0.0000,622.2533,622.2533,16.1839,16.1639,0.0000,13858.4000,-13858.4000,0.7635,0.0000,2391.9250,2391.9250,37.2883,16250.3250,0.0000,-16250.3250,16.1639,15.7813,12500.4000,0.0000,12500.4000,0.4383,3017.5602,0.0000,3017.5602,21.4080,0.0000,9482.8398,9482.8398,15.7813,10.4223,10.4223,13.1018,13.2993,199489.3085,10.4223,10.3960,10.4131,13.0886,13.3645,106915.8985,10.4131,10.3882,10.4073,13.0847,13.3840,93687.7105,19.3027,1508.3390,-221138.8000,400092.9174
5755,9.7438,16.2118,0.0000,137562.9000,-137562.9000,6.3434,0.0000,20690.4731,20690.4731,309.7995,158253.3731,0.0000,-158253.3731,16.2118,15.2816,15326.8000,0.0000,15326.8000,0.5353,3697.5424,0.0000,3697.5424,26.1408,0.0000,11629.2576,11629.2576,15.2816,15.2835,0.0000,8203.4000,-8203.4000,0.4397,0.0000,1370.6832,1370.6832,21.4730,9574.0832,0.0000,-9574.0832,15.2835,15.2363,897.0000,0.0000,897.0000,0.0316,219.0560,0.0000,219.0560,1.5443,0.0000,677.9440,677.9440,15.2363,15.2329,0.0000,11466.8000,-11466.8000,0.6312,0.0000,1954.1252,1954.1252,30.8288,13420.9252,0.0000,-13420.9252,15.2329,14.7069,11452.8000,0.0000,11452.8000,0.4040,2798.7654,0.0000,2798.7654,19.7312,0.0000,8654.0346,8654.0346,14.7069,9.7616,9.7616,12.2343,7.9970,119955.4903,9.7616,9.7304,9.7507,12.2187,8.0474,64379.5149,9.7507,9.7212,9.7438,12.2141,8.0623,56436.3599,12.5777,982.8422,-129556.5000,240771.3651
5756,9.3397,15.8264,0.0000,126784.2000,-126784.2000,5.8233,0.0000,18914.1052,18914.1052,284.4018,145698.3052,0.0000,-145698.3052,15.8264,14.9583,12989.2000,0.0000,12989.2000,0.4579,3149.4132,0.0000,3149.4132,22.3627,0.0000,9839.7868,9839.7868,14.9583,14.9573,0.0000,4884.4000,-4884.4000,0.2606,0.0000,811.9935,811.9935,12.7288,5696.3935,0.0000,-5696.3935,14.9573,14.9259,527.3000,0.0000,527.3000,0.0188,129.3336,0.0000,129.3336,0.9202,0.0000,397.9664,397.9664,14.9259,14.9166,0.0000,9471.2000,-9471.2000,0.5206,0.0000,1607.6455,1607.6455,25.4233,11078.8455,0.0000,-11078.8455,14.9166,14.4240,9357.5000,0.0000,9357.5000,0.3346,2296.4169,0.0000,2296.4169,16.3419,0.0000,7061.0831,7061.0831,14.4240,9.3587,9.3587,11.8913,7.2442,108663.0997,9.3587,9.3254,9.3471,11.8747,7.2918,58334.7182,9.3471,9.3155,9.3397,11.8697,7.3060,51141.9193,11.1238,869.2287,-118265.8000,218139.7373
5757,9.0419,15.5391,0.0000,99606.8000,-99606.8000,4.5642,0.0000,14771.9465,14771.9465,222.9091,114378.7465,0.0000,-114378.7465,15.5391,14.4742,12678.1000,0.0000,12678.1000,0.4494,3085.6373,0.0000,3085.6373,21.9491,0.0000,9592.4627,9592.4627,14.4742,14.4816,0.0000,4336.3000,-4336.3000,0.2311,0.0000,715.5581,715.5581,11.2843,5051.8581,0.0000,-5051.8581,14.4816,14.4513,412.8000,0.0000,412.8000,0.0148,101.9008,0.0000,101.9008,0.7239,0.0000,310.8992,310.8992,14.4513,14.4547,0.0000,6645.5000,-6645.5000,0.3651,0.0000,1121.3945,1121.3945,17.8303,7766.8945,0.0000,-7766.8945,14.4547,13.9236,8160.2000,0.0000,8160.2000,0.2932,2015.1030,0.0000,2015.1030,14.3180,0.0000,6145.0970,6145.0970,13.9236,9.0625,9.0625,11.4931,5.5478,83216.3212,9.0625,9.0264,9.0499,11.4750,5.5890,44711.9993,9.0499,9.0156,9.0419,11.4696,5.6012,39208.7101,8.8767,693.6353,-89337.5000,167137.0306
5758,8.7502,15.2538,0.0000,84577.1000,-84577.1000,3.8688,0.0000,12471.4727,12471.4727,188.9475,97048.5727,0.0000,-97048.5727,15.2538,14.0164,12666.1000,0.0000,12666.1000,0.4509,3094.4017,0.0000,3094.4017,22.0205,0.0000,9571.6983,9571.6983,14.0164,14.0368,0.0000,5104.7000,-5104.7000,0.2714,0.0000,836.6565,836.6565,13.2562,5941.3565,0.0000,-5941.3565,14.0368,14.0038,399.1000,0.0000,399.1000,0.0144,99.1174,0.0000,99.1174,0.7049,0.0000,299.9826,299.9826,14.0038,14.0151,0.0000,4793.0000,-4793.0000,0.2632,0.0000,804.4924,804.4924,12.8519,5597.4924,0.0000,-5597.4924,14.0151,13.6696,4568.3000,0.0000,4568.3000,0.1653,1134.8851,0.0000,1134.8851,8.0714,0.0000,3433.4149,3433.4149,13.6696,8.7721,8.7721,11.2208,4.7545,71318.2393,8.7721,8.7337,8.7587,11.2016,4.7918,38334.5709,8.7587,8.7223,8.7502,11.1959,4.8029,33620.3154,7.5510,590.0457,-76841.3000,143273.1255
5759,8.4962,15.0067,0.0000,66700.3000,-66700.3000,3.0460,0.0000,9787.2167,9787.2167,148.7601,76487.5167,0.0000,-76487.5167,15.0067,13.4754,12666.4000,0.0000,12666.4000,0.4528,3104.7014,0.0000,3104.7014,22.1137,0.0000,9561.6986,9561.6986,13.4754,13.5146,0.0000,4288.4000,-4288.4000,0.2276,0.0000,697.4386,697.4386,11.1152,4985.8386,0.0000,-4985.8386,13.5146,13.4738,410.3000,0.0000,410.3000,0.0149,102.6339,0.0000,102.6339,0.7296,0.0000,307.6661,307.6661,13.4738,13.4968,0.0000,3375.7000,-3375.7000,0.1852,0.0000,563.1892,563.1892,9.0468,3938.8892,0.0000,-3938.8892,13.4968,13.3635,1425.3000,0.0000,1425.3000,0.0519,356.6176,0.0000,356.6176,2.5352,0.0000,1068.6824,1068.6824,13.3635,8.5196,8.5196,10.9415,3.7165,55747.4711,8.5196,8.4785,8.5053,10.9210,3.7480,29984.0678,8.5053,8.4663,8.4962,10.9149,3.7574,26301.6191,5.9677,466.3212,-59862.4000,112033.1580
5760,8.3552,14.8729,0.0000,64597.4000,-64597.4000,2.9457,0.0000,9453.1070,9453.1070,143.8610,74050.5070,0.0000,-74050.5070,14.8729,13.2925,12678.3000,0.0000,12678.3000,0.4549,3113.1948,0.0000,3113.1948,22.2157,0.0000,9565.1052,9565.1052,13.2925,13.3742,0.0000,8524.3000,-8524.3000,0.4514,0.0000,1382.8039,1382.8039,22.0460,9907.1039,0.0000,-9907.1039,13.3742,13.3356,399.8000,0.0000,399.8000,0.0147,100.2023,0.0000,100.2023,0.7166,0.0000,299.5977,299.5977,13.3356,13.3542,0.0000,2784.3000,-2784.3000,0.1527,0.0000,463.8138,463.8138,7.4580,3248.1138,0.0000,-3248.1138,13.3542,13.2780,826.7000,0.0000,826.7000,0.0303,207.2542,0.0000,207.2542,1.4822,0.0000,619.4458,619.4458,13.2780,8.3791,8.3791,10.8285,3.8260,57389.7554,8.3791,8.3372,8.3645,10.8076,3.8587,30869.3034,8.3645,8.3247,8.3552,10.8014,3.8684,27078.8027,6.0745,474.6711,-62001.2000,115337.8614
5761,8.2587,14.7801,0.0000,57670.5000,-57670.5000,2.6277,0.0000,8423.9468,8423.9468,128.3317,66094.4468,0.0000,-66094.4468,14.7801,13.0346,12682.7000,0.0000,12682.7000,0.4559,3118.1643,0.0000,3118.1643,22.2678,0.0000,9564.5357,9564.5357,13.0346,13.1510,0.0000,9091.0000,-9091.0000,0.4811,0.0000,1469.5225,1469.5225,23.4947,10560.5225,0.0000,-10560.5225,13.1510,13.1088,409.2000,0.0000,409.2000,0.0151,102.8772,0.0000,102.8772,0.7351,0.0000,306.3228,306.3228,13.1088,13.1315,0.0000,2471.9000,-2471.9000,0.1356,0.0000,410.7622,410.7622,6.6204,2882.6622,0.0000,-2882.6622,13.1315,13.0941,377.7000,0.0000,377.7000,0.0139,94.9837,0.0000,94.9837,0.6787,0.0000,282.7163,282.7163,13.0941,8.2832,8.2832,10.6886,3.4599,51898.4336,8.2832,8.2402,8.2682,10.6671,3.4908,27926.7803,8.2682,8.2273,8.2587,10.6607,3.5001,24500.5190,5.5938,437.1080,-55763.8000,104325.7328
5762,8.1874,14.7113,0.0000,53018.8000,-53018.8000,2.4144,0.0000,7734.0248,7734.0248,117.9159,60752.8248,0.0000,-60752.8248,14.7113,12.8350,12682.9000,0.0000,12682.9000,0.4566,3121.1052,0.0000,3121.1052,22.2991,0.0000,9561.7948,9561.7948,12.8350,12.9626,0.0000,7968.4000,-7968.4000,0.4212,0.0000,1284.5964,1284.5964,20.5729,9252.9964,0.0000,-9252.9964,12.9626,12.9183,400.6000,0.0000,400.6000,0.0148,100.9806,0.0000,100.9806,0.7221,0.0000,299.6194,299.6194,12.9183,12.9464,0.0000,2374.1000,-2374.1000,0.1302,0.0000,393.7133,393.7133,6.3573,2767.8133,0.0000,-2767.8133,12.9464,12.9064,377.7000,0.0000,377.7000,0.0139,95.2297,0.0000,95.2297,0.6811,0.0000,282.4703,282.4703,12.9064,8.2125,8.2125,10.5595,3.1240,46860.2958,8.2125,8.1684,8.1972,10.5374,3.1534,25227.1999,8.1972,8.1552,8.1874,10.5308,3.1622,22135.1267,5.1767,404.5160,-49900.1000,94222.6224
5763,8.0999,14.6250,0.0000,69753.0000,-69753.0000,3.1752,0.0000,10158.3193,10158.3193,155.0709,79911.3193,0.0000,-79911.3193,14.6250,13.1424,12671.7000,0.0000,12671.7000,0.4567,3121.9798,0.0000,3121.9798,22.3024,0.0000,9549.7202,9549.7202,13.1424,13.2002,0.0000,7239.9000,-7239.9000,0.3824,0.0000,1172.0235,1172.0235,18.6778,8411.9235,0.0000,-8411.9235,13.2002,13.1619,408.3000,0.0000,408.3000,0.0151,102.5805,0.0000,102.5805,0.7382,0.0000,305.7195,305.7195,13.1619,13.1750,0.0000,2424.4000,-2424.4000,0.1329,0.0000,403.0991,403.0991,6.4910,2827.4991,0.0000,-2827.4991,13.1750,13.1006,826.7000,0.0000,826.7000,0.0306,207.7715,0.0000,207.7715,1.4951,0.0000,618.9285,618.9285,13.1006,8.1245,8.1245,10.6126,4.0237,60356.1100,8.1245,8.0813,8.1095,10.5910,4.0586,32469.1084,8.1095,8.0684,8.0999,10.5845,4.0691,28483.5462,6.2894,491.4610,-65510.6000,121308.7647
5764,8.1985,14.7284,0.0000,79491.4000,-79491.4000,3.6167,0.0000,11598.1014,11598.1014,176.6335,91089.5014,0.0000,-91089.5014,14.7284,13.4054,12667.1000,0.0000,12667.1000,0.4571,3116.4980,0.0000,3116.4980,22.3232,0.0000,9550.6020,9550.6020,13.4054,13.4398,0.0000,6601.7000,-6601.7000,0.3491,0.0000,1072.6065,1072.6065,17.0514,7674.3065,0.0000,-7674.3065,13.4398,13.3949,521.1000,0.0000,521.1000,0.0192,130.4851,0.0000,130.4851,0.9386,0.0000,390.6149,390.6149,13.3949,13.4036,0.0000,2655.5000,-2655.5000,0.1456,0.0000,442.6467,442.6467,7.1111,3098.1467,0.0000,-3098.1467,13.4036,13.0603,4269.2000,0.0000,4269.2000,0.1575,1069.5573,0.0000,1069.5573,7.6931,0.0000,3199.6427,3199.6427,13.0603,8.2225,8.2225,10.6414,4.4271,66406.9512,8.2225,8.1804,8.2079,10.6203,4.4657,35725.8584,8.2079,8.1677,8.1985,10.6140,4.4773,31341.0567,7.1179,556.2022,-71291.2000,133473.8664
5765,8.6184,15.1513,0.0000,162443.6000,-162443.6000,7.3950,0.0000,23892.2624,23892.2624,361.1580,186335.8624,0.0000,-186335.8624,15.1513,14.4645,12669.7000,0.0000,12669.7000,0.4565,3099.5136,0.0000,3099.5136,22.2932,0.0000,9570.1864,9570.1864,14.4645,14.4640,0.0000,353.4000,-353.4000,0.0187,0.0000,58.3081,58.3081,0.9137,411.7081,0.0000,-411.7081,14.4640,14.4388,491.8000,0.0000,491.8000,0.0181,121.4311,0.0000,121.4311,0.8826,0.0000,370.3689,370.3689,14.4388,14.4314,0.0000,3137.8000,-3137.8000,0.1721,0.0000,529.4073,529.4073,8.4042,3667.2073,0.0000,-3667.2073,14.4314,13.7591,14297.5000,0.0000,14297.5000,0.5257,3531.7795,0.0000,3531.7795,25.6721,0.0000,10765.7205,10765.7205,13.7591,8.6390,8.6390,11.1990,8.4779,127168.6522,8.6390,8.6029,8.6264,11.1810,8.5376,68300.6251,8.6264,8.5920,8.6184,11.1756,8.5556,59889.3697,12.8789,1006.3771,-138475.8000,255358.6469
5766,9.1437,15.6696,0.0000,216697.1000,-216697.1000,9.8883,0.0000,32201.5518,32201.5518,482.9300,248898.6518,0.0000,-248898.6518,15.6696,14.8126,21522.4000,0.0000,21522.4000,0.7705,5229.1814,0.0000,5229.1814,37.6320,0.0000,16293.2186,16293.2186,14.8126,14.8126,0.0000,5.9000,-5.9000,0.0003,0.0000,0.9786,0.9786,0.0153,6.8786,0.0000,-6.8786,14.8126,14.7767,971.9000,0.0000,971.9000,0.0352,238.8464,0.0000,238.8464,1.7169,0.0000,733.0536,733.0536,14.7767,14.7737,0.0000,3541.2000,-3541.2000,0.1944,0.0000,599.9594,599.9594,9.4952,4141.1594,0.0000,-4141.1594,14.7737,14.2498,15195.5000,0.0000,15195.5000,0.5499,3736.2804,0.0000,3736.2804,26.8574,0.0000,11459.2196,11459.2196,14.2498,9.1618,9.1618,11.7058,11.2240,168359.5895,9.1618,9.1301,9.1508,11.6900,11.2939,90350.8118,9.1508,9.1205,9.1437,11.6852,11.3151,79205.5299,17.1580,1340.7523,-182554.4000,337915.9313
5767,9.6673,16.1824,0.0000,241376.6000,-241376.6000,11.0479,0.0000,36248.2886,36248.2886,539.5595,277624.8886,0.0000,-277624.8886,16.1824,15.2560,26252.4000,0.0000,26252.4000,0.9327,6335.7284,0.0000,6335.7284,45.5537,0.0000,19916.6716,19916.6716,15.2560,15.2584,0.0000,25013.1000,-25013.1000,1.3319,0.0000,4177.6792,4177.6792,65.0501,29190.7792,0.0000,-29190.7792,15.2584,15.2106,1629.5000,0.0000,1629.5000,0.0586,398.0721,0.0000,398.0721,2.8636,0.0000,1231.4279,1231.4279,15.2106,15.2094,0.0000,3983.4000,-3983.4000,0.2188,0.0000,678.6093,678.6093,10.6855,4662.0093,0.0000,-4662.0093,15.2094,14.8054,14596.8000,0.0000,14596.8000,0.5255,3568.1936,0.0000,3568.1936,25.6666,0.0000,11028.6064,11028.6064,14.8054,9.6834,9.6834,12.2444,13.9429,209143.4572,9.6834,9.6552,9.6736,12.2303,14.0197,112157.4029,9.6736,9.6466,9.6673,12.2260,14.0431,98301.5544,21.1733,1654.5096,-227894.4000,419602.4145
5768,9.9739,16.4745,0.0000,252936.6000,-252936.6000,11.6124,0.0000,38223.3954,38223.3954,567.1309,291159.9954,0.0000,-291159.9954,16.4745,15.4829,29835.9000,0.0000,29835.9000,1.0522,7173.3702,0.0000,7173.3702,51.3883,0.0000,22662.5298,22662.5298,15.4829,15.4933,0.0000,29471.5000,-29471.5000,1.5724,0.0000,4940.1326,4940.1326,76.7942,34411.6326,0.0000,-34411.6326,15.4933,15.4455,1760.1000,0.0000,1760.1000,0.0629,428.6384,0.0000,428.6384,3.0727,0.0000,1331.4616,1331.4616,15.4455,15.4454,0.0000,4256.3000,-4256.3000,0.2339,0.0000,727.3252,727.3252,11.4246,4983.6252,0.0000,-4983.6252,15.4454,15.1148,12800.7000,0.0000,12800.7000,0.4579,3119.3421,0.0000,3119.3421,22.3628,0.0000,9681.3579,9681.3579,15.1148,9.9891,9.9891,12.5519,14.8192,222287.9438,9.9891,9.9624,9.9798,12.5386,14.8964,119171.0997,9.9798,9.9543,9.9739,12.5345,14.9199,104439.1551,22.4877,1757.2167,-242267.7000,445898.1986
5769,10.4520,16.9493,0.0000,268956.7000,-268956.7000,12.3702,0.0000,41051.0294,41051.0294,604.1429,310007.7294,0.0000,-310007.7294,16.9493,15.8613,35226.8000,0.0000,35226.8000,1.2371,8418.0637,0.0000,8418.0637,60.4199,0.0000,26808.7363,26808.7363,15.8613,15.8952,0.0000,54080.0000,-54080.0000,2.8883,0.0000,9120.8641,9120.8641,141.0604,63200.8641,0.0000,-63200.8641,15.8952,15.8532,1803.0000,0.0000,1803.0000,0.0642,436.7689,0.0000,436.7689,3.1367,0.0000,1366.2311,1366.2311,15.8532,15.8547,0.0000,7014.1000,-7014.1000,0.3856,0.0000,1205.1319,1205.1319,18.8338,8219.2319,0.0000,-8219.2319,15.8547,15.5977,11603.3000,0.0000,11603.3000,0.4136,2812.3401,0.0000,2812.3401,20.2005,0.0000,8790.9599,8790.9599,15.5977,10.4659,10.4659,13.0318,17.1796,257694.6435,10.4659,10.4415,10.4574,13.0196,17.2614,138091.5008,10.4574,10.4340,10.4520,13.0159,17.2864,121004.9231,26.0388,2034.7064,-281417.7000,516791.0674
5770,10.9905,17.4792,0.0000,289552.0000,-289552.0000,13.3555,0.0000,44703.5123,44703.5123,652.2624,334255.5123,0.0000,-334255.5123,17.4792,16.4203,37021.7000,0.0000,37021.7000,1.2914,8787.8677,0.0000,8787.8677,63.0722,0.0000,28233.8323,28233.8323,16.4203,16.4580,0.0000,78990.9000,-78990.9000,4.2261,0.0000,13446.6347,13446.6347,206.3939,92437.5347,0.0000,-92437.5347,16.4580,16.4147,2123.8000,0.0000,2123.8000,0.0752,510.7287,0.0000,510.7287,3.6732,0.0000,1613.0713,1613.0713,16.4147,16.4160,0.0000,10631.2000,-10631.2000,0.5849,0.0000,1840.8552,1840.8552,28.5655,12472.0552,0.0000,-12472.0552,16.4160,16.2348,9358.2000,0.0000,9358.2000,0.3316,2251.6676,0.0000,2251.6676,16.1948,0.0000,7106.5324,7106.5324,16.2348,11.0033,11.0033,13.6191,20.0416,300624.0488,11.0033,10.9810,10.9955,13.6079,20.1272,161017.4857,10.9955,10.9741,10.9905,13.6045,20.1534,141074.0160,29.7971,2328.3887,-330670.4000,602715.5505
5771,11.1226,17.5928,0.0000,294861.5000,-294861.5000,13.6448,0.0000,45652.9611,45652.9611,666.3886,340514.4611,0.0000,-340514.4611,17.5928,16.6863,32089.3000,0.0000,32089.3000,1.1111,7606.2174,0.0000,7606.2174,54.2655,0.0000,24483.0826,24483.0826,16.6863,16.6899,0.0000,65509.1000,-65509.1000,3.5140,0.0000,11202.1765,11202.1765,171.6181,76711.2765,0.0000,-76711.2765,16.6899,16.6362,2538.8000,0.0000,2538.8000,0.0892,608.7072,0.0000,608.7072,4.3555,0.0000,1930.0928,1930.0928,16.6362,16.6346,0.0000,10574.1000,-10574.1000,0.5824,0.0000,1836.7422,1836.7422,28.4411,12410.8422,0.0000,-12410.8422,16.6346,16.4707,8160.8000,0.0000,8160.8000,0.2868,1958.0373,0.0000,1958.0373,14.0088,0.0000,6202.7627,6202.7627,16.4707,11.1353,11.1353,13.8030,19.7845,296767.0965,11.1353,11.1130,11.1276,13.7919,19.8670,158936.1568,11.1276,11.1062,11.1226,13.7885,19.8922,139245.4284,28.8424,2253.7862,-328155.8000,594948.6817
5772,11.3426,17.8118,0.0000,300171.9000,-300171.9000,13.9017,0.0000,46697.5397,46697.5397,678.9367,346869.4397,0.0000,-346869.4397,17.8118,16.7957,37023.4000,0.0000,37023.4000,1.2800,8751.8079,0.0000,8751.8079,62.5109,0.0000,28271.5921,28271.5921,16.7957,16.8200,0.0000,68785.2000,-68785.2000,3.6945,0.0000,11784.5072,11784.5072,180.4319,80569.7072,0.0000,-80569.7072,16.8200,16.7708,2424.9000,0.0000,2424.9000,0.0849,580.4303,0.0000,580.4303,4.1464,0.0000,1844.4697,1844.4697,16.7708,16.7717,0.0000,10085.9000,-10085.9000,0.5557,0.0000,1755.3347,1755.3347,27.1397,11841.2347,0.0000,-11841.2347,16.7717,16.6310,7262.7000,0.0000,7262.7000,0.2545,1739.4923,0.0000,1739.4923,12.4284,0.0000,5523.2077,5523.2077,16.6310,11.3550,11.3550,13.9930,20.1167,301749.7654,11.3550,11.3333,11.3475,13.9822,20.1994,161595.4831,11.3475,11.3267,11.3426,13.9789,20.2247,141572.5898,29.6568,2317.4254,-332332.0000,604917.8383
5773,11.4616,17.9243,0.0000,305684.4000,-305684.4000,14.1761,0.0000,47678.7893,47678.7893,692.3377,353363.1893,0.0000,-353363.1893,17.9243,16.9724,35227.7000,0.0000,35227.7000,1.2142,8315.6958,0.0000,8315.6958,59.2996,0.0000,26912.0042,26912.0042,16.9724,16.9843,0.0000,65091.9000,-65091.9000,3.4980,0.0000,11185.8780,11185.8780,170.8349,76277.7780,0.0000,-76277.7780,16.9843,16.9515,1612.4000,0.0000,1612.4000,0.0563,385.1396,0.0000,385.1396,2.7520,0.0000,1227.2604,1227.2604,16.9515,16.9506,0.0000,10172.8000,-10172.8000,0.5606,0.0000,1775.1129,1775.1129,27.3810,11947.9129,0.0000,-11947.9129,16.9506,16.8264,6364.7000,0.0000,6364.7000,0.2226,1520.9319,0.0000,1520.9319,10.8705,0.0000,4843.7681,4843.7681,16.8264,11.4739,11.4739,14.1502,20.3638,305456.3787,11.4739,11.4524,11.4664,14.1394,20.4457,163565.5550,11.4664,11.4458,11.4616,14.1361,20.4706,143294.4017,29.5918,2312.3418,-337744.3000,612316.3354
5774,11.6482,18.1097,0.0000,312925.6000,-312925.6000,14.5225,0.0000,49008.4962,49008.4962,709.2572,361934.0962,0.0000,-361934.0962,18.1097,17.2230,33432.4000,0.0000,33432.4000,1.1505,7873.8320,0.0000,7873.8320,56.1906,0.0000,25558.5680,25558.5680,17.2230,17.2225,0.0000,68423.8000,-68423.8000,3.6802,0.0000,11810.0714,11810.0714,179.7356,80233.8714,0.0000,-80233.8714,17.2225,17.1914,1558.6000,0.0000,1558.6000,0.0543,371.1651,0.0000,371.1651,2.6540,0.0000,1187.4349,1187.4349,17.1914,17.1888,0.0000,11068.6000,-11068.6000,0.6102,0.0000,1938.2627,1938.2627,29.8033,13006.8627,0.0000,-13006.8627,17.1888,17.0504,7262.7000,0.0000,7262.7000,0.2533,1730.2769,0.0000,1730.2769,12.3729,0.0000,5532.4231,5532.4231,17.0504,11.6602,11.6602,14.3553,21.0720,316079.2758,11.6602,11.6391,11.6529,14.3448,21.1544,169235.5690,11.6529,11.6327,11.6482,14.3415,21.1796,148256.9803,30.4068,2376.0326,-350164.3000,633571.8251
5775,11.7458,18.2018,0.0000,311982.5000,-311982.5000,14.4955,0.0000,48966.2211,48966.2211,707.9350,360948.7211,0.0000,-360948.7211,18.2018,17.4376,28491.7000,0.0000,28491.7000,0.9780,6702.6110,0.0000,6702.6110,47.7654,0.0000,21789.0890,21789.0890,17.4376,17.4133,0.0000,68614.8000,-68614.8000,3.6951,0.0000,11888.0406,11888.0406,180.4622,80502.8406,0.0000,-80502.8406,17.4133,17.3727,2000.4000,0.0000,2000.4000,0.0695,475.2302,0.0000,475.2302,3.3950,0.0000,1525.1698,1525.1698,17.3727,17.3673,0.0000,11498.8000,-11498.8000,0.6343,0.0000,2019.0510,2019.0510,30.9776,13517.8510,0.0000,-13517.8510,17.3673,17.2042,8460.2000,0.0000,8460.2000,0.2941,2011.0340,0.0000,2011.0340,14.3649,0.0000,6449.1660,6449.1660,17.2042,11.7579,11.7579,14.4810,21.1815,317722.3531,11.7579,11.7368,11.7505,14.4705,21.2633,170106.4244,11.7505,11.7304,11.7458,14.4673,21.2882,149017.2900,30.2498,2363.7600,-353143.8000,636846.0675
5776,11.8299,18.2836,0.0000,321644.0000,-321644.0000,14.9534,0.0000,50576.5824,50576.5824,730.3007,372220.5824,0.0000,-372220.5824,18.2836,17.7885,18610.4000,0.0000,18610.4000,0.6380,4373.6620,0.0000,4373.6620,31.1606,0.0000,14236.7380,14236.7380,17.7885,17.7186,0.0000,61420.7000,-61420.7000,3.3112,0.0000,10708.6869,10708.6869,161.7160,72129.3869,0.0000,-72129.3869,17.7186,17.6918,1278.1000,0.0000,1278.1000,0.0443,302.4758,0.0000,302.4758,2.1633,0.0000,975.6242,975.6242,17.6918,17.6768,0.0000,13126.7000,-13126.7000,0.7244,0.0000,2316.0588,2316.0588,35.3773,15442.7588,0.0000,-15442.7588,17.6768,17.4565,11154.3000,0.0000,11154.3000,0.3868,2641.1604,0.0000,2641.1604,18.8922,0.0000,8513.1396,8513.1396,17.4565,11.8419,11.8419,14.6492,21.7187,325780.3712,11.8419,11.8208,11.8345,14.6387,21.8000,174400.0401,11.8345,11.8144,11.8299,14.6355,21.8247,152773.1828,30.0873,2351.0642,-365148.6000,652953.5942
5777,11.1591,17.5964,0.0000,237584.2000,-237584.2000,11.0512,0.0000,36813.8431,36813.8431,539.7226,274398.0431,0.0000,-274398.0431,17.5964,17.0487,15333.7000,0.0000,15333.7000,0.5251,3634.4260,0.0000,3634.4260,25.6457,0.0000,11699.2740,11699.2740,17.0487,16.9956,0.0000,38074.3000,-38074.3000,2.0563,0.0000,6551.6729,6551.6729,100.4270,44625.9729,0.0000,-44625.9729,16.9956,16.9647,1071.0000,0.0000,1071.0000,0.0370,255.7834,0.0000,255.7834,1.8052,0.0000,815.2166,815.2166,16.9647,16.9431,0.0000,15565.0000,-15565.0000,0.8596,0.0000,2716.5562,2716.5562,41.9796,18281.5562,0.0000,-18281.5562,16.9431,16.5998,13100.1000,0.0000,13100.1000,0.4524,3130.7473,0.0000,3130.7473,22.0928,0.0000,9969.3527,9969.3527,16.5998,11.1729,11.1729,13.8864,15.6794,235190.2848,11.1729,11.1487,11.1645,13.8742,15.7494,125994.9629,11.1645,11.1414,11.1591,13.8706,15.7703,110391.9149,22.4723,1756.0148,-261718.7000,471577.1626
5778,10.7700,17.2270,0.0000,221396.5000,-221396.5000,10.2557,0.0000,34020.1614,34020.1614,500.8721,255416.6614,0.0000,-255416.6614,17.2270,16.6356,15341.2000,0.0000,15341.2000,0.5303,3653.1487,0.0000,3653.1487,25.9010,0.0000,11688.0513,11688.0513,16.6356,16.6029,0.0000,23714.4000,-23714.4000,1.2760,0.0000,4051.6925,4051.6925,62.3165,27766.0925,0.0000,-27766.0925,16.6029,16.5761,820.2000,0.0000,820.2000,0.0286,196.8725,0.0000,196.8725,1.3964,0.0000,623.3275,623.3275,16.5761,16.5569,0.0000,12438.0000,-12438.0000,0.6858,0.0000,2158.6493,2158.6493,33.4915,14596.6493,0.0000,-14596.6493,16.5569,16.1838,12501.4000,0.0000,12501.4000,0.4361,3002.4873,0.0000,3002.4873,21.2999,0.0000,9498.9127,9498.9127,16.1838,10.7848,10.7848,13.4843,13.7569,206352.8696,10.7848,10.7588,10.7758,13.4713,13.8231,110585.0519,10.7758,10.7510,10.7700,13.4674,13.8429,96900.3351,19.8188,1548.6660,-228886.1000,413838.2566
5779,10.1254,16.5859,0.0000,150723.4000,-150723.4000,6.9654,0.0000,22848.5912,22848.5912,340.1800,173571.9912,0.0000,-173571.9912,16.5859,15.7339,15340.4000,0.0000,15340.4000,0.5330,3682.9607,0.0000,3682.9607,26.0331,0.0000,11657.4393,11657.4393,15.7339,15.7304,0.0000,11334.5000,-11334.5000,0.6086,0.0000,1907.6490,1907.6490,29.7244,13242.1490,0.0000,-13242.1490,15.7304,15.6876,896.8000,0.0000,896.8000,0.0314,217.7163,0.0000,217.7163,1.5353,0.0000,679.0837,679.0837,15.6876,15.6804,0.0000,9957.9000,-9957.9000,0.5486,0.0000,1707.1073,1707.1073,26.7921,11665.0073,0.0000,-11665.0073,15.6804,15.1931,11453.7000,0.0000,11453.7000,0.4018,2782.4484,0.0000,2782.4484,19.6219,0.0000,8671.2516,8671.2516,15.1931,10.1427,10.1427,12.6679,8.8522,132783.2047,10.1427,10.1123,10.1321,12.6527,8.9055,71244.1053,10.1321,10.1033,10.1254,12.6482,8.9213,62448.8304,13.6333,1065.3289,-144324.9000,266476.1404
5780,9.7301,16.2089,0.0000,140318.3000,-140318.3000,6.4595,0.0000,21099.0071,21099.0071,315.4732,161417.3071,0.0000,-161417.3071,16.2089,15.4227,12984.0000,0.0000,12984.0000,0.4553,3132.4666,0.0000,3132.4666,22.2344,0.0000,9851.5334,9851.5334,15.4227,15.4166,0.0000,7820.1000,-7820.1000,0.4181,0.0000,1309.5752,1309.5752,20.4210,9129.6752,0.0000,-9129.6752,15.4166,15.3884,527.5000,0.0000,527.5000,0.0187,128.5930,0.0000,128.5930,0.9145,0.0000,398.9070,398.9070,15.3884,15.3758,0.0000,8948.1000,-8948.1000,0.4922,0.0000,1527.9240,1527.9240,24.0363,10476.0240,0.0000,-10476.0240,15.3758,14.9272,9358.2000,0.0000,9358.2000,0.3324,2282.5606,0.0000,2282.5606,16.2360,0.0000,7075.6394,7075.6394,14.9272,9.7486,9.7486,12.3379,8.1657,122485.5446,9.7486,9.7162,9.7373,12.3217,8.2167,65733.6792,9.7373,9.7066,9.7301,12.3169,8.2319,57622.9600,12.2644,958.3572,-134216.8000,245842.1837
5781,9.4131,15.9016,0.0000,113476.4000,-113476.4000,5.2117,0.0000,16953.7428,16953.7428,254.5292,130430.1428,0.0000,-130430.1428,15.9016,14.9615,12667.5000,0.0000,12667.5000,0.4466,3068.3867,0.0000,3068.3867,21.8098,0.0000,9599.1133,9599.1133,14.9615,14.9642,0.0000,7336.3000,-7336.3000,0.3917,0.0000,1219.6628,1219.6628,19.1306,8555.9628,0.0000,-8555.9628,14.9642,14.9378,412.5000,0.0000,412.5000,0.0147,101.1666,0.0000,101.1666,0.7184,0.0000,311.3334,311.3334,14.9378,14.9338,0.0000,6999.7000,-6999.7000,0.3848,0.0000,1188.3110,1188.3110,18.7935,8188.0110,0.0000,-8188.0110,14.9338,14.4640,8160.8000,0.0000,8160.8000,0.2912,2002.2724,0.0000,2002.2724,14.2219,0.0000,6158.5276,6158.5276,14.4640,9.4330,9.4330,11.9485,6.5401,98101.5929,9.4330,9.3980,9.4208,11.9310,6.5855,52684.1050,9.4208,9.3877,9.4131,11.9259,6.5990,46192.8909,10.1110,790.0882,-106571.6000,196978.5887
5782,9.0978,15.5932,0.0000,99301.9000,-99301.9000,4.5522,0.0000,14743.0232,14743.0232,222.3219,114044.9232,0.0000,-114044.9232,15.5932,14.5271,12667.4000,0.0000,12667.4000,0.4486,3080.8322,0.0000,3080.8322,21.9066,0.0000,9586.5678,9586.5678,14.5271,14.5375,0.0000,6038.5000,-6038.5000,0.3218,0.0000,997.2430,997.2430,15.7141,7035.7430,0.0000,-7035.7430,14.5375,14.5086,399.4000,0.0000,399.4000,0.0143,98.5184,0.0000,98.5184,0.7003,0.0000,300.8816,300.8816,14.5086,14.5110,0.0000,4978.2000,-4978.2000,0.2735,0.0000,840.6321,840.6321,13.3570,5818.8321,0.0000,-5818.8321,14.5110,14.2063,4568.6000,0.0000,4568.6000,0.1641,1127.3216,0.0000,1127.3216,8.0141,0.0000,3441.2784,3441.2784,14.2063,9.1190,9.1190,11.6627,5.6653,84979.0430,9.1190,9.0818,9.1061,11.6441,5.7066,45653.1621,9.1061,9.0708,9.0978,11.6386,5.7189,40032.5432,8.6617,676.8339,-92683.2000,170664.7483
5783,8.8056,15.3081,0.0000,81526.2000,-81526.2000,3.7305,0.0000,12034.5887,12034.5887,182.1906,93560.7887,0.0000,-93560.7887,15.3081,14.0287,12681.9000,0.0000,12681.9000,0.4511,3096.0285,0.0000,3096.0285,22.0305,0.0000,9585.8715,9585.8715,14.0287,14.0496,0.0000,4500.8000,-4500.8000,0.2394,0.0000,737.8098,737.8098,11.6906,5238.6098,0.0000,-5238.6098,14.0496,14.0145,409.8000,0.0000,409.8000,0.0148,101.7570,0.0000,101.7570,0.7231,0.0000,308.0430,308.0430,14.0145,14.0243,0.0000,3228.7000,-3228.7000,0.1773,0.0000,541.9971,541.9971,8.6580,3770.6971,0.0000,-3770.6971,14.0243,13.9085,1425.4000,0.0000,1425.4000,0.0515,354.0620,0.0000,354.0620,2.5163,0.0000,1071.3380,1071.3380,13.9085,8.8283,8.8283,11.3684,4.5700,68549.8681,8.8283,8.7885,8.8144,11.3485,4.6058,36846.2199,8.8144,8.7767,8.8056,11.3426,4.6164,32314.8252,6.9968,546.7421,-74738.6000,137710.9133
5784,8.6391,15.1498,0.0000,78576.8000,-78576.8000,3.5895,0.0000,11561.7300,11561.7300,175.3038,90138.5300,0.0000,-90138.5300,15.1498,13.8229,12684.0000,0.0000,12684.0000,0.4531,3103.0721,0.0000,3103.0721,22.1267,0.0000,9580.9279,9580.9279,13.8229,13.8487,0.0000,4767.7000,-4767.7000,0.2530,0.0000,779.2319,779.2319,12.3581,5546.9319,0.0000,-5546.9319,13.8487,13.8135,400.1000,0.0000,400.1000,0.0146,99.6224,0.0000,99.6224,0.7113,0.0000,300.4776,300.4776,13.8135,13.8231,0.0000,2656.9000,-2656.9000,0.1458,0.0000,444.9720,444.9720,7.1205,3101.8720,0.0000,-3101.8720,13.8231,13.7533,826.8000,0.0000,826.8000,0.0301,205.9407,0.0000,205.9407,1.4704,0.0000,620.8593,620.8593,13.7533,8.6625,8.6625,11.2079,4.4042,66063.2921,8.6625,8.6215,8.6482,11.1874,4.4397,35517.4257,8.6482,8.6093,8.6391,11.1813,4.4502,31151.5950,6.7291,525.8178,-72090.5000,132732.3128
5785,8.5177,15.0327,0.0000,71070.2000,-71070.2000,3.2435,0.0000,10432.7507,10432.7507,158.4054,81502.9507,0.0000,-81502.9507,15.0327,13.5800,12684.3000,0.0000,12684.3000,0.4541,3108.0048,0.0000,3108.0048,22.1790,0.0000,9576.2952,9576.2952,13.5800,13.6269,0.0000,6317.4000,-6317.4000,0.3350,0.0000,1028.9391,1028.9391,16.3612,7346.3391,0.0000,-7346.3391,13.6269,13.5888,409.6000,0.0000,409.6000,0.0150,102.2999,0.0000,102.2999,0.7304,0.0000,307.3001,307.3001,13.5888,13.6013,0.0000,2397.7000,-2397.7000,0.1315,0.0000,400.5382,400.5382,6.4245,2798.2382,0.0000,-2798.2382,13.6013,13.5675,377.7000,0.0000,377.7000,0.0138,94.3661,0.0000,94.3661,0.6738,0.0000,283.3339,283.3339,13.5675,8.5417,8.5417,11.0546,4.0638,60957.5076,8.5417,8.4996,8.5271,11.0335,4.0979,32783.5740,8.5271,8.4870,8.5177,11.0273,4.1081,28756.7291,6.2893,491.4585,-66313.7000,122497.8107
5786,8.4196,14.9375,0.0000,64886.6000,-64886.6000,2.9592,0.0000,9507.1071,9507.1071,144.5228,74393.7071,0.0000,-74393.7071,14.9375,13.3642,12669.9000,0.0000,12669.9000,0.4544,3108.4378,0.0000,3108.4378,22.1924,0.0000,9561.4622,9561.4622,13.3642,13.4153,0.0000,5171.8000,-5171.8000,0.2740,0.0000,839.8015,839.8015,13.3812,6011.6015,0.0000,-6011.6015,13.4153,13.3750,401.0000,0.0000,401.0000,0.0147,100.4457,0.0000,100.4457,0.7175,0.0000,300.5543,300.5543,13.3750,13.3908,0.0000,2140.4000,-2140.4000,0.1174,0.0000,356.7062,356.7062,5.7338,2497.1062,0.0000,-2497.1062,13.3908,13.3541,377.7000,0.0000,377.7000,0.0138,94.6416,0.0000,94.6416,0.6761,0.0000,283.0584,283.0584,13.3541,8.4443,8.4443,10.8992,3.6298,54447.3362,8.4443,8.4008,8.4292,10.8775,3.6620,29295.6416,8.4292,8.3879,8.4196,10.8710,3.6715,25700.6845,5.7503,449.3373,-58750.2000,109443.6624
5787,8.3615,14.8821,0.0000,82543.1000,-82543.1000,3.7623,0.0000,12080.6962,12080.6962,183.7467,94623.7962,0.0000,-94623.7962,14.8821,13.6077,12668.5000,0.0000,12668.5000,0.4550,3110.4047,0.0000,3110.4047,22.2214,0.0000,9558.0953,9558.0953,13.6077,13.6392,0.0000,6958.3000,-6958.3000,0.3683,0.0000,1133.7704,1133.7704,17.9880,8092.0704,0.0000,-8092.0704,13.6392,13.6051,408.3000,0.0000,408.3000,0.0150,101.9580,0.0000,101.9580,0.7330,0.0000,306.3420,306.3420,13.6051,13.6105,0.0000,2030.1000,-2030.1000,0.1113,0.0000,339.1925,339.1925,5.4373,2369.2925,0.0000,-2369.2925,13.6105,13.5438,826.8000,0.0000,826.8000,0.0304,206.5448,0.0000,206.5448,1.4849,0.0000,620.2552,620.2552,13.5438,8.3855,8.3855,10.9647,4.7176,70764.0511,8.3855,8.3433,8.3708,10.9435,4.7563,38050.0665,8.3708,8.3306,8.3615,10.9372,4.7678,33374.7221,7.1136,555.8673,-77627.9000,142188.8397
5788,8.4582,14.9826,0.0000,90515.7000,-90515.7000,4.1244,0.0000,13272.0717,13272.0717,201.4278,103787.7717,0.0000,-103787.7717,14.9826,13.8074,12674.8000,0.0000,12674.8000,0.4556,3107.7631,0.0000,3107.7631,22.2509,0.0000,9567.0369,9567.0369,13.8074,13.8290,0.0000,7130.3000,-7130.3000,0.3778,0.0000,1165.1149,1165.1149,18.4505,8295.4149,0.0000,-8295.4149,13.8290,13.7885,521.1000,0.0000,521.1000,0.0191,129.7859,0.0000,129.7859,0.9323,0.0000,391.3141,391.3141,13.7885,13.7918,0.0000,2180.6000,-2180.6000,0.1196,0.0000,365.0976,365.0976,5.8416,2545.6976,0.0000,-2545.6976,13.7918,13.4785,4269.8000,0.0000,4269.8000,0.1565,1063.9866,0.0000,1063.9866,7.6421,0.0000,3205.8134,3205.8134,13.4785,8.4818,8.4818,10.9802,5.0619,75928.0301,8.4818,8.4404,8.4674,10.9595,5.1038,40830.4678,8.4674,8.4280,8.4582,10.9533,5.1164,35814.5472,7.8794,615.7083,-82360.9000,152573.0451
