Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5789,8.9151,15.4432,0.0000,173676.9000,-173676.9000,7.9180,0.0000,25692.5100,25692.5100,386.7019,199369.4100,0.0000,-199369.4100,15.4432,14.7996,12684.4000,0.0000,12684.4000,0.4553,3091.0919,0.0000,3091.0919,22.2344,0.0000,9593.3081,9593.3081,14.7996,14.7979,0.0000,1072.1000,-1072.1000,0.0568,0.0000,177.7917,177.7917,2.7764,1249.8917,0.0000,-1249.8917,14.7979,14.7743,491.5000,0.0000,491.5000,0.0180,120.8111,0.0000,120.8111,0.8767,0.0000,370.6889,370.6889,14.7743,14.7676,0.0000,2745.5000,-2745.5000,0.1506,0.0000,465.1361,465.1361,7.3562,3210.6361,0.0000,-3210.6361,14.7676,14.1339,14299.3000,0.0000,14299.3000,0.5226,3516.2141,0.0000,3516.2141,25.5214,0.0000,10783.0859,10783.0859,14.1339,8.9353,8.9353,11.5346,9.1445,137166.7580,8.9353,8.8999,8.9230,11.5169,9.2068,73654.7051,8.9230,8.8891,8.9151,11.5115,9.2257,64579.9016,13.6819,1069.1209,-150019.3000,275401.3647
5790,9.4398,15.9596,0.0000,227839.1000,-227839.1000,10.4145,0.0000,34058.1907,34058.1907,508.6262,261897.2907,0.0000,-261897.2907,15.9596,15.1444,21524.5000,0.0000,21524.5000,0.7673,5209.8221,0.0000,5209.8221,37.4739,0.0000,16314.6779,16314.6779,15.1444,15.1444,0.0000,13.2000,-13.2000,0.0007,0.0000,2.2008,2.2008,0.0343,15.4008,0.0000,-15.4008,15.1444,15.1101,971.6000,0.0000,971.6000,0.0350,237.7140,0.0000,237.7140,1.7078,0.0000,733.8860,733.8860,15.1101,15.1068,0.0000,3302.7000,-3302.7000,0.1814,0.0000,561.9179,561.9179,8.8595,3864.6179,0.0000,-3864.6179,15.1068,14.6043,15197.5000,0.0000,15197.5000,0.5472,3720.1216,0.0000,3720.1216,26.7253,0.0000,11477.3784,11477.3784,14.6043,9.4577,9.4577,12.0310,11.8569,177853.2330,9.4577,9.4263,9.4468,12.0153,11.9290,95432.1835,9.4468,9.4168,9.4398,12.0106,11.9509,83656.4658,17.9191,1400.2248,-193461.4000,356941.8823
5791,10.0215,16.5315,0.0000,253411.6000,-253411.6000,11.6187,0.0000,38332.8131,38332.8131,567.4388,291744.4131,0.0000,-291744.4131,16.5315,15.6488,26246.9000,0.0000,26246.9000,0.9286,6305.8396,0.0000,6305.8396,45.3525,0.0000,19941.0604,19941.0604,15.6488,15.6464,0.0000,31557.6000,-31557.6000,1.6829,0.0000,5303.9634,5303.9634,82.1893,36861.5634,0.0000,-36861.5634,15.6464,15.6016,1630.0000,0.0000,1630.0000,0.0584,396.1533,0.0000,396.1533,2.8504,0.0000,1233.8467,1233.8467,15.6016,15.5998,0.0000,4212.8000,-4212.8000,0.2315,0.0000,721.3814,721.3814,11.3062,4934.1814,0.0000,-4934.1814,15.5998,15.2200,14598.7000,0.0000,14598.7000,0.5230,3550.2321,0.0000,3550.2321,25.5427,0.0000,11048.4679,11048.4679,15.2200,10.0372,10.0372,12.6286,15.0356,225534.0592,10.0372,10.0096,10.0276,12.6148,15.1157,120925.7363,10.0276,10.0012,10.0215,12.6106,15.1402,105981.0697,22.5646,1763.2315,-246706.4000,452440.8653
5792,10.5183,17.0150,0.0000,268966.7000,-268966.7000,12.3742,0.0000,41109.9430,41109.9430,604.3360,310076.6430,0.0000,-310076.6430,17.0150,16.0809,29841.7000,0.0000,29841.7000,1.0472,7125.2373,0.0000,7125.2373,51.1420,0.0000,22716.4627,22716.4627,16.0809,16.0873,0.0000,55196.3000,-55196.3000,2.9502,0.0000,9342.8735,9342.8735,144.0806,64539.1735,0.0000,-64539.1735,16.0873,16.0456,1760.8000,0.0000,1760.8000,0.0626,425.4762,0.0000,425.4762,3.0564,0.0000,1335.3238,1335.3238,16.0456,16.0445,0.0000,5195.0000,-5195.0000,0.2857,0.0000,894.9309,894.9309,13.9528,6089.9309,0.0000,-6089.9309,16.0445,15.7549,12802.3000,0.0000,12802.3000,0.4553,3095.2500,0.0000,3095.2500,22.2375,0.0000,9707.0500,9707.0500,15.7549,10.5327,10.5327,13.1438,17.2971,259456.7231,10.5327,10.5075,10.5239,13.1312,17.3807,139045.2303,10.5239,10.4998,10.5183,13.1274,17.4062,121843.2162,25.7627,2013.1327,-284953.2000,520345.1696
5793,10.9728,17.4586,0.0000,280749.4000,-280749.4000,12.9547,0.0000,43327.9953,43327.9953,632.6851,324077.3953,0.0000,-324077.3953,17.4586,16.4187,35231.1000,0.0000,35231.1000,1.2279,8364.9950,0.0000,8364.9950,59.9662,0.0000,26866.1050,26866.1050,16.4187,16.4500,0.0000,72693.5000,-72693.5000,3.8931,0.0000,12374.2934,12374.2934,190.1337,85067.7934,0.0000,-85067.7934,16.4500,16.4116,1802.8000,0.0000,1802.8000,0.0637,433.5800,0.0000,433.5800,3.1093,0.0000,1369.2200,1369.2200,16.4116,16.4122,0.0000,7658.0000,-7658.0000,0.4215,0.0000,1325.9700,1325.9700,20.5836,8983.9700,0.0000,-8983.9700,16.4122,16.1769,11604.8000,0.0000,11604.8000,0.4101,2792.3579,0.0000,2792.3579,20.0275,0.0000,8812.4421,8812.4421,16.1769,10.9862,10.9862,13.5816,18.9905,284856.8101,10.9862,10.9628,10.9780,13.5698,19.0762,152609.7065,10.9780,10.9556,10.9728,13.5663,19.1024,133716.9515,28.4563,2223.6132,-312462.2000,571183.4681
5794,11.4729,17.9504,0.0000,302657.0000,-302657.0000,14.0040,0.0000,47218.2908,47218.2908,683.9327,349875.2908,0.0000,-349875.2908,17.9504,16.9393,37025.4000,0.0000,37025.4000,1.2824,8737.2322,0.0000,8737.2322,62.6307,0.0000,28288.1678,28288.1678,16.9393,16.9680,0.0000,88402.0000,-88402.0000,4.7420,0.0000,15182.9437,15182.9437,231.5902,103584.9437,0.0000,-103584.9437,16.9680,16.9272,2124.1000,0.0000,2124.1000,0.0746,507.4704,0.0000,507.4704,3.6445,0.0000,1616.6296,1616.6296,16.9272,16.9276,0.0000,12285.3000,-12285.3000,0.6766,0.0000,2142.9759,2142.9759,33.0435,14428.2759,0.0000,-14428.2759,16.9276,16.7570,9359.4000,0.0000,9359.4000,0.3290,2237.2133,0.0000,2237.2133,16.0672,0.0000,7122.1867,7122.1867,16.7570,11.4854,11.4854,14.1212,21.4599,321898.6287,11.4854,11.4636,11.4778,14.1103,21.5483,172386.6645,11.4778,11.4570,11.4729,14.1070,21.5754,151028.0336,31.6629,2474.1811,-354835.4000,645313.3268
5795,11.8168,18.2811,0.0000,317449.7000,-317449.7000,14.7335,0.0000,49902.6113,49902.6113,719.5615,367352.3113,0.0000,-367352.3113,18.2811,17.4385,32090.7000,0.0000,32090.7000,1.1040,7541.9188,0.0000,7541.9188,53.9163,0.0000,24548.7812,24548.7812,17.4385,17.4278,0.0000,89166.6000,-89166.6000,4.7951,0.0000,15449.0485,15449.0485,234.1845,104615.6485,0.0000,-104615.6485,17.4278,17.3802,2539.0000,0.0000,2539.0000,0.0885,603.0735,0.0000,603.0735,4.3244,0.0000,1935.9265,1935.9265,17.3802,17.3760,0.0000,16297.8000,-16297.8000,0.8985,0.0000,2862.0196,2862.0196,43.8812,19159.8196,0.0000,-19159.8196,17.3760,17.2317,8161.8000,0.0000,8161.8000,0.2848,1939.8898,0.0000,1939.8898,13.9092,0.0000,6221.9102,6221.9102,17.2317,11.8287,11.8287,14.5302,22.8235,342352.8252,11.8287,11.8078,11.8215,14.5198,22.9118,183294.3369,11.8215,11.8014,11.8168,14.5166,22.9388,160571.8112,32.8567,2567.4650,-380122.6000,686218.9732
5796,12.2703,18.7297,0.0000,331409.6000,-331409.6000,15.4142,0.0000,52627.4595,52627.4595,752.8056,384037.0595,0.0000,-384037.0595,18.7297,17.8085,37028.1000,0.0000,37028.1000,1.2681,8654.8364,0.0000,8654.8364,61.9318,0.0000,28373.2636,28373.2636,17.8085,17.8154,0.0000,103565.1000,-103565.1000,5.5833,0.0000,18063.0728,18063.0728,272.6802,121628.1728,0.0000,-121628.1728,17.8154,17.7736,2425.2000,0.0000,2425.2000,0.0840,573.2568,0.0000,573.2568,4.1041,0.0000,1851.9432,1851.9432,17.7736,17.7716,0.0000,19253.9000,-19253.9000,1.0625,0.0000,3401.3980,3401.3980,51.8914,22655.2980,0.0000,-22655.2980,17.7716,17.6536,7263.7000,0.0000,7263.7000,0.2519,1717.8947,0.0000,1717.8947,12.3011,0.0000,5545.8053,5545.8053,17.6536,12.2816,12.2816,14.9676,24.5158,367736.6771,12.2816,12.2619,12.2747,14.9577,24.6059,196847.0889,12.2747,12.2558,12.2703,14.9547,24.6335,172434.5939,35.4961,2773.7142,-407511.6000,737018.3599
5797,12.6498,19.0986,0.0000,345982.5000,-345982.5000,16.1378,0.0000,55415.9016,55415.9016,788.1418,401398.4016,0.0000,-401398.4016,19.0986,18.2579,35230.8000,0.0000,35230.8000,1.1993,8198.2547,0.0000,8198.2547,58.5700,0.0000,27032.5453,27032.5453,18.2579,18.2454,0.0000,110689.7000,-110689.7000,5.9787,0.0000,19464.7039,19464.7039,291.9920,130154.4039,0.0000,-130154.4039,18.2454,18.2187,1612.5000,0.0000,1612.5000,0.0556,379.1342,0.0000,379.1342,2.7142,0.0000,1233.3658,1233.3658,18.2187,18.2133,0.0000,21334.9000,-21334.9000,1.1784,0.0000,3795.2291,3795.2291,57.5525,25130.1291,0.0000,-25130.1291,18.2133,18.1142,6365.5000,0.0000,6365.5000,0.2195,1497.2582,0.0000,1497.2582,10.7211,0.0000,4868.2418,4868.2418,18.1142,12.6607,12.6607,15.3874,26.0500,390749.4879,12.6607,12.6417,12.6541,15.3779,26.1406,209124.9535,12.6541,12.6359,12.6498,15.3750,26.1684,183178.9863,37.1539,2903.2599,-434798.3000,783053.4277
5798,12.9935,19.4338,0.0000,357321.6000,-357321.6000,16.7067,0.0000,57684.4515,57684.4515,815.9285,415006.0515,0.0000,-415006.0515,19.4338,18.6604,33431.2000,0.0000,33431.2000,1.1324,7748.5021,0.0000,7748.5021,55.3054,0.0000,25682.6979,25682.6979,18.6604,18.6297,0.0000,116141.6000,-116141.6000,6.2880,0.0000,20576.8489,20576.8489,307.0965,136718.4489,0.0000,-136718.4489,18.6297,18.6047,1558.3000,0.0000,1558.3000,0.0534,364.6744,0.0000,364.6744,2.6076,0.0000,1193.6256,1193.6256,18.6047,18.5970,0.0000,22656.1000,-22656.1000,1.2528,0.0000,4055.1172,4055.1172,61.1837,26711.2172,0.0000,-26711.2172,18.5970,18.4877,7263.7000,0.0000,7263.7000,0.2490,1700.5316,0.0000,1700.5316,12.1602,0.0000,5563.1684,5563.1684,18.4877,13.0040,13.0040,15.7458,27.1601,407401.2504,13.0040,12.9856,12.9976,15.7366,27.2511,218008.9964,12.9976,12.9799,12.9935,15.7338,27.2790,190953.2430,38.5234,3010.2765,-453866.1000,816363.4898
5799,13.1418,19.5712,0.0000,355299.3000,-355299.3000,16.6486,0.0000,57554.7822,57554.7822,813.0926,412854.0822,0.0000,-412854.0822,19.5712,18.9052,28498.5000,0.0000,28498.5000,0.9611,6594.5160,0.0000,6594.5160,46.9369,0.0000,21903.9840,21903.9840,18.9052,18.8468,0.0000,113096.4000,-113096.4000,6.1364,0.0000,20129.9702,20129.9702,299.6914,133226.3702,0.0000,-133226.3702,18.8468,18.8141,2001.1000,0.0000,2001.1000,0.0682,467.0698,0.0000,467.0698,3.3312,0.0000,1534.0302,1534.0302,18.8141,18.8028,0.0000,22900.0000,-22900.0000,1.2675,0.0000,4112.6849,4112.6849,61.9048,27012.6849,0.0000,-27012.6849,18.8028,18.6736,8461.2000,0.0000,8461.2000,0.2885,1975.9485,0.0000,1975.9485,14.0916,0.0000,6485.2515,6485.2515,18.6736,13.1523,13.1523,15.9129,27.0137,405205.6598,13.1523,13.1339,13.1459,15.9037,27.1035,216828.1515,13.1459,13.1283,13.1418,15.9009,27.1309,189916.6334,38.0556,2973.7163,-452334.9000,811950.4447
5800,13.2283,19.6534,0.0000,362797.8000,-362797.8000,17.0162,0.0000,58887.3963,58887.3963,831.0446,421685.1963,0.0000,-421685.1963,19.6534,19.2195,18622.5000,0.0000,18622.5000,0.6269,4305.0540,0.0000,4305.0540,30.6159,0.0000,14317.4460,14317.4460,19.2195,19.1093,0.0000,102032.2000,-102032.2000,5.5435,0.0000,18269.7680,18269.7680,270.7344,120301.9680,0.0000,-120301.9680,19.1093,19.0876,1277.8000,0.0000,1277.8000,0.0434,297.3079,0.0000,297.3079,2.1210,0.0000,980.4921,980.4921,19.0876,19.0663,0.0000,22714.6000,-22714.6000,1.2580,0.0000,4097.7120,4097.7120,61.4385,26812.3120,0.0000,-26812.3120,19.0663,18.8899,11155.7000,0.0000,11155.7000,0.3794,2596.9508,0.0000,2596.9508,18.5278,0.0000,8558.7492,8558.7492,18.8899,13.2389,13.2389,16.0644,27.1005,406507.7944,13.2389,13.2204,13.2325,16.0552,27.1892,217513.2628,13.2325,13.2148,13.2283,16.0524,27.2162,190513.2861,37.3011,2914.7572,-456488.6000,814534.3433
5801,12.1703,18.5697,0.0000,259892.2000,-259892.2000,12.1965,0.0000,41177.9282,41177.9282,595.6554,301070.1282,0.0000,-301070.1282,18.5697,18.0763,15325.5000,0.0000,15325.5000,0.5153,3589.0998,0.0000,3589.0998,25.1685,0.0000,11736.4002,11736.4002,18.0763,18.0008,0.0000,53589.4000,-53589.4000,2.9166,0.0000,9392.2978,9392.2978,142.4432,62981.6978,0.0000,-62981.6978,18.0008,17.9740,1071.6000,0.0000,1071.6000,0.0363,252.7176,0.0000,252.7176,1.7725,0.0000,818.8824,818.8824,17.9740,17.9484,0.0000,20557.0000,-20557.0000,1.1394,0.0000,3642.8740,3642.8740,55.6453,24199.8740,0.0000,-24199.8740,17.9484,17.6524,13101.7000,0.0000,13101.7000,0.4440,3091.8070,0.0000,3091.8070,21.6835,0.0000,10009.8930,10009.8930,17.6524,12.1831,12.1831,14.9177,18.1924,272885.9611,12.1831,12.1606,12.1753,14.9065,18.2671,146137.0414,12.1753,12.1540,12.1703,14.9032,18.2893,128025.1276,25.8721,2021.6842,-304539.8000,547048.1302
5802,11.6647,18.0981,0.0000,242258.5000,-242258.5000,11.2926,0.0000,37954.9177,37954.9177,551.5135,280213.4177,0.0000,-280213.4177,18.0981,17.5621,15336.1000,0.0000,15336.1000,0.5232,3612.4003,0.0000,3612.4003,25.5506,0.0000,11723.6997,11723.6997,17.5621,17.5101,0.0000,36611.5000,-36611.5000,1.9803,0.0000,6357.3068,6357.3068,96.7137,42968.8068,0.0000,-42968.8068,17.5101,17.4867,820.3000,0.0000,820.3000,0.0282,194.6397,0.0000,194.6397,1.3773,0.0000,625.6603,625.6603,17.4867,17.4616,0.0000,17655.2000,-17655.2000,0.9757,0.0000,3105.3671,3105.3671,47.6494,20760.5671,0.0000,-20760.5671,17.4616,17.1392,12503.0000,0.0000,12503.0000,0.4301,2968.5017,0.0000,2968.5017,21.0071,0.0000,9534.4983,9534.4983,17.1392,11.6786,11.6786,14.4089,16.0385,240577.9803,11.6786,11.6543,11.6701,14.3967,16.1099,128878.8566,11.6701,11.6471,11.6647,14.3931,16.1311,112917.4071,22.8451,1785.1480,-267865.8000,482374.2439
5803,10.8761,17.3147,0.0000,169067.4000,-169067.4000,7.8561,0.0000,26038.1158,26038.1158,383.6787,195105.5158,0.0000,-195105.5158,17.3147,16.5573,15342.8000,0.0000,15342.8000,0.5268,3649.4821,0.0000,3649.4821,25.7258,0.0000,11693.3179,11693.3179,16.5573,16.5416,0.0000,19653.6000,-19653.6000,1.0602,0.0000,3353.4150,3353.4150,51.7792,23007.0150,0.0000,-23007.0150,16.5416,16.5048,896.9000,0.0000,896.9000,0.0310,215.4529,0.0000,215.4529,1.5161,0.0000,681.4471,681.4471,16.5048,16.4901,0.0000,14577.9000,-14577.9000,0.8047,0.0000,2527.4692,2527.4692,39.2986,17105.3692,0.0000,-17105.3692,16.4901,16.0748,11455.1000,0.0000,11455.1000,0.3967,2753.5669,0.0000,2753.5669,19.3762,0.0000,8701.5331,8701.5331,16.0748,10.8924,10.8924,13.4836,10.6693,160040.0414,10.8924,10.8638,10.8824,13.4693,10.7282,85825.4981,10.8824,10.8554,10.8761,13.4651,10.7455,75218.6072,16.0133,1251.2989,-175604.1000,321084.1467
5804,10.3995,16.8609,0.0000,156527.6000,-156527.6000,7.2383,0.0000,23864.5986,23864.5986,353.5073,180392.1986,0.0000,-180392.1986,16.8609,16.1577,12983.2000,0.0000,12983.2000,0.4506,3106.0675,0.0000,3106.0675,22.0059,0.0000,9877.1325,9877.1325,16.1577,16.1408,0.0000,13947.2000,-13947.2000,0.7486,0.0000,2363.8044,2363.8044,36.5624,16311.0044,0.0000,-16311.0044,16.1408,16.1162,527.7000,0.0000,527.7000,0.0185,127.4236,0.0000,127.4236,0.9042,0.0000,400.2764,400.2764,16.1162,16.0973,0.0000,11838.0000,-11838.0000,0.6521,0.0000,2041.2936,2041.2936,31.8461,13879.2936,0.0000,-13879.2936,16.0973,15.7084,9359.4000,0.0000,9359.4000,0.3286,2261.2929,0.0000,2261.2929,16.0494,0.0000,7098.1071,7098.1071,15.7084,10.4170,10.4170,13.0627,9.6297,144445.3181,10.4170,10.3863,10.4063,13.0474,9.6856,77484.5665,10.4063,10.3772,10.3995,13.0428,9.7021,67914.7658,14.1551,1106.1008,-159442.5000,289844.6504
5805,10.0008,16.4737,0.0000,127697.6000,-127697.6000,5.8882,0.0000,19308.2038,19308.2038,287.5689,147005.8038,0.0000,-147005.8038,16.4737,15.6373,12670.5000,0.0000,12670.5000,0.4425,3046.3673,0.0000,3046.3673,21.6131,0.0000,9624.1327,9624.1327,15.6373,15.6312,0.0000,13094.7000,-13094.7000,0.7015,0.0000,2200.4506,2200.4506,34.2622,15295.1506,0.0000,-15295.1506,15.6312,15.6084,412.6000,0.0000,412.6000,0.0146,100.2979,0.0000,100.2979,0.7111,0.0000,312.3021,312.3021,15.6084,15.5988,0.0000,8492.4000,-8492.4000,0.4674,0.0000,1454.3332,1454.3332,22.8293,9946.7332,0.0000,-9946.7332,15.5988,15.1916,8161.8000,0.0000,8161.8000,0.2882,1984.8792,0.0000,1984.8792,14.0749,0.0000,6176.9208,6176.9208,15.1916,10.0198,10.0198,12.6057,7.7820,116730.3607,10.0198,9.9864,10.0082,12.5890,7.8322,62657.6546,10.0082,9.9766,10.0008,12.5841,7.8471,54929.3726,11.7037,914.5427,-128039.8000,234317.3879
5806,9.6271,16.1089,0.0000,112714.4000,-112714.4000,5.1850,0.0000,16912.8525,16912.8525,253.2248,129627.2525,0.0000,-129627.2525,16.1089,15.1649,12684.2000,0.0000,12684.2000,0.4455,3064.1227,0.0000,3064.1227,21.7558,0.0000,9620.0773,9620.0773,15.1649,15.1692,0.0000,10136.7000,-10136.7000,0.5418,0.0000,1690.5958,1690.5958,26.4588,11827.2958,0.0000,-11827.2958,15.1692,15.1441,399.6000,0.0000,399.6000,0.0142,97.7348,0.0000,97.7348,0.6938,0.0000,301.8652,301.8652,15.1441,15.1413,0.0000,5602.5000,-5602.5000,0.3081,0.0000,953.6202,953.6202,15.0474,6556.1202,0.0000,-6556.1202,15.1413,14.8754,4569.1000,0.0000,4569.1000,0.1625,1117.9333,0.0000,1117.9333,7.9366,0.0000,3451.1667,3451.1667,14.8754,9.6474,9.6474,12.2614,6.7117,100675.5268,9.6474,9.6117,9.6350,12.2436,6.7575,54060.1303,9.6350,9.6012,9.6271,12.2383,6.7711,47397.6142,9.9855,780.2812,-110800.7000,202133.2713
5807,9.2912,15.7816,0.0000,93704.1000,-93704.1000,4.3010,0.0000,13965.5416,13965.5416,210.0524,107669.6416,0.0000,-107669.6416,15.7816,14.6592,12684.4000,0.0000,12684.4000,0.4478,3077.3217,0.0000,3077.3217,21.8703,0.0000,9607.0783,9607.0783,14.6592,14.6812,0.0000,9454.0000,-9454.0000,0.5042,0.0000,1564.4375,1564.4375,24.6244,11018.4375,0.0000,-11018.4375,14.6812,14.6513,409.7000,0.0000,409.7000,0.0147,100.8630,0.0000,100.8630,0.7162,0.0000,308.8370,308.8370,14.6513,14.6550,0.0000,3603.7000,-3603.7000,0.1980,0.0000,609.5985,609.5985,9.6720,4213.2985,0.0000,-4213.2985,14.6550,14.5560,1425.6000,0.0000,1425.6000,0.0510,351.0891,0.0000,351.0891,2.4930,0.0000,1074.5109,1074.5109,14.5560,9.3129,9.3129,11.9345,5.5781,83671.9426,9.3129,9.2747,9.2996,11.9154,5.6188,44950.2867,9.2996,9.2634,9.2912,11.9097,5.6308,39415.8146,8.2751,646.6280,-92242.1000,168038.0439
5808,9.0687,15.5681,0.0000,88460.8000,-88460.8000,4.0523,0.0000,13125.8989,13125.8989,197.9097,101586.6989,0.0000,-101586.6989,15.5681,14.3810,12684.4000,0.0000,12684.4000,0.4499,3085.9864,0.0000,3085.9864,21.9743,0.0000,9598.4136,9598.4136,14.3810,14.3999,0.0000,5746.8000,-5746.8000,0.3058,0.0000,946.9872,946.9872,14.9355,6693.7872,0.0000,-6693.7872,14.3999,14.3681,400.3000,0.0000,400.3000,0.0144,98.9246,0.0000,98.9246,0.7049,0.0000,301.3754,301.3754,14.3681,14.3732,0.0000,2800.3000,-2800.3000,0.1538,0.0000,472.0609,472.0609,7.5106,3272.3609,0.0000,-3272.3609,14.3732,14.3102,826.9000,0.0000,826.9000,0.0298,204.4227,0.0000,204.4227,1.4566,0.0000,622.4773,622.4773,14.3102,9.0914,9.0914,11.7008,5.0384,75575.8416,9.0914,9.0515,9.0775,11.6808,5.0769,40615.3734,9.0775,9.0396,9.0687,11.6749,5.0884,35618.4706,7.5092,586.7796,-83096.3000,151809.6856
5809,8.8971,15.4022,0.0000,78972.3000,-78972.3000,3.6130,0.0000,11678.4746,11678.4746,176.4535,90650.7746,0.0000,-90650.7746,15.4022,14.0862,12670.2000,0.0000,12670.2000,0.4508,3089.3096,0.0000,3089.3096,22.0182,0.0000,9580.8904,9580.8904,14.0862,14.1147,0.0000,5490.9000,-5490.9000,0.2919,0.0000,900.8736,900.8736,14.2535,6391.7736,0.0000,-6391.7736,14.1147,14.0792,409.1000,0.0000,409.1000,0.0148,101.4928,0.0000,101.4928,0.7234,0.0000,307.6072,307.6072,14.0792,14.0877,0.0000,2452.6000,-2452.6000,0.1346,0.0000,412.0268,412.0268,6.5757,2864.6268,0.0000,-2864.6268,14.0877,14.0561,377.7000,0.0000,377.7000,0.0137,93.7374,0.0000,93.7374,0.6682,0.0000,283.9626,283.9626,14.0561,8.9207,8.9207,11.4884,4.4752,67128.7341,8.9207,8.8792,8.9063,11.4677,4.5114,36091.3904,8.9063,8.8669,8.8971,11.4615,4.5222,31655.1453,6.7783,529.6621,-73458.8000,134875.2698
5810,8.7735,15.2830,0.0000,71810.3000,-71810.3000,3.2821,0.0000,10593.7256,10593.7256,160.2921,82404.0256,0.0000,-82404.0256,15.2830,13.8487,12670.5000,0.0000,12670.5000,0.4519,3094.2764,0.0000,3094.2764,22.0725,0.0000,9576.2236,9576.2236,13.8487,13.8943,0.0000,6393.3000,-6393.3000,0.3394,0.0000,1045.3092,1045.3092,16.5756,7438.6092,0.0000,-7438.6092,13.8943,13.8574,401.0000,0.0000,401.0000,0.0146,99.7840,0.0000,99.7840,0.7122,0.0000,301.2160,301.2160,13.8574,13.8692,0.0000,2352.4000,-2352.4000,0.1291,0.0000,394.1741,394.1741,6.3049,2746.5741,0.0000,-2746.5741,13.8692,13.8356,377.7000,0.0000,377.7000,0.0137,94.0185,0.0000,94.0185,0.6711,0.0000,283.6815,283.6815,13.8356,8.7978,8.7978,11.3167,4.1105,61657.0398,8.7978,8.7551,8.7830,11.2954,4.1453,33162.6432,8.7830,8.7424,8.7735,11.2890,4.1557,29089.8304,6.3463,495.9082,-67106.8000,123909.5134
5811,8.6960,15.2089,0.0000,90624.6000,-90624.6000,4.1391,0.0000,13349.1436,13349.1436,202.1450,103973.7436,0.0000,-103973.7436,15.2089,14.0406,12679.0000,0.0000,12679.0000,0.4530,3099.4093,0.0000,3099.4093,22.1261,0.0000,9579.5907,9579.5907,14.0406,14.0523,0.0000,3740.5000,-3740.5000,0.1984,0.0000,613.2818,613.2818,9.6884,4353.7818,0.0000,-4353.7818,14.0523,14.0196,408.3000,0.0000,408.3000,0.0149,101.3807,0.0000,101.3807,0.7276,0.0000,306.9193,306.9193,14.0196,14.0233,0.0000,2279.3000,-2279.3000,0.1251,0.0000,382.6453,382.6453,6.1075,2661.9453,0.0000,-2661.9453,14.0233,13.9592,826.9000,0.0000,826.9000,0.0302,205.4006,0.0000,205.4006,1.4741,0.0000,621.4994,621.4994,13.9592,8.7199,8.7199,11.3395,5.0122,75183.3991,8.7199,8.6779,8.7053,11.3186,5.0523,40418.7084,8.7053,8.6654,8.6960,11.3123,5.0643,35450.1213,7.4409,581.4450,-82730.2000,151052.2287
5812,8.7945,15.3119,0.0000,97790.4000,-97790.4000,4.4644,0.0000,14432.3176,14432.3176,218.0319,112222.7176,0.0000,-112222.7176,15.3119,14.2192,12685.9000,0.0000,12685.9000,0.4538,3096.8482,0.0000,3096.8482,22.1625,0.0000,9589.0518,9589.0518,14.2192,14.2353,0.0000,8121.1000,-8121.1000,0.4310,0.0000,1335.0172,1335.0172,21.0513,9456.1172,0.0000,-9456.1172,14.2353,14.1976,521.4000,0.0000,521.4000,0.0190,129.1405,0.0000,129.1405,0.9269,0.0000,392.2595,392.2595,14.1976,14.1991,0.0000,2294.7000,-2294.7000,0.1259,0.0000,386.0400,386.0400,6.1499,2680.7400,0.0000,-2680.7400,14.1991,13.9065,4270.5000,0.0000,4270.5000,0.1555,1058.2403,0.0000,1058.2403,7.5949,0.0000,3212.2597,3212.2597,13.9065,8.8178,8.8178,11.3622,5.5443,83164.4759,8.8178,8.7769,8.8036,11.3417,5.5888,44710.5358,8.8036,8.7647,8.7945,11.3356,5.6021,39214.8439,8.4744,662.2016,-90728.4000,167089.8557
5813,9.2902,15.8120,0.0000,187140.4000,-187140.4000,8.5482,0.0000,27890.6384,27890.6384,417.4811,215031.0384,0.0000,-215031.0384,15.8120,15.2147,12686.0000,0.0000,12686.0000,0.4531,3076.4809,0.0000,3076.4809,22.1289,0.0000,9609.5191,9609.5191,15.2147,15.2128,0.0000,1084.2000,-1084.2000,0.0576,0.0000,180.9645,180.9645,2.8125,1265.1645,0.0000,-1265.1645,15.2128,15.1908,491.6000,0.0000,491.6000,0.0178,120.1664,0.0000,120.1664,0.8715,0.0000,371.4336,371.4336,15.1908,15.1840,0.0000,2671.1000,-2671.1000,0.1466,0.0000,454.9304,454.9304,7.1601,3126.0304,0.0000,-3126.0304,15.1840,14.5898,14301.8000,0.0000,14301.8000,0.5194,3497.2656,0.0000,3497.2656,25.3671,0.0000,10804.5344,10804.5344,14.5898,9.3101,9.3101,11.9499,9.9200,148800.4206,9.3101,9.2753,9.2980,11.9325,9.9854,79883.3463,9.2980,9.2648,9.2902,11.9273,10.0052,70036.1760,14.6142,1141.9706,-163416.3000,298719.9429
5814,9.7859,16.2976,0.0000,234094.1000,-234094.1000,10.7237,0.0000,35239.7640,35239.7640,523.7261,269333.8640,0.0000,-269333.8640,16.2976,15.5064,21519.0000,0.0000,21519.0000,0.7630,5185.6148,0.0000,5185.6148,37.2628,0.0000,16333.3852,16333.3852,15.5064,15.5063,0.0000,182.7000,-182.7000,0.0097,0.0000,30.6365,30.6365,0.4760,213.3365,0.0000,-213.3365,15.5063,15.4730,971.8000,0.0000,971.8000,0.0348,236.6224,0.0000,236.6224,1.6977,0.0000,735.1776,735.1776,15.4730,15.4695,0.0000,3356.4000,-3356.4000,0.1845,0.0000,573.7564,573.7564,9.0089,3930.1564,0.0000,-3930.1564,15.4695,14.9801,15200.1000,0.0000,15200.1000,0.5439,3702.8591,0.0000,3702.8591,26.5646,0.0000,11497.2409,11497.2409,14.9801,9.8037,9.8037,12.3919,12.2384,183575.3987,9.8037,9.7726,9.7929,12.3764,12.3119,98495.1362,9.7929,9.7632,9.7859,12.3716,12.3342,86339.1804,18.3893,1436.9665,-199942.3000,368409.7153
5815,10.3914,16.8948,0.0000,259586.7000,-259586.7000,11.9260,0.0000,39570.4776,39570.4776,582.4483,299157.1776,0.0000,-299157.1776,16.8948,16.0348,26251.2000,0.0000,26251.2000,0.9243,6277.5521,0.0000,6277.5521,45.1394,0.0000,19973.6479,19973.6479,16.0348,16.0293,0.0000,36101.8000,-36101.8000,1.9283,0.0000,6106.1558,6106.1558,94.1767,42207.9558,0.0000,-42207.9558,16.0293,15.9861,1630.3000,0.0000,1630.3000,0.0581,394.2410,0.0000,394.2410,2.8357,0.0000,1236.0590,1236.0590,15.9861,15.9840,0.0000,4597.4000,-4597.4000,0.2528,0.0000,791.3378,791.3378,12.3452,5388.7378,0.0000,-5388.7378,15.9840,15.6181,14601.2000,0.0000,14601.2000,0.5203,3532.9683,0.0000,3532.9683,25.4107,0.0000,11068.2317,11068.2317,15.6181,10.4070,10.4070,13.0125,15.6873,235309.1666,10.4070,10.3797,10.3975,12.9989,15.7695,126155.9301,10.3975,10.3714,10.3914,12.9947,15.7945,110561.7654,23.4147,1829.6544,-257803.2000,472026.8622
5816,10.9179,17.4075,0.0000,276692.4000,-276692.4000,12.7577,0.0000,42651.5644,42651.5644,623.0676,319343.9644,0.0000,-319343.9644,17.4075,16.5011,29848.6000,0.0000,29848.6000,1.0420,7091.5703,0.0000,7091.5703,50.8909,0.0000,22757.0297,22757.0297,16.5011,16.5027,0.0000,61307.7000,-61307.7000,3.2826,0.0000,10450.6967,10450.6967,160.3190,71758.3967,0.0000,-71758.3967,16.5027,16.4627,1761.0000,0.0000,1761.0000,0.0622,423.2386,0.0000,423.2386,3.0398,0.0000,1337.7614,1337.7614,16.4627,16.4611,0.0000,6275.7000,-6275.7000,0.3454,0.0000,1087.4115,1087.4115,16.8664,7363.1115,0.0000,-7363.1115,16.4611,16.1839,12804.6000,0.0000,12804.6000,0.4529,3079.1088,0.0000,3079.1088,22.1175,0.0000,9725.4912,9725.4912,16.1839,10.9320,10.9320,13.5580,18.1730,272595.4026,10.9320,10.9072,10.9234,13.5456,18.2590,146072.0153,10.9234,10.8996,10.9179,13.5418,18.2852,127996.7407,26.9143,2103.1227,-299861.6000,546664.1586
5817,11.3847,17.8626,0.0000,288916.3000,-288916.3000,13.3637,0.0000,44987.7240,44987.7240,652.6639,333904.0240,0.0000,-333904.0240,17.8626,16.8539,35237.4000,0.0000,35237.4000,1.2213,8324.3612,0.0000,8324.3612,59.6485,0.0000,26913.0388,26913.0388,16.8539,16.8794,0.0000,78130.0000,-78130.0000,4.1926,0.0000,13398.9173,13398.9173,204.7611,91528.9173,0.0000,-91528.9173,16.8794,16.8425,1803.1000,0.0000,1803.1000,0.0633,431.2669,0.0000,431.2669,3.0914,0.0000,1371.8331,1371.8331,16.8425,16.8427,0.0000,9786.5000,-9786.5000,0.5390,0.0000,1704.9970,1704.9970,26.3251,11491.4970,0.0000,-11491.4970,16.8427,16.6171,11606.8000,0.0000,11606.8000,0.4077,2777.4270,0.0000,2777.4270,19.9114,0.0000,8829.3730,8829.3730,16.6171,11.3979,11.3979,14.0075,19.9170,298754.4847,11.3979,11.3748,11.3898,13.9960,20.0051,160040.7488,11.3898,11.3677,11.3847,13.9924,20.0320,140224.0483,29.6816,2319.3634,-328185.5000,599019.2819
5818,11.8617,18.3303,0.0000,309756.9000,-309756.9000,14.3687,0.0000,48741.7835,48741.7835,701.7428,358498.6835,0.0000,-358498.6835,18.3303,17.3449,37032.6000,0.0000,37032.6000,1.2755,8698.1095,0.0000,8698.1095,62.2943,0.0000,28334.4905,28334.4905,17.3449,17.3678,0.0000,91436.6000,-91436.6000,4.9151,0.0000,15816.0885,15816.0885,240.0455,107252.6885,0.0000,-107252.6885,17.3678,17.3282,2124.5000,0.0000,2124.5000,0.0742,505.0011,0.0000,505.0011,3.6230,0.0000,1619.4989,1619.4989,17.3282,17.3281,0.0000,13846.0000,-13846.0000,0.7632,0.0000,2429.5692,2429.5692,37.2732,16275.5692,0.0000,-16275.5692,17.3281,17.1625,9361.0000,0.0000,9361.0000,0.3270,2226.2588,0.0000,2226.2588,15.9719,0.0000,7134.7412,7134.7412,17.1625,11.8740,11.8740,14.5182,22.1558,332336.9534,11.8740,11.8524,11.8665,14.5075,22.2461,177968.4880,11.8665,11.8458,11.8617,14.5042,22.2737,155915.7814,32.5856,2546.2817,-366521.4000,666221.2229
5819,12.1845,18.6405,0.0000,323404.8000,-323404.8000,15.0461,0.0000,51257.3229,51257.3229,734.8277,374662.1229,0.0000,-374662.1229,18.6405,17.8161,32091.0000,0.0000,32091.0000,1.0983,7508.9784,0.0000,7508.9784,53.6384,0.0000,24582.0216,24582.0216,17.8161,17.8011,0.0000,91937.1000,-91937.1000,4.9541,0.0000,16037.1968,16037.1968,241.9499,107974.2968,0.0000,-107974.2968,17.8011,17.7545,2539.4000,0.0000,2539.4000,0.0881,600.3582,0.0000,600.3582,4.3010,0.0000,1939.0418,1939.0418,17.7545,17.7498,0.0000,17043.0000,-17043.0000,0.9404,0.0000,3009.9388,3009.9388,45.9274,20052.9388,0.0000,-20052.9388,17.7498,17.6090,8163.2000,0.0000,8163.2000,0.2833,1931.1541,0.0000,1931.1541,13.8337,0.0000,6232.0459,6232.0459,17.6090,12.1964,12.1964,14.9027,23.3922,350883.3866,12.1964,12.1756,12.1891,14.8923,23.4822,187857.5096,12.1891,12.1692,12.1845,14.8891,23.5097,164567.8797,33.6153,2626.7470,-389591.3000,703308.7759
5820,12.6215,19.0732,0.0000,336345.2000,-336345.2000,15.6798,0.0000,53837.5469,53837.5469,765.7748,390182.7469,0.0000,-390182.7469,19.0732,18.1681,37034.3000,0.0000,37034.3000,1.2622,8620.5581,0.0000,8620.5581,61.6421,0.0000,28413.7419,28413.7419,18.1681,18.1711,0.0000,106539.9000,-106539.9000,5.7548,0.0000,18704.0362,18704.0362,281.0561,125243.9362,0.0000,-125243.9362,18.1711,18.1301,2425.6000,0.0000,2425.6000,0.0836,570.8330,0.0000,570.8330,4.0837,0.0000,1854.7670,1854.7670,18.1301,18.1278,0.0000,19815.3000,-19815.3000,1.0944,0.0000,3520.0041,3520.0041,53.4508,23335.3041,0.0000,-23335.3041,18.1278,18.0121,7264.9000,0.0000,7264.9000,0.2506,1710.6118,0.0000,1710.6118,12.2396,0.0000,5554.2882,5554.2882,18.0121,12.6328,12.6328,15.3225,25.0280,375419.2525,12.6328,12.6131,12.6259,15.3126,25.1197,200957.7332,12.6259,12.6070,12.6215,15.3096,25.1478,176034.6357,36.1882,2827.7931,-415975.6000,752411.6214
5821,13.0057,19.4475,0.0000,351068.2000,-351068.2000,16.4114,0.0000,56690.9656,56690.9656,801.5048,407759.1656,0.0000,-407759.1656,19.4475,18.6213,35234.6000,0.0000,35234.6000,1.1939,8165.1622,0.0000,8165.1622,58.3085,0.0000,27069.4378,27069.4378,18.6213,18.6049,0.0000,114548.1000,-114548.1000,6.1988,0.0000,20279.6586,20279.6586,302.7391,134827.7586,0.0000,-134827.7586,18.6049,18.5787,1612.7000,0.0000,1612.7000,0.0553,377.5191,0.0000,377.5191,2.7014,0.0000,1235.1809,1235.1809,18.5787,18.5730,0.0000,22467.6000,-22467.6000,1.2421,0.0000,4019.6968,4019.6968,60.6610,26487.2968,0.0000,-26487.2968,18.5730,18.4760,6366.6000,0.0000,6366.6000,0.2185,1490.9443,0.0000,1490.9443,10.6708,0.0000,4875.6557,4875.6557,18.4760,13.0166,13.0166,15.7463,26.6584,399875.8140,13.0166,12.9976,13.0100,15.7368,26.7509,214007.1380,13.0100,12.9918,13.0057,15.7339,26.7792,187454.6311,37.9799,2967.8052,-444870.0000,801337.5830
5822,13.3741,19.8077,0.0000,363643.6000,-363643.6000,17.0410,0.0000,59225.0203,59225.0203,832.2539,422868.6203,0.0000,-422868.6203,19.8077,19.0498,33437.4000,0.0000,33437.4000,1.1274,7715.9083,0.0000,7715.9083,55.0613,0.0000,25721.4917,25721.4917,19.0498,19.0143,0.0000,121643.1000,-121643.1000,6.5987,0.0000,21710.7620,21710.7620,322.2707,143353.8620,0.0000,-143353.8620,19.0143,18.9900,1558.3000,0.0000,1558.3000,0.0531,362.9850,0.0000,362.9850,2.5950,0.0000,1195.3150,1195.3150,18.9900,18.9816,0.0000,24504.2000,-24504.2000,1.3562,0.0000,4413.4636,4413.4636,66.2367,28917.6636,0.0000,-28917.6636,18.9816,18.8754,7264.9000,0.0000,7264.9000,0.2478,1692.9267,0.0000,1692.9267,12.1031,0.0000,5571.9733,5571.9733,18.8754,13.3845,13.3845,16.1300,27.9813,419719.0939,13.3845,13.3662,13.3782,16.1208,28.0745,224595.7076,13.3782,13.3606,13.3741,16.1180,28.1030,196721.1133,39.6365,3097.2498,-467530.3000,841035.9148
5823,13.6029,20.0261,0.0000,365736.6000,-365736.6000,17.1798,0.0000,59885.3671,59885.3671,839.0338,425621.9671,0.0000,-425621.9671,20.0261,19.3808,28499.9000,0.0000,28499.9000,0.9564,6559.8265,0.0000,6559.8265,46.7101,0.0000,21940.0735,21940.0735,19.3808,19.3142,0.0000,123118.7000,-123118.7000,6.6945,0.0000,22114.0155,22114.0155,326.9466,145232.7155,0.0000,-145232.7155,19.3142,19.2830,2001.7000,0.0000,2001.7000,0.0679,464.6019,0.0000,464.6019,3.3151,0.0000,1537.0981,1537.0981,19.2830,19.2703,0.0000,25844.9000,-25844.9000,1.4321,0.0000,4677.5552,4677.5552,69.9396,30522.4552,0.0000,-30522.4552,19.2703,19.1472,8462.7000,0.0000,8462.7000,0.2871,1965.2497,0.0000,1965.2497,14.0217,0.0000,6497.4503,6497.4503,19.1472,13.6132,13.6132,16.3802,28.4074,426110.4446,13.6132,13.5951,13.6069,16.3712,28.5001,228000.4206,13.6069,13.5896,13.6029,16.3684,28.5284,199698.7124,39.9266,3119.9208,-475735.9000,853809.5776
5824,13.6650,20.0800,0.0000,370517.2000,-370517.2000,17.4302,0.0000,60756.6179,60756.6179,851.2651,431273.8179,0.0000,-431273.8179,20.0800,19.6572,18623.6000,0.0000,18623.6000,0.6232,4283.9181,0.0000,4283.9181,30.4369,0.0000,14339.6819,14339.6819,19.6572,19.5409,0.0000,108224.2000,-108224.2000,5.8955,0.0000,19543.2439,19543.2439,287.9258,127767.4439,0.0000,-127767.4439,19.5409,19.5200,1277.7000,0.0000,1277.7000,0.0432,295.7635,0.0000,295.7635,2.1077,0.0000,981.9365,981.9365,19.5200,19.4963,0.0000,26354.0000,-26354.0000,1.4615,0.0000,4788.6855,4788.6855,71.3773,31142.6855,0.0000,-31142.6855,19.4963,19.3269,11157.7000,0.0000,11157.7000,0.3771,2584.1605,0.0000,2584.1605,18.4163,0.0000,8573.5395,8573.5395,19.3269,13.6754,13.6754,16.5012,28.1527,422290.4080,13.6754,13.6571,13.6690,16.4920,28.2438,225950.2264,13.6690,13.6515,13.6650,16.4892,28.2715,197900.7301,38.7460,3027.6700,-474036.4000,846141.3645
5825,12.7420,19.1349,0.0000,272686.0000,-272686.0000,12.8332,0.0000,43768.0315,43768.0315,626.7511,316454.0315,0.0000,-316454.0315,19.1349,18.6657,15336.8000,0.0000,15336.8000,0.5129,3567.3451,0.0000,3567.3451,25.0477,0.0000,11769.4549,11769.4549,18.6657,18.5684,0.0000,71648.1000,-71648.1000,3.9091,0.0000,12695.1656,12695.1656,190.9161,84343.2656,0.0000,-84343.2656,18.5684,18.5442,1072.0000,0.0000,1072.0000,0.0361,251.0572,0.0000,251.0572,1.7631,0.0000,820.9428,820.9428,18.5442,18.5153,0.0000,25734.8000,-25734.8000,1.4282,0.0000,4601.6803,4601.6803,69.7492,30336.4803,0.0000,-30336.4803,18.5153,18.2493,13104.0000,0.0000,13104.0000,0.4415,3070.8774,0.0000,3070.8774,21.5645,0.0000,10033.1226,10033.1226,18.2493,12.7543,12.7543,15.5018,20.3051,304576.3702,12.7543,12.7328,12.7468,15.4910,20.3848,163078.2404,12.7468,12.7263,12.7420,15.4878,20.4085,142859.4428,28.7415,2245.9004,-340556.1000,610514.0534
5826,12.2074,18.6281,0.0000,253283.0000,-253283.0000,11.8493,0.0000,40164.2185,40164.2185,578.7003,293447.2185,0.0000,-293447.2185,18.6281,18.1182,15330.2000,0.0000,15330.2000,0.5190,3587.6562,0.0000,3587.6562,25.3486,0.0000,11742.5438,11742.5438,18.1182,18.0500,0.0000,48557.0000,-48557.0000,2.6347,0.0000,8516.8221,8516.8221,128.6737,57073.8221,0.0000,-57073.8221,18.0500,18.0285,820.4000,0.0000,820.4000,0.0280,193.3590,0.0000,193.3590,1.3668,0.0000,627.0410,627.0410,18.0285,17.9985,0.0000,23064.0000,-23064.0000,1.2764,0.0000,4090.6044,4090.6044,62.3380,27154.6044,0.0000,-27154.6044,17.9985,17.7059,12505.1000,0.0000,12505.1000,0.4269,2949.1875,0.0000,2949.1875,20.8494,0.0000,9555.9125,9555.9125,17.7059,12.2208,12.2208,14.9633,17.7017,265525.7386,12.2208,12.1973,12.2126,14.9516,17.7774,142218.8090,12.2126,12.1904,12.2074,14.9481,17.7998,124598.9277,25.1015,1961.4644,-296248.3000,532343.4753
5827,11.3681,17.7940,0.0000,179389.2000,-179389.2000,8.3640,0.0000,27922.9360,27922.9360,408.4837,207312.1360,0.0000,-207312.1360,17.7940,17.0824,15339.3000,0.0000,15339.3000,0.5229,3626.7958,0.0000,3626.7958,25.5359,0.0000,11712.5042,11712.5042,17.0824,17.0557,0.0000,27640.2000,-27640.2000,1.4954,0.0000,4759.0064,4759.0064,73.0310,32399.2064,0.0000,-32399.2064,17.0557,17.0222,897.0000,0.0000,897.0000,0.0308,214.0640,0.0000,214.0640,1.5050,0.0000,682.9360,682.9360,17.0222,17.0008,0.0000,20528.2000,-20528.2000,1.1346,0.0000,3585.8025,3585.8025,55.4107,24114.0025,0.0000,-24114.0025,17.0008,16.6298,11457.1000,0.0000,11457.1000,0.3939,2736.0797,0.0000,2736.0797,19.2367,0.0000,8721.0203,8721.0203,16.6298,11.3838,11.3838,14.0068,12.0811,181216.2112,11.3838,11.3562,11.3742,13.9930,12.1446,97157.1591,11.3742,11.3481,11.3681,13.9889,12.1634,85143.5181,17.9122,1399.6874,-199864.2000,363516.8884
5828,10.8821,17.3328,0.0000,167442.1000,-167442.1000,7.7663,0.0000,25791.1068,25791.1068,379.2952,193233.2068,0.0000,-193233.2068,17.3328,16.6766,12985.5000,0.0000,12985.5000,0.4477,3088.0623,0.0000,3088.0623,21.8641,0.0000,9897.4377,9897.4377,16.6766,16.6488,0.0000,20321.1000,-20321.1000,1.0936,0.0000,3474.3697,3474.3697,53.4085,23795.4697,0.0000,-23795.4697,16.6488,16.6265,527.9000,0.0000,527.9000,0.0184,126.6371,0.0000,126.6371,0.8980,0.0000,401.2629,401.2629,16.6265,16.5980,0.0000,18083.4000,-18083.4000,0.9971,0.0000,3140.6845,3140.6845,48.6986,21224.0845,0.0000,-21224.0845,16.5980,16.2536,9361.0000,0.0000,9361.0000,0.3263,2247.0629,0.0000,2247.0629,15.9364,0.0000,7113.9371,7113.9371,16.2536,10.8990,10.8990,13.5763,10.9971,164955.8779,10.8990,10.8694,10.8887,13.5615,11.0579,88462.9803,10.8887,10.8606,10.8821,13.5571,11.0759,77531.0934,15.9741,1248.2419,-182972.2000,330949.9516
5829,10.4390,16.9008,0.0000,139556.8000,-139556.8000,6.4538,0.0000,21294.8292,21294.8292,315.1913,160851.6292,0.0000,-160851.6292,16.9008,16.1345,12685.8000,0.0000,12685.8000,0.4402,3033.3706,0.0000,3033.3706,21.4964,0.0000,9652.4294,9652.4294,16.1345,16.1206,0.0000,15235.1000,-15235.1000,0.8182,0.0000,2581.0856,2581.0856,39.9616,17816.1856,0.0000,-17816.1856,16.1206,16.0997,412.5000,0.0000,412.5000,0.0145,99.6325,0.0000,99.6325,0.7058,0.0000,312.8675,312.8675,16.0997,16.0799,0.0000,14583.0000,-14583.0000,0.8035,0.0000,2514.0561,2514.0561,39.2400,17097.0561,0.0000,-17097.0561,16.0799,15.7190,8163.2000,0.0000,8163.2000,0.2862,1972.7295,0.0000,1972.7295,13.9766,0.0000,6190.4705,6190.4705,15.7190,10.4574,10.4574,13.0882,8.9458,134187.7428,10.4574,10.4251,10.4461,13.0720,9.0007,72005.8339,10.4461,10.4155,10.4390,13.0673,9.0170,63118.7132,13.2244,1033.3723,-148113.4000,269312.2899
5830,10.0764,16.5491,0.0000,125555.4000,-125555.4000,5.7908,0.0000,19013.9671,19013.9671,282.8117,144569.3671,0.0000,-144569.3671,16.5491,15.6988,12686.0000,0.0000,12686.0000,0.4428,3047.1313,0.0000,3047.1313,21.6274,0.0000,9638.8687,9638.8687,15.6988,15.6935,0.0000,15345.4000,-15345.4000,0.8220,0.0000,2581.2286,2581.2286,40.1468,17926.6286,0.0000,-17926.6286,15.6935,15.6715,399.5000,0.0000,399.5000,0.0141,97.0338,0.0000,97.0338,0.6887,0.0000,302.4662,302.4662,15.6715,15.6603,0.0000,11143.6000,-11143.6000,0.6134,0.0000,1909.9625,1909.9625,29.9553,13053.5625,0.0000,-13053.5625,15.6603,15.4337,4569.9000,0.0000,4569.9000,0.1614,1110.4599,0.0000,1110.4599,7.8827,0.0000,3459.4401,3459.4401,15.4337,10.0959,10.0959,12.7648,8.0752,121127.7504,10.0959,10.0616,10.0839,12.7477,8.1270,65015.7317,10.0839,10.0515,10.0764,12.7426,8.1423,56996.1829,11.7667,919.4701,-134389.0000,243139.6650
5831,9.7281,16.2087,0.0000,107735.0000,-107735.0000,4.9581,0.0000,16198.9257,16198.9257,242.1466,123933.9257,0.0000,-123933.9257,16.2087,15.2254,12684.0000,0.0000,12684.0000,0.4450,3060.0975,0.0000,3060.0975,21.7321,0.0000,9623.9025,9623.9025,15.2254,15.2362,0.0000,14011.9000,-14011.9000,0.7491,0.0000,2339.1306,2339.1306,36.5841,16351.0306,0.0000,-16351.0306,15.2362,15.2106,409.2000,0.0000,409.2000,0.0145,99.9933,0.0000,99.9933,0.7098,0.0000,309.2067,309.2067,15.2106,15.2089,0.0000,8234.0000,-8234.0000,0.4529,0.0000,1402.7382,1402.7382,22.1175,9636.7382,0.0000,-9636.7382,15.2089,15.1263,1425.8000,0.0000,1425.8000,0.0507,348.5399,0.0000,348.5399,2.4744,0.0000,1077.2601,1077.2601,15.1263,9.7489,9.7489,12.4376,6.9174,103760.3033,9.7489,9.7123,9.7362,12.4193,6.9644,55714.8928,9.7362,9.7015,9.7281,12.4139,6.9783,48848.0418,10.0054,781.8348,-115461.9000,208323.2378
5832,9.4952,15.9852,0.0000,102673.2000,-102673.2000,4.7154,0.0000,15365.0821,15365.0821,230.2947,118038.2821,0.0000,-118038.2821,15.9852,14.9540,12672.5000,0.0000,12672.5000,0.4467,3066.2429,0.0000,3066.2429,21.8184,0.0000,9606.2571,9606.2571,14.9540,14.9680,0.0000,10785.6000,-10785.6000,0.5754,0.0000,1792.9024,1792.9024,28.1003,12578.5024,0.0000,-12578.5024,14.9680,14.9411,400.4000,0.0000,400.4000,0.0143,98.1942,0.0000,98.1942,0.6992,0.0000,302.2058,302.2058,14.9411,14.9420,0.0000,6594.0000,-6594.0000,0.3624,0.0000,1119.4833,1119.4833,17.6994,7713.4833,0.0000,-7713.4833,14.9420,14.8900,827.0000,0.0000,827.0000,0.0296,202.8843,0.0000,202.8843,1.4448,0.0000,624.1157,624.1157,14.8900,9.5168,9.5168,12.2034,6.3664,95496.5482,9.5168,9.4788,9.5036,12.1844,6.4116,51292.4566,9.5036,9.4675,9.4952,12.1787,6.4249,44974.6188,9.2158,720.1365,-106152.9000,191763.6235
5833,9.2794,15.7747,0.0000,92586.8000,-92586.8000,4.2464,0.0000,13795.7754,13795.7754,207.3873,106382.5754,0.0000,-106382.5754,15.7747,14.6389,12673.0000,0.0000,12673.0000,0.4482,3074.8352,0.0000,3074.8352,21.8898,0.0000,9598.1648,9598.1648,14.6389,14.6580,0.0000,7509.5000,-7509.5000,0.4001,0.0000,1242.2794,1242.2794,19.5415,8751.7794,0.0000,-8751.7794,14.6580,14.6273,409.0000,0.0000,409.0000,0.0147,100.7221,0.0000,100.7221,0.7171,0.0000,308.2779,308.2779,14.6273,14.6335,0.0000,5321.7000,-5321.7000,0.2924,0.0000,899.9466,899.9466,14.2788,6221.6466,0.0000,-6221.6466,14.6335,14.6068,377.8000,0.0000,377.8000,0.0136,93.0695,0.0000,93.0695,0.6626,0.0000,284.7305,284.7305,14.6068,9.3021,9.3021,11.9545,5.5399,83099.1925,9.3021,9.2622,9.2883,11.9345,5.5816,44653.0040,9.2883,9.2504,9.2794,11.9286,5.5940,39157.9545,8.1230,634.7450,-91958.2000,166910.1510
5834,9.1047,15.6052,0.0000,83542.6000,-83542.6000,3.8268,0.0000,12404.9666,12404.9666,186.8936,95947.5666,0.0000,-95947.5666,15.6052,14.3554,12682.0000,0.0000,12682.0000,0.4499,3083.8934,0.0000,3083.8934,21.9724,0.0000,9598.1066,9598.1066,14.3554,14.3788,0.0000,5586.6000,-5586.6000,0.2973,0.0000,920.2364,920.2364,14.5179,6506.8364,0.0000,-6506.8364,14.3788,14.3455,401.2000,0.0000,401.2000,0.0145,99.1755,0.0000,99.1755,0.7067,0.0000,302.0245,302.0245,14.3455,14.3562,0.0000,4175.3000,-4175.3000,0.2293,0.0000,703.6597,703.6597,11.1981,4878.9597,0.0000,-4878.9597,14.3562,14.3265,377.8000,0.0000,377.8000,0.0136,93.4198,0.0000,93.4198,0.6657,0.0000,284.3802,284.3802,14.3265,9.1283,9.1283,11.7274,4.8432,72648.1452,9.1283,9.0867,9.1139,11.7066,4.8820,39055.7409,9.1139,9.0744,9.1047,11.7004,4.8935,34254.3061,7.2470,566.2903,-79843.5000,145958.1922
5835,9.0496,15.5558,0.0000,102516.7000,-102516.7000,4.6912,0.0000,15205.7985,15205.7985,229.1082,117722.4985,0.0000,-117722.4985,15.5558,14.5142,12688.5000,0.0000,12688.5000,0.4512,3087.4858,0.0000,3087.4858,22.0381,0.0000,9601.0142,9601.0142,14.5142,14.5231,0.0000,5905.0000,-5905.0000,0.3138,0.0000,975.0065,975.0065,15.3268,6880.0065,0.0000,-6880.0065,14.5231,14.4940,408.2000,0.0000,408.2000,0.0148,100.7087,0.0000,100.7087,0.7220,0.0000,307.4913,307.4913,14.4940,14.4949,0.0000,3537.1000,-3537.1000,0.1942,0.0000,597.1783,597.1783,9.4831,4134.2783,0.0000,-4134.2783,14.4949,14.4385,827.0000,0.0000,827.0000,0.0300,204.1105,0.0000,204.1105,1.4634,0.0000,622.8895,622.8895,14.4385,9.0728,9.0728,11.7557,5.8933,88398.8338,9.0728,9.0321,9.0586,11.7353,5.9380,47503.6849,9.0586,9.0199,9.0496,11.7292,5.9513,41659.0217,8.5427,667.5398,-98035.1000,177561.5403
5836,9.1169,15.6264,0.0000,110347.7000,-110347.7000,5.0479,0.0000,16389.1524,16389.1524,246.5306,126736.8524,0.0000,-126736.8524,15.6264,14.6516,12688.5000,0.0000,12688.5000,0.4516,3084.6128,0.0000,3084.6128,22.0540,0.0000,9603.8872,9603.8872,14.6516,14.6561,0.0000,6090.4000,-6090.4000,0.3239,0.0000,1007.7165,1007.7165,15.8187,7098.1165,0.0000,-7098.1165,14.6561,14.6212,521.4000,0.0000,521.4000,0.0188,128.4057,0.0000,128.4057,0.9203,0.0000,392.9943,392.9943,14.6212,14.6200,0.0000,3544.6000,-3544.6000,0.1946,0.0000,599.3780,599.3780,9.5049,4143.9780,0.0000,-4143.9780,14.6200,14.3512,4271.4000,0.0000,4271.4000,0.1544,1052.4345,0.0000,1052.4345,7.5423,0.0000,3218.9655,3218.9655,14.3512,9.1397,9.1397,11.7455,6.2224,93336.1119,9.1397,9.0997,9.1258,11.7255,6.2702,50161.5340,9.1258,9.0878,9.1169,11.7195,6.2845,43991.2078,9.2869,725.6899,-102501.4000,187488.8536
5837,9.5940,16.1089,0.0000,190617.9000,-190617.9000,8.7233,0.0000,28583.1189,28583.1189,426.0303,219201.0189,0.0000,-219201.0189,16.1089,15.5245,12679.4000,0.0000,12679.4000,0.4508,3062.9652,0.0000,3062.9652,22.0155,0.0000,9616.4348,9616.4348,15.5245,15.5236,0.0000,461.1000,-461.1000,0.0245,0.0000,77.3430,77.3430,1.1983,538.4430,0.0000,-538.4430,15.5236,15.5020,491.8000,0.0000,491.8000,0.0177,119.7204,0.0000,119.7204,0.8663,0.0000,372.0796,372.0796,15.5020,15.4916,0.0000,4082.4000,-4082.4000,0.2242,0.0000,698.1294,698.1294,10.9488,4780.5294,0.0000,-4780.5294,15.4916,14.9114,14305.0000,0.0000,14305.0000,0.5162,3483.7847,0.0000,3483.7847,25.2116,0.0000,10821.2153,10821.2153,14.9114,9.6138,9.6138,12.2626,10.1722,152582.7314,9.6138,9.5791,9.6017,12.2452,10.2387,81909.9118,9.6017,9.5687,9.5940,12.2400,10.2588,71811.6342,14.9351,1167.0500,-167685.2000,306304.2774
5838,10.1013,16.6069,0.0000,242058.2000,-242058.2000,11.1082,0.0000,36675.9712,36675.9712,542.5059,278734.1712,0.0000,-278734.1712,16.6069,15.8427,21521.6000,0.0000,21521.6000,0.7598,5165.5619,0.0000,5165.5619,37.1074,0.0000,16356.0381,16356.0381,15.8427,15.8423,0.0000,652.3000,-652.3000,0.0348,0.0000,109.9802,109.9802,1.7018,762.2802,0.0000,-762.2802,15.8423,15.8100,972.4000,0.0000,972.4000,0.0346,235.7229,0.0000,235.7229,1.6909,0.0000,736.6771,736.6771,15.8100,15.8052,0.0000,4435.6000,-4435.6000,0.2439,0.0000,761.6605,761.6605,11.9113,5197.2605,0.0000,-5197.2605,15.8052,15.3334,15203.5000,0.0000,15203.5000,0.5416,3687.3319,0.0000,3687.3319,26.4503,0.0000,11516.1681,11516.1681,15.3334,10.1189,10.1189,12.7262,12.7942,191913.5697,10.1189,10.0881,10.1082,12.7107,12.8700,102959.6503,10.1082,10.0787,10.1013,12.7060,12.8929,90250.1431,19.0844,1491.2821,-209448.6000,385123.3632
5839,10.6389,17.1347,0.0000,263978.0000,-263978.0000,12.1505,0.0000,40450.4383,40450.4383,593.4084,304428.4383,0.0000,-304428.4383,17.1347,16.2910,26258.7000,0.0000,26258.7000,0.9204,6260.2096,0.0000,6260.2096,44.9532,0.0000,19998.4904,19998.4904,16.2910,16.2844,0.0000,31205.0000,-31205.0000,1.6693,0.0000,5300.4919,5300.4919,81.5280,36505.4919,0.0000,-36505.4919,16.2844,16.2412,1630.2000,0.0000,1630.2000,0.0578,392.9100,0.0000,392.9100,2.8216,0.0000,1237.2900,1237.2900,16.2412,16.2387,0.0000,4964.6000,-4964.6000,0.2731,0.0000,857.5606,857.5606,13.3386,5822.1606,0.0000,-5822.1606,16.2387,15.8727,14604.5000,0.0000,14604.5000,0.5179,3522.0572,0.0000,3522.0572,25.2920,0.0000,11082.4428,11082.4428,15.8727,10.6546,10.6546,13.2637,15.6874,235310.9747,10.6546,10.6271,10.6450,13.2499,15.7703,126162.0301,10.6450,10.6187,10.6389,13.2457,15.7954,110568.0893,23.3835,1827.2205,-257654.2000,472041.0941
5840,11.0118,17.4937,0.0000,276857.7000,-276857.7000,12.7844,0.0000,42763.2208,42763.2208,624.3681,319620.9208,0.0000,-319620.9208,17.4937,16.5905,29856.3000,0.0000,29856.3000,1.0388,7085.7237,0.0000,7085.7237,50.7325,0.0000,22770.5763,22770.5763,16.5905,16.5914,0.0000,44260.2000,-44260.2000,2.3727,0.0000,7556.2006,7556.2006,115.8797,51816.4006,0.0000,-51816.4006,16.5914,16.5493,1761.4000,0.0000,1761.4000,0.0620,422.8513,0.0000,422.8513,3.0293,0.0000,1338.5487,1338.5487,16.5493,16.5479,0.0000,5632.3000,-5632.3000,0.3101,0.0000,977.1276,977.1276,15.1442,6609.4276,0.0000,-6609.4276,16.5479,16.2562,12807.5000,0.0000,12807.5000,0.4513,3076.3623,0.0000,3076.3623,22.0413,0.0000,9731.1377,9731.1377,16.2562,11.0265,11.0265,13.6414,17.1647,257471.0347,11.0265,11.0007,11.0176,13.6285,17.2494,137995.1336,11.0176,10.9929,11.0118,13.6246,17.2751,120925.8819,25.5290,1994.8685,-282325.0000,516392.0503
5841,11.2893,17.7617,0.0000,286349.6000,-286349.6000,13.2526,0.0000,44495.4881,44495.4881,647.2355,330845.0881,0.0000,-330845.0881,17.7617,16.7462,35246.1000,0.0000,35246.1000,1.2202,8336.8729,0.0000,8336.8729,59.5919,0.0000,26909.2271,26909.2271,16.7462,16.7648,0.0000,48459.5000,-48459.5000,2.6016,0.0000,8295.1743,8295.1743,127.0561,56754.6743,0.0000,-56754.6743,16.7648,16.7243,1803.5000,0.0000,1803.5000,0.0632,431.9952,0.0000,431.9952,3.0882,0.0000,1371.5048,1371.5048,16.7243,16.7249,0.0000,6362.5000,-6362.5000,0.3505,0.0000,1106.5782,1106.5782,17.1176,7469.0782,0.0000,-7469.0782,16.7249,16.4761,11609.4000,0.0000,11609.4000,0.4073,2782.2420,0.0000,2782.2420,19.8912,0.0000,8827.1580,8827.1580,16.4761,11.3034,11.3034,13.8897,17.8518,267777.3668,11.3034,11.2787,11.2948,13.8774,17.9371,143496.4466,11.2948,11.2712,11.2893,13.8736,17.9629,125740.5221,26.8430,2097.5534,-292512.6000,537014.3356
