Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5842,11.5255,17.9915,0.0000,295523.1000,-295523.1000,13.7004,0.0000,46158.4062,46158.4062,669.1042,341681.5062,0.0000,-341681.5062,17.9915,16.9623,37039.9000,0.0000,37039.9000,1.2775,8736.2019,0.0000,8736.2019,62.3931,0.0000,28303.6981,28303.6981,16.9623,16.9852,0.0000,54238.7000,-54238.7000,2.9140,0.0000,9319.1464,9319.1464,142.3161,63557.8464,0.0000,-63557.8464,16.9852,16.9398,2124.9000,0.0000,2124.9000,0.0743,507.5501,0.0000,507.5501,3.6295,0.0000,1617.3499,1617.3499,16.9398,16.9408,0.0000,7185.0000,-7185.0000,0.3959,0.0000,1253.5402,1253.5402,19.3372,8438.5402,0.0000,-8438.5402,16.9408,16.7492,9363.1000,0.0000,9363.1000,0.3277,2237.7196,0.0000,2237.7196,16.0022,0.0000,7125.3804,7125.3804,16.7492,11.5391,11.5391,14.1441,18.7791,281686.9172,11.5391,11.5153,11.5308,14.1322,18.8650,150919.6648,11.5308,11.5080,11.5255,14.1286,18.8910,132237.1425,28.0348,2190.6777,-308418.9000,564843.7244
5843,11.7314,18.1920,0.0000,306759.0000,-306759.0000,14.2420,0.0000,48130.9779,48130.9779,695.5543,354889.9779,0.0000,-354889.9779,18.1920,17.3229,32094.2000,0.0000,32094.2000,1.1035,7551.0093,0.0000,7551.0093,53.8918,0.0000,24543.1907,24543.1907,17.3229,17.3199,0.0000,57380.7000,-57380.7000,3.0861,0.0000,9921.4672,9921.4672,150.7200,67302.1672,0.0000,-67302.1672,17.3199,17.2667,2539.9000,0.0000,2539.9000,0.0886,604.1079,0.0000,604.1079,4.3249,0.0000,1935.7921,1935.7921,17.2667,17.2649,0.0000,8638.8000,-8638.8000,0.4763,0.0000,1514.4674,1514.4674,23.2602,10153.2674,0.0000,-10153.2674,17.2649,17.1013,8165.0000,0.0000,8165.0000,0.2849,1943.3728,0.0000,1943.3728,13.9120,0.0000,6221.6272,6221.6272,17.1013,11.7446,11.7446,14.4229,19.9183,298775.2204,11.7446,11.7214,11.7365,14.4114,20.0044,160035.4672,11.7365,11.7144,11.7314,14.4078,20.0306,140214.1989,28.9218,2259.9921,-329979.4000,599024.8864
5844,12.0497,18.5083,0.0000,314881.8000,-314881.8000,14.6377,0.0000,49756.1290,49756.1290,714.8827,364637.9290,0.0000,-364637.9290,18.5083,17.5417,37039.4000,0.0000,37039.4000,1.2700,8680.8037,0.0000,8680.8037,62.0258,0.0000,28358.5963,28358.5963,17.5417,17.5562,0.0000,71464.6000,-71464.6000,3.8505,0.0000,12404.7602,12404.7602,188.0517,83869.3602,0.0000,-83869.3602,17.5562,17.5092,2426.1000,0.0000,2426.1000,0.0842,575.3288,0.0000,575.3288,4.1118,0.0000,1850.7712,1850.7712,17.5092,17.5092,0.0000,9771.4000,-9771.4000,0.5391,0.0000,1719.2732,1719.2732,26.3283,11490.6732,0.0000,-11490.6732,17.5092,17.3743,7266.5000,0.0000,7266.5000,0.2524,1724.2047,0.0000,1724.2047,12.3249,0.0000,5542.2953,5542.2953,17.3743,12.0623,12.0623,14.7183,21.1376,317063.2982,12.0623,12.0402,12.0547,14.7073,21.2256,169804.5019,12.0547,12.0335,12.0497,14.7039,21.2523,148766.4052,30.9508,2418.5407,-349385.8000,635634.2053
5845,12.2229,18.6721,0.0000,320924.5000,-320924.5000,14.9483,0.0000,50908.1251,50908.1251,730.0486,371832.6251,0.0000,-371832.6251,18.6721,17.7687,35242.4000,0.0000,35242.4000,1.2032,8243.2080,0.0000,8243.2080,58.7641,0.0000,26999.1920,26999.1920,17.7687,17.7718,0.0000,72331.2000,-72331.2000,3.9015,0.0000,12606.4203,12606.4203,190.5434,84937.6203,0.0000,-84937.6203,17.7718,17.7409,1613.1000,0.0000,1613.1000,0.0558,381.5039,0.0000,381.5039,2.7250,0.0000,1231.5961,1231.5961,17.7409,17.7392,0.0000,10290.4000,-10290.4000,0.5680,0.0000,1816.9913,1816.9913,27.7419,12107.3913,0.0000,-12107.3913,17.7392,17.6220,6368.0000,0.0000,6368.0000,0.2204,1506.6666,0.0000,1506.6666,10.7643,0.0000,4861.3334,4861.3334,17.6220,12.2353,12.2353,14.9287,21.7085,325628.0866,12.2353,12.2136,12.2278,14.9178,21.7961,174368.7590,12.2278,12.2070,12.2229,14.9145,21.8227,152759.0082,31.3459,2449.4095,-360322.6000,652755.8538
5846,12.4203,18.8664,0.0000,328871.1000,-328871.1000,15.3350,0.0000,52401.3648,52401.3648,748.9389,381272.4648,0.0000,-381272.4648,18.8664,18.0266,33449.6000,0.0000,33449.6000,1.1395,7805.5090,0.0000,7805.5090,55.6519,0.0000,25644.0910,25644.0910,18.0266,18.0169,0.0000,74838.3000,-74838.3000,4.0414,0.0000,13104.5557,13104.5557,197.3777,87942.8557,0.0000,-87942.8557,18.0169,17.9876,1559.1000,0.0000,1559.1000,0.0538,367.6125,0.0000,367.6125,2.6259,0.0000,1191.4875,1191.4875,17.9876,17.9843,0.0000,11384.7000,-11384.7000,0.6288,0.0000,2017.8897,2017.8897,30.7087,13402.5897,0.0000,-13402.5897,17.9843,17.8536,7266.5000,0.0000,7266.5000,0.2507,1714.0243,0.0000,1714.0243,12.2441,0.0000,5552.4757,5552.4757,17.8536,12.4324,12.4324,15.1430,22.4245,336367.5228,12.4324,12.4112,12.4250,15.1324,22.5124,180099.3327,12.4250,12.4047,12.4203,15.1291,22.5391,157774.0264,32.1739,2514.1134,-372818.9000,674240.8819
5847,12.7880,19.2335,0.0000,339439.9000,-339439.9000,15.8476,0.0000,54539.7486,54539.7486,773.9696,393979.6486,0.0000,-393979.6486,19.2335,18.5328,28505.3000,0.0000,28505.3000,0.9686,6622.5476,0.0000,6622.5476,47.3025,0.0000,21882.7524,21882.7524,18.5328,18.4885,0.0000,93941.6000,-93941.6000,5.0799,0.0000,16603.9903,16603.9903,248.0934,110545.5903,0.0000,-110545.5903,18.4885,18.4530,2001.6000,0.0000,2001.6000,0.0688,469.2215,0.0000,469.2215,3.3599,0.0000,1532.3785,1532.3785,18.4530,18.4451,0.0000,15445.1000,-15445.1000,0.8535,0.0000,2757.7329,2757.7329,41.6859,18202.8329,0.0000,-18202.8329,18.4451,18.3028,8464.6000,0.0000,8464.6000,0.2911,1985.3495,0.0000,1985.3495,14.2150,0.0000,6479.2505,6479.2505,18.3028,12.7995,12.7995,15.5511,24.5260,367889.5280,12.7995,12.7793,12.7925,15.5410,24.6162,196929.6602,12.7925,12.7731,12.7880,15.5379,24.6438,172506.2544,34.6641,2708.7030,-409855.1000,737325.4425
5848,12.8349,19.2664,0.0000,342864.4000,-342864.4000,16.0449,0.0000,55149.1966,55149.1966,783.6050,398013.5966,0.0000,-398013.5966,19.2664,18.8063,18623.8000,0.0000,18623.8000,0.6297,4325.1140,0.0000,4325.1140,30.7545,0.0000,14298.6860,14298.6860,18.8063,18.7172,0.0000,79340.7000,-79340.7000,4.3019,0.0000,14095.4393,14095.4393,210.0979,93436.1393,0.0000,-93436.1393,18.7172,18.6932,1277.8000,0.0000,1277.8000,0.0436,298.7144,0.0000,298.7144,2.1312,0.0000,979.0856,979.0856,18.6932,18.6764,0.0000,16204.6000,-16204.6000,0.8966,0.0000,2904.5332,2904.5332,43.7877,19109.1332,0.0000,-19109.1332,18.6764,18.4792,11160.1000,0.0000,11160.1000,0.3814,2610.2150,0.0000,2610.2150,18.6245,0.0000,8549.8850,8549.8850,18.4792,12.8466,12.8466,15.6629,24.2216,363324.4577,12.8466,12.8261,12.8394,15.6527,24.3097,194477.3127,12.8394,12.8199,12.8349,15.6496,24.3364,170354.9990,33.4471,2613.6019,-407348.0000,728156.7695
5849,12.1311,18.5463,0.0000,257280.5000,-257280.5000,12.0434,0.0000,40728.3556,40728.3556,588.1820,298008.8556,0.0000,-298008.8556,18.5463,18.0444,15349.5000,0.0000,15349.5000,0.5188,3595.7443,0.0000,3595.7443,25.3364,0.0000,11753.7557,11753.7557,18.0444,17.9674,0.0000,55686.0000,-55686.0000,3.0238,0.0000,9754.0673,9754.0673,147.6783,65440.0673,0.0000,-65440.0673,17.9674,17.9404,1072.3000,0.0000,1072.3000,0.0365,252.9874,0.0000,252.9874,1.7830,0.0000,819.3126,819.3126,17.9404,17.9178,0.0000,18063.5000,-18063.5000,1.0001,0.0000,3199.3336,3199.3336,48.8421,21262.8336,0.0000,-21262.8336,17.9178,17.6176,13107.0000,0.0000,13107.0000,0.4465,3094.2311,0.0000,3094.2311,21.8056,0.0000,10012.7689,10012.7689,17.6176,12.1445,12.1445,14.8811,18.0163,270243.8514,12.1445,12.1210,12.1363,14.8693,18.0935,144748.1663,12.1363,12.1140,12.1311,14.8658,18.1166,126816.0183,25.6037,2000.7054,-301501.2000,541808.0360
5850,11.6656,18.1005,0.0000,238726.5000,-238726.5000,11.1253,0.0000,37402.2359,37402.2359,543.3392,276128.7359,0.0000,-276128.7359,18.1005,17.5568,15334.1000,0.0000,15334.1000,0.5233,3611.8202,0.0000,3611.8202,25.5554,0.0000,11722.2798,11722.2798,17.5568,17.5085,0.0000,33931.3000,-33931.3000,1.8350,0.0000,5891.3487,5891.3487,89.6186,39822.6487,0.0000,-39822.6487,17.5085,17.4845,820.5000,0.0000,820.5000,0.0282,194.6912,0.0000,194.6912,1.3782,0.0000,625.8088,625.8088,17.4845,17.4614,0.0000,15955.5000,-15955.5000,0.8817,0.0000,2806.3145,2806.3145,43.0585,18761.8145,0.0000,-18761.8145,17.4614,17.1300,12507.9000,0.0000,12507.9000,0.4305,2969.6722,0.0000,2969.6722,21.0242,0.0000,9538.2278,9538.2278,17.1300,11.6800,11.6800,14.4050,15.5803,233704.7893,11.6800,11.6546,11.6712,14.3923,15.6529,125223.4081,11.6712,11.6471,11.6656,14.3885,15.6745,109721.8455,22.2358,1737.5380,-259950.8000,468650.0428
5851,10.9045,17.3436,0.0000,164572.8000,-164572.8000,7.6473,0.0000,25361.3169,25361.3169,373.4806,189934.1169,0.0000,-189934.1169,17.3436,16.5673,15333.3000,0.0000,15333.3000,0.5264,3645.8924,0.0000,3645.8924,25.7090,0.0000,11687.4076,11687.4076,16.5673,16.5554,0.0000,16508.1000,-16508.1000,0.8905,0.0000,2817.1879,2817.1879,43.4909,19325.2879,0.0000,-19325.2879,16.5554,16.5171,897.3000,0.0000,897.3000,0.0311,215.5107,0.0000,215.5107,1.5168,0.0000,681.7893,681.7893,16.5171,16.5043,0.0000,13294.4000,-13294.4000,0.7338,0.0000,2305.3425,2305.3425,35.8384,15599.7425,0.0000,-15599.7425,16.5043,16.0711,11459.7000,0.0000,11459.7000,0.3969,2754.1679,0.0000,2754.1679,19.3840,0.0000,8705.5321,8705.5321,16.0711,10.9216,10.9216,13.4963,10.1552,152328.4902,10.9216,10.8916,10.9111,13.4813,10.2143,81714.0976,10.9111,10.8828,10.9045,13.4769,10.2317,71621.6340,15.3390,1198.6074,-166685.0000,305664.2219
5852,10.4604,16.9217,0.0000,153155.6000,-153155.6000,7.0836,0.0000,23380.3733,23380.3733,345.9515,176535.9733,0.0000,-176535.9733,16.9217,16.2035,12995.7000,0.0000,12995.7000,0.4508,3106.6441,0.0000,3106.6441,22.0182,0.0000,9889.0559,9889.0559,16.2035,16.1898,0.0000,11878.4000,-11878.4000,0.6376,0.0000,2014.7169,2014.7169,31.1405,13893.1169,0.0000,-13893.1169,16.1898,16.1645,528.0000,0.0000,528.0000,0.0185,127.4147,0.0000,127.4147,0.9046,0.0000,400.5853,400.5853,16.1645,16.1467,0.0000,11358.2000,-11358.2000,0.6257,0.0000,1959.8682,1959.8682,30.5561,13318.0682,0.0000,-13318.0682,16.1467,15.7456,9363.1000,0.0000,9363.1000,0.3287,2260.7328,0.0000,2260.7328,16.0525,0.0000,7102.3672,7102.3672,15.7456,10.4786,10.4786,13.1121,9.2889,139333.7489,10.4786,10.4466,10.4675,13.0961,9.3453,74762.3736,10.4675,10.4372,10.4604,13.0914,9.3620,65533.9809,13.7174,1071.8963,-153505.4000,279630.1034
5853,10.0902,16.5623,0.0000,126471.2000,-126471.2000,5.8338,0.0000,19158.1497,19158.1497,284.9111,145629.3497,0.0000,-145629.3497,16.5623,15.7178,12688.2000,0.0000,12688.2000,0.4428,3047.1392,0.0000,3047.1392,21.6247,0.0000,9641.0608,9641.0608,15.7178,15.7134,0.0000,10747.4000,-10747.4000,0.5759,0.0000,1808.3654,1808.3654,28.1266,12555.7654,0.0000,-12555.7654,15.7134,15.6900,412.5000,0.0000,412.5000,0.0145,100.1650,0.0000,100.1650,0.7104,0.0000,312.3350,312.3350,15.6900,15.6806,0.0000,8634.0000,-8634.0000,0.4753,0.0000,1480.1960,1480.1960,23.2119,10114.1960,0.0000,-10114.1960,15.6806,15.2643,8165.0000,0.0000,8165.0000,0.2881,1983.5185,0.0000,1983.5185,14.0704,0.0000,6181.4815,6181.4815,15.2643,10.1099,10.1099,12.6871,7.5849,113773.4824,10.1099,10.0753,10.0979,12.6698,7.6357,61085.6537,10.0979,10.0651,10.0902,12.6647,7.6508,53555.2721,11.4456,894.3723,-124586.9000,228414.4081
5854,9.7240,16.2041,0.0000,111382.7000,-111382.7000,5.1264,0.0000,16746.0068,16746.0068,250.3658,128128.7068,0.0000,-128128.7068,16.2041,15.2504,12687.1000,0.0000,12687.1000,0.4450,3061.0309,0.0000,3061.0309,21.7333,0.0000,9626.0691,9626.0691,15.2504,15.2541,0.0000,6906.3000,-6906.3000,0.3692,0.0000,1153.3845,1153.3845,18.0334,8059.6845,0.0000,-8059.6845,15.2541,15.2280,399.8000,0.0000,399.8000,0.0142,97.6732,0.0000,97.6732,0.6933,0.0000,302.1268,302.1268,15.2280,15.2256,0.0000,6036.0000,-6036.0000,0.3320,0.0000,1028.5207,1028.5207,16.2139,7064.5207,0.0000,-7064.5207,15.2256,14.9514,4570.9000,0.0000,4570.9000,0.1624,1117.1179,0.0000,1117.1179,7.9303,0.0000,3453.7821,3453.7821,14.9514,9.7451,9.7451,12.3482,6.4754,97130.2554,9.7451,9.7081,9.7322,12.3298,6.5213,52170.4284,9.7322,9.6972,9.7240,12.3243,6.5349,45744.4700,9.6738,755.9281,-106667.2000,195045.1537
5855,9.3866,15.8750,0.0000,92724.1000,-92724.1000,4.2584,0.0000,13845.9293,13845.9293,207.9740,106570.0293,0.0000,-106570.0293,15.8750,14.7440,12672.5000,0.0000,12672.5000,0.4468,3070.6700,0.0000,3070.6700,21.8199,0.0000,9601.8300,9601.8300,14.7440,14.7573,0.0000,5203.5000,-5203.5000,0.2776,0.0000,862.1862,862.1862,13.5585,6065.6862,0.0000,-6065.6862,14.7573,14.7259,409.7000,0.0000,409.7000,0.0146,100.7596,0.0000,100.7596,0.7153,0.0000,308.9404,308.9404,14.7259,14.7306,0.0000,3687.7000,-3687.7000,0.2027,0.0000,624.3845,624.3845,9.8987,4312.0845,0.0000,-4312.0845,14.7306,14.6268,1426.0000,0.0000,1426.0000,0.0510,350.8296,0.0000,350.8296,2.4906,0.0000,1075.1704,1075.1704,14.6268,9.4092,9.4092,12.0180,5.2838,79257.2315,9.4092,9.3696,9.3954,11.9982,5.3240,42591.6684,9.3954,9.3578,9.3866,11.9923,5.3359,37350.9846,7.8767,615.4967,-87107.1000,159199.8846
5856,9.1867,15.6845,0.0000,88216.9000,-88216.9000,4.0434,0.0000,13120.3710,13120.3710,197.4738,101337.2710,0.0000,-101337.2710,15.6845,14.4963,12675.7000,0.0000,12675.7000,0.4490,3079.1410,0.0000,3079.1410,21.9295,0.0000,9596.5590,9596.5590,14.4963,14.5117,0.0000,4585.7000,-4585.7000,0.2441,0.0000,756.9651,756.9651,11.9222,5342.6651,0.0000,-5342.6651,14.5117,14.4795,400.6000,0.0000,400.6000,0.0144,98.8489,0.0000,98.8489,0.7046,0.0000,301.7511,301.7511,14.4795,14.4847,0.0000,2719.7000,-2719.7000,0.1494,0.0000,459.0928,459.0928,7.2951,3178.7928,0.0000,-3178.7928,14.4847,14.4207,827.1000,0.0000,827.1000,0.0298,204.1633,0.0000,204.1633,1.4553,0.0000,622.9367,622.9367,14.4207,9.2100,9.2100,11.8154,4.9542,74312.6963,9.2100,9.1690,9.1958,11.7948,4.9932,39945.7754,9.1958,9.1568,9.1867,11.7887,5.0048,35033.6905,7.3952,577.8732,-81618.9000,149292.1621
5857,9.0371,15.5400,0.0000,79638.5000,-79638.5000,3.6460,0.0000,11809.4662,11809.4662,178.0637,91447.9662,0.0000,-91447.9662,15.5400,14.2341,12684.2000,0.0000,12684.2000,0.4506,3087.0853,0.0000,3087.0853,22.0051,0.0000,9597.1147,9597.1147,14.2341,14.2659,0.0000,6376.4000,-6376.4000,0.3391,0.0000,1048.4389,1048.4389,16.5602,7424.8389,0.0000,-7424.8389,14.2659,14.2311,408.8000,0.0000,408.8000,0.0148,101.2094,0.0000,101.2094,0.7217,0.0000,307.5906,307.5906,14.2311,14.2386,0.0000,2286.3000,-2286.3000,0.1255,0.0000,384.7803,384.7803,6.1307,2671.0803,0.0000,-2671.0803,14.2386,14.2074,377.8000,0.0000,377.8000,0.0137,93.5694,0.0000,93.5694,0.6672,0.0000,284.2306,284.2306,14.2074,9.0612,9.0612,11.6343,4.5549,68323.8768,9.0612,9.0188,9.0465,11.6131,4.5924,36739.3105,9.0465,9.0063,9.0371,11.6068,4.6036,32224.8772,6.8844,537.9566,-74830.4000,137288.0646
5858,8.9062,15.4126,0.0000,72112.8000,-72112.8000,3.2986,0.0000,10665.9764,10665.9764,161.0974,82778.7764,0.0000,-82778.7764,15.4126,13.9837,12691.2000,0.0000,12691.2000,0.4518,3094.0043,0.0000,3094.0043,22.0638,0.0000,9597.1957,9597.1957,13.9837,14.0125,0.0000,3961.9000,-3961.9000,0.2105,0.0000,649.0425,649.0425,10.2782,4610.9425,0.0000,-4610.9425,14.0125,13.9746,401.2000,0.0000,401.2000,0.0146,99.6721,0.0000,99.6721,0.7109,0.0000,301.5279,301.5279,13.9746,13.9848,0.0000,1894.2000,-1894.2000,0.1040,0.0000,317.8283,317.8283,5.0777,2212.0283,0.0000,-2212.0283,13.9848,13.9502,377.8000,0.0000,377.8000,0.0137,93.8944,0.0000,93.8944,0.6697,0.0000,283.9056,283.9056,13.9502,8.9311,8.9311,11.4407,3.9618,59426.2852,8.9311,8.8872,8.9159,11.4187,3.9964,31971.2476,8.9159,8.8742,8.9062,11.4122,4.0067,28046.9334,6.1396,479.7545,-64498.7000,119444.4662
5859,8.8156,15.3254,0.0000,69899.1000,-69899.1000,3.1949,0.0000,10320.2471,10320.2471,156.0341,80219.3471,0.0000,-80219.3471,15.3254,13.8547,12691.4000,0.0000,12691.4000,0.4526,3097.6326,0.0000,3097.6326,22.1055,0.0000,9593.7674,9593.7674,13.8547,13.8828,0.0000,3461.9000,-3461.9000,0.1837,0.0000,566.0718,566.0718,8.9717,4027.9718,0.0000,-4027.9718,13.8828,13.8430,408.2000,0.0000,408.2000,0.0149,101.5917,0.0000,101.5917,0.7261,0.0000,306.6083,306.6083,13.8430,13.8534,0.0000,1680.8000,-1680.8000,0.0922,0.0000,281.5925,281.5925,4.5044,1962.3925,0.0000,-1962.3925,13.8534,13.7755,827.2000,0.0000,827.2000,0.0301,205.9545,0.0000,205.9545,1.4720,0.0000,621.2455,621.2455,13.7755,8.8411,8.8411,11.3083,3.7764,56645.9708,8.8411,8.7963,8.8255,11.2859,3.8107,30485.2557,8.8255,8.7830,8.8156,11.2792,3.8208,26745.9415,5.9527,465.1533,-61115.0000,113877.1680
5860,8.8778,15.3921,0.0000,65924.2000,-65924.2000,3.0117,0.0000,9745.2309,9745.2309,147.0844,75669.4309,0.0000,-75669.4309,15.3921,13.8428,12683.7000,0.0000,12683.7000,0.4529,3093.0148,0.0000,3093.0148,22.1205,0.0000,9590.6852,9590.6852,13.8428,13.8664,0.0000,2401.4000,-2401.4000,0.1274,0.0000,392.5972,392.5972,6.2201,2793.9972,0.0000,-2793.9972,13.8664,13.8126,521.7000,0.0000,521.7000,0.0190,129.8685,0.0000,129.8685,0.9298,0.0000,391.8315,391.8315,13.8126,13.8275,0.0000,1878.0000,-1878.0000,0.1030,0.0000,314.5204,314.5204,5.0322,2192.5204,0.0000,-2192.5204,13.8275,13.4179,4272.5000,0.0000,4272.5000,0.1560,1064.1362,0.0000,1064.1362,7.6183,0.0000,3208.3638,3208.3638,13.4179,8.9037,8.9037,11.1608,3.3691,50536.3932,8.9037,8.8583,8.8879,11.1381,3.4030,27224.1106,8.8879,8.8447,8.8778,11.1313,3.4131,23891.7525,5.8050,453.6127,-52725.7000,101652.2563
5861,9.0963,15.6118,0.0000,77949.4000,-77949.4000,3.5623,0.0000,11572.5365,11572.5365,173.9763,89521.9365,0.0000,-89521.9365,15.6118,14.2756,12675.6000,0.0000,12675.6000,0.4522,3082.0679,0.0000,3082.0679,22.0846,0.0000,9593.5321,9593.5321,14.2756,14.2791,0.0000,588.5000,-588.5000,0.0312,0.0000,96.8237,96.8237,1.5243,685.3237,0.0000,-685.3237,14.2791,14.2331,491.6000,0.0000,491.6000,0.0179,121.6870,0.0000,121.6870,0.8764,0.0000,369.9130,369.9130,14.2331,14.2443,0.0000,2524.9000,-2524.9000,0.1385,0.0000,424.9467,424.9467,6.7653,2949.8467,0.0000,-2949.8467,14.2443,13.0979,14308.9000,0.0000,14308.9000,0.5226,3543.5978,0.0000,3543.5978,25.5244,0.0000,10765.3022,10765.3022,13.0979,9.1215,9.1215,11.1097,3.6233,54349.1467,9.1215,9.0773,9.1061,11.0876,3.6635,29307.9737,9.1061,9.0642,9.0963,11.0810,3.6755,25728.4019,7.0872,553.8033,-53586.7000,109385.5223
5862,9.0202,15.5263,0.0000,103132.9000,-103132.9000,4.7191,0.0000,15288.3265,15288.3265,230.4741,118421.2265,0.0000,-118421.2265,15.5263,14.4913,12676.0000,0.0000,12676.0000,0.4508,3085.6492,0.0000,3085.6492,22.0142,0.0000,9590.3508,9590.3508,14.4913,14.4913,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4913,14.4430,645.4000,0.0000,645.4000,0.0234,159.2977,0.0000,159.2977,1.1434,0.0000,486.1023,486.1023,14.4430,14.4444,0.0000,3020.0000,-3020.0000,0.1658,0.0000,509.5583,509.5583,8.0956,3529.5583,0.0000,-3529.5583,14.4444,13.4479,15207.7000,0.0000,15207.7000,0.5519,3755.9533,0.0000,3755.9533,26.9553,0.0000,11451.7467,11451.7467,13.4479,9.0441,9.0441,11.2460,5.0200,75299.6692,9.0441,9.0022,9.0295,11.2250,5.0678,40542.2436,9.0295,8.9896,9.0202,11.2187,5.0821,35574.6032,8.8665,692.8385,-77623.8000,151416.5159
5863,9.1156,15.6261,0.0000,114884.0000,-114884.0000,5.2545,0.0000,17062.4450,17062.4450,256.6217,131946.4450,0.0000,-131946.4450,15.6261,14.3676,17503.3000,0.0000,17503.3000,0.6232,4255.1196,0.0000,4255.1196,30.4359,0.0000,13248.1804,13248.1804,14.3676,14.3700,0.0000,718.7000,-718.7000,0.0382,0.0000,118.4073,118.4073,1.8665,837.1073,0.0000,-837.1073,14.3700,14.3181,810.7000,0.0000,810.7000,0.0293,200.4268,0.0000,200.4268,1.4316,0.0000,610.2732,610.2732,14.3181,14.3244,0.0000,2672.4000,-2672.4000,0.1467,0.0000,450.2286,450.2286,7.1656,3122.6286,0.0000,-3122.6286,14.3244,13.4880,14608.5000,0.0000,14608.5000,0.5286,3613.8480,0.0000,3613.8480,25.8148,0.0000,10994.6520,10994.6520,13.4880,9.1386,9.1386,11.3133,5.5531,83296.9940,9.1386,9.0982,9.1246,11.2931,5.6047,44837.9402,9.1246,9.0861,9.1156,11.2871,5.6202,39341.4246,9.9308,776.0066,-85352.6000,167476.3588
5864,9.2203,15.7290,0.0000,142857.4000,-142857.4000,6.5375,0.0000,21261.1935,21261.1935,319.2833,164118.5935,0.0000,-164118.5935,15.7290,14.4643,21909.9000,0.0000,21909.9000,0.7790,5319.1708,0.0000,5319.1708,38.0427,0.0000,16590.7292,16590.7292,14.4643,14.4680,0.0000,1351.0000,-1351.0000,0.0718,0.0000,222.9032,222.9032,3.5068,1573.9032,0.0000,-1573.9032,14.4680,14.4133,1066.7000,0.0000,1066.7000,0.0386,263.3664,0.0000,263.3664,1.8871,0.0000,803.3336,803.3336,14.4133,14.4191,0.0000,2922.1000,-2922.1000,0.1604,0.0000,492.8621,492.8621,7.8340,3414.9621,0.0000,-3414.9621,14.4191,13.8159,12810.9000,0.0000,12810.9000,0.4644,3165.0851,0.0000,3165.0851,22.6794,0.0000,9645.8149,9645.8149,13.8159,9.2419,9.2419,11.5289,7.1024,106536.1259,9.2419,9.2040,9.2287,11.5099,7.1613,57290.1142,9.2287,9.1926,9.2203,11.5042,7.1790,50252.6856,12.0776,943.7599,-111343.0000,214078.9257
5865,9.3551,15.8621,0.0000,158524.6000,-158524.6000,7.2589,0.0000,23656.5297,23656.5297,354.5144,182181.1297,0.0000,-182181.1297,15.8621,14.5152,26125.6000,0.0000,26125.6000,0.9274,6331.5595,0.0000,6331.5595,45.2944,0.0000,19794.0405,19794.0405,14.5152,14.5197,0.0000,1543.2000,-1543.2000,0.0821,0.0000,254.8098,254.8098,4.0073,1798.0098,0.0000,-1798.0098,14.5197,14.4751,982.1000,0.0000,982.1000,0.0355,242.3089,0.0000,242.3089,1.7349,0.0000,739.7911,739.7911,14.4751,14.4826,0.0000,3335.7000,-3335.7000,0.1831,0.0000,563.0451,563.0451,8.9439,3898.7451,0.0000,-3898.7451,14.4826,13.9919,11612.6000,0.0000,11612.6000,0.4203,2866.5616,0.0000,2866.5616,20.5286,0.0000,8746.0384,8746.0384,13.9919,9.3757,9.3757,11.6838,7.9297,118944.8372,9.3757,9.3395,9.3631,11.6657,7.9919,63934.9170,9.3631,9.3286,9.3551,11.6602,8.0106,56074.0626,13.3611,1044.0562,-124683.2000,238953.8168
5866,9.4126,15.9155,0.0000,168848.4000,-168848.4000,7.7377,0.0000,25226.2477,25226.2477,377.8981,194074.6477,0.0000,-194074.6477,15.9155,14.6441,26129.1000,0.0000,26129.1000,0.9258,6327.9787,0.0000,6327.9787,45.2128,0.0000,19801.1213,19801.1213,14.6441,14.6491,0.0000,2113.5000,-2113.5000,0.1124,0.0000,349.6595,349.6595,5.4894,2463.1595,0.0000,-2463.1595,14.6491,14.5999,1140.3000,0.0000,1140.3000,0.0412,280.8492,0.0000,280.8492,2.0127,0.0000,859.4508,859.4508,14.5999,14.6071,0.0000,4193.8000,-4193.8000,0.2303,0.0000,708.9697,708.9697,11.2455,4902.7697,0.0000,-4902.7697,14.6071,14.2292,9365.6000,0.0000,9365.6000,0.3387,2308.0000,0.0000,2308.0000,16.5405,0.0000,7057.6000,7057.6000,14.2292,9.4326,9.4326,11.8309,8.6824,130235.2754,9.4326,9.3975,9.4204,11.8134,8.7460,69967.7753,9.4204,9.3869,9.4126,11.8081,8.7651,61355.8850,14.0791,1100.1579,-138520.7000,261558.9357
5867,9.6044,16.1083,0.0000,182489.4000,-182489.4000,8.3657,0.0000,27369.9990,27369.9990,408.5650,209859.3990,0.0000,-209859.3990,16.1083,14.9312,25923.4000,0.0000,25923.4000,0.9178,6262.3654,0.0000,6262.3654,44.8222,0.0000,19661.0346,19661.0346,14.9312,14.9552,0.0000,15797.7000,-15797.7000,0.8406,0.0000,2625.1388,2625.1388,41.0543,18422.8388,0.0000,-18422.8388,14.9552,14.9166,1022.8000,0.0000,1022.8000,0.0369,250.8744,0.0000,250.8744,1.8018,0.0000,771.9256,771.9256,14.9166,14.9223,0.0000,6959.1000,-6959.1000,0.3821,0.0000,1181.1020,1181.1020,18.6635,8140.2020,0.0000,-8140.2020,14.9223,14.6337,8167.2000,0.0000,8167.2000,0.2948,2004.1517,0.0000,2004.1517,14.3969,0.0000,6163.0483,6163.0483,14.6337,9.6232,9.6232,12.1285,10.4723,157084.4718,9.6232,9.5902,9.6117,12.1119,10.5414,84330.9668,9.6117,9.5802,9.6044,12.1069,10.5622,73935.6405,16.2568,1270.3289,-170132.8000,315351.0791
5868,9.8341,16.3347,0.0000,193818.6000,-193818.6000,8.8950,0.0000,29205.5713,29205.5713,434.4167,223024.1713,0.0000,-223024.1713,16.3347,15.2223,25920.4000,0.0000,25920.4000,0.9151,6243.2518,0.0000,6243.2518,44.6921,0.0000,19677.1482,19677.1482,15.2223,15.2498,0.0000,25979.2000,-25979.2000,1.3841,0.0000,4336.7246,4336.7246,67.5974,30315.9246,0.0000,-30315.9246,15.2498,15.2162,980.2000,0.0000,980.2000,0.0352,239.4813,0.0000,239.4813,1.7189,0.0000,740.7187,740.7187,15.2162,15.2204,0.0000,10334.7000,-10334.7000,0.5678,0.0000,1760.7394,1760.7394,27.7283,12095.4394,0.0000,-12095.4394,15.2204,14.9884,7268.5000,0.0000,7268.5000,0.2611,1776.5286,0.0000,1776.5286,12.7523,0.0000,5491.9714,5491.9714,14.9884,9.8519,9.8519,12.4202,11.9446,179168.5548,9.8519,9.8207,9.8410,12.4045,12.0173,96138.1771,9.8410,9.8112,9.8341,12.3998,12.0393,84274.8957,18.0874,1413.3737,-195963.4000,359581.6276
5869,10.0049,16.4998,0.0000,206965.2000,-206965.2000,9.5112,0.0000,31296.3163,31296.3163,464.5106,238261.5163,0.0000,-238261.5163,16.4998,15.4559,25887.7000,0.0000,25887.7000,0.9110,6222.0853,0.0000,6222.0853,44.4907,0.0000,19665.6147,19665.6147,15.4559,15.4726,0.0000,23819.3000,-23819.3000,1.2707,0.0000,3990.9607,3990.9607,62.0569,27810.2607,0.0000,-27810.2607,15.4726,15.4455,820.0000,0.0000,820.0000,0.0293,199.7499,0.0000,199.7499,1.4317,0.0000,620.2501,620.2501,15.4455,15.4471,0.0000,13355.9000,-13355.9000,0.7340,0.0000,2282.2854,2282.2854,35.8498,15638.1854,0.0000,-15638.1854,15.4471,15.2532,6369.7000,0.0000,6369.7000,0.2278,1552.1673,0.0000,1552.1673,11.1261,0.0000,4817.5327,4817.5327,15.2532,10.0221,10.0221,12.6377,12.7956,191934.6099,10.0221,9.9920,10.0116,12.6226,12.8695,102955.9207,10.0116,9.9828,10.0049,12.6180,12.8918,90242.8608,19.0260,1486.7176,-211063.0000,385133.3915
5870,9.9663,16.4539,0.0000,177040.0000,-177040.0000,8.1442,0.0000,26749.8431,26749.8431,397.7487,203789.8431,0.0000,-203789.8431,16.4539,15.2544,25888.3000,0.0000,25888.3000,0.9089,6225.9140,0.0000,6225.9140,44.3868,0.0000,19662.3860,19662.3860,15.2544,15.2956,0.0000,26118.5000,-26118.5000,1.3948,0.0000,4362.1905,4362.1905,68.1183,30480.6905,0.0000,-30480.6905,15.2956,15.2688,737.4000,0.0000,737.4000,0.0263,180.0510,0.0000,180.0510,1.2832,0.0000,557.3490,557.3490,15.2688,15.2809,0.0000,15478.4000,-15478.4000,0.8510,0.0000,2638.8785,2638.8785,41.5617,18117.2785,0.0000,-18117.2785,15.2809,15.0419,7268.5000,0.0000,7268.5000,0.2591,1775.0981,0.0000,1775.0981,12.6536,0.0000,5493.4019,5493.4019,15.0419,9.9839,9.9839,12.5129,11.2994,169491.7474,9.9839,9.9530,9.9732,12.4974,11.3686,90948.8061,9.9732,9.9437,9.9663,12.4928,11.3894,79725.8760,17.3763,1357.8056,-184742.7000,340166.4295
5871,9.9671,16.4562,0.0000,175795.3000,-175795.3000,8.0851,0.0000,26562.2243,26562.2243,394.8618,202357.5243,0.0000,-202357.5243,16.4562,15.2484,25886.3000,0.0000,25886.3000,0.9094,6225.2463,0.0000,6225.2463,44.4124,0.0000,19661.0537,19661.0537,15.2484,15.2881,0.0000,23668.5000,-23668.5000,1.2628,0.0000,3952.6308,3952.6308,61.6728,27621.1308,0.0000,-27621.1308,15.2881,15.2593,775.6000,0.0000,775.6000,0.0277,189.3973,0.0000,189.3973,1.3532,0.0000,586.2027,586.2027,15.2593,15.2732,0.0000,16269.6000,-16269.6000,0.8943,0.0000,2773.4266,2773.4266,43.6742,19043.0266,0.0000,-19043.0266,15.2732,14.9922,8466.8000,0.0000,8466.8000,0.3025,2067.9562,0.0000,2067.9562,14.7759,0.0000,6398.8438,6398.8438,14.9922,9.9848,9.9848,12.4885,11.0877,166315.1326,9.9848,9.9538,9.9740,12.4730,11.1563,89250.2477,9.9740,9.9445,9.9671,12.4683,11.1769,78238.4392,17.2226,1345.8010,-180604.7000,333803.8195
5872,9.7360,16.2210,0.0000,166615.3000,-166615.3000,7.6629,0.0000,25056.1391,25056.1391,374.2440,191671.4391,0.0000,-191671.4391,16.2210,15.1595,21290.9000,0.0000,21290.9000,0.7479,5135.7494,0.0000,5135.7494,36.5270,0.0000,16155.1506,16155.1506,15.1595,15.1619,0.0000,2103.7000,-2103.7000,0.1122,0.0000,350.8251,350.8251,5.4814,2454.5251,0.0000,-2454.5251,15.1619,15.1395,495.3000,0.0000,495.3000,0.0177,121.1530,0.0000,121.1530,0.8643,0.0000,374.1470,374.1470,15.1395,15.1443,0.0000,13430.2000,-13430.2000,0.7382,0.0000,2285.8650,2285.8650,36.0516,15716.0650,0.0000,-15716.0650,15.1443,14.7007,11163.2000,0.0000,11163.2000,0.3989,2731.2181,0.0000,2731.2181,19.4837,0.0000,8431.9819,8431.9819,14.7007,9.7547,9.7547,12.2277,9.2311,138466.9218,9.7547,9.7218,9.7433,12.2113,9.2926,74340.5046,9.7433,9.7119,9.7360,12.2063,9.3110,65176.7448,14.5168,1134.3650,-149199.8000,277984.1712
5873,9.4965,15.9863,0.0000,148591.3000,-148591.3000,6.8246,0.0000,22237.3540,22237.3540,333.3039,170828.6540,0.0000,-170828.6540,15.9863,15.2538,12680.7000,0.0000,12680.7000,0.4470,3068.1836,0.0000,3068.1836,21.8287,0.0000,9612.5164,9612.5164,15.2538,15.2501,0.0000,3368.3000,-3368.3000,0.1796,0.0000,562.5529,562.5529,8.7731,3930.8529,0.0000,-3930.8529,15.2501,15.2244,481.8000,0.0000,481.8000,0.0172,117.7125,0.0000,117.7125,0.8423,0.0000,364.0875,364.0875,15.2244,15.2022,0.0000,12446.8000,-12446.8000,0.6840,0.0000,2120.8082,2120.8082,33.4058,14567.6082,0.0000,-14567.6082,15.2022,14.6010,13110.5000,0.0000,13110.5000,0.4694,3205.1752,0.0000,3205.1752,22.9261,0.0000,9905.3248,9905.3248,14.6010,9.5162,9.5162,12.0586,8.4548,126821.7431,9.5162,9.4817,9.5042,12.0414,8.5121,68096.5805,9.5042,9.4714,9.4965,12.0362,8.5292,59704.5798,12.9329,1010.5917,-138133.4000,254622.9035
5874,9.4015,15.8988,0.0000,141523.7000,-141523.7000,6.4909,0.0000,21139.1729,21139.1729,317.0047,162662.8729,0.0000,-162662.8729,15.8988,15.1297,12679.2000,0.0000,12679.2000,0.4484,3071.3351,0.0000,3071.3351,21.9001,0.0000,9607.8649,9607.8649,15.1297,15.1244,0.0000,5396.6000,-5396.6000,0.2879,0.0000,899.5462,899.5462,14.0618,6296.1462,0.0000,-6296.1462,15.1244,15.0976,492.0000,0.0000,492.0000,0.0176,120.4060,0.0000,120.4060,0.8590,0.0000,371.5940,371.5940,15.0976,15.0788,0.0000,11403.3000,-11403.3000,0.6267,0.0000,1939.8344,1939.8344,30.6090,13343.1344,0.0000,-13343.1344,15.0788,14.4861,12511.4000,0.0000,12511.4000,0.4476,3063.7511,0.0000,3063.7511,21.8598,0.0000,9447.6489,9447.6489,14.4861,9.4215,9.4215,11.9538,8.1254,121881.2588,9.4215,9.3864,9.4093,11.9362,8.1818,65454.4666,9.4093,9.3758,9.4015,11.9310,8.1987,57390.9073,12.4787,975.1068,-132641.0000,244726.6326
5875,9.1709,15.6679,0.0000,86296.7000,-86296.7000,3.9557,0.0000,12830.7493,12830.7493,193.1922,99127.4493,0.0000,-99127.4493,15.6679,14.4549,12691.5000,0.0000,12691.5000,0.4494,3083.6551,0.0000,3083.6551,21.9492,0.0000,9607.8449,9607.8449,14.4549,14.4643,0.0000,2558.0000,-2558.0000,0.1364,0.0000,421.9882,421.9882,6.6617,2979.9882,0.0000,-2979.9882,14.4643,14.4243,480.3000,0.0000,480.3000,0.0172,118.5911,0.0000,118.5911,0.8401,0.0000,361.7089,361.7089,14.4243,14.4452,0.0000,9352.1000,-9352.1000,0.5139,0.0000,1577.6016,1577.6016,25.0984,10929.7016,0.0000,-10929.7016,14.4452,13.6512,11462.8000,0.0000,11462.8000,0.4108,2831.0203,0.0000,2831.0203,20.0643,0.0000,8631.7797,8631.7797,13.6512,9.1934,9.1934,11.4223,4.7141,70712.0486,9.1934,9.1538,9.1796,11.4025,4.7560,38048.2655,9.1796,9.1420,9.1709,11.3966,4.7685,33379.4292,8.2253,642.7343,-73572.2000,142139.7433
5876,8.9734,15.4759,0.0000,76474.8000,-76474.8000,3.5008,0.0000,11326.1021,11326.1021,170.9743,87800.9021,0.0000,-87800.9021,15.4759,14.1214,12691.3000,0.0000,12691.3000,0.4509,3091.4349,0.0000,3091.4349,22.0228,0.0000,9599.8651,9599.8651,14.1214,14.1540,0.0000,5597.7000,-5597.7000,0.2976,0.0000,918.8711,918.8711,14.5353,6516.5711,0.0000,-6516.5711,14.1540,14.1033,572.9000,0.0000,572.9000,0.0207,142.0533,0.0000,142.0533,1.0121,0.0000,430.8467,430.8467,14.1033,14.1309,0.0000,6926.1000,-6926.1000,0.3803,0.0000,1163.8870,1163.8870,18.5709,8089.9870,0.0000,-8089.9870,14.1309,13.4230,9365.6000,0.0000,9365.6000,0.3389,2322.9806,0.0000,2322.9806,16.5498,0.0000,7042.6194,7042.6194,13.4230,8.9970,8.9970,11.2100,4.2586,63878.8481,8.9970,8.9556,8.9826,11.1893,4.2984,34387.2742,8.9826,8.9433,8.9734,11.1831,4.3103,30171.8845,7.4838,584.7965,-66368.8000,128438.0068
5877,8.8550,15.3629,0.0000,63294.2000,-63294.2000,2.8941,0.0000,9352.2647,9352.2647,141.3450,72646.4647,0.0000,-72646.4647,15.3629,13.7610,12688.7000,0.0000,12688.7000,0.4521,3095.4316,0.0000,3095.4316,22.0803,0.0000,9593.2684,9593.2684,13.7610,13.8082,48.3000,5085.5000,-5037.2000,0.2727,9.9842,830.4341,840.4183,13.3169,5915.9341,38.3158,-5877.6183,13.8082,13.7667,407.2000,0.0000,407.2000,0.0148,101.4468,0.0000,101.4468,0.7227,0.0000,305.7532,305.7532,13.7667,13.8007,0.0000,4307.4000,-4307.4000,0.2364,0.0000,721.0075,721.0075,11.5450,5028.4075,0.0000,-5028.4075,13.8007,13.0753,8167.2000,0.0000,8167.2000,0.2969,2034.9254,0.0000,2034.9254,14.5012,0.0000,6132.2746,6132.2746,13.0753,8.8798,8.8798,10.9775,3.3715,50572.7582,8.8798,8.8362,8.8646,10.9557,3.4066,27252.4623,8.8646,8.8232,8.8550,10.9492,3.4170,23918.9431,6.2506,488.4268,-51375.7000,101744.1637
5878,8.6613,15.1706,0.0000,56508.4000,-56508.4000,2.5821,0.0000,8318.1795,8318.1795,126.1052,64826.5795,0.0000,-64826.5795,15.1706,13.4048,12675.6000,0.0000,12675.6000,0.4524,3100.1603,0.0000,3100.1603,22.0941,0.0000,9575.4397,9575.4397,13.4048,13.4083,374.5000,3940.4000,-3565.9000,0.2297,77.8479,640.2084,718.0563,11.2175,4580.6084,296.6521,-4283.9563,13.4083,13.3634,405.2000,0.0000,405.2000,0.0148,101.5077,0.0000,101.5077,0.7230,0.0000,303.6923,303.6923,13.3634,13.3991,0.0000,2910.1000,-2910.1000,0.1597,0.0000,484.9179,484.9179,7.7971,3395.0179,0.0000,-3395.0179,13.3991,12.9385,4572.1000,0.0000,4572.1000,0.1671,1145.5151,0.0000,1145.5151,8.1592,0.0000,3426.5849,3426.5849,12.9385,8.6872,8.6872,10.8129,2.9561,44342.1479,8.6872,8.6417,8.6714,10.7901,2.9878,23902.2302,8.6714,8.6282,8.6613,10.7833,2.9972,20980.4437,5.4085,422.6308,-45331.5000,89224.8217
5879,8.5547,15.0644,17.6000,44160.0000,-44142.4000,2.0166,3.9694,6487.0821,6491.0515,98.4890,50647.0821,13.6306,-50633.4515,15.0644,12.8925,12675.9000,0.0000,12675.9000,0.4537,3104.6318,0.0000,3104.6318,22.1575,0.0000,9571.2682,9571.2682,12.8925,12.8389,840.8000,3316.8000,-2476.0000,0.2226,176.2098,535.1186,711.3284,10.8694,3851.9186,664.5902,-3187.3284,12.8389,12.7930,357.6000,0.0000,357.6000,0.0131,90.2979,0.0000,90.2979,0.6420,0.0000,267.3021,267.3021,12.7930,12.8421,0.0000,2042.2000,-2042.2000,0.1120,0.0000,338.2290,338.2290,5.4697,2380.4290,0.0000,-2380.4290,12.8421,12.6694,1426.4000,0.0000,1426.4000,0.0524,360.1653,0.0000,360.1653,2.5614,0.0000,1066.2347,1066.2347,12.6694,8.5819,8.5819,10.6256,2.2627,33940.2490,8.5819,8.5341,8.5653,10.6017,2.2892,18313.3029,8.5653,8.5198,8.5547,10.5946,2.2971,16079.3540,4.3057,336.4536,-34200.7000,68332.9059
5880,8.4737,14.9890,7.6000,44432.5000,-44424.9000,2.0273,1.7166,6516.9551,6518.6717,99.0077,50949.4551,5.8834,-50943.5717,14.9890,12.8228,12688.7000,0.0000,12688.7000,0.4549,3110.9045,0.0000,3110.9045,22.2149,0.0000,9577.7955,9577.7955,12.8228,12.6944,1568.7000,4894.0000,-3325.3000,0.3470,329.1270,788.8399,1117.9670,16.9485,5682.8399,1239.5730,-4443.2670,12.6944,12.6492,370.9000,0.0000,370.9000,0.0138,93.8466,0.0000,93.8466,0.6719,0.0000,277.0534,277.0534,12.6492,12.6862,0.0000,1516.9000,-1516.9000,0.0832,0.0000,250.8572,250.8572,4.0610,1767.7572,0.0000,-1767.7572,12.6862,12.5894,827.3000,0.0000,827.3000,0.0307,209.3509,0.0000,209.3509,1.4986,0.0000,617.9491,617.9491,12.5894,8.5013,8.5013,10.5454,2.3311,34966.0317,8.5013,8.4528,8.4845,10.5211,2.3587,18869.6621,8.4845,8.4384,8.4737,10.5139,2.3670,16568.6617,4.4351,346.5661,-35380.2000,70404.3556
5881,8.5134,15.0068,86.4000,39902.4000,-39816.0000,1.8244,19.5010,5856.9810,5876.4821,89.1000,45759.3810,66.8990,-45692.4821,15.0068,12.6503,12694.7000,0.0000,12694.7000,0.4556,3111.6303,0.0000,3111.6303,22.2503,0.0000,9583.0697,9583.0697,12.6503,12.3750,2443.7000,4187.9000,-1744.2000,0.3592,514.1377,673.4832,1187.6209,17.5419,4861.3832,1929.5623,-2931.8209,12.3750,12.3299,359.1000,0.0000,359.1000,0.0134,91.2717,0.0000,91.2717,0.6520,0.0000,267.8283,267.8283,12.3299,12.3685,0.0000,1152.4000,-1152.4000,0.0632,0.0000,189.9679,189.9679,3.0849,1342.3679,0.0000,-1342.3679,12.3685,12.3224,377.8000,0.0000,377.8000,0.0140,96.0334,0.0000,96.0334,0.6861,0.0000,281.7666,281.7666,12.3224,8.5416,8.5416,10.4320,1.9904,29855.3193,8.5416,8.4920,8.5243,10.4072,2.0164,16131.4116,8.5243,8.4773,8.5134,10.3999,2.0242,14169.4179,4.0946,319.9565,-29281.0000,60156.1489
5882,8.5504,15.0086,174.4000,35694.7000,-35520.3000,1.6381,39.3365,5243.1043,5282.4408,79.9997,40937.8043,135.0635,-40802.7408,15.0086,12.4501,12694.9000,0.0000,12694.9000,0.4555,3111.6044,0.0000,3111.6044,22.2448,0.0000,9583.2956,9583.2956,12.4501,12.1260,2625.5000,3468.4000,-842.9000,0.3318,554.1840,556.3170,1110.5010,16.2045,4024.7170,2071.3160,-1953.4010,12.1260,12.0772,368.7000,0.0000,368.7000,0.0138,94.0435,0.0000,94.0435,0.6729,0.0000,274.6565,274.6565,12.0772,12.1173,0.0000,933.7000,-933.7000,0.0512,0.0000,153.5385,153.5385,2.4990,1087.2385,0.0000,-1087.2385,12.1173,12.0686,377.8000,0.0000,377.8000,0.0141,96.3766,0.0000,96.3766,0.6896,0.0000,281.4234,281.4234,12.0686,8.5792,8.5792,10.3239,1.6853,25278.7983,8.5792,8.5287,8.5617,10.2986,1.7097,13677.4699,8.5617,8.5136,8.5504,10.2911,1.7170,12018.7935,3.7566,293.5450,-23855.5000,50975.0617
5883,8.5787,14.9668,364.7000,35000.1000,-34635.4000,1.6178,82.2168,5143.8824,5226.0992,79.0122,40143.9824,282.4832,-39861.4992,14.9668,12.4000,12685.6000,0.0000,12685.6000,0.4551,3111.0668,0.0000,3111.0668,22.2279,0.0000,9574.5332,9574.5332,12.4000,11.9976,3023.3000,3052.2000,-28.9000,0.3329,638.6704,489.2434,1127.9139,16.2574,3541.4434,2384.6296,-1156.8139,11.9976,11.9502,360.9000,0.0000,360.9000,0.0135,92.2226,0.0000,92.2226,0.6613,0.0000,268.6774,268.6774,11.9502,11.9908,0.0000,866.6000,-866.6000,0.0475,0.0000,142.3326,142.3326,2.3191,1008.9326,0.0000,-1008.9326,11.9908,11.8856,827.4000,0.0000,827.4000,0.0310,211.4502,0.0000,211.4502,1.5163,0.0000,615.9498,615.9498,11.8856,8.6078,8.6078,10.2467,1.5790,23684.2939,8.6078,8.5567,8.5901,10.2211,1.6036,12828.5419,8.5901,8.5415,8.5787,10.2135,1.6109,11276.3884,3.7469,292.7858,-21657.0000,47789.2242
5884,8.7935,15.0802,612.1000,32462.2000,-31850.1000,1.5167,137.4508,4790.8101,4928.2609,74.0755,37253.0101,474.6492,-36778.3609,15.0802,12.4046,12679.2000,0.0000,12679.2000,0.4552,3104.7818,0.0000,3104.7818,22.2305,0.0000,9574.4182,9574.4182,12.4046,12.0133,2889.5000,2628.2000,261.3000,0.3030,610.3594,421.3047,1031.6641,14.7998,3049.5047,2279.1406,-770.3641,12.0133,11.9470,488.4000,0.0000,488.4000,0.0184,124.7755,0.0000,124.7755,0.8968,0.0000,363.6245,363.6245,11.9470,12.0086,0.0000,1134.2000,-1134.2000,0.0621,0.0000,186.2783,186.2783,3.0351,1320.4783,0.0000,-1320.4783,12.0086,11.4805,4273.8000,0.0000,4273.8000,0.1607,1091.9354,0.0000,1091.9354,7.8482,0.0000,3181.8646,3181.8646,11.4805,8.8228,8.8228,10.1516,1.2897,19344.9714,8.8228,8.7713,8.8049,10.1259,1.3146,10516.9769,8.8049,8.7560,8.7935,10.1183,1.3221,9254.4822,3.7743,294.9261,-15281.6000,39116.4305
5885,8.9285,15.0202,1588.2000,45522.4000,-43934.2000,2.1717,355.7657,6736.0323,7091.7980,106.0641,52258.4323,1232.4343,-51025.9980,15.0202,13.0460,12679.6000,0.0000,12679.6000,0.4544,3107.3750,0.0000,3107.3750,22.1937,0.0000,9572.2250,9572.2250,13.0460,12.6476,3090.1000,2237.9000,852.2000,0.2939,646.0152,361.8034,1007.8186,14.3514,2599.7034,2444.0848,-155.6186,12.6476,12.6068,363.1000,0.0000,363.1000,0.0136,91.9336,0.0000,91.9336,0.6665,0.0000,271.1664,271.1664,12.6068,12.6616,0.0000,1672.7000,-1672.7000,0.0917,0.0000,276.5030,276.5030,4.4761,1949.2030,0.0000,-1949.2030,12.6616,11.3343,14313.5000,0.0000,14313.5000,0.5380,3623.3341,0.0000,3623.3341,26.2772,0.0000,10690.1659,10690.1659,11.3343,8.9566,8.9566,10.1454,1.6339,24508.9063,8.9566,8.9073,8.9395,10.1208,1.6678,13342.1132,8.9395,8.8926,8.9285,10.1134,1.6779,11745.1214,5.3450,417.6696,-17398.5000,49596.1410
5886,8.7515,15.0655,815.8000,52199.5000,-51383.7000,2.4335,183.3329,7697.3666,7880.6995,118.8493,59896.8666,632.4671,-59264.3995,15.0655,13.2335,12694.9000,0.0000,12694.9000,0.4554,3109.2372,0.0000,3109.2372,22.2403,0.0000,9585.6628,9585.6628,13.2335,12.9378,2292.9000,1897.2000,395.7000,0.2292,477.9232,307.5113,785.4345,11.1948,2204.7113,1814.9768,-389.7345,12.9378,12.8981,359.4000,0.0000,359.4000,0.0134,90.6267,0.0000,90.6267,0.6531,0.0000,268.7733,268.7733,12.8981,12.9429,0.0000,1984.7000,-1984.7000,0.1088,0.0000,329.0666,329.0666,5.3127,2313.7666,0.0000,-2313.7666,12.9429,11.5603,15212.6000,0.0000,15212.6000,0.5659,3835.7482,0.0000,3835.7482,27.6363,0.0000,11376.8518,11376.8518,11.5603,8.7791,8.7791,10.1697,2.0414,30621.3948,8.7791,8.7307,8.7622,10.1455,2.0770,16615.8434,8.7622,8.7162,8.7515,10.1382,2.0876,14613.3139,5.7092,446.1276,-24705.8000,61850.5521
5887,8.6521,15.0273,691.3000,62860.6000,-62169.3000,2.9109,155.6360,9251.5881,9407.2241,142.1630,72112.1881,535.6640,-71576.5241,15.0273,13.0205,16838.8000,0.0000,16838.8000,0.6036,4126.2700,0.0000,4126.2700,29.4802,0.0000,12712.5300,12712.5300,13.0205,12.9627,683.7000,1412.9000,-729.2000,0.1131,142.9924,228.3457,371.3380,5.5216,1641.2457,540.7076,-1100.5380,12.9627,12.9274,368.2000,0.0000,368.2000,0.0136,92.8133,0.0000,92.8133,0.6660,0.0000,275.3867,275.3867,12.9274,12.9600,0.0000,1851.1000,-1851.1000,0.1015,0.0000,307.0099,307.0099,4.9560,2158.1099,0.0000,-2158.1099,12.9600,11.7678,14613.2000,0.0000,14613.2000,0.5412,3683.7325,0.0000,3683.7325,26.4292,0.0000,10929.4675,10929.4675,11.7678,8.6790,8.6790,10.2234,2.5517,38275.9433,8.6790,8.6318,8.6626,10.1998,2.5908,20726.0546,8.6626,8.6176,8.6521,10.1927,2.6024,18217.1156,6.4258,502.1185,-32929.4000,77219.1135
5888,8.5704,15.0199,394.9000,75766.6000,-75371.7000,3.4811,89.0385,11133.4582,11222.4967,170.0107,86900.0582,305.8615,-86594.1967,15.0199,12.9303,20985.2000,0.0000,20985.2000,0.7527,5142.8367,0.0000,5142.8367,36.7603,0.0000,15842.3633,15842.3633,12.9303,12.9624,0.0000,2045.4000,-2045.4000,0.1081,0.0000,330.1641,330.1641,5.2805,2375.5641,0.0000,-2375.5641,12.9624,12.9334,358.1000,0.0000,358.1000,0.0133,90.2677,0.0000,90.2677,0.6475,0.0000,267.8323,267.8323,12.9334,12.9678,0.0000,2529.6000,-2529.6000,0.1387,0.0000,419.5678,419.5678,6.7727,2949.1678,0.0000,-2949.1678,12.9678,12.0581,12815.1000,0.0000,12815.1000,0.4744,3230.1072,0.0000,3230.1072,23.1709,0.0000,9584.9928,9584.9928,12.0581,8.5964,8.5964,10.3273,3.3167,49751.2265,8.5964,8.5508,8.5806,10.3045,3.3604,26883.5213,8.5806,8.5372,8.5704,10.2976,3.3735,23614.8125,7.4524,582.3425,-45788.3000,100249.5604
5889,8.6457,15.1138,315.1000,77646.7000,-77331.6000,3.5606,70.9484,11426.3233,11497.2718,173.8950,89073.0233,244.1516,-88828.8718,15.1138,12.7346,25138.9000,0.0000,25138.9000,0.9018,6153.0568,0.0000,6153.0568,44.0413,0.0000,18985.8432,18985.8432,12.7346,12.7685,0.0000,1873.2000,-1873.2000,0.0990,0.0000,301.5772,301.5772,4.8343,2174.7772,0.0000,-2174.7772,12.7685,12.7407,370.8000,0.0000,370.8000,0.0137,93.7236,0.0000,93.7236,0.6704,0.0000,277.0764,277.0764,12.7407,12.7855,0.0000,2788.8000,-2788.8000,0.1529,0.0000,461.6312,461.6312,7.4667,3250.4312,0.0000,-3250.4312,12.7855,12.0125,11616.3000,0.0000,11616.3000,0.4300,2935.4425,0.0000,2935.4425,21.0008,0.0000,8680.8575,8680.8575,12.0125,8.6712,8.6712,10.3419,3.3237,49854.7951,8.6712,8.6264,8.6556,10.3194,3.3683,26946.3519,8.6556,8.6129,8.6457,10.3127,3.3817,23671.7365,7.7370,604.5806,-44867.6000,100472.8835
5890,8.5670,15.0571,161.3000,80710.9000,-80549.6000,3.6930,36.3708,11859.2002,11895.5710,180.3595,92570.1002,124.9292,-92445.1710,15.0571,12.7440,25132.3000,0.0000,25132.3000,0.9003,6156.0981,0.0000,6156.0981,43.9684,0.0000,18976.2019,18976.2019,12.7440,12.7878,0.0000,2649.4000,-2649.4000,0.1399,0.0000,426.5958,426.5958,6.8324,3075.9958,0.0000,-3075.9958,12.7878,12.7557,439.4000,0.0000,439.4000,0.0163,111.0329,0.0000,111.0329,0.7969,0.0000,328.3671,328.3671,12.7557,12.8047,0.0000,3421.2000,-3421.2000,0.1875,0.0000,566.4002,566.4002,9.1587,3987.6002,0.0000,-3987.6002,12.8047,12.1892,9368.6000,0.0000,9368.6000,0.3478,2366.8076,0.0000,2366.8076,16.9862,0.0000,7001.7924,7001.7924,12.1892,8.5923,8.5923,10.3908,3.6660,54989.2978,8.5923,8.5479,8.5768,10.3686,3.7112,29689.5942,8.5768,8.5346,8.5670,10.3619,3.7248,26073.3923,7.9272,619.4452,-51679.9000,110752.2843
5891,8.5165,15.0320,14.7000,86453.9000,-86439.2000,3.9448,3.3177,12690.7083,12694.0260,192.6561,99144.6083,11.3823,-99133.2260,15.0320,12.8336,25138.2000,0.0000,25138.2000,0.9013,6159.6123,0.0000,6159.6123,44.0157,0.0000,18978.5877,18978.5877,12.8336,12.8865,0.0000,3777.6000,-3777.6000,0.1995,0.0000,608.9807,608.9807,9.7423,4386.5807,0.0000,-4386.5807,12.8865,12.8552,450.9000,0.0000,450.9000,0.0167,113.7810,0.0000,113.7810,0.8175,0.0000,337.1190,337.1190,12.8552,12.9083,0.0000,4514.4000,-4514.4000,0.2475,0.0000,748.1589,748.1589,12.0854,5262.5589,0.0000,-5262.5589,12.9083,12.3948,8169.8000,0.0000,8169.8000,0.3032,2060.9551,0.0000,2060.9551,14.8081,0.0000,6108.8449,6108.8449,12.3948,8.5414,8.5414,10.4681,4.1711,62566.4254,8.5414,8.4978,8.5262,10.4463,4.2183,33746.4145,8.5262,8.4847,8.5165,10.4397,4.2325,29627.3108,8.4194,657.9001,-60972.3000,125940.1506
5892,8.5174,15.0369,0.0000,92954.3000,-92954.3000,4.2392,0.0000,13645.1334,13645.1334,207.0370,106599.4334,0.0000,-106599.4334,15.0369,12.9639,25131.9000,0.0000,25131.9000,0.9014,6157.6650,0.0000,6157.6650,44.0211,0.0000,18974.2350,18974.2350,12.9639,13.1124,0.0000,13656.8000,-13656.8000,0.7214,0.0000,2205.4507,2205.4507,35.2322,15862.2507,0.0000,-15862.2507,13.1124,13.0781,560.2000,0.0000,560.2000,0.0208,140.9160,0.0000,140.9160,1.0141,0.0000,419.2840,419.2840,13.0781,13.1254,0.0000,5823.7000,-5823.7000,0.3192,0.0000,967.4223,967.4223,15.5915,6791.1223,0.0000,-6791.1223,13.1254,12.7202,7270.8000,0.0000,7270.8000,0.2694,1828.6102,0.0000,1828.6102,13.1570,0.0000,5442.1898,5442.1898,12.7202,8.5413,8.5413,10.6307,5.2154,78231.3639,8.5413,8.4994,8.5267,10.6098,5.2677,42141.6964,8.5267,8.4868,8.5174,10.6035,5.2834,36984.0724,9.7071,758.5271,-79471.9000,157357.1326
5893,8.5927,15.1134,0.0000,100538.9000,-100538.9000,4.5851,0.0000,14779.9456,14779.9456,223.9313,115318.8456,0.0000,-115318.8456,15.1134,13.1705,25134.1000,0.0000,25134.1000,0.9014,6151.9111,0.0000,6151.9111,44.0218,0.0000,18982.1889,18982.1889,13.1705,13.3833,0.0000,25673.2000,-25673.2000,1.3568,0.0000,4157.6801,4157.6801,66.2653,29830.8801,0.0000,-29830.8801,13.3833,13.3590,454.7000,0.0000,454.7000,0.0168,113.9475,0.0000,113.9475,0.8202,0.0000,340.7525,340.7525,13.3590,13.4025,0.0000,8155.7000,-8155.7000,0.4472,0.0000,1358.9413,1358.9413,21.8385,9514.6413,0.0000,-9514.6413,13.4025,13.0920,6371.7000,0.0000,6371.7000,0.2353,1596.3195,0.0000,1596.3195,11.4907,0.0000,4775.3805,4775.3805,13.0920,8.6154,8.6154,10.8537,6.5116,97674.1135,8.6154,8.5756,8.6015,10.8338,6.5695,52556.0463,8.6015,8.5636,8.5927,10.8278,6.5870,46108.6947,11.3139,884.0823,-102407.3000,196338.8545
5894,8.6339,15.1525,0.0000,101702.3000,-101702.3000,4.6402,0.0000,14962.8753,14962.8753,226.6199,116665.1753,0.0000,-116665.1753,15.1525,13.2297,25136.0000,0.0000,25136.0000,0.9004,6149.1720,0.0000,6149.1720,43.9751,0.0000,18986.8280,18986.8280,13.2297,13.3564,0.0000,14373.6000,-14373.6000,0.7602,0.0000,2329.6484,2329.6484,37.1294,16703.2484,0.0000,-16703.2484,13.3564,13.3358,358.8000,0.0000,358.8000,0.0132,89.9486,0.0000,89.9486,0.6445,0.0000,268.8514,268.8514,13.3358,13.3921,0.0000,9058.4000,-9058.4000,0.4968,0.0000,1508.9682,1508.9682,24.2612,10567.3682,0.0000,-10567.3682,13.3921,13.0172,7270.8000,0.0000,7270.8000,0.2673,1821.8354,0.0000,1821.8354,13.0554,0.0000,5448.9646,5448.9646,13.0172,8.6567,8.6567,10.8370,5.9522,89283.0501,8.6567,8.6166,8.6428,10.8169,6.0069,48055.2405,8.6428,8.6046,8.6339,10.8109,6.0234,42163.4505,10.6172,829.6449,-92368.7000,179501.7411
5895,8.7268,15.1432,816.9000,100883.8000,-100066.9000,4.6516,183.6629,14869.2229,15052.8857,227.1774,115753.0229,633.2371,-115119.7857,15.1432,13.2412,25132.8000,0.0000,25132.8000,0.8998,6149.1464,0.0000,6149.1464,43.9441,0.0000,18983.6536,18983.6536,13.2412,13.4284,0.0000,20802.7000,-20802.7000,1.1006,0.0000,3372.2021,3372.2021,53.7491,24174.9021,0.0000,-24174.9021,13.4284,13.4082,370.6000,0.0000,370.6000,0.0136,92.8141,0.0000,92.8141,0.6659,0.0000,277.7859,277.7859,13.4082,13.4791,0.0000,11914.9000,-11914.9000,0.6534,0.0000,1986.3932,1986.3932,31.9111,13901.2932,0.0000,-13901.2932,13.4791,13.0741,8469.5000,0.0000,8469.5000,0.3114,2119.6352,0.0000,2119.6352,15.2103,0.0000,6349.8648,6349.8648,13.0741,8.7491,8.7491,10.9116,6.3644,95466.5716,8.7491,8.7100,8.7355,10.8920,6.4220,51375.8556,8.7355,8.6982,8.7268,10.8861,6.4393,45075.0373,11.4456,894.3788,-98811.6000,191917.4646
