Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5896,8.7452,14.8936,2567.6000,85661.2000,-83093.6000,4.0609,577.0774,12630.0955,13207.1729,198.3263,98291.2955,1990.5226,-96300.7729,14.8936,13.1033,20983.5000,0.0000,20983.5000,0.7513,5151.1348,0.0000,5151.1348,36.6941,0.0000,15832.3652,15832.3652,13.1033,13.2618,0.0000,12767.8000,-12767.8000,0.6755,0.0000,2065.7952,2065.7952,32.9904,14833.5952,0.0000,-14833.5952,13.2618,13.2385,359.4000,0.0000,359.4000,0.0132,90.2177,0.0000,90.2177,0.6451,0.0000,269.1823,269.1823,13.2385,13.3612,0.0000,14332.4000,-14332.4000,0.7860,0.0000,2384.9895,2384.9895,38.3882,16717.3895,0.0000,-16717.3895,13.3612,12.7616,11166.8000,0.0000,11166.8000,0.4101,2799.2503,0.0000,2799.2503,20.0272,0.0000,8367.5497,8367.5497,12.7616,8.7682,8.7682,10.7649,5.1575,77362.9393,8.7682,8.7278,8.7542,10.7447,5.2097,41677.2989,8.7542,8.7157,8.7452,10.7386,5.2253,36577.0497,10.0455,784.9711,-77684.1000,155617.2879
5897,8.5656,14.7595,1852.9000,71642.3000,-69789.4000,3.3794,417.8118,10526.4422,10944.2541,165.0462,82168.7422,1435.0882,-80733.6541,14.7595,13.3940,12686.0000,0.0000,12686.0000,0.4559,3119.8418,0.0000,3119.8418,22.2667,0.0000,9566.1582,9566.1582,13.3940,13.4664,0.0000,7028.6000,-7028.6000,0.3717,0.0000,1141.7849,1141.7849,18.1513,8170.3849,0.0000,-8170.3849,13.4664,13.4340,368.2000,0.0000,368.2000,0.0136,92.1645,0.0000,92.1645,0.6626,0.0000,276.0355,276.0355,13.4340,13.5314,0.0000,14707.1000,-14707.1000,0.8065,0.0000,2452.5962,2452.5962,39.3861,17159.6962,0.0000,-17159.6962,13.5314,12.6443,13114.8000,0.0000,13114.8000,0.4825,3279.8253,0.0000,3279.8253,23.5640,0.0000,9834.9747,9834.9747,12.6443,8.5899,8.5899,10.6171,4.3079,64618.7184,8.5899,8.5473,8.5751,10.5958,4.3531,34825.0224,8.5751,8.5346,8.5656,10.5895,4.3667,30566.6533,8.2643,645.7848,-65356.1000,130010.3941
5898,8.5781,14.5773,2658.6000,61872.2000,-59213.6000,2.9779,599.3536,9093.0974,9692.4509,145.4356,70965.2974,2059.2464,-68906.0509,14.5773,13.0760,12694.7000,0.0000,12694.7000,0.4572,3129.6623,0.0000,3129.6623,22.3267,0.0000,9565.0377,9565.0377,13.0760,13.0897,0.0000,784.9000,-784.9000,0.0416,0.0000,126.9474,126.9474,2.0293,911.8474,0.0000,-911.8474,13.0897,13.0528,361.5000,0.0000,361.5000,0.0133,90.9628,0.0000,90.9628,0.6485,0.0000,270.5372,270.5372,13.0528,13.2182,0.0000,12628.8000,-12628.8000,0.6926,0.0000,2097.3057,2097.3057,33.8260,14726.1057,0.0000,-14726.1057,13.2182,12.2469,12515.4000,0.0000,12515.4000,0.4592,3143.5594,0.0000,3143.5594,22.4276,0.0000,9371.8406,9371.8406,12.2469,8.6035,8.6035,10.4252,3.2614,48920.4118,8.6035,8.5589,8.5880,10.4029,3.3013,26410.6506,8.5880,8.5455,8.5781,10.3962,3.3133,23192.9581,6.9626,544.0649,-47055.7000,98524.0205
5899,8.6713,14.3127,3440.6000,45554.8000,-42114.2000,2.2793,774.3289,6707.0804,7481.4093,111.3185,52261.8804,2666.2711,-49595.6093,14.3127,12.4859,12694.9000,0.0000,12694.9000,0.4584,3140.9634,0.0000,3140.9634,22.3883,0.0000,9553.9366,9553.9366,12.4859,12.5006,0.0000,418.3000,-418.3000,0.0221,0.0000,67.1249,67.1249,1.0801,485.4249,0.0000,-485.4249,12.5006,12.4577,358.7000,0.0000,358.7000,0.0133,91.0081,0.0000,91.0081,0.6472,0.0000,267.6919,267.6919,12.4577,12.7616,0.0000,11079.1000,-11079.1000,0.6074,0.0000,1828.6613,1828.6613,29.6658,12907.7613,0.0000,-12907.7613,12.7616,11.7340,11466.5000,0.0000,11466.5000,0.4228,2898.5594,0.0000,2898.5594,20.6486,0.0000,8567.9406,8567.9406,11.7340,8.6981,8.6981,10.2161,2.2268,33401.8593,8.6981,8.6511,8.6817,10.1926,2.2612,18089.9716,8.6817,8.6371,8.6713,10.1855,2.2715,15900.7359,5.7050,445.7966,-29091.5000,67392.5668
5900,8.6536,13.9744,4356.7000,40819.1000,-36462.4000,2.1173,980.8192,6007.7800,6988.5992,103.4047,46826.8800,3375.8808,-43450.9992,13.9744,12.0887,12685.4000,0.0000,12685.4000,0.4599,3153.1453,0.0000,3153.1453,22.4612,0.0000,9532.2547,9532.2547,12.0887,12.1018,0.0000,288.9000,-288.9000,0.0152,0.0000,46.1250,46.1250,0.7443,335.0250,0.0000,-335.0250,12.1018,12.0421,490.0000,0.0000,490.0000,0.0183,125.0263,0.0000,125.0263,0.8925,0.0000,364.9737,364.9737,12.0421,12.3918,0.0000,9553.9000,-9553.9000,0.5236,0.0000,1570.5255,1570.5255,25.5719,11124.4255,0.0000,-11124.4255,12.3918,11.5072,9368.6000,0.0000,9368.6000,0.3479,2380.6309,0.0000,2380.6309,16.9926,0.0000,6987.9691,6987.9691,11.5072,8.6812,8.6812,10.0942,1.8978,28467.5440,8.6812,8.6328,8.6644,10.0700,1.9303,15442.6799,8.6644,8.6184,8.6536,10.0628,1.9400,13580.2978,5.2234,408.1614,-23761.2000,57490.5218
5901,8.7550,13.6172,5262.5000,33743.2000,-28480.7000,1.8471,1182.5553,4976.1267,6158.6820,90.2085,38719.3267,4079.9447,-34639.3820,13.6172,11.5998,12679.2000,0.0000,12679.2000,0.4621,3167.1288,0.0000,3167.1288,22.5664,0.0000,9512.0712,9512.0712,11.5998,11.6318,0.0000,501.9000,-501.9000,0.0264,0.0000,79.6513,79.6513,1.2913,581.5513,0.0000,-581.5513,11.6318,11.5864,358.4000,0.0000,358.4000,0.0135,92.0646,0.0000,92.0646,0.6570,0.0000,266.3354,266.3354,11.5864,11.9681,0.0000,7202.7000,-7202.7000,0.3947,0.0000,1179.0233,1179.0233,19.2748,8381.7233,0.0000,-8381.7233,11.9681,11.1373,8169.8000,0.0000,8169.8000,0.3052,2088.5504,0.0000,2088.5504,14.9059,0.0000,6081.2496,6081.2496,11.1373,8.7834,8.7834,9.9604,1.3841,20760.7501,8.7834,8.7335,8.7661,9.9354,1.4134,11307.5850,8.7661,8.7185,8.7550,9.9279,1.4222,9955.5899,4.5734,357.3694,-14977.9000,42023.9251
5902,8.7209,13.1769,6134.1000,30047.6000,-23913.5000,1.7293,1379.2718,4428.1972,5807.4689,84.4548,34475.7972,4754.8282,-29720.9689,13.1769,11.1344,12679.8000,0.0000,12679.8000,0.4646,3186.6842,0.0000,3186.6842,22.6920,0.0000,9493.1158,9493.1158,11.1344,11.1822,0.0000,618.9000,-618.9000,0.0325,0.0000,97.6824,97.6824,1.5895,716.5824,0.0000,-716.5824,11.1822,11.1352,371.9000,0.0000,371.9000,0.0141,96.1541,0.0000,96.1541,0.6870,0.0000,275.7459,275.7459,11.1352,11.4826,0.0000,5213.6000,-5213.6000,0.2856,0.0000,850.0551,850.0551,13.9498,6063.6551,0.0000,-6063.6551,11.4826,10.9846,4573.5000,0.0000,4573.5000,0.1720,1177.3502,0.0000,1177.3502,8.4017,0.0000,3396.1498,3396.1498,10.9846,8.7502,8.7502,9.8674,1.1627,17440.2053,8.7502,8.6987,8.7323,9.8417,1.1895,9515.7173,8.7323,8.6833,8.7209,9.8340,1.1975,8382.2584,4.0473,316.2593,-12120.8000,35338.1811
5903,8.6992,12.7421,6990.2000,27030.1000,-20039.9000,1.6414,1572.3882,3981.8264,5554.2146,80.1614,31011.9264,5417.8118,-25594.1146,12.7421,10.7010,12694.9000,0.0000,12694.9000,0.4684,3209.9621,0.0000,3209.9621,22.8754,0.0000,9484.9379,9484.9379,10.7010,10.7624,0.0000,679.8000,-679.8000,0.0357,0.0000,106.7719,106.7719,1.7432,786.5719,0.0000,-786.5719,10.7624,10.7179,358.4000,0.0000,358.4000,0.0137,93.2309,0.0000,93.2309,0.6670,0.0000,265.1691,265.1691,10.7179,11.0159,0.0000,3702.7000,-3702.7000,0.2028,0.0000,601.6305,601.6305,9.9063,4304.3305,0.0000,-4304.3305,11.0159,10.8519,1426.8000,0.0000,1426.8000,0.0541,369.7879,0.0000,369.7879,2.6420,0.0000,1057.0121,1057.0121,10.8519,8.7293,8.7293,9.7906,0.9890,14834.4604,8.7293,8.6765,8.7110,9.7642,1.0136,8108.5418,8.7110,8.6607,8.6992,9.7563,1.0209,7146.4297,3.6241,283.1885,-9942.3000,30089.4319
5904,8.8136,12.3941,7840.3000,23958.6000,-16118.3000,1.5507,1759.9432,3537.2275,5297.1708,75.7346,27495.8275,6080.3568,-21415.4708,12.3941,10.3654,12698.5000,0.0000,12698.5000,0.4717,3226.6775,0.0000,3226.6775,23.0395,0.0000,9471.8225,9471.8225,10.3654,10.4394,0.0000,699.5000,-699.5000,0.0367,0.0000,109.4678,109.4678,1.7912,808.9678,0.0000,-808.9678,10.4394,10.3945,368.6000,0.0000,368.6000,0.0141,96.3385,0.0000,96.3385,0.6908,0.0000,272.2615,272.2615,10.3945,10.6751,0.0000,2926.8000,-2926.8000,0.1603,0.0000,474.3559,474.3559,7.8303,3401.1559,0.0000,-3401.1559,10.6751,10.5798,827.5000,0.0000,827.5000,0.0316,215.5329,0.0000,215.5329,1.5442,0.0000,611.9671,611.9671,10.5798,8.8442,8.8442,9.7120,0.7582,11372.5958,8.8442,8.7904,8.8255,9.6851,0.7817,6253.3635,8.8255,8.7744,8.8136,9.6771,0.7887,5520.8324,3.3979,265.5131,-5850.0000,23146.7916
5905,8.9163,12.0502,8718.1000,21638.2000,-12920.1000,1.4953,1953.3358,3201.0770,5154.4128,73.0299,24839.2770,6764.7642,-18074.5128,12.0502,10.0695,12698.9000,0.0000,12698.9000,0.4744,3242.5836,0.0000,3242.5836,23.1685,0.0000,9456.3164,9456.3164,10.0695,10.1481,0.0000,659.2000,-659.2000,0.0345,0.0000,102.8425,102.8425,1.6862,762.0425,0.0000,-762.0425,10.1481,10.1057,360.3000,0.0000,360.3000,0.0139,94.5735,0.0000,94.5735,0.6789,0.0000,265.7265,265.7265,10.1057,10.3819,0.0000,2528.2000,-2528.2000,0.1385,0.0000,408.8699,408.8699,6.7641,2937.0699,0.0000,-2937.0699,10.3819,10.3391,377.9000,0.0000,377.9000,0.0145,98.8525,0.0000,98.8525,0.7092,0.0000,279.0475,279.0475,10.3391,8.9474,8.9474,9.6432,0.5827,8740.5857,8.9474,8.8929,8.9284,9.6160,0.6055,4844.3845,8.9284,8.8766,8.9163,9.6078,0.6124,4286.6069,3.2568,254.4884,-2670.4000,17871.5771
5906,9.0531,11.7362,9662.0000,19698.9000,-10036.9000,1.4609,2159.4560,2922.0458,5081.5018,71.3484,22620.9458,7502.5440,-15118.4018,11.7362,9.8309,12683.6000,0.0000,12683.6000,0.4765,3253.2454,0.0000,3253.2454,23.2693,0.0000,9430.3546,9430.3546,9.8309,9.8918,134.5000,594.3000,-459.8000,0.0391,29.6718,92.4933,122.1650,1.9095,686.7933,104.8282,-581.9650,9.8918,9.8509,366.1000,0.0000,366.1000,0.0142,96.4605,0.0000,96.4605,0.6933,0.0000,269.6395,269.6395,9.8509,10.1107,0.0000,2129.4000,-2129.4000,0.1167,0.0000,343.7474,343.7474,5.6975,2473.1474,0.0000,-2473.1474,10.1107,10.0696,377.9000,0.0000,377.9000,0.0146,99.2479,0.0000,99.2479,0.7128,0.0000,278.6521,278.6521,10.0696,9.0846,9.0846,9.5771,0.4031,6046.4700,9.0846,9.0294,9.0654,9.5495,0.4257,3405.2217,9.0654,9.0130,9.0531,9.5413,0.4324,3026.7362,3.1829,248.7138,801.5000,12478.4279
5907,9.0414,11.7052,10594.5000,21409.3000,-10814.8000,1.5922,2368.3731,3175.0228,5543.3959,77.7582,24584.3228,8226.1269,-16358.1959,11.7052,9.9244,12683.4000,0.0000,12683.4000,0.4789,3254.6411,0.0000,3254.6411,23.3881,0.0000,9428.7589,9428.7589,9.9244,9.9142,559.5000,475.1000,84.4000,0.0583,123.2293,74.0113,197.2406,2.8463,549.1113,436.2707,-112.8406,9.9142,9.8763,362.5000,0.0000,362.5000,0.0141,95.4804,0.0000,95.4804,0.6895,0.0000,267.0196,267.0196,9.8763,10.0892,0.0000,1874.1000,-1874.1000,0.1027,0.0000,302.5885,302.5885,5.0148,2176.6885,0.0000,-2176.6885,10.0892,10.0053,827.6000,0.0000,827.6000,0.0321,217.4220,0.0000,217.4220,1.5682,0.0000,610.1780,610.1780,10.0053,9.0728,9.0728,9.5391,0.4097,6145.8983,9.0728,9.0177,9.0536,9.5115,0.4339,3471.2771,9.0536,9.0013,9.0414,9.5033,0.4411,3087.9577,3.4173,267.0363,1269.0000,12705.1331
5908,9.2215,11.6308,11553.8000,20988.8000,-9435.0000,1.6285,2574.4187,3123.8012,5698.2199,79.5335,24112.6012,8979.3813,-15133.2199,11.6308,9.9368,12690.1000,0.0000,12690.1000,0.4794,3259.8390,0.0000,3259.8390,23.4123,0.0000,9430.2610,9430.2610,9.9368,9.9000,695.2000,343.4000,351.8000,0.0594,153.0841,53.5017,206.5858,2.9027,396.9017,542.1159,145.2142,9.9000,9.8520,484.7000,0.0000,484.7000,0.0189,127.6939,0.0000,127.6939,0.9216,0.0000,357.0061,357.0061,9.8520,10.0956,0.0000,2104.8000,-2104.8000,0.1153,0.0000,339.7789,339.7789,5.6320,2444.5789,0.0000,-2444.5789,10.0956,9.7071,4275.4000,0.0000,4275.4000,0.1659,1123.0997,0.0000,1123.0997,8.1044,0.0000,3152.3003,3152.3003,9.7071,9.2527,9.2527,9.4799,0.2162,3243.4187,9.2527,9.1980,9.2337,9.4526,0.2423,1938.1325,9.2337,9.1816,9.2215,9.4444,0.2500,1750.3295,3.7012,289.2156,6262.2000,6931.8808
5909,9.0807,11.9617,17052.5000,37779.4000,-20726.9000,2.7127,3809.3276,5607.0834,9416.4110,132.4828,43386.4834,13243.1724,-30143.3110,11.9617,10.7718,12698.9000,0.0000,12698.9000,0.4803,3246.6770,0.0000,3246.6770,23.4571,0.0000,9452.2230,9452.2230,10.7718,10.6840,1145.3000,277.6000,867.7000,0.0828,248.5989,43.6350,292.2340,4.0452,321.2350,896.7011,575.4660,10.6840,10.6559,366.6000,0.0000,366.6000,0.0143,95.4732,0.0000,95.4732,0.6972,0.0000,271.1268,271.1268,10.6559,10.8154,0.0000,2549.7000,-2549.7000,0.1397,0.0000,414.0810,414.0810,6.8226,2963.7810,0.0000,-2963.7810,10.8154,9.8904,14318.8000,0.0000,14318.8000,0.5557,3721.8856,0.0000,3721.8856,27.1396,0.0000,10596.9144,10596.9144,9.8904,9.1098,9.1098,9.5001,0.6000,8999.3661,9.1098,9.0588,9.0921,9.4746,0.6392,5113.4820,9.0921,9.0435,9.0807,9.4670,0.6509,4556.4374,5.9782,467.1467,4975.4000,18669.2855
5910,8.7569,12.5820,13490.7000,46490.9000,-33000.2000,2.9069,3031.4361,6856.2963,9887.7325,141.9697,53347.1963,10459.2639,-42887.9325,12.5820,11.3295,12698.8000,0.0000,12698.8000,0.4777,3218.1945,0.0000,3218.1945,23.3306,0.0000,9480.6055,9480.6055,11.3295,11.3197,797.6000,1501.4000,-703.8000,0.1255,171.5023,237.5074,409.0097,6.1314,1738.9074,626.0977,-1112.8097,11.3197,11.2905,357.4000,0.0000,357.4000,0.0137,92.2215,0.0000,92.2215,0.6707,0.0000,265.1785,265.1785,11.2905,11.4283,0.0000,3145.6000,-3145.6000,0.1723,0.0000,513.5616,513.5616,8.4157,3659.1616,0.0000,-3659.1616,11.4283,10.3890,15218.3000,0.0000,15218.3000,0.5834,3920.6965,0.0000,3920.6965,28.4941,0.0000,11297.6035,11297.6035,10.3890,8.7853,8.7853,9.5871,1.3236,19854.5349,8.7853,8.7355,8.7680,9.5623,1.3647,10917.3971,8.7680,8.7206,8.7569,9.5548,1.3770,9638.7875,6.4195,501.6294,-8575.1000,40410.7195
5911,8.6762,12.9661,11903.7000,52831.4000,-40927.7000,3.1056,2678.7629,7779.1643,10457.9272,151.6725,60610.5643,9224.9371,-51385.6272,12.9661,11.3893,16828.3000,0.0000,16828.3000,0.6268,4241.7560,0.0000,4241.7560,30.6102,0.0000,12586.5440,12586.5440,11.3893,11.4440,0.0000,1328.7000,-1328.7000,0.0698,0.0000,210.3359,210.3359,3.4094,1539.0359,0.0000,-1539.0359,11.4440,11.4154,370.6000,0.0000,370.6000,0.0141,95.4562,0.0000,95.4562,0.6881,0.0000,275.1438,275.1438,11.4154,11.5317,0.0000,3079.5000,-3079.5000,0.1687,0.0000,503.3200,503.3200,8.2392,3582.8200,0.0000,-3582.8200,11.5317,10.5715,14618.6000,0.0000,14618.6000,0.5548,3760.5889,0.0000,3760.5889,27.0933,0.0000,10858.0111,10858.0111,10.5715,8.7040,8.7040,9.6378,1.6350,24524.7057,8.7040,8.6553,8.6871,9.6134,1.6776,13421.1507,8.6871,8.6407,8.6762,9.6061,1.6904,11833.0095,6.8096,532.1103,-13518.4000,49778.8660
5912,8.4950,13.6217,7820.0000,61735.9000,-53915.9000,3.2740,1765.6142,9058.5729,10824.1871,159.8990,70794.4729,6054.3858,-64740.0871,13.6217,11.6544,20995.8000,0.0000,20995.8000,0.7772,5244.1956,0.0000,5244.1956,37.9588,0.0000,15751.6044,15751.6044,11.6544,11.6992,0.0000,1390.1000,-1390.1000,0.0730,0.0000,220.7537,220.7537,3.5676,1610.8537,0.0000,-1610.8537,11.6992,11.6722,359.4000,0.0000,359.4000,0.0136,92.2323,0.0000,92.2323,0.6659,0.0000,267.1677,267.1677,11.6722,11.7760,0.0000,3556.0000,-3556.0000,0.1948,0.0000,582.5415,582.5415,9.5142,4138.5415,0.0000,-4138.5415,11.7760,10.9407,12819.8000,0.0000,12819.8000,0.4857,3286.3056,0.0000,3286.3056,23.7191,0.0000,9533.4944,9533.4944,10.9407,8.5223,8.5223,9.7315,2.2473,33708.9456,8.5223,8.4745,8.5057,9.7076,2.2917,18333.4782,8.5057,8.4602,8.4950,9.7004,2.3050,16135.0747,7.2277,564.7790,-24687.0000,68177.4984
5913,8.5583,13.7204,7882.1000,63977.7000,-56095.6000,3.3788,1777.5776,9398.9563,11176.5339,165.0144,73376.6563,6104.5224,-67272.1339,13.7204,11.5034,25145.9000,0.0000,25145.9000,0.9214,6272.2372,0.0000,6272.2372,44.9984,0.0000,18873.6628,18873.6628,11.5034,11.5334,0.0000,905.1000,-905.1000,0.0476,0.0000,143.4732,143.4732,2.3250,1048.5732,0.0000,-1048.5732,11.5334,11.5079,368.2000,0.0000,368.2000,0.0139,94.7160,0.0000,94.7160,0.6794,0.0000,273.4840,273.4840,11.5079,11.6282,0.0000,3966.5000,-3966.5000,0.2173,0.0000,648.8263,648.8263,10.6132,4615.3263,0.0000,-4615.3263,11.6282,10.9205,11620.6000,0.0000,11620.6000,0.4385,2985.2165,0.0000,2985.2165,21.4144,0.0000,8635.3835,8635.3835,10.9205,8.5852,8.5852,9.7529,2.2597,33895.5046,8.5852,8.5381,8.5688,9.7293,2.3053,18442.2434,8.5688,8.5240,8.5583,9.7222,2.3189,16232.6311,7.5262,588.1074,-23832.5000,68570.3791
5914,8.4624,13.6787,7963.9000,67864.1000,-59900.2000,3.5613,1799.1783,9951.5312,11750.7095,173.9266,77815.6312,6164.7217,-71650.9095,13.6787,11.5425,25141.2000,0.0000,25141.2000,0.9198,6274.6689,0.0000,6274.6689,44.9214,0.0000,18866.5311,18866.5311,11.5425,11.6209,0.0000,2644.3000,-2644.3000,0.1390,0.0000,419.3609,419.3609,6.7891,3063.6609,0.0000,-3063.6609,11.6209,11.5915,441.0000,0.0000,441.0000,0.0167,113.3005,0.0000,113.3005,0.8159,0.0000,327.6995,327.6995,11.5915,11.7169,0.0000,4759.5000,-4759.5000,0.2607,0.0000,779.1273,779.1273,12.7345,5538.6273,0.0000,-5538.6273,11.7169,11.1589,9372.1000,0.0000,9372.1000,0.3545,2404.5357,0.0000,2404.5357,17.3127,0.0000,6967.5643,6967.5643,11.1589,8.4888,8.4888,9.8239,2.7044,40565.2709,8.4888,8.4425,8.4727,9.8007,2.7513,22010.6752,8.4727,8.4285,8.4624,9.7937,2.7654,19358.0196,7.8780,615.6006,-32349.7000,81933.9656
5915,8.4645,13.2698,11446.3000,70571.4000,-59125.1000,3.8880,2585.8103,10348.9484,12934.7588,189.8825,80920.3484,8860.4897,-72059.8588,13.2698,11.3568,25145.7000,0.0000,25145.7000,0.9206,6311.4422,0.0000,6311.4422,44.9583,0.0000,18834.2578,18834.2578,11.3568,11.7232,0.0000,13814.8000,-13814.8000,0.7263,0.0000,2186.0727,2186.0727,35.4738,16000.8727,0.0000,-16000.8727,11.7232,11.6978,449.7000,0.0000,449.7000,0.0170,115.3661,0.0000,115.3661,0.8308,0.0000,334.3339,334.3339,11.6978,11.8458,0.0000,7125.0000,-7125.0000,0.3903,0.0000,1167.4866,1167.4866,19.0640,8292.4866,0.0000,-8292.4866,11.8458,11.4308,8172.8000,0.0000,8172.8000,0.3087,2092.9731,0.0000,2092.9731,15.0753,0.0000,6079.8269,6079.8269,11.4308,8.4898,8.4898,9.9603,3.5455,53181.9141,8.4898,8.4455,8.4744,9.9382,3.5988,28790.5334,8.4744,8.4322,8.4645,9.9315,3.6148,25303.9383,9.3764,732.6836,-46296.7000,107276.3859
5916,8.3754,13.7506,8393.0000,82941.8000,-74548.8000,4.2731,1899.1405,12142.2880,14041.4285,208.6924,95084.0880,6493.8595,-88590.2285,13.7506,11.8754,25140.8000,0.0000,25140.8000,0.9262,6268.3607,0.0000,6268.3607,45.2363,0.0000,18872.4393,18872.4393,11.8754,12.3672,0.0000,28690.6000,-28690.6000,1.5075,0.0000,4568.5103,4568.5103,73.6252,33259.1103,0.0000,-33259.1103,12.3672,12.3388,561.6000,0.0000,561.6000,0.0212,142.7565,0.0000,142.7565,1.0358,0.0000,418.8435,418.8435,12.3388,12.4455,0.0000,9268.3000,-9268.3000,0.5078,0.0000,1527.9717,1527.9717,24.7995,10796.2717,0.0000,-10796.2717,12.4455,12.1133,7273.4000,0.0000,7273.4000,0.2741,1846.8204,0.0000,1846.8204,13.3881,0.0000,5426.5796,5426.5796,12.1133,8.3992,8.3992,10.2563,5.3792,80688.5656,8.3992,8.3575,8.3847,10.2354,5.4395,43516.2981,8.3847,8.3450,8.3754,10.2292,5.4577,38204.0030,11.2650,880.2655,-79531.9000,162408.8667
5917,8.4423,13.8645,8584.9000,88761.4000,-80176.5000,4.5486,1940.1871,13010.8710,14951.0581,222.1471,101772.2710,6644.7129,-95127.5581,13.8645,12.0794,25145.8000,0.0000,25145.8000,0.9195,6259.7930,0.0000,6259.7930,44.9087,0.0000,18886.0070,18886.0070,12.0794,12.4972,0.0000,26764.2000,-26764.2000,1.4088,0.0000,4272.6004,4272.6004,68.8052,31036.8004,0.0000,-31036.8004,12.4972,12.4747,453.6000,0.0000,453.6000,0.0170,115.0914,0.0000,115.0914,0.8279,0.0000,338.5086,338.5086,12.4747,12.5876,0.0000,10633.9000,-10633.9000,0.5828,0.0000,1755.4775,1755.4775,28.4608,12389.3775,0.0000,-12389.3775,12.5876,12.3031,6374.0000,0.0000,6374.0000,0.2379,1615.2037,0.0000,1615.2037,11.6195,0.0000,4758.7963,4758.7963,12.3031,8.4655,8.4655,10.3843,5.7094,85641.0236,8.4655,8.4248,8.4513,10.3639,5.7700,46159.7123,8.4513,8.4125,8.4423,10.3578,5.7882,40517.4472,11.5719,904.2462,-85601.2000,172318.1831
5918,8.5260,13.9813,8751.9000,93639.1000,-84887.2000,4.7816,1974.9020,13747.9455,15722.8475,233.5239,107387.0455,6776.9980,-100610.0475,13.9813,12.2648,25140.4000,0.0000,25140.4000,0.9177,6248.4231,0.0000,6248.4231,44.8203,0.0000,18891.9769,18891.9769,12.2648,12.6618,0.0000,27950.7000,-27950.7000,1.4724,0.0000,4472.5030,4472.5030,71.9076,32423.2030,0.0000,-32423.2030,12.6618,12.6446,360.2000,0.0000,360.2000,0.0134,91.1811,0.0000,91.1811,0.6561,0.0000,269.0189,269.0189,12.6446,12.7586,0.0000,11982.2000,-11982.2000,0.6567,0.0000,1981.4611,1981.4611,32.0718,13963.6611,0.0000,-13963.6611,12.7586,12.4471,7273.4000,0.0000,7273.4000,0.2709,1838.6836,0.0000,1838.6836,13.2289,0.0000,5434.7164,5434.7164,12.4471,8.5487,8.5487,10.4979,6.0993,91489.0713,8.5487,8.5089,8.5348,10.4780,6.1614,49291.2176,8.5348,8.4970,8.5260,10.4721,6.1801,43260.7927,12.1690,950.9008,-92046.1000,184041.0816
5919,8.6625,13.7084,12148.7000,89547.2000,-77398.5000,4.7948,2734.5799,13181.8837,15916.4636,234.1681,102729.0837,9414.1201,-93314.9636,13.7084,12.0616,25146.0000,0.0000,25146.0000,0.9163,6273.3034,0.0000,6273.3034,44.7500,0.0000,18872.6966,18872.6966,12.0616,12.4990,0.0000,25849.9000,-25849.9000,1.3626,0.0000,4125.7231,4125.7231,66.5475,29975.6231,0.0000,-29975.6231,12.4990,12.4817,368.8000,0.0000,368.8000,0.0137,93.5728,0.0000,93.5728,0.6700,0.0000,275.2272,275.2272,12.4817,12.6383,0.0000,13460.8000,-13460.8000,0.7378,0.0000,2222.3054,2222.3054,36.0330,15683.1054,0.0000,-15683.1054,12.6383,12.2869,8472.6000,0.0000,8472.6000,0.3147,2145.4659,0.0000,2145.4659,15.3682,0.0000,6327.1341,6327.1341,12.2869,8.6850,8.6850,10.4859,5.6542,84813.2783,8.6850,8.6456,8.6713,10.4663,5.7160,45727.8948,8.6713,8.6338,8.6625,10.4603,5.7346,40141.8756,12.2098,954.0884,-82721.8000,170683.0486
5920,8.7806,13.0311,17608.9000,76371.1000,-58762.2000,4.5129,3955.1142,11268.1066,15223.2208,220.4032,87639.2066,13653.7858,-73985.4208,13.0311,11.6568,20992.6000,0.0000,20992.6000,0.7682,5286.6075,0.0000,5286.6075,37.5158,0.0000,15705.9925,15705.9925,11.6568,12.1244,0.0000,20106.3000,-20106.3000,1.0591,0.0000,3193.0567,3193.0567,51.7234,23299.3567,0.0000,-23299.3567,12.1244,12.1065,360.8000,0.0000,360.8000,0.0135,92.0307,0.0000,92.0307,0.6572,0.0000,268.7693,268.7693,12.1065,12.3513,0.0000,14844.0000,-14844.0000,0.8135,0.0000,2441.6490,2441.6490,39.7319,17285.6490,0.0000,-17285.6490,12.3513,11.8756,11170.9000,0.0000,11170.9000,0.4157,2840.2365,0.0000,2840.2365,20.3013,0.0000,8330.6635,8330.6635,11.8756,8.8034,8.8034,10.3395,4.4926,67389.6079,8.8034,8.7634,8.7895,10.3195,4.5511,36409.0959,8.7895,8.7514,8.7806,10.3135,4.5687,31980.6997,11.3742,888.7986,-61188.2000,135779.4034
5921,8.6800,12.8220,15068.3000,61503.2000,-46434.9000,3.6858,3390.6775,9056.7113,12447.3888,180.0067,70559.9113,11677.6225,-58882.2888,12.8220,11.7737,12693.1000,0.0000,12693.1000,0.4694,3205.9046,0.0000,3205.9046,22.9247,0.0000,9487.1954,9487.1954,11.7737,12.0133,0.0000,8054.9000,-8054.9000,0.4237,0.0000,1281.0088,1281.0088,20.6916,9335.9088,0.0000,-9335.9088,12.0133,11.9882,366.2000,0.0000,366.2000,0.0137,93.5560,0.0000,93.5560,0.6710,0.0000,272.6440,272.6440,11.9882,12.2945,0.0000,13727.4000,-13727.4000,0.7522,0.0000,2255.4344,2255.4344,36.7363,15982.8344,0.0000,-15982.8344,12.2945,11.5637,13119.6000,0.0000,13119.6000,0.4904,3338.3891,0.0000,3338.3891,23.9525,0.0000,9781.2109,9781.2109,11.5637,8.7045,8.7045,10.1341,3.2175,48262.5407,8.7045,8.6616,8.6896,10.1126,3.2658,26126.4697,8.6896,8.6487,8.6800,10.1062,3.2803,22961.7912,8.7528,683.9586,-42038.3000,97350.8016
5922,8.8144,12.4629,16094.8000,50839.9000,-34745.1000,3.2591,3612.8119,7506.0754,11118.8873,159.1711,58345.9754,12481.9881,-45863.9873,12.4629,11.3549,12698.9000,0.0000,12698.9000,0.4712,3223.6389,0.0000,3223.6389,23.0110,0.0000,9475.2611,9475.2611,11.3549,11.3993,0.0000,1015.2000,-1015.2000,0.0534,0.0000,160.6431,160.6431,2.6089,1175.8431,0.0000,-1175.8431,11.3993,11.3718,362.8000,0.0000,362.8000,0.0136,93.5074,0.0000,93.5074,0.6660,0.0000,269.2926,269.2926,11.3718,11.7459,0.0000,10149.3000,-10149.3000,0.5561,0.0000,1658.1879,1658.1879,27.1595,11807.4879,0.0000,-11807.4879,11.7459,10.9677,12520.0000,0.0000,12520.0000,0.4685,3210.8370,0.0000,3210.8370,22.8787,0.0000,9309.1630,9309.1630,10.9677,8.8402,8.8402,9.9039,1.9783,29675.2255,8.8402,8.7949,8.8244,9.8813,2.0205,16164.2024,8.8244,8.7813,8.8144,9.8745,2.0331,14231.8330,7.2329,565.1886,-20327.9000,60071.2609
5923,9.0911,11.7799,16957.1000,34674.5000,-17717.4000,2.5699,3787.3064,5147.3196,8934.6260,125.5074,39821.8196,13169.7936,-26652.0260,11.7799,10.5684,12685.1000,0.0000,12685.1000,0.4734,3251.5916,0.0000,3251.5916,23.1178,0.0000,9433.5084,9433.5084,10.5684,10.5424,277.1000,0.0000,277.1000,0.0161,60.3566,0.0000,60.3566,0.7854,0.0000,216.7434,216.7434,10.5424,10.5138,357.9000,0.0000,357.9000,0.0136,93.4008,0.0000,93.4008,0.6636,0.0000,264.4992,264.4992,10.5138,10.9850,0.0000,7348.2000,-7348.2000,0.4026,0.0000,1192.0430,1192.0430,19.6603,8540.2430,0.0000,-8540.2430,10.9850,10.2168,11470.7000,0.0000,11470.7000,0.4330,2974.2285,0.0000,2974.2285,21.1486,0.0000,8496.4715,8496.4715,10.2168,9.1184,9.1184,9.6676,0.8279,12419.0769,9.1184,9.0705,9.1017,9.6436,0.8640,6912.3453,9.1017,9.0562,9.0911,9.6365,0.8748,6123.6782,5.8627,458.1193,-274.8000,25455.1003
5924,9.1917,11.4389,17764.5000,30182.8000,-12418.3000,2.4077,3960.4239,4489.4916,8449.9155,117.5867,34672.2916,13804.0761,-20868.2155,11.4389,10.2298,12683.3000,0.0000,12683.3000,0.4785,3267.1063,0.0000,3267.1063,23.3712,0.0000,9416.1937,9416.1937,10.2298,10.1073,1383.8000,0.0000,1383.8000,0.0815,303.1723,0.0000,303.1723,3.9817,0.0000,1080.6277,1080.6277,10.1073,10.0703,490.7000,0.0000,490.7000,0.0189,128.8791,0.0000,128.8791,0.9230,0.0000,361.8209,361.8209,10.0703,10.4511,0.0000,4904.9000,-4904.9000,0.2687,0.0000,793.0342,793.0342,13.1227,5697.9342,0.0000,-5697.9342,10.4511,9.8327,9372.1000,0.0000,9372.1000,0.3583,2449.1014,0.0000,2449.1014,17.4981,0.0000,6922.9986,6922.9986,9.8327,9.2198,9.2198,9.5263,0.4272,6407.5566,9.2198,9.1705,9.2026,9.5016,0.4615,3692.2603,9.2026,9.1557,9.1917,9.4942,0.4718,3302.5046,5.4204,423.5605,6606.7000,13402.3216
5925,9.4269,10.9794,18566.1000,23827.6000,-5261.5000,2.1615,4121.6118,3560.9084,7682.5201,105.5658,27388.5084,14444.4882,-12944.0201,10.9794,9.7818,12688.5000,0.0000,12688.5000,0.4814,3290.2558,0.0000,3290.2558,23.5121,0.0000,9398.2442,9398.2442,9.7818,9.5487,2949.8000,0.0000,2949.8000,0.1749,651.3060,0.0000,651.3060,8.5434,0.0000,2298.4940,2298.4940,9.5487,9.5239,359.7000,0.0000,359.7000,0.0140,95.2583,0.0000,95.2583,0.6816,0.0000,264.4417,264.4417,9.5239,9.8201,0.0000,3002.0000,-3002.0000,0.1645,0.0000,483.5333,483.5333,8.0323,3485.5333,0.0000,-3485.5333,9.8201,9.3126,8172.8000,0.0000,8172.8000,0.3153,2155.6683,0.0000,2155.6683,15.3968,0.0000,6017.1317,6017.1317,9.3126,9.4557,9.4557,9.3841,-0.0914,-1371.3297,9.4557,9.4051,9.4381,9.3588,-0.0591,-472.7901,9.4381,9.3900,9.4269,9.3513,-0.0495,-346.1807,4.9674,388.1570,15907.3000,-2190.3005
5926,9.5380,10.6736,19366.5000,21015.2000,-1648.7000,2.0747,4290.7175,3147.6531,7438.3706,101.3232,24162.8531,15075.7825,-9087.0706,10.6736,9.5127,12698.7000,0.0000,12698.7000,0.4855,3307.6132,0.0000,3307.6132,23.7112,0.0000,9391.0868,9391.0868,9.5127,9.0763,6414.1000,0.0000,6414.1000,0.3837,1422.8991,0.0000,1422.8991,18.7395,0.0000,4991.2009,4991.2009,9.0763,9.0548,370.2000,0.0000,370.2000,0.0145,98.7334,0.0000,98.7334,0.7083,0.0000,271.4666,271.4666,9.0548,9.2458,0.0000,1783.1000,-1783.1000,0.0977,0.0000,286.3531,286.3531,4.7719,2069.4531,0.0000,-2069.4531,9.2458,8.9924,4575.2000,0.0000,4575.2000,0.1784,1217.1250,0.0000,1217.1250,8.7130,0.0000,3358.0750,3358.0750,8.9924,9.5672,9.5672,9.2798,-0.3586,-5378.8412,9.5672,9.5159,9.5494,9.2541,-0.3266,-2612.4530,9.5494,9.5005,9.5380,9.2465,-0.3170,-2218.9722,4.8517,379.1211,20626.4000,-10210.2665
5927,9.4988,10.5432,18554.5000,19401.2000,-846.7000,1.9521,4113.7144,2903.6075,7017.3219,95.3397,22304.8075,14440.7856,-7864.0219,10.5432,9.3425,12698.8000,0.0000,12698.8000,0.4880,3313.9546,0.0000,3313.9546,23.8335,0.0000,9384.8454,9384.8454,9.3425,8.9018,6484.1000,0.0000,6484.1000,0.3899,1442.7396,0.0000,1442.7396,19.0440,0.0000,5041.3604,5041.3604,8.9018,8.8784,399.5000,0.0000,399.5000,0.0158,106.8274,0.0000,106.8274,0.7708,0.0000,292.6726,292.6726,8.8784,9.0019,0.0000,1071.0000,-1071.0000,0.0587,0.0000,171.8149,171.8149,2.8669,1242.8149,0.0000,-1242.8149,9.0019,8.9195,1427.2000,0.0000,1427.2000,0.0562,381.0636,0.0000,381.0636,2.7454,0.0000,1046.1364,1046.1364,8.9195,9.5286,9.5286,9.2241,-0.3478,-5217.0212,9.5286,9.4762,9.5104,9.1978,-0.3179,-2542.8296,9.5104,9.4605,9.4988,9.1900,-0.3089,-2162.3664,4.4412,347.0406,19091.9000,-9922.2173
5928,9.5601,10.3241,19112.3000,17844.6000,1267.7000,1.9134,4232.7196,2673.9550,6906.6746,93.4469,20518.5550,14879.5804,-5638.9746,10.3241,9.1609,12699.1000,0.0000,12699.1000,0.4891,3324.7016,0.0000,3324.7016,23.8867,0.0000,9374.3984,9374.3984,9.1609,8.7104,7190.7000,0.0000,7190.7000,0.4339,1605.0999,0.0000,1605.0999,21.1900,0.0000,5585.6001,5585.6001,8.7104,8.6878,409.8000,0.0000,409.8000,0.0162,109.8980,0.0000,109.8980,0.7931,0.0000,299.9020,299.9020,8.6878,8.7776,0.0000,744.7000,-744.7000,0.0408,0.0000,119.3382,119.3382,1.9937,864.0382,0.0000,-864.0382,8.7776,8.7325,827.8000,0.0000,827.8000,0.0327,221.7702,0.0000,221.7702,1.5992,0.0000,606.0298,606.0298,8.7325,9.5902,9.5902,9.1613,-0.4841,-7260.9563,9.5902,9.5373,9.5718,9.1349,-0.4542,-3633.2746,9.5718,9.5214,9.5601,9.1269,-0.4452,-3116.5886,4.3893,342.9829,21650.4000,-14010.8196
5929,9.7087,10.1453,19964.5000,16288.9000,3675.6000,1.8896,4409.6842,2448.2148,6857.8990,92.2871,18737.1148,15554.8158,-3182.2990,10.1453,9.0384,12687.7000,0.0000,12687.7000,0.4905,3330.4749,0.0000,3330.4749,23.9542,0.0000,9357.2251,9357.2251,9.0384,8.3940,12535.3000,0.0000,12535.3000,0.7591,2804.1998,0.0000,2804.1998,37.0721,0.0000,9731.1002,9731.1002,8.3940,8.3764,401.0000,0.0000,401.0000,0.0159,108.0536,0.0000,108.0536,0.7787,0.0000,292.9464,292.9464,8.3764,8.4235,215.3000,471.4000,-256.1000,0.0390,48.4727,75.4147,123.8874,1.9028,546.8147,166.8273,-379.9874,8.4235,8.4070,378.0000,0.0000,378.0000,0.0150,101.8106,0.0000,101.8106,0.7332,0.0000,276.1894,276.1894,8.4070,9.7387,9.7387,9.0728,-0.8241,-12362.2109,9.7387,9.6860,9.7204,9.0465,-0.7916,-6332.5588,9.7204,9.6703,9.7087,9.0387,-0.7818,-5472.8973,4.8137,376.1475,29421.5000,-24167.6671
5930,9.7748,9.9112,20858.2000,14988.7000,5869.5000,1.8780,4601.6334,2255.8357,6857.4691,91.7173,17244.5357,16256.5666,-987.9691,9.9112,8.8612,12688.0000,0.0000,12688.0000,0.4920,3342.0926,0.0000,3342.0926,24.0281,0.0000,9345.9074,9345.9074,8.8612,8.2165,14222.2000,0.0000,14222.2000,0.8633,3191.6031,0.0000,3191.6031,42.1629,0.0000,11030.5969,11030.5969,8.2165,8.2003,408.9000,0.0000,408.9000,0.0164,110.4795,0.0000,110.4795,0.7986,0.0000,298.4205,298.4205,8.2003,8.2042,1008.1000,309.0000,699.1000,0.0787,227.6463,49.3894,277.0357,3.8457,358.3894,780.4537,422.0643,8.2042,8.1897,378.0000,0.0000,378.0000,0.0151,102.1497,0.0000,102.1497,0.7379,0.0000,275.8503,275.8503,8.1897,9.8047,9.8047,8.9972,-1.0413,-15619.2254,9.8047,9.7522,9.7864,8.9710,-1.0075,-8059.8541,9.7864,9.7366,9.7748,8.9632,-0.9974,-6981.7280,5.0152,391.8972,34265.7000,-30660.8075
5931,9.6270,10.5898,17288.7000,17480.3000,-191.6000,1.7877,3824.2577,2622.9217,6447.1794,87.3104,20103.2217,13464.4423,-6638.7794,10.5898,9.3202,12698.3000,0.0000,12698.3000,0.4944,3311.5642,0.0000,3311.5642,24.1447,0.0000,9386.7358,9386.7358,9.3202,8.3880,16829.2000,0.0000,16829.2000,1.0252,3746.0435,0.0000,3746.0435,50.0669,0.0000,13083.1565,13083.1565,8.3880,8.3710,401.8000,0.0000,401.8000,0.0161,108.2790,0.0000,108.2790,0.7873,0.0000,293.5210,293.5210,8.3710,8.3169,2181.4000,229.0000,1952.4000,0.1468,491.1668,36.6344,527.8013,7.1673,265.6344,1690.2332,1424.5987,8.3169,8.2842,827.9000,0.0000,827.9000,0.0332,223.3473,0.0000,223.3473,1.6225,0.0000,604.5527,604.5527,8.2842,9.6567,9.6567,8.9704,-0.9273,-13908.8752,9.6567,9.6046,9.6386,8.9444,-0.8921,-7136.6100,9.6386,9.5890,9.6270,8.9366,-0.8816,-6170.9522,5.2551,410.6377,32518.0000,-27216.4374
5932,9.4138,11.9859,11642.3000,22557.6000,-10915.3000,1.7006,2585.1581,3370.2301,5955.3882,83.0527,25927.8301,9057.1419,-16870.6882,11.9859,10.3064,12703.1000,0.0000,12703.1000,0.4889,3246.6292,0.0000,3246.6292,23.8754,0.0000,9456.4708,9456.4708,10.3064,8.8593,18838.9000,0.0000,18838.9000,1.1372,4121.9058,0.0000,4121.9058,55.5400,0.0000,14716.9942,14716.9942,8.8593,8.8327,529.6000,0.0000,529.6000,0.0212,141.7071,0.0000,141.7071,1.0344,0.0000,387.8929,387.8929,8.8327,8.6920,3479.1000,227.9000,3251.2000,0.2258,777.2542,36.5511,813.8053,11.0275,264.4511,2701.8458,2437.3947,8.6920,8.5075,4277.1000,0.0000,4277.1000,0.1713,1147.3285,0.0000,1147.3285,8.3650,0.0000,3129.7715,3129.7715,8.5075,9.4432,9.4432,8.9753,-0.6758,-10136.6002,9.4432,9.3917,9.4253,8.9496,-0.6386,-5108.7492,9.4253,9.3763,9.4138,8.9419,-0.6275,-4392.3356,5.6174,438.9479,28684.6000,-19637.6851
5933,8.3108,13.2180,11216.5000,74926.5000,-63710.0000,4.0786,2541.0436,10955.3726,13496.4162,199.1899,85881.8726,8675.4564,-77206.4162,13.2180,12.1751,12703.5000,0.0000,12703.5000,0.4777,3190.8122,0.0000,3190.8122,23.3301,0.0000,9512.6878,9512.6878,12.1751,11.4964,7944.6000,0.0000,7944.6000,0.4704,1684.4724,0.0000,1684.4724,22.9756,0.0000,6260.1276,6260.1276,11.4964,11.4662,483.1000,0.0000,483.1000,0.0192,124.3391,0.0000,124.3391,0.9357,0.0000,358.7609,358.7609,11.4662,11.1868,3915.6000,426.2000,3489.4000,0.2612,837.7553,69.6904,907.4457,12.7581,495.8904,3077.8447,2581.9543,11.1868,10.4465,14324.8000,0.0000,14324.8000,0.5698,3703.4039,0.0000,3703.4039,27.8274,0.0000,10621.3961,10621.3961,10.4465,8.3375,8.3375,9.3920,2.3903,35854.9660,8.3375,8.2906,8.3212,9.3686,2.4434,19547.0606,8.3212,8.2766,8.3108,9.3615,2.4593,17215.4301,8.8153,688.8402,-24764.6000,72617.4567
5934,7.9970,14.4532,620.1000,125815.2000,-125195.1000,5.7676,141.2934,18287.4633,18428.7567,281.6805,144102.6633,478.8066,-143623.8567,14.4532,13.0495,21548.0000,0.0000,21548.0000,0.7945,5321.2307,0.0000,5321.2307,38.8031,0.0000,16226.7693,16226.7693,13.0495,12.8202,3161.6000,8.2000,3153.4000,0.1811,660.9258,1.3258,662.2516,8.8448,9.5258,2500.6742,2491.1484,12.8202,12.7668,972.4000,0.0000,972.4000,0.0369,245.6061,0.0000,245.6061,1.8002,0.0000,726.7939,726.7939,12.7668,12.5690,2971.0000,794.2000,2176.8000,0.2151,622.8178,131.4997,754.3175,10.5027,925.6997,2348.1822,1422.4825,12.5690,11.8388,15224.6000,0.0000,15224.6000,0.5801,3859.0039,0.0000,3859.0039,28.3295,0.0000,11365.5961,11365.5961,11.8388,8.0215,8.0215,9.9301,5.5766,83649.7010,8.0215,7.9786,8.0065,9.9087,5.6393,45114.6152,8.0065,7.9656,7.9970,9.9022,5.6583,39607.9937,11.3628,887.9060,-82119.9000,168372.3099
5935,8.2282,14.7623,0.0000,148142.4000,-148142.4000,6.7363,0.0000,21626.7129,21626.7129,328.9886,169769.1129,0.0000,-169769.1129,14.7623,13.3048,26287.5000,0.0000,26287.5000,0.9510,6464.5804,0.0000,6464.5804,46.4466,0.0000,19822.9196,19822.9196,13.3048,13.3767,0.0000,21039.7000,-21039.7000,1.1123,0.0000,3413.6243,3413.6243,54.3236,24453.3243,0.0000,-24453.3243,13.3767,13.3065,1633.2000,0.0000,1633.2000,0.0606,409.3167,0.0000,409.3167,2.9595,0.0000,1223.8833,1223.8833,13.3065,13.2027,1987.8000,1368.1000,619.7000,0.1870,413.2775,227.8281,641.1056,9.1337,1595.9281,1574.5225,-21.4056,13.2027,12.6312,14624.8000,0.0000,14624.8000,0.5448,3674.1793,0.0000,3674.1793,26.6076,0.0000,10950.6207,10950.6207,12.6312,8.2504,8.2504,10.4408,8.1037,121555.4113,8.2504,8.2115,8.2369,10.4214,8.1757,65405.5563,8.2369,8.1997,8.2282,10.4155,8.1975,57382.7038,14.3881,1124.3032,-126016.9000,244343.6715
5936,8.5077,15.0377,0.0000,165615.5000,-165615.5000,7.5406,0.0000,24306.8469,24306.8469,368.2719,189922.3469,0.0000,-189922.3469,15.0377,13.5625,29889.8000,0.0000,29889.8000,1.0763,7323.3361,0.0000,7323.3361,52.5663,0.0000,22566.4639,22566.4639,13.5625,13.6445,0.0000,26441.4000,-26441.4000,1.3993,0.0000,4305.5487,4305.5487,68.3382,30746.9487,0.0000,-30746.9487,13.6445,13.5782,1763.4000,0.0000,1763.4000,0.0649,440.3125,0.0000,440.3125,3.1676,0.0000,1323.0875,1323.0875,13.5782,13.5326,1074.2000,2362.6000,-1288.4000,0.1895,222.4167,394.6276,617.0443,9.2550,2757.2276,851.7833,-1905.4443,13.5326,13.0847,12825.2000,0.0000,12825.2000,0.4730,3207.3439,0.0000,3207.3439,23.1009,0.0000,9617.8561,9617.8561,13.0847,8.5285,8.5285,10.8066,9.4401,141600.9630,8.5285,8.4921,8.5158,10.7884,9.5156,76124.7348,8.5158,8.4810,8.5077,10.7829,9.5385,66769.4270,16.1154,1259.2798,-148866.9000,284495.1248
5937,8.7380,15.2614,0.0000,174637.5000,-174637.5000,7.9640,0.0000,25745.3802,25745.3802,388.9504,200382.8802,0.0000,-200382.8802,15.2614,13.6391,35286.0000,0.0000,35286.0000,1.2654,8619.7043,0.0000,8619.7043,61.8018,0.0000,26666.2957,26666.2957,13.6391,13.7318,0.0000,25099.1000,-25099.1000,1.3296,0.0000,4091.4166,4091.4166,64.9352,29190.5166,0.0000,-29190.5166,13.7318,13.6684,1805.3000,0.0000,1805.3000,0.0661,450.2325,0.0000,450.2325,3.2294,0.0000,1355.0675,1355.0675,13.6684,13.6475,661.1000,2956.2000,-2295.1000,0.1989,136.6971,494.2796,630.9767,9.7120,3450.4796,524.4029,-2926.0767,13.6475,13.2649,11625.4000,0.0000,11625.4000,0.4266,2902.6865,0.0000,2902.6865,20.8323,0.0000,8722.7135,8722.7135,13.2649,8.7580,8.7580,11.0114,9.7784,146675.9827,8.7580,8.7229,8.7458,10.9939,9.8545,78836.3120,8.7458,8.7123,8.7380,10.9886,9.8776,69143.0456,16.8759,1318.7066,-153315.0000,294655.3403
5938,8.9997,15.5188,0.0000,197964.4000,-197964.4000,9.0397,0.0000,29334.1882,29334.1882,441.4845,227298.5882,0.0000,-227298.5882,15.5188,14.0030,37083.9000,0.0000,37083.9000,1.3255,9028.0206,0.0000,9028.0206,64.7358,0.0000,28055.8794,28055.8794,14.0030,14.0913,0.0000,31595.8000,-31595.8000,1.6743,0.0000,5177.5171,5177.5171,81.7681,36773.3171,0.0000,-36773.3171,14.0913,14.0249,2135.8000,0.0000,2135.8000,0.0781,530.0362,0.0000,530.0362,3.8155,0.0000,1605.7638,1605.7638,14.0249,14.0227,250.6000,3775.9000,-3525.3000,0.2210,51.5413,633.9314,685.4727,10.7944,4409.8314,199.0587,-4210.7727,14.0227,13.7459,9376.0000,0.0000,9376.0000,0.3434,2329.0031,0.0000,2329.0031,16.7716,0.0000,7046.9969,7046.9969,13.7459,9.0185,9.0185,11.3822,11.5620,173429.4817,9.0185,8.9856,9.0070,11.3657,11.6425,93140.2354,9.0070,8.9756,8.9997,11.3607,11.6670,81668.7392,19.0230,1486.4878,-184489.8000,348238.4563
5939,9.1832,15.6956,0.0000,213511.8000,-213511.8000,9.7643,0.0000,31753.1245,31753.1245,476.8747,245264.9245,0.0000,-245264.9245,15.6956,14.4502,32135.9000,0.0000,32135.9000,1.1443,7805.2091,0.0000,7805.2091,55.8861,0.0000,24330.6909,24330.6909,14.4502,14.4991,0.0000,31975.2000,-31975.2000,1.6969,0.0000,5274.5100,5274.5100,82.8723,37249.7100,0.0000,-37249.7100,14.4991,14.4222,2540.7000,0.0000,2540.7000,0.0924,627.0303,0.0000,627.0303,4.5138,0.0000,1913.6697,1913.6697,14.4222,14.4256,27.4000,4414.3000,-4386.9000,0.2437,5.6024,744.6279,750.2303,11.9042,5158.9279,21.7976,-5137.1303,14.4256,14.1900,8176.2000,0.0000,8176.2000,0.2977,2019.8508,0.0000,2019.8508,14.5412,0.0000,6156.3492,6156.3492,14.1900,9.2014,9.2014,11.6957,12.7370,191055.1879,9.2014,9.1696,9.1903,11.6798,12.8182,102545.6227,9.1903,9.1599,9.1832,11.6749,12.8428,89899.8623,19.8591,1551.8218,-207021.1000,383500.6729
5940,9.5945,16.1069,0.0000,232314.3000,-232314.3000,10.6355,0.0000,34835.8334,34835.8334,519.4212,267150.1334,0.0000,-267150.1334,16.1069,14.7959,37085.9000,0.0000,37085.9000,1.3172,8959.0783,0.0000,8959.0783,64.3278,0.0000,28126.8217,28126.8217,14.7959,14.8708,0.0000,48720.4000,-48720.4000,2.5903,0.0000,8079.0853,8079.0853,126.5078,56799.4853,0.0000,-56799.4853,14.8708,14.8075,2425.6000,0.0000,2425.6000,0.0877,595.6302,0.0000,595.6302,4.2828,0.0000,1829.9698,1829.9698,14.8075,14.8130,0.0000,5785.6000,-5785.6000,0.3176,0.0000,980.5897,980.5897,15.5128,6766.1897,0.0000,-6766.1897,14.8130,14.6313,7276.4000,0.0000,7276.4000,0.2634,1788.1803,0.0000,1788.1803,12.8618,0.0000,5488.2197,5488.2197,14.6313,9.6114,9.6114,12.1213,14.7265,220896.8604,9.6114,9.5818,9.6011,12.1066,14.8130,118504.3709,9.6011,9.5729,9.5945,12.1021,14.8394,103875.6853,22.8175,1782.9940,-240032.4000,443276.9167
5941,9.9622,16.4654,0.0000,251801.4000,-251801.4000,11.5553,0.0000,38042.7028,38042.7028,564.3442,289844.1028,0.0000,-289844.1028,16.4654,15.3044,35283.4000,0.0000,35283.4000,1.2457,8484.0965,0.0000,8484.0965,60.8371,0.0000,26799.3035,26799.3035,15.3044,15.3596,0.0000,60565.8000,-60565.8000,3.2249,0.0000,10123.4293,10123.4293,157.4984,70689.2293,0.0000,-70689.2293,15.3596,15.3210,1612.8000,0.0000,1612.8000,0.0580,393.4628,0.0000,393.4628,2.8318,0.0000,1219.3372,1219.3372,15.3210,15.3235,0.0000,6765.7000,-6765.7000,0.3716,0.0000,1154.2528,1154.2528,18.1498,7919.9528,0.0000,-7919.9528,15.3235,15.1766,6376.6000,0.0000,6376.6000,0.2294,1556.3977,0.0000,1556.3977,11.2058,0.0000,4820.2023,4820.2023,15.1766,9.9781,9.9781,12.5774,16.7275,250912.5572,9.9781,9.9503,9.9684,12.5635,16.8169,134535.1883,9.9684,9.9418,9.9622,12.5592,16.8441,117908.9796,25.0275,1955.6811,-275860.1000,503356.7252
5942,10.2930,16.7880,0.0000,265807.4000,-265807.4000,12.2246,0.0000,40435.3692,40435.3692,597.0276,306242.7692,0.0000,-306242.7692,16.7880,15.7384,33482.2000,0.0000,33482.2000,1.1760,8017.6638,0.0000,8017.6638,57.4351,0.0000,25464.5362,25464.5362,15.7384,15.7722,0.0000,66932.7000,-66932.7000,3.5719,0.0000,11265.9094,11265.9094,174.4449,78198.6094,0.0000,-78198.6094,15.7722,15.7366,1562.4000,0.0000,1562.4000,0.0558,379.0958,0.0000,379.0958,2.7235,0.0000,1183.3042,1183.3042,15.7366,15.7372,0.0000,7103.5000,-7103.5000,0.3905,0.0000,1218.5728,1218.5728,19.0702,8322.0728,0.0000,-8322.0728,15.7372,15.5783,7276.4000,0.0000,7276.4000,0.2598,1766.3348,0.0000,1766.3348,12.6905,0.0000,5510.0652,5510.0652,15.5783,10.3082,10.3082,12.9432,17.9672,269508.5198,10.3082,10.2816,10.2990,12.9299,18.0579,144463.0633,10.2990,10.2735,10.2930,12.9259,18.0855,126598.4972,26.5178,2072.1402,-297522.6000,540570.0803
5943,10.5722,17.0595,0.0000,273663.2000,-273663.2000,12.6106,0.0000,41875.3865,41875.3865,615.8837,315538.5865,0.0000,-315538.5865,17.0595,16.1806,28539.1000,0.0000,28539.1000,0.9978,6810.3677,0.0000,6810.3677,48.7317,0.0000,21728.7323,21728.7323,16.1806,16.1779,0.0000,73591.8000,-73591.8000,3.9350,0.0000,12477.2842,12477.2842,192.1778,86069.0842,0.0000,-86069.0842,16.1779,16.1334,2004.7000,0.0000,2004.7000,0.0711,483.8406,0.0000,483.8406,3.4734,0.0000,1520.8594,1520.8594,16.1334,16.1310,0.0000,8322.0000,-8322.0000,0.4578,0.0000,1435.3509,1435.3509,22.3564,9757.3509,0.0000,-9757.3509,16.1310,15.9514,8476.2000,0.0000,8476.2000,0.3009,2047.0067,0.0000,2047.0067,14.6936,0.0000,6429.1933,6429.1933,15.9514,10.5869,10.5869,13.2691,19.0079,285118.1843,10.5869,10.5611,10.5779,13.2563,19.0991,152792.7493,10.5779,10.5533,10.5722,13.2523,19.1269,133888.1036,27.5598,2153.5595,-316557.0000,571799.0372
5944,10.7546,17.2344,0.0000,286992.4000,-286992.4000,13.2470,0.0000,44085.2876,44085.2876,646.9638,331077.6876,0.0000,-331077.6876,17.2344,16.6732,18650.0000,0.0000,18650.0000,0.6496,4440.6449,0.0000,4440.6449,31.7240,0.0000,14209.3551,14209.3551,16.6732,16.6040,0.0000,67911.3000,-67911.3000,3.6387,0.0000,11610.3640,11610.3640,177.7089,79521.6640,0.0000,-79521.6640,16.6040,16.5749,1286.0000,0.0000,1286.0000,0.0454,308.6741,0.0000,308.6741,2.2151,0.0000,977.3259,977.3259,16.5749,16.5652,0.0000,8900.9000,-8900.9000,0.4899,0.0000,1544.7489,1544.7489,23.9281,10445.6489,0.0000,-10445.6489,16.5652,16.3247,11175.5000,0.0000,11175.5000,0.3944,2683.7584,0.0000,2683.7584,19.2626,0.0000,8491.7416,8491.7416,16.3247,10.7691,10.7691,13.5469,19.7833,296748.7658,10.7691,10.7437,10.7603,13.5342,19.8737,158989.8606,10.7603,10.7360,10.7546,13.5303,19.9013,139308.8763,27.6976,2164.3260,-332693.1000,595047.5027
5945,10.0291,16.4884,0.0000,194339.1000,-194339.1000,8.9802,0.0000,29401.7264,29401.7264,438.5791,223740.8264,0.0000,-223740.8264,16.4884,15.8165,15354.6000,0.0000,15354.6000,0.5335,3691.0033,0.0000,3691.0033,26.0545,0.0000,11663.5967,11663.5967,15.8165,15.7781,0.0000,35737.4000,-35737.4000,1.9193,0.0000,6022.8735,6022.8735,93.7376,41760.2735,0.0000,-41760.2735,15.7781,15.7416,1065.5000,0.0000,1065.5000,0.0374,258.5093,0.0000,258.5093,1.8241,0.0000,806.9907,806.9907,15.7416,15.7310,0.0000,8660.8000,-8660.8000,0.4771,0.0000,1485.8199,1485.8199,23.3022,10146.6199,0.0000,-10146.6199,15.7310,15.3166,13125.1000,0.0000,13125.1000,0.4603,3186.3574,0.0000,3186.3574,22.4827,0.0000,9938.7426,9938.7426,15.3166,10.0463,10.0463,12.6815,12.6110,189164.9896,10.0463,10.0161,10.0358,12.6663,12.6835,101467.6854,10.0358,10.0070,10.0291,12.6618,12.7051,88935.5201,18.6118,1454.3523,-209192.1000,379568.1950
5946,9.5536,16.0330,0.0000,174028.8000,-174028.8000,8.0068,0.0000,26074.2414,26074.2414,391.0396,200103.0414,0.0000,-200103.0414,16.0330,15.2806,15351.2000,0.0000,15351.2000,0.5390,3712.0632,0.0000,3712.0632,26.3247,0.0000,11639.1368,11639.1368,15.2806,15.2735,0.0000,8135.6000,-8135.6000,0.4352,0.0000,1359.3331,1359.3331,21.2530,9494.9331,0.0000,-9494.9331,15.2735,15.2375,821.5000,0.0000,821.5000,0.0291,200.6448,0.0000,200.6448,1.4232,0.0000,620.8552,620.8552,15.2375,15.2288,0.0000,6478.9000,-6478.9000,0.3564,0.0000,1104.1258,1104.1258,17.4052,7583.0258,0.0000,-7583.0258,15.2288,14.7275,12525.2000,0.0000,12525.2000,0.4446,3060.9987,0.0000,3060.9987,21.7145,0.0000,9464.2013,9464.2013,14.7275,9.5728,9.5728,12.1502,9.7531,146297.1979,9.5728,9.5391,9.5611,12.1333,9.8169,78535.4041,9.5611,9.5291,9.5536,12.1283,9.8359,68851.3043,14.7167,1149.9843,-159945.4000,293683.9063
5947,9.1094,15.5995,0.0000,111348.1000,-111348.1000,5.1086,0.0000,16535.2710,16535.2710,249.4966,127883.3710,0.0000,-127883.3710,15.5995,14.4570,15364.2000,0.0000,15364.2000,0.5430,3736.4055,0.0000,3736.4055,26.5199,0.0000,11627.7945,11627.7945,14.4570,14.4597,0.0000,1191.1000,-1191.1000,0.0636,0.0000,196.4994,196.4994,3.1040,1387.5994,0.0000,-1387.5994,14.4597,14.4000,898.3000,0.0000,898.3000,0.0321,221.8136,0.0000,221.8136,1.5678,0.0000,676.4864,676.4864,14.4000,14.4068,0.0000,4428.1000,-4428.1000,0.2434,0.0000,746.7547,746.7547,11.8863,5174.8547,0.0000,-5174.8547,14.4068,13.7252,11475.5000,0.0000,11475.5000,0.4104,2835.6343,0.0000,2835.6343,20.0419,0.0000,8639.8657,8639.8657,13.7252,9.1317,9.1317,11.4285,5.6704,85055.6133,9.1317,9.0925,9.1181,11.4089,5.7188,45750.0203,9.1181,9.0809,9.1094,11.4031,5.7331,40131.4590,9.6016,750.2795,-89229.3000,170937.0926
5948,8.7511,15.2522,0.0000,97101.3000,-97101.3000,4.4435,0.0000,14318.5014,14318.5014,217.0116,111419.8014,0.0000,-111419.8014,15.2522,14.1345,13001.8000,0.0000,13001.8000,0.4624,3176.4850,0.0000,3176.4850,22.5841,0.0000,9825.3150,9825.3150,14.1345,14.1348,0.0000,125.1000,-125.1000,0.0067,0.0000,20.5393,20.5393,0.3248,145.6393,0.0000,-145.6393,14.1348,14.0928,538.4000,0.0000,538.4000,0.0195,133.5340,0.0000,133.5340,0.9512,0.0000,404.8660,404.8660,14.0928,14.0969,0.0000,3172.1000,-3172.1000,0.1741,0.0000,532.9847,532.9847,8.5051,3705.0847,0.0000,-3705.0847,14.0969,13.4361,9376.0000,0.0000,9376.0000,0.3394,2326.6379,0.0000,2326.6379,16.5778,0.0000,7049.3621,7049.3621,13.4361,8.7750,8.7750,11.1056,4.8950,73424.6589,8.7750,8.7330,8.7604,11.0845,4.9391,39513.1445,8.7604,8.7205,8.7511,11.0783,4.9523,34665.7887,8.1684,638.2912,-77482.3000,147603.5921
5949,8.6821,15.1956,0.0000,69921.6000,-69921.6000,3.1931,0.0000,10296.7910,10296.7910,155.9453,80218.3910,0.0000,-80218.3910,15.1956,13.7218,12700.6000,0.0000,12700.6000,0.4540,3105.2373,0.0000,3105.2373,22.1739,0.0000,9595.3627,9595.3627,13.7218,13.4919,2035.1000,2590.2000,-555.1000,0.2497,420.9382,422.7277,843.6659,12.1950,3012.9277,1614.1618,-1398.7659,13.4919,13.4545,401.0000,0.0000,401.0000,0.0146,100.3391,0.0000,100.3391,0.7120,0.0000,300.6609,300.6609,13.4545,13.4705,24.6000,1986.4000,-1961.8000,0.1104,5.1030,331.3327,336.4358,5.3901,2317.7327,19.4970,-2298.2358,13.4705,12.7808,8176.2000,0.0000,8176.2000,0.2974,2046.4743,0.0000,2046.4743,14.5247,0.0000,6129.7257,6129.7257,12.7808,8.7079,8.7079,10.7444,3.3926,50888.3069,8.7079,8.6627,8.6922,10.7217,3.4302,27441.8824,8.6922,8.6492,8.6821,10.7150,3.4414,24089.9313,6.4787,506.2586,-51160.7000,102420.1206
5950,8.6196,15.1311,15.5000,56003.2000,-55987.7000,2.5574,3.4917,8237.1625,8240.6541,124.8981,64240.3625,12.0083,-64228.3541,15.1311,13.3458,12703.2000,0.0000,12703.2000,0.4545,3108.5445,0.0000,3108.5445,22.1970,0.0000,9594.6555,9594.6555,13.3458,12.8396,3956.0000,2660.4000,1295.6000,0.3607,823.1074,431.8874,1254.9949,17.6166,3092.2874,3132.8926,40.6051,12.8396,12.7977,410.9000,0.0000,410.9000,0.0151,103.7557,0.0000,103.7557,0.7368,0.0000,307.1443,307.1443,12.7977,12.7450,591.3000,1031.0000,-439.7000,0.0895,123.8965,170.7626,294.6591,4.3687,1201.7626,467.4035,-734.3591,12.7450,12.3162,4577.0000,0.0000,4577.0000,0.1681,1157.2673,0.0000,1157.2673,8.2097,0.0000,3419.7327,3419.7327,12.3162,8.6468,8.6468,10.4815,2.5795,38692.3653,8.6468,8.5991,8.6302,10.4576,2.6131,20904.5376,8.6302,8.5849,8.6196,10.4505,2.6230,18361.2839,5.4678,427.2645,-37440.7000,77958.1868
