Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5951,8.7918,15.2664,159.5000,44470.7000,-44311.2000,2.0386,35.8178,6562.8236,6598.6414,99.5626,51033.5236,123.6822,-50909.8414,15.2664,13.1149,12703.3000,0.0000,12703.3000,0.4549,3102.9703,0.0000,3102.9703,22.2184,0.0000,9600.3297,9600.3297,13.1149,12.0937,7336.2000,2308.0000,5028.2000,0.5324,1532.0186,373.4873,1905.5059,26.0006,2681.4873,5804.1814,3122.6941,12.0937,12.0526,400.3000,0.0000,400.3000,0.0148,102.1506,0.0000,102.1506,0.7252,0.0000,298.1494,298.1494,12.0526,11.7967,2248.6000,410.3000,1838.3000,0.1491,476.6507,67.4543,544.1050,7.2839,477.7543,1771.9493,1294.1950,11.7967,11.6638,1427.7000,0.0000,1427.7000,0.0530,365.8769,0.0000,365.8769,2.5902,0.0000,1061.8231,1061.8231,11.6638,8.8201,8.8201,10.2420,1.7785,26677.6241,8.8201,8.7704,8.8028,10.2171,1.8096,14476.7214,8.8028,8.7556,8.7918,10.2097,1.8188,12731.7719,4.8644,380.1142,-22913.4000,53886.1174
5952,8.8581,15.2614,399.4000,44990.1000,-44590.7000,2.0783,89.5824,6648.0781,6737.6605,101.4989,51638.1781,309.8176,-51328.3605,15.2614,13.1585,12696.1000,0.0000,12696.1000,0.4538,3101.4181,0.0000,3101.4181,22.1614,0.0000,9594.6819,9594.6819,13.1585,11.9026,12084.9000,9586.3000,2498.6000,1.1856,2521.9385,1552.2093,4074.1478,57.9012,11138.5093,9562.9615,-1575.5478,11.9026,11.8692,409.8000,0.0000,409.8000,0.0154,104.8604,0.0000,104.8604,0.7513,0.0000,304.9396,304.9396,11.8692,11.4767,4276.5000,230.7000,4045.8000,0.2569,909.1401,37.8619,947.0020,12.5447,268.5619,3367.3599,3098.7980,11.4767,11.4172,828.1000,0.0000,828.1000,0.0312,213.1949,0.0000,213.1949,1.5255,0.0000,614.9051,614.9051,11.4172,8.8859,8.8859,10.1515,1.9630,29444.7179,8.8859,8.8371,8.8689,10.1271,2.0008,16006.6925,8.8689,8.8225,8.8581,10.1199,2.0121,14084.7516,6.0316,471.3190,-24112.3000,59536.1620
5953,9.1155,15.3806,829.7000,40803.3000,-39973.6000,1.9127,185.2285,6060.0546,6245.2831,93.4126,46863.3546,644.4715,-46218.8831,15.3806,13.1562,12692.9000,0.0000,12692.9000,0.4537,3095.7315,0.0000,3095.7315,22.1575,0.0000,9597.1685,9597.1685,13.1562,11.4092,16904.3000,8167.9000,8736.4000,1.3805,3527.8002,1322.5023,4850.3025,67.4218,9490.4023,13376.4998,3886.0975,11.4092,11.3797,401.0000,0.0000,401.0000,0.0151,103.3382,0.0000,103.3382,0.7374,0.0000,297.6618,297.6618,11.3797,10.8532,6631.0000,85.2000,6545.8000,0.3846,1420.6829,13.9209,1434.6038,18.7855,99.1209,5210.3171,5111.1962,10.8532,10.8300,378.0000,0.0000,378.0000,0.0143,98.1994,0.0000,98.1994,0.7000,0.0000,279.8006,279.8006,10.8300,9.1433,9.1433,9.9866,1.3534,20301.4872,9.1433,9.0945,9.1264,9.9623,1.3926,11140.6065,9.1264,9.0800,9.1155,9.9550,1.4042,9829.5884,6.2414,487.7154,-11219.5000,41271.6821
5954,9.5022,15.4973,1603.2000,37043.3000,-35440.1000,1.7878,355.4230,5544.3330,5899.7561,87.3135,42587.6330,1247.7770,-41339.8561,15.4973,13.2026,12695.7000,0.0000,12695.7000,0.4530,3091.6310,0.0000,3091.6310,22.1234,0.0000,9604.0690,9604.0690,13.2026,10.5905,22248.5000,0.0000,22248.5000,1.2484,4639.6727,0.0000,4639.6727,60.9712,0.0000,17608.8273,17608.8273,10.5905,10.5635,408.5000,0.0000,408.5000,0.0155,106.5308,0.0000,106.5308,0.7573,0.0000,301.9692,301.9692,10.5635,10.0120,8351.6000,2.9000,8348.7000,0.4832,1813.0277,0.4706,1813.4983,23.5965,3.3706,6538.5723,6535.2017,10.0120,9.9921,378.0000,0.0000,378.0000,0.0145,99.4191,0.0000,99.4191,0.7073,0.0000,278.5809,278.5809,9.9921,9.5303,9.5303,9.7612,0.3564,5346.7336,9.5303,9.4810,9.5131,9.7365,0.3945,3156.2808,9.5131,9.4663,9.5022,9.7292,0.4059,2841.0185,6.0036,469.1262,8639.3000,11344.0329
5955,9.1451,15.2849,1481.4000,50621.2000,-49139.8000,2.4066,330.5421,7522.6044,7853.1465,117.5369,58143.8044,1150.8579,-56992.9465,15.2849,13.4647,12708.4000,0.0000,12708.4000,0.4527,3103.4537,0.0000,3103.4537,22.1076,0.0000,9604.9463,9604.9463,13.4647,11.0567,22291.3000,0.0000,22291.3000,1.2498,4629.3495,0.0000,4629.3495,61.0363,0.0000,17661.9505,17661.9505,11.0567,11.0310,402.0000,0.0000,402.0000,0.0155,104.1258,0.0000,104.1258,0.7555,0.0000,297.8742,297.8742,11.0310,10.3996,9457.2000,0.0000,9457.2000,0.5555,2037.5588,0.0000,2037.5588,27.1291,0.0000,7419.6412,7419.6412,10.3996,10.3576,828.1000,0.0000,828.1000,0.0322,216.5616,0.0000,216.5616,1.5718,0.0000,611.5384,611.5384,10.3576,9.1725,9.1725,9.7650,1.0770,16154.2877,9.1725,9.1244,9.1558,9.7410,1.1206,8965.0048,9.1558,9.1101,9.1451,9.7338,1.1336,7935.5420,7.0683,552.3294,-3452.8000,33054.8345
5956,9.1170,15.2547,1836.2000,60554.7000,-58718.5000,2.8776,409.9161,8993.7721,9403.6882,140.5381,69548.4721,1426.2839,-68122.1882,15.2547,13.6906,12708.2000,0.0000,12708.2000,0.4541,3104.6501,0.0000,3104.6501,22.1765,0.0000,9603.5499,9603.5499,13.6906,11.1375,27049.6000,0.0000,27049.6000,1.5092,5597.6409,0.0000,5597.6409,73.7090,0.0000,21451.9591,21451.9591,11.1375,11.1084,529.5000,0.0000,529.5000,0.0202,136.9901,0.0000,136.9901,0.9874,0.0000,392.5099,392.5099,11.1084,10.5412,9686.6000,0.0000,9686.6000,0.5639,2084.3855,0.0000,2084.3855,27.5406,0.0000,7602.2145,7602.2145,10.5412,10.3536,4279.0000,0.0000,4279.0000,0.1652,1116.7051,0.0000,1116.7051,8.0683,0.0000,3162.2949,3162.2949,10.3536,9.1434,9.1434,9.7485,1.3047,19570.9866,9.1434,9.0971,9.1273,9.7254,1.3545,10836.3415,9.1273,9.0834,9.1170,9.7185,1.3694,9585.8858,8.3854,655.2477,-4465.6000,39993.2139
5957,8.4797,14.9037,710.1000,122909.7000,-122199.6000,5.6657,160.3728,18029.3386,18189.7115,276.7060,140939.0386,549.7272,-140389.3115,14.9037,14.0320,12706.6000,0.0000,12706.6000,0.4542,3118.8538,0.0000,3118.8538,22.1836,0.0000,9587.7462,9587.7462,14.0320,13.3051,9477.9000,0.0000,9477.9000,0.5266,1950.9651,0.0000,1950.9651,25.7202,0.0000,7526.9349,7526.9349,13.3051,13.2780,482.9000,0.0000,482.9000,0.0184,121.1460,0.0000,121.1460,0.8993,0.0000,361.7540,361.7540,13.2780,12.7011,8634.7000,152.1000,8482.6000,0.5103,1795.9915,25.3212,1821.3127,24.9207,177.4212,6838.7085,6661.2873,12.7011,12.0480,14331.5000,0.0000,14331.5000,0.5520,3625.8709,0.0000,3625.8709,26.9581,0.0000,10705.6291,10705.6291,12.0480,8.5037,8.5037,10.2758,5.2818,79227.5009,8.5037,8.4616,8.4890,10.2548,5.3445,42756.2914,8.4890,8.4489,8.4797,10.2485,5.3634,37543.9465,11.5909,905.7309,-76718.1000,159527.7388
5958,8.6288,15.1510,7.0000,175504.6000,-175497.6000,8.0027,1.5766,25818.4823,25820.0589,390.8392,201323.0823,5.4234,-201317.6589,15.1510,14.1083,21552.8000,0.0000,21552.8000,0.7745,5272.6910,0.0000,5272.6910,37.8242,0.0000,16280.1090,16280.1090,14.1083,13.9209,3332.8000,0.0000,3332.8000,0.1840,685.2272,0.0000,685.2272,8.9881,0.0000,2647.5728,2647.5728,13.9209,13.8793,972.8000,0.0000,972.8000,0.0358,241.9814,0.0000,241.9814,1.7494,0.0000,730.8186,730.8186,13.8793,13.5167,6900.7000,371.1000,6529.6000,0.4056,1422.3667,62.1981,1484.5648,19.8102,433.2981,5478.3333,5045.0352,13.5167,12.9489,15231.8000,0.0000,15231.8000,0.5662,3810.0293,0.0000,3810.0293,27.6537,0.0000,11421.7707,11421.7707,12.9489,8.6505,8.6505,10.7997,8.2636,123954.2066,8.6505,8.6125,8.6373,10.7807,8.3367,66693.6278,8.6373,8.6010,8.6288,10.7750,8.3588,58511.7017,14.9533,1168.4754,-127877.8000,249159.5361
5959,8.9534,15.4758,0.0000,197259.9000,-197259.9000,9.0019,0.0000,29203.1688,29203.1688,439.6386,226463.0688,0.0000,-226463.0688,15.4758,14.3541,26299.2000,0.0000,26299.2000,0.9416,6406.1459,0.0000,6406.1459,45.9844,0.0000,19893.0541,19893.0541,14.3541,14.3758,0.0000,20165.1000,-20165.1000,1.0706,0.0000,3321.5714,3321.5714,52.2860,23486.6714,0.0000,-23486.6714,14.3758,14.3185,1634.0000,0.0000,1634.0000,0.0596,403.9365,0.0000,403.9365,2.9106,0.0000,1230.0635,1230.0635,14.3185,14.0781,5515.9000,651.5000,4864.4000,0.3404,1129.5364,109.7611,1239.2975,16.6229,761.2611,4386.3636,3625.1025,14.0781,13.6148,14631.6000,0.0000,14631.6000,0.5370,3631.7401,0.0000,3631.7401,26.2258,0.0000,10999.8599,10999.8599,13.6148,8.9732,8.9732,11.2940,10.6979,160467.9987,8.9732,8.9385,8.9611,11.2767,10.7778,86222.7979,8.9611,8.9280,8.9534,11.2714,10.8021,75614.7519,17.9265,1400.8039,-169995.8000,322305.5486
5960,9.2941,15.8101,0.0000,216029.5000,-216029.5000,9.8768,0.0000,32198.6444,32198.6444,482.3690,248228.1444,0.0000,-248228.1444,15.8101,14.6538,29902.6000,0.0000,29902.6000,1.0655,7251.8627,0.0000,7251.8627,52.0351,0.0000,22650.7373,22650.7373,14.6538,14.6892,0.0000,32272.6000,-32272.6000,1.7152,0.0000,5339.9961,5339.9961,83.7653,37612.5961,0.0000,-37612.5961,14.6892,14.6357,1764.1000,0.0000,1764.1000,0.0639,434.2522,0.0000,434.2522,3.1206,0.0000,1329.8478,1329.8478,14.6357,14.5026,3526.8000,1849.7000,1677.1000,0.2948,718.8551,312.8330,1031.6882,14.3964,2162.5330,2807.9449,645.4118,14.5026,14.1408,12831.2000,0.0000,12831.2000,0.4669,3166.5151,0.0000,3166.5151,22.8007,0.0000,9664.6849,9664.6849,14.1408,9.3125,9.3125,11.7266,12.5544,188315.3872,9.3125,9.2803,9.3013,11.7105,12.6383,101106.1581,9.3013,9.2705,9.2941,11.7056,12.6637,88646.2083,20.2245,1580.3689,-202127.1000,378067.7537
5961,9.6305,16.1393,0.0000,228740.4000,-228740.4000,10.4786,0.0000,34324.9611,34324.9611,511.7601,263065.3611,0.0000,-263065.3611,16.1393,14.8691,35301.3000,0.0000,35301.3000,1.2517,8524.3591,0.0000,8524.3591,61.1303,0.0000,26776.9409,26776.9409,14.8691,14.9308,0.0000,42966.6000,-42966.6000,2.2864,0.0000,7133.0046,7133.0046,111.6642,50099.6046,0.0000,-50099.6046,14.9308,14.8818,1806.1000,0.0000,1806.1000,0.0651,443.1490,0.0000,443.1490,3.1798,0.0000,1362.9510,1362.9510,14.8818,14.8288,1642.4000,3493.7000,-1851.3000,0.2813,333.5670,592.6925,926.2595,13.7402,4086.3925,1308.8330,-2777.5595,14.8288,14.5307,11630.9000,0.0000,11630.9000,0.4205,2857.6949,0.0000,2857.6949,20.5350,0.0000,8773.2051,8773.2051,14.5307,9.6478,9.6478,12.0892,13.9212,208817.3954,9.6478,9.6175,9.6373,12.0741,14.0077,112061.9461,9.6373,9.6082,9.6305,12.0695,14.0340,98238.2428,22.1755,1732.8231,-224820.0000,419117.5842
5962,9.9996,16.5020,0.0000,251165.7000,-251165.7000,11.5286,0.0000,37975.9196,37975.9196,563.0383,289141.6196,0.0000,-289141.6196,16.5020,15.2851,37097.5000,0.0000,37097.5000,1.3091,8916.0874,0.0000,8916.0874,63.9351,0.0000,28181.4126,28181.4126,15.2851,15.3450,0.0000,53526.5000,-53526.5000,2.8510,0.0000,8944.0965,8944.0965,139.2373,62470.5965,0.0000,-62470.5965,15.3450,15.2930,2137.4000,0.0000,2137.4000,0.0768,521.5468,0.0000,521.5468,3.7495,0.0000,1615.8532,1615.8532,15.2930,15.2739,720.5000,4789.9000,-4069.4000,0.3022,145.4670,816.8767,962.3437,14.7595,5606.7767,575.0330,-5031.7437,15.2739,15.0560,9380.3000,0.0000,9380.3000,0.3374,2291.0486,0.0000,2291.0486,16.4804,0.0000,7089.2514,7089.2514,15.0560,10.0158,10.0158,12.5359,15.9458,239187.5944,10.0158,9.9874,10.0059,12.5217,16.0358,128286.0777,10.0059,9.9787,9.9996,12.5174,16.0631,112441.8520,24.6077,1922.8806,-260146.4000,479915.5241
5963,10.2304,16.7228,0.0000,264823.2000,-264823.2000,12.1820,0.0000,40233.0285,40233.0285,594.9488,305056.2285,0.0000,-305056.2285,16.7228,15.7089,32146.2000,0.0000,32146.2000,1.1285,7704.1740,0.0000,7704.1740,55.1145,0.0000,24442.0260,24442.0260,15.7089,15.7310,0.0000,52580.6000,-52580.6000,2.8057,0.0000,8845.9661,8845.9661,137.0277,61426.5661,0.0000,-61426.5661,15.7310,15.6702,2541.9000,0.0000,2541.9000,0.0907,617.0923,0.0000,617.0923,4.4318,0.0000,1924.8077,1924.8077,15.6702,15.6647,198.8000,5695.1000,-5496.3000,0.3237,39.9224,976.0973,1016.0198,15.8114,6671.1973,158.8776,-6512.3198,15.6647,15.4771,8180.0000,0.0000,8180.0000,0.2923,1987.5771,0.0000,1987.5771,14.2768,0.0000,6192.4229,6192.4229,15.4771,10.2461,10.2461,12.8616,16.9710,254564.8252,10.2461,10.2185,10.2365,12.8478,17.0605,136483.9260,10.2365,10.2102,10.2304,12.8436,17.0877,119613.9719,25.2346,1971.8662,-280032.0000,510662.7231
5964,10.6075,17.0978,0.0000,278881.9000,-278881.9000,12.8463,0.0000,42705.8484,42705.8484,627.3937,321587.7484,0.0000,-321587.7484,17.0978,15.9978,37101.4000,0.0000,37101.4000,1.2984,8849.3006,0.0000,8849.3006,63.4107,0.0000,28252.0994,28252.0994,15.9978,16.0386,0.0000,64720.0000,-64720.0000,3.4601,0.0000,10939.8664,10939.8664,168.9871,75659.8664,0.0000,-75659.8664,16.0386,15.9858,2426.7000,0.0000,2426.7000,0.0861,586.7562,0.0000,586.7562,4.2071,0.0000,1839.9438,1839.9438,15.9858,15.9875,3.0000,6810.3000,-6807.3000,0.3747,0.5998,1172.2326,1172.8324,18.3011,7982.5326,2.4002,-7980.1324,15.9875,15.8353,7279.8000,0.0000,7279.8000,0.2587,1761.3697,0.0000,1761.3697,12.6330,0.0000,5518.4303,5518.4303,15.8353,10.6224,10.6224,13.2289,18.4214,276321.6661,10.6224,10.5963,10.6134,13.2158,18.5137,148109.8379,10.6134,10.5884,10.6075,13.2118,18.5418,129792.7547,27.4866,2147.8383,-303601.3000,554224.2587
5965,10.9506,17.4326,0.0000,295053.9000,-295053.9000,13.6220,0.0000,45513.9190,45513.9190,665.2783,340567.8190,0.0000,-340567.8190,17.4326,16.4385,35297.9000,0.0000,35297.9000,1.2287,8383.5991,0.0000,8383.5991,60.0100,0.0000,26914.3009,26914.3009,16.4385,16.4606,0.0000,73518.2000,-73518.2000,3.9358,0.0000,12518.8699,12518.8699,192.2161,86037.0699,0.0000,-86037.0699,16.4606,16.4275,1612.9000,0.0000,1612.9000,0.0570,387.8550,0.0000,387.8550,2.7838,0.0000,1225.0450,1225.0450,16.4275,16.4272,0.0000,8110.0000,-8110.0000,0.4463,0.0000,1404.5474,1404.5474,21.7962,9514.5474,0.0000,-9514.5474,16.4272,16.3010,6379.6000,0.0000,6379.6000,0.2256,1534.7677,0.0000,1534.7677,11.0190,0.0000,4844.8323,4844.8323,16.3010,10.9649,10.9649,13.6329,20.0829,301244.2207,10.9649,10.9399,10.9562,13.6205,20.1768,161414.4006,10.9562,10.9323,10.9506,13.6167,20.2054,141437.8531,29.2732,2287.4481,-333391.7000,604096.4744
5966,11.3532,17.8293,0.0000,311577.7000,-311577.7000,14.4148,0.0000,48483.0891,48483.0891,703.9963,360060.7891,0.0000,-360060.7891,17.8293,16.9316,33498.4000,0.0000,33498.4000,1.1607,7916.8256,0.0000,7916.8256,56.6851,0.0000,25581.5744,25581.5744,16.9316,16.9332,0.0000,84969.4000,-84969.4000,4.5583,0.0000,14591.4584,14591.4584,222.6188,99560.8584,0.0000,-99560.8584,16.9332,16.9031,1562.7000,0.0000,1562.7000,0.0549,373.5116,0.0000,373.5116,2.6808,0.0000,1189.1884,1189.1884,16.9031,16.9008,0.0000,10083.9000,-10083.9000,0.5554,0.0000,1758.3577,1758.3577,27.1233,11842.2577,0.0000,-11842.2577,16.9008,16.7664,7279.8000,0.0000,7279.8000,0.2558,1740.7137,0.0000,1740.7137,12.4945,0.0000,5539.0863,5539.0863,16.7664,11.3667,11.3667,14.0665,21.8675,328012.4847,11.3667,11.3431,11.3585,14.0547,21.9634,175707.5209,11.3585,11.3358,11.3532,14.0511,21.9927,153949.0854,31.4998,2461.4371,-364290.1000,657669.0910
5967,11.6764,18.1427,0.0000,319611.9000,-319611.9000,14.8229,0.0000,50086.7969,50086.7969,723.9288,369698.6969,0.0000,-369698.6969,18.1427,17.3911,28550.5000,0.0000,28550.5000,0.9838,6721.3333,0.0000,6721.3333,48.0482,0.0000,21829.1667,21829.1667,17.3911,17.3572,0.0000,93101.1000,-93101.1000,5.0065,0.0000,16117.1682,16117.1682,244.5087,109218.2682,0.0000,-109218.2682,17.3572,17.3196,2006.5000,0.0000,2006.5000,0.0700,477.0159,0.0000,477.0159,3.4192,0.0000,1529.4841,1529.4841,17.3196,17.3142,0.0000,11712.7000,-11712.7000,0.6457,0.0000,2054.9753,2054.9753,31.5344,13767.6753,0.0000,-13767.6753,17.3142,17.1626,8480.1000,0.0000,8480.1000,0.2960,2017.1145,0.0000,2017.1145,14.4571,0.0000,6462.9855,6462.9855,17.1626,11.6895,11.6895,14.4261,23.0364,345545.3243,11.6895,11.6665,11.6815,14.4146,23.1328,185062.4701,11.6815,11.6596,11.6764,14.4111,23.1622,162135.6826,32.7375,2558.1510,-385388.6000,692743.4769
5968,11.8494,18.3062,0.0000,330218.0000,-330218.0000,15.3454,0.0000,51947.2904,51947.2904,749.4451,382165.2904,0.0000,-382165.2904,18.3062,17.8219,18656.2000,0.0000,18656.2000,0.6401,4383.2057,0.0000,4383.2057,31.2624,0.0000,14272.9943,14272.9943,17.8219,17.7303,0.0000,84918.7000,-84918.7000,4.5770,0.0000,14814.4855,14814.4855,223.5317,99733.1855,0.0000,-99733.1855,17.7303,17.7056,1285.5000,0.0000,1285.5000,0.0446,304.1824,0.0000,304.1824,2.1776,0.0000,981.3176,981.3176,17.7056,17.6929,0.0000,12148.0000,-12148.0000,0.6703,0.0000,2143.8304,2143.8304,32.7358,14291.8304,0.0000,-14291.8304,17.6929,17.4885,11180.8000,0.0000,11180.8000,0.3880,2646.9005,0.0000,2646.9005,18.9511,0.0000,8533.8995,8533.8995,17.4885,11.8624,11.8624,14.6755,23.5069,352602.9560,11.8624,11.8396,11.8545,14.6641,23.6021,188816.5466,11.8545,11.8327,11.8494,14.6606,23.6311,165417.4648,32.4981,2539.4488,-396162.2000,706836.9674
5969,11.0569,17.4914,0.0000,237018.2000,-237018.2000,11.0262,0.0000,36645.2029,36645.2029,538.5023,273663.4029,0.0000,-273663.4029,17.4914,16.9418,15364.9000,0.0000,15364.9000,0.5260,3646.6176,0.0000,3646.6176,25.6900,0.0000,11718.2824,11718.2824,16.9418,16.8745,0.0000,50851.6000,-50851.6000,2.7469,0.0000,8734.0873,8734.0873,134.1524,59585.6873,0.0000,-59585.6873,16.8745,16.8453,1065.9000,0.0000,1065.9000,0.0368,254.9587,0.0000,254.9587,1.7963,0.0000,810.9413,810.9413,16.8453,16.8302,0.0000,11715.8000,-11715.8000,0.6470,0.0000,2041.2005,2041.2005,31.5991,13757.0005,0.0000,-13757.0005,16.8302,16.4966,13131.2000,0.0000,13131.2000,0.4533,3142.7075,0.0000,3142.7075,22.1403,0.0000,9988.4925,9988.4925,16.4966,11.0722,11.0722,13.7844,16.1477,242216.2003,11.0722,11.0453,11.0629,13.7710,16.2279,129822.8276,11.0629,11.0373,11.0569,13.7670,16.2517,113762.2281,23.1543,1809.3127,-270023.6000,485801.2560
5970,10.5183,16.9746,0.0000,214545.7000,-214545.7000,9.9322,0.0000,32792.0093,32792.0093,485.0706,247337.7093,0.0000,-247337.7093,16.9746,16.3643,15357.2000,0.0000,15357.2000,0.5317,3668.6904,0.0000,3668.6904,25.9658,0.0000,11688.5096,11688.5096,16.3643,16.3348,0.0000,22068.6000,-22068.6000,1.1868,0.0000,3753.1980,3753.1980,57.9610,25821.7980,0.0000,-25821.7980,16.3348,16.3070,822.1000,0.0000,822.1000,0.0287,198.0127,0.0000,198.0127,1.4021,0.0000,624.0873,624.0873,16.3070,16.2927,0.0000,9254.6000,-9254.6000,0.5101,0.0000,1600.0645,1600.0645,24.9134,10854.6645,0.0000,-10854.6645,16.2927,15.9018,12531.1000,0.0000,12531.1000,0.4379,3019.9134,0.0000,3019.9134,21.3846,0.0000,9511.1866,9511.1866,15.9018,10.5353,10.5353,13.2185,13.0683,196025.1430,10.5353,10.5054,10.5249,13.2036,13.1410,105128.1284,10.5249,10.4966,10.5183,13.1992,13.1626,92138.4199,18.9410,1480.0739,-217158.5000,393291.6913
5971,9.8376,16.3029,0.0000,144007.5000,-144007.5000,6.6450,0.0000,21701.3597,21701.3597,324.5293,165708.8597,0.0000,-165708.8597,16.3029,15.4102,15365.7000,0.0000,15365.7000,0.5358,3702.5469,0.0000,3702.5469,26.1685,0.0000,11663.1531,11663.1531,15.4102,15.4100,0.0000,6216.8000,-6216.8000,0.3334,0.0000,1040.8749,1040.8749,16.2822,7257.6749,0.0000,-7257.6749,15.4100,15.3638,898.3000,0.0000,898.3000,0.0316,219.0052,0.0000,219.0052,1.5438,0.0000,679.2948,679.2948,15.3638,15.3605,0.0000,6233.5000,-6233.5000,0.3432,0.0000,1064.0529,1064.0529,16.7628,7297.5529,0.0000,-7297.5529,15.3605,14.8261,11480.8000,0.0000,11480.8000,0.4042,2800.8539,0.0000,2800.8539,19.7428,0.0000,8679.9461,8679.9461,14.8261,9.8578,9.8578,12.3419,7.9461,119191.8136,9.8578,9.8224,9.8454,12.3242,8.0027,64021.7211,9.8454,9.8119,9.8376,12.3190,8.0194,56135.9027,12.4399,972.0705,-128713.0000,239349.4374
5972,9.4049,15.8891,0.0000,130429.8000,-130429.8000,5.9941,0.0000,19483.4236,19483.4236,292.7414,149913.2236,0.0000,-149913.2236,15.8891,15.0433,13008.8000,0.0000,13008.8000,0.4580,3151.5744,0.0000,3151.5744,22.3672,0.0000,9857.2256,9857.2256,15.0433,15.0422,0.0000,3016.0000,-3016.0000,0.1610,0.0000,502.0507,502.0507,7.8643,3518.0507,0.0000,-3518.0507,15.0422,15.0103,538.9000,0.0000,538.9000,0.0192,132.0287,0.0000,132.0287,0.9387,0.0000,406.8713,406.8713,15.0103,15.0055,0.0000,4131.1000,-4131.1000,0.2271,0.0000,701.9661,701.9661,11.0912,4833.0661,0.0000,-4833.0661,15.0055,14.4958,9380.3000,0.0000,9380.3000,0.3348,2299.2715,0.0000,2299.2715,16.3509,0.0000,7081.0285,7081.0285,14.4958,9.4265,9.4265,11.9612,7.0331,105496.0324,9.4265,9.3885,9.4133,11.9421,7.0859,56687.2289,9.4133,9.3772,9.4049,11.9365,7.1016,49710.9315,10.7913,843.2486,-114648.9000,211894.1928
5973,9.1102,15.6060,0.0000,101872.1000,-101872.1000,4.6698,0.0000,15128.3108,15128.3108,228.0653,117000.4108,0.0000,-117000.4108,15.6060,14.5612,12708.0000,0.0000,12708.0000,0.4501,3090.1817,0.0000,3090.1817,21.9808,0.0000,9617.8183,9617.8183,14.5612,14.5684,0.0000,4893.3000,-4893.3000,0.2608,0.0000,808.5339,808.5339,12.7385,5701.8339,0.0000,-5701.8339,14.5684,14.5397,400.6000,0.0000,400.6000,0.0144,98.7731,0.0000,98.7731,0.7016,0.0000,301.8269,301.8269,14.5397,14.5406,0.0000,2896.3000,-2896.3000,0.1591,0.0000,489.2631,489.2631,7.7719,3385.5631,0.0000,-3385.5631,14.5406,14.0013,8180.0000,0.0000,8180.0000,0.2935,2017.6427,0.0000,2017.6427,14.3338,0.0000,6162.3573,6162.3573,14.0013,9.1336,9.1336,11.5675,5.4894,82340.7010,9.1336,9.0925,9.1193,11.5469,5.5358,44286.5385,9.1193,9.0802,9.1102,11.5408,5.5496,38847.0729,8.7715,685.4206,-88373.1000,165474.3124
5974,8.8321,15.3345,0.0000,86339.4000,-86339.4000,3.9510,0.0000,12751.6913,12751.6913,192.9607,99091.0913,0.0000,-99091.0913,15.3345,14.1170,12708.2000,0.0000,12708.2000,0.4519,3101.3583,0.0000,3101.3583,22.0720,0.0000,9606.8417,9606.8417,14.1170,14.0951,408.9000,5622.3000,-5213.4000,0.3214,84.0590,922.8498,1006.9089,15.6980,6545.1498,324.8410,-6220.3089,14.0951,14.0620,411.4000,0.0000,411.4000,0.0149,102.0908,0.0000,102.0908,0.7256,0.0000,309.3092,309.3092,14.0620,14.0671,0.0000,1898.6000,-1898.6000,0.1043,0.0000,318.8927,318.8927,5.0914,2217.4927,0.0000,-2217.4927,14.0671,13.7201,4579.1000,0.0000,4579.1000,0.1654,1136.7597,0.0000,1136.7597,8.0800,0.0000,3442.3403,3442.3403,13.7201,8.8570,8.8570,11.2886,4.6977,70464.9022,8.8570,8.8133,8.8418,11.2667,4.7399,37918.8642,8.8418,8.8003,8.8321,11.2602,4.7524,33266.6779,7.5134,587.1068,-75752.7000,141650.4443
5975,8.6503,15.1585,9.2000,69107.8000,-69098.6000,3.1579,2.0713,10170.6680,10172.7393,154.2282,79278.4680,7.1287,-79271.3393,15.1585,13.6711,12706.7000,0.0000,12706.7000,0.4537,3108.2660,0.0000,3108.2660,22.1576,0.0000,9598.4340,9598.4340,13.6711,13.4906,1749.9000,4047.8000,-2297.9000,0.3114,362.2344,660.1348,1022.3692,15.2079,4707.9348,1387.6656,-3320.2692,13.4906,13.4535,399.7000,0.0000,399.7000,0.0145,100.0157,0.0000,100.0157,0.7101,0.0000,299.6843,299.6843,13.4535,13.4497,116.3000,1079.3000,-963.0000,0.0656,24.1257,180.0258,204.1515,3.2053,1259.3258,92.1743,-1167.1515,13.4497,13.3213,1428.3000,0.0000,1428.3000,0.0520,357.6014,0.0000,357.6014,2.5385,0.0000,1070.6986,1070.6986,13.3213,8.6768,8.6768,10.9990,3.6322,54482.5591,8.6768,8.6302,8.6606,10.9757,3.6686,29348.4730,8.6606,8.6164,8.6503,10.9688,3.6794,25755.5007,6.0827,475.3141,-57824.8000,109586.5328
5976,8.5268,15.0313,54.2000,67429.0000,-67374.8000,3.0806,12.2303,9899.9722,9912.2025,150.4537,77328.9722,41.9697,-77287.0025,15.0313,13.5117,12697.9000,0.0000,12697.9000,0.4546,3111.3953,0.0000,3111.3953,22.2000,0.0000,9586.5047,9586.5047,13.5117,13.2858,1862.4000,1494.7000,367.7000,0.1827,386.4885,243.2127,629.7012,8.9245,1737.9127,1475.9115,-262.0012,13.2858,13.2457,410.7000,0.0000,410.7000,0.0151,103.0607,0.0000,103.0607,0.7364,0.0000,307.6393,307.6393,13.2457,13.1750,644.5000,723.0000,-78.5000,0.0755,134.1201,120.3206,254.4406,3.6883,843.3206,510.3799,-332.9406,13.1750,13.0972,828.4000,0.0000,828.4000,0.0304,208.1988,0.0000,208.1988,1.4864,0.0000,620.2012,620.2012,13.0972,8.5541,8.5541,10.8257,3.3634,50451.2692,8.5541,8.5061,8.5374,10.8017,3.3990,27191.6951,8.5374,8.4919,8.5268,10.7945,3.4095,23866.6736,5.7585,449.9744,-53148.6000,101509.6380
5977,8.4803,14.9648,166.3000,62001.3000,-61835.0000,2.8375,37.5576,9094.9419,9132.4995,138.5786,71096.2419,128.7424,-70967.4995,14.9648,13.3346,12698.6000,0.0000,12698.6000,0.4554,3114.3399,0.0000,3114.3399,22.2431,0.0000,9584.2601,9584.2601,13.3346,13.0679,2257.5000,2768.5000,-511.0000,0.2725,469.7917,449.3660,919.1577,13.3074,3217.8660,1787.7083,-1430.1577,13.0679,13.0278,400.5000,0.0000,400.5000,0.0148,100.8067,0.0000,100.8067,0.7204,0.0000,299.6933,299.6933,13.0278,12.8895,1186.2000,616.0000,570.2000,0.1000,247.6703,102.2739,349.9442,4.8860,718.2739,938.5297,220.2558,12.8895,12.8534,378.1000,0.0000,378.1000,0.0140,95.4066,0.0000,95.4066,0.6813,0.0000,282.6934,282.6934,12.8534,8.5083,8.5083,10.6809,3.0956,46433.5680,8.5083,8.4592,8.4912,10.6563,3.1306,25044.5030,8.4912,8.4446,8.4803,10.6490,3.1410,21986.7981,5.5412,433.0007,-48298.6000,93464.8691
5978,8.5435,15.0000,288.9000,56623.7000,-56334.8000,2.5987,65.1706,8316.2014,8381.3720,126.9181,64939.9014,223.7294,-64716.1720,15.0000,13.2448,12706.5000,0.0000,12706.5000,0.4562,3114.8060,0.0000,3114.8060,22.2790,0.0000,9591.6940,9591.6940,13.2448,12.8100,3577.5000,3374.7000,202.8000,0.3787,745.5476,547.0794,1292.6270,18.4949,3921.7794,2831.9524,-1089.8270,12.8100,12.7687,409.8000,0.0000,409.8000,0.0151,103.5209,0.0000,103.5209,0.7397,0.0000,306.2791,306.2791,12.7687,12.5382,1960.8000,484.3000,1476.5000,0.1365,411.0350,80.1896,491.2246,6.6678,564.4896,1549.7650,985.2754,12.5382,12.5027,378.1000,0.0000,378.1000,0.0140,95.8793,0.0000,95.8793,0.6844,0.0000,282.2207,282.2207,12.5027,8.5719,8.5719,10.5373,2.7285,40926.8159,8.5719,8.5220,8.5546,10.5124,2.7631,22105.0812,8.5546,8.5071,8.5435,10.5049,2.7735,19414.1875,5.3989,421.8814,-41161.1000,82446.0845
5979,8.5056,14.9926,181.3000,73471.4000,-73290.1000,3.3618,40.9263,10782.7294,10823.6557,164.1857,84254.1294,140.3737,-84113.7557,14.9926,13.5842,12713.9000,0.0000,12713.9000,0.4562,3116.9298,0.0000,3116.9298,22.2803,0.0000,9596.9702,9596.9702,13.5842,13.0064,5347.0000,3604.7000,1742.3000,0.4903,1108.3544,587.1462,1695.5006,23.9436,4191.8462,4238.6456,46.7994,13.0064,12.9733,401.5000,0.0000,401.5000,0.0149,101.1454,0.0000,101.1454,0.7277,0.0000,300.3546,300.3546,12.9733,12.6757,3012.7000,390.5000,2622.2000,0.1912,629.5569,64.7968,694.3538,9.3372,455.2968,2383.1431,1927.8462,12.6757,12.6127,828.5000,0.0000,828.5000,0.0309,209.6858,0.0000,209.6858,1.5081,0.0000,618.8142,618.8142,12.6127,8.5332,8.5332,10.5730,3.5759,53639.0366,8.5332,8.4848,8.5164,10.5488,3.6183,28946.6326,8.5164,8.4704,8.5056,10.5416,3.6310,25416.8668,6.8179,532.7583,-54981.7000,108002.5360
5980,8.6414,15.1251,243.4000,80861.9000,-80618.5000,3.7018,54.8086,11898.4911,11953.2997,180.7882,92760.3911,188.5914,-92571.7997,15.1251,13.8318,12713.8000,0.0000,12713.8000,0.4563,3111.3906,0.0000,3111.3906,22.2826,0.0000,9602.4094,9602.4094,13.8318,13.0949,6986.6000,1201.6000,5785.0000,0.4526,1442.6238,196.4144,1639.0382,22.1055,1398.0144,5543.9762,4145.9618,13.0949,13.0543,530.2000,0.0000,530.2000,0.0196,133.4023,0.0000,133.4023,0.9580,0.0000,396.7977,396.7977,13.0543,12.7076,3814.6000,439.1000,3375.5000,0.2382,796.1389,72.9239,869.0628,11.6352,512.0239,3018.4611,2506.4372,12.7076,12.4171,4281.1000,0.0000,4281.1000,0.1592,1083.0209,0.0000,1083.0209,7.7756,0.0000,3198.0791,3198.0791,12.4171,8.6684,8.6684,10.5427,3.6347,54520.6295,8.6684,8.6211,8.6519,10.5191,3.6806,29444.8277,8.6519,8.6069,8.6414,10.5120,3.6943,25860.1510,7.5416,589.3080,-53932.9000,109825.6082
5981,8.6825,15.2001,0.0000,148552.9000,-148552.9000,6.7797,0.0000,21876.3590,21876.3590,331.1078,170429.2590,0.0000,-170429.2590,15.2001,14.4557,12707.6000,0.0000,12707.6000,0.4551,3106.7625,0.0000,3106.7625,22.2279,0.0000,9600.8375,9600.8375,14.4557,14.2986,2218.2000,335.3000,1882.9000,0.1407,453.6407,55.3144,508.9552,6.8725,390.6144,1764.5593,1373.9448,14.2986,14.2726,482.5000,0.0000,482.5000,0.0178,119.4028,0.0000,119.4028,0.8706,0.0000,363.0972,363.0972,14.2726,14.0303,3584.0000,695.3000,2888.7000,0.2390,734.4231,117.0759,851.4990,11.6744,812.3759,2849.5769,2037.2010,14.0303,13.3476,14338.9000,0.0000,14338.9000,0.5330,3561.4188,0.0000,3561.4188,26.0300,0.0000,10777.4812,10777.4812,13.3476,8.7062,8.7062,11.0269,7.3087,109630.9733,8.7062,8.6647,8.6918,11.0061,7.3742,58993.6492,8.6918,8.6522,8.6825,10.9999,7.3939,51757.4139,12.2480,957.0794,-116252.3000,220382.0364
5982,9.0779,15.6003,0.0000,205176.5000,-205176.5000,9.3661,0.0000,30449.8446,30449.8446,457.4230,235626.3446,0.0000,-235626.3446,15.6003,14.6983,21564.4000,0.0000,21564.4000,0.7715,5244.1710,0.0000,5244.1710,37.6782,0.0000,16320.2290,16320.2290,14.6983,14.6915,135.6000,0.0000,135.6000,0.0074,27.6294,0.0000,27.6294,0.3629,0.0000,107.9706,107.9706,14.6915,14.6538,973.9000,0.0000,973.9000,0.0353,239.7287,0.0000,239.7287,1.7248,0.0000,734.1713,734.1713,14.6538,14.5314,2489.0000,1210.6000,1278.4000,0.2029,507.1899,204.7901,711.9801,9.9112,1415.3901,1981.8101,566.4199,14.5314,13.9893,15239.6000,0.0000,15239.6000,0.5549,3759.4016,0.0000,3759.4016,27.1002,0.0000,11480.1984,11480.1984,13.9893,9.0989,9.0989,11.5441,10.3159,154738.8988,9.0989,9.0621,9.0861,11.5257,10.3935,83147.9016,9.0861,9.0510,9.0779,11.5201,10.4169,72918.6283,16.4072,1282.0807,-165984.6000,310805.4287
5983,9.5415,16.0570,0.0000,226970.6000,-226970.6000,10.3845,0.0000,33998.0592,33998.0592,507.1638,260968.6592,0.0000,-260968.6592,16.0570,15.0740,26311.5000,0.0000,26311.5000,0.9358,6360.3779,0.0000,6360.3779,45.7025,0.0000,19951.1221,19951.1221,15.0740,15.0825,0.0000,24600.7000,-24600.7000,1.3093,0.0000,4097.0559,4097.0559,63.9460,28697.7559,0.0000,-28697.7559,15.0825,15.0322,1634.0000,0.0000,1634.0000,0.0589,400.1088,0.0000,400.1088,2.8767,0.0000,1233.8912,1233.8912,15.0322,14.9697,1599.4000,1922.4000,-323.0000,0.1927,324.1277,326.7496,650.8772,9.4103,2249.1496,1275.2723,-973.8772,14.9697,14.5471,14639.2000,0.0000,14639.2000,0.5290,3590.0354,0.0000,3590.0354,25.8351,0.0000,11049.1646,11049.1646,14.5471,9.5604,9.5604,12.0537,12.8966,193448.8872,9.5604,9.5274,9.5489,12.0372,12.9819,103855.1611,9.5489,9.5174,9.5415,12.0322,13.0078,91054.4118,20.1154,1571.8427,-209309.6000,388358.4601
5984,9.9529,16.4580,0.0000,245508.6000,-245508.6000,11.2631,0.0000,37084.8971,37084.8971,550.0697,282593.4971,0.0000,-282593.4971,16.4580,15.4346,29916.4000,0.0000,29916.4000,1.0570,7194.2601,0.0000,7194.2601,51.6203,0.0000,22722.1399,22722.1399,15.4346,15.4535,0.0000,40500.7000,-40500.7000,2.1591,0.0000,6783.6456,6783.6456,105.4481,47284.3456,0.0000,-47284.3456,15.4535,15.4064,1764.9000,0.0000,1764.9000,0.0633,430.0339,0.0000,430.0339,3.0891,0.0000,1334.8661,1334.8661,15.4064,15.3847,648.1000,3463.0000,-2814.9000,0.2253,130.6379,591.4604,722.0983,11.0052,4054.4604,517.4621,-3536.9983,15.3847,15.0590,12837.8000,0.0000,12837.8000,0.4609,3130.9005,0.0000,3130.9005,22.5076,0.0000,9706.8995,9706.8995,15.0590,9.9703,9.9703,12.5146,14.9447,224169.7775,9.9703,9.9399,9.9597,12.4994,15.0339,120270.8441,9.9597,9.9307,9.9529,12.4948,15.0610,105426.6870,22.8429,1784.9759,-244305.1000,449867.3086
5985,10.3510,16.8474,0.0000,257733.8000,-257733.8000,11.8526,0.0000,39254.7933,39254.7933,578.8618,296988.5933,0.0000,-296988.5933,16.8474,15.7139,35317.0000,0.0000,35317.0000,1.2406,8450.6062,0.0000,8450.6062,60.5889,0.0000,26866.3938,26866.3938,15.7139,15.7581,0.0000,55315.6000,-55315.6000,2.9537,0.0000,9306.8541,9306.8541,144.2519,64622.4541,0.0000,-64622.4541,15.7581,15.7149,1807.3000,0.0000,1807.3000,0.0644,438.5988,0.0000,438.5988,3.1460,0.0000,1368.7012,1368.7012,15.7149,15.7139,95.5000,5198.9000,-5103.4000,0.2910,19.1659,891.5874,910.7533,14.2096,6090.4874,76.3341,-6014.1533,15.7139,15.4488,11636.8000,0.0000,11636.8000,0.4152,2825.6812,0.0000,2825.6812,20.2770,0.0000,8811.1188,8811.1188,15.4488,10.3672,10.3672,12.9080,16.4807,247211.1867,10.3672,10.3389,10.3573,12.8938,16.5727,132581.5172,10.3573,10.3302,10.3510,12.8895,16.6006,116204.4392,25.2261,1971.2043,-269391.7000,495997.1431
5986,10.7589,17.2473,0.0000,277575.2000,-277575.2000,12.7954,0.0000,42642.5802,42642.5802,624.9044,320217.7802,0.0000,-320217.7802,17.2473,16.1436,37114.4000,0.0000,37114.4000,1.2965,8835.6577,0.0000,8835.6577,63.3212,0.0000,28278.7423,28278.7423,16.1436,16.1878,0.0000,68373.5000,-68373.5000,3.6555,0.0000,11585.3834,11585.3834,178.5307,79958.8834,0.0000,-79958.8834,16.1878,16.1417,2138.2000,0.0000,2138.2000,0.0759,515.9948,0.0000,515.9948,3.7055,0.0000,1622.2052,1622.2052,16.1417,16.1434,0.0000,6679.9000,-6679.9000,0.3674,0.0000,1152.2583,1152.2583,17.9443,7832.1583,0.0000,-7832.1583,16.1434,15.9491,9385.1000,0.0000,9385.1000,0.3332,2266.1414,0.0000,2266.1414,16.2747,0.0000,7118.9586,7118.9586,15.9491,10.7740,10.7740,13.3616,18.4874,277310.2543,10.7740,10.7475,10.7648,13.3483,18.5820,148656.3035,10.7648,10.7394,10.7589,13.3443,18.6109,130276.0892,27.7860,2171.2339,-303990.9000,556242.6470
5987,11.0045,17.4816,0.0000,290029.7000,-290029.7000,13.4023,0.0000,44790.7461,44790.7461,654.5479,334820.4461,0.0000,-334820.4461,17.4816,16.5565,32159.2000,0.0000,32159.2000,1.1171,7633.4220,0.0000,7633.4220,54.5596,0.0000,24525.7780,24525.7780,16.5565,16.5640,0.0000,67086.7000,-67086.7000,3.5939,0.0000,11446.5745,11446.5745,175.5205,78533.2745,0.0000,-78533.2745,16.5640,16.5097,2543.9000,0.0000,2543.9000,0.0897,610.9182,0.0000,610.9182,4.3812,0.0000,1932.9818,1932.9818,16.5097,16.5087,0.0000,7901.1000,-7901.1000,0.4349,0.0000,1369.9624,1369.9624,21.2407,9271.0624,0.0000,-9271.0624,16.5087,16.3415,8184.2000,0.0000,8184.2000,0.2888,1966.8373,0.0000,1966.8373,14.1041,0.0000,6217.3627,6217.3627,16.3415,11.0192,11.0192,13.6804,19.4266,291398.4579,11.0192,10.9935,11.0103,13.6675,19.5206,156164.4173,11.0103,10.9856,11.0045,13.6636,19.5491,136844.0179,28.3902,2218.4497,-322130.2000,584406.8932
5988,11.4087,17.8837,0.0000,302517.9000,-302517.9000,14.0003,0.0000,47130.3222,47130.3222,683.7504,349648.2222,0.0000,-349648.2222,17.8837,16.8705,37116.9000,0.0000,37116.9000,1.2852,8766.0746,0.0000,8766.0746,62.7654,0.0000,28350.8254,28350.8254,16.8705,16.8975,0.0000,82267.1000,-82267.1000,4.4158,0.0000,14112.4715,14112.4715,215.6610,96379.5715,0.0000,-96379.5715,16.8975,16.8502,2427.9000,0.0000,2427.9000,0.0852,580.5730,0.0000,580.5730,4.1589,0.0000,1847.3270,1847.3270,16.8502,16.8508,0.0000,10020.1000,-10020.1000,0.5519,0.0000,1745.8900,1745.8900,26.9560,11765.9900,0.0000,-11765.9900,16.8508,16.7150,7283.5000,0.0000,7283.5000,0.2557,1742.7100,0.0000,1742.7100,12.4863,0.0000,5540.7900,5540.7900,16.7150,11.4226,11.4226,14.0688,21.0194,315290.6744,11.4226,11.3982,11.4141,14.0566,21.1160,168928.0460,11.4141,11.3908,11.4087,14.0529,21.1454,148018.0789,30.8910,2413.8674,-347976.8000,632236.7993
5989,11.7874,18.2537,0.0000,318400.4000,-318400.4000,14.7718,0.0000,50019.5121,50019.5121,721.4308,368419.9121,0.0000,-368419.9121,18.2537,17.3347,35313.8000,0.0000,35313.8000,1.2160,8302.2001,0.0000,8302.2001,59.3858,0.0000,27011.5999,27011.5999,17.3347,17.3419,0.0000,92722.2000,-92722.2000,4.9846,0.0000,16035.5639,16035.5639,243.4404,108757.7639,0.0000,-108757.7639,17.3419,17.3122,1614.1000,0.0000,1614.1000,0.0563,383.8027,0.0000,383.8027,2.7519,0.0000,1230.2973,1230.2973,17.3122,17.3103,0.0000,12277.4000,-12277.4000,0.6767,0.0000,2153.8112,2153.8112,33.0511,14431.2112,0.0000,-14431.2112,17.3103,17.1979,6382.8000,0.0000,6382.8000,0.2230,1518.3161,0.0000,1518.3161,10.8892,0.0000,4864.4839,4864.4839,17.1979,11.8007,11.8007,14.4993,22.8242,342362.4506,11.8007,11.7775,11.7926,14.4877,22.9223,183378.0419,11.7926,11.7704,11.7874,14.4841,22.9522,160665.2778,32.8927,2570.2782,-380089.3000,686405.7702
5990,12.1763,18.6351,0.0000,332679.5000,-332679.5000,15.4705,0.0000,52717.6025,52717.6025,755.5522,385397.1025,0.0000,-385397.1025,18.6351,17.7980,33514.8000,0.0000,33514.8000,1.1482,7842.6478,0.0000,7842.6478,56.0764,0.0000,25672.1522,25672.1522,17.7980,17.7846,0.0000,102816.6000,-102816.6000,5.5401,0.0000,17929.1413,17929.1413,270.5674,120745.7413,0.0000,-120745.7413,17.7846,17.7573,1561.9000,0.0000,1561.9000,0.0542,369.3360,0.0000,369.3360,2.6463,0.0000,1192.5640,1192.5640,17.7573,17.7533,0.0000,13928.8000,-13928.8000,0.7685,0.0000,2460.0495,2460.0495,37.5340,16388.8495,0.0000,-16388.8495,17.7533,17.6319,7283.5000,0.0000,7283.5000,0.2528,1722.9716,0.0000,1722.9716,12.3460,0.0000,5560.5284,5560.5284,17.6319,12.1890,12.1890,14.9104,24.3883,365824.0020,12.1890,12.1668,12.1812,14.8993,24.4877,195901.3683,12.1812,12.1600,12.1763,14.8959,24.5180,171626.1414,34.8513,2723.3334,-407064.7000,733351.5117
5991,12.4309,18.8791,0.0000,336184.7000,-336184.7000,15.6715,0.0000,53579.5580,53579.5580,765.3700,389764.2580,0.0000,-389764.2580,18.8791,18.1690,28563.1000,0.0000,28563.1000,0.9735,6664.2172,0.0000,6664.2172,47.5456,0.0000,21898.8828,21898.8828,18.1690,18.1223,0.0000,106599.5000,-106599.5000,5.7575,0.0000,18714.8257,18714.8257,281.1871,125314.3257,0.0000,-125314.3257,18.1223,18.0874,2008.8000,0.0000,2008.8000,0.0693,473.0291,0.0000,473.0291,3.3827,0.0000,1535.7709,1535.7709,18.0874,18.0802,0.0000,15115.9000,-15115.9000,0.8349,0.0000,2683.4052,2683.4052,40.7747,17799.3052,0.0000,-17799.3052,18.0802,17.9404,8484.4000,0.0000,8484.4000,0.2927,1998.9306,0.0000,1998.9306,14.2935,0.0000,6485.4694,6485.4694,17.9404,12.4433,12.4433,15.1919,25.0182,375272.4011,12.4433,12.4216,12.4358,15.1810,25.1171,200937.0631,12.4358,12.4150,12.4309,15.1777,25.1473,176031.0969,35.3990,2766.1286,-418843.8000,752240.5611
5992,12.5221,18.9618,0.0000,342942.0000,-342942.0000,16.0121,0.0000,54769.5748,54769.5748,782.0073,397711.5748,0.0000,-397711.5748,18.9618,18.4989,18663.7000,0.0000,18663.7000,0.6340,4350.1990,0.0000,4350.1990,30.9658,0.0000,14313.5010,14313.5010,18.4989,18.3980,0.0000,93710.4000,-93710.4000,5.0712,0.0000,16552.6609,16552.6609,247.6684,110263.0609,0.0000,-110263.0609,18.3980,18.3747,1284.7000,0.0000,1284.7000,0.0441,301.4964,0.0000,301.4964,2.1534,0.0000,983.2036,983.2036,18.3747,18.3595,0.0000,15409.5000,-15409.5000,0.8518,0.0000,2747.9479,2747.9479,41.6002,18157.4479,0.0000,-18157.4479,18.3595,18.1677,11186.5000,0.0000,11186.5000,0.3842,2626.5114,0.0000,2626.5114,18.7614,0.0000,8559.9886,8559.9886,18.1677,12.5346,12.5346,15.3511,24.9830,374744.3108,12.5346,12.5127,12.5270,15.3402,25.0800,200640.2711,12.5270,12.5061,12.5221,15.3369,25.1095,175766.8268,34.4961,2695.5753,-420927.0000,751151.4086
5993,11.5618,17.9786,0.0000,242012.1000,-242012.1000,11.3062,0.0000,37830.5769,37830.5769,552.1764,279842.6769,0.0000,-279842.6769,17.9786,17.4441,15374.1000,0.0000,15374.1000,0.5217,3626.7043,0.0000,3626.7043,25.4798,0.0000,11747.3957,11747.3957,17.4441,17.3752,0.0000,50940.1000,-50940.1000,2.7615,0.0000,8826.7705,8826.7705,134.8672,59766.8705,0.0000,-59766.8705,17.3752,17.3466,1066.1000,0.0000,1066.1000,0.0365,253.3923,0.0000,253.3923,1.7803,0.0000,812.7077,812.7077,17.3466,17.3281,0.0000,14606.8000,-14606.8000,0.8080,0.0000,2563.7748,2563.7748,39.4621,17170.5748,0.0000,-17170.5748,17.3281,17.0050,13138.0000,0.0000,13138.0000,0.4495,3124.5127,0.0000,3124.5127,21.9507,0.0000,10013.4873,10013.4873,17.0050,11.5769,11.5769,14.2910,16.6270,249405.5552,11.5769,11.5505,11.5677,14.2778,16.7079,133663.4747,11.5677,11.5426,11.5618,14.2738,16.7320,117123.7838,23.8250,1861.7195,-277980.8000,500192.8138
5994,11.0392,17.4851,0.0000,222649.1000,-222649.1000,10.3393,0.0000,34410.5065,34410.5065,504.9545,257059.6065,0.0000,-257059.6065,17.4851,16.8991,15364.0000,0.0000,15364.0000,0.5283,3646.6932,0.0000,3646.6932,25.8034,0.0000,11717.3068,11717.3068,16.8991,16.8603,0.0000,28573.4000,-28573.4000,1.5405,0.0000,4904.0331,4904.0331,75.2340,33477.4331,0.0000,-33477.4331,16.8603,16.8342,822.2000,0.0000,822.2000,0.0285,196.7024,0.0000,196.7024,1.3924,0.0000,625.4976,625.4976,16.8342,16.8159,0.0000,12442.9000,-12442.9000,0.6866,0.0000,2167.5330,2167.5330,33.5325,14610.4330,0.0000,-14610.4330,16.8159,16.4524,12537.5000,0.0000,12537.5000,0.4350,3001.1632,0.0000,3001.1632,21.2465,0.0000,9536.3368,9536.3368,16.4524,11.0557,11.0557,13.7540,14.1108,211662.6717,11.0557,11.0268,11.0456,13.7396,14.1863,113490.6497,11.0456,11.0182,11.0392,13.7353,14.2088,99461.2999,20.3374,1589.1919,-234941.7000,424614.6213
5995,10.3562,16.8102,0.0000,156473.2000,-156473.2000,7.2430,0.0000,23834.6288,23834.6288,353.7352,180307.8288,0.0000,-180307.8288,16.8102,15.9885,15369.2000,0.0000,15369.2000,0.5321,3679.2705,0.0000,3679.2705,25.9884,0.0000,11689.9295,11689.9295,15.9885,15.9819,0.0000,13711.0000,-13711.0000,0.7372,0.0000,2317.2690,2317.2690,36.0030,16028.2690,0.0000,-16028.2690,15.9819,15.9411,898.7000,0.0000,898.7000,0.0314,217.4591,0.0000,217.4591,1.5330,0.0000,681.2409,681.2409,15.9411,15.9318,0.0000,11119.3000,-11119.3000,0.6129,0.0000,1912.7557,1912.7557,29.9325,13032.0557,0.0000,-13032.0557,15.9318,15.4668,11486.7000,0.0000,11486.7000,0.4015,2781.2694,0.0000,2781.2694,19.6063,0.0000,8705.4306,8705.4306,15.4668,10.3753,10.3753,12.9210,9.3849,140772.9931,10.3753,10.3417,10.3636,12.9042,9.4468,75574.5687,10.3636,10.3318,10.3562,12.8993,9.4651,66255.7171,14.3370,1120.3161,-153548.9000,282603.2789
5996,9.9335,16.4069,0.0000,146888.0000,-146888.0000,6.7713,0.0000,22179.0651,22179.0651,330.6989,169067.0651,0.0000,-169067.0651,16.4069,15.6539,13017.2000,0.0000,13017.2000,0.4550,3132.4266,0.0000,3132.4266,22.2204,0.0000,9884.7734,9884.7734,15.6539,15.6456,0.0000,8558.4000,-8558.4000,0.4581,0.0000,1438.5509,1438.5509,22.3753,9996.9509,0.0000,-9996.9509,15.6456,15.6180,539.4000,0.0000,539.4000,0.0191,131.0966,0.0000,131.0966,0.9317,0.0000,408.3034,408.3034,15.6180,15.6032,0.0000,9665.5000,-9665.5000,0.5318,0.0000,1655.4398,1655.4398,25.9747,11320.9398,0.0000,-11320.9398,15.6032,15.1736,9385.1000,0.0000,9385.1000,0.3322,2282.2428,0.0000,2282.2428,16.2232,0.0000,7102.8572,7102.8572,15.1736,9.9539,9.9539,12.5637,8.6242,129362.4399,9.9539,9.9181,9.9415,12.5458,8.6833,69466.7652,9.9415,9.9075,9.9335,12.5405,8.7009,60906.2270,12.8513,1004.2181,-142170.2000,259735.4322
5997,9.5942,16.0781,0.0000,120656.4000,-120656.4000,5.5481,0.0000,18092.4902,18092.4902,270.9592,138748.8902,0.0000,-138748.8902,16.0781,15.1889,12713.5000,0.0000,12713.5000,0.4469,3072.4352,0.0000,3072.4352,21.8269,0.0000,9641.0648,9641.0648,15.1889,15.1883,0.0000,8050.6000,-8050.6000,0.4303,0.0000,1343.1841,1343.1841,21.0152,9393.7841,0.0000,-9393.7841,15.1883,15.1641,400.1000,0.0000,400.1000,0.0142,97.8321,0.0000,97.8321,0.6945,0.0000,302.2679,302.2679,15.1641,15.1574,0.0000,7334.6000,-7334.6000,0.4034,0.0000,1248.7674,1248.7674,19.6999,8583.3674,0.0000,-8583.3674,15.1574,14.7111,8184.2000,0.0000,8184.2000,0.2911,2002.0181,0.0000,2002.0181,14.2152,0.0000,6182.1819,6182.1819,14.7111,9.6162,9.6162,12.1636,7.0094,105140.7263,9.6162,9.5776,9.6028,12.1443,7.0625,56500.1888,9.6028,9.5662,9.5942,12.1386,7.0783,49547.9094,10.7009,836.1862,-114743.8000,211188.8244
5998,9.2528,15.7438,0.0000,106435.6000,-106435.6000,4.8844,0.0000,15850.8797,15850.8797,238.5460,122286.4797,0.0000,-122286.4797,15.7438,14.7419,12713.8000,0.0000,12713.8000,0.4490,3085.9859,0.0000,3085.9859,21.9308,0.0000,9627.8141,9627.8141,14.7419,14.7460,0.0000,3984.6000,-3984.6000,0.2125,0.0000,660.2015,660.2015,10.3796,4644.8015,0.0000,-4644.8015,14.7460,14.7173,412.5000,0.0000,412.5000,0.0148,101.4636,0.0000,101.4636,0.7209,0.0000,311.0364,311.0364,14.7173,14.7171,0.0000,5553.7000,-5553.7000,0.3052,0.0000,940.2267,940.2267,14.9060,6493.9267,0.0000,-6493.9267,14.7171,14.4234,4581.4000,0.0000,4581.4000,0.1640,1127.3382,0.0000,1127.3382,8.0099,0.0000,3454.0618,3454.0618,14.4234,9.2763,9.2763,11.8499,5.9855,89782.2522,9.2763,9.2350,9.2619,11.8292,6.0335,48267.6765,9.2619,9.2228,9.2528,11.8231,6.0477,42333.8188,9.0449,706.7836,-98266.2000,180383.7475
5999,8.9669,15.4662,0.0000,89283.1000,-89283.1000,4.0891,0.0000,13221.3549,13221.3549,199.7048,102504.4549,0.0000,-102504.4549,15.4662,14.2865,12709.6000,0.0000,12709.6000,0.4511,3096.2905,0.0000,3096.2905,22.0301,0.0000,9613.3095,9613.3095,14.2865,14.3050,0.0000,5888.4000,-5888.4000,0.3135,0.0000,968.9538,968.9538,15.3089,6857.3538,0.0000,-6857.3538,14.3050,14.2736,399.1000,0.0000,399.1000,0.0144,98.7554,0.0000,98.7554,0.7021,0.0000,300.3446,300.3446,14.2736,14.2808,0.0000,4266.7000,-4266.7000,0.2343,0.0000,718.4431,718.4431,11.4446,4985.1431,0.0000,-4985.1431,14.2808,14.1749,1428.9000,0.0000,1428.9000,0.0515,353.6910,0.0000,353.6910,2.5147,0.0000,1075.2090,1075.2090,14.1749,8.9918,8.9918,11.5833,5.1516,77273.4763,8.9918,8.9481,8.9766,11.5615,5.1950,41560.0220,8.9766,8.9351,8.9669,11.5550,5.2079,36455.2417,7.7308,604.0923,-84900.6000,155288.7400
6000,8.8004,15.3077,0.0000,86300.4000,-86300.4000,3.9460,0.0000,12738.0439,12738.0439,192.7139,99038.4439,0.0000,-99038.4439,15.3077,14.0877,12704.1000,0.0000,12704.1000,0.4527,3101.4620,0.0000,3101.4620,22.1102,0.0000,9602.6380,9602.6380,14.0877,14.1099,0.0000,5971.4000,-5971.4000,0.3173,0.0000,979.7297,979.7297,15.4947,6951.1297,0.0000,-6951.1297,14.1099,14.0766,411.6000,0.0000,411.6000,0.0149,102.1197,0.0000,102.1197,0.7289,0.0000,309.4803,309.4803,14.0766,14.0841,0.0000,3526.4000,-3526.4000,0.1936,0.0000,592.4024,592.4024,9.4536,4118.8024,0.0000,-4118.8024,14.0841,14.0202,828.7000,0.0000,828.7000,0.0301,205.6767,0.0000,205.6767,1.4680,0.0000,623.0233,623.0233,14.0202,8.8260,8.8260,11.4231,4.9629,74443.3592,8.8260,8.7811,8.8104,11.4006,5.0058,40046.7673,8.8104,8.7677,8.8004,11.3939,5.0186,35130.2859,7.4317,580.7263,-81853.8000,149620.4125
6001,8.6552,15.1664,0.0000,77805.0000,-77805.0000,3.5541,0.0000,11451.7355,11451.7355,173.5767,89256.7355,0.0000,-89256.7355,15.1664,13.8257,12704.8000,0.0000,12704.8000,0.4538,3107.4746,0.0000,3107.4746,22.1631,0.0000,9597.3254,9597.3254,13.8257,13.8524,0.0000,4761.1000,-4761.1000,0.2528,0.0000,778.1845,778.1845,12.3440,5539.2845,0.0000,-5539.2845,13.8524,13.8169,400.0000,0.0000,400.0000,0.0145,99.5925,0.0000,99.5925,0.7104,0.0000,300.4075,300.4075,13.8169,13.8285,0.0000,3074.5000,-3074.5000,0.1687,0.0000,514.9312,514.9312,8.2403,3589.4312,0.0000,-3589.4312,13.8285,13.7964,378.2000,0.0000,378.2000,0.0138,94.1956,0.0000,94.1956,0.6720,0.0000,284.0044,284.0044,13.7964,8.6817,8.6817,11.2391,4.3969,65953.9262,8.6817,8.6351,8.6655,11.2158,4.4370,35496.0641,8.6655,8.6213,8.6552,11.2089,4.4489,31142.4526,6.6865,522.4956,-72157.6000,132592.4429
6002,8.5626,15.0777,0.0000,70847.7000,-70847.7000,3.2336,0.0000,10409.0792,10409.0792,157.9240,81256.7792,0.0000,-81256.7792,15.0777,13.6180,12714.8000,0.0000,12714.8000,0.4551,3113.6043,0.0000,3113.6043,22.2269,0.0000,9601.1957,9601.1957,13.6180,13.6756,0.0000,7774.9000,-7774.9000,0.4123,0.0000,1267.0108,1267.0108,20.1362,9041.9108,0.0000,-9041.9108,13.6756,13.6380,410.7000,0.0000,410.7000,0.0150,102.5058,0.0000,102.5058,0.7323,0.0000,308.1942,308.1942,13.6380,13.6515,0.0000,2665.5000,-2665.5000,0.1462,0.0000,445.5211,445.5211,7.1421,3111.0211,0.0000,-3111.0211,13.6515,13.6182,378.2000,0.0000,378.2000,0.0138,94.4256,0.0000,94.4256,0.6746,0.0000,283.7744,283.7744,13.6182,8.5897,8.5897,11.1040,4.1467,62200.5762,8.5897,8.5421,8.5732,11.0802,4.1860,33488.1561,8.5732,8.5279,8.5626,11.0731,4.1977,29384.0054,6.4141,501.2068,-67784.4000,125072.7378
6003,8.5282,15.0462,0.0000,88899.9000,-88899.9000,4.0554,0.0000,13052.6802,13052.6802,198.0587,101952.5802,0.0000,-101952.5802,15.0462,13.8511,12719.9000,0.0000,12719.9000,0.4559,3116.1670,0.0000,3116.1670,22.2651,0.0000,9603.7330,9603.7330,13.8511,13.8822,0.0000,9481.9000,-9481.9000,0.5024,0.0000,1550.3516,1550.3516,24.5366,11032.2516,0.0000,-11032.2516,13.8822,13.8514,400.8000,0.0000,400.8000,0.0147,99.7508,0.0000,99.7508,0.7166,0.0000,301.0492,301.0492,13.8514,13.8551,0.0000,2333.6000,-2333.6000,0.1280,0.0000,390.9971,390.9971,6.2517,2724.5971,0.0000,-2724.5971,13.8551,13.7936,828.8000,0.0000,828.8000,0.0304,206.3480,0.0000,206.3480,1.4824,0.0000,622.4520,622.4520,13.7936,8.5545,8.5545,11.1741,5.2404,78605.8941,8.5545,8.5082,8.5384,11.1509,5.2867,42293.8682,8.5384,8.4944,8.5282,11.1440,5.3006,37103.9692,7.7801,607.9466,-86765.9000,158003.7315
6004,8.6212,15.1420,0.0000,95806.7000,-95806.7000,4.3696,0.0000,14092.0373,14092.0373,213.4043,109898.7373,0.0000,-109898.7373,15.1420,14.0241,12719.9000,0.0000,12719.9000,0.4561,3112.1810,0.0000,3112.1810,22.2755,0.0000,9607.7190,9607.7190,14.0241,14.0453,0.0000,9490.4000,-9490.4000,0.5033,0.0000,1555.6435,1555.6435,24.5817,11046.0435,0.0000,-11046.0435,14.0453,14.0068,531.0000,0.0000,531.0000,0.0194,131.8598,0.0000,131.8598,0.9464,0.0000,399.1402,399.1402,14.0068,14.0087,0.0000,2336.7000,-2336.7000,0.1282,0.0000,392.2227,392.2227,6.2613,2728.9227,0.0000,-2728.9227,14.0087,13.7146,4283.5000,0.0000,4283.5000,0.1564,1064.2265,0.0000,1064.2265,7.6377,0.0000,3219.2735,3219.2735,13.7146,8.6471,8.6471,11.1809,5.5050,82574.6511,8.6471,8.6016,8.6313,11.1581,5.5544,44435.1979,8.6313,8.5880,8.6212,11.1513,5.5692,38984.1554,8.4495,660.2567,-90099.4000,165994.0044
