Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6005,9.0313,15.5552,0.0000,170118.7000,-170118.7000,7.7630,0.0000,25223.7420,25223.7420,379.1316,195342.4420,0.0000,-195342.4420,15.5552,14.8990,12710.9000,0.0000,12710.9000,0.4551,3092.9610,0.0000,3092.9610,22.2281,0.0000,9617.9390,9617.9390,14.8990,14.8982,0.0000,525.2000,-525.2000,0.0279,0.0000,87.2302,87.2302,1.3613,612.4302,0.0000,-612.4302,14.8982,14.8747,482.0000,0.0000,482.0000,0.0175,118.3164,0.0000,118.3164,0.8569,0.0000,363.6836,363.6836,14.8747,14.8681,0.0000,2689.2000,-2689.2000,0.1476,0.0000,456.1712,456.1712,7.2070,3145.3712,0.0000,-3145.3712,14.8681,14.2208,14347.0000,0.0000,14347.0000,0.5226,3523.1762,0.0000,3523.1762,25.5213,0.0000,10823.8238,10823.8238,14.2208,9.0540,9.0540,11.6374,8.9017,133525.5244,9.0540,9.0141,9.0401,11.6175,8.9704,71763.5029,9.0401,9.0021,9.0313,11.6115,8.9911,62937.8825,13.4005,1047.1353,-145793.2000,268226.9099
6006,9.5228,16.0396,0.0000,222602.9000,-222602.9000,10.1820,0.0000,33331.1976,33331.1976,497.2702,255934.0976,0.0000,-255934.0976,16.0396,15.2060,21575.6000,0.0000,21575.6000,0.7679,5216.7295,0.0000,5216.7295,37.5011,0.0000,16358.8705,16358.8705,15.2060,15.2060,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.2060,15.1708,977.2000,0.0000,977.2000,0.0351,238.8878,0.0000,238.8878,1.7151,0.0000,738.3122,738.3122,15.1708,15.1681,0.0000,3006.9000,-3006.9000,0.1652,0.0000,511.9906,511.9906,8.0671,3518.8906,0.0000,-3518.8906,15.1681,14.6546,15248.2000,0.0000,15248.2000,0.5482,3729.4790,0.0000,3729.4790,26.7741,0.0000,11518.7210,11518.7210,14.6546,9.5430,9.5430,12.0988,11.5319,172978.1276,9.5430,9.5076,9.5307,12.0811,11.6118,92894.2360,9.5307,9.4969,9.5228,12.0757,11.6359,81451.4679,17.5475,1371.1863,-187808.8000,347323.8315
6007,9.9921,16.4985,0.0000,242514.0000,-242514.0000,11.1245,0.0000,36662.1437,36662.1437,543.3006,279176.1437,0.0000,-279176.1437,16.4985,15.5779,26324.6000,0.0000,26324.6000,0.9303,6327.1960,0.0000,6327.1960,45.4341,0.0000,19997.4040,19997.4040,15.5779,15.5798,0.0000,24811.6000,-24811.6000,1.3235,0.0000,4165.3764,4165.3764,64.6375,28976.9764,0.0000,-28976.9764,15.5798,15.5323,1632.2000,0.0000,1632.2000,0.0584,397.0366,0.0000,397.0366,2.8516,0.0000,1235.1634,1235.1634,15.5323,15.5314,0.0000,2800.3000,-2800.3000,0.1539,0.0000,479.0698,479.0698,7.5160,3279.3698,0.0000,-3279.3698,15.5314,15.1270,14647.4000,0.0000,14647.4000,0.5243,3565.2930,0.0000,3565.2930,25.6046,0.0000,11082.1070,11082.1070,15.1270,10.0103,10.0103,12.5687,13.9278,208916.5632,10.0103,9.9784,9.9992,12.5527,14.0147,112117.7288,9.9992,9.9687,9.9921,12.5479,14.0411,98287.4354,21.1722,1654.4266,-227521.7000,419321.7274
6008,10.2709,16.7643,0.0000,253371.2000,-253371.2000,11.6547,0.0000,38525.7147,38525.7147,569.1957,291896.9147,0.0000,-291896.9147,16.7643,15.7751,29931.1000,0.0000,29931.1000,1.0508,7169.4891,0.0000,7169.4891,51.3193,0.0000,22761.6109,22761.6109,15.7751,15.7855,0.0000,29893.8000,-29893.8000,1.5973,0.0000,5034.6429,5034.6429,78.0075,34928.4429,0.0000,-34928.4429,15.7855,15.7378,1765.8000,0.0000,1765.8000,0.0628,428.3731,0.0000,428.3731,3.0681,0.0000,1337.4269,1337.4269,15.7378,15.7378,0.0000,3007.6000,-3007.6000,0.1654,0.0000,515.9482,515.9482,8.0769,3523.5482,0.0000,-3523.5482,15.7378,15.4067,12845.0000,0.0000,12845.0000,0.4573,3118.0789,0.0000,3118.0789,22.3340,0.0000,9726.9211,9726.9211,15.4067,10.2882,10.2882,12.8474,14.7949,221922.7671,10.2882,10.2578,10.2776,12.8322,14.8826,119060.4949,10.2776,10.2487,10.2709,12.8277,14.9091,104363.7905,22.4824,1756.8037,-241730.7000,445347.0525
6009,10.5700,17.0581,0.0000,267865.6000,-267865.6000,12.3419,0.0000,40986.3885,40986.3885,602.7563,308851.9885,0.0000,-308851.9885,17.0581,15.9673,35334.5000,0.0000,35334.5000,1.2358,8432.1167,0.0000,8432.1167,60.3553,0.0000,26902.3833,26902.3833,15.9673,15.9919,0.0000,36068.8000,-36068.8000,1.9289,0.0000,6093.7841,6093.7841,94.2060,42162.5841,0.0000,-42162.5841,15.9919,15.9472,1810.7000,0.0000,1810.7000,0.0642,438.0791,0.0000,438.0791,3.1367,0.0000,1372.6209,1372.6209,15.9472,15.9485,0.0000,4051.1000,-4051.1000,0.2228,0.0000,696.9341,696.9341,10.8830,4748.0341,0.0000,-4748.0341,15.9485,15.6734,11643.4000,0.0000,11643.4000,0.4133,2818.5945,0.0000,2818.5945,20.1838,0.0000,8824.8055,8824.8055,15.6734,10.5865,10.5865,13.1299,15.8992,238488.0645,10.5865,10.5577,10.5764,13.1155,15.9891,127912.7267,10.5764,10.5490,10.5700,13.1112,16.0163,112114.1805,24.3104,1899.6506,-259196.9000,478514.9717
6010,11.0440,17.5291,0.0000,286589.9000,-286589.9000,13.2283,0.0000,44297.0991,44297.0991,646.0481,330886.9991,0.0000,-330886.9991,17.5291,16.4588,37132.5000,0.0000,37132.5000,1.2933,8808.6525,0.0000,8808.6525,63.1643,0.0000,28323.8475,28323.8475,16.4588,16.4933,0.0000,63875.8000,-63875.8000,3.4191,0.0000,10880.6803,10880.6803,166.9820,74756.4803,0.0000,-74756.4803,16.4933,16.4476,2137.1000,0.0000,2137.1000,0.0756,513.6929,0.0000,513.6929,3.6910,0.0000,1623.4071,1623.4071,16.4476,16.4488,0.0000,6383.5000,-6383.5000,0.3513,0.0000,1105.8543,1105.8543,17.1549,7489.3543,0.0000,-7489.3543,16.4488,16.2561,9390.4000,0.0000,9390.4000,0.3323,2258.4583,0.0000,2258.4583,16.2284,0.0000,7131.9417,7131.9417,16.2561,11.0590,11.0590,13.6576,18.7421,281131.8184,11.0590,11.0326,11.0499,13.6444,18.8373,150698.0636,11.0499,11.0246,11.0440,13.6404,18.8662,132063.4171,28.0497,2191.8449,-308189.2000,563893.2991
6011,11.3607,17.8332,0.0000,300195.5000,-300195.5000,13.8961,0.0000,46719.5568,46719.5568,678.6644,346915.0568,0.0000,-346915.0568,17.8332,16.9394,32174.6000,0.0000,32174.6000,1.1133,7603.5918,0.0000,7603.5918,54.3721,0.0000,24571.0082,24571.0082,16.9394,16.9406,0.0000,69237.4000,-69237.4000,3.7147,0.0000,11891.4656,11891.4656,181.4188,81128.8656,0.0000,-81128.8656,16.9406,16.8880,2546.4000,0.0000,2546.4000,0.0894,608.5750,0.0000,608.5750,4.3663,0.0000,1937.8250,1937.8250,16.8880,16.8863,0.0000,8949.5000,-8949.5000,0.4929,0.0000,1560.2059,1560.2059,24.0729,10509.7059,0.0000,-10509.7059,16.8863,16.7246,8188.7000,0.0000,8188.7000,0.2877,1958.4066,0.0000,1958.4066,14.0502,0.0000,6230.2934,6230.2934,16.7246,11.3751,11.3751,14.0499,20.2144,303216.6081,11.3751,11.3498,11.3663,14.0372,20.3099,162479.5094,11.3663,11.3421,11.3607,14.0334,20.3390,142372.9972,29.3912,2296.6673,-335472.7000,608069.1148
6012,11.7025,18.1691,0.0000,309717.4000,-309717.4000,14.3647,0.0000,48564.2406,48564.2406,701.5497,358281.6406,0.0000,-358281.6406,18.1691,17.1813,37134.1000,0.0000,37134.1000,1.2795,8739.2376,0.0000,8739.2376,62.4903,0.0000,28394.8624,28394.8624,17.1813,17.2016,0.0000,78655.6000,-78655.6000,4.2298,0.0000,13566.1556,13566.1556,206.5788,92221.7556,0.0000,-92221.7556,17.2016,17.1547,2429.3000,0.0000,2429.3000,0.0848,578.6668,0.0000,578.6668,4.1392,0.0000,1850.6332,1850.6332,17.1547,17.1550,0.0000,9980.6000,-9980.6000,0.5502,0.0000,1746.7895,1746.7895,26.8702,11727.3895,0.0000,-11727.3895,17.1550,17.0204,7287.5000,0.0000,7287.5000,0.2544,1736.9306,0.0000,1736.9306,12.4264,0.0000,5550.5694,5550.5694,17.0204,11.7163,11.7163,14.3683,21.2386,318578.7330,11.7163,11.6922,11.7079,14.3563,21.3353,170682.7460,11.7079,11.6848,11.7025,14.3526,21.3648,149553.4027,31.1452,2433.7309,-351502.7000,638814.8816
6013,12.0753,18.5355,0.0000,325657.4000,-325657.4000,15.1359,0.0000,51488.2988,51488.2988,739.2145,377145.6988,0.0000,-377145.6988,18.5355,17.6381,35331.0000,0.0000,35331.0000,1.2118,8277.6629,0.0000,8277.6629,59.1833,0.0000,27053.3371,27053.3371,17.6381,17.6401,0.0000,90059.0000,-90059.0000,4.8489,0.0000,15659.3253,15659.3253,236.8126,105718.3253,0.0000,-105718.3253,17.6401,17.6107,1615.5000,0.0000,1615.5000,0.0562,382.7001,0.0000,382.7001,2.7425,0.0000,1232.7999,1232.7999,17.6107,17.6083,0.0000,12519.4000,-12519.4000,0.6905,0.0000,2206.1761,2206.1761,33.7244,14725.5761,0.0000,-14725.5761,17.6083,17.4971,6386.3000,0.0000,6386.3000,0.2221,1513.4683,0.0000,1513.4683,10.8487,0.0000,4872.8317,4872.8317,17.4971,12.0885,12.0885,14.7928,23.1200,346799.5973,12.0885,12.0655,12.0805,14.7813,23.2184,185746.8672,12.0805,12.0584,12.0753,14.7778,23.2483,162738.3825,33.2482,2598.0624,-384903.0000,695284.8469
6014,12.4682,18.9212,0.0000,340023.1000,-340023.1000,15.8404,0.0000,54237.0359,54237.0359,773.6187,394260.1359,0.0000,-394260.1359,18.9212,18.1033,33531.4000,0.0000,33531.4000,1.1444,7819.4390,0.0000,7819.4390,55.8906,0.0000,25711.9610,25711.9610,18.1033,18.0856,0.0000,101153.5000,-101153.5000,5.4589,0.0000,17737.3273,17737.3273,266.6018,118890.8273,0.0000,-118890.8273,18.0856,18.0587,1560.6000,0.0000,1560.6000,0.0539,367.6541,0.0000,367.6541,2.6332,0.0000,1192.9459,1192.9459,18.0587,18.0541,0.0000,14702.3000,-14702.3000,0.8118,0.0000,2608.8089,2608.8089,39.6453,17311.1089,0.0000,-17311.1089,18.0541,17.9344,7287.5000,0.0000,7287.5000,0.2519,1717.4948,0.0000,1717.4948,12.3017,0.0000,5570.0052,5570.0052,17.9344,12.4807,12.4807,15.2075,24.7803,371704.0795,12.4807,12.4587,12.4731,15.1966,24.8801,199040.6434,12.4731,12.4520,12.4682,15.1932,24.9105,174373.7021,35.3418,2761.6592,-413499.4000,745118.4251
6015,12.7566,19.1995,0.0000,345187.3000,-345187.3000,16.1208,0.0000,55423.4156,55423.4156,787.3127,400610.7156,0.0000,-400610.7156,19.1995,18.5088,28576.9000,0.0000,28576.9000,0.9703,6641.8699,0.0000,6641.8699,47.3867,0.0000,21935.0301,21935.0301,18.5088,18.4576,0.0000,107769.5000,-107769.5000,5.8300,0.0000,19039.5351,19039.5351,284.7266,126809.0351,0.0000,-126809.0351,18.4576,18.4235,2011.5000,0.0000,2011.5000,0.0691,471.7202,0.0000,471.7202,3.3733,0.0000,1539.7798,1539.7798,18.4235,18.4154,0.0000,16375.7000,-16375.7000,0.9051,0.0000,2922.5176,2922.5176,44.2054,19298.2176,0.0000,-19298.2176,18.4154,18.2790,8489.1000,0.0000,8489.1000,0.2916,1991.8189,0.0000,1991.8189,14.2425,0.0000,6497.2811,6497.2811,18.2790,12.7688,12.7688,15.5239,25.7022,385532.7462,12.7688,12.7474,12.7614,15.5132,25.8020,206415.6018,12.7614,12.7409,12.7566,15.5100,25.8324,180826.5218,36.2803,2834.9934,-430255.0000,772774.8698
6016,12.8998,19.3339,0.0000,354658.4000,-354658.4000,16.5935,0.0000,57131.3458,57131.3458,810.3976,411789.7458,0.0000,-411789.7458,19.3339,18.8872,18672.6000,0.0000,18672.6000,0.6317,4332.9635,0.0000,4332.9635,30.8489,0.0000,14339.6365,14339.6365,18.8872,18.7815,0.0000,97952.9000,-97952.9000,5.3104,0.0000,17428.6388,17428.6388,259.3504,115381.5388,0.0000,-115381.5388,18.7815,18.7590,1283.7000,0.0000,1283.7000,0.0439,299.8603,0.0000,299.8603,2.1419,0.0000,983.8397,983.8397,18.7590,18.7428,0.0000,16776.7000,-16776.7000,0.9282,0.0000,3010.2859,3010.2859,45.3301,19786.9859,0.0000,-19786.9859,18.7428,18.5582,11192.8000,0.0000,11192.8000,0.3826,2615.7567,0.0000,2615.7567,18.6866,0.0000,8577.0433,8577.0433,18.5582,12.9120,12.9120,15.7351,26.0132,390198.3213,12.9120,12.8907,12.9046,15.7244,26.1116,208892.5280,12.9046,12.8842,12.8998,15.7212,26.1415,182990.3986,35.8352,2800.2134,-438238.9000,782081.2479
6017,12.0444,18.4551,0.0000,258239.9000,-258239.9000,12.0934,0.0000,40801.0216,40801.0216,590.6205,299040.9216,0.0000,-299040.9216,18.4551,17.9547,15381.8000,0.0000,15381.8000,0.5194,3607.3196,0.0000,3607.3196,25.3671,0.0000,11774.4804,11774.4804,17.9547,17.8684,0.0000,64143.3000,-64143.3000,3.4846,0.0000,11217.0980,11217.0980,170.1823,75360.3980,0.0000,-75360.3980,17.8684,17.8425,1066.5000,0.0000,1066.5000,0.0363,251.9281,0.0000,251.9281,1.7718,0.0000,814.5719,814.5719,17.8425,17.8234,0.0000,15949.2000,-15949.2000,0.8832,0.0000,2820.5805,2820.5805,43.1329,18769.7805,0.0000,-18769.7805,17.8234,17.5295,13145.4000,0.0000,13145.4000,0.4474,3106.9363,0.0000,3106.9363,21.8500,0.0000,10038.4637,10038.4637,17.5295,12.0587,12.0587,14.7941,18.4256,276383.8269,12.0587,12.0336,12.0500,14.7816,18.5101,148081.0555,12.0500,12.0261,12.0444,14.7778,18.5353,129747.1553,26.1963,2047.0191,-308738.7000,554212.0376
6018,11.4274,17.8612,0.0000,232490.6000,-232490.6000,10.8288,0.0000,36235.3681,36235.3681,528.8590,268725.9681,0.0000,-268725.9681,17.8612,17.3020,15371.4000,0.0000,15371.4000,0.5252,3631.3486,0.0000,3631.3486,25.6491,0.0000,11740.0514,11740.0514,17.3020,17.2548,0.0000,34007.3000,-34007.3000,1.8383,0.0000,5877.8924,5877.8924,89.7772,39885.1924,0.0000,-39885.1924,17.2548,17.2303,822.5000,0.0000,822.5000,0.0283,195.7903,0.0000,195.7903,1.3835,0.0000,626.7097,626.7097,17.2303,17.2128,0.0000,12127.7000,-12127.7000,0.6700,0.0000,2124.9522,2124.9522,32.7208,14252.6522,0.0000,-14252.6522,17.2128,16.8690,12544.6000,0.0000,12544.6000,0.4323,2987.7385,0.0000,2987.7385,21.1132,0.0000,9556.8615,9556.8615,16.8690,11.4433,11.4433,14.1562,14.9867,224800.4267,11.4433,11.4154,11.4336,14.1422,15.0638,120510.4940,11.4336,11.4071,11.4274,14.1381,15.0867,105606.9168,21.4842,1678.8066,-249887.1000,450917.8376
6019,10.6149,17.0581,0.0000,157865.5000,-157865.5000,7.3248,0.0000,24178.0748,24178.0748,357.7325,182043.5748,0.0000,-182043.5748,17.0581,16.2468,15376.3000,0.0000,15376.3000,0.5296,3669.3549,0.0000,3669.3549,25.8657,0.0000,11706.9451,11706.9451,16.2468,16.2391,0.0000,14279.8000,-14279.8000,0.7693,0.0000,2423.7756,2423.7756,37.5719,16703.5756,0.0000,-16703.5756,16.2391,16.1988,899.3000,0.0000,899.3000,0.0312,216.8763,0.0000,216.8763,1.5255,0.0000,682.4237,682.4237,16.1988,16.1915,0.0000,8500.9000,-8500.9000,0.4690,0.0000,1467.5374,1467.5374,22.9032,9968.4374,0.0000,-9968.4374,16.1915,15.7255,11493.2000,0.0000,11493.2000,0.3994,2773.4286,0.0000,2773.4286,19.5082,0.0000,8719.7714,8719.7714,15.7255,10.6338,10.6338,13.1796,9.3513,140269.7608,10.6338,10.6005,10.6222,13.1630,9.4125,75300.0847,10.6222,10.5907,10.6149,13.1581,9.4305,66013.6120,14.2851,1116.2569,-152877.4000,281583.4575
6020,10.1295,16.5963,0.0000,144036.3000,-144036.3000,6.6502,0.0000,21836.7395,21836.7395,324.7829,165873.0395,0.0000,-165873.0395,16.5963,15.8314,13023.5000,0.0000,13023.5000,0.4536,3126.2975,0.0000,3126.2975,22.1536,0.0000,9897.2025,9897.2025,15.8314,15.8223,0.0000,10273.6000,-10273.6000,0.5506,0.0000,1731.8465,1731.8465,26.8922,12005.4465,0.0000,-12005.4465,15.8223,15.7947,539.5000,0.0000,539.5000,0.0190,130.8165,0.0000,130.8165,0.9285,0.0000,408.6835,408.6835,15.7947,15.7864,0.0000,5646.2000,-5646.2000,0.3108,0.0000,969.3375,969.3375,15.1804,6615.5375,0.0000,-6615.5375,15.7864,15.3446,9390.4000,0.0000,9390.4000,0.3311,2278.0300,0.0000,2278.0300,16.1716,0.0000,7112.3700,7112.3700,15.3446,10.1499,10.1499,12.7473,8.3303,124954.1137,10.1499,10.1141,10.1375,12.7293,8.3878,67102.6224,10.1375,10.1034,10.1295,12.7240,8.4048,58833.9259,12.4731,974.6619,-137002.7000,250890.6621
6021,9.7557,16.2348,0.0000,115617.2000,-115617.2000,5.3226,0.0000,17393.9000,17393.9000,259.9449,133011.1000,0.0000,-133011.1000,16.2348,15.3116,12719.5000,0.0000,12719.5000,0.4459,3067.6223,0.0000,3067.6223,21.7783,0.0000,9651.8777,9651.8777,15.3116,15.3138,0.0000,9577.6000,-9577.6000,0.5123,0.0000,1601.0557,1601.0557,25.0217,11178.6557,0.0000,-11178.6557,15.3138,15.2887,406.2000,0.0000,406.2000,0.0144,99.1580,0.0000,99.1580,0.7033,0.0000,307.0420,307.0420,15.2887,15.2863,0.0000,3659.4000,-3659.4000,0.2013,0.0000,624.0445,624.0445,9.8316,4283.4445,0.0000,-4283.4445,15.2863,14.8187,8188.7000,0.0000,8188.7000,0.2904,1999.6828,0.0000,1999.6828,14.1850,0.0000,6189.0172,6189.0172,14.8187,9.7779,9.7779,12.2983,6.5978,98966.5491,9.7779,9.7390,9.7644,12.2788,6.6487,53189.9378,9.7644,9.7274,9.7557,12.2731,6.6638,46646.7291,10.1805,795.5154,-107539.8000,198803.2160
6022,9.3926,15.8798,0.0000,100165.6000,-100165.6000,4.6010,0.0000,14958.9086,14958.9086,224.7068,115124.5086,0.0000,-115124.5086,15.8798,14.8223,12719.9000,0.0000,12719.9000,0.4483,3081.9607,0.0000,3081.9607,21.8918,0.0000,9637.9393,9637.9393,14.8223,14.8309,0.0000,5245.0000,-5245.0000,0.2799,0.0000,870.1080,870.1080,13.6703,6115.1080,0.0000,-6115.1080,14.8309,14.8016,406.7000,0.0000,406.7000,0.0145,99.9228,0.0000,99.9228,0.7094,0.0000,306.7772,306.7772,14.8016,14.8030,0.0000,2747.8000,-2747.8000,0.1510,0.0000,465.6844,465.6844,7.3764,3213.4844,0.0000,-3213.4844,14.8030,14.4917,4583.9000,0.0000,4583.9000,0.1638,1126.6491,0.0000,1126.6491,7.9990,0.0000,3457.2509,3457.2509,14.4917,9.4163,9.4163,11.9540,5.5384,83076.6434,9.4163,9.3746,9.4018,11.9331,5.5840,44671.8276,9.4018,9.3623,9.3926,11.9270,5.5975,39182.2362,8.4878,663.2491,-90447.9000,166930.7072
6023,9.1183,15.6148,0.0000,83061.3000,-83061.3000,3.8072,0.0000,12336.8317,12336.8317,185.9395,95398.1317,0.0000,-95398.1317,15.6148,14.3574,12715.6000,0.0000,12715.6000,0.4504,3091.6744,0.0000,3091.6744,21.9969,0.0000,9623.9256,9623.9256,14.3574,14.3718,239.4000,9488.4000,-9249.0000,0.5183,49.0329,1562.9962,1612.0291,25.3134,11051.3962,190.3671,-10861.0291,14.3718,14.3402,398.2000,0.0000,398.2000,0.0143,98.4433,0.0000,98.4433,0.6996,0.0000,299.7567,299.7567,14.3402,14.3452,0.0000,1833.8000,-1833.8000,0.1007,0.0000,309.0290,309.0290,4.9194,2142.8290,0.0000,-2142.8290,14.3452,14.2356,1429.6000,0.0000,1429.6000,0.0514,353.5545,0.0000,353.5545,2.5127,0.0000,1076.0455,1076.0455,14.2356,9.1433,9.1433,11.6895,4.8537,72806.0654,9.1433,9.0994,9.1280,11.6675,4.8956,39165.1436,9.1280,9.0863,9.1183,11.6610,4.9081,34356.4577,7.4137,579.3154,-79600.7000,146327.6667
6024,8.9399,15.4438,0.0000,80383.5000,-80383.5000,3.6786,0.0000,11897.1460,11897.1460,179.6583,92280.6460,0.0000,-92280.6460,15.4438,14.1454,12710.7000,0.0000,12710.7000,0.4520,3097.4762,0.0000,3097.4762,22.0736,0.0000,9613.2238,9613.2238,14.1454,14.1175,516.0000,5810.2000,-5294.2000,0.3371,106.0296,954.0902,1060.1198,16.4643,6764.2902,409.9704,-6354.3198,14.1175,14.0827,412.6000,0.0000,412.6000,0.0149,102.3572,0.0000,102.3572,0.7299,0.0000,310.2428,310.2428,14.0827,14.0884,0.0000,1451.7000,-1451.7000,0.0797,0.0000,243.8896,243.8896,3.8920,1695.5896,0.0000,-1695.5896,14.0884,14.0203,829.1000,0.0000,829.1000,0.0300,205.7638,0.0000,205.7638,1.4673,0.0000,623.3362,623.3362,14.0203,8.9658,8.9658,11.4930,4.4765,67147.5830,8.9658,8.9203,8.9500,11.4703,4.5168,36134.4509,8.9500,8.9068,8.9399,11.4635,4.5288,31701.3781,6.8886,538.2849,-73177.0000,134983.4120
6025,8.8062,15.3140,3.4000,74272.0000,-74268.6000,3.3956,0.7633,10963.8727,10964.6360,165.8375,85235.8727,2.6367,-85233.2360,15.3140,13.9186,12711.5000,0.0000,12711.5000,0.4531,3103.0084,0.0000,3103.0084,22.1304,0.0000,9608.4916,9608.4916,13.9186,13.8312,909.8000,3127.8000,-2218.0000,0.2162,187.6061,511.9146,699.5206,10.5599,3639.7146,722.1939,-2917.5206,13.8312,13.7947,399.3000,0.0000,399.3000,0.0145,99.4472,0.0000,99.4472,0.7091,0.0000,299.8528,299.8528,13.7947,13.8024,0.0000,1212.5000,-1212.5000,0.0665,0.0000,203.0231,203.0231,3.2498,1415.5231,0.0000,-1415.5231,13.8024,13.7685,378.3000,0.0000,378.3000,0.0138,94.2544,0.0000,94.2544,0.6721,0.0000,284.0456,284.0456,13.7685,8.8330,8.8330,11.3008,3.9594,59390.8170,8.8330,8.7859,8.8166,11.2772,3.9972,31977.4506,8.8166,8.7719,8.8062,11.2702,4.0084,28058.8290,6.2397,487.5811,-64210.0000,119427.0965
6026,8.7246,15.2319,25.5000,68435.9000,-68410.4000,3.1277,5.7334,10086.3089,10092.0423,152.7525,78522.2089,19.7666,-78502.4423,15.2319,13.7302,12721.2000,0.0000,12721.2000,0.4543,3108.7693,0.0000,3108.7693,22.1896,0.0000,9612.4307,9612.4307,13.7302,13.5783,1354.1000,2253.5000,-899.4000,0.1945,280.0437,367.8220,647.8657,9.4979,2621.3220,1074.0563,-1547.2657,13.5783,13.5384,411.7000,0.0000,411.7000,0.0150,102.8935,0.0000,102.8935,0.7344,0.0000,308.8065,308.8065,13.5384,13.5475,0.0000,963.3000,-963.3000,0.0528,0.0000,160.8293,160.8293,2.5811,1124.1293,0.0000,-1124.1293,13.5475,13.5115,378.3000,0.0000,378.3000,0.0138,94.5864,0.0000,94.5864,0.6751,0.0000,283.7136,283.7136,13.5115,8.7521,8.7521,11.1318,3.5413,53119.5154,8.7521,8.7037,8.7353,11.1076,3.5773,28618.7899,8.7353,8.6893,8.7246,11.1004,3.5881,25116.4094,5.7874,452.2332,-56761.9000,106854.7147
6027,8.6844,15.1796,100.9000,66175.5000,-66074.6000,3.0274,22.7028,9745.5668,9768.2696,147.8550,75921.0668,78.1972,-75842.8696,15.1796,13.6351,12726.2000,0.0000,12726.2000,0.4551,3112.1608,0.0000,3112.1608,22.2253,0.0000,9614.0392,9614.0392,13.6351,13.4070,1931.3000,2100.5000,-169.2000,0.2186,400.0104,342.3841,742.3945,10.6752,2442.8841,1531.2896,-911.5945,13.4070,13.3680,399.9000,0.0000,399.9000,0.0147,100.1817,0.0000,100.1817,0.7161,0.0000,299.7183,299.7183,13.3680,13.3779,0.0000,860.2000,-860.2000,0.0472,0.0000,143.3447,143.3447,2.3042,1003.5447,0.0000,-1003.5447,13.3779,13.2987,829.2000,0.0000,829.2000,0.0304,207.8127,0.0000,207.8127,1.4856,0.0000,621.3873,621.3873,13.2987,8.7125,8.7125,11.0056,3.3550,50325.6725,8.7125,8.6632,8.6953,10.9810,3.3910,27128.3694,8.6953,8.6486,8.6844,10.9736,3.4018,23812.2610,5.6900,444.6272,-53148.7000,101266.3029
6028,8.8139,15.2915,197.4000,61792.1000,-61594.7000,2.8323,44.3109,9122.9921,9167.3030,138.3236,70915.0921,153.0891,-70762.0030,15.2915,13.6568,12726.5000,0.0000,12726.5000,0.4554,3107.5997,0.0000,3107.5997,22.2430,0.0000,9618.9003,9618.9003,13.6568,13.3294,2725.4000,2647.3000,78.1000,0.2919,564.2921,431.6466,995.9386,14.2544,3078.9466,2161.1079,-917.8386,13.3294,13.2768,531.7000,0.0000,531.7000,0.0195,133.3435,0.0000,133.3435,0.9547,0.0000,398.3565,398.3565,13.2768,13.2888,20.0000,949.6000,-929.6000,0.0532,4.1600,158.0845,162.2445,2.5978,1107.6845,15.8400,-1091.8445,13.2888,12.8897,4286.0000,0.0000,4286.0000,0.1576,1075.4807,0.0000,1075.4807,7.6989,0.0000,3210.5193,3210.5193,12.8897,8.8422,8.8422,10.8659,2.9739,44608.3179,8.8422,8.7925,8.8249,10.8411,3.0104,24082.9993,8.8249,8.7778,8.8139,10.8337,3.0212,21148.5932,5.7149,446.5736,-44902.0000,89839.9105
6029,8.9227,15.3850,306.2000,73328.0000,-73021.8000,3.3677,68.5977,10849.2412,10917.8390,164.4710,84177.2412,237.6023,-83939.6390,15.3850,13.9825,12718.1000,0.0000,12718.1000,0.4544,3101.6935,0.0000,3101.6935,22.1916,0.0000,9616.4065,9616.4065,13.9825,13.9230,474.3000,0.0000,474.3000,0.0264,97.7064,0.0000,97.7064,1.2879,0.0000,376.5936,376.5936,13.9230,13.8763,483.0000,0.0000,483.0000,0.0178,120.1414,0.0000,120.1414,0.8683,0.0000,362.8586,362.8586,13.8763,13.8831,24.6000,1340.9000,-1316.3000,0.0749,5.0708,224.7335,229.8043,3.6582,1565.6335,19.5292,-1546.1043,13.8831,12.6852,14355.8000,0.0000,14355.8000,0.5287,3572.8201,0.0000,3572.8201,25.8230,0.0000,10782.9799,10782.9799,12.6852,8.9504,8.9504,10.8178,3.2195,48292.1007,8.9504,8.9018,8.9335,10.7935,3.2613,26090.6816,8.9335,8.8874,8.9227,10.7863,3.2738,22916.6435,6.7048,523.9197,-46306.9000,97299.4258
6030,8.7902,15.2974,13.5000,102571.4000,-102557.9000,4.6895,3.0317,15136.6520,15139.6837,229.0279,117708.0520,10.4683,-117697.5837,15.2974,14.2527,12711.1000,0.0000,12711.1000,0.4535,3103.5985,0.0000,3103.5985,22.1488,0.0000,9607.5015,9607.5015,14.2527,14.2544,0.0000,996.2000,-996.2000,0.0529,0.0000,163.8454,163.8454,2.5817,1160.0454,0.0000,-1160.0454,14.2544,14.2056,653.1000,0.0000,653.1000,0.0238,161.7179,0.0000,161.7179,1.1633,0.0000,491.3821,491.3821,14.2056,14.2069,0.0000,2173.6000,-2173.6000,0.1193,0.0000,365.7023,365.7023,5.8244,2539.3023,0.0000,-2539.3023,14.2069,13.2030,15257.6000,0.0000,15257.6000,0.5568,3780.4692,0.0000,3780.4692,27.1935,0.0000,11477.1308,11477.1308,13.2030,8.8163,8.8163,11.0096,4.9878,74816.3281,8.8163,8.7706,8.8004,10.9868,5.0397,40317.5679,8.8004,8.7569,8.7902,10.9800,5.0552,35386.6689,8.8436,691.0551,-77105.9000,150520.5649
6031,8.9541,15.4705,0.0000,117779.5000,-117779.5000,5.3798,0.0000,17436.8048,17436.8048,262.7412,135216.3048,0.0000,-135216.3048,15.4705,14.2338,17543.5000,0.0000,17543.5000,0.6267,4273.6682,0.0000,4273.6682,30.6087,0.0000,13269.8318,13269.8318,14.2338,14.2721,0.0000,14333.2000,-14333.2000,0.7614,0.0000,2356.7271,2356.7271,37.1868,16689.9271,0.0000,-16689.9271,14.2721,14.2261,817.0000,0.0000,817.0000,0.0296,202.2532,0.0000,202.2532,1.4479,0.0000,614.7468,614.7468,14.2261,14.2301,0.0000,2614.6000,-2614.6000,0.1435,0.0000,440.0062,440.0062,7.0087,3054.6062,0.0000,-3054.6062,14.2301,13.4809,14656.4000,0.0000,14656.4000,0.5322,3630.3561,0.0000,3630.3561,25.9929,0.0000,11026.0439,11026.0439,13.4809,8.9783,8.9783,11.2296,6.4893,97340.1754,8.9783,8.9358,8.9635,11.2084,6.5505,52404.3218,8.9635,8.9231,8.9541,11.2020,6.5689,45982.3276,11.2100,875.9669,-101710.4000,195726.8248
6032,9.1719,15.6858,0.0000,147821.2000,-147821.2000,6.7584,0.0000,21978.7627,21978.7627,330.0691,169799.9627,0.0000,-169799.9627,15.6858,14.4535,21972.3000,0.0000,21972.3000,0.7830,5337.3526,0.0000,5337.3526,38.2381,0.0000,16634.9474,16634.9474,14.4535,14.4977,0.0000,21107.9000,-21107.9000,1.1212,0.0000,3482.0504,3482.0504,54.7591,24589.9504,0.0000,-24589.9504,14.4977,14.4509,1060.0000,0.0000,1060.0000,0.0385,261.6069,0.0000,261.6069,1.8780,0.0000,798.3931,798.3931,14.4509,14.4553,0.0000,3734.1000,-3734.1000,0.2050,0.0000,630.1074,630.1074,10.0098,4364.2074,0.0000,-4364.2074,14.4553,13.9309,12852.8000,0.0000,12852.8000,0.4666,3173.8783,0.0000,3173.8783,22.7862,0.0000,9678.9217,9678.9217,13.9309,9.1941,9.1941,11.5625,8.5618,128427.7464,9.1941,9.1551,9.1805,11.5430,8.6322,69057.7336,9.1805,9.1434,9.1719,11.5372,8.6534,60573.8535,14.0588,1098.5769,-136778.1000,258059.3334
6033,9.4342,15.9443,0.0000,166798.2000,-166798.2000,7.6356,0.0000,24930.7612,24930.7612,372.9121,191728.9612,0.0000,-191728.9612,15.9443,14.6526,26198.4000,0.0000,26198.4000,0.9306,6342.3669,0.0000,6342.3669,45.4493,0.0000,19856.0331,19856.0331,14.6526,14.7145,0.0000,29373.2000,-29373.2000,1.5617,0.0000,4860.1573,4860.1573,76.2717,34233.3573,0.0000,-34233.3573,14.7145,14.6775,986.7000,0.0000,986.7000,0.0357,242.8040,0.0000,242.8040,1.7422,0.0000,743.8960,743.8960,14.6775,14.6838,0.0000,5318.0000,-5318.0000,0.2920,0.0000,899.8787,899.8787,14.2596,6217.8787,0.0000,-6217.8787,14.6838,14.2759,11650.5000,0.0000,11650.5000,0.4215,2868.1057,0.0000,2868.1057,20.5843,0.0000,8782.3943,8782.3943,14.2759,9.4548,9.4548,11.8654,10.1130,151695.5505,9.4548,9.4186,9.4422,11.8473,10.1890,81511.6430,9.4422,9.4077,9.4342,11.8418,10.2119,71482.9986,16.3156,1274.9259,-162653.8000,304690.1922
6034,9.6175,16.1209,0.0000,177670.6000,-177670.6000,8.1458,0.0000,26654.3712,26654.3712,397.8266,204324.9712,0.0000,-204324.9712,16.1209,14.9038,26201.5000,0.0000,26201.5000,0.9272,6328.5120,0.0000,6328.5120,45.2841,0.0000,19872.9880,19872.9880,14.9038,14.9611,0.0000,35789.8000,-35789.8000,1.9045,0.0000,5944.7483,5944.7483,93.0122,41734.5483,0.0000,-41734.5483,14.9611,14.9210,1150.4000,0.0000,1150.4000,0.0415,282.1503,0.0000,282.1503,2.0246,0.0000,868.2497,868.2497,14.9210,14.9268,0.0000,7133.3000,-7133.3000,0.3918,0.0000,1210.7356,1210.7356,19.1326,8344.0356,0.0000,-8344.0356,14.9268,14.6209,9396.0000,0.0000,9396.0000,0.3387,2305.5503,0.0000,2305.5503,16.5439,0.0000,7090.4497,7090.4497,14.6209,9.6372,9.6372,12.1290,11.2925,169387.1210,9.6372,9.6027,9.6252,12.1118,11.3706,90964.6128,9.6252,9.5923,9.6175,12.1066,11.3942,79759.0721,17.6242,1377.1777,-183845.8000,340110.8059
6035,9.7703,16.2693,0.0000,186797.1000,-186797.1000,8.5734,0.0000,28110.8350,28110.8350,418.7113,214907.9350,0.0000,-214907.9350,16.2693,15.1165,25997.4000,0.0000,25997.4000,0.9177,6267.1082,0.0000,6267.1082,44.8168,0.0000,19730.2918,19730.2918,15.1165,15.1616,0.0000,36524.4000,-36524.4000,1.9457,0.0000,6086.9042,6086.9042,95.0245,42611.3042,0.0000,-42611.3042,15.1616,15.1272,1025.7000,0.0000,1025.7000,0.0368,250.8927,0.0000,250.8927,1.7985,0.0000,774.8073,774.8073,15.1272,15.1319,0.0000,9339.8000,-9339.8000,0.5131,0.0000,1589.4127,1589.4127,25.0591,10929.2127,0.0000,-10929.2127,15.1319,14.8758,8193.7000,0.0000,8193.7000,0.2943,2005.0232,0.0000,2005.0232,14.3746,0.0000,6188.6768,6188.6768,14.8758,9.7893,9.7893,12.3326,12.0469,180703.6583,9.7893,9.7560,9.7777,12.3159,12.1259,97006.9646,9.7777,9.7459,9.7703,12.3109,12.1497,85047.9202,18.4215,1439.4834,-197444.5000,362758.5431
6036,9.9158,16.4115,0.0000,195801.2000,-195801.2000,8.9947,0.0000,29553.8207,29553.8207,439.2889,225355.0207,0.0000,-225355.0207,16.4115,15.3089,25992.1000,0.0000,25992.1000,0.9155,6254.3032,0.0000,6254.3032,44.7120,0.0000,19737.7968,19737.7968,15.3089,15.3441,0.0000,36714.9000,-36714.9000,1.9577,0.0000,6137.2433,6137.2433,95.6092,42852.1433,0.0000,-42852.1433,15.3441,15.3122,983.1000,0.0000,983.1000,0.0352,239.8891,0.0000,239.8891,1.7187,0.0000,743.2109,743.2109,15.3122,15.3157,0.0000,11341.0000,-11341.0000,0.6232,0.0000,1934.5950,1934.5950,30.4374,13275.5950,0.0000,-13275.5950,15.3157,15.0963,7291.9000,0.0000,7291.9000,0.2611,1779.9875,0.0000,1779.9875,12.7536,0.0000,5511.9125,5511.9125,15.0963,9.9342,9.9342,12.5153,12.7301,190950.7703,9.9342,9.9019,9.9230,12.4991,12.8099,102479.3222,9.9230,9.8921,9.9158,12.4942,12.8340,89838.1502,19.1812,1498.8475,-209590.0000,383268.2426
6037,10.0250,16.5171,0.0000,207556.6000,-207556.6000,9.5430,0.0000,31398.7918,31398.7918,466.0629,238955.3918,0.0000,-238955.3918,16.5171,15.4745,25958.8000,0.0000,25958.8000,0.9125,6237.7777,0.0000,6237.7777,44.5638,0.0000,19721.0223,19721.0223,15.4745,15.4953,0.0000,30823.2000,-30823.2000,1.6449,0.0000,5166.0139,5166.0139,80.3353,35989.2139,0.0000,-35989.2139,15.4953,15.4691,821.8000,0.0000,821.8000,0.0293,200.1283,0.0000,200.1283,1.4328,0.0000,621.6717,621.6717,15.4691,15.4703,0.0000,13005.2000,-13005.2000,0.7149,0.0000,2223.0466,2223.0466,34.9135,15228.2466,0.0000,-15228.2466,15.4703,15.2816,6390.1000,0.0000,6390.1000,0.2282,1556.6598,0.0000,1556.6598,11.1460,0.0000,4833.4402,4833.4402,15.2816,10.0432,10.0432,12.6624,13.2066,198099.1141,10.0432,10.0114,10.0321,12.6465,13.2866,106293.1752,10.0321,10.0018,10.0250,12.6417,13.3108,93175.6087,19.6092,1532.2905,-218214.3000,397567.8981
6038,9.9781,16.4651,0.0000,179201.7000,-179201.7000,8.2446,0.0000,27083.0491,27083.0491,402.6534,206284.7491,0.0000,-206284.7491,16.4651,15.2759,25962.5000,0.0000,25962.5000,0.9112,6242.8532,0.0000,6242.8532,44.5030,0.0000,19719.6468,19719.6468,15.2759,15.3261,0.0000,34647.6000,-34647.6000,1.8504,0.0000,5788.6479,5788.6479,90.3702,40436.2479,0.0000,-40436.2479,15.3261,15.3005,738.6000,0.0000,738.6000,0.0263,180.2709,0.0000,180.2709,1.2849,0.0000,558.3291,558.3291,15.3005,15.3099,0.0000,14278.6000,-14278.6000,0.7851,0.0000,2435.3324,2435.3324,38.3415,16713.9324,0.0000,-16713.9324,15.3099,15.0796,7291.9000,0.0000,7291.9000,0.2598,1780.1260,0.0000,1780.1260,12.6901,0.0000,5511.7740,5511.7740,15.0796,9.9966,9.9966,12.5381,11.8389,177582.8040,9.9966,9.9641,9.9853,12.5218,11.9146,95316.7823,9.9853,9.9543,9.9781,12.5169,11.9374,83561.5095,18.1162,1415.6231,-194134.9000,356461.0959
6039,10.0547,16.5449,0.0000,186967.9000,-186967.9000,8.5995,0.0000,28301.5243,28301.5243,419.9864,215269.4243,0.0000,-215269.4243,16.5449,15.3994,25957.5000,0.0000,25957.5000,0.9117,6235.2305,0.0000,6235.2305,44.5274,0.0000,19722.2695,19722.2695,15.3994,15.4429,0.0000,35919.5000,-35919.5000,1.9166,0.0000,6012.9412,6012.9412,93.6041,41932.4412,0.0000,-41932.4412,15.4429,15.4168,777.4000,0.0000,777.4000,0.0278,189.4473,0.0000,189.4473,1.3558,0.0000,587.9527,587.9527,15.4168,15.4241,0.0000,15614.7000,-15614.7000,0.8583,0.0000,2667.2667,2667.2667,41.9182,18281.9667,0.0000,-18281.9667,15.4241,15.1660,8494.3000,0.0000,8494.3000,0.3034,2070.5205,0.0000,2070.5205,14.8175,0.0000,6423.7795,6423.7795,15.1660,10.0729,10.0729,12.6195,12.3928,185891.6277,10.0729,10.0410,10.0618,12.6035,12.4704,99762.9864,10.0618,10.0314,10.0547,12.5987,12.4937,87456.1105,18.9260,1478.9029,-203272.9000,373110.7247
6040,10.0190,16.5057,0.0000,186114.0000,-186114.0000,8.5641,0.0000,28151.5020,28151.5020,418.2585,214265.5020,0.0000,-214265.5020,16.5057,15.5443,21352.9000,0.0000,21352.9000,0.7491,5131.7592,0.0000,5131.7592,36.5870,0.0000,16221.1408,16221.1408,15.5443,15.5549,0.0000,29124.6000,-29124.6000,1.5549,0.0000,4886.7943,4886.7943,75.9390,34011.3943,0.0000,-34011.3943,15.5549,15.5375,485.4000,0.0000,485.4000,0.0173,118.1136,0.0000,118.1136,0.8451,0.0000,367.2864,367.2864,15.5375,15.5333,0.0000,16830.8000,-16830.8000,0.9253,0.0000,2879.5812,2879.5812,45.1910,19710.3812,0.0000,-19710.3812,15.5333,15.1773,11199.6000,0.0000,11199.6000,0.3994,2726.0045,0.0000,2726.0045,19.5038,0.0000,8473.5955,8473.5955,15.1773,10.0374,10.0374,12.6073,12.1030,181545.4365,10.0374,10.0052,10.0262,12.5912,12.1787,97429.9432,10.0262,9.9956,10.0190,12.5864,12.2015,85410.5772,18.3152,1431.1788,-199031.5000,364385.9569
6041,9.8085,16.2928,0.0000,169086.9000,-169086.9000,7.7790,0.0000,25465.5482,25465.5482,379.9126,194552.4482,0.0000,-194552.4482,16.2928,15.6443,12725.4000,0.0000,12725.4000,0.4467,3066.7355,0.0000,3066.7355,21.8165,0.0000,9658.6645,9658.6645,15.6443,15.6133,0.0000,22498.0000,-22498.0000,1.2019,0.0000,3781.0198,3781.0198,58.6993,26279.0198,0.0000,-26279.0198,15.6133,15.5924,494.1000,0.0000,494.1000,0.0176,120.1380,0.0000,120.1380,0.8588,0.0000,373.9620,373.9620,15.5924,15.5645,0.0000,16228.1000,-16228.1000,0.8924,0.0000,2778.4906,2778.4906,43.5811,19006.5906,0.0000,-19006.5906,15.5645,15.0821,13153.4000,0.0000,13153.4000,0.4683,3200.2426,0.0000,3200.2426,22.8696,0.0000,9953.1574,9953.1574,15.0821,9.8277,9.8277,12.4549,10.9497,164244.9659,9.8277,9.7941,9.8160,12.4381,11.0198,88158.4351,9.8160,9.7840,9.8085,12.4330,11.0408,77285.8816,16.2087,1266.5711,-181440.1000,329689.2826
6042,9.5413,16.0290,0.0000,152682.0000,-152682.0000,7.0155,0.0000,22870.2000,22870.2000,342.6262,175552.2000,0.0000,-175552.2000,16.0290,15.3141,12711.1000,0.0000,12711.1000,0.4476,3073.8233,0.0000,3073.8233,21.8585,0.0000,9637.2767,9637.2767,15.3141,15.3066,0.0000,5843.8000,-5843.8000,0.3123,0.0000,976.9275,976.9275,15.2539,6820.7275,0.0000,-6820.7275,15.3066,15.2817,489.9000,0.0000,489.9000,0.0174,119.6015,0.0000,119.6015,0.8508,0.0000,370.2985,370.2985,15.2817,15.2581,0.0000,12837.9000,-12837.9000,0.7060,0.0000,2189.0713,2189.0713,34.4797,15026.9713,0.0000,-15026.9713,15.2581,14.7044,12552.3000,0.0000,12552.3000,0.4467,3066.4261,0.0000,3066.4261,21.8145,0.0000,9485.8739,9485.8739,14.7044,9.5618,9.5618,12.1331,8.8716,133074.1820,9.5618,9.5257,9.5493,12.1150,8.9340,71471.8127,9.5493,9.5149,9.5413,12.1096,8.9526,62668.2164,13.4182,1048.5207,-145610.4000,267214.2111
6043,9.2153,15.7077,0.0000,92753.7000,-92753.7000,4.2552,0.0000,13802.9830,13802.9830,207.8172,106556.6830,0.0000,-106556.6830,15.7077,14.5716,12711.4000,0.0000,12711.4000,0.4493,3086.8702,0.0000,3086.8702,21.9422,0.0000,9624.5298,9624.5298,14.5716,14.5806,0.0000,3500.9000,-3500.9000,0.1868,0.0000,578.5547,578.5547,9.1247,4079.4547,0.0000,-4079.4547,14.5806,14.5428,484.8000,0.0000,484.8000,0.0173,119.5139,0.0000,119.5139,0.8457,0.0000,365.2861,365.2861,14.5428,14.5552,0.0000,9369.7000,-9369.7000,0.5150,0.0000,1582.8554,1582.8554,25.1526,10952.5554,0.0000,-10952.5554,14.5552,13.8028,11500.2000,0.0000,11500.2000,0.4111,2836.0280,0.0000,2836.0280,20.0764,0.0000,8664.1720,8664.1720,13.8028,9.2388,9.2388,11.5208,5.1356,77033.5689,9.2388,9.1975,9.2244,11.5002,5.1821,41456.5987,9.2244,9.1852,9.2153,11.4940,5.1959,36371.0726,8.7521,683.9012,-80927.9000,154861.2403
6044,8.9805,15.4814,0.0000,81464.9000,-81464.9000,3.7302,0.0000,12066.8339,12066.8339,182.1777,93531.7339,0.0000,-93531.7339,15.4814,14.1991,12720.1000,0.0000,12720.1000,0.4517,3098.2234,0.0000,3098.2234,22.0599,0.0000,9621.8766,9621.8766,14.1991,14.2222,0.0000,4925.9000,-4925.9000,0.2620,0.0000,809.5212,809.5212,12.7972,5735.4212,0.0000,-5735.4212,14.2222,14.1736,572.0000,0.0000,572.0000,0.0207,141.6983,0.0000,141.6983,1.0087,0.0000,430.3017,430.3017,14.1736,14.1945,0.0000,6763.1000,-6763.1000,0.3714,0.0000,1137.4398,1137.4398,18.1365,7900.5398,0.0000,-7900.5398,14.1945,13.5066,9396.0000,0.0000,9396.0000,0.3394,2328.4991,0.0000,2328.4991,16.5760,0.0000,7067.5009,7067.5009,13.5066,9.0053,9.0053,11.2560,4.4926,67389.3753,9.0053,8.9617,8.9902,11.2342,4.5361,36289.1056,8.9902,8.9488,8.9805,11.2277,4.5491,31843.4939,7.7630,606.6144,-70465.8000,135521.9748
6045,8.8375,15.3449,0.0000,68348.9000,-68348.9000,3.1254,0.0000,10095.6828,10095.6828,152.6391,78444.5828,0.0000,-78444.5828,15.3449,13.8428,12726.2000,0.0000,12726.2000,0.4534,3105.3244,0.0000,3105.3244,22.1437,0.0000,9620.8756,9620.8756,13.8428,13.8449,228.6000,3589.0000,-3360.4000,0.2032,47.1942,586.7538,633.9480,9.9240,4175.7538,181.4058,-3994.3480,13.8449,13.8054,403.4000,0.0000,403.4000,0.0146,100.4493,0.0000,100.4493,0.7153,0.0000,302.9507,302.9507,13.8054,13.8348,0.0000,4329.4000,-4329.4000,0.2376,0.0000,725.0115,725.0115,11.6049,5054.4115,0.0000,-5054.4115,13.8348,13.1315,8193.7000,0.0000,8193.7000,0.2976,2040.5697,0.0000,2040.5697,14.5342,0.0000,6153.1303,6153.1303,13.1315,8.8637,8.8637,10.9976,3.5653,53480.1889,8.8637,8.8176,8.8477,10.9746,3.6038,28830.7386,8.8477,8.8039,8.8375,10.9677,3.6153,25307.0076,6.4978,507.7469,-54715.4000,107617.9352
6046,8.6701,15.1783,9.0000,60300.2000,-60291.2000,2.7556,2.0256,8877.8559,8879.8815,134.5791,69178.0559,6.9744,-69171.0815,15.1783,13.5022,12726.5000,0.0000,12726.5000,0.4543,3112.2893,0.0000,3112.2893,22.1888,0.0000,9614.2107,9614.2107,13.5022,13.3915,1292.8000,5058.6000,-3765.8000,0.3399,268.3239,823.0095,1091.3335,16.6007,5881.6095,1024.4761,-4857.1335,13.3915,13.3499,409.9000,0.0000,409.9000,0.0150,102.7089,0.0000,102.7089,0.7310,0.0000,307.1911,307.1911,13.3499,13.3819,0.0000,2741.8000,-2741.8000,0.1504,0.0000,456.8058,456.8058,7.3465,3198.6058,0.0000,-3198.6058,13.3819,12.9540,4586.6000,0.0000,4586.6000,0.1675,1149.4220,0.0000,1149.4220,8.1807,0.0000,3437.1780,3437.1780,12.9540,8.6974,8.6974,10.8257,3.1873,47809.6981,8.6974,8.6495,8.6807,10.8018,3.2232,25785.3457,8.6807,8.6353,8.6701,10.7946,3.2338,22636.8732,5.8241,455.1041,-49075.8000,96231.9170
6047,8.5526,15.0578,37.1000,51336.8000,-51299.7000,2.3455,8.3677,7541.0455,7549.4132,114.5484,58877.8455,28.7323,-58849.1132,15.0578,13.1364,12719.6000,0.0000,12719.6000,0.4552,3115.6090,0.0000,3115.6090,22.2314,0.0000,9603.9910,9603.9910,13.1364,12.8977,2316.5000,5249.1000,-2932.6000,0.4072,483.5891,849.6745,1333.2636,19.8850,6098.7745,1832.9109,-4265.8636,12.8977,12.8584,361.6000,0.0000,361.6000,0.0133,91.2326,0.0000,91.2326,0.6494,0.0000,270.3674,270.3674,12.8584,12.8879,0.0000,1522.0000,-1522.0000,0.0835,0.0000,252.2454,252.2454,4.0763,1774.2454,0.0000,-1774.2454,12.8879,12.7391,1430.4000,0.0000,1430.4000,0.0526,360.9430,0.0000,360.9430,2.5692,0.0000,1069.4570,1069.4570,12.7391,8.5809,8.5809,10.6600,2.6921,40381.7210,8.5809,8.5311,8.5636,10.6351,2.7244,21794.9006,8.5636,8.5163,8.5526,10.6277,2.7340,19137.7302,5.0358,393.5035,-41242.7000,81314.3518
6048,8.7497,15.2187,185.4000,44472.7000,-44287.3000,2.0395,41.6659,6557.7388,6599.4047,99.6038,51030.4388,143.7341,-50886.7047,15.2187,13.0663,12717.9000,0.0000,12717.9000,0.4560,3108.5101,0.0000,3108.5101,22.2682,0.0000,9609.3899,9609.3899,13.0663,12.3093,6419.8000,6214.8000,205.0000,0.6890,1341.6860,1005.0304,2346.7164,33.6514,7219.8304,5078.1140,-2141.7164,12.3093,12.2724,367.2000,0.0000,367.2000,0.0136,93.4173,0.0000,93.4173,0.6646,0.0000,273.7827,273.7827,12.2724,12.2985,0.0000,789.9000,-789.9000,0.0433,0.0000,130.1378,130.1378,2.1148,920.0378,0.0000,-920.0378,12.2985,12.2170,829.5000,0.0000,829.5000,0.0307,211.0609,0.0000,211.0609,1.5015,0.0000,618.4391,618.4391,12.2170,8.7786,8.7786,10.4978,2.1697,32545.5634,8.7786,8.7278,8.7609,10.4724,2.2017,17613.9020,8.7609,8.7127,8.7497,10.4649,2.2113,15478.9072,4.9082,383.5301,-30957.6000,65638.3726
6049,8.8245,15.1741,526.4000,39591.8000,-39065.4000,1.8387,118.1397,5846.5424,5964.6821,89.7971,45438.3424,408.2603,-45030.0821,15.1741,12.8584,12718.7000,0.0000,12718.7000,0.4549,3110.5526,0.0000,3110.5526,22.2165,0.0000,9608.1474,9608.1474,12.8584,11.9739,7875.7000,7196.0000,679.7000,0.8231,1651.4473,1160.4400,2811.8874,40.1999,8356.4400,6224.2527,-2132.1874,11.9739,11.9382,362.7000,0.0000,362.7000,0.0136,92.7140,0.0000,92.7140,0.6626,0.0000,269.9860,269.9860,11.9382,11.9215,293.3000,446.9000,-153.6000,0.0412,62.2848,73.3917,135.6765,2.0107,520.2917,231.0152,-289.2765,11.9215,11.8851,378.4000,0.0000,378.4000,0.0142,96.7996,0.0000,96.7996,0.6914,0.0000,281.6004,281.6004,11.8851,8.8538,8.8538,10.3695,1.8623,27933.9156,8.8538,8.8023,8.8359,10.3437,1.8939,15151.3421,8.8359,8.7869,8.8245,10.3360,1.9033,13323.4064,4.7784,373.3879,-25079.5000,56408.6642
6050,9.2013,15.3098,1184.3000,35120.2000,-33935.9000,1.6733,263.9822,5224.9007,5488.8829,81.7229,40345.1007,920.3178,-39424.7829,15.3098,12.8615,12730.9000,0.0000,12730.9000,0.4556,3107.9196,0.0000,3107.9196,22.2525,0.0000,9622.9804,9622.9804,12.8615,11.3864,13321.0000,6476.7000,6844.3000,1.0938,2793.1278,1044.4877,3837.6155,53.4176,7521.1877,10527.8722,3006.6845,11.3864,11.3563,357.7000,0.0000,357.7000,0.0135,92.2100,0.0000,92.2100,0.6570,0.0000,265.4900,265.4900,11.3563,11.2183,1578.4000,284.6000,1293.8000,0.1059,338.2965,46.4915,384.7880,5.1732,331.0915,1240.1035,909.0120,11.2183,11.1883,378.4000,0.0000,378.4000,0.0142,97.7835,0.0000,97.7835,0.6957,0.0000,280.6165,280.6165,11.1883,9.2307,9.2307,10.2095,1.2671,19006.3661,9.2307,9.1791,9.2128,10.1837,1.3005,10403.8280,9.2128,9.1638,9.2013,10.1760,1.3104,9172.9144,5.0345,393.4056,-12330.8000,38583.1084
6051,9.5159,15.3778,1853.5000,33691.7000,-31838.2000,1.6495,410.8123,5044.0892,5454.9015,80.5567,38735.7892,1442.6877,-37293.1015,15.3778,12.9544,12733.3000,0.0000,12733.3000,0.4548,3105.7006,0.0000,3105.7006,22.2121,0.0000,9627.5994,9627.5994,12.9544,10.8964,18822.2000,4141.8000,14680.4000,1.2807,3940.7308,668.7780,4609.5088,62.5497,4810.5780,14881.4692,10070.8912,10.8964,10.8698,371.7000,0.0000,371.7000,0.0141,96.5020,0.0000,96.5020,0.6894,0.0000,275.1980,275.1980,10.8698,10.6089,3503.4000,176.7000,3326.7000,0.2124,756.7742,28.7464,785.5206,10.3723,205.4464,2746.6258,2541.1794,10.6089,10.5560,829.6000,0.0000,829.6000,0.0316,216.2892,0.0000,216.2892,1.5429,0.0000,613.3108,613.3108,10.5560,9.5451,9.5451,10.0505,0.7103,10654.2099,9.5451,9.4939,9.5273,10.0250,0.7462,5969.8453,9.5273,9.4787,9.5159,10.0173,0.7569,5298.5049,5.4646,427.0153,103.5000,21922.5600
6052,9.8421,15.4169,2513.4000,30742.4000,-28229.0000,1.5541,553.8269,4633.1850,5187.0119,75.8988,35375.5850,1959.5731,-33416.0119,15.4169,12.9423,12733.6000,0.0000,12733.6000,0.4544,3104.1627,0.0000,3104.1627,22.1904,0.0000,9629.4373,9629.4373,12.9423,10.4258,21494.2000,0.0000,21494.2000,1.2106,4501.0285,0.0000,4501.0285,59.1241,0.0000,16993.1715,16993.1715,10.4258,10.3942,479.6000,0.0000,479.6000,0.0184,125.3749,0.0000,125.3749,0.8968,0.0000,354.2251,354.2251,10.3942,10.0992,4657.1000,199.7000,4457.4000,0.2829,1013.7931,32.3659,1046.1591,13.8158,232.0659,3643.3069,3411.2409,10.0992,9.8655,4288.7000,0.0000,4288.7000,0.1650,1126.5337,0.0000,1126.5337,8.0580,0.0000,3162.1663,3162.1663,9.8655,9.8713,9.8713,9.8684,-0.0041,-61.1807,9.8713,9.8201,9.8535,9.8428,0.0323,258.2971,9.8535,9.8049,9.8421,9.8352,0.0431,301.7290,5.5279,431.9612,15224.5000,498.8455
6053,9.6437,15.0399,4189.7000,42478.1000,-38288.4000,2.1905,926.4827,6376.0128,7302.4955,106.9798,48854.1128,3263.2173,-45590.8955,15.0399,13.1939,12722.9000,0.0000,12722.9000,0.4537,3117.1625,0.0000,3117.1625,22.1590,0.0000,9605.7375,9605.7375,13.1939,10.9999,20830.1000,0.0000,20830.1000,1.1735,4344.4836,0.0000,4344.4836,57.3102,0.0000,16485.6164,16485.6164,10.9999,10.9762,373.4000,0.0000,373.4000,0.0144,96.7976,0.0000,96.7976,0.7038,0.0000,276.6024,276.6024,10.9762,10.6758,4727.8000,375.4000,4352.4000,0.2992,1019.5058,61.1255,1080.6314,14.6107,436.5255,3708.2942,3271.7686,10.6758,9.9688,14365.3000,0.0000,14365.3000,0.5575,3741.5906,0.0000,3741.5906,27.2261,0.0000,10623.7094,10623.7094,9.9688,9.6717,9.6717,9.8202,0.2686,4029.7115,9.6717,9.6226,9.6546,9.7957,0.3130,2503.7809,9.6546,9.6080,9.6437,9.7884,0.3262,2283.2549,7.0331,549.5748,14355.7000,8816.7474
6054,9.4538,15.0053,4069.1000,48867.3000,-44798.2000,2.4756,902.8892,7306.9140,8209.8032,120.9047,56174.2140,3166.2108,-53008.0032,15.0053,13.3130,12718.4000,0.0000,12718.4000,0.4561,3117.5058,0.0000,3117.5058,22.2750,0.0000,9600.8942,9600.8942,13.3130,11.2651,19778.7000,0.0000,19778.7000,1.1091,4117.4056,0.0000,4117.4056,54.1652,0.0000,15661.2944,15661.2944,11.2651,11.2421,359.8000,0.0000,359.8000,0.0138,92.9141,0.0000,92.9141,0.6716,0.0000,266.8859,266.8859,11.2421,10.9087,5084.1000,480.3000,4603.8000,0.3226,1091.6634,78.3826,1170.0460,15.7549,558.6826,3992.4366,3433.7540,10.9087,10.1507,15267.6000,0.0000,15267.6000,0.5867,3963.1195,0.0000,3963.1195,28.6537,0.0000,11304.4805,11304.4805,10.1507,9.4812,9.4812,9.8159,0.6409,9613.2015,9.4812,9.4331,9.4645,9.7919,0.6869,5495.5279,9.4645,9.4187,9.4538,9.7847,0.7007,4904.7882,7.4457,581.8202,7930.1000,20013.5177
6055,8.9287,14.8866,2823.3000,62715.0000,-59891.7000,3.0376,632.4331,9280.0822,9912.5153,148.3498,71995.0822,2190.8669,-69804.2153,14.8866,13.0116,16898.7000,0.0000,16898.7000,0.6063,4148.7647,0.0000,4148.7647,29.6116,0.0000,12749.9353,12749.9353,13.0116,12.2103,7580.9000,0.0000,7580.9000,0.4242,1585.7322,0.0000,1585.7322,20.7153,0.0000,5995.1678,5995.1678,12.2103,12.1818,368.9000,0.0000,368.9000,0.0140,93.9819,0.0000,93.9819,0.6855,0.0000,274.9181,274.9181,12.1818,11.8613,3788.4000,708.8000,3079.6000,0.2585,801.4259,116.6734,918.0993,12.6244,825.4734,2986.9741,2161.5007,11.8613,10.9569,14666.1000,0.0000,14666.1000,0.5614,3755.0085,0.0000,3755.0085,27.4172,0.0000,10911.0915,10911.0915,10.9569,8.9560,8.9560,9.9565,1.8915,28372.5721,8.9560,8.9080,8.9393,9.9325,1.9369,15495.0518,8.9393,8.8937,8.9287,9.9253,1.9505,13653.2151,7.3529,574.5693,-17297.5000,57520.8389
6056,8.5418,14.7372,2007.0000,79562.7000,-77555.7000,3.7535,452.7570,11684.8247,12137.5817,183.3134,91247.5247,1554.2430,-89693.2817,14.7372,12.8105,21046.2000,0.0000,21046.2000,0.7565,5177.3980,0.0000,5177.3980,36.9446,0.0000,15868.8020,15868.8020,12.8105,12.6510,1915.3000,1334.1000,581.2000,0.1783,401.9264,215.0017,616.9281,8.7069,1549.1017,1513.3736,-35.7281,12.6510,12.6245,361.6000,0.0000,361.6000,0.0135,91.5495,0.0000,91.5495,0.6617,0.0000,270.0505,270.0505,12.6245,12.5752,938.4000,2171.3000,-1232.9000,0.1724,197.1521,358.9881,556.1402,8.4218,2530.2881,741.2479,-1789.0402,12.5752,11.7551,12861.3000,0.0000,12861.3000,0.4846,3259.6914,0.0000,3259.6914,23.6678,0.0000,9601.6086,9601.6086,11.7551,8.5686,8.5686,10.1618,3.2930,49395.6643,8.5686,8.5216,8.5523,10.1383,3.3416,26732.7753,8.5523,8.5075,8.5418,10.1313,3.3562,23493.1276,8.0382,628.1188,-43938.3000,99621.5672
6057,8.5271,14.7997,1669.6000,84397.9000,-82728.3000,3.9472,376.7449,12391.4168,12768.1616,192.7749,96789.3168,1292.8551,-95496.4616,14.7997,12.6392,25208.6000,0.0000,25208.6000,0.9081,6196.1459,0.0000,6196.1459,44.3503,0.0000,19012.4541,19012.4541,12.6392,12.6554,0.0000,976.4000,-976.4000,0.0516,0.0000,156.9982,156.9982,2.5187,1133.3982,0.0000,-1133.3982,12.6554,12.6299,365.8000,0.0000,365.8000,0.0136,92.6070,0.0000,92.6070,0.6646,0.0000,273.1930,273.1930,12.6299,12.6632,172.0000,3244.4000,-3072.4000,0.1875,36.1331,536.4366,572.5697,9.1594,3780.8366,135.8669,-3644.9697,12.6632,11.9399,11658.1000,0.0000,11658.1000,0.4343,2951.0748,0.0000,2951.0748,21.2081,0.0000,8707.0252,8707.0252,11.9399,8.5535,8.5535,10.2467,3.6195,54292.1993,8.5535,8.5071,8.5374,10.2235,3.6691,29352.7575,8.5374,8.4932,8.5271,10.2165,3.6840,25787.8142,8.3134,649.6226,-49544.6000,109432.7710
6058,8.4625,14.8160,1150.7000,87609.0000,-86458.3000,4.0630,259.9619,12846.9313,13106.8932,198.4306,100455.9313,890.7381,-99565.1932,14.8160,12.6915,25215.7000,0.0000,25215.7000,0.9075,6196.5334,0.0000,6196.5334,44.3213,0.0000,19019.1666,19019.1666,12.6915,12.7474,0.0000,3830.1000,-3830.1000,0.2022,0.0000,616.2782,616.2782,9.8738,4446.3782,0.0000,-4446.3782,12.7474,12.7175,444.0000,0.0000,444.0000,0.0165,112.2590,0.0000,112.2590,0.8067,0.0000,331.7410,331.7410,12.7175,12.7663,2.4000,3950.1000,-3947.7000,0.2166,0.5035,653.7051,654.2086,10.5805,4603.8051,1.8965,-4601.9086,12.7663,12.1948,9402.2000,0.0000,9402.2000,0.3497,2376.5777,0.0000,2376.5777,17.0802,0.0000,7025.6223,7025.6223,12.1948,8.4886,8.4886,10.3417,4.1137,61706.2039,8.4886,8.4428,8.4727,10.3188,4.1646,33317.0624,8.4727,8.4290,8.4625,10.3119,4.1799,29259.2869,8.6334,674.6235,-59174.2000,124282.5532
