Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6059,8.4378,14.8810,538.9000,88712.2000,-88173.3000,4.0761,121.8014,13002.5396,13124.3410,199.0696,101714.7396,417.0986,-101297.6410,14.8810,12.7465,25210.3000,0.0000,25210.3000,0.9071,6189.7917,0.0000,6189.7917,44.3010,0.0000,19020.5083,19020.5083,12.7465,12.7696,0.0000,1649.6000,-1649.6000,0.0871,0.0000,265.6206,265.6206,4.2534,1915.2206,0.0000,-1915.2206,12.7696,12.7387,448.8000,0.0000,448.8000,0.0167,113.4371,0.0000,113.4371,0.8142,0.0000,335.3629,335.3629,12.7387,12.7910,0.0000,4312.9000,-4312.9000,0.2364,0.0000,713.9011,713.9011,11.5457,5026.8011,0.0000,-5026.8011,12.7910,12.2790,8199.0000,0.0000,8199.0000,0.3045,2071.7294,0.0000,2071.7294,14.8701,0.0000,6127.2706,6127.2706,12.2790,8.4640,8.4640,10.3715,4.1406,62109.0062,8.4640,8.4180,8.4480,10.3485,4.1904,33523.5886,8.4480,8.4043,8.4378,10.3416,4.2054,29437.7599,8.4417,659.6495,-60277.7000,125070.3546
6060,8.4137,14.9215,91.1000,89281.7000,-89190.6000,4.0753,20.5994,13079.9809,13100.5803,199.0287,102361.6809,70.5006,-102291.1803,14.9215,12.7752,25216.1000,0.0000,25216.1000,0.9064,6187.8555,0.0000,6187.8555,44.2681,0.0000,19028.2445,19028.2445,12.7752,12.8025,0.0000,2032.7000,-2032.7000,0.1073,0.0000,327.4330,327.4330,5.2423,2360.1330,0.0000,-2360.1330,12.8025,12.7635,564.6000,0.0000,564.6000,0.0210,142.6404,0.0000,142.6404,1.0239,0.0000,421.9596,421.9596,12.7635,12.8151,0.0000,4460.8000,-4460.8000,0.2445,0.0000,738.5721,738.5721,11.9418,5199.3721,0.0000,-5199.3721,12.8151,12.3570,7296.6000,0.0000,7296.6000,0.2709,1843.0869,0.0000,1843.0869,13.2283,0.0000,5453.5131,5453.5131,12.3570,8.4399,8.4399,10.3984,4.2496,63743.2914,8.4399,8.3940,8.4239,10.3755,4.2993,34394.7336,8.4239,8.3802,8.4137,10.3686,4.3143,30199.8822,8.4380,659.3593,-62606.8000,128337.9071
6061,8.3926,14.9058,57.5000,89982.6000,-89925.1000,4.1047,13.0068,13177.3410,13190.3479,200.4656,103159.9410,44.4932,-103115.4479,14.9058,12.7721,25209.8000,0.0000,25209.8000,0.9056,6187.6132,0.0000,6187.6132,44.2303,0.0000,19022.1868,19022.1868,12.7721,12.7902,0.0000,1368.8000,-1368.8000,0.0723,0.0000,220.4810,220.4810,3.5305,1589.2810,0.0000,-1589.2810,12.7902,12.7589,452.8000,0.0000,452.8000,0.0168,114.4150,0.0000,114.4150,0.8207,0.0000,338.3850,338.3850,12.7589,12.8111,0.0000,4585.9000,-4585.9000,0.2514,0.0000,759.2483,759.2483,12.2769,5345.1483,0.0000,-5345.1483,12.8111,12.4064,6394.3000,0.0000,6394.3000,0.2373,1615.2598,0.0000,1615.2598,11.5880,0.0000,4779.0402,4779.0402,12.4064,8.4188,8.4188,10.4126,4.2973,64459.7396,8.4188,8.3728,8.4028,10.3896,4.3468,34774.7166,8.4028,8.3590,8.3926,10.3827,4.3617,30531.8018,8.3821,654.9889,-63822.9000,129766.2580
6062,8.4236,14.9247,148.6000,87826.5000,-87677.9000,4.0113,33.5951,12869.2372,12902.8323,195.9037,100695.7372,115.0049,-100580.7323,14.9247,12.7522,25212.9000,0.0000,25212.9000,0.9060,6186.8056,0.0000,6186.8056,44.2461,0.0000,19026.0944,19026.0944,12.7522,12.7683,0.0000,1143.6000,-1143.6000,0.0604,0.0000,184.1578,184.1578,2.9496,1327.7578,0.0000,-1327.7578,12.7683,12.7428,362.7000,0.0000,362.7000,0.0135,91.6765,0.0000,91.6765,0.6576,0.0000,271.0235,271.0235,12.7428,12.7958,0.0000,4365.1000,-4365.1000,0.2393,0.0000,722.5719,722.5719,11.6857,5087.6719,0.0000,-5087.6719,12.7958,12.3289,7296.6000,0.0000,7296.6000,0.2708,1843.5860,0.0000,1843.5860,13.2241,0.0000,5453.0140,5453.0140,12.3289,8.4499,8.4499,10.3894,4.1152,61727.7022,8.4499,8.4038,8.4339,10.3663,4.1641,33313.1574,8.4339,8.3900,8.4236,10.3594,4.1788,29251.7152,8.2517,644.8004,-60314.4000,124292.5748
6063,8.9524,13.4991,13098.1000,67777.9000,-54679.8000,3.8573,2932.7755,10033.9284,12966.7038,188.3866,77811.8284,10165.3245,-67646.5038,13.4991,11.6258,25213.2000,0.0000,25213.2000,0.9057,6308.2801,0.0000,6308.2801,44.2342,0.0000,18904.9199,18904.9199,11.6258,11.6492,0.0000,710.6000,-710.6000,0.0375,0.0000,112.8073,112.8073,1.8327,823.4073,0.0000,-823.4073,11.6492,11.6270,368.1000,0.0000,368.1000,0.0137,94.5328,0.0000,94.5328,0.6676,0.0000,273.5672,273.5672,11.6270,11.7651,0.0000,4546.0000,-4546.0000,0.2492,0.0000,744.4166,744.4166,12.1699,5290.4166,0.0000,-5290.4166,11.7651,11.2996,8499.8000,0.0000,8499.8000,0.3155,2179.2290,0.0000,2179.2290,15.4084,0.0000,6320.5710,6320.5710,11.2996,8.9789,8.9789,10.1392,2.4073,36109.5831,8.9789,8.9324,8.9627,10.1160,2.4555,19644.2727,8.9627,8.9185,8.9524,10.1091,2.4699,17289.5397,8.0684,630.4784,-25855.3000,73043.3956
6064,8.5737,14.5093,3186.2000,66790.5000,-63604.3000,3.2383,718.3530,9815.0885,10533.4415,158.1542,76605.5885,2467.8470,-74137.7415,14.5093,12.3686,21052.5000,0.0000,21052.5000,0.7729,5194.9173,0.0000,5194.9173,37.7450,0.0000,15857.5827,15857.5827,12.3686,12.3697,0.0000,47.5000,-47.5000,0.0025,0.0000,7.6108,7.6108,0.1220,55.1108,0.0000,-55.1108,12.3697,12.3397,363.3000,0.0000,363.3000,0.0137,92.3461,0.0000,92.3461,0.6709,0.0000,270.9539,270.9539,12.3397,12.4488,0.0000,4981.6000,-4981.6000,0.2729,0.0000,821.2736,821.2736,13.3291,5802.8736,0.0000,-5802.8736,12.4488,11.6516,11206.9000,0.0000,11206.9000,0.4229,2845.4587,0.0000,2845.4587,20.6557,0.0000,8361.4413,8361.4413,11.6516,8.6010,8.6010,10.1263,2.7787,41680.8351,8.6010,8.5531,8.5843,10.1023,2.8224,22579.1702,8.5843,8.5387,8.5737,10.0952,2.8355,19848.2197,7.0849,553.6245,-36010.7000,84108.2250
6065,8.4287,14.4089,2461.7000,55401.2000,-52939.5000,2.6713,556.4822,8118.7398,8675.2220,130.4611,63519.9398,1905.2178,-61614.7220,14.4089,12.7577,12729.4000,0.0000,12729.4000,0.4601,3145.3865,0.0000,3145.3865,22.4722,0.0000,9584.0135,9584.0135,12.7577,12.7577,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7577,12.7177,358.0000,0.0000,358.0000,0.0134,90.5020,0.0000,90.5020,0.6534,0.0000,267.4980,267.4980,12.7177,12.8155,0.0000,5131.9000,-5131.9000,0.2812,0.0000,849.2837,849.2837,13.7351,5981.1837,0.0000,-5981.1837,12.8155,11.6280,13162.1000,0.0000,13162.1000,0.4913,3324.6625,0.0000,3324.6625,23.9925,0.0000,9837.4375,9837.4375,11.6280,8.4573,8.4573,10.0426,2.3953,35930.1973,8.4573,8.4072,8.4398,10.0176,2.4332,19465.4826,8.4398,8.3922,8.4287,10.0101,2.4445,17111.4928,5.8759,459.1545,-31821.9000,72507.1727
6066,8.4727,14.2244,3292.5000,50432.6000,-47140.1000,2.4919,743.6907,7396.8536,8140.5443,121.6990,57829.4536,2548.8093,-55280.6443,14.2244,12.5087,12718.4000,0.0000,12718.4000,0.4604,3150.5627,0.0000,3150.5627,22.4868,0.0000,9567.8373,9567.8373,12.5087,12.5087,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5087,12.4662,371.0000,0.0000,371.0000,0.0138,94.1181,0.0000,94.1181,0.6730,0.0000,276.8819,276.8819,12.4662,12.5841,0.0000,4667.0000,-4667.0000,0.2558,0.0000,770.3772,770.3772,12.4936,5437.3772,0.0000,-5437.3772,12.5841,11.4182,12560.5000,0.0000,12560.5000,0.4661,3183.0517,0.0000,3183.0517,22.7625,0.0000,9377.4483,9377.4483,11.4182,8.5019,8.5019,9.9600,2.0741,31111.9088,8.5019,8.4507,8.4841,9.9344,2.1106,16884.5553,8.4841,8.4353,8.4727,9.9268,2.1215,14850.2430,5.5320,432.2758,-26157.2000,62846.7070
6067,8.6892,13.9840,4056.3000,36991.3000,-32935.0000,1.9242,912.5989,5448.1543,6360.7532,93.9724,42439.4543,3143.7011,-39295.7532,13.9840,11.9454,12718.8000,0.0000,12718.8000,0.4617,3161.0283,0.0000,3161.0283,22.5506,0.0000,9557.7717,9557.7717,11.9454,11.9343,68.7000,0.0000,68.7000,0.0039,14.6214,0.0000,14.6214,0.1905,0.0000,54.0786,54.0786,11.9343,11.8877,359.9000,0.0000,359.9000,0.0134,92.0502,0.0000,92.0502,0.6554,0.0000,267.8498,267.8498,11.8877,12.0922,0.0000,4312.2000,-4312.2000,0.2363,0.0000,707.8309,707.8309,11.5421,5020.0309,0.0000,-5020.0309,12.0922,10.9044,11507.7000,0.0000,11507.7000,0.4286,2936.6595,0.0000,2936.6595,20.9315,0.0000,8571.0405,8571.0405,10.9044,8.7195,8.7195,9.8119,1.2927,19391.1103,8.7195,8.6662,8.7010,9.7853,1.3243,10594.1248,8.7010,8.6503,8.6892,9.7773,1.3337,9335.7435,4.6022,359.6221,-12592.1000,39320.9786
6068,8.7266,13.6486,4926.7000,33020.9000,-28094.2000,1.7946,1107.6679,4866.9249,5974.5928,87.6459,37887.8249,3819.0321,-34068.7928,13.6486,11.5652,12733.5000,0.0000,12733.5000,0.4640,3179.3141,0.0000,3179.3141,22.6597,0.0000,9554.1859,9554.1859,11.5652,11.5091,351.4000,0.0000,351.4000,0.0202,75.2617,0.0000,75.2617,0.9850,0.0000,276.1383,276.1383,11.5091,11.4462,490.2000,0.0000,490.2000,0.0184,126.1435,0.0000,126.1435,0.9010,0.0000,364.0565,364.0565,11.4462,11.6816,0.0000,3900.2000,-3900.2000,0.2137,0.0000,637.6310,637.6310,10.4365,4537.8310,0.0000,-4537.8310,11.6816,10.6939,9402.2000,0.0000,9402.2000,0.3529,2413.4814,0.0000,2413.4814,17.2375,0.0000,6988.7186,6988.7186,10.6939,8.7577,8.7577,9.7258,1.0693,16040.1831,8.7577,8.7032,8.7387,9.6985,1.0994,8795.5376,8.7387,8.6869,8.7266,9.6904,1.1084,7759.0054,4.2958,335.6775,-9017.1000,32594.7261
6069,8.9207,13.2524,5897.5000,26787.8000,-20890.3000,1.5666,1321.2617,3963.2271,5284.4888,76.5123,30751.0271,4576.2383,-26174.7888,13.2524,11.0667,12733.4000,0.0000,12733.4000,0.4664,3196.7931,0.0000,3196.7931,22.7768,0.0000,9536.6069,9536.6069,11.0667,10.9487,753.3000,0.0000,753.3000,0.0435,162.6952,0.0000,162.6952,2.1267,0.0000,590.6048,590.6048,10.9487,10.9025,362.0000,0.0000,362.0000,0.0137,93.9122,0.0000,93.9122,0.6700,0.0000,268.0878,268.0878,10.9025,11.1698,0.0000,3148.4000,-3148.4000,0.1725,0.0000,512.3338,512.3338,8.4237,3660.7338,0.0000,-3660.7338,11.1698,10.2931,8199.0000,0.0000,8199.0000,0.3098,2120.2180,0.0000,2120.2180,15.1324,0.0000,6078.7820,6078.7820,10.2931,8.9525,8.9525,9.6228,0.6651,9976.9923,8.9525,8.8966,8.9331,9.5949,0.6928,5542.7807,8.9331,8.8799,8.9207,9.5865,0.7011,4907.8448,3.8589,301.5407,-1991.0000,20427.6177
6070,8.9515,12.7865,6885.6000,23842.6000,-16957.0000,1.4893,1541.7689,3529.6281,5071.3970,72.7328,27372.2281,5343.8311,-22028.3970,12.7865,10.6305,12733.6000,0.0000,12733.6000,0.4693,3217.7367,0.0000,3217.7367,22.9180,0.0000,9515.8633,9515.8633,10.6305,10.4257,1396.0000,0.0000,1396.0000,0.0815,303.7472,0.0000,303.7472,3.9787,0.0000,1092.2528,1092.2528,10.4257,10.3816,368.1000,0.0000,368.1000,0.0141,96.2271,0.0000,96.2271,0.6877,0.0000,271.8729,271.8729,10.3816,10.6168,0.0000,2305.9000,-2305.9000,0.1263,0.0000,373.6876,373.6876,6.1692,2679.5876,0.0000,-2679.5876,10.6168,10.1228,4589.5000,0.0000,4589.5000,0.1749,1196.4133,0.0000,1196.4133,8.5424,0.0000,3393.0867,3393.0867,10.1228,8.9840,8.9840,9.5534,0.5172,7758.5026,8.9840,8.9270,8.9642,9.5249,0.5432,4345.2332,8.9642,8.9099,8.9515,9.5164,0.5509,3856.2527,3.5329,276.0691,-175.7000,15959.9885
6071,8.8663,12.6989,6352.1000,21973.6000,-15621.5000,1.3728,1424.5150,3247.5092,4672.0242,67.0459,25221.1092,4927.5850,-20293.5242,12.6989,10.4071,12720.4000,0.0000,12720.4000,0.4722,3218.3627,0.0000,3218.3627,23.0629,0.0000,9502.0373,9502.0373,10.4071,10.1585,1654.3000,0.0000,1654.3000,0.0973,361.3303,0.0000,361.3303,4.7544,0.0000,1292.9697,1292.9697,10.1585,10.1093,402.0000,0.0000,402.0000,0.0155,105.5030,0.0000,105.5030,0.7577,0.0000,296.4970,296.4970,10.1093,10.2849,0.0000,1541.7000,-1541.7000,0.0845,0.0000,249.3360,249.3360,4.1248,1791.0360,0.0000,-1791.0360,10.2849,10.1181,1431.2000,0.0000,1431.2000,0.0551,374.9129,0.0000,374.9129,2.6887,0.0000,1056.2871,1056.2871,10.1181,8.8996,8.8996,9.5088,0.4929,7393.2116,8.8996,8.8412,8.8793,9.4796,0.5165,4131.9422,8.8793,8.8238,8.8663,9.4709,0.5235,3664.8129,3.1461,245.8424,-955.3000,15189.9667
6072,8.9518,12.4423,6928.7000,20257.5000,-13328.8000,1.3281,1551.4109,2998.9125,4550.3234,64.8602,23256.4125,5377.2891,-17879.1234,12.4423,10.1816,12725.7000,0.0000,12725.7000,0.4731,3231.3848,0.0000,3231.3848,23.1046,0.0000,9494.3152,9494.3152,10.1816,9.9165,1849.1000,0.0000,1849.1000,0.1093,405.4510,0.0000,405.4510,5.3372,0.0000,1443.6490,1443.6490,9.9165,9.8683,408.2000,0.0000,408.2000,0.0158,107.5139,0.0000,107.5139,0.7729,0.0000,300.6861,300.6861,9.8683,10.0253,0.0000,1249.6000,-1249.6000,0.0685,0.0000,201.7466,201.7466,3.3435,1451.3466,0.0000,-1451.3466,10.0253,9.9305,829.9000,0.0000,829.9000,0.0321,218.2319,0.0000,218.2319,1.5679,0.0000,611.6681,611.6681,9.9305,8.9856,8.9856,9.4580,0.3693,5540.1386,8.9856,8.9264,8.9650,9.4284,0.3925,3139.7676,8.9650,8.9087,8.9518,9.4196,0.3994,2795.6489,3.0402,237.5668,1234.5000,11475.5550
6073,9.0533,12.1430,7651.4000,18601.9000,-10950.5000,1.2940,1710.0812,2759.3322,4469.4134,63.1954,21361.2322,5941.3188,-15419.9134,12.1430,9.9440,12729.4000,0.0000,12729.4000,0.4752,3246.0786,0.0000,3246.0786,23.2062,0.0000,9483.3214,9483.3214,9.9440,9.6698,2039.4000,0.0000,2039.4000,0.1211,449.0226,0.0000,449.0226,5.9122,0.0000,1590.3774,1590.3774,9.6698,9.6244,403.8000,0.0000,403.8000,0.0157,106.7447,0.0000,106.7447,0.7677,0.0000,297.0553,297.0553,9.6244,9.7713,0.0000,1070.0000,-1070.0000,0.0586,0.0000,172.4609,172.4609,2.8631,1242.4609,0.0000,-1242.4609,9.7713,9.7296,378.5000,0.0000,378.5000,0.0147,99.9060,0.0000,99.9060,0.7183,0.0000,278.5940,278.5940,9.7296,9.0874,9.0874,9.4085,0.2451,3676.7576,9.0874,9.0276,9.0666,9.3786,0.2679,2143.5350,9.0666,9.0098,9.0533,9.3697,0.2748,1923.3090,2.9689,231.9910,3530.6000,7743.6016
6074,9.2221,11.8658,8433.5000,16894.5000,-8461.0000,1.2606,1879.1352,2514.4657,4393.6009,61.5672,19408.9657,6554.3648,-12854.6009,11.8658,9.7437,12741.0000,0.0000,12741.0000,0.4779,3261.9086,0.0000,3261.9086,23.3395,0.0000,9479.0914,9479.0914,9.7437,9.4038,2783.5000,0.0000,2783.5000,0.1660,614.9971,0.0000,614.9971,8.1066,0.0000,2168.5029,2168.5029,9.4038,9.3620,406.4000,0.0000,406.4000,0.0159,107.8584,0.0000,107.8584,0.7760,0.0000,298.5416,298.5416,9.3620,9.4888,35.4000,877.1000,-841.7000,0.0502,7.8387,141.1259,148.9646,2.4506,1018.2259,27.5613,-990.6646,9.4888,9.4505,378.5000,0.0000,378.5000,0.0148,100.3266,0.0000,100.3266,0.7214,0.0000,278.1734,278.1734,9.4505,9.2564,9.2564,9.3534,0.0743,1114.9921,9.2564,9.1962,9.2354,9.3233,0.0974,778.9759,9.2354,9.1782,9.2221,9.3144,0.1043,729.7623,2.9780,232.7070,7006.7000,2623.7303
6075,8.8030,12.7335,6458.8000,23491.8000,-17033.0000,1.4479,1450.1113,3467.5939,4917.7052,70.7144,26959.3939,5008.6887,-21950.7052,12.7335,10.4993,12741.3000,0.0000,12741.3000,0.4801,3222.0846,0.0000,3222.0846,23.4452,0.0000,9519.2154,9519.2154,10.4993,9.9967,3555.9000,0.0000,3555.9000,0.2129,775.4470,0.0000,775.4470,10.3967,0.0000,2780.4530,2780.4530,9.9967,9.9522,405.4000,0.0000,405.4000,0.0159,106.6498,0.0000,106.6498,0.7777,0.0000,298.7502,298.7502,9.9522,10.0061,221.4000,752.6000,-531.2000,0.0546,48.5470,121.5786,170.1256,2.6643,874.1786,172.8530,-701.3256,10.0061,9.9184,830.0000,0.0000,830.0000,0.0326,218.3202,0.0000,218.3202,1.5898,0.0000,611.6798,611.6798,9.9184,8.8370,8.8370,9.3777,0.4679,7019.1206,8.8370,8.7773,8.8163,9.3479,0.4938,3950.2059,8.8163,8.7595,8.8030,9.3389,0.5015,3510.4849,3.3658,263.0113,-31.6000,14479.8114
6076,8.5540,14.0222,2810.3000,30651.3000,-27841.0000,1.5636,633.8311,4502.6041,5136.4352,76.3627,35153.9041,2176.4689,-32977.4352,14.0222,11.5640,12740.3000,0.0000,12740.3000,0.4734,3164.7158,0.0000,3164.7158,23.1185,0.0000,9575.5842,9575.5842,11.5640,10.7306,5156.2000,0.0000,5156.2000,0.3042,1104.3589,0.0000,1104.3589,14.8562,0.0000,4051.8411,4051.8411,10.7306,10.6691,529.5000,0.0000,529.5000,0.0206,137.8033,0.0000,137.8033,1.0053,0.0000,391.6967,391.6967,10.6691,10.6972,294.9000,890.0000,-595.1000,0.0663,63.9092,144.5546,208.4639,3.2374,1034.5546,230.9908,-803.5639,10.6972,10.2458,4291.6000,0.0000,4291.6000,0.1668,1117.4418,0.0000,1117.4418,8.1468,0.0000,3174.1582,3174.1582,10.2458,8.5875,8.5875,9.4167,0.8298,12447.4521,8.5875,8.5287,8.5671,9.3873,0.8592,6873.8988,8.5671,8.5112,8.5540,9.3785,0.8680,6076.2336,3.8922,304.1443,-5718.5000,25397.5844
6077,7.9297,14.0626,2761.5000,89995.1000,-87233.6000,4.2666,630.0049,13064.5294,13694.5343,208.3737,103059.6294,2131.4951,-100928.1343,14.0626,12.9519,12725.8000,0.0000,12725.8000,0.4634,3159.3676,0.0000,3159.3676,22.6327,0.0000,9566.4324,9566.4324,12.9519,12.8136,1355.3000,0.0000,1355.3000,0.0783,283.7652,0.0000,283.7652,3.8263,0.0000,1071.5348,1071.5348,12.8136,12.7757,485.6000,0.0000,485.6000,0.0186,122.6628,0.0000,122.6628,0.9105,0.0000,362.9372,362.9372,12.7757,12.7632,222.1000,1314.0000,-1091.9000,0.0850,46.5529,217.5857,264.1386,4.1513,1531.5857,175.5471,-1356.0386,12.7632,11.7774,14375.4000,0.0000,14375.4000,0.5522,3633.8055,0.0000,3633.8055,26.9695,0.0000,10741.5945,10741.5945,11.7774,7.9591,7.9591,9.8683,4.0236,60354.5280,7.9591,7.9076,7.9412,9.8425,4.0779,32623.4716,7.9412,7.8921,7.9297,9.8347,4.0943,28659.9025,8.1963,640.4737,-59383.4000,121637.9021
6078,8.1248,14.6597,0.0000,143096.4000,-143096.4000,6.5044,0.0000,20849.2732,20849.2732,317.6626,163945.6732,0.0000,-163945.6732,14.6597,13.3923,21615.4000,0.0000,21615.4000,0.7867,5322.9824,0.0000,5322.9824,38.4191,0.0000,16292.4176,16292.4176,13.3923,13.3854,101.9000,20.2000,81.7000,0.0068,21.1863,3.2814,24.4677,0.3324,23.4814,80.7137,57.2323,13.3854,13.3343,975.7000,0.0000,975.7000,0.0362,244.5026,0.0000,244.5026,1.7682,0.0000,731.1974,731.1974,13.3343,13.3309,108.8000,1975.3000,-1866.5000,0.1144,22.6107,329.0444,351.6552,5.5875,2304.3444,86.1893,-2218.1552,13.3309,12.6013,15278.4000,0.0000,15278.4000,0.5674,3831.5451,0.0000,3831.5451,27.7110,0.0000,11446.8549,11446.8549,12.6013,8.1506,8.1506,10.3759,6.8801,103201.3303,8.1506,8.1053,8.1348,10.3533,6.9501,55601.0660,8.1348,8.0916,8.1248,10.3464,6.9713,48799.0405,12.0238,939.5542,-107011.7000,207601.4367
6079,8.4983,15.0320,0.0000,164358.9000,-164358.9000,7.4790,0.0000,24118.0635,24118.0635,365.2642,188476.9635,0.0000,-188476.9635,15.0320,13.7002,26370.2000,0.0000,26370.2000,0.9511,6461.4930,0.0000,6461.4930,46.4479,0.0000,19908.7070,19908.7070,13.7002,13.7432,0.0000,17390.1000,-17390.1000,0.9206,0.0000,2837.2369,2837.2369,44.9605,20227.3369,0.0000,-20227.3369,13.7432,13.6766,1637.9000,0.0000,1637.9000,0.0602,408.4194,0.0000,408.4194,2.9418,0.0000,1229.4806,1229.4806,13.6766,13.6740,124.3000,2234.1000,-2109.8000,0.1294,25.6986,373.5785,399.2771,6.3221,2607.6785,98.6014,-2509.0771,13.6740,13.1202,14676.4000,0.0000,14676.4000,0.5402,3663.1346,0.0000,3663.1346,26.3823,0.0000,11013.2654,11013.2654,13.1202,8.5215,8.5215,10.8209,8.9400,134099.4655,8.5215,8.4808,8.5074,10.8005,9.0191,72152.4703,8.5074,8.4685,8.4983,10.7944,9.0430,63300.9266,15.1209,1181.5650,-141174.3000,269552.8624
6080,8.7876,15.3121,0.0000,181556.0000,-181556.0000,8.2791,0.0000,26791.1699,26791.1699,404.3375,208347.1699,0.0000,-208347.1699,15.3121,13.9517,29982.5000,0.0000,29982.5000,1.0753,7319.2221,0.0000,7319.2221,52.5175,0.0000,22663.2779,22663.2779,13.9517,14.0040,0.0000,22098.0000,-22098.0000,1.1713,0.0000,3618.4346,3618.4346,57.2024,25716.4346,0.0000,-25716.4346,14.0040,13.9403,1769.0000,0.0000,1769.0000,0.0647,439.5329,0.0000,439.5329,3.1597,0.0000,1329.4671,1329.4671,13.9403,13.9428,50.1000,2887.9000,-2837.8000,0.1612,10.3172,484.3685,494.6857,7.8726,3372.2685,39.7828,-3332.4857,13.9428,13.5082,12870.4000,0.0000,12870.4000,0.4712,3200.5144,0.0000,3200.5144,23.0129,0.0000,9669.8856,9669.8856,13.5082,8.8092,8.8092,11.1587,10.1701,152551.9554,8.8092,8.7713,8.7960,11.1398,10.2522,82017.9569,8.7960,8.7598,8.7876,11.1340,10.2771,71939.5852,16.8342,1315.4460,-161869.9000,306509.4975
6081,9.0803,15.5989,0.0000,193710.1000,-193710.1000,8.8480,0.0000,28749.5071,28749.5071,432.1198,222459.6071,0.0000,-222459.6071,15.5989,14.1164,35393.6000,0.0000,35393.6000,1.2641,8607.4093,0.0000,8607.4093,61.7388,0.0000,26786.1907,26786.1907,14.1164,14.1932,0.0000,28315.8000,-28315.8000,1.5024,0.0000,4647.7426,4647.7426,73.3726,32963.5426,0.0000,-32963.5426,14.1932,14.1348,1811.1000,0.0000,1811.1000,0.0660,448.8309,0.0000,448.8309,3.2219,0.0000,1362.2691,1362.2691,14.1348,14.1426,0.0000,4038.2000,-4038.2000,0.2216,0.0000,678.8459,678.8459,10.8216,4717.0459,0.0000,-4717.0459,14.1426,13.7876,11666.3000,0.0000,11666.3000,0.4254,2893.1669,0.0000,2893.1669,20.7737,0.0000,8773.1331,8773.1331,13.7876,9.1007,9.1007,11.4442,11.1425,167137.6657,9.1007,9.0650,9.0883,11.4263,11.2274,89819.1442,9.0883,9.0542,9.0803,11.4209,11.2531,78771.4360,18.4910,1444.9163,-177193.1000,335728.2459
6082,9.4600,15.9740,0.0000,218580.8000,-218580.8000,10.0008,0.0000,32687.5346,32687.5346,488.4237,251268.3346,0.0000,-251268.3346,15.9740,14.5852,37196.1000,0.0000,37196.1000,1.3229,9001.3010,0.0000,9001.3010,64.6102,0.0000,28194.7990,28194.7990,14.5852,14.6723,0.0000,44458.6000,-44458.6000,2.3604,0.0000,7348.6928,7348.6928,115.2803,51807.2928,0.0000,-51807.2928,14.6723,14.6132,2140.4000,0.0000,2140.4000,0.0777,527.0030,0.0000,527.0030,3.7968,0.0000,1613.3970,1613.3970,14.6132,14.6198,0.0000,5328.4000,-5328.4000,0.2924,0.0000,900.9226,900.9226,14.2821,6229.3226,0.0000,-6229.3226,14.6198,14.3725,9408.8000,0.0000,9408.8000,0.3420,2318.2477,0.0000,2318.2477,16.7027,0.0000,7090.5523,7090.5523,14.3725,9.4787,9.4787,11.9256,13.5869,203804.0570,9.4787,9.4460,9.4673,11.9092,13.6779,109422.8966,9.4673,9.4360,9.4600,11.9043,13.7054,95938.1497,21.5946,1687.4300,-219622.5000,409165.1033
6083,9.7290,16.2333,0.0000,235065.9000,-235065.9000,10.7788,0.0000,35344.9211,35344.9211,526.4213,270410.8211,0.0000,-270410.8211,16.2333,15.0936,32229.2000,0.0000,32229.2000,1.1400,7773.0265,0.0000,7773.0265,55.6778,0.0000,24456.1735,24456.1735,15.0936,15.1385,0.0000,47844.5000,-47844.5000,2.5452,0.0000,7970.5676,7970.5676,124.3047,55815.0676,0.0000,-55815.0676,15.1385,15.0708,2549.6000,0.0000,2549.6000,0.0919,623.8403,0.0000,623.8403,4.4900,0.0000,1925.7597,1925.7597,15.0708,15.0739,0.0000,6438.7000,-6438.7000,0.3536,0.0000,1094.9235,1094.9235,17.2681,7533.6235,0.0000,-7533.6235,15.0739,14.8667,8204.7000,0.0000,8204.7000,0.2961,2009.2716,0.0000,2009.2716,14.4603,0.0000,6195.4284,6195.4284,14.8667,9.7468,9.7468,12.3067,15.0136,225204.6126,9.7468,9.7156,9.7359,12.2911,15.1053,120842.0351,9.7359,9.7061,9.7290,12.2864,15.1331,105931.4339,22.8086,1782.2932,-246365.6000,451978.0815
6084,10.1589,16.6604,0.0000,251080.3000,-251080.3000,11.5314,0.0000,38088.4393,38088.4393,563.1729,289168.7393,0.0000,-289168.7393,16.6604,15.4412,37196.5000,0.0000,37196.5000,1.3108,8921.6803,0.0000,8921.6803,64.0191,0.0000,28274.8197,28274.8197,15.4412,15.5099,0.0000,63720.6000,-63720.6000,3.3973,0.0000,10673.9781,10673.9781,165.9180,74394.5781,0.0000,-74394.5781,15.5099,15.4527,2433.6000,0.0000,2433.6000,0.0871,592.5266,0.0000,592.5266,4.2560,0.0000,1841.0734,1841.0734,15.4527,15.4576,0.0000,8348.8000,-8348.8000,0.4588,0.0000,1426.7965,1426.7965,22.4050,9775.5965,0.0000,-9775.5965,15.4576,15.2941,7301.7000,0.0000,7301.7000,0.2617,1779.0299,0.0000,1779.0299,12.7817,0.0000,5522.6701,5522.6701,15.2941,10.1755,10.1755,12.7348,16.8277,252415.9556,10.1755,10.1464,10.1654,12.7203,16.9234,135387.0869,10.1654,10.1376,10.1589,12.7158,16.9525,118667.2423,25.5706,1998.1265,-276217.9000,506470.2848
6085,10.5159,17.0074,0.0000,268260.4000,-268260.4000,12.3518,0.0000,40999.9389,40999.9389,603.2416,309260.3389,0.0000,-309260.3389,17.0074,15.9149,35391.2000,0.0000,35391.2000,1.2396,8451.1021,0.0000,8451.1021,60.5414,0.0000,26940.0979,26940.0979,15.9149,15.9603,0.0000,72094.3000,-72094.3000,3.8497,0.0000,12169.7517,12169.7517,188.0129,84264.0517,0.0000,-84264.0517,15.9603,15.9246,1619.5000,0.0000,1619.5000,0.0577,391.9825,0.0000,391.9825,2.8168,0.0000,1227.5175,1227.5175,15.9246,15.9264,0.0000,10031.9000,-10031.9000,0.5516,0.0000,1725.3121,1725.3121,26.9374,11757.2121,0.0000,-11757.2121,15.9264,15.7917,6398.7000,0.0000,6398.7000,0.2281,1549.4226,0.0000,1549.4226,11.1377,0.0000,4849.2774,4849.2774,15.7917,10.5317,10.5317,13.1617,18.5416,278123.5963,10.5317,10.5041,10.5221,13.1479,18.6389,149110.8101,10.5221,10.4957,10.5159,13.1437,18.6685,130679.1635,27.4176,2142.4506,-306977.2000,557913.5698
6086,10.8970,17.3815,0.0000,283930.0000,-283930.0000,13.1012,0.0000,43747.6716,43747.6716,639.8437,327677.6716,0.0000,-327677.6716,17.3815,16.3964,33589.0000,0.0000,33589.0000,1.1707,7982.8470,0.0000,7982.8470,57.1774,0.0000,25606.1530,25606.1530,16.3964,16.4189,0.0000,81713.7000,-81713.7000,4.3728,0.0000,13904.5495,13904.5495,213.5612,95618.2495,0.0000,-95618.2495,16.4189,16.3864,1567.1000,0.0000,1567.1000,0.0554,377.0444,0.0000,377.0444,2.7078,0.0000,1190.0556,1190.0556,16.3864,16.3857,0.0000,11438.3000,-11438.3000,0.6294,0.0000,1979.8200,1979.8200,30.7379,13418.1200,0.0000,-13418.1200,16.3857,16.2416,7301.7000,0.0000,7301.7000,0.2585,1757.5449,0.0000,1757.5449,12.6228,0.0000,5544.1551,5544.1551,16.2416,10.9120,10.9120,13.5768,20.1329,301993.9768,10.9120,10.8857,10.9028,13.5637,20.2320,161855.8887,10.9028,10.8778,10.8970,13.5597,20.2621,141835.0489,29.3821,2295.9618,-334624.2000,605684.9144
6087,11.1741,17.6489,0.0000,290319.4000,-290319.4000,13.4269,0.0000,44999.8205,44999.8205,655.7504,335319.2205,0.0000,-335319.2205,17.6489,16.8205,28625.2000,0.0000,28625.2000,0.9925,6780.3483,0.0000,6780.3483,48.4732,0.0000,21844.8517,21844.8517,16.8205,16.8052,0.0000,87255.6000,-87255.6000,4.6800,0.0000,14955.2943,14955.2943,228.5627,102210.8943,0.0000,-102210.8943,16.8052,16.7642,2009.7000,0.0000,2009.7000,0.0706,481.1380,0.0000,481.1380,3.4497,0.0000,1528.5620,1528.5620,16.7642,16.7599,0.0000,12314.9000,-12314.9000,0.6782,0.0000,2143.0637,2143.0637,33.1215,14457.9637,0.0000,-14457.9637,16.7599,16.5956,8505.7000,0.0000,8505.7000,0.2991,2037.5124,0.0000,2037.5124,14.6072,0.0000,6468.1876,6468.1876,16.5956,11.1887,11.1887,13.8921,21.0084,315126.3778,11.1887,11.1632,11.1798,13.8794,21.1074,168859.2311,11.1798,11.1554,11.1741,13.8755,21.1375,147962.6219,30.2210,2361.5154,-350749.3000,631948.2308
6088,11.3120,17.7786,0.0000,300448.8000,-300448.8000,13.9189,0.0000,46709.4759,46709.4759,679.7770,347158.2759,0.0000,-347158.2759,17.7786,17.2439,18704.0000,0.0000,18704.0000,0.6461,4423.1895,0.0000,4423.1895,31.5556,0.0000,14280.8105,14280.8105,17.2439,17.1634,0.0000,78187.1000,-78187.1000,4.2022,0.0000,13500.1836,13500.1836,205.2284,91687.2836,0.0000,-91687.2836,17.1634,17.1361,1291.4000,0.0000,1291.4000,0.0451,307.7644,0.0000,307.7644,2.2046,0.0000,983.6356,983.6356,17.1361,17.1234,0.0000,12285.3000,-12285.3000,0.6771,0.0000,2149.5620,2149.5620,33.0665,14434.8620,0.0000,-14434.8620,17.1234,16.9000,11214.8000,0.0000,11214.8000,0.3923,2674.0484,0.0000,2674.0484,19.1574,0.0000,8540.7516,8540.7516,16.9000,11.3265,11.3265,14.1132,21.3697,320545.1349,11.3265,11.3011,11.3177,14.1006,21.4670,171735.7413,11.3177,11.2934,11.3120,14.0967,21.4965,150475.6509,29.8225,2330.3749,-359711.0000,642756.5271
6089,10.4862,16.9317,0.0000,204707.4000,-204707.4000,9.4915,0.0000,31267.1502,31267.1502,463.5500,235974.5502,0.0000,-235974.5502,16.9317,16.2943,15407.6000,0.0000,15407.6000,0.5313,3682.7446,0.0000,3682.7446,25.9478,0.0000,11724.8554,11724.8554,16.2943,16.2473,0.0000,40658.2000,-40658.2000,2.1898,0.0000,6906.5963,6906.5963,106.9453,47564.7963,0.0000,-47564.7963,16.2473,16.2131,1068.2000,0.0000,1068.2000,0.0372,257.5810,0.0000,257.5810,1.8144,0.0000,810.6190,810.6190,16.2131,16.1993,0.0000,11318.7000,-11318.7000,0.6243,0.0000,1954.3712,1954.3712,30.4887,13273.0712,0.0000,-13273.0712,16.1993,15.8130,13171.4000,0.0000,13171.4000,0.4583,3178.0750,0.0000,3178.0750,22.3847,0.0000,9993.3250,9993.3250,15.8130,10.5036,10.5036,13.1583,13.6512,204767.7819,10.5036,10.4731,10.4930,13.1430,13.7296,109836.9558,10.4930,10.4640,10.4862,13.1385,13.7530,96270.7649,19.9985,1562.7143,-227037.1000,410875.5025
6090,9.9902,16.4595,0.0000,188678.9000,-188678.9000,8.7046,0.0000,28522.4857,28522.4857,425.1169,217201.3857,0.0000,-217201.3857,16.4595,15.7639,15397.1000,0.0000,15397.1000,0.5372,3702.6029,0.0000,3702.6029,26.2379,0.0000,11694.4971,11694.4971,15.7639,15.7502,0.0000,12477.2000,-12477.2000,0.6689,0.0000,2100.9949,2100.9949,32.6676,14578.1949,0.0000,-14578.1949,15.7502,15.7174,824.4000,0.0000,824.4000,0.0290,200.0877,0.0000,200.0877,1.4186,0.0000,624.3123,624.3123,15.7174,15.7046,0.0000,8878.3000,-8878.3000,0.4888,0.0000,1522.6387,1522.6387,23.8709,10400.9387,0.0000,-10400.9387,15.7046,15.2500,12569.4000,0.0000,12569.4000,0.4432,3052.5131,0.0000,3052.5131,21.6438,0.0000,9516.8869,9516.8869,15.2500,10.0094,10.0094,12.6297,10.9875,164813.0759,10.0094,9.9757,9.9977,12.6129,11.0582,88465.7018,9.9977,9.9657,9.9902,12.6078,11.0792,77554.5623,16.3075,1274.2938,-181243.5000,330833.3401
6091,9.4675,15.9469,0.0000,124711.1000,-124711.1000,5.7365,0.0000,18652.6553,18652.6553,280.1590,143363.7553,0.0000,-143363.7553,15.9469,14.9191,15402.7000,0.0000,15402.7000,0.5410,3728.7103,0.0000,3728.7103,26.4239,0.0000,11673.9897,11673.9897,14.9191,14.9234,0.0000,4027.1000,-4027.1000,0.2154,0.0000,669.0668,669.0668,10.5176,4696.1668,0.0000,-4696.1668,14.9234,14.8703,900.5000,0.0000,900.5000,0.0320,220.9708,0.0000,220.9708,1.5607,0.0000,679.5292,679.5292,14.8703,14.8732,0.0000,7291.4000,-7291.4000,0.4011,0.0000,1236.7781,1236.7781,19.5871,8528.1781,0.0000,-8528.1781,14.8732,14.2718,11515.8000,0.0000,11515.8000,0.4089,2827.7274,0.0000,2827.7274,19.9723,0.0000,8688.0726,8688.0726,14.2718,9.4897,9.4897,11.8808,6.7643,101464.0842,9.4897,9.4506,9.4761,11.8612,6.8196,54556.8491,9.4761,9.4391,9.4675,11.8554,6.8360,47851.7624,11.0022,859.7294,-108210.6000,203872.6958
6092,9.0869,15.5799,0.0000,113615.9000,-113615.9000,5.2100,0.0000,16864.5043,16864.5043,254.4497,130480.4043,0.0000,-130480.4043,15.5799,14.6124,13044.7000,0.0000,13044.7000,0.4616,3173.1509,0.0000,3173.1509,22.5443,0.0000,9871.5491,9871.5491,14.6124,14.6133,0.0000,1264.5000,-1264.5000,0.0674,0.0000,209.0993,209.0993,3.2900,1473.5993,0.0000,-1473.5993,14.6133,14.5769,539.1000,0.0000,539.1000,0.0194,132.8413,0.0000,132.8413,0.9458,0.0000,406.2587,406.2587,14.5769,14.5754,0.0000,5952.0000,-5952.0000,0.3270,0.0000,1005.9119,1005.9119,15.9683,6957.9119,0.0000,-6957.9119,14.5754,14.0071,9408.8000,0.0000,9408.8000,0.3382,2319.6405,0.0000,2319.6405,16.5195,0.0000,7089.1595,7089.1595,14.0071,9.1106,9.1106,11.5589,6.0657,90986.1199,9.1106,9.0689,9.0961,11.5380,6.1175,48939.7265,9.0961,9.0565,9.0869,11.5318,6.1328,42929.7180,9.6354,752.9226,-97839.8000,182855.5644
6093,8.8592,15.3630,0.0000,86862.1000,-86862.1000,3.9744,0.0000,12835.6967,12835.6967,194.1027,99697.7967,0.0000,-99697.7967,15.3630,14.1487,12740.7000,0.0000,12740.7000,0.4533,3108.1151,0.0000,3108.1151,22.1369,0.0000,9632.5849,9632.5849,14.1487,14.1667,0.0000,4975.9000,-4975.9000,0.2647,0.0000,817.1305,817.1305,12.9294,5793.0305,0.0000,-5793.0305,14.1667,14.1340,402.5000,0.0000,402.5000,0.0145,99.7846,0.0000,99.7846,0.7095,0.0000,302.7154,302.7154,14.1340,14.1433,0.0000,4436.0000,-4436.0000,0.2436,0.0000,745.7117,745.7117,11.8965,5181.7117,0.0000,-5181.7117,14.1433,13.5472,8204.7000,0.0000,8204.7000,0.2963,2034.6923,0.0000,2034.6923,14.4699,0.0000,6170.0077,6170.0077,13.5472,8.8847,8.8847,11.2160,4.7177,70764.9992,8.8847,8.8399,8.8692,11.1936,4.7630,38104.0478,8.8692,8.8266,8.8592,11.1869,4.7765,33435.2386,7.8702,614.9877,-74926.1000,142304.2856
6094,8.5982,15.1063,0.0000,73827.2000,-73827.2000,3.3735,0.0000,10854.2970,10854.2970,164.7583,84681.4970,0.0000,-84681.4970,15.1063,13.6998,12741.0000,0.0000,12741.0000,0.4547,3118.8297,0.0000,3118.8297,22.2081,0.0000,9622.1703,9622.1703,13.6998,13.7305,0.0000,4546.0000,-4546.0000,0.2414,0.0000,741.6865,741.6865,11.7893,5287.6865,0.0000,-5287.6865,13.7305,13.6926,410.5000,0.0000,410.5000,0.0149,102.3784,0.0000,102.3784,0.7285,0.0000,308.1216,308.1216,13.6926,13.7103,0.0000,3709.5000,-3709.5000,0.2036,0.0000,620.4026,620.4026,9.9428,4329.9026,0.0000,-4329.9026,13.7103,13.3227,4592.6000,0.0000,4592.6000,0.1669,1145.7101,0.0000,1145.7101,8.1528,0.0000,3446.8899,3446.8899,13.3227,8.6252,8.6252,10.9740,4.0359,60539.1712,8.6252,8.5778,8.6087,10.9503,4.0767,32613.3338,8.6087,8.5637,8.5982,10.9432,4.0888,28621.3591,6.6826,522.1914,-64338.6000,121773.8640
6095,8.3825,14.8968,0.0000,59728.2000,-59728.2000,2.7252,0.0000,8745.1039,8745.1039,133.0946,68473.3039,0.0000,-68473.3039,14.8968,13.2013,12738.5000,0.0000,12738.5000,0.4564,3126.9740,0.0000,3126.9740,22.2882,0.0000,9611.5260,9611.5260,13.2013,13.2886,0.0000,7248.8000,-7248.8000,0.3842,0.0000,1174.4129,1174.4129,18.7641,8423.2129,0.0000,-8423.2129,13.2886,13.2472,401.3000,0.0000,401.3000,0.0147,100.6980,0.0000,100.6980,0.7169,0.0000,300.6020,300.6020,13.2472,13.2767,0.0000,3354.7000,-3354.7000,0.1840,0.0000,558.2930,558.2930,8.9877,3912.9930,0.0000,-3912.9930,13.2767,13.1383,1432.0000,0.0000,1432.0000,0.0524,359.3901,0.0000,359.3901,2.5590,0.0000,1072.6099,1072.6099,13.1383,8.4108,8.4108,10.7746,3.4798,52197.6769,8.4108,8.3611,8.3935,10.7497,3.5165,28131.7627,8.3935,8.3463,8.3825,10.7423,3.5274,24691.5100,5.7253,447.3852,-55759.9000,105020.9496
6096,8.2498,14.7700,0.0000,59851.5000,-59851.5000,2.7275,0.0000,8741.0495,8741.0495,133.2056,68592.5495,0.0000,-68592.5495,14.7700,13.0739,12733.6000,0.0000,12733.6000,0.4576,3131.1024,0.0000,3131.1024,22.3492,0.0000,9602.4976,9602.4976,13.0739,13.1649,0.0000,7550.6000,-7550.6000,0.3994,0.0000,1221.1759,1221.1759,19.5068,8771.7759,0.0000,-8771.7759,13.1649,13.1227,410.0000,0.0000,410.0000,0.0151,103.0584,0.0000,103.0584,0.7375,0.0000,306.9416,306.9416,13.1227,13.1494,0.0000,3064.9000,-3064.9000,0.1681,0.0000,509.3785,509.3785,8.2080,3574.2785,0.0000,-3574.2785,13.1494,13.0685,830.3000,0.0000,830.3000,0.0306,208.7508,0.0000,208.7508,1.4938,0.0000,621.5492,621.5492,13.0685,8.2787,8.2787,10.6736,3.5085,52628.1061,8.2787,8.2279,8.2610,10.6482,3.5457,28365.5633,8.2610,8.2128,8.2498,10.6407,3.5568,24897.3061,5.6974,445.2019,-56493.1000,105890.9754
6097,8.1619,14.6857,0.0000,55173.7000,-55173.7000,2.5124,0.0000,8044.4973,8044.4973,122.7023,63218.1973,0.0000,-63218.1973,14.6857,12.8652,12734.4000,0.0000,12734.4000,0.4585,3134.8576,0.0000,3134.8576,22.3930,0.0000,9599.5424,9599.5424,12.8652,12.9621,0.0000,6457.4000,-6457.4000,0.3414,0.0000,1041.4270,1041.4270,16.6743,7498.8270,0.0000,-7498.8270,12.9621,12.9178,402.1000,0.0000,402.1000,0.0148,101.3594,0.0000,101.3594,0.7247,0.0000,300.7406,300.7406,12.9178,12.9497,0.0000,2829.2000,-2829.2000,0.1551,0.0000,469.1831,469.1831,7.5760,3298.3831,0.0000,-3298.3831,12.9497,12.9100,378.6000,0.0000,378.6000,0.0140,95.4522,0.0000,95.4522,0.6825,0.0000,283.1478,283.1478,12.9100,8.1916,8.1916,10.5508,3.1815,47721.7828,8.1916,8.1395,8.1735,10.5248,3.2166,25732.5447,8.1735,8.1240,8.1619,10.5170,3.2270,22589.1843,5.2444,409.8067,-50945.2000,96043.5118
6098,8.1045,14.6307,0.0000,51525.0000,-51525.0000,2.3451,0.0000,7504.3821,7504.3821,114.5310,59029.3821,0.0000,-59029.3821,14.6307,12.6995,12741.9000,0.0000,12741.9000,0.4594,3139.0354,0.0000,3139.0354,22.4346,0.0000,9602.8646,9602.8646,12.6995,12.7822,0.0000,4522.9000,-4522.9000,0.2389,0.0000,727.8290,727.8290,11.6697,5250.7290,0.0000,-5250.7290,12.7822,12.7336,409.7000,0.0000,409.7000,0.0152,103.5361,0.0000,103.5361,0.7408,0.0000,306.1639,306.1639,12.7336,12.7718,0.0000,2643.1000,-2643.1000,0.1449,0.0000,437.4813,437.4813,7.0766,3080.5813,0.0000,-3080.5813,12.7718,12.7292,378.6000,0.0000,378.6000,0.0140,95.6907,0.0000,95.6907,0.6847,0.0000,282.9093,282.9093,12.7292,8.1349,8.1349,10.4321,2.8507,42760.6692,8.1349,8.0816,8.1164,10.4054,2.8838,23070.6829,8.1164,8.0657,8.1045,10.3974,2.8937,20255.9154,4.8262,377.1293,-45160.8000,86087.2675
6099,8.0109,14.5377,0.0000,67285.2000,-67285.2000,3.0614,0.0000,9782.5784,9782.5784,149.5147,77067.7784,0.0000,-77067.7784,14.5377,12.9984,12749.2000,0.0000,12749.2000,0.4600,3144.7832,0.0000,3144.7832,22.4660,0.0000,9604.4168,9604.4168,12.9984,13.0429,0.0000,4790.7000,-4790.7000,0.2529,0.0000,774.0163,774.0163,12.3529,5564.7163,0.0000,-5564.7163,13.0429,13.0029,403.0000,0.0000,403.0000,0.0150,101.4715,0.0000,101.4715,0.7307,0.0000,301.5285,301.5285,13.0029,13.0201,0.0000,2560.5000,-2560.5000,0.1404,0.0000,425.0048,425.0048,6.8546,2985.5048,0.0000,-2985.5048,13.0201,12.9414,830.5000,0.0000,830.5000,0.0308,209.1784,0.0000,209.1784,1.5061,0.0000,621.3216,621.3216,12.9414,8.0406,8.0406,10.4910,3.7431,56147.1598,8.0406,7.9885,8.0225,10.4650,3.7830,30263.7954,8.0225,7.9729,8.0109,10.4572,3.7949,26564.0910,5.9408,464.2200,-60653.7000,112975.0462
6100,8.1214,14.6533,0.0000,76661.1000,-76661.1000,3.4862,0.0000,11168.8818,11168.8818,170.2592,87829.9818,0.0000,-87829.9818,14.6533,13.2780,12749.2000,0.0000,12749.2000,0.4607,3139.8733,0.0000,3139.8733,22.4975,0.0000,9609.3267,9609.3267,13.2780,13.3132,0.0000,5795.3000,-5795.3000,0.3063,0.0000,939.9195,939.9195,14.9603,6735.2195,0.0000,-6735.2195,13.3132,13.2658,530.6000,0.0000,530.6000,0.0196,133.0976,0.0000,133.0976,0.9581,0.0000,397.5024,397.5024,13.2658,13.2776,0.0000,2895.8000,-2895.8000,0.1588,0.0000,482.0201,482.0201,7.7536,3377.8201,0.0000,-3377.8201,13.2776,12.9219,4294.7000,0.0000,4294.7000,0.1588,1077.8311,0.0000,1077.8311,7.7579,0.0000,3216.8689,3216.8689,12.9219,8.1503,8.1503,10.5361,4.2241,63360.8384,8.1503,8.0995,8.1327,10.5107,4.2690,34151.9058,8.1327,8.0844,8.1214,10.5031,4.2824,29976.9630,6.8856,538.0477,-67777.7000,127489.7072
6101,8.5021,15.0359,0.0000,151291.1000,-151291.1000,6.8843,0.0000,22202.0998,22202.0998,336.2165,173493.1998,0.0000,-173493.1998,15.0359,14.2970,12744.6000,0.0000,12744.6000,0.4597,3122.6457,0.0000,3122.6457,22.4502,0.0000,9621.9543,9621.9543,14.2970,14.2967,0.0000,257.2000,-257.2000,0.0136,0.0000,42.3296,42.3296,0.6647,299.5296,0.0000,-299.5296,14.2967,14.2703,484.4000,0.0000,484.4000,0.0178,119.8759,0.0000,119.8759,0.8710,0.0000,364.5241,364.5241,14.2703,14.2633,0.0000,3273.6000,-3273.6000,0.1795,0.0000,551.1990,551.1990,8.7670,3824.7990,0.0000,-3824.7990,14.2633,13.5478,14386.2000,0.0000,14386.2000,0.5300,3561.8189,0.0000,3561.8189,25.8822,0.0000,10824.3811,10824.3811,13.5478,8.5271,8.5271,11.0374,7.8281,117421.2537,8.5271,8.4832,8.5118,11.0155,7.8965,63171.6150,8.5118,8.4700,8.5021,11.0089,7.9170,55419.3031,12.1273,947.6438,-127206.7000,236012.1719
6102,8.9743,15.5017,0.0000,199873.3000,-199873.3000,9.1146,0.0000,29602.2333,29602.2333,445.1410,229475.5333,0.0000,-229475.5333,15.5017,14.5731,21624.3000,0.0000,21624.3000,0.7755,5265.5958,0.0000,5265.5958,37.8750,0.0000,16358.7042,16358.7042,14.5731,14.5731,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.5731,14.5345,976.1000,0.0000,976.1000,0.0354,240.6545,0.0000,240.6545,1.7287,0.0000,735.4455,735.4455,14.5345,14.5329,0.0000,3087.9000,-3087.9000,0.1695,0.0000,521.5960,521.5960,8.2780,3609.4960,0.0000,-3609.4960,14.5329,13.9699,15290.0000,0.0000,15290.0000,0.5548,3771.7558,0.0000,3771.7558,27.0934,0.0000,11518.2442,11518.2442,13.9699,8.9965,8.9965,11.4832,10.2145,153216.8337,8.9965,8.9576,8.9830,11.4637,10.2944,82354.8724,8.9830,8.9458,8.9743,11.4579,10.3185,72229.4880,15.9746,1248.2786,-165070.8000,307801.1941
6103,9.4185,15.9358,0.0000,222492.8000,-222492.8000,10.1736,0.0000,33244.7882,33244.7882,496.8607,255737.5882,0.0000,-255737.5882,15.9358,14.9310,26385.4000,0.0000,26385.4000,0.9398,6388.3508,0.0000,6388.3508,45.8972,0.0000,19997.0492,19997.0492,14.9310,14.9404,0.0000,20716.3000,-20716.3000,1.1020,0.0000,3442.4665,3442.4665,53.8202,24158.7665,0.0000,-24158.7665,14.9404,14.8883,1639.0000,0.0000,1639.0000,0.0592,402.0971,0.0000,402.0971,2.8907,0.0000,1236.9029,1236.9029,14.8883,14.8883,0.0000,2380.3000,-2380.3000,0.1307,0.0000,403.8417,403.8417,6.3832,2784.1417,0.0000,-2784.1417,14.8883,14.4472,14687.5000,0.0000,14687.5000,0.5307,3605.8158,0.0000,3605.8158,25.9197,0.0000,11081.6842,11081.6842,14.4472,9.4385,9.4385,11.9428,12.4951,187426.0491,9.4385,9.4035,9.4263,11.9253,12.5825,100659.8957,9.4263,9.3929,9.4185,11.9200,12.6090,88262.7253,19.4039,1516.2518,-202877.5000,376348.6701
6104,9.7118,16.2173,0.0000,235771.5000,-235771.5000,10.8086,0.0000,35438.5869,35438.5869,527.8735,271210.0869,0.0000,-271210.0869,16.2173,15.1517,30000.4000,0.0000,30000.4000,1.0618,7236.9832,0.0000,7236.9832,51.8561,0.0000,22763.4168,22763.4168,15.1517,15.1695,0.0000,26100.9000,-26100.9000,1.3906,0.0000,4352.2012,4352.2012,67.9140,30453.1012,0.0000,-30453.1012,15.1695,15.1181,1770.1000,0.0000,1770.1000,0.0636,432.9318,0.0000,432.9318,3.1047,0.0000,1337.1682,1337.1682,15.1181,15.1187,0.0000,2584.1000,-2584.1000,0.1420,0.0000,439.7012,439.7012,6.9329,3023.8012,0.0000,-3023.8012,15.1187,14.7622,12880.0000,0.0000,12880.0000,0.4629,3152.3311,0.0000,3152.3311,22.6090,0.0000,9727.6689,9727.6689,14.7622,9.7306,9.7306,12.2464,13.5163,202745.0852,9.7306,9.6976,9.7191,12.2299,13.6052,108841.2554,9.7191,9.6876,9.7118,12.2249,13.6320,95424.2816,20.8941,1632.6968,-219806.0000,407010.6223
6105,9.9970,16.4964,0.0000,248685.3000,-248685.3000,11.4202,0.0000,37598.9159,37598.9159,557.7445,286284.2159,0.0000,-286284.2159,16.4964,15.3201,35416.1000,0.0000,35416.1000,1.2484,8512.5978,0.0000,8512.5978,60.9689,0.0000,26903.5022,26903.5022,15.3201,15.3530,0.0000,31122.7000,-31122.7000,1.6597,0.0000,5203.3828,5203.3828,81.0592,36326.0828,0.0000,-36326.0828,15.3530,15.3047,1812.2000,0.0000,1812.2000,0.0649,442.1481,0.0000,442.1481,3.1678,0.0000,1370.0519,1370.0519,15.3047,15.3067,0.0000,3255.0000,-3255.0000,0.1789,0.0000,555.1971,555.1971,8.7358,3810.1971,0.0000,-3810.1971,15.3067,15.0094,11675.1000,0.0000,11675.1000,0.4182,2850.2910,0.0000,2850.2910,20.4238,0.0000,8824.8090,8824.8090,15.0094,10.0149,10.0149,12.5122,14.4384,216576.2051,10.0149,9.9836,10.0040,12.4965,14.5291,116233.1305,10.0040,9.9741,9.9970,12.4917,14.5566,101896.2043,22.4854,1757.0398,-234159.6000,434705.5399
6106,10.2592,16.7523,0.0000,259512.5000,-259512.5000,11.9375,0.0000,39449.9017,39449.9017,583.0091,298962.4017,0.0000,-298962.4017,16.7523,15.5723,37218.5000,0.0000,37218.5000,1.3067,8916.4410,0.0000,8916.4410,63.8161,0.0000,28302.0590,28302.0590,15.5723,15.6132,0.0000,40411.6000,-40411.6000,2.1567,0.0000,6783.6915,6783.6915,105.3311,47195.2915,0.0000,-47195.2915,15.6132,15.5601,2144.8000,0.0000,2144.8000,0.0766,521.4982,0.0000,521.4982,3.7390,0.0000,1623.3018,1623.3018,15.5601,15.5623,0.0000,3760.7000,-3760.7000,0.2067,0.0000,643.6107,643.6107,10.0958,4404.3107,0.0000,-4404.3107,15.5623,15.3383,9415.8000,0.0000,9415.8000,0.3363,2290.9456,0.0000,2290.9456,16.4258,0.0000,7124.8544,7124.8544,15.3383,10.2763,10.2763,12.8073,15.6394,234591.3471,10.2763,10.2463,10.2659,12.7923,15.7319,125855.1882,10.2659,10.2373,10.2592,12.7878,15.7599,110319.3713,24.0308,1877.8004,-254905.7000,470765.9066
6107,10.3880,16.8733,0.0000,267878.7000,-267878.7000,12.3416,0.0000,40831.5981,40831.5981,602.7438,308710.2981,0.0000,-308710.2981,16.8733,15.8702,32252.7000,0.0000,32252.7000,1.1282,7714.8285,0.0000,7714.8285,55.1007,0.0000,24537.8715,24537.8715,15.8702,15.8854,0.0000,37659.4000,-37659.4000,2.0121,0.0000,6352.3658,6352.3658,98.2693,44011.7658,0.0000,-44011.7658,15.8854,15.8219,2551.0000,0.0000,2551.0000,0.0907,618.0481,0.0000,618.0481,4.4302,0.0000,1932.9519,1932.9519,15.8219,15.8223,0.0000,3913.2000,-3913.2000,0.2152,0.0000,672.0641,672.0641,10.5094,4585.2641,0.0000,-4585.2641,15.8223,15.6256,8210.8000,0.0000,8210.8000,0.2922,1990.9307,0.0000,1990.9307,14.2699,0.0000,6219.8693,6219.8693,15.6256,10.4048,10.4048,13.0152,16.1899,242848.2234,10.4048,10.3754,10.3946,13.0005,16.2812,130249.4148,10.3946,10.3665,10.3880,12.9960,16.3088,114161.6894,24.1201,1884.7758,-266436.8000,487259.3275
6108,10.6563,17.1414,0.0000,275667.6000,-275667.6000,12.7102,0.0000,42257.3077,42257.3077,620.7474,317924.9077,0.0000,-317924.9077,17.1414,16.0288,37222.3000,0.0000,37222.3000,1.2998,8873.2261,0.0000,8873.2261,63.4820,0.0000,28349.0739,28349.0739,16.0288,16.0631,0.0000,48080.4000,-48080.4000,2.5724,0.0000,8131.3757,8131.3757,125.6335,56211.7757,0.0000,-56211.7757,16.0631,16.0070,2435.4000,0.0000,2435.4000,0.0863,588.6715,0.0000,588.6715,4.2127,0.0000,1846.7285,1846.7285,16.0070,16.0086,0.0000,4134.1000,-4134.1000,0.2274,0.0000,711.7951,711.7951,11.1075,4845.8951,0.0000,-4845.8951,16.0086,15.8459,7307.1000,0.0000,7307.1000,0.2590,1767.4892,0.0000,1767.4892,12.6512,0.0000,5539.6108,5539.6108,15.8459,10.6724,10.6724,13.2592,17.1158,256737.0721,10.6724,10.6442,10.6626,13.2450,17.2093,137674.3820,10.6626,10.6356,10.6563,13.2408,17.2376,120663.3036,25.7329,2010.8026,-280917.3000,515074.7576
6109,10.8282,17.3060,0.0000,283188.6000,-283188.6000,13.0781,0.0000,43569.2558,43569.2558,638.7127,326757.8558,0.0000,-326757.8558,17.3060,16.2719,35413.3000,0.0000,35413.3000,1.2320,8424.4328,0.0000,8424.4328,60.1694,0.0000,26988.8672,26988.8672,16.2719,16.2955,0.0000,51041.7000,-51041.7000,2.7329,0.0000,8667.1837,8667.1837,133.4698,59708.8837,0.0000,-59708.8837,16.2955,16.2590,1618.7000,0.0000,1618.7000,0.0572,390.0824,0.0000,390.0824,2.7928,0.0000,1228.6176,1228.6176,16.2590,16.2594,0.0000,4207.2000,-4207.2000,0.2315,0.0000,726.9112,726.9112,11.3076,4934.1112,0.0000,-4934.1112,16.2594,16.1193,6403.4000,0.0000,6403.4000,0.2264,1543.8447,0.0000,1543.8447,11.0567,0.0000,4859.5553,4859.5553,16.1193,10.8439,10.8439,13.4816,17.8627,267941.1905,10.8439,10.8163,10.8343,13.4678,17.9563,143650.5674,10.8343,10.8079,10.8282,13.4636,17.9847,125892.6494,26.3371,2058.0216,-295002.1000,537484.4074
6110,10.9470,17.4203,0.0000,287253.8000,-287253.8000,13.2796,0.0000,44307.2231,44307.2231,648.5552,331561.0231,0.0000,-331561.0231,17.4203,16.4495,33604.6000,0.0000,33604.6000,1.1664,7982.6597,0.0000,7982.6597,56.9651,0.0000,25621.9403,25621.9403,16.4495,16.4621,0.0000,48916.3000,-48916.3000,2.6221,0.0000,8331.1432,8331.1432,128.0584,57247.4432,0.0000,-57247.4432,16.4621,16.4267,1567.2000,0.0000,1567.2000,0.0552,376.8581,0.0000,376.8581,2.6949,0.0000,1190.3419,1190.3419,16.4267,16.4265,0.0000,4072.1000,-4072.1000,0.2242,0.0000,705.2279,705.2279,10.9495,4777.3279,0.0000,-4777.3279,16.4265,16.2665,7307.1000,0.0000,7307.1000,0.2574,1757.9165,0.0000,1757.9165,12.5716,0.0000,5549.1835,5549.1835,16.2665,10.9626,10.9626,13.6145,18.0075,270111.9749,10.9626,10.9352,10.9531,13.6009,18.1004,144803.1327,10.9531,10.9269,10.9470,13.5967,18.1285,126899.5211,26.4073,2063.5072,-297763.3000,541814.6287
6111,11.1010,17.5725,0.0000,290736.7000,-290736.7000,13.4503,0.0000,44993.3316,44993.3316,656.8924,335730.0316,0.0000,-335730.0316,17.5725,16.7454,28643.7000,0.0000,28643.7000,0.9926,6791.2231,0.0000,6791.2231,48.4784,0.0000,21852.4769,21852.4769,16.7454,16.7347,0.0000,55157.3000,-55157.3000,2.9591,0.0000,9441.5630,9441.5630,144.5191,64598.8630,0.0000,-64598.8630,16.7347,16.6897,2014.3000,0.0000,2014.3000,0.0708,482.6750,0.0000,482.6750,3.4555,0.0000,1531.6250,1531.6250,16.6897,16.6877,0.0000,4884.1000,-4884.1000,0.2690,0.0000,849.0282,849.0282,13.1370,5733.1282,0.0000,-5733.1282,16.6877,16.5042,8512.1000,0.0000,8512.1000,0.2991,2040.9334,0.0000,2040.9334,14.6097,0.0000,6471.1666,6471.1666,16.5042,11.1163,11.1163,13.8103,18.7456,281183.8028,11.1163,11.0894,11.1070,13.7968,18.8391,150712.9722,11.1070,11.0813,11.1010,13.7928,18.8674,132072.0334,27.0615,2114.6208,-311608.0000,563968.8084
6112,11.1420,17.6082,0.0000,298384.4000,-298384.4000,13.8171,0.0000,46217.7873,46217.7873,674.8046,344602.1873,0.0000,-344602.1873,17.6082,17.0693,18719.0000,0.0000,18719.0000,0.6473,4436.1607,0.0000,4436.1607,31.6143,0.0000,14282.8393,14282.8393,17.0693,17.0168,0.0000,46673.4000,-46673.4000,2.5076,0.0000,8034.2473,8034.2473,122.4652,54707.6473,0.0000,-54707.6473,17.0168,16.9867,1288.7000,0.0000,1288.7000,0.0451,307.6929,0.0000,307.6929,2.2022,0.0000,981.0071,981.0071,16.9867,16.9809,0.0000,4700.4000,-4700.4000,0.2590,0.0000,820.6236,820.6236,12.6495,5521.0236,0.0000,-5521.0236,16.9809,16.7286,11223.2000,0.0000,11223.2000,0.3930,2680.9031,0.0000,2680.9031,19.1913,0.0000,8542.2969,8542.2969,16.7286,11.1574,11.1574,13.9430,18.9838,284757.2675,11.1574,11.1304,11.1480,13.9295,19.0759,152606.9604,11.1480,11.1222,11.1420,13.9254,19.1037,133725.9740,26.5036,2071.0251,-318527.3000,571090.2018
