Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6113,10.3324,16.7818,0.0000,199293.0000,-199293.0000,9.2308,0.0000,30341.9945,30341.9945,450.8196,229634.9945,0.0000,-229634.9945,16.7818,16.1267,15407.1000,0.0000,15407.1000,0.5325,3689.6828,0.0000,3689.6828,26.0080,0.0000,11717.4172,11717.4172,16.1267,16.1056,0.0000,17170.3000,-17170.3000,0.9240,0.0000,2908.5656,2908.5656,45.1246,20078.8656,0.0000,-20078.8656,16.1056,16.0664,1069.1000,0.0000,1069.1000,0.0373,258.2737,0.0000,258.2737,1.8196,0.0000,810.8263,810.8263,16.0664,16.0595,0.0000,4721.2000,-4721.2000,0.2603,0.0000,813.5436,813.5436,12.7132,5534.7436,0.0000,-5534.7436,16.0595,15.6083,13181.3000,0.0000,13181.3000,0.4596,3186.2596,0.0000,3186.2596,22.4464,0.0000,9995.0404,9995.0404,15.6083,10.3510,10.3510,12.9796,11.6032,174047.2553,10.3510,10.3183,10.3396,12.9633,11.6753,93402.0674,10.3396,10.3086,10.3324,12.9584,11.6967,81876.6384,17.1668,1341.4356,-191527.0000,349325.9612
6114,10.0266,16.5025,0.0000,189632.8000,-189632.8000,8.7405,0.0000,28688.2063,28688.2063,426.8724,218321.0063,0.0000,-218321.0063,16.5025,15.8080,15409.1000,0.0000,15409.1000,0.5388,3703.4308,0.0000,3703.4308,26.3140,0.0000,11705.6692,11705.6692,15.8080,15.7957,0.0000,11039.3000,-11039.3000,0.5913,0.0000,1860.2103,1860.2103,28.8801,12899.5103,0.0000,-12899.5103,15.7957,15.7628,824.3000,0.0000,824.3000,0.0291,199.9437,0.0000,199.9437,1.4213,0.0000,624.3563,624.3563,15.7628,15.7565,0.0000,4129.8000,-4129.8000,0.2273,0.0000,708.6980,708.6980,11.1007,4838.4980,0.0000,-4838.4980,15.7565,15.2876,12578.8000,0.0000,12578.8000,0.4444,3052.7091,0.0000,3052.7091,21.7037,0.0000,9526.0909,9526.0909,15.2876,10.0462,10.0462,12.6669,10.6857,160285.0408,10.0462,10.0117,10.0342,12.6497,10.7559,86047.1198,10.0342,10.0015,10.0266,12.6445,10.7768,75437.5575,15.8572,1239.1013,-175989.7000,321769.7182
6115,9.5540,16.0336,0.0000,124295.8000,-124295.8000,5.7186,0.0000,18623.0504,18623.0504,279.2862,142918.8504,0.0000,-142918.8504,16.0336,15.0017,15422.7000,0.0000,15422.7000,0.5414,3729.3263,0.0000,3729.3263,26.4419,0.0000,11693.3737,11693.3737,15.0017,15.0060,0.0000,3929.6000,-3929.6000,0.2102,0.0000,653.7060,653.7060,10.2651,4583.3060,0.0000,-4583.3060,15.0060,14.9527,901.0000,0.0000,901.0000,0.0320,220.8489,0.0000,220.8489,1.5606,0.0000,680.1511,680.1511,14.9527,14.9543,0.0000,3449.4000,-3449.4000,0.1897,0.0000,585.7014,585.7014,9.2669,4035.1014,0.0000,-4035.1014,14.9543,14.3329,11524.5000,0.0000,11524.5000,0.4089,2826.7890,0.0000,2826.7890,19.9722,0.0000,8697.7110,8697.7110,14.3329,9.5767,9.5767,11.9548,6.5132,97698.0065,9.5767,9.5369,9.5628,11.9349,6.5677,52541.4997,9.5628,9.5251,9.5540,11.9290,6.5838,46086.6173,10.6512,832.3031,-103826.6000,196326.1235
6116,9.1898,15.6813,0.0000,112921.7000,-112921.7000,5.1808,0.0000,16795.7157,16795.7157,253.0231,129717.4157,0.0000,-129717.4157,15.6813,14.7089,13050.1000,0.0000,13050.1000,0.4612,3170.2250,0.0000,3170.2250,22.5254,0.0000,9879.8750,9879.8750,14.7089,14.7103,0.0000,1886.4000,-1886.4000,0.1005,0.0000,312.3962,312.3962,4.9099,2198.7962,0.0000,-2198.7962,14.7103,14.6738,540.5000,0.0000,540.5000,0.0194,133.0121,0.0000,133.0121,0.9471,0.0000,407.4879,407.4879,14.6738,14.6733,0.0000,2724.2000,-2724.2000,0.1497,0.0000,460.9512,460.9512,7.3095,3185.1512,0.0000,-3185.1512,14.6733,14.0892,9415.8000,0.0000,9415.8000,0.3381,2318.3001,0.0000,2318.3001,16.5118,0.0000,7097.4999,7097.4999,14.0892,9.2139,9.2139,11.6516,5.8761,88140.9963,9.2139,9.1715,9.1991,11.6304,5.9271,47417.0385,9.1991,9.1589,9.1898,11.6241,5.9423,41595.9768,9.3746,732.5444,-94525.9000,177154.0116
6117,9.0259,15.5283,1.2000,87886.3000,-87885.1000,4.0237,0.2683,13029.6411,13029.9094,196.5119,100915.9411,0.9317,-100915.0094,15.5283,14.3280,12739.9000,0.0000,12739.9000,0.4526,3101.1199,0.0000,3101.1199,22.1028,0.0000,9638.7801,9638.7801,14.3280,14.1883,1489.1000,4000.3000,-2511.2000,0.2941,305.1286,658.6679,963.7965,14.3657,4658.9679,1183.9714,-3474.9965,14.1883,14.1568,400.8000,0.0000,400.8000,0.0144,99.3338,0.0000,99.3338,0.7054,0.0000,301.4662,301.4662,14.1568,14.1633,0.0000,1739.8000,-1739.8000,0.0955,0.0000,292.5469,292.5469,4.6664,2032.3469,0.0000,-2032.3469,14.1633,13.5672,8210.8000,0.0000,8210.8000,0.2961,2035.6505,0.0000,2035.6505,14.4594,0.0000,6175.1495,6175.1495,13.5672,9.0517,9.0517,11.3094,4.5078,67616.7081,9.0517,9.0064,9.0359,11.2868,4.5530,36423.9723,9.0359,8.9929,9.0259,11.2801,4.5664,31964.8680,7.7647,606.7479,-70784.6000,136005.5485
6118,8.8601,15.3447,129.0000,75793.3000,-75664.3000,3.4742,28.9327,11200.2416,11229.1742,169.6731,86993.5416,100.0673,-86893.4742,15.3447,13.9768,12749.0000,0.0000,12749.0000,0.4539,3110.8935,0.0000,3110.8935,22.1681,0.0000,9638.1065,9638.1065,13.9768,13.6650,3003.6000,4026.6000,-1023.0000,0.3789,618.8004,659.5758,1278.3762,18.5070,4686.1758,2384.7996,-2301.3762,13.6650,13.6301,413.1000,0.0000,413.1000,0.0150,103.1198,0.0000,103.1198,0.7328,0.0000,309.9802,309.9802,13.6301,13.6084,278.4000,883.4000,-605.0000,0.0638,57.5985,147.6415,205.2401,3.1150,1031.0415,220.8015,-810.2401,13.6084,13.2421,4596.0000,0.0000,4596.0000,0.1670,1148.1706,0.0000,1148.1706,8.1564,0.0000,3447.8294,3447.8294,13.2421,8.8872,8.8872,11.0646,3.8237,57354.8359,8.8872,8.8396,8.8707,11.0409,3.8654,30923.3399,8.8707,8.8255,8.8601,11.0338,3.8778,27144.7279,6.8292,533.6461,-59534.2000,115422.9037
6119,8.8581,15.2937,383.8000,63018.9000,-62635.1000,2.9020,86.0834,9312.1523,9398.2357,141.7270,72331.0523,297.7166,-72033.3357,15.2937,13.6975,12749.2000,0.0000,12749.2000,0.4551,3113.0514,0.0000,3113.0514,22.2284,0.0000,9636.1486,9636.1486,13.6975,13.0263,5501.5000,1594.5000,3907.0000,0.3887,1138.3560,260.1367,1398.4928,18.9838,1854.6367,4363.1440,2508.5072,13.0263,12.9899,399.8000,0.0000,399.8000,0.0146,100.6891,0.0000,100.6891,0.7150,0.0000,299.1109,299.1109,12.9899,12.8537,1296.7000,456.9000,839.8000,0.0970,270.8994,75.8281,346.7275,4.7372,532.7281,1025.8006,493.0725,12.8537,12.7303,1433.0000,0.0000,1433.0000,0.0525,361.7727,0.0000,361.7727,2.5649,0.0000,1071.2273,1071.2273,12.7303,8.8865,8.8865,10.8084,2.8984,43475.8754,8.8865,8.8366,8.8691,10.7835,2.9360,23488.1223,8.8691,8.8218,8.8581,10.7760,2.9472,20630.2983,5.8649,458.2950,-43306.3000,87594.2960
6120,8.9851,15.3612,676.7000,61203.1000,-60526.4000,2.8360,151.4292,9066.4065,9217.8357,138.5040,70269.5065,525.2708,-69744.2357,15.3612,13.7397,12754.7000,0.0000,12754.7000,0.4557,3111.6048,0.0000,3111.6048,22.2547,0.0000,9643.0952,9643.0952,13.7397,12.6927,9392.8000,3741.0000,5651.8000,0.7201,1942.2518,610.6987,2552.9505,35.1698,4351.6987,7450.5482,3098.8495,12.6927,12.6591,412.3000,0.0000,412.3000,0.0152,104.3244,0.0000,104.3244,0.7447,0.0000,307.9756,307.9756,12.6591,12.3594,3142.3000,192.2000,2950.1000,0.1869,659.8243,31.7883,691.6126,9.1281,223.9883,2482.4757,2258.4874,12.3594,12.2977,830.8000,0.0000,830.8000,0.0308,211.2092,0.0000,211.2092,1.5047,0.0000,619.5908,619.5908,12.2977,9.0136,9.0136,10.6556,2.6884,40325.6976,9.0136,8.9635,8.9961,10.6306,2.7294,21834.9008,8.9961,8.9486,8.9851,10.6232,2.7415,19190.8193,6.3671,497.5344,-37926.7000,81351.4178
6121,9.0851,15.3895,933.4000,55873.8000,-54940.4000,2.6091,208.4940,8293.3091,8501.8031,127.4230,64167.1091,724.9060,-63442.2031,15.3895,13.6603,12742.8000,0.0000,12742.8000,0.4548,3107.5341,0.0000,3107.5341,22.2118,0.0000,9635.2659,9635.2659,13.6603,12.3821,11535.8000,4213.0000,7322.8000,0.8637,2388.3480,686.9707,3075.3187,42.1841,4899.9707,9147.4520,4247.4813,12.3821,12.3503,400.9000,0.0000,400.9000,0.0149,101.8857,0.0000,101.8857,0.7279,0.0000,299.0143,299.0143,12.3503,11.9070,4865.4000,65.8000,4799.6000,0.2784,1026.5566,10.8490,1037.4056,13.5942,76.6490,3838.8434,3762.1944,11.9070,11.8805,378.7000,0.0000,378.7000,0.0142,96.8965,0.0000,96.8965,0.6913,0.0000,281.8035,281.8035,11.8805,9.1139,9.1139,10.4972,2.2596,33893.4512,9.1139,9.0633,9.0963,10.4719,2.3009,18406.9868,9.0963,9.0483,9.0851,10.4644,2.3132,16192.1059,6.3526,496.3976,-29295.6000,68492.5438
6122,9.2248,15.4427,1228.6000,51573.8000,-50345.2000,2.4308,273.7404,7676.3267,7950.0672,118.7141,59250.1267,954.8596,-58295.2672,15.4427,13.6200,12743.2000,0.0000,12743.2000,0.4546,3105.4401,0.0000,3105.4401,22.2033,0.0000,9637.7599,9637.7599,13.6200,11.9821,14363.4000,2455.0000,11908.4000,0.9286,2975.6476,400.0823,3375.7299,45.3536,2855.0823,11387.7524,8532.6701,11.9821,11.9505,411.3000,0.0000,411.3000,0.0154,105.1249,0.0000,105.1249,0.7505,0.0000,306.1751,306.1751,11.9505,11.4363,6019.4000,12.5000,6006.9000,0.3425,1278.0225,2.0530,1280.0755,16.7292,14.5530,4741.3775,4726.8245,11.4363,11.4116,378.7000,0.0000,378.7000,0.0143,97.5533,0.0000,97.5533,0.6964,0.0000,281.1467,281.1467,11.4116,9.2539,9.2539,10.3328,1.7419,26128.3480,9.2539,9.2028,9.2362,10.3072,1.7831,14265.1170,9.2362,9.1876,9.2248,10.2996,1.7954,12567.8496,6.2793,490.6728,-18896.7000,52961.3146
6123,9.0319,15.3739,877.4000,68122.0000,-67244.6000,3.1700,196.1743,10100.6709,10296.8452,154.8170,78222.6709,681.2257,-77541.4452,15.3739,13.9077,12750.4000,0.0000,12750.4000,0.4545,3110.0315,0.0000,3110.0315,22.1984,0.0000,9640.3685,9640.3685,13.9077,12.2913,16938.7000,4992.8000,11945.9000,1.2070,3493.4508,817.0225,4310.4733,58.9461,5809.8225,13445.2492,7635.4267,12.2913,12.2653,401.7000,0.0000,401.7000,0.0151,102.2205,0.0000,102.2205,0.7378,0.0000,299.4795,299.4795,12.2653,11.7421,7107.5000,0.0000,7107.5000,0.4067,1501.6093,0.0000,1501.6093,19.8609,0.0000,5605.8907,5605.8907,11.7421,11.6961,831.0000,0.0000,831.0000,0.0315,213.1269,0.0000,213.1269,1.5399,0.0000,617.8731,617.8731,11.6961,9.0598,9.0598,10.3779,2.6868,40301.9137,9.0598,9.0108,9.0428,10.3534,2.7368,21894.0099,9.0428,8.9962,9.0319,10.3461,2.7517,19261.5698,7.9272,619.4405,-34208.1000,81457.4934
6124,9.1853,15.5036,1172.6000,75342.0000,-74169.4000,3.5140,261.4500,11205.1999,11466.6500,171.6200,86547.1999,911.1500,-85636.0500,15.5036,14.1656,12757.6000,0.0000,12757.6000,0.4552,3106.4455,0.0000,3106.4455,22.2335,0.0000,9651.1545,9651.1545,14.1656,12.1633,21821.4000,385.4000,21436.0000,1.2282,4482.5469,63.3052,4545.8521,59.9812,448.7052,17338.8531,16890.1479,12.1633,12.1325,532.0000,0.0000,532.0000,0.0199,135.6242,0.0000,135.6242,0.9722,0.0000,396.3758,396.3758,12.1325,11.6135,7964.3000,0.0000,7964.3000,0.4530,1686.1284,0.0000,1686.1284,22.1250,0.0000,6278.1716,6278.1716,11.6135,11.4057,4298.0000,0.0000,4298.0000,0.1623,1104.3466,0.0000,1104.3466,7.9247,0.0000,3193.6534,3193.6534,11.4057,9.2125,9.2125,10.3091,2.4670,37005.6336,9.2125,9.1648,9.1959,10.2852,2.5207,20165.7620,9.1959,9.1505,9.1853,10.2781,2.5367,17757.1071,8.7490,683.6560,-27181.5000,74928.5027
6125,8.8264,15.3054,225.8000,138726.5000,-138500.7000,6.3641,50.6744,20486.5817,20537.2561,310.8121,159213.0817,175.1256,-159037.9561,15.3054,14.5171,12757.9000,0.0000,12757.9000,0.4544,3114.6924,0.0000,3114.6924,22.1917,0.0000,9643.2076,9643.2076,14.5171,13.8864,8952.5000,0.0000,8952.5000,0.4932,1829.1529,0.0000,1829.1529,24.0852,0.0000,7123.3471,7123.3471,13.8864,13.8613,483.0000,0.0000,483.0000,0.0181,120.2018,0.0000,120.2018,0.8845,0.0000,362.7982,362.7982,13.8613,13.3761,7722.7000,64.2000,7658.5000,0.4439,1592.2233,10.7580,1602.9813,21.6787,74.9580,6130.4767,6055.5187,13.3761,12.7493,14397.8000,0.0000,14397.8000,0.5447,3608.4402,0.0000,3608.4402,26.6029,0.0000,10789.3598,10789.3598,12.7493,8.8509,8.8509,10.8001,6.2539,93807.9897,8.8509,8.8079,8.8359,10.7786,6.3229,50582.9289,8.8359,8.7950,8.8264,10.7722,6.3436,44405.2940,12.4775,975.0121,-94251.0000,188796.2125
6126,9.0563,15.5731,0.0000,193318.0000,-193318.0000,8.8320,0.0000,28677.7151,28677.7151,431.3413,221995.7151,0.0000,-221995.7151,15.5731,14.6188,21644.2000,0.0000,21644.2000,0.7731,5265.4712,0.0000,5265.4712,37.7588,0.0000,16378.7288,16378.7288,14.6188,14.4370,3516.6000,0.0000,3516.6000,0.1925,717.3943,0.0000,717.3943,9.4008,0.0000,2799.2057,2799.2057,14.4370,14.3984,983.3000,0.0000,983.3000,0.0359,242.8769,0.0000,242.8769,1.7524,0.0000,740.4231,740.4231,14.3984,14.0993,6133.8000,302.0000,5831.8000,0.3554,1254.5915,50.9283,1305.5198,17.3583,352.9283,4879.2085,4526.2802,14.0993,13.5644,15302.2000,0.0000,15302.2000,0.5628,3797.0902,0.0000,3797.0902,27.4879,0.0000,11505.1098,11505.1098,13.5644,9.0784,9.0784,11.3214,9.3016,139524.7481,9.0784,9.0397,9.0649,11.3020,9.3818,75054.2193,9.0649,9.0281,9.0563,11.2962,9.4060,65841.8582,16.1277,1260.2389,-146039.9000,280420.8256
6127,9.4119,15.9260,0.0000,214163.4000,-214163.4000,9.7973,0.0000,31995.9609,31995.9609,478.4865,246159.3609,0.0000,-246159.3609,15.9260,14.8863,26401.1000,0.0000,26401.1000,0.9394,6392.9695,0.0000,6392.9695,45.8765,0.0000,20008.1305,20008.1305,14.8863,14.9002,0.0000,22218.4000,-22218.4000,1.1821,0.0000,3689.5144,3689.5144,57.7339,25907.9144,0.0000,-25907.9144,14.9002,14.8471,1634.0000,0.0000,1634.0000,0.0591,401.0867,0.0000,401.0867,2.8878,0.0000,1232.9133,1232.9133,14.8471,14.6417,5050.3000,502.2000,4548.1000,0.3039,1026.2191,85.1591,1111.3781,14.8414,587.3591,4024.0809,3436.7219,14.6417,14.2047,14699.2000,0.0000,14699.2000,0.5347,3620.6889,0.0000,3620.6889,26.1116,0.0000,11078.5111,11078.5111,14.2047,9.4320,9.4320,11.8183,11.7964,176946.2797,9.4320,9.3968,9.4198,11.8007,11.8835,95067.9299,9.4198,9.3861,9.4119,11.7954,11.9099,83369.0107,19.2248,1502.2503,-189099.4000,355383.2203
6128,9.7762,16.2831,0.0000,232117.6000,-232117.6000,10.6407,0.0000,34935.2594,34935.2594,519.6727,267052.8594,0.0000,-267052.8594,16.2831,15.2013,30018.9000,0.0000,30018.9000,1.0626,7235.2662,0.0000,7235.2662,51.8954,0.0000,22783.6338,22783.6338,15.2013,15.2279,0.0000,36508.8000,-36508.8000,1.9447,0.0000,6092.4176,6092.4176,94.9766,42601.2176,0.0000,-42601.2176,15.2279,15.1778,1771.7000,0.0000,1771.7000,0.0637,432.9863,0.0000,432.9863,3.1094,0.0000,1338.7137,1338.7137,15.1778,15.0648,3200.4000,1745.2000,1455.2000,0.2696,647.2204,297.1854,944.4058,13.1656,2042.3854,2553.1796,510.7942,15.0648,14.7239,12890.3000,0.0000,12890.3000,0.4650,3157.1261,0.0000,3157.1261,22.7109,0.0000,9733.1739,9733.1739,14.7239,9.7949,9.7949,12.2594,13.7322,205982.8236,9.7949,9.7621,9.7835,12.2430,13.8233,110586.5724,9.7835,9.7522,9.7762,12.2381,13.8509,96956.6337,21.6693,1693.2735,-222490.3000,413526.0297
6129,10.1219,16.6210,0.0000,244564.1000,-244564.1000,11.2352,0.0000,37071.4561,37071.4561,548.7097,281635.5561,0.0000,-281635.5561,16.6210,15.4267,35440.3000,0.0000,35440.3000,1.2481,8504.7593,0.0000,8504.7593,60.9529,0.0000,26935.5407,26935.5407,15.4267,15.4779,0.0000,47721.4000,-47721.4000,2.5455,0.0000,7992.0646,7992.0646,124.3179,55713.4646,0.0000,-55713.4646,15.4779,15.4318,1816.1000,0.0000,1816.1000,0.0649,442.3666,0.0000,442.3666,3.1719,0.0000,1373.7334,1373.7334,15.4318,15.3912,1334.4000,3447.7000,-2113.3000,0.2615,268.8784,589.0438,857.9222,12.7703,4036.7438,1065.5216,-2971.2222,15.3912,15.1093,11684.4000,0.0000,11684.4000,0.4189,2849.3630,0.0000,2849.3630,20.4565,0.0000,8835.0370,8835.0370,15.1093,10.1395,10.1395,12.6244,15.1185,226777.9211,10.1395,10.1087,10.1287,12.6090,15.2122,121697.9506,10.1287,10.0993,10.1219,12.6043,15.2407,106684.5924,23.6611,1848.9101,-245458.0000,455160.4641
6130,10.5020,16.9946,0.0000,265856.4000,-265856.4000,12.2384,0.0000,40620.6130,40620.6130,597.7041,306477.0130,0.0000,-306477.0130,16.9946,15.8405,37244.3000,0.0000,37244.3000,1.3053,8895.0473,0.0000,8895.0473,63.7471,0.0000,28349.2527,28349.2527,15.8405,15.8910,0.0000,59317.3000,-59317.3000,3.1672,0.0000,10000.7477,10000.7477,154.6820,69318.0477,0.0000,-69318.0477,15.8910,15.8420,2144.0000,0.0000,2144.0000,0.0764,519.4030,0.0000,519.4030,3.7308,0.0000,1624.5970,1624.5970,15.8420,15.8306,468.1000,4938.0000,-4469.9000,0.2966,93.7751,848.2966,942.0716,14.4870,5786.2966,374.3249,-5411.9716,15.8306,15.6239,9423.3000,0.0000,9423.3000,0.3362,2284.6872,0.0000,2284.6872,16.4184,0.0000,7138.6128,7138.6128,15.6239,10.5185,10.5185,13.0712,17.1514,257271.1569,10.5185,10.4896,10.5085,13.0568,17.2484,137987.2948,10.5085,10.4809,10.5020,13.0524,17.2779,120945.1400,26.1301,2041.8464,-280832.0000,516203.5917
6131,10.7375,17.2197,0.0000,279277.7000,-279277.7000,12.8855,0.0000,42884.5738,42884.5738,629.3070,322162.2738,0.0000,-322162.2738,17.2197,16.2557,32279.2000,0.0000,32279.2000,1.1253,7687.2480,0.0000,7687.2480,54.9576,0.0000,24591.9520,24591.9520,16.2557,16.2697,0.0000,58048.6000,-58048.6000,3.1053,0.0000,9854.3319,9854.3319,151.6595,67902.9319,0.0000,-67902.9319,16.2697,16.2121,2555.3000,0.0000,2555.3000,0.0905,615.9945,0.0000,615.9945,4.4197,0.0000,1939.3055,1939.3055,16.2121,16.2113,21.9000,6147.8000,-6125.9000,0.3394,4.3646,1061.5102,1065.8748,16.5756,7209.3102,17.5354,-7191.7748,16.2113,16.0334,8217.3000,0.0000,8217.3000,0.2913,1982.4104,0.0000,1982.4104,14.2254,0.0000,6234.8896,6234.8896,16.0334,10.7535,10.7535,13.3934,18.1624,272436.3027,10.7535,10.7254,10.7437,13.3794,18.2590,146071.6993,10.7437,10.7169,10.7375,13.3751,18.2883,128017.8877,26.7559,2090.7475,-300400.4000,546525.8897
6132,11.1197,17.5998,0.0000,292483.7000,-292483.7000,13.5140,0.0000,45282.0156,45282.0156,660.0007,337765.7156,0.0000,-337765.7156,17.5998,16.5485,37246.4000,0.0000,37246.4000,1.2944,8827.8503,0.0000,8827.8503,63.2147,0.0000,28418.5497,28418.5497,16.5485,16.5811,0.0000,71227.2000,-71227.2000,3.8177,0.0000,12151.3927,12151.3927,186.4521,83378.5927,0.0000,-83378.5927,16.5811,16.5309,2437.8000,0.0000,2437.8000,0.0859,585.3093,0.0000,585.3093,4.1935,0.0000,1852.4907,1852.4907,16.5309,16.5321,0.0000,7464.0000,-7464.0000,0.4109,0.0000,1294.5652,1294.5652,20.0682,8758.5652,0.0000,-8758.5652,16.5321,16.3874,7312.9000,0.0000,7312.9000,0.2578,1756.9162,0.0000,1756.9162,12.5903,0.0000,5555.9838,5555.9838,16.3874,11.1349,11.1349,13.7612,19.6316,294474.7228,11.1349,11.1083,11.1257,13.7479,19.7310,157848.3145,11.1257,11.1002,11.1197,13.7438,19.7612,138328.6735,29.0710,2271.6467,-324177.8000,590651.7107
6133,11.4585,17.9299,0.0000,307218.4000,-307218.4000,14.2278,0.0000,47914.7757,47914.7757,694.8625,355133.1757,0.0000,-355133.1757,17.9299,16.9741,35438.2000,0.0000,35438.2000,1.2250,8364.8058,0.0000,8364.8058,59.8287,0.0000,27073.3942,27073.3942,16.9741,16.9887,0.0000,79702.1000,-79702.1000,4.2780,0.0000,13697.0056,13697.0056,208.9289,93399.1056,0.0000,-93399.1056,16.9887,16.9570,1621.3000,0.0000,1621.3000,0.0569,387.2438,0.0000,387.2438,2.7766,0.0000,1234.0562,1234.0562,16.9570,16.9562,0.0000,9276.9000,-9276.9000,0.5110,0.0000,1618.9133,1618.9133,24.9576,10895.8133,0.0000,-10895.8133,16.9562,16.8357,6408.4000,0.0000,6408.4000,0.2249,1531.2666,0.0000,1531.2666,10.9825,0.0000,4877.1334,4877.1334,16.8357,11.4730,11.4730,14.1544,21.2252,318377.6899,11.4730,11.4476,11.4642,14.1416,21.3260,170607.8919,11.4642,11.4398,11.4585,14.1378,21.3566,149496.5462,30.7853,2405.6082,-352729.5000,638482.1279
6134,11.8415,18.3068,0.0000,321788.0000,-321788.0000,14.9335,0.0000,50612.2593,50612.2593,729.3301,372400.2593,0.0000,-372400.2593,18.3068,17.4375,33629.8000,0.0000,33629.8000,1.1572,7901.1436,0.0000,7901.1436,56.5181,0.0000,25728.6564,25728.6564,17.4375,17.4326,0.0000,90742.5000,-90742.5000,4.8807,0.0000,15721.8006,15721.8006,238.3643,106464.3006,0.0000,-106464.3006,17.4326,17.4037,1563.4000,0.0000,1563.4000,0.0545,371.3229,0.0000,371.3229,2.6620,0.0000,1192.0771,1192.0771,17.4037,17.4009,0.0000,11003.7000,-11003.7000,0.6067,0.0000,1933.0183,1933.0183,29.6289,12936.7183,0.0000,-12936.7183,17.4009,17.2715,7312.9000,0.0000,7312.9000,0.2551,1737.5781,0.0000,1737.5781,12.4575,0.0000,5575.3219,5575.3219,17.2715,11.8554,11.8554,14.5635,22.8620,342930.4602,11.8554,11.8310,11.8469,14.5513,22.9647,183717.3641,11.8469,11.8236,11.8415,14.5476,22.9959,160971.4635,32.8316,2565.5060,-381028.1000,687619.2878
6135,12.1083,18.5636,0.0000,326171.4000,-326171.4000,15.1729,0.0000,51607.6570,51607.6570,741.0206,377779.0570,0.0000,-377779.0570,18.5636,17.8277,28664.4000,0.0000,28664.4000,0.9813,6713.4535,0.0000,6713.4535,47.9262,0.0000,21950.9465,21950.9465,17.8277,17.7898,0.0000,96397.7000,-96397.7000,5.1969,0.0000,16818.8398,16818.8398,253.8076,113216.5398,0.0000,-113216.5398,17.7898,17.7530,2019.8000,0.0000,2019.8000,0.0700,477.5827,0.0000,477.5827,3.4178,0.0000,1542.2173,1542.2173,17.7530,17.7473,0.0000,12104.3000,-12104.3000,0.6680,0.0000,2137.6722,2137.6722,32.6242,14241.9722,0.0000,-14241.9722,17.7473,17.5993,8518.8000,0.0000,8518.8000,0.2953,2015.3406,0.0000,2015.3406,14.4216,0.0000,6503.4594,6503.4594,17.5993,12.1219,12.1219,14.8606,23.6450,354674.8890,12.1219,12.0981,12.1136,14.8487,23.7475,189980.2256,12.1136,12.0909,12.1083,14.8451,23.7787,166450.9897,33.5766,2623.7235,-395470.4000,711106.1043
6136,12.2383,18.6855,0.0000,335747.5000,-335747.5000,15.6444,0.0000,53277.9761,53277.9761,764.0489,389025.4761,0.0000,-389025.4761,18.6855,18.2096,18727.0000,0.0000,18727.0000,0.6389,4379.5401,0.0000,4379.5401,31.2026,0.0000,14347.4599,14347.4599,18.2096,18.1165,0.0000,86096.4000,-86096.4000,4.6508,0.0000,15126.5258,15126.5258,227.1392,101222.9258,0.0000,-101222.9258,18.1165,18.0922,1285.6000,0.0000,1285.6000,0.0443,302.7527,0.0000,302.7527,2.1647,0.0000,982.8473,982.8473,18.0922,18.0795,0.0000,12404.1000,-12404.1000,0.6851,0.0000,2202.1662,2202.1662,33.4593,14606.2662,0.0000,-14606.2662,18.0795,17.8782,11232.2000,0.0000,11232.2000,0.3875,2646.3363,0.0000,2646.3363,18.9242,0.0000,8585.8637,8585.8637,17.8782,12.2519,12.2519,15.0651,23.9262,358892.7764,12.2519,12.2281,12.2436,15.0532,24.0272,192217.7527,12.2436,12.2209,12.2383,15.0496,24.0579,168405.2398,33.0766,2584.6534,-403003.2000,719515.7688
6137,11.3709,17.7956,0.0000,239456.9000,-239456.9000,11.1668,0.0000,37275.1112,37275.1112,545.3687,276732.0112,0.0000,-276732.0112,17.7956,17.2523,15416.3000,0.0000,15416.3000,0.5251,3644.9285,0.0000,3644.9285,25.6443,0.0000,11771.3715,11771.3715,17.2523,17.1872,0.0000,48387.8000,-48387.8000,2.6191,0.0000,8356.1187,8356.1187,127.9121,56743.9187,0.0000,-56743.9187,17.1872,17.1578,1072.5000,0.0000,1072.5000,0.0368,255.5195,0.0000,255.5195,1.7978,0.0000,816.9805,816.9805,17.1578,17.1426,0.0000,11776.1000,-11776.1000,0.6510,0.0000,2061.1294,2061.1294,31.7917,13837.2294,0.0000,-13837.2294,17.1426,16.8085,13191.8000,0.0000,13191.8000,0.4530,3144.6787,0.0000,3144.6787,22.1247,0.0000,10047.1213,10047.1213,16.8085,11.3871,11.3871,14.0978,16.1551,242326.4053,11.3871,11.3587,11.3772,14.0836,16.2396,129916.6622,11.3772,11.3503,11.3709,14.0794,16.2647,113852.9644,23.1777,1811.1345,-269940.2000,486096.0319
6138,10.7919,17.2408,0.0000,215448.7000,-215448.7000,9.9932,0.0000,33121.6560,33121.6560,488.0497,248570.3560,0.0000,-248570.3560,17.2408,16.6323,15433.4000,0.0000,15433.4000,0.5321,3674.4629,0.0000,3674.4629,25.9852,0.0000,11758.9371,11758.9371,16.6323,16.6056,0.0000,19839.2000,-19839.2000,1.0686,0.0000,3389.4105,3389.4105,52.1863,23228.6105,0.0000,-23228.6105,16.6056,16.5777,821.9000,0.0000,821.9000,0.0286,197.2738,0.0000,197.2738,1.3956,0.0000,624.6262,624.6262,16.5777,16.5641,0.0000,8758.3000,-8758.3000,0.4831,0.0000,1520.0614,1520.0614,23.5930,10278.3614,0.0000,-10278.3614,16.5641,16.1694,12588.8000,0.0000,12588.8000,0.4380,3023.1988,0.0000,3023.1988,21.3888,0.0000,9565.6012,9565.6012,16.1694,10.8099,10.8099,13.4896,12.9646,194469.3419,10.8099,10.7783,10.7989,13.4738,13.0411,104328.4853,10.7989,10.7689,10.7919,13.4691,13.0637,91446.1703,18.8151,1470.2365,-215202.1000,390243.9974
6139,10.1186,16.5781,0.0000,144964.7000,-144964.7000,6.7002,0.0000,21972.5209,21972.5209,327.2261,166937.2209,0.0000,-166937.2209,16.5781,15.6901,15432.4000,0.0000,15432.4000,0.5361,3705.4194,0.0000,3705.4194,26.1842,0.0000,11726.9806,11726.9806,15.6901,15.6896,0.0000,7729.1000,-7729.1000,0.4150,0.0000,1299.9190,1299.9190,20.2691,9029.0190,0.0000,-9029.0190,15.6896,15.6441,903.4000,0.0000,903.4000,0.0317,219.4364,0.0000,219.4364,1.5466,0.0000,683.9636,683.9636,15.6441,15.6407,0.0000,6312.6000,-6312.6000,0.3478,0.0000,1081.5546,1081.5546,16.9843,7394.1546,0.0000,-7394.1546,15.6407,15.1136,11533.7000,0.0000,11533.7000,0.4045,2803.3476,0.0000,2803.3476,19.7570,0.0000,8730.3524,8730.3524,15.1136,10.1398,10.1398,12.6267,8.0911,121366.6533,10.1398,10.1026,10.1269,12.6081,8.1517,65213.2145,10.1269,10.0916,10.1186,12.6026,8.1695,57186.4706,12.6530,988.7215,-131136.9000,243766.3384
6140,9.6869,16.1652,0.0000,133478.8000,-133478.8000,6.1444,0.0000,20052.9073,20052.9073,300.0841,153531.7073,0.0000,-153531.7073,16.1652,15.3370,13060.9000,0.0000,13060.9000,0.4580,3152.8125,0.0000,3152.8125,22.3686,0.0000,9908.0875,9908.0875,15.3370,15.3350,0.0000,3863.3000,-3863.3000,0.2065,0.0000,646.0753,646.0753,10.0864,4509.3753,0.0000,-4509.3753,15.3350,15.3040,539.8000,0.0000,539.8000,0.0192,131.7340,0.0000,131.7340,0.9364,0.0000,408.0660,408.0660,15.3040,15.2979,0.0000,4942.6000,-4942.6000,0.2718,0.0000,843.0393,843.0393,13.2758,5785.6393,0.0000,-5785.6393,15.2979,14.8027,9423.3000,0.0000,9423.3000,0.3350,2300.8175,0.0000,2300.8175,16.3584,0.0000,7122.4825,7122.4825,14.8027,9.7096,9.7096,12.2561,7.3026,109539.0609,9.7096,9.6697,9.6957,12.2362,7.3598,58878.2787,9.6957,9.6579,9.6869,12.2303,7.3767,51636.9909,11.1524,871.4633,-119260.7000,220054.3306
6141,9.3796,15.8693,0.0000,105985.6000,-105985.6000,4.8664,0.0000,15823.9612,15823.9612,237.6668,121809.5612,0.0000,-121809.5612,15.8693,14.8622,12743.4000,0.0000,12743.4000,0.4495,3088.0807,0.0000,3088.0807,21.9543,0.0000,9655.3193,9655.3193,14.8622,14.8675,0.0000,4982.9000,-4982.9000,0.2660,0.0000,827.1370,827.1370,12.9887,5810.0370,0.0000,-5810.0370,14.8675,14.8391,410.2000,0.0000,410.2000,0.0146,100.7332,0.0000,100.7332,0.7153,0.0000,309.4668,309.4668,14.8391,14.8391,0.0000,3695.1000,-3695.1000,0.2031,0.0000,626.5232,626.5232,9.9197,4321.6232,0.0000,-4321.6232,14.8391,14.3185,8217.3000,0.0000,8217.3000,0.2936,2018.6991,0.0000,2018.6991,14.3369,0.0000,6198.6009,6198.6009,14.3185,9.4041,9.4041,11.8613,5.7748,86621.8094,9.4041,9.3611,9.3892,11.8398,5.8254,46603.1417,9.3892,9.3483,9.3796,11.8334,5.8404,40882.6328,9.1398,714.1957,-93292.7000,174107.5839
6142,9.0902,15.5866,0.0000,90994.0000,-90994.0000,4.1705,0.0000,13507.5189,13507.5189,203.6820,104501.5189,0.0000,-104501.5189,15.5866,14.4257,12745.7000,0.0000,12745.7000,0.4515,3100.1434,0.0000,3100.1434,22.0524,0.0000,9645.5566,9645.5566,14.4257,14.4493,0.0000,8379.1000,-8379.1000,0.4463,0.0000,1381.6757,1381.6757,21.7957,9760.7757,0.0000,-9760.7757,14.4493,14.4189,403.7000,0.0000,403.7000,0.0145,99.6981,0.0000,99.6981,0.7089,0.0000,304.0019,304.0019,14.4189,14.4225,0.0000,2559.7000,-2559.7000,0.1406,0.0000,431.7664,431.7664,6.8670,2991.4664,0.0000,-2991.4664,14.4225,14.0960,4599.5000,0.0000,4599.5000,0.1654,1136.3097,0.0000,1136.3097,8.0797,0.0000,3463.1903,3463.1903,14.0960,9.1160,9.1160,11.6060,5.1755,77632.8170,9.1160,9.0706,9.1002,11.5833,5.2227,41781.5883,9.1002,9.0571,9.0902,11.5766,5.2367,36656.8275,8.0834,631.6457,-84183.9000,156071.2328
6143,8.8222,15.3251,0.0000,74599.1000,-74599.1000,3.4134,0.0000,11015.5899,11015.5899,166.7029,85614.6899,0.0000,-85614.6899,15.3251,13.9333,12757.9000,0.0000,12757.9000,0.4538,3113.8751,0.0000,3113.8751,22.1647,0.0000,9644.0249,9644.0249,13.9333,13.9816,0.0000,7739.4000,-7739.4000,0.4114,0.0000,1266.9474,1266.9474,20.0941,9006.3474,0.0000,-9006.3474,13.9816,13.9458,407.6000,0.0000,407.6000,0.0147,101.3050,0.0000,101.3050,0.7202,0.0000,306.2950,306.2950,13.9458,13.9527,0.0000,1619.7000,-1619.7000,0.0889,0.0000,271.6788,271.6788,4.3429,1891.3788,0.0000,-1891.3788,13.9527,13.8311,1433.9000,0.0000,1433.9000,0.0519,356.5229,0.0000,356.5229,2.5347,0.0000,1077.3771,1077.3771,13.8311,8.8496,8.8496,11.3404,4.2599,63897.9647,8.8496,8.8014,8.8328,11.3162,4.3011,34409.0771,8.8328,8.7870,8.8222,11.3091,4.3134,30193.6162,6.6513,519.7425,-69358.8000,128500.6580
6144,8.6620,15.1712,7.8000,72955.2000,-72947.4000,3.3334,1.7557,10739.3407,10741.0964,162.7997,83694.5407,6.0443,-83688.4964,15.1712,13.7467,12766.2000,0.0000,12766.2000,0.4559,3122.2934,0.0000,3122.2934,22.2645,0.0000,9643.9066,9643.9066,13.7467,13.7615,171.8000,4994.8000,-4823.0000,0.2745,35.5211,815.4558,850.9769,13.4058,5810.2558,136.2789,-5673.9769,13.7615,13.7242,405.0000,0.0000,405.0000,0.0148,100.9635,0.0000,100.9635,0.7207,0.0000,304.0365,304.0365,13.7242,13.7303,0.9000,1148.9000,-1148.0000,0.0631,0.1859,192.2191,192.4050,3.0813,1341.1191,0.7141,-1340.4050,13.7303,13.6556,831.3000,0.0000,831.3000,0.0303,207.3261,0.0000,207.3261,1.4800,0.0000,623.9739,623.9739,13.6556,8.6904,8.6904,11.1730,3.9948,59922.0379,8.6904,8.6406,8.6731,11.1481,4.0349,32279.2711,8.6731,8.6258,8.6620,11.1407,4.0468,28327.7219,6.2579,489.0048,-64915.9000,120529.0309
6145,8.6042,15.1006,99.9000,66559.8000,-66459.9000,3.0438,22.5107,9786.9441,9809.4548,148.6564,76346.7441,77.3893,-76269.3548,15.1006,13.5587,12767.0000,0.0000,12767.0000,0.4569,3125.4291,0.0000,3125.4291,22.3166,0.0000,9641.5709,9641.5709,13.5587,13.4299,1150.5000,2086.1000,-935.6000,0.1745,238.5774,339.6686,578.2459,8.5200,2425.7686,911.9226,-1513.8459,13.4299,13.3902,399.0000,0.0000,399.0000,0.0146,99.9246,0.0000,99.9246,0.7125,0.0000,299.0754,299.0754,13.3902,13.3751,185.0000,793.4000,-608.4000,0.0538,38.4139,132.2455,170.6595,2.6261,925.6455,146.5861,-779.0595,13.3751,13.3384,378.9000,0.0000,378.9000,0.0139,94.9629,0.0000,94.9629,0.6769,0.0000,283.9371,283.9371,13.3384,8.6336,8.6336,10.9860,3.4092,51138.6433,8.6336,8.5819,8.6156,10.9602,3.4466,27573.1362,8.6156,8.5666,8.6042,10.9525,3.4577,24204.2343,5.6362,440.4201,-54459.0000,102916.0137
6146,8.6220,15.0943,217.8000,60504.5000,-60286.7000,2.7734,49.0614,8899.6431,8948.7044,135.4502,69404.1431,168.7386,-69235.4044,15.0943,13.4276,12752.8000,0.0000,12752.8000,0.4569,3122.2160,0.0000,3122.2160,22.3151,0.0000,9630.5840,9630.5840,13.4276,13.1673,2108.0000,2032.1000,75.9000,0.2251,438.0359,330.2664,768.3023,10.9916,2362.3664,1669.9641,-692.4023,13.1673,13.1247,413.8000,0.0000,413.8000,0.0152,104.0100,0.0000,104.0100,0.7427,0.0000,309.7900,309.7900,13.1247,13.0347,770.4000,550.5000,219.9000,0.0731,160.6158,91.4937,252.1095,3.5708,641.9937,609.7842,-32.2095,13.0347,12.9971,378.9000,0.0000,378.9000,0.0139,95.4143,0.0000,95.4143,0.6806,0.0000,283.4857,283.4857,12.9971,8.6521,8.6521,10.8246,2.9811,44716.6995,8.6521,8.5993,8.6337,10.7982,3.0174,24139.0848,8.6337,8.5836,8.6220,10.7903,3.0282,21197.1257,5.3365,417.0026,-46445.4000,90052.9100
6147,8.5619,15.0616,101.6000,77351.9000,-77250.3000,3.5357,22.9114,11364.5393,11387.4507,172.6793,88716.4393,78.6886,-88637.7507,15.0616,13.7101,12752.2000,0.0000,12752.2000,0.4569,3123.4372,0.0000,3123.4372,22.3161,0.0000,9628.7628,9628.7628,13.7101,13.3990,2872.0000,2630.8000,241.2000,0.2996,594.1504,429.2820,1023.4324,14.6340,3060.0820,2277.8496,-782.2324,13.3990,13.3648,399.7000,0.0000,399.7000,0.0147,100.1428,0.0000,100.1428,0.7203,0.0000,299.5572,299.5572,13.3648,13.2021,1563.5000,448.5000,1115.0000,0.1121,324.7749,74.7360,399.5108,5.4762,523.2360,1238.7251,715.4892,13.2021,13.1346,831.5000,0.0000,831.5000,0.0307,208.8990,0.0000,208.8990,1.5017,0.0000,622.6010,622.6010,13.1346,8.5912,8.5912,10.8629,3.8990,58485.2023,8.5912,8.5398,8.5733,10.8372,3.9431,31544.9646,8.5733,8.5245,8.5619,10.8295,3.9563,27693.8357,6.6749,521.5863,-61910.7000,117724.0026
6148,8.8274,15.3217,188.1000,83867.6000,-83679.5000,3.8368,42.2130,12385.4775,12427.6904,187.3836,96253.0775,145.8870,-96107.1904,15.3217,14.0643,12756.0000,0.0000,12756.0000,0.4573,3113.5545,0.0000,3113.5545,22.3336,0.0000,9642.4455,9642.4455,14.0643,13.3557,7021.0000,2356.3000,4664.7000,0.5149,1444.5073,386.4662,1830.9735,25.1459,2742.7662,5576.4927,2833.7265,13.3557,13.3162,533.7000,0.0000,533.7000,0.0196,133.7962,0.0000,133.7962,0.9584,0.0000,399.9038,399.9038,13.3162,13.0822,2638.7000,419.7000,2219.0000,0.1701,548.5230,69.8996,618.4226,8.3077,489.5996,2090.1770,1600.5774,13.0822,12.7927,4301.5000,0.0000,4301.5000,0.1586,1082.4813,0.0000,1082.4813,7.7480,0.0000,3219.0187,3219.0187,12.7927,8.8558,8.8558,10.8243,3.9157,58734.9414,8.8558,8.8059,8.8384,10.7993,3.9653,31722.3080,8.8384,8.7910,8.8274,10.7919,3.9801,27860.5631,7.7360,604.5051,-59204.6000,118317.8125
6149,8.9167,15.4311,0.0000,152759.9000,-152759.9000,6.9791,0.0000,22598.9072,22598.9072,340.8479,175358.8072,0.0000,-175358.8072,15.4311,14.7044,12767.0000,0.0000,12767.0000,0.4559,3111.7169,0.0000,3111.7169,22.2670,0.0000,9655.2831,9655.2831,14.7044,14.5694,1953.8000,0.0000,1953.8000,0.1078,398.0637,0.0000,398.0637,5.2660,0.0000,1555.7363,1555.7363,14.5694,14.5435,492.2000,0.0000,492.2000,0.0181,121.3566,0.0000,121.3566,0.8844,0.0000,370.8434,370.8434,14.5435,14.3343,3142.3000,575.0000,2567.3000,0.2068,641.3491,97.1375,738.4865,10.1022,672.1375,2500.9509,1828.8135,14.3343,13.6565,14409.9000,0.0000,14409.9000,0.5325,3564.2433,0.0000,3564.2433,26.0044,0.0000,10845.6567,10845.6567,13.6565,8.9417,8.9417,11.2991,7.5470,113205.3421,8.9417,8.8979,8.9264,11.2772,7.6172,60937.2768,8.9264,8.8847,8.9167,11.2706,7.6382,53467.5766,12.4504,972.8926,-120569.7000,227610.1955
6150,9.3165,15.8341,0.0000,203122.8000,-203122.8000,9.2848,0.0000,30288.4632,30288.4632,453.4539,233411.2632,0.0000,-233411.2632,15.8341,14.9222,21665.5000,0.0000,21665.5000,0.7725,5252.5732,0.0000,5252.5732,37.7260,0.0000,16412.9268,16412.9268,14.9222,14.8961,519.1000,280.9000,238.2000,0.0433,105.4144,46.6713,152.0856,2.1132,327.5713,413.6856,86.1144,14.8961,14.8582,978.4000,0.0000,978.4000,0.0353,240.1744,0.0000,240.1744,1.7257,0.0000,738.2256,738.2256,14.8582,14.7170,2886.3000,884.1000,2002.2000,0.2061,586.4004,149.9396,736.3400,10.0634,1034.0396,2299.8996,1265.8600,14.7170,14.1738,15315.2000,0.0000,15315.2000,0.5551,3768.5905,0.0000,3768.5905,27.1088,0.0000,11546.6095,11546.6095,14.1738,9.3387,9.3387,11.7562,10.1609,152413.4515,9.3387,9.2997,9.3251,11.7367,10.2429,81942.9625,9.3251,9.2879,9.3165,11.7309,10.2676,71873.0728,16.3455,1277.2583,-162923.3000,306229.4868
6151,9.8545,16.3663,0.0000,231605.5000,-231605.5000,10.6113,0.0000,34914.0815,34914.0815,518.2376,266519.5815,0.0000,-266519.5815,16.3663,15.4000,26422.7000,0.0000,26422.7000,0.9365,6361.6363,0.0000,6361.6363,45.7394,0.0000,20061.0637,20061.0637,15.4000,15.4088,0.0000,33353.4000,-33353.4000,1.7769,0.0000,5583.4274,5583.4274,86.7815,38936.8274,0.0000,-38936.8274,15.4088,15.3610,1636.1000,0.0000,1636.1000,0.0588,398.8866,0.0000,398.8866,2.8716,0.0000,1237.2134,1237.2134,15.3610,15.2779,2247.9000,1656.0000,591.9000,0.2130,453.4037,282.6674,736.0711,10.4003,1938.6674,1794.4963,-144.1711,15.2779,14.8751,14711.7000,0.0000,14711.7000,0.5301,3593.0047,0.0000,3593.0047,25.8906,0.0000,11118.6953,11118.6953,14.8751,9.8740,9.8740,12.3746,13.6247,204370.6804,9.8740,9.8398,9.8621,12.3575,13.7179,109743.3250,9.8621,9.8294,9.8545,12.3523,13.7462,96223.0502,21.1899,1655.8106,-221596.5000,410337.0556
6152,10.2840,16.7829,0.0000,250210.9000,-250210.9000,11.4999,0.0000,38055.5944,38055.5944,561.6384,288266.4944,0.0000,-288266.4944,16.7829,15.7769,30038.1000,0.0000,30038.1000,1.0566,7193.4084,0.0000,7193.4084,51.6002,0.0000,22844.6916,22844.6916,15.7769,15.7957,0.0000,48519.1000,-48519.1000,2.5903,0.0000,8171.7111,8171.7111,126.5083,56690.8111,0.0000,-56690.8111,15.7957,15.7504,1776.6000,0.0000,1776.6000,0.0634,430.9353,0.0000,430.9353,3.0946,0.0000,1345.6647,1345.6647,15.7504,15.7183,997.5000,3469.7000,-2472.2000,0.2444,200.0883,595.3210,795.4093,11.9357,4065.0210,797.4117,-3267.6093,15.7183,15.4054,12901.2000,0.0000,12901.2000,0.4610,3132.5255,0.0000,3132.5255,22.5156,0.0000,9768.6745,9768.6745,15.4054,10.3020,10.3020,12.8537,15.6643,234964.4704,10.3020,10.2705,10.2910,12.8380,15.7610,126087.8377,10.2910,10.2609,10.2840,12.8332,15.7903,110532.0551,23.8734,1865.5026,-256486.3000,471584.3632
6153,10.6838,17.1735,0.0000,262068.4000,-262068.4000,12.0757,0.0000,40196.1458,40196.1458,589.7575,302264.5458,0.0000,-302264.5458,17.1735,16.0568,35465.2000,0.0000,35465.2000,1.2401,8450.9307,0.0000,8450.9307,60.5627,0.0000,27014.2693,27014.2693,16.0568,16.1018,0.0000,62553.4000,-62553.4000,3.3453,0.0000,10583.9671,10583.9671,163.3810,73137.3671,0.0000,-73137.3671,16.1018,16.0601,1814.5000,0.0000,1814.5000,0.0644,438.3698,0.0000,438.3698,3.1428,0.0000,1376.1302,1376.1302,16.0601,16.0506,379.6000,5170.6000,-4791.0000,0.3047,75.8139,890.9053,966.7192,14.8811,6061.5053,303.7861,-5757.7192,16.0506,15.7941,11694.2000,0.0000,11694.2000,0.4152,2827.1160,0.0000,2827.1160,20.2776,0.0000,8867.0840,8867.0840,15.7941,10.7007,10.7007,13.2474,17.1361,257041.1940,10.7007,10.6712,10.6904,13.2327,17.2352,137881.7788,10.6904,10.6623,10.6838,13.2282,17.2653,120856.9817,26.1680,2044.8063,-280438.9000,515779.9545
6154,11.0717,17.5529,0.0000,281431.0000,-281431.0000,12.9991,0.0000,43525.6877,43525.6877,634.8540,324956.6877,0.0000,-324956.6877,17.5529,16.4628,37271.1000,0.0000,37271.1000,1.2961,8838.8911,0.0000,8838.8911,63.2975,0.0000,28432.2089,28432.2089,16.4628,16.5062,0.0000,72921.6000,-72921.6000,3.9049,0.0000,12422.3928,12422.3928,190.7089,85343.9928,0.0000,-85343.9928,16.5062,16.4612,2141.4000,0.0000,2141.4000,0.0756,514.6408,0.0000,514.6408,3.6926,0.0000,1626.7592,1626.7592,16.4612,16.4615,41.2000,6468.9000,-6427.7000,0.3582,8.1829,1120.8637,1129.0465,17.4948,7589.7637,33.0171,-7556.7465,16.4615,16.2711,9431.2000,0.0000,9431.2000,0.3332,2267.8985,0.0000,2267.8985,16.2749,0.0000,7163.3015,7163.3015,16.2711,11.0875,11.0875,13.6793,18.9607,284410.5764,11.0875,11.0598,11.0779,13.6654,19.0621,152496.9905,11.0779,11.0514,11.0717,13.6612,19.0929,133650.3800,28.4507,2223.1746,-311936.6000,570557.9468
6155,11.3005,17.7708,0.0000,293507.8000,-293507.8000,13.5888,0.0000,45618.9382,45618.9382,663.6573,339126.7382,0.0000,-339126.7382,17.7708,16.8553,32304.5000,0.0000,32304.5000,1.1174,7640.2202,0.0000,7640.2202,54.5736,0.0000,24664.2798,24664.2798,16.8553,16.8612,0.0000,70264.8000,-70264.8000,3.7699,0.0000,12050.3789,12050.3789,184.1144,82315.1789,0.0000,-82315.1789,16.8612,16.8078,2557.2000,0.0000,2557.2000,0.0898,611.7754,0.0000,611.7754,4.3840,0.0000,1945.4246,1945.4246,16.8078,16.8068,0.0000,7548.0000,-7548.0000,0.4157,0.0000,1314.3453,1314.3453,20.3036,8862.3453,0.0000,-8862.3453,16.8068,16.6420,8224.2000,0.0000,8224.2000,0.2889,1968.8972,0.0000,1968.8972,14.1085,0.0000,6255.3028,6255.3028,16.6420,11.3159,11.3159,13.9790,19.7934,296900.9571,11.3159,11.2889,11.3065,13.9654,19.8939,159151.3063,11.3065,11.2807,11.3005,13.9613,19.9244,139470.7714,28.9058,2258.7395,-328234.7000,595523.0347
6156,11.6911,18.1598,0.0000,306773.8000,-306773.8000,14.2229,0.0000,48090.5778,48090.5778,694.6252,354864.3778,0.0000,-354864.3778,18.1598,17.1591,37272.6000,0.0000,37272.6000,1.2854,8772.8322,0.0000,8772.8322,62.7772,0.0000,28499.7678,28499.7678,17.1591,17.1835,0.0000,83692.9000,-83692.9000,4.4989,0.0000,14429.3437,14429.3437,219.7178,98122.2437,0.0000,-98122.2437,17.1835,17.1367,2442.5000,0.0000,2442.5000,0.0853,581.9442,0.0000,581.9442,4.1664,0.0000,1860.5558,1860.5558,17.1367,17.1372,0.0000,9882.9000,-9882.9000,0.5447,0.0000,1729.2297,1729.2297,26.6027,11612.1297,0.0000,-11612.1297,17.1372,17.0028,7319.0000,0.0000,7319.0000,0.2558,1744.8320,0.0000,1744.8320,12.4942,0.0000,5574.1680,5574.1680,17.0028,11.7058,11.7058,14.3543,21.3431,320146.5134,11.7058,11.6801,11.6969,14.3415,21.4464,171570.8946,11.6969,11.6724,11.6911,14.3376,21.4777,150344.0164,31.3396,2448.9203,-353315.5000,642061.4243
6157,12.0322,18.4920,0.0000,322205.0000,-322205.0000,14.9744,0.0000,50893.3453,50893.3453,731.3262,373098.3453,0.0000,-373098.3453,18.4920,17.5824,35464.4000,0.0000,35464.4000,1.2165,8313.3282,0.0000,8313.3282,59.4143,0.0000,27151.0718,27151.0718,17.5824,17.5874,0.0000,90719.5000,-90719.5000,4.8839,0.0000,15758.4695,15758.4695,238.5229,106477.9695,0.0000,-106477.9695,17.5874,17.5577,1623.1000,0.0000,1623.1000,0.0564,384.7540,0.0000,384.7540,2.7561,0.0000,1238.3460,1238.3460,17.5577,17.5557,0.0000,11970.2000,-11970.2000,0.6602,0.0000,2107.6985,2107.6985,32.2437,14077.8985,0.0000,-14077.8985,17.5557,17.4434,6413.7000,0.0000,6413.7000,0.2231,1520.9632,0.0000,1520.9632,10.8979,0.0000,4892.7368,4892.7368,17.4434,12.0462,12.0462,14.7448,22.9140,343709.5791,12.0462,12.0216,12.0376,14.7325,23.0184,184147.2502,12.0376,12.0141,12.0322,14.7288,23.0502,161351.0584,33.0220,2580.3866,-381393.5000,689207.8878
6158,12.4036,18.8571,0.0000,336442.2000,-336442.2000,15.6693,0.0000,53587.5448,53587.5448,765.2647,390029.7448,0.0000,-390029.7448,18.8571,18.0279,33657.6000,0.0000,33657.6000,1.1494,7854.9289,0.0000,7854.9289,56.1339,0.0000,25802.6711,25802.6711,18.0279,18.0130,0.0000,100529.6000,-100529.6000,5.4236,0.0000,17603.6385,17603.6385,264.8820,118133.2385,0.0000,-118133.2385,18.0130,17.9857,1566.4000,0.0000,1566.4000,0.0542,369.3517,0.0000,369.3517,2.6449,0.0000,1197.0483,1197.0483,17.9857,17.9817,0.0000,13479.4000,-13479.4000,0.7442,0.0000,2389.0975,2389.0975,36.3432,15868.4975,0.0000,-15868.4975,17.9817,17.8602,7319.0000,0.0000,7319.0000,0.2532,1726.4621,0.0000,1726.4621,12.3639,0.0000,5592.5379,5592.5379,17.8602,12.4171,12.4171,15.1387,24.4517,366774.9265,12.4171,12.3935,12.4089,15.1269,24.5576,196460.7239,12.4089,12.3864,12.4036,15.1233,24.5898,172128.7210,34.9407,2730.3183,-407908.2000,735364.3714
6159,12.6355,19.0786,0.0000,339668.6000,-339668.6000,15.8566,0.0000,54386.8415,54386.8415,774.4096,394055.4415,0.0000,-394055.4415,19.0786,18.3745,28683.2000,0.0000,28683.2000,0.9747,6676.2174,0.0000,6676.2174,47.6036,0.0000,22006.9826,22006.9826,18.3745,18.3278,0.0000,103407.8000,-103407.8000,5.5918,0.0000,18223.4226,18223.4226,273.0948,121631.2226,0.0000,-121631.2226,18.3278,18.2928,2018.0000,0.0000,2018.0000,0.0694,473.9967,0.0000,473.9967,3.3876,0.0000,1544.0033,1544.0033,18.2928,18.2859,0.0000,14353.9000,-14353.9000,0.7932,0.0000,2556.3820,2556.3820,38.7406,16910.2820,0.0000,-16910.2820,18.2859,18.1454,8525.9000,0.0000,8525.9000,0.2932,2003.6299,0.0000,2003.6299,14.3184,0.0000,6522.2701,6522.2701,18.1454,12.6487,12.6487,15.3971,24.9945,374917.8650,12.6487,12.6256,12.6407,15.3855,25.1000,200799.7296,12.6407,12.6185,12.6355,15.3820,25.1320,175923.9512,35.3683,2763.7312,-418203.2000,751641.5458
6160,12.7387,19.1745,0.0000,347972.7000,-347972.7000,16.2681,0.0000,55847.8220,55847.8220,794.5083,403820.5220,0.0000,-403820.5220,19.1745,18.7174,18733.8000,0.0000,18733.8000,0.6347,4355.4282,0.0000,4355.4282,30.9997,0.0000,14378.3718,14378.3718,18.7174,18.6176,0.0000,92181.2000,-92181.2000,4.9939,0.0000,16349.2603,16349.2603,243.8929,108530.4603,0.0000,-108530.4603,18.6176,18.5945,1284.3000,0.0000,1284.3000,0.0440,300.5969,0.0000,300.5969,2.1467,0.0000,983.7031,983.7031,18.5945,18.5802,0.0000,14498.2000,-14498.2000,0.8018,0.0000,2594.5413,2594.5413,39.1604,17092.7413,0.0000,-17092.7413,18.5802,18.3885,11241.6000,0.0000,11241.6000,0.3850,2632.3520,0.0000,2632.3520,18.8010,0.0000,8609.2480,8609.2480,18.3885,12.7520,12.7520,15.5703,25.1397,377095.2417,12.7520,12.7287,12.7439,15.5586,25.2435,201948.3990,12.7439,12.7217,12.7387,15.5551,25.2750,176925.2856,34.6912,2710.8216,-423392.4000,755968.9264
6161,11.6679,18.0776,0.0000,226377.4000,-226377.4000,10.5903,0.0000,35469.2377,35469.2377,517.2155,261846.6377,0.0000,-261846.6377,18.0776,17.5072,15442.6000,0.0000,15442.6000,0.5226,3638.4028,0.0000,3638.4028,25.5211,0.0000,11804.1972,11804.1972,17.5072,17.4387,0.0000,54162.6000,-54162.6000,2.9397,0.0000,9395.7122,9395.7122,143.5686,63558.3122,0.0000,-63558.3122,17.4387,17.4088,1080.2000,0.0000,1080.2000,0.0368,256.5383,0.0000,256.5383,1.7985,0.0000,823.6617,823.6617,17.4088,17.3934,0.0000,13247.4000,-13247.4000,0.7332,0.0000,2327.3466,2327.3466,35.8102,15574.7466,0.0000,-15574.7466,17.3934,17.0573,13203.0000,0.0000,13203.0000,0.4503,3137.3899,0.0000,3137.3899,21.9937,0.0000,10065.6101,10065.6101,17.0573,11.6842,11.6842,14.3708,15.8260,237389.6647,11.6842,11.6555,11.6742,14.3564,15.9106,127284.8098,11.6742,11.6470,11.6679,14.3521,15.9357,111549.5628,22.9095,1790.1783,-264061.6000,476224.0373
6162,11.1778,17.6220,0.0000,225547.5000,-225547.5000,10.4808,0.0000,34962.8814,34962.8814,511.8635,260510.3814,0.0000,-260510.3814,17.6220,17.0410,15443.7000,0.0000,15443.7000,0.5304,3659.3245,0.0000,3659.3245,25.9022,0.0000,11784.3755,11784.3755,17.0410,17.0045,0.0000,26648.1000,-26648.1000,1.4371,0.0000,4584.8773,4584.8773,70.1872,31232.9773,0.0000,-31232.9773,17.0045,16.9784,825.3000,0.0000,825.3000,0.0286,197.0814,0.0000,197.0814,1.3964,0.0000,628.2186,628.2186,16.9784,16.9639,0.0000,9637.8000,-9637.8000,0.5319,0.0000,1682.4204,1682.4204,25.9766,11320.2204,0.0000,-11320.2204,16.9639,16.5952,12599.5000,0.0000,12599.5000,0.4368,3010.3127,0.0000,3010.3127,21.3322,0.0000,9589.1873,9589.1873,16.5952,11.1955,11.1955,13.8953,14.0015,210022.2937,11.1955,11.1644,11.1847,13.8798,14.0820,112656.1460,11.1847,11.1552,11.1778,13.8752,14.1059,98741.4061,20.1683,1575.9796,-232964.9000,421419.8458
6163,10.4733,16.9240,0.0000,154142.5000,-154142.5000,7.1411,0.0000,23537.4340,23537.4340,348.7612,177679.9340,0.0000,-177679.9340,16.9240,16.0888,15434.9000,0.0000,15434.9000,0.5334,3689.6336,0.0000,3689.6336,26.0500,0.0000,11745.2664,11745.2664,16.0888,16.0835,0.0000,13304.1000,-13304.1000,0.7158,0.0000,2252.2317,2252.2317,34.9591,15556.3317,0.0000,-15556.3317,16.0835,16.0419,902.5000,0.0000,902.5000,0.0315,218.0893,0.0000,218.0893,1.5364,0.0000,684.4107,684.4107,16.0419,16.0364,0.0000,7141.4000,-7141.4000,0.3937,0.0000,1230.1711,1230.1711,19.2300,8371.5711,0.0000,-8371.5711,16.0364,15.5528,11543.4000,0.0000,11543.4000,0.4026,2791.1784,0.0000,2791.1784,19.6619,0.0000,8752.2216,8752.2216,15.5528,10.4941,10.4941,13.0234,8.9929,134893.4242,10.4941,10.4576,10.4814,13.0052,9.0578,72462.0703,10.4814,10.4468,10.4733,12.9998,9.0769,63538.0856,13.8272,1080.4765,-146707.2000,270893.5801
6164,10.0234,16.4938,0.0000,141633.3000,-141633.3000,6.5336,0.0000,21425.3098,21425.3098,319.0926,163058.6098,0.0000,-163058.6098,16.4938,15.7125,13076.1000,0.0000,13076.1000,0.4563,3143.0702,0.0000,3143.0702,22.2851,0.0000,9933.0298,9933.0298,15.7125,15.7055,0.0000,8883.5000,-8883.5000,0.4758,0.0000,1494.6158,1494.6158,23.2361,10378.1158,0.0000,-10378.1158,15.7055,15.6776,531.0000,0.0000,531.0000,0.0188,128.9532,0.0000,128.9532,0.9159,0.0000,402.0468,402.0468,15.6776,15.6706,0.0000,4970.2000,-4970.2000,0.2735,0.0000,851.9400,851.9400,13.3591,5822.1400,0.0000,-5822.1400,15.6706,15.2146,9431.2000,0.0000,9431.2000,0.3333,2291.4164,0.0000,2291.4164,16.2782,0.0000,7139.7836,7139.7836,15.2146,10.0457,10.0457,12.6302,8.0656,120983.9188,10.0457,10.0065,10.0321,12.6106,8.1267,65013.9660,10.0321,9.9949,10.0234,12.6048,8.1448,57013.8551,12.1370,948.4011,-132448.7000,243011.7399
6165,9.6730,16.1547,0.0000,113061.8000,-113061.8000,5.2016,0.0000,16980.8071,16980.8071,254.0393,130042.6071,0.0000,-130042.6071,16.1547,15.2083,12760.6000,0.0000,12760.6000,0.4480,3080.7397,0.0000,3080.7397,21.8805,0.0000,9679.8603,9679.8603,15.2083,15.2117,0.0000,7757.0000,-7757.0000,0.4147,0.0000,1294.5953,1294.5953,20.2542,9051.5953,0.0000,-9051.5953,15.2117,15.1853,413.6000,0.0000,413.6000,0.0147,101.1016,0.0000,101.1016,0.7173,0.0000,312.4984,312.4984,15.1853,15.1837,0.0000,3308.4000,-3308.4000,0.1820,0.0000,563.4328,563.4328,8.8869,3871.8328,0.0000,-3871.8328,15.1837,14.6979,8224.2000,0.0000,8224.2000,0.2922,2011.0976,0.0000,2011.0976,14.2706,0.0000,6213.1024,6213.1024,14.6979,9.6972,9.6972,12.1976,6.3198,94796.9236,9.6972,9.6547,9.6824,12.1763,6.3736,50988.9169,9.6824,9.6421,9.6730,12.1700,6.3895,44726.7153,9.8298,768.1172,-102728.8000,190512.5558
6166,9.3284,15.8177,0.0000,96249.2000,-96249.2000,4.4190,0.0000,14355.5381,14355.5381,215.8158,110604.7381,0.0000,-110604.7381,15.8177,14.7175,12752.1000,0.0000,12752.1000,0.4499,3092.2808,0.0000,3092.2808,21.9725,0.0000,9659.8192,9659.8192,14.7175,14.7239,42.9000,4869.6000,-4826.7000,0.2621,8.7386,806.5339,815.2725,12.7993,5676.1339,34.1614,-5641.9725,14.7239,14.6939,401.7000,0.0000,401.7000,0.0144,98.8366,0.0000,98.8366,0.7017,0.0000,302.8634,302.8634,14.6939,14.6960,0.0000,2127.9000,-2127.9000,0.1169,0.0000,360.1432,360.1432,5.7114,2488.0432,0.0000,-2488.0432,14.6960,14.3711,4603.3000,0.0000,4603.3000,0.1647,1133.0485,0.0000,1133.0485,8.0450,0.0000,3470.2515,3470.2515,14.3711,9.3544,9.3544,11.8628,5.2505,78757.5578,9.3544,9.3087,9.3385,11.8399,5.2983,42386.7179,9.3385,9.2952,9.3284,11.8332,5.3125,37187.4840,8.1405,636.1102,-85446.7000,158331.7597
