Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6167,9.1141,15.6126,2.6000,77647.6000,-77645.0000,3.5579,0.5805,11531.8032,11532.3836,173.7627,89179.4032,2.0195,-89177.3836,15.6126,14.2729,12752.4000,0.0000,12752.4000,0.4521,3100.7117,0.0000,3100.7117,22.0805,0.0000,9651.6883,9651.6883,14.2729,14.1735,1393.0000,9130.0000,-7737.0000,0.5619,285.6779,1502.0650,1787.7429,27.4445,10632.0650,1107.3221,-9524.7429,14.1735,14.1401,410.7000,0.0000,410.7000,0.0148,101.8081,0.0000,101.8081,0.7227,0.0000,308.8919,308.8919,14.1401,14.1463,0.0000,1213.6000,-1213.6000,0.0667,0.0000,204.0262,204.0262,3.2551,1417.6262,0.0000,-1417.6262,14.1463,14.0329,1435.0000,0.0000,1435.0000,0.0517,355.8525,0.0000,355.8525,2.5262,0.0000,1079.1475,1079.1475,14.0329,9.1416,9.1416,11.5872,4.4383,66574.1676,9.1416,9.0934,9.1248,11.5631,4.4821,35856.5340,9.1248,9.0791,9.1141,11.5560,4.4950,31465.2468,7.0577,551.5004,-71997.5000,133895.9483
6168,8.9889,15.4868,41.4000,75239.1000,-75197.7000,3.4455,9.2637,11146.4828,11155.7465,168.2732,86385.5828,32.1363,-86353.4465,15.4868,14.1054,12771.5000,0.0000,12771.5000,0.4541,3110.5206,0.0000,3110.5206,22.1799,0.0000,9660.9794,9660.9794,14.1054,13.8853,2327.2000,6180.6000,-3853.4000,0.4563,478.4961,1014.3175,1492.8136,22.2854,7194.9175,1848.7039,-5346.2136,13.8853,13.8514,402.5000,0.0000,402.5000,0.0146,100.1697,0.0000,100.1697,0.7142,0.0000,302.3303,302.3303,13.8514,13.8416,152.4000,851.4000,-699.0000,0.0551,31.4257,142.6528,174.0785,2.6912,994.0528,120.9743,-873.0785,13.8416,13.7731,831.9000,0.0000,831.9000,0.0302,207.1582,0.0000,207.1582,1.4767,0.0000,624.7418,624.7418,13.7731,9.0172,9.0172,11.3952,4.0869,61303.5011,9.0172,8.9674,8.9999,11.3703,4.1297,33037.6120,8.9999,8.9526,8.9889,11.3629,4.1424,28996.7531,6.6839,522.2894,-65744.2000,123337.8662
6169,8.8613,15.3419,148.2000,69476.5000,-69328.3000,3.1857,33.2382,10267.0271,10300.2653,155.5840,79743.5271,114.9618,-79628.5653,15.3419,13.8629,12776.3000,0.0000,12776.3000,0.4552,3117.6719,0.0000,3117.6719,22.2291,0.0000,9658.6281,9658.6281,13.8629,13.6469,1954.9000,2779.2000,-824.3000,0.2554,403.4604,454.4946,857.9550,12.4712,3233.6946,1551.4396,-1682.2550,13.6469,13.6086,410.2000,0.0000,410.2000,0.0150,102.4215,0.0000,102.4215,0.7311,0.0000,307.7785,307.7785,13.6086,13.5518,547.5000,703.2000,-155.7000,0.0688,113.3097,117.4965,230.8061,3.3617,820.6965,434.1903,-386.5061,13.5518,13.5175,379.0000,0.0000,379.0000,0.0138,94.7557,0.0000,94.7557,0.6759,0.0000,284.2443,284.2443,13.5175,8.8907,8.8907,11.2041,3.5636,53454.1342,8.8907,8.8391,8.8728,11.1783,3.6034,28827.2490,8.8728,8.8237,8.8613,11.1706,3.6152,25306.4830,5.9908,468.1271,-56742.8000,107587.8662
6170,8.8445,15.3056,257.6000,63783.9000,-63526.3000,2.9296,57.7920,9422.6892,9480.4813,143.0772,73206.5892,199.8080,-73006.7813,15.3056,13.7161,12776.5000,0.0000,12776.5000,0.4561,3119.2271,0.0000,3119.2271,22.2769,0.0000,9657.2729,9657.2729,13.7161,13.4101,2516.5000,1911.1000,605.4000,0.2408,520.5568,311.8714,832.4282,11.7579,2222.9714,1995.9432,-227.0282,13.4101,13.3705,403.2000,0.0000,403.2000,0.0148,101.0041,0.0000,101.0041,0.7212,0.0000,302.1959,302.1959,13.3705,13.2284,1236.1000,543.4000,692.7000,0.0984,256.7440,90.5554,347.2993,4.8060,633.9554,979.3560,345.4007,13.2284,13.1929,379.0000,0.0000,379.0000,0.0139,95.1819,0.0000,95.1819,0.6790,0.0000,283.8181,283.8181,13.1929,8.8747,8.8747,11.0338,3.1259,46888.3204,8.8747,8.8216,8.8562,11.0073,3.1643,25314.2627,8.8562,8.8059,8.8445,10.9994,3.1757,22229.7418,5.6304,439.9638,-48669.5000,94432.3250
6171,8.7770,15.2709,112.4000,80728.9000,-80616.5000,3.6951,25.2477,11910.2461,11935.4938,180.4642,92639.1461,87.1523,-92551.9938,15.2709,13.9714,12770.0000,0.0000,12770.0000,0.4561,3119.0764,0.0000,3119.0764,22.2775,0.0000,9650.9236,9650.9236,13.9714,13.6046,3415.8000,1910.0000,1505.8000,0.2910,703.7806,312.8423,1016.6229,14.2097,2222.8423,2712.0194,489.1771,13.6046,13.5709,409.4000,0.0000,409.4000,0.0151,102.2814,0.0000,102.2814,0.7350,0.0000,307.1186,307.1186,13.5709,13.3814,1895.4000,509.3000,1386.1000,0.1336,392.4923,85.0619,477.5542,6.5236,594.3619,1502.9077,908.5458,13.3814,13.3167,832.0000,0.0000,832.0000,0.0307,208.5041,0.0000,208.5041,1.4980,0.0000,623.4959,623.4959,13.3167,8.8064,8.8064,11.0616,4.0198,60296.9465,8.8064,8.7548,8.7885,11.0357,4.0658,32526.7773,8.7885,8.7394,8.7770,11.0280,4.0796,28556.8797,6.9323,541.6994,-63713.2000,121380.6035
6172,8.8487,15.3458,126.3000,88086.6000,-87960.3000,4.0306,28.3329,13013.9662,13042.2992,196.8466,101100.5662,97.9671,-101002.5992,15.3458,14.1434,12761.8000,0.0000,12761.8000,0.4561,3113.9738,0.0000,3113.9738,22.2746,0.0000,9647.8262,9647.8262,14.1434,13.7708,3729.9000,2547.4000,1182.5000,0.3414,766.4570,418.2951,1184.7521,16.6716,2965.6951,2963.4430,-2.2521,13.7708,13.7307,524.5000,0.0000,524.5000,0.0192,130.7373,0.0000,130.7373,0.9388,0.0000,393.7627,393.7627,13.7307,13.5421,2036.7000,649.3000,1387.4000,0.1487,420.7387,108.6405,529.3792,7.2634,757.9405,1615.9613,858.0208,13.5421,13.2391,4305.2000,0.0000,4305.2000,0.1583,1076.5087,0.0000,1076.5087,7.7329,0.0000,3228.6913,3228.6913,13.2391,8.8775,8.8775,11.0583,4.3354,65031.3033,8.8775,8.8270,8.8599,11.0330,4.3857,35085.5886,8.8599,8.8119,8.8487,11.0255,4.4007,30804.7575,7.7315,604.1470,-67798.9000,130921.6494
6173,9.0602,15.5762,0.0000,157007.8000,-157007.8000,7.1741,0.0000,23293.0842,23293.0842,350.3691,180300.8842,0.0000,-180300.8842,15.5762,14.8681,12762.1000,0.0000,12762.1000,0.4556,3104.5585,0.0000,3104.5585,22.2505,0.0000,9657.5415,9657.5415,14.8681,14.8069,901.0000,0.0000,901.0000,0.0497,183.1159,0.0000,183.1159,2.4250,0.0000,717.8841,717.8841,14.8069,14.7811,494.5000,0.0000,494.5000,0.0181,121.5338,0.0000,121.5338,0.8829,0.0000,372.9662,372.9662,14.7811,14.6497,1966.4000,962.6000,1003.8000,0.1617,399.9549,163.0953,563.0502,7.8969,1125.6953,1566.4451,440.7498,14.6497,13.9697,14422.8000,0.0000,14422.8000,0.5291,3552.2219,0.0000,3552.2219,25.8413,0.0000,10870.5781,10870.5781,13.9697,9.0855,9.0855,11.5276,7.9010,118514.9494,9.0855,9.0412,9.0701,11.5054,7.9728,63782.0346,9.0701,9.0278,9.0602,11.4988,7.9943,55960.0428,12.5823,983.1978,-127423.6000,238257.0268
6174,9.4804,15.9955,0.0000,205433.0000,-205433.0000,9.3982,0.0000,30734.0045,30734.0045,458.9913,236167.0045,0.0000,-236167.0045,15.9955,15.0938,21683.6000,0.0000,21683.6000,0.7715,5245.8651,0.0000,5245.8651,37.6773,0.0000,16437.7349,16437.7349,15.0938,15.0916,43.9000,0.0000,43.9000,0.0024,8.8920,0.0000,8.8920,0.1166,0.0000,35.0080,35.0080,15.0916,15.0539,978.9000,0.0000,978.9000,0.0352,239.6689,0.0000,239.6689,1.7204,0.0000,739.2311,739.2311,15.0539,14.9625,1862.0000,1217.9000,644.1000,0.1681,377.2268,207.0634,584.2902,8.2086,1424.9634,1484.7732,59.8098,14.9625,14.4173,15328.8000,0.0000,15328.8000,0.5529,3759.5118,0.0000,3759.5118,27.0039,0.0000,11569.2882,11569.2882,14.4173,9.5030,9.5030,11.9602,10.3569,155353.7727,9.5030,9.4634,9.4893,11.9404,10.4404,83523.1088,9.4893,9.4515,9.4804,11.9344,10.4655,73258.6703,16.3924,1280.9236,-166753.7000,312135.5518
6175,9.9049,16.4115,0.0000,230220.5000,-230220.5000,10.5579,0.0000,34741.2708,34741.2708,515.6318,264961.7708,0.0000,-264961.7708,16.4115,15.4412,26449.0000,0.0000,26449.0000,0.9353,6364.2468,0.0000,6364.2468,45.6779,0.0000,20084.7532,20084.7532,15.4412,15.4468,0.0000,18491.8000,-18491.8000,0.9859,0.0000,3097.5994,3097.5994,48.1497,21589.3994,0.0000,-21589.3994,15.4468,15.3957,1642.1000,0.0000,1642.1000,0.0588,400.1483,0.0000,400.1483,2.8738,0.0000,1241.9517,1241.9517,15.3957,15.3171,1994.3000,1134.5000,859.8000,0.1702,402.0534,193.7390,595.7924,8.3116,1328.2390,1592.2466,264.0076,15.3171,14.8881,14724.8000,0.0000,14724.8000,0.5287,3594.3268,0.0000,3594.3268,25.8187,0.0000,11130.4732,11130.4732,14.8881,9.9254,9.9254,12.4067,12.6685,190027.2855,9.9254,9.8896,9.9129,12.3888,12.7599,102078.9647,9.9129,9.8788,9.9049,12.3834,12.7875,89512.2189,19.8552,1551.5124,-205036.6000,381618.4691
6176,10.1781,16.6733,0.0000,244627.7000,-244627.7000,11.2467,0.0000,37124.4472,37124.4472,549.2699,281752.1472,0.0000,-281752.1472,16.6733,15.6467,30061.8000,0.0000,30061.8000,1.0567,7209.2078,0.0000,7209.2078,51.6075,0.0000,22852.5922,22852.5922,15.6467,15.6587,0.0000,23041.1000,-23041.1000,1.2303,0.0000,3872.4418,3872.4418,60.0883,26913.5418,0.0000,-26913.5418,15.6587,15.6081,1774.4000,0.0000,1774.4000,0.0633,431.1785,0.0000,431.1785,3.0890,0.0000,1343.2215,1343.2215,15.6081,15.5627,1269.7000,1802.1000,-532.4000,0.1673,255.2012,308.6107,563.8118,8.1718,2110.7107,1014.4988,-1096.2118,15.5627,15.2142,12912.7000,0.0000,12912.7000,0.4612,3141.7537,0.0000,3141.7537,22.5226,0.0000,9770.9463,9770.9463,15.2142,10.1975,10.1975,12.7058,13.7629,206443.0996,10.1975,10.1636,10.1857,12.6889,13.8558,110846.5511,10.1857,10.1534,10.1781,12.6838,13.8839,97187.0945,21.3382,1667.3979,-223452.3000,414476.7451
6177,10.4274,16.9165,0.0000,256701.4000,-256701.4000,11.8209,0.0000,39160.2691,39160.2691,577.3149,295861.6691,0.0000,-295861.6691,16.9165,15.7773,35489.5000,0.0000,35489.5000,1.2428,8484.3876,0.0000,8484.3876,60.6984,0.0000,27005.1124,27005.1124,15.7773,15.8013,0.0000,26259.4000,-26259.4000,1.4035,0.0000,4422.7030,4422.7030,68.5451,30682.1030,0.0000,-30682.1030,15.8013,15.7534,1816.8000,0.0000,1816.8000,0.0646,440.6540,0.0000,440.6540,3.1531,0.0000,1376.1460,1376.1460,15.7534,15.7344,612.4000,2517.7000,-1905.3000,0.1713,122.8358,431.9975,554.8333,8.3639,2949.6975,489.5642,-2460.1333,15.7344,15.4396,11704.6000,0.0000,11704.6000,0.4165,2841.3781,0.0000,2841.3781,20.3418,0.0000,8863.2219,8863.2219,15.4396,10.4459,10.4459,12.9428,14.5608,218412.6581,10.4459,10.4135,10.4346,12.9266,14.6553,117242.3157,10.4346,10.4037,10.4274,12.9217,14.6838,102786.4937,22.6794,1772.2012,-235855.2000,438441.4675
6178,10.6963,17.1806,0.0000,269498.4000,-269498.4000,12.4287,0.0000,41346.6689,41346.6689,606.9990,310845.0689,0.0000,-310845.0689,17.1806,16.0431,37305.3000,0.0000,37305.3000,1.3019,8888.6018,0.0000,8888.6018,63.5848,0.0000,28416.6982,28416.6982,16.0431,16.0745,0.0000,36833.9000,-36833.9000,1.9699,0.0000,6230.8380,6230.8380,96.2053,43064.7380,0.0000,-43064.7380,16.0745,16.0225,2140.7000,0.0000,2140.7000,0.0759,517.3613,0.0000,517.3613,3.7075,0.0000,1623.3387,1623.3387,16.0225,16.0193,159.5000,3525.1000,-3365.6000,0.2024,31.8721,607.0687,638.9408,9.8863,4132.1687,127.6279,-4004.5408,16.0193,15.7988,9439.5000,0.0000,9439.5000,0.3351,2282.9664,0.0000,2282.9664,16.3641,0.0000,7156.5336,7156.5336,15.7988,10.7138,10.7138,13.2563,15.9981,239971.9218,10.7138,10.6830,10.7031,13.2409,16.0951,128760.4244,10.7031,10.6737,10.6963,13.2363,16.1243,112870.3671,24.4709,1912.1926,-260812.4000,481602.7134
6179,10.9367,17.4150,0.0000,283262.1000,-283262.1000,13.0846,0.0000,43681.9485,43681.9485,639.0326,326944.0485,0.0000,-326944.0485,17.4150,16.4644,32322.1000,0.0000,32322.1000,1.1239,7678.5149,0.0000,7678.5149,54.8872,0.0000,24643.5851,24643.5851,16.4644,16.4735,0.0000,43695.1000,-43695.1000,2.3397,0.0000,7443.7818,7443.7818,114.2667,51138.8818,0.0000,-51138.8818,16.4735,16.4138,2559.4000,0.0000,2559.4000,0.0904,615.3578,0.0000,615.3578,4.4151,0.0000,1944.0422,1944.0422,16.4138,16.4137,0.0000,4593.6000,-4593.6000,0.2528,0.0000,795.3992,795.3992,12.3464,5388.9992,0.0000,-5388.9992,16.4137,16.2287,8231.4000,0.0000,8231.4000,0.2910,1980.6104,0.0000,1980.6104,14.2109,0.0000,6250.7896,6250.7896,16.2287,10.9536,10.9536,13.5912,17.4797,262195.5234,10.9536,10.9240,10.9433,13.5764,17.5779,140622.9521,10.9433,10.9150,10.9367,13.5719,17.6076,123252.9843,25.7735,2013.9812,-288437.9000,526071.4598
6180,11.2782,17.7534,0.0000,293127.7000,-293127.7000,13.5601,0.0000,45537.8057,45537.8057,662.2534,338665.5057,0.0000,-338665.5057,17.7534,16.7054,37299.2000,0.0000,37299.2000,1.2927,8823.4128,0.0000,8823.4128,63.1321,0.0000,28475.7872,28475.7872,16.7054,16.7325,0.0000,58186.8000,-58186.8000,3.1219,0.0000,9953.3070,9953.3070,152.4677,68140.1070,0.0000,-68140.1070,16.7325,16.6805,2444.6000,0.0000,2444.6000,0.0859,585.8014,0.0000,585.8014,4.1930,0.0000,1858.7986,1858.7986,16.6805,16.6814,0.0000,5097.4000,-5097.4000,0.2807,0.0000,885.9907,885.9907,13.7104,5983.3907,0.0000,-5983.3907,16.6814,16.5307,7325.4000,0.0000,7325.4000,0.2575,1756.5419,0.0000,1756.5419,12.5752,0.0000,5568.8581,5568.8581,16.5307,11.2943,11.2943,13.9125,18.7819,281728.9093,11.2943,11.2661,11.2845,13.8984,18.8828,151062.7462,11.2845,11.2576,11.2782,13.8942,18.9134,132393.7777,27.8981,2179.9964,-309342.7000,565185.4331
6181,11.4393,17.9041,0.0000,299554.0000,-299554.0000,13.8863,0.0000,46699.7815,46699.7815,678.1848,346253.7815,0.0000,-346253.7815,17.9041,16.9267,35491.7000,0.0000,35491.7000,1.2243,8380.1165,0.0000,8380.1165,59.7920,0.0000,27111.5835,27111.5835,16.9267,16.9420,0.0000,57314.0000,-57314.0000,3.0786,0.0000,9841.4718,9841.4718,150.3555,67155.4718,0.0000,-67155.4718,16.9420,16.9077,1624.9000,0.0000,1624.9000,0.0569,388.3345,0.0000,388.3345,2.7768,0.0000,1236.5655,1236.5655,16.9077,16.9076,0.0000,4857.1000,-4857.1000,0.2676,0.0000,847.0034,847.0034,13.0709,5704.1034,0.0000,-5704.1034,16.9076,16.7759,6419.3000,0.0000,6419.3000,0.2248,1534.8209,0.0000,1534.8209,10.9778,0.0000,4884.4791,4884.4791,16.7759,11.4551,11.4551,14.1155,19.2281,288421.8192,11.4551,11.4274,11.4454,14.1017,19.3281,154624.8901,11.4454,11.4190,11.4393,14.0975,19.3583,135508.4284,28.1077,2196.3788,-318189.2000,578555.1377
6182,11.6139,18.0757,0.0000,306095.2000,-306095.2000,14.2036,0.0000,47902.6289,47902.6289,693.6804,353997.8289,0.0000,-353997.8289,18.0757,17.1642,33684.8000,0.0000,33684.8000,1.1595,7936.6075,0.0000,7936.6075,56.6305,0.0000,25748.1925,25748.1925,17.1642,17.1681,0.0000,59553.7000,-59553.7000,3.2024,0.0000,10268.4660,10268.4660,156.4004,69822.1660,0.0000,-69822.1660,17.1681,17.1355,1571.0000,0.0000,1571.0000,0.0548,374.3756,0.0000,374.3756,2.6767,0.0000,1196.6244,1196.6244,17.1355,17.1346,0.0000,4837.1000,-4837.1000,0.2667,0.0000,846.3413,846.3413,13.0232,5683.4413,0.0000,-5683.4413,17.1346,16.9870,7325.4000,0.0000,7325.4000,0.2557,1746.4139,0.0000,1746.4139,12.4873,0.0000,5578.9861,5578.9861,16.9870,11.6294,11.6294,14.3082,19.7786,296678.8129,11.6294,11.6023,11.6199,14.2946,19.8787,159029.9692,11.6199,11.5941,11.6139,14.2905,19.9090,139363.1460,28.7140,2243.7563,-327904.8000,595071.9282
6183,11.6284,18.0835,0.0000,300536.3000,-300536.3000,13.9607,0.0000,47047.7339,47047.7339,681.8173,347584.0339,0.0000,-347584.0339,18.0835,17.2865,28705.8000,0.0000,28705.8000,0.9858,6762.8284,0.0000,6762.8284,48.1467,0.0000,21942.9716,21942.9716,17.2865,17.2713,0.0000,54767.8000,-54767.8000,2.9485,0.0000,9463.5934,9463.5934,144.0011,64231.3934,0.0000,-64231.3934,17.2713,17.2276,2015.8000,0.0000,2015.8000,0.0701,479.7469,0.0000,479.7469,3.4237,0.0000,1536.0531,1536.0531,17.2276,17.2255,0.0000,4721.3000,-4721.3000,0.2604,0.0000,827.2084,827.2084,12.7176,5548.5084,0.0000,-5548.5084,17.2255,17.0468,8533.5000,0.0000,8533.5000,0.2969,2032.0905,0.0000,2032.0905,14.5003,0.0000,6501.4095,6501.4095,17.0468,11.6441,11.6441,14.3454,19.2990,289485.1008,11.6441,11.6167,11.6345,14.3318,19.3968,155174.7170,11.6345,11.6084,11.6284,14.3276,19.4263,135984.3589,27.7837,2171.0560,-320770.3000,580644.1767
6184,11.6035,18.0575,0.0000,307074.4000,-307074.4000,14.2657,0.0000,48044.8701,48044.8701,696.7128,355119.2701,0.0000,-355119.2701,18.0575,17.5356,18754.7000,0.0000,18754.7000,0.6440,4419.8580,0.0000,4419.8580,31.4529,0.0000,14334.8420,14334.8420,17.5356,17.4853,0.0000,43410.3000,-43410.3000,2.3385,0.0000,7534.2981,7534.2981,114.2088,50944.5981,0.0000,-50944.5981,17.4853,17.4556,1292.2000,0.0000,1292.2000,0.0449,306.7069,0.0000,306.7069,2.1915,0.0000,985.4931,985.4931,17.4556,17.4500,0.0000,4458.7000,-4458.7000,0.2460,0.0000,783.8713,783.8713,12.0126,5242.5713,0.0000,-5242.5713,17.4500,17.2014,11251.6000,0.0000,11251.6000,0.3910,2671.7794,0.0000,2671.7794,19.0947,0.0000,8579.8206,8579.8206,17.2014,11.6193,11.6193,14.4103,19.3016,289523.9665,11.6193,11.5916,11.6097,14.3965,19.3975,155180.2889,11.6097,11.5832,11.6035,14.3923,19.4264,135985.1347,26.8950,2101.6158,-323644.9000,580689.3901
6185,10.7742,17.2133,0.0000,207836.5000,-207836.5000,9.6539,0.0000,31939.3750,31939.3750,471.4818,239775.8750,0.0000,-239775.8750,17.2133,16.5853,15456.1000,0.0000,15456.1000,0.5309,3681.1444,0.0000,3681.1444,25.9301,0.0000,11774.9556,11774.9556,16.5853,16.5637,0.0000,16311.4000,-16311.4000,0.8798,0.0000,2784.4725,2784.4725,42.9681,19095.8725,0.0000,-19095.8725,16.5637,16.5257,1074.5000,0.0000,1074.5000,0.0372,258.0422,0.0000,258.0422,1.8169,0.0000,816.4578,816.4578,16.5257,16.5186,0.0000,4673.1000,-4673.1000,0.2579,0.0000,810.4478,810.4478,12.5967,5483.5478,0.0000,-5483.5478,16.5186,16.0808,13214.7000,0.0000,13214.7000,0.4578,3175.3681,0.0000,3175.3681,22.3561,0.0000,10039.3319,10039.3319,16.0808,10.7932,10.7932,13.4370,12.0505,180757.8089,10.7932,10.7598,10.7816,13.4203,12.1267,97013.2684,10.7816,10.7499,10.7742,13.4154,12.1492,85044.4805,17.7263,1385.1593,-199075.7000,362815.5579
6186,10.4618,16.9283,0.0000,199363.5000,-199363.5000,9.2135,0.0000,30435.2655,30435.2655,449.9714,229798.7655,0.0000,-229798.7655,16.9283,16.2680,15440.4000,0.0000,15440.4000,0.5366,3690.7431,0.0000,3690.7431,26.2078,0.0000,11749.6569,11749.6569,16.2680,16.2549,0.0000,10594.4000,-10594.4000,0.5687,0.0000,1798.8746,1798.8746,27.7768,12393.2746,0.0000,-12393.2746,16.2549,16.2233,825.8000,0.0000,825.8000,0.0290,199.1103,0.0000,199.1103,1.4146,0.0000,626.6897,626.6897,16.2233,16.2165,0.0000,4250.5000,-4250.5000,0.2341,0.0000,734.0273,734.0273,11.4350,4984.5273,0.0000,-4984.5273,16.2165,15.7657,12610.7000,0.0000,12610.7000,0.4426,3042.1070,0.0000,3042.1070,21.6159,0.0000,9568.5930,9568.5930,15.7657,10.4818,10.4818,13.1237,11.2341,168510.9889,10.4818,10.4467,10.4696,13.1062,11.3087,90469.2837,10.4696,10.4363,10.4618,13.1010,11.3308,79315.8030,16.5368,1292.2114,-185331.5000,338296.0757
6187,9.9539,16.4235,0.0000,132219.6000,-132219.6000,6.0990,0.0000,19972.6027,19972.6027,297.8634,152192.2027,0.0000,-152192.2027,16.4235,15.4522,15439.9000,0.0000,15439.9000,0.5388,3714.6237,0.0000,3714.6237,26.3121,0.0000,11725.2763,11725.2763,15.4522,15.4545,0.0000,3914.2000,-3914.2000,0.2098,0.0000,655.7920,655.7920,10.2468,4569.9920,0.0000,-4569.9920,15.4545,15.4039,902.9000,0.0000,902.9000,0.0318,219.9969,0.0000,219.9969,1.5535,0.0000,682.9031,682.9031,15.4039,15.4039,0.0000,3963.4000,-3963.4000,0.2182,0.0000,676.9040,676.9040,10.6565,4640.3040,0.0000,-4640.3040,15.4039,14.8132,11553.6000,0.0000,11553.6000,0.4073,2816.9889,0.0000,2816.9889,19.8898,0.0000,8736.6111,8736.6111,14.8132,9.9769,9.9769,12.3950,6.9995,104993.1605,9.9769,9.9364,9.9628,12.3748,7.0581,56464.9253,9.9628,9.9245,9.9539,12.3688,7.0754,49527.8757,11.2572,879.6531,-112200.8000,210985.9615
6188,9.5866,16.0695,0.0000,122433.6000,-122433.6000,5.6305,0.0000,18356.1195,18356.1195,274.9834,140789.7195,0.0000,-140789.7195,16.0695,15.1687,13086.0000,0.0000,13086.0000,0.4599,3162.8117,0.0000,3162.8117,22.4611,0.0000,9923.1883,9923.1883,15.1687,15.1689,0.0000,2166.7000,-2166.7000,0.1157,0.0000,361.3835,361.3835,5.6508,2528.0835,0.0000,-2528.0835,15.1689,15.1355,532.6000,0.0000,532.6000,0.0190,130.2646,0.0000,130.2646,0.9271,0.0000,402.3354,402.3354,15.1355,15.1328,0.0000,3583.2000,-3583.2000,0.1970,0.0000,609.8412,609.8412,9.6208,4193.0412,0.0000,-4193.0412,15.1328,14.5895,9439.5000,0.0000,9439.5000,0.3367,2309.8479,0.0000,2309.8479,16.4435,0.0000,7129.6521,7129.6521,14.5895,9.6109,9.6109,12.1002,6.4892,97337.9775,9.6109,9.5681,9.5960,12.0788,6.5450,52360.2490,9.5960,9.5554,9.5866,12.0725,6.5616,45931.0323,10.1381,792.2080,-105125.4000,195629.2588
6189,9.3435,15.8364,0.0000,97378.3000,-97378.3000,4.4685,0.0000,14528.3511,14528.3511,218.2367,111906.6511,0.0000,-111906.6511,15.8364,14.7445,12776.2000,0.0000,12776.2000,0.4513,3097.3631,0.0000,3097.3631,22.0412,0.0000,9678.8369,9678.8369,14.7445,14.7543,0.0000,4833.4000,-4833.4000,0.2578,0.0000,800.8696,800.8696,12.5896,5634.2696,0.0000,-5634.2696,14.7543,14.7238,411.8000,0.0000,411.8000,0.0147,101.2801,0.0000,101.2801,0.7198,0.0000,310.5199,310.5199,14.7238,14.7261,0.0000,2761.1000,-2761.1000,0.1517,0.0000,467.4849,467.4849,7.4104,3228.5849,0.0000,-3228.5849,14.7261,14.1660,8231.4000,0.0000,8231.4000,0.2948,2025.2404,0.0000,2025.2404,14.3966,0.0000,6206.1596,6206.1596,14.1660,9.3696,9.3696,11.7678,5.2160,78239.5296,9.3696,9.3238,9.3537,11.7449,5.2657,42125.7337,9.3537,9.3103,9.3435,11.7382,5.2805,36963.1941,8.4583,660.9463,-83553.4000,157328.4574
6190,9.0781,15.5758,0.0000,85110.6000,-85110.6000,3.9001,0.0000,12631.1517,12631.1517,190.4725,97741.7517,0.0000,-97741.7517,15.5758,14.3396,12776.5000,0.0000,12776.5000,0.4528,3108.0811,0.0000,3108.0811,22.1162,0.0000,9668.4189,9668.4189,14.3396,14.3659,0.0000,6729.7000,-6729.7000,0.3583,0.0000,1108.2690,1108.2690,17.4964,7837.9690,0.0000,-7837.9690,14.3659,14.3337,399.3000,0.0000,399.3000,0.0144,98.7231,0.0000,98.7231,0.7023,0.0000,300.5769,300.5769,14.3337,14.3382,1.8000,1946.0000,-1944.2000,0.1070,0.3685,327.9112,328.2797,5.2246,2273.9112,1.4315,-2272.4797,14.3382,13.9878,4607.2000,0.0000,4607.2000,0.1660,1139.5160,0.0000,1139.5160,8.1069,0.0000,3467.6840,3467.6840,13.9878,9.1054,9.1054,11.5466,4.7064,70596.0991,9.1054,9.0574,9.0887,11.5226,4.7527,38021.2561,9.0887,9.0432,9.0781,11.5155,4.7664,33364.6428,7.4978,585.8855,-76001.5000,141981.9980
6191,8.8402,15.3429,6.3000,71427.4000,-71421.1000,3.2684,1.4135,10550.9671,10552.3806,159.6219,81978.3671,4.8865,-81973.4806,15.3429,13.8956,12768.7000,0.0000,12768.7000,0.4543,3115.7784,0.0000,3115.7784,22.1869,0.0000,9652.9216,9652.9216,13.8956,13.9020,105.2000,2520.8000,-2415.6000,0.1397,21.7006,412.4320,434.1326,6.8246,2933.2320,83.4994,-2849.7326,13.9020,13.8621,414.0000,0.0000,414.0000,0.0150,103.0081,0.0000,103.0081,0.7325,0.0000,310.9919,310.9919,13.8621,13.8418,234.0000,1282.5000,-1048.5000,0.0832,48.2443,214.9106,263.1548,4.0644,1497.4106,185.7557,-1311.6548,13.8418,13.7088,1436.1000,0.0000,1436.1000,0.0520,357.6140,0.0000,357.6140,2.5418,0.0000,1078.4860,1078.4860,13.7088,8.8692,8.8692,11.2890,3.7451,56175.9328,8.8692,8.8182,8.8515,11.2635,3.7845,30276.3196,8.8515,8.8031,8.8402,11.2560,3.7962,26573.7277,6.0190,470.3330,-60266.4000,113025.9801
6192,8.7213,15.2215,59.2000,70845.6000,-70786.4000,3.2404,13.3112,10440.8020,10454.1131,158.2550,81286.4020,45.8888,-81240.5131,15.2215,13.7617,12771.5000,0.0000,12771.5000,0.4560,3121.4947,0.0000,3121.4947,22.2679,0.0000,9650.0053,9650.0053,13.7617,13.7257,425.0000,2132.8000,-1707.8000,0.1367,87.8518,348.2780,436.1298,6.6743,2481.0780,337.1482,-2143.9298,13.7257,13.6870,400.2000,0.0000,400.2000,0.0146,99.8161,0.0000,99.8161,0.7131,0.0000,300.3839,300.3839,13.6870,13.6392,453.9000,1017.7000,-563.8000,0.0809,93.8277,170.1964,264.0240,3.9516,1187.8964,360.0723,-827.8240,13.6392,13.5614,832.4000,0.0000,832.4000,0.0304,207.8615,0.0000,207.8615,1.4845,0.0000,624.5385,624.5385,13.5614,8.7510,8.7510,11.1562,3.6726,55089.0991,8.7510,8.6989,8.7329,11.1301,3.7124,29699.5158,8.7329,8.6834,8.7213,11.1224,3.7243,26069.8815,5.9384,464.0313,-59053.9000,110858.4964
6193,8.6911,15.1823,120.7000,64997.7000,-64877.0000,2.9748,27.1545,9573.3547,9600.5092,145.2823,74571.0547,93.5455,-74477.5092,15.1823,13.6096,12772.5000,0.0000,12772.5000,0.4568,3123.3709,0.0000,3123.3709,22.3096,0.0000,9649.1291,9649.1291,13.6096,13.4554,1218.1000,837.7000,380.4000,0.1120,252.3937,136.4966,388.8903,5.4703,974.1966,965.7063,-8.4903,13.4554,13.4131,413.3000,0.0000,413.3000,0.0151,103.4692,0.0000,103.4692,0.7384,0.0000,309.8308,309.8308,13.4131,13.3142,852.8000,826.4000,26.4000,0.0926,177.0164,137.7808,314.7972,4.5221,964.1808,675.7836,-288.3972,13.3142,13.2770,379.1000,0.0000,379.1000,0.0139,95.0935,0.0000,95.0935,0.6782,0.0000,284.0065,284.0065,13.2770,8.7216,8.7216,10.9993,3.2199,48298.1074,8.7216,8.6680,8.7030,10.9725,3.2578,26062.1034,8.7030,8.6521,8.6911,10.9646,3.2690,22883.1190,5.4978,429.6021,-50905.3000,97243.3298
6194,8.6818,15.1507,218.9000,59189.8000,-58970.9000,2.7148,49.2554,8716.3463,8765.6017,132.5881,67906.1463,169.6446,-67736.5017,15.1507,13.4507,12783.1000,0.0000,12783.1000,0.4574,3127.2814,0.0000,3127.2814,22.3410,0.0000,9655.8186,9655.8186,13.4507,13.2926,1461.8000,3092.4000,-1630.6000,0.2452,303.6467,502.7543,806.4010,11.9748,3595.1543,1158.1533,-2437.0010,13.2926,13.2506,400.9000,0.0000,400.9000,0.0147,100.5920,0.0000,100.5920,0.7193,0.0000,300.3080,300.3080,13.2506,13.0745,1441.2000,651.3000,789.9000,0.1160,299.8905,108.3941,408.2846,5.6646,759.6941,1141.3095,381.6154,13.0745,13.0370,379.1000,0.0000,379.1000,0.0140,95.4116,0.0000,95.4116,0.6816,0.0000,283.6884,283.6884,13.0370,8.7128,8.7128,10.8749,2.9705,44558.2430,8.7128,8.6583,8.6939,10.8477,3.0080,24064.1439,8.6939,8.6421,8.6818,10.8396,3.0192,21134.0706,5.3432,417.5266,-46248.5000,89756.4575
6195,8.7228,15.1610,353.8000,56923.4000,-56569.6000,2.6191,79.5503,8389.2702,8468.8205,127.9126,65312.6702,274.2497,-65038.4205,15.1610,13.4119,12786.4000,0.0000,12786.4000,0.4578,3127.6562,0.0000,3127.6562,22.3573,0.0000,9658.7438,9658.7438,13.4119,13.1766,2490.5000,6316.5000,-3826.0000,0.4735,517.6462,1026.3621,1544.0083,23.1227,7342.8621,1972.8538,-5370.0083,13.1766,13.1357,412.3000,0.0000,412.3000,0.0152,103.6196,0.0000,103.6196,0.7416,0.0000,308.6804,308.6804,13.1357,12.9069,1968.8000,583.8000,1385.0000,0.1420,410.3941,97.0396,507.4337,6.9345,680.8396,1558.4059,877.5663,12.9069,12.8301,832.6000,0.0000,832.6000,0.0308,210.0401,0.0000,210.0401,1.5027,0.0000,622.5599,622.5599,12.8301,8.7539,8.7539,10.7920,2.9387,44079.8039,8.7539,8.6993,8.7349,10.7647,2.9781,23824.4387,8.7349,8.6830,8.7228,10.7566,2.9898,20928.4143,5.6074,438.1714,-44979.3000,88832.6568
6196,8.8999,15.3090,466.0000,53776.6000,-53310.6000,2.4825,104.4409,7952.9542,8057.3951,121.2436,61729.5542,361.5591,-61367.9951,15.3090,13.4826,12786.6000,0.0000,12786.6000,0.4577,3121.5516,0.0000,3121.5516,22.3542,0.0000,9665.0484,9665.0484,13.4826,13.0713,3790.0000,5616.1000,-1826.1000,0.5090,786.8678,913.4593,1700.3271,24.8586,6529.5593,3003.1322,-3526.4271,13.0713,13.0194,522.5000,0.0000,522.5000,0.0193,131.5083,0.0000,131.5083,0.9415,0.0000,390.9917,390.9917,13.0194,12.7901,2038.8000,685.1000,1353.7000,0.1517,425.7418,113.7364,539.4781,7.4083,798.8364,1613.0582,814.2219,12.7901,12.4089,4309.1000,0.0000,4309.1000,0.1597,1088.8404,0.0000,1088.8404,7.7978,0.0000,3220.2596,3220.2596,12.4089,8.9312,8.9312,10.6700,2.5351,38026.8981,8.9312,8.8763,8.9121,10.6426,2.5751,20601.1039,8.9121,8.8600,8.8999,10.6344,2.5870,18109.2592,5.6698,443.0496,-36164.8000,76737.2612
6197,8.9443,15.3505,556.5000,65823.7000,-65267.2000,3.0408,124.6234,9743.0768,9867.7001,148.5086,75566.7768,431.8766,-75134.9001,15.3505,13.8178,12779.6000,0.0000,12779.6000,0.4565,3118.1196,0.0000,3118.1196,22.2931,0.0000,9661.4804,9661.4804,13.8178,13.7568,503.4000,522.5000,-19.1000,0.0557,103.9668,85.3911,189.3579,2.7227,607.8911,399.4332,-208.4579,13.7568,13.7056,496.2000,0.0000,496.2000,0.0183,123.7071,0.0000,123.7071,0.8956,0.0000,372.4929,372.4929,13.7056,13.4966,1742.3000,984.2000,758.1000,0.1517,360.0576,164.6288,524.6864,7.4086,1148.8288,1382.2424,233.4136,13.4966,12.2791,14436.3000,0.0000,14436.3000,0.5359,3612.0496,0.0000,3612.0496,26.1725,0.0000,10824.2504,10824.2504,12.2791,8.9751,8.9751,10.6271,2.7137,40705.4361,8.9751,8.9211,8.9563,10.6001,2.7580,22064.2949,8.9563,8.9050,8.9443,10.5920,2.7712,19398.6667,6.3884,499.2025,-36816.1000,82168.3977
6198,8.7786,15.2592,191.2000,88532.3000,-88341.1000,4.0586,42.9467,13061.9268,13104.8735,198.2134,101594.2268,148.2533,-101445.9735,15.2592,14.0658,12772.0000,0.0000,12772.0000,0.4559,3120.0513,0.0000,3120.0513,22.2662,0.0000,9651.9487,9651.9487,14.0658,14.0299,328.8000,0.0000,328.8000,0.0182,67.6460,0.0000,67.6460,0.8902,0.0000,261.1540,261.1540,14.0299,13.9750,655.2000,0.0000,655.2000,0.0240,162.7358,0.0000,162.7358,1.1700,0.0000,492.4642,492.4642,13.9750,13.7902,1814.5000,1094.3000,720.2000,0.1606,373.4691,183.6137,557.0828,7.8412,1277.9137,1441.0309,163.1172,13.7902,12.7030,15343.2000,0.0000,15343.2000,0.5633,3823.4395,0.0000,3823.4395,27.5099,0.0000,11519.7605,11519.7605,12.7030,8.8081,8.8081,10.7555,3.9664,59496.2993,8.8081,8.7564,8.7901,10.7297,4.0190,32152.0690,8.7901,8.7410,8.7786,10.7220,4.0347,28242.9764,7.9207,618.9382,-58521.7000,119891.3447
6199,8.8617,15.3665,82.5000,99057.6000,-98975.1000,4.5292,18.5029,14638.5484,14657.0513,221.1964,113696.1484,63.9971,-113632.1513,15.3665,13.9213,17624.8000,0.0000,17624.8000,0.6300,4299.3972,0.0000,4299.3972,30.7679,0.0000,13325.4028,13325.4028,13.9213,13.9213,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9213,13.8621,819.5000,0.0000,819.5000,0.0298,203.8472,0.0000,203.8472,1.4573,0.0000,615.6528,615.6528,13.8621,13.6451,2480.8000,762.7000,1718.1000,0.1786,511.4715,127.8069,639.2784,8.7235,890.5069,1969.3285,1078.8216,13.6451,12.7340,14738.6000,0.0000,14738.6000,0.5386,3680.1257,0.0000,3680.1257,26.3061,0.0000,11058.4743,11058.4743,12.7340,8.8902,8.8902,10.8121,4.3782,65673.2475,8.8902,8.8402,8.8728,10.7871,4.4351,35481.0267,8.8728,8.8253,8.8617,10.7797,4.4521,31164.9229,8.8594,692.2826,-64074.1000,132319.1971
6200,8.9082,15.4212,0.0000,123058.4000,-123058.4000,5.6232,0.0000,18201.9029,18201.9029,274.6302,141260.3029,0.0000,-141260.3029,15.4212,13.9645,22076.7000,0.0000,22076.7000,0.7879,5381.4904,0.0000,5381.4904,38.4786,0.0000,16695.2096,16695.2096,13.9645,13.9645,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9645,13.9025,1066.3000,0.0000,1066.3000,0.0389,265.0807,0.0000,265.0807,1.8993,0.0000,801.2193,801.2193,13.9025,13.7100,2713.5000,693.1000,2020.4000,0.1879,559.1100,116.1981,675.3081,9.1782,809.2981,2154.3900,1345.0919,13.7100,13.0444,12924.8000,0.0000,12924.8000,0.4734,3224.3471,0.0000,3224.3471,23.1205,0.0000,9700.4529,9700.4529,13.0444,8.9351,8.9351,10.9898,5.6356,84534.6733,8.9351,8.8879,8.9187,10.9661,5.7004,45603.3920,8.9187,8.8737,8.9082,10.9591,5.7198,40038.7468,10.6670,833.5363,-84970.2000,170176.8122
6201,8.9980,15.5107,0.0000,134522.1000,-134522.1000,6.1487,0.0000,19932.6912,19932.6912,300.2941,154454.7912,0.0000,-154454.7912,15.5107,13.9398,26325.9000,0.0000,26325.9000,0.9388,6409.6864,0.0000,6409.6864,45.8479,0.0000,19916.2136,19916.2136,13.9398,13.9398,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9398,13.8884,988.5000,0.0000,988.5000,0.0360,245.8228,0.0000,245.8228,1.7596,0.0000,742.6772,742.6772,13.8884,13.7321,2473.9000,803.6000,1670.3000,0.1807,509.8486,134.7014,644.5501,8.8231,938.3014,1964.0514,1025.7499,13.7321,13.1812,11715.6000,0.0000,11715.6000,0.4287,2921.7974,0.0000,2921.7974,20.9364,0.0000,8793.8026,8793.8026,13.1812,9.0239,9.0239,11.1026,6.1997,92994.7829,9.0239,8.9784,9.0081,11.0798,6.2676,50140.5596,9.0081,8.9647,8.9980,11.0730,6.2879,44015.3993,11.5993,906.3864,-93821.8000,187150.7418
6202,8.9902,15.4995,0.0000,139439.4000,-139439.4000,6.3768,0.0000,20658.1373,20658.1373,311.4322,160097.5373,0.0000,-160097.5373,15.4995,13.9787,26326.9000,0.0000,26326.9000,0.9376,6410.8869,0.0000,6410.8869,45.7893,0.0000,19916.0131,19916.0131,13.9787,13.9787,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9787,13.9206,1148.5000,0.0000,1148.5000,0.0419,285.4598,0.0000,285.4598,2.0452,0.0000,863.0402,863.0402,13.9206,13.8044,1908.7000,1047.8000,860.9000,0.1629,393.1769,175.7003,568.8771,7.9549,1223.5003,1515.5231,292.0229,13.8044,13.3641,9448.3000,0.0000,9448.3000,0.3456,2354.0038,0.0000,2354.0038,16.8788,0.0000,7094.2962,7094.2962,13.3641,9.0157,9.0157,11.1899,6.5952,98927.8444,9.0157,8.9709,9.0001,11.1675,6.6632,53305.4677,9.0001,8.9575,8.9902,11.1608,6.6836,46784.8644,11.7971,921.8413,-101654.8000,199018.1764
6203,8.9920,15.5016,0.0000,142947.1000,-142947.1000,6.5369,0.0000,21178.5753,21178.5753,319.2522,164125.6753,0.0000,-164125.6753,15.5016,14.0236,26119.6000,0.0000,26119.6000,0.9303,6360.2251,0.0000,6360.2251,45.4363,0.0000,19759.3749,19759.3749,14.0236,14.0236,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.0236,13.9720,1034.5000,0.0000,1034.5000,0.0377,256.9672,0.0000,256.9672,1.8411,0.0000,777.5328,777.5328,13.9720,13.8778,1580.1000,1173.4000,406.7000,0.1516,325.2380,196.8792,522.1172,7.4030,1370.2792,1254.8620,-115.4172,13.8778,13.4958,8239.1000,0.0000,8239.1000,0.3010,2050.6661,0.0000,2050.6661,14.7023,0.0000,6188.4339,6188.4339,13.4958,9.0173,9.0173,11.2566,6.8728,103092.1479,9.0173,8.9730,9.0019,11.2344,6.9409,55527.0100,9.0019,8.9597,8.9920,11.2277,6.9613,48728.8607,11.9364,932.7236,-107147.2000,207348.0185
6204,9.0014,15.5111,0.0000,146555.1000,-146555.1000,6.7020,0.0000,21717.1489,21717.1489,327.3136,168272.2489,0.0000,-168272.2489,15.5111,14.0650,26119.7000,0.0000,26119.7000,0.9303,6359.4510,0.0000,6359.4510,45.4351,0.0000,19760.2490,19760.2490,14.0650,14.0650,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.0650,14.0165,992.4000,0.0000,992.4000,0.0361,246.3699,0.0000,246.3699,1.7649,0.0000,746.0301,746.0301,14.0165,13.9417,1290.5000,1315.9000,-25.4000,0.1434,265.4526,220.9032,486.3558,7.0013,1536.8032,1025.0474,-511.7558,13.9417,13.6052,7332.2000,0.0000,7332.2000,0.2676,1823.3447,0.0000,1823.3447,13.0692,0.0000,5508.8553,5508.8553,13.6052,9.0265,9.0265,11.3158,7.1342,107013.3185,9.0265,8.9825,9.0112,11.2939,7.2027,57621.2417,9.0112,8.9694,9.0014,11.2873,7.2232,50562.0953,12.1191,947.0019,-112136.2000,215196.6555
6205,9.0068,15.5162,0.0000,152161.6000,-152161.6000,6.9587,0.0000,22550.3060,22550.3060,339.8535,174711.9060,0.0000,-174711.9060,15.5162,14.1189,26082.9000,0.0000,26082.9000,0.9289,6350.0670,0.0000,6350.0670,45.3647,0.0000,19732.8330,19732.8330,14.1189,14.1189,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1189,14.0797,825.0000,0.0000,825.0000,0.0300,204.6608,0.0000,204.6608,1.4663,0.0000,620.3392,620.3392,14.0797,14.0472,623.4000,1768.1000,-1144.7000,0.1314,128.1112,297.0353,425.1465,6.4158,2065.1353,495.2888,-1569.8465,14.0472,13.7570,6425.2000,0.0000,6425.2000,0.2343,1595.4865,0.0000,1595.4865,11.4413,0.0000,4829.7135,4829.7135,13.7570,9.0315,9.0315,11.3942,7.5486,113229.1629,9.0315,8.9881,9.0164,11.3725,7.6179,60943.4793,9.0164,8.9751,9.0068,11.3660,7.6387,53470.9881,12.4249,970.8999,-119973.2000,227643.6303
6206,8.9623,15.4708,0.0000,119320.5000,-119320.5000,5.4570,0.0000,17667.7981,17667.7981,266.5110,136988.2981,0.0000,-136988.2981,15.4708,13.7453,26083.9000,0.0000,26083.9000,0.9288,6354.1239,0.0000,6354.1239,45.3631,0.0000,19729.7761,19729.7761,13.7453,13.7453,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7453,13.7035,735.3000,0.0000,735.3000,0.0267,183.3459,0.0000,183.3459,1.3058,0.0000,551.9541,551.9541,13.7035,13.7087,118.0000,2214.9000,-2096.9000,0.1280,24.3862,370.4811,394.8673,6.2535,2585.3811,93.6138,-2491.7673,13.7087,13.3175,7332.2000,0.0000,7332.2000,0.2669,1829.1943,0.0000,1829.1943,13.0353,0.0000,5503.0057,5503.0057,13.3175,8.9884,8.9884,11.1530,5.6834,85251.0942,8.9884,8.9426,8.9725,11.1301,5.7435,45948.0835,8.9725,8.9289,8.9623,11.1232,5.7614,40330.1432,10.2113,797.9248,-87266.0000,171529.3209
6207,8.9391,15.4489,0.0000,122312.9000,-122312.9000,5.5924,0.0000,18102.6187,18102.6187,273.1247,140415.5187,0.0000,-140415.5187,15.4489,13.7585,26086.0000,0.0000,26086.0000,0.9295,6356.4812,0.0000,6356.4812,45.3970,0.0000,19729.5188,19729.5188,13.7585,13.7585,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7585,13.7150,777.9000,0.0000,777.9000,0.0284,193.9328,0.0000,193.9328,1.3894,0.0000,583.9672,583.9672,13.7150,13.7316,0.0000,2919.2000,-2919.2000,0.1601,0.0000,488.3515,488.3515,7.8210,3407.5515,0.0000,-3407.5515,13.7316,13.2869,8541.4000,0.0000,8541.4000,0.3125,2130.1844,0.0000,2130.1844,15.2642,0.0000,6411.2156,6411.2156,13.2869,8.9651,8.9651,11.1260,5.8534,87800.8713,8.9651,8.9194,8.9492,11.1032,5.9153,47322.3203,8.9492,8.9058,8.9391,11.0963,5.9338,41536.5048,10.5346,823.1910,-89826.8000,176659.6964
6208,8.8752,15.3847,0.0000,121546.0000,-121546.0000,5.5566,0.0000,17966.5695,17966.5695,271.3758,139512.5695,0.0000,-139512.5695,15.3847,13.9503,21456.1000,0.0000,21456.1000,0.7648,5232.7401,0.0000,5232.7401,37.3517,0.0000,16223.3599,16223.3599,13.9503,13.9503,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9503,13.9207,499.4000,0.0000,499.4000,0.0183,124.1743,0.0000,124.1743,0.8918,0.0000,375.2257,375.2257,13.9207,13.9346,0.0000,3894.2000,-3894.2000,0.2136,0.0000,652.9995,652.9995,10.4333,4547.1995,0.0000,-4547.1995,13.9346,13.3277,11262.1000,0.0000,11262.1000,0.4120,2800.8885,0.0000,2800.8885,20.1192,0.0000,8461.2115,8461.2115,13.3277,8.9013,8.9013,11.1145,5.9458,89186.6330,8.9013,8.8554,8.8853,11.0916,6.0074,48059.2061,8.8853,8.8417,8.8752,11.0847,6.0258,42180.7823,10.4479,816.4124,-92222.6000,179426.6213
6209,8.6965,15.2056,0.0000,107535.6000,-107535.6000,4.9143,0.0000,15840.3174,15840.3174,240.0064,123375.9174,0.0000,-123375.9174,15.2056,14.1997,12780.5000,0.0000,12780.5000,0.4560,3124.3585,0.0000,3124.3585,22.2698,0.0000,9656.1415,9656.1415,14.1997,14.1997,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1997,14.1641,491.0000,0.0000,491.0000,0.0179,121.6700,0.0000,121.6700,0.8742,0.0000,369.3300,369.3300,14.1641,14.1642,0.0000,4231.5000,-4231.5000,0.2322,0.0000,711.5871,711.5871,11.3394,4943.0871,0.0000,-4943.0871,14.1642,13.3199,13227.1000,0.0000,13227.1000,0.4823,3279.2704,0.0000,3279.2704,23.5559,0.0000,9947.8296,9947.8296,13.3199,8.7236,8.7236,11.0217,5.4094,81140.3890,8.7236,8.6760,8.7071,10.9980,5.4654,43722.9355,8.7071,8.6618,8.6965,10.9908,5.4821,38374.6881,9.1540,715.3097,-85268.5000,163238.0126
6210,8.6441,15.1590,0.0000,104233.6000,-104233.6000,4.7585,0.0000,15338.3302,15338.3302,232.3983,119571.9302,0.0000,-119571.9302,15.1590,14.1211,12785.5000,0.0000,12785.5000,0.4574,3127.5217,0.0000,3127.5217,22.3375,0.0000,9657.9783,9657.9783,14.1211,14.1211,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1211,14.0849,487.0000,0.0000,487.0000,0.0177,120.8083,0.0000,120.8083,0.8638,0.0000,366.1917,366.1917,14.0849,14.0860,0.0000,4060.2000,-4060.2000,0.2228,0.0000,682.1426,682.1426,10.8832,4742.3426,0.0000,-4742.3426,14.0860,13.2582,12622.5000,0.0000,12622.5000,0.4587,3132.7219,0.0000,3132.7219,22.4004,0.0000,9489.7781,9489.7781,13.2582,8.6716,8.6716,10.9649,5.2321,78480.8224,8.6716,8.6233,8.6548,10.9408,5.2872,42297.2867,8.6548,8.6089,8.6441,10.9335,5.3036,37125.3589,8.8726,693.3197,-82398.8000,157903.4680
6211,8.6734,15.1907,0.0000,64845.7000,-64845.7000,2.9595,0.0000,9547.6889,9547.6889,144.5360,74393.3889,0.0000,-74393.3889,15.1907,13.6070,12771.9000,0.0000,12771.9000,0.4572,3122.8725,0.0000,3122.8725,22.3292,0.0000,9649.0275,9649.0275,13.6070,13.6070,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6070,13.5540,492.7000,0.0000,492.7000,0.0179,123.0884,0.0000,123.0884,0.8749,0.0000,369.6116,369.6116,13.5540,13.5886,0.0000,3916.8000,-3916.8000,0.2150,0.0000,654.0498,654.0498,10.4979,4570.8498,0.0000,-4570.8498,13.5886,12.5403,11564.4000,0.0000,11564.4000,0.4207,2889.8046,0.0000,2889.8046,20.5472,0.0000,8674.5954,8674.5954,12.5403,8.7034,8.7034,10.6218,3.0118,45176.4319,8.7034,8.6508,8.6851,10.5955,3.0531,24424.5008,8.6851,8.6351,8.6734,10.5877,3.0653,21457.4444,6.1054,477.0845,-43933.5000,91058.3771
6212,8.5291,15.0430,0.0000,61244.2000,-61244.2000,2.7956,0.0000,8992.3112,8992.3112,136.5314,70236.5112,0.0000,-70236.5112,15.0430,13.3807,12772.3000,0.0000,12772.3000,0.4570,3129.1370,0.0000,3129.1370,22.3194,0.0000,9643.1630,9643.1630,13.3807,13.3807,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3807,13.3172,565.2000,0.0000,565.2000,0.0207,141.6439,0.0000,141.6439,1.0117,0.0000,423.5561,423.5561,13.3172,13.3567,0.0000,3660.9000,-3660.9000,0.2008,0.0000,609.7168,609.7168,9.8067,4270.6168,0.0000,-4270.6168,13.3567,12.4493,9448.3000,0.0000,9448.3000,0.3464,2368.6125,0.0000,2368.6125,16.9163,0.0000,7079.6875,7079.6875,12.4493,8.5600,8.5600,10.5046,2.8655,42983.2451,8.5600,8.5058,8.5411,10.4775,2.9055,23243.8648,8.5411,8.4896,8.5291,10.4694,2.9174,20421.6315,5.7307,447.8053,-42119.3000,86648.7414
6213,8.4842,15.0028,0.0000,53160.9000,-53160.9000,2.4246,0.0000,7798.7301,7798.7301,118.4137,60959.6301,0.0000,-60959.6301,15.0028,13.1239,12776.6000,0.0000,12776.6000,0.4582,3131.8759,0.0000,3131.8759,22.3759,0.0000,9644.7241,9644.7241,13.1239,13.1188,31.9000,0.0000,31.9000,0.0018,6.6607,0.0000,6.6607,0.0871,0.0000,25.2393,25.2393,13.1188,13.0673,414.7000,0.0000,414.7000,0.0153,104.3068,0.0000,104.3068,0.7449,0.0000,310.3932,310.3932,13.0673,13.1151,0.0000,3001.9000,-3001.9000,0.1646,0.0000,498.6121,498.6121,8.0397,3500.5121,0.0000,-3500.5121,13.1151,12.2337,8239.1000,0.0000,8239.1000,0.3031,2072.4347,0.0000,2072.4347,14.8047,0.0000,6166.6653,6166.6653,12.2337,8.5161,8.5161,10.3749,2.4143,36214.6650,8.5161,8.4601,8.4966,10.3469,2.4507,19605.7333,8.4966,8.4434,8.4842,10.3385,2.4616,17230.9107,5.0513,394.7182,-34700.5000,73051.3090
6214,8.3149,14.8324,0.0000,48434.1000,-48434.1000,2.2085,0.0000,7082.3410,7082.3410,107.8574,55516.4410,0.0000,-55516.4410,14.8324,12.8004,12786.4000,0.0000,12786.4000,0.4588,3141.4504,0.0000,3141.4504,22.4064,0.0000,9644.9496,9644.9496,12.8004,12.7750,150.0000,0.0000,150.0000,0.0084,31.4827,0.0000,31.4827,0.4113,0.0000,118.5173,118.5173,12.7750,12.7221,401.4000,0.0000,401.4000,0.0148,101.4489,0.0000,101.4489,0.7240,0.0000,299.9511,299.9511,12.7221,12.7701,0.0000,2310.0000,-2310.0000,0.1267,0.0000,382.3018,382.3018,6.1854,2692.3018,0.0000,-2692.3018,12.7701,12.2233,4611.4000,0.0000,4611.4000,0.1703,1165.5542,0.0000,1165.5542,8.3175,0.0000,3445.8458,3445.8458,12.2233,8.3478,8.3478,10.2855,2.2328,33492.0364,8.3478,8.2900,8.3277,10.2566,2.2661,18128.8000,8.3277,8.2728,8.3149,10.2480,2.2760,15932.1444,4.4812,350.1649,-32794.9000,67552.9809
6215,8.1825,14.6909,44.5000,42969.3000,-42924.8000,1.9600,10.1050,6267.4869,6277.5919,95.7236,49236.7869,34.3950,-49202.3919,14.6909,12.4506,12786.5000,0.0000,12786.5000,0.4600,3147.4632,0.0000,3147.4632,22.4637,0.0000,9639.0368,9639.0368,12.4506,12.3744,421.3000,0.0000,421.3000,0.0238,88.9261,0.0000,88.9261,1.1622,0.0000,332.3739,332.3739,12.3744,12.3224,370.4000,0.0000,370.4000,0.0138,94.1445,0.0000,94.1445,0.6717,0.0000,276.2555,276.2555,12.3224,12.3712,0.0000,1697.6000,-1697.6000,0.0931,0.0000,279.8211,279.8211,4.5445,1977.4211,0.0000,-1977.4211,12.3712,12.1807,1437.2000,0.0000,1437.2000,0.0534,365.3099,0.0000,365.3099,2.6064,0.0000,1071.8901,1071.8901,12.1807,8.2164,8.2164,10.1986,1.9908,29861.3753,8.2164,8.1568,8.1957,10.1688,2.0207,16165.4006,8.1957,8.1391,8.1825,10.1599,2.0296,14207.1216,3.9059,305.2128,-29607.0000,60233.8975
6216,8.1910,14.6807,112.2000,38761.3000,-38649.1000,1.7710,25.4743,5654.6263,5680.1006,86.4925,44415.9263,86.7257,-44329.2006,14.6807,12.2513,12796.3000,0.0000,12796.3000,0.4613,3150.3090,0.0000,3150.3090,22.5286,0.0000,9645.9910,9645.9910,12.2513,12.1207,687.7000,0.0000,687.7000,0.0391,145.6292,0.0000,145.6292,1.9094,0.0000,542.0708,542.0708,12.1207,12.0674,362.0000,0.0000,362.0000,0.0135,92.3416,0.0000,92.3416,0.6607,0.0000,269.6584,269.6584,12.0674,12.1206,0.0000,1431.2000,-1431.2000,0.0784,0.0000,235.3259,235.3259,3.8305,1666.5259,0.0000,-1666.5259,12.1206,12.0036,833.0000,0.0000,833.0000,0.0311,212.4880,0.0000,212.4880,1.5203,0.0000,620.5120,620.5120,12.0036,8.2257,8.2257,10.1147,1.7445,26167.6755,8.2257,8.1648,8.2046,10.0842,1.7726,14181.1144,8.2046,8.1467,8.1910,10.0751,1.7810,12467.1382,3.5917,280.6607,-25401.3000,52815.9281
6217,8.2261,14.6611,252.9000,35023.0000,-34770.1000,1.6092,57.3824,5112.6603,5170.0426,78.5906,40135.6603,195.5176,-39940.1426,14.6611,12.0559,12782.9000,0.0000,12782.9000,0.4609,3147.8425,0.0000,3147.8425,22.5084,0.0000,9635.0575,9635.0575,12.0559,11.8712,935.1000,0.0000,935.1000,0.0534,198.6553,0.0000,198.6553,2.6061,0.0000,736.4447,736.4447,11.8712,11.8150,368.4000,0.0000,368.4000,0.0138,94.3092,0.0000,94.3092,0.6751,0.0000,274.0908,274.0908,11.8150,11.8666,39.2000,1252.8000,-1213.6000,0.0709,8.3407,205.5029,213.8435,3.4619,1458.3029,30.8593,-1427.4435,11.8666,11.8110,379.3000,0.0000,379.3000,0.0142,97.1060,0.0000,97.1060,0.6951,0.0000,282.1940,282.1940,11.8110,8.2614,8.2614,10.0362,1.5213,22819.2027,8.2614,8.1994,8.2399,10.0052,1.5479,12383.0670,8.2399,8.1809,8.2261,9.9959,1.5558,10890.6674,3.3336,260.4891,-21518.0000,46092.9371
6218,8.3934,14.7337,463.8000,31102.7000,-30638.9000,1.4434,104.9126,4554.8508,4659.7634,70.4946,35657.5508,358.8874,-35298.6634,14.7337,11.9234,12783.0000,0.0000,12783.0000,0.4610,3144.7867,0.0000,3144.7867,22.5152,0.0000,9638.2133,9638.2133,11.9234,11.5859,1675.1000,0.0000,1675.1000,0.0959,356.6407,0.0000,356.6407,4.6855,0.0000,1318.4593,1318.4593,11.5859,11.5299,364.2000,0.0000,364.2000,0.0137,93.6163,0.0000,93.6163,0.6701,0.0000,270.5837,270.5837,11.5299,11.5278,336.5000,962.7000,-626.2000,0.0720,71.9222,157.5061,229.4284,3.5187,1120.2061,264.5778,-855.6284,11.5278,11.4722,379.3000,0.0000,379.3000,0.0143,97.5793,0.0000,97.5793,0.6979,0.0000,281.7207,281.7207,11.4722,8.4293,8.4293,9.9508,1.2326,18488.9698,8.4293,8.3663,8.4074,9.9192,1.2581,10065.0317,8.4074,8.3475,8.3934,9.9098,1.2657,8860.1428,3.1507,246.1972,-16063.5000,37414.1443
6219,8.4688,14.7466,599.4000,30479.4000,-29880.0000,1.4242,135.3987,4470.0173,4605.4161,69.5566,34949.4173,464.0013,-34485.4161,14.7466,11.9228,12786.1000,0.0000,12786.1000,0.4606,3145.0055,0.0000,3145.0055,22.4962,0.0000,9641.0945,9641.0945,11.9228,11.4779,2244.0000,0.0000,2244.0000,0.1288,477.7686,0.0000,477.7686,6.2925,0.0000,1766.2314,1766.2314,11.4779,11.4242,358.9000,0.0000,358.9000,0.0136,92.3975,0.0000,92.3975,0.6634,0.0000,266.5025,266.5025,11.4242,11.3985,491.1000,926.2000,-435.1000,0.0791,105.1429,151.3919,256.5348,3.8613,1077.5919,385.9571,-691.6348,11.3985,11.2813,833.2000,0.0000,833.2000,0.0316,214.7500,0.0000,214.7500,1.5417,0.0000,618.4500,618.4500,11.2813,8.5049,8.5049,9.8931,1.1447,17170.5884,8.5049,8.4415,8.4828,9.8614,1.1709,9366.8526,8.4828,8.4226,8.4688,9.8519,1.1786,8250.5417,3.2069,250.5881,-14092.9000,34787.9827
6220,8.7584,14.9564,737.1000,27865.9000,-27128.8000,1.3137,165.6260,4109.6743,4275.3003,64.1573,31975.5743,571.4740,-31404.1003,14.9564,11.9738,12797.0000,0.0000,12797.0000,0.4609,3138.8268,0.0000,3138.8268,22.5110,0.0000,9658.1732,9658.1732,11.9738,11.4659,2527.4000,0.0000,2527.4000,0.1451,537.6540,0.0000,537.6540,7.0872,0.0000,1989.7460,1989.7460,11.4659,11.3912,494.9000,0.0000,494.9000,0.0188,127.4322,0.0000,127.4322,0.9165,0.0000,367.4678,367.4678,11.3912,11.4051,447.8000,1192.6000,-744.8000,0.0912,95.9229,194.8796,290.8026,4.4546,1387.4796,351.8771,-1035.6026,11.4051,10.8341,4313.2000,0.0000,4313.2000,0.1638,1111.5829,0.0000,1111.5829,7.9978,0.0000,3201.6171,3201.6171,10.8341,8.7947,8.7947,9.8144,0.8627,12940.5699,8.7947,8.7310,8.7725,9.7826,0.8896,7116.9524,8.7725,8.7121,8.7584,9.7731,0.8976,6283.4618,3.2902,257.0986,-7741.1000,26340.9840
6221,8.8633,14.8617,1752.0000,40771.2000,-39019.2000,1.9639,392.9232,6025.2770,6418.2001,95.9157,46796.4770,1359.0768,-45437.4001,14.8617,12.7185,12797.3000,0.0000,12797.3000,0.4595,3142.8906,0.0000,3142.8906,22.4411,0.0000,9654.4094,9654.4094,12.7185,12.1246,3705.7000,0.0000,3705.7000,0.2126,778.7962,0.0000,778.7962,10.3814,0.0000,2926.9038,2926.9038,12.1246,12.0819,360.8000,0.0000,360.8000,0.0137,92.0303,0.0000,92.0303,0.6683,0.0000,268.7697,268.7697,12.0819,12.1029,370.9000,1621.7000,-1250.8000,0.1103,78.5859,266.6861,345.2720,5.3863,1888.3861,292.3141,-1596.0720,12.1029,10.7359,14450.5000,0.0000,14450.5000,0.5486,3687.0724,0.0000,3687.0724,26.7920,0.0000,10763.4276,10763.4276,10.7359,8.8978,8.8978,9.8169,1.1728,17592.1937,8.8978,8.8372,8.8767,9.7866,1.2115,9691.7847,8.8767,8.8191,8.8633,9.7775,1.2230,8561.0107,4.9628,387.8033,-8955.7000,35844.9891
