Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6222,8.6588,14.9243,936.6000,47557.2000,-46620.6000,2.2276,210.8359,7000.1982,7211.0340,108.7911,54557.3982,725.7641,-53831.6340,14.9243,12.9456,12797.3000,0.0000,12797.3000,0.4601,3140.2512,0.0000,3140.2512,22.4728,0.0000,9657.0488,9657.0488,12.9456,12.4800,2997.9000,0.0000,2997.9000,0.1696,627.7477,0.0000,627.7477,8.2825,0.0000,2370.1523,2370.1523,12.4800,12.4369,371.9000,0.0000,371.9000,0.0140,94.3847,0.0000,94.3847,0.6815,0.0000,277.5153,277.5153,12.4369,12.4456,350.5000,1843.2000,-1492.7000,0.1210,73.8527,304.1659,378.0186,5.9096,2147.3659,276.6473,-1870.7186,12.4456,11.0168,15358.3000,0.0000,15358.3000,0.5764,3899.6871,0.0000,3899.6871,28.1522,0.0000,11458.6129,11458.6129,11.0168,8.6927,8.6927,9.8547,1.5995,23992.9466,8.6927,8.6332,8.6720,9.8250,1.6404,13123.4833,8.6720,8.6155,8.6588,9.8161,1.6526,11568.5095,5.3531,418.2951,-16587.9000,48684.9394
6223,8.4938,14.8034,970.5000,59203.9000,-58233.4000,2.7588,219.1264,8686.8363,8905.9627,134.7367,67890.7363,751.3736,-67139.3627,14.8034,12.7045,16960.1000,0.0000,16960.1000,0.6093,4168.4993,0.0000,4168.4993,29.7551,0.0000,12791.6007,12791.6007,12.7045,12.6230,632.8000,0.0000,632.8000,0.0356,133.0204,0.0000,133.0204,1.7409,0.0000,499.7796,499.7796,12.6230,12.5867,360.8000,0.0000,360.8000,0.0135,91.3830,0.0000,91.3830,0.6574,0.0000,269.4170,269.4170,12.5867,12.5787,374.9000,1765.2000,-1390.3000,0.1180,78.8104,291.7339,370.5443,5.7628,2056.9339,296.0896,-1760.8443,12.5787,11.3430,14753.1000,0.0000,14753.1000,0.5507,3738.9819,0.0000,3738.9819,26.8941,0.0000,11014.1181,11014.1181,11.3430,8.5267,8.5267,9.9348,2.2191,33286.8675,8.5267,8.4689,8.5066,9.9059,2.2646,18117.1473,8.5066,8.4517,8.4938,9.8973,2.2782,15947.7013,6.1288,478.9128,-26916.9000,67351.7161
6224,8.3451,14.7925,419.1000,75727.8000,-75308.7000,3.4777,94.8854,11079.7680,11174.6534,169.8448,86807.5680,324.2146,-86483.3534,14.7925,12.6859,21159.8000,0.0000,21159.8000,0.7615,5201.4702,0.0000,5201.4702,37.1902,0.0000,15958.3298,15958.3298,12.6859,12.7434,0.0000,3670.6000,-3670.6000,0.1938,0.0000,590.5704,590.5704,9.4649,4261.1704,0.0000,-4261.1704,12.7434,12.7141,368.7000,0.0000,368.7000,0.0137,93.2257,0.0000,93.2257,0.6702,0.0000,275.4743,275.4743,12.7141,12.7477,65.9000,3037.2000,-2971.3000,0.1702,13.8260,502.6110,516.4370,8.3119,3539.8110,52.0740,-3487.7370,12.7477,11.8504,12937.4000,0.0000,12937.4000,0.4819,3271.0206,0.0000,3271.0206,23.5340,0.0000,9666.3794,9666.3794,11.8504,8.3763,8.3763,10.1134,3.4161,51241.4938,8.3763,8.3214,8.3572,10.0859,3.4701,27760.5424,8.3572,8.3050,8.3451,10.0777,3.4862,24403.5526,7.6482,597.6387,-47484.7000,103405.5888
6225,8.4005,14.8813,287.6000,84852.8000,-84565.2000,3.8829,65.0474,12427.9896,12493.0370,189.6333,97280.7896,222.5526,-97058.2370,14.8813,12.6440,25341.0000,0.0000,25341.0000,0.9121,6221.8629,0.0000,6221.8629,44.5463,0.0000,19119.1371,19119.1371,12.6440,12.8040,0.0000,11599.9000,-11599.9000,0.6124,0.0000,1865.3003,1865.3003,29.9091,13465.2003,0.0000,-13465.2003,12.8040,12.7804,363.0000,0.0000,363.0000,0.0135,91.7063,0.0000,91.7063,0.6586,0.0000,271.2937,271.2937,12.7804,12.8300,0.0000,4683.4000,-4683.4000,0.2567,0.0000,775.5631,775.5631,12.5375,5458.9631,0.0000,-5458.9631,12.8300,12.1505,11727.0000,0.0000,11727.0000,0.4356,2961.5622,0.0000,2961.5622,21.2749,0.0000,8765.4378,8765.4378,12.1505,8.4301,8.4301,10.2903,4.3861,65791.3194,8.4301,8.3781,8.4120,10.2643,4.4474,35578.9973,8.4120,8.3625,8.4005,10.2565,4.4657,31260.1708,9.1698,716.5431,-63417.5000,132630.4875
6226,8.4339,14.9501,46.1000,93115.3000,-93069.2000,4.2465,10.4202,13646.8991,13657.3193,207.3907,106762.1991,35.6798,-106726.5193,14.9501,12.8653,25339.1000,0.0000,25339.1000,0.9108,6215.6509,0.0000,6215.6509,44.4839,0.0000,19123.4491,19123.4491,12.8653,13.1481,0.0000,29288.8000,-29288.8000,1.5460,0.0000,4723.6039,4723.6039,75.5061,34012.4039,0.0000,-34012.4039,13.1481,13.1237,449.5000,0.0000,449.5000,0.0167,113.0136,0.0000,113.0136,0.8147,0.0000,336.4864,336.4864,13.1237,13.1626,0.0000,6354.2000,-6354.2000,0.3483,0.0000,1056.0636,1056.0636,17.0110,7410.2636,0.0000,-7410.2636,13.1626,12.6971,9457.5000,0.0000,9457.5000,0.3509,2377.3324,0.0000,2377.3324,17.1353,0.0000,7080.1676,7080.1676,12.6971,8.4617,8.4617,10.5794,6.0600,90899.6000,8.4617,8.4130,8.4448,10.5550,6.1296,49036.5686,8.4448,8.3984,8.4339,10.5477,6.1505,43053.3024,11.1288,869.6201,-93466.1000,182989.4710
6227,8.5360,15.0589,0.0000,99761.6000,-99761.6000,4.5475,0.0000,14649.6513,14649.6513,222.0945,114411.2513,0.0000,-114411.2513,15.0589,13.0880,25342.7000,0.0000,25342.7000,0.9100,6207.4894,0.0000,6207.4894,44.4445,0.0000,19135.2106,19135.2106,13.0880,13.3600,0.0000,33888.3000,-33888.3000,1.7903,0.0000,5481.8899,5481.8899,87.4365,39370.1899,0.0000,-39370.1899,13.3600,13.3374,445.6000,0.0000,445.6000,0.0164,111.7032,0.0000,111.7032,0.8033,0.0000,333.8968,333.8968,13.3374,13.3791,0.0000,8726.5000,-8726.5000,0.4785,0.0000,1453.7060,1453.7060,23.3677,10180.2060,0.0000,-10180.2060,13.3791,13.0013,8247.1000,0.0000,8247.1000,0.3044,2066.8392,0.0000,2066.8392,14.8641,0.0000,6180.2608,6180.2608,13.0013,8.5626,8.5626,10.7819,6.8884,103326.4581,8.5626,8.5159,8.5464,10.7586,6.9609,55686.9507,8.5464,8.5019,8.5360,10.7516,6.9826,48878.3887,12.0707,943.2253,-108341.0000,207891.7975
6228,8.6799,15.2014,0.0000,106927.1000,-106927.1000,4.8770,0.0000,15745.6160,15745.6160,238.1850,122672.7160,0.0000,-122672.7160,15.2014,13.3437,25338.5000,0.0000,25338.5000,0.9084,6194.6696,0.0000,6194.6696,44.3653,0.0000,19143.8304,19143.8304,13.3437,13.6193,0.0000,42490.4000,-42490.4000,2.2467,0.0000,6897.6607,6897.6607,109.7246,49388.0607,0.0000,-49388.0607,13.6193,13.5928,573.4000,0.0000,573.4000,0.0211,143.2251,0.0000,143.2251,1.0303,0.0000,430.1749,430.1749,13.5928,13.6346,0.0000,11807.5000,-11807.5000,0.6475,0.0000,1972.5427,1972.5427,31.6235,13780.0427,0.0000,-13780.0427,13.6346,13.3301,7339.2000,0.0000,7339.2000,0.2699,1832.8117,0.0000,1832.8117,13.1830,0.0000,5506.3883,5506.3883,13.3301,8.7053,8.7053,11.0177,8.0008,120012.3683,8.7053,8.6608,8.6898,10.9954,8.0778,64622.0905,8.6898,8.6474,8.6799,10.9887,8.1009,56706.2436,13.4560,1051.4681,-127973.9000,241340.7024
6229,8.8005,15.3159,23.7000,116114.5000,-116090.8000,5.3018,5.3213,17138.6556,17143.9769,258.9307,133253.1556,18.3787,-133234.7769,15.3159,13.5868,25344.1000,0.0000,25344.1000,0.9067,6186.6014,0.0000,6186.6014,44.2814,0.0000,19157.4986,19157.4986,13.5868,13.8094,0.0000,41140.5000,-41140.5000,2.1775,0.0000,6701.3596,6701.3596,106.3445,47841.8596,0.0000,-47841.8596,13.8094,13.7896,445.3000,0.0000,445.3000,0.0163,110.9369,0.0000,110.9369,0.7969,0.0000,334.3631,334.3631,13.7896,13.8334,0.0000,15222.4000,-15222.4000,0.8350,0.0000,2548.7168,2548.7168,40.7788,17771.1168,0.0000,-17771.1168,13.8334,13.5791,6431.4000,0.0000,6431.4000,0.2356,1601.7164,0.0000,1601.7164,11.5066,0.0000,4829.6836,4829.6836,13.5791,8.8250,8.8250,11.2020,8.6849,130273.8456,8.8250,8.7820,8.8100,11.1805,8.7636,70108.6893,8.8100,8.7690,8.8005,11.1740,8.7872,61510.6536,14.2093,1110.3337,-140232.9000,261893.1885
6230,9.0167,15.5234,100.2000,123496.8000,-123396.6000,5.6471,22.4095,18305.7643,18328.1738,275.7961,141802.5643,77.7905,-141724.7738,15.5234,13.8874,25337.9000,0.0000,25337.9000,0.9049,6168.0976,0.0000,6168.0976,44.1957,0.0000,19169.8024,19169.8024,13.8874,14.1184,0.0000,53143.5000,-53143.5000,2.8155,0.0000,8693.8544,8693.8544,137.5036,61837.3544,0.0000,-61837.3544,14.1184,14.1034,371.9000,0.0000,371.9000,0.0136,92.2593,0.0000,92.2593,0.6636,0.0000,279.6407,279.6407,14.1034,14.1408,0.0000,18272.0000,-18272.0000,1.0024,0.0000,3070.4967,3070.4967,48.9577,21342.4967,0.0000,-21342.4967,14.1408,13.8807,7339.2000,0.0000,7339.2000,0.2680,1820.1187,0.0000,1820.1187,13.0906,0.0000,5519.0813,5519.0813,13.8807,9.0399,9.0399,11.4603,9.9436,149154.4368,9.0399,8.9991,9.0257,11.4399,10.0275,80220.1002,9.0257,8.9868,9.0167,11.4337,10.0528,70369.3646,15.9774,1248.4977,-161763.1000,299743.9016
6231,9.1478,15.5454,1127.4000,124105.5000,-122978.1000,5.7414,251.5424,18443.7898,18695.3322,280.4015,142549.2898,875.8576,-141673.4322,15.5454,13.9487,25339.7000,0.0000,25339.7000,0.9022,6166.7432,0.0000,6166.7432,44.0641,0.0000,19172.9568,19172.9568,13.9487,14.1868,0.0000,50227.9000,-50227.9000,2.6642,0.0000,8224.2037,8224.2037,130.1175,58452.1037,0.0000,-58452.1037,14.1868,14.1723,362.1000,0.0000,362.1000,0.0132,89.7443,0.0000,89.7443,0.6430,0.0000,272.3557,272.3557,14.1723,14.2209,0.0000,20734.0000,-20734.0000,1.1379,0.0000,3487.0577,3487.0577,55.5730,24221.0577,0.0000,-24221.0577,14.2209,13.9233,8549.7000,0.0000,8549.7000,0.3108,2118.0054,0.0000,2118.0054,15.1781,0.0000,6431.6946,6431.6946,13.9233,9.1707,9.1707,11.5470,9.8708,148062.3260,9.1707,9.1306,9.1567,11.5269,9.9542,79633.4239,9.1567,9.1185,9.1478,11.5209,9.9792,69854.6414,16.1546,1262.3454,-159688.5000,297550.3914
6232,9.1038,15.2406,3201.8000,105404.2000,-102202.4000,5.0093,714.9464,15650.8437,16365.7901,244.6459,121055.0437,2486.8536,-118568.1901,15.2406,13.7382,21153.8000,0.0000,21153.8000,0.7530,5168.9102,0.0000,5168.9102,36.7733,0.0000,15984.8898,15984.8898,13.7382,14.0051,0.0000,39751.2000,-39751.2000,2.1091,0.0000,6489.0319,6489.0319,103.0030,46240.2319,0.0000,-46240.2319,14.0051,13.9879,368.0000,0.0000,368.0000,0.0134,91.4334,0.0000,91.4334,0.6528,0.0000,276.5666,276.5666,13.9879,14.0648,0.0000,21698.1000,-21698.1000,1.1909,0.0000,3641.2936,3641.2936,58.1616,25339.3936,0.0000,-25339.3936,14.0648,13.6243,11273.1000,0.0000,11273.1000,0.4093,2798.6287,0.0000,2798.6287,19.9884,0.0000,8474.4713,8474.4713,13.6243,9.1275,9.1275,11.3759,8.2253,123379.2305,9.1275,9.0858,9.1130,11.3551,8.3015,66411.8673,9.1130,9.0734,9.1038,11.3488,8.3243,58270.0714,14.2273,1111.7400,-130856.8000,248061.1692
6233,8.8609,14.6171,4995.6000,78002.9000,-73007.3000,3.8580,1120.4177,11526.9406,12647.3583,188.4186,89529.8406,3875.1823,-85654.6583,14.6171,13.4423,12791.7000,0.0000,12791.7000,0.4574,3151.8816,0.0000,3151.8816,22.3368,0.0000,9639.8184,9639.8184,13.4423,13.5290,0.0000,7317.7000,-7317.7000,0.3879,0.0000,1189.5513,1189.5513,18.9453,8507.2513,0.0000,-8507.2513,13.5290,13.5012,363.9000,0.0000,363.9000,0.0133,91.0092,0.0000,91.0092,0.6474,0.0000,272.8908,272.8908,13.5012,13.6584,0.0000,20078.8000,-20078.8000,1.1018,0.0000,3350.8964,3350.8964,53.8100,23429.6964,0.0000,-23429.6964,13.6584,12.8915,13240.1000,0.0000,13240.1000,0.4818,3305.3540,0.0000,3305.3540,23.5321,0.0000,9934.7460,9934.7460,12.8915,8.8878,8.8878,10.8896,4.8645,72967.6812,8.8878,8.8406,8.8714,10.8661,4.9218,39374.5674,8.8714,8.8266,8.8609,10.8590,4.9389,34572.0907,9.4503,738.4566,-74008.1000,146914.3393
6234,8.6894,14.6487,3228.6000,70260.6000,-67032.0000,3.3981,726.3776,10348.1676,11074.5452,165.9578,80608.7676,2502.2224,-78106.5452,14.6487,13.3049,12797.0000,0.0000,12797.0000,0.4618,3151.8409,0.0000,3151.8409,22.5548,0.0000,9645.1591,9645.1591,13.3049,13.3186,0.0000,986.1000,-986.1000,0.0522,0.0000,159.9918,159.9918,2.5500,1146.0918,0.0000,-1146.0918,13.3186,13.2857,359.0000,0.0000,359.0000,0.0132,90.0461,0.0000,90.0461,0.6434,0.0000,268.9539,268.9539,13.2857,13.4496,0.0000,16447.0000,-16447.0000,0.9021,0.0000,2738.2765,2738.2765,44.0556,19185.2765,0.0000,-19185.2765,13.4496,12.5792,12634.8000,0.0000,12634.8000,0.4627,3163.3620,0.0000,3163.3620,22.5970,0.0000,9471.4380,9471.4380,12.5792,8.7180,8.7180,10.6486,3.9392,59088.5265,8.7180,8.6678,8.7005,10.6235,3.9904,31923.4704,8.7005,8.6528,8.6894,10.6160,4.0057,28039.6971,7.9351,620.0608,-58674.3000,119051.6939
6235,8.8985,13.7850,7090.5000,46231.5000,-39141.0000,2.5238,1589.1781,6836.9289,8426.1070,123.2591,53068.4289,5501.3219,-47567.1070,13.7850,12.2130,12797.2000,0.0000,12797.2000,0.4616,3189.2176,0.0000,3189.2176,22.5444,0.0000,9607.9824,9607.9824,12.2130,12.2456,0.0000,800.0000,-800.0000,0.0423,0.0000,127.9268,127.9268,2.0676,927.9268,0.0000,-927.9268,12.2456,12.2072,372.5000,0.0000,372.5000,0.0137,94.8514,0.0000,94.8514,0.6697,0.0000,277.6486,277.6486,12.2072,12.6116,0.0000,12709.7000,-12709.7000,0.6970,0.0000,2092.6213,2092.6213,34.0383,14802.3213,0.0000,-14802.3213,12.6116,11.7034,11575.7000,0.0000,11575.7000,0.4253,2932.3515,0.0000,2932.3515,20.7700,0.0000,8643.3485,8643.3485,11.7034,8.9290,8.9290,10.3162,2.2277,33415.4264,8.9290,8.8754,8.9104,10.2894,2.2708,18166.2312,8.9104,8.8594,8.8985,10.2814,2.2836,15985.0612,6.2456,488.0382,-27905.3000,67566.7189
6236,8.6960,13.9650,4911.1000,43941.7000,-39030.6000,2.2934,1104.7779,6472.6753,7577.4532,112.0042,50414.3753,3806.3221,-46608.0532,13.9650,12.1925,12786.3000,0.0000,12786.3000,0.4673,3178.6310,0.0000,3178.6310,22.8233,0.0000,9607.6690,9607.6690,12.1925,12.2003,0.0000,188.8000,-188.8000,0.0100,0.0000,30.1828,30.1828,0.4860,218.9828,0.0000,-218.9828,12.2003,12.1449,481.6000,0.0000,481.6000,0.0180,122.7110,0.0000,122.7110,0.8808,0.0000,358.8890,358.8890,12.1449,12.4808,0.0000,10061.6000,-10061.6000,0.5514,0.0000,1655.6168,1655.6168,26.9274,11717.2168,0.0000,-11717.2168,12.4808,11.6332,9457.5000,0.0000,9457.5000,0.3521,2400.1979,0.0000,2400.1979,17.1948,0.0000,7057.3021,7057.3021,11.6332,8.7278,8.7278,10.1805,2.0688,31031.3374,8.7278,8.6719,8.7083,10.1526,2.1085,16868.3328,8.7083,8.6553,8.6960,10.1443,2.1204,14842.6661,5.5382,432.7595,-26555.6000,62742.3364
6237,8.7812,13.6109,5760.5000,36082.2000,-30321.7000,1.9830,1293.8443,5323.7815,6617.6258,96.8456,41405.9815,4466.6557,-36939.3258,13.6109,11.6990,12782.9000,0.0000,12782.9000,0.4659,3193.3081,0.0000,3193.3081,22.7542,0.0000,9589.5919,9589.5919,11.6990,11.6990,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6990,11.6536,373.6000,0.0000,373.6000,0.0140,95.8766,0.0000,95.8766,0.6837,0.0000,277.7234,277.7234,11.6536,12.0341,0.0000,7662.8000,-7662.8000,0.4199,0.0000,1255.1027,1255.1027,20.5070,8917.9027,0.0000,-8917.9027,12.0341,11.2292,8247.1000,0.0000,8247.1000,0.3077,2106.3262,0.0000,2106.3262,15.0255,0.0000,6140.7738,6140.7738,11.2292,8.8143,8.8143,10.0218,1.4859,22287.8428,8.8143,8.7562,8.7941,9.9927,1.5216,12172.8754,8.7941,8.7389,8.7812,9.9841,1.5322,10725.7328,4.7857,373.9585,-16580.9000,45186.4510
6238,8.7280,13.1921,6581.3000,32398.3000,-25817.0000,1.8627,1479.6347,4775.2852,6254.9199,90.9692,37173.5852,5101.6653,-32071.9199,13.1921,11.2524,12783.3000,0.0000,12783.3000,0.4685,3212.0141,0.0000,3212.0141,22.8794,0.0000,9571.2859,9571.2859,11.2524,11.2524,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.2524,11.2085,360.9000,0.0000,360.9000,0.0136,93.2153,0.0000,93.2153,0.6659,0.0000,267.6847,267.6847,11.2085,11.5523,0.0000,5527.1000,-5527.1000,0.3028,0.0000,901.7346,901.7346,14.7888,6428.8346,0.0000,-6428.8346,11.5523,11.0679,4615.8000,0.0000,4615.8000,0.1734,1187.0483,0.0000,1187.0483,8.4703,0.0000,3428.7517,3428.7517,11.0679,8.7622,8.7622,9.9150,1.2544,18816.0296,8.7622,8.7021,8.7413,9.8850,1.2871,10296.4883,8.7413,8.6843,8.7280,9.8761,1.2968,9077.4781,4.2315,330.6570,-13584.1000,38189.9960
6239,8.5946,13.1027,5890.0000,29816.4000,-23926.4000,1.7045,1327.4392,4383.3861,5710.8253,83.2446,34199.7861,4562.5608,-29637.2253,13.1027,11.0082,12796.6000,0.0000,12796.6000,0.4720,3219.3719,0.0000,3219.3719,23.0532,0.0000,9577.2281,9577.2281,11.0082,11.0082,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.0082,10.9555,410.4000,0.0000,410.4000,0.0156,106.3764,0.0000,106.3764,0.7628,0.0000,304.0236,304.0236,10.9555,11.2172,0.0000,3655.9000,-3655.9000,0.2003,0.0000,595.1792,595.1792,9.7812,4251.0792,0.0000,-4251.0792,11.2172,11.0473,1438.4000,0.0000,1438.4000,0.0545,371.7074,0.0000,371.7074,2.6604,0.0000,1066.6926,1066.6926,11.0473,8.6299,8.6299,9.8386,1.1407,17111.0627,8.6299,8.5679,8.6083,9.8076,1.1700,9359.8260,8.6083,8.5494,8.5946,9.7984,1.1787,8250.7980,3.6703,286.8054,-12936.9000,34721.6867
6240,8.6449,12.8958,6251.9000,27141.3000,-20889.4000,1.6035,1407.7068,3994.0004,5401.7071,78.3139,31135.3004,4844.1932,-26291.1071,12.8958,10.7557,12807.4000,0.0000,12807.4000,0.4731,3231.4243,0.0000,3231.4243,23.1051,0.0000,9575.9757,9575.9757,10.7557,10.7557,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7557,10.7036,403.3000,0.0000,403.3000,0.0154,104.9211,0.0000,104.9211,0.7527,0.0000,298.3789,298.3789,10.7036,10.9450,0.0000,2892.1000,-2892.1000,0.1584,0.0000,469.8669,469.8669,7.7375,3361.9669,0.0000,-3361.9669,10.9450,10.8437,833.6000,0.0000,833.6000,0.0317,216.2690,0.0000,216.2690,1.5504,0.0000,617.3310,617.3310,10.8437,8.6810,8.6810,9.7624,0.9519,14278.1618,8.6810,8.6177,8.6590,9.7307,0.9797,7837.8938,8.6590,8.5988,8.6449,9.7213,0.9880,6916.2324,3.4233,267.5028,-9737.2000,29032.2881
6241,8.7027,12.6540,6754.5000,24883.2000,-18128.7000,1.5298,1519.2748,3665.8080,5185.0828,74.7109,28549.0080,5235.2252,-23313.7828,12.6540,10.5041,12808.3000,0.0000,12808.3000,0.4747,3242.6550,0.0000,3242.6550,23.1821,0.0000,9565.6450,9565.6450,10.5041,10.5049,0.0000,7.9000,-7.9000,0.0004,0.0000,1.2381,1.2381,0.0202,9.1381,0.0000,-9.1381,10.5049,10.4521,411.7000,0.0000,411.7000,0.0158,107.5000,0.0000,107.5000,0.7716,0.0000,304.2000,304.2000,10.4521,10.6990,0.0000,2606.5000,-2606.5000,0.1428,0.0000,422.6308,422.6308,6.9734,3029.1308,0.0000,-3029.1308,10.6990,10.6526,379.4000,0.0000,379.4000,0.0145,98.7851,0.0000,98.7851,0.7088,0.0000,280.6149,280.6149,10.6526,8.7393,8.7393,9.6960,0.8036,12054.3684,8.7393,8.6750,8.7169,9.6638,0.8306,6645.1545,8.7169,8.6558,8.7027,9.6542,0.8387,5870.8409,3.2669,255.2812,-7143.7000,24570.3638
6242,8.8041,12.4063,7303.4000,22554.2000,-15250.8000,1.4553,1639.7061,3329.2665,4968.9726,71.0745,25883.4665,5663.6939,-20219.7726,12.4063,10.2588,12799.1000,0.0000,12799.1000,0.4762,3251.6758,0.0000,3251.6758,23.2545,0.0000,9547.4242,9547.4242,10.2588,10.2697,14.3000,113.1000,-98.8000,0.0068,3.1314,17.6796,20.8110,0.3306,130.7796,11.1686,-119.6110,10.2697,10.2187,404.0000,0.0000,404.0000,0.0156,105.8545,0.0000,105.8545,0.7604,0.0000,298.1455,298.1455,10.2187,10.4671,0.0000,2314.3000,-2314.3000,0.1268,0.0000,374.5891,374.5891,6.1918,2688.8891,0.0000,-2688.8891,10.4671,10.4211,379.4000,0.0000,379.4000,0.0146,99.1210,0.0000,99.1210,0.7118,0.0000,280.2790,280.2790,10.4211,8.8412,8.8412,9.6312,0.6384,9575.3552,8.8412,8.7760,8.8186,9.5986,0.6647,5317.5623,8.8186,8.7566,8.8041,9.5889,0.6725,4707.7789,3.1427,245.5768,-4081.4000,19600.6964
6243,8.3957,12.9952,5714.3000,30699.6000,-24985.3000,1.7347,1292.5338,4496.0144,5788.5482,84.7176,35195.6144,4421.7662,-30773.8482,12.9952,10.9051,12794.0000,0.0000,12794.0000,0.4779,3223.5557,0.0000,3223.5557,23.3374,0.0000,9570.4443,9570.4443,10.9051,10.8950,161.1000,202.0000,-40.9000,0.0201,34.8892,31.7990,66.6883,0.9829,233.7990,126.2108,-107.5883,10.8950,10.8429,409.3000,0.0000,409.3000,0.0158,106.2660,0.0000,106.2660,0.7735,0.0000,303.0340,303.0340,10.8429,10.9937,0.0000,2141.3000,-2141.3000,0.1173,0.0000,348.2800,348.2800,5.7292,2489.5800,0.0000,-2489.5800,10.9937,10.8930,833.8000,0.0000,833.8000,0.0322,216.1679,0.0000,216.1679,1.5704,0.0000,617.6321,617.6321,10.8930,8.4325,8.4325,9.6628,1.1378,17067.1939,8.4325,8.3678,8.4100,9.6304,1.1677,9341.9357,8.4100,8.3485,8.3957,9.6208,1.1767,8236.6672,3.5969,281.0662,-13130.4000,34645.7968
6244,8.1349,13.9946,2119.1000,38433.1000,-36314.0000,1.8759,481.6247,5600.8098,6082.4345,91.6146,44033.9098,1637.4753,-42396.4345,13.9946,11.7817,12794.4000,0.0000,12794.4000,0.4734,3179.3575,0.0000,3179.3575,23.1207,0.0000,9615.0425,9615.0425,11.7817,11.7607,282.5000,618.3000,-335.8000,0.0490,60.2874,98.3409,158.6283,2.3919,716.6409,222.2126,-494.4283,11.7607,11.6893,526.0000,0.0000,526.0000,0.0201,134.8676,0.0000,134.8676,0.9835,0.0000,391.1324,391.1324,11.6893,11.7827,0.0000,2243.6000,-2243.6000,0.1229,0.0000,367.6027,367.6027,6.0025,2611.2027,0.0000,-2611.2027,11.7827,11.2584,4317.4000,0.0000,4317.4000,0.1650,1106.6416,0.0000,1106.6416,8.0596,0.0000,3210.7584,3210.7584,11.2584,8.1713,8.1713,9.7149,1.6112,24167.6139,8.1713,8.1074,8.1491,9.6829,1.6445,13156.3714,8.1491,8.0883,8.1349,9.6733,1.6545,11581.5461,4.0595,317.2148,-21255.6000,48905.5315
6245,8.0359,14.2540,2488.6000,100678.0000,-98189.4000,4.7284,566.6353,14644.4076,15211.0429,230.9262,115322.4076,1921.9647,-113400.4429,14.2540,13.2282,12805.4000,0.0000,12805.4000,0.4665,3170.8378,0.0000,3170.8378,22.7840,0.0000,9634.5622,9634.5622,13.2282,13.2259,29.7000,105.0000,-75.3000,0.0072,6.1911,17.0179,23.2090,0.3533,122.0179,23.5089,-98.5090,13.2259,13.1894,494.9000,0.0000,494.9000,0.0187,124.2933,0.0000,124.2933,0.9122,0.0000,370.6067,370.6067,13.1894,13.1981,0.0000,2609.4000,-2609.4000,0.1430,0.0000,433.9874,433.9874,6.9820,3043.3874,0.0000,-3043.3874,13.1981,12.2582,14465.3000,0.0000,14465.3000,0.5458,3634.3407,0.0000,3634.3407,26.6537,0.0000,10830.9593,10830.9593,12.2582,8.0675,8.0675,10.1629,4.7759,71638.1279,8.0675,8.0121,8.0483,10.1351,4.8390,38712.3363,8.0483,7.9955,8.0359,10.1268,4.8580,34005.9770,8.8643,692.6674,-73108.5000,144356.4412
6246,8.3201,14.8542,0.0000,146380.1000,-146380.1000,6.6576,0.0000,21406.7469,21406.7469,325.1461,167786.8469,0.0000,-167786.8469,14.8542,13.6078,21735.6000,0.0000,21735.6000,0.7887,5338.5857,0.0000,5338.5857,38.5202,0.0000,16397.0143,16397.0143,13.6078,13.6078,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6078,13.5574,981.2000,0.0000,981.2000,0.0362,245.1249,0.0000,245.1249,1.7667,0.0000,736.0751,736.0751,13.5574,13.5626,0.0000,3072.1000,-3072.1000,0.1685,0.0000,513.0163,513.0163,8.2269,3585.1163,0.0000,-3585.1163,13.5626,12.8460,15374.1000,0.0000,15374.1000,0.5671,3843.1837,0.0000,3843.1837,27.6940,0.0000,11530.9163,11530.9163,12.8460,8.3481,8.3481,10.5970,7.1283,106924.9501,8.3481,8.2989,8.3310,10.5724,7.2064,57650.8550,8.3310,8.2841,8.3201,10.5650,7.2298,50608.8446,12.3270,963.2492,-111361.3000,215184.6497
6247,8.6729,15.2022,0.0000,172668.1000,-172668.1000,7.8658,0.0000,25422.9073,25422.9073,384.1542,198091.0073,0.0000,-198091.0073,15.2022,13.9243,26513.0000,0.0000,26513.0000,0.9534,6481.7329,0.0000,6481.7329,46.5635,0.0000,20031.2671,20031.2671,13.9243,13.9509,0.0000,12410.0000,-12410.0000,0.6575,0.0000,2031.2637,2031.2637,32.1124,14441.2637,0.0000,-14441.2637,13.9509,13.8847,1645.8000,0.0000,1645.8000,0.0603,409.2198,0.0000,409.2198,2.9458,0.0000,1236.5802,1236.5802,13.8847,13.8889,0.0000,2850.2000,-2850.2000,0.1563,0.0000,477.7373,477.7373,7.6351,3327.9373,0.0000,-3327.9373,13.8889,13.3386,14768.2000,0.0000,14768.2000,0.5416,3675.1608,0.0000,3675.1608,26.4518,0.0000,11093.0392,11093.0392,13.3386,8.6983,8.6983,11.0185,9.1593,137389.5120,8.6983,8.6539,8.6828,10.9963,9.2469,73975.5241,8.6828,8.6405,8.6729,10.9896,9.2734,64913.4999,15.3526,1199.6706,-145001.3000,276278.5360
6248,9.0856,15.6085,0.0000,197696.5000,-197696.5000,9.0241,0.0000,29344.2234,29344.2234,440.7228,227040.7234,0.0000,-227040.7234,15.6085,14.3435,30135.7000,0.0000,30135.7000,1.0781,7327.8044,0.0000,7327.8044,52.6527,0.0000,22807.8956,22807.8956,14.3435,14.3951,0.0000,30619.0000,-30619.0000,1.6244,0.0000,5042.7260,5042.7260,79.3318,35661.7260,0.0000,-35661.7260,14.3951,14.3372,1779.5000,0.0000,1779.5000,0.0649,439.7897,0.0000,439.7897,3.1683,0.0000,1339.7103,1339.7103,14.3372,14.3420,0.0000,4808.6000,-4808.6000,0.2638,0.0000,810.3080,810.3080,12.8854,5618.9080,0.0000,-5618.9080,14.3420,13.9468,12950.7000,0.0000,12950.7000,0.4726,3202.9755,0.0000,3202.9755,23.0799,0.0000,9747.7245,9747.7245,13.9468,9.1084,9.1084,11.5276,11.6897,175346.0918,9.1084,9.0684,9.0945,11.5076,11.7862,94289.6084,9.0945,9.0564,9.0856,11.5016,11.8153,82707.4460,18.7918,1468.4178,-188258.2000,352343.1463
6249,9.4450,15.9586,0.0000,208843.9000,-208843.9000,9.5556,0.0000,31222.0098,31222.0098,466.6807,240065.9098,0.0000,-240065.9098,15.9586,14.5686,35580.4000,0.0000,35580.4000,1.2653,8612.0469,0.0000,8612.0469,61.7950,0.0000,26968.3531,26968.3531,14.5686,14.6531,0.0000,41446.4000,-41446.4000,2.2026,0.0000,6849.0682,6849.0682,107.5716,48295.4682,0.0000,-48295.4682,14.6531,14.6003,1821.7000,0.0000,1821.7000,0.0660,448.6497,0.0000,448.6497,3.2215,0.0000,1373.0503,1373.0503,14.6003,14.6079,0.0000,5877.0000,-5877.0000,0.3226,0.0000,993.5222,993.5222,15.7563,6870.5222,0.0000,-6870.5222,14.6079,14.2873,11739.0000,0.0000,11739.0000,0.4254,2892.8552,0.0000,2892.8552,20.7762,0.0000,8846.1448,8846.1448,14.2873,9.4663,9.4663,11.8768,12.8652,192977.2831,9.4663,9.4290,9.4533,11.8581,12.9645,103716.0623,9.4533,9.4178,9.4450,11.8525,12.9945,90961.6276,20.7563,1621.9232,-207026.2000,387654.9730
6250,9.9697,16.4786,0.0000,236697.7000,-236697.7000,10.8527,0.0000,35766.3242,35766.3242,530.0292,272464.0242,0.0000,-272464.0242,16.4786,15.1829,37396.1000,0.0000,37396.1000,1.3231,8990.5707,0.0000,8990.5707,64.6183,0.0000,28405.5293,28405.5293,15.1829,15.2752,0.0000,66475.2000,-66475.2000,3.5361,0.0000,11089.8535,11089.8535,172.6968,77565.0535,0.0000,-77565.0535,15.2752,15.2231,2146.4000,0.0000,2146.4000,0.0774,524.2292,0.0000,524.2292,3.7810,0.0000,1622.1708,1622.1708,15.2231,15.2301,0.0000,9405.4000,-9405.4000,0.5165,0.0000,1602.5573,1602.5573,25.2242,11007.9573,0.0000,-11007.9573,15.2301,15.0133,9467.1000,0.0000,9467.1000,0.3417,2313.5979,0.0000,2313.5979,16.6882,0.0000,7153.5021,7153.5021,15.0133,9.9888,9.9888,12.5010,16.1312,241967.6826,9.9888,9.9553,9.9771,12.4843,16.2386,129908.4795,9.9771,9.9452,9.9697,12.4792,16.2711,113897.9139,24.9713,1951.2906,-263568.7000,485774.0759
6251,10.2486,16.7425,0.0000,251151.3000,-251151.3000,11.5510,0.0000,38170.4062,38170.4062,564.1337,289321.7062,0.0000,-289321.7062,16.7425,15.6699,32408.9000,0.0000,32408.9000,1.1381,7765.1767,0.0000,7765.1767,55.5835,0.0000,24643.7233,24643.7233,15.6699,15.7093,0.0000,63324.3000,-63324.3000,3.3775,0.0000,10646.7016,10646.7016,164.9512,73971.0016,0.0000,-73971.0016,15.7093,15.6479,2566.4000,0.0000,2566.4000,0.0917,623.2183,0.0000,623.2183,4.4791,0.0000,1943.1817,1943.1817,15.6479,15.6505,0.0000,11445.6000,-11445.6000,0.6291,0.0000,1961.1046,1961.1046,30.7225,13406.7046,0.0000,-13406.7046,15.6505,15.4645,8255.4000,0.0000,8255.4000,0.2952,2006.2747,0.0000,2006.2747,14.4178,0.0000,6249.1253,6249.1253,15.4645,10.2669,10.2669,12.8657,17.1227,256840.8083,10.2669,10.2347,10.2557,12.8496,17.2288,137830.4208,10.2557,10.2250,10.2486,12.8447,17.2609,120826.5504,25.6239,2002.2906,-282690.5000,515497.7795
6252,10.6937,17.1849,0.0000,266785.9000,-266785.9000,12.2905,0.0000,40928.2981,40928.2981,600.2468,307714.1981,0.0000,-307714.1981,17.1849,16.0315,37393.1000,0.0000,37393.1000,1.3082,8909.0392,0.0000,8909.0392,63.8914,0.0000,28484.0608,28484.0608,16.0315,16.0937,0.0000,79041.4000,-79041.4000,4.2250,0.0000,13368.1207,13368.1207,206.3441,92409.5207,0.0000,-92409.5207,16.0937,16.0412,2451.2000,0.0000,2451.2000,0.0870,592.2539,0.0000,592.2539,4.2509,0.0000,1858.9461,1858.9461,16.0412,16.0459,0.0000,13329.6000,-13329.6000,0.7331,0.0000,2296.1213,2296.1213,35.8036,15625.7213,0.0000,-15625.7213,16.0459,15.8973,7346.7000,0.0000,7346.7000,0.2611,1776.2011,0.0000,1776.2011,12.7517,0.0000,5570.4989,5570.4989,15.8973,10.7109,10.7109,13.3041,18.9089,283633.1078,10.7109,10.6808,10.7004,13.2891,19.0186,152148.7985,10.7004,10.6717,10.6937,13.2845,19.0519,133363.1259,28.3575,2215.8924,-311965.9000,569145.0322
6253,10.9173,17.3953,0.0000,276459.9000,-276459.9000,12.7702,0.0000,42615.2468,42615.2468,623.6774,319075.1468,0.0000,-319075.1468,17.3953,16.3340,35582.1000,0.0000,35582.1000,1.2371,8455.0603,0.0000,8455.0603,60.4195,0.0000,27127.0397,27127.0397,16.3340,16.3738,0.0000,76996.5000,-76996.5000,4.1226,0.0000,13088.0914,13088.0914,201.3420,90084.5914,0.0000,-90084.5914,16.3738,16.3393,1629.2000,0.0000,1629.2000,0.0575,392.2143,0.0000,392.2143,2.8097,0.0000,1236.9857,1236.9857,16.3393,16.3409,0.0000,12160.6000,-12160.6000,0.6693,0.0000,2103.4478,2103.4478,32.6857,14264.0478,0.0000,-14264.0478,16.3409,16.2113,6437.9000,0.0000,6437.9000,0.2275,1550.5243,0.0000,1550.5243,11.1103,0.0000,4887.3757,4887.3757,16.2113,10.9341,10.9341,13.5727,19.4223,291333.9395,10.9341,10.9047,10.9239,13.5580,19.5306,156244.5288,10.9239,10.8958,10.9173,13.5536,19.5634,136943.4860,28.6264,2236.9067,-321967.8000,584521.9543
6254,11.0451,17.5167,0.0000,280742.1000,-280742.1000,12.9856,0.0000,43394.2626,43394.2626,634.1963,324136.3626,0.0000,-324136.3626,17.5167,16.5218,33769.6000,0.0000,33769.6000,1.1707,8012.1405,0.0000,8012.1405,57.1736,0.0000,25757.4595,25757.4595,16.5218,16.5445,0.0000,70887.2000,-70887.2000,3.8009,0.0000,12087.8953,12087.8953,185.6310,82975.0953,0.0000,-82975.0953,16.5445,16.5108,1575.1000,0.0000,1575.1000,0.0554,378.3554,0.0000,378.3554,2.7055,0.0000,1196.7446,1196.7446,16.5108,16.5107,0.0000,10815.6000,-10815.6000,0.5956,0.0000,1875.3334,1875.3334,29.0865,12690.9334,0.0000,-12690.9334,16.5107,16.3608,7346.7000,0.0000,7346.7000,0.2585,1765.5243,0.0000,1765.5243,12.6249,0.0000,5581.1757,5581.1757,16.3608,11.0618,11.0618,13.7113,19.2803,289203.8309,11.0618,11.0325,11.0516,13.6967,19.3867,155093.6461,11.0516,11.0237,11.0451,13.6922,19.4189,135932.0426,28.3000,2211.4026,-319753.5000,580229.5196
6255,11.1858,17.6550,0.0000,283309.9000,-283309.9000,13.1146,0.0000,43924.4547,43924.4547,640.4947,327234.3547,0.0000,-327234.3547,17.6550,16.8051,28778.3000,0.0000,28778.3000,0.9960,6816.0920,0.0000,6816.0920,48.6410,0.0000,21962.2080,21962.2080,16.8051,16.7967,0.0000,71909.0000,-71909.0000,3.8592,0.0000,12321.6779,12321.6779,188.4760,84230.6779,0.0000,-84230.6779,16.7967,16.7530,2021.1000,0.0000,2021.1000,0.0709,483.9198,0.0000,483.9198,3.4631,0.0000,1537.1802,1537.1802,16.7530,16.7492,0.0000,12186.8000,-12186.8000,0.6713,0.0000,2120.4288,2120.4288,32.7849,14307.2288,0.0000,-14307.2288,16.7492,16.5746,8558.4000,0.0000,8558.4000,0.3004,2050.4164,0.0000,2050.4164,14.6715,0.0000,6507.9836,6507.9836,16.5746,11.2023,11.2023,13.8884,19.6977,295465.5409,11.2023,11.1734,11.1922,13.8740,19.8037,158429.9347,11.1922,11.1646,11.1858,13.8696,19.8358,138850.3761,28.5185,2228.4748,-328047.9000,592745.8518
6256,11.2480,17.7129,0.0000,291221.7000,-291221.7000,13.4924,0.0000,45212.0113,45212.0113,658.9475,336433.7113,0.0000,-336433.7113,17.7129,17.1595,18799.4000,0.0000,18799.4000,0.6494,4449.3932,0.0000,4449.3932,31.7139,0.0000,14350.0068,14350.0068,17.1595,17.0940,0.0000,62873.3000,-62873.3000,3.3789,0.0000,10839.9526,10839.9526,165.0198,73713.2526,0.0000,-73713.2526,17.0940,17.0647,1297.1000,0.0000,1297.1000,0.0453,309.3949,0.0000,309.3949,2.2146,0.0000,987.7051,987.7051,17.0647,17.0510,0.0000,12698.2000,-12698.2000,0.6998,0.0000,2219.4679,2219.4679,34.1771,14917.6679,0.0000,-14917.6679,17.0510,16.8116,11284.6000,0.0000,11284.6000,0.3948,2693.1678,0.0000,2693.1678,19.2795,0.0000,8591.4322,8591.4322,16.8116,11.2645,11.2645,14.0381,19.9622,299433.6983,11.2645,11.2355,11.2544,14.0236,20.0667,160533.2880,11.2544,11.2268,11.2480,14.0192,20.0982,140687.2670,27.9909,2187.2456,-335412.1000,600654.2533
6257,10.3919,16.8382,0.0000,194981.0000,-194981.0000,9.0370,0.0000,29722.5188,29722.5188,441.3516,224703.5188,0.0000,-224703.5188,16.8382,16.1667,15495.2000,0.0000,15495.2000,0.5348,3708.1088,0.0000,3708.1088,26.1190,0.0000,11787.0912,11787.0912,16.1667,16.1389,0.0000,24781.9000,-24781.9000,1.3341,0.0000,4200.7256,4200.7256,65.1576,28982.6256,0.0000,-28982.6256,16.1389,16.1004,1075.3000,0.0000,1075.3000,0.0374,259.6588,0.0000,259.6588,1.8282,0.0000,815.6412,815.6412,16.1004,16.0856,0.0000,11642.0000,-11642.0000,0.6420,0.0000,2007.0559,2007.0559,31.3547,13649.0559,0.0000,-13649.0559,16.0856,15.6560,13253.6000,0.0000,13253.6000,0.4617,3202.6450,0.0000,3202.6450,22.5473,0.0000,10050.9550,10050.9550,15.6560,10.4120,10.4120,13.0340,12.1834,182750.9321,10.4120,10.3767,10.3997,13.0164,12.2654,98123.1193,10.3997,10.3662,10.3919,13.0111,12.2897,86027.9296,18.0706,1412.0604,-201580.8000,366901.9810
6258,10.0562,16.5304,0.0000,186203.9000,-186203.9000,8.5855,0.0000,28186.7464,28186.7464,419.3030,214390.6464,0.0000,-214390.6464,16.5304,15.8212,15483.7000,0.0000,15483.7000,0.5410,3720.0236,0.0000,3720.0236,26.4203,0.0000,11763.6764,11763.6764,15.8212,15.8062,0.0000,14644.4000,-14644.4000,0.7846,0.0000,2468.2291,2468.2291,38.3187,17112.6291,0.0000,-17112.6291,15.8062,15.7733,827.7000,0.0000,827.7000,0.0292,200.7408,0.0000,200.7408,1.4265,0.0000,626.9592,626.9592,15.7733,15.7592,0.0000,10275.0000,-10275.0000,0.5655,0.0000,1763.5005,1763.5005,27.6204,12038.5005,0.0000,-12038.5005,15.7592,15.3053,12647.8000,0.0000,12647.8000,0.4467,3069.3451,0.0000,3069.3451,21.8146,0.0000,9578.4549,9578.4549,15.3053,10.0775,10.0775,12.6914,11.0420,165630.2850,10.0775,10.0401,10.0645,12.6727,11.1211,88968.7573,10.0645,10.0290,10.0562,12.6671,11.1446,78012.2003,16.4288,1283.7684,-182164.1000,332611.2426
6259,9.5816,16.0604,0.0000,126564.1000,-126564.1000,5.8240,0.0000,18973.4862,18973.4862,284.4331,145537.5862,0.0000,-145537.5862,16.0604,15.0425,15478.3000,0.0000,15478.3000,0.5432,3741.4578,0.0000,3741.4578,26.5267,0.0000,11736.8422,11736.8422,15.0425,15.0482,0.0000,5932.1000,-5932.1000,0.3173,0.0000,987.4584,987.4584,15.4970,6919.5584,0.0000,-6919.5584,15.0482,14.9963,905.0000,0.0000,905.0000,0.0321,221.7043,0.0000,221.7043,1.5673,0.0000,683.2957,683.2957,14.9963,14.9992,0.0000,9579.0000,-9579.0000,0.5269,0.0000,1627.3948,1627.3948,25.7348,11206.3948,0.0000,-11206.3948,14.9992,14.4187,11587.6000,0.0000,11587.6000,0.4112,2840.5582,0.0000,2840.5582,20.0808,0.0000,8747.0418,8747.0418,14.4187,9.6060,9.6060,12.0123,7.1044,106566.7063,9.6060,9.5631,9.5911,11.9909,7.1677,57341.8986,9.5911,9.5504,9.5816,11.9845,7.1865,50305.1687,11.4819,897.2151,-114104.3000,214213.7736
6260,9.2254,15.7164,0.0000,117485.3000,-117485.3000,5.3911,0.0000,17486.8876,17486.8876,263.2913,134972.1876,0.0000,-134972.1876,15.7164,14.7746,13118.4000,0.0000,13118.4000,0.4635,3185.3419,0.0000,3185.3419,22.6345,0.0000,9933.0581,9933.0581,14.7746,14.7758,0.0000,2748.4000,-2748.4000,0.1465,0.0000,455.6057,455.6057,7.1548,3204.0057,0.0000,-3204.0057,14.7758,14.7409,539.2000,0.0000,539.2000,0.0193,132.5752,0.0000,132.5752,0.9442,0.0000,406.6248,406.6248,14.7409,14.7372,0.0000,8072.4000,-8072.4000,0.4435,0.0000,1367.0373,1367.0373,21.6609,9439.4373,0.0000,-9439.4373,14.7372,14.1965,9467.1000,0.0000,9467.1000,0.3397,2328.9221,0.0000,2328.9221,16.5907,0.0000,7138.1779,7138.1779,14.1965,9.2513,9.2513,11.7239,6.4885,97327.4612,9.2513,9.2058,9.2355,11.7011,6.5482,52385.8014,9.2355,9.1923,9.2254,11.6944,6.5659,45961.5811,10.2054,797.4634,-105181.4000,195674.8437
6261,8.9806,15.4811,0.0000,89970.6000,-89970.6000,4.1199,0.0000,13326.7513,13326.7513,201.2105,103297.3513,0.0000,-103297.3513,15.4811,14.3009,12808.0000,0.0000,12808.0000,0.4548,3119.6447,0.0000,3119.6447,22.2095,0.0000,9688.3553,9688.3553,14.3009,14.3127,0.0000,3712.6000,-3712.6000,0.1977,0.0000,611.0502,611.0502,9.6535,4323.6502,0.0000,-4323.6502,14.3127,14.2802,406.9000,0.0000,406.9000,0.0146,100.6749,0.0000,100.6749,0.7155,0.0000,306.2251,306.2251,14.2802,14.2892,0.0000,5125.8000,-5125.8000,0.2815,0.0000,863.1695,863.1695,13.7494,5988.9695,0.0000,-5988.9695,14.2892,13.7019,8255.4000,0.0000,8255.4000,0.2974,2043.1975,0.0000,2043.1975,14.5240,0.0000,6212.2025,6212.2025,13.7019,9.0087,9.0087,11.3553,4.8566,72849.5482,9.0087,8.9594,8.9915,11.3306,4.9076,39261.0582,8.9915,8.9448,8.9806,11.3233,4.9227,34459.2040,8.0489,628.9497,-77338.7000,146569.8105
6262,8.7189,15.2243,0.0000,75750.8000,-75750.8000,3.4639,0.0000,11163.1736,11163.1736,169.1694,86913.9736,0.0000,-86913.9736,15.2243,13.8447,12808.4000,0.0000,12808.4000,0.4563,3130.3960,0.0000,3130.3960,22.2868,0.0000,9678.0040,9678.0040,13.8447,13.8779,0.0000,5350.7000,-5350.7000,0.2843,0.0000,874.7932,874.7932,13.8849,6225.4932,0.0000,-6225.4932,13.8779,13.8413,408.8000,0.0000,408.8000,0.0148,101.7479,0.0000,101.7479,0.7238,0.0000,307.0521,307.0521,13.8413,13.8569,0.0000,3652.0000,-3652.0000,0.2005,0.0000,611.8251,611.8251,9.7904,4263.8251,0.0000,-4263.8251,13.8569,13.4776,4620.4000,0.0000,4620.4000,0.1676,1150.3218,0.0000,1150.3218,8.1840,0.0000,3470.0782,3470.0782,13.4776,8.7486,8.7486,11.1131,4.1836,62754.7393,8.7486,8.6964,8.7304,11.0870,4.2298,33838.2083,8.7304,8.6810,8.7189,11.0793,4.2435,29704.2039,6.8810,537.6944,-66915.9000,126297.1515
6263,8.4980,15.0097,0.0000,60516.4000,-60516.4000,2.7631,0.0000,8880.1415,8880.1415,134.9441,69396.5415,0.0000,-69396.5415,15.0097,13.3287,12795.8000,0.0000,12795.8000,0.4576,3136.2910,0.0000,3136.2910,22.3493,0.0000,9659.5090,9659.5090,13.3287,13.4092,0.0000,6836.8000,-6836.8000,0.3626,0.0000,1109.6173,1109.6173,17.7079,7946.4173,0.0000,-7946.4173,13.4092,13.3676,405.7000,0.0000,405.7000,0.0148,101.6316,0.0000,101.6316,0.7231,0.0000,304.0684,304.0684,13.3676,13.3935,0.0000,2970.9000,-2970.9000,0.1630,0.0000,495.0722,495.0722,7.9606,3465.9722,0.0000,-3465.9722,13.3935,13.2544,1439.7000,0.0000,1439.7000,0.0526,360.7367,0.0000,360.7367,2.5670,0.0000,1078.9633,1078.9633,13.2544,8.5294,8.5294,10.8919,3.4750,52125.6727,8.5294,8.4743,8.5102,10.8643,3.5156,28124.4487,8.5102,8.4580,8.4980,10.8562,3.5276,24693.0272,5.7205,447.0051,-55682.9000,104943.1486
6264,8.3641,14.8818,0.0000,59825.8000,-59825.8000,2.7281,0.0000,8756.3125,8756.3125,133.2359,68582.1125,0.0000,-68582.1125,14.8818,13.1789,12805.2000,0.0000,12805.2000,0.4594,3143.9794,0.0000,3143.9794,22.4371,0.0000,9661.2206,9661.2206,13.1789,13.2783,0.0000,8257.7000,-8257.7000,0.4370,0.0000,1337.4578,1337.4578,21.3442,9595.1578,0.0000,-9595.1578,13.2783,13.2375,400.2000,0.0000,400.2000,0.0147,100.4364,0.0000,100.4364,0.7185,0.0000,299.7636,299.7636,13.2375,13.2610,0.0000,2709.6000,-2709.6000,0.1486,0.0000,450.8874,450.8874,7.2572,3160.4874,0.0000,-3160.4874,13.2610,13.1802,834.3000,0.0000,834.3000,0.0307,209.4307,0.0000,209.4307,1.4983,0.0000,624.8693,624.8693,13.1802,8.3960,8.3960,10.7881,3.5231,52846.2702,8.3960,8.3399,8.3765,10.7600,3.5645,28515.6112,8.3765,8.3232,8.3641,10.7517,3.5767,25037.2010,5.7278,447.5787,-56753.4000,106399.0824
6265,8.2732,14.7945,0.0000,55344.4000,-55344.4000,2.5218,0.0000,8086.3981,8086.3981,123.1617,63430.7981,0.0000,-63430.7981,14.7945,12.9721,12806.4000,0.0000,12806.4000,0.4603,3147.9671,0.0000,3147.9671,22.4820,0.0000,9658.4329,9658.4329,12.9721,13.0767,0.0000,7035.7000,-7035.7000,0.3721,0.0000,1136.3283,1136.3283,18.1750,8172.0283,0.0000,-8172.0283,13.0767,13.0316,414.7000,0.0000,414.7000,0.0153,104.3681,0.0000,104.3681,0.7461,0.0000,310.3319,310.3319,13.0316,13.0594,0.0000,2491.0000,-2491.0000,0.1366,0.0000,413.5949,413.5949,6.6710,2904.5949,0.0000,-2904.5949,13.0594,13.0199,379.6000,0.0000,379.6000,0.0140,95.5575,0.0000,95.5575,0.6831,0.0000,284.0425,284.0425,13.0199,8.3060,8.3060,10.6630,3.2001,48001.5127,8.3060,8.2483,8.2860,10.6341,3.2393,25914.2045,8.2860,8.2312,8.2732,10.6256,3.2509,22756.4348,5.2802,412.6051,-51270.4000,96672.1520
6266,8.2126,14.7363,0.0000,51621.1000,-51621.1000,2.3510,0.0000,7533.7228,7533.7228,114.8168,59154.8228,0.0000,-59154.8228,14.7363,12.8004,12819.8000,0.0000,12819.8000,0.4614,3153.7310,0.0000,3153.7310,22.5349,0.0000,9666.0690,9666.0690,12.8004,12.9280,0.0000,7292.6000,-7292.6000,0.3854,0.0000,1175.1060,1175.1060,18.8236,8467.7060,0.0000,-8467.7060,12.9280,12.8826,400.7000,0.0000,400.7000,0.0148,101.0547,0.0000,101.0547,0.7232,0.0000,299.6453,299.6453,12.8826,12.9127,0.0000,2280.2000,-2280.2000,0.1250,0.0000,377.9997,377.9997,6.1055,2658.1997,0.0000,-2658.1997,12.9127,12.8716,379.6000,0.0000,379.6000,0.0140,95.7539,0.0000,95.7539,0.6853,0.0000,283.8461,283.8461,12.8716,8.2461,8.2461,10.5588,2.9898,44846.4792,8.2461,8.1872,8.2256,10.5294,3.0278,24222.5954,8.2256,8.1697,8.2126,10.5206,3.0391,21273.9894,5.0275,392.8541,-47593.8000,90343.0640
6267,8.1237,14.6482,0.0000,67208.0000,-67208.0000,3.0598,0.0000,9792.0640,9792.0640,149.4343,77000.0640,0.0000,-77000.0640,14.6482,13.1016,12819.9000,0.0000,12819.9000,0.4618,3157.5029,0.0000,3157.5029,22.5548,0.0000,9662.3971,9662.3971,13.1016,13.1560,0.0000,5861.0000,-5861.0000,0.3096,0.0000,948.2723,948.2723,15.1185,6809.2723,0.0000,-6809.2723,13.1560,13.1155,414.2000,0.0000,414.2000,0.0153,104.1271,0.0000,104.1271,0.7493,0.0000,310.0729,310.0729,13.1155,13.1303,0.0000,2220.9000,-2220.9000,0.1217,0.0000,369.0794,369.0794,5.9460,2589.9794,0.0000,-2589.9794,13.1303,13.0521,834.5000,0.0000,834.5000,0.0309,209.8627,0.0000,209.8627,1.5100,0.0000,624.6373,624.6373,13.0521,8.1566,8.1566,10.6043,3.7756,56634.0646,8.1566,8.0988,8.1365,10.5754,3.8201,30561.1550,8.1365,8.0816,8.1237,10.5668,3.8334,26833.9194,5.9987,468.7507,-61221.3000,114029.1391
6268,8.2230,14.7524,0.0000,76085.3000,-76085.3000,3.4622,0.0000,11106.2774,11106.2774,169.0877,87191.5774,0.0000,-87191.5774,14.7524,13.3628,12819.9000,0.0000,12819.9000,0.4624,3153.0736,0.0000,3153.0736,22.5846,0.0000,9666.8264,9666.8264,13.3628,13.3920,0.0000,4575.8000,-4575.8000,0.2420,0.0000,743.0076,743.0076,11.8169,5318.8076,0.0000,-5318.8076,13.3920,13.3444,523.9000,0.0000,523.9000,0.0193,131.2731,0.0000,131.2731,0.9443,0.0000,392.6269,392.6269,13.3444,13.3557,0.0000,2526.7000,-2526.7000,0.1385,0.0000,420.9433,420.9433,6.7659,2947.6433,0.0000,-2947.6433,13.3557,12.9903,4321.9000,0.0000,4321.9000,0.1596,1083.4808,0.0000,1083.4808,7.7935,0.0000,3238.4192,3238.4192,12.9903,8.2552,8.2552,10.6227,4.0946,61419.6317,8.2552,8.1986,8.2355,10.5944,4.1436,33148.8097,8.2355,8.1817,8.2230,10.5860,4.1582,29107.4174,6.7260,525.5830,-65522.1000,123675.8589
6269,8.6014,15.1331,0.0000,150783.3000,-150783.3000,6.8651,0.0000,22169.9798,22169.9798,335.2802,172953.2798,0.0000,-172953.2798,15.1331,14.3892,12810.2000,0.0000,12810.2000,0.4614,3134.6447,0.0000,3134.6447,22.5323,0.0000,9675.5553,9675.5553,14.3892,14.3883,0.0000,868.3000,-868.3000,0.0460,0.0000,143.1005,143.1005,2.2446,1011.4005,0.0000,-1011.4005,14.3883,14.3612,496.9000,0.0000,496.9000,0.0183,122.8164,0.0000,122.8164,0.8924,0.0000,374.0836,374.0836,14.3612,14.3547,0.0000,3154.0000,-3154.0000,0.1730,0.0000,531.6416,531.6416,8.4473,3685.6416,0.0000,-3685.6416,14.3547,13.6363,14480.8000,0.0000,14480.8000,0.5328,3580.7848,0.0000,3580.7848,26.0206,0.0000,10900.0152,10900.0152,13.6363,8.6292,8.6292,11.1328,7.8181,117271.3412,8.6292,8.5805,8.6123,11.1084,7.8942,63153.6561,8.6123,8.5658,8.6014,11.1011,7.9171,55419.4517,12.1447,949.0018,-127017.7000,235844.4489
6270,9.0821,15.6076,0.0000,201549.1000,-201549.1000,9.1962,0.0000,29914.0229,29914.0229,449.1277,231463.1229,0.0000,-231463.1229,15.6076,14.6824,21747.9000,0.0000,21747.9000,0.7788,5288.2861,0.0000,5288.2861,38.0365,0.0000,16459.6139,16459.6139,14.6824,14.6824,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.6824,14.6438,981.6000,0.0000,981.6000,0.0355,241.6538,0.0000,241.6538,1.7361,0.0000,739.9462,739.9462,14.6438,14.6420,0.0000,3499.4000,-3499.4000,0.1921,0.0000,591.9001,591.9001,9.3822,4091.3001,0.0000,-4091.3001,14.6420,14.0814,15390.6000,0.0000,15390.6000,0.5576,3790.9752,0.0000,3790.9752,27.2338,0.0000,11599.6248,11599.6248,14.0814,9.1067,9.1067,11.5940,10.3230,154844.7841,9.1067,9.0636,9.0917,11.5725,10.4124,83299.5865,9.0917,9.0506,9.0821,11.5660,10.4394,73075.7546,16.1405,1261.2390,-166928.4000,311220.1253
6271,9.5558,16.0713,0.0000,226950.7000,-226950.7000,10.3839,0.0000,34004.9023,34004.9023,507.1318,260955.6023,0.0000,-260955.6023,16.0713,15.0807,26534.4000,0.0000,26534.4000,0.9436,6413.0583,0.0000,6413.0583,46.0848,0.0000,20121.3417,20121.3417,15.0807,15.0890,0.0000,21500.1000,-21500.1000,1.1442,0.0000,3581.0497,3581.0497,55.8826,25081.1497,0.0000,-25081.1497,15.0890,15.0376,1648.4000,0.0000,1648.4000,0.0594,403.6000,0.0000,403.6000,2.9025,0.0000,1244.8000,1244.8000,15.0376,15.0374,0.0000,3457.8000,-3457.8000,0.1899,0.0000,587.7615,587.7615,9.2739,4045.5615,0.0000,-4045.5615,15.0374,14.6038,14784.1000,0.0000,14784.1000,0.5333,3622.2861,0.0000,3622.2861,26.0473,0.0000,11161.8139,11161.8139,14.6038,9.5778,9.5778,12.0908,12.8469,192703.6360,9.5778,9.5392,9.5644,12.0715,12.9455,103564.0676,9.5644,9.5276,9.5558,12.0657,12.9753,90826.9775,19.8816,1553.5751,-208941.7000,387094.6812
6272,9.8542,16.3570,0.0000,238872.0000,-238872.0000,10.9595,0.0000,36009.3162,36009.3162,535.2450,274881.3162,0.0000,-274881.3162,16.3570,15.3002,30169.2000,0.0000,30169.2000,1.0657,7264.5266,0.0000,7264.5266,52.0457,0.0000,22904.6734,22904.6734,15.3002,15.3176,0.0000,27316.5000,-27316.5000,1.4563,0.0000,4565.5886,4565.5886,71.1236,31882.0886,0.0000,-31882.0886,15.3176,15.2667,1780.5000,0.0000,1780.5000,0.0638,434.6176,0.0000,434.6176,3.1161,0.0000,1345.8824,1345.8824,15.2667,15.2675,0.0000,3541.8000,-3541.8000,0.1946,0.0000,603.8177,603.8177,9.5044,4145.6177,0.0000,-4145.6177,15.2675,14.9157,12964.6000,0.0000,12964.6000,0.4649,3166.7501,0.0000,3166.7501,22.7070,0.0000,9797.8499,9797.8499,14.9157,9.8750,9.8750,12.3954,13.8085,207128.0943,9.8750,9.8386,9.8623,12.3771,13.9083,111266.5851,9.8623,9.8276,9.8542,12.3717,13.9384,97569.0110,21.3073,1664.9804,-224816.0000,415963.6904
6273,10.1148,16.6108,0.0000,247771.7000,-247771.7000,11.3878,0.0000,37552.1739,37552.1739,556.1624,285323.8739,0.0000,-285323.8739,16.6108,15.4266,35615.7000,0.0000,35615.7000,1.2529,8547.9659,0.0000,8547.9659,61.1896,0.0000,27067.7341,27067.7341,15.4266,15.4610,0.0000,31716.7000,-31716.7000,1.6925,0.0000,5311.6912,5311.6912,82.6609,37028.3912,0.0000,-37028.3912,15.4610,15.4126,1823.1000,0.0000,1823.1000,0.0651,444.1705,0.0000,444.1705,3.1799,0.0000,1378.9295,1378.9295,15.4126,15.4153,0.0000,4179.9000,-4179.9000,0.2297,0.0000,713.9615,713.9615,11.2205,4893.8615,0.0000,-4893.8615,15.4153,15.1177,11751.5000,0.0000,11751.5000,0.4200,2864.8103,0.0000,2864.8103,20.5122,0.0000,8886.6897,8886.6897,15.1177,10.1347,10.1347,12.6262,14.4609,216913.7316,10.1347,10.0999,10.1226,12.6088,14.5619,116495.5160,10.1226,10.0894,10.1148,12.6035,14.5924,102146.7978,22.5722,1763.8214,-234478.0000,435556.0454
6274,10.4177,16.9091,0.0000,265171.0000,-265171.0000,12.2063,0.0000,40444.0699,40444.0699,596.1381,305615.0699,0.0000,-305615.0699,16.9091,15.7472,37429.5000,0.0000,37429.5000,1.3119,8949.0299,0.0000,8949.0299,64.0733,0.0000,28480.4701,28480.4701,15.7472,15.7861,0.0000,41726.0000,-41726.0000,2.2279,0.0000,7024.2042,7024.2042,108.8090,48750.2042,0.0000,-48750.2042,15.7861,15.7339,2153.7000,0.0000,2153.7000,0.0768,522.4717,0.0000,522.4717,3.7486,0.0000,1631.2283,1631.2283,15.7339,15.7364,0.0000,4907.1000,-4907.1000,0.2698,0.0000,841.7594,841.7594,13.1756,5748.8594,0.0000,-5748.8594,15.7364,15.5164,9477.2000,0.0000,9477.2000,0.3380,2300.5983,0.0000,2300.5983,16.5065,0.0000,7176.6017,7176.6017,15.5164,10.4365,10.4365,12.9764,16.0965,241447.6011,10.4365,10.4036,10.4250,12.9600,16.2007,129605.9258,10.4250,10.3936,10.4177,12.9550,16.2322,113625.5649,24.6461,1925.8824,-262743.7000,484679.0918
6275,10.5986,17.0816,0.0000,275761.2000,-275761.2000,12.7168,0.0000,42220.0387,42220.0387,621.0687,317981.2387,0.0000,-317981.2387,17.0816,16.1012,32437.6000,0.0000,32437.6000,1.1322,7738.5025,0.0000,7738.5025,55.2939,0.0000,24699.0975,24699.0975,16.1012,16.1142,0.0000,41611.4000,-41611.4000,2.2251,0.0000,7045.7835,7045.7835,108.6685,48657.1835,0.0000,-48657.1835,16.1142,16.0526,2567.4000,0.0000,2567.4000,0.0911,620.1642,0.0000,620.1642,4.4474,0.0000,1947.2358,1947.2358,16.0526,16.0529,0.0000,5523.9000,-5523.9000,0.3038,0.0000,951.6823,951.6823,14.8394,6475.5823,0.0000,-6475.5823,16.0529,15.8627,8264.2000,0.0000,8264.2000,0.2933,1997.8431,0.0000,1997.8431,14.3262,0.0000,6266.3569,6266.3569,15.8627,10.6170,10.6170,13.2398,16.9575,254362.7274,10.6170,10.5849,10.6058,13.2238,17.0612,136489.7721,10.6058,10.5752,10.5986,13.2189,17.0925,119647.7780,25.1435,1964.7460,-279627.3000,510500.2775
