Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6276,10.9454,17.4276,0.0000,286198.3000,-286198.3000,13.2125,0.0000,44142.9083,44142.9083,645.2765,330341.2083,0.0000,-330341.2083,17.4276,16.3489,37431.7000,0.0000,37431.7000,1.3033,8890.9578,0.0000,8890.9578,63.6522,0.0000,28540.7422,28540.7422,16.3489,16.3813,0.0000,56866.9000,-56866.9000,3.0458,0.0000,9668.8317,9668.8317,148.7526,66535.7317,0.0000,-66535.7317,16.3813,16.3279,2450.5000,0.0000,2450.5000,0.0865,589.8776,0.0000,589.8776,4.2248,0.0000,1860.6224,1860.6224,16.3279,16.3296,0.0000,6485.3000,-6485.3000,0.3569,0.0000,1121.5979,1121.5979,17.4318,7606.8979,0.0000,-7606.8979,16.3296,16.1755,7354.4000,0.0000,7354.4000,0.2599,1771.5169,0.0000,1771.5169,12.6907,0.0000,5582.8831,5582.8831,16.1755,10.9627,10.9627,13.5691,18.3614,275421.4274,10.9627,10.9323,10.9521,13.5539,18.4686,147748.5228,10.9521,10.9231,10.9454,13.5493,18.5010,129506.7026,27.3974,2140.8685,-302313.9000,552676.6528
6277,11.1708,17.6436,0.0000,294903.4000,-294903.4000,13.6430,0.0000,45707.0436,45707.0436,666.3002,340610.4436,0.0000,-340610.4436,17.6436,16.6451,35613.7000,0.0000,35613.7000,1.2340,8436.2469,0.0000,8436.2469,60.2687,0.0000,27177.4531,27177.4531,16.6451,16.6650,0.0000,60571.5000,-60571.5000,3.2480,0.0000,10350.5442,10350.5442,158.6287,70922.0442,0.0000,-70922.0442,16.6650,16.6304,1630.1000,0.0000,1630.1000,0.0573,390.9606,0.0000,390.9606,2.7996,0.0000,1239.1394,1239.1394,16.6304,16.6305,0.0000,7432.7000,-7432.7000,0.4093,0.0000,1290.9674,1290.9674,19.9884,8723.6674,0.0000,-8723.6674,16.6305,16.4987,6444.7000,0.0000,6444.7000,0.2268,1546.3720,0.0000,1546.3720,11.0767,0.0000,4898.3280,4898.3280,16.4987,11.1876,11.1876,13.8432,19.2747,289120.3547,11.1876,11.1581,11.1774,13.8284,19.3820,155056.3252,11.1774,11.1491,11.1708,13.8239,19.4145,135901.4479,28.2277,2205.7496,-319219.1000,580078.1278
6278,11.3223,17.7892,0.0000,299780.0000,-299780.0000,13.8876,0.0000,46615.9649,46615.9649,678.2500,346395.9649,0.0000,-346395.9649,17.7892,16.8545,33795.0000,0.0000,33795.0000,1.1675,7990.9047,0.0000,7990.9047,57.0199,0.0000,25804.0953,25804.0953,16.8545,16.8624,0.0000,57954.8000,-57954.8000,3.1121,0.0000,9939.0734,9939.0734,151.9920,67893.8734,0.0000,-67893.8734,16.8624,16.8289,1577.2000,0.0000,1577.2000,0.0552,377.3182,0.0000,377.3182,2.6978,0.0000,1199.8818,1199.8818,16.8289,16.8278,0.0000,7913.5000,-7913.5000,0.4360,0.0000,1378.4118,1378.4118,21.2939,9291.9118,0.0000,-9291.9118,16.8278,16.6778,7354.4000,0.0000,7354.4000,0.2577,1760.1917,0.0000,1760.1917,12.5860,0.0000,5594.2083,5594.2083,16.6778,11.3390,11.3390,14.0084,19.4761,292140.8957,11.3390,11.3098,11.3289,13.9938,19.5827,156661.2795,11.3289,11.3010,11.3223,13.9894,19.6148,137303.8705,28.3744,2217.2152,-322921.7000,586106.0457
6279,11.4381,17.9011,0.0000,300604.5000,-300604.5000,13.9388,0.0000,46862.3219,46862.3219,680.7475,347466.8219,0.0000,-347466.8219,17.9011,17.0987,28807.1000,0.0000,28807.1000,0.9932,6802.0338,0.0000,6802.0338,48.5067,0.0000,22005.0662,22005.0662,17.0987,17.0835,0.0000,58430.1000,-58430.1000,3.1409,0.0000,10063.1837,10063.1837,153.3951,68493.2837,0.0000,-68493.2837,17.0835,17.0399,2023.9000,0.0000,2023.9000,0.0707,482.8219,0.0000,482.8219,3.4523,0.0000,1541.0781,1541.0781,17.0399,17.0361,0.0000,9097.9000,-9097.9000,0.5015,0.0000,1589.6070,1589.6070,24.4907,10687.5070,0.0000,-10687.5070,17.0361,16.8604,8567.4000,0.0000,8567.4000,0.2994,2045.0704,0.0000,2045.0704,14.6210,0.0000,6522.3296,6522.3296,16.8604,11.4546,11.4546,14.1575,19.7496,296243.3106,11.4546,11.4256,11.4445,14.1430,19.8555,158844.2756,11.4445,11.4169,11.4381,14.1386,19.8875,139212.5158,28.4166,2220.5117,-328734.1000,594300.1020
6280,11.4876,17.9470,0.0000,308001.3000,-308001.3000,14.2919,0.0000,48067.4336,48067.4336,697.9949,356068.7336,0.0000,-356068.7336,17.9470,17.4235,18819.0000,0.0000,18819.0000,0.6478,4441.0839,0.0000,4441.0839,31.6396,0.0000,14377.9161,14377.9161,17.4235,17.3669,0.0000,50136.5000,-50136.5000,2.6983,0.0000,8684.3566,8684.3566,131.7810,58820.8566,0.0000,-58820.8566,17.3669,17.3377,1298.4000,0.0000,1298.4000,0.0452,308.6380,0.0000,308.6380,2.2079,0.0000,989.7620,989.7620,17.3377,17.3262,0.0000,9591.7000,-9591.7000,0.5289,0.0000,1683.3035,1683.3035,25.8314,11275.0035,0.0000,-11275.0035,17.3262,17.0855,11296.7000,0.0000,11296.7000,0.3936,2686.6742,0.0000,2686.6742,19.2222,0.0000,8610.0258,8610.0258,17.0855,11.5042,11.5042,14.2949,20.0267,300399.8588,11.5042,11.4750,11.4940,14.2803,20.1312,161049.7353,11.4940,11.4662,11.4876,14.2759,20.1627,141139.1857,27.9087,2180.8246,-336315.4000,602588.7798
6281,10.6926,17.1348,0.0000,211504.0000,-211504.0000,9.8172,0.0000,32446.5716,32446.5716,479.4581,243950.5716,0.0000,-243950.5716,17.1348,16.5148,15492.9000,0.0000,15492.9000,0.5330,3693.5795,0.0000,3693.5795,26.0312,0.0000,11799.3205,11799.3205,16.5148,16.4862,0.0000,21882.4000,-21882.4000,1.1796,0.0000,3731.0108,3731.0108,57.6106,25613.4108,0.0000,-25613.4108,16.4862,16.4497,1075.0000,0.0000,1075.0000,0.0373,258.4203,0.0000,258.4203,1.8207,0.0000,816.5797,816.5797,16.4497,16.4356,0.0000,9750.6000,-9750.6000,0.5380,0.0000,1689.2084,1689.2084,26.2764,11439.8084,0.0000,-11439.8084,16.4356,16.0220,13267.8000,0.0000,13267.8000,0.4604,3191.5441,0.0000,3191.5441,22.4847,0.0000,10076.2559,10076.2559,16.0220,10.7124,10.7124,13.3672,12.8667,192999.8396,10.7124,10.6776,10.7003,13.3498,12.9511,103608.7307,10.7003,10.6672,10.6926,13.3446,12.9761,90832.9309,18.8483,1472.8362,-213301.3000,387441.5011
6282,10.4043,16.8729,0.0000,204045.6000,-204045.6000,9.4252,0.0000,31112.3875,31112.3875,460.3118,235157.9875,0.0000,-235157.9875,16.8729,16.2235,15509.3000,0.0000,15509.3000,0.5396,3709.8339,0.0000,3709.8339,26.3537,0.0000,11799.4661,11799.4661,16.2235,16.2050,0.0000,14909.6000,-14909.6000,0.8001,0.0000,2529.6918,2529.6918,39.0773,17439.2918,0.0000,-17439.2918,16.2050,16.1746,828.5000,0.0000,828.5000,0.0291,199.8908,0.0000,199.8908,1.4208,0.0000,628.6092,628.6092,16.1746,16.1600,0.0000,9467.4000,-9467.4000,0.5214,0.0000,1633.8374,1633.8374,25.4661,11101.2374,0.0000,-11101.2374,16.1600,15.7355,12661.3000,0.0000,12661.3000,0.4449,3056.5580,0.0000,3056.5580,21.7283,0.0000,9604.7420,9604.7420,15.7355,10.4251,10.4251,13.0803,12.0440,180659.9253,10.4251,10.3885,10.4124,13.0620,12.1269,97014.8784,10.4124,10.3777,10.4043,13.0566,12.1515,85060.5148,17.6406,1378.4592,-199423.5000,362735.3185
6283,9.9015,16.3724,0.0000,141786.6000,-141786.6000,6.5380,0.0000,21394.7142,21394.7142,319.3057,163181.3142,0.0000,-163181.3142,16.3724,15.4574,15508.3000,0.0000,15508.3000,0.5416,3733.5421,0.0000,3733.5421,26.4493,0.0000,11774.7579,11774.7579,15.4574,15.4583,0.0000,7419.7000,-7419.7000,0.3976,0.0000,1243.2131,1243.2131,19.4197,8662.9131,0.0000,-8662.9131,15.4583,15.4116,905.6000,0.0000,905.6000,0.0319,220.6436,0.0000,220.6436,1.5593,0.0000,684.9564,684.9564,15.4116,15.4081,0.0000,8536.9000,-8536.9000,0.4699,0.0000,1458.1532,1458.1532,22.9513,9995.0532,0.0000,-9995.0532,15.4081,14.8746,11599.9000,0.0000,11599.9000,0.4092,2828.1202,0.0000,2828.1202,19.9857,0.0000,8771.7798,8771.7798,14.8746,9.9253,9.9253,12.3999,8.0064,120095.6199,9.9253,9.8835,9.9108,12.3791,8.0739,64591.3427,9.9108,9.8712,9.9015,12.3729,8.0939,56657.2140,12.5824,983.2102,-129729.4000,241344.1766
6284,9.5378,16.0219,0.0000,131462.3000,-131462.3000,6.0438,0.0000,19690.3330,19690.3330,295.1703,151152.6330,0.0000,-151152.6330,16.0219,15.1757,13125.6000,0.0000,13125.6000,0.4616,3174.3530,0.0000,3174.3530,22.5455,0.0000,9951.2470,9951.2470,15.1757,15.1742,0.0000,4255.8000,-4255.8000,0.2273,0.0000,709.9026,709.9026,11.0994,4965.7026,0.0000,-4965.7026,15.1742,15.1427,542.7000,0.0000,542.7000,0.0193,132.7255,0.0000,132.7255,0.9446,0.0000,409.9745,409.9745,15.1427,15.1352,0.0000,6676.2000,-6676.2000,0.3670,0.0000,1136.3573,1136.3573,17.9256,7812.5573,0.0000,-7812.5573,15.1352,14.6385,9477.2000,0.0000,9477.2000,0.3380,2318.9998,0.0000,2318.9998,16.5082,0.0000,7158.2002,7158.2002,14.6385,9.5631,9.5631,12.1008,7.2991,109485.9143,9.5631,9.5187,9.5476,12.0786,7.3629,58903.0906,9.5476,9.5055,9.5378,12.0720,7.3818,51672.6567,11.1857,874.0646,-119248.8000,220061.6616
6285,9.2568,15.7501,0.0000,104512.9000,-104512.9000,4.7946,0.0000,15565.7957,15565.7957,234.1593,120078.6957,0.0000,-120078.6957,15.7501,14.7237,12806.3000,0.0000,12806.3000,0.4527,3108.1818,0.0000,3108.1818,22.1083,0.0000,9698.1182,9698.1182,14.7237,14.7288,0.0000,3980.6000,-3980.6000,0.2123,0.0000,659.3548,659.3548,10.3686,4639.9548,0.0000,-4639.9548,14.7288,14.7003,403.0000,0.0000,403.0000,0.0144,99.1500,0.0000,99.1500,0.7044,0.0000,303.8500,303.8500,14.7003,14.7010,0.0000,4135.9000,-4135.9000,0.2273,0.0000,700.0491,700.0491,11.1003,4835.9491,0.0000,-4835.9491,14.7010,14.1693,8264.2000,0.0000,8264.2000,0.2959,2034.0005,0.0000,2034.0005,14.4534,0.0000,6230.1995,6230.1995,14.1693,9.2842,9.2842,11.7267,5.6500,84749.7870,9.2842,9.2362,9.2675,11.7027,5.7055,45644.0200,9.2675,9.2219,9.2568,11.6956,5.7219,40053.6209,8.9958,702.9465,-91155.9000,170447.4280
6286,8.9758,15.4750,0.0000,89127.3000,-89127.3000,4.0821,0.0000,13200.5869,13200.5869,199.3610,102327.8869,0.0000,-102327.8869,15.4750,14.2855,12806.2000,0.0000,12806.2000,0.4545,3119.4580,0.0000,3119.4580,22.1955,0.0000,9686.7420,9686.7420,14.2855,14.3028,0.0000,5262.5000,-5262.5000,0.2801,0.0000,865.9469,865.9469,13.6806,6128.4469,0.0000,-6128.4469,14.3028,14.2700,413.5000,0.0000,413.5000,0.0149,102.3217,0.0000,102.3217,0.7276,0.0000,311.1783,311.1783,14.2700,14.2750,0.0000,2652.3000,-2652.3000,0.1457,0.0000,446.5851,446.5851,7.1141,3098.8851,0.0000,-3098.8851,14.2750,13.9319,4625.1000,0.0000,4625.1000,0.1667,1144.9269,0.0000,1144.9269,8.1415,0.0000,3480.1731,3480.1731,13.9319,9.0047,9.0047,11.4683,4.8878,73316.6555,9.0047,8.9539,8.9870,11.4429,4.9382,39505.9797,8.9870,8.9388,8.9758,11.4354,4.9532,34672.4648,7.7159,602.9287,-79197.3000,147495.0999
6287,8.7267,15.2325,0.0000,71951.9000,-71951.9000,3.2901,0.0000,10604.9542,10604.9542,160.6811,82556.8542,0.0000,-82556.8542,15.2325,13.7879,12817.0000,0.0000,12817.0000,0.4567,3132.1583,0.0000,3132.1583,22.3038,0.0000,9684.8417,9684.8417,13.7879,13.8319,0.0000,6061.1000,-6061.1000,0.3220,0.0000,990.1269,990.1269,15.7274,7051.2269,0.0000,-7051.2269,13.8319,13.7949,402.2000,0.0000,402.2000,0.0146,100.1685,0.0000,100.1685,0.7123,0.0000,302.0315,302.0315,13.7949,13.8037,0.0000,1683.9000,-1683.9000,0.0924,0.0000,281.9559,281.9559,4.5142,1965.8559,0.0000,-1965.8559,13.8037,13.6761,1441.0000,0.0000,1441.0000,0.0523,359.0223,0.0000,359.0223,2.5529,0.0000,1081.9777,1081.9777,13.6761,8.7575,8.7575,11.2168,4.0105,60158.2186,8.7575,8.7034,8.7387,11.1898,4.0546,32436.8933,8.7387,8.6874,8.7267,11.1818,4.0677,28473.7240,6.3421,495.5799,-65036.7000,121068.8359
6288,8.5900,15.1029,0.0000,68751.6000,-68751.6000,3.1392,0.0000,10106.4568,10106.4568,153.3145,78858.0568,0.0000,-78858.0568,15.1029,13.5937,12831.0000,0.0000,12831.0000,0.4588,3141.0031,0.0000,3141.0031,22.4081,0.0000,9689.9969,9689.9969,13.5937,13.6295,164.8000,6651.4000,-6486.6000,0.3618,34.1555,1083.5494,1117.7049,17.6702,7734.9494,130.6445,-7604.3049,13.6295,13.5906,412.6000,0.0000,412.6000,0.0151,103.0456,0.0000,103.0456,0.7360,0.0000,309.5544,309.5544,13.5906,13.5975,0.0000,1071.6000,-1071.6000,0.0588,0.0000,179.0155,179.0155,2.8712,1250.6155,0.0000,-1250.6155,13.5975,13.5208,835.0000,0.0000,835.0000,0.0305,208.6309,0.0000,208.6309,1.4900,0.0000,626.3691,626.3691,13.5208,8.6216,8.6216,11.0712,3.8399,57598.9231,8.6216,8.5661,8.6023,11.0434,3.8835,31067.8910,8.6023,8.5496,8.5900,11.0352,3.8964,27274.9120,6.0963,476.3760,-62231.2000,115941.7260
6289,8.5760,15.0852,40.7000,60752.8000,-60712.1000,2.7742,9.1757,8928.2277,8937.4034,135.4875,69681.0277,31.5243,-69649.5034,15.0852,13.4049,12831.9000,0.0000,12831.9000,0.4597,3141.9633,0.0000,3141.9633,22.4527,0.0000,9689.9367,9689.9367,13.4049,13.2301,1735.3000,4494.1000,-2758.8000,0.3347,360.7189,730.1709,1090.8898,16.3458,5224.2709,1374.5811,-3849.6898,13.2301,13.1895,402.9000,0.0000,402.9000,0.0148,101.1818,0.0000,101.1818,0.7209,0.0000,301.7182,301.7182,13.1895,13.1984,0.0000,684.0000,-684.0000,0.0375,0.0000,113.7610,113.7610,1.8323,797.7610,0.0000,-797.7610,13.1984,13.1609,379.8000,0.0000,379.8000,0.0139,95.4226,0.0000,95.4226,0.6799,0.0000,284.3774,284.3774,13.1609,8.6088,8.6088,10.8848,3.1909,47863.9355,8.6088,8.5512,8.5888,10.8561,3.2313,25850.0621,8.5888,8.5342,8.5760,10.8475,3.2432,22702.5922,5.4522,426.0461,-50540.3000,96416.5898
6290,8.5785,15.0464,221.7000,55832.5000,-55610.8000,2.5601,49.9796,8205.5308,8255.5103,125.0306,64038.0308,171.7204,-63866.3103,15.0464,13.2537,12826.3000,0.0000,12826.3000,0.4597,3142.2223,0.0000,3142.2223,22.4488,0.0000,9684.0777,9684.0777,13.2537,12.9036,2703.4000,2010.4000,693.0000,0.2574,563.3056,325.9505,889.2561,12.5727,2336.3505,2140.0944,-196.2561,12.9036,12.8599,411.9000,0.0000,411.9000,0.0152,103.9148,0.0000,103.9148,0.7416,0.0000,307.9852,307.9852,12.8599,12.8698,0.0000,503.4000,-503.4000,0.0276,0.0000,83.4312,83.4312,1.3481,586.8312,0.0000,-586.8312,12.8698,12.8302,379.8000,0.0000,379.8000,0.0140,95.8620,0.0000,95.8620,0.6841,0.0000,283.9380,283.9380,12.8302,8.6122,8.6122,10.7212,2.7120,40679.7921,8.6122,8.5530,8.5916,10.6916,2.7500,22000.3320,8.5916,8.5354,8.5785,10.6828,2.7613,19329.3720,5.0010,390.7822,-41803.2000,82009.4961
6291,8.4725,14.9830,34.5000,72451.6000,-72417.1000,3.3074,7.7927,10626.2963,10634.0890,161.5269,83077.8963,26.7073,-83051.1890,14.9830,13.5415,12817.9000,0.0000,12817.9000,0.4596,3142.8330,0.0000,3142.8330,22.4471,0.0000,9675.0670,9675.0670,13.5415,13.1292,3687.4000,2880.3000,807.1000,0.3589,764.8564,468.8704,1233.7267,17.5297,3349.1704,2922.5436,-426.6267,13.1292,13.0939,403.6000,0.0000,403.6000,0.0150,101.5002,0.0000,101.5002,0.7304,0.0000,302.0998,302.0998,13.0939,13.0986,0.0000,422.7000,-422.7000,0.0232,0.0000,70.2299,70.2299,1.1317,492.9299,0.0000,-492.9299,13.0986,13.0267,835.2000,0.0000,835.2000,0.0310,210.1316,0.0000,210.1316,1.5123,0.0000,625.0684,625.0684,13.0267,8.5053,8.5053,10.7660,3.6578,54867.5340,8.5053,8.4477,8.4853,10.7372,3.7045,29635.7439,8.4853,8.4305,8.4725,10.7286,3.7183,26028.4456,6.2925,491.7073,-57976.0000,110531.7235
6292,8.6595,15.1628,125.8000,79597.0000,-79471.2000,3.6365,28.3182,11716.4615,11744.7797,177.6017,91313.4615,97.4818,-91215.9797,15.1628,13.8369,12818.3000,0.0000,12818.3000,0.4601,3135.3866,0.0000,3135.3866,22.4690,0.0000,9682.9134,9682.9134,13.8369,13.1709,6358.6000,2522.7000,3835.9000,0.4879,1312.8459,412.3931,1725.2390,23.8286,2935.0931,5045.7541,2110.6610,13.1709,13.1295,534.3000,0.0000,534.3000,0.0197,134.2914,0.0000,134.2914,0.9635,0.0000,400.0086,400.0086,13.1295,13.1280,72.7000,467.3000,-394.6000,0.0297,15.1556,77.6698,92.8254,1.4502,544.9698,57.5444,-487.4254,13.1280,12.8076,4326.5000,0.0000,4326.5000,0.1598,1088.0767,0.0000,1088.0767,7.8057,0.0000,3238.4233,3238.4233,12.8076,8.6915,8.6915,10.7495,3.8052,57077.7918,8.6915,8.6353,8.6719,10.7214,3.8572,30857.3655,8.6719,8.6185,8.6595,10.7130,3.8727,27108.5800,7.1906,561.8847,-58350.8000,115043.7373
6293,8.7898,15.3084,0.0000,150073.8000,-150073.8000,6.8498,0.0000,22146.4662,22146.4662,334.5322,172220.2662,0.0000,-172220.2662,15.3084,14.5647,12825.4000,0.0000,12825.4000,0.4591,3131.0472,0.0000,3131.0472,22.4215,0.0000,9694.3528,9694.3528,14.5647,14.4299,1916.7000,0.0000,1916.7000,0.1062,391.3320,0.0000,391.3320,5.1875,0.0000,1525.3680,1525.3680,14.4299,14.4039,485.6000,0.0000,485.6000,0.0179,119.9557,0.0000,119.9557,0.8751,0.0000,365.6443,365.6443,14.4039,14.3796,342.9000,670.2000,-327.3000,0.0559,70.1302,113.0278,183.1580,2.7322,783.2278,272.7698,-510.4580,14.3796,13.6632,14497.0000,0.0000,14497.0000,0.5353,3583.5786,0.0000,3583.5786,26.1427,0.0000,10913.4214,10913.4214,13.6632,8.8178,8.8178,11.2405,7.4982,112473.0656,8.8178,8.7686,8.8007,11.2159,7.5743,60594.5030,8.8007,8.7539,8.7898,11.2085,7.5971,53179.9717,12.0364,940.5389,-120676.4000,226247.5403
6294,9.2054,15.7260,0.0000,195925.4000,-195925.4000,8.9493,0.0000,29150.5623,29150.5623,437.0671,225075.9623,0.0000,-225075.9623,15.7260,14.7773,21776.3000,0.0000,21776.3000,0.7778,5286.9438,0.0000,5286.9438,37.9876,0.0000,16489.3562,16489.3562,14.7773,14.7347,821.5000,0.0000,821.5000,0.0449,167.1868,0.0000,167.1868,2.1942,0.0000,654.3132,654.3132,14.7347,14.6955,983.5000,0.0000,983.5000,0.0356,241.9508,0.0000,241.9508,1.7383,0.0000,741.5492,741.5492,14.6955,14.6587,723.5000,728.2000,-4.7000,0.0796,147.3396,123.2490,270.5886,3.8855,851.4490,576.1604,-275.2886,14.6587,14.0861,15407.7000,0.0000,15407.7000,0.5580,3794.3358,0.0000,3794.3358,27.2538,0.0000,11613.3642,11613.3642,14.0861,9.2305,9.2305,11.6583,9.7809,146713.1527,9.2305,9.1865,9.2152,11.6363,9.8695,78955.8902,9.2152,9.1733,9.2054,11.6297,9.8961,69272.9182,15.6678,1224.3037,-156941.1000,294941.9611
6295,9.6036,16.1153,0.0000,219162.3000,-219162.3000,10.0347,0.0000,32869.7264,32869.7264,490.0783,252032.0264,0.0000,-252032.0264,16.1153,15.0931,26565.1000,0.0000,26565.1000,0.9431,6416.7982,0.0000,6416.7982,46.0584,0.0000,20148.3018,20148.3018,15.0931,15.1025,0.0000,17031.4000,-17031.4000,0.9068,0.0000,2837.2945,2837.2945,44.2858,19868.6945,0.0000,-19868.6945,15.1025,15.0488,1649.0000,0.0000,1649.0000,0.0594,403.6739,0.0000,403.6739,2.9012,0.0000,1245.3261,1245.3261,15.0488,14.9930,1346.5000,485.6000,860.9000,0.1000,272.8107,82.5547,355.3654,4.8814,568.1547,1073.6893,505.5346,14.9930,14.5395,14800.5000,0.0000,14800.5000,0.5338,3628.4584,0.0000,3628.4584,26.0697,0.0000,11172.0416,11172.0416,14.5395,9.6264,9.6264,12.0829,11.9174,178760.3509,9.6264,9.5864,9.6125,12.0630,12.0142,96113.3683,9.6125,9.5744,9.6036,12.0570,12.0433,84303.3915,18.8666,1474.2597,-192318.2000,359177.1108
6296,9.8687,16.3699,0.0000,231788.1000,-231788.1000,10.6375,0.0000,34951.8022,34951.8022,519.5175,266739.9022,0.0000,-266739.9022,16.3699,15.2837,30191.7000,0.0000,30191.7000,1.0658,7268.7304,0.0000,7268.7304,52.0515,0.0000,22922.9696,22922.9696,15.2837,15.3010,0.0000,21663.2000,-21663.2000,1.1550,0.0000,3619.7676,3619.7676,56.4073,25282.9676,0.0000,-25282.9676,15.3010,15.2477,1782.2000,0.0000,1782.2000,0.0639,435.1290,0.0000,435.1290,3.1184,0.0000,1347.0710,1347.0710,15.2477,15.1917,1483.8000,539.8000,944.0000,0.1099,299.7696,92.0042,391.7738,5.3678,631.8042,1184.0304,552.2262,15.1917,14.8240,12979.0000,0.0000,12979.0000,0.4658,3173.4697,0.0000,3173.4697,22.7472,0.0000,9805.5303,9805.5303,14.8240,9.8903,9.8903,12.3572,12.8429,192642.9142,9.8903,9.8524,9.8771,12.3382,12.9413,103530.6873,9.8771,9.8410,9.8687,12.3325,12.9710,90796.9308,20.2467,1582.1035,-207554.4000,386970.5324
6297,10.0955,16.5906,0.0000,242618.0000,-242618.0000,11.1519,0.0000,36756.3843,36756.3843,544.6407,279374.3843,0.0000,-279374.3843,16.5906,15.3832,35646.3000,0.0000,35646.3000,1.2537,8557.5306,0.0000,8557.5306,61.2309,0.0000,27088.7694,27088.7694,15.3832,15.4118,0.0000,23144.5000,-23144.5000,1.2350,0.0000,3873.3961,3873.3961,60.3153,27017.8961,0.0000,-27017.8961,15.4118,15.3610,1827.2000,0.0000,1827.2000,0.0653,445.4599,0.0000,445.4599,3.1878,0.0000,1381.7401,1381.7401,15.3610,15.3140,1350.6000,816.2000,534.4000,0.1176,272.4177,139.3194,411.7371,5.7458,955.5194,1078.1823,122.6629,15.3140,15.0016,11764.6000,0.0000,11764.6000,0.4209,2871.8598,0.0000,2871.8598,20.5581,0.0000,8892.7402,8892.7402,15.0016,10.1162,10.1162,12.5589,13.4204,201305.7119,10.1162,10.0799,10.1036,12.5408,13.5201,108161.0364,10.1036,10.0690,10.0955,12.5353,13.5501,94851.0394,21.3668,1669.6289,-215990.0000,404317.7877
6298,10.2768,16.7664,0.0000,252742.4000,-252742.4000,11.6329,0.0000,38434.8796,38434.8796,568.1319,291177.2796,0.0000,-291177.2796,16.7664,15.5524,37468.3000,0.0000,37468.3000,1.3137,8974.6570,0.0000,8974.6570,64.1581,0.0000,28493.6430,28493.6430,15.5524,15.5844,0.0000,26236.8000,-26236.8000,1.4006,0.0000,4402.8268,4402.8268,68.4044,30639.6268,0.0000,-30639.6268,15.5844,15.5274,2157.8000,0.0000,2157.8000,0.0770,524.8586,0.0000,524.8586,3.7584,0.0000,1632.9414,1632.9414,15.5274,15.4904,1136.0000,1136.7000,-0.7000,0.1236,228.5902,194.4517,423.0419,6.0359,1331.1517,907.4098,-423.7419,15.4904,15.2495,9487.6000,0.0000,9487.6000,0.3389,2310.6117,0.0000,2310.6117,16.5492,0.0000,7176.9883,7176.9883,15.2495,10.2968,10.2968,12.7732,14.2185,213277.4924,10.2968,10.2617,10.2846,12.7556,14.3193,114554.3119,10.2846,10.2512,10.2768,12.7503,14.3496,100447.3965,22.3299,1744.8911,-229866.2000,428279.2008
6299,10.3694,16.8537,0.0000,261828.5000,-261828.5000,12.0641,0.0000,39893.8021,39893.8021,589.1924,301722.3021,0.0000,-301722.3021,16.8537,15.8234,32466.5000,0.0000,32466.5000,1.1355,7767.9185,0.0000,7767.9185,55.4548,0.0000,24698.5815,24698.5815,15.8234,15.8360,0.0000,23502.2000,-23502.2000,1.2556,0.0000,3961.3064,3961.3064,61.3216,27463.5064,0.0000,-27463.5064,15.8360,15.7677,2571.6000,0.0000,2571.6000,0.0915,623.4419,0.0000,623.4419,4.4679,0.0000,1948.1581,1948.1581,15.7677,15.7390,866.0000,1373.4000,-507.4000,0.1220,173.6681,235.6992,409.3673,5.9564,1609.0992,692.3319,-916.7673,15.7390,15.5272,8273.3000,0.0000,8273.3000,0.2947,2008.2830,0.0000,2008.2830,14.3937,0.0000,6265.0170,6265.0170,15.5272,10.3891,10.3891,12.9582,14.8268,222401.6212,10.3891,10.3545,10.3771,12.9408,14.9267,119413.4758,10.3771,10.3441,10.3694,12.9356,14.9568,104697.3050,22.4451,1753.8886,-242526.7000,446512.4020
6300,10.5983,17.0831,0.0000,269793.8000,-269793.8000,12.4380,0.0000,41306.0758,41306.0758,607.4530,311099.8758,0.0000,-311099.8758,17.0831,15.9417,37463.9000,0.0000,37463.9000,1.3086,8937.4379,0.0000,8937.4379,63.9118,0.0000,28526.4621,28526.4621,15.9417,15.9691,0.0000,31451.6000,-31451.6000,1.6824,0.0000,5311.4748,5311.4748,82.1649,36763.0748,0.0000,-36763.0748,15.9691,15.9086,2454.1000,0.0000,2454.1000,0.0870,593.9204,0.0000,593.9204,4.2481,0.0000,1860.1796,1860.1796,15.9086,15.8866,735.7000,1691.7000,-956.0000,0.1323,147.2460,290.8794,438.1254,6.4637,1982.5794,588.4540,-1394.1254,15.8866,15.7108,7362.5000,0.0000,7362.5000,0.2613,1783.7340,0.0000,1783.7340,12.7626,0.0000,5578.7660,5578.7660,15.7108,10.6173,10.6173,13.1641,15.6279,234418.1818,10.6173,10.5839,10.6057,13.1474,15.7304,125842.8494,10.6057,10.5739,10.5983,13.1423,15.7612,110328.5173,23.8646,1864.8099,-254920.9000,470589.5484
6301,10.7266,17.2049,0.0000,276470.1000,-276470.1000,12.7634,0.0000,42443.6752,42443.6752,623.3414,318913.7752,0.0000,-318913.7752,17.2049,16.1409,35648.0000,0.0000,35648.0000,1.2412,8491.1085,0.0000,8491.1085,60.6178,0.0000,27156.8915,27156.8915,16.1409,16.1608,0.0000,32871.7000,-32871.7000,1.7593,0.0000,5569.6233,5569.6233,85.9219,38441.3233,0.0000,-38441.3233,16.1608,16.1211,1631.9000,0.0000,1631.9000,0.0577,393.9520,0.0000,393.9520,2.8194,0.0000,1237.9480,1237.9480,16.1211,16.1011,665.1000,1814.8000,-1149.7000,0.1353,132.7211,312.9575,445.6785,6.6072,2127.7575,532.3789,-1595.3785,16.1011,15.9486,6451.7000,0.0000,6451.7000,0.2285,1558.6960,0.0000,1558.6960,11.1598,0.0000,4893.0040,4893.0040,15.9486,10.7454,10.7454,13.3470,16.2412,243617.7062,10.7454,10.7125,10.7340,13.3306,16.3437,130749.2762,10.7340,10.7027,10.7266,13.3256,16.3745,114621.6408,24.2781,1897.1218,-266759.9000,488988.6232
6302,10.8581,17.3337,0.0000,282056.4000,-282056.4000,13.0313,0.0000,43422.7961,43422.7961,636.4294,325479.1961,0.0000,-325479.1961,17.3337,16.3392,33833.1000,0.0000,33833.1000,1.1760,8045.7079,0.0000,8045.7079,57.4335,0.0000,25787.3921,25787.3921,16.3392,16.3513,0.0000,34016.9000,-34016.9000,1.8223,0.0000,5782.7963,5782.7963,88.9981,39799.6963,0.0000,-39799.6963,16.3513,16.3135,1573.1000,0.0000,1573.1000,0.0555,378.8194,0.0000,378.8194,2.7103,0.0000,1194.2806,1194.2806,16.3135,16.3008,420.6000,1988.6000,-1568.0000,0.1318,83.7073,343.8483,427.5555,6.4361,2332.4483,336.8927,-1995.5555,16.3008,16.1290,7362.5000,0.0000,7362.5000,0.2600,1774.1298,0.0000,1774.1298,12.6958,0.0000,5588.3702,5588.3702,16.1290,10.8765,10.8765,13.5027,16.6900,250350.4462,10.8765,10.8442,10.8652,13.4866,16.7928,134342.3427,10.8652,10.8344,10.8581,13.4817,16.8237,117766.1108,24.7153,1931.2876,-274872.6000,502458.8997
6303,10.9655,17.4380,0.0000,283591.0000,-283591.0000,13.1127,0.0000,43759.6758,43759.6758,640.4015,327350.6758,0.0000,-327350.6758,17.4380,16.5856,28832.1000,0.0000,28832.1000,1.0004,6847.4419,0.0000,6847.4419,48.8561,0.0000,21984.6581,21984.6581,16.5856,16.5810,0.0000,37727.0000,-37727.0000,2.0229,0.0000,6440.3069,6440.3069,98.7974,44167.3069,0.0000,-44167.3069,16.5810,16.5321,2032.3000,0.0000,2032.3000,0.0715,487.9507,0.0000,487.9507,3.4919,0.0000,1544.3493,1544.3493,16.5321,16.5283,93.8000,2636.7000,-2542.9000,0.1501,18.6119,457.3197,475.9315,7.3329,3094.0197,75.1881,-3018.8315,16.5283,16.3283,8576.9000,0.0000,8576.9000,0.3020,2060.6927,0.0000,2060.6927,14.7475,0.0000,6516.2073,6516.2073,16.3283,10.9837,10.9837,13.6560,17.1711,257567.0863,10.9837,10.9518,10.9726,13.6400,17.2739,138191.5529,10.9726,10.9421,10.9655,13.6352,17.3049,121134.2372,24.9894,1952.7053,-284419.6000,516892.8764
6304,10.9975,17.4664,0.0000,289157.5000,-289157.5000,13.3788,0.0000,44649.3335,44649.3335,653.3980,333806.8335,0.0000,-333806.8335,17.4664,16.9068,18838.0000,0.0000,18838.0000,0.6527,4472.3088,0.0000,4472.3088,31.8747,0.0000,14365.6912,14365.6912,16.9068,16.8694,0.0000,32983.2000,-32983.2000,1.7707,0.0000,5661.6381,5661.6381,86.4767,38644.8381,0.0000,-38644.8381,16.8694,16.8369,1291.3000,0.0000,1291.3000,0.0453,308.8937,0.0000,308.8937,2.2114,0.0000,982.4063,982.4063,16.8369,16.8335,1.1000,2571.8000,-2570.7000,0.1417,0.2174,448.0209,448.2383,6.9218,3019.8209,0.8826,-3018.9383,16.8335,16.5593,11309.2000,0.0000,11309.2000,0.3969,2706.5303,0.0000,2706.5303,19.3823,0.0000,8602.6697,8602.6697,16.5593,11.0159,11.0159,13.7876,17.5175,262762.3817,11.0159,10.9837,11.0047,13.7715,17.6190,140952.0184,11.0047,10.9741,10.9975,13.7667,17.6495,123546.8463,24.5790,1920.6360,-293272.9000,527261.2464
6305,10.2635,16.7175,0.0000,192279.4000,-192279.4000,8.8981,0.0000,29232.0688,29232.0688,434.5710,221511.4688,0.0000,-221511.4688,16.7175,16.0338,15520.0000,0.0000,15520.0000,0.5375,3719.7868,0.0000,3719.7868,26.2502,0.0000,11800.2132,11800.2132,16.0338,16.0230,0.0000,9262.3000,-9262.3000,0.4980,0.0000,1566.5735,1566.5735,24.3223,10828.8735,0.0000,-10828.8735,16.0230,15.9803,1081.7000,0.0000,1081.7000,0.0378,261.5994,0.0000,261.5994,1.8449,0.0000,820.1006,820.1006,15.9803,15.9759,0.0000,2991.5000,-2991.5000,0.1649,0.0000,514.8778,514.8778,8.0530,3506.3778,0.0000,-3506.3778,15.9759,15.4852,13282.6000,0.0000,13282.6000,0.4641,3214.2537,0.0000,3214.2537,22.6660,0.0000,10068.3463,10068.3463,15.4852,10.2855,10.2855,12.8853,10.6298,159446.9142,10.2855,10.2469,10.2721,12.8661,10.7087,85669.2560,10.2721,10.2355,10.2635,12.8603,10.7320,75124.1939,15.9006,1242.4979,-174648.9000,320240.3642
6306,9.9860,16.4640,0.0000,182372.2000,-182372.2000,8.4024,0.0000,27566.7297,27566.7297,410.3594,209938.9297,0.0000,-209938.9297,16.4640,15.7385,15507.3000,0.0000,15507.3000,0.5427,3728.8875,0.0000,3728.8875,26.5058,0.0000,11778.4125,11778.4125,15.7385,15.7334,0.0000,5043.6000,-5043.6000,0.2701,0.0000,848.9248,848.9248,13.1889,5892.5248,0.0000,-5892.5248,15.7334,15.6981,828.1000,0.0000,828.1000,0.0293,201.0300,0.0000,201.0300,1.4296,0.0000,627.0700,627.0700,15.6981,15.6899,79.4000,2576.3000,-2496.9000,0.1460,15.9386,441.7234,457.6620,7.1302,3018.0234,63.4614,-2954.5620,15.6899,15.1831,12675.4000,0.0000,12675.4000,0.4484,3078.8496,0.0000,3078.8496,21.8969,0.0000,9596.5504,9596.5504,15.1831,10.0091,10.0091,12.5961,9.8172,147257.8692,10.0091,9.9686,9.9950,12.5758,9.8942,79153.4073,9.9950,9.9565,9.9860,12.5698,9.9170,69419.3063,14.7582,1153.2259,-160901.9000,295830.5827
6307,9.5904,16.0721,0.0000,117993.8000,-117993.8000,5.4273,0.0000,17691.8548,17691.8548,265.0622,135685.6548,0.0000,-135685.6548,16.0721,14.9836,15512.8000,0.0000,15512.8000,0.5449,3749.2248,0.0000,3749.2248,26.6111,0.0000,11763.5752,11763.5752,14.9836,14.9861,0.0000,1439.8000,-1439.8000,0.0770,0.0000,239.4498,239.4498,3.7599,1679.2498,0.0000,-1679.2498,14.9861,14.9289,908.6000,0.0000,908.6000,0.0323,222.7713,0.0000,222.7713,1.5752,0.0000,685.8287,685.8287,14.9289,14.9077,301.1000,2363.7000,-2062.6000,0.1461,61.1109,401.2307,462.3415,7.1357,2764.9307,239.9891,-2524.9415,14.9077,14.2430,11612.8000,0.0000,11612.8000,0.4125,2850.2270,0.0000,2850.2270,20.1448,0.0000,8762.5730,8762.5730,14.2430,9.6169,9.6169,11.9299,5.9238,88857.5085,9.6169,9.5703,9.6007,11.9067,5.9834,47867.4184,9.6007,9.5566,9.5904,11.8998,6.0010,42007.2400,9.9601,778.2934,-93462.0000,178732.1669
6308,9.2645,15.7559,0.0000,108128.0000,-108128.0000,4.9620,0.0000,16106.6902,16106.6902,242.3336,124234.6902,0.0000,-124234.6902,15.7559,14.7382,13137.7000,0.0000,13137.7000,0.4641,3188.3714,0.0000,3188.3714,22.6639,0.0000,9949.3286,9949.3286,14.7382,14.7383,0.0000,122.5000,-122.5000,0.0065,0.0000,20.2956,20.2956,0.3188,142.7956,0.0000,-142.7956,14.7383,14.7003,536.0000,0.0000,536.0000,0.0192,131.8549,0.0000,131.8549,0.9395,0.0000,404.1451,404.1451,14.7003,14.6345,746.8000,1993.1000,-1246.3000,0.1500,152.0741,337.3552,489.4293,7.3244,2330.4552,594.7259,-1735.7293,14.6345,14.0218,9487.6000,0.0000,9487.6000,0.3409,2337.1994,0.0000,2337.1994,16.6493,0.0000,7150.4006,7150.4006,14.0218,9.2926,9.2926,11.6572,5.4199,81298.9252,9.2926,9.2433,9.2754,11.6326,5.4764,43811.1086,9.2754,9.2287,9.2645,11.6253,5.4931,38451.8191,8.9140,696.5509,-86335.5000,163561.8528
6309,9.1854,15.6665,146.0000,85665.2000,-85519.2000,3.9321,32.5530,12740.5474,12773.1004,192.0361,98405.7474,113.4470,-98292.3004,15.6665,14.4356,12831.5000,0.0000,12831.5000,0.4553,3117.7264,0.0000,3117.7264,22.2375,0.0000,9713.7736,9713.7736,14.4356,14.2582,1724.3000,1646.0000,78.3000,0.1816,352.7425,271.4582,624.2008,8.8705,1917.4582,1371.5575,-545.9008,14.2582,14.2244,414.0000,0.0000,414.0000,0.0149,102.5077,0.0000,102.5077,0.7284,0.0000,311.4923,311.4923,14.2244,14.0573,1724.8000,1231.9000,492.9000,0.1615,353.6932,207.3102,561.0034,7.8883,1439.2102,1371.1068,-68.1034,14.0573,13.4562,8273.3000,0.0000,8273.3000,0.2985,2054.1170,0.0000,2054.1170,14.5779,0.0000,6219.1830,6219.1830,13.4562,9.2152,9.2152,11.3357,4.1254,61880.8740,9.2152,9.1629,9.1970,11.3096,4.1762,33409.8978,9.1970,9.1474,9.1854,11.3018,4.1913,29339.0767,7.5659,591.2127,-63429.2000,124629.8485
6310,9.0843,15.5260,376.0000,75842.1000,-75466.1000,3.4938,83.9886,11257.0020,11340.9906,170.6332,87099.1020,292.0114,-86807.0906,15.5260,14.1625,12831.8000,0.0000,12831.8000,0.4559,3123.5859,0.0000,3123.5859,22.2670,0.0000,9708.2141,9708.2141,14.1625,13.8383,3150.4000,3848.0000,-697.6000,0.3773,647.1845,632.0382,1279.2228,18.4254,4480.0382,2503.2155,-1976.8228,13.8383,13.8046,403.5000,0.0000,403.5000,0.0146,100.4834,0.0000,100.4834,0.7150,0.0000,303.0166,303.0166,13.8046,13.4941,3134.5000,759.9000,2374.6000,0.2137,646.8035,127.2534,774.0569,10.4388,887.1534,2487.6965,1600.5431,13.4941,13.1501,4630.1000,0.0000,4630.1000,0.1685,1158.5190,0.0000,1158.5190,8.2302,0.0000,3471.5810,3471.5810,13.1501,9.1151,9.1151,11.1326,3.6759,55139.1209,9.1151,9.0610,9.0963,11.1055,3.7252,29801.8553,9.0963,9.0449,9.0843,11.0975,3.7398,26178.9315,7.0859,553.7034,-55923.7000,111119.9077
6311,9.1244,15.5200,576.3000,63851.9000,-63275.6000,2.9548,128.6370,9484.8645,9613.5014,144.3086,73336.7645,447.6630,-72889.1014,15.5200,13.9458,12832.0000,0.0000,12832.0000,0.4569,3123.8835,0.0000,3123.8835,22.3132,0.0000,9708.1165,9708.1165,13.9458,13.2417,5798.5000,1044.9000,4753.6000,0.3749,1195.1786,171.0823,1366.2610,18.3107,1215.9823,4603.3214,3387.3390,13.2417,13.2048,411.4000,0.0000,411.4000,0.0150,103.2996,0.0000,103.2996,0.7337,0.0000,308.1004,308.1004,13.2048,12.7387,4511.7000,402.9000,4108.8000,0.2716,939.4665,67.0203,1006.4868,13.2647,469.9203,3572.2335,3102.3132,12.7387,12.6257,1442.4000,0.0000,1442.4000,0.0530,364.7345,0.0000,364.7345,2.5863,0.0000,1077.6655,1077.6655,12.6257,9.1565,9.1565,10.8911,2.7606,41408.9130,9.1565,9.1001,9.1369,10.8629,2.8055,22444.1985,9.1369,9.0833,9.1244,10.8545,2.8188,19731.8990,6.1893,483.6411,-39727.4000,83585.0106
6312,9.1406,15.4848,816.7000,62255.6000,-61438.9000,2.8963,182.2437,9250.7113,9432.9550,141.4505,71506.3113,634.4563,-70871.8550,15.4848,13.8901,12831.8000,0.0000,12831.8000,0.4569,3125.2882,0.0000,3125.2882,22.3148,0.0000,9706.5118,9706.5118,13.8901,13.0484,8433.2000,7684.4000,748.8000,0.8741,1739.7440,1257.1568,2996.9008,42.6904,8941.5568,6693.4560,-2248.1008,13.0484,13.0165,404.5000,0.0000,404.5000,0.0149,101.8413,0.0000,101.8413,0.7281,0.0000,302.6587,302.6587,13.0165,12.4753,5956.5000,147.7000,5808.8000,0.3411,1243.8906,24.5195,1268.4101,16.6590,172.2195,4712.6094,4540.3899,12.4753,12.4184,835.7000,0.0000,835.7000,0.0310,212.1068,0.0000,212.1068,1.5163,0.0000,623.5932,623.5932,12.4184,9.1725,9.1725,10.7955,2.8884,43326.5485,9.1725,9.1164,9.1530,10.7674,2.9384,23507.3221,9.1530,9.0997,9.1406,10.7590,2.9533,20672.7698,6.9216,540.8620,-40809.3000,87506.6404
6313,9.2208,15.4953,1078.9000,56976.8000,-55897.9000,2.6701,240.4040,8479.8282,8720.2322,130.4022,65456.6282,838.4960,-64618.1322,15.4953,13.7949,12830.8000,0.0000,12830.8000,0.4571,3124.6125,0.0000,3124.6125,22.3246,0.0000,9706.1875,9706.1875,13.7949,12.7299,10397.6000,7001.2000,3396.4000,0.9470,2148.1753,1143.8142,3291.9896,46.2506,8145.0142,8249.4247,104.4104,12.7299,12.6977,410.8000,0.0000,410.8000,0.0152,103.8904,0.0000,103.8904,0.7417,0.0000,306.9096,306.9096,12.6977,12.0732,7060.8000,13.3000,7047.5000,0.3968,1481.7514,2.2006,1483.9520,19.3807,15.5006,5579.0486,5563.5480,12.0732,12.0481,380.0000,0.0000,380.0000,0.0142,96.9988,0.0000,96.9988,0.6924,0.0000,283.0012,283.0012,12.0481,9.2531,9.2531,10.6506,2.4258,36386.7831,9.2531,9.1963,9.2334,10.6222,2.4751,19801.0732,9.2334,9.1794,9.2208,10.6138,2.4898,17428.4884,6.7506,527.5015,-31832.4000,73616.3447
6314,9.2473,15.4361,1365.6000,52622.1000,-51256.5000,2.4883,304.1417,7835.8600,8140.0017,121.5246,60457.9600,1061.4583,-59396.5017,15.4361,13.6440,12831.2000,0.0000,12831.2000,0.4571,3127.1594,0.0000,3127.1594,22.3219,0.0000,9704.0406,9704.0406,13.6440,12.4610,11658.0000,7372.6000,4285.4000,1.0375,2414.2646,1201.8954,3616.1600,50.6680,8574.4954,9243.7354,669.2400,12.4610,12.4296,405.2000,0.0000,405.2000,0.0151,102.8636,0.0000,102.8636,0.7353,0.0000,302.3364,302.3364,12.4296,11.8019,7250.1000,0.0000,7250.1000,0.4091,1527.8184,0.0000,1527.8184,19.9805,0.0000,5722.2816,5722.2816,11.8019,11.7773,380.0000,0.0000,380.0000,0.0143,97.3754,0.0000,97.3754,0.6969,0.0000,282.6246,282.6246,11.7773,9.2800,9.2800,10.5286,2.1293,31939.3020,9.2800,9.2225,9.2600,10.4999,2.1783,17426.3512,9.2600,9.2055,9.2473,10.4914,2.1928,15349.9243,6.6319,518.2253,-26104.6000,64715.5775
6315,8.9946,15.3446,843.6000,69700.3000,-68856.7000,3.2407,188.7448,10327.0858,10515.8306,158.2708,80027.3858,654.8552,-79372.5306,15.3446,13.8963,12843.5000,0.0000,12843.5000,0.4579,3133.9566,0.0000,3133.9566,22.3627,0.0000,9709.5434,9709.5434,13.8963,12.8378,10692.7000,5537.2000,5155.5000,0.8881,2205.6592,905.9594,3111.6187,43.3718,6443.1594,8487.0408,2043.8813,12.8378,12.8083,406.1000,0.0000,406.1000,0.0152,102.5463,0.0000,102.5463,0.7401,0.0000,303.5537,303.5537,12.8083,12.1943,7376.0000,4.1000,7371.9000,0.4185,1545.2592,0.6791,1545.9383,20.4394,4.7791,5830.7408,5825.9617,12.1943,12.1428,835.9000,0.0000,835.9000,0.0315,213.0044,0.0000,213.0044,1.5397,0.0000,622.8956,622.8956,12.1428,9.0266,9.0266,10.5847,3.0360,45539.9880,9.0266,8.9703,9.0070,10.5566,3.0908,24726.4818,9.0070,8.9536,8.9946,10.5482,3.1071,21749.8679,7.5778,592.1389,-42243.8000,92016.3376
6316,9.0595,15.4145,959.7000,76825.8000,-75866.1000,3.5689,214.4683,11397.4120,11611.8803,174.2982,88223.2120,745.2317,-87477.9803,15.4145,14.0827,12844.3000,0.0000,12844.3000,0.4585,3131.2490,0.0000,3131.2490,22.3942,0.0000,9713.0510,9713.0510,14.0827,12.9212,12666.0000,6236.4000,6429.6000,1.0320,2605.1744,1023.1330,3628.3073,50.3992,7259.5330,10060.8256,2801.2927,12.9212,12.8863,530.6000,0.0000,530.6000,0.0197,133.8277,0.0000,133.8277,0.9612,0.0000,396.7723,396.7723,12.8863,12.3314,7320.7000,62.7000,7258.0000,0.4157,1531.8334,10.3945,1542.2279,20.3019,73.0945,5788.8666,5715.7721,12.3314,12.0918,4331.3000,0.0000,4331.3000,0.1623,1101.5580,0.0000,1101.5580,7.9277,0.0000,3229.7420,3229.7420,12.0918,9.0907,9.0907,10.5912,3.2741,49112.2026,9.0907,9.0359,9.0716,10.5638,3.3339,26671.5983,9.0716,9.0195,9.0595,10.5557,3.3518,23462.3129,8.4856,663.0779,-44472.3000,99246.1138
6317,8.9235,15.4280,14.5000,141700.5000,-141686.0000,6.4833,3.2484,20965.6060,20968.8544,316.6357,162666.1060,11.2516,-162654.8544,15.4280,14.6461,12844.6000,0.0000,12844.6000,0.4581,3130.7590,0.0000,3130.7590,22.3717,0.0000,9713.8410,9713.8410,14.6461,14.2635,5361.9000,378.1000,4983.8000,0.3159,1093.3879,62.5551,1155.9429,15.4273,440.6551,4268.5121,3827.8571,14.2635,14.2371,495.2000,0.0000,495.2000,0.0183,122.6041,0.0000,122.6041,0.8959,0.0000,372.5959,372.5959,14.2371,13.7989,6722.9000,326.0000,6396.9000,0.3959,1378.3616,54.8692,1433.2308,19.3362,380.8692,5344.5384,4963.6692,13.7989,13.1408,14513.7000,0.0000,14513.7000,0.5427,3616.2990,0.0000,3616.2990,26.5062,0.0000,10897.4010,10897.4010,13.1408,8.9516,8.9516,11.0462,6.6362,99543.4147,8.9516,8.9023,8.9344,11.0215,6.7143,53714.7225,8.9344,8.8875,8.9235,11.0141,6.7377,47164.2033,12.3214,962.8154,-102451.8000,200422.3405
6318,9.2428,15.7590,0.0000,192357.8000,-192357.8000,8.7931,0.0000,28641.1020,28641.1020,429.4388,220998.9020,0.0000,-220998.9020,15.7590,14.7953,21791.3000,0.0000,21791.3000,0.7770,5288.2848,0.0000,5288.2848,37.9468,0.0000,16503.0152,16503.0152,14.7953,14.6436,2921.0000,0.0000,2921.0000,0.1595,594.3033,0.0000,594.3033,7.7905,0.0000,2326.6967,2326.6967,14.6436,14.6047,983.9000,0.0000,983.9000,0.0357,242.3467,0.0000,242.3467,1.7434,0.0000,741.5533,741.5533,14.6047,14.2872,6493.3000,434.1000,6059.2000,0.3801,1324.1069,73.3897,1397.4966,18.5646,507.4897,5169.1931,4661.7034,14.2872,13.7471,15425.6000,0.0000,15425.6000,0.5637,3817.9151,0.0000,3817.9151,27.5286,0.0000,11607.6849,11607.6849,13.7471,9.2680,9.2680,11.5076,9.2505,138756.8582,9.2680,9.2238,9.2526,11.4855,9.3418,74734.0281,9.2526,9.2105,9.2428,11.4788,9.3692,65584.3549,16.0636,1255.2305,-145176.8000,279075.2412
6319,9.5408,16.0501,0.0000,208266.0000,-208266.0000,9.5379,0.0000,31195.8272,31195.8272,465.8139,239461.8272,0.0000,-239461.8272,16.0501,14.9793,26583.5000,0.0000,26583.5000,0.9433,6426.7078,0.0000,6426.7078,46.0681,0.0000,20156.7922,20156.7922,14.9793,14.9910,0.0000,14305.4000,-14305.4000,0.7617,0.0000,2378.9363,2378.9363,37.2004,16684.3363,0.0000,-16684.3363,14.9910,14.9344,1650.1000,0.0000,1650.1000,0.0595,404.5460,0.0000,404.5460,2.9072,0.0000,1245.5540,1245.5540,14.9344,14.6362,7027.5000,234.3000,6793.2000,0.3959,1426.1782,39.7745,1465.9526,19.3374,274.0745,5601.3218,5327.2474,14.6362,14.1812,14817.7000,0.0000,14817.7000,0.5374,3650.1461,0.0000,3650.1461,26.2469,0.0000,11167.5539,11167.5539,14.1812,9.5642,9.5642,11.8727,10.8946,163418.7692,9.5642,9.5232,9.5499,11.8522,10.9913,87930.7920,9.5499,9.5108,9.5408,11.8460,11.0205,77143.2046,18.3536,1434.1773,-172726.9000,328492.7659
6320,9.7650,16.2668,0.0000,220449.7000,-220449.7000,10.1134,0.0000,33171.5701,33171.5701,493.9224,253621.2701,0.0000,-253621.2701,16.2668,15.1283,30225.7000,0.0000,30225.7000,1.0680,7286.6463,0.0000,7286.6463,52.1592,0.0000,22939.0537,22939.0537,15.1283,15.1468,0.0000,17120.8000,-17120.8000,0.9123,0.0000,2853.7614,2853.7614,44.5574,19974.5614,0.0000,-19974.5614,15.1468,15.0904,1785.2000,0.0000,1785.2000,0.0641,436.7572,0.0000,436.7572,3.1289,0.0000,1348.4428,1348.4428,15.0904,14.8235,6814.6000,240.5000,6574.1000,0.3825,1379.8597,40.9081,1420.7678,18.6815,281.4081,5434.7403,5153.3322,14.8235,14.4503,12994.0000,0.0000,12994.0000,0.4688,3192.8348,0.0000,3192.8348,22.8955,0.0000,9801.1652,9801.1652,14.4503,9.7873,9.7873,12.1188,11.6984,175475.9007,9.7873,9.7481,9.7737,12.0992,11.7967,94373.8220,9.7737,9.7364,9.7650,12.0933,11.8263,82784.0320,19.5137,1524.8274,-185991.5000,352633.7547
6321,9.9631,16.4598,0.0000,231789.9000,-231789.9000,10.6477,0.0000,35019.9451,35019.9451,520.0149,266809.8451,0.0000,-266809.8451,16.4598,15.1994,35683.9000,0.0000,35683.9000,1.2569,8581.0175,0.0000,8581.0175,61.3862,0.0000,27102.8825,27102.8825,15.1994,15.2264,0.0000,17573.6000,-17573.6000,0.9371,0.0000,2932.5128,2932.5128,45.7658,20506.1128,0.0000,-20506.1128,15.2264,15.1726,1827.3000,0.0000,1827.3000,0.0654,446.5830,0.0000,446.5830,3.1953,0.0000,1380.7170,1380.7170,15.1726,14.9518,6053.8000,374.1000,5679.7000,0.3477,1224.3581,63.7002,1288.0583,16.9824,437.8002,4829.4419,4391.6417,14.9518,14.6324,11778.2000,0.0000,11778.2000,0.4237,2889.1146,0.0000,2889.1146,20.6950,0.0000,8889.0854,8889.0854,14.6324,9.9846,9.9846,12.3085,12.2606,183908.6199,9.9846,9.9468,9.9715,12.2896,12.3603,98882.3117,9.9715,9.9354,9.9631,12.2839,12.3903,86731.7573,20.5179,1603.2948,-194394.4000,369522.6888
6322,10.1241,16.6161,0.0000,243265.2000,-243265.2000,11.1879,0.0000,36876.2628,36876.2628,546.3986,280141.4628,0.0000,-280141.4628,16.6161,15.3570,37500.3000,0.0000,37500.3000,1.3173,8999.6691,0.0000,8999.6691,64.3328,0.0000,28500.6309,28500.6309,15.3570,15.3865,0.0000,20090.0000,-20090.0000,1.0716,0.0000,3360.8040,3360.8040,52.3356,23450.8040,0.0000,-23450.8040,15.3865,15.3266,2153.2000,0.0000,2153.2000,0.0770,525.1127,0.0000,525.1127,3.7607,0.0000,1628.0873,1628.0873,15.3266,15.1524,5042.1000,523.6000,4518.5000,0.3009,1017.4969,89.3346,1106.8315,14.6942,612.9346,4024.6031,3411.6685,15.1524,14.9051,9498.5000,0.0000,9498.5000,0.3411,2323.6778,0.0000,2323.6778,16.6575,0.0000,7174.8222,7174.8222,14.9051,10.1450,10.1450,12.5251,13.1234,196851.2271,10.1450,10.1084,10.1322,12.5067,13.2244,105795.2696,10.1322,10.0973,10.1241,12.5012,13.2548,92783.3802,21.4436,1675.6303,-209684.7000,395429.8769
6323,10.2253,16.7129,0.0000,253921.5000,-253921.5000,11.6892,0.0000,38572.6901,38572.6901,570.8793,292494.1901,0.0000,-292494.1901,16.7129,15.6505,32502.3000,0.0000,32502.3000,1.1392,7790.5139,0.0000,7790.5139,55.6346,0.0000,24711.7861,24711.7861,15.6505,15.6638,0.0000,19431.7000,-19431.7000,1.0372,0.0000,3266.0229,3266.0229,50.6563,22697.7229,0.0000,-22697.7229,15.6638,15.5927,2574.3000,0.0000,2574.3000,0.0918,625.5113,0.0000,625.5113,4.4856,0.0000,1948.7887,1948.7887,15.5927,15.4493,4151.5000,665.5000,3486.0000,0.2600,834.6066,113.9438,948.5504,12.6985,779.4438,3316.8934,2537.4496,15.4493,15.2331,8282.7000,0.0000,8282.7000,0.2965,2018.2683,0.0000,2018.2683,14.4821,0.0000,6264.4317,6264.4317,15.2331,10.2458,10.2458,12.7395,13.9596,209394.4076,10.2458,10.2098,10.2333,12.7215,14.0604,112483.3828,10.2333,10.1990,10.2253,12.7161,14.0907,98635.1517,21.7709,1701.2071,-226507.9000,420512.9421
6324,10.4272,16.9144,0.0000,262873.1000,-262873.1000,12.1085,0.0000,40101.5469,40101.5469,591.3611,302974.6469,0.0000,-302974.6469,16.9144,15.7431,37503.2000,0.0000,37503.2000,1.3126,8966.0363,0.0000,8966.0363,64.1065,0.0000,28537.1637,28537.1637,15.7431,15.7672,0.0000,23474.9000,-23474.9000,1.2547,0.0000,3951.5289,3951.5289,61.2777,27426.4289,0.0000,-27426.4289,15.7672,15.7036,2458.8000,0.0000,2458.8000,0.0874,596.6347,0.0000,596.6347,4.2669,0.0000,1862.1653,1862.1653,15.7036,15.5900,3529.1000,934.0000,2595.1000,0.2404,708.3683,160.1523,868.5206,11.7412,1094.1523,2820.7317,1726.5794,15.5900,15.4085,7370.9000,0.0000,7370.9000,0.2627,1792.7493,0.0000,1792.7493,12.8315,0.0000,5578.1507,5578.1507,15.4085,10.4471,10.4471,12.9278,14.6069,219103.5708,10.4471,10.4121,10.4349,12.9103,14.7098,117678.1096,10.4349,10.4016,10.4272,12.9050,14.7407,103184.8856,22.8996,1789.4039,-236420.0000,439966.5660
6325,10.5938,17.0763,0.0000,271274.6000,-271274.6000,12.5106,0.0000,41528.8575,41528.8575,610.9986,312803.4575,0.0000,-312803.4575,17.0763,15.9904,35690.3000,0.0000,35690.3000,1.2456,8515.0595,0.0000,8515.0595,60.8339,0.0000,27175.2405,27175.2405,15.9904,16.0116,0.0000,30535.6000,-30535.6000,1.6328,0.0000,5160.9212,5160.9212,79.7425,35696.5212,0.0000,-35696.5212,16.0116,15.9710,1633.3000,0.0000,1633.3000,0.0579,395.0575,0.0000,395.0575,2.8301,0.0000,1238.2425,1238.2425,15.9710,15.8987,2325.1000,1726.6000,598.5000,0.2193,464.9482,297.1334,762.0816,10.7091,2023.7334,1860.1518,-163.5816,15.8987,15.7440,6459.0000,0.0000,6459.0000,0.2298,1564.5928,0.0000,1564.5928,11.2209,0.0000,4894.4072,4894.4072,15.7440,10.6132,10.6132,13.1786,15.7286,235929.0766,10.6132,10.5792,10.6014,13.1616,15.8329,126662.9750,10.6014,10.5689,10.5938,13.1564,15.8643,111049.8343,23.8440,1863.2041,-257429.1000,473641.8859
6326,10.9688,17.4516,0.0000,294334.4000,-294334.4000,13.5877,0.0000,45420.6499,45420.6499,663.6011,339755.0499,0.0000,-339755.0499,17.4516,16.4924,33857.6000,0.0000,33857.6000,1.1790,8039.5890,0.0000,8039.5890,57.5788,0.0000,25818.0110,25818.0110,16.4924,16.5026,0.0000,47031.4000,-47031.4000,2.5177,0.0000,8015.9402,8015.9402,122.9611,55047.3402,0.0000,-55047.3402,16.5026,16.4673,1580.4000,0.0000,1580.4000,0.0559,379.8336,0.0000,379.8336,2.7287,0.0000,1200.5664,1200.5664,16.4673,16.4408,925.5000,3036.9000,-2111.4000,0.2164,183.8018,526.2480,710.0498,10.5670,3563.1480,741.6982,-2821.4498,16.4408,16.2811,7370.9000,0.0000,7370.9000,0.2610,1772.9378,0.0000,1772.9378,12.7476,0.0000,5597.9622,5597.9622,16.2811,10.9870,10.9870,13.6340,18.1910,272865.1111,10.9870,10.9551,10.9759,13.6181,18.3008,146406.3775,10.9759,10.9454,10.9688,13.6132,18.3340,128337.7528,26.7264,2088.4424,-300668.3000,547609.2415
6327,11.0490,17.5187,0.0000,289003.8000,-289003.8000,13.3719,0.0000,44675.0513,44675.0513,653.0638,333678.8513,0.0000,-333678.8513,17.5187,16.6816,28860.0000,0.0000,28860.0000,0.9997,6847.1236,0.0000,6847.1236,48.8232,0.0000,22012.8764,22012.8764,16.6816,16.6741,0.0000,43730.5000,-43730.5000,2.3466,0.0000,7477.3963,7477.3963,114.6030,51207.8963,0.0000,-51207.8963,16.6741,16.6270,2027.2000,0.0000,2027.2000,0.0712,486.1437,0.0000,486.1437,3.4756,0.0000,1541.0563,1541.0563,16.6270,16.6145,388.4000,2985.7000,-2597.3000,0.1849,76.9665,518.5536,595.5201,9.0322,3504.2536,311.4335,-3192.8201,16.6145,16.4216,8586.7000,0.0000,8586.7000,0.3017,2060.7586,0.0000,2060.7586,14.7347,0.0000,6525.9414,6525.9414,16.4216,11.0673,11.0673,13.7444,17.8387,267581.1177,11.0673,11.0352,11.0561,13.7284,17.9456,143565.1378,11.0561,11.0255,11.0490,13.7236,17.9778,125844.8307,25.9140,2024.9579,-295857.7000,536991.0863
6328,11.1515,17.6199,0.0000,300303.0000,-300303.0000,13.9015,0.0000,46524.4816,46524.4816,678.9282,346827.4816,0.0000,-346827.4816,17.6199,17.0802,18849.6000,0.0000,18849.6000,0.6523,4466.4582,0.0000,4466.4582,31.8587,0.0000,14383.1418,14383.1418,17.0802,17.0344,0.0000,40284.0000,-40284.0000,2.1636,0.0000,6935.7166,6935.7166,105.6674,47219.7166,0.0000,-47219.7166,17.0344,17.0034,1301.1000,0.0000,1301.1000,0.0456,310.5842,0.0000,310.5842,2.2253,0.0000,990.5158,990.5158,17.0034,16.9953,134.8000,3153.1000,-3018.3000,0.1808,26.5762,550.6220,577.1983,8.8308,3703.7220,108.2238,-3595.4983,16.9953,16.7358,11322.2000,0.0000,11322.2000,0.3968,2704.0537,0.0000,2704.0537,19.3808,0.0000,8618.1463,8618.1463,16.7358,11.1696,11.1696,13.9527,18.6141,279211.0318,11.1696,11.1378,11.1586,13.9368,18.7207,149765.7971,11.1586,11.1281,11.1515,13.9320,18.7529,131269.9664,26.0110,2032.5386,-312132.4000,560246.7953
6329,10.2366,16.6838,0.0000,183201.9000,-183201.9000,8.4860,0.0000,27836.3678,27836.3678,414.4440,211038.2678,0.0000,-211038.2678,16.6838,15.9692,15537.9000,0.0000,15537.9000,0.5370,3725.6859,0.0000,3725.6859,26.2246,0.0000,11812.2141,11812.2141,15.9692,15.9622,0.0000,6636.9000,-6636.9000,0.3572,0.0000,1121.3324,1121.3324,17.4431,7758.2324,0.0000,-7758.2324,15.9622,15.9174,1078.0000,0.0000,1078.0000,0.0376,260.9117,0.0000,260.9117,1.8343,0.0000,817.0883,817.0883,15.9174,15.9061,142.1000,2824.1000,-2682.0000,0.1631,28.4369,485.6484,514.0854,7.9678,3309.7484,113.6631,-3196.0854,15.9061,15.3902,13297.9000,0.0000,13297.9000,0.4636,3220.8975,0.0000,3220.8975,22.6404,0.0000,10077.0025,10077.0025,15.3902,10.2594,10.2594,12.8248,9.9388,149082.0447,10.2594,10.2193,10.2454,12.8047,10.0164,80131.5463,10.2454,10.2074,10.2366,12.7988,10.0394,70275.7055,15.0667,1177.3300,-162607.0000,299489.2964
