Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6330,9.9843,16.4633,0.0000,184192.8000,-184192.8000,8.4849,0.0000,27840.9411,27840.9411,414.3893,212033.7411,0.0000,-212033.7411,16.4633,15.7429,15538.3000,0.0000,15538.3000,0.5441,3736.3753,0.0000,3736.3753,26.5715,0.0000,11801.9247,11801.9247,15.7429,15.7388,0.0000,3942.7000,-3942.7000,0.2110,0.0000,663.6716,663.6716,10.3070,4606.3716,0.0000,-4606.3716,15.7388,15.7034,829.9000,0.0000,829.9000,0.0294,201.4527,0.0000,201.4527,1.4339,0.0000,628.4473,628.4473,15.7034,15.6879,218.2000,2432.2000,-2214.0000,0.1454,43.7977,417.0467,460.8443,7.1035,2849.2467,174.4023,-2674.8443,15.6879,15.1816,12690.0000,0.0000,12690.0000,0.4493,3082.4754,0.0000,3082.4754,21.9443,0.0000,9607.5246,9607.5246,15.1816,10.0079,10.0079,12.5948,9.8419,147629.1184,10.0079,9.9664,9.9935,12.5740,9.9209,79367.3538,9.9935,9.9541,9.9843,12.5679,9.9444,69610.5966,14.7962,1156.1988,-161291.3000,296607.0688
6331,9.5937,16.0755,0.0000,118860.8000,-118860.8000,5.4672,0.0000,17823.0251,17823.0251,267.0072,136683.8251,0.0000,-136683.8251,16.0755,14.9934,15524.6000,0.0000,15524.6000,0.5453,3751.9116,0.0000,3751.9116,26.6316,0.0000,11772.6884,11772.6884,14.9934,14.9944,0.0000,567.3000,-567.3000,0.0303,0.0000,94.3607,94.3607,1.4815,661.6607,0.0000,-661.6607,14.9944,14.9372,907.4000,0.0000,907.4000,0.0322,222.4523,0.0000,222.4523,1.5730,0.0000,684.9477,684.9477,14.9372,14.8945,571.3000,2137.2000,-1565.9000,0.1481,115.9364,362.8211,478.7575,7.2328,2500.0211,455.3636,-2044.6575,14.8945,14.2295,11626.2000,0.0000,11626.2000,0.4130,2854.0238,0.0000,2854.0238,20.1686,0.0000,8772.1762,8772.1762,14.2295,9.6208,9.6208,11.9251,5.8982,88472.4098,9.6208,9.5731,9.6042,11.9013,5.9591,47673.0035,9.6042,9.5591,9.5937,11.8943,5.9771,41839.9310,9.9541,777.8271,-92935.8000,177985.3444
6332,9.2702,15.7615,0.0000,108834.0000,-108834.0000,4.9944,0.0000,16213.6719,16213.6719,243.9205,125047.6719,0.0000,-125047.6719,15.7615,14.7486,13155.5000,0.0000,13155.5000,0.4647,3192.4569,0.0000,3192.4569,22.6935,0.0000,9963.0431,9963.0431,14.7486,14.7486,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.7486,14.7103,540.6000,0.0000,540.6000,0.0194,132.9681,0.0000,132.9681,0.9474,0.0000,407.6319,407.6319,14.7103,14.6256,964.3000,1802.5000,-838.2000,0.1513,196.3357,305.1321,501.4679,7.3884,2107.6321,767.9643,-1339.6679,14.6256,14.0159,9498.5000,0.0000,9498.5000,0.3414,2340.1671,0.0000,2340.1671,16.6717,0.0000,7158.3329,7158.3329,14.0159,9.2988,9.2988,11.6574,5.4319,81478.3327,9.2988,9.2485,9.2813,11.6322,5.4899,43919.0544,9.2813,9.2335,9.2702,11.6247,5.5071,38549.4336,8.9567,699.8919,-86477.6000,163946.8208
6333,9.1601,15.6593,18.1000,86353.6000,-86335.5000,3.9564,4.0375,12836.4715,12840.5090,193.2226,99190.0715,14.0625,-99176.0090,15.6593,14.4323,12844.4000,0.0000,12844.4000,0.4557,3121.1570,0.0000,3121.1570,22.2580,0.0000,9723.2430,9723.2430,14.4323,14.3234,1087.1000,1906.4000,-819.3000,0.1607,222.4008,314.3878,536.7886,7.8505,2220.7878,864.6992,-1356.0886,14.3234,14.2899,407.2000,0.0000,407.2000,0.0147,100.7345,0.0000,100.7345,0.7163,0.0000,306.4655,306.4655,14.2899,14.1099,1823.7000,1208.8000,614.9000,0.1656,373.6119,203.5821,577.1940,8.0884,1412.3821,1450.0881,37.7060,14.1099,13.5045,8282.7000,0.0000,8282.7000,0.2989,2054.9726,0.0000,2054.9726,14.5965,0.0000,6227.7274,6227.7274,13.5045,9.1905,9.1905,11.3475,4.2030,63045.2468,9.1905,9.1371,9.1719,11.3208,4.2551,34040.7710,9.1719,9.1213,9.1601,11.3129,4.2705,29893.6432,7.5780,592.1574,-65005.6000,126979.6611
6334,9.0132,15.4962,124.8000,76479.9000,-76355.1000,3.5080,27.9130,11335.7328,11363.6458,171.3268,87815.6328,96.8870,-87718.7458,15.4962,14.1329,12832.6000,0.0000,12832.6000,0.4560,3125.0132,0.0000,3125.0132,22.2707,0.0000,9707.5868,9707.5868,14.1329,13.9436,1808.0000,2833.9000,-1025.9000,0.2498,371.5858,465.2680,836.8538,12.1987,3299.1680,1436.4142,-1862.7538,13.9436,13.9078,410.1000,0.0000,410.1000,0.0149,101.9795,0.0000,101.9795,0.7260,0.0000,308.1205,308.1205,13.9078,13.6041,2914.8000,792.5000,2122.3000,0.2033,600.5400,132.8707,733.4106,9.9283,925.3707,2314.2600,1388.8894,13.6041,13.2440,4635.3000,0.0000,4635.3000,0.1686,1158.0575,0.0000,1158.0575,8.2328,0.0000,3477.2425,3477.2425,13.2440,9.0448,9.0448,11.1444,3.7256,55883.3349,9.0448,8.9892,9.0255,11.1166,3.7749,30199.3018,9.0255,8.9727,9.0132,11.1083,3.7895,26526.8156,6.9008,539.2401,-57380.7000,112609.4523
6335,8.9386,15.3884,298.9000,64632.4000,-64333.5000,2.9733,66.9430,9565.6684,9632.6114,145.2115,74198.0684,231.9570,-73966.1114,15.3884,13.8159,12830.7000,0.0000,12830.7000,0.4570,3129.0169,0.0000,3129.0169,22.3207,0.0000,9701.6831,9701.6831,13.8159,13.5438,2791.8000,6259.8000,-3468.0000,0.4863,576.6052,1022.9983,1599.6035,23.7480,7282.7983,2215.1948,-5067.6035,13.5438,13.5068,406.0000,0.0000,406.0000,0.0148,101.5173,0.0000,101.5173,0.7229,0.0000,304.4827,304.4827,13.5068,13.0825,3957.1000,490.6000,3466.5000,0.2453,820.2142,81.8800,902.0942,11.9820,572.4800,3136.8858,2564.4058,13.0825,12.9657,1443.8000,0.0000,1443.8000,0.0529,363.3338,0.0000,363.3338,2.5844,0.0000,1080.4662,1080.4662,12.9657,8.9714,8.9714,10.9685,3.2581,48872.0445,8.9714,8.9138,8.9513,10.9398,3.3050,26440.3858,8.9513,8.8968,8.9386,10.9312,3.3190,23232.7342,6.3445,495.7669,-49654.5000,98545.1644
6336,8.9492,15.3753,430.1000,63767.8000,-63337.7000,2.9401,96.3087,9439.6624,9535.9711,143.5919,73207.4624,333.7913,-72873.6711,15.3753,13.7884,12843.6000,0.0000,12843.6000,0.4582,3132.7046,0.0000,3132.7046,22.3786,0.0000,9710.8954,9710.8954,13.7884,13.3024,4827.7000,7185.0000,-2357.3000,0.6486,997.5191,1173.7319,2171.2511,31.6786,8358.7319,3830.1809,-4528.5511,13.3024,13.2675,405.4000,0.0000,405.4000,0.0149,101.7072,0.0000,101.7072,0.7263,0.0000,303.6928,303.6928,13.2675,12.7984,4654.6000,336.5000,4318.1000,0.2772,968.2979,56.0131,1024.3110,13.5404,392.5131,3686.3021,3293.7890,12.7984,12.7347,836.4000,0.0000,836.4000,0.0309,211.3202,0.0000,211.3202,1.5094,0.0000,625.0798,625.0798,12.7347,8.9822,8.9822,10.8585,3.1625,47437.7436,8.9822,8.9242,8.9620,10.8295,3.2114,25691.1305,8.9620,8.9070,8.9492,10.8208,3.2259,22581.3035,6.5550,512.2207,-47291.5000,95710.1776
6337,8.9090,15.3053,527.7000,58186.4000,-57658.7000,2.6908,118.2497,8606.6471,8724.8968,131.4143,66793.0471,409.4503,-66383.5968,15.3053,13.5956,12856.4000,0.0000,12856.4000,0.4588,3138.7440,0.0000,3138.7440,22.4052,0.0000,9717.6560,9717.6560,13.5956,13.1106,4502.5000,5661.3000,-1158.8000,0.5499,933.1351,922.2813,1855.4164,26.8566,6583.5813,3569.3649,-3014.2164,13.1106,13.0724,410.9000,0.0000,410.9000,0.0151,103.3629,0.0000,103.3629,0.7390,0.0000,307.5371,307.5371,13.0724,12.5403,4953.6000,269.3000,4684.3000,0.2914,1033.5708,44.7329,1078.3037,14.2309,314.0329,3920.0292,3605.9963,12.5403,12.5096,380.1000,0.0000,380.1000,0.0141,96.3836,0.0000,96.3836,0.6890,0.0000,283.7164,283.7164,12.5096,8.9428,8.9428,10.7262,2.7652,41478.0744,8.9428,8.8834,8.9222,10.6965,2.8113,22490.3764,8.9222,8.8657,8.9090,10.6877,2.8250,19774.8645,6.0301,471.2039,-40485.8000,83743.3153
6338,8.9503,15.3133,640.6000,53642.5000,-53001.9000,2.4891,143.4412,7940.9816,8084.4228,121.5620,61583.4816,497.1588,-61086.3228,15.3133,13.4908,12857.3000,0.0000,12857.3000,0.4593,3138.6310,0.0000,3138.6310,22.4299,0.0000,9718.6690,9718.6690,13.4908,12.8571,6119.0000,7585.0000,-1466.0000,0.7425,1270.2422,1233.8444,2504.0866,36.2602,8818.8444,4848.7578,-3970.0866,12.8571,12.8209,401.0000,0.0000,401.0000,0.0148,101.2310,0.0000,101.2310,0.7233,0.0000,299.7690,299.7690,12.8209,12.2847,5181.2000,225.8000,4955.4000,0.3027,1085.2422,37.4078,1122.6500,14.7855,263.2078,4095.9578,3832.7500,12.2847,12.2550,380.1000,0.0000,380.1000,0.0142,96.7330,0.0000,96.7330,0.6919,0.0000,283.3670,283.3670,12.2550,8.9845,8.9845,10.6198,2.5370,38055.1375,8.9845,8.9245,8.9636,10.5897,2.5836,20668.7773,8.9636,8.9066,8.9503,10.5808,2.5974,18182.0274,6.0338,471.4867,-35874.1000,76905.9422
6339,8.7638,15.2151,314.7000,70602.9000,-70288.2000,3.2461,70.7060,10413.6407,10484.3467,158.5363,81016.5407,243.9940,-80772.5467,15.2151,13.7546,12857.4000,0.0000,12857.4000,0.4592,3142.7586,0.0000,3142.7586,22.4274,0.0000,9714.6414,9714.6414,13.7546,13.1482,5729.5000,4633.3000,1096.2000,0.5649,1184.4757,756.5234,1940.9992,27.5888,5389.8234,4545.0243,-844.7992,13.1482,13.1140,414.7000,0.0000,414.7000,0.0154,104.2641,0.0000,104.2641,0.7510,0.0000,310.4359,310.4359,13.1140,12.5982,5343.4000,222.5000,5120.9000,0.3130,1114.1935,36.9755,1151.1690,15.2882,259.4755,4229.2065,3969.7310,12.5982,12.5380,836.6000,0.0000,836.6000,0.0313,211.9669,0.0000,211.9669,1.5290,0.0000,624.6331,624.6331,12.5380,8.7973,8.7973,10.6677,3.3400,50099.8658,8.7973,8.7385,8.7769,10.6382,3.3926,27140.5070,8.7769,8.7209,8.7638,10.6295,3.4082,23857.4540,6.9450,542.6897,-49962.4000,101097.8268
6340,8.8371,15.3017,313.5000,77763.7000,-77450.2000,3.5697,70.3425,11486.2449,11556.5874,174.3392,89249.9449,243.1575,-89006.7874,15.3017,13.9566,12851.6000,0.0000,12851.6000,0.4597,3137.7235,0.0000,3137.7235,22.4499,0.0000,9713.8765,9713.8765,13.9566,13.2660,7051.0000,5824.6000,1226.4000,0.7001,1453.1002,953.8154,2406.9156,34.1927,6778.4154,5597.8998,-1180.5156,13.2660,13.2264,531.5000,0.0000,531.5000,0.0196,133.4109,0.0000,133.4109,0.9582,0.0000,398.0891,398.0891,13.2264,12.7823,5060.8000,352.0000,4708.8000,0.3027,1053.4587,58.5670,1112.0257,14.7834,410.5670,4007.3413,3596.7743,12.7823,12.5020,4336.4000,0.0000,4336.4000,0.1615,1095.8581,0.0000,1095.8581,7.8858,0.0000,3240.5419,3240.5419,12.5020,8.8698,8.8698,10.6859,3.6517,54776.0357,8.8698,8.8124,8.8498,10.6572,3.7095,29675.9354,8.8498,8.7953,8.8371,10.6486,3.7267,26086.8331,7.8199,611.0618,-53795.5000,110538.8042
6341,8.8503,15.3633,0.0000,145893.0000,-145893.0000,6.6657,0.0000,21554.9909,21554.9909,325.5442,167447.9909,0.0000,-167447.9909,15.3633,14.6004,12843.7000,0.0000,12843.7000,0.4588,3133.2277,0.0000,3133.2277,22.4074,0.0000,9710.4723,9710.4723,14.6004,14.4573,1994.3000,412.9000,1581.4000,0.1322,406.9551,68.2652,475.2202,6.4557,481.1652,1587.3449,1106.1798,14.4573,14.4305,490.7000,0.0000,490.7000,0.0181,121.1706,0.0000,121.1706,0.8830,0.0000,369.5294,369.5294,14.4305,14.1336,4358.8000,615.5000,3743.3000,0.2773,891.1162,103.8363,994.9524,13.5448,719.3363,3467.6838,2748.3476,14.1336,13.4399,14531.2000,0.0000,14531.2000,0.5395,3604.0847,0.0000,3604.0847,26.3478,0.0000,10927.1153,10927.1153,13.4399,8.8794,8.8794,11.1597,7.1166,106749.5773,8.8794,8.8284,8.8617,11.1342,7.1962,57569.6689,8.8617,8.8131,8.8503,11.1265,7.2200,50540.3251,12.1375,948.4387,-112702.7000,214859.5713
6342,9.2405,15.7594,0.0000,197924.0000,-197924.0000,9.0437,0.0000,29468.5076,29468.5076,441.6793,227392.5076,0.0000,-227392.5076,15.7594,14.8186,21817.3000,0.0000,21817.3000,0.7787,5294.5708,0.0000,5294.5708,38.0283,0.0000,16522.7292,16522.7292,14.8186,14.7916,524.5000,0.0000,524.5000,0.0287,106.6767,0.0000,106.6767,1.4000,0.0000,417.8233,417.8233,14.7916,14.7527,984.3000,0.0000,984.3000,0.0356,241.9621,0.0000,241.9621,1.7390,0.0000,742.3379,742.3379,14.7527,14.5550,3977.8000,737.2000,3240.6000,0.2580,809.3983,124.8609,934.2592,12.5996,862.0609,3168.4017,2306.3408,14.5550,14.0013,15444.1000,0.0000,15444.1000,0.5615,3808.6305,0.0000,3808.6305,27.4205,0.0000,11635.4695,11635.4695,14.0013,9.2664,9.2664,11.6338,9.7759,146639.1433,9.2664,9.2210,9.2506,11.6111,9.8697,78957.5640,9.2506,9.2073,9.2405,11.6043,9.8979,69285.0954,16.0591,1254.8801,-155913.2000,294881.8028
6343,9.5944,16.1047,0.0000,213849.1000,-213849.1000,9.7934,0.0000,32066.8887,32066.8887,478.2947,245915.9887,0.0000,-245915.9887,16.1047,15.0580,26615.0000,0.0000,26615.0000,0.9444,6429.7437,0.0000,6429.7437,46.1225,0.0000,20185.2563,20185.2563,15.0580,15.0680,0.0000,14544.9000,-14544.9000,0.7745,0.0000,2421.7356,2421.7356,37.8270,16966.6356,0.0000,-16966.6356,15.0680,15.0125,1653.5000,0.0000,1653.5000,0.0595,404.9622,0.0000,404.9622,2.9067,0.0000,1248.5378,1248.5378,15.0125,14.8240,4494.4000,531.8000,3962.6000,0.2736,911.0746,90.3672,1001.4418,13.3603,622.1672,3583.3254,2961.1582,14.8240,14.3688,14835.5000,0.0000,14835.5000,0.5359,3645.2956,0.0000,3645.2956,26.1722,0.0000,11190.2044,11190.2044,14.3688,9.6183,9.6183,11.9935,11.3430,170144.7777,9.6183,9.5764,9.6037,11.9726,11.4429,91543.1731,9.6037,9.5638,9.5944,11.9663,11.4729,80310.6056,18.5720,1451.2401,-181327.4000,341998.5564
6344,9.8211,16.3218,0.0000,225368.1000,-225368.1000,10.3423,0.0000,33950.5579,33950.5579,505.1009,259318.6579,0.0000,-259318.6579,16.3218,15.2053,30260.1000,0.0000,30260.1000,1.0684,7289.7376,0.0000,7289.7376,52.1774,0.0000,22970.3624,22970.3624,15.2053,15.2219,0.0000,17244.2000,-17244.2000,0.9192,0.0000,2877.8153,2877.8153,44.8940,20122.0153,0.0000,-20122.0153,15.2219,15.1665,1786.1000,0.0000,1786.1000,0.0640,436.5399,0.0000,436.5399,3.1269,0.0000,1349.5601,1349.5601,15.1665,14.9989,4317.0000,510.8000,3806.2000,0.2617,873.1742,86.9700,960.1442,12.7807,597.7700,3443.8258,2846.0558,14.9989,14.6246,13009.6000,0.0000,13009.6000,0.4680,3189.1555,0.0000,3189.1555,22.8585,0.0000,9820.4445,9820.4445,14.6246,9.8438,9.8438,12.2342,12.0997,181494.9522,9.8438,9.8039,9.8299,12.2143,12.2008,97606.3631,9.8299,9.7919,9.8211,12.2082,12.2312,85618.3253,19.6855,1538.2520,-193750.3000,364719.6405
6345,10.0162,16.5117,0.0000,235249.4000,-235249.4000,10.8102,0.0000,35581.6034,35581.6034,527.9508,270831.0034,0.0000,-270831.0034,16.5117,15.2675,35722.5000,0.0000,35722.5000,1.2573,8584.5454,0.0000,8584.5454,61.4041,0.0000,27137.9546,27137.9546,15.2675,15.2929,0.0000,17518.5000,-17518.5000,0.9345,0.0000,2926.4637,2926.4637,45.6379,20444.9637,0.0000,-20444.9637,15.2929,15.2397,1828.7000,0.0000,1828.7000,0.0654,446.5299,0.0000,446.5299,3.1941,0.0000,1382.1701,1382.1701,15.2397,15.0989,3879.6000,565.4000,3314.2000,0.2405,783.8793,96.3575,880.2367,11.7436,661.7575,3095.7207,2433.9633,15.0989,14.7779,11792.3000,0.0000,11792.3000,0.4231,2886.8839,0.0000,2886.8839,20.6656,0.0000,8905.4161,8905.4161,14.7779,10.0382,10.0382,12.4080,12.5507,188260.5270,10.0382,9.9996,10.0248,12.3887,12.6528,101222.5780,10.0248,9.9880,10.0162,12.3829,12.6835,88784.4535,20.5964,1609.4306,-200110.2000,378267.5584
6346,10.1681,16.6588,0.0000,244803.2000,-244803.2000,11.2622,0.0000,37143.3043,37143.3043,550.0263,281946.5043,0.0000,-281946.5043,16.6588,15.4064,37539.7000,0.0000,37539.7000,1.3177,9004.1812,0.0000,9004.1812,64.3527,0.0000,28535.5188,28535.5188,15.4064,15.4349,0.0000,19837.5000,-19837.5000,1.0585,0.0000,3321.1752,3321.1752,51.6934,23158.6752,0.0000,-23158.6752,15.4349,15.3750,2162.0000,0.0000,2162.0000,0.0772,526.9210,0.0000,526.9210,3.7724,0.0000,1635.0790,1635.0790,15.3750,15.2628,3248.6000,640.3000,2608.3000,0.2103,655.1153,109.3146,764.4299,10.2705,749.6146,2593.4847,1843.8701,15.2628,15.0134,9509.8000,0.0000,9509.8000,0.3407,2323.0219,0.0000,2323.0219,16.6408,0.0000,7186.7781,7186.7781,15.0134,10.1894,10.1894,12.6014,13.2723,199084.8823,10.1894,10.1520,10.1764,12.5827,13.3753,107002.4248,10.1764,10.1407,10.1681,12.5771,13.4062,93843.6771,21.3999,1672.2149,-212820.9000,399930.9842
6347,10.2565,16.7429,0.0000,254372.6000,-254372.6000,11.7130,0.0000,38666.3510,38666.3510,572.0432,293038.9510,0.0000,-293038.9510,16.7429,15.6819,32532.6000,0.0000,32532.6000,1.1395,7794.7729,0.0000,7794.7729,55.6526,0.0000,24737.8271,24737.8271,15.6819,15.6948,0.0000,18986.9000,-18986.9000,1.0137,0.0000,3192.8872,3192.8872,49.5077,22179.7872,0.0000,-22179.7872,15.6948,15.6237,2575.6000,0.0000,2575.6000,0.0918,625.5715,0.0000,625.5715,4.4846,0.0000,1950.0285,1950.0285,15.6237,15.5385,2456.5000,763.6000,1692.9000,0.1741,493.6314,130.7940,624.4254,8.5014,894.3940,1962.8686,1068.4746,15.5385,15.3198,8292.6000,0.0000,8292.6000,0.2964,2018.2963,0.0000,2018.2963,14.4757,0.0000,6274.3037,6274.3037,15.3198,10.2775,10.2775,12.7986,14.0305,210457.9398,10.2775,10.2406,10.2647,12.7802,14.1330,113064.0276,10.2647,10.2296,10.2565,12.7747,14.1638,99146.6069,21.6428,1691.1966,-228265.8000,422668.5744
6348,10.4550,16.9416,0.0000,264342.8000,-264342.8000,12.1785,0.0000,40349.3754,40349.3754,594.7780,304692.1754,0.0000,-304692.1754,16.9416,15.7754,37544.1000,0.0000,37544.1000,1.3135,8972.7069,0.0000,8972.7069,64.1491,0.0000,28571.3931,28571.3931,15.7754,15.7981,0.0000,22521.0000,-22521.0000,1.2039,0.0000,3792.9529,3792.9529,58.7962,26313.9529,0.0000,-26313.9529,15.7981,15.7346,2458.6000,0.0000,2458.6000,0.0873,596.3442,0.0000,596.3442,4.2646,0.0000,1862.2558,1862.2558,15.7346,15.6841,1576.6000,1196.5000,380.1000,0.1502,316.3202,205.2484,521.5686,7.3361,1401.7484,1260.2798,-141.4686,15.6841,15.5005,7379.6000,0.0000,7379.6000,0.2627,1792.6392,0.0000,1792.6392,12.8298,0.0000,5586.9608,5586.9608,15.5005,10.4754,10.4754,12.9879,14.7265,220897.6067,10.4754,10.4397,10.4629,12.9701,14.8311,118648.4921,10.4629,10.4290,10.4550,12.9647,14.8625,104037.4419,22.7942,1781.1692,-239101.4000,443583.5407
6349,10.5539,17.0346,0.0000,269472.4000,-269472.4000,12.4296,0.0000,41218.1672,41218.1672,607.0409,310690.5672,0.0000,-310690.5672,17.0346,15.9419,35720.0000,0.0000,35720.0000,1.2462,8526.6647,0.0000,8526.6647,60.8612,0.0000,27193.3353,27193.3353,15.9419,15.9592,0.0000,23317.6000,-23317.6000,1.2470,0.0000,3937.8323,3937.8323,60.9020,27255.4323,0.0000,-27255.4323,15.9592,15.9173,1633.2000,0.0000,1633.2000,0.0579,395.3043,0.0000,395.3043,2.8287,0.0000,1237.8957,1237.8957,15.9173,15.8846,1024.5000,1273.5000,-249.0000,0.1248,205.0224,218.9981,424.0205,6.0947,1492.4981,819.4776,-673.0205,15.8846,15.7237,6466.6000,0.0000,6466.6000,0.2297,1566.7233,0.0000,1566.7233,11.2186,0.0000,4899.8767,4899.8767,15.7237,10.5739,10.5739,13.1488,15.2300,228449.4220,10.5739,10.5387,10.5617,13.1312,15.3341,122672.4101,10.5617,10.5282,10.5539,13.1259,15.3653,107557.3612,23.0028,1797.4707,-249219.2000,458679.1932
6350,10.6879,17.1671,0.0000,276515.2000,-276515.2000,12.7620,0.0000,42415.6124,42415.6124,623.2764,318930.8124,0.0000,-318930.8124,17.1671,16.1506,33895.8000,0.0000,33895.8000,1.1810,8077.6095,0.0000,8077.6095,57.6776,0.0000,25818.1905,25818.1905,16.1506,16.1621,0.0000,25349.8000,-25349.8000,1.3567,0.0000,4295.8415,4295.8415,66.2608,29645.6415,0.0000,-29645.6415,16.1621,16.1223,1582.0000,0.0000,1582.0000,0.0560,381.8995,0.0000,381.8995,2.7336,0.0000,1200.1005,1200.1005,16.1223,16.1114,349.1000,1752.3000,-1403.2000,0.1150,69.6620,302.1844,371.8464,5.6170,2054.4844,279.4380,-1775.0464,16.1114,15.9311,7379.6000,0.0000,7379.6000,0.2614,1782.6333,0.0000,1782.6333,12.7652,0.0000,5596.9667,5596.9667,15.9311,10.7075,10.7075,13.3193,15.8480,237719.9719,10.7075,10.6730,10.6955,13.3021,15.9528,127622.3490,10.6955,10.6626,10.6879,13.2969,15.9843,111890.0883,23.5982,1843.9933,-260410.8000,477232.4093
6351,10.7611,17.2365,0.0000,274282.9000,-274282.9000,12.6692,0.0000,42138.7681,42138.7681,618.7443,316421.6681,0.0000,-316421.6681,17.2365,16.3540,28892.9000,0.0000,28892.9000,1.0048,6879.3419,0.0000,6879.3419,49.0732,0.0000,22013.5581,22013.5581,16.3540,16.3533,0.0000,28505.2000,-28505.2000,1.5271,0.0000,4847.0265,4847.0265,74.5813,33352.2265,0.0000,-33352.2265,16.3533,16.3014,2032.8000,0.0000,2032.8000,0.0717,489.5074,0.0000,489.5074,3.5023,0.0000,1543.2926,1543.2926,16.3014,16.2958,155.8000,2080.4000,-1924.6000,0.1228,31.0123,359.6605,390.6728,5.9964,2440.0605,124.7877,-2315.2728,16.2958,16.0835,8596.9000,0.0000,8596.9000,0.3035,2071.7144,0.0000,2071.7144,14.8222,0.0000,6525.1856,6525.1856,16.0835,10.7807,10.7807,13.4321,16.0548,240822.6590,10.7807,10.7463,10.7687,13.4149,16.1588,129270.6145,10.7687,10.7360,10.7611,13.4098,16.1901,113330.4757,23.5487,1840.1272,-265190.1000,483423.7492
6352,10.8201,17.2937,0.0000,283432.4000,-283432.4000,13.0976,0.0000,43599.2187,43599.2187,639.6674,327031.6187,0.0000,-327031.6187,17.2937,16.7208,18873.8000,0.0000,18873.8000,0.6557,4490.5679,0.0000,4490.5679,32.0252,0.0000,14383.2321,14383.2321,16.7208,16.6912,0.0000,26087.2000,-26087.2000,1.3989,0.0000,4463.5982,4463.5982,68.3206,30550.7982,0.0000,-30550.7982,16.6912,16.6571,1299.7000,0.0000,1299.7000,0.0457,311.6131,0.0000,311.6131,2.2331,0.0000,988.0869,988.0869,16.6571,16.6538,0.0000,2420.5000,-2420.5000,0.1333,0.0000,420.5715,420.5715,6.5090,2841.0715,0.0000,-2841.0715,16.6538,16.3672,11335.8000,0.0000,11335.8000,0.3991,2719.1504,0.0000,2719.1504,19.4926,0.0000,8616.6496,8616.6496,16.3672,10.8395,10.8395,13.6034,16.7689,251532.9732,10.8395,10.8054,10.8276,13.5863,16.8725,134979.7556,10.8276,10.7951,10.8201,13.5812,16.9036,118325.3199,23.5956,1843.7947,-280430.8000,504838.0486
6353,10.1310,16.5896,0.0000,188000.1000,-188000.1000,8.6907,0.0000,28502.7690,28502.7690,424.4415,216502.8690,0.0000,-216502.8690,16.5896,15.8888,15540.6000,0.0000,15540.6000,0.5395,3730.8485,0.0000,3730.8485,26.3483,0.0000,11809.7515,11809.7515,15.8888,15.8835,0.0000,4738.4000,-4738.4000,0.2545,0.0000,799.5153,799.5153,12.4315,5537.9153,0.0000,-5537.9153,15.8835,15.8390,1077.8000,0.0000,1077.8000,0.0377,261.1323,0.0000,261.1323,1.8429,0.0000,816.6677,816.6677,15.8390,15.8346,0.0000,2964.9000,-2964.9000,0.1634,0.0000,509.3181,509.3181,7.9785,3474.2181,0.0000,-3474.2181,15.8346,15.3209,13313.9000,0.0000,13313.9000,0.4664,3227.7975,0.0000,3227.7975,22.7773,0.0000,10086.1025,10086.1025,15.3209,10.1542,10.1542,12.7376,10.1158,151736.8613,10.1542,10.1134,10.1400,12.7172,10.1956,81564.8513,10.1400,10.1013,10.1310,12.7111,10.2193,71534.8211,15.2284,1189.9681,-165771.1000,304836.5337
6354,9.8877,16.3690,0.0000,179914.3000,-179914.3000,8.2826,0.0000,27140.2096,27140.2096,404.5091,207054.5096,0.0000,-207054.5096,16.3690,15.6309,15555.3000,0.0000,15555.3000,0.5454,3745.0239,0.0000,3745.0239,26.6362,0.0000,11810.2761,11810.2761,15.6309,15.6282,0.0000,2752.2000,-2752.2000,0.1473,0.0000,462.4351,462.4351,7.1921,3214.6351,0.0000,-3214.6351,15.6282,15.5918,830.7000,0.0000,830.7000,0.0294,201.9407,0.0000,201.9407,1.4370,0.0000,628.7593,628.7593,15.5918,15.5870,19.3000,2538.4000,-2519.1000,0.1407,3.8801,434.6080,438.4881,6.8707,2973.0080,15.4199,-2957.5881,15.5870,15.0659,12705.2000,0.0000,12705.2000,0.4503,3090.2786,0.0000,3090.2786,21.9934,0.0000,9614.9214,9614.9214,15.0659,9.9119,9.9119,12.4889,9.5378,143067.0219,9.9119,9.8694,9.8971,12.4676,9.6164,76931.4667,9.8971,9.8567,9.8877,12.4613,9.6398,67478.5669,14.3935,1124.7322,-156094.4000,287477.0555
6355,9.5250,16.0094,0.0000,114996.6000,-114996.6000,5.2864,0.0000,17219.6444,17219.6444,258.1789,132216.2444,0.0000,-132216.2444,16.0094,14.8911,15554.2000,0.0000,15554.2000,0.5471,3762.3117,0.0000,3762.3117,26.7183,0.0000,11791.8883,11791.8883,14.8911,14.8914,0.0000,118.2000,-118.2000,0.0063,0.0000,19.6294,19.6294,0.3085,137.8294,0.0000,-137.8294,14.8914,14.8323,908.1000,0.0000,908.1000,0.0323,222.9315,0.0000,222.9315,1.5767,0.0000,685.1685,685.1685,14.8323,14.8045,378.6000,2099.0000,-1720.4000,0.1357,76.9479,355.8657,432.8136,6.6279,2454.8657,301.6521,-2153.2136,14.8045,14.1176,11640.1000,0.0000,11640.1000,0.4141,2860.8925,0.0000,2860.8925,20.2226,0.0000,8779.2075,8779.2075,14.1176,9.5526,9.5526,11.8351,5.6535,84802.3035,9.5526,9.5040,9.5357,11.8108,5.7137,45709.4119,9.5357,9.4897,9.5250,11.8036,5.7315,40120.2379,9.6328,752.7191,-88732.8000,170631.9533
6356,9.2100,15.7029,0.0000,105646.7000,-105646.7000,4.8462,0.0000,15719.9611,15719.9611,236.6818,121366.6611,0.0000,-121366.6611,15.7029,14.6606,13165.1000,0.0000,13165.1000,0.4654,3197.2502,0.0000,3197.2502,22.7318,0.0000,9967.8498,9967.8498,14.6606,14.6606,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.6606,14.6212,542.9000,0.0000,542.9000,0.0195,133.6924,0.0000,133.6924,0.9529,0.0000,409.2076,409.2076,14.6212,14.5546,743.7000,1745.6000,-1001.9000,0.1363,151.6179,295.1742,446.7921,6.6549,2040.7742,592.0821,-1448.6921,14.5546,13.9276,9509.8000,0.0000,9509.8000,0.3422,2345.1992,0.0000,2345.1992,16.7140,0.0000,7164.6008,7164.6008,13.9276,9.2391,9.2391,11.5833,5.2530,78794.5357,9.2391,9.1879,9.2213,11.5577,5.3103,42482.5459,9.2213,9.1727,9.2100,11.5501,5.3273,37291.1872,8.7145,680.9651,-83430.8000,158568.2688
6357,9.1380,15.6127,193.3000,83760.1000,-83566.8000,3.8463,43.1363,12445.4729,12488.6091,187.8487,96205.5729,150.1637,-96055.4091,15.6127,14.3565,12844.4000,0.0000,12844.4000,0.4561,3123.0743,0.0000,3123.0743,22.2770,0.0000,9721.3257,9721.3257,14.3565,14.2184,1351.0000,1902.6000,-551.6000,0.1750,276.7100,313.4053,590.1153,8.5470,2216.0053,1074.2900,-1141.7153,14.2184,14.1848,404.6000,0.0000,404.6000,0.0146,100.2344,0.0000,100.2344,0.7126,0.0000,304.3656,304.3656,14.1848,14.0037,1817.8000,1101.0000,716.8000,0.1595,372.9831,185.1943,558.1775,7.7909,1286.1943,1444.8169,158.6225,14.0037,13.3900,8292.6000,0.0000,8292.6000,0.2996,2060.4201,0.0000,2060.4201,14.6295,0.0000,6232.1799,6232.1799,13.3900,9.1687,9.1687,11.2794,4.0306,60459.1260,9.1687,9.1146,9.1499,11.2523,4.0823,32658.1113,9.1499,9.0986,9.1380,11.2443,4.0976,28682.9616,7.4267,580.3340,-61860.0000,121800.1990
6358,9.0868,15.5173,442.1000,73641.1000,-73199.0000,3.3960,98.7491,10930.8607,11029.6098,165.8542,84571.9607,343.3509,-84228.6098,15.5173,14.1189,12844.2000,0.0000,12844.2000,0.4567,3126.9645,0.0000,3126.9645,22.3061,0.0000,9717.2355,9717.2355,14.1189,13.7592,3730.4000,6442.3000,-2711.9000,0.5472,766.8492,1057.4749,1824.3241,26.7229,7499.7749,2963.5508,-4536.2241,13.7592,13.7253,414.6000,0.0000,414.6000,0.0151,103.3601,0.0000,103.3601,0.7352,0.0000,311.2399,311.2399,13.7253,13.4068,3298.1000,671.1000,2627.0000,0.2180,681.3718,112.2812,793.6530,10.6455,783.3812,2616.7282,1833.3470,13.4068,13.0706,4640.7000,0.0000,4640.7000,0.1690,1162.5783,0.0000,1162.5783,8.2558,0.0000,3478.1217,3478.1217,13.0706,9.1184,9.1184,11.0945,3.6599,54899.2131,9.1184,9.0629,9.0991,11.0667,3.7113,29690.4859,9.0991,9.0465,9.0868,11.0585,3.7265,26085.8069,7.2029,562.8470,-55384.4000,110675.5058
6359,9.1660,15.5416,661.9000,61856.5000,-61194.6000,2.8685,147.6327,9196.0539,9343.6866,140.0933,71052.5539,514.2673,-70538.2866,15.5416,13.9272,12850.0000,0.0000,12850.0000,0.4576,3127.3724,0.0000,3127.3724,22.3474,0.0000,9722.6276,9722.6276,13.9272,13.1474,7173.4000,4915.3000,2258.1000,0.6565,1478.9994,804.5680,2283.5675,32.0606,5719.8680,5694.4006,-25.4675,13.1474,13.1136,401.3000,0.0000,401.3000,0.0147,100.8962,0.0000,100.8962,0.7166,0.0000,300.4038,300.4038,13.1136,12.6413,4872.1000,307.5000,4564.6000,0.2867,1015.9254,51.1008,1067.0261,14.0012,358.6008,3856.1746,3497.5739,12.6413,12.5352,1445.3000,0.0000,1445.3000,0.0531,365.9696,0.0000,365.9696,2.5950,0.0000,1079.3304,1079.3304,12.5352,9.1987,9.1987,10.8669,2.7907,41860.0227,9.1987,9.1413,9.1787,10.8383,2.8386,22709.0816,9.1787,9.1243,9.1660,10.8298,2.8529,19969.9929,6.5056,508.3536,-39675.3000,84539.0972
6360,9.1998,15.5327,853.5000,60921.1000,-60067.6000,2.8380,190.2518,9063.0689,9253.3207,138.6022,69984.1689,663.2482,-69320.9207,15.5327,13.9072,12869.9000,0.0000,12869.9000,0.4581,3132.5832,0.0000,3132.5832,22.3740,0.0000,9737.3168,9737.3168,13.9072,12.8549,9415.0000,3207.8000,6207.2000,0.6911,1941.7710,524.9213,2466.6923,33.7508,3732.7213,7473.2290,3740.5077,12.8549,12.8212,415.2000,0.0000,415.2000,0.0153,104.8189,0.0000,104.8189,0.7485,0.0000,310.3811,310.3811,12.8212,12.2656,5989.9000,108.8000,5881.1000,0.3414,1254.6249,18.0247,1272.6496,16.6733,126.8247,4735.2751,4608.4504,12.2656,12.2073,837.2000,0.0000,837.2000,0.0312,213.1197,0.0000,213.1197,1.5214,0.0000,624.0803,624.0803,12.2073,9.2328,9.2328,10.7201,2.5097,37645.5692,9.2328,9.1748,9.2126,10.6911,2.5586,20469.0929,9.2126,9.1576,9.1998,10.6825,2.5732,18012.0804,6.5626,512.8085,-33857.0000,76126.7426
6361,9.3312,15.5985,1097.6000,56199.1000,-55101.5000,2.6364,244.0836,8382.5562,8626.6399,128.7558,64581.6562,853.5164,-63728.1399,15.5985,13.8761,12870.9000,0.0000,12870.9000,0.4582,3130.1071,0.0000,3130.1071,22.3786,0.0000,9740.7929,9740.7929,13.8761,12.4102,12938.4000,2079.2000,10859.2000,0.8264,2669.7342,340.0853,3009.8194,40.3592,2419.2853,10268.6658,7849.3806,12.4102,12.3790,402.2000,0.0000,402.2000,0.0149,102.1754,0.0000,102.1754,0.7284,0.0000,300.0246,300.0246,12.3790,11.7797,6944.6000,8.0000,6936.6000,0.3914,1464.5921,1.3194,1465.9115,19.1165,9.3194,5480.0079,5470.6885,11.7797,11.7549,380.3000,0.0000,380.3000,0.0142,97.4833,0.0000,97.4833,0.6953,0.0000,282.8167,282.8167,11.7549,9.3646,9.3646,10.5598,2.0014,30020.5002,9.3646,9.3060,9.3442,10.5305,2.0504,16403.3303,9.3442,9.2886,9.3312,10.5218,2.0650,14454.7869,6.5123,508.8813,-23652.3000,60878.6174
6362,9.5128,15.6549,1544.7000,51492.6000,-49947.9000,2.4482,342.3889,7708.6265,8051.0153,119.5666,59201.2265,1202.3111,-57998.9153,15.6549,13.8407,12871.1000,0.0000,12871.1000,0.4578,3127.8262,0.0000,3127.8262,22.3574,0.0000,9743.2738,9743.2738,13.8407,11.8998,17211.5000,662.7000,16548.8000,0.9883,3553.4117,108.3394,3661.7511,48.2657,771.0394,13658.0883,12887.0489,11.8998,11.8702,414.5000,0.0000,414.5000,0.0155,106.0673,0.0000,106.0673,0.7560,0.0000,308.4327,308.4327,11.8702,11.2610,7903.2000,0.0000,7903.2000,0.4486,1680.1136,0.0000,1680.1136,21.9090,0.0000,6223.0864,6223.0864,11.2610,11.2386,380.3000,0.0000,380.3000,0.0143,98.2139,0.0000,98.2139,0.7008,0.0000,282.0861,282.0861,11.2386,9.5463,9.5463,10.3925,1.4271,21406.7365,9.5463,9.4874,9.5258,10.3630,1.4768,11814.3306,9.5258,9.4699,9.5128,10.3543,1.4915,10440.7019,6.5590,512.5334,-11830.0000,43661.7690
6363,9.5542,15.5596,2072.8000,49932.9000,-47860.1000,2.4091,459.1021,7481.4028,7940.5048,117.6553,57414.3028,1613.6979,-55800.6048,15.5596,13.7443,12858.6000,0.0000,12858.6000,0.4570,3128.7206,0.0000,3128.7206,22.3173,0.0000,9729.8794,9729.8794,13.7443,11.6646,18679.0000,0.0000,18679.0000,1.0351,3862.1869,0.0000,3862.1869,50.5506,0.0000,14816.8131,14816.8131,11.6646,11.6368,402.9000,0.0000,402.9000,0.0152,103.4470,0.0000,103.4470,0.7410,0.0000,299.4530,299.4530,11.6368,10.9991,8764.7000,0.0000,8764.7000,0.5022,1870.1545,0.0000,1870.1545,24.5285,0.0000,6894.5455,6894.5455,10.9991,10.9529,837.4000,0.0000,837.4000,0.0319,217.0843,0.0000,217.0843,1.5563,0.0000,620.3157,620.3157,10.9529,9.5878,9.5878,10.2703,1.1715,17573.0339,9.5878,9.5288,9.5673,10.2408,1.2222,9777.4251,9.5673,9.5113,9.5542,10.2321,1.2372,8660.4655,6.6756,521.6374,-6317.5000,36010.9245
6364,9.7014,15.5630,2550.9000,46785.8000,-44234.9000,2.2925,563.5064,7030.8482,7594.3546,111.9618,53816.6482,1987.3936,-51829.2546,15.5630,13.6933,12857.7000,0.0000,12857.7000,0.4576,3128.3602,0.0000,3128.3602,22.3469,0.0000,9729.3398,9729.3398,13.6933,11.3715,21645.6000,0.0000,21645.6000,1.2016,4479.1462,0.0000,4479.1462,58.6822,0.0000,17166.4538,17166.4538,11.3715,11.3372,536.2000,0.0000,536.2000,0.0203,138.2546,0.0000,138.2546,0.9899,0.0000,397.9454,397.9454,11.3372,10.7389,9073.2000,0.0000,9073.2000,0.5222,1945.2409,0.0000,1945.2409,25.5032,0.0000,7127.9591,7127.9591,10.7389,10.5242,4341.5000,0.0000,4341.5000,0.1659,1129.7470,0.0000,1129.7470,8.1039,0.0000,3211.7530,3211.7530,10.5242,9.7348,9.7348,10.1295,0.7094,10640.3087,9.7348,9.6762,9.7144,10.1002,0.7621,6096.6931,9.7144,9.6587,9.7014,10.0915,0.7777,5444.1648,6.9900,546.2107,4219.3000,22181.1666
6365,9.4166,15.2433,3211.6000,56334.4000,-53122.8000,2.7701,713.0959,8417.1426,9130.2385,135.2850,64751.5426,2498.5041,-62253.0385,15.2433,13.6561,12858.0000,0.0000,12858.0000,0.4576,3141.7258,0.0000,3141.7258,22.3463,0.0000,9716.2742,9716.2742,13.6561,12.4488,10517.1000,0.0000,10517.1000,0.5844,2177.5826,0.0000,2177.5826,28.5389,0.0000,8339.5174,8339.5174,12.4488,12.4099,487.3000,0.0000,487.3000,0.0185,123.7266,0.0000,123.7266,0.9040,0.0000,363.5734,363.5734,12.4099,11.6437,8875.0000,8.9000,8866.1000,0.5142,1870.8060,1.4683,1872.2743,25.1110,10.3683,7004.1940,6993.8257,11.6437,10.8248,14549.2000,0.0000,14549.2000,0.5585,3736.7135,0.0000,3736.7135,27.2764,0.0000,10812.4865,10812.4865,10.8248,9.4497,9.4497,10.1372,1.3002,19503.0785,9.4497,9.3916,9.4295,10.1082,1.3552,10841.4039,9.4295,9.3743,9.4166,10.0995,1.3715,9600.6428,7.3547,574.7076,-5845.1000,39945.1252
6366,8.9310,15.1220,2054.8000,82788.9000,-80734.1000,3.9132,460.2664,12251.0074,12711.2738,191.1150,95039.9074,1594.5336,-93445.3738,15.1220,13.9097,12869.8000,0.0000,12869.8000,0.4601,3149.6963,0.0000,3149.6963,22.4723,0.0000,9720.1037,9720.1037,13.9097,13.3440,5535.1000,0.0000,5535.1000,0.3078,1141.5262,0.0000,1141.5262,15.0301,0.0000,4393.5738,4393.5738,13.3440,13.2944,658.5000,0.0000,658.5000,0.0246,165.1097,0.0000,165.1097,1.2003,0.0000,493.3903,493.3903,13.2944,12.6204,7753.5000,149.3000,7604.2000,0.4480,1612.3040,24.8595,1637.1635,21.8813,174.1595,6141.1960,5967.0365,12.6204,11.7322,15463.3000,0.0000,15463.3000,0.5847,3916.6701,0.0000,3916.6701,28.5575,0.0000,11546.6299,11546.6299,11.7322,8.9629,8.9629,10.3476,3.0647,45970.1858,8.9629,8.9068,8.9434,10.3195,3.1267,25013.9589,8.9434,8.8901,8.9310,10.3111,3.1453,22016.8322,8.6077,672.6156,-38603.2000,93000.9769
6367,8.7743,15.0956,1488.2000,98854.5000,-97366.3000,4.6053,334.3012,14583.6080,14917.9092,224.9169,113438.1080,1153.8988,-112284.2092,15.0956,13.6842,17744.8000,0.0000,17744.8000,0.6356,4344.3147,0.0000,4344.3147,31.0403,0.0000,13400.4853,13400.4853,13.6842,13.6789,382.8000,3993.9000,-3611.1000,0.2331,79.2245,651.4658,730.6903,11.3820,4645.3658,303.5755,-4341.7903,13.6789,13.6233,825.3000,0.0000,825.3000,0.0304,205.9756,0.0000,205.9756,1.4833,0.0000,619.3244,619.3244,13.6233,13.0984,6560.5000,267.0000,6293.5000,0.3808,1357.4499,44.6199,1402.0699,18.5984,311.6199,5203.0501,4891.4301,13.0984,12.2886,14853.9000,0.0000,14853.9000,0.5529,3737.1710,0.0000,3737.1710,27.0023,0.0000,11116.7290,11116.7290,12.2886,8.8051,8.8051,10.5469,4.3249,64874.0587,8.8051,8.7510,8.7863,10.5198,4.3922,35137.5807,8.7863,8.7348,8.7743,10.5117,4.4123,30886.0849,9.6571,754.6157,-61259.9000,130897.7243
6368,8.7934,15.2511,573.4000,127480.7000,-126907.3000,5.8558,128.7606,18813.7450,18942.5056,285.9860,146294.4450,444.6394,-145849.8056,15.2511,13.8417,22225.3000,0.0000,22225.3000,0.7964,5429.9705,0.0000,5429.9705,38.8932,0.0000,16795.3295,16795.3295,13.8417,13.8923,0.0000,11872.3000,-11872.3000,0.6292,0.0000,1940.9323,1940.9323,30.7304,13813.2323,0.0000,-13813.2323,13.8923,13.8371,1071.6000,0.0000,1071.6000,0.0392,266.6621,0.0000,266.6621,1.9159,0.0000,804.9379,804.9379,13.8371,13.5536,4537.4000,967.4000,3570.0000,0.3048,935.8348,162.0622,1097.8970,14.8864,1129.4622,3601.5652,2472.1030,13.5536,12.9656,13025.7000,0.0000,13025.7000,0.4812,3256.5409,0.0000,3256.5409,23.5005,0.0000,9769.1591,9769.1591,12.9656,8.8221,8.8221,10.8938,6.4776,97164.5917,8.8221,8.7718,8.8046,10.8687,6.5563,52450.7492,8.8046,8.7567,8.7934,10.8611,6.5799,46059.5340,12.1599,950.1896,-98887.0000,195674.8749
6369,8.9476,15.4390,281.6000,144022.8000,-143741.2000,6.5950,63.0582,21319.2981,21382.3562,322.0903,165342.0981,218.5418,-165123.5562,15.4390,13.9539,26502.0000,0.0000,26502.0000,0.9474,6458.6898,0.0000,6458.6898,46.2705,0.0000,20043.3102,20043.3102,13.9539,14.0242,0.0000,18026.0000,-18026.0000,0.9560,0.0000,2951.7574,2951.7574,46.6884,20977.7574,0.0000,-20977.7574,14.0242,13.9802,999.9000,0.0000,999.9000,0.0365,248.3704,0.0000,248.3704,1.7819,0.0000,751.5296,751.5296,13.9802,13.8494,2505.4000,2167.5000,337.9000,0.2574,515.6331,363.7093,879.3423,12.5704,2531.2093,1989.7669,-541.4423,13.8494,13.3757,11806.9000,0.0000,11806.9000,0.4331,2939.8182,0.0000,2939.8182,21.1507,0.0000,8867.0818,8867.0818,13.3757,8.9747,8.9747,11.1752,7.8299,117448.3525,8.9747,8.9271,8.9582,11.1514,7.9145,63315.9248,8.9582,8.9129,8.9476,11.1443,7.9399,55579.0986,13.8381,1081.3253,-122120.5000,236343.3760
6370,9.0583,15.5667,47.2000,152552.2000,-152505.0000,6.9772,10.5482,22631.2282,22641.7764,340.7537,175183.4282,36.6518,-175146.7764,15.5667,14.1523,26504.6000,0.0000,26504.6000,0.9449,6448.4233,0.0000,6448.4233,46.1470,0.0000,20056.1767,20056.1767,14.1523,14.2275,0.0000,24396.0000,-24396.0000,1.2944,0.0000,4006.4642,4006.4642,63.2161,28402.4642,0.0000,-28402.4642,14.2275,14.1800,1161.2000,0.0000,1161.2000,0.0423,287.6367,0.0000,287.6367,2.0651,0.0000,873.5633,873.5633,14.1800,14.1174,1362.6000,3323.2000,-1960.6000,0.2575,279.6031,558.9493,838.5524,12.5743,3882.1493,1082.9969,-2799.1524,14.1174,13.7552,9521.6000,0.0000,9521.6000,0.3477,2362.1078,0.0000,2362.1078,16.9791,0.0000,7159.4922,7159.4922,13.7552,9.0844,9.0844,11.4198,8.8850,133275.5738,9.0844,9.0387,9.0685,11.3970,8.9721,71776.7482,9.0685,9.0249,9.0583,11.3901,8.9982,62987.5446,14.7958,1156.1647,-141674.2000,268039.8665
6371,9.1538,15.6635,0.0000,159285.2000,-159285.2000,7.2869,0.0000,23674.7762,23674.7762,355.8811,182959.9762,0.0000,-182959.9762,15.6635,14.3124,26295.3000,0.0000,26295.3000,0.9357,6389.3407,0.0000,6389.3407,45.6969,0.0000,19905.9593,19905.9593,14.3124,14.3765,0.0000,24641.8000,-24641.8000,1.3085,0.0000,4056.4444,4056.4444,63.9052,28698.2444,0.0000,-28698.2444,14.3765,14.3353,1036.7000,0.0000,1036.7000,0.0376,256.2774,0.0000,256.2774,1.8380,0.0000,780.4226,780.4226,14.3353,14.3073,700.8000,4152.5000,-3451.7000,0.2664,143.4732,699.7311,843.2043,13.0108,4852.2311,557.3268,-4294.9043,14.3073,13.9977,8302.7000,0.0000,8302.7000,0.3019,2054.3993,0.0000,2054.3993,14.7448,0.0000,6248.3007,6248.3007,13.9977,9.1793,9.1793,11.5885,9.4197,141295.9142,9.1793,9.1345,9.1637,11.5661,9.5072,76057.7341,9.1637,9.1211,9.1538,11.5594,9.5335,66734.2410,15.2056,1188.1845,-151744.0000,284087.8894
6372,9.2681,15.7762,0.0000,167496.6000,-167496.6000,7.6668,0.0000,24951.9904,24951.9904,374.4342,192448.5904,0.0000,-192448.5904,15.7762,14.4855,26292.4000,0.0000,26292.4000,0.9342,6379.1707,0.0000,6379.1707,45.6272,0.0000,19913.2293,19913.2293,14.4855,14.5434,0.0000,27013.2000,-27013.2000,1.4354,0.0000,4458.3652,4458.3652,70.1020,31471.5652,0.0000,-31471.5652,14.5434,14.5057,993.7000,0.0000,993.7000,0.0360,245.0923,0.0000,245.0923,1.7578,0.0000,748.6077,748.6077,14.5057,14.5049,147.3000,4931.7000,-4784.4000,0.2788,30.0808,832.7512,862.8320,13.6159,5764.4512,117.2192,-5647.2320,14.5049,14.2401,7388.6000,0.0000,7388.6000,0.2679,1823.3211,0.0000,1823.3211,13.0836,0.0000,5565.2789,5565.2789,14.2401,9.2930,9.2930,11.7665,10.1311,151966.7350,9.2930,9.2494,9.2778,11.7447,10.2204,81763.0047,9.2778,9.2363,9.2681,11.7382,10.2472,71730.1193,15.9287,1244.6897,-164619.5000,305459.8590
6373,9.3483,15.8534,0.0000,176636.3000,-176636.3000,8.0905,0.0000,26355.7528,26355.7528,395.1281,202992.0528,0.0000,-202992.0528,15.8534,14.6257,26258.6000,0.0000,26258.6000,0.9315,6364.5170,0.0000,6364.5170,45.4937,0.0000,19894.0830,19894.0830,14.6257,14.6660,0.0000,22762.0000,-22762.0000,1.2104,0.0000,3764.7097,3764.7097,59.1128,26526.7097,0.0000,-26526.7097,14.6660,14.6350,830.2000,0.0000,830.2000,0.0300,204.4268,0.0000,204.4268,1.4649,0.0000,625.7732,625.7732,14.6350,14.6400,0.0000,5228.4000,-5228.4000,0.2871,0.0000,884.2528,884.2528,14.0203,6112.6528,0.0000,-6112.6528,14.6400,14.4105,6474.5000,0.0000,6474.5000,0.2341,1594.8279,0.0000,1594.8279,11.4307,0.0000,4879.6721,4879.6721,14.4105,9.3728,9.3728,11.8917,10.4766,157148.6790,9.3728,9.3298,9.3578,11.8702,10.5659,84527.1468,9.3578,9.3169,9.3483,11.8637,10.5927,74148.7953,16.1753,1263.9611,-171063.4000,315824.6211
6374,9.2367,15.7369,0.0000,142786.4000,-142786.4000,6.5431,0.0000,21257.5826,21257.5826,319.5564,164043.9826,0.0000,-164043.9826,15.7369,14.2565,26261.6000,0.0000,26261.6000,0.9306,6374.9907,0.0000,6374.9907,45.4479,0.0000,19886.6093,19886.6093,14.2565,14.3198,0.0000,16815.9000,-16815.9000,0.8947,0.0000,2765.8707,2765.8707,43.6969,19581.7707,0.0000,-19581.7707,14.3198,14.2866,745.9000,0.0000,745.9000,0.0269,184.5321,0.0000,184.5321,1.3137,0.0000,561.3679,561.3679,14.2866,14.3007,0.0000,5352.1000,-5352.1000,0.2939,0.0000,901.3471,901.3471,14.3544,6253.4471,0.0000,-6253.4471,14.3007,13.9926,7388.6000,0.0000,7388.6000,0.2666,1828.3809,0.0000,1828.3809,13.0180,0.0000,5560.2191,5560.2191,13.9926,9.2627,9.2627,11.6276,8.1693,122539.0004,9.2627,9.2171,9.2468,11.6049,8.2479,65983.3280,9.2468,9.2035,9.2367,11.5981,8.2714,57899.7202,13.4337,1049.7293,-130558.3000,246422.0486
6375,9.3004,15.8059,0.0000,153135.1000,-153135.1000,7.0128,0.0000,22827.2826,22827.2826,342.4943,175962.3826,0.0000,-175962.3826,15.8059,14.4115,26256.8000,0.0000,26256.8000,0.9320,6368.0468,0.0000,6368.0468,45.5167,0.0000,19888.7532,19888.7532,14.4115,14.4771,0.0000,21936.1000,-21936.1000,1.1653,0.0000,3616.3946,3616.3946,56.9130,25552.4946,0.0000,-25552.4946,14.4771,14.4446,785.8000,0.0000,785.8000,0.0285,193.9886,0.0000,193.9886,1.3912,0.0000,591.8114,591.8114,14.4446,14.4573,0.0000,6746.4000,-6746.4000,0.3703,0.0000,1138.3279,1138.3279,18.0861,7884.7279,0.0000,-7884.7279,14.4573,14.1263,8607.4000,0.0000,8607.4000,0.3121,2125.4589,0.0000,2125.4589,15.2433,0.0000,6481.9411,6481.9411,14.1263,9.3257,9.3257,11.7260,9.0922,136383.4146,9.3257,9.2814,9.3103,11.7038,9.1762,73409.7239,9.3103,9.2681,9.3004,11.6972,9.2013,64409.4189,14.7316,1151.1472,-146167.6000,274202.5575
6376,9.2678,15.7703,0.0000,152454.7000,-152454.7000,6.9842,0.0000,22711.0381,22711.0381,341.0990,175165.7381,0.0000,-175165.7381,15.7703,14.5954,21598.8000,0.0000,21598.8000,0.7659,5240.7958,0.0000,5240.7958,37.4043,0.0000,16358.0042,16358.0042,14.5954,14.6267,0.0000,17515.6000,-17515.6000,0.9311,0.0000,2895.6526,2895.6526,45.4737,20411.2526,0.0000,-20411.2526,14.6267,14.6047,498.6000,0.0000,498.6000,0.0180,122.8394,0.0000,122.8394,0.8806,0.0000,375.7606,375.7606,14.6047,14.6106,0.0000,7516.6000,-7516.6000,0.4127,0.0000,1270.7691,1270.7691,20.1547,8787.3691,0.0000,-8787.3691,14.6106,14.1529,11349.8000,0.0000,11349.8000,0.4106,2796.8410,0.0000,2796.8410,20.0524,0.0000,8552.9590,8552.9590,14.1529,9.2932,9.2932,11.7231,8.9245,133867.0065,9.2932,9.2486,9.2777,11.7008,9.0065,72051.7407,9.2777,9.2352,9.2678,11.6941,9.0310,63216.9502,14.2838,1116.1553,-144039.7000,269135.6974
6377,9.0236,15.5233,0.0000,132393.2000,-132393.2000,6.0640,0.0000,19627.1704,19627.1704,296.1575,152020.3704,0.0000,-152020.3704,15.5233,14.6915,12870.8000,0.0000,12870.8000,0.4566,3133.1936,0.0000,3133.1936,22.3009,0.0000,9737.6064,9737.6064,14.6915,14.6883,0.0000,7314.0000,-7314.0000,0.3891,0.0000,1210.9101,1210.9101,19.0033,8524.9101,0.0000,-8524.9101,14.6883,14.6605,488.8000,0.0000,488.8000,0.0176,120.3249,0.0000,120.3249,0.8614,0.0000,368.4751,368.4751,14.6605,14.6517,0.0000,6777.0000,-6777.0000,0.3722,0.0000,1146.5201,1146.5201,18.1752,7923.5201,0.0000,-7923.5201,14.6517,13.9772,13330.4000,0.0000,13330.4000,0.4811,3283.0845,0.0000,3283.0845,23.4972,0.0000,10047.3155,10047.3155,13.9772,9.0508,9.0508,11.5140,7.3921,110882.0660,9.0508,9.0031,9.0342,11.4902,7.4636,59708.7588,9.0342,8.9889,9.0236,11.4831,7.4849,52394.3433,11.6710,911.9895,-119794.2000,222985.1681
6378,8.8638,15.3700,0.0000,108302.8000,-108302.8000,4.9536,0.0000,16005.4466,16005.4466,241.9258,124308.2466,0.0000,-124308.2466,15.3700,14.3666,12860.3000,0.0000,12860.3000,0.4579,3136.9979,0.0000,3136.9979,22.3633,0.0000,9723.3021,9723.3021,14.3666,14.3422,262.9000,0.0000,262.9000,0.0143,53.8385,0.0000,53.8385,0.7006,0.0000,209.0615,209.0615,14.3422,14.3070,495.0000,0.0000,495.0000,0.0178,122.4234,0.0000,122.4234,0.8715,0.0000,372.5766,372.5766,14.3070,14.3079,0.0000,4803.2000,-4803.2000,0.2638,0.0000,809.1041,809.1041,12.8826,5612.3041,0.0000,-5612.3041,14.3079,13.5099,12721.0000,0.0000,12721.0000,0.4588,3147.6291,0.0000,3147.6291,22.4092,0.0000,9573.3709,9573.3709,13.5099,8.8930,8.8930,11.2015,5.4903,82354.4203,8.8930,8.8418,8.8752,11.1758,5.5513,44410.0175,8.8752,8.8265,8.8638,11.1682,5.5694,38985.6644,9.2495,722.7673,-86766.8000,165750.1021
6379,8.8754,15.3863,7.9000,66358.5000,-66350.6000,3.0328,1.7714,9808.9540,9810.7253,148.1169,76167.4540,6.1286,-76161.3253,15.3863,13.8289,12857.5000,0.0000,12857.5000,0.4588,3135.6400,0.0000,3135.6400,22.4089,0.0000,9721.8600,9721.8600,13.8289,13.6320,1485.8000,0.0000,1485.8000,0.0815,306.8082,0.0000,306.8082,3.9828,0.0000,1178.9918,1178.9918,13.6320,13.5828,486.8000,0.0000,486.8000,0.0176,121.5726,0.0000,121.5726,0.8616,0.0000,365.2274,365.2274,13.5828,13.6236,0.0000,3716.6000,-3716.6000,0.2040,0.0000,620.8196,620.8196,9.9639,4337.4196,0.0000,-4337.4196,13.6236,12.6218,11654.5000,0.0000,11654.5000,0.4226,2910.9107,0.0000,2910.9107,20.6374,0.0000,8743.5893,8743.5893,12.6218,8.9076,8.9076,10.7647,3.0209,45313.0422,8.9076,8.8510,8.8879,10.7364,3.0669,24535.0947,8.8879,8.8342,8.8754,10.7280,3.0805,21563.7023,6.3261,494.3312,-43582.6000,91411.8392
6380,8.8249,15.3283,37.7000,61433.7000,-61396.0000,2.8097,8.4609,9072.0208,9080.4817,137.2196,70505.7208,29.2391,-70476.4817,15.3283,13.6659,12858.0000,0.0000,12858.0000,0.4587,3138.1771,0.0000,3138.1771,22.4044,0.0000,9719.8229,9719.8229,13.6659,13.1315,3967.1000,0.0000,3967.1000,0.2199,821.2686,0.0000,821.2686,10.7384,0.0000,3145.8314,3145.8314,13.1315,13.0742,577.8000,0.0000,577.8000,0.0212,145.3045,0.0000,145.3045,1.0338,0.0000,432.4955,432.4955,13.0742,13.1243,11.4000,2804.5000,-2793.1000,0.1545,2.3785,465.8589,468.2374,7.5437,3270.3589,9.0215,-3261.3374,13.1243,12.2991,9521.6000,0.0000,9521.6000,0.3489,2394.7230,0.0000,2394.7230,17.0383,0.0000,7126.8770,7126.8770,12.2991,8.8582,8.8582,10.5787,2.6629,39943.0759,8.8582,8.7997,8.8378,10.5494,2.7081,21664.8058,8.8378,8.7824,8.8249,10.5408,2.7215,19050.6958,6.0192,470.3478,-37264.6000,80658.5775
6381,8.9388,15.4088,186.9000,52618.3000,-52431.4000,2.4148,41.8589,7787.5888,7829.4477,117.9342,60405.8888,145.0411,-60260.8477,15.4088,13.5211,12868.0000,0.0000,12868.0000,0.4595,3137.2637,0.0000,3137.2637,22.4410,0.0000,9730.7363,9730.7363,13.5211,12.5894,6619.0000,0.0000,6619.0000,0.3680,1373.3834,0.0000,1373.3834,17.9701,0.0000,5245.6166,5245.6166,12.5894,12.5491,404.4000,0.0000,404.4000,0.0149,102.4744,0.0000,102.4744,0.7292,0.0000,301.9256,301.9256,12.5491,12.5362,547.3000,1734.2000,-1186.9000,0.1258,115.1189,286.5014,401.6204,6.1415,2020.7014,432.1811,-1588.5204,12.5362,11.8091,8302.7000,0.0000,8302.7000,0.3066,2105.4730,0.0000,2105.4730,14.9733,0.0000,6197.2270,6197.2270,11.8091,8.9730,8.9730,10.3911,2.0180,30269.4252,8.9730,8.9128,8.9521,10.3610,2.0608,16486.4098,8.9521,8.8949,8.9388,10.3520,2.0735,14514.6497,5.5343,432.4546,-25424.2000,61270.4847
6382,9.0850,15.4924,401.1000,47567.2000,-47166.1000,2.1978,89.5942,7060.3428,7149.9370,107.3389,54627.5428,311.5058,-54316.0370,15.4924,13.4612,12870.7000,0.0000,12870.7000,0.4590,3134.4503,0.0000,3134.4503,22.4191,0.0000,9736.2497,9736.2497,13.4612,11.8947,11615.4000,0.0000,11615.4000,0.6474,2412.3639,0.0000,2412.3639,31.6188,0.0000,9203.0361,9203.0361,11.8947,11.8578,415.1000,0.0000,415.1000,0.0155,106.2287,0.0000,106.2287,0.7550,0.0000,308.8713,308.8713,11.8578,11.7257,1670.6000,951.3000,719.3000,0.1467,355.2164,156.1085,511.3249,7.1630,1107.4085,1315.3836,207.9751,11.7257,11.3571,4646.3000,0.0000,4646.3000,0.1732,1191.9193,0.0000,1191.9193,8.4577,0.0000,3454.3807,3454.3807,11.3571,9.1198,9.1198,10.2384,1.5704,23556.0015,9.1198,9.0586,9.0985,10.2079,1.6133,12906.3871,9.0985,9.0405,9.0850,10.1988,1.6260,11382.2772,5.4594,426.6057,-16899.3000,47844.6657
6383,9.1122,15.3328,988.7000,42166.1000,-41177.4000,1.9864,220.7381,6262.0430,6482.7811,97.0145,48428.1430,767.9619,-47660.1811,15.3328,13.1618,12871.0000,0.0000,12871.0000,0.4585,3141.1610,0.0000,3141.1610,22.3921,0.0000,9729.8390,9729.8390,13.1618,11.4699,12411.7000,0.0000,12411.7000,0.6926,2589.9978,0.0000,2589.9978,33.8235,0.0000,9821.7022,9821.7022,11.4699,11.4379,361.8000,0.0000,361.8000,0.0136,93.1548,0.0000,93.1548,0.6654,0.0000,268.6452,268.6452,11.4379,11.1998,2627.4000,505.4000,2122.0000,0.1783,562.3947,82.6201,645.0148,8.7070,588.0201,2065.0053,1476.9852,11.1998,11.0847,1446.8000,0.0000,1446.8000,0.0546,373.9725,0.0000,373.9725,2.6683,0.0000,1072.8275,1072.8275,11.0847,9.1477,9.1477,10.1162,1.2641,18961.3816,9.1477,9.0853,9.1260,10.0850,1.3048,10438.4986,9.1260,9.0668,9.1122,10.0758,1.3169,9218.3683,5.0761,396.6501,-11964.1000,38618.2485
