Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6384,9.2614,15.2860,1532.7000,37957.8000,-36425.1000,1.8256,341.2707,5653.8173,5995.0880,89.1572,43611.6173,1191.4293,-42420.1880,15.2860,12.9978,12880.7000,0.0000,12880.7000,0.4599,3145.4852,0.0000,3145.4852,22.4616,0.0000,9735.2148,9735.2148,12.9978,11.0755,14471.0000,0.0000,14471.0000,0.8119,3027.6355,0.0000,3027.6355,39.6532,0.0000,11443.3645,11443.3645,11.0755,11.0445,372.3000,0.0000,372.3000,0.0141,96.4065,0.0000,96.4065,0.6895,0.0000,275.8935,275.8935,11.0445,10.7572,3396.1000,388.1000,3008.0000,0.2175,731.5321,63.2295,794.7617,10.6200,451.3295,2664.5679,2213.2383,10.7572,10.6955,837.9000,0.0000,837.9000,0.0319,217.9804,0.0000,217.9804,1.5588,0.0000,619.9196,619.9196,10.6955,9.2973,9.2973,9.9964,0.9063,13593.9425,9.2973,9.2342,9.2753,9.9649,0.9471,7576.8866,9.2753,9.2155,9.2614,9.9555,0.9592,6714.7275,5.0413,393.9367,-4855.2000,27885.5566
6385,9.4205,15.1796,2173.1000,33853.8000,-31680.7000,1.6757,482.4766,5058.6183,5541.0949,81.8376,38912.4183,1690.6234,-37221.7949,15.1796,12.7880,12871.6000,0.0000,12871.6000,0.4599,3147.7195,0.0000,3147.7195,22.4613,0.0000,9723.8805,9723.8805,12.7880,10.7493,15734.4000,0.0000,15734.4000,0.8855,3303.0645,0.0000,3303.0645,43.2459,0.0000,12431.3355,12431.3355,10.7493,10.7205,363.2000,0.0000,363.2000,0.0139,94.4976,0.0000,94.4976,0.6771,0.0000,268.7024,268.7024,10.7205,10.3287,4935.5000,273.0000,4662.5000,0.3022,1068.7056,44.3591,1113.0648,14.7592,317.3591,3866.7944,3549.4352,10.3287,10.3031,380.5000,0.0000,380.5000,0.0146,99.6106,0.0000,99.6106,0.7131,0.0000,280.8894,280.8894,10.3031,9.4566,9.4566,9.8798,0.5472,8207.3796,9.4566,9.3931,9.4345,9.8481,0.5882,4705.4662,9.4345,9.3743,9.4205,9.8387,0.6004,4202.6030,5.0276,392.8662,2331.5000,17115.4488
6386,9.5706,15.0626,2707.6000,30200.5000,-27492.9000,1.5399,599.5268,4526.4151,5125.9418,75.2056,34726.9151,2108.0732,-32618.8418,15.0626,12.5683,12871.9000,0.0000,12871.9000,0.4606,3152.7115,0.0000,3152.7115,22.4971,0.0000,9719.1885,9719.1885,12.5683,10.3839,17622.5000,0.0000,17622.5000,0.9956,3712.5806,0.0000,3712.5806,48.6239,0.0000,13909.9194,13909.9194,10.3839,10.3567,369.8000,0.0000,369.8000,0.0142,96.7309,0.0000,96.7309,0.6932,0.0000,273.0691,273.0691,10.3567,9.9533,5685.2000,221.8000,5463.4000,0.3451,1238.3562,35.9375,1274.2937,16.8532,257.7375,4446.8438,4189.1063,9.9533,9.9301,380.5000,0.0000,380.5000,0.0147,100.1634,0.0000,100.1634,0.7183,0.0000,280.3366,280.3366,9.9301,9.6069,9.6069,9.7685,0.2101,3151.0909,9.6069,9.5432,9.5848,9.7367,0.2515,2012.0169,9.5848,9.5242,9.5706,9.7272,0.2638,1846.6797,5.0552,395.0193,9215.2000,7009.7874
6387,9.6034,14.7952,3540.4000,29471.8000,-25931.4000,1.5548,783.4673,4420.1328,5203.6002,75.9346,33891.9328,2756.9327,-31135.0002,14.7952,12.3864,12874.8000,0.0000,12874.8000,0.4615,3164.7488,0.0000,3164.7488,22.5413,0.0000,9710.0512,9710.0512,12.3864,10.2209,18419.3000,0.0000,18419.3000,1.0449,3891.9295,0.0000,3891.9295,51.0304,0.0000,14527.3705,14527.3705,10.2209,10.1955,365.0000,0.0000,365.0000,0.0141,95.7044,0.0000,95.7044,0.6884,0.0000,269.2956,269.2956,10.1955,9.7803,6273.6000,194.3000,6079.3000,0.3806,1370.1347,31.4437,1401.5784,18.5879,225.7437,4903.4653,4677.7216,9.7803,9.7329,838.2000,0.0000,838.2000,0.0326,221.2152,0.0000,221.2152,1.5926,0.0000,616.9848,616.9848,9.7329,9.6397,9.6397,9.6863,0.0627,940.7104,9.6397,9.5760,9.6175,9.6544,0.1055,844.2769,9.6175,9.5571,9.6034,9.6450,0.1183,827.8313,5.2328,408.9006,12645.2000,2612.8186
6388,9.7801,14.6108,4270.8000,26664.2000,-22393.4000,1.4678,942.1136,4013.4610,4955.5746,71.6867,30677.6610,3328.6864,-27348.9746,14.6108,12.1754,12884.7000,0.0000,12884.7000,0.4637,3175.0671,0.0000,3175.0671,22.6488,0.0000,9709.6329,9709.6329,12.1754,9.9402,20435.2000,0.0000,20435.2000,1.1632,4332.8029,0.0000,4332.8029,56.8078,0.0000,16102.3971,16102.3971,9.9402,9.9090,492.4000,0.0000,492.4000,0.0191,129.6453,0.0000,129.6453,0.9313,0.0000,362.7547,362.7547,9.9090,9.5498,6320.9000,235.5000,6085.4000,0.3868,1386.9885,38.0321,1425.0206,18.8910,273.5321,4933.9115,4660.3794,9.5498,9.3344,4346.9000,0.0000,4346.9000,0.1696,1151.1571,0.0000,1151.1571,8.2840,0.0000,3195.7429,3195.7429,9.3344,9.8161,9.8161,9.5753,-0.3409,-5113.8318,9.8161,9.7528,9.7941,9.5436,-0.2961,-2369.1503,9.7941,9.7340,9.7801,9.5342,-0.2828,-1979.8609,5.5054,430.1987,21851.2000,-9462.8431
6389,9.5581,14.4556,5847.3000,38446.5000,-32599.2000,2.0993,1295.0231,5760.8492,7055.8723,102.5249,44207.3492,4552.2769,-39655.0723,14.4556,12.6076,12885.0000,0.0000,12885.0000,0.4650,3181.8178,0.0000,3181.8178,22.7121,0.0000,9703.1822,9703.1822,12.6076,10.5435,20495.5000,0.0000,20495.5000,1.1712,4315.0944,0.0000,4315.0944,57.2008,0.0000,16180.4056,16180.4056,10.5435,10.5211,367.2000,0.0000,367.2000,0.0143,95.8263,0.0000,95.8263,0.6978,0.0000,271.3737,271.3737,10.5211,10.1911,5657.0000,445.1000,5211.9000,0.3609,1228.9118,72.2093,1301.1211,17.6246,517.3093,4428.0882,3910.7789,10.1911,9.5207,14567.9000,0.0000,14567.9000,0.5707,3821.4411,0.0000,3821.4411,27.8738,0.0000,10746.4589,10746.4589,9.5207,9.5925,9.5925,9.5566,-0.0648,-971.8964,9.5925,9.5320,9.5715,9.5264,-0.0102,-81.3797,9.5715,9.5140,9.5581,9.5174,0.0061,42.5293,7.0222,548.7218,20928.3000,-1010.7468
6390,9.2652,14.5327,5130.7000,45906.3000,-40775.6000,2.3998,1142.3224,6838.2656,7980.5881,117.2019,52744.5656,3988.3776,-48756.1881,14.5327,12.8184,12885.0000,0.0000,12885.0000,0.4661,3178.4982,0.0000,3178.4982,22.7653,0.0000,9706.5018,9706.5018,12.8184,11.0988,16122.4000,0.0000,16122.4000,0.9139,3382.8634,0.0000,3382.8634,44.6342,0.0000,12739.5366,12739.5366,11.0988,11.0740,360.1000,0.0000,360.1000,0.0139,93.2158,0.0000,93.2158,0.6773,0.0000,266.8842,266.8842,11.0740,10.7296,5014.8000,620.7000,4394.1000,0.3288,1079.6923,101.1500,1180.8423,16.0579,721.8500,3935.1077,3213.2577,10.7296,9.9195,15483.2000,0.0000,15483.2000,0.5999,4029.5887,0.0000,4029.5887,29.2986,0.0000,11453.6113,11453.6113,9.9195,9.2993,9.2993,9.6094,0.5649,8472.9326,9.2993,9.2394,9.2785,9.5795,0.6194,4955.4680,9.2785,9.2215,9.2652,9.5705,0.6357,4449.8210,7.0836,553.5246,8469.2000,17878.2216
6391,8.8753,14.7045,3325.7000,58342.9000,-55017.2000,2.8637,745.6961,8624.0965,9369.7926,139.8600,66966.9965,2580.0039,-64386.9926,14.7045,12.7370,17076.7000,0.0000,17076.7000,0.6171,4202.7486,0.0000,4202.7486,30.1362,0.0000,12873.9514,12873.9514,12.7370,11.8635,8214.0000,0.0000,8214.0000,0.4638,1725.7539,0.0000,1725.7539,22.6513,0.0000,6488.2461,6488.2461,11.8635,11.8348,373.9000,0.0000,373.9000,0.0143,95.7278,0.0000,95.7278,0.6968,0.0000,278.1722,278.1722,11.8348,11.4514,4593.1000,600.3000,3992.8000,0.3001,976.9771,98.4882,1075.4653,14.6543,698.7882,3616.1229,2917.3347,11.4514,10.5618,14873.0000,0.0000,14873.0000,0.5710,3830.4626,0.0000,3830.4626,27.8878,0.0000,11042.5374,11042.5374,10.5618,8.9091,8.9091,9.7355,1.5394,23091.3947,8.9091,8.8497,8.8885,9.7058,1.5948,12758.0796,8.8885,8.8320,8.8753,9.6969,1.6113,11278.8806,7.2449,566.1269,-10486.8000,47128.3549
6392,8.6105,14.7267,2250.3000,69944.9000,-67694.6000,3.3271,507.0067,10285.9410,10792.9477,162.4894,80230.8410,1743.2933,-78487.5477,14.7267,12.5901,21305.5000,0.0000,21305.5000,0.7679,5241.9296,0.0000,5241.9296,37.5018,0.0000,16063.5704,16063.5704,12.5901,12.2394,3534.1000,0.0000,3534.1000,0.1999,744.2750,0.0000,744.2750,9.7605,0.0000,2789.8250,2789.8250,12.2394,12.2120,362.1000,0.0000,362.1000,0.0136,92.2113,0.0000,92.2113,0.6663,0.0000,269.8887,269.8887,12.2120,11.9130,3577.8000,917.4000,2660.4000,0.2554,756.5169,151.0546,907.5716,12.4741,1068.4546,2821.2831,1752.8284,11.9130,11.1008,13042.4000,0.0000,13042.4000,0.4948,3336.8200,0.0000,3336.8200,24.1629,0.0000,9705.5800,9705.5800,11.1008,8.6439,8.6439,9.8723,2.3968,35952.0974,8.6439,8.5852,8.6235,9.8430,2.4540,19632.2085,8.6235,8.5677,8.6105,9.8342,2.4711,17297.8076,7.5879,592.9321,-26790.1000,72882.1136
6393,8.5475,14.7509,1892.0000,74540.9000,-72648.9000,3.5118,426.7697,10948.5117,11375.2814,171.5095,85489.4117,1465.2303,-84024.1814,14.7509,12.3685,25520.4000,0.0000,25520.4000,0.9195,6276.9042,0.0000,6276.9042,44.9059,0.0000,19243.4958,19243.4958,12.3685,12.2392,1455.8000,234.6000,1221.2000,0.0949,307.6950,37.5892,345.2843,4.6363,272.1892,1148.1050,875.9157,12.2392,12.2123,371.6000,0.0000,371.6000,0.0139,94.6309,0.0000,94.6309,0.6797,0.0000,276.9691,276.9691,12.2123,12.0550,2214.7000,1605.8000,608.9000,0.2141,468.2903,264.4041,732.6945,10.4561,1870.2041,1746.4097,-123.7945,12.0550,11.3233,11822.0000,0.0000,11822.0000,0.4451,3018.4662,0.0000,3018.4662,21.7369,0.0000,8803.5338,8803.5338,11.3233,8.5806,8.5806,9.9520,2.7500,41250.0031,8.5806,8.5225,8.5604,9.9229,2.8083,22466.1540,8.5604,8.5052,8.5475,9.9142,2.8257,19779.7063,7.7989,609.4186,-33104.8000,83495.8634
6394,8.3707,14.6570,1501.7000,81446.1000,-79944.4000,3.8029,339.8294,11922.2400,12262.0694,185.7253,93368.3400,1161.8706,-92206.4694,14.6570,12.4068,25515.1000,0.0000,25515.1000,0.9190,6283.5450,0.0000,6283.5450,44.8803,0.0000,19231.5550,19231.5550,12.4068,12.4537,338.9000,4421.9000,-4083.0000,0.2525,71.5846,708.8573,780.4419,12.3304,5130.7573,267.3154,-4863.4419,12.4537,12.4232,444.8000,0.0000,444.8000,0.0167,112.9279,0.0000,112.9279,0.8135,0.0000,331.8721,331.8721,12.4232,12.3880,969.8000,3006.0000,-2036.2000,0.2199,204.3868,495.9844,700.3712,10.7416,3501.9844,765.4132,-2736.5712,12.3880,11.8051,9533.7000,0.0000,9533.7000,0.3581,2422.7135,0.0000,2422.7135,17.4891,0.0000,7110.9865,7110.9865,11.8051,8.4032,8.4032,10.1041,3.6536,54804.1885,8.4032,8.3461,8.3833,10.0756,3.7149,29718.9539,8.3833,8.3291,8.3707,10.0671,3.7332,26132.2898,8.3535,652.7526,-50570.0000,110655.4322
6395,8.3348,14.6886,1184.4000,88595.9000,-87411.5000,4.1066,268.2017,12959.9783,13228.1801,200.5612,101555.8783,916.1983,-100639.6801,14.6886,12.5609,25519.7000,0.0000,25519.7000,0.9204,6282.0016,0.0000,6282.0016,44.9517,0.0000,19237.6984,19237.6984,12.5609,12.8542,0.0000,24458.1000,-24458.1000,1.2899,0.0000,3928.6470,3928.6470,62.9972,28386.7470,0.0000,-28386.7470,12.8542,12.8285,454.5000,0.0000,454.5000,0.0170,114.7414,0.0000,114.7414,0.8284,0.0000,339.7586,339.7586,12.8285,12.8546,170.6000,4617.5000,-4446.9000,0.2627,35.7293,765.0327,800.7620,12.8315,5382.5327,134.8707,-5247.6620,12.8546,12.4231,8313.3000,0.0000,8313.3000,0.3106,2098.7366,0.0000,2098.7366,15.1687,0.0000,6214.5634,6214.5634,12.4231,8.3654,8.3654,10.3943,5.4051,81076.2371,8.3654,8.3117,8.3468,10.3674,5.4767,43813.3211,8.3468,8.2956,8.3348,10.3594,5.4981,38486.8263,10.3609,809.6128,-82029.0000,163376.3845
6396,8.4153,14.8187,904.9000,94463.2000,-93558.3000,4.3568,204.6084,13839.5026,14044.1110,212.7766,108302.7026,700.2916,-107602.4110,14.8187,12.7835,25514.3000,0.0000,25514.3000,0.9198,6269.6839,0.0000,6269.6839,44.9209,0.0000,19244.6161,19244.6161,12.7835,13.0876,0.0000,30804.6000,-30804.6000,1.6255,0.0000,4962.6373,4962.6373,79.3892,35767.2373,0.0000,-35767.2373,13.0876,13.0579,567.5000,0.0000,567.5000,0.0210,142.8017,0.0000,142.8017,1.0278,0.0000,424.6983,424.6983,13.0579,13.0936,0.0000,5648.0000,-5648.0000,0.3096,0.0000,938.0322,938.0322,15.1209,6586.0322,0.0000,-6586.0322,13.0936,12.7357,7398.0000,0.0000,7398.0000,0.2743,1861.4259,0.0000,1861.4259,13.3986,0.0000,5536.5741,5536.5741,12.7357,8.4448,8.4448,10.5902,6.2120,93180.2013,8.4448,8.3930,8.4268,10.5643,6.2871,50296.4877,8.4268,8.3775,8.4153,10.5566,6.3096,44166.9012,11.2606,879.9216,-96531.1000,187643.5901
6397,8.4930,14.9359,633.9000,100443.7000,-99809.8000,4.6153,143.1284,14737.6397,14880.7681,225.4047,115181.3397,490.7716,-114690.5681,14.9359,12.9901,25515.8000,0.0000,25515.8000,0.9180,6260.1937,0.0000,6260.1937,44.8360,0.0000,19255.6063,19255.6063,12.9901,13.2708,0.0000,33524.5000,-33524.5000,1.7706,0.0000,5415.8296,5415.8296,86.4710,38940.3296,0.0000,-38940.3296,13.2708,13.2478,458.5000,0.0000,458.5000,0.0169,115.0796,0.0000,115.0796,0.8273,0.0000,343.4204,343.4204,13.2478,13.2828,0.0000,6806.6000,-6806.6000,0.3732,0.0000,1132.7701,1132.7701,18.2257,7939.3701,0.0000,-7939.3701,13.2828,12.9831,6482.6000,0.0000,6482.6000,0.2395,1626.8055,0.0000,1626.8055,11.6965,0.0000,4855.7945,4855.7945,12.9831,8.5218,8.5218,10.7524,6.8257,102385.7581,8.5218,8.4713,8.5042,10.7272,6.9029,55223.1958,8.5042,8.4562,8.4930,10.7197,6.9260,48482.2486,11.9003,929.9071,-107684.0000,206091.2026
6398,8.5798,15.0484,437.2000,105344.2000,-104907.0000,4.8292,98.5592,15482.4955,15581.0547,235.8516,120826.6955,338.6408,-120488.0547,15.0484,13.1717,25519.1000,0.0000,25519.1000,0.9166,6251.5709,0.0000,6251.5709,44.7634,0.0000,19267.5291,19267.5291,13.1717,13.4060,0.0000,30911.7000,-30911.7000,1.6338,0.0000,5006.1150,5006.1150,79.7944,35917.8150,0.0000,-35917.8150,13.4060,13.3880,362.4000,0.0000,362.4000,0.0134,90.7886,0.0000,90.7886,0.6521,0.0000,271.6114,271.6114,13.3880,13.4274,0.0000,8461.0000,-8461.0000,0.4640,0.0000,1410.2616,1410.2616,22.6590,9871.2616,0.0000,-9871.2616,13.4274,13.0920,7398.0000,0.0000,7398.0000,0.2725,1852.8018,0.0000,1852.8018,13.3087,0.0000,5545.1982,5545.1982,13.0920,8.6080,8.6080,10.8500,7.0298,105446.9625,8.6080,8.5584,8.5908,10.8252,7.1076,56860.7697,8.5908,8.5435,8.5798,10.8178,7.1309,49916.3225,12.1942,952.8700,-111000.2000,212224.0547
6399,8.6678,15.1375,417.1000,106166.4000,-105749.3000,4.8679,93.8771,15629.9142,15723.7913,237.7399,121796.3142,323.2229,-121473.0913,15.1375,13.2742,25515.0000,0.0000,25515.0000,0.9149,6243.1315,0.0000,6243.1315,44.6812,0.0000,19271.8685,19271.8685,13.2742,13.5142,0.0000,32791.9000,-32791.9000,1.7344,0.0000,5318.1228,5318.1228,84.7072,38110.0228,0.0000,-38110.0228,13.5142,13.4959,372.7000,0.0000,372.7000,0.0137,93.2292,0.0000,93.2292,0.6692,0.0000,279.4708,279.4708,13.4959,13.5378,0.0000,9506.7000,-9506.7000,0.5214,0.0000,1586.4538,1586.4538,25.4625,11093.1538,0.0000,-11093.1538,13.5378,13.1578,8618.4000,0.0000,8618.4000,0.3167,2155.1476,0.0000,2155.1476,15.4692,0.0000,6463.2524,6463.2524,13.1578,8.6956,8.6956,10.9267,7.2018,108026.4452,8.6956,8.6467,8.6786,10.9023,7.2806,58244.9548,8.6786,8.6321,8.6678,10.8949,7.3042,51129.6481,12.5535,980.9500,-113541.8000,217401.0481
6400,8.6877,14.6821,3608.6000,83330.1000,-79721.5000,4.0140,811.8956,12272.6794,13084.5751,196.0396,95602.7794,2796.7044,-92806.0751,14.6821,12.8759,21302.8000,0.0000,21302.8000,0.7628,5244.4197,0.0000,5244.4197,37.2556,0.0000,16058.3803,16058.3803,12.8759,13.0592,0.0000,13005.7000,-13005.7000,0.6882,0.0000,2097.8152,2097.8152,33.6094,15103.5152,0.0000,-15103.5152,13.0592,13.0360,362.9000,0.0000,362.9000,0.0133,91.3539,0.0000,91.3539,0.6505,0.0000,271.5461,271.5461,13.0360,13.1362,0.0000,9762.9000,-9762.9000,0.5355,0.0000,1621.0655,1621.0655,26.1512,11383.9655,0.0000,-11383.9655,13.1362,12.5119,11364.3000,0.0000,11364.3000,0.4169,2857.6959,0.0000,2857.6959,20.3628,0.0000,8506.6041,8506.6041,12.5119,8.7176,8.7176,10.6147,4.7056,70583.7567,8.7176,8.6651,8.6993,10.5885,4.7706,38164.8792,8.6993,8.6495,8.6877,10.5807,4.7900,33529.9131,9.6462,753.7659,-69460.1000,142278.5491
6401,8.6476,14.1317,5605.1000,61991.7000,-56386.6000,3.1567,1262.0101,9122.9017,10384.9118,154.1669,71114.6017,4343.0899,-66771.5118,14.1317,12.7520,12876.8000,0.0000,12876.8000,0.4643,3193.8374,0.0000,3193.8374,22.6733,0.0000,9682.9626,9682.9626,12.7520,12.8151,0.0000,2907.8000,-2907.8000,0.1536,0.0000,468.2520,468.2520,7.5028,3376.0520,0.0000,-3376.0520,12.8151,12.7815,370.2000,0.0000,370.2000,0.0137,93.5107,0.0000,93.5107,0.6683,0.0000,276.6893,276.6893,12.7815,12.9381,0.0000,9118.7000,-9118.7000,0.4999,0.0000,1510.0583,1510.0583,24.4163,10628.7583,0.0000,-10628.7583,12.9381,11.9655,13347.5000,0.0000,13347.5000,0.4928,3365.7022,0.0000,3365.7022,24.0667,0.0000,9981.7978,9981.7978,11.9655,8.6799,8.6799,10.3227,3.0294,45440.3869,8.6799,8.6231,8.6601,10.2943,3.0817,24653.3519,8.6601,8.6062,8.6476,10.2859,3.0972,21680.5812,7.1714,560.3866,-41818.6000,91774.3200
6402,8.5534,14.2929,3699.8000,55979.4000,-52279.6000,2.7707,834.4581,8223.1351,9057.5932,135.3187,64202.5351,2865.3419,-61337.1932,14.2929,12.7079,12874.5000,0.0000,12874.5000,0.4681,3186.2590,0.0000,3186.2590,22.8589,0.0000,9688.2410,9688.2410,12.7079,12.7085,0.0000,23.8000,-23.8000,0.0013,0.0000,3.8303,3.8303,0.0614,27.6303,0.0000,-27.6303,12.7085,12.6699,364.9000,0.0000,364.9000,0.0135,92.3102,0.0000,92.3102,0.6613,0.0000,272.5898,272.5898,12.6699,12.8221,0.0000,7466.8000,-7466.8000,0.4093,0.0000,1235.0831,1235.0831,19.9895,8701.8831,0.0000,-8701.8831,12.8221,11.7502,12737.3000,0.0000,12737.3000,0.4717,3217.0623,0.0000,3217.0623,23.0382,0.0000,9520.2377,9520.2377,11.7502,8.5872,8.5872,10.1687,2.5221,37830.9144,8.5872,8.5278,8.5665,10.1390,2.5694,20555.1667,8.5665,8.5101,8.5534,10.1301,2.5835,18084.3563,6.2019,484.6274,-33793.5000,76470.4374
6403,8.7149,14.0142,4445.9000,40735.7000,-36289.8000,2.1181,999.7832,6002.6367,7002.4199,103.4441,46738.3367,3446.1168,-43292.2199,14.0142,12.1083,12884.7000,0.0000,12884.7000,0.4673,3200.9385,0.0000,3200.9385,22.8210,0.0000,9683.7615,9683.7615,12.1083,12.1062,13.7000,0.0000,13.7000,0.0008,2.9080,0.0000,2.9080,0.0379,0.0000,10.7920,10.7920,12.1062,12.0625,359.7000,0.0000,359.7000,0.0134,91.7738,0.0000,91.7738,0.6530,0.0000,267.9262,267.9262,12.0625,12.3113,0.0000,6260.8000,-6260.8000,0.3432,0.0000,1029.3876,1029.3876,16.7597,7290.1876,0.0000,-7290.1876,12.3113,11.1932,11669.4000,0.0000,11669.4000,0.4330,2968.6658,0.0000,2968.6658,21.1455,0.0000,8700.7342,8700.7342,11.1932,8.7504,8.7504,9.9718,1.5902,23852.9784,8.7504,8.6881,8.7287,9.9406,1.6308,13046.4170,8.7287,8.6695,8.7149,9.9313,1.6429,11500.1292,5.0635,395.6665,-17623.1000,48399.5246
6404,8.7440,13.6775,5302.9000,35852.8000,-30549.9000,1.9459,1191.8726,5286.0977,6477.9703,95.0340,41138.8977,4111.0274,-37027.8703,13.6775,11.7042,12884.8000,0.0000,12884.8000,0.4693,3215.8060,0.0000,3215.8060,22.9184,0.0000,9668.9940,9668.9940,11.7042,11.6674,240.9000,0.0000,240.9000,0.0138,51.4760,0.0000,51.4760,0.6732,0.0000,189.4240,189.4240,11.6674,11.6066,496.4000,0.0000,496.4000,0.0186,127.4485,0.0000,127.4485,0.9099,0.0000,368.9515,368.9515,11.6066,11.8769,0.0000,5132.5000,-5132.5000,0.2812,0.0000,840.3022,840.3022,13.7350,5972.8022,0.0000,-5972.8022,11.8769,10.9278,9533.7000,0.0000,9533.7000,0.3566,2440.4002,0.0000,2440.4002,17.4169,0.0000,7093.2998,7093.2998,10.9278,8.7805,8.7805,9.8541,1.2777,19164.8567,8.7805,8.7163,8.7582,9.8220,1.3159,10526.9666,8.7582,8.6972,8.7440,9.8125,1.3272,9290.6673,4.6281,361.6495,-12526.6000,38982.4906
6405,8.9245,13.2923,6235.9000,28932.9000,-22697.0000,1.6843,1396.9792,4280.9132,5677.8924,82.2582,33213.8132,4838.9208,-28374.8924,13.2923,11.1992,12885.1000,0.0000,12885.1000,0.4717,3233.0830,0.0000,3233.0830,23.0379,0.0000,9652.0170,9652.0170,11.1992,11.0999,655.6000,0.0000,655.6000,0.0378,141.2781,0.0000,141.2781,1.8460,0.0000,514.3219,514.3219,11.0999,11.0553,361.8000,0.0000,361.8000,0.0137,93.6544,0.0000,93.6544,0.6679,0.0000,268.1456,268.1456,11.0553,11.3521,0.0000,3908.1000,-3908.1000,0.2141,0.0000,636.7681,636.7681,10.4568,4544.8681,0.0000,-4544.8681,11.3521,10.4963,8313.3000,0.0000,8313.3000,0.3132,2144.1141,0.0000,2144.1141,15.2945,0.0000,6169.1859,6169.1859,10.4963,8.9621,8.9621,9.7292,0.8091,12136.3987,8.9621,8.8960,8.9391,9.6961,0.8440,6751.7711,8.9391,8.8763,8.9245,9.6863,0.8543,5980.4123,4.1021,320.5470,-4389.3000,24868.5820
6406,8.9565,12.7974,7246.0000,25165.4000,-17919.4000,1.5706,1622.3201,3725.8186,5348.1387,76.7064,28891.2186,5623.6799,-23267.5387,12.7974,10.7087,12874.0000,0.0000,12874.0000,0.4741,3252.7186,0.0000,3252.7186,23.1563,0.0000,9621.2814,9621.2814,10.7087,10.5522,1087.8000,0.0000,1087.8000,0.0633,236.3722,0.0000,236.3722,3.0924,0.0000,851.4278,851.4278,10.5522,10.5080,373.5000,0.0000,373.5000,0.0143,97.4580,0.0000,97.4580,0.6960,0.0000,276.0420,276.0420,10.5080,10.7832,0.0000,2910.1000,-2910.1000,0.1594,0.0000,472.0622,472.0622,7.7857,3382.1622,0.0000,-3382.1622,10.7832,10.2922,4652.0000,0.0000,4652.0000,0.1768,1209.7623,0.0000,1209.7623,8.6326,0.0000,3442.2377,3442.2377,10.2922,8.9951,8.9951,9.6437,0.6150,9224.4071,8.9951,8.9273,8.9715,9.6098,0.6471,5176.9557,8.9715,8.9071,8.9565,9.5997,0.6567,4596.8038,3.6878,288.1667,-1842.2000,18998.1665
6407,8.9111,12.6830,6722.5000,22546.4000,-15823.9000,1.4205,1506.3554,3335.0878,4841.4432,69.3728,25881.4878,5216.1446,-20665.3432,12.6830,10.4440,12871.8000,0.0000,12871.8000,0.4778,3257.3988,0.0000,3257.3988,23.3334,0.0000,9614.4012,9614.4012,10.4440,10.2179,1544.0000,0.0000,1544.0000,0.0907,337.0249,0.0000,337.0249,4.4307,0.0000,1206.9751,1206.9751,10.2179,10.1697,402.0000,0.0000,402.0000,0.0155,105.4108,0.0000,105.4108,0.7560,0.0000,296.5892,296.5892,10.1697,10.3798,0.0000,1911.2000,-1911.2000,0.1047,0.0000,309.2316,309.2316,5.1133,2220.4316,0.0000,-2220.4316,10.3798,10.2149,1448.4000,0.0000,1448.4000,0.0556,378.8902,0.0000,378.8902,2.7134,0.0000,1069.5098,1069.5098,10.2149,8.9507,8.9507,9.5828,0.5278,7916.6892,8.9507,8.8811,8.9265,9.5480,0.5568,4454.5871,8.9265,8.8604,8.9111,9.5377,0.5655,3958.2609,3.2470,253.7272,-1468.9000,16329.5372
6408,9.0890,12.4211,7336.5000,19906.9000,-12570.4000,1.3355,1638.6418,2954.9954,4593.6372,65.2256,22861.8954,5697.8582,-17164.0372,12.4211,10.1897,12885.9000,0.0000,12885.9000,0.4792,3273.0455,0.0000,3273.0455,23.4014,0.0000,9612.8545,9612.8545,10.1897,9.8533,2476.4000,0.0000,2476.4000,0.1463,542.9222,0.0000,542.9222,7.1427,0.0000,1933.4778,1933.4778,9.8533,9.8072,415.1000,0.0000,415.1000,0.0161,109.4335,0.0000,109.4335,0.7851,0.0000,305.6665,305.6665,9.8072,9.9844,4.3000,1395.5000,-1391.2000,0.0767,0.9451,225.2059,226.1510,3.7462,1620.7059,3.3549,-1617.3510,9.9844,9.8940,838.8000,0.0000,838.8000,0.0324,220.7056,0.0000,220.7056,1.5821,0.0000,618.0944,618.0944,9.8940,9.1292,9.1292,9.5116,0.3077,4615.3133,9.1292,9.0586,9.1047,9.4763,0.3361,2688.7356,9.1047,9.0376,9.0890,9.4658,0.3445,2411.8048,3.1292,244.5198,2654.6000,9715.8537
6409,9.2756,12.1721,8118.2000,18113.5000,-9995.3000,1.2980,1807.1350,2698.7702,4505.9052,63.3908,20812.2702,6311.0650,-14501.2052,12.1721,10.0079,12896.1000,0.0000,12896.1000,0.4815,3287.2243,0.0000,3287.2243,23.5181,0.0000,9608.8757,9608.8757,10.0079,9.5118,4095.8000,0.0000,4095.8000,0.2431,900.7889,0.0000,900.7889,11.8718,0.0000,3195.0111,3195.0111,9.5118,9.4723,403.6000,0.0000,403.6000,0.0157,106.9430,0.0000,106.9430,0.7682,0.0000,296.6570,296.6570,9.4723,9.6075,130.0000,1076.6000,-946.6000,0.0667,28.7331,173.3495,202.0826,3.2592,1249.9495,101.2669,-1148.6826,9.6075,9.5710,380.7000,0.0000,380.7000,0.0148,100.7315,0.0000,100.7315,0.7230,0.0000,279.9685,279.9685,9.5710,9.3160,9.3160,9.4435,0.1042,1563.4220,9.3160,9.2449,9.2913,9.4080,0.1333,1066.3459,9.2913,9.2238,9.2756,9.3974,0.1419,993.5870,3.1798,248.4746,6834.3000,3623.3549
6410,9.4305,11.8996,8961.2000,16663.2000,-7702.0000,1.2791,1989.2270,2490.4076,4479.6346,62.4690,19153.6076,6971.9730,-12181.6346,11.8996,9.8274,12899.1000,0.0000,12899.1000,0.4836,3300.7874,0.0000,3300.7874,23.6180,0.0000,9598.3126,9598.3126,9.8274,9.2850,4953.3000,0.0000,4953.3000,0.2950,1092.8033,0.0000,1092.8033,14.4080,0.0000,3860.4967,3860.4967,9.2850,9.2481,414.0000,0.0000,414.0000,0.0162,110.0705,0.0000,110.0705,0.7927,0.0000,303.9295,303.9295,9.2481,9.3213,471.5000,794.5000,-323.0000,0.0718,104.6035,127.7432,232.3467,3.5077,922.2432,366.8965,-555.3467,9.3213,9.2885,380.7000,0.0000,380.7000,0.0149,101.1621,0.0000,101.1621,0.7277,0.0000,279.5379,279.5379,9.2885,9.4711,9.4711,9.3798,-0.0761,-1141.3474,9.4711,9.3997,9.4463,9.3441,-0.0463,-370.7558,9.4463,9.3785,9.4305,9.3335,-0.0375,-262.4612,3.2410,253.2552,10622.1000,-1774.5644
6411,9.1646,12.8741,7224.8000,23430.1000,-16205.3000,1.4887,1611.4886,3483.1959,5094.6845,72.7058,26913.2959,5613.3114,-21299.9845,12.8741,10.7181,12899.3000,0.0000,12899.3000,0.4857,3255.6038,0.0000,3255.6038,23.7229,0.0000,9643.6962,9643.6962,10.7181,9.6927,8690.2000,0.0000,8690.2000,0.5194,1888.0241,0.0000,1888.0241,25.3668,0.0000,6802.1759,6802.1759,9.6927,9.6587,404.3000,0.0000,404.3000,0.0159,106.8406,0.0000,106.8406,0.7772,0.0000,297.4594,297.4594,9.6587,9.6200,1135.9000,591.1000,544.8000,0.1008,250.2843,95.2946,345.5789,4.9247,686.3946,885.6157,199.2211,9.6200,9.5539,839.0000,0.0000,839.0000,0.0330,221.9543,0.0000,221.9543,1.6118,0.0000,617.0457,617.0457,9.5539,9.2045,9.2045,9.3792,0.1782,2672.4488,9.2045,9.1344,9.1801,9.3442,0.2139,1710.9683,9.1801,9.1136,9.1646,9.3338,0.2245,1571.5172,3.9654,309.8619,7172.3000,5954.9343
6412,8.9655,14.1457,3656.2000,30210.3000,-26554.1000,1.5939,818.4605,4473.5186,5291.9791,77.8416,34683.8186,2837.7395,-31846.0791,14.1457,11.7661,12897.3000,0.0000,12897.3000,0.4781,3198.3098,0.0000,3198.3098,23.3512,0.0000,9698.9902,9698.9902,11.7661,10.3018,10845.6000,0.0000,10845.6000,0.6372,2315.1240,0.0000,2315.1240,31.1174,0.0000,8530.4760,8530.4760,10.3018,10.2541,536.7000,0.0000,536.7000,0.0210,140.5576,0.0000,140.5576,1.0244,0.0000,396.1424,396.1424,10.2541,10.1293,1769.5000,584.8000,1184.7000,0.1378,386.0818,94.6799,480.7616,6.7304,679.4799,1383.4182,703.9384,10.1293,9.7918,4352.5000,0.0000,4352.5000,0.1703,1142.7857,0.0000,1142.7857,8.3178,0.0000,3209.7143,3209.7143,9.7918,9.0046,9.0046,9.3982,0.4613,6919.0521,9.0046,8.9359,8.9807,9.3639,0.5015,4012.0039,8.9807,8.9154,8.9655,9.3536,0.5135,3594.3976,4.5574,356.1187,3262.7000,14525.4536
6413,8.1619,14.2407,3018.7000,87278.2000,-84259.5000,4.1655,685.7430,12725.4344,13411.1774,203.4387,100003.6344,2332.9570,-97670.6774,14.2407,13.0987,12886.1000,0.0000,12886.1000,0.4684,3191.3957,0.0000,3191.3957,22.8746,0.0000,9694.7043,9694.7043,13.0987,12.5805,5276.8000,0.0000,5276.8000,0.3039,1102.2379,0.0000,1102.2379,14.8408,0.0000,4174.5621,4174.5621,12.5805,12.5452,486.7000,0.0000,486.7000,0.0188,123.3446,0.0000,123.3446,0.9192,0.0000,363.3554,363.3554,12.5452,12.3690,2060.5000,752.4000,1308.1000,0.1630,433.4312,124.2966,557.7278,7.9591,876.6966,1627.0688,750.3722,12.3690,11.4649,14587.2000,0.0000,14587.2000,0.5658,3707.9111,0.0000,3707.9111,27.6324,0.0000,10879.2889,10879.2889,11.4649,8.1966,8.1966,9.8307,3.5834,53750.7612,8.1966,8.1358,8.1755,9.8003,3.6501,29200.6230,8.1755,8.1176,8.1619,9.7912,3.6700,25690.3244,8.5281,666.3954,-49714.6000,108641.7085
6414,8.2251,14.7532,0.0000,138893.8000,-138893.8000,6.3216,0.0000,20275.3581,20275.3581,308.7364,159169.1581,0.0000,-159169.1581,14.7532,13.4406,21887.4000,0.0000,21887.4000,0.7944,5383.1804,0.0000,5383.1804,38.7970,0.0000,16504.2196,16504.2196,13.4406,13.2876,2244.0000,0.0000,2244.0000,0.1261,466.2003,0.0000,466.2003,6.1561,0.0000,1777.7997,1777.7997,13.2876,13.2361,990.6000,0.0000,990.6000,0.0369,248.5740,0.0000,248.5740,1.8019,0.0000,742.0260,742.0260,13.2361,13.1110,1976.6000,1007.9000,968.7000,0.1671,411.3891,167.7158,579.1049,8.1605,1175.6158,1565.2109,389.5951,13.1110,12.3921,15503.8000,0.0000,15503.8000,0.5794,3899.9979,0.0000,3899.9979,28.2973,0.0000,11603.8021,11603.8021,12.3921,8.2559,8.2559,10.3240,6.4016,96024.1774,8.2559,8.2019,8.2371,10.2970,6.4853,51882.2927,8.2371,8.1856,8.2251,10.2889,6.5104,45572.9660,12.0382,940.6784,-97299.3000,193479.4361
6415,8.5176,15.0479,0.0000,161715.0000,-161715.0000,7.3629,0.0000,23738.8904,23738.8904,359.5923,185453.8904,0.0000,-185453.8904,15.0479,13.6836,26702.2000,0.0000,26702.2000,0.9617,6541.4508,0.0000,6541.4508,46.9668,0.0000,20160.7492,20160.7492,13.6836,13.7262,0.0000,15615.6000,-15615.6000,0.8268,0.0000,2547.1188,2547.1188,40.3804,18162.7188,0.0000,-18162.7188,13.7262,13.6576,1655.9000,0.0000,1655.9000,0.0610,413.0046,0.0000,413.0046,2.9787,0.0000,1242.8954,1242.8954,13.6576,13.5636,1863.8000,1478.9000,384.9000,0.1852,385.4448,247.2433,632.6881,9.0465,1726.1433,1478.3552,-247.7881,13.5636,13.0003,14892.7000,0.0000,14892.7000,0.5500,3722.7948,0.0000,3722.7948,26.8635,0.0000,11169.9052,11169.9052,13.0003,8.5455,8.5455,10.7729,8.5462,128192.3824,8.5455,8.4966,8.5285,10.7484,8.6400,69119.9432,8.5285,8.4818,8.5176,10.7411,8.6682,60677.5963,14.9215,1165.9874,-133694.9000,257989.9219
6416,8.8484,15.3732,0.0000,180749.1000,-180749.1000,8.2432,0.0000,26703.7878,26703.7878,402.5847,207452.8878,0.0000,-207452.8878,15.3732,13.9923,30359.3000,0.0000,30359.3000,1.0886,7405.1980,0.0000,7405.1980,53.1649,0.0000,22954.1020,22954.1020,13.9923,14.0613,0.0000,28786.9000,-28786.9000,1.5257,0.0000,4716.4943,4716.4943,74.5122,33503.3943,0.0000,-33503.3943,14.0613,13.9988,1793.7000,0.0000,1793.7000,0.0656,445.3204,0.0000,445.3204,3.2046,0.0000,1348.3796,1348.3796,13.9988,13.9494,1232.7000,2830.9000,-1598.2000,0.2236,253.6303,475.1313,728.7616,10.9222,3306.0313,979.0697,-2326.9616,13.9494,13.5255,13059.7000,0.0000,13059.7000,0.4790,3247.2956,0.0000,3247.2956,23.3913,0.0000,9812.4044,9812.4044,13.5255,8.8740,8.8740,11.1997,10.4289,156433.0897,8.8740,8.8291,8.8583,11.1773,10.5295,84235.6894,8.8583,8.8156,8.8484,11.1705,10.5598,73918.3177,17.4385,1362.6718,-165921.5000,314587.0968
6417,9.1645,15.6822,0.0000,192740.6000,-192740.6000,8.8067,0.0000,28653.4091,28653.4091,430.1073,221394.0091,0.0000,-221394.0091,15.6822,14.1777,35839.8000,0.0000,35839.8000,1.2789,8706.3512,0.0000,8706.3512,62.4609,0.0000,27133.4488,27133.4488,14.1777,14.2780,0.0000,36910.4000,-36910.4000,1.9587,0.0000,6063.9279,6063.9279,95.6590,42974.3279,0.0000,-42974.3279,14.2780,14.2208,1838.1000,0.0000,1838.1000,0.0669,454.9965,0.0000,454.9965,3.2671,0.0000,1383.1035,1383.1035,14.2208,14.1995,740.2000,4038.3000,-3298.1000,0.2624,151.7960,679.5556,831.3516,12.8147,4717.8556,588.4040,-4129.4516,14.1995,13.8536,11837.6000,0.0000,11837.6000,0.4316,2933.3697,0.0000,2933.3697,21.0766,0.0000,8904.2303,8904.2303,13.8536,9.1885,9.1885,11.5211,11.5205,172808.1983,9.1885,9.1464,9.1739,11.5000,11.6244,92995.1885,9.1739,9.1338,9.1645,11.4937,11.6557,81589.6947,19.2078,1500.9256,-183433.6000,347393.0815
6418,9.4826,15.9938,0.0000,215014.4000,-215014.4000,9.8424,0.0000,32168.8168,32168.8168,480.6889,247183.2168,0.0000,-247183.2168,15.9938,14.5706,37664.9000,0.0000,37664.9000,1.3380,9112.3916,0.0000,9112.3916,65.3449,0.0000,28552.5084,28552.5084,14.5706,14.6651,0.0000,44587.9000,-44587.9000,2.3679,0.0000,7368.4362,7368.4362,115.6450,51956.3362,0.0000,-51956.3362,14.6651,14.6048,2168.1000,0.0000,2168.1000,0.0786,533.8750,0.0000,533.8750,3.8409,0.0000,1634.2250,1634.2250,14.6048,14.5974,412.8000,4979.4000,-4566.6000,0.2960,84.1776,841.8274,926.0050,14.4545,5821.2274,328.6224,-5492.6050,14.5974,14.3454,9546.2000,0.0000,9546.2000,0.3467,2352.8159,0.0000,2352.8159,16.9320,0.0000,7193.3841,7193.3841,14.3454,9.5050,9.5050,11.9252,13.3204,199806.1649,9.5050,9.4657,9.4913,11.9055,13.4285,107428.0301,9.4913,9.4538,9.4826,11.8996,13.4611,94227.6902,21.4045,1672.5750,-214789.7000,401461.8851
6419,9.6742,16.1767,0.0000,229317.1000,-229317.1000,10.5166,0.0000,34442.0929,34442.0929,513.6148,263759.1929,0.0000,-263759.1929,16.1767,14.9984,32641.7000,0.0000,32641.7000,1.1543,7878.3010,0.0000,7878.3010,56.3742,0.0000,24763.3990,24763.3990,14.9984,15.0460,0.0000,42184.0000,-42184.0000,2.2440,0.0000,7017.1311,7017.1311,109.5913,49201.1311,0.0000,-49201.1311,15.0460,14.9750,2586.4000,0.0000,2586.4000,0.0933,633.6268,0.0000,633.6268,4.5553,0.0000,1952.7732,1952.7732,14.9750,14.9748,113.1000,5644.4000,-5531.3000,0.3161,22.9393,958.6788,981.6181,15.4388,6603.0788,90.1607,-6512.9181,14.9748,14.7571,8324.2000,0.0000,8324.2000,0.3005,2041.2421,0.0000,2041.2421,14.6758,0.0000,6282.9579,6282.9579,14.7571,9.6959,9.6959,12.2265,14.2745,214117.0953,9.6959,9.6579,9.6827,12.2075,14.3818,115054.2834,9.6827,9.6464,9.6742,12.2017,14.4141,100898.9428,21.9372,1714.2009,-233480.1000,430070.3214
6420,9.8723,16.3709,0.0000,236150.1000,-236150.1000,10.8422,0.0000,35612.1745,35612.1745,529.5139,271762.2745,0.0000,-271762.2745,16.3709,15.0687,37666.0000,0.0000,37666.0000,1.3285,9068.0742,0.0000,9068.0742,64.8800,0.0000,28597.9258,28597.9258,15.0687,15.1301,0.0000,39860.5000,-39860.5000,2.1243,0.0000,6637.9063,6637.9063,103.7468,46498.4063,0.0000,-46498.4063,15.1301,15.0649,2470.3000,0.0000,2470.3000,0.0886,604.5046,0.0000,604.5046,4.3261,0.0000,1865.7954,1865.7954,15.0649,15.0700,4.4000,5142.3000,-5137.9000,0.2828,0.8913,874.3994,875.2907,13.8097,6016.6994,3.5087,-6013.1907,15.0700,14.8826,7407.6000,0.0000,7407.6000,0.2659,1814.1614,0.0000,1814.1614,12.9862,0.0000,5593.4386,5593.4386,14.8826,9.8934,9.8934,12.3880,14.3670,215504.8906,9.8934,9.8563,9.8805,12.3694,14.4739,115791.3359,9.8805,9.8451,9.8723,12.3639,14.5061,101542.6915,22.3982,1750.2303,-233604.6000,432838.9180
6421,9.9007,16.3923,0.0000,238793.9000,-238793.9000,10.9764,0.0000,36031.8855,36031.8855,536.0675,274825.7855,0.0000,-274825.7855,16.3923,15.1624,35838.6000,0.0000,35838.6000,1.2605,8625.7450,0.0000,8625.7450,61.5604,0.0000,27212.8550,27212.8550,15.1624,15.2031,0.0000,30624.1000,-30624.1000,1.6326,0.0000,5107.2773,5107.2773,79.7314,35731.3773,0.0000,-35731.3773,15.2031,15.1582,1641.1000,0.0000,1641.1000,0.0588,401.2012,0.0000,401.2012,2.8704,0.0000,1239.8988,1239.8988,15.1582,15.1610,14.2000,4022.7000,-4008.5000,0.2218,2.8725,684.8413,687.7138,10.8328,4707.5413,11.3275,-4696.2138,15.1610,14.9895,6491.1000,0.0000,6491.1000,0.2327,1587.7764,0.0000,1587.7764,11.3634,0.0000,4903.3236,4903.3236,14.9895,9.9220,9.9220,12.4557,14.0559,210837.9640,9.9220,9.8847,9.9090,12.4371,14.1593,113274.6619,9.9090,9.8734,9.9007,12.4315,14.1904,99332.9470,21.5740,1685.8220,-229455.7000,423445.5729
6422,9.9690,16.4606,0.0000,243011.4000,-243011.4000,11.1721,0.0000,36719.8087,36719.8087,545.6270,279731.2087,0.0000,-279731.2087,16.4606,15.3058,34012.2000,0.0000,34012.2000,1.1959,8178.9319,0.0000,8178.9319,58.4053,0.0000,25833.2681,25833.2681,15.3058,15.3343,0.0000,27452.9000,-27452.9000,1.4641,0.0000,4588.7895,4588.7895,71.5046,32041.6895,0.0000,-32041.6895,15.3343,15.2906,1584.0000,0.0000,1584.0000,0.0567,386.5667,0.0000,386.5667,2.7675,0.0000,1197.4333,1197.4333,15.2906,15.2896,82.2000,3385.6000,-3303.4000,0.1905,16.5965,577.3668,593.9634,9.3035,3962.9668,65.6035,-3897.3634,15.2896,15.0924,7407.6000,0.0000,7407.6000,0.2652,1808.8585,0.0000,1808.8585,12.9504,0.0000,5598.7415,5598.7415,15.0924,9.9901,9.9901,12.5412,14.1146,211718.8440,9.9901,9.9530,9.9772,12.5227,14.2172,113737.6959,9.9772,9.9419,9.9690,12.5171,14.2480,99736.2364,21.5166,1681.3398,-230763.9000,425192.7764
6423,10.0147,16.5045,0.0000,242215.2000,-242215.2000,11.1400,0.0000,36634.0346,36634.0346,544.0592,278849.2346,0.0000,-278849.2346,16.5045,15.5040,28985.2000,0.0000,28985.2000,1.0181,6966.1386,0.0000,6966.1386,49.7244,0.0000,22019.0614,22019.0614,15.5040,15.5165,0.0000,28572.4000,-28572.4000,1.5248,0.0000,4791.0386,4791.0386,74.4680,33363.4386,0.0000,-33363.4386,15.5165,15.4590,2039.6000,0.0000,2039.6000,0.0728,496.5526,0.0000,496.5526,3.5566,0.0000,1543.0474,1543.0474,15.4590,15.4560,94.2000,3271.3000,-3177.1000,0.1849,18.9737,559.1063,578.0800,9.0295,3830.4063,75.2263,-3755.1800,15.4560,15.2222,8629.7000,0.0000,8629.7000,0.3083,2102.6365,0.0000,2102.6365,15.0582,0.0000,6527.0635,6527.0635,15.2222,10.0358,10.0358,12.6290,14.2519,213778.9707,10.0358,9.9988,10.0229,12.6105,14.3536,114828.6420,10.0229,9.9877,10.0147,12.6049,14.3841,100688.7334,21.3734,1670.1501,-234310.2000,429296.3461
6424,10.0464,16.5350,0.0000,251666.7000,-251666.7000,11.5778,0.0000,38088.4705,38088.4705,565.4422,289755.1705,0.0000,-289755.1705,16.5350,15.8863,18930.4000,0.0000,18930.4000,0.6645,4547.8367,0.0000,4547.8367,32.4549,0.0000,14382.5633,14382.5633,15.8863,15.8622,0.0000,25209.0000,-25209.0000,1.3465,0.0000,4253.3632,4253.3632,65.7605,29462.3632,0.0000,-29462.3632,15.8622,15.8242,1299.9000,0.0000,1299.9000,0.0463,315.0313,0.0000,315.0313,2.2607,0.0000,984.8687,984.8687,15.8242,15.8189,34.0000,3185.2000,-3151.2000,0.1770,6.8130,547.0521,553.8651,8.6421,3732.2521,27.1870,-3705.0651,15.8189,15.5009,11379.3000,0.0000,11379.3000,0.4056,2759.3430,0.0000,2759.3430,19.8075,0.0000,8619.9570,8619.9570,15.5009,10.0674,10.0674,12.7842,14.8981,223471.8497,10.0674,10.0305,10.0546,12.7657,14.9992,119993.3909,10.0546,10.0195,10.0464,12.7602,15.0295,105206.8015,21.3265,1666.4829,-248417.3000,448672.0422
6425,9.4199,15.8963,0.0000,158686.4000,-158686.4000,7.3017,0.0000,23711.5107,23711.5107,356.6021,182397.9107,0.0000,-182397.9107,15.8963,15.0642,15604.9000,0.0000,15604.9000,0.5476,3780.1641,0.0000,3780.1641,26.7419,0.0000,11824.7359,11824.7359,15.0642,15.0630,0.0000,2732.8000,-2732.8000,0.1462,0.0000,455.0569,455.0569,7.1413,3187.8569,0.0000,-3187.8569,15.0630,15.0100,1089.1000,0.0000,1089.1000,0.0386,266.7517,0.0000,266.7517,1.8845,0.0000,822.3483,822.3483,15.0100,15.0065,4.1000,3462.1000,-3458.0000,0.1907,0.8312,588.2853,589.1165,9.3127,4050.3853,3.2688,-4047.1165,15.0065,14.4085,13365.2000,0.0000,13365.2000,0.4738,3275.9925,0.0000,3275.9925,23.1412,0.0000,10089.2075,10089.2075,14.4085,9.4451,9.4451,11.9268,8.3263,124894.1690,9.4451,9.4008,9.4297,11.9047,8.4006,67204.6793,9.4297,9.3877,9.4199,11.8981,8.4226,58958.3031,13.0478,1019.5769,-134818.0000,251057.1515
6426,9.2035,15.7003,0.0000,152977.4000,-152977.4000,7.0131,0.0000,22759.7217,22759.7217,342.5069,175737.1217,0.0000,-175737.1217,15.7003,14.8319,15605.6000,0.0000,15605.6000,0.5526,3790.0724,0.0000,3790.0724,26.9900,0.0000,11815.5276,11815.5276,14.8319,14.8317,0.0000,1135.5000,-1135.5000,0.0605,0.0000,188.3993,188.3993,2.9563,1323.8993,0.0000,-1323.8993,14.8317,14.7890,833.0000,0.0000,833.0000,0.0299,204.6591,0.0000,204.6591,1.4584,0.0000,628.3409,628.3409,14.7890,14.7812,79.1000,3115.3000,-3036.2000,0.1754,16.0867,527.8833,543.9699,8.5686,3643.1833,63.0133,-3580.1699,14.7812,14.1797,12754.1000,0.0000,12754.1000,0.4576,3135.6740,0.0000,3135.6740,22.3486,0.0000,9618.4260,9618.4260,14.1797,9.2297,9.2297,11.7047,7.9129,118693.0300,9.2297,9.1837,9.2137,11.6817,7.9865,63891.8586,9.2137,9.1700,9.2035,11.6748,8.0084,56058.5559,12.4337,971.5890,-127956.4000,238643.4445
6427,8.9739,15.4751,0.0000,93872.3000,-93872.3000,4.2980,0.0000,13902.8462,13902.8462,209.9096,107775.1462,0.0000,-107775.1462,15.4751,14.1201,15593.2000,0.0000,15593.2000,0.5538,3798.3374,0.0000,3798.3374,27.0455,0.0000,11794.8626,11794.8626,14.1201,14.1201,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1201,14.0500,911.2000,0.0000,911.2000,0.0328,226.0411,0.0000,226.0411,1.6008,0.0000,685.1589,685.1589,14.0500,14.0394,237.0000,2812.5000,-2575.5000,0.1674,48.7260,472.3265,521.0525,8.1736,3284.8265,188.2740,-3096.5525,14.0394,13.2432,11684.8000,0.0000,11684.8000,0.4207,2901.8450,0.0000,2901.8450,20.5439,0.0000,8782.9550,8782.9550,13.2432,9.0036,9.0036,11.1234,4.4745,67116.8525,9.0036,8.9514,8.9854,11.0973,4.5296,36236.5387,8.9854,8.9359,8.9739,11.0896,4.5459,31821.1303,8.2089,641.4562,-68258.6000,135174.5215
6428,8.6861,15.1912,0.0000,85390.0000,-85390.0000,3.9045,0.0000,12575.6555,12575.6555,190.6886,97965.6555,0.0000,-97965.6555,15.1912,13.9162,13211.8000,0.0000,13211.8000,0.4708,3230.4127,0.0000,3230.4127,22.9908,0.0000,9981.3873,9981.3873,13.9162,13.9162,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9162,13.8700,533.7000,0.0000,533.7000,0.0194,132.7649,0.0000,132.7649,0.9478,0.0000,400.9351,400.9351,13.8700,13.8213,531.5000,2367.0000,-1835.5000,0.1592,109.5675,396.6784,506.2458,7.7730,2763.6784,421.9325,-2341.7458,13.8213,13.0868,9546.2000,0.0000,9546.2000,0.3475,2377.8413,0.0000,2377.8413,16.9734,0.0000,7168.3587,7168.3587,13.0868,8.7173,8.7173,10.9021,4.1301,61951.6704,8.7173,8.6624,8.6982,10.8746,4.1820,33456.2805,8.6982,8.6461,8.6861,10.8664,4.1974,29382.0650,7.3520,574.4964,-63933.8000,124790.0159
6429,8.7051,15.1903,159.5000,65118.8000,-64959.3000,2.9820,35.8744,9593.8000,9629.6744,145.6337,74712.6000,123.6256,-74588.9744,15.1903,13.6079,12899.3000,0.0000,12899.3000,0.4615,3154.0405,0.0000,3154.0405,22.5411,0.0000,9745.2595,9745.2595,13.6079,13.3948,1795.7000,1891.0000,-95.3000,0.1997,372.0838,308.1161,680.2000,9.7523,2199.1161,1423.6162,-775.5000,13.3948,13.3535,417.6000,0.0000,417.6000,0.0152,104.6336,0.0000,104.6336,0.7439,0.0000,312.9664,312.9664,13.3535,13.2380,1121.4000,1641.3000,-519.9000,0.1520,232.9803,273.4648,506.4451,7.4231,1914.7648,888.4197,-1026.3451,13.2380,12.5184,8324.2000,0.0000,8324.2000,0.3041,2090.2554,0.0000,2090.2554,14.8503,0.0000,6233.9446,6233.9446,12.5184,8.7381,8.7381,10.6282,2.9995,44993.1872,8.7381,8.6802,8.7180,10.5993,3.0455,24364.2554,8.7180,8.6630,8.7051,10.5907,3.0592,21414.1768,6.1717,482.2666,-43933.4000,90771.6194
6430,8.6400,15.0903,291.7000,57374.5000,-57082.8000,2.6364,65.6864,8442.1897,8507.8761,128.7581,65816.6897,226.0136,-65590.6761,15.0903,13.3381,12888.1000,0.0000,12888.1000,0.4612,3155.5108,0.0000,3155.5108,22.5219,0.0000,9732.5892,9732.5892,13.3381,12.9252,3593.0000,4214.9000,-621.9000,0.4233,747.6712,684.1702,1431.8414,20.6717,4899.0702,2845.3288,-2053.7414,12.9252,12.8856,403.0000,0.0000,403.0000,0.0148,101.6388,0.0000,101.6388,0.7237,0.0000,301.3612,301.3612,12.8856,12.6660,2015.4000,1035.3000,980.1000,0.1691,421.7211,171.6319,593.3530,8.2607,1206.9319,1593.6789,386.7470,12.6660,12.2594,4658.0000,0.0000,4658.0000,0.1717,1179.0579,0.0000,1179.0579,8.3854,0.0000,3478.9421,3478.9421,12.2594,8.6740,8.6740,10.4667,2.6804,40205.3251,8.6740,8.6143,8.6532,10.4368,2.7250,21799.7675,8.6532,8.5966,8.6400,10.4280,2.7382,19167.4993,5.8147,454.3716,-38775.5000,81172.5919
6431,8.6997,15.0958,461.9000,47696.7000,-47234.8000,2.2037,103.8997,7026.3045,7130.2042,107.6261,54723.0045,358.0003,-54365.0042,15.0958,13.0674,12886.3000,0.0000,12886.3000,0.4618,3154.8398,0.0000,3154.8398,22.5521,0.0000,9731.4602,9731.4602,13.0674,12.3597,5792.2000,4436.7000,1355.5000,0.5588,1210.5020,717.4943,1927.9963,27.2885,5154.1943,4581.6980,-572.4963,12.3597,12.3180,414.9000,0.0000,414.9000,0.0154,105.4771,0.0000,105.4771,0.7506,0.0000,309.4229,309.4229,12.3180,11.9829,3000.2000,605.6000,2394.6000,0.2019,633.3345,99.8187,733.1533,9.8611,705.4187,2366.8655,1661.4467,11.9829,11.8534,1450.1000,0.0000,1450.1000,0.0539,370.6294,0.0000,370.6294,2.6342,0.0000,1079.4706,1079.4706,11.8534,8.7348,8.7348,10.2941,2.1023,31534.0540,8.7348,8.6732,8.7133,10.2633,2.1438,17150.3171,8.7133,8.6549,8.6997,10.2542,2.1561,15092.7998,5.2432,409.7103,-28733.4000,63777.1710
6432,8.6348,14.9937,601.6000,48361.3000,-47759.7000,2.2429,135.4841,7115.2528,7250.7369,109.5402,55476.5528,466.1159,-55010.4369,14.9937,12.9995,12900.9000,0.0000,12900.9000,0.4623,3162.7279,0.0000,3162.7279,22.5759,0.0000,9738.1721,9738.1721,12.9995,12.2589,5924.7000,3696.6000,2228.1000,0.5284,1239.5364,597.2557,1836.7921,25.8082,4293.8557,4685.1636,391.3079,12.2589,12.2185,403.7000,0.0000,403.7000,0.0151,102.7766,0.0000,102.7766,0.7369,0.0000,300.9234,300.9234,12.2185,11.8110,3622.6000,471.0000,3151.6000,0.2317,765.9116,77.5575,843.4691,11.3144,548.5575,2856.6884,2308.1309,11.8110,11.7370,839.6000,0.0000,839.6000,0.0316,215.1204,0.0000,215.1204,1.5420,0.0000,624.4796,624.4796,11.7370,8.6703,8.6703,10.2037,2.0770,31155.3410,8.6703,8.6080,8.6486,10.1725,2.1193,16954.0963,8.6486,8.5894,8.6348,10.1632,2.1318,14922.6846,5.2679,411.6423,-28235.8000,63032.1219
6433,8.7633,15.0530,819.2000,44445.4000,-43626.2000,2.0761,184.0573,6555.4546,6739.5119,101.3950,51000.8546,635.1427,-50365.7119,15.0530,12.9374,12911.0000,0.0000,12911.0000,0.4633,3162.6932,0.0000,3162.6932,22.6278,0.0000,9748.3068,9748.3068,12.9374,11.9438,7824.6000,3465.7000,4358.9000,0.6235,1638.6519,559.4796,2198.1315,30.4518,4025.1796,6185.9481,2160.7685,11.9438,11.9035,414.6000,0.0000,414.6000,0.0155,106.0262,0.0000,106.0262,0.7581,0.0000,308.5738,308.5738,11.9035,11.4097,4593.7000,308.2000,4285.5000,0.2784,976.0450,50.5973,1026.6423,13.5973,358.7973,3617.6550,3258.8577,11.4097,11.3779,380.9000,0.0000,380.9000,0.0144,98.1578,0.0000,98.1578,0.7015,0.0000,282.7422,282.7422,11.3779,8.7992,8.7992,10.0886,1.7262,25893.3411,8.7992,8.7362,8.7773,10.0570,1.7684,14147.5246,8.7773,8.7174,8.7633,10.0477,1.7810,12466.8958,5.2069,406.8757,-21275.3000,52507.7615
6434,8.9005,15.0700,1152.4000,40725.1000,-39572.7000,1.9270,258.2753,6022.8578,6281.1331,94.1106,46747.9578,894.1247,-45853.8331,15.0700,12.8453,12914.0000,0.0000,12914.0000,0.4630,3162.7103,0.0000,3162.7103,22.6131,0.0000,9751.2897,9751.2897,12.8453,11.6397,9068.0000,2238.6000,6829.4000,0.6292,1901.8597,360.9374,2262.7971,30.7287,2599.5374,7166.1403,4566.6029,11.6397,11.6006,404.4000,0.0000,404.4000,0.0152,103.8692,0.0000,103.8692,0.7432,0.0000,300.5308,300.5308,11.6006,11.0335,5426.6000,195.0000,5231.6000,0.3214,1158.5571,31.9240,1190.4811,15.6990,226.9240,4268.0429,4041.1189,11.0335,11.0029,381.0000,0.0000,381.0000,0.0145,98.7195,0.0000,98.7195,0.7063,0.0000,282.2805,282.2805,11.0029,8.9369,8.9369,9.9699,1.3428,20142.4821,8.9369,8.8730,8.9147,9.9380,1.3843,11074.5520,8.9147,8.8541,8.9005,9.9285,1.3966,9776.5249,5.0555,395.0423,-13812.3000,40993.5590
6435,8.6768,15.0487,605.0000,55599.0000,-54994.0000,2.5763,136.1454,8186.7756,8322.9209,125.8229,63785.7756,468.8546,-63316.9209,15.0487,13.2694,12914.2000,0.0000,12914.2000,0.4629,3163.6583,0.0000,3163.6583,22.6078,0.0000,9750.5417,9750.5417,13.2694,11.9372,11056.2000,1665.1000,9391.1000,0.7119,2303.2005,270.0247,2573.2252,34.7697,1935.1247,8752.9995,6817.8748,11.9372,11.9028,413.9000,0.0000,413.9000,0.0157,105.8572,0.0000,105.8572,0.7644,0.0000,308.0428,308.0428,11.9028,11.3672,5738.0000,174.1000,5563.9000,0.3400,1219.1932,28.5819,1247.7751,16.6053,202.6819,4518.8068,4316.1249,11.3672,11.3078,839.9000,0.0000,839.9000,0.0321,216.5747,0.0000,216.5747,1.5669,0.0000,623.3253,623.3253,11.3078,8.7122,8.7122,10.0100,2.0718,31077.0401,8.7122,8.6501,8.6906,9.9790,2.1213,16970.5154,8.6906,8.6317,8.6768,9.9697,2.1361,14952.3798,6.2083,485.1287,-25871.0000,62999.9354
6436,8.6294,15.0304,589.5000,64784.7000,-64195.2000,2.9916,132.7721,9530.5826,9663.3548,146.1058,74315.2826,456.7279,-73858.5548,15.0304,13.4612,12912.8000,0.0000,12912.8000,0.4630,3164.0931,0.0000,3164.0931,22.6125,0.0000,9748.7069,9748.7069,13.4612,12.2270,11008.7000,1571.0000,9437.7000,0.6996,2286.3626,255.4465,2541.8091,34.1658,1826.4465,8722.3374,6895.8909,12.2270,12.1860,527.0000,0.0000,527.0000,0.0198,134.2279,0.0000,134.2279,0.9686,0.0000,392.7721,392.7721,12.1860,11.7096,5364.7000,289.9000,5074.8000,0.3231,1134.8145,47.7215,1182.5360,15.7800,337.6215,4229.8855,3892.2640,11.7096,11.4229,4358.2000,0.0000,4358.2000,0.1656,1118.2710,0.0000,1118.2710,8.0854,0.0000,3239.9290,3239.9290,11.4229,8.6639,8.6639,10.0434,2.4809,37213.5471,8.6639,8.6034,8.6428,10.0131,2.5353,20282.3628,8.6428,8.5854,8.6294,10.0041,2.5515,17860.5166,6.9940,546.5235,-31884.7000,75356.4266
6437,8.4119,14.9255,0.0000,129247.0000,-129247.0000,5.8982,0.0000,18934.3340,18934.3340,288.0573,148181.3340,0.0000,-148181.3340,14.9255,14.0661,12901.2000,0.0000,12901.2000,0.4627,3165.6934,0.0000,3165.6934,22.5983,0.0000,9735.5066,9735.5066,14.0661,13.7174,4464.9000,97.5000,4367.4000,0.2543,918.5867,15.9918,934.5785,12.4196,113.4918,3546.3133,3432.8215,13.7174,13.6882,499.2000,0.0000,499.2000,0.0187,124.5226,0.0000,124.5226,0.9132,0.0000,374.6774,374.6774,13.6882,13.3648,4473.8000,600.5000,3873.3000,0.2878,924.7823,100.4267,1025.2091,14.0537,700.9267,3549.0177,2848.0909,13.3648,12.6286,14607.2000,0.0000,14607.2000,0.5518,3661.4939,0.0000,3661.4939,26.9473,0.0000,10945.7061,10945.7061,12.6286,8.4424,8.4424,10.5355,6.0333,90499.1634,8.4424,8.3888,8.4238,10.5087,6.1105,48884.3967,8.4238,8.3728,8.4119,10.5007,6.1337,42935.9913,11.2101,875.9748,-92998.7000,182319.5514
6438,8.7349,15.2618,0.0000,177792.1000,-177792.1000,8.1035,0.0000,26208.8669,26208.8669,395.7604,204000.9669,0.0000,-204000.9669,15.2618,14.2148,21912.7000,0.0000,21912.7000,0.7872,5352.8309,0.0000,5352.8309,38.4433,0.0000,16559.8691,16559.8691,14.2148,14.0839,2342.5000,0.0000,2342.5000,0.1293,480.8317,0.0000,480.8317,6.3135,0.0000,1861.6683,1861.6683,14.0839,14.0417,988.8000,0.0000,988.8000,0.0362,245.4128,0.0000,245.4128,1.7668,0.0000,743.3872,743.3872,14.0417,13.8172,4238.2000,703.6000,3534.6000,0.2735,871.4592,118.1499,989.6091,13.3556,821.7499,3366.7408,2544.9909,13.8172,13.2259,15525.0000,0.0000,15525.0000,0.5711,3867.3037,0.0000,3867.3037,27.8930,0.0000,11657.6963,11657.6963,13.2259,8.7622,8.7622,10.9941,8.5228,127841.9851,8.7622,8.7143,8.7456,10.9701,8.6142,68913.5976,8.7456,8.7000,8.7349,10.9629,8.6417,60491.7132,14.8510,1160.4782,-133488.5000,257247.2959
