Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6439,9.0423,15.5623,0.0000,195938.4000,-195938.4000,8.9470,0.0000,29058.4094,29058.4094,436.9586,224996.8094,0.0000,-224996.8094,15.5623,14.4183,26733.3000,0.0000,26733.3000,0.9555,6504.4462,0.0000,6504.4462,46.6669,0.0000,20228.8538,20228.8538,14.4183,14.4345,0.0000,13058.4000,-13058.4000,0.6936,0.0000,2153.0342,2153.0342,33.8740,15211.4342,0.0000,-15211.4342,14.4345,14.3742,1660.8000,0.0000,1660.8000,0.0604,410.2350,0.0000,410.2350,2.9509,0.0000,1250.5650,1250.5650,14.3742,14.1673,4575.3000,537.2000,4038.1000,0.2814,936.1532,90.5652,1026.7184,13.7439,627.7652,3639.1468,3011.3816,14.1673,13.6768,14913.1000,0.0000,14913.1000,0.5448,3697.1071,0.0000,3697.1071,26.6064,0.0000,11215.9929,11215.9929,13.6768,9.0675,9.0675,11.3721,10.2071,153106.4304,9.0675,9.0234,9.0521,11.3501,10.3048,82438.4178,9.0521,9.0101,9.0423,11.3434,10.3342,72339.3856,17.2242,1345.9219,-161651.5000,307884.2337
6440,9.2790,15.7914,0.0000,210628.6000,-210628.6000,9.6349,0.0000,31384.1705,31384.1705,470.5510,242012.7705,0.0000,-242012.7705,15.7914,14.5925,30394.7000,0.0000,30394.7000,1.0816,7373.0141,0.0000,7373.0141,52.8244,0.0000,23021.6859,23021.6859,14.5925,14.6145,0.0000,15616.6000,-15616.6000,0.8302,0.0000,2581.5984,2581.5984,40.5447,18198.1984,0.0000,-18198.1984,14.6145,14.5552,1794.5000,0.0000,1794.5000,0.0649,442.1815,0.0000,442.1815,3.1715,0.0000,1352.3185,1352.3185,14.5552,14.3921,3955.0000,660.8000,3294.2000,0.2528,807.0844,111.6481,918.7324,12.3444,772.4481,3147.9156,2375.4676,14.3921,13.9931,13077.5000,0.0000,13077.5000,0.4752,3232.1387,0.0000,3232.1387,23.2068,0.0000,9845.3613,9845.3613,13.9931,9.3029,9.3029,11.6480,11.1611,167417.0583,9.3029,9.2610,9.2883,11.6270,11.2608,90086.7572,9.2883,9.2484,9.2790,11.6207,11.2908,79035.8222,18.5093,1446.3427,-177684.3000,336539.6377
6441,9.4913,15.9984,0.0000,221847.3000,-221847.3000,10.1620,0.0000,33196.9447,33196.9447,496.2946,255044.2447,0.0000,-255044.2447,15.9984,14.6743,35881.1000,0.0000,35881.1000,1.2726,8680.3117,0.0000,8680.3117,62.1512,0.0000,27200.7883,27200.7883,14.6743,14.7045,0.0000,16110.1000,-16110.1000,0.8570,0.0000,2666.4954,2666.4954,41.8569,18776.5954,0.0000,-18776.5954,14.7045,14.6482,1837.4000,0.0000,1837.4000,0.0663,452.2026,0.0000,452.2026,3.2386,0.0000,1385.1974,1385.1974,14.6482,14.5230,3282.6000,811.2000,2471.4000,0.2236,668.9587,137.2164,806.1752,10.9223,948.4164,2613.6413,1665.2248,14.5230,14.1831,11853.7000,0.0000,11853.7000,0.4292,2924.4754,0.0000,2924.4754,20.9633,0.0000,8929.2246,8929.2246,14.1831,9.5143,9.5143,11.8487,11.7148,175721.5931,9.5143,9.4740,9.5002,11.8285,11.8158,94526.5937,9.5002,9.4619,9.4913,11.8225,11.8462,82923.3827,19.5162,1525.0245,-185913.8000,353171.5695
6442,9.6591,16.1610,0.0000,232210.9000,-232210.9000,10.6499,0.0000,34866.0269,34866.0269,520.1228,267076.9269,0.0000,-267076.9269,16.1610,14.8354,37708.8000,0.0000,37708.8000,1.3334,9103.1371,0.0000,9103.1371,65.1211,0.0000,28605.6629,28605.6629,14.8354,14.8692,0.0000,18711.0000,-18711.0000,0.9958,0.0000,3104.6495,3104.6495,48.6316,21815.6495,0.0000,-21815.6495,14.8692,14.8062,2169.6000,0.0000,2169.6000,0.0782,532.7786,0.0000,532.7786,3.8189,0.0000,1636.8214,1636.8214,14.8062,14.7107,2663.4000,1117.3000,1546.1000,0.2064,541.5233,189.3658,730.8891,10.0818,1306.6658,2121.8767,815.2109,14.7107,14.4483,9559.2000,0.0000,9559.2000,0.3455,2352.4177,0.0000,2352.4177,16.8721,0.0000,7206.7823,7206.7823,14.4483,9.6813,9.6813,12.0648,12.5110,187664.8763,9.6813,9.6424,9.6678,12.0453,12.6132,100905.6290,9.6678,9.6307,9.6591,12.0395,12.6439,88507.5353,20.4137,1595.1559,-199938.2000,377078.0406
6443,9.7530,16.2501,0.0000,241274.9000,-241274.9000,11.0765,0.0000,36296.2655,36296.2655,540.9571,277571.1655,0.0000,-277571.1655,16.2501,15.1259,32681.4000,0.0000,32681.4000,1.1529,7880.3645,0.0000,7880.3645,56.3067,0.0000,24801.0355,24801.0355,15.1259,15.1433,0.0000,17964.9000,-17964.9000,0.9567,0.0000,2994.3489,2994.3489,46.7249,20959.2489,0.0000,-20959.2489,15.1433,15.0683,2588.9000,0.0000,2588.9000,0.0931,633.4153,0.0000,633.4153,4.5457,0.0000,1955.4847,1955.4847,15.0683,14.9977,1955.3000,1331.2000,624.1000,0.1793,396.0465,226.3678,622.4144,8.7580,1557.5678,1559.2535,1.6856,14.9977,14.7674,8335.4000,0.0000,8335.4000,0.3004,2043.3606,0.0000,2043.3606,14.6706,0.0000,6292.0394,6292.0394,14.7674,9.7748,9.7748,12.2711,13.2474,198711.1816,9.7748,9.7365,9.7615,12.2519,13.3490,106791.9785,9.7615,9.7250,9.7530,12.2462,13.3795,93656.8188,20.6384,1612.7111,-215010.0000,399159.9790
6444,9.9606,16.4577,0.0000,250902.8000,-250902.8000,11.5248,0.0000,37905.6705,37905.6705,562.8543,288808.4705,0.0000,-288808.4705,16.4577,15.2239,37709.6000,0.0000,37709.6000,1.3286,9068.3868,0.0000,9068.3868,64.8865,0.0000,28641.2132,28641.2132,15.2239,15.2522,0.0000,21627.2000,-21627.2000,1.1532,0.0000,3610.3339,3610.3339,56.3217,25237.5339,0.0000,-25237.5339,15.2522,15.1854,2470.7000,0.0000,2470.7000,0.0885,603.6197,0.0000,603.6197,4.3205,0.0000,1867.0803,1867.0803,15.1854,15.1471,1176.5000,1863.0000,-686.5000,0.1660,237.8990,317.2762,555.1752,8.1060,2180.2762,938.6010,-1241.6752,15.1471,14.9543,7417.6000,0.0000,7417.6000,0.2662,1814.7417,0.0000,1814.7417,12.9993,0.0000,5602.8583,5602.8583,14.9543,9.9817,9.9817,12.4680,13.9313,208970.0538,9.9817,9.9446,9.9688,12.4495,14.0351,112281.0504,9.9688,9.9335,9.9606,12.4439,14.0663,98464.4375,21.7909,1702.7723,-225618.6000,419715.5417
6445,10.0735,16.5647,0.0000,257498.2000,-257498.2000,11.8423,0.0000,38992.9266,38992.9266,578.3588,296491.1266,0.0000,-296491.1266,16.5647,15.4151,35880.8000,0.0000,35880.8000,1.2604,8616.7016,0.0000,8616.7016,61.5564,0.0000,27264.0984,27264.0984,15.4151,15.4368,0.0000,22023.8000,-22023.8000,1.1749,0.0000,3687.7178,3687.7178,57.3795,25711.5178,0.0000,-25711.5178,15.4368,15.3929,1642.8000,0.0000,1642.8000,0.0587,400.3715,0.0000,400.3715,2.8682,0.0000,1242.4285,1242.4285,15.3929,15.3594,1021.7000,1870.4000,-848.7000,0.1579,205.9842,319.3972,525.3814,7.7124,2189.7972,815.7158,-1374.0814,15.3594,15.1914,6499.8000,0.0000,6499.8000,0.2327,1585.7119,0.0000,1585.7119,11.3656,0.0000,4914.0881,4914.0881,15.1914,10.0943,10.0943,12.6428,14.4761,217141.9137,10.0943,10.0578,10.0816,12.6246,14.5797,116637.6271,10.0816,10.0469,10.0735,12.6191,14.6109,102275.9583,22.0904,1726.1780,-236347.3000,436055.4991
6446,10.2138,16.7031,0.0000,264224.4000,-264224.4000,12.1598,0.0000,40128.1573,40128.1573,593.8641,304352.5573,0.0000,-304352.5573,16.7031,15.6334,34051.8000,0.0000,34051.8000,1.1943,8162.9386,0.0000,8162.9386,58.3295,0.0000,25888.8614,25888.8614,15.6334,15.6493,0.0000,23973.3000,-23973.3000,1.2800,0.0000,4028.2457,4028.2457,62.5120,28001.5457,0.0000,-28001.5457,15.6493,15.6076,1589.2000,0.0000,1589.2000,0.0567,386.2227,0.0000,386.2227,2.7670,0.0000,1202.9773,1202.9773,15.6076,15.5836,738.8000,2084.1000,-1345.3000,0.1543,148.4951,356.9006,505.3956,7.5353,2441.0006,590.3049,-1850.6956,15.5836,15.3954,7417.6000,0.0000,7417.6000,0.2647,1804.2592,0.0000,1804.2592,12.9299,0.0000,5613.3408,5613.3408,15.3954,10.2342,10.2342,12.8148,15.0394,225591.5589,10.2342,10.1984,10.2217,12.7969,15.1437,121149.9004,10.2217,10.1876,10.2138,12.7915,15.1751,106225.7271,22.6647,1771.0507,-246484.4000,452967.1864
6447,10.3674,16.8541,0.0000,270485.8000,-270485.8000,12.4583,0.0000,41211.1527,41211.1527,608.4449,311696.9527,0.0000,-311696.9527,16.8541,15.9514,29019.1000,0.0000,29019.1000,1.0158,6943.0603,0.0000,6943.0603,49.6110,0.0000,22076.0397,22076.0397,15.9514,15.9527,0.0000,29725.8000,-29725.8000,1.5887,0.0000,5020.8242,5020.8242,77.5887,34746.6242,0.0000,-34746.6242,15.9527,15.9001,2040.8000,0.0000,2040.8000,0.0725,494.0024,0.0000,494.0024,3.5423,0.0000,1546.7976,1546.7976,15.9001,15.8981,38.6000,3258.4000,-3219.8000,0.1813,7.7265,560.2012,567.9277,8.8525,3818.6012,30.8735,-3787.7277,15.8981,15.6831,8641.3000,0.0000,8641.3000,0.3074,2093.2377,0.0000,2093.2377,15.0134,0.0000,6548.0623,6548.0623,15.6831,10.3874,10.3874,13.0352,15.9567,239350.0411,10.3874,10.3523,10.3752,13.0177,16.0622,128497.5276,10.3752,10.3418,10.3674,13.0125,16.0939,112657.6339,23.4361,1831.3267,-263730.2000,480505.2027
6448,10.5256,17.0092,0.0000,284590.3000,-284590.3000,13.1200,0.0000,43504.6421,43504.6421,640.7603,328094.9421,0.0000,-328094.9421,17.0092,16.4334,18953.7000,0.0000,18953.7000,0.6621,4525.8672,0.0000,4525.8672,32.3340,0.0000,14427.8328,14427.8328,16.4334,16.3990,0.0000,31208.3000,-31208.3000,1.6704,0.0000,5313.7740,5313.7740,81.5777,36522.0740,0.0000,-36522.0740,16.3990,16.3652,1307.1000,0.0000,1307.1000,0.0463,314.5696,0.0000,314.5696,2.2588,0.0000,992.5304,992.5304,16.3652,16.3603,0.0000,3752.1000,-3752.1000,0.2064,0.0000,649.2458,649.2458,10.0825,4401.3458,0.0000,-4401.3458,16.3603,16.0783,11394.8000,0.0000,11394.8000,0.4035,2743.6703,0.0000,2743.6703,19.7068,0.0000,8651.1297,8651.1297,16.0783,10.5452,10.5452,13.3117,17.1888,257832.5783,10.5452,10.5109,10.5333,13.2946,17.2954,138363.2345,10.5333,10.5006,10.5256,13.2894,17.3275,121292.5816,24.1630,1888.1283,-287895.1000,517488.3944
6449,9.7589,16.2224,0.0000,177343.3000,-177343.3000,8.1835,0.0000,26681.9222,26681.9222,399.6711,204025.2222,0.0000,-204025.2222,16.2224,15.4761,15623.5000,0.0000,15623.5000,0.5445,3768.6006,0.0000,3768.6006,26.5946,0.0000,11854.8994,11854.8994,15.4761,15.4728,0.0000,3576.5000,-3576.5000,0.1919,0.0000,599.4420,599.4420,9.3702,4175.9420,0.0000,-4175.9420,15.4728,15.4254,1082.6000,0.0000,1082.6000,0.0381,263.7180,0.0000,263.7180,1.8588,0.0000,818.8820,818.8820,15.4254,15.4210,0.0000,3332.6000,-3332.6000,0.1835,0.0000,569.3310,569.3310,8.9628,3901.9310,0.0000,-3901.9310,15.4210,14.8770,13383.4000,0.0000,13383.4000,0.4708,3262.3931,0.0000,3262.3931,22.9923,0.0000,10121.0069,10121.0069,14.8770,9.7829,9.7829,12.3299,9.4432,141648.2977,9.7829,9.7407,9.7682,12.3089,9.5213,76170.6087,9.7682,9.7282,9.7589,12.3026,9.5445,66811.2407,14.4185,1126.6796,-154162.9000,284630.1471
6450,9.5312,16.0206,0.0000,173015.5000,-173015.5000,7.9475,0.0000,25910.6633,25910.6633,388.1420,198926.1633,0.0000,-198926.1633,16.0206,15.2485,15623.0000,0.0000,15623.0000,0.5507,3778.3969,0.0000,3778.3969,26.8930,0.0000,11844.6031,11844.6031,15.2485,15.2466,0.0000,2459.3000,-2459.3000,0.1313,0.0000,410.7024,410.7024,6.4146,2870.0024,0.0000,-2870.0024,15.2466,15.2085,833.8000,0.0000,833.8000,0.0297,203.7219,0.0000,203.7219,1.4510,0.0000,630.0781,630.0781,15.2085,15.2010,66.0000,2744.6000,-2678.6000,0.1544,13.3414,467.5557,480.8971,7.5426,3212.1557,52.6586,-3159.4971,15.2010,14.6591,12771.5000,0.0000,12771.5000,0.4554,3122.3480,0.0000,3122.3480,22.2423,0.0000,9649.1520,9649.1520,14.6591,9.5561,9.5561,12.1076,9.1218,136826.6985,9.5561,9.5123,9.5409,12.0857,9.2000,73599.9539,9.5409,9.4993,9.5312,12.0792,9.2232,64562.6790,13.9036,1086.4451,-148925.1000,274989.3315
6451,9.2032,15.6958,0.0000,110111.9000,-110111.9000,5.0512,0.0000,16382.1614,16382.1614,246.6942,126494.0614,0.0000,-126494.0614,15.6958,14.5245,15607.3000,0.0000,15607.3000,0.5517,3790.7139,0.0000,3790.7139,26.9443,0.0000,11816.5861,11816.5861,14.5245,14.5246,0.0000,62.2000,-62.2000,0.0033,0.0000,10.2718,10.2718,0.1621,72.4718,0.0000,-72.4718,14.5246,14.4630,911.8000,0.0000,911.8000,0.0326,224.9491,0.0000,224.9491,1.5920,0.0000,686.8509,686.8509,14.4630,14.4467,248.0000,2392.8000,-2144.8000,0.1449,50.6771,403.8303,454.5074,7.0759,2796.6303,197.3229,-2599.3074,14.4467,13.7328,11700.7000,0.0000,11700.7000,0.4186,2889.7161,0.0000,2889.7161,20.4437,0.0000,8810.9839,8810.9839,13.7328,9.2316,9.2316,11.4822,5.3840,80760.3008,9.2316,9.1816,9.2142,11.4572,5.4438,43550.2192,9.2142,9.1669,9.2032,11.4498,5.4614,38230.1399,9.3035,726.9891,-84099.1000,162540.6599
6452,8.9103,15.4105,0.0000,100460.0000,-100460.0000,4.5997,0.0000,14859.9302,14859.9302,224.6401,115319.9302,0.0000,-115319.9302,15.4105,14.3106,13227.0000,0.0000,13227.0000,0.4698,3224.7166,0.0000,3224.7166,22.9430,0.0000,10002.2834,10002.2834,14.3106,14.3106,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.3106,14.2693,545.7000,0.0000,545.7000,0.0197,135.0206,0.0000,135.0206,0.9631,0.0000,410.6794,410.6794,14.2693,14.1868,895.3000,1879.8000,-984.5000,0.1521,183.4714,316.5114,499.9828,7.4301,2196.3114,711.8286,-1484.4828,14.1868,13.5344,9559.2000,0.0000,9559.2000,0.3459,2369.1889,0.0000,2369.1889,16.8915,0.0000,7190.0111,7190.0111,13.5344,8.9403,8.9403,11.2373,4.9501,74251.4010,8.9403,8.8876,8.9220,11.2110,5.0068,40054.7472,8.9220,8.8720,8.9103,11.2032,5.0237,35165.6847,8.3807,654.8828,-78112.6000,149471.8330
6453,8.9066,15.4027,92.2000,77639.5000,-77547.3000,3.5541,20.6616,11483.5084,11504.1699,173.5782,89123.0084,71.5384,-89051.4699,15.4027,14.0443,12914.1000,0.0000,12914.1000,0.4606,3148.7552,0.0000,3148.7552,22.4941,0.0000,9765.3448,9765.3448,14.0443,13.7996,2328.6000,2939.2000,-610.6000,0.2841,479.2360,481.9294,961.1654,13.8757,3421.1294,1849.3640,-1571.7654,13.7996,13.7652,404.0000,0.0000,404.0000,0.0146,100.6614,0.0000,100.6614,0.7154,0.0000,303.3386,303.3386,13.7652,13.5614,2036.9000,1171.6000,865.3000,0.1760,420.5623,196.1085,616.6709,8.5962,1367.7085,1616.3377,248.6291,13.5614,12.9361,8335.4000,0.0000,8335.4000,0.3028,2083.6996,0.0000,2083.6996,14.7872,0.0000,6251.7004,6251.7004,12.9361,8.9382,8.9382,10.9372,3.6949,55422.9781,8.9382,8.8826,8.9189,10.9094,3.7462,29969.8159,8.9189,8.8662,8.9066,10.9012,3.7614,26330.1390,7.1884,561.7125,-55639.1000,111722.9330
6454,8.8306,15.2859,296.1000,68080.9000,-67784.8000,3.1290,66.4462,10054.7471,10121.1933,152.8148,78135.6471,229.6538,-77905.9933,15.2859,13.7724,12910.0000,0.0000,12910.0000,0.4605,3152.6431,0.0000,3152.6431,22.4895,0.0000,9757.3569,9757.3569,13.7724,13.3494,4185.3000,6294.7000,-2109.4000,0.5652,864.9985,1028.0587,1893.0572,27.6019,7322.7587,3320.3015,-4002.4572,13.3494,13.3140,415.6000,0.0000,415.6000,0.0152,104.1981,0.0000,104.1981,0.7417,0.0000,311.4019,311.4019,13.3140,13.0072,3081.2000,770.0000,2311.2000,0.2128,640.5300,128.2377,768.7678,10.3907,898.2377,2440.6700,1542.4322,13.0072,12.6555,4664.1000,0.0000,4664.1000,0.1711,1174.9610,0.0000,1174.9610,8.3542,0.0000,3489.1390,3489.1390,12.6555,8.8632,8.8632,10.7593,3.3303,49954.8120,8.8632,8.8060,8.8433,10.7307,3.3806,27044.5400,8.8433,8.7890,8.8306,10.7222,3.3955,23768.3248,6.8305,533.7425,-49593.3000,100767.6767
6455,8.7355,15.1606,402.3000,58577.8000,-58175.5000,2.6997,90.4343,8635.2329,8725.6672,131.8469,67213.0329,311.8657,-66901.1672,15.1606,13.4461,12901.3000,0.0000,12901.3000,0.4610,3155.7818,0.0000,3155.7818,22.5131,0.0000,9745.5182,9745.5182,13.4461,12.9332,4665.2000,5331.4000,-666.2000,0.5415,969.1305,866.7094,1835.8398,26.4458,6198.1094,3696.0695,-2502.0398,12.9332,12.8958,402.9000,0.0000,402.9000,0.0148,101.6022,0.0000,101.6022,0.7240,0.0000,301.2978,301.2978,12.8958,12.5216,3497.8000,574.5000,2923.3000,0.2267,731.7966,95.2508,827.0474,11.0699,669.7508,2766.0034,2096.2526,12.5216,12.4017,1451.8000,0.0000,1451.8000,0.0537,368.2363,0.0000,368.2363,2.6230,0.0000,1083.5637,1083.5637,12.4017,8.7694,8.7694,10.5856,2.8001,42001.7471,8.7694,8.7099,8.7487,10.5558,2.8460,22767.7698,8.7487,8.6923,8.7355,10.5470,2.8596,20017.0514,5.9960,468.5347,-41162.4000,84786.5683
6456,8.6527,15.0594,496.5000,58389.0000,-57892.5000,2.6951,111.7784,8593.5713,8705.3497,131.6248,66982.5713,384.7216,-66597.8497,15.0594,13.3426,12916.3000,0.0000,12916.3000,0.4624,3163.7229,0.0000,3163.7229,22.5811,0.0000,9752.5771,9752.5771,13.3426,12.8040,4717.7000,4346.7000,371.0000,0.4935,981.6413,705.6084,1687.2497,24.1003,5052.3084,3736.0587,-1316.2497,12.8040,12.7650,415.9000,0.0000,415.9000,0.0154,105.0707,0.0000,105.0707,0.7523,0.0000,310.8293,310.8293,12.7650,12.3524,3809.2000,484.3000,3324.9000,0.2407,798.5539,80.1865,878.7404,11.7562,564.4865,3010.6461,2446.1596,12.3524,12.2825,840.5000,0.0000,840.5000,0.0313,213.6964,0.0000,213.6964,1.5303,0.0000,626.8036,626.8036,12.2825,8.6871,8.6871,10.4848,2.7307,40960.8707,8.6871,8.6266,8.6661,10.4545,2.7767,22213.4949,8.6661,8.6087,8.6527,10.4456,2.7903,19532.3703,5.9076,461.6279,-40023.9000,82706.7359
6457,8.7595,15.1135,704.3000,53666.4000,-52962.1000,2.4905,158.2527,7914.9112,8073.1639,121.6308,61581.3112,546.0473,-61035.2639,15.1135,13.2842,12919.4000,0.0000,12919.4000,0.4632,3162.1937,0.0000,3162.1937,22.6205,0.0000,9757.2063,9757.2063,13.2842,12.5081,6657.2000,4427.6000,2229.6000,0.6066,1386.4853,718.1593,2104.6446,29.6262,5145.7593,5270.7147,124.9554,12.5081,12.4710,403.6000,0.0000,403.6000,0.0150,102.3891,0.0000,102.3891,0.7316,0.0000,301.2109,301.2109,12.4710,11.9555,4930.1000,309.2000,4620.9000,0.2948,1038.2544,51.0418,1089.2962,14.3978,360.2418,3891.8456,3531.6038,11.9555,11.9251,381.2000,0.0000,381.2000,0.0142,97.4686,0.0000,97.4686,0.6959,0.0000,283.7314,283.7314,11.9251,8.7944,8.7944,10.3598,2.3452,35177.4124,8.7944,8.7331,8.7731,10.3291,2.3911,19128.7236,8.7731,8.7149,8.7595,10.3200,2.4047,16833.1315,5.8264,455.2865,-32407.4000,71139.2674
6458,8.8481,15.0895,1094.2000,49274.2000,-48180.0000,2.3140,245.4655,7279.7041,7525.1695,113.0113,56553.9041,848.7345,-55705.1695,15.0895,13.1617,12929.4000,0.0000,12929.4000,0.4632,3165.6570,0.0000,3165.6570,22.6198,0.0000,9763.7430,9763.7430,13.1617,12.2772,7442.0000,4021.8000,3420.2000,0.6294,1552.9548,651.2368,2204.1916,30.7401,4673.0368,5889.0452,1216.0084,12.2772,12.2386,415.8000,0.0000,415.8000,0.0155,105.8296,0.0000,105.8296,0.7572,0.0000,309.9704,309.9704,12.2386,11.6225,5941.0000,157.3000,5783.7000,0.3453,1255.6867,25.9070,1281.5937,16.8625,183.2070,4685.3133,4502.1063,11.6225,11.5928,381.2000,0.0000,381.2000,0.0143,97.9346,0.0000,97.9346,0.7004,0.0000,283.2654,283.2654,11.5928,8.8834,8.8834,10.2381,1.9759,29639.2015,8.8834,8.8213,8.8618,10.2071,2.0213,16170.0110,8.8618,8.8029,8.8481,10.1978,2.0347,14242.9637,5.6725,443.2592,-25249.7000,60052.1763
6459,8.6961,15.0913,603.5000,65851.3000,-65247.8000,3.0439,135.7602,9700.0146,9835.7748,148.6614,75551.3146,467.7398,-75083.5748,15.0913,13.5447,12929.7000,0.0000,12929.7000,0.4633,3165.6533,0.0000,3165.6533,22.6284,0.0000,9764.0467,9764.0467,13.5447,12.5137,9485.6000,3362.9000,6122.7000,0.7101,1967.4462,547.4550,2514.9012,34.6790,3910.3550,7518.1538,3607.7988,12.5137,12.4819,404.3000,0.0000,404.3000,0.0151,102.5587,0.0000,102.5587,0.7390,0.0000,301.7413,301.7413,12.4819,11.8976,6477.9000,97.9000,6380.0000,0.3740,1363.9817,16.1628,1380.1445,18.2667,114.0628,5113.9183,4999.8555,11.8976,11.8413,840.7000,0.0000,840.7000,0.0318,215.1354,0.0000,215.1354,1.5531,0.0000,625.5646,625.5646,11.8413,8.7304,8.7304,10.2858,2.7827,41740.2774,8.7304,8.6702,8.7094,10.2557,2.8366,22692.4138,8.7094,8.6522,8.6961,10.2467,2.8526,19968.0990,6.9575,543.6663,-38570.4000,84400.7902
6460,8.7493,15.1510,670.1000,73307.1000,-72637.0000,3.3857,150.5960,10809.4474,10960.0435,165.3519,84116.5474,519.5040,-83597.0435,15.1510,13.7408,12929.7000,0.0000,12929.7000,0.4633,3163.1327,0.0000,3163.1327,22.6278,0.0000,9766.5673,9766.5673,13.7408,12.6587,10588.9000,3000.8000,7588.1000,0.7489,2189.5479,489.8720,2679.4199,36.5750,3490.6720,8399.3521,4908.6801,12.6587,12.6196,538.4000,0.0000,538.4000,0.0201,136.2966,0.0000,136.2966,0.9804,0.0000,402.1034,402.1034,12.6196,12.0683,6586.9000,168.5000,6418.4000,0.3824,1383.9728,27.8573,1411.8300,18.6763,196.3573,5202.9272,5006.5700,12.0683,11.8022,4364.1000,0.0000,4364.1000,0.1643,1114.0574,0.0000,1114.0574,8.0262,0.0000,3250.0426,3250.0426,11.8022,8.7828,8.7828,10.2925,3.0074,45111.0033,8.7828,8.7240,8.7623,10.2631,3.0659,24527.3482,8.7623,8.7065,8.7493,10.2544,3.0833,21583.4249,7.7471,605.3700,-40798.3000,91221.7764
6461,8.6253,15.1379,0.0000,137441.6000,-137441.6000,6.2764,0.0000,20217.6620,20217.6620,306.5313,157659.2620,0.0000,-157659.2620,15.1379,14.3258,12923.6000,0.0000,12923.6000,0.4627,3162.1904,0.0000,3162.1904,22.5971,0.0000,9761.4096,9761.4096,14.3258,13.9827,4642.0000,191.3000,4450.7000,0.2678,951.2144,31.4974,982.7119,13.0808,222.7974,3690.7856,3467.9881,13.9827,13.9557,486.9000,0.0000,486.9000,0.0181,121.0125,0.0000,121.0125,0.8846,0.0000,365.8875,365.8875,13.9557,13.5557,5881.9000,435.9000,5446.0000,0.3563,1210.9887,73.1237,1284.1124,17.4001,509.0237,4670.9113,4161.8876,13.5557,12.8640,14627.7000,0.0000,14627.7000,0.5493,3656.9507,0.0000,3656.9507,26.8280,0.0000,10970.7493,10970.7493,12.8640,8.6551,8.6551,10.7596,6.4372,96557.7793,8.6551,8.6028,8.6370,10.7334,6.5172,52137.4666,8.6370,8.5872,8.6253,10.7256,6.5411,45788.0486,11.8960,929.5723,-99506.7000,194483.2945
6462,8.9521,15.4746,0.0000,188230.1000,-188230.1000,8.5897,0.0000,27865.6488,27865.6488,419.5052,216095.7488,0.0000,-216095.7488,15.4746,14.4822,21935.6000,0.0000,21935.6000,0.7855,5343.3134,0.0000,5343.3134,38.3621,0.0000,16592.2866,16592.2866,14.4822,14.3550,2391.9000,0.0000,2391.9000,0.1314,488.9667,0.0000,488.9667,6.4163,0.0000,1902.9333,1902.9333,14.3550,14.3146,995.8000,0.0000,995.8000,0.0363,246.2385,0.0000,246.2385,1.7721,0.0000,749.5615,749.5615,14.3146,14.0387,5482.5000,559.8000,4922.7000,0.3331,1122.7622,94.3075,1217.0697,16.2669,654.1075,4359.7378,3705.6303,14.0387,13.4777,15546.8000,0.0000,15546.8000,0.5702,3860.9870,0.0000,3860.9870,27.8494,0.0000,11685.8130,11685.8130,13.4777,8.9787,8.9787,11.2282,9.0635,135951.9339,8.9787,8.9320,8.9625,11.2049,9.1575,73260.3033,8.9625,8.9180,8.9521,11.1979,9.1858,64300.6581,15.6692,1224.4127,-142437.3000,273512.8953
6463,9.2670,15.7825,0.0000,206833.9000,-206833.9000,9.4563,0.0000,30811.3488,30811.3488,461.8328,237645.2488,0.0000,-237645.2488,15.7825,14.6948,26764.2000,0.0000,26764.2000,0.9536,6493.0993,0.0000,6493.0993,46.5746,0.0000,20271.1007,20271.1007,14.6948,14.7073,0.0000,13839.0000,-13839.0000,0.7359,0.0000,2291.3060,2291.3060,35.9393,16130.3060,0.0000,-16130.3060,14.7073,14.6499,1658.7000,0.0000,1658.7000,0.0601,408.2076,0.0000,408.2076,2.9351,0.0000,1250.4924,1250.4924,14.6499,14.4090,5593.5000,438.3000,5155.2000,0.3306,1139.8671,74.1411,1214.0082,16.1438,512.4411,4453.6329,3941.1918,14.4090,13.9418,14934.1000,0.0000,14934.1000,0.5437,3690.1542,0.0000,3690.1542,26.5535,0.0000,11243.9458,11243.9458,13.9418,9.2915,9.2915,11.6167,10.8338,162506.6239,9.2915,9.2484,9.2765,11.5951,10.9341,87472.7045,9.2765,9.2355,9.2670,11.5887,10.9643,76749.8507,18.1204,1415.9500,-172160.7000,326729.1792
6464,9.4984,16.0061,0.0000,218710.7000,-218710.7000,10.0176,0.0000,32732.2883,32732.2883,489.2434,251442.9883,0.0000,-251442.9883,16.0061,14.8488,30430.2000,0.0000,30430.2000,1.0794,7360.8969,0.0000,7360.8969,52.7163,0.0000,23069.3031,23069.3031,14.8488,14.8682,0.0000,16523.4000,-16523.4000,0.8794,0.0000,2742.2353,2742.2353,42.9496,19265.6353,0.0000,-19265.6353,14.8682,14.8107,1798.5000,0.0000,1798.5000,0.0648,441.6554,0.0000,441.6554,3.1656,0.0000,1356.8446,1356.8446,14.8107,14.5990,5327.6000,456.3000,4871.3000,0.3152,1083.1383,77.3405,1160.4788,15.3959,533.6405,4244.4617,3710.8212,14.5990,14.2157,13095.8000,0.0000,13095.8000,0.4741,3227.6015,0.0000,3227.6015,23.1541,0.0000,9868.1985,9868.1985,14.2157,9.5218,9.5218,11.8687,11.6143,174214.1201,9.5218,9.4807,9.5075,11.8482,11.7160,93727.6418,9.5075,9.4684,9.4984,11.8420,11.7465,82225.6463,19.2459,1503.8995,-185038.3000,350167.4083
6465,9.6976,16.1999,0.0000,228809.7000,-228809.7000,10.4943,0.0000,34382.2258,34382.2258,512.5259,263191.9258,0.0000,-263191.9258,16.1999,14.9134,35925.1000,0.0000,35925.1000,1.2702,8668.1615,0.0000,8668.1615,62.0339,0.0000,27256.9385,27256.9385,14.9134,14.9413,0.0000,16753.2000,-16753.2000,0.8922,0.0000,2783.1500,2783.1500,43.5759,19536.3500,0.0000,-19536.3500,14.9413,14.8863,1842.7000,0.0000,1842.7000,0.0663,452.0655,0.0000,452.0655,3.2356,0.0000,1390.6345,1390.6345,14.8863,14.7123,4690.5000,564.3000,4126.2000,0.2857,952.5652,95.7368,1048.3019,13.9555,660.0368,3737.9348,3077.8981,14.7123,14.3836,11870.3000,0.0000,11870.3000,0.4285,2921.0929,0.0000,2921.0929,20.9272,0.0000,8949.2071,8949.2071,14.3836,9.7202,9.7202,12.0519,12.0846,181268.5853,9.7202,9.6805,9.7064,12.0320,12.1873,97498.5444,9.7064,9.6686,9.6976,12.0261,12.2182,85527.2781,20.1559,1575.0093,-191798.6000,364294.4078
6466,9.8635,16.3611,0.0000,240491.2000,-240491.2000,11.0430,0.0000,36260.2993,36260.2993,539.3219,276751.4993,0.0000,-276751.4993,16.3611,15.0777,37753.0000,0.0000,37753.0000,1.3311,9090.1738,0.0000,9090.1738,65.0081,0.0000,28662.8262,28662.8262,15.0777,15.1082,0.0000,19286.8000,-19286.8000,1.0275,0.0000,3212.2522,3212.2522,50.1800,22499.0522,0.0000,-22499.0522,15.1082,15.0470,2171.7000,0.0000,2171.7000,0.0780,531.5900,0.0000,531.5900,3.8091,0.0000,1640.1100,1640.1100,15.0470,14.9169,3722.8000,902.4000,2820.4000,0.2515,754.2853,153.4096,907.6949,12.2826,1055.8096,2968.5147,1912.7051,14.9169,14.6629,9572.5000,0.0000,9572.5000,0.3450,2349.1709,0.0000,2349.1709,16.8475,0.0000,7223.3291,7223.3291,14.6629,9.8854,9.8854,12.2741,12.9689,194534.2452,9.8854,9.8470,9.8720,12.2550,13.0731,104584.5484,9.8720,9.8355,9.8635,12.2492,13.1044,91730.5262,21.1140,1649.8783,-207460.4000,390849.3198
6467,9.9695,16.4626,0.0000,250967.4000,-250967.4000,11.5353,0.0000,37922.3975,37922.3975,563.3666,288889.7975,0.0000,-288889.7975,16.4626,15.3791,32721.2000,0.0000,32721.2000,1.1510,7868.2854,0.0000,7868.2854,56.2135,0.0000,24852.9146,24852.9146,15.3791,15.3937,0.0000,18869.7000,-18869.7000,1.0060,0.0000,3157.7728,3157.7728,49.1302,22027.4728,0.0000,-22027.4728,15.3937,15.3211,2593.0000,0.0000,2593.0000,0.0929,632.3089,0.0000,632.3089,4.5368,0.0000,1960.6911,1960.6911,15.3211,15.2215,2851.0000,1254.6000,1596.4000,0.2231,575.3776,214.0397,789.4174,10.8975,1468.6397,2275.6224,806.9826,15.2215,14.9998,8347.0000,0.0000,8347.0000,0.2999,2040.0983,0.0000,2040.0983,14.6457,0.0000,6306.9017,6306.9017,14.9998,9.9909,9.9909,12.4954,13.8211,207315.9258,9.9909,9.9533,9.9779,12.4765,13.9249,111399.5708,9.9779,9.9420,9.9695,12.4709,13.9562,97693.2715,21.4623,1677.0964,-224579.5000,416408.7682
6468,10.2284,16.7220,0.0000,262760.8000,-262760.8000,12.0850,0.0000,39918.0440,39918.0440,590.2101,302678.8440,0.0000,-302678.8440,16.7220,15.5396,37755.6000,0.0000,37755.6000,1.3262,9048.6272,0.0000,9048.6272,64.7682,0.0000,28706.9728,28706.9728,15.5396,15.5684,0.0000,27569.8000,-27569.8000,1.4718,0.0000,4625.5686,4625.5686,71.8785,32195.3686,0.0000,-32195.3686,15.5684,15.5052,2476.6000,0.0000,2476.6000,0.0883,602.5296,0.0000,602.5296,4.3149,0.0000,1874.0704,1874.0704,15.5052,15.4466,1868.7000,2005.9000,-137.2000,0.2108,376.1452,343.0425,719.1877,10.2973,2348.9425,1492.5548,-856.3877,15.4466,15.2647,7427.9000,0.0000,7427.9000,0.2657,1810.0401,0.0000,1810.0401,12.9742,0.0000,5617.8599,5617.8599,15.2647,10.2490,10.2490,12.7568,14.9425,224136.9017,10.2490,10.2129,10.2364,12.7388,15.0499,120399.1165,10.2364,10.2020,10.2284,12.7334,15.0822,105575.5348,23.1716,1810.6638,-242807.7000,450111.5530
6469,10.4735,16.9615,0.0000,273375.4000,-273375.4000,12.5925,0.0000,41744.3454,41744.3454,614.9986,315119.7454,0.0000,-315119.7454,16.9615,15.8741,35923.4000,0.0000,35923.4000,1.2572,8583.1980,0.0000,8583.1980,61.3981,0.0000,27340.2020,27340.2020,15.8741,15.9005,0.0000,39269.3000,-39269.3000,2.0978,0.0000,6624.3562,6624.3562,102.4550,45893.6562,0.0000,-45893.6562,15.9005,15.8609,1645.2000,0.0000,1645.2000,0.0585,398.5145,0.0000,398.5145,2.8590,0.0000,1246.6855,1246.6855,15.8609,15.8310,1014.0000,3064.1000,-2050.1000,0.2229,203.0817,526.5158,729.5976,10.8852,3590.6158,810.9183,-2779.6976,15.8310,15.6796,6508.7000,0.0000,6508.7000,0.2320,1578.0307,0.0000,1578.0307,11.3310,0.0000,4930.6693,4930.6693,15.6796,10.4932,10.4932,13.0864,16.4641,246962.0750,10.4932,10.4586,10.4812,13.0691,16.5741,132592.7009,10.4812,10.4482,10.4735,13.0639,16.6072,116250.5631,24.6914,1929.4244,-270617.5000,495805.3390
6470,10.6435,17.1251,0.0000,282189.3000,-282189.3000,13.0176,0.0000,43245.3018,43245.3018,635.7588,325434.6018,0.0000,-325434.6018,17.1251,16.1210,34094.0000,0.0000,34094.0000,1.1891,8129.1690,0.0000,8129.1690,58.0745,0.0000,25964.8310,25964.8310,16.1210,16.1353,0.0000,37476.9000,-37476.9000,2.0052,0.0000,6347.8060,6347.8060,97.9285,43824.7060,0.0000,-43824.7060,16.1353,16.0975,1590.6000,0.0000,1590.6000,0.0563,384.1091,0.0000,384.1091,2.7508,0.0000,1206.4909,1206.4909,16.0975,16.0768,693.0000,2832.1000,-2139.1000,0.1928,138.3340,488.2290,626.5630,9.4143,3320.3290,554.6660,-2765.6630,16.0768,15.9060,7427.9000,0.0000,7427.9000,0.2633,1795.1087,0.0000,1795.1087,12.8588,0.0000,5632.7913,5632.7913,15.9060,10.6629,10.6629,13.2845,16.9102,253653.0680,10.6629,10.6289,10.6511,13.2674,17.0199,136159.4963,10.6511,10.6187,10.6435,13.2623,17.0530,119370.8203,25.0864,1960.2856,-278692.8000,509183.3845
6471,10.6986,17.1746,0.0000,279102.7000,-279102.7000,12.8884,0.0000,42822.3038,42822.3038,629.4487,321925.0038,0.0000,-321925.0038,17.1746,16.3013,29054.1000,0.0000,29054.1000,1.0110,6923.1433,0.0000,6923.1433,49.3760,0.0000,22130.9567,22130.9567,16.3013,16.2994,0.0000,35201.6000,-35201.6000,1.8856,0.0000,5980.3942,5980.3942,92.0890,41181.9942,0.0000,-41181.9942,16.2994,16.2492,2042.0000,0.0000,2042.0000,0.0721,492.0664,0.0000,492.0664,3.5195,0.0000,1549.9336,1549.9336,16.2492,16.2296,602.2000,2857.8000,-2255.6000,0.1893,119.9559,493.6971,613.6529,9.2437,3351.4971,482.2441,-2869.2529,16.2296,16.0245,8653.4000,0.0000,8653.4000,0.3056,2087.1230,0.0000,2087.1230,14.9270,0.0000,6566.2770,6566.2770,16.0245,10.7181,10.7181,13.3713,16.7337,251005.0894,10.7181,10.6839,10.7062,13.3542,16.8413,134730.7891,10.7062,10.6737,10.6986,13.3491,16.8737,118115.9675,24.5280,1916.6495,-276810.4000,503851.8460
6472,10.7003,17.1742,0.0000,284293.9000,-284293.9000,13.1325,0.0000,43620.3607,43620.3607,641.3694,327914.2607,0.0000,-327914.2607,17.1742,16.5996,18979.2000,0.0000,18979.2000,0.6600,4522.4740,0.0000,4522.4740,32.2319,0.0000,14456.7260,14456.7260,16.5996,16.5683,0.0000,27979.1000,-27979.1000,1.5000,0.0000,4777.4003,4777.4003,73.2570,32756.5003,0.0000,-32756.5003,16.5683,16.5344,1307.0000,0.0000,1307.0000,0.0460,313.8587,0.0000,313.8587,2.2474,0.0000,993.1413,993.1413,16.5344,16.5158,457.5000,2568.3000,-2110.8000,0.1656,90.7746,445.4707,536.2453,8.0891,3013.7707,366.7254,-2647.0453,16.5158,16.2309,11410.8000,0.0000,11410.8000,0.4021,2742.0074,0.0000,2742.0074,19.6402,0.0000,8668.7926,8668.7926,16.2309,10.7200,10.7200,13.4754,16.9048,253572.4379,10.7200,10.6855,10.7080,13.4582,17.0106,136084.6467,10.7080,10.6751,10.7003,13.4530,17.0423,119296.4422,23.8594,1864.4038,-282686.8000,508953.5268
6473,9.9684,16.4288,0.0000,184390.7000,-184390.7000,8.5177,0.0000,27861.7380,27861.7380,415.9912,212252.4380,0.0000,-212252.4380,16.4288,15.7098,15643.5000,0.0000,15643.5000,0.5440,3763.3451,0.0000,3763.3451,26.5671,0.0000,11880.1549,11880.1549,15.7098,15.7042,0.0000,5408.3000,-5408.3000,0.2904,0.0000,909.8861,909.8861,14.1807,6318.1861,0.0000,-6318.1861,15.7042,15.6587,1087.9000,0.0000,1087.9000,0.0382,264.2007,0.0000,264.2007,1.8634,0.0000,823.6993,823.6993,15.6587,15.6375,331.7000,2684.7000,-2353.0000,0.1654,66.6218,460.0668,526.6885,8.0764,3144.7668,265.0782,-2879.6885,15.6375,15.1152,13402.2000,0.0000,13402.2000,0.4704,3257.6388,0.0000,3257.6388,22.9735,0.0000,10144.5612,10144.5612,15.1152,9.9922,9.9922,12.5537,9.9055,148582.4917,9.9922,9.9505,9.9777,12.5329,9.9861,79888.5553,9.9777,9.9381,9.9684,12.5267,10.0099,70069.4715,15.0390,1175.1655,-162018.4000,298540.5185
6474,9.7182,16.2029,0.0000,176602.5000,-176602.5000,8.1223,0.0000,26548.4349,26548.4349,396.6800,203150.9349,0.0000,-203150.9349,16.2029,15.4469,15630.9000,0.0000,15630.9000,0.5493,3771.3431,0.0000,3771.3431,26.8271,0.0000,11859.5569,11859.5569,15.4469,15.4444,0.0000,2924.4000,-2924.4000,0.1563,0.0000,489.9176,489.9176,7.6358,3414.3176,0.0000,-3414.3176,15.4444,15.4072,834.7000,0.0000,834.7000,0.0296,203.4067,0.0000,203.4067,1.4477,0.0000,631.2933,631.2933,15.4072,15.3704,595.5000,2343.3000,-1747.8000,0.1607,120.0338,400.2267,520.2605,7.8504,2743.5267,475.4662,-2268.0605,15.3704,14.8408,12789.4000,0.0000,12789.4000,0.4546,3119.6877,0.0000,3119.6877,22.2029,0.0000,9669.7123,9669.7123,14.8408,9.7430,9.7430,12.2919,9.3130,139695.4563,9.7430,9.6994,9.7279,12.2701,9.3926,75141.0139,9.7279,9.6865,9.7182,12.2637,9.4163,65913.8208,14.2094,1110.3451,-152019.7000,280750.2909
6475,9.3827,15.8712,0.0000,112414.9000,-112414.9000,5.1625,0.0000,16784.9071,16784.9071,252.1306,129199.8071,0.0000,-129199.8071,15.8712,14.7227,15625.7000,0.0000,15625.7000,0.5509,3786.4474,0.0000,3786.4474,26.9053,0.0000,11839.2526,11839.2526,14.7227,14.7231,0.0000,147.2000,-147.2000,0.0079,0.0000,24.3821,24.3821,0.3839,171.5821,0.0000,-171.5821,14.7231,14.6625,913.0000,0.0000,913.0000,0.0325,224.6423,0.0000,224.6423,1.5895,0.0000,688.3577,688.3577,14.6625,14.5555,1342.9000,1875.7000,-532.8000,0.1753,273.6111,317.3356,590.9467,8.5609,2193.0356,1069.2889,-1123.7467,14.5555,13.8622,11717.1000,0.0000,11717.1000,0.4181,2889.5048,0.0000,2889.5048,20.4212,0.0000,8827.5952,8827.5952,13.8622,9.4111,9.4111,11.6366,5.4485,81726.8570,9.4111,9.3612,9.3937,11.6117,5.5095,44076.1165,9.3937,9.3465,9.3827,11.6043,5.5276,38692.8603,9.5209,743.9791,-84839.1000,164495.8337
6476,9.0790,15.5749,2.7000,102757.9000,-102755.2000,4.7099,0.6032,15250.4487,15251.0518,230.0262,118008.3487,2.0968,-118006.2518,15.5749,14.4985,13242.7000,0.0000,13242.7000,0.4691,3221.5283,0.0000,3221.5283,22.9117,0.0000,10021.1717,10021.1717,14.4985,14.4985,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4985,14.4584,539.5000,0.0000,539.5000,0.0194,133.1465,0.0000,133.1465,0.9494,0.0000,406.3535,406.3535,14.4584,14.2860,1892.4000,1585.9000,306.5000,0.1901,386.7246,267.6358,654.3604,9.2864,1853.5358,1505.6754,-347.8604,14.2860,13.6538,9572.5000,0.0000,9572.5000,0.3458,2369.2835,0.0000,2369.2835,16.8873,0.0000,7203.2165,7203.2165,13.6538,9.1090,9.1090,11.3814,5.0261,75391.1923,9.1090,9.0564,9.0907,11.3551,5.0843,40674.1687,9.0907,9.0408,9.0790,11.3473,5.1015,35710.5597,8.6017,672.1462,-79094.0000,151775.9208
6477,9.0536,15.5309,193.0000,80889.6000,-80696.6000,3.7121,43.1351,11998.9161,12042.0512,181.2932,92888.5161,149.8649,-92738.6512,15.5309,14.2256,12929.2000,0.0000,12929.2000,0.4600,3147.0924,0.0000,3147.0924,22.4661,0.0000,9782.1076,9782.1076,14.2256,13.9976,2260.7000,3292.9000,-1032.2000,0.2989,463.9641,541.3665,1005.3305,14.5976,3834.2665,1796.7359,-2037.5305,13.9976,13.9636,412.7000,0.0000,412.7000,0.0149,102.5501,0.0000,102.5501,0.7287,0.0000,310.1499,310.1499,13.9636,13.6845,2859.9000,1085.8000,1774.1000,0.2159,588.7379,182.1634,770.9013,10.5452,1267.9634,2271.1621,1003.1987,13.6845,13.0866,8347.0000,0.0000,8347.0000,0.3027,2083.0537,0.0000,2083.0537,14.7855,0.0000,6263.9463,6263.9463,13.0866,9.0852,9.0852,11.0859,3.8620,57929.4144,9.0852,9.0298,9.0659,11.0582,3.9154,31323.3841,9.0659,9.0134,9.0536,11.0500,3.9313,27518.7942,7.5069,586.5991,-58265.8000,116771.5927
6478,9.0266,15.4621,412.0000,71415.0000,-71003.0000,3.2908,92.1263,10587.8277,10679.9540,160.7176,82002.8277,319.8737,-81682.9540,15.4621,14.0149,12929.6000,0.0000,12929.6000,0.4603,3150.0573,0.0000,3150.0573,22.4813,0.0000,9779.5427,9779.5427,14.0149,13.4528,4966.5000,1629.9000,3336.6000,0.3599,1022.5929,267.1335,1289.7264,17.5752,1897.0335,3943.9071,2046.8736,13.4528,13.4183,405.5000,0.0000,405.5000,0.0148,101.5201,0.0000,101.5201,0.7215,0.0000,303.9799,303.9799,13.4183,13.0002,4224.9000,658.7000,3566.2000,0.2691,876.8976,109.8274,986.7250,13.1430,768.5274,3348.0024,2579.4750,13.0002,12.6566,4670.5000,0.0000,4670.5000,0.1710,1176.6892,0.0000,1176.6892,8.3497,0.0000,3493.8108,3493.8108,12.6566,9.0593,9.0593,10.8580,3.1675,47512.3162,9.0593,9.0018,9.0393,10.8292,3.2181,25745.1549,9.0393,8.9848,9.0266,10.8207,3.2332,22632.0819,6.8488,535.1719,-46094.6000,95889.5531
6479,9.0339,15.4113,641.0000,60785.5000,-60144.5000,2.8174,143.3133,9013.2245,9156.5379,137.5961,69798.7245,497.6867,-69301.0379,15.4113,13.7630,12926.8000,0.0000,12926.8000,0.4607,3151.4919,0.0000,3151.4919,22.4992,0.0000,9775.3081,9775.3081,13.7630,12.9746,6995.8000,3906.9000,3088.9000,0.5938,1446.0734,637.9934,2084.0667,28.9989,4544.8934,5549.7266,1004.8333,12.9746,12.9389,413.5000,0.0000,413.5000,0.0152,104.2149,0.0000,104.2149,0.7419,0.0000,309.2851,309.2851,12.9389,12.3806,5677.5000,293.3000,5384.2000,0.3323,1187.0398,48.6505,1235.6903,16.2271,341.9505,4490.4602,4148.5097,12.3806,12.2738,1453.5000,0.0000,1453.5000,0.0538,369.4035,0.0000,369.4035,2.6264,0.0000,1084.0965,1084.0965,12.2738,9.0676,9.0676,10.6707,2.6420,39630.7112,9.0676,9.0084,9.0470,10.6411,2.6908,21526.7350,9.0470,8.9909,9.0339,10.6323,2.7053,18937.1428,6.4096,500.8547,-36877.6000,80094.5890
6480,9.0100,15.3534,801.0000,60381.8000,-59580.8000,2.8083,179.1634,8949.1427,9128.3061,137.1518,69330.9427,621.8366,-68709.1061,15.3534,13.7043,12931.9000,0.0000,12931.9000,0.4612,3155.1580,0.0000,3155.1580,22.5248,0.0000,9776.7420,9776.7420,13.7043,12.7906,8475.9000,5088.6000,3387.3000,0.7401,1753.6245,830.2668,2583.8913,36.1463,5918.8668,6722.2755,803.4087,12.7906,12.7575,402.8000,0.0000,402.8000,0.0149,101.7804,0.0000,101.7804,0.7281,0.0000,301.0196,301.0196,12.7575,12.1449,6569.5000,132.7000,6436.8000,0.3763,1377.3773,21.9697,1399.3470,18.3800,154.6697,5192.1227,5037.4530,12.1449,12.0865,841.4000,0.0000,841.4000,0.0314,214.5566,0.0000,214.5566,1.5354,0.0000,626.8434,626.8434,12.0865,9.0439,9.0439,10.5652,2.6007,39010.8386,9.0439,8.9844,9.0232,10.5354,2.6516,21213.1660,9.0232,8.9667,9.0100,10.5266,2.6668,18667.2968,6.6485,519.5196,-35580.6000,78891.3014
6481,9.0726,15.3569,1017.6000,55647.7000,-54630.1000,2.6039,227.3532,8257.7087,8485.0619,127.1726,63905.4087,790.2468,-63115.1619,15.3569,13.6058,12933.2000,0.0000,12933.2000,0.4617,3155.3324,0.0000,3155.3324,22.5463,0.0000,9777.8676,9777.8676,13.6058,12.4733,10342.5000,4795.1000,5547.4000,0.8287,2143.1202,781.2822,2924.4025,40.4722,5576.3822,8199.3798,2622.9975,12.4733,12.4395,416.8000,0.0000,416.8000,0.0155,105.7899,0.0000,105.7899,0.7556,0.0000,311.0101,311.0101,12.4395,11.7900,7182.7000,69.2000,7113.5000,0.4087,1513.3806,11.4197,1524.8003,19.9582,80.6197,5669.3194,5588.6997,11.7900,11.7643,381.4000,0.0000,381.4000,0.0143,97.7507,0.0000,97.7507,0.6986,0.0000,283.6493,283.6493,11.7643,9.1070,9.1070,10.4357,2.2204,33305.9245,9.1070,9.0467,9.0860,10.4055,2.2708,18166.4117,9.0860,9.0288,9.0726,10.3965,2.2858,16000.3228,6.4991,507.8485,-28237.8000,67472.6590
6482,9.1598,15.3317,1413.4000,51115.0000,-49701.6000,2.4203,315.2855,7598.2037,7913.4892,118.2033,58713.2037,1098.1145,-57615.0892,15.3317,13.4867,12933.5000,0.0000,12933.5000,0.4616,3156.4603,0.0000,3156.4603,22.5457,0.0000,9777.0397,9777.0397,13.4867,12.1622,11764.8000,3738.4000,8026.4000,0.8528,2442.4101,608.0868,3050.4970,41.6493,4346.4868,9322.3899,4975.9030,12.1622,12.1296,403.5000,0.0000,403.5000,0.0151,102.8670,0.0000,102.8670,0.7352,0.0000,300.6330,300.6330,12.1296,11.4362,7864.5000,14.2000,7850.3000,0.4467,1665.0752,2.3362,1667.4114,21.8153,16.5362,6199.4248,6182.8886,11.4362,11.4112,381.4000,0.0000,381.4000,0.0144,98.2490,0.0000,98.2490,0.7027,0.0000,283.1510,283.1510,11.4112,9.1946,9.1946,10.3029,1.8001,27000.8920,9.1946,9.1335,9.1733,10.2724,1.8497,14797.3867,9.1733,9.1154,9.1598,10.2633,1.8644,13050.7772,6.3163,493.5635,-20106.5000,54849.0560
6483,9.0014,15.3425,890.4000,67978.2000,-67087.8000,3.1630,199.1910,10073.2888,10272.4798,154.4782,78051.4888,691.2090,-77360.2798,15.3425,13.8531,12945.1000,0.0000,12945.1000,0.4622,3158.8396,0.0000,3158.8396,22.5743,0.0000,9786.2604,9786.2604,13.8531,12.3652,14775.2000,2959.8000,11815.4000,0.9808,3049.8338,483.9602,3533.7940,47.9007,3443.7602,11725.3662,8281.6060,12.3652,12.3367,416.1000,0.0000,416.1000,0.0156,105.7739,0.0000,105.7739,0.7620,0.0000,310.3261,310.3261,12.3367,11.6987,8294.8000,0.0000,8294.8000,0.4730,1750.4996,0.0000,1750.4996,23.1014,0.0000,6544.3004,6544.3004,11.6987,11.6507,841.6000,0.0000,841.6000,0.0319,215.9802,0.0000,215.9802,1.5596,0.0000,625.6198,625.6198,11.6507,9.0350,9.0350,10.3429,2.5860,38789.7572,9.0350,8.9760,9.0145,10.3133,2.6444,21155.1254,9.0145,8.9584,9.0014,10.3045,2.6618,18632.3119,7.6899,600.9025,-32774.8000,78577.1945
6484,9.0208,15.3766,929.0000,75151.8000,-74222.8000,3.4907,207.7532,11140.5597,11348.3128,170.4789,86292.3597,721.2468,-85571.1128,15.3766,14.0090,12945.2000,0.0000,12945.2000,0.4622,3157.4344,0.0000,3157.4344,22.5709,0.0000,9787.7656,9787.7656,14.0090,12.4835,16113.8000,2709.2000,13404.6000,1.0364,3318.1059,443.9875,3762.0935,50.6159,3153.1875,12795.6941,9642.5065,12.4835,12.4498,526.9000,0.0000,526.9000,0.0197,133.7157,0.0000,133.7157,0.9617,0.0000,393.1843,393.1843,12.4498,11.8663,8057.4000,33.9000,8023.5000,0.4596,1697.4058,5.5949,1703.0007,22.4447,39.4949,6359.9942,6320.4993,11.8663,11.6354,4370.2000,0.0000,4370.2000,0.1651,1118.8363,0.0000,1118.8363,8.0636,0.0000,3251.3637,3251.3637,11.6354,9.0536,9.0536,10.3445,2.8049,42073.6762,9.0536,8.9960,9.0336,10.3157,2.8676,22940.5363,9.0336,8.9788,9.0208,10.3071,2.8862,20203.4616,8.4504,660.3257,-34952.4000,85217.6740
6485,8.7922,15.2924,54.3000,138723.4000,-138669.1000,6.3480,12.1937,20472.4593,20484.6530,310.0274,159195.8593,42.1063,-159153.7530,15.2924,14.4893,12945.5000,0.0000,12945.5000,0.4619,3161.0393,0.0000,3161.0393,22.5601,0.0000,9784.4607,9784.4607,14.4893,13.9914,6944.6000,150.5000,6794.1000,0.3916,1419.5031,24.8405,1444.3436,19.1266,175.3405,5525.0969,5349.7564,13.9914,13.9647,500.9000,0.0000,500.9000,0.0187,124.4771,0.0000,124.4771,0.9126,0.0000,376.4229,376.4229,13.9647,13.4768,7559.5000,175.8000,7383.7000,0.4382,1556.1700,29.4941,1585.6642,21.3993,205.2941,6003.3300,5798.0358,13.4768,12.8229,14648.9000,0.0000,14648.9000,0.5519,3666.2520,0.0000,3666.2520,26.9552,0.0000,10982.6480,10982.6480,12.8229,8.8217,8.8217,10.8223,6.3353,95029.9992,8.8217,8.7699,8.8037,10.7964,6.4174,51338.9627,8.8037,8.7544,8.7922,10.7887,6.4419,45093.4983,12.3156,962.3546,-96396.0000,191462.4602
6486,9.0976,15.6163,0.0000,188068.4000,-188068.4000,8.5905,0.0000,27921.7506,27921.7506,419.5457,215990.1506,0.0000,-215990.1506,15.6163,14.6237,21966.4000,0.0000,21966.4000,0.7848,5340.8066,0.0000,5340.8066,38.3283,0.0000,16625.5934,16625.5934,14.6237,14.3701,4846.5000,0.0000,4846.5000,0.2654,988.6231,0.0000,988.6231,12.9625,0.0000,3857.8769,3857.8769,14.3701,14.3309,990.7000,0.0000,990.7000,0.0361,244.9273,0.0000,244.9273,1.7628,0.0000,745.7727,745.7727,14.3309,13.9685,7469.7000,241.3000,7228.4000,0.4251,1529.3531,40.6589,1570.0121,20.7624,281.9589,5940.3469,5658.3879,13.9685,13.4297,15569.3000,0.0000,15569.3000,0.5718,3870.2946,0.0000,3870.2946,27.9239,0.0000,11699.0054,11699.0054,13.4297,9.1241,9.1241,11.2769,8.8629,132942.8084,9.1241,9.0776,9.1079,11.2537,8.9585,71668.1816,9.1079,9.0637,9.0976,11.2467,8.9872,62910.7023,16.0105,1251.0854,-137467.1000,267521.6922
6487,9.3547,15.8663,0.0000,203378.3000,-203378.3000,9.3062,0.0000,30349.7795,30349.7795,454.4989,233728.0795,0.0000,-233728.0795,15.8663,14.7626,26794.9000,0.0000,26794.9000,0.9528,6493.4072,0.0000,6493.4072,46.5313,0.0000,20301.4928,20301.4928,14.7626,14.7758,0.0000,13189.8000,-13189.8000,0.7018,0.0000,2186.0871,2186.0871,34.2740,15375.8871,0.0000,-15375.8871,14.7758,14.7173,1665.3000,0.0000,1665.3000,0.0603,409.4538,0.0000,409.4538,2.9461,0.0000,1255.8462,1255.8462,14.7173,14.3595,8279.9000,54.1000,8225.8000,0.4565,1685.6533,9.1590,1694.8122,22.2964,63.2590,6594.2467,6530.9878,14.3595,13.8953,14955.7000,0.0000,14955.7000,0.5451,3697.9774,0.0000,3697.9774,26.6205,0.0000,11257.7226,11257.7226,13.8953,9.3794,9.3794,11.6373,10.4705,157056.8059,9.3794,9.3360,9.3643,11.6157,10.5710,84567.8652,9.3643,9.3230,9.3547,11.6091,10.6012,74208.3067,18.0340,1409.2014,-164926.4000,315832.9778
6488,9.5735,16.0791,0.0000,215197.1000,-215197.1000,9.8617,0.0000,32255.3497,32255.3497,481.6296,247452.4497,0.0000,-247452.4497,16.0791,14.9048,30465.7000,0.0000,30465.7000,1.0793,7362.4620,0.0000,7362.4620,52.7135,0.0000,23103.2380,23103.2380,14.9048,14.9247,0.0000,15696.5000,-15696.5000,0.8357,0.0000,2607.2550,2607.2550,40.8121,18303.7550,0.0000,-18303.7550,14.9247,14.8664,1799.0000,0.0000,1799.0000,0.0648,441.4429,0.0000,441.4429,3.1632,0.0000,1357.5571,1357.5571,14.8664,14.5362,8278.1000,54.6000,8223.5000,0.4533,1681.6343,9.2609,1690.8951,22.1408,63.8609,6596.4657,6532.6049,14.5362,14.1554,13114.7000,0.0000,13114.7000,0.4751,3235.0040,0.0000,3235.0040,23.2049,0.0000,9879.6960,9879.6960,14.1554,9.5971,9.5971,11.8763,11.2257,168385.2322,9.5971,9.5556,9.5827,11.8555,11.3279,90623.0365,9.5827,9.5432,9.5735,11.8493,11.3586,79509.9490,19.1549,1496.7940,-177290.7000,338518.2176
6489,9.7650,16.2656,0.0000,226416.5000,-226416.5000,10.3891,0.0000,34069.4477,34069.4477,507.3883,260485.9477,0.0000,-260485.9477,16.2656,14.9667,35968.4000,0.0000,35968.4000,1.2704,8671.1978,0.0000,8671.1978,62.0431,0.0000,27297.2022,27297.2022,14.9667,14.9949,0.0000,16136.5000,-16136.5000,0.8596,0.0000,2682.9189,2682.9189,41.9820,18819.4189,0.0000,-18819.4189,14.9949,14.9394,1842.0000,0.0000,1842.0000,0.0662,451.5698,0.0000,451.5698,3.2316,0.0000,1390.4302,1390.4302,14.9394,14.6663,7343.4000,163.9000,7179.5000,0.4074,1490.1807,27.8252,1518.0059,19.8990,191.7252,5853.2193,5661.4941,14.6663,14.3402,11887.4000,0.0000,11887.4000,0.4295,2927.1159,0.0000,2927.1159,20.9772,0.0000,8960.2841,8960.2841,14.3402,9.7879,9.7879,12.0640,11.7835,176753.0412,9.7879,9.7478,9.7739,12.0440,11.8872,95097.5302,9.7739,9.7358,9.7650,12.0380,11.9183,83428.0987,20.1334,1573.2509,-185675.7000,355278.6701
6490,9.9125,16.4084,0.0000,234888.5000,-234888.5000,10.7900,0.0000,35451.1921,35451.1921,526.9667,270339.6921,0.0000,-270339.6921,16.4084,15.0972,37801.5000,0.0000,37801.5000,1.3315,9096.2870,0.0000,9096.2870,65.0301,0.0000,28705.2130,28705.2130,15.0972,15.1295,0.0000,18647.9000,-18647.9000,0.9937,0.0000,3106.7928,3106.7928,48.5290,21754.6928,0.0000,-21754.6928,15.1295,15.0670,2178.6000,0.0000,2178.6000,0.0782,533.1270,0.0000,533.1270,3.8182,0.0000,1645.4730,1645.4730,15.0670,14.8197,6972.5000,162.7000,6809.8000,0.3868,1412.3071,27.6664,1439.9734,18.8891,190.3664,5560.1929,5369.8266,14.8197,14.5662,9586.2000,0.0000,9586.2000,0.3457,2355.6048,0.0000,2355.6048,16.8833,0.0000,7230.5952,7230.5952,14.5662,9.9347,9.9347,12.2504,12.4383,186574.7675,9.9347,9.8958,9.9211,12.2310,12.5429,100343.1114,9.9211,9.8841,9.9125,12.2251,12.5743,88019.9223,20.8888,1632.2792,-197160.3000,374937.8011
6491,9.9947,16.4864,0.0000,243975.5000,-243975.5000,11.2172,0.0000,36885.0597,36885.0597,547.8299,280860.5597,0.0000,-280860.5597,16.4864,15.3741,32763.3000,0.0000,32763.3000,1.1517,7875.9910,0.0000,7875.9910,56.2477,0.0000,24887.3090,24887.3090,15.3741,15.3904,0.0000,17753.5000,-17753.5000,0.9465,0.0000,2970.7448,2970.7448,46.2279,20724.2448,0.0000,-20724.2448,15.3904,15.3159,2595.3000,0.0000,2595.3000,0.0929,632.8978,0.0000,632.8978,4.5394,0.0000,1962.4022,1962.4022,15.3159,15.0876,6410.6000,235.2000,6175.4000,0.3595,1293.8590,40.1233,1333.9823,17.5583,275.3233,5116.7410,4841.4177,15.0876,14.8650,8358.9000,0.0000,8358.9000,0.3007,2046.6595,0.0000,2046.6595,14.6879,0.0000,6312.2405,6312.2405,14.8650,10.0166,10.0166,12.4408,13.1545,197317.4364,10.0166,9.9782,10.0032,12.4216,13.2586,106068.8445,10.0032,9.9667,9.9947,12.4158,13.2899,93029.0385,21.1030,1649.0190,-211836.1000,396415.3194
6492,10.1859,16.6778,0.0000,254357.0000,-254357.0000,11.7002,0.0000,38607.2033,38607.2033,571.4190,292964.2033,0.0000,-292964.2033,16.6778,15.4596,37799.7000,0.0000,37799.7000,1.3273,9064.3335,0.0000,9064.3335,64.8219,0.0000,28735.3665,28735.3665,15.4596,15.4858,0.0000,21109.9000,-21109.9000,1.1269,0.0000,3537.2088,3537.2088,55.0354,24647.1088,0.0000,-24647.1088,15.4858,15.4196,2477.5000,0.0000,2477.5000,0.0884,603.4072,0.0000,603.4072,4.3166,0.0000,1874.0928,1874.0928,15.4196,15.2358,5532.6000,424.9000,5107.7000,0.3212,1114.9992,72.5831,1187.5823,15.6854,497.4831,4417.6008,3920.1177,15.2358,15.0489,7438.4000,0.0000,7438.4000,0.2666,1817.6812,0.0000,1817.6812,13.0184,0.0000,5620.7188,5620.7188,15.0489,10.2071,10.2071,12.6280,13.8478,207716.2926,10.2071,10.1699,10.1942,12.6094,13.9542,111633.4385,10.1942,10.1587,10.1859,12.6038,13.9861,97902.9833,22.2457,1738.3122,-222643.6000,417252.7144
