Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6493,10.3177,16.8046,0.0000,265209.6000,-265209.6000,12.2133,0.0000,40365.2530,40365.2530,596.4773,305574.8530,0.0000,-305574.8530,16.8046,15.6855,35968.5000,0.0000,35968.5000,1.2595,8611.2107,0.0000,8611.2107,61.5137,0.0000,27357.2893,27357.2893,15.6855,15.7045,0.0000,22395.4000,-22395.4000,1.1960,0.0000,3766.2880,3766.2880,58.4093,26161.6880,0.0000,-26161.6880,15.7045,15.6617,1645.8000,0.0000,1645.8000,0.0586,399.6871,0.0000,399.6871,2.8635,0.0000,1246.1129,1246.1129,15.6617,15.5085,4701.6000,767.6000,3934.0000,0.2948,944.2745,131.5459,1075.8204,14.3986,899.1459,3757.3255,2858.1796,15.5085,15.3473,6518.0000,0.0000,6518.0000,0.2331,1587.0133,0.0000,1587.0133,11.3825,0.0000,4930.9867,4930.9867,15.3473,10.3385,10.3385,12.8429,14.7359,221039.0358,10.3385,10.3020,10.3258,12.8247,14.8431,118744.9534,10.3258,10.2911,10.3177,12.8192,14.8753,104127.2843,22.8830,1788.1079,-239538.7000,443911.2735
6494,10.4270,16.9107,0.0000,268409.3000,-268409.3000,12.3704,0.0000,40945.9232,40945.9232,604.1488,309355.2232,0.0000,-309355.2232,16.9107,15.8567,34137.0000,0.0000,34137.0000,1.1933,8161.6586,0.0000,8161.6586,58.2767,0.0000,25975.3414,25975.3414,15.8567,15.8702,0.0000,22329.1000,-22329.1000,1.1937,0.0000,3765.6301,3765.6301,58.2961,26094.7301,0.0000,-26094.7301,15.8702,15.8288,1590.7000,0.0000,1590.7000,0.0565,385.4664,0.0000,385.4664,2.7588,0.0000,1205.2336,1205.2336,15.8288,15.6748,4728.7000,701.1000,4027.6000,0.2916,947.4817,120.4202,1067.9019,14.2393,821.5202,3781.2183,2959.6981,15.6748,15.4915,7438.4000,0.0000,7438.4000,0.2649,1807.1430,0.0000,1807.1430,12.9377,0.0000,5631.2570,5631.2570,15.4915,10.4475,10.4475,12.9695,14.9512,224268.0135,10.4475,10.4114,10.4350,12.9515,15.0581,120464.6773,10.4350,10.4006,10.4270,12.9461,15.0902,105631.2284,23.0554,1801.5780,-243544.7000,450363.9192
6495,10.4619,16.9420,0.0000,262250.0000,-262250.0000,12.0944,0.0000,40035.7544,40035.7544,590.6715,302285.7544,0.0000,-302285.7544,16.9420,16.0137,29090.8000,0.0000,29090.8000,1.0153,6952.4035,0.0000,6952.4035,49.5877,0.0000,22138.3965,22138.3965,16.0137,16.0173,0.0000,24699.8000,-24699.8000,1.3214,0.0000,4176.1994,4176.1994,64.5363,28875.9994,0.0000,-28875.9994,16.0173,15.9624,2050.5000,0.0000,2050.5000,0.0726,495.9316,0.0000,495.9316,3.5477,0.0000,1554.5684,1554.5684,15.9624,15.8064,4638.3000,676.1000,3962.2000,0.2846,927.6288,116.3374,1043.9662,13.9011,792.4374,3710.6712,2918.2338,15.8064,15.5873,8665.7000,0.0000,8665.7000,0.3079,2101.6721,0.0000,2101.6721,15.0358,0.0000,6564.0279,6564.0279,15.5873,10.4826,10.4826,13.0349,14.8615,222922.2422,10.4826,10.4464,10.4700,13.0168,14.9668,119734.5359,10.4700,10.4355,10.4619,13.0114,14.9984,104988.8590,22.6445,1769.4721,-243180.6000,447645.6371
6496,10.4869,16.9661,0.0000,268958.5000,-268958.5000,12.4064,0.0000,41081.4998,41081.4998,605.9084,310039.9998,0.0000,-310039.9998,16.9661,16.3578,19007.7000,0.0000,19007.7000,0.6631,4541.2519,0.0000,4541.2519,32.3859,0.0000,14466.4481,14466.4481,16.3578,16.3332,0.0000,23163.8000,-23163.8000,1.2402,0.0000,3939.0319,3939.0319,60.5671,27102.8319,0.0000,-27102.8319,16.3332,16.2969,1305.8000,0.0000,1305.8000,0.0462,314.5243,0.0000,314.5243,2.2544,0.0000,991.2757,991.2757,16.2969,16.1594,3888.5000,864.3000,3024.2000,0.2545,774.0616,149.4112,923.4728,12.4302,1013.7112,3114.4384,2100.7272,16.1594,15.8602,11427.2000,0.0000,11427.2000,0.4052,2758.6564,0.0000,2758.6564,19.7892,0.0000,8668.5436,8668.5436,15.8602,10.5075,10.5075,13.1839,15.4999,232498.6257,10.5075,10.4714,10.4950,13.1658,15.6047,124837.5424,10.4950,10.4605,10.4869,13.1603,15.6361,109452.9849,22.5233,1760.0046,-257357.4000,466789.1530
6497,9.8422,16.3088,0.0000,173145.3000,-173145.3000,7.9880,0.0000,26094.7592,26094.7592,390.1194,199240.0592,0.0000,-199240.0592,16.3088,15.5435,15654.1000,0.0000,15654.1000,0.5459,3771.7515,0.0000,3771.7515,26.6629,0.0000,11882.3485,11882.3485,15.5435,15.5418,0.0000,2001.8000,-2001.8000,0.1073,0.0000,335.8762,335.8762,5.2427,2337.6762,0.0000,-2337.6762,15.5418,15.4927,1086.8000,0.0000,1086.8000,0.0382,264.4996,0.0000,264.4996,1.8678,0.0000,822.3004,822.3004,15.4927,15.3014,3373.8000,1116.1000,2257.7000,0.2400,679.2234,190.8402,870.0636,11.7200,1306.9402,2694.5766,1387.6364,15.3014,14.7525,13421.6000,0.0000,13421.6000,0.4735,3276.9014,0.0000,3276.9014,23.1246,0.0000,10144.6986,10144.6986,14.7525,9.8670,9.8670,12.3098,8.8498,132747.3005,9.8670,9.8234,9.8518,12.2880,8.9287,71429.7198,9.8518,9.8105,9.8422,12.2815,8.9521,62664.5003,14.0895,1100.9697,-142726.9000,266841.5207
6498,9.6219,16.1098,0.0000,165700.4000,-165700.4000,7.6152,0.0000,24860.8055,24860.8055,371.9141,190561.2055,0.0000,-190561.2055,16.1098,15.3056,15644.6000,0.0000,15644.6000,0.5507,3779.2248,0.0000,3779.2248,26.8968,0.0000,11865.3752,11865.3752,15.3056,15.3048,0.0000,1311.7000,-1311.7000,0.0701,0.0000,219.2516,219.2516,3.4223,1530.9516,0.0000,-1530.9516,15.3048,15.2650,834.5000,0.0000,834.5000,0.0297,203.7352,0.0000,203.7352,1.4508,0.0000,630.7648,630.7648,15.2650,15.0505,3592.7000,1085.1000,2507.6000,0.2525,725.6473,184.9873,910.6345,12.3295,1270.0873,2867.0527,1596.9655,15.0505,14.5010,12807.9000,0.0000,12807.9000,0.4575,3137.5430,0.0000,3137.5430,22.3450,0.0000,9670.3570,9670.3570,14.5010,9.6477,9.6477,12.0744,8.4008,126012.1539,9.6477,9.6024,9.6320,12.0517,8.4793,67834.3755,9.6320,9.5889,9.6219,12.0450,8.5026,59518.1710,13.4635,1052.0604,-135217.5000,253364.7004
6499,9.3756,15.8468,172.6000,102782.8000,-102610.2000,4.7274,38.3520,15344.5394,15382.8914,230.8784,118127.3394,134.2480,-117993.0914,15.8468,14.6023,15660.6000,0.0000,15660.6000,0.5529,3796.1186,0.0000,3796.1186,27.0015,0.0000,11864.4814,11864.4814,14.6023,14.6023,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.6023,14.5372,916.6000,0.0000,916.6000,0.0327,225.8959,0.0000,225.8959,1.5990,0.0000,690.7041,690.7041,14.5372,14.2141,3783.3000,1045.7000,2737.6000,0.2613,772.2499,176.6414,948.8913,12.7620,1222.3414,3011.0501,1788.7087,14.2141,13.5008,11734.0000,0.0000,11734.0000,0.4207,2907.1205,0.0000,2907.1205,20.5477,0.0000,8826.8795,8826.8795,13.5008,9.4050,9.4050,11.4529,4.7353,71029.4090,9.4050,9.3533,9.3871,11.4271,4.7951,38360.5156,9.3871,9.3381,9.3756,11.4194,4.8127,33689.0530,8.9926,702.6926,-71561.4000,143078.9776
6500,9.0969,15.5436,384.5000,95745.1000,-95360.6000,4.4103,85.8676,14214.6994,14300.5670,215.3906,109959.7994,298.6324,-109661.1670,15.5436,14.4048,13253.3000,0.0000,13253.3000,0.4697,3225.4404,0.0000,3225.4404,22.9381,0.0000,10027.8596,10027.8596,14.4048,14.4013,34.7000,0.0000,34.7000,0.0019,7.1020,0.0000,7.1020,0.0926,0.0000,27.5980,27.5980,14.4013,14.3589,544.1000,0.0000,544.1000,0.0196,134.4589,0.0000,134.4589,0.9592,0.0000,409.6411,409.6411,14.3589,13.9691,4147.2000,942.8000,3204.4000,0.2781,848.7513,158.9148,1007.6661,13.5825,1101.7148,3298.4487,2196.7339,13.9691,13.3319,9586.2000,0.0000,9586.2000,0.3481,2382.9636,0.0000,2382.9636,16.9991,0.0000,7203.2364,7203.2364,13.3319,9.1278,9.1278,11.2298,4.4816,67224.0771,9.1278,9.0736,9.1089,11.2027,4.5394,36315.1290,9.1089,9.0575,9.0969,11.1947,4.5565,31895.5675,8.2915,647.9093,-68737.9000,135434.7736
6501,9.2809,15.6719,739.8000,77352.9000,-76613.1000,3.5822,164.6658,11526.2016,11690.8675,174.9512,88879.1016,575.1342,-88303.9675,15.6719,14.3329,12936.5000,0.0000,12936.5000,0.4605,3143.0144,0.0000,3143.0144,22.4891,0.0000,9793.4856,9793.4856,14.3329,13.5733,7357.6000,2098.1000,5259.5000,0.5151,1507.5171,345.4874,1853.0045,25.1557,2443.5874,5850.0829,3406.4955,13.5733,13.5419,415.0000,0.0000,415.0000,0.0150,103.7254,0.0000,103.7254,0.7338,0.0000,311.2746,311.2746,13.5419,13.0856,5222.9000,627.3000,4595.6000,0.3204,1082.0110,104.7360,1186.7470,15.6478,732.0360,4140.8890,3408.8530,13.0856,12.5559,8358.9000,0.0000,8358.9000,0.3046,2103.4361,0.0000,2103.4361,14.8783,0.0000,6255.4639,6255.4639,12.5559,9.3128,9.3128,10.9343,3.2510,48764.8684,9.3128,9.2567,9.2933,10.9063,3.3072,26457.4440,9.2933,9.2401,9.2809,10.8980,3.3238,23266.7254,7.7968,609.2543,-45047.6000,98489.0378
6502,9.1599,15.4907,954.3000,69089.0000,-68134.7000,3.2197,212.8742,10270.0434,10482.9176,157.2432,79359.0434,741.4258,-78617.6176,15.4907,14.0279,12945.2000,0.0000,12945.2000,0.4599,3152.6624,0.0000,3152.6624,22.4620,0.0000,9792.5376,9792.5376,14.0279,13.2538,7395.5000,3798.2000,3597.3000,0.6080,1522.4136,622.6264,2145.0400,29.6937,4420.8264,5873.0864,1452.2600,13.2538,13.2216,406.9000,0.0000,406.9000,0.0149,102.1525,0.0000,102.1525,0.7287,0.0000,304.7475,304.7475,13.2216,12.6413,6397.6000,300.1000,6097.5000,0.3719,1331.8249,49.9291,1381.7540,18.1648,350.0291,5065.7751,4715.7460,12.6413,12.3334,4677.0000,0.0000,4677.0000,0.1728,1184.2797,0.0000,1184.2797,8.4398,0.0000,3492.7203,3492.7203,12.3334,9.1928,9.1928,10.7631,2.9358,44037.2046,9.1928,9.1350,9.1727,10.7342,2.9898,23918.5806,9.1727,9.1179,9.1599,10.7256,3.0058,21040.8250,7.2709,568.1571,-40410.8000,88996.6101
6503,9.1889,15.4438,1302.8000,63627.9000,-62325.1000,2.9877,290.4615,9463.6986,9754.1601,145.9151,73091.5986,1012.3385,-72079.2601,15.4438,13.8910,12945.3000,0.0000,12945.3000,0.4612,3154.6463,0.0000,3154.6463,22.5219,0.0000,9790.6537,9790.6537,13.8910,12.7661,10644.6000,3419.9000,7224.7000,0.7693,2195.9179,559.4982,2755.4161,37.5737,3979.3982,8448.6821,4469.2839,12.7661,12.7347,412.3000,0.0000,412.3000,0.0152,104.2166,0.0000,104.2166,0.7420,0.0000,308.0834,308.0834,12.7347,12.0805,7636.4000,49.0000,7587.4000,0.4295,1601.6289,8.1105,1609.7394,20.9750,57.1105,6034.7711,5977.6606,12.0805,11.9886,1455.3000,0.0000,1455.3000,0.0542,371.4409,0.0000,371.4409,2.6447,0.0000,1083.8591,1083.8591,11.9886,9.2224,9.2224,10.6055,2.5164,37745.5133,9.2224,9.1635,9.2019,10.5760,2.5699,20559.4371,9.2019,9.1460,9.1889,10.5673,2.5858,18100.6875,7.0756,552.8940,-32700.1000,76405.6379
6504,9.2124,15.3668,1698.7000,58758.2000,-57059.5000,2.7880,378.5672,8743.4928,9122.0600,136.1635,67501.6928,1320.1328,-66181.5600,15.3668,13.7307,12960.8000,0.0000,12960.8000,0.4620,3161.6488,0.0000,3161.6488,22.5644,0.0000,9799.1512,9799.1512,13.7307,12.4792,11319.8000,2112.9000,9206.9000,0.7388,2341.0485,344.8753,2685.9238,36.0801,2457.7753,8978.7515,6520.9762,12.4792,12.4475,407.9000,0.0000,407.9000,0.0151,103.5223,0.0000,103.5223,0.7398,0.0000,304.3777,304.3777,12.4475,11.7275,8386.3000,0.0000,8386.3000,0.4729,1766.7585,0.0000,1766.7585,23.0960,0.0000,6619.5415,6619.5415,11.7275,11.6742,842.3000,0.0000,842.3000,0.0316,216.0706,0.0000,216.0706,1.5445,0.0000,626.2294,626.2294,11.6742,9.2465,9.2465,10.4604,2.1108,31662.0907,9.2465,9.1865,9.2257,10.4304,2.1630,17304.0448,9.2257,9.1687,9.2124,10.4215,2.1785,15249.4146,6.7628,528.4519,-25255.3000,64215.5501
6505,9.3289,15.3818,2039.3000,54011.6000,-51972.3000,2.5907,453.5175,8055.8950,8509.4125,126.5234,62067.4950,1585.7825,-60481.7125,15.3818,13.6548,12955.7000,0.0000,12955.7000,0.4624,3159.7754,0.0000,3159.7754,22.5811,0.0000,9795.9246,9795.9246,13.6548,12.0184,14872.1000,1461.2000,13410.9000,0.9032,3079.3560,238.2441,3317.6001,44.1118,1699.4441,11792.7440,10093.2999,12.0184,11.9882,411.9000,0.0000,411.9000,0.0154,105.2237,0.0000,105.2237,0.7505,0.0000,306.6763,306.6763,11.9882,11.2878,8886.3000,0.0000,8886.3000,0.5038,1885.5960,0.0000,1885.5960,24.6031,0.0000,7000.7040,7000.7040,11.2878,11.2653,381.6000,0.0000,381.6000,0.0144,98.5114,0.0000,98.5114,0.7038,0.0000,283.0886,283.0886,11.2653,9.3634,9.3634,10.3144,1.6468,24701.3014,9.3634,9.3028,9.3423,10.2840,1.6993,13594.2055,9.3423,9.2848,9.3289,10.2750,1.7149,12003.9749,6.7347,526.2567,-15925.9000,50299.4818
6506,9.3711,15.3146,2332.5000,49420.8000,-47088.3000,2.3985,518.3273,7377.4112,7895.7385,117.1413,56798.2112,1814.1727,-54984.0385,15.3146,13.4900,12949.4000,0.0000,12949.4000,0.4620,3161.0599,0.0000,3161.0599,22.5651,0.0000,9788.3401,9788.3401,13.4900,11.7494,15090.7000,372.2000,14718.5000,0.8588,3132.7168,60.5447,3193.2615,41.9419,432.7447,11957.9832,11525.2385,11.7494,11.7187,408.6000,0.0000,408.6000,0.0154,104.7830,0.0000,104.7830,0.7500,0.0000,303.8170,303.8170,11.7187,10.9869,9285.5000,0.0000,9285.5000,0.5309,1978.7048,0.0000,1978.7048,25.9287,0.0000,7306.7952,7306.7952,10.9869,10.9644,381.6000,0.0000,381.6000,0.0145,98.9420,0.0000,98.9420,0.7089,0.0000,282.6580,282.6580,10.9644,9.4062,9.4062,10.1853,1.2862,19292.5636,9.4062,9.3446,9.3848,10.1545,1.3371,10696.5209,9.3848,9.3263,9.3711,10.1453,1.3522,9465.1369,6.4202,501.6860,-9344.7000,39454.2214
6507,9.1097,15.3195,1570.8000,66565.0000,-64994.2000,3.1410,350.7141,9885.0095,10235.7237,153.3995,76450.0095,1220.0859,-75229.9237,15.3195,13.8369,12949.6000,0.0000,12949.6000,0.4625,3160.9016,0.0000,3160.9016,22.5878,0.0000,9788.6984,9788.6984,13.8369,12.0672,17392.1000,0.0000,17392.1000,0.9699,3590.9068,0.0000,3590.9068,47.3708,0.0000,13801.1932,13801.1932,12.0672,12.0407,403.7000,0.0000,403.7000,0.0152,103.0572,0.0000,103.0572,0.7443,0.0000,300.6428,300.6428,12.0407,11.3789,9142.2000,0.0000,9142.2000,0.5254,1938.2965,0.0000,1938.2965,25.6576,0.0000,7203.9035,7203.9035,11.3789,11.3336,842.6000,0.0000,842.6000,0.0322,217.2341,0.0000,217.2341,1.5731,0.0000,625.3659,625.3659,11.3336,9.1438,9.1438,10.2387,2.1733,32599.0670,9.1438,9.0840,9.1230,10.2088,2.2326,17860.8734,9.1230,9.0662,9.1097,10.1999,2.2503,15751.7512,7.7193,603.1993,-24264.0000,66211.6917
6508,9.0183,15.2786,1469.9000,73730.6000,-72260.7000,3.4589,328.7299,10929.3467,11258.0766,168.9277,84659.9467,1141.1701,-83518.7766,15.2786,13.9104,12952.0000,0.0000,12952.0000,0.4626,3163.2065,0.0000,3163.2065,22.5904,0.0000,9788.7935,9788.7935,13.9104,12.3803,15463.2000,0.0000,15463.2000,0.8569,3189.0077,0.0000,3189.0077,41.8506,0.0000,12274.1923,12274.1923,12.3803,12.3447,539.3000,0.0000,539.3000,0.0203,137.0624,0.0000,137.0624,0.9891,0.0000,402.2376,402.2376,12.3447,11.7139,8511.2000,0.0000,8511.2000,0.4862,1795.9433,0.0000,1795.9433,23.7434,0.0000,6715.2567,6715.2567,11.7139,11.4790,4376.4000,0.0000,4376.4000,0.1662,1122.8721,0.0000,1122.8721,8.1176,0.0000,3253.5279,3253.5279,11.4790,9.0519,9.0519,10.2654,2.5515,38272.8054,9.0519,8.9930,9.0314,10.2360,2.6134,20907.5492,9.0314,8.9754,9.0183,10.2272,2.6319,18423.0704,8.1765,638.9251,-30418.6000,77603.4250
6509,8.7446,15.2341,161.2000,136320.7000,-136159.5000,6.2442,36.2307,20099.2238,20135.4545,304.9582,156419.9238,124.9693,-156294.9545,15.2341,14.4180,12961.8000,0.0000,12961.8000,0.4632,3167.4744,0.0000,3167.4744,22.6211,0.0000,9794.3256,9794.3256,14.4180,13.9559,6325.4000,0.0000,6325.4000,0.3501,1294.3438,0.0000,1294.3438,17.0966,0.0000,5031.0562,5031.0562,13.9559,13.9289,498.2000,0.0000,498.2000,0.0186,123.8663,0.0000,123.8663,0.9091,0.0000,374.3337,374.3337,13.9289,13.4245,7645.5000,91.2000,7554.3000,0.4392,1574.7168,15.2943,1590.0111,21.4522,106.4943,6070.7832,5964.2889,13.4245,12.7579,14670.6000,0.0000,14670.6000,0.5541,3674.3421,0.0000,3674.3421,27.0624,0.0000,10996.2579,10996.2579,12.7579,8.7747,8.7747,10.7663,6.1986,92978.3648,8.7747,8.7218,8.7563,10.7399,6.2809,50247.0705,8.7563,8.7060,8.7446,10.7319,6.3055,44138.6934,12.1042,945.8391,-94149.2000,187364.1287
6510,9.0485,15.5682,0.0000,184727.9000,-184727.9000,8.4356,0.0000,27399.2039,27399.2039,411.9811,212127.1039,0.0000,-212127.1039,15.5682,14.5573,21997.6000,0.0000,21997.6000,0.7866,5351.7889,0.0000,5351.7889,38.4158,0.0000,16645.8111,16645.8111,14.5573,14.3183,4491.0000,0.0000,4491.0000,0.2463,917.0296,0.0000,917.0296,12.0272,0.0000,3573.9704,3573.9704,14.3183,14.2783,992.4000,0.0000,992.4000,0.0362,245.5204,0.0000,245.5204,1.7668,0.0000,746.8796,746.8796,14.2783,13.9194,7259.0000,186.4000,7072.6000,0.4108,1487.3689,31.3885,1518.7574,20.0605,217.7885,5771.6311,5553.8426,13.9194,13.3703,15592.5000,0.0000,15592.5000,0.5731,3878.6681,0.0000,3878.6681,27.9882,0.0000,11713.8319,11713.8319,13.3703,9.0756,9.0756,11.2229,8.6867,130301.1923,9.0756,9.0281,9.0591,11.1992,8.7829,70263.0810,9.0591,9.0138,9.0485,11.1920,8.8117,61682.1735,15.7327,1229.3750,-134581.8000,262246.4467
6511,9.3002,15.8127,0.0000,200013.8000,-200013.8000,9.1496,0.0000,29815.1686,29815.1686,446.8532,229828.9686,0.0000,-229828.9686,15.8127,14.6901,26834.7000,0.0000,26834.7000,0.9548,6507.6225,0.0000,6507.6225,46.6332,0.0000,20327.0775,20327.0775,14.6901,14.7035,0.0000,11988.2000,-11988.2000,0.6377,0.0000,1984.7307,1984.7307,31.1428,13972.9307,0.0000,-13972.9307,14.7035,14.6439,1665.4000,0.0000,1665.4000,0.0604,409.8773,0.0000,409.8773,2.9486,0.0000,1255.5227,1255.5227,14.6439,14.3027,7737.6000,29.3000,7708.3000,0.4259,1576.9382,4.9559,1581.8941,20.7986,34.2559,6160.6618,6126.4059,14.3027,13.8280,14977.9000,0.0000,14977.9000,0.5463,3706.3288,0.0000,3706.3288,26.6801,0.0000,11271.5712,11271.5712,13.8280,9.3255,9.3255,11.5768,10.2240,153360.0215,9.3255,9.2811,9.3101,11.5545,10.3249,82599.2625,9.3101,9.2677,9.3002,11.5479,10.3552,72486.4743,17.6620,1380.1357,-160815.7000,308445.7583
6512,9.5143,16.0210,0.0000,213201.7000,-213201.7000,9.7672,0.0000,31918.0490,31918.0490,477.0123,245119.7490,0.0000,-245119.7490,16.0210,14.8348,30502.4000,0.0000,30502.4000,1.0815,7376.9247,0.0000,7376.9247,52.8181,0.0000,23125.4753,23125.4753,14.8348,14.8539,0.0000,14188.7000,-14188.7000,0.7551,0.0000,2354.2565,2354.2565,36.8802,16542.9565,0.0000,-16542.9565,14.8539,14.7946,1803.0000,0.0000,1803.0000,0.0650,442.8454,0.0000,442.8454,3.1737,0.0000,1360.1546,1360.1546,14.7946,14.5086,7037.7000,72.8000,6964.9000,0.3874,1431.1487,12.3367,1443.4855,18.9184,85.1367,5606.5513,5521.4145,14.5086,14.1187,13134.2000,0.0000,13134.2000,0.4763,3241.0271,0.0000,3241.0271,23.2594,0.0000,9893.1729,9893.1729,14.1187,9.5385,9.5385,11.8286,11.0697,166045.1802,9.5385,9.4960,9.5238,11.8074,11.1724,89379.4213,9.5238,9.4833,9.5143,11.8010,11.2033,78422.8831,18.7986,1468.9492,-174985.9000,333847.4845
6513,9.7108,16.2127,0.0000,224622.6000,-224622.6000,10.3032,0.0000,33762.1450,33762.1450,503.1938,258384.7450,0.0000,-258384.7450,16.2127,14.9023,36013.9000,0.0000,36013.9000,1.2731,8688.1358,0.0000,8688.1358,62.1738,0.0000,27325.7642,27325.7642,14.9023,14.9290,0.0000,14718.4000,-14718.4000,0.7838,0.0000,2444.6942,2444.6942,38.2809,17163.0942,0.0000,-17163.0942,14.9290,14.8727,1845.0000,0.0000,1845.0000,0.0663,452.7048,0.0000,452.7048,3.2403,0.0000,1392.2952,1392.2952,14.8727,14.6446,6034.0000,191.1000,5842.9000,0.3383,1225.6505,32.4157,1258.0661,16.5225,223.5157,4808.3495,4584.8339,14.6446,14.3113,11905.0000,0.0000,11905.0000,0.4303,2932.3090,0.0000,2932.3090,21.0170,0.0000,8972.6910,8972.6910,14.3113,9.7342,9.7342,12.0227,11.6472,174708.2188,9.7342,9.6932,9.7199,12.0022,11.7515,94012.2560,9.7199,9.6809,9.7108,11.9961,11.7828,82479.8120,19.7927,1546.6279,-183734.2000,351200.2867
6514,9.8717,16.3690,0.0000,236164.9000,-236164.9000,10.8452,0.0000,35614.0059,35614.0059,529.6611,271778.9059,0.0000,-271778.9059,16.3690,15.0616,37857.5000,0.0000,37857.5000,1.3345,9114.4076,0.0000,9114.4076,65.1760,0.0000,28743.0924,28743.0924,15.0616,15.0917,0.0000,17500.4000,-17500.4000,0.9323,0.0000,2913.9910,2913.9910,45.5300,20414.3910,0.0000,-20414.3910,15.0917,15.0292,2174.3000,0.0000,2174.3000,0.0781,532.3440,0.0000,532.3440,3.8144,0.0000,1641.9560,1641.9560,15.0292,14.8534,4921.3000,356.2000,4565.1000,0.2866,997.3726,60.5409,1057.9135,13.9951,416.7409,3923.9274,3507.1865,14.8534,14.5958,9600.3000,0.0000,9600.3000,0.3463,2358.0000,0.0000,2358.0000,16.9136,0.0000,7242.3000,7242.3000,14.5958,9.8943,9.8943,12.2451,12.5328,187992.7150,9.8943,9.8547,9.8805,12.2252,12.6386,101109.0199,9.8805,9.8428,9.8717,12.2193,12.6704,88692.6518,20.7344,1620.2164,-199468.1000,377794.3868
6515,9.9712,16.4640,0.0000,247248.6000,-247248.6000,11.3649,0.0000,37361.8151,37361.8151,555.0456,284610.4151,0.0000,-284610.4151,16.4640,15.3636,32795.5000,0.0000,32795.5000,1.1535,7886.0027,0.0000,7886.0027,56.3348,0.0000,24909.4973,24909.4973,15.3636,15.3782,0.0000,16891.5000,-16891.5000,0.9004,0.0000,2826.0321,2826.0321,43.9765,19717.5321,0.0000,-19717.5321,15.3782,15.3040,2600.1000,0.0000,2600.1000,0.0932,634.1711,0.0000,634.1711,4.5503,0.0000,1965.9289,1965.9289,15.3040,15.1686,3795.8000,513.7000,3282.1000,0.2336,766.2410,87.6197,853.8607,11.4080,601.3197,3029.5590,2428.2393,15.1686,14.9432,8371.2000,0.0000,8371.2000,0.3010,2047.4561,0.0000,2047.4561,14.7021,0.0000,6323.7439,6323.7439,14.9432,9.9934,9.9934,12.4683,13.4083,201124.4213,9.9934,9.9545,9.9799,12.4488,13.5139,108110.8003,9.9799,9.9428,9.9712,12.4430,13.5455,94818.8349,21.0700,1646.4416,-217091.2000,404054.0565
6516,10.1702,16.6627,0.0000,256096.4000,-256096.4000,11.7786,0.0000,38858.5386,38858.5386,575.2466,294954.9386,0.0000,-294954.9386,16.6627,15.4502,37852.3000,0.0000,37852.3000,1.3295,9078.7030,0.0000,9078.7030,64.9328,0.0000,28773.5970,28773.5970,15.4502,15.4748,0.0000,20309.3000,-20309.3000,1.0841,0.0000,3402.5429,3402.5429,52.9456,23711.8429,0.0000,-23711.8429,15.4748,15.4086,2483.4000,0.0000,2483.4000,0.0886,604.9322,0.0000,604.9322,4.3277,0.0000,1878.4678,1878.4678,15.4086,15.3035,3151.6000,568.5000,2583.1000,0.2009,635.2499,97.0993,732.3493,9.8132,665.5993,2516.3501,1850.7507,15.3035,15.1139,7449.3000,0.0000,7449.3000,0.2666,1818.7060,0.0000,1818.7060,13.0218,0.0000,5630.5940,5630.5940,15.1139,10.1918,10.1918,12.6528,13.9996,209993.9266,10.1918,10.1540,10.1786,12.6339,14.1071,112857.1597,10.1786,10.1426,10.1702,12.6283,14.1394,98976.0635,22.1226,1728.6905,-226037.6000,421827.1498
6517,10.2795,16.7662,0.0000,264432.6000,-264432.6000,12.1764,0.0000,40214.8301,40214.8301,594.6742,304647.4301,0.0000,-304647.4301,16.7662,15.6427,36015.5000,0.0000,36015.5000,1.2615,8626.6946,0.0000,8626.6946,61.6073,0.0000,27388.8054,27388.8054,15.6427,15.6602,0.0000,19892.2000,-19892.2000,1.0622,0.0000,3343.0039,3343.0039,51.8785,23235.2039,0.0000,-23235.2039,15.6602,15.6167,1649.6000,0.0000,1649.6000,0.0588,400.8440,0.0000,400.8440,2.8706,0.0000,1248.7560,1248.7560,15.6167,15.5358,2445.5000,761.2000,1684.3000,0.1733,491.4693,130.3709,621.8402,8.4624,891.5709,1954.0307,1062.4598,15.5358,15.3702,6527.4000,0.0000,6527.4000,0.2332,1588.7303,0.0000,1588.7303,11.3875,0.0000,4938.6697,4938.6697,15.3702,10.3007,10.3007,12.8355,14.6310,219465.4938,10.3007,10.2634,10.2877,12.8168,14.7385,117907.7865,10.2877,10.2523,10.2795,12.8112,14.7707,103395.1476,22.4479,1754.1130,-238448.0000,440768.4278
6518,10.4128,16.8978,0.0000,270980.3000,-270980.3000,12.4860,0.0000,41325.8845,41325.8845,609.7963,312306.1845,0.0000,-312306.1845,16.8978,15.8514,34173.5000,0.0000,34173.5000,1.1952,8171.7282,0.0000,8171.7282,58.3707,0.0000,26001.7718,26001.7718,15.8514,15.8637,0.0000,21491.5000,-21491.5000,1.1487,0.0000,3624.0605,3624.0605,56.0984,25115.5605,0.0000,-25115.5605,15.8637,15.8224,1595.1000,0.0000,1595.1000,0.0567,386.5654,0.0000,386.5654,2.7682,0.0000,1208.5346,1208.5346,15.8224,15.7573,1991.1000,941.2000,1049.9000,0.1584,398.9894,161.6454,560.6348,7.7348,1102.8454,1592.1106,489.2652,15.7573,15.5714,7449.3000,0.0000,7449.3000,0.2652,1807.8276,0.0000,1807.8276,12.9515,0.0000,5641.4724,5641.4724,15.5714,10.4337,10.4337,13.0025,15.1693,227539.0829,10.4337,10.3971,10.4210,12.9842,15.2773,122218.4377,10.4210,10.3861,10.4128,12.9788,15.3097,107168.1992,22.9651,1794.5278,-248204.0000,456925.7198
6519,10.4879,16.9691,0.0000,268832.5000,-268832.5000,12.3969,0.0000,41063.1451,41063.1451,605.4462,309895.6451,0.0000,-309895.6451,16.9691,16.0603,29132.9000,0.0000,29132.9000,1.0170,6960.0666,0.0000,6960.0666,49.6685,0.0000,22172.8334,22172.8334,16.0603,16.0620,0.0000,24786.9000,-24786.9000,1.3261,0.0000,4194.1551,4194.1551,64.7623,28981.0551,0.0000,-28981.0551,16.0620,16.0082,2046.7000,0.0000,2046.7000,0.0725,494.7238,0.0000,494.7238,3.5415,0.0000,1551.9762,1551.9762,16.0082,15.9484,1792.5000,1098.3000,694.2000,0.1561,358.2581,189.1046,547.3627,7.6216,1287.4046,1434.2419,146.8373,15.9484,15.7292,8678.5000,0.0000,8678.5000,0.3080,2100.8653,0.0000,2100.8653,15.0399,0.0000,6577.6347,6577.6347,15.7292,10.5087,10.5087,13.1190,15.3800,230700.6361,10.5087,10.4723,10.4960,13.1008,15.4873,123898.2015,10.4960,10.4614,10.4879,13.0953,15.5195,108636.1778,22.9148,1790.5917,-253067.1000,463235.0154
6520,10.5405,17.0196,0.0000,277612.7000,-277612.7000,12.8076,0.0000,42451.2846,42451.2846,625.5022,320063.9846,0.0000,-320063.9846,17.0196,16.4288,19030.6000,0.0000,19030.6000,0.6637,4543.6266,0.0000,4543.6266,32.4126,0.0000,14486.9734,14486.9734,16.4288,16.4035,0.0000,22972.2000,-22972.2000,1.2302,0.0000,3911.1290,3911.1290,60.0792,26883.3290,0.0000,-26883.3290,16.4035,16.3680,1313.9000,0.0000,1313.9000,0.0464,316.1873,0.0000,316.1873,2.2669,0.0000,997.7127,997.7127,16.3680,16.3314,1010.2000,1245.3000,-235.1000,0.1223,200.8975,215.4892,416.3867,5.9707,1460.7892,809.3025,-651.4867,16.3314,16.0340,11444.1000,0.0000,11444.1000,0.4050,2756.5716,0.0000,2756.5716,19.7777,0.0000,8687.5284,8687.5284,16.0340,10.5611,10.5611,13.2976,16.1219,241828.8679,10.5611,10.5249,10.5485,13.2794,16.2287,129829.5246,10.5485,10.5140,10.5405,13.2740,16.2607,113825.2494,22.9126,1790.4225,-269031.4000,485483.6419
6521,9.8685,16.3335,0.0000,180711.7000,-180711.7000,8.3397,0.0000,27249.7990,27249.7990,407.2986,207961.4990,0.0000,-207961.4990,16.3335,15.5983,15665.0000,0.0000,15665.0000,0.5459,3773.1707,0.0000,3773.1707,26.6614,0.0000,11891.8293,11891.8293,15.5983,15.5956,0.0000,2730.3000,-2730.3000,0.1465,0.0000,458.5137,458.5137,7.1530,3188.8137,0.0000,-3188.8137,15.5956,15.5485,1086.9000,0.0000,1086.9000,0.0382,264.3360,0.0000,264.3360,1.8661,0.0000,822.5640,822.5640,15.5485,15.5218,445.9000,1606.4000,-1160.5000,0.1120,89.6987,274.8789,364.5776,5.4712,1881.2789,356.2013,-1525.0776,15.5218,14.9782,13441.5000,0.0000,13441.5000,0.4730,3272.1834,0.0000,3272.1834,23.1017,0.0000,10169.3166,10169.3166,14.9782,9.8933,9.8933,12.4357,9.4682,142023.6086,9.8933,9.8498,9.8782,12.4140,9.5492,76393.4083,9.8782,9.8369,9.8685,12.4075,9.5731,67012.0280,14.4830,1131.7249,-154409.1000,285429.0450
6522,9.6438,16.1311,0.0000,173787.8000,-173787.8000,7.9881,0.0000,26085.8046,26085.8046,390.1269,199873.6046,0.0000,-199873.6046,16.1311,15.3603,15682.9000,0.0000,15682.9000,0.5519,3787.4262,0.0000,3787.4262,26.9531,0.0000,11895.4738,11895.4738,15.3603,15.3595,0.0000,1055.7000,-1055.7000,0.0564,0.0000,176.6147,176.6147,2.7551,1232.3147,0.0000,-1232.3147,15.3595,15.3212,836.9000,0.0000,836.9000,0.0298,204.1726,0.0000,204.1726,1.4538,0.0000,632.7274,632.7274,15.3212,15.2880,536.8000,1537.5000,-1000.7000,0.1133,108.3347,262.3039,370.6386,5.5345,1799.8039,428.4653,-1371.3386,15.2880,14.7409,12826.9000,0.0000,12826.9000,0.4567,3132.2644,0.0000,3132.2644,22.3057,0.0000,9694.6356,9694.6356,14.7409,9.6696,9.6696,12.2052,8.9939,134908.9142,9.6696,9.6244,9.6539,12.1826,9.0741,72593.1203,9.6539,9.6109,9.6438,12.1759,9.0980,63685.7022,13.7944,1077.9101,-146497.5000,271187.7366
6523,9.3305,15.8209,0.0000,110210.3000,-110210.3000,5.0591,0.0000,16438.5153,16438.5153,247.0779,126648.8153,0.0000,-126648.8153,15.8209,14.6469,15681.8000,0.0000,15681.8000,0.5535,3802.5478,0.0000,3802.5478,27.0298,0.0000,11879.2522,11879.2522,14.6469,14.6469,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.6469,14.5852,915.1000,0.0000,915.1000,0.0327,225.3904,0.0000,225.3904,1.5951,0.0000,689.7096,689.7096,14.5852,14.5300,690.2000,1478.1000,-787.9000,0.1184,140.7850,249.8303,390.6153,5.7824,1727.9303,549.4150,-1178.5153,14.5300,13.8140,11751.4000,0.0000,11751.4000,0.4199,2898.9652,0.0000,2898.9652,20.5059,0.0000,8852.4348,8852.4348,13.8140,9.3598,9.3598,11.5869,5.3116,79674.5110,9.3598,9.3083,9.3419,11.5611,5.3731,42984.4945,9.3419,9.2930,9.3305,11.5535,5.3912,37738.4885,9.2752,724.7787,-82649.9000,160397.4940
6524,9.0308,15.5282,0.0000,101517.0000,-101517.0000,4.6515,0.0000,15051.9313,15051.9313,227.1717,116568.9313,0.0000,-116568.9313,15.5282,14.4368,13273.5000,0.0000,13273.5000,0.4706,3231.0153,0.0000,3231.0153,22.9817,0.0000,10042.4847,10042.4847,14.4368,14.4368,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4368,14.3959,546.1000,0.0000,546.1000,0.0197,134.8881,0.0000,134.8881,0.9621,0.0000,411.2119,411.2119,14.3959,14.3001,1035.3000,1318.9000,-283.6000,0.1289,211.7654,222.4081,434.1735,6.2943,1541.3081,823.5346,-717.7735,14.3001,13.6490,9600.3000,0.0000,9600.3000,0.3469,2375.7082,0.0000,2375.7082,16.9428,0.0000,7224.5918,7224.5918,13.6490,9.0616,9.0616,11.3553,4.9697,74545.9111,9.0616,9.0075,9.0428,11.3282,5.0284,40227.2619,9.0428,8.9914,9.0308,11.3202,5.0458,35320.5421,8.4263,658.4464,-78380.7000,150093.7151
6525,8.9476,15.4343,130.9000,79954.5000,-79823.6000,3.6647,29.3122,11835.4427,11864.7549,178.9789,91789.9427,101.5878,-91688.3549,15.4343,14.1109,12949.9000,0.0000,12949.9000,0.4611,3156.1643,0.0000,3156.1643,22.5175,0.0000,9793.7357,9793.7357,14.1109,14.0515,562.4000,952.0000,-389.6000,0.0814,115.6254,156.2483,271.8737,3.9775,1108.2483,446.7746,-661.4737,14.0515,14.0154,406.8000,0.0000,406.8000,0.0147,101.0094,0.0000,101.0094,0.7189,0.0000,305.7906,305.7906,14.0154,13.8031,1985.7000,963.4000,1022.3000,0.1615,408.4601,161.7261,570.1863,7.8893,1125.1261,1577.2399,452.1137,13.8031,13.1485,8371.2000,0.0000,8371.2000,0.3036,2085.6850,0.0000,2085.6850,14.8252,0.0000,6285.5150,6285.5150,13.1485,8.9803,8.9803,11.0644,3.7676,56514.5850,8.9803,8.9228,8.9603,11.0357,3.8196,30556.5197,8.9603,8.9058,8.9476,11.0272,3.8349,26844.5911,7.0306,549.3775,-57463.0000,113915.6957
6526,8.8246,15.2772,313.2000,70542.7000,-70229.5000,3.2433,70.2911,10417.1099,10487.4011,158.3951,80959.8099,242.9089,-80716.9011,15.2772,13.8071,12949.6000,0.0000,12949.6000,0.4617,3162.6792,0.0000,3162.6792,22.5480,0.0000,9786.9208,9786.9208,13.8071,13.6691,1274.1000,2078.7000,-804.6000,0.1806,263.1827,339.6653,602.8480,8.8211,2418.3653,1010.9173,-1407.4480,13.6691,13.6301,414.8000,0.0000,414.8000,0.0151,103.5384,0.0000,103.5384,0.7374,0.0000,311.2616,311.2616,13.6301,13.2848,3088.3000,631.7000,2456.6000,0.2048,638.9426,105.5752,744.5178,10.0021,737.2752,2449.3574,1712.0822,13.2848,12.8979,4683.7000,0.0000,4683.7000,0.1711,1175.3403,0.0000,1175.3403,8.3580,0.0000,3508.3597,3508.3597,12.8979,8.8586,8.8586,10.8782,3.3314,49971.3732,8.8586,8.7989,8.8378,10.8484,3.3806,27044.8739,8.8378,8.7813,8.8246,10.8396,3.3952,23766.3087,6.4149,501.2682,-50529.4000,100782.5558
6527,8.8537,15.2787,456.3000,64839.4000,-64383.1000,2.9888,102.3529,9580.3344,9682.6873,145.9669,74419.7344,353.9471,-74065.7873,15.2787,13.7024,12949.9000,0.0000,12949.9000,0.4628,3162.6904,0.0000,3162.6904,22.6008,0.0000,9787.2096,9787.2096,13.7024,13.1312,4726.5000,1426.5000,3300.0000,0.3377,977.9213,232.7442,1210.6655,16.4933,1659.2442,3748.5787,2089.3345,13.1312,13.0942,405.3000,0.0000,405.3000,0.0148,101.9249,0.0000,101.9249,0.7247,0.0000,303.3751,303.3751,13.0942,12.6605,4073.2000,349.1000,3724.1000,0.2451,849.5914,58.0018,907.5932,11.9708,407.1018,3223.6086,2816.5068,12.6605,12.5431,1457.2000,0.0000,1457.2000,0.0537,368.8829,0.0000,368.8829,2.6214,0.0000,1088.3171,1088.3171,12.5431,8.8884,8.8884,10.7158,2.8918,43376.3328,8.8884,8.8274,8.8672,10.6852,2.9401,23520.5292,8.8672,8.8093,8.8537,10.6762,2.9544,20680.7327,6.1543,480.9070,-42546.6000,87577.5947
6528,8.8757,15.2659,588.8000,60134.7000,-59545.9000,2.7820,132.0210,8889.0322,9021.0533,135.8671,69023.7322,456.7790,-68566.9533,15.2659,13.5910,12977.1000,0.0000,12977.1000,0.4637,3169.8724,0.0000,3169.8724,22.6478,0.0000,9807.2276,9807.2276,13.5910,12.8383,5891.3000,467.2000,5424.1000,0.3520,1221.0491,76.1065,1297.1556,17.1932,543.3065,4670.2509,4126.9444,12.8383,12.7996,415.6000,0.0000,415.6000,0.0153,104.9443,0.0000,104.9443,0.7494,0.0000,310.6557,310.6557,12.7996,12.3033,4619.1000,227.3000,4391.8000,0.2712,967.8233,37.6480,1005.4713,13.2460,264.9480,3651.2767,3386.3287,12.3033,12.2349,843.2000,0.0000,843.2000,0.0314,214.5321,0.0000,214.5321,1.5318,0.0000,628.6679,628.6679,12.2349,8.9112,8.9112,10.5731,2.5099,37648.2449,8.9112,8.8489,8.8895,10.5419,2.5570,20455.6185,8.8895,8.8304,8.8757,10.5327,2.5709,17996.3891,5.8735,458.9649,-35494.1000,76100.2525
6529,8.9189,15.2717,712.6000,55589.5000,-54876.9000,2.5818,159.6543,8224.1257,8383.7800,126.0900,63813.6257,552.9457,-63260.6800,15.2717,13.4920,12978.1000,0.0000,12978.1000,0.4639,3169.8720,0.0000,3169.8720,22.6538,0.0000,9808.2280,9808.2280,13.4920,12.5467,7137.9000,13.2000,7124.7000,0.3980,1481.7277,2.1473,1483.8750,19.4397,15.3473,5656.1723,5640.8250,12.5467,12.5086,406.2000,0.0000,406.2000,0.0151,102.9926,0.0000,102.9926,0.7359,0.0000,303.2074,303.2074,12.5086,11.9649,5088.7000,142.1000,4946.6000,0.2944,1071.0286,23.4663,1094.4948,14.3780,165.5663,4017.6714,3852.1052,11.9649,11.9341,381.9000,0.0000,381.9000,0.0143,97.6344,0.0000,97.6344,0.6978,0.0000,284.2656,284.2656,11.9341,8.9550,8.9550,10.4445,2.1645,32466.7603,8.9550,8.8916,8.9329,10.4128,2.2105,17684.1883,8.9329,8.8728,8.9189,10.4034,2.2242,15569.3399,5.6511,441.5883,-29039.4000,65720.2885
6530,8.8915,15.1826,909.0000,51284.6000,-50375.6000,2.3970,203.7580,7583.1651,7786.9231,117.0649,58867.7651,705.2420,-58162.5231,15.1826,13.2981,12978.4000,0.0000,12978.4000,0.4638,3173.7076,0.0000,3173.7076,22.6524,0.0000,9804.6924,9804.6924,13.2981,12.4108,6381.1000,0.0000,6381.1000,0.3559,1328.6906,0.0000,1328.6906,17.3795,0.0000,5052.4094,5052.4094,12.4108,12.3696,414.4000,0.0000,414.4000,0.0154,105.2738,0.0000,105.2738,0.7542,0.0000,309.1262,309.1262,12.3696,11.7805,5255.1000,108.4000,5146.7000,0.3035,1108.4457,17.8763,1126.3219,14.8233,126.2763,4146.6543,4020.3781,11.7805,11.7484,381.9000,0.0000,381.9000,0.0144,97.8922,0.0000,97.8922,0.7016,0.0000,284.0078,284.0078,11.7484,8.9283,8.9283,10.3383,1.9307,28960.2966,8.9283,8.8637,8.9058,10.3060,1.9749,15799.4460,8.9058,8.8445,8.8915,10.2964,1.9881,13916.4228,5.3250,416.1022,-25073.1000,58676.1653
6531,8.9023,15.1338,1145.2000,50307.2000,-49162.0000,2.3657,256.6533,7440.2203,7696.8737,115.5362,57747.4203,888.5467,-56858.8737,15.1338,13.2375,12976.9000,0.0000,12976.9000,0.4644,3175.4078,0.0000,3175.4078,22.6796,0.0000,9801.4922,9801.4922,13.2375,12.2525,7166.0000,0.0000,7166.0000,0.4011,1493.5596,0.0000,1493.5596,19.5869,0.0000,5672.4404,5672.4404,12.2525,12.2130,406.9000,0.0000,406.9000,0.0152,103.6008,0.0000,103.6008,0.7422,0.0000,303.2992,303.2992,12.2130,11.6450,5215.6000,132.9000,5082.7000,0.3034,1102.8086,21.8829,1124.6914,14.8168,154.7829,4112.7914,3958.0086,11.6450,11.5759,843.5000,0.0000,843.5000,0.0318,216.6346,0.0000,216.6346,1.5543,0.0000,626.8654,626.8654,11.5759,8.9394,8.9394,10.2576,1.8210,27315.2660,8.9394,8.8743,8.9167,10.2251,1.8660,14927.8698,8.9167,8.8550,8.9023,10.2154,1.8793,13155.3341,5.3723,419.7984,-22686.0000,55398.4700
6532,8.9909,15.1592,1339.6000,47575.6000,-46236.0000,2.2522,299.7387,7048.4831,7348.2218,109.9958,54624.0831,1039.8613,-53584.2218,15.1592,13.1951,12966.2000,0.0000,12966.2000,0.4643,3171.7126,0.0000,3171.7126,22.6773,0.0000,9794.4874,9794.4874,13.1951,12.2273,6865.7000,0.0000,6865.7000,0.3847,1431.9355,0.0000,1431.9355,18.7871,0.0000,5433.7645,5433.7645,12.2273,12.1736,538.5000,0.0000,538.5000,0.0202,137.1565,0.0000,137.1565,0.9847,0.0000,401.3435,401.3435,12.1736,11.6598,4662.6000,292.7000,4369.9000,0.2815,986.4881,48.1766,1034.6647,13.7488,340.8766,3676.1119,3335.2353,11.6598,11.3023,4382.8000,0.0000,4382.8000,0.1657,1125.3878,0.0000,1125.3878,8.0939,0.0000,3257.4122,3257.4122,11.3023,9.0282,9.0282,10.1652,1.5651,23476.5662,9.0282,8.9626,9.0054,10.1325,1.6102,12881.7293,9.0054,8.9432,8.9909,10.1227,1.6236,11365.2735,5.3530,418.2902,-17112.9000,47723.5690
6533,8.8549,15.0527,1484.0000,58730.1000,-57246.1000,2.7717,332.8694,8677.8619,9010.7313,135.3633,67407.9619,1151.1306,-66256.8313,15.0527,13.4002,12966.4000,0.0000,12966.4000,0.4642,3176.2776,0.0000,3176.2776,22.6691,0.0000,9790.1224,9790.1224,13.4002,13.1481,1845.0000,0.0000,1845.0000,0.1035,383.5509,0.0000,383.5509,5.0525,0.0000,1461.4491,1461.4491,13.1481,13.0969,489.8000,0.0000,489.8000,0.0183,123.1459,0.0000,123.1459,0.8960,0.0000,366.6541,366.6541,13.0969,12.6509,3713.6000,584.1000,3129.5000,0.2436,774.5541,97.0491,871.6032,11.8972,681.1491,2939.0459,2257.8968,12.6509,11.4719,14693.0000,0.0000,14693.0000,0.5555,3719.9632,0.0000,3719.9632,27.1277,0.0000,10973.0368,10973.0368,11.4719,8.8914,8.8914,10.1817,2.0686,31029.2028,8.8914,8.8272,8.8691,10.1496,2.1200,16960.3225,8.8691,8.8082,8.8549,10.1401,2.1353,14947.3109,6.2350,487.2144,-24122.4000,62936.8363
6534,8.5733,14.9772,678.2000,81839.3000,-81161.1000,3.7790,152.9065,12026.4650,12179.3715,184.5580,93865.7650,525.2935,-93340.4715,14.9772,13.6943,12966.7000,0.0000,12966.7000,0.4649,3179.5629,0.0000,3179.5629,22.7055,0.0000,9787.1371,9787.1371,13.6943,13.5867,948.9000,0.0000,948.9000,0.0530,196.3537,0.0000,196.3537,2.5888,0.0000,752.5463,752.5463,13.5867,13.5291,664.3000,0.0000,664.3000,0.0245,166.0048,0.0000,166.0048,1.1976,0.0000,498.2952,498.2952,13.5291,13.1905,3252.4000,708.5000,2543.9000,0.2210,673.9197,118.2764,792.1961,10.7950,826.7764,2578.4803,1751.7039,13.1905,12.0883,15616.2000,0.0000,15616.2000,0.5810,3923.9154,0.0000,3923.9154,28.3743,0.0000,11692.2846,11692.2846,12.0883,8.6083,8.6083,10.3483,3.4384,51576.0550,8.6083,8.5468,8.5869,10.3175,3.4991,27992.8037,8.5869,8.5285,8.5733,10.3084,3.5172,24620.3309,7.6851,600.5258,-48421.1000,104189.1896
6535,8.6239,15.0912,380.5000,93170.2000,-92789.7000,4.2727,85.7081,13704.9502,13790.6583,208.6711,106875.1502,294.7919,-106580.3583,15.0912,13.5526,17902.8000,0.0000,17902.8000,0.6426,4383.2523,0.0000,4383.2523,31.3842,0.0000,13519.5477,13519.5477,13.5526,13.5526,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5526,13.4903,831.1000,0.0000,831.1000,0.0305,207.7851,0.0000,207.7851,1.4881,0.0000,623.3149,623.3149,13.4903,13.1482,3792.2000,492.1000,3300.1000,0.2378,786.2304,82.1153,868.3456,11.6113,574.2153,3005.9696,2431.7544,13.1482,12.2150,15000.7000,0.0000,15000.7000,0.5533,3771.4842,0.0000,3771.4842,27.0246,0.0000,11229.2158,11229.2158,12.2150,8.6577,8.6577,10.4364,3.9356,59034.6363,8.6577,8.5983,8.6371,10.4067,4.0014,32011.1658,8.6371,8.5806,8.6239,10.3978,4.0210,28147.0079,8.6053,672.4301,-55755.0000,119192.8100
6536,8.6437,15.1613,0.0000,117207.1000,-117207.1000,5.3486,0.0000,17247.2933,17247.2933,261.2153,134454.3933,0.0000,-134454.3933,15.1613,13.6171,22411.0000,0.0000,22411.0000,0.8031,5481.8921,0.0000,5481.8921,39.2207,0.0000,16929.1079,16929.1079,13.6171,13.6171,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6171,13.5521,1080.6000,0.0000,1080.6000,0.0396,269.9227,0.0000,269.9227,1.9358,0.0000,810.6773,810.6773,13.5521,13.2830,3671.3000,462.4000,3208.9000,0.2295,760.4546,77.2125,837.6672,11.2106,539.6125,2910.8454,2371.2328,13.2830,12.5949,13154.1000,0.0000,13154.1000,0.4856,3301.0079,0.0000,3301.0079,23.7136,0.0000,9853.0921,9853.0921,12.5949,8.6757,8.6757,10.6353,5.2200,78299.7402,8.6757,8.6195,8.6562,10.6072,5.2949,42358.9342,8.6562,8.6027,8.6437,10.5988,5.3172,37220.6366,10.3596,809.5101,-77352.5000,157879.3110
6537,8.7251,15.2433,0.0000,129063.5000,-129063.5000,5.8903,0.0000,19022.0134,19022.0134,287.6718,148085.5134,0.0000,-148085.5134,15.2433,13.5895,26723.6000,0.0000,26723.6000,0.9566,6529.6463,0.0000,6529.6463,46.7194,0.0000,20193.9537,20193.9537,13.5895,13.5895,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5895,13.5358,1002.0000,0.0000,1002.0000,0.0367,250.3847,0.0000,250.3847,1.7932,0.0000,751.6153,751.6153,13.5358,13.3548,2776.2000,602.4000,2173.8000,0.1873,575.1892,100.5718,675.7609,9.1460,702.9718,2201.0108,1498.0391,13.3548,12.7823,11923.1000,0.0000,11923.1000,0.4392,2989.1029,0.0000,2989.1029,21.4490,0.0000,8933.9971,8933.9971,12.7823,8.7560,8.7560,10.7692,5.8314,87470.3068,8.7560,8.7018,8.7372,10.7421,5.9099,47279.0945,8.7372,8.6856,8.7251,10.7340,5.9334,41533.4512,11.2651,880.2706,-87241.0000,176282.8525
6538,8.7095,15.2244,0.0000,135168.0000,-135168.0000,6.1718,0.0000,19915.6817,19915.6817,301.4187,155083.6817,0.0000,-155083.6817,15.2244,13.6369,26727.9000,0.0000,26727.9000,0.9556,6532.3407,0.0000,6532.3407,46.6702,0.0000,20195.5593,20195.5593,13.6369,13.6369,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6369,13.5761,1175.5000,0.0000,1175.5000,0.0431,293.5475,0.0000,293.5475,2.1046,0.0000,881.9525,881.9525,13.5761,13.4887,1414.9000,894.8000,520.1000,0.1277,292.9691,149.4559,442.4249,6.2369,1044.2559,1121.9309,77.6751,13.4887,13.0289,9614.8000,0.0000,9614.8000,0.3538,2405.9466,0.0000,2405.9466,17.2771,0.0000,7208.8534,7208.8534,13.0289,8.7399,8.7399,10.8844,6.3291,94936.8467,8.7399,8.6866,8.7213,10.8577,6.4078,51262.7013,8.7213,8.6706,8.7095,10.8497,6.4314,45019.5093,11.4779,896.8982,-97129.7000,191219.0572
6539,8.7148,15.2304,0.0000,139887.7000,-139887.7000,6.3867,0.0000,20613.2101,20613.2101,311.9155,160500.9101,0.0000,-160500.9101,15.2304,13.6996,26516.9000,0.0000,26516.9000,0.9483,6480.2558,0.0000,6480.2558,46.3148,0.0000,20036.6442,20036.6442,13.6996,13.6996,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6996,13.6468,1045.5000,0.0000,1045.5000,0.0383,260.8577,0.0000,260.8577,1.8705,0.0000,784.6423,784.6423,13.6468,13.6133,598.8000,1167.6000,-568.8000,0.0973,123.8554,195.1762,319.0317,4.7517,1362.7762,474.9446,-887.8317,13.6133,13.2146,8383.8000,0.0000,8383.8000,0.3078,2094.2951,0.0000,2094.2951,15.0337,0.0000,6289.5049,6289.5049,13.2146,8.7448,8.7448,10.9797,6.7049,100573.7611,8.7448,8.6922,8.7265,10.9534,6.7840,54271.6691,8.7265,8.6764,8.7148,10.9455,6.8076,47653.0415,11.6677,911.7270,-104510.3000,202498.4716
6540,8.7391,15.2549,0.0000,144738.5000,-144738.5000,6.6084,0.0000,21338.0862,21338.0862,322.7415,166076.5862,0.0000,-166076.5862,15.2549,13.7690,26518.0000,0.0000,26518.0000,0.9483,6478.4104,0.0000,6478.4104,46.3126,0.0000,20039.5896,20039.5896,13.7690,13.7690,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7690,13.7196,1001.7000,0.0000,1001.7000,0.0367,249.6909,0.0000,249.6909,1.7904,0.0000,752.0091,752.0091,13.7196,13.7122,196.3000,1371.2000,-1174.9000,0.0861,40.5581,229.3994,269.9575,4.2051,1600.5994,155.7419,-1444.8575,13.7122,13.3629,7460.5000,0.0000,7460.5000,0.2734,1861.1117,0.0000,1861.1117,13.3522,0.0000,5599.3883,5599.3883,13.3629,8.7688,8.7688,11.0658,7.0459,105688.9646,8.7688,8.7167,8.7507,11.0398,7.1258,57006.0346,8.7507,8.7012,8.7391,11.0320,7.1496,50047.2577,11.9292,932.1643,-110933.2000,212742.2569
6541,8.7616,15.2769,0.0000,148235.2000,-148235.2000,6.7690,0.0000,21863.1628,21863.1628,330.5846,170098.3628,0.0000,-170098.3628,15.2769,13.8239,26479.5000,0.0000,26479.5000,0.9466,6467.1146,0.0000,6467.1146,46.2286,0.0000,20012.3854,20012.3854,13.8239,13.8239,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.8239,13.7834,836.6000,0.0000,836.6000,0.0306,208.3793,0.0000,208.3793,1.4937,0.0000,628.2207,628.2207,13.7834,13.7863,29.0000,1484.8000,-1455.8000,0.0831,5.9860,248.5854,254.5714,4.0565,1733.3854,23.0140,-1710.3714,13.7863,13.4832,6537.2000,0.0000,6537.2000,0.2392,1629.1203,0.0000,1629.1203,11.6819,0.0000,4908.0797,4908.0797,13.4832,8.7910,8.7910,11.1371,7.3010,109515.3628,8.7910,8.7395,8.7731,11.1114,7.3813,59050.0110,8.7731,8.7241,8.7616,11.1036,7.4052,51836.5792,12.1025,945.7086,-115837.7000,220401.9531
6542,8.7481,15.2623,0.0000,115354.4000,-115354.4000,5.2682,0.0000,17009.1035,17009.1035,257.2891,132363.5035,0.0000,-132363.5035,15.2623,13.4588,26480.8000,0.0000,26480.8000,0.9463,6468.6875,0.0000,6468.6875,46.2159,0.0000,20012.1125,20012.1125,13.4588,13.4588,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4588,13.4152,751.4000,0.0000,751.4000,0.0274,188.1033,0.0000,188.1033,1.3404,0.0000,563.2967,563.2967,13.4152,13.4281,0.0000,1858.2000,-1858.2000,0.1019,0.0000,309.8139,309.8139,4.9788,2168.0139,0.0000,-2168.0139,13.4281,13.0208,7460.5000,0.0000,7460.5000,0.2727,1868.4347,0.0000,1868.4347,13.3166,0.0000,5592.0653,5592.0653,13.0208,8.7791,8.7791,10.9000,5.4125,81187.0635,8.7791,8.7247,8.7602,10.8728,5.4818,43854.7486,8.7602,8.7085,8.7481,10.8647,5.5025,38517.4905,9.9248,775.5380,-82519.9000,163559.3026
6543,8.7350,15.2494,0.0000,118870.1000,-118870.1000,5.4283,0.0000,17523.0233,17523.0233,265.1101,136393.1233,0.0000,-136393.1233,15.2494,13.4911,26481.7000,0.0000,26481.7000,0.9465,6470.0117,0.0000,6470.0117,46.2274,0.0000,20011.6883,20011.6883,13.4911,13.4911,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4911,13.4460,791.2000,0.0000,791.2000,0.0291,197.9782,0.0000,197.9782,1.4194,0.0000,593.2218,593.2218,13.4460,13.4625,0.0000,2567.8000,-2567.8000,0.1408,0.0000,428.2702,428.2702,6.8777,2996.0702,0.0000,-2996.0702,13.4625,13.0017,8691.5000,0.0000,8691.5000,0.3194,2175.6952,0.0000,2175.6952,15.6002,0.0000,6515.8048,6515.8048,13.0017,8.7659,8.7659,10.8838,5.6073,84109.1045,8.7659,8.7117,8.7470,10.8567,5.6790,45432.0839,8.7470,8.6955,8.7350,10.8486,5.7004,39902.7420,10.2962,804.5634,-85473.5000,169443.9304
6544,8.6772,15.1912,0.0000,118291.6000,-118291.6000,5.4015,0.0000,17418.1751,17418.1751,263.8000,135709.7751,0.0000,-135709.7751,15.1912,13.6997,21776.7000,0.0000,21776.7000,0.7785,5324.6164,0.0000,5324.6164,38.0214,0.0000,16452.0836,16452.0836,13.6997,13.6997,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6997,13.6699,493.7000,0.0000,493.7000,0.0181,123.1806,0.0000,123.1806,0.8853,0.0000,370.5194,370.5194,13.6699,13.6838,0.0000,3367.5000,-3367.5000,0.1847,0.0000,563.0591,563.0591,9.0199,3930.5591,0.0000,-3930.5591,13.6838,13.0539,11461.4000,0.0000,11461.4000,0.4210,2860.3032,0.0000,2860.3032,20.5608,0.0000,8601.0968,8601.0968,13.0539,8.7082,8.7082,10.8810,5.7021,85531.1174,8.7082,8.6538,8.6892,10.8538,5.7734,46187.4394,8.6892,8.6376,8.6772,10.8457,5.7947,40562.9504,10.2057,797.4897,-87927.3000,172281.5072
6545,8.5074,15.0208,0.0000,104974.2000,-104974.2000,4.7918,0.0000,15406.6196,15406.6196,234.0236,120380.8196,0.0000,-120380.8196,15.0208,13.9764,12967.4000,0.0000,12967.4000,0.4640,3177.8802,0.0000,3177.8802,22.6602,0.0000,9789.5198,9789.5198,13.9764,13.9764,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9764,13.9394,499.8000,0.0000,499.8000,0.0183,124.2292,0.0000,124.2292,0.8933,0.0000,375.5708,375.5708,13.9394,13.9408,0.0000,3507.5000,-3507.5000,0.1924,0.0000,588.2838,588.2838,9.3968,4095.7838,0.0000,-4095.7838,13.9408,13.0624,13461.9000,0.0000,13461.9000,0.4928,3347.6957,0.0000,3347.6957,24.0668,0.0000,10114.2043,10114.2043,13.0624,8.5395,8.5395,10.8009,5.1980,77969.6311,8.5395,8.4831,8.5199,10.7728,5.2627,42101.9062,8.5199,8.4663,8.5074,10.7644,5.2820,36974.2505,8.9389,698.4977,-81552.6000,157045.7878
6546,8.4657,14.9847,0.0000,100349.7000,-100349.7000,4.5763,0.0000,14716.1160,14716.1160,223.4971,115065.8160,0.0000,-115065.8160,14.9847,13.8933,12978.1000,0.0000,12978.1000,0.4655,3182.0365,0.0000,3182.0365,22.7363,0.0000,9796.0635,9796.0635,13.8933,13.8873,60.4000,0.0000,60.4000,0.0033,12.4597,0.0000,12.4597,0.1631,0.0000,47.9403,47.9403,13.8873,13.8493,497.1000,0.0000,497.1000,0.0181,123.7092,0.0000,123.7092,0.8847,0.0000,373.3908,373.3908,13.8493,13.8520,0.0000,3110.6000,-3110.6000,0.1707,0.0000,521.1712,521.1712,8.3358,3631.7712,0.0000,-3631.7712,13.8520,12.9816,12846.4000,0.0000,12846.4000,0.4684,3198.5303,0.0000,3198.5303,22.8758,0.0000,9647.8697,9647.8697,12.9816,8.4983,8.4983,10.7400,4.9303,73953.8240,8.4983,8.4410,8.4784,10.7113,4.9933,39946.5032,8.4784,8.4239,8.4657,10.7028,5.0121,35084.6880,8.5535,668.3825,-77078.3000,148985.0151
