Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6547,8.5854,15.1080,0.0000,60240.0000,-60240.0000,2.7465,0.0000,8854.4733,8854.4733,134.1336,69094.4733,0.0000,-69094.4733,15.1080,13.3935,12978.4000,0.0000,12978.4000,0.4658,3176.8711,0.0000,3176.8711,22.7490,0.0000,9801.5289,9801.5289,13.3935,13.2771,810.4000,0.0000,810.4000,0.0449,168.4893,0.0000,168.4893,2.1911,0.0000,641.9107,641.9107,13.2771,13.2230,490.8000,0.0000,490.8000,0.0179,123.1757,0.0000,123.1757,0.8747,0.0000,367.6243,367.6243,13.2230,13.2601,0.0000,2786.6000,-2786.6000,0.1529,0.0000,463.6275,463.6275,7.4668,3250.2275,0.0000,-3250.2275,13.2601,12.1596,11769.2000,0.0000,11769.2000,0.4297,2954.4080,0.0000,2954.4080,20.9862,0.0000,8814.7920,8814.7920,12.1596,8.6210,8.6210,10.3903,2.6325,39487.9953,8.6210,8.5585,8.5993,10.3590,2.6790,21432.2063,8.5993,8.5399,8.5854,10.3498,2.6928,18849.7790,5.7865,452.1634,-36977.8000,79769.9805
6548,8.5252,15.0413,4.2000,56434.1000,-56429.9000,2.5750,0.9478,8285.4318,8286.3796,125.7570,64719.5318,3.2522,-64716.2796,15.0413,13.2326,12978.4000,0.0000,12978.4000,0.4649,3179.7004,0.0000,3179.7004,22.7074,0.0000,9798.6996,9798.6996,13.2326,12.9026,2250.3000,0.0000,2250.3000,0.1257,469.0511,0.0000,469.0511,6.1400,0.0000,1781.2489,1781.2489,12.9026,12.8385,581.2000,0.0000,581.2000,0.0214,146.6282,0.0000,146.6282,1.0456,0.0000,434.5718,434.5718,12.8385,12.8852,0.0000,2434.5000,-2434.5000,0.1335,0.0000,403.3929,403.3929,6.5196,2837.8929,0.0000,-2837.8929,12.8852,11.9680,9614.8000,0.0000,9614.8000,0.3543,2426.2627,0.0000,2426.2627,17.3027,0.0000,7188.5373,7188.5373,11.9680,8.5617,8.5617,10.2649,2.4140,36210.4463,8.5617,8.4975,8.5394,10.2328,2.4595,19676.1623,8.5394,8.4785,8.5252,10.2233,2.4730,17311.2373,5.5122,430.7336,-33439.7000,73197.8459
6549,8.6008,15.0907,117.6000,48700.0000,-48582.4000,2.2280,26.5007,7160.3780,7186.8787,108.8108,55860.3780,91.0993,-55769.2787,15.0907,13.0530,12973.9000,0.0000,12973.9000,0.4652,3176.5028,0.0000,3176.5028,22.7220,0.0000,9797.3972,9797.3972,13.0530,12.4532,3872.2000,0.0000,3872.2000,0.2170,809.4307,0.0000,809.4307,10.5967,0.0000,3062.7693,3062.7693,12.4532,12.4069,407.2000,0.0000,407.2000,0.0151,103.3826,0.0000,103.3826,0.7369,0.0000,303.8174,303.8174,12.4069,12.4570,6.3000,1674.7000,-1668.4000,0.0922,1.3281,276.2776,277.6056,4.5009,1950.9776,4.9719,-1946.0056,12.4570,11.6185,8383.8000,0.0000,8383.8000,0.3108,2128.4219,0.0000,2128.4219,15.1766,0.0000,6255.3781,6255.3781,11.6185,8.6384,8.6384,10.1285,1.9128,28691.4934,8.6384,8.5724,8.6154,10.0955,1.9551,15641.0712,8.6154,8.5528,8.6008,10.0857,1.9677,13774.0352,4.9923,390.1054,-24613.7000,58106.5997
6550,8.6562,15.0879,302.3000,43945.9000,-43643.6000,2.0228,68.0533,6468.3040,6536.3573,98.7900,50414.2040,234.2467,-50179.9573,15.0879,12.8944,12966.3000,0.0000,12966.3000,0.4646,3174.7585,0.0000,3174.7585,22.6920,0.0000,9791.5415,9791.5415,12.8944,11.8787,6606.3000,0.0000,6606.3000,0.3714,1384.4676,0.0000,1384.4676,18.1389,0.0000,5221.8324,5221.8324,11.8787,11.8338,416.0000,0.0000,416.0000,0.0155,106.4834,0.0000,106.4834,0.7583,0.0000,309.5166,309.5166,11.8338,11.8074,523.4000,963.7000,-440.3000,0.0825,111.3318,158.1079,269.4397,4.0296,1121.8079,412.0682,-709.7397,11.8074,11.3468,4690.6000,0.0000,4690.6000,0.1750,1201.8766,0.0000,1201.8766,8.5491,0.0000,3488.7234,3488.7234,11.3468,8.6945,8.6945,10.0207,1.6020,24029.3916,8.6945,8.6272,8.6711,9.9870,1.6426,13141.1546,8.6711,8.6072,8.6562,9.9770,1.6547,11583.1270,4.6979,367.0990,-19404.7000,48753.6731
6551,8.7725,15.0405,773.6000,38343.4000,-37569.8000,1.7952,173.7830,5656.4490,5830.2320,87.6743,43999.8490,599.8170,-43400.0320,15.0405,12.6590,12966.6000,0.0000,12966.6000,0.4647,3176.8468,0.0000,3176.8468,22.6935,0.0000,9789.7532,9789.7532,12.6590,11.4092,8069.2000,0.0000,8069.2000,0.4550,1697.4663,0.0000,1697.4663,22.2206,0.0000,6371.7337,6371.7337,11.4092,11.3706,364.4000,0.0000,364.4000,0.0137,93.9064,0.0000,93.9064,0.6704,0.0000,270.4936,270.4936,11.3706,11.1565,2009.6000,561.7000,1447.9000,0.1460,430.6169,91.7693,522.3862,7.1308,653.4693,1578.9831,925.5138,11.1565,11.0171,1459.1000,0.0000,1459.1000,0.0550,377.3882,0.0000,377.3882,2.6874,0.0000,1081.7118,1081.7118,11.0171,8.8115,8.8115,9.9143,1.2461,18691.5461,8.8115,8.7429,8.7877,9.8800,1.2849,10279.0416,8.7877,8.7225,8.7725,9.8698,1.2964,9074.8053,4.3944,343.3850,-13262.6000,38045.3930
6552,9.1702,15.2367,1260.5000,33694.5000,-32434.0000,1.6123,281.1253,5009.6975,5290.8228,78.7398,38704.1975,979.3747,-37724.8228,15.2367,12.6854,12983.2000,0.0000,12983.2000,0.4656,3172.5935,0.0000,3172.5935,22.7386,0.0000,9810.6065,9810.6065,12.6854,10.7691,13626.8000,0.0000,13626.8000,0.7717,2865.3590,0.0000,2865.3590,37.6892,0.0000,10761.4410,10761.4410,10.7691,10.7365,372.3000,0.0000,372.3000,0.0141,96.8373,0.0000,96.8373,0.6902,0.0000,275.4627,275.4627,10.7365,10.4182,3607.6000,330.0000,3277.6000,0.2268,780.9663,53.6278,834.5942,11.0742,383.6278,2826.6337,2443.0058,10.4182,10.3539,844.2000,0.0000,844.2000,0.0322,220.7116,0.0000,220.7116,1.5717,0.0000,623.4884,623.4884,10.3539,9.2093,9.2093,9.7816,0.6893,10339.1310,9.2093,9.1407,9.1854,9.7473,0.7306,5844.6646,9.1854,9.1203,9.1702,9.7371,0.7429,5199.9529,4.6839,366.0085,-1329.9000,21383.7485
6553,9.3287,15.1673,1690.1000,29674.8000,-27984.7000,1.4559,375.8603,4426.0186,4801.8790,71.1056,34100.8186,1314.2397,-32786.5790,15.1673,12.4628,12995.3000,0.0000,12995.3000,0.4647,3178.4911,0.0000,3178.4911,22.6936,0.0000,9816.8089,9816.8089,12.4628,10.4509,14564.7000,0.0000,14564.7000,0.8244,3073.6425,0.0000,3073.6425,40.2634,0.0000,11491.0575,11491.0575,10.4509,10.4199,365.6000,0.0000,365.6000,0.0140,95.5384,0.0000,95.5384,0.6851,0.0000,270.0616,270.0616,10.4199,10.0104,4858.0000,169.0000,4689.0000,0.2937,1057.0818,27.3957,1084.4775,14.3419,196.3957,3800.9182,3604.5225,10.0104,9.9834,382.1000,0.0000,382.1000,0.0147,100.4998,0.0000,100.4998,0.7202,0.0000,281.6002,281.6002,9.9834,9.3681,9.3681,9.6757,0.3640,5459.9640,9.3681,9.2990,9.3440,9.6412,0.4049,3238.8170,9.3440,9.2785,9.3287,9.6309,0.4170,2918.8966,4.6012,359.5436,5012.0000,11617.6777
6554,9.5475,15.0246,2366.7000,25937.8000,-23571.1000,1.3245,524.2608,3885.7103,4409.9711,64.6882,29823.5103,1842.4392,-27981.0711,15.0246,12.2135,12995.3000,0.0000,12995.3000,0.4651,3184.5538,0.0000,3184.5538,22.7170,0.0000,9810.7462,9810.7462,12.2135,10.0238,17110.1000,0.0000,17110.1000,0.9725,3625.5295,0.0000,3625.5295,47.4965,0.0000,13484.5705,13484.5705,10.0238,9.9959,370.5000,0.0000,370.5000,0.0143,97.4294,0.0000,97.4294,0.6980,0.0000,273.0706,273.0706,9.9959,9.5657,5949.4000,46.9000,5902.5000,0.3530,1303.6011,7.5788,1311.1799,17.2391,54.4788,4645.7989,4591.3201,9.5657,9.5425,382.1000,0.0000,382.1000,0.0149,101.1647,0.0000,101.1647,0.7253,0.0000,280.9353,280.9353,9.5425,9.5869,9.5869,9.5647,-0.0269,-403.6616,9.5869,9.5178,9.5628,9.5301,0.0150,119.9658,9.5628,9.4972,9.5475,9.5199,0.0274,192.0788,4.7165,368.5537,13189.4000,-91.6170
6555,9.6214,14.7327,3285.6000,25514.2000,-22228.6000,1.3586,726.8473,3827.9743,4554.8215,66.3509,29342.1743,2558.7527,-26783.4215,14.7327,12.0657,12995.5000,0.0000,12995.5000,0.4661,3197.1095,0.0000,3197.1095,22.7655,0.0000,9798.3905,9798.3905,12.0657,9.8032,19438.9000,0.0000,19438.9000,1.1101,4128.9899,0.0000,4128.9899,54.2132,0.0000,15309.9101,15309.9101,9.8032,9.7785,367.5000,0.0000,367.5000,0.0143,96.9566,0.0000,96.9566,0.6974,0.0000,270.5434,270.5434,9.7785,9.3418,6950.0000,4.5000,6945.5000,0.4130,1528.3246,0.7261,1529.0506,20.1679,5.2261,5421.6754,5416.4494,9.3418,9.2971,844.5000,0.0000,844.5000,0.0331,224.3374,0.0000,224.3374,1.6154,0.0000,620.1626,620.1626,9.2971,9.6604,9.6604,9.4788,-0.2378,-3567.6365,9.6604,9.5919,9.6366,9.4445,-0.1930,-1543.9657,9.6366,9.5716,9.6214,9.4343,-0.1797,-1257.7330,5.0926,397.9447,18363.3000,-6369.3352
6556,9.8398,14.4157,4433.1000,23271.3000,-18838.2000,1.3214,976.8722,3507.0514,4483.9236,64.5360,26778.3514,3456.2278,-23322.1236,14.4157,11.8297,12994.7000,0.0000,12994.7000,0.4681,3210.6433,0.0000,3210.6433,22.8635,0.0000,9784.0567,9784.0567,11.8297,9.3888,24768.9000,0.0000,24768.9000,1.4183,5281.6521,0.0000,5281.6521,69.2698,0.0000,19487.2479,19487.2479,9.3888,9.3623,494.5000,0.0000,494.5000,0.0193,131.2694,0.0000,131.2694,0.9420,0.0000,363.2306,363.2306,9.3623,9.0041,7592.8000,5.6000,7587.2000,0.4531,1681.2725,0.9010,1682.1735,22.1281,6.5010,5911.5275,5905.0265,9.0041,8.8241,4389.4000,0.0000,4389.4000,0.1726,1171.9347,0.0000,1171.9347,8.4292,0.0000,3217.4653,3217.4653,8.8241,9.8780,9.8780,9.3511,-0.7831,-11746.7289,9.8780,9.8109,9.8547,9.3175,-0.7333,-5866.0993,9.8547,9.7910,9.8398,9.3076,-0.7185,-5029.2357,5.7793,451.6045,31396.5000,-22642.0640
6557,9.6067,14.2505,6379.0000,35083.9000,-28704.9000,1.9752,1411.5487,5262.1730,6673.7217,96.4646,40346.0730,4967.4513,-35378.6217,14.2505,12.3436,12983.5000,0.0000,12983.5000,0.4700,3215.0878,0.0000,3215.0878,22.9532,0.0000,9768.4122,9768.4122,12.3436,9.9168,26999.1000,0.0000,26999.1000,1.5529,5708.7929,0.0000,5708.7929,75.8427,0.0000,21290.3071,21290.3071,9.9168,9.8981,369.9000,0.0000,369.9000,0.0145,97.4257,0.0000,97.4257,0.7098,0.0000,272.4743,272.4743,9.8981,9.5249,7771.2000,113.6000,7657.6000,0.4734,1705.5348,18.3444,1723.8793,23.1212,131.9444,6065.6652,5933.7207,9.5249,8.9806,14715.9000,0.0000,14715.9000,0.5821,3898.5514,0.0000,3898.5514,28.4286,0.0000,10817.3486,10817.3486,8.9806,9.6428,9.6428,9.3117,-0.6472,-9707.4935,9.6428,9.5794,9.6207,9.2800,-0.5852,-4681.6684,9.6207,9.5605,9.6067,9.2706,-0.5668,-3967.6051,7.6022,594.0481,34021.1000,-18356.7669
6558,9.4620,14.3996,6116.3000,41436.1000,-35319.8000,2.2513,1356.9394,6196.7884,7553.7278,109.9484,47632.8884,4759.3606,-42873.5278,14.3996,12.6347,12983.8000,0.0000,12983.8000,0.4712,3208.6536,0.0000,3208.6536,23.0113,0.0000,9775.1464,9775.1464,12.6347,10.0894,29163.9000,0.0000,29163.9000,1.6613,6137.4362,0.0000,6137.4362,81.1375,0.0000,23026.4638,23026.4638,10.0894,10.0716,362.4000,0.0000,362.4000,0.0141,95.2072,0.0000,95.2072,0.6890,0.0000,267.1928,267.1928,10.0716,9.6796,8199.5000,130.7000,8068.8000,0.4950,1794.3926,21.1320,1815.5247,24.1744,151.8320,6405.1074,6253.2753,9.6796,9.1141,15640.6000,0.0000,15640.6000,0.6130,4133.9990,0.0000,4133.9990,29.9393,0.0000,11506.6010,11506.6010,9.1141,9.4971,9.4971,9.3056,-0.4066,-6098.6306,9.4971,9.4355,9.4757,9.2748,-0.3413,-2730.0987,9.4757,9.4173,9.4620,9.2657,-0.3218,-2252.9092,8.2589,645.3600,30899.7000,-11081.6384
6559,9.4029,12.6455,15257.0000,39607.6000,-24350.6000,2.6910,3388.4637,5916.2963,9304.7600,131.4226,45523.8963,11868.5363,-33655.3600,12.6455,11.0424,17241.2000,0.0000,17241.2000,0.6243,4365.4427,0.0000,4365.4427,30.4877,0.0000,12875.7573,12875.7573,11.0424,10.1233,12555.8000,0.0000,12555.8000,0.7114,2712.8751,0.0000,2712.8751,34.7427,0.0000,9842.9249,9842.9249,10.1233,10.1031,374.9000,0.0000,374.9000,0.0146,98.4418,0.0000,98.4418,0.7107,0.0000,276.4582,276.4582,10.1031,9.7702,6390.4000,299.8000,6090.6000,0.3953,1397.7634,48.4838,1446.2473,19.3080,348.2838,4992.6366,4644.3527,9.7702,9.1577,15024.1000,0.0000,15024.1000,0.5873,3965.7118,0.0000,3965.7118,28.6818,0.0000,11058.3882,11058.3882,9.1577,9.4383,9.4383,9.2980,-0.2719,-4078.7663,9.4383,9.3761,9.4167,9.2669,-0.2117,-1693.2230,9.4167,9.3576,9.4029,9.2577,-0.1937,-1356.1074,7.5357,588.8484,26936.0000,-7128.0967
6560,8.4131,14.5295,2177.4000,71265.5000,-69088.1000,3.3918,492.3548,10440.4529,10932.8078,165.6479,81705.9529,1685.0452,-80020.9078,14.5295,12.3897,21493.7000,0.0000,21493.7000,0.7997,5302.3400,0.0000,5302.3400,39.0569,0.0000,16191.3600,16191.3600,12.3897,11.9607,4627.6000,793.2000,3834.4000,0.3118,977.7429,127.1267,1104.8695,15.2283,920.3267,3649.8571,2729.5305,11.9607,11.9343,364.2000,0.0000,364.2000,0.0141,93.1149,0.0000,93.1149,0.6900,0.0000,271.0851,271.0851,11.9343,11.6797,3290.9000,1216.9000,2074.0000,0.2617,698.8935,199.8368,898.7304,12.7803,1416.7368,2592.0065,1175.2696,11.6797,10.8908,13174.6000,0.0000,13174.6000,0.5142,3381.9251,0.0000,3381.9251,25.1115,0.0000,9792.6749,9792.6749,10.8908,8.4481,8.4481,9.6695,2.4936,37403.2985,8.4481,8.3867,8.4268,9.6388,2.5562,20449.6624,8.4268,8.3684,8.4131,9.6296,2.5749,18024.4807,7.9399,620.4356,-28147.2000,75877.4416
6561,8.2784,14.5195,1776.0000,79281.8000,-77505.8000,3.7177,402.5833,11585.0473,11987.6306,181.5669,90866.8473,1373.4167,-89493.4306,14.5195,12.2193,25733.9000,0.0000,25733.9000,0.9299,6349.2195,0.0000,6349.2195,45.4162,0.0000,19384.6805,19384.6805,12.2193,12.2034,836.3000,3066.0000,-2229.7000,0.2093,177.1901,490.3185,667.5085,10.2213,3556.3185,659.1099,-2897.2085,12.2034,12.1776,372.6000,0.0000,372.6000,0.0140,94.9338,0.0000,94.9338,0.6846,0.0000,277.6662,277.6662,12.1776,12.1219,1232.7000,2754.7000,-1522.0000,0.2215,260.7915,453.4243,714.2158,10.8171,3208.1243,971.9085,-2236.2158,12.1219,11.4008,11941.6000,0.0000,11941.6000,0.4513,3046.1000,0.0000,3046.1000,22.0406,0.0000,8895.5000,8895.5000,11.4008,8.3129,8.3129,9.8569,3.3014,49520.9123,8.3129,8.2523,8.2918,9.8266,3.3661,26928.8499,8.2918,8.2342,8.2784,9.8175,3.3854,23698.0984,8.3156,649.7920,-43209.4000,100147.8607
6562,8.1888,14.5173,1318.8000,85195.9000,-83877.1000,3.9577,299.4374,12428.1327,12727.5700,193.2884,97624.0327,1019.3626,-96604.6700,14.5173,12.3134,25739.3000,0.0000,25739.3000,0.9303,6350.7397,0.0000,6350.7397,45.4325,0.0000,19388.5603,19388.5603,12.3134,12.5424,0.0000,16184.4000,-16184.4000,0.8530,0.0000,2591.3397,2591.3397,41.6580,18775.7397,0.0000,-18775.7397,12.5424,12.5149,447.9000,0.0000,447.9000,0.0168,113.5727,0.0000,113.5727,0.8197,0.0000,334.3273,334.3273,12.5149,12.5264,425.8000,4103.8000,-3678.0000,0.2491,89.6101,677.7418,767.3519,12.1675,4781.5418,336.1899,-4445.3519,12.5264,11.9939,9629.7000,0.0000,9629.7000,0.3613,2442.3241,0.0000,2442.3241,17.6461,0.0000,7187.3759,7187.3759,11.9939,8.2220,8.2220,10.1079,4.6322,69483.4270,8.2220,8.1637,8.2017,10.0788,4.7038,37630.3227,8.2017,8.1463,8.1888,10.0701,4.7252,33076.3915,9.5523,746.4290,-67922.6000,140190.1412
6563,8.2514,14.6585,861.0000,90852.1000,-89991.1000,4.1864,195.2680,13268.9574,13464.2254,204.4569,104121.0574,665.7320,-103455.3254,14.6585,12.5385,25739.1000,0.0000,25739.1000,0.9303,6338.5850,0.0000,6338.5850,45.4336,0.0000,19400.5150,19400.5150,12.5385,12.8720,0.0000,31017.2000,-31017.2000,1.6353,0.0000,4980.7582,4980.7582,79.8643,35997.9582,0.0000,-35997.9582,12.8720,12.8476,456.7000,0.0000,456.7000,0.0170,115.2682,0.0000,115.2682,0.8313,0.0000,341.4318,341.4318,12.8476,12.8835,15.5000,5400.1000,-5384.6000,0.2968,3.2453,894.8723,898.1175,14.4972,6294.9723,12.2547,-6282.7175,12.8835,12.4713,8396.7000,0.0000,8396.7000,0.3130,2118.9312,0.0000,2118.9312,15.2869,0.0000,6277.7688,6277.7688,12.4713,8.2830,8.2830,10.3772,5.9600,89399.7562,8.2830,8.2275,8.2637,10.3494,6.0390,48311.6072,8.2637,8.2109,8.2514,10.3411,6.0626,42438.1867,11.0682,864.8884,-91800.4000,180149.5501
6564,8.3587,14.8281,435.3000,96750.3000,-96315.0000,4.4313,98.5285,14159.2592,14257.7877,216.4187,110909.5592,336.7715,-110572.7877,14.8281,12.7953,25737.3000,0.0000,25737.3000,0.9282,6323.6809,0.0000,6323.6809,45.3340,0.0000,19413.6191,19413.6191,12.7953,13.1253,0.0000,37541.5000,-37541.5000,1.9809,0.0000,6048.9044,6048.9044,96.7434,43590.4044,0.0000,-43590.4044,13.1253,13.0968,571.7000,0.0000,571.7000,0.0212,143.7830,0.0000,143.7830,1.0351,0.0000,427.9170,427.9170,13.0968,13.1330,0.0000,6906.7000,-6906.7000,0.3786,0.0000,1147.5577,1147.5577,18.4909,8054.2577,0.0000,-8054.2577,13.1330,12.7912,7471.9000,0.0000,7471.9000,0.2770,1878.9876,0.0000,1878.9876,13.5263,0.0000,5592.9124,5592.9124,12.7912,8.3892,8.3892,10.5902,6.8061,102092.0975,8.3892,8.3357,8.3706,10.5635,6.8889,55110.9945,8.3706,8.3196,8.3587,10.5554,6.9137,48395.5777,12.0258,939.7162,-106982.3000,205598.6698
6565,8.4421,14.9359,244.3000,102807.4000,-102563.1000,4.6987,55.2120,15069.7061,15124.9181,229.4779,117877.1061,189.0880,-117688.0181,14.9359,12.9968,25741.8000,0.0000,25741.8000,0.9260,6315.6378,0.0000,6315.6378,45.2268,0.0000,19426.1622,19426.1622,12.9968,13.2726,0.0000,35675.6000,-35675.6000,1.8842,0.0000,5763.8557,5763.8557,92.0235,41439.4557,0.0000,-41439.4557,13.2726,13.2501,460.8000,0.0000,460.8000,0.0170,115.6539,0.0000,115.6539,0.8310,0.0000,345.1461,345.1461,13.2501,13.2913,0.0000,9042.9000,-9042.9000,0.4958,0.0000,1504.9770,1504.9770,24.2145,10547.8770,0.0000,-10547.8770,13.2913,12.9991,6547.2000,0.0000,6547.2000,0.2417,1642.8226,0.0000,1642.8226,11.8058,0.0000,4904.3774,4904.3774,12.9991,8.4719,8.4719,10.7355,7.2146,108218.6275,8.4719,8.4195,8.4537,10.7093,7.2982,58385.2865,8.4537,8.4038,8.4421,10.7014,7.3232,51262.2935,12.3954,968.5905,-114531.8000,217866.2075
6566,8.5509,15.0325,349.8000,108043.3000,-107693.5000,4.9458,78.8979,15870.3445,15949.2424,241.5439,123913.6445,270.9021,-123642.7424,15.0325,13.1779,25736.2000,0.0000,25736.2000,0.9244,6306.1002,0.0000,6306.1002,45.1442,0.0000,19430.0998,19430.0998,13.1779,13.4233,0.0000,35047.3000,-35047.3000,1.8525,0.0000,5676.3584,5676.3584,90.4722,40723.6584,0.0000,-40723.6584,13.4233,13.4059,364.5000,0.0000,364.5000,0.0134,91.2929,0.0000,91.2929,0.6558,0.0000,273.2071,273.2071,13.4059,13.4497,0.0000,10747.5000,-10747.5000,0.5893,0.0000,1791.7242,1791.7242,28.7824,12539.2242,0.0000,-12539.2242,13.4497,13.1280,7471.9000,0.0000,7471.9000,0.2752,1870.7291,0.0000,1870.7291,13.4398,0.0000,5601.1709,5601.1709,13.1280,8.5802,8.5802,10.8541,7.5431,113146.9497,8.5802,8.5288,8.5623,10.8284,7.6284,61026.9621,8.5623,8.5134,8.5509,10.8207,7.6539,53577.1754,12.9009,1008.0922,-119915.7000,227751.0872
6567,8.6348,14.9546,1659.4000,103553.7000,-101894.3000,4.8206,373.7072,15235.5458,15609.2530,235.4286,118789.2458,1285.6928,-117503.5530,14.9546,13.0862,25737.4000,0.0000,25737.4000,0.9231,6312.9750,0.0000,6312.9750,45.0814,0.0000,19424.4250,19424.4250,13.0862,13.3506,0.0000,30863.1000,-30863.1000,1.6325,0.0000,4992.3994,4992.3994,79.7267,35855.4994,0.0000,-35855.4994,13.3506,13.3322,374.0000,0.0000,374.0000,0.0137,93.7668,0.0000,93.7668,0.6713,0.0000,280.2332,280.2332,13.3322,13.3937,0.0000,11593.6000,-11593.6000,0.6358,0.0000,1931.2121,1931.2121,31.0525,13524.8121,0.0000,-13524.8121,13.3937,13.0132,8705.0000,0.0000,8705.0000,0.3198,2181.1519,0.0000,2181.1519,15.6192,0.0000,6523.8481,6523.8481,13.0132,8.6642,8.6642,10.8387,6.9994,104990.2783,8.6642,8.6126,8.6463,10.8129,7.0823,56658.4619,8.6463,8.5972,8.6348,10.8052,7.1071,49749.6763,12.5182,978.1912,-109534.6000,211398.4165
6568,8.6754,14.4238,5558.7000,84932.5000,-79373.8000,4.2004,1250.9275,12505.6912,13756.6187,205.1417,97438.1912,4307.7725,-93130.4187,14.4238,12.7092,21487.8000,0.0000,21487.8000,0.7716,5308.4778,0.0000,5308.4778,37.6815,0.0000,16179.3222,16179.3222,12.7092,12.9718,0.0000,18253.4000,-18253.4000,0.9651,0.0000,2937.7334,2937.7334,47.1361,21191.1334,0.0000,-21191.1334,12.9718,12.9504,364.9000,0.0000,364.9000,0.0134,91.9697,0.0000,91.9697,0.6557,0.0000,272.9303,272.9303,12.9504,13.0707,0.0000,12082.2000,-12082.2000,0.6626,0.0000,2004.3527,2004.3527,32.3591,14086.5527,0.0000,-14086.5527,13.0707,12.4969,11479.2000,0.0000,11479.2000,0.4221,2889.2296,0.0000,2889.2296,20.6148,0.0000,8589.9704,8589.9704,12.4969,8.7062,8.7062,10.6015,5.1430,77144.3040,8.7062,8.6521,8.6874,10.5745,5.2164,41730.8194,8.6874,8.6360,8.6754,10.5664,5.2382,36667.4900,10.5528,824.6134,-76377.5000,155542.6134
6569,8.5576,14.1916,4826.0000,63572.8000,-58746.8000,3.1833,1088.3779,9339.3417,10427.7196,155.4675,72912.1417,3737.6221,-69174.5196,14.1916,12.7911,12985.1000,0.0000,12985.1000,0.4700,3218.0673,0.0000,3218.0673,22.9532,0.0000,9767.0327,9767.0327,12.7911,12.8226,0.0000,1568.0000,-1568.0000,0.0828,0.0000,252.6312,252.6312,4.0433,1820.6312,0.0000,-1820.6312,12.8226,12.7882,371.7000,0.0000,371.7000,0.0138,93.8797,0.0000,93.8797,0.6719,0.0000,277.8203,277.8203,12.7882,12.9470,0.0000,9983.4000,-9983.4000,0.5473,0.0000,1653.3673,1653.3673,26.7299,11636.7673,0.0000,-11636.7673,12.9470,11.9570,13482.9000,0.0000,13482.9000,0.4983,3399.4229,0.0000,3399.4229,24.3359,0.0000,10083.4771,10083.4771,11.9570,8.5917,8.5917,10.2743,3.1122,46683.5957,8.5917,8.5319,8.5709,10.2444,3.1675,25340.1599,8.5709,8.5141,8.5576,10.2355,3.1839,22287.5791,7.1932,562.0843,-43458.5000,94311.3347
6570,8.6014,13.9286,5720.3000,53880.0000,-48159.7000,2.7922,1289.0319,7922.0896,9211.1215,136.3667,61802.0896,4431.2681,-57370.8215,13.9286,12.4019,12989.7000,0.0000,12989.7000,0.4718,3230.8107,0.0000,3230.8107,23.0424,0.0000,9758.8893,9758.8893,12.4019,12.3952,53.2000,0.0000,53.2000,0.0030,11.2381,0.0000,11.2381,0.1468,0.0000,41.9619,41.9619,12.3952,12.3582,366.8000,0.0000,366.8000,0.0136,93.2021,0.0000,93.2021,0.6647,0.0000,273.5979,273.5979,12.3582,12.5529,0.0000,7626.1000,-7626.1000,0.4180,0.0000,1257.4801,1257.4801,20.4161,8883.5801,0.0000,-8883.5801,12.5529,11.5167,12866.4000,0.0000,12866.4000,0.4764,3262.0105,0.0000,3262.0105,23.2685,0.0000,9604.3895,9604.3895,11.5167,8.6371,8.6371,10.0769,2.3185,34777.9296,8.6371,8.5745,8.6153,10.0456,2.3690,18951.8500,8.6153,8.5558,8.6014,10.0363,2.3840,16687.7737,6.2627,489.3724,-29509.7000,70417.5533
6571,8.7949,13.5598,6521.0000,39012.6000,-32491.6000,2.1609,1464.2913,5757.6923,7221.9836,105.5349,44770.2923,5056.7087,-39713.5836,13.5598,11.7645,12995.2000,0.0000,12995.2000,0.4739,3248.6352,0.0000,3248.6352,23.1451,0.0000,9746.5648,9746.5648,11.7645,11.7022,447.3000,0.0000,447.3000,0.0255,95.4842,0.0000,95.4842,1.2431,0.0000,351.8158,351.8158,11.7022,11.6619,361.6000,0.0000,361.6000,0.0135,92.7928,0.0000,92.7928,0.6597,0.0000,268.8072,268.8072,11.6619,11.9584,0.0000,6235.4000,-6235.4000,0.3417,0.0000,1021.3830,1021.3830,16.6887,7256.7830,0.0000,-7256.7830,11.9584,10.9077,11787.5000,0.0000,11787.5000,0.4392,3013.8073,0.0000,3013.8073,21.4511,0.0000,8773.6927,8773.6927,10.9077,8.8324,8.8324,9.8701,1.3827,20740.0706,8.8324,8.7666,8.8095,9.8372,1.4265,11412.0600,8.8095,8.7471,8.7949,9.8274,1.4395,10076.6589,5.1821,404.9343,-13135.4000,42228.7894
6572,8.8651,13.2048,7455.2000,34031.9000,-26576.7000,1.9881,1671.9330,5029.4994,6701.4324,97.0960,39061.3994,5783.2670,-33278.1324,13.2048,11.3625,12995.4000,0.0000,12995.4000,0.4766,3264.7300,0.0000,3264.7300,23.2775,0.0000,9730.6700,9730.6700,11.3625,11.2133,1093.4000,0.0000,1093.4000,0.0630,234.9757,0.0000,234.9757,3.0752,0.0000,858.4243,858.4243,11.2133,11.1586,499.4000,0.0000,499.4000,0.0189,129.0609,0.0000,129.0609,0.9214,0.0000,370.3391,370.3391,11.1586,11.4521,0.0000,4702.6000,-4702.6000,0.2576,0.0000,766.8917,766.8917,12.5828,5469.4917,0.0000,-5469.4917,11.4521,10.5781,9629.7000,0.0000,9629.7000,0.3623,2480.0531,0.0000,2480.0531,17.6929,0.0000,7149.6469,7149.6469,10.5781,8.9036,8.9036,9.7409,1.0225,15337.9873,8.9036,8.8359,8.8801,9.7070,1.0639,8511.3733,8.8801,8.8157,8.8651,9.6969,1.0762,7533.5059,4.7497,371.1498,-7061.4000,31382.8665
6573,9.0625,12.7670,8378.9000,27165.9000,-18787.0000,1.7280,1872.3662,4030.4112,5902.7774,84.3911,31196.3112,6506.5338,-24689.7774,12.7670,10.8417,12995.6000,0.0000,12995.6000,0.4793,3284.8445,0.0000,3284.8445,23.4070,0.0000,9710.7555,9710.7555,10.8417,10.6410,1511.9000,0.0000,1511.9000,0.0877,327.7829,0.0000,327.7829,4.2848,0.0000,1184.1171,1184.1171,10.6410,10.6016,363.7000,0.0000,363.7000,0.0139,94.7775,0.0000,94.7775,0.6765,0.0000,268.9225,268.9225,10.6016,10.8962,0.0000,3395.6000,-3395.6000,0.1860,0.0000,551.2215,551.2215,9.0847,3946.8215,0.0000,-3946.8215,10.8962,10.1210,8396.7000,0.0000,8396.7000,0.3185,2179.9856,0.0000,2179.9856,15.5559,0.0000,6216.7144,6216.7144,10.1210,9.1023,9.1023,9.6116,0.5527,8290.7438,9.1023,9.0324,9.0780,9.5767,0.5906,4724.8288,9.0780,9.0117,9.0625,9.5663,0.6019,4212.9895,4.2200,329.7599,1085.3000,17228.5622
6574,9.0761,12.2982,9296.0000,23971.0000,-14675.0000,1.6342,2076.7925,3557.3615,5634.1540,79.8113,27528.3615,7219.2075,-20309.1540,12.2982,10.3958,12989.1000,0.0000,12989.1000,0.4824,3305.0085,0.0000,3305.0085,23.5574,0.0000,9684.0915,9684.0915,10.3958,10.1572,1907.4000,0.0000,1907.4000,0.1118,416.6928,0.0000,416.6928,5.4596,0.0000,1490.7072,1490.7072,10.1572,10.1184,375.9000,0.0000,375.9000,0.0145,98.6550,0.0000,98.6550,0.7059,0.0000,277.2450,277.2450,10.1184,10.3856,0.0000,2616.0000,-2616.0000,0.1433,0.0000,423.1085,423.1085,6.9989,3039.1085,0.0000,-3039.1085,10.3856,9.9457,4697.7000,0.0000,4697.7000,0.1799,1228.7761,0.0000,1228.7761,8.7838,0.0000,3468.9239,3468.9239,9.9457,9.1168,9.1168,9.5312,0.4102,6152.3135,9.1168,9.0453,9.0919,9.4955,0.4456,3564.4755,9.0919,9.0240,9.0761,9.4848,0.4561,3192.5440,3.8489,300.7605,2679.1000,12909.3330
6575,8.9899,12.1579,8751.9000,22026.2000,-13274.3000,1.5137,1958.2934,3263.1915,5221.4849,73.9261,25289.3915,6793.6066,-18495.7849,12.1579,10.1531,12983.6000,0.0000,12983.6000,0.4858,3310.1991,0.0000,3310.1991,23.7245,0.0000,9673.4009,9673.4009,10.1531,9.9097,1903.7000,0.0000,1903.7000,0.1125,417.6285,0.0000,417.6285,5.4960,0.0000,1486.0715,1486.0715,9.9097,9.8668,404.2000,0.0000,404.2000,0.0157,106.4709,0.0000,106.4709,0.7653,0.0000,297.7291,297.7291,9.8668,10.0798,0.0000,1879.3000,-1879.3000,0.1030,0.0000,303.4079,303.4079,5.0283,2182.7079,0.0000,-2182.7079,10.0798,9.9315,1461.0000,0.0000,1461.0000,0.0564,383.8777,0.0000,383.8777,2.7555,0.0000,1077.1223,1077.1223,9.9315,9.0316,9.0316,9.4816,0.3969,5953.6242,9.0316,8.9583,9.0061,9.4449,0.4293,3434.0368,9.0061,8.9365,8.9899,9.4340,0.4389,3072.0717,3.4306,268.0694,1598.9000,12459.7327
6576,9.1921,11.9161,9444.8000,19581.3000,-10136.5000,1.4424,2105.6094,2912.6155,5018.2249,70.4469,22493.9155,7339.1906,-15154.7249,11.9161,9.9456,13000.7000,0.0000,13000.7000,0.4875,3326.0058,0.0000,3326.0058,23.8095,0.0000,9674.6942,9674.6942,9.9456,9.5438,3487.7000,0.0000,3487.7000,0.2071,767.8803,0.0000,767.8803,10.1164,0.0000,2719.8197,2719.8197,9.5438,9.5042,417.5000,0.0000,417.5000,0.0163,110.5734,0.0000,110.5734,0.7939,0.0000,306.9266,306.9266,9.5042,9.6640,10.0000,1258.7000,-1248.7000,0.0696,2.2091,202.7130,204.9221,3.3971,1461.4130,7.7909,-1453.6221,9.6640,9.5858,845.2000,0.0000,845.2000,0.0328,223.4484,0.0000,223.4484,1.6024,0.0000,621.7516,621.7516,9.5858,9.2344,9.2344,9.4101,0.1529,2292.9204,9.2344,9.1602,9.2086,9.3730,0.1852,1481.3066,9.2086,9.1381,9.1921,9.3620,0.1948,1363.3306,3.3836,264.3986,6365.9000,5137.5575
6577,9.4775,11.7360,10296.2000,17561.1000,-7264.9000,1.3977,2283.6398,2627.0911,4910.7308,68.2632,20188.1911,8012.5602,-12175.6308,11.7360,9.8368,13002.5000,0.0000,13002.5000,0.4895,3335.0527,0.0000,3335.0527,23.9063,0.0000,9667.4473,9667.4473,9.8368,9.1098,7631.0000,0.0000,7631.0000,0.4550,1683.2851,0.0000,1683.2851,22.2237,0.0000,5947.7149,5947.7149,9.1098,9.0795,405.8000,0.0000,405.8000,0.0159,108.1737,0.0000,108.1737,0.7765,0.0000,297.6263,297.6263,9.0795,9.1561,361.3000,774.0000,-412.7000,0.0641,80.3822,124.3175,204.6998,3.1293,898.3175,280.9178,-617.3998,9.1561,9.1282,382.3000,0.0000,382.3000,0.0149,101.8387,0.0000,101.8387,0.7300,0.0000,280.4613,280.4613,9.1282,9.5198,9.5198,9.3240,-0.1841,-2760.8119,9.5198,9.4456,9.4940,9.2869,-0.1492,-1193.3817,9.4940,9.4235,9.4775,9.2759,-0.1388,-971.6750,3.6558,285.6699,13744.0000,-4925.8686
6578,9.6086,11.4769,11179.5000,16256.8000,-5077.3000,1.3863,2473.7195,2438.4255,4912.1449,67.7042,18695.2255,8705.7805,-9989.4449,11.4769,9.6661,13012.9000,0.0000,13012.9000,0.4913,3350.1729,0.0000,3350.1729,23.9958,0.0000,9662.7271,9662.7271,9.6661,8.8964,9073.0000,0.0000,9073.0000,0.5422,2007.3446,0.0000,2007.3446,26.4793,0.0000,7065.6554,7065.6554,8.8964,8.8686,416.0000,0.0000,416.0000,0.0164,111.2487,0.0000,111.2487,0.8021,0.0000,304.7513,304.7513,8.8686,8.8792,1048.1000,561.1000,487.0000,0.0941,234.0108,90.0092,324.0199,4.5964,651.1092,814.0892,162.9801,8.8792,8.8548,382.4000,0.0000,382.4000,0.0151,102.2897,0.0000,102.2897,0.7367,0.0000,280.1103,280.1103,8.8548,9.6508,9.6508,9.2528,-0.3907,-5861.0632,9.6508,9.5767,9.6250,9.2158,-0.3543,-2834.6943,9.6250,9.5546,9.6086,9.2047,-0.3435,-2404.6643,3.8181,298.3550,18294.0000,-11100.4218
6579,9.1703,12.7857,7501.2000,23210.7000,-15709.5000,1.4940,1672.9655,3450.9735,5123.9390,72.9640,26661.6735,5828.2345,-20833.4390,12.7857,10.6420,13013.1000,0.0000,13013.1000,0.4934,3288.4034,0.0000,3288.4034,24.0985,0.0000,9724.6966,9724.6966,10.6420,9.4848,10442.2000,0.0000,10442.2000,0.6261,2271.6075,0.0000,2271.6075,30.5771,0.0000,8170.5925,8170.5925,9.4848,9.4534,406.7000,0.0000,406.7000,0.0161,107.8078,0.0000,107.8078,0.7872,0.0000,298.8922,298.8922,9.4534,9.4065,1319.9000,561.3000,758.6000,0.1109,291.8213,90.3670,382.1883,5.4159,651.6670,1028.0787,376.4117,9.4065,9.3456,845.5000,0.0000,845.5000,0.0335,224.3864,0.0000,224.3864,1.6370,0.0000,621.1136,621.1136,9.3456,9.2122,9.2122,9.2789,0.0714,1070.6087,9.2122,9.1387,9.1866,9.2421,0.1107,885.7551,9.1866,9.1168,9.1703,9.2312,0.1224,856.9355,4.1611,325.1511,9756.6000,2813.2993
6580,8.8049,13.9435,3824.9000,30542.1000,-26717.2000,1.6188,858.7259,4508.4471,5367.1730,79.0597,35050.5471,2966.1741,-32084.3730,13.9435,11.5856,13013.1000,0.0000,13013.1000,0.4831,3235.9681,0.0000,3235.9681,23.5939,0.0000,9777.1319,9777.1319,11.5856,10.2901,9439.1000,0.0000,9439.1000,0.5553,2020.9468,0.0000,2020.9468,27.1216,0.0000,7418.1532,7418.1532,10.2901,10.2401,540.0000,0.0000,540.0000,0.0212,141.4460,0.0000,141.4460,1.0344,0.0000,398.5540,398.5540,10.2401,10.1791,1174.4000,752.9000,421.5000,0.1117,256.2977,121.8827,378.1803,5.4570,874.7827,918.1023,43.3197,10.1791,9.8173,4396.2000,0.0000,4396.2000,0.1727,1153.4120,0.0000,1153.4120,8.4327,0.0000,3242.7880,3242.7880,9.8173,8.8464,8.8464,9.3319,0.5547,8320.9405,8.8464,8.7735,8.8211,9.2954,0.5964,4771.1714,8.8211,8.7518,8.8049,9.2846,0.6088,4261.5763,4.4442,347.2782,1092.7000,17353.6882
6581,8.0542,14.1250,3121.3000,87848.2000,-84726.9000,4.1945,710.4577,12782.5823,13493.0401,204.8513,100630.7823,2410.8423,-98219.9401,14.1250,12.9798,13012.1000,0.0000,13012.1000,0.4744,3227.6916,0.0000,3227.6916,23.1699,0.0000,9784.4084,9784.4084,12.9798,12.5384,4483.3000,0.0000,4483.3000,0.2591,938.2703,0.0000,938.2703,12.6522,0.0000,3545.0297,3545.0297,12.5384,12.5025,489.9000,0.0000,489.9000,0.0189,124.2294,0.0000,124.2294,0.9255,0.0000,365.6706,365.6706,12.5025,12.3866,1393.6000,999.8000,393.8000,0.1371,293.3413,165.0961,458.4375,6.6976,1164.8961,1100.2587,-64.6375,12.3866,11.4561,14739.4000,0.0000,14739.4000,0.5712,3745.6644,0.0000,3745.6644,27.8969,0.0000,10993.7356,10993.7356,11.4561,8.0910,8.0910,9.7736,3.6701,55051.0968,8.0910,8.0264,8.0685,9.7412,3.7406,29924.5598,8.0685,8.0070,8.0542,9.7316,3.7616,26331.5295,8.4829,662.8638,-51608.4000,111307.1861
6582,8.1715,14.7026,0.0000,133684.6000,-133684.6000,6.0808,0.0000,19495.1410,19495.1410,296.9768,153179.7410,0.0000,-153179.7410,14.7026,13.3325,22078.0000,0.0000,22078.0000,0.8027,5433.7564,0.0000,5433.7564,39.2039,0.0000,16644.2436,16644.2436,13.3325,13.1263,2958.1000,0.0000,2958.1000,0.1665,615.6087,0.0000,615.6087,8.1330,0.0000,2342.4913,2342.4913,13.1263,13.0735,1000.0000,0.0000,1000.0000,0.0373,251.4972,0.0000,251.4972,1.8202,0.0000,748.5028,748.5028,13.0735,12.9597,1793.7000,1067.8000,725.9000,0.1601,374.2501,177.3722,551.6223,7.8192,1245.1722,1419.4499,174.2777,12.9597,12.2230,15665.7000,0.0000,15665.7000,0.5853,3949.0651,0.0000,3949.0651,28.5847,0.0000,11716.6349,11716.6349,12.2230,8.2045,8.2045,10.2137,6.0702,91052.5557,8.2045,8.1466,8.1843,10.1848,6.1576,49260.7670,8.1843,8.1292,8.1715,10.1761,6.1838,43286.5897,11.7491,918.0910,-91256.9000,183599.9124
6583,8.3871,14.9174,0.0000,156736.7000,-156736.7000,7.1341,0.0000,22950.6391,22950.6391,348.4168,179687.3391,0.0000,-179687.3391,14.9174,13.5035,26938.4000,0.0000,26938.4000,0.9709,6610.8629,0.0000,6610.8629,47.4182,0.0000,20327.5371,20327.5371,13.5035,13.5311,0.0000,8523.0000,-8523.0000,0.4511,0.0000,1386.6751,1386.6751,22.0302,9909.6751,0.0000,-9909.6751,13.5311,13.4574,1670.9000,0.0000,1670.9000,0.0617,417.8701,0.0000,417.8701,3.0133,0.0000,1253.0299,1253.0299,13.4574,13.3950,1201.6000,1614.8000,-413.2000,0.1559,249.2497,269.3584,518.6081,7.6126,1884.1584,952.3503,-931.8081,13.3950,12.7901,15048.1000,0.0000,15048.1000,0.5571,3770.4305,0.0000,3770.4305,27.2086,0.0000,11277.6695,11277.6695,12.7901,8.4175,8.4175,10.6038,7.8682,118022.6251,8.4175,8.3642,8.3990,10.5771,7.9640,63711.9569,8.3990,8.3483,8.3871,10.5692,7.9927,55949.2147,13.9962,1093.6791,-122015.5000,237683.7967
6584,8.6906,15.2177,0.0000,177958.0000,-177958.0000,8.1099,0.0000,26210.7300,26210.7300,396.0740,204168.7300,0.0000,-204168.7300,15.2177,13.8050,30628.1000,0.0000,30628.1000,1.1004,7486.2260,0.0000,7486.2260,53.7400,0.0000,23141.8740,23141.8740,13.8050,13.8595,0.0000,20209.2000,-20209.2000,1.0703,0.0000,3302.1355,3302.1355,52.2720,23511.3355,0.0000,-23511.3355,13.8595,13.7930,1811.2000,0.0000,1811.2000,0.0665,450.9111,0.0000,450.9111,3.2457,0.0000,1360.2889,1360.2889,13.7930,13.7747,527.8000,3108.8000,-2581.0000,0.1999,108.9303,520.5329,629.4633,9.7615,3629.3329,418.8697,-3210.4633,13.7747,13.3237,13195.6000,0.0000,13195.6000,0.4852,3288.9694,0.0000,3288.9694,23.6967,0.0000,9906.6306,9906.6306,13.3237,8.7185,8.7185,11.0211,9.7979,146969.0829,8.7185,8.6695,8.7014,10.9966,9.9020,79216.2574,8.7014,8.6548,8.6906,10.9893,9.9333,69533.1304,16.5481,1293.0956,-155113.3000,295718.4707
6585,9.0410,15.5626,0.0000,191212.5000,-191212.5000,8.7290,0.0000,28356.8113,28356.8113,426.3111,219569.3113,0.0000,-219569.3113,15.5626,14.0331,36159.1000,0.0000,36159.1000,1.2933,8797.7891,0.0000,8797.7891,63.1622,0.0000,27361.3109,27361.3109,14.0331,14.1312,0.0000,34116.8000,-34116.8000,1.8091,0.0000,5593.0802,5593.0802,88.3514,39709.8802,0.0000,-39709.8802,14.1312,14.0725,1855.7000,0.0000,1855.7000,0.0677,460.2733,0.0000,460.2733,3.3086,0.0000,1395.4267,1395.4267,14.0725,14.0775,109.9000,4670.4000,-4560.5000,0.2623,22.5873,784.5462,807.1335,12.8107,5454.9462,87.3127,-5367.6335,14.0775,13.7219,11960.6000,0.0000,11960.6000,0.4372,2968.7912,0.0000,2968.7912,21.3529,0.0000,8991.8088,8991.8088,13.7219,9.0669,9.0669,11.3944,11.3101,169651.6850,9.0669,9.0215,9.0511,11.3717,11.4203,91362.1145,9.0511,9.0079,9.0410,11.3649,11.4534,80173.6190,18.8980,1476.7127,-179914.4000,341187.4185
6586,9.4120,15.9267,0.0000,216059.5000,-216059.5000,9.8832,0.0000,32279.2931,32279.2931,482.6802,248338.7931,0.0000,-248338.7931,15.9267,14.4963,38002.0000,0.0000,38002.0000,1.3523,9202.0235,0.0000,9202.0235,66.0452,0.0000,28799.9765,28799.9765,14.4963,14.5932,0.0000,45541.7000,-45541.7000,2.4171,0.0000,7517.6057,7517.6057,118.0482,53059.3057,0.0000,-53059.3057,14.5932,14.5328,2186.7000,0.0000,2186.7000,0.0795,538.9780,0.0000,538.9780,3.8826,0.0000,1647.7220,1647.7220,14.5328,14.5413,0.0000,6100.1000,-6100.1000,0.3348,0.0000,1030.3848,1030.3848,16.3494,7130.4848,0.0000,-7130.4848,14.5413,14.2888,9645.0000,0.0000,9645.0000,0.3509,2378.9714,0.0000,2378.9714,17.1391,0.0000,7266.0286,7266.0286,14.2888,9.4359,9.4359,11.8623,13.4934,202401.1710,9.4359,9.3940,9.4213,11.8414,13.6098,108878.3692,9.4213,9.3814,9.4120,11.8351,13.6448,95513.8959,21.6268,1689.9470,-217867.6000,406793.4361
6587,9.6039,16.1078,0.0000,228826.5000,-228826.5000,10.4898,0.0000,34319.3541,34319.3541,512.3047,263145.8541,0.0000,-263145.8541,16.1078,14.9167,32937.2000,0.0000,32937.2000,1.1659,7956.7524,0.0000,7956.7524,56.9399,0.0000,24980.4476,24980.4476,14.9167,14.9660,0.0000,41729.7000,-41729.7000,2.2191,0.0000,6932.7626,6932.7626,108.3768,48662.4626,0.0000,-48662.4626,14.9660,14.8941,2611.4000,0.0000,2611.4000,0.0943,640.4372,0.0000,640.4372,4.6043,0.0000,1970.9628,1970.9628,14.8941,14.8985,0.0000,6341.9000,-6341.9000,0.3482,0.0000,1076.0450,1076.0450,17.0068,7417.9450,0.0000,-7417.9450,14.8985,14.6786,8410.0000,0.0000,8410.0000,0.3039,2064.3925,0.0000,2064.3925,14.8396,0.0000,6345.6075,6345.6075,14.6786,9.6271,9.6271,12.1528,14.2436,213653.9490,9.6271,9.5864,9.6129,12.1325,14.3583,114866.7536,9.6129,9.5741,9.6039,12.1264,14.3929,100750.0468,21.9317,1713.7732,-232939.5000,429270.7494
6588,9.6759,16.1739,0.0000,228232.3000,-228232.3000,10.4743,0.0000,34280.3627,34280.3627,511.5486,262512.6627,0.0000,-262512.6627,16.1739,14.8206,37999.9000,0.0000,37999.9000,1.3416,9171.8799,0.0000,9171.8799,65.5201,0.0000,28828.0201,28828.0201,14.8206,14.8729,0.0000,28136.4000,-28136.4000,1.4989,0.0000,4667.5064,4667.5064,73.2058,32803.9064,0.0000,-32803.9064,14.8729,14.8026,2494.1000,0.0000,2494.1000,0.0895,612.4338,0.0000,612.4338,4.3730,0.0000,1881.6662,1881.6662,14.8026,14.8087,0.0000,4440.9000,-4440.9000,0.2440,0.0000,752.6331,752.6331,11.9147,5193.5331,0.0000,-5193.5331,14.8087,14.6068,7483.7000,0.0000,7483.7000,0.2689,1839.2311,0.0000,1839.2311,13.1346,0.0000,5644.4689,5644.4689,14.6068,9.6993,9.6993,12.1530,13.1713,197569.9966,9.6993,9.6583,9.6850,12.1325,13.2814,106250.9685,9.6850,9.6460,9.6759,12.1264,13.3144,93200.4854,20.8759,1631.2721,-212831.9000,397021.4504
6589,9.7942,16.2914,0.0000,239085.4000,-239085.4000,10.9770,0.0000,35997.2327,35997.2327,536.1011,275082.6327,0.0000,-275082.6327,16.2914,15.0500,36158.8000,0.0000,36158.8000,1.2754,8714.1821,0.0000,8714.1821,62.2864,0.0000,27444.6179,27444.6179,15.0500,15.0902,0.0000,29059.7000,-29059.7000,1.5475,0.0000,4837.8524,4837.8524,75.5764,33897.5524,0.0000,-33897.5524,15.0902,15.0446,1656.4000,0.0000,1656.4000,0.0595,405.5522,0.0000,405.5522,2.9082,0.0000,1250.8478,1250.8478,15.0446,15.0485,0.0000,4584.0000,-4584.0000,0.2518,0.0000,779.2637,779.2637,12.2971,5363.2637,0.0000,-5363.2637,15.0485,14.8746,6557.4000,0.0000,6557.4000,0.2360,1606.4059,0.0000,1606.4059,11.5243,0.0000,4950.9941,4950.9941,14.8746,9.8171,9.8171,12.3459,13.9934,209901.7291,9.8171,9.7770,9.8032,12.3258,14.1046,112836.5092,9.8032,9.7649,9.7942,12.3198,14.1379,98965.3279,21.5208,1681.6643,-228356.5000,421703.5662
6590,9.9790,16.4749,0.0000,249512.8000,-249512.8000,11.4638,0.0000,37709.9788,37709.9788,559.8723,287222.7788,0.0000,-287222.7788,16.4749,15.3364,34317.7000,0.0000,34317.7000,1.2084,8250.8763,0.0000,8250.8763,59.0151,0.0000,26066.8237,26066.8237,15.3364,15.3672,0.0000,33055.1000,-33055.1000,1.7620,0.0000,5527.8889,5527.8889,86.0535,38582.9889,0.0000,-38582.9889,15.3672,15.3247,1601.3000,0.0000,1601.3000,0.0574,390.6182,0.0000,390.6182,2.8024,0.0000,1210.6818,1210.6818,15.3247,15.3269,0.0000,4973.7000,-4973.7000,0.2733,0.0000,848.5720,848.5720,13.3470,5822.2720,0.0000,-5822.2720,15.3269,15.1362,7483.7000,0.0000,7483.7000,0.2683,1826.5350,0.0000,1826.5350,13.1053,0.0000,5657.1650,5657.1650,15.1362,10.0012,10.0012,12.5687,14.8870,223305.3280,10.0012,9.9622,9.9876,12.5492,15.0001,120001.0794,9.9876,9.9505,9.9790,12.5433,15.0341,105238.7157,22.5498,1762.0694,-244138.9000,448545.1232
6591,10.1109,16.6021,0.0000,253023.6000,-253023.6000,11.6378,0.0000,38345.0307,38345.0307,568.3705,291368.6307,0.0000,-291368.6307,16.6021,15.6327,29244.9000,0.0000,29244.9000,1.0271,7019.7291,0.0000,7019.7291,50.1597,0.0000,22225.1709,22225.1709,15.6327,15.6434,0.0000,36167.7000,-36167.7000,1.9304,0.0000,6077.2156,6077.2156,94.2764,42244.9156,0.0000,-42244.9156,15.6434,15.5889,2055.9000,0.0000,2055.9000,0.0734,499.6832,0.0000,499.6832,3.5833,0.0000,1556.2168,1556.2168,15.5889,15.5887,0.0000,5327.3000,-5327.3000,0.2928,0.0000,912.0693,912.0693,14.3019,6239.3693,0.0000,-6239.3693,15.5887,15.3676,8718.7000,0.0000,8718.7000,0.3113,2120.5972,0.0000,2120.5972,15.2051,0.0000,6598.1028,6598.1028,15.3676,10.1328,10.1328,12.7502,15.4184,231276.0094,10.1328,10.0944,10.1194,12.7310,15.5315,124252.1549,10.1194,10.0829,10.1109,12.7252,15.5655,108958.4021,22.9091,1790.1526,-254499.1000,464486.5664
6592,10.2573,16.7460,0.0000,268238.5000,-268238.5000,12.3473,0.0000,40774.8049,40774.8049,603.0202,309013.3049,0.0000,-309013.3049,16.7460,16.1303,19110.4000,0.0000,19110.4000,0.6699,4578.6482,0.0000,4578.6482,32.7180,0.0000,14531.7518,14531.7518,16.1303,16.0942,0.0000,36373.5000,-36373.5000,1.9440,0.0000,6161.8575,6161.8575,94.9399,42535.3575,0.0000,-42535.3575,16.0942,16.0591,1318.4000,0.0000,1318.4000,0.0469,318.5470,0.0000,318.5470,2.2886,0.0000,999.8530,999.8530,16.0591,16.0527,0.0000,5350.3000,-5350.3000,0.2942,0.0000,921.8563,921.8563,14.3696,6272.1563,0.0000,-6272.1563,16.0527,15.7615,11497.5000,0.0000,11497.5000,0.4090,2779.4900,0.0000,2779.4900,19.9743,0.0000,8718.0100,8718.0100,15.7615,10.2788,10.2788,13.0201,16.6120,249179.4448,10.2788,10.2412,10.2657,13.0013,16.7260,133808.2016,10.2657,10.2298,10.2573,12.9956,16.7603,117322.1894,23.5668,1841.5455,-278036.0000,500309.8358
6593,9.4600,15.9287,0.0000,157980.6000,-157980.6000,7.2783,0.0000,23625.0861,23625.0861,355.4622,181605.6861,0.0000,-181605.6861,15.9287,15.0897,15727.9000,0.0000,15727.9000,0.5502,3808.3400,0.0000,3808.3400,26.8720,0.0000,11919.5600,11919.5600,15.0897,15.0889,0.0000,1761.5000,-1761.5000,0.0944,0.0000,293.4360,293.4360,4.6084,2054.9360,0.0000,-2054.9360,15.0889,15.0355,1091.7000,0.0000,1091.7000,0.0385,267.2957,0.0000,267.2957,1.8827,0.0000,824.4043,824.4043,15.0355,15.0314,0.0000,4793.9000,-4793.9000,0.2638,0.0000,814.8514,814.8514,12.8856,5608.7514,0.0000,-5608.7514,15.0314,14.4292,13504.4000,0.0000,13504.4000,0.4771,3309.0103,0.0000,3309.0103,23.3031,0.0000,10195.3897,10195.3897,14.4292,9.4868,9.4868,11.9580,8.2947,124420.4195,9.4868,9.4396,9.4704,11.9344,8.3739,66991.3784,9.4704,9.4257,9.4600,11.9274,8.3973,58781.4139,13.0537,1020.0337,-134212.0000,250193.2119
6594,9.2483,15.7444,0.0000,160114.5000,-160114.5000,7.3420,0.0000,23842.8237,23842.8237,358.5703,183957.3237,0.0000,-183957.3237,15.7444,14.9058,15735.7000,0.0000,15735.7000,0.5570,3819.4574,0.0000,3819.4574,27.2021,0.0000,11916.2426,11916.2426,14.9058,14.9053,0.0000,1336.6000,-1336.6000,0.0713,0.0000,222.0185,222.0185,3.4802,1558.6185,0.0000,-1558.6185,14.9053,14.8640,839.7000,0.0000,839.7000,0.0301,206.1014,0.0000,206.1014,1.4696,0.0000,633.5986,633.5986,14.8640,14.8596,0.0000,4198.7000,-4198.7000,0.2307,0.0000,712.1332,712.1332,11.2671,4910.8332,0.0000,-4910.8332,14.8596,14.2784,12886.9000,0.0000,12886.9000,0.4622,3164.9820,0.0000,3164.9820,22.5729,0.0000,9721.9180,9721.9180,14.2784,9.2759,9.2759,11.7772,8.3867,125799.7581,9.2759,9.2273,9.2590,11.7529,8.4681,67744.5483,9.2590,9.2129,9.2483,11.7457,8.4922,59445.6698,13.0398,1018.9497,-136187.5000,252989.9763
6595,8.9799,15.4796,0.0000,99835.4000,-99835.4000,4.5723,0.0000,14787.7643,14787.7643,223.3019,114623.1643,0.0000,-114623.1643,15.4796,14.1864,15745.3000,0.0000,15745.3000,0.5588,3835.1616,0.0000,3835.1616,27.2918,0.0000,11910.1384,11910.1384,14.1864,14.1864,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1864,14.1192,918.4000,0.0000,918.4000,0.0330,227.6212,0.0000,227.6212,1.6117,0.0000,690.7788,690.7788,14.1192,14.1315,0.0000,3720.9000,-3720.9000,0.2044,0.0000,625.3907,625.3907,9.9825,4346.2907,0.0000,-4346.2907,14.1315,13.3656,11806.2000,0.0000,11806.2000,0.4245,2928.3060,0.0000,2928.3060,20.7330,0.0000,8877.8940,8877.8940,13.3656,9.0113,9.0113,11.1885,4.8645,72967.7679,9.0113,8.9562,8.9921,11.1609,4.9261,39409.0600,8.9921,8.9399,8.9799,11.1527,4.9443,34610.4158,8.6895,679.0102,-75086.4000,146987.2438
6596,8.6766,15.1814,0.0000,91433.5000,-91433.5000,4.1810,0.0000,13463.2343,13463.2343,204.1917,104896.7343,0.0000,-104896.7343,15.1814,13.9731,13325.0000,0.0000,13325.0000,0.4748,3258.5181,0.0000,3258.5181,23.1863,0.0000,10066.4819,10066.4819,13.9731,13.9731,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9731,13.9283,547.2000,0.0000,547.2000,0.0199,136.0172,0.0000,136.0172,0.9708,0.0000,411.1828,411.1828,13.9283,13.9362,0.0000,3249.1000,-3249.1000,0.1783,0.0000,544.8739,544.8739,8.7087,3793.9739,0.0000,-3793.9739,13.9362,13.2294,9645.0000,0.0000,9645.0000,0.3506,2398.6632,0.0000,2398.6632,17.1249,0.0000,7246.3368,7246.3368,13.2294,8.7097,8.7097,10.9695,4.5365,68047.3887,8.7097,8.6516,8.6895,10.9405,4.5947,36757.9900,8.6895,8.6344,8.6766,10.9319,4.6120,32284.0746,7.8068,610.0377,-71165.4000,137089.4532
6597,8.5621,15.0764,0.0000,68824.4000,-68824.4000,3.1416,0.0000,10111.7128,10111.7128,153.4328,78936.1128,0.0000,-78936.1128,15.0764,13.5502,13002.0000,0.0000,13002.0000,0.4653,3183.9900,0.0000,3183.9900,22.7239,0.0000,9818.0100,9818.0100,13.5502,13.5573,35.5000,1281.3000,-1245.8000,0.0700,7.3626,208.6023,215.9648,3.4163,1489.9023,28.1374,-1461.7648,13.5573,13.5161,409.4000,0.0000,409.4000,0.0149,102.3484,0.0000,102.3484,0.7287,0.0000,307.0516,307.0516,13.5161,13.5345,0.0000,2496.7000,-2496.7000,0.1370,0.0000,416.7364,416.7364,6.6906,2913.4364,0.0000,-2913.4364,13.5345,12.7793,8410.0000,0.0000,8410.0000,0.3067,2103.1313,0.0000,2103.1313,14.9769,0.0000,6306.8687,6306.8687,12.7793,8.5974,8.5974,10.6883,3.3352,50027.6713,8.5974,8.5354,8.5758,10.6573,3.3846,27076.8209,8.5758,8.5170,8.5621,10.6481,3.3992,23794.6818,6.2032,484.7257,-50745.5000,100899.1741
6598,8.3765,14.8882,18.3000,59497.8000,-59479.5000,2.7152,4.1408,8710.3738,8714.5146,132.6061,68208.1738,14.1592,-68194.0146,14.8882,13.1574,13002.0000,0.0000,13002.0000,0.4660,3192.0271,0.0000,3192.0271,22.7593,0.0000,9809.9729,9809.9729,13.1574,13.1232,504.6000,2689.6000,-2185.0000,0.1706,105.3044,435.4922,540.7965,8.3309,3125.0922,399.2956,-2725.7965,13.1232,13.0783,415.4000,0.0000,415.4000,0.0152,104.4765,0.0000,104.4765,0.7441,0.0000,310.9235,310.9235,13.0783,13.0915,55.1000,1685.8000,-1630.7000,0.0955,11.4956,280.0425,291.5381,4.6653,1965.8425,43.6044,-1922.2381,13.0915,12.6219,4704.9000,0.0000,4704.9000,0.1726,1183.8445,0.0000,1183.8445,8.4308,0.0000,3521.0555,3521.0555,12.6219,8.4133,8.4133,10.5176,2.9504,44256.2305,8.4133,8.3486,8.3908,10.4853,2.9958,23966.2391,8.3908,8.3294,8.3765,10.4757,3.0092,21064.5861,5.4528,426.0876,-45172.9000,89287.0557
6599,8.2736,14.7695,97.3000,49603.8000,-49506.5000,2.2661,22.0579,7247.6999,7269.7577,110.6734,56851.4999,75.2421,-56776.2577,14.7695,12.7541,13011.6000,0.0000,13011.6000,0.4677,3199.4853,0.0000,3199.4853,22.8401,0.0000,9812.1147,9812.1147,12.7541,12.6400,1081.8000,2528.2000,-1446.4000,0.1944,227.2225,407.1349,634.3574,9.4950,2935.3349,854.5775,-2080.7574,12.6400,12.5914,408.0000,0.0000,408.0000,0.0151,103.3129,0.0000,103.3129,0.7358,0.0000,304.6871,304.6871,12.5914,12.5558,402.5000,1113.8000,-711.3000,0.0836,84.6062,184.0861,268.6923,4.0839,1297.8861,317.8938,-979.9923,12.5558,12.3906,1463.0000,0.0000,1463.0000,0.0541,370.8982,0.0000,370.8982,2.6398,0.0000,1092.1018,1092.1018,12.3906,8.3121,8.3121,10.3513,2.4233,36349.2760,8.3121,8.2445,8.2886,10.3176,2.4634,19707.4260,8.2886,8.2245,8.2736,10.3076,2.4753,17327.3034,4.6214,361.1232,-36781.6000,73384.0054
6600,8.2217,14.7043,161.6000,50119.7000,-49958.1000,2.2921,36.6696,7315.8632,7352.5329,111.9419,57435.5632,124.9304,-57310.6329,14.7043,12.7068,13029.7000,0.0000,13029.7000,0.4691,3206.7487,0.0000,3206.7487,22.9125,0.0000,9822.9513,9822.9513,12.7068,12.5151,1582.4000,2403.1000,-820.7000,0.2164,332.6226,386.7465,719.3690,10.5666,2789.8465,1249.7774,-1540.0690,12.5151,12.4668,413.5000,0.0000,413.5000,0.0154,104.8904,0.0000,104.8904,0.7515,0.0000,308.6096,308.6096,12.4668,12.3626,861.1000,858.7000,2.4000,0.0958,181.3550,141.7456,323.1007,4.6763,1000.4456,679.7450,-320.7007,12.3626,12.2694,846.2000,0.0000,846.2000,0.0315,215.1145,0.0000,215.1145,1.5399,0.0000,631.0855,631.0855,12.2694,8.2607,8.2607,10.2650,2.4122,36183.0690,8.2607,8.1921,8.2368,10.2308,2.4535,19627.7902,8.2368,8.1718,8.2217,10.2206,2.4657,17260.0343,4.6804,365.7327,-36487.0000,73070.8935
6601,8.3021,14.7603,249.3000,46208.1000,-45958.8000,2.1185,56.4867,6755.2038,6811.6905,103.4641,52963.3038,192.8133,-52770.4905,14.7603,12.6320,13031.0000,0.0000,13031.0000,0.4697,3204.6495,0.0000,3204.6495,22.9372,0.0000,9826.3505,9826.3505,12.6320,12.2599,2950.3000,3239.7000,-289.4000,0.3380,620.9067,520.8714,1141.7781,16.5066,3760.5714,2329.3933,-1431.1781,12.2599,12.2130,409.2000,0.0000,409.2000,0.0153,104.1754,0.0000,104.1754,0.7451,0.0000,305.0246,305.0246,12.2130,12.0322,1436.4000,634.2000,802.2000,0.1162,303.7183,104.4253,408.1437,5.6730,738.6253,1132.6817,394.0563,12.0322,11.9912,382.6000,0.0000,382.6000,0.0143,97.7195,0.0000,97.7195,0.6984,0.0000,284.8805,284.8805,11.9912,8.3417,8.3417,10.1665,2.1620,32430.2699,8.3417,8.2722,8.3175,10.1317,2.2032,17625.5899,8.3175,8.2515,8.3021,10.1214,2.2154,15507.9434,4.6078,360.0585,-31623.2000,65563.8031
