Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6602,8.4920,14.9053,382.4000,42605.6000,-42223.2000,1.9632,86.3438,6251.2002,6337.5439,95.8777,48856.8002,296.0562,-48560.7439,14.9053,12.6494,13031.2000,0.0000,13031.2000,0.4693,3198.4622,0.0000,3198.4622,22.9183,0.0000,9832.7378,9832.7378,12.6494,11.9190,5573.0000,3615.2000,1957.8000,0.5066,1172.5377,581.3769,1753.9146,24.7411,4196.5769,4400.4623,203.8854,11.9190,11.8746,412.9000,0.0000,412.9000,0.0155,105.6289,0.0000,105.6289,0.7549,0.0000,307.2711,307.2711,11.8746,11.6289,2084.9000,515.5000,1569.4000,0.1470,443.1909,84.6069,527.7978,7.1771,600.1069,1641.7091,1041.6022,11.6289,11.5912,382.6000,0.0000,382.6000,0.0144,98.2852,0.0000,98.2852,0.7021,0.0000,284.3148,284.3148,11.5912,8.5319,8.5319,10.0615,1.8383,27574.2925,8.5319,8.4619,8.5075,10.0265,1.8803,15042.7383,8.5075,8.4411,8.4920,10.0161,1.8928,13249.7718,4.6737,365.2111,-24869.3000,55866.8026
6603,8.3207,14.8065,142.1000,57422.8000,-57280.7000,2.6267,32.1862,8397.6616,8429.8478,128.2862,65820.4616,109.9138,-65710.5478,14.8065,13.0264,13021.5000,0.0000,13021.5000,0.4679,3200.3226,0.0000,3200.3226,22.8516,0.0000,9821.1774,9821.1774,13.0264,12.2484,6405.4000,3334.3000,3071.1000,0.5388,1339.5301,538.9158,1878.4459,26.3152,3873.2158,5065.8699,1192.6541,12.2484,12.2105,409.9000,0.0000,409.9000,0.0154,104.3706,0.0000,104.3706,0.7536,0.0000,305.5294,305.5294,12.2105,11.9372,2559.8000,469.0000,2090.8000,0.1724,541.2758,77.2222,618.4979,8.4181,546.2222,2018.5242,1472.3021,11.9372,11.8655,846.5000,0.0000,846.5000,0.0320,216.4970,0.0000,216.4970,1.5637,0.0000,630.0030,630.0030,11.8655,8.3595,8.3595,10.1125,2.6054,39080.7876,8.3595,8.2914,8.3358,10.0785,2.6560,21247.7717,8.3358,8.2712,8.3207,10.0684,2.6710,18697.0827,5.7799,451.6523,-37840.9000,79025.6420
6604,8.3880,14.8770,185.7000,66391.6000,-66205.9000,3.0354,42.0099,9721.7522,9763.7621,148.2424,76113.3522,143.6901,-75969.6621,14.8770,13.3032,13019.7000,0.0000,13019.7000,0.4685,3196.8506,0.0000,3196.8506,22.8822,0.0000,9822.8494,9822.8494,13.3032,12.5194,7162.2000,4465.2000,2697.0000,0.6389,1491.2137,724.4480,2215.6618,31.2028,5189.6480,5670.9863,481.3382,12.5194,12.4748,539.0000,0.0000,539.0000,0.0202,136.7170,0.0000,136.7170,0.9857,0.0000,402.2830,402.2830,12.4748,12.1988,2864.5000,535.5000,2329.0000,0.1924,603.2135,88.4021,691.6155,9.3989,623.9021,2261.2865,1637.3845,12.1988,11.8745,4403.1000,0.0000,4403.1000,0.1657,1121.9270,0.0000,1121.9270,8.0927,0.0000,3281.1730,3281.1730,11.8745,8.4256,8.4256,10.1501,3.0071,45107.0926,8.4256,8.3596,8.4026,10.1171,3.0647,24517.2396,8.4026,8.3400,8.3880,10.1073,3.0818,21572.3812,6.7817,529.9311,-43218.1000,91196.7133
6605,8.3594,14.8812,0.0000,130086.2000,-130086.2000,5.9283,0.0000,19038.1753,19038.1753,289.5291,149124.3753,0.0000,-149124.3753,14.8812,14.0171,13019.9000,0.0000,13019.9000,0.4680,3196.7211,0.0000,3196.7211,22.8584,0.0000,9823.1789,9823.1789,14.0171,13.8115,2603.7000,241.0000,2362.7000,0.1585,536.0782,39.5001,575.5784,7.7389,280.5001,2067.6218,1787.1216,13.8115,13.7820,493.0000,0.0000,493.0000,0.0184,122.8168,0.0000,122.8168,0.8977,0.0000,370.1832,370.1832,13.7820,13.5819,2667.5000,762.4000,1905.1000,0.1929,550.6242,127.6391,678.2633,9.4223,890.0391,2116.8758,1226.8367,13.5819,12.8047,14763.5000,0.0000,14763.5000,0.5533,3689.5612,0.0000,3689.5612,27.0200,0.0000,11073.9388,11073.9388,12.8047,8.3927,8.3927,10.5987,6.2278,93417.1112,8.3927,8.3343,8.3724,10.5695,6.3102,50481.9998,8.3724,8.3168,8.3594,10.5608,6.3349,44344.3316,10.9791,857.9194,-97542.0000,188243.4425
6606,8.7392,15.2681,0.0000,178456.8000,-178456.8000,8.1313,0.0000,26309.0625,26309.0625,397.1216,204765.8625,0.0000,-204765.8625,15.2681,14.2148,22120.2000,0.0000,22120.2000,0.7951,5403.0652,0.0000,5403.0652,38.8330,0.0000,16717.1348,16717.1348,14.2148,14.1065,1942.5000,0.0000,1942.5000,0.1073,398.7254,0.0000,398.7254,5.2401,0.0000,1543.7746,1543.7746,14.1065,14.0640,996.7000,0.0000,996.7000,0.0364,247.2971,0.0000,247.2971,1.7784,0.0000,749.4029,749.4029,14.0640,13.9020,3042.9000,790.5000,2252.4000,0.2117,625.4740,132.7771,758.2511,10.3396,923.2771,2417.4260,1494.1489,13.9020,13.2980,15691.3000,0.0000,15691.3000,0.5753,3904.1779,0.0000,3904.1779,28.0968,0.0000,11787.1221,11787.1221,13.2980,8.7688,8.7688,11.0334,8.6099,129147.7769,8.7688,8.7169,8.7508,11.0075,8.7085,69668.0134,8.7508,8.7014,8.7392,10.9997,8.7381,61166.5385,14.7858,1155.3825,-135453.7000,259982.3288
6607,9.0575,15.5776,0.0000,194971.3000,-194971.3000,8.9031,0.0000,28923.6679,28923.6679,434.8127,223894.9679,0.0000,-223894.9679,15.5776,14.4189,26981.1000,0.0000,26981.1000,0.9643,6563.4129,0.0000,6563.4129,47.0951,0.0000,20417.6871,20417.6871,14.4189,14.4369,0.0000,13721.1000,-13721.1000,0.7288,0.0000,2262.3181,2262.3181,35.5931,15983.4181,0.0000,-15983.4181,14.4369,14.3761,1676.9000,0.0000,1676.9000,0.0610,414.1983,0.0000,414.1983,2.9785,0.0000,1262.7017,1262.7017,14.3761,14.1870,4181.3000,503.3000,3678.0000,0.2578,855.5126,84.8520,940.3646,12.5890,588.1520,3325.7874,2737.6354,14.1870,13.6905,15072.7000,0.0000,15072.7000,0.5499,3735.6695,0.0000,3735.6695,26.8561,0.0000,11337.0305,11337.0305,13.6905,9.0848,9.0848,11.3876,10.1834,152750.6898,9.0848,9.0370,9.0681,11.3638,10.2889,82311.5322,9.0681,9.0227,9.0575,11.3566,10.3206,72244.3016,17.1973,1343.8187,-161283.7000,307306.5236
6608,9.2906,15.8026,0.0000,210360.1000,-210360.1000,9.6234,0.0000,31351.4550,31351.4550,469.9925,241711.5550,0.0000,-241711.5550,15.8026,14.5927,30675.1000,0.0000,30675.1000,1.0914,7439.9312,0.0000,7439.9312,53.2998,0.0000,23235.1688,23235.1688,14.5927,14.6164,0.0000,16330.4000,-16330.4000,0.8681,0.0000,2699.6043,2699.6043,42.3980,19030.0043,0.0000,-19030.0043,14.6164,14.5568,1811.4000,0.0000,1811.4000,0.0655,446.3339,0.0000,446.3339,3.2013,0.0000,1365.0661,1365.0661,14.5568,14.4071,3641.9000,630.4000,3011.5000,0.2339,743.1730,106.5139,849.6869,11.4256,736.9139,2898.7270,2161.8131,14.4071,14.0045,13217.1000,0.0000,13217.1000,0.4801,3265.9757,0.0000,3265.9757,23.4475,0.0000,9951.1243,9951.1243,14.0045,9.3164,9.3164,11.6604,11.1768,167652.3882,9.3164,9.2712,9.3007,11.6378,11.2847,90277.7278,9.3007,9.2576,9.2906,11.6310,11.3171,79219.5874,18.5438,1449.0350,-177975.4000,337149.7034
6609,9.5112,16.0181,0.0000,224911.2000,-224911.2000,10.3030,0.0000,33668.9267,33668.9267,503.1829,258580.1267,0.0000,-258580.1267,16.0181,14.6995,36211.8000,0.0000,36211.8000,1.2841,8758.0513,0.0000,8758.0513,62.7137,0.0000,27453.7487,27453.7487,14.6995,14.7295,0.0000,16367.4000,-16367.4000,0.8707,0.0000,2710.1270,2710.1270,42.5255,19077.5270,0.0000,-19077.5270,14.7295,14.6733,1856.2000,0.0000,1856.2000,0.0670,456.6758,0.0000,456.6758,3.2716,0.0000,1399.5242,1399.5242,14.6733,14.5774,2562.4000,1205.3000,1357.1000,0.2060,521.9982,203.9427,725.9409,10.0599,1409.2427,2040.4018,631.1591,14.5774,14.2368,11980.1000,0.0000,11980.1000,0.4337,2953.4860,0.0000,2953.4860,21.1821,0.0000,9026.6140,9026.6140,14.2368,9.5359,9.5359,11.8863,11.9346,179019.1300,9.5359,9.4926,9.5208,11.8647,12.0445,96356.2138,9.5208,9.4796,9.5112,11.8582,12.0775,84542.4887,19.7468,1543.0456,-189873.4000,359917.8324
6610,9.7951,16.2986,0.0000,239274.1000,-239274.1000,10.9751,0.0000,36026.2865,36026.2865,536.0058,275300.3865,0.0000,-275300.3865,16.2986,14.9970,38055.7000,0.0000,38055.7000,1.3453,9170.4820,0.0000,9170.4820,65.7014,0.0000,28885.2180,28885.2180,14.9970,15.0466,0.0000,31353.2000,-31353.2000,1.6687,0.0000,5215.3647,5215.3647,81.4986,36568.5647,0.0000,-36568.5647,15.0466,14.9873,2194.8000,0.0000,2194.8000,0.0791,537.6869,0.0000,537.6869,3.8618,0.0000,1657.1131,1657.1131,14.9873,14.9475,1272.8000,3155.1000,-1882.3000,0.2426,258.1078,535.9647,794.0724,11.8468,3691.0647,1014.6922,-2676.3724,14.9475,14.6988,9660.6000,0.0000,9660.6000,0.3488,2369.8184,0.0000,2369.8184,17.0371,0.0000,7290.7816,7290.7816,14.6988,9.8183,9.8183,12.2586,13.7978,206967.4767,9.8183,9.7776,9.8041,12.2382,13.9129,111302.8829,9.8041,9.7654,9.7951,12.2321,13.9474,97632.0366,21.9894,1718.2837,-222598.5000,415902.3962
6611,10.1044,16.6024,0.0000,258963.0000,-258963.0000,11.8980,0.0000,39239.8122,39239.8122,581.0802,298202.8122,0.0000,-298202.8122,16.6024,15.5403,32981.7000,0.0000,32981.7000,1.1612,7916.6458,0.0000,7916.6458,56.7118,0.0000,25065.0542,25065.0542,15.5403,15.5667,0.0000,43093.8000,-43093.8000,2.2966,0.0000,7230.2146,7230.2146,112.1616,50324.0146,0.0000,-50324.0146,15.5667,15.5011,2615.5000,0.0000,2615.5000,0.0938,636.3368,0.0000,636.3368,4.5803,0.0000,1979.1632,1979.1632,15.5011,15.4753,854.7000,4248.1000,-3393.4000,0.2797,172.0501,726.4571,898.5072,13.6589,4974.5571,682.6499,-4291.9072,15.4753,15.2733,8423.5000,0.0000,8423.5000,0.3025,2051.8694,0.0000,2051.8694,14.7732,0.0000,6371.6306,6371.6306,15.2733,10.1263,10.1263,12.6998,15.9134,238700.2842,10.1263,10.0879,10.1129,12.6806,16.0321,128256.7616,10.1129,10.0763,10.1044,12.6748,16.0679,112474.9934,24.0477,1879.1185,-261429.5000,479432.0392
6612,10.4705,16.9632,0.0000,271743.7000,-271743.7000,12.5081,0.0000,41492.5954,41492.5954,610.8764,313236.2954,0.0000,-313236.2954,16.9632,15.8093,38056.0000,0.0000,38056.0000,1.3341,9092.5404,0.0000,9092.5404,65.1536,0.0000,28963.4596,28963.4596,15.8093,15.8548,0.0000,54347.6000,-54347.6000,2.9034,0.0000,9158.1949,9158.1949,141.7952,63505.7949,0.0000,-63505.7949,15.8548,15.7979,2497.6000,0.0000,2497.6000,0.0889,605.3532,0.0000,605.3532,4.3404,0.0000,1892.2468,1892.2468,15.7979,15.7866,475.1000,5124.2000,-4649.1000,0.3072,95.2364,879.7586,974.9951,15.0054,6003.9586,379.8636,-5624.0951,15.7866,15.6224,7495.7000,0.0000,7495.7000,0.2671,1818.3883,0.0000,1818.3883,13.0438,0.0000,5677.3117,5677.3117,15.6224,10.4912,10.4912,13.0568,17.2267,258401.0719,10.4912,10.4549,10.4786,13.0387,17.3487,138789.7880,10.4786,10.4440,10.4705,13.0332,17.3855,121698.2588,26.1131,2040.5152,-282691.1000,518889.1187
6613,10.6986,17.1813,0.0000,282346.9000,-282346.9000,13.0246,0.0000,43320.0032,43320.0032,636.1025,325666.9032,0.0000,-325666.9032,17.1813,16.1207,36209.5000,0.0000,36209.5000,1.2629,8627.4367,0.0000,8627.4367,61.6765,0.0000,27582.0633,27582.0633,16.1207,16.1508,0.0000,55956.9000,-55956.9000,2.9930,0.0000,9477.8789,9477.8789,146.1736,65434.7789,0.0000,-65434.7789,16.1508,16.1139,1658.9000,0.0000,1658.9000,0.0588,400.5221,0.0000,400.5221,2.8708,0.0000,1258.3779,1258.3779,16.1139,16.1124,84.6000,5362.8000,-5278.2000,0.2995,16.8837,924.7084,941.5921,14.6287,6287.5084,67.7163,-6219.7921,16.1124,15.9712,6567.9000,0.0000,6567.9000,0.2330,1586.5357,0.0000,1586.5357,11.3773,0.0000,4981.3643,4981.3643,15.9712,10.7187,10.7187,13.3450,18.1032,271548.3789,10.7187,10.6834,10.7064,13.3273,18.2250,145799.8042,10.7064,10.6727,10.6986,13.3220,18.2616,127831.3975,26.8077,2094.7907,-299145.7000,545179.5806
6614,10.7288,17.2032,0.0000,281603.0000,-281603.0000,13.0082,0.0000,43233.6399,43233.6399,635.2985,324836.6399,0.0000,-324836.6399,17.2032,16.1928,34365.5000,0.0000,34365.5000,1.1949,8185.8058,0.0000,8185.8058,58.3566,0.0000,26179.6942,26179.6942,16.1928,16.2098,0.0000,42675.0000,-42675.0000,2.2859,0.0000,7236.9011,7236.9011,111.6396,49911.9011,0.0000,-49911.9011,16.2098,16.1725,1602.8000,0.0000,1602.8000,0.0566,386.6804,0.0000,386.6804,2.7619,0.0000,1216.1196,1216.1196,16.1725,16.1727,0.0000,4415.9000,-4415.9000,0.2431,0.0000,762.0519,762.0519,11.8708,5177.9519,0.0000,-5177.9519,16.1727,16.0038,7495.7000,0.0000,7495.7000,0.2646,1809.2327,0.0000,1809.2327,12.9234,0.0000,5686.4673,5686.4673,16.0038,10.7492,10.7492,13.3765,17.2809,259213.4118,10.7492,10.7134,10.7367,13.3586,17.3985,139187.6479,10.7367,10.7027,10.7288,13.3532,17.4337,122036.1256,25.5798,1998.8416,-285229.9000,520437.1852
6615,10.9915,17.4695,0.0000,293446.1000,-293446.1000,13.5577,0.0000,45305.6607,45305.6607,662.1375,338751.7607,0.0000,-338751.7607,17.4695,16.6300,29285.8000,0.0000,29285.8000,1.0180,6952.4385,0.0000,6952.4385,49.7154,0.0000,22333.3615,22333.3615,16.6300,16.6213,0.0000,56322.9000,-56322.9000,3.0180,0.0000,9622.0569,9622.0569,147.3931,65944.9569,0.0000,-65944.9569,16.6213,16.5757,2060.1000,0.0000,2060.1000,0.0726,494.3686,0.0000,494.3686,3.5468,0.0000,1565.7314,1565.7314,16.5757,16.5736,0.0000,5780.4000,-5780.4000,0.3182,0.0000,1003.1993,1003.1993,15.5405,6783.5993,0.0000,-6783.5993,16.5736,16.3877,8732.8000,0.0000,8732.8000,0.3080,2096.9240,0.0000,2096.9240,15.0432,0.0000,6635.8760,6635.8760,16.3877,11.0111,11.0111,13.6994,18.9673,284509.3553,11.0111,10.9767,10.9991,13.6822,19.0885,152707.7747,10.9991,10.9664,10.9915,13.6771,19.1249,133874.4909,27.4388,2144.1038,-315470.7000,571091.6209
6616,11.1480,17.6187,0.0000,302961.7000,-302961.7000,14.0197,0.0000,46932.8871,46932.8871,684.6991,349894.5871,0.0000,-349894.5871,17.6187,17.0754,19131.2000,0.0000,19131.2000,0.6625,4533.2548,0.0000,4533.2548,32.3567,0.0000,14597.9452,14597.9452,17.0754,17.0156,0.0000,56134.3000,-56134.3000,3.0142,0.0000,9663.8602,9663.8602,147.2068,65798.1602,0.0000,-65798.1602,17.0156,16.9861,1315.0000,0.0000,1315.0000,0.0461,313.9773,0.0000,313.9773,2.2507,0.0000,1001.0227,1001.0227,16.9861,16.9797,0.0000,5525.9000,-5525.9000,0.3044,0.0000,964.7358,964.7358,14.8676,6490.6358,0.0000,-6490.6358,16.9797,16.7318,11516.2000,0.0000,11516.2000,0.4039,2750.9340,0.0000,2750.9340,19.7243,0.0000,8765.2660,8765.2660,16.7318,11.1673,11.1673,13.9496,19.7996,296993.9713,11.1673,11.1334,11.1556,13.9326,19.9202,159361.8079,11.1556,11.1232,11.1480,13.9275,19.9565,139695.6213,27.6761,2162.6528,-332659.5000,596051.4006
6617,10.1744,16.6206,0.0000,192898.1000,-192898.1000,8.9350,0.0000,29271.7139,29271.7139,436.3698,222169.8139,0.0000,-222169.8139,16.6206,15.9306,15766.7000,0.0000,15766.7000,0.5449,3783.6200,0.0000,3783.6200,26.6112,0.0000,11983.0800,11983.0800,15.9306,15.9205,0.0000,8925.7000,-8925.7000,0.4803,0.0000,1507.0752,1507.0752,23.4580,10432.7752,0.0000,-10432.7752,15.9205,15.8774,1097.9000,0.0000,1097.9000,0.0383,265.8733,0.0000,265.8733,1.8687,0.0000,832.0267,832.0267,15.8774,15.8704,0.0000,4964.9000,-4964.9000,0.2737,0.0000,853.3283,853.3283,13.3695,5818.2283,0.0000,-5818.2283,15.8704,15.3787,13526.4000,0.0000,13526.4000,0.4716,3277.7730,0.0000,3277.7730,23.0345,0.0000,10248.6270,10248.6270,15.3787,10.1987,10.1987,12.7887,10.7328,160991.7082,10.1987,10.1559,10.1838,12.7673,10.8213,86570.5567,10.1838,10.1433,10.1744,12.7610,10.8475,75932.2828,16.1158,1259.3079,-176397.7000,323494.5476
6618,9.8746,16.3540,0.0000,184846.2000,-184846.2000,8.5119,0.0000,27876.7054,27876.7054,415.7050,212722.9054,0.0000,-212722.9054,16.3540,15.6264,15749.0000,0.0000,15749.0000,0.5519,3792.3944,0.0000,3792.3944,26.9560,0.0000,11956.6056,11956.6056,15.6264,15.6201,0.0000,6513.0000,-6513.0000,0.3486,0.0000,1094.2602,1094.2602,17.0232,7607.2602,0.0000,-7607.2602,15.6201,15.5849,841.2000,0.0000,841.2000,0.0298,204.5152,0.0000,204.5152,1.4543,0.0000,636.6848,636.6848,15.5849,15.5791,0.0000,4013.0000,-4013.0000,0.2208,0.0000,687.0162,687.0162,10.7832,4700.0162,0.0000,-4700.0162,15.5791,15.0771,12907.9000,0.0000,12907.9000,0.4573,3139.9068,0.0000,3139.9068,22.3326,0.0000,9767.9932,9767.9932,15.0771,9.9001,9.9001,12.4886,10.1039,151558.0686,9.9001,9.8553,9.8845,12.4662,10.1914,81531.0639,9.8845,9.8420,9.8746,12.4595,10.2173,71521.2285,15.1803,1186.2105,-165874.1000,304610.3609
6619,9.4491,15.9327,0.0000,122424.7000,-122424.7000,5.6274,0.0000,18303.9066,18303.9066,274.8345,140728.6066,0.0000,-140728.6066,15.9327,14.8639,15756.0000,0.0000,15756.0000,0.5543,3814.9471,0.0000,3814.9471,27.0708,0.0000,11941.0529,11941.0529,14.8639,14.8662,0.0000,1580.5000,-1580.5000,0.0845,0.0000,262.3618,262.3618,4.1252,1842.8618,0.0000,-1842.8618,14.8662,14.8101,919.7000,0.0000,919.7000,0.0327,225.8557,0.0000,225.8557,1.5970,0.0000,693.8443,693.8443,14.8101,14.8130,0.0000,3537.4000,-3537.4000,0.1945,0.0000,599.5663,599.5663,9.5005,4136.9663,0.0000,-4136.9663,14.8130,14.1598,11825.5000,0.0000,11825.5000,0.4207,2906.1278,0.0000,2906.1278,20.5470,0.0000,8919.3722,8919.3722,14.1598,9.4783,9.4783,11.8190,6.2422,93632.9728,9.4783,9.4270,9.4605,11.7934,6.3107,50485.2540,9.4605,9.4118,9.4491,11.7858,6.3309,44315.9993,10.3712,810.4203,-99041.4000,188434.2261
6620,9.1019,15.5959,0.0000,110724.2000,-110724.2000,5.0769,0.0000,16440.1739,16440.1739,247.9469,127164.3739,0.0000,-127164.3739,15.5959,14.5844,13341.2000,0.0000,13341.2000,0.4722,3244.5893,0.0000,3244.5893,23.0615,0.0000,10096.6107,10096.6107,14.5844,14.5846,0.0000,193.0000,-193.0000,0.0103,0.0000,31.9011,31.9011,0.5020,224.9011,0.0000,-224.9011,14.5846,14.5471,539.9000,0.0000,539.9000,0.0194,133.0901,0.0000,133.0901,0.9480,0.0000,406.8099,406.8099,14.5471,14.5358,135.4000,2700.5000,-2565.1000,0.1557,27.6339,456.2285,483.8624,7.6036,3156.7285,107.7661,-3048.9624,14.5358,13.9224,9660.6000,0.0000,9660.6000,0.3476,2382.9956,0.0000,2382.9956,16.9769,0.0000,7277.6044,7277.6044,13.9224,9.1330,9.1330,11.5277,5.6177,84265.0769,9.1330,9.0784,9.1140,11.5004,5.6817,45453.3617,9.1140,9.0622,9.1019,11.4923,5.7006,39904.2221,9.1231,712.8936,-89940.6000,169622.6607
6621,9.0482,15.5485,40.4000,84483.6000,-84443.2000,3.8682,9.0302,12530.7016,12539.7318,188.9181,97014.3016,31.3698,-96982.9318,15.5485,14.2792,13029.9000,0.0000,13029.9000,0.4634,3170.8644,0.0000,3170.8644,22.6341,0.0000,9859.0356,9859.0356,14.2792,13.9896,2841.4000,2430.3000,411.1000,0.2846,582.6609,399.8698,982.5307,13.9008,2830.1698,2258.7391,-571.4307,13.9896,13.9563,417.7000,0.0000,417.7000,0.0151,103.8039,0.0000,103.8039,0.7366,0.0000,313.8961,313.8961,13.9563,13.8661,1017.1000,1553.8000,-536.7000,0.1408,209.4026,260.6571,470.0597,6.8774,1814.4571,807.6974,-1006.7597,13.8661,13.2611,8423.5000,0.0000,8423.5000,0.3044,2096.8977,0.0000,2096.8977,14.8647,0.0000,6326.6023,6326.6023,13.2611,9.0813,9.0813,11.1712,4.0921,61380.9969,9.0813,9.0232,9.0611,11.1421,4.1490,33191.6652,9.0611,9.0060,9.0482,11.1335,4.1658,29160.4479,7.6149,595.0360,-62697.7000,123733.1099
6622,9.0113,15.4790,229.8000,72234.9000,-72005.1000,3.3177,51.3992,10706.1568,10757.5560,162.0298,82941.0568,178.4008,-82762.6560,15.4790,14.0285,13030.8000,0.0000,13030.8000,0.4638,3173.9994,0.0000,3173.9994,22.6514,0.0000,9856.8006,9856.8006,14.0285,13.4058,5802.0000,3343.5000,2458.5000,0.4966,1194.3688,548.0942,1742.4630,24.2527,3891.5942,4607.6312,716.0370,13.4058,13.3728,404.2000,0.0000,404.2000,0.0147,101.2606,0.0000,101.2606,0.7192,0.0000,302.9394,302.9394,13.3728,13.1414,2444.5000,777.8000,1666.7000,0.1775,507.7171,129.6204,637.3375,8.6684,907.4204,1936.7829,1029.3625,13.1414,12.7951,4712.4000,0.0000,4712.4000,0.1720,1184.9053,0.0000,1184.9053,8.4011,0.0000,3527.4947,3527.4947,12.7951,9.0457,9.0457,10.9204,3.3567,50350.5800,9.0457,8.9853,9.0247,10.8902,3.4108,27286.5691,9.0247,8.9674,9.0113,10.8812,3.4268,23987.8216,6.9635,544.1341,-49732.5000,101624.9707
6623,9.1191,15.5335,466.7000,60565.2000,-60098.5000,2.7970,104.1828,8995.7074,9099.8902,136.5998,69560.9074,362.5172,-69198.3902,15.5335,13.8580,13030.9000,0.0000,13030.9000,0.4643,3171.7359,0.0000,3171.7359,22.6747,0.0000,9859.1641,9859.1641,13.8580,12.7408,9892.9000,3117.6000,6775.3000,0.7118,2041.8950,509.7982,2551.6932,34.7625,3627.3982,7851.0050,4223.6068,12.7408,12.7068,418.8000,0.0000,418.8000,0.0154,105.8973,0.0000,105.8973,0.7520,0.0000,312.9027,312.9027,12.7068,12.3078,4307.2000,347.6000,3959.6000,0.2591,903.7647,57.5183,961.2830,12.6553,405.1183,3403.4353,2998.3170,12.3078,12.2028,1465.1000,0.0000,1465.1000,0.0541,372.7362,0.0000,372.7362,2.6415,0.0000,1092.3638,1092.3638,12.2028,9.1546,9.1546,10.6787,2.5287,37930.5332,9.1546,9.0922,9.1329,10.6475,2.5805,20643.7325,9.1329,9.0738,9.1191,10.6383,2.5958,18170.4767,6.4525,504.2056,-34448.8000,76744.7424
6624,9.0307,15.3971,670.7000,60025.6000,-59354.9000,2.7857,149.9625,8899.9713,9049.9338,136.0506,68925.5713,520.7375,-68404.8338,15.3971,13.7214,13048.6000,0.0000,13048.6000,0.4645,3181.7872,0.0000,3181.7872,22.6873,0.0000,9866.8128,9866.8128,13.7214,12.6662,10429.1000,7313.7000,3115.4000,0.9656,2157.1557,1193.6106,3350.7663,47.1593,8507.3106,8271.9443,-235.3663,12.6662,12.6350,405.4000,0.0000,405.4000,0.0151,102.6167,0.0000,102.6167,0.7356,0.0000,302.7833,302.7833,12.6350,12.1558,5446.0000,245.4000,5200.6000,0.3207,1143.9851,40.5771,1184.5622,15.6630,285.9771,4302.0149,4016.0378,12.1558,12.0991,847.2000,0.0000,847.2000,0.0317,216.0019,0.0000,216.0019,1.5478,0.0000,631.1981,631.1981,12.0991,9.0662,9.0662,10.5826,2.6807,40210.9943,9.0662,9.0037,9.0445,10.5514,2.7360,21887.8631,9.0445,8.9852,9.0307,10.5421,2.7524,19266.4888,6.8750,537.2246,-36737.7000,81365.3463
6625,9.0704,15.3953,826.3000,55570.0000,-54743.7000,2.5896,184.6204,8245.8088,8430.4291,126.4719,63815.8088,641.6796,-63174.1291,15.3953,13.6179,13040.3000,0.0000,13040.3000,0.4652,3179.8389,0.0000,3179.8389,22.7184,0.0000,9860.4611,9860.4611,13.6179,12.3955,12437.3000,8746.2000,3691.1000,1.1543,2576.7056,1425.2930,4001.9986,56.3743,10171.4930,9860.5944,-310.8986,12.3955,12.3644,418.4000,0.0000,418.4000,0.0156,106.3130,0.0000,106.3130,0.7600,0.0000,312.0870,312.0870,12.3644,11.8442,6208.3000,190.5000,6017.8000,0.3612,1309.6081,31.4138,1341.0219,17.6391,221.9138,4898.6919,4676.7781,11.8442,11.8197,382.9000,0.0000,382.9000,0.0144,98.0591,0.0000,98.0591,0.7013,0.0000,284.8409,284.8409,11.8197,9.1062,9.1062,10.4630,2.4073,36109.5501,9.1062,9.0432,9.0843,10.4315,2.4631,19705.1954,9.0843,9.0246,9.0704,10.4222,2.4797,17357.9296,6.9003,539.1962,-31193.2000,73172.6750
6626,9.1891,15.3972,1257.4000,51038.5000,-49781.1000,2.4077,280.3382,7591.2526,7871.5908,117.5906,58629.7526,977.0618,-57652.6908,15.3972,13.5260,13038.4000,0.0000,13038.4000,0.4651,3179.2956,0.0000,3179.2956,22.7157,0.0000,9859.1044,9859.1044,13.5260,12.0743,14140.9000,6531.2000,7609.7000,1.1328,2933.8833,1062.9499,3996.8332,55.3263,7594.1499,11207.0167,3612.8668,12.0743,12.0442,406.0000,0.0000,406.0000,0.0152,103.6339,0.0000,103.6339,0.7407,0.0000,302.3661,302.3661,12.0442,11.4245,7627.3000,90.1000,7537.2000,0.4380,1617.0229,14.8115,1631.8343,21.3911,104.9115,6010.2771,5905.3657,11.4245,11.4010,382.9000,0.0000,382.9000,0.0144,98.6521,0.0000,98.6521,0.7048,0.0000,284.2479,284.2479,11.4010,9.2254,9.2254,10.3132,1.8769,28152.7869,9.2254,9.1617,9.2032,10.2813,1.9318,15454.4866,9.2032,9.1428,9.1891,10.2719,1.9481,13636.6968,6.7100,524.3259,-20806.9000,57243.9704
6627,9.2437,15.5642,1010.4000,67251.5000,-66241.1000,3.1372,225.0475,10013.5746,10238.6221,153.2155,77265.0746,785.3525,-76479.7221,15.5642,14.0572,13038.6000,0.0000,13038.6000,0.4651,3172.3250,0.0000,3172.3250,22.7154,0.0000,9866.2750,9866.2750,14.0572,11.9323,21942.6000,400.5000,21542.1000,1.2441,4514.9849,65.6808,4580.6657,60.7615,466.1808,17427.6151,16961.4343,11.9323,11.9073,417.7000,0.0000,417.7000,0.0157,106.8366,0.0000,106.8366,0.7660,0.0000,310.8634,310.8634,11.9073,11.2866,9476.3000,6.5000,9469.8000,0.5416,2013.3546,1.0671,2014.4217,26.4513,7.5671,7462.9454,7455.3783,11.2866,11.2449,847.5000,0.0000,847.5000,0.0322,218.7888,0.0000,218.7888,1.5708,0.0000,628.7112,628.7112,11.2449,9.2787,9.2787,10.2618,2.0612,30918.0105,9.2787,9.2172,9.2573,10.2310,2.1257,17005.3106,9.2573,9.1989,9.2437,10.2219,2.1448,15013.5278,8.1539,637.1534,-20925.4000,62936.8489
6628,9.2307,15.5178,1314.6000,74584.6000,-73270.0000,3.4915,292.8706,11102.5950,11395.4656,170.5172,85687.1950,1021.7294,-84665.4656,15.5178,14.1509,13040.5000,0.0000,13040.5000,0.4640,3174.7325,0.0000,3174.7325,22.6631,0.0000,9865.7675,9865.7675,14.1509,12.0513,23221.6000,0.0000,23221.6000,1.2817,4771.2558,0.0000,4771.2558,62.5969,0.0000,18450.3442,18450.3442,12.0513,12.0214,530.0000,0.0000,530.0000,0.0199,135.3299,0.0000,135.3299,0.9742,0.0000,394.6701,394.6701,12.0214,11.4003,10014.4000,0.0000,10014.4000,0.5735,2123.8583,0.0000,2123.8583,28.0064,0.0000,7890.5417,7890.5417,11.4003,11.1997,4410.2000,0.0000,4410.2000,0.1678,1136.6609,0.0000,1136.6609,8.1928,0.0000,3273.5391,3273.5391,11.1997,9.2648,9.2648,10.2322,2.2382,33572.6247,9.2648,9.2049,9.2440,10.2023,2.3074,18459.5735,9.2440,9.1872,9.2307,10.1934,2.3280,16296.1094,8.9976,703.0812,-22053.3000,68328.3076
6629,8.8522,15.3294,232.8000,139804.7000,-139571.9000,6.4155,52.2209,20656.2116,20708.4325,313.3245,160460.9116,180.5791,-160280.3325,15.3294,14.5305,13049.4000,0.0000,13049.4000,0.4647,3184.8420,0.0000,3184.8420,22.6940,0.0000,9864.5580,9864.5580,14.5305,13.8036,10540.0000,0.0000,10540.0000,0.5808,2153.0680,0.0000,2153.0680,28.3637,0.0000,8386.9320,8386.9320,13.8036,13.7783,503.9000,0.0000,503.9000,0.0189,125.5458,0.0000,125.5458,0.9244,0.0000,378.3542,378.3542,13.7783,13.2309,9079.0000,113.3000,8965.7000,0.5250,1874.1882,18.9676,1893.1558,25.6396,132.2676,7204.8118,7072.5442,13.2309,12.6159,14788.1000,0.0000,14788.1000,0.5614,3713.7492,0.0000,3713.7492,27.4201,0.0000,11074.3508,11074.3508,12.6159,8.8828,8.8828,10.7494,6.1671,92506.6050,8.8828,8.8290,8.8641,10.7224,6.2561,50048.7170,8.8641,8.8129,8.8522,10.7144,6.2827,43978.8228,12.8495,1004.0790,-91724.8000,186534.1447
6630,9.0904,15.6067,0.0000,183711.9000,-183711.9000,8.3944,0.0000,27271.0603,27271.0603,409.9684,210982.9603,0.0000,-210982.9603,15.6067,14.5858,22147.6000,0.0000,22147.6000,0.7908,5385.5424,0.0000,5385.5424,38.6233,0.0000,16762.0576,16762.0576,14.5858,14.2062,7234.6000,0.0000,7234.6000,0.3959,1476.6141,0.0000,1476.6141,19.3354,0.0000,5757.9859,5757.9859,14.2062,14.1670,998.3000,0.0000,998.3000,0.0365,247.3572,0.0000,247.3572,1.7814,0.0000,750.9428,750.9428,14.1670,13.7601,8519.9000,181.5000,8338.4000,0.4813,1748.6051,30.5229,1779.1280,23.5076,212.0229,6771.2949,6559.2720,13.7601,13.2264,15717.5000,0.0000,15717.5000,0.5794,3918.3352,0.0000,3918.3352,28.2980,0.0000,11799.1648,11799.1648,13.2264,9.1183,9.1183,11.1724,8.4600,126900.1845,9.1183,9.0693,9.1013,11.1479,8.5609,68486.8464,9.1013,9.0546,9.0904,11.1405,8.5911,60137.4889,16.0176,1251.6341,-129275.5000,255524.5198
6631,9.3005,15.8115,0.0000,205431.1000,-205431.1000,9.3997,0.0000,30622.9129,30622.9129,459.0672,236054.0129,0.0000,-236054.0129,15.8115,14.7095,27020.6000,0.0000,27020.6000,0.9609,6552.8091,0.0000,6552.8091,46.9298,0.0000,20467.7909,20467.7909,14.7095,14.7221,0.0000,12664.4000,-12664.4000,0.6737,0.0000,2097.3026,2097.3026,32.9034,14761.7026,0.0000,-14761.7026,14.7221,14.6634,1679.3000,0.0000,1679.3000,0.0610,413.1947,0.0000,413.1947,2.9782,0.0000,1266.1053,1266.1053,14.6634,14.3374,7569.3000,314.1000,7255.2000,0.4331,1542.1982,53.1408,1595.3390,21.1519,367.2408,6027.1018,5659.8610,14.3374,13.8689,15097.9000,0.0000,15097.9000,0.5520,3734.2594,0.0000,3734.2594,26.9599,0.0000,11363.6406,11363.6406,13.8689,9.3266,9.3266,11.5978,10.5824,158735.8729,9.3266,9.2809,9.3107,11.5749,10.6889,85510.8053,9.3107,9.2672,9.3005,11.5680,10.7208,75045.6045,18.1207,1415.9769,-167042.5000,319292.2827
6632,9.5903,16.0983,0.0000,222555.8000,-222555.8000,10.1957,0.0000,33369.7087,33369.7087,497.9420,255925.5087,0.0000,-255925.5087,16.0983,14.9496,30715.0000,0.0000,30715.0000,1.0890,7420.8547,0.0000,7420.8547,53.1872,0.0000,23294.1453,23294.1453,14.9496,14.9745,0.0000,22862.0000,-22862.0000,1.2169,0.0000,3800.1175,3800.1175,59.4294,26662.1175,0.0000,-26662.1175,14.9745,14.9189,1814.4000,0.0000,1814.4000,0.0654,444.9249,0.0000,444.9249,3.1929,0.0000,1369.4751,1369.4751,14.9189,14.6911,5991.2000,719.5000,5271.7000,0.3658,1216.1422,122.1175,1338.2597,17.8632,841.6175,4775.0578,3933.4403,14.6911,14.3201,13239.2000,0.0000,13239.2000,0.4798,3258.8908,0.0000,3258.8908,23.4330,0.0000,9980.3092,9980.3092,14.3201,9.6148,9.6148,11.9674,12.1707,182560.4089,9.6148,9.5719,9.5999,11.9460,12.2818,98254.3368,9.5999,9.5590,9.5903,11.9395,12.3152,86206.0786,20.1188,1572.1145,-194377.5000,367020.8243
6633,9.8097,16.3104,0.0000,233568.3000,-233568.3000,10.7183,0.0000,35177.6942,35177.6942,523.4668,268745.9942,0.0000,-268745.9942,16.3104,15.0380,36262.3000,0.0000,36262.3000,1.2804,8736.9745,0.0000,8736.9745,62.5328,0.0000,27525.3255,27525.3255,15.0380,15.0714,0.0000,21571.7000,-21571.7000,1.1494,0.0000,3590.5785,3590.5785,56.1337,25162.2785,0.0000,-25162.2785,15.0714,15.0180,1857.6000,0.0000,1857.6000,0.0667,454.9281,0.0000,454.9281,3.2566,0.0000,1402.6719,1402.6719,15.0180,14.8375,5068.9000,1017.1000,4051.8000,0.3307,1027.4529,172.8448,1200.2977,16.1485,1189.9448,4041.4471,2851.5023,14.8375,14.5177,12000.0000,0.0000,12000.0000,0.4326,2948.0389,0.0000,2948.0389,21.1266,0.0000,9051.9611,9051.9611,14.5177,9.8333,9.8333,12.1755,12.6275,189413.1460,9.8333,9.7919,9.8189,12.1548,12.7394,101914.8720,9.8189,9.7794,9.8097,12.1486,12.7729,89410.2936,20.9671,1638.3958,-200968.3000,380738.3117
6634,10.0116,16.5075,0.0000,245260.9000,-245260.9000,11.2695,0.0000,37092.3420,37092.3420,550.3818,282353.2420,0.0000,-282353.2420,16.5075,15.2371,38113.3000,0.0000,38113.3000,1.3417,9159.5823,0.0000,9159.5823,65.5244,0.0000,28953.7177,28953.7177,15.2371,15.2765,0.0000,26986.0000,-26986.0000,1.4384,0.0000,4505.8424,4505.8424,70.2499,31491.8424,0.0000,-31491.8424,15.2765,15.2173,2199.1000,0.0000,2199.1000,0.0788,537.0912,0.0000,537.0912,3.8497,0.0000,1662.0088,1662.0088,15.2173,15.0901,3835.4000,1662.7000,2172.7000,0.2989,775.1979,283.2809,1058.4788,14.5979,1945.9809,3060.2021,1114.2212,15.0901,14.8451,9676.6000,0.0000,9676.6000,0.3481,2369.2158,0.0000,2369.2158,16.9988,0.0000,7307.3842,7307.3842,14.8451,10.0344,10.0344,12.4398,13.7078,205616.5533,10.0344,9.9944,10.0205,12.4198,13.8216,110572.9255,10.0205,9.9824,10.0116,12.4138,13.8558,96990.4855,22.1630,1731.8461,-220085.2000,413179.9644
6635,10.2106,16.7022,0.0000,258715.9000,-258715.9000,11.9019,0.0000,39288.9779,39288.9779,581.2697,298004.8779,0.0000,-298004.8779,16.7022,15.6409,33024.1000,0.0000,33024.1000,1.1592,7916.6639,0.0000,7916.6639,56.6152,0.0000,25107.4361,25107.4361,15.6409,15.6624,0.0000,33999.7000,-33999.7000,1.8139,0.0000,5713.6814,5713.6814,88.5859,39713.3814,0.0000,-39713.3814,15.6624,15.5948,2618.4000,0.0000,2618.4000,0.0936,636.2387,0.0000,636.2387,4.5698,0.0000,1982.1613,1982.1613,15.5948,15.5163,2448.9000,2644.5000,-195.6000,0.2774,492.3056,452.7917,945.0972,13.5475,3097.2917,1956.5944,-1140.6972,15.5163,15.3092,8437.4000,0.0000,8437.4000,0.3023,2054.1400,0.0000,2054.1400,14.7662,0.0000,6383.2600,6383.2600,15.3092,10.2326,10.2326,12.7709,15.2221,228331.9071,10.2326,10.1940,10.2192,12.7516,15.3378,122702.3550,10.2192,10.1824,10.2106,12.7458,15.3726,107607.8867,23.3225,1822.4507,-248831.3000,458642.1489
6636,10.4802,16.9690,0.0000,268172.7000,-268172.7000,12.3516,0.0000,40955.6964,40955.6964,603.2303,309128.3964,0.0000,-309128.3964,16.9690,15.8013,38114.8000,0.0000,38114.8000,1.3342,9105.9166,0.0000,9105.9166,65.1617,0.0000,29008.8834,29008.8834,15.8013,15.8395,0.0000,41021.1000,-41021.1000,2.1924,0.0000,6911.6249,6911.6249,107.0748,47932.7249,0.0000,-47932.7249,15.8395,15.7797,2499.8000,0.0000,2499.8000,0.0888,606.0074,0.0000,606.0074,4.3382,0.0000,1893.7926,1893.7926,15.7797,15.7230,1944.5000,2981.6000,-1037.1000,0.2681,389.8857,511.7764,901.6620,13.0949,3493.3764,1554.6143,-1938.7620,15.7230,15.5507,7508.1000,0.0000,7508.1000,0.2674,1822.9200,0.0000,1822.9200,13.0575,0.0000,5685.1800,5685.1800,15.5507,10.5014,10.5014,13.0261,16.0697,241044.9399,10.5014,10.4643,10.4885,13.0075,16.1878,129502.2741,10.4885,10.4531,10.4802,13.0019,16.2233,113562.9447,24.7538,1934.2975,-262108.2000,484110.1586
6637,10.7398,17.2229,0.0000,282337.1000,-282337.1000,13.0250,0.0000,43356.5331,43356.5331,636.1175,325693.6331,0.0000,-325693.6331,17.2229,16.1609,36260.9000,0.0000,36260.9000,1.2646,8635.1305,0.0000,8635.1305,61.7590,0.0000,27625.7695,27625.7695,16.1609,16.1881,0.0000,48907.3000,-48907.3000,2.6158,0.0000,8289.3733,8289.3733,127.7536,57196.6733,0.0000,-57196.6733,16.1881,16.1504,1661.3000,0.0000,1661.3000,0.0589,400.9070,0.0000,400.9070,2.8756,0.0000,1260.3930,1260.3930,16.1504,16.1029,1687.8000,3753.5000,-2065.7000,0.2966,336.6645,647.5429,984.2074,14.4853,4401.0429,1351.1355,-3049.9074,16.1029,15.9590,6578.7000,0.0000,6578.7000,0.2336,1589.3421,0.0000,1589.3421,11.4066,0.0000,4989.3579,4989.3579,15.9590,10.7602,10.7602,13.3596,17.5397,263096.1011,10.7602,10.7245,10.7478,13.3417,17.6602,141281.5107,10.7478,10.7137,10.7398,13.3364,17.6964,123874.9642,26.2416,2050.5541,-288809.2000,528252.5760
6638,10.9624,17.4394,0.0000,290694.8000,-290694.8000,13.4315,0.0000,44852.8145,44852.8145,655.9733,335547.6145,0.0000,-335547.6145,17.4394,16.4567,34414.1000,0.0000,34414.1000,1.1959,8172.9853,0.0000,8172.9853,58.4051,0.0000,26241.1147,26241.1147,16.4567,16.4719,0.0000,52613.4000,-52613.4000,2.8188,0.0000,8961.9000,8961.9000,137.6649,61575.3000,0.0000,-61575.3000,16.4719,16.4365,1602.0000,0.0000,1602.0000,0.0565,385.1778,0.0000,385.1778,2.7590,0.0000,1216.8222,1216.8222,16.4365,16.3963,1441.7000,3808.0000,-2366.3000,0.2861,286.4390,659.5805,946.0195,13.9725,4467.5805,1155.2610,-3312.3195,16.3963,16.2365,7508.1000,0.0000,7508.1000,0.2651,1806.9777,0.0000,1806.9777,12.9465,0.0000,5701.1223,5701.1223,16.2365,10.9822,10.9822,13.6094,18.2938,274407.3698,10.9822,10.9474,10.9701,13.5920,18.4150,147319.7958,10.9701,10.9369,10.9624,13.5867,18.4514,129159.8277,27.0808,2116.1311,-302150.3000,550886.9934
6639,10.9505,17.4186,0.0000,282948.3000,-282948.3000,13.0912,0.0000,43646.4625,43646.4625,639.3551,326594.7625,0.0000,-326594.7625,17.4186,16.5522,29327.3000,0.0000,29327.3000,1.0160,6966.7448,0.0000,6966.7448,49.6221,0.0000,22360.5552,22360.5552,16.5522,16.5490,0.0000,43909.3000,-43909.3000,2.3558,0.0000,7491.4214,7491.4214,115.0518,51400.7214,0.0000,-51400.7214,16.5490,16.5003,2068.8000,0.0000,2068.8000,0.0727,496.9187,0.0000,496.9187,3.5485,0.0000,1571.8813,1571.8813,16.5003,16.4673,1082.4000,3363.4000,-2281.0000,0.2424,214.8641,583.0984,797.9626,11.8373,3946.4984,867.5359,-3078.9626,16.4673,16.2694,8747.2000,0.0000,8747.2000,0.3075,2103.2633,0.0000,2103.2633,15.0197,0.0000,6643.9367,6643.9367,16.2694,10.9707,10.9707,13.6201,17.4590,261885.2937,10.9707,10.9353,10.9584,13.6023,17.5759,140607.1948,10.9584,10.9246,10.9505,13.5970,17.6109,123276.5563,25.6284,2002.6431,-288995.3000,525769.0448
6640,10.9775,17.4466,0.0000,291917.5000,-291917.5000,13.5053,0.0000,45056.1171,45056.1171,659.5746,336973.6171,0.0000,-336973.6171,17.4466,16.8830,19154.9000,0.0000,19154.9000,0.6638,4548.6760,0.0000,4548.6760,32.4197,0.0000,14606.2240,14606.2240,16.8830,16.8421,0.0000,37472.7000,-37472.7000,2.0114,0.0000,6429.6271,6429.6271,98.2317,43902.3271,0.0000,-43902.3271,16.8421,16.8099,1313.1000,0.0000,1313.1000,0.0461,314.2181,0.0000,314.2181,2.2498,0.0000,998.8819,998.8819,16.8099,16.7847,678.2000,3296.4000,-2618.2000,0.2173,134.0597,574.0249,708.0846,10.6143,3870.4249,544.1403,-3326.2846,16.7847,16.5132,11535.3000,0.0000,11535.3000,0.4052,2762.3669,0.0000,2762.3669,19.7870,0.0000,8772.9331,8772.9331,16.5132,10.9978,10.9978,13.7555,17.9214,268820.2940,10.9978,10.9622,10.9854,13.7377,18.0372,144297.4243,10.9854,10.9515,10.9775,13.7324,18.0719,126503.3882,25.2735,1974.9048,-300005.1000,539621.1065
6641,10.1336,16.5859,0.0000,182589.6000,-182589.6000,8.4487,0.0000,27683.9760,27683.9760,412.6208,210273.5760,0.0000,-210273.5760,16.5859,15.8566,15789.0000,0.0000,15789.0000,0.5470,3790.6606,0.0000,3790.6606,26.7125,0.0000,11998.3394,11998.3394,15.8566,15.8492,0.0000,7546.9000,-7546.9000,0.4057,0.0000,1272.7231,1272.7231,19.8155,8819.6231,0.0000,-8819.6231,15.8492,15.8035,1103.3000,0.0000,1103.3000,0.0385,267.4305,0.0000,267.4305,1.8825,0.0000,835.8695,835.8695,15.8035,15.7543,873.6000,2960.5000,-2086.9000,0.2090,175.1041,508.3180,683.4222,10.2068,3468.8180,698.4959,-2770.3222,15.7543,15.2344,13549.0000,0.0000,13549.0000,0.4737,3288.2586,0.0000,3288.2586,23.1366,0.0000,10260.7414,10260.7414,15.2344,10.1587,10.1587,12.6966,9.9086,148629.3063,10.1587,10.1146,10.1433,12.6745,9.9948,79958.0913,10.1433,10.1015,10.1336,12.6680,10.0202,70141.3559,15.1840,1186.4991,-161782.1000,298728.7535
6642,9.8611,16.3418,0.0000,176754.6000,-176754.6000,8.1373,0.0000,26649.0167,26649.0167,397.4112,203403.6167,0.0000,-203403.6167,16.3418,15.5811,15783.6000,0.0000,15783.6000,0.5534,3801.3253,0.0000,3801.3253,27.0286,0.0000,11982.2747,11982.2747,15.5811,15.5776,0.0000,4269.8000,-4269.8000,0.2284,0.0000,716.8517,716.8517,11.1562,4986.6517,0.0000,-4986.6517,15.5776,15.5405,841.8000,0.0000,841.8000,0.0298,204.7759,0.0000,204.7759,1.4569,0.0000,637.0241,637.0241,15.5405,15.4572,1450.9000,2304.9000,-854.0000,0.2042,291.9009,394.3609,686.2619,9.9744,2699.2609,1158.9991,-1540.2619,15.4572,14.9326,12929.4000,0.0000,12929.4000,0.4588,3150.2101,0.0000,3150.2101,22.4077,0.0000,9779.1899,9779.1899,14.9326,9.8874,9.8874,12.4100,9.3522,140282.6062,9.8874,9.8412,9.8713,12.3869,9.4378,75502.4448,9.8713,9.8275,9.8611,12.3800,9.4632,66242.2102,14.4180,1126.6439,-152323.6000,282027.2612
6643,9.5182,16.0009,23.9000,113578.1000,-113554.2000,5.2217,5.2970,17004.9004,17010.1974,255.0205,130583.0004,18.6030,-130564.3974,16.0009,14.8558,15771.0000,0.0000,15771.0000,0.5549,3815.1760,0.0000,3815.1760,27.1013,0.0000,11955.8240,11955.8240,14.8558,14.8575,2.1000,795.7000,-793.6000,0.0426,0.4269,132.0692,132.4961,2.0819,927.7692,1.6731,-926.0961,14.8575,14.7975,921.1000,0.0000,921.1000,0.0328,226.2258,0.0000,226.2258,1.6005,0.0000,694.8742,694.8742,14.7975,14.6147,2325.3000,1871.2000,454.1000,0.2276,472.8408,317.1061,789.9468,11.1141,2188.3061,1852.4592,-335.8468,14.6147,13.9356,11845.1000,0.0000,11845.1000,0.4222,2918.7326,0.0000,2918.7326,20.6179,0.0000,8926.3674,8926.3674,13.9356,9.5482,9.5482,11.7419,5.5012,82517.6607,9.5482,9.4954,9.5298,11.7155,5.5675,44539.7957,9.5298,9.4798,9.5182,11.7077,5.5870,39109.1845,9.7527,762.0870,-85356.5000,166166.6410
6644,9.2330,15.7034,191.9000,103043.2000,-102851.3000,4.7376,42.7503,15339.6024,15382.3527,231.3766,118382.8024,149.1497,-118233.6527,15.7034,14.6265,13365.5000,0.0000,13365.5000,0.4726,3245.8991,0.0000,3245.8991,23.0807,0.0000,10119.6009,10119.6009,14.6265,14.6102,171.9000,0.0000,171.9000,0.0094,35.0639,0.0000,35.0639,0.4567,0.0000,136.8361,136.8361,14.6102,14.5706,539.1000,0.0000,539.1000,0.0194,132.8470,0.0000,132.8470,0.9467,0.0000,406.2530,406.2530,14.5706,14.2708,3372.0000,1443.2000,1928.8000,0.2625,687.9573,243.8878,931.8451,12.8179,1687.0878,2684.0427,996.9549,14.2708,13.6546,9676.6000,0.0000,9676.6000,0.3492,2395.5451,0.0000,2395.5451,17.0557,0.0000,7281.0549,7281.0549,13.6546,9.2648,9.2648,11.4597,4.9530,74294.5012,9.2648,9.2089,9.2453,11.4317,5.0160,40128.1545,9.2453,9.1924,9.2330,11.4235,5.0347,35242.6291,8.7759,685.7626,-77169.4000,149665.2848
6645,9.3953,15.8234,517.6000,81804.8000,-81287.2000,3.7760,114.9708,12217.5375,12332.5083,184.4130,94022.3375,402.6292,-93619.7083,15.8234,14.5326,13049.1000,0.0000,13049.1000,0.4634,3164.0616,0.0000,3164.0616,22.6319,0.0000,9885.0384,9885.0384,14.5326,13.8102,7298.3000,2713.1000,4585.2000,0.5431,1490.8178,448.0994,1938.9172,26.5221,3161.1994,5807.4822,2646.2828,13.8102,13.7795,420.1000,0.0000,420.1000,0.0152,104.6577,0.0000,104.6577,0.7405,0.0000,315.4423,315.4423,13.7795,13.3278,5353.9000,766.6000,4587.3000,0.3341,1105.1908,128.3386,1233.5294,16.3180,894.9386,4248.7092,3353.7706,13.3278,12.8104,8437.4000,0.0000,8437.4000,0.3061,2116.0369,0.0000,2116.0369,14.9491,0.0000,6321.3631,6321.3631,12.8104,9.4283,9.4283,11.1194,3.5467,53200.5296,9.4283,9.3703,9.4081,11.0903,3.6076,28860.7848,9.4081,9.3531,9.3953,11.0817,3.6256,25379.1590,8.1567,637.3790,-50208.1000,107440.4733
6646,9.4457,15.7968,888.2000,72728.8000,-71840.6000,3.3847,197.1105,10873.0606,11070.1711,165.3025,83601.8606,691.0895,-82910.7711,15.7968,14.3848,13049.5000,0.0000,13049.5000,0.4626,3165.2675,0.0000,3165.2675,22.5931,0.0000,9884.2325,9884.2325,14.3848,13.1716,12624.0000,4560.8000,8063.2000,0.9334,2584.5133,751.5943,3336.1076,45.5847,5312.3943,10039.4867,4727.0924,13.1716,13.1439,405.9000,0.0000,405.9000,0.0148,102.0183,0.0000,102.0183,0.7242,0.0000,303.8817,303.8817,13.1439,12.5640,7547.1000,367.9000,7179.2000,0.4377,1572.9868,61.1580,1634.1448,21.3780,429.0580,5974.1132,5545.0552,12.5640,12.2973,4720.0000,0.0000,4720.0000,0.1737,1196.4710,0.0000,1196.4710,8.4851,0.0000,3523.5290,3523.5290,12.2973,9.4794,9.4794,10.8883,2.9383,44074.7706,9.4794,9.4203,9.4588,10.8588,3.0000,23999.7247,9.4588,9.4028,9.4457,10.8500,3.0182,21127.3920,8.1105,633.7623,-38422.8000,89201.8874
6647,9.4710,15.6902,1524.8000,66024.7000,-64499.9000,3.1147,338.2317,9875.8148,10214.0465,152.1187,75900.5148,1186.5683,-74713.9465,15.6902,14.1886,13046.9000,0.0000,13046.9000,0.4627,3169.0756,0.0000,3169.0756,22.5973,0.0000,9877.8244,9877.8244,14.1886,12.7017,16533.9000,7507.8000,9026.1000,1.3062,3395.1828,1233.6399,4628.8226,63.7949,8741.4399,13138.7172,4397.2774,12.7017,12.6753,417.7000,0.0000,417.7000,0.0154,105.6773,0.0000,105.6773,0.7527,0.0000,312.0227,312.0227,12.6753,12.0033,9637.2000,139.6000,9497.6000,0.5470,2023.1277,23.0925,2046.2202,26.7163,162.6925,7614.0723,7451.3798,12.0033,11.9273,1467.2000,0.0000,1467.2000,0.0547,374.8906,0.0000,374.8906,2.6696,0.0000,1092.3094,1092.3094,11.9273,9.5049,9.5049,10.7161,2.5697,38545.7153,9.5049,9.4454,9.4842,10.6863,2.6329,21063.2462,9.4842,9.4277,9.4710,10.6775,2.6516,18561.2652,8.2512,644.7586,-31044.4000,78170.2268
6648,9.6153,15.6770,2243.0000,61041.1000,-58798.1000,2.9278,496.2553,9157.0540,9653.3093,142.9876,70198.1540,1746.7447,-68451.4093,15.6770,14.1119,13056.1000,0.0000,13056.1000,0.4637,3171.8598,0.0000,3171.8598,22.6484,0.0000,9884.2402,9884.2402,14.1119,12.1180,19884.3000,0.0000,19884.3000,1.0949,4088.0080,0.0000,4088.0080,53.4730,0.0000,15796.2920,15796.2920,12.1180,12.0923,407.1000,0.0000,407.1000,0.0151,103.8501,0.0000,103.8501,0.7391,0.0000,303.2499,303.2499,12.0923,11.3660,10871.4000,19.9000,10851.5000,0.6148,2303.0460,3.2729,2306.3189,30.0261,23.1729,8568.3540,8545.1811,11.3660,11.3238,848.3000,0.0000,848.3000,0.0319,218.7443,0.0000,218.7443,1.5575,0.0000,629.5557,629.5557,11.3238,9.6500,9.6500,10.4869,1.6618,24926.9685,9.6500,9.5890,9.6288,10.4564,1.7223,13778.3684,9.6288,9.5710,9.6153,10.4474,1.7402,12181.3604,7.7224,603.4359,-13750.8000,50886.6972
6649,9.6311,15.5394,2811.5000,56172.8000,-53361.3000,2.7388,621.8579,8429.4345,9051.2924,133.7585,64602.2345,2189.6421,-62412.5924,15.5394,13.9038,13057.5000,0.0000,13057.5000,0.4639,3177.9659,0.0000,3177.9659,22.6552,0.0000,9879.5341,9879.5341,13.9038,11.7873,21104.8000,0.0000,21104.8000,1.1637,4352.9309,0.0000,4352.9309,56.8343,0.0000,16751.8691,16751.8691,11.7873,11.7615,417.3000,0.0000,417.3000,0.0157,106.9558,0.0000,106.9558,0.7647,0.0000,310.3442,310.3442,11.7615,11.0068,11779.5000,0.0000,11779.5000,0.6722,2508.4696,0.0000,2508.4696,32.8292,0.0000,9271.0304,9271.0304,11.0068,10.9885,383.1000,0.0000,383.1000,0.0146,99.3022,0.0000,99.3022,0.7107,0.0000,283.7978,283.7978,10.9885,9.6662,9.6662,10.3273,1.2926,19388.3139,9.6662,9.6045,9.6447,10.2965,1.3529,10822.8380,9.6447,9.5862,9.6311,10.2873,1.3707,9594.9243,7.6032,594.1263,-6619.1000,39806.0762
6650,9.7309,15.4798,3334.2000,51453.3000,-48119.1000,2.5522,736.1534,7736.9040,8473.0574,124.6461,59190.2040,2598.0466,-56592.1574,15.4798,13.7660,13057.8000,0.0000,13057.8000,0.4648,3180.5440,0.0000,3180.5440,22.7014,0.0000,9877.2560,9877.2560,13.7660,11.3123,25539.8000,0.0000,25539.8000,1.4136,5278.9770,0.0000,5278.9770,69.0384,0.0000,20260.8230,20260.8230,11.3123,11.2893,407.6000,0.0000,407.6000,0.0154,105.1861,0.0000,105.1861,0.7510,0.0000,302.4139,302.4139,11.2893,10.5798,12566.5000,0.0000,12566.5000,0.7216,2696.2494,0.0000,2696.2494,35.2397,0.0000,9870.2506,9870.2506,10.5798,10.5633,383.1000,0.0000,383.1000,0.0146,99.9224,0.0000,99.9224,0.7150,0.0000,283.1776,283.1776,10.5633,9.7660,9.7660,10.1647,0.7968,11952.0970,9.7660,9.7042,9.7445,10.1338,0.8586,6868.6662,9.7445,9.6859,9.7309,10.1246,0.8769,6138.0965,7.7733,607.4198,3835.7000,24958.8597
6651,9.4320,15.4420,2757.2000,68235.5000,-65478.3000,3.2911,612.0321,10198.4946,10810.5267,160.7306,78433.9946,2145.1679,-76288.8267,15.4420,14.0330,13063.1000,0.0000,13063.1000,0.4654,3183.4284,0.0000,3183.4284,22.7305,0.0000,9879.6716,9879.6716,14.0330,11.7463,25992.2000,0.0000,25992.2000,1.4423,5350.2500,0.0000,5350.2500,70.4381,0.0000,20641.9500,20641.9500,11.7463,11.7241,416.7000,0.0000,416.7000,0.0158,106.8648,0.0000,106.8648,0.7738,0.0000,309.8352,309.8352,11.7241,10.9831,13238.9000,0.0000,13238.9000,0.7669,2820.9210,0.0000,2820.9210,37.4565,0.0000,10417.9790,10417.9790,10.9831,10.9478,848.6000,0.0000,848.6000,0.0327,220.0387,0.0000,220.0387,1.5952,0.0000,628.5613,628.5613,10.9478,9.4662,9.4662,10.2070,1.7185,25777.6719,9.4662,9.4062,9.4453,10.1770,1.7880,14304.1851,9.4453,9.3884,9.4320,10.1681,1.8086,12660.5453,9.0213,704.9392,-11918.8000,52742.4023
6652,9.5015,15.5020,3150.0000,74875.7000,-71725.7000,3.6136,698.3508,11206.6215,11904.9723,176.4800,86082.3215,2451.6492,-83630.6723,15.5020,14.2045,13068.0000,0.0000,13068.0000,0.4659,3182.0951,0.0000,3182.0951,22.7516,0.0000,9885.9049,9885.9049,14.2045,11.6475,32530.9000,0.0000,32530.9000,1.7963,6678.4846,0.0000,6678.4846,87.7300,0.0000,25852.4154,25852.4154,11.6475,11.6230,532.0000,0.0000,532.0000,0.0201,136.6278,0.0000,136.6278,0.9808,0.0000,395.3722,395.3722,11.6230,10.9466,13985.8000,0.0000,13985.8000,0.8036,2984.8527,0.0000,2984.8527,39.2472,0.0000,11000.9473,11000.9473,10.9466,10.7885,4417.4000,0.0000,4417.4000,0.1689,1146.0229,0.0000,1146.0229,8.2477,0.0000,3271.3771,3271.3771,10.7885,9.5344,9.5344,10.1615,1.6611,24917.0235,9.5344,9.4767,9.5143,10.1326,1.7376,13900.7786,9.5143,9.4595,9.5015,10.1240,1.7603,12322.0232,10.3025,805.0499,-7191.6000,51139.8253
6653,9.0786,15.4522,1316.8000,137897.5000,-136580.7000,6.4002,294.1692,20465.3751,20759.5443,312.5755,158362.8751,1022.6308,-157340.2443,15.4522,14.6570,13068.4000,0.0000,13068.4000,0.4655,3184.2875,0.0000,3184.2875,22.7323,0.0000,9884.1125,9884.1125,14.6570,13.5423,17099.3000,0.0000,17099.3000,0.9413,3486.2769,0.0000,3486.2769,45.9703,0.0000,13613.0231,13613.0231,13.5423,13.5193,503.0000,0.0000,503.0000,0.0190,125.7741,0.0000,125.7741,0.9289,0.0000,377.2259,377.2259,13.5193,12.7743,14067.1000,0.0000,14067.1000,0.8098,2915.2333,0.0000,2915.2333,39.5504,0.0000,11151.8667,11151.8667,12.7743,12.2406,14813.3000,0.0000,14813.3000,0.5667,3743.9141,0.0000,3743.9141,27.6748,0.0000,11069.3859,11069.3859,12.2406,9.1084,9.1084,10.6745,5.5586,83378.3629,9.1084,9.0560,9.0902,10.6483,5.6516,45212.8380,9.0902,9.0404,9.0786,10.6405,5.6794,39755.8042,13.8037,1078.6372,-77029.6000,168347.0050
6654,9.2592,15.7447,356.2000,177827.9000,-177471.7000,8.1567,79.3145,26486.3412,26565.6558,398.3621,204314.2412,276.8855,-204037.3558,15.7447,14.6984,22181.0000,0.0000,22181.0000,0.7906,5383.8719,0.0000,5383.8719,38.6117,0.0000,16797.1281,16797.1281,14.6984,13.9878,13812.8000,0.0000,13812.8000,0.7542,2814.4511,0.0000,2814.4511,36.8324,0.0000,10998.3489,10998.3489,13.9878,13.9504,1000.0000,0.0000,1000.0000,0.0367,248.5191,0.0000,248.5191,1.7917,0.0000,751.4809,751.4809,13.9504,13.3212,14321.8000,0.0000,14321.8000,0.7961,2948.8614,0.0000,2948.8614,38.8805,0.0000,11372.9386,11372.9386,13.3212,12.8378,15744.3000,0.0000,15744.3000,0.5846,3948.9188,0.0000,3948.9188,28.5510,0.0000,11795.3812,11795.3812,12.8378,9.2867,9.2867,11.0622,7.6147,114220.9815,9.2867,9.2385,9.2699,11.0382,7.7179,61743.5251,9.2699,9.2241,9.2592,11.0310,7.7488,54241.8024,16.6784,1303.2706,-110411.8000,230206.3090
6655,9.3441,15.8438,88.1000,195189.9000,-195101.8000,8.9450,19.5871,29121.6898,29141.2769,436.8569,224311.5898,68.5129,-224243.0769,15.8438,14.6920,27053.7000,0.0000,27053.7000,0.9602,6558.0555,0.0000,6558.0555,46.8927,0.0000,20495.6445,20495.6445,14.6920,14.6899,382.8000,11945.7000,-11562.9000,0.6567,78.0056,1977.7498,2055.7554,32.0711,13923.4498,304.7944,-13618.6554,14.6899,14.6289,1681.6000,0.0000,1681.6000,0.0613,413.9400,0.0000,413.9400,2.9923,0.0000,1267.6600,1267.6600,14.6289,14.0216,14019.9000,0.0000,14019.9000,0.7733,2857.9092,0.0000,2857.9092,37.7651,0.0000,11161.9908,11161.9908,14.0216,13.5625,15123.7000,0.0000,15123.7000,0.5567,3756.7909,0.0000,3756.7909,27.1905,0.0000,11366.9091,11366.9091,13.5625,9.3703,9.3703,11.4664,9.6637,144955.0419,9.3703,9.3244,9.3543,11.4434,9.7695,78155.6174,9.3543,9.3106,9.3441,11.4366,9.8012,68608.1465,17.9296,1401.0448,-148785.8000,291718.8058
