Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6656,9.5326,16.0373,10.4000,202380.0000,-202369.6000,9.2744,2.3044,30309.1536,30311.4580,452.9452,232689.1536,8.0956,-232681.0580,16.0373,14.7857,30756.9000,0.0000,30756.9000,1.0900,7436.8911,0.0000,7436.8911,53.2347,0.0000,23320.0089,23320.0089,14.7857,14.8099,0.0000,13943.7000,-13943.7000,0.7421,0.0000,2311.8606,2311.8606,36.2437,16255.5606,0.0000,-16255.5606,14.8099,14.7479,1817.1000,0.0000,1817.1000,0.0655,446.5726,0.0000,446.5726,3.1992,0.0000,1370.5274,1370.5274,14.7479,14.1552,14574.2000,0.0000,14574.2000,0.7941,2965.7487,0.0000,2965.7487,38.7836,0.0000,11608.4513,11608.4513,14.1552,13.7725,13261.7000,0.0000,13261.7000,0.4829,3288.2524,0.0000,3288.2524,23.5861,0.0000,9973.4476,9973.4476,13.7725,9.5580,9.5580,11.6652,10.1182,151772.7775,9.5580,9.5135,9.5425,11.6430,10.2250,81800.0298,9.5425,9.5001,9.5326,11.6363,10.2570,71798.9011,18.6736,1459.1820,-155903.4000,305371.7084
6657,9.6919,16.1928,0.0000,210386.3000,-210386.3000,9.6513,0.0000,31610.1534,31610.1534,471.3525,241996.4534,0.0000,-241996.4534,16.1928,14.7942,36313.9000,0.0000,36313.9000,1.2834,8762.7809,0.0000,8762.7809,62.6769,0.0000,27551.1191,27551.1191,14.7942,14.8263,0.0000,13762.8000,-13762.8000,0.7328,0.0000,2282.1642,2282.1642,35.7879,16044.9642,0.0000,-16044.9642,14.8263,14.7667,1860.6000,0.0000,1860.6000,0.0670,457.1622,0.0000,457.1622,3.2699,0.0000,1403.4378,1403.4378,14.7667,14.2272,14091.9000,0.0000,14091.9000,0.7662,2866.8174,0.0000,2866.8174,37.4208,0.0000,11225.0826,11225.0826,14.2272,13.8966,12020.4000,0.0000,12020.4000,0.4368,2977.5422,0.0000,2977.5422,21.3348,0.0000,9042.8578,9042.8578,13.8966,9.7166,9.7166,11.8066,10.4291,156435.8407,9.7166,9.6732,9.7015,11.7849,10.5371,84296.9610,9.7015,9.6603,9.6919,11.7784,10.5695,73986.1637,19.4061,1516.4228,-159862.3000,314718.9654
6658,9.8133,16.3102,0.0000,219848.3000,-219848.3000,10.0948,0.0000,33113.7549,33113.7549,493.0119,252962.0549,0.0000,-252962.0549,16.3102,14.9068,38175.2000,0.0000,38175.2000,1.3461,9197.8905,0.0000,9197.8905,65.7419,0.0000,28977.3095,28977.3095,14.9068,14.9437,0.0000,16361.9000,-16361.9000,0.8712,0.0000,2717.8651,2717.8651,42.5480,19079.7651,0.0000,-19079.7651,14.9437,14.8769,2200.0000,0.0000,2200.0000,0.0791,539.7042,0.0000,539.7042,3.8654,0.0000,1660.2958,1660.2958,14.8769,14.3979,13135.0000,0.0000,13135.0000,0.7139,2667.8712,0.0000,2667.8712,34.8681,0.0000,10467.1288,10467.1288,14.3979,14.1403,9693.0000,0.0000,9693.0000,0.3519,2395.4611,0.0000,2395.4611,17.1851,0.0000,7297.5389,7297.5389,14.1403,9.8373,9.8373,11.9888,11.1670,167505.6688,9.8373,9.7951,9.8227,11.9677,11.2766,90212.5781,9.8227,9.7825,9.8133,11.9614,11.3094,79165.4829,20.1856,1577.3289,-173007.0000,336883.7298
6659,9.8743,16.3676,0.0000,226514.5000,-226514.5000,10.4083,0.0000,34160.4971,34160.4971,508.3244,260674.9971,0.0000,-260674.9971,16.3676,15.1670,33068.8000,0.0000,33068.8000,1.1641,7961.6368,0.0000,7961.6368,56.8521,0.0000,25107.1632,25107.1632,15.1670,15.1883,0.0000,15504.1000,-15504.1000,0.8259,0.0000,2585.8554,2585.8554,40.3371,18089.9554,0.0000,-18089.9554,15.1883,15.1080,2623.1000,0.0000,2623.1000,0.0942,641.3984,0.0000,641.3984,4.6007,0.0000,1981.7016,1981.7016,15.1080,14.6247,13113.3000,0.0000,13113.3000,0.7114,2654.5815,0.0000,2654.5815,34.7424,0.0000,10458.7185,10458.7185,14.6247,14.3974,8451.7000,0.0000,8451.7000,0.3060,2082.2911,0.0000,2082.2911,14.9456,0.0000,6369.4089,6369.4089,14.3974,9.8981,9.8981,12.1477,11.7225,175837.1252,9.8981,9.8563,9.8836,12.1269,11.8313,94650.6321,9.8836,9.8438,9.8743,12.1206,11.8639,83047.3903,20.2649,1583.5254,-184761.7000,353535.1475
6660,10.0293,16.5231,0.0000,232850.8000,-232850.8000,10.7033,0.0000,35228.3772,35228.3772,522.7321,268079.1772,0.0000,-268079.1772,16.5231,15.1918,38170.9000,0.0000,38170.9000,1.3426,9171.5839,0.0000,9171.5839,65.5696,0.0000,28999.3161,28999.3161,15.1918,15.2257,0.0000,18653.5000,-18653.5000,0.9948,0.0000,3112.3431,3112.3431,48.5864,21765.8431,0.0000,-21765.8431,15.2257,15.1537,2503.8000,0.0000,2503.8000,0.0896,611.9224,0.0000,611.9224,4.3755,0.0000,1891.8776,1891.8776,15.1537,14.7001,13080.5000,0.0000,13080.5000,0.7067,2646.2025,0.0000,2646.2025,34.5140,0.0000,10434.2975,10434.2975,14.7001,14.5082,7520.7000,0.0000,7520.7000,0.2714,1851.0298,0.0000,1851.0298,13.2538,0.0000,5669.6702,5669.6702,14.5082,10.0526,10.0526,12.2804,12.1230,181844.5015,10.0526,10.0118,10.0384,12.2600,12.2339,97871.2914,10.0384,9.9996,10.0293,12.2539,12.2671,85869.8159,21.1626,1653.6753,-190228.4000,365585.6088
6661,10.1000,16.5890,0.0000,239475.8000,-239475.8000,11.0179,0.0000,36283.6934,36283.6934,538.0986,275759.4934,0.0000,-275759.4934,16.5890,15.3495,36316.4000,0.0000,36316.4000,1.2745,8718.5814,0.0000,8718.5814,62.2456,0.0000,27597.8186,27597.8186,15.3495,15.3751,0.0000,17745.3000,-17745.3000,0.9465,0.0000,2968.2120,2968.2120,46.2259,20713.5120,0.0000,-20713.5120,15.3751,15.3275,1662.9000,0.0000,1662.9000,0.0595,405.6022,0.0000,405.6022,2.9044,0.0000,1257.2978,1257.2978,15.3275,14.8782,12962.5000,0.0000,12962.5000,0.6998,2615.8019,0.0000,2615.8019,34.1750,0.0000,10346.6981,10346.6981,14.8782,14.7099,6589.7000,0.0000,6589.7000,0.2375,1618.0058,0.0000,1618.0058,11.5999,0.0000,4971.6942,4971.6942,14.7099,10.1230,10.1230,12.4164,12.5926,188888.9622,10.1230,10.0826,10.1090,12.3962,12.7034,101627.0494,10.1090,10.0706,10.1000,12.3902,12.7365,89155.7797,21.3536,1668.5988,-199689.6000,379671.7914
6662,10.1918,16.6797,0.0000,244876.6000,-244876.6000,11.2712,0.0000,37172.7565,37172.7565,550.4652,282049.3565,0.0000,-282049.3565,16.6797,15.5216,34462.0000,0.0000,34462.0000,1.2083,8263.7535,0.0000,8263.7535,59.0117,0.0000,26198.2465,26198.2465,15.5216,15.5415,0.0000,18337.7000,-18337.7000,0.9788,0.0000,3075.7475,3075.7475,47.8027,21413.4475,0.0000,-21413.4475,15.5415,15.4960,1605.1000,0.0000,1605.1000,0.0573,390.6423,0.0000,390.6423,2.7973,0.0000,1214.4577,1214.4577,15.4960,15.0562,12786.5000,0.0000,12786.5000,0.6881,2574.0933,0.0000,2574.0933,33.6078,0.0000,10212.4067,10212.4067,15.0562,14.8658,7520.7000,0.0000,7520.7000,0.2704,1842.2009,0.0000,1842.2009,13.2035,0.0000,5678.4991,5678.4991,14.8658,10.2145,10.2145,12.5401,12.9833,194748.8020,10.2145,10.1746,10.2006,12.5202,13.0946,104756.5938,10.2006,10.1627,10.1918,12.5142,13.1279,91895.2397,21.7110,1696.5316,-206840.0000,391400.6355
6663,10.2656,16.7513,0.0000,250152.6000,-250152.6000,11.5203,0.0000,38032.1643,38032.1643,562.6325,288184.7643,0.0000,-288184.7643,16.7513,15.7704,29372.0000,0.0000,29372.0000,1.0285,7036.7370,0.0000,7036.7370,50.2310,0.0000,22335.2630,22335.2630,15.7704,15.7780,0.0000,20580.9000,-20580.9000,1.0994,0.0000,3465.9212,3465.9212,53.6919,24046.8212,0.0000,-24046.8212,15.7780,15.7194,2073.3000,0.0000,2073.3000,0.0738,503.0204,0.0000,503.0204,3.6044,0.0000,1570.2796,1570.2796,15.7194,15.3164,11661.8000,0.0000,11661.8000,0.6258,2340.2596,0.0000,2340.2596,30.5610,0.0000,9321.5404,9321.5404,15.3164,15.0936,8762.0000,0.0000,8762.0000,0.3141,2138.8281,0.0000,2138.8281,15.3420,0.0000,6623.1719,6623.1719,15.0936,10.2882,10.2882,12.6909,13.5876,203814.6678,10.2882,10.2486,10.2744,12.6711,13.6993,109594.7312,10.2744,10.2368,10.2656,12.6652,13.7328,96129.4815,21.9928,1718.5507,-218864.4000,409538.8804
6664,10.2833,16.7665,0.0000,253567.3000,-253567.3000,11.6827,0.0000,38565.5478,38565.5478,570.5642,292132.8478,0.0000,-292132.8478,16.7665,16.1163,19180.0000,0.0000,19180.0000,0.6709,4594.1187,0.0000,4594.1187,32.7677,0.0000,14585.8813,14585.8813,16.1163,16.0968,0.0000,20236.1000,-20236.1000,1.0822,0.0000,3427.3017,3427.3017,52.8524,23663.4017,0.0000,-23663.4017,16.0968,16.0580,1316.1000,0.0000,1316.1000,0.0467,317.9805,0.0000,317.9805,2.2801,0.0000,998.1195,998.1195,16.0580,15.6719,10596.7000,0.0000,10596.7000,0.5664,2116.4394,0.0000,2116.4394,27.6612,0.0000,8480.2606,8480.2606,15.6719,15.3649,11554.9000,0.0000,11554.9000,0.4127,2807.3476,0.0000,2807.3476,20.1545,0.0000,8747.5524,8747.5524,15.3649,10.3059,10.3059,12.8354,14.1091,211636.4069,10.3059,10.2663,10.2921,12.8156,14.2196,113756.8884,10.2921,10.2544,10.2833,12.8096,14.2527,99768.9207,21.6924,1695.0722,-231155.7000,425162.2160
6665,9.7608,16.2051,353.6000,150172.6000,-149819.0000,6.9396,78.0290,22594.8905,22672.9195,338.9195,172767.4905,275.5710,-172491.9195,16.2051,15.3251,15811.4000,0.0000,15811.4000,0.5530,3814.7839,0.0000,3814.7839,27.0069,0.0000,11996.6161,11996.6161,15.3251,15.2745,766.2000,311.7000,454.5000,0.0575,154.6632,52.1171,206.7803,2.8061,363.8171,611.5368,247.7197,15.2745,15.2185,1101.8000,0.0000,1101.8000,0.0389,269.1020,0.0000,269.1020,1.9000,0.0000,832.6980,832.6980,15.2185,14.5837,10494.4000,39.2000,10455.2000,0.5598,2121.0556,6.6788,2127.7344,27.3382,45.8788,8373.3444,8327.4656,14.5837,14.0133,13572.0000,0.0000,13572.0000,0.4822,3345.6598,0.0000,3345.6598,23.5496,0.0000,10226.3402,10226.3402,14.0133,9.7883,9.7883,11.9008,7.0324,105486.5677,9.7883,9.7400,9.7715,11.8767,7.1128,56902.0655,9.7715,9.7258,9.7608,11.8695,7.1365,49955.3851,12.9464,1011.6490,-108424.1000,212344.0183
6666,9.6134,16.0428,729.7000,146979.9000,-146250.2000,6.7932,161.4489,22048.2731,22209.7220,331.7680,169028.1731,568.2511,-168459.9220,16.0428,15.1436,15812.3000,0.0000,15812.3000,0.5575,3823.0715,0.0000,3823.0715,27.2257,0.0000,11989.2285,11989.2285,15.1436,14.9662,2653.6000,0.0000,2653.6000,0.1432,537.0919,0.0000,537.0919,6.9918,0.0000,2116.5081,2116.5081,14.9662,14.9234,843.2000,0.0000,843.2000,0.0301,206.7913,0.0000,206.7913,1.4717,0.0000,636.4087,636.4087,14.9234,14.2402,11368.3000,2.9000,11365.4000,0.6132,2307.4798,0.4922,2307.9720,29.9455,3.3922,9060.8202,9057.4280,14.2402,13.7012,12951.4000,0.0000,12951.4000,0.4676,3207.5896,0.0000,3207.5896,22.8385,0.0000,9743.8104,9743.8104,13.7012,9.6417,9.6417,11.6714,6.7365,101047.4756,9.6417,9.5920,9.6244,11.6466,6.8189,54551.2490,9.6244,9.5773,9.6134,11.6392,6.8433,47903.2424,12.9071,1008.5787,-102624.3000,203501.9669
6667,9.6905,15.8931,2256.5000,92692.2000,-90435.7000,4.3831,498.5700,13926.4315,14425.0014,214.0656,106618.6315,1757.9300,-104860.7014,15.8931,14.5807,15795.6000,0.0000,15795.6000,0.5582,3826.5181,0.0000,3826.5181,27.2606,0.0000,11969.0819,11969.0819,14.5807,13.9555,7127.9000,0.0000,7127.9000,0.3858,1454.9489,0.0000,1454.9489,18.8417,0.0000,5672.9511,5672.9511,13.9555,13.8961,924.5000,0.0000,924.5000,0.0332,229.8577,0.0000,229.8577,1.6209,0.0000,694.6423,694.6423,13.8961,13.0382,11972.0000,0.0000,11972.0000,0.6489,2467.0370,0.0000,2467.0370,31.6925,0.0000,9504.9630,9504.9630,13.0382,12.4623,11865.2000,0.0000,11865.2000,0.4306,2987.7381,0.0000,2987.7381,21.0321,0.0000,8877.4619,8877.4619,12.4623,9.7216,9.7216,11.0920,3.4037,51055.5706,9.7216,9.6668,9.7026,11.0646,3.4718,27774.1610,9.7026,9.6507,9.6905,11.0565,3.4919,24443.0048,9.6598,754.8325,-42750.5000,103272.7364
6668,9.5539,15.6058,3252.9000,87968.6000,-84715.7000,4.2248,720.4852,13180.1735,13900.6586,206.3334,101148.7735,2532.4148,-98616.3586,15.6058,14.4505,13384.8000,0.0000,13384.8000,0.4740,3254.7684,0.0000,3254.7684,23.1501,0.0000,10130.0316,10130.0316,14.4505,13.5913,9543.5000,0.0000,9543.5000,0.5218,1951.8817,0.0000,1951.8817,25.4832,0.0000,7591.6183,7591.6183,13.5913,13.5564,540.9000,0.0000,540.9000,0.0197,135.1593,0.0000,135.1593,0.9630,0.0000,405.7407,405.7407,13.5564,12.6275,13083.0000,0.0000,13083.0000,0.7223,2709.7699,0.0000,2709.7699,35.2759,0.0000,10373.2301,10373.2301,12.6275,12.1606,9693.0000,0.0000,9693.0000,0.3584,2454.8745,0.0000,2454.8745,17.5043,0.0000,7238.1255,7238.1255,12.1606,9.5860,9.5860,10.8733,3.1386,47078.2688,9.5860,9.5297,9.5664,10.8451,3.2072,25657.8221,9.5664,9.5130,9.5539,10.8368,3.2275,22592.8163,9.4816,740.9038,-38470.5000,95328.9071
6669,9.9805,15.6461,5273.8000,72094.5000,-66820.7000,3.6095,1159.2147,10896.3057,12055.5203,176.2804,82990.8057,4114.5853,-78876.2203,15.6461,14.3855,13068.1000,0.0000,13068.1000,0.4647,3176.0683,0.0000,3176.0683,22.6972,0.0000,9892.0317,9892.0317,14.3855,12.0025,30974.8000,0.0000,30974.8000,1.6975,6341.4086,0.0000,6341.4086,82.9037,0.0000,24633.3914,24633.3914,12.0025,11.9833,419.0000,0.0000,419.0000,0.0154,107.0618,0.0000,107.0618,0.7502,0.0000,311.9382,311.9382,11.9833,11.2593,15307.3000,0.0000,15307.3000,0.8503,3248.3293,0.0000,3248.3293,41.5279,0.0000,12058.9707,12058.9707,11.2593,10.9690,8451.7000,0.0000,8451.7000,0.3146,2182.7357,0.0000,2182.7357,15.3623,0.0000,6268.9643,6268.9643,10.9690,10.0122,10.0122,10.4906,1.2828,19242.1962,10.0122,9.9565,9.9928,10.4628,1.3575,10860.1668,9.9928,9.9400,9.9805,10.4545,1.3796,9657.1159,10.4279,814.8519,1400.2000,39759.4789
6670,9.9854,15.3368,6721.1000,64968.0000,-58246.9000,3.3694,1477.2107,9820.2096,11297.4203,164.5551,74788.2096,5243.8893,-69544.3203,15.3368,14.0355,13068.5000,0.0000,13068.5000,0.4645,3189.1927,0.0000,3189.1927,22.6845,0.0000,9879.3073,9879.3073,14.0355,11.3353,37416.0000,0.0000,37416.0000,2.0529,7701.4305,0.0000,7701.4305,100.2614,0.0000,29714.5695,29714.5695,11.3353,11.3186,407.3000,0.0000,407.3000,0.0153,105.0739,0.0000,105.0739,0.7478,0.0000,302.2261,302.2261,11.3186,10.6292,16999.9000,0.0000,16999.9000,0.9721,3645.7683,0.0000,3645.7683,47.4747,0.0000,13354.1317,13354.1317,10.6292,10.4847,4727.7000,0.0000,4727.7000,0.1799,1232.2165,0.0000,1232.2165,8.7866,0.0000,3495.4835,3495.4835,10.4847,10.0172,10.0172,10.2510,0.6361,9540.8312,10.0172,9.9614,9.9978,10.2231,0.7119,5695.5999,9.9978,9.9449,9.9854,10.2148,0.7344,5140.6936,10.5811,826.8242,14372.5000,20377.1247
6671,9.9361,14.9596,8202.0000,59316.5000,-51114.5000,3.1935,1804.2795,8956.8517,10761.1312,155.9630,68273.3517,6397.7205,-61875.6312,14.9596,13.6365,13057.9000,0.0000,13057.9000,0.4662,3202.6800,0.0000,3202.6800,22.7693,0.0000,9855.2200,9855.2200,13.6365,10.9692,37607.6000,0.0000,37607.6000,2.0766,7789.1052,0.0000,7789.1052,101.4163,0.0000,29818.4948,29818.4948,10.9692,10.9525,417.7000,0.0000,417.7000,0.0159,108.3300,0.0000,108.3300,0.7753,0.0000,309.3700,309.3700,10.9525,10.2355,18764.0000,0.0000,18764.0000,1.0864,4047.8317,0.0000,4047.8317,53.0593,0.0000,14716.1683,14716.1683,10.2355,10.1924,1469.3000,0.0000,1469.3000,0.0565,385.1734,0.0000,385.1734,2.7597,0.0000,1084.1266,1084.1266,10.1924,9.9682,9.9682,10.0803,0.2981,4472.1001,9.9682,9.9118,9.9486,10.0521,0.3731,2984.7617,9.9486,9.8951,9.9361,10.0438,0.3953,2766.8899,10.3426,808.1830,20202.0000,10223.7517
6672,9.9719,14.6752,9487.1000,54173.0000,-44685.9000,3.0296,2085.6431,8186.2185,10271.8616,147.9593,62359.2185,7401.4569,-54957.7616,14.6752,13.3288,13075.8000,0.0000,13075.8000,0.4695,3219.3592,0.0000,3219.3592,22.9283,0.0000,9856.4408,9856.4408,13.3288,10.4647,43591.3000,0.0000,43591.3000,2.4245,9072.2938,0.0000,9072.2938,118.4111,0.0000,34519.0062,34519.0062,10.4647,10.4503,408.2000,0.0000,408.2000,0.0156,106.6489,0.0000,106.6489,0.7623,0.0000,301.5511,301.5511,10.4503,9.8044,19909.6000,0.0000,19909.6000,1.1608,4330.1027,0.0000,4330.1027,56.6907,0.0000,15579.4973,15579.4973,9.8044,9.7824,849.4000,0.0000,849.4000,0.0329,224.0912,0.0000,224.0912,1.6061,0.0000,625.3088,625.3088,9.7824,10.0039,10.0039,9.8931,-0.3046,-4569.3572,10.0039,9.9478,9.9843,9.8651,-0.2275,-1819.6549,9.9843,9.9312,9.9719,9.8568,-0.2046,-1432.3846,10.6993,836.0585,33148.4000,-7821.3967
6673,9.9443,14.3081,10677.6000,49144.5000,-38466.9000,2.8659,2348.5203,7422.1192,9770.6395,139.9681,56566.6192,8329.0797,-48237.5395,14.3081,12.9418,13077.2000,0.0000,13077.2000,0.4715,3235.7547,0.0000,3235.7547,23.0286,0.0000,9841.4453,9841.4453,12.9418,10.2039,42119.0000,0.0000,42119.0000,2.3559,8820.0793,0.0000,8820.0793,115.0595,0.0000,33298.9207,33298.9207,10.2039,10.1893,416.8000,0.0000,416.8000,0.0161,109.3140,0.0000,109.3140,0.7850,0.0000,307.4860,307.4860,10.1893,9.5405,20735.5000,0.0000,20735.5000,1.2206,4529.0313,0.0000,4529.0313,59.6114,0.0000,16206.4687,16206.4687,9.5405,9.5308,383.4000,0.0000,383.4000,0.0150,101.5471,0.0000,101.5471,0.7303,0.0000,281.8529,281.8529,9.5308,9.9765,9.9765,9.7536,-0.5970,-8954.3728,9.9765,9.9199,9.9568,9.7253,-0.5211,-4168.9438,9.9568,9.9031,9.9443,9.7170,-0.4987,-3490.6885,10.4175,814.0388,38265.0000,-16614.0051
6674,9.9826,13.9676,11890.6000,44220.4000,-32329.8000,2.7083,2613.5313,6683.7261,9297.2574,132.2705,50904.1261,9277.0687,-41627.0574,13.9676,12.5875,13078.9000,0.0000,13078.9000,0.4742,3251.2582,0.0000,3251.2582,23.1596,0.0000,9827.6418,9827.6418,12.5875,9.7335,48217.9000,0.0000,48217.9000,2.7164,10155.0419,0.0000,10155.0419,132.6641,0.0000,38062.8581,38062.8581,9.7335,9.7210,408.7000,0.0000,408.7000,0.0158,107.9378,0.0000,107.9378,0.7732,0.0000,300.7622,300.7622,9.7210,9.1594,21603.1000,0.0000,21603.1000,1.2781,4755.1126,0.0000,4755.1126,62.4182,0.0000,16847.9874,16847.9874,9.1594,9.1510,383.4000,0.0000,383.4000,0.0150,102.1266,0.0000,102.1266,0.7337,0.0000,281.2734,281.2734,9.1510,10.0146,10.0146,9.5828,-1.2004,-18006.6009,10.0146,9.9584,9.9950,9.5547,-1.1223,-8978.3251,9.9950,9.9417,9.9826,9.5464,-1.0992,-7694.1481,10.8118,844.8463,51362.2000,-34679.0741
6675,9.6662,14.5123,9620.7000,60912.5000,-51291.8000,3.3473,2126.6010,9147.2169,11273.8179,163.4765,70059.7169,7494.0990,-62565.6179,14.5123,13.2541,13087.5000,0.0000,13087.5000,0.4770,3229.3425,0.0000,3229.3425,23.2955,0.0000,9858.1575,9858.1575,13.2541,10.2981,47515.0000,0.0000,47515.0000,2.6945,9900.6072,0.0000,9900.6072,131.5926,0.0000,37614.3928,37614.3928,10.2981,10.2844,416.2000,0.0000,416.2000,0.0163,109.0054,0.0000,109.0054,0.7938,0.0000,307.1946,307.1946,10.2844,9.6032,22441.7000,0.0000,22441.7000,1.3398,4894.0571,0.0000,4894.0571,65.4318,0.0000,17547.6429,17547.6429,9.6032,9.5829,849.7000,0.0000,849.7000,0.0335,224.8412,0.0000,224.8412,1.6370,0.0000,624.8588,624.8588,9.5829,9.6974,9.6974,9.6402,-0.1745,-2618.0767,9.6974,9.6427,9.6783,9.6128,-0.0911,-728.6428,9.6783,9.6264,9.6662,9.6047,-0.0663,-464.2432,11.8624,926.9454,33018.3000,-3810.9627
6676,9.6403,14.5597,10122.6000,67564.7000,-57442.1000,3.6798,2238.5850,10140.8238,12379.4088,179.7140,77705.5238,7884.0150,-69821.5088,14.5597,13.3972,13087.3000,0.0000,13087.3000,0.4730,3227.2195,0.0000,3227.2195,23.1030,0.0000,9860.0805,9860.0805,13.3972,10.2571,55091.4000,0.0000,55091.4000,3.0858,11453.3152,0.0000,11453.3152,150.7039,0.0000,43638.0848,43638.0848,10.2571,10.2414,533.3000,0.0000,533.3000,0.0206,139.7589,0.0000,139.7589,1.0073,0.0000,393.5411,393.5411,10.2414,9.6153,22649.0000,0.0000,22649.0000,1.3375,4942.7501,0.0000,4942.7501,65.3203,0.0000,17706.2499,17706.2499,9.6153,9.5196,4424.8000,0.0000,4424.8000,0.1732,1170.6455,0.0000,1170.6455,8.4584,0.0000,3254.1545,3254.1545,9.5196,9.6703,9.6703,9.5949,-0.2549,-3823.4457,9.6703,9.6175,9.6519,9.5686,-0.1656,-1325.1138,9.6519,9.6019,9.6403,9.5607,-0.1392,-974.1162,13.1548,1027.9366,38343.7000,-6122.6758
6677,9.1365,15.1434,5101.1000,125952.8000,-120851.7000,6.0730,1138.3754,18714.1383,19852.5137,296.5947,144666.9383,3962.7246,-140704.2137,15.1434,14.3284,13087.6000,0.0000,13087.6000,0.4727,3202.0871,0.0000,3202.0871,23.0870,0.0000,9885.5129,9885.5129,14.3284,12.4446,31899.9000,0.0000,31899.9000,1.7821,6536.5066,0.0000,6536.5066,87.0337,0.0000,25363.3934,25363.3934,12.4446,12.4254,502.9000,0.0000,502.9000,0.0195,127.6951,0.0000,127.6951,0.9506,0.0000,375.2049,375.2049,12.4254,11.5189,22095.1000,0.0000,22095.1000,1.3059,4656.4151,0.0000,4656.4151,63.7757,0.0000,17438.6849,17438.6849,11.5189,11.1080,14839.1000,0.0000,14839.1000,0.5807,3818.0150,0.0000,3818.0150,28.3603,0.0000,11021.0850,11021.0850,11.1080,9.1648,9.1648,10.1364,3.8349,57523.9464,9.1648,9.1152,9.1476,10.1116,3.9330,31463.6987,9.1476,9.1003,9.1365,10.1041,3.9622,27735.7338,15.3507,1199.5244,-38427.1000,116723.3788
6678,9.1751,15.4524,3074.4000,164803.0000,-161728.6000,7.7203,685.6130,24505.2879,25190.9009,377.0447,189308.2879,2388.7870,-186919.5009,15.4524,14.3685,22212.3000,0.0000,22212.3000,0.7953,5412.3056,0.0000,5412.3056,38.8429,0.0000,16799.9944,16799.9944,14.3685,13.2189,23085.8000,0.0000,23085.8000,1.2680,4727.5347,0.0000,4727.5347,61.9255,0.0000,18358.2653,18358.2653,13.2189,13.1841,1001.4000,0.0000,1001.4000,0.0374,251.5245,0.0000,251.5245,1.8255,0.0000,749.8755,749.8755,13.1841,12.3458,21569.4000,0.0000,21569.4000,1.2233,4492.7951,0.0000,4492.7951,59.7427,0.0000,17076.6049,17076.6049,12.3458,11.9252,15771.7000,0.0000,15771.7000,0.5976,4010.3171,0.0000,4010.3171,29.1868,0.0000,11761.3829,11761.3829,11.9252,9.2018,9.2018,10.5635,6.1145,91717.5615,9.2018,9.1550,9.1855,10.5401,6.2195,49755.8295,9.1855,9.1410,9.1751,10.5331,6.2509,43756.3016,17.4627,1364.5633,-78088.0000,185229.6926
6679,9.1375,15.5291,1623.5000,178164.5000,-176541.0000,8.2498,362.2983,26472.2955,26834.5938,402.9053,204636.7955,1261.2017,-203375.5938,15.5291,14.2984,27092.6000,0.0000,27092.6000,0.9657,6594.7593,0.0000,6594.7593,47.1615,0.0000,20497.8407,20497.8407,14.2984,14.1592,3299.9000,9244.8000,-5944.9000,0.6725,676.4831,1521.5274,2198.0105,32.8421,10766.3274,2623.4169,-8142.9105,14.1592,14.0956,1683.7000,0.0000,1683.7000,0.0621,417.4521,0.0000,417.4521,3.0319,0.0000,1266.2479,1266.2479,14.0956,13.2311,19963.6000,0.0000,19963.6000,1.1165,4101.6290,0.0000,4101.6290,54.5287,0.0000,15861.9710,15861.9710,13.2311,12.7839,15150.0000,0.0000,15150.0000,0.5664,3804.6199,0.0000,3804.6199,27.6619,0.0000,11345.3801,11345.3801,12.7839,9.1638,9.1638,10.9739,8.1214,121820.7824,9.1638,9.1177,9.1478,10.9508,8.2249,65798.9093,9.1478,9.1039,9.1375,10.9439,8.2559,57791.1494,17.4493,1363.5152,-118596.0000,245410.8411
6680,9.2657,15.7222,801.8000,193131.1000,-192329.3000,8.8856,178.5147,28769.3706,28947.8853,433.9595,221900.4706,623.2853,-221277.1853,15.7222,14.4237,30803.6000,0.0000,30803.6000,1.0967,7479.0002,0.0000,7479.0002,53.5611,0.0000,23324.5998,23324.5998,14.4237,14.4233,588.4000,11386.8000,-10798.4000,0.6374,120.3916,1877.5759,1997.9676,31.1273,13264.3759,468.0084,-12796.3676,14.4233,14.3588,1820.5000,0.0000,1820.5000,0.0662,449.7509,0.0000,449.7509,3.2310,0.0000,1370.7491,1370.7491,14.3588,13.6531,17002.9000,0.0000,17002.9000,0.9353,3479.7550,0.0000,3479.7550,45.6807,0.0000,13523.1450,13523.1450,13.6531,13.2667,13284.7000,0.0000,13284.7000,0.4897,3316.7305,0.0000,3316.7305,23.9179,0.0000,9967.9695,9967.9695,13.2667,9.2914,9.2914,11.2790,9.2846,139269.5158,9.2914,9.2463,9.2757,11.2565,9.3899,75118.8401,9.2757,9.2328,9.2657,11.2497,9.4214,65949.7033,18.1664,1419.5461,-140216.0000,280338.0592
6681,9.4770,15.9641,336.0000,208147.2000,-207811.2000,9.5530,74.5236,31137.9214,31212.4450,466.5549,239285.1214,261.4764,-239023.6450,15.9641,14.5507,36367.7000,0.0000,36367.7000,1.2911,8801.9727,0.0000,8801.9727,63.0576,0.0000,27565.7273,27565.7273,14.5507,14.5986,2.4000,19609.1000,-19606.7000,1.0426,0.4901,3239.5493,3240.0394,50.9179,22848.6493,1.9099,-22846.7394,14.5986,14.5400,1863.6000,0.0000,1863.6000,0.0675,459.3068,0.0000,459.3068,3.2942,0.0000,1404.2932,1404.2932,14.5400,14.0133,13965.9000,0.0000,13965.9000,0.7647,2850.6123,0.0000,2850.6123,37.3446,0.0000,11115.2877,11115.2877,14.0133,13.6867,12041.2000,0.0000,12041.2000,0.4410,2991.4219,0.0000,2991.4219,21.5372,0.0000,9049.7781,9049.7781,13.6867,9.5017,9.5017,11.5942,10.6212,159318.6235,9.5017,9.4584,9.4866,11.5726,10.7309,85847.3449,9.4866,9.4455,9.4770,11.5661,10.7638,75346.6269,19.7398,1542.4951,-163179.5000,320512.5953
6682,9.6878,16.1904,5.5000,221544.6000,-221539.1000,10.1602,1.2153,33283.8830,33285.0983,496.2056,254828.4830,4.2847,-254824.1983,16.1904,14.7910,38229.5000,0.0000,38229.5000,1.3525,9225.3140,0.0000,9225.3140,66.0531,0.0000,29004.1860,29004.1860,14.7910,14.8508,0.0000,28295.5000,-28295.5000,1.5050,0.0000,4691.7639,4691.7639,73.5037,32987.2639,0.0000,-32987.2639,14.8508,14.7873,2202.0000,0.0000,2202.0000,0.0795,540.8685,0.0000,540.8685,3.8821,0.0000,1661.1315,1661.1315,14.7873,14.3789,11673.9000,87.5000,11586.4000,0.6419,2374.1934,14.8265,2389.0199,31.3496,102.3265,9299.7066,9197.3801,14.3789,14.1295,9709.7000,0.0000,9709.7000,0.3536,2400.2086,0.0000,2400.2086,17.2710,0.0000,7309.4914,7309.4914,14.1295,9.7115,9.7115,11.9205,12.0073,180109.7767,9.7115,9.6699,9.6970,11.8997,12.1202,96961.9324,9.6970,9.6574,9.6878,11.8935,12.1541,85078.8730,21.1391,1651.8362,-188107.0000,362150.5820
6683,9.7941,16.2908,0.0000,230505.3000,-230505.3000,10.5838,0.0000,34705.2757,34705.2757,516.8979,265210.5757,0.0000,-265210.5757,16.2908,15.1055,33119.3000,0.0000,33119.3000,1.1679,7981.7342,0.0000,7981.7342,57.0370,0.0000,25137.5658,25137.5658,15.1055,15.1368,0.0000,25438.4000,-25438.4000,1.3545,0.0000,4238.6564,4238.6564,66.1499,29677.0564,0.0000,-29677.0564,15.1368,15.0605,2627.7000,0.0000,2627.7000,0.0945,642.9641,0.0000,642.9641,4.6151,0.0000,1984.7359,1984.7359,15.0605,14.6940,10331.3000,194.7000,10136.6000,0.5720,2092.8417,33.1051,2125.9467,27.9377,227.8051,8238.4583,8010.6533,14.6940,14.4723,8466.2000,0.0000,8466.2000,0.3066,2083.9134,0.0000,2083.9134,14.9755,0.0000,6382.2866,6382.2866,14.4723,9.8175,9.8175,12.1449,12.6387,189580.0308,9.8175,9.7764,9.8032,12.1243,12.7504,102003.1708,9.8032,9.7640,9.7941,12.1182,12.7839,89487.3062,21.1190,1650.2716,-201593.9000,381070.5078
6684,9.9122,16.4069,0.0000,234709.2000,-234709.2000,10.7836,0.0000,35423.8867,35423.8867,526.6545,270133.0867,0.0000,-270133.0867,16.4069,15.0823,38227.3000,0.0000,38227.3000,1.3460,9198.9207,0.0000,9198.9207,65.7389,0.0000,29028.3793,29028.3793,15.0823,15.1159,0.0000,18977.9000,-18977.9000,1.0119,0.0000,3161.0313,3161.0313,49.4179,22138.9313,0.0000,-22138.9313,15.1159,15.0443,2507.9000,0.0000,2507.9000,0.0898,613.8219,0.0000,613.8219,4.3860,0.0000,1894.0781,1894.0781,15.0443,14.7027,9787.4000,12.1000,9775.3000,0.5299,1983.1255,2.0570,1985.1825,25.8790,14.1570,7804.2745,7790.1175,14.7027,14.5073,7533.6000,0.0000,7533.6000,0.2716,1854.1402,0.0000,1854.1402,13.2627,0.0000,5679.4598,5679.4598,14.5073,9.9355,9.9355,12.2214,12.3723,185583.8758,9.9355,9.8945,9.9213,12.2009,12.4831,99864.8278,9.9213,9.8823,9.9122,12.1948,12.5163,87613.9835,21.0492,1644.8138,-195643.0000,373062.6871
6685,9.9771,16.4684,0.0000,241645.2000,-241645.2000,11.1100,0.0000,36519.4873,36519.4873,542.5963,278164.6873,0.0000,-278164.6873,16.4684,15.2357,36371.8000,0.0000,36371.8000,1.2786,8745.4622,0.0000,8745.4622,62.4441,0.0000,27626.3378,27626.3378,15.2357,15.2595,0.0000,16952.0000,-16952.0000,0.9038,0.0000,2830.4083,2830.4083,44.1380,19782.4083,0.0000,-19782.4083,15.2595,15.2120,1665.1000,0.0000,1665.1000,0.0596,406.7630,0.0000,406.7630,2.9130,0.0000,1258.3370,1258.3370,15.2120,14.8878,9241.0000,0.0000,9241.0000,0.4998,1867.9003,0.0000,1867.9003,24.4106,0.0000,7373.0997,7373.0997,14.8878,14.7152,6600.9000,0.0000,6600.9000,0.2379,1620.5480,0.0000,1620.5480,11.6192,0.0000,4980.3520,4980.3520,14.7152,10.0003,10.0003,12.3577,12.8114,192170.9286,10.0003,9.9596,9.9861,12.3374,12.9220,103376.2375,9.9861,9.9474,9.9771,12.3313,12.9552,90686.0527,21.1346,1651.4909,-204718.4000,386233.2187
6686,10.0980,16.5890,0.0000,250843.3000,-250843.3000,11.5374,0.0000,38004.4606,38004.4606,563.4666,288847.7606,0.0000,-288847.7606,16.5890,15.4527,34513.0000,0.0000,34513.0000,1.2122,8285.6346,0.0000,8285.6346,59.2007,0.0000,26227.3654,26227.3654,15.4527,15.4705,0.0000,18269.5000,-18269.5000,0.9747,0.0000,3060.9252,3060.9252,47.6007,21330.4252,0.0000,-21330.4252,15.4705,15.4257,1609.2000,0.0000,1609.2000,0.0575,392.0080,0.0000,392.0080,2.8092,0.0000,1217.1920,1217.1920,15.4257,15.1265,8695.8000,10.0000,8685.8000,0.4695,1752.3346,1.7084,1754.0429,22.9293,11.7084,6943.4654,6931.7571,15.1265,14.9334,7533.6000,0.0000,7533.6000,0.2708,1843.6284,0.0000,1843.6284,13.2243,0.0000,5689.9716,5689.9716,14.9334,10.1208,10.1208,12.5271,13.4779,202168.3145,10.1208,10.0808,10.1069,12.5071,13.5900,108720.2850,10.1069,10.0688,10.0980,12.5011,13.6236,95365.3831,21.7830,1702.1540,-216771.2000,406253.9826
6687,10.1522,16.6395,0.0000,250208.5000,-250208.5000,11.5164,0.0000,37950.8989,37950.8989,562.4443,288159.3989,0.0000,-288159.3989,16.6395,15.6564,29416.0000,0.0000,29416.0000,1.0314,7057.4019,0.0000,7057.4019,50.3711,0.0000,22358.5981,22358.5981,15.6564,15.6638,0.0000,19662.1000,-19662.1000,1.0500,0.0000,3305.0670,3305.0670,51.2789,22967.1670,0.0000,-22967.1670,15.6638,15.6049,2075.4000,0.0000,2075.4000,0.0740,504.2871,0.0000,504.2871,3.6118,0.0000,1571.1129,1571.1129,15.6049,15.3310,7780.8000,51.9000,7728.9000,0.4209,1563.9605,8.8875,1572.8480,20.5550,60.7875,6216.8395,6156.0520,15.3310,15.1013,8777.0000,0.0000,8777.0000,0.3143,2142.0726,0.0000,2142.0726,15.3523,0.0000,6634.9274,6634.9274,15.1013,10.1750,10.1750,12.6381,13.6872,205308.3335,10.1750,10.1350,10.1611,12.6181,13.7984,110387.3176,10.1611,10.1230,10.1522,12.6121,13.8317,96821.9253,21.6105,1688.6720,-221873.3000,412517.5764
6688,10.2253,16.7119,0.0000,263939.6000,-263939.6000,12.1524,0.0000,40094.5742,40094.5742,593.5017,304034.1742,0.0000,-304034.1742,16.7119,16.0840,19208.5000,0.0000,19208.5000,0.6730,4604.1675,0.0000,4604.1675,32.8685,0.0000,14604.3325,14604.3325,16.0840,16.0639,0.0000,19748.8000,-19748.8000,1.0556,0.0000,3342.9802,3342.9802,51.5527,23091.7802,0.0000,-23091.7802,16.0639,16.0261,1319.3000,0.0000,1319.3000,0.0469,318.8904,0.0000,318.8904,2.2895,0.0000,1000.4096,1000.4096,16.0261,15.8126,5914.1000,265.8000,5648.3000,0.3314,1181.7267,45.7765,1227.5032,16.1828,311.5765,4732.3733,4420.7968,15.8126,15.5040,11574.9000,0.0000,11574.9000,0.4133,2807.0055,0.0000,2807.0055,20.1851,0.0000,8767.8945,8767.8945,15.5040,10.2479,10.2479,12.8760,14.8726,223089.0700,10.2479,10.2083,10.2341,12.8562,14.9847,119877.3842,10.2341,10.1964,10.2253,12.8502,15.0183,105127.8991,22.0087,1719.7925,-245937.4000,448094.3533
6689,9.6511,16.1232,18.0000,159756.9000,-159738.9000,7.3598,3.9799,23983.2835,23987.2634,359.4399,183740.1835,14.0201,-183726.1634,16.1232,15.2868,15835.0000,0.0000,15835.0000,0.5542,3824.5513,0.0000,3824.5513,27.0681,0.0000,12010.4487,12010.4487,15.2868,15.2858,13.0000,408.4000,-395.4000,0.0226,2.6256,68.2440,70.8697,1.1020,476.6440,10.3744,-466.2697,15.2858,15.2319,1101.3000,0.0000,1101.3000,0.0389,268.9397,0.0000,268.9397,1.9001,0.0000,832.3603,832.3603,15.2319,14.8273,6755.8000,200.9000,6554.9000,0.3702,1365.1737,34.2346,1399.4083,18.0809,235.1346,5390.6263,5155.4917,14.8273,14.2500,13595.6000,0.0000,13595.6000,0.4820,3340.4876,0.0000,3340.4876,23.5422,0.0000,10255.1124,10255.1124,14.2500,9.6785,9.6785,11.9642,7.7828,116741.5792,9.6785,9.6304,9.6617,11.9402,7.8647,62917.2391,9.6617,9.6162,9.6511,11.9331,7.8889,55222.0548,13.2416,1034.7199,-123047.5000,234880.8731
6690,9.4714,15.9474,199.5000,149097.6000,-148898.1000,6.8559,44.2528,22301.8391,22346.0919,334.8291,171399.4391,155.2472,-171244.1919,15.9474,15.0508,15835.9000,0.0000,15835.9000,0.5590,3833.5568,0.0000,3833.5568,27.2985,0.0000,12002.3432,12002.3432,15.0508,15.0282,333.1000,0.0000,333.1000,0.0180,67.5131,0.0000,67.5131,0.8783,0.0000,265.5869,265.5869,15.0282,14.9842,843.7000,0.0000,843.7000,0.0301,206.7423,0.0000,206.7423,1.4723,0.0000,636.9577,636.9577,14.9842,14.4628,8254.8000,90.2000,8164.6000,0.4500,1674.0437,15.3219,1689.3656,21.9755,105.5219,6580.7563,6475.2344,14.4628,13.8891,12973.8000,0.0000,12973.8000,0.4667,3203.4327,0.0000,3203.4327,22.7944,0.0000,9770.3673,9770.3673,13.8891,9.5000,9.5000,11.6946,7.0929,106393.0959,9.5000,9.4498,9.4825,11.6695,7.1740,57392.1596,9.4825,9.4349,9.4714,11.6620,7.1981,50386.4389,12.5695,982.1953,-110747.0000,214171.6944
6691,9.5164,15.8190,1464.8000,91053.1000,-89588.3000,4.2594,324.6578,13631.9611,13956.6189,208.0245,104685.0611,1140.1422,-103544.9189,15.8190,14.4593,15818.9000,0.0000,15818.9000,0.5598,3835.8868,0.0000,3835.8868,27.3386,0.0000,11983.0132,11983.0132,14.4593,14.1284,3524.1000,0.0000,3524.1000,0.1911,720.6696,0.0000,720.6696,9.3310,0.0000,2803.4304,2803.4304,14.1284,14.0629,926.5000,0.0000,926.5000,0.0332,229.8105,0.0000,229.8105,1.6230,0.0000,696.6895,696.6895,14.0629,13.2704,9852.8000,10.3000,9842.5000,0.5340,2025.2952,1.7300,2027.0253,26.0821,12.0300,7827.5048,7815.4747,13.2704,12.6239,11885.8000,0.0000,11885.8000,0.4299,2983.2513,0.0000,2983.2513,20.9976,0.0000,8902.5487,8902.5487,12.6239,9.5482,9.5482,11.0861,3.5633,53450.1188,9.5482,9.4922,9.5287,11.0581,3.6282,29025.8271,9.5287,9.4757,9.5164,11.0498,3.6474,25531.6244,9.0113,704.1521,-47590.5000,108007.5702
6692,9.3469,15.5614,2010.4000,86921.5000,-84911.1000,4.1022,446.9451,12969.1313,13416.0763,200.3446,99890.6313,1563.4549,-98327.1763,15.5614,14.3568,13404.5000,0.0000,13404.5000,0.4752,3261.4685,0.0000,3261.4685,23.2092,0.0000,10143.0315,10143.0315,14.3568,13.8322,5361.4000,0.0000,5361.4000,0.2938,1098.1103,0.0000,1098.1103,14.3475,0.0000,4263.2897,4263.2897,13.8322,13.7929,543.3000,0.0000,543.3000,0.0198,135.3091,0.0000,135.3091,0.9647,0.0000,407.9909,407.9909,13.7929,12.9002,10975.2000,0.0000,10975.2000,0.6041,2265.1276,0.0000,2265.1276,29.5038,0.0000,8710.0724,8710.0724,12.9002,12.3667,9709.7000,0.0000,9709.7000,0.3577,2449.6976,0.0000,2449.6976,17.4707,0.0000,7260.0024,7260.0024,12.3667,9.3798,9.3798,10.8733,3.3713,50570.1072,9.3798,9.3220,9.3597,10.8444,3.4366,27492.5097,9.3597,9.3049,9.3469,10.8358,3.4559,24191.0278,8.7792,686.0169,-44917.0000,102253.6447
6693,9.7833,15.6745,3791.4000,72358.3000,-68566.9000,3.5337,836.3124,10891.9978,11728.3102,172.5793,83250.2978,2955.0876,-80295.2102,15.6745,14.3623,13087.3000,0.0000,13087.3000,0.4657,3179.5434,0.0000,3179.5434,22.7453,0.0000,9907.7566,9907.7566,14.3623,12.3090,24074.6000,0.0000,24074.6000,1.3216,4930.4908,0.0000,4930.4908,64.5447,0.0000,19144.1092,19144.1092,12.3090,12.2868,419.2000,0.0000,419.2000,0.0153,106.6469,0.0000,106.6469,0.7477,0.0000,312.5531,312.5531,12.2868,11.5721,12649.3000,0.0000,12649.3000,0.6997,2671.5374,0.0000,2671.5374,34.1702,0.0000,9977.7626,9977.7626,11.5721,11.2291,8466.2000,0.0000,8466.2000,0.3137,2176.6381,0.0000,2176.6381,15.3222,0.0000,6289.5619,6289.5619,11.2291,9.8160,9.8160,10.5226,1.7303,25954.5961,9.8160,9.7585,9.7960,10.4938,1.8007,14405.8191,9.7960,9.7415,9.7833,10.4853,1.8215,12750.7698,9.5246,744.2627,-9870.3000,53111.1850
6694,9.8447,15.4795,4921.4000,65209.7000,-60288.3000,3.2761,1084.3782,9828.2771,10912.6553,159.9994,75037.9771,3837.0218,-71200.9553,15.4795,14.1095,13087.8000,0.0000,13087.8000,0.4650,3187.8617,0.0000,3187.8617,22.7086,0.0000,9899.9383,9899.9383,14.1095,11.5873,31646.7000,0.0000,31646.7000,1.7371,6506.4810,0.0000,6506.4810,84.8373,0.0000,25140.2190,25140.2190,11.5873,11.5683,408.1000,0.0000,408.1000,0.0153,104.8985,0.0000,104.8985,0.7456,0.0000,303.2015,303.2015,11.5683,10.8558,15058.0000,0.0000,15058.0000,0.8562,3216.4753,0.0000,3216.4753,41.8148,0.0000,11841.5247,11841.5247,10.8558,10.6896,4735.7000,0.0000,4735.7000,0.1793,1230.2253,0.0000,1230.2253,8.7561,0.0000,3505.4747,3505.4747,10.6896,9.8774,9.8774,10.2835,1.0225,15338.1354,9.8774,9.8200,9.8575,10.2548,1.0949,8759.2451,9.8575,9.8030,9.8447,10.2463,1.1163,7814.1185,9.7934,765.2684,4648.0000,31911.4990
6695,9.8662,15.1700,6448.0000,59493.1000,-53045.1000,3.1009,1420.2053,8970.6183,10390.8236,151.4439,68463.7183,5027.7947,-63435.9236,15.1700,13.7753,13078.3000,0.0000,13078.3000,0.4660,3198.6733,0.0000,3198.6733,22.7570,0.0000,9879.6267,9879.6267,13.7753,11.0676,35939.2000,0.0000,35939.2000,1.9818,7427.4194,0.0000,7427.4194,96.7869,0.0000,28511.7806,28511.7806,11.0676,11.0499,416.9000,0.0000,416.9000,0.0158,107.9680,0.0000,107.9680,0.7706,0.0000,308.9320,308.9320,11.0499,10.3261,17594.9000,0.0000,17594.9000,1.0140,3789.6727,0.0000,3789.6727,49.5198,0.0000,13805.2273,13805.2273,10.3261,10.2799,1471.5000,0.0000,1471.5000,0.0564,385.2363,0.0000,385.2363,2.7533,0.0000,1086.2637,1086.2637,10.2799,9.8988,9.8988,10.0894,0.4875,7313.2343,9.8988,9.8414,9.8789,10.0606,0.5611,4488.6215,9.8789,9.8244,9.8662,10.0521,0.5828,4079.7997,9.9522,777.6759,15455.7000,15881.6555
6696,9.9408,14.8519,8194.4000,54271.0000,-46076.6000,2.9603,1802.4553,8195.7751,9998.2304,144.5787,62466.7751,6391.9447,-56074.8304,14.8519,13.4495,13095.6000,0.0000,13095.6000,0.4687,3216.5734,0.0000,3216.5734,22.8914,0.0000,9879.0266,9879.0266,13.4495,10.4659,44172.9000,0.0000,44172.9000,2.4507,9175.8185,0.0000,9175.8185,119.6870,0.0000,34997.0815,34997.0815,10.4659,10.4513,409.0000,0.0000,409.0000,0.0156,106.8560,0.0000,106.8560,0.7626,0.0000,302.1440,302.1440,10.4513,9.8101,19401.6000,0.0000,19401.6000,1.1291,4219.5530,0.0000,4219.5530,55.1420,0.0000,15182.0470,15182.0470,9.8101,9.7877,850.5000,0.0000,850.5000,0.0329,224.3623,0.0000,224.3623,1.6057,0.0000,626.1377,626.1377,9.7877,9.9731,9.9731,9.8804,-0.2523,-3784.6072,9.9731,9.9164,9.9534,9.8520,-0.1752,-1401.4005,9.9534,9.8996,9.9408,9.8437,-0.1524,-1066.5237,10.5860,827.2014,31853.0000,-6252.5314
6697,9.9250,14.4626,9608.9000,49225.3000,-39616.4000,2.8090,2114.1885,7431.3729,9545.5614,137.1861,56656.6729,7494.7115,-49161.9614,14.4626,13.0469,13097.1000,0.0000,13097.1000,0.4710,3233.8854,0.0000,3233.8854,23.0026,0.0000,9863.2146,9863.2146,13.0469,10.1558,44043.9000,0.0000,44043.9000,2.4581,9207.6711,0.0000,9207.6711,120.0513,0.0000,34836.2289,34836.2289,10.1558,10.1413,416.7000,0.0000,416.7000,0.0161,109.3653,0.0000,109.3653,0.7848,0.0000,307.3347,307.3347,10.1413,9.5002,20795.4000,0.0000,20795.4000,1.2241,4545.6906,0.0000,4545.6906,59.7825,0.0000,16249.7094,16249.7094,9.5002,9.4907,383.7000,0.0000,383.7000,0.0150,101.6875,0.0000,101.6875,0.7308,0.0000,282.0125,282.0125,9.4907,9.9573,9.9573,9.7240,-0.6294,-9440.2878,9.9573,9.9005,9.9376,9.6956,-0.5527,-4421.9241,9.9376,9.8837,9.9250,9.6872,-0.5301,-3710.4901,10.4898,819.6916,39120.4000,-17572.7020
6698,9.9617,14.0953,10993.1000,44323.4000,-33330.3000,2.6622,2417.1629,6696.4084,9113.5712,130.0152,51019.8084,8575.9371,-42443.8712,14.0953,12.6717,13097.4000,0.0000,13097.4000,0.4738,3250.1683,0.0000,3250.1683,23.1381,0.0000,9847.2317,9847.2317,12.6717,9.6629,50836.9000,0.0000,50836.9000,2.8584,10692.0475,0.0000,10692.0475,139.5982,0.0000,40144.8525,40144.8525,9.6629,9.6507,409.6000,0.0000,409.6000,0.0159,108.2890,0.0000,108.2890,0.7755,0.0000,301.3110,301.3110,9.6507,9.0989,21915.5000,0.0000,21915.5000,1.2977,4829.5029,0.0000,4829.5029,63.3794,0.0000,17085.9971,17085.9971,9.0989,9.0906,383.7000,0.0000,383.7000,0.0150,102.2993,0.0000,102.2993,0.7348,0.0000,281.4007,281.4007,9.0906,9.9937,9.9937,9.5421,-1.2753,-19129.1252,9.9937,9.9375,9.9741,9.5141,-1.1960,-9567.7942,9.9741,9.9209,9.9617,9.5058,-1.1725,-8207.5851,10.9844,858.3390,53312.8000,-36904.5045
6699,9.9048,13.7437,12317.4000,42460.3000,-30142.9000,2.6516,2711.1019,6407.4186,9118.5205,129.4979,48867.7186,9606.2981,-39261.4205,13.7437,12.3574,13106.8000,0.0000,13106.8000,0.4768,3268.2296,0.0000,3268.2296,23.2843,0.0000,9838.5704,9838.5704,12.3574,9.4878,50238.1000,0.0000,50238.1000,2.8444,10620.1473,0.0000,10620.1473,138.9165,0.0000,39617.9527,39617.9527,9.4878,9.4756,416.0000,0.0000,416.0000,0.0163,110.2681,0.0000,110.2681,0.7944,0.0000,305.7319,305.7319,9.4756,8.9274,22808.9000,0.0000,22808.9000,1.3635,5041.0331,0.0000,5041.0331,66.5935,0.0000,17767.8669,17767.8669,8.9274,8.9099,850.8000,0.0000,850.8000,0.0336,227.4188,0.0000,227.4188,1.6408,0.0000,623.3812,623.3812,8.9099,9.9366,9.9366,9.4232,-1.4625,-21937.7333,9.9366,9.8806,9.9171,9.3953,-1.3828,-11062.4507,9.9171,9.8641,9.9048,9.3870,-1.3592,-9514.4619,11.0792,865.7459,57277.7000,-42514.6459
6700,9.9327,13.2429,14622.4000,39023.4000,-24401.0000,2.6247,3216.8379,5892.1587,9108.9965,128.1839,44915.5587,11405.5621,-33509.9965,13.2429,11.9242,13106.9000,0.0000,13106.9000,0.4793,3290.9991,0.0000,3290.9991,23.4105,0.0000,9815.9009,9815.9009,11.9242,8.9880,61378.1000,0.0000,61378.1000,3.4956,13067.6681,0.0000,13067.6681,170.7174,0.0000,48310.4319,48310.4319,8.9880,8.9755,534.4000,0.0000,534.4000,0.0210,142.7152,0.0000,142.7152,1.0236,0.0000,391.6848,391.6848,8.9755,8.5407,24210.2000,0.0000,24210.2000,1.4523,5395.7191,0.0000,5395.7191,70.9266,0.0000,18814.4809,18814.4809,8.5407,8.4677,4432.4000,0.0000,4432.4000,0.1756,1191.7071,0.0000,1191.7071,8.5743,0.0000,3240.6929,3240.6929,8.4677,9.9635,9.9635,9.2156,-2.3793,-35689.6341,9.9635,9.9093,9.9446,9.1885,-2.2932,-18345.7657,9.9446,9.8933,9.9327,9.1805,-2.2678,-15874.2793,12.3725,966.8070,79261.0000,-69909.6791
6701,9.7134,13.3021,14708.8000,44795.8000,-30087.0000,2.8948,3248.5489,6733.4403,9981.9892,141.3772,51529.2403,11460.2511,-40068.9892,13.3021,12.0479,13107.2000,0.0000,13107.2000,0.4831,3288.3621,0.0000,3288.3621,23.5940,0.0000,9818.8379,9818.8379,12.0479,9.8748,34735.9000,0.0000,34735.9000,1.9944,7380.3686,0.0000,7380.3686,97.4026,0.0000,27355.5314,27355.5314,9.8748,9.8564,503.3000,0.0000,503.3000,0.0199,132.6436,0.0000,132.6436,0.9726,0.0000,370.6564,370.6564,9.8564,9.1154,24071.8000,0.0000,24071.8000,1.4582,5286.6444,0.0000,5286.6444,71.2168,0.0000,18785.1556,18785.1556,9.1154,8.7820,14865.4000,0.0000,14865.4000,0.5929,3962.3218,0.0000,3962.3218,28.9561,0.0000,10903.0782,10903.0782,8.7820,9.7450,9.7450,9.2635,-1.3823,-20734.7546,9.7450,9.6895,9.7257,9.2358,-1.3027,-10421.3448,9.7257,9.6731,9.7134,9.2275,-1.2790,-8953.3210,11.1650,872.4462,57196.6000,-40109.4204
6702,9.2376,14.3283,9247.2000,70969.2000,-61722.0000,3.7865,2059.8634,10565.8602,12625.7237,184.9253,81535.0602,7187.3366,-74347.7237,14.3283,13.1677,13107.3000,0.0000,13107.3000,0.4827,3242.3132,0.0000,3242.3132,23.5723,0.0000,9864.9868,9864.9868,13.1677,11.3322,24364.3000,0.0000,24364.3000,1.3956,5083.7188,0.0000,5083.7188,68.1611,0.0000,19280.5812,19280.5812,11.3322,11.3005,664.5000,0.0000,664.5000,0.0259,171.4330,0.0000,171.4330,1.2643,0.0000,493.0670,493.0670,11.3005,10.2755,22131.5000,0.0000,22131.5000,1.3178,4747.6571,0.0000,4747.6571,64.3579,0.0000,17383.8429,17383.8429,10.2755,9.7968,15799.7000,0.0000,15799.7000,0.6237,4139.4173,0.0000,4139.4173,30.4622,0.0000,11660.2827,11660.2827,9.7968,9.2691,9.2691,9.5329,0.7767,11650.7111,9.2691,9.2139,9.2499,9.5053,0.8580,6863.6678,9.2499,9.1974,9.2376,9.4971,0.8821,6175.0019,11.4483,894.5833,14345.3000,24689.3808
6703,8.9061,14.5015,6754.0000,85459.9000,-78705.9000,4.3027,1513.5493,12640.0987,14153.6480,210.1391,98099.9987,5240.4507,-92859.5480,14.5015,13.0694,18053.8000,0.0000,18053.8000,0.6544,4455.4296,0.0000,4455.4296,31.9592,0.0000,13598.3704,13598.3704,13.0694,12.4352,7868.7000,0.0000,7868.7000,0.4414,1644.4137,0.0000,1644.4137,21.5593,0.0000,6224.2863,6224.2863,12.4352,12.3854,835.7000,0.0000,835.7000,0.0318,212.2270,0.0000,212.2270,1.5513,0.0000,623.4730,623.4730,12.3854,11.2329,18610.6000,0.0000,18610.6000,1.0779,3924.5247,0.0000,3924.5247,52.6435,0.0000,14686.0753,14686.0753,11.2329,10.6340,15176.8000,0.0000,15176.8000,0.5872,3921.0587,0.0000,3921.0587,28.6774,0.0000,11255.7413,11255.7413,10.6340,8.9382,8.9382,9.7861,2.3204,34805.8213,8.9382,8.8819,8.9186,9.7579,2.3975,19179.9423,8.9186,8.8651,8.9061,9.7495,2.4205,16943.3934,10.6432,831.6717,-18160.3000,70929.1570
6704,8.6462,14.7307,3992.6000,114524.9000,-110532.3000,5.4663,898.9721,16853.4092,17752.3813,266.9648,131378.3092,3093.6279,-128284.6813,14.7307,13.2530,22642.9000,0.0000,22642.9000,0.8186,5570.6770,0.0000,5570.6770,39.9779,0.0000,17072.2230,17072.2230,13.2530,13.0821,2479.4000,672.8000,1806.6000,0.1749,516.6373,109.0813,625.7186,8.5429,781.8813,1962.7627,1180.8814,13.0821,13.0220,1098.2000,0.0000,1098.2000,0.0410,276.3648,0.0000,276.3648,2.0023,0.0000,821.8352,821.8352,13.0220,12.1554,14064.9000,0.0000,14064.9000,0.7983,2936.9131,0.0000,2936.9131,38.9857,0.0000,11127.9869,11127.9869,12.1554,11.6040,13308.2000,0.0000,13308.2000,0.5067,3393.0789,0.0000,3393.0789,24.7446,0.0000,9915.1211,9915.1211,11.6040,8.6775,8.6775,10.1408,4.4054,66080.4702,8.6775,8.6225,8.6584,10.1133,4.4882,35905.2831,8.6584,8.6061,8.6462,10.1050,4.5129,31590.3412,11.7086,914.9237,-57611.5000,133576.0945
6705,8.6494,14.8722,3084.1000,129634.1000,-126550.0000,6.0964,694.3741,19078.0510,19772.4251,297.7361,148712.1510,2389.7259,-146322.4251,14.8722,13.2893,26998.7000,0.0000,26998.7000,0.9727,6629.6738,0.0000,6629.6738,47.5043,0.0000,20369.0262,20369.0262,13.2893,13.2619,735.2000,2637.7000,-1902.5000,0.1807,153.1067,427.8667,580.9734,8.8270,3065.5667,582.0933,-2483.4734,13.2619,13.2118,1012.4000,0.0000,1012.4000,0.0374,254.1352,0.0000,254.1352,1.8270,0.0000,758.2648,758.2648,13.2118,12.5997,10544.9000,4.3000,10540.6000,0.5917,2195.5195,0.7153,2196.2348,28.8995,5.0153,8349.3805,8344.3652,12.5997,12.1103,12062.5000,0.0000,12062.5000,0.4524,3056.1803,0.0000,3056.1803,22.0922,0.0000,9006.3197,9006.3197,12.1103,8.6800,8.6800,10.3951,5.5114,82670.5370,8.6800,8.6262,8.6613,10.3683,5.5977,44781.9025,8.6613,8.6102,8.6494,10.3602,5.6236,39364.9069,12.4969,976.5264,-77838.3000,166817.3464
6706,8.6461,14.9523,2300.9000,136218.9000,-133918.0000,6.3513,518.0699,20045.8735,20563.9434,310.1866,156264.7735,1782.8301,-154481.9434,14.9523,13.4146,27000.1000,0.0000,27000.1000,0.9707,6622.8985,0.0000,6622.8985,47.4062,0.0000,20377.2015,20377.2015,13.4146,13.4729,37.3000,10279.3000,-10242.0000,0.5460,7.7524,1670.3374,1678.0898,26.6674,11949.6374,29.5476,-11920.0898,13.4729,13.4182,1177.1000,0.0000,1177.1000,0.0434,294.6144,0.0000,294.6144,2.1182,0.0000,882.4856,882.4856,13.4182,13.0015,7454.2000,332.0000,7122.2000,0.4349,1547.1561,55.3555,1602.5116,21.2392,387.3555,5907.0439,5519.6884,13.0015,12.6082,9726.7000,0.0000,9726.7000,0.3622,2450.5083,0.0000,2450.5083,17.6876,0.0000,7276.1917,7276.1917,12.6082,8.6762,8.6762,10.6422,6.6035,99052.3696,8.6762,8.6235,8.6579,10.6158,6.6921,53536.6688,8.6579,8.6077,8.6461,10.6079,6.7186,47030.0589,13.0626,1020.7327,-99133.9000,199619.0972
6707,8.7033,15.0847,1551.6000,142920.4000,-141368.8000,6.6133,348.9940,21055.3780,21404.3720,322.9835,163975.7780,1202.6060,-162773.1720,15.0847,13.6016,26781.5000,0.0000,26781.5000,0.9617,6557.6538,0.0000,6557.6538,46.9663,0.0000,20223.8462,20223.8462,13.6016,13.6871,0.0000,18631.6000,-18631.6000,0.9864,0.0000,3035.5270,3035.5270,48.1745,21667.1270,0.0000,-21667.1270,13.6871,13.6412,1057.4000,0.0000,1057.4000,0.0388,263.8726,0.0000,263.8726,1.8966,0.0000,793.5274,793.5274,13.6412,13.3763,5007.4000,776.6000,4230.8000,0.3214,1035.8151,129.8084,1165.6234,15.6991,906.4084,3971.5849,3065.1766,13.3763,13.0430,8481.0000,0.0000,8481.0000,0.3138,2125.5413,0.0000,2125.5413,15.3244,0.0000,6355.4587,6355.4587,13.0430,8.7326,8.7326,10.8878,7.6770,115155.0862,8.7326,8.6811,8.7147,10.8621,7.7687,62149.6342,8.7147,8.6657,8.7033,10.8544,7.7961,54573.0018,13.8532,1082.5065,-119449.7000,231877.7222
6708,8.7951,15.2397,859.2000,149856.6000,-148997.4000,6.8917,192.9331,22116.7022,22309.6353,336.5772,171973.3022,666.2669,-171307.0353,15.2397,13.8023,26782.3000,0.0000,26782.3000,0.9598,6544.2994,0.0000,6544.2994,46.8753,0.0000,20238.0006,20238.0006,13.8023,13.8879,0.0000,23360.8000,-23360.8000,1.2377,0.0000,3816.9518,3816.9518,60.4473,27177.7518,0.0000,-27177.7518,13.8879,13.8459,1017.8000,0.0000,1017.8000,0.0373,253.2894,0.0000,253.2894,1.8195,0.0000,764.5106,764.5106,13.8459,13.6602,3676.2000,1161.1000,2515.1000,0.2676,758.1131,194.5312,952.6443,13.0686,1355.6312,2918.0869,1562.4557,13.6602,13.3722,7546.7000,0.0000,7546.7000,0.2776,1883.9648,0.0000,1883.9648,13.5564,0.0000,5662.7352,5662.7352,13.3722,8.8238,8.8238,11.0980,8.4836,127254.4565,8.8238,8.7734,8.8062,11.0728,8.5776,68620.8207,8.8062,8.7583,8.7951,11.0653,8.6057,60240.0757,14.5074,1133.6262,-134496.3000,256115.3528
6709,8.8610,15.3496,324.2000,156907.1000,-156582.9000,7.1861,72.7118,23187.1056,23259.8174,350.9572,180094.2056,251.4882,-179842.7174,15.3496,13.9616,26747.6000,0.0000,26747.6000,0.9564,6526.2841,0.0000,6526.2841,46.7071,0.0000,20221.3159,20221.3159,13.9616,14.0267,0.0000,21484.6000,-21484.6000,1.1392,0.0000,3518.4957,3518.4957,55.6375,25003.0957,0.0000,-25003.0957,14.0267,13.9924,843.8000,0.0000,843.8000,0.0308,209.5886,0.0000,209.5886,1.5038,0.0000,634.2114,634.2114,13.9924,13.8580,2699.1000,1484.8000,1214.3000,0.2306,555.3971,249.1868,804.5839,11.2628,1733.9868,2143.7029,409.7161,13.8580,13.6058,6612.4000,0.0000,6612.4000,0.2421,1646.2357,0.0000,1646.2357,11.8258,0.0000,4966.1643,4966.1643,13.6058,8.8894,8.8894,11.2476,8.9003,133503.8340,8.8894,8.8395,8.8721,11.2227,8.9944,71955.2055,8.8721,8.8246,8.8610,11.2152,9.0226,63157.9454,14.6778,1146.9462,-142649.4000,268616.9850
