Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6710,8.8129,15.3174,70.0000,127141.5000,-127071.5000,5.8139,15.7134,18770.8225,18786.5359,283.9398,145912.3225,54.2866,-145858.0359,15.3174,13.6470,26748.3000,0.0000,26748.3000,0.9548,6529.2396,0.0000,6529.2396,46.6327,0.0000,20219.0604,20219.0604,13.6470,13.7462,0.0000,18248.1000,-18248.1000,0.9682,0.0000,2974.9656,2974.9656,47.2868,21223.0656,0.0000,-21223.0656,13.7462,13.7103,753.2000,0.0000,753.2000,0.0274,187.8069,0.0000,187.8069,1.3395,0.0000,565.3931,565.3931,13.7103,13.6102,1803.5000,1721.6000,81.9000,0.1939,372.6787,287.9903,660.6689,9.4682,2009.5903,1430.8213,-578.7689,13.6102,13.2753,7546.7000,0.0000,7546.7000,0.2755,1885.2665,0.0000,1885.2665,13.4556,0.0000,5661.4335,5661.4335,13.2753,8.8429,8.8429,11.0591,7.0381,105571.8833,8.8429,8.7903,8.8246,11.0328,7.1217,56973.4539,8.8246,8.7746,8.8129,11.0250,7.1466,50026.0449,12.3506,965.0941,-110189.5000,212571.3820
6711,8.7907,15.3037,0.0000,124217.2000,-124217.2000,5.6746,0.0000,18331.1409,18331.1409,277.1385,142548.3409,0.0000,-142548.3409,15.3037,13.5967,26748.6000,0.0000,26748.6000,0.9553,6530.5102,0.0000,6530.5102,46.6553,0.0000,20218.0898,20218.0898,13.5967,13.6869,0.0000,15270.2000,-15270.2000,0.8092,0.0000,2487.7031,2487.7031,39.5197,17757.9031,0.0000,-17757.9031,13.6869,13.6476,793.7000,0.0000,793.7000,0.0290,198.0672,0.0000,198.0672,1.4176,0.0000,595.6328,595.6328,13.6476,13.5826,1183.2000,1808.9000,-625.7000,0.1648,244.7294,302.3789,547.1082,8.0474,2111.2789,938.4706,-1172.8082,13.5826,13.1783,8792.4000,0.0000,8792.4000,0.3222,2197.2956,0.0000,2197.2956,15.7367,0.0000,6595.1044,6595.1044,13.1783,8.8212,8.8212,10.9998,6.6845,100267.1080,8.8212,8.7677,8.8026,10.9730,6.7666,54132.8016,8.8026,8.7517,8.7907,10.9650,6.7911,47537.4608,11.9327,932.4364,-103778.4000,201937.3704
6712,8.6865,15.1978,7.5000,122593.5000,-122586.0000,5.6002,1.6875,18054.8945,18056.5820,273.5023,140648.3945,5.8125,-140642.5820,15.1978,13.7410,21993.7000,0.0000,21993.7000,0.7856,5377.1993,0.0000,5377.1993,38.3695,0.0000,16616.5007,16616.5007,13.7410,13.7441,113.3000,2451.6000,-2338.3000,0.1362,23.4278,400.2178,423.6456,6.6515,2851.8178,89.8722,-2761.9456,13.7441,13.7149,508.9000,0.0000,508.9000,0.0186,126.8954,0.0000,126.8954,0.9098,0.0000,382.0046,382.0046,13.7149,13.6635,798.3000,1652.4000,-854.1000,0.1349,164.9507,276.4290,441.3798,6.5890,1928.8290,633.3493,-1295.4798,13.6635,13.0551,11595.3000,0.0000,11595.3000,0.4251,2894.5304,0.0000,2894.5304,20.7623,0.0000,8700.7696,8700.7696,13.0551,8.7182,8.7182,10.8867,5.9388,89082.2906,8.7182,8.6626,8.6988,10.8588,6.0150,48119.6641,8.6988,8.6460,8.6865,10.8506,6.0376,42263.3385,10.6510,832.2825,-91680.5000,179465.2933
6713,8.7489,15.2612,34.0000,92449.4000,-92415.4000,4.2223,7.6411,13631.9416,13639.5828,206.2093,106081.3416,26.3589,-106054.9828,15.2612,14.0786,13101.2000,0.0000,13101.2000,0.4687,3200.3875,0.0000,3200.3875,22.8917,0.0000,9900.8125,9900.8125,14.0786,13.3634,7331.1000,0.0000,7331.1000,0.4070,1507.9735,0.0000,1507.9735,19.8762,0.0000,5823.1265,5823.1265,13.3634,13.3283,500.8000,0.0000,500.8000,0.0183,125.5349,0.0000,125.5349,0.8945,0.0000,375.2651,375.2651,13.3283,13.2289,1263.2000,1098.6000,164.6000,0.1302,262.5413,182.9922,445.5334,6.3605,1281.5922,1000.6587,-280.9334,13.2289,12.3892,13619.7000,0.0000,13619.7000,0.4987,3420.4230,0.0000,3420.4230,24.3566,0.0000,10199.2770,10199.2770,12.3892,8.7826,8.7826,10.5859,3.9960,59940.2417,8.7826,8.7233,8.7620,10.5563,4.0617,32493.3355,8.7620,8.7058,8.7489,10.5475,4.0812,28568.0866,8.6179,673.4131,-57698.0000,121001.6638
6714,8.7626,15.2602,130.8000,95838.5000,-95707.7000,4.3842,29.3884,14135.4556,14164.8440,214.1167,109973.9556,101.4116,-109872.5440,15.2602,14.1184,13107.0000,0.0000,13107.0000,0.4685,3201.8467,0.0000,3201.8467,22.8804,0.0000,9905.1533,9905.1533,14.1184,13.1628,10437.2000,0.0000,10437.2000,0.5759,2145.5643,0.0000,2145.5643,28.1239,0.0000,8291.6357,8291.6357,13.1628,13.1308,494.1000,0.0000,494.1000,0.0182,124.2016,0.0000,124.2016,0.8877,0.0000,369.8984,369.8984,13.1308,12.9704,2123.1000,759.4000,1363.7000,0.1601,442.5904,126.2214,568.8118,7.8177,885.6214,1680.5096,794.8882,12.9704,12.2332,12996.8000,0.0000,12996.8000,0.4791,3275.7864,0.0000,3275.7864,23.4004,0.0000,9721.0136,9721.0136,12.2332,8.7963,8.7963,10.5148,4.0337,60505.7729,8.7963,8.7371,8.7757,10.4851,4.1033,32826.1327,8.7757,8.7195,8.7626,10.4763,4.1239,28867.5515,9.1289,713.3442,-57308.9000,122199.4571
6715,9.2191,15.5936,672.2000,57198.9000,-56526.7000,2.6514,149.7863,8512.5991,8662.3854,129.4891,65711.4991,522.4137,-65189.0854,15.5936,13.8346,13107.1000,0.0000,13107.1000,0.4685,3187.7552,0.0000,3187.7552,22.8809,0.0000,9919.3448,9919.3448,13.8346,11.9507,16671.0000,0.0000,16671.0000,0.9191,3442.1503,0.0000,3442.1503,44.8889,0.0000,13228.8497,13228.8497,11.9507,11.9147,502.3000,0.0000,502.3000,0.0185,128.4412,0.0000,128.4412,0.9053,0.0000,373.8588,373.8588,11.9147,11.7095,2734.1000,616.4000,2117.7000,0.1869,580.8249,101.2052,682.0301,9.1258,717.6052,2153.2751,1435.6699,11.7095,10.9911,11906.8000,0.0000,11906.8000,0.4407,3055.1711,0.0000,3055.1711,21.5251,0.0000,8851.6289,8851.6289,10.9911,9.2551,9.2551,10.1231,1.5686,23528.7741,9.2551,9.1918,9.2331,10.0915,1.6257,13005.9184,9.2331,9.1731,9.2191,10.0821,1.6427,11498.6730,7.0277,549.1564,-12221.8000,48033.3654
6716,9.1564,15.3793,1230.0000,53573.5000,-52343.5000,2.5240,274.3916,7963.1172,8237.5089,123.2696,61536.6172,955.6084,-60581.0089,15.3793,13.5725,13107.2000,0.0000,13107.2000,0.4662,3196.8322,0.0000,3196.8322,22.7692,0.0000,9910.3678,9910.3678,13.5725,11.6595,16797.3000,0.0000,16797.3000,0.9309,3482.4739,0.0000,3482.4739,45.4633,0.0000,13314.8261,13314.8261,11.6595,11.6180,575.1000,0.0000,575.1000,0.0216,147.6713,0.0000,147.6713,1.0568,0.0000,427.4287,427.4287,11.6180,11.3646,3321.4000,507.1000,2814.3000,0.2180,708.9102,83.0319,791.9421,10.6444,590.1319,2612.4898,2022.3579,11.3646,10.7766,9726.7000,0.0000,9726.7000,0.3674,2508.1984,0.0000,2508.1984,17.9438,0.0000,7218.5016,7218.5016,10.7766,9.1932,9.1932,9.9849,1.3827,20740.9388,9.1932,9.1285,9.1707,9.9526,1.4392,11513.5660,9.1707,9.1094,9.1564,9.9430,1.4559,10191.5658,6.7922,530.7528,-9322.9000,42446.0705
6717,9.4689,15.3831,2317.1000,46042.8000,-43725.7000,2.2413,514.0001,6886.6688,7400.6688,109.4597,52929.4688,1803.0999,-51126.3688,15.3831,13.4388,13096.9000,0.0000,13096.9000,0.4673,3194.1588,0.0000,3194.1588,22.8230,0.0000,9902.7412,9902.7412,13.4388,10.8476,25170.8000,0.0000,25170.8000,1.4016,5229.4908,0.0000,5229.4908,68.4540,0.0000,19941.3092,19941.3092,10.8476,10.8227,423.0000,0.0000,423.0000,0.0160,109.8988,0.0000,109.8988,0.7810,0.0000,313.1012,313.1012,10.8227,10.4755,5752.1000,254.9000,5497.2000,0.3451,1243.4656,41.4524,1284.9180,16.8559,296.3524,4508.6344,4212.2820,10.4755,10.0706,8481.0000,0.0000,8481.0000,0.3222,2215.4497,0.0000,2215.4497,15.7348,0.0000,6265.5503,6265.5503,10.0706,9.5056,9.5056,9.7881,0.5223,7834.8529,9.5056,9.4410,9.4831,9.7558,0.5820,4656.2181,9.4831,9.4219,9.4689,9.7463,0.5997,4198.0389,7.1903,561.8599,8943.2000,16689.1098
6718,9.4494,15.1231,2981.8000,41514.8000,-38533.0000,2.0747,661.6815,6206.9772,6868.6587,101.3239,47721.7772,2320.1185,-45401.6587,15.1231,13.0958,13096.8000,0.0000,13096.8000,0.4673,3205.2030,0.0000,3205.2030,22.8215,0.0000,9891.5970,9891.5970,13.0958,10.5805,24113.0000,0.0000,24113.0000,1.3460,5037.0529,0.0000,5037.0529,65.7382,0.0000,19075.9471,19075.9471,10.5805,10.5562,406.3000,0.0000,406.3000,0.0156,105.9725,0.0000,105.9725,0.7603,0.0000,300.3275,300.3275,10.5562,10.0966,7550.0000,63.1000,7486.9000,0.4447,1639.2051,10.2396,1649.4448,21.7199,73.3396,5910.7949,5837.4552,10.0966,9.8711,4743.8000,0.0000,4743.8000,0.1829,1246.1242,0.0000,1246.1242,8.9332,0.0000,3497.6758,3497.6758,9.8711,9.4867,9.4867,9.6789,0.3358,5037.4125,9.4867,9.4211,9.4639,9.6461,0.3932,3145.5093,9.4639,9.4016,9.4494,9.6363,0.4102,2871.3792,6.7968,531.1129,11313.8000,11054.3010
6719,9.6137,14.8134,4315.8000,36126.2000,-31810.4000,1.9040,954.8820,5419.2794,6374.1614,92.9864,41545.4794,3360.9180,-38184.5614,14.8134,12.7306,13097.1000,0.0000,13097.1000,0.4691,3218.6060,0.0000,3218.6060,22.9099,0.0000,9878.4940,9878.4940,12.7306,9.9510,29839.0000,0.0000,29839.0000,1.6762,6269.7922,0.0000,6269.7922,81.8640,0.0000,23569.2078,23569.2078,9.9510,9.9321,378.1000,0.0000,378.1000,0.0146,99.5350,0.0000,99.5350,0.7107,0.0000,278.5650,278.5650,9.9321,9.4843,9355.7000,0.0000,9355.7000,0.5496,2052.1302,0.0000,2052.1302,26.8417,0.0000,7303.5698,7303.5698,9.4843,9.4257,1473.7000,0.0000,1473.7000,0.0572,390.6501,0.0000,390.6501,2.7932,0.0000,1083.0499,1083.0499,9.4257,9.6511,9.6511,9.5384,-0.2030,-3044.7167,9.6511,9.5854,9.6282,9.5056,-0.1439,-1150.8016,9.6282,9.5660,9.6137,9.4958,-0.1263,-884.2522,7.0059,547.4541,22333.2000,-5079.7705
6720,9.6693,14.3271,5719.4000,31713.9000,-25994.5000,1.7824,1264.1715,4762.7658,6026.9373,87.0498,36476.6658,4455.2285,-32021.4373,14.3271,12.2398,13116.8000,0.0000,13116.8000,0.4720,3244.7134,0.0000,3244.7134,23.0505,0.0000,9872.0866,9872.0866,12.2398,9.6889,28299.7000,0.0000,28299.7000,1.6005,5993.9535,0.0000,5993.9535,78.1677,0.0000,22305.7465,22305.7465,9.6889,9.6708,365.6000,0.0000,365.6000,0.0142,96.6191,0.0000,96.6191,0.6947,0.0000,268.9809,268.9809,9.6708,9.1893,10730.1000,0.0000,10730.1000,0.6380,2363.7963,0.0000,2363.7963,31.1571,0.0000,8366.3037,8366.3037,9.1893,9.1571,851.6000,0.0000,851.6000,0.0334,226.7400,0.0000,226.7400,1.6313,0.0000,624.8600,624.8600,9.1571,9.7070,9.7070,9.4320,-0.4815,-7222.9994,9.7070,9.6408,9.6840,9.3989,-0.4235,-3388.2868,9.6840,9.6211,9.6693,9.3891,-0.4063,-2844.3839,6.8108,532.2025,27369.3000,-13455.6701
6721,9.7796,13.9288,6859.5000,27930.2000,-21070.7000,1.6739,1513.1797,4203.9735,5717.1532,81.7489,32134.1735,5346.3203,-26787.8532,13.9288,11.8430,13127.0000,0.0000,13127.0000,0.4758,3264.9504,0.0000,3264.9504,23.2381,0.0000,9862.0496,9862.0496,11.8430,9.2312,32863.9000,0.0000,32863.9000,1.8758,7006.2639,0.0000,7006.2639,91.6091,0.0000,25857.6361,25857.6361,9.2312,9.2154,376.3000,0.0000,376.3000,0.0147,100.1278,0.0000,100.1278,0.7183,0.0000,276.1722,276.1722,9.2154,8.8148,11192.1000,0.0000,11192.1000,0.6688,2484.3574,0.0000,2484.3574,32.6640,0.0000,8707.7426,8707.7426,8.8148,8.8024,384.0000,0.0000,384.0000,0.0151,102.8172,0.0000,102.8172,0.7394,0.0000,281.1828,281.1828,8.8024,9.8171,9.8171,9.3098,-0.9244,-13866.7106,9.8171,9.7512,9.7942,9.2768,-0.8643,-6914.7702,9.7942,9.7316,9.7796,9.2670,-0.8465,-5925.7123,7.0862,553.7223,36872.6000,-26707.1930
6722,9.8195,13.3547,8165.9000,24239.4000,-16073.5000,1.5786,1800.0801,3651.4281,5451.5082,77.0977,27890.8281,6365.8199,-21525.0082,13.3547,11.3125,13127.0000,0.0000,13127.0000,0.4787,3290.9237,0.0000,3290.9237,23.3797,0.0000,9836.0763,9836.0763,11.3125,9.0101,30443.8000,0.0000,30443.8000,1.7506,6547.9825,0.0000,6547.9825,85.4978,0.0000,23895.8175,23895.8175,9.0101,8.9948,367.3000,0.0000,367.3000,0.0145,98.0575,0.0000,98.0575,0.7067,0.0000,269.2425,269.2425,8.9948,8.5973,11814.6000,0.0000,11814.6000,0.7123,2632.2642,0.0000,2632.2642,34.7891,0.0000,9182.3358,9182.3358,8.5973,8.5853,384.0000,0.0000,384.0000,0.0152,103.1551,0.0000,103.1551,0.7443,0.0000,280.8449,280.8449,8.5853,9.8574,9.8574,9.2213,-1.1163,-16744.3805,9.8574,9.7909,9.8343,9.1881,-1.0579,-8463.0330,9.8343,9.7711,9.8195,9.1782,-1.0406,-7283.9158,6.8250,533.3169,40063.2000,-32491.3292
6723,9.8528,13.0311,9341.6000,23492.5000,-14150.9000,1.6111,2058.0280,3541.3242,5599.3522,78.6826,27033.8242,7283.5720,-19750.2522,13.0311,11.1000,13127.2000,0.0000,13127.2000,0.4830,3305.8458,0.0000,3305.8458,23.5887,0.0000,9821.3542,9821.3542,11.1000,8.6858,37627.1000,0.0000,37627.1000,2.1855,8122.0053,0.0000,8122.0053,106.7377,0.0000,29505.0947,29505.0947,8.6858,8.6733,373.2000,0.0000,373.2000,0.0148,100.1199,0.0000,100.1199,0.7209,0.0000,273.0801,273.0801,8.6733,8.3492,12503.3000,0.0000,12503.3000,0.7571,2800.8548,0.0000,2800.8548,36.9772,0.0000,9702.4452,9702.4452,8.3492,8.3273,852.0000,0.0000,852.0000,0.0339,229.7361,0.0000,229.7361,1.6579,0.0000,622.2639,622.2639,8.3273,9.8899,9.8899,9.1086,-1.5325,-22987.6233,9.8899,9.8246,9.8672,9.0760,-1.4685,-11748.1492,9.8672,9.8053,9.8528,9.0663,-1.4495,-10146.8407,7.6282,596.0759,50331.9000,-44882.6133
6724,9.8767,12.5661,10499.0000,21332.5000,-10833.5000,1.5775,2312.0230,3217.3006,5529.3236,77.0406,24549.8006,8186.9770,-16362.8236,12.5661,10.7171,13127.4000,0.0000,13127.4000,0.4855,3327.5614,0.0000,3327.5614,23.7090,0.0000,9799.8386,9799.8386,10.7171,8.5532,35721.7000,0.0000,35721.7000,2.0833,7760.9805,0.0000,7760.9805,101.7435,0.0000,27960.7195,27960.7195,8.5532,8.5369,493.5000,0.0000,493.5000,0.0196,132.6586,0.0000,132.6586,0.9588,0.0000,360.8414,360.8414,8.5369,8.2336,12355.4000,0.0000,12355.4000,0.7530,2774.1270,0.0000,2774.1270,36.7729,0.0000,9581.2730,9581.2730,8.2336,8.1245,4440.1000,0.0000,4440.1000,0.1777,1199.3453,0.0000,1199.3453,8.6787,0.0000,3240.7547,3240.7547,8.1245,9.9138,9.9138,9.0191,-1.7585,-26378.1091,9.9138,9.8487,9.8911,8.9866,-1.6946,-13556.6356,9.8911,9.8294,9.8767,8.9770,-1.6756,-11729.3037,7.6447,597.3684,55304.6000,-51664.0484
6725,9.6355,12.9774,12115.5000,32841.8000,-20726.3000,2.1982,2679.5370,4928.7701,7608.3070,107.3575,37770.5701,9435.9630,-28334.6070,12.9774,11.4376,13121.7000,0.0000,13121.7000,0.4888,3306.9442,0.0000,3306.9442,23.8741,0.0000,9814.7558,9814.7558,11.4376,8.9248,42162.3000,0.0000,42162.3000,2.4770,9049.4551,0.0000,9049.4551,120.9712,0.0000,33112.8449,33112.8449,8.9248,8.9130,375.3000,0.0000,375.3000,0.0150,100.3217,0.0000,100.3217,0.7309,0.0000,274.9783,274.9783,8.9130,8.6068,11383.9000,0.0000,11383.9000,0.6956,2539.7985,0.0000,2539.7985,33.9734,0.0000,8844.1015,8844.1015,8.6068,8.2629,14892.2000,0.0000,14892.2000,0.5973,3999.9587,0.0000,3999.9587,29.1697,0.0000,10892.2413,10892.2413,8.2629,9.6705,9.6705,8.9667,-1.7568,-26352.1610,9.6705,9.6091,9.6491,8.9360,-1.6802,-13441.2328,9.6491,9.5908,9.6355,8.9269,-1.6574,-11601.8996,9.7078,758.5841,61209.1000,-51395.2934
6726,9.4361,13.2164,11638.3000,39046.0000,-27407.7000,2.4571,2583.2364,5836.2957,8419.5321,120.0013,44882.2957,9055.0636,-35827.2321,13.2164,11.7427,13117.0000,0.0000,13117.0000,0.4855,3294.7465,0.0000,3294.7465,23.7103,0.0000,9822.2535,9822.2535,11.7427,9.4040,34426.4000,0.0000,34426.4000,1.9949,7351.5864,0.0000,7351.5864,97.4265,0.0000,27074.8136,27074.8136,9.4040,9.3899,369.0000,0.0000,369.0000,0.0146,97.9321,0.0000,97.9321,0.7138,0.0000,271.0679,271.0679,9.3899,9.0085,10733.1000,0.0000,10733.1000,0.6510,2375.5324,0.0000,2375.5324,31.7933,0.0000,8357.5676,8357.5676,9.0085,8.5680,15828.2000,0.0000,15828.2000,0.6305,4225.7288,0.0000,4225.7288,30.7949,0.0000,11602.4712,11602.4712,8.5680,9.4710,9.4710,9.0195,-1.0855,-16283.1447,9.4710,9.4096,9.4496,8.9888,-1.0118,-8094.2402,9.4496,9.3914,9.4361,8.9797,-0.9899,-6929.0798,9.3504,730.6563,47066.0000,-31306.4647
6727,9.0782,14.2147,6380.3000,50842.8000,-44462.5000,2.6971,1425.3486,7545.5321,8970.8807,131.7203,58388.3321,4954.9514,-53433.3807,14.2147,12.2340,17414.7000,0.0000,17414.7000,0.6421,4314.4863,0.0000,4314.4863,31.3608,0.0000,13100.2137,13100.2137,12.2340,10.3566,22788.4000,0.0000,22788.4000,1.3129,4827.1024,0.0000,4827.1024,64.1197,0.0000,17961.2976,17961.2976,10.3566,10.3378,363.9000,0.0000,363.9000,0.0143,95.2258,0.0000,95.2258,0.6981,0.0000,268.6742,268.6742,10.3378,9.8202,9811.7000,0.0000,9811.7000,0.5896,2137.8534,0.0000,2137.8534,28.7927,0.0000,7673.8466,7673.8466,9.8202,9.2505,15204.2000,0.0000,15204.2000,0.6014,4010.2737,0.0000,4010.2737,29.3696,0.0000,11193.9263,11193.9263,9.2505,9.1136,9.1136,9.1821,0.1547,2320.3305,9.1136,9.0515,9.0920,9.1510,0.2248,1798.5579,9.0920,9.0330,9.0782,9.1418,0.2457,1719.8409,8.7860,686.5466,21120.4000,5838.7294
6728,8.8206,14.4276,4679.3000,59918.9000,-55239.6000,3.0120,1050.2463,8847.5946,9897.8409,147.0990,68766.4946,3629.0537,-65137.4409,14.4276,12.1774,21709.6000,0.0000,21709.6000,0.7883,5362.9958,0.0000,5362.9958,38.4971,0.0000,16346.6042,16346.6042,12.1774,11.0170,13499.2000,0.0000,13499.2000,0.7706,2862.0912,0.0000,2862.0912,37.6335,0.0000,10637.1088,10637.1088,11.0170,10.9944,378.6000,0.0000,378.6000,0.0146,98.1212,0.0000,98.1212,0.7144,0.0000,280.4788,280.4788,10.9944,10.3974,9298.3000,0.0000,9298.3000,0.5485,2004.5053,0.0000,2004.5053,26.7890,0.0000,7293.7947,7293.7947,10.3974,9.8047,13332.2000,0.0000,13332.2000,0.5199,3486.6971,0.0000,3486.6971,25.3899,0.0000,9845.5029,9845.5029,9.8047,8.8563,8.8563,9.3305,1.0340,15510.3706,8.8563,8.7937,8.8345,9.2992,1.1023,8818.6591,8.8345,8.7750,8.8206,9.2898,1.1227,7858.7528,8.4807,662.6947,2978.3000,32187.7826
6729,9.0248,14.5872,4895.1000,58917.3000,-54022.2000,2.9762,1094.6164,8734.6366,9829.2530,145.3515,67651.9366,3800.4836,-63851.4530,14.5872,11.9862,26001.7000,0.0000,26001.7000,0.9411,6409.4238,0.0000,6409.4238,45.9594,0.0000,19592.2762,19592.2762,11.9862,10.4787,20753.8000,0.0000,20753.8000,1.1859,4414.0556,0.0000,4414.0556,57.9195,0.0000,16339.7444,16339.7444,10.4787,10.4612,365.6000,0.0000,365.6000,0.0140,95.4993,0.0000,95.4993,0.6822,0.0000,270.1007,270.1007,10.4612,9.9871,9416.1000,0.0000,9416.1000,0.5485,2047.5275,0.0000,2047.5275,26.7901,0.0000,7368.5725,7368.5725,9.9871,9.5392,12084.2000,0.0000,12084.2000,0.4666,3179.4781,0.0000,3179.4781,22.7864,0.0000,8904.7219,8904.7219,9.5392,9.0598,9.0598,9.2995,0.5669,8503.9265,9.0598,8.9983,9.0384,9.2688,0.6397,5117.6309,9.0384,8.9800,9.0248,9.2596,0.6614,4629.4629,9.1984,718.7738,14599.2000,18251.0203
6730,8.9551,14.5577,4658.4000,59128.6000,-54470.2000,2.9741,1043.0036,8753.9435,9796.9471,145.2483,67882.5435,3615.3964,-64267.1471,14.5577,11.9476,26002.5000,0.0000,26002.5000,0.9388,6412.1740,0.0000,6412.1740,45.8503,0.0000,19590.3260,19590.3260,11.9476,10.5604,18499.2000,0.0000,18499.2000,1.0609,3937.0400,0.0000,3937.0400,51.8129,0.0000,14562.1600,14562.1600,10.5604,10.5372,459.4000,0.0000,459.4000,0.0177,119.8576,0.0000,119.8576,0.8651,0.0000,339.5424,339.5424,10.5372,10.0509,9125.3000,0.0000,9125.3000,0.5370,1981.8368,0.0000,1981.8368,26.2284,0.0000,7143.4632,7143.4632,10.0509,9.6672,9744.2000,0.0000,9744.2000,0.3789,2561.3829,0.0000,2561.3829,18.5035,0.0000,7182.8171,7182.8171,9.6672,8.9904,8.9904,9.3288,0.7710,11565.0371,8.9904,8.9285,8.9689,9.2978,0.8416,6732.6662,8.9689,8.9100,8.9551,9.2886,0.8626,6038.0714,8.8611,692.4203,9360.4000,24335.7748
6731,9.1308,14.6347,5140.5000,57974.7000,-52834.2000,2.9486,1147.2879,8612.9271,9760.2150,144.0030,66587.6271,3993.2121,-62594.4150,14.6347,12.0297,26006.5000,0.0000,26006.5000,0.9394,6406.4926,0.0000,6406.4926,45.8777,0.0000,19600.0074,19600.0074,12.0297,10.0777,29660.5000,0.0000,29660.5000,1.7022,6303.8782,0.0000,6303.8782,83.1341,0.0000,23356.6218,23356.6218,10.0777,10.0595,450.5000,0.0000,450.5000,0.0173,118.3726,0.0000,118.3726,0.8471,0.0000,332.1274,332.1274,10.0595,9.6182,10744.3000,0.0000,10744.3000,0.6314,2351.7715,0.0000,2351.7715,30.8368,0.0000,8392.5285,8392.5285,9.6182,9.3477,8496.1000,0.0000,8496.1000,0.3300,2247.6715,0.0000,2247.6715,16.1157,0.0000,6248.4285,6248.4285,9.3477,9.1651,9.1651,9.2564,0.2313,3469.5384,9.1651,9.1048,9.1441,9.2262,0.3078,2462.0457,9.1441,9.0868,9.1308,9.2173,0.3305,2313.3564,9.8534,769.9548,22523.7000,8244.9405
6732,9.1142,14.5649,5395.0000,57638.1000,-52243.1000,2.9494,1204.4508,8560.1011,9764.5519,144.0451,66198.2011,4190.5492,-62007.6519,14.5649,11.9745,26001.1000,0.0000,26001.1000,0.9381,6411.2055,0.0000,6411.2055,45.8150,0.0000,19589.8945,19589.8945,11.9745,10.0468,29393.6000,0.0000,29393.6000,1.6843,6252.8314,0.0000,6252.8314,82.2590,0.0000,23140.7686,23140.7686,10.0468,10.0230,586.6000,0.0000,586.6000,0.0228,154.2044,0.0000,154.2044,1.1122,0.0000,432.3956,432.3956,10.0230,9.5609,11332.9000,0.0000,11332.9000,0.6721,2482.0963,0.0000,2482.0963,32.8265,0.0000,8850.8037,8850.8037,9.5609,9.3217,7560.1000,0.0000,7560.1000,0.2958,2001.7546,0.0000,2001.7546,14.4480,0.0000,5558.3454,5558.3454,9.3217,9.1484,9.1484,9.2350,0.2194,3290.4639,9.1484,9.0883,9.1275,9.2050,0.2954,2363.4865,9.1275,9.0704,9.1142,9.1961,0.3181,2226.3529,9.8439,769.2141,22631.2000,7880.3033
6733,9.0192,14.5487,5081.2000,59243.4000,-54162.2000,3.0046,1136.3467,8782.0096,9918.3562,146.7407,68025.4096,3944.8533,-64080.5562,14.5487,11.9756,26002.4000,0.0000,26002.4000,0.9391,6412.9330,0.0000,6412.9330,45.8655,0.0000,19589.4670,19589.4670,11.9756,10.1608,26814.7000,0.0000,26814.7000,1.5381,5704.1256,0.0000,5704.1256,75.1197,0.0000,21110.5744,21110.5744,10.1608,10.1412,459.8000,0.0000,459.8000,0.0179,120.6682,0.0000,120.6682,0.8722,0.0000,339.1318,339.1318,10.1412,9.6953,10148.9000,0.0000,10148.9000,0.6023,2218.4639,0.0000,2218.4639,29.4177,0.0000,7930.4361,7930.4361,9.6953,9.4698,6624.1000,0.0000,6624.1000,0.2595,1750.4217,0.0000,1750.4217,12.6719,0.0000,4873.6783,4873.6783,9.4698,9.0536,9.0536,9.2617,0.5105,7657.7555,9.0536,8.9931,9.0326,9.2315,0.5847,4677.8445,9.0326,8.9752,9.0192,9.2225,0.6068,4247.6385,9.5423,745.6504,15887.7000,16583.2385
6734,8.9812,14.4434,5473.8000,59191.2000,-53717.4000,3.0241,1224.9907,8767.7025,9992.6932,147.6904,67958.9025,4248.8093,-63710.0932,14.4434,11.8987,26006.3000,0.0000,26006.3000,0.9395,6423.0515,0.0000,6423.0515,45.8836,0.0000,19583.2485,19583.2485,11.8987,10.2878,23104.1000,0.0000,23104.1000,1.3253,4921.0407,0.0000,4921.0407,64.7233,0.0000,18183.0593,18183.0593,10.2878,10.2710,371.0000,0.0000,371.0000,0.0144,97.1819,0.0000,97.1819,0.7024,0.0000,273.8181,273.8181,10.2710,9.8026,9930.0000,0.0000,9930.0000,0.5880,2165.9984,0.0000,2165.9984,28.7175,0.0000,7764.0016,7764.0016,9.8026,9.5311,7560.1000,0.0000,7560.1000,0.2954,1994.5805,0.0000,1994.5805,14.4287,0.0000,5565.5195,5565.5195,9.5311,9.0159,9.0159,9.2735,0.6147,9220.9102,9.0159,8.9549,8.9947,9.2430,0.6875,5499.8115,8.9947,8.9368,8.9812,9.2340,0.7091,4963.8287,9.2800,725.1502,13254.1000,19684.5504
6735,9.0538,14.4719,5748.3000,59258.4000,-53510.1000,3.0427,1284.7297,8790.2333,10074.9630,148.6007,68048.6333,4463.5703,-63585.0630,14.4719,11.9485,26001.0000,0.0000,26001.0000,0.9408,6419.2634,0.0000,6419.2634,45.9472,0.0000,19581.7366,19581.7366,11.9485,10.0589,29042.2000,0.0000,29042.2000,1.6683,6180.7360,0.0000,6180.7360,81.4761,0.0000,22861.4640,22861.4640,10.0589,10.0441,364.3000,0.0000,364.3000,0.0141,95.7495,0.0000,95.7495,0.6882,0.0000,268.5505,268.5505,10.0441,9.6755,8763.7000,0.0000,8763.7000,0.5177,1918.7316,0.0000,1918.7316,25.2813,0.0000,6844.9684,6844.9684,9.6755,9.3863,8808.1000,0.0000,8808.1000,0.3436,2328.2270,0.0000,2328.2270,16.7793,0.0000,6479.8730,6479.8730,9.3863,9.0881,9.0881,9.2372,0.3753,5629.5274,9.0881,9.0278,9.0671,9.2070,0.4512,3609.3430,9.0671,9.0099,9.0538,9.1981,0.4737,3316.0887,9.7906,765.0547,19469.2000,12554.9591
6736,9.2621,12.9794,13835.2000,45080.2000,-31245.0000,2.8624,3080.5031,6714.7963,9795.2994,139.7969,51794.9963,10754.6969,-41040.2994,12.9794,11.0438,21712.5000,0.0000,21712.5000,0.7853,5471.8577,0.0000,5471.8577,38.3524,0.0000,16240.6423,16240.6423,11.0438,9.5832,24207.8000,0.0000,24207.8000,1.3893,5230.3510,0.0000,5230.3510,67.8499,0.0000,18977.4490,18977.4490,9.5832,9.5681,377.2000,0.0000,377.2000,0.0146,99.8414,0.0000,99.8414,0.7154,0.0000,277.3586,277.3586,9.5681,9.3008,6634.0000,12.1000,6621.9000,0.3942,1463.9369,1.9495,1465.8864,19.2539,14.0495,5170.0631,5156.0136,9.3008,8.9231,11616.2000,0.0000,11616.2000,0.4541,3087.6789,0.0000,3087.6789,22.1775,0.0000,8528.5211,8528.5211,8.9231,9.2973,9.2973,9.1102,-0.4257,-6385.6520,9.2973,9.2355,9.2758,9.0793,-0.3554,-2843.1291,9.2758,9.2171,9.2621,9.0701,-0.3345,-2341.5476,8.8500,691.5501,33290.6000,-11570.3287
6737,9.3625,12.6814,13556.9000,36481.3000,-22924.4000,2.4515,3013.0782,5444.8922,8457.9703,119.7275,41926.1922,10543.8218,-31382.3703,12.6814,11.2806,13127.0000,0.0000,13127.0000,0.4858,3322.0533,0.0000,3322.0533,23.7276,0.0000,9804.9467,9804.9467,11.2806,9.2919,29571.5000,0.0000,29571.5000,1.7264,6363.7744,0.0000,6363.7744,84.3169,0.0000,23207.7256,23207.7256,9.2919,9.2772,366.0000,0.0000,366.0000,0.0143,97.2987,0.0000,97.2987,0.6999,0.0000,268.7013,268.7013,9.2772,9.0733,5473.0000,177.1000,5295.9000,0.3374,1213.6090,28.4801,1242.0892,16.4788,205.5801,4259.3910,4053.8108,9.0733,8.6334,13644.2000,0.0000,13644.2000,0.5369,3639.1127,0.0000,3639.1127,26.2205,0.0000,10005.0873,10005.0873,8.6334,9.3984,9.3984,9.0159,-0.8192,-12287.3314,9.3984,9.3353,9.3764,8.9843,-0.7517,-6013.3883,9.3764,9.3166,9.3625,8.9750,-0.7316,-5121.4542,8.3286,650.8109,39080.2000,-23422.1739
6738,9.3408,12.3439,14731.4000,34381.3000,-19649.9000,2.4221,3275.3930,5129.2390,8404.6319,118.2893,39510.5390,11456.0070,-28054.5319,12.3439,10.9809,13123.3000,0.0000,13123.3000,0.4880,3336.9890,0.0000,3336.9890,23.8332,0.0000,9786.3110,9786.3110,10.9809,9.2270,26169.2000,0.0000,26169.2000,1.5209,5660.1473,0.0000,5660.1473,74.2798,0.0000,20509.0527,20509.0527,9.2270,9.2113,374.9000,0.0000,374.9000,0.0148,99.7615,0.0000,99.7615,0.7206,0.0000,275.1385,275.1385,9.2113,9.0150,5140.1000,199.6000,4940.5000,0.3205,1141.0476,32.0852,1173.1328,15.6513,231.6852,3999.0524,3767.3672,9.0150,8.5773,13020.2000,0.0000,13020.2000,0.5144,3475.7239,0.0000,3475.7239,25.1220,0.0000,9544.4761,9544.4761,8.5773,9.3773,9.3773,8.9773,-0.8148,-12221.6312,9.3773,9.3132,9.3550,8.9452,-0.7495,-5995.8344,9.3550,9.2942,9.3408,8.9357,-0.7301,-5110.5832,7.9209,618.9508,37978.2000,-23328.0488
6739,9.6858,10.9329,19071.7000,21650.9000,-2579.2000,2.0884,4214.2137,3252.6046,7466.8183,101.9940,24903.5046,14857.4863,-10046.0183,10.9329,9.7250,13116.9000,0.0000,13116.9000,0.4904,3403.6460,0.0000,3403.6460,23.9504,0.0000,9713.2540,9713.2540,9.7250,8.3342,29167.9000,0.0000,29167.9000,1.7049,6446.5728,0.0000,6446.5728,83.2660,0.0000,22721.3272,22721.3272,8.3342,8.3225,367.7000,0.0000,367.7000,0.0145,99.1704,0.0000,99.1704,0.7075,0.0000,268.5296,268.5296,8.3225,8.2155,4776.8000,215.7000,4561.1000,0.2998,1076.4389,34.4981,1110.9369,14.6442,250.1981,3700.3611,3450.1631,8.2155,7.9035,11928.2000,0.0000,11928.2000,0.4717,3222.8955,0.0000,3222.8955,23.0388,0.0000,8705.3045,8705.3045,7.9035,9.7228,9.7228,8.8132,-1.7788,-26682.4955,9.7228,9.6577,9.7002,8.7806,-1.7152,-13721.4124,9.7002,9.6384,9.6858,8.7709,-1.6963,-11874.0400,7.6047,594.2422,56562.6000,-52277.9479
6740,9.5605,11.1760,16857.6000,22133.5000,-5275.9000,1.9782,3733.3501,3316.6634,7050.0135,96.6133,25450.1634,13124.2499,-12325.9135,11.1760,9.8407,13117.3000,0.0000,13117.3000,0.5019,3391.7624,0.0000,3391.7624,24.5119,0.0000,9725.5376,9725.5376,9.8407,8.4560,25316.5000,0.0000,25316.5000,1.5162,5584.0650,0.0000,5584.0650,74.0470,0.0000,19732.4350,19732.4350,8.4560,8.4378,499.8000,0.0000,499.8000,0.0200,134.5499,0.0000,134.5499,0.9772,0.0000,365.2501,365.2501,8.4378,8.3059,4821.1000,198.9000,4622.2000,0.3068,1084.2925,31.8303,1116.1228,14.9821,230.7303,3736.8075,3506.0772,8.3059,8.0159,9744.2000,0.0000,9744.2000,0.3909,2629.1844,0.0000,2629.1844,19.0925,0.0000,7115.0156,7115.0156,8.0159,9.5984,9.5984,8.8071,-1.4386,-21579.3348,9.5984,9.5319,9.5752,8.7739,-1.3782,-11025.3870,9.5752,9.5121,9.5605,8.7640,-1.3602,-9521.5503,7.0710,552.5375,48024.1000,-42126.2722
6741,9.6771,10.6321,17869.9000,18025.4000,-155.5000,1.8495,3949.2671,2707.4714,6656.7385,90.3249,20732.8714,13920.6329,-6812.2385,10.6321,9.3637,13117.5000,0.0000,13117.5000,0.4999,3418.7685,0.0000,3418.7685,24.4131,0.0000,9698.7315,9698.7315,9.3637,8.1169,26951.9000,0.0000,26951.9000,1.6105,5994.6694,0.0000,5994.6694,78.6524,0.0000,20957.2306,20957.2306,8.1169,8.1049,369.8000,0.0000,369.8000,0.0148,100.0666,0.0000,100.0666,0.7214,0.0000,269.7334,269.7334,8.1049,7.9844,5277.6000,103.9000,5173.7000,0.3288,1193.7162,16.5992,1210.3154,16.0595,120.4992,4083.8838,3963.3846,7.9844,7.7594,8496.1000,0.0000,8496.1000,0.3403,2303.6578,0.0000,2303.6578,16.6197,0.0000,6192.4422,6192.4422,7.7594,9.7154,9.7154,8.7374,-1.7517,-26275.0404,9.7154,9.6482,9.6920,8.7038,-1.6915,-13532.1043,9.6920,9.6283,9.6771,8.6938,-1.6737,-11715.5780,6.9656,544.2983,53953.5000,-51522.7226
6742,9.6635,10.2443,18779.1000,16259.6000,2519.5000,1.8183,4151.2148,2441.5662,6592.7809,88.8043,18701.1662,14627.8852,-4073.2809,10.2443,9.0407,13121.5000,0.0000,13121.5000,0.5046,3439.3251,0.0000,3439.3251,24.6441,0.0000,9682.1749,9682.1749,9.0407,8.0432,22243.0000,0.0000,22243.0000,1.3416,4975.6440,0.0000,4975.6440,65.5196,0.0000,17267.3560,17267.3560,8.0432,8.0305,372.7000,0.0000,372.7000,0.0150,100.9645,0.0000,100.9645,0.7316,0.0000,271.7355,271.7355,8.0305,7.8864,5740.0000,4.6000,5735.4000,0.3540,1299.9597,0.7346,1300.6943,17.2908,5.3346,4440.0403,4434.7057,7.8864,7.7524,4752.1000,0.0000,4752.1000,0.1915,1290.4248,0.0000,1290.4248,9.3504,0.0000,3461.6752,3461.6752,7.7524,9.7027,9.7027,8.7275,-1.5891,-23836.3031,9.7027,9.6339,9.6788,8.6931,-1.5330,-12264.2864,9.6788,9.6135,9.6635,8.6829,-1.5164,-10614.7142,6.3375,495.2178,48744.2000,-46715.3037
6743,9.6930,9.8914,20082.6000,14817.1000,5265.5000,1.8268,4437.0152,2226.2931,6663.3083,89.2166,17043.3931,15645.5848,-1397.8083,9.8914,8.7758,13126.9000,0.0000,13126.9000,0.5081,3458.7146,0.0000,3458.7146,24.8172,0.0000,9668.1854,9668.1854,8.7758,7.8129,25599.1000,0.0000,25599.1000,1.5538,5753.4462,0.0000,5753.4462,75.8871,0.0000,19845.6538,19845.6538,7.8129,7.8020,369.5000,0.0000,369.5000,0.0149,100.4498,0.0000,100.4498,0.7263,0.0000,269.0502,269.0502,7.8020,7.6668,6842.6000,0.0000,6842.6000,0.4224,1555.7556,0.0000,1555.7556,20.6283,0.0000,5286.8444,5286.8444,7.6668,7.6301,1476.0000,0.0000,1476.0000,0.0596,402.1531,0.0000,402.1531,2.9095,0.0000,1073.8469,1073.8469,7.6301,9.7322,9.7322,8.6811,-1.7779,-26668.0538,9.7322,9.6634,9.7083,8.6467,-1.7197,-13757.2691,9.7083,9.6429,9.6930,8.6365,-1.7024,-11916.6105,6.5784,514.0439,52679.6000,-52341.9334
6744,9.7165,9.5582,21406.8000,13521.8000,7885.0000,1.8423,4727.5928,2032.6442,6760.2371,89.9726,15554.4442,16679.2072,1124.7629,9.5582,8.5273,13146.3000,0.0000,13146.3000,0.5120,3481.0028,0.0000,3481.0028,25.0050,0.0000,9665.2972,9665.2972,8.5273,7.6754,25900.5000,0.0000,25900.5000,1.5804,5847.1217,0.0000,5847.1217,77.1848,0.0000,20053.3783,20053.3783,7.6754,7.6654,364.7000,0.0000,364.7000,0.0147,99.3536,0.0000,99.3536,0.7199,0.0000,265.3464,265.3464,7.6654,7.5348,7700.7000,0.0000,7700.7000,0.4775,1754.9777,0.0000,1754.9777,23.3222,0.0000,5945.7223,5945.7223,7.5348,7.5153,852.8000,0.0000,852.8000,0.0346,232.8253,0.0000,232.8253,1.6878,0.0000,619.9747,619.9747,7.5153,9.7557,9.7557,8.6355,-1.9277,-28915.0285,9.7557,9.6868,9.7317,8.6010,-1.8684,-14947.4670,9.7317,9.6664,9.7165,8.5908,-1.8508,-12955.9190,6.6922,522.9415,55850.0000,-56818.4145
6745,9.7354,9.2513,22756.1000,12384.4000,10371.7000,1.8664,5023.8745,1862.3858,6886.2603,91.1541,14246.7858,17732.2255,3485.4397,9.2513,8.3026,13147.7000,0.0000,13147.7000,0.5150,3497.3538,0.0000,3497.3538,25.1527,0.0000,9650.3462,9650.3462,8.3026,7.4740,31159.3000,0.0000,31159.3000,1.9107,7062.7865,0.0000,7062.7865,93.3167,0.0000,24096.5135,24096.5135,7.4740,7.4653,377.4000,0.0000,377.4000,0.0153,103.1313,0.0000,103.1313,0.7468,0.0000,274.2687,274.2687,7.4653,7.3591,8389.1000,0.0000,8389.1000,0.5217,1918.4795,0.0000,1918.4795,25.4773,0.0000,6470.6205,6470.6205,7.3591,7.3516,384.3000,0.0000,384.3000,0.0156,105.2023,0.0000,105.2023,0.7625,0.0000,279.0977,279.0977,7.3516,9.7741,9.7741,8.5629,-2.2633,-33949.8673,9.7741,9.7062,9.7505,8.5289,-2.1999,-17599.3254,9.7505,9.6861,9.7354,8.5188,-2.1811,-15267.6688,7.2671,567.8642,63829.5000,-66816.8615
6746,9.7382,8.9323,24335.4000,11329.7000,13005.7000,1.9076,5372.2746,1703.8732,7076.1479,93.1628,13033.5732,18963.1254,5929.5521,8.9323,8.0700,13147.9000,0.0000,13147.9000,0.5178,3514.1768,0.0000,3514.1768,25.2888,0.0000,9633.7232,9633.7232,8.0700,7.3811,29401.9000,0.0000,29401.9000,1.8111,6692.5079,0.0000,6692.5079,88.4499,0.0000,22709.3921,22709.3921,7.3811,7.3729,366.4000,0.0000,366.4000,0.0149,100.2683,0.0000,100.2683,0.7278,0.0000,266.1317,266.1317,7.3729,7.2699,9078.2000,0.0000,9078.2000,0.5668,2079.3914,0.0000,2079.3914,27.6821,0.0000,6998.8086,6998.8086,7.2699,7.2628,384.3000,0.0000,384.3000,0.0157,105.3467,0.0000,105.3467,0.7649,0.0000,278.9533,278.9533,7.2628,9.7768,9.7768,8.5198,-2.3436,-35153.6621,9.7768,9.7090,9.7532,8.4859,-2.2804,-18242.8901,9.7532,9.6888,9.7382,8.4758,-2.2616,-15831.1755,7.2507,566.5831,65384.4000,-69227.7277
6747,9.6533,9.0102,25794.6000,13009.8000,12784.8000,2.0678,5703.0746,1953.1641,7656.2387,100.9902,14962.9641,20091.5254,5128.5613,9.0102,8.1713,13139.7000,0.0000,13139.7000,0.5204,3507.8735,0.0000,3507.8735,25.4160,0.0000,9631.8265,9631.8265,8.1713,7.3623,34797.7000,0.0000,34797.7000,2.1535,7906.2054,0.0000,7906.2054,105.1721,0.0000,26891.4946,26891.4946,7.3623,7.3547,375.1000,0.0000,375.1000,0.0153,102.6787,0.0000,102.6787,0.7463,0.0000,272.4213,272.4213,7.3547,7.2506,9534.4000,0.0000,9534.4000,0.5964,2184.5745,0.0000,2184.5745,29.1278,0.0000,7349.8255,7349.8255,7.2506,7.2359,853.1000,0.0000,853.1000,0.0348,233.9267,0.0000,233.9267,1.7009,0.0000,619.1733,619.1733,7.2359,9.6910,9.6910,8.4634,-2.5511,-38266.8476,9.6910,9.6247,9.6679,8.4303,-2.4823,-19858.4973,9.6679,9.6051,9.6533,8.4205,-2.4619,-17233.2256,8.0824,631.5680,71484.8000,-75358.5706
6748,9.6468,8.8528,27289.0000,12770.2000,14518.8000,2.1445,6034.1744,1916.9429,7951.1173,104.7349,14687.1429,21254.8256,6567.6827,8.8528,8.0672,13137.8000,0.0000,13137.8000,0.5196,3515.6747,0.0000,3515.6747,25.3772,0.0000,9622.1253,9622.1253,8.0672,7.3447,32213.1000,0.0000,32213.1000,1.9895,7332.7641,0.0000,7332.7641,97.1624,0.0000,24880.3359,24880.3359,7.3447,7.3345,492.8000,0.0000,492.8000,0.0201,134.9341,0.0000,134.9341,0.9809,0.0000,357.8659,357.8659,7.3345,7.2338,9186.0000,0.0000,9186.0000,0.5748,2105.4828,0.0000,2105.4828,28.0739,0.0000,7080.5172,7080.5172,7.2338,7.1583,4447.9000,0.0000,4447.9000,0.1817,1219.9639,0.0000,1219.9639,8.8715,0.0000,3227.9361,3227.9361,7.1583,9.6843,9.6843,8.4213,-2.6453,-39679.8044,9.6843,9.6185,9.6614,8.3884,-2.5764,-20611.1215,9.6614,9.5990,9.6468,8.3786,-2.5559,-17891.5185,8.1453,636.4818,73996.4000,-78182.4444
6749,9.3206,9.7156,33419.7000,26774.8000,6644.9000,3.1377,7433.2822,3992.8286,11426.1108,153.2411,30767.6286,25986.4178,-4781.2108,9.7156,8.9757,13138.0000,0.0000,13138.0000,0.5211,3470.6738,0.0000,3470.6738,25.4487,0.0000,9667.3262,9667.3262,8.9757,7.8467,37424.7000,0.0000,37424.7000,2.3162,8381.3769,0.0000,8381.3769,113.1181,0.0000,29043.3231,29043.3231,7.8467,7.8385,377.3000,0.0000,377.3000,0.0154,102.5173,0.0000,102.5173,0.7512,0.0000,274.7827,274.7827,7.8385,7.6982,8380.8000,0.0000,8380.8000,0.5247,1904.2904,0.0000,1904.2904,25.6236,0.0000,6476.5096,6476.5096,7.6982,7.4382,14919.6000,0.0000,14919.6000,0.6095,4063.0632,0.0000,4063.0632,29.7671,0.0000,10856.5368,10856.5368,7.4382,9.3555,9.3555,8.3968,-2.6343,-39514.4568,9.3555,9.2942,9.3341,8.3662,-2.5501,-20400.8342,9.3341,9.2760,9.3206,8.3571,-2.5251,-17675.7731,10.6868,835.0794,80885.3000,-77591.0640
6750,9.1622,10.4083,29478.3000,33442.7000,-3964.4000,3.2275,6575.4029,4971.4690,11546.8719,157.6251,38414.1690,22902.8971,-15511.2719,10.4083,9.5692,13138.3000,0.0000,13138.3000,0.5132,3435.4394,0.0000,3435.4394,25.0660,0.0000,9702.8606,9702.8606,9.5692,8.3294,30759.1000,0.0000,30759.1000,1.8695,6816.8105,0.0000,6816.8105,91.3009,0.0000,23942.2895,23942.2895,8.3294,8.3191,368.0000,0.0000,368.0000,0.0149,99.2586,0.0000,99.2586,0.7259,0.0000,268.7414,268.7414,8.3191,8.1208,8134.6000,0.0000,8134.6000,0.5041,1833.2134,0.0000,1833.2134,24.6182,0.0000,6301.3866,6301.3866,8.1208,7.7740,15857.4000,0.0000,15857.4000,0.6422,4290.7011,0.0000,4290.7011,31.3662,0.0000,11566.6989,11566.6989,7.7740,9.1971,9.1971,8.4856,-1.8583,-27874.8028,9.1971,9.1358,9.1758,8.4549,-1.7783,-14226.4071,9.1758,9.1176,9.1622,8.4458,-1.7545,-12281.6116,10.1570,793.6857,64293.0000,-54382.8215
6751,8.9725,11.3713,21429.0000,38743.9000,-17314.9000,3.0100,4796.3851,5737.9652,10534.3503,147.0042,44481.8652,16632.6149,-27849.2503,11.3713,10.0319,17457.7000,0.0000,17457.7000,0.6739,4501.3337,0.0000,4501.3337,32.9128,0.0000,12956.3663,12956.3663,10.0319,9.0167,18344.0000,0.0000,18344.0000,1.1019,4032.7144,0.0000,4032.7144,53.8172,0.0000,14311.2856,14311.2856,9.0167,9.0018,372.9000,0.0000,372.9000,0.0149,99.5425,0.0000,99.5425,0.7291,0.0000,273.3575,273.3575,9.0018,8.7408,6700.2000,5.0000,6695.2000,0.4115,1492.6108,0.8027,1493.4135,20.0960,5.8027,5207.5892,5201.7865,8.7408,8.2682,15232.2000,0.0000,15232.2000,0.6122,4083.0186,0.0000,4083.0186,29.8970,0.0000,11149.1814,11149.1814,8.2682,9.0086,9.0086,8.6384,-0.8316,-12474.6363,9.0086,8.9452,8.9866,8.6067,-0.7605,-6083.7354,8.9866,8.9264,8.9725,8.5973,-0.7393,-5174.9818,8.7367,682.6949,40787.1000,-23733.3536
6752,8.5890,12.3261,14893.8000,49139.3000,-34245.5000,3.1098,3356.9850,7223.3122,10580.2972,151.8777,56362.6122,11536.8150,-44825.7972,12.3261,10.4937,21741.6000,0.0000,21741.6000,0.8258,5529.8481,0.0000,5529.8481,40.3326,0.0000,16211.7519,16211.7519,10.4937,9.9393,7764.6000,6.8000,7757.8000,0.4626,1693.4129,1.0656,1694.4785,22.5923,7.8656,6071.1871,6063.3215,9.9393,9.9189,369.8000,0.0000,369.8000,0.0146,97.3669,0.0000,97.3669,0.7142,0.0000,272.4331,272.4331,9.9189,9.6806,4158.6000,246.6000,3912.0000,0.2653,912.3681,39.8275,952.1956,12.9570,286.4275,3246.2319,2959.8044,9.6806,9.0832,13356.7000,0.0000,13356.7000,0.5308,3530.2832,0.0000,3530.2832,25.9241,0.0000,9826.4168,9826.4168,9.0832,8.6261,8.6261,8.8546,0.4591,6886.7782,8.6261,8.5609,8.6034,8.8220,0.5247,4197.2890,8.6034,8.5414,8.5890,8.8123,0.5442,3809.3686,7.8135,610.5552,12892.4000,14893.4357
6753,8.4435,12.4595,14316.8000,54642.2000,-40325.4000,3.3294,3235.5208,8009.7878,11245.3086,162.6022,62651.9878,11081.2792,-51570.7086,12.4595,10.4027,26040.9000,0.0000,26040.9000,0.9739,6610.8499,0.0000,6610.8499,47.5623,0.0000,19430.0501,19430.0501,10.4027,10.2055,3944.1000,1707.8000,2236.3000,0.3222,861.5303,267.3672,1128.8975,15.7352,1975.1672,3082.5697,1107.4025,10.2055,10.1852,364.7000,0.0000,364.7000,0.0142,95.6476,0.0000,95.6476,0.6931,0.0000,269.0524,269.0524,10.1852,10.0994,1877.1000,781.9000,1095.2000,0.1545,410.0221,126.5257,536.5478,7.5441,908.4257,1467.0779,558.6522,10.0994,9.5151,12106.3000,0.0000,12106.3000,0.4732,3180.0113,0.0000,3180.0113,23.1112,0.0000,8926.2887,8926.2887,9.5151,8.4808,8.4808,8.9980,1.0507,15759.8433,8.4808,8.4154,8.4581,8.9653,1.1172,8937.3904,8.4581,8.3958,8.4435,8.9555,1.1370,7958.9956,7.9010,617.3953,1518.0000,32656.2294
6754,8.2736,12.4579,13762.8000,57651.5000,-43888.7000,3.4347,3120.0231,8423.5537,11543.5768,167.7447,66075.0537,10642.7769,-55432.2768,12.4579,10.4146,26045.3000,0.0000,26045.3000,0.9720,6612.1163,0.0000,6612.1163,47.4686,0.0000,19433.1837,19433.1837,10.4146,10.5255,288.1000,3230.6000,-2942.5000,0.1862,62.9183,505.8358,568.7541,9.0961,3736.4358,225.1817,-3511.2541,10.5255,10.4978,461.0000,0.0000,461.0000,0.0179,120.3365,0.0000,120.3365,0.8721,0.0000,340.6635,340.6635,10.4978,10.4784,944.7000,1242.8000,-298.1000,0.1240,205.3019,201.5850,406.8869,6.0550,1444.3850,739.3981,-704.9869,10.4784,9.9536,9761.9000,0.0000,9761.9000,0.3788,2549.9425,0.0000,2549.9425,18.5013,0.0000,7211.9575,7211.9575,9.9536,8.3112,8.3112,9.1324,1.6197,24295.1442,8.3112,8.2451,8.2882,9.0994,1.6849,13478.8998,8.2882,8.2254,8.2736,9.0895,1.7043,11930.0537,7.6703,599.3709,-10861.1000,49704.0976
6755,8.2857,12.5174,13316.6000,57307.7000,-43991.1000,3.3932,3018.2005,8375.2425,11393.4429,165.7207,65682.9425,10298.3995,-55384.5429,12.5174,10.4442,26044.6000,0.0000,26044.6000,0.9720,6606.3757,0.0000,6606.3757,47.4685,0.0000,19438.2243,19438.2243,10.4442,10.5314,0.0000,2100.8000,-2100.8000,0.1100,0.0000,329.0398,329.0398,5.3744,2429.8398,0.0000,-2429.8398,10.5314,10.5038,449.8000,0.0000,449.8000,0.0173,117.4027,0.0000,117.4027,0.8463,0.0000,332.3973,332.3973,10.5038,10.5270,337.5000,1218.7000,-881.2000,0.0866,73.3383,197.6851,271.0233,4.2299,1416.3851,264.1617,-1152.2233,10.5270,10.0487,8511.6000,0.0000,8511.6000,0.3282,2221.7633,0.0000,2221.7633,16.0277,0.0000,6289.8367,6289.8367,10.0487,8.3238,8.3238,9.1862,1.6325,24486.9009,8.3238,8.2569,8.3005,9.1528,1.6958,13566.2321,8.3005,8.2369,8.2857,9.1428,1.7146,12002.4900,7.3610,575.2023,-11967.1000,50055.6229
6756,8.1470,12.5612,13003.7000,62293.8000,-49290.1000,3.6019,2954.7999,9080.0620,12034.8619,175.9117,71373.8620,10048.9001,-61324.9619,12.5612,10.5450,26043.1000,0.0000,26043.1000,0.9710,6601.9177,0.0000,6601.9177,47.4206,0.0000,19441.1823,19441.1823,10.5450,10.8605,0.0000,9206.2000,-9206.2000,0.4823,0.0000,1443.4975,1443.4975,23.5543,10649.6975,0.0000,-10649.6975,10.8605,10.8265,587.8000,0.0000,587.8000,0.0226,152.6865,0.0000,152.6865,1.1059,0.0000,435.1135,435.1135,10.8265,10.8875,6.8000,2075.2000,-2068.4000,0.1141,1.4699,337.4836,338.9535,5.5716,2412.6836,5.3301,-2407.3535,10.8875,10.4803,7573.8000,0.0000,7573.8000,0.2918,1966.5916,0.0000,1966.5916,14.2500,0.0000,5607.2084,5607.2084,10.4803,8.1843,8.1843,9.3323,2.4281,36421.6207,8.1843,8.1188,8.1615,9.2995,2.4974,19979.2946,8.1615,8.0992,8.1470,9.2898,2.5181,17626.5219,8.2255,642.7536,-26360.0000,74027.4372
6757,8.2746,12.6582,12758.8000,59974.7000,-47215.9000,3.4820,2892.3599,8763.1779,11655.5378,170.0566,68737.8779,9866.4401,-58871.4378,12.6582,10.5939,26044.4000,0.0000,26044.4000,0.9703,6593.2257,0.0000,6593.2257,47.3898,0.0000,19451.1743,19451.1743,10.5939,10.6445,0.0000,1288.4000,-1288.4000,0.0675,0.0000,202.1237,202.1237,3.2975,1490.5237,0.0000,-1490.5237,10.6445,10.6160,461.8000,0.0000,461.8000,0.0177,120.3356,0.0000,120.3356,0.8640,0.0000,341.4644,341.4644,10.6160,10.6733,0.0000,1537.1000,-1537.1000,0.0842,0.0000,249.5520,249.5520,4.1123,1786.6520,0.0000,-1786.6520,10.6733,10.2905,6636.0000,0.0000,6636.0000,0.2541,1728.4773,0.0000,1728.4773,12.4099,0.0000,4907.5227,4907.5227,10.2905,8.3129,8.3129,9.3017,1.8596,27893.9956,8.3129,8.2457,8.2895,9.2681,1.9227,15381.9756,8.2895,8.2257,8.2746,9.2581,1.9415,13590.8356,7.3138,571.5123,-16899.2000,56866.8069
6758,8.3497,12.6971,12601.6000,57956.0000,-45354.4000,3.3807,2852.7948,8480.3167,11333.1115,165.1086,66436.3167,9748.8052,-56687.5115,12.6971,10.5930,26046.3000,0.0000,26046.3000,0.9689,6590.0943,0.0000,6590.0943,47.3201,0.0000,19456.2057,19456.2057,10.5930,10.5931,0.0000,3.1000,-3.1000,0.0002,0.0000,0.4863,0.4863,0.0079,3.5863,0.0000,-3.5863,10.5931,10.5698,369.9000,0.0000,369.9000,0.0142,96.4608,0.0000,96.4608,0.6946,0.0000,273.4392,273.4392,10.5698,10.6194,0.0000,1229.7000,-1229.7000,0.0674,0.0000,199.5722,199.5722,3.2900,1429.2722,0.0000,-1429.2722,10.6194,10.1757,7573.8000,0.0000,7573.8000,0.2911,1974.2997,0.0000,1974.2997,14.2148,0.0000,5599.5003,5599.5003,10.1757,8.3884,8.3884,9.2820,1.6278,24416.4708,8.3884,8.3204,8.3647,9.2481,1.6896,13517.1582,8.3647,8.3002,8.3497,9.2380,1.7081,11956.4239,7.0836,553.5263,-12597.2000,49890.0528
6759,8.3427,12.7587,12572.1000,60226.6000,-47654.5000,3.4823,2846.4800,8811.3879,11657.8679,170.0721,69037.9879,9725.6200,-59312.3679,12.7587,10.6882,26042.9000,0.0000,26042.9000,0.9682,6583.5286,0.0000,6583.5286,47.2846,0.0000,19459.3714,19459.3714,10.6882,10.6916,0.0000,86.1000,-86.1000,0.0045,0.0000,13.5213,13.5213,0.2204,99.6213,0.0000,-99.6213,10.6916,10.6687,365.7000,0.0000,365.7000,0.0141,95.2282,0.0000,95.2282,0.6873,0.0000,270.4718,270.4718,10.6687,10.7314,0.0000,1648.8000,-1648.8000,0.0903,0.0000,267.7988,267.7988,4.4112,1916.5988,0.0000,-1916.5988,10.7314,10.2246,8824.2000,0.0000,8824.2000,0.3394,2296.4880,0.0000,2296.4880,16.5767,0.0000,6527.7120,6527.7120,10.2246,8.3813,8.3813,9.3030,1.7415,26122.5472,8.3813,8.3135,8.3577,9.2691,1.8055,14444.0339,8.3577,8.2934,8.3427,9.2590,1.8246,12771.8831,7.3483,574.2056,-14156.6000,53338.4642
6760,8.7180,11.5113,23818.1000,51082.0000,-27263.9000,3.7262,5355.8601,7527.6670,12883.5271,181.9830,58609.6670,18462.2399,-40147.4271,11.5113,10.1025,21744.9000,0.0000,21744.9000,0.8076,5595.4501,0.0000,5595.4501,39.4424,0.0000,16149.4499,16149.4499,10.1025,10.1024,0.3000,0.0000,0.3000,0.0000,0.0659,0.0000,0.0659,0.0009,0.0000,0.2341,0.2341,10.1024,10.0823,377.4000,0.0000,377.4000,0.0145,99.1288,0.0000,99.1288,0.7081,0.0000,278.2712,278.2712,10.0823,10.1738,0.0000,1885.0000,-1885.0000,0.1033,0.0000,304.7972,304.7972,5.0431,2189.7972,0.0000,-2189.7972,10.1738,9.6130,11637.4000,0.0000,11637.4000,0.4468,3053.4897,0.0000,3053.4897,21.8202,0.0000,8583.9103,8583.9103,9.6130,8.7563,8.7563,9.1846,0.8424,12635.3225,8.7563,8.6890,8.7329,9.1510,0.9086,7268.4512,8.7329,8.6689,8.7180,9.1410,0.9282,6497.6456,7.6476,597.5942,4611.1000,26401.4193
6761,8.7424,11.2915,20862.2000,40258.8000,-19396.6000,3.0535,4689.0891,5935.5386,10624.6277,149.1277,46194.3386,16173.1109,-30021.2277,11.2915,10.2311,13146.3000,0.0000,13146.3000,0.4982,3393.5819,0.0000,3393.5819,24.3313,0.0000,9752.7181,9752.7181,10.2311,10.1781,657.3000,0.0000,657.3000,0.0391,144.0026,0.0000,144.0026,1.9084,0.0000,513.2974,513.2974,10.1781,10.1532,365.0000,0.0000,365.0000,0.0142,95.7649,0.0000,95.7649,0.6917,0.0000,269.2351,269.2351,10.1532,10.2611,0.0000,1787.1000,-1787.1000,0.0979,0.0000,289.1172,289.1172,4.7816,2076.2172,0.0000,-2076.2172,10.2611,9.4580,13669.2000,0.0000,13669.2000,0.5298,3582.0006,0.0000,3582.0006,25.8736,0.0000,10087.1994,10087.1994,9.4580,8.7823,8.7823,9.1202,0.5516,8273.7211,8.7823,8.7123,8.7579,9.0852,0.6087,4869.6819,8.7579,8.6915,8.7424,9.0748,0.6257,4379.8274,6.3489,496.1148,6654.1000,17523.2304
6762,8.8213,11.0721,22040.3000,37583.6000,-15543.3000,2.9995,4946.7780,5549.6489,10496.4268,146.4929,43133.2489,17093.5220,-26039.7268,11.0721,10.0375,13137.9000,0.0000,13137.9000,0.4997,3402.2086,0.0000,3402.2086,24.4042,0.0000,9735.6914,9735.6914,10.0375,9.9211,1528.9000,0.0000,1528.9000,0.0907,336.0781,0.0000,336.0781,4.4280,0.0000,1192.8219,1192.8219,9.9211,9.8968,376.9000,0.0000,376.9000,0.0146,99.2630,0.0000,99.2630,0.7134,0.0000,277.6370,277.6370,9.8968,10.0068,0.0000,1680.0000,-1680.0000,0.0920,0.0000,271.2887,271.2887,4.4950,1951.2887,0.0000,-1951.2887,10.0068,9.2748,13044.1000,0.0000,13044.1000,0.5048,3431.0378,0.0000,3431.0378,24.6536,0.0000,9613.0622,9613.0622,9.2748,8.8616,8.8616,9.0682,0.3348,5021.8626,8.8616,8.7909,8.8370,9.0328,0.3921,3136.6086,8.8370,8.7699,8.8213,9.0223,0.4091,2863.7066,6.3020,492.4489,10864.5000,11022.1778
6763,9.3765,9.7259,28708.1000,22596.7000,6111.4000,2.7010,6378.8825,3373.5433,9752.4258,131.9142,25970.2433,22329.2175,-3641.0258,9.7259,8.8898,13138.1000,0.0000,13138.1000,0.5015,3470.1700,0.0000,3470.1700,24.4937,0.0000,9667.9300,9667.9300,8.8898,8.7481,2763.0000,0.0000,2763.0000,0.1645,619.7290,0.0000,619.7290,8.0323,0.0000,2143.2710,2143.2710,8.7481,8.7301,366.7000,0.0000,366.7000,0.0143,98.2838,0.0000,98.2838,0.6971,0.0000,268.4162,268.4162,8.7301,8.8762,0.0000,1504.7000,-1504.7000,0.0824,0.0000,241.1856,241.1856,4.0263,1745.8856,0.0000,-1745.8856,8.8762,8.3561,11950.0000,0.0000,11950.0000,0.4645,3196.6933,0.0000,3196.6933,22.6844,0.0000,8753.3067,8753.3067,8.3561,9.4175,9.4175,8.8868,-0.8041,-12061.6166,9.4175,9.3455,9.3925,8.8508,-0.7496,-5996.4813,9.3925,9.3241,9.3765,8.8401,-0.7334,-5133.6061,5.8923,460.4354,32824.5000,-23191.7040
6764,9.3011,10.0559,24355.5000,22654.8000,1700.7000,2.4373,5419.1085,3377.1107,8796.2192,119.0329,26031.9107,18936.3915,-7095.5192,10.0559,9.0769,13138.4000,0.0000,13138.4000,0.5132,3453.3360,0.0000,3453.3360,25.0617,0.0000,9685.0640,9685.0640,9.0769,8.7090,6558.9000,0.0000,6558.9000,0.3993,1466.2503,0.0000,1466.2503,19.5017,0.0000,5092.6497,5092.6497,8.7090,8.6842,501.7000,0.0000,501.7000,0.0199,134.5461,0.0000,134.5461,0.9736,0.0000,367.1539,367.1539,8.6842,8.7843,0.0000,1024.7000,-1024.7000,0.0562,0.0000,164.2049,164.2049,2.7435,1188.9049,0.0000,-1188.9049,8.7843,8.3494,9761.9000,0.0000,9761.9000,0.3870,2614.9798,0.0000,2614.9798,18.9012,0.0000,7146.9202,7146.9202,8.3494,9.3426,9.3426,8.8460,-0.7303,-10954.0185,9.3426,9.2697,9.3172,8.8096,-0.6767,-5413.5738,9.3172,9.2481,9.3011,8.7987,-0.6608,-4625.5195,5.7193,446.9152,30636.9000,-20993.1118
