Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6765,9.5041,9.5803,25446.5000,17810.2000,7636.3000,2.2799,5641.1968,2665.7838,8306.9806,111.3467,20475.9838,19805.3032,-670.6806,9.5803,8.6685,13147.4000,0.0000,13147.4000,0.5106,3480.1469,0.0000,3480.1469,24.9364,0.0000,9667.2531,9667.2531,8.6685,8.2494,9309.5000,0.0000,9309.5000,0.5647,2096.3398,0.0000,2096.3398,27.5778,0.0000,7213.1602,7213.1602,8.2494,8.2340,368.5000,0.0000,368.5000,0.0147,99.5142,0.0000,99.5142,0.7156,0.0000,268.9858,268.9858,8.2340,8.2970,64.9000,600.6000,-535.7000,0.0369,14.6471,96.0139,110.6610,1.8012,696.6139,50.2529,-646.3610,8.2970,7.9728,8511.6000,0.0000,8511.6000,0.3380,2296.9163,0.0000,2296.9163,16.5074,0.0000,6214.6837,6214.6837,7.9728,9.5459,9.5459,8.7593,-1.1361,-17041.3633,9.5459,9.4724,9.5204,8.7226,-1.0830,-8664.1184,9.5204,9.4506,9.5041,8.7117,-1.0673,-7470.8103,5.6170,438.9242,38437.6000,-33176.2920
6766,9.5139,9.2728,26352.3000,16025.2000,10327.1000,2.2446,5840.9707,2399.0855,8240.0561,109.6215,18424.2855,20511.3293,2087.0439,9.2728,8.4098,13147.4000,0.0000,13147.4000,0.5148,3496.1463,0.0000,3496.1463,25.1425,0.0000,9651.2537,9651.2537,8.4098,8.0403,9130.7000,0.0000,9130.7000,0.5583,2065.6387,0.0000,2065.6387,27.2680,0.0000,7065.0613,7065.0613,8.0403,8.0255,374.9000,0.0000,374.9000,0.0150,101.5649,0.0000,101.5649,0.7341,0.0000,273.3351,273.3351,8.0255,8.0647,345.7000,445.4000,-99.7000,0.0457,78.2986,71.1301,149.4287,2.2309,516.5301,267.4014,-249.1287,8.0647,7.8879,4760.5000,0.0000,4760.5000,0.1907,1289.1982,0.0000,1289.1982,9.3138,0.0000,3471.3018,3471.3018,7.8879,9.5563,9.5563,8.7221,-1.1484,-17225.5760,9.5563,9.4819,9.5304,8.6849,-1.0971,-8777.0715,9.5304,9.4598,9.5139,8.6738,-1.0819,-7573.4327,5.3537,418.3460,37640.9000,-33576.0802
6767,9.4971,9.1904,25212.2000,14879.9000,10332.3000,2.1265,5589.9577,2226.8700,7816.8277,103.8536,17106.7700,19622.2423,2515.4723,9.1904,8.3029,13147.6000,0.0000,13147.6000,0.5176,3500.5147,0.0000,3500.5147,25.2786,0.0000,9647.0853,9647.0853,8.3029,7.9419,8990.8000,0.0000,8990.8000,0.5526,2037.9075,0.0000,2037.9075,26.9891,0.0000,6952.8925,6952.8925,7.9419,7.9256,409.8000,0.0000,409.8000,0.0165,111.1864,0.0000,111.1864,0.8055,0.0000,298.6136,298.6136,7.9256,7.9305,948.0000,299.3000,648.7000,0.0749,215.0835,47.7755,262.8589,3.6600,347.0755,732.9165,385.8411,7.9305,7.8742,1478.4000,0.0000,1478.4000,0.0595,401.1869,0.0000,401.1869,2.9047,0.0000,1077.2131,1077.2131,7.8742,9.5401,9.5401,8.7072,-1.0755,-16132.6402,9.5401,9.4645,9.5138,8.6694,-1.0267,-8213.6022,9.5138,9.4421,9.4971,8.6581,-1.0122,-7085.4185,5.0214,392.3798,35007.6000,-31431.6608
6768,9.5379,9.0485,25395.5000,13768.7000,11626.8000,2.0865,5626.4729,2062.2699,7688.7428,101.8994,15830.9699,19769.0271,3938.0572,9.0485,8.1828,13167.4000,0.0000,13167.4000,0.5191,3513.2487,0.0000,3513.2487,25.3535,0.0000,9654.1513,9654.1513,8.1828,7.8344,9370.9000,0.0000,9370.9000,0.5772,2128.6698,0.0000,2128.6698,28.1904,0.0000,7242.2302,7242.2302,7.8344,7.8185,416.9000,0.0000,416.9000,0.0168,113.2984,0.0000,113.2984,0.8209,0.0000,303.6016,303.6016,7.8185,7.8044,1421.2000,226.6000,1194.6000,0.1003,323.0370,36.1530,359.1899,4.9006,262.7530,1098.1630,835.4101,7.8044,7.7735,854.0000,0.0000,854.0000,0.0344,232.1927,0.0000,232.1927,1.6820,0.0000,621.8073,621.8073,7.7735,9.5812,9.5812,8.6774,-1.1624,-17436.2484,9.5812,9.5051,9.5547,8.6393,-1.1135,-8907.8364,9.5547,9.4825,9.5379,8.6280,-1.0989,-7692.6115,5.0016,390.8323,36630.6000,-34036.6963
6769,9.6014,8.8773,25956.6000,12567.6000,13389.0000,2.0624,5744.2306,1884.7923,7629.0229,100.7229,14452.3923,20212.3694,5759.9771,8.8773,8.0513,13165.6000,0.0000,13165.6000,0.5204,3521.8162,0.0000,3521.8162,25.4136,0.0000,9643.7838,9643.7838,8.0513,7.6793,11546.0000,0.0000,11546.0000,0.7129,2629.0092,0.0000,2629.0092,34.8174,0.0000,8916.9908,8916.9908,7.6793,7.6653,411.6000,0.0000,411.6000,0.0166,112.1236,0.0000,112.1236,0.8121,0.0000,299.4764,299.4764,7.6653,7.6333,2010.8000,134.8000,1876.0000,0.1320,458.2593,21.4921,479.7514,6.4491,156.2921,1552.5407,1396.2486,7.6333,7.6209,384.6000,0.0000,384.6000,0.0155,104.8425,0.0000,104.8425,0.7593,0.0000,279.7575,279.7575,7.6209,9.6447,9.6447,8.6328,-1.3503,-20255.0445,9.6447,9.5687,9.6183,8.5948,-1.2996,-10397.0108,9.6183,9.5461,9.6014,8.5835,-1.2846,-8991.9721,5.1898,405.5384,40772.8000,-39644.0275
6770,9.6304,8.7187,26395.0000,11629.2000,14765.8000,2.0426,5838.2148,1745.0833,7583.2982,99.7564,13374.2833,20556.7852,7182.5018,8.7187,7.9256,13158.8000,0.0000,13158.8000,0.5217,3528.4161,0.0000,3528.4161,25.4779,0.0000,9630.3839,9630.3839,7.9256,7.5838,11651.3000,0.0000,11651.3000,0.7213,2659.0406,0.0000,2659.0406,35.2280,0.0000,8992.2594,8992.2594,7.5838,7.5702,416.2000,0.0000,416.2000,0.0169,113.5427,0.0000,113.5427,0.8235,0.0000,302.6573,302.6573,7.5702,7.5384,2135.3000,117.7000,2017.6000,0.1392,487.4313,18.7581,506.1894,6.8003,136.4581,1647.8687,1511.4106,7.5384,7.5266,384.6000,0.0000,384.6000,0.0156,104.9950,0.0000,104.9950,0.7617,0.0000,279.6050,279.6050,7.5266,9.6738,9.6738,8.6002,-1.4316,-21473.5214,9.6738,9.5976,9.6473,8.5621,-1.3808,-11046.2247,9.6473,9.5750,9.6304,8.5508,-1.3657,-9559.8668,5.1859,405.2346,42394.3000,-42079.6128
6771,9.4067,9.5590,20170.9000,14582.8000,5588.1000,1.8217,4479.4968,2178.4394,6657.9362,88.9705,16761.2394,15691.4032,-1069.8362,9.5590,8.4561,13158.9000,0.0000,13158.9000,0.5232,3484.2998,0.0000,3484.2998,25.5503,0.0000,9674.6002,9674.6002,8.4561,7.9404,10926.5000,0.0000,10926.5000,0.6782,2469.8461,0.0000,2469.8461,33.1203,0.0000,8456.6539,8456.6539,7.9404,7.9226,412.3000,0.0000,412.3000,0.0167,111.8672,0.0000,111.8672,0.8173,0.0000,300.4328,300.4328,7.9226,7.8678,2062.5000,135.5000,1927.0000,0.1359,467.9664,21.6288,489.5951,6.6390,157.1288,1594.5336,1437.4049,7.8678,7.8338,854.3000,0.0000,854.3000,0.0347,232.0496,0.0000,232.0496,1.6948,0.0000,622.2504,622.2504,7.8338,9.4507,9.4507,8.6422,-1.0011,-15016.2447,9.4507,9.3735,9.4238,8.6036,-0.9533,-7626.2746,9.4238,9.3505,9.4067,8.5921,-0.9391,-6573.5568,4.8156,376.3011,32867.1000,-29216.0760
6772,9.0724,10.9473,13474.5000,19657.0000,-6182.5000,1.6746,3010.5013,2916.9382,5927.4395,81.7824,22573.9382,10463.9987,-12109.9395,10.9473,9.3636,13159.3000,0.0000,13159.3000,0.5155,3413.9350,0.0000,3413.9350,25.1746,0.0000,9745.3650,9745.3650,9.3636,8.6543,8844.6000,0.0000,8844.6000,0.5431,1967.2305,0.0000,1967.2305,26.5257,0.0000,6877.3695,6877.3695,8.6543,8.6201,543.6000,0.0000,543.6000,0.0219,145.9033,0.0000,145.9033,1.0705,0.0000,397.6967,397.6967,8.6201,8.5673,1364.9000,265.2000,1099.7000,0.0990,306.0256,42.4823,348.5079,4.8342,307.6823,1058.8744,751.1921,8.5673,8.3180,4455.9000,0.0000,4455.9000,0.1799,1197.5441,0.0000,1197.5441,8.7864,0.0000,3258.3559,3258.3559,8.3180,9.1169,9.1169,8.7174,-0.4674,-7011.2222,9.1169,9.0387,9.0897,8.6784,-0.4217,-3373.4997,9.0897,9.0155,9.0724,8.6667,-0.4081,-2856.6234,4.5509,355.6169,21920.6000,-13241.3454
6773,7.9702,12.4949,13972.8000,71778.1000,-57805.3000,4.0918,3185.3572,10427.8518,13613.2090,199.8350,82205.9518,10787.4428,-71418.5090,12.4949,11.4577,13159.8000,0.0000,13159.8000,0.5034,3339.1288,0.0000,3339.1288,24.5854,0.0000,9820.6712,9820.6712,11.4577,11.1941,3069.5000,0.0000,3069.5000,0.1851,658.5968,0.0000,658.5968,9.0416,0.0000,2410.9032,2410.9032,11.1941,11.1613,496.2000,0.0000,496.2000,0.0198,128.2696,0.0000,128.2696,0.9646,0.0000,367.9304,367.9304,11.1613,11.1185,660.0000,421.8000,238.2000,0.0634,141.8997,68.7880,210.6876,3.0958,490.5880,518.1003,27.5124,11.1185,10.2575,14947.5000,0.0000,14947.5000,0.5959,3868.2173,0.0000,3868.2173,29.1021,0.0000,11079.2827,11079.2827,10.2575,8.0103,8.0103,9.1339,2.3659,35489.0930,8.0103,7.9399,7.9858,9.0987,2.4401,19520.8010,7.9858,7.9189,7.9702,9.0882,2.4622,17235.6601,8.1890,639.8987,-25894.1000,72245.5541
6774,7.7321,14.0278,2172.7000,118086.8000,-115914.1000,5.4974,497.4899,17079.9080,17577.3980,268.4862,135166.7080,1675.2101,-133491.4980,14.0278,12.5309,22359.2000,0.0000,22359.2000,0.8339,5553.6469,0.0000,5553.6469,40.7274,0.0000,16805.5531,16805.5531,12.5309,12.3818,2010.8000,0.0000,2010.8000,0.1165,423.8775,0.0000,423.8775,5.6884,0.0000,1586.9225,1586.9225,12.3818,12.3250,1006.6000,0.0000,1006.6000,0.0383,255.8206,0.0000,255.8206,1.8728,0.0000,750.7794,750.7794,12.3250,12.2949,468.6000,449.8000,18.8000,0.0519,98.9094,74.1439,173.0534,2.5324,523.9439,369.6906,-154.2534,12.2949,11.4878,15887.0000,0.0000,15887.0000,0.6060,4042.5531,0.0000,4042.5531,29.5957,0.0000,11844.4469,11844.4469,11.4878,7.7689,7.7689,9.6284,5.1236,76854.1360,7.7689,7.7044,7.7465,9.5961,5.2126,41700.4705,7.7465,7.6850,7.7321,9.5864,5.2392,36674.2827,10.7160,837.3670,-74631.7000,155228.8892
6775,7.8956,14.4232,116.2000,136547.9000,-136431.7000,6.2068,26.5264,19809.9831,19836.5095,303.1284,156357.8831,89.6736,-156268.2095,14.4232,12.8053,27271.1000,0.0000,27271.1000,0.9930,6737.2741,0.0000,6737.2741,48.4973,0.0000,20533.8259,20533.8259,12.8053,12.8395,0.0000,6563.2000,-6563.2000,0.3463,0.0000,1057.6422,1057.6422,16.9127,7620.8422,0.0000,-7620.8422,12.8395,12.7562,1695.3000,0.0000,1695.3000,0.0633,428.0780,0.0000,428.0780,3.0936,0.0000,1267.2220,1267.2220,12.7562,12.7116,743.0000,365.2000,377.8000,0.0622,155.7824,60.4613,216.2438,3.0392,425.6613,587.2176,161.5562,12.7116,12.0277,15260.7000,0.0000,15260.7000,0.5710,3860.3913,0.0000,3860.3913,27.8868,0.0000,11400.3087,11400.3087,12.0277,7.9301,7.9301,9.9789,6.5135,97702.6442,7.9301,7.8696,7.9091,9.9486,6.6098,52878.2592,7.9091,7.8514,7.8956,9.9396,6.6386,46470.2391,12.3640,966.1393,-98390.0000,197051.1425
6776,8.0897,14.6253,0.0000,150326.8000,-150326.8000,6.8317,0.0000,21888.2891,21888.2891,333.6497,172215.0891,0.0000,-172215.0891,14.6253,12.9638,31003.6000,0.0000,31003.6000,1.1222,7638.4544,0.0000,7638.4544,54.8042,0.0000,23365.1456,23365.1456,12.9638,12.9956,0.0000,6441.6000,-6441.6000,0.3402,0.0000,1040.2592,1040.2592,16.6164,7481.8592,0.0000,-7481.8592,12.9956,12.9143,1831.6000,0.0000,1831.6000,0.0679,461.4842,0.0000,461.4842,3.3180,0.0000,1370.1158,1370.1158,12.9143,12.8737,747.6000,340.2000,407.4000,0.0608,156.3658,56.4153,212.7811,2.9688,396.6153,591.2342,194.6189,12.8737,12.3228,13381.6000,0.0000,13381.6000,0.4974,3377.3478,0.0000,3377.3478,24.2906,0.0000,10004.2522,10004.2522,12.3228,8.1227,8.1227,10.2227,7.2253,108380.0716,8.1227,8.0648,8.1025,10.1938,7.3250,58599.8713,8.1025,8.0474,8.0897,10.1851,7.3548,51483.5907,13.3803,1045.5548,-110144.2000,218463.5336
6777,8.2794,14.8110,0.0000,156022.0000,-156022.0000,7.0983,0.0000,22799.1658,22799.1658,346.6680,178821.1658,0.0000,-178821.1658,14.8110,12.9608,36599.6000,0.0000,36599.6000,1.3207,8994.6282,0.0000,8994.6282,64.4991,0.0000,27604.9718,27604.9718,12.9608,12.9960,0.0000,6037.4000,-6037.4000,0.3191,0.0000,974.9448,974.9448,15.5832,7012.3448,0.0000,-7012.3448,12.9960,12.9183,1879.5000,0.0000,1879.5000,0.0695,473.5500,0.0000,473.5500,3.3964,0.0000,1405.9500,1405.9500,12.9183,12.8831,710.5000,347.3000,363.2000,0.0590,148.5968,57.5952,206.1919,2.8801,404.8952,561.9032,157.0081,12.8831,12.4141,12128.9000,0.0000,12128.9000,0.4496,3060.7783,0.0000,3060.7783,21.9601,0.0000,9068.1217,9068.1217,12.4141,8.3115,8.3115,10.3628,7.3708,110562.3136,8.3115,8.2553,8.2919,10.3347,7.4718,59774.5218,8.2919,8.2385,8.2794,10.3263,7.5020,52514.0125,13.9743,1091.9688,-111088.2000,222850.8479
6778,8.4279,14.9548,0.0000,173636.4000,-173636.4000,7.9081,0.0000,25445.0554,25445.0554,386.2196,199081.4554,0.0000,-199081.4554,14.9548,13.1959,38462.1000,0.0000,38462.1000,1.3840,9434.1187,0.0000,9434.1187,67.5929,0.0000,29027.9813,29027.9813,13.1959,13.2365,0.0000,8488.9000,-8488.9000,0.4486,0.0000,1375.2252,1375.2252,21.9105,9864.1252,0.0000,-9864.1252,13.2365,13.1534,2217.6000,0.0000,2217.6000,0.0821,556.8647,0.0000,556.8647,4.0074,0.0000,1660.7353,1660.7353,13.1534,13.1209,719.2000,347.3000,371.9000,0.0595,149.8757,57.7395,207.6152,2.9039,405.0395,569.3243,164.2848,13.1209,12.7737,9780.0000,0.0000,9780.0000,0.3625,2459.8278,0.0000,2459.8278,17.7047,0.0000,7320.1722,7320.1722,12.7737,8.4585,8.4585,10.6161,8.5256,127883.7843,8.4585,8.4048,8.4398,10.5892,8.6317,69053.7859,8.4398,8.3887,8.4279,10.5812,8.6635,60644.3470,15.3672,1200.8132,-131293.7000,257581.9173
6779,8.5163,15.0391,0.0000,183757.4000,-183757.4000,8.3761,0.0000,26973.9363,26973.9363,409.0762,210731.3363,0.0000,-210731.3363,15.0391,13.5613,33335.1000,0.0000,33335.1000,1.1969,8167.3212,0.0000,8167.3212,58.4570,0.0000,25167.7788,25167.7788,13.5613,13.5964,0.0000,11257.4000,-11257.4000,0.5955,0.0000,1833.0511,1833.0511,29.0826,13090.4511,0.0000,-13090.4511,13.5964,13.4992,2645.7000,0.0000,2645.7000,0.0975,661.0573,0.0000,661.0573,4.7629,0.0000,1984.6427,1984.6427,13.4992,13.4743,554.3000,358.5000,195.8000,0.0507,114.9067,59.8277,174.7344,2.4749,418.3277,439.3933,21.0656,13.4743,13.1752,8527.3000,0.0000,8527.3000,0.3149,2134.2406,0.0000,2134.2406,15.3792,0.0000,6393.0594,6393.0594,13.1752,8.5461,8.5461,10.8607,9.4911,142366.4477,8.5461,8.4938,8.5279,10.8345,9.5983,76786.6141,8.5279,8.4782,8.5163,10.8267,9.6304,67412.9697,15.9475,1246.1587,-150310.9000,286566.0315
6780,8.7157,15.2384,0.0000,193269.1000,-193269.1000,8.8141,0.0000,28479.7280,28479.7280,430.4675,221748.8280,0.0000,-221748.8280,15.2384,13.6375,38462.6000,0.0000,38462.6000,1.3793,9398.5630,0.0000,9398.5630,67.3641,0.0000,29064.0370,29064.0370,13.6375,13.6804,0.0000,12278.4000,-12278.4000,0.6504,0.0000,2001.4618,2001.4618,31.7659,14279.8618,0.0000,-14279.8618,13.6804,13.5944,2526.7000,0.0000,2526.7000,0.0926,630.5925,0.0000,630.5925,4.5233,0.0000,1896.1075,1896.1075,13.5944,13.5795,370.0000,368.0000,2.0000,0.0408,76.5910,61.4786,138.0696,1.9906,429.4786,293.4090,-136.0696,13.5795,13.3310,7587.7000,0.0000,7587.7000,0.2787,1896.3119,0.0000,1896.3119,13.6092,0.0000,5691.3881,5691.3881,13.3310,8.7446,8.7446,11.0378,9.9558,149336.8620,8.7446,8.6939,8.7269,11.0124,10.0658,80526.0294,8.7269,8.6787,8.7157,11.0049,10.0987,70690.6045,16.8839,1319.3295,-156968.5000,300553.4959
6781,8.8050,15.3217,0.0000,201558.2000,-201558.2000,9.2026,0.0000,29752.8679,29752.8679,449.4417,231311.0679,0.0000,-231311.0679,15.3217,13.8472,36597.8000,0.0000,36597.8000,1.3086,8932.9847,0.0000,8932.9847,63.9089,0.0000,27664.8153,27664.8153,13.8472,13.8774,0.0000,10641.7000,-10641.7000,0.5639,0.0000,1739.8878,1739.8878,27.5399,12381.5878,0.0000,-12381.5878,13.8774,13.8208,1677.1000,0.0000,1677.1000,0.0614,417.4229,0.0000,417.4229,2.9984,0.0000,1259.6771,1259.6771,13.8208,13.7997,510.3000,334.8000,175.5000,0.0467,105.2747,56.0763,161.3510,2.2804,390.8763,405.0253,14.1490,13.7997,13.5825,6648.2000,0.0000,6648.2000,0.2438,1656.4779,0.0000,1656.4779,11.9047,0.0000,4991.7221,4991.7221,13.5825,8.8334,8.8334,11.2079,10.4655,156982.8592,8.8334,8.7835,8.8160,11.1830,10.5754,84603.0007,8.8160,8.7686,8.8050,11.1755,10.6082,74257.6917,17.1404,1339.3775,-167101.3000,315843.5515
6782,8.9339,15.4494,0.0000,207599.6000,-207599.6000,9.4833,0.0000,30722.1061,30722.1061,463.1501,238321.7061,0.0000,-238321.7061,15.4494,14.0784,34733.8000,0.0000,34733.8000,1.2404,8463.6620,0.0000,8463.6620,60.5793,0.0000,26270.1380,26270.1380,14.0784,14.1049,0.0000,11666.9000,-11666.9000,0.6187,0.0000,1913.9311,1913.9311,30.2187,13580.8311,0.0000,-13580.8311,14.1049,14.0510,1621.3000,0.0000,1621.3000,0.0592,402.2788,0.0000,402.2788,2.8899,0.0000,1219.0212,1219.0212,14.0510,13.9970,1291.9000,274.7000,1017.2000,0.0865,265.6039,46.1332,311.7371,4.2242,320.8332,1026.2961,705.4629,13.9970,13.7549,7587.7000,0.0000,7587.7000,0.2773,1885.4513,0.0000,1885.4513,13.5409,0.0000,5702.2487,5702.2487,13.7549,8.9617,8.9617,11.3583,10.8755,163133.0317,8.9617,8.9128,8.9447,11.3339,10.9865,87892.2144,8.9447,8.8982,8.9339,11.3265,11.0197,77138.0987,17.6481,1379.0473,-174306.5000,328163.3449
6783,9.0123,15.5244,0.0000,207651.4000,-207651.4000,9.4927,0.0000,30777.2646,30777.2646,463.6094,238428.6646,0.0000,-238428.6646,15.5244,14.3378,29599.1000,0.0000,29599.1000,1.0550,7205.3288,0.0000,7205.3288,51.5269,0.0000,22393.7712,22393.7712,14.3378,14.3583,0.0000,14516.6000,-14516.6000,0.7706,0.0000,2390.5771,2390.5771,37.6354,16907.1771,0.0000,-16907.1771,14.3583,14.2879,2082.2000,0.0000,2082.2000,0.0757,514.8574,0.0000,514.8574,3.6985,0.0000,1567.3426,1567.3426,14.2879,14.2103,1821.5000,312.8000,1508.7000,0.1174,373.1721,52.6795,425.8516,5.7360,365.4795,1448.3279,1082.8484,14.2103,13.9266,8840.5000,0.0000,8840.5000,0.3221,2190.3621,0.0000,2190.3621,15.7288,0.0000,6650.1379,6650.1379,13.9266,9.0400,9.0400,11.4833,11.1519,167277.9470,9.0400,8.9915,9.0231,11.4590,11.2625,90099.8966,9.0231,8.9770,9.0123,11.4518,11.2956,79068.9811,17.7504,1387.0442,-180137.5000,336446.8246
6784,9.0728,15.5829,0.0000,220273.0000,-220273.0000,10.0743,0.0000,32686.9695,32686.9695,492.0116,252959.9695,0.0000,-252959.9695,15.5829,14.8235,19341.6000,0.0000,19341.6000,0.6887,4704.7019,0.0000,4704.7019,33.6334,0.0000,14636.8981,14636.8981,14.8235,14.8144,0.0000,14964.5000,-14964.5000,0.7952,0.0000,2482.5498,2482.5498,38.8385,17447.0498,0.0000,-17447.0498,14.8144,14.7686,1334.7000,0.0000,1334.7000,0.0484,327.9974,0.0000,327.9974,2.3616,0.0000,1006.7026,1006.7026,14.7686,14.7136,1235.3000,705.4000,529.9000,0.1064,251.2991,119.4986,370.7978,5.1984,824.8986,984.0009,159.1022,14.7136,14.3338,11659.1000,0.0000,11659.1000,0.4234,2869.0705,0.0000,2869.0705,20.6762,0.0000,8790.0295,8790.0295,14.3338,9.1000,9.1000,11.7169,12.2497,183746.0806,9.1000,9.0522,9.0834,11.6930,12.3615,98891.9529,9.0834,9.0379,9.0728,11.6859,12.3950,86764.6578,18.2045,1422.5273,-202372.2000,369402.6913
6785,8.6553,15.1562,0.0000,129847.8000,-129847.8000,5.9407,0.0000,19111.6907,19111.6907,290.1352,148959.4907,0.0000,-148959.4907,15.1562,14.1248,15913.4000,0.0000,15913.4000,0.5661,3892.7983,0.0000,3892.7983,27.6483,0.0000,12020.6017,12020.6017,14.1248,14.1250,0.0000,184.8000,-184.8000,0.0098,0.0000,30.3368,30.3368,0.4806,215.1368,0.0000,-215.1368,14.1250,14.0599,1104.0000,0.0000,1104.0000,0.0397,273.8506,0.0000,273.8506,1.9401,0.0000,830.1494,830.1494,14.0599,13.9905,938.2000,953.4000,-15.2000,0.1034,192.8608,160.1308,352.9917,5.0479,1113.5308,745.3392,-368.1917,13.9905,13.2581,13694.8000,0.0000,13694.8000,0.4935,3403.2956,0.0000,3403.2956,24.1022,0.0000,10291.5044,10291.5044,13.2581,8.6877,8.6877,10.9729,6.3050,94575.1092,8.6877,8.6308,8.6679,10.9445,6.3835,51068.0303,8.6679,8.6139,8.6553,10.9360,6.4068,44847.2887,10.7299,838.4504,-99335.6000,190490.4283
6786,8.5226,15.0371,0.0000,125669.9000,-125669.9000,5.7358,0.0000,18449.4501,18449.4501,280.1263,144119.3501,0.0000,-144119.3501,15.0371,13.9670,15936.1000,0.0000,15936.1000,0.5705,3904.5578,0.0000,3904.5578,27.8623,0.0000,12031.5422,12031.5422,13.9670,13.9670,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9670,13.9150,849.0000,0.0000,849.0000,0.0309,211.0528,0.0000,211.0528,1.5076,0.0000,637.9472,637.9472,13.9150,13.7784,1783.2000,803.7000,979.5000,0.1423,367.3552,134.7598,502.1149,6.9479,938.4598,1415.8448,477.3851,13.7784,13.0616,13068.4000,0.0000,13068.4000,0.4761,3257.1000,0.0000,3257.1000,23.2534,0.0000,9811.3000,9811.3000,13.0616,8.5561,8.5561,10.8088,6.0436,90654.3759,8.5561,8.4973,8.5356,10.7795,6.1225,48979.6586,8.5356,8.4799,8.5226,10.7707,6.1459,43020.9659,10.4333,815.2741,-94836.9000,182655.0005
6787,8.5783,15.0800,107.3000,73418.5000,-73311.2000,3.3547,24.1895,10790.0620,10814.2516,163.8372,84208.5620,83.1105,-84125.4516,15.0800,13.3615,15934.9000,0.0000,15934.9000,0.5715,3902.0228,0.0000,3902.0228,27.9095,0.0000,12032.8772,12032.8772,13.3615,13.2999,523.0000,0.0000,523.0000,0.0289,108.7913,0.0000,108.7913,1.4121,0.0000,414.2087,414.2087,13.2999,13.2156,928.7000,0.0000,928.7000,0.0338,233.0015,0.0000,233.0015,1.6531,0.0000,695.6985,695.6985,13.2156,12.9197,2767.1000,657.0000,2110.1000,0.1888,576.0960,109.3012,685.3972,9.2190,766.3012,2191.0040,1424.7028,12.9197,12.0151,11972.3000,0.0000,11972.3000,0.4376,3019.7107,0.0000,3019.7107,21.3725,0.0000,8952.5893,8952.5893,12.0151,8.6157,8.6157,10.3154,3.0257,45385.3749,8.6157,8.5500,8.5929,10.2826,3.0841,24673.1286,8.5929,8.5306,8.5783,10.2729,3.1014,21709.9908,6.9229,540.9684,-41842.2000,91768.4943
6788,8.3898,14.8466,312.0000,67603.0000,-67291.0000,3.1024,70.5797,9899.4828,9970.0625,151.5156,77502.4828,241.4203,-77261.0625,14.8466,13.2610,13488.4000,0.0000,13488.4000,0.4834,3313.2901,0.0000,3313.2901,23.6095,0.0000,10175.1099,10175.1099,13.2610,13.0999,1243.8000,0.0000,1243.8000,0.0695,259.1399,0.0000,259.1399,3.3957,0.0000,984.6601,984.6601,13.0999,13.0453,552.6000,0.0000,552.6000,0.0203,139.0285,0.0000,139.0285,0.9938,0.0000,413.5715,413.5715,13.0453,12.6669,3244.3000,574.9000,2669.4000,0.2129,677.2055,95.4679,772.6734,10.3960,670.3679,2567.0945,1896.7266,12.6669,11.8658,9780.0000,0.0000,9780.0000,0.3623,2475.5348,0.0000,2475.5348,17.6944,0.0000,7304.4652,7304.4652,11.8658,8.4288,8.4288,10.1473,2.8176,42264.4079,8.4288,8.3604,8.4050,10.1131,2.8737,22989.8231,8.4050,8.3401,8.3898,10.1030,2.8903,20232.4454,6.3763,498.2521,-39556.8000,85486.6764
6789,8.8792,15.2604,614.0000,52097.5000,-51483.5000,2.4102,137.6627,7701.5080,7839.1707,117.7125,59799.0080,476.3373,-59322.6707,15.2604,13.3437,13160.2000,0.0000,13160.2000,0.4733,3214.8337,0.0000,3214.8337,23.1153,0.0000,9945.3663,9945.3663,13.3437,11.8236,11963.3000,0.0000,11963.3000,0.6700,2489.2353,0.0000,2489.2353,32.7218,0.0000,9474.0647,9474.0647,11.8236,11.7892,410.5000,0.0000,410.5000,0.0152,105.1584,0.0000,105.1584,0.7406,0.0000,305.3416,305.3416,11.7892,11.4267,3919.5000,353.3000,3566.2000,0.2391,834.2998,57.9396,892.2395,11.6790,411.2396,3085.2002,2673.9605,11.4267,10.8378,8527.3000,0.0000,8527.3000,0.3172,2196.9426,0.0000,2196.9426,15.4900,0.0000,6330.3574,6330.3574,10.8378,8.9191,8.9191,9.8784,1.5263,22895.0971,8.9191,8.8490,8.8947,9.8434,1.5821,12656.4244,8.8947,8.8283,8.8792,9.8330,1.5985,11189.8237,6.1875,483.5018,-13856.0000,46741.3452
6790,8.8982,15.1850,823.0000,45226.1000,-44403.1000,2.1146,184.4582,6688.2048,6872.6631,103.2749,51914.3048,638.5418,-51275.7631,15.1850,13.0709,13158.9000,0.0000,13158.9000,0.4704,3217.7460,0.0000,3217.7460,22.9713,0.0000,9941.1540,9941.1540,13.0709,11.3503,13133.6000,0.0000,13133.6000,0.7344,2744.6125,0.0000,2744.6125,35.8682,0.0000,10388.9875,10388.9875,11.3503,11.3148,419.6000,0.0000,419.6000,0.0158,108.2234,0.0000,108.2234,0.7726,0.0000,311.3766,311.3766,11.3148,10.8395,5149.3000,136.0000,5013.3000,0.3030,1104.3762,22.2085,1126.5847,14.7964,158.2085,4044.9238,3886.7153,10.8395,10.5102,4769.1000,0.0000,4769.1000,0.1810,1239.1965,0.0000,1239.1965,8.8390,0.0000,3529.9035,3529.9035,10.5102,8.9391,8.9391,9.7247,1.1572,17357.6144,8.9391,8.8672,8.9141,9.6887,1.2101,9681.0425,8.9141,8.8459,8.8982,9.6781,1.2258,8580.7227,5.7288,447.6538,-7908.6000,35619.3796
6791,9.0271,15.1969,1131.5000,40280.1000,-39148.6000,1.9067,253.0095,5971.8956,6224.9052,93.1190,46251.9956,878.4905,-45373.5052,15.1969,12.9197,13159.1000,0.0000,13159.1000,0.4709,3217.2811,0.0000,3217.2811,22.9973,0.0000,9941.8189,9941.8189,12.9197,10.8038,16688.4000,0.0000,16688.4000,0.9379,3495.9293,0.0000,3495.9293,45.8060,0.0000,13192.4707,13192.4707,10.8038,10.7722,409.2000,0.0000,409.2000,0.0155,106.3813,0.0000,106.3813,0.7594,0.0000,302.8187,302.8187,10.7722,10.2020,7044.8000,1.3000,7043.5000,0.4080,1524.1636,0.2113,1524.3749,19.9256,1.5113,5520.6364,5519.1251,10.2020,10.1102,1480.7000,0.0000,1480.7000,0.0567,388.3539,0.0000,388.3539,2.7713,0.0000,1092.3461,1092.3461,10.1102,9.0685,9.0685,9.5894,0.7625,11438.0408,9.0685,8.9957,9.0432,9.5530,0.8158,6526.6882,9.0432,8.9742,9.0271,9.5422,0.8316,5821.4043,5.6936,444.9085,-367.7000,23786.1333
6792,9.1719,15.1820,1505.4000,36073.1000,-34567.7000,1.7371,335.7345,5363.5244,5699.2589,84.8360,41436.6244,1169.6655,-40266.9589,15.1820,12.7603,13179.6000,0.0000,13179.6000,0.4715,3222.9373,0.0000,3222.9373,23.0290,0.0000,9956.6627,9956.6627,12.7603,10.3745,19554.1000,0.0000,19554.1000,1.1020,4106.7531,0.0000,4106.7531,53.8220,0.0000,15447.3469,15447.3469,10.3745,10.3447,419.4000,0.0000,419.4000,0.0161,109.7202,0.0000,109.7202,0.7854,0.0000,309.6798,309.6798,10.3447,9.7601,8235.6000,0.0000,8235.6000,0.4818,1794.2378,0.0000,1794.2378,23.5307,0.0000,6441.3622,6441.3622,9.7601,9.7127,855.2000,0.0000,855.2000,0.0331,225.7694,0.0000,225.7694,1.6180,0.0000,629.4306,629.4306,9.7127,9.2136,9.2136,9.4632,0.3698,5546.8498,9.2136,9.1403,9.1881,9.4265,0.4241,3392.6014,9.1881,9.1186,9.1719,9.4157,0.4402,3081.1373,5.7625,450.2909,7676.2000,12020.5886
6793,9.2701,15.0625,1974.3000,32318.1000,-30343.8000,1.5933,439.5285,4814.6172,5254.1457,77.8165,37132.7172,1534.7715,-35597.9457,15.0625,12.5205,13185.5000,0.0000,13185.5000,0.4719,3229.5244,0.0000,3229.5244,23.0444,0.0000,9955.9756,9955.9756,12.5205,10.0199,21152.7000,0.0000,21152.7000,1.1957,4459.7556,0.0000,4459.7556,58.3944,0.0000,16692.9444,16692.9444,10.0199,9.9924,410.1000,0.0000,410.1000,0.0158,107.8492,0.0000,107.8492,0.7736,0.0000,302.2508,302.2508,9.9924,9.4170,8959.8000,0.0000,8959.8000,0.5285,1963.3371,0.0000,1963.3371,25.8103,0.0000,6996.4629,6996.4629,9.4170,9.3972,384.9000,0.0000,384.9000,0.0150,102.1322,0.0000,102.1322,0.7338,0.0000,282.7678,282.7678,9.3972,9.3121,9.3121,9.3546,0.0627,940.9247,9.3121,9.2383,9.2864,9.3177,0.1171,936.7677,9.2864,9.2164,9.2701,9.3068,0.1332,932.4715,5.7303,447.7753,13749.2000,2810.1639
6794,9.4009,14.9033,2541.3000,28667.6000,-26126.3000,1.4594,564.4242,4281.9826,4846.4068,71.2741,32949.5826,1976.8758,-30972.7068,14.9033,12.2534,13189.4000,0.0000,13189.4000,0.4728,3237.3750,0.0000,3237.3750,23.0921,0.0000,9952.0250,9952.0250,12.2534,9.6468,23337.6000,0.0000,23337.6000,1.3251,4941.8723,0.0000,4941.8723,64.7141,0.0000,18395.7277,18395.7277,9.6468,9.6213,418.8000,0.0000,418.8000,0.0163,110.7477,0.0000,110.7477,0.7948,0.0000,308.0523,308.0523,9.6213,9.0636,10038.1000,0.0000,10038.1000,0.5961,2213.1705,0.0000,2213.1705,29.1137,0.0000,7824.9295,7824.9295,9.0636,9.0460,384.9000,0.0000,384.9000,0.0151,102.6736,0.0000,102.6736,0.7382,0.0000,282.2264,282.2264,9.0460,9.4430,9.4430,9.2445,-0.2974,-4461.0055,9.4430,9.3690,9.4172,9.2075,-0.2420,-1935.9172,9.4172,9.3471,9.4009,9.1965,-0.2256,-1578.9620,5.8272,455.3449,21242.5000,-7975.8848
6795,9.0582,15.0076,1962.2000,42588.5000,-40626.3000,2.0649,438.5117,6318.0111,6756.5228,100.8440,48906.5111,1523.6883,-47382.8228,15.0076,12.9065,13189.8000,0.0000,13189.8000,0.4740,3232.9520,0.0000,3232.9520,23.1476,0.0000,9956.8480,9956.8480,12.9065,10.1166,27045.0000,0.0000,27045.0000,1.5432,5666.6559,0.0000,5666.6559,75.3696,0.0000,21378.3441,21378.3441,10.1166,10.0934,410.6000,0.0000,410.6000,0.0161,107.8266,0.0000,107.8266,0.7843,0.0000,302.7734,302.7734,10.0934,9.4892,10892.5000,0.0000,10892.5000,0.6515,2382.8790,0.0000,2382.8790,31.8203,0.0000,8509.6210,8509.6210,9.4892,9.4521,855.5000,0.0000,855.5000,0.0338,226.7605,0.0000,226.7605,1.6509,0.0000,628.7395,628.7395,9.4521,9.0988,9.0988,9.2754,0.3260,4889.4632,9.0988,9.0274,9.0740,9.2398,0.3918,3134.0433,9.0740,9.0063,9.0582,9.2292,0.4113,2878.9856,7.1752,560.6803,11767.1000,10902.4921
6796,8.9639,14.9748,2139.3000,51782.0000,-49642.7000,2.4926,478.9079,7667.6007,8146.5086,121.7354,59449.6007,1660.3921,-57789.2086,14.9748,13.1682,13189.7000,0.0000,13189.7000,0.4732,3234.3491,0.0000,3234.3491,23.1115,0.0000,9955.3509,9955.3509,13.1682,10.3857,29298.5000,0.0000,29298.5000,1.6516,6113.2171,0.0000,6113.2171,80.6629,0.0000,23185.2829,23185.2829,10.3857,10.3569,545.1000,0.0000,545.1000,0.0211,142.5815,0.0000,142.5815,1.0328,0.0000,402.5185,402.5185,10.3569,9.7633,11064.4000,0.0000,11064.4000,0.6558,2410.0502,0.0000,2410.0502,32.0277,0.0000,8654.3498,8654.3498,9.7633,9.5826,4464.1000,0.0000,4464.1000,0.1751,1178.4502,0.0000,1178.4502,8.5505,0.0000,3285.6498,3285.6498,9.5826,9.0031,9.0031,9.2929,0.6112,9168.4521,9.0031,8.9342,8.9791,9.2584,0.6839,5471.5152,8.9791,8.9137,8.9639,9.2482,0.7055,4938.7337,8.2042,641.0901,8919.1000,19578.7010
6797,8.3642,14.7912,645.4000,110495.5000,-109850.1000,5.0895,146.0690,16172.5586,16318.6276,248.5652,126668.0586,499.3310,-126168.7276,14.7912,13.7936,13189.8000,0.0000,13189.8000,0.4735,3242.3538,0.0000,3242.3538,23.1230,0.0000,9947.4462,9947.4462,13.7936,12.4943,16703.7000,0.0000,16703.7000,0.9371,3451.1043,0.0000,3451.1043,45.7658,0.0000,13252.5957,13252.5957,12.4943,12.4678,495.2000,0.0000,495.2000,0.0191,125.6517,0.0000,125.6517,0.9340,0.0000,369.5483,369.5483,12.4678,11.7784,11170.4000,0.0000,11170.4000,0.6587,2352.5477,0.0000,2352.5477,32.1708,0.0000,8817.8523,8817.8523,11.7784,11.1559,14975.9000,0.0000,14975.9000,0.5845,3838.8782,0.0000,3838.8782,28.5483,0.0000,11137.0218,11137.0218,11.1559,8.3998,8.3998,9.7778,4.1260,61889.7181,8.3998,8.3374,8.3781,9.7467,4.2194,33754.8618,8.3781,8.3188,8.3642,9.7373,4.2472,29730.6232,11.6437,909.8570,-53315.1000,125375.2030
6798,8.4826,15.0011,75.3000,156505.4000,-156430.1000,7.1357,17.0052,22958.7307,22975.7360,348.4984,179464.1307,58.2948,-179405.8360,15.0011,13.8039,22383.4000,0.0000,22383.4000,0.8057,5486.8719,0.0000,5486.8719,39.3480,0.0000,16896.5281,16896.5281,13.8039,13.0757,12682.7000,0.0000,12682.7000,0.7034,2619.9150,0.0000,2619.9150,34.3524,0.0000,10062.7850,10062.7850,13.0757,13.0336,1012.0000,0.0000,1012.0000,0.0377,254.6951,0.0000,254.6951,1.8434,0.0000,757.3049,757.3049,13.0336,12.4805,11224.6000,0.0000,11224.6000,0.6361,2343.4099,0.0000,2343.4099,31.0654,0.0000,8881.1901,8881.1901,12.4805,11.9341,15917.2000,0.0000,15917.2000,0.6006,4039.6047,0.0000,4039.6047,29.3310,0.0000,11877.5953,11877.5953,11.9341,8.5148,8.5148,10.2245,6.5408,98112.3072,8.5148,8.4584,8.4952,10.1962,6.6488,53190.4376,8.4952,8.4415,8.4826,10.1878,6.6811,46767.7813,14.8788,1162.6525,-93210.2000,198070.5261
6799,8.5402,15.0614,0.0000,175818.8000,-175818.8000,8.0168,0.0000,25820.4757,25820.4757,391.5255,201639.2757,0.0000,-201639.2757,15.0614,13.7737,27308.4000,0.0000,27308.4000,0.9799,6688.7522,0.0000,6688.7522,47.8555,0.0000,20619.6478,20619.6478,13.7737,13.7868,138.8000,9217.3000,-9078.5000,0.4964,28.6860,1505.4090,1534.0949,24.2456,10722.7090,110.1140,-10612.5949,13.7868,13.7187,1696.0000,0.0000,1696.0000,0.0627,422.6531,0.0000,422.6531,3.0609,0.0000,1273.3469,1273.3469,13.7187,13.2418,9798.9000,3.0000,9795.9000,0.5497,2024.6075,0.5019,2025.1094,26.8466,3.5019,7774.2925,7770.7906,13.2418,12.7188,15289.7000,0.0000,15289.7000,0.5704,3839.1324,0.0000,3839.1324,27.8567,0.0000,11450.5676,11450.5676,12.7188,8.5708,8.5708,10.6448,8.5401,128101.1582,8.5708,8.5171,8.5521,10.6179,8.6506,69204.8298,8.5521,8.5010,8.5402,10.6099,8.6837,60785.9919,16.0138,1251.3379,-130807.3000,258091.9799
6800,8.7548,15.2773,0.0000,193992.6000,-193992.6000,8.8483,0.0000,28608.1156,28608.1156,432.1378,222600.7156,0.0000,-222600.7156,15.2773,13.9550,31048.1000,0.0000,31048.1000,1.1131,7582.8605,0.0000,7582.8605,54.3602,0.0000,23465.2395,23465.2395,13.9550,13.9832,0.0000,13154.3000,-13154.3000,0.6974,0.0000,2154.0529,2154.0529,34.0610,15308.3529,0.0000,-15308.3529,13.9832,13.9178,1840.3000,0.0000,1840.3000,0.0673,457.3783,0.0000,457.3783,3.2848,0.0000,1382.9217,1382.9217,13.9178,13.6084,7074.2000,282.4000,6791.8000,0.4073,1457.2879,47.3527,1504.6407,19.8922,329.7527,5616.9121,5287.1593,13.6084,13.1829,13407.0000,0.0000,13407.0000,0.4942,3349.3313,0.0000,3349.3313,24.1340,0.0000,10057.6687,10057.6687,13.1829,8.7839,8.7839,10.9834,9.8642,147962.4041,8.7839,8.7329,8.7662,10.9579,9.9787,79829.5623,8.7662,8.7176,8.7548,10.9502,10.0130,70091.0735,17.4413,1362.8882,-154059.7000,297883.0399
6801,9.0332,15.5523,0.0000,207221.9000,-207221.9000,9.4633,0.0000,30726.2801,30726.2801,462.1745,237948.1801,0.0000,-237948.1801,15.5523,14.1108,36657.0000,0.0000,36657.0000,1.3099,8920.1451,0.0000,8920.1451,63.9755,0.0000,27736.8549,27736.8549,14.1108,14.1722,0.0000,25426.9000,-25426.9000,1.3491,0.0000,4173.2165,4173.2165,65.8877,29600.1165,0.0000,-29600.1165,14.1722,14.1140,1880.6000,0.0000,1880.6000,0.0685,466.1881,0.0000,466.1881,3.3466,0.0000,1414.4119,1414.4119,14.1140,13.9573,4110.3000,1241.3000,2869.0000,0.2949,844.2536,208.6186,1052.8722,14.4047,1449.9186,3266.0464,1816.1278,13.9573,13.6088,12151.8000,0.0000,12151.8000,0.4453,3021.2172,0.0000,3021.2172,21.7500,0.0000,9130.5828,9130.5828,13.6088,9.0607,9.0607,11.3347,11.3420,170129.4006,9.0607,9.0125,9.0439,11.3107,11.4621,91696.7516,9.0439,8.9981,9.0332,11.3034,11.4981,80486.7806,19.3968,1515.6938,-179090.4000,342312.9328
6802,9.3887,15.9033,0.0000,229885.0000,-229885.0000,10.5152,0.0000,34328.7514,34328.7514,513.5434,264213.7514,0.0000,-264213.7514,15.9033,14.5322,38536.1000,0.0000,38536.1000,1.3715,9334.2130,0.0000,9334.2130,66.9835,0.0000,29201.8870,29201.8870,14.5322,14.6079,0.0000,41335.1000,-41335.1000,2.1946,0.0000,6826.9201,6826.9201,107.1787,48162.0201,0.0000,-48162.0201,14.6079,14.5484,2217.1000,0.0000,2217.1000,0.0806,546.3623,0.0000,546.3623,3.9341,0.0000,1670.7377,1670.7377,14.5484,14.4755,2256.0000,2617.3000,-361.3000,0.2677,460.4206,442.1795,902.6000,13.0743,3059.4795,1795.5794,-1263.9000,14.4755,14.2262,9798.4000,0.0000,9798.4000,0.3572,2418.9607,0.0000,2418.9607,17.4437,0.0000,7379.4393,7379.4393,14.2262,9.4142,9.4142,11.8202,13.7221,205830.9726,9.4142,9.3695,9.3986,11.7978,13.8496,110796.7915,9.3986,9.3560,9.3887,11.7911,13.8879,97215.4141,22.1800,1733.1784,-221029.8000,413843.1783
6803,9.6179,16.1229,0.0000,243835.1000,-243835.1000,11.1763,0.0000,36580.7098,36580.7098,545.8322,280415.8098,0.0000,-280415.8098,16.1229,14.9840,33382.0000,0.0000,33382.0000,1.1820,8062.6186,0.0000,8062.6186,57.7285,0.0000,25319.3814,25319.3814,14.9840,15.0230,0.0000,42093.9000,-42093.9000,2.2388,0.0000,7000.5792,7000.5792,109.3394,49094.4792,0.0000,-49094.4792,15.0230,14.9533,2650.3000,0.0000,2650.3000,0.0957,649.4816,0.0000,649.4816,4.6718,0.0000,2000.8184,2000.8184,14.9533,14.9103,1358.0000,3561.1000,-2203.1000,0.2696,275.5205,604.6725,880.1930,13.1688,4165.7725,1082.4795,-3083.2930,14.9103,14.6963,8543.3000,0.0000,8543.3000,0.3090,2096.7818,0.0000,2096.7818,15.0898,0.0000,6446.5182,6446.5182,14.6963,9.6425,9.6425,12.1694,14.8839,223258.2540,9.6425,9.5993,9.6275,12.1478,15.0113,120090.6238,9.6275,9.5863,9.6179,12.1413,15.0496,105347.2636,22.9071,1789.9933,-243556.5000,448696.1414
6804,9.9502,16.4523,0.0000,257095.7000,-257095.7000,11.7999,0.0000,38833.0211,38833.0211,576.2889,295928.7211,0.0000,-295928.7211,16.4523,15.2193,38534.1000,0.0000,38534.1000,1.3601,9267.3056,0.0000,9267.3056,66.4267,0.0000,29266.7944,29266.7944,15.2193,15.2766,0.0000,49710.9000,-49710.9000,2.6491,0.0000,8297.8780,8297.8780,129.3767,58008.7780,0.0000,-58008.7780,15.2766,15.2157,2531.1000,0.0000,2531.1000,0.0908,618.1754,0.0000,618.1754,4.4341,0.0000,1912.9246,1912.9246,15.2157,15.1986,666.9000,4415.8000,-3748.9000,0.2787,134.7946,752.3223,887.1169,13.6128,5168.1223,532.1054,-4636.0169,15.1986,15.0231,7601.9000,0.0000,7601.9000,0.2731,1858.5541,0.0000,1858.5541,13.3397,0.0000,5743.3459,5743.3459,15.0231,9.9738,9.9738,12.4984,16.0201,240301.1383,9.9738,9.9325,9.9594,12.4778,16.1509,129207.4860,9.9594,9.9201,9.9502,12.4716,16.1902,113331.7018,24.6777,1928.3494,-261888.4000,482840.3261
6805,10.2122,16.7062,0.0000,272287.1000,-272287.1000,12.5217,0.0000,41351.2927,41351.2927,611.5383,313638.3927,0.0000,-313638.3927,16.7062,15.5913,36656.5000,0.0000,36656.5000,1.2878,8786.9894,0.0000,8786.9894,62.8920,0.0000,27869.5106,27869.5106,15.5913,15.6299,0.0000,52680.4000,-52680.4000,2.8102,0.0000,8845.8998,8845.8998,137.2475,61526.2998,0.0000,-61526.2998,15.6299,15.5911,1679.8000,0.0000,1679.8000,0.0600,408.3456,0.0000,408.3456,2.9317,0.0000,1271.4544,1271.4544,15.5911,15.5866,204.5000,5017.8000,-4813.3000,0.2868,41.1131,859.1058,900.2189,14.0073,5876.9058,163.3869,-5713.5189,15.5866,15.4380,6660.6000,0.0000,6660.6000,0.2383,1620.0621,0.0000,1620.0621,11.6379,0.0000,5040.5379,5040.5379,15.4380,10.2349,10.2349,12.8364,17.2635,258952.6198,10.2349,10.1951,10.2210,12.8165,17.3956,139165.1131,10.2210,10.1831,10.2122,12.8105,17.4353,122047.3885,25.8072,2016.6112,-284783.9000,520165.1214
6806,10.5219,17.0114,0.0000,285599.1000,-285599.1000,13.1543,0.0000,43655.4357,43655.4357,642.4355,329254.5357,0.0000,-329254.5357,17.0114,15.9963,34789.2000,0.0000,34789.2000,1.2177,8306.9215,0.0000,8306.9215,59.4729,0.0000,26482.2785,26482.2785,15.9963,16.0195,0.0000,60576.8000,-60576.8000,3.2369,0.0000,10239.2831,10239.2831,158.0841,70816.0831,0.0000,-70816.0831,16.0195,15.9838,1624.4000,0.0000,1624.4000,0.0577,392.8646,0.0000,392.8646,2.8203,0.0000,1231.5354,1231.5354,15.9838,15.9837,8.3000,5328.0000,-5319.7000,0.2934,1.6594,917.0654,918.7249,14.3315,6245.0654,6.6406,-6238.4249,15.9837,15.8226,7601.9000,0.0000,7601.9000,0.2704,1839.3948,0.0000,1839.3948,13.2070,0.0000,5762.5052,5762.5052,15.8226,10.5437,10.5437,13.1832,18.5593,278390.0307,10.5437,10.5055,10.5304,13.1641,18.6938,149550.7942,10.5304,10.4940,10.5219,13.1583,18.7343,131140.0027,27.3458,2136.8430,-307480.1000,559080.8276
6807,10.7287,17.2100,0.0000,288964.1000,-288964.1000,13.3340,0.0000,44363.7095,44363.7095,651.2116,333327.8095,0.0000,-333327.8095,17.2100,16.3468,29647.0000,0.0000,29647.0000,1.0333,7061.2581,0.0000,7061.2581,50.4642,0.0000,22585.7419,22585.7419,16.3468,16.3415,0.0000,64270.9000,-64270.9000,3.4407,0.0000,10927.3134,10927.3134,168.0376,75198.2134,0.0000,-75198.2134,16.3415,16.2959,2086.8000,0.0000,2086.8000,0.0738,502.5877,0.0000,502.5877,3.6027,0.0000,1584.2123,1584.2123,16.2959,16.2942,0.0000,5572.7000,-5572.7000,0.3067,0.0000,963.3362,963.3362,14.9770,6536.0362,0.0000,-6536.0362,16.2942,16.1079,8857.1000,0.0000,8857.1000,0.3133,2134.4645,0.0000,2134.4645,15.2990,0.0000,6722.6355,6722.6355,16.1079,10.7501,10.7501,13.4290,19.1168,286751.7627,10.7501,10.7126,10.7371,13.4102,19.2508,154006.3918,10.7371,10.7013,10.7287,13.4046,19.2911,135037.3689,27.7525,2168.6207,-318216.8000,575795.5235
6808,10.7585,17.2322,0.0000,292540.3000,-292540.3000,13.5159,0.0000,44941.1788,44941.1788,660.0934,337481.4788,0.0000,-337481.4788,17.2322,16.6624,19366.1000,0.0000,19366.1000,0.6731,4611.2792,0.0000,4611.2792,32.8727,0.0000,14754.8208,14754.8208,16.6624,16.6087,0.0000,52547.3000,-52547.3000,2.8177,0.0000,8982.0128,8982.0128,137.6130,61529.3128,0.0000,-61529.3128,16.6087,16.5775,1335.5000,0.0000,1335.5000,0.0470,320.5361,0.0000,320.5361,2.2950,0.0000,1014.9639,1014.9639,16.5775,16.5719,0.0000,4886.7000,-4886.7000,0.2691,0.0000,848.1175,848.1175,13.1408,5734.8175,0.0000,-5734.8175,16.5719,16.3104,11681.1000,0.0000,11681.1000,0.4113,2804.9317,0.0000,2804.9317,20.0868,0.0000,8876.1683,8876.1683,16.3104,10.7801,10.7801,13.5453,18.9137,283705.4179,10.7801,10.7421,10.7669,13.5263,19.0439,152350.8376,10.7669,10.7307,10.7585,13.5206,19.0829,133580.1742,26.6011,2078.6441,-317591.6000,569636.4298
6809,9.7403,16.1942,0.0000,176363.8000,-176363.8000,8.1498,0.0000,26524.4929,26524.4929,398.0222,202888.2929,0.0000,-202888.2929,16.1942,15.4315,15962.0000,0.0000,15962.0000,0.5546,3851.6640,0.0000,3851.6640,27.0860,0.0000,12110.3360,12110.3360,15.4315,15.4291,0.0000,2904.1000,-2904.1000,0.1560,0.0000,486.3964,486.3964,7.6169,3390.4964,0.0000,-3390.4964,15.4291,15.3805,1105.6000,0.0000,1105.6000,0.0388,269.4767,0.0000,269.4767,1.8927,0.0000,836.1233,836.1233,15.3805,15.3759,0.0000,3895.3000,-3895.3000,0.2146,0.0000,665.0694,665.0694,10.4805,4560.3694,0.0000,-4560.3694,15.3759,14.8193,13720.7000,0.0000,13720.7000,0.4812,3346.6153,0.0000,3346.6153,23.5006,0.0000,10374.0847,10374.0847,14.8193,9.7682,9.7682,12.2938,9.3464,140196.7060,9.7682,9.7191,9.7512,12.2692,9.4374,75498.8070,9.7512,9.7046,9.7403,12.2620,9.4641,66249.0059,14.3923,1124.6373,-152374.9000,281944.5190
6810,9.4592,15.9482,0.0000,175119.5000,-175119.5000,8.0432,0.0000,26187.7355,26187.7355,392.8191,201307.2355,0.0000,-201307.2355,15.9482,15.1701,15941.5000,0.0000,15941.5000,0.5621,3859.0782,0.0000,3859.0782,27.4524,0.0000,12082.4218,12082.4218,15.1701,15.1694,0.0000,957.0000,-957.0000,0.0511,0.0000,159.6213,159.6213,2.4956,1116.6213,0.0000,-1116.6213,15.1694,15.1308,849.9000,0.0000,849.9000,0.0303,207.8692,0.0000,207.8692,1.4800,0.0000,642.0308,642.0308,15.1308,15.1265,0.0000,3212.6000,-3212.6000,0.1766,0.0000,546.7337,546.7337,8.6254,3759.3337,0.0000,-3759.3337,15.1265,14.5746,13093.2000,0.0000,13093.2000,0.4672,3204.1770,0.0000,3204.1770,22.8177,0.0000,9889.0230,9889.0230,14.5746,9.4884,9.4884,12.0315,9.1522,137283.6551,9.4884,9.4372,9.4706,12.0059,9.2443,73954.7994,9.4706,9.4220,9.4592,11.9983,9.2716,64901.3212,13.9959,1093.6566,-149404.5000,276139.7757
6811,9.1084,15.6022,0.0000,112378.8000,-112378.8000,5.1531,0.0000,16688.0040,16688.0040,251.6670,129066.8040,0.0000,-129066.8040,15.6022,14.4285,15952.3000,0.0000,15952.3000,0.5645,3879.2908,0.0000,3879.2908,27.5688,0.0000,12073.0092,12073.0092,14.4285,14.4285,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4285,14.3668,929.9000,0.0000,929.9000,0.0333,229.7138,0.0000,229.7138,1.6255,0.0000,700.1862,700.1862,14.3668,14.3658,70.1000,2561.4000,-2491.3000,0.1445,14.3447,431.7814,446.1262,7.0593,2993.1814,55.7553,-2937.4262,14.3658,13.6470,11994.9000,0.0000,11994.9000,0.4296,2965.6279,0.0000,2965.6279,20.9808,0.0000,9029.2721,9029.2721,13.6470,9.1417,9.1417,11.3943,5.4956,82433.2782,9.1417,9.0832,9.1213,11.3651,5.5668,44534.3295,9.1213,9.0660,9.1084,11.3565,5.5878,39114.6469,9.4875,741.3635,-85993.0000,166082.2546
6812,8.7927,15.2945,0.0000,101510.2000,-101510.2000,4.6452,0.0000,14980.7746,14980.7746,226.8638,116490.9746,0.0000,-116490.9746,15.2945,14.1831,13506.2000,0.0000,13506.2000,0.4803,3297.8579,0.0000,3297.8579,23.4594,0.0000,10208.3421,10208.3421,14.1831,14.1831,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1831,14.1416,554.0000,0.0000,554.0000,0.0201,137.3126,0.0000,137.3126,0.9792,0.0000,416.6874,416.6874,14.1416,14.1018,450.0000,1951.4000,-1501.4000,0.1318,92.3919,328.0684,420.4603,6.4350,2279.4684,357.6081,-1921.8603,14.1018,13.4361,9798.4000,0.0000,9798.4000,0.3550,2431.2957,0.0000,2431.2957,17.3354,0.0000,7367.1043,7367.1043,13.4361,8.8279,8.8279,11.1320,5.0054,75081.0943,8.8279,8.7661,8.8064,11.1011,5.0725,40580.3358,8.8064,8.7478,8.7927,11.0919,5.0924,35646.7627,8.4485,660.1747,-79153.0000,151308.1927
6813,8.7183,15.2235,44.7000,77171.5000,-77126.8000,3.5276,10.0514,11372.4098,11382.4612,172.2828,88543.9098,34.6486,-88509.2612,15.2235,13.8294,13183.0000,0.0000,13183.0000,0.4710,3221.9858,0.0000,3221.9858,23.0018,0.0000,9961.0142,9961.0142,13.8294,13.6770,1358.0000,999.4000,358.6000,0.1279,280.4159,163.3572,443.7731,6.2445,1162.7572,1077.5841,-85.1731,13.6770,13.6400,413.4000,0.0000,413.4000,0.0150,103.1777,0.0000,103.1777,0.7334,0.0000,310.2223,310.2223,13.6400,13.5426,968.9000,1386.8000,-417.9000,0.1294,200.4271,231.8001,432.2271,6.3181,1618.6001,768.4729,-850.1271,13.5426,12.8608,8543.3000,0.0000,8543.3000,0.3107,2136.2250,0.0000,2136.2250,15.1757,0.0000,6407.0750,6407.0750,12.8608,8.7559,8.7559,10.8083,3.6269,54403.3691,8.7559,8.6899,8.7329,10.7753,3.6852,29481.7403,8.7329,8.6703,8.7183,10.7656,3.7025,25917.1979,6.8723,537.0150,-55046.4000,109802.3073
6814,8.5662,15.0464,174.7000,68001.3000,-67826.6000,3.1150,39.3929,9991.5671,10030.9600,152.1310,77992.8671,135.3071,-77857.5600,15.0464,13.4944,13189.4000,0.0000,13189.4000,0.4717,3231.1755,0.0000,3231.1755,23.0371,0.0000,9958.2245,9958.2245,13.4944,13.2663,2141.9000,3473.3000,-1331.4000,0.3029,444.6113,565.0270,1009.6383,14.7934,4038.3270,1697.2887,-2341.0383,13.2663,13.2276,417.2000,0.0000,417.2000,0.0153,104.7202,0.0000,104.7202,0.7459,0.0000,312.4798,312.4798,13.2276,13.0517,1625.7000,837.4000,788.3000,0.1361,338.4005,139.3314,477.7319,6.6471,976.7314,1287.2995,310.5681,13.0517,12.6499,4777.9000,0.0000,4777.9000,0.1753,1202.8810,0.0000,1202.8810,8.5605,0.0000,3575.0190,3575.0190,12.6499,8.6052,8.6052,10.6275,3.2888,49332.4659,8.6052,8.5366,8.5813,10.5933,3.3446,26756.5000,8.5813,8.5163,8.5662,10.5831,3.3611,23527.3693,6.3244,494.1962,-49985.2000,99616.3353
6815,8.5215,14.9755,292.9000,58221.9000,-57929.0000,2.6731,66.0996,8547.2991,8613.3987,130.5504,66769.1991,226.8004,-66542.3987,14.9755,13.2078,13189.7000,0.0000,13189.7000,0.4730,3234.3182,0.0000,3234.3182,23.0982,0.0000,9955.3818,9955.3818,13.2078,12.7668,3742.2000,3414.2000,328.0000,0.3895,780.3287,553.2009,1333.5296,19.0224,3967.4009,2961.8713,-1005.5296,12.7668,12.7270,408.3000,0.0000,408.3000,0.0150,103.2046,0.0000,103.2046,0.7347,0.0000,305.0954,305.0954,12.7270,12.4675,2284.3000,508.8000,1775.5000,0.1556,479.1578,84.2099,563.3677,7.5970,593.0099,1805.1422,1212.1323,12.4675,12.3351,1483.1000,0.0000,1483.1000,0.0548,376.4631,0.0000,376.4631,2.6777,0.0000,1106.6369,1106.6369,12.3351,8.5620,8.5620,10.4485,2.7367,41050.5029,8.5620,8.4908,8.5372,10.4130,2.7883,22306.4763,8.5372,8.4697,8.5215,10.4024,2.8036,19625.0848,5.6415,440.8329,-40744.4000,82982.0640
6816,8.5122,14.9474,383.7000,57764.6000,-57380.9000,2.6569,86.6053,8478.6543,8565.2597,129.7590,66243.2543,297.0947,-65946.1597,14.9474,13.1705,13210.0000,0.0000,13210.0000,0.4742,3240.5153,0.0000,3240.5153,23.1582,0.0000,9969.4847,9969.4847,13.1705,12.5852,4959.6000,3582.2000,1377.4000,0.4675,1034.7971,580.1237,1614.9208,22.8334,4162.3237,3924.8029,-237.5208,12.5852,12.5454,421.5000,0.0000,421.5000,0.0157,106.8139,0.0000,106.8139,0.7644,0.0000,314.6861,314.6861,12.5454,12.2086,3064.3000,394.2000,2670.1000,0.1944,644.5804,65.1221,709.7025,9.4956,459.3221,2419.7196,1960.3975,12.2086,12.1356,856.4000,0.0000,856.4000,0.0320,218.1837,0.0000,218.1837,1.5606,0.0000,638.2163,638.2163,12.1356,8.5532,8.5532,10.3444,2.6534,39800.3326,8.5532,8.4812,8.5281,10.3084,2.7067,21653.5619,8.5281,8.4598,8.5122,10.2977,2.7225,19057.4581,5.7610,450.1711,-38845.5000,80511.3527
6817,8.5830,14.9641,590.1000,53192.2000,-52602.1000,2.4603,133.0200,7818.1743,7951.1943,120.1584,61010.3743,457.0800,-60553.2943,14.9641,13.0761,13211.5000,0.0000,13211.5000,0.4744,3240.1600,0.0000,3240.1600,23.1705,0.0000,9971.3400,9971.3400,13.0761,12.3239,6324.3000,3893.0000,2431.3000,0.5607,1321.5208,629.6430,1951.1638,27.3832,4522.6430,5002.7792,480.1362,12.3239,12.2856,407.9000,0.0000,407.9000,0.0152,103.7502,0.0000,103.7502,0.7419,0.0000,304.1498,304.1498,12.2856,11.8617,3940.4000,302.6000,3637.8000,0.2396,832.2288,49.8605,882.0893,11.6999,352.4605,3108.1712,2755.7107,11.8617,11.8298,385.2000,0.0000,385.2000,0.0144,98.6234,0.0000,98.6234,0.7049,0.0000,286.5766,286.5766,11.8298,8.6245,8.6245,10.2271,2.3270,34905.2574,8.6245,8.5515,8.5991,10.1906,2.3800,19040.2298,8.5991,8.5299,8.5830,10.1798,2.3957,16770.1302,5.6470,441.2611,-32528.4000,70715.6174
6818,8.6860,14.9590,976.6000,49200.6000,-48224.0000,2.3017,219.7311,7245.9231,7465.6542,112.4127,56446.5231,756.8689,-55689.6542,14.9590,12.9817,13208.6000,0.0000,13208.6000,0.4742,3239.6710,0.0000,3239.6710,23.1596,0.0000,9968.9290,9968.9290,12.9817,12.0771,7198.0000,2592.7000,4605.3000,0.5416,1506.3589,418.7987,1925.1577,26.4500,3011.4987,5691.6411,2680.1423,12.0771,12.0370,422.1000,0.0000,422.1000,0.0158,107.7392,0.0000,107.7392,0.7710,0.0000,314.3608,314.3608,12.0370,11.5113,4931.6000,227.3000,4704.3000,0.2929,1045.6400,37.3631,1083.0031,14.3033,264.6631,3885.9600,3621.2969,11.5113,11.4799,385.2000,0.0000,385.2000,0.0145,99.1207,0.0000,99.1207,0.7089,0.0000,286.0793,286.0793,11.4799,8.7282,8.7282,10.1040,1.9320,28980.0314,8.7282,8.6541,8.7024,10.0670,1.9840,15872.0876,8.7024,8.6322,8.6860,10.0560,1.9994,13995.9305,5.4610,426.7330,-24898.5000,58848.0494
6819,8.6411,15.0379,618.0000,65585.7000,-64967.7000,3.0300,139.1615,9650.5973,9789.7589,147.9800,75236.2973,478.8385,-74757.4589,15.0379,13.4556,13202.0000,0.0000,13202.0000,0.4740,3234.6322,0.0000,3234.6322,23.1498,0.0000,9967.3678,9967.3678,13.4556,12.2122,11473.8000,2354.9000,9118.9000,0.7704,2383.1677,382.8796,2766.0472,37.6237,2737.7796,9090.6323,6352.8528,12.2122,12.1814,408.3000,0.0000,408.3000,0.0153,104.0167,0.0000,104.0167,0.7487,0.0000,304.2833,304.2833,12.1814,11.6481,6185.6000,151.8000,6033.8000,0.3617,1308.5561,24.9872,1333.5433,17.6631,176.7872,4877.0439,4700.2567,11.6481,11.5926,856.8000,0.0000,856.8000,0.0325,220.0405,0.0000,220.0405,1.5858,0.0000,636.7595,636.7595,11.5926,8.6816,8.6816,10.1371,2.6294,39440.7940,8.6816,8.6104,8.6569,10.1015,2.6937,21549.9795,8.6569,8.5892,8.6411,10.0909,2.7128,18989.9201,7.0258,549.0029,-35347.9000,79980.6936
