Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6820,8.7911,15.1695,816.9000,72779.9000,-71963.0000,3.3692,183.4478,10740.4473,10923.8951,164.5460,83520.3473,633.4522,-82886.8951,15.1695,13.7293,13202.3000,0.0000,13202.3000,0.4735,3229.0264,0.0000,3229.0264,23.1232,0.0000,9973.2736,9973.2736,13.7293,12.2263,15279.4000,1984.3000,13295.1000,0.9577,3160.0056,323.8780,3483.8836,46.7742,2308.1780,12119.3944,9811.2164,12.2263,12.1901,547.5000,0.0000,547.5000,0.0205,139.4508,0.0000,139.4508,1.0018,0.0000,408.0492,408.0492,12.1901,11.6505,7188.8000,126.4000,7062.4000,0.4165,1520.5747,20.8080,1541.3827,20.3401,147.2080,5668.2253,5521.0173,11.6505,11.4039,4472.4000,0.0000,4472.4000,0.1691,1148.5485,0.0000,1148.5485,8.2590,0.0000,3323.8515,3323.8515,11.4039,8.8303,8.8303,10.1171,2.6833,40249.9612,8.8303,8.7614,8.8063,10.0827,2.7551,22041.1199,8.8063,8.7410,8.7911,10.0724,2.7765,19435.1844,8.1097,633.7063,-33383.3000,81726.2655
6821,8.5760,15.0785,82.2000,134267.7000,-134185.5000,6.1378,18.5318,19731.9585,19750.4903,299.7579,153999.6585,63.6682,-153935.9903,15.0785,14.2336,13202.5000,0.0000,13202.5000,0.4725,3233.0003,0.0000,3233.0003,23.0784,0.0000,9969.4997,9969.4997,14.2336,13.7088,7139.6000,118.7000,7020.9000,0.4027,1465.0814,19.5171,1484.5985,19.6684,138.2171,5674.5186,5536.3015,13.7088,13.6814,503.9000,0.0000,503.9000,0.0189,125.7099,0.0000,125.7099,0.9218,0.0000,378.1901,378.1901,13.6814,13.2103,7139.9000,206.5000,6933.4000,0.4180,1476.0440,34.5321,1510.5761,20.4152,241.0321,5663.8560,5422.8239,13.2103,12.5272,15004.8000,0.0000,15004.8000,0.5673,3769.2487,0.0000,3769.2487,27.7076,0.0000,11235.5513,11235.5513,12.5272,8.6111,8.6111,10.5692,6.0549,90823.1702,8.6111,8.5494,8.5896,10.5383,6.1502,49201.4427,8.5896,8.5311,8.5760,10.5292,6.1786,43250.2903,12.0259,939.7186,-91520.0000,183274.9032
6822,8.8769,15.4000,0.0000,180928.4000,-180928.4000,8.2541,0.0000,26745.1913,26745.1913,403.1183,207673.5913,0.0000,-207673.5913,15.4000,14.3493,22429.4000,0.0000,22429.4000,0.8039,5469.0030,0.0000,5469.0030,39.2603,0.0000,16960.3970,16960.3970,14.3493,14.0235,6086.4000,0.0000,6086.4000,0.3349,1246.7450,0.0000,1246.7450,16.3543,0.0000,4839.6550,4839.6550,14.0235,13.9830,1010.9000,0.0000,1010.9000,0.0370,251.1051,0.0000,251.1051,1.8066,0.0000,759.7949,759.7949,13.9830,13.6245,7288.7000,218.5000,7070.2000,0.4160,1500.0166,36.6657,1536.6823,20.3145,255.1657,5788.6834,5533.5177,13.6245,13.0662,15948.0000,0.0000,15948.0000,0.5881,3983.2363,0.0000,3983.2363,28.7223,0.0000,11964.7637,11964.7637,13.0662,8.9084,8.9084,10.9873,8.3663,125494.6737,8.9084,8.8531,8.8891,10.9596,8.4775,67820.2830,8.8891,8.8366,8.8769,10.9514,8.5108,59575.5541,15.6509,1222.9829,-128383.5000,252890.5107
6823,9.0911,15.6066,0.0000,197349.3000,-197349.3000,9.0188,0.0000,29295.9092,29295.9092,440.4640,226645.2092,0.0000,-226645.2092,15.6066,14.4482,27359.0000,0.0000,27359.0000,0.9759,6652.7891,0.0000,6652.7891,47.6619,0.0000,20706.2109,20706.2109,14.4482,14.4648,0.0000,12719.8000,-12719.8000,0.6760,0.0000,2098.1489,2098.1489,33.0143,14817.9489,0.0000,-14817.9489,14.4648,14.4037,1698.8000,0.0000,1698.8000,0.0619,419.4486,0.0000,419.4486,3.0212,0.0000,1279.3514,1279.3514,14.4037,14.0767,7368.8000,152.8000,7216.0000,0.4146,1507.0767,25.7693,1532.8460,20.2470,178.5693,5861.7233,5683.1540,14.0767,13.5885,15319.2000,0.0000,15319.2000,0.5613,3802.4848,0.0000,3802.4848,27.4124,0.0000,11516.7152,11516.7152,13.5885,9.1206,9.1206,11.3545,10.0885,151327.1038,9.1206,9.0689,9.1026,11.3287,10.2051,81640.4685,9.1026,9.0535,9.0911,11.3210,10.2400,71679.6931,17.5626,1372.3701,-158476.1000,304647.2654
6824,9.2956,15.8065,0.0000,210178.2000,-210178.2000,9.6170,0.0000,31327.4775,31327.4775,469.6774,241505.6775,0.0000,-241505.6775,15.8065,14.5809,31104.1000,0.0000,31104.1000,1.1061,7543.6016,0.0000,7543.6016,54.0222,0.0000,23560.4984,23560.4984,14.5809,14.6040,0.0000,15014.9000,-15014.9000,0.7983,0.0000,2481.6942,2481.6942,38.9875,17496.5942,0.0000,-17496.5942,14.6040,14.5432,1840.3000,0.0000,1840.3000,0.0666,453.5312,0.0000,453.5312,3.2510,0.0000,1386.7688,1386.7688,14.5432,14.2913,6151.0000,219.2000,5931.8000,0.3485,1255.4351,37.0304,1292.4654,17.0222,256.2304,4895.5649,4639.3346,14.2913,13.8886,13432.8000,0.0000,13432.8000,0.4888,3324.5037,0.0000,3324.5037,23.8702,0.0000,10108.2963,10108.2963,13.8886,9.3238,9.3238,11.6062,10.9382,164073.5282,9.3238,9.2744,9.3066,11.5815,11.0567,88453.4862,9.3066,9.2596,9.2956,11.5741,11.0921,77644.9095,18.6379,1456.3932,-172884.1000,330171.9238
6825,9.4873,15.9937,0.0000,223372.0000,-223372.0000,10.2328,0.0000,33422.4288,33422.4288,499.7539,256794.4288,0.0000,-256794.4288,15.9937,14.6507,36719.9000,0.0000,36719.9000,1.3021,8883.7734,0.0000,8883.7734,63.5901,0.0000,27836.1266,27836.1266,14.6507,14.6790,0.0000,14413.8000,-14413.8000,0.7668,0.0000,2384.8714,2384.8714,37.4478,16798.6714,0.0000,-16798.6714,14.6790,14.6214,1882.0000,0.0000,1882.0000,0.0679,463.3387,0.0000,463.3387,3.3177,0.0000,1418.6613,1418.6613,14.6214,14.4480,4557.2000,405.6000,4151.6000,0.2710,929.0718,68.5856,997.6574,13.2335,474.1856,3628.1282,3153.9426,14.4480,14.1029,12175.2000,0.0000,12175.2000,0.4416,3006.8492,0.0000,3006.8492,21.5649,0.0000,9168.3508,9168.3508,14.1029,9.5145,9.5145,11.8087,11.5760,173640.4749,9.5145,9.4668,9.4979,11.7849,11.6963,93570.2342,9.4979,9.4526,9.4873,11.7777,11.7323,82125.7638,19.6231,1533.3788,-182857.1000,349336.4728
6826,9.7147,16.2177,0.0000,238737.3000,-238737.3000,10.9489,0.0000,35886.5378,35886.5378,534.7287,274623.8378,0.0000,-274623.8378,16.2177,14.8972,38589.7000,0.0000,38589.7000,1.3646,9308.9261,0.0000,9308.9261,66.6469,0.0000,29280.7739,29280.7739,14.8972,14.9393,0.0000,24745.6000,-24745.6000,1.3168,0.0000,4109.8699,4109.8699,64.3095,28855.4699,0.0000,-28855.4699,14.9393,14.8778,2222.4000,0.0000,2222.4000,0.0801,545.2314,0.0000,545.2314,3.9134,0.0000,1677.1686,1677.1686,14.8778,14.8094,2033.8000,1935.1000,98.7000,0.2171,413.0834,328.2655,741.3489,10.6028,2263.3655,1620.7166,-642.6489,14.8094,14.5514,9817.2000,0.0000,9817.2000,0.3552,2412.7007,0.0000,2412.7007,17.3471,0.0000,7404.4993,7404.4993,14.5514,9.7406,9.7406,12.1460,13.2511,198766.4954,9.7406,9.6952,9.7248,12.1233,13.3759,107007.2963,9.7248,9.6817,9.7147,12.1165,13.4133,93893.1716,21.4242,1674.1159,-212754.9000,399666.9633
6827,10.0245,16.5242,0.0000,259083.5000,-259083.5000,11.8979,0.0000,39193.2643,39193.2643,581.0754,298276.7643,0.0000,-298276.7643,16.5242,15.4480,33446.5000,0.0000,33446.5000,1.1789,8036.2987,0.0000,8036.2987,57.5778,0.0000,25410.2013,25410.2013,15.4480,15.4742,0.0000,39091.4000,-39091.4000,2.0824,0.0000,6548.9943,6548.9943,101.7000,45640.3943,0.0000,-45640.3943,15.4742,15.4068,2656.0000,0.0000,2656.0000,0.0954,646.9810,0.0000,646.9810,4.6587,0.0000,2009.0190,2009.0190,15.4068,15.3686,1228.2000,3108.7000,-1880.5000,0.2374,247.5674,530.9512,778.5186,11.5942,3639.6512,980.6326,-2659.0186,15.3686,15.1607,8559.6000,0.0000,8559.6000,0.3080,2087.9744,0.0000,2087.9744,15.0429,0.0000,6471.6256,6471.6256,15.1607,10.0489,10.0489,12.6048,15.5759,233637.7946,10.0489,10.0062,10.0340,12.5834,15.7059,125647.5867,10.0340,9.9933,10.0245,12.5770,15.7450,110215.1325,23.7001,1851.9578,-255393.3000,469500.5138
6828,10.4117,16.9064,0.0000,273853.7000,-273853.7000,12.5993,0.0000,41763.0499,41763.0499,615.3277,315616.7499,0.0000,-315616.7499,16.9064,15.7448,38591.4000,0.0000,38591.4000,1.3543,9227.1485,0.0000,9227.1485,66.1438,0.0000,29364.2515,29364.2515,15.7448,15.7893,0.0000,51576.2000,-51576.2000,2.7542,0.0000,8682.0524,8682.0524,134.5084,60258.2524,0.0000,-60258.2524,15.7893,15.7314,2534.3000,0.0000,2534.3000,0.0903,614.7763,0.0000,614.7763,4.4102,0.0000,1919.5237,1919.5237,15.7314,15.7112,777.6000,4207.2000,-3429.6000,0.2731,156.0202,721.6753,877.6955,13.3372,4928.8753,621.5798,-4307.2955,15.7112,15.5439,7616.4000,0.0000,7616.4000,0.2718,1849.5025,0.0000,1849.5025,13.2746,0.0000,5766.8975,5766.8975,15.5439,10.4346,10.4346,12.9892,17.0884,256325.6548,10.4346,10.3944,10.4206,12.9691,17.2230,137783.7654,10.4206,10.3823,10.4117,12.9631,17.2634,120843.8609,26.0144,2032.8045,-280117.4000,514953.2810
6829,10.6340,17.1178,0.0000,284207.6000,-284207.6000,13.1058,0.0000,43545.8116,43545.8116,640.0684,327753.4116,0.0000,-327753.4116,17.1178,16.0493,36723.0000,0.0000,36723.0000,1.2818,8756.8237,0.0000,8756.8237,62.6013,0.0000,27966.1763,27966.1763,16.0493,16.0788,0.0000,52159.6000,-52159.6000,2.7891,0.0000,8824.2471,8824.2471,136.2137,60983.8471,0.0000,-60983.8471,16.0788,16.0412,1681.6000,0.0000,1681.6000,0.0596,406.3836,0.0000,406.3836,2.9129,0.0000,1275.2164,1275.2164,16.0412,16.0295,444.9000,4295.4000,-3850.5000,0.2600,88.8790,739.9148,828.7937,12.7002,5035.3148,356.0210,-4679.2937,16.0295,15.8851,6673.2000,0.0000,6673.2000,0.2370,1613.7157,0.0000,1613.7157,11.5725,0.0000,5059.4843,5059.4843,15.8851,10.6564,10.6564,13.2708,17.8817,268225.9638,10.6564,10.6172,10.6427,13.2511,18.0159,144126.9104,10.6427,10.6054,10.6340,13.2453,18.0561,126392.9419,26.6000,2078.5654,-295139.9000,538745.8161
6830,10.6205,17.0954,0.0000,279379.4000,-279379.4000,12.9004,0.0000,42793.7725,42793.7725,630.0365,322173.1725,0.0000,-322173.1725,17.0954,16.0642,34844.6000,0.0000,34844.6000,1.2126,8311.2717,0.0000,8311.2717,59.2228,0.0000,26533.3283,26533.3283,16.0642,16.0818,0.0000,36879.2000,-36879.2000,1.9748,0.0000,6240.6775,6240.6775,96.4453,43119.8775,0.0000,-43119.8775,16.0818,16.0430,1626.4000,0.0000,1626.4000,0.0574,393.0284,0.0000,393.0284,2.8054,0.0000,1233.3716,1233.3716,16.0430,16.0320,379.7000,3055.4000,-2675.7000,0.1883,75.8519,526.3284,602.1803,9.1980,3581.7284,303.8481,-3277.8803,16.0320,15.8561,7616.4000,0.0000,7616.4000,0.2692,1841.7410,0.0000,1841.7410,13.1472,0.0000,5774.6590,5774.6590,15.8561,10.6433,10.6433,13.2497,16.6906,250358.9887,10.6433,10.6032,10.6294,13.2297,16.8189,134551.5845,10.6294,10.5912,10.6205,13.2237,16.8573,118001.4047,24.9042,1946.0526,-274846.9000,502911.9779
6831,10.6562,17.1324,0.0000,278221.8000,-278221.8000,12.8459,0.0000,42648.7756,42648.7756,627.3748,320870.5756,0.0000,-320870.5756,17.1324,16.2383,29701.4000,0.0000,29701.4000,1.0340,7081.1749,0.0000,7081.1749,50.4971,0.0000,22620.2251,22620.2251,16.2383,16.2389,0.0000,36250.2000,-36250.2000,1.9412,0.0000,6152.0380,6152.0380,94.8069,42402.2380,0.0000,-42402.2380,16.2389,16.1876,2096.2000,0.0000,2096.2000,0.0740,505.5234,0.0000,505.5234,3.6157,0.0000,1590.6766,1590.6766,16.1876,16.1841,88.0000,3177.2000,-3089.2000,0.1795,17.5442,548.4045,565.9487,8.7682,3725.6045,70.4558,-3655.1487,16.1841,15.9743,8874.0000,0.0000,8874.0000,0.3136,2141.5954,0.0000,2141.5954,15.3175,0.0000,6732.4046,6732.4046,15.9743,10.6792,10.6792,13.3267,16.7351,251027.2373,10.6792,10.6389,10.6652,13.3066,16.8622,134897.8967,10.6652,10.6269,10.6562,13.3006,16.9002,118301.7249,24.5825,1920.9126,-276889.6000,504226.8590
6832,10.6569,17.1316,0.0000,284316.3000,-284316.3000,13.1302,0.0000,43583.6115,43583.6115,641.2559,327899.9115,0.0000,-327899.9115,17.1316,16.5449,19392.1000,0.0000,19392.1000,0.6747,4623.3551,0.0000,4623.3551,32.9526,0.0000,14768.7449,14768.7449,16.5449,16.5133,0.0000,29704.4000,-29704.4000,1.5920,0.0000,5067.2748,5067.2748,77.7510,34771.6748,0.0000,-34771.6748,16.5133,16.4789,1332.0000,0.0000,1332.0000,0.0469,320.0892,0.0000,320.0892,2.2923,0.0000,1011.9108,1011.9108,16.4789,16.4741,38.6000,2799.6000,-2761.0000,0.1562,7.6646,485.2075,492.8721,7.6268,3284.8075,30.9354,-3253.8721,16.4741,16.1836,11703.6000,0.0000,11703.6000,0.4127,2813.8827,0.0000,2813.8827,20.1574,0.0000,8889.7173,8889.7173,16.1836,10.6800,10.6800,13.4318,16.9955,254932.9359,10.6800,10.6395,10.6659,13.4115,17.1208,136966.0769,10.6659,10.6273,10.6569,13.4055,17.1582,120107.5246,24.0191,1876.8865,-284354.0000,512006.5374
6833,9.9052,16.3662,0.0000,183336.9000,-183336.9000,8.4668,0.0000,27666.4951,27666.4951,413.5054,211003.3951,0.0000,-211003.3951,16.3662,15.6281,15986.0000,0.0000,15986.0000,0.5562,3848.8568,0.0000,3848.8568,27.1650,0.0000,12137.1432,12137.1432,15.6281,15.6232,0.0000,5300.3000,-5300.3000,0.2845,0.0000,890.5369,890.5369,13.8938,6190.8369,0.0000,-6190.8369,15.6232,15.5765,1112.3000,0.0000,1112.3000,0.0390,270.4148,0.0000,270.4148,1.9067,0.0000,841.8852,841.8852,15.5765,15.5644,163.3000,2631.4000,-2468.1000,0.1536,32.8369,450.4391,483.2760,7.4992,3081.8391,130.4631,-2951.3760,15.5644,15.0268,13747.2000,0.0000,13747.2000,0.4828,3344.7184,0.0000,3344.7184,23.5789,0.0000,10402.4816,10402.4816,15.0268,9.9332,9.9332,12.4800,9.8062,147093.3435,9.9332,9.8840,9.9161,12.4554,9.9010,79208.1857,9.9161,9.8695,9.9052,12.4482,9.9290,69503.1868,14.9744,1170.1177,-160259.8000,295804.7161
6834,9.6476,16.1335,0.0000,175234.8000,-175234.8000,8.0564,0.0000,26305.0100,26305.0100,393.4606,201539.8100,0.0000,-201539.8100,16.1335,15.3552,15987.5000,0.0000,15987.5000,0.5623,3860.8662,0.0000,3860.8662,27.4638,0.0000,12126.6338,12126.6338,15.3552,15.3530,0.0000,3076.4000,-3076.4000,0.1644,0.0000,514.6283,514.6283,8.0297,3591.0283,0.0000,-3591.0283,15.3530,15.3149,851.8000,0.0000,851.8000,0.0303,207.8257,0.0000,207.8257,1.4791,0.0000,643.9743,643.9743,15.3149,15.2904,380.4000,2286.4000,-1906.0000,0.1461,76.7777,390.0371,466.8148,7.1361,2676.4371,303.6223,-2372.8148,15.2904,14.7448,13118.4000,0.0000,13118.4000,0.4668,3203.3411,0.0000,3203.3411,22.7984,0.0000,9915.0589,9915.0589,14.7448,9.6769,9.6769,12.2109,9.2128,138192.1080,9.6769,9.6254,9.6590,12.1851,9.3065,74451.7994,9.6590,9.6101,9.6476,12.1775,9.3342,65339.4935,14.1395,1104.8820,-150259.5000,277983.4009
6835,9.3052,15.7951,0.0000,114266.2000,-114266.2000,5.2454,0.0000,17034.8720,17034.8720,256.1764,131301.0720,0.0000,-131301.0720,15.7951,14.6402,15967.9000,0.0000,15967.9000,0.5635,3873.2345,0.0000,3873.2345,27.5220,0.0000,12094.6655,12094.6655,14.6402,14.6407,0.0000,204.9000,-204.9000,0.0109,0.0000,33.8968,33.8968,0.5341,238.7968,0.0000,-238.7968,14.6407,14.5798,934.6000,0.0000,934.6000,0.0334,230.2126,0.0000,230.2126,1.6293,0.0000,704.3874,704.3874,14.5798,14.5322,630.1000,2035.0000,-1404.9000,0.1458,128.5361,343.9355,472.4715,7.1197,2378.9355,501.5639,-1877.3715,14.5322,13.8261,12018.0000,0.0000,12018.0000,0.4294,2964.6452,0.0000,2964.6452,20.9703,0.0000,9053.3548,9053.3548,13.8261,9.3386,9.3386,11.5824,5.5632,83447.8158,9.3386,9.2799,9.3182,11.5530,5.6360,45087.6422,9.3182,9.2626,9.3052,11.5443,5.6574,39601.9423,9.6426,753.4842,-86955.5000,168137.4003
6836,8.9942,15.4899,16.1000,104245.6000,-104229.5000,4.7767,3.6022,15445.3448,15448.9470,233.2887,119690.9448,12.4978,-119678.4470,15.4899,14.4059,13531.3000,0.0000,13531.3000,0.4799,3295.4336,0.0000,3295.4336,23.4369,0.0000,10235.8664,10235.8664,14.4059,14.4059,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4059,14.3660,545.4000,0.0000,545.4000,0.0197,134.7718,0.0000,134.7718,0.9609,0.0000,410.6282,410.6282,14.3660,14.2802,957.6000,1723.6000,-766.0000,0.1469,195.9584,290.5486,486.5070,7.1729,2014.1486,761.6416,-1252.5070,14.2802,13.6320,9817.2000,0.0000,9817.2000,0.3547,2430.0385,0.0000,2430.0385,17.3251,0.0000,7387.1615,7387.1615,13.6320,9.0294,9.0294,11.3307,5.1285,76927.2233,9.0294,8.9675,9.0079,11.2997,5.1975,41580.2446,9.0079,8.9492,8.9942,11.2906,5.2179,36525.6120,8.6669,677.2426,-81101.6000,155033.0799
6837,8.9760,15.4490,233.0000,81197.7000,-80964.7000,3.7267,52.1483,12026.1943,12078.3427,182.0068,93223.8943,180.8517,-93043.0427,15.4490,14.1231,13211.0000,0.0000,13211.0000,0.4706,3219.1699,0.0000,3219.1699,22.9844,0.0000,9991.8301,9991.8301,14.1231,13.8763,2505.9000,3766.5000,-1260.6000,0.3377,515.0983,618.2925,1133.3908,16.4907,4384.7925,1990.8017,-2393.9908,13.8763,13.8422,421.9000,0.0000,421.9000,0.0153,105.0107,0.0000,105.0107,0.7460,0.0000,316.8893,316.8893,13.8422,13.6618,1893.0000,1097.2000,795.8000,0.1639,390.4001,183.8174,574.2175,8.0029,1281.0174,1502.5999,221.5825,13.6618,13.0478,8559.6000,0.0000,8559.6000,0.3105,2136.7807,0.0000,2136.7807,15.1634,0.0000,6422.8193,6422.8193,13.0478,9.0132,9.0132,11.0305,3.9095,58643.0381,9.0132,8.9479,8.9905,10.9978,3.9728,31782.3699,8.9905,8.9286,8.9760,10.9882,3.9915,27940.4547,7.5369,588.9460,-59237.0000,118365.8627
6838,9.0052,15.4389,435.8000,71384.0000,-70948.2000,3.2893,97.4859,10578.7655,10676.2515,160.6461,81962.7655,338.3141,-81624.4515,15.4389,13.9632,13211.4000,0.0000,13211.4000,0.4709,3219.6998,0.0000,3219.6998,22.9989,0.0000,9991.7002,9991.7002,13.9632,13.2576,6317.6000,1407.8000,4909.8000,0.4230,1301.8247,230.5584,1532.3830,20.6601,1638.3584,5015.7753,3377.4170,13.2576,13.2238,410.1000,0.0000,410.1000,0.0150,102.9505,0.0000,102.9505,0.7310,0.0000,307.1495,307.1495,13.2238,12.8738,3645.3000,523.8000,3121.5000,0.2302,758.8374,87.1493,845.9867,11.2420,610.9493,2886.4626,2275.5133,12.8738,12.5286,4786.8000,0.0000,4786.8000,0.1753,1208.1260,0.0000,1208.1260,8.5606,0.0000,3578.6740,3578.6740,12.5286,9.0438,9.0438,10.7862,3.0939,46409.1459,9.0438,8.9760,9.0202,10.7523,3.1541,25232.7841,9.0202,8.9560,9.0052,10.7423,3.1719,22203.1745,6.9056,539.6128,-44508.6000,93845.1045
6839,8.9624,15.3431,675.1000,65869.8000,-65194.7000,3.0515,151.1331,9753.3726,9904.5057,149.0326,75623.1726,523.9669,-75099.2057,15.3431,13.7749,13211.5000,0.0000,13211.5000,0.4710,3223.8185,0.0000,3223.8185,23.0025,0.0000,9987.6815,9987.6815,13.7749,12.9322,8249.3000,5753.5000,2495.8000,0.7614,1704.8629,939.7019,2644.5648,37.1845,6693.2019,6544.4371,-148.7648,12.9322,12.8994,419.5000,0.0000,419.5000,0.0155,105.7897,0.0000,105.7897,0.7550,0.0000,313.7103,313.7103,12.8994,12.4088,5429.4000,289.9000,5139.5000,0.3193,1135.8566,48.0666,1183.9232,15.5955,337.9666,4293.5434,3955.5768,12.4088,12.3078,1485.6000,0.0000,1485.6000,0.0551,377.4108,0.0000,377.4108,2.6898,0.0000,1108.1892,1108.1892,12.3078,9.0015,9.0015,10.6546,2.9801,44701.0762,9.0015,8.9329,8.9776,10.6203,3.0419,24335.4135,8.9776,8.9126,8.9624,10.6102,3.0602,21421.6230,7.0107,547.8234,-42442.8000,90458.1128
6840,8.9567,15.2947,846.8000,61186.0000,-60339.2000,2.8466,189.5909,9058.8198,9248.4107,139.0250,70244.8198,657.2091,-69587.6107,15.2947,13.6335,13223.4000,0.0000,13223.4000,0.4721,3228.7986,0.0000,3228.7986,23.0557,0.0000,9994.6014,9994.6014,13.6335,12.6990,8842.5000,5162.6000,3679.9000,0.7643,1831.5020,841.4912,2672.9932,37.3269,6004.0912,7010.9980,1006.9068,12.6990,12.6660,411.1000,0.0000,411.1000,0.0152,104.0115,0.0000,104.0115,0.7436,0.0000,307.0885,307.0885,12.6660,12.1016,6181.8000,211.5000,5970.3000,0.3591,1297.9244,34.9828,1332.9072,17.5395,246.4828,4883.8756,4637.3928,12.1016,12.0429,857.6000,0.0000,857.6000,0.0320,218.8222,0.0000,218.8222,1.5643,0.0000,638.7778,638.7778,12.0429,8.9965,8.9965,10.5197,2.6375,39562.3250,8.9965,8.9266,8.9722,10.4847,2.6980,21584.0887,8.9722,8.9059,8.9567,10.4744,2.7159,19011.4912,6.7341,526.2122,-36196.9000,80157.9048
6841,8.9982,15.2618,1133.5000,56572.7000,-55439.2000,2.6522,253.5897,8382.6419,8636.2315,129.5312,64955.3419,879.9103,-64075.4315,15.2618,13.5078,13224.4000,0.0000,13224.4000,0.4725,3230.4537,0.0000,3230.4537,23.0739,0.0000,9993.9463,9993.9463,13.5078,12.4150,10327.6000,5358.7000,4968.9000,0.8584,2143.3303,871.9032,3015.2335,41.9231,6230.6032,8184.2697,1953.6665,12.4150,12.3817,419.5000,0.0000,419.5000,0.0156,106.5630,0.0000,106.5630,0.7616,0.0000,312.9370,312.9370,12.3817,11.7769,6807.0000,154.7000,6652.3000,0.3928,1435.5131,25.5147,1461.0277,19.1844,180.2147,5371.4869,5191.2723,11.7769,11.7512,385.5000,0.0000,385.5000,0.0145,98.8201,0.0000,98.8201,0.7066,0.0000,286.6799,286.6799,11.7512,9.0385,9.0385,10.3948,2.3049,34574.1152,9.0385,8.9677,9.0139,10.3594,2.3651,18921.0514,9.0139,8.9467,8.9982,10.3489,2.3830,16680.6675,6.6090,516.4341,-29788.6000,70175.8341
6842,9.0203,15.1719,1535.4000,52248.8000,-50713.4000,2.4783,343.3658,7745.3326,8088.6985,121.0379,59994.1326,1192.0342,-58802.0985,15.1719,13.3320,13224.7000,0.0000,13224.7000,0.4727,3234.4010,0.0000,3234.4010,23.0856,0.0000,9990.2990,9990.2990,13.3320,12.2015,10122.8000,3841.1000,6281.7000,0.7678,2106.6657,623.4419,2730.1076,37.4977,4464.5419,8016.1343,3551.5924,12.2015,12.1675,411.6000,0.0000,411.6000,0.0154,104.8733,0.0000,104.8733,0.7507,0.0000,306.7267,306.7267,12.1675,11.5095,7217.4000,115.1000,7102.3000,0.4160,1527.1654,18.9436,1546.1091,20.3149,134.0436,5690.2346,5556.1909,11.5095,11.4832,385.5000,0.0000,385.5000,0.0145,99.2003,0.0000,99.2003,0.7104,0.0000,286.2997,286.2997,11.4832,9.0614,9.0614,10.2723,1.9451,29176.9495,9.0614,8.9892,9.0363,10.2362,2.0031,16024.6823,9.0363,8.9679,9.0203,10.2256,2.0202,14141.7203,6.2471,488.1534,-23307.6000,59343.3521
6843,8.8168,15.1493,966.4000,69326.9000,-68360.5000,3.2268,216.9191,10236.0025,10452.9215,157.5905,79562.9025,749.4809,-78813.4215,15.1493,13.6584,13224.9000,0.0000,13224.9000,0.4733,3235.4216,0.0000,3235.4216,23.1167,0.0000,9989.4784,9989.4784,13.6584,12.4943,11495.7000,3584.3000,7911.4000,0.8327,2380.1170,584.4391,2964.5562,40.6664,4168.7391,9115.5830,4946.8438,12.4943,12.4641,419.1000,0.0000,419.1000,0.0157,106.3421,0.0000,106.3421,0.7670,0.0000,312.7579,312.7579,12.4641,11.8599,7367.5000,106.2000,7261.3000,0.4257,1551.7244,17.5300,1569.2544,20.7886,123.7300,5815.7756,5692.0456,11.8599,11.8076,858.0000,0.0000,858.0000,0.0325,219.6809,0.0000,219.6809,1.5880,0.0000,638.3191,638.3191,11.8076,8.8567,8.8567,10.3321,2.8492,42738.0781,8.8567,8.7866,8.8323,10.2971,2.9169,23335.0292,8.8323,8.7658,8.8168,10.2867,2.9370,20558.6849,7.5100,586.8415,-38685.8000,86631.7922
6844,8.8290,15.1822,982.2000,76557.1000,-75574.9000,3.5545,220.4166,11306.2249,11526.6415,173.5974,87863.3249,761.7834,-87101.5415,15.1822,13.8097,13227.7000,0.0000,13227.7000,0.4736,3234.6888,0.0000,3234.6888,23.1294,0.0000,9993.0112,9993.0112,13.8097,12.6834,11580.6000,2953.6000,8627.0000,0.8004,2392.0346,482.6443,2874.6789,39.0892,3436.2443,9188.5654,5752.3211,12.6834,12.6464,537.7000,0.0000,537.7000,0.0201,136.0721,0.0000,136.0721,0.9794,0.0000,401.6279,401.6279,12.6464,12.0758,7224.0000,153.6000,7070.4000,0.4178,1517.2040,25.4009,1542.6049,20.4058,179.0009,5706.7960,5527.7951,12.0758,11.8183,4480.8000,0.0000,4480.8000,0.1688,1143.7260,0.0000,1143.7260,8.2459,0.0000,3337.0740,3337.0740,11.8183,8.8681,8.8681,10.3432,3.0923,46384.9738,8.8681,8.7994,8.8442,10.3088,3.1644,25315.0321,8.8442,8.7790,8.8290,10.2986,3.1858,22300.3419,8.1528,637.0728,-41631.3000,94000.3478
6845,8.7171,15.2246,40.0000,143012.6000,-142972.6000,6.5362,8.9947,21074.6008,21083.5956,319.2155,164087.2008,31.0053,-164056.1956,15.2246,14.4256,13233.2000,0.0000,13233.2000,0.4736,3234.2043,0.0000,3234.2043,23.1277,0.0000,9998.9957,9998.9957,14.4256,14.0337,5541.3000,189.1000,5352.2000,0.3173,1133.7645,31.1817,1164.9462,15.4945,220.2817,4407.5355,4187.2538,14.0337,14.0069,507.4000,0.0000,507.4000,0.0189,126.0193,0.0000,126.0193,0.9215,0.0000,381.3807,381.3807,14.0069,13.5817,6578.1000,266.2000,6311.9000,0.3861,1353.2909,44.6826,1397.9735,18.8583,310.8826,5224.8091,4913.9265,13.5817,12.9065,15034.2000,0.0000,15034.2000,0.5645,3757.2247,0.0000,3757.2247,27.5702,0.0000,11276.9753,11276.9753,12.9065,8.7519,8.7519,10.8292,6.6473,99709.7326,8.7519,8.6908,8.7306,10.7986,6.7451,53961.0155,8.7306,8.6725,8.7171,10.7895,6.7743,47420.1665,12.4448,972.4505,-102533.7000,201090.9146
6846,9.0449,15.5655,0.0000,186263.9000,-186263.9000,8.5044,0.0000,27625.0402,27625.0402,415.3412,213888.9402,0.0000,-213888.9402,15.5655,14.5425,22464.5000,0.0000,22464.5000,0.8034,5465.5743,0.0000,5465.5743,39.2366,0.0000,16998.9257,16998.9257,14.5425,14.3114,4385.0000,0.0000,4385.0000,0.2404,895.5864,0.0000,895.5864,11.7417,0.0000,3489.4136,3489.4136,14.3114,14.2710,1012.0000,0.0000,1012.0000,0.0368,250.3930,0.0000,250.3930,1.7995,0.0000,761.6070,761.6070,14.2710,13.9446,6646.3000,276.1000,6370.2000,0.3814,1361.9739,46.4893,1408.4632,18.6247,322.5893,5284.3261,4961.7368,13.9446,13.3843,15979.2000,0.0000,15979.2000,0.5859,3973.4866,0.0000,3973.4866,28.6124,0.0000,12005.7134,12005.7134,13.3843,9.0763,9.0763,11.2303,8.7667,131500.4077,9.0763,9.0212,9.0571,11.2027,8.8790,71031.8818,9.0571,9.0047,9.0449,11.1945,8.9125,62387.8397,15.8284,1236.8547,-136053.0000,264920.1292
6847,9.3003,15.8130,0.0000,200987.7000,-200987.7000,9.1940,0.0000,29960.4283,29960.4283,449.0196,230948.1283,0.0000,-230948.1283,15.8130,14.6737,27407.6000,0.0000,27407.6000,0.9753,6646.5307,0.0000,6646.5307,47.6307,0.0000,20761.0693,20761.0693,14.6737,14.6891,0.0000,12926.8000,-12926.8000,0.6876,0.0000,2139.5863,2139.5863,33.5790,15066.3863,0.0000,-15066.3863,14.6891,14.6288,1703.8000,0.0000,1703.8000,0.0618,419.4097,0.0000,419.4097,3.0169,0.0000,1284.3903,1284.3903,14.6288,14.2871,7849.3000,121.7000,7727.6000,0.4371,1600.0559,20.5809,1620.6368,21.3482,142.2809,6249.2441,6106.9632,14.2871,13.8073,15349.2000,0.0000,15349.2000,0.5596,3799.0105,0.0000,3799.0105,27.3309,0.0000,11550.1895,11550.1895,13.8073,9.3297,9.3297,11.5685,10.2890,154334.8679,9.3297,9.2782,9.3118,11.5427,10.4073,83258.0913,9.3118,9.2628,9.3003,11.5350,10.4426,73098.4541,17.8730,1396.6205,-161726.3000,310691.4133
6848,9.5058,16.0123,0.0000,210939.3000,-210939.3000,9.6635,0.0000,31573.8981,31573.8981,471.9509,242513.1981,0.0000,-242513.1981,16.0123,14.7916,31156.1000,0.0000,31156.1000,1.1047,7535.8766,0.0000,7535.8766,53.9499,0.0000,23620.2234,23620.2234,14.7916,14.8146,0.0000,15203.3000,-15203.3000,0.8091,0.0000,2520.9296,2520.9296,39.5146,17724.2296,0.0000,-17724.2296,14.8146,14.7541,1841.4000,0.0000,1841.4000,0.0664,452.5159,0.0000,452.5159,3.2420,0.0000,1388.8841,1388.8841,14.7541,14.4190,8302.4000,52.6000,8249.8000,0.4553,1689.3269,8.9091,1698.2361,22.2348,61.5091,6613.0731,6551.5639,14.4190,14.0243,13459.0000,0.0000,13459.0000,0.4881,3325.2111,0.0000,3325.2111,23.8402,0.0000,10133.7889,10133.7889,14.0243,9.5339,9.5339,11.7791,10.9002,163502.5887,9.5339,9.4845,9.5167,11.7544,11.0200,88160.0166,9.5167,9.4698,9.5058,11.7470,11.0558,77390.7414,18.8806,1475.3576,-171436.3000,329053.3467
6849,9.6773,16.1790,0.0000,217196.8000,-217196.8000,9.9621,0.0000,32623.7534,32623.7534,486.5343,249820.5534,0.0000,-249820.5534,16.1790,14.8033,36783.2000,0.0000,36783.2000,1.3004,8877.6177,0.0000,8877.6177,63.5099,0.0000,27905.5823,27905.5823,14.8033,14.8360,0.0000,15227.6000,-15227.6000,0.8108,0.0000,2525.4116,2525.4116,39.5979,17753.0116,0.0000,-17753.0116,14.8360,14.7775,1885.5000,0.0000,1885.5000,0.0678,463.2199,0.0000,463.2199,3.3134,0.0000,1422.2801,1422.2801,14.7775,14.4421,8820.4000,0.0000,8820.4000,0.4795,1794.1162,0.0000,1794.1162,23.4198,0.0000,7026.2838,7026.2838,14.4421,14.1026,12198.9000,0.0000,12198.9000,0.4416,3012.9438,0.0000,3012.9438,21.5650,0.0000,9185.9562,9185.9562,14.1026,9.7046,9.7046,11.9036,11.0787,166181.1490,9.7046,9.6567,9.6879,11.8796,11.1994,89595.2825,9.6879,9.6424,9.6773,11.8725,11.2354,78648.1455,19.5934,1531.0568,-172736.4000,334424.5769
6850,9.8030,16.3003,0.0000,225332.5000,-225332.5000,10.3457,0.0000,33932.6296,33932.6296,505.2671,259265.1296,0.0000,-259265.1296,16.3003,14.9116,38654.6000,0.0000,38654.6000,1.3633,9314.5964,0.0000,9314.5964,66.5807,0.0000,29340.0036,29340.0036,14.9116,14.9491,0.0000,17637.5000,-17637.5000,0.9392,0.0000,2929.9730,2929.9730,45.8669,20567.4730,0.0000,-20567.4730,14.9491,14.8832,2231.7000,0.0000,2231.7000,0.0803,547.4406,0.0000,547.4406,3.9205,0.0000,1684.2594,1684.2594,14.8832,14.5678,8694.8000,0.0000,8694.8000,0.4725,1765.8554,0.0000,1765.8554,23.0768,0.0000,6928.9446,6928.9446,14.5678,14.3040,9836.3000,0.0000,9836.3000,0.3559,2425.2853,0.0000,2425.2853,17.3824,0.0000,7411.0147,7411.0147,14.3040,9.8295,9.8295,12.0667,11.6982,175472.9644,9.8295,9.7829,9.8133,12.0434,11.8200,94560.2847,9.8133,9.7690,9.8030,12.0365,11.8564,82995.0350,20.3353,1589.0263,-183552.6000,353028.2841
6851,9.8650,16.3586,0.0000,233018.9000,-233018.9000,10.7065,0.0000,35134.7591,35134.7591,522.8892,268153.6591,0.0000,-268153.6591,16.3586,15.1743,33500.9000,0.0000,33500.9000,1.1795,8066.6096,0.0000,8066.6096,57.6031,0.0000,25434.2904,25434.2904,15.1743,15.1954,0.0000,16754.6000,-16754.6000,0.8926,0.0000,2794.7417,2794.7417,43.5914,19549.3417,0.0000,-19549.3417,15.1954,15.1164,2659.8000,0.0000,2659.8000,0.0955,650.3101,0.0000,650.3101,4.6647,0.0000,2009.4899,2009.4899,15.1164,14.8040,8542.8000,0.0000,8542.8000,0.4634,1729.1479,0.0000,1729.1479,22.6308,0.0000,6813.6521,6813.6521,14.8040,14.5717,8576.2000,0.0000,8576.2000,0.3097,2107.8626,0.0000,2107.8626,15.1269,0.0000,6468.3374,6468.3374,14.5717,9.8912,9.8912,12.2315,12.3184,184776.2538,9.8912,9.8452,9.8752,12.2085,12.4395,99515.8667,9.8752,9.8315,9.8650,12.2016,12.4757,87329.6223,20.4708,1599.6147,-196493.8000,371621.7428
6852,10.0257,16.5197,0.0000,239126.9000,-239126.9000,10.9912,0.0000,36175.1724,36175.1724,536.7921,275302.0724,0.0000,-275302.0724,16.5197,15.2047,38654.6000,0.0000,38654.6000,1.3598,9288.2079,0.0000,9288.2079,66.4091,0.0000,29366.3921,29366.3921,15.2047,15.2384,0.0000,19832.4000,-19832.4000,1.0577,0.0000,3309.7190,3309.7190,51.6587,23142.1190,0.0000,-23142.1190,15.2384,15.1673,2539.2000,0.0000,2539.2000,0.0908,620.4685,0.0000,620.4685,4.4369,0.0000,1918.7315,1918.7315,15.1673,14.8695,8655.5000,0.0000,8655.5000,0.4676,1750.6753,0.0000,1750.6753,22.8349,0.0000,6904.8247,6904.8247,14.8695,14.6735,7631.1000,0.0000,7631.1000,0.2746,1873.9272,0.0000,1873.9272,13.4122,0.0000,5757.1728,5757.1728,14.6735,10.0512,10.0512,12.3623,12.6951,190426.0924,10.0512,10.0064,10.0356,12.3399,12.8182,102545.5400,10.0356,9.9930,10.0257,12.3332,12.8550,89984.8402,21.3626,1669.3054,-201478.9000,382956.4726
6853,10.1019,16.5911,0.0000,247510.5000,-247510.5000,11.3874,0.0000,37502.5305,37502.5305,556.1405,285013.0305,0.0000,-285013.0305,16.5911,15.3739,36780.3000,0.0000,36780.3000,1.2909,8829.7158,0.0000,8829.7158,63.0437,0.0000,27950.5842,27950.5842,15.3739,15.3985,0.0000,18828.3000,-18828.3000,1.0043,0.0000,3150.5850,3150.5850,49.0499,21978.8850,0.0000,-21978.8850,15.3985,15.3517,1687.3000,0.0000,1687.3000,0.0603,411.4260,0.0000,411.4260,2.9464,0.0000,1275.8740,1275.8740,15.3517,15.0765,8022.5000,0.0000,8022.5000,0.4330,1618.3626,0.0000,1618.3626,21.1458,0.0000,6404.1374,6404.1374,15.0765,14.9047,6686.0000,0.0000,6686.0000,0.2404,1637.2974,0.0000,1637.2974,11.7396,0.0000,5048.7026,5048.7026,14.9047,10.1271,10.1271,12.5159,13.2825,199237.9253,10.1271,10.0829,10.1117,12.4938,13.4055,107244.0005,10.1117,10.0696,10.1019,12.4872,13.4422,94095.7493,21.6244,1689.7585,-213162.7000,400577.6751
6854,10.1920,16.6799,0.0000,250265.2000,-250265.2000,11.5193,0.0000,37990.9557,37990.9557,562.5847,288256.1557,0.0000,-288256.1557,16.6799,15.5311,34907.4000,0.0000,34907.4000,1.2239,8370.5377,0.0000,8370.5377,59.7726,0.0000,26536.8623,26536.8623,15.5311,15.5509,0.0000,19372.3000,-19372.3000,1.0341,0.0000,3249.7759,3249.7759,50.5052,22622.0759,0.0000,-22622.0759,15.5509,15.5059,1626.4000,0.0000,1626.4000,0.0580,395.7770,0.0000,395.7770,2.8334,0.0000,1230.6230,1230.6230,15.5059,15.2169,8444.3000,0.9000,8443.4000,0.4543,1699.7128,0.1539,1699.8667,22.1878,1.0539,6744.5872,6743.5333,15.2169,15.0221,7631.1000,0.0000,7631.1000,0.2735,1865.2388,0.0000,1865.2388,13.3578,0.0000,5765.8612,5765.8612,15.0221,10.2170,10.2170,12.6195,13.4954,202430.7413,10.2170,10.1732,10.2017,12.5977,13.6183,108946.3081,10.2017,10.1601,10.1920,12.5911,13.6550,95585.0269,21.8448,1706.9799,-217029.2000,406962.0763
6855,10.2677,16.7534,0.0000,256158.7000,-256158.7000,11.7969,0.0000,38946.9572,38946.9572,576.1421,295105.6572,0.0000,-295105.6572,16.7534,15.7823,29749.4000,0.0000,29749.4000,1.0417,7126.9640,0.0000,7126.9640,50.8762,0.0000,22622.4360,22622.4360,15.7823,15.7892,0.0000,21497.2000,-21497.2000,1.1484,0.0000,3620.9314,3620.9314,56.0848,25118.1314,0.0000,-25118.1314,15.7892,15.7313,2096.8000,0.0000,2096.8000,0.0746,508.6472,0.0000,508.6472,3.6447,0.0000,1588.1528,1588.1528,15.7313,15.4818,7267.0000,71.2000,7195.8000,0.3938,1458.0774,12.2132,1470.2906,19.2318,83.4132,5808.9226,5725.5094,15.4818,15.2542,8891.2000,0.0000,8891.2000,0.3180,2165.6102,0.0000,2165.6102,15.5312,0.0000,6725.5898,6725.5898,15.2542,10.2923,10.2923,12.7732,14.1366,212049.4805,10.2923,10.2491,10.2773,12.7516,14.2599,114078.9955,10.2773,10.2361,10.2677,12.7452,14.2967,100076.9507,22.1602,1731.6261,-229722.7000,426205.4266
6856,10.3105,16.7941,0.0000,264771.3000,-264771.3000,12.1991,0.0000,40292.4744,40292.4744,595.7820,305063.7744,0.0000,-305063.7744,16.7941,16.1621,19432.8000,0.0000,19432.8000,0.6798,4653.0266,0.0000,4653.0266,33.1986,0.0000,14779.7734,14779.7734,16.1621,16.1409,0.0000,21425.8000,-21425.8000,1.1459,0.0000,3631.5641,3631.5641,55.9627,25057.3641,0.0000,-25057.3641,16.1409,16.1030,1337.2000,0.0000,1337.2000,0.0474,322.8931,0.0000,322.8931,2.3163,0.0000,1014.3069,1014.3069,16.1030,15.9231,5022.8000,454.0000,4568.8000,0.2934,1002.5559,78.2715,1080.8273,14.3282,532.2715,4020.2441,3487.9727,15.9231,15.6124,11726.4000,0.0000,11726.4000,0.4178,2839.6298,0.0000,2839.6298,20.4039,0.0000,8886.7702,8886.7702,15.6124,10.3350,10.3350,12.9737,15.0455,225681.8818,10.3350,10.2920,10.3201,12.9522,15.1682,121345.2784,10.3201,10.2791,10.3105,12.9457,15.2049,106434.0093,22.1749,1732.7802,-249131.9000,453461.1695
6857,9.7034,16.1745,0.0000,165715.3000,-165715.3000,7.6371,0.0000,24904.2752,24904.2752,372.9841,190619.5752,0.0000,-190619.5752,16.1745,15.3590,15999.3000,0.0000,15999.3000,0.5593,3861.6544,0.0000,3861.6544,27.3171,0.0000,12137.6456,12137.6456,15.3590,15.3584,0.0000,1068.8000,-1068.8000,0.0573,0.0000,178.8024,178.8024,2.7966,1247.6024,0.0000,-1247.6024,15.3584,15.3059,1113.4000,0.0000,1113.4000,0.0393,271.6324,0.0000,271.6324,1.9188,0.0000,841.7676,841.7676,15.3059,15.0323,4680.3000,665.7000,4014.6000,0.2851,944.7658,113.5485,1058.3143,13.9253,779.2485,3735.5342,2956.2857,15.0323,14.4549,13774.1000,0.0000,13774.1000,0.4876,3375.0569,0.0000,3375.0569,23.8131,0.0000,10399.0431,10399.0431,14.4549,9.7330,9.7330,12.0939,8.2554,123831.3897,9.7330,9.6810,9.7149,12.0680,8.3462,66769.7580,9.7149,9.6657,9.7034,12.0603,8.3730,58611.3340,13.5986,1062.6120,-131882.7000,249212.4818
6858,9.4898,15.9807,0.0000,157265.1000,-157265.1000,7.2216,0.0000,23532.2267,23532.2267,352.6925,180797.3267,0.0000,-180797.3267,15.9807,15.1165,16015.0000,0.0000,16015.0000,0.5649,3875.2246,0.0000,3875.2246,27.5868,0.0000,12139.7754,12139.7754,15.1165,15.1164,0.0000,305.3000,-305.3000,0.0163,0.0000,50.8792,50.8792,0.7959,356.1792,0.0000,-356.1792,15.1164,15.0737,852.5000,0.0000,852.5000,0.0304,208.6527,0.0000,208.6527,1.4860,0.0000,643.8473,643.8473,15.0737,14.7636,5006.0000,614.3000,4391.7000,0.3033,1013.8869,104.4677,1118.3546,14.8118,718.7677,3992.1131,3273.3454,14.7636,14.1831,13144.0000,0.0000,13144.0000,0.4714,3232.2962,0.0000,3232.2962,23.0230,0.0000,9911.7038,9911.7038,14.1831,9.5206,9.5206,11.8518,7.7400,116099.3580,9.5206,9.4665,9.5017,11.8248,7.8298,62638.3758,9.5017,9.4504,9.4898,11.8168,7.8564,54994.7960,12.9119,1008.9506,-123167.2000,233732.5298
6859,9.3373,15.7687,514.3000,98172.9000,-97658.6000,4.5319,114.3572,14645.0779,14759.4350,221.3321,112817.9779,399.9428,-112418.0350,15.7687,14.4545,16006.5000,0.0000,16006.5000,0.5661,3883.9454,0.0000,3883.9454,27.6495,0.0000,12122.5546,12122.5546,14.4545,14.4119,456.0000,0.0000,456.0000,0.0247,93.2576,0.0000,93.2576,1.2060,0.0000,362.7424,362.7424,14.4119,14.3444,933.0000,0.0000,933.0000,0.0334,230.5315,0.0000,230.5315,1.6322,0.0000,702.4685,702.4685,14.3444,13.8765,5448.8000,542.7000,4906.1000,0.3244,1115.3698,91.4596,1206.8294,15.8422,634.1596,4333.4302,3699.2706,13.8765,13.1552,12041.4000,0.0000,12041.4000,0.4336,2997.0887,0.0000,2997.0887,21.1764,0.0000,9044.3113,9044.3113,13.1552,9.3720,9.3720,11.2636,4.3148,64722.4691,9.3720,9.3110,9.3508,11.2331,4.3844,35075.4248,9.3508,9.2930,9.3373,11.2241,4.4050,30834.7205,8.8713,693.2121,-63315.6000,130632.6143
6860,9.1489,15.5356,829.0000,91574.3000,-90745.3000,4.2438,184.9607,13609.4880,13794.4487,207.2579,105183.7880,644.0393,-104539.7487,15.5356,14.3380,13554.0000,0.0000,13554.0000,0.4809,3298.9690,0.0000,3298.9690,23.4852,0.0000,10255.0310,10255.0310,14.3380,14.1321,2047.2000,0.0000,2047.2000,0.1122,419.4237,0.0000,419.4237,5.4789,0.0000,1627.7763,1627.7763,14.1321,14.0899,552.9000,0.0000,552.9000,0.0200,137.1352,0.0000,137.1352,0.9775,0.0000,415.7648,415.7648,14.0899,13.5080,6463.0000,377.3000,6085.7000,0.3747,1327.9718,63.3928,1391.3646,18.2980,440.6928,5135.0282,4694.3354,13.5080,12.8928,9836.3000,0.0000,9836.3000,0.3590,2460.7153,0.0000,2460.7153,17.5329,0.0000,7375.5847,7375.5847,12.8928,9.1850,9.1850,11.0389,3.9975,59962.3516,9.1850,9.1215,9.1629,11.0071,4.0659,32527.2538,9.1629,9.1027,9.1489,10.9978,4.0861,28602.9425,8.3857,655.2732,-58669.2000,121092.5479
6861,9.5457,15.7942,1598.4000,74301.7000,-72703.3000,3.4932,354.0822,11130.6317,11484.7139,170.6005,85432.3317,1244.3178,-84188.0139,15.7942,14.4135,13233.2000,0.0000,13233.2000,0.4711,3209.9340,0.0000,3209.9340,23.0076,0.0000,10023.2660,10023.2660,14.4135,12.8663,16024.7000,242.2000,15782.5000,0.8929,3279.2999,39.9304,3319.2303,43.6059,282.1304,12745.4001,12463.2697,12.8663,12.8398,414.8000,0.0000,414.8000,0.0151,104.7012,0.0000,104.7012,0.7365,0.0000,310.0988,310.0988,12.8398,12.2520,8197.8000,104.5000,8093.3000,0.4567,1716.5934,17.3157,1733.9091,22.3069,121.8157,6481.2066,6359.3909,12.2520,11.8110,8576.2000,0.0000,8576.2000,0.3148,2183.6011,0.0000,2183.6011,15.3741,0.0000,6392.5989,6392.5989,11.8110,9.5823,9.5823,10.6967,2.4257,36385.1700,9.5823,9.5179,9.5599,10.6645,2.4958,19966.0615,9.5599,9.4989,9.5457,10.6550,2.5165,17615.2047,8.4656,661.5157,-26603.3000,73966.4361
6862,9.5630,15.6165,2496.3000,67087.7000,-64591.4000,3.2207,552.8155,10053.4751,10606.2906,157.2934,77141.1751,1943.4845,-75197.6906,15.6165,14.1612,13228.9000,0.0000,13228.9000,0.4692,3216.4044,0.0000,3216.4044,22.9134,0.0000,10012.4956,10012.4956,14.1612,12.2975,19556.9000,76.6000,19480.3000,1.0766,4017.6439,12.5814,4030.2252,52.5777,89.1814,15539.2561,15450.0748,12.2975,12.2719,417.8000,0.0000,417.8000,0.0155,106.3081,0.0000,106.3081,0.7565,0.0000,311.4919,311.4919,12.2719,11.5969,10192.7000,0.0000,10192.7000,0.5737,2153.2012,0.0000,2153.2012,28.0166,0.0000,8039.4988,8039.4988,11.5969,11.3656,4795.9000,0.0000,4795.9000,0.1796,1232.5748,0.0000,1232.5748,8.7699,0.0000,3563.3252,3563.3252,11.3656,9.6002,9.6002,10.4829,1.8845,28267.4966,9.6002,9.5348,9.5775,10.4502,1.9543,15634.0831,9.5775,9.5155,9.5630,10.4406,1.9749,13824.1718,8.3027,648.7862,-16475.8000,57725.7515
6863,9.6494,15.5021,3397.6000,61493.9000,-58096.3000,3.0159,751.2464,9231.3729,9982.6192,147.2898,70725.2729,2646.3536,-68078.9192,15.5021,13.9870,13224.4000,0.0000,13224.4000,0.4702,3220.1747,0.0000,3220.1747,22.9651,0.0000,10004.2253,10004.2253,13.9870,11.6704,25749.0000,0.0000,25749.0000,1.4185,5303.9578,0.0000,5303.9578,69.2789,0.0000,20445.0422,20445.0422,11.6704,11.6480,413.0000,0.0000,413.0000,0.0155,106.0314,0.0000,106.0314,0.7547,0.0000,306.9686,306.9686,11.6480,10.9592,12246.1000,0.0000,12246.1000,0.6965,2612.5248,0.0000,2612.5248,34.0158,0.0000,9633.5752,9633.5752,10.9592,10.8962,1488.1000,0.0000,1488.1000,0.0563,385.9928,0.0000,385.9928,2.7503,0.0000,1102.1072,1102.1072,10.8962,9.6867,9.6867,10.2914,1.3232,19847.6629,9.6867,9.6212,9.6639,10.2587,1.3948,11158.7635,9.6639,9.6018,9.6494,10.2490,1.4160,9912.2559,8.5093,664.9308,-4975.7000,40918.6823
6864,9.7476,15.3792,4280.4000,56392.7000,-52112.3000,2.8332,944.7798,8482.5327,9427.3124,138.3679,64875.2327,3335.6202,-61539.6124,15.3792,13.8085,13245.8000,0.0000,13245.8000,0.4718,3230.6392,0.0000,3230.6392,23.0408,0.0000,10015.1608,10015.1608,13.8085,11.1428,31524.2000,0.0000,31524.2000,1.7422,6511.6150,0.0000,6511.6150,85.0861,0.0000,25012.5850,25012.5850,11.1428,11.1227,417.9000,0.0000,417.9000,0.0158,108.1090,0.0000,108.1090,0.7714,0.0000,309.7910,309.7910,11.1227,10.4596,13801.8000,0.0000,13801.8000,0.7942,2969.2174,0.0000,2969.2174,38.7862,0.0000,10832.5826,10832.5826,10.4596,10.4278,858.9000,0.0000,858.9000,0.0328,224.4184,0.0000,224.4184,1.6043,0.0000,634.4816,634.4816,10.4278,9.7848,9.7848,10.1063,0.7304,10956.6051,9.7848,9.7195,9.7621,10.0737,0.8045,6436.3531,9.7621,9.7002,9.7476,10.0640,0.8265,5785.2032,8.8350,690.3762,7736.3000,23178.1614
6865,9.7495,15.1118,5274.7000,51521.3000,-46246.6000,2.6671,1164.2043,7750.0828,8914.2871,130.2558,59271.3828,4110.4957,-55160.8871,15.1118,13.4973,13247.4000,0.0000,13247.4000,0.4727,3242.5521,0.0000,3242.5521,23.0853,0.0000,10004.8479,10004.8479,13.4973,10.8453,31650.7000,0.0000,31650.7000,1.7549,6569.6929,0.0000,6569.6929,85.7060,0.0000,25081.0071,25081.0071,10.8453,10.8257,414.0000,0.0000,414.0000,0.0158,107.5642,0.0000,107.5642,0.7709,0.0000,306.4358,306.4358,10.8257,10.1523,14653.2000,0.0000,14653.2000,0.8516,3167.5184,0.0000,3167.5184,41.5889,0.0000,11485.6816,11485.6816,10.1523,10.1385,385.8000,0.0000,385.8000,0.0149,101.2607,0.0000,101.2607,0.7267,0.0000,284.5393,284.5393,10.1385,9.7869,9.7869,9.9627,0.3917,5875.0904,9.7869,9.7212,9.7641,9.9299,0.4649,3719.0096,9.7641,9.7018,9.7495,9.9201,0.4865,3405.7186,8.6653,677.1207,14104.5000,12999.8186
6866,9.8091,14.8642,6319.0000,46842.3000,-40523.3000,2.5117,1393.2112,7054.8302,8448.0413,122.6667,53897.1302,4925.7888,-48971.3413,14.8642,13.2121,13247.7000,0.0000,13247.7000,0.4746,3253.3950,0.0000,3253.3950,23.1772,0.0000,9994.3050,9994.3050,13.2121,10.4319,35023.8000,0.0000,35023.8000,1.9530,7302.7098,0.0000,7302.7098,95.3813,0.0000,27721.0902,27721.0902,10.4319,10.4139,415.2000,0.0000,415.2000,0.0159,108.5300,0.0000,108.5300,0.7770,0.0000,306.6700,306.6700,10.4139,9.7907,15345.1000,0.0000,15345.1000,0.8968,3339.3624,0.0000,3339.3624,43.7993,0.0000,12005.7376,12005.7376,9.7907,9.7782,385.8000,0.0000,385.8000,0.0150,101.8035,0.0000,101.8035,0.7305,0.0000,283.9965,283.9965,9.7782,9.8465,9.8465,9.8124,-0.0772,-1158.6774,9.8465,9.7808,9.8237,9.7795,-0.0029,-23.4095,9.8237,9.7614,9.8091,9.7698,0.0191,133.4156,8.8004,687.6771,23894.3000,-1048.6713
6867,9.7668,14.6586,6927.1000,45275.2000,-38348.1000,2.4746,1528.4402,6812.9202,8341.3604,120.8552,52088.1202,5398.6598,-46689.4604,14.6586,13.0099,13253.3000,0.0000,13253.3000,0.4765,3263.7917,0.0000,3263.7917,23.2727,0.0000,9989.5083,9989.5083,13.0099,10.2931,34596.0000,0.0000,34596.0000,1.9393,7236.8043,0.0000,7236.8043,94.7115,0.0000,27359.1957,27359.1957,10.2931,10.2752,416.6000,0.0000,416.6000,0.0161,109.1182,0.0000,109.1182,0.7851,0.0000,307.4818,307.4818,10.2752,9.6477,15767.3000,0.0000,15767.3000,0.9288,3439.0349,0.0000,3439.0349,45.3602,0.0000,12328.2651,12328.2651,9.6477,9.6205,859.3000,0.0000,859.3000,0.0335,227.2308,0.0000,227.2308,1.6373,0.0000,632.0692,632.0692,9.6205,9.8043,9.8043,9.7124,-0.2080,-3120.3636,9.8043,9.7385,9.7814,9.6795,-0.1335,-1068.3155,9.7814,9.7190,9.7668,9.6697,-0.1115,-780.4562,8.8032,687.8929,26544.4000,-4969.1353
6868,9.8226,14.4534,7766.3000,42272.1000,-34505.8000,2.3843,1711.8995,6368.2752,8080.1747,116.4444,48640.3752,6054.4005,-42585.9747,14.4534,12.7943,13255.2000,0.0000,13255.2000,0.4781,3273.3318,0.0000,3273.3318,23.3478,0.0000,9981.8682,9981.8682,12.7943,10.0069,37521.4000,0.0000,37521.4000,2.1111,7875.9315,0.0000,7875.9315,103.1043,0.0000,29645.4685,29645.4685,10.0069,9.9852,545.7000,0.0000,545.7000,0.0211,143.5372,0.0000,143.5372,1.0308,0.0000,402.1628,402.1628,9.9852,9.4325,15400.2000,0.0000,15400.2000,0.9096,3375.0041,0.0000,3375.0041,44.4225,0.0000,12025.1959,12025.1959,9.4325,9.3028,4489.4000,0.0000,4489.4000,0.1756,1190.9745,0.0000,1190.9745,8.5752,0.0000,3298.4255,3298.4255,9.3028,9.8598,9.8598,9.5813,-0.6530,-9795.1594,9.8598,9.7944,9.8370,9.5486,-0.5764,-4611.0034,9.8370,9.7751,9.8226,9.5390,-0.5537,-3875.8703,9.1196,712.6203,36706.1000,-18282.0331
6869,9.4569,14.4726,7212.7000,52014.0000,-44801.3000,2.8006,1600.3306,7777.9129,9378.2435,136.7749,59791.9129,5612.3694,-54179.5435,14.4726,12.9678,13255.7000,0.0000,13255.7000,0.4796,3272.6035,0.0000,3272.6035,23.4210,0.0000,9983.0965,9983.0965,12.9678,11.2737,18245.5000,0.0000,18245.5000,1.0307,3819.1699,0.0000,3819.1699,50.3370,0.0000,14426.3301,14426.3301,11.2737,11.2436,499.5000,0.0000,499.5000,0.0194,128.9739,0.0000,128.9739,0.9482,0.0000,370.5261,370.5261,11.2436,10.4097,13966.1000,0.0000,13966.1000,0.8295,2998.7413,0.0000,2998.7413,40.5118,0.0000,10967.3587,10967.3587,10.4097,9.8127,15064.0000,0.0000,15064.0000,0.5914,3938.8918,0.0000,3938.8918,28.8822,0.0000,11125.1082,11125.1082,9.8127,9.4946,9.4946,9.6537,0.3529,5292.7972,9.4946,9.4284,9.4716,9.6205,0.4263,3410.5561,9.4716,9.4087,9.4569,9.6107,0.4481,3136.7429,8.6267,674.1004,16229.5000,11840.0962
6870,9.0652,14.8648,4423.9000,74274.0000,-69850.1000,3.6594,988.5255,11020.0916,12008.6171,178.7197,85294.0916,3435.3745,-81858.7171,14.8648,13.5827,13255.5000,0.0000,13255.5000,0.4794,3255.2843,0.0000,3255.2843,23.4139,0.0000,10000.2157,10000.2157,13.5827,12.1900,15266.4000,0.0000,15266.4000,0.8596,3164.5765,0.0000,3164.5765,41.9829,0.0000,12101.8235,12101.8235,12.1900,12.1484,675.5000,0.0000,675.5000,0.0257,172.1417,0.0000,172.1417,1.2551,0.0000,503.3583,503.3583,12.1484,11.2683,13424.2000,0.0000,13424.2000,0.7784,2841.3395,0.0000,2841.3395,38.0137,0.0000,10582.8605,10582.8605,11.2683,10.5821,16011.0000,0.0000,16011.0000,0.6180,4134.4610,0.0000,4134.4610,30.1846,0.0000,11876.5390,11876.5390,10.5821,9.1020,9.1020,9.8420,1.8327,27490.1844,9.1020,9.0374,9.0795,9.8097,1.9127,15301.5536,9.0795,9.0182,9.0652,9.8001,1.9365,13555.3246,9.6308,752.5677,-11217.5000,56347.0626
6871,8.9102,14.8750,3854.7000,85124.3000,-81269.6000,4.1173,863.7625,12591.4546,13455.2171,201.0810,97715.7546,2990.9375,-94724.8171,14.8750,13.3255,18267.2000,0.0000,18267.2000,0.6568,4485.4386,0.0000,4485.4386,32.0768,0.0000,13781.7614,13781.7614,13.3255,12.7201,6986.5000,0.0000,6986.5000,0.3890,1454.1178,0.0000,1454.1178,18.9968,0.0000,5532.3822,5532.3822,12.7201,12.6658,847.1000,0.0000,847.1000,0.0317,214.2593,0.0000,214.2593,1.5506,0.0000,632.8407,632.8407,12.6658,11.6950,13994.8000,0.0000,13994.8000,0.7978,2938.3448,0.0000,2938.3448,38.9624,0.0000,11056.4552,11056.4552,11.6950,11.0029,15379.7000,0.0000,15379.7000,0.5852,3947.1082,0.0000,3947.1082,28.5794,0.0000,11432.5918,11432.5918,11.0029,8.9466,8.9466,9.9748,2.6085,39126.8367,8.9466,8.8826,8.9243,9.9427,2.6897,21517.3204,8.9243,8.8635,8.9102,9.9332,2.7138,18996.7130,9.8666,770.9929,-25794.3000,79640.8702
6872,8.7241,14.9557,2467.4000,109783.3000,-107315.9000,5.1612,554.7705,16180.0682,16734.8387,252.0635,125963.3682,1912.6295,-124050.7387,14.9557,13.3699,22901.5000,0.0000,22901.5000,0.8233,5617.2949,0.0000,5617.2949,40.2083,0.0000,17284.2051,17284.2051,13.3699,13.1878,2416.7000,0.0000,2416.7000,0.1352,502.6402,0.0000,502.6402,6.6023,0.0000,1914.0598,1914.0598,13.1878,13.1240,1103.3000,0.0000,1103.3000,0.0410,277.2391,0.0000,277.2391,2.0025,0.0000,826.0609,826.0609,13.1240,12.2861,12821.0000,0.0000,12821.0000,0.7239,2672.9970,0.0000,2672.9970,35.3541,0.0000,10148.0030,10148.0030,12.2861,11.6943,13485.7000,0.0000,13485.7000,0.5095,3431.9526,0.0000,3431.9526,24.8843,0.0000,10053.7474,10053.7474,11.6943,8.7593,8.7593,10.2268,4.1852,62778.4477,8.7593,8.6974,8.7378,10.1959,4.2734,34187.2450,8.7378,8.6790,8.7241,10.1867,4.2997,30097.7259,11.0911,866.6758,-54587.7000,127063.4187
6873,8.6883,15.0380,1624.8000,123164.8000,-121540.0000,5.7183,365.5585,18139.6506,18505.2090,279.2726,141304.4506,1259.2415,-140045.2090,15.0380,13.3327,27306.8000,0.0000,27306.8000,0.9805,6690.4536,0.0000,6690.4536,47.8851,0.0000,20616.3464,20616.3464,13.3327,13.3247,116.5000,0.0000,116.5000,0.0065,24.2447,0.0000,24.2447,0.3180,0.0000,92.2553,92.2553,13.3247,13.2699,1022.4000,0.0000,1022.4000,0.0377,256.4215,0.0000,256.4215,1.8420,0.0000,765.9785,765.9785,13.2699,12.6398,10049.2000,0.0000,10049.2000,0.5626,2090.4607,0.0000,2090.4607,27.4786,0.0000,7958.7393,7958.7393,12.6398,12.1080,12223.1000,0.0000,12223.1000,0.4574,3095.1161,0.0000,3095.1161,22.3392,0.0000,9127.9839,9127.9839,12.1080,8.7228,8.7228,10.4154,5.0680,76020.5188,8.7228,8.6622,8.7017,10.3851,5.1587,41269.4268,8.7017,8.6442,8.6883,10.3761,5.1857,36299.8565,11.6446,909.9251,-70822.0000,153589.8021
