Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6874,8.6820,15.0837,1157.5000,127522.3000,-126364.8000,5.8889,260.4518,18779.1418,19039.5937,287.6045,146301.4418,897.0482,-145404.3937,15.0837,13.4141,27308.3000,0.0000,27308.3000,0.9793,6686.7306,0.0000,6686.7306,47.8291,0.0000,20621.5694,20621.5694,13.4141,13.4141,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4141,13.3509,1199.8000,0.0000,1199.8000,0.0442,300.5408,0.0000,300.5408,2.1570,0.0000,899.2592,899.2592,13.3509,12.7860,9064.0000,0.0000,9064.0000,0.5061,1883.1996,0.0000,1883.1996,24.7187,0.0000,7180.8004,7180.8004,12.7860,12.3522,9855.7000,0.0000,9855.7000,0.3667,2490.5182,0.0000,2490.5182,17.9107,0.0000,7365.1818,7365.1818,12.3522,8.7163,8.7163,10.5343,5.4590,81885.4304,8.7163,8.6562,8.6954,10.5042,5.5493,44394.2315,8.6954,8.6382,8.6820,10.4952,5.5762,39033.1902,11.6779,912.5280,-78937.0000,165312.8522
6875,8.6669,15.1068,788.7000,131266.0000,-130477.3000,6.0381,177.5163,19324.7692,19502.2855,294.8909,150590.7692,611.1837,-149979.5855,15.1068,13.4790,27092.4000,0.0000,27092.4000,0.9709,6631.8158,0.0000,6631.8158,47.4187,0.0000,20460.5842,20460.5842,13.4790,13.4790,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4790,13.4234,1067.1000,0.0000,1067.1000,0.0392,267.0601,0.0000,267.0601,1.9157,0.0000,800.0399,800.0399,13.4234,12.9502,7577.4000,22.7000,7554.7000,0.4237,1572.6011,3.7851,1576.3861,20.6949,26.4851,6004.7989,5978.3139,12.9502,12.5653,8593.0000,0.0000,8593.0000,0.3190,2166.4423,0.0000,2166.4423,15.5798,0.0000,6426.5577,6426.5577,12.5653,8.7010,8.7010,10.6331,5.8061,87092.1737,8.7010,8.6411,8.6801,10.6032,5.8960,47168.3811,8.6801,8.6233,8.6669,10.5943,5.9228,41459.8348,11.6865,913.2000,-86170.1000,175720.3896
6876,8.6442,15.1138,498.2000,135897.2000,-135399.0000,6.2320,112.1785,19997.7810,20109.9595,304.3628,155894.9810,386.0215,-155508.9595,15.1138,13.5261,27091.6000,0.0000,27091.6000,0.9706,6631.0048,0.0000,6631.0048,47.4010,0.0000,20460.5952,20460.5952,13.5261,13.5261,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5261,13.4740,1022.1000,0.0000,1022.1000,0.0375,255.6313,0.0000,255.6313,1.8331,0.0000,766.4687,766.4687,13.4740,13.1345,5465.6000,191.7000,5273.9000,0.3149,1133.4543,31.9826,1165.4368,15.3772,223.6826,4332.1457,4108.4632,13.1345,12.7870,7646.0000,0.0000,7646.0000,0.2831,1922.7286,0.0000,1922.7286,13.8269,0.0000,5723.2714,5723.2714,12.7870,8.6781,8.6781,10.7325,6.2109,93163.3178,8.6781,8.6186,8.6574,10.7028,6.3009,50407.0979,8.6574,8.6008,8.6442,10.6939,6.3277,44293.9477,11.7572,918.7223,-94365.4000,187864.3634
6877,8.6438,15.1395,231.3000,138987.7000,-138756.4000,6.3567,52.0817,20452.3870,20504.4687,310.4521,159440.0870,179.2183,-159260.8687,15.1395,13.5773,27053.3000,0.0000,27053.3000,0.9691,6619.3596,0.0000,6619.3596,47.3291,0.0000,20433.9404,20433.9404,13.5773,13.5773,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5773,13.5343,852.6000,0.0000,852.6000,0.0313,213.0876,0.0000,213.0876,1.5280,0.0000,639.5124,639.5124,13.5343,13.2512,4576.0000,256.8000,4319.2000,0.2687,948.1038,42.8725,990.9763,13.1209,299.6725,3627.8962,3328.2237,13.2512,12.9448,6699.0000,0.0000,6699.0000,0.2473,1681.8507,0.0000,1681.8507,12.0792,0.0000,5017.1493,5017.1493,12.9448,8.6775,8.6775,10.8112,6.4791,97186.1323,8.6775,8.6182,8.6569,10.7815,6.5691,52552.8891,8.6569,8.6006,8.6438,10.7727,6.5959,46171.5960,11.8096,922.8224,-99832.3000,195910.6174
6878,8.6714,15.1689,169.6000,108882.2000,-108712.6000,4.9791,38.1695,16030.8584,16069.0279,243.1728,124913.0584,131.4305,-124781.6279,15.1689,13.2447,27054.5000,0.0000,27054.5000,0.9688,6617.0561,0.0000,6617.0561,47.3132,0.0000,20437.4439,20437.4439,13.2447,13.2447,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2447,13.1989,765.5000,0.0000,765.5000,0.0281,192.2036,0.0000,192.2036,1.3708,0.0000,573.2964,573.2964,13.1989,12.9020,4107.3000,279.4000,3827.9000,0.2436,855.3360,46.4737,901.8097,11.8958,325.8737,3251.9640,2926.0903,12.9020,12.4951,7646.0000,0.0000,7646.0000,0.2818,1928.9905,0.0000,1928.9905,13.7616,0.0000,5717.0095,5717.0095,12.4951,8.7069,8.7069,10.6010,4.7495,71243.1361,8.7069,8.6445,8.6852,10.5698,4.8279,38622.8567,8.6852,8.6259,8.6714,10.5605,4.8511,33957.8878,9.7520,762.0340,-69418.7000,143823.8806
6879,8.6540,15.1625,64.1000,109155.0000,-109090.9000,4.9862,14.4307,16065.6045,16080.0352,243.5185,125220.6045,49.6693,-125170.9352,15.1625,13.2392,27055.0000,0.0000,27055.0000,0.9684,6617.7417,0.0000,6617.7417,47.2935,0.0000,20437.2583,20437.2583,13.2392,13.2359,42.9000,0.0000,42.9000,0.0024,8.9411,0.0000,8.9411,0.1174,0.0000,33.9589,33.9589,13.2359,13.1876,806.2000,0.0000,806.2000,0.0297,202.4476,0.0000,202.4476,1.4512,0.0000,603.7524,603.7524,13.1876,12.9098,3825.1000,272.3000,3552.8000,0.2288,796.7064,45.2872,841.9936,11.1743,317.5872,3028.3936,2710.8064,12.9098,12.4366,8908.7000,0.0000,8908.7000,0.3301,2247.3067,0.0000,2247.3067,16.1226,0.0000,6661.3933,6661.3933,12.4366,8.6897,8.6897,10.5632,4.7298,70946.7011,8.6897,8.6269,8.6679,10.5318,4.8091,38472.5915,8.6679,8.6082,8.6540,10.5224,4.8326,33828.5331,9.8184,767.2257,-68725.3000,143247.8257
6880,8.6568,15.1609,104.6000,105385.3000,-105280.7000,4.8160,23.5471,15511.6295,15535.1766,235.2069,120896.9295,81.0529,-120815.8766,15.1609,13.4833,22250.5000,0.0000,22250.5000,0.7965,5442.6622,0.0000,5442.6622,38.8986,0.0000,16807.8378,16807.8378,13.4833,13.2949,2292.9000,0.0000,2292.9000,0.1285,476.0394,0.0000,476.0394,6.2740,0.0000,1816.8606,1816.8606,13.2949,13.2630,508.8000,0.0000,508.8000,0.0188,127.6617,0.0000,127.6617,0.9160,0.0000,381.1383,381.1383,13.2630,12.9767,3770.9000,347.4000,3423.5000,0.2299,784.5156,57.8246,842.3402,11.2295,405.2246,2986.3844,2581.1598,12.9767,12.3366,11749.6000,0.0000,11749.6000,0.4353,2961.1764,0.0000,2961.1764,21.2613,0.0000,8788.4236,8788.4236,12.3366,8.6929,8.6929,10.5147,4.5148,67721.7913,8.6929,8.6296,8.6708,10.4831,4.5932,36745.9583,8.6708,8.6107,8.6568,10.4737,4.6166,32315.9955,9.6375,753.0871,-65055.4000,136783.7451
6881,8.9386,15.4013,429.6000,93085.7000,-92656.1000,4.2737,96.2152,13776.7872,13873.0024,208.7198,106862.4872,333.3848,-106529.1024,15.4013,14.2234,13255.0000,0.0000,13255.0000,0.4745,3231.9364,0.0000,3231.9364,23.1731,0.0000,10023.0636,10023.0636,14.2234,12.7040,17527.6000,0.0000,17527.6000,0.9776,3597.3112,0.0000,3597.3112,47.7457,0.0000,13930.2888,13930.2888,12.7040,12.6754,499.0000,0.0000,499.0000,0.0184,126.2420,0.0000,126.2420,0.8975,0.0000,372.7580,372.7580,12.6754,12.3843,4349.2000,376.3000,3972.9000,0.2635,913.0207,62.2473,975.2680,12.8701,438.5473,3436.1793,2997.6320,12.3843,11.7115,13801.4000,0.0000,13801.4000,0.5108,3507.4119,0.0000,3507.4119,24.9477,0.0000,10293.9881,10293.9881,11.7115,8.9746,8.9746,10.3430,3.4405,51607.0758,8.9746,8.9114,8.9526,10.3114,3.5200,28160.0782,8.9526,8.8926,8.9386,10.3020,3.5436,24805.3864,9.7778,764.0494,-43600.2000,104572.5404
6882,9.0662,15.4593,863.0000,90220.0000,-89357.0000,4.1745,192.8347,13386.2892,13579.1239,203.8774,103606.2892,670.1653,-102936.1239,15.4593,14.2655,13247.1000,0.0000,13247.1000,0.4725,3227.5280,0.0000,3227.5280,23.0772,0.0000,10019.5720,10019.5720,14.2655,12.2862,24267.8000,0.0000,24267.8000,1.3354,4977.4320,0.0000,4977.4320,65.2200,0.0000,19290.3680,19290.3680,12.2862,12.2600,505.8000,0.0000,505.8000,0.0188,128.7201,0.0000,128.7201,0.9183,0.0000,377.0799,377.0799,12.2600,11.9258,5635.4000,287.9000,5347.5000,0.3339,1190.6959,47.4265,1238.1224,16.3076,335.3265,4444.7041,4109.3776,11.9258,11.3527,13170.1000,0.0000,13170.1000,0.4921,3368.8733,0.0000,3368.8733,24.0320,0.0000,9801.2267,9801.2267,11.3527,9.1018,9.1018,10.2273,2.9635,44452.7757,9.1018,9.0393,9.0801,10.1960,3.0459,24367.0503,9.0801,9.0207,9.0662,10.1867,3.0703,21492.3353,10.2409,800.2380,-32818.7000,90312.1612
6883,9.5569,15.5400,2335.5000,52460.1000,-50124.6000,2.5351,517.2622,7860.4779,8377.7402,123.8089,60320.5779,1818.2378,-58502.3402,15.5400,13.7585,13247.3000,0.0000,13247.3000,0.4721,3224.1337,0.0000,3224.1337,23.0579,0.0000,10023.1663,10023.1663,13.7585,10.9736,29894.4000,0.0000,29894.4000,1.6438,6179.7774,0.0000,6179.7774,80.2803,0.0000,23714.6226,23714.6226,10.9736,10.9477,497.0000,0.0000,497.0000,0.0186,128.8880,0.0000,128.8880,0.9083,0.0000,368.1120,368.1120,10.9477,10.5723,6934.2000,201.4000,6732.8000,0.4055,1495.9841,32.7857,1528.7699,19.8043,234.1857,5438.2159,5204.0301,10.5723,10.0727,12065.3000,0.0000,12065.3000,0.4541,3147.2928,0.0000,3147.2928,22.1797,0.0000,8918.0072,8918.0072,10.0727,9.5944,9.5944,9.8336,0.5100,7650.2060,9.5944,9.5285,9.5715,9.8006,0.5803,4642.2628,9.5715,9.5090,9.5569,9.7909,0.6011,4207.5512,8.2939,648.0945,12312.2000,16500.0200
6884,9.5762,15.2611,3449.0000,48739.9000,-45290.9000,2.4336,763.6143,7305.8983,8069.5126,118.8514,56045.7983,2685.3857,-53360.4126,15.2611,13.4665,13247.6000,0.0000,13247.6000,0.4716,3236.1521,0.0000,3236.1521,23.0312,0.0000,10011.4479,10011.4479,13.4665,10.4921,34152.7000,0.0000,34152.7000,1.8953,7092.4763,0.0000,7092.4763,92.5654,0.0000,27060.2237,27060.2237,10.4921,10.4645,591.6000,0.0000,591.6000,0.0226,154.5030,0.0000,154.5030,1.1048,0.0000,437.0970,437.0970,10.4645,10.0737,8273.1000,98.8000,8174.3000,0.4878,1798.8862,16.0214,1814.9077,23.8233,114.8214,6474.2138,6359.3923,10.0737,9.7103,9855.7000,0.0000,9855.7000,0.3794,2589.8215,0.0000,2589.8215,18.5292,0.0000,7265.8785,7265.8785,9.7103,9.6138,9.6138,9.6620,0.1059,1588.6315,9.6138,9.5477,9.5908,9.6290,0.1784,1427.0283,9.5908,9.5282,9.5762,9.6192,0.1998,1398.8912,8.5355,666.9726,20731.0000,4414.5511
6885,9.6962,14.8625,5075.6000,41284.3000,-36208.7000,2.1847,1121.3312,6203.4298,7324.7609,106.6956,47487.7298,3954.2688,-43533.4609,14.8625,12.9886,13251.9000,0.0000,13251.9000,0.4737,3254.4980,0.0000,3254.4980,23.1334,0.0000,9997.4020,9997.4020,12.9886,9.9427,37489.6000,0.0000,37489.6000,2.0917,7844.7547,0.0000,7844.7547,102.1543,0.0000,29644.8453,29644.8453,9.9427,9.9254,411.4000,0.0000,411.4000,0.0159,108.3146,0.0000,108.3146,0.7745,0.0000,303.0854,303.0854,9.9254,9.5092,10374.1000,0.0000,10374.1000,0.6105,2275.7627,0.0000,2275.7627,29.8158,0.0000,8098.3373,8098.3373,9.5092,9.2331,8593.0000,0.0000,8593.0000,0.3336,2276.9960,0.0000,2276.9960,16.2932,0.0000,6316.0040,6316.0040,9.2331,9.7338,9.7338,9.4835,-0.5514,-8271.1434,9.7338,9.6676,9.7108,9.4504,-0.4785,-3827.9945,9.7108,9.6480,9.6962,9.4406,-0.4569,-3198.3466,8.5650,669.2804,33911.3000,-15297.4846
6886,9.7277,14.4424,6351.2000,36587.0000,-30235.8000,2.0424,1402.3522,5501.1402,6903.4924,99.7451,42088.1402,4948.8478,-37139.2924,14.4424,12.5442,13255.2000,0.0000,13255.2000,0.4766,3273.8220,0.0000,3273.8220,23.2766,0.0000,9981.3780,9981.3780,12.5442,9.5088,40271.0000,0.0000,40271.0000,2.2667,8487.3196,0.0000,8487.3196,110.7034,0.0000,31783.6804,31783.6804,9.5088,9.4927,423.2000,0.0000,423.2000,0.0165,112.1414,0.0000,112.1414,0.8042,0.0000,311.0586,311.0586,9.4927,9.0669,12550.2000,0.0000,12550.2000,0.7463,2772.9516,0.0000,2772.9516,36.4469,0.0000,9777.2484,9777.2484,9.0669,8.9288,4805.1000,0.0000,4805.1000,0.1884,1281.7148,0.0000,1281.7148,9.2005,0.0000,3523.3852,3523.3852,8.9288,9.7654,9.7654,9.3471,-0.9255,-13883.0571,9.7654,9.6991,9.7423,9.3140,-0.8522,-6817.6903,9.7423,9.6795,9.7277,9.3042,-0.8305,-5813.4211,8.6052,672.4240,41068.9000,-26514.1684
6887,9.7917,13.8012,8262.0000,31170.8000,-22908.8000,1.9026,1822.1721,4692.8984,6515.0705,92.9206,35863.6984,6439.8279,-29423.8705,13.8012,11.9301,13255.4000,0.0000,13255.4000,0.4796,3302.6681,0.0000,3302.6681,23.4244,0.0000,9952.7319,9952.7319,11.9301,9.0406,43141.3000,0.0000,43141.3000,2.4484,9184.0772,0.0000,9184.0772,119.5760,0.0000,33957.2228,33957.2228,9.0406,9.0283,367.0000,0.0000,367.0000,0.0144,97.9325,0.0000,97.9325,0.7027,0.0000,269.0675,269.0675,9.0283,8.6280,14638.5000,0.0000,14638.5000,0.8778,3259.5829,0.0000,3259.5829,42.8709,0.0000,11378.9171,11378.9171,8.6280,8.5907,1490.6000,0.0000,1490.6000,0.0589,400.2384,0.0000,400.2384,2.8764,0.0000,1090.3616,1090.3616,8.5907,9.8293,9.8293,9.2100,-1.3811,-20716.9171,9.8293,9.7631,9.8063,9.1769,-1.3073,-10458.2963,9.8063,9.7435,9.7917,9.1671,-1.2854,-8997.8878,8.6726,677.6904,49984.0000,-40173.1012
6888,9.8391,13.0894,10534.5000,27373.9000,-16839.4000,1.8575,2321.3995,4125.2625,6446.6619,90.7154,31499.1625,8213.1005,-23286.0619,13.0894,11.3329,13276.9000,0.0000,13276.9000,0.4851,3340.8232,0.0000,3340.8232,23.6931,0.0000,9936.0768,9936.0768,11.3329,8.6203,48067.5000,0.0000,48067.5000,2.7595,10335.0164,0.0000,10335.0164,134.7706,0.0000,37732.4836,37732.4836,8.6203,8.6097,379.5000,0.0000,379.5000,0.0150,101.9107,0.0000,101.9107,0.7327,0.0000,277.5893,277.5893,8.6097,8.2658,16430.4000,0.0000,16430.4000,0.9943,3684.5213,0.0000,3684.5213,48.5591,0.0000,12745.8787,12745.8787,8.2658,8.2479,860.2000,0.0000,860.2000,0.0343,232.2409,0.0000,232.2409,1.6729,0.0000,627.9591,627.9591,8.2479,9.8762,9.8762,9.0620,-1.9299,-28949.1809,9.8762,9.8110,9.8535,9.0294,-1.8526,-14820.8027,9.8535,9.7916,9.8391,9.0198,-1.8297,-12807.8459,9.2185,720.3453,62175.1000,-56577.8295
6889,9.8447,12.4165,12466.9000,24111.6000,-11644.7000,1.8172,2746.9508,3634.0499,6381.0007,88.7493,27745.6499,9719.9492,-18025.7007,12.4165,10.7704,13278.4000,0.0000,13278.4000,0.4906,3372.9587,0.0000,3372.9587,23.9597,0.0000,9905.4413,9905.4413,10.7704,8.3041,50512.4000,0.0000,50512.4000,2.9328,10964.4842,0.0000,10964.4842,143.2341,0.0000,39547.9158,39547.9158,8.3041,8.2950,368.3000,0.0000,368.3000,0.0147,99.3776,0.0000,99.3776,0.7164,0.0000,268.9224,268.9224,8.2950,7.9970,17479.6000,0.0000,17479.6000,1.0666,3940.8225,0.0000,3940.8225,52.0895,0.0000,13538.7775,13538.7775,7.9970,7.9899,386.1000,0.0000,386.1000,0.0155,104.6682,0.0000,104.6682,0.7558,0.0000,281.4318,281.4318,7.9899,9.8815,9.8815,8.9357,-2.3118,-34677.3174,9.8815,9.8169,9.8590,8.9034,-2.2329,-17863.0787,9.8590,9.7977,9.8447,8.8938,-2.2095,-15466.5258,9.5060,742.8115,70380.1000,-68006.9219
6890,9.8451,11.7311,14369.8000,21004.9000,-6635.1000,1.7826,3166.2144,3165.8381,6332.0525,87.0594,24170.7381,11203.5856,-12967.1525,11.7311,10.2076,13276.9000,0.0000,13276.9000,0.4958,3405.6737,0.0000,3405.6737,24.2143,0.0000,9871.2263,9871.2263,10.2076,7.9946,53923.8000,0.0000,53923.8000,3.1647,11818.5267,0.0000,11818.5267,154.5589,0.0000,42105.2733,42105.2733,7.9946,7.9865,377.4000,0.0000,377.4000,0.0151,102.3134,0.0000,102.3134,0.7383,0.0000,275.0866,275.0866,7.9865,7.7375,18629.4000,0.0000,18629.4000,1.1439,4222.2472,0.0000,4222.2472,55.8650,0.0000,14407.1528,14407.1528,7.7375,7.7313,386.1000,0.0000,386.1000,0.0156,105.0835,0.0000,105.0835,0.7595,0.0000,281.0165,281.0165,7.7313,9.8813,9.8813,8.8063,-2.7438,-41157.3155,9.8813,9.8176,9.8592,8.7745,-2.6626,-21300.4184,9.8592,9.7988,9.8451,8.7651,-2.6385,-18469.3676,9.9265,775.6692,79958.5000,-80927.1015
6891,9.7801,11.3494,15953.7000,20548.9000,-4595.2000,1.8517,3519.2900,3092.9974,6612.2874,90.4351,23641.8974,12434.4100,-11207.4874,11.3494,9.9385,13269.8000,0.0000,13269.8000,0.5011,3422.6005,0.0000,3422.6005,24.4715,0.0000,9847.1995,9847.1995,9.9385,7.8378,56947.5000,0.0000,56947.5000,3.3786,12539.5680,0.0000,12539.5680,165.0065,0.0000,44407.9320,44407.9320,7.8378,7.8306,370.0000,0.0000,370.0000,0.0149,100.5475,0.0000,100.5475,0.7279,0.0000,269.4525,269.4525,7.8306,7.5984,19759.4000,0.0000,19759.4000,1.2208,4490.3579,0.0000,4490.3579,59.6211,0.0000,15269.0421,15269.0421,7.5984,7.5858,860.6000,0.0000,860.6000,0.0348,234.7261,0.0000,234.7261,1.7010,0.0000,625.8739,625.8739,7.5858,9.8157,9.8157,8.7007,-3.0111,-45166.7236,9.8157,9.7532,9.7940,8.6695,-2.9268,-23414.1178,9.7940,9.7347,9.7801,8.6602,-2.9018,-20312.4286,10.5029,820.7113,86612.1000,-88893.2700
6892,9.7581,10.7450,17844.5000,18219.5000,-375.0000,1.8533,3937.9390,2741.1463,6679.0853,90.5106,20960.6463,13906.5610,-7054.0853,10.7450,9.4596,13270.0000,0.0000,13270.0000,0.5042,3452.8157,0.0000,3452.8157,24.6260,0.0000,9817.1843,9817.1843,9.4596,7.5753,61855.5000,0.0000,61855.5000,3.6890,13734.7803,0.0000,13734.7803,180.1665,0.0000,48120.7197,48120.7197,7.5753,7.5668,504.0000,0.0000,504.0000,0.0204,137.5131,0.0000,137.5131,0.9944,0.0000,366.4869,366.4869,7.5668,7.3828,20267.7000,0.0000,20267.7000,1.2561,4626.8439,0.0000,4626.8439,61.3471,0.0000,15640.8561,15640.8561,7.3828,7.3261,4498.1000,0.0000,4498.1000,0.1825,1230.9094,0.0000,1230.9094,8.9137,0.0000,3267.1906,3267.1906,7.3261,9.7928,9.7928,8.5595,-3.5704,-53556.1822,9.7928,9.7319,9.7716,8.5290,-3.4822,-27857.7675,9.7716,9.7138,9.7581,8.5200,-3.4561,-24192.7102,11.2583,879.7400,100020.3000,-105606.6599
6893,9.5362,11.0245,21567.6000,26908.0000,-5340.4000,2.4649,4778.5308,4030.1317,8808.6625,120.3801,30938.1317,16789.0692,-14149.0625,11.0245,9.9191,13270.2000,0.0000,13270.2000,0.5094,3438.8460,0.0000,3438.8460,24.8760,0.0000,9831.3540,9831.3540,9.9191,7.7963,65068.5000,0.0000,65068.5000,3.9171,14332.5973,0.0000,14332.5973,191.3071,0.0000,50735.9027,50735.9027,7.7963,7.7898,371.9000,0.0000,371.9000,0.0151,101.1279,0.0000,101.1279,0.7373,0.0000,270.7721,270.7721,7.7898,7.5603,20075.1000,0.0000,20075.1000,1.2508,4565.2971,0.0000,4565.2971,61.0890,0.0000,15509.8029,15509.8029,7.5603,7.3707,15094.4000,0.0000,15094.4000,0.6149,4119.3588,0.0000,4119.3588,30.0322,0.0000,10975.0412,10975.0412,7.3707,9.5690,9.5690,8.4699,-3.7190,-55784.9489,9.5690,9.5114,9.5490,8.4410,-3.6214,-28971.4043,9.5490,9.4943,9.5362,8.4325,-3.5925,-25147.6122,13.1583,1028.2118,108539.7000,-109903.9655
6894,9.3857,11.7404,19189.5000,33988.2000,-14798.7000,2.6577,4263.1600,5075.1611,9338.3212,129.7981,39063.3611,14926.3400,-24137.0212,11.7404,10.5644,13270.5000,0.0000,13270.5000,0.5070,3403.5770,0.0000,3403.5770,24.7602,0.0000,9866.9230,9866.9230,10.5644,8.0146,67341.9000,0.0000,67341.9000,4.0178,14669.0903,0.0000,14669.0903,196.2207,0.0000,52672.8097,52672.8097,8.0146,8.0076,375.4000,0.0000,375.4000,0.0152,101.7402,0.0000,101.7402,0.7412,0.0000,273.6598,273.6598,8.0076,7.7302,20118.6000,0.0000,20118.6000,1.2479,4558.1215,0.0000,4558.1215,60.9459,0.0000,15560.4785,15560.4785,7.7302,7.5128,16043.3000,0.0000,16043.3000,0.6514,4366.9411,0.0000,4366.9411,31.8150,0.0000,11676.3589,11676.3589,7.5128,9.4178,9.4178,8.4653,-3.3420,-50130.0257,9.4178,9.3615,9.3982,8.4372,-3.2433,-25946.1527,9.3982,9.3448,9.3857,8.4288,-3.2140,-22497.8885,13.6454,1066.2746,102351.0000,-98574.0668
6895,9.2547,12.7793,14371.2000,42582.1000,-28210.9000,2.7770,3200.2764,6341.7586,9542.0350,135.6264,48923.8586,11170.9236,-37752.9350,12.7793,11.1227,17632.0000,0.0000,17632.0000,0.6657,4455.9955,0.0000,4455.9955,32.5111,0.0000,13176.0045,13176.0045,11.1227,8.3738,63249.2000,0.0000,63249.2000,3.7267,13647.4543,0.0000,13647.4543,182.0070,0.0000,49601.7457,49601.7457,8.3738,8.3658,371.5000,0.0000,371.5000,0.0150,100.1352,0.0000,100.1352,0.7306,0.0000,271.3648,271.3648,8.3658,7.9974,21318.7000,0.0000,21318.7000,1.3166,4800.5677,0.0000,4800.5677,64.2988,0.0000,16518.1323,16518.1323,7.9974,7.7619,15410.7000,0.0000,15410.7000,0.6238,4177.6715,0.0000,4177.6715,30.4646,0.0000,11233.0285,11233.0285,7.7619,9.2864,9.2864,8.5241,-2.6826,-40239.4688,9.2864,9.2307,9.2670,8.4963,-2.5846,-20677.0560,9.2670,9.2142,9.2547,8.4880,-2.5555,-17888.7066,13.6871,1069.5326,89771.2000,-78805.2314
6896,9.1646,13.2279,12790.8000,49854.2000,-37063.4000,3.0199,2852.9805,7411.4954,10264.4759,147.4876,57265.6954,9937.8195,-47327.8759,13.2279,11.2738,21959.5000,0.0000,21959.5000,0.8153,5514.9412,0.0000,5514.9412,39.8186,0.0000,16444.5588,16444.5588,11.2738,8.6229,59839.1000,0.0000,59839.1000,3.4883,12878.8217,0.0000,12878.8217,170.3618,0.0000,46960.2783,46960.2783,8.6229,8.6145,366.4000,0.0000,366.4000,0.0147,98.3890,0.0000,98.3890,0.7159,0.0000,268.0110,268.0110,8.6145,8.2044,21075.0000,0.0000,21075.0000,1.2922,4725.6918,0.0000,4725.6918,63.1095,0.0000,16349.3082,16349.3082,8.2044,7.9812,13512.9000,0.0000,13512.9000,0.5443,3651.6816,0.0000,3651.6816,26.5822,0.0000,9861.2184,9861.2184,7.9812,9.1961,9.1961,8.5886,-2.1496,-32243.4268,9.1961,9.1408,9.1769,8.5610,-2.0518,-16414.6741,9.1769,9.1244,9.1646,8.5528,-2.0228,-14159.5423,13.7620,1075.3814,79689.5000,-62817.6432
6897,9.1201,13.3893,11858.4000,51873.1000,-40014.7000,3.0588,2647.1401,7704.8230,10351.9631,149.3846,59577.9230,9211.2599,-50366.6631,13.3893,11.1183,26302.3000,0.0000,26302.3000,0.9697,6590.7898,0.0000,6590.7898,47.3573,0.0000,19711.5102,19711.5102,11.1183,8.8595,48842.0000,0.0000,48842.0000,2.8390,10539.5428,0.0000,10539.5428,138.6533,0.0000,38302.4572,38302.4572,8.8595,8.8496,379.9000,0.0000,379.9000,0.0151,101.6510,0.0000,101.6510,0.7389,0.0000,278.2490,278.2490,8.8496,8.4153,18842.9000,0.0000,18842.9000,1.1496,4208.4273,0.0000,4208.4273,56.1468,0.0000,14634.4727,14634.4727,8.4153,8.1827,12247.6000,0.0000,12247.6000,0.4915,3299.1775,0.0000,3299.1775,24.0024,0.0000,8948.4225,8948.4225,8.1827,9.1522,9.1522,8.6674,-1.5936,-23903.9872,9.1522,9.0959,9.1326,8.6393,-1.5011,-12008.4703,9.1326,9.0791,9.1201,8.6309,-1.4735,-10314.7854,12.7855,999.0800,66600.0000,-46227.2429
6898,8.9995,13.6200,10009.1000,54337.0000,-44327.9000,3.0647,2239.2108,8051.5707,10290.7815,149.6773,62388.5707,7769.8892,-54618.6815,13.6200,11.2696,26306.6000,0.0000,26306.6000,0.9674,6570.8484,0.0000,6570.8484,47.2457,0.0000,19735.7516,19735.7516,11.2696,9.3661,34465.5000,0.0000,34465.5000,2.0093,7418.3302,0.0000,7418.3302,98.1313,0.0000,27047.1698,27047.1698,9.3661,9.3508,452.2000,0.0000,452.2000,0.0179,120.0813,0.0000,120.0813,0.8758,0.0000,332.1187,332.1187,9.3508,8.8402,16128.5000,0.0000,16128.5000,0.9795,3572.0143,0.0000,3572.0143,47.8352,0.0000,12556.4857,12556.4857,8.8402,8.5962,9875.4000,0.0000,9875.4000,0.3948,2643.1590,0.0000,2643.1590,19.2796,0.0000,7232.2410,7232.2410,8.5962,9.0329,9.0329,8.8145,-0.6260,-9390.4927,9.0329,8.9742,9.0125,8.7852,-0.5419,-4335.2290,9.0125,8.9567,8.9995,8.7765,-0.5169,-3618.0033,11.1504,871.3080,42900.3000,-17343.7250
6899,9.0088,13.6998,9636.8000,54798.9000,-45162.1000,3.0641,2155.5558,8121.5089,10277.0647,149.6445,62920.4089,7481.2442,-55439.1647,13.6998,11.3336,26309.4000,0.0000,26309.4000,0.9640,6564.3178,0.0000,6564.3178,47.0817,0.0000,19745.0822,19745.0822,11.3336,9.4146,34366.5000,0.0000,34366.5000,1.9978,7389.0710,0.0000,7389.0710,97.5678,0.0000,26977.4290,26977.4290,9.4146,9.3987,465.4000,0.0000,465.4000,0.0183,123.4971,0.0000,123.4971,0.8933,0.0000,341.9029,341.9029,9.3987,8.8990,15495.4000,0.0000,15495.4000,0.9318,3429.0572,0.0000,3429.0572,45.5065,0.0000,12066.3428,12066.3428,8.8990,8.6805,8610.1000,0.0000,8610.1000,0.3416,2302.4619,0.0000,2302.4619,16.6818,0.0000,6307.6381,6307.6381,8.6805,9.0426,9.0426,8.8615,-0.5109,-7663.6171,9.0426,8.9833,9.0219,8.8319,-0.4272,-3417.8443,9.0219,8.9656,9.0088,8.8231,-0.4023,-2816.2945,10.9763,857.7016,40084.7000,-13897.7559
6900,8.7818,14.0274,6689.2000,58597.7000,-51908.5000,3.0672,1502.4202,8645.9503,10148.3704,149.7967,67243.6503,5186.7798,-62056.8704,14.0274,11.5328,26304.7000,0.0000,26304.7000,0.9627,6533.6759,0.0000,6533.6759,47.0152,0.0000,19771.0241,19771.0241,11.5328,10.0531,21688.9000,0.0000,21688.9000,1.2593,4647.7644,0.0000,4647.7644,61.5007,0.0000,17041.1356,17041.1356,10.0531,10.0265,589.4000,0.0000,589.4000,0.0231,154.9261,0.0000,154.9261,1.1304,0.0000,434.4739,434.4739,10.0265,9.4860,11784.5000,0.0000,11784.5000,0.7080,2580.8588,0.0000,2580.8588,34.5760,0.0000,9203.6412,9203.6412,9.4860,9.2223,7661.2000,0.0000,7661.2000,0.3036,2030.7870,0.0000,2030.7870,14.8278,0.0000,5630.4130,5630.4130,9.2223,8.8170,8.8170,9.0197,0.4942,7413.3106,8.8170,8.7552,8.7955,8.9887,0.5697,4557.3788,8.7955,8.7367,8.7818,8.9795,0.5922,4145.0842,9.4858,741.2322,16120.2000,16115.7736
6901,8.7345,14.0683,6183.1000,58688.6000,-52505.5000,3.0403,1389.9456,8651.3845,10041.3300,148.4832,67339.9845,4793.1544,-62546.8300,14.0683,11.5390,26305.9000,0.0000,26305.9000,0.9579,6530.3209,0.0000,6530.3209,46.7811,0.0000,19775.5791,19775.5791,11.5390,10.2505,17836.9000,0.0000,17836.9000,1.0317,3821.9193,0.0000,3821.9193,50.3872,0.0000,14014.9807,14014.9807,10.2505,10.2279,458.8000,0.0000,458.8000,0.0178,120.2468,0.0000,120.2468,0.8702,0.0000,338.5532,338.5532,10.2279,9.6738,10882.5000,0.0000,10882.5000,0.6458,2375.4399,0.0000,2375.4399,31.5420,0.0000,8507.0601,8507.0601,9.6738,9.4184,6712.3000,0.0000,6712.3000,0.2633,1774.2940,0.0000,1774.2940,12.8574,0.0000,4938.0060,4938.0060,9.4184,8.7705,8.7705,9.0945,0.7443,11164.5630,8.7705,8.7072,8.7485,9.0628,0.8171,6536.4745,8.7485,8.6883,8.7345,9.0534,0.8387,5871.1430,8.9352,698.2108,9690.9000,23572.1806
6902,8.7025,14.1533,5566.9000,59422.2000,-53855.3000,3.0375,1252.1548,8754.0830,10006.2377,148.3490,68176.2830,4314.7452,-63861.5377,14.1533,11.5947,26307.2000,0.0000,26307.2000,0.9573,6523.0587,0.0000,6523.0587,46.7542,0.0000,19784.1413,19784.1413,11.5947,10.4065,15840.8000,0.0000,15840.8000,0.9161,3391.0608,0.0000,3391.0608,44.7433,0.0000,12449.7392,12449.7392,10.4065,10.3870,376.6000,0.0000,376.6000,0.0146,98.4769,0.0000,98.4769,0.7119,0.0000,278.1231,278.1231,10.3870,9.8632,9560.2000,0.0000,9560.2000,0.5652,2081.3811,0.0000,2081.3811,27.6019,0.0000,7478.8189,7478.8189,9.8632,9.5521,7661.2000,0.0000,7661.2000,0.2995,2019.4392,0.0000,2019.4392,14.6271,0.0000,5641.7608,5641.7608,9.5521,8.7391,8.7391,9.1456,0.9079,13618.2317,8.7391,8.6748,8.7167,9.1135,0.9796,7836.8553,8.7167,8.6557,8.7025,9.1039,1.0010,7006.8108,8.6854,678.6897,5890.7000,28461.8977
6903,8.6298,14.1711,5223.9000,61589.1000,-56365.2000,3.1162,1176.5618,9060.5452,10237.1070,152.1909,70649.6452,4047.3382,-66602.3070,14.1711,11.6418,26308.0000,0.0000,26308.0000,0.9561,6521.6741,0.0000,6521.6741,46.6950,0.0000,19786.3259,19786.3259,11.6418,10.6031,13428.1000,0.0000,13428.1000,0.7758,2872.3161,0.0000,2872.3161,37.8885,0.0000,10555.7839,10555.7839,10.6031,10.5827,371.6000,0.0000,371.6000,0.0143,96.8900,0.0000,96.8900,0.7006,0.0000,274.7100,274.7100,10.5827,10.1341,7526.2000,0.0000,7526.2000,0.4436,1633.3314,0.0000,1633.3314,21.6630,0.0000,5892.8686,5892.8686,10.1341,9.7421,8926.4000,0.0000,8926.4000,0.3478,2343.5346,0.0000,2343.5346,16.9868,0.0000,6582.8654,6582.8654,9.7421,8.6668,8.6668,9.2045,1.1724,17585.8849,8.6668,8.6019,8.6442,9.1720,1.2432,9945.9586,8.6442,8.5825,8.6298,9.1623,1.2644,8850.4737,8.4808,662.6994,195.1000,36382.3172
6904,9.1631,12.7855,14348.1000,44709.1000,-30361.0000,2.8778,3200.4217,6646.4103,9846.8321,140.5454,51355.5103,11147.6783,-40207.8321,12.7855,10.8601,21964.6000,0.0000,21964.6000,0.7980,5550.4609,0.0000,5550.4609,38.9751,0.0000,16414.1391,16414.1391,10.8601,9.4681,23349.9000,0.0000,23349.9000,1.3478,5060.7254,0.0000,5060.7254,65.8249,0.0000,18289.1746,18289.1746,9.4681,9.4534,366.4000,0.0000,366.4000,0.0141,97.1492,0.0000,97.1492,0.6885,0.0000,269.2508,269.2508,9.4534,9.1613,7303.8000,3.0000,7300.8000,0.4290,1614.8223,0.4830,1615.3053,20.9521,3.4830,5688.9777,5685.4947,9.1613,8.7834,11773.2000,0.0000,11773.2000,0.4566,3135.9494,0.0000,3135.9494,22.3000,0.0000,8637.2506,8637.2506,8.7834,9.1999,9.1999,8.9916,-0.4758,-7137.4496,9.1999,9.1353,9.1774,8.9593,-0.4020,-3216.0831,9.1774,9.1161,9.1631,8.9497,-0.3801,-2660.5434,8.8850,694.2864,34393.9000,-13014.0761
6905,9.3515,12.3351,15145.9000,35080.7000,-19934.8000,2.4798,3366.9050,5234.7003,8601.6053,121.1080,40315.4003,11778.9950,-28536.4053,12.3351,10.9896,13272.1000,0.0000,13272.1000,0.4927,3375.2491,0.0000,3375.2491,24.0636,0.0000,9896.8509,9896.8509,10.9896,8.8934,35646.6000,0.0000,35646.6000,2.0884,7708.8931,0.0000,7708.8931,101.9965,0.0000,27937.7069,27937.7069,8.8934,8.8805,379.8000,0.0000,379.8000,0.0149,101.5725,0.0000,101.5725,0.7277,0.0000,278.2275,278.2275,8.8805,8.6395,7696.7000,4.5000,7692.2000,0.4621,1718.1088,0.7219,1718.8307,22.5702,5.2219,5978.5912,5973.3693,8.6395,8.2705,13829.2000,0.0000,13829.2000,0.5455,3712.6114,0.0000,3712.6114,26.6414,0.0000,10116.5886,10116.5886,8.2705,9.3882,9.3882,8.8293,-1.3112,-19668.1857,9.3882,9.3238,9.3658,8.7972,-1.2357,-9885.8227,9.3658,9.3047,9.3515,8.7876,-1.2133,-8493.2189,9.1252,713.0578,50885.1000,-38047.2273
6906,9.3825,11.8803,17440.7000,32808.0000,-15367.3000,2.5058,3874.8704,4898.6143,8773.4847,122.3772,37706.6143,13565.8296,-24140.7847,11.8803,10.6244,13278.3000,0.0000,13278.3000,0.4965,3398.7601,0.0000,3398.7601,24.2486,0.0000,9879.5399,9879.5399,10.6244,8.5277,41491.6000,0.0000,41491.6000,2.4249,9028.8503,0.0000,9028.8503,118.4271,0.0000,32462.7497,32462.7497,8.5277,8.5171,368.1000,0.0000,368.1000,0.0146,98.9879,0.0000,98.9879,0.7125,0.0000,269.1121,269.1121,8.5171,8.3060,8411.4000,0.0000,8411.4000,0.5105,1889.2243,0.0000,1889.2243,24.9320,0.0000,6522.1757,6522.1757,8.3060,8.0054,13196.6000,0.0000,13196.6000,0.5254,3560.7075,0.0000,3560.7075,25.6599,0.0000,9635.8925,9635.8925,8.0054,9.4186,9.4186,8.7120,-1.7655,-26481.8111,9.4186,9.3552,9.3966,8.6803,-1.6863,-13490.0650,9.3966,9.3364,9.3825,8.6709,-1.6627,-11639.2295,9.7165,759.2574,61378.7000,-51611.1056
6907,9.6113,10.1911,23455.9000,20314.2000,3141.7000,2.2782,5189.9071,3047.1752,8237.0822,111.2634,23361.3752,18265.9929,-5095.3822,10.1911,9.1751,13278.4000,0.0000,13278.4000,0.5002,3483.1791,0.0000,3483.1791,24.4278,0.0000,9795.2209,9795.2209,9.1751,7.7335,43842.4000,0.0000,43842.4000,2.5803,9784.0034,0.0000,9784.0034,126.0162,0.0000,34058.3966,34058.3966,7.7335,7.7253,378.0000,0.0000,378.0000,0.0151,102.8854,0.0000,102.8854,0.7365,0.0000,275.1146,275.1146,7.7253,7.5915,9141.7000,0.0000,9141.7000,0.5588,2081.2312,0.0000,2081.2312,27.2926,0.0000,7060.4688,7060.4688,7.5915,7.3846,12089.5000,0.0000,12089.5000,0.4842,3297.7222,0.0000,3297.7222,23.6489,0.0000,8791.7778,8791.7778,7.3846,9.6474,9.6474,8.5160,-2.8001,-42001.5241,9.6474,9.5839,9.6253,8.4843,-2.7215,-21772.2642,9.6253,9.5651,9.6113,8.4749,-2.6982,-18887.6238,9.6252,752.1247,81871.7000,-82661.4121
6908,9.5090,10.2083,22788.5000,20713.2000,2075.3000,2.2531,5051.5030,3100.6043,8152.1073,110.0371,23813.8043,17736.9970,-6076.8073,10.2083,9.1640,13276.6000,0.0000,13276.6000,0.5144,3481.8264,0.0000,3481.8264,25.1231,0.0000,9794.7736,9794.7736,9.1640,7.6283,48357.2000,0.0000,48357.2000,2.9275,10793.6458,0.0000,10793.6458,142.9725,0.0000,37563.5542,37563.5542,7.6283,7.6183,495.9000,0.0000,495.9000,0.0201,135.1934,0.0000,135.1934,0.9803,0.0000,360.7066,360.7066,7.6183,7.4780,10564.3000,0.0000,10564.3000,0.6561,2409.5435,0.0000,2409.5435,32.0444,0.0000,8154.7565,8154.7565,7.4780,7.3202,9875.4000,0.0000,9875.4000,0.4008,2698.4630,0.0000,2698.4630,19.5723,0.0000,7176.9370,7176.9370,7.3202,9.5447,9.5447,8.4324,-2.9051,-43575.8270,9.5447,9.4820,9.5229,8.4011,-2.8233,-22586.1223,9.5229,9.4634,9.5090,8.3918,-2.7990,-19592.9753,10.1579,793.7511,84644.7000,-85754.9245
6909,9.5392,9.4264,25638.4000,16516.5000,9121.9000,2.2261,5680.1575,2473.8983,8154.0558,108.7184,18990.3983,19958.2425,967.8442,9.4264,8.5245,13269.8000,0.0000,13269.8000,0.5140,3520.6095,0.0000,3520.6095,25.1028,0.0000,9749.1905,9749.1905,8.5245,7.3012,50581.9000,0.0000,50581.9000,3.0628,11419.5966,0.0000,11419.5966,149.5825,0.0000,39162.3034,39162.3034,7.3012,7.2947,380.6000,0.0000,380.6000,0.0154,104.2823,0.0000,104.2823,0.7538,0.0000,276.3177,276.3177,7.2947,7.1755,12615.8000,0.0000,12615.8000,0.7852,2893.6100,0.0000,2893.6100,38.3501,0.0000,9722.1900,9722.1900,7.1755,7.0584,8610.1000,0.0000,8610.1000,0.3501,2363.6898,0.0000,2363.6898,17.1005,0.0000,6246.4102,6246.4102,7.0584,9.5745,9.5745,8.3165,-3.3742,-50612.3378,9.5745,9.5124,9.5529,8.2854,-3.2909,-26327.1831,9.5529,9.4940,9.5392,8.2762,-3.2662,-22863.4116,10.4306,815.0597,94580.1000,-99802.9324
6910,9.4992,8.9583,27759.1000,14685.9000,13073.2000,2.2627,6154.4156,2197.9295,8352.3451,110.5062,16883.8295,21604.6844,4720.8549,8.9583,8.1511,13270.0000,0.0000,13270.0000,0.5210,3545.4263,0.0000,3545.4263,25.4452,0.0000,9724.5737,9724.5737,8.1511,7.1086,52616.5000,0.0000,52616.5000,3.2267,11959.0855,0.0000,11959.0855,157.5860,0.0000,40657.4145,40657.4145,7.1086,7.1029,369.6000,0.0000,369.6000,0.0151,101.5692,0.0000,101.5692,0.7365,0.0000,268.0308,268.0308,7.1029,6.9938,14574.1000,0.0000,14574.1000,0.9131,3353.9285,0.0000,3353.9285,44.5952,0.0000,11220.1715,11220.1715,6.9938,6.9343,4814.4000,0.0000,4814.4000,0.1969,1325.3843,0.0000,1325.3843,9.6160,0.0000,3489.0157,3489.0157,6.9343,9.5342,9.5342,8.2343,-3.5777,-53665.7905,9.5342,9.4727,9.5128,8.2035,-3.4930,-27944.2160,9.5128,9.4544,9.4992,8.1944,-3.4679,-24275.3227,10.7032,836.3641,98717.8000,-105885.3292
6911,9.4729,8.8041,27126.9000,13487.6000,13639.3000,2.1727,6017.0981,2017.5179,8034.6160,106.1113,15505.1179,21109.8019,5604.6840,8.8041,7.9972,13270.3000,0.0000,13270.3000,0.5253,3553.7391,0.0000,3553.7391,25.6568,0.0000,9716.5609,9716.5609,7.9972,7.0429,49879.9000,0.0000,49879.9000,3.0818,11368.7339,0.0000,11368.7339,150.5107,0.0000,38511.1661,38511.1661,7.0429,7.0364,418.7000,0.0000,418.7000,0.0171,115.1789,0.0000,115.1789,0.8373,0.0000,303.5211,303.5211,7.0364,6.9193,16368.2000,0.0000,16368.2000,1.0295,3771.1682,0.0000,3771.1682,50.2814,0.0000,12597.0318,12597.0318,6.9193,6.9007,1493.2000,0.0000,1493.2000,0.0613,411.5450,0.0000,411.5450,2.9927,0.0000,1081.6550,1081.6550,6.9007,9.5082,9.5082,8.2045,-3.4636,-51953.4460,9.5082,9.4462,9.4866,8.1734,-3.3812,-27049.2125,9.4866,9.4277,9.4729,8.1642,-3.3567,-23496.8585,10.3317,807.3362,95069.6000,-102499.5170
6912,9.4489,8.4925,28640.1000,12306.8000,16333.3000,2.2061,6355.4811,1840.0029,8195.4840,107.7407,14146.8029,22284.6189,8137.8160,8.4925,7.7508,13292.4000,0.0000,13292.4000,0.5277,3576.4358,0.0000,3576.4358,25.7702,0.0000,9715.9642,9715.9642,7.7508,6.9020,52884.8000,0.0000,52884.8000,3.2776,12107.7123,0.0000,12107.7123,160.0727,0.0000,40777.0877,40777.0877,6.9020,6.8960,413.9000,0.0000,413.9000,0.0170,114.1068,0.0000,114.1068,0.8288,0.0000,299.7932,299.7932,6.8960,6.7939,17682.4000,0.0000,17682.4000,1.1137,4083.9346,0.0000,4083.9346,54.3924,0.0000,13598.4654,13598.4654,6.7939,6.7841,861.5000,0.0000,861.5000,0.0354,237.9016,0.0000,237.9016,1.7290,0.0000,623.5984,623.5984,6.7841,9.4839,9.4839,8.1340,-3.7369,-56053.7803,9.4839,9.4225,9.4625,8.1033,-3.6519,-29215.4845,9.4625,9.4043,9.4489,8.0942,-3.6267,-25387.0604,10.7661,841.2810,101468.3000,-110656.3252
6913,9.4162,8.1735,30424.9000,11178.9000,19246.0000,2.2575,6755.5292,1670.2672,8425.7964,110.2510,12849.1672,23669.3708,10820.2036,8.1735,7.5017,13295.0000,0.0000,13295.0000,0.5307,3594.4864,0.0000,3594.4864,25.9196,0.0000,9700.5136,9700.5136,7.5017,6.7724,54891.8000,0.0000,54891.8000,3.4189,12624.5142,0.0000,12624.5142,166.9757,0.0000,42267.2858,42267.2858,6.7724,6.7669,419.3000,0.0000,419.3000,0.0172,115.8275,0.0000,115.8275,0.8418,0.0000,303.4725,303.4725,6.7669,6.6780,19024.2000,0.0000,19024.2000,1.2017,4403.7671,0.0000,4403.7671,58.6885,0.0000,14620.4329,14620.4329,6.6780,6.6740,386.4000,0.0000,386.4000,0.0159,106.8954,0.0000,106.8954,0.7774,0.0000,279.5046,279.5046,6.6740,9.4507,9.4507,8.0623,-3.9851,-59775.9508,9.4507,9.3900,9.4296,8.0320,-3.8980,-31183.8409,9.4296,9.3720,9.4162,8.0230,-3.8722,-27105.0507,11.1630,872.2892,107262.7000,-118064.8424
6914,9.3695,7.8617,32293.3000,10126.9000,22166.4000,2.3176,7176.4135,1511.6689,8688.0824,113.1872,11638.5689,25116.8865,13478.3176,7.8617,7.2558,13300.9000,0.0000,13300.9000,0.5340,3613.2007,0.0000,3613.2007,26.0813,0.0000,9687.6993,9687.6993,7.2558,6.6310,58905.4000,0.0000,58905.4000,3.6875,13608.8812,0.0000,13608.8812,180.0919,0.0000,45296.5188,45296.5188,6.6310,6.6261,414.3000,0.0000,414.3000,0.0171,114.6975,0.0000,114.6975,0.8338,0.0000,299.6025,299.6025,6.6261,6.5530,20284.9000,0.0000,20284.9000,1.2847,4707.1910,0.0000,4707.1910,62.7441,0.0000,15577.7090,15577.7090,6.5530,6.5494,386.5000,0.0000,386.5000,0.0160,107.1308,0.0000,107.1308,0.7793,0.0000,279.3692,279.3692,6.5494,9.4034,9.4034,7.9764,-4.3244,-64866.4309,9.4034,9.3438,9.3827,7.9466,-4.2342,-33873.4376,9.3827,9.3262,9.3695,7.9378,-4.2074,-29451.9347,11.7853,920.9220,115458.4000,-128191.8032
6915,9.2549,9.0862,22971.0000,14419.7000,8551.3000,1.9805,5115.3182,2147.5374,7262.8556,96.7241,16567.2374,17855.6818,1288.4444,9.0862,8.1166,13301.2000,0.0000,13301.2000,0.5371,3546.9429,0.0000,3546.9429,26.2309,0.0000,9754.2571,9754.2571,8.1166,6.8708,60805.2000,0.0000,60805.2000,3.8255,13828.9036,0.0000,13828.9036,186.8336,0.0000,46976.2964,46976.2964,6.8708,6.8648,418.9000,0.0000,418.9000,0.0173,115.5408,0.0000,115.5408,0.8454,0.0000,303.3592,303.3592,6.8648,6.7269,21231.3000,0.0000,21231.3000,1.3486,4906.2675,0.0000,4906.2675,65.8623,0.0000,16325.0325,16325.0325,6.7269,6.7174,861.9000,0.0000,861.9000,0.0357,238.2593,0.0000,238.2593,1.7419,0.0000,623.6407,623.6407,6.7174,9.2888,9.2888,8.0031,-3.8406,-57608.9806,9.2888,9.2292,9.2681,7.9733,-3.7517,-30013.3387,9.2681,9.2116,9.2549,7.9645,-3.7253,-26076.8960,11.6170,907.7717,105169.8000,-113699.2153
6916,9.1811,10.1073,18493.4000,18448.7000,44.7000,1.9100,4123.7107,2743.5469,6867.2576,93.2789,21192.2469,14369.6893,-6822.5576,10.1073,8.8685,13301.2000,0.0000,13301.2000,0.5254,3493.4753,0.0000,3493.4753,25.6583,0.0000,9807.7247,9807.7247,8.8685,7.0500,63557.1000,0.0000,63557.1000,3.9296,14260.9901,0.0000,14260.9901,191.9141,0.0000,49296.1099,49296.1099,7.0500,7.0413,541.2000,0.0000,541.2000,0.0223,148.8608,0.0000,148.8608,1.0872,0.0000,392.3392,392.3392,7.0413,6.8593,21132.8000,0.0000,21132.8000,1.3357,4868.4907,0.0000,4868.4907,65.2353,0.0000,16264.3093,16264.3093,6.8593,6.8054,4507.0000,0.0000,4507.0000,0.1859,1243.3410,0.0000,1243.3410,9.0786,0.0000,3263.6590,3263.6590,6.8054,9.2147,9.2147,8.0101,-3.6748,-55121.4235,9.2147,9.1557,9.1942,7.9806,-3.5847,-28677.7815,9.1942,9.1382,9.1811,7.9718,-3.5580,-24905.9368,11.8632,927.0057,103084.0000,-108705.1418
6917,8.4515,13.3269,10588.7000,68889.9000,-58301.2000,3.7645,2392.6420,10099.8411,12492.4831,183.8539,78989.7411,8196.0580,-70793.6831,13.3269,12.1502,13301.5000,0.0000,13301.5000,0.5161,3335.9613,0.0000,3335.9613,25.2064,0.0000,9965.5387,9965.5387,12.1502,9.7220,37383.0000,0.0000,37383.0000,2.2769,7929.4593,0.0000,7929.4593,111.1984,0.0000,29453.5407,29453.5407,9.7220,9.7033,508.2000,0.0000,508.2000,0.0208,134.2388,0.0000,134.2388,1.0174,0.0000,373.9612,373.9612,9.7033,8.9932,19867.9000,0.0000,19867.9000,1.2512,4374.4529,0.0000,4374.4529,61.1090,0.0000,15493.4471,15493.4471,8.9932,8.6142,15125.2000,0.0000,15125.2000,0.6223,4038.9694,0.0000,4038.9694,30.3909,0.0000,11086.2306,11086.2306,8.6142,8.4843,8.4843,8.5493,0.2117,3175.7318,8.4843,8.4267,8.4643,8.5205,0.3056,2444.9691,8.4643,8.4095,8.4515,8.5119,0.3337,2335.6487,12.6778,990.6625,27884.6000,7956.3497
6918,8.2370,14.4292,2841.8000,107973.1000,-105131.3000,5.0889,644.6686,15765.1656,16409.8342,248.5315,123738.2656,2197.1314,-121541.1342,14.4292,12.8365,22579.7000,0.0000,22579.7000,0.8311,5577.8176,0.0000,5577.8176,40.5919,0.0000,17001.8824,17001.8824,12.8365,11.0962,28288.6000,0.0000,28288.6000,1.6173,5933.8887,0.0000,5933.8887,78.9878,0.0000,22354.7113,22354.7113,11.0962,11.0558,1017.2000,0.0000,1017.2000,0.0397,263.3236,0.0000,263.3236,1.9405,0.0000,753.8764,753.8764,11.0558,10.2429,19212.1000,0.0000,19212.1000,1.1474,4137.6049,0.0000,4137.6049,56.0347,0.0000,15074.4951,15074.4951,10.2429,9.7816,16076.1000,0.0000,16076.1000,0.6360,4213.8556,0.0000,4213.8556,31.0622,0.0000,11862.2444,11862.2444,9.7816,8.2685,8.2685,9.0250,2.7313,40969.3513,8.2685,8.2131,8.2492,8.9973,2.8313,22650.0875,8.2492,8.1966,8.2370,8.9891,2.8612,20028.2532,14.0407,1097.1567,-17957.6000,83647.6920
6919,8.0572,14.4040,1722.8000,123524.1000,-121801.3000,5.7259,392.1151,17974.7116,18366.8266,279.6418,141498.8116,1330.6849,-140168.1266,14.4040,12.6858,27542.0000,0.0000,27542.0000,0.9968,6805.9750,0.0000,6805.9750,48.6808,0.0000,20736.0250,20736.0250,12.6858,12.4489,4314.4000,5162.9000,-848.5000,0.5163,907.1997,830.6684,1737.8681,25.2131,5993.5684,3407.2003,-2586.3681,12.4489,12.3653,1712.9000,0.0000,1712.9000,0.0654,434.9088,0.0000,434.9088,3.1921,0.0000,1277.9912,1277.9912,12.3653,11.3742,18385.3000,0.0000,18385.3000,1.0698,3878.2292,0.0000,3878.2292,52.2478,0.0000,14507.0708,14507.0708,11.3742,10.8276,15442.2000,0.0000,15442.2000,0.5978,3981.4882,0.0000,3981.4882,29.1952,0.0000,11460.7118,11460.7118,10.8276,8.0889,8.0889,9.4583,4.7387,71080.0047,8.0889,8.0332,8.0695,9.4304,4.8350,38679.6017,8.0695,8.0166,8.0572,9.4221,4.8638,34046.5609,13.4578,1051.6099,-59567.4000,143806.1672
6920,8.1872,14.6064,1167.3000,132739.3000,-131572.0000,6.1069,265.0466,19363.0440,19628.0906,298.2511,152102.3440,902.2534,-151200.0906,14.6064,12.7804,31316.8000,0.0000,31316.8000,1.1338,7717.5918,0.0000,7717.5918,55.3740,0.0000,23599.2082,23599.2082,12.7804,12.6972,1932.7000,4630.4000,-2697.7000,0.3539,405.7746,745.9287,1151.7034,17.2818,5376.3287,1526.9254,-3849.4034,12.6972,12.6108,1851.5000,0.0000,1851.5000,0.0691,468.4554,0.0000,468.4554,3.3750,0.0000,1383.0446,1383.0446,12.6108,11.6289,18982.6000,0.0000,18982.6000,1.0778,3988.9755,0.0000,3988.9755,52.6364,0.0000,14993.6245,14993.6245,11.6289,11.1606,13540.4000,0.0000,13540.4000,0.5143,3478.3622,0.0000,3478.3622,25.1175,0.0000,10062.0378,10062.0378,11.1606,8.2185,8.2185,9.6896,5.2517,78774.8664,8.2185,8.1636,8.1994,9.6621,5.3496,42797.1814,8.1994,8.1472,8.1872,9.6539,5.3790,37652.7580,13.8836,1084.8859,-68578.4000,159224.8057
6921,8.3263,14.7900,717.9000,141084.5000,-140366.6000,6.4645,162.5904,20634.7698,20797.3602,315.7170,161719.2698,555.3096,-161163.9602,14.7900,12.7834,36974.7000,0.0000,36974.7000,1.3346,9089.3747,0.0000,9089.3747,65.1787,0.0000,27885.3253,27885.3253,12.7834,12.7402,1349.1000,4140.3000,-2791.2000,0.2949,283.2327,667.0037,950.2363,14.4021,4807.3037,1065.8673,-3741.4363,12.7402,12.6581,1896.0000,0.0000,1896.0000,0.0705,479.4245,0.0000,479.4245,3.4425,0.0000,1416.5755,1416.5755,12.6581,11.7647,18442.9000,0.0000,18442.9000,1.0424,3872.7276,0.0000,3872.7276,50.9082,0.0000,14570.1724,14570.1724,11.7647,11.3592,12272.6000,0.0000,12272.6000,0.4642,3146.5430,0.0000,3146.5430,22.6704,0.0000,9126.0570,9126.0570,11.3592,8.3570,8.3570,9.8581,5.5992,83988.5804,8.3570,8.3032,8.3383,9.8312,5.6997,45597.2041,8.3383,8.2871,8.3263,9.8231,5.7297,40107.6798,14.5066,1133.5651,-73571.6000,169693.4643
6922,8.3912,14.8931,266.0000,149757.2000,-149491.2000,6.8380,60.1722,21930.3664,21990.5386,333.9568,171687.5664,205.8278,-171481.7386,14.8931,12.8925,38856.9000,0.0000,38856.9000,1.3987,9538.8441,0.0000,9538.8441,68.3081,0.0000,29318.0559,29318.0559,12.8925,12.9196,359.5000,6515.4000,-6155.9000,0.3644,75.3419,1051.1666,1126.5085,17.7974,7566.5666,284.1581,-7282.4085,12.9196,12.8271,2242.7000,0.0000,2242.7000,0.0833,565.6657,0.0000,565.6657,4.0692,0.0000,1677.0343,1677.0343,12.8271,12.0172,17324.3000,0.0000,17324.3000,0.9783,3628.3594,0.0000,3628.3594,47.7788,0.0000,13695.9406,13695.9406,12.0172,11.6954,9895.4000,0.0000,9895.4000,0.3734,2527.9149,0.0000,2527.9149,18.2386,0.0000,7367.4851,7367.4851,11.6954,8.4213,8.4213,10.0584,6.3368,95051.7295,8.4213,8.3685,8.4030,10.0319,6.4391,51512.4930,8.4030,8.3527,8.3912,10.0240,6.4696,45287.5175,15.0542,1176.3573,-87327.8000,191851.7400
6923,8.4117,14.9332,12.8000,159653.5000,-159640.7000,7.2766,2.8944,23388.7350,23391.6294,355.3793,183042.2350,9.9056,-183032.3294,14.9332,13.2490,33675.5000,0.0000,33675.5000,1.2103,8262.4339,0.0000,8262.4339,59.1083,0.0000,25413.0661,25413.0661,13.2490,13.2714,424.6000,9374.4000,-8949.8000,0.5192,88.4803,1519.7913,1608.2716,25.3590,10894.1913,336.1197,-10558.0716,13.2714,13.1627,2675.3000,0.0000,2675.3000,0.0991,671.4718,0.0000,671.4718,4.8403,0.0000,2003.8282,2003.8282,13.1627,12.4482,15183.2000,0.0000,15183.2000,0.8547,3163.6123,0.0000,3163.6123,41.7437,0.0000,12019.5877,12019.5877,12.4482,12.1619,8627.5000,0.0000,8627.5000,0.3243,2190.5619,0.0000,2190.5619,15.8364,0.0000,6436.9381,6436.9381,12.1619,8.4414,8.4414,10.3016,7.3789,110682.9345,8.4414,8.3893,8.4233,10.2756,7.4821,59857.1641,8.4233,8.3737,8.4117,10.2678,7.5131,52591.3735,15.4264,1205.4411,-108429.0000,223131.4721
6924,8.5441,15.0680,0.0000,174600.0000,-174600.0000,7.9580,0.0000,25643.4425,25643.4425,388.6545,200243.4425,0.0000,-200243.4425,15.0680,13.3044,38857.9000,0.0000,38857.9000,1.3957,9516.7696,0.0000,9516.7696,68.1638,0.0000,29341.1304,29341.1304,13.3044,13.3569,0.0000,11175.7000,-11175.7000,0.5913,0.0000,1813.2110,1813.2110,28.8775,12988.9110,0.0000,-12988.9110,13.3569,13.2635,2553.7000,0.0000,2553.7000,0.0941,640.1905,0.0000,640.1905,4.5948,0.0000,1913.5095,1913.5095,13.2635,12.7576,11616.7000,0.0000,11616.7000,0.6499,2416.7745,0.0000,2416.7745,31.7423,0.0000,9199.9255,9199.9255,12.7576,12.5148,7676.6000,0.0000,7676.6000,0.2865,1940.6395,0.0000,1940.6395,13.9934,0.0000,5735.9605,5735.9605,12.5148,8.5730,8.5730,10.5439,8.3435,125152.2073,8.5730,8.5224,8.5554,10.5186,8.4505,67604.2694,8.5554,8.5072,8.5441,10.5110,8.4826,59378.1017,16.4633,1286.4633,-125070.8000,252134.5784
6925,8.6368,15.1572,0.0000,188279.8000,-188279.8000,8.5879,0.0000,27702.0826,27702.0826,419.4214,215981.8826,0.0000,-215981.8826,15.1572,13.5757,36972.5000,0.0000,36972.5000,1.3253,9044.2331,0.0000,9044.2331,64.7265,0.0000,27928.2669,27928.2669,13.5757,13.6168,0.0000,11608.4000,-11608.4000,0.6143,0.0000,1890.5894,1890.5894,30.0021,13498.9894,0.0000,-13498.9894,13.6168,13.5570,1696.4000,0.0000,1696.4000,0.0624,423.7450,0.0000,423.7450,3.0482,0.0000,1272.6550,1272.6550,13.5570,13.1422,9694.1000,0.0000,9694.1000,0.5414,2007.8389,0.0000,2007.8389,26.4402,0.0000,7686.2611,7686.2611,13.1422,12.9310,6725.7000,0.0000,6725.7000,0.2498,1691.1207,0.0000,1691.1207,12.1997,0.0000,5034.5793,5034.5793,12.9310,8.6650,8.6650,10.7980,9.3634,140450.9148,8.6650,8.6155,8.6478,10.7732,9.4721,75776.8739,8.6478,8.6006,8.6368,10.7658,9.5047,66532.7300,17.0718,1334.0115,-144799.5000,282760.5187
6926,8.8241,15.3441,0.0000,205680.7000,-205680.7000,9.3866,0.0000,30372.7525,30372.7525,458.4270,236053.4525,0.0000,-236053.4525,15.3441,13.9465,35089.3000,0.0000,35089.3000,1.2562,8562.2368,0.0000,8562.2368,61.3484,0.0000,26527.0632,26527.0632,13.9465,13.9886,0.0000,17865.4000,-17865.4000,0.9464,0.0000,2925.1465,2925.1465,46.2229,20790.5465,0.0000,-20790.5465,13.9886,13.9353,1635.3000,0.0000,1635.3000,0.0599,406.3989,0.0000,406.3989,2.9266,0.0000,1228.9011,1228.9011,13.9353,13.6181,7895.4000,0.0000,7895.4000,0.4386,1626.0306,0.0000,1626.0306,21.4196,0.0000,6269.3694,6269.3694,13.6181,13.3903,7676.6000,0.0000,7676.6000,0.2834,1917.5080,0.0000,1917.5080,13.8403,0.0000,5759.0920,5759.0920,13.3903,8.8512,8.8512,11.1208,10.8291,162437.1634,8.8512,8.8036,8.8347,11.0969,10.9428,87542.2220,8.8347,8.7893,8.8241,11.0898,10.9769,76837.9975,18.5567,1450.0435,-171249.5000,326817.3829
6927,8.9605,15.4757,0.0000,211238.2000,-211238.2000,9.6506,0.0000,31276.9191,31276.9191,471.3196,242515.1191,0.0000,-242515.1191,15.4757,14.2949,29903.3000,0.0000,29903.3000,1.0675,7284.0644,0.0000,7284.0644,52.1372,0.0000,22619.2356,22619.2356,14.2949,14.3232,0.0000,21435.2000,-21435.2000,1.1373,0.0000,3527.6677,3527.6677,55.5422,24962.8677,0.0000,-24962.8677,14.3232,14.2550,2108.5000,0.0000,2108.5000,0.0768,521.6094,0.0000,521.6094,3.7519,0.0000,1586.8906,1586.8906,14.2550,13.9867,6681.4000,0.0000,6681.4000,0.3686,1369.4905,0.0000,1369.4905,18.0024,0.0000,5311.9095,5311.9095,13.9867,13.7214,8944.5000,0.0000,8944.5000,0.3278,2222.9137,0.0000,2222.9137,16.0070,0.0000,6721.5863,6721.5863,13.7214,8.9872,8.9872,11.3543,11.5299,172949.0570,8.9872,8.9403,8.9709,11.3309,11.6440,93152.1252,8.9709,8.9263,8.9605,11.3238,11.6782,81747.5139,18.9429,1480.2249,-185035.7000,347848.6961
