Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6928,9.0024,15.5133,0.0000,219670.7000,-219670.7000,10.0437,0.0000,32552.3667,32552.3667,490.5194,252223.0667,0.0000,-252223.0667,15.5133,14.7445,19534.7000,0.0000,19534.7000,0.6960,4756.0404,0.0000,4756.0404,33.9934,0.0000,14778.6596,14778.6596,14.7445,14.7354,0.0000,16148.6000,-16148.6000,0.8580,0.0000,2675.7379,2675.7379,41.9042,18824.3379,0.0000,-18824.3379,14.7354,14.6894,1346.7000,0.0000,1346.7000,0.0488,331.2985,0.0000,331.2985,2.3841,0.0000,1015.4015,1015.4015,14.6894,14.4364,5892.3000,0.0000,5892.3000,0.3232,1200.0656,0.0000,1200.0656,15.7853,0.0000,4692.2344,4692.2344,14.4364,14.0668,11797.1000,0.0000,11797.1000,0.4298,2913.9324,0.0000,2913.9324,20.9925,0.0000,8883.1676,8883.1676,14.0668,9.0292,9.0292,11.5480,12.0464,180695.2635,9.0292,8.9823,9.0129,11.5245,12.1586,97268.5785,9.0129,8.9682,9.0024,11.5175,12.1922,85345.4080,18.5995,1453.3891,-197248.5000,363309.2501
6929,8.6772,15.1800,9.7000,112645.0000,-112635.3000,5.1521,2.1828,16586.7176,16588.9004,251.6219,129231.7176,7.5172,-129224.2004,15.1800,13.9945,16082.1000,0.0000,16082.1000,0.5727,3932.8174,0.0000,3932.8174,27.9699,0.0000,12149.2826,12149.2826,13.9945,13.9497,530.6000,186.4000,344.2000,0.0388,109.2841,30.5410,139.8251,1.8973,216.9410,421.3159,204.3749,13.9497,13.8766,1116.4000,0.0000,1116.4000,0.0402,277.5916,0.0000,277.5916,1.9642,0.0000,838.8084,838.8084,13.8766,13.3487,6717.7000,0.0000,6717.7000,0.3656,1384.7023,0.0000,1384.7023,17.8573,0.0000,5332.9977,5332.9977,13.3487,12.6024,13857.4000,0.0000,13857.4000,0.5015,3474.3262,0.0000,3474.3262,24.4905,0.0000,10383.0738,10383.0738,12.6024,8.7100,8.7100,10.6562,5.0076,75113.6888,8.7100,8.6523,8.6899,10.6273,5.0818,40654.2452,8.6899,8.6352,8.6772,10.6188,5.1037,35726.1733,10.0065,781.9226,-74517.5000,151494.1072
6930,8.5760,15.0768,120.5000,111676.2000,-111555.7000,5.1048,27.1665,16411.9345,16439.1010,249.3078,128088.1345,93.3335,-127994.8010,15.0768,13.8784,16098.2000,0.0000,16098.2000,0.5761,3942.1780,0.0000,3942.1780,28.1358,0.0000,12156.0220,12156.0220,13.8784,13.7330,1697.8000,0.0000,1697.8000,0.0938,350.3150,0.0000,350.3150,4.5819,0.0000,1347.4850,1347.4850,13.7330,13.6772,856.5000,0.0000,856.5000,0.0312,213.6030,0.0000,213.6030,1.5250,0.0000,642.8970,642.8970,13.6772,13.0441,8198.5000,0.0000,8198.5000,0.4528,1694.9959,0.0000,1694.9959,22.1136,0.0000,6503.5041,6503.5041,13.0441,12.3494,13223.5000,0.0000,13223.5000,0.4866,3329.4922,0.0000,3329.4922,23.7640,0.0000,9894.0078,9894.0078,12.3494,8.6098,8.6098,10.4796,4.8646,72969.0663,8.6098,8.5505,8.5892,10.4500,4.9417,39533.9501,8.5892,8.5329,8.5760,10.4412,4.9646,34752.4130,10.1179,790.6271,-71481.2000,147255.4294
6931,8.9251,15.1963,1387.0000,68294.6000,-66907.6000,3.1967,310.7150,10105.0002,10415.7152,156.1225,78399.6002,1076.2850,-77323.3152,15.1963,13.4256,16087.9000,0.0000,16087.9000,0.5766,3933.3784,0.0000,3933.3784,28.1609,0.0000,12154.5216,12154.5216,13.4256,12.6870,6798.0000,0.0000,6798.0000,0.3764,1412.6486,0.0000,1412.6486,18.3847,0.0000,5385.3514,5385.3514,12.6870,12.6135,937.5000,0.0000,937.5000,0.0343,237.2349,0.0000,237.2349,1.6748,0.0000,700.2651,700.2651,12.6135,11.7504,10075.3000,0.0000,10075.3000,0.5585,2117.1205,0.0000,2117.1205,27.2739,0.0000,7958.1795,7958.1795,11.7504,11.0626,12114.1000,0.0000,12114.1000,0.4479,3106.5423,0.0000,3106.5423,21.8744,0.0000,9007.5577,9007.5577,11.0626,8.9617,8.9617,10.0121,2.1030,31544.4646,8.9617,8.8974,8.9393,9.9800,2.1672,17337.9792,8.9393,8.8784,8.9251,9.9705,2.1863,15303.8605,7.7856,608.3788,-20894.8000,64186.3043
6932,8.8902,14.9283,2551.5000,65159.8000,-62608.3000,3.1266,571.9478,9634.5750,10206.5228,152.6977,74794.3750,1979.5522,-72814.8228,14.9283,13.3956,13623.7000,0.0000,13623.7000,0.4874,3342.8549,0.0000,3342.8549,23.8052,0.0000,10280.8451,10280.8451,13.3956,12.3014,10088.4000,0.0000,10088.4000,0.5633,2097.3960,0.0000,2097.3960,27.5102,0.0000,7991.0040,7991.0040,12.3014,12.2595,555.3000,0.0000,555.3000,0.0206,141.2867,0.0000,141.2867,1.0084,0.0000,414.0133,414.0133,12.2595,11.2804,12205.7000,0.0000,12205.7000,0.6898,2578.9486,0.0000,2578.9486,33.6899,0.0000,9626.7514,9626.7514,11.2804,10.7533,9895.4000,0.0000,9895.4000,0.3735,2554.8057,0.0000,2554.8057,18.2428,0.0000,7340.5943,7340.5943,10.7533,8.9275,8.9275,9.8404,1.8525,27788.0438,8.9275,8.8621,8.9047,9.8077,1.9189,15351.0396,8.9047,8.8427,8.8902,9.7980,1.9385,13569.7898,7.8920,616.6901,-16239.8000,56708.8732
6933,9.4277,14.9407,4499.8000,50976.6000,-46476.8000,2.5910,998.9247,7618.3164,8617.2411,126.5386,58594.9164,3500.8753,-55094.0411,14.9407,13.2546,13301.2000,0.0000,13301.2000,0.4778,3263.1832,0.0000,3263.1832,23.3344,0.0000,10038.0168,10038.0168,13.2546,10.5332,31664.9000,0.0000,31664.9000,1.7690,6597.9010,0.0000,6597.9010,86.3950,0.0000,25066.9990,25066.9990,10.5332,10.5133,415.6000,0.0000,415.6000,0.0155,108.4733,0.0000,108.4733,0.7594,0.0000,307.1267,307.1267,10.5133,9.8422,14436.4000,0.0000,14436.4000,0.8213,3136.5218,0.0000,3136.5218,40.1090,0.0000,11299.8782,11299.8782,9.8422,9.5456,8627.5000,0.0000,8627.5000,0.3282,2274.8579,0.0000,2274.8579,16.0289,0.0000,6352.6421,6352.6421,9.5456,9.4643,9.4643,9.5050,0.0942,1413.1428,9.4643,9.4001,9.4419,9.4729,0.1685,1347.9803,9.4419,9.3811,9.4277,9.4634,0.1905,1333.3476,9.0041,703.5968,21968.8000,4094.4706
6934,9.5042,14.4954,6229.9000,43917.9000,-37688.0000,2.3709,1381.0939,6573.5337,7954.6275,115.7913,50491.4337,4848.8061,-45642.6275,14.4954,12.7664,13301.6000,0.0000,13301.6000,0.4777,3282.9200,0.0000,3282.9200,23.3308,0.0000,10018.6800,10018.6800,12.7664,9.7971,38723.6000,0.0000,38723.6000,2.1690,8131.9309,0.0000,8131.9309,105.9284,0.0000,30591.6691,30591.6691,9.7971,9.7803,419.1000,0.0000,419.1000,0.0161,110.5801,0.0000,110.5801,0.7884,0.0000,308.5199,308.5199,9.7803,9.1747,16691.0000,0.0000,16691.0000,0.9813,3670.2926,0.0000,3670.2926,47.9261,0.0000,13020.7074,13020.7074,9.1747,9.0365,4824.0000,0.0000,4824.0000,0.1880,1284.6801,0.0000,1284.6801,9.1833,0.0000,3539.3199,3539.3199,9.0365,9.5406,9.5406,9.2885,-0.6030,-9045.4008,9.5406,9.4767,9.5184,9.2566,-0.5267,-4213.2328,9.5184,9.4578,9.5042,9.2471,-0.5040,-3528.3487,9.3046,727.0763,36271.3000,-16786.9824
6935,9.5219,13.9255,8146.8000,38488.9000,-30342.1000,2.2320,1805.4740,5762.9892,7568.4631,109.0086,44251.8892,6341.3260,-37910.5631,13.9255,12.2094,13293.6000,0.0000,13293.6000,0.4806,3306.5352,0.0000,3306.5352,23.4731,0.0000,9987.0648,9987.0648,12.2094,9.3589,40114.3000,0.0000,40114.3000,2.2672,8500.5431,0.0000,8500.5431,110.7275,0.0000,31613.7569,31613.7569,9.3589,9.3436,414.1000,0.0000,414.1000,0.0162,109.9757,0.0000,109.9757,0.7889,0.0000,304.1243,304.1243,9.3436,8.7346,19620.8000,0.0000,19620.8000,1.1700,4345.9841,0.0000,4345.9841,57.1412,0.0000,15274.8159,15274.8159,8.7346,8.6963,1495.9000,0.0000,1495.9000,0.0590,401.0161,0.0000,401.0161,2.8811,0.0000,1094.8839,1094.8839,8.6963,9.5583,9.5583,9.1273,-1.0348,-15522.3171,9.5583,9.4944,9.5361,9.0953,-0.9581,-7664.5567,9.5361,9.4754,9.5219,9.0859,-0.9353,-6547.4100,9.3375,729.6491,44596.6000,-29734.2839
6936,9.5906,13.3330,10282.0000,33834.1000,-23552.1000,2.1408,2275.8625,5073.0657,7348.9283,104.5522,38907.1657,8006.1375,-30901.0283,13.3330,11.6730,13315.5000,0.0000,13315.5000,0.4856,3339.1876,0.0000,3339.1876,23.7166,0.0000,9976.3124,9976.3124,11.6730,8.7511,49820.3000,0.0000,49820.3000,2.8452,10651.2107,0.0000,10651.2107,138.9545,0.0000,39169.0893,39169.0893,8.7511,8.7391,419.8000,0.0000,419.8000,0.0165,112.5106,0.0000,112.5106,0.8059,0.0000,307.2894,307.2894,8.7391,8.2412,22598.6000,0.0000,22598.6000,1.3591,5056.6627,0.0000,5056.6627,66.3764,0.0000,17541.9373,17541.9373,8.2412,8.2240,862.8000,0.0000,862.8000,0.0343,233.0300,0.0000,233.0300,1.6748,0.0000,629.7700,629.7700,8.2240,9.6261,9.6261,8.9251,-1.8608,-27911.5947,9.6261,9.5637,9.6044,8.8938,-1.7779,-14223.4145,9.6044,9.5452,9.5906,8.8846,-1.7534,-12273.8459,10.3222,806.5931,63464.9000,-54408.8550
6937,9.5684,12.6816,12360.7000,30242.0000,-17881.3000,2.0946,2737.0624,4532.4285,7269.4909,102.2952,34774.4285,9623.6376,-25150.7909,12.6816,11.1079,13317.1000,0.0000,13317.1000,0.4901,3370.1553,0.0000,3370.1553,23.9380,0.0000,9946.9447,9946.9447,11.1079,8.4561,49765.6000,0.0000,49765.6000,2.8709,10740.7340,0.0000,10740.7340,140.2100,0.0000,39024.8660,39024.8660,8.4561,8.4450,415.0000,0.0000,415.0000,0.0165,111.7210,0.0000,111.7210,0.8053,0.0000,303.2790,303.2790,8.4450,7.9823,23987.4000,0.0000,23987.4000,1.4599,5394.2420,0.0000,5394.2420,71.2996,0.0000,18593.1580,18593.1580,7.9823,7.9752,386.8000,0.0000,386.8000,0.0155,104.8814,0.0000,104.8814,0.7575,0.0000,281.9186,281.9186,7.9752,9.6037,9.6037,8.7895,-2.1819,-32728.6097,9.6037,9.5416,9.5821,8.7584,-2.0987,-16789.2332,9.5821,9.5232,9.5684,8.7492,-2.0740,-14518.0342,10.4213,814.3336,69990.6000,-64035.8771
6938,9.5571,12.0016,14818.9000,27229.8000,-12410.9000,2.0971,3282.0540,4080.0509,7362.1049,102.4204,31309.8509,11536.8460,-19773.0049,12.0016,10.5546,13317.4000,0.0000,13317.4000,0.4952,3402.8685,0.0000,3402.8685,24.1856,0.0000,9914.5315,9914.5315,10.5546,8.0277,58139.6000,0.0000,58139.6000,3.3902,12666.6790,0.0000,12666.6790,165.5699,0.0000,45472.9210,45472.9210,8.0277,8.0187,419.1000,0.0000,419.1000,0.0167,113.5610,0.0000,113.5610,0.8176,0.0000,305.5390,305.5390,8.0187,7.6547,25509.6000,0.0000,25509.6000,1.5617,5778.4212,0.0000,5778.4212,76.2686,0.0000,19731.1788,19731.1788,7.6547,7.6489,386.8000,0.0000,386.8000,0.0156,105.4076,0.0000,105.4076,0.7611,0.0000,281.3924,281.3924,7.6489,9.5916,9.5916,8.6202,-2.8385,-42577.9563,9.5916,9.5310,9.5705,8.5899,-2.7500,-21999.9502,9.5705,9.5130,9.5571,8.5809,-2.7238,-19066.5217,11.3647,888.0556,85361.6000,-83644.4282
6939,9.2426,13.2282,11082.9000,41396.9000,-30314.0000,2.5335,2468.5538,6163.7613,8632.3152,123.7307,47560.6613,8614.3462,-38946.3152,13.2282,11.7348,13317.5000,0.0000,13317.5000,0.5007,3344.5605,0.0000,3344.5605,24.4515,0.0000,9972.9395,9972.9395,11.7348,8.6546,56010.4000,0.0000,56010.4000,3.3008,11962.3178,0.0000,11962.3178,161.2070,0.0000,44048.0822,44048.0822,8.6546,8.6437,415.5000,0.0000,415.5000,0.0167,111.5205,0.0000,111.5205,0.8169,0.0000,303.9795,303.9795,8.6437,8.1063,25934.1000,0.0000,25934.1000,1.6012,5812.3897,0.0000,5812.3897,78.2018,0.0000,20121.7103,20121.7103,8.1063,8.0907,863.2000,0.0000,863.2000,0.0350,233.6165,0.0000,233.6165,1.7088,0.0000,629.5835,629.5835,8.0907,9.2764,9.2764,8.6835,-1.8265,-27398.1480,9.2764,9.2170,9.2557,8.6539,-1.7351,-13880.6391,9.2557,9.1994,9.2426,8.6450,-1.7079,-11955.6344,11.9819,936.2799,66226.7000,-53234.4215
6940,9.1478,13.3786,11698.2000,50049.8000,-38351.6000,2.9660,2610.0728,7438.0824,10048.1552,144.8528,57487.8824,9088.1272,-48399.7552,13.3786,12.0436,13321.8000,0.0000,13321.8000,0.4911,3338.6529,0.0000,3338.6529,23.9858,0.0000,9983.1471,9983.1471,12.0436,8.7861,62330.2000,0.0000,62330.2000,3.5915,13244.2750,0.0000,13244.2750,175.4047,0.0000,49085.9250,49085.9250,8.7861,8.7725,547.7000,0.0000,547.7000,0.0218,146.7119,0.0000,146.7119,1.0647,0.0000,400.9881,400.9881,8.7725,8.2406,25694.4000,0.0000,25694.4000,1.5668,5746.1388,0.0000,5746.1388,76.5181,0.0000,19948.2612,19948.2612,8.2406,8.1619,4516.0000,0.0000,4516.0000,0.1815,1219.7174,0.0000,1219.7174,8.8661,0.0000,3296.2826,3296.2826,8.1619,9.1804,9.1804,8.6711,-1.7321,-25981.1360,9.1804,9.1231,9.1604,8.6425,-1.6347,-13077.4188,9.1604,9.1061,9.1478,8.6340,-1.6058,-11240.4495,13.2281,1033.6612,68058.5000,-50299.0043
6941,8.5840,14.4403,5833.8000,107227.1000,-101393.3000,5.2447,1315.0265,15760.5247,17075.5511,256.1403,122987.6247,4518.7735,-118468.8511,14.4403,13.4985,13324.6000,0.0000,13324.6000,0.4901,3291.0533,0.0000,3291.0533,23.9345,0.0000,10033.5467,10033.5467,13.4985,11.2228,37054.0000,0.0000,37054.0000,2.1227,7691.1058,0.0000,7691.1058,103.6697,0.0000,29362.8942,29362.8942,11.2228,11.2040,500.8000,0.0000,500.8000,0.0199,129.4050,0.0000,129.4050,0.9712,0.0000,371.3950,371.3950,11.2040,10.2292,25496.9000,0.0000,25496.9000,1.5508,5478.0592,0.0000,5478.0592,75.7364,0.0000,20018.8408,20018.8408,10.2292,9.8433,15156.5000,0.0000,15156.5000,0.6078,3973.6080,0.0000,3973.6080,29.6836,0.0000,11182.8920,11182.8920,9.8433,8.6150,8.6150,9.2291,2.3772,35658.5807,8.6150,8.5606,8.5961,9.2020,2.4824,19859.0534,8.5961,8.5444,8.5840,9.1938,2.5138,17596.4311,15.0538,1176.3257,-9860.5000,73114.0652
6942,8.5775,14.7680,3900.1000,146833.1000,-142933.0000,6.9268,879.2461,21579.2022,22458.4483,338.2958,168412.3022,3020.8539,-165391.4483,14.7680,13.5585,22621.3000,0.0000,22621.3000,0.8186,5562.5685,0.0000,5562.5685,39.9767,0.0000,17058.7315,17058.7315,13.5585,12.1223,27883.1000,0.0000,27883.1000,1.5548,5782.0916,0.0000,5782.0916,75.9332,0.0000,22101.0084,22101.0084,12.1223,12.0869,1017.9000,0.0000,1017.9000,0.0388,259.6474,0.0000,259.6474,1.8929,0.0000,758.2526,758.2526,12.0869,11.1486,25008.5000,0.0000,25008.5000,1.4511,5298.3618,0.0000,5298.3618,70.8703,0.0000,19710.1382,19710.1382,11.1486,10.7404,16109.4000,0.0000,16109.4000,0.6238,4167.0881,0.0000,4167.0881,30.4637,0.0000,11942.3119,11942.3119,10.7404,8.6067,8.6067,9.6735,4.6967,70450.0633,8.6067,8.5555,8.5889,9.6479,4.8093,38474.7765,8.5889,8.5402,8.5775,9.6403,4.8431,33901.3665,17.1207,1337.8381,-50292.8000,142826.2063
6943,8.4681,14.7931,2467.7000,161088.2000,-158620.5000,7.4933,557.4367,23624.4076,24181.8443,365.9588,184712.6076,1910.2633,-182802.3443,14.7931,13.4342,27600.1000,0.0000,27600.1000,0.9938,6784.5653,0.0000,6784.5653,48.5353,0.0000,20815.5347,20815.5347,13.4342,13.2623,3893.3000,8175.1000,-4281.8000,0.6499,808.9310,1328.7791,2137.7101,31.7407,9503.8791,3084.3690,-6419.5101,13.2623,13.1933,1716.3000,0.0000,1716.3000,0.0644,430.8277,0.0000,430.8277,3.1450,0.0000,1285.4723,1285.4723,13.1933,12.2234,21476.5000,0.0000,21476.5000,1.2257,4472.8134,0.0000,4472.8134,59.8605,0.0000,17003.6866,17003.6866,12.2234,11.7560,15474.1000,0.0000,15474.1000,0.5899,3941.4829,0.0000,3941.4829,28.8121,0.0000,11532.6171,11532.6171,11.7560,8.4972,8.4972,10.1266,6.9238,103856.5341,8.4972,8.4461,8.4794,10.1011,7.0324,56259.5045,8.4794,8.4308,8.4681,10.0934,7.0650,49454.9585,16.5255,1291.3259,-96635.3000,209570.9971
6944,8.5604,14.9583,1717.5000,174571.5000,-172854.0000,8.0598,387.3174,25647.2950,26034.6125,393.6288,200218.7950,1330.1826,-198888.6125,14.9583,13.5226,31374.7000,0.0000,31374.7000,1.1293,7695.3392,0.0000,7695.3392,55.1523,0.0000,23679.3608,23679.3608,13.5226,13.5224,697.0000,9255.1000,-8558.1000,0.5289,144.6177,1506.1921,1650.8098,25.8325,10761.2921,552.3823,-10208.9098,13.5224,13.4517,1856.0000,0.0000,1856.0000,0.0684,464.2167,0.0000,464.2167,3.3399,0.0000,1391.7833,1391.7833,13.4517,12.7066,16828.8000,0.0000,16828.8000,0.9410,3491.1259,0.0000,3491.1259,45.9585,0.0000,13337.6741,13337.6741,12.7066,12.2898,13568.4000,0.0000,13568.4000,0.5083,3432.5429,0.0000,3432.5429,24.8229,0.0000,10135.8571,10135.8571,12.2898,8.5892,8.5892,10.4395,8.0187,120280.6107,8.5892,8.5387,8.5716,10.4143,8.1280,65024.2054,8.5716,8.5236,8.5604,10.4067,8.1608,57125.3436,16.8536,1316.9638,-117784.2000,242430.1597
6945,8.7310,15.1761,1128.8000,187368.1000,-186239.3000,8.6131,253.7674,27618.3917,27872.1591,420.6518,214986.4917,875.0326,-214111.4591,15.1761,13.6049,37040.0000,0.0000,37040.0000,1.3299,9058.4657,0.0000,9058.4657,64.9507,0.0000,27981.5343,27981.5343,13.6049,13.6563,0.0000,13558.1000,-13558.1000,0.7181,0.0000,2209.0378,2209.0378,35.0713,15767.1378,0.0000,-15767.1378,13.6563,13.5905,1904.1000,0.0000,1904.1000,0.0699,475.3669,0.0000,475.3669,3.4126,0.0000,1428.7331,1428.7331,13.5905,13.0370,13459.6000,0.0000,13459.6000,0.7491,2786.3376,0.0000,2786.3376,36.5847,0.0000,10673.2624,10673.2624,13.0370,12.6764,12297.9000,0.0000,12297.9000,0.4571,3096.7468,0.0000,3096.7468,22.3252,0.0000,9201.1532,9201.1532,12.6764,8.7589,8.7589,10.7176,9.0184,135275.4482,8.7589,8.7099,8.7419,10.6932,9.1311,73049.1072,8.7419,8.6953,8.7310,10.6858,9.1649,64154.3777,17.9059,1399.1912,-135095.8000,272478.9331
6946,8.9264,15.4105,539.5000,201007.1000,-200467.6000,9.2097,120.8558,29742.1239,29862.9797,449.7867,230749.2239,418.6442,-230330.5797,15.4105,13.8590,38924.1000,0.0000,38924.1000,1.3930,9489.6103,0.0000,9489.6103,68.0340,0.0000,29434.4897,29434.4897,13.8590,13.9386,0.0000,25469.9000,-25469.9000,1.3495,0.0000,4164.9641,4164.9641,65.9056,29634.8641,0.0000,-29634.8641,13.9386,13.8689,2243.6000,0.0000,2243.6000,0.0822,557.9536,0.0000,557.9536,4.0128,0.0000,1685.6464,1685.6464,13.8689,13.4667,10665.3000,2.6000,10662.7000,0.5922,2198.6635,0.4357,2199.0992,28.9235,3.0357,8466.6365,8463.6008,13.4667,13.1934,9915.7000,0.0000,9915.7000,0.3667,2481.9975,0.0000,2481.9975,17.9068,0.0000,7433.7025,7433.7025,13.1934,8.9531,8.9531,11.0733,10.6250,159374.8753,8.9531,8.9062,8.9368,11.0498,10.7427,85941.2619,8.9368,8.8921,8.9264,11.0427,10.7779,75445.5535,19.4899,1522.9663,-164191.4000,320761.6907
6947,9.1159,15.6268,52.7000,215298.2000,-215245.5000,9.8449,11.7651,31976.0463,31987.8114,480.8105,247274.2463,40.9349,-247233.3114,15.6268,14.3352,33737.1000,0.0000,33737.1000,1.2032,8201.5405,0.0000,8201.5405,58.7641,0.0000,25535.5595,25535.5595,14.3352,14.3943,0.0000,34706.4000,-34706.4000,1.8407,0.0000,5715.1814,5715.1814,89.8980,40421.5814,0.0000,-40421.5814,14.3943,14.3152,2680.0000,0.0000,2680.0000,0.0977,662.3494,0.0000,662.3494,4.7725,0.0000,2017.6506,2017.6506,14.3152,14.0085,8454.0000,278.7000,8175.3000,0.4823,1731.2802,46.9520,1778.2321,23.5527,325.6520,6722.7198,6397.0679,14.0085,13.7764,8645.1000,0.0000,8645.1000,0.3175,2147.8645,0.0000,2147.8645,15.5076,0.0000,6497.2355,6497.2355,13.7764,9.1417,9.1417,11.4591,12.3221,184830.9782,9.1417,9.0964,9.1260,11.4364,12.4426,99540.6380,9.1260,9.0828,9.1159,11.4296,12.4788,87351.2782,20.6796,1615.9327,-196714.4000,371722.8943
6948,9.4138,15.9257,0.0000,229931.8000,-229931.8000,10.5223,0.0000,34353.0768,34353.0768,513.8937,264284.8768,0.0000,-264284.8768,15.9257,14.5441,38927.1000,0.0000,38927.1000,1.3839,9426.1479,0.0000,9426.1479,67.5894,0.0000,29500.9521,29500.9521,14.5441,14.6222,0.0000,42187.1000,-42187.1000,2.2419,0.0000,6968.8855,6968.8855,109.4902,49155.9855,0.0000,-49155.9855,14.6222,14.5540,2559.4000,0.0000,2559.4000,0.0927,630.5941,0.0000,630.5941,4.5262,0.0000,1928.8059,1928.8059,14.5540,14.3451,6354.6000,936.4000,5418.2000,0.3996,1296.7851,158.2109,1454.9960,19.5158,1094.6109,5057.8149,3963.2040,14.3451,14.1541,7692.3000,0.0000,7692.3000,0.2802,1902.3856,0.0000,1902.3856,13.6836,0.0000,5789.9144,5789.9144,14.1541,9.4385,9.4385,11.7963,13.5689,203532.8273,9.4385,9.3952,9.4235,11.7747,13.6936,109548.6841,9.4235,9.3822,9.4138,11.7682,13.7310,96117.2389,22.3809,1748.8772,-217521.9000,409198.7503
6949,9.6238,16.1280,0.0000,245333.6000,-245333.6000,11.2466,0.0000,36809.9477,36809.9477,549.2672,282143.5477,0.0000,-282143.5477,16.1280,14.8845,37044.0000,0.0000,37044.0000,1.3113,8946.4942,0.0000,8946.4942,64.0404,0.0000,28097.5058,28097.5058,14.8845,14.9396,0.0000,42772.3000,-42772.3000,2.2750,0.0000,7102.4376,7102.4376,111.1071,49874.7376,0.0000,-49874.7376,14.9396,14.8960,1697.7000,0.0000,1697.7000,0.0613,416.5026,0.0000,416.5026,2.9920,0.0000,1281.1974,1281.1974,14.8960,14.7481,4617.3000,1285.7000,3331.6000,0.3225,937.5685,218.1529,1155.7214,15.7515,1503.8529,3679.7315,2175.8786,14.7481,14.5839,6739.4000,0.0000,6739.4000,0.2442,1657.6595,0.0000,1657.6595,11.9272,0.0000,5081.7405,5081.7405,14.5839,9.6478,9.6478,12.1159,14.7176,220764.1967,9.6478,9.6057,9.6332,12.0948,14.8434,118747.2845,9.6332,9.5930,9.6238,12.0885,14.8812,104168.2993,23.1914,1812.2050,-239293.2000,443679.7805
6950,9.8514,16.3516,0.0000,258046.1000,-258046.1000,11.8440,0.0000,38897.5386,38897.5386,578.4394,296943.6386,0.0000,-296943.6386,16.3516,15.2208,35149.1000,0.0000,35149.1000,1.2406,8464.2433,0.0000,8464.2433,60.5871,0.0000,26684.8567,26684.8567,15.2208,15.2580,0.0000,44291.2000,-44291.2000,2.3592,0.0000,7393.3875,7393.3875,115.2214,51684.5875,0.0000,-51684.5875,15.2580,15.2172,1641.6000,0.0000,1641.6000,0.0590,401.0303,0.0000,401.0303,2.8794,0.0000,1240.5697,1240.5697,15.2172,15.1029,3667.1000,1362.7000,2304.4000,0.2737,741.1829,232.1684,973.3513,13.3684,1594.8684,2925.9171,1331.0487,15.1029,14.9206,7692.3000,0.0000,7692.3000,0.2771,1883.0592,0.0000,1883.0592,13.5311,0.0000,5809.2408,5809.2408,14.9206,9.8749,9.8749,12.3977,15.6211,234317.2332,9.8749,9.8338,9.8606,12.3772,15.7484,125987.2980,9.8606,9.8214,9.8514,12.3710,15.7866,110506.3511,24.0802,1881.6643,-255549.9000,470810.8823
6951,9.9975,16.4916,0.0000,261645.9000,-261645.9000,12.0253,0.0000,39558.8249,39558.8249,587.2956,301204.7249,0.0000,-301204.7249,16.4916,15.5292,29957.7000,0.0000,29957.7000,1.0539,7201.0684,0.0000,7201.0684,51.4729,0.0000,22756.6316,22756.6316,15.5292,15.5405,0.0000,45166.1000,-45166.1000,2.4094,0.0000,7576.5485,7576.5485,117.6714,52742.6485,0.0000,-52742.6485,15.5405,15.4877,2111.6000,0.0000,2111.6000,0.0755,513.9185,0.0000,513.9185,3.6863,0.0000,1597.6815,1597.6815,15.4877,15.4003,2759.3000,1358.0000,1401.3000,0.2234,555.5501,232.1869,787.7370,10.9118,1590.1869,2203.7499,613.5630,15.4003,15.1861,8962.8000,0.0000,8962.8000,0.3211,2185.4067,0.0000,2185.4067,15.6827,0.0000,6777.3933,6777.3933,15.1861,10.0207,10.0207,12.6034,16.0465,240698.0366,10.0207,9.9800,10.0066,12.5830,16.1731,129384.6868,10.0066,9.9678,9.9975,12.5769,16.2111,113477.3566,24.1630,1888.1296,-264378.6000,483560.0801
6952,9.9663,16.4542,0.0000,264763.7000,-264763.7000,12.1791,0.0000,40004.4240,40004.4240,594.8078,304768.1240,0.0000,-304768.1240,16.4542,15.8163,19563.5000,0.0000,19563.5000,0.6869,4704.8383,0.0000,4704.8383,33.5465,0.0000,14858.6617,14858.6617,15.8163,15.7875,0.0000,30656.5000,-30656.5000,1.6376,0.0000,5166.5646,5166.5646,79.9801,35823.0646,0.0000,-35823.0646,15.7875,15.7506,1347.1000,0.0000,1347.1000,0.0480,326.7904,0.0000,326.7904,2.3419,0.0000,1020.3096,1020.3096,15.7506,15.6760,2107.8000,834.2000,1273.6000,0.1590,422.8019,143.1300,565.9318,7.7646,977.3300,1684.9981,707.6682,15.6760,15.3673,11821.4000,0.0000,11821.4000,0.4217,2871.9392,0.0000,2871.9392,20.5939,0.0000,8949.4608,8949.4608,15.3673,9.9900,9.9900,12.6787,15.6922,235382.9656,9.9900,9.9483,9.9755,12.6578,15.8140,126512.1296,9.9755,9.9358,9.9663,12.6515,15.8505,110953.4728,22.6984,1773.6838,-261414.6000,472848.5680
6953,9.2059,15.6816,0.0000,148071.4000,-148071.4000,6.8100,0.0000,22030.8541,22030.8541,332.5898,170102.2541,0.0000,-170102.2541,15.6816,14.7666,16125.8000,0.0000,16125.8000,0.5665,3917.3777,0.0000,3917.3777,27.6665,0.0000,12208.4223,12208.4223,14.7666,14.7666,0.0000,610.1000,-610.1000,0.0326,0.0000,101.1246,101.1246,1.5938,711.2246,0.0000,-711.2246,14.7666,14.7085,1116.3000,0.0000,1116.3000,0.0396,274.5028,0.0000,274.5028,1.9337,0.0000,841.7972,841.7972,14.7085,14.5662,2174.6000,655.8000,1518.8000,0.1522,442.7702,111.0130,553.7833,7.4352,766.8130,1731.8298,965.0167,14.5662,13.9120,13886.0000,0.0000,13886.0000,0.4933,3423.8729,0.0000,3423.8729,24.0930,0.0000,10462.1271,10462.1271,13.9120,9.2360,9.2360,11.5740,7.2991,109486.6607,9.2360,9.1830,9.2176,11.5475,7.3819,59055.1349,9.2176,9.1673,9.2059,11.5397,7.4063,51844.2410,12.1414,948.7489,-116034.6000,220386.0366
6954,8.9904,15.4919,0.1000,149615.6000,-149615.5000,6.8504,0.0224,22165.8687,22165.8911,334.5631,171781.4687,0.0776,-171781.3911,15.4919,14.5763,16115.5000,0.0000,16115.5000,0.5725,3924.6944,0.0000,3924.6944,27.9591,0.0000,12190.8056,12190.8056,14.5763,14.5763,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.5763,14.5313,858.0000,0.0000,858.0000,0.0309,211.5281,0.0000,211.5281,1.5088,0.0000,646.4719,646.4719,14.5313,14.3493,2753.7000,517.4000,2236.3000,0.1782,562.1357,87.3938,649.5295,8.7053,604.7938,2191.5643,1586.7705,14.3493,13.7218,13250.7000,0.0000,13250.7000,0.4786,3276.8491,0.0000,3276.8491,23.3724,0.0000,9973.8509,9973.8509,13.7218,9.0217,9.0217,11.3717,7.3517,110275.2274,9.0217,8.9668,9.0026,11.3443,7.4374,59499.5652,9.0026,8.9506,8.9904,11.3362,7.4629,52239.9967,12.1659,950.6609,-117155.0000,222014.7894
6955,8.8756,15.3481,248.8000,88992.9000,-88744.1000,4.0840,55.7862,13154.7900,13210.5762,199.4571,102147.6900,193.0138,-101954.6762,15.3481,13.8916,16108.1000,0.0000,16108.1000,0.5738,3930.3752,0.0000,3930.3752,28.0240,0.0000,12177.7248,12177.7248,13.8916,13.8504,404.9000,0.0000,404.9000,0.0221,83.5277,0.0000,83.5277,1.0813,0.0000,321.3723,321.3723,13.8504,13.7764,942.0000,0.0000,942.0000,0.0340,234.5468,0.0000,234.5468,1.6613,0.0000,707.4532,707.4532,13.7764,13.4507,3445.2000,419.9000,3025.3000,0.2111,711.2161,70.2941,781.5102,10.3101,490.1941,2733.9839,2243.7898,13.4507,12.6448,12139.0000,0.0000,12139.0000,0.4399,3039.1843,0.0000,3039.1843,21.4818,0.0000,9099.8157,9099.8157,12.6448,8.9111,8.9111,10.7780,3.8631,57945.8725,8.9111,8.8488,8.8894,10.7468,3.9275,31420.0325,8.8894,8.8304,8.8756,10.7376,3.9465,27625.7074,8.0474,628.8373,-56124.8000,116991.6124
6956,8.6527,15.0952,441.4000,84386.8000,-83945.4000,3.8821,99.3736,12419.8796,12519.2532,189.5932,96806.6796,342.0264,-96464.6532,15.0952,13.7824,13645.4000,0.0000,13645.4000,0.4871,3340.7083,0.0000,3340.7083,23.7897,0.0000,10304.6917,10304.6917,13.7824,13.6647,1073.3000,0.0000,1073.3000,0.0594,221.7904,0.0000,221.7904,2.9020,0.0000,851.5096,851.5096,13.6647,13.6181,555.9000,0.0000,555.9000,0.0203,138.7668,0.0000,138.7668,0.9913,0.0000,417.1332,417.1332,13.6181,13.1629,4524.4000,302.6000,4221.8000,0.2669,936.2287,50.5663,986.7950,13.0364,353.1663,3588.1713,3235.0050,13.1629,12.4685,9915.7000,0.0000,9915.7000,0.3643,2492.4999,0.0000,2492.4999,17.7912,0.0000,7423.2001,7423.2001,12.4685,8.6897,8.6897,10.5791,3.7021,55531.7720,8.6897,8.6247,8.6671,10.5466,3.7657,30125.9098,8.6671,8.6055,8.6527,10.5370,3.7846,26491.9701,7.6201,595.4491,-54533.3000,112149.6519
6957,8.9770,15.2894,1173.6000,69894.5000,-68720.9000,3.2585,262.6618,10352.2782,10614.9400,159.1408,80246.7782,910.9382,-79335.8400,15.2894,13.8029,13324.2000,0.0000,13324.2000,0.4774,3253.6394,0.0000,3253.6394,23.3168,0.0000,10070.5606,10070.5606,13.8029,12.6827,10277.3000,0.0000,10277.3000,0.5701,2123.0550,0.0000,2123.0550,27.8429,0.0000,8154.2450,8154.2450,12.6827,12.6508,422.9000,0.0000,422.9000,0.0155,107.0216,0.0000,107.0216,0.7563,0.0000,315.8784,315.8784,12.6508,12.1095,6261.8000,103.6000,6158.2000,0.3531,1315.0317,17.1331,1332.1648,17.2465,120.7331,4946.7683,4826.0352,12.1095,11.5799,8645.1000,0.0000,8645.1000,0.3190,2205.6069,0.0000,2205.6069,15.5814,0.0000,6439.4931,6439.4931,11.5799,9.0148,9.0148,10.2974,2.4703,37054.1563,9.0148,8.9484,8.9917,10.2641,2.5343,20274.3685,8.9917,8.9287,8.9770,10.2543,2.5532,17872.6212,7.4906,585.3231,-29893.2000,75201.1460
6958,9.0164,15.1576,1921.4000,63379.4000,-61458.0000,3.0094,429.7189,9394.5941,9824.3129,146.9744,72773.9941,1491.6811,-71282.3129,15.1576,13.5898,13324.3000,0.0000,13324.3000,0.4761,3259.3822,0.0000,3259.3822,23.2500,0.0000,10064.9178,10064.9178,13.5898,12.1293,13599.2000,0.0000,13599.2000,0.7541,2818.6639,0.0000,2818.6639,36.8286,0.0000,10780.5361,10780.5361,12.1293,12.0996,413.5000,0.0000,413.5000,0.0154,105.4656,0.0000,105.4656,0.7509,0.0000,308.0344,308.0344,12.0996,11.4558,8067.2000,0.0000,8067.2000,0.4556,1708.7963,0.0000,1708.7963,22.2516,0.0000,6358.4037,6358.4037,11.4558,11.1774,4833.6000,0.0000,4833.6000,0.1814,1244.7879,0.0000,1244.7879,8.8592,0.0000,3588.8121,3588.8121,11.1774,9.0549,9.0549,10.1162,2.0024,30036.2761,9.0549,8.9872,9.0314,10.0823,2.0663,16530.4205,9.0314,8.9672,9.0164,10.0723,2.0852,14596.4672,7.3379,573.3954,-21220.2000,61163.1639
6959,9.0219,15.0148,2510.8000,58293.8000,-55783.0000,2.8115,561.4811,8641.7117,9203.1927,137.3085,66935.5117,1949.3189,-64986.1927,15.0148,13.3730,13324.5000,0.0000,13324.5000,0.4770,3265.6541,0.0000,3265.6541,23.2958,0.0000,10058.8459,10058.8459,13.3730,11.7396,15217.9000,0.0000,15217.9000,0.8471,3164.9589,0.0000,3164.9589,41.3731,0.0000,12052.9411,12052.9411,11.7396,11.7100,420.7000,0.0000,420.7000,0.0158,107.9010,0.0000,107.9010,0.7708,0.0000,312.7990,312.7990,11.7100,10.9780,9700.2000,0.0000,9700.2000,0.5535,2067.3616,0.0000,2067.3616,27.0306,0.0000,7632.8384,7632.8384,10.9780,10.8948,1498.5000,0.0000,1498.5000,0.0568,388.5845,0.0000,388.5845,2.7760,0.0000,1109.9155,1109.9155,10.8948,9.0611,9.0611,9.9779,1.6838,25257.4400,9.0611,8.9923,9.0372,9.9435,1.7471,13976.5485,9.0372,8.9719,9.0219,9.9333,1.7658,12360.5503,7.1426,558.1315,-15621.2000,51594.5387
6960,9.1286,14.9677,3042.8000,53421.1000,-50378.3000,2.6195,679.1366,7936.0946,8615.2312,127.9311,61357.1946,2363.6634,-58993.5312,14.9677,13.2437,13347.0000,0.0000,13347.0000,0.4788,3273.2346,0.0000,3273.2346,23.3846,0.0000,10073.7654,10073.7654,13.2437,11.3107,18502.4000,0.0000,18502.4000,1.0341,3855.9479,0.0000,3855.9479,50.5032,0.0000,14646.4521,14646.4521,11.3107,11.2835,414.4000,0.0000,414.4000,0.0156,106.9434,0.0000,106.9434,0.7641,0.0000,307.4566,307.4566,11.2835,10.5483,10763.3000,0.0000,10763.3000,0.6186,2309.5746,0.0000,2309.5746,30.2122,0.0000,8453.7254,8453.7254,10.5483,10.5042,864.2000,0.0000,864.2000,0.0330,225.5100,0.0000,225.5100,1.6137,0.0000,638.6900,638.6900,10.5042,9.1682,9.1682,9.8362,1.2367,18550.5821,9.1682,9.0987,9.1440,9.8015,1.3010,10407.6834,9.1440,9.0782,9.1286,9.7912,1.3200,9239.9076,7.1995,562.5814,-6487.0000,38198.1731
6961,9.2059,14.8659,3591.2000,48889.2000,-45298.0000,2.4448,800.4182,7273.9973,8074.4155,119.4022,56163.1973,2790.7818,-53372.4155,14.8659,13.0673,13348.6000,0.0000,13348.6000,0.4792,3278.1007,0.0000,3278.1007,23.4039,0.0000,10070.4993,10070.4993,13.0673,10.9653,20465.4000,0.0000,20465.4000,1.1465,4277.0310,0.0000,4277.0310,55.9944,0.0000,16188.3690,16188.3690,10.9653,10.9388,420.7000,0.0000,420.7000,0.0160,109.1142,0.0000,109.1142,0.7812,0.0000,311.5858,311.5858,10.9388,10.1889,11843.6000,0.0000,11843.6000,0.6862,2555.5041,0.0000,2555.5041,33.5126,0.0000,9288.0959,9288.0959,10.1889,10.1705,387.1000,0.0000,387.1000,0.0149,101.5470,0.0000,101.5470,0.7281,0.0000,285.5530,285.5530,10.1705,9.2457,9.2457,9.7081,0.8539,12807.9542,9.2457,9.1757,9.2213,9.6731,0.9185,7347.7006,9.2213,9.1550,9.2059,9.6627,0.9376,6563.1466,7.1815,561.1736,1167.4000,26718.8015
6962,9.3129,14.7708,4172.3000,44847.2000,-40674.9000,2.2939,928.1412,6686.8672,7615.0084,112.0320,51534.0672,3244.1588,-48289.9084,14.7708,12.9081,13348.1000,0.0000,13348.1000,0.4799,3282.1721,0.0000,3282.1721,23.4386,0.0000,10065.9279,10065.9279,12.9081,10.5404,24248.8000,0.0000,24248.8000,1.3629,5080.6507,0.0000,5080.6507,66.5621,0.0000,19168.1493,19168.1493,10.5404,10.5167,414.8000,0.0000,414.8000,0.0159,108.2530,0.0000,108.2530,0.7747,0.0000,306.5470,306.5470,10.5167,9.8211,12479.3000,0.0000,12479.3000,0.7278,2711.1619,0.0000,2711.1619,35.5428,0.0000,9768.1381,9768.1381,9.8211,9.8044,387.1000,0.0000,387.1000,0.0150,102.1006,0.0000,102.1006,0.7325,0.0000,284.9994,284.9994,9.8044,9.3527,9.3527,9.5786,0.4265,6396.7892,9.3527,9.2827,9.3284,9.5436,0.4926,3940.8279,9.3284,9.2619,9.3129,9.5332,0.5122,3585.3456,7.3431,573.7986,10203.2000,13922.9626
6963,8.9401,14.8091,3301.0000,61870.2000,-58569.2000,3.0245,739.2874,9157.1242,9896.4115,147.7098,71027.3242,2561.7126,-68465.6115,14.8091,13.2796,13340.8000,0.0000,13340.8000,0.4803,3278.6828,0.0000,3278.6828,23.4591,0.0000,10062.1172,10062.1172,13.2796,11.1508,22878.9000,0.0000,22878.9000,1.2897,4765.3062,0.0000,4765.3062,62.9870,0.0000,18113.5938,18113.5938,11.1508,11.1268,419.9000,0.0000,419.9000,0.0162,108.6138,0.0000,108.6138,0.7899,0.0000,311.2862,311.2862,11.1268,10.3760,12632.5000,0.0000,12632.5000,0.7427,2717.4861,0.0000,2717.4861,36.2702,0.0000,9915.0139,9915.0139,10.3760,10.3379,864.6000,0.0000,864.6000,0.0337,226.1851,0.0000,226.1851,1.6465,0.0000,638.4149,638.4149,10.3379,8.9790,8.9790,9.6584,1.4642,21963.7242,8.9790,8.9107,8.9552,9.6243,1.5378,12302.6587,8.9552,8.8904,8.9401,9.6142,1.5597,10917.6770,8.3806,654.8701,-8432.5000,45184.0599
6964,8.9479,14.8894,3309.3000,69391.7000,-66082.4000,3.3642,741.0415,10271.9185,11012.9600,164.3022,79663.6185,2568.2585,-77095.3600,14.8894,13.4862,13340.9000,0.0000,13340.9000,0.4801,3275.1754,0.0000,3275.1754,23.4458,0.0000,10065.7246,10065.7246,13.4862,11.2293,26347.8000,0.0000,26347.8000,1.4751,5469.9333,0.0000,5469.9333,72.0413,0.0000,20877.8667,20877.8667,11.2293,11.2012,542.6000,0.0000,542.6000,0.0207,140.1926,0.0000,140.1926,1.0103,0.0000,402.4074,402.4074,11.2012,10.5284,12244.9000,0.0000,12244.9000,0.7116,2630.9614,0.0000,2630.9614,34.7510,0.0000,9613.9386,9613.9386,10.5284,10.3460,4525.1000,0.0000,4525.1000,0.1748,1181.1522,0.0000,1181.1522,8.5358,0.0000,3343.9478,3343.9478,10.3460,8.9857,8.9857,9.6658,1.6334,24501.2643,8.9857,8.9193,8.9626,9.6326,1.7131,13704.9304,8.9626,8.8996,8.9479,9.6228,1.7368,12157.4173,9.3396,729.8073,-9081.1000,50363.6120
6965,8.5221,14.8978,1354.4000,132258.6000,-130904.2000,6.1252,305.6477,19416.5441,19722.1917,299.1432,151675.1441,1048.7523,-150626.3917,14.8978,14.0508,13341.0000,0.0000,13341.0000,0.4795,3274.8297,0.0000,3274.8297,23.4179,0.0000,10066.1703,10066.1703,14.0508,13.1150,13512.8000,0.0000,13512.8000,0.7537,2780.7164,0.0000,2780.7164,36.8073,0.0000,10732.0836,10732.0836,13.1150,13.0898,510.1000,0.0000,510.1000,0.0194,128.3090,0.0000,128.3090,0.9485,0.0000,381.7910,381.7910,13.0898,12.4219,11527.5000,0.0000,11527.5000,0.6689,2404.5803,0.0000,2404.5803,32.6689,0.0000,9122.9197,9122.9197,12.4219,11.8239,15188.2000,0.0000,15188.2000,0.5851,3857.7911,0.0000,3857.7911,28.5757,0.0000,11330.4089,11330.4089,11.8239,8.5564,8.5564,10.1901,5.4393,81589.0911,8.5564,8.4963,8.5355,10.1601,5.5393,44314.6243,8.5355,8.4783,8.5221,10.1511,5.5692,38984.3575,12.9477,1011.7478,-76824.6000,164888.0729
6966,8.7273,15.2342,209.8000,168817.9000,-168608.1000,7.7115,47.1687,24882.2658,24929.4344,376.6194,193700.1658,162.6313,-193537.5344,15.2342,14.1066,22663.1000,0.0000,22663.1000,0.8144,5538.1766,0.0000,5538.1766,39.7762,0.0000,17124.9234,17124.9234,14.1066,13.4941,11239.8000,0.0000,11239.8000,0.6205,2310.9757,0.0000,2310.9757,30.3019,0.0000,8928.8243,8928.8243,13.4941,13.4534,1020.5000,0.0000,1020.5000,0.0377,255.3443,0.0000,255.3443,1.8407,0.0000,765.1557,765.1557,13.4534,12.8958,11769.0000,0.0000,11769.0000,0.6593,2441.4114,0.0000,2441.4114,32.2014,0.0000,9327.5886,9327.5886,12.8958,12.3617,16143.2000,0.0000,16143.2000,0.6028,4073.0794,0.0000,4073.0794,29.4394,0.0000,12070.1206,12070.1206,12.3617,8.7588,8.7588,10.5602,7.2583,108873.8223,8.7588,8.7035,8.7396,10.5326,7.3696,58957.0879,8.7396,8.6870,8.7273,10.5243,7.4029,51820.4659,15.6694,1224.4295,-105772.5000,219651.3761
6967,8.8278,15.3431,20.3000,182050.5000,-182030.2000,8.3137,4.5556,26885.2532,26889.8088,406.0275,208935.7532,15.7444,-208920.0088,15.3431,14.0846,27645.3000,0.0000,27645.3000,0.9885,6745.8947,0.0000,6745.8947,48.2787,0.0000,20899.4053,20899.4053,14.0846,14.0865,339.1000,9544.7000,-9205.6000,0.5254,69.7449,1565.9310,1635.6759,25.6615,11110.6310,269.3551,-10841.2759,14.0865,14.0199,1719.2000,0.0000,1719.2000,0.0631,426.6774,0.0000,426.6774,3.0826,0.0000,1292.5226,1292.5226,14.0199,13.4356,12613.3000,0.0000,12613.3000,0.7020,2594.3927,0.0000,2594.3927,34.2833,0.0000,10018.9073,10018.9073,13.4356,12.9345,15506.5000,0.0000,15506.5000,0.5747,3883.1009,0.0000,3883.1009,28.0657,0.0000,11623.3991,11623.3991,12.9345,8.8580,8.8580,10.8962,8.7794,131691.5879,8.8580,8.8051,8.8396,10.8698,8.8933,71146.6485,8.8396,8.7893,8.8278,10.8619,8.9274,62491.7640,16.7511,1308.9582,-133751.5000,265330.0004
6968,9.0037,15.5196,0.0000,191967.0000,-191967.0000,8.7704,0.0000,28447.7558,28447.7558,428.3304,220414.7558,0.0000,-220414.7558,15.5196,14.1747,31429.3000,0.0000,31429.3000,1.1220,7651.3404,0.0000,7651.3404,54.7987,0.0000,23777.9596,23777.9596,14.1747,14.1965,0.0000,9401.9000,-9401.9000,0.4991,0.0000,1544.5501,1544.5501,24.3757,10946.4501,0.0000,-10946.4501,14.1965,14.1291,1858.4000,0.0000,1858.4000,0.0676,460.5320,0.0000,460.5320,3.3019,0.0000,1397.8680,1397.8680,14.1291,13.5639,13045.8000,0.0000,13045.8000,0.7186,2678.9966,0.0000,2678.9966,35.0972,0.0000,10366.8034,10366.8034,13.5639,13.1472,13596.7000,0.0000,13596.7000,0.4996,3398.8109,0.0000,3398.8109,24.4016,0.0000,10197.8891,10197.8891,13.1472,9.0329,9.0329,11.0900,9.2652,138978.5794,9.0329,8.9817,9.0151,11.0644,9.3806,75044.8898,9.0151,8.9664,9.0037,11.0568,9.4151,65905.6352,17.5161,1368.7333,-141438.7000,279929.1044
6969,9.1738,15.6859,0.0000,199463.9000,-199463.9000,9.1221,0.0000,29658.3962,29658.3962,445.5093,229122.2962,0.0000,-229122.2962,15.6859,14.1839,37105.4000,0.0000,37105.4000,1.3212,9013.3608,0.0000,9013.3608,64.5276,0.0000,28092.0392,28092.0392,14.1839,14.2119,0.0000,9369.7000,-9369.7000,0.4976,0.0000,1539.4692,1539.4692,24.3013,10909.1692,0.0000,-10909.1692,14.2119,14.1473,1903.0000,0.0000,1903.0000,0.0691,471.4859,0.0000,471.4859,3.3755,0.0000,1431.5141,1431.5141,14.1473,13.5971,13604.1000,0.0000,13604.1000,0.7479,2792.8924,0.0000,2792.8924,36.5274,0.0000,10811.2076,10811.2076,13.5971,13.2411,12323.5000,0.0000,12323.5000,0.4520,3079.1324,0.0000,3079.1324,22.0726,0.0000,9244.3676,9244.3676,13.2411,9.2022,9.2022,11.2216,9.5104,142655.7543,9.2022,9.1524,9.1849,11.1967,9.6276,77020.4653,9.1849,9.1375,9.1738,11.1893,9.6626,67637.8829,18.3149,1431.1527,-143897.6000,287314.1025
6970,9.2883,15.7959,0.0000,207822.7000,-207822.7000,9.5138,0.0000,30971.8344,30971.8344,464.6361,238794.5344,0.0000,-238794.5344,15.7959,14.2852,39003.9000,0.0000,39003.9000,1.3855,9460.8349,0.0000,9460.8349,67.6643,0.0000,29543.0651,29543.0651,14.2852,14.3204,0.0000,12147.1000,-12147.1000,0.6451,0.0000,1998.8030,1998.8030,31.5060,14145.9030,0.0000,-14145.9030,14.3204,14.2480,2252.5000,0.0000,2252.5000,0.0818,557.2539,0.0000,557.2539,3.9945,0.0000,1695.2461,1695.2461,14.2480,13.7499,12945.1000,0.0000,12945.1000,0.7115,2653.6387,0.0000,2653.6387,34.7466,0.0000,10291.4613,10291.4613,13.7499,13.4728,9936.2000,0.0000,9936.2000,0.3642,2477.4196,0.0000,2477.4196,17.7875,0.0000,7458.7804,7458.7804,13.4728,9.3159,9.3159,11.3943,10.1825,152737.5392,9.3159,9.2674,9.2990,11.3701,10.3012,82409.9842,9.2990,9.2529,9.2883,11.3629,10.3367,72357.0811,19.0527,1488.8041,-155832.1000,307504.6046
6971,9.3442,15.8485,0.0000,215700.6000,-215700.6000,9.8810,0.0000,32181.8846,32181.8846,482.5699,247882.4846,0.0000,-247882.4846,15.8485,14.5623,33790.4000,0.0000,33790.4000,1.1984,8190.5879,0.0000,8190.5879,58.5260,0.0000,25599.8121,25599.8121,14.5623,14.5856,0.0000,12733.3000,-12733.3000,0.6765,0.0000,2103.9928,2103.9928,33.0404,14837.2928,0.0000,-14837.2928,14.5856,14.4994,2685.7000,0.0000,2685.7000,0.0974,662.0394,0.0000,662.0394,4.7548,0.0000,2023.6606,2023.6606,14.4994,14.0353,11967.8000,0.0000,11967.8000,0.6566,2444.2309,0.0000,2444.2309,32.0653,0.0000,9523.5691,9523.5691,14.0353,13.7906,8663.0000,0.0000,8663.0000,0.3168,2151.5216,0.0000,2151.5216,15.4717,0.0000,6511.4784,6511.4784,13.7906,9.3715,9.3715,11.5811,10.9312,163968.0818,9.3715,9.3237,9.3548,11.5571,11.0495,88396.2938,9.3548,9.3094,9.3442,11.5500,11.0849,77594.3484,19.2398,1503.4275,-171327.0000,329958.7240
6972,9.5038,16.0086,0.0000,223425.4000,-223425.4000,10.2382,0.0000,33441.5200,33441.5200,500.0149,256866.9200,0.0000,-256866.9200,16.0086,14.5931,39003.7000,0.0000,39003.7000,1.3822,9434.4638,0.0000,9434.4638,67.5039,0.0000,29569.2362,29569.2362,14.5931,14.6271,0.0000,14983.1000,-14983.1000,0.7970,0.0000,2476.8984,2476.8984,38.9238,17459.9984,0.0000,-17459.9984,14.6271,14.5500,2563.8000,0.0000,2563.8000,0.0926,631.6367,0.0000,631.6367,4.5209,0.0000,1932.1633,1932.1633,14.5500,14.1362,11365.9000,0.0000,11365.9000,0.6207,2319.5779,0.0000,2319.5779,30.3160,0.0000,9046.3221,9046.3221,14.1362,13.9296,7708.1000,0.0000,7708.1000,0.2806,1911.7250,0.0000,1911.7250,13.7061,0.0000,5796.3750,5796.3750,13.9296,9.5304,9.5304,11.7300,11.3780,170670.6216,9.5304,9.4837,9.5141,11.7067,11.4986,91989.1379,9.5141,9.4698,9.5038,11.6997,11.5347,80742.8070,20.1169,1571.9650,-177767.0000,343402.5665
6973,9.5768,16.0768,0.0000,230801.4000,-230801.4000,10.5860,0.0000,34596.5651,34596.5651,517.0035,265397.9651,0.0000,-265397.9651,16.0768,14.7636,37105.2000,0.0000,37105.2000,1.3119,8967.2545,0.0000,8967.2545,64.0692,0.0000,28137.9455,28137.9455,14.7636,14.7896,0.0000,14335.2000,-14335.2000,0.7626,0.0000,2375.9631,2375.9631,37.2455,16711.1631,0.0000,-16711.1631,14.7896,14.7388,1701.8000,0.0000,1701.8000,0.0614,418.3507,0.0000,418.3507,2.9990,0.0000,1283.4493,1283.4493,14.7388,14.3543,10562.9000,0.0000,10562.9000,0.5764,2149.7598,0.0000,2149.7598,28.1487,0.0000,8413.1402,8413.1402,14.3543,14.1724,6753.2000,0.0000,6753.2000,0.2455,1669.9285,0.0000,1669.9285,11.9896,0.0000,5083.2715,5083.2715,14.1724,9.6031,9.6031,11.8878,11.9348,179022.6944,9.6031,9.5570,9.5870,11.8647,12.0552,96441.7327,9.5870,9.5432,9.5768,11.8578,12.0912,84638.3784,20.3156,1587.4933,-189013.5000,360102.8055
6974,9.6907,16.1899,0.0000,243145.8000,-243145.8000,11.1570,0.0000,36531.3195,36531.3195,544.8885,279677.1195,0.0000,-279677.1195,16.1899,14.9945,35214.9000,0.0000,35214.9000,1.2438,8497.9045,0.0000,8497.9045,60.7453,0.0000,26716.9955,26716.9955,14.9945,15.0136,0.0000,15265.3000,-15265.3000,0.8127,0.0000,2539.1656,2539.1656,39.6911,17804.4656,0.0000,-17804.4656,15.0136,14.9662,1643.7000,0.0000,1643.7000,0.0592,402.8550,0.0000,402.8550,2.8895,0.0000,1240.8450,1240.8450,14.9662,14.6782,8066.9000,0.0000,8066.9000,0.4387,1636.3635,0.0000,1636.3635,21.4250,0.0000,6430.5365,6430.5365,14.6782,14.4734,7708.1000,0.0000,7708.1000,0.2793,1897.7143,0.0000,1897.7143,13.6396,0.0000,5810.3857,5810.3857,14.4734,9.7164,9.7164,12.0949,12.8346,192519.3484,9.7164,9.6712,9.7007,12.0723,12.9566,103652.4868,9.7007,9.6577,9.6907,12.0655,12.9930,90951.2373,20.9859,1639.8698,-205777.5000,387123.0725
6975,9.8157,16.3127,0.0000,253131.2000,-253131.2000,11.6229,0.0000,38128.7600,38128.7600,567.6452,291259.9600,0.0000,-291259.9600,16.3127,15.3174,30009.1000,0.0000,30009.1000,1.0582,7230.1225,0.0000,7230.1225,51.6811,0.0000,22778.9775,22778.9775,15.3174,15.3254,0.0000,19306.4000,-19306.4000,1.0289,0.0000,3227.6839,3227.6839,50.2488,22534.0839,0.0000,-22534.0839,15.3254,15.2658,2113.7000,0.0000,2113.7000,0.0758,515.8978,0.0000,515.8978,3.7034,0.0000,1597.8022,1597.8022,15.2658,15.0604,5817.6000,0.0000,5817.6000,0.3151,1175.0157,0.0000,1175.0157,15.3888,0.0000,4642.5843,4642.5843,15.0604,14.8235,8981.3000,0.0000,8981.3000,0.3238,2199.8538,0.0000,2199.8538,15.8151,0.0000,6781.4462,6781.4462,14.8235,9.8410,9.8410,12.3323,13.8606,207908.3046,9.8410,9.7966,9.8256,12.3101,13.9839,111871.2855,9.8256,9.7834,9.8157,12.3035,14.0208,98145.8335,21.6372,1690.7576,-225515.9000,417925.4236
6976,9.9062,16.4000,0.0000,262603.0000,-262603.0000,12.0667,0.0000,39628.9259,39628.9259,589.3196,302231.9259,0.0000,-302231.9259,16.4000,15.7541,19607.5000,0.0000,19607.5000,0.6902,4718.7216,0.0000,4718.7216,33.7081,0.0000,14888.7784,14888.7784,15.7541,15.7351,0.0000,19933.1000,-19933.1000,1.0638,0.0000,3355.9383,3355.9383,51.9541,23289.0383,0.0000,-23289.0383,15.7351,15.6961,1352.6000,0.0000,1352.6000,0.0483,328.3507,0.0000,328.3507,2.3589,0.0000,1024.2493,1024.2493,15.6961,15.5289,4583.2000,91.9000,4491.3000,0.2520,920.0468,15.7564,935.8033,12.3062,107.6564,3663.1532,3555.4967,15.5289,15.2089,11846.1000,0.0000,11846.1000,0.4247,2883.5312,0.0000,2883.5312,20.7409,0.0000,8962.5688,8962.5688,15.2089,9.9312,9.9312,12.5700,14.8046,222068.5051,9.9312,9.8873,9.9159,12.5481,14.9279,119422.9561,9.9159,9.8741,9.9062,12.5415,14.9648,104753.5214,21.8185,1704.9310,-245238.6000,446244.9826
6977,9.3213,15.8014,0.5000,151765.8000,-151765.3000,6.9775,0.1112,22632.6126,22632.7238,340.7681,174398.4126,0.3888,-174398.0238,15.8014,14.9053,16137.1000,0.0000,16137.1000,0.5673,3913.9526,0.0000,3913.9526,27.7073,0.0000,12223.1474,12223.1474,14.9053,14.9051,1.6000,309.7000,-308.1000,0.0166,0.3250,51.4429,51.7679,0.8130,361.1429,1.2750,-359.8679,14.9051,14.8478,1119.1000,0.0000,1119.1000,0.0397,274.6796,0.0000,274.6796,1.9400,0.0000,844.4204,844.4204,14.8478,14.5057,5423.0000,57.8000,5365.2000,0.2932,1101.9395,9.8014,1111.7408,14.3170,67.6014,4321.0605,4253.4592,14.5057,13.8828,13915.0000,0.0000,13915.0000,0.4954,3433.8346,0.0000,3433.8346,24.1954,0.0000,10481.1654,10481.1654,13.8828,9.3520,9.3520,11.6174,7.3306,109958.7459,9.3520,9.2980,9.3333,11.5904,7.4180,59343.7610,9.3333,9.2821,9.3213,11.5824,7.4438,52106.5104,12.5846,983.3782,-115537.0000,221409.0173
6978,9.1695,15.6631,75.3000,146813.5000,-146738.2000,6.7310,16.7941,21827.8991,21844.6932,328.7289,168641.3991,58.5059,-168582.8932,15.6631,14.7318,16148.9000,0.0000,16148.9000,0.5727,3923.9471,0.0000,3923.9471,27.9681,0.0000,12224.9529,12224.9529,14.7318,14.7017,437.3000,0.0000,437.3000,0.0238,89.0578,0.0000,89.0578,1.1609,0.0000,348.2422,348.2422,14.7017,14.6562,859.3000,0.0000,859.3000,0.0309,211.4904,0.0000,211.4904,1.5080,0.0000,647.8096,647.8096,14.6562,14.1800,7389.7000,0.0000,7389.7000,0.4011,1505.7645,0.0000,1505.7645,19.5884,0.0000,5883.9355,5883.9355,14.1800,13.5808,13278.4000,0.0000,13278.4000,0.4800,3291.2771,0.0000,3291.2771,23.4426,0.0000,9987.1229,9987.1229,13.5808,9.2013,9.2013,11.3910,6.9590,104384.2926,9.2013,9.1454,9.1818,11.3631,7.0477,56381.7478,9.1818,9.1289,9.1695,11.3548,7.0740,49518.0512,12.3590,965.7526,-108624.6000,210284.0916
6979,9.2280,15.5804,1126.7000,90533.3000,-89406.6000,4.2094,251.0220,13475.9756,13726.9976,205.5779,104009.2756,875.6780,-103133.5976,15.5804,14.1732,16155.2000,0.0000,16155.2000,0.5740,3929.7621,0.0000,3929.7621,28.0355,0.0000,12225.4379,12225.4379,14.1732,13.7926,4037.0000,0.0000,4037.0000,0.2201,829.1818,0.0000,829.1818,10.7504,0.0000,3207.8182,3207.8182,13.7926,13.7263,940.4000,0.0000,940.4000,0.0339,234.3345,0.0000,234.3345,1.6554,0.0000,706.0655,706.0655,13.7263,13.0313,8552.4000,0.0000,8552.4000,0.4658,1766.8598,0.0000,1766.8598,22.7479,0.0000,6785.5402,6785.5402,13.0313,12.3584,12164.4000,0.0000,12164.4000,0.4419,3063.3766,0.0000,3063.3766,21.5822,0.0000,9101.0234,9101.0234,12.3584,9.2634,9.2634,10.8109,3.5486,53228.3734,9.2634,9.2013,9.2418,10.7798,3.6198,28958.0468,9.2418,9.1829,9.2280,10.7707,3.6408,25485.3585,8.9177,696.8381,-47557.2000,107671.7787
6980,9.1077,15.3570,1772.5000,85818.7000,-84046.2000,4.0320,395.7625,12743.7021,13139.4646,196.9162,98562.4021,1376.7375,-97185.6646,15.3570,14.1067,13674.6000,0.0000,13674.6000,0.4865,3336.2067,0.0000,3336.2067,23.7594,0.0000,10338.3933,10338.3933,14.1067,13.4621,6593.5000,0.0000,6593.5000,0.3632,1355.6648,0.0000,1355.6648,17.7362,0.0000,5237.8352,5237.8352,13.4621,13.4224,557.9000,0.0000,557.9000,0.0204,139.6566,0.0000,139.6566,0.9957,0.0000,418.2434,418.2434,13.4224,12.5965,10244.3000,0.0000,10244.3000,0.5673,2126.1200,0.0000,2126.1200,27.7068,0.0000,8118.1800,8118.1800,12.5965,12.0527,9936.2000,0.0000,9936.2000,0.3674,2517.5692,0.0000,2517.5692,17.9454,0.0000,7418.6308,7418.6308,12.0527,9.1441,9.1441,10.5984,3.2741,49111.0789,9.1441,9.0801,9.1218,10.5664,3.3460,26768.1823,9.1218,9.0612,9.1077,10.5570,3.3673,23571.1063,8.7552,684.1436,-43039.7000,99450.3675
6981,9.5596,15.5086,3372.1000,71073.5000,-67701.4000,3.4472,746.8107,10650.0334,11396.8441,168.3545,81723.5334,2625.2893,-79098.2441,15.5086,14.1366,13341.4000,0.0000,13341.4000,0.4762,3248.3828,0.0000,3248.3828,23.2567,0.0000,10093.0172,10093.0172,14.1366,11.9509,25666.9000,0.0000,25666.9000,1.4154,5274.8440,0.0000,5274.8440,69.1263,0.0000,20392.0560,20392.0560,11.9509,11.9293,414.9000,0.0000,414.9000,0.0152,106.0922,0.0000,106.0922,0.7443,0.0000,308.8078,308.8078,11.9293,11.2494,12280.8000,0.0000,12280.8000,0.6839,2608.2977,0.0000,2608.2977,33.3984,0.0000,9672.5023,9672.5023,11.2494,10.9039,8663.0000,0.0000,8663.0000,0.3226,2237.6251,0.0000,2237.6251,15.7541,0.0000,6425.3749,6425.3749,10.9039,9.5957,9.5957,10.2498,1.6046,24069.3526,9.5957,9.5322,9.5736,10.2181,1.6825,13460.3584,9.5736,9.5135,9.5596,10.2087,1.7056,11938.9326,9.5407,745.5226,-7334.4000,49468.6436
