Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6982,9.6155,15.2961,4553.6000,63938.2000,-59384.6000,3.1941,1007.4642,9591.6892,10599.1534,155.9951,73529.8892,3546.1358,-69983.7534,15.2961,13.8653,13340.9000,0.0000,13340.9000,0.4751,3257.4280,0.0000,3257.4280,23.2040,0.0000,10083.4720,10083.4720,13.8653,11.2622,32594.3000,0.0000,32594.3000,1.7964,6726.7049,0.0000,6726.7049,87.7357,0.0000,25867.5951,25867.5951,11.2622,11.2427,422.1000,0.0000,422.1000,0.0159,109.0070,0.0000,109.0070,0.7756,0.0000,313.0930,313.0930,11.2427,10.5556,14713.8000,0.0000,14713.8000,0.8422,3159.3285,0.0000,3159.3285,41.1319,0.0000,11554.4715,11554.4715,10.5556,10.3870,4843.4000,0.0000,4843.4000,0.1843,1263.7336,0.0000,1263.7336,9.0031,0.0000,3579.6664,3579.6664,10.3870,9.6516,9.6516,10.0193,0.9230,13844.4037,9.6516,9.5881,9.6295,9.9875,1.0027,8021.9946,9.6295,9.5693,9.6155,9.9781,1.0263,7184.3073,9.7622,762.8289,6529.9000,29050.7056
6983,9.5912,14.9570,5959.1000,58422.8000,-52463.7000,3.0219,1318.9996,8759.9823,10078.9819,147.5870,67182.7823,4640.1004,-62542.6819,14.9570,13.4971,13341.1000,0.0000,13341.1000,0.4766,3272.2535,0.0000,3272.2535,23.2771,0.0000,10068.8465,10068.8465,13.4971,10.8862,33344.7000,0.0000,33344.7000,1.8469,6921.3402,0.0000,6921.3402,90.1996,0.0000,26423.3598,26423.3598,10.8862,10.8677,413.5000,0.0000,413.5000,0.0157,107.3702,0.0000,107.3702,0.7685,0.0000,306.1298,306.1298,10.8677,10.1330,16865.1000,0.0000,16865.1000,0.9779,3643.1785,0.0000,3643.1785,47.7581,0.0000,13221.9215,13221.9215,10.1330,10.0834,1501.2000,0.0000,1501.2000,0.0578,394.1308,0.0000,394.1308,2.8231,0.0000,1107.0692,1107.0692,10.0834,9.6277,9.6277,9.8555,0.5622,8432.6260,9.6277,9.5635,9.6054,9.8234,0.6413,5130.7328,9.6054,9.5445,9.5912,9.8140,0.6648,4653.2597,9.5953,749.7923,13001.9000,18216.6185
6984,9.6603,14.6733,7433.8000,53295.7000,-45861.9000,2.8708,1643.3749,8002.4332,9645.8081,140.2042,61298.1332,5790.4251,-55507.7081,14.6733,13.1929,13364.2000,0.0000,13364.2000,0.4798,3290.4478,0.0000,3290.4478,23.4349,0.0000,10073.7522,10073.7522,13.1929,10.3671,39186.8000,0.0000,39186.8000,2.1851,8173.2170,0.0000,8173.2170,106.7190,0.0000,31013.5830,31013.5830,10.3671,10.3506,421.9000,0.0000,421.9000,0.0162,110.3862,0.0000,110.3862,0.7890,0.0000,311.5138,311.5138,10.3506,9.6779,18379.9000,0.0000,18379.9000,1.0733,4003.9281,0.0000,4003.9281,52.4195,0.0000,14375.9719,14375.9719,9.6779,9.6530,865.5000,0.0000,865.5000,0.0336,228.7678,0.0000,228.7678,1.6394,0.0000,636.7322,636.7322,9.6530,9.6966,9.6966,9.6748,-0.0560,-839.4333,9.6966,9.6328,9.6744,9.6429,0.0260,208.0776,9.6744,9.6139,9.6603,9.6334,0.0502,351.7335,9.9882,780.4945,26356.4000,-279.6222
6985,9.6351,14.3343,8499.6000,48477.7000,-39978.1000,2.7108,1879.8376,7275.2802,9155.1178,132.3919,55752.9802,6619.7624,-49133.2178,14.3343,12.8250,13365.9000,0.0000,13365.9000,0.4819,3306.0111,0.0000,3306.0111,23.5376,0.0000,10059.8889,10059.8889,12.8250,10.1349,37315.3000,0.0000,37315.3000,2.0925,7828.8070,0.0000,7828.8070,102.1921,0.0000,29486.4930,29486.4930,10.1349,10.1185,414.4000,0.0000,414.4000,0.0160,108.7951,0.0000,108.7951,0.7818,0.0000,305.6049,305.6049,10.1185,9.4374,18956.1000,0.0000,18956.1000,1.1180,4145.1886,0.0000,4145.1886,54.6003,0.0000,14810.9114,14810.9114,9.4374,9.4264,387.5000,0.0000,387.5000,0.0151,102.7907,0.0000,102.7907,0.7398,0.0000,284.7093,284.7093,9.4264,9.6718,9.6718,9.5491,-0.3045,-4567.8031,9.6718,9.6073,9.6494,9.5168,-0.2244,-1795.1073,9.6494,9.5882,9.6351,9.5073,-0.2007,-1404.7960,9.6515,754.1844,30461.1000,-7767.7064
6986,9.6619,14.0647,9376.1000,44241.8000,-34865.7000,2.5664,2072.6954,6643.1933,8715.8887,125.3379,50884.9933,7303.4046,-43581.5887,14.0647,12.5283,13368.1000,0.0000,13368.1000,0.4845,3318.7330,0.0000,3318.7330,23.6623,0.0000,10049.3670,10049.3670,12.5283,9.7689,40445.4000,0.0000,40445.4000,2.2835,8526.2686,0.0000,8526.2686,111.5203,0.0000,31919.1314,31919.1314,9.7689,9.7536,421.2000,0.0000,421.2000,0.0163,111.1807,0.0000,111.1807,0.7978,0.0000,310.0193,310.0193,9.7536,9.1423,19085.5000,0.0000,19085.5000,1.1307,4198.6918,0.0000,4198.6918,55.2194,0.0000,14886.8082,14886.8082,9.1423,9.1321,387.5000,0.0000,387.5000,0.0152,103.2452,0.0000,103.2452,0.7429,0.0000,284.2548,284.2548,9.1321,9.6987,9.6987,9.4154,-0.7098,-10647.1411,9.6987,9.6340,9.6762,9.3831,-0.6288,-5030.0545,9.6762,9.6149,9.6619,9.3735,-0.6048,-4233.4683,9.7448,761.4731,38842.0000,-19910.6640
6987,9.3172,14.5746,6887.0000,61088.2000,-54201.2000,3.1977,1531.9138,9109.2520,10641.1658,156.1698,70197.4520,5355.0862,-64842.3658,14.5746,13.1879,13372.2000,0.0000,13372.2000,0.4866,3296.8109,0.0000,3296.8109,23.7669,0.0000,10075.3891,10075.3891,13.1879,10.4201,38572.6000,0.0000,38572.6000,2.1898,8045.7516,0.0000,8045.7516,106.9444,0.0000,30526.8484,30526.8484,10.4201,10.4037,414.8000,0.0000,414.8000,0.0162,108.4442,0.0000,108.4442,0.7906,0.0000,306.3558,306.3558,10.4037,9.6700,19390.7000,0.0000,19390.7000,1.1569,4220.4598,0.0000,4220.4598,56.5004,0.0000,15170.2402,15170.2402,9.6700,9.6450,865.9000,0.0000,865.9000,0.0342,228.9003,0.0000,228.9003,1.6687,0.0000,636.9997,636.9997,9.6450,9.3533,9.3533,9.4992,0.3984,5976.0041,9.3533,9.2899,9.3313,9.4675,0.4849,3879.2934,9.3313,9.2712,9.3172,9.4581,0.5106,3573.9120,10.6220,830.0183,18415.0000,13429.2095
6988,9.2961,14.6543,7002.3000,68088.5000,-61086.2000,3.5223,1558.1546,10148.8209,11706.9755,172.0226,78237.3209,5444.1454,-72793.1755,14.6543,13.3713,13372.1000,0.0000,13372.1000,0.4829,3293.2399,0.0000,3293.2399,23.5835,0.0000,10078.8601,10078.8601,13.3713,10.4691,43432.3000,0.0000,43432.3000,2.4357,9033.1282,0.0000,9033.1282,118.9551,0.0000,34399.1718,34399.1718,10.4691,10.4491,550.3000,0.0000,550.3000,0.0212,143.7655,0.0000,143.7655,1.0373,0.0000,406.5345,406.5345,10.4491,9.7717,19043.7000,0.0000,19043.7000,1.1220,4141.8637,0.0000,4141.8637,54.7967,0.0000,14901.8363,14901.8363,9.7717,9.6497,4534.3000,0.0000,4534.3000,0.1773,1196.8315,0.0000,1196.8315,8.6577,0.0000,3337.4685,3337.4685,9.6497,9.3311,9.3311,9.4904,0.4768,7151.3331,9.3311,9.2696,9.3097,9.4596,0.5689,4551.2333,9.3097,9.2513,9.2961,9.4505,0.5962,4173.5765,11.6421,909.7271,19846.5000,15876.1429
6989,8.7802,14.9998,2960.1000,131389.3000,-128429.2000,6.1894,664.8691,19385.5769,20050.4460,302.2783,150774.8769,2295.2309,-148479.6460,14.9998,14.1686,13372.5000,0.0000,13372.5000,0.4823,3278.0772,0.0000,3278.0772,23.5560,0.0000,10094.4228,10094.4228,14.1686,12.6569,24122.7000,0.0000,24122.7000,1.3482,4955.0468,0.0000,4955.0468,65.8462,0.0000,19167.6532,19167.6532,12.6569,12.6357,500.5000,0.0000,500.5000,0.0193,126.7055,0.0000,126.7055,0.9426,0.0000,373.7945,373.7945,12.6357,11.7958,17822.7000,0.0000,17822.7000,1.0491,3743.7893,0.0000,3743.7893,51.2387,0.0000,14078.9107,14078.9107,11.7958,11.3124,15220.4000,0.0000,15220.4000,0.5940,3900.5816,0.0000,3900.5816,29.0101,0.0000,11319.8184,11319.8184,11.3124,8.8127,8.8127,10.0625,4.6676,70014.6829,8.8127,8.7557,8.7928,10.0340,4.7741,38192.5747,8.7928,8.7387,8.7802,10.0255,4.8058,33640.7520,14.5236,1134.8927,-57390.4000,141848.0095
6990,8.8977,15.3069,1406.9000,165686.7000,-164279.8000,7.6495,315.3299,24502.1399,24817.4698,373.5883,190188.8399,1091.5701,-189097.2698,15.3069,14.1791,22700.3000,0.0000,22700.3000,0.8145,5541.9034,0.0000,5541.9034,39.7810,0.0000,17158.3966,17158.3966,14.1791,13.1952,18996.7000,0.0000,18996.7000,1.0464,3901.4824,0.0000,3901.4824,51.1046,0.0000,15095.2176,15095.2176,13.1952,13.1576,1025.0000,0.0000,1025.0000,0.0381,257.5373,0.0000,257.5373,1.8622,0.0000,767.4627,767.4627,13.1576,12.4279,17370.1000,0.0000,17370.1000,0.9813,3619.5657,0.0000,3619.5657,47.9248,0.0000,13750.5343,13750.5343,12.4279,11.9586,16177.4000,0.0000,16177.4000,0.6102,4108.6934,0.0000,4108.6934,29.8020,0.0000,12068.7066,12068.7066,11.9586,8.9281,8.9281,10.4433,6.5105,97657.1035,8.9281,8.8747,8.9096,10.4166,6.6252,53001.5782,8.9096,8.8588,8.8977,10.4087,6.6595,46616.2079,16.7101,1305.7512,-88010.3000,197274.8895
6991,8.8971,15.3678,577.2000,178720.9000,-178143.7000,8.2020,129.3699,26429.3400,26558.7099,400.5710,205150.2400,447.8301,-204702.4099,15.3678,14.0971,27695.8000,0.0000,27695.8000,0.9893,6756.0025,0.0000,6756.0025,48.3149,0.0000,20939.7975,20939.7975,14.0971,14.0266,1824.2000,9018.4000,-7194.2000,0.5794,375.1225,1479.8562,1854.9787,28.2971,10498.2562,1449.0775,-9049.1787,14.0266,13.9602,1721.3000,0.0000,1721.3000,0.0635,427.5486,0.0000,427.5486,3.1008,0.0000,1293.7514,1293.7514,13.9602,13.1937,17048.6000,0.0000,17048.6000,0.9539,3509.7968,0.0000,3509.7968,46.5892,0.0000,13538.8032,13538.8032,13.1937,12.7145,15539.4000,0.0000,15539.4000,0.5802,3904.4448,0.0000,3904.4448,28.3355,0.0000,11634.9552,11634.9552,12.7145,8.9268,8.9268,10.8207,8.3041,124561.8317,8.9268,8.8746,8.9087,10.7946,8.4185,67348.1695,8.9087,8.8590,8.8971,10.7868,8.4527,59169.0415,17.0524,1332.5005,-123332.8000,251079.0426
6992,9.0373,15.5451,89.8000,188474.3000,-188384.5000,8.6194,20.0761,27948.6774,27968.7535,420.9594,216422.9774,69.7239,-216353.2535,15.5451,14.1782,31488.1000,0.0000,31488.1000,1.1237,7663.0701,0.0000,7663.0701,54.8812,0.0000,23825.0299,23825.0299,14.1782,14.1913,193.3000,8872.3000,-8679.0000,0.4817,39.6999,1457.6215,1497.3214,23.5246,10329.9215,153.6001,-10176.3214,14.1913,14.1228,1865.4000,0.0000,1865.4000,0.0679,462.2996,0.0000,462.2996,3.3174,0.0000,1403.1004,1403.1004,14.1228,13.4218,16258.5000,0.0000,16258.5000,0.8966,3339.0494,0.0000,3339.0494,43.7874,0.0000,12919.4506,12919.4506,13.4218,13.0115,13625.5000,0.0000,13625.5000,0.5026,3412.7174,0.0000,3412.7174,24.5458,0.0000,10212.7826,10212.7826,13.0115,9.0664,9.0664,11.0390,8.8954,133430.8916,9.0664,9.0153,9.0486,11.0134,9.0107,72085.2468,9.0486,9.0000,9.0373,11.0058,9.0451,63315.5903,17.5379,1370.4378,-133826.0000,268831.7287
6993,9.1787,15.6896,0.0000,199417.1000,-199417.1000,9.1217,0.0000,29654.3334,29654.3334,445.4912,229071.4334,0.0000,-229071.4334,15.6896,14.1855,37176.0000,0.0000,37176.0000,1.3233,9030.0659,0.0000,9030.0659,64.6262,0.0000,28145.9341,28145.9341,14.1855,14.2103,0.0000,8232.9000,-8232.9000,0.4372,0.0000,1352.7205,1352.7205,21.3532,9585.6205,0.0000,-9585.6205,14.2103,14.1452,1910.5000,0.0000,1910.5000,0.0694,473.3543,0.0000,473.3543,3.3890,0.0000,1437.1457,1437.1457,14.1452,13.5928,13599.1000,0.0000,13599.1000,0.7477,2791.9548,0.0000,2791.9548,36.5181,0.0000,10807.1452,10807.1452,13.5928,13.2344,12349.5000,0.0000,12349.5000,0.4539,3085.8116,0.0000,3085.8116,22.1680,0.0000,9263.6884,9263.6884,13.2344,9.2072,9.2072,11.2208,9.4388,141581.3845,9.2072,9.1572,9.1898,11.1958,9.5558,76446.5340,9.1898,9.1423,9.1787,11.1883,9.5908,67135.3963,18.2299,1424.5099,-142614.9000,285163.3148
6994,9.2967,15.8043,0.0000,213787.0000,-213787.0000,9.7871,0.0000,31866.0777,31866.0777,477.9844,245653.0777,0.0000,-245653.0777,15.8043,14.3285,39066.5000,0.0000,39066.5000,1.3876,9474.9727,0.0000,9474.9727,67.7692,0.0000,29591.5273,29591.5273,14.3285,14.3589,0.0000,11340.9000,-11340.9000,0.6023,0.0000,1867.3469,1867.3469,29.4152,13208.2469,0.0000,-13208.2469,14.3589,14.2879,2249.2000,0.0000,2249.2000,0.0817,556.1460,0.0000,556.1460,3.9887,0.0000,1693.0540,1693.0540,14.2879,13.9107,9814.3000,0.0000,9814.3000,0.5394,2010.6654,0.0000,2010.6654,26.3441,0.0000,7803.6346,7803.6346,13.9107,13.6300,9957.1000,0.0000,9957.1000,0.3650,2477.1486,0.0000,2477.1486,17.8261,0.0000,7479.9514,7479.9514,13.6300,9.3244,9.3244,11.4772,10.5976,158963.2856,9.3244,9.2758,9.3075,11.4529,10.7171,85737.0719,9.3075,9.2613,9.2967,11.4456,10.7529,75270.1110,19.1446,1495.9863,-164040.8000,319970.4685
6995,9.4176,15.9228,0.0000,229658.6000,-229658.6000,10.5209,0.0000,34314.8599,34314.8599,513.8223,263973.4599,0.0000,-263973.4599,15.9228,14.7043,33859.9000,0.0000,33859.9000,1.2007,8199.4492,0.0000,8199.4492,58.6392,0.0000,25660.4508,25660.4508,14.7043,14.7277,0.0000,16447.7000,-16447.7000,0.8740,0.0000,2723.6239,2723.6239,42.6863,19171.3239,0.0000,-19171.3239,14.7277,14.6464,2692.5000,0.0000,2692.5000,0.0975,662.4442,0.0000,662.4442,4.7641,0.0000,2030.0558,2030.0558,14.6464,14.4070,6386.0000,0.0000,6386.0000,0.3501,1301.4317,0.0000,1301.4317,17.0978,0.0000,5084.5683,5084.5683,14.4070,14.1648,8681.2000,0.0000,8681.2000,0.3167,2145.1462,0.0000,2145.1462,15.4659,0.0000,6536.0538,6536.0538,14.1648,9.4445,9.4445,11.8047,12.1615,182422.1702,9.4445,9.3973,9.4281,11.7810,12.2833,98266.2676,9.4281,9.3831,9.4176,11.7739,12.3197,86238.1590,20.0398,1565.9412,-194486.7000,366926.5969
6996,9.6431,16.1476,0.0000,239260.0000,-239260.0000,10.9684,0.0000,35912.7695,35912.7695,535.6811,275172.7695,0.0000,-275172.7695,16.1476,14.8141,39067.0000,0.0000,39067.0000,1.3829,9432.6688,0.0000,9432.6688,67.5406,0.0000,29634.3312,29634.3312,14.8141,14.8506,0.0000,20747.5000,-20747.5000,1.1043,0.0000,3441.4307,3441.4307,53.9316,24188.9307,0.0000,-24188.9307,14.8506,14.7788,2568.8000,0.0000,2568.8000,0.0926,630.9657,0.0000,630.9657,4.5200,0.0000,1937.8343,1937.8343,14.7788,14.5963,5234.5000,0.0000,5234.5000,0.2851,1064.7048,0.0000,1064.7048,13.9253,0.0000,4169.7952,4169.7952,14.5963,14.3936,7724.2000,0.0000,7724.2000,0.2796,1903.7823,0.0000,1903.7823,13.6572,0.0000,5820.4177,5820.4177,14.3936,9.6692,9.6692,12.0314,12.8582,192872.8469,9.6692,9.6234,9.6533,12.0085,12.9829,103862.9717,9.6533,9.6097,9.6431,12.0017,13.0202,91141.2211,21.1695,1654.2138,-205413.0000,387877.0397
6997,9.7092,16.2062,0.0000,242177.7000,-242177.7000,11.1169,0.0000,36399.5612,36399.5612,542.9303,278577.2612,0.0000,-278577.2612,16.2062,14.9478,37179.2000,0.0000,37179.2000,1.3118,8970.0230,0.0000,8970.0230,64.0683,0.0000,28209.1770,28209.1770,14.9478,14.9707,0.0000,15248.1000,-15248.1000,0.8120,0.0000,2534.4635,2534.4635,39.6551,17782.5635,0.0000,-17782.5635,14.9707,14.9220,1703.5000,0.0000,1703.5000,0.0613,417.7511,0.0000,417.7511,2.9919,0.0000,1285.7489,1285.7489,14.9220,14.7328,5290.7000,0.0000,5290.7000,0.2875,1073.9003,0.0000,1073.9003,14.0417,0.0000,4216.7997,4216.7997,14.7328,14.5506,6767.3000,0.0000,6767.3000,0.2443,1664.8649,0.0000,1664.8649,11.9312,0.0000,5102.4351,5102.4351,14.5506,9.7353,9.7353,12.1429,12.8466,192699.0536,9.7353,9.6894,9.7193,12.1200,12.9689,103750.9540,9.7193,9.6757,9.7092,12.1132,13.0054,91037.8358,20.7506,1621.4843,-206485.1000,387487.8434
6998,9.8137,16.3099,0.0000,248139.5000,-248139.5000,11.3950,0.0000,37375.2846,37375.2846,556.5118,285514.7846,0.0000,-285514.7846,16.3099,15.1361,35277.4000,0.0000,35277.4000,1.2437,8499.7289,0.0000,8499.7289,60.7398,0.0000,26777.6711,26777.6711,15.1361,15.1538,0.0000,15567.8000,-15567.8000,0.8295,0.0000,2595.2202,2595.2202,40.5101,18163.0202,0.0000,-18163.0202,15.1538,15.1072,1646.9000,0.0000,1646.9000,0.0591,402.8837,0.0000,402.8837,2.8873,0.0000,1244.0163,1244.0163,15.1072,14.9391,4732.2000,0.0000,4732.2000,0.2565,957.9708,0.0000,957.9708,12.5275,0.0000,3774.2292,3774.2292,14.9391,14.7326,7724.2000,0.0000,7724.2000,0.2783,1895.0176,0.0000,1895.0176,13.5903,0.0000,5829.1824,5829.1824,14.7326,9.8395,9.8395,12.2860,13.2695,199042.7961,9.8395,9.7941,9.8237,12.2634,13.3924,107139.5179,9.8237,9.7806,9.8137,12.2566,13.4292,94004.1828,21.0930,1648.2405,-214326.6000,400186.4968
6999,9.8711,16.3644,0.0000,247064.4000,-247064.4000,11.3526,0.0000,37257.1686,37257.1686,554.4419,284321.5686,0.0000,-284321.5686,16.3644,15.3465,30066.2000,0.0000,30066.2000,1.0584,7239.0377,0.0000,7239.0377,51.6902,0.0000,22827.1623,22827.1623,15.3465,15.3558,0.0000,17901.4000,-17901.4000,0.9546,0.0000,2994.1781,2994.1781,46.6211,20895.5781,0.0000,-20895.5781,15.3558,15.2945,2124.8000,0.0000,2124.8000,0.0761,518.3980,0.0000,518.3980,3.7151,0.0000,1606.4020,1606.4020,15.2945,15.1458,4097.3000,0.0000,4097.3000,0.2214,827.2162,0.0000,827.2162,10.8112,0.0000,3270.0838,3270.0838,15.1458,14.9008,9000.2000,0.0000,9000.2000,0.3232,2201.9687,0.0000,2201.9687,15.7866,0.0000,6798.2313,6798.2313,14.9008,9.8969,9.8969,12.3988,13.4968,202452.1448,9.8969,9.8516,9.8811,12.3762,13.6189,108951.1725,9.8811,9.8381,9.8711,12.3694,13.6554,95587.5547,20.9794,1639.3586,-219677.3000,406990.8721
7000,9.9324,16.4246,0.0000,258531.3000,-258531.3000,11.8835,0.0000,39035.5492,39035.5492,580.3718,297566.8492,0.0000,-297566.8492,16.4246,15.7687,19635.0000,0.0000,19635.0000,0.6907,4723.8368,0.0000,4723.8368,33.7304,0.0000,14911.1632,14911.1632,15.7687,15.7523,0.0000,17649.7000,-17649.7000,0.9421,0.0000,2972.2117,2972.2117,46.0086,20621.9117,0.0000,-20621.9117,15.7523,15.7126,1347.0000,0.0000,1347.0000,0.0481,326.9174,0.0000,326.9174,2.3481,0.0000,1020.0826,1020.0826,15.7126,15.5942,3164.3000,0.0000,3164.3000,0.1704,635.0641,0.0000,635.0641,8.3218,0.0000,2529.2359,2529.2359,15.5942,15.2637,11871.0000,0.0000,11871.0000,0.4250,2887.1024,0.0000,2887.1024,20.7582,0.0000,8983.8976,8983.8976,15.2637,9.9580,9.9580,12.6109,14.4883,217324.9638,9.9580,9.9131,9.9424,12.5884,14.6110,116888.2086,9.9424,9.8997,9.9324,12.5817,14.6477,102533.9870,21.2396,1659.6936,-240163.7000,436747.1594
7001,9.3706,15.8505,0.0000,159276.8000,-159276.8000,7.3239,0.0000,23776.1709,23776.1709,357.6871,183052.9709,0.0000,-183052.9709,15.8505,14.9915,16184.5000,0.0000,16184.5000,0.5688,3922.9186,0.0000,3922.9186,27.7789,0.0000,12261.5814,12261.5814,14.9915,14.9914,0.0000,264.7000,-264.7000,0.0142,0.0000,44.0270,44.0270,0.6913,308.7270,0.0000,-308.7270,14.9914,14.9359,1129.5000,0.0000,1129.5000,0.0401,276.9119,0.0000,276.9119,1.9576,0.0000,852.5881,852.5881,14.9359,14.7309,3330.9000,9.2000,3321.7000,0.1786,675.9666,1.5618,677.5284,8.7206,10.7618,2654.9334,2644.1716,14.7309,14.1135,13944.5000,0.0000,13944.5000,0.4960,3430.6625,0.0000,3430.6625,24.2235,0.0000,10513.8375,10513.8375,14.1135,9.4014,9.4014,11.7575,7.8347,117519.9307,9.4014,9.3472,9.3825,11.7304,7.9247,63397.7069,9.3825,9.3312,9.3706,11.7224,7.9513,55659.2869,12.9322,1010.5418,-124961.3000,236576.9245
7002,9.1969,15.6944,13.1000,150333.6000,-150320.5000,6.8906,2.9202,22363.4390,22366.3592,336.5275,172697.0390,10.1798,-172686.8592,15.6944,14.7819,16170.1000,0.0000,16170.1000,0.5730,3927.4773,0.0000,3927.4773,27.9848,0.0000,12242.6227,12242.6227,14.7819,14.7819,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.7819,14.7370,860.8000,0.0000,860.8000,0.0309,211.6309,0.0000,211.6309,1.5087,0.0000,649.1691,649.1691,14.7370,14.4261,4797.7000,0.0000,4797.7000,0.2600,976.4538,0.0000,976.4538,12.6978,0.0000,3821.2462,3821.2462,14.4261,13.8134,13306.5000,0.0000,13306.5000,0.4794,3287.2193,0.0000,3287.2193,23.4128,0.0000,10019.2807,10019.2807,13.8134,9.2290,9.2290,11.5212,7.2796,109194.6780,9.2290,9.1726,9.2094,11.4930,7.3692,58953.8166,9.2094,9.1559,9.1969,11.4846,7.3958,51770.2560,12.3509,965.1157,-115185.4000,219918.7506
7003,9.1285,15.5512,600.4000,92131.3000,-91530.9000,4.2528,134.0064,13686.7428,13820.7492,207.6993,105818.0428,466.3936,-105351.6492,15.5512,14.1477,16170.4000,0.0000,16170.4000,0.5743,3934.9752,0.0000,3934.9752,28.0491,0.0000,12235.4248,12235.4248,14.1477,14.0376,1132.4000,0.0000,1132.4000,0.0617,232.6813,0.0000,232.6813,3.0128,0.0000,899.7187,899.7187,14.0376,13.9672,942.4000,0.0000,942.4000,0.0339,234.0448,0.0000,234.0448,1.6569,0.0000,708.3552,708.3552,13.9672,13.4770,5500.9000,0.0000,5500.9000,0.2992,1132.3520,0.0000,1132.3520,14.6104,0.0000,4368.5480,4368.5480,13.4770,12.7280,12190.0000,0.0000,12190.0000,0.4412,3050.8386,0.0000,3050.8386,21.5470,0.0000,9139.1614,9139.1614,12.7280,9.1646,9.1646,10.9463,3.8916,58374.1768,9.1646,9.1012,9.1425,10.9146,3.9609,31687.4623,9.1425,9.0824,9.1285,10.9052,3.9814,27869.6795,8.4946,663.7812,-55594.8000,117931.3186
7004,8.9926,15.3320,1159.9000,87114.8000,-85954.9000,4.0539,259.5221,12906.7957,13166.3178,197.9854,100021.5957,900.3779,-99121.2178,15.3320,14.0764,13695.3000,0.0000,13695.3000,0.4874,3342.3677,0.0000,3342.3677,23.8056,0.0000,10352.9323,10352.9323,14.0764,13.7481,3214.6000,0.0000,3214.6000,0.1771,661.2508,0.0000,661.2508,8.6511,0.0000,2553.3492,2553.3492,13.7481,13.7060,548.8000,0.0000,548.8000,0.0200,136.8371,0.0000,136.8371,0.9758,0.0000,411.9629,411.9629,13.7060,13.0583,7202.8000,0.0000,7202.8000,0.3971,1488.4967,0.0000,1488.4967,19.3961,0.0000,5714.3033,5714.3033,13.0583,12.4435,9957.1000,0.0000,9957.1000,0.3657,2506.5627,0.0000,2506.5627,17.8582,0.0000,7450.5373,7450.5373,12.4435,9.0300,9.0300,10.7367,3.6215,54322.2978,9.0300,8.9643,9.0071,10.7039,3.6911,29528.9482,9.0071,8.9449,8.9926,10.6942,3.7117,25981.9214,8.2519,644.8134,-51336.3000,109833.1673
7005,9.4935,15.5798,2565.6000,72067.1000,-69501.5000,3.4442,568.8726,10784.5038,11353.3764,168.2104,82851.6038,1996.7274,-80854.8764,15.5798,14.1877,13366.8000,0.0000,13366.8000,0.4773,3251.5072,0.0000,3251.5072,23.3096,0.0000,10115.2928,10115.2928,14.1877,12.3151,20520.7000,0.0000,20520.7000,1.1322,4213.9203,0.0000,4213.9203,55.2969,0.0000,16306.7797,16306.7797,12.3151,12.2904,427.0000,0.0000,427.0000,0.0156,108.6218,0.0000,108.6218,0.7626,0.0000,318.3782,318.3782,12.2904,11.6509,10073.6000,0.0000,10073.6000,0.5581,2127.4282,0.0000,2127.4282,27.2551,0.0000,7946.1718,7946.1718,11.6509,11.2561,8681.2000,0.0000,8681.2000,0.3209,2229.3890,0.0000,2229.3890,15.6722,0.0000,6451.8110,6451.8110,11.2561,9.5308,9.5308,10.3934,1.9792,29688.1280,9.5308,9.4652,9.5080,10.3607,2.0544,16434.9619,9.5080,9.4459,9.4935,10.3510,2.0766,14535.9527,8.9225,697.2164,-16432.2000,60659.0426
7006,9.5796,15.4244,3639.0000,64957.3000,-61318.3000,3.1877,805.6318,9737.4818,10543.1135,155.6809,74694.7818,2833.3682,-71861.4135,15.4244,13.9674,13372.0000,0.0000,13372.0000,0.4757,3259.4665,0.0000,3259.4665,23.2339,0.0000,10112.5335,10112.5335,13.9674,11.5832,27943.4000,0.0000,27943.4000,1.5387,5757.7240,0.0000,5757.7240,75.1468,0.0000,22185.6760,22185.6760,11.5832,11.5622,411.5000,0.0000,411.5000,0.0154,105.7788,0.0000,105.7788,0.7517,0.0000,305.7212,305.7212,11.5622,10.9013,12432.3000,0.0000,12432.3000,0.7068,2655.8671,0.0000,2655.8671,34.5212,0.0000,9776.4329,9776.4329,10.9013,10.7101,4853.3000,0.0000,4853.3000,0.1835,1259.9400,0.0000,1259.9400,8.9620,0.0000,3593.3600,3593.3600,10.7101,9.6169,9.6169,10.1635,1.2877,19315.2392,9.6169,9.5513,9.5941,10.1307,1.3650,10919.8892,9.5941,9.5319,9.5796,10.1210,1.3878,9714.7631,9.1617,715.9114,-2305.8000,39949.8916
7007,9.5677,15.1880,4570.7000,59450.9000,-54880.2000,2.9894,1012.1140,8909.9067,9922.0206,145.9981,68360.8067,3558.5860,-64802.2206,15.1880,13.6773,13372.1000,0.0000,13372.1000,0.4768,3269.7494,0.0000,3269.7494,23.2871,0.0000,10102.3506,10102.3506,13.6773,11.2004,29356.4000,0.0000,29356.4000,1.6230,6076.2692,0.0000,6076.2692,79.2634,0.0000,23280.1308,23280.1308,11.2004,11.1794,424.7000,0.0000,424.7000,0.0161,109.7765,0.0000,109.7765,0.7851,0.0000,314.9235,314.9235,11.1794,10.4485,14756.0000,0.0000,14756.0000,0.8505,3171.6103,0.0000,3171.6103,41.5346,0.0000,11584.3897,11584.3897,10.4485,10.3923,1504.0000,0.0000,1504.0000,0.0576,393.0382,0.0000,393.0382,2.8120,0.0000,1110.9618,1110.9618,10.3923,9.6054,9.6054,9.9989,0.9126,13688.3680,9.6054,9.5392,9.5824,9.9658,0.9894,7915.2098,9.5824,9.5196,9.5677,9.9560,1.0121,7084.8019,9.0200,704.8326,4533.0000,28688.3797
7008,9.6646,14.9561,5970.2000,54379.0000,-48408.8000,2.8366,1319.7175,8165.8103,9485.5278,138.5366,62544.8103,4650.4825,-57894.3278,14.9561,13.4189,13395.1000,0.0000,13395.1000,0.4793,3285.5378,0.0000,3285.5378,23.4087,0.0000,10109.5622,10109.5622,13.4189,10.6570,35581.4000,0.0000,35581.4000,1.9776,7394.7221,0.0000,7394.7221,96.5809,0.0000,28186.6779,28186.6779,10.6570,10.6392,412.4000,0.0000,412.4000,0.0157,107.4433,0.0000,107.4433,0.7672,0.0000,304.9567,304.9567,10.6392,9.9584,16487.0000,0.0000,16487.0000,0.9571,3574.7144,0.0000,3574.7144,46.7434,0.0000,12912.2856,12912.2856,9.9584,9.9306,866.9000,0.0000,866.9000,0.0334,228.1870,0.0000,228.1870,1.6332,0.0000,638.7130,638.7130,9.9306,9.7021,9.7021,9.8163,0.2776,4164.4404,9.7021,9.6362,9.6792,9.7834,0.3577,2861.2622,9.6792,9.6167,9.6646,9.7737,0.3813,2669.1740,9.4496,738.4080,18334.0000,9694.8766
7009,9.6568,14.6262,7141.6000,49509.4000,-42367.8000,2.6807,1578.8766,7433.3924,9012.2690,130.9194,56942.7924,5562.7234,-51380.0690,14.6262,13.0602,13396.8000,0.0000,13396.8000,0.4810,3300.5738,0.0000,3300.5738,23.4924,0.0000,10096.2262,10096.2262,13.0602,10.3978,34560.7000,0.0000,34560.7000,1.9300,7223.6138,0.0000,7223.6138,94.2557,0.0000,27337.0862,27337.0862,10.3978,10.3796,424.2000,0.0000,424.2000,0.0163,110.9381,0.0000,110.9381,0.7964,0.0000,313.2619,313.2619,10.3796,9.6824,17484.2000,0.0000,17484.2000,1.0255,3807.0029,0.0000,3807.0029,50.0828,0.0000,13677.1971,13677.1971,9.6824,9.6703,387.8000,0.0000,387.8000,0.0151,102.4958,0.0000,102.4958,0.7368,0.0000,285.3042,285.3042,9.6703,9.6946,9.6946,9.6825,-0.0288,-431.9149,9.6946,9.6282,9.6715,9.6493,0.0500,400.1215,9.6715,9.6085,9.6568,9.6394,0.0733,513.2049,9.2228,720.6803,23885.9000,481.4115
7010,9.7205,14.3504,8239.1000,44837.4000,-36598.3000,2.5288,1819.4374,6740.6618,8560.0992,123.5032,51578.0618,6419.6626,-45158.3992,14.3504,12.7572,13396.9000,0.0000,13396.9000,0.4834,3312.9550,0.0000,3312.9550,23.6089,0.0000,10083.9450,10083.9450,12.7572,9.9510,39287.8000,0.0000,39287.8000,2.2085,8251.6424,0.0000,8251.6424,107.8579,0.0000,31036.1576,31036.1576,9.9510,9.9353,412.8000,0.0000,412.8000,0.0159,108.6698,0.0000,108.6698,0.7784,0.0000,304.1302,304.1302,9.9353,9.3112,18350.6000,0.0000,18350.6000,1.0817,4024.9087,0.0000,4024.9087,52.8269,0.0000,14325.6913,14325.6913,9.3112,9.3005,387.8000,0.0000,387.8000,0.0152,103.0643,0.0000,103.0643,0.7403,0.0000,284.7357,284.7357,9.3005,9.7582,9.7582,9.5293,-0.5590,-8384.4356,9.7582,9.6919,9.7351,9.4962,-0.4781,-3824.4778,9.7351,9.6723,9.7205,9.4864,-0.4541,-3179.0137,9.5002,742.3575,35237.6000,-15387.9270
7011,9.3586,14.7888,5890.3000,61994.9000,-56104.6000,3.1830,1309.2354,9252.1189,10561.3543,155.4512,71247.0189,4581.0646,-66665.9543,14.7888,13.3734,13397.0000,0.0000,13397.0000,0.4854,3293.3959,0.0000,3293.3959,23.7077,0.0000,10103.6041,10103.6041,13.3734,10.6102,37187.6000,0.0000,37187.6000,2.1022,7734.0811,0.0000,7734.0811,102.6666,0.0000,29453.5189,29453.5189,10.6102,10.5926,425.2000,0.0000,425.2000,0.0165,110.8540,0.0000,110.8540,0.8079,0.0000,314.3460,314.3460,10.5926,9.8551,18447.6000,0.0000,18447.6000,1.0967,4002.8438,0.0000,4002.8438,53.5632,0.0000,14444.7562,14444.7562,9.8551,9.8287,867.3000,0.0000,867.3000,0.0341,228.6418,0.0000,228.6418,1.6664,0.0000,638.6582,638.6582,9.8287,9.3955,9.3955,9.6121,0.5780,8670.2927,9.3955,9.3307,9.3729,9.5797,0.6645,5315.7010,9.3729,9.3115,9.3586,9.5701,0.6901,4830.5174,10.3770,810.8713,14220.1000,18816.5112
7012,9.3146,14.8615,5801.8000,69038.7000,-63236.9000,3.4972,1290.5889,10294.2516,11584.8405,170.7998,79332.9516,4511.2111,-74821.7405,14.8615,13.5473,13391.9000,0.0000,13391.9000,0.4821,3288.9272,0.0000,3288.9272,23.5426,0.0000,10102.9728,10102.9728,13.5473,10.7211,40092.8000,0.0000,40092.8000,2.2407,8315.4678,0.0000,8315.4678,109.4345,0.0000,31777.3322,31777.3322,10.7211,10.7000,540.7000,0.0000,540.7000,0.0208,140.7376,0.0000,140.7376,1.0159,0.0000,399.9624,399.9624,10.7000,10.0158,17570.8000,0.0000,17570.8000,1.0315,3805.9486,0.0000,3805.9486,50.3758,0.0000,13764.8514,13764.8514,10.0158,9.8830,4543.7000,0.0000,4543.7000,0.1771,1194.9869,0.0000,1194.9869,8.6478,0.0000,3348.7131,3348.7131,9.8830,9.3506,9.3506,9.6168,0.7649,11473.1973,9.3506,9.2873,9.3286,9.5851,0.8558,6846.4823,9.3286,9.2685,9.3146,9.5758,0.8828,6179.3118,11.1741,873.1591,12903.0000,24498.9914
7013,8.8150,15.0712,2488.5000,127957.6000,-125469.1000,6.0056,558.5891,18892.0725,19450.6616,293.3033,146849.6725,1929.9109,-144919.7616,15.0712,14.2139,13389.7000,0.0000,13389.7000,0.4814,3279.1584,0.0000,3279.1584,23.5131,0.0000,10110.5416,10110.5416,14.2139,12.7925,21793.9000,0.0000,21793.9000,1.2142,4473.5719,0.0000,4473.5719,59.2976,0.0000,17320.3281,17320.3281,12.7925,12.7697,513.2000,0.0000,513.2000,0.0197,129.6730,0.0000,129.6730,0.9624,0.0000,383.5270,383.5270,12.7697,11.9574,16269.9000,0.0000,16269.9000,0.9532,3410.5462,0.0000,3410.5462,46.5504,0.0000,12859.3538,12859.3538,11.9574,11.4438,15253.0000,0.0000,15253.0000,0.5928,3899.9159,0.0000,3899.9159,28.9500,0.0000,11353.0841,11353.0841,11.4438,8.8485,8.8485,10.1462,4.6382,69572.4963,8.8485,8.7897,8.8280,10.1168,4.7433,37946.2455,8.8280,8.7722,8.8150,10.1080,4.7746,33422.2555,13.9002,1086.1844,-58249.4000,140940.9973
7014,8.9296,15.3717,970.0000,167530.5000,-166560.5000,7.7098,217.2812,24790.3082,25007.5894,376.5324,192320.8082,752.7188,-191568.0894,15.3717,14.2474,22741.5000,0.0000,22741.5000,0.8152,5547.1817,0.0000,5547.1817,39.8109,0.0000,17194.3183,17194.3183,14.2474,13.3598,16982.9000,0.0000,16982.9000,0.9347,3484.2358,0.0000,3484.2358,45.6496,0.0000,13498.6642,13498.6642,13.3598,13.3216,1023.6000,0.0000,1023.6000,0.0380,256.5973,0.0000,256.5973,1.8557,0.0000,767.0027,767.0027,13.3216,12.6448,15637.4000,0.0000,15637.4000,0.8812,3250.3805,0.0000,3250.3805,43.0379,0.0000,12387.0195,12387.0195,12.6448,12.1581,16212.1000,0.0000,16212.1000,0.6099,4104.9208,0.0000,4104.9208,29.7874,0.0000,12107.1792,12107.1792,12.1581,8.9607,8.9607,10.5594,6.7759,101637.7823,8.9607,8.9061,8.9417,10.5321,6.8916,55132.5097,8.9417,8.8898,8.9296,10.5239,6.9261,48482.7264,16.4832,1288.0176,-93963.0000,205253.0183
7015,8.9505,15.4436,258.6000,180451.5000,-180192.9000,8.2641,57.9048,26713.2620,26771.1668,403.6045,207164.7620,200.6952,-206964.0668,15.4436,14.1773,27744.9000,0.0000,27744.9000,0.9901,6761.1865,0.0000,6761.1865,48.3543,0.0000,20983.7135,20983.7135,14.1773,14.1287,1357.5000,8945.8000,-7588.3000,0.5499,278.8068,1469.6783,1748.4851,26.8556,10415.4783,1078.6932,-9336.7851,14.1287,14.0620,1726.0000,0.0000,1726.0000,0.0635,428.1184,0.0000,428.1184,3.1013,0.0000,1297.8816,1297.8816,14.0620,13.3707,15213.2000,0.0000,15213.2000,0.8487,3127.1954,0.0000,3127.1954,41.4493,0.0000,12086.0046,12086.0046,13.3707,12.8818,15572.7000,0.0000,15572.7000,0.5794,3903.1895,0.0000,3903.1895,28.2980,0.0000,11669.5105,11669.5105,12.8818,8.9808,8.9808,10.9313,8.4979,127467.9644,8.9808,8.9276,8.9623,10.9047,8.6136,68909.0027,8.9623,8.9118,8.9505,10.8968,8.6482,60537.4643,16.9435,1323.9914,-127524.4000,256914.4314
7016,9.0918,15.6040,7.6000,191525.2000,-191517.6000,8.7568,1.6974,28431.7155,28433.4130,427.6681,219956.9155,5.9026,-219951.0130,15.6040,14.2540,31542.9000,0.0000,31542.9000,1.1244,7670.4331,0.0000,7670.4331,54.9155,0.0000,23872.4669,23872.4669,14.2540,14.2742,13.3000,8789.0000,-8775.7000,0.4675,2.7284,1445.5579,1448.2863,22.8313,10234.5579,10.5716,-10223.9863,14.2742,14.2064,1865.2000,0.0000,1865.2000,0.0678,461.7283,0.0000,461.7283,3.3119,0.0000,1403.4717,1403.4717,14.2064,13.6208,13514.1000,0.0000,13514.1000,0.7439,2771.9881,0.0000,2771.9881,36.3295,0.0000,10742.1119,10742.1119,13.6208,13.2028,13654.6000,0.0000,13654.6000,0.5023,3410.6018,0.0000,3410.6018,24.5303,0.0000,10243.9982,10243.9982,13.2028,9.1214,9.1214,11.1621,9.1797,137695.9705,9.1214,9.0695,9.1033,11.1361,9.2965,74371.9978,9.1033,9.0540,9.0918,11.1284,9.3314,65319.5239,17.4940,1367.0075,-139716.5000,277387.4922
7017,9.2462,15.7562,0.0000,205633.2000,-205633.2000,9.4090,0.0000,30619.8121,30619.8121,459.5226,236253.0121,0.0000,-236253.0121,15.7562,14.2904,37243.2000,0.0000,37243.2000,1.3245,9038.4695,0.0000,9038.4695,64.6872,0.0000,28204.7305,28204.7305,14.2904,14.3126,0.0000,8043.8000,-8043.8000,0.4273,0.0000,1323.7075,1323.7075,20.8694,9367.5075,0.0000,-9367.5075,14.3126,14.2488,1912.7000,0.0000,1912.7000,0.0694,473.2398,0.0000,473.2398,3.3887,0.0000,1439.4602,1439.4602,14.2488,13.8348,10238.0000,0.0000,10238.0000,0.5621,2098.6817,0.0000,2098.6817,27.4512,0.0000,8139.3183,8139.3183,13.8348,13.4723,12375.9000,0.0000,12375.9000,0.4535,3082.1119,0.0000,3082.1119,22.1469,0.0000,9293.7881,9293.7881,13.4723,9.2750,9.2750,11.3736,9.9124,148685.9568,9.2750,9.2245,9.2574,11.3484,10.0316,80252.5691,9.2574,9.2094,9.2462,11.3408,10.0671,70470.0384,18.3687,1435.3581,-151907.2000,299408.5643
7018,9.4218,15.9289,0.0000,223081.1000,-223081.1000,10.2165,0.0000,33334.8784,33334.8784,498.9596,256415.9784,0.0000,-256415.9784,15.9289,14.5054,39146.7000,0.0000,39146.7000,1.3891,9478.9258,0.0000,9478.9258,67.8424,0.0000,29667.7742,29667.7742,14.5054,14.5401,0.0000,14968.5000,-14968.5000,0.7953,0.0000,2471.2029,2471.2029,38.8412,17439.7029,0.0000,-17439.7029,14.5401,14.4720,2260.0000,0.0000,2260.0000,0.0819,557.4450,0.0000,557.4450,4.0016,0.0000,1702.5550,1702.5550,14.4720,14.2063,7136.1000,0.0000,7136.1000,0.3915,1458.0197,0.0000,1458.0197,19.1195,0.0000,5678.0803,5678.0803,14.2063,13.9308,9978.3000,0.0000,9978.3000,0.3644,2472.4051,0.0000,2472.4051,17.7975,0.0000,7505.8949,7505.8949,13.9308,9.4494,9.4494,11.6901,11.4415,171622.3773,9.4494,9.4010,9.4325,11.6659,11.5651,92520.8791,9.4325,9.3865,9.4218,11.6586,11.6021,81214.4436,19.8582,1551.7483,-179528.5000,345357.7000
7019,9.5872,16.0905,0.0000,236414.3000,-236414.3000,10.8383,0.0000,35445.3797,35445.3797,529.3228,271859.6797,0.0000,-271859.6797,16.0905,14.9030,33919.5000,0.0000,33919.5000,1.2006,8195.9022,0.0000,8195.9022,58.6361,0.0000,25723.5978,25723.5978,14.9030,14.9307,0.0000,22653.4000,-22653.4000,1.2047,0.0000,3762.7238,3762.7238,58.8358,26416.1238,0.0000,-26416.1238,14.9307,14.8531,2696.0000,0.0000,2696.0000,0.0974,661.4977,0.0000,661.4977,4.7572,0.0000,2034.5023,2034.5023,14.8531,14.6780,4860.4000,0.0000,4860.4000,0.2656,987.5452,0.0000,987.5452,12.9704,0.0000,3872.8548,3872.8548,14.6780,14.4431,8699.6000,0.0000,8699.6000,0.3159,2141.8252,0.0000,2141.8252,15.4288,0.0000,6557.7748,6557.7748,14.4431,9.6139,9.6139,12.0285,12.9663,194493.9013,9.6139,9.5670,9.5976,12.0051,13.0921,104736.9187,9.5976,9.5530,9.5872,11.9981,13.1298,91908.4445,20.8837,1631.8826,-208892.2000,391139.2644
7020,9.7829,16.2833,0.0000,243509.5000,-243509.5000,11.1743,0.0000,36654.8616,36654.8616,545.7367,280164.3616,0.0000,-280164.3616,16.2833,14.9709,39141.3000,0.0000,39141.3000,1.3822,9433.9520,0.0000,9433.9520,67.5050,0.0000,29707.3480,29707.3480,14.9709,15.0071,0.0000,22021.2000,-22021.2000,1.1731,0.0000,3661.5691,3661.5691,57.2917,25682.7691,0.0000,-25682.7691,15.0071,14.9365,2574.5000,0.0000,2574.5000,0.0925,631.0403,0.0000,631.0403,4.5163,0.0000,1943.4597,1943.4597,14.9365,14.7914,4228.1000,6.2000,4221.9000,0.2298,858.0351,1.0525,859.0876,11.2233,7.2525,3370.0649,3362.8124,14.7914,14.5905,7740.5000,0.0000,7740.5000,0.2791,1902.7883,0.0000,1902.7883,13.6302,0.0000,5837.7117,5837.7117,14.5905,9.8090,9.8090,12.1998,13.2148,198222.3242,9.8090,9.7632,9.7931,12.1769,13.3415,106731.8469,9.7931,9.7495,9.7829,12.1700,13.3793,93655.4041,21.4965,1679.7680,-211852.5000,398609.5751
7021,9.9320,16.4276,0.0000,255332.1000,-255332.1000,11.7304,0.0000,38552.1897,38552.1897,572.8918,293884.2897,0.0000,-293884.2897,16.4276,15.2272,37241.9000,0.0000,37241.9000,1.3115,8959.4048,0.0000,8959.4048,64.0512,0.0000,28282.4952,28282.4952,15.2272,15.2553,0.0000,23910.5000,-23910.5000,1.2741,0.0000,3991.7022,3991.7022,62.2255,27902.2022,0.0000,-27902.2022,15.2553,15.2099,1707.4000,0.0000,1707.4000,0.0613,417.1197,0.0000,417.1197,2.9918,0.0000,1290.2803,1290.2803,15.2099,15.0989,3309.0000,176.3000,3132.7000,0.1890,668.8749,30.0341,698.9089,9.2306,206.3341,2640.1251,2433.7911,15.0989,14.9262,6781.5000,0.0000,6781.5000,0.2441,1660.1847,0.0000,1660.1847,11.9212,0.0000,5121.3153,5121.3153,14.9262,9.9576,9.9576,12.4419,14.1912,212868.2965,9.9576,9.9128,9.9420,12.4195,14.3191,114552.9718,9.9420,9.8994,9.9320,12.4128,14.3574,100501.6332,22.2155,1735.9492,-230379.1000,427922.9015
7022,10.0642,16.5564,0.0000,262010.8000,-262010.8000,12.0478,0.0000,39668.6601,39668.6601,588.3950,301679.4601,0.0000,-301679.4601,16.5564,15.4396,35344.7000,0.0000,35344.7000,1.2421,8488.8697,0.0000,8488.8697,60.6628,0.0000,26855.8303,26855.8303,15.4396,15.4587,0.0000,22609.1000,-22609.1000,1.2061,0.0000,3787.2025,3787.2025,58.9052,26396.3025,0.0000,-26396.3025,15.4587,15.4151,1650.8000,0.0000,1650.8000,0.0590,402.2046,0.0000,402.2046,2.8820,0.0000,1248.5954,1248.5954,15.4151,15.3179,2917.0000,225.4000,2691.6000,0.1697,587.9079,38.5015,626.4093,8.2879,263.9015,2329.0921,2065.1907,15.3179,15.1219,7740.5000,0.0000,7740.5000,0.2773,1889.4401,0.0000,1889.4401,13.5448,0.0000,5851.0599,5851.0599,15.1219,10.0894,10.0894,12.6057,14.5598,218396.7423,10.0894,10.0452,10.0740,12.5836,14.6876,117500.7833,10.0740,10.0320,10.0642,12.5770,14.7258,103080.6537,22.5031,1758.4265,-237192.3000,438978.1793
7023,10.1551,16.6437,0.0000,264059.8000,-264059.8000,12.1515,0.0000,40054.2387,40054.2387,593.4615,304114.0387,0.0000,-304114.0387,16.6437,15.6871,30123.0000,0.0000,30123.0000,1.0567,7226.6283,0.0000,7226.6283,51.6057,0.0000,22896.3717,22896.3717,15.6871,15.6932,0.0000,24309.7000,-24309.7000,1.2981,0.0000,4088.3251,4088.3251,63.3962,28398.0251,0.0000,-28398.0251,15.6932,15.6365,2122.1000,0.0000,2122.1000,0.0756,515.4351,0.0000,515.4351,3.6937,0.0000,1606.6649,1606.6649,15.6365,15.5604,2251.2000,386.2000,1865.0000,0.1422,452.2942,66.1620,518.4562,6.9448,452.3620,1798.9058,1346.5438,15.5604,15.3298,9019.2000,0.0000,9019.2000,0.3221,2194.5040,0.0000,2194.5040,15.7313,0.0000,6824.6960,6824.6960,15.3298,10.1801,10.1801,12.7549,14.9429,224143.9838,10.1801,10.1362,10.1648,12.7330,15.0702,120561.4389,10.1648,10.1231,10.1551,12.7265,15.1082,105757.4865,22.5693,1763.5999,-245240.2000,450462.9092
7024,10.1950,16.6809,0.0000,271455.6000,-271455.6000,12.4986,0.0000,41210.2920,41210.2920,610.4129,312665.8920,0.0000,-312665.8920,16.6809,16.0556,19672.3000,0.0000,19672.3000,0.6892,4717.2118,0.0000,4717.2118,33.6601,0.0000,14955.0882,14955.0882,16.0556,16.0353,0.0000,20334.7000,-20334.7000,1.0870,0.0000,3440.5412,3440.5412,53.0896,23775.2412,0.0000,-23775.2412,16.0353,15.9975,1356.9000,0.0000,1356.9000,0.0482,328.1014,0.0000,328.1014,2.3537,0.0000,1028.7986,1028.7986,15.9975,15.9249,2031.9000,255.7000,1776.2000,0.1228,406.1669,44.0198,450.1867,5.9985,299.7198,1625.7331,1326.0133,15.9249,15.6083,11896.4000,0.0000,11896.4000,0.4234,2880.7304,0.0000,2880.7304,20.6759,0.0000,9015.6696,9015.6696,15.6083,10.2200,10.2200,12.9142,15.4512,231767.8481,10.2200,10.1761,10.2048,12.8922,15.5771,124616.4104,10.2048,10.1630,10.1950,12.8857,15.6147,109302.7043,22.3039,1742.8575,-257088.5000,465686.9628
7025,9.5560,16.0289,0.0000,166883.8000,-166883.8000,7.6857,0.0000,25004.9320,25004.9320,375.3552,191888.7320,0.0000,-191888.7320,16.0289,15.2080,16205.3000,0.0000,16205.3000,0.5674,3918.8008,0.0000,3918.8008,27.7133,0.0000,12286.4992,12286.4992,15.2080,15.2078,0.0000,424.8000,-424.8000,0.0227,0.0000,70.8962,70.8962,1.1110,495.6962,0.0000,-495.6962,15.2078,15.1551,1121.8000,0.0000,1121.8000,0.0396,274.2302,0.0000,274.2302,1.9363,0.0000,847.5698,847.5698,15.1551,14.9809,2948.2000,206.4000,2741.8000,0.1682,596.4128,35.1370,631.5498,8.2133,241.5370,2351.7872,2110.2502,14.9809,14.3844,13974.3000,0.0000,13974.3000,0.4947,3426.4657,0.0000,3426.4657,24.1586,0.0000,10547.8343,10547.8343,14.3844,9.5863,9.5863,11.9853,8.3077,124615.1476,9.5863,9.5330,9.5678,11.9587,8.4000,67199.9822,9.5678,9.5173,9.5560,11.9508,8.4273,58990.7959,13.4675,1052.3702,-133265.4000,250805.9257
7026,9.3353,15.8292,0.0000,158225.7000,-158225.7000,7.2594,0.0000,23602.5934,23602.5934,354.5397,181828.2934,0.0000,-181828.2934,15.8292,14.9585,16214.5000,0.0000,16214.5000,0.5731,3931.2884,0.0000,3931.2884,27.9892,0.0000,12283.2116,12283.2116,14.9585,14.9585,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.9585,14.9155,862.1000,0.0000,862.1000,0.0308,211.4484,0.0000,211.4484,1.5061,0.0000,650.6516,650.6516,14.9155,14.7085,3307.3000,168.9000,3138.4000,0.1878,671.3754,28.6654,700.0408,9.1726,197.5654,2635.9246,2438.3592,14.7085,14.1086,13334.9000,0.0000,13334.9000,0.4786,3281.6778,0.0000,3281.6778,23.3752,0.0000,10053.2222,10053.2222,14.1086,9.3670,9.3670,11.7378,7.7998,116996.8279,9.3670,9.3114,9.3476,11.7100,7.8913,63130.3085,9.3476,9.2949,9.3353,11.7017,7.9184,55428.5750,12.7947,999.7989,-124675.8000,235555.7114
7027,9.1583,15.6307,208.4000,97077.6000,-96869.2000,4.4602,46.4888,14430.0697,14476.5585,217.8287,111507.6697,161.9112,-111345.7585,15.6307,14.2784,16196.4000,0.0000,16196.4000,0.5741,3937.1675,0.0000,3937.1675,28.0390,0.0000,12259.2325,12259.2325,14.2784,14.2618,174.9000,0.0000,174.9000,0.0095,35.8656,0.0000,35.8656,0.4639,0.0000,139.0344,139.0344,14.2618,14.1922,944.2000,0.0000,944.2000,0.0339,233.7753,0.0000,233.7753,1.6557,0.0000,710.4247,710.4247,14.1922,13.8505,3812.9000,137.4000,3675.5000,0.2143,782.2588,23.1135,805.3723,10.4636,160.5135,3030.6412,2870.1277,13.8505,13.0837,12216.0000,0.0000,12216.0000,0.4403,3041.6340,0.0000,3041.6340,21.5013,0.0000,9174.3660,9174.3660,13.0837,9.1942,9.1942,11.1389,4.2998,64496.7410,9.1942,9.1311,9.1722,11.1074,4.3695,34955.9647,9.1722,9.1125,9.1583,11.0981,4.3901,30730.3627,8.5983,671.8851,-63662.2000,130183.0684
7028,8.9541,15.3899,484.4000,90592.9000,-90108.5000,4.1748,108.4579,13411.9456,13520.4035,203.8885,104004.8456,375.9421,-103628.9035,15.3899,14.1554,13721.3000,0.0000,13721.3000,0.4878,3346.1399,0.0000,3346.1399,23.8230,0.0000,10375.1601,10375.1601,14.1554,14.0398,1119.3000,0.0000,1119.3000,0.0615,229.9624,0.0000,229.9624,3.0051,0.0000,889.3376,889.3376,14.0398,13.9955,560.9000,0.0000,560.9000,0.0204,139.2951,0.0000,139.2951,0.9939,0.0000,421.6049,421.6049,13.9955,13.5028,5179.1000,35.9000,5143.2000,0.2864,1065.6608,6.0251,1071.6860,13.9865,41.9251,4113.4392,4071.5140,13.5028,12.8435,9978.3000,0.0000,9978.3000,0.3643,2496.4188,0.0000,2496.4188,17.7932,0.0000,7481.8812,7481.8812,12.8435,8.9915,8.9915,10.9175,4.0078,60117.0048,8.9915,8.9258,8.9687,10.8847,4.0762,32609.4933,8.9687,8.9064,8.9541,10.8750,4.0964,28674.7753,8.0927,632.3766,-59585.5000,121401.2734
7029,9.3338,15.6412,1251.5000,74231.5000,-72980.0000,3.4664,278.2952,11072.7947,11351.0899,169.2937,85304.2947,973.2048,-84331.0899,15.6412,14.2283,13396.4000,0.0000,13396.4000,0.4779,3256.0692,0.0000,3256.0692,23.3413,0.0000,10140.3308,10140.3308,14.2283,12.8830,13346.4000,0.0000,13346.4000,0.7353,2738.9676,0.0000,2738.9676,35.9129,0.0000,10607.4324,10607.4324,12.8830,12.8541,423.5000,0.0000,423.5000,0.0154,106.8722,0.0000,106.8722,0.7530,0.0000,316.6278,316.6278,12.8541,12.2985,7135.4000,0.0000,7135.4000,0.3932,1493.7994,0.0000,1493.7994,19.2049,0.0000,5641.6006,5641.6006,12.2985,11.8167,8699.6000,0.0000,8699.6000,0.3194,2213.5569,0.0000,2213.5569,15.5966,0.0000,6486.0431,6486.0431,11.8167,9.3718,9.3718,10.5943,2.5497,38245.7928,9.3718,9.3049,9.3485,10.5608,2.6195,20955.7630,9.3485,9.2852,9.3338,10.5509,2.6401,18480.4739,8.1115,633.8456,-29978.7000,77682.0297
7030,9.4078,15.5268,2136.5000,67099.2000,-64962.7000,3.1974,474.4587,10023.7754,10498.2341,156.1543,77122.9754,1662.0413,-75460.9341,15.5268,14.0368,13396.8000,0.0000,13396.8000,0.4762,3261.0882,0.0000,3261.0882,23.2561,0.0000,10135.7118,10135.7118,14.0368,12.2413,18422.0000,0.0000,18422.0000,1.0136,3791.7699,0.0000,3791.7699,49.5049,0.0000,14630.2301,14630.2301,12.2413,12.2152,415.6000,0.0000,415.6000,0.0154,105.8326,0.0000,105.8326,0.7524,0.0000,309.7674,309.7674,12.2152,11.5560,9597.9000,0.0000,9597.9000,0.5400,2029.3488,0.0000,2029.3488,26.3747,0.0000,7568.5512,7568.5512,11.5560,11.3131,4863.4000,0.0000,4863.4000,0.1820,1250.6571,0.0000,1250.6571,8.8867,0.0000,3612.7429,3612.7429,11.3131,9.4463,9.4463,10.3797,1.9529,29294.1012,9.4463,9.3787,9.4228,10.3459,2.0237,16189.3765,9.4228,9.3587,9.4078,10.3359,2.0446,14311.9979,8.1369,635.8298,-18267.0000,59795.4755
7031,9.5366,15.4530,3051.3000,61439.7000,-58388.4000,2.9916,676.0436,9202.1653,9878.2089,146.1039,70641.8653,2375.2564,-68266.6089,15.4530,13.9010,13396.9000,0.0000,13396.9000,0.4770,3264.2997,0.0000,3264.2997,23.2952,0.0000,10132.6003,10132.6003,13.9010,11.5824,25519.1000,0.0000,25519.1000,1.4090,5263.6209,0.0000,5263.6209,68.8156,0.0000,20255.4791,20255.4791,11.5824,11.5594,421.5000,0.0000,421.5000,0.0158,108.3505,0.0000,108.3505,0.7709,0.0000,313.1495,313.1495,11.5594,10.8546,12441.5000,0.0000,12441.5000,0.7084,2657.9530,0.0000,2657.9530,34.5950,0.0000,9783.5470,9783.5470,10.8546,10.7905,1506.7000,0.0000,1506.7000,0.0571,391.4129,0.0000,391.4129,2.7866,0.0000,1115.2871,1115.2871,10.7905,9.5750,9.5750,10.1828,1.3266,19898.3571,9.5750,9.5075,9.5515,10.1490,1.4002,11201.7544,9.5515,9.4875,9.5366,10.1390,1.4220,9953.9118,8.4882,663.2812,-5102.7000,41054.0233
7032,9.6577,15.3601,3905.6000,56389.7000,-52484.1000,2.8105,863.4428,8466.5597,9330.0024,137.2582,64856.2597,3042.1572,-61814.1024,15.3601,13.7503,13420.3000,0.0000,13420.3000,0.4783,3274.0289,0.0000,3274.0289,23.3612,0.0000,10146.2711,10146.2711,13.7503,11.0131,32465.7000,0.0000,32465.7000,1.7970,6712.1773,0.0000,6712.1773,87.7647,0.0000,25753.5227,25753.5227,11.0131,10.9933,416.3000,0.0000,416.3000,0.0158,107.8981,0.0000,107.8981,0.7696,0.0000,308.4019,308.4019,10.9933,10.3188,14319.5000,0.0000,14319.5000,0.8253,3087.0159,0.0000,3087.0159,40.3082,0.0000,11232.4841,11232.4841,10.3188,10.2873,868.3000,0.0000,868.3000,0.0333,227.3441,0.0000,227.3441,1.6247,0.0000,640.9559,640.9559,10.2873,9.6958,9.6958,9.9916,0.6799,10198.7656,9.6958,9.6288,9.6725,9.9581,0.7569,6054.9639,9.6725,9.6091,9.6577,9.9482,0.7796,5457.2796,8.9403,698.6076,9006.0000,21711.0091
7033,9.6993,15.0621,5250.4000,51276.8000,-46026.4000,2.6538,1159.8834,7705.4108,8865.2942,129.6067,58982.2108,4090.5166,-54891.6942,15.0621,13.4232,13416.1000,0.0000,13416.1000,0.4788,3286.0245,0.0000,3286.0245,23.3858,0.0000,10130.0755,10130.0755,13.4232,10.6445,34172.5000,0.0000,34172.5000,1.8967,7101.4269,0.0000,7101.4269,92.6330,0.0000,27071.0731,27071.0731,10.6445,10.6255,420.7000,0.0000,420.7000,0.0161,109.6258,0.0000,109.6258,0.7851,0.0000,311.0742,311.0742,10.6255,9.9363,16099.1000,0.0000,16099.1000,0.9379,3491.3867,0.0000,3491.3867,45.8051,0.0000,12607.7133,12607.7133,9.9363,9.9233,388.2000,0.0000,388.2000,0.0150,102.2162,0.0000,102.2162,0.7330,0.0000,285.9838,285.9838,9.9233,9.7374,9.7374,9.8304,0.2151,3226.1095,9.7374,9.6705,9.7141,9.7969,0.2925,2340.1471,9.7141,9.6507,9.6993,9.7870,0.3154,2207.8642,8.9975,703.0767,18470.2000,7774.1208
7034,9.8023,14.7510,6791.1000,46286.4000,-39495.3000,2.5128,1497.4813,6970.1392,8467.6205,122.7230,53256.5392,5293.6187,-47962.9205,14.7510,13.0989,13414.8000,0.0000,13414.8000,0.4809,3299.4490,0.0000,3299.4490,23.4869,0.0000,10115.3510,10115.3510,13.0989,10.0812,41464.5000,0.0000,41464.5000,2.3153,8661.2413,0.0000,8661.2413,113.0751,0.0000,32803.2587,32803.2587,10.0812,10.0654,417.6000,0.0000,417.6000,0.0161,109.7222,0.0000,109.7222,0.7842,0.0000,307.8778,307.8778,10.0654,9.4600,17693.3000,0.0000,17693.3000,1.0380,3872.4328,0.0000,3872.4328,50.6950,0.0000,13820.8672,13820.8672,9.4600,9.4492,388.2000,0.0000,388.2000,0.0151,102.9418,0.0000,102.9418,0.7378,0.0000,285.2582,285.2582,9.4492,9.8399,9.8399,9.6445,-0.4806,-7209.5803,9.8399,9.7739,9.8169,9.6115,-0.3994,-3195.3227,9.8169,9.7544,9.8023,9.6018,-0.3754,-2627.8895,9.5673,747.6047,33883.1000,-13032.7924
7035,9.7631,14.4542,7841.2000,44456.9000,-36615.7000,2.4890,1730.2488,6689.2736,8419.5224,121.5589,51146.1736,6110.9512,-45035.2224,14.4542,12.8286,13415.0000,0.0000,13415.0000,0.4832,3312.7577,0.0000,3312.7577,23.5965,0.0000,10102.2423,10102.2423,12.8286,9.9005,41451.8000,0.0000,41451.8000,2.3284,8696.1484,0.0000,8696.1484,113.7175,0.0000,32755.6516,32755.6516,9.9005,9.8851,415.7000,0.0000,415.7000,0.0161,109.5151,0.0000,109.5151,0.7881,0.0000,306.1849,306.1849,9.8851,9.2710,18866.2000,0.0000,18866.2000,1.1188,4141.4237,0.0000,4141.4237,54.6410,0.0000,14724.7763,14724.7763,9.2710,9.2480,868.7000,0.0000,868.7000,0.0341,231.0102,0.0000,231.0102,1.6648,0.0000,637.6898,637.6898,9.2480,9.8005,9.8005,9.5243,-0.6893,-10339.6717,9.8005,9.7348,9.7776,9.4914,-0.6073,-4858.5534,9.7776,9.7153,9.7631,9.4817,-0.5831,-4081.5339,9.7045,758.3203,38401.7000,-19279.7589
