Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7036,9.8241,14.1388,9231.0000,41293.8000,-32062.8000,2.4228,2034.7016,6221.0938,8255.7954,118.3245,47514.8938,7196.2984,-40318.5954,14.1388,12.5366,13415.2000,0.0000,13415.2000,0.4853,3327.0575,0.0000,3327.0575,23.7026,0.0000,10088.1425,10088.1425,12.5366,9.4660,49055.9000,0.0000,49055.9000,2.7694,10340.0559,0.0000,10340.0559,135.2530,0.0000,38715.8441,38715.8441,9.4660,9.4489,549.8000,0.0000,549.8000,0.0214,145.7814,0.0000,145.7814,1.0456,0.0000,404.0186,404.0186,9.4489,8.9373,19500.6000,0.0000,19500.6000,1.1605,4311.7793,0.0000,4311.7793,56.6757,0.0000,15188.8207,15188.8207,8.9373,8.8364,4553.2000,0.0000,4553.2000,0.1793,1216.8896,0.0000,1216.8896,8.7546,0.0000,3336.3104,3336.3104,8.8364,9.8607,9.8607,9.3485,-1.3904,-20855.6651,9.8607,9.7965,9.8383,9.3164,-1.3032,-10425.9030,9.8383,9.7775,9.8241,9.3069,-1.2775,-8942.3672,10.5580,825.0144,55011.9000,-40223.9354
7037,9.5814,14.0448,9577.5000,46928.5000,-37351.0000,2.7014,2120.2757,7035.1208,9155.3965,131.9335,53963.6208,7457.2243,-46506.3965,14.0448,12.5589,13415.3000,0.0000,13415.3000,0.4877,3331.3580,0.0000,3331.3580,23.8166,0.0000,10083.9420,10083.9420,12.5589,10.4303,27134.3000,0.0000,27134.3000,1.5402,5717.3225,0.0000,5717.3225,75.2196,0.0000,21416.9775,21416.9775,10.4303,10.4062,511.2000,0.0000,511.2000,0.0201,133.6268,0.0000,133.6268,0.9795,0.0000,377.5732,377.5732,10.4062,9.5739,19605.9000,0.0000,19605.9000,1.1767,4267.1252,0.0000,4267.1252,57.4677,0.0000,15338.7748,15338.7748,9.5739,9.1284,15286.0000,0.0000,15286.0000,0.6054,4046.6294,0.0000,4046.6294,29.5650,0.0000,11239.3706,11239.3706,9.1284,9.6185,9.6185,9.3734,-0.6174,-9260.5026,9.6185,9.5533,9.5958,9.3408,-0.5352,-4281.7525,9.5958,9.5340,9.5814,9.3312,-0.5109,-3576.2384,9.7971,765.5565,38601.7000,-17118.4935
7038,9.1506,14.6525,6356.4000,72366.5000,-66010.1000,3.6842,1418.1510,10755.2550,12173.4060,179.9311,83121.7550,4938.2490,-78183.5060,14.6525,13.3958,13415.5000,0.0000,13415.5000,0.4884,3304.0075,0.0000,3304.0075,23.8511,0.0000,10111.4925,10111.4925,13.3958,11.5640,22577.0000,0.0000,22577.0000,1.2810,4693.7848,0.0000,4693.7848,62.5601,0.0000,17883.2152,17883.2152,11.5640,11.5291,675.2000,0.0000,675.2000,0.0261,173.6125,0.0000,173.6125,1.2725,0.0000,501.5875,501.5875,11.5291,10.5129,19748.6000,0.0000,19748.6000,1.1635,4221.0470,0.0000,4221.0470,56.8223,0.0000,15527.5530,15527.5530,10.5129,9.9693,16247.2000,0.0000,16247.2000,0.6363,4241.8458,0.0000,4241.8458,31.0739,0.0000,12005.3542,12005.3542,9.9693,9.1867,9.1867,9.5780,1.0987,16480.7644,9.1867,9.1233,9.1646,9.5463,1.1877,9501.4743,9.1646,9.1045,9.1506,9.5369,1.2141,8498.7304,10.9190,853.2265,6653.4000,34480.9691
7039,8.8460,14.6779,4937.7000,86676.0000,-81738.3000,4.2523,1107.7319,12804.8804,13912.6123,207.6767,99480.8804,3829.9681,-95650.9123,14.6779,13.1695,18519.4000,0.0000,18519.4000,0.6680,4559.4478,0.0000,4559.4478,32.6232,0.0000,13959.9522,13959.9522,13.1695,12.5349,7660.9000,0.0000,7660.9000,0.4280,1598.4357,0.0000,1598.4357,20.9021,0.0000,6062.4643,6062.4643,12.5349,12.4824,855.7000,0.0000,855.7000,0.0324,217.0002,0.0000,217.0002,1.5824,0.0000,638.6998,638.6998,12.4824,11.3322,17946.1000,0.0000,17946.1000,1.0350,3778.6845,0.0000,3778.6845,50.5455,0.0000,14167.4155,14167.4155,11.3322,10.6967,15606.4000,0.0000,15606.4000,0.6014,4026.2620,0.0000,4026.2620,29.3703,0.0000,11580.1380,11580.1380,10.6967,8.8823,8.8823,9.7895,2.4554,36830.6969,8.8823,8.8186,8.8601,9.7577,2.5416,20332.8274,8.8601,8.7996,8.8460,9.7482,2.5672,17970.7412,10.5255,822.4805,-21149.8000,75134.2655
7040,8.6024,14.7793,3152.8000,116433.8000,-113281.0000,5.5032,710.4509,17119.8079,17830.2588,268.7680,133553.6079,2442.3491,-131111.2588,14.7793,13.2693,23180.8000,0.0000,23180.8000,0.8358,5699.2871,0.0000,5699.2871,40.8190,0.0000,17481.5129,17481.5129,13.2693,13.0841,2617.4000,179.2000,2438.2000,0.1563,545.2514,29.0603,574.3117,7.6340,208.2603,2072.1486,1863.8883,13.0841,13.0227,1124.6000,0.0000,1124.6000,0.0419,283.0004,0.0000,283.0004,2.0472,0.0000,841.5996,841.5996,13.0227,12.1743,13736.7000,0.0000,13736.7000,0.7782,2868.3505,0.0000,2868.3505,38.0076,0.0000,10868.3495,10868.3495,12.1743,11.6059,13684.1000,0.0000,13684.1000,0.5201,3487.9777,0.0000,3487.9777,25.4017,0.0000,10196.1223,10196.1223,11.6059,8.6375,8.6375,10.1217,4.4855,67282.5508,8.6375,8.5758,8.6160,10.0908,4.5787,36629.3329,8.6160,8.5574,8.6024,10.0816,4.6064,32245.0692,11.7534,918.4260,-59116.6000,136156.9528
7041,8.6037,14.8838,2508.9000,131346.9000,-128838.0000,6.1396,565.3406,19313.0591,19878.3997,299.8482,150659.9591,1943.5594,-148716.3997,14.8838,13.2703,27654.8000,0.0000,27654.8000,0.9956,6789.7244,0.0000,6789.7244,48.6233,0.0000,20865.0756,20865.0756,13.2703,13.2465,660.5000,2554.0000,-1893.5000,0.1721,137.5919,414.1802,551.7720,8.4062,2968.1802,522.9081,-2445.2720,13.2465,13.1956,1035.6000,0.0000,1035.6000,0.0383,260.0145,0.0000,260.0145,1.8688,0.0000,775.5855,775.5855,13.1956,12.5954,10364.1000,0.0000,10364.1000,0.5814,2158.4110,0.0000,2158.4110,28.3923,0.0000,8205.6890,8205.6890,12.5954,12.0937,12402.6000,0.0000,12402.6000,0.4650,3142.5374,0.0000,3142.5374,22.7081,0.0000,9260.0626,9260.0626,12.0937,8.6379,8.6379,10.3658,5.5928,83892.0496,8.6379,8.5779,8.6170,10.3358,5.6899,45518.9035,8.6170,8.5600,8.6037,10.3268,5.7188,40031.6671,12.5879,983.6327,-79274.4000,169442.6202
7042,8.6007,14.9436,1902.3000,136303.8000,-134401.5000,6.3304,428.6767,20040.7411,20469.4178,309.1661,156344.5411,1473.6233,-154870.9178,14.9436,13.3646,27652.1000,0.0000,27652.1000,0.9939,6783.6209,0.0000,6783.6209,48.5426,0.0000,20868.4791,20868.4791,13.3646,13.4103,14.3000,7745.3000,-7731.0000,0.4106,2.9745,1257.6955,1260.6700,20.0543,9002.9955,11.3255,-8991.6700,13.4103,13.3534,1204.9000,0.0000,1204.9000,0.0444,301.8340,0.0000,301.8340,2.1688,0.0000,903.0660,903.0660,13.3534,12.9081,7849.0000,115.6000,7733.4000,0.4452,1630.6985,19.2606,1649.9591,21.7439,134.8606,6218.3015,6083.4409,12.9081,12.5007,9999.7000,0.0000,9999.7000,0.3724,2522.5825,0.0000,2522.5825,18.1853,0.0000,7477.1175,7477.1175,12.5007,8.6343,8.6343,10.5675,6.4101,96151.3280,8.6343,8.5753,8.6138,10.5380,6.5080,52064.2827,8.6138,8.5576,8.6007,10.5292,6.5372,45760.7494,12.8954,1007.6663,-95542.4000,193976.3601
7043,8.6029,15.0054,1254.6000,137121.7000,-135867.1000,6.3298,282.7085,20161.8426,20444.5511,309.1363,157283.5426,971.8915,-156311.6511,15.0054,13.4296,27433.5000,0.0000,27433.5000,0.9852,6724.4248,0.0000,6724.4248,48.1159,0.0000,20709.0752,20709.0752,13.4296,13.4471,0.0000,3043.5000,-3043.5000,0.1611,0.0000,494.6576,494.6576,7.8678,3538.1576,0.0000,-3538.1576,13.4471,13.3939,1086.4000,0.0000,1086.4000,0.0399,272.0104,0.0000,272.0104,1.9505,0.0000,814.3896,814.3896,13.3939,13.0082,6499.1000,115.2000,6383.9000,0.3687,1349.4165,19.2025,1368.6191,18.0055,134.4025,5149.6835,5015.2809,13.0082,12.6330,8718.2000,0.0000,8718.2000,0.3230,2196.2249,0.0000,2196.2249,15.7763,0.0000,6521.9751,6521.9751,12.6330,8.6368,8.6368,10.6349,6.3255,94882.6155,8.6368,8.5772,8.6161,10.6051,6.4199,51358.8049,8.6161,8.5594,8.6029,10.5962,6.4480,45135.7263,12.3116,962.0455,-95288.6000,191377.1467
7044,8.5997,15.0483,777.3000,142269.2000,-141491.9000,6.5369,175.1649,20917.4472,21092.6122,319.2492,163186.6472,602.1351,-162584.5122,15.0483,13.5103,27434.1000,0.0000,27434.1000,0.9843,6720.7170,0.0000,6720.7170,48.0727,0.0000,20713.3830,20713.3830,13.5103,13.5353,0.0000,5041.4000,-5041.4000,0.2669,0.0000,820.3043,820.3043,13.0360,5861.7043,0.0000,-5861.7043,13.5353,13.4861,1036.7000,0.0000,1036.7000,0.0381,259.2499,0.0000,259.2499,1.8602,0.0000,777.4501,777.4501,13.4861,13.2230,4517.5000,324.3000,4193.2000,0.2695,936.6659,54.1124,990.7784,13.1606,378.4124,3580.8341,3202.4216,13.2230,12.8890,7757.0000,0.0000,7757.0000,0.2870,1948.2363,0.0000,1948.2363,14.0148,0.0000,5808.7637,5808.7637,12.8890,8.6334,8.6334,10.7612,6.8795,103192.8740,8.6334,8.5743,8.6128,10.7316,6.9751,55800.6794,8.6128,8.5567,8.5997,10.7228,7.0036,49024.9836,12.5739,982.5444,-106112.3000,208018.5370
7045,8.6109,15.0872,451.4000,137535.6000,-137084.2000,6.3017,101.7024,20225.8556,20327.5580,307.7660,157761.4556,349.6976,-157411.7580,15.0872,13.4981,27398.2000,0.0000,27398.2000,0.9824,6708.4254,0.0000,6708.4254,47.9792,0.0000,20689.7746,20689.7746,13.4981,13.4944,55.8000,0.0000,55.8000,0.0031,11.5822,0.0000,11.5822,0.1519,0.0000,44.2178,44.2178,13.4944,13.4509,862.7000,0.0000,862.7000,0.0317,215.8593,0.0000,215.8593,1.5459,0.0000,646.8407,646.8407,13.4509,13.1367,5079.1000,50.0000,5029.1000,0.2852,1053.6696,8.3397,1062.0093,13.9309,58.3397,4025.4304,3967.0907,13.1367,12.8280,6795.9000,0.0000,6795.9000,0.2506,1708.9020,0.0000,1708.9020,12.2369,0.0000,5086.9980,5086.9980,12.8280,8.6452,8.6452,10.7366,6.3360,95040.2426,8.6452,8.5850,8.6243,10.7065,6.4271,51416.8820,8.6243,8.5671,8.6109,10.6976,6.4542,45179.6039,11.7820,920.6659,-96942.5000,191636.7284
7046,8.6881,15.1318,624.9000,105330.6000,-104705.7000,4.8427,140.5947,15512.9784,15653.5731,236.5112,120843.5784,484.3053,-120359.2731,15.1318,13.1502,27398.5000,0.0000,27398.5000,0.9818,6704.5054,0.0000,6704.5054,47.9519,0.0000,20693.9946,20693.9946,13.1502,13.0995,659.4000,0.0000,659.4000,0.0368,137.6251,0.0000,137.6251,1.7957,0.0000,521.7749,521.7749,13.0995,13.0533,773.2000,0.0000,773.2000,0.0284,194.5303,0.0000,194.5303,1.3864,0.0000,578.6697,578.6697,13.0533,12.6346,5854.4000,0.0000,5854.4000,0.3258,1221.8806,0.0000,1221.8806,15.9132,0.0000,4632.5194,4632.5194,12.6346,12.2341,7757.0000,0.0000,7757.0000,0.2864,1964.3621,0.0000,1964.3621,13.9865,0.0000,5792.6379,5792.6379,12.2341,8.7242,8.7242,10.4791,4.4010,66014.5272,8.7242,8.6607,8.7021,10.4474,4.4806,35844.8467,8.7021,8.6419,8.6881,10.4380,4.5042,31529.7212,9.7529,762.1077,-62263.2000,133389.0950
7047,8.6820,15.1176,679.8000,106994.3000,-106314.5000,4.9239,152.9636,15756.1379,15909.1015,240.4774,122750.4379,526.8364,-122223.6015,15.1176,13.1650,27399.5000,0.0000,27399.5000,0.9812,6706.0228,0.0000,6706.0228,47.9220,0.0000,20693.4772,20693.4772,13.1650,13.0567,1431.3000,0.0000,1431.3000,0.0803,298.6601,0.0000,298.6601,3.9229,0.0000,1132.6399,1132.6399,13.0567,13.0090,814.9000,0.0000,814.9000,0.0301,205.1445,0.0000,205.1445,1.4702,0.0000,609.7555,609.7555,13.0090,12.5987,5861.3000,0.0000,5861.3000,0.3286,1224.1505,0.0000,1224.1505,16.0479,0.0000,4637.1495,4637.1495,12.5987,12.1445,9038.6000,0.0000,9038.6000,0.3364,2290.0686,0.0000,2290.0686,16.4272,0.0000,6748.5314,6748.5314,12.1445,8.7182,8.7182,10.4314,4.4143,66214.4679,8.7182,8.6546,8.6961,10.3995,4.4963,35970.0424,8.6961,8.6357,8.6820,10.3901,4.5206,31644.2313,10.0208,783.0420,-61768.9000,133828.7415
7048,8.6404,15.0723,702.8000,106180.7000,-105477.9000,4.8880,158.2587,15623.7510,15782.0096,238.7209,121804.4510,544.5413,-121259.9096,15.0723,13.4079,22530.6000,0.0000,22530.6000,0.8070,5517.6974,0.0000,5517.6974,39.4145,0.0000,17012.9026,17012.9026,13.4079,13.1695,2981.8000,0.0000,2981.8000,0.1673,619.8013,0.0000,619.8013,8.1702,0.0000,2361.9987,2361.9987,13.1695,13.1387,507.2000,0.0000,507.2000,0.0187,127.4826,0.0000,127.4826,0.9157,0.0000,379.7174,379.7174,13.1387,12.7559,5224.7000,106.3000,5118.4000,0.2990,1089.0329,17.6698,1106.7027,14.6012,123.9698,4135.6671,4011.6973,12.7559,12.1383,11922.0000,0.0000,11922.0000,0.4439,3013.9463,0.0000,3013.9463,21.6800,0.0000,8908.0537,8908.0537,12.1383,8.6769,8.6769,10.4076,4.4217,66325.3768,8.6769,8.6129,8.6546,10.3756,4.5034,36027.0152,8.6546,8.5939,8.6404,10.3661,4.5277,31693.5997,9.9359,776.4061,-62417.9000,134045.9917
7049,8.8885,15.2715,1033.1000,94165.6000,-93132.5000,4.3578,231.5885,13922.9151,14154.5036,212.8276,108088.5151,801.5115,-107287.0036,15.2715,14.1087,13418.2000,0.0000,13418.2000,0.4810,3277.3723,0.0000,3277.3723,23.4893,0.0000,10140.8277,10140.8277,14.1087,12.6211,17556.2000,0.0000,17556.2000,0.9806,3609.5503,0.0000,3609.5503,47.8898,0.0000,13946.6497,13946.6497,12.6211,12.5924,511.1000,0.0000,511.1000,0.0189,129.4542,0.0000,129.4542,0.9211,0.0000,381.6458,381.6458,12.5924,12.2296,5497.4000,159.2000,5338.2000,0.3164,1155.5448,26.3125,1181.8573,15.4544,185.5125,4341.8552,4156.3427,12.2296,11.5702,14004.5000,0.0000,14004.5000,0.5202,3566.8441,0.0000,3566.8441,25.4034,0.0000,10437.6559,10437.6559,11.5702,8.9249,8.9249,10.2476,3.4051,51076.9342,8.9249,8.8609,8.9027,10.2156,3.4875,27899.7987,8.9027,8.8419,8.8885,10.2061,3.5119,24583.4552,10.0122,782.3656,-42304.3000,103560.1880
7050,9.0314,15.3494,1440.0000,91314.4000,-89874.4000,4.2569,321.9668,13539.3460,13861.3128,207.9003,104853.7460,1118.0332,-103735.7128,15.3494,14.1698,13415.3000,0.0000,13415.3000,0.4794,3273.2731,0.0000,3273.2731,23.4150,0.0000,10142.0269,10142.0269,14.1698,12.1515,25570.3000,0.0000,25570.3000,1.4100,5252.3022,0.0000,5252.3022,68.8636,0.0000,20317.9978,20317.9978,12.1515,12.1267,499.8000,0.0000,499.8000,0.0186,127.4367,0.0000,127.4367,0.9086,0.0000,372.3633,372.3633,12.1267,11.7453,6653.1000,79.7000,6573.4000,0.3805,1408.6625,13.1122,1421.7746,18.5842,92.8122,5244.4375,5151.6254,11.7453,11.1917,13363.7000,0.0000,13363.7000,0.5005,3427.2387,0.0000,3427.2387,24.4460,0.0000,9936.4613,9936.4613,11.1917,9.0673,9.0673,10.1295,2.8867,43300.6291,9.0673,9.0042,9.0454,10.0980,2.9725,23779.6067,9.0454,8.9855,9.0314,10.0886,2.9979,20985.3024,10.5691,825.8824,-30451.9000,88065.5382
7051,9.4974,15.3211,3145.4000,53487.0000,-50341.6000,2.6285,697.3831,8004.7100,8702.0931,128.3730,61491.7100,2448.0169,-59043.6931,15.3211,13.5986,13415.4000,0.0000,13415.4000,0.4789,3274.5288,0.0000,3274.5288,23.3883,0.0000,10140.8712,10140.8712,13.5986,10.8865,30240.0000,0.0000,30240.0000,1.6657,6266.8866,0.0000,6266.8866,81.3494,0.0000,23973.1134,23973.1134,10.8865,10.8605,513.0000,0.0000,513.0000,0.0192,133.2061,0.0000,133.2061,0.9396,0.0000,379.7939,379.7939,10.8605,10.4252,8182.4000,2.3000,8180.1000,0.4668,1767.7581,0.3741,1768.1323,22.7957,2.6741,6414.6419,6411.9677,10.4252,9.9423,12242.4000,0.0000,12242.4000,0.4622,3200.3813,0.0000,3200.3813,22.5716,0.0000,9042.0187,9042.0187,9.9423,9.5352,9.5352,9.7388,0.4492,6737.6416,9.5352,9.4687,9.5121,9.7055,0.5225,4180.2815,9.5121,9.4491,9.4974,9.6957,0.5442,3809.6918,8.5819,670.6023,14249.3000,14727.6149
7052,9.5185,15.0484,4270.6000,49818.8000,-45548.2000,2.5296,946.4985,7458.9099,8405.4084,123.5411,57277.7099,3324.1015,-53953.6084,15.0484,13.3156,13416.6000,0.0000,13416.6000,0.4791,3286.7490,0.0000,3286.7490,23.4001,0.0000,10129.8510,10129.8510,13.3156,10.3525,35872.6000,0.0000,35872.6000,1.9966,7467.4256,0.0000,7467.4256,97.5117,0.0000,28405.1744,28405.1744,10.3525,10.3262,595.5000,0.0000,595.5000,0.0228,155.8405,0.0000,155.8405,1.1137,0.0000,439.6595,439.6595,10.3262,9.9200,9055.8000,0.0000,9055.8000,0.5289,1973.5288,0.0000,1973.5288,25.8307,0.0000,7082.2712,7082.2712,9.9200,9.5733,9999.7000,0.0000,9999.7000,0.3859,2633.6338,0.0000,2633.6338,18.8469,0.0000,7366.0662,7366.0662,9.5733,9.5563,9.5563,9.5648,0.0195,292.1895,9.5563,9.4898,9.5332,9.5315,0.0956,765.1027,9.5332,9.4702,9.5185,9.5217,0.1182,827.3175,8.9144,696.5858,23392.0000,1884.6096
7053,9.5845,14.6323,5759.9000,42462.5000,-36702.6000,2.2776,1275.0600,6366.0215,7641.0814,111.2350,48828.5215,4484.8400,-44343.6814,14.6323,12.8221,13421.0000,0.0000,13421.0000,0.4812,3306.2618,0.0000,3306.2618,23.5025,0.0000,10114.7382,10114.7382,12.8221,9.9526,35548.2000,0.0000,35548.2000,1.9889,7458.4081,0.0000,7458.4081,97.1331,0.0000,28089.7919,28089.7919,9.9526,9.9346,418.2000,0.0000,418.2000,0.0162,110.0888,0.0000,110.0888,0.7892,0.0000,308.1112,308.1112,9.9346,9.4793,11074.0000,0.0000,11074.0000,0.6534,2428.9310,0.0000,2428.9310,31.9121,0.0000,8645.0690,8645.0690,9.4793,9.1968,8718.2000,0.0000,8718.2000,0.3394,2311.2032,0.0000,2311.2032,16.5743,0.0000,6406.9968,6406.9968,9.1968,9.6228,9.6228,9.4098,-0.4729,-7093.7994,9.6228,9.5556,9.5994,9.3762,-0.3984,-3186.9673,9.5994,9.5357,9.5845,9.3662,-0.3763,-2634.0482,8.6350,674.7509,32477.0000,-12914.8148
7054,9.6562,14.2563,7071.8000,37752.5000,-30680.7000,2.1368,1563.4611,5668.1337,7231.5948,104.3577,43420.6337,5508.3389,-37912.2948,14.2563,12.4279,13421.1000,0.0000,13421.1000,0.4842,3323.1881,0.0000,3323.1881,23.6494,0.0000,10097.9119,10097.9119,12.4279,9.3936,42468.8000,0.0000,42468.8000,2.3978,8967.4400,0.0000,8967.4400,117.1056,0.0000,33501.3600,33501.3600,9.3936,9.3784,422.2000,0.0000,422.2000,0.0164,112.0688,0.0000,112.0688,0.8022,0.0000,310.1312,310.1312,9.3784,8.9464,13601.4000,0.0000,13601.4000,0.8086,3010.9443,0.0000,3010.9443,39.4926,0.0000,10590.4557,10590.4557,8.9464,8.8149,4873.6000,0.0000,4873.6000,0.1912,1302.3414,0.0000,1302.3414,9.3365,0.0000,3571.2586,3571.2586,8.8149,9.6941,9.6941,9.2545,-1.0234,-15350.5619,9.6941,9.6275,9.6710,9.2212,-0.9458,-7566.7955,9.6710,9.6078,9.6562,9.2113,-0.9229,-6460.2374,9.0526,707.3855,44106.4000,-29377.5948
7055,9.6964,13.5060,9464.0000,32190.3000,-22726.3000,2.0182,2090.8329,4836.9783,6927.8112,98.5637,37027.2783,7373.1671,-29654.1112,13.5060,11.7417,13421.2000,0.0000,13421.2000,0.4870,3357.6297,0.0000,3357.6297,23.7844,0.0000,10063.5703,10063.5703,11.7417,9.0048,42125.8000,0.0000,42125.8000,2.3960,8995.9077,0.0000,8995.9077,117.0147,0.0000,33129.8923,33129.8923,9.0048,8.9924,373.1000,0.0000,373.1000,0.0147,99.6137,0.0000,99.6137,0.7158,0.0000,273.4863,273.4863,8.9924,8.5603,15863.6000,0.0000,15863.6000,0.9534,3534.5111,0.0000,3534.5111,46.5627,0.0000,12329.0889,12329.0889,8.5603,8.5232,1509.5000,0.0000,1509.5000,0.0598,405.7281,0.0000,405.7281,2.9191,0.0000,1103.7719,1103.7719,8.5232,9.7345,9.7345,9.1288,-1.3850,-20774.4128,9.7345,9.6676,9.7112,9.0954,-1.3085,-10467.7593,9.7112,9.6478,9.6964,9.0855,-1.2858,-9000.6962,8.8934,694.9450,50566.9000,-40242.8683
7056,9.7590,12.8116,11697.7000,27834.6000,-16136.9000,1.9455,2581.4186,4187.8230,6769.2416,95.0141,32022.4230,9116.2814,-22906.1416,12.8116,11.1408,13444.9000,0.0000,13444.9000,0.4935,3396.2820,0.0000,3396.2820,24.1028,0.0000,10048.6180,10048.6180,11.1408,8.5187,48962.2000,0.0000,48962.2000,2.8209,10561.4708,0.0000,10561.4708,137.7675,0.0000,38400.7292,38400.7292,8.5187,8.5085,377.6000,0.0000,377.6000,0.0149,101.5564,0.0000,101.5564,0.7294,0.0000,276.0436,276.0436,8.5085,8.1632,17249.7000,0.0000,17249.7000,1.0446,3874.8957,0.0000,3874.8957,51.0165,0.0000,13374.8043,13374.8043,8.1632,8.1457,869.7000,0.0000,869.7000,0.0347,235.1722,0.0000,235.1722,1.6935,0.0000,634.5278,634.5278,8.1457,9.7964,9.7964,8.9711,-2.0228,-30341.2964,9.7964,9.7306,9.7736,8.9382,-1.9421,-15536.7956,9.7736,9.7111,9.7590,8.9284,-1.9182,-13427.5298,9.5311,744.7772,64767.2000,-59305.6218
7057,9.7560,12.1117,13838.6000,24484.1000,-10645.5000,1.9131,3054.0309,3683.5017,6737.5327,93.4348,28167.6017,10784.5691,-17383.0327,12.1117,10.5599,13446.5000,0.0000,13446.5000,0.4990,3430.4687,0.0000,3430.4687,24.3697,0.0000,10016.0313,10016.0313,10.5599,8.2576,48409.8000,0.0000,48409.8000,2.8210,10545.9323,0.0000,10545.9323,137.7748,0.0000,37863.8677,37863.8677,8.2576,8.2482,374.4000,0.0000,374.4000,0.0149,101.0949,0.0000,101.0949,0.7296,0.0000,273.3051,273.3051,8.2482,7.9262,18698.5000,0.0000,18698.5000,1.1432,4218.9909,0.0000,4218.9909,55.8340,0.0000,14479.5091,14479.5091,7.9262,7.9191,388.5000,0.0000,388.5000,0.0156,105.4325,0.0000,105.4325,0.7619,0.0000,283.0675,283.0675,7.9191,9.7933,9.7933,8.8562,-2.3157,-34735.9325,9.7933,9.7278,9.7705,8.8234,-2.2348,-17878.2722,9.7705,9.7084,9.7560,8.8137,-2.2108,-15475.6782,9.6104,750.9718,70672.2000,-68089.8829
7058,9.7575,11.4848,15619.1000,21436.3000,-5817.2000,1.8746,3446.8778,3225.0731,6671.9509,91.5537,24661.3731,12172.2222,-12489.1509,11.4848,10.0395,13446.7000,0.0000,13446.7000,0.5046,3461.4610,0.0000,3461.4610,24.6447,0.0000,9985.2390,9985.2390,10.0395,7.8930,55425.4000,0.0000,55425.4000,3.2660,12183.0256,0.0000,12183.0256,159.5071,0.0000,43242.3744,43242.3744,7.8930,7.8854,368.9000,0.0000,368.9000,0.0148,100.1642,0.0000,100.1642,0.7223,0.0000,268.7358,268.7358,7.8854,7.6355,19680.6000,0.0000,19680.6000,1.2096,4468.2405,0.0000,4468.2405,59.0726,0.0000,15212.3595,15212.3595,7.6355,7.6296,388.5000,0.0000,388.5000,0.0157,105.9020,0.0000,105.9020,0.7652,0.0000,282.5980,282.5980,7.6296,9.7940,9.7940,8.7118,-2.8739,-43109.0594,9.7940,9.7298,9.7717,8.6797,-2.7888,-22310.0197,9.7717,9.7108,9.7575,8.6702,-2.7635,-19344.7051,10.3279,807.0374,83492.9000,-84763.7842
7059,9.6846,11.2381,16618.9000,21281.4000,-4662.5000,1.9245,3672.3076,3197.0143,6869.3219,93.9874,24478.4143,12946.5924,-11531.8219,11.2381,9.8589,13445.7000,0.0000,13445.7000,0.5098,3473.5484,0.0000,3473.5484,24.8963,0.0000,9972.1516,9972.1516,9.8589,7.8731,51368.0000,0.0000,51368.0000,3.0576,11326.6559,0.0000,11326.6559,149.3260,0.0000,40041.3441,40041.3441,7.8731,7.8649,382.7000,0.0000,382.7000,0.0154,103.9427,0.0000,103.9427,0.7543,0.0000,278.7573,278.7573,7.8649,7.6055,19436.4000,0.0000,19436.4000,1.2033,4414.3504,0.0000,4414.3504,58.7659,0.0000,15022.0496,15022.0496,7.6055,7.5917,870.1000,0.0000,870.1000,0.0353,237.2914,0.0000,237.2914,1.7231,0.0000,632.8086,632.8086,7.5917,9.7211,9.7211,8.6564,-2.7701,-41552.1684,9.7211,9.6569,9.6988,8.6243,-2.6866,-21492.9760,9.6988,9.6379,9.6846,8.6148,-2.6619,-18633.0978,10.1187,790.6873,80840.4000,-81678.2422
7060,9.6802,10.8170,17763.4000,19266.9000,-1503.5000,1.8983,3925.5165,2894.1277,6819.6442,92.7105,22161.0277,13837.8835,-8323.1442,10.8170,9.5117,13440.0000,0.0000,13440.0000,0.5116,3493.3804,0.0000,3493.3804,24.9875,0.0000,9946.6196,9946.6196,9.5117,7.6443,56036.5000,0.0000,56036.5000,3.3472,12431.3179,0.0000,12431.3179,163.4706,0.0000,43605.1821,43605.1821,7.6443,7.6349,498.5000,0.0000,498.5000,0.0201,135.8689,0.0000,135.8689,0.9829,0.0000,362.6311,362.6311,7.6349,7.4322,18589.0000,0.0000,18589.0000,1.1513,4238.6351,0.0000,4238.6351,56.2270,0.0000,14350.3649,14350.3649,7.4322,7.3683,4562.8000,0.0000,4562.8000,0.1851,1247.6666,0.0000,1247.6666,9.0408,0.0000,3315.1334,3315.1334,7.3683,9.7161,9.7161,8.5422,-3.2209,-48313.6551,9.7161,9.6530,9.6942,8.5106,-3.1343,-25074.1868,9.6942,9.6343,9.6802,8.5013,-3.1086,-21760.2392,10.6705,833.8062,91623.3000,-95148.0811
7061,9.4773,11.0915,21323.3000,27983.5000,-6660.2000,2.5018,4729.4047,4186.2372,8915.6419,122.1820,32169.7372,16593.8953,-15575.8419,11.0915,9.9669,13440.0000,0.0000,13440.0000,0.5152,3479.4598,0.0000,3479.4598,25.1638,0.0000,9960.5402,9960.5402,9.9669,7.9806,53649.1000,0.0000,53649.1000,3.2264,11807.4322,0.0000,11807.4322,157.5720,0.0000,41841.6678,41841.6678,7.9806,7.9726,385.1000,0.0000,385.1000,0.0156,104.4232,0.0000,104.4232,0.7625,0.0000,280.6768,280.6768,7.9726,7.7075,18053.6000,0.0000,18053.6000,1.1233,4092.7225,0.0000,4092.7225,54.8618,0.0000,13960.8775,13960.8775,7.7075,7.4806,15319.5000,0.0000,15319.5000,0.6235,4171.3727,0.0000,4171.3727,30.4520,0.0000,11148.1273,11148.1273,7.4806,9.5119,9.5119,8.4963,-3.1362,-47042.6272,9.5119,9.4512,9.4908,8.4659,-3.0424,-24339.1462,9.4908,9.4332,9.4773,8.4569,-3.0146,-21102.1340,12.0088,938.3858,94187.1000,-92483.9075
7062,9.3225,11.8809,18530.4000,35730.3000,-17199.9000,2.7007,4121.4322,5328.5301,9449.9622,131.8957,41058.8301,14408.9678,-26649.8622,11.8809,10.6761,13440.3000,0.0000,13440.3000,0.5129,3440.1994,0.0000,3440.1994,25.0490,0.0000,10000.1006,10000.1006,10.6761,8.2321,57508.3000,0.0000,57508.3000,3.4279,12503.1379,0.0000,12503.1379,167.4116,0.0000,45005.1621,45005.1621,8.2321,8.2239,370.2000,0.0000,370.2000,0.0149,99.9996,0.0000,99.9996,0.7285,0.0000,270.2004,270.2004,8.2239,7.9177,17716.3000,0.0000,17716.3000,1.0949,3999.0325,0.0000,3999.0325,53.4713,0.0000,13717.2675,13717.2675,7.9177,7.6592,16282.8000,0.0000,16282.8000,0.6594,4419.4553,0.0000,4419.4553,32.2021,0.0000,11863.3447,11863.3447,7.6592,9.3562,9.3562,8.5077,-2.7525,-41287.4397,9.3562,9.2969,9.3356,8.4781,-2.6563,-21250.6021,9.3356,9.2793,9.3225,8.4693,-2.6278,-18394.5205,12.6158,985.8198,88118.0000,-80932.5623
7063,9.1211,12.9586,13220.0000,45753.6000,-32533.6000,2.8566,2951.0371,6796.0110,9747.0481,139.5093,52549.6110,10268.9629,-42280.6481,12.9586,11.2654,17843.4000,0.0000,17843.4000,0.6721,4498.0988,0.0000,4498.0988,32.8255,0.0000,13345.3012,13345.3012,11.2654,9.0188,40573.7000,0.0000,40573.7000,2.3855,8733.6746,0.0000,8733.6746,116.5050,0.0000,31840.0254,31840.0254,9.0188,9.0068,380.3000,0.0000,380.3000,0.0153,101.5148,0.0000,101.5148,0.7449,0.0000,278.7852,278.7852,9.0068,8.5314,17043.8000,0.0000,17043.8000,1.0480,3796.5475,0.0000,3796.5475,51.1829,0.0000,13247.2525,13247.2525,8.5314,8.1894,15640.6000,0.0000,15640.6000,0.6309,4205.7642,0.0000,4205.7642,30.8127,0.0000,11434.8358,11434.8358,8.1894,9.1556,9.1556,8.6725,-1.4177,-21266.0099,9.1556,9.0950,9.1345,8.6422,-1.3288,-10630.1070,9.1345,9.0769,9.1211,8.6331,-1.3023,-9116.1560,11.4126,891.7929,58948.2000,-41012.2729
7064,9.0098,13.4024,11494.2000,54094.4000,-42600.2000,3.1394,2570.9696,8017.2632,10588.2328,153.3240,62111.6632,8923.2304,-53188.4328,13.4024,11.4217,22240.7000,0.0000,22240.7000,0.8234,5572.0291,0.0000,5572.0291,40.2143,0.0000,16668.6709,16668.6709,11.4217,9.3629,36771.3000,0.0000,36771.3000,2.1377,7894.4622,0.0000,7894.4622,104.4035,0.0000,28876.8378,28876.8378,9.3629,9.3505,371.8000,0.0000,371.8000,0.0147,98.7358,0.0000,98.7358,0.7181,0.0000,273.0642,273.0642,9.3505,8.8573,15684.7000,0.0000,15684.7000,0.9496,3473.7417,0.0000,3473.7417,46.3748,0.0000,12210.9583,12210.9583,8.8573,8.5259,13714.0000,0.0000,13714.0000,0.5471,3669.6162,0.0000,3669.6162,26.7177,0.0000,10044.3838,10044.3838,8.5259,9.0444,9.0444,8.7851,-0.7611,-11416.3675,9.0444,8.9837,9.0233,8.7548,-0.6721,-5376.7685,9.0233,8.9657,9.0098,8.7458,-0.6456,-4519.3307,11.4178,892.2058,46182.3000,-21312.4667
7065,8.8371,13.6294,9471.1000,57813.2000,-48342.1000,3.1924,2125.1051,8539.4200,10664.5251,155.9101,66352.6200,7345.9949,-59006.6251,13.6294,11.2893,26646.2000,0.0000,26646.2000,0.9797,6654.8166,0.0000,6654.8166,47.8459,0.0000,19991.3834,19991.3834,11.2893,9.9785,20455.0000,0.0000,20455.0000,1.1856,4401.2655,0.0000,4401.2655,57.9050,0.0000,16053.7345,16053.7345,9.9785,9.9619,378.9000,0.0000,378.9000,0.0149,99.7052,0.0000,99.7052,0.7274,0.0000,279.1948,279.1948,9.9619,9.4103,12568.5000,0.0000,12568.5000,0.7558,2755.4873,0.0000,2755.4873,36.9111,0.0000,9813.0127,9813.0127,9.4103,9.0112,12429.6000,0.0000,12429.6000,0.4929,3298.4928,0.0000,3298.4928,24.0746,0.0000,9131.1072,9131.1072,9.0112,8.8730,8.8730,8.9421,0.1764,2646.3380,8.8730,8.8100,8.8511,8.9106,0.2568,2054.5389,8.8511,8.7913,8.8371,8.9012,0.2808,1965.3087,9.9320,776.0973,24136.1000,6666.1857
7066,8.6997,13.8839,7294.1000,60441.3000,-53147.2000,3.1854,1640.7330,8903.7452,10544.4781,155.5676,69345.0452,5653.3670,-63691.6781,13.8839,11.4507,26643.2000,0.0000,26643.2000,0.9761,6630.7917,0.0000,6630.7917,47.6722,0.0000,20012.4083,20012.4083,11.4507,10.3469,15478.6000,0.0000,15478.6000,0.8995,3321.5002,0.0000,3321.5002,43.9279,0.0000,12157.0998,12157.0998,10.3469,10.3240,458.8000,0.0000,458.8000,0.0178,120.0765,0.0000,120.0765,0.8714,0.0000,338.7235,338.7235,10.3240,9.7808,10391.3000,0.0000,10391.3000,0.6175,2264.6557,0.0000,2264.6557,30.1559,0.0000,8126.6443,8126.6443,9.7808,9.3987,10021.4000,0.0000,10021.4000,0.3936,2644.8005,0.0000,2644.8005,19.2215,0.0000,7376.5995,7376.5995,9.3987,8.7366,8.7366,9.0676,0.7776,11663.6102,8.7366,8.6719,8.7141,9.0353,0.8535,6828.3732,8.7141,8.6526,8.6997,9.0257,0.8762,6133.2411,9.1347,713.7995,9846.1000,24625.2246
7067,8.5989,14.0828,5582.9000,61781.3000,-56198.4000,3.1459,1258.1281,9083.3886,10341.5166,153.6400,70864.6886,4324.7719,-66539.9166,14.0828,11.5583,26644.3000,0.0000,26644.3000,0.9723,6613.0155,0.0000,6613.0155,47.4874,0.0000,20031.2845,20031.2845,11.5583,10.5919,12577.3000,0.0000,12577.3000,0.7286,2694.0716,0.0000,2694.0716,35.5848,0.0000,9883.2284,9883.2284,10.5919,10.5663,466.8000,0.0000,466.8000,0.0180,121.7320,0.0000,121.7320,0.8810,0.0000,345.0680,345.0680,10.5663,10.0626,8522.2000,0.0000,8522.2000,0.5029,1849.9764,0.0000,1849.9764,24.5595,0.0000,6672.2236,6672.2236,10.0626,9.6850,8737.0000,0.0000,8737.0000,0.3409,2296.2298,0.0000,2296.2298,16.6501,0.0000,6440.7702,6440.7702,9.6850,8.6366,8.6366,9.1608,1.1542,17313.2535,8.6366,8.5704,8.6136,9.1277,1.2270,9816.0979,8.6136,8.5507,8.5989,9.1179,1.2487,8740.8825,8.5630,669.1268,749.2000,35870.2338
7068,8.4575,13.9778,5445.0000,62727.4000,-57282.4000,3.1801,1230.2277,9197.4197,10427.6473,155.3102,71924.8197,4214.7723,-67710.0473,13.9778,11.4683,26645.0000,0.0000,26645.0000,0.9694,6622.7017,0.0000,6622.7017,47.3441,0.0000,20022.2983,20022.2983,11.4683,10.8021,9503.5000,2464.9000,7038.6000,0.6790,2038.7250,390.5637,2429.2887,33.1631,2855.4637,7464.7750,4609.3113,10.8021,10.7682,587.6000,0.0000,587.6000,0.0226,152.7645,0.0000,152.7645,1.1043,0.0000,434.8355,434.8355,10.7682,10.4027,5748.7000,202.3000,5546.4000,0.3487,1243.8284,32.8839,1276.7123,17.0311,235.1839,4504.8716,4269.6877,10.4027,10.0282,7773.7000,0.0000,7773.7000,0.3019,2032.8559,0.0000,2032.8559,14.7425,0.0000,5740.8441,5740.8441,10.0282,8.4957,8.4957,9.2619,1.6260,24389.4738,8.4957,8.4286,8.4723,9.2284,1.6972,13577.3335,8.4723,8.4086,8.4575,9.2184,1.7184,12028.6850,8.2526,644.8688,-9691.1000,49995.4923
7069,8.1366,14.0493,3687.4000,73344.2000,-69656.8000,3.5598,838.0389,10688.6990,11526.7379,173.8552,84032.8990,2849.3611,-81183.5379,14.0493,11.6668,26645.2000,0.0000,26645.2000,0.9710,6616.2678,0.0000,6616.2678,47.4206,0.0000,20028.9322,20028.9322,11.6668,11.4227,4568.8000,5396.2000,-827.4000,0.5482,976.8765,857.0674,1833.9439,26.7750,6253.2674,3591.9235,-2661.3439,11.4227,11.3935,471.0000,0.0000,471.0000,0.0181,121.3538,0.0000,121.3538,0.8821,0.0000,349.6462,349.6462,11.3935,11.1199,3887.2000,469.1000,3418.1000,0.2531,832.6435,76.6560,909.2995,12.3624,545.7560,3054.5565,2508.8005,11.1199,10.7506,6810.5000,0.0000,6810.5000,0.2629,1762.4330,0.0000,1762.4330,12.8410,0.0000,5048.0670,5048.0670,10.7506,8.1748,8.1748,9.4627,2.7883,41823.8353,8.1748,8.1077,8.1515,9.4292,2.8609,22887.4524,8.1515,8.0877,8.1366,9.4191,2.8826,20178.3155,8.4197,657.9268,-33139.4000,84889.6032
7070,8.1717,14.1223,3550.6000,74500.5000,-70949.9000,3.5998,806.4278,10864.4023,11670.8301,175.8084,85364.9023,2744.1722,-82620.7301,14.1223,11.7533,26643.0000,0.0000,26643.0000,0.9698,6609.1256,0.0000,6609.1256,47.3648,0.0000,20033.8744,20033.8744,11.7533,11.4860,3710.5000,1870.5000,1840.0000,0.3125,792.2203,297.4003,1089.6205,15.2604,2167.9003,2918.2797,750.3795,11.4860,11.4621,371.3000,0.0000,371.3000,0.0141,95.5787,0.0000,95.5787,0.6882,0.0000,275.7213,275.7213,11.4621,11.2558,2836.7000,499.7000,2337.0000,0.1914,606.9607,81.7059,688.6665,9.3470,581.4059,2229.7393,1648.3335,11.2558,10.8127,7773.7000,0.0000,7773.7000,0.2965,2007.7362,0.0000,2007.7362,14.4812,0.0000,5765.9638,5765.9638,10.8127,8.2104,8.2104,9.5115,2.7020,40529.6102,8.2104,8.1424,8.1868,9.4775,2.7726,22180.4398,8.1868,8.1222,8.1717,9.4674,2.7936,19555.1914,8.0761,631.0798,-31984.9000,82265.2414
7071,8.3232,14.2550,3589.2000,72619.7000,-69030.5000,3.5170,812.9299,10620.6046,11433.5345,171.7636,83240.3046,2776.2701,-80464.0345,14.2550,11.8462,26644.1000,0.0000,26644.1000,0.9688,6597.4489,0.0000,6597.4489,47.3139,0.0000,20046.6511,20046.6511,11.8462,11.3217,6632.8000,884.0000,5748.8000,0.4286,1413.9749,140.7118,1554.6867,20.9306,1024.7118,5218.8251,4194.1133,11.3217,11.2983,381.1000,0.0000,381.1000,0.0144,98.3341,0.0000,98.3341,0.7056,0.0000,282.7659,282.7659,11.2983,11.1359,2408.2000,511.2000,1897.0000,0.1671,516.6259,83.4660,600.0918,8.1590,594.6660,1891.5741,1296.9082,11.1359,10.6422,9058.1000,0.0000,9058.1000,0.3447,2343.5281,0.0000,2343.5281,16.8358,0.0000,6714.5719,6714.5719,10.6422,8.3620,8.3620,9.5021,2.3924,35886.5280,8.3620,8.2939,8.3383,9.4681,2.4639,19711.1935,8.3383,8.2736,8.3232,9.4579,2.4852,17396.3265,8.1609,637.7005,-25301.4000,72994.0481
7072,8.8181,13.3719,9702.2000,50468.7000,-40766.5000,2.8692,2177.7108,7451.8194,9629.5302,140.1273,57920.5194,7524.4892,-50396.0302,13.3719,11.2205,22245.1000,0.0000,22245.1000,0.8072,5575.4884,0.0000,5575.4884,39.4225,0.0000,16669.6116,16669.6116,11.2205,10.5119,8724.1000,0.0000,8724.1000,0.5016,1879.3205,0.0000,1879.3205,24.4991,0.0000,6844.7795,6844.7795,10.5119,10.4894,371.7000,0.0000,371.7000,0.0141,97.0455,0.0000,97.0455,0.6901,0.0000,274.6545,274.6545,10.4894,10.3366,2570.7000,475.4000,2095.3000,0.1749,558.7409,77.1059,635.8468,8.5439,552.5059,2011.9591,1459.4532,10.3366,9.7226,11948.0000,0.0000,11948.0000,0.4556,3127.4884,0.0000,3127.4884,22.2513,0.0000,8820.5116,8820.5116,9.7226,8.8581,8.8581,9.2903,0.8040,12060.0559,8.8581,8.7879,8.8337,9.2552,0.8693,6954.1400,8.8337,8.7671,8.8181,9.2448,0.8887,6220.6479,7.2341,565.2824,4617.7000,25234.8438
7073,9.0977,13.2582,9292.2000,38243.5000,-28951.3000,2.2873,2075.1299,5677.8714,7753.0013,111.7074,43921.3714,7217.0701,-36704.3013,13.2582,11.5979,13447.7000,0.0000,13447.7000,0.4947,3375.8497,0.0000,3375.8497,24.1581,0.0000,10071.8503,10071.8503,11.5979,9.9961,17564.7000,0.0000,17564.7000,1.0220,3759.8982,0.0000,3759.8982,49.9135,0.0000,13804.8018,13804.8018,9.9961,9.9738,379.0000,0.0000,379.0000,0.0146,99.7055,0.0000,99.7055,0.7133,0.0000,279.2945,279.2945,9.9738,9.7898,3336.5000,403.3000,2933.2000,0.2183,731.3429,65.1611,796.5039,10.6637,468.4611,2605.1571,2136.6961,9.7898,9.1250,14035.1000,0.0000,14035.1000,0.5425,3703.5803,0.0000,3703.5803,26.4925,0.0000,10331.5197,10331.5197,9.1250,9.1384,9.1384,9.1317,-0.0119,-177.8779,9.1384,9.0669,9.1136,9.0960,0.0513,410.2463,9.1136,9.0457,9.0977,9.0853,0.0700,490.2417,6.8690,536.7565,19408.4000,722.6101
7074,9.2044,12.9301,10822.2000,35412.8000,-24590.6000,2.2458,2412.1511,5268.7512,7680.9024,109.6788,40681.5512,8410.0489,-32271.5024,12.9301,11.3228,13440.2000,0.0000,13440.2000,0.4953,3389.4589,0.0000,3389.4589,24.1876,0.0000,10050.7411,10050.7411,11.3228,9.5509,21918.3000,0.0000,21918.3000,1.2662,4713.4703,0.0000,4713.4703,61.8405,0.0000,17204.8297,17204.8297,9.5509,9.5320,373.2000,0.0000,373.2000,0.0145,98.8302,0.0000,98.8302,0.7086,0.0000,274.3698,274.3698,9.5320,9.3555,3841.8000,339.5000,3502.3000,0.2468,848.2859,54.6863,902.9722,12.0549,394.1863,2993.5141,2599.3278,9.3555,8.8071,13392.9000,0.0000,13392.9000,0.5225,3557.0354,0.0000,3557.0354,25.5189,0.0000,9835.8646,9835.8646,8.8071,9.2450,9.2450,9.0261,-0.4046,-6068.7398,9.2450,9.1736,9.2202,8.9904,-0.3386,-2709.0702,9.2202,9.1524,9.2044,8.9798,-0.3190,-2233.3106,7.1866,561.5742,28036.3000,-11011.1206
7075,9.6101,11.3751,15922.7000,22246.5000,-6323.8000,1.9365,3523.1653,3336.9478,6860.1131,94.5774,25583.4478,12399.5347,-13183.9131,11.3751,9.9605,13440.3000,0.0000,13440.3000,0.4978,3465.2862,0.0000,3465.2862,24.3128,0.0000,9975.0138,9975.0138,9.9605,8.5126,25510.6000,0.0000,25510.6000,1.4815,5615.1583,0.0000,5615.1583,72.3524,0.0000,19895.4417,19895.4417,8.5126,8.4986,370.7000,0.0000,370.7000,0.0145,99.7099,0.0000,99.7099,0.7093,0.0000,270.9901,270.9901,8.4986,8.3781,4483.6000,274.5000,4209.1000,0.2837,1007.3447,43.9430,1051.2877,13.8554,318.4430,3476.2553,3157.8123,8.3781,8.0065,12269.1000,0.0000,12269.1000,0.4823,3306.8358,0.0000,3306.8358,23.5553,0.0000,8962.2642,8962.2642,8.0065,9.6511,9.6511,8.8288,-1.4895,-22342.7770,9.6511,9.5791,9.6261,8.7928,-1.4243,-11394.7690,9.6261,9.5578,9.6101,8.7821,-1.4050,-9835.0550,7.0445,550.4702,49476.0000,-43572.6011
7076,9.5113,11.5453,14601.4000,22683.0000,-8081.6000,1.8756,3236.5408,3395.6287,6632.1694,91.6003,26078.6287,11364.8592,-14713.7694,11.5453,10.0364,13440.6000,0.0000,13440.6000,0.5105,3456.8773,0.0000,3456.8773,24.9319,0.0000,9983.7227,9983.7227,10.0364,8.4510,27303.6000,0.0000,27303.6000,1.6277,6001.9129,0.0000,6001.9129,79.4930,0.0000,21301.6871,21301.6871,8.4510,8.4323,509.2000,0.0000,509.2000,0.0203,137.0908,0.0000,137.0908,0.9924,0.0000,372.1092,372.1092,8.4323,8.2881,5164.8000,205.0000,4959.8000,0.3271,1161.7006,32.8056,1194.5062,15.9742,237.8056,4003.0994,3765.2938,8.2881,7.9900,10021.4000,0.0000,10021.4000,0.4009,2704.7094,0.0000,2704.7094,19.5779,0.0000,7316.6906,7316.6906,7.9900,9.5524,9.5524,8.7712,-1.4348,-21521.9912,9.5524,9.4803,9.5273,8.7352,-1.3686,-10949.0324,9.5273,9.4589,9.5113,8.7245,-1.3490,-9442.8651,7.1430,558.1672,48153.0000,-41913.8887
7077,9.6230,10.8284,16559.9000,18474.4000,-1914.5000,1.7959,3663.3118,2771.8600,6435.1718,87.7068,21246.2600,12896.5882,-8349.6718,10.8284,9.4499,13440.7000,0.0000,13440.7000,0.5091,3492.9788,0.0000,3492.9788,24.8623,0.0000,9947.7212,9947.7212,9.4499,8.0630,29324.4000,0.0000,29324.4000,1.7456,6512.4807,0.0000,6512.4807,85.2507,0.0000,22811.9193,22811.9193,8.0630,8.0511,378.0000,0.0000,378.0000,0.0151,102.3693,0.0000,102.3693,0.7375,0.0000,275.6307,275.6307,8.0511,7.9061,6293.6000,53.3000,6240.3000,0.3883,1424.8321,8.5130,1433.3452,18.9641,61.8130,4868.7679,4806.9548,7.9061,7.6844,8737.0000,0.0000,8737.0000,0.3501,2371.8047,0.0000,2371.8047,17.0965,0.0000,6365.1953,6365.1953,7.6844,9.6640,9.6640,8.6742,-1.8341,-27510.8030,9.6640,9.5919,9.6389,8.6381,-1.7672,-14137.7390,9.6389,9.5705,9.6230,8.6274,-1.7474,-12231.6351,7.2059,563.0828,56205.9000,-53880.1771
7078,9.6193,10.3332,18220.1000,16661.7000,1558.4000,1.8058,4030.8395,2499.7003,6530.5398,88.1941,19161.4003,14189.2605,-4972.1398,10.3332,9.0704,13440.9000,0.0000,13440.9000,0.5152,3518.4428,0.0000,3518.4428,25.1606,0.0000,9922.4572,9922.4572,9.0704,7.8546,29515.9000,0.0000,29515.9000,1.7772,6599.0841,0.0000,6599.0841,86.7958,0.0000,22916.8159,22916.8159,7.8546,7.8436,376.0000,0.0000,376.0000,0.0151,102.1518,0.0000,102.1518,0.7388,0.0000,273.8482,273.8482,7.8436,7.6898,7614.8000,0.0000,7614.8000,0.4699,1730.0873,0.0000,1730.0873,22.9468,0.0000,5884.7127,5884.7127,7.6898,7.5745,4883.9000,0.0000,4883.9000,0.1970,1330.2054,0.0000,1330.2054,9.6236,0.0000,3553.6946,3553.6946,7.5745,9.6605,9.6605,8.6175,-1.9230,-28845.6501,9.6605,9.5881,9.6353,8.5813,-1.8563,-14850.4617,9.6353,9.5666,9.6193,8.5706,-1.8365,-12855.4493,7.1704,560.3030,57389.9000,-56551.5611
7079,9.5862,10.2639,17245.8000,15538.9000,1706.9000,1.6987,3817.5628,2329.6854,6147.2482,82.9613,17868.5854,13428.2372,-4440.3482,10.2639,8.9496,13445.6000,0.0000,13445.6000,0.5197,3523.2602,0.0000,3523.2602,25.3812,0.0000,9922.3398,9922.3398,8.9496,7.8137,26718.7000,0.0000,26718.7000,1.6209,5986.5172,0.0000,5986.5172,79.1597,0.0000,20732.1828,20732.1828,7.8137,7.8010,412.2000,0.0000,412.2000,0.0166,112.0565,0.0000,112.0565,0.8130,0.0000,300.1435,300.1435,7.8010,7.6252,8409.2000,0.0000,8409.2000,0.5210,1911.9768,0.0000,1911.9768,25.4466,0.0000,6497.2232,6497.2232,7.6252,7.5872,1512.4000,0.0000,1512.4000,0.0613,412.3334,0.0000,412.3334,2.9920,0.0000,1100.0666,1100.0666,7.5872,9.6281,9.6281,8.6077,-1.7468,-26201.9069,9.6281,9.5545,9.6025,8.5709,-1.6837,-13469.9675,9.6025,9.5326,9.5862,8.5599,-1.6650,-11655.1259,6.6573,520.2092,52205.0000,-51327.0003
7080,9.6312,9.8452,18988.9000,14103.1000,4885.8000,1.7330,4200.0286,2116.3509,6316.3794,84.6386,16219.4509,14788.8714,-1430.5794,9.8452,8.6562,13469.8000,0.0000,13469.8000,0.5212,3551.4934,0.0000,3551.4934,25.4570,0.0000,9918.3066,9918.3066,8.6562,7.5592,32587.4000,0.0000,32587.4000,1.9816,7339.7395,0.0000,7339.7395,96.7779,0.0000,25247.6605,25247.6605,7.5592,7.5485,426.7000,0.0000,426.7000,0.0172,116.4511,0.0000,116.4511,0.8422,0.0000,310.2489,310.2489,7.5485,7.3943,10334.0000,0.0000,10334.0000,0.6408,2359.8590,0.0000,2359.8590,31.2980,0.0000,7974.1410,7974.1410,7.3943,7.3766,871.2000,0.0000,871.2000,0.0353,238.3625,0.0000,238.3625,1.7256,0.0000,632.8375,632.8375,7.3766,9.6724,9.6724,8.5245,-2.1824,-32736.4697,9.6724,9.5999,9.6472,8.4883,-2.1136,-16908.4161,9.6472,9.5784,9.6312,8.4775,-2.0931,-14651.7214,7.3940,577.7743,62574.9000,-64296.6072
7081,9.6302,9.4944,20282.1000,12936.4000,7345.7000,1.7525,4486.1367,1941.2364,6427.3731,85.5892,14877.6364,15795.9633,918.3269,9.4944,8.3978,13471.4000,0.0000,13471.4000,0.5251,3570.4779,0.0000,3570.4779,25.6439,0.0000,9900.9221,9900.9221,8.3978,7.3587,37592.9000,0.0000,37592.9000,2.2993,8506.4825,0.0000,8506.4825,112.2953,0.0000,29086.4175,29086.4175,7.3587,7.3498,413.7000,0.0000,413.7000,0.0168,113.2513,0.0000,113.2513,0.8204,0.0000,300.4487,300.4487,7.3498,7.2180,11682.4000,0.0000,11682.4000,0.7282,2676.9603,0.0000,2676.9603,35.5630,0.0000,9005.4397,9005.4397,7.2180,7.2113,388.9000,0.0000,388.9000,0.0158,106.6929,0.0000,106.6929,0.7736,0.0000,282.2071,282.2071,7.2113,9.6707,9.6707,8.4410,-2.5317,-37976.0159,9.6707,9.5996,9.6460,8.4054,-2.4585,-19667.9579,9.6460,9.5785,9.6302,8.3949,-2.4368,-17057.3043,8.0066,625.6450,70895.0000,-74701.2781
7082,9.6181,9.2867,20665.7000,12066.3000,8599.4000,1.7345,4571.9805,1810.2227,6382.2032,84.7100,13876.5227,16093.7195,2217.1968,9.2867,8.2288,13471.5000,0.0000,13471.5000,0.5283,3581.5907,0.0000,3581.5907,25.8009,0.0000,9889.9093,9889.9093,8.2288,7.3276,33396.0000,0.0000,33396.0000,2.0532,7579.8522,0.0000,7579.8522,100.2742,0.0000,25816.1478,25816.1478,7.3276,7.3180,426.4000,0.0000,426.4000,0.0174,116.7838,0.0000,116.7838,0.8488,0.0000,309.6162,309.6162,7.3180,7.1865,11389.5000,0.0000,11389.5000,0.7128,2611.2851,0.0000,2611.2851,34.8115,0.0000,8778.2149,8778.2149,7.1865,7.1795,388.9000,0.0000,388.9000,0.0159,106.7447,0.0000,106.7447,0.7761,0.0000,282.1553,282.1553,7.1795,9.6589,9.6589,8.4192,-2.4205,-36307.2389,9.6589,9.5872,9.6340,8.3833,-2.3504,-18803.3435,9.6340,9.5659,9.6181,8.3727,-2.3296,-16307.3068,7.5931,593.3318,67671.7000,-71417.8892
7083,9.4165,11.0248,12766.6000,16719.5000,-3952.9000,1.4969,2834.6701,2498.1209,5332.7910,73.1076,19217.6209,9931.9299,-9285.6910,11.0248,9.3383,13471.6000,0.0000,13471.6000,0.5302,3491.0202,0.0000,3491.0202,25.8953,0.0000,9980.5798,9980.5798,9.3383,7.7875,31068.4000,0.0000,31068.4000,1.9166,6913.3601,0.0000,6913.3601,93.6016,0.0000,24155.0399,24155.0399,7.7875,7.7745,414.1000,0.0000,414.1000,0.0169,112.6182,0.0000,112.6182,0.8248,0.0000,301.4818,301.4818,7.7745,7.5448,10729.0000,0.0000,10729.0000,0.6719,2440.5347,0.0000,2440.5347,32.8140,0.0000,8288.4653,8288.4653,7.5448,7.5236,871.6000,0.0000,871.6000,0.0356,237.9215,0.0000,237.9215,1.7405,0.0000,633.6785,633.6785,7.5236,9.4581,9.4581,8.4908,-1.7416,-26123.7859,9.4581,9.3851,9.4327,8.4543,-1.6758,-13406.6057,9.4327,9.3634,9.4165,8.4435,-1.6563,-11593.9608,7.0022,547.1610,52601.8000,-51124.3525
7084,9.2641,12.4560,8578.1000,21774.3000,-13196.2000,1.4905,1909.9047,3243.4595,5153.3642,72.7935,25017.7595,6668.1953,-18349.5642,12.4560,10.3577,13471.9000,0.0000,13471.9000,0.5147,3420.2025,0.0000,3420.2025,25.1359,0.0000,10051.6975,10051.6975,10.3577,8.2531,30038.3000,0.0000,30038.3000,1.8126,6566.5013,0.0000,6566.5013,88.5259,0.0000,23471.7987,23471.7987,8.2531,8.2315,555.0000,0.0000,555.0000,0.0224,149.8705,0.0000,149.8705,1.0960,0.0000,405.1295,405.1295,8.2315,7.9205,10082.7000,0.0000,10082.7000,0.6256,2275.6352,0.0000,2275.6352,30.5533,0.0000,7807.0648,7807.0648,7.9205,7.7870,4572.5000,0.0000,4572.5000,0.1857,1241.0088,0.0000,1241.0088,9.0702,0.0000,3331.4912,3331.4912,7.7870,9.3059,9.3059,8.5465,-1.3625,-20436.9866,9.3059,9.2325,9.2804,8.5098,-1.2967,-10373.3854,9.2804,9.2107,9.2641,8.4989,-1.2771,-8939.7731,6.9773,545.2192,45524.2000,-39750.1451
7085,8.1924,13.7564,6108.6000,75351.6000,-69243.0000,3.8030,1386.8838,10992.8212,12379.7050,185.7317,86344.4212,4721.7162,-81622.7050,13.7564,12.5139,13471.9000,0.0000,13471.9000,0.5028,3358.6820,0.0000,3358.6820,24.5545,0.0000,10113.2180,10113.2180,12.5139,11.1090,16216.6000,0.0000,16216.6000,0.9593,3419.4119,0.0000,3419.4119,46.8516,0.0000,12797.1881,12797.1881,11.1090,11.0794,511.6000,0.0000,511.6000,0.0205,132.4137,0.0000,132.4137,1.0017,0.0000,379.1863,379.1863,11.0794,10.5013,8917.5000,0.0000,8917.5000,0.5482,1919.7835,0.0000,1919.7835,26.7754,0.0000,6997.7165,6997.7165,10.5013,9.8295,15353.3000,0.0000,15353.3000,0.6193,4009.1512,0.0000,4009.1512,30.2451,0.0000,11344.1488,11344.1488,9.8295,8.2312,8.2312,9.0304,1.9891,29837.0885,8.2312,8.1631,8.2075,8.9963,2.0739,16590.9478,8.2075,8.1428,8.1924,8.9862,2.0992,14694.2194,9.6797,756.3840,-14772.1000,61122.2558
7086,8.0318,14.5376,165.4000,117192.3000,-117026.9000,5.3445,37.6632,17045.2320,17082.8952,261.0186,134237.5320,127.7368,-134109.7952,14.5376,12.9562,22868.6000,0.0000,22868.6000,0.8362,5640.8950,0.0000,5640.8950,40.8381,0.0000,17227.7050,17227.7050,12.9562,12.1058,12167.3000,0.0000,12167.3000,0.6909,2547.3487,0.0000,2547.3487,33.7435,0.0000,9619.9513,9619.9513,12.1058,12.0544,1030.1000,0.0000,1030.1000,0.0393,262.8211,0.0000,262.8211,1.9193,0.0000,767.2789,767.2789,12.0544,11.5649,8328.0000,0.0000,8328.0000,0.4844,1765.2899,0.0000,1765.2899,23.6561,0.0000,6562.7101,6562.7101,11.5649,10.9034,16318.8000,0.0000,16318.8000,0.6290,4195.9535,0.0000,4195.9535,30.7171,0.0000,12122.8465,12122.8465,10.9034,8.0678,8.0678,9.4856,4.3880,65820.2869,8.0678,8.0047,8.0459,9.4540,4.4858,35886.2087,8.0459,7.9858,8.0318,9.4446,4.5150,31605.2231,12.0364,940.5423,-56314.1000,133311.7187
7087,8.0101,14.5396,0.0000,134700.5000,-134700.5000,6.1262,0.0000,19583.7790,19583.7790,299.1960,154284.2790,0.0000,-154284.2790,14.5396,12.8753,27899.5000,0.0000,27899.5000,1.0081,6881.6602,0.0000,6881.6602,49.2320,0.0000,21017.8398,21017.8398,12.8753,12.9005,118.9000,5936.3000,-5817.4000,0.3204,24.9252,957.5158,982.4411,15.6488,6893.8158,93.9748,-6799.8411,12.9005,12.8145,1735.0000,0.0000,1735.0000,0.0651,437.7276,0.0000,437.7276,3.1802,0.0000,1297.2724,1297.2724,12.8145,12.3241,8247.5000,0.0000,8247.5000,0.4710,1727.6718,0.0000,1727.6718,23.0018,0.0000,6519.8282,6519.8282,12.3241,11.6803,15675.1000,0.0000,15675.1000,0.5935,3986.9819,0.0000,3986.9819,28.9861,0.0000,11688.1181,11688.1181,11.6803,8.0448,8.0448,9.8626,6.0187,90280.0292,8.0448,7.9840,8.0236,9.8322,6.1193,48954.1968,8.0236,7.9658,8.0101,9.8231,6.1494,43045.8127,12.8765,1006.1877,-86960.8000,182280.0387
7088,8.1730,14.7058,0.0000,151418.8000,-151418.8000,6.8858,0.0000,22081.9583,22081.9583,336.2895,173500.7583,0.0000,-173500.7583,14.7058,13.0238,31725.2000,0.0000,31725.2000,1.1463,7807.7537,0.0000,7807.7537,55.9813,0.0000,23917.4463,23917.4463,13.0238,13.0499,0.0000,5141.0000,-5141.0000,0.2716,0.0000,830.8998,830.8998,13.2650,5971.8998,0.0000,-5971.8998,13.0499,12.9669,1877.2000,0.0000,1877.2000,0.0696,472.6144,0.0000,472.6144,3.3973,0.0000,1404.5856,1404.5856,12.9669,12.5875,7066.4000,11.2000,7055.2000,0.3985,1476.7929,1.8583,1478.6512,19.4624,13.0583,5589.6071,5576.5488,12.5875,12.0628,13744.2000,0.0000,13744.2000,0.5140,3482.8550,0.0000,3482.8550,25.1038,0.0000,10261.3450,10261.3450,12.0628,8.2063,8.2063,10.1345,6.9059,103588.4576,8.2063,8.1479,8.1860,10.1053,7.0105,56084.2078,8.1860,8.1304,8.1730,10.0966,7.0418,49292.9200,13.9286,1088.3984,-102158.0000,208965.5853
7089,8.3584,14.8882,0.0000,165447.4000,-165447.4000,7.5306,0.0000,24212.8670,24212.8670,367.7834,189660.2670,0.0000,-189660.2670,14.8882,13.0942,37456.9000,0.0000,37456.9000,1.3500,9195.7745,0.0000,9195.7745,65.9302,0.0000,28261.1255,28261.1255,13.0942,13.1474,0.0000,10421.5000,-10421.5000,0.5509,0.0000,1685.9601,1685.9601,26.9052,12107.4601,0.0000,-12107.4601,13.1474,13.0732,1922.3000,0.0000,1922.3000,0.0711,483.3109,0.0000,483.3109,3.4708,0.0000,1438.9891,1438.9891,13.0732,12.8734,4226.4000,447.0000,3779.4000,0.2618,881.8298,74.2509,956.0806,12.7868,521.2509,3344.5702,2823.3194,12.8734,12.4377,12457.0000,0.0000,12457.0000,0.4639,3144.0036,0.0000,3144.0036,22.6570,0.0000,9312.9964,9312.9964,12.4377,8.3902,8.3902,10.4139,7.9837,119755.0116,8.3902,8.3345,8.3708,10.3861,8.0937,64749.5300,8.3708,8.3178,8.3584,10.3777,8.1266,56886.4470,15.3424,1198.8800,-120253.3000,241390.9886
7090,8.6393,15.1666,0.0000,189812.1000,-189812.1000,8.6487,0.0000,27928.8815,27928.8815,422.3884,217740.9815,0.0000,-217740.9815,15.1666,13.5047,39361.4000,0.0000,39361.4000,1.4147,9627.4018,0.0000,9627.4018,69.0935,0.0000,29733.9982,29733.9982,13.5047,13.6081,0.0000,28944.2000,-28944.2000,1.5305,0.0000,4709.2452,4709.2452,74.7455,33653.4452,0.0000,-33653.4452,13.6081,13.5354,2272.9000,0.0000,2272.9000,0.0839,567.8176,0.0000,567.8176,4.0975,0.0000,1705.0824,1705.0824,13.5354,13.4459,2311.5000,1173.8000,1137.7000,0.1939,478.9132,195.9670,674.8802,9.4695,1369.7670,1832.5868,462.8198,13.4459,13.1439,10043.4000,0.0000,10043.4000,0.3723,2514.6866,0.0000,2514.6866,18.1843,0.0000,7528.7134,7528.7134,13.1439,8.6685,8.6685,10.9062,10.5675,158512.6451,8.6685,8.6172,8.6507,10.8805,10.6888,85510.6706,8.6507,8.6017,8.6393,10.8728,10.7253,75076.8029,18.3660,1435.1489,-165940.9000,319100.1186
