Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7091,8.9067,15.4280,0.0000,205674.5000,-205674.5000,9.3865,0.0000,30420.9798,30420.9798,458.4197,236095.4798,0.0000,-236095.4798,15.4280,14.0644,34114.9000,0.0000,34114.9000,1.2211,8315.2183,0.0000,8315.2183,59.6365,0.0000,25799.6817,25799.6817,14.0644,14.1446,0.0000,39940.1000,-39940.1000,2.1153,0.0000,6550.7483,6550.7483,103.3073,46490.8483,0.0000,-46490.8483,14.1446,14.0637,2713.7000,0.0000,2713.7000,0.0995,672.9614,0.0000,672.9614,4.8572,0.0000,2040.7386,2040.7386,14.0637,14.0077,1574.1000,2194.0000,-619.9000,0.2078,323.5608,368.5159,692.0767,10.1492,2562.5159,1250.5392,-1311.9767,14.0077,13.7600,8756.1000,0.0000,8756.1000,0.3217,2175.4661,0.0000,2175.4661,15.7118,0.0000,6580.6339,6580.6339,13.7600,8.9344,8.9344,11.3472,12.4254,186380.8640,8.9344,8.8858,8.9175,11.3229,12.5507,100405.2503,8.9175,8.8711,8.9067,11.3156,12.5883,88118.0955,20.0277,1564.9961,-200649.8000,374904.2099
7092,9.2465,15.7634,0.0000,220804.8000,-220804.8000,10.0925,0.0000,32879.1016,32879.1016,492.8990,253683.9016,0.0000,-253683.9016,15.7634,14.3141,39362.7000,0.0000,39362.7000,1.4035,9551.9468,0.0000,9551.9468,68.5453,0.0000,29810.7532,29810.7532,14.3141,14.4120,0.0000,45750.7000,-45750.7000,2.4285,0.0000,7531.5058,7531.5058,118.6052,53282.2058,0.0000,-53282.2058,14.4120,14.3421,2590.1000,0.0000,2590.1000,0.0941,639.9770,0.0000,639.9770,4.5979,0.0000,1950.1230,1950.1230,14.3421,14.3123,1014.0000,3134.1000,-2120.1000,0.2278,207.5731,528.1653,735.7383,11.1257,3662.2653,806.4269,-2855.8383,14.3123,14.1111,7790.7000,0.0000,7790.7000,0.2838,1927.5812,0.0000,1927.5812,13.8588,0.0000,5863.1188,5863.1188,14.1111,9.2728,9.2728,11.6919,13.5578,203366.9720,9.2728,9.2266,9.2567,11.6689,13.6871,109496.6985,9.2567,9.2128,9.2465,11.6619,13.7259,96081.5225,21.7953,1703.1165,-218932.1000,408945.1931
7093,9.4536,15.9612,0.0000,235606.7000,-235606.7000,10.7902,0.0000,35229.0959,35229.0959,526.9760,270835.7959,0.0000,-270835.7959,15.9612,14.6567,37461.0000,0.0000,37461.0000,1.3292,9066.9188,0.0000,9066.9188,64.9143,0.0000,28394.0812,28394.0812,14.6567,14.7238,0.0000,43233.6000,-43233.6000,2.2973,0.0000,7153.9802,7153.9802,112.1963,50387.5802,0.0000,-50387.5802,14.7238,14.6785,1718.8000,0.0000,1718.8000,0.0622,422.9039,0.0000,422.9039,3.0388,0.0000,1295.8961,1295.8961,14.6785,14.6677,422.0000,3460.8000,-3038.8000,0.2131,85.9610,585.6226,671.5835,10.4072,4046.4226,336.0390,-3710.3835,14.6677,14.4941,6825.2000,0.0000,6825.2000,0.2474,1680.5850,0.0000,1680.5850,12.0850,0.0000,5144.6150,5144.6150,14.4941,9.4792,9.4792,11.9866,14.4485,216726.9503,9.4792,9.4343,9.4636,11.9642,14.5778,116622.0053,9.4636,9.4208,9.4536,11.9575,14.6166,102316.0733,22.4091,1751.0825,-235874.1000,435665.0289
7094,9.7010,16.2051,0.0000,248825.0000,-248825.0000,11.4093,0.0000,37392.4611,37392.4611,557.2134,286217.4611,0.0000,-286217.4611,16.2051,15.0223,35545.2000,0.0000,35545.2000,1.2576,8575.9179,0.0000,8575.9179,61.4177,0.0000,26969.2821,26969.2821,15.0223,15.0703,0.0000,46028.2000,-46028.2000,2.4494,0.0000,7659.4534,7659.4534,119.6224,53687.6534,0.0000,-53687.6534,15.0703,15.0283,1659.6000,0.0000,1659.6000,0.0598,406.4436,0.0000,406.4436,2.9204,0.0000,1253.1564,1253.1564,15.0283,15.0245,174.4000,3642.8000,-3468.4000,0.2096,35.3452,619.1343,654.4795,10.2343,4261.9343,139.0548,-4122.8795,15.0245,14.8340,7790.7000,0.0000,7790.7000,0.2809,1909.1463,0.0000,1909.1463,13.7207,0.0000,5881.5537,5881.5537,14.8340,9.7258,9.7258,12.2799,15.4335,231502.2816,9.7258,9.6824,9.7107,12.2582,15.5647,124517.2659,9.7107,9.6693,9.7010,12.2517,15.6041,109228.4238,23.4998,1836.3091,-253326.1000,465247.9713
7095,9.8795,16.3772,0.0000,253582.1000,-253582.1000,11.6443,0.0000,38246.6548,38246.6548,568.6909,291828.7548,0.0000,-291828.7548,16.3772,15.3750,30289.6000,0.0000,30289.6000,1.0679,7291.6103,0.0000,7291.6103,52.1528,0.0000,22997.9897,22997.9897,15.3750,15.3943,0.0000,48831.9000,-48831.9000,2.6027,0.0000,8171.2950,8171.2950,127.1104,57003.1950,0.0000,-57003.1950,15.3943,15.3403,2134.6000,0.0000,2134.6000,0.0765,520.5232,0.0000,520.5232,3.7368,0.0000,1614.0768,1614.0768,15.3403,15.3396,25.6000,3687.8000,-3662.2000,0.2040,5.1651,629.3106,634.4757,9.9637,4317.1106,20.4349,-4296.6757,15.3396,15.1188,9077.9000,0.0000,9077.9000,0.3256,2215.2572,0.0000,2215.2572,15.9026,0.0000,6862.6428,6862.6428,15.1188,9.9038,9.9038,12.5113,16.0119,240178.5840,9.9038,9.8612,9.8890,12.4900,16.1429,129142.8957,9.8890,9.8484,9.8795,12.4836,16.1822,113275.2715,23.8815,1866.1374,-264574.1000,482596.7512
7096,9.8505,16.3409,0.0000,256864.4000,-256864.4000,11.8075,0.0000,38718.6359,38718.6359,576.6586,295583.0359,0.0000,-295583.0359,16.3409,15.6765,19785.2000,0.0000,19785.2000,0.6958,4765.1309,0.0000,4765.1309,33.9822,0.0000,15020.0691,15020.0691,15.6765,15.6480,0.0000,33427.1000,-33427.1000,1.7844,0.0000,5620.6988,5620.6988,87.1477,39047.7988,0.0000,-39047.7988,15.6480,15.6101,1364.9000,0.0000,1364.9000,0.0487,331.7165,0.0000,331.7165,2.3780,0.0000,1033.1835,1033.1835,15.6101,15.6065,16.5000,2704.0000,-2687.5000,0.1495,3.3163,463.0738,466.3901,7.3028,3167.0738,13.1837,-3153.8901,15.6065,15.2878,11974.3000,0.0000,11974.3000,0.4275,2911.7512,0.0000,2911.7512,20.8789,0.0000,9062.5488,9062.5488,15.2878,9.8753,9.8753,12.5816,15.5667,233500.3963,9.8753,9.8317,9.8602,12.5598,15.6922,125537.3356,9.8602,9.8186,9.8505,12.5532,15.7298,110108.3846,22.3702,1748.0356,-259854.6000,469146.1165
7097,9.1201,15.5989,0.0000,155697.5000,-155697.5000,7.1558,0.0000,23126.0650,23126.0650,349.4797,178823.5650,0.0000,-178823.5650,15.5989,14.7153,16302.0000,0.0000,16302.0000,0.5736,3964.5046,0.0000,3964.5046,28.0142,0.0000,12337.4954,12337.4954,14.7153,14.7152,0.0000,485.6000,-485.6000,0.0260,0.0000,80.4254,80.4254,1.2677,566.0254,0.0000,-566.0254,14.7152,14.6587,1129.3000,0.0000,1129.3000,0.0401,277.8921,0.0000,277.8921,1.9602,0.0000,851.4079,851.4079,14.6587,14.6571,5.8000,2173.4000,-2167.6000,0.1198,1.1818,367.6839,368.8657,5.8526,2541.0839,4.6182,-2536.4657,14.6571,14.0090,14066.1000,0.0000,14066.1000,0.5002,3464.0250,0.0000,3464.0250,24.4303,0.0000,10602.0750,10602.0750,14.0090,9.1509,9.1509,11.5800,7.8844,118265.6447,9.1509,9.0967,9.1321,11.5528,7.9725,63779.6898,9.1321,9.0806,9.1201,11.5448,7.9985,55989.6308,12.6234,986.4113,-126853.3000,238034.9653
7098,8.8861,15.3890,0.0000,148413.2000,-148413.2000,6.7920,0.0000,21942.7061,21942.7061,331.7090,170355.9061,0.0000,-170355.9061,15.3890,14.4570,16283.1000,0.0000,16283.1000,0.5791,3970.9161,0.0000,3970.9161,28.2840,0.0000,12312.1839,12312.1839,14.4570,14.4570,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4570,14.4112,866.5000,0.0000,866.5000,0.0312,213.9692,0.0000,213.9692,1.5250,0.0000,652.5308,652.5308,14.4112,14.4057,69.7000,1842.4000,-1772.7000,0.1050,14.2536,310.7445,324.9981,5.1269,2153.1445,55.4464,-2097.6981,14.4057,13.7515,13422.4000,0.0000,13422.4000,0.4841,3316.7674,0.0000,3316.7674,23.6429,0.0000,10105.6326,10105.6326,13.7515,8.9184,8.9184,11.3350,7.4484,111725.6918,8.9184,8.8616,8.8987,11.3066,7.5359,60287.4195,8.8987,8.8448,8.8861,11.2981,7.5619,52933.2877,11.9871,936.6905,-119613.9000,224946.3989
7099,8.6975,15.2061,0.0000,89697.1000,-89697.1000,4.0994,0.0000,13212.9032,13212.9032,200.2057,102910.0032,0.0000,-102910.0032,15.2061,13.7339,16306.6000,0.0000,16306.6000,0.5818,3986.3284,0.0000,3986.3284,28.4122,0.0000,12320.2716,12320.2716,13.7339,13.7339,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7339,13.6590,948.5000,0.0000,948.5000,0.0343,236.5440,0.0000,236.5440,1.6758,0.0000,711.9560,711.9560,13.6590,13.6568,114.7000,1591.7000,-1477.0000,0.0937,23.7201,266.1055,289.8257,4.5742,1857.8055,90.9799,-1766.8257,13.6568,12.7914,12296.1000,0.0000,12296.1000,0.4452,3069.7539,0.0000,3069.7539,21.7412,0.0000,9226.3461,9226.3461,12.7914,8.7342,8.7342,10.7628,4.1111,61667.1734,8.7342,8.6697,8.7118,10.7306,4.1765,33412.1159,8.7118,8.6506,8.6975,10.7210,4.1958,29370.9045,7.8814,615.8617,-61622.9000,124450.1938
7100,8.4061,14.9170,0.0000,81986.5000,-81986.5000,3.7429,0.0000,12009.4600,12009.4600,182.7974,93995.9600,0.0000,-93995.9600,14.9170,13.5390,13800.0000,0.0000,13800.0000,0.4937,3386.6260,0.0000,3386.6260,24.1098,0.0000,10413.3740,10413.3740,13.5390,13.5390,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5390,13.4891,562.2000,0.0000,562.2000,0.0206,140.5834,0.0000,140.5834,1.0043,0.0000,421.6166,421.6166,13.4891,13.4660,265.4000,1312.5000,-1047.1000,0.0867,55.0259,219.0100,274.0359,4.2349,1531.5100,210.3741,-1321.1359,13.4660,12.6663,10043.4000,0.0000,10043.4000,0.3678,2513.9856,0.0000,2513.9856,17.9628,0.0000,7529.4144,7529.4144,12.6663,8.4447,8.4447,10.5555,3.8359,57538.7558,8.4447,8.3768,8.4211,10.5215,3.8977,31181.2414,8.4211,8.3566,8.4061,10.5115,3.9159,27411.6496,7.0675,552.2620,-58628.0000,116131.6469
7101,8.5339,15.0249,160.9000,62274.9000,-62114.0000,2.8477,36.3025,9144.4951,9180.7976,139.0785,71419.3951,124.5975,-71294.7976,15.0249,13.3135,13466.3000,0.0000,13466.3000,0.4838,3299.9626,0.0000,3299.9626,23.6280,0.0000,10166.3374,10166.3374,13.3135,12.9305,2859.1000,0.0000,2859.1000,0.1593,595.1847,0.0000,595.1847,7.7803,0.0000,2263.9153,2263.9153,12.9305,12.8888,416.2000,0.0000,416.2000,0.0153,104.9600,0.0000,104.9600,0.7457,0.0000,311.2400,311.2400,12.8888,12.7342,1362.5000,725.9000,636.6000,0.1156,285.0878,120.3438,405.4316,5.6453,846.2438,1077.4122,231.1684,12.7342,11.9699,8756.1000,0.0000,8756.1000,0.3216,2214.2640,0.0000,2214.2640,15.7069,0.0000,6541.8360,6541.8360,11.9699,8.5748,8.5748,10.2723,2.5819,38728.2456,8.5748,8.5030,8.5498,10.2364,2.6365,21091.6063,8.5498,8.4818,8.5339,10.2258,2.6526,18568.2826,5.9150,462.2036,-35979.7000,78388.1345
7102,8.5390,14.9862,312.2000,54905.3000,-54593.1000,2.5225,70.4326,8063.1179,8133.5504,123.1945,62968.4179,241.7674,-62726.6504,14.9862,13.0978,13466.1000,0.0000,13466.1000,0.4830,3301.6239,0.0000,3301.6239,23.5898,0.0000,10164.4761,10164.4761,13.0978,12.3462,5452.9000,0.0000,5452.9000,0.3051,1139.0400,0.0000,1139.0400,14.9003,0.0000,4313.8600,4313.8600,12.3462,12.3039,425.7000,0.0000,425.7000,0.0158,108.2434,0.0000,108.2434,0.7701,0.0000,317.4566,317.4566,12.3039,12.0401,2326.0000,453.5000,1872.5000,0.1557,491.1209,74.7383,565.8592,7.6019,528.2383,1834.8791,1306.6408,12.0401,11.6128,4894.3000,0.0000,4894.3000,0.1818,1249.9070,0.0000,1249.9070,8.8811,0.0000,3644.3930,3644.3930,11.6128,8.5811,8.5811,10.0970,2.1421,32131.4698,8.5811,8.5070,8.5554,10.0599,2.1945,17555.7527,8.5554,8.4851,8.5390,10.0489,2.2100,15469.9252,5.4958,429.4500,-28481.6000,65157.1477
7103,8.4711,14.8903,391.2000,50013.8000,-49622.6000,2.3041,88.3645,7335.2044,7423.5689,112.5273,57349.0044,302.8355,-57046.1689,14.8903,12.8586,13466.3000,0.0000,13466.3000,0.4833,3305.9201,0.0000,3305.9201,23.6037,0.0000,10160.3799,10160.3799,12.8586,11.9839,6119.0000,0.0000,6119.0000,0.3437,1283.0818,0.0000,1283.0818,16.7870,0.0000,4835.9182,4835.9182,11.9839,11.9416,414.9000,0.0000,414.9000,0.0155,106.0422,0.0000,106.0422,0.7575,0.0000,308.8578,308.8578,11.9416,11.5720,3179.0000,284.0000,2895.0000,0.1963,675.0518,46.6411,721.6929,9.5851,330.6411,2503.9482,2173.3071,11.5720,11.4355,1515.3000,0.0000,1515.3000,0.0569,389.5805,0.0000,389.5805,2.7804,0.0000,1125.7195,1125.7195,11.4355,8.5145,8.5145,9.9750,1.9152,28727.6712,8.5145,8.4383,8.4880,9.9369,1.9651,15721.0983,8.4880,8.4157,8.4711,9.9256,1.9800,13859.6557,5.0997,398.4986,-25212.1000,58308.4251
7104,8.5699,14.9168,642.0000,46014.4000,-45372.4000,2.1356,144.7537,6761.4814,6906.2351,104.2977,52775.8814,497.2463,-52278.6351,14.9168,12.7631,13490.8000,0.0000,13490.8000,0.4849,3310.7557,0.0000,3310.7557,23.6805,0.0000,10180.0443,10180.0443,12.7631,11.6586,7709.4000,0.0000,7709.4000,0.4350,1619.0550,0.0000,1619.0550,21.2439,0.0000,6090.3450,6090.3450,11.6586,11.6162,425.6000,0.0000,425.6000,0.0160,109.2847,0.0000,109.2847,0.7816,0.0000,316.3153,316.3153,11.6162,11.1790,3917.8000,195.5000,3722.3000,0.2349,836.2274,32.0104,868.2377,11.4727,227.5104,3081.5726,2854.0623,11.1790,11.1036,872.6000,0.0000,872.6000,0.0330,225.6196,0.0000,225.6196,1.6134,0.0000,646.9804,646.9804,11.1036,8.6140,8.6140,9.8588,1.6033,24049.7099,8.6140,8.5366,8.5871,9.8201,1.6532,13225.5238,8.5871,8.5136,8.5699,9.8086,1.6680,11675.8775,5.0091,391.4157,-19151.7000,48951.1113
7105,8.6907,14.8956,1079.8000,42284.5000,-41204.7000,1.9921,242.9299,6227.9344,6470.8643,97.2910,48512.4344,836.8701,-47675.5643,14.8956,12.6441,13494.7000,0.0000,13494.7000,0.4848,3312.6558,0.0000,3312.6558,23.6780,0.0000,10182.0442,10182.0442,12.6441,11.3630,9007.7000,0.0000,9007.7000,0.5091,1895.3478,0.0000,1895.3478,24.8655,0.0000,7112.3522,7112.3522,11.3630,11.3227,415.7000,0.0000,415.7000,0.0157,107.1979,0.0000,107.1979,0.7675,0.0000,308.5021,308.5021,11.3227,10.7988,4937.2000,112.0000,4825.2000,0.2904,1058.7529,18.2906,1077.0435,14.1826,130.2906,3878.4471,3748.1565,10.7988,10.7670,389.2000,0.0000,389.2000,0.0148,101.1893,0.0000,101.1893,0.7243,0.0000,288.0107,288.0107,10.7670,8.7353,8.7353,9.7512,1.2957,19435.6512,8.7353,8.6569,8.7081,9.7120,1.3457,10765.6237,8.7081,8.6337,8.6907,9.7004,1.3605,9523.7162,4.9605,387.6213,-13072.2000,39724.9911
7106,8.9584,15.0156,1471.3000,38586.4000,-37115.1000,1.8473,329.4008,5713.0523,6042.4530,90.2176,44299.4523,1141.8992,-43157.5530,15.0156,12.6532,13496.8000,0.0000,13496.8000,0.4851,3307.8459,0.0000,3307.8459,23.6891,0.0000,10188.9541,10188.9541,12.6532,10.8507,13620.8000,0.0000,13620.8000,0.7716,2865.5895,0.0000,2865.5895,37.6830,0.0000,10755.2105,10755.2105,10.8507,10.8149,425.3000,0.0000,425.3000,0.0162,110.4915,0.0000,110.4915,0.7891,0.0000,314.8085,314.8085,10.8149,10.2787,6040.7000,27.2000,6013.5000,0.3512,1306.0187,4.4230,1310.4417,17.1528,31.6230,4734.6813,4703.0583,10.2787,10.2518,389.2000,0.0000,389.2000,0.0149,101.9631,0.0000,101.9631,0.7289,0.0000,287.2369,287.2369,10.2518,9.0030,9.0030,9.6274,0.8396,12593.7472,9.0030,8.9246,8.9758,9.5882,0.8923,7138.3983,8.9758,8.9014,8.9584,9.5766,0.9079,6355.5320,5.2293,408.6253,-3169.5000,26087.6776
7107,8.7856,15.0036,1237.9000,52522.0000,-51284.1000,2.4731,278.0178,7750.0721,8028.0899,120.7828,60272.0721,959.8822,-59312.1899,15.0036,13.1164,13497.1000,0.0000,13497.1000,0.4842,3308.4527,0.0000,3308.4527,23.6473,0.0000,10188.6473,10188.6473,13.1164,11.1034,17899.6000,0.0000,17899.6000,1.0138,3737.8819,0.0000,3737.8819,49.5123,0.0000,14161.7181,14161.7181,11.1034,11.0743,416.1000,0.0000,416.1000,0.0159,107.7049,0.0000,107.7049,0.7786,0.0000,308.3951,308.3951,11.0743,10.5151,7370.7000,0.0000,7370.7000,0.4309,1586.9137,0.0000,1586.9137,21.0424,0.0000,5783.7863,5783.7863,10.5151,10.4648,873.0000,0.0000,873.0000,0.0338,227.9170,0.0000,227.9170,1.6495,0.0000,645.0830,645.0830,10.4648,8.8286,8.8286,9.6467,1.4047,21070.5369,8.8286,8.7531,8.8023,9.6089,1.4695,11755.7612,8.8023,8.7307,8.7856,9.5977,1.4887,10420.9183,6.6775,521.7909,-11227.6000,43247.2164
7108,8.8230,15.0809,1281.3000,61776.0000,-60494.7000,2.8962,287.5693,9122.2335,9409.8028,141.4458,70898.2335,993.7307,-69904.5028,15.0809,13.4240,13497.0000,0.0000,13497.0000,0.4843,3305.0101,0.0000,3305.0101,23.6514,0.0000,10191.9899,10191.9899,13.4240,11.1838,22673.2000,0.0000,22673.2000,1.2732,4711.6903,0.0000,4711.6903,62.1808,0.0000,17961.5097,17961.5097,11.1838,11.1506,554.8000,0.0000,554.8000,0.0212,143.4392,0.0000,143.4392,1.0338,0.0000,411.3608,411.3608,11.1506,10.6550,7522.3000,0.0000,7522.3000,0.4376,1617.5678,0.0000,1617.5678,21.3695,0.0000,5904.7322,5904.7322,10.6550,10.4293,4582.3000,0.0000,4582.3000,0.1766,1193.8692,0.0000,1193.8692,8.6233,0.0000,3388.4308,3388.4308,10.4293,8.8643,8.8643,9.6468,1.5963,23945.1272,8.8643,8.7918,8.8391,9.6106,1.6702,13361.9546,8.8391,8.7703,8.8230,9.5998,1.6922,11845.3995,7.9334,619.9308,-11665.1000,49152.4813
7109,8.2770,14.7767,44.0000,123763.6000,-123719.6000,5.6568,9.9742,18084.4909,18094.4651,276.2674,141848.0909,34.0258,-141814.0651,14.7767,13.8470,13497.3000,0.0000,13497.3000,0.4837,3318.5936,0.0000,3318.5936,23.6248,0.0000,10178.7064,10178.7064,13.8470,13.1965,8396.7000,0.0000,8396.7000,0.4688,1733.3758,0.0000,1733.3758,22.8978,0.0000,6663.3242,6663.3242,13.1965,13.1679,502.8000,0.0000,502.8000,0.0192,126.3291,0.0000,126.3291,0.9356,0.0000,376.4709,376.4709,13.1679,12.7595,5884.0000,124.3000,5759.7000,0.3486,1225.9090,20.6684,1246.5774,17.0238,144.9684,4658.0910,4513.1226,12.7595,12.0242,15387.5000,0.0000,15387.5000,0.5915,3889.8463,0.0000,3889.8463,28.8888,0.0000,11497.6537,11497.6537,12.0242,8.3144,8.3144,10.1693,5.4148,81222.3648,8.3144,8.2489,8.2916,10.1365,5.5104,44083.5167,8.2916,8.2293,8.2770,10.1267,5.5390,38772.9994,11.3529,887.1316,-80175.6000,164078.8809
7110,8.5534,15.0823,0.0000,168693.5000,-168693.5000,7.6829,0.0000,24780.3572,24780.3572,375.2200,193473.8572,0.0000,-193473.8572,15.0823,13.9370,22913.8000,0.0000,22913.8000,0.8249,5610.7928,0.0000,5610.7928,40.2891,0.0000,17303.0072,17303.0072,13.9370,13.5898,6149.3000,0.0000,6149.3000,0.3407,1267.6579,0.0000,1267.6579,16.6398,0.0000,4881.6421,4881.6421,13.5898,13.5459,1039.9000,0.0000,1039.9000,0.0384,259.8541,0.0000,259.8541,1.8733,0.0000,780.0459,780.0459,13.5459,13.2081,6510.6000,119.6000,6391.0000,0.3708,1348.6994,19.9697,1368.6691,18.1086,139.5697,5161.9006,5022.3309,13.2081,12.6068,16355.2000,0.0000,16355.2000,0.6074,4108.5987,0.0000,4108.5987,29.6658,0.0000,12246.6013,12246.6013,12.6068,8.5869,8.5869,10.5968,7.6477,114714.8128,8.5869,8.5280,8.5664,10.5674,7.7598,62078.3525,8.5664,8.5104,8.5534,10.5586,7.7934,54553.4679,14.7977,1156.3118,-115844.3000,231346.6333
7111,8.7716,15.2939,0.0000,185059.6000,-185059.6000,8.4415,0.0000,27299.6837,27299.6837,412.2696,212359.2837,0.0000,-212359.2837,15.2939,14.0381,27958.1000,0.0000,27958.1000,1.0020,6826.6880,0.0000,6826.6880,48.9349,0.0000,21131.4120,21131.4120,14.0381,14.0577,0.0000,10262.5000,-10262.5000,0.5445,0.0000,1682.5489,1682.5489,26.5908,11945.0489,0.0000,-11945.0489,14.0577,13.9914,1736.3000,0.0000,1736.3000,0.0637,431.0909,0.0000,431.0909,3.1086,0.0000,1305.2091,1305.2091,13.9914,13.6086,8180.7000,7.2000,8173.5000,0.4549,1683.3782,1.2083,1684.5865,22.2173,8.4083,6497.3218,6488.9135,13.6086,13.0864,15710.1000,0.0000,15710.1000,0.5794,3924.6817,0.0000,3924.6817,28.2948,0.0000,11785.4183,11785.4183,13.0864,8.8030,8.8030,10.9447,9.1574,137361.3344,8.8030,8.7479,8.7839,10.9171,9.2752,74201.9989,8.7839,8.7314,8.7716,10.9089,9.3105,65173.7201,16.6288,1299.3987,-141744.1000,276737.0535
7112,8.9767,15.4942,0.0000,194321.2000,-194321.2000,8.8751,0.0000,28781.2913,28781.2913,433.4433,223102.4913,0.0000,-223102.4913,15.4942,14.1495,31787.2000,0.0000,31787.2000,1.1356,7741.0696,0.0000,7741.0696,55.4629,0.0000,24046.1304,24046.1304,14.1495,14.1754,0.0000,11415.9000,-11415.9000,0.6059,0.0000,1874.7128,1874.7128,29.5916,13290.6128,0.0000,-13290.6128,14.1754,14.1084,1884.0000,0.0000,1884.0000,0.0686,467.0110,0.0000,467.0110,3.3489,0.0000,1416.9890,1416.9890,14.1084,13.7146,9087.6000,0.0000,9087.6000,0.5009,1866.7420,0.0000,1866.7420,24.4610,0.0000,7220.8580,7220.8580,13.7146,13.2857,13774.8000,0.0000,13774.8000,0.5048,3436.1766,0.0000,3436.1766,24.6549,0.0000,10338.6234,10338.6234,13.2857,9.0068,9.0068,11.1463,9.6471,144706.7616,9.0068,8.9539,8.9884,11.1198,9.7664,78131.4382,8.9884,8.9381,8.9767,11.1119,9.8021,68614.8880,17.5363,1370.3105,-149203.5000,291453.0879
7113,9.1565,15.6693,0.0000,204206.1000,-204206.1000,9.3375,0.0000,30353.0613,30353.0613,456.0299,234559.1613,0.0000,-234559.1613,15.6693,14.1828,37526.7000,0.0000,37526.7000,1.3367,9117.6947,0.0000,9117.6947,65.2846,0.0000,28409.0053,28409.0053,14.1828,14.2151,0.0000,11473.3000,-11473.3000,0.6092,0.0000,1885.0654,1885.0654,29.7541,13358.3654,0.0000,-13358.3654,14.2151,14.1516,1925.8000,0.0000,1925.8000,0.0700,477.1136,0.0000,477.1136,3.4170,0.0000,1448.6864,1448.6864,14.1516,13.7944,8872.6000,0.0000,8872.6000,0.4880,1821.4088,0.0000,1821.4088,23.8320,0.0000,7051.1912,7051.1912,13.7944,13.4287,12484.6000,0.0000,12484.6000,0.4568,3110.9127,0.0000,3110.9127,22.3090,0.0000,9373.6873,9373.6873,13.4287,9.1856,9.1856,11.3071,10.0634,150951.5507,9.1856,9.1345,9.1678,11.2816,10.1846,81476.7473,9.1678,9.1192,9.1565,11.2739,10.2208,71545.8008,18.4474,1441.5042,-154869.7000,303974.0987
7114,9.2884,15.7967,0.0000,211544.9000,-211544.9000,9.6832,0.0000,31526.6367,31526.6367,472.9104,243071.5367,0.0000,-243071.5367,15.7967,14.2945,39437.0000,0.0000,39437.0000,1.4012,9565.7895,0.0000,9565.7895,68.4322,0.0000,29871.2105,29871.2105,14.2945,14.3340,0.0000,14208.0000,-14208.0000,0.7546,0.0000,2338.2455,2338.2455,36.8512,16546.2455,0.0000,-16546.2455,14.3340,14.2626,2275.9000,0.0000,2275.9000,0.0826,562.9387,0.0000,562.9387,4.0358,0.0000,1712.9613,1712.9613,14.2626,13.9200,8943.5000,0.0000,8943.5000,0.4915,1832.9484,0.0000,1832.9484,24.0038,0.0000,7110.5516,7110.5516,13.9200,13.6365,10065.6000,0.0000,10065.6000,0.3678,2503.8217,0.0000,2503.8217,17.9643,0.0000,7561.7783,7561.7783,13.6365,9.3167,9.3167,11.4766,10.6475,159712.0444,9.3167,9.2671,9.2994,11.4518,10.7698,86158.7004,9.2994,9.2522,9.2884,11.4444,10.8064,75645.0772,19.1713,1498.0748,-165030.9000,321515.8219
7115,9.3466,15.8509,0.0000,218279.5000,-218279.5000,9.9991,0.0000,32568.1957,32568.1957,488.3398,250847.6957,0.0000,-250847.6957,15.8509,14.5652,34179.8000,0.0000,34179.8000,1.2122,8284.7147,0.0000,8284.7147,59.1997,0.0000,25895.0853,25895.0853,14.5652,14.5892,0.0000,13310.8000,-13310.8000,0.7072,0.0000,2199.5127,2199.5127,34.5403,15510.3127,0.0000,-15510.3127,14.5892,14.5030,2719.8000,0.0000,2719.8000,0.0986,670.4129,0.0000,670.4129,4.8142,0.0000,2049.3871,2049.3871,14.5030,14.1562,8941.5000,0.0000,8941.5000,0.4904,1826.0594,0.0000,1826.0594,23.9507,0.0000,7115.4406,7115.4406,14.1562,13.9058,8775.4000,0.0000,8775.4000,0.3201,2175.8372,0.0000,2175.8372,15.6315,0.0000,6599.5628,6599.5628,13.9058,9.3745,9.3745,11.6402,11.2093,168139.3148,9.3745,9.3255,9.3575,11.6156,11.3306,90644.6688,9.3575,9.3108,9.3466,11.6083,11.3669,79568.0944,19.2413,1503.5429,-176973.8000,338352.0780
7116,9.5131,16.0180,0.0000,224161.0000,-224161.0000,10.2720,0.0000,33557.9356,33557.9356,501.6680,257718.9356,0.0000,-257718.9356,16.0180,14.5926,39444.4000,0.0000,39444.4000,1.3978,9539.8932,0.0000,9539.8932,68.2642,0.0000,29904.5068,29904.5068,14.5926,14.6307,0.0000,16704.6000,-16704.6000,0.8886,0.0000,2761.4613,2761.4613,43.3965,19466.0613,0.0000,-19466.0613,14.6307,14.5536,2595.5000,0.0000,2595.5000,0.0937,639.4153,0.0000,639.4153,4.5765,0.0000,1956.0847,1956.0847,14.5536,14.2211,9153.2000,0.0000,9153.2000,0.4999,1867.9070,0.0000,1867.9070,24.4125,0.0000,7285.2930,7285.2930,14.2211,14.0108,7807.8000,0.0000,7807.8000,0.2837,1934.2104,0.0000,1934.2104,13.8577,0.0000,5873.5896,5873.5896,14.0108,9.5403,9.5403,11.7755,11.5833,173749.5912,9.5403,9.4926,9.5237,11.7517,11.7069,93655.5215,9.5237,9.4783,9.5131,11.7445,11.7439,82207.4508,20.1535,1574.8211,-181864.7000,349612.5635
7117,9.5832,16.0830,0.0000,229394.8000,-229394.8000,10.5221,0.0000,34390.1887,34390.1887,513.8807,263784.9887,0.0000,-263784.9887,16.0830,14.7495,37525.7000,0.0000,37525.7000,1.3265,9068.1472,0.0000,9068.1472,64.7865,0.0000,28457.5528,28457.5528,14.7495,14.7795,0.0000,15866.2000,-15866.2000,0.8441,0.0000,2629.1464,2629.1464,41.2232,18495.3464,0.0000,-18495.3464,14.7795,14.7284,1723.1000,0.0000,1723.1000,0.0622,423.6442,0.0000,423.6442,3.0364,0.0000,1299.4558,1299.4558,14.7284,14.3844,9444.6000,0.0000,9444.6000,0.5153,1922.4570,0.0000,1922.4570,25.1669,0.0000,7522.1430,7522.1430,14.3844,14.1996,6840.1000,0.0000,6840.1000,0.2483,1690.7239,0.0000,1690.7239,12.1282,0.0000,5149.3761,5149.3761,14.1996,9.6101,9.6101,11.9049,11.9650,179475.4332,9.6101,9.5629,9.5937,11.8813,12.0880,96704.3330,9.5937,9.5488,9.5832,11.8742,12.1248,84873.8462,20.2778,1584.5327,-189727.5000,361053.6124
7118,9.6771,16.1758,0.0000,233613.4000,-233613.4000,10.7200,0.0000,35089.4409,35089.4409,523.5461,268702.8409,0.0000,-268702.8409,16.1758,14.9244,35613.9000,0.0000,35613.9000,1.2578,8595.7592,0.0000,8595.7592,61.4281,0.0000,27018.1408,27018.1408,14.9244,14.9495,0.0000,16509.0000,-16509.0000,0.8789,0.0000,2743.0476,2743.0476,42.9222,19252.0476,0.0000,-19252.0476,14.9495,14.9005,1661.3000,0.0000,1661.3000,0.0598,407.5185,0.0000,407.5185,2.9209,0.0000,1253.7815,1253.7815,14.9005,14.5439,9856.1000,0.0000,9856.1000,0.5361,2001.2051,0.0000,2001.2051,26.1818,0.0000,7854.8949,7854.8949,14.5439,14.3351,7807.8000,0.0000,7807.8000,0.2828,1925.7517,0.0000,1925.7517,13.8097,0.0000,5882.0483,5882.0483,14.3351,9.7037,9.7037,12.0194,12.2679,184018.6954,9.7037,9.6571,9.6875,11.9961,12.3913,99130.2963,9.6875,9.6432,9.6771,11.9891,12.4282,86997.2853,20.6029,1609.9415,-195183.3000,370146.2770
7119,9.7546,16.2510,0.0000,236933.2000,-236933.2000,10.8783,0.0000,35644.2937,35644.2937,531.2789,272577.4937,0.0000,-272577.4937,16.2510,15.1828,30348.0000,0.0000,30348.0000,1.0704,7317.6282,0.0000,7317.6282,52.2753,0.0000,23030.3718,23030.3718,15.1828,15.1969,0.0000,18767.8000,-18767.8000,0.9999,0.0000,3130.9716,3130.9716,48.8320,21898.7716,0.0000,-21898.7716,15.1969,15.1333,2140.8000,0.0000,2140.8000,0.0769,523.4069,0.0000,523.4069,3.7544,0.0000,1617.3931,1617.3931,15.1333,14.7586,10296.5000,0.0000,10296.5000,0.5583,2083.6062,0.0000,2083.6062,27.2682,0.0000,8212.8938,8212.8938,14.7586,14.5153,9097.9000,0.0000,9097.9000,0.3287,2237.4546,0.0000,2237.4546,16.0528,0.0000,6860.4454,6860.4454,14.5153,9.7808,9.7808,12.1481,12.7028,190542.0356,9.7808,9.7347,9.7648,12.1250,12.8264,102611.3293,9.7648,9.7210,9.7546,12.1181,12.8634,90043.7199,20.8687,1630.7080,-203817.8000,383197.0848
7120,9.7656,16.2593,0.0000,239478.7000,-239478.7000,11.0002,0.0000,36035.3550,36035.3550,537.2315,275514.0550,0.0000,-275514.0550,16.2593,15.5470,19828.5000,0.0000,19828.5000,0.6986,4780.6124,0.0000,4780.6124,34.1182,0.0000,15047.8876,15047.8876,15.5470,15.5333,0.0000,18249.9000,-18249.9000,0.9734,0.0000,3062.2712,3062.2712,47.5385,21312.1712,0.0000,-21312.1712,15.5333,15.4905,1367.7000,0.0000,1367.7000,0.0489,332.9010,0.0000,332.9010,2.3898,0.0000,1034.7990,1034.7990,15.4905,15.1018,10072.6000,0.0000,10072.6000,0.5439,2027.9081,0.0000,2027.9081,26.5655,0.0000,8044.6919,8044.6919,15.1018,14.7659,12000.8000,0.0000,12000.8000,0.4322,2937.8141,0.0000,2937.8141,21.1066,0.0000,9062.9859,9062.9859,14.7659,9.7919,9.7919,12.2789,13.1388,197082.6127,9.7919,9.7457,9.7758,12.2558,13.2608,106086.6766,9.7758,9.7319,9.7656,12.2489,13.2973,93081.2688,20.5458,1605.4805,-214459.0000,396250.5581
7121,9.3497,15.8004,400.9000,140508.5000,-140107.6000,6.4774,89.1223,20965.7346,21054.8569,316.3439,161474.2346,311.7777,-161162.4569,15.8004,14.8323,16317.4000,0.0000,16317.4000,0.5748,3957.7344,0.0000,3957.7344,28.0735,0.0000,12359.6656,12359.6656,14.8323,14.6921,2024.6000,186.0000,1838.6000,0.1187,411.6935,30.8608,442.5544,5.7988,216.8608,1612.9065,1396.0456,14.6921,14.6323,1131.3000,0.0000,1131.3000,0.0403,278.4708,0.0000,278.4708,1.9670,0.0000,852.8292,852.8292,14.6323,14.0093,9926.8000,0.0000,9926.8000,0.5327,2023.4435,0.0000,2023.4435,26.0167,0.0000,7903.3565,7903.3565,14.0093,13.3977,14097.4000,0.0000,14097.4000,0.5051,3502.4399,0.0000,3502.4399,24.6675,0.0000,10594.9601,10594.9601,13.3977,9.3813,9.3813,11.3895,6.3894,95840.7574,9.3813,9.3257,9.3620,11.3617,6.4779,51823.2181,9.3620,9.3092,9.3497,11.3535,6.5041,45528.5566,12.3735,966.8814,-96796.1000,193192.5321
7122,9.2123,15.6496,693.3000,138532.5000,-137839.2000,6.3881,154.5068,20614.2683,20768.7751,311.9846,159146.7683,538.7932,-158607.9751,15.6496,14.6668,16333.6000,0.0000,16333.6000,0.5792,3969.5303,0.0000,3969.5303,28.2884,0.0000,12364.0697,12364.0697,14.6668,14.4134,3639.7000,0.0000,3639.7000,0.1981,741.9670,0.0000,741.9670,9.6749,0.0000,2897.7330,2897.7330,14.4134,14.3678,868.0000,0.0000,868.0000,0.0313,214.4664,0.0000,214.4664,1.5281,0.0000,653.5336,653.5336,14.3678,13.7036,10694.6000,0.0000,10694.6000,0.5827,2188.4320,0.0000,2188.4320,28.4578,0.0000,8506.1680,8506.1680,13.7036,13.1274,13452.3000,0.0000,13452.3000,0.4900,3356.2363,0.0000,3356.2363,23.9295,0.0000,10096.0637,10096.0637,13.1274,9.2448,9.2448,11.1861,6.1917,92875.7948,9.2448,9.1878,9.2250,11.1576,6.2827,50261.8362,9.2250,9.1708,9.2123,11.1491,6.3097,44167.9919,12.4041,969.2722,-92851.0000,187305.6230
7123,9.3751,15.5741,2175.2000,86063.2000,-83888.0000,4.0661,483.3378,12848.3096,13331.6475,198.5808,98911.5096,1691.8622,-97219.6475,15.5741,14.1279,16336.3000,0.0000,16336.3000,0.5806,3974.1426,0.0000,3974.1426,28.3554,0.0000,12362.1574,12362.1574,14.1279,13.3360,8794.4000,0.0000,8794.4000,0.4801,1807.5920,0.0000,1807.5920,23.4465,0.0000,6986.8080,6986.8080,13.3360,13.2745,950.1000,0.0000,950.1000,0.0344,238.2509,0.0000,238.2509,1.6797,0.0000,711.8491,711.8491,13.2745,12.4436,11581.4000,0.0000,11581.4000,0.6340,2409.0264,0.0000,2409.0264,30.9635,0.0000,9172.3736,9172.3736,12.4436,11.8457,12323.4000,0.0000,12323.4000,0.4510,3129.1730,0.0000,3129.1730,22.0247,0.0000,9194.2270,9194.2270,11.8457,9.4107,9.4107,10.6282,2.9332,43997.7968,9.4107,9.3481,9.3889,10.5969,3.0086,24068.7551,9.3889,9.3296,9.3751,10.5877,3.0309,21216.1307,9.3692,732.1214,-33902.4000,89282.6826
7124,9.2243,15.3115,2820.3000,82377.8000,-79557.5000,3.9375,628.3878,12261.1193,12889.5071,192.3024,94638.9193,2191.9122,-92447.0071,15.3115,14.0397,13824.6000,0.0000,13824.6000,0.4919,3374.8390,0.0000,3374.8390,24.0223,0.0000,10449.7610,10449.7610,14.0397,13.0530,10582.3000,0.0000,10582.3000,0.5833,2178.0383,0.0000,2178.0383,28.4894,0.0000,8404.2617,8404.2617,13.0530,13.0159,563.3000,0.0000,563.3000,0.0207,141.8134,0.0000,141.8134,1.0125,0.0000,421.4866,421.4866,13.0159,12.0994,12725.3000,0.0000,12725.3000,0.7105,2657.4370,0.0000,2657.4370,34.7006,0.0000,10067.8630,10067.8630,12.0994,11.6096,10065.6000,0.0000,10065.6000,0.3757,2568.3859,0.0000,2568.3859,18.3496,0.0000,7497.2141,7497.2141,11.6096,9.2609,9.2609,10.4353,2.7719,41578.9649,9.2609,9.1966,9.2386,10.4031,2.8478,22782.2992,9.2386,9.1776,9.2243,10.3936,2.8702,20091.7487,9.1796,717.3043,-31796.4000,84453.0128
7125,9.6560,15.3731,4640.7000,67763.5000,-63122.8000,3.3704,1025.9886,10173.9120,11199.9006,164.6062,77937.4120,3614.7114,-74322.7006,15.3731,13.9878,13497.3000,0.0000,13497.3000,0.4821,3292.2455,0.0000,3292.2455,23.5442,0.0000,10205.0545,10205.0545,13.9878,11.4865,31764.7000,0.0000,31764.7000,1.7538,6543.0388,0.0000,6543.0388,85.6531,0.0000,25221.6612,25221.6612,11.4865,11.4673,417.4000,0.0000,417.4000,0.0154,107.4447,0.0000,107.4447,0.7536,0.0000,309.9553,309.9553,11.4673,10.7637,14956.8000,0.0000,14956.8000,0.8391,3199.9972,0.0000,3199.9972,40.9790,0.0000,11756.8028,11756.8028,10.7637,10.4634,8775.4000,0.0000,8775.4000,0.3294,2282.7109,0.0000,2282.7109,16.0865,0.0000,6492.6891,6492.6891,10.4634,9.6921,9.6921,10.0777,1.0100,15149.9724,9.6921,9.6287,9.6700,10.0460,1.0930,8744.1691,9.6700,9.6099,9.6560,10.0366,1.1176,7823.0043,10.1853,795.8942,6288.8000,31717.1457
7126,9.6891,15.1089,5863.0000,60689.5000,-54826.5000,3.1209,1295.4526,9117.9634,10413.4161,152.4180,69807.4634,4567.5474,-65239.9161,15.1089,13.6679,13495.2000,0.0000,13495.2000,0.4816,3303.3310,0.0000,3303.3310,23.5192,0.0000,10191.8690,10191.8690,13.6679,10.7992,39195.5000,0.0000,39195.5000,2.1661,8113.9905,0.0000,8113.9905,105.7901,0.0000,31081.5095,31081.5095,10.7992,10.7821,425.4000,0.0000,425.4000,0.0161,110.6003,0.0000,110.6003,0.7877,0.0000,314.7997,314.7997,10.7821,10.1085,17207.7000,0.0000,17207.7000,0.9935,3722.3384,0.0000,3722.3384,48.5222,0.0000,13485.3616,13485.3616,10.1085,9.9629,4904.9000,0.0000,4904.9000,0.1882,1288.2172,0.0000,1288.2172,9.1917,0.0000,3616.6828,3616.6828,9.9629,9.7250,9.7250,9.8440,0.3195,4792.4624,9.7250,9.6618,9.7031,9.8123,0.4044,3235.5834,9.7031,9.6431,9.6891,9.8030,0.4296,3007.0664,10.4496,816.5492,20402.2000,11035.1123
7127,9.6562,14.6944,7509.3000,54970.4000,-47461.1000,2.9525,1660.1857,8253.2146,9913.4003,144.1959,63223.6146,5849.1143,-57374.5003,14.6944,13.2350,13491.5000,0.0000,13491.5000,0.4833,3320.8447,0.0000,3320.8447,23.6048,0.0000,10170.6553,10170.6553,13.2350,10.4207,39512.9000,0.0000,39512.9000,2.1964,8235.7276,0.0000,8235.7276,107.2709,0.0000,31277.1724,31277.1724,10.4207,10.4045,416.0000,0.0000,416.0000,0.0160,108.7570,0.0000,108.7570,0.7791,0.0000,307.2430,307.2430,10.4045,9.7063,19228.4000,0.0000,19228.4000,1.1247,4185.0809,0.0000,4185.0809,54.9289,0.0000,15043.3191,15043.3191,9.7063,9.6635,1518.2000,0.0000,1518.2000,0.0589,401.1194,0.0000,401.1194,2.8769,0.0000,1117.0806,1117.0806,9.6635,9.6925,9.6925,9.6780,-0.0383,-574.2718,9.6925,9.6287,9.6703,9.6461,0.0457,365.8643,9.6703,9.6099,9.6562,9.6367,0.0706,494.2359,10.2478,800.7756,26705.9000,285.8285
7128,9.6940,14.3648,8909.8000,49833.6000,-40923.8000,2.7965,1968.4819,7487.7257,9456.2076,136.5752,57321.3257,6941.3181,-50380.0076,14.3648,12.8850,13516.1000,0.0000,13516.1000,0.4872,3341.7752,0.0000,3341.7752,23.7946,0.0000,10174.3248,10174.3248,12.8850,9.9179,45372.3000,0.0000,45372.3000,2.5423,9509.9988,0.0000,9509.9988,124.1609,0.0000,35862.3012,35862.3012,9.9179,9.9034,425.5000,0.0000,425.5000,0.0164,112.0680,0.0000,112.0680,0.8020,0.0000,313.4320,313.4320,9.9034,9.2865,20226.0000,0.0000,20226.0000,1.1916,4438.5853,0.0000,4438.5853,58.1978,0.0000,15787.4147,15787.4147,9.2865,9.2649,874.1000,0.0000,874.1000,0.0342,232.3925,0.0000,232.3925,1.6679,0.0000,641.7075,641.7075,9.2649,9.7301,9.7301,9.4975,-0.6341,-9511.0815,9.7301,9.6666,9.7080,9.4658,-0.5476,-4380.8617,9.7080,9.6479,9.6940,9.4564,-0.5220,-3654.0767,10.6023,828.4761,39490.2000,-17546.0200
7129,9.6626,13.9825,10057.5000,45171.3000,-35113.8000,2.6480,2223.2977,6782.8640,9006.1617,129.3228,51954.1640,7834.2023,-44119.9617,13.9825,12.4851,13517.9000,0.0000,13517.9000,0.4897,3359.7016,0.0000,3359.7016,23.9164,0.0000,10158.1984,10158.1984,12.4851,9.6841,43223.1000,0.0000,43223.1000,2.4376,9118.2306,0.0000,9118.2306,119.0467,0.0000,34104.8694,34104.8694,9.6841,9.6698,416.8000,0.0000,416.8000,0.0162,110.1578,0.0000,110.1578,0.7924,0.0000,306.6422,306.6422,9.6698,9.0556,20686.4000,0.0000,20686.4000,1.2306,4557.1987,0.0000,4557.1987,60.1008,0.0000,16129.2013,16129.2013,9.0556,9.0461,389.6000,0.0000,389.6000,0.0153,103.9398,0.0000,103.9398,0.7489,0.0000,285.6602,285.6602,9.0461,9.6991,9.6991,9.3726,-0.8611,-12916.2163,9.6991,9.6350,9.6768,9.3405,-0.7765,-6212.1459,9.6768,9.6160,9.6626,9.3310,-0.7515,-5260.3112,10.2561,801.4270,43120.0000,-24388.6733
7130,9.6902,13.6473,11128.9000,40856.7000,-29727.8000,2.5111,2458.9251,6138.4304,8597.3555,122.6362,46995.1304,8669.9749,-38325.1555,13.6473,12.1385,13518.1000,0.0000,13518.1000,0.4926,3375.2744,0.0000,3375.2744,24.0565,0.0000,10142.8256,10142.8256,12.1385,9.2702,48339.0000,0.0000,48339.0000,2.7464,10255.3379,0.0000,10255.3379,134.1303,0.0000,38083.6621,38083.6621,9.2702,9.2573,425.2000,0.0000,425.2000,0.0166,113.0733,0.0000,113.0733,0.8117,0.0000,312.1267,312.1267,9.2573,8.7265,21173.6000,0.0000,21173.6000,1.2653,4696.6960,0.0000,4696.6960,61.7960,0.0000,16476.9040,16476.9040,8.7265,8.7180,389.6000,0.0000,389.6000,0.0154,104.4556,0.0000,104.4556,0.7520,0.0000,285.1444,285.1444,8.7180,9.7265,9.7265,9.2223,-1.3706,-20558.7292,9.7265,9.6627,9.7043,9.1904,-1.2838,-10270.6318,9.7043,9.6438,9.6902,9.1809,-1.2581,-8806.9690,10.5711,826.0380,54117.7000,-39636.3299
7131,9.3487,14.2757,8572.2000,57700.3000,-49128.1000,3.1385,1905.6797,8609.4890,10515.1687,153.2799,66309.7890,6666.5203,-59643.2687,14.2757,12.8949,13518.1000,0.0000,13518.1000,0.4951,3346.3224,0.0000,3346.3224,24.1810,0.0000,10171.7776,10171.7776,12.8949,9.9286,45885.2000,0.0000,45885.2000,2.6239,9615.9695,0.0000,9615.9695,128.1492,0.0000,36269.2305,36269.2305,9.9286,9.9144,417.1000,0.0000,417.1000,0.0164,109.8383,0.0000,109.8383,0.8020,0.0000,307.2617,307.2617,9.9144,9.2459,21437.4000,0.0000,21437.4000,1.2914,4703.5680,0.0000,4703.5680,63.0723,0.0000,16733.8320,16733.8320,9.2459,9.2245,874.5000,0.0000,874.5000,0.0348,232.6401,0.0000,232.6401,1.6978,0.0000,641.8599,641.8599,9.2245,9.3843,9.3843,9.3044,-0.2343,-3514.4617,9.3843,9.3218,9.3626,9.2731,-0.1427,-1141.3963,9.3626,9.3033,9.3487,9.2639,-0.1155,-808.3543,11.4003,890.8371,33004.2000,-5464.2123
7132,9.3029,14.3761,8639.0000,65103.9000,-56464.9000,3.4799,1922.1177,9705.2763,11627.3940,169.9519,74809.1763,6716.8823,-68092.2940,14.3761,13.1000,13518.4000,0.0000,13518.4000,0.4904,3341.8320,0.0000,3341.8320,23.9496,0.0000,10176.5680,10176.5680,13.1000,10.0013,51011.2000,0.0000,51011.2000,2.8762,10655.1900,0.0000,10655.1900,140.4711,0.0000,40356.0100,40356.0100,10.0013,9.9837,555.3000,0.0000,555.3000,0.0216,146.0745,0.0000,146.0745,1.0555,0.0000,409.2255,409.2255,9.9837,9.3604,20858.7000,0.0000,20858.7000,1.2406,4571.3697,0.0000,4571.3697,60.5884,0.0000,16287.3303,16287.3303,9.3604,9.2537,4592.3000,0.0000,4592.3000,0.1809,1219.5842,0.0000,1219.5842,8.8337,0.0000,3372.7158,3372.7158,9.2537,9.3375,9.3375,9.2956,-0.1339,-2008.8166,9.3375,9.2768,9.3163,9.2652,-0.0369,-294.8332,9.3163,9.2587,9.3029,9.2562,-0.0080,-56.2677,12.4344,971.6407,34071.0000,-2359.9174
7133,8.7819,14.8822,4028.9000,123233.0000,-119204.1000,5.8774,904.9050,18182.7667,19087.6716,287.0427,141415.7667,3123.9950,-138291.7716,14.8822,14.0090,13518.4000,0.0000,13518.4000,0.4896,3319.0719,0.0000,3319.0719,23.9132,0.0000,10199.3281,10199.3281,14.0090,12.2008,29262.4000,0.0000,29262.4000,1.6437,6025.6232,0.0000,6025.6232,80.2758,0.0000,23236.7768,23236.7768,12.2008,12.1806,503.8000,0.0000,503.8000,0.0196,128.3666,0.0000,128.3666,0.9564,0.0000,375.4334,375.4334,12.1806,11.3210,19602.6000,0.0000,19602.6000,1.1643,4146.9585,0.0000,4146.9585,56.8635,0.0000,15455.6415,15455.6415,11.3210,10.8653,15422.1000,0.0000,15422.1000,0.6062,3979.3604,0.0000,3979.3604,29.6062,0.0000,11442.7396,11442.7396,10.8653,8.8144,8.8144,9.8398,3.8763,58144.3767,8.8144,8.7573,8.7946,9.8113,3.9842,31873.4795,8.7946,8.7403,8.7819,9.8028,4.0164,28114.8300,14.7013,1148.7785,-40894.8000,118132.6863
7134,8.8684,15.1995,2388.8000,161632.8000,-159244.0000,7.5215,535.6891,23888.9297,24424.6188,367.3386,185521.7297,1853.1109,-183668.6188,15.1995,14.0492,22969.5000,0.0000,22969.5000,0.8256,5615.6421,0.0000,5615.6421,40.3234,0.0000,17353.8579,17353.8579,14.0492,12.8291,24222.0000,0.0000,24222.0000,1.3381,4984.6216,0.0000,4984.6216,65.3509,0.0000,19237.3784,19237.3784,12.8291,12.7929,1039.5000,0.0000,1039.5000,0.0390,262.5209,0.0000,262.5209,1.9024,0.0000,776.9791,776.9791,12.7929,12.0333,19343.2000,0.0000,19343.2000,1.1020,4053.3270,0.0000,4053.3270,53.8206,0.0000,15289.8730,15289.8730,12.0333,11.5890,16392.0000,0.0000,16392.0000,0.6232,4186.5992,0.0000,4186.5992,30.4340,0.0000,12205.4008,12205.4008,11.5890,8.8988,8.8988,10.2439,5.9401,89102.0984,8.8988,8.8455,8.8802,10.2173,6.0578,48462.0206,8.8802,8.8296,8.8684,10.2093,6.0929,42650.4750,17.1741,1342.0074,-75277.8000,180214.5941
7135,8.8896,15.2834,1636.6000,172705.8000,-171069.2000,7.9873,366.8667,25536.0923,25902.9590,390.0847,198241.8923,1269.7333,-196972.1590,15.2834,13.9767,28014.4000,0.0000,28014.4000,1.0023,6841.3902,0.0000,6841.3902,48.9483,0.0000,21173.0098,21173.0098,13.9767,13.6343,7504.4000,8569.3000,-1064.9000,0.8691,1546.0557,1403.6891,2949.7448,42.4459,9972.9891,5958.3443,-4014.6448,13.6343,13.5700,1740.8000,0.0000,1740.8000,0.0646,434.7306,0.0000,434.7306,3.1541,0.0000,1306.0694,1306.0694,13.5700,12.7220,20154.9000,0.0000,20154.9000,1.1353,4173.6534,0.0000,4173.6534,55.4474,0.0000,15981.2466,15981.2466,12.7220,12.2704,15745.4000,0.0000,15745.4000,0.5916,3982.4211,0.0000,3982.4211,28.8943,0.0000,11762.9789,11762.9789,12.2704,8.9193,8.9193,10.5949,7.5291,112936.5909,8.9193,8.8672,8.9012,10.5688,7.6462,61169.3497,8.9012,8.8516,8.8896,10.5610,7.6812,53768.3973,17.4752,1365.5394,-106478.6000,227874.3379
7136,8.9908,15.4392,932.3000,181000.1000,-180067.8000,8.3264,208.6047,26815.7111,27024.3158,406.6466,207815.8111,723.6953,-207092.1158,15.4392,14.0223,31847.5000,0.0000,31847.5000,1.1380,7761.3990,0.0000,7761.3990,55.5768,0.0000,24086.1010,24086.1010,14.0223,13.9063,2984.8000,8325.8000,-5341.0000,0.6068,614.4940,1364.7104,1979.2043,29.6339,9690.5104,2370.3060,-7320.2043,13.9063,13.8373,1888.0000,0.0000,1888.0000,0.0692,469.7288,0.0000,469.7288,3.3779,0.0000,1418.2712,1418.2712,13.8373,12.9903,20257.3000,0.0000,20257.3000,1.1250,4178.0391,0.0000,4178.0391,54.9434,0.0000,16079.2609,16079.2609,12.9903,12.5931,13805.7000,0.0000,13805.7000,0.5130,3478.6985,0.0000,3478.6985,25.0563,0.0000,10327.0015,10327.0015,12.5931,9.0200,9.0200,10.8066,8.1161,121741.0437,9.0200,8.9686,9.0022,10.7809,8.2328,65862.3337,9.0022,8.9533,8.9908,10.7732,8.2677,57873.8562,17.6675,1380.5639,-117610.3000,245477.2336
7137,9.1162,15.5930,519.0000,188142.9000,-187623.9000,8.6338,115.8642,27943.0858,28058.9499,421.6600,216085.9858,403.1358,-215682.8499,15.5930,14.0034,37598.3000,0.0000,37598.3000,1.3404,9144.2843,0.0000,9144.2843,65.4620,0.0000,28454.0157,28454.0157,14.0034,13.9679,1423.9000,7632.0000,-6208.1000,0.4837,293.2304,1250.6419,1543.8723,23.6227,8882.6419,1130.6696,-7751.9723,13.9679,13.9005,1930.3000,0.0000,1930.3000,0.0704,479.8473,0.0000,479.8473,3.4391,0.0000,1450.4527,1450.4527,13.9005,13.1038,19858.4000,0.0000,19858.4000,1.0975,4091.8966,0.0000,4091.8966,53.6014,0.0000,15766.5034,15766.5034,13.1038,12.7540,12512.6000,0.0000,12512.6000,0.4630,3147.8733,0.0000,3147.8733,22.6132,0.0000,9364.7267,9364.7267,12.7540,9.1449,9.1449,10.9495,8.4139,126208.1572,9.1449,9.0944,9.1274,10.9242,8.5316,68252.9595,9.1274,9.0793,9.1162,10.9167,8.5668,59967.6358,18.1332,1416.9561,-121932.4000,254428.7524
7138,9.2123,15.7000,322.8000,194933.6000,-194610.8000,8.9394,71.9383,29006.9944,29078.9327,436.5845,223940.5944,250.8617,-223689.7327,15.7000,14.0890,39524.2000,0.0000,39524.2000,1.4059,9599.1370,0.0000,9599.1370,68.6601,0.0000,29925.0630,29925.0630,14.0890,14.0952,704.4000,9999.0000,-9294.6000,0.5695,144.8686,1640.5711,1785.4397,27.8158,11639.5711,559.5314,-11080.0397,14.0952,14.0188,2280.1000,0.0000,2280.1000,0.0831,565.8162,0.0000,565.8162,4.0585,0.0000,1714.2838,1714.2838,14.0188,13.2557,19733.4000,0.0000,19733.4000,1.0894,4058.9703,0.0000,4058.9703,53.2033,0.0000,15674.4297,15674.4297,13.2557,12.9805,10088.0000,0.0000,10088.0000,0.3726,2532.5347,0.0000,2532.5347,18.1988,0.0000,7555.4653,7555.4653,12.9805,9.2406,9.2406,11.1105,8.9867,134800.4637,9.2406,9.1910,9.2233,11.0858,9.1058,72846.3802,9.2233,9.1762,9.2123,11.0783,9.1414,63989.7529,18.6898,1460.4505,-132279.7000,271636.5969
7139,9.2785,15.7731,183.1000,201337.0000,-201153.9000,9.2295,40.7564,29999.4036,30040.1600,450.7519,231336.4036,142.3436,-231194.0600,15.7731,14.3908,34244.2000,0.0000,34244.2000,1.2162,8308.8089,0.0000,8308.8089,59.3949,0.0000,25935.3911,25935.3911,14.3908,14.3543,1528.6000,12119.6000,-10591.0000,0.7277,312.9215,1997.4233,2310.3448,35.5405,14117.0233,1215.6785,-12901.3448,14.3543,14.2636,2725.7000,0.0000,2725.7000,0.0991,674.0093,0.0000,674.0093,4.8422,0.0000,2051.6907,2051.6907,14.2636,13.5075,19586.4000,0.0000,19586.4000,1.0790,4014.1267,0.0000,4014.1267,52.6945,0.0000,15572.2733,15572.2733,13.5075,13.2671,8794.9000,0.0000,8794.9000,0.3241,2200.2056,0.0000,2200.2056,15.8283,0.0000,6594.6944,6594.6944,13.2671,9.3063,9.3063,11.2867,9.6821,145231.2347,9.3063,9.2575,9.2893,11.2623,9.8016,78412.8535,9.2893,9.2428,9.2785,11.2550,9.8373,68861.4046,19.0133,1485.7257,-146393.7000,292505.4928
7140,9.4002,15.9032,42.6000,208246.8000,-208204.2000,9.5414,9.4616,31104.7088,31114.1704,465.9873,239351.5088,33.1384,-239318.3704,15.9032,14.3801,39514.9000,0.0000,39514.9000,1.4018,9571.3048,0.0000,9571.3048,68.4637,0.0000,29943.5952,29943.5952,14.3801,14.4189,9.5000,13376.9000,-13367.4000,0.7116,1.9451,2204.2856,2206.2306,34.7513,15581.1856,7.5549,-15573.6306,14.4189,14.3364,2601.1000,0.0000,2601.1000,0.0942,642.6347,0.0000,642.6347,4.6027,0.0000,1958.4653,1958.4653,14.3364,13.6277,19176.5000,0.0000,19176.5000,1.0517,3925.8961,0.0000,3925.8961,51.3653,0.0000,15250.6039,15250.6039,13.6277,13.4209,7825.1000,0.0000,7825.1000,0.2872,1954.3411,0.0000,1954.3411,14.0278,0.0000,5870.7589,5870.7589,13.4209,9.4275,9.4275,11.4242,10.0794,151191.4069,9.4275,9.3796,9.4109,11.4003,10.2005,81604.2062,9.4109,9.3652,9.4002,11.3931,10.2367,71657.0993,19.6320,1534.0753,-152454.0000,304452.7124
7141,9.4630,15.9647,6.4000,214040.1000,-214033.7000,9.8117,1.4199,32010.4424,32011.8623,479.1854,246050.5424,4.9801,-246045.5623,15.9647,14.5428,37598.1000,0.0000,37598.1000,1.3313,9099.6932,0.0000,9099.6932,65.0195,0.0000,28498.4068,28498.4068,14.5428,14.5735,0.0000,12556.9000,-12556.9000,0.6674,0.0000,2074.2347,2074.2347,32.5957,14631.1347,0.0000,-14631.1347,14.5735,14.5188,1726.5000,0.0000,1726.5000,0.0625,425.6613,0.0000,425.6613,3.0521,0.0000,1300.8387,1300.8387,14.5188,13.8089,19137.7000,0.0000,19137.7000,1.0482,3907.4498,0.0000,3907.4498,51.1945,0.0000,15230.2502,15230.2502,13.8089,13.6268,6855.2000,0.0000,6855.2000,0.2512,1707.8359,0.0000,1707.8359,12.2662,0.0000,5147.3641,5147.3641,13.6268,9.4901,9.4901,11.5585,10.5083,157624.1806,9.4901,9.4426,9.4736,11.5347,10.6291,85032.8499,9.4736,9.4283,9.4630,11.5276,10.6652,74656.5953,19.7584,1543.9521,-161273.1000,317313.6258
7142,9.5507,16.0467,88.7000,217684.1000,-217595.4000,9.9871,19.6473,32613.0658,32632.7132,487.7524,250297.1658,69.0527,-250228.1132,16.0467,14.7111,35682.5000,0.0000,35682.5000,1.2624,8626.8190,0.0000,8626.8190,61.6519,0.0000,27055.6810,27055.6810,14.7111,14.7364,41.2000,13226.2000,-13185.0000,0.7057,8.3932,2190.3922,2198.7853,34.4668,15416.5922,32.8068,-15383.7853,14.7364,14.6840,1664.7000,0.0000,1664.7000,0.0601,409.5234,0.0000,409.5234,2.9360,0.0000,1255.1766,1255.1766,14.6840,13.9621,19565.1000,0.0000,19565.1000,1.0682,3985.0718,0.0000,3985.0718,52.1673,0.0000,15580.0282,15580.0282,13.9621,13.7561,7825.1000,0.0000,7825.1000,0.2859,1945.3714,0.0000,1945.3714,13.9625,0.0000,5879.7286,5879.7286,13.7561,9.5775,9.5775,11.6668,10.7735,161602.4528,9.5775,9.5304,9.5611,11.6432,10.8948,87158.7705,9.5611,9.5164,9.5507,11.6362,10.9311,76517.8092,20.0540,1567.0486,-166043.0000,325279.0325
7143,9.6091,16.1028,91.3000,222638.7000,-222547.4000,10.2196,20.2020,33394.8695,33415.0716,499.1109,256033.5695,71.0980,-255962.4716,16.1028,14.9697,30413.6000,0.0000,30413.6000,1.0747,7347.5995,0.0000,7347.5995,52.4860,0.0000,23066.0005,23066.0005,14.9697,14.9870,3.6000,15597.0000,-15593.4000,0.8304,0.7305,2593.3396,2594.0701,40.5540,18190.3396,2.8695,-18187.4701,14.9870,14.9193,2145.3000,0.0000,2145.3000,0.0773,525.9797,0.0000,525.9797,3.7743,0.0000,1619.3203,1619.3203,14.9193,14.2386,18273.6000,0.0000,18273.6000,0.9947,3709.2995,0.0000,3709.2995,48.5805,0.0000,14564.3005,14564.3005,14.2386,13.9962,9118.2000,0.0000,9118.2000,0.3324,2258.2959,0.0000,2258.2959,16.2316,0.0000,6859.9041,6859.9041,13.9962,9.6357,9.6357,11.8159,11.3768,170651.3076,9.6357,9.5891,9.6195,11.7926,11.4985,91987.8163,9.6195,9.5751,9.6091,11.7856,11.5349,80744.1032,20.2936,1585.7695,-178190.1000,343383.2272
7144,9.6337,16.1124,331.4000,225954.9000,-225623.5000,10.3891,73.2969,33909.1458,33982.4427,507.3849,259864.0458,258.1031,-259605.9427,16.1124,15.3602,19855.5000,0.0000,19855.5000,0.7010,4796.2792,0.0000,4796.2792,34.2377,0.0000,15059.2208,15059.2208,15.3602,15.2824,1629.5000,15134.6000,-13505.1000,0.8949,328.7565,2531.9575,2860.7140,43.7074,17666.5575,1300.7435,-16365.8140,15.2824,15.2376,1370.4000,0.0000,1370.4000,0.0492,334.6694,0.0000,334.6694,2.4020,0.0000,1035.7306,1035.7306,15.2376,14.5764,16910.6000,0.0000,16910.6000,0.9167,3416.9183,0.0000,3416.9183,44.7693,0.0000,13493.6817,13493.6817,14.5764,14.2435,12027.7000,0.0000,12027.7000,0.4366,2965.2645,0.0000,2965.2645,21.3207,0.0000,9062.4355,9062.4355,14.2435,9.6603,9.6603,11.9519,11.8330,177494.6945,9.6603,9.6135,9.6440,11.9285,11.9536,95628.9554,9.6440,9.5996,9.6337,11.9216,11.9897,83927.8316,20.0812,1569.1726,-188964.4000,357051.4815
