Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7145,9.4563,15.7302,2399.0000,133641.0000,-131242.0000,6.2713,532.2883,19983.7555,20516.0438,306.2819,153624.7555,1866.7117,-151758.0438,15.7302,14.7440,16367.9000,0.0000,16367.9000,0.5778,3973.6477,0.0000,3973.6477,28.2200,0.0000,12394.2523,12394.2523,14.7440,14.2317,7646.9000,178.6000,7468.3000,0.4218,1557.0346,29.5928,1586.6274,20.6013,208.1928,6089.8654,5881.6726,14.2317,14.1756,1133.4000,0.0000,1133.4000,0.0405,280.7346,0.0000,280.7346,1.9779,0.0000,852.6654,852.6654,14.1756,13.2808,16007.7000,0.0000,16007.7000,0.8629,3284.9675,0.0000,3284.9675,42.1411,0.0000,12722.7325,12722.7325,13.2808,12.7455,14129.0000,0.0000,14129.0000,0.5102,3545.7644,0.0000,3545.7644,24.9178,0.0000,10583.2356,10583.2356,12.7455,9.4875,9.4875,11.1165,5.4566,81848.3431,9.4875,9.4326,9.4684,11.0891,5.5485,44388.0415,9.4684,9.4164,9.4563,11.0809,5.5757,39029.9119,13.0268,1017.9358,-76135.7000,165266.2965
7146,9.3334,15.5498,2966.3000,128363.9000,-125397.6000,6.0560,659.6182,19147.3609,19806.9791,295.7670,147511.2609,2306.6818,-145204.5791,15.5498,14.5349,16360.6000,0.0000,16360.6000,0.5808,3981.3311,0.0000,3981.3311,28.3642,0.0000,12379.2689,12379.2689,14.5349,13.8878,9535.2000,0.0000,9535.2000,0.5198,1947.6795,0.0000,1947.6795,25.3863,0.0000,7587.5205,7587.5205,13.8878,13.8447,869.5000,0.0000,869.5000,0.0316,216.3840,0.0000,216.3840,1.5415,0.0000,653.1160,653.1160,13.8447,12.9421,16200.6000,0.0000,16200.6000,0.8899,3340.9809,0.0000,3340.9809,43.4627,0.0000,12859.6191,12859.6191,12.9421,12.4334,13482.5000,0.0000,13482.5000,0.4966,3399.5529,0.0000,3399.5529,24.2551,0.0000,10082.9471,10082.9471,12.4334,9.3655,9.3655,10.8994,5.0731,76096.7504,9.3655,9.3091,9.3459,10.8712,5.1664,41331.2904,9.3459,9.2924,9.3334,10.8629,5.1941,36358.4352,12.8621,1005.0642,-68949.2000,153786.4761
7147,9.5250,15.2325,5828.7000,84457.6000,-78628.9000,4.2050,1291.6693,12646.7410,13938.4103,205.3659,97104.3410,4537.0307,-92567.3103,15.2325,13.8858,16348.8000,0.0000,16348.8000,0.5819,3995.2437,0.0000,3995.2437,28.4185,0.0000,12353.5563,12353.5563,13.8858,12.7492,14367.1000,0.0000,14367.1000,0.7862,2964.0873,0.0000,2964.0873,38.3948,0.0000,11403.0127,11403.0127,12.7492,12.6968,951.8000,0.0000,951.8000,0.0347,240.6427,0.0000,240.6427,1.6963,0.0000,711.1573,711.1573,12.6968,11.7411,16501.8000,0.0000,16501.8000,0.9119,3463.0505,0.0000,3463.0505,44.5354,0.0000,13038.7495,13038.7495,11.7411,11.2581,12351.0000,0.0000,12351.0000,0.4574,3167.7157,0.0000,3167.7157,22.3381,0.0000,9183.2843,9183.2843,11.2581,9.5596,9.5596,10.4089,2.2853,34280.2233,9.5596,9.4989,9.5385,10.3785,2.3671,18936.8401,9.5385,9.4809,9.5250,10.3695,2.3913,16738.8871,10.4656,817.7977,-18108.4000,69955.9504
7148,9.3859,14.9231,6856.3000,80873.4000,-74017.1000,4.1024,1523.2001,12076.1440,13599.3441,200.3549,92949.5440,5333.0999,-87616.4441,14.9231,13.7513,13851.1000,0.0000,13851.1000,0.4953,3398.8889,0.0000,3398.8889,24.1896,0.0000,10452.2111,10452.2111,13.7513,12.4742,15740.7000,0.0000,15740.7000,0.8715,3254.2907,0.0000,3254.2907,42.5637,0.0000,12486.4093,12486.4093,12.4742,12.4428,564.0000,0.0000,564.0000,0.0210,143.1496,0.0000,143.1496,1.0232,0.0000,420.8504,420.8504,12.4428,11.4464,17183.7000,0.0000,17183.7000,0.9697,3620.3866,0.0000,3620.3866,47.3572,0.0000,13563.3134,13563.3134,11.4464,11.0507,10088.0000,0.0000,10088.0000,0.3809,2598.2974,0.0000,2598.2974,18.6007,0.0000,7489.7026,7489.7026,11.0507,9.4212,9.4212,10.2360,2.1496,32244.4552,9.4212,9.3591,9.3996,10.2049,2.2317,17853.4324,9.3996,9.3406,9.3859,10.1957,2.2560,15791.8411,10.2611,801.8143,-16589.6000,65889.7287
7149,9.7395,14.6246,10168.6000,65999.1000,-55830.5000,3.6090,2244.7637,9925.8695,12170.6332,176.2582,75924.9695,7923.8363,-68001.1332,14.6246,13.4137,13520.6000,0.0000,13520.6000,0.4857,3331.1469,0.0000,3331.1469,23.7212,0.0000,10189.4531,10189.4531,13.4137,10.9398,37666.9000,0.0000,37666.9000,2.0906,7828.7798,0.0000,7828.7798,102.1037,0.0000,29838.1202,29838.1202,10.9398,10.9240,417.8000,0.0000,417.8000,0.0156,108.4022,0.0000,108.4022,0.7613,0.0000,309.3978,309.3978,10.9240,10.2188,19052.0000,0.0000,19052.0000,1.0802,4111.8519,0.0000,4111.8519,52.7530,0.0000,14940.1481,14940.1481,10.2188,9.9773,8794.9000,0.0000,8794.9000,0.3337,2306.1312,0.0000,2306.1312,16.2951,0.0000,6488.7688,6488.7688,9.9773,9.7742,9.7742,9.8758,0.2983,4473.9719,9.7742,9.7132,9.7530,9.8453,0.3879,3103.4383,9.7530,9.6951,9.7395,9.8362,0.4144,2901.0750,11.4221,892.5420,23621.7000,10478.4852
7150,9.7452,14.2606,11637.4000,58834.4000,-47197.0000,3.3656,2568.7454,8849.3722,11418.1176,164.3693,67683.7722,9068.6546,-58615.1176,14.2606,13.0180,13522.6000,0.0000,13522.6000,0.4880,3348.1239,0.0000,3348.1239,23.8310,0.0000,10174.4761,10174.4761,13.0180,10.2740,45617.3000,0.0000,45617.3000,2.5476,9541.0052,0.0000,9541.0052,124.4217,0.0000,36076.2948,36076.2948,10.2740,10.2600,426.1000,0.0000,426.1000,0.0163,111.6378,0.0000,111.6378,0.7961,0.0000,314.4622,314.4622,10.2600,9.6228,20960.2000,0.0000,20960.2000,1.2227,4572.8004,0.0000,4572.8004,59.7145,0.0000,16387.3996,16387.3996,9.6228,9.5060,4915.6000,0.0000,4915.6000,0.1904,1300.3493,0.0000,1300.3493,9.2973,0.0000,3615.2507,3615.2507,9.5060,9.7798,9.7798,9.6429,-0.4134,-6201.6238,9.7798,9.7190,9.7586,9.6125,-0.3217,-2573.7347,9.7586,9.7011,9.7452,9.6035,-0.2946,-2062.1159,11.7458,917.8318,38244.8000,-10837.4744
7151,9.6877,13.8764,12769.6000,53177.8000,-40408.2000,3.1703,2821.5617,7989.1873,10810.7490,154.8322,61166.9873,9948.0383,-51218.9490,13.8764,12.6092,13522.8000,0.0000,13522.8000,0.4907,3365.8130,0.0000,3365.8130,23.9629,0.0000,10156.9870,10156.9870,12.6092,9.9739,44204.6000,0.0000,44204.6000,2.4868,9306.5314,0.0000,9306.5314,121.4508,0.0000,34898.0686,34898.0686,9.9739,9.9603,416.3000,0.0000,416.3000,0.0161,109.5542,0.0000,109.5542,0.7866,0.0000,306.7458,306.7458,9.9603,9.3021,22613.1000,0.0000,22613.1000,1.3360,4957.7771,0.0000,4957.7771,65.2474,0.0000,17655.3229,17655.3229,9.3021,9.2668,1521.1000,0.0000,1521.1000,0.0595,404.3128,0.0000,404.3128,2.9067,0.0000,1116.7872,1116.7872,9.2668,9.7227,9.7227,9.4947,-0.6647,-9970.1246,9.7227,9.6612,9.7013,9.4640,-0.5750,-4599.9860,9.7013,9.6430,9.6877,9.4549,-0.5485,-3839.1920,11.3390,886.0478,41869.7000,-18409.3026
7152,9.7016,13.5434,13930.9000,48162.3000,-34231.4000,3.0063,3077.3935,7237.7345,10315.1280,146.8243,55400.0345,10853.5065,-44546.5280,13.5434,12.2615,13547.4000,0.0000,13547.4000,0.4944,3387.4494,0.0000,3387.4494,24.1479,0.0000,10159.9506,10159.9506,12.2615,9.5171,50130.2000,0.0000,50130.2000,2.8416,10613.9484,0.0000,10613.9484,138.7792,0.0000,39516.2516,39516.2516,9.5171,9.5048,426.2000,0.0000,426.2000,0.0166,112.9224,0.0000,112.9224,0.8095,0.0000,313.2776,313.2776,9.5048,8.9281,23471.8000,0.0000,23471.8000,1.3948,5185.0259,0.0000,5185.0259,68.1182,0.0000,18286.7741,18286.7741,8.9281,8.9101,875.6000,0.0000,875.6000,0.0345,234.0453,0.0000,234.0453,1.6826,0.0000,641.5547,641.5547,8.9101,9.7365,9.7365,9.3233,-1.2412,-18617.5459,9.7365,9.6752,9.7152,9.2927,-1.1492,-9193.6080,9.7152,9.6571,9.7016,9.2836,-1.1220,-7853.8710,11.6823,912.8682,54219.8000,-35665.0248
7153,9.6744,13.1303,15167.1000,43388.9000,-28221.8000,2.8576,3352.1110,6516.7830,9868.8939,139.5607,49905.6830,11814.9890,-38090.6939,13.1303,11.8470,13549.1000,0.0000,13549.1000,0.4971,3407.3693,0.0000,3407.3693,24.2755,0.0000,10141.7307,10141.7307,11.8470,9.2795,47977.5000,0.0000,47977.5000,2.7373,10227.6718,0.0000,10227.6718,133.6844,0.0000,37749.8282,37749.8282,9.2795,9.2675,417.1000,0.0000,417.1000,0.0164,110.9039,0.0000,110.9039,0.7985,0.0000,306.1961,306.1961,9.2675,8.7019,24014.9000,0.0000,24014.9000,1.4397,5326.0417,0.0000,5326.0417,70.3144,0.0000,18688.8583,18688.8583,8.7019,8.6941,390.0000,0.0000,390.0000,0.0154,104.6015,0.0000,104.6015,0.7544,0.0000,285.3985,285.3985,8.6941,9.7096,9.7096,9.2019,-1.4812,-22218.5583,9.7096,9.6477,9.6881,9.1709,-1.3910,-11127.8290,9.6881,9.6294,9.6744,9.1618,-1.3643,-9549.7901,11.3452,886.5310,58126.8000,-42896.1773
7154,9.6859,12.7524,16270.7000,38966.2000,-22695.5000,2.7177,3595.2807,5853.8830,9449.1637,132.7289,44820.0830,12675.4193,-32144.6637,12.7524,11.4718,13549.3000,0.0000,13549.3000,0.5003,3425.5014,0.0000,3425.5014,24.4328,0.0000,10123.7986,10123.7986,11.4718,8.8817,53504.8000,0.0000,53504.8000,3.0765,11477.3676,0.0000,11477.3676,150.2507,0.0000,42027.4324,42027.4324,8.8817,8.8709,425.9000,0.0000,425.9000,0.0168,113.9214,0.0000,113.9214,0.8188,0.0000,311.9786,311.9786,8.8709,8.3915,24360.6000,0.0000,24360.6000,1.4673,5438.8124,0.0000,5438.8124,71.6585,0.0000,18921.7876,18921.7876,8.3915,8.3845,390.0000,0.0000,390.0000,0.0155,105.0936,0.0000,105.0936,0.7575,0.0000,284.9064,284.9064,8.3845,9.7209,9.7209,9.0527,-2.0087,-30129.9334,9.7209,9.6593,9.6995,9.0219,-1.9162,-15329.2471,9.6995,9.6411,9.6859,9.0128,-1.8888,-13221.4144,11.6910,913.5533,69535.1000,-58680.5949
7155,9.3626,13.6756,12518.7000,56094.0000,-43575.3000,3.2899,2782.3265,8372.1436,11154.4701,160.6753,64466.1436,9736.3735,-54729.7701,13.6756,12.4226,13549.3000,0.0000,13549.3000,0.5033,3381.7404,0.0000,3381.7404,24.5791,0.0000,10167.5596,10167.5596,12.4226,9.5634,50842.3000,0.0000,50842.3000,2.9442,10736.4622,0.0000,10736.4622,143.7900,0.0000,40105.8378,40105.8378,9.5634,9.5511,417.4000,0.0000,417.4000,0.0165,110.5146,0.0000,110.5146,0.8081,0.0000,306.8854,306.8854,9.5511,8.9187,24421.0000,0.0000,24421.0000,1.4824,5390.5475,0.0000,5390.5475,72.3993,0.0000,19030.4525,19030.4525,8.9187,8.9004,876.0000,0.0000,876.0000,0.0350,234.1855,0.0000,234.1855,1.7109,0.0000,641.8145,641.8145,8.9004,9.3970,9.3970,9.1487,-0.7922,-11883.6218,9.3970,9.3366,9.3760,9.1185,-0.6958,-5566.3382,9.3760,9.3186,9.3626,9.1095,-0.6672,-4670.2193,12.4071,969.5106,46530.7000,-22120.1793
7156,9.3278,13.8101,12639.4000,62726.6000,-50087.2000,3.6009,2810.9170,9355.5408,12166.4579,175.8611,72082.1408,9828.4830,-62253.6579,13.8101,12.6368,13549.5000,0.0000,13549.5000,0.4961,3375.5312,0.0000,3375.5312,24.2265,0.0000,10173.9688,10173.9688,12.6368,9.5905,57591.6000,0.0000,57591.6000,3.2759,12119.5267,0.0000,12119.5267,159.9907,0.0000,45472.0733,45472.0733,9.5905,9.5754,556.3000,0.0000,556.3000,0.0218,147.2316,0.0000,147.2316,1.0642,0.0000,409.0684,409.0684,9.5754,8.9853,24067.2000,0.0000,24067.2000,1.4416,5310.3059,0.0000,5310.3059,70.4038,0.0000,18756.8941,18756.8941,8.9853,8.8951,4602.3000,0.0000,4602.3000,0.1823,1229.1246,0.0000,1229.1246,8.9043,0.0000,3373.1754,3373.1754,8.8951,9.3612,9.3612,9.1281,-0.8107,-12159.9282,9.3612,9.3025,9.3408,9.0988,-0.7086,-5668.9563,9.3408,9.2851,9.3278,9.0901,-0.6783,-4748.4128,13.5278,1057.0812,50279.7000,-22577.2973
7157,8.8080,14.7043,6136.5000,121076.1000,-114939.6000,5.9005,1377.6238,17873.6342,19251.2580,288.1685,138949.7342,4758.8762,-134190.8580,14.7043,13.8449,13549.5000,0.0000,13549.5000,0.4950,3334.6784,0.0000,3334.6784,24.1763,0.0000,10214.8216,10214.8216,13.8449,11.8962,33119.8000,0.0000,33119.8000,1.8764,6837.3250,0.0000,6837.3250,91.6410,0.0000,26282.4750,26282.4750,11.8962,11.8773,504.3000,0.0000,504.3000,0.0197,129.0531,0.0000,129.0531,0.9642,0.0000,375.2469,375.2469,11.8773,10.9797,22462.7000,0.0000,22462.7000,1.3448,4774.7296,0.0000,4774.7296,65.6790,0.0000,17687.9704,17687.9704,10.9797,10.5637,15457.1000,0.0000,15457.1000,0.6116,4008.1689,0.0000,4008.1689,29.8704,0.0000,11448.9311,11448.9311,10.5637,8.8398,8.8398,9.7018,3.4070,51105.5118,8.8398,8.7840,8.8204,9.6739,3.5173,28138.2277,8.8204,8.7674,8.8080,9.6655,3.5502,24851.3367,15.3721,1201.1986,-29846.2000,104095.0762
7158,8.8620,15.0633,4055.9000,159343.1000,-155287.2000,7.5149,909.6423,23547.5734,24457.2156,367.0144,182890.6734,3146.2577,-179744.4156,15.0633,13.9223,23000.9000,0.0000,23000.9000,0.8290,5633.5492,0.0000,5633.5492,40.4862,0.0000,17367.3508,17367.3508,13.9223,12.6436,25950.7000,0.0000,25950.7000,1.4379,5350.8774,0.0000,5350.8774,70.2245,0.0000,20599.8226,20599.8226,12.6436,12.6083,1042.6000,0.0000,1042.6000,0.0393,263.9917,0.0000,263.9917,1.9175,0.0000,778.6083,778.6083,12.6083,11.7908,21739.0000,0.0000,21739.0000,1.2455,4568.3767,0.0000,4568.3767,60.8297,0.0000,17170.6233,17170.6233,11.7908,11.3666,16429.2000,0.0000,16429.2000,0.6281,4210.6686,0.0000,4210.6686,30.6767,0.0000,12218.5314,12218.5314,11.3666,8.8920,8.8920,10.1293,5.5811,83716.0976,8.8920,8.8394,8.8737,10.1030,5.6996,45596.7230,8.8737,8.8237,8.8620,10.0952,5.7350,40145.1719,17.5420,1370.7578,-67124.8000,169457.9925
7159,8.8908,15.1684,3211.8000,169131.5000,-165919.7000,7.9151,719.9545,25008.1701,25728.1246,386.5622,194139.6701,2491.8455,-191647.8246,15.1684,13.8612,28062.5000,0.0000,28062.5000,1.0060,6863.6380,0.0000,6863.6380,49.1315,0.0000,21198.8620,21198.8620,13.8612,13.4383,9328.3000,7939.0000,1389.3000,0.9373,1925.2662,1298.2660,3223.5321,45.7767,9237.2660,7403.0338,-1834.2321,13.4383,13.3751,1744.0000,0.0000,1744.0000,0.0649,436.7121,0.0000,436.7121,3.1692,0.0000,1307.2879,1307.2879,13.3751,12.4608,22490.2000,0.0000,22490.2000,1.2712,4670.9981,0.0000,4670.9981,62.0828,0.0000,17819.2019,17819.2019,12.4608,12.0261,15781.2000,0.0000,15781.2000,0.5953,4006.2053,0.0000,4006.2053,29.0745,0.0000,11774.9947,11774.9947,12.0261,8.9202,8.9202,10.4732,7.0618,105926.6390,8.9202,8.8685,8.9023,10.4473,7.1793,57434.7280,8.9023,8.8531,8.8908,10.4396,7.2145,50501.5215,17.6848,1381.9125,-96452.5000,213862.8886
7160,8.9846,15.3346,2311.8000,176697.8000,-174386.0000,8.2099,517.3298,26175.1203,26692.4502,400.9565,202872.9203,1794.4702,-201078.4502,15.3346,13.9087,31910.4000,0.0000,31910.4000,1.1422,7787.5252,0.0000,7787.5252,55.7813,0.0000,24122.8748,24122.8748,13.9087,13.7328,4305.6000,7597.3000,-3291.7000,0.6414,887.9763,1243.2415,2131.2179,31.3268,8840.5415,3417.6237,-5422.9179,13.7328,13.6642,1892.0000,0.0000,1892.0000,0.0695,471.8484,0.0000,471.8484,3.3954,0.0000,1420.1516,1420.1516,13.6642,12.7389,22652.0000,0.0000,22652.0000,1.2625,4684.1003,0.0000,4684.1003,61.6566,0.0000,17967.8997,17967.8997,12.7389,12.3529,13837.0000,0.0000,13837.0000,0.5164,3498.9058,0.0000,3498.9058,25.2179,0.0000,10338.0942,10338.0942,12.3529,9.0137,9.0137,10.6833,7.6256,114383.4565,9.0137,8.9625,8.9959,10.6577,7.7425,61940.3606,8.9959,8.9472,8.9846,10.6501,7.7775,54442.5175,17.7627,1388.0028,-107386.3000,230766.3345
7161,9.1036,15.5008,1676.6000,183086.7000,-181410.1000,8.4693,374.3775,27185.3886,27559.7661,413.6279,210272.0886,1302.2225,-208969.8661,15.5008,13.8917,37675.6000,0.0000,37675.6000,1.3452,9174.2617,0.0000,9174.2617,65.6976,0.0000,28501.3383,28501.3383,13.8917,13.7997,2702.4000,6945.8000,-4243.4000,0.5180,557.4835,1136.3486,1693.8321,25.2993,8082.1486,2144.9165,-5937.2321,13.7997,13.7323,1933.6000,0.0000,1933.6000,0.0707,481.7793,0.0000,481.7793,3.4542,0.0000,1451.8207,1451.8207,13.7323,12.8550,22263.8000,0.0000,22263.8000,1.2343,4599.1121,0.0000,4599.1121,60.2826,0.0000,17664.6879,17664.6879,12.8550,12.5134,12540.9000,0.0000,12540.9000,0.4659,3165.9970,0.0000,3165.9970,22.7547,0.0000,9374.9030,9374.9030,12.5134,9.1324,9.1324,10.8229,7.8917,118375.2653,9.1324,9.0819,9.1148,10.7976,8.0096,64076.6668,9.1148,9.0668,9.1036,10.7901,8.0448,56313.5307,18.1553,1418.6793,-111239.6000,238765.4629
7162,9.1835,15.6225,1048.6000,189107.6000,-188059.0000,8.7141,233.8099,28123.9177,28357.7276,425.5810,217231.5177,814.7901,-216416.7276,15.6225,13.9793,39590.3000,0.0000,39590.3000,1.4101,9625.0136,0.0000,9625.0136,68.8680,0.0000,29965.2864,29965.2864,13.9793,13.9414,1738.6000,9169.4000,-7430.8000,0.5826,358.1718,1502.0448,1860.2166,28.4549,10671.4448,1380.4282,-9291.0166,13.9414,13.8643,2285.6000,0.0000,2285.6000,0.0835,568.3764,0.0000,568.3764,4.0788,0.0000,1717.2236,1717.2236,13.8643,13.0245,21847.8000,0.0000,21847.8000,1.2098,4504.2617,0.0000,4504.2617,59.0832,0.0000,17343.5383,17343.5383,13.0245,12.7525,10110.7000,0.0000,10110.7000,0.3749,2546.4311,0.0000,2546.4311,18.3115,0.0000,7564.2689,7564.2689,12.7525,9.2119,9.2119,10.9822,8.4499,126749.1568,9.2119,9.1620,9.1945,10.9573,8.5688,68550.3950,9.1945,9.1472,9.1835,10.9499,8.6043,60230.0679,18.5626,1450.5059,-121655.4000,255529.6197
7163,9.2331,15.7021,579.5000,194984.2000,-194404.7000,8.9600,129.0974,29026.5164,29155.6138,437.5895,224010.7164,450.4026,-223560.3138,15.7021,14.2833,34313.8000,0.0000,34313.8000,1.2200,8333.4700,0.0000,8333.4700,59.5830,0.0000,25980.3300,25980.3300,14.2833,14.2177,2235.1000,11636.2000,-9401.1000,0.7410,458.3039,1914.6790,2372.9829,36.1890,13550.8790,1776.7961,-11774.0829,14.2177,14.1254,2731.4000,0.0000,2731.4000,0.0996,676.6763,0.0000,676.6763,4.8638,0.0000,2054.7237,2054.7237,14.1254,13.3053,21161.6000,0.0000,21161.6000,1.1690,4345.8457,0.0000,4345.8457,57.0912,0.0000,16815.7543,16815.7543,13.3053,13.0651,8814.6000,0.0000,8814.6000,0.3260,2211.3276,0.0000,2211.3276,15.9215,0.0000,6603.2724,6603.2724,13.0651,9.2612,9.2612,11.1631,9.1812,137717.2918,9.2612,9.2118,9.2440,11.1385,9.3002,74401.7663,9.2440,9.1971,9.2331,11.1311,9.3358,65350.5714,18.7733,1466.9711,-136784.4000,277469.6294
7164,9.3369,15.8323,173.7000,201641.8000,-201468.1000,9.2440,38.6234,30079.9382,30118.5615,451.4612,231721.7382,135.0766,-231586.6615,15.8323,14.2644,39597.4000,0.0000,39597.4000,1.4062,9600.2095,0.0000,9600.2095,68.6777,0.0000,29997.1905,29997.1905,14.2644,14.3038,32.8000,12450.9000,-12418.1000,0.6633,6.7275,2048.1597,2054.8872,32.3954,14499.0597,26.0725,-14472.9872,14.3038,14.2190,2606.7000,0.0000,2606.7000,0.0946,645.0265,0.0000,645.0265,4.6222,0.0000,1961.6735,1961.6735,14.2190,13.4464,20583.6000,0.0000,20583.6000,1.1317,4221.2834,0.0000,4221.2834,55.2712,0.0000,16362.3166,16362.3166,13.4464,13.2373,7842.6000,0.0000,7842.6000,0.2888,1963.6319,0.0000,1963.6319,14.1035,0.0000,5878.9681,5878.9681,13.2373,9.3646,9.3646,11.3010,9.5812,143717.2995,9.3646,9.3160,9.3477,11.2767,9.7015,77612.0421,9.3477,9.3014,9.3369,11.2694,9.7375,68162.2113,19.2430,1503.6750,-143255.9000,289491.5530
7165,9.3932,15.8893,118.3000,207054.1000,-206935.8000,9.4944,26.2781,30922.2250,30948.5031,463.6891,237976.3250,92.0219,-237884.3031,15.8893,14.4235,37675.1000,0.0000,37675.1000,1.3354,9127.3307,0.0000,9127.3307,65.2198,0.0000,28547.7693,28547.7693,14.4235,14.4532,0.0000,10730.5000,-10730.5000,0.5701,0.0000,1769.3520,1769.3520,27.8411,12499.8520,0.0000,-12499.8520,14.4532,14.3967,1729.6000,0.0000,1729.6000,0.0627,427.1208,0.0000,427.1208,3.0629,0.0000,1302.4792,1302.4792,14.3967,13.6095,20805.9000,0.0000,20805.9000,1.1420,4255.6879,0.0000,4255.6879,55.7743,0.0000,16550.2121,16550.2121,13.6095,13.4248,6870.5000,0.0000,6870.5000,0.2524,1716.3604,0.0000,1716.3604,12.3282,0.0000,5154.1396,5154.1396,13.4248,9.4208,9.4208,11.4228,9.9277,148915.9042,9.4208,9.3724,9.4040,11.3986,10.0478,80382.0563,9.4040,9.3579,9.3932,11.3914,10.0836,70585.2656,19.2855,1506.9971,-150585.2000,299883.2261
7166,9.4679,15.9672,52.0000,212876.7000,-212824.7000,9.7605,11.5353,31839.5536,31851.0889,476.6894,244716.2536,40.4647,-244675.7889,15.9672,14.6010,35751.7000,0.0000,35751.7000,1.2662,8652.5355,0.0000,8652.5355,61.8390,0.0000,27099.1645,27099.1645,14.6010,14.6267,0.0000,11500.8000,-11500.8000,0.6114,0.0000,1901.4567,1901.4567,29.8597,13402.2567,0.0000,-13402.2567,14.6267,14.5728,1669.3000,0.0000,1669.3000,0.0604,411.2633,0.0000,411.2633,2.9494,0.0000,1258.0367,1258.0367,14.5728,13.8231,19901.8000,0.0000,19901.8000,1.0889,4060.2484,0.0000,4060.2484,53.1810,0.0000,15841.5516,15841.5516,13.8231,13.6129,7842.6000,0.0000,7842.6000,0.2874,1953.4469,0.0000,1953.4469,14.0369,0.0000,5889.1531,5889.1531,13.6129,9.4952,9.4952,11.5540,10.3828,155742.2340,9.4952,9.4472,9.4785,11.5301,10.5037,84029.8874,9.4785,9.4329,9.4679,11.5229,10.5399,73779.0019,19.6123,1532.5330,-159160.1000,313551.1233
7167,9.5340,16.0189,273.8000,216887.7000,-216613.9000,9.9614,60.6657,32482.7877,32543.4535,486.5008,249370.4877,213.1343,-249157.3535,16.0189,14.8579,30466.5000,0.0000,30466.5000,1.0778,7368.4451,0.0000,7368.4451,52.6378,0.0000,23098.0549,23098.0549,14.8579,14.8723,100.7000,14085.7000,-13985.0000,0.7549,20.4690,2338.0014,2358.4704,36.8673,16423.7014,80.2310,-16343.4704,14.8723,14.8029,2148.0000,0.0000,2148.0000,0.0775,527.4521,0.0000,527.4521,3.7853,0.0000,1620.5479,1620.5479,14.8029,14.0761,19165.8000,0.0000,19165.8000,1.0454,3896.9834,0.0000,3896.9834,51.0535,0.0000,15268.8166,15268.8166,14.0761,13.8300,9138.7000,0.0000,9138.7000,0.3338,2268.3987,0.0000,2268.3987,16.3029,0.0000,6870.3013,6870.3013,13.8300,9.5611,9.5611,11.6956,10.9089,163633.6416,9.5611,9.5135,9.5445,11.6718,11.0305,88243.9373,9.5445,9.4993,9.5340,11.6647,11.0668,77467.7266,19.8762,1553.1542,-169679.9000,329345.3055
7168,9.5645,16.0263,651.7000,220581.5000,-219929.8000,10.1564,144.3177,33056.3785,33200.6962,496.0200,253637.8785,507.3823,-253130.4962,16.0263,15.2570,19905.5000,0.0000,19905.5000,0.7037,4813.7556,0.0000,4813.7556,34.3656,0.0000,15091.7444,15091.7444,15.2570,15.1726,1809.8000,14707.0000,-12897.2000,0.8818,365.6897,2456.3978,2822.0875,43.0636,17163.3978,1444.1103,-15719.2875,15.1726,15.1269,1373.1000,0.0000,1373.1000,0.0494,335.8195,0.0000,335.8195,2.4109,0.0000,1037.2805,1037.2805,15.1269,14.4260,17710.1000,0.0000,17710.1000,0.9620,3584.1584,0.0000,3584.1584,46.9829,0.0000,14125.9416,14125.9416,14.4260,14.0899,12054.9000,0.0000,12054.9000,0.4386,2978.0272,0.0000,2978.0272,21.4219,0.0000,9076.8728,9076.8728,14.0899,9.5916,9.5916,11.8407,11.4438,171657.6449,9.5916,9.5440,9.5750,11.8170,11.5649,92519.2391,9.5750,9.5298,9.5645,11.8098,11.6011,81207.5584,19.7877,1546.2357,-181783.4000,345384.4424
7169,9.4204,15.6426,2938.9000,130914.9000,-127976.0000,6.1749,652.5021,19561.9852,20214.4873,301.5699,150476.8852,2286.3979,-148190.4873,15.6426,14.6455,16381.0000,0.0000,16381.0000,0.5790,3981.4203,0.0000,3981.4203,28.2777,0.0000,12399.5797,12399.5797,14.6455,14.1362,7543.3000,166.9000,7376.4000,0.4164,1538.2278,27.6127,1565.8404,20.3343,194.5127,6005.0722,5810.5596,14.1362,14.0795,1135.3000,0.0000,1135.3000,0.0406,281.5719,0.0000,281.5719,1.9845,0.0000,853.7281,853.7281,14.0795,13.1487,16620.3000,0.0000,16620.3000,0.8976,3415.5491,0.0000,3415.5491,43.8394,0.0000,13204.7509,13204.7509,13.1487,12.6135,14161.0000,0.0000,14161.0000,0.5125,3560.3409,0.0000,3560.3409,25.0310,0.0000,10600.6591,10600.6591,12.6135,9.4521,9.4521,11.0328,5.2560,78840.6165,9.4521,9.3964,9.4327,11.0049,5.3487,42789.5827,9.4327,9.3799,9.4204,10.9967,5.3761,37632.6850,12.9315,1010.4881,-72302.0000,159262.8842
7170,9.3030,15.4716,3453.0000,126825.6000,-123372.6000,6.0123,768.2669,18906.4014,19674.6684,293.6329,145732.0014,2684.7331,-143047.2684,15.4716,14.4516,16397.3000,0.0000,16397.3000,0.5828,3994.3931,0.0000,3994.3931,28.4642,0.0000,12402.9069,12402.9069,14.4516,13.8188,9300.5000,0.0000,9300.5000,0.5079,1902.1500,0.0000,1902.1500,24.8053,0.0000,7398.3500,7398.3500,13.8188,13.7755,871.2000,0.0000,871.2000,0.0317,217.0125,0.0000,217.0125,1.5467,0.0000,654.1875,654.1875,13.7755,12.8352,16916.7000,0.0000,16916.7000,0.9309,3492.2791,0.0000,3492.2791,45.4623,0.0000,13424.4209,13424.4209,12.8352,12.3288,13513.0000,0.0000,13513.0000,0.4988,3412.3540,0.0000,3412.3540,24.3604,0.0000,10100.6460,10100.6460,12.3288,9.3356,9.3356,10.8322,4.9438,74156.5154,9.3356,9.2784,9.3157,10.8036,5.0382,40305.4995,9.3157,9.2615,9.3030,10.7951,5.0662,35463.1585,12.8466,1003.8525,-66373.9000,149925.1734
7171,9.5224,15.1324,6483.9000,82790.1000,-76306.2000,4.1658,1436.9330,12396.3882,13833.3212,203.4530,95186.4882,5046.9670,-90139.5212,15.1324,13.7824,16398.7000,0.0000,16398.7000,0.5843,4012.7881,0.0000,4012.7881,28.5380,0.0000,12385.9119,12385.9119,13.7824,12.6515,14374.1000,0.0000,14374.1000,0.7877,2970.3099,0.0000,2970.3099,38.4714,0.0000,11403.7901,11403.7901,12.6515,12.5993,953.5000,0.0000,953.5000,0.0348,241.4043,0.0000,241.4043,1.7011,0.0000,712.0957,712.0957,12.5993,11.6028,17494.5000,0.0000,17494.5000,0.9680,3676.9244,0.0000,3676.9244,47.2736,0.0000,13817.5756,13817.5756,11.6028,11.1290,12378.9000,0.0000,12378.9000,0.4592,3181.1811,0.0000,3181.1811,22.4264,0.0000,9197.7189,9197.7189,11.1290,9.5574,9.5574,10.3432,2.1215,31822.3704,9.5574,9.4959,9.5360,10.3124,2.2045,17635.9598,9.5360,9.4777,9.5224,10.3033,2.2290,15603.1389,10.4998,820.4726,-14706.5000,65061.4692
7172,9.3972,14.7977,7795.0000,79237.1000,-71442.1000,4.0811,1731.3878,11834.5104,13565.8982,199.3125,91071.6104,6063.6122,-85007.9982,14.7977,13.6326,13877.8000,0.0000,13877.8000,0.4970,3411.1810,0.0000,3411.1810,24.2722,0.0000,10466.6190,10466.6190,13.6326,12.3584,15925.8000,0.0000,15925.8000,0.8834,3298.6794,0.0000,3298.6794,43.1455,0.0000,12627.1206,12627.1206,12.3584,12.3274,565.1000,0.0000,565.1000,0.0210,143.6641,0.0000,143.6641,1.0268,0.0000,421.4359,421.4359,12.3274,11.2910,18380.2000,0.0000,18380.2000,1.0391,3879.4459,0.0000,3879.4459,50.7459,0.0000,14500.7541,14500.7541,11.2910,10.9070,10110.7000,0.0000,10110.7000,0.3826,2609.9926,0.0000,2609.9926,18.6849,0.0000,7500.7074,7500.7074,10.9070,9.4330,9.4330,10.1700,1.9627,29439.8484,9.4330,9.3701,9.4111,10.1386,2.0463,16370.4797,9.4111,9.3516,9.3972,10.1293,2.0711,14497.5094,10.3562,809.2506,-12582.5000,60307.8375
7173,9.7356,14.4753,11014.9000,64481.3000,-53466.4000,3.5881,2431.7571,9696.8342,12128.5913,175.2364,74178.1342,8583.1429,-65594.9913,14.4753,13.2726,13549.3000,0.0000,13549.3000,0.4877,3344.9651,0.0000,3344.9651,23.8161,0.0000,10204.3349,10204.3349,13.2726,10.8296,37838.7000,0.0000,37838.7000,2.1047,7882.0648,0.0000,7882.0648,102.7922,0.0000,29956.6352,29956.6352,10.8296,10.8140,417.4000,0.0000,417.4000,0.0156,108.4723,0.0000,108.4723,0.7620,0.0000,308.9277,308.9277,10.8140,10.0912,20124.6000,0.0000,20124.6000,1.1434,4351.0675,0.0000,4351.0675,55.8423,0.0000,15773.5325,15773.5325,10.0912,9.8565,8814.6000,0.0000,8814.6000,0.3353,2315.6463,0.0000,2315.6463,16.3736,0.0000,6498.9537,6498.9537,9.8565,9.7707,9.7707,9.8136,0.1270,1905.3277,9.7707,9.7090,9.7493,9.7828,0.2183,1746.3735,9.7493,9.6908,9.7356,9.7737,0.2453,1716.8995,11.5121,899.5741,27278.2000,5368.6008
7174,9.7398,14.0951,12503.0000,57318.0000,-44815.0000,3.3453,2760.0798,8620.3306,11380.4104,163.3773,65938.3306,9742.9202,-56195.4104,14.0951,12.8633,13549.7000,0.0000,13549.7000,0.4900,3362.4199,0.0000,3362.4199,23.9326,0.0000,10187.2801,10187.2801,12.8633,10.1683,45688.9000,0.0000,45688.9000,2.5582,9579.7014,0.0000,9579.7014,124.9407,0.0000,36109.1986,36109.1986,10.1683,10.1545,427.5000,0.0000,427.5000,0.0164,112.1792,0.0000,112.1792,0.8002,0.0000,315.3208,315.3208,10.1545,9.5033,22152.7000,0.0000,22152.7000,1.2950,4841.3409,0.0000,4841.3409,63.2441,0.0000,17311.3591,17311.3591,9.5033,9.3900,4926.4000,0.0000,4926.4000,0.1912,1305.5264,0.0000,1305.5264,9.3381,0.0000,3620.8736,3620.8736,9.3900,9.7746,9.7746,9.5823,-0.5858,-8786.5518,9.7746,9.7133,9.7533,9.5517,-0.4924,-3939.2156,9.7533,9.6952,9.7398,9.5426,-0.4648,-3253.5906,11.8442,925.5192,41930.2000,-15979.3581
7175,9.6878,13.6928,13743.4000,51749.0000,-38005.6000,3.1602,3036.7265,7774.5465,10811.2730,154.3383,59523.5465,10706.6735,-48816.8730,13.6928,12.4442,13545.2000,0.0000,13545.2000,0.4927,3379.9151,0.0000,3379.9151,24.0632,0.0000,10165.2849,10165.2849,12.4442,9.8567,44655.4000,0.0000,44655.4000,2.5194,9426.6494,0.0000,9426.6494,123.0411,0.0000,35228.7506,35228.7506,9.8567,9.8434,415.9000,0.0000,415.9000,0.0161,109.6389,0.0000,109.6389,0.7873,0.0000,306.2611,306.2611,9.8434,9.1753,24062.9000,0.0000,24062.9000,1.4245,5285.8223,0.0000,5285.8223,69.5720,0.0000,18777.0777,18777.0777,9.1753,9.1414,1524.1000,0.0000,1524.1000,0.0598,405.8796,0.0000,405.8796,2.9185,0.0000,1118.2204,1118.2204,9.1414,9.7231,9.7231,9.4322,-0.8607,-12910.4057,9.7231,9.6611,9.7015,9.4012,-0.7690,-6152.0985,9.7015,9.6428,9.6878,9.3921,-0.7419,-5193.2284,11.5090,899.3291,46197.9000,-24255.7326
7176,9.6977,13.3159,15180.1000,46936.9000,-31756.8000,3.0213,3353.5808,7053.0246,10406.6054,147.5576,53989.9246,11826.5192,-42163.4054,13.3159,12.0684,13569.2000,0.0000,13569.2000,0.4966,3403.6188,0.0000,3403.6188,24.2553,0.0000,10165.5812,10165.5812,12.0684,9.3923,50965.5000,0.0000,50965.5000,2.8978,10825.0352,0.0000,10825.0352,141.5262,0.0000,40140.4648,40140.4648,9.3923,9.3804,427.7000,0.0000,427.7000,0.0167,113.5310,0.0000,113.5310,0.8140,0.0000,314.1690,314.1690,9.3804,8.8021,24990.6000,0.0000,24990.6000,1.4884,5531.9941,0.0000,5531.9941,72.6904,0.0000,19458.6059,19458.6059,8.8021,8.7850,877.1000,0.0000,877.1000,0.0346,234.8912,0.0000,234.8912,1.6893,0.0000,642.2088,642.2088,8.7850,9.7327,9.7327,9.2589,-1.4541,-21811.0914,9.7327,9.6712,9.7114,9.2281,-1.3597,-10877.5324,9.7114,9.6530,9.6977,9.2190,-1.3318,-9322.4076,11.9332,932.4785,59073.3000,-42011.0313
7177,9.6731,12.8707,16620.5000,42203.0000,-25582.5000,2.8861,3673.4125,6338.5050,10011.9176,140.9519,48541.5050,12947.0875,-35594.4176,12.8707,11.6335,13570.9000,0.0000,13570.9000,0.4996,3425.2687,0.0000,3425.2687,24.4008,0.0000,10145.6313,10145.6313,11.6335,9.1371,49329.8000,0.0000,49329.8000,2.8246,10553.2727,0.0000,10553.2727,137.9509,0.0000,38776.5273,38776.5273,9.1371,9.1258,416.7000,0.0000,416.7000,0.0164,111.0339,0.0000,111.0339,0.7995,0.0000,305.6661,305.6661,9.1258,8.5622,25916.7000,0.0000,25916.7000,1.5575,5761.4897,0.0000,5761.4897,76.0675,0.0000,20155.2103,20155.2103,8.5622,8.5549,390.3000,0.0000,390.3000,0.0155,104.9030,0.0000,104.9030,0.7567,0.0000,285.3970,285.3970,8.5549,9.7084,9.7084,9.1316,-1.7351,-26026.1844,9.7084,9.6464,9.6868,9.1007,-1.6419,-13135.1285,9.6868,9.6281,9.6731,9.0915,-1.6143,-11300.2180,11.6996,914.2258,64041.9000,-50461.5309
7178,9.6800,12.4535,17874.0000,37685.8000,-19811.8000,2.7505,3949.9719,5660.8525,9610.8244,134.3279,43346.6525,13924.0281,-29422.6244,12.4535,11.2283,13571.0000,0.0000,13571.0000,0.5031,3445.4822,0.0000,3445.4822,24.5723,0.0000,10125.5178,10125.5178,11.2283,8.7190,55722.3000,0.0000,55722.3000,3.2169,12001.9619,0.0000,12001.9619,157.1096,0.0000,43720.3381,43720.3381,8.7190,8.7089,427.4000,0.0000,427.4000,0.0169,114.6030,0.0000,114.6030,0.8237,0.0000,312.7970,312.7970,8.7089,8.2377,26567.0000,0.0000,26567.0000,1.6046,5947.6644,0.0000,5947.6644,78.3667,0.0000,20619.3356,20619.3356,8.2377,8.2313,390.4000,0.0000,390.4000,0.0156,105.4470,0.0000,105.4470,0.7602,0.0000,284.9530,284.9530,8.2313,9.7149,9.7149,8.9731,-2.3197,-34794.9882,9.7149,9.6535,9.6936,8.9424,-2.2237,-17789.5664,9.6936,9.6354,9.6800,8.9334,-2.1953,-15367.1453,12.1614,950.3050,76866.3000,-67951.7000
7179,9.3592,13.5002,13568.4000,55109.1000,-41540.7000,3.3046,3015.8124,8224.5798,11240.3923,161.3925,63333.6798,10552.5876,-52781.0923,13.5002,12.2712,13571.1000,0.0000,13571.1000,0.5065,3395.4051,0.0000,3395.4051,24.7362,0.0000,10175.6949,10175.6949,12.2712,9.4204,52942.1000,0.0000,52942.1000,3.0800,11207.5160,0.0000,11207.5160,150.4228,0.0000,41734.5840,41734.5840,9.4204,9.4087,417.0000,0.0000,417.0000,0.0166,110.6443,0.0000,110.6443,0.8097,0.0000,306.3557,306.3557,9.4087,8.7689,26638.1000,0.0000,26638.1000,1.6222,5893.9013,0.0000,5893.9013,79.2259,0.0000,20744.1987,20744.1987,8.7689,8.7518,877.5000,0.0000,877.5000,0.0352,235.1159,0.0000,235.1159,1.7187,0.0000,642.3841,642.3841,8.7518,9.3935,9.3935,9.0727,-1.0600,-15899.4468,9.3935,9.3332,9.3725,9.0425,-0.9604,-7682.9741,9.3725,9.3153,9.3592,9.0336,-0.9308,-6515.8686,12.8477,1003.9338,52905.1000,-30098.2895
7180,9.3097,13.6952,13187.0000,61698.3000,-48511.3000,3.5852,2933.6585,9198.8346,12132.4931,175.0961,70897.1346,10253.3415,-60643.7931,13.6952,12.5265,13571.3000,0.0000,13571.3000,0.4982,3386.3187,0.0000,3386.3187,24.3316,0.0000,10184.9813,10184.9813,12.5265,9.5003,58125.9000,0.0000,58125.9000,3.3157,12253.8369,0.0000,12253.8369,161.9323,0.0000,45872.0631,45872.0631,9.5003,9.4854,557.6000,0.0000,557.6000,0.0219,147.7741,0.0000,147.7741,1.0693,0.0000,409.8259,409.8259,9.4854,8.8766,25700.6000,0.0000,25700.6000,1.5437,5679.2076,0.0000,5679.2076,75.3914,0.0000,20021.3924,20021.3924,8.8766,8.7893,4612.5000,0.0000,4612.5000,0.1832,1233.8636,0.0000,1233.8636,8.9479,0.0000,3378.6364,3378.6364,8.7893,9.3432,9.3432,9.0662,-0.9772,-14657.2555,9.3432,9.2843,9.3227,9.0368,-0.8733,-6986.6564,9.3227,9.2669,9.3097,9.0281,-0.8425,-5897.8062,13.7219,1072.2447,54056.6000,-27541.7181
7181,8.7822,14.6706,6172.9000,120099.3000,-113926.4000,5.8573,1386.4462,17720.5143,19106.9605,286.0633,137819.8143,4786.4538,-133033.3605,14.6706,13.8041,13571.4000,0.0000,13571.4000,0.4967,3341.5843,0.0000,3341.5843,24.2583,0.0000,10229.8157,10229.8157,13.8041,11.8815,32384.0000,0.0000,32384.0000,1.8385,6689.6713,0.0000,6689.6713,89.7892,0.0000,25694.3287,25694.3287,11.8815,11.8622,509.3000,0.0000,509.3000,0.0200,130.3601,0.0000,130.3601,0.9753,0.0000,378.9399,378.9399,11.8622,10.9085,23819.2000,0.0000,23819.2000,1.4285,5064.2806,0.0000,5064.2806,69.7678,0.0000,18754.9194,18754.9194,10.9085,10.4944,15492.5000,0.0000,15492.5000,0.6142,4021.5111,0.0000,4021.5111,29.9967,0.0000,11470.9889,11470.9889,10.4944,8.8143,8.8143,9.6543,3.3228,49841.5354,8.8143,8.7580,8.7947,9.6262,3.4340,27472.1224,8.7947,8.7412,8.7822,9.6178,3.4672,24270.4928,15.3829,1202.0415,-28150.0000,101584.1506
7182,8.8401,15.0329,4154.6000,158527.6000,-154373.0000,7.4824,932.1500,23417.0091,24349.1591,365.4295,181944.6091,3222.4500,-178722.1591,15.0329,13.8855,23056.5000,0.0000,23056.5000,0.8314,5649.4680,0.0000,5649.4680,40.6046,0.0000,17407.0320,17407.0320,13.8855,12.6437,25031.2000,0.0000,25031.2000,1.3880,5164.2290,0.0000,5164.2290,67.7866,0.0000,19866.9710,19866.9710,12.6437,12.6080,1041.7000,0.0000,1041.7000,0.0392,263.7636,0.0000,263.7636,1.9163,0.0000,777.9364,777.9364,12.6080,11.7216,23550.4000,0.0000,23550.4000,1.3497,4949.0592,0.0000,4949.0592,65.9170,0.0000,18601.3408,18601.3408,11.7216,11.2998,16466.8000,0.0000,16466.8000,0.6303,4224.4934,0.0000,4224.4934,30.7836,0.0000,12242.3066,12242.3066,11.2998,8.8703,8.8703,10.0850,5.4916,82373.8359,8.8703,8.8173,8.8519,10.0585,5.6114,44891.4552,8.8519,8.8014,8.8401,10.0506,5.6472,39530.7126,17.5816,1373.8503,-65226.4000,166796.0037
7183,8.8237,15.1425,2634.4000,169108.4000,-166474.0000,7.8796,591.2451,24971.9709,25563.2160,384.8288,194080.3709,2043.1549,-192037.2160,15.1425,13.8228,28123.3000,0.0000,28123.3000,1.0086,6880.8909,0.0000,6880.8909,49.2602,0.0000,21242.4091,21242.4091,13.8228,13.5953,5113.8000,7916.2000,-2802.4000,0.7030,1056.0677,1293.8202,2349.8879,34.3352,9210.0202,4057.7323,-5152.2879,13.5953,13.5287,1748.4000,0.0000,1748.4000,0.0651,436.8636,0.0000,436.8636,3.1772,0.0000,1311.5364,1311.5364,13.5287,12.5199,23732.1000,0.0000,23732.1000,1.3414,4917.4808,0.0000,4917.4808,65.5114,0.0000,18814.6192,18814.6192,12.5199,12.0703,15817.2000,0.0000,15817.2000,0.5974,4011.9945,0.0000,4011.9945,29.1738,0.0000,11805.2055,11805.2055,12.0703,8.8537,8.8537,10.4620,7.1927,107889.7613,8.8537,8.8011,8.8354,10.4357,7.3102,58481.7880,8.8354,8.7854,8.8237,10.4278,7.3454,51417.6646,17.3927,1359.0878,-99855.4000,217789.2140
7184,8.9337,15.3270,1708.5000,176220.5000,-174512.0000,8.1501,382.6779,26078.2969,26460.9748,398.0363,202298.7969,1325.8221,-200972.9748,15.3270,13.8840,31971.4000,0.0000,31971.4000,1.1448,7803.2071,0.0000,7803.2071,55.9095,0.0000,24168.1929,24168.1929,13.8840,13.8186,1931.9000,7682.3000,-5750.4000,0.5145,398.5829,1256.7026,1655.2855,25.1261,8939.0026,1533.3171,-7405.6855,13.8186,13.7478,1893.7000,0.0000,1893.7000,0.0694,471.7150,0.0000,471.7150,3.3901,0.0000,1421.9850,1421.9850,13.7478,12.7764,23100.8000,0.0000,23100.8000,1.2839,4770.9084,0.0000,4770.9084,62.7028,0.0000,18329.8916,18329.8916,12.7764,12.3805,13868.6000,0.0000,13868.6000,0.5170,3505.0452,0.0000,3505.0452,25.2517,0.0000,10363.5548,10363.5548,12.3805,8.9633,8.9633,10.6719,7.6969,115452.8187,8.9633,8.9112,8.9452,10.6459,7.8142,62513.5973,8.9452,8.8957,8.9337,10.6381,7.8493,54944.7647,17.5195,1368.9994,-109427.9000,232911.1807
7185,9.0419,15.4939,882.0000,183173.4000,-182291.4000,8.4249,197.1669,27165.0994,27362.2664,411.4564,210338.4994,684.8331,-209653.6664,15.4939,13.8673,37748.4000,0.0000,37748.4000,1.3480,9192.8266,0.0000,9192.8266,65.8320,0.0000,28555.5734,28555.5734,13.8673,13.8759,460.8000,7089.0000,-6628.2000,0.4015,95.0953,1159.3684,1254.4637,19.6102,8248.3684,365.7047,-7882.6637,13.8759,13.8065,1937.5000,0.0000,1937.5000,0.0708,482.2455,0.0000,482.2455,3.4566,0.0000,1455.2545,1455.2545,13.8065,12.9366,21344.1000,0.0000,21344.1000,1.1815,4404.2242,0.0000,4404.2242,57.7050,0.0000,16939.8758,16939.8758,12.9366,12.5827,12569.5000,0.0000,12569.5000,0.4667,3169.5888,0.0000,3169.5888,22.7930,0.0000,9399.9112,9399.9112,12.5827,9.0713,9.0713,10.8270,8.0539,120808.0928,9.0713,9.0198,9.0534,10.8012,8.1719,65375.4271,9.0534,9.0044,9.0419,10.7935,8.2072,57450.2070,17.8401,1394.0475,-115320.1000,243633.7269
7186,9.1202,15.6100,302.8000,191415.2000,-191112.4000,8.7735,67.5937,28431.3414,28498.9351,428.4822,219846.5414,235.2063,-219611.3351,15.6100,13.9664,39677.2000,0.0000,39677.2000,1.4134,9647.7328,0.0000,9647.7328,69.0261,0.0000,30029.4672,30029.4672,13.9664,14.0025,23.2000,9525.5000,-9502.3000,0.5065,4.7804,1560.0843,1564.8647,24.7370,11085.5843,18.4196,-11067.1647,14.0025,13.9241,2292.5000,0.0000,2292.5000,0.0837,569.6151,0.0000,569.6151,4.0864,0.0000,1722.8849,1722.8849,13.9241,13.1696,19089.6000,0.0000,19089.6000,1.0556,3932.0969,0.0000,3932.0969,51.5550,0.0000,15157.5031,15157.5031,13.1696,12.8871,10133.7000,0.0000,10133.7000,0.3753,2547.0583,0.0000,2547.0583,18.3295,0.0000,7586.6417,7586.6417,12.8871,9.1490,9.1490,11.0181,8.8005,132007.3169,9.1490,9.0983,9.1314,10.9927,8.9198,71358.6605,9.1314,9.0832,9.1202,10.9851,8.9555,62688.3132,18.3119,1430.9186,-129421.7000,266054.2905
7187,9.1714,15.6786,8.1000,204082.1000,-204074.0000,9.3401,1.8065,30343.6098,30345.4163,456.1541,234425.7098,6.2935,-234419.4163,15.6786,14.3041,34380.2000,0.0000,34380.2000,1.2226,8352.1841,0.0000,8352.1841,59.7093,0.0000,26028.0159,26028.0159,14.3041,14.3346,1.3000,12990.8000,-12989.5000,0.6894,0.2665,2138.2348,2138.5012,33.6676,15129.0348,1.0335,-15128.0012,14.3346,14.2433,2736.9000,0.0000,2736.9000,0.0997,676.9607,0.0000,676.9607,4.8690,0.0000,2059.9393,2059.9393,14.2433,13.6317,15489.2000,0.0000,15489.2000,0.8547,3175.3815,0.0000,3175.3815,41.7427,0.0000,12313.8185,12313.8185,13.6317,13.3814,8834.6000,0.0000,8834.6000,0.3260,2206.3458,0.0000,2206.3458,15.9212,0.0000,6628.2542,6628.2542,13.3814,9.1998,9.1998,11.2906,10.1065,151596.9557,9.1998,9.1499,9.1824,11.2657,10.2271,81816.5337,9.1824,9.1350,9.1714,11.2582,10.2631,71841.8829,18.7987,1468.9535,-155622.6000,305255.3723
7188,9.3882,15.8976,0.0000,217827.2000,-217827.2000,9.9716,0.0000,32527.8273,32527.8273,486.9967,250355.0273,0.0000,-250355.0273,15.8976,14.4255,39670.0000,0.0000,39670.0000,1.4093,9609.5811,0.0000,9609.5811,68.8272,0.0000,30060.4189,30060.4189,14.4255,14.4772,0.0000,20700.5000,-20700.5000,1.0999,0.0000,3413.4116,3413.4116,53.7180,24113.9116,0.0000,-24113.9116,14.4772,14.3993,2612.4000,0.0000,2612.4000,0.0947,644.9162,0.0000,644.9162,4.6241,0.0000,1967.4838,1967.4838,14.3993,13.9163,13475.6000,0.0000,13475.6000,0.7393,2756.2279,0.0000,2756.2279,36.1083,0.0000,10719.3721,10719.3721,13.9163,13.7102,7860.2000,0.0000,7860.2000,0.2880,1955.3269,0.0000,1955.3269,14.0636,0.0000,5904.8731,5904.8731,13.7102,9.4155,9.4155,11.5629,11.2662,168993.1522,9.4155,9.3676,9.3988,11.5389,11.3921,91136.5266,9.3988,9.3532,9.3882,11.5317,11.4297,80008.0475,20.4042,1594.4107,-174909.5000,340137.7263
7189,9.5999,16.1047,0.0000,236043.5000,-236043.5000,10.8191,0.0000,35398.9030,35398.9030,528.3889,271442.4030,0.0000,-271442.4030,16.1047,14.7953,37751.1000,0.0000,37751.1000,1.3368,9120.0368,0.0000,9120.0368,65.2895,0.0000,28631.0632,28631.0632,14.7953,14.8454,0.0000,30354.6000,-30354.6000,1.6137,0.0000,5033.5214,5033.5214,78.8108,35388.1214,0.0000,-35388.1214,14.8454,14.7977,1731.3000,0.0000,1731.3000,0.0626,425.2832,0.0000,425.2832,3.0579,0.0000,1306.0168,1306.0168,14.7977,14.4252,11046.5000,0.0000,11046.5000,0.6044,2246.2549,0.0000,2246.2549,29.5168,0.0000,8800.2451,8800.2451,14.4252,14.2532,6885.9000,0.0000,6885.9000,0.2512,1701.1031,0.0000,1701.1031,12.2664,0.0000,5184.7969,5184.7969,14.2532,9.6261,9.6261,11.9396,13.1063,196595.2083,9.6261,9.5801,9.6101,11.9166,13.2367,105893.2022,9.6101,9.5663,9.5999,11.9098,13.2757,92929.8893,22.0318,1721.5927,-208983.3000,395418.2998
7190,9.8253,16.3260,0.0000,250112.7000,-250112.7000,11.4782,0.0000,37681.5140,37681.5140,560.5772,287794.2140,0.0000,-287794.2140,16.3260,15.1424,35823.9000,0.0000,35823.9000,1.2648,8629.6072,0.0000,8629.6072,61.7710,0.0000,27194.2928,27194.2928,15.1424,15.1796,0.0000,34142.9000,-34142.9000,1.8180,0.0000,5692.3319,5692.3319,88.7867,39835.2319,0.0000,-39835.2319,15.1796,15.1357,1673.4000,0.0000,1673.4000,0.0602,409.2258,0.0000,409.2258,2.9393,0.0000,1264.1742,1264.1742,15.1357,14.8316,9365.6000,0.0000,9365.6000,0.5088,1895.1645,0.0000,1895.1645,24.8482,0.0000,7470.4355,7470.4355,14.8316,14.6417,7860.2000,0.0000,7860.2000,0.2845,1931.1681,0.0000,1931.1681,13.8938,0.0000,5929.0319,5929.0319,14.6417,9.8508,9.8508,12.2462,14.2419,213628.4862,9.8508,9.8062,9.8353,12.2239,14.3744,114995.3218,9.8353,9.7928,9.8253,12.2173,14.4141,100898.9178,23.1217,1806.7590,-229532.5000,429522.7258
7191,9.9341,16.4281,0.0000,251350.3000,-251350.3000,11.5503,0.0000,37952.6039,37952.6039,564.0990,289302.9039,0.0000,-289302.9039,16.4281,15.4120,30528.8000,0.0000,30528.8000,1.0744,7344.3660,0.0000,7344.3660,52.4734,0.0000,23184.4340,23184.4340,15.4120,15.4277,0.0000,33069.1000,-33069.1000,1.7635,0.0000,5536.8903,5536.8903,86.1251,38605.9903,0.0000,-38605.9903,15.4277,15.3700,2151.4000,0.0000,2151.4000,0.0770,524.3874,0.0000,524.3874,3.7602,0.0000,1627.0126,1627.0126,15.3700,15.0919,8355.8000,0.0000,8355.8000,0.4512,1685.1583,0.0000,1685.1583,22.0367,0.0000,6670.6417,6670.6417,15.0919,14.8655,9159.3000,0.0000,9159.3000,0.3295,2242.5072,0.0000,2242.5072,16.0915,0.0000,6916.7928,6916.7928,14.8655,9.9594,9.9594,12.4124,14.4246,216369.1119,9.9594,9.9150,9.9440,12.3902,14.5552,116441.6991,9.9440,9.9017,9.9341,12.3836,14.5943,102160.1493,22.8689,1787.0059,-234224.1000,434970.9603
7192,9.8569,16.3453,0.0000,248355.0000,-248355.0000,11.4200,0.0000,37440.8800,37440.8800,557.7352,285795.8800,0.0000,-285795.8800,16.3453,15.6547,19947.8000,0.0000,19947.8000,0.7010,4804.0173,0.0000,4804.0173,34.2366,0.0000,15143.7827,15143.7827,15.6547,15.6395,0.0000,18660.8000,-18660.8000,0.9963,0.0000,3136.6674,3136.6674,48.6586,21797.4674,0.0000,-21797.4674,15.6395,15.5979,1376.0000,0.0000,1376.0000,0.0491,334.4520,0.0000,334.4520,2.3961,0.0000,1041.5480,1041.5480,15.5979,15.2989,7945.5000,0.0000,7945.5000,0.4273,1597.2237,0.0000,1597.2237,20.8682,0.0000,6348.2763,6348.2763,15.2989,14.9661,12082.3000,0.0000,12082.3000,0.4329,2950.0082,0.0000,2950.0082,21.1446,0.0000,9132.2918,9132.2918,14.9661,9.8830,9.8830,12.4245,13.7499,206248.5353,9.8830,9.8371,9.8671,12.4016,13.8740,110992.3387,9.8671,9.8234,9.8569,12.3947,13.9111,97377.8737,21.0400,1644.0942,-225664.2000,414618.7477
7193,9.3490,15.8142,197.1000,141033.8000,-140836.7000,6.4934,43.8169,21043.8323,21087.6493,317.1247,162077.6323,153.2831,-161924.3493,15.8142,14.8420,16421.0000,0.0000,16421.0000,0.5778,3982.1399,0.0000,3982.1399,28.2169,0.0000,12438.8601,12438.8601,14.8420,14.7780,921.4000,288.3000,633.1000,0.0648,187.3353,47.8415,235.1768,3.1661,336.1415,734.0647,397.9232,14.7780,14.7172,1137.3000,0.0000,1137.3000,0.0404,279.6239,0.0000,279.6239,1.9743,0.0000,857.6761,857.6761,14.7172,14.1698,8525.9000,0.0000,8525.9000,0.4567,1735.7377,0.0000,1735.7377,22.3031,0.0000,6790.1623,6790.1623,14.1698,13.5365,14193.4000,0.0000,14193.4000,0.5070,3518.5655,0.0000,3518.5655,24.7631,0.0000,10674.8345,10674.8345,13.5365,9.3810,9.3810,11.4588,6.5234,97850.9492,9.3810,9.3247,9.3614,11.4306,6.6117,52893.9995,9.3614,9.3081,9.3490,11.4223,6.6378,46464.8517,12.2101,954.1159,-99926.0000,197209.8004
7194,9.1897,15.6375,567.7000,137442.3000,-136874.6000,6.3309,126.5678,20442.8204,20569.3882,309.1910,157885.1204,441.1322,-157443.9882,15.6375,14.6416,16409.5000,0.0000,16409.5000,0.5818,3988.6163,0.0000,3988.6163,28.4142,0.0000,12420.8837,12420.8837,14.6416,14.5050,1920.6000,0.0000,1920.6000,0.1045,391.6716,0.0000,391.6716,5.1044,0.0000,1528.9284,1528.9284,14.5050,14.4577,872.6000,0.0000,872.6000,0.0314,215.3352,0.0000,215.3352,1.5343,0.0000,657.2648,657.2648,14.4577,13.8353,9643.6000,0.0000,9643.6000,0.5246,1970.7546,0.0000,1970.7546,25.6224,0.0000,7672.8454,7672.8454,13.8353,13.2317,13543.8000,0.0000,13543.8000,0.4921,3372.9453,0.0000,3372.9453,24.0333,0.0000,10170.8547,10170.8547,13.2317,9.2228,9.2228,11.2272,6.2356,93533.7218,9.2228,9.1646,9.2025,11.1982,6.3260,50607.8121,9.2025,9.1474,9.1897,11.1896,6.3527,44469.1972,12.0981,945.3588,-94484.5000,188610.7312
7195,9.2976,15.5387,1887.2000,86996.4000,-85109.2000,4.0917,419.9292,12967.4923,13387.4215,199.8339,99963.8923,1467.2708,-98496.6215,15.5387,14.0878,16434.1000,0.0000,16434.1000,0.5842,3999.8058,0.0000,3999.8058,28.5302,0.0000,12434.2942,12434.2942,14.0878,13.5782,5465.6000,0.0000,5465.6000,0.2985,1124.0898,0.0000,1124.0898,14.5783,0.0000,4341.5102,4341.5102,13.5782,13.5124,955.1000,0.0000,955.1000,0.0345,238.7021,0.0000,238.7021,1.6862,0.0000,716.3979,716.3979,13.5124,12.6827,10730.9000,0.0000,10730.9000,0.5865,2224.0786,0.0000,2224.0786,28.6435,0.0000,8506.8214,8506.8214,12.6827,12.0380,12407.1000,0.0000,12407.1000,0.4531,3139.8138,0.0000,3139.8138,22.1293,0.0000,9267.2862,9267.2862,12.0380,9.3339,9.3339,10.6860,3.1542,47312.3844,9.3339,9.2700,9.3117,10.6540,3.2287,25829.5404,9.3117,9.2512,9.2976,10.6446,3.2507,22754.8942,9.0728,708.9635,-39116.4000,95896.8190
7196,9.1753,15.2367,3060.5000,83600.3000,-80539.8000,4.0059,682.5111,12430.9395,13113.4506,195.6424,96031.2395,2377.9889,-93653.2506,15.2367,13.9802,13907.9000,0.0000,13907.9000,0.4951,3398.5580,0.0000,3398.5580,24.1795,0.0000,10509.3420,10509.3420,13.9802,13.2497,7706.5000,0.0000,7706.5000,0.4251,1587.6071,0.0000,1587.6071,20.7624,0.0000,6118.8929,6118.8929,13.2497,13.2108,565.5000,0.0000,565.5000,0.0207,141.9774,0.0000,141.9774,1.0126,0.0000,423.5226,423.5226,13.2108,12.2864,12195.4000,0.0000,12195.4000,0.6780,2539.2045,0.0000,2539.2045,33.1120,0.0000,9656.1955,9656.1955,12.2864,11.7696,10133.7000,0.0000,10133.7000,0.3768,2578.8976,0.0000,2578.8976,18.4034,0.0000,7554.8024,7554.8024,11.7696,9.2125,9.2125,10.4910,2.9595,44393.1306,9.2125,9.1471,9.1898,10.4583,3.0353,24282.5947,9.1898,9.1277,9.1753,10.4486,3.0577,21404.2282,9.0025,703.4694,-36030.8000,90079.9536
7197,9.6256,15.2890,5067.7000,68860.2000,-63792.5000,3.4447,1121.0023,10332.1933,11453.1955,168.2316,79192.3933,3946.6977,-75245.6955,15.2890,13.9295,13571.4000,0.0000,13571.4000,0.4853,3314.0210,0.0000,3314.0210,23.6997,0.0000,10257.3790,10257.3790,13.9295,11.6864,27882.8000,0.0000,27882.8000,1.5411,5748.6218,0.0000,5748.6218,75.2671,0.0000,22134.1782,22134.1782,11.6864,11.6659,420.7000,0.0000,420.7000,0.0155,107.9835,0.0000,107.9835,0.7572,0.0000,312.7165,312.7165,11.6659,10.9319,14626.3000,0.0000,14626.3000,0.8176,3119.4213,0.0000,3119.4213,39.9309,0.0000,11506.8787,11506.8787,10.9319,10.6127,8834.6000,0.0000,8834.6000,0.3306,2292.4867,0.0000,2292.4867,16.1462,0.0000,6542.1133,6542.1133,10.6127,9.6624,9.6624,10.1376,1.2159,18238.8257,9.6624,9.5977,9.6399,10.1052,1.2987,10389.3943,9.6399,9.5786,9.6256,10.0957,1.3231,9261.8872,9.9522,777.6786,1543.3000,37890.1072
7198,9.6771,15.0128,6497.4000,61774.4000,-55277.0000,3.2066,1435.9324,9278.7074,10714.6399,156.6064,71053.1074,5061.4676,-65991.6399,15.0128,13.6089,13571.2000,0.0000,13571.2000,0.4849,3326.2047,0.0000,3326.2047,23.6810,0.0000,10244.9953,10244.9953,13.6089,10.9771,35432.1000,0.0000,35432.1000,1.9602,7341.7000,0.0000,7341.7000,95.7341,0.0000,28090.4000,28090.4000,10.9771,10.9591,424.8000,0.0000,424.8000,0.0161,110.1587,0.0000,110.1587,0.7840,0.0000,314.6413,314.6413,10.9591,10.2447,17237.7000,0.0000,17237.7000,0.9915,3718.1758,0.0000,3718.1758,48.4256,0.0000,13519.5242,13519.5242,10.2447,10.0916,4937.3000,0.0000,4937.3000,0.1889,1294.1259,0.0000,1294.1259,9.2263,0.0000,3643.1741,3643.1741,10.0916,9.7138,9.7138,9.9027,0.4989,7483.5346,9.7138,9.6494,9.6914,9.8705,0.5840,4671.8016,9.6914,9.6303,9.6771,9.8609,0.6091,4263.8670,10.2724,802.6980,16326.1000,16419.2032
