Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7199,9.6698,14.6397,8104.2000,56203.4000,-48099.2000,3.0430,1791.2728,8440.6647,10231.9374,148.6155,64644.0647,6312.9272,-58331.1374,14.6397,13.2192,13571.3000,0.0000,13571.3000,0.4869,3342.9556,0.0000,3342.9556,23.7783,0.0000,10228.3444,10228.3444,13.2192,10.5307,37940.1000,0.0000,37940.1000,2.1113,7909.8937,0.0000,7909.8937,103.1122,0.0000,30030.2063,30030.2063,10.5307,10.5142,416.9000,0.0000,416.9000,0.0159,108.8167,0.0000,108.8167,0.7785,0.0000,308.0833,308.0833,10.5142,9.7888,19623.9000,0.0000,19623.9000,1.1440,4263.5227,0.0000,4263.5227,55.8701,0.0000,15360.3773,15360.3773,9.7888,9.7453,1527.1000,0.0000,1527.1000,0.0591,402.9771,0.0000,402.9771,2.8871,0.0000,1124.1229,1124.1229,9.7453,9.7065,9.7065,9.7259,0.0513,769.3353,9.7065,9.6420,9.6841,9.6936,0.1367,1093.6651,9.6841,9.6229,9.6698,9.6841,0.1620,1133.7973,10.2903,804.1001,24980.1000,2996.7977
7200,9.7247,14.3159,9626.4000,51081.3000,-41454.9000,2.8947,2125.6349,7679.9987,9805.6336,141.3724,58761.2987,7500.7651,-51260.5336,14.3159,12.8828,13596.8000,0.0000,13596.8000,0.4905,3363.9649,0.0000,3363.9649,23.9563,0.0000,10232.8351,10232.8351,12.8828,9.9834,45290.7000,0.0000,45290.7000,2.5384,9493.2327,0.0000,9493.2327,123.9737,0.0000,35797.4673,35797.4673,9.9834,9.9689,427.9000,0.0000,427.9000,0.0165,112.5910,0.0000,112.5910,0.8050,0.0000,315.3090,315.3090,9.9689,9.3234,21466.7000,0.0000,21466.7000,1.2621,4705.7639,0.0000,4705.7639,61.6379,0.0000,16760.9361,16760.9361,9.3234,9.3021,878.6000,0.0000,878.6000,0.0343,233.4601,0.0000,233.4601,1.6741,0.0000,645.1399,645.1399,9.3021,9.7610,9.7610,9.5315,-0.6403,-9604.6281,9.7610,9.6972,9.7388,9.4997,-0.5513,-4410.3513,9.7388,9.6783,9.7247,9.4902,-0.5250,-3674.7875,10.8548,848.2066,40205.8000,-17689.7670
7201,9.6975,13.9359,10835.0000,46408.3000,-35573.3000,2.7491,2393.6721,6973.5647,9367.2369,134.2625,53381.8647,8441.3279,-44940.5369,13.9359,12.4899,13598.6000,0.0000,13598.6000,0.4930,3381.9189,0.0000,3381.9189,24.0770,0.0000,10216.6811,10216.6811,12.4899,9.7209,44121.9000,0.0000,44121.9000,2.4884,9307.1156,0.0000,9307.1156,121.5272,0.0000,34814.7844,34814.7844,9.7209,9.7071,415.6000,0.0000,415.6000,0.0162,109.7806,0.0000,109.7806,0.7892,0.0000,305.8194,305.8194,9.7071,9.0689,22246.8000,0.0000,22246.8000,1.3218,4897.9298,0.0000,4897.9298,64.5523,0.0000,17348.8702,17348.8702,9.0689,9.0598,390.7000,0.0000,390.7000,0.0154,104.2124,0.0000,104.2124,0.7505,0.0000,286.4876,286.4876,9.0598,9.7340,9.7340,9.3969,-0.9211,-13816.5167,9.7340,9.6699,9.7117,9.3648,-0.8335,-6667.6393,9.7117,9.6509,9.6975,9.3553,-0.8075,-5652.6662,10.6256,830.3008,45200.3000,-26136.8222
7202,9.7147,13.5674,12105.6000,42084.0000,-29978.4000,2.6231,2673.5505,6325.9858,8999.5364,128.1057,48409.9858,9432.0495,-38977.9364,13.5674,12.1219,13598.7000,0.0000,13598.7000,0.4959,3399.1473,0.0000,3399.1473,24.2172,0.0000,10199.5527,10199.5527,12.1219,9.3098,48969.2000,0.0000,48969.2000,2.7820,10391.8837,0.0000,10391.8837,135.8668,0.0000,38577.3163,38577.3163,9.3098,9.2971,429.6000,0.0000,429.6000,0.0168,114.1759,0.0000,114.1759,0.8195,0.0000,315.4241,315.4241,9.2971,8.7517,22305.4000,0.0000,22305.4000,1.3320,4944.4656,0.0000,4944.4656,65.0520,0.0000,17360.9344,17360.9344,8.7517,8.7435,390.7000,0.0000,390.7000,0.0154,104.7107,0.0000,104.7107,0.7539,0.0000,285.9893,285.9893,8.7435,9.7510,9.7510,9.2473,-1.4117,-21175.0432,9.7510,9.6872,9.7288,9.2153,-1.3223,-10578.0092,9.7288,9.6683,9.7147,9.2059,-1.2958,-9070.5759,10.8976,851.5565,55715.2000,-40823.6284
7203,9.6526,13.2987,12955.4000,40612.3000,-27656.9000,2.6039,2864.4162,6097.0534,8961.4696,127.1691,46709.3534,10090.9838,-36618.3696,13.2987,11.8756,13599.9000,0.0000,13599.9000,0.4987,3412.1333,0.0000,3412.1333,24.3574,0.0000,10187.7667,10187.7667,11.8756,9.2123,46729.1000,0.0000,46729.1000,2.6730,9956.8250,0.0000,9956.8250,130.5469,0.0000,36772.2750,36772.2750,9.2123,9.1999,415.8000,0.0000,415.8000,0.0164,110.6694,0.0000,110.6694,0.7989,0.0000,305.1306,305.1306,9.1999,8.6515,22385.4000,0.0000,22385.4000,1.3475,4970.2757,0.0000,4970.2757,65.8102,0.0000,17415.1243,17415.1243,8.6515,8.6330,879.0000,0.0000,879.0000,0.0349,235.9351,0.0000,235.9351,1.7057,0.0000,643.0649,643.0649,8.6330,9.6891,9.6891,9.1611,-1.4611,-21916.9545,9.6891,9.6250,9.6668,9.1290,-1.3725,-10979.9831,9.6668,9.6061,9.6526,9.1195,-1.3463,-9423.8195,10.7617,840.9320,56352.3000,-42320.7570
7204,9.6785,12.9535,14310.8000,37645.8000,-23335.0000,2.5454,3162.6265,5654.6704,8817.2969,124.3124,43300.4704,11148.1735,-32152.2969,12.9535,11.5624,13601.8000,0.0000,13601.8000,0.5009,3429.0892,0.0000,3429.0892,24.4629,0.0000,10172.7108,10172.7108,11.5624,8.8505,53492.3000,0.0000,53492.3000,3.0741,11457.3390,0.0000,11457.3390,150.1346,0.0000,42034.9610,42034.9610,8.8505,8.8361,559.3000,0.0000,559.3000,0.0220,149.6739,0.0000,149.6739,1.0765,0.0000,409.6261,409.6261,8.8361,8.3896,22041.8000,0.0000,22041.8000,1.3294,4924.0004,0.0000,4924.0004,64.9238,0.0000,17117.7996,17117.7996,8.3896,8.3054,4622.7000,0.0000,4622.7000,0.1840,1245.7178,0.0000,1245.7178,8.9866,0.0000,3376.9822,3376.9822,8.3054,9.7143,9.7143,9.0098,-2.0801,-31202.0743,9.7143,9.6514,9.6924,8.9784,-1.9872,-15897.6605,9.6924,9.6327,9.6785,8.9691,-1.9597,-13717.9523,11.4837,897.3521,70982.9000,-60817.6871
7205,9.4480,13.1235,13750.0000,43768.5000,-30018.5000,2.7943,3051.2944,6543.7488,9595.0432,136.4694,50312.2488,10698.7056,-39613.5432,13.1235,11.7757,13602.2000,0.0000,13602.2000,0.5036,3421.0501,0.0000,3421.0501,24.5966,0.0000,10181.1499,10181.1499,11.7757,9.8271,28726.8000,0.0000,28726.8000,1.6607,6131.1126,0.0000,6131.1126,81.1046,0.0000,22595.6874,22595.6874,9.8271,9.8058,516.2000,0.0000,516.2000,0.0205,136.1394,0.0000,136.1394,0.9999,0.0000,380.0606,380.0606,9.8058,9.0745,20314.9000,0.0000,20314.9000,1.2340,4465.2860,0.0000,4465.2860,60.2677,0.0000,15849.6140,15849.6140,9.0745,8.6755,15528.2000,0.0000,15528.2000,0.6210,4141.5328,0.0000,4141.5328,30.3296,0.0000,11386.6672,11386.6672,8.6755,9.4849,9.4849,9.0802,-1.0667,-16000.9777,9.4849,9.4201,9.4623,9.0478,-0.9813,-7850.3060,9.4623,9.4008,9.4480,9.0382,-0.9560,-6691.6540,10.2512,801.0430,48669.8000,-30542.9378
7206,9.0103,14.1462,8643.8000,68899.4000,-60255.6000,3.6549,1933.3879,10211.5937,12144.9816,178.4979,79110.9937,6710.4121,-72400.5816,14.1462,12.9029,13602.2000,0.0000,13602.2000,0.5023,3373.0929,0.0000,3373.0929,24.5309,0.0000,10229.1071,10229.1071,12.9029,11.1057,23200.4000,0.0000,23200.4000,1.3358,4861.3887,0.0000,4861.3887,65.2383,0.0000,18339.0113,18339.0113,11.1057,11.0722,680.2000,0.0000,680.2000,0.0265,176.0597,0.0000,176.0597,1.2952,0.0000,504.1403,504.1403,11.0722,10.1133,19801.4000,0.0000,19801.4000,1.1802,4263.3915,0.0000,4263.3915,57.6386,0.0000,15538.0085,15538.0085,10.1133,9.5888,16504.8000,0.0000,16504.8000,0.6520,4334.4925,0.0000,4334.4925,31.8447,0.0000,12170.3075,12170.3075,9.5888,9.0467,9.0467,9.3177,0.7687,11530.4295,9.0467,8.9829,9.0245,9.2859,0.8591,6873.0108,9.0245,8.9639,9.0103,9.2764,0.8860,6202.1101,11.0276,861.7095,13533.4000,24605.5505
7207,8.7334,14.3366,6488.3000,82689.1000,-76200.8000,4.1574,1458.5820,12189.0866,13647.6686,203.0402,94878.1866,5029.7180,-89848.4686,14.3366,12.8094,18763.5000,0.0000,18763.5000,0.6820,4640.9442,0.0000,4640.9442,33.3076,0.0000,14122.5558,14122.5558,12.8094,12.1218,8482.3000,0.0000,8482.3000,0.4782,1780.0447,0.0000,1780.0447,23.3545,0.0000,6702.2553,6702.2553,12.1218,12.0700,867.3000,0.0000,867.3000,0.0331,221.2339,0.0000,221.2339,1.6160,0.0000,646.0661,646.0661,12.0700,10.9263,18605.5000,0.0000,18605.5000,1.0823,3942.8511,0.0000,3942.8511,52.8570,0.0000,14662.6489,14662.6489,10.9263,10.3080,15853.7000,0.0000,15853.7000,0.6151,4114.2000,0.0000,4114.2000,30.0397,0.0000,11739.5000,11739.5000,10.3080,8.7701,8.7701,9.5391,2.0904,31355.9099,8.7701,8.7056,8.7477,9.5068,2.1780,17424.0396,8.7477,8.6865,8.7334,9.4972,2.2041,15428.6293,10.5721,826.1162,-13628.5000,64208.5788
7208,8.4779,14.5746,3778.8000,111084.5000,-107305.7000,5.2924,853.4526,16294.1682,17147.6208,258.4730,127378.6682,2925.3474,-124453.3208,14.5746,13.0024,23505.2000,0.0000,23505.2000,0.8519,5795.0187,0.0000,5795.0187,41.6041,0.0000,17710.1813,17710.1813,13.0024,12.7544,3442.0000,0.0000,3442.0000,0.1944,720.0852,0.0000,720.0852,9.4934,0.0000,2721.9148,2721.9148,12.7544,12.6918,1141.0000,0.0000,1141.0000,0.0428,288.4568,0.0000,288.4568,2.0908,0.0000,852.5432,852.5432,12.6918,11.7981,14595.3000,0.0000,14595.3000,0.8332,3063.1916,0.0000,3063.1916,40.6936,0.0000,11532.1084,11532.1084,11.7981,11.2299,13900.5000,0.0000,13900.5000,0.5319,3562.2112,0.0000,3562.2112,25.9783,0.0000,10338.2888,10338.2888,11.2299,8.5137,8.5137,9.8718,4.0579,60868.8046,8.5137,8.4508,8.4918,9.8404,4.1518,33214.1319,8.4918,8.4321,8.4779,9.8310,4.1798,29258.3493,11.6200,907.9997,-50721.7000,123341.2858
7209,8.4590,14.6888,2953.9000,126222.3000,-123268.4000,5.9281,667.3769,18507.9196,19175.2966,289.5210,144730.2196,2286.5231,-142443.6966,14.6888,13.0128,28027.2000,0.0000,28027.2000,1.0121,6899.2376,0.0000,6899.2376,49.4298,0.0000,21127.9624,21127.9624,13.0128,12.9540,1121.1000,1653.6000,-532.5000,0.1505,234.5013,267.2184,501.7197,7.3498,1920.8184,886.5987,-1034.2197,12.9540,12.9015,1049.0000,0.0000,1049.0000,0.0390,264.4569,0.0000,264.4569,1.9029,0.0000,784.5431,784.5431,12.9015,12.2582,11031.9000,0.0000,11031.9000,0.6226,2307.8532,0.0000,2307.8532,30.4060,0.0000,8724.0468,8724.0468,12.2582,11.7484,12598.3000,0.0000,12598.3000,0.4752,3207.3885,0.0000,3207.3885,23.2077,0.0000,9390.9115,9390.9115,11.7484,8.4940,8.4940,10.1212,5.1637,77455.3528,8.4940,8.4326,8.4726,10.0905,5.2612,42089.2918,8.4726,8.4142,8.4590,10.0813,5.2903,37031.7615,12.3412,964.3614,-71094.5000,156576.4061
7210,8.4476,14.7464,2347.7000,132297.6000,-129949.9000,6.1691,530.5287,19394.4839,19925.0126,301.2870,151692.0839,1817.1713,-149874.9126,14.7464,13.1178,28030.4000,0.0000,28030.4000,1.0105,6894.6725,0.0000,6894.6725,49.3506,0.0000,21135.7275,21135.7275,13.1178,13.1652,182.2000,8654.2000,-8472.0000,0.4677,38.0471,1400.5031,1438.5502,22.8422,10054.7031,144.1529,-9910.5502,13.1652,13.1074,1220.9000,0.0000,1220.9000,0.0452,306.8863,0.0000,306.8863,2.2077,0.0000,914.0137,914.0137,13.1074,12.6381,8262.9000,0.0000,8262.9000,0.4645,1723.1364,0.0000,1723.1364,22.6865,0.0000,6539.7636,6539.7636,12.6381,12.2258,10156.8000,0.0000,10156.8000,0.3803,2571.9542,0.0000,2571.9542,18.5711,0.0000,7584.8458,7584.8458,12.2258,8.4820,8.4820,10.3539,6.1638,92457.1623,8.4820,8.4216,8.4610,10.3237,6.2633,50106.1100,8.4610,8.4035,8.4476,10.3146,6.2930,44050.6828,12.8059,1000.6682,-90750.9000,186613.9551
7211,8.5008,14.8615,1792.8000,139974.1000,-138181.3000,6.4861,404.7394,20540.8029,20945.5423,316.7725,160514.9029,1388.0606,-159126.8423,14.8615,13.3045,27808.5000,0.0000,27808.5000,1.0016,6829.5096,0.0000,6829.5096,48.9176,0.0000,20978.9904,20978.9904,13.3045,13.4045,0.0000,19079.6000,-19079.6000,1.0090,0.0000,3095.5918,3095.5918,49.2756,22175.1918,0.0000,-22175.1918,13.4045,13.3567,1101.8000,0.0000,1101.8000,0.0407,276.0290,0.0000,276.0290,1.9857,0.0000,825.7710,825.7710,13.3567,13.0472,5794.0000,0.0000,5794.0000,0.3245,1203.6950,0.0000,1203.6950,15.8480,0.0000,4590.3050,4590.3050,13.0472,12.7014,8854.7000,0.0000,8854.7000,0.3295,2229.3935,0.0000,2229.3935,16.0921,0.0000,6625.3065,6625.3065,12.7014,8.5342,8.5342,10.6178,7.3866,110798.8158,8.5342,8.4755,8.5138,10.5885,7.4906,59924.7059,8.5138,8.4580,8.5008,10.5797,7.5217,52651.6182,13.7871,1077.3399,-113701.9000,223375.1399
7212,8.5721,14.9910,1177.1000,145667.3000,-144490.2000,6.7115,265.3936,21405.6612,21671.0548,327.7803,167072.9612,911.7064,-166161.2548,14.9910,13.4728,27808.8000,0.0000,27808.8000,0.9999,6817.7310,0.0000,6817.7310,48.8340,0.0000,20991.0690,20991.0690,13.4728,13.5689,0.0000,21727.1000,-21727.1000,1.1498,0.0000,3533.4278,3533.4278,56.1540,25260.5278,0.0000,-25260.5278,13.5689,13.5249,1049.3000,0.0000,1049.3000,0.0386,262.2786,0.0000,262.2786,1.8841,0.0000,787.0214,787.0214,13.5249,13.3075,4156.4000,0.0000,4156.4000,0.2317,861.2893,0.0000,861.2893,11.3171,0.0000,3295.1107,3295.1107,13.3075,13.0023,7878.1000,0.0000,7878.1000,0.2913,1976.3269,0.0000,1976.3269,14.2248,0.0000,5901.7731,5901.7731,13.0023,8.6051,8.6051,10.8037,7.9907,119860.3714,8.6051,8.5473,8.5850,10.7748,8.0957,64765.5191,8.5850,8.5300,8.5721,10.7662,8.1271,56889.3727,14.1342,1104.4662,-125324.7000,241515.2632
7213,8.5737,15.0265,760.0000,146713.9000,-145953.9000,6.7375,171.3477,21560.1117,21731.4594,329.0486,168274.0117,588.6523,-167685.3594,15.0265,13.5118,27772.2000,0.0000,27772.2000,0.9967,6805.5247,0.0000,6805.5247,48.6756,0.0000,20966.6753,20966.6753,13.5118,13.5666,0.0000,12407.0000,-12407.0000,0.6570,0.0000,2018.8309,2018.8309,32.0873,14425.8309,0.0000,-14425.8309,13.5666,13.5279,872.7000,0.0000,872.7000,0.0320,218.1436,0.0000,218.1436,1.5630,0.0000,654.5564,654.5564,13.5279,13.3528,3157.1000,0.0000,3157.1000,0.1755,654.1844,0.0000,654.1844,8.5700,0.0000,2502.9156,2502.9156,13.3528,13.0676,6901.5000,0.0000,6901.5000,0.2541,1730.2435,0.0000,1730.2435,12.4107,0.0000,5171.2565,5171.2565,13.0676,8.6071,8.6071,10.8374,7.6151,114226.4076,8.6071,8.5485,8.5867,10.8080,7.7153,61722.2494,8.5867,8.5310,8.5737,10.7993,7.7452,54216.1534,13.2792,1037.6522,-119657.4000,230164.8104
7214,8.5401,14.9866,635.5000,112817.3000,-112181.8000,5.1839,143.3661,16568.1658,16711.5319,253.1736,129385.4658,492.1339,-128893.3319,14.9866,13.0927,27772.3000,0.0000,27772.3000,0.9961,6809.1812,0.0000,6809.1812,48.6500,0.0000,20963.1188,20963.1188,13.0927,13.1272,0.0000,3838.1000,-3838.1000,0.2033,0.0000,620.9044,620.9044,9.9277,4459.0044,0.0000,-4459.0044,13.1272,13.0835,782.4000,0.0000,782.4000,0.0287,196.7689,0.0000,196.7689,1.4013,0.0000,585.6311,585.6311,13.0835,12.9081,2531.8000,0.0000,2531.8000,0.1407,528.1716,0.0000,528.1716,6.8722,0.0000,2003.6284,2003.6284,12.9081,12.5044,7878.1000,0.0000,7878.1000,0.2899,1987.3753,0.0000,1987.3753,14.1568,0.0000,5890.7247,5890.7247,12.5044,8.5762,8.5762,10.5403,5.1836,77753.6945,8.5762,8.5128,8.5542,10.5086,5.2672,42137.9182,8.5542,8.4940,8.5401,10.4992,5.2921,37044.6691,10.2639,802.0361,-77055.3000,156936.2818
7215,8.5134,14.9733,508.8000,109851.8000,-109343.0000,5.0403,114.8393,16124.3531,16239.1924,246.1590,125976.1531,393.9607,-125582.1924,14.9733,13.0317,27773.1000,0.0000,27773.1000,0.9968,6810.5976,0.0000,6810.5976,48.6803,0.0000,20962.5024,20962.5024,13.0317,13.0225,122.8000,0.0000,122.8000,0.0069,25.6784,0.0000,25.6784,0.3369,0.0000,97.1216,97.1216,13.0225,12.9741,825.0000,0.0000,825.0000,0.0305,207.7863,0.0000,207.7863,1.4878,0.0000,617.2137,617.2137,12.9741,12.8109,2240.9000,0.0000,2240.9000,0.1256,468.2698,0.0000,468.2698,6.1321,0.0000,1772.6302,1772.6302,12.8109,12.3210,9180.2000,0.0000,9180.2000,0.3401,2319.0090,0.0000,2319.0090,16.6123,0.0000,6861.1910,6861.1910,12.3210,8.5504,8.5504,10.4357,4.7557,71335.6338,8.5504,8.4854,8.5278,10.4032,4.8376,38700.9835,8.5278,8.4661,8.5134,10.3935,4.8620,34033.7547,9.8102,766.5800,-69201.0000,144070.3720
7216,8.4505,14.9093,504.1000,106808.5000,-106304.4000,4.9005,113.9094,15658.7400,15772.6494,239.3308,122467.2400,390.1906,-122077.0494,14.9093,13.2244,22840.0000,0.0000,22840.0000,0.8199,5605.6973,0.0000,5605.6973,40.0416,0.0000,17234.3027,17234.3027,13.2244,13.1242,1235.4000,0.0000,1235.4000,0.0695,257.5395,0.0000,257.5395,3.3934,0.0000,977.8605,977.8605,13.1242,13.0923,511.1000,0.0000,511.1000,0.0189,128.5440,0.0000,128.5440,0.9232,0.0000,382.5560,382.5560,13.0923,12.9738,1511.6000,0.0000,1511.6000,0.0849,315.3003,0.0000,315.3003,4.1447,0.0000,1196.2997,1196.2997,12.9738,12.2910,12110.0000,0.0000,12110.0000,0.4494,3052.1291,0.0000,3052.1291,21.9477,0.0000,9057.8709,9057.8709,12.2910,8.4881,8.4881,10.3896,4.6519,69778.8957,8.4881,8.4221,8.4652,10.3566,4.7326,37861.1113,8.4652,8.4025,8.4505,10.3468,4.7566,33296.4478,9.5145,743.4755,-68096.3000,140936.4548
7217,8.4953,14.9370,600.7000,95309.9000,-94709.2000,4.3802,135.6266,13984.9800,14120.6066,213.9229,109294.8800,465.0734,-108829.8066,14.9370,13.7587,13608.4000,0.0000,13608.4000,0.4890,3338.7128,0.0000,3338.7128,23.8802,0.0000,10269.6872,10269.6872,13.7587,13.0108,8017.4000,0.0000,8017.4000,0.4493,1657.3560,0.0000,1657.3560,21.9438,0.0000,6360.0440,6360.0440,13.0108,12.9762,516.6000,0.0000,516.6000,0.0191,130.1334,0.0000,130.1334,0.9317,0.0000,386.4666,386.4666,12.9762,12.8611,1378.4000,0.0000,1378.4000,0.0772,288.0279,0.0000,288.0279,3.7713,0.0000,1090.3721,1090.3721,12.8611,12.0196,14226.0000,0.0000,14226.0000,0.5266,3591.1005,0.0000,3591.1005,25.7164,0.0000,10634.8995,10634.8995,12.0196,8.5337,8.5337,10.2767,3.9941,59912.1859,8.5337,8.4662,8.5102,10.2429,4.0715,32571.8407,8.5102,8.4461,8.4953,10.2329,4.0945,28661.2166,8.9120,696.3989,-56962.4000,121145.2433
7218,8.5180,14.9366,745.5000,92653.3000,-91907.8000,4.2686,168.2498,13601.1108,13769.3606,208.4729,106254.4108,577.2502,-105677.1606,14.9366,13.7339,13599.4000,0.0000,13599.4000,0.4884,3336.5211,0.0000,3336.5211,23.8545,0.0000,10262.8789,10262.8789,13.7339,12.8552,9457.3000,0.0000,9457.3000,0.5248,1955.7684,0.0000,1955.7684,25.6324,0.0000,7501.5316,7501.5316,12.8552,12.8213,512.7000,0.0000,512.7000,0.0190,129.4327,0.0000,129.4327,0.9263,0.0000,383.2673,383.2673,12.8213,12.6603,1966.4000,0.0000,1966.4000,0.1104,411.8749,0.0000,411.8749,5.3915,0.0000,1554.5251,1554.5251,12.6603,11.8721,13574.9000,0.0000,13574.9000,0.5034,3436.4248,0.0000,3436.4248,24.5831,0.0000,10138.4752,10138.4752,11.8721,8.5567,8.5567,10.2144,3.7817,56724.9825,8.5567,8.4887,8.5331,10.1804,3.8593,30874.0846,8.5331,8.4685,8.5180,10.1703,3.8823,27176.2358,8.8719,693.2659,-52797.1000,114775.3028
7219,9.0128,15.1373,1795.0000,54664.4000,-52869.4000,2.5980,401.4759,8102.2128,8503.6887,126.8842,62766.6128,1393.5241,-61373.0887,15.1373,13.3284,13597.7000,0.0000,13597.7000,0.4884,3327.1601,0.0000,3327.1601,23.8516,0.0000,10270.5399,10270.5399,13.3284,11.6916,14417.0000,0.0000,14417.0000,0.8004,3000.5058,0.0000,3000.5058,39.0926,0.0000,11416.4942,11416.4942,11.6916,11.6538,509.6000,0.0000,509.6000,0.0189,130.7922,0.0000,130.7922,0.9229,0.0000,378.8078,378.8078,11.6538,11.4127,2794.5000,0.0000,2794.5000,0.1573,596.1111,0.0000,596.1111,7.6838,0.0000,2198.3889,2198.3889,11.4127,10.6446,12435.6000,0.0000,12435.6000,0.4626,3204.5075,0.0000,3204.5075,22.5918,0.0000,9231.0925,9231.0925,10.6446,9.0541,9.0541,9.8493,1.3882,20823.1987,9.0541,8.9815,9.0288,9.8131,1.4515,11612.0944,9.0288,8.9601,9.0128,9.8023,1.4703,10291.8413,6.7885,530.4648,-9115.0000,42727.1344
7220,9.0409,14.9714,2473.5000,50866.5000,-48393.0000,2.4696,552.9501,7543.4749,8096.4250,120.6109,58409.9749,1920.5499,-56489.4250,14.9714,13.1177,13597.9000,0.0000,13597.9000,0.4869,3334.5999,0.0000,3334.5999,23.7809,0.0000,10263.3001,10263.3001,13.1177,11.2818,16599.7000,0.0000,16599.7000,0.9285,3466.3603,0.0000,3466.3603,45.3469,0.0000,13133.3397,13133.3397,11.2818,11.2394,602.7000,0.0000,602.7000,0.0228,155.6027,0.0000,155.6027,1.1122,0.0000,447.0973,447.0973,11.2394,10.9246,3967.1000,0.0000,3967.1000,0.2282,851.8567,0.0000,851.8567,11.1473,0.0000,3115.2433,3115.2433,10.9246,10.3368,10156.8000,0.0000,10156.8000,0.3855,2635.8615,0.0000,2635.8615,18.8289,0.0000,7520.9385,7520.9385,10.3368,9.0827,9.0827,9.7098,1.0935,16403.1208,9.0827,9.0092,9.0571,9.6730,1.1577,9261.5735,9.0571,8.9873,9.0409,9.6621,1.1767,8237.0008,6.7824,529.9848,-3468.8000,33901.6951
7221,9.2992,14.9556,3210.3000,43339.7000,-40129.4000,2.1682,714.3175,6460.3271,7174.6446,105.8919,49800.0271,2495.9825,-47304.0446,14.9556,12.9392,13598.0000,0.0000,13598.0000,0.4881,3335.3274,0.0000,3335.3274,23.8398,0.0000,10262.6726,10262.6726,12.9392,10.5425,23436.9000,0.0000,23436.9000,1.3160,4908.0901,0.0000,4908.0901,64.2737,0.0000,18528.8099,18528.8099,10.5425,10.5174,420.2000,0.0000,420.2000,0.0160,109.6591,0.0000,109.6591,0.7807,0.0000,310.5409,310.5409,10.5174,10.1531,5780.8000,0.0000,5780.8000,0.3352,1255.8808,0.0000,1255.8808,16.3710,0.0000,4524.9192,4524.9192,10.1531,9.7294,8854.7000,0.0000,8854.7000,0.3388,2324.0605,0.0000,2324.0605,16.5488,0.0000,6530.6395,6530.6395,9.7294,9.3412,9.3412,9.5353,0.3491,5236.6177,9.3412,9.2674,9.3155,9.4984,0.4154,3323.3057,9.3155,9.2456,9.2992,9.4875,0.4351,3045.4362,6.9937,546.4941,11961.2000,11605.3596
7222,9.3645,14.7180,3982.9000,38508.1000,-34525.2000,1.9933,885.1847,5747.6236,6632.8083,97.3480,44255.7236,3097.7153,-41158.0083,14.7180,12.6185,13598.1000,0.0000,13598.1000,0.4883,3346.0224,0.0000,3346.0224,23.8456,0.0000,10252.0776,10252.0776,12.6185,10.1280,25237.5000,0.0000,25237.5000,1.4218,5312.5312,0.0000,5312.5312,69.4404,0.0000,19924.9688,19924.9688,10.1280,10.1040,427.8000,0.0000,427.8000,0.0165,112.3246,0.0000,112.3246,0.8047,0.0000,315.4754,315.4754,10.1040,9.6378,8384.6000,0.0000,8384.6000,0.4929,1833.9232,0.0000,1833.9232,24.0734,0.0000,6550.6768,6550.6768,9.6378,9.4218,4948.3000,0.0000,4948.3000,0.1919,1308.7070,0.0000,1308.7070,9.3697,0.0000,3639.5930,3639.5930,9.4218,9.4067,9.4067,9.4143,0.0134,200.4752,9.4067,9.3325,9.3809,9.3771,0.0793,634.5804,9.3809,9.3104,9.3645,9.3661,0.0989,692.1180,6.9069,539.7163,18071.1000,1527.1735
7223,9.5551,14.3060,5560.8000,32847.0000,-27286.2000,1.8248,1231.6369,4921.5195,6153.1564,89.1220,37768.5195,4329.1631,-33439.3564,14.3060,12.1782,13598.2000,0.0000,13598.2000,0.4900,3364.7623,0.0000,3364.7623,23.9307,0.0000,10233.4377,10233.4377,12.1782,9.4226,32798.3000,0.0000,32798.3000,1.8588,6953.7852,0.0000,6953.7852,90.7823,0.0000,25844.5148,25844.5148,9.4226,9.4061,374.3000,0.0000,374.3000,0.0145,99.3112,0.0000,99.3112,0.7090,0.0000,274.9888,274.9888,9.4061,8.9768,10716.1000,0.0000,10716.1000,0.6350,2371.1315,0.0000,2371.1315,31.0132,0.0000,8344.9685,8344.9685,8.9768,8.9241,1530.1000,0.0000,1530.1000,0.0599,408.6924,0.0000,408.6924,2.9232,0.0000,1121.4076,1121.4076,8.9241,9.5970,9.5970,9.2606,-0.6337,-9504.8942,9.5970,9.5233,9.5714,9.2237,-0.5643,-4514.0970,9.5714,9.5015,9.5551,9.2128,-0.5437,-3805.8878,7.3246,572.3529,31730.8000,-17824.8790
7224,9.6200,13.7567,6989.9000,28289.9000,-21300.0000,1.6979,1546.3580,4244.3039,5790.6618,82.9236,32534.2039,5443.5420,-27090.6618,13.7567,11.6371,13623.9000,0.0000,13623.9000,0.4940,3396.5625,0.0000,3396.5625,24.1254,0.0000,10227.3375,10227.3375,11.6371,9.1206,31800.5000,0.0000,31800.5000,1.8172,6802.7677,0.0000,6802.7677,88.7472,0.0000,24997.7323,24997.7323,9.1206,9.1043,382.5000,0.0000,382.5000,0.0150,101.9462,0.0000,101.9462,0.7335,0.0000,280.5538,280.5538,9.1043,8.6621,12309.5000,0.0000,12309.5000,0.7394,2737.4837,0.0000,2737.4837,36.1112,0.0000,9572.0163,9572.0163,8.6621,8.6341,880.1000,0.0000,880.1000,0.0348,236.1926,0.0000,236.1926,1.7010,0.0000,643.9074,643.9074,8.6341,9.6622,9.6622,9.1481,-0.9513,-14270.0044,9.6622,9.5881,9.6364,9.1111,-0.8828,-7062.6341,9.6364,9.5662,9.6200,9.1001,-0.8625,-6037.6905,7.1975,562.4205,37696.5000,-27370.3291
7225,9.7492,13.1657,8630.9000,24238.8000,-15607.9000,1.6057,1904.9796,3646.0903,5551.0699,78.4198,27884.8903,6725.9204,-21158.9699,13.1657,11.1192,13625.7000,0.0000,13625.7000,0.4982,3424.9454,0.0000,3424.9454,24.3323,0.0000,10200.7546,10200.7546,11.1192,8.5492,40718.9000,0.0000,40718.9000,2.3506,8786.5394,0.0000,8786.5394,114.7995,0.0000,31932.3606,31932.3606,8.5492,8.5371,375.5000,0.0000,375.5000,0.0148,100.9450,0.0000,100.9450,0.7239,0.0000,274.5550,274.5550,8.5371,8.1988,13930.8000,0.0000,13930.8000,0.8418,3127.8327,0.0000,3127.8327,41.1101,0.0000,10802.9673,10802.9673,8.1988,8.1893,391.1000,0.0000,391.1000,0.0156,105.6986,0.0000,105.6986,0.7602,0.0000,285.4014,285.4014,8.1893,9.7904,9.7904,8.9899,-1.6448,-24671.5713,9.7904,9.7179,9.7652,8.9536,-1.5703,-12562.1544,9.7652,9.6964,9.7492,8.9429,-1.5482,-10837.3960,7.9900,624.3496,53434.1000,-48071.1217
7226,9.7727,12.4149,10546.3000,21020.2000,-10473.9000,1.5665,2326.7597,3163.4562,5490.2158,76.5061,24183.6562,8219.5403,-15964.1158,12.4149,10.5151,13625.8000,0.0000,13625.8000,0.5028,3461.2854,0.0000,3461.2854,24.5572,0.0000,10164.5146,10164.5146,10.5151,8.2777,40298.2000,0.0000,40298.2000,2.3493,8785.5818,0.0000,8785.5818,114.7364,0.0000,31512.6182,31512.6182,8.2777,8.2664,380.6000,0.0000,380.6000,0.0152,102.7377,0.0000,102.7377,0.7413,0.0000,277.8623,277.8623,8.2664,7.9513,15355.7000,0.0000,15355.7000,0.9383,3463.6723,0.0000,3463.6723,45.8263,0.0000,11892.0277,11892.0277,7.9513,7.9428,391.1000,0.0000,391.1000,0.0157,106.0975,0.0000,106.0975,0.7665,0.0000,285.0025,285.0025,7.9428,9.8138,9.8138,8.8783,-1.9441,-29160.8726,9.8138,9.7416,9.7887,8.8422,-1.8691,-14952.7257,9.7887,9.7202,9.7727,8.8315,-1.8469,-12928.1503,8.0818,631.5211,59577.5000,-57041.7485
7227,9.7410,12.0167,12054.0000,20637.3000,-8583.3000,1.6346,2660.9021,3103.8222,5764.7243,79.8331,23741.1222,9393.0979,-14348.0243,12.0167,10.2629,13626.0000,0.0000,13626.0000,0.5089,3480.9716,0.0000,3480.9716,24.8517,0.0000,10145.0284,10145.0284,10.2629,8.0006,48806.7000,0.0000,48806.7000,2.8785,10686.8051,0.0000,10686.8051,140.5806,0.0000,38119.8949,38119.8949,8.0006,7.9916,377.1000,0.0000,377.1000,0.0151,102.2227,0.0000,102.2227,0.7380,0.0000,274.8773,274.8773,7.9916,7.7349,16363.9000,0.0000,16363.9000,1.0053,3708.4641,0.0000,3708.4641,49.0994,0.0000,12655.4359,12655.4359,7.7349,7.7190,880.6000,0.0000,880.6000,0.0355,239.6796,0.0000,239.6796,1.7338,0.0000,640.9204,640.9204,7.7190,9.7809,9.7809,8.7499,-2.4168,-36252.0828,9.7809,9.7108,9.7565,8.7149,-2.3347,-18677.9373,9.7565,9.6901,9.7410,8.7045,-2.3104,-16173.0123,9.1169,712.4079,71471.0000,-71103.0325
7228,9.7406,11.3982,13802.2000,18424.6000,-4622.4000,1.6329,3046.8394,2771.0094,5817.8487,79.7499,21195.6094,10755.3606,-10440.2487,11.3982,9.7898,13627.4000,0.0000,13627.4000,0.5122,3512.3569,0.0000,3512.3569,25.0143,0.0000,10115.0431,10115.0431,9.7898,7.8413,46739.0000,0.0000,46739.0000,2.7700,10318.3883,0.0000,10318.3883,135.2823,0.0000,36420.6117,36420.6117,7.8413,7.8294,512.4000,0.0000,512.4000,0.0206,139.2372,0.0000,139.2372,1.0079,0.0000,373.1628,373.1628,7.8294,7.5964,16474.4000,0.0000,16474.4000,1.0177,3743.9091,0.0000,3743.9091,49.7040,0.0000,12730.4909,12730.4909,7.5964,7.5179,4633.1000,0.0000,4633.1000,0.1875,1263.7027,0.0000,1263.7027,9.1581,0.0000,3369.3973,3369.3973,7.5179,9.7801,9.7801,8.6490,-2.6791,-40186.5969,9.7801,9.7106,9.7559,8.6143,-2.5969,-20775.1147,9.7559,9.6901,9.7406,8.6040,-2.5725,-18007.6903,9.2115,719.7997,77363.9000,-78969.4019
7229,9.5234,11.5107,17892.1000,27259.4000,-9367.3000,2.2718,3965.0963,4081.7069,8046.8031,110.9529,31341.1069,13927.0037,-17414.1031,11.5107,10.2106,13629.0000,0.0000,13629.0000,0.5175,3507.0765,0.0000,3507.0765,25.2718,0.0000,10121.9235,10121.9235,10.2106,8.0190,54684.1000,0.0000,54684.1000,3.2708,11984.5412,0.0000,11984.5412,159.7406,0.0000,42699.5588,42699.5588,8.0190,8.0109,378.9000,0.0000,378.9000,0.0153,102.6818,0.0000,102.6818,0.7475,0.0000,276.2182,276.2182,8.0109,7.7687,15772.7000,0.0000,15772.7000,0.9776,3573.2979,0.0000,3573.2979,47.7425,0.0000,12199.4021,12199.4021,7.7687,7.5268,15564.2000,0.0000,15564.2000,0.6316,4234.0387,0.0000,4234.0387,30.8442,0.0000,11330.1613,11330.1613,7.5268,9.5604,9.5604,8.5436,-3.0138,-45206.9820,9.5604,9.4954,9.5378,8.5111,-2.9174,-23339.0197,9.5378,9.4761,9.5234,8.5014,-2.8888,-20221.6353,11.5268,900.7190,90661.6000,-88767.6370
7230,9.3434,12.2622,15440.9000,34706.3000,-19265.4000,2.4762,3432.9874,5177.9869,8610.9743,120.9328,39884.2869,12007.9126,-27876.3743,12.2622,10.8910,13628.8000,0.0000,13628.8000,0.5165,3469.5500,0.0000,3469.5500,25.2246,0.0000,10159.2500,10159.2500,10.8910,8.4113,50725.1000,0.0000,50725.1000,3.0093,10988.0996,0.0000,10988.0996,146.9684,0.0000,39737.0004,39737.0004,8.4113,8.4018,371.5000,0.0000,371.5000,0.0150,100.0784,0.0000,100.0784,0.7305,0.0000,271.4216,271.4216,8.4018,8.0733,16011.9000,0.0000,16011.9000,0.9888,3603.3674,0.0000,3603.3674,48.2898,0.0000,12408.5326,12408.5326,8.0733,7.7736,16543.1000,0.0000,16543.1000,0.6691,4479.4722,0.0000,4479.4722,32.6800,0.0000,12063.6278,12063.6278,7.7736,9.3799,9.3799,8.5768,-2.3776,-35663.5521,9.3799,9.3157,9.3576,8.5446,-2.2825,-18259.9469,9.3576,9.2966,9.3434,8.5351,-2.2543,-15779.9668,11.5122,899.5828,78015.0000,-69703.4658
7231,9.2154,13.2891,11031.1000,43222.8000,-32191.7000,2.6147,2458.2216,6432.1463,8890.3678,127.6967,49654.9463,8572.8784,-41082.0678,13.2891,11.4040,18097.8000,0.0000,18097.8000,0.6775,4541.2378,0.0000,4541.2378,33.0886,0.0000,13556.5622,13556.5622,11.4040,8.6125,55295.6000,0.0000,55295.6000,3.2377,11874.9709,0.0000,11874.9709,158.1249,0.0000,43420.6291,43420.6291,8.6125,8.6027,385.8000,0.0000,385.8000,0.0154,103.6148,0.0000,103.6148,0.7532,0.0000,282.1852,282.1852,8.6027,8.2241,17577.5000,0.0000,17577.5000,1.0770,3942.2298,0.0000,3942.2298,52.5984,0.0000,13635.2702,13635.2702,8.2241,7.9348,15890.5000,0.0000,15890.5000,0.6392,4292.9129,0.0000,4292.9129,31.2160,0.0000,11597.5871,11597.5871,7.9348,9.2509,9.2509,8.5929,-2.0970,-31454.6652,9.2509,9.1886,9.2293,8.5617,-1.9976,-15980.8679,9.2293,9.1701,9.2154,8.5524,-1.9681,-13776.7585,12.3922,968.3471,75055.5000,-61212.2916
7232,9.0537,13.7234,9155.4000,51336.5000,-42181.1000,2.8783,2046.2120,7615.1011,9661.3131,140.5739,58951.6011,7109.1880,-51842.4131,13.7234,11.5202,22550.0000,0.0000,22550.0000,0.8305,5624.5033,0.0000,5624.5033,40.5624,0.0000,16925.4967,16925.4967,11.5202,9.1575,42247.8000,0.0000,42247.8000,2.4497,9055.2934,0.0000,9055.2934,119.6371,0.0000,33192.5066,33192.5066,9.1575,9.1458,373.0000,0.0000,373.0000,0.0149,99.3593,0.0000,99.3593,0.7256,0.0000,273.6407,273.6407,9.1458,8.6502,17290.5000,0.0000,17290.5000,1.0552,3842.5277,0.0000,3842.5277,51.5332,0.0000,13447.9723,13447.9723,8.6502,8.3390,13932.7000,0.0000,13932.7000,0.5589,3739.7951,0.0000,3739.7951,27.2950,0.0000,10192.9049,10192.9049,8.3390,9.0895,9.0895,8.7143,-1.1271,-16906.7528,9.0895,9.0265,9.0676,8.6828,-1.0326,-8260.5132,9.0676,9.0078,9.0537,8.6734,-1.0045,-7031.1899,11.6812,912.7855,54212.9000,-32198.4559
7233,8.8268,14.0877,6536.6000,58064.7000,-51528.1000,3.0343,1466.9431,8574.8416,10041.7846,148.1905,66639.5416,5069.6569,-61569.8846,14.0877,11.5180,27008.4000,0.0000,27008.4000,0.9881,6702.9344,0.0000,6702.9344,48.2554,0.0000,20305.4656,20305.4656,11.5180,9.9091,24531.9000,0.0000,24531.9000,1.4193,5258.2959,0.0000,5258.2959,69.3165,0.0000,19273.6041,19273.6041,9.9091,9.8928,383.2000,0.0000,383.2000,0.0151,100.9402,0.0000,100.9402,0.7383,0.0000,282.2598,282.2598,9.8928,9.3336,13156.4000,0.0000,13156.4000,0.7943,2887.6711,0.0000,2887.6711,38.7932,0.0000,10268.7289,10268.7289,9.3336,8.9409,12627.5000,0.0000,12627.5000,0.5026,3354.8496,0.0000,3354.8496,24.5486,0.0000,9272.6504,9272.6504,8.9409,8.8641,8.8641,8.9025,0.1000,1499.9897,8.8641,8.7987,8.8413,8.8698,0.1852,1481.4953,8.8413,8.7792,8.8268,8.8600,0.2105,1473.8226,10.1306,791.6220,26179.3000,4455.3076
7234,8.5904,14.1133,5611.7000,64995.9000,-59384.2000,3.2956,1264.8156,9554.4377,10819.2533,160.9513,74550.3377,4346.8844,-70203.4533,14.1133,11.6446,27011.7000,0.0000,27011.7000,0.9827,6701.4056,0.0000,6701.4056,47.9920,0.0000,20310.2944,20310.2944,11.6446,10.5053,16099.7000,732.5000,15367.2000,0.9700,3443.6213,116.3103,3559.9316,47.3733,848.8103,12656.0787,11807.2684,10.5053,10.4822,461.3000,0.0000,461.3000,0.0180,120.4504,0.0000,120.4504,0.8772,0.0000,340.8496,340.8496,10.4822,9.9415,10114.2000,0.0000,10114.2000,0.6018,2198.5765,0.0000,2198.5765,29.3911,0.0000,7915.6235,7915.6235,9.9415,9.5472,10180.2000,0.0000,10180.2000,0.4003,2680.3227,0.0000,2680.3227,19.5524,0.0000,7499.8773,7499.8773,9.5472,8.6285,8.6285,9.0879,1.1106,16658.4666,8.6285,8.5615,8.6052,9.0544,1.1916,9532.5348,8.6052,8.5415,8.5904,9.0444,1.2157,8509.8938,9.4026,734.7296,3750.4000,34700.8953
7235,8.4296,14.1128,4976.6000,69818.8000,-64842.2000,3.4762,1124.9727,10231.7291,11356.7019,169.7712,80050.5291,3851.6273,-76198.9019,14.1128,11.7098,27012.5000,0.0000,27012.5000,0.9823,6701.6522,0.0000,6701.6522,47.9747,0.0000,20310.8478,20310.8478,11.7098,10.8993,15991.4000,11116.7000,4874.7000,1.5077,3416.7506,1766.5651,5183.3157,73.6341,12883.2651,12574.6494,-308.6157,10.8993,10.8769,472.6000,0.0000,472.6000,0.0182,122.6928,0.0000,122.6928,0.8895,0.0000,349.9072,349.9072,10.8769,10.4635,7797.5000,139.9000,7657.6000,0.4664,1684.1571,22.7609,1706.9180,22.7772,162.6609,6113.3429,5950.6820,10.4635,10.1127,8875.0000,0.0000,8875.0000,0.3453,2318.7809,0.0000,2318.7809,16.8662,0.0000,6556.2191,6556.2191,10.1127,8.4671,8.4671,9.2899,2.1567,32350.6237,8.4671,8.4012,8.4442,9.2569,2.2431,17944.9469,8.4442,8.3815,8.4296,9.2471,2.2689,15882.1680,10.1942,796.5910,-15949.8000,66177.7386
7236,8.2530,14.0670,4368.8000,73634.3000,-69265.5000,3.6126,990.7801,10754.6238,11745.4038,176.4323,84388.9238,3378.0199,-81010.9038,14.0670,11.7082,27014.0000,0.0000,27014.0000,0.9824,6706.2222,0.0000,6706.2222,47.9777,0.0000,20307.7778,20307.7778,11.7082,11.4183,9749.5000,18181.2000,-8431.7000,1.5185,2083.1518,2889.1340,4972.2858,74.1621,21070.3340,7666.3482,-13403.9858,11.4183,11.3879,600.4000,0.0000,600.4000,0.0230,154.7036,0.0000,154.7036,1.1226,0.0000,445.6964,445.6964,11.3879,11.0521,5844.3000,465.2000,5379.1000,0.3667,1251.9692,76.0149,1327.9841,17.9096,541.2149,4592.3308,4051.1159,11.0521,10.7073,7896.1000,0.0000,7896.1000,0.3045,2045.3778,0.0000,2045.3778,14.8724,0.0000,5850.7222,5850.7222,10.7073,8.2905,8.2905,9.4989,3.1730,47594.3367,8.2905,8.2247,8.2676,9.4660,3.2594,26074.8984,8.2676,8.2050,8.2530,9.4562,3.2851,22995.9816,10.2115,797.9444,-36807.6000,96665.2167
7237,8.2166,14.1474,3822.4000,77680.3000,-73857.9000,3.7623,867.4442,11337.7349,12205.1792,183.7443,89018.0349,2954.9558,-86063.0792,14.1474,11.8388,27009.6000,0.0000,27009.6000,0.9829,6697.7676,0.0000,6697.7676,48.0035,0.0000,20311.8324,20311.8324,11.8388,11.6703,8299.9000,21521.2000,-13221.3000,1.6107,1769.5814,3425.3541,5194.9355,78.6627,24946.5541,6530.3186,-18416.2355,11.6703,11.6468,468.5000,0.0000,468.5000,0.0178,120.2803,0.0000,120.2803,0.8684,0.0000,348.2197,348.2197,11.6468,11.3649,4924.8000,696.1000,4228.7000,0.3229,1050.6545,114.0083,1164.6628,15.7702,810.1083,3874.1455,3064.0372,11.3649,11.0572,6917.2000,0.0000,6917.2000,0.2641,1783.7131,0.0000,1783.7131,12.9002,0.0000,5133.4869,5133.4869,11.0572,8.2538,8.2538,9.6555,3.7632,56448.0015,8.2538,8.1884,8.2311,9.6228,3.8510,30807.7293,8.2311,8.1689,8.2166,9.6131,3.8771,27140.0495,10.4410,815.8783,-48455.2000,114395.7803
7238,8.2886,14.2594,3642.7000,79422.9000,-75780.2000,3.8305,825.5713,11607.9235,12433.4948,187.0752,91030.8235,2817.1287,-88213.6948,14.2594,11.9758,27010.5000,0.0000,27010.5000,0.9817,6687.7709,0.0000,6687.7709,47.9462,0.0000,20322.7291,20322.7291,11.9758,11.6667,7633.1000,12632.8000,-4999.7000,1.1039,1623.7380,2014.0710,3637.8090,53.9105,14646.8710,6009.3620,-8637.5090,11.6667,11.6464,379.9000,0.0000,379.9000,0.0144,97.5386,0.0000,97.5386,0.7013,0.0000,282.3614,282.3614,11.6464,11.3758,4492.6000,734.1000,3758.5000,0.2987,958.4552,120.2315,1078.6867,14.5898,854.3315,3534.1448,2679.8133,11.3758,11.0049,7896.1000,0.0000,7896.1000,0.3000,2035.8169,0.0000,2035.8169,14.6495,0.0000,5860.2831,5860.2831,11.0049,8.3265,8.3265,9.6657,3.3725,50587.4344,8.3265,8.2600,8.3033,9.6324,3.4562,27649.2827,8.3033,8.2402,8.2886,9.6225,3.4811,24367.6251,9.7937,765.2940,-41734.9000,102604.3422
7239,8.4765,14.4198,3715.2000,76841.0000,-73125.8000,3.7183,839.1092,11270.9470,12110.0562,181.5957,88111.9470,2876.0908,-85235.8562,14.4198,12.0876,27011.4000,0.0000,27011.4000,0.9801,6673.4266,0.0000,6673.4266,47.8661,0.0000,20337.9734,20337.9734,12.0876,11.3142,10682.9000,1684.7000,8998.2000,0.7015,2268.3230,268.9709,2537.2939,34.2593,1953.6709,8414.5770,6460.9061,11.3142,11.2934,379.0000,0.0000,379.0000,0.0143,97.8029,0.0000,97.8029,0.6997,0.0000,281.1971,281.1971,11.2934,11.0500,4076.6000,662.7000,3413.9000,0.2709,874.6125,108.1975,982.8099,13.2297,770.8975,3201.9875,2431.0901,11.0500,10.6118,9201.3000,0.0000,9201.3000,0.3495,2383.5470,0.0000,2383.5470,17.0680,0.0000,6817.7530,6817.7530,10.6118,8.5152,8.5152,9.5635,2.4399,36598.5439,8.5152,8.4472,8.4916,9.5295,2.5190,20152.2499,8.4916,8.4270,8.4765,9.5194,2.5426,17798.0026,9.0519,707.3245,-24122.0000,74548.7964
7240,8.9709,13.5148,10096.8000,52153.0000,-42056.2000,2.9692,2260.0020,7723.6013,9983.6033,145.0115,59876.6013,7836.7980,-52039.8033,13.5148,11.4002,22551.5000,0.0000,22551.5000,0.8163,5641.1008,0.0000,5641.1008,39.8657,0.0000,16910.3992,16910.3992,11.4002,10.3481,14213.0000,0.0000,14213.0000,0.8135,3052.4971,0.0000,3052.4971,39.7324,0.0000,11160.5029,11160.5029,10.3481,10.3285,372.3000,0.0000,372.3000,0.0142,97.4361,0.0000,97.4361,0.6913,0.0000,274.8639,274.8639,10.3285,10.0995,4423.1000,520.5000,3902.6000,0.2847,963.8879,84.3168,1048.2047,13.9058,604.8168,3459.2121,2854.3953,10.0995,9.5716,12138.0000,0.0000,12138.0000,0.4635,3188.3323,0.0000,3188.3323,22.6376,0.0000,8949.6677,8949.6677,9.5716,9.0109,9.0109,9.2913,0.5798,8696.3524,9.0109,8.9406,8.9865,9.2561,0.6525,5219.7298,8.9865,8.9197,8.9709,9.2457,0.6740,4718.3199,8.0422,628.4263,11121.2000,18634.4020
7241,9.2745,13.3287,9775.1000,37916.9000,-28141.8000,2.3001,2176.0072,5649.2033,7825.2105,112.3330,43566.1033,7599.0928,-35967.0105,13.3287,11.6761,13635.9000,0.0000,13635.9000,0.5005,3419.7414,0.0000,3419.7414,24.4418,0.0000,10216.1586,10216.1586,11.6761,9.6330,25729.5000,0.0000,25729.5000,1.4920,5500.4883,0.0000,5500.4883,72.8659,0.0000,20229.0117,20229.0117,9.6330,9.6147,384.8000,0.0000,384.8000,0.0149,101.7778,0.0000,101.7778,0.7262,0.0000,283.0222,283.0222,9.6147,9.3720,5527.9000,344.8000,5183.1000,0.3450,1218.9072,55.5707,1274.4779,16.8516,400.3707,4308.9928,3908.6221,9.3720,8.8403,14259.0000,0.0000,14259.0000,0.5533,3786.1274,0.0000,3786.1274,27.0245,0.0000,10472.8726,10472.8726,8.8403,9.3151,9.3151,9.0777,-0.4767,-7150.3256,9.3151,9.2437,9.2903,9.0420,-0.4050,-3240.0736,9.2903,9.2226,9.2745,9.0314,-0.3837,-2686.2387,7.8087,610.1832,31050.5000,-13076.6379
7242,9.3496,12.9003,11548.7000,34653.5000,-23104.8000,2.2521,2567.3437,5170.7536,7738.0973,109.9887,39824.2536,8981.3563,-30842.8973,12.9003,11.3102,13625.6000,0.0000,13625.6000,0.5015,3437.6476,0.0000,3437.6476,24.4942,0.0000,10187.9524,10187.9524,11.3102,9.1991,30117.1000,0.0000,30117.1000,1.7373,6477.9631,0.0000,6477.9631,84.8471,0.0000,23639.1369,23639.1369,9.1991,9.1838,373.8000,0.0000,373.8000,0.0146,99.5103,0.0000,99.5103,0.7142,0.0000,274.2897,274.2897,9.1838,8.9209,7094.6000,201.5000,6893.1000,0.4355,1575.6518,32.3850,1608.0368,21.2673,233.8850,5518.9482,5285.0632,8.9209,8.4896,13606.4000,0.0000,13606.4000,0.5347,3637.3470,0.0000,3637.3470,26.1152,0.0000,9969.0530,9969.0530,8.4896,9.3900,9.3900,8.9398,-0.9508,-14262.4547,9.3900,9.3190,9.3653,8.9043,-0.8758,-7006.4518,9.3653,9.2979,9.3496,8.8938,-0.8535,-5974.8393,8.2136,641.8242,41511.2000,-27243.7457
7243,9.6810,11.0411,18201.9000,21617.4000,-3415.5000,2.0367,4022.3620,3247.2553,7269.6173,99.4702,24864.6553,14179.5380,-10685.1173,11.0411,9.7476,13624.9000,0.0000,13624.9000,0.5049,3529.9086,0.0000,3529.9086,24.6584,0.0000,10094.9914,10094.9914,9.7476,8.0605,39759.4000,0.0000,39759.4000,2.3095,8783.9989,0.0000,8783.9989,112.7913,0.0000,30975.4011,30975.4011,8.0605,8.0505,382.9000,0.0000,382.9000,0.0151,103.7004,0.0000,103.7004,0.7371,0.0000,279.1996,279.1996,8.0505,7.8979,8270.5000,99.1000,8171.4000,0.5044,1872.4093,15.8281,1888.2374,24.6336,114.9281,6398.0907,6283.1626,7.8979,7.6426,12464.3000,0.0000,12464.3000,0.4938,3384.0691,0.0000,3384.0691,24.1145,0.0000,9080.2309,9080.2309,7.6426,9.7209,9.7209,8.6817,-2.3505,-35256.8958,9.7209,9.6508,9.6965,8.6467,-2.2712,-18169.6025,9.6965,9.6300,9.6810,8.6363,-2.2477,-15734.0073,8.7965,687.3722,70987.4000,-69160.5057
7244,9.5588,10.9776,18173.6000,22061.5000,-3887.9000,2.0501,4024.9202,3305.7600,7330.6802,100.1232,25367.2600,14148.6798,-11218.5802,10.9776,9.6798,13625.1000,0.0000,13625.1000,0.5204,3533.2214,0.0000,3533.2214,25.4148,0.0000,10091.8786,10091.8786,9.6798,8.0159,39078.8000,0.0000,39078.8000,2.3393,8643.8659,0.0000,8643.8659,114.2492,0.0000,30434.9341,30434.9341,8.0159,8.0028,505.5000,0.0000,505.5000,0.0203,136.9968,0.0000,136.9968,0.9933,0.0000,368.5032,368.5032,8.0028,7.8171,9720.4000,11.7000,9708.7000,0.6004,2202.4606,1.8683,2204.3289,29.3236,13.5683,7517.9394,7504.3711,7.8171,7.6109,10180.2000,0.0000,10180.2000,0.4108,2767.3416,0.0000,2767.3416,20.0628,0.0000,7412.8584,7412.8584,7.6109,9.5985,9.5985,8.6047,-2.2774,-34161.5966,9.5985,9.5287,9.5743,8.5698,-2.1975,-17579.7180,9.5743,9.5080,9.5588,8.5595,-2.1737,-15216.2132,8.9121,696.4003,69210.4000,-66957.5278
7245,9.6054,10.1111,21213.4000,17809.2000,3404.2000,2.0309,4694.2176,2671.1036,7365.3212,99.1849,20480.3036,16519.1824,-3961.1212,10.1111,8.9897,13625.2000,0.0000,13625.2000,0.5209,3578.3694,0.0000,3578.3694,25.4420,0.0000,10046.8306,10046.8306,8.9897,7.5418,47277.4000,0.0000,47277.4000,2.8339,10585.2982,0.0000,10585.2982,138.4015,0.0000,36692.1018,36692.1018,7.5418,7.5341,385.8000,0.0000,385.8000,0.0155,105.3171,0.0000,105.3171,0.7587,0.0000,280.4829,280.4829,7.5341,7.3916,11771.1000,0.0000,11771.1000,0.7270,2688.6998,0.0000,2688.6998,35.5060,0.0000,9082.4002,9082.4002,7.3916,7.2531,8875.0000,0.0000,8875.0000,0.3587,2428.3232,0.0000,2428.3232,17.5165,0.0000,6446.6768,6446.6768,7.2531,9.6443,9.6443,8.4487,-2.9914,-44871.1267,9.6443,9.5760,9.6205,8.4145,-2.9060,-23248.1875,9.6205,9.5558,9.6054,8.4044,-2.8807,-20164.9856,9.7303,760.3427,85338.7000,-88284.2998
7246,9.5647,9.5225,23915.2000,15895.6000,8019.6000,2.0965,5295.9568,2382.1271,7678.0839,102.3907,18277.7271,18619.2432,341.5161,9.5225,8.5416,13625.3000,0.0000,13625.3000,0.5286,3609.7577,0.0000,3609.7577,25.8183,0.0000,10015.5423,10015.5423,8.5416,7.3718,44780.4000,0.0000,44780.4000,2.7209,10106.7369,0.0000,10106.7369,132.8831,0.0000,34673.6631,34673.6631,7.3718,7.3647,374.9000,0.0000,374.9000,0.0152,102.6090,0.0000,102.6090,0.7437,0.0000,272.2910,272.2910,7.3647,7.2192,13955.3000,0.0000,13955.3000,0.8701,3196.9581,0.0000,3196.9581,42.4944,0.0000,10758.3419,10758.3419,7.2192,7.1459,4959.4000,0.0000,4959.4000,0.2020,1360.5626,0.0000,1360.5626,9.8657,0.0000,3598.8374,3598.8374,7.1459,9.6035,9.6035,8.3747,-3.0491,-45736.3103,9.6035,9.5353,9.5798,8.3406,-2.9645,-23716.2312,9.5798,9.5151,9.5647,8.3305,-2.9395,-20576.1570,9.6501,754.0702,85714.9000,-90028.6984
7247,9.5201,9.2950,23822.8000,14593.7000,9229.1000,2.0325,5279.7222,2185.0525,7464.7747,99.2643,16778.7525,18543.0778,1764.3253,9.2950,8.3301,13625.4000,0.0000,13625.4000,0.5341,3622.0538,0.0000,3622.0538,26.0829,0.0000,10003.3462,10003.3462,8.3301,7.1799,50621.0000,0.0000,50621.0000,3.1033,11468.4272,0.0000,11468.4272,151.5580,0.0000,39152.5728,39152.5728,7.1799,7.1728,425.7000,0.0000,425.7000,0.0173,116.8574,0.0000,116.8574,0.8472,0.0000,308.8426,308.8426,7.1728,7.0395,16169.2000,0.0000,16169.2000,1.0116,3716.4871,0.0000,3716.4871,49.4055,0.0000,12452.7129,12452.7129,7.0395,7.0192,1533.2000,0.0000,1533.2000,0.0627,421.7859,0.0000,421.7859,3.0598,0.0000,1111.4141,1111.4141,7.0192,9.5583,9.5583,8.2888,-3.3109,-49663.2704,9.5583,9.4912,9.5350,8.2552,-3.2233,-25786.1371,9.5350,9.4712,9.5201,8.2452,-3.1973,-22380.9813,10.1422,792.5223,91603.6000,-97830.3889
7248,9.5012,8.9950,25041.2000,13467.9000,11573.3000,2.0517,5551.6354,2015.7220,7567.3573,100.2041,15483.6220,19489.5646,4005.9427,8.9950,8.0952,13651.4000,0.0000,13651.4000,0.5372,3645.3155,0.0000,3645.3155,26.2370,0.0000,10006.0845,10006.0845,8.0952,7.1214,45623.2000,0.0000,45623.2000,2.8087,10380.0809,0.0000,10380.0809,137.1730,0.0000,35243.1191,35243.1191,7.1214,7.1142,420.5000,0.0000,420.5000,0.0172,115.5341,0.0000,115.5341,0.8398,0.0000,304.9659,304.9659,7.1142,6.9781,16887.4000,0.0000,16887.4000,1.0607,3885.5239,0.0000,3885.5239,51.8022,0.0000,13001.8761,13001.8761,6.9781,6.9663,881.6000,0.0000,881.6000,0.0361,242.7595,0.0000,242.7595,1.7654,0.0000,638.8405,638.8405,6.9663,9.5397,9.5397,8.2530,-3.2316,-48474.3917,9.5397,9.4720,9.5162,8.2192,-3.1466,-25173.1296,9.5162,9.4520,9.5012,8.2091,-3.1214,-21849.9926,9.7676,763.2516,89037.4000,-95497.5139
7249,9.4649,8.6505,26751.5000,12370.5000,14381.0000,2.0999,5934.6838,1850.1202,7784.8040,102.5558,14220.6202,20816.8162,6596.1960,8.6505,7.8318,13653.1000,0.0000,13653.1000,0.5401,3664.7293,0.0000,3664.7293,26.3797,0.0000,9988.3707,9988.3707,7.8318,6.9305,52902.8000,0.0000,52902.8000,3.2723,12093.9916,0.0000,12093.9916,159.8115,0.0000,40808.8084,40808.8084,6.9305,6.9242,426.7000,0.0000,426.7000,0.0175,117.5837,0.0000,117.5837,0.8531,0.0000,309.1163,309.1163,6.9242,6.8176,17770.1000,0.0000,17770.1000,1.1175,4102.1725,0.0000,4102.1725,54.5753,0.0000,13667.9275,13667.9275,6.8176,6.8130,391.5000,0.0000,391.5000,0.0161,108.0724,0.0000,108.0724,0.7849,0.0000,283.4276,283.4276,6.8130,9.5026,9.5026,8.1578,-3.6636,-54953.4148,9.5026,9.4363,9.4795,8.1247,-3.5734,-28586.8173,9.4795,9.4167,9.4649,8.1149,-3.5466,-24826.2020,10.5950,827.9046,99525.2000,-108366.4341
7250,9.4456,8.3666,28211.0000,11355.1000,16855.9000,2.1381,6260.6383,1697.5985,7958.2368,104.4202,13052.6985,21950.3617,8897.6632,8.3666,7.6153,13653.3000,0.0000,13653.3000,0.5435,3680.5501,0.0000,3680.5501,26.5427,0.0000,9972.7499,9972.7499,7.6153,6.8649,48764.9000,0.0000,48764.9000,3.0324,11192.1166,0.0000,11192.1166,148.0956,0.0000,37572.7834,37572.7834,6.8649,6.8587,420.7000,0.0000,420.7000,0.0173,116.0479,0.0000,116.0479,0.8442,0.0000,304.6521,304.6521,6.8587,6.7552,18414.0000,0.0000,18414.0000,1.1625,4255.6789,0.0000,4255.6789,56.7732,0.0000,14158.3211,14158.3211,6.7552,6.7507,391.5000,0.0000,391.5000,0.0161,108.1768,0.0000,108.1768,0.7873,0.0000,283.3232,283.3232,6.7507,9.4834,9.4834,8.1170,-3.6414,-54621.1957,9.4834,9.4170,9.4603,8.0839,-3.5530,-28423.9310,9.4603,9.3973,9.4456,8.0740,-3.5268,-24687.3264,10.3647,809.9116,98500.3000,-107732.4530
7251,9.3173,9.7874,18761.3000,15516.0000,3245.3000,1.7875,4173.1786,2313.6912,6486.8697,87.2973,17829.6912,14588.1214,-3241.5697,9.7874,8.5636,13653.3000,0.0000,13653.3000,0.5463,3602.9582,0.0000,3602.9582,26.6787,0.0000,10050.3418,10050.3418,8.5636,7.0895,55064.3000,0.0000,55064.3000,3.4391,12422.8645,0.0000,12422.8645,167.9607,0.0000,42641.4355,42641.4355,7.0895,7.0822,426.4000,0.0000,426.4000,0.0175,117.2129,0.0000,117.2129,0.8567,0.0000,309.1871,309.1871,7.0822,6.9213,18457.6000,0.0000,18457.6000,1.1668,4249.1641,0.0000,4249.1641,56.9843,0.0000,14208.4359,14208.4359,6.9213,6.9098,882.1000,0.0000,882.1000,0.0364,243.1105,0.0000,243.1105,1.7759,0.0000,638.9895,638.9895,6.9098,9.3549,9.3549,8.1323,-3.2977,-49465.4942,9.3549,9.2888,9.3319,8.0993,-3.2086,-25669.0588,9.3319,9.2692,9.3173,8.0895,-3.1822,-22275.3448,10.4903,819.7283,91729.0000,-97409.8978
7252,9.2332,11.0555,13960.9000,19948.2000,-5987.3000,1.7169,3110.1128,2969.6177,6079.7305,83.8492,22917.8177,10850.7872,-12067.0305,11.0555,9.4690,13653.5000,0.0000,13653.5000,0.5327,3536.5811,0.0000,3536.5811,26.0165,0.0000,10116.9189,10116.9189,9.4690,7.4391,49886.0000,0.0000,49886.0000,3.0569,11075.1584,0.0000,11075.1584,149.2919,0.0000,38810.8416,38810.8416,7.4391,7.4270,551.5000,0.0000,551.5000,0.0226,150.7880,0.0000,150.7880,1.1033,0.0000,400.7120,400.7120,7.4270,7.1829,17869.3000,0.0000,17869.3000,1.1244,4089.1878,0.0000,4089.1878,54.9158,0.0000,13780.1122,13780.1122,7.1829,7.1087,4643.5000,0.0000,4643.5000,0.1908,1274.6122,0.0000,1274.6122,9.3192,0.0000,3368.8878,3368.8878,7.1087,9.2713,9.2713,8.1900,-2.7710,-41564.5662,9.2713,9.2044,9.2480,8.1566,-2.6853,-21482.6685,9.2480,9.1846,9.2332,8.1467,-2.6599,-18619.2419,9.9664,778.7901,80616.5000,-81666.4766
