Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7253,8.3788,13.5595,8713.1000,72524.8000,-63811.7000,3.8232,1971.4491,10617.9767,12589.4258,186.7192,83142.7767,6741.6509,-76401.1258,13.5595,12.3422,13655.1000,0.0000,13655.1000,0.5214,3413.6156,0.0000,3413.6156,25.4646,0.0000,10241.4844,10241.4844,12.3422,10.2308,29394.3000,0.0000,29394.3000,1.7692,6215.3870,0.0000,6215.3870,86.4058,0.0000,23178.9130,23178.9130,10.2308,10.2084,518.2000,0.0000,518.2000,0.0211,135.8544,0.0000,135.8544,1.0299,0.0000,382.3456,382.3456,10.2084,9.4697,16842.9000,0.0000,16842.9000,1.0524,3677.6561,0.0000,3677.6561,51.3989,0.0000,13165.2439,13165.2439,9.4697,9.0032,15600.5000,0.0000,15600.5000,0.6379,4136.2988,0.0000,4136.2988,31.1553,0.0000,11464.2012,11464.2012,9.0032,8.4152,8.4152,8.7092,0.8873,13309.4985,8.4152,8.3514,8.3930,8.6773,0.9836,7868.9800,8.3930,8.3323,8.3788,8.6677,1.0124,7086.6731,11.7379,917.2170,12199.3000,28265.1517
7254,8.2263,14.5235,1999.6000,112236.9000,-110237.3000,5.2320,453.7025,16384.4122,16838.1147,255.5206,128621.3122,1545.8975,-127075.4147,14.5235,12.9193,23197.4000,0.0000,23197.4000,0.8508,5723.0944,0.0000,5723.0944,41.5516,0.0000,17474.3056,17474.3056,12.9193,11.3333,25537.4000,0.0000,25537.4000,1.4548,5349.6736,0.0000,5349.6736,71.0500,0.0000,20187.7264,20187.7264,11.3333,11.2907,1042.9000,0.0000,1042.9000,0.0404,269.0512,0.0000,269.0512,1.9721,0.0000,773.8488,773.8488,11.2907,10.5430,16773.7000,0.0000,16773.7000,0.9920,3598.8600,0.0000,3598.8600,48.4466,0.0000,13174.8400,13174.8400,10.5430,10.0392,16581.8000,0.0000,16581.8000,0.6505,4327.2995,0.0000,4327.2995,31.7716,0.0000,12254.5005,12254.5005,10.0392,8.2605,8.2605,9.1498,3.1627,47441.0041,8.2605,8.2004,8.2396,9.1198,3.2696,26156.5968,8.2396,8.1825,8.2263,9.1108,3.3015,23110.7077,13.8307,1080.7500,-27104.1000,96708.3086
7255,8.1547,14.5489,1291.8000,125552.0000,-124260.2000,5.7925,293.4909,18303.3695,18596.8604,282.8963,143855.3695,998.3091,-142857.0604,14.5489,12.8015,28294.9000,0.0000,28294.9000,1.0226,6978.3112,0.0000,6978.3112,49.9404,0.0000,21316.5888,21316.5888,12.8015,12.3606,7777.8000,5263.0000,2514.8000,0.7165,1632.4104,848.0758,2480.4862,34.9904,6111.0758,6145.3896,34.3138,12.3606,12.2797,1760.8000,0.0000,1760.8000,0.0669,447.6298,0.0000,447.6298,3.2685,0.0000,1313.1702,1313.1702,12.2797,11.3738,17772.9000,0.0000,17772.9000,1.0296,3754.0562,0.0000,3754.0562,50.2832,0.0000,14018.8438,14018.8438,11.3738,10.8339,15927.6000,0.0000,15927.6000,0.6134,4106.6644,0.0000,4106.6644,29.9595,0.0000,11820.9356,11820.9356,10.8339,8.1885,8.1885,9.5112,4.7148,70721.6875,8.1885,8.1292,8.1679,9.4816,4.8204,38563.0066,8.1679,8.1115,8.1547,9.4727,4.8520,33963.8110,13.8622,1083.2118,-57989.2000,143248.5051
7256,8.2065,14.6718,668.5000,136290.8000,-135622.3000,6.2423,151.7356,19888.3481,20040.0838,304.8635,156179.1481,516.7644,-155662.3838,14.6718,12.8324,32165.6000,0.0000,32165.6000,1.1620,7919.7749,0.0000,7919.7749,56.7504,0.0000,24245.8251,24245.8251,12.8324,12.7441,2050.7000,4819.9000,-2769.2000,0.3704,430.1884,776.9960,1207.1844,18.0899,5596.8960,1620.5116,-3976.3844,12.7441,12.6570,1903.6000,0.0000,1903.6000,0.0712,481.3200,0.0000,481.3200,3.4749,0.0000,1422.2800,1422.2800,12.6570,11.7674,17297.0000,0.0000,17297.0000,0.9836,3632.1679,0.0000,3632.1679,48.0386,0.0000,13664.8321,13664.8321,11.7674,11.2831,13965.2000,0.0000,13965.2000,0.5304,3580.3655,0.0000,3580.3655,25.9057,0.0000,10384.8345,10384.8345,11.2831,8.2398,8.2398,9.7614,5.4932,82398.3898,8.2398,8.1813,8.2195,9.7322,5.5989,44791.2584,8.2195,8.1638,8.2065,9.7234,5.6305,39413.5837,14.0399,1097.0950,-73060.1000,166603.2320
7257,8.3273,14.8301,286.7000,146056.2000,-145769.5000,6.6661,64.9308,21362.3241,21427.2548,325.5636,167418.5241,221.7692,-167196.7548,14.8301,12.8242,37975.2000,0.0000,37975.2000,1.3693,9330.2876,0.0000,9330.2876,66.8766,0.0000,28644.9124,28644.9124,12.8242,12.8356,414.9000,4637.9000,-4223.0000,0.2684,87.0477,747.5743,834.6220,13.1088,5385.4743,327.8523,-5057.6220,12.8356,12.7524,1950.0000,0.0000,1950.0000,0.0724,492.4191,0.0000,492.4191,3.5379,0.0000,1457.5809,1457.5809,12.7524,11.9634,16259.0000,0.0000,16259.0000,0.9182,3409.1699,0.0000,3409.1699,44.8417,0.0000,12849.8301,12849.8301,11.9634,11.5402,12656.9000,0.0000,12656.9000,0.4776,3235.8641,0.0000,3235.8641,23.3274,0.0000,9421.0359,9421.0359,11.5402,8.3600,8.3600,9.9501,5.9932,89898.6353,8.3600,8.3026,8.3400,9.9214,6.1013,48810.5645,8.3400,8.2855,8.3273,9.9128,6.1336,42935.3780,14.6582,1145.4143,-81151.4000,181644.5778
7258,8.4351,14.9564,47.7000,153971.2000,-153923.5000,7.0172,10.7816,22566.3859,22577.1675,342.7081,176537.5859,36.9184,-176500.6675,14.9564,12.9509,39919.2000,0.0000,39919.2000,1.4360,9791.3137,0.0000,9791.3137,70.1334,0.0000,30127.8863,30127.8863,12.9509,12.9820,328.5000,7072.2000,-6743.7000,0.3921,68.7807,1141.8959,1210.6766,19.1502,8214.0959,259.7193,-7954.3766,12.9820,12.8893,2309.0000,0.0000,2309.0000,0.0857,581.8796,0.0000,581.8796,4.1831,0.0000,1727.1204,1727.1204,12.8893,12.1279,16606.2000,0.0000,16606.2000,0.9361,3474.6370,0.0000,3474.6370,45.7188,0.0000,13131.5630,13131.5630,12.1279,11.8009,10203.8000,0.0000,10203.8000,0.3838,2602.5909,0.0000,2602.5909,18.7462,0.0000,7601.2091,7601.2091,11.8009,8.4670,8.4670,10.1340,6.5907,98861.1853,8.4670,8.4110,8.4475,10.1059,6.7015,53612.0477,8.4475,8.3942,8.4351,10.0976,6.7346,47142.2795,15.3764,1201.5356,-91629.0000,199615.5126
7259,8.4949,15.0171,0.0000,161949.9000,-161949.9000,7.3824,0.0000,23763.0228,23763.0228,360.5437,185712.9228,0.0000,-185712.9228,15.0171,13.3153,34586.9000,0.0000,34586.9000,1.2419,8476.5139,0.0000,8476.5139,60.6508,0.0000,26110.3861,26110.3861,13.3153,13.2960,1286.7000,9816.2000,-8529.5000,0.5912,267.8473,1592.8794,1860.7267,28.8750,11409.0794,1018.8527,-10390.2267,13.2960,13.1875,2753.1000,0.0000,2753.1000,0.1019,690.7619,0.0000,690.7619,4.9761,0.0000,2062.3381,2062.3381,13.1875,12.4416,16417.2000,0.0000,16417.2000,0.9231,3419.4427,0.0000,3419.4427,45.0849,0.0000,12997.7573,12997.7573,12.4416,12.1575,8895.5000,0.0000,8895.5000,0.3337,2258.8182,0.0000,2258.8182,16.2991,0.0000,6636.6818,6636.6818,12.1575,8.5263,8.5263,10.3419,7.4049,111073.6422,8.5263,8.4713,8.5071,10.3144,7.5171,60136.8409,8.5071,8.4548,8.4949,10.3061,7.5507,52854.5716,15.8614,1239.4308,-107826.7000,224065.0547
7260,8.6305,15.1527,0.0000,169581.9000,-169581.9000,7.7329,0.0000,24947.9915,24947.9915,377.6631,194529.8915,0.0000,-194529.8915,15.1527,13.3051,39909.1000,0.0000,39909.1000,1.4317,9763.1767,0.0000,9763.1767,69.9204,0.0000,30145.9233,30145.9233,13.3051,13.3638,3.0000,11216.3000,-11213.3000,0.5938,0.6246,1819.8166,1820.4412,28.9981,13036.1166,2.3754,-13033.7412,13.3638,13.2667,2628.8000,0.0000,2628.8000,0.0968,658.9538,0.0000,658.9538,4.7281,0.0000,1969.8462,1969.8462,13.2667,12.5765,16110.7000,0.0000,16110.7000,0.9010,3351.5575,0.0000,3351.5575,44.0022,0.0000,12759.1425,12759.1425,12.5765,12.3350,7914.3000,0.0000,7914.3000,0.2954,2005.8392,0.0000,2005.8392,14.4282,0.0000,5908.4608,5908.4608,12.3350,8.6611,8.6611,10.4981,7.8301,117451.4239,8.6611,8.6074,8.6424,10.4712,7.9447,63557.9907,8.6424,8.5913,8.6305,10.4631,7.9790,55853.1717,16.5773,1295.3763,-114232.3000,236862.5863
7261,8.6919,15.2101,0.0000,176420.9000,-176420.9000,8.0510,0.0000,25985.0179,25985.0179,393.1978,202405.9179,0.0000,-202405.9179,15.2101,13.4999,37980.4000,0.0000,37980.4000,1.3597,9284.2432,0.0000,9284.2432,66.4075,0.0000,28696.1568,28696.1568,13.4999,13.5411,0.0000,9228.2000,-9228.2000,0.4884,0.0000,1501.3344,1501.3344,23.8505,10729.5344,0.0000,-10729.5344,13.5411,13.4767,1741.7000,0.0000,1741.7000,0.0641,435.5155,0.0000,435.5155,3.1293,0.0000,1306.1845,1306.1845,13.4767,12.7732,16320.7000,0.0000,16320.7000,0.9114,3384.4394,0.0000,3384.4394,44.5113,0.0000,12936.2606,12936.2606,12.7732,12.5602,6933.0000,0.0000,6933.0000,0.2582,1752.2735,0.0000,1752.2735,12.6121,0.0000,5180.7265,5180.7265,12.5602,8.7223,8.7223,10.6413,8.2399,123598.2547,8.7223,8.6690,8.7038,10.6146,8.3543,66834.6339,8.7038,8.6531,8.6919,10.6066,8.3885,58719.7706,16.6992,1304.9003,-122673.3000,249152.6592
7262,8.7777,15.2949,0.0000,183154.5000,-183154.5000,8.3612,0.0000,27021.8501,27021.8501,408.3488,210176.3501,0.0000,-210176.3501,15.2949,13.7130,36041.7000,0.0000,36041.7000,1.2892,8800.3846,0.0000,8800.3846,62.9643,0.0000,27241.3154,27241.3154,13.7130,13.7477,0.0000,9467.1000,-9467.1000,0.5014,0.0000,1544.8624,1544.8624,24.4867,11011.9624,0.0000,-11011.9624,13.7477,13.6863,1684.0000,0.0000,1684.0000,0.0618,419.8886,0.0000,419.8886,3.0173,0.0000,1264.1114,1264.1114,13.6863,13.0003,16048.5000,0.0000,16048.5000,0.8928,3317.4895,0.0000,3317.4895,43.6018,0.0000,12731.0105,12731.0105,13.0003,12.7595,7914.3000,0.0000,7914.3000,0.2939,1993.9313,0.0000,1993.9313,14.3522,0.0000,5920.3687,5920.3687,12.7595,8.8077,8.8077,10.7836,8.6883,130324.6578,8.8077,8.7551,8.7894,10.7573,8.8040,70431.6303,8.7894,8.7393,8.7777,10.7494,8.8385,61869.6515,17.1004,1336.2506,-130933.1000,262625.9396
7263,8.8352,15.3502,0.0000,188764.1000,-188764.1000,8.6216,0.0000,27880.7422,27880.7422,421.0626,216644.8422,0.0000,-216644.8422,15.3502,14.0126,30710.8000,0.0000,30710.8000,1.0972,7493.2249,0.0000,7493.2249,53.5840,0.0000,23217.5751,23217.5751,14.0126,14.0408,0.0000,12072.9000,-12072.9000,0.6399,0.0000,1978.6301,1978.6301,31.2533,14051.5301,0.0000,-14051.5301,14.0408,13.9616,2172.1000,0.0000,2172.1000,0.0794,539.4166,0.0000,539.4166,3.8794,0.0000,1632.6834,1632.6834,13.9616,13.3220,14823.9000,0.0000,14823.9000,0.8215,3051.7334,0.0000,3051.7334,40.1219,0.0000,11772.1666,11772.1666,13.3220,13.0388,9222.6000,0.0000,9222.6000,0.3412,2313.1477,0.0000,2313.1477,16.6648,0.0000,6909.4523,6909.4523,13.0388,8.8649,8.8649,10.9518,9.3381,140071.6355,8.8649,8.8128,8.8468,10.9258,9.4545,75636.1952,8.8468,8.7973,8.8352,10.9180,9.4893,66425.3426,17.4012,1359.7582,-143907.6000,282133.1734
7264,8.8389,15.3518,0.0000,194390.3000,-194390.3000,8.8815,0.0000,28713.8361,28713.8361,433.7559,223104.1361,0.0000,-223104.1361,15.3518,14.4676,20062.0000,0.0000,20062.0000,0.7161,4894.8837,0.0000,4894.8837,34.9755,0.0000,15167.1163,15167.1163,14.4676,14.4465,420.6000,14075.4000,-13654.8000,0.7702,86.0008,2322.4315,2408.4323,37.6163,16397.8315,334.5992,-16063.2323,14.4465,14.3944,1376.8000,0.0000,1376.8000,0.0501,340.0283,0.0000,340.0283,2.4479,0.0000,1036.7717,1036.7717,14.3944,13.8266,12405.2000,0.0000,12405.2000,0.6841,2537.4749,0.0000,2537.4749,33.4089,0.0000,9867.7251,9867.7251,13.8266,13.4329,12166.2000,0.0000,12166.2000,0.4479,3030.2297,0.0000,3030.2297,21.8730,0.0000,9135.9703,9135.9703,13.4329,8.8685,8.8685,11.1507,10.1665,152498.2156,8.8685,8.8166,8.8505,11.1247,10.2823,82258.2049,8.8505,8.8010,8.8389,11.1170,10.3169,72218.2811,17.3248,1353.7861,-162034.9000,306974.7016
7265,8.7471,15.1755,728.9000,110544.1000,-109815.2000,5.0931,163.8171,16299.5102,16463.3273,248.7380,126843.6102,565.0829,-126278.5273,15.1755,13.9547,16520.5000,0.0000,16520.5000,0.5897,4040.2697,0.0000,4040.2697,28.8007,0.0000,12480.2303,12480.2303,13.9547,13.6481,3717.1000,131.7000,3585.4000,0.2106,766.0581,21.5661,787.6242,10.2877,153.2661,2951.0419,2797.7758,13.6481,13.5767,1152.7000,0.0000,1152.7000,0.0417,287.8094,0.0000,287.8094,2.0369,0.0000,864.8906,864.8906,13.5767,12.7774,11231.3000,0.0000,11231.3000,0.6145,2325.5323,0.0000,2325.5323,30.0132,0.0000,8905.7677,8905.7677,12.7774,12.0955,14292.2000,0.0000,14292.2000,0.5220,3612.0510,0.0000,3612.0510,25.4950,0.0000,10680.1490,10680.1490,12.0955,8.7819,8.7819,10.4387,4.5191,67785.9793,8.7819,8.7208,8.7607,10.4082,4.6024,36819.3949,8.7607,8.7027,8.7471,10.3991,4.6271,32389.8980,10.6076,828.8917,-63033.1000,136995.2722
7266,8.6481,15.0461,995.8000,108642.9000,-107647.1000,5.0192,224.2061,15988.4061,16212.6122,245.1309,124631.3061,771.5939,-123859.7122,15.0461,13.8115,16518.5000,0.0000,16518.5000,0.5912,4046.7680,0.0000,4046.7680,28.8723,0.0000,12471.7320,12471.7320,13.8115,13.3973,5007.4000,0.0000,5007.4000,0.2769,1034.2769,0.0000,1034.2769,13.5233,0.0000,3973.1231,3973.1231,13.3973,13.3433,877.5000,0.0000,877.5000,0.0321,219.8583,0.0000,219.8583,1.5696,0.0000,657.6417,657.6417,13.3433,12.5531,11178.8000,0.0000,11178.8000,0.6207,2322.8508,0.0000,2322.8508,30.3164,0.0000,8855.9492,8855.9492,12.5531,11.9049,13638.1000,0.0000,13638.1000,0.5064,3457.6475,0.0000,3457.6475,24.7303,0.0000,10180.4525,10180.4525,11.9049,8.6838,8.6838,10.2943,4.3772,65658.7370,8.6838,8.6211,8.6620,10.2630,4.4625,35699.7813,8.6620,8.6024,8.6481,10.2537,4.4878,31414.4194,10.5698,825.9429,-60426.8000,132772.9377
7267,8.9662,14.9881,2818.2000,68241.3000,-65423.1000,3.2789,630.8609,10105.2725,10736.1334,160.1383,78346.5725,2187.3391,-76159.2334,14.9881,13.2523,16532.1000,0.0000,16532.1000,0.5928,4053.2404,0.0000,4053.2404,28.9516,0.0000,12478.8596,12478.8596,13.2523,12.3015,9522.6000,0.0000,9522.6000,0.5280,1984.2626,0.0000,1984.2626,25.7846,0.0000,7538.3374,7538.3374,12.3015,12.2337,961.3000,0.0000,961.3000,0.0353,244.5862,0.0000,244.5862,1.7262,0.0000,716.7138,716.7138,12.2337,11.3792,11265.5000,0.0000,11265.5000,0.6282,2381.2533,0.0000,2381.2533,30.6814,0.0000,8884.2467,8884.2467,11.3792,10.7463,12493.3000,0.0000,12493.3000,0.4655,3220.9327,0.0000,3220.9327,22.7355,0.0000,9272.3673,9272.3673,10.7463,9.0047,9.0047,9.8755,1.8569,27853.5779,9.0047,8.9371,8.9812,9.8417,1.9290,15431.8316,8.9812,8.9171,8.9662,9.8317,1.9503,13652.2437,8.2932,648.0423,-14648.3000,56937.6531
7268,8.8161,14.7027,3437.6000,65644.1000,-62206.5000,3.2007,771.6167,9692.1111,10463.7278,156.3148,75336.2111,2665.9833,-72670.2278,14.7027,13.1847,13992.0000,0.0000,13992.0000,0.5022,3443.6560,0.0000,3443.6560,24.5244,0.0000,10548.3440,10548.3440,13.1847,12.1230,10167.6000,0.0000,10167.6000,0.5695,2120.9397,0.0000,2120.9397,27.8147,0.0000,8046.6603,8046.6603,12.1230,12.0821,559.1000,0.0000,559.1000,0.0209,142.6147,0.0000,142.6147,1.0216,0.0000,416.4853,416.4853,12.0821,11.1875,11413.5000,0.0000,11413.5000,0.6496,2418.2738,0.0000,2418.2738,31.7256,0.0000,8995.2262,8995.2262,11.1875,10.6515,10203.8000,0.0000,10203.8000,0.3875,2637.9720,0.0000,2637.9720,18.9265,0.0000,7565.8280,7565.8280,10.6515,8.8556,8.8556,9.7536,1.8461,27691.3263,8.8556,8.7862,8.8315,9.7188,1.9175,15339.9760,8.8315,8.7656,8.8161,9.7085,1.9387,13570.7381,7.9956,624.7863,-15870.5000,56602.0404
7269,9.2656,14.6465,5237.6000,51739.2000,-46501.6000,2.6681,1166.1137,7707.2117,8873.3253,130.3066,59446.4117,4071.4863,-55374.9253,14.6465,12.9840,13656.2000,0.0000,13656.2000,0.4922,3363.5614,0.0000,3363.5614,24.0382,0.0000,10292.6386,10292.6386,12.9840,10.6518,26365.6000,0.0000,26365.6000,1.4787,5517.4454,0.0000,5517.4454,72.2160,0.0000,20848.1546,20848.1546,10.6518,10.6294,430.9000,0.0000,430.9000,0.0162,112.2717,0.0000,112.2717,0.7896,0.0000,318.6283,318.6283,10.6294,9.9858,12327.3000,0.0000,12327.3000,0.7036,2673.2364,0.0000,2673.2364,34.3624,0.0000,9654.0636,9654.0636,9.9858,9.6458,8895.5000,0.0000,8895.5000,0.3389,2340.5403,0.0000,2340.5403,16.5523,0.0000,6554.9597,6554.9597,9.6458,9.3051,9.3051,9.4754,0.3744,5615.3706,9.3051,9.2358,9.2810,9.4408,0.4505,3603.9702,9.2810,9.2153,9.2656,9.4305,0.4730,3311.3486,8.5465,667.8365,15173.9000,12530.6894
7270,9.3337,14.3328,6313.5000,44802.3000,-38488.8000,2.4156,1403.9303,6682.9586,8086.8889,117.9722,51485.2586,4909.5697,-46575.6889,14.3328,12.5903,13652.6000,0.0000,13652.6000,0.4925,3376.9951,0.0000,3376.9951,24.0522,0.0000,10275.6049,10275.6049,12.5903,10.0288,30912.5000,0.0000,30912.5000,1.7401,6510.1020,0.0000,6510.1020,84.9845,0.0000,24402.3980,24402.3980,10.0288,10.0092,419.3000,0.0000,419.3000,0.0161,110.2542,0.0000,110.2542,0.7872,0.0000,309.0458,309.0458,10.0092,9.4017,13766.7000,0.0000,13766.7000,0.8076,3015.8244,0.0000,3015.8244,39.4416,0.0000,10750.8756,10750.8756,9.4017,9.2323,4970.6000,0.0000,4970.6000,0.1933,1319.2368,0.0000,1319.2368,9.4390,0.0000,3651.3632,3651.3632,9.2323,9.3734,9.3734,9.3029,-0.1542,-2312.5788,9.3734,9.3036,9.3491,9.2680,-0.0779,-623.2304,9.3491,9.2829,9.3337,9.2576,-0.0553,-387.1360,8.4977,664.0242,25232.9000,-3322.9452
7271,9.3370,13.9800,7212.3000,39664.8000,-32452.5000,2.2321,1603.7001,5917.0140,7520.7141,109.0131,45581.8140,5608.5999,-39973.2141,13.9800,12.1824,13652.5000,0.0000,13652.5000,0.4948,3393.2679,0.0000,3393.2679,24.1662,0.0000,10259.2321,10259.2321,12.1824,9.6998,30445.7000,0.0000,30445.7000,1.7264,6454.5500,0.0000,6454.5500,84.3149,0.0000,23991.1500,23991.1500,9.6998,9.6802,428.0000,0.0000,428.0000,0.0166,113.0916,0.0000,113.0916,0.8122,0.0000,314.9084,314.9084,9.6802,9.0463,15349.5000,0.0000,15349.5000,0.9113,3380.9031,0.0000,3380.9031,44.5040,0.0000,11968.5969,11968.5969,9.0463,8.9958,1536.3000,0.0000,1536.3000,0.0603,409.9201,0.0000,409.9201,2.9471,0.0000,1126.3799,1126.3799,8.9958,9.3773,9.3773,9.1866,-0.4004,-6005.7788,9.3773,9.3065,9.3527,9.1511,-0.3260,-2608.1692,9.3527,9.2855,9.3370,9.1406,-0.3040,-2127.8421,8.1624,637.8180,28959.5000,-10741.7902
7272,9.4057,13.7071,7983.7000,35525.7000,-27542.0000,2.0868,1773.0316,5306.8638,7079.8954,101.9164,40832.5638,6210.6684,-34621.8954,13.7071,11.8683,13678.6000,0.0000,13678.6000,0.4984,3412.5300,0.0000,3412.5300,24.3430,0.0000,10266.0700,10266.0700,11.8683,9.2765,34463.7000,0.0000,34463.7000,1.9692,7344.2514,0.0000,7344.2514,96.1719,0.0000,27119.4486,27119.4486,9.2765,9.2596,416.8000,0.0000,416.8000,0.0163,110.8291,0.0000,110.8291,0.7954,0.0000,305.9709,305.9709,9.2596,8.6996,16025.7000,0.0000,16025.7000,0.9575,3554.6623,0.0000,3554.6623,46.7622,0.0000,12471.0377,12471.0377,8.6996,8.6738,883.2000,0.0000,883.2000,0.0349,236.8905,0.0000,236.8905,1.7049,0.0000,646.3095,646.3095,8.6738,9.4460,9.4460,9.0599,-0.8285,-12427.4772,9.4460,9.3751,9.4214,9.0244,-0.7524,-6019.0092,9.4214,9.3541,9.4057,9.0139,-0.7298,-5108.6812,8.3447,652.0654,37926.0000,-23555.1676
7273,9.3992,13.3968,8493.3000,31914.1000,-23420.8000,1.9505,1886.4225,4766.7444,6653.1668,95.2587,36680.8444,6606.8775,-30073.9668,13.3968,11.5157,13680.4000,0.0000,13680.4000,0.5006,3427.6572,0.0000,3427.6572,24.4486,0.0000,10252.7428,10252.7428,11.5157,9.1161,31710.0000,0.0000,31710.0000,1.8226,6797.1487,0.0000,6797.1487,89.0113,0.0000,24912.8513,24912.8513,9.1161,9.0980,431.6000,0.0000,431.6000,0.0170,115.0404,0.0000,115.0404,0.8298,0.0000,316.5596,316.5596,9.0980,8.5356,16102.6000,0.0000,16102.6000,0.9700,3581.4017,0.0000,3581.4017,47.3744,0.0000,12521.1983,12521.1983,8.5356,8.5240,391.9000,0.0000,391.9000,0.0156,105.3755,0.0000,105.3755,0.7612,0.0000,286.5245,286.5245,8.5240,9.4403,9.4403,8.9821,-0.9323,-13985.1583,9.4403,9.3682,9.4152,8.9461,-0.8590,-6871.7519,9.4152,9.3468,9.3992,8.9354,-0.8372,-5860.4793,7.9144,618.4416,38895.7000,-26717.3895
7274,9.4521,13.1423,8937.8000,28681.9000,-19744.1000,1.8279,1983.2594,4288.5380,6271.7974,89.2698,32970.4380,6954.5406,-26015.8974,13.1423,11.2264,13680.4000,0.0000,13680.4000,0.5030,3439.8147,0.0000,3439.8147,24.5666,0.0000,10240.5853,10240.5853,11.2264,8.7942,34628.4000,0.0000,34628.4000,2.0036,7458.8155,0.0000,7458.8155,97.8530,0.0000,27169.5845,27169.5845,8.7942,8.7785,417.0000,0.0000,417.0000,0.0165,111.6877,0.0000,111.6877,0.8040,0.0000,305.3123,305.3123,8.7785,8.2911,16089.7000,0.0000,16089.7000,0.9723,3597.8376,0.0000,3597.8376,47.4869,0.0000,12491.8624,12491.8624,8.2911,8.2805,391.9000,0.0000,391.9000,0.0156,105.7664,0.0000,105.7664,0.7634,0.0000,286.1336,286.1336,8.2805,9.4933,9.4933,8.8869,-1.2487,-18730.3957,9.4933,9.4210,9.4682,8.8508,-1.1742,-9393.6766,9.4682,9.3995,9.4521,8.8400,-1.1521,-8064.8762,8.0084,625.7851,45463.3000,-36188.9485
7275,9.0199,14.0936,5809.1000,43953.8000,-38144.7000,2.3485,1299.1159,6515.6290,7814.7449,114.6981,50469.4290,4509.9841,-45959.4449,14.0936,12.2831,13680.5000,0.0000,13680.5000,0.5050,3394.9496,0.0000,3394.9496,24.6648,0.0000,10285.5504,10285.5504,12.2831,9.6313,31939.3000,0.0000,31939.3000,1.8582,6760.0404,0.0000,6760.0404,90.7516,0.0000,25179.2596,25179.2596,9.6313,9.6118,431.4000,0.0000,431.4000,0.0171,114.1060,0.0000,114.1060,0.8365,0.0000,317.2940,317.2940,9.6118,8.9537,15755.1000,0.0000,15755.1000,0.9581,3474.1856,0.0000,3474.1856,46.7936,0.0000,12280.9144,12280.9144,8.9537,8.9248,883.7000,0.0000,883.7000,0.0354,236.1195,0.0000,236.1195,1.7291,0.0000,647.5805,647.5805,8.9248,9.0606,9.0606,8.9927,-0.1498,-2247.3805,9.0606,8.9891,9.0357,8.9570,-0.0710,-568.0723,9.0357,8.9679,9.0199,8.9464,-0.0476,-333.1733,8.5836,670.7369,24545.3000,-3148.6261
7276,8.9266,14.2966,5392.9000,53076.3000,-47683.4000,2.7397,1208.0818,7853.5009,9061.5827,133.8029,60929.8009,4184.8182,-56744.9827,14.2966,12.6666,13680.7000,0.0000,13680.7000,0.4977,3385.6116,0.0000,3385.6116,24.3045,0.0000,10295.0884,10295.0884,12.6666,9.9020,34822.4000,0.0000,34822.4000,1.9859,7324.4717,0.0000,7324.4717,96.9898,0.0000,27497.9283,27497.9283,9.9020,9.8777,558.5000,0.0000,558.5000,0.0218,147.1321,0.0000,147.1321,1.0671,0.0000,411.3679,411.3679,9.8777,9.2572,14713.9000,0.0000,14713.9000,0.8803,3230.3243,0.0000,3230.3243,42.9917,0.0000,11483.5757,11483.5757,9.2572,9.1074,4654.0000,0.0000,4654.0000,0.1843,1237.8783,0.0000,1237.8783,8.9988,0.0000,3416.1217,3416.1217,9.1074,8.9663,8.9663,9.0368,0.1717,2575.4703,8.9663,8.8966,8.9420,9.0020,0.2565,2051.9976,8.9420,8.8759,8.9266,8.9916,0.2817,1971.8873,9.4645,739.5714,20746.1000,6599.3553
7277,8.2932,14.5685,2020.5000,110776.9000,-108756.4000,5.1811,457.8816,16191.8375,16649.7192,253.0367,126968.7375,1562.6184,-125406.1192,14.5685,13.5626,13680.7000,0.0000,13680.7000,0.4961,3373.1481,0.0000,3373.1481,24.2295,0.0000,10307.5519,10307.5519,13.5626,12.1724,18767.8000,0.0000,18767.8000,1.0627,3891.6098,0.0000,3891.6098,51.9009,0.0000,14876.1902,14876.1902,12.1724,12.1466,511.4000,0.0000,511.4000,0.0199,130.3558,0.0000,130.3558,0.9725,0.0000,381.0442,381.0442,12.1466,11.3980,13123.0000,0.0000,13123.0000,0.7811,2777.6672,0.0000,2777.6672,38.1456,0.0000,10345.3328,10345.3328,11.3980,10.8006,15637.2000,0.0000,15637.2000,0.6158,4030.3814,0.0000,4030.3814,30.0736,0.0000,11606.8186,11606.8186,10.8006,8.3300,8.3300,9.5653,3.8864,58295.5082,8.3300,8.2655,8.3075,9.5331,3.9879,31902.9429,8.3075,8.2462,8.2932,9.5234,4.0182,28127.2432,12.2350,956.0611,-47036.3000,118325.6942
7278,8.3910,14.8751,495.3000,151614.9000,-151119.6000,6.9348,112.0429,22202.3161,22314.3590,338.6858,173817.2161,383.2571,-173433.9590,14.8751,13.6070,23241.4000,0.0000,23241.4000,0.8394,5706.8297,0.0000,5706.8297,40.9932,0.0000,17534.5703,17534.5703,13.6070,12.7562,14888.4000,0.0000,14888.4000,0.8292,3085.0415,0.0000,3085.0415,40.4975,0.0000,11803.3585,11803.3585,12.7562,12.7135,1044.1000,0.0000,1044.1000,0.0391,263.9529,0.0000,263.9529,1.9117,0.0000,780.1471,780.1471,12.7135,12.1122,12573.7000,0.0000,12573.7000,0.7168,2638.0237,0.0000,2638.0237,35.0072,0.0000,9935.6763,9935.6763,12.1122,11.5618,16620.8000,0.0000,16620.8000,0.6311,4240.2654,0.0000,4240.2654,30.8195,0.0000,12380.5346,12380.5346,11.5618,8.4249,8.4249,9.9934,6.0438,90656.4578,8.4249,8.3654,8.4042,9.9636,6.1583,49266.6949,8.4042,8.3477,8.3910,9.9547,6.1926,43348.2128,14.9856,1170.9957,-82751.2000,183271.3655
7279,8.4404,14.9531,130.9000,163665.2000,-163534.3000,7.4664,29.5844,23989.5882,24019.1726,364.6462,187654.7882,101.3156,-187553.4726,14.9531,13.5358,28349.3000,0.0000,28349.3000,1.0191,6953.7708,0.0000,6953.7708,49.7730,0.0000,21395.5292,21395.5292,13.5358,13.4851,1401.3000,7868.5000,-6467.2000,0.4949,290.6898,1280.7723,1571.4622,24.1692,9149.2723,1110.6102,-8038.6622,13.4851,13.4115,1764.6000,0.0000,1764.6000,0.0655,441.5842,0.0000,441.5842,3.2009,0.0000,1323.0158,1323.0158,13.4115,12.7441,13595.5000,0.0000,13595.5000,0.7670,2822.0973,0.0000,2822.0973,37.4568,0.0000,10773.4027,10773.4027,12.7441,12.2056,15965.1000,0.0000,15965.1000,0.5991,4036.7311,0.0000,4036.7311,29.2601,0.0000,11928.3689,11928.3689,12.2056,8.4732,8.4732,10.3394,7.4947,112420.5762,8.4732,8.4156,8.4531,10.3106,7.6102,60881.6692,8.4531,8.3984,8.4404,10.3020,7.6448,53513.3526,15.6180,1220.4147,-110327.0000,226815.5979
7280,8.5921,15.1156,1.5000,173310.6000,-173309.1000,7.9006,0.3381,25477.6197,25477.9577,385.8515,198788.2197,1.1619,-198787.0577,15.1156,13.6052,32228.1000,0.0000,32228.1000,1.1572,7888.0388,0.0000,7888.0388,56.5172,0.0000,24340.0612,24340.0612,13.6052,13.6291,49.4000,7561.7000,-7512.3000,0.4033,10.2365,1232.0429,1242.2794,19.6956,8793.7429,39.1635,-8754.5794,13.6291,13.5539,1910.9000,0.0000,1910.9000,0.0702,477.2441,0.0000,477.2441,3.4268,0.0000,1433.6559,1433.6559,13.5539,12.9311,13394.1000,0.0000,13394.1000,0.7460,2774.3110,0.0000,2774.3110,36.4333,0.0000,10619.7890,10619.7890,12.9311,12.4759,13997.9000,0.0000,13997.9000,0.5200,3530.0545,0.0000,3530.0545,25.3962,0.0000,10467.8455,10467.8455,12.4759,8.6240,8.6240,10.5500,8.0206,120309.7007,8.6240,8.5680,8.6045,10.5220,8.1374,65099.0232,8.6045,8.5512,8.5921,10.5136,8.1723,57205.9109,16.1959,1265.5694,-119290.4000,242614.6348
7281,8.7468,15.2673,0.0000,182840.1000,-182840.1000,8.3421,0.0000,26959.2588,26959.2588,407.4152,209799.3588,0.0000,-209799.3588,15.2673,13.6047,38057.6000,0.0000,38057.6000,1.3633,9296.0291,0.0000,9296.0291,66.5791,0.0000,28761.5709,28761.5709,13.6047,13.6336,0.0000,7062.9000,-7062.9000,0.3742,0.0000,1150.7648,1150.7648,18.2759,8213.6648,0.0000,-8213.6648,13.6336,13.5624,1959.3000,0.0000,1959.3000,0.0718,489.3012,0.0000,489.3012,3.5058,0.0000,1469.9988,1469.9988,13.5624,13.0442,11944.7000,0.0000,11944.7000,0.6636,2473.7815,0.0000,2473.7815,32.4068,0.0000,9470.9185,9470.9185,13.0442,12.6516,12686.5000,0.0000,12686.5000,0.4699,3194.2817,0.0000,3194.2817,22.9489,0.0000,9492.2183,9492.2183,12.6516,8.7779,8.7779,10.7148,8.4301,126450.7794,8.7779,8.7233,8.7590,10.6875,8.5489,68390.9882,8.7590,8.7070,8.7468,10.6793,8.5844,60090.6458,16.9272,1322.7162,-125254.9000,254932.4134
7282,8.8573,15.3737,0.0000,191893.6000,-191893.6000,8.7629,0.0000,28355.2009,28355.2009,427.9676,220248.8009,0.0000,-220248.8009,15.3737,13.7123,39992.0000,0.0000,39992.0000,1.4293,9754.7227,0.0000,9754.7227,69.8063,0.0000,30237.2773,30237.2773,13.7123,13.7490,0.0000,9473.2000,-9473.2000,0.5019,0.0000,1545.8423,1545.8423,24.5127,11019.0423,0.0000,-11019.0423,13.7490,13.6699,2306.8000,0.0000,2306.8000,0.0845,575.1677,0.0000,575.1677,4.1272,0.0000,1731.6323,1731.6323,13.6699,13.2322,10607.1000,0.0000,10607.1000,0.5892,2193.2036,0.0000,2193.2036,28.7734,0.0000,8413.8964,8413.8964,13.2322,12.9258,10227.6000,0.0000,10227.6000,0.3781,2568.4188,0.0000,2568.4188,18.4680,0.0000,7659.1812,7659.1812,12.9258,8.8876,8.8876,10.9067,9.1473,137210.1169,8.8876,8.8343,8.8691,10.8801,9.2680,74144.2424,8.8691,8.8184,8.8573,10.8721,9.3041,65128.7196,17.6190,1376.7726,-138233.3000,276483.0789
7283,8.9266,15.4401,0.0000,199526.7000,-199526.7000,9.1173,0.0000,29523.2273,29523.2273,445.2735,229049.9273,0.0000,-229049.9273,15.4401,14.0240,34659.5000,0.0000,34659.5000,1.2368,8446.5977,0.0000,8446.5977,60.4034,0.0000,26212.9023,26212.9023,14.0240,14.0549,0.0000,11918.9000,-11918.9000,0.6318,0.0000,1953.7155,1953.7155,30.8545,13872.6155,0.0000,-13872.6155,14.0549,13.9608,2762.2000,0.0000,2762.2000,0.1010,685.8291,0.0000,685.8291,4.9332,0.0000,2076.3709,2076.3709,13.9608,13.5425,10131.5000,0.0000,10131.5000,0.5616,2085.7553,0.0000,2085.7553,27.4297,0.0000,8045.7447,8045.7447,13.5425,13.2742,8916.2000,0.0000,8916.2000,0.3287,2229.4712,0.0000,2229.4712,16.0525,0.0000,6686.7288,6686.7288,13.2742,8.9565,8.9565,11.1154,9.9730,149595.3669,8.9565,8.9041,8.9383,11.0891,10.0941,80753.1094,8.9383,8.8884,8.9266,11.0813,10.1304,70912.4807,17.9658,1403.8726,-154976.2000,301260.9570
7284,9.0889,15.6025,0.0000,207194.1000,-207194.1000,9.4714,0.0000,30755.9928,30755.9928,462.5692,237950.0928,0.0000,-237950.0928,15.6025,14.0501,39996.4000,0.0000,39996.4000,1.4259,9726.3069,0.0000,9726.3069,69.6364,0.0000,30270.0931,30270.0931,14.0501,14.0888,0.0000,12649.3000,-12649.3000,0.6713,0.0000,2074.2311,2074.2311,32.7869,14723.5311,0.0000,-14723.5311,14.0888,14.0046,2635.4000,0.0000,2635.4000,0.0959,654.0429,0.0000,654.0429,4.6847,0.0000,1981.3571,1981.3571,14.0046,13.6310,9630.1000,0.0000,9630.1000,0.5310,1981.2376,0.0000,1981.2376,25.9355,0.0000,7648.8624,7648.8624,13.6310,13.4042,7932.6000,0.0000,7932.6000,0.2910,1981.0992,0.0000,1981.0992,14.2128,0.0000,5951.5008,5951.5008,13.4042,9.1181,9.1181,11.2612,10.3211,154815.9231,9.1181,9.0669,9.1003,11.2355,10.4444,83555.2947,9.1003,9.0516,9.0889,11.2279,10.4813,73368.9854,18.7299,1463.5811,-159648.9000,311740.2032
7285,9.1557,15.6643,0.0000,214433.3000,-214433.3000,9.8115,0.0000,31872.7412,31872.7412,479.1800,246306.0412,0.0000,-246306.0412,15.6643,14.2248,38055.1000,0.0000,38055.1000,1.3534,9246.6852,0.0000,9246.6852,66.0988,0.0000,28808.4148,28808.4148,14.2248,14.2525,0.0000,10973.3000,-10973.3000,0.5824,0.0000,1804.0363,1804.0363,28.4458,12777.3363,0.0000,-12777.3363,14.2525,14.1969,1747.9000,0.0000,1747.9000,0.0636,432.8186,0.0000,432.8186,3.1055,0.0000,1315.0814,1315.0814,14.1969,13.8411,9130.3000,0.0000,9130.3000,0.5031,1873.0535,0.0000,1873.0535,24.5701,0.0000,7257.2465,7257.2465,13.8411,13.6409,6949.0000,0.0000,6949.0000,0.2546,1730.4392,0.0000,1730.4392,12.4334,0.0000,5218.5608,5218.5608,13.6409,9.1846,9.1846,11.4127,10.8014,162020.6208,9.1846,9.1339,9.1670,11.3874,10.9243,87394.7916,9.1670,9.1187,9.1557,11.3798,10.9611,76727.7598,18.8530,1473.2003,-169524.3000,326143.1723
7286,9.2549,15.7626,0.0000,219847.8000,-219847.8000,10.0632,0.0000,32742.0903,32742.0903,491.4695,252589.8903,0.0000,-252589.8903,15.7626,14.4189,36113.0000,0.0000,36113.0000,1.2832,8763.4462,0.0000,8763.4462,62.6689,0.0000,27349.5538,27349.5538,14.4189,14.4429,0.0000,11764.1000,-11764.1000,0.6249,0.0000,1939.6491,1939.6491,30.5178,13703.7491,0.0000,-13703.7491,14.4429,14.3898,1686.0000,0.0000,1686.0000,0.0612,416.4119,0.0000,416.4119,2.9880,0.0000,1269.5881,1269.5881,14.3898,14.0459,8894.7000,0.0000,8894.7000,0.4884,1819.5280,0.0000,1819.5280,23.8534,0.0000,7075.1720,7075.1720,14.0459,13.8195,7932.6000,0.0000,7932.6000,0.2897,1969.8359,0.0000,1969.8359,14.1473,0.0000,5962.7641,5962.7641,13.8195,9.2834,9.2834,11.5515,11.2064,168096.5546,9.2834,9.2333,9.2660,11.5264,11.3302,90641.6621,9.2660,9.2183,9.2549,11.5189,11.3672,79570.4153,19.2158,1501.5480,-176985.6000,338308.6320
7287,9.3042,15.8090,0.0000,219080.0000,-219080.0000,10.0338,0.0000,32659.9101,32659.9101,490.0351,251739.9101,0.0000,-251739.9101,15.8090,14.6423,30773.1000,0.0000,30773.1000,1.0919,7463.0735,0.0000,7463.0735,53.3257,0.0000,23310.0265,23310.0265,14.6423,14.6604,0.0000,14335.8000,-14335.8000,0.7621,0.0000,2371.6634,2371.6634,37.2195,16707.4634,0.0000,-16707.4634,14.6604,14.5905,2172.8000,0.0000,2172.8000,0.0786,535.0665,0.0000,535.0665,3.8397,0.0000,1637.7335,1637.7335,14.5905,14.2707,8073.8000,0.0000,8073.8000,0.4418,1646.7414,0.0000,1646.7414,21.5772,0.0000,6427.0586,6427.0586,14.2707,14.0012,9244.0000,0.0000,9244.0000,0.3365,2288.4518,0.0000,2288.4518,16.4344,0.0000,6955.5482,6955.5482,14.0012,9.3327,9.3327,11.6670,11.4745,172117.0577,9.3327,9.2827,9.3153,11.6420,11.5973,92778.7915,9.3153,9.2678,9.3042,11.6345,11.6341,81438.4688,19.1171,1493.8361,-183152.1000,346334.3180
7288,9.3343,15.8377,0.0000,229027.9000,-229027.9000,10.4924,0.0000,34163.4518,34163.4518,512.4335,263191.3518,0.0000,-263191.3518,15.8377,15.0812,20106.2000,0.0000,20106.2000,0.7129,4874.3079,0.0000,4874.3079,34.8179,0.0000,15231.8921,15231.8921,15.0812,15.0723,0.0000,14894.9000,-14894.9000,0.7926,0.0000,2480.9073,2480.9073,38.7079,17375.8073,0.0000,-17375.8073,15.0723,15.0266,1386.8000,0.0000,1386.8000,0.0500,339.6244,0.0000,339.6244,2.4427,0.0000,1047.1756,1047.1756,15.0266,14.7602,6442.4000,0.0000,6442.4000,0.3513,1305.6957,0.0000,1305.6957,17.1557,0.0000,5136.7043,5136.7043,14.7602,14.3921,12194.7000,0.0000,12194.7000,0.4424,2998.9892,0.0000,2998.9892,21.6062,0.0000,9195.7108,9195.7108,14.3921,9.3626,9.3626,11.8773,12.4556,186833.6124,9.3626,9.3129,9.3453,11.8525,12.5787,100629.7456,9.3453,9.2980,9.3343,11.8450,12.6155,88308.8299,19.2624,1505.1930,-203792.7000,375772.1879
7289,8.9136,15.4068,21.9000,132329.3000,-132307.4000,6.0647,4.9071,19575.2746,19580.1817,296.1906,151904.5746,16.9929,-151887.5817,15.4068,14.3598,16546.4000,0.0000,16546.4000,0.5865,4034.1783,0.0000,4034.1783,28.6414,0.0000,12512.2217,12512.2217,14.3598,14.3600,0.0000,180.0000,-180.0000,0.0096,0.0000,29.6519,29.6519,0.4687,209.6519,0.0000,-209.6519,14.3600,14.2940,1146.4000,0.0000,1146.4000,0.0411,283.4591,0.0000,283.4591,2.0068,0.0000,862.9409,862.9409,14.2940,13.9077,5481.9000,0.0000,5481.9000,0.2966,1122.9800,0.0000,1122.9800,14.4853,0.0000,4358.9200,4358.9200,13.9077,13.2017,14325.8000,0.0000,14325.8000,0.5159,3564.1465,0.0000,3564.1465,25.1952,0.0000,10761.6535,10761.6535,13.2017,8.9477,8.9477,11.0747,6.1646,92468.8505,8.9477,8.8878,8.9269,11.0447,6.2515,50011.9626,8.9269,8.8700,8.9136,11.0359,6.2772,43940.5118,11.2715,880.7712,-94986.9000,186421.3249
7290,8.7530,15.2493,127.8000,131795.8000,-131668.0000,6.0317,28.7194,19435.2597,19463.9791,294.5794,151231.0597,99.0806,-151131.9791,15.2493,14.1932,16566.0000,0.0000,16566.0000,0.5909,4047.4146,0.0000,4047.4146,28.8566,0.0000,12518.5854,12518.5854,14.1932,14.1932,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1932,14.1421,879.0000,0.0000,879.0000,0.0318,217.8358,0.0000,217.8358,1.5553,0.0000,661.1642,661.1642,14.1421,13.7478,5516.7000,0.0000,5516.7000,0.3024,1132.6546,0.0000,1132.6546,14.7687,0.0000,4384.0454,4384.0454,13.7478,13.0649,13670.1000,0.0000,13670.1000,0.4987,3408.5001,0.0000,3408.5001,24.3549,0.0000,10261.5999,10261.5999,13.0649,8.7882,8.7882,10.9266,6.1491,92236.4564,8.7882,8.7264,8.7667,10.8957,6.2379,49903.4346,8.7667,8.7081,8.7530,10.8865,6.2643,43849.9684,11.1833,873.8759,-95036.2000,185989.8594
7291,8.8162,15.2035,847.4000,82863.2000,-82015.8000,3.8335,190.2103,12234.4734,12424.6837,187.2200,95097.6734,657.1897,-94440.4837,15.2035,13.6372,16547.8000,0.0000,16547.8000,0.5916,4045.4354,0.0000,4045.4354,28.8920,0.0000,12502.3646,12502.3646,13.6372,13.4398,1914.9000,0.0000,1914.9000,0.1054,396.6008,0.0000,396.6008,5.1491,0.0000,1518.2992,1518.2992,13.4398,13.3642,962.4000,0.0000,962.4000,0.0350,240.9881,0.0000,240.9881,1.7072,0.0000,721.4119,721.4119,13.3642,12.8366,5697.1000,0.0000,5697.1000,0.3131,1183.4285,0.0000,1183.4285,15.2933,0.0000,4513.6715,4513.6715,12.8366,12.0452,12522.6000,0.0000,12522.6000,0.4579,3162.1922,0.0000,3162.1922,22.3655,0.0000,9360.4078,9360.4078,12.0452,8.8551,8.8551,10.4501,3.2831,49247.0835,8.8551,8.7867,8.8313,10.4160,3.3535,26827.6960,8.8313,8.7665,8.8162,10.4059,3.3743,23619.8233,8.0048,625.5049,-44371.0000,99694.6029
7292,8.5748,14.9300,987.3000,79969.6000,-78982.3000,3.7107,222.5896,11752.0627,11974.6523,181.2250,91721.6627,764.7104,-90956.9523,14.9300,13.5404,14015.3000,0.0000,14015.3000,0.5014,3438.8641,0.0000,3438.8641,24.4869,0.0000,10576.4359,10576.4359,13.5404,13.3020,2163.2000,0.0000,2163.2000,0.1203,448.7084,0.0000,448.7084,5.8760,0.0000,1714.4916,1714.4916,13.3020,13.2544,569.6000,0.0000,569.6000,0.0209,142.9028,0.0000,142.9028,1.0222,0.0000,426.6972,426.6972,13.2544,12.7099,5486.2000,0.0000,5486.2000,0.3058,1141.5241,0.0000,1141.5241,14.9359,0.0000,4344.6759,4344.6759,12.7099,12.0131,10227.6000,0.0000,10227.6000,0.3794,2587.2634,0.0000,2587.2634,18.5286,0.0000,7640.3366,7640.3366,12.0131,8.6152,8.6152,10.3142,3.3017,49526.2062,8.6152,8.5443,8.5905,10.2787,3.3706,26964.9752,8.5905,8.5233,8.5748,10.2682,3.3910,23737.2201,7.5578,590.5789,-46520.4000,100228.4014
7293,8.9942,15.1557,1943.0000,65748.3000,-63805.3000,3.1130,434.7245,9741.4721,10176.1966,152.0351,75489.7721,1508.2755,-73981.4966,15.1557,13.5920,13683.3000,0.0000,13683.3000,0.4915,3347.2850,0.0000,3347.2850,24.0042,0.0000,10336.0150,10336.0150,13.5920,12.1144,14184.5000,0.0000,14184.5000,0.7903,2939.8773,0.0000,2939.8773,38.5986,0.0000,11244.6227,11244.6227,12.1144,12.0853,419.9000,0.0000,419.9000,0.0155,107.1208,0.0000,107.1208,0.7552,0.0000,312.7792,312.7792,12.0853,11.5632,6667.9000,0.0000,6667.9000,0.3724,1412.7129,0.0000,1412.7129,18.1894,0.0000,5255.1871,5255.1871,11.5632,11.0651,8916.2000,0.0000,8916.2000,0.3314,2292.6248,0.0000,2292.6248,16.1853,0.0000,6623.5752,6623.5752,11.0651,9.0351,9.0351,10.0501,2.0021,30031.3992,9.0351,8.9633,9.0101,10.0142,2.0729,16583.5359,9.0101,8.9420,8.9942,10.0035,2.0939,14657.4169,7.6713,599.4425,-19933.5000,61272.3520
7294,9.0797,14.9923,2973.6000,59096.1000,-56122.5000,2.8747,664.2801,8770.6458,9434.9259,140.3960,67866.7458,2309.3199,-65557.4259,14.9923,13.3558,13683.5000,0.0000,13683.5000,0.4899,3354.6522,0.0000,3354.6522,23.9241,0.0000,10328.8478,10328.8478,13.3558,11.5608,17771.8000,0.0000,17771.8000,0.9893,3697.1132,0.0000,3697.1132,48.3145,0.0000,14074.6868,14074.6868,11.5608,11.5329,430.4000,0.0000,430.4000,0.0162,110.6727,0.0000,110.6727,0.7888,0.0000,319.7273,319.7273,11.5329,10.8862,9269.9000,0.0000,9269.9000,0.5291,1981.2192,0.0000,1981.2192,25.8384,0.0000,7288.6808,7288.6808,10.8862,10.6330,4981.9000,0.0000,4981.9000,0.1886,1293.6100,0.0000,1293.6100,9.2127,0.0000,3688.2900,3688.2900,10.6330,9.1210,9.1210,9.8770,1.4834,22251.7182,9.1210,9.0483,9.0958,9.8407,1.5548,12438.1722,9.0958,9.0268,9.0797,9.8299,1.5759,11031.2532,7.6315,596.3387,-9985.0000,45721.1437
7295,9.2035,14.8709,3908.1000,53655.0000,-49746.9000,2.6808,871.0872,7982.7018,8853.7890,130.9258,61637.7018,3037.0128,-58600.6890,14.8709,13.1705,13683.6000,0.0000,13683.6000,0.4911,3360.1387,0.0000,3360.1387,23.9824,0.0000,10323.4613,10323.4613,13.1705,11.0059,22693.2000,0.0000,22693.2000,1.2687,4734.8258,0.0000,4734.8258,61.9618,0.0000,17958.3742,17958.3742,11.0059,10.9816,418.0000,0.0000,418.0000,0.0158,108.3500,0.0000,108.3500,0.7730,0.0000,309.6500,309.6500,10.9816,10.2590,12260.2000,0.0000,12260.2000,0.7070,2643.5683,0.0000,2643.5683,34.5286,0.0000,9616.6317,9616.6317,10.2590,10.1910,1539.4000,0.0000,1539.4000,0.0589,403.4109,0.0000,403.4109,2.8789,0.0000,1135.9891,1135.9891,10.1910,9.2450,9.2450,9.7180,0.9527,14290.8029,9.2450,9.1721,9.2196,9.6815,1.0261,8209.0878,9.2196,9.1505,9.2035,9.6707,1.0479,7335.1445,7.8335,612.1211,847.5000,29835.0352
7296,9.3795,14.6971,5162.6000,48136.6000,-42974.0000,2.5016,1147.0571,7186.9222,8333.9793,122.1750,55323.5222,4015.5429,-51307.9793,14.6971,12.9478,13709.7000,0.0000,13709.7000,0.4929,3374.4327,0.0000,3374.4327,24.0717,0.0000,10335.2673,10335.2673,12.9478,10.4068,29317.5000,0.0000,29317.5000,1.6447,6138.7399,0.0000,6138.7399,80.3225,0.0000,23178.7601,23178.7601,10.4068,10.3856,430.9000,0.0000,430.9000,0.0165,112.6753,0.0000,112.6753,0.8042,0.0000,318.2247,318.2247,10.3856,9.6939,14621.4000,0.0000,14621.4000,0.8520,3183.3459,0.0000,3183.3459,41.6100,0.0000,11438.0541,11438.0541,9.6939,9.6615,884.8000,0.0000,884.8000,0.0342,233.8136,0.0000,233.8136,1.6724,0.0000,650.9864,650.9864,9.6615,9.4207,9.4207,9.5411,0.2574,3860.7503,9.4207,9.3484,9.3955,9.5049,0.3347,2677.5329,9.3955,9.3270,9.3795,9.4942,0.3576,2503.0595,8.3128,649.5737,15990.3000,9041.3428
7297,9.4738,14.3679,6589.0000,43143.9000,-36554.9000,2.3559,1461.5002,6453.7268,7915.2270,115.0563,49597.6268,5127.4998,-44470.1270,14.3679,12.6005,13711.5000,0.0000,13711.5000,0.4942,3389.9459,0.0000,3389.9459,24.1376,0.0000,10321.5541,10321.5541,12.6005,9.9609,32795.4000,0.0000,32795.4000,1.8473,6905.4884,0.0000,6905.4884,90.2213,0.0000,25889.9116,25889.9116,9.9609,9.9423,418.8000,0.0000,418.8000,0.0162,110.2332,0.0000,110.2332,0.7896,0.0000,308.5668,308.5668,9.9423,9.2631,16890.2000,0.0000,16890.2000,0.9955,3704.1635,0.0000,3704.1635,48.6171,0.0000,13186.0365,13186.0365,9.2631,9.2506,392.3000,0.0000,392.3000,0.0153,104.3353,0.0000,104.3353,0.7487,0.0000,287.9647,287.9647,9.2506,9.5148,9.5148,9.3827,-0.2917,-4375.2813,9.5148,9.4428,9.4898,9.3467,-0.2122,-1697.7740,9.4898,9.4215,9.4738,9.3361,-0.1887,-1320.8807,8.5866,670.9697,27653.3000,-7393.9360
7298,9.5770,13.9893,8158.6000,38732.8000,-30574.2000,2.2439,1806.2999,5805.9777,7612.2776,109.5872,44538.7777,6352.3001,-38186.4776,13.9893,12.2340,13711.5000,0.0000,13711.5000,0.4967,3407.5009,0.0000,3407.5009,24.2578,0.0000,10303.9991,10303.9991,12.2340,9.4195,39950.0000,0.0000,39950.0000,2.2649,8462.3196,0.0000,8462.3196,110.6145,0.0000,31487.6804,31487.6804,9.4195,9.4037,430.6000,0.0000,430.6000,0.0168,114.2542,0.0000,114.2542,0.8180,0.0000,316.3458,316.3458,9.4037,8.8100,19056.7000,0.0000,19056.7000,1.1328,4216.8054,0.0000,4216.8054,55.3242,0.0000,14839.8946,14839.8946,8.8100,8.7998,392.3000,0.0000,392.3000,0.0154,105.0472,0.0000,105.0472,0.7544,0.0000,287.2528,287.2528,8.7998,9.6173,9.6173,9.2085,-0.9728,-14592.5594,9.6173,9.5465,9.5927,9.1732,-0.8886,-7108.7884,9.5927,9.5256,9.5770,9.1627,-0.8637,-6045.6739,9.2557,723.2547,42966.9000,-27747.0218
7299,9.2689,14.4957,6408.2000,55245.1000,-48836.9000,2.9015,1426.6546,8230.0001,9656.6547,141.7043,63475.1001,4981.5454,-58493.5547,14.4957,12.9592,13711.5000,0.0000,13711.5000,0.4996,3384.0750,0.0000,3384.0750,24.3981,0.0000,10327.4250,10327.4250,12.9592,9.9110,43499.3000,0.0000,43499.3000,2.4831,9106.5744,0.0000,9106.5744,121.2687,0.0000,34392.7256,34392.7256,9.9110,9.8957,419.0000,0.0000,419.0000,0.0165,110.3674,0.0000,110.3674,0.8035,0.0000,308.6326,308.6326,9.8957,9.1931,21019.4000,0.0000,21019.4000,1.2626,4613.2829,0.0000,4613.2829,61.6654,0.0000,16406.1171,16406.1171,9.1931,9.1701,885.2000,0.0000,885.2000,0.0351,235.6726,0.0000,235.6726,1.7160,0.0000,649.5274,649.5274,9.1701,9.3075,9.3075,9.2388,-0.1908,-2861.8092,9.3075,9.2397,9.2839,9.2049,-0.0966,-773.0303,9.2839,9.2196,9.2689,9.1948,-0.0687,-480.9928,10.7975,843.7344,30697.5000,-4115.8324
7300,9.2305,14.5018,6987.0000,62536.2000,-55549.2000,3.2666,1556.5923,9309.0353,10865.6277,159.5367,71845.2353,5430.4077,-66414.8277,14.5018,13.1122,13711.7000,0.0000,13711.7000,0.4957,3383.8454,0.0000,3383.8454,24.2113,0.0000,10327.8546,10327.8546,13.1122,9.9441,49265.1000,0.0000,49265.1000,2.7745,10288.4785,0.0000,10288.4785,135.5014,0.0000,38976.6215,38976.6215,9.9441,9.9254,562.3000,0.0000,562.3000,0.0219,148.0409,0.0000,148.0409,1.0692,0.0000,414.2591,414.2591,9.9254,9.2541,21677.0000,0.0000,21677.0000,1.2897,4755.2731,0.0000,4755.2731,62.9882,0.0000,16921.7269,16921.7269,9.2541,9.1430,4664.7000,0.0000,4664.7000,0.1839,1240.7821,0.0000,1240.7821,8.9813,0.0000,3423.9179,3423.9179,9.1430,9.2676,9.2676,9.2053,-0.1930,-2895.0077,9.2676,9.2024,9.2449,9.1727,-0.0920,-736.0148,9.2449,9.1831,9.2305,9.1630,-0.0621,-434.3721,12.0486,941.4916,34331.6000,-4065.3946
7301,8.6910,14.8510,3307.9000,119697.6000,-116389.7000,5.6719,744.1962,17629.9481,18374.1442,277.0084,137327.5481,2563.7038,-134763.8442,14.8510,13.9330,13711.7000,0.0000,13711.7000,0.4957,3367.9396,0.0000,3367.9396,24.2090,0.0000,10343.7604,10343.7604,13.9330,12.1704,27402.9000,0.0000,27402.9000,1.5389,5649.3718,0.0000,5649.3718,75.1578,0.0000,21753.5282,21753.5282,12.1704,12.1486,517.9000,0.0000,517.9000,0.0202,132.0162,0.0000,132.0162,0.9842,0.0000,385.8838,385.8838,12.1486,11.1970,20994.3000,0.0000,20994.3000,1.2484,4443.5977,0.0000,4443.5977,60.9693,0.0000,16550.7023,16550.7023,11.1970,10.7257,15674.2000,0.0000,15674.2000,0.6173,4051.6702,0.0000,4051.6702,30.1464,0.0000,11622.5298,11622.5298,10.7257,8.7258,8.7258,9.7257,3.6997,55495.1113,8.7258,8.6648,8.7046,9.6953,3.8124,30499.5423,8.7046,8.6466,8.6910,9.6862,3.8461,26922.4651,14.3885,1124.3402,-38088.7000,112917.1186
7302,8.7836,15.1464,1948.5000,157965.2000,-156016.7000,7.3248,437.6263,23308.2032,23745.8295,357.7337,181273.4032,1510.8737,-179762.5295,15.1464,13.9507,23281.1000,0.0000,23281.1000,0.8372,5695.8550,0.0000,5695.8550,40.8894,0.0000,17585.2450,17585.2450,13.9507,12.7267,23805.1000,0.0000,23805.1000,1.3169,4906.3052,0.0000,4906.3052,64.3150,0.0000,18898.7948,18898.7948,12.7267,12.6895,1047.6000,0.0000,1047.6000,0.0393,264.9477,0.0000,264.9477,1.9182,0.0000,782.6523,782.6523,12.6895,11.8523,21169.2000,0.0000,21169.2000,1.2068,4443.0515,0.0000,4443.0515,58.9362,0.0000,16726.1485,16726.1485,11.8523,11.4023,16660.1000,0.0000,16660.1000,0.6347,4266.0893,0.0000,4266.0893,30.9954,0.0000,12394.0107,12394.0107,11.4023,8.8158,8.8158,10.1090,5.6664,84995.6050,8.8158,8.7593,8.7961,10.0808,5.7901,46321.1544,8.7961,8.7424,8.7836,10.0724,5.8271,40789.6832,17.0395,1331.4910,-70053.6000,172106.4425
7303,8.7993,15.2172,1294.4000,169158.9000,-167864.5000,7.8017,290.6348,24967.5012,25258.1360,381.0210,194126.4012,1003.7652,-193122.6360,15.2172,13.8636,28403.1000,0.0000,28403.1000,1.0170,6942.4268,0.0000,6942.4268,49.6665,0.0000,21460.6732,21460.6732,13.8636,13.5421,6921.6000,7997.3000,-1075.7000,0.8071,1428.4930,1307.8463,2736.3393,39.4170,9305.1463,5493.1070,-3812.0393,13.5421,13.4753,1768.3000,0.0000,1768.3000,0.0657,442.1609,0.0000,442.1609,3.2091,0.0000,1326.1391,1326.1391,13.4753,12.5199,22497.9000,0.0000,22497.9000,1.2697,4665.5138,0.0000,4665.5138,62.0112,0.0000,17832.3862,17832.3862,12.5199,12.0629,16002.8000,0.0000,16002.8000,0.6031,4059.0708,0.0000,4059.0708,29.4532,0.0000,11943.7292,11943.7292,12.0629,8.8307,8.8307,10.4468,7.2085,108126.8795,8.8307,8.7756,8.8115,10.4192,7.3314,58651.3741,8.8115,8.7591,8.7993,10.4110,7.3682,51577.0999,17.3463,1355.4673,-100268.1000,218355.3534
7304,8.8960,15.3663,630.9000,177627.2000,-176996.3000,8.1506,141.4086,26267.0627,26408.4713,398.0613,203894.2627,489.4914,-203404.7713,15.3663,13.9017,32298.2000,0.0000,32298.2000,1.1552,7878.8540,0.0000,7878.8540,56.4184,0.0000,24419.3460,24419.3460,13.9017,13.8159,2294.8000,7698.9000,-5404.1000,0.5354,473.3252,1259.7402,1733.0654,26.1502,8958.6402,1821.4748,-7137.1654,13.8159,13.7444,1912.0000,0.0000,1912.0000,0.0701,476.2907,0.0000,476.2907,3.4257,0.0000,1435.7093,1435.7093,13.7444,12.7812,22843.4000,0.0000,22843.4000,1.2708,4717.9857,0.0000,4717.9857,62.0644,0.0000,18125.4143,18125.4143,12.7812,12.3797,14031.0000,0.0000,14031.0000,0.5231,3545.8494,0.0000,3545.8494,25.5474,0.0000,10485.1506,10485.1506,12.3797,8.9269,8.9269,10.6533,7.7941,116911.0197,8.9269,8.8727,8.9081,10.6262,7.9166,63332.8219,8.9081,8.8565,8.8960,10.6181,7.9532,55672.2936,17.5579,1372.0017,-111315.8000,235916.1351
7305,9.0136,15.5112,230.9000,185145.5000,-184914.6000,8.4754,51.6432,27442.1902,27493.8334,413.9264,212587.6902,179.2568,-212408.4334,15.5112,13.8730,38132.2000,0.0000,38132.2000,1.3609,9284.1583,0.0000,9284.1583,66.4628,0.0000,28848.0417,28848.0417,13.8730,13.8719,645.1000,7131.0000,-6485.9000,0.4140,133.1175,1166.3333,1299.4508,20.2181,8297.3333,511.9825,-7785.3508,13.8719,13.8021,1957.8000,0.0000,1957.8000,0.0715,487.3251,0.0000,487.3251,3.4930,0.0000,1470.4749,1470.4749,13.8021,12.9100,22047.6000,0.0000,22047.6000,1.2206,4549.6867,0.0000,4549.6867,59.6105,0.0000,17497.9133,17497.9133,12.9100,12.5555,12716.4000,0.0000,12716.4000,0.4721,3207.8262,0.0000,3207.8262,23.0576,0.0000,9508.5738,9508.5738,12.5555,9.0439,9.0439,10.7997,8.1364,122045.5140,9.0439,8.9906,9.0254,10.7731,8.2599,66079.0234,9.0254,8.9747,9.0136,10.7651,8.2967,58077.1257,18.0217,1408.2442,-116546.5000,246201.6631
7306,9.1001,15.6091,22.2000,192574.8000,-192552.6000,8.8088,4.9575,28592.2048,28597.1623,430.2094,221167.0048,17.2425,-221149.7623,15.6091,13.9545,40078.2000,0.0000,40078.2000,1.4273,9745.3479,0.0000,9745.3479,69.7059,0.0000,30332.8521,30332.8521,13.9545,13.9900,23.9000,9498.0000,-9474.1000,0.5051,4.9256,1555.3118,1560.2374,24.6682,11053.3118,18.9744,-11034.3374,13.9900,13.9109,2319.4000,0.0000,2319.4000,0.0847,576.3982,0.0000,576.3982,4.1346,0.0000,1743.0018,1743.0018,13.9109,13.0914,20987.8000,0.0000,20987.8000,1.1607,4323.9420,0.0000,4323.9420,56.6860,0.0000,16663.8580,16663.8580,13.0914,12.8110,10251.6000,0.0000,10251.6000,0.3798,2579.5059,0.0000,2579.5059,18.5505,0.0000,7672.0941,7672.0941,12.8110,9.1299,9.1299,10.9704,8.7789,131683.2800,9.1299,9.0776,9.1117,10.9443,8.9037,71229.2228,9.1117,9.0620,9.1001,10.9365,8.9409,62586.2330,18.5496,1449.4910,-128389.7000,265498.7358
