Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7307,9.1557,15.6639,0.0000,199941.0000,-199941.0000,9.1490,0.0000,29718.6631,29718.6631,446.8238,229659.6631,0.0000,-229659.6631,15.6639,14.2516,34726.9000,0.0000,34726.9000,1.2349,8438.0378,0.0000,8438.0378,60.3121,0.0000,26288.8622,26288.8622,14.2516,14.2797,61.6000,11946.3000,-11884.7000,0.6372,12.6371,1964.7809,1977.4180,31.1223,13911.0809,48.9629,-13862.1180,14.2797,14.1859,2765.5000,0.0000,2765.5000,0.1008,684.5455,0.0000,684.5455,4.9209,0.0000,2080.9545,2080.9545,14.1859,13.3965,20132.2000,0.0000,20132.2000,1.1112,4130.7330,0.0000,4130.7330,54.2683,0.0000,16001.4670,16001.4670,13.3965,13.1495,8937.0000,0.0000,8937.0000,0.3302,2239.1981,0.0000,2239.1981,16.1256,0.0000,6697.8019,6697.8019,13.1495,9.1851,9.1851,11.1673,9.6051,144076.1407,9.1851,9.1335,9.1672,11.1415,9.7302,77841.2317,9.1672,9.1181,9.1557,11.1338,9.7675,68372.5266,18.8450,1472.5750,-145264.1000,290289.8990
7308,9.2980,15.8065,0.0000,207526.0000,-207526.0000,9.4992,0.0000,30933.6455,30933.6455,463.9242,238459.6455,0.0000,-238459.6455,15.8065,14.2572,40078.5000,0.0000,40078.5000,1.4241,9720.1388,0.0000,9720.1388,69.5508,0.0000,30358.3612,30358.3612,14.2572,14.2961,0.0000,12785.9000,-12785.9000,0.6792,0.0000,2103.0422,2103.0422,33.1723,14888.9422,0.0000,-14888.9422,14.2961,14.2122,2640.4000,0.0000,2640.4000,0.0958,653.4332,0.0000,653.4332,4.6775,0.0000,1986.9668,1986.9668,14.2122,13.4929,19449.2000,0.0000,19449.2000,1.0682,3989.0413,0.0000,3989.0413,52.1684,0.0000,15460.1587,15460.1587,13.4929,13.2830,7951.1000,0.0000,7951.1000,0.2924,1989.5150,0.0000,1989.5150,14.2783,0.0000,5961.5850,5961.5850,13.2830,9.3268,9.3268,11.3049,9.9632,149447.2854,9.3268,9.2763,9.3092,11.2796,10.0904,80722.9615,9.3092,9.2612,9.2980,11.2721,10.1283,70898.4417,19.5882,1530.6515,-150192.7000,301068.6886
7309,9.3656,15.8698,0.0000,213895.9000,-213895.9000,9.7988,0.0000,31926.2969,31926.2969,478.5595,245822.1969,0.0000,-245822.1969,15.8698,14.4279,38127.8000,0.0000,38127.8000,1.3520,9239.3597,0.0000,9239.3597,66.0283,0.0000,28888.4403,28888.4403,14.4279,14.4577,0.0000,11727.2000,-11727.2000,0.6230,0.0000,1933.8269,1933.8269,30.4262,13661.0269,0.0000,-13661.0269,14.4577,14.4022,1749.3000,0.0000,1749.3000,0.0634,431.9595,0.0000,431.9595,3.0982,0.0000,1317.3405,1317.3405,14.4022,13.6769,19559.3000,0.0000,19559.3000,1.0737,4000.3835,0.0000,4000.3835,52.4389,0.0000,15558.9165,15558.9165,13.6769,13.4923,6965.2000,0.0000,6965.2000,0.2557,1738.3993,0.0000,1738.3993,12.4891,0.0000,5226.8007,5226.8007,13.4923,9.3941,9.3941,11.4432,10.4061,156091.6875,9.3941,9.3441,9.3767,11.4182,10.5331,84265.1113,9.3767,9.3291,9.3656,11.4107,10.5711,73997.4199,19.7500,1543.2965,-159221.5000,314354.2187
7310,9.4586,15.9619,0.0000,219142.4000,-219142.4000,10.0431,0.0000,32770.6134,32770.6134,490.4908,251913.0134,0.0000,-251913.0134,15.9619,14.6149,36187.0000,0.0000,36187.0000,1.2820,8758.4892,0.0000,8758.4892,62.6096,0.0000,27428.5108,27428.5108,14.6149,14.6408,0.0000,12536.7000,-12536.7000,0.6665,0.0000,2073.1626,2073.1626,32.5498,14609.8626,0.0000,-14609.8626,14.6408,14.5877,1691.0000,0.0000,1691.0000,0.0612,416.5302,0.0000,416.5302,2.9876,0.0000,1274.4698,1274.4698,14.5877,13.8614,19747.2000,0.0000,19747.2000,1.0804,4027.8298,0.0000,4027.8298,52.7628,0.0000,15719.3702,15719.3702,13.8614,13.6530,7951.1000,0.0000,7951.1000,0.2911,1979.4286,0.0000,1979.4286,14.2163,0.0000,5971.6714,5971.6714,13.6530,9.4868,9.4868,11.5699,10.7857,161785.4960,9.4868,9.4374,9.4696,11.5452,10.9136,87308.6142,9.4696,9.4226,9.4586,11.5378,10.9517,76662.2420,20.1363,1573.4804,-166102.8000,325756.3522
7311,9.5241,16.0249,0.0000,223376.4000,-223376.4000,10.2427,0.0000,33447.8938,33447.8938,500.2391,256824.2938,0.0000,-256824.2938,16.0249,14.8786,30844.4000,0.0000,30844.4000,1.0912,7459.2504,0.0000,7459.2504,53.2948,0.0000,23385.1496,23385.1496,14.8786,14.8959,0.0000,15013.9000,-15013.9000,0.7988,0.0000,2492.8636,2492.8636,39.0125,17506.7636,0.0000,-17506.7636,14.8959,14.8272,2178.1000,0.0000,2178.1000,0.0786,534.6745,0.0000,534.6745,3.8376,0.0000,1643.4255,1643.4255,14.8272,14.1284,18814.5000,0.0000,18814.5000,1.0259,3824.2028,0.0000,3824.2028,50.1044,0.0000,14990.2972,14990.2972,14.1284,13.8834,9265.7000,0.0000,9265.7000,0.3383,2298.2779,0.0000,2298.2779,16.5197,0.0000,6967.4221,6967.4221,13.8834,9.5520,9.5520,11.7177,11.3400,170099.6386,9.5520,9.5030,9.5350,11.6932,11.4682,91745.2184,9.5350,9.4884,9.5241,11.6859,11.5064,80544.9553,20.3633,1591.2193,-177287.6000,342389.8122
7312,9.5413,16.0396,5.8000,226758.4000,-226752.6000,10.4021,1.2849,33966.0913,33967.3762,508.0236,260724.4913,4.5151,-260719.9762,16.0396,15.2768,20138.9000,0.0000,20138.9000,0.7118,4869.3557,0.0000,4869.3557,34.7655,0.0000,15269.5443,15269.5443,15.2768,15.2334,812.8000,14913.2000,-14100.4000,0.8386,164.1870,2491.6167,2655.8037,40.9537,17404.8167,648.6130,-16756.2037,15.2334,15.1877,1386.1000,0.0000,1386.1000,0.0498,338.7243,0.0000,338.7243,2.4328,0.0000,1047.3757,1047.3757,15.1877,14.5010,17470.6000,0.0000,17470.6000,0.9486,3532.5960,0.0000,3532.5960,46.3275,0.0000,13938.0040,13938.0040,14.5010,14.1622,12223.5000,0.0000,12223.5000,0.4444,3016.6123,0.0000,3016.6123,21.7041,0.0000,9206.8877,9206.8877,14.1622,9.5692,9.5692,11.8657,11.8650,177974.8309,9.5692,9.5201,9.5522,11.8412,11.9918,95934.3999,9.5522,9.5055,9.5413,11.8338,12.0297,84207.6564,20.0930,1570.0976,-189633.9000,358116.8873
7313,9.3561,15.7093,1531.7000,133273.5000,-131741.8000,6.2018,340.4657,19888.7526,20229.2183,302.8848,153162.2526,1191.2343,-151971.0183,15.7093,14.6930,16599.2000,0.0000,16599.2000,0.5866,4030.9067,0.0000,4030.9067,28.6489,0.0000,12568.2933,12568.2933,14.6930,14.2544,6392.4000,175.7000,6216.7000,0.3545,1302.5993,29.0897,1331.6890,17.3152,204.7897,5089.8007,4885.0110,14.2544,14.1957,1152.2000,0.0000,1152.2000,0.0412,285.3028,0.0000,285.3028,2.0122,0.0000,866.8972,866.8972,14.1957,13.2227,17004.6000,0.0000,17004.6000,0.9174,3488.5031,0.0000,3488.5031,44.8049,0.0000,13516.0969,13516.0969,13.2227,12.6720,14359.6000,0.0000,14359.6000,0.5191,3606.5479,0.0000,3606.5479,25.3533,0.0000,10753.0521,10753.0521,12.6720,9.3890,9.3890,11.0305,5.4580,81869.7289,9.3890,9.3312,9.3689,11.0016,5.5541,44432.9381,9.3689,9.3141,9.3561,10.9931,5.5825,39077.6792,12.9310,1010.4461,-76409.5000,165380.3463
7314,9.2422,15.5432,2065.1000,127602.7000,-125537.6000,5.9663,459.9738,18999.1758,19459.1496,291.3839,146601.8758,1605.1262,-144996.7496,15.5432,14.4946,16574.8000,0.0000,16574.8000,0.5886,4033.8132,0.0000,4033.8132,28.7443,0.0000,12540.9868,12540.9868,14.4946,13.9156,8302.4000,0.0000,8302.4000,0.4530,1696.9076,0.0000,1696.9076,22.1244,0.0000,6605.4924,6605.4924,13.9156,13.8704,882.8000,0.0000,882.8000,0.0320,219.6099,0.0000,219.6099,1.5645,0.0000,663.1901,663.1901,13.8704,12.8673,17600.7000,0.0000,17600.7000,0.9665,3628.3207,0.0000,3628.3207,47.2018,0.0000,13972.3793,13972.3793,12.8673,12.3454,13702.3000,0.0000,13702.3000,0.5052,3458.6001,0.0000,3458.6001,24.6730,0.0000,10243.6999,10243.6999,12.3454,9.2761,9.2761,10.8107,5.0382,75572.4697,9.2761,9.2166,9.2554,10.7810,5.1357,41085.9254,9.2554,9.1990,9.2422,10.7722,5.1646,36152.4025,12.7674,997.6603,-68474.6000,152810.7976
7315,9.4671,15.2881,4902.7000,83674.1000,-78771.4000,4.1144,1087.5948,12514.7883,13602.3831,200.9400,96188.8883,3815.1052,-92373.7831,15.2881,13.8831,16596.9000,0.0000,16596.9000,0.5908,4052.8741,0.0000,4052.8741,28.8526,0.0000,12544.0259,12544.0259,13.8831,12.7412,14082.7000,0.0000,14082.7000,0.7712,2905.5362,0.0000,2905.5362,37.6622,0.0000,11177.1638,11177.1638,12.7412,12.6868,966.7000,0.0000,966.7000,0.0353,244.4374,0.0000,244.4374,1.7221,0.0000,722.2626,722.2626,12.6868,11.6043,18625.5000,0.0000,18625.5000,1.0288,3909.3348,0.0000,3909.3348,50.2436,0.0000,14716.1652,14716.1652,11.6043,11.1206,12552.1000,0.0000,12552.1000,0.4654,3225.6215,0.0000,3225.6215,22.7287,0.0000,9326.4785,9326.4785,11.1206,9.5034,9.5034,10.3120,2.1849,32773.2709,9.5034,9.4396,9.4812,10.2801,2.2711,18168.7744,9.4812,9.4208,9.4671,10.2707,2.2966,16075.8590,10.5086,821.1581,-15947.5000,67017.9044
7316,9.3483,14.9706,6131.8000,80051.1000,-73919.3000,4.0224,1363.1667,11944.3588,13307.5255,196.4470,91995.4588,4768.6333,-87226.8255,14.9706,13.7539,14048.3000,0.0000,14048.3000,0.5019,3445.0854,0.0000,3445.0854,24.5139,0.0000,10603.2146,10603.2146,13.7539,12.4315,16052.1000,0.0000,16052.1000,0.8888,3318.5325,0.0000,3318.5325,43.4079,0.0000,12733.5675,12733.5675,12.4315,12.4001,560.3000,0.0000,560.3000,0.0208,142.2963,0.0000,142.2963,1.0166,0.0000,418.0037,418.0037,12.4001,11.2653,19876.7000,0.0000,19876.7000,1.1218,4190.5540,0.0000,4190.5540,54.7891,0.0000,15686.1460,15686.1460,11.2653,10.8770,10251.6000,0.0000,10251.6000,0.3879,2647.3492,0.0000,2647.3492,18.9448,0.0000,7604.2508,7604.2508,10.8770,9.3853,9.3853,10.1311,1.9974,29961.0006,9.3853,9.3202,9.3627,10.0986,2.0846,16676.5996,9.3627,9.3010,9.3483,10.0890,2.1104,14772.5205,10.4156,813.8861,-13130.3000,61410.1207
7317,9.7110,14.6504,9638.7000,65147.4000,-55508.7000,3.5393,2128.8732,9792.0811,11920.9543,172.8552,74939.4811,7509.8268,-67429.6543,14.6504,13.3972,13708.7000,0.0000,13708.7000,0.4921,3376.3150,0.0000,3376.3150,24.0342,0.0000,10332.3850,10332.3850,13.3972,10.7680,40618.7000,0.0000,40618.7000,2.2544,8444.4880,0.0000,8444.4880,110.0997,0.0000,32174.2120,32174.2120,10.7680,10.7522,432.8000,0.0000,432.8000,0.0162,112.5755,0.0000,112.5755,0.7891,0.0000,320.2245,320.2245,10.7522,9.9804,22350.3000,0.0000,22350.3000,1.2682,4837.1209,0.0000,4837.1209,61.9347,0.0000,17513.1791,17513.1791,9.9804,9.7533,8937.0000,0.0000,8937.0000,0.3401,2351.6475,0.0000,2351.6475,16.6081,0.0000,6585.3525,6585.3525,9.7533,9.7470,9.7470,9.7501,0.0095,142.5263,9.7470,9.6836,9.7250,9.7184,0.1062,849.8465,9.7250,9.6649,9.7110,9.7091,0.1348,943.5401,11.8653,927.1704,30538.8000,1935.9129
7318,9.7238,14.1946,11771.5000,57880.6000,-46109.1000,3.3294,2599.3407,8702.1121,11301.4528,162.6010,66582.7121,9172.1593,-57410.5528,14.1946,12.9311,13708.5000,0.0000,13708.5000,0.4945,3397.2101,0.0000,3397.2101,24.1493,0.0000,10311.2899,10311.2899,12.9311,9.9999,51493.8000,0.0000,51493.8000,2.8767,10785.0861,0.0000,10785.0861,140.4924,0.0000,40708.7139,40708.7139,9.9999,9.9874,418.5000,0.0000,418.5000,0.0161,110.0907,0.0000,110.0907,0.7842,0.0000,308.4093,308.4093,9.9874,9.3186,25161.6000,0.0000,25161.6000,1.4726,5514.0544,0.0000,5514.0544,71.9191,0.0000,19647.5456,19647.5456,9.3186,9.2144,4993.3000,0.0000,4993.3000,0.1942,1326.9059,0.0000,1326.9059,9.4830,0.0000,3666.3941,3666.3941,9.2144,9.7593,9.7593,9.4868,-0.8810,-13214.6760,9.7593,9.6969,9.7376,9.4557,-0.7801,-6241.0162,9.7376,9.6785,9.7238,9.4464,-0.7503,-5252.4104,12.5750,982.6295,49666.6000,-24708.1026
7319,9.6643,13.7331,13440.6000,52386.7000,-38946.1000,3.1722,2971.0721,7866.5873,10837.6594,154.9274,60253.2873,10469.5279,-49783.7594,13.7331,12.4675,13708.6000,0.0000,13708.6000,0.4979,3418.7900,0.0000,3418.7900,24.3166,0.0000,10289.8100,10289.8100,12.4675,9.6527,51277.0000,0.0000,51277.0000,2.8893,10820.3450,0.0000,10820.3450,141.1086,0.0000,40456.6550,40456.6550,9.6527,9.6403,430.4000,0.0000,430.4000,0.0167,113.8053,0.0000,113.8053,0.8171,0.0000,316.5947,316.5947,9.6403,8.9658,27607.1000,0.0000,27607.1000,1.6396,6084.8110,0.0000,6084.8110,80.0773,0.0000,21522.2890,21522.2890,8.9658,8.9354,1542.6000,0.0000,1542.6000,0.0607,412.0992,0.0000,412.0992,2.9635,0.0000,1130.5008,1130.5008,8.9354,9.6999,9.6999,9.3176,-1.2203,-18304.8286,9.6999,9.6373,9.6781,9.2863,-1.1204,-8962.9033,9.6781,9.6188,9.6643,9.2771,-1.0908,-7635.7721,12.4147,970.1052,55619.6000,-34903.5040
7320,9.6558,13.2817,15288.0000,47460.7000,-32172.7000,3.0517,3379.9561,7125.6549,10505.6110,149.0394,54586.3549,11908.0439,-42678.3110,13.2817,12.0311,13735.1000,0.0000,13735.1000,0.5024,3446.8682,0.0000,3446.8682,24.5366,0.0000,10288.2318,10288.2318,12.0311,9.1571,58799.7000,0.0000,58799.7000,3.3418,12496.6663,0.0000,12496.6663,163.2099,0.0000,46303.0337,46303.0337,9.1571,9.1467,419.3000,0.0000,419.3000,0.0164,111.6932,0.0000,111.6932,0.8008,0.0000,307.6068,307.6068,9.1467,8.5721,28919.7000,0.0000,28919.7000,1.7292,6426.8174,0.0000,6426.8174,84.4519,0.0000,22492.8826,22492.8826,8.5721,8.5570,886.3000,0.0000,886.3000,0.0351,238.1799,0.0000,238.1799,1.7133,0.0000,648.1201,648.1201,8.5570,9.6910,9.6910,9.1240,-1.8974,-28461.4004,9.6910,9.6292,9.6695,9.0931,-1.7940,-14351.8766,9.6695,9.6109,9.6558,9.0840,-1.7634,-12343.9438,13.0149,1017.0045,70587.4000,-55157.2208
7321,9.6243,12.6931,17694.6000,42427.0000,-24732.4000,2.9581,3914.2321,6365.8294,10280.0615,144.4672,48792.8294,13780.3679,-35012.4615,12.6931,11.4878,13736.9000,0.0000,13736.9000,0.5060,3475.8318,0.0000,3475.8318,24.7124,0.0000,10261.0682,10261.0682,11.4878,8.8332,58702.9000,0.0000,58702.9000,3.3637,12589.0435,0.0000,12589.0435,164.2776,0.0000,46113.8565,46113.8565,8.8332,8.8231,430.9000,0.0000,430.9000,0.0170,115.3429,0.0000,115.3429,0.8302,0.0000,315.5571,315.5571,8.8231,8.2838,30465.2000,0.0000,30465.2000,1.8393,6807.2258,0.0000,6807.2258,89.8285,0.0000,23657.9742,23657.9742,8.2838,8.2776,392.7000,0.0000,392.7000,0.0157,105.9941,0.0000,105.9941,0.7645,0.0000,286.7059,286.7059,8.2776,9.6594,9.6594,8.9685,-2.3184,-34775.9746,9.6594,9.5977,9.6380,8.9376,-2.2148,-17718.4280,9.6380,9.5794,9.6243,8.9285,-2.1842,-15289.3256,13.0496,1019.7130,78996.2000,-67783.7282
7322,9.6039,12.0827,20151.5000,37545.5000,-17394.0000,2.8747,4459.3580,5631.0660,10090.4240,140.3961,43176.5660,15692.1420,-27484.4240,12.0827,10.9345,13737.0000,0.0000,13737.0000,0.5107,3506.0311,0.0000,3506.0311,24.9431,0.0000,10230.9689,10230.9689,10.9345,8.3208,69326.2000,0.0000,69326.2000,4.0134,15006.4065,0.0000,15006.4065,196.0059,0.0000,54319.7935,54319.7935,8.3208,8.3129,419.5000,0.0000,419.5000,0.0166,113.1642,0.0000,113.1642,0.8129,0.0000,306.3358,306.3358,8.3129,7.8883,32173.5000,0.0000,32173.5000,1.9549,7251.3969,0.0000,7251.3969,95.4728,0.0000,24922.1031,24922.1031,7.8883,7.8832,392.7000,0.0000,392.7000,0.0157,106.6340,0.0000,106.6340,0.7685,0.0000,286.0660,286.0660,7.8832,9.6382,9.6382,8.7607,-3.1767,-47650.4575,9.6382,9.5779,9.6172,8.7305,-3.0676,-24541.1028,9.6172,9.5601,9.6039,8.7216,-3.0354,-21247.9900,14.0791,1100.1581,98654.9000,-93439.5503
7323,9.3215,13.1120,16184.8000,54605.1000,-38420.3000,3.4312,3599.7954,8143.2181,11743.0135,167.5729,62748.3181,12585.0046,-50163.3135,13.1120,11.9537,13737.0000,0.0000,13737.0000,0.5158,3455.5078,0.0000,3455.5078,25.1886,0.0000,10281.4922,10281.4922,11.9537,8.9035,67956.2000,0.0000,67956.2000,3.9757,14461.1381,0.0000,14461.1381,194.1679,0.0000,53495.0619,53495.0619,8.9035,8.8941,431.6000,0.0000,431.6000,0.0173,115.4081,0.0000,115.4081,0.8441,0.0000,316.1919,316.1919,8.8941,8.3102,33170.1000,0.0000,33170.1000,2.0360,7402.7560,0.0000,7402.7560,99.4336,0.0000,25767.3440,25767.3440,8.3102,8.2969,886.8000,0.0000,886.8000,0.0358,239.2613,0.0000,239.2613,1.7480,0.0000,647.5387,647.5387,8.2969,9.3550,9.3550,8.8260,-2.0427,-30641.1288,9.3550,9.2963,9.3345,8.7966,-1.9294,-15435.3230,9.3345,9.2789,9.3215,8.7879,-1.8959,-13271.0474,15.0175,1173.4920,77761.4000,-59347.4992
7324,9.2581,13.2264,16515.6000,61147.8000,-44632.2000,3.7514,3677.5771,9107.3774,12784.9545,183.2121,70255.1774,12838.0229,-57417.1545,13.2264,12.1390,13737.2000,0.0000,13737.2000,0.5074,3450.0522,0.0000,3450.0522,24.7788,0.0000,10287.1478,10287.1478,12.1390,8.8984,76247.4000,0.0000,76247.4000,4.3754,16176.1090,0.0000,16176.1090,213.6861,0.0000,60071.2910,60071.2910,8.8984,8.8872,551.1000,0.0000,551.1000,0.0218,147.3732,0.0000,147.3732,1.0665,0.0000,403.7268,403.7268,8.8872,8.3345,32829.1000,0.0000,32829.1000,1.9919,7327.5003,0.0000,7327.5003,97.2818,0.0000,25501.5997,25501.5997,8.3345,8.2684,4675.4000,0.0000,4675.4000,0.1873,1260.9713,0.0000,1260.9713,9.1451,0.0000,3414.4287,3414.4287,8.2684,9.2904,9.2904,8.7794,-2.1356,-32034.2063,9.2904,9.2337,9.2707,8.7510,-2.0171,-16136.4888,9.2707,9.2169,9.2581,8.7426,-1.9820,-13873.7530,16.2527,1270.0091,83408.0000,-62044.4480
7325,8.8336,14.4558,8990.9000,117805.5000,-108814.6000,5.9133,2017.4893,17399.4986,19416.9879,288.7961,135204.9986,6973.4107,-128231.5879,14.4558,13.6053,13737.1000,0.0000,13737.1000,0.5065,3392.2261,0.0000,3392.2261,24.7342,0.0000,10344.8739,10344.8739,13.6053,11.1987,45910.9000,0.0000,45910.9000,2.6254,9513.4972,0.0000,9513.4972,128.2199,0.0000,36397.4028,36397.4028,11.1987,11.1823,522.6000,0.0000,522.6000,0.0207,135.0851,0.0000,135.0851,1.0115,0.0000,387.5149,387.5149,11.1823,10.1803,32091.0000,0.0000,32091.0000,1.9474,6897.2193,0.0000,6897.2193,95.1075,0.0000,25193.7807,25193.7807,10.1803,9.8513,15711.5000,0.0000,15711.5000,0.6290,4122.0838,0.0000,4122.0838,30.7182,0.0000,11589.4162,11589.4162,9.8513,8.8648,8.8648,9.3580,2.2150,33225.0014,8.8648,8.8100,8.8457,9.3307,2.3379,18703.4971,8.8457,8.7937,8.8336,9.3225,2.3746,16621.9447,17.4633,1364.6096,-841.5000,68550.4432
7326,8.8840,14.8525,7061.9000,155356.1000,-148294.2000,7.5083,1583.1845,22968.2602,24551.4447,366.6951,178324.3602,5478.7155,-172845.6447,14.8525,13.7171,23340.5000,0.0000,23340.5000,0.8444,5732.9030,0.0000,5732.9030,41.2380,0.0000,17607.5970,17607.5970,13.7171,12.0057,38088.4000,0.0000,38088.4000,2.1197,7878.7451,0.0000,7878.7451,103.5221,0.0000,30209.6549,30209.6549,12.0057,11.9749,1048.5000,0.0000,1048.5000,0.0399,267.8975,0.0000,267.8975,1.9506,0.0000,780.6025,780.6025,11.9749,10.9673,32853.6000,0.0000,32853.6000,1.9071,6972.7081,0.0000,6972.7081,93.1404,0.0000,25880.8919,25880.8919,10.9673,10.6213,16699.8000,0.0000,16699.8000,0.6472,4331.1917,0.0000,4331.1917,31.6066,0.0000,12368.6083,12368.6083,10.6213,8.9135,8.9135,9.7674,4.3035,64552.6489,8.9135,8.8617,8.8955,9.7415,4.4341,35472.7544,8.8955,8.8463,8.8840,9.7338,4.4730,31311.3366,19.5999,1531.5670,-36263.4000,131336.7399
7327,8.8301,14.9938,4764.0000,167786.6000,-163022.6000,7.9447,1069.0736,24779.8464,25848.9200,388.0042,192566.4464,3694.9264,-188871.5200,14.9938,13.6857,28467.4000,0.0000,28467.4000,1.0237,6978.9391,0.0000,6978.9391,49.9972,0.0000,21488.4609,21488.4609,13.6857,13.1780,11492.7000,7895.2000,3597.5000,1.0568,2378.4798,1287.8549,3666.3347,51.6115,9183.0549,9114.2202,-68.8347,13.1780,13.1159,1772.0000,0.0000,1772.0000,0.0666,445.3319,0.0000,445.3319,3.2532,0.0000,1326.6681,1326.6681,13.1159,11.9315,31548.5000,0.0000,31548.5000,1.8043,6578.2316,0.0000,6578.2316,88.1176,0.0000,24970.2684,24970.2684,11.9315,11.5358,16040.9000,0.0000,16040.9000,0.6134,4102.8858,0.0000,4102.8858,29.9579,0.0000,11938.0142,11938.0142,11.5358,8.8598,8.8598,10.1978,6.4559,96838.0578,8.8598,8.8076,8.8416,10.1717,6.5816,52653.1746,8.8416,8.7921,8.8301,10.1639,6.6192,46334.5148,18.7642,1466.2600,-81596.3000,195825.7473
7328,8.9181,15.1905,3426.5000,175312.6000,-171886.1000,8.2087,767.7002,25936.0240,26703.7242,400.9003,201248.6240,2658.7998,-198589.8242,15.1905,13.7550,32361.6000,0.0000,32361.6000,1.1613,7912.8000,0.0000,7912.8000,56.7170,0.0000,24448.8000,24448.8000,13.7550,13.5245,5690.5000,8131.1000,-2440.6000,0.7472,1176.4060,1327.6503,2504.0563,36.4905,9458.7503,4514.0940,-4944.6563,13.5245,13.4567,1916.6000,0.0000,1916.6000,0.0707,479.3601,0.0000,479.3601,3.4535,0.0000,1437.2399,1437.2399,13.4567,12.2977,30200.8000,0.0000,30200.8000,1.6912,6264.6666,0.0000,6264.6666,82.5935,0.0000,23936.1334,23936.1334,12.2977,11.9380,14064.3000,0.0000,14064.3000,0.5293,3578.6125,0.0000,3578.6125,25.8521,0.0000,10485.6875,10485.6875,11.9380,8.9478,8.9478,10.4429,7.1556,107333.3671,8.9478,8.8957,8.9297,10.4169,7.2802,58241.7163,8.9297,8.8802,8.9181,10.4091,7.3174,51221.9094,18.6126,1454.4165,-95783.4000,216796.9927
7329,9.0102,15.3597,2418.0000,184831.0000,-182413.0000,8.5890,540.8440,27393.7430,27934.5870,419.4724,212224.7430,1877.1560,-210347.5870,15.3597,13.7560,38212.8000,0.0000,38212.8000,1.3673,9322.4778,0.0000,9322.4778,66.7765,0.0000,28890.3222,28890.3222,13.7560,13.6585,2905.9000,6984.5000,-4078.6000,0.5316,600.7320,1140.4490,1741.1810,25.9604,8124.9490,2305.1680,-5819.7810,13.6585,13.5913,1968.3000,0.0000,1968.3000,0.0722,491.3797,0.0000,491.3797,3.5276,0.0000,1476.9203,1476.9203,13.5913,12.5673,27044.0000,0.0000,27044.0000,1.5050,5598.4478,0.0000,5598.4478,73.5020,0.0000,21445.5522,21445.5522,12.5673,12.2387,12746.6000,0.0000,12746.6000,0.4769,3230.9786,0.0000,3230.9786,23.2916,0.0000,9515.6214,9515.6214,12.2387,9.0396,9.0396,10.6392,7.7378,116066.8412,9.0396,8.9879,9.0216,10.6133,7.8629,62902.8834,9.0216,8.9725,9.0102,10.6056,7.9002,55301.1883,18.8130,1470.0729,-106519.9000,234270.9129
7330,9.0947,15.4860,1809.3000,189690.1000,-187880.8000,8.7802,404.0745,28160.8826,28564.9571,428.8104,217850.9826,1405.2255,-216445.7571,15.4860,13.8391,40158.5000,0.0000,40158.5000,1.4333,9780.7681,0.0000,9780.7681,70.0013,0.0000,30377.7319,30377.7319,13.8391,13.8183,1466.0000,9679.0000,-8213.0000,0.5945,302.6717,1582.3032,1884.9748,29.0340,11261.3032,1163.3283,-10097.9748,13.8183,13.7410,2317.3000,0.0000,2317.3000,0.0849,577.2347,0.0000,577.2347,4.1444,0.0000,1740.0653,1740.0653,13.7410,12.7753,25889.8000,0.0000,25889.8000,1.4373,5347.4533,0.0000,5347.4533,70.1933,0.0000,20542.3467,20542.3467,12.7753,12.5107,10275.8000,0.0000,10275.8000,0.3828,2597.0676,0.0000,2597.0676,18.6958,0.0000,7678.7324,7678.7324,12.5107,9.1239,9.1239,10.8173,8.3034,124550.6788,9.1239,9.0726,9.1060,10.7916,8.4291,67432.4131,9.1060,9.0573,9.0947,10.7840,8.4665,59265.7459,19.0694,1490.1102,-117452.4000,251248.8378
7331,9.1480,15.5719,1313.0000,194674.0000,-193361.0000,8.9836,292.9519,28931.3519,29224.3038,438.7451,223605.3519,1020.0481,-222585.3038,15.5719,14.1432,34801.9000,0.0000,34801.9000,1.2398,8466.5367,0.0000,8466.5367,60.5515,0.0000,26335.3633,26335.3633,14.1432,14.0971,1907.0000,12021.3000,-10114.3000,0.7432,391.8704,1973.9495,2365.8198,36.2966,13995.2495,1515.1296,-12480.1198,14.0971,14.0040,2774.6000,0.0000,2774.6000,0.1014,688.5105,0.0000,688.5105,4.9501,0.0000,2086.0895,2086.0895,14.0040,13.0685,24707.1000,0.0000,24707.1000,1.3679,5083.1314,0.0000,5083.1314,66.8052,0.0000,19623.9686,19623.9686,13.0685,12.8328,8958.0000,0.0000,8958.0000,0.3326,2254.7305,0.0000,2254.7305,16.2443,0.0000,6703.2695,6703.2695,12.8328,9.1771,9.1771,11.0049,9.0020,135029.3669,9.1771,9.1261,9.1593,10.9794,9.1275,73020.3121,9.1593,9.1108,9.1480,10.9718,9.1650,64155.0296,19.1527,1496.6228,-132233.7000,272204.7086
7332,9.2662,15.7203,854.4000,198043.4000,-197189.0000,9.1140,190.2242,29501.3906,29691.6148,445.1145,227544.7906,664.1758,-226880.6148,15.7203,14.1181,40161.2000,0.0000,40161.2000,1.4290,9751.2404,0.0000,9751.2404,69.7883,0.0000,30409.9596,30409.9596,14.1181,14.1370,662.1000,12707.9000,-12045.8000,0.7113,136.1078,2085.9226,2222.0305,34.7370,14793.8226,525.9922,-14267.8305,14.1370,14.0512,2647.2000,0.0000,2647.2000,0.0963,656.5387,0.0000,656.5387,4.7026,0.0000,1990.6613,1990.6613,14.0512,13.1322,25125.2000,0.0000,25125.2000,1.3844,5165.5196,0.0000,5165.5196,67.6138,0.0000,19959.6804,19959.6804,13.1322,12.9282,7969.7000,0.0000,7969.7000,0.2946,2004.1936,0.0000,2004.1936,14.3854,0.0000,5965.5064,5965.5064,12.9282,9.2949,9.2949,11.1116,9.1296,136944.5387,9.2949,9.2444,9.2773,11.0863,9.2564,74051.1714,9.2773,9.2294,9.2662,11.0788,9.2942,65059.3334,19.5443,1527.2199,-133331.5000,276055.0436
7333,9.3119,15.7842,520.1000,202517.9000,-201997.8000,9.3058,115.6999,30195.5010,30311.2009,454.4814,232713.4010,404.4001,-232309.0009,15.7842,14.2762,38211.3000,0.0000,38211.3000,1.3566,9270.0035,0.0000,9270.0035,66.2560,0.0000,28941.2965,28941.2965,14.2762,14.2917,464.6000,11243.2000,-10778.6000,0.6226,95.2759,1849.8178,1945.0937,30.4046,13093.0178,369.3241,-12723.6937,14.2917,14.2342,1755.1000,0.0000,1755.1000,0.0638,434.3697,0.0000,434.3697,3.1160,0.0000,1320.7303,1320.7303,14.2342,13.2971,25225.0000,0.0000,25225.0000,1.3888,5171.9731,0.0000,5171.9731,67.8248,0.0000,20053.0269,20053.0269,13.2971,13.1157,6981.4000,0.0000,6981.4000,0.2578,1751.6308,0.0000,1751.6308,12.5889,0.0000,5229.7692,5229.7692,13.1157,9.3406,9.3406,11.2281,9.4610,141914.9599,9.3406,9.2902,9.3230,11.2029,9.5872,76697.5304,9.3230,9.2752,9.3119,11.1954,9.6248,67373.6967,19.4930,1523.2121,-140603.6000,285986.1870
7334,9.3830,15.8701,279.6000,208647.3000,-208367.7000,9.5752,62.1194,31153.7333,31215.8527,467.6396,239801.0333,217.4806,-239583.5527,15.8701,14.4640,36261.3000,0.0000,36261.3000,1.2862,8787.0217,0.0000,8787.0217,62.8163,0.0000,27474.2783,27474.2783,14.4640,14.4809,315.5000,11992.6000,-11677.1000,0.6545,64.5143,1978.6652,2043.1795,31.9644,13971.2652,250.9857,-13720.2795,14.4809,14.4259,1693.3000,0.0000,1693.3000,0.0614,417.9997,0.0000,417.9997,2.9992,0.0000,1275.3003,1275.3003,14.4259,13.5203,24420.5000,0.0000,24420.5000,1.3401,4992.8790,0.0000,4992.8790,65.4461,0.0000,19427.6210,19427.6210,13.5203,13.3134,7969.7000,0.0000,7969.7000,0.2935,1993.4126,0.0000,1993.4126,14.3339,0.0000,5976.2874,5976.2874,13.3134,9.4114,9.4114,11.3624,9.9412,149118.3613,9.4114,9.3615,9.3940,11.3374,10.0684,80547.4560,9.3940,9.3466,9.3830,11.3300,10.1064,70744.5417,19.8164,1548.4787,-149700.0000,300410.3589
7335,9.4543,15.9484,145.7000,216482.0000,-216336.3000,9.9306,32.3290,32369.9283,32402.2573,484.9939,248851.9283,113.3710,-248738.5573,15.9484,14.7679,30899.1000,0.0000,30899.1000,1.0946,7479.9615,0.0000,7479.9615,53.4604,0.0000,23419.1385,23419.1385,14.7679,14.7666,519.3000,14783.4000,-14264.1000,0.8145,105.6999,2450.4097,2556.1096,39.7785,17233.8097,413.6001,-16820.2096,14.7666,14.6964,2182.9000,0.0000,2182.9000,0.0789,536.7848,0.0000,536.7848,3.8553,0.0000,1646.1152,1646.1152,14.6964,13.8494,22803.0000,0.0000,22803.0000,1.2470,4643.7345,0.0000,4643.7345,60.9017,0.0000,18159.2655,18159.2655,13.8494,13.6073,9287.5000,0.0000,9287.5000,0.3408,2312.5095,0.0000,2312.5095,16.6460,0.0000,6974.9905,6974.9905,13.6073,9.4824,9.4824,11.5448,10.7442,161163.2037,9.4824,9.4330,9.4652,11.5202,10.8728,86982.5887,9.4652,9.4183,9.4543,11.5128,10.9112,76378.3661,20.2598,1583.1261,-165427.9000,324524.1585
7336,9.5101,15.9710,696.8000,218393.4000,-217696.6000,10.0540,154.4560,32692.4922,32846.9482,491.0189,251085.8922,542.3440,-250543.5482,15.9710,15.1840,20185.4000,0.0000,20185.4000,0.7143,4884.9731,0.0000,4884.9731,34.8844,0.0000,15300.4269,15300.4269,15.1840,15.0488,3003.6000,15016.6000,-12013.0000,0.9631,607.5675,2505.2185,3112.7861,47.0385,17521.8185,2396.0325,-15125.7861,15.0488,15.0027,1392.5000,0.0000,1392.5000,0.0501,341.1276,0.0000,341.1276,2.4488,0.0000,1051.3724,1051.3724,15.0027,14.1344,22525.7000,0.0000,22525.7000,1.2259,4566.9096,0.0000,4566.9096,59.8715,0.0000,17958.7904,17958.7904,14.1344,13.8068,12252.4000,0.0000,12252.4000,0.4474,3038.8574,0.0000,3038.8574,21.8487,0.0000,9213.5426,9213.5426,13.8068,9.5382,9.5382,11.6725,11.0760,166140.7440,9.5382,9.4888,9.5210,11.6478,11.2041,89633.1625,9.5210,9.4741,9.5101,11.6405,11.2424,78696.4551,20.1822,1577.0658,-173353.6000,334470.3617
7337,9.4857,15.6319,3746.0000,128494.9000,-124748.9000,6.1084,830.7199,19225.6395,20056.3595,298.3225,147720.5395,2915.2801,-144805.2595,15.6319,14.6177,16620.7000,0.0000,16620.7000,0.5879,4040.2462,0.0000,4040.2462,28.7144,0.0000,12580.4538,12580.4538,14.6177,13.8242,12184.5000,177.5000,12007.0000,0.6685,2485.7065,29.3540,2515.0605,32.6473,206.8540,9698.7935,9491.9395,13.8242,13.7704,1150.9000,0.0000,1150.9000,0.0413,286.6634,0.0000,286.6634,2.0154,0.0000,864.2366,864.2366,13.7704,12.6187,22921.7000,0.0000,22921.7000,1.2407,4732.3128,0.0000,4732.3128,60.5936,0.0000,18189.3872,18189.3872,12.6187,12.1403,14393.7000,0.0000,14393.7000,0.5233,3645.8364,0.0000,3645.8364,25.5553,0.0000,10747.8636,10747.8636,12.1403,9.5182,9.5182,10.8293,4.6371,69556.8257,9.5182,9.4611,9.4983,10.8007,4.7382,37905.2312,9.4983,9.4442,9.4857,10.7923,4.7680,33375.8404,13.7550,1074.8365,-57654.9000,140837.8974
7338,9.4160,15.4052,5334.6000,124583.1000,-119248.5000,6.0193,1184.4948,18614.2185,19798.7133,293.9713,143197.3185,4150.1052,-139047.2133,15.4052,14.3887,16633.4000,0.0000,16633.4000,0.5913,4055.4734,0.0000,4055.4734,28.8785,0.0000,12577.9266,12577.9266,14.3887,13.3775,15966.2000,0.0000,15966.2000,0.8724,3268.5662,0.0000,3268.5662,42.6047,0.0000,12697.6338,12697.6338,13.3775,13.3382,882.2000,0.0000,882.2000,0.0322,221.0965,0.0000,221.0965,1.5738,0.0000,661.1035,661.1035,13.3382,12.1759,24608.0000,0.0000,24608.0000,1.3617,5113.7149,0.0000,5113.7149,66.5019,0.0000,19494.2851,19494.2851,12.1759,11.7467,13734.9000,0.0000,13734.9000,0.5113,3500.8497,0.0000,3500.8497,24.9688,0.0000,10234.0503,10234.0503,11.7467,9.4490,9.4490,10.5978,4.1600,62399.8590,9.4490,9.3911,9.4288,10.5689,4.2648,34118.4481,9.4288,9.3739,9.4160,10.5603,4.2958,30070.6187,14.0821,1100.3974,-47423.8000,126588.9258
7339,9.6652,14.8228,10125.5000,81633.8000,-71508.3000,4.3234,2238.2242,12258.6813,14496.9055,211.1495,93892.4813,7887.2758,-86005.2055,14.8228,13.5552,16608.1000,0.0000,16608.1000,0.5924,4080.9181,0.0000,4080.9181,28.9306,0.0000,12527.1819,12527.1819,13.5552,11.9948,23231.5000,0.0000,23231.5000,1.2746,4817.7451,0.0000,4817.7451,62.2484,0.0000,18413.7549,18413.7549,11.9948,11.9519,966.0000,0.0000,966.0000,0.0355,246.8568,0.0000,246.8568,1.7352,0.0000,719.1432,719.1432,11.9519,10.8177,26480.9000,0.0000,26480.9000,1.4769,5622.2330,0.0000,5622.2330,72.1270,0.0000,20858.6670,20858.6670,10.8177,10.4575,12581.8000,0.0000,12581.8000,0.4717,3270.2779,0.0000,3270.2779,23.0356,0.0000,9311.5221,9311.5221,10.4575,9.7000,9.7000,10.0788,1.1941,17911.5412,9.7000,9.6389,9.6787,10.0482,1.2905,10324.1385,9.6787,9.6208,9.6652,10.0392,1.3189,9232.6445,12.2617,958.1434,8360.0000,37468.3242
7340,9.5820,14.3386,13069.4000,77570.6000,-64501.2000,4.3074,2893.2847,11628.8636,14522.1484,210.3646,89199.4636,10176.1153,-79023.3484,14.3386,13.2797,14072.0000,0.0000,14072.0000,0.5063,3480.4610,0.0000,3480.4610,24.7256,0.0000,10591.5390,10591.5390,13.2797,11.5474,26758.4000,0.0000,26758.4000,1.4905,5573.3337,0.0000,5573.3337,72.7947,0.0000,21185.0663,21185.0663,11.5474,11.5235,571.6000,0.0000,571.6000,0.0215,147.0091,0.0000,147.0091,1.0496,0.0000,424.5909,424.5909,11.5235,10.3724,29432.2000,0.0000,29432.2000,1.6840,6291.3665,0.0000,6291.3665,82.2420,0.0000,23140.8335,23140.8335,10.3724,10.1022,10275.8000,0.0000,10275.8000,0.3939,2688.3586,0.0000,2688.3586,19.2392,0.0000,7587.4414,7587.4414,10.1022,9.6170,9.6170,9.8596,0.7865,11796.9011,9.6170,9.5555,9.5956,9.8289,0.8861,7088.5208,9.5956,9.5373,9.5820,9.8198,0.9155,6408.3896,12.6053,984.9975,16608.8000,25293.8116
7341,9.7953,13.6705,17762.1000,62464.7000,-44702.6000,3.8821,3917.1478,9405.0370,13322.1849,189.5974,71869.7370,13844.9522,-58024.7849,13.6705,12.6303,13738.5000,0.0000,13738.5000,0.4979,3429.2058,0.0000,3429.2058,24.3163,0.0000,10309.2942,10309.2942,12.6303,9.8478,59387.9000,0.0000,59387.9000,3.3249,12498.8501,0.0000,12498.8501,162.3807,0.0000,46889.0499,46889.0499,9.8478,9.8373,420.8000,0.0000,420.8000,0.0159,110.9453,0.0000,110.9453,0.7784,0.0000,309.8547,309.8547,9.8373,9.1311,33240.3000,0.0000,33240.3000,1.9172,7302.5363,0.0000,7302.5363,93.6317,0.0000,25937.7637,25937.7637,9.1311,8.9829,8958.0000,0.0000,8958.0000,0.3460,2387.1624,0.0000,2387.1624,16.8987,0.0000,6570.8376,6570.8376,8.9829,9.8286,9.8286,9.4057,-1.6283,-24423.8379,9.8286,9.7701,9.8082,9.3765,-1.5157,-12125.8088,9.8082,9.7529,9.7953,9.3679,-1.4826,-10377.9503,14.9760,1170.2476,71042.9000,-46927.5970
7342,9.7132,12.9475,21338.5000,55063.4000,-33724.9000,3.7447,4712.7885,8276.7643,12989.5528,182.8865,63340.1643,16625.7115,-46714.4528,12.9475,11.9466,13738.8000,0.0000,13738.8000,0.5030,3463.9178,0.0000,3463.9178,24.5669,0.0000,10274.8822,10274.8822,11.9466,9.0435,75109.7000,0.0000,75109.7000,4.2559,15985.2654,0.0000,15985.2654,207.8502,0.0000,59124.4346,59124.4346,9.0435,9.0352,432.1000,0.0000,432.1000,0.0168,115.2991,0.0000,115.2991,0.8225,0.0000,316.8009,316.8009,9.0352,8.4797,36767.4000,0.0000,36767.4000,2.1900,8186.1273,0.0000,8186.1273,106.9584,0.0000,28581.2727,28581.2727,8.4797,8.4145,5004.8000,0.0000,5004.8000,0.1975,1346.8465,0.0000,1346.8465,9.6467,0.0000,3657.9535,3657.9535,8.4145,9.7452,9.7452,9.0799,-2.7994,-41990.4349,9.7452,9.6889,9.7256,9.0517,-2.6808,-21446.0696,9.7256,9.6723,9.7132,9.0434,-2.6458,-18520.6389,16.3621,1278.5552,97327.9000,-81957.1433
7343,9.6053,12.2276,24920.5000,49277.4000,-24356.9000,3.6842,5514.5555,7390.8293,12905.3848,179.9298,56668.2293,19405.9445,-37262.2848,12.2276,11.2841,13738.8000,0.0000,13738.8000,0.5087,3499.2706,0.0000,3499.2706,24.8460,0.0000,10239.5294,10239.5294,11.2841,8.6141,77167.0000,0.0000,77167.0000,4.4287,16605.3303,0.0000,16605.3303,216.2919,0.0000,60561.6697,60561.6697,8.6141,8.6068,419.2000,0.0000,419.2000,0.0166,112.5823,0.0000,112.5823,0.8093,0.0000,306.6177,306.6177,8.6068,8.0918,40251.4000,0.0000,40251.4000,2.4355,9026.8372,0.0000,9026.8372,118.9446,0.0000,31224.5628,31224.5628,8.0918,8.0737,1545.7000,0.0000,1545.7000,0.0617,418.4205,0.0000,418.4205,3.0142,0.0000,1127.2795,1127.2795,8.0737,9.6370,9.6370,8.8554,-3.3570,-50355.0715,9.6370,9.5813,9.6176,8.8275,-3.2375,-25899.9057,9.6176,9.5649,9.6053,8.8193,-3.2022,-22415.7066,16.7031,1305.2056,108765.2000,-98670.6838
7344,9.4974,11.4824,28806.4000,43877.6000,-15071.2000,3.6603,6386.8211,6566.5910,12953.4121,178.7633,50444.1910,22419.5789,-28024.6121,11.4824,10.6088,13765.3000,0.0000,13765.3000,0.5156,3543.5953,0.0000,3543.5953,25.1814,0.0000,10221.7047,10221.7047,10.6088,8.0507,90732.8000,0.0000,90732.8000,5.2730,19749.3352,0.0000,19749.3352,257.5230,0.0000,70983.4648,70983.4648,8.0507,8.0447,431.9000,0.0000,431.9000,0.0172,116.9883,0.0000,116.9883,0.8402,0.0000,314.9117,314.9117,8.0447,7.6387,43380.0000,0.0000,43380.0000,2.6471,9822.0425,0.0000,9822.0425,129.2806,0.0000,33557.9575,33557.9575,7.6387,7.6303,887.9000,0.0000,887.9000,0.0357,242.0225,0.0000,242.0225,1.7436,0.0000,645.8775,645.8775,7.6303,9.5279,9.5279,8.5791,-4.4459,-66689.2097,9.5279,9.4742,9.5092,8.5522,-4.3203,-34562.1514,9.5092,9.4584,9.4974,8.5443,-4.2832,-29982.5683,18.2233,1423.9972,134126.7000,-131233.9294
7345,9.3858,10.7807,32455.9000,39056.0000,-6600.1000,3.6507,7210.4344,5831.8945,13042.3289,178.2967,44887.8945,25245.4656,-19642.4289,10.7807,9.9777,13767.0000,0.0000,13767.0000,0.5220,3580.2659,0.0000,3580.2659,25.4922,0.0000,10186.7341,10186.7341,9.9777,7.7195,90993.7000,0.0000,90993.7000,5.3569,20022.7280,0.0000,20022.7280,261.6216,0.0000,70970.9720,70970.9720,7.7195,7.7140,419.9000,0.0000,419.9000,0.0169,114.3144,0.0000,114.3144,0.8252,0.0000,305.5856,305.5856,7.7140,7.3475,45960.4000,0.0000,45960.4000,2.8362,10465.5379,0.0000,10465.5379,138.5168,0.0000,35494.8621,35494.8621,7.3475,7.3441,393.1000,0.0000,393.1000,0.0159,107.6305,0.0000,107.6305,0.7784,0.0000,285.4695,285.4695,7.3441,9.4159,9.4159,8.3800,-4.9538,-74306.7362,9.4159,9.3630,9.3975,8.3535,-4.8273,-38618.7055,9.3975,9.3474,9.3858,8.3457,-4.7901,-33530.3736,18.5980,1453.2744,144934.0000,-146455.8153
7346,9.2514,10.1701,35590.1000,35383.3000,206.8000,3.6656,7925.9130,5269.2966,13195.2095,179.0244,40652.5966,27664.1870,-12988.4095,10.1701,9.4295,13767.0000,0.0000,13767.0000,0.5281,3612.4683,0.0000,3612.4683,25.7917,0.0000,10154.5317,10154.5317,9.4295,7.3193,102479.5000,0.0000,102479.5000,6.1072,22767.2109,0.0000,22767.2109,298.2643,0.0000,79712.2891,79712.2891,7.3193,7.3146,431.7000,0.0000,431.7000,0.0175,118.2504,0.0000,118.2504,0.8536,0.0000,313.4496,313.4496,7.3146,7.0230,47496.9000,0.0000,47496.9000,2.9506,10890.3064,0.0000,10890.3064,144.1041,0.0000,36606.5936,36606.5936,7.0230,7.0200,393.1000,0.0000,393.1000,0.0160,108.1700,0.0000,108.1700,0.7826,0.0000,284.9300,284.9300,7.0200,9.2805,9.2805,8.1503,-5.7914,-86871.4718,9.2805,9.2293,9.2627,8.1247,-5.6603,-45282.3522,9.2627,9.2143,9.2514,8.1171,-5.6216,-39351.4630,19.9276,1557.1698,164775.0000,-171505.2870
7347,9.0479,11.2169,31462.0000,51737.9000,-20275.9000,4.1815,7032.4253,7673.7671,14706.1923,204.2185,59411.6671,24429.5747,-34982.0923,11.2169,10.4163,13767.4000,0.0000,13767.4000,0.5336,3557.7514,0.0000,3557.7514,26.0612,0.0000,10209.6486,10209.6486,10.4163,7.8014,97696.8000,0.0000,97696.8000,5.8849,21335.4328,0.0000,21335.4328,287.4066,0.0000,76361.3672,76361.3672,7.8014,7.7959,420.1000,0.0000,420.1000,0.0171,114.2256,0.0000,114.2256,0.8368,0.0000,305.8744,305.8744,7.7959,7.3645,47616.3000,0.0000,47616.3000,2.9821,10827.3298,0.0000,10827.3298,145.6415,0.0000,36788.9702,36788.9702,7.3645,7.3567,888.4000,0.0000,888.4000,0.0364,243.1795,0.0000,243.1795,1.7795,0.0000,645.2205,645.2205,7.3567,9.0765,9.0765,8.2166,-4.5225,-67837.6885,9.0765,9.0262,9.0590,8.1914,-4.3903,-35122.6414,9.0590,9.0114,9.0479,8.1840,-4.3513,-30458.7852,20.4535,1598.2660,140113.1000,-133419.1151
7348,8.9623,11.3643,32013.5000,57992.4000,-25978.9000,4.5046,7166.8068,8586.9409,15753.7476,219.9994,66579.3409,24846.6932,-41732.6476,11.3643,10.5935,13767.2000,0.0000,13767.2000,0.5243,3550.1272,0.0000,3550.1272,25.6048,0.0000,10217.0728,10217.0728,10.5935,7.7981,106143.7000,0.0000,106143.7000,6.2720,23109.7902,0.0000,23109.7902,306.3145,0.0000,83033.9098,83033.9098,7.7981,7.7910,563.8000,0.0000,563.8000,0.0228,153.3055,0.0000,153.3055,1.1131,0.0000,410.4945,410.4945,7.7910,7.3670,46817.6000,0.0000,46817.6000,2.9036,10646.6198,0.0000,10646.6198,141.8084,0.0000,36170.9802,36170.9802,7.3670,7.3263,4686.2000,0.0000,4686.2000,0.1910,1282.6940,0.0000,1282.6940,9.3269,0.0000,3403.5060,3403.5060,7.3263,8.9901,8.9901,8.1582,-4.6261,-69391.8953,8.9901,8.9413,8.9731,8.1338,-4.4905,-35923.7592,8.9731,8.9269,8.9623,8.1266,-4.4504,-31152.6010,21.6275,1690.0011,145999.6000,-136468.2555
7349,8.7178,13.5751,17893.5000,114513.9000,-96620.4000,6.2728,4023.6367,16875.2133,20898.8500,306.3517,131389.1133,13869.8633,-117519.2500,13.5751,12.8167,13767.4000,0.0000,13767.4000,0.5230,3440.9488,0.0000,3440.9488,25.5427,0.0000,10326.4512,10326.4512,12.8167,10.1385,63934.3000,0.0000,63934.3000,3.7650,13415.3077,0.0000,13415.3077,183.8756,0.0000,50518.9923,50518.9923,10.1385,10.1263,519.4000,0.0000,519.4000,0.0210,136.3543,0.0000,136.3543,1.0255,0.0000,383.0457,383.0457,10.1263,9.1511,45239.3000,0.0000,45239.3000,2.8060,9891.3455,0.0000,9891.3455,137.0415,0.0000,35347.9545,35347.9545,9.1511,8.9182,15749.0000,0.0000,15749.0000,0.6418,4195.6017,0.0000,4195.6017,31.3438,0.0000,11553.3983,11553.3983,8.9182,8.7457,8.7457,8.8319,0.4668,7002.2287,8.7457,8.6967,8.7286,8.8075,0.5993,4794.6965,8.7286,8.6821,8.7178,8.8002,0.6388,4471.6780,21.0443,1644.4339,42589.0000,16268.6032
7350,8.7722,14.3160,12875.1000,151953.9000,-139078.8000,7.6880,2892.3039,22416.2278,25308.5317,375.4680,174370.1278,9982.7961,-164387.3317,14.3160,13.2396,23377.6000,0.0000,23377.6000,0.8572,5783.8144,0.0000,5783.8144,41.8642,0.0000,17593.7856,17593.7856,13.2396,11.1927,51747.6000,0.0000,51747.6000,2.9220,10785.0364,0.0000,10785.0364,142.7058,0.0000,40962.5636,40962.5636,11.1927,11.1668,1051.6000,0.0000,1051.6000,0.0408,271.8481,0.0000,271.8481,1.9917,0.0000,779.7519,779.7519,11.1668,10.0817,44775.9000,0.0000,44775.9000,2.6522,9625.9462,0.0000,9625.9462,129.5289,0.0000,35149.9538,35149.9538,10.0817,9.8089,16739.7000,0.0000,16739.7000,0.6604,4398.2368,0.0000,4398.2368,32.2542,0.0000,12341.4632,12341.4632,9.8089,8.7993,8.7993,9.3041,2.8856,43284.5247,8.7993,8.7517,8.7827,9.2803,3.0219,24174.8921,8.7827,8.7374,8.7722,9.2732,3.0625,21437.4588,22.2309,1737.1509,-1386.4000,88896.8756
7351,8.7476,14.5578,9810.6000,164591.1000,-154780.5000,8.0881,2204.8705,24268.8569,26473.7273,395.0099,188859.9569,7605.7295,-181254.2273,14.5578,13.3040,28530.6000,0.0000,28530.6000,1.0343,7035.5921,0.0000,7035.5921,50.5148,0.0000,21495.0079,21495.0079,13.3040,12.5513,18252.6000,7180.6000,11072.0000,1.4025,3800.2541,1165.0161,4965.2702,68.4975,8345.6161,14452.3459,6106.7298,12.5513,12.4952,1775.8000,0.0000,1775.8000,0.0677,450.2272,0.0000,450.2272,3.3040,0.0000,1325.5728,1325.5728,12.4952,11.1623,41333.6000,0.0000,41333.6000,2.4001,8701.3686,0.0000,8701.3686,117.2158,0.0000,32632.2314,32632.2314,11.1623,10.8275,16079.3000,0.0000,16079.3000,0.6242,4158.4720,0.0000,4158.4720,30.4837,0.0000,11920.8280,11920.8280,10.8275,8.7756,8.7756,9.8016,5.3883,80825.0128,8.7756,8.7265,8.7585,9.7770,5.5174,44139.4835,8.7585,8.7118,8.7476,9.7696,5.5560,38892.0067,20.4253,1596.0619,-55989.2000,163856.5030
7352,8.8001,14.8305,7057.5000,175903.8000,-168846.3000,8.4437,1584.6131,25963.4648,27548.0779,412.3751,201867.2648,5472.8869,-196394.3779,14.8305,13.4537,32432.5000,0.0000,32432.5000,1.1715,7968.4344,0.0000,7968.4344,57.2136,0.0000,24464.0656,24464.0656,13.4537,13.1199,8472.5000,7778.8000,693.7000,0.8858,1759.8331,1264.7106,3024.5436,43.2599,9043.5106,6712.6669,-2330.8436,13.1199,13.0562,1920.2000,0.0000,1920.2000,0.0716,482.9678,0.0000,482.9678,3.4945,0.0000,1437.2322,1437.2322,13.0562,11.8125,35329.6000,0.0000,35329.6000,2.0011,7373.3686,0.0000,7373.3686,97.7292,0.0000,27956.2314,27956.2314,11.8125,11.4848,14097.9000,0.0000,14097.9000,0.5374,3612.0521,0.0000,3612.0521,26.2436,0.0000,10485.8479,10485.8479,11.4848,8.8286,8.8286,10.1567,6.7161,100740.9998,8.8286,8.7786,8.8112,10.1317,6.8425,54740.1266,8.8112,8.7637,8.8001,10.1242,6.8803,48161.9215,19.6664,1536.7583,-84372.4000,203643.0478
7353,8.9005,15.0575,5386.7000,184095.6000,-178708.9000,8.7227,1207.2647,27225.9934,28433.2581,426.0006,211321.5934,4179.4353,-207142.1581,15.0575,13.4958,38286.3000,0.0000,38286.3000,1.3773,9378.0920,0.0000,9378.0920,67.2642,0.0000,28908.2080,28908.2080,13.4958,13.3557,4338.8000,8571.9000,-4233.1000,0.6960,900.6200,1394.4804,2295.1003,33.9926,9966.3804,3438.1800,-6528.2003,13.3557,13.2916,1966.1000,0.0000,1966.1000,0.0726,492.8920,0.0000,492.8920,3.5460,0.0000,1473.2080,1473.2080,13.2916,12.1988,30721.0000,0.0000,30721.0000,1.7222,6388.5600,0.0000,6388.5600,84.1081,0.0000,24332.4400,24332.4400,12.1988,11.8914,12776.9000,0.0000,12776.9000,0.4818,3255.6069,0.0000,3255.6069,23.5312,0.0000,9521.2931,9521.2931,11.8914,8.9291,8.9291,10.4103,7.4682,112023.4862,8.9291,8.8789,8.9116,10.3852,7.5946,60757.1945,8.9116,8.8640,8.9005,10.3777,7.6324,53426.6179,19.6088,1532.2625,-99191.7000,226207.2986
7354,8.9963,15.2244,4298.1000,185658.7000,-181360.6000,8.7351,961.6145,27508.9252,28470.5396,426.6089,213167.6252,3336.4855,-209831.1396,15.2244,13.5876,40248.3000,0.0000,40248.3000,1.4430,9836.7506,0.0000,9836.7506,70.4723,0.0000,30411.5494,30411.5494,13.5876,13.5270,2551.3000,9205.2000,-6653.9000,0.6298,528.8183,1499.4486,2028.2669,30.7571,10704.6486,2022.4817,-8682.1669,13.5270,13.4506,2329.7000,0.0000,2329.7000,0.0857,582.6601,0.0000,582.6601,4.1862,0.0000,1747.0399,1747.0399,13.4506,12.3688,30211.8000,0.0000,30211.8000,1.6864,6267.5254,0.0000,6267.5254,82.3589,0.0000,23944.2746,23944.2746,12.3688,12.1173,10300.2000,0.0000,10300.2000,0.3860,2618.2089,0.0000,2618.2089,18.8513,0.0000,7681.9911,7681.9911,12.1173,9.0250,9.0250,10.5712,7.7323,115984.0991,9.0250,8.9747,9.0075,10.5460,7.8581,62864.7435,9.0075,8.9597,8.9963,10.5385,7.8956,55269.2321,19.4489,1519.7637,-104924.5000,234118.0747
7355,9.0408,15.3465,3197.6000,193662.2000,-190464.6000,9.0416,714.8230,28719.9788,29434.8018,441.5758,222382.1788,2482.7770,-219899.4018,15.3465,13.9359,34871.0000,0.0000,34871.0000,1.2471,8508.7043,0.0000,8508.7043,60.9062,0.0000,26362.2957,26362.2957,13.9359,13.8531,2991.4000,12620.7000,-9629.3000,0.8352,616.6784,2066.0988,2682.7772,40.7880,14686.7988,2374.7216,-12312.0772,13.8531,13.7623,2776.8000,0.0000,2776.8000,0.1019,691.3644,0.0000,691.3644,4.9764,0.0000,2085.4356,2085.4356,13.7623,12.7897,26595.8000,0.0000,26595.8000,1.4802,5491.5152,0.0000,5491.5152,72.2918,0.0000,21104.2848,21104.2848,12.7897,12.5622,8979.2000,0.0000,8979.2000,0.3356,2268.9120,0.0000,2268.9120,16.3888,0.0000,6710.2880,6710.2880,12.5622,9.0694,9.0694,10.8158,8.7847,131769.9731,9.0694,9.0192,9.0519,10.7907,8.9109,71287.0882,9.0519,9.0042,9.0408,10.7832,8.9485,62639.8104,19.5623,1528.6246,-126871.1000,265696.8717
7356,9.1939,15.5709,2199.0000,204513.6000,-202314.6000,9.4823,490.2261,30421.3897,30911.6159,463.0990,234934.9897,1708.7739,-233226.2159,15.5709,14.0286,40238.1000,0.0000,40238.1000,1.4364,9789.1720,0.0000,9789.1720,70.1538,0.0000,30448.9280,30448.9280,14.0286,14.0774,835.9000,23358.4000,-22522.5000,1.2855,172.0736,3829.1083,4001.1820,62.7812,27187.5083,663.8264,-26523.6820,14.0774,13.9979,2653.0000,0.0000,2653.0000,0.0969,658.5129,0.0000,658.5129,4.7306,0.0000,1994.4871,1994.4871,13.9979,13.1991,23188.5000,0.0000,23188.5000,1.2833,4771.1383,0.0000,4771.1383,62.6749,0.0000,18417.3617,18417.3617,13.1991,13.0040,7988.5000,0.0000,7988.5000,0.2965,2007.0468,0.0000,2007.0468,14.4830,0.0000,5981.4532,5981.4532,13.0040,9.2217,9.2217,11.1128,10.1248,151872.3951,9.2217,9.1729,9.2047,11.0884,10.2555,82044.2648,9.2047,9.1583,9.1939,11.0811,10.2946,72061.9785,20.8214,1627.0139,-150769.0000,305978.6384
7357,9.2889,15.7236,1226.0000,212468.2000,-211242.2000,9.7982,272.8456,31664.5305,31937.3761,478.5303,244132.7305,953.1544,-243179.5761,15.7236,14.2827,38295.8000,0.0000,38295.8000,1.3626,9297.9119,0.0000,9297.9119,66.5477,0.0000,28997.8881,28997.8881,14.2827,14.3311,393.0000,23323.3000,-22930.3000,1.2596,80.5847,3837.7030,3918.2877,61.5149,27161.0030,312.4153,-26848.5877,14.3311,14.2784,1756.6000,0.0000,1756.6000,0.0639,434.5083,0.0000,434.5083,3.1215,0.0000,1322.0917,1322.0917,14.2784,13.5367,21224.0000,0.0000,21224.0000,1.1696,4348.7904,0.0000,4348.7904,57.1217,0.0000,16875.2096,16875.2096,13.5367,13.3621,6997.8000,0.0000,6997.8000,0.2581,1749.9202,0.0000,1749.9202,12.6052,0.0000,5247.8798,5247.8798,13.3621,9.3165,9.3165,11.3393,10.8539,162808.2750,9.3165,9.2680,9.2996,11.3150,10.9842,87873.4785,9.2996,9.2535,9.2889,11.3078,11.0231,77161.6467,20.8681,1630.6592,-165898.3000,327843.4002
7358,9.3717,15.8377,671.7000,217780.1000,-217108.4000,10.0149,149.2634,32510.0223,32659.2857,489.1117,250290.1223,522.4366,-249767.6857,15.8377,14.4858,36336.5000,0.0000,36336.5000,1.2900,8808.9884,0.0000,8808.9884,63.0022,0.0000,27527.5116,27527.5116,14.4858,14.5162,243.8000,18116.1000,-17872.3000,0.9759,49.8364,2989.9646,3039.8009,47.6618,21106.0646,193.9636,-20912.1009,14.5162,14.4643,1698.1000,0.0000,1698.1000,0.0615,418.9843,0.0000,418.9843,3.0059,0.0000,1279.1157,1279.1157,14.4643,13.7414,20190.1000,0.0000,20190.1000,1.1070,4125.6297,0.0000,4125.6297,54.0659,0.0000,16064.4703,16064.4703,13.7414,13.5374,7988.5000,0.0000,7988.5000,0.2931,1992.0260,0.0000,1992.0260,14.3142,0.0000,5996.4740,5996.4740,13.5374,9.3994,9.3994,11.4684,10.9665,164497.9564,9.3994,9.3507,9.3825,11.4440,11.0956,88764.9125,9.3825,9.3362,9.3717,11.4368,11.1341,77938.8501,20.6138,1610.7878,-168767.5000,331201.7190
7359,9.3975,15.8767,389.2000,214165.1000,-213775.9000,9.8377,86.4468,31986.9535,32073.4002,480.4594,246152.0535,302.7532,-245849.3002,15.8767,14.6854,30963.0000,0.0000,30963.0000,1.0974,7502.4629,0.0000,7502.4629,53.5962,0.0000,23460.5371,23460.5371,14.6854,14.6958,338.1000,16423.0000,-16084.9000,0.8918,68.9037,2718.7464,2787.6501,43.5549,19141.7464,269.1963,-18872.5501,14.6958,14.6254,2190.2000,0.0000,2190.2000,0.0792,539.0939,0.0000,539.0939,3.8661,0.0000,1651.1061,1651.1061,14.6254,13.8989,19292.2000,0.0000,19292.2000,1.0543,3932.8511,0.0000,3932.8511,51.4899,0.0000,15359.3489,15359.3489,13.8989,13.6502,9309.5000,0.0000,9309.5000,0.3405,2316.4095,0.0000,2316.4095,16.6285,0.0000,6993.0905,6993.0905,13.6502,9.4256,9.4256,11.5379,10.8364,162546.7252,9.4256,9.3763,9.4084,11.5132,10.9630,87704.2279,9.4084,9.3616,9.3975,11.5059,11.0008,77005.2704,19.9514,1559.0277,-168105.9000,327256.2235
