Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7360,9.4247,15.8910,617.4000,219509.1000,-218891.7000,10.0973,137.0662,32803.0152,32940.0814,493.1342,252312.1152,480.3338,-251831.7814,15.8910,15.1049,20229.2000,0.0000,20229.2000,0.7166,4900.7040,0.0000,4900.7040,34.9964,0.0000,15328.4960,15328.4960,15.1049,15.0223,1785.2000,15189.1000,-13403.9000,0.9058,361.5346,2530.8518,2892.3864,44.2376,17719.9518,1423.6654,-16296.2864,15.0223,14.9760,1388.8000,0.0000,1388.8000,0.0501,340.3419,0.0000,340.3419,2.4449,0.0000,1048.4581,1048.4581,14.9760,14.2388,18670.8000,0.0000,18670.8000,1.0174,3786.8205,0.0000,3786.8205,49.6882,0.0000,14883.9795,14883.9795,14.2388,13.8987,12281.6000,0.0000,12281.6000,0.4481,3041.7659,0.0000,3041.7659,21.8841,0.0000,9239.8341,9239.8341,13.8987,9.4529,9.4529,11.6758,11.3476,170214.4119,9.4529,9.4034,9.4356,11.6510,11.4740,91791.9874,9.4356,9.3886,9.4247,11.6437,11.5117,80581.7106,19.8528,1551.3249,-179725.2000,342588.1099
7361,9.3086,15.5239,3006.8000,129303.5000,-126296.7000,6.1005,668.9236,19277.9376,19946.8612,297.9367,148581.4376,2337.8764,-146243.5612,15.5239,14.5009,16645.1000,0.0000,16645.1000,0.5895,4051.9527,0.0000,4051.9527,28.7900,0.0000,12593.1473,12593.1473,14.5009,14.0046,7291.0000,181.9000,7109.1000,0.4046,1490.0457,30.0285,1520.0742,19.7598,211.9285,5800.9543,5589.0258,14.0046,13.9461,1161.8000,0.0000,1161.8000,0.0417,288.6630,0.0000,288.6630,2.0353,0.0000,873.1370,873.1370,13.9461,12.9051,18705.4000,0.0000,18705.4000,1.0130,3851.6922,0.0000,3851.6922,49.4712,0.0000,14853.7078,14853.7078,12.9051,12.3707,14428.1000,0.0000,14428.1000,0.5237,3639.8668,0.0000,3639.8668,25.5756,0.0000,10788.2332,10788.2332,12.3707,9.3416,9.3416,10.8561,5.0663,75994.8367,9.3416,9.2836,9.3214,10.8271,5.1633,41306.7515,9.3214,9.2665,9.3086,10.8186,5.1920,36343.8649,13.0093,1016.5649,-68247.2000,153645.4531
7362,9.2207,15.3277,4105.4000,125593.9000,-121488.5000,5.9901,914.7791,18692.0628,19606.8419,292.5478,144285.9628,3190.6209,-141095.3419,15.3277,14.2939,16667.5000,0.0000,16667.5000,0.5935,4067.9697,0.0000,4067.9697,28.9835,0.0000,12599.5303,12599.5303,14.2939,13.6458,9603.7000,0.0000,9603.7000,0.5258,1968.9026,0.0000,1968.9026,25.6808,0.0000,7634.7974,7634.7974,13.6458,13.6022,884.0000,0.0000,884.0000,0.0322,220.7265,0.0000,220.7265,1.5726,0.0000,663.2735,663.2735,13.6022,12.5353,19793.6000,0.0000,19793.6000,1.0918,4096.8452,0.0000,4096.8452,53.3217,0.0000,15696.7548,15696.7548,12.5353,12.0420,13767.6000,0.0000,13767.6000,0.5101,3491.3555,0.0000,3491.3555,24.9147,0.0000,10276.2445,10276.2445,12.0420,9.2544,9.2544,10.6482,4.7004,70506.0577,9.2544,9.1952,9.2338,10.6186,4.8003,38402.2154,9.2338,9.1777,9.2207,10.6098,4.8298,33808.6988,13.1153,1024.8510,-60772.1000,142716.9719
7363,9.4615,14.9221,7709.6000,82958.1000,-75248.5000,4.2430,1710.4382,12406.2993,14116.7375,207.2220,95364.3993,5999.1618,-89365.2375,14.9221,13.5929,16657.2000,0.0000,16657.2000,0.5948,4087.5249,0.0000,4087.5249,29.0493,0.0000,12569.6751,12569.6751,13.5929,12.4237,15498.9000,0.0000,15498.9000,0.8518,3212.2531,0.0000,3212.2531,41.6003,0.0000,12286.6469,12286.6469,12.4237,12.3730,968.6000,0.0000,968.6000,0.0355,246.0174,0.0000,246.0174,1.7327,0.0000,722.5826,722.5826,12.3730,11.2650,20980.9000,0.0000,20980.9000,1.1645,4425.2128,0.0000,4425.2128,56.8728,0.0000,16555.6872,16555.6872,11.2650,10.8231,12611.8000,0.0000,12611.8000,0.4701,3256.8545,0.0000,3256.8545,22.9576,0.0000,9354.9455,9354.9455,10.8231,9.4975,9.4975,10.1603,1.8815,28221.7840,9.4975,9.4343,9.4755,10.1287,1.9711,15768.8836,9.4755,9.4157,9.4615,10.1194,1.9976,13982.8870,11.0395,862.6431,-8531.1000,57973.5546
7364,9.3634,14.5442,9621.7000,79442.0000,-69820.3000,4.1945,2138.4279,11857.0642,13995.4920,204.8514,91299.0642,7483.2721,-83815.7920,14.5442,13.4133,14101.1000,0.0000,14101.1000,0.5066,3477.9443,0.0000,3477.9443,24.7400,0.0000,10623.1557,10623.1557,13.4133,12.0625,18029.4000,0.0000,18029.4000,1.0036,3747.2969,0.0000,3747.2969,49.0140,0.0000,14282.1031,14282.1031,12.0625,12.0338,563.7000,0.0000,563.7000,0.0210,143.9119,0.0000,143.9119,1.0280,0.0000,419.7881,419.7881,12.0338,10.9050,22322.7000,0.0000,22322.7000,1.2672,4733.2854,0.0000,4733.2854,61.8892,0.0000,17589.4146,17589.4146,10.9050,10.5575,10300.2000,0.0000,10300.2000,0.3919,2673.8378,0.0000,2673.8378,19.1415,0.0000,7626.3622,7626.3622,10.5575,9.3999,9.3999,9.9787,1.6487,24730.5777,9.3999,9.3358,9.3776,9.9467,1.7400,13920.1795,9.3776,9.3168,9.3634,9.9372,1.7670,12369.0192,11.0773,865.5937,-4503.2000,51019.7764
7365,9.6785,14.0762,13748.9000,64662.4000,-50913.5000,3.7533,3038.4460,9712.7690,12751.2151,183.3071,74375.1690,10710.4540,-63664.7151,14.0762,12.9427,13767.0000,0.0000,13767.0000,0.4974,3417.2241,0.0000,3417.2241,24.2911,0.0000,10349.7759,10349.7759,12.9427,10.4305,43729.1000,0.0000,43729.1000,2.4422,9157.1102,0.0000,9157.1102,119.2724,0.0000,34571.9898,34571.9898,10.4305,10.4164,431.7000,0.0000,431.7000,0.0162,112.8453,0.0000,112.8453,0.7918,0.0000,318.8547,318.8547,10.4164,9.6731,24692.7000,0.0000,24692.7000,1.4106,5373.3428,0.0000,5373.3428,68.8930,0.0000,19319.3572,19319.3572,9.6731,9.4710,8979.2000,0.0000,8979.2000,0.3437,2373.5376,0.0000,2373.5376,16.7870,0.0000,6605.6624,6605.6624,9.4710,9.7139,9.7139,9.5924,-0.3965,-5946.8318,9.7139,9.6518,9.6923,9.5614,-0.2951,-2360.5674,9.6923,9.6334,9.6785,9.5522,-0.2652,-1856.1961,12.6952,992.0220,40686.2000,-10163.5953
7366,9.6565,13.5703,16083.7000,57726.9000,-41643.2000,3.5684,3555.8301,8667.1227,12222.9528,174.2736,66394.0227,12527.8699,-53866.1528,13.5703,12.4422,13767.3000,0.0000,13767.3000,0.5009,3441.1533,0.0000,3441.1533,24.4648,0.0000,10326.1467,10326.1467,12.4422,9.7429,53067.1000,0.0000,53067.1000,2.9895,11202.6991,0.0000,11202.6991,146.0034,0.0000,41864.4009,41864.4009,9.7429,9.7312,426.5000,0.0000,426.5000,0.0165,112.6231,0.0000,112.6231,0.8038,0.0000,313.8769,313.8769,9.7312,9.0929,26731.5000,0.0000,26731.5000,1.5746,5882.9381,0.0000,5882.9381,76.8989,0.0000,20848.5619,20848.5619,9.0929,8.9973,5016.4000,0.0000,5016.4000,0.1961,1337.5559,0.0000,1337.5559,9.5776,0.0000,3678.8441,3678.8441,8.9973,9.6913,9.6913,9.3443,-1.1840,-17760.7146,9.6913,9.6301,9.6700,9.3137,-1.0796,-8636.9377,9.6700,9.6121,9.6565,9.3047,-1.0488,-7341.6511,13.2689,1036.8531,57365.6000,-33739.3035
7367,9.6024,13.0864,18062.2000,52383.6000,-34321.4000,3.4361,3997.1212,7856.2417,11853.3629,167.8151,60239.8417,14065.0788,-46174.7629,13.0864,11.9732,13767.4000,0.0000,13767.4000,0.5049,3464.3907,0.0000,3464.3907,24.6563,0.0000,10303.0093,10303.0093,11.9732,9.3408,55439.1000,0.0000,55439.1000,3.1523,11793.6932,0.0000,11793.6932,153.9546,0.0000,43645.4068,43645.4068,9.3408,9.3300,425.1000,0.0000,425.1000,0.0166,112.9276,0.0000,112.9276,0.8106,0.0000,312.1724,312.1724,9.3300,8.7240,28787.1000,0.0000,28787.1000,1.7182,6377.7638,0.0000,6377.7638,83.9160,0.0000,22409.3362,22409.3362,8.7240,8.6968,1548.9000,0.0000,1548.9000,0.0612,415.2907,0.0000,415.2907,2.9875,0.0000,1133.6093,1133.6093,8.6968,9.6371,9.6371,9.1670,-1.6119,-24178.8871,9.6371,9.5761,9.6159,9.1364,-1.5073,-12058.0622,9.6159,9.5580,9.6024,9.1274,-1.4764,-10334.5247,13.3340,1041.9362,65646.2000,-46571.4740
7368,9.5746,12.6635,19676.5000,47619.9000,-27943.4000,3.3102,4356.5317,7137.7894,11494.3211,161.6653,54757.6894,15319.9683,-39437.7211,12.6635,11.5623,13794.0000,0.0000,13794.0000,0.5097,3491.7319,0.0000,3491.7319,24.8913,0.0000,10302.2681,10302.2681,11.5623,8.8828,63083.5000,0.0000,63083.5000,3.6186,13511.6661,0.0000,13511.6661,176.7289,0.0000,49571.8339,49571.8339,8.8828,8.8735,424.4000,0.0000,424.4000,0.0167,113.5182,0.0000,113.5182,0.8150,0.0000,310.8818,310.8818,8.8735,8.3609,29612.2000,0.0000,29612.2000,1.7814,6611.0091,0.0000,6611.0091,86.9999,0.0000,23001.1909,23001.1909,8.3609,8.3473,889.5000,0.0000,889.5000,0.0354,239.8052,0.0000,239.8052,1.7270,0.0000,649.6948,649.6948,8.3473,9.6089,9.6089,8.9781,-2.2559,-33837.9049,9.6089,9.5487,9.5879,8.9480,-2.1482,-17185.6572,9.5879,9.5309,9.5746,8.9391,-2.1164,-14814.9974,13.9079,1086.7858,79860.2000,-65838.5595
7369,9.5259,12.2276,21037.3000,43052.2000,-22014.9000,3.1788,4661.9001,6446.7784,11108.6785,155.2455,49498.9784,16375.3999,-33123.5785,12.2276,11.1393,13795.7000,0.0000,13795.7000,0.5132,3513.7643,0.0000,3513.7643,25.0614,0.0000,10281.9357,10281.9357,11.1393,8.6684,59905.6000,0.0000,59905.6000,3.4631,12922.3666,0.0000,12922.3666,169.1322,0.0000,46983.2334,46983.2334,8.6684,8.6590,428.3000,0.0000,428.3000,0.0170,114.9320,0.0000,114.9320,0.8292,0.0000,313.3680,313.3680,8.6590,8.1599,30058.1000,0.0000,30058.1000,1.8245,6734.9114,0.0000,6734.9114,89.1067,0.0000,23323.1886,23323.1886,8.1599,8.1539,393.5000,0.0000,393.5000,0.0157,106.4101,0.0000,106.4101,0.7690,0.0000,287.0899,287.0899,8.1539,9.5604,9.5604,8.8572,-2.4445,-36667.2708,9.5604,9.4998,9.5393,8.8268,-2.3390,-18712.3295,9.5393,9.4818,9.5259,8.8179,-2.3079,-16155.2788,13.5184,1056.3456,82566.3000,-71534.8790
7370,9.5034,11.8223,22153.5000,38662.0000,-16508.5000,3.0420,4911.2334,5786.7509,10697.9843,148.5645,44448.7509,17242.2666,-27206.4843,11.8223,10.7464,13795.8000,0.0000,13795.8000,0.5168,3534.1559,0.0000,3534.1559,25.2372,0.0000,10261.6441,10261.6441,10.7464,8.2969,66297.1000,0.0000,66297.1000,3.8635,14396.6876,0.0000,14396.6876,188.6878,0.0000,51900.4124,51900.4124,8.2969,8.2889,418.8000,0.0000,418.8000,0.0167,113.0163,0.0000,113.0163,0.8139,0.0000,305.7837,305.7837,8.2889,7.8721,30226.5000,0.0000,30226.5000,1.8426,6815.3599,0.0000,6815.3599,89.9873,0.0000,23411.1401,23411.1401,7.8721,7.8668,393.5000,0.0000,393.5000,0.0158,106.8776,0.0000,106.8776,0.7718,0.0000,286.6224,286.6224,7.8668,9.5376,9.5376,8.7022,-2.9957,-44936.1343,9.5376,9.4775,9.5167,8.6722,-2.8880,-23103.8087,9.5167,9.4598,9.5034,8.6633,-2.8562,-19993.0578,13.9459,1089.7500,94623.2000,-88033.0007
7371,9.4408,11.6187,22425.9000,36953.4000,-14527.5000,2.9796,4977.2287,5524.0345,10501.2632,145.5174,42477.4345,17448.6713,-25028.7632,11.6187,10.5437,13795.9000,0.0000,13795.9000,0.5202,3544.5172,0.0000,3544.5172,25.4038,0.0000,10251.3828,10251.3828,10.5437,8.2220,62428.2000,0.0000,62428.2000,3.6655,13603.5705,0.0000,13603.5705,179.0172,0.0000,48824.6295,48824.6295,8.2220,8.2134,433.9000,0.0000,433.9000,0.0174,117.2243,0.0000,117.2243,0.8489,0.0000,316.6757,316.6757,8.2134,7.7923,30034.7000,0.0000,30034.7000,1.8444,6780.8296,0.0000,6780.8296,90.0778,0.0000,23253.8704,23253.8704,7.7923,7.7801,890.0000,0.0000,890.0000,0.0359,242.0258,0.0000,242.0258,1.7548,0.0000,647.9742,647.9742,7.7801,9.4752,9.4752,8.6277,-2.9628,-44441.4711,9.4752,9.4147,9.4542,8.5974,-2.8569,-22855.4174,9.4542,9.3968,9.4408,8.5884,-2.8256,-19779.5478,13.5944,1062.2879,93055.2000,-87076.4363
7372,9.4170,11.3143,23159.3000,34081.7000,-10922.4000,2.8911,5142.2022,5092.3164,10234.5186,141.1948,39174.0164,18017.0978,-21156.9186,11.3143,10.2539,13795.9000,0.0000,13795.9000,0.5219,3560.0955,0.0000,3560.0955,25.4886,0.0000,10235.8045,10235.8045,10.2539,7.9390,68965.2000,0.0000,68965.2000,4.0651,15103.0678,0.0000,15103.0678,198.5348,0.0000,53862.1322,53862.1322,7.9390,7.9292,562.2000,0.0000,562.2000,0.0226,152.5420,0.0000,152.5420,1.1014,0.0000,409.6580,409.6580,7.9292,7.5840,29027.0000,0.0000,29027.0000,1.7852,6585.2775,0.0000,6585.2775,87.1870,0.0000,22441.7225,22441.7225,7.5840,7.5263,4697.0000,0.0000,4697.0000,0.1899,1281.3759,0.0000,1281.3759,9.2747,0.0000,3415.6241,3415.6241,7.5263,9.4510,9.4510,8.4886,-3.5172,-52757.9134,9.4510,9.3912,9.4302,8.4588,-3.4081,-27264.5866,9.4302,9.3736,9.4170,8.4499,-3.3758,-23630.8527,14.2137,1110.6751,106124.9000,-103653.3527
7373,9.2564,11.8098,21345.9000,41089.3000,-19743.4000,3.1087,4753.3055,6119.6412,10872.9467,151.8237,47208.9412,16592.5945,-30616.3467,11.8098,10.7183,13795.9000,0.0000,13795.9000,0.5245,3534.8135,0.0000,3534.8135,25.6168,0.0000,10261.0865,10261.0865,10.7183,8.8724,37516.5000,0.0000,37516.5000,2.2238,8150.7664,0.0000,8150.7664,108.6072,0.0000,29365.7336,29365.7336,8.8724,8.8572,513.9000,0.0000,513.9000,0.0207,137.4790,0.0000,137.4790,1.0120,0.0000,376.4210,376.4210,8.8572,8.2248,26939.1000,0.0000,26939.1000,1.6663,6015.8908,0.0000,6015.8908,81.3786,0.0000,20923.2092,20923.2092,8.2248,7.9384,15786.9000,0.0000,15786.9000,0.6407,4264.8799,0.0000,4264.8799,31.2928,0.0000,11522.0201,11522.0201,7.9384,9.2919,9.2919,8.6151,-2.1365,-32047.3920,9.2919,9.2294,9.2702,8.5839,-2.0379,-16302.9499,9.2702,9.2109,9.2564,8.5747,-2.0087,-14060.6096,12.2772,959.3545,74808.9000,-62410.9516
7374,8.9266,13.1504,15229.8000,64971.0000,-49741.2000,3.8527,3411.6797,9613.5131,13025.1928,188.1603,74584.5131,11818.1203,-62766.3928,13.1504,12.0482,13796.0000,0.0000,13796.0000,0.5203,3468.4889,0.0000,3468.4889,25.4092,0.0000,10327.5111,10327.5111,12.0482,10.1043,31437.3000,0.0000,31437.3000,1.8469,6679.4770,0.0000,6679.4770,90.1973,0.0000,24757.8230,24757.8230,10.1043,10.0778,698.7000,0.0000,698.7000,0.0277,183.5173,0.0000,183.5173,1.3529,0.0000,515.1827,515.1827,10.0778,9.1624,26505.6000,0.0000,26505.6000,1.6094,5799.9450,0.0000,5799.9450,78.6008,0.0000,20705.6550,20705.6550,9.1624,8.7701,16780.0000,0.0000,16780.0000,0.6731,4469.5043,0.0000,4469.5043,32.8727,0.0000,12310.4957,12310.4957,8.7701,8.9619,8.9619,8.8660,-0.3156,-4733.4636,8.9619,8.8999,8.9403,8.8350,-0.2135,-1707.6978,8.9403,8.8814,8.9266,8.8258,-0.1831,-1282.0406,12.7951,999.8236,39476.4000,-7723.2020
7375,8.8424,13.4536,13913.3000,75118.2000,-61204.9000,4.2408,3121.5377,11096.6331,14218.1707,207.1121,86214.8331,10791.7623,-75423.0707,13.4536,12.0671,19015.7000,0.0000,19015.7000,0.7019,4760.6823,0.0000,4760.6823,34.2794,0.0000,14255.0177,14255.0177,12.0671,10.7268,21423.3000,0.0000,21423.3000,1.2272,4550.3868,0.0000,4550.3868,59.9330,0.0000,16872.9132,16872.9132,10.7268,10.6896,878.4000,0.0000,878.4000,0.0341,228.6177,0.0000,228.6177,1.6647,0.0000,649.7823,649.7823,10.6896,9.5760,28212.6000,0.0000,28212.6000,1.6727,6112.0597,0.0000,6112.0597,81.6907,0.0000,22100.5403,22100.5403,9.5760,9.1617,16117.9000,0.0000,16117.9000,0.6358,4266.7207,0.0000,4266.7207,31.0499,0.0000,11851.1793,11851.1793,9.1617,8.8778,8.8778,9.0197,0.4660,6990.5387,8.8778,8.8156,8.8562,8.9887,0.5681,4544.7053,8.8562,8.7972,8.8424,8.9794,0.5984,4188.7884,12.7685,997.7513,24443.0000,15724.0323
7376,8.6379,14.1992,8166.2000,98786.6000,-90620.4000,4.9881,1838.9744,14535.0524,16374.0268,243.6099,113321.6524,6327.2256,-106994.4268,14.1992,12.5957,23846.4000,0.0000,23846.4000,0.8760,5909.1858,0.0000,5909.1858,42.7845,0.0000,17937.2142,17937.2142,12.5957,11.6230,15332.3000,0.0000,15332.3000,0.8780,3228.6646,0.0000,3228.6646,42.8778,0.0000,12103.6354,12103.6354,11.6230,11.5716,1146.7000,0.0000,1146.7000,0.0440,294.5981,0.0000,294.5981,2.1502,0.0000,852.1019,852.1019,11.5716,10.3432,27681.1000,0.0000,27681.1000,1.6220,5912.5338,0.0000,5912.5338,79.2151,0.0000,21768.5662,21768.5662,10.3432,9.9387,14131.7000,0.0000,14131.7000,0.5534,3698.7316,0.0000,3698.7316,27.0268,0.0000,10432.9684,10432.9684,9.9387,8.6728,8.6728,9.3058,2.1879,32818.2732,8.6728,8.6116,8.6515,9.2752,2.2936,18348.9779,8.6515,8.5934,8.6379,9.2661,2.3251,16275.5716,13.4422,1050.3945,-8482.2000,67442.8227
7377,8.6287,14.4314,6640.3000,109928.0000,-103287.7000,5.4043,1495.6037,16171.4632,17667.0669,263.9377,126099.4632,5144.6963,-120954.7669,14.4314,12.6607,28433.3000,0.0000,28433.3000,1.0326,7023.6113,0.0000,7023.6113,50.4320,0.0000,21409.6887,21409.6887,12.6607,11.9229,12241.7000,0.0000,12241.7000,0.6941,2575.1400,0.0000,2575.1400,33.8982,0.0000,9666.5600,9666.5600,11.9229,11.8761,1067.0000,0.0000,1067.0000,0.0404,272.9471,0.0000,272.9471,1.9712,0.0000,794.0529,794.0529,11.8761,10.6901,26571.2000,0.0000,26571.2000,1.5311,5648.1507,0.0000,5648.1507,74.7785,0.0000,20923.0493,20923.0493,10.6901,10.3150,12807.5000,0.0000,12807.5000,0.4950,3335.1457,0.0000,3335.1457,24.1726,0.0000,9472.3543,9472.3543,10.3150,8.6632,8.6632,9.4891,2.9300,43949.7744,8.6632,8.6026,8.6421,9.4588,3.0373,24298.5724,8.6421,8.5846,8.6287,9.4498,3.0693,21484.8018,13.7962,1078.0561,-22167.0000,89733.1486
7378,8.5569,14.5193,5247.3000,113991.1000,-108743.8000,5.5082,1183.4059,16745.9629,17929.3688,269.0131,130737.0629,4063.8941,-126673.1688,14.5193,12.7538,28434.9000,0.0000,28434.9000,1.0291,7015.6432,0.0000,7015.6432,50.2574,0.0000,21419.2568,21419.2568,12.7538,12.3047,7103.5000,0.0000,7103.5000,0.4023,1492.0329,0.0000,1492.0329,19.6464,0.0000,5611.4671,5611.4671,12.3047,12.2458,1243.9000,0.0000,1243.9000,0.0468,316.4746,0.0000,316.4746,2.2868,0.0000,927.4254,927.4254,12.2458,11.0478,24330.7000,0.0000,24330.7000,1.3941,5141.9455,0.0000,5141.9455,68.0833,0.0000,19188.7545,19188.7545,11.0478,10.7122,10324.7000,0.0000,10324.7000,0.3967,2674.6408,0.0000,2674.6408,19.3723,0.0000,7650.0592,7650.0592,10.7122,8.5918,8.5918,9.6520,3.5890,53834.8122,8.5918,8.5305,8.5705,9.6213,3.6927,29541.8640,8.5705,8.5123,8.5569,9.6122,3.7236,26065.2190,13.1656,1028.7820,-37306.1000,109441.8952
7379,8.5130,14.5777,4369.2000,117324.6000,-112955.4000,5.6073,986.1620,17221.1095,18207.2714,273.8516,134545.7095,3383.0380,-131162.6714,14.5777,12.8354,28209.5000,0.0000,28209.5000,1.0195,6954.5408,0.0000,6954.5408,49.7928,0.0000,21254.9592,21254.9592,12.8354,12.5717,4059.2000,0.0000,4059.2000,0.2295,851.4835,0.0000,851.4835,11.2072,0.0000,3207.7165,3207.7165,12.5717,12.5168,1108.2000,0.0000,1108.2000,0.0415,280.8867,0.0000,280.8867,2.0248,0.0000,827.3133,827.3133,12.5168,11.3354,22519.7000,0.0000,22519.7000,1.2814,4739.1596,0.0000,4739.1596,62.5830,0.0000,17780.5404,17780.5404,11.3354,11.0213,9000.6000,0.0000,9000.6000,0.3437,2321.9403,0.0000,2321.9403,16.7869,0.0000,6678.6597,6678.6597,11.0213,8.5483,8.5483,9.7848,4.0647,60970.9431,8.5483,8.4864,8.5267,9.7538,4.1665,33332.1810,8.5267,8.4679,8.5130,9.7446,4.1968,29377.6659,12.7844,998.9910,-48058.2000,123680.7899
7380,8.5384,14.6624,3859.3000,119474.5000,-115615.2000,5.6744,870.6694,17545.2477,18415.9171,277.1293,137019.7477,2988.6306,-134031.1171,14.6624,12.9290,28209.6000,0.0000,28209.6000,1.0186,6946.6106,0.0000,6946.6106,49.7492,0.0000,21262.9894,21262.9894,12.9290,12.6697,3995.7000,0.0000,3995.7000,0.2255,836.9047,0.0000,836.9047,11.0152,0.0000,3158.7953,3158.7953,12.6697,12.6172,1063.8000,0.0000,1063.8000,0.0396,269.2606,0.0000,269.2606,1.9353,0.0000,794.5394,794.5394,12.6172,11.4499,22181.6000,0.0000,22181.6000,1.2559,4660.7482,0.0000,4660.7482,61.3345,0.0000,17520.8518,17520.8518,11.4499,11.1676,8007.4000,0.0000,8007.4000,0.3043,2062.3081,0.0000,2062.3081,14.8633,0.0000,5945.0919,5945.0919,11.1676,8.5738,8.5738,9.8707,4.2611,63915.8924,8.5738,8.5117,8.5522,9.8396,4.3630,34903.9456,8.5522,8.4932,8.5384,9.8304,4.3933,30753.1891,12.7777,998.4645,-52157.1000,129573.0271
7381,8.6028,14.7866,3318.1000,121702.1000,-118384.0000,5.7450,747.6941,17894.5679,18642.2620,280.5781,139596.6679,2570.4059,-137026.2620,14.7866,13.0648,28172.1000,0.0000,28172.1000,1.0160,6925.7736,0.0000,6925.7736,49.6198,0.0000,21246.3264,21246.3264,13.0648,12.5550,8131.0000,0.0000,8131.0000,0.4582,1699.3532,0.0000,1699.3532,22.3765,0.0000,6431.6468,6431.6468,12.5550,12.5139,885.4000,0.0000,885.4000,0.0329,224.4681,0.0000,224.4681,1.6083,0.0000,660.9319,660.9319,12.5139,11.4547,21184.6000,0.0000,21184.6000,1.1972,4458.3964,0.0000,4458.3964,58.4692,0.0000,16726.2036,16726.2036,11.4547,11.2150,7014.3000,0.0000,7014.3000,0.2661,1806.4081,0.0000,1806.4081,12.9953,0.0000,5207.8919,5207.8919,11.2150,8.6379,8.6379,9.9264,4.3315,64972.7267,8.6379,8.5762,8.6164,9.8956,4.4351,35481.0313,8.6164,8.5579,8.6028,9.8864,4.4659,31261.5732,13.0731,1021.5531,-52996.6000,131715.3312
7382,8.7777,14.7943,3854.0000,92578.6000,-88724.6000,4.4493,865.6872,13658.6713,14524.3584,217.2943,106237.2713,2988.3128,-103248.9584,14.7943,12.6958,28172.7000,0.0000,28172.7000,1.0141,6925.2077,0.0000,6925.2077,49.5284,0.0000,21247.4923,21247.4923,12.6958,12.0263,9525.4000,0.0000,9525.4000,0.5354,2002.6081,0.0000,2002.6081,26.1481,0.0000,7522.7919,7522.7919,12.0263,11.9856,788.8000,0.0000,788.8000,0.0294,201.4836,0.0000,201.4836,1.4354,0.0000,587.3164,587.3164,11.9856,10.9056,20218.4000,0.0000,20218.4000,1.1448,4290.3450,0.0000,4290.3450,55.9091,0.0000,15928.0550,15928.0550,10.9056,10.6157,8007.4000,0.0000,8007.4000,0.3037,2078.6315,0.0000,2078.6315,14.8340,0.0000,5928.7685,5928.7685,10.6157,8.8145,8.8145,9.7151,2.5972,38957.3169,8.8145,8.7499,8.7920,9.6828,2.6903,21522.2057,8.7920,8.7308,8.7777,9.6732,2.7179,19025.2343,11.2150,876.3585,-22011.9000,79504.7570
7383,8.7935,14.7761,4159.8000,94072.8000,-89913.0000,4.5387,934.1085,13883.3786,14817.4872,221.6615,107956.1786,3225.6915,-104730.4872,14.7761,12.7176,28172.5000,0.0000,28172.5000,1.0140,6926.8506,0.0000,6926.8506,49.5224,0.0000,21245.6494,21245.6494,12.7176,11.8377,13078.3000,0.0000,13078.3000,0.7401,2748.5960,0.0000,2748.5960,36.1474,0.0000,10329.7040,10329.7040,11.8377,11.7974,835.7000,0.0000,835.7000,0.0314,214.0393,0.0000,214.0393,1.5338,0.0000,621.6607,621.6607,11.7974,10.8354,19119.0000,0.0000,19119.0000,1.0932,4069.1149,0.0000,4069.1149,53.3903,0.0000,15049.8851,15049.8851,10.8354,10.5136,9331.6000,0.0000,9331.6000,0.3572,2424.8576,0.0000,2424.8576,17.4457,0.0000,6906.7424,6906.7424,10.5136,8.8301,8.8301,9.6719,2.5242,37862.6963,8.8301,8.7658,8.8077,9.6397,2.6206,20964.9016,8.8077,8.7467,8.7935,9.6302,2.6492,18544.5588,11.6620,911.2826,-19375.9000,77372.1567
7384,8.8195,14.7188,4779.6000,92605.3000,-87825.7000,4.5080,1072.7798,13673.7551,14746.5349,220.1633,106279.0551,3706.8202,-102572.2349,14.7188,12.9717,23170.2000,0.0000,23170.2000,0.8342,5701.3239,0.0000,5701.3239,40.7403,0.0000,17468.8761,17468.8761,12.9717,11.6901,18823.5000,0.0000,18823.5000,1.0649,3939.9093,0.0000,3939.9093,52.0056,0.0000,14883.5907,14883.5907,11.6901,11.6656,527.2000,0.0000,527.2000,0.0199,135.3122,0.0000,135.3122,0.9705,0.0000,391.8878,391.8878,11.6656,10.8235,17101.1000,0.0000,17101.1000,0.9813,3647.2499,0.0000,3647.2499,47.9236,0.0000,13453.8501,13453.8501,10.8235,10.4068,12311.0000,0.0000,12311.0000,0.4718,3199.6198,0.0000,3199.6198,23.0428,0.0000,9111.3802,9111.3802,10.4068,8.8561,8.8561,9.6314,2.3566,35349.2603,8.8561,8.7919,8.8337,9.5994,2.4541,19633.1377,8.8337,8.7728,8.8195,9.5898,2.4831,17381.5524,11.8200,923.6307,-15892.7000,72363.9505
7385,9.0614,14.6824,6412.7000,82722.5000,-76309.8000,4.1519,1433.0234,12272.6845,13705.7078,202.7726,94995.1845,4979.6766,-90015.5078,14.6824,13.5161,13791.0000,0.0000,13791.0000,0.4969,3395.1141,0.0000,3395.1141,24.2697,0.0000,10395.8859,10395.8859,13.5161,10.8013,42130.6000,0.0000,42130.6000,2.3721,8742.3997,0.0000,8742.3997,115.8515,0.0000,33388.2003,33388.2003,10.8013,10.7824,519.6000,0.0000,519.6000,0.0196,135.0874,0.0000,135.0874,0.9589,0.0000,384.5126,384.5126,10.7824,10.1846,15804.9000,0.0000,15804.9000,0.9091,3418.8713,0.0000,3418.8713,44.4007,0.0000,12386.0287,12386.0287,10.1846,9.7880,14462.7000,0.0000,14462.7000,0.5544,3794.2070,0.0000,3794.2070,27.0756,0.0000,10668.4930,10668.4930,9.7880,9.0971,9.0971,9.4426,1.1331,16995.8902,9.0971,9.0344,9.0753,9.4112,1.2360,9887.7145,9.0753,9.0158,9.0614,9.4019,1.2665,8865.1763,12.7562,996.7896,10399.0000,35748.7809
7386,9.1053,14.6036,7166.3000,80511.9000,-73345.6000,4.0977,1600.1562,11955.0923,13555.2485,200.1250,92466.9923,5566.1438,-86900.8485,14.6036,13.4362,13795.5000,0.0000,13795.5000,0.4974,3399.8370,0.0000,3399.8370,24.2908,0.0000,10395.6630,10395.6630,13.4362,10.3670,51836.3000,0.0000,51836.3000,2.8895,10769.9662,0.0000,10769.9662,141.1186,0.0000,41066.3338,41066.3338,10.3670,10.3507,512.4000,0.0000,512.4000,0.0196,134.0650,0.0000,134.0650,0.9596,0.0000,378.3350,378.3350,10.3507,9.8362,15798.1000,0.0000,15798.1000,0.9241,3441.4940,0.0000,3441.4940,45.1295,0.0000,12356.6060,12356.6060,9.8362,9.4998,13800.6000,0.0000,13800.6000,0.5348,3639.1987,0.0000,3639.1987,26.1176,0.0000,10161.4013,10161.4013,9.4998,9.1403,9.1403,9.3200,0.6214,9320.6285,9.1403,9.0788,9.1189,9.2893,0.7277,5821.3863,9.1189,9.0606,9.1053,9.2802,0.7592,5314.1466,13.4446,1050.5784,22397.3000,20456.1613
7387,9.4765,13.3052,12630.3000,43483.7000,-30853.4000,2.7195,2801.3799,6504.9092,9306.2892,132.8162,49988.6092,9828.9201,-40159.6892,13.3052,11.8939,13795.5000,0.0000,13795.5000,0.4980,3460.8982,0.0000,3460.8982,24.3196,0.0000,10334.6018,10334.6018,11.8939,9.1019,49596.0000,0.0000,49596.0000,2.7687,10564.4956,0.0000,10564.4956,135.2179,0.0000,39031.5044,39031.5044,9.1019,9.0867,521.2000,0.0000,521.2000,0.0201,138.9522,0.0000,138.9522,0.9833,0.0000,382.2478,382.2478,9.0867,8.6753,15969.9000,0.0000,15969.9000,0.9419,3552.5663,0.0000,3552.5663,45.9989,0.0000,12417.3337,12417.3337,8.6753,8.4046,12642.0000,0.0000,12642.0000,0.4928,3392.0624,0.0000,3392.0624,24.0688,0.0000,9249.9376,9249.9376,8.4046,9.5135,9.5135,8.9590,-1.5912,-23867.5016,9.5135,9.4486,9.4909,8.9266,-1.4981,-11984.4248,9.4909,9.4294,9.4765,8.9170,-1.4705,-10293.7831,11.1614,872.1712,61671.2000,-46145.7096
7388,9.4147,12.8495,14426.1000,40926.8000,-26500.7000,2.7037,3203.2456,6114.8005,9318.0461,132.0456,47041.6005,11222.8544,-35818.7461,12.8495,11.4871,13795.6000,0.0000,13795.6000,0.5080,3483.0192,0.0000,3483.0192,24.8090,0.0000,10312.5808,10312.5808,11.4871,8.7085,55356.9000,0.0000,55356.9000,3.1802,11871.6290,0.0000,11871.6290,155.3143,0.0000,43485.2710,43485.2710,8.7085,8.6931,607.1000,0.0000,607.1000,0.0240,162.8135,0.0000,162.8135,1.1708,0.0000,444.2865,444.2865,8.6931,8.3425,16410.2000,0.0000,16410.2000,0.9919,3674.8011,0.0000,3674.8011,48.4437,0.0000,12735.3989,12735.3989,8.3425,8.1473,10324.7000,0.0000,10324.7000,0.4108,2784.2722,0.0000,2784.2722,20.0628,0.0000,7540.4278,7540.4278,8.1473,9.4514,9.4514,8.7993,-1.9664,-29495.4399,9.4514,9.3870,9.4290,8.7671,-1.8692,-14953.9420,9.4290,9.3679,9.4147,8.7576,-1.8405,-12883.6846,11.7279,916.4309,69993.8000,-57333.0666
7389,9.4213,12.2714,15898.5000,34701.6000,-18803.1000,2.5033,3529.7680,5185.3882,8715.1562,122.2553,39886.9882,12368.7320,-27518.2562,12.2714,10.9153,13795.7000,0.0000,13795.7000,0.5116,3511.5763,0.0000,3511.5763,24.9876,0.0000,10284.1237,10284.1237,10.9153,8.4323,51810.9000,0.0000,51810.9000,2.9994,11218.6760,0.0000,11218.6760,146.4869,0.0000,40592.2240,40592.2240,8.4323,8.4215,428.2000,0.0000,428.2000,0.0170,115.3161,0.0000,115.3161,0.8316,0.0000,312.8839,312.8839,8.4215,8.0646,18046.5000,0.0000,18046.5000,1.0993,4059.8800,0.0000,4059.8800,53.6899,0.0000,13986.6200,13986.6200,8.0646,7.9010,9000.6000,0.0000,9000.6000,0.3603,2437.4681,0.0000,2437.4681,17.5949,0.0000,6563.1319,6563.1319,7.9010,9.4584,9.4584,8.6797,-2.2500,-33749.3835,9.4584,9.3932,9.4357,8.6471,-2.1556,-17245.0687,9.4357,9.3738,9.4213,8.6374,-2.1277,-14894.1230,11.2364,878.0309,74278.8000,-65888.5751
7390,9.4084,11.8446,16981.3000,31124.9000,-14143.6000,2.4014,3771.0479,4649.7206,8420.7686,117.2786,35774.6206,13210.2521,-22564.3686,11.8446,10.5122,13795.8000,0.0000,13795.8000,0.5164,3533.0281,0.0000,3533.0281,25.2194,0.0000,10262.7719,10262.7719,10.5122,8.0841,57045.9000,0.0000,57045.9000,3.3386,12437.4244,0.0000,12437.4244,163.0542,0.0000,44608.4756,44608.4756,8.0841,8.0748,427.4000,0.0000,427.4000,0.0171,115.7106,0.0000,115.7106,0.8342,0.0000,311.6894,311.6894,8.0748,7.7579,19712.4000,0.0000,19712.4000,1.2073,4460.9588,0.0000,4460.9588,58.9636,0.0000,15251.4412,15251.4412,7.7579,7.6767,5028.1000,0.0000,5028.1000,0.2023,1368.0548,0.0000,1368.0548,9.8790,0.0000,3660.0452,3660.0452,7.6767,9.4454,9.4454,8.5610,-2.6206,-39308.6878,9.4454,9.3803,9.4227,8.5285,-2.5243,-20194.0726,9.4227,9.3611,9.4084,8.5189,-2.4958,-17470.3482,11.5246,900.5497,81866.0000,-76973.1086
7391,9.4049,11.0993,19847.8000,26930.7000,-7082.9000,2.3738,4407.8880,4022.8732,8430.7612,115.9323,30953.5732,15439.9120,-15513.6612,11.0993,9.8864,13795.8000,0.0000,13795.8000,0.5200,3571.1680,0.0000,3571.1680,25.3944,0.0000,10224.6320,10224.6320,9.8864,7.8747,52250.2000,0.0000,52250.2000,3.0817,11515.6674,0.0000,11515.6674,150.5073,0.0000,40734.5326,40734.5326,7.8747,7.8665,381.3000,0.0000,381.3000,0.0153,103.5599,0.0000,103.5599,0.7489,0.0000,277.7401,277.7401,7.8665,7.5568,21092.4000,0.0000,21092.4000,1.3008,4790.3281,0.0000,4790.3281,63.5305,0.0000,16302.0719,16302.0719,7.5568,7.5324,1552.2000,0.0000,1552.2000,0.0628,423.6278,0.0000,423.6278,3.0669,0.0000,1128.5722,1128.5722,7.5324,9.4424,9.4424,8.4874,-2.7090,-40634.6149,9.4424,9.3765,9.4195,8.4544,-2.6156,-20924.4660,9.4195,9.3570,9.4049,8.4447,-2.5879,-18115.3874,11.0317,862.0328,81989.0000,-79674.4683
7392,9.4081,10.6040,21215.5000,23585.3000,-2369.8000,2.2990,4711.3616,3523.3681,8234.7297,112.2801,27108.6681,16504.1384,-10604.5297,10.6040,9.4492,13822.6000,0.0000,13822.6000,0.5274,3604.0176,0.0000,3604.0176,25.7582,0.0000,10218.5824,10218.5824,9.4492,7.5813,57020.2000,0.0000,57020.2000,3.4041,12663.4385,0.0000,12663.4385,166.2512,0.0000,44356.7615,44356.7615,7.5813,7.5743,374.9000,0.0000,374.9000,0.0151,102.2797,0.0000,102.2797,0.7392,0.0000,272.6203,272.6203,7.5743,7.3223,21625.0000,0.0000,21625.0000,1.3393,4936.0580,0.0000,4936.0580,65.4081,0.0000,16688.9420,16688.9420,7.3223,7.3099,891.2000,0.0000,891.2000,0.0362,244.1044,0.0000,244.1044,1.7674,0.0000,647.0956,647.0956,7.3099,9.4453,9.4453,8.3776,-3.1384,-47076.1044,9.4453,9.3799,9.4226,8.3449,-3.0423,-24338.7674,9.4226,9.3606,9.4081,8.3353,-3.0139,-21097.4720,11.4317,893.2897,91364.1000,-92512.3438
7393,9.4057,10.1289,22378.8000,20550.2000,1828.6000,2.2266,4969.9168,3069.8085,8039.7253,108.7432,23620.0085,17408.8832,-6211.1253,10.1289,9.0348,13824.4000,0.0000,13824.4000,0.5319,3629.7331,0.0000,3629.7331,25.9766,0.0000,10194.6669,10194.6669,9.0348,7.4414,52723.4000,0.0000,52723.4000,3.1746,11795.1911,0.0000,11795.1911,155.0431,0.0000,40928.2089,40928.2089,7.4414,7.4341,388.0000,0.0000,388.0000,0.0157,106.0810,0.0000,106.0810,0.7691,0.0000,281.9190,281.9190,7.4341,7.1959,22046.3000,0.0000,22046.3000,1.3735,5044.4243,0.0000,5044.4243,67.0772,0.0000,17001.8757,17001.8757,7.1959,7.1905,393.9000,0.0000,393.9000,0.0161,108.1015,0.0000,108.1015,0.7846,0.0000,285.7985,285.7985,7.1905,9.4432,9.4432,8.3169,-3.1881,-47821.8945,9.4432,9.3772,9.4203,8.2838,-3.0946,-24757.1455,9.4203,9.3576,9.4057,8.2741,-3.0670,-21468.8246,11.0075,860.1451,91204.6000,-94047.8645
7394,9.4036,9.6752,23272.2000,17708.2000,5564.0000,2.1477,5168.5139,2645.1596,7813.6735,104.8880,20353.3596,18103.6861,-2249.6735,9.6752,8.6399,13824.4000,0.0000,13824.4000,0.5362,3654.1929,0.0000,3654.1929,26.1876,0.0000,10170.2071,10170.2071,8.6399,7.1939,57494.8000,0.0000,57494.8000,3.4903,12953.4885,0.0000,12953.4885,170.4601,0.0000,44541.3115,44541.3115,7.1939,7.1877,376.3000,0.0000,376.3000,0.0153,103.2746,0.0000,103.2746,0.7479,0.0000,273.0254,273.0254,7.1877,7.0029,22006.7000,0.0000,22006.7000,1.3749,5056.9205,0.0000,5056.9205,67.1473,0.0000,16949.7795,16949.7795,7.0029,6.9981,393.9000,0.0000,393.9000,0.0161,108.4237,0.0000,108.4237,0.7865,0.0000,285.4763,285.4763,6.9981,9.4409,9.4409,8.2195,-3.5711,-53566.6019,9.4409,9.3754,9.4181,8.1867,-3.4753,-27802.1560,9.4181,9.3560,9.4036,8.1770,-3.4469,-24128.3729,11.3707,888.5216,99660.1000,-105497.1308
7395,9.3658,9.5885,23374.6000,17418.7000,5955.9000,2.1403,5194.7943,2599.9409,7794.7351,104.5293,20018.6409,18179.8057,-1838.8351,9.5885,8.5616,13824.5000,0.0000,13824.5000,0.5404,3658.9309,0.0000,3658.9309,26.3937,0.0000,10165.5691,10165.5691,8.5616,7.2104,51944.1000,0.0000,51944.1000,3.1781,11719.3319,0.0000,11719.3319,155.2149,0.0000,40224.7681,40224.7681,7.2104,7.2036,387.1000,0.0000,387.1000,0.0158,106.2116,0.0000,106.2116,0.7729,0.0000,280.8884,280.8884,7.2036,7.0067,21499.0000,0.0000,21499.0000,1.3499,4938.8949,0.0000,4938.8949,65.9282,0.0000,16560.1051,16560.1051,7.0067,6.9952,891.7000,0.0000,891.7000,0.0366,245.4325,0.0000,245.4325,1.7868,0.0000,646.2675,646.2675,6.9952,9.4035,9.4035,8.1993,-3.3725,-50587.6443,9.4035,9.3372,9.3805,8.1662,-3.2796,-26237.1287,9.3805,9.3176,9.3658,8.1564,-3.2521,-22764.9946,10.8918,851.1021,94502.3000,-99589.7675
7396,9.3677,9.2453,24019.1000,15397.6000,8621.5000,2.0856,5337.8406,2298.3586,7636.1992,101.8582,17695.9586,18681.2594,985.3008,9.2453,8.2683,13824.5000,0.0000,13824.5000,0.5412,3677.7175,0.0000,3677.7175,26.4335,0.0000,10146.7825,10146.7825,8.2683,7.0203,56746.7000,0.0000,56746.7000,3.4774,12870.5567,0.0000,12870.5567,169.8301,0.0000,43876.1433,43876.1433,7.0203,7.0125,510.1000,0.0000,510.1000,0.0208,140.3708,0.0000,140.3708,1.0182,0.0000,369.7292,369.7292,7.0125,6.8638,20335.3000,0.0000,20335.3000,1.2764,4687.1230,0.0000,4687.1230,62.3395,0.0000,15648.1770,15648.1770,6.8638,6.8094,4708.0000,0.0000,4708.0000,0.1932,1298.6998,0.0000,1298.6998,9.4334,0.0000,3409.3002,3409.3002,6.8094,9.4051,9.4051,8.1072,-3.8017,-57025.7571,9.4051,9.3395,9.3822,8.0744,-3.7057,-29645.3798,9.3822,9.3201,9.3677,8.0647,-3.6772,-25740.7065,11.3921,890.1909,104746.1000,-112411.8433
7397,9.1709,9.8727,27270.3000,24818.2000,2452.1000,2.7041,6081.9339,3690.0186,9771.9526,132.0636,28508.2186,21188.3661,-7319.8526,9.8727,8.9456,13824.5000,0.0000,13824.5000,0.5445,3643.5281,0.0000,3643.5281,26.5930,0.0000,10180.9719,10180.9719,8.9456,7.4264,52565.6000,0.0000,52565.6000,3.2401,11778.5357,0.0000,11778.5357,158.2420,0.0000,40787.0643,40787.0643,7.4264,7.4193,388.8000,0.0000,388.8000,0.0159,106.3242,0.0000,106.3242,0.7788,0.0000,282.4758,282.4758,7.4193,7.1987,18516.6000,0.0000,18516.6000,1.1668,4237.8814,0.0000,4237.8814,56.9864,0.0000,14278.7186,14278.7186,7.1987,6.9911,15825.0000,0.0000,15825.0000,0.6510,4342.8059,0.0000,4342.8059,31.7943,0.0000,11482.1941,11482.1941,6.9911,9.2071,9.2071,8.0991,-3.5567,-53350.2340,9.2071,9.1435,9.1850,8.0673,-3.4545,-27635.9274,9.1850,9.1246,9.1709,8.0579,-3.4242,-23969.5502,12.4838,975.4993,103572.6000,-104955.7116
7398,9.0447,10.6706,24134.6000,31898.6000,-7764.0000,2.8526,5394.9090,4730.9020,10125.8110,139.3166,36629.5020,18739.6910,-17889.8110,10.6706,9.6375,13824.4000,0.0000,13824.4000,0.5386,3600.9769,0.0000,3600.9769,26.3033,0.0000,10223.4231,10223.4231,9.6375,7.6302,59059.6000,0.0000,59059.6000,3.5916,13073.1089,0.0000,13073.1089,175.4088,0.0000,45986.4911,45986.4911,7.6302,7.6230,377.3000,0.0000,377.3000,0.0154,102.8573,0.0000,102.8573,0.7501,0.0000,274.4427,274.4427,7.6230,7.3700,18266.6000,0.0000,18266.6000,1.1416,4165.9719,0.0000,4165.9719,55.7523,0.0000,14100.6281,14100.6281,7.3700,7.1381,16820.5000,0.0000,16820.5000,0.6876,4603.8475,0.0000,4603.8475,33.5818,0.0000,12216.6525,12216.6525,7.1381,9.0800,9.0800,8.1091,-3.3058,-49586.7633,9.0800,9.0179,9.0584,8.0780,-3.2000,-25600.1215,9.0584,8.9995,9.0447,8.0688,-3.1687,-22180.6891,13.2410,1034.6707,100584.4000,-97367.5739
7399,8.9319,11.8269,17862.1000,39860.4000,-21998.3000,2.8567,4000.9665,5898.6046,9899.5711,139.5146,45759.0046,13861.1335,-31897.8711,11.8269,10.2758,18335.5000,0.0000,18335.5000,0.7047,4696.8076,0.0000,4696.8076,34.4144,0.0000,13638.6924,13638.6924,10.2758,8.0738,52388.2000,0.0000,52388.2000,3.1428,11468.4615,0.0000,11468.4615,153.4900,0.0000,40919.7385,40919.7385,8.0738,8.0649,385.3000,0.0000,385.3000,0.0156,104.3292,0.0000,104.3292,0.7631,0.0000,280.9708,280.9708,8.0649,7.6921,20153.0000,0.0000,20153.0000,1.2543,4561.4388,0.0000,4561.4388,61.2562,0.0000,15591.5612,15591.5612,7.6921,7.4310,16156.8000,0.0000,16156.8000,0.6584,4400.4023,0.0000,4400.4023,32.1536,0.0000,11756.3977,11756.3977,7.4310,8.9673,8.9673,8.1991,-2.5576,-38363.3081,8.9673,8.9051,8.9457,8.1680,-2.4540,-19632.2944,8.9457,8.8867,8.9319,8.1588,-2.4233,-16963.2754,12.9486,1011.8204,85420.5000,-74958.8779
7400,8.8528,12.4994,14982.6000,47231.4000,-32248.8000,3.0280,3360.8050,6978.5534,10339.3585,147.8807,54209.9534,11621.7950,-42588.1585,12.4994,10.5734,22880.3000,0.0000,22880.3000,0.8626,5805.2083,0.0000,5805.2083,42.1287,0.0000,17075.0917,17075.0917,10.5734,8.3411,50848.1000,0.0000,50848.1000,3.0128,11074.5505,0.0000,11074.5505,147.1389,0.0000,39773.5495,39773.5495,8.3411,8.3318,378.7000,0.0000,378.7000,0.0152,102.1265,0.0000,102.1265,0.7439,0.0000,276.5735,276.5735,8.3318,7.9152,20082.0000,0.0000,20082.0000,1.2388,4524.7019,0.0000,4524.7019,60.4992,0.0000,15557.2981,15557.2981,7.9152,7.6687,14165.7000,0.0000,14165.7000,0.5738,3844.9835,0.0000,3844.9835,28.0232,0.0000,10320.7165,10320.7165,7.6687,8.8880,8.8880,8.2783,-2.0531,-30796.0019,8.8880,8.8262,8.8665,8.2475,-1.9490,-15592.1705,8.8665,8.8079,8.8528,8.2383,-1.9181,-13426.9637,13.0967,1023.3952,76106.0000,-59815.1361
7401,8.8296,12.6999,13833.7000,48809.3000,-34975.6000,3.0338,3104.4039,7208.4118,10312.8157,148.1670,56017.7118,10729.2961,-45288.4157,12.6999,10.4403,27403.9000,0.0000,27403.9000,1.0220,6933.3131,0.0000,6933.3131,49.9128,0.0000,20470.5869,20470.5869,10.4403,8.5651,40993.9000,0.0000,40993.9000,2.4150,8948.7233,0.0000,8948.7233,117.9445,0.0000,32045.1767,32045.1767,8.5651,8.5546,377.2000,0.0000,377.2000,0.0151,101.3777,0.0000,101.3777,0.7374,0.0000,275.8223,275.8223,8.5546,8.1017,18751.3000,0.0000,18751.3000,1.1505,4208.9130,0.0000,4208.9130,56.1892,0.0000,14542.3870,14542.3870,8.1017,7.8489,12838.3000,0.0000,12838.3000,0.5179,3474.8036,0.0000,3474.8036,25.2932,0.0000,9363.4964,9363.4964,7.8489,8.8654,8.8654,8.3572,-1.5985,-23976.9529,8.8654,8.8024,8.8435,8.3257,-1.4994,-11995.4750,8.8435,8.7837,8.8296,8.3163,-1.4700,-10290.2049,12.2315,955.7858,65389.0000,-46262.6328
7402,8.8086,12.8862,12702.8000,50018.0000,-37315.2000,3.0234,2851.7073,7383.8946,10235.6019,147.6592,57401.8946,9851.0927,-47550.8019,12.8862,10.5699,27404.3000,0.0000,27404.3000,1.0188,6915.2879,0.0000,6915.2879,49.7542,0.0000,20489.0121,20489.0121,10.5699,8.6781,39542.5000,0.0000,39542.5000,2.3355,8612.7420,0.0000,8612.7420,114.0607,0.0000,30929.7580,30929.7580,8.6781,8.6645,473.9000,0.0000,473.9000,0.0189,127.1499,0.0000,127.1499,0.9227,0.0000,346.7501,346.7501,8.6645,8.2120,17553.5000,0.0000,17553.5000,1.0723,3932.7321,0.0000,3932.7321,52.3670,0.0000,13620.7679,13620.7679,8.2120,7.9943,10349.4000,0.0000,10349.4000,0.4161,2796.4652,0.0000,2796.4652,20.3203,0.0000,7552.9348,7552.9348,7.9943,8.8449,8.8449,8.4196,-1.2934,-19401.1573,8.8449,8.7811,8.8227,8.3877,-1.1965,-9572.0570,8.8227,8.7622,8.8086,8.3782,-1.1677,-8174.1080,11.8273,924.2019,58008.4000,-37147.3223
7403,8.7848,12.9878,12018.8000,50730.5000,-38711.7000,3.0163,2699.3211,7485.6027,10184.9238,147.3094,58216.1027,9319.4789,-48896.6238,12.9878,10.6370,27405.5000,0.0000,27405.5000,1.0158,6905.7582,0.0000,6905.7582,49.6096,0.0000,20499.7418,20499.7418,10.6370,8.8510,35133.4000,0.0000,35133.4000,2.0699,7643.6190,0.0000,7643.6190,101.0899,0.0000,27489.7810,27489.7810,8.8510,8.8360,475.2000,0.0000,475.2000,0.0189,127.1671,0.0000,127.1671,0.9234,0.0000,348.0329,348.0329,8.8360,8.3445,17243.5000,0.0000,17243.5000,1.0510,3852.0956,0.0000,3852.0956,51.3301,0.0000,13391.4044,13391.4044,8.3445,8.1384,9022.0000,0.0000,9022.0000,0.3620,2432.8954,0.0000,2432.8954,17.6786,0.0000,6589.1046,6589.1046,8.1384,8.8217,8.8217,8.4800,-0.9927,-14891.1740,8.8217,8.7569,8.7991,8.4476,-0.8987,-7189.6605,8.7991,8.7377,8.7848,8.4380,-0.8708,-6095.4340,11.3008,883.0581,50567.9000,-28176.2685
7404,8.8058,13.0985,11530.8000,51224.0000,-39693.2000,3.0105,2588.7289,7561.5255,10150.2544,147.0259,58785.5255,8942.0711,-49843.4544,13.0985,10.7225,27400.8000,0.0000,27400.8000,1.0140,6893.8998,0.0000,6893.8998,49.5216,0.0000,20506.9002,20506.9002,10.7225,8.8092,38251.5000,0.0000,38251.5000,2.2507,8309.8487,0.0000,8309.8487,109.9196,0.0000,29941.6513,29941.6513,8.8092,8.7911,601.1000,0.0000,601.1000,0.0238,160.9599,0.0000,160.9599,1.1644,0.0000,440.1401,440.1401,8.7911,8.3181,17355.8000,0.0000,17355.8000,1.0543,3880.1225,0.0000,3880.1225,51.4891,0.0000,13475.6775,13475.6775,8.3181,8.1399,8026.5000,0.0000,8026.5000,0.3213,2165.3157,0.0000,2165.3157,15.6901,0.0000,5861.1843,5861.1843,8.1399,8.8426,8.8426,8.4913,-1.0400,-15599.9636,8.8426,8.7780,8.8201,8.4590,-0.9444,-7555.4161,8.8201,8.7589,8.8058,8.4494,-0.9160,-6412.3370,11.5118,899.5457,51942.5000,-29567.7167
7405,8.7802,13.1420,11167.8000,51668.9000,-40501.1000,3.0097,2508.4053,7623.3805,10131.7858,146.9866,59292.2805,8659.3947,-50632.8858,13.1420,10.7490,27401.4000,0.0000,27401.4000,1.0122,6889.8698,0.0000,6889.8698,49.4364,0.0000,20511.5302,20511.5302,10.7490,8.9212,35111.0000,0.0000,35111.0000,2.0625,7624.1601,0.0000,7624.1601,100.7293,0.0000,27486.8399,27486.8399,8.9212,8.9058,480.5000,0.0000,480.5000,0.0191,128.4496,0.0000,128.4496,0.9315,0.0000,352.0504,352.0504,8.9058,8.4058,17093.2000,0.0000,17093.2000,1.0392,3814.0280,0.0000,3814.0280,50.7551,0.0000,13279.1720,13279.1720,8.4058,8.2403,7030.9000,0.0000,7030.9000,0.2816,1894.2095,0.0000,1894.2095,13.7505,0.0000,5136.6905,5136.6905,8.2403,8.8173,8.8173,8.5288,-0.8262,-12392.6690,8.8173,8.7521,8.7946,8.4962,-0.7328,-5862.1024,8.7946,8.7327,8.7802,8.4865,-0.7050,-4935.1230,11.1364,870.2147,46615.9000,-23189.8943
7406,8.8235,13.1594,11362.3000,51759.1000,-40396.8000,3.0251,2550.0804,7643.1506,10193.2310,147.7410,59402.2506,8812.2196,-50590.0310,13.1594,10.7820,27402.1000,0.0000,27402.1000,1.0116,6888.3745,0.0000,6888.3745,49.4040,0.0000,20513.7255,20513.7255,10.7820,8.7860,40505.5000,0.0000,40505.5000,2.3782,8790.5976,0.0000,8790.5976,116.1465,0.0000,31714.9024,31714.9024,8.7860,8.7749,377.5000,0.0000,377.5000,0.0150,101.1207,0.0000,101.1207,0.7303,0.0000,276.3793,276.3793,8.7749,8.3264,16848.5000,0.0000,16848.5000,1.0220,3767.7384,0.0000,3767.7384,49.9152,0.0000,13080.7616,13080.7616,8.3264,8.1508,8026.5000,0.0000,8026.5000,0.3209,2165.0425,0.0000,2165.0425,15.6727,0.0000,5861.4575,5861.4575,8.1508,8.8602,8.8602,8.5055,-1.0634,-15950.7125,8.8602,8.7957,8.8378,8.4733,-0.9667,-7733.2866,8.8378,8.7766,8.8235,8.4637,-0.9379,-6565.6220,11.6592,911.0634,52763.3000,-30249.6212
7407,8.8414,13.0343,12244.0000,51373.2000,-39129.2000,3.0587,2747.0704,7588.8161,10335.8865,149.3814,58962.0161,9496.9296,-49465.0865,13.0343,10.7120,27402.7000,0.0000,27402.7000,1.0113,6900.5665,0.0000,6900.5665,49.3915,0.0000,20502.1335,20502.1335,10.7120,8.7053,42284.3000,0.0000,42284.3000,2.4810,9187.5872,0.0000,9187.5872,121.1703,0.0000,33096.7128,33096.7128,8.7053,8.6944,386.1000,0.0000,386.1000,0.0153,103.5503,0.0000,103.5503,0.7488,0.0000,282.5497,282.5497,8.6944,8.2823,16169.0000,0.0000,16169.0000,0.9834,3620.7075,0.0000,3620.7075,48.0263,0.0000,12548.2925,12548.2925,8.2823,8.0846,9353.9000,0.0000,9353.9000,0.3745,2524.7768,0.0000,2524.7768,18.2909,0.0000,6829.1232,6829.1232,8.0846,8.8779,8.8779,8.4813,-1.2122,-18183.6980,8.8779,8.8138,8.8556,8.4492,-1.1143,-8914.0985,8.8556,8.7947,8.8414,8.4397,-1.0852,-7596.2366,11.8864,928.8220,56466.8000,-34694.0331
7408,9.0380,11.1255,24779.6000,39506.8000,-14727.2000,3.2448,5539.7552,5858.5107,11398.2659,158.4713,45365.3107,19239.8448,-26125.4659,11.1255,9.6293,22879.1000,0.0000,22879.1000,0.8460,5920.2143,0.0000,5920.2143,41.3192,0.0000,16958.8857,16958.8857,9.6293,7.8838,53485.0000,0.0000,53485.0000,3.1425,11840.8353,0.0000,11840.8353,153.4731,0.0000,41644.1647,41644.1647,7.8838,7.8763,377.5000,0.0000,377.5000,0.0150,102.5136,0.0000,102.5136,0.7332,0.0000,274.9864,274.9864,7.8763,7.6395,14751.7000,0.0000,14751.7000,0.8986,3349.7181,0.0000,3349.7181,43.8864,0.0000,11401.9819,11401.9819,7.6395,7.4480,12340.5000,0.0000,12340.5000,0.4945,3363.7170,0.0000,3363.7170,24.1503,0.0000,8976.7830,8976.7830,7.4480,9.0735,9.0735,8.2608,-2.7089,-40633.6651,9.0735,9.0111,9.0518,8.2296,-2.6049,-20839.3816,9.0518,8.9927,9.0380,8.2203,-2.5741,-18018.8148,12.9621,1012.8804,89106.6000,-79491.8615
7409,9.0594,10.5279,25829.2000,32073.4000,-6244.2000,2.9615,5772.1714,4758.2094,10530.3808,144.6343,36831.6094,20057.0286,-16774.5808,10.5279,9.5524,13825.2000,0.0000,13825.2000,0.5273,3608.7123,0.0000,3608.7123,25.7518,0.0000,10216.4877,10216.4877,9.5524,7.6962,54190.8000,0.0000,54190.8000,3.2515,12013.2727,0.0000,12013.2727,158.7967,0.0000,42177.5273,42177.5273,7.6962,7.6885,385.0000,0.0000,385.0000,0.0155,104.8505,0.0000,104.8505,0.7589,0.0000,280.1495,280.1495,7.6885,7.4744,13978.4000,0.0000,13978.4000,0.8655,3184.3913,0.0000,3184.3913,42.2714,0.0000,10794.0087,10794.0087,7.4744,7.2521,14497.6000,0.0000,14497.6000,0.5878,3961.7017,0.0000,3961.7017,28.7076,0.0000,10535.8983,10535.8983,7.2521,9.0953,9.0953,8.1737,-2.9181,-43770.9940,9.0953,9.0322,9.0734,8.1421,-2.8181,-22544.4749,9.0734,9.0134,9.0594,8.1328,-2.7884,-19518.9572,12.3137,962.2099,90632.8000,-85834.4261
7410,9.0399,10.1469,28055.0000,30127.0000,-2072.0000,3.0007,6271.7909,4467.7369,10739.5278,146.5473,34594.7369,21783.2091,-12811.5278,10.1469,9.2362,13824.3000,0.0000,13824.3000,0.5326,3628.7426,0.0000,3628.7426,26.0099,0.0000,10195.5574,10195.5574,9.2362,7.4270,61257.5000,0.0000,61257.5000,3.6810,13655.6516,0.0000,13655.6516,179.7750,0.0000,47601.8484,47601.8484,7.4270,7.4204,378.9000,0.0000,378.9000,0.0153,103.6159,0.0000,103.6159,0.7495,0.0000,275.2841,275.2841,7.4204,7.2420,14363.2000,0.0000,14363.2000,0.8927,3287.2295,0.0000,3287.2295,43.6000,0.0000,11075.9705,11075.9705,7.2420,7.0556,13833.9000,0.0000,13833.9000,0.5626,3793.8665,0.0000,3793.8665,27.4773,0.0000,10040.0335,10040.0335,7.0556,9.0753,9.0753,8.0655,-3.3828,-50741.5814,9.0753,9.0132,9.0537,8.0344,-3.2787,-26229.5664,9.0537,8.9948,9.0399,8.0252,-3.2479,-22735.0174,13.0274,1017.9817,101585.8000,-99706.1652
7411,9.1735,8.5857,34847.0000,17970.0000,16877.0000,2.8380,7771.3599,2671.9511,10443.3110,138.6048,20641.9511,27075.6401,6433.6890,8.5857,7.8997,13824.3000,0.0000,13824.3000,0.5360,3714.3123,0.0000,3714.3123,26.1793,0.0000,10109.9877,10109.9877,7.8997,6.8539,57702.9000,0.0000,57702.9000,3.4890,13175.0650,0.0000,13175.0650,170.3985,0.0000,44527.8350,44527.8350,6.8539,6.8486,376.3000,0.0000,376.3000,0.0153,103.8182,0.0000,103.8182,0.7481,0.0000,272.4818,272.4818,6.8486,6.7409,14897.8000,0.0000,14897.8000,0.9310,3443.6540,0.0000,3443.6540,45.4692,0.0000,11454.1460,11454.1460,6.7409,6.6026,12672.4000,0.0000,12672.4000,0.5176,3502.3334,0.0000,3502.3334,25.2797,0.0000,9170.0666,9170.0666,6.6026,9.2092,9.2092,7.9059,-4.1860,-62789.7997,9.2092,9.1464,9.1874,7.8745,-4.0850,-32680.3769,9.1874,9.1278,9.1735,7.8652,-4.0552,-28386.1301,12.4906,976.0309,116350.7000,-123856.3067
7412,9.0606,8.6008,33779.8000,18524.1000,15255.7000,2.7967,7548.7696,2748.1831,10296.9528,136.5867,21272.2831,26231.0304,4958.7472,8.6008,7.8914,13824.4000,0.0000,13824.4000,0.5509,3713.4902,0.0000,3713.4902,26.9065,0.0000,10110.9098,10110.9098,7.8914,6.7493,66159.8000,0.0000,66159.8000,4.1084,15108.2506,0.0000,15108.2506,200.6476,0.0000,51051.5494,51051.5494,6.7493,6.7427,520.1000,0.0000,520.1000,0.0214,143.7240,0.0000,143.7240,1.0451,0.0000,376.3760,376.3760,6.7427,6.6377,16184.7000,0.0000,16184.7000,1.0233,3748.0615,0.0000,3748.0615,49.9775,0.0000,12436.6385,12436.6385,6.6377,6.5331,10349.4000,0.0000,10349.4000,0.4267,2864.8951,0.0000,2864.8951,20.8417,0.0000,7484.5049,7484.5049,6.5331,9.0956,9.0956,7.8143,-4.4118,-66176.8516,9.0956,9.0340,9.0742,7.7836,-4.3058,-34446.4429,9.0742,9.0158,9.0606,7.7744,-4.2744,-29920.9352,13.3913,1046.4126,122294.1000,-130544.2297
7413,9.0663,7.9588,36638.2000,14437.5000,22200.7000,2.7792,8186.6786,2142.1515,10328.8301,135.7323,16579.6515,28451.5214,11871.8699,7.9588,7.3528,13824.4000,0.0000,13824.4000,0.5508,3749.8488,0.0000,3749.8488,26.8992,0.0000,10074.5512,10074.5512,7.3528,6.5247,63438.7000,0.0000,63438.7000,3.9401,14630.1071,0.0000,14630.1071,192.4271,0.0000,48808.5929,48808.5929,6.5247,6.5202,381.7000,0.0000,381.7000,0.0157,105.8469,0.0000,105.8469,0.7685,0.0000,275.8531,275.8531,6.5202,6.4307,18812.4000,0.0000,18812.4000,1.1921,4373.6104,0.0000,4373.6104,58.2185,0.0000,14438.7896,14438.7896,6.4307,6.3478,9022.0000,0.0000,9022.0000,0.3727,2505.4948,0.0000,2505.4948,18.2043,0.0000,6516.5052,6516.5052,6.3478,9.1014,9.1014,7.7246,-4.6999,-70498.3965,9.1014,9.0398,9.0800,7.6938,-4.5948,-36758.3805,9.0800,9.0216,9.0663,7.6847,-4.5637,-31945.7335,13.2759,1037.3998,127679.9000,-139202.5105
