Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7414,8.9932,7.5620,38820.8000,12667.5000,26153.3000,2.8242,8685.8761,1876.8191,10562.6952,137.9292,14544.3191,30134.9239,15590.6048,7.5620,7.0208,13824.5000,0.0000,13824.5000,0.5572,3772.6970,0.0000,3772.6970,27.2144,0.0000,10051.8030,10051.8030,7.0208,6.3181,71336.8000,0.0000,71336.8000,4.4793,16552.4311,0.0000,16552.4311,218.7605,0.0000,54784.3689,54784.3689,6.3181,6.3143,383.5000,0.0000,383.5000,0.0159,106.6884,0.0000,106.6884,0.7755,0.0000,276.8116,276.8116,6.3143,6.2424,21357.3000,0.0000,21357.3000,1.3596,4983.2828,0.0000,4983.2828,66.3983,0.0000,16374.0172,16374.0172,6.2424,6.2018,5039.8000,0.0000,5039.8000,0.2090,1403.7111,0.0000,1403.7111,10.2095,0.0000,3636.0889,3636.0889,6.2018,9.0275,9.0275,7.6147,-5.1469,-77204.0230,9.0275,8.9673,9.0065,7.5845,-5.0372,-40297.8248,9.0065,8.9494,8.9932,7.5756,-5.0048,-35033.2580,14.1678,1107.0896,138095.2000,-152535.1058
7415,8.9829,7.4298,38121.2000,11508.7000,26612.5000,2.7340,8530.9478,1704.7833,10235.7312,133.5226,13213.4833,29590.2522,16376.7688,7.4298,6.8970,13824.5000,0.0000,13824.5000,0.5613,3780.3541,0.0000,3780.3541,27.4141,0.0000,10044.1459,10044.1459,6.8970,6.2934,63617.8000,0.0000,63617.8000,4.0218,14795.2061,0.0000,14795.2061,196.4174,0.0000,48822.5939,48822.5939,6.2934,6.2889,419.3000,0.0000,419.3000,0.0174,116.6928,0.0000,116.6928,0.8512,0.0000,302.6072,302.6072,6.2889,6.2104,23613.6000,0.0000,23613.6000,1.5096,5512.2067,0.0000,5512.2067,73.7270,0.0000,18101.3933,18101.3933,6.2104,6.1974,1555.4000,0.0000,1555.4000,0.0648,433.4342,0.0000,433.4342,3.1623,0.0000,1121.9658,1121.9658,6.1974,9.0177,9.0177,7.6075,-4.8455,-72682.6358,9.0177,8.9565,8.9964,7.5769,-4.7404,-37922.8767,8.9964,8.9384,8.9829,7.5679,-4.7092,-32964.4606,13.3633,1044.2271,129643.1000,-143569.9731
7416,8.9279,7.1687,39590.0000,10397.2000,29192.8000,2.7687,8868.4834,1538.4734,10406.9568,135.2180,11935.6734,30721.5166,18785.8432,7.1687,6.6766,13851.5000,0.0000,13851.5000,0.5638,3802.9815,0.0000,3802.9815,27.5351,0.0000,10048.5185,10048.5185,6.6766,6.1452,71175.4000,0.0000,71175.4000,4.5110,16620.6559,0.0000,16620.6559,220.3101,0.0000,54554.7441,54554.7441,6.1452,6.1411,434.1000,0.0000,434.1000,0.0181,121.0912,0.0000,121.0912,0.8817,0.0000,313.0088,313.0088,6.1411,6.0800,24789.5000,0.0000,24789.5000,1.5856,5801.8104,0.0000,5801.8104,77.4392,0.0000,18987.6896,18987.6896,6.0800,6.0683,1558.0000,0.0000,1558.0000,0.0649,435.0439,0.0000,435.0439,3.1696,0.0000,1122.9561,1122.9561,6.0683,8.9620,8.9620,7.5151,-5.3083,-79624.7286,8.9620,8.9021,8.9412,7.4852,-5.1983,-41586.4359,8.9412,8.8843,8.9279,7.4763,-5.1657,-36160.1303,14.2681,1114.9287,141001.3000,-157371.2948
7417,8.9086,6.9565,41177.8000,9362.9000,31814.9000,2.8160,9227.3898,1384.9045,10612.2943,137.5310,10747.8045,31950.4102,21202.6057,6.9565,6.5054,13853.3000,0.0000,13853.3000,0.5666,3815.9505,0.0000,3815.9505,27.6734,0.0000,10037.3495,10037.3495,6.5054,6.0836,66757.7000,0.0000,66757.7000,4.2503,15638.7966,0.0000,15638.7966,207.5757,0.0000,51118.9034,51118.9034,6.0836,6.0796,420.7000,0.0000,420.7000,0.0175,117.4664,0.0000,117.4664,0.8569,0.0000,303.2336,303.2336,6.0796,6.0238,25947.8000,0.0000,25947.8000,1.6648,6079.5088,0.0000,6079.5088,81.3072,0.0000,19868.2912,19868.2912,6.0238,6.0171,893.3000,0.0000,893.3000,0.0373,249.6573,0.0000,249.6573,1.8219,0.0000,643.6427,643.6427,6.0171,8.9429,8.9429,7.4800,-5.2770,-79154.8236,8.9429,8.8827,8.9219,7.4499,-5.1685,-41347.9898,8.9219,8.8649,8.9086,7.4410,-5.1364,-35954.5870,14.0289,1096.2387,139687.7000,-156457.4004
7418,8.8369,6.6958,43024.2000,8364.1000,34660.1000,2.8785,9653.7263,1235.4302,10889.1566,140.5791,9599.5302,33370.4737,23770.9434,6.6958,6.2859,13852.3000,0.0000,13852.3000,0.5689,3831.1100,0.0000,3831.1100,27.7821,0.0000,10021.1900,10021.1900,6.2859,5.9377,75308.4000,0.0000,75308.4000,4.8116,17714.3974,0.0000,17714.3974,234.9926,0.0000,57594.0026,57594.0026,5.9377,5.9341,433.7000,0.0000,433.7000,0.0181,121.3728,0.0000,121.3728,0.8845,0.0000,312.3272,312.3272,5.9341,5.8933,27311.7000,0.0000,27311.7000,1.7546,6415.5738,0.0000,6415.5738,85.6909,0.0000,20896.1262,20896.1262,5.8933,5.8906,394.3000,0.0000,394.3000,0.0165,110.4233,0.0000,110.4233,0.8051,0.0000,283.8767,283.8767,5.8906,8.8702,8.8702,7.3804,-5.7738,-86607.5052,8.8702,8.8116,8.8498,7.3511,-5.6602,-45281.4387,8.8498,8.7942,8.8369,7.3424,-5.6265,-39385.7920,15.0722,1177.7622,151960.5000,-171274.7358
7419,8.8056,6.4990,44950.3000,7477.6000,37472.7000,2.9536,10091.6384,1103.8144,11195.4528,144.2478,8581.4144,34858.6616,26277.2472,6.4990,6.1268,13851.0000,0.0000,13851.0000,0.5716,3842.4733,0.0000,3842.4733,27.9172,0.0000,10008.5267,10008.5267,6.1268,5.8691,71621.8000,0.0000,71621.8000,4.5970,16897.5152,0.0000,16897.5152,224.5087,0.0000,54724.2848,54724.2848,5.8691,5.8657,420.9000,0.0000,420.9000,0.0176,117.9172,0.0000,117.9172,0.8608,0.0000,302.9828,302.9828,5.8657,5.8311,28705.0000,0.0000,28705.0000,1.8497,6751.0507,0.0000,6751.0507,90.3367,0.0000,21953.9493,21953.9493,5.8311,5.8285,394.3000,0.0000,394.3000,0.0165,110.5309,0.0000,110.5309,0.8071,0.0000,283.7691,283.7691,5.8285,8.8389,8.8389,7.3337,-5.8089,-87133.8295,8.8389,8.7804,8.8185,7.3045,-5.6961,-45568.8171,8.8185,8.7631,8.8056,7.2958,-5.6627,-39638.9207,15.0090,1172.8281,152465.7000,-172341.5674
7420,8.7134,7.4891,33085.1000,12150.1000,20935.0000,2.4788,7440.3085,1790.3319,9230.6404,121.0607,13940.4319,25644.7915,11704.3596,7.4891,6.8580,13850.9000,0.0000,13850.9000,0.5738,3784.1249,0.0000,3784.1249,28.0221,0.0000,10066.7751,10066.7751,6.8580,6.0642,79518.2000,0.0000,79518.2000,5.1207,18506.4542,0.0000,18506.4542,250.0876,0.0000,61011.7458,61011.7458,6.0642,6.0600,433.6000,0.0000,433.6000,0.0182,121.1050,0.0000,121.1050,0.8880,0.0000,312.4950,312.4950,6.0600,5.9729,29080.9000,0.0000,29080.9000,1.8766,6815.9498,0.0000,6815.9498,91.6509,0.0000,22264.9502,22264.9502,5.9729,5.9663,893.3000,0.0000,893.3000,0.0375,249.8560,0.0000,249.8560,1.8308,0.0000,643.4440,643.4440,5.9663,8.7464,8.7464,7.3564,-5.4180,-81270.7437,8.7464,8.6883,8.7262,7.3273,-5.3048,-42438.4744,8.7262,8.6711,8.7134,7.3187,-5.2713,-36898.8238,15.1584,1184.4963,144711.9000,-160608.0419
7421,8.7082,8.3545,27475.8000,15800.0000,11675.8000,2.3222,6179.4436,2327.9175,8507.3611,113.4114,18127.9175,21296.3564,3168.4389,8.3545,7.5126,13851.0000,0.0000,13851.0000,0.5632,3734.5326,0.0000,3734.5326,27.5038,0.0000,10116.4674,10116.4674,7.5126,6.3013,72326.7000,0.0000,72326.7000,4.5877,16631.0380,0.0000,16631.0380,224.0536,0.0000,55695.6620,55695.6620,6.3013,6.2946,563.1000,0.0000,563.1000,0.0235,156.6937,0.0000,156.6937,1.1488,0.0000,406.4063,406.4063,6.2946,6.1548,28140.6000,0.0000,28140.6000,1.8086,6568.3069,0.0000,6568.3069,88.3277,0.0000,21572.2931,21572.2931,6.1548,6.1135,4719.0000,0.0000,4719.0000,0.1975,1316.1589,0.0000,1316.1589,9.6446,0.0000,3402.8411,3402.8411,6.1135,8.7419,8.7419,7.4277,-4.8167,-72250.5436,8.7419,8.6827,8.7213,7.3981,-4.7082,-37665.6452,8.7213,8.6652,8.7082,7.3894,-4.6760,-32732.2487,14.2538,1113.8157,131276.2000,-142648.4375
7422,8.1878,12.3184,15806.8000,64259.9000,-48453.1000,3.8549,3589.0446,9373.8752,12962.9198,188.2650,73633.7752,12217.7554,-61416.0198,12.3184,11.2048,13850.9000,0.0000,13850.9000,0.5543,3523.2790,0.0000,3523.2790,27.0707,0.0000,10327.6210,10327.6210,11.2048,8.8306,43506.5000,0.0000,43506.5000,2.7229,9374.5267,0.0000,9374.5267,132.9833,0.0000,34131.9733,34131.9733,8.8306,8.8150,516.8000,0.0000,516.8000,0.0215,138.3420,0.0000,138.3420,1.0495,0.0000,378.4580,378.4580,8.8150,8.0916,26589.0000,0.0000,26589.0000,1.7005,5941.9359,0.0000,5941.9359,83.0509,0.0000,20647.0641,20647.0641,8.0916,7.7828,15863.3000,0.0000,15863.3000,0.6615,4294.2045,0.0000,4294.2045,32.3069,0.0000,11569.0955,11569.0955,7.7828,8.2216,8.2216,8.0022,-0.8052,-12077.6212,8.2216,8.1623,8.2010,7.9726,-0.6965,-5572.0481,8.2010,8.1447,8.1878,7.9637,-0.6641,-4648.7666,14.2734,1115.3434,51873.4000,-22298.4359
7423,8.0336,13.9279,5317.8000,101591.3000,-96273.5000,4.9379,1210.8758,14776.5940,15987.4698,241.1580,116367.8940,4106.9242,-112260.9698,13.9279,12.2710,23524.0000,0.0000,23524.0000,0.8799,5850.9649,0.0000,5850.9649,42.9706,0.0000,17673.0351,17673.0351,12.2710,10.2255,36280.3000,0.0000,36280.3000,2.1116,7680.3473,0.0000,7680.3473,103.1283,0.0000,28599.9527,28599.9527,10.2255,10.1890,1056.4000,0.0000,1056.4000,0.0419,276.9735,0.0000,276.9735,2.0471,0.0000,779.4265,779.4265,10.1890,9.2929,25775.6000,0.0000,25775.6000,1.5664,5629.9137,0.0000,5629.9137,76.4998,0.0000,20145.6863,20145.6863,9.2929,8.8974,16861.3000,0.0000,16861.3000,0.6780,4482.3965,0.0000,4482.3965,33.1121,0.0000,12378.9035,12378.9035,8.8974,8.0664,8.0664,8.4819,1.6370,24555.1533,8.0664,8.0087,8.0464,8.4530,1.7508,14006.0559,8.0464,7.9915,8.0336,8.4444,1.7847,12493.0656,15.3235,1197.3982,7224.1000,51054.2748
7424,7.9290,14.0715,3534.9000,113539.0000,-110004.1000,5.3729,806.4579,16482.1641,17288.6220,262.4031,130021.1641,2728.4421,-127292.7220,14.0715,12.2230,28699.7000,0.0000,28699.7000,1.0466,7124.2563,0.0000,7124.2563,51.1160,0.0000,21575.4437,21575.4437,12.2230,11.5498,11697.8000,4090.6000,7607.2000,0.8829,2478.3094,654.2042,3132.5135,43.1199,4744.8042,9219.4906,4474.6865,11.5498,11.4700,1787.2000,0.0000,1787.2000,0.0692,459.6318,0.0000,459.6318,3.3799,0.0000,1327.5682,1327.5682,11.4700,10.2940,25464.0000,0.0000,25464.0000,1.5065,5447.7737,0.0000,5447.7737,73.5740,0.0000,20016.2263,20016.2263,10.2940,9.8140,16196.0000,0.0000,16196.0000,0.6374,4242.0930,0.0000,4242.0930,31.1287,0.0000,11953.9070,11953.9070,9.8140,7.9626,7.9626,8.8883,3.3974,50961.3116,7.9626,7.9037,7.9421,8.8588,3.5056,28044.4318,7.9421,7.8861,7.9290,8.8500,3.5379,24765.0175,14.2733,1115.3319,-30250.0000,103770.7609
7425,7.9489,14.2665,2109.9000,124247.4000,-122137.5000,5.7726,481.1794,18043.3676,18524.5470,281.9255,142290.7676,1628.7206,-140662.0470,14.2665,12.2999,32636.2000,0.0000,32636.2000,1.1876,8079.9022,0.0000,8079.9022,57.9995,0.0000,24556.2978,24556.2978,12.2999,12.0989,3750.5000,3022.3000,728.2000,0.3734,793.5856,483.8275,1277.4131,18.2373,3506.1275,2956.9144,-549.2131,12.0989,12.0083,1937.6000,0.0000,1937.6000,0.0734,494.4108,0.0000,494.4108,3.5839,0.0000,1443.1892,1443.1892,12.0083,10.8158,24118.5000,0.0000,24118.5000,1.3925,5116.1228,0.0000,5116.1228,68.0058,0.0000,19002.3772,19002.3772,10.8158,10.3603,14200.0000,0.0000,14200.0000,0.5492,3690.9832,0.0000,3690.9832,26.8232,0.0000,10509.0168,10509.0168,10.3603,7.9827,7.9827,9.1715,4.2865,64297.8346,7.9827,7.9234,7.9621,9.1418,4.3935,35148.3283,7.9621,7.9056,7.9489,9.1330,4.4255,30978.4505,14.0230,1095.7804,-48517.0000,130424.6135
7426,8.0435,14.4574,1253.0000,134191.8000,-132938.8000,6.1745,285.2586,19522.0412,19807.2998,301.5525,153713.8412,967.7414,-152746.0998,14.4574,12.3084,38530.5000,0.0000,38530.5000,1.3979,9514.4787,0.0000,9514.4787,68.2714,0.0000,29016.0213,29016.0213,12.3084,12.2643,1283.6000,3060.1000,-1776.5000,0.2345,271.5652,489.9320,761.4972,11.4529,3550.0320,1012.0348,-2537.9972,12.2643,12.1768,1983.2000,0.0000,1983.2000,0.0744,504.8573,0.0000,504.8573,3.6355,0.0000,1478.3427,1478.3427,12.1768,11.1103,22348.8000,0.0000,22348.8000,1.2773,4728.1984,0.0000,4728.1984,62.3832,0.0000,17620.6016,17620.6016,11.1103,10.7013,12869.3000,0.0000,12869.3000,0.4934,3330.8054,0.0000,3330.8054,24.0957,0.0000,9538.4946,9538.4946,10.7013,8.0770,8.0770,9.3892,4.8849,73273.0253,8.0770,8.0183,8.0566,9.3598,4.9943,39954.1585,8.0566,8.0007,8.0435,9.3510,5.0269,35188.4096,14.4781,1131.3390,-58983.5000,148415.5933
7427,8.1139,14.5854,659.1000,142770.4000,-142111.3000,6.5327,149.8568,20797.5276,20947.3844,319.0447,163567.9276,509.2432,-163058.6844,14.5854,12.4391,40499.7000,0.0000,40499.7000,1.4651,9983.4257,0.0000,9983.4257,71.5532,0.0000,30516.2743,30516.2743,12.4391,12.4677,353.4000,5621.0000,-5267.6000,0.3165,74.6081,901.4567,976.0649,15.4568,6522.4567,278.7919,-6243.6649,12.4677,12.3696,2340.1000,0.0000,2340.1000,0.0876,593.9981,0.0000,593.9981,4.2783,0.0000,1746.1019,1746.1019,12.3696,11.3959,21089.5000,0.0000,21089.5000,1.2016,4448.3573,0.0000,4448.3573,58.6835,0.0000,16641.1427,16641.1427,11.3959,11.0696,10374.3000,0.0000,10374.3000,0.3958,2673.9851,0.0000,2673.9851,19.3288,0.0000,7700.3149,7700.3149,11.0696,8.1469,8.1469,9.6083,5.6360,84539.7648,8.1469,8.0890,8.1268,9.5793,5.7478,45982.1123,8.1268,8.0717,8.1139,9.5707,5.7811,40467.8501,14.9988,1172.0288,-73075.3000,170989.7272
7428,8.1690,14.6760,256.6000,150551.9000,-150295.3000,6.8655,58.2830,21953.8604,22012.1434,335.2994,172505.7604,198.3170,-172307.4434,14.6760,12.8432,35092.1000,0.0000,35092.1000,1.2670,8639.8381,0.0000,8639.8381,61.8797,0.0000,26452.2619,26452.2619,12.8432,12.8351,1098.3000,8509.5000,-7411.2000,0.5113,230.3575,1371.9786,1602.3361,24.9709,9881.4786,867.9425,-9013.5361,12.8351,12.7188,2799.6000,0.0000,2799.6000,0.1045,706.9667,0.0000,706.9667,5.1017,0.0000,2092.6333,2092.6333,12.7188,11.7527,20894.7000,0.0000,20894.7000,1.1862,4383.4553,0.0000,4383.4553,57.9338,0.0000,16511.2447,16511.2447,11.7527,11.4664,9043.7000,0.0000,9043.7000,0.3434,2319.0897,0.0000,2319.0897,16.7701,0.0000,6724.6103,6724.6103,11.4664,8.2016,8.2016,9.8340,6.4712,97067.2518,8.2016,8.1444,8.1817,9.8054,6.5846,52676.8413,8.1817,8.1273,8.1690,9.7968,6.6185,46329.3059,15.4168,1204.6931,-89876.4000,196073.3990
7429,8.3068,14.8353,7.8000,158711.7000,-158703.9000,7.2243,1.7672,23204.2881,23206.0553,352.8246,181915.9881,6.0328,-181909.9553,14.8353,12.8520,40492.9000,0.0000,40492.9000,1.4600,9948.1874,0.0000,9948.1874,71.3059,0.0000,30544.7126,30544.7126,12.8520,12.9153,10.4000,10064.1000,-10053.7000,0.5322,2.1810,1622.8166,1624.9975,25.9932,11686.9166,8.2190,-11678.6975,12.9153,12.8119,2671.5000,0.0000,2671.5000,0.0991,673.8603,0.0000,673.8603,4.8399,0.0000,1997.6397,1997.6397,12.8119,11.9194,20530.0000,0.0000,20530.0000,1.1580,4300.7638,0.0000,4300.7638,56.5565,0.0000,16229.2362,16229.2362,11.9194,11.6762,8045.7000,0.0000,8045.7000,0.3037,2058.2546,0.0000,2058.2546,14.8322,0.0000,5987.4454,5987.4454,11.6762,8.3388,8.3388,10.0075,6.9365,104048.0239,8.3388,8.2827,8.3193,9.9794,7.0531,56424.8734,8.3193,8.2660,8.3068,9.9711,7.0879,49615.2924,16.1661,1263.2457,-97017.5000,210088.1897
7430,8.3676,14.8925,0.0000,165952.6000,-165952.6000,7.5593,0.0000,24291.0498,24291.0498,369.1858,190243.6498,0.0000,-190243.6498,14.8925,13.0629,38534.0000,0.0000,38534.0000,1.3861,9459.6484,0.0000,9459.6484,67.6946,0.0000,29074.3516,29074.3516,13.0629,13.1071,0.7000,8219.4000,-8218.7000,0.4342,0.1463,1329.1439,1329.2902,21.2080,9548.5439,0.5537,-9547.9902,13.1071,13.0387,1768.3000,0.0000,1768.3000,0.0655,444.8415,0.0000,444.8415,3.1995,0.0000,1323.4585,1323.4585,13.0387,12.1544,20153.0000,0.0000,20153.0000,1.1348,4207.1005,0.0000,4207.1005,55.4229,0.0000,15945.8995,15945.8995,12.1544,11.9386,7047.7000,0.0000,7047.7000,0.2653,1796.9166,0.0000,1796.9166,12.9571,0.0000,5250.7834,5250.7834,11.9386,8.3994,8.3994,10.1690,7.4024,111035.3202,8.3994,8.3436,8.3800,10.1411,7.5189,60151.1823,8.3800,8.3270,8.3676,10.1328,7.5537,52875.7186,16.2680,1271.2032,-106668.3000,224062.2211
7431,8.4586,14.9828,0.0000,172415.6000,-172415.6000,7.8564,0.0000,25281.0503,25281.0503,383.6959,197696.6503,0.0000,-197696.6503,14.9828,13.2897,36567.9000,0.0000,36567.9000,1.3142,8966.1392,0.0000,8966.1392,64.1857,0.0000,27601.7608,27601.7608,13.2897,13.3206,137.7000,8400.7000,-8263.0000,0.4519,28.6761,1362.7013,1391.3774,22.0694,9763.4013,109.0239,-9654.3774,13.3206,13.2554,1708.9000,0.0000,1708.9000,0.0631,428.6224,0.0000,428.6224,3.0827,0.0000,1280.2776,1280.2776,13.2554,12.3912,19841.5000,0.0000,19841.5000,1.1126,4128.3925,0.0000,4128.3925,54.3395,0.0000,15713.1075,15713.1075,12.3912,12.1468,8045.7000,0.0000,8045.7000,0.3017,2044.4888,0.0000,2044.4888,14.7357,0.0000,6001.2112,6001.2112,12.1468,8.4900,8.4900,10.3184,7.8279,117418.1500,8.4900,8.4349,8.4709,10.2909,7.9458,63566.7710,8.4709,8.4185,8.4586,10.2827,7.9810,55867.3090,16.6501,1301.0614,-114514.6000,236852.2300
7432,8.5300,15.0490,40.5000,177858.6000,-177818.1000,8.1110,9.1383,26114.9347,26124.0731,396.1296,203973.5347,31.3617,-203942.1731,15.0490,13.6170,31158.0000,0.0000,31158.0000,1.1183,7632.9081,0.0000,7632.9081,54.6165,0.0000,23525.0919,23525.0919,13.6170,13.6260,499.4000,11276.1000,-10776.7000,0.6246,103.4650,1837.5452,1941.0102,30.5068,13113.6452,395.9350,-12717.7102,13.6260,13.5424,2199.0000,0.0000,2199.0000,0.0810,549.2200,0.0000,549.2200,3.9536,0.0000,1649.7800,1649.7800,13.5424,12.7047,19148.3000,0.0000,19148.3000,1.0695,3966.8613,0.0000,3966.8613,52.2337,0.0000,15181.4387,15181.4387,12.7047,12.4192,9376.3000,0.0000,9376.3000,0.3503,2372.0848,0.0000,2372.0848,17.1074,0.0000,7004.2152,7004.2152,12.4192,8.5611,8.5611,10.4902,8.4485,126727.1854,8.5611,8.5066,8.5421,10.4629,8.5678,68542.6748,8.5421,8.4903,8.5300,10.4548,8.6035,60224.1699,17.0321,1330.9139,-126713.2000,255494.0301
7433,8.5700,15.0741,226.0000,182402.7000,-182176.7000,8.3324,50.9569,26802.7657,26853.7225,406.9422,209205.4657,175.0431,-209030.4225,15.0741,14.1229,20355.9000,0.0000,20355.9000,0.7299,4985.0011,0.0000,4985.0011,35.6464,0.0000,15370.8989,15370.8989,14.1229,13.9979,2541.0000,13388.4000,-10847.4000,0.8508,522.3149,2197.7757,2720.0906,41.5502,15586.1757,2018.6851,-13567.4906,13.9979,13.9431,1404.0000,0.0000,1404.0000,0.0514,348.8728,0.0000,348.8728,2.5123,0.0000,1055.1272,1055.1272,13.9431,13.1324,17753.5000,0.0000,17753.5000,0.9864,3655.8499,0.0000,3655.8499,48.1766,0.0000,14097.6501,14097.6501,13.1324,12.7427,12370.3000,0.0000,12370.3000,0.4598,3110.8332,0.0000,3110.8332,22.4573,0.0000,9259.4668,9259.4668,12.7427,8.6009,8.6009,10.6718,9.1143,136714.7441,8.6009,8.5466,8.5820,10.6446,9.2338,73870.1384,8.5820,8.5304,8.5700,10.6365,9.2694,64885.9487,17.1162,1337.4840,-141140.4000,275470.8312
7434,8.6701,14.9376,2092.7000,103039.0000,-100946.3000,4.8229,470.9859,15170.1819,15641.1677,235.5418,118209.1819,1621.7141,-116587.4677,14.9376,13.6559,16749.3000,0.0000,16749.3000,0.6003,4109.2736,0.0000,4109.2736,29.3198,0.0000,12640.0264,12640.0264,13.6559,12.9741,8442.6000,98.1000,8344.5000,0.4706,1748.0587,15.9952,1764.0538,22.9854,114.0952,6694.5413,6580.4462,12.9741,12.9064,1158.9000,0.0000,1158.9000,0.0422,292.0805,0.0000,292.0805,2.0619,0.0000,866.8195,866.8195,12.9064,11.8693,16279.5000,0.0000,16279.5000,0.8980,3405.3824,0.0000,3405.3824,43.8575,0.0000,12874.1176,12874.1176,11.8693,11.2618,14532.7000,0.0000,14532.7000,0.5366,3720.4259,0.0000,3720.4259,26.2053,0.0000,10812.2741,10812.2741,11.2618,8.7059,8.7059,9.9838,3.6331,54496.7599,8.7059,8.6430,8.6840,9.9524,3.7224,29779.4208,8.6840,8.6244,8.6701,9.9431,3.7489,26241.9579,11.0560,863.9321,-43881.4000,110518.1387
7435,8.5754,14.7762,2618.0000,102763.6000,-100145.6000,4.8434,590.2299,15101.9454,15692.1753,236.5424,117865.5454,2027.7701,-115837.7753,14.7762,13.5044,16773.1000,0.0000,16773.1000,0.6024,4124.0430,0.0000,4124.0430,29.4212,0.0000,12649.0570,12649.0570,13.5044,12.7371,9655.8000,0.0000,9655.8000,0.5369,2004.0186,0.0000,2004.0186,26.2196,0.0000,7651.7814,7651.7814,12.7371,12.6862,890.1000,0.0000,890.1000,0.0329,225.0814,0.0000,225.0814,1.6090,0.0000,665.0186,665.0186,12.6862,11.6811,16081.9000,0.0000,16081.9000,0.9040,3375.4835,0.0000,3375.4835,44.1502,0.0000,12706.4165,12706.4165,11.6811,11.1094,13867.3000,0.0000,13867.3000,0.5225,3559.6709,0.0000,3559.6709,25.5157,0.0000,10307.6291,10307.6291,11.1094,8.6118,8.6118,9.8606,3.5845,53767.9542,8.6118,8.5478,8.5896,9.8286,3.6765,29411.9447,8.5896,8.5288,8.5754,9.8191,3.7037,25926.2483,11.1631,872.2995,-42877.4000,109106.1472
7436,8.9617,14.4808,5438.4000,62098.7000,-56660.3000,3.1508,1217.4997,9194.8420,10412.3417,153.8797,71293.5420,4220.9003,-67072.6417,14.4808,12.7432,16758.9000,0.0000,16758.9000,0.6034,4137.0261,0.0000,4137.0261,29.4672,0.0000,12621.8739,12621.8739,12.7432,11.4606,14122.3000,0.0000,14122.3000,0.7874,2966.7843,0.0000,2966.7843,38.4547,0.0000,11155.5157,11155.5157,11.4606,11.4001,979.5000,0.0000,979.5000,0.0364,252.2314,0.0000,252.2314,1.7773,0.0000,727.2686,727.2686,11.4001,10.4084,16019.9000,0.0000,16019.9000,0.9042,3431.1265,0.0000,3431.1265,44.1584,0.0000,12588.7735,12588.7735,10.4084,9.8869,12703.0000,0.0000,12703.0000,0.4801,3321.6068,0.0000,3321.6068,23.4454,0.0000,9381.3932,9381.3932,9.8869,9.0008,9.0008,9.4438,1.0188,15282.6924,9.0008,8.9320,8.9769,9.4095,1.0979,8783.3108,8.9769,8.9117,8.9617,9.3993,1.1213,7849.0006,8.9433,698.8387,3923.3000,31915.0039
7437,8.8499,14.1386,6538.3000,59513.4000,-52975.1000,3.1000,1466.7091,8792.7471,10259.4562,151.3979,68306.1471,5071.5909,-63234.5562,14.1386,12.6399,14188.4000,0.0000,14188.4000,0.5131,3518.8253,0.0000,3518.8253,25.0586,0.0000,10669.5747,10669.5747,12.6399,11.2417,15007.5000,0.0000,15007.5000,0.8486,3158.0080,0.0000,3158.0080,41.4431,0.0000,11849.4920,11849.4920,11.2417,11.2061,568.0000,0.0000,568.0000,0.0215,146.7291,0.0000,146.7291,1.0521,0.0000,421.2709,421.2709,11.2061,10.1833,16462.1000,0.0000,16462.1000,0.9517,3536.7975,0.0000,3536.7975,46.4786,0.0000,12925.3025,12925.3025,10.1833,9.7541,10374.3000,0.0000,10374.3000,0.4005,2721.6929,0.0000,2721.6929,19.5585,0.0000,7652.6071,7652.6071,9.7541,8.8899,8.8899,9.3220,0.9725,14587.0495,8.8899,8.8196,8.8655,9.2868,1.0516,8413.0985,8.8655,8.7988,8.8499,9.2764,1.0751,7525.5202,8.7530,683.9731,3625.2000,30525.6682
7438,9.2596,13.6687,9591.0000,45526.1000,-35935.1000,2.6374,2135.5991,6780.8753,8916.4744,128.8042,52306.9753,7455.4009,-44851.5744,13.6687,12.1209,13852.2000,0.0000,13852.2000,0.5035,3457.6712,0.0000,3457.6712,24.5923,0.0000,10394.5288,10394.5288,12.1209,9.6556,34543.2000,0.0000,34543.2000,1.9569,7330.6209,0.0000,7330.6209,95.5740,0.0000,27212.5791,27212.5791,9.6556,9.6381,434.2000,0.0000,434.2000,0.0165,114.8052,0.0000,114.8052,0.8072,0.0000,319.3948,319.3948,9.6381,8.9864,17924.4000,0.0000,17924.4000,1.0400,3950.8106,0.0000,3950.8106,50.7930,0.0000,13973.5894,13973.5894,8.9864,8.7365,9043.7000,0.0000,9043.7000,0.3505,2415.2404,0.0000,2415.2404,17.1155,0.0000,6628.4596,6628.4596,8.7365,9.2990,9.2990,9.0177,-0.7057,-10585.1070,9.2990,9.2298,9.2749,8.9831,-0.6188,-4950.4514,9.2749,9.2093,9.2596,8.9729,-0.5931,-4151.9084,9.7573,762.4470,39862.6000,-19687.4668
7439,9.3077,13.2090,10806.4000,38628.2000,-27821.8000,2.3915,2404.1398,5759.0032,8163.1429,116.7956,44387.2032,8402.2602,-35984.9429,13.2090,11.6152,13852.4000,0.0000,13852.4000,0.5072,3479.8261,0.0000,3479.8261,24.7707,0.0000,10372.5739,10372.5739,11.6152,8.9981,41229.7000,0.0000,41229.7000,2.3585,8823.0775,0.0000,8823.0775,115.1854,0.0000,32406.6225,32406.6225,8.9981,8.9839,422.3000,0.0000,422.3000,0.0165,112.7609,0.0000,112.7609,0.8065,0.0000,309.5391,309.5391,8.9839,8.4261,19731.5000,0.0000,19731.5000,1.1799,4396.9372,0.0000,4396.9372,57.6227,0.0000,15334.5628,15334.5628,8.4261,8.3080,5051.7000,0.0000,5051.7000,0.1999,1360.5725,0.0000,1360.5725,9.7621,0.0000,3691.1275,3691.1275,8.3080,9.3470,9.3470,8.8275,-1.3332,-19997.7929,9.3470,9.2780,9.3230,8.7930,-1.2446,-9956.5903,9.3230,9.2576,9.3077,8.7828,-1.2184,-8528.6298,9.9802,779.8633,52465.8000,-38483.0130
7440,9.2815,12.7752,11730.8000,34257.4000,-22526.6000,2.2443,2611.0307,5104.6902,7715.7209,109.6060,39362.0902,9119.7693,-30242.3209,12.7752,11.1667,13879.6000,0.0000,13879.6000,0.5118,3507.8833,0.0000,3507.8833,24.9976,0.0000,10371.7167,10371.7167,11.1667,8.7232,39756.6000,0.0000,39756.6000,2.2960,8572.0252,0.0000,8572.0252,112.1329,0.0000,31184.5748,31184.5748,8.7232,8.7089,432.6000,0.0000,432.6000,0.0171,115.9899,0.0000,115.9899,0.8358,0.0000,316.6101,316.6101,8.7089,8.1553,21006.9000,0.0000,21006.9000,1.2723,4702.9051,0.0000,4702.9051,62.1391,0.0000,16303.9949,16303.9949,8.1553,8.1199,1561.3000,0.0000,1561.3000,0.0624,422.2352,0.0000,422.2352,3.0475,0.0000,1139.0648,1139.0648,8.1199,9.3213,9.3213,8.7206,-1.4837,-22255.4573,9.3213,9.2513,9.2970,8.6856,-1.3973,-11178.5927,9.2970,9.2307,9.2815,8.6753,-1.3718,-9602.4092,9.6059,750.6213,54110.4000,-43036.4592
7441,9.2964,12.3808,12825.8000,31044.4000,-18218.6000,2.1602,2853.9886,4627.2969,7481.2855,105.5028,35671.6969,9971.8114,-25699.8855,12.3808,10.7981,13881.3000,0.0000,13881.3000,0.5154,3527.8892,0.0000,3527.8892,25.1722,0.0000,10353.4108,10353.4108,10.7981,8.3646,44194.9000,0.0000,44194.9000,2.5741,9588.6482,0.0000,9588.6482,125.7172,0.0000,34606.2518,34606.2518,8.3646,8.3523,423.0000,0.0000,423.0000,0.0168,114.0326,0.0000,114.0326,0.8213,0.0000,308.9674,308.9674,8.3523,7.8858,21194.2000,0.0000,21194.2000,1.2907,4773.6315,0.0000,4773.6315,63.0349,0.0000,16420.5685,16420.5685,7.8858,7.8677,895.0000,0.0000,895.0000,0.0359,243.0379,0.0000,243.0379,1.7556,0.0000,651.9621,651.9621,7.8677,9.3360,9.3360,8.6019,-1.8670,-28005.2206,9.3360,9.2663,9.3118,8.5670,-1.7784,-14226.8434,9.3118,9.2457,9.2964,8.5567,-1.7521,-12264.8864,9.8899,772.8096,62369.8000,-54496.9503
7442,9.2823,11.9902,13697.0000,28155.5000,-14458.5000,2.0779,3048.6206,4195.5156,7244.1363,101.4821,32351.0156,10648.3794,-21702.6363,11.9902,10.4310,13881.4000,0.0000,13881.4000,0.5187,3547.5595,0.0000,3547.5595,25.3313,0.0000,10333.8405,10333.8405,10.4310,8.2154,41392.9000,0.0000,41392.9000,2.4280,9037.2772,0.0000,9037.2772,118.5792,0.0000,32355.6228,32355.6228,8.2154,8.2027,432.7000,0.0000,432.7000,0.0173,116.9119,0.0000,116.9119,0.8455,0.0000,315.7881,315.7881,8.2027,7.7459,21411.2000,0.0000,21411.2000,1.3132,4834.8166,0.0000,4834.8166,64.1336,0.0000,16576.3834,16576.3834,7.7459,7.7380,394.7000,0.0000,394.7000,0.0159,107.4104,0.0000,107.4104,0.7780,0.0000,287.2896,287.2896,7.7380,9.3224,9.3224,8.5302,-1.9468,-29201.2988,9.3224,9.2519,9.2979,8.4949,-1.8601,-14880.9312,9.2979,9.2310,9.2823,8.4845,-1.8345,-12841.3382,9.5565,746.7594,63054.4000,-56923.5682
7443,9.2982,11.6641,14298.6000,25478.9000,-11180.3000,1.9901,3181.6089,3797.8764,6979.4853,97.1916,29276.7764,11116.9911,-18159.7853,11.6641,10.1200,13881.4000,0.0000,13881.4000,0.5220,3564.1579,0.0000,3564.1579,25.4915,0.0000,10317.2421,10317.2421,10.1200,7.9383,45210.1000,0.0000,45210.1000,2.6707,9923.7512,0.0000,9923.7512,130.4325,0.0000,35286.3488,35286.3488,7.9383,7.9272,423.2000,0.0000,423.2000,0.0170,114.8284,0.0000,114.8284,0.8292,0.0000,308.3716,308.3716,7.9272,7.5436,21248.6000,0.0000,21248.6000,1.3071,4820.7751,0.0000,4820.7751,63.8371,0.0000,16427.8249,16427.8249,7.5436,7.5363,394.7000,0.0000,394.7000,0.0160,107.7437,0.0000,107.7437,0.7800,0.0000,286.9563,286.9563,7.5363,9.3382,9.3382,8.4373,-2.2666,-33999.7101,9.3382,9.2679,9.3138,8.4021,-2.1782,-17425.3200,9.3138,9.2471,9.2982,8.3917,-2.1520,-15063.8729,9.7842,764.5486,69977.7000,-66488.9030
7444,8.9629,13.0161,10064.0000,39047.2000,-28983.2000,2.3678,2252.9875,5781.7862,8034.7738,115.6413,44828.9862,7811.0125,-37017.9738,13.0161,11.3684,13881.7000,0.0000,13881.7000,0.5248,3496.5858,0.0000,3496.5858,25.6280,0.0000,10385.1142,10385.1142,11.3684,8.6834,42070.6000,0.0000,42070.6000,2.5002,9040.2357,0.0000,9040.2357,122.1075,0.0000,33030.3643,33030.3643,8.6834,8.6691,433.1000,0.0000,433.1000,0.0175,116.1938,0.0000,116.1938,0.8529,0.0000,316.9062,316.9062,8.6691,8.0979,20881.1000,0.0000,20881.1000,1.2916,4677.8882,0.0000,4677.8882,63.0809,0.0000,16203.2118,16203.2118,8.0979,8.0774,895.0000,0.0000,895.0000,0.0364,242.2537,0.0000,242.2537,1.7754,0.0000,652.7463,652.7463,8.0774,9.0026,9.0026,8.5400,-1.2023,-18035.1339,9.0026,8.9328,8.9783,8.5051,-1.1116,-8892.9548,8.9783,8.9121,8.9629,8.4947,-1.0847,-7593.0730,10.1074,789.8065,49178.3000,-34521.1616
7445,8.8809,13.3392,9605.0000,47077.7000,-37472.7000,2.7091,2153.4366,6959.6649,9113.1016,132.3086,54037.3649,7451.5634,-46585.8016,13.3392,11.8096,13881.5000,0.0000,13881.5000,0.5135,3480.8239,0.0000,3480.8239,25.0769,0.0000,10400.6761,10400.6761,11.8096,8.9025,46265.6000,0.0000,46265.6000,2.6844,9868.8321,0.0000,9868.8321,131.1033,0.0000,36396.7679,36396.7679,8.9025,8.8846,556.3000,0.0000,556.3000,0.0221,148.7546,0.0000,148.7546,1.0808,0.0000,407.5454,407.5454,8.8846,8.3262,19755.5000,0.0000,19755.5000,1.2040,4409.6452,0.0000,4409.6452,58.8023,0.0000,15345.8548,15345.8548,8.3262,8.2180,4730.1000,0.0000,4730.1000,0.1902,1275.8846,0.0000,1275.8846,9.2879,0.0000,3454.2154,3454.2154,8.2180,8.9197,8.9197,8.5688,-0.9910,-14865.6488,8.9197,8.8515,8.8960,8.5347,-0.8947,-7157.8265,8.8960,8.8313,8.8809,8.5246,-0.8662,-6063.1982,10.9850,858.3836,47716.3000,-28086.6735
7446,8.2190,14.2660,3909.9000,103931.1000,-100021.2000,4.9767,887.2617,15169.8359,16057.0976,243.0544,119100.9359,3022.6383,-116078.2976,14.2660,13.2234,13881.6000,0.0000,13881.6000,0.5109,3436.7586,0.0000,3436.7586,24.9503,0.0000,10444.8414,10444.8414,13.2234,11.3934,26197.5000,0.0000,26197.5000,1.5074,5461.3886,0.0000,5461.3886,73.6189,0.0000,20736.1114,20736.1114,11.3934,11.3698,525.9000,0.0000,525.9000,0.0208,135.5561,0.0000,135.5561,1.0178,0.0000,390.3439,390.3439,11.3698,10.4995,18004.0000,0.0000,18004.0000,1.0926,3857.9462,0.0000,3857.9462,53.3608,0.0000,14146.0538,14146.0538,10.4995,9.9894,15901.9000,0.0000,15901.9000,0.6367,4152.5140,0.0000,4152.5140,31.0952,0.0000,11749.3860,11749.3860,9.9894,8.2556,8.2556,9.1225,2.9239,43858.6349,8.2556,8.1913,8.2333,9.0903,3.0324,24259.0943,8.2333,8.1722,8.2190,9.0808,3.0647,21453.0189,13.1177,1025.0337,-25510.3000,89570.7481
7447,8.2242,14.5904,1804.1000,142714.4000,-140910.3000,6.6038,409.3598,20832.7183,21242.0781,322.5202,163547.1183,1394.7402,-162152.3781,14.5904,13.2605,23574.3000,0.0000,23574.3000,0.8553,5810.8189,0.0000,5810.8189,41.7711,0.0000,17763.4811,17763.4811,13.2605,12.1903,18863.1000,0.0000,18863.1000,1.0572,3930.0671,0.0000,3930.0671,51.6297,0.0000,14933.0329,14933.0329,12.1903,12.1483,1058.9000,0.0000,1058.9000,0.0402,269.8445,0.0000,269.8445,1.9636,0.0000,789.0555,789.0555,12.1483,11.3801,17141.3000,0.0000,17141.3000,0.9915,3628.1039,0.0000,3628.1039,48.4239,0.0000,13513.1961,13513.1961,11.3801,10.8648,16902.4000,0.0000,16902.4000,0.6515,4357.6037,0.0000,4357.6037,31.8165,0.0000,12544.7963,12544.7963,10.8648,8.2586,8.2586,9.5617,5.1263,76893.8116,8.2586,8.1982,8.2376,9.5315,5.2450,41959.8131,8.2376,8.1802,8.2242,9.5225,5.2804,36962.8866,15.2992,1195.5003,-63370.3000,155816.5112
7448,8.2018,14.6701,692.2000,154920.0000,-154227.8000,7.0942,157.1284,22604.8467,22761.9752,346.4717,177524.8467,535.0716,-176989.7752,14.6701,13.1725,28770.1000,0.0000,28770.1000,1.0387,7083.8943,0.0000,7083.8943,50.7280,0.0000,21686.2057,21686.2057,13.1725,13.0989,1847.6000,7119.8000,-5272.2000,0.4802,385.4806,1153.0567,1538.5372,23.4516,8272.8567,1462.1194,-6810.7372,13.0989,13.0219,1791.2000,0.0000,1791.2000,0.0671,450.6541,0.0000,450.6541,3.2787,0.0000,1340.5459,1340.5459,13.0219,12.1707,17293.8000,0.0000,17293.8000,0.9858,3611.1494,0.0000,3611.1494,48.1472,0.0000,13682.6506,13682.6506,12.1707,11.6337,16235.4000,0.0000,16235.4000,0.6166,4138.4973,0.0000,4138.4973,30.1138,0.0000,12096.9027,12096.9027,11.6337,8.2356,8.2356,9.9347,6.7386,101078.3072,8.2356,8.1763,8.2150,9.9050,6.8562,54849.7335,8.2150,8.1586,8.2018,9.8962,6.8914,48239.4854,15.4241,1205.2583,-95409.5000,204167.5261
7449,8.3421,14.8607,124.6000,164047.1000,-163922.5000,7.4754,28.2113,24000.4339,24028.6453,365.0884,188047.5339,96.3887,-187951.1453,14.8607,13.2546,32704.2000,0.0000,32704.2000,1.1793,8031.9342,0.0000,8031.9342,57.5955,0.0000,24672.2658,24672.2658,13.2546,13.2774,127.1000,6892.1000,-6765.0000,0.3717,26.4834,1117.4437,1143.9271,18.1518,8009.5437,100.6166,-7908.9271,13.2774,13.1981,1937.4000,0.0000,1937.4000,0.0716,486.2264,0.0000,486.2264,3.4954,0.0000,1451.1736,1451.1736,13.1981,12.3916,17127.6000,0.0000,17127.6000,0.9607,3566.8265,0.0000,3566.8265,46.9214,0.0000,13560.7735,13560.7735,12.3916,11.9328,14234.5000,0.0000,14234.5000,0.5337,3617.0994,0.0000,3617.0994,26.0637,0.0000,10617.4006,10617.4006,11.9328,8.3752,8.3752,10.1540,7.2673,109010.0025,8.3752,8.3170,8.3550,10.1249,7.3863,59090.0912,8.3550,8.2996,8.3421,10.1162,7.4217,51952.2266,15.8886,1241.5587,-104683.8000,220052.3203
7450,8.4934,15.0190,0.0000,172616.3000,-172616.3000,7.8644,0.0000,25327.3546,25327.3546,384.0869,197943.6546,0.0000,-197943.6546,15.0190,13.2464,38611.9000,0.0000,38611.9000,1.3884,9462.7207,0.0000,9462.7207,67.8057,0.0000,29149.1793,29149.1793,13.2464,13.2775,0.0000,6338.0000,-6338.0000,0.3353,0.0000,1027.4887,1027.4887,16.3774,7365.4887,0.0000,-7365.4887,13.2775,13.2020,1990.3000,0.0000,1990.3000,0.0733,499.5019,0.0000,499.5019,3.5808,0.0000,1490.7981,1490.7981,13.2020,12.5032,15864.1000,0.0000,15864.1000,0.8870,3303.5055,0.0000,3303.5055,43.3202,0.0000,12560.5945,12560.5945,12.5032,12.1061,12900.5000,0.0000,12900.5000,0.4819,3272.9504,0.0000,3272.9504,23.5372,0.0000,9627.5496,9627.5496,12.1061,8.5258,8.5258,10.3160,7.6160,114240.5371,8.5258,8.4689,8.5060,10.2875,7.7372,61897.4759,8.5060,8.4519,8.4934,10.2790,7.7733,54413.1870,16.5456,1292.8996,-109587.5000,230551.2000
7451,8.5912,15.1128,0.0000,181347.2000,-181347.2000,8.2693,0.0000,26658.5891,26658.5891,403.8612,208005.7891,0.0000,-208005.7891,15.1128,13.3425,40584.7000,0.0000,40584.7000,1.4559,9933.7359,0.0000,9933.7359,71.1021,0.0000,30650.9641,30650.9641,13.3425,13.3829,0.0000,8716.8000,-8716.8000,0.4612,0.0000,1415.0144,1415.0144,22.5236,10131.8144,0.0000,-10131.8144,13.3829,13.2993,2343.5000,0.0000,2343.5000,0.0863,587.2827,0.0000,587.2827,4.2162,0.0000,1756.2173,1756.2173,13.2993,12.7085,14060.9000,0.0000,14060.9000,0.7861,2923.6780,0.0000,2923.6780,38.3934,0.0000,11137.2220,11137.2220,12.7085,12.3965,10399.4000,0.0000,10399.4000,0.3878,2630.7782,0.0000,2630.7782,18.9401,0.0000,7768.6218,7768.6218,12.3965,8.6230,8.6230,10.5097,8.3300,124950.2113,8.6230,8.5672,8.6036,10.4818,8.4531,67624.8082,8.6036,8.5506,8.5912,10.4735,8.4898,59428.7193,17.1700,1341.6875,-122675.5000,252003.7389
7452,8.6527,15.1716,0.0000,188915.6000,-188915.6000,8.6193,0.0000,27804.1995,27804.1995,420.9509,216719.7995,0.0000,-216719.7995,15.1716,13.6629,35165.6000,0.0000,35165.6000,1.2597,8600.5727,0.0000,8600.5727,61.5223,0.0000,26565.0273,26565.0273,13.6629,13.6991,0.0000,11368.7000,-11368.7000,0.6017,0.0000,1853.8438,1853.8438,29.3869,13222.5438,0.0000,-13222.5438,13.6991,13.5995,2806.6000,0.0000,2806.6000,0.1032,700.2664,0.0000,700.2664,5.0411,0.0000,2106.3336,2106.3336,13.5995,13.0372,13336.6000,0.0000,13336.6000,0.7443,2760.5001,0.0000,2760.5001,36.3511,0.0000,10576.0999,10576.0999,13.0372,12.7629,9065.4000,0.0000,9065.4000,0.3370,2282.7617,0.0000,2282.7617,16.4566,0.0000,6782.6383,6782.6383,12.7629,8.6840,8.6840,10.7235,9.1761,137642.1397,8.6840,8.6290,8.6649,10.6960,9.2998,74398.5109,8.6649,8.6126,8.6527,10.6878,9.3367,65357.0536,17.4978,1367.3012,-139910.1000,277397.7042
7453,8.8130,15.3323,0.0000,196054.5000,-196054.5000,8.9481,0.0000,28945.0118,28945.0118,437.0116,224999.5118,0.0000,-224999.5118,15.3323,13.6786,40583.6000,0.0000,40583.6000,1.4525,9904.4703,0.0000,9904.4703,70.9392,0.0000,30679.1297,30679.1297,13.6786,13.7238,0.0000,12241.3000,-12241.3000,0.6487,0.0000,1996.5822,1996.5822,31.6828,14237.8822,0.0000,-14237.8822,13.7238,13.6349,2677.6000,0.0000,2677.6000,0.0980,667.8533,0.0000,667.8533,4.7858,0.0000,2009.7467,2009.7467,13.6349,13.1243,12905.8000,0.0000,12905.8000,0.7164,2669.9065,0.0000,2669.9065,34.9854,0.0000,10235.8935,10235.8935,13.1243,12.8925,8065.0000,0.0000,8065.0000,0.2982,2028.3820,0.0000,2028.3820,14.5646,0.0000,6036.6180,6036.6180,12.8925,8.8437,8.8437,10.8681,9.4962,142443.5964,8.8437,8.7899,8.8250,10.8412,9.6224,76978.9859,8.8250,8.7739,8.8130,10.8332,9.6600,67620.0179,18.2429,1425.5266,-144063.8000,287042.6002
7454,8.8746,15.3889,0.0000,203894.0000,-203894.0000,9.3145,0.0000,30138.6513,30138.6513,454.9042,234032.6513,0.0000,-234032.6513,15.3889,13.8608,38612.1000,0.0000,38612.1000,1.3787,9416.2529,0.0000,9416.2529,67.3330,0.0000,29195.8471,29195.8471,13.8608,13.8927,0.0000,10431.2000,-10431.2000,0.5528,0.0000,1705.8073,1705.8073,26.9996,12137.0073,0.0000,-12137.0073,13.8927,13.8341,1774.5000,0.0000,1774.5000,0.0649,441.5725,0.0000,441.5725,3.1704,0.0000,1332.9275,1332.9275,13.8341,13.3547,12042.0000,0.0000,12042.0000,0.6680,2483.7655,0.0000,2483.7655,32.6228,0.0000,9558.2345,9558.2345,13.3547,13.1494,7064.5000,0.0000,7064.5000,0.2609,1771.0629,0.0000,1771.0629,12.7403,0.0000,5293.4371,5293.4371,13.1494,8.9049,8.9049,11.0272,10.0189,150283.1811,8.9049,8.8516,8.8864,11.0005,10.1447,81157.7674,8.8864,8.8357,8.8746,10.9926,10.1823,71275.8642,18.3596,1434.6489,-154832.1000,302716.8127
7455,8.9731,15.4867,0.0000,207942.9000,-207942.9000,9.5028,0.0000,30796.6564,30796.6564,464.1017,238739.5564,0.0000,-238739.5564,15.4867,14.0528,36641.4000,0.0000,36641.4000,1.3072,8924.0856,0.0000,8924.0856,63.8432,0.0000,27717.3144,27717.3144,14.0528,14.0802,0.0000,10682.4000,-10682.4000,0.5666,0.0000,1751.7684,1751.7684,27.6702,12434.1684,0.0000,-12434.1684,14.0802,14.0238,1712.7000,0.0000,1712.7000,0.0625,425.1005,0.0000,425.1005,3.0521,0.0000,1287.5995,1287.5995,14.0238,13.5300,12449.1000,0.0000,12449.1000,0.6881,2560.4680,0.0000,2560.4680,33.6043,0.0000,9888.6320,9888.6320,13.5300,13.2976,8065.0000,0.0000,8065.0000,0.2967,2016.9795,0.0000,2016.9795,14.4923,0.0000,6048.0205,6048.0205,13.2976,9.0032,9.0032,11.1504,10.2894,154340.2845,9.0032,8.9504,8.9848,11.1240,10.4158,83326.5642,8.9848,8.9346,8.9731,11.1161,10.4535,73174.7869,18.6359,1456.2333,-159757.1000,310841.6355
7456,9.0235,15.5342,0.0000,207490.9000,-207490.9000,9.4875,0.0000,30760.2380,30760.2380,463.3559,238251.1380,0.0000,-238251.1380,15.5342,14.2890,31228.7000,0.0000,31228.7000,1.1125,7601.0326,0.0000,7601.0326,54.3340,0.0000,23627.6674,23627.6674,14.2890,14.3113,0.0000,13164.9000,-13164.9000,0.6988,0.0000,2166.4040,2166.4040,34.1274,15331.3040,0.0000,-15331.3040,14.3113,14.2372,2203.4000,0.0000,2203.4000,0.0802,545.1738,0.0000,545.1738,3.9153,0.0000,1658.2262,1658.2262,14.2372,13.7518,11944.5000,0.0000,11944.5000,0.6579,2448.9157,0.0000,2448.9157,32.1321,0.0000,9495.5843,9495.5843,13.7518,13.4756,9398.9000,0.0000,9398.9000,0.3449,2343.3899,0.0000,2343.3899,16.8432,0.0000,7055.5101,7055.5101,13.4756,9.0535,9.0535,11.2645,10.5593,158388.7942,9.0535,9.0008,9.0352,11.2382,10.6851,85480.4810,9.0352,8.9851,9.0235,11.2303,10.7226,75058.0264,18.5727,1451.2989,-165880.3000,318927.3016
7457,9.0519,15.5612,0.0000,216812.2000,-216812.2000,9.9166,0.0000,32160.1342,32160.1342,484.3126,248972.3342,0.0000,-248972.3342,15.5612,14.7519,20387.4000,0.0000,20387.4000,0.7258,4960.5029,0.0000,4960.5029,35.4468,0.0000,15426.8971,15426.8971,14.7519,14.7465,0.0000,14544.8000,-14544.8000,0.7728,0.0000,2410.2694,2410.2694,37.7415,16955.0694,0.0000,-16955.0694,14.7465,14.6977,1407.7000,0.0000,1407.7000,0.0510,346.2534,0.0000,346.2534,2.4926,0.0000,1061.4466,1061.4466,14.6977,14.2450,10658.9000,0.0000,10658.9000,0.5849,2170.5985,0.0000,2170.5985,28.5639,0.0000,8488.3015,8488.3015,14.2450,13.8679,12400.3000,0.0000,12400.3000,0.4534,3070.9017,0.0000,3070.9017,22.1457,0.0000,9329.3983,9329.3983,13.8679,9.0817,9.0817,11.4748,11.5418,173127.0361,9.0817,9.0293,9.0635,11.4486,11.6681,93345.0868,9.0635,9.0137,9.0519,11.4408,11.7058,81940.8782,18.7569,1465.6873,-186502.7000,348413.0011
7458,8.7787,15.2329,503.2000,127764.4000,-127261.2000,5.8738,113.0271,18850.1806,18963.2077,286.8669,146614.5806,390.1729,-146224.4077,15.2329,14.1417,16806.0000,0.0000,16806.0000,0.5981,4106.9455,0.0000,4106.9455,29.2084,0.0000,12699.0545,12699.0545,14.1417,14.0416,1332.1000,156.2000,1175.9000,0.0809,273.7401,25.6482,299.3883,3.9522,181.8482,1058.3599,876.5117,14.0416,13.9747,1161.6000,0.0000,1161.6000,0.0418,288.4672,0.0000,288.4672,2.0434,0.0000,873.1328,873.1328,13.9747,13.3200,9614.0000,0.0000,9614.0000,0.5232,1978.8080,0.0000,1978.8080,25.5526,0.0000,7635.1920,7635.1920,13.3200,12.6435,14568.0000,0.0000,14568.0000,0.5287,3653.9418,0.0000,3653.9418,25.8212,0.0000,10914.0582,10914.0582,12.6435,8.8141,8.8141,10.7288,5.6470,84705.6572,8.8141,8.7519,8.7924,10.6977,5.7388,45910.0332,8.7924,8.7335,8.7787,10.6885,5.7659,40361.0713,11.4698,896.2671,-83935.7000,170976.7618
7459,8.6612,15.0968,745.8000,122875.4000,-122129.6000,5.6556,167.8781,18087.5099,18255.3880,276.2101,140962.9099,577.9219,-140384.9880,15.0968,13.9680,16793.6000,0.0000,16793.6000,0.6005,4111.3738,0.0000,4111.3738,29.3282,0.0000,12682.2262,12682.2262,13.9680,13.7981,2193.4000,0.0000,2193.4000,0.1209,451.9449,0.0000,451.9449,5.9035,0.0000,1741.4551,1741.4551,13.7981,13.7458,890.2000,0.0000,890.2000,0.0324,221.8085,0.0000,221.8085,1.5827,0.0000,668.3915,668.3915,13.7458,13.0658,9804.0000,0.0000,9804.0000,0.5405,2024.8389,0.0000,2024.8389,26.3973,0.0000,7779.1611,7779.1611,13.0658,12.4097,13901.0000,0.0000,13901.0000,0.5117,3499.0164,0.0000,3499.0164,24.9927,0.0000,10401.9836,10401.9836,12.4097,8.6977,8.6977,10.5537,5.3415,80122.1180,8.6977,8.6335,8.6754,10.5216,5.4339,43471.5580,8.6754,8.6144,8.6612,10.5121,5.4613,38229.2901,11.1925,874.5948,-78547.4000,161822.9660
7460,8.8827,15.0240,2430.6000,78635.6000,-76205.0000,3.7310,544.9212,11625.4017,12170.3229,182.2136,90261.0017,1885.6788,-88375.3229,15.0240,13.4324,16795.8000,0.0000,16795.8000,0.6018,4115.9158,0.0000,4115.9158,29.3913,0.0000,12679.8842,12679.8842,13.4324,12.8095,6446.1000,0.0000,6446.1000,0.3564,1339.3772,0.0000,1339.3772,17.4045,0.0000,5106.7228,5106.7228,12.8095,12.7405,976.5000,0.0000,976.5000,0.0357,246.6786,0.0000,246.6786,1.7427,0.0000,729.8214,729.8214,12.7405,11.9367,10239.8000,0.0000,10239.8000,0.5669,2147.4658,0.0000,2147.4658,27.6849,0.0000,8092.3342,8092.3342,11.9367,11.2670,12733.8000,0.0000,12733.8000,0.4706,3256.7636,0.0000,3256.7636,22.9856,0.0000,9477.0364,9477.0364,11.2670,8.9224,8.9224,10.0947,2.6054,39080.9801,8.9224,8.8526,8.8982,10.0598,2.6830,21463.7702,8.8982,8.8320,8.8827,10.0495,2.7059,18941.1622,8.6435,675.4142,-29013.0000,79485.9126
7461,8.7508,14.7475,3230.3000,75651.9000,-72421.6000,3.6449,725.9467,11155.5297,11881.4765,178.0113,86807.4297,2504.3533,-84303.0765,14.7475,13.3594,14223.6000,0.0000,14223.6000,0.5102,3498.5459,0.0000,3498.5459,24.9171,0.0000,10725.0541,10725.0541,13.3594,12.5694,7916.7000,0.0000,7916.7000,0.4420,1646.8391,0.0000,1646.8391,21.5855,0.0000,6269.8609,6269.8609,12.5694,12.5281,575.4000,0.0000,575.4000,0.0214,145.8467,0.0000,145.8467,1.0429,0.0000,429.5533,429.5533,12.5281,11.6583,10992.1000,0.0000,10992.1000,0.6198,2312.8273,0.0000,2312.8273,30.2692,0.0000,8679.2727,8679.2727,11.6583,11.1053,10399.4000,0.0000,10399.4000,0.3914,2670.3513,0.0000,2670.3513,19.1139,0.0000,7729.0487,7729.0487,11.1053,8.7916,8.7916,9.9484,2.5118,37677.3132,8.7916,8.7200,8.7667,9.9126,2.5896,20717.0661,8.7667,8.6988,8.7508,9.9020,2.6127,18288.5582,8.4444,659.8553,-28314.4000,76682.9375
7462,9.1899,14.7790,5009.4000,61962.9000,-56953.5000,3.1213,1116.8331,9216.2470,10333.0801,152.4373,71179.1470,3892.5669,-67286.5801,14.7790,13.2763,13880.9000,0.0000,13880.9000,0.5000,3412.8041,0.0000,3412.8041,24.4174,0.0000,10468.0959,10468.0959,13.2763,11.1419,24859.4000,0.0000,24859.4000,1.3897,5178.0874,0.0000,5178.0874,67.8720,0.0000,19681.3126,19681.3126,11.1419,11.1192,433.8000,0.0000,433.8000,0.0162,112.2237,0.0000,112.2237,0.7892,0.0000,321.5763,321.5763,11.1192,10.4289,12757.6000,0.0000,12757.6000,0.7222,2744.7312,0.0000,2744.7312,35.2688,0.0000,10012.8688,10012.8688,10.4289,10.0760,9065.4000,0.0000,9065.4000,0.3427,2369.7283,0.0000,2369.7283,16.7379,0.0000,6695.6717,6695.6717,10.0760,9.2305,9.2305,9.6532,0.9933,14899.7282,9.2305,9.1592,9.2057,9.6176,1.0771,8616.4663,9.2057,9.1381,9.1899,9.6070,1.1018,7712.6085,9.1380,714.0541,4043.6000,31228.8030
7463,9.2372,14.5109,6199.6000,55558.0000,-49358.4000,2.9011,1381.0045,8271.3798,9652.3843,141.6852,63829.3798,4818.5955,-59010.7843,14.5109,12.9574,13880.7000,0.0000,13880.7000,0.4997,3425.1263,0.0000,3425.1263,24.4055,0.0000,10455.5737,10455.5737,12.9574,10.5380,29958.5000,0.0000,29958.5000,1.6773,6271.9971,0.0000,6271.9971,81.9189,0.0000,23686.5029,23686.5029,10.5380,10.5181,424.2000,0.0000,424.2000,0.0162,110.7101,0.0000,110.7101,0.7899,0.0000,313.4899,313.4899,10.5181,9.8410,14561.2000,0.0000,14561.2000,0.8463,3163.3923,0.0000,3163.3923,41.3306,0.0000,11397.8077,11397.8077,9.8410,9.6647,5063.6000,0.0000,5063.6000,0.1954,1335.1695,0.0000,1335.1695,9.5430,0.0000,3728.4305,3728.4305,9.6647,9.2779,9.2779,9.4713,0.4576,6864.5944,9.2779,9.2064,9.2530,9.4355,0.5424,4338.8508,9.2530,9.1852,9.2372,9.4249,0.5674,3971.7713,9.2040,719.2153,14529.8000,15175.2164
7464,9.2202,14.2117,7128.0000,50325.3000,-43197.3000,2.7153,1588.2987,7489.8125,9078.1112,132.6106,57815.1125,5539.7013,-52275.4112,14.2117,12.6077,13908.3000,0.0000,13908.3000,0.5027,3445.9166,0.0000,3445.9166,24.5528,0.0000,10462.3834,10462.3834,12.6077,10.2244,29693.6000,0.0000,29693.6000,1.6723,6251.6396,0.0000,6251.6396,81.6737,0.0000,23441.9604,23441.9604,10.2244,10.2042,432.3000,0.0000,432.3000,0.0167,113.3450,0.0000,113.3450,0.8132,0.0000,318.9550,318.9550,10.2042,9.4843,16259.1000,0.0000,16259.1000,0.9558,3550.4292,0.0000,3550.4292,46.6817,0.0000,12708.6708,12708.6708,9.4843,9.4313,1564.6000,0.0000,1564.6000,0.0610,414.7461,0.0000,414.7461,2.9786,0.0000,1149.8539,1149.8539,9.4313,9.2616,9.2616,9.3464,0.1939,2908.8832,9.2616,9.1890,9.2363,9.3101,0.2769,2214.8380,9.2363,9.1675,9.2202,9.2994,0.3014,2109.6349,8.8858,694.3454,18660.6000,7233.3560
7465,9.2923,13.9864,7983.2000,45425.7000,-37442.5000,2.5401,1776.5467,6770.3393,8546.8860,124.0567,52196.0393,6206.6533,-45989.3860,13.9864,12.3366,13910.1000,0.0000,13910.1000,0.5051,3456.9945,0.0000,3456.9945,24.6676,0.0000,10453.1055,10453.1055,12.3366,9.7774,33995.5000,0.0000,33995.5000,1.9271,7188.9607,0.0000,7188.9607,94.1150,0.0000,26806.5393,26806.5393,9.7774,9.7596,424.9000,0.0000,424.9000,0.0165,112.1433,0.0000,112.1433,0.8036,0.0000,312.7567,312.7567,9.7596,9.1045,17136.4000,0.0000,17136.4000,1.0135,3769.5274,0.0000,3769.5274,49.4982,0.0000,13366.8726,13366.8726,9.1045,9.0773,896.6000,0.0000,896.6000,0.0352,239.0249,0.0000,239.0249,1.7175,0.0000,657.5751,657.5751,9.0773,9.3337,9.3337,9.2055,-0.2985,-4476.8476,9.3337,9.2610,9.3084,9.1691,-0.2138,-1710.5124,9.3084,9.2395,9.2923,9.1584,-0.1888,-1321.5101,9.0562,707.6604,28921.0000,-7508.8702
7466,9.2818,13.6987,8618.0000,41095.3000,-32477.3000,2.3785,1918.1748,6123.6464,8041.8211,116.1604,47218.9464,6699.8252,-40519.1211,13.6987,12.0035,13910.1000,0.0000,13910.1000,0.5068,3470.6890,0.0000,3470.6890,24.7526,0.0000,10439.4110,10439.4110,12.0035,9.5925,31706.7000,0.0000,31706.7000,1.8064,6741.6689,0.0000,6741.6689,88.2235,0.0000,24965.0311,24965.0311,9.5925,9.5739,432.2000,0.0000,432.2000,0.0169,114.3837,0.0000,114.3837,0.8237,0.0000,317.8163,317.8163,9.5739,8.9113,17363.5000,0.0000,17363.5000,1.0358,3831.2675,0.0000,3831.2675,50.5877,0.0000,13532.2325,13532.2325,8.9113,8.8992,395.2000,0.0000,395.2000,0.0156,105.6626,0.0000,105.6626,0.7621,0.0000,289.5374,289.5374,8.8992,9.3238,9.3238,9.1115,-0.4717,-7074.8358,9.3238,9.2500,9.2982,9.0746,-0.3897,-3117.2296,9.2982,9.2282,9.2818,9.0637,-0.3654,-2557.8006,8.6400,675.1439,31330.4000,-12749.8660
7467,9.3229,13.4916,9028.0000,37263.3000,-28235.3000,2.2265,2007.9448,5557.1939,7565.1387,108.7400,42820.4939,7020.0552,-35800.4387,13.4916,11.7463,13910.1000,0.0000,13910.1000,0.5091,3480.6309,0.0000,3480.6309,24.8624,0.0000,10429.4691,10429.4691,11.7463,9.2719,34052.4000,0.0000,34052.4000,1.9522,7271.2870,0.0000,7271.2870,95.3436,0.0000,26781.1130,26781.1130,9.2719,9.2549,425.1000,0.0000,425.1000,0.0166,113.0439,0.0000,113.0439,0.8128,0.0000,312.0561,312.0561,9.2549,8.6641,17116.3000,0.0000,17116.3000,1.0248,3796.8702,0.0000,3796.8702,50.0481,0.0000,13319.4298,13319.4298,8.6641,8.6528,395.2000,0.0000,395.2000,0.0157,106.0568,0.0000,106.0568,0.7647,0.0000,289.1432,289.1432,8.6528,9.3651,9.3651,9.0089,-0.7892,-11838.2070,9.3651,9.2909,9.3393,8.9718,-0.7069,-5655.5124,9.3393,9.2689,9.3229,8.9608,-0.6826,-4778.2313,8.6173,673.3718,37663.8000,-22271.9508
