Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7468,8.9051,14.1974,5958.5000,54637.3000,-48678.8000,2.8460,1335.3053,8081.0641,9416.3693,138.9945,62718.3641,4623.1947,-58095.1693,14.1974,12.6037,13910.0000,0.0000,13910.0000,0.5107,3447.0107,0.0000,3447.0107,24.9421,0.0000,10462.9893,10462.9893,12.6037,10.0921,31262.5000,0.0000,31262.5000,1.8010,6582.3751,0.0000,6582.3751,87.9573,0.0000,24680.1249,24680.1249,10.0921,10.0724,432.0000,0.0000,432.0000,0.0170,113.4874,0.0000,113.4874,0.8306,0.0000,318.5126,318.5126,10.0724,9.3360,16758.0000,0.0000,16758.0000,1.0096,3667.3065,0.0000,3667.3065,49.3072,0.0000,13090.6935,13090.6935,9.3360,9.3062,896.6000,0.0000,896.6000,0.0357,238.1982,0.0000,238.1982,1.7426,0.0000,658.4018,658.4018,9.3062,8.9467,8.9467,9.1264,0.4312,6467.6801,8.9467,8.8736,8.9213,9.0899,0.5188,4150.6875,8.9213,8.8520,8.9051,9.0791,0.5448,3813.7090,9.3300,729.0581,14580.3000,14432.0766
7469,8.8820,14.3444,5734.7000,61987.3000,-56252.6000,3.1660,1285.6903,9164.0109,10449.7012,154.6223,71151.3109,4449.0097,-66702.3012,14.3444,12.8714,13910.1000,0.0000,13910.1000,0.5052,3440.1457,0.0000,3440.1457,24.6729,0.0000,10469.9543,10469.9543,12.8714,10.2202,35105.2000,0.0000,35105.2000,1.9901,7359.6288,0.0000,7359.6288,97.1943,0.0000,27745.5712,27745.5712,10.2202,10.1965,558.5000,0.0000,558.5000,0.0217,146.4424,0.0000,146.4424,1.0586,0.0000,412.0576,412.0576,10.1965,9.5214,16029.7000,0.0000,16029.7000,0.9505,3500.7806,0.0000,3500.7806,46.4195,0.0000,12528.9194,12528.9194,9.5214,9.3719,4741.2000,0.0000,4741.2000,0.1864,1256.1084,0.0000,1256.1084,9.1057,0.0000,3485.0916,3485.0916,9.3719,8.9226,8.9226,9.1472,0.5909,8863.7505,8.9226,8.8513,8.8978,9.1116,0.6847,5477.2467,8.8978,8.8302,8.8820,9.1010,0.7124,4987.0861,10.2299,799.3761,14092.1000,19328.0833
7470,8.3629,14.6416,2158.2000,118784.8000,-116626.6000,5.5539,488.4625,17385.3791,17873.8415,271.2424,136170.1791,1669.7375,-134500.4415,14.6416,13.6830,13910.1000,0.0000,13910.1000,0.5041,3426.3239,0.0000,3426.3239,24.6179,0.0000,10483.7761,10483.7761,13.6830,12.3015,19778.6000,0.0000,19778.6000,1.1157,4093.4666,0.0000,4093.4666,54.4887,0.0000,15685.1334,15685.1334,12.3015,12.2765,526.2000,0.0000,526.2000,0.0204,133.8826,0.0000,133.8826,0.9952,0.0000,392.3174,392.3174,12.2765,11.4806,14856.6000,0.0000,14856.6000,0.8788,3138.2245,0.0000,3138.2245,42.9195,0.0000,11718.3755,11718.3755,11.4806,10.9095,15940.7000,0.0000,15940.7000,0.6248,4103.7124,0.0000,4103.7124,30.5156,0.0000,11836.9876,11836.9876,10.9095,8.4005,8.4005,9.6550,4.2085,63127.8799,8.4005,8.3345,8.3775,9.6220,4.3192,34553.9581,8.3775,8.3148,8.3629,9.6122,4.3522,30465.5234,13.0465,1019.4703,-51614.4000,128147.3613
7471,8.3948,14.8803,476.3000,160737.0000,-160260.7000,7.3521,107.7374,23539.8350,23647.5724,359.0623,184276.8350,368.5626,-183908.2724,14.8803,13.6591,23631.3000,0.0000,23631.3000,0.8525,5802.1656,0.0000,5802.1656,41.6351,0.0000,17829.1344,17829.1344,13.6591,13.0660,10560.1000,0.0000,10560.1000,0.5869,2186.3844,0.0000,2186.3844,28.6610,0.0000,8373.7156,8373.7156,13.0660,13.0222,1061.4000,0.0000,1061.4000,0.0397,267.1639,0.0000,267.1639,1.9394,0.0000,794.2361,794.2361,13.0222,12.3684,13518.3000,0.0000,13518.3000,0.7688,2822.7678,0.0000,2822.7678,37.5464,0.0000,10695.5322,10695.5322,12.3684,11.8055,16943.7000,0.0000,16943.7000,0.6424,4306.9488,0.0000,4306.9488,31.3754,0.0000,12636.7512,12636.7512,11.8055,8.4298,8.4298,10.1177,6.6678,100017.1591,8.4298,8.3683,8.4084,10.0869,6.7894,54315.0526,8.4084,8.3499,8.3948,10.0777,6.8257,47779.5950,15.3635,1200.5269,-94545.9000,202111.8067
7472,8.4915,15.0095,79.7000,178268.7000,-178189.0000,8.1291,17.9960,26155.7917,26173.7876,397.0111,204424.4917,61.7040,-204362.7876,15.0095,13.6746,28824.5000,0.0000,28824.5000,1.0361,7064.9971,0.0000,7064.9971,50.6034,0.0000,21759.5029,21759.5029,13.6746,13.6799,336.4000,9094.5000,-8758.1000,0.5007,69.6320,1483.2482,1552.8802,24.4514,10577.7482,266.7680,-10310.9802,13.6799,13.6095,1795.2000,0.0000,1795.2000,0.0664,448.0336,0.0000,448.0336,3.2405,0.0000,1347.1664,1347.1664,13.6095,13.0429,12076.1000,0.0000,12076.1000,0.6774,2499.2158,0.0000,2499.2158,33.0826,0.0000,9576.8842,9576.8842,13.0429,12.5113,16275.1000,0.0000,16275.1000,0.6082,4097.9138,0.0000,4097.9138,29.7054,0.0000,12177.1862,12177.1862,12.5113,8.5251,8.5251,10.5182,8.4699,127048.1839,8.5251,8.4662,8.5046,10.4888,8.5951,68761.1600,8.5046,8.4486,8.4915,10.4800,8.6326,60427.8652,16.5268,1291.4262,-127976.2000,256237.2091
7473,8.6806,15.2037,0.0000,190318.7000,-190318.7000,8.6783,0.0000,28025.8586,28025.8586,423.8363,218344.5586,0.0000,-218344.5586,15.2037,13.7922,32774.9000,0.0000,32774.9000,1.1759,8012.4476,0.0000,8012.4476,57.4279,0.0000,24762.4524,24762.4524,13.7922,13.8176,0.0000,9513.5000,-9513.5000,0.5042,0.0000,1554.1994,1554.1994,24.6239,11067.6994,0.0000,-11067.6994,13.8176,13.7473,1940.6000,0.0000,1940.6000,0.0710,483.4040,0.0000,483.4040,3.4696,0.0000,1457.1960,1457.1960,13.7473,13.2642,11049.4000,0.0000,11049.4000,0.6132,2282.0019,0.0000,2282.0019,29.9476,0.0000,8767.3981,8767.3981,13.2642,12.8208,14269.2000,0.0000,14269.2000,0.5276,3581.7776,0.0000,3581.7776,25.7664,0.0000,10687.4224,10687.4224,12.8208,8.7131,8.7131,10.7670,9.1656,137484.5366,8.7131,8.6560,8.6933,10.7384,9.2931,74344.4950,8.6933,8.6390,8.6806,10.7299,9.3311,65317.6135,17.3554,1356.1720,-139798.1000,277146.6450
7474,8.8570,15.3760,0.0000,194778.6000,-194778.6000,8.8913,0.0000,28781.3727,28781.3727,434.2370,223559.9727,0.0000,-223559.9727,15.3760,13.7804,38693.4000,0.0000,38693.4000,1.3842,9437.6933,0.0000,9437.6933,67.6031,0.0000,29255.7067,29255.7067,13.7804,13.8216,0.0000,11982.6000,-11982.6000,0.6353,0.0000,1957.2364,1957.2364,31.0294,13939.8364,0.0000,-13939.8364,13.8216,13.7542,1993.4000,0.0000,1993.4000,0.0728,496.5292,0.0000,496.5292,3.5564,0.0000,1496.8708,1496.8708,13.7542,13.3480,9905.4000,0.0000,9905.4000,0.5483,2045.5228,0.0000,2045.5228,26.7800,0.0000,7859.8772,7859.8772,13.3480,12.9650,12931.9000,0.0000,12931.9000,0.4765,3242.3156,0.0000,3242.3156,23.2707,0.0000,9689.5844,9689.5844,12.9650,8.8887,8.8887,10.9269,9.4399,141598.8228,8.8887,8.8331,8.8694,10.8990,9.5689,76550.9128,8.8694,8.8165,8.8570,10.8907,9.6073,67251.1934,18.0128,1407.5438,-143237.1000,285400.9290
7475,8.9946,15.5092,0.0000,206151.6000,-206151.6000,9.4200,0.0000,30544.3025,30544.3025,460.0573,236695.9025,0.0000,-236695.9025,15.5092,13.9264,40666.5000,0.0000,40666.5000,1.4511,9901.4551,0.0000,9901.4551,70.8699,0.0000,30765.0449,30765.0449,13.9264,13.9645,0.0000,11764.1000,-11764.1000,0.6237,0.0000,1925.6015,1925.6015,30.4622,13689.7015,0.0000,-13689.7015,13.9645,13.8890,2350.3000,0.0000,2350.3000,0.0859,584.2813,0.0000,584.2813,4.1929,0.0000,1766.0187,1766.0187,13.8890,13.4961,10086.4000,0.0000,10086.4000,0.5583,2078.6985,0.0000,2078.6985,27.2660,0.0000,8007.7015,8007.7015,13.4961,13.1998,10424.6000,0.0000,10424.6000,0.3836,2608.3164,0.0000,2608.3164,18.7343,0.0000,7816.2836,7816.2836,13.1998,9.0255,9.0255,11.1126,10.0808,151211.7193,9.0255,8.9713,9.0066,11.0855,10.2118,81694.1419,9.0066,8.9551,8.9946,11.0774,10.2508,71755.8262,18.7839,1467.7981,-154387.9000,304661.6875
7476,9.0746,15.5854,0.0000,210000.9000,-210000.9000,9.6035,0.0000,31163.7907,31163.7907,469.0194,241164.6907,0.0000,-241164.6907,15.5854,14.2137,35240.4000,0.0000,35240.4000,1.2550,8571.6822,0.0000,8571.6822,61.2936,0.0000,26668.7178,26668.7178,14.2137,14.2423,0.0000,12612.6000,-12612.6000,0.6691,0.0000,2073.2013,2073.2013,32.6787,14685.8013,0.0000,-14685.8013,14.2423,14.1507,2812.4000,0.0000,2812.4000,0.1025,696.5096,0.0000,696.5096,5.0063,0.0000,2115.8904,2115.8904,14.1507,13.6906,11712.0000,0.0000,11712.0000,0.6467,2404.3285,0.0000,2404.3285,31.5833,0.0000,9307.6715,9307.6715,13.6906,13.4312,9087.3000,0.0000,9087.3000,0.3336,2267.6123,0.0000,2267.6123,16.2934,0.0000,6819.6877,6819.6877,13.4312,9.1051,9.1051,11.2682,10.5208,157811.8756,9.1051,9.0515,9.0865,11.2414,10.6512,85209.3942,9.0865,9.0355,9.0746,11.2334,10.6901,74830.3925,18.9157,1478.0991,-163761.4000,317851.6622
7477,9.2359,15.7464,0.0000,213511.6000,-213511.6000,9.7686,0.0000,31786.4287,31786.4287,477.0807,245298.0287,0.0000,-245298.0287,15.7464,14.2143,40667.0000,0.0000,40667.0000,1.4467,9870.6566,0.0000,9870.6566,70.6532,0.0000,30796.3434,30796.3434,14.2143,14.2531,0.0000,13465.8000,-13465.8000,0.7152,0.0000,2213.4653,2213.4653,34.9307,15679.2653,0.0000,-15679.2653,14.2531,14.1699,2683.8000,0.0000,2683.8000,0.0974,664.5633,0.0000,664.5633,4.7571,0.0000,2019.2367,2019.2367,14.1699,13.6654,13617.8000,0.0000,13617.8000,0.7484,2794.7690,0.0000,2794.7690,36.5500,0.0000,10823.0310,10823.0310,13.6654,13.4472,8084.4000,0.0000,8084.4000,0.2959,2018.0533,0.0000,2018.0533,14.4516,0.0000,6066.3467,6066.3467,13.4472,9.2658,9.2658,11.3565,10.5412,158118.5906,9.2658,9.2133,9.2476,11.3303,10.6736,85388.4980,9.2476,9.1977,9.2359,11.3225,10.7130,74990.9959,19.6082,1532.2158,-161924.4000,318498.0845
7478,9.3019,15.8074,0.0000,219440.6000,-219440.6000,10.0492,0.0000,32712.1439,32712.1439,490.7877,252152.7439,0.0000,-252152.7439,15.8074,14.3782,38695.1000,0.0000,38695.1000,1.3733,9384.5158,0.0000,9384.5158,67.0694,0.0000,29310.5842,29310.5842,14.3782,14.4082,0.0000,12441.1000,-12441.1000,0.6608,0.0000,2050.0219,2050.0219,32.2727,14491.1219,0.0000,-14491.1219,14.4082,14.3531,1779.1000,0.0000,1779.1000,0.0646,439.6128,0.0000,439.6128,3.1530,0.0000,1339.4872,1339.4872,14.3531,13.8190,14408.3000,0.0000,14408.3000,0.7916,2949.0005,0.0000,2949.0005,38.6583,0.0000,11459.2995,11459.2995,13.8190,13.6279,7081.4000,0.0000,7081.4000,0.2593,1763.9461,0.0000,1763.9461,12.6635,0.0000,5317.4539,5317.4539,13.6279,9.3315,9.3315,11.4797,10.9362,164042.4932,9.3315,9.2795,9.3134,11.4537,11.0683,88546.6899,9.3134,9.2641,9.3019,11.4460,11.1077,77754.1325,19.7981,1547.0510,-169917.8000,330343.3156
7479,9.3955,15.9001,0.0000,223651.0000,-223651.0000,10.2460,0.0000,33402.3939,33402.3939,500.3963,257053.3939,0.0000,-257053.3939,15.9001,14.5589,36724.7000,0.0000,36724.7000,1.3022,8895.8230,0.0000,8895.8230,63.5976,0.0000,27828.8770,27828.8770,14.5589,14.5851,0.0000,13168.3000,-13168.3000,0.6999,0.0000,2175.7592,2175.7592,34.1825,15344.0592,0.0000,-15344.0592,14.5851,14.5323,1716.0000,0.0000,1716.0000,0.0621,423.0062,0.0000,423.0062,3.0340,0.0000,1292.9938,1292.9938,14.5323,13.9707,15266.3000,0.0000,15266.3000,0.8359,3116.3891,0.0000,3116.3891,40.8260,0.0000,12149.9109,12149.9109,13.9707,13.7555,8084.4000,0.0000,8084.4000,0.2953,2009.5983,0.0000,2009.5983,14.4230,0.0000,6074.8017,6074.8017,13.7555,9.4247,9.4247,11.5901,11.2261,168391.9859,9.4247,9.3734,9.4069,11.5644,11.3591,90872.4465,9.4069,9.3582,9.3955,11.5568,11.3987,79790.7179,20.1622,1575.5026,-175027.9000,339055.1503
7480,9.4614,15.9635,0.0000,227604.1000,-227604.1000,10.4328,0.0000,34037.8516,34037.8516,509.5189,261641.9516,0.0000,-261641.9516,15.9635,14.8210,31289.9000,0.0000,31289.9000,1.1080,7573.0608,0.0000,7573.0608,54.1130,0.0000,23716.8392,23716.8392,14.8210,14.8382,0.0000,15557.2000,-15557.2000,0.8275,0.0000,2580.7766,2580.7766,40.4146,18137.9766,0.0000,-18137.9766,14.8382,14.7699,2209.3000,0.0000,2209.3000,0.0798,542.7533,0.0000,542.7533,3.8958,0.0000,1666.5467,1666.5467,14.7699,14.2209,14786.5000,0.0000,14786.5000,0.8071,3007.9859,0.0000,3007.9859,39.4164,0.0000,11778.5141,11778.5141,14.2209,13.9685,9421.6000,0.0000,9421.6000,0.3434,2334.0027,0.0000,2334.0027,16.7695,0.0000,7087.5973,7087.5973,13.9685,9.4903,9.4903,11.7294,11.7438,176157.4219,9.4903,9.4395,9.4726,11.7040,11.8771,95016.5804,9.4726,9.4244,9.4614,11.6964,11.9168,83417.5717,20.3977,1593.9077,-185454.0000,354591.5739
7481,9.4618,15.9615,0.0000,231417.1000,-231417.1000,10.6116,0.0000,34608.3859,34608.3859,518.2541,266025.4859,0.0000,-266025.4859,15.9615,15.2020,20441.1000,0.0000,20441.1000,0.7232,4947.4702,0.0000,4947.4702,35.3185,0.0000,15493.6298,15493.6298,15.2020,15.1901,77.8000,15102.3000,-15024.5000,0.8085,15.7332,2520.2314,2535.9646,39.4839,17622.5314,62.0668,-17560.4646,15.1901,15.1442,1410.4000,0.0000,1410.4000,0.0507,344.8616,0.0000,344.8616,2.4776,0.0000,1065.5384,1065.5384,15.1442,14.6275,13039.0000,0.0000,13039.0000,0.7087,2638.1679,0.0000,2638.1679,34.6113,0.0000,10400.8321,10400.8321,14.6275,14.2752,12430.4000,0.0000,12430.4000,0.4513,3062.4287,0.0000,3062.4287,22.0405,0.0000,9367.9713,9367.9713,14.2752,9.4909,9.4909,11.8831,12.3212,184817.8729,9.4909,9.4398,9.4731,11.8575,12.4526,99620.8624,9.4731,9.4246,9.4618,11.8499,12.4918,87442.5578,20.0309,1565.2462,-199120.7000,371881.2931
7482,9.1746,15.5734,1026.7000,132486.8000,-131460.1000,6.1341,228.9633,19699.8620,19928.8254,299.5773,152186.6620,797.7367,-151388.9254,15.5734,14.5302,16820.7000,0.0000,16820.7000,0.5951,4092.0243,0.0000,4092.0243,29.0640,0.0000,12728.6757,12728.6757,14.5302,14.2961,3297.9000,177.6000,3120.3000,0.1878,673.6846,29.3316,703.0162,9.1712,206.9316,2624.2154,2417.2838,14.2961,14.2335,1164.1000,0.0000,1164.1000,0.0417,288.0860,0.0000,288.0860,2.0343,0.0000,876.0140,876.0140,14.2335,13.4462,12654.1000,0.0000,12654.1000,0.6832,2594.5437,0.0000,2594.5437,33.3676,0.0000,10059.5563,10059.5563,13.4462,12.8298,14603.5000,0.0000,14603.5000,0.5269,3656.4370,0.0000,3656.4370,25.7348,0.0000,10947.0630,10947.0630,12.8298,9.2094,9.2094,11.0196,5.7034,85550.3899,9.2094,9.1483,9.1881,10.9890,5.7995,46396.3011,9.1881,9.1303,9.1746,10.9800,5.8279,40795.4490,12.2531,957.4777,-83097.4000,172742.1401
7483,9.0726,15.4294,1550.5000,130700.7000,-129150.2000,6.0727,346.4144,19395.0140,19741.4284,296.5816,150095.7140,1204.0856,-148891.6284,15.4294,14.3769,16842.3000,0.0000,16842.3000,0.5992,4105.0900,0.0000,4105.0900,29.2663,0.0000,12737.2100,12737.2100,14.3769,13.9817,5603.5000,0.0000,5603.5000,0.3066,1147.3440,0.0000,1147.3440,14.9762,0.0000,4456.1560,4456.1560,13.9817,13.9348,892.2000,0.0000,892.2000,0.0324,221.7474,0.0000,221.7474,1.5802,0.0000,670.4526,670.4526,13.9348,13.1019,13799.0000,0.0000,13799.0000,0.7572,2841.8809,0.0000,2841.8809,36.9813,0.0000,10957.1191,10957.1191,13.1019,12.5323,13934.9000,0.0000,13934.9000,0.5120,3505.7823,0.0000,3505.7823,25.0044,0.0000,10429.1177,10429.1177,12.5323,9.1081,9.1081,10.8202,5.4678,82017.7424,9.1081,9.0457,9.0864,10.7890,5.5675,44539.7249,9.0864,9.0273,9.0726,10.7798,5.5969,39178.4958,12.4203,970.5359,-78078.3000,165735.9632
7484,9.2943,15.2655,3819.7000,84495.9000,-80676.2000,4.0866,849.9895,12593.9347,13443.9242,199.5845,97089.8347,2969.7105,-94120.1242,15.2655,13.8153,16829.7000,0.0000,16829.7000,0.6001,4110.9557,0.0000,4110.9557,29.3062,0.0000,12718.7443,12718.7443,13.8153,12.8474,11425.6000,0.0000,11425.6000,0.6270,2359.8123,0.0000,2359.8123,30.6212,0.0000,9065.7877,9065.7877,12.8474,12.7889,977.1000,0.0000,977.1000,0.0356,246.6989,0.0000,246.6989,1.7388,0.0000,730.4011,730.4011,12.7889,11.8315,14967.7000,0.0000,14967.7000,0.8258,3136.6456,0.0000,3136.6456,40.3296,0.0000,11831.0544,11831.0544,11.8315,11.2855,12764.8000,0.0000,12764.8000,0.4715,3269.6053,0.0000,3269.6053,23.0285,0.0000,9495.1947,9495.1947,11.2855,9.3325,9.3325,10.3090,2.5033,37550.1960,9.3325,9.2652,9.3091,10.2754,2.5896,20716.8287,9.3091,9.2454,9.2943,10.2655,2.6150,18305.3082,9.9699,779.0614,-23711.3000,76572.3329
7485,9.1711,14.9608,4930.5000,80883.1000,-75952.6000,3.9890,1099.6163,12025.9064,13125.5227,194.8151,92909.0064,3830.8837,-89078.1227,14.9608,13.7010,14247.7000,0.0000,14247.7000,0.5092,3494.4422,0.0000,3494.4422,24.8701,0.0000,10753.2578,10753.2578,13.7010,12.5381,13464.7000,0.0000,13464.7000,0.7465,2785.9277,0.0000,2785.9277,36.4561,0.0000,10678.7723,10678.7723,12.5381,12.5035,577.7000,0.0000,577.7000,0.0214,146.4944,0.0000,146.4944,1.0464,0.0000,431.2056,431.2056,12.5035,11.4855,16133.2000,0.0000,16133.2000,0.9089,3395.8527,0.0000,3395.8527,44.3868,0.0000,12737.3473,12737.3473,11.4855,11.0450,10424.6000,0.0000,10424.6000,0.3930,2683.4795,0.0000,2683.4795,19.1930,0.0000,7741.1205,7741.1205,11.0450,9.2102,9.2102,10.1276,2.3239,34858.9395,9.2102,9.1415,9.1863,10.0932,2.4110,19288.0588,9.1863,9.1212,9.1711,10.0831,2.4367,17057.1534,9.8519,769.8421,-21104.7000,71204.1517
7486,9.5407,14.8913,6891.1000,66171.5000,-59280.4000,3.4267,1526.6727,9911.7057,11438.3784,167.3556,76083.2057,5364.4273,-70718.7784,14.8913,13.5338,13910.0000,0.0000,13910.0000,0.4994,3414.8010,0.0000,3414.8010,24.3906,0.0000,10495.1990,10495.1990,13.5338,11.0141,34835.6000,0.0000,34835.6000,1.9353,7226.6313,0.0000,7226.6313,94.5156,0.0000,27608.9687,27608.9687,11.0141,10.9959,433.8000,0.0000,433.8000,0.0162,112.4321,0.0000,112.4321,0.7896,0.0000,321.3679,321.3679,10.9959,10.2478,18153.6000,0.0000,18153.6000,1.0281,3913.4110,0.0000,3913.4110,50.2090,0.0000,14240.1890,14240.1890,10.2478,9.9752,9087.3000,0.0000,9087.3000,0.3445,2381.7846,0.0000,2381.7846,16.8260,0.0000,6705.5154,6705.5154,9.9752,9.5792,9.5792,9.7772,0.5537,8305.0923,9.5792,9.5115,9.5557,9.7434,0.6483,5186.4064,9.5557,9.4916,9.5407,9.7334,0.6762,4733.5557,10.8753,849.8075,17139.9000,18225.0544
7487,9.5602,14.5374,8519.7000,59425.9000,-50906.2000,3.2139,1886.8182,8904.7954,10791.6136,156.9616,68330.6954,6632.8818,-61697.8136,14.5374,13.1517,13910.2000,0.0000,13910.2000,0.4999,3431.1770,0.0000,3431.1770,24.4163,0.0000,10479.0230,10479.0230,13.1517,10.3362,42616.4000,0.0000,42616.4000,2.3748,8894.3594,0.0000,8894.3594,115.9809,0.0000,33722.0406,33722.0406,10.3362,10.3208,425.3000,0.0000,425.3000,0.0163,111.3265,0.0000,111.3265,0.7937,0.0000,313.9735,313.9735,10.3208,9.6311,20419.1000,0.0000,20419.1000,1.1895,4450.3192,0.0000,4450.3192,58.0934,0.0000,15968.7808,15968.7808,9.6311,9.5001,5075.6000,0.0000,5075.6000,0.1965,1342.5093,0.0000,1342.5093,9.5952,0.0000,3733.0907,3733.0907,9.5001,9.5984,9.5984,9.5492,-0.1421,-2131.5247,9.5984,9.5312,9.5750,9.5156,-0.0449,-359.3656,9.5750,9.5113,9.5602,9.5057,-0.0162,-113.6478,11.2363,878.0185,31540.4000,-2604.5381
7488,9.5129,14.1619,9821.0000,54192.9000,-44371.9000,3.0484,2176.8591,8112.8892,10289.7483,148.8772,62305.7892,7644.1409,-54661.6483,14.1619,12.7535,13937.7000,0.0000,13937.7000,0.5036,3455.5469,0.0000,3455.5469,24.5948,0.0000,10482.1531,10482.1531,12.7535,10.0192,42145.4000,0.0000,42145.4000,2.3651,8852.3553,0.0000,8852.3553,115.5076,0.0000,33293.0447,33293.0447,10.0192,10.0039,432.3000,0.0000,432.3000,0.0167,113.6885,0.0000,113.6885,0.8160,0.0000,318.6115,318.6115,10.0039,9.2837,22673.9000,0.0000,22673.9000,1.3380,4967.5311,0.0000,4967.5311,65.3463,0.0000,17706.3689,17706.3689,9.2837,9.2448,1567.9000,0.0000,1567.9000,0.0613,416.8673,0.0000,416.8673,2.9957,0.0000,1151.0327,1151.0327,9.2448,9.5515,9.5515,9.3982,-0.4336,-6504.3980,9.5515,9.4836,9.5279,9.3642,-0.3377,-2701.6905,9.5279,9.4636,9.5129,9.3542,-0.3094,-2165.6792,10.9997,859.5304,36385.3000,-11371.7676
7489,9.5386,13.8369,11111.3000,49313.5000,-38202.2000,2.8983,2461.7201,7386.2629,9847.9830,141.5496,56699.7629,8649.5799,-48050.1830,13.8369,12.4158,13939.4000,0.0000,13939.4000,0.5065,3471.3873,0.0000,3471.3873,24.7383,0.0000,10468.0127,10468.0127,12.4158,9.5440,48337.1000,0.0000,48337.1000,2.7326,10208.5634,0.0000,10208.5634,133.4570,0.0000,38128.5366,38128.5366,9.5440,9.5308,426.0000,0.0000,426.0000,0.0166,112.8243,0.0000,112.8243,0.8085,0.0000,313.1757,313.1757,9.5308,8.8917,24037.3000,0.0000,24037.3000,1.4272,5307.6510,0.0000,5307.6510,69.7004,0.0000,18729.6490,18729.6490,8.8917,8.8722,898.3000,0.0000,898.3000,0.0354,240.2446,0.0000,240.2446,1.7268,0.0000,658.0554,658.0554,8.8722,9.5769,9.5769,9.2246,-1.0351,-15527.0895,9.5769,9.5096,9.5535,9.1909,-0.9363,-7490.0097,9.5535,9.4897,9.5386,9.1809,-0.9070,-6349.3251,11.4248,892.7535,49435.9000,-29366.4243
7490,9.5175,13.4325,12393.4000,44550.1000,-32156.7000,2.7532,2746.8124,6669.9469,9416.7593,134.4612,51220.0469,9646.5876,-41573.4593,13.4325,12.0060,13939.4000,0.0000,13939.4000,0.5091,3490.8225,0.0000,3490.8225,24.8617,0.0000,10448.5775,10448.5775,12.0060,9.2924,46808.3000,0.0000,46808.3000,2.6629,9952.2579,0.0000,9952.2579,130.0509,0.0000,36856.0421,36856.0421,9.2924,9.2792,432.2000,0.0000,432.2000,0.0169,114.8967,0.0000,114.8967,0.8270,0.0000,317.3033,317.3033,9.2792,8.6484,24998.3000,0.0000,24998.3000,1.4979,5543.0615,0.0000,5543.0615,73.1566,0.0000,19455.2385,19455.2385,8.6484,8.6401,395.6000,0.0000,395.6000,0.0157,106.1892,0.0000,106.1892,0.7658,0.0000,289.4108,289.4108,8.6401,9.5561,9.5561,9.0981,-1.3170,-19754.8907,9.5561,9.4883,9.5325,9.0642,-1.2195,-9755.8747,9.5325,9.4682,9.5175,9.0542,-1.1907,-8334.7490,11.1835,873.8957,54417.1000,-37845.5144
7491,9.5406,13.0249,13794.4000,40038.9000,-26244.5000,2.6266,3056.0551,5997.3368,9053.3920,128.2767,46036.2368,10738.3449,-35297.8920,13.0249,11.6087,13939.4000,0.0000,13939.4000,0.5123,3510.6909,0.0000,3510.6909,25.0178,0.0000,10428.7091,10428.7091,11.6087,8.8414,53675.2000,0.0000,53675.2000,3.0771,11487.6363,0.0000,11487.6363,150.2788,0.0000,42187.5637,42187.5637,8.8414,8.8303,426.1000,0.0000,426.1000,0.0168,114.0439,0.0000,114.0439,0.8190,0.0000,312.0561,312.0561,8.8303,8.2999,25962.1000,0.0000,25962.1000,1.5634,5800.3397,0.0000,5800.3397,76.3520,0.0000,20161.7603,20161.7603,8.2999,8.2928,395.6000,0.0000,395.6000,0.0157,106.7507,0.0000,106.7507,0.7691,0.0000,288.8493,288.8493,8.2928,9.5787,9.5787,8.9358,-1.9373,-29059.2844,9.5787,9.5117,9.5554,8.9022,-1.8363,-14690.1526,9.5554,9.4919,9.5406,8.8923,-1.8064,-12645.0429,11.7176,915.6320,68153.9000,-56394.4799
7492,9.2291,13.7894,10931.1000,57032.9000,-46101.8000,3.2421,2435.3361,8489.5883,10924.9244,158.3410,65522.4883,8495.7639,-57026.7244,13.7894,12.4570,13939.7000,0.0000,13939.7000,0.5155,3473.7323,0.0000,3473.7323,25.1786,0.0000,10465.9677,10465.9677,12.4570,9.4802,51766.2000,0.0000,51766.2000,2.9899,10925.4444,0.0000,10925.4444,146.0237,0.0000,40840.7556,40840.7556,9.4802,9.4674,432.1000,0.0000,432.1000,0.0171,114.5485,0.0000,114.5485,0.8372,0.0000,317.5515,317.5515,9.4674,8.7863,26353.5000,0.0000,26353.5000,1.6010,5825.2267,0.0000,5825.2267,78.1913,0.0000,20528.2733,20528.2733,8.7863,8.7679,898.3000,0.0000,898.3000,0.0360,240.6258,0.0000,240.6258,1.7574,0.0000,657.6742,657.6742,8.7679,9.2664,9.2664,9.0171,-0.8077,-12115.6939,9.2664,9.2009,9.2436,8.9844,-0.7016,-5612.5817,9.2436,9.1815,9.2291,8.9747,-0.6702,-4691.0989,12.6027,984.7899,47288.0000,-22419.3745
7493,9.1843,13.9051,11009.0000,63840.8000,-52831.8000,3.5578,2454.6780,9494.5017,11949.1797,173.7569,73335.3017,8554.3220,-64780.9797,13.9051,12.6607,13939.4000,0.0000,13939.4000,0.5094,3468.1381,0.0000,3468.1381,24.8799,0.0000,10471.2619,10471.2619,12.6607,9.5264,57660.5000,0.0000,57660.5000,3.2777,12129.3429,0.0000,12129.3429,160.0792,0.0000,45531.1571,45531.1571,9.5264,9.5109,559.9000,0.0000,559.9000,0.0220,148.3259,0.0000,148.3259,1.0726,0.0000,411.5741,411.5741,9.5109,8.8742,25622.6000,0.0000,25622.6000,1.5372,5659.5665,0.0000,5659.5665,75.0764,0.0000,19963.0335,19963.0335,8.8742,8.7812,4752.5000,0.0000,4752.5000,0.1887,1271.3607,0.0000,1271.3607,9.2167,0.0000,3481.1393,3481.1393,8.7812,9.2205,9.2205,9.0008,-0.7704,-11555.8280,9.2205,9.1569,9.1984,8.9690,-0.6588,-5270.7578,9.1984,9.1381,9.1843,8.9596,-0.6258,-4380.7905,13.6393,1065.7962,49703.1000,-21207.3763
7494,8.6893,14.6457,5497.4000,120890.0000,-115392.6000,5.8515,1236.8185,17804.9807,19041.7992,285.7791,138694.9807,4260.5815,-134434.3992,14.6457,13.7527,13939.6000,0.0000,13939.6000,0.5085,3433.3994,0.0000,3433.3994,24.8360,0.0000,10506.2006,10506.2006,13.7527,11.7883,33164.3000,0.0000,33164.3000,1.8781,6856.3586,0.0000,6856.3586,91.7234,0.0000,26307.9414,26307.9414,11.7883,11.7685,526.1000,0.0000,526.1000,0.0206,134.8399,0.0000,134.8399,1.0070,0.0000,391.2601,391.2601,11.7685,10.8122,24042.3000,0.0000,24042.3000,1.4412,5119.2917,0.0000,5119.2917,70.3861,0.0000,18923.0083,18923.0083,10.8122,10.3887,15979.8000,0.0000,15979.8000,0.6336,4153.8216,0.0000,4153.8216,30.9416,0.0000,11825.9784,11825.9784,10.3887,8.7237,8.7237,9.5562,3.3179,49769.1818,8.7237,8.6633,8.7027,9.5260,3.4384,27507.2059,8.7027,8.6453,8.6893,9.5170,3.4743,24319.7949,15.5003,1211.2160,-27740.5000,101596.1826
7495,8.7296,14.9828,3364.0000,158269.4000,-154905.4000,7.4212,756.2863,23328.5346,24084.8209,362.4385,181597.9346,2607.7137,-178990.2209,14.9828,13.7929,23677.8000,0.0000,23677.8000,0.8541,5805.5934,0.0000,5805.5934,41.7144,0.0000,17872.2066,17872.2066,13.7929,12.5568,24714.2000,0.0000,24714.2000,1.3717,5106.1901,0.0000,5106.1901,66.9910,0.0000,19608.0099,19608.0099,12.5568,12.5201,1063.5000,0.0000,1063.5000,0.0401,269.6135,0.0000,269.6135,1.9594,0.0000,793.8865,793.8865,12.5201,11.6296,23447.9000,0.0000,23447.9000,1.3462,4934.2421,0.0000,4934.2421,65.7453,0.0000,18513.6579,18513.6579,11.6296,11.1920,16985.2000,0.0000,16985.2000,0.6512,4363.2447,0.0000,4363.2447,31.8040,0.0000,12621.9553,12621.9553,11.1920,8.7621,8.7621,9.9771,5.4755,82132.5502,8.7621,8.7050,8.7422,9.9485,5.6042,44833.5735,8.7422,8.6880,8.7296,9.9400,5.6426,39497.9116,17.5268,1369.5664,-65016.8000,166464.0353
7496,8.7319,15.0844,2192.5000,168653.2000,-166460.7000,7.8286,492.8918,24860.1983,25353.0902,382.3352,193513.3983,1699.6082,-191813.7902,15.0844,13.7210,28891.1000,0.0000,28891.1000,1.0369,7074.2295,0.0000,7074.2295,50.6428,0.0000,21816.8705,21816.8705,13.7210,13.4422,6181.3000,7959.4000,-1778.1000,0.7649,1278.5497,1298.9815,2577.5313,37.3542,9258.3815,4902.7503,-4355.6313,13.4422,13.3744,1799.0000,0.0000,1799.0000,0.0670,450.4604,0.0000,450.4604,3.2737,0.0000,1348.5396,1348.5396,13.3744,12.3632,24088.0000,0.0000,24088.0000,1.3637,5002.9045,0.0000,5002.9045,66.6019,0.0000,19085.0955,19085.0955,12.3632,11.9060,16314.9000,0.0000,16314.9000,0.6171,4147.4168,0.0000,4147.4168,30.1372,0.0000,12167.4832,12167.4832,11.9060,8.7640,8.7640,10.3350,7.0763,106144.4002,8.7640,8.7076,8.7444,10.3068,7.2033,57626.4328,8.7444,8.6908,8.7319,10.2984,7.2412,50688.3021,17.5173,1368.8279,-97145.8000,214459.1351
7497,8.8333,15.2603,1258.9000,176980.3000,-175721.4000,8.1545,282.4888,26139.3005,26421.7893,398.2543,203119.6005,976.4112,-202143.1893,15.2603,13.7793,32841.7000,0.0000,32841.7000,1.1770,8022.7231,0.0000,8022.7231,57.4809,0.0000,24818.9769,24818.9769,13.7793,13.7064,2096.0000,7667.6000,-5571.6000,0.5228,433.1451,1252.4064,1685.5515,25.5346,8920.0064,1662.8549,-7257.1515,13.7064,13.6340,1945.0000,0.0000,1945.0000,0.0715,485.2425,0.0000,485.2425,3.4903,0.0000,1459.7575,1459.7575,13.6340,12.6396,23852.0000,0.0000,23852.0000,1.3294,4934.4809,0.0000,4934.4809,64.9238,0.0000,18917.5191,18917.5191,12.6396,12.2364,14304.1000,0.0000,14304.1000,0.5346,3622.0786,0.0000,3622.0786,26.1101,0.0000,10682.0214,10682.0214,12.2364,8.8651,8.8651,10.5507,7.6651,114976.7856,8.8651,8.8093,8.8457,10.5228,7.7919,62335.5508,8.8457,8.7927,8.8333,10.5145,7.8297,54808.1924,17.6847,1381.9053,-108350.2000,232120.5288
7498,8.9525,15.4276,581.5000,184854.8000,-184273.3000,8.4795,130.2026,27366.1853,27496.3879,414.1246,212220.9853,451.2974,-211769.6879,15.4276,13.7686,38778.7000,0.0000,38778.7000,1.3861,9452.0309,0.0000,9452.0309,67.6954,0.0000,29326.6691,29326.6691,13.7686,13.7696,634.9000,7121.0000,-6486.1000,0.4128,131.2262,1162.9461,1294.1723,20.1593,8283.9461,503.6738,-7780.2723,13.7696,13.6989,1997.2000,0.0000,1997.2000,0.0731,497.8318,0.0000,497.8318,3.5693,0.0000,1499.3682,1499.3682,13.6989,12.7894,22702.6000,0.0000,22702.6000,1.2593,4692.1144,0.0000,4692.1144,61.5043,0.0000,18010.4856,18010.4856,12.7894,12.4325,12963.5000,0.0000,12963.5000,0.4824,3275.6994,0.0000,3275.6994,23.5586,0.0000,9687.8006,9687.8006,12.4325,8.9838,8.9838,10.7081,8.0429,120643.7726,8.9838,8.9289,8.9647,10.6807,8.1710,65367.9464,8.9647,8.9125,8.9525,10.6725,8.2091,57464.0159,18.1398,1417.4676,-114317.4000,243475.7349
7499,9.0347,15.5372,141.0000,193859.1000,-193718.1000,8.8713,31.5240,28745.7240,28777.2480,433.2619,222604.8240,109.4760,-222495.3480,15.5372,13.8692,40753.1000,0.0000,40753.1000,1.4531,9918.8668,0.0000,9918.8668,70.9669,0.0000,30834.2332,30834.2332,13.8692,13.9048,38.6000,9519.6000,-9481.0000,0.5068,7.9656,1556.9229,1564.8885,24.7536,11076.5229,30.6344,-11045.8885,13.9048,13.8253,2356.2000,0.0000,2356.2000,0.0861,586.2272,0.0000,586.2272,4.2068,0.0000,1769.9728,1769.9728,13.8253,13.0289,20542.8000,0.0000,20542.8000,1.1382,4237.6845,0.0000,4237.6845,55.5878,0.0000,16305.1155,16305.1155,13.0289,12.7446,10449.9000,0.0000,10449.9000,0.3879,2631.6968,0.0000,2631.6968,18.9455,0.0000,7818.2032,7818.2032,12.7446,9.0655,9.0655,10.9050,8.8290,132434.9458,9.0655,9.0115,9.0467,10.8781,8.9585,71668.3187,9.0467,8.9954,9.0347,10.8700,8.9971,62980.0057,18.6653,1458.5341,-129097.1000,267083.2703
7500,9.1039,15.6125,18.9000,202240.7000,-202221.8000,9.2519,4.2203,30029.6056,30033.8259,451.8457,232270.3056,14.6797,-232255.6259,15.6125,14.1927,35316.3000,0.0000,35316.3000,1.2572,8587.0707,0.0000,8587.0707,61.4004,0.0000,26729.2293,26729.2293,14.1927,14.2067,390.9000,12002.8000,-11611.9000,0.6583,80.2651,1972.3505,2052.6156,32.1488,13975.1505,310.6349,-13664.5156,14.2067,14.1125,2818.6000,0.0000,2818.6000,0.1028,698.3831,0.0000,698.3831,5.0219,0.0000,2120.2169,2120.2169,14.1125,13.3554,19525.6000,0.0000,19525.6000,1.0794,4010.6324,0.0000,4010.6324,52.7146,0.0000,15514.9676,15514.9676,13.3554,13.1058,9109.3000,0.0000,9109.3000,0.3369,2283.6695,0.0000,2283.6695,16.4526,0.0000,6825.6305,6825.6305,13.1058,9.1342,9.1342,11.1200,9.7167,145750.8007,9.1342,9.0810,9.1157,11.0934,9.8470,78776.1959,9.1157,9.0651,9.1039,11.0854,9.8859,69201.1262,19.0296,1487.0015,-147063.9000,293728.1228
7501,9.2538,15.7635,0.0000,211100.0000,-211100.0000,9.6599,0.0000,31438.6033,31438.6033,471.7721,242538.6033,0.0000,-242538.6033,15.7635,14.2136,40760.4000,0.0000,40760.4000,1.4494,9891.1069,0.0000,9891.1069,70.7874,0.0000,30869.2931,30869.2931,14.2136,14.2525,0.0000,12990.6000,-12990.6000,0.6899,0.0000,2135.3305,2135.3305,33.6951,15125.9305,0.0000,-15125.9305,14.2525,14.1683,2690.0000,0.0000,2690.0000,0.0977,666.1035,0.0000,666.1035,4.7707,0.0000,2023.8965,2023.8965,14.1683,13.4900,18547.4000,0.0000,18547.4000,1.0200,3806.5528,0.0000,3806.5528,49.8151,0.0000,14740.8472,14740.8472,13.4900,13.2775,8103.9000,0.0000,8103.9000,0.2982,2027.8316,0.0000,2027.8316,14.5620,0.0000,6076.0684,6076.0684,13.2775,9.2835,9.2835,11.2805,10.1789,152683.9668,9.2835,9.2314,9.2654,11.2544,10.3117,82493.9889,9.2654,9.2158,9.2538,11.2467,10.3513,72459.3896,19.8226,1548.9657,-153988.9000,307637.3453
7502,9.3240,15.8292,0.0000,217120.9000,-217120.9000,9.9440,0.0000,32380.6394,32380.6394,485.6500,249501.5394,0.0000,-249501.5394,15.8292,14.3843,38772.0000,0.0000,38772.0000,1.3757,9400.4794,0.0000,9400.4794,67.1859,0.0000,29371.5206,29371.5206,14.3843,14.4146,0.0000,12096.1000,-12096.1000,0.6425,0.0000,1993.3549,1993.3549,31.3776,14089.4549,0.0000,-14089.4549,14.4146,14.3590,1783.1000,0.0000,1783.1000,0.0647,440.5629,0.0000,440.5629,3.1601,0.0000,1342.5371,1342.5371,14.3590,13.6952,18044.6000,0.0000,18044.6000,0.9914,3692.9386,0.0000,3692.9386,48.4161,0.0000,14351.6614,14351.6614,13.6952,13.5075,7098.5000,0.0000,7098.5000,0.2606,1771.2208,0.0000,1771.2208,12.7287,0.0000,5327.2792,5327.2792,13.5075,9.3534,9.3534,11.4305,10.6380,159569.3856,9.3534,9.3017,9.3354,11.4046,10.7704,86163.2783,9.3354,9.2863,9.3240,11.3969,10.8099,75669.2305,19.9183,1556.4443,-163518.8000,321401.8944
7503,9.4210,15.9250,2.5000,219236.3000,-219233.8000,10.0452,0.5551,32759.8105,32760.3656,490.5889,251996.1105,1.9449,-251994.1656,15.9250,14.5579,36797.5000,0.0000,36797.5000,1.3044,8910.5500,0.0000,8910.5500,63.7035,0.0000,27886.9500,27886.9500,14.5579,14.5852,0.0000,12733.8000,-12733.8000,0.6768,0.0000,2103.9346,2103.9346,33.0555,14837.7346,0.0000,-14837.7346,14.5852,14.5314,1719.9000,0.0000,1719.9000,0.0623,423.9673,0.0000,423.9673,3.0406,0.0000,1295.9327,1295.9327,14.5314,13.8261,19223.1000,0.0000,19223.1000,1.0525,3924.1634,0.0000,3924.1634,51.4021,0.0000,15298.9366,15298.9366,13.8261,13.6138,8103.9000,0.0000,8103.9000,0.2966,2018.4483,0.0000,2018.4483,14.4854,0.0000,6085.4517,6085.4517,13.6138,9.4502,9.4502,11.5320,10.7900,161849.5950,9.4502,9.3989,9.4323,11.5064,10.9229,87383.0848,9.4323,9.3836,9.4210,11.4987,10.9625,76737.3933,20.1566,1575.0625,-166123.2000,325970.0731
7504,9.4911,15.9855,131.0000,222127.1000,-221996.1000,10.1907,29.0480,33238.7104,33267.7583,497.6990,255365.8104,101.9520,-255263.8583,15.9855,14.8168,31364.6000,0.0000,31364.6000,1.1102,7588.9655,0.0000,7588.9655,54.2226,0.0000,23775.6345,23775.6345,14.8168,14.8266,229.9000,14974.1000,-14744.2000,0.8091,46.7601,2483.8861,2530.6462,39.5138,17457.9861,183.1399,-17274.8462,14.8266,14.7570,2214.0000,0.0000,2214.0000,0.0799,543.9927,0.0000,543.9927,3.9041,0.0000,1670.0073,1670.0073,14.7570,14.0422,19327.0000,0.0000,19327.0000,1.0549,3932.3899,0.0000,3932.3899,51.5209,0.0000,15394.6101,15394.6101,14.0422,13.7940,9444.5000,0.0000,9444.5000,0.3450,2345.3926,0.0000,2345.3926,16.8476,0.0000,7099.1074,7099.1074,13.7940,9.5201,9.5201,11.6571,11.2010,168015.4278,9.5201,9.4692,9.5024,11.6316,11.3344,90675.5557,9.5024,9.4541,9.4911,11.6240,11.3742,79619.3707,20.3848,1592.8992,-174390.2000,338310.3542
7505,9.5182,15.9933,439.7000,225041.0000,-224601.3000,10.3462,97.4517,33693.1513,33790.6029,505.2932,258734.1513,342.2483,-258391.9029,15.9933,15.2159,20479.1000,0.0000,20479.1000,0.7243,4954.6051,0.0000,4954.6051,35.3729,0.0000,15524.4949,15524.4949,15.2159,15.1199,2108.4000,14842.1000,-12733.7000,0.9051,426.2847,2477.3532,2903.6378,44.2057,17319.4532,1682.1153,-15637.3378,15.1199,15.0738,1413.4000,0.0000,1413.4000,0.0508,345.9186,0.0000,345.9186,2.4833,0.0000,1067.4814,1067.4814,15.0738,14.3663,18256.9000,0.0000,18256.9000,0.9925,3697.6448,0.0000,3697.6448,48.4731,0.0000,14559.2552,14559.2552,14.3663,14.0265,12460.8000,0.0000,12460.8000,0.4536,3080.7967,0.0000,3080.7967,22.1547,0.0000,9380.0033,9380.0033,14.0265,9.5473,9.5473,11.7869,11.6380,174570.5995,9.5473,9.4963,9.5295,11.7614,11.7705,94164.0779,9.5295,9.4811,9.5182,11.7538,11.8100,82669.8688,20.2090,1579.1588,-184724.8000,351404.5462
7506,9.3691,15.6321,2523.3000,132363.5000,-129840.2000,6.2160,560.7475,19758.0731,20318.8206,303.5813,152121.5731,1962.5525,-150159.0206,15.6321,14.6103,16872.2000,0.0000,16872.2000,0.5967,4101.3712,0.0000,4101.3712,29.1395,0.0000,12770.8288,12770.8288,14.6103,14.0501,8399.9000,171.2000,8228.7000,0.4632,1713.8187,28.3089,1742.1277,22.6214,199.5089,6686.0813,6486.5723,14.0501,13.9930,1166.5000,0.0000,1166.5000,0.0418,289.6503,0.0000,289.6503,2.0406,0.0000,876.8497,876.8497,13.9930,13.0272,17658.1000,0.0000,17658.1000,0.9546,3633.5004,0.0000,3633.5004,46.6205,0.0000,14024.5996,14024.5996,13.0272,12.4895,14639.2000,0.0000,14639.2000,0.5303,3686.8156,0.0000,3686.8156,25.8996,0.0000,10952.3844,10952.3844,12.4895,9.4031,9.4031,10.9463,5.2394,78591.4671,9.4031,9.3433,9.3823,10.9164,5.3410,42727.8060,9.3823,9.3256,9.3691,10.9076,5.3709,37596.5459,13.2038,1031.7671,-71275.5000,158915.8190
7507,9.2612,15.4571,3167.9000,126813.5000,-123645.6000,5.9939,705.3661,18888.8209,19594.1870,292.7315,145702.3209,2462.5339,-143239.7870,15.4571,14.4056,16859.2000,0.0000,16859.2000,0.5993,4107.6994,0.0000,4107.6994,29.2705,0.0000,12751.5006,12751.5006,14.4056,13.6842,10719.4000,0.0000,10719.4000,0.5858,2193.8843,0.0000,2193.8843,28.6078,0.0000,8525.5157,8525.5157,13.6842,13.6406,893.6000,0.0000,893.6000,0.0325,223.0055,0.0000,223.0055,1.5886,0.0000,670.5945,670.5945,13.6406,12.6484,18402.1000,0.0000,18402.1000,1.0142,3806.6359,0.0000,3806.6359,49.5313,0.0000,14595.4641,14595.4641,12.6484,12.1438,13968.9000,0.0000,13968.9000,0.5166,3536.7604,0.0000,3536.7604,25.2304,0.0000,10432.1396,10432.1396,12.1438,9.2961,9.2961,10.7199,4.8010,72014.7697,9.2961,9.2348,9.2748,10.6893,4.9044,39235.3206,9.2748,9.2167,9.2612,10.6802,4.9350,34544.9116,13.1135,1024.7041,-62802.4000,145795.0019
7508,9.4632,15.1132,6268.4000,84141.8000,-77873.4000,4.2148,1390.6536,12583.7509,13974.4046,205.8418,96725.5509,4877.7464,-91847.8046,15.1132,13.7378,16878.7000,0.0000,16878.7000,0.6016,4131.3033,0.0000,4131.3033,29.3796,0.0000,12747.3967,12747.3967,13.7378,12.5155,15927.9000,0.0000,15927.9000,0.8736,3293.6838,0.0000,3293.6838,42.6654,0.0000,12634.2162,12634.2162,12.5155,12.4638,979.2000,0.0000,979.2000,0.0358,248.3869,0.0000,248.3869,1.7506,0.0000,730.8131,730.8131,12.4638,11.4288,19036.5000,0.0000,19036.5000,1.0559,4009.4397,0.0000,4009.4397,51.5662,0.0000,15027.0603,15027.0603,11.4288,10.9637,12795.9000,0.0000,12795.9000,0.4761,3296.5868,0.0000,3296.5868,23.2508,0.0000,9499.3132,9499.3132,10.9637,9.5006,9.5006,10.2322,2.0479,30717.8798,9.5006,9.4349,9.4778,10.1993,2.1398,17118.5818,9.4778,9.4155,9.4632,10.1896,2.1669,15168.5771,10.8866,850.6907,-12255.2000,63005.0387
7509,9.3337,14.7987,7404.3000,80538.9000,-73134.6000,4.1177,1646.4921,12013.6186,13660.1107,201.0999,92552.5186,5757.8079,-86794.7107,14.7987,13.6057,14282.6000,0.0000,14282.6000,0.5116,3510.6371,0.0000,3510.6371,24.9873,0.0000,10771.9629,10771.9629,13.6057,12.2263,17612.0000,0.0000,17612.0000,0.9778,3649.4779,0.0000,3649.4779,47.7526,0.0000,13962.5221,13962.5221,12.2263,12.1957,578.5000,0.0000,578.5000,0.0216,147.3465,0.0000,147.3465,1.0534,0.0000,431.1535,431.1535,12.1957,11.1187,19995.0000,0.0000,19995.0000,1.1332,4228.9725,0.0000,4228.9725,55.3426,0.0000,15766.0275,15766.0275,11.1187,10.7418,10449.9000,0.0000,10449.9000,0.3966,2704.2916,0.0000,2704.2916,19.3671,0.0000,7745.6084,7745.6084,10.7418,9.3718,9.3718,10.0568,1.8912,28368.1769,9.3718,9.3047,9.3485,10.0233,1.9838,15870.4913,9.3485,9.2849,9.3337,10.0134,2.0112,14078.1483,10.7375,839.0468,-10216.6000,58316.8164
7510,9.6667,14.4234,11074.2000,65611.3000,-54537.1000,3.6430,2447.8685,9852.9281,12300.7966,177.9199,75464.2281,8626.3315,-66837.8966,14.4234,13.2047,13939.8000,0.0000,13939.8000,0.5017,3443.7944,0.0000,3443.7944,24.5022,0.0000,10496.0056,10496.0056,13.2047,10.6327,41644.1000,0.0000,41644.1000,2.3176,8684.1075,0.0000,8684.1075,113.1856,0.0000,32959.9925,32959.9925,10.6327,10.6175,434.7000,0.0000,434.7000,0.0163,113.2933,0.0000,113.2933,0.7952,0.0000,321.4067,321.4067,10.6175,9.8805,22267.3000,0.0000,22267.3000,1.2682,4829.7044,0.0000,4829.7044,61.9392,0.0000,17437.5956,17437.5956,9.8805,9.6566,9109.3000,0.0000,9109.3000,0.3475,2400.5336,0.0000,2400.5336,16.9695,0.0000,6708.7664,6708.7664,9.6566,9.7039,9.7039,9.6803,-0.0738,-1107.0782,9.7039,9.6385,9.6811,9.6476,0.0283,226.2062,9.6811,9.6192,9.6667,9.6379,0.0584,408.6498,12.1414,948.7480,32858.1000,-472.2222
7511,9.6624,14.0098,12793.8000,58398.3000,-45604.5000,3.4114,2828.1892,8768.9831,11597.1723,166.6088,67167.2831,9965.6108,-57201.6723,14.0098,12.7694,13940.1000,0.0000,13940.1000,0.5046,3463.3398,0.0000,3463.3398,24.6415,0.0000,10476.7602,10476.7602,12.7694,9.9339,51079.4000,0.0000,51079.4000,2.8637,10726.1208,0.0000,10726.1208,139.8562,0.0000,40353.2792,40353.2792,9.9339,9.9213,425.6000,0.0000,425.6000,0.0164,112.0677,0.0000,112.0677,0.7993,0.0000,313.5323,313.5323,9.9213,9.2696,24729.9000,0.0000,24729.9000,1.4511,5425.3530,0.0000,5425.3530,70.8673,0.0000,19304.5470,19304.5470,9.2696,9.1639,5087.6000,0.0000,5087.6000,0.1982,1352.9565,0.0000,1352.9565,9.6787,0.0000,3734.6435,3734.6435,9.1639,9.6992,9.6992,9.4316,-0.8718,-13077.0439,9.6992,9.6346,9.6767,9.3992,-0.7665,-6132.3781,9.6767,9.6155,9.6624,9.3897,-0.7355,-5148.4967,12.6679,989.8844,49658.1000,-24357.9187
7512,9.5973,13.5894,14151.7000,52947.9000,-38796.2000,3.2387,3132.0211,7940.0591,11072.0802,158.1745,60887.9591,11019.6789,-49868.2802,13.5894,12.3357,13967.7000,0.0000,13967.7000,0.5087,3490.3214,0.0000,3490.3214,24.8462,0.0000,10477.3786,10477.3786,12.3357,9.6338,49608.5000,0.0000,49608.5000,2.8037,10490.7668,0.0000,10490.7668,136.9267,0.0000,39117.7332,39117.7332,9.6338,9.6211,433.2000,0.0000,433.2000,0.0169,114.5779,0.0000,114.5779,0.8234,0.0000,318.6221,318.6221,9.6211,8.9520,26843.4000,0.0000,26843.4000,1.5963,5918.3664,0.0000,5918.3664,77.9618,0.0000,20925.0336,20925.0336,8.9520,8.9205,1571.3000,0.0000,1571.3000,0.0619,419.8530,0.0000,419.8530,3.0213,0.0000,1151.4470,1151.4470,8.9205,9.6344,9.6344,9.2774,-1.1326,-16988.9534,9.6344,9.5692,9.6117,9.2448,-1.0292,-8233.5464,9.6117,9.5500,9.5973,9.2352,-0.9987,-6990.6924,12.3393,964.2092,53627.9000,-32213.1923
7513,9.5932,13.1704,15854.1000,48089.2000,-32235.1000,3.1133,3509.0525,7210.8453,10719.8977,152.0472,55300.0453,12345.0475,-42954.9977,13.1704,11.9295,13969.4000,0.0000,13969.4000,0.5121,3511.1047,0.0000,3511.1047,25.0106,0.0000,10458.2953,10458.2953,11.9295,9.1600,56627.5000,0.0000,56627.5000,3.2263,12055.1882,0.0000,12055.1882,157.5679,0.0000,44572.3118,44572.3118,9.1600,9.1492,426.3000,0.0000,426.3000,0.0167,113.5529,0.0000,113.5529,0.8145,0.0000,312.7471,312.7471,9.1492,8.5752,27923.1000,0.0000,27923.1000,1.6702,6205.0847,0.0000,6205.0847,81.5720,0.0000,21718.0153,21718.0153,8.5752,8.5595,899.9000,0.0000,899.9000,0.0356,241.8234,0.0000,241.8234,1.7401,0.0000,658.0766,658.0766,8.5595,9.6299,9.6299,9.0947,-1.7700,-26550.1193,9.6299,9.5654,9.6074,9.0624,-1.6633,-13306.6568,9.6074,9.5463,9.5932,9.0529,-1.6318,-11422.9225,12.8614,1005.0057,67611.1000,-51279.6986
7514,9.5568,12.7057,17436.3000,43346.9000,-25910.6000,2.9861,3861.7702,6494.9609,10356.7310,145.8381,49841.8609,13574.5298,-36267.3310,12.7057,11.4809,13969.4000,0.0000,13969.4000,0.5155,3534.0351,0.0000,3534.0351,25.1746,0.0000,10435.3649,10435.3649,11.4809,8.9126,54526.9000,0.0000,54526.9000,3.1304,11694.8464,0.0000,11694.8464,152.8831,0.0000,42832.0536,42832.0536,8.9126,8.9018,433.1000,0.0000,433.1000,0.0171,115.7934,0.0000,115.7934,0.8344,0.0000,317.3066,317.3066,8.9018,8.3460,28660.9000,0.0000,28660.9000,1.7303,6395.5773,0.0000,6395.5773,84.5042,0.0000,22265.3227,22265.3227,8.3460,8.3393,396.0000,0.0000,396.0000,0.0158,106.7840,0.0000,106.7840,0.7709,0.0000,289.2160,289.2160,8.3393,9.5937,9.5937,8.9665,-2.0310,-30464.7133,9.5937,9.5288,9.5711,8.9340,-1.9258,-15406.6554,9.5711,9.5096,9.5568,8.9244,-1.8948,-13263.4996,12.5927,984.0125,72075.7000,-59134.8683
7515,9.5458,12.2976,18607.1000,38901.4000,-20294.3000,2.8495,4121.8872,5827.5718,9949.4590,139.1656,44728.9718,14485.2128,-30243.7590,12.2976,11.0824,13969.4000,0.0000,13969.4000,0.5193,3554.4681,0.0000,3554.4681,25.3600,0.0000,10414.9319,10414.9319,11.0824,8.5284,60187.4000,0.0000,60187.4000,3.4848,12995.6247,0.0000,12995.6247,170.1902,0.0000,47191.7753,47191.7753,8.5284,8.5191,426.4000,0.0000,426.4000,0.0169,114.6644,0.0000,114.6644,0.8251,0.0000,311.7356,311.7356,8.5191,8.0519,28812.2000,0.0000,28812.2000,1.7479,6471.0852,0.0000,6471.0852,85.3655,0.0000,22341.1148,22341.1148,8.0519,8.0459,396.0000,0.0000,396.0000,0.0158,107.2623,0.0000,107.2623,0.7741,0.0000,288.7377,288.7377,8.0459,9.5825,9.5825,8.8142,-2.5587,-38380.5826,9.5825,9.5180,9.5601,8.7820,-2.4514,-19610.8151,9.5601,9.4990,9.5458,8.7724,-2.4197,-16937.6148,12.9513,1012.0329,83497.1000,-74929.0125
7516,9.2524,13.3186,14355.3000,55996.0000,-41640.7000,3.3906,3196.8700,8339.1058,11535.9757,165.5895,64335.1058,11158.4300,-53176.6757,13.3186,12.0957,13969.3000,0.0000,13969.3000,0.5227,3503.8446,0.0000,3503.8446,25.5258,0.0000,10465.4554,10465.4554,12.0957,9.1926,57353.1000,0.0000,57353.1000,3.3459,12176.2917,0.0000,12176.2917,163.4095,0.0000,45176.8083,45176.8083,9.1926,9.1815,433.0000,0.0000,433.0000,0.0173,115.2813,0.0000,115.2813,0.8436,0.0000,317.7187,317.7187,9.1815,8.5487,29000.9000,0.0000,29000.9000,1.7728,6441.1140,0.0000,6441.1140,86.5790,0.0000,22559.7860,22559.7860,8.5487,8.5327,900.0000,0.0000,900.0000,0.0362,241.9471,0.0000,241.9471,1.7687,0.0000,658.0529,658.0529,8.5327,9.2884,9.2884,8.9105,-1.3241,-19861.5998,9.2884,9.2250,9.2664,8.8789,-1.2131,-9704.7961,9.2664,9.2063,9.2524,8.8695,-1.1803,-8261.7699,13.6281,1064.9187,60015.6000,-37828.1658
7517,9.2124,13.4510,14548.9000,62502.4000,-47953.5000,3.7004,3242.3230,9300.6511,12542.9741,180.7238,71803.0511,11306.5770,-60496.4741,13.4510,12.3023,13969.4000,0.0000,13969.4000,0.5143,3497.4366,0.0000,3497.4366,25.1162,0.0000,10471.9634,10471.9634,12.3023,9.2032,64955.5000,0.0000,64955.5000,3.7175,13743.6921,0.0000,13743.6921,181.5552,0.0000,51211.8079,51211.8079,9.2032,9.1898,560.5000,0.0000,560.5000,0.0221,149.2031,0.0000,149.2031,1.0792,0.0000,411.2969,411.2969,9.1898,8.5953,28753.1000,0.0000,28753.1000,1.7348,6385.1821,0.0000,6385.1821,84.7224,0.0000,22367.9179,22367.9179,8.5953,8.5154,4763.7000,0.0000,4763.7000,0.1900,1279.7261,0.0000,1279.7261,9.2778,0.0000,3483.9739,3483.9739,8.5154,9.2473,9.2473,8.8814,-1.3945,-20917.2259,9.2473,9.1859,9.2260,8.8507,-1.2775,-10220.1570,9.2260,9.1678,9.2124,8.8416,-1.2429,-8700.4091,14.8185,1157.9390,65048.7000,-39837.7919
7518,8.7367,14.5189,7325.1000,119579.4000,-112254.3000,5.8976,1646.5961,17628.1794,19274.7755,288.0283,137207.5794,5678.5039,-131529.0755,14.5189,13.6417,13969.3000,0.0000,13969.3000,0.5132,3446.6186,0.0000,3446.6186,25.0643,0.0000,10522.6814,10522.6814,13.6417,11.5268,37633.6000,0.0000,37633.6000,2.1455,7793.8549,0.0000,7793.8549,104.7820,0.0000,29839.7451,29839.7451,11.5268,11.5083,527.3000,0.0000,527.3000,0.0208,135.6559,0.0000,135.6559,1.0151,0.0000,391.6441,391.6441,11.5083,10.5376,26868.3000,0.0000,26868.3000,1.6208,5744.6997,0.0000,5744.6997,79.1557,0.0000,21123.6003,21123.6003,10.5376,10.1510,16019.0000,0.0000,16019.0000,0.6383,4180.7561,0.0000,4180.7561,31.1726,0.0000,11838.2439,11838.2439,10.1510,8.7703,8.7703,9.4607,2.8853,43278.8068,8.7703,8.7113,8.7498,9.4312,3.0085,24067.9261,8.7498,8.6938,8.7367,9.4224,3.0452,21316.1726,16.2542,1270.1230,-17236.8000,88662.9055
7519,8.7626,14.9006,4851.8000,157247.7000,-152395.9000,7.4629,1090.1129,23192.8658,24282.9788,364.4773,180440.5658,3761.6871,-176678.8788,14.9006,13.7256,23720.9000,0.0000,23720.9000,0.8573,5822.5737,0.0000,5822.5737,41.8702,0.0000,17898.3263,17898.3263,13.7256,12.3715,28012.9000,0.0000,28012.9000,1.5579,5793.8157,0.0000,5793.8157,76.0868,0.0000,22219.0843,22219.0843,12.3715,12.3364,1065.7000,0.0000,1065.7000,0.0404,270.8800,0.0000,270.8800,1.9719,0.0000,794.8200,794.8200,12.3364,11.4154,25772.1000,0.0000,25772.1000,1.4869,5438.8592,0.0000,5438.8592,72.6159,0.0000,20333.2408,20333.2408,11.4154,11.0032,17027.0000,0.0000,17027.0000,0.6558,4387.4879,0.0000,4387.4879,32.0304,0.0000,12639.5121,12639.5121,11.0032,8.7946,8.7946,9.8989,5.1372,77057.5406,8.7946,8.7385,8.7751,9.8708,5.2677,42141.2081,8.7751,8.7218,8.7626,9.8625,5.3065,37145.7837,18.0919,1413.7261,-56797.3000,156344.5324
7520,8.7628,15.0195,3479.7000,167144.0000,-163664.3000,7.8359,781.8242,24652.5753,25434.3995,382.6947,191796.5753,2697.8758,-189098.6995,15.0195,13.6653,28949.3000,0.0000,28949.3000,1.0403,7094.6310,0.0000,7094.6310,50.8071,0.0000,21854.6690,21854.6690,13.6653,13.2867,8410.9000,7602.7000,808.2000,0.8701,1741.2397,1239.7821,2981.0218,42.4923,8842.4821,6669.6603,-2172.8218,13.2867,13.2207,1803.1000,0.0000,1803.1000,0.0674,452.4626,0.0000,452.4626,3.2909,0.0000,1350.6374,1350.6374,13.2207,12.1703,26093.7000,0.0000,26093.7000,1.4823,5432.1492,0.0000,5432.1492,72.3933,0.0000,20661.5508,20661.5508,12.1703,11.7321,16355.0000,0.0000,16355.0000,0.6208,4169.0112,0.0000,4169.0112,30.3179,0.0000,12185.9888,12185.9888,11.7321,8.7946,8.7946,10.2633,6.7510,101264.7980,8.7946,8.7388,8.7752,10.2355,6.8791,55032.6582,8.7752,8.7222,8.7628,10.2272,6.9173,48420.9572,17.8752,1396.7909,-89655.0000,204718.4134
7521,8.8487,15.2023,2265.6000,174637.1000,-172371.5000,8.1075,508.2436,25800.9749,26309.2184,395.9570,200438.0749,1757.3564,-198680.7184,15.2023,13.7196,32914.3000,0.0000,32914.3000,1.1807,8046.6764,0.0000,8046.6764,57.6635,0.0000,24867.6236,24867.6236,13.7196,13.6039,3041.7000,7327.5000,-4285.8000,0.5574,629.1633,1195.8316,1824.9950,27.2233,8523.3316,2412.5367,-6110.7950,13.6039,13.5320,1949.2000,0.0000,1949.2000,0.0718,486.9789,0.0000,486.9789,3.5063,0.0000,1462.2211,1462.2211,13.5320,12.4824,25716.6000,0.0000,25716.6000,1.4373,5328.4185,0.0000,5328.4185,70.1955,0.0000,20388.1815,20388.1815,12.4824,12.0890,14339.1000,0.0000,14339.1000,0.5376,3639.0032,0.0000,3639.0032,26.2554,0.0000,10700.0968,10700.0968,12.0890,8.8803,8.8803,10.4846,7.3589,110383.6443,8.8803,8.8248,8.8610,10.4569,7.4861,59888.9347,8.8610,8.8083,8.8487,10.4486,7.5240,52668.1340,17.8385,1393.9222,-101738.1000,222940.7131
