Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7522,8.9638,15.3801,1412.7000,180967.4000,-179554.7000,8.3509,316.2503,26796.6301,27112.8804,407.8438,207764.0301,1096.4497,-206667.5804,15.3801,13.7041,38856.7000,0.0000,38856.7000,1.3901,9476.9991,0.0000,9476.9991,67.8898,0.0000,29379.7009,29379.7009,13.7041,13.6699,1439.9000,6767.6000,-5327.7000,0.4387,297.9097,1104.2125,1402.1222,21.4252,7871.8125,1141.9903,-6729.8222,13.6699,13.5990,2002.8000,0.0000,2002.8000,0.0734,499.9141,0.0000,499.9141,3.5850,0.0000,1502.8859,1502.8859,13.5990,12.6186,24822.7000,0.0000,24822.7000,1.3795,5138.0092,0.0000,5138.0092,67.3725,0.0000,19684.6908,19684.6908,12.6186,12.2684,12995.2000,0.0000,12995.2000,0.4848,3291.6106,0.0000,3291.6106,23.6756,0.0000,9703.5894,9703.5894,12.2684,8.9950,8.9950,10.6317,7.6495,114741.8969,8.9950,8.9402,8.9759,10.6043,7.7776,62220.7185,8.9759,8.9238,8.9638,10.5961,7.8157,54710.1952,18.1760,1420.3006,-106205.0000,231672.8106
7523,9.0419,15.5006,785.3000,187471.3000,-186686.0000,8.6172,175.5503,27802.4655,27978.0157,420.8494,215273.7655,609.7497,-214664.0157,15.5006,13.7930,40845.6000,0.0000,40845.6000,1.4574,9946.2019,0.0000,9946.2019,71.1777,0.0000,30899.3981,30899.3981,13.7930,13.8069,600.0000,9074.3000,-8474.3000,0.5143,123.9654,1482.4649,1606.4303,25.1177,10556.7649,476.0346,-10080.7303,13.8069,13.7262,2360.3000,0.0000,2360.3000,0.0864,588.0385,0.0000,588.0385,4.2206,0.0000,1772.2615,1772.2615,13.7262,12.8104,23780.9000,0.0000,23780.9000,1.3200,4912.9589,0.0000,4912.9589,64.4665,0.0000,18867.9411,18867.9411,12.8104,12.5308,10475.4000,0.0000,10475.4000,0.3899,2646.2095,0.0000,2646.2095,19.0434,0.0000,7829.1905,7829.1905,12.5308,9.0727,9.0727,10.8018,8.2597,123895.0466,9.0727,9.0186,9.0539,10.7747,8.3889,67111.3007,9.0539,9.0025,9.0419,10.7667,8.4274,58991.8147,18.5779,1451.7004,-117698.1000,249998.1620
7524,9.0978,15.5851,338.4000,193540.1000,-193201.7000,8.8727,75.5713,28734.2031,28809.7744,433.3297,222274.3031,262.8287,-222011.4744,15.5851,14.1118,35390.1000,0.0000,35390.1000,1.2605,8608.1249,0.0000,8608.1249,61.5618,0.0000,26781.9751,26781.9751,14.1118,14.0898,1290.3000,11582.3000,-10292.0000,0.6857,265.2728,1900.9851,2166.2579,33.4879,13483.2851,1025.0272,-12458.2579,14.0898,13.9933,2826.1000,0.0000,2826.1000,0.1033,701.3602,0.0000,701.3602,5.0428,0.0000,2124.7398,2124.7398,13.9933,13.0955,23163.5000,0.0000,23163.5000,1.2828,4766.3182,0.0000,4766.3182,62.6483,0.0000,18397.1818,18397.1818,13.0955,12.8489,9131.5000,0.0000,9131.5000,0.3389,2297.5360,0.0000,2297.5360,16.5497,0.0000,6833.9640,6833.9640,12.8489,9.1283,9.1283,10.9886,9.0004,135006.5574,9.1283,9.0747,9.1096,10.9618,9.1301,73040.5364,9.1096,9.0587,9.0978,10.9538,9.1687,64180.8092,18.8157,1470.2888,-132982.5000,272227.9030
7525,9.2207,15.7232,108.7000,199642.3000,-199533.6000,9.1415,24.2209,29712.6231,29736.8440,446.4570,229354.9231,84.4791,-229270.4440,15.7232,14.0954,40844.2000,0.0000,40844.2000,1.4530,9916.6955,0.0000,9916.6955,70.9613,0.0000,30927.5045,30927.5045,14.0954,14.1377,40.4000,12377.3000,-12336.9000,0.6594,8.3079,2030.9778,2039.2858,32.2023,14408.2778,32.0921,-14376.1858,14.1377,14.0499,2696.3000,0.0000,2696.3000,0.0981,668.7101,0.0000,668.7101,4.7904,0.0000,2027.5899,2027.5899,14.0499,13.1928,23108.2000,0.0000,23108.2000,1.2735,4750.9352,0.0000,4750.9352,62.1979,0.0000,18357.2648,18357.2648,13.1928,12.9809,8123.5000,0.0000,8123.5000,0.3001,2041.1438,0.0000,2041.1438,14.6568,0.0000,6082.3562,6082.3562,12.9809,9.2507,9.2507,11.1158,9.2982,139472.4039,9.2507,9.1980,9.2324,11.0894,9.4296,75436.6150,9.2324,9.1823,9.2207,11.0816,9.4687,66281.0235,19.3884,1515.0378,-137098.3000,281190.0424
7526,9.2832,15.7796,153.1000,204808.3000,-204655.2000,9.3871,34.0758,30519.5315,30553.6072,458.4523,235327.8315,119.0242,-235208.8072,15.7796,14.2579,38858.5000,0.0000,38858.5000,1.3796,9427.5826,0.0000,9427.5826,67.3754,0.0000,29430.9174,29430.9174,14.2579,14.2835,165.0000,10628.4000,-10463.4000,0.5733,33.8462,1748.1921,1782.0383,28.0013,12376.5921,131.1538,-12245.4383,14.2835,14.2252,1786.3000,0.0000,1786.3000,0.0649,442.1407,0.0000,442.1407,3.1713,0.0000,1344.1593,1344.1593,14.2252,13.3364,23830.8000,0.0000,23830.8000,1.3120,4886.7684,0.0000,4886.7684,64.0776,0.0000,18944.0316,18944.0316,13.3364,13.1500,7115.6000,0.0000,7115.6000,0.2625,1784.3257,0.0000,1784.3257,12.8187,0.0000,5331.2743,5331.2743,13.1500,9.3131,9.3131,11.2315,9.6042,144062.5407,9.3131,9.2607,9.2949,11.2053,9.7353,77882.3113,9.2949,9.2451,9.2832,11.1975,9.7743,68420.3495,19.4692,1521.3518,-143527.4000,290365.2015
7527,9.3696,15.8541,341.0000,209417.6000,-209076.6000,9.6125,75.7789,31260.3873,31336.1662,469.4582,240677.9873,265.2211,-240412.7662,15.8541,14.4321,36876.0000,0.0000,36876.0000,1.3081,8937.8649,0.0000,8937.8649,63.8854,0.0000,27938.1351,27938.1351,14.4321,14.4406,500.1000,11320.3000,-10820.2000,0.6289,102.3115,1866.8474,1969.1589,30.7138,13187.1474,397.7885,-12789.3589,14.4406,14.3850,1723.9000,0.0000,1723.9000,0.0625,425.7858,0.0000,425.7858,3.0538,0.0000,1298.1142,1298.1142,14.3850,13.4950,24105.6000,0.0000,24105.6000,1.3230,4931.4688,0.0000,4931.4688,64.6126,0.0000,19174.1312,19174.1312,13.4950,13.2848,8123.5000,0.0000,8123.5000,0.2990,2032.5933,0.0000,2032.5933,14.6016,0.0000,6090.9067,6090.9067,13.2848,9.3991,9.3991,11.3420,9.9169,148753.9590,9.3991,9.3473,9.3811,11.3161,10.0491,80392.8116,9.3811,9.3319,9.3696,11.3084,10.0885,70619.2101,19.8509,1551.1808,-149067.8000,299765.9807
7528,9.4383,15.8916,844.8000,213114.8000,-212270.0000,9.8157,187.5042,31856.2042,32043.7083,479.3811,244971.0042,657.2958,-244313.7083,15.8916,14.6843,31429.5000,0.0000,31429.5000,1.1137,7614.0193,0.0000,7614.0193,54.3908,0.0000,23815.4807,23815.4807,14.6843,14.6541,1288.2000,13843.4000,-12555.2000,0.8066,262.5352,2291.6687,2554.2039,39.3921,16135.0687,1025.6648,-15109.4039,14.6541,14.5828,2218.2000,0.0000,2218.2000,0.0803,546.2931,0.0000,546.2931,3.9200,0.0000,1671.9069,1671.9069,14.5828,13.7193,23367.2000,0.0000,23367.2000,1.2788,4766.5412,0.0000,4766.5412,62.4543,0.0000,18600.6588,18600.6588,13.7193,13.4743,9467.4000,0.0000,9467.4000,0.3476,2361.5261,0.0000,2361.5261,16.9752,0.0000,7105.8739,7105.8739,13.4743,9.4675,9.4675,11.4709,10.3871,155806.8551,9.4675,9.4162,9.4497,11.4453,10.5200,84160.2372,9.4497,9.4010,9.4383,11.4376,10.5596,73917.2932,20.1639,1575.6323,-158342.9000,313884.3854
7529,9.4828,15.8975,1501.7000,216341.7000,-214840.0000,10.0051,333.0369,32367.5669,32700.6038,488.6348,248709.2669,1168.6631,-247540.6038,15.8975,15.0975,20520.4000,0.0000,20520.4000,0.7267,4970.8265,0.0000,4970.8265,35.4926,0.0000,15549.5735,15549.5735,15.0975,14.8997,4568.7000,14503.2000,-9934.5000,1.0212,925.3447,2416.2847,3341.6293,49.8734,16919.4847,3643.3553,-13276.1293,14.8997,14.8534,1416.7000,0.0000,1416.7000,0.0511,347.7497,0.0000,347.7497,2.4956,0.0000,1068.9503,1068.9503,14.8534,14.0179,21928.1000,0.0000,21928.1000,1.1958,4455.3745,0.0000,4455.3745,58.4012,0.0000,17472.7255,17472.7255,14.0179,13.6868,12491.2000,0.0000,12491.2000,0.4570,3103.0223,0.0000,3103.0223,22.3192,0.0000,9388.1777,9388.1777,13.6868,9.5119,9.5119,11.5993,10.8345,162517.4927,9.5119,9.4608,9.4941,11.5738,10.9671,87736.4446,9.4941,9.4456,9.4828,11.5662,11.0065,77045.7709,20.1855,1577.3202,-168418.1000,327299.7081
7530,9.4000,15.5346,3878.5000,128825.3000,-124946.8000,6.1303,861.4304,19241.8678,20103.2982,299.3935,148067.1678,3017.0696,-145050.0982,15.5346,14.5082,16914.2000,0.0000,16914.2000,0.5990,4116.8774,0.0000,4116.8774,29.2527,0.0000,12797.3226,12797.3226,14.5082,13.7765,11228.9000,154.0000,11074.9000,0.6165,2294.5713,25.4255,2319.9968,30.1076,179.4255,8934.3287,8754.9032,13.7765,13.7214,1168.6000,0.0000,1168.6000,0.0420,291.2632,0.0000,291.2632,2.0510,0.0000,877.3368,877.3368,13.7214,12.6754,20326.4000,0.0000,20326.4000,1.1031,4199.5832,0.0000,4199.5832,53.8754,0.0000,16126.8168,16126.8168,12.6754,12.1712,14675.1000,0.0000,14675.1000,0.5344,3714.1460,0.0000,3714.1460,26.1013,0.0000,10960.9540,10960.9540,12.1712,9.4338,9.4338,10.8025,4.7647,71470.4065,9.4338,9.3744,9.4131,10.7728,4.8679,38943.4781,9.4131,9.3569,9.4000,10.7641,4.8984,34288.7916,13.5380,1057.8754,-60787.6000,144702.6762
7531,9.2580,15.3255,4506.4000,125395.8000,-120889.4000,6.0067,1003.4548,18676.4686,19679.9234,293.3561,144072.2686,3502.9452,-140569.3234,15.3255,14.2855,16888.0000,0.0000,16888.0000,0.6012,4121.9076,0.0000,4121.9076,29.3624,0.0000,12766.0924,12766.0924,14.2855,13.4875,12160.9000,0.0000,12160.9000,0.6658,2493.4896,0.0000,2493.4896,32.5147,0.0000,9667.4104,9667.4104,13.4875,13.4452,895.4000,0.0000,895.4000,0.0327,224.0628,0.0000,224.0628,1.5985,0.0000,671.3372,671.3372,13.4452,12.4247,19750.7000,0.0000,19750.7000,1.0939,4097.6772,0.0000,4097.6772,53.4226,0.0000,15653.0228,15653.0228,12.4247,11.9409,14003.1000,0.0000,14003.1000,0.5208,3556.6316,0.0000,3556.6316,25.4334,0.0000,10446.4684,10446.4684,11.9409,9.2926,9.2926,10.6168,4.5561,68341.4651,9.2926,9.2318,9.2715,10.5864,4.6607,37285.3408,9.2715,9.2139,9.2580,10.5774,4.6916,32841.1101,13.3815,1045.6500,-57191.3000,138467.9159
7532,9.4355,14.9127,7577.3000,83086.8000,-75509.5000,4.2418,1681.8751,12419.0268,14100.9019,207.1607,95505.8268,5895.4249,-89610.4019,14.9127,13.5631,16915.2000,0.0000,16915.2000,0.6040,4151.3624,0.0000,4151.3624,29.5002,0.0000,12763.8376,12763.8376,13.5631,12.3659,15972.1000,0.0000,15972.1000,0.8779,3311.8785,0.0000,3311.8785,42.8770,0.0000,12660.2215,12660.2215,12.3659,12.3148,985.6000,0.0000,985.6000,0.0362,250.5402,0.0000,250.5402,1.7674,0.0000,735.0598,735.0598,12.3148,11.3019,19060.1000,0.0000,19060.1000,1.0609,4023.7374,0.0000,4023.7374,51.8137,0.0000,15036.3626,15036.3626,11.3019,10.8445,12827.2000,0.0000,12827.2000,0.4789,3310.7123,0.0000,3310.7123,23.3911,0.0000,9516.4877,9516.4877,10.8445,9.4726,9.4726,10.1585,1.9312,28968.2022,9.4726,9.4073,9.4499,10.1259,2.0232,16185.6216,9.4499,9.3880,9.4355,10.1162,2.0503,14352.3567,10.9497,855.6241,-9749.3000,59506.1805
7533,9.2876,14.5628,8860.8000,79710.4000,-70849.6000,4.1629,1972.0123,11879.0784,13851.0907,203.3084,91589.4784,6888.7877,-84700.6907,14.5628,13.3986,14315.9000,0.0000,14315.9000,0.5144,3530.0357,0.0000,3530.0357,25.1204,0.0000,10785.8643,10785.8643,13.3986,12.1220,16596.6000,0.0000,16596.6000,0.9243,3450.3018,0.0000,3450.3018,45.1435,0.0000,13146.2982,13146.2982,12.1220,12.0917,574.5000,0.0000,574.5000,0.0215,146.5449,0.0000,146.5449,1.0486,0.0000,427.9551,427.9551,12.0917,11.0685,18980.1000,0.0000,18980.1000,1.0786,4020.8657,0.0000,4020.8657,52.6787,0.0000,14959.2343,14959.2343,11.0685,10.6876,10475.4000,0.0000,10475.4000,0.3984,2712.8671,0.0000,2712.8671,19.4551,0.0000,7762.5329,7762.5329,10.6876,9.3257,9.3257,10.0066,1.8648,27972.7241,9.3257,9.2587,9.3024,9.9732,1.9565,15652.1955,9.3024,9.2389,9.2876,9.9633,1.9836,13885.2982,10.6501,832.2116,-9907.1000,57510.2179
7534,9.5945,14.2221,11972.0000,65055.2000,-53083.2000,3.6690,2649.7484,9755.1130,12404.8615,179.1903,74810.3130,9322.2516,-65488.0615,14.2221,13.0233,13969.1000,0.0000,13969.1000,0.5045,3460.4919,0.0000,3460.4919,24.6408,0.0000,10508.6081,10508.6081,13.0233,10.6888,37008.6000,0.0000,37008.6000,2.0674,7739.8170,0.0000,7739.8170,100.9694,0.0000,29268.7830,29268.7830,10.6888,10.6726,437.1000,0.0000,437.1000,0.0164,113.8255,0.0000,113.8255,0.8010,0.0000,323.2745,323.2745,10.6726,9.9478,20398.1000,0.0000,20398.1000,1.1640,4420.3209,0.0000,4420.3209,56.8496,0.0000,15977.7791,15977.7791,9.9478,9.7078,9131.5000,0.0000,9131.5000,0.3486,2403.9872,0.0000,2403.9872,17.0251,0.0000,6727.5128,6727.5128,9.7078,9.6320,9.6320,9.6699,0.1136,1704.3574,9.6320,9.5661,9.6091,9.6370,0.2124,1699.4657,9.6091,9.5466,9.5945,9.6272,0.2416,1691.1112,11.6551,910.7431,27861.2000,5094.9343
7535,9.5962,13.8676,13275.3000,57984.0000,-44708.7000,3.4199,2938.1158,8695.0797,11633.1955,167.0238,66679.0797,10337.1842,-56341.8955,13.8676,12.6366,13968.5000,0.0000,13968.5000,0.5071,3477.1697,0.0000,3477.1697,24.7672,0.0000,10491.3303,10491.3303,12.6366,10.0599,44349.2000,0.0000,44349.2000,2.4947,9332.8356,0.0000,9332.8356,121.8362,0.0000,35016.3644,35016.3644,10.0599,10.0462,425.0000,0.0000,425.0000,0.0163,111.7015,0.0000,111.7015,0.7974,0.0000,313.2985,313.2985,10.0462,9.3901,22228.2000,0.0000,22228.2000,1.3029,4866.4957,0.0000,4866.4957,63.6312,0.0000,17361.7043,17361.7043,9.3901,9.2728,5099.7000,0.0000,5099.7000,0.1984,1353.7346,0.0000,1353.7346,9.6905,0.0000,3745.9654,3745.9654,9.2728,9.6336,9.6336,9.4532,-0.5524,-8286.2314,9.6336,9.5679,9.6107,9.4204,-0.4518,-3614.7539,9.6107,9.5485,9.5962,9.4107,-0.4222,-2955.1199,11.9091,930.5912,41361.9000,-14856.1052
7536,9.5664,13.3982,14833.2000,51062.4000,-36229.2000,3.1914,3284.6720,7652.5146,10937.1866,155.8607,58714.9146,11548.5280,-47166.3866,13.3982,12.1477,13996.4000,0.0000,13996.4000,0.5109,3506.7629,0.0000,3506.7629,24.9516,0.0000,10489.6371,10489.6371,12.1477,9.6755,43964.7000,0.0000,43964.7000,2.4908,9325.9100,0.0000,9325.9100,121.6488,0.0000,34638.7900,34638.7900,9.6755,9.6633,389.4000,0.0000,389.4000,0.0151,102.9293,0.0000,102.9293,0.7385,0.0000,286.4707,286.4707,9.6633,9.0312,23040.3000,0.0000,23040.3000,1.3669,5076.3134,0.0000,5076.3134,66.7549,0.0000,17963.9866,17963.9866,9.0312,8.9963,1574.6000,0.0000,1574.6000,0.0619,420.2347,0.0000,420.2347,3.0212,0.0000,1154.3653,1154.3653,8.9963,9.6043,9.6043,9.3003,-0.8954,-13431.6763,9.6043,9.5377,9.5811,9.2670,-0.7974,-6379.4019,9.5811,9.5180,9.5664,9.2572,-0.7685,-5379.3552,11.4554,895.1416,46736.2000,-25190.4333
7537,9.5787,13.0153,16106.5000,45694.4000,-29587.9000,3.0180,3565.8425,6849.7446,10415.5871,147.3955,52544.1446,12540.6575,-40003.4871,13.0153,11.7583,13998.5000,0.0000,13998.5000,0.5147,3526.0474,0.0000,3526.0474,25.1373,0.0000,10472.4526,10472.4526,11.7583,9.2274,49161.7000,0.0000,49161.7000,2.8108,10495.5247,0.0000,10495.5247,137.2764,0.0000,38666.1753,38666.1753,9.2274,9.2168,380.8000,0.0000,380.8000,0.0149,101.3309,0.0000,101.3309,0.7270,0.0000,279.4691,279.4691,9.2168,8.6732,23364.9000,0.0000,23364.9000,1.3964,5186.2837,0.0000,5186.2837,68.2001,0.0000,18178.6163,18178.6163,8.6732,8.6553,901.6000,0.0000,901.6000,0.0356,241.9222,0.0000,241.9222,1.7409,0.0000,659.6778,659.6778,8.6553,9.6165,9.6165,9.1359,-1.4442,-21662.6574,9.6165,9.5501,9.5934,9.1027,-1.3444,-10755.3668,9.5934,9.5305,9.5787,9.0929,-1.3150,-9204.7271,11.6858,913.1451,58219.6000,-41622.7513
7538,9.5562,12.6037,17114.4000,40671.9000,-23557.5000,2.8451,3790.5157,6094.0758,9884.5915,138.9509,46765.9758,13323.8843,-33442.0915,12.6037,11.3402,13998.9000,0.0000,13998.9000,0.5178,3546.5884,0.0000,3546.5884,25.2893,0.0000,10452.3116,10452.3116,11.3402,8.9998,46337.8000,0.0000,46337.8000,2.6688,9961.9001,0.0000,9961.9001,130.3423,0.0000,36375.8999,36375.8999,8.9998,8.9890,387.0000,0.0000,387.0000,0.0152,103.3326,0.0000,103.3326,0.7447,0.0000,283.6674,283.6674,8.9890,8.4618,23432.7000,0.0000,23432.7000,1.4128,5221.2533,0.0000,5221.2533,68.9977,0.0000,18211.4467,18211.4467,8.4618,8.4540,396.4000,0.0000,396.4000,0.0158,106.7045,0.0000,106.7045,0.7703,0.0000,289.6955,289.6955,8.4540,9.5945,9.5945,9.0242,-1.6442,-24663.6431,9.5945,9.5272,9.5711,8.9906,-1.5472,-12377.6872,9.5711,9.5073,9.5562,8.9806,-1.5185,-10629.8048,11.2134,876.2283,60995.3000,-47671.1351
7539,9.5661,12.2596,17776.9000,36255.0000,-18478.1000,2.6806,3936.5456,5433.3600,9369.9056,130.9160,41688.3600,13840.3544,-27848.0056,12.2596,10.9870,13999.1000,0.0000,13999.1000,0.5212,3563.9484,0.0000,3563.9484,25.4552,0.0000,10435.1516,10435.1516,10.9870,8.6487,50378.1000,0.0000,50378.1000,2.9246,10895.1742,0.0000,10895.1742,142.8336,0.0000,39482.9258,39482.9258,8.6487,8.6391,382.2000,0.0000,382.2000,0.0151,102.5918,0.0000,102.5918,0.7384,0.0000,279.6082,279.6082,8.6391,8.1916,23134.2000,0.0000,23134.2000,1.4010,5185.2697,0.0000,5185.2697,68.4247,0.0000,17948.9303,17948.9303,8.1916,8.1844,396.4000,0.0000,396.4000,0.0158,107.1427,0.0000,107.1427,0.7732,0.0000,289.2573,289.2573,8.1844,9.6044,9.6044,8.8944,-2.0698,-31047.1928,9.6044,9.5371,9.5810,8.8608,-1.9717,-15773.5044,9.5810,9.5172,9.5661,8.8508,-1.9427,-13598.8915,11.3376,885.9387,69811.9000,-60419.5887
7540,9.5038,12.1128,17828.5000,35089.7000,-17261.2000,2.6300,3952.3978,5252.0978,9204.4956,128.4432,40341.7978,13876.1022,-26465.6956,12.1128,10.8329,13999.1000,0.0000,13999.1000,0.5241,3571.3932,0.0000,3571.3932,25.5959,0.0000,10427.7068,10427.7068,10.8329,8.6111,46840.4000,0.0000,46840.4000,2.7376,10156.6068,0.0000,10156.6068,133.7003,0.0000,36683.7932,36683.7932,8.6111,8.6011,377.4000,0.0000,377.4000,0.0150,101.3610,0.0000,101.3610,0.7337,0.0000,276.0390,276.0390,8.6011,8.1450,22616.1000,0.0000,22616.1000,1.3792,5072.4049,0.0000,5072.4049,67.3570,0.0000,17543.6951,17543.6951,8.1450,8.1282,901.6000,0.0000,901.6000,0.0362,243.8656,0.0000,243.8656,1.7673,0.0000,657.7344,657.7344,8.1282,9.5425,9.5425,8.8353,-1.9970,-29955.3196,9.5425,9.4744,9.5188,8.8013,-1.9010,-15207.6283,9.5188,9.4543,9.5038,8.7913,-1.8726,-13107.8732,10.9831,858.2339,67473.4000,-58270.8212
7541,9.5159,11.8468,18648.9000,32711.1000,-14062.2000,2.5686,4133.3697,4897.2783,9030.6481,125.4474,37608.3783,14515.5303,-23092.8481,11.8468,10.5883,13999.1000,0.0000,13999.1000,0.5253,3584.9772,0.0000,3584.9772,25.6566,0.0000,10414.1228,10414.1228,10.5883,8.3193,53325.7000,0.0000,53325.7000,3.1258,11611.1989,0.0000,11611.1989,152.6614,0.0000,41714.5011,41714.5011,8.3193,8.3072,525.9000,0.0000,525.9000,0.0209,141.8698,0.0000,141.8698,1.0231,0.0000,384.0302,384.0302,8.3072,7.9361,21932.4000,0.0000,21932.4000,1.3385,4943.6886,0.0000,4943.6886,65.3700,0.0000,16988.7114,16988.7114,7.9361,7.8580,4775.1000,0.0000,4775.1000,0.1918,1295.6881,0.0000,1295.6881,9.3682,0.0000,3479.4119,3479.4119,7.8580,9.5540,9.5540,8.7060,-2.5418,-38127.3988,9.5540,9.4870,9.5307,8.6725,-2.4414,-19530.9048,9.5307,9.4672,9.5159,8.6626,-2.4117,-16881.7144,11.6566,910.8644,80496.0000,-74540.0180
7542,9.3804,12.2484,17794.2000,39124.2000,-21330.0000,2.8137,3953.5628,5841.4428,9795.0056,137.4153,44965.6428,13840.6372,-31125.0056,12.2484,10.9973,13998.9000,0.0000,13998.9000,0.5276,3564.4645,0.0000,3564.4645,25.7673,0.0000,10434.4355,10434.4355,10.9973,8.5962,51604.1000,0.0000,51604.1000,3.0392,11158.3889,0.0000,11158.3889,148.4287,0.0000,40445.7111,40445.7111,8.5962,8.5867,381.3000,0.0000,381.3000,0.0153,102.4315,0.0000,102.4315,0.7457,0.0000,278.8685,278.8685,8.5867,8.1728,20716.5000,0.0000,20716.5000,1.2717,4647.4949,0.0000,4647.4949,62.1086,0.0000,16069.0051,16069.0051,8.1728,7.8990,16058.5000,0.0000,16058.5000,0.6476,4341.6778,0.0000,4341.6778,31.6253,0.0000,11716.8222,11716.8222,7.8990,9.4177,9.4177,8.6583,-2.4352,-36527.9461,9.4177,9.3521,9.3949,8.6256,-2.3301,-18640.5393,9.3949,9.3327,9.3804,8.6159,-2.2990,-16092.8460,12.4725,974.6181,81429.3000,-71261.3314
7543,9.1758,12.8786,15306.9000,49479.6000,-34172.7000,3.1470,3413.5043,7357.4421,10770.9464,153.6922,56837.0421,11893.3957,-44943.6464,12.8786,11.6239,13999.0000,0.0000,13999.0000,0.5242,3532.9312,0.0000,3532.9312,25.6004,0.0000,10466.0688,10466.0688,11.6239,9.1595,45118.5000,0.0000,45118.5000,2.6365,9653.8745,0.0000,9653.8745,128.7602,0.0000,35464.6255,35464.6255,9.1595,9.1478,389.9000,0.0000,389.9000,0.0155,103.8579,0.0000,103.8579,0.7587,0.0000,286.0421,286.0421,9.1478,8.6458,18744.3000,0.0000,18744.3000,1.1443,4165.4676,0.0000,4165.4676,55.8839,0.0000,14578.8324,14578.8324,8.6458,8.2921,17068.9000,0.0000,17068.9000,0.6853,4581.9096,0.0000,4581.9096,33.4702,0.0000,12486.9904,12486.9904,8.2921,9.2132,9.2132,8.7526,-1.4482,-21723.3440,9.2132,9.1475,9.1904,8.7198,-1.3449,-10759.5670,9.1904,9.1281,9.1758,8.7101,-1.3144,-9200.4710,12.2291,955.5975,61147.9000,-41683.3820
7544,8.8630,13.7831,9433.4000,63233.7000,-53800.3000,3.4389,2115.6514,9344.7914,11460.4428,167.9518,72578.4914,7317.7486,-65260.7428,13.7831,12.1068,18572.1000,0.0000,18572.1000,0.6885,4628.5133,0.0000,4628.5133,33.6234,0.0000,13943.5867,13943.5867,12.1068,10.3200,25842.3000,0.0000,25842.3000,1.4922,5485.4210,0.0000,5485.4210,72.8758,0.0000,20356.8790,20356.8790,10.3200,10.3034,378.2000,0.0000,378.2000,0.0149,99.0211,0.0000,99.0211,0.7286,0.0000,279.1789,279.1789,10.3034,9.5547,17351.4000,0.0000,17351.4000,1.0475,3782.7960,0.0000,3782.7960,51.1606,0.0000,13568.6040,13568.6040,9.5547,9.0686,16395.3000,0.0000,16395.3000,0.6527,4341.5326,0.0000,4341.5326,31.8759,0.0000,12053.7674,12053.7674,9.0686,8.9015,8.9015,8.9851,0.2364,3545.4542,8.9015,8.8338,8.8780,8.9512,0.3321,2656.9880,8.8780,8.8137,8.8630,8.9412,0.3606,2523.8611,11.0021,859.7187,24739.0000,8726.3032
7545,8.7642,14.2005,7182.4000,75604.8000,-68422.4000,3.8720,1613.7122,11151.4779,12765.1901,189.1001,86756.2779,5568.6878,-81187.5901,14.2005,12.2909,23172.4000,0.0000,23172.4000,0.8469,5742.0639,0.0000,5742.0639,41.3636,0.0000,17430.3361,17430.3361,12.2909,10.6131,25803.9000,23.4000,25780.5000,1.4777,5460.7741,3.7456,5464.5197,72.1689,27.1456,20343.1259,20315.9803,10.6131,10.5967,390.5000,0.0000,390.5000,0.0151,101.8030,0.0000,101.8030,0.7373,0.0000,288.6970,288.6970,10.5967,9.8980,16179.7000,0.0000,16179.7000,0.9551,3510.5128,0.0000,3510.5128,46.6456,0.0000,12669.1872,12669.1872,9.8980,9.4624,14374.4000,0.0000,14374.4000,0.5631,3787.0412,0.0000,3787.0412,27.5012,0.0000,10587.3588,10587.3588,9.4624,8.8023,8.8023,9.1324,0.9840,14760.6694,8.8023,8.7353,8.7790,9.0989,1.0839,8670.9207,8.7790,8.7154,8.7642,9.0889,1.1135,7794.5733,11.5949,906.0400,11475.1000,31226.1634
7546,8.7109,14.2724,6606.5000,79722.5000,-73116.0000,4.0254,1485.7628,11746.6427,13232.4056,196.5952,91469.1427,5120.7372,-86348.4056,14.2724,12.1099,27752.9000,0.0000,27752.9000,1.0079,6870.3721,0.0000,6870.3721,49.2242,0.0000,20882.5279,20882.5279,12.1099,10.8197,23387.9000,5455.5000,17932.4000,1.6212,4964.1809,871.2431,5835.4239,79.1780,6326.7431,18423.7191,12096.9761,10.8197,10.8043,379.5000,0.0000,379.5000,0.0146,98.6372,0.0000,98.6372,0.7130,0.0000,280.8628,280.8628,10.8043,10.1662,14843.3000,0.0000,14843.3000,0.8713,3209.7210,0.0000,3209.7210,42.5527,0.0000,11633.5790,11633.5790,10.1662,9.7673,13027.1000,0.0000,13027.1000,0.5073,3418.5134,0.0000,3418.5134,24.7755,0.0000,9608.5866,9608.5866,9.7673,8.7485,8.7485,9.2579,1.5811,23716.8586,8.7485,8.6824,8.7255,9.2248,1.6837,13469.8177,8.7255,8.6628,8.7109,9.2150,1.7142,11999.4418,12.0716,943.2926,819.2000,49186.1181
7547,8.6830,14.3204,6215.4000,82127.3000,-75911.9000,4.1118,1398.5183,12094.4188,13492.9371,200.8118,94221.7188,4816.8817,-89404.8371,14.3204,12.1802,27753.9000,0.0000,27753.9000,1.0068,6866.1314,0.0000,6866.1314,49.1722,0.0000,20887.7686,20887.7686,12.1802,10.9748,28056.5000,17694.9000,10361.6000,2.5375,5948.2460,2828.3860,8776.6320,123.9268,20523.2860,22108.2540,1584.9680,10.9748,10.9575,479.4000,0.0000,479.4000,0.0184,124.3216,0.0000,124.3216,0.8975,0.0000,355.0784,355.0784,10.9575,10.4074,13974.0000,0.0000,13974.0000,0.8170,3014.2746,0.0000,3014.2746,39.9020,0.0000,10959.7254,10959.7254,10.4074,10.1046,10501.0000,0.0000,10501.0000,0.4070,2745.8664,0.0000,2745.8664,19.8793,0.0000,7755.1336,7755.1336,10.1046,8.7193,8.7193,9.4120,2.3772,35658.0994,8.7193,8.6554,8.6971,9.3800,2.4868,19894.6395,8.6971,8.6365,8.6830,9.3705,2.5194,17635.8809,13.3478,1043.0152,-12842.0000,73188.6198
7548,8.6313,14.3929,5435.0000,84811.2000,-79376.2000,4.1884,1224.0751,12477.1597,13701.2348,204.5547,97288.3597,4210.9249,-93077.4348,14.3929,12.2609,27754.4000,0.0000,27754.4000,1.0061,6859.4952,0.0000,6859.4952,49.1372,0.0000,20894.9048,20894.9048,12.2609,11.2669,24140.6000,20802.0000,3338.6000,2.4756,5111.2822,3328.4442,8439.7264,120.9037,24130.4442,19029.3178,-5101.1264,11.2669,11.2492,470.7000,0.0000,470.7000,0.0180,121.5495,0.0000,121.5495,0.8790,0.0000,349.1505,349.1505,11.2492,10.7076,12919.2000,0.0000,12919.2000,0.7532,2773.7087,0.0000,2773.7087,36.7827,0.0000,10145.4913,10145.4913,10.7076,10.4267,9153.7000,0.0000,9153.7000,0.3534,2383.0674,0.0000,2383.0674,17.2576,0.0000,6770.6326,6770.6326,10.4267,8.6675,8.6675,9.5471,2.9836,44754.6463,8.6675,8.6038,8.6454,9.5153,3.0917,24733.3939,8.6454,8.5849,8.6313,9.5058,3.1238,21866.5404,13.1919,1030.8354,-25739.6000,91354.5806
7549,8.6076,14.5211,4406.3000,87389.3000,-82983.0000,4.2452,992.8184,12850.5705,13843.3889,207.3298,100239.8705,3413.4816,-96826.3889,14.5211,12.3839,27754.8000,0.0000,27754.8000,1.0050,6847.6803,0.0000,6847.6803,49.0839,0.0000,20907.1197,20907.1197,12.3839,11.4674,21164.9000,19568.4000,1596.5000,2.2390,4472.2488,3136.0060,7608.2548,109.3503,22704.4060,16692.6512,-6011.7548,11.4674,11.4429,616.9000,0.0000,616.9000,0.0235,158.8426,0.0000,158.8426,1.1464,0.0000,458.0574,458.0574,11.4429,10.8943,12347.2000,0.0000,12347.2000,0.7158,2642.7052,0.0000,2642.7052,34.9602,0.0000,9704.4948,9704.4948,10.8943,10.6297,8143.2000,0.0000,8143.2000,0.3128,2114.2319,0.0000,2114.2319,15.2747,0.0000,6028.9681,6028.9681,10.6297,8.6441,8.6441,9.6369,3.2706,49058.5610,8.6441,8.5800,8.6218,9.6049,3.3762,27009.2663,8.6218,8.5610,8.6076,9.5953,3.4075,23852.8166,12.8120,1001.1486,-32524.4000,99920.6439
7550,8.6429,14.6437,3744.1000,87438.9000,-83694.8000,4.2084,843.0709,12866.6251,13709.6960,205.5319,100305.5251,2901.0291,-97404.4960,14.6437,12.4756,27755.3000,0.0000,27755.3000,1.0031,6836.4671,0.0000,6836.4671,48.9898,0.0000,20918.8329,20918.8329,12.4756,11.4055,19115.0000,8319.9000,10795.1000,1.5268,4033.0691,1334.9208,5367.9898,74.5682,9654.8208,15081.9309,5427.1102,11.4055,11.3845,481.8000,0.0000,481.8000,0.0183,124.1671,0.0000,124.1671,0.8924,0.0000,357.6329,357.6329,11.3845,10.7806,12562.9000,0.0000,12562.9000,0.7257,2691.3783,0.0000,2691.3783,35.4411,0.0000,9871.5217,9871.5217,10.7806,10.5308,7132.8000,0.0000,7132.8000,0.2731,1854.9691,0.0000,1854.9691,13.3375,0.0000,5277.8309,5277.8309,10.5308,8.6804,8.6804,9.6056,2.7675,41512.7769,8.6804,8.6144,8.6575,9.5726,2.8662,22929.8687,8.6575,8.5948,8.6429,9.5628,2.8955,20268.8240,11.6331,909.0258,-24966.9000,84711.4695
7551,8.8103,14.7862,3722.6000,82484.0000,-78761.4000,3.9817,835.6773,12177.0790,13012.7562,194.4577,94661.0790,2886.9227,-91774.1562,14.7862,12.5250,27754.6000,0.0000,27754.6000,1.0012,6823.1761,0.0000,6823.1761,48.8982,0.0000,20931.4239,20931.4239,12.5250,11.0351,22665.4000,23.1000,22642.3000,1.2892,4778.3325,3.7088,4782.0412,62.9622,26.8088,17887.0675,17860.2588,11.0351,11.0184,382.8000,0.0000,382.8000,0.0145,99.1836,0.0000,99.1836,0.7097,0.0000,283.6164,283.6164,11.0184,10.3791,13755.2000,0.0000,13755.2000,0.7954,2964.1641,0.0000,2964.1641,38.8474,0.0000,10791.0359,10791.0359,10.3791,10.1037,8143.2000,0.0000,8143.2000,0.3124,2130.2171,0.0000,2130.2171,15.2559,0.0000,6012.9829,6012.9829,10.1037,8.8485,8.8485,9.4761,1.7899,26849.0291,8.8485,8.7813,8.8252,9.4425,1.8858,15086.3446,8.8252,8.7614,8.8103,9.4326,1.9142,13399.5386,11.0916,866.7146,-6083.3000,55334.9123
7552,8.9972,14.8212,4381.5000,74781.9000,-70400.4000,3.6709,980.2584,11080.5705,12060.8288,179.2831,85862.4705,3401.2416,-82461.2288,14.8212,12.4429,27751.0000,0.0000,27751.0000,0.9990,6819.0814,0.0000,6819.0814,48.7874,0.0000,20931.9186,20931.9186,12.4429,10.5012,31609.0000,0.0000,31609.0000,1.7945,6672.7237,0.0000,6672.7237,87.6429,0.0000,24936.2763,24936.2763,10.5012,10.4867,380.5000,0.0000,380.5000,0.0145,99.3586,0.0000,99.3586,0.7098,0.0000,281.1414,281.1414,10.4867,9.8732,15735.3000,0.0000,15735.3000,0.9163,3420.2129,0.0000,3420.2129,44.7486,0.0000,12315.0871,12315.0871,9.8732,9.5994,9490.5000,0.0000,9490.5000,0.3665,2501.2585,0.0000,2501.2585,17.9012,0.0000,6989.2415,6989.2415,9.5994,9.0351,9.0351,9.3173,0.8448,12671.6722,9.0351,8.9685,9.0119,9.2840,0.9444,7555.1869,9.0119,8.9488,8.9972,9.2741,0.9739,6817.4076,11.6427,909.7750,14565.9000,27044.2667
7553,9.3971,13.6041,11704.6000,49361.1000,-37656.5000,2.9351,2599.7773,7372.3348,9972.1121,143.3471,56733.4348,9104.8227,-47628.6121,13.6041,11.5001,23165.7000,0.0000,23165.7000,0.8335,5787.5860,0.0000,5787.5860,40.7049,0.0000,17378.1140,17378.1140,11.5001,9.0723,49901.1000,0.0000,49901.1000,2.8374,10699.2614,0.0000,10699.2614,138.5737,0.0000,39201.8386,39201.8386,9.0723,9.0618,387.7000,0.0000,387.7000,0.0149,103.4070,0.0000,103.4070,0.7298,0.0000,284.2930,284.2930,9.0618,8.6764,15997.2000,0.0000,15997.2000,0.9410,3560.1226,0.0000,3560.1226,45.9574,0.0000,12437.0774,12437.0774,8.6764,8.4238,12521.9000,0.0000,12521.9000,0.4878,3359.7796,0.0000,3359.7796,23.8249,0.0000,9162.1204,9162.1204,8.4238,9.4345,9.4345,8.9292,-1.5690,-23534.8931,9.4345,9.3687,9.4116,8.8962,-1.4668,-11734.4092,9.4116,9.3492,9.3971,8.8865,-1.4366,-10056.2139,12.0747,943.5307,64317.1000,-45325.5161
7554,9.3980,12.6547,15353.1000,40125.0000,-24771.9000,2.7207,3410.1067,5992.9939,9403.1006,132.8757,46117.9939,11942.9933,-34175.0006,12.6547,11.3124,13997.6000,0.0000,13997.6000,0.5130,3543.7105,0.0000,3543.7105,25.0554,0.0000,10453.8895,10453.8895,11.3124,8.6835,53008.6000,0.0000,53008.6000,3.0680,11401.3267,0.0000,11401.3267,149.8361,0.0000,41607.2733,41607.2733,8.6835,8.6738,377.9000,0.0000,377.9000,0.0149,101.3843,0.0000,101.3843,0.7292,0.0000,276.5157,276.5157,8.6738,8.3303,15801.7000,0.0000,15801.7000,0.9556,3539.6917,0.0000,3539.6917,46.6702,0.0000,12262.0083,12262.0083,8.3303,8.0533,14711.2000,0.0000,14711.2000,0.5853,3967.9150,0.0000,3967.9150,28.5860,0.0000,10743.2850,10743.2850,8.0533,9.4357,9.4357,8.7445,-2.0949,-31422.9466,9.4357,9.3695,9.4127,8.7114,-1.9946,-15956.4278,9.4127,9.3499,9.3980,8.7016,-1.9649,-13754.2535,11.7864,921.0061,73125.1000,-61133.6279
7555,9.3891,11.9812,18319.2000,35836.0000,-17516.8000,2.6944,4069.5694,5351.4343,9421.0037,131.5906,41187.4343,14249.6306,-26937.8037,11.9812,10.7314,13999.2000,0.0000,13999.2000,0.5208,3578.1272,0.0000,3578.1272,25.4347,0.0000,10421.0728,10421.0728,10.7314,8.1617,63353.6000,0.0000,63353.6000,3.6798,13761.0167,0.0000,13761.0167,179.7169,0.0000,49592.5833,49592.5833,8.1617,8.1537,391.0000,0.0000,391.0000,0.0156,105.7312,0.0000,105.7312,0.7597,0.0000,285.2688,285.2688,8.1537,7.8809,17136.9000,0.0000,17136.9000,1.0443,3872.8887,0.0000,3872.8887,51.0033,0.0000,13264.0113,13264.0113,7.8809,7.6665,14037.5000,0.0000,14037.5000,0.5620,3812.1789,0.0000,3812.1789,27.4474,0.0000,10225.3211,10225.3211,7.6665,9.4258,9.4258,8.5462,-2.8896,-43344.4068,9.4258,9.3612,9.4034,8.5139,-2.7835,-22268.2854,9.4034,9.3421,9.3891,8.5043,-2.7522,-19265.1918,12.7754,998.2860,91401.4000,-84877.8840
7556,9.5179,10.1327,23771.5000,20883.3000,2888.2000,2.3223,5268.5626,3126.6276,8395.1902,113.4150,24009.9276,18502.9374,-5506.9902,10.1327,9.0821,13999.1000,0.0000,13999.1000,0.5265,3675.3952,0.0000,3675.3952,25.7114,0.0000,10323.7048,10323.7048,9.0821,7.3827,63375.8000,0.0000,63375.8000,3.7222,14166.4438,0.0000,14166.4438,181.7869,0.0000,49209.3562,49209.3562,7.3827,7.3767,379.2000,0.0000,379.2000,0.0152,103.7685,0.0000,103.7685,0.7437,0.0000,275.4315,275.4315,7.3767,7.2058,18859.7000,0.0000,18859.7000,1.1613,4319.5897,0.0000,4319.5897,56.7158,0.0000,14540.1103,14540.1103,7.2058,7.0545,12858.7000,0.0000,12858.7000,0.5190,3528.3876,0.0000,3528.3876,25.3493,0.0000,9330.3124,9330.3124,7.0545,9.5548,9.5548,8.3047,-3.9860,-59790.7133,9.5548,9.4899,9.5322,8.2722,-3.8825,-31060.1583,9.5322,9.4707,9.5179,8.2626,-3.8519,-26963.5231,12.3997,968.9332,112360.7000,-117814.3947
7557,9.3677,9.7777,25437.4000,20513.8000,4923.6000,2.3977,5653.0344,3062.0398,8715.0742,117.0995,23575.8398,19784.3656,-3791.4742,9.7777,8.7954,13999.2000,0.0000,13999.2000,0.5430,3694.7706,0.0000,3694.7706,26.5170,0.0000,10304.4294,10304.4294,8.7954,7.1375,73485.9000,0.0000,73485.9000,4.4569,16510.2991,0.0000,16510.2991,217.6669,0.0000,56975.6009,56975.6009,7.1375,7.1305,524.7000,0.0000,524.7000,0.0214,144.1277,0.0000,144.1277,1.0440,0.0000,380.5723,380.5723,7.1305,6.9818,20926.2000,0.0000,20926.2000,1.3089,4813.4231,0.0000,4813.4231,63.9251,0.0000,16112.7769,16112.7769,6.9818,6.8752,10501.0000,0.0000,10501.0000,0.4292,2891.4160,0.0000,2891.4160,20.9622,0.0000,7609.5840,7609.5840,6.8752,9.4035,9.4035,8.1393,-4.4648,-66971.3001,9.4035,9.3407,9.3816,8.1079,-4.3539,-34830.8993,9.3816,9.3221,9.3677,8.0987,-4.3211,-30247.6357,13.7355,1073.3151,124360.6000,-132049.8350
7558,9.3328,8.8954,28798.3000,15983.4000,12814.9000,2.3870,6403.9746,2384.1272,8788.1018,116.5762,18367.5272,22394.3254,4026.7982,8.8954,8.0682,13999.2000,0.0000,13999.2000,0.5463,3743.7886,0.0000,3743.7886,26.6797,0.0000,10255.4114,10255.4114,8.0682,6.8500,71258.4000,0.0000,71258.4000,4.3464,16220.4789,0.0000,16220.4789,212.2706,0.0000,55037.9211,55037.9211,6.8500,6.8454,380.9000,0.0000,380.9000,0.0156,105.0935,0.0000,105.0935,0.7613,0.0000,275.8065,275.8065,6.8454,6.7222,23765.7000,0.0000,23765.7000,1.4940,5493.7938,0.0000,5493.7938,72.9645,0.0000,18271.9062,18271.9062,6.7222,6.6390,9153.7000,0.0000,9153.7000,0.3757,2530.5866,0.0000,2530.5866,18.3499,0.0000,6623.1134,6623.1134,6.6390,9.3683,9.3683,8.0036,-4.8238,-72357.7028,9.3683,9.3059,9.3465,7.9724,-4.7136,-37708.4962,9.3465,9.2874,9.3328,7.9632,-4.6810,-32766.7363,13.7475,1074.2455,131372.8000,-142832.9353
7559,9.2110,8.2522,32220.9000,13798.0000,18422.9000,2.4847,7180.8316,2053.1502,9233.9818,121.3488,15851.1502,25040.0684,9188.9182,8.2522,7.5509,13999.1000,0.0000,13999.1000,0.5548,3780.3268,0.0000,3780.3268,27.0961,0.0000,10218.7732,10218.7732,7.5509,6.5521,82218.3000,0.0000,82218.3000,5.0883,18892.2962,0.0000,18892.2962,248.5044,0.0000,63326.0038,63326.0038,6.5521,6.5483,389.8000,0.0000,389.8000,0.0160,108.0470,0.0000,108.0470,0.7834,0.0000,281.7530,281.7530,6.5483,6.4549,27600.5000,0.0000,27600.5000,1.7452,6413.5535,0.0000,6413.5535,85.2345,0.0000,21186.9465,21186.9465,6.4549,6.4161,5111.9000,0.0000,5111.9000,0.2109,1419.0880,0.0000,1419.0880,10.2980,0.0000,3692.8120,3692.8120,6.4161,9.2452,9.2452,7.8307,-5.5104,-82656.5423,9.2452,9.1851,9.2243,7.8006,-5.3933,-43146.3237,9.2243,9.1673,9.2110,7.7917,-5.3587,-37510.7222,15.1499,1183.8366,147742.5000,-163313.5882
7560,9.1193,7.7537,35780.1000,12182.1000,23598.0000,2.6202,7987.2727,1809.4055,9796.6782,127.9685,13991.5055,27792.8273,13801.3218,7.7537,7.1568,14027.2000,0.0000,14027.2000,0.5624,3816.7923,0.0000,3816.7923,27.4662,0.0000,10210.4077,10210.4077,7.1568,6.3825,81472.6000,0.0000,81472.6000,5.0951,18856.8829,0.0000,18856.8829,248.8380,0.0000,62615.7171,62615.7171,6.3825,6.3790,380.5000,0.0000,380.5000,0.0157,105.7477,0.0000,105.7477,0.7690,0.0000,274.7523,274.7523,6.3790,6.2955,31333.7000,0.0000,31333.7000,1.9935,7302.7414,0.0000,7302.7414,97.3576,0.0000,24030.9586,24030.9586,6.2955,6.2844,1578.0000,0.0000,1578.0000,0.0654,439.1489,0.0000,439.1489,3.1952,0.0000,1138.8511,1138.8511,6.2844,9.1530,9.1530,7.7187,-5.7271,-85906.3757,9.1530,9.0938,9.1324,7.6891,-5.6090,-44871.8952,9.1324,9.0763,9.1193,7.6804,-5.5741,-39018.5299,15.5286,1213.4268,152390.0000,-169796.8008
7561,8.9921,7.3248,38894.1000,10916.0000,27978.1000,2.7459,8702.4571,1617.2801,10319.7372,134.1056,12533.2801,30191.6429,17658.3628,7.3248,6.8057,14029.0000,0.0000,14029.0000,0.5676,3842.4737,0.0000,3842.4737,27.7212,0.0000,10186.5263,10186.5263,6.8057,6.1659,91689.3000,0.0000,91689.3000,5.7803,21359.7445,0.0000,21359.7445,282.2998,0.0000,70329.5555,70329.5555,6.1659,6.1628,387.8000,0.0000,387.8000,0.0161,108.1411,0.0000,108.1411,0.7863,0.0000,279.6589,279.6589,6.1628,6.1008,33133.1000,0.0000,33133.1000,2.1153,7751.6077,0.0000,7751.6077,103.3101,0.0000,25381.4923,25381.4923,6.1008,6.0952,903.3000,0.0000,903.3000,0.0376,252.1483,0.0000,252.1483,1.8346,0.0000,651.1517,651.1517,6.0952,9.0245,9.0245,7.5599,-6.3625,-95437.2172,9.0245,8.9675,9.0047,7.5314,-6.2387,-49909.4423,9.0047,8.9507,8.9921,7.5229,-6.2021,-43414.6925,16.8942,1320.1385,168120.6000,-188761.3520
7562,8.9258,7.0117,41678.1000,9775.3000,31902.8000,2.8607,9336.5893,1446.3915,10782.9808,139.7141,11221.6915,32341.5107,21119.8192,7.0117,6.5542,14029.0000,0.0000,14029.0000,0.5721,3861.0556,0.0000,3861.0556,27.9426,0.0000,10167.9444,10167.9444,6.5542,6.0621,87080.7000,0.0000,87080.7000,5.5294,20381.1606,0.0000,20381.1606,270.0486,0.0000,66699.5394,66699.5394,6.0621,6.0591,381.8000,0.0000,381.8000,0.0159,106.6407,0.0000,106.6407,0.7774,0.0000,275.1593,275.1593,6.0591,6.0044,34480.5000,0.0000,34480.5000,2.2113,8081.6406,0.0000,8081.6406,107.9957,0.0000,26398.8594,26398.8594,6.0044,6.0020,396.8000,0.0000,396.8000,0.0166,110.9303,0.0000,110.9303,0.8090,0.0000,285.8697,285.8697,6.0020,8.9580,8.9580,7.4800,-6.3882,-95822.4149,8.9580,8.9014,8.9383,7.4517,-6.2658,-50126.7484,8.9383,8.8847,8.9258,7.4434,-6.2297,-43607.7551,16.8091,1313.4896,168271.6000,-189556.9184
7563,8.8174,6.7054,44096.0000,8793.3000,35302.7000,2.9594,9897.7215,1298.3315,11196.0530,144.5299,10091.6315,34198.2785,24106.6470,6.7054,6.2956,14028.9000,0.0000,14028.9000,0.5755,3879.3725,0.0000,3879.3725,28.1070,0.0000,10149.5275,10149.5275,6.2956,5.8974,95306.2000,0.0000,95306.2000,6.0832,22414.3120,0.0000,22414.3120,297.0938,0.0000,72891.8880,72891.8880,5.8974,5.8947,387.6000,0.0000,387.6000,0.0162,108.5400,0.0000,108.5400,0.7908,0.0000,279.0600,279.0600,5.8947,5.8544,35152.3000,0.0000,35152.3000,2.2593,8263.1222,0.0000,8263.1222,110.3382,0.0000,26889.1778,26889.1778,5.8544,5.8522,396.8000,0.0000,396.8000,0.0166,111.1911,0.0000,111.1911,0.8105,0.0000,285.6089,285.6089,5.8522,8.8487,8.8487,7.3504,-6.8825,-103237.1974,8.8487,8.7937,8.8295,7.3229,-6.7562,-54049.4452,8.8295,8.7774,8.8174,7.3148,-6.7188,-47031.9424,17.8652,1396.0086,180574.5000,-204318.5850
7564,8.7517,6.7621,46476.4000,10212.4000,36264.0000,3.1683,10444.4928,1505.9331,11950.4259,154.7339,11718.3331,36031.9072,24313.5741,6.7621,6.3587,14028.9000,0.0000,14028.9000,0.5789,3875.9649,0.0000,3875.9649,28.2706,0.0000,10152.9351,10152.9351,6.3587,5.9119,88764.7000,0.0000,88764.7000,5.6961,20851.2467,0.0000,20851.2467,278.1896,0.0000,67913.4533,67913.4533,5.9119,5.9090,383.2000,0.0000,383.2000,0.0161,107.2835,0.0000,107.2835,0.7843,0.0000,275.9165,275.9165,5.9090,5.8548,35190.8000,0.0000,35190.8000,2.2695,8270.0645,0.0000,8270.0645,110.8394,0.0000,26920.7355,26920.7355,5.8548,5.8495,903.3000,0.0000,903.3000,0.0379,253.1208,0.0000,253.1208,1.8504,0.0000,650.1792,650.1792,5.8495,8.7829,8.7829,7.3162,-6.6565,-99847.7751,8.7829,8.7281,8.7639,7.2888,-6.5321,-52256.8406,8.7639,8.7119,8.7517,7.2807,-6.4953,-45467.0943,17.6501,1379.2040,175534.9000,-197571.7100
7565,8.6615,6.5907,48501.6000,9943.1000,38558.5000,3.2775,10917.5514,1463.6539,12381.2053,160.0696,11406.7539,37584.0486,26177.2947,6.5907,6.2109,14028.9000,0.0000,14028.9000,0.5782,3886.2805,0.0000,3886.2805,28.2401,0.0000,10142.6195,10142.6195,6.2109,5.7894,96055.8000,0.0000,96055.8000,6.1559,22626.4497,0.0000,22626.4497,300.6458,0.0000,73429.3503,73429.3503,5.7894,5.7857,523.3000,0.0000,523.3000,0.0219,146.7885,0.0000,146.7885,1.0708,0.0000,376.5115,376.5115,5.7857,5.7415,34005.7000,0.0000,34005.7000,2.1924,8009.0623,0.0000,8009.0623,107.0745,0.0000,25996.6377,25996.6377,5.7415,5.7156,4786.4000,0.0000,4786.4000,0.2008,1343.6193,0.0000,1343.6193,9.8050,0.0000,3442.7807,3442.7807,5.7156,8.6919,8.6919,7.2037,-7.1328,-106991.4973,8.6919,8.6385,8.6733,7.1770,-7.0048,-56038.1141,8.6733,8.6227,8.6615,7.1691,-6.9669,-48768.3819,18.6402,1456.5740,187958.6000,-211797.9933
7566,8.5038,7.3544,54963.0000,21009.0000,33954.0000,4.1648,12407.6618,3083.1912,15490.8530,203.4011,24092.1912,42555.3382,18463.1470,7.3544,6.9344,14028.7000,0.0000,14028.7000,0.5801,3840.6396,0.0000,3840.6396,28.3321,0.0000,10188.0604,10188.0604,6.9344,6.0899,87800.3000,0.0000,87800.3000,5.6442,20405.0518,0.0000,20405.0518,275.6520,0.0000,67395.2482,67395.2482,6.0899,6.0866,384.8000,0.0000,384.8000,0.0162,107.4320,0.0000,107.4320,0.7893,0.0000,277.3680,277.3680,6.0866,5.9719,31818.2000,0.0000,31818.2000,2.0567,7454.0105,0.0000,7454.0105,100.4460,0.0000,24364.1895,24364.1895,5.9719,5.8700,16098.1000,0.0000,16098.1000,0.6767,4502.7084,0.0000,4502.7084,33.0503,0.0000,11595.3916,11595.3916,5.8700,8.5333,8.5333,7.2016,-6.7483,-101224.1475,8.5333,8.4815,8.5153,7.1757,-6.6169,-52935.5301,8.5153,8.4661,8.5038,7.1681,-6.5781,-46046.4455,19.7080,1540.0098,184084.1000,-200206.1231
7567,8.4357,8.2595,46540.6000,29017.6000,17523.0000,4.0472,10519.4339,4252.9402,14772.3740,197.6571,33270.5402,36021.1661,2750.6260,8.2595,7.7059,14028.8000,0.0000,14028.8000,0.5718,3787.9245,0.0000,3787.9245,27.9268,0.0000,10240.8755,10240.8755,7.7059,6.3454,92000.9000,0.0000,92000.9000,5.8264,21080.4093,0.0000,21080.4093,284.5528,0.0000,70920.4907,70920.4907,6.3454,6.3416,383.4000,0.0000,383.4000,0.0160,106.6153,0.0000,106.6153,0.7818,0.0000,276.7847,276.7847,6.3416,6.1778,30583.4000,0.0000,30583.4000,1.9645,7132.5636,0.0000,7132.5636,95.9419,0.0000,23450.8364,23450.8364,6.1778,6.0541,17111.1000,0.0000,17111.1000,0.7161,4770.6743,0.0000,4770.6743,34.9721,0.0000,12340.4257,12340.4257,6.0541,8.4650,8.4650,7.2595,-6.1103,-91653.9216,8.4650,8.4136,8.4471,7.2338,-5.9800,-47839.8299,8.4471,8.3983,8.4357,7.2262,-5.9414,-41589.6011,19.7130,1540.3980,171630.6000,-181083.3526
7568,8.4573,8.8377,40070.1000,31917.6000,8152.5000,3.8036,9053.3581,4679.9068,13733.2649,185.7628,36597.5068,31016.7419,-5580.7649,8.8377,8.0000,18617.8000,0.0000,18617.8000,0.7463,4983.2598,0.0000,4983.2598,36.4500,0.0000,13634.5402,13634.5402,8.0000,6.5431,81491.4000,0.0000,81491.4000,5.0803,18572.7496,0.0000,18572.7496,248.1146,0.0000,62918.6504,62918.6504,6.5431,6.5387,386.5000,0.0000,386.5000,0.0161,107.1473,0.0000,107.1473,0.7842,0.0000,279.3527,279.3527,6.5387,6.3251,31781.0000,0.0000,31781.0000,2.0306,7386.2243,0.0000,7386.2243,99.1711,0.0000,24394.7757,24394.7757,6.3251,6.1912,16435.7000,0.0000,16435.7000,0.6851,4571.8594,0.0000,4571.8594,33.4577,0.0000,11863.8406,11863.8406,6.1912,8.4871,8.4871,7.3392,-5.4734,-82100.3109,8.4871,8.4347,8.4689,7.3130,-5.3484,-42786.9616,8.4689,8.4191,8.4573,7.3052,-5.3113,-37179.1248,18.5430,1448.9771,156864.9000,-162066.3973
7569,8.4308,9.5138,35008.3000,37299.1000,-2290.8000,3.7515,7913.5382,5466.1938,13379.7321,183.2167,42765.2938,27094.7618,-15670.5321,9.5138,8.3589,23219.8000,0.0000,23219.8000,0.9212,6152.4279,0.0000,6152.4279,44.9896,0.0000,17067.3721,17067.3721,8.3589,6.7008,82930.7000,0.0000,82930.7000,5.1394,18778.6248,0.0000,18778.6248,251.0020,0.0000,64152.0752,64152.0752,6.7008,6.6962,378.2000,0.0000,378.2000,0.0157,104.5901,0.0000,104.5901,0.7645,0.0000,273.6099,273.6099,6.6962,6.4554,31422.6000,0.0000,31422.6000,1.9995,7282.7809,0.0000,7282.7809,97.6532,0.0000,24139.8191,24139.8191,6.4554,6.3309,14409.8000,0.0000,14409.8000,0.5989,4000.2002,0.0000,4000.2002,29.2504,0.0000,10409.5998,10409.5998,6.3309,8.4605,8.4605,7.3957,-5.1036,-76553.8253,8.4605,8.4083,8.4424,7.3696,-4.9783,-39826.3827,8.4424,8.3928,8.4308,7.3618,-4.9411,-34587.9197,18.6393,1456.5033,150070.3000,-150968.1277
7570,8.4699,9.8131,32878.9000,38921.6000,-6042.7000,3.7015,7426.8801,5708.2456,13135.1257,180.7776,44629.8456,25452.0199,-19177.8257,9.8131,8.4075,27815.7000,0.0000,27815.7000,1.0904,7337.4656,0.0000,7337.4656,53.2552,0.0000,20478.2344,20478.2344,8.4075,6.9120,68360.8000,0.0000,68360.8000,4.2061,15465.9209,0.0000,15465.9209,205.4188,0.0000,52894.8791,52894.8791,6.9120,6.9066,390.6000,0.0000,390.6000,0.0161,107.6665,0.0000,107.6665,0.7872,0.0000,282.9335,282.9335,6.9066,6.6306,29484.6000,0.0000,29484.6000,1.8701,6808.5205,0.0000,6808.5205,91.3329,0.0000,22676.0795,22676.0795,6.6306,6.5011,13059.1000,0.0000,13059.1000,0.5414,3615.3892,0.0000,3615.3892,26.4423,0.0000,9443.7108,9443.7108,6.5011,8.5006,8.5006,7.5008,-4.4057,-66086.0248,8.5006,8.4466,8.4818,7.4739,-4.2869,-34295.1302,8.4818,8.4306,8.4699,7.4659,-4.2516,-29761.2826,17.1386,1339.2336,133068.1000,-130142.4376
7571,8.4850,10.0317,31307.2000,40215.3000,-8908.1000,3.6672,7069.9000,5899.6915,12969.5914,179.1017,46114.9915,24237.3000,-21877.6914,10.0317,8.5693,27814.7000,0.0000,27814.7000,1.0847,7313.5084,0.0000,7313.5084,52.9768,0.0000,20501.1916,20501.1916,8.5693,6.9816,69675.7000,0.0000,69675.7000,4.2828,15717.6870,0.0000,15717.6870,209.1665,0.0000,53958.0130,53958.0130,6.9816,6.9749,469.3000,0.0000,469.3000,0.0193,129.2207,0.0000,129.2207,0.9420,0.0000,340.0793,340.0793,6.9749,6.7036,27749.5000,0.0000,27749.5000,1.7525,6400.2195,0.0000,6400.2195,85.5870,0.0000,21349.2805,21349.2805,6.7036,6.5950,10526.7000,0.0000,10526.7000,0.4350,2911.0015,0.0000,2911.0015,21.2433,0.0000,7615.6985,7615.6985,6.5950,8.5160,8.5160,7.5555,-4.1645,-62467.8746,8.5160,8.4615,8.4970,7.5283,-4.0465,-32372.2753,8.4970,8.4454,8.4850,7.5202,-4.0115,-28080.5722,16.8623,1317.6418,127327.8000,-122920.7221
7572,8.5063,10.2414,29828.4000,41327.8000,-11499.4000,3.6309,6733.3223,6065.3864,12798.7086,177.3287,47393.1864,23095.0777,-24298.1086,10.2414,8.7243,27815.1000,0.0000,27815.1000,1.0807,7291.0372,0.0000,7291.0372,52.7782,0.0000,20524.0628,20524.0628,8.7243,7.1815,60809.3000,0.0000,60809.3000,3.7258,13679.5659,0.0000,13679.5659,181.9609,0.0000,47129.7341,47129.7341,7.1815,7.1738,483.0000,0.0000,483.0000,0.0198,132.5834,0.0000,132.5834,0.9682,0.0000,350.4166,350.4166,7.1738,6.8667,26592.7000,0.0000,26592.7000,1.6770,6112.2231,0.0000,6112.2231,81.9042,0.0000,20480.4769,20480.4769,6.8667,6.7603,9176.0000,0.0000,9176.0000,0.3786,2531.0836,0.0000,2531.0836,18.4918,0.0000,6644.9164,6644.9164,6.7603,8.5381,8.5381,7.6492,-3.6045,-54067.8011,8.5381,8.4823,8.5187,7.6213,-3.4912,-27929.8342,8.5187,8.4657,8.5063,7.6130,-3.4576,-24203.0756,15.7693,1232.2371,113376.7000,-106200.7108
7573,8.5205,10.4300,28492.4000,42350.2000,-13857.8000,3.5988,6430.0790,6217.1256,12647.2047,175.7588,48567.3256,22062.3210,-26505.0047,10.4300,8.8625,27810.7000,0.0000,27810.7000,1.0766,7269.7023,0.0000,7269.7023,52.5805,0.0000,20540.9977,20540.9977,8.8625,7.2207,63261.7000,0.0000,63261.7000,3.8641,14196.2090,0.0000,14196.2090,188.7158,0.0000,49065.4910,49065.4910,7.2207,7.2109,615.5000,0.0000,615.5000,0.0252,168.8526,0.0000,168.8526,1.2292,0.0000,446.6474,446.6474,7.2109,6.9098,25813.2000,0.0000,25813.2000,1.6213,5929.2301,0.0000,5929.2301,79.1806,0.0000,19883.9699,19883.9699,6.9098,6.8141,8163.0000,0.0000,8163.0000,0.3358,2250.1589,0.0000,2250.1589,16.3995,0.0000,5912.8411,5912.8411,6.8141,8.5524,8.5524,7.6833,-3.5272,-52907.7245,8.5524,8.4963,8.5329,7.6552,-3.4134,-27306.9088,8.5329,8.4796,8.5205,7.6469,-3.3796,-23656.9764,15.7826,1233.2750,111806.3000,-103871.6097
7574,8.5289,10.4759,28482.8000,42978.8000,-14496.0000,3.6265,6426.9163,6310.4355,12737.3518,177.1141,49289.2355,22055.8837,-27233.3518,10.4759,8.9093,27810.7000,0.0000,27810.7000,1.0732,7264.8051,0.0000,7264.8051,52.4118,0.0000,20545.8949,20545.8949,8.9093,7.2827,61242.4000,0.0000,61242.4000,3.7305,13731.6293,0.0000,13731.6293,182.1913,0.0000,47510.7707,47510.7707,7.2827,7.2749,475.8000,0.0000,475.8000,0.0194,130.4036,0.0000,130.4036,0.9495,0.0000,345.3964,345.3964,7.2749,6.9592,26003.3000,0.0000,26003.3000,1.6320,5966.2671,0.0000,5966.2671,79.7033,0.0000,20037.0329,20037.0329,6.9592,6.8731,7150.1000,0.0000,7150.1000,0.2939,1969.4435,0.0000,1969.4435,14.3529,0.0000,5180.6565,5180.6565,6.8731,8.5611,8.5611,7.7171,-3.3776,-50664.4786,8.5611,8.5046,8.5414,7.6888,-3.2646,-26117.0534,8.5414,8.4878,8.5289,7.6805,-3.2311,-22617.5446,15.5633,1216.1350,108186.3000,-99399.0766
7575,8.5251,10.4705,28870.7000,43533.9000,-14663.2000,3.6743,6514.8976,6391.4692,12906.3668,179.4484,49925.3692,22355.8024,-27569.5668,10.4705,8.9201,27811.1000,0.0000,27811.1000,1.0723,7265.4871,0.0000,7265.4871,52.3716,0.0000,20545.6129,20545.6129,8.9201,7.1568,71254.0000,0.0000,71254.0000,4.3363,15973.3459,0.0000,15973.3459,211.7786,0.0000,55280.6541,55280.6541,7.1568,7.1510,390.6000,0.0000,390.6000,0.0159,107.2604,0.0000,107.2604,0.7786,0.0000,283.3396,283.3396,7.1510,6.8727,25971.8000,0.0000,25971.8000,1.6279,5971.8688,0.0000,5971.8688,79.5030,0.0000,19999.9312,19999.9312,6.8727,6.7829,8163.0000,0.0000,8163.0000,0.3352,2251.4489,0.0000,2251.4489,16.3708,0.0000,5911.5511,5911.5511,6.7829,8.5566,8.5566,7.6697,-3.7838,-56756.8846,8.5566,8.5013,8.5374,7.6421,-3.6659,-29327.2652,8.5374,8.4849,8.5251,7.6339,-3.6309,-25416.5070,16.5930,1296.6025,118927.3000,-111500.6568
