Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7576,8.5135,10.4124,29748.3000,44023.0000,-14274.7000,3.7481,6714.3630,6461.8301,13176.1931,183.0499,50484.8301,23033.9370,-27450.8931,10.4124,8.8961,27811.6000,0.0000,27811.6000,1.0725,7271.8161,0.0000,7271.8161,52.3774,0.0000,20539.7839,20539.7839,8.8961,7.1738,69638.2000,0.0000,69638.2000,4.2371,15617.7989,0.0000,15617.7989,206.9320,0.0000,54020.4011,54020.4011,7.1738,7.1682,382.2000,0.0000,382.2000,0.0156,104.9262,0.0000,104.9262,0.7637,0.0000,277.2738,277.2738,7.1682,6.8952,24918.1000,0.0000,24918.1000,1.5658,5727.8795,0.0000,5727.8795,76.4704,0.0000,19190.2205,19190.2205,6.8952,6.7891,9513.7000,0.0000,9513.7000,0.3913,2623.0742,0.0000,2623.0742,19.1109,0.0000,6890.6258,6890.6258,6.7891,8.5449,8.5449,7.6670,-3.7349,-56023.0588,8.5449,8.4897,8.5257,7.6394,-3.6175,-28939.6967,8.5257,8.4733,8.5135,7.6312,-3.5826,-25078.3332,16.5455,1292.8903,117989.1000,-110041.0887
7577,8.5393,9.0043,44032.3000,36354.2000,7678.1000,4.2345,9933.6542,5338.8329,15272.4872,206.8050,41693.0329,34098.6458,-7594.3872,9.0043,8.0651,23216.5000,0.0000,23216.5000,0.8962,6198.6048,0.0000,6198.6048,43.7667,0.0000,17017.8952,17017.8952,8.0651,6.7027,78574.8000,0.0000,78574.8000,4.7831,17886.9144,0.0000,17886.9144,233.5986,0.0000,60687.8856,60687.8856,6.7027,6.6983,386.3000,0.0000,386.3000,0.0158,106.8269,0.0000,106.8269,0.7716,0.0000,279.4731,279.4731,6.6983,6.5307,22217.8000,0.0000,22217.8000,1.3956,5149.2085,0.0000,5149.2085,68.1597,0.0000,17068.5915,17068.5915,6.5307,6.4172,12552.6000,0.0000,12552.6000,0.5161,3480.5628,0.0000,3480.5628,25.2046,0.0000,9072.0372,9072.0372,6.4172,8.5699,8.5699,7.4935,-4.9158,-73736.9269,8.5699,8.5162,8.5512,7.4667,-4.7932,-38345.4506,8.5512,8.5003,8.5393,7.4587,-4.7569,-33297.9810,17.7618,1387.9349,144626.1000,-145380.3585
7578,8.5721,8.5700,43770.3000,29530.0000,14240.3000,3.9067,9868.6274,4339.4026,14208.0300,190.7966,33869.4026,33901.6726,32.2700,8.5700,7.9744,14021.3000,0.0000,14021.3000,0.5546,3768.1370,0.0000,3768.1370,27.0866,0.0000,10253.1630,10253.1630,7.9744,6.6491,72303.4000,0.0000,72303.4000,4.4750,16486.3537,0.0000,16486.3537,218.5503,0.0000,55817.0463,55817.0463,6.6491,6.6444,383.7000,0.0000,383.7000,0.0158,106.1961,0.0000,106.1961,0.7733,0.0000,277.5039,277.5039,6.6444,6.4901,19994.9000,0.0000,19994.9000,1.2682,4638.4049,0.0000,4638.4049,61.9345,0.0000,15356.4951,15356.4951,6.4901,6.3492,14747.4000,0.0000,14747.4000,0.6105,4091.7133,0.0000,4091.7133,29.8178,0.0000,10655.6867,10655.6867,6.3492,8.6036,8.6036,7.4764,-4.7089,-70633.6746,8.6036,8.5483,8.5844,7.4487,-4.5933,-36746.7047,8.5844,8.5319,8.5721,7.4405,-4.5591,-31913.4831,16.2462,1269.5018,135691.0000,-139293.8623
7579,8.5405,8.3002,45972.9000,27844.2000,18128.7000,3.9569,10371.2224,4089.1837,14460.4061,193.2504,31933.3837,35601.6776,3668.2939,8.3002,7.7411,14027.4000,0.0000,14027.4000,0.5592,3785.2104,0.0000,3785.2104,27.3094,0.0000,10242.1896,10242.1896,7.7411,6.4684,79524.6000,0.0000,79524.6000,4.9309,18209.9712,0.0000,18209.9712,240.8169,0.0000,61314.6288,61314.6288,6.4684,6.4643,377.9000,0.0000,377.9000,0.0156,104.8849,0.0000,104.8849,0.7623,0.0000,273.0151,273.0151,6.4643,6.3361,19835.1000,0.0000,19835.1000,1.2594,4615.9086,0.0000,4615.9086,61.5078,0.0000,15219.1914,15219.1914,6.3361,6.2137,14072.1000,0.0000,14072.1000,0.5830,3913.7169,0.0000,3913.7169,28.4745,0.0000,10158.3831,10158.3831,6.2137,8.5716,8.5716,7.3927,-5.1407,-77109.8663,8.5716,8.5170,8.5526,7.3654,-5.0216,-40172.4847,8.5526,8.5008,8.5405,7.3573,-4.9863,-34903.8382,16.9576,1325.0914,145965.8000,-152186.1893
7580,8.6340,7.0307,53960.4000,15598.6000,38361.8000,3.8671,12152.3895,2294.9407,14447.3302,188.8641,17893.5407,41808.0105,23914.4698,7.0307,6.6334,14027.6000,0.0000,14027.6000,0.5619,3859.5384,0.0000,3859.5384,27.4430,0.0000,10168.0616,10168.0616,6.6334,6.0142,72831.2000,0.0000,72831.2000,4.5372,17020.9713,0.0000,17020.9713,221.5890,0.0000,55810.2287,55810.2287,6.0142,6.0107,391.7000,0.0000,391.7000,0.0162,109.4878,0.0000,109.4878,0.7929,0.0000,282.2122,282.2122,6.0107,5.9446,19887.8000,0.0000,19887.8000,1.2675,4665.3541,0.0000,4665.3541,61.9013,0.0000,15222.4459,15222.4459,5.9446,5.8514,12890.3000,0.0000,12890.3000,0.5357,3607.0154,0.0000,3607.0154,26.1604,0.0000,9283.2846,9283.2846,5.8514,8.6657,8.6657,7.2585,-5.8536,-87804.5492,8.6657,8.6101,8.6463,7.2308,-5.7381,-45904.8206,8.6463,8.5937,8.6340,7.2225,-5.7039,-39927.2062,16.1784,1264.2019,158390.4000,-173636.5760
7581,8.5457,7.1272,50505.2000,16458.7000,34046.5000,3.6987,11392.6075,2417.3561,13809.9636,180.6390,18876.0561,39112.5925,20236.5364,7.1272,6.6958,14027.8000,0.0000,14027.8000,0.5753,3853.8534,0.0000,3853.8534,28.0948,0.0000,10173.9466,10173.9466,6.6958,5.9885,79805.6000,0.0000,79805.6000,5.0855,18629.3082,0.0000,18629.3082,248.3678,0.0000,61176.2918,61176.2918,5.9885,5.9840,513.9000,0.0000,513.9000,0.0215,143.7028,0.0000,143.7028,1.0495,0.0000,370.1972,370.1972,5.9840,5.9154,20143.3000,0.0000,20143.3000,1.2959,4727.5234,0.0000,4727.5234,63.2910,0.0000,15415.7766,15415.7766,5.9154,5.8401,10526.7000,0.0000,10526.7000,0.4408,2946.9722,0.0000,2946.9722,21.5262,0.0000,7579.7278,7579.7278,5.8401,8.5770,8.5770,7.2085,-5.8682,-88022.5998,8.5770,8.5220,8.5579,7.1810,-5.7502,-46001.2717,8.5579,8.5057,8.5457,7.1729,-5.7152,-40006.3596,16.6765,1303.1239,159063.8000,-174030.2312
7582,8.5700,6.6802,52758.7000,12422.1000,40336.6000,3.6516,11895.6594,1825.3382,13720.9977,178.3398,14247.4382,40863.0406,26615.6023,6.6802,6.3075,14029.1000,0.0000,14029.1000,0.5743,3880.9411,0.0000,3880.9411,28.0464,0.0000,10148.1589,10148.1589,6.3075,5.8374,73734.7000,0.0000,73734.7000,4.6926,17337.2037,0.0000,17337.2037,229.1792,0.0000,56397.4963,56397.4963,5.8374,5.8340,394.7000,0.0000,394.7000,0.0165,110.6322,0.0000,110.6322,0.8064,0.0000,284.0678,284.0678,5.8340,5.7807,22022.8000,0.0000,22022.8000,1.4176,5182.3899,0.0000,5182.3899,69.2350,0.0000,16840.4101,16840.4101,5.7807,5.7184,9176.0000,0.0000,9176.0000,0.3844,2574.2685,0.0000,2574.2685,18.7749,0.0000,6601.7315,6601.7315,5.7184,8.6017,8.6017,7.1600,-5.9703,-89553.9249,8.6017,8.5460,8.5823,7.1322,-5.8549,-46838.9570,8.5823,8.5294,8.5700,7.1239,-5.8207,-40744.7539,16.1056,1258.5162,159693.9000,-177137.6357
7583,8.5033,6.3884,54634.8000,10702.5000,43932.3000,3.6813,12333.6950,1570.6368,13904.3318,179.7880,12273.1368,42301.1050,30027.9682,6.3884,6.0517,14029.6000,0.0000,14029.6000,0.5792,3898.7170,0.0000,3898.7170,28.2855,0.0000,10130.8830,10130.8830,6.0517,5.6769,81928.6000,0.0000,81928.6000,5.2561,19356.4610,0.0000,19356.4610,256.7014,0.0000,62572.1390,62572.1390,5.6769,5.6741,378.6000,0.0000,378.6000,0.0159,106.3869,0.0000,106.3869,0.7758,0.0000,272.2131,272.2131,5.6741,5.6336,24372.4000,0.0000,24372.4000,1.5738,5751.6185,0.0000,5751.6185,76.8626,0.0000,18620.7815,18620.7815,5.6336,5.6023,5124.1000,0.0000,5124.1000,0.2152,1440.8557,0.0000,1440.8557,10.5120,0.0000,3683.2443,3683.2443,5.6023,8.5344,8.5344,7.0684,-6.4018,-96026.9742,8.5344,8.4797,8.5154,7.0410,-6.2823,-50258.4758,8.5154,8.4635,8.5033,7.0329,-6.2469,-43728.4459,16.9823,1327.0210,169765.6000,-190013.8960
7584,8.5188,6.3078,53418.2000,9572.6000,43845.6000,3.5630,12055.6290,1405.2385,13460.8675,174.0110,10977.8385,41362.5710,30384.7325,6.3078,5.9761,14057.8000,0.0000,14057.8000,0.5836,3911.4634,0.0000,3911.4634,28.5011,0.0000,10146.3366,10146.3366,5.9761,5.6731,72577.5000,0.0000,72577.5000,4.6811,17171.5307,0.0000,17171.5307,228.6168,0.0000,55405.9693,55405.9693,5.6731,5.6697,436.2000,0.0000,436.2000,0.0184,122.5798,0.0000,122.5798,0.8967,0.0000,313.6202,313.6202,5.6697,5.6279,26615.8000,0.0000,26615.8000,1.7245,6281.5329,0.0000,6281.5329,84.2201,0.0000,20334.2671,20334.2671,5.6279,5.6178,1581.4000,0.0000,1581.4000,0.0666,444.7167,0.0000,444.7167,3.2536,0.0000,1136.6833,1136.6833,5.6178,8.5506,8.5506,7.0842,-6.0162,-90243.2915,8.5506,8.4947,8.5312,7.0563,-5.9016,-47212.5165,8.5312,8.4781,8.5188,7.0480,-5.8676,-41073.0620,15.9557,1246.7982,159114.3000,-178528.8701
7585,8.4746,6.1338,54103.4000,8536.1000,45567.3000,3.5548,12220.1257,1252.0202,13472.1459,173.6107,9788.1202,41883.2743,32095.1541,6.1338,5.8205,14059.5000,0.0000,14059.5000,0.5846,3922.5673,0.0000,3922.5673,28.5488,0.0000,10136.9327,10136.9327,5.8205,5.5693,79229.2000,0.0000,79229.2000,5.1182,18800.3233,0.0000,18800.3233,249.9634,0.0000,60428.8767,60428.8767,5.5693,5.5662,425.5000,0.0000,425.5000,0.0179,119.7682,0.0000,119.7682,0.8747,0.0000,305.7318,305.7318,5.5662,5.5346,27607.2000,0.0000,27607.2000,1.7889,6527.5239,0.0000,6527.5239,87.3653,0.0000,21079.6761,21079.6761,5.5346,5.5292,905.0000,0.0000,905.0000,0.0381,254.8751,0.0000,254.8751,1.8622,0.0000,650.1249,650.1249,5.5292,8.5060,8.5060,7.0176,-6.3737,-95605.1166,8.5060,8.4509,8.4868,6.9901,-6.2556,-50044.8886,8.4868,8.4346,8.4746,6.9819,-6.2206,-43544.4491,16.6537,1301.3403,167793.7000,-189194.4544
7586,8.4811,6.0145,55152.2000,7572.3000,47579.9000,3.5752,12455.5407,1110.7941,13566.3348,174.6079,8683.0941,42696.6593,34013.5652,6.0145,5.7217,14059.5000,0.0000,14059.5000,0.5865,3929.8858,0.0000,3929.8858,28.6450,0.0000,10129.6142,10129.6142,5.7217,5.5415,72669.7000,0.0000,72669.7000,4.7097,17276.0141,0.0000,17276.0141,230.0165,0.0000,55393.6859,55393.6859,5.5415,5.5383,437.1000,0.0000,437.1000,0.0184,123.0870,0.0000,123.0870,0.9004,0.0000,314.0130,314.0130,5.5383,5.5119,28188.9000,0.0000,28188.9000,1.8305,6668.3791,0.0000,6668.3791,89.4007,0.0000,21520.5209,21520.5209,5.5119,5.5095,397.3000,0.0000,397.3000,0.0168,111.9315,0.0000,111.9315,0.8190,0.0000,285.3685,285.3685,5.5095,8.5128,8.5128,7.0112,-6.2190,-93284.7803,8.5128,8.4571,8.4935,6.9833,-6.1035,-48828.3838,8.4935,8.4406,8.4811,6.9750,-6.0693,-42485.3673,16.1059,1258.5349,163332.4000,-184598.5313
7587,8.4243,5.8344,56387.2000,6652.1000,49735.1000,3.6051,12747.7058,974.7455,13722.4514,176.0690,7626.8455,43639.4942,36012.6486,5.8344,5.5620,14059.4000,0.0000,14059.4000,0.5879,3940.9562,0.0000,3940.9562,28.7112,0.0000,10118.4438,10118.4438,5.5620,5.4349,80263.7000,0.0000,80263.7000,5.2127,19139.0780,0.0000,19139.0780,254.5805,0.0000,61124.6220,61124.6220,5.4349,5.4321,425.6000,0.0000,425.6000,0.0180,120.0498,0.0000,120.0498,0.8772,0.0000,305.5502,305.5502,5.4321,5.4150,28914.9000,0.0000,28914.9000,1.8788,6853.0946,0.0000,6853.0946,91.7572,0.0000,22061.8054,22061.8054,5.4150,5.4128,397.3000,0.0000,397.3000,0.0168,112.1023,0.0000,112.1023,0.8194,0.0000,285.1977,285.1977,5.4128,8.4554,8.4554,6.9341,-6.6417,-99625.7897,8.4554,8.4007,8.4364,6.9068,-6.5223,-52178.3512,8.4364,8.3845,8.4243,6.8987,-6.4869,-45408.4637,16.9789,1326.7550,173796.0000,-197212.6045
7588,8.4299,6.6414,42529.1000,10757.1000,31772.0000,2.9838,9613.7570,1576.4285,11190.1855,145.7217,12333.5285,32915.3430,20581.8145,6.6414,6.1910,14059.3000,0.0000,14059.3000,0.5899,3891.6371,0.0000,3891.6371,28.8120,0.0000,10167.6629,10167.6629,6.1910,5.7084,73487.9000,0.0000,73487.9000,4.7887,17316.9284,0.0000,17316.9284,233.8731,0.0000,56170.9716,56170.9716,5.7084,5.7046,437.1000,0.0000,437.1000,0.0185,122.7646,0.0000,122.7646,0.9028,0.0000,314.3354,314.3354,5.7046,5.6375,29157.3000,0.0000,29157.3000,1.8988,6877.0765,0.0000,6877.0765,92.7343,0.0000,22280.2235,22280.2235,5.6375,5.6313,905.0000,0.0000,905.0000,0.0383,254.4630,0.0000,254.4630,1.8700,0.0000,650.5370,650.5370,5.6313,8.4620,8.4620,7.0466,-5.6327,-84490.0231,8.4620,8.4056,8.4424,7.0184,-5.5204,-44162.8128,8.4424,8.3888,8.4299,7.0100,-5.4870,-38409.2153,15.4770,1209.3934,149818.6000,-167062.0512
7589,8.3982,7.3523,35496.4000,14337.4000,21159.0000,2.7344,8028.6608,2099.8406,10128.5014,133.5435,16437.2406,27467.7392,11030.4986,7.3523,6.7321,14059.4000,0.0000,14059.4000,0.5808,3849.1689,0.0000,3849.1689,28.3666,0.0000,10210.2311,10210.2311,6.7321,5.8452,80513.4000,0.0000,80513.4000,5.1779,18781.8680,0.0000,18781.8680,252.8794,0.0000,61731.5320,61731.5320,5.8452,5.8398,565.0000,0.0000,565.0000,0.0238,158.3468,0.0000,158.3468,1.1607,0.0000,406.6532,406.6532,5.8398,5.7419,28676.4000,0.0000,28676.4000,1.8568,6747.4228,0.0000,6747.4228,90.6823,0.0000,21928.9772,21928.9772,5.7419,5.7067,4797.9000,0.0000,4797.9000,0.2021,1346.8380,0.0000,1346.8380,9.8705,0.0000,3451.0620,3451.0620,5.7067,8.4301,8.4301,7.0684,-5.5545,-83317.8826,8.4301,8.3740,8.4106,7.0404,-5.4400,-43520.3897,8.4106,8.3574,8.3982,7.0320,-5.4061,-37842.6532,15.8636,1239.6072,149771.1000,-164680.9254
7590,8.0086,11.2333,22866.1000,59358.6000,-36492.5000,4.0466,5209.0596,8629.7554,13838.8149,197.6308,67988.3554,17657.0404,-50331.3149,11.2333,10.2581,14059.2000,0.0000,14059.2000,0.5731,3632.2958,0.0000,3632.2958,27.9884,0.0000,10426.9042,10426.9042,10.2581,8.0856,48927.6000,0.0000,48927.6000,3.1115,10714.1654,0.0000,10714.1654,151.9610,0.0000,38213.4346,38213.4346,8.0856,8.0726,527.0000,0.0000,527.0000,0.0221,142.6722,0.0000,142.6722,1.0798,0.0000,384.3278,384.3278,8.0726,7.4863,27238.6000,0.0000,27238.6000,1.7587,6164.3868,0.0000,6164.3868,85.8914,0.0000,21074.2132,21074.2132,7.4863,7.2216,16137.9000,0.0000,16137.9000,0.6784,4409.1383,0.0000,4409.1383,33.1317,0.0000,11728.7617,11728.7617,7.2216,8.0410,8.0410,7.6313,-1.6102,-24153.7346,8.0410,7.9841,8.0212,7.6029,-1.4986,-11988.4510,8.0212,7.9672,8.0086,7.5944,-1.4652,-10256.7081,15.2856,1194.4393,70397.8000,-46398.8937
7591,7.8274,13.3879,8016.5000,96439.5000,-88423.0000,4.8598,1832.3325,13973.4557,15805.7881,237.3465,110412.9557,6184.1675,-104228.7881,13.3879,11.7290,23885.5000,0.0000,23885.5000,0.9093,5985.3096,0.0000,5985.3096,44.4112,0.0000,17900.1904,17900.1904,11.7290,9.7274,36926.6000,0.0000,36926.6000,2.1887,7887.2847,0.0000,7887.2847,106.8910,0.0000,29039.3153,29039.3153,9.7274,9.6918,1071.6000,0.0000,1071.6000,0.0431,283.0358,0.0000,283.0358,2.1046,0.0000,788.5642,788.5642,9.6918,8.8521,25495.1000,0.0000,25495.1000,1.5724,5614.5029,0.0000,5614.5029,76.7949,0.0000,19880.5971,19880.5971,8.8521,8.4672,17153.4000,0.0000,17153.4000,0.6975,4590.3023,0.0000,4590.3023,34.0631,0.0000,12563.0977,12563.0977,8.4672,7.8597,7.8597,8.1634,1.2031,18047.2260,7.8597,7.8030,7.8400,8.1351,1.3156,10524.5093,7.8400,7.7860,7.8274,8.1266,1.3492,9444.1627,15.4063,1203.8672,16109.2000,38015.8980
7592,7.7030,13.7653,4145.1000,108720.3000,-104575.2000,5.1852,949.6285,15716.7130,16666.3416,253.2373,124437.0130,3195.4715,-121241.5416,13.7653,11.8462,29134.1000,0.0000,29134.1000,1.0714,7262.5431,0.0000,7262.5431,52.3249,0.0000,21871.5569,21871.5569,11.8462,11.2184,10842.9000,3864.8000,6978.1000,0.8282,2311.4780,615.1849,2926.6629,40.4470,4479.9849,8531.4220,4051.4371,11.2184,11.1357,1814.8000,0.0000,1814.8000,0.0709,468.9679,0.0000,468.9679,3.4617,0.0000,1345.8321,1345.8321,11.1357,9.9662,24944.6000,0.0000,24944.6000,1.4900,5365.2830,0.0000,5365.2830,72.7706,0.0000,19579.3170,19579.3170,9.9662,9.4728,16476.4000,0.0000,16476.4000,0.6535,4336.4489,0.0000,4336.4489,31.9157,0.0000,12139.9511,12139.9511,9.4728,7.7365,7.7365,8.6047,3.1139,46708.1823,7.7365,7.6777,7.7160,8.5753,3.2192,25753.9999,7.7160,7.6601,7.7030,8.5665,3.2508,22755.3502,13.9488,1089.9774,-25227.2000,95217.5323
7593,7.7645,13.9931,2920.8000,118816.6000,-115895.8000,5.5679,668.3843,17195.7341,17864.1184,271.9259,136012.3341,2252.4157,-133759.9184,13.9931,11.9552,33126.5000,0.0000,33126.5000,1.2111,8231.9765,0.0000,8231.9765,59.1483,0.0000,24894.5235,24894.5235,11.9552,11.7109,4451.1000,2700.2000,1750.9000,0.3981,947.1734,430.3880,1377.5613,19.4406,3130.5880,3503.9266,373.3387,11.7109,11.6189,1967.8000,0.0000,1967.8000,0.0749,504.9087,0.0000,504.9087,3.6597,0.0000,1462.8913,1462.8913,11.6189,10.4213,24475.3000,0.0000,24475.3000,1.4220,5223.8637,0.0000,5223.8637,69.4491,0.0000,19251.4363,19251.4363,10.4213,9.9643,14445.3000,0.0000,14445.3000,0.5619,3776.4754,0.0000,3776.4754,27.4404,0.0000,10668.8246,10668.8246,9.9643,7.7982,7.7982,8.8813,3.8581,57871.8742,7.7982,7.7390,7.7776,8.8517,3.9636,31708.7455,7.7776,7.7213,7.7645,8.8428,3.9951,27965.7333,13.8538,1082.5535,-40130.0000,117546.3531
7594,7.8475,14.1895,1986.7000,129646.3000,-127659.6000,6.0057,453.9315,18791.9170,19245.8485,293.3100,148438.2170,1532.7685,-146905.4485,14.1895,11.9765,39108.3000,0.0000,39108.3000,1.4248,9692.4062,0.0000,9692.4062,69.5849,0.0000,29415.8938,29415.8938,11.9765,11.9048,1771.4000,2770.3000,-998.9000,0.2475,376.8138,441.6778,818.4917,12.0881,3211.9778,1394.5862,-1817.3917,11.9048,11.8159,2014.1000,0.0000,2014.1000,0.0761,515.3556,0.0000,515.3556,3.7155,0.0000,1498.7444,1498.7444,11.8159,10.7653,22101.9000,0.0000,22101.9000,1.2725,4702.5945,0.0000,4702.5945,62.1454,0.0000,17399.3055,17399.3055,10.7653,10.3511,13091.3000,0.0000,13091.3000,0.5052,3405.3103,0.0000,3405.3103,24.6754,0.0000,9685.9897,9685.9897,10.3511,7.8810,7.8810,9.1161,4.5407,68109.9355,7.8810,7.8222,7.8606,9.0867,4.6487,37189.3396,7.8606,7.8047,7.8475,9.0779,4.6809,32766.4556,14.2978,1117.2465,-52342.9000,138065.7307
7595,7.8701,14.2945,1189.8000,138789.7000,-137599.9000,6.3763,271.7381,20125.6783,20397.4164,311.4103,158915.3783,918.0619,-157997.3164,14.2945,12.0858,41107.8000,0.0000,41107.8000,1.4932,10173.3890,0.0000,10173.3890,72.9235,0.0000,30934.4110,30934.4110,12.0858,12.1034,614.7000,5442.1000,-4827.4000,0.3218,130.5245,868.8388,999.3633,15.7175,6310.9388,484.1755,-5826.7633,12.1034,12.0033,2378.9000,0.0000,2378.9000,0.0896,606.9766,0.0000,606.9766,4.3746,0.0000,1771.9234,1771.9234,12.0033,11.1809,17436.4000,0.0000,17436.4000,1.0002,3698.9760,0.0000,3698.9760,48.8463,0.0000,13737.4240,13737.4240,11.1809,10.8366,10552.5000,0.0000,10552.5000,0.4049,2728.3826,0.0000,2728.3826,19.7747,0.0000,7824.1174,7824.1174,10.8366,7.9034,7.9034,9.3700,5.4790,82185.4103,7.9034,7.8450,7.8831,9.3408,5.5882,44705.2901,7.8831,7.8275,7.8701,9.3321,5.6208,39345.3328,14.5290,1135.3127,-70951.7000,166236.0332
7596,7.9252,14.4151,545.1000,158703.1000,-158158.0000,7.2437,124.3687,23036.8936,23161.2623,353.7705,181739.9936,420.7313,-181319.2623,14.4151,12.6420,35618.2000,0.0000,35618.2000,1.2917,8800.3851,0.0000,8800.3851,63.0843,0.0000,26817.8149,26817.8149,12.6420,12.7040,665.1000,18071.3000,-17406.2000,0.9900,139.9514,2905.8417,3045.7931,48.3517,20977.1417,525.1486,-20451.9931,12.7040,12.5952,2845.1000,0.0000,2845.1000,0.1068,719.7814,0.0000,719.7814,5.2151,0.0000,2125.3186,2125.3186,12.5952,11.9498,14429.7000,0.0000,14429.7000,0.8248,3032.9704,0.0000,3032.9704,40.2820,0.0000,11396.7296,11396.7296,11.9498,11.6584,9198.5000,0.0000,9198.5000,0.3505,2352.1437,0.0000,2352.1437,17.1180,0.0000,6846.3563,6846.3563,11.6584,7.9572,7.9572,9.8078,7.7141,115711.3803,7.9572,7.9011,7.9377,9.7797,7.8311,62648.4335,7.9377,7.8843,7.9252,9.7713,7.8661,55062.4859,16.2113,1266.7719,-113472.7000,233422.2997
7597,8.1675,14.6964,94.7000,175418.5000,-175323.8000,7.9790,21.5103,25579.2661,25600.7764,389.6794,200997.7661,73.1897,-200924.5764,14.6964,12.8463,41101.1000,0.0000,41101.1000,1.4878,10116.5071,0.0000,10116.5071,72.6623,0.0000,30984.5929,30984.5929,12.8463,12.9812,0.0000,28741.5000,-28741.5000,1.5171,0.0000,4634.1597,4634.1597,74.0946,33375.6597,0.0000,-33375.6597,12.9812,12.8910,2713.1000,0.0000,2713.1000,0.1009,683.7224,0.0000,683.7224,4.9255,0.0000,2029.3776,2029.3776,12.8910,12.4288,11593.5000,0.0000,11593.5000,0.6554,2425.7295,0.0000,2425.7295,32.0109,0.0000,9167.7705,9167.7705,12.4288,12.1912,8182.9000,0.0000,8182.9000,0.3079,2078.2474,0.0000,2078.2474,15.0368,0.0000,6104.6526,6104.6526,12.1912,8.1980,8.1980,10.1946,9.2781,139172.2413,8.1980,8.1445,8.1794,10.1679,9.4024,75219.2994,8.1794,8.1285,8.1675,10.1599,9.4396,66077.4653,18.0721,1412.1828,-140474.7000,280469.0059
7598,8.3112,14.8403,0.0000,186791.3000,-186791.3000,8.5019,0.0000,27311.8829,27311.8829,415.2172,214103.1829,0.0000,-214103.1829,14.8403,13.1619,39116.7000,0.0000,39116.7000,1.4100,9609.4311,0.0000,9609.4311,68.8615,0.0000,29507.2689,29507.2689,13.1619,13.2584,0.0000,25728.5000,-25728.5000,1.3591,0.0000,4166.1421,4166.1421,66.3783,29894.6421,0.0000,-29894.6421,13.2584,13.1994,1795.3000,0.0000,1795.3000,0.0664,450.6826,0.0000,450.6826,3.2450,0.0000,1344.6174,1344.6174,13.1994,12.7876,10307.8000,0.0000,10307.8000,0.5796,2146.5611,0.0000,2146.5611,28.3064,0.0000,8161.2389,8161.2389,12.7876,12.5778,7167.4000,0.0000,7167.4000,0.2676,1811.1496,0.0000,1811.1496,13.0693,0.0000,5356.2504,5356.2504,12.5778,8.3412,8.3412,10.4595,9.9551,149326.0949,8.3412,8.2885,8.3229,10.4331,10.0791,80632.4324,8.3229,8.2727,8.3112,10.4252,10.1162,70813.1888,18.2769,1428.1862,-154132.6000,300771.7161
7599,8.4411,14.9671,0.0000,192687.9000,-192687.9000,8.7774,0.0000,28244.0664,28244.0664,428.6729,220931.9664,0.0000,-220931.9664,14.9671,13.4079,37113.8000,0.0000,37113.8000,1.3349,9101.9044,0.0000,9101.9044,65.1947,0.0000,28011.8956,28011.8956,13.4079,13.4740,0.0000,20672.7000,-20672.7000,1.0934,0.0000,3358.8990,3358.8990,53.3992,24031.5990,0.0000,-24031.5990,13.4740,13.4162,1735.3000,0.0000,1735.3000,0.0639,434.3185,0.0000,434.3185,3.1229,0.0000,1300.9815,1300.9815,13.4162,13.0063,10116.9000,0.0000,10116.9000,0.5657,2099.8741,0.0000,2099.8741,27.6256,0.0000,8017.0259,8017.0259,13.0063,12.7642,8182.9000,0.0000,8182.9000,0.3038,2061.4289,0.0000,2061.4289,14.8359,0.0000,6121.4711,6121.4711,12.7642,8.4711,8.4711,10.6176,10.0502,150752.5166,8.4711,8.4185,8.4528,10.5913,10.1733,81386.0413,8.4528,8.4028,8.4411,10.5835,10.2101,71470.4139,18.2086,1422.8430,-156211.7000,303608.9719
7600,8.4483,14.9696,0.0000,178412.3000,-178412.3000,8.1331,0.0000,26155.1572,26155.1572,397.2070,204567.4572,0.0000,-204567.4572,14.9696,13.5218,31630.1000,0.0000,31630.1000,1.1355,7756.8057,0.0000,7756.8057,55.4570,0.0000,23873.2943,23873.2943,13.5218,13.5609,0.0000,13028.5000,-13028.5000,0.6897,0.0000,2120.2574,2120.2574,33.6860,15148.7574,0.0000,-15148.7574,13.5609,13.4766,2239.7000,0.0000,2239.7000,0.0823,559.8885,0.0000,559.8885,4.0171,0.0000,1679.8115,1679.8115,13.4766,12.9539,11603.2000,0.0000,11603.2000,0.6462,2406.1699,0.0000,2406.1699,31.5592,0.0000,9197.0301,9197.0301,12.9539,12.6460,9537.0000,0.0000,9537.0000,0.3528,2404.3151,0.0000,2404.3151,17.2312,0.0000,7132.6849,7132.6849,12.6460,8.4793,8.4793,10.5626,8.8708,133061.5341,8.4793,8.4249,8.4604,10.5354,8.9867,71893.3227,8.4604,8.4087,8.4483,10.5273,9.0212,63148.6028,16.5594,1293.9780,-136430.8000,268103.4596
7601,8.4727,14.9910,45.2000,189360.6000,-189315.4000,8.6352,10.2095,27773.1424,27783.3519,421.7282,217133.7424,34.9905,-217098.7519,14.9910,14.0569,20649.5000,0.0000,20649.5000,0.7413,5062.5257,0.0000,5062.5257,36.2034,0.0000,15586.9743,15586.9743,14.0569,14.0207,793.3000,14274.1000,-13480.8000,0.8002,163.2329,2340.8998,2504.1327,39.0827,16614.9998,630.0671,-15984.9327,14.0207,13.9662,1418.0000,0.0000,1418.0000,0.0520,352.2413,0.0000,352.2413,2.5399,0.0000,1065.7587,1065.7587,13.9662,13.4122,11899.0000,0.0000,11899.0000,0.6619,2449.4298,0.0000,2449.4298,32.3282,0.0000,9449.5702,9449.5702,13.4122,12.9992,12583.5000,0.0000,12583.5000,0.4659,3152.1531,0.0000,3152.1531,22.7544,0.0000,9431.3469,9431.3469,12.9992,8.5035,8.5035,10.7514,9.8463,147694.0880,8.5035,8.4494,8.4847,10.7243,9.9647,79717.5698,8.4847,8.4333,8.4727,10.7163,10.0001,70000.4357,17.0349,1331.1282,-156246.2000,297412.0936
7602,8.4984,14.8673,1208.4000,100056.7000,-98848.3000,4.6328,272.8181,14682.3666,14955.1847,226.2569,114739.0666,935.5819,-113803.4847,14.8673,13.5080,17021.6000,0.0000,17021.6000,0.6109,4180.0215,0.0000,4180.0215,29.8333,0.0000,12841.5785,12841.5785,13.5080,13.0670,5116.1000,135.4000,4980.7000,0.2896,1061.7632,22.0307,1083.7939,14.1422,157.4307,4054.3368,3896.9061,13.0670,12.9912,1185.9000,0.0000,1185.9000,0.0432,298.4977,0.0000,298.4977,2.1092,0.0000,887.4023,887.4023,12.9912,12.1157,12175.1000,0.0000,12175.1000,0.6713,2543.5030,0.0000,2543.5030,32.7865,0.0000,9631.5970,9631.5970,12.1157,11.4128,14783.8000,0.0000,14783.8000,0.5435,3771.4290,0.0000,3771.4290,26.5417,0.0000,11012.3710,11012.3710,11.4128,8.5348,8.5348,9.9738,3.7692,56538.5013,8.5348,8.4708,8.5126,9.9418,3.8531,30824.7974,8.5126,8.4519,8.4984,9.9323,3.8779,27145.3667,10.1868,796.0075,-48701.2000,114508.6655
7603,8.4395,14.7376,1807.7000,102178.9000,-100371.2000,4.7653,408.5609,14976.8450,15385.4059,232.7272,117155.7450,1399.1391,-115756.6059,14.7376,13.4203,17003.8000,0.0000,17003.8000,0.6113,4182.9414,0.0000,4182.9414,29.8571,0.0000,12820.8586,12820.8586,13.4203,12.7816,7747.3000,0.0000,7747.3000,0.4319,1610.0511,0.0000,1610.0511,21.0943,0.0000,6137.2489,6137.2489,12.7816,12.7275,901.2000,0.0000,901.2000,0.0333,227.7460,0.0000,227.7460,1.6267,0.0000,673.4540,673.4540,12.7275,11.8077,13764.5000,0.0000,13764.5000,0.7725,2887.2343,0.0000,2887.2343,37.7294,0.0000,10877.2657,10877.2657,11.8077,11.1836,14106.8000,0.0000,14106.8000,0.5294,3614.5784,0.0000,3614.5784,25.8528,0.0000,10492.2216,10492.2216,11.1836,8.4764,8.4764,9.8300,3.7296,55944.2462,8.4764,8.4115,8.4539,9.7976,3.8190,30552.0967,8.4539,8.3923,8.4395,9.7880,3.8455,26918.6131,10.7156,837.3301,-46847.6000,113414.9559
7604,8.8740,14.5262,4613.6000,61523.6000,-56910.0000,3.0750,1034.4970,9094.0222,10128.5192,150.1773,70617.6222,3579.1030,-67038.5192,14.5262,12.7080,17017.0000,0.0000,17017.0000,0.6130,4198.1532,0.0000,4198.1532,29.9384,0.0000,12818.8468,12818.8468,12.7080,11.4532,13391.4000,0.0000,13391.4000,0.7478,2814.8372,0.0000,2814.8372,36.5208,0.0000,10576.5628,10576.5628,11.4532,11.3901,987.2000,0.0000,987.2000,0.0367,254.2413,0.0000,254.2413,1.7900,0.0000,732.9587,732.9587,11.3901,10.4185,15048.8000,0.0000,15048.8000,0.8487,3223.6490,0.0000,3223.6490,41.4501,0.0000,11825.1510,11825.1510,10.4185,9.8661,12922.0000,0.0000,12922.0000,0.4873,3378.3716,0.0000,3378.3716,23.8003,0.0000,9543.6284,9543.6284,9.8661,8.9134,8.9134,9.3898,1.0672,16008.4282,8.9134,8.8441,8.8893,9.3551,1.1449,9159.0108,8.8893,8.8236,8.8740,9.3449,1.1678,8174.8545,8.7127,680.8243,2456.4000,33342.2935
7605,8.8074,14.1963,5812.9000,58265.4000,-52452.5000,3.0002,1304.9913,8601.2176,9906.2089,146.5234,66866.6176,4507.9087,-62358.7089,14.1963,12.6205,14407.0000,0.0000,14407.0000,0.5206,3570.2245,0.0000,3570.2245,25.4273,0.0000,10836.7755,10836.7755,12.6205,11.1325,15737.5000,0.0000,15737.5000,0.8904,3312.6591,0.0000,3312.6591,43.4874,0.0000,12424.8409,12424.8409,11.1325,11.0962,579.2000,0.0000,579.2000,0.0220,149.8590,0.0000,149.8590,1.0730,0.0000,429.3410,429.3410,11.0962,10.0621,16732.4000,0.0000,16732.4000,0.9675,3601.2224,0.0000,3601.2224,47.2506,0.0000,13131.1776,13131.1776,10.0621,9.6291,10552.5000,0.0000,10552.5000,0.4073,2773.3964,0.0000,2773.3964,19.8910,0.0000,7779.1036,7779.1036,9.6291,8.8476,8.8476,9.2383,0.8754,13130.5995,8.8476,8.7770,8.8230,9.2031,0.9544,7635.1029,8.8230,8.7561,8.8074,9.1926,0.9778,6844.5017,8.7120,680.7665,5556.1000,27610.2042
7606,9.2490,13.7640,8690.7000,44016.2000,-35325.5000,2.5160,1935.5021,6554.5984,8490.1005,122.8792,50570.7984,6755.1979,-43815.6005,13.7640,12.1165,14059.0000,0.0000,14059.0000,0.5106,3504.6879,0.0000,3504.6879,24.9375,0.0000,10554.3121,10554.3121,12.1165,9.3746,39738.6000,0.0000,39738.6000,2.2521,8433.7723,0.0000,8433.7723,109.9882,0.0000,31304.8277,31304.8277,9.3746,9.3588,430.3000,0.0000,430.3000,0.0164,114.2512,0.0000,114.2512,0.8014,0.0000,316.0488,316.0488,9.3588,8.7223,19688.1000,0.0000,19688.1000,1.1447,4359.7893,0.0000,4359.7893,55.9072,0.0000,15328.3107,15328.3107,8.7223,8.4924,9198.5000,0.0000,9198.5000,0.3572,2466.3640,0.0000,2466.3640,17.4447,0.0000,6732.1360,6732.1360,8.4924,9.2880,9.2880,8.8902,-1.0429,-15643.1243,9.2880,9.2195,9.2642,8.8559,-0.9531,-7624.5703,9.2642,9.1992,9.2490,8.8458,-0.9265,-6485.6746,10.1956,796.6997,47789.0000,-29753.3692
7607,9.2968,13.1113,10752.6000,36763.5000,-26010.9000,2.3030,2392.6420,5479.8019,7872.4439,112.4750,42243.3019,8359.9580,-33883.3439,13.1113,11.4638,14058.5000,0.0000,14058.5000,0.5140,3536.4119,0.0000,3536.4119,25.1023,0.0000,10522.0881,10522.0881,11.4638,8.5844,50398.6000,0.0000,50398.6000,2.8832,10812.4926,0.0000,10812.4926,140.8125,0.0000,39586.1074,39586.1074,8.5844,8.5721,435.3000,0.0000,435.3000,0.0171,116.9587,0.0000,116.9587,0.8354,0.0000,318.3413,318.3413,8.5721,8.0612,22909.7000,0.0000,22909.7000,1.3774,5140.7872,0.0000,5140.7872,67.2702,0.0000,17768.9128,17768.9128,8.0612,7.9618,5136.4000,0.0000,5136.4000,0.2042,1391.0709,0.0000,1391.0709,9.9726,0.0000,3745.3291,3745.3291,7.9618,9.3351,9.3351,8.6484,-1.9330,-28995.7193,9.3351,9.2678,9.3117,8.6148,-1.8384,-14707.4095,9.3117,9.2480,9.2968,8.6049,-1.8105,-12673.1835,10.9484,855.5234,66927.6000,-56376.3123
7608,9.2667,12.4937,12316.9000,31782.9000,-19466.0000,2.1647,2742.2136,4734.5719,7476.7855,105.7195,36517.4719,9574.6864,-26942.7855,12.4937,10.8687,14086.7000,0.0000,14086.7000,0.5203,3574.3760,0.0000,3574.3760,25.4095,0.0000,10512.3240,10512.3240,10.8687,8.2209,50408.0000,0.0000,50408.0000,2.9195,10923.5445,0.0000,10923.5445,142.5833,0.0000,39484.4555,39484.4555,8.2209,8.2096,428.8000,0.0000,428.8000,0.0171,115.8484,0.0000,115.8484,0.8346,0.0000,312.9516,312.9516,8.2096,7.7233,25421.4000,0.0000,25421.4000,1.5523,5739.6765,0.0000,5739.6765,75.8129,0.0000,19681.7235,19681.7235,7.7233,7.6953,1584.8000,0.0000,1584.8000,0.0638,431.4234,0.0000,431.4234,3.1139,0.0000,1153.3766,1153.3766,7.6953,9.3050,9.3050,8.5002,-2.2469,-33703.5138,9.3050,9.2377,9.2816,8.4665,-2.1530,-17223.6060,9.2816,9.2178,9.2667,8.4565,-2.1252,-14876.1302,10.8564,848.3368,72463.7000,-65803.2501
7609,9.2533,11.8289,14431.2000,28059.3000,-13628.1000,2.1161,3213.7167,4178.7622,7392.4789,103.3448,32238.0622,11217.4833,-21020.5789,11.8289,10.3006,14088.6000,0.0000,14088.6000,0.5255,3608.8247,0.0000,3608.8247,25.6630,0.0000,10479.7753,10479.7753,10.3006,7.7716,58222.2000,0.0000,58222.2000,3.4105,12740.1383,0.0000,12740.1383,166.5650,0.0000,45482.0617,45482.0617,7.7716,7.7622,436.0000,0.0000,436.0000,0.0175,118.6030,0.0000,118.6030,0.8542,0.0000,317.3970,317.3970,7.7622,7.3779,26988.4000,0.0000,26988.4000,1.6600,6140.3784,0.0000,6140.3784,81.0700,0.0000,20848.0216,20848.0216,7.3779,7.3645,906.7000,0.0000,906.7000,0.0367,248.1379,0.0000,248.1379,1.7926,0.0000,658.5621,658.5621,7.3645,9.2909,9.2909,8.3277,-2.8852,-43277.2919,9.2909,9.2249,9.2679,8.2947,-2.7863,-22290.1169,9.2679,9.2053,9.2533,8.2849,-2.7570,-19299.1238,11.6493,910.2950,87013.8000,-84866.5326
7610,9.2132,11.2283,16285.5000,25158.0000,-8872.5000,2.0901,3629.2864,3743.6854,7372.9719,102.0774,28901.6854,12656.2136,-16245.4719,11.2283,9.7968,14088.5000,0.0000,14088.5000,0.5311,3640.1256,0.0000,3640.1256,25.9398,0.0000,10448.3744,10448.3744,9.7968,7.5879,55029.6000,0.0000,55029.6000,3.2590,12147.1794,0.0000,12147.1794,159.1623,0.0000,42882.4206,42882.4206,7.5879,7.5788,428.8000,0.0000,428.8000,0.0173,116.9728,0.0000,116.9728,0.8470,0.0000,311.8272,311.8272,7.5788,7.2171,27392.9000,0.0000,27392.9000,1.7001,6252.1316,0.0000,6252.1316,83.0284,0.0000,21140.7684,21140.7684,7.2171,7.2114,397.7000,0.0000,397.7000,0.0162,109.1087,0.0000,109.1087,0.7913,0.0000,288.5913,288.5913,7.2114,9.2509,9.2509,8.2311,-2.9946,-44918.8968,9.2509,9.1846,9.2278,8.1980,-2.8973,-23178.1824,9.2278,9.1650,9.2132,8.1882,-2.8685,-20079.3179,11.4207,892.4314,88465.0000,-88176.3970
7611,9.1855,10.6084,18381.2000,22393.9000,-4012.7000,2.0849,4098.3667,3330.5370,7428.9037,101.8219,25724.4370,14282.8333,-11441.6037,10.6084,9.2944,14088.5000,0.0000,14088.5000,0.5364,3673.1125,0.0000,3673.1125,26.1974,0.0000,10415.3875,10415.3875,9.2944,7.2689,61161.8000,0.0000,61161.8000,3.6577,13620.3085,0.0000,13620.3085,178.6384,0.0000,47541.4915,47541.4915,7.2689,7.2612,435.9000,0.0000,435.9000,0.0177,119.4934,0.0000,119.4934,0.8640,0.0000,316.4066,316.4066,7.2612,6.9758,28041.0000,0.0000,28041.0000,1.7468,6435.3335,0.0000,6435.3335,85.3086,0.0000,21605.6665,21605.6665,6.9758,6.9708,397.7000,0.0000,397.7000,0.0163,109.5156,0.0000,109.5156,0.7937,0.0000,288.1844,288.1844,6.9708,9.2226,9.2226,8.0967,-3.5000,-52499.7106,9.2226,9.1574,9.2000,8.0641,-3.3987,-27189.2379,9.2000,9.1381,9.1855,8.0545,-3.3687,-23580.7349,12.0896,944.6974,100112.2000,-103269.6833
7612,8.9160,12.0165,14499.9000,35392.6000,-20892.7000,2.4566,3248.7978,5235.8192,8484.6170,119.9756,40628.4192,11251.1022,-29377.3170,12.0165,10.5633,14088.5000,0.0000,14088.5000,0.5420,3599.1388,0.0000,3599.1388,26.4709,0.0000,10489.3612,10489.3612,10.5633,7.8608,58972.5000,0.0000,58972.5000,3.5617,12846.2209,0.0000,12846.2209,173.9481,0.0000,46126.2791,46126.2791,7.8608,7.8512,428.8000,0.0000,428.8000,0.0175,116.4854,0.0000,116.4854,0.8550,0.0000,312.3146,312.3146,7.8512,7.3890,28754.2000,0.0000,28754.2000,1.8028,6532.1208,0.0000,6532.1208,88.0448,0.0000,22222.0792,22222.0792,7.3890,7.3753,906.7000,0.0000,906.7000,0.0372,248.0955,0.0000,248.0955,1.8178,0.0000,658.6045,658.6045,7.3753,8.9525,8.9525,8.1639,-2.5604,-38406.0855,8.9525,8.8884,8.9302,8.1318,-2.4563,-19650.3208,8.9302,8.8694,8.9160,8.1223,-2.4254,-16978.0053,12.6267,986.6692,82258.0000,-75034.4116
7613,8.8132,12.4070,14318.6000,44000.0000,-29681.4000,2.8418,3214.1742,6496.0769,9710.2511,138.7907,50496.0769,11104.4258,-39391.6511,12.4070,11.0486,14088.2000,0.0000,14088.2000,0.5295,3579.1434,0.0000,3579.1434,25.8603,0.0000,10509.0566,10509.0566,11.0486,8.0620,64198.0000,0.0000,64198.0000,3.7827,13869.5258,0.0000,13869.5258,184.7412,0.0000,50328.4742,50328.4742,8.0620,8.0493,572.4000,0.0000,572.4000,0.0231,155.0187,0.0000,155.0187,1.1288,0.0000,417.3813,417.3813,8.0493,7.5687,27760.4000,0.0000,27760.4000,1.7198,6284.9742,0.0000,6284.9742,83.9913,0.0000,21475.4258,21475.4258,7.5687,7.4951,4809.3000,0.0000,4809.3000,0.1959,1312.3181,0.0000,1312.3181,9.5676,0.0000,3496.9819,3496.9819,7.4951,8.8487,8.8487,8.1719,-2.3736,-35603.5673,8.8487,8.7864,8.8270,8.1408,-2.2643,-18114.1476,8.8270,8.7679,8.8132,8.1315,-2.2319,-15623.0228,13.6393,1065.7915,81746.9000,-69340.7377
7614,8.2321,13.9622,6703.6000,101197.1000,-94493.5000,5.0127,1520.8609,14774.4522,16295.3131,244.8128,115971.5522,5182.7391,-110788.8131,13.9622,12.9358,14088.1000,0.0000,14088.1000,0.5262,3502.3912,0.0000,3502.3912,25.6977,0.0000,10585.7088,10585.7088,12.9358,10.6594,36837.6000,0.0000,36837.6000,2.1505,7714.8405,0.0000,7714.8405,105.0249,0.0000,29122.7595,29122.7595,10.6594,10.6401,519.5000,0.0000,519.5000,0.0209,135.3415,0.0000,135.3415,1.0207,0.0000,384.1585,384.1585,10.6401,9.6661,25962.5000,0.0000,25962.5000,1.6020,5629.1161,0.0000,5629.1161,78.2393,0.0000,20333.3839,20333.3839,9.6661,9.2646,16177.8000,0.0000,16177.8000,0.6568,4276.8412,0.0000,4276.8412,32.0767,0.0000,11900.9588,11900.9588,9.2646,8.2663,8.2663,8.7654,1.9192,28787.5507,8.2663,8.2063,8.2454,8.7354,2.0345,16276.0635,8.2454,8.1884,8.2321,8.7265,2.0689,14482.3661,14.9536,1168.4930,-908.0000,59545.9803
7615,8.2317,14.3563,4552.1000,139918.3000,-135366.2000,6.6388,1032.7540,20427.4434,21460.1974,324.2260,160345.7434,3519.3460,-156826.3974,14.3563,13.0408,23923.9000,0.0000,23923.9000,0.8720,5915.7252,0.0000,5915.7252,42.5876,0.0000,18008.1748,18008.1748,13.0408,11.5558,28735.3000,0.0000,28735.3000,1.6190,6007.8857,0.0000,6007.8857,79.0694,0.0000,22727.4143,22727.4143,11.5558,11.5184,1081.7000,0.0000,1081.7000,0.0416,278.1676,0.0000,278.1676,2.0307,0.0000,803.5324,803.5324,11.5184,10.5781,25479.2000,0.0000,25479.2000,1.4944,5446.8267,0.0000,5446.8267,72.9830,0.0000,20032.3733,20032.3733,10.5781,10.1519,17195.9000,0.0000,17195.9000,0.6723,4485.2540,0.0000,4485.2540,32.8355,0.0000,12710.6460,12710.6460,10.1519,8.2640,8.2640,9.2079,4.1279,61919.1664,8.2640,8.2073,8.2443,9.1796,4.2520,34015.8465,8.2443,8.1903,8.2317,9.1711,4.2890,30023.2022,17.0071,1328.9573,-38950.2000,125958.2151
7616,8.2390,14.4555,3733.4000,150230.7000,-146497.3000,7.0601,846.8982,21936.0521,22782.9503,344.8029,172166.7521,2886.5018,-169280.2503,14.4555,12.9626,29198.6000,0.0000,29198.6000,1.0579,7210.3025,0.0000,7210.3025,51.6659,0.0000,21988.2975,21988.2975,12.9626,12.4939,9821.8000,7048.6000,2773.2000,0.9249,2056.0818,1138.2663,3194.3481,45.1723,8186.8663,7765.7182,-421.1481,12.4939,12.4239,1818.6000,0.0000,1818.6000,0.0689,461.4527,0.0000,461.4527,3.3634,0.0000,1357.1473,1357.1473,12.4239,11.3127,26769.6000,0.0000,26769.6000,1.5441,5641.6702,0.0000,5641.6702,75.4122,0.0000,21127.9298,21127.9298,11.3127,10.8627,16517.2000,0.0000,16517.2000,0.6358,4262.4406,0.0000,4262.4406,31.0501,0.0000,12254.7594,12254.7594,10.8627,8.2710,8.2710,9.5668,5.6437,84655.3226,8.2710,8.2148,8.2514,9.5388,5.7659,46127.3567,8.2514,8.1981,8.2390,9.5304,5.8024,40617.0886,16.9375,1323.5203,-69420.1000,171399.7679
7617,8.3268,14.6336,2770.3000,158099.2000,-155328.9000,7.3619,627.4131,23123.5355,23750.9486,359.5441,181222.7355,2142.8869,-179079.8486,14.6336,13.0127,33197.0000,0.0000,33197.0000,1.2010,8177.9393,0.0000,8177.9393,58.6528,0.0000,25019.0607,25019.0607,13.0127,12.8292,4358.5000,6763.3000,-2404.8000,0.6029,911.6709,1092.9351,2004.6060,29.4438,7856.2351,3446.8291,-4409.4060,12.8292,12.7530,1969.2000,0.0000,1969.2000,0.0734,497.3117,0.0000,497.3117,3.5870,0.0000,1471.8883,1471.8883,12.7530,11.6318,26658.0000,0.0000,26658.0000,1.5119,5589.5687,0.0000,5589.5687,73.8391,0.0000,21068.4313,21068.4313,11.6318,11.2280,14481.0000,0.0000,14481.0000,0.5506,3719.8332,0.0000,3719.8332,26.8896,0.0000,10761.1668,10761.1668,11.2280,8.3586,8.3586,9.7933,6.2541,93811.1608,8.3586,8.3028,8.3392,9.7654,6.3756,51004.5858,8.3392,8.2862,8.3268,9.7571,6.4118,44882.9272,16.9525,1324.6953,-81428.5000,189698.6739
7618,8.4191,14.8127,1719.4000,165420.9000,-163701.5000,7.6370,388.7490,24237.0740,24625.8229,372.9784,189657.9740,1330.6510,-188327.3229,14.8127,12.9908,39195.2000,0.0000,39195.2000,1.4141,9632.2980,0.0000,9632.2980,69.0648,0.0000,29562.9020,29562.9020,12.9908,12.9517,1582.0000,6233.7000,-4651.7000,0.4185,331.0244,1007.0532,1338.0776,20.4398,7240.7532,1250.9756,-5989.7776,12.9517,12.8761,2014.6000,0.0000,2014.6000,0.0747,507.9045,0.0000,507.9045,3.6501,0.0000,1506.6955,1506.6955,12.8761,11.8487,24851.0000,0.0000,24851.0000,1.4009,5200.8084,0.0000,5200.8084,68.4169,0.0000,19650.1916,19650.1916,11.8487,11.4825,13123.6000,0.0000,13123.6000,0.4964,3360.6827,0.0000,3360.6827,24.2413,0.0000,9762.9173,9762.9173,11.4825,8.4506,8.4506,9.9665,6.6899,100348.4875,8.4506,8.3954,8.4314,9.9389,6.8118,54494.0367,8.4314,8.3789,8.4191,9.9307,6.8481,47936.8332,17.1625,1341.0989,-89168.8000,202779.3575
7619,8.5030,14.9431,1120.3000,171502.6000,-170382.3000,7.8828,252.9066,25168.6062,25421.5128,384.9840,196671.2062,867.3934,-195803.8128,14.9431,13.0874,41194.2000,0.0000,41194.2000,1.4823,10105.8460,0.0000,10105.8460,72.3924,0.0000,31088.3540,31088.3540,13.0874,13.0884,1027.2000,8557.5000,-7530.3000,0.5101,214.6044,1384.2789,1598.8832,24.9137,9941.7789,812.5956,-9129.1832,13.0884,13.0022,2387.9000,0.0000,2387.9000,0.0884,600.8682,0.0000,600.8682,4.3181,0.0000,1787.0318,1787.0318,13.0022,12.0385,23991.3000,0.0000,23991.3000,1.3494,5011.1822,0.0000,5011.1822,65.9007,0.0000,18980.1178,18980.1178,12.0385,11.7468,10578.4000,0.0000,10578.4000,0.3987,2701.5754,0.0000,2701.5754,19.4707,0.0000,7876.8246,7876.8246,11.7468,8.5341,8.5341,10.1404,7.2564,108845.9868,8.5341,8.4796,8.5151,10.1132,7.3795,59035.8462,8.5151,8.4633,8.5030,10.1051,7.4162,51913.4863,17.5675,1372.7513,-99760.8000,219795.3193
7620,8.5460,15.0267,557.5000,178248.7000,-177691.2000,8.1611,125.7562,26180.2743,26306.0305,398.5762,204428.9743,431.7438,-203997.2305,15.0267,13.4279,35696.1000,0.0000,35696.1000,1.2819,8747.2312,0.0000,8747.2312,62.6083,0.0000,26948.8688,26948.8688,13.4279,13.4032,1475.7000,11163.1000,-9687.4000,0.6732,306.6442,1814.2884,2120.9325,32.8761,12977.3884,1169.0558,-11808.3325,13.4032,13.3003,2848.2000,0.0000,2848.2000,0.1052,713.5597,0.0000,713.5597,5.1394,0.0000,2134.6403,2134.6403,13.3003,12.3743,22740.8000,0.0000,22740.8000,1.2761,4728.4147,0.0000,4728.4147,62.3215,0.0000,18012.3853,18012.3853,12.3743,12.1146,9221.0000,0.0000,9221.0000,0.3464,2343.7052,0.0000,2343.7052,16.9200,0.0000,6877.2948,6877.2948,12.1146,8.5768,8.5768,10.3457,8.0807,121210.6863,8.5768,8.5228,8.5580,10.3187,8.2041,65632.6321,8.5580,8.5066,8.5460,10.3106,8.2409,57686.3981,17.7660,1388.2593,-116872.5000,244529.7165
7621,8.6652,15.1756,151.5000,184931.7000,-184780.2000,8.4442,34.0998,27224.4719,27258.5717,412.4001,212156.1719,117.4002,-212038.7717,15.1756,13.4157,41198.6000,0.0000,41198.6000,1.4777,10075.5503,0.0000,10075.5503,72.1693,0.0000,31123.0497,31123.0497,13.4157,13.4685,25.2000,12090.5000,-12065.3000,0.6415,5.2375,1964.6778,1969.9153,31.3320,14055.1778,19.9625,-14035.2153,13.4685,13.3750,2719.8000,0.0000,2719.8000,0.1000,680.7758,0.0000,680.7758,4.8836,0.0000,2039.0242,2039.0242,13.3750,12.5175,21951.2000,0.0000,21951.2000,1.2251,4559.0658,0.0000,4559.0658,59.8306,0.0000,17392.1342,17392.1342,12.5175,12.2929,8202.9000,0.0000,8202.9000,0.3065,2080.7161,0.0000,2080.7161,14.9705,0.0000,6122.1839,6122.1839,12.2929,8.6955,8.6955,10.4942,8.4604,126905.3690,8.6955,8.6423,8.6770,10.4676,8.5855,68683.6154,8.6770,8.6265,8.6652,10.4597,8.6228,60359.5540,18.2926,1429.4065,-122773.0000,255948.5385
7622,8.7215,15.2383,6.9000,190859.6000,-190852.7000,8.7120,1.5515,28127.8258,28129.3773,425.4822,218987.4258,5.3485,-218982.0773,15.2383,13.5970,39188.5000,0.0000,39188.5000,1.4025,9575.9556,0.0000,9575.9556,68.4966,0.0000,29612.5444,29612.5444,13.5970,13.6354,8.1000,10202.4000,-10194.3000,0.5406,1.6787,1662.1033,1663.7820,26.4019,11864.5033,6.4213,-11858.0820,13.6354,13.5731,1801.3000,0.0000,1801.3000,0.0662,449.8324,0.0000,449.8324,3.2311,0.0000,1351.4676,1351.4676,13.5731,12.7148,21694.6000,0.0000,21694.6000,1.2091,4492.2834,0.0000,4492.2834,59.0508,0.0000,17202.3166,17202.3166,12.7148,12.5152,7184.8000,0.0000,7184.8000,0.2679,1817.4060,0.0000,1817.4060,13.0824,0.0000,5367.3940,5367.3940,12.5152,8.7516,8.7516,10.6334,8.8536,132803.8367,8.7516,8.6987,8.7332,10.6069,8.9782,71825.4216,8.7332,8.6829,8.7215,10.5990,9.0154,63107.5496,18.2974,1429.7880,-131177.8000,267736.8079
7623,8.8112,15.3247,48.7000,195430.8000,-195382.1000,8.9260,10.9324,28851.8952,28862.8276,435.9315,224282.6952,37.7676,-224244.9276,15.3247,13.7891,37199.4000,0.0000,37199.4000,1.3301,9079.4684,0.0000,9079.4684,64.9596,0.0000,28119.9316,28119.9316,13.7891,13.8141,193.6000,10412.0000,-10218.4000,0.5624,40.0020,1700.9075,1740.9095,27.4674,12112.9075,153.5980,-11959.3095,13.8141,13.7544,1739.3000,0.0000,1739.3000,0.0637,433.2811,0.0000,433.2811,3.1118,0.0000,1306.0189,1306.0189,13.7544,12.8930,21880.3000,0.0000,21880.3000,1.2151,4518.3937,0.0000,4518.3937,59.3421,0.0000,17361.9063,17361.9063,12.8930,12.6670,8202.9000,0.0000,8202.9000,0.3049,2069.7480,0.0000,2069.7480,14.8893,0.0000,6133.1520,6133.1520,12.6670,8.8411,8.8411,10.7540,9.1506,137258.7133,8.8411,8.7886,8.8228,10.7278,9.2761,74208.8454,8.8228,8.7730,8.8112,10.7200,9.3136,65194.9439,18.6033,1453.6842,-136578.6000,276662.5027
7624,8.8760,15.3755,233.6000,199422.6000,-199189.0000,9.1237,52.3777,29478.5347,29530.9124,445.5867,228901.1347,181.2223,-228719.9124,15.3755,14.0692,31696.9000,0.0000,31696.9000,1.1319,7731.2241,0.0000,7731.2241,55.2802,0.0000,23965.6759,23965.6759,14.0692,14.0703,580.1000,12731.8000,-12151.7000,0.7072,119.3412,2088.3446,2207.6859,34.5405,14820.1446,460.7588,-14359.3859,14.0703,13.9931,2244.4000,0.0000,2244.4000,0.0820,557.1466,0.0000,557.1466,4.0044,0.0000,1687.2534,1687.2534,13.9931,13.1557,21082.5000,0.0000,21082.5000,1.1669,4338.1285,0.0000,4338.1285,56.9909,0.0000,16744.3715,16744.3715,13.1557,12.8904,9560.3000,0.0000,9560.3000,0.3543,2403.4027,0.0000,2403.4027,17.3042,0.0000,7156.8973,7156.8973,12.8904,8.9057,8.9057,10.8980,9.6564,144846.3668,8.9057,8.8536,8.8875,10.8720,9.7826,78261.0421,8.8875,8.8380,8.8760,10.8642,9.8203,68742.0756,18.8491,1472.8967,-146756.6000,291849.4845
7625,8.9019,15.3834,496.5000,203166.2000,-202669.7000,9.3134,111.2726,30047.1547,30158.4273,454.8523,233213.3547,385.2274,-232828.1273,15.3834,14.5145,20703.7000,0.0000,20703.7000,0.7388,5049.3346,0.0000,5049.3346,36.0808,0.0000,15654.3654,15654.3654,14.5145,14.4067,2323.4000,14369.2000,-12045.8000,0.8910,474.7302,2372.5859,2847.3160,43.5135,16741.7859,1848.6698,-14893.1160,14.4067,14.3560,1428.0000,0.0000,1428.0000,0.0520,352.8636,0.0000,352.8636,2.5378,0.0000,1075.1364,1075.1364,14.3560,13.5602,19080.1000,0.0000,19080.1000,1.0516,3905.0306,0.0000,3905.0306,51.3561,0.0000,15175.0694,15175.0694,13.5602,13.1951,12614.6000,0.0000,12614.6000,0.4656,3153.4747,0.0000,3153.4747,22.7383,0.0000,9461.1253,9461.1253,13.1951,8.9315,8.9315,11.0633,10.2879,154317.9131,8.9315,8.8795,8.9134,11.0373,10.4135,83307.9981,8.9134,8.8639,8.9019,11.0295,10.4510,73157.0422,18.7684,1466.5890,-160889.1000,310782.9534
7626,8.8573,15.1253,2348.7000,119610.5000,-117261.8000,5.6032,526.8033,17674.2810,18201.0844,273.6531,137284.7810,1821.8967,-135462.8844,15.1253,13.9891,17037.2000,0.0000,17037.2000,0.6079,4169.4234,0.0000,4169.4234,29.6877,0.0000,12867.7766,12867.7766,13.9891,13.4309,7687.7000,146.1000,7541.6000,0.4286,1583.5141,23.9362,1607.4503,20.9318,170.0362,6104.1859,5934.1497,13.4309,13.3681,1179.3000,0.0000,1179.3000,0.0427,295.3369,0.0000,295.3369,2.0851,0.0000,883.9631,883.9631,13.3681,12.3385,17528.1000,0.0000,17528.1000,0.9597,3640.8087,0.0000,3640.8087,46.8722,0.0000,13887.2913,13887.2913,12.3385,11.7629,14820.4000,0.0000,14820.4000,0.5436,3768.8183,0.0000,3768.8183,26.5463,0.0000,11051.5817,11051.5817,11.7629,8.8918,8.8918,10.3273,4.5324,67985.6814,8.8918,8.8312,8.8707,10.2970,4.6281,37024.5591,8.8707,8.8132,8.8573,10.2881,4.6564,32594.6237,12.2785,959.4629,-59155.2000,137604.8643
7627,8.7679,14.9601,3037.8000,116975.9000,-113938.1000,5.5216,682.4748,17254.8253,17937.3000,269.6662,134230.7253,2355.3252,-131875.4000,14.9601,13.8134,17060.4000,0.0000,17060.4000,0.6110,4184.3369,0.0000,4184.3369,29.8417,0.0000,12876.0631,12876.0631,13.8134,13.1332,9420.8000,0.0000,9420.8000,0.5206,1945.8057,0.0000,1945.8057,25.4265,0.0000,7474.9943,7474.9943,13.1332,13.0858,902.5000,0.0000,902.5000,0.0332,226.9545,0.0000,226.9545,1.6198,0.0000,675.5455,675.5455,13.0858,12.0603,17802.9000,0.0000,17802.9000,0.9923,3713.8207,0.0000,3713.8207,48.4640,0.0000,14089.0793,14089.0793,12.0603,11.5208,14141.7000,0.0000,14141.7000,0.5288,3610.4723,0.0000,3610.4723,25.8239,0.0000,10531.2277,10531.2277,11.5208,8.8031,8.8031,10.1620,4.3016,64524.2869,8.8031,8.7412,8.7816,10.1310,4.3997,35197.5692,8.7816,8.7228,8.7679,10.1218,4.4288,31001.3009,12.3113,962.0209,-54609.8000,130723.1570
7628,9.0490,14.6307,6166.0000,75805.9000,-69639.9000,3.8210,1378.2051,11243.7725,12621.9776,186.6096,87049.6725,4787.7949,-82261.8776,14.6307,13.1274,17041.6000,0.0000,17041.6000,0.6119,4198.2868,0.0000,4198.2868,29.8821,0.0000,12843.3132,12843.3132,13.1274,11.9372,14580.1000,0.0000,14580.1000,0.8083,3044.1559,0.0000,3044.1559,39.4775,0.0000,11535.9441,11535.9441,11.9372,11.8815,988.6000,0.0000,988.6000,0.0365,252.8401,0.0000,252.8401,1.7826,0.0000,735.7599,735.7599,11.8815,10.8349,18295.4000,0.0000,18295.4000,1.0251,3888.6585,0.0000,3888.6585,50.0620,0.0000,14406.7415,14406.7415,10.8349,10.3440,12953.9000,0.0000,12953.9000,0.4865,3366.1490,0.0000,3366.1490,23.7613,0.0000,9587.7510,9587.7510,10.3440,9.0866,9.0866,9.7153,1.6462,24693.3932,9.0866,9.0204,9.0636,9.6822,1.7330,13863.7469,9.0636,9.0008,9.0490,9.6724,1.7586,12310.2229,10.1838,795.7801,-5780.3000,50867.3630
7629,8.9564,14.2678,7819.2000,72702.4000,-64883.2000,3.7781,1750.6584,10763.8013,12514.4597,184.5145,83466.2013,6068.5416,-77397.6597,14.2678,12.9851,14429.0000,0.0000,14429.0000,0.5206,3572.1958,0.0000,3572.1958,25.4260,0.0000,10856.8042,10856.8042,12.9851,11.6292,16577.1000,0.0000,16577.1000,0.9307,3468.9789,0.0000,3468.9789,45.4532,0.0000,13108.1211,13108.1211,11.6292,11.5970,581.8000,0.0000,581.8000,0.0219,149.4565,0.0000,149.4565,1.0693,0.0000,432.3435,432.3435,11.5970,10.5182,19460.9000,0.0000,19460.9000,1.1149,4155.0626,0.0000,4155.0626,54.4508,0.0000,15305.8374,15305.8374,10.5182,10.1278,10578.4000,0.0000,10578.4000,0.4054,2761.6122,0.0000,2761.6122,19.8000,0.0000,7816.7878,7816.7878,10.1278,8.9948,8.9948,9.5613,1.4797,22194.7824,8.9948,8.9274,8.9713,9.5276,1.5677,12541.5692,8.9713,8.9074,8.9564,9.5176,1.5938,11156.2888,10.1574,793.7133,-3256.0000,45892.6404
