Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7630,9.3086,13.8589,11355.8000,58790.6000,-47434.8000,3.3461,2526.3253,8765.1360,11291.4613,163.4182,67555.7360,8829.4747,-58726.2613,13.8589,12.5594,14086.9000,0.0000,14086.9000,0.5111,3507.0599,0.0000,3507.0599,24.9598,0.0000,10579.8401,10579.8401,12.5594,10.0413,39958.4000,0.0000,39958.4000,2.2493,8419.3614,0.0000,8419.3614,109.8513,0.0000,31539.0386,31539.0386,10.0413,10.0259,432.4000,0.0000,432.4000,0.0164,113.6777,0.0000,113.6777,0.7987,0.0000,318.7223,318.7223,10.0259,9.3102,21696.7000,0.0000,21696.7000,1.2497,4751.7166,0.0000,4751.7166,61.0311,0.0000,16944.9834,16944.9834,9.3102,9.0829,9221.0000,0.0000,9221.0000,0.3553,2450.6733,0.0000,2450.6733,17.3518,0.0000,6770.3267,6770.3267,9.0829,9.3460,9.3460,9.2145,-0.3920,-5880.2883,9.3460,9.2804,9.3232,9.1816,-0.2942,-2353.8384,9.3232,9.2610,9.3086,9.1720,-0.2653,-1857.3436,11.5916,905.7862,37960.6000,-10091.4703
7631,9.3118,13.4439,12875.4000,52071.3000,-39195.9000,3.1262,2864.2287,7763.8374,10628.0661,152.6797,59835.1374,10011.1713,-49823.9661,13.4439,12.1223,14087.0000,0.0000,14087.0000,0.5143,3527.2299,0.0000,3527.2299,25.1165,0.0000,10559.7701,10559.7701,12.1223,9.3983,47982.1000,0.0000,47982.1000,2.7224,10182.3398,0.0000,10182.3398,132.9558,0.0000,37799.7602,37799.7602,9.3983,9.3851,433.2000,0.0000,433.2000,0.0168,114.9805,0.0000,114.9805,0.8218,0.0000,318.2195,318.2195,9.3851,8.7532,23900.7000,0.0000,23900.7000,1.4185,5290.3084,0.0000,5290.3084,69.2748,0.0000,18610.3916,18610.3916,8.7532,8.6449,5148.7000,0.0000,5148.7000,0.2026,1379.8598,0.0000,1379.8598,9.8928,0.0000,3768.8402,3768.8402,8.6449,9.3488,9.3488,8.9968,-1.0861,-16290.8295,9.3488,9.2838,9.3262,8.9643,-0.9858,-7886.1472,9.3262,9.2646,9.3118,8.9547,-0.9561,-6692.8850,12.0011,937.7793,52355.8000,-30869.8617
7632,9.2691,12.9877,14338.0000,46707.3000,-32369.3000,2.9646,3192.0516,6958.1287,10150.1803,144.7859,53665.4287,11145.9484,-42519.4803,12.9877,11.6615,14116.5000,0.0000,14116.5000,0.5187,3557.1452,0.0000,3557.1452,25.3312,0.0000,10559.3548,10559.3548,11.6615,9.0878,46865.1000,0.0000,46865.1000,2.6808,10021.3171,0.0000,10021.3171,130.9259,0.0000,36843.7829,36843.7829,9.0878,9.0750,430.7000,0.0000,430.7000,0.0169,114.8493,0.0000,114.8493,0.8263,0.0000,315.8507,315.8507,9.0750,8.4446,25598.3000,0.0000,25598.3000,1.5383,5695.5573,0.0000,5695.5573,75.1260,0.0000,19902.7427,19902.7427,8.4446,8.4124,1588.2000,0.0000,1588.2000,0.0631,427.6294,0.0000,427.6294,3.0819,0.0000,1160.5706,1160.5706,8.4124,9.3064,9.3064,8.8594,-1.3418,-20126.3142,9.3064,9.2408,9.2836,8.8266,-1.2433,-9946.6883,9.2836,9.2215,9.2691,8.8169,-1.2142,-8499.6023,11.6735,912.1850,56229.5000,-38572.6048
7633,9.2835,12.5334,15999.6000,41721.5000,-25721.9000,2.8321,3561.0464,6217.1656,9778.2121,138.3154,47938.6656,12438.5536,-35500.1121,12.5334,11.2251,14120.1000,0.0000,14120.1000,0.5225,3580.8440,0.0000,3580.8440,25.5194,0.0000,10539.2560,10539.2560,11.2251,8.6163,53644.5000,0.0000,53644.5000,3.0953,11555.0464,0.0000,11555.0464,151.1711,0.0000,42089.4536,42089.4536,8.6163,8.6053,434.1000,0.0000,434.1000,0.0171,116.5800,0.0000,116.5800,0.8374,0.0000,317.5200,317.5200,8.6053,8.0746,26673.2000,0.0000,26673.2000,1.6126,5981.9186,0.0000,5981.9186,78.7586,0.0000,20691.2814,20691.2814,8.0746,8.0587,908.4000,0.0000,908.4000,0.0363,245.9682,0.0000,245.9682,1.7725,0.0000,662.4318,662.4318,8.0587,9.3205,9.3205,8.6896,-1.9749,-29624.1148,9.3205,9.2555,9.2979,8.6571,-1.8733,-14986.4109,9.2979,9.2363,9.2835,8.6475,-1.8432,-12902.7240,12.1741,951.2985,70058.4000,-57513.2498
7634,9.2621,12.0608,17392.9000,37168.9000,-19776.0000,2.7036,3872.6517,5536.3872,9409.0390,132.0408,42705.2872,13520.2483,-29185.0390,12.0608,10.7721,14120.0000,0.0000,14120.0000,0.5263,3604.9050,0.0000,3604.9050,25.7038,0.0000,10515.0950,10515.0950,10.7721,8.3720,51750.5000,0.0000,51750.5000,3.0109,11232.9162,0.0000,11232.9162,147.0461,0.0000,40517.5838,40517.5838,8.3720,8.3614,430.5000,0.0000,430.5000,0.0171,116.0413,0.0000,116.0413,0.8374,0.0000,314.4587,314.4587,8.3614,7.8525,27515.0000,0.0000,27515.0000,1.6791,6196.3219,0.0000,6196.3219,82.0023,0.0000,21318.6781,21318.6781,7.8525,7.8458,398.1000,0.0000,398.1000,0.0160,108.1594,0.0000,108.1594,0.7820,0.0000,289.9406,289.9406,7.8458,9.2993,9.2993,8.5725,-2.2293,-33439.3849,9.2993,9.2339,9.2765,8.5398,-2.1291,-17032.4198,9.2765,9.2146,9.2621,8.5302,-2.0994,-14695.8138,11.9295,932.1899,74438.1000,-65167.6185
7635,9.2572,11.6080,18779.1000,33260.0000,-14480.9000,2.6047,4181.6638,4953.6704,9135.3342,127.2072,38213.6704,14597.4362,-23616.2342,11.6080,10.3527,14119.9000,0.0000,14119.9000,0.5303,3628.3162,0.0000,3628.3162,25.8998,0.0000,10491.5838,10491.5838,10.3527,7.9883,58329.3000,0.0000,58329.3000,3.4231,12752.1465,0.0000,12752.1465,167.1809,0.0000,45577.1535,45577.1535,7.9883,7.9791,434.2000,0.0000,434.2000,0.0174,117.7232,0.0000,117.7232,0.8483,0.0000,316.4768,316.4768,7.9791,7.5621,28034.3000,0.0000,28034.3000,1.7191,6354.6206,0.0000,6354.6206,83.9567,0.0000,21679.6794,21679.6794,7.5621,7.5562,398.1000,0.0000,398.1000,0.0161,108.6410,0.0000,108.6410,0.7852,0.0000,289.4590,289.4590,7.5562,9.2940,9.2940,8.4251,-2.7851,-41777.2130,9.2940,9.2294,9.2715,8.3928,-2.6816,-21452.9704,9.2715,9.2103,9.2572,8.3833,-2.6510,-18557.0382,12.4660,974.1075,86834.9000,-81787.2216
7636,8.9548,12.8298,14223.2000,50226.9000,-36003.7000,3.1195,3184.5602,7435.9964,10620.5565,152.3494,57662.8964,11038.6398,-46624.2565,12.8298,11.5285,14119.8000,0.0000,14119.8000,0.5342,3565.8567,0.0000,3565.8567,26.0916,0.0000,10553.9433,10553.9433,11.5285,8.6799,56271.4000,0.0000,56271.4000,3.3292,12059.3953,0.0000,12059.3953,162.5904,0.0000,44212.0047,44212.0047,8.6799,8.6689,430.3000,0.0000,430.3000,0.0173,115.4487,0.0000,115.4487,0.8466,0.0000,314.8513,314.8513,8.6689,8.0719,28442.3000,0.0000,28442.3000,1.7575,6371.8078,0.0000,6371.8078,85.8332,0.0000,22070.4922,22070.4922,8.0719,8.0560,908.4000,0.0000,908.4000,0.0369,245.9781,0.0000,245.9781,1.8014,0.0000,662.4219,662.4219,8.0560,8.9908,8.9908,8.5234,-1.5855,-23782.4346,8.9908,8.9275,8.9688,8.4917,-1.4780,-11824.3570,8.9688,8.9087,8.9548,8.4823,-1.4462,-10123.3755,13.1919,1030.8303,64168.5000,-45730.1670
7637,8.9010,13.0521,14010.5000,57401.3000,-43390.8000,3.4364,3139.9993,8489.1884,11629.1877,167.8305,65890.4884,10870.5007,-55019.9877,13.0521,11.8250,14119.8000,0.0000,14119.8000,0.5238,3554.7727,0.0000,3554.7727,25.5826,0.0000,10565.0273,10565.0273,11.8250,8.7688,62508.3000,0.0000,62508.3000,3.6159,13330.1504,0.0000,13330.1504,176.5933,0.0000,49178.1496,49178.1496,8.7688,8.7550,570.1000,0.0000,570.1000,0.0227,152.7518,0.0000,152.7518,1.1077,0.0000,417.3482,417.3482,8.7550,8.1802,27735.4000,0.0000,27735.4000,1.6904,6204.4063,0.0000,6204.4063,82.5549,0.0000,21530.9937,21530.9937,8.1802,8.0984,4820.9000,0.0000,4820.9000,0.1939,1303.2635,0.0000,1303.2635,9.4706,0.0000,3517.6365,3517.6365,8.0984,8.9361,8.9361,8.5172,-1.5320,-22980.0018,8.9361,8.8745,8.9146,8.4864,-1.4194,-11355.0055,8.9146,8.8562,8.9010,8.4773,-1.3860,-9701.9540,14.2247,1111.5351,66363.7000,-44036.9613
7638,8.4034,14.1979,6881.7000,114061.0000,-107179.3000,5.6126,1556.3715,16706.9114,18263.2830,274.1105,130767.9114,5325.3285,-125442.5830,14.1979,13.2681,14119.6000,0.0000,14119.6000,0.5220,3498.9263,0.0000,3498.9263,25.4926,0.0000,10620.6737,10620.6737,13.2681,11.1494,36225.1000,0.0000,36225.1000,2.0838,7546.4753,0.0000,7546.4753,101.7685,0.0000,28678.6247,28678.6247,11.1494,11.1301,531.0000,0.0000,531.0000,0.0211,137.3544,0.0000,137.3544,1.0301,0.0000,393.6456,393.6456,11.1301,10.1501,26286.2000,0.0000,26286.2000,1.5993,5654.3462,0.0000,5654.3462,78.1079,0.0000,20631.8538,20631.8538,10.1501,9.7488,16217.9000,0.0000,16217.9000,0.6511,4256.8387,0.0000,4256.8387,31.7972,0.0000,11961.0613,11961.0613,9.7488,8.4370,8.4370,9.0929,2.6538,39806.2650,8.4370,8.3780,8.4165,9.0634,2.7732,22185.7621,8.4165,8.3604,8.4034,9.0546,2.8088,19661.8541,15.7348,1229.5365,-13799.5000,81653.8812
7639,8.3950,14.5793,4159.3000,152367.4000,-148208.1000,7.1883,940.8162,22314.1905,23255.0066,351.0642,174681.5905,3218.4838,-171463.1066,14.5793,13.3455,23988.4000,0.0000,23988.4000,0.8712,5913.7729,0.0000,5913.7729,42.5489,0.0000,18074.6271,18074.6271,13.3455,12.1069,24411.3000,0.0000,24411.3000,1.3670,5079.1775,0.0000,5079.1775,66.7605,0.0000,19332.1225,19332.1225,12.1069,12.0692,1076.6000,0.0000,1076.6000,0.0410,274.6811,0.0000,274.6811,2.0046,0.0000,801.9189,801.9189,12.0692,11.1228,24919.5000,0.0000,24919.5000,1.4480,5280.9728,0.0000,5280.9728,70.7169,0.0000,19638.5272,19638.5272,11.1228,10.6835,17238.5000,0.0000,17238.5000,0.6684,4460.8211,0.0000,4460.8211,32.6431,0.0000,12777.6789,12777.6789,10.6835,8.4271,8.4271,9.5553,5.0407,75610.5896,8.4271,8.3707,8.4075,9.5271,5.1667,41333.5138,8.4075,8.3539,8.3950,9.5187,5.2043,36430.1637,17.3758,1357.7716,-56573.8000,153374.2671
7640,8.3429,14.6977,2218.8000,167698.8000,-165480.0000,7.7729,502.3621,24535.0881,25037.4502,379.6143,192233.8881,1716.4379,-190517.4502,14.6977,13.3078,29259.0000,0.0000,29259.0000,1.0565,7201.5927,0.0000,7201.5927,51.5986,0.0000,22057.4073,22057.4073,13.3078,13.1508,3739.1000,8441.1000,-4702.0000,0.6559,778.4460,1369.5989,2148.0449,32.0309,9810.6989,2960.6540,-6850.0449,13.1508,13.0802,1823.0000,0.0000,1823.0000,0.0684,458.3225,0.0000,458.3225,3.3414,0.0000,1364.6775,1364.6775,13.0802,12.1251,21880.7000,0.0000,21880.7000,1.2492,4564.8722,0.0000,4564.8722,61.0072,0.0000,17315.8278,17315.8278,12.1251,11.6418,16558.1000,0.0000,16558.1000,0.6315,4223.4952,0.0000,4223.4952,30.8436,0.0000,12334.6048,12334.6048,11.6418,8.3749,8.3749,10.0084,7.2040,108060.6521,8.3749,8.3188,8.3554,9.9803,7.3277,58621.8071,8.3554,8.3020,8.3429,9.9719,7.3647,51552.9152,17.1516,1340.2465,-100661.2000,218235.3744
7641,8.4952,14.8979,1699.7000,175036.5000,-173336.8000,8.0746,383.7606,25683.3473,26067.1079,394.3494,200719.8473,1315.9394,-199403.9079,14.8979,13.3879,33269.5000,0.0000,33269.5000,1.1992,8166.6922,0.0000,8166.6922,58.5668,0.0000,25102.8078,25102.8078,13.3879,13.3507,1485.9000,8607.7000,-7121.8000,0.5387,308.9590,1398.1876,1707.1466,26.3077,10005.8876,1176.9410,-8828.9466,13.3507,13.2771,1971.1000,0.0000,1971.1000,0.0728,494.1801,0.0000,494.1801,3.5533,0.0000,1476.9199,1476.9199,13.2771,12.3678,21485.0000,0.0000,21485.0000,1.2039,4468.8782,0.0000,4468.8782,58.7958,0.0000,17016.1218,17016.1218,12.3678,11.9497,14516.9000,0.0000,14516.9000,0.5447,3690.1064,0.0000,3690.1064,26.6003,0.0000,10826.7936,10826.7936,11.9497,8.5267,8.5267,10.2382,7.6797,115195.6259,8.5267,8.4713,8.5075,10.2105,7.8041,62432.6380,8.5075,8.4548,8.4952,10.2022,7.8412,54888.5015,17.4506,1363.6159,-109216.1000,232516.7654
7642,8.6317,15.0804,1048.0000,181040.2000,-179992.2000,8.3168,236.0297,26634.2727,26870.3024,406.1777,207674.4727,811.9703,-206862.5024,15.0804,13.3765,39277.9000,0.0000,39277.9000,1.4115,9618.0372,0.0000,9618.0372,68.9370,0.0000,29659.8628,29659.8628,13.3765,13.3860,572.4000,7662.9000,-7090.5000,0.4376,119.0389,1244.5217,1363.5607,21.3733,8907.4217,453.3611,-8454.0607,13.3860,13.3138,2025.4000,0.0000,2025.4000,0.0745,507.5452,0.0000,507.5452,3.6397,0.0000,1517.8548,1517.8548,13.3138,12.4880,20286.9000,0.0000,20286.9000,1.1327,4217.3204,0.0000,4217.3204,55.3177,0.0000,16069.5796,16069.5796,12.4880,12.1177,13156.0000,0.0000,13156.0000,0.4917,3338.4893,0.0000,3338.4893,24.0126,0.0000,9817.5107,9817.5107,12.1177,8.6628,8.6628,10.3903,7.9051,118576.1635,8.6628,8.6081,8.6438,10.3629,8.0304,64243.0536,8.6438,8.5917,8.6317,10.3547,8.0678,56474.3340,17.7972,1390.6995,-112336.5000,239293.5511
7643,8.7233,15.2112,455.0000,188099.5000,-187644.5000,8.6106,102.3037,27722.0416,27824.3453,420.5262,215821.5416,352.6963,-215468.8453,15.2112,13.4807,41287.9000,0.0000,41287.9000,1.4797,10092.6070,0.0000,10092.6070,72.2680,0.0000,31195.2930,31195.2930,13.4807,13.5243,0.0000,9879.5000,-9879.5000,0.5230,0.0000,1606.8592,1606.8592,25.5409,11486.3592,0.0000,-11486.3592,13.5243,13.4424,2387.7000,0.0000,2387.7000,0.0878,597.1885,0.0000,597.1885,4.2884,0.0000,1790.5115,1790.5115,13.4424,12.6851,19173.5000,0.0000,19173.5000,1.0698,3978.0907,0.0000,3978.0907,52.2468,0.0000,15195.4093,15195.4093,12.6851,12.3908,10604.4000,0.0000,10604.4000,0.3956,2683.5184,0.0000,2683.5184,19.3181,0.0000,7920.8816,7920.8816,12.3908,8.7540,8.7540,10.5724,8.5328,127992.2820,8.7540,8.7001,8.7353,10.5454,8.6595,69275.8305,8.7353,8.6840,8.7233,10.5374,8.6973,60880.8755,18.2496,1426.0525,-124070.5000,258148.9880
7644,8.7920,15.2994,135.6000,192175.1000,-192039.5000,8.7825,30.4506,28360.6328,28391.0834,428.9233,220535.7328,105.1494,-220430.5834,15.2994,13.7947,35771.5000,0.0000,35771.5000,1.2796,8733.8953,0.0000,8733.8953,62.4912,0.0000,27037.6047,27037.6047,13.7947,13.8100,506.7000,12087.4000,-11580.7000,0.6684,104.6861,1974.7615,2079.4476,32.6421,14062.1615,402.0139,-13660.1476,13.8100,13.7112,2859.6000,0.0000,2859.6000,0.1049,712.4017,0.0000,712.4017,5.1250,0.0000,2147.1983,2147.1983,13.7112,12.9249,19734.7000,0.0000,19734.7000,1.0985,4077.9596,0.0000,4077.9596,53.6502,0.0000,15656.7404,15656.7404,12.9249,12.6661,9243.6000,0.0000,9243.6000,0.3437,2331.2958,0.0000,2331.2958,16.7863,0.0000,6912.3042,6912.3042,12.6661,8.8225,8.8225,10.7443,9.1005,136508.1673,8.8225,8.7690,8.8039,10.7175,9.2273,73818.6782,8.8039,8.7530,8.7920,10.7095,9.2652,64856.1670,18.4164,1439.0832,-136010.8000,275183.0124
7645,8.9334,15.4461,52.7000,197813.8000,-197761.1000,9.0387,11.8040,29273.6941,29285.4982,441.4352,227087.4941,40.8960,-227046.5982,15.4461,13.7841,41281.2000,0.0000,41281.2000,1.4747,10059.5240,0.0000,10059.5240,72.0225,0.0000,31221.6760,31221.6760,13.7841,13.8311,0.0000,12674.3000,-12674.3000,0.6720,0.0000,2070.3313,2070.3313,32.8210,14744.6313,0.0000,-14744.6313,13.8311,13.7419,2728.0000,0.0000,2728.0000,0.0997,679.4194,0.0000,679.4194,4.8676,0.0000,2048.5806,2048.5806,13.7419,12.9806,20165.2000,0.0000,20165.2000,1.1170,4165.0005,0.0000,4165.0005,54.5538,0.0000,16000.1995,16000.1995,12.9806,12.7605,8223.0000,0.0000,8223.0000,0.3046,2072.2768,0.0000,2072.2768,14.8762,0.0000,6150.7232,6150.7232,12.7605,8.9634,8.9634,10.8619,9.3047,139569.7838,8.9634,8.9108,8.9451,10.8356,9.4336,75468.9862,8.9451,8.8951,8.9334,10.8278,9.4721,66304.6291,19.0601,1489.3828,-138038.0000,281343.3991
7646,8.9992,15.5065,73.5000,202736.9000,-202663.4000,9.2723,16.4433,30041.0970,30057.5403,452.8442,232777.9970,57.0567,-232720.9403,15.5065,13.9509,39279.1000,0.0000,39279.1000,1.4002,9564.0004,0.0000,9564.0004,68.3815,0.0000,29715.0996,29715.0996,13.9509,13.9859,12.0000,11043.1000,-11031.1000,0.5862,2.4732,1808.2301,1810.7033,28.6281,12851.3301,9.5268,-12841.8033,13.9859,13.9265,1804.3000,0.0000,1804.3000,0.0659,448.4147,0.0000,448.4147,3.2184,0.0000,1355.8853,1355.8853,13.9265,13.1216,21193.1000,0.0000,21193.1000,1.1733,4365.2186,0.0000,4365.2186,57.3028,0.0000,16827.8814,16827.8814,13.1216,12.9281,7202.3000,0.0000,7202.3000,0.2666,1811.4777,0.0000,1811.4777,13.0182,0.0000,5390.8223,5390.8223,12.9281,9.0290,9.0290,10.9786,9.5981,143971.6223,9.0290,8.9767,9.0108,10.9524,9.7269,77815.0729,9.0108,8.9611,8.9992,10.9446,9.7653,68357.0056,19.1466,1496.1439,-144215.7000,290143.7008
7647,9.0927,15.5889,241.1000,206943.8000,-206702.7000,9.4779,53.8472,30721.1316,30774.9789,462.8857,237664.9316,187.2528,-237477.6789,15.5889,14.1327,37272.6000,0.0000,37272.6000,1.3275,9065.5609,0.0000,9065.5609,64.8308,0.0000,28207.0391,28207.0391,14.1327,14.1525,300.2000,11821.7000,-11521.5000,0.6438,61.6982,1940.8751,2002.5733,31.4434,13762.5751,238.5018,-13524.0733,14.1525,14.0957,1742.9000,0.0000,1742.9000,0.0635,432.1696,0.0000,432.1696,3.1015,0.0000,1310.7304,1310.7304,14.0957,13.2733,21883.2000,0.0000,21883.2000,1.2075,4496.0156,0.0000,4496.0156,58.9717,0.0000,17387.1844,17387.1844,13.2733,13.0556,8223.0000,0.0000,8223.0000,0.3037,2063.8315,0.0000,2063.8315,14.8302,0.0000,6159.1685,6159.1685,13.0556,9.1222,9.1222,11.0889,9.8793,148190.2115,9.1222,9.0704,9.1042,11.0630,10.0093,80074.6212,9.1042,9.0550,9.0927,11.0553,10.0481,70336.5829,19.5358,1526.5518,-149102.5000,298601.4156
7648,9.1753,15.6380,769.6000,209716.4000,-208946.8000,9.6404,171.6257,31183.7715,31355.3971,470.8217,240900.1715,597.9743,-240302.1971,15.6380,14.3969,31769.0000,0.0000,31769.0000,1.1301,7721.9582,0.0000,7721.9582,55.1913,0.0000,24047.0418,24047.0418,14.3969,14.3721,1208.2000,14193.0000,-12984.8000,0.8202,247.3091,2339.3516,2586.6608,40.0571,16532.3516,960.8909,-15571.4608,14.3721,14.2991,2245.9000,0.0000,2245.9000,0.0816,555.2303,0.0000,555.2303,3.9864,0.0000,1690.6697,1690.6697,14.2991,13.4591,22399.4000,0.0000,22399.4000,1.2322,4588.2249,0.0000,4588.2249,60.1791,0.0000,17811.1751,17811.1751,13.4591,13.2073,9583.8000,0.0000,9583.8000,0.3531,2399.1726,0.0000,2399.1726,17.2434,0.0000,7184.6274,7184.6274,13.2073,9.2045,9.2045,11.2059,10.2340,153510.5445,9.2045,9.1532,9.1867,11.1803,10.3650,82920.3691,9.1867,9.1380,9.1753,11.1726,10.4041,72828.7527,19.8864,1553.9494,-155933.5000,309259.6662
7649,9.2300,15.6566,1360.5000,212729.1000,-211368.6000,9.8169,303.1005,31666.1781,31969.2786,479.4426,244395.2781,1057.3995,-243337.8786,15.6566,14.8324,20742.8000,0.0000,20742.8000,0.7373,5040.6270,0.0000,5040.6270,36.0100,0.0000,15702.1730,15702.1730,14.8324,14.6133,5019.6000,14644.0000,-9624.4000,1.0538,1020.7122,2429.7143,3450.4266,51.4641,17073.7143,3998.8878,-13074.8266,14.6133,14.5660,1428.7000,0.0000,1428.7000,0.0518,352.0506,0.0000,352.0506,2.5274,0.0000,1076.6494,1076.6494,14.5660,13.7323,21652.1000,0.0000,21652.1000,1.1868,4417.7717,0.0000,4417.7717,57.9593,0.0000,17234.3283,17234.3283,13.7323,13.3942,12645.7000,0.0000,12645.7000,0.4645,3153.7480,0.0000,3153.7480,22.6866,0.0000,9491.9520,9491.9520,13.3942,9.2591,9.2591,11.3266,10.6150,159224.8621,9.2591,9.2080,9.2413,11.3011,10.7460,85968.1624,9.2413,9.1928,9.2300,11.2935,10.7851,75495.6056,19.9666,1560.2161,-164523.7000,320688.6301
7650,9.2048,15.3345,3889.6000,125838.2000,-121948.6000,5.9866,866.9437,18722.4737,19589.4174,292.3778,144560.6737,3022.6563,-141538.0174,15.3345,14.2752,17089.4000,0.0000,17089.4000,0.6073,4170.5660,0.0000,4170.5660,29.6595,0.0000,12918.8340,12918.8340,14.2752,13.4479,12625.2000,163.1000,12462.1000,0.6958,2589.1004,26.8341,2615.9344,33.9838,189.9341,10036.0996,9846.1656,13.4479,13.3922,1186.6000,0.0000,1186.6000,0.0428,297.0951,0.0000,297.0951,2.0915,0.0000,889.5049,889.5049,13.3922,12.3049,21471.3000,0.0000,21471.3000,1.1712,4458.2276,0.0000,4458.2276,57.2017,0.0000,17013.0724,17013.0724,12.3049,11.8057,14857.1000,0.0000,14857.1000,0.5435,3779.9505,0.0000,3779.9505,26.5412,0.0000,11077.1495,11077.1495,11.8057,9.2383,9.2383,10.5220,4.4795,67192.7842,9.2383,9.1793,9.2178,10.4925,4.5825,36659.7733,9.2178,9.1619,9.2048,10.4838,4.6129,32290.1294,13.5710,1060.4535,-54882.1000,136142.6870
7651,9.1160,15.1314,4975.3000,122015.7000,-117040.4000,5.8735,1110.7140,18121.7842,19232.4983,286.8517,140137.4842,3864.5860,-136272.8983,15.1314,14.0631,17077.6000,0.0000,17077.6000,0.6098,4178.9711,0.0000,4178.9711,29.7795,0.0000,12898.6289,12898.6289,14.0631,13.0747,15274.1000,0.0000,15274.1000,0.8397,3142.5633,0.0000,3142.5633,41.0108,0.0000,12131.5367,12131.5367,13.0747,13.0333,907.6000,0.0000,907.6000,0.0333,228.4232,0.0000,228.4232,1.6285,0.0000,679.1768,679.1768,13.0333,11.9338,22534.5000,0.0000,22534.5000,1.2555,4704.6504,0.0000,4704.6504,61.3177,0.0000,17829.8496,17829.8496,11.9338,11.4752,14176.6000,0.0000,14176.6000,0.5304,3625.9221,0.0000,3625.9221,25.9016,0.0000,10550.6779,10550.6779,11.4752,9.1502,9.1502,10.3127,4.0992,61487.3971,9.1502,9.0901,9.1293,10.2827,4.2050,33640.0363,9.1293,9.0724,9.1160,10.2738,4.2363,29654.2369,13.7133,1071.5757,-47070.0000,124781.6703
7652,9.3532,14.6535,8670.7000,79472.3000,-70801.6000,4.1377,1927.4220,11859.1606,13786.5826,202.0784,91331.4606,6743.2780,-84588.1826,14.6535,13.2831,17096.1000,0.0000,17096.1000,0.6123,4210.4200,0.0000,4210.4200,29.9014,0.0000,12885.6800,12885.6800,13.2831,11.8054,20804.4000,0.0000,20804.4000,1.1482,4332.9819,0.0000,4332.9819,56.0750,0.0000,16471.4181,16471.4181,11.8054,11.7584,991.7000,0.0000,991.7000,0.0366,254.1114,0.0000,254.1114,1.7899,0.0000,737.5886,737.5886,11.7584,10.6644,23555.0000,0.0000,23555.0000,1.3210,5016.3297,0.0000,5016.3297,64.5160,0.0000,18538.6703,18538.6703,10.6644,10.2623,12985.9000,0.0000,12985.9000,0.4887,3382.8708,0.0000,3382.8708,23.8689,0.0000,9603.0292,9603.0292,10.2623,9.3896,9.3896,9.8259,1.3034,19551.0843,9.3896,9.3257,9.3673,9.7940,1.3988,11190.7455,9.3673,9.3068,9.3532,9.7845,1.4270,9989.0413,11.6168,907.7510,4631.5000,40730.8711
7653,9.2771,14.1988,11300.8000,75650.6000,-64349.8000,4.1162,2515.5191,11271.7059,13787.2250,201.0283,86922.3059,8785.2809,-78137.0250,14.1988,13.0504,14460.7000,0.0000,14460.7000,0.5216,3583.4120,0.0000,3583.4120,25.4732,0.0000,10877.2880,10877.2880,13.0504,11.3767,24304.8000,0.0000,24304.8000,1.3606,5080.7946,0.0000,5080.7946,66.4510,0.0000,19224.0054,19224.0054,11.3767,11.3510,572.9000,0.0000,572.9000,0.0216,147.7064,0.0000,147.7064,1.0552,0.0000,425.1936,425.1936,11.3510,10.2452,25856.3000,0.0000,25856.3000,1.4847,5542.2186,0.0000,5542.2186,72.5118,0.0000,20314.0814,20314.0814,10.2452,9.9402,10604.4000,0.0000,10604.4000,0.4076,2779.5240,0.0000,2779.5240,19.9057,0.0000,7824.8760,7824.8760,9.9402,9.3138,9.3138,9.6270,0.9558,14336.7174,9.3138,9.2494,9.2914,9.5948,1.0541,8432.8463,9.2914,9.2303,9.2771,9.5852,1.0832,7582.1472,11.8685,927.4207,11449.3000,30351.7110
7654,9.5402,13.5530,16122.9000,61057.4000,-44934.5000,3.7248,3571.9447,9145.5750,12717.5197,181.9145,70202.9750,12550.9553,-57652.0197,13.5530,12.4314,14117.5000,0.0000,14117.5000,0.5127,3529.5271,0.0000,3529.5271,25.0403,0.0000,10587.9729,10587.9729,12.4314,9.6620,56181.7000,0.0000,56181.7000,3.1587,11862.2938,0.0000,11862.2938,154.2650,0.0000,44319.4062,44319.4062,9.6620,9.6504,441.3000,0.0000,441.3000,0.0168,116.6713,0.0000,116.6713,0.8186,0.0000,324.6287,324.6287,9.6504,8.9670,29988.3000,0.0000,29988.3000,1.7352,6608.5328,0.0000,6608.5328,84.7465,0.0000,23379.7672,23379.7672,8.9670,8.8033,9243.6000,0.0000,9243.6000,0.3578,2469.3426,0.0000,2469.3426,17.4753,0.0000,6774.2574,6774.2574,8.8033,9.5750,9.5750,9.1891,-1.4148,-21221.4931,9.5750,9.5138,9.5537,9.1585,-1.3025,-10420.3457,9.5537,9.4957,9.5402,9.1495,-1.2695,-8886.1508,14.2591,1114.2246,65037.9000,-40527.9897
7655,9.4782,12.9233,18903.7000,53866.4000,-34962.7000,3.5532,4192.6816,8058.3772,12251.0588,173.5338,61924.7772,14711.0184,-47213.7588,12.9233,11.8234,14117.7000,0.0000,14117.7000,0.5178,3560.6551,0.0000,3560.6551,25.2904,0.0000,10557.0449,10557.0449,11.8234,8.8851,71134.7000,0.0000,71134.7000,4.0456,15170.1486,0.0000,15170.1486,197.5812,0.0000,55964.5514,55964.5514,8.8851,8.8763,429.2000,0.0000,429.2000,0.0168,114.7982,0.0000,114.7982,0.8196,0.0000,314.4018,314.4018,8.8763,8.3233,33837.1000,0.0000,33837.1000,2.0228,7553.8805,0.0000,7553.8805,98.7923,0.0000,26283.2195,26283.2195,8.3233,8.2511,5161.1000,0.0000,5161.1000,0.2043,1392.2041,0.0000,1392.2041,9.9769,0.0000,3768.8959,3768.8959,8.2511,9.5119,9.5119,8.8815,-2.5190,-37785.7388,9.5119,9.4527,9.4913,8.8519,-2.4009,-19206.8609,9.4913,9.4353,9.4782,8.8432,-2.3660,-16562.0106,15.5409,1214.3862,89717.1000,-73554.6103
7656,9.3884,12.1687,22579.6000,47816.0000,-25236.4000,3.4870,5016.0649,7140.3319,12156.3968,170.2980,54956.3319,17563.5351,-37392.7968,12.1687,11.1332,14145.9000,0.0000,14145.9000,0.5240,3605.9740,0.0000,3605.9740,25.5920,0.0000,10539.9260,10539.9260,11.1332,8.3998,75675.2000,0.0000,75675.2000,4.3532,16325.7553,0.0000,16325.7553,212.6032,0.0000,59349.4447,59349.4447,8.3998,8.3919,436.6000,0.0000,436.6000,0.0173,117.6361,0.0000,117.6361,0.8452,0.0000,318.9639,318.9639,8.3919,7.8883,38083.1000,0.0000,38083.1000,2.3115,8571.7844,0.0000,8571.7844,112.8905,0.0000,29511.3156,29511.3156,7.8883,7.8690,1591.6000,0.0000,1591.6000,0.0637,432.1839,0.0000,432.1839,3.1124,0.0000,1159.4161,1159.4161,7.8690,9.4215,9.4215,8.6452,-3.2204,-48306.7322,9.4215,9.3634,9.4013,8.6162,-3.1001,-24800.4908,9.4013,9.3463,9.3884,8.6077,-3.0645,-21451.8106,16.1351,1260.8194,104696.0000,-94559.0335
7657,9.2858,11.3839,26381.8000,42115.7000,-15733.9000,3.4454,5871.5790,6276.1961,12147.7751,168.2657,48391.8961,20510.2210,-27881.6751,11.3839,10.4262,14147.6000,0.0000,14147.6000,0.5304,3647.1849,0.0000,3647.1849,25.9054,0.0000,10500.4151,10500.4151,10.4262,7.7898,91625.4000,0.0000,91625.4000,5.3402,20006.1189,0.0000,20006.1189,260.8051,0.0000,71619.2811,71619.2811,7.7898,7.7838,429.9000,0.0000,429.9000,0.0172,116.9110,0.0000,116.9110,0.8395,0.0000,312.9890,312.9890,7.7838,7.4002,41515.7000,0.0000,41515.7000,2.5442,9442.1045,0.0000,9442.1045,124.2549,0.0000,32073.5955,32073.5955,7.4002,7.3914,910.1000,0.0000,910.1000,0.0367,248.9831,0.0000,248.9831,1.7939,0.0000,661.1169,661.1169,7.3914,9.3174,9.3174,8.3544,-4.4252,-66378.2607,9.3174,9.2618,9.2981,8.3266,-4.2975,-34380.0589,9.2981,9.2454,9.2858,8.3184,-4.2599,-29818.9539,17.8711,1396.4748,132894.8000,-130577.2735
7658,9.1717,10.6953,29642.8000,37586.8000,-7944.0000,3.4277,6610.9653,5588.5658,12199.5311,167.4048,43175.3658,23031.8347,-20143.5311,10.6953,9.8099,14147.5000,0.0000,14147.5000,0.5373,3683.8102,0.0000,3683.8102,26.2394,0.0000,10463.6898,10463.6898,9.8099,7.4651,92397.9000,0.0000,92397.9000,5.4587,20391.1832,0.0000,20391.1832,266.5950,0.0000,72006.7168,72006.7168,7.4651,7.4595,436.5000,0.0000,436.5000,0.0176,119.2976,0.0000,119.2976,0.8619,0.0000,317.2024,317.2024,7.4595,7.1148,43915.2000,0.0000,43915.2000,2.7243,10043.8451,0.0000,10043.8451,133.0498,0.0000,33871.3549,33871.3549,7.1148,7.1113,398.5000,0.0000,398.5000,0.0162,109.5007,0.0000,109.5007,0.7926,0.0000,288.9993,288.9993,7.1113,9.2028,9.2028,8.1571,-4.9134,-73701.3247,9.2028,9.1481,9.1838,8.1297,-4.7850,-38279.8876,9.1838,9.1320,9.1717,8.1217,-4.7471,-33229.6792,18.2728,1427.8647,143351.6000,-145210.8914
7659,9.0382,10.0905,32660.1000,34292.7000,-1632.6000,3.4540,7301.5059,5085.3228,12386.8287,168.6891,39378.0228,25358.5941,-14019.4287,10.0905,9.2746,14147.4000,0.0000,14147.4000,0.5435,3716.6423,0.0000,3716.6423,26.5426,0.0000,10430.7577,10430.7577,9.2746,7.0865,103400.7000,0.0000,103400.7000,6.1822,23034.6698,0.0000,23034.6698,301.9309,0.0000,80366.0302,80366.0302,7.0865,7.0819,430.0000,0.0000,430.0000,0.0175,118.2079,0.0000,118.2079,0.8542,0.0000,311.7921,311.7921,7.0819,6.8044,45567.0000,0.0000,45567.0000,2.8454,10490.1412,0.0000,10490.1412,138.9634,0.0000,35076.8588,35076.8588,6.8044,6.8013,398.5000,0.0000,398.5000,0.0163,110.0273,0.0000,110.0273,0.7969,0.0000,288.4727,288.4727,6.8013,9.0683,9.0683,7.9348,-5.7091,-85635.9271,9.0683,9.0154,9.0499,7.9084,-5.5759,-44607.5967,9.0499,8.9998,9.0382,7.9006,-5.5367,-38756.8201,19.5884,1530.6647,162311.0000,-169000.3438
7660,8.8298,11.1340,28649.9000,49858.5000,-21208.6000,3.9382,6429.2666,7363.3912,13792.6578,192.3358,57221.8912,22220.6334,-35001.2578,11.1340,10.2534,14147.6000,0.0000,14147.6000,0.5491,3660.3930,0.0000,3660.3930,26.8175,0.0000,10487.2070,10487.2070,10.2534,7.5099,101482.5000,0.0000,101482.5000,6.1315,22224.4366,0.0000,22224.4366,299.4544,0.0000,79258.0634,79258.0634,7.5099,7.5043,436.4000,0.0000,436.4000,0.0179,119.1884,0.0000,119.1884,0.8731,0.0000,317.2116,317.2116,7.5043,7.0955,47130.5000,0.0000,47130.5000,2.9657,10770.8763,0.0000,10770.8763,144.8421,0.0000,36359.6237,36359.6237,7.0955,7.0876,910.1000,0.0000,910.1000,0.0375,250.1538,0.0000,250.1538,1.8306,0.0000,659.9462,659.9462,7.0876,8.8590,8.8590,7.9733,-4.6598,-69897.3622,8.8590,8.8076,8.8411,7.9476,-4.5244,-36195.1428,8.8411,8.7923,8.8298,7.9400,-4.4843,-31390.4423,20.4599,1598.7682,142898.5000,-137482.9474
7661,8.7272,11.2012,29788.8000,55678.0000,-25889.2000,4.2750,6697.3301,8206.4335,14903.7637,208.7833,63884.4335,23091.4699,-40792.9637,11.2012,10.3661,14147.3000,0.0000,14147.3000,0.5395,3656.7525,0.0000,3656.7525,26.3480,0.0000,10490.5475,10490.5475,10.3661,7.4288,114016.6000,0.0000,114016.6000,6.7585,24920.9079,0.0000,24920.9079,330.0725,0.0000,89095.6921,89095.6921,7.4288,7.4221,573.1000,0.0000,573.1000,0.0233,156.7184,0.0000,156.7184,1.1376,0.0000,416.3816,416.3816,7.4221,7.0288,47841.5000,0.0000,47841.5000,2.9847,10948.9219,0.0000,10948.9219,145.7673,0.0000,36892.5781,36892.5781,7.0288,6.9895,4832.4000,0.0000,4832.4000,0.1979,1329.6194,0.0000,1329.6194,9.6665,0.0000,3502.7806,3502.7806,6.9895,8.7553,8.7553,7.8724,-5.0327,-75489.8824,8.7553,8.7060,8.7381,7.8477,-4.8920,-39135.9404,8.7381,8.6914,8.7272,7.8405,-4.8504,-33952.9137,22.1683,1732.2605,155521.7000,-148578.7364
7662,8.5042,13.2752,18542.8000,111681.3000,-93138.5000,6.1794,4185.9307,16389.9820,20575.9127,301.7939,128071.2820,14356.8693,-113714.4127,13.2752,12.4932,14147.5000,0.0000,14147.5000,0.5389,3550.6837,0.0000,3550.6837,26.3190,0.0000,10596.8163,10596.8163,12.4932,9.6403,71520.2000,0.0000,71520.2000,4.2302,15085.7308,0.0000,15085.7308,206.5964,0.0000,56434.4692,56434.4692,9.6403,9.6291,523.0000,0.0000,523.0000,0.0213,138.3158,0.0000,138.3158,1.0397,0.0000,384.6842,384.6842,9.6291,8.7041,47519.2000,0.0000,47519.2000,2.9695,10475.5295,0.0000,10475.5295,145.0272,0.0000,37043.6705,37043.6705,8.7041,8.4840,16258.1000,0.0000,16258.1000,0.6667,4360.4273,0.0000,4360.4273,32.5627,0.0000,11897.6727,11897.6727,8.4840,8.5321,8.5321,8.5080,-0.1357,-2034.9379,8.5321,8.4830,8.5150,8.4835,0.0027,21.2605,8.5150,8.4684,8.5042,8.4762,0.0438,306.9173,21.9092,1712.0133,56829.5000,-1706.7600
7663,8.5422,14.0094,13762.6000,149224.6000,-135462.0000,7.6105,3104.6708,21915.7321,25020.4029,371.6829,171140.3321,10657.9292,-160482.4029,14.0094,12.9021,24040.0000,0.0000,24040.0000,0.8856,5972.6348,0.0000,5972.6348,43.2520,0.0000,18067.3652,18067.3652,12.9021,10.8016,54173.3000,0.0000,54173.3000,3.0774,11351.5668,0.0000,11351.5668,150.2965,0.0000,42821.7332,42821.7332,10.8016,10.7758,1079.0000,0.0000,1079.0000,0.0422,280.5209,0.0000,280.5209,2.0613,0.0000,798.4791,798.4791,10.7758,9.6973,46371.9000,0.0000,46371.9000,2.7733,10032.1115,0.0000,10032.1115,135.4457,0.0000,36339.7885,36339.7885,9.6973,9.4273,17281.3000,0.0000,17281.3000,0.6872,4566.4563,0.0000,4566.4563,33.5634,0.0000,12714.8437,12714.8437,9.4273,8.5696,8.5696,8.9984,2.4938,37406.9994,8.5696,8.5214,8.5528,8.9744,2.6338,21070.4196,8.5528,8.5071,8.5422,8.9672,2.6756,18728.9689,22.6144,1767.1242,7483.5000,77206.3879
7664,8.5513,14.2856,10690.8000,160123.4000,-149432.6000,7.9288,2411.3097,23520.5014,25931.8111,387.2278,183643.9014,8279.4903,-175364.4111,14.2856,12.9854,29325.6000,0.0000,29325.6000,1.0681,7258.3920,0.0000,7258.3920,52.1656,0.0000,22067.2080,22067.2080,12.9854,12.0630,22838.8000,7218.7000,15620.1000,1.6690,4779.2986,1166.0948,5945.3934,81.5114,8384.7948,18059.5014,9674.7066,12.0630,12.0077,1829.5000,0.0000,1829.5000,0.0702,467.0660,0.0000,467.0660,3.4263,0.0000,1362.4340,1362.4340,12.0077,10.6708,44144.4000,0.0000,44144.4000,2.5824,9364.1884,0.0000,9364.1884,126.1205,0.0000,34780.2116,34780.2116,10.6708,10.3470,16599.2000,0.0000,16599.2000,0.6486,4323.7484,0.0000,4323.7484,31.6790,0.0000,12275.4516,12275.4516,10.3470,8.5795,8.5795,9.4632,4.7610,71414.4301,8.5795,8.5300,8.5623,9.4385,4.8943,39154.6397,8.5623,8.5152,8.5513,9.4311,4.9342,34539.1257,20.9507,1637.1135,-41913.8000,145108.1955
7665,8.6947,14.5155,9814.8000,166294.8000,-156480.0000,8.1593,2207.9415,24494.8661,26702.8077,398.4872,190789.6661,7606.8585,-183182.8077,14.5155,13.0873,33339.2000,0.0000,33339.2000,1.2092,8226.0956,0.0000,8226.0956,59.0558,0.0000,25113.1044,25113.1044,13.0873,12.3157,19657.7000,6852.2000,12805.5000,1.4687,4106.9250,1108.4248,5215.3498,71.7292,7960.6248,15550.7750,7590.1502,12.3157,12.2565,1981.5000,0.0000,1981.5000,0.0744,504.0568,0.0000,504.0568,3.6345,0.0000,1477.4432,1477.4432,12.2565,10.9231,44255.4000,0.0000,44255.4000,2.5294,9351.1711,0.0000,9351.1711,123.5334,0.0000,34904.2289,34904.2289,10.9231,10.6368,14552.8000,0.0000,14552.8000,0.5593,3776.7797,0.0000,3776.7797,27.3145,0.0000,10776.0203,10776.0203,10.6368,8.7229,8.7229,9.6799,5.1676,77513.5604,8.7229,8.6734,8.7057,9.6551,5.3012,42409.6468,8.7057,8.6586,8.6947,9.6477,5.3411,37387.3649,21.0005,1641.0111,-49545.6000,157310.5722
7666,8.7765,14.7160,8313.6000,172536.3000,-164222.7000,8.3612,1867.4478,25454.6739,27322.1217,408.3467,197990.9739,6446.1522,-191544.8217,14.7160,13.0865,39365.6000,0.0000,39365.6000,1.4228,9686.7709,0.0000,9686.7709,69.4886,0.0000,29678.8291,29678.8291,13.0865,12.5401,14409.7000,6043.7000,8366.0000,1.1292,3010.5406,977.6298,3988.1704,55.1464,7021.3298,11399.1594,4377.8296,12.5401,12.4792,2024.0000,0.0000,2024.0000,0.0757,513.2361,0.0000,513.2361,3.6973,0.0000,1510.7639,1510.7639,12.4792,11.1825,42109.1000,0.0000,42109.1000,2.3956,8866.8371,0.0000,8866.8371,116.9991,0.0000,33242.2629,33242.2629,11.1825,10.9147,13188.5000,0.0000,13188.5000,0.5047,3409.8509,0.0000,3409.8509,24.6490,0.0000,9778.6491,9778.6491,10.9147,8.8047,8.8047,9.8597,5.6518,84776.4411,8.8047,8.7551,8.7875,9.8349,5.7847,46277.2222,8.7875,8.7403,8.7765,9.8275,5.8243,40769.7860,20.8338,1627.9850,-59169.5000,171823.4493
7667,8.8455,14.8647,7298.0000,177594.3000,-170296.3000,8.5359,1637.2593,26236.2513,27873.5105,416.8818,203830.5513,5660.7407,-198169.8105,14.8647,13.1840,41373.0000,0.0000,41373.0000,1.4909,10160.3880,0.0000,10160.3880,72.8120,0.0000,31212.6120,31212.6120,13.1840,12.7572,11972.0000,8307.0000,3665.0000,1.1119,2497.3633,1345.5374,3842.9007,54.3025,9652.5374,9474.6367,-177.9007,12.7572,12.6855,2398.6000,0.0000,2398.6000,0.0894,606.3674,0.0000,606.3674,4.3659,0.0000,1792.2326,1792.2326,12.6855,11.4276,40599.1000,0.0000,40599.1000,2.3002,8521.5801,0.0000,8521.5801,112.3391,0.0000,32077.5199,32077.5199,11.4276,11.2076,10630.5000,0.0000,10630.5000,0.4051,2738.7676,0.0000,2738.7676,19.7824,0.0000,7891.7324,7891.7324,11.2076,8.8737,8.8737,10.0407,6.2712,94068.2071,8.8737,8.8242,8.8565,10.0159,6.4042,51233.7819,8.8565,8.8095,8.8455,10.0085,6.4439,45107.0263,20.9001,1633.1609,-71630.1000,190409.0153
7668,8.9070,14.9976,6341.7000,182090.3000,-175748.6000,8.6884,1421.1308,26932.8683,28353.9991,424.3277,209023.1683,4920.5692,-204102.5991,14.9976,13.5262,35851.5000,0.0000,35851.5000,1.2890,8788.7388,0.0000,8788.7388,62.9544,0.0000,27062.7612,27062.7612,13.5262,13.0414,13178.9000,10907.8000,2271.1000,1.3161,2734.2824,1775.2455,4509.5278,64.2759,12683.0455,10444.6176,-2238.4278,13.0414,12.9551,2861.6000,0.0000,2861.6000,0.1063,720.5387,0.0000,720.5387,5.1907,0.0000,2141.0613,2141.0613,12.9551,11.7097,39452.4000,0.0000,39452.4000,2.2268,8246.5769,0.0000,8246.5769,108.7510,0.0000,31205.8231,31205.8231,11.7097,11.5132,9266.3000,0.0000,9266.3000,0.3516,2377.6387,0.0000,2377.6387,17.1738,0.0000,6888.6613,6888.6613,11.5132,8.9352,8.9352,10.2242,6.9496,104244.5997,8.9352,8.8858,8.9180,10.1995,7.0827,56661.8292,8.9180,8.8711,8.9070,10.1921,7.1224,49856.8006,20.9673,1638.4167,-86045.7000,210763.2295
7669,8.9670,15.1466,5085.3000,187160.2000,-182074.9000,8.8497,1138.3397,27715.4080,28853.7476,432.2051,214875.6080,3946.9603,-210928.6476,15.1466,13.4961,41367.6000,0.0000,41367.6000,1.4844,10120.7979,0.0000,10120.7979,72.4967,0.0000,31246.8021,31246.8021,13.4961,13.2532,7641.7000,11932.1000,-4290.4000,1.0579,1586.2086,1941.1256,3527.3342,51.6655,13873.2256,6055.4914,-7817.7342,13.2532,13.1703,2731.7000,0.0000,2731.7000,0.1010,685.8017,0.0000,685.8017,4.9328,0.0000,2045.8983,2045.8983,13.1703,11.9504,37961.8000,0.0000,37961.8000,2.1320,7908.9157,0.0000,7908.9157,104.1247,0.0000,30052.8843,30052.8843,11.9504,11.7713,8243.1000,0.0000,8243.1000,0.3114,2107.8210,0.0000,2107.8210,15.2068,0.0000,6135.2790,6135.2790,11.7713,8.9952,8.9952,10.3832,7.4613,111918.7646,8.9952,8.9458,8.9780,10.3585,7.5940,60751.7667,8.9780,8.9311,8.9670,10.3512,7.6335,53434.7167,20.9046,1633.5162,-96061.1000,226105.2479
7670,9.0243,15.2368,4643.0000,190958.7000,-186315.7000,9.0003,1038.2533,28309.8024,29348.0557,439.5616,219268.5024,3604.7467,-215663.7557,15.2368,13.6745,39370.3000,0.0000,39370.3000,1.4096,9620.5752,0.0000,9620.5752,68.8439,0.0000,29749.7248,29749.7248,13.6745,13.4255,7283.7000,10113.7000,-2830.0000,0.9418,1507.6679,1649.4699,3157.1379,45.9951,11763.1699,5776.0321,-5987.1379,13.4255,13.3697,1808.2000,0.0000,1808.2000,0.0666,452.8686,0.0000,452.8686,3.2544,0.0000,1355.3314,1355.3314,13.3697,12.1144,38251.2000,0.0000,38251.2000,2.1398,7945.0647,0.0000,7945.0647,104.5060,0.0000,30306.1353,30306.1353,12.1144,11.9544,7219.9000,0.0000,7219.9000,0.2717,1841.8690,0.0000,1841.8690,13.2670,0.0000,5378.0310,5378.0310,11.9544,9.0525,9.0525,10.5035,7.7398,116096.9731,9.0525,9.0029,9.0352,10.4787,7.8719,62975.0812,9.0352,8.9882,9.0243,10.4713,7.9112,55378.7069,20.7448,1621.0274,-102496.1000,234450.7612
7671,9.1272,15.2924,5467.0000,193174.8000,-187707.8000,9.1519,1220.2362,28696.7218,29916.9580,446.9657,221871.5218,4246.7638,-217624.7580,15.2924,13.8278,37353.9000,0.0000,37353.9000,1.3356,9121.0952,0.0000,9121.0952,65.2308,0.0000,28232.8048,28232.8048,13.8278,13.4898,9561.5000,10403.7000,-842.2000,1.0828,1974.4222,1700.4993,3674.9216,52.8828,12104.1993,7587.0778,-4517.1216,13.4898,13.4371,1747.2000,0.0000,1747.2000,0.0642,437.2011,0.0000,437.2011,3.1361,0.0000,1309.9989,1309.9989,13.4371,12.1719,39607.9000,0.0000,39607.9000,2.2077,8218.4508,0.0000,8218.4508,107.8196,0.0000,31389.4492,31389.4492,12.1719,11.9945,8243.1000,0.0000,8243.1000,0.3093,2101.1782,0.0000,2101.1782,15.1070,0.0000,6141.9218,6141.9218,11.9945,9.1552,9.1552,10.5748,7.7490,116234.4054,9.1552,9.1061,9.1381,10.5503,7.8829,63062.8384,9.1381,9.0915,9.1272,10.5430,7.9227,55459.0955,21.2274,1658.7411,-101597.9000,234756.3392
7672,9.2322,15.2888,7311.9000,194900.9000,-187589.0000,9.3420,1628.9234,29013.6380,30642.5614,456.2499,223914.5380,5682.9766,-218231.5614,15.2888,14.0516,31835.2000,0.0000,31835.2000,1.1374,7773.9084,0.0000,7773.9084,55.5479,0.0000,24061.2916,24061.2916,14.0516,13.5010,15219.9000,12466.7000,2753.2000,1.5047,3131.9680,2044.3354,5176.3035,73.4867,14511.0354,12087.9320,-2423.1035,13.5010,13.4361,2256.1000,0.0000,2256.1000,0.0828,564.4557,0.0000,564.4557,4.0455,0.0000,1691.6443,1691.6443,13.4361,12.2058,40384.9000,0.0000,40384.9000,2.2482,8379.8130,0.0000,8379.8130,109.7998,0.0000,32005.0870,32005.0870,12.2058,12.0082,9607.3000,0.0000,9607.3000,0.3602,2447.7339,0.0000,2447.7339,17.5908,0.0000,7159.5661,7159.5661,12.0082,9.2597,9.2597,10.6340,7.7786,116679.1675,9.2597,9.2115,9.2429,10.6098,7.9152,63321.3733,9.2429,9.1971,9.2322,10.6027,7.9558,55690.7582,22.0130,1720.1296,-100752.3000,235691.2989
7673,9.3115,15.2835,8829.6000,197121.2000,-188291.6000,9.5356,1964.2214,29390.6127,31354.8340,465.7054,226511.8127,6865.3786,-219646.4340,15.2835,14.4660,20784.3000,0.0000,20784.3000,0.7426,5075.7202,0.0000,5075.7202,36.2676,0.0000,15708.5798,15708.5798,14.4660,13.5759,23248.8000,14092.2000,9156.6000,2.0313,4753.8360,2325.1476,7078.9837,99.2076,16417.3476,18494.9640,2077.6163,13.5759,13.5357,1434.1000,0.0000,1434.1000,0.0526,358.4270,0.0000,358.4270,2.5711,0.0000,1075.6730,1075.6730,13.5357,12.3260,40424.7000,0.0000,40424.7000,2.2505,8375.4437,0.0000,8375.4437,109.9102,0.0000,32049.2563,32049.2563,12.3260,12.0710,12676.9000,0.0000,12676.9000,0.4750,3224.2987,0.0000,3224.2987,23.1985,0.0000,9452.6013,9452.6013,12.0710,9.3386,9.3386,10.7048,7.9506,119258.9067,9.3386,9.2910,9.3220,10.6810,8.0890,64711.9173,9.3220,9.2768,9.3115,10.6739,8.1302,56911.2791,22.6316,1768.4651,-103815.0000,240882.1032
7674,9.3919,14.6558,13584.0000,120590.1000,-107006.1000,6.3062,3017.5023,18008.8866,21026.3889,307.9823,138598.9866,10566.4977,-128032.4889,14.6558,13.7170,17132.0000,0.0000,17132.0000,0.6122,4219.1314,0.0000,4219.1314,29.8968,0.0000,12912.8686,12912.8686,13.7170,12.1249,31358.3000,129.5000,31228.8000,1.7249,6486.5999,21.1333,6507.7332,84.2431,150.6333,24871.7001,24721.0668,12.1249,12.0852,1184.3000,0.0000,1184.3000,0.0434,302.0817,0.0000,302.0817,2.1208,0.0000,882.2183,882.2183,12.0852,10.8033,39682.7000,0.0000,39682.7000,2.2052,8407.4922,0.0000,8407.4922,107.6976,0.0000,31275.2078,31275.2078,10.8033,10.4867,14893.9000,0.0000,14893.9000,0.5570,3872.0548,0.0000,3872.0548,27.2029,0.0000,11021.8452,11021.8452,10.4867,9.4222,9.4222,9.9545,2.3503,35254.0063,9.4222,9.3689,9.4037,9.9278,2.4680,19744.1490,9.4037,9.3532,9.3919,9.9199,2.5028,17519.3511,17.1733,1341.9446,-2884.4000,72517.5064
7675,9.2788,14.3400,15703.0000,117252.5000,-101549.5000,6.2761,3495.3280,17470.8449,20966.1729,306.5145,134723.3449,12207.6720,-122515.6729,14.3400,13.4135,17107.0000,0.0000,17107.0000,0.6170,4231.0328,0.0000,4231.0328,30.1337,0.0000,12875.9672,12875.9672,13.4135,11.7533,33724.2000,0.0000,33724.2000,1.8730,7009.3454,0.0000,7009.3454,91.4734,0.0000,26714.8546,26714.8546,11.7533,11.7241,906.1000,0.0000,906.1000,0.0340,232.3509,0.0000,232.3509,1.6603,0.0000,673.7491,673.7491,11.7241,10.4742,40714.2000,0.0000,40714.2000,2.3237,8675.3079,0.0000,8675.3079,113.4845,0.0000,32038.8921,32038.8921,10.4742,10.1866,14211.7000,0.0000,14211.7000,0.5450,3712.5192,0.0000,3712.5192,26.6148,0.0000,10499.1808,10499.1808,10.1866,9.3094,9.3094,9.7480,1.9739,29608.6546,9.3094,9.2556,9.2907,9.7211,2.0948,16758.7951,9.2907,9.2398,9.2788,9.7132,2.1306,14914.2024,17.5031,1367.7146,5113.7000,61281.6521
7676,9.4523,13.0027,24808.2000,74402.7000,-49594.5000,4.8360,5504.8139,11124.7875,16629.6014,236.1841,85527.4875,19303.3861,-66224.1014,13.0027,11.9994,17133.4000,0.0000,17133.4000,0.6209,4316.4487,0.0000,4316.4487,30.3245,0.0000,12816.9513,12816.9513,11.9994,10.2300,39338.2000,0.0000,39338.2000,2.1970,8364.8927,0.0000,8364.8927,107.2958,0.0000,30973.3073,30973.3073,10.2300,10.2017,992.6000,0.0000,992.6000,0.0375,260.2287,0.0000,260.2287,1.8298,0.0000,732.3713,732.3713,10.2017,9.1936,41424.0000,0.0000,41424.0000,2.3802,9045.9565,0.0000,9045.9565,116.2449,0.0000,32378.0435,32378.0435,9.1936,8.9713,13018.0000,0.0000,13018.0000,0.5020,3465.8428,0.0000,3465.8428,24.5152,0.0000,9552.1572,9552.1572,8.9713,9.4843,9.4843,9.2278,-1.0460,-15689.6625,9.4843,9.4281,9.4647,9.1997,-0.9315,-7451.7647,9.4647,9.4116,9.4523,9.1914,-0.8977,-6284.0699,15.8603,1239.3463,62311.7000,-29425.4970
7677,9.3165,12.4586,28380.7000,70424.9000,-42044.2000,4.8567,6312.9563,10501.3614,16814.3177,237.1933,80926.2614,22067.7437,-58858.5177,12.4586,11.6337,14499.4000,0.0000,14499.4000,0.5364,3680.9221,0.0000,3680.9221,26.1987,0.0000,10818.4779,10818.4779,11.6337,9.8567,41188.3000,0.0000,41188.3000,2.3615,8811.5071,0.0000,8811.5071,115.3325,0.0000,32376.7929,32376.7929,9.8567,9.8409,584.5000,0.0000,584.5000,0.0226,154.0848,0.0000,154.0848,1.1053,0.0000,430.4152,430.4152,9.8409,8.8801,42452.6000,0.0000,42452.6000,2.5109,9325.8257,0.0000,9325.8257,122.6297,0.0000,33126.7743,33126.7743,8.8801,8.7082,10630.5000,0.0000,10630.5000,0.4191,2843.5548,0.0000,2843.5548,20.4676,0.0000,7786.9452,7786.9452,8.7082,9.3486,9.3486,9.0284,-1.3225,-19838.0464,9.3486,9.2922,9.3290,9.0002,-1.2060,-9647.9760,9.3290,9.2755,9.3165,8.9919,-1.1716,-8201.1455,16.0609,1255.0249,67311.1000,-37687.1679
7678,9.3169,11.4480,34672.8000,56115.3000,-21442.5000,4.5651,7712.5069,8367.6598,16080.1667,222.9529,64482.9598,26960.2931,-37522.6667,11.4480,10.6978,14147.9000,0.0000,14147.9000,0.5280,3643.8956,0.0000,3643.8956,25.7855,0.0000,10504.0044,10504.0044,10.6978,8.3542,81704.7000,0.0000,81704.7000,4.7169,17757.2136,0.0000,17757.2136,230.3663,0.0000,63947.4864,63947.4864,8.3542,8.3475,431.2000,0.0000,431.2000,0.0168,116.2614,0.0000,116.2614,0.8207,0.0000,314.9386,314.9386,8.3475,7.8287,45048.7000,0.0000,45048.7000,2.6831,10147.2680,0.0000,10147.2680,131.0401,0.0000,34901.4320,34901.4320,7.8287,7.7342,9266.3000,0.0000,9266.3000,0.3673,2518.4668,0.0000,2518.4668,17.9404,0.0000,6747.8332,6747.8332,7.7342,9.3469,9.3469,8.5406,-4.0052,-60077.6025,9.3469,9.2942,9.3286,8.5142,-3.8741,-30992.8529,9.3286,9.2786,9.3169,8.5064,-3.8355,-26848.6221,19.3159,1509.3739,129156.3000,-117919.0775
7679,9.1365,10.7198,37805.1000,49087.2000,-11282.1000,4.4232,8436.7002,7293.3938,15730.0940,216.0243,56380.5938,29368.3998,-27012.1940,10.7198,10.0057,14148.1000,0.0000,14148.1000,0.5367,3682.6501,0.0000,3682.6501,26.2128,0.0000,10465.4499,10465.4499,10.0057,7.6662,100895.8000,0.0000,100895.8000,5.9297,22190.8385,0.0000,22190.8385,289.5957,0.0000,78704.9615,78704.9615,7.6662,7.6609,436.6000,0.0000,436.6000,0.0175,118.9578,0.0000,118.9578,0.8533,0.0000,317.6422,317.6422,7.6609,7.2783,47605.8000,0.0000,47605.8000,2.9200,10850.1291,0.0000,10850.1291,142.6085,0.0000,36755.6709,36755.6709,7.2783,7.2358,5173.5000,0.0000,5173.5000,0.2090,1418.0101,0.0000,1418.0101,10.2087,0.0000,3755.4899,3755.4899,7.2358,9.1652,9.1652,8.2005,-5.2226,-78339.3826,9.1652,9.1147,9.1476,8.1752,-5.0858,-40686.6986,9.1476,9.0998,9.1365,8.1678,-5.0456,-35318.9132,21.0542,1645.2081,156977.7000,-154344.9945
7680,9.0031,10.1702,40091.2000,44091.7000,-4000.5000,4.3326,8968.5030,6533.9133,15502.4164,211.5991,50625.6133,31122.6970,-19502.9164,10.1702,9.4874,14176.3000,0.0000,14176.3000,0.5444,3719.8609,0.0000,3719.8609,26.5858,0.0000,10456.4391,10456.4391,9.4874,7.3774,98548.1000,0.0000,98548.1000,5.8697,21871.5471,0.0000,21871.5471,286.6658,0.0000,76676.5529,76676.5529,7.3774,7.3724,429.9000,0.0000,429.9000,0.0174,117.6522,0.0000,117.6522,0.8509,0.0000,312.2478,312.2478,7.3724,7.0137,49626.9000,0.0000,49626.9000,3.0863,11367.2893,0.0000,11367.2893,150.7282,0.0000,38259.6107,38259.6107,7.0137,7.0012,1595.0000,0.0000,1595.0000,0.0651,438.9621,0.0000,438.9621,3.1796,0.0000,1156.0379,1156.0379,7.0012,9.0318,9.0318,8.0165,-5.4493,-81739.9041,9.0318,8.9814,9.0143,7.9913,-5.3142,-42513.9669,9.0143,8.9666,9.0031,7.9839,-5.2744,-36920.9523,20.8732,1631.0625,160375.7000,-161174.8233
7681,8.8660,9.6749,42439.6000,40382.1000,2057.5000,4.3040,9517.5079,5968.0940,15485.6018,210.2018,46350.1940,32922.0921,-13428.1018,9.6749,9.0285,14178.0000,0.0000,14178.0000,0.5495,3747.6761,0.0000,3747.6761,26.8384,0.0000,10430.3239,10430.3239,9.0285,7.0181,108519.5000,0.0000,108519.5000,6.5293,24280.5149,0.0000,24280.5149,318.8828,0.0000,84238.9851,84238.9851,7.0181,7.0137,437.2000,0.0000,437.2000,0.0178,120.3141,0.0000,120.3141,0.8700,0.0000,316.8859,316.8859,7.0137,6.7167,50567.9000,0.0000,50567.9000,3.1632,11655.2374,0.0000,11655.2374,154.4876,0.0000,38912.6626,38912.6626,6.7167,6.7103,911.8000,0.0000,911.8000,0.0374,252.0934,0.0000,252.0934,1.8267,0.0000,659.7066,659.7066,6.7103,8.8940,8.8940,7.8022,-6.1489,-92232.9674,8.8940,8.8448,8.8769,7.7776,-6.0105,-48084.0118,8.8769,8.8303,8.8660,7.7703,-5.9697,-41787.9604,21.9021,1711.4575,176671.9000,-182104.9396
7682,8.7789,9.2372,44914.8000,36968.3000,7946.5000,4.2976,10088.5731,5454.2740,15542.8471,209.8860,42422.5740,34826.2269,-7596.3471,9.2372,8.6301,14177.9000,0.0000,14177.9000,0.5542,3772.1890,0.0000,3772.1890,27.0685,0.0000,10405.7110,10405.7110,8.6301,6.8532,102529.5000,0.0000,102529.5000,6.2249,23103.7676,0.0000,23103.7676,304.0165,0.0000,79425.7324,79425.7324,6.8532,6.8489,430.0000,0.0000,430.0000,0.0176,118.6348,0.0000,118.6348,0.8614,0.0000,311.3652,311.3652,6.8489,6.5654,50832.3000,0.0000,50832.3000,3.2031,11749.9228,0.0000,11749.9228,156.4366,0.0000,39082.3772,39082.3772,6.5654,6.5627,399.0000,0.0000,399.0000,0.0165,110.5743,0.0000,110.5743,0.8039,0.0000,288.4257,288.4257,6.5627,8.8069,8.8069,7.6848,-6.1952,-92928.4997,8.8069,8.7576,8.7898,7.6601,-6.0590,-48472.3350,8.7898,8.7430,8.7789,7.6529,-6.0189,-42131.9893,21.4710,1677.7750,176315.2000,-183532.8240
7683,8.6637,8.7529,47867.4000,33628.5000,14238.9000,4.3209,10774.3570,4950.4290,15724.7859,211.0239,38578.9290,37093.0430,-1485.8859,8.7529,8.1915,14177.8000,0.0000,14177.8000,0.5585,3799.6949,0.0000,3799.6949,27.2765,0.0000,10378.1051,10378.1051,8.1915,6.5498,111998.7000,0.0000,111998.7000,6.8538,25437.3775,0.0000,25437.3775,334.7300,0.0000,86561.3225,86561.3225,6.5498,6.5460,437.0000,0.0000,437.0000,0.0180,121.1345,0.0000,121.1345,0.8782,0.0000,315.8655,315.8655,6.5460,6.3163,51094.8000,0.0000,51094.8000,3.2306,11873.4193,0.0000,11873.4193,157.7771,0.0000,39221.3807,39221.3807,6.3163,6.3139,399.0000,0.0000,399.0000,0.0165,111.0036,0.0000,111.0036,0.8062,0.0000,287.9964,287.9964,6.3139,8.6911,8.6911,7.5025,-6.8761,-103141.4087,8.6911,8.6429,8.6744,7.4784,-6.7365,-53892.3878,8.6744,8.6287,8.6637,7.4713,-6.6954,-46867.7263,22.4974,1757.9805,192346.2000,-203901.5228
