Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7684,8.5275,9.8912,40855.9000,48713.3000,-7857.4000,4.6064,9219.0559,7152.2103,16371.2661,224.9679,55865.5103,31636.8441,-24228.6661,9.8912,9.2227,14177.7000,0.0000,14177.7000,0.5633,3735.5953,0.0000,3735.5953,27.5117,0.0000,10442.1047,10442.1047,9.2227,7.0172,106063.8000,0.0000,106063.8000,6.5478,23649.5825,0.0000,23649.5825,319.7842,0.0000,82414.2175,82414.2175,7.0172,7.0125,430.1000,0.0000,430.1000,0.0178,118.3620,0.0000,118.3620,0.8693,0.0000,311.7380,311.7380,7.0125,6.6556,51061.8000,0.0000,51061.8000,3.2487,11769.3234,0.0000,11769.3234,158.6627,0.0000,39292.4766,39292.4766,6.6556,6.6488,911.8000,0.0000,911.8000,0.0379,252.3322,0.0000,252.3322,1.8512,0.0000,659.4678,659.4678,6.6488,8.5548,8.5548,7.6018,-5.5215,-82821.9103,8.5548,8.5068,8.5381,7.5778,-5.3825,-43059.7174,8.5381,8.4926,8.5275,7.5707,-5.3414,-37389.4872,22.5329,1760.7527,164787.8000,-163271.1149
7685,8.4679,10.2083,39372.8000,54657.8000,-15285.0000,4.7961,8894.0828,8015.8136,16909.8964,234.2316,62673.6136,30478.7172,-32194.8964,10.2083,9.5262,14177.6000,0.0000,14177.6000,0.5522,3718.1151,0.0000,3718.1151,26.9667,0.0000,10459.4849,10459.4849,9.5262,7.0675,113371.1000,0.0000,113371.1000,6.8568,25144.1835,0.0000,25144.1835,334.8771,0.0000,88226.9165,88226.9165,7.0675,7.0613,573.3000,0.0000,573.3000,0.0235,157.6476,0.0000,157.6476,1.1485,0.0000,415.6524,415.6524,7.0613,6.6976,49701.6000,0.0000,49701.6000,3.1320,11446.0782,0.0000,11446.0782,152.9606,0.0000,38255.5218,38255.5218,6.6976,6.6614,4844.0000,0.0000,4844.0000,0.2001,1339.6587,0.0000,1339.6587,9.7707,0.0000,3504.3413,3504.3413,6.6614,8.4947,8.4947,7.5780,-5.5014,-82520.5906,8.4947,8.4476,8.4783,7.5545,-5.3601,-42880.9289,8.4783,8.4337,8.4679,7.5475,-5.3183,-37228.3974,23.3409,1823.8929,167382.6000,-162629.9169
7686,8.3077,12.8075,21768.4000,109788.2000,-88019.8000,6.2806,4931.8003,16051.7447,20983.5450,306.7345,125839.9447,16836.5997,-109003.3450,12.8075,12.0525,14177.7000,0.0000,14177.7000,0.5492,3581.6024,0.0000,3581.6024,26.8203,0.0000,10596.0976,10596.0976,12.0525,9.3884,68530.8000,0.0000,68530.8000,4.1202,14559.6810,0.0000,14559.6810,201.2234,0.0000,53971.1190,53971.1190,9.3884,9.3770,532.7000,0.0000,532.7000,0.0218,141.4109,0.0000,141.4109,1.0661,0.0000,391.2891,391.2891,9.3770,8.4621,47672.9000,0.0000,47672.9000,3.0011,10553.6004,0.0000,10553.6004,146.5707,0.0000,37119.2996,37119.2996,8.4621,8.2443,16298.5000,0.0000,16298.5000,0.6726,4387.2745,0.0000,4387.2745,32.8491,0.0000,11911.2255,11911.2255,8.2443,8.3351,8.3351,8.2897,-0.2566,-3848.9291,8.3351,8.2870,8.3184,8.2656,-0.1207,-965.5035,8.3184,8.2727,8.3077,8.2585,-0.0802,-561.2856,21.9683,1716.6339,59192.8000,-5375.7182
7687,8.3745,13.7292,15165.4000,146603.9000,-131438.5000,7.5694,3431.6383,21461.7191,24893.3575,369.6775,168065.6191,11733.7617,-156331.8575,13.7292,12.6237,24088.5000,0.0000,24088.5000,0.8940,6007.7624,0.0000,6007.7624,43.6595,0.0000,18080.7376,18080.7376,12.6237,10.5609,53537.8000,0.0000,53537.8000,3.0665,11268.8470,0.0000,11268.8470,149.7631,0.0000,42268.9530,42268.9530,10.5609,10.5352,1081.0000,0.0000,1081.0000,0.0425,282.0311,0.0000,282.0311,2.0742,0.0000,798.9689,798.9689,10.5352,9.4696,46230.3000,0.0000,46230.3000,2.7785,10040.6431,0.0000,10040.6431,135.6984,0.0000,36189.6569,36189.6569,9.4696,9.2011,17324.3000,0.0000,17324.3000,0.6919,4593.3514,0.0000,4593.3514,33.7935,0.0000,12730.9486,12730.9486,9.2011,8.4016,8.4016,8.8013,2.3196,34793.3567,8.4016,8.3540,8.3850,8.7776,2.4575,19660.2533,8.3850,8.3398,8.3745,8.7705,2.4987,17490.9599,22.5642,1763.1989,10823.4000,71944.5700
7688,8.4357,13.9933,13067.4000,156412.8000,-143345.4000,7.8945,2953.5844,22924.5212,25878.1056,385.5536,179337.3212,10113.8156,-169223.5056,13.9933,12.7050,29389.9000,0.0000,29389.9000,1.0751,7303.3975,0.0000,7303.3975,52.5057,0.0000,22086.5025,22086.5025,12.7050,11.6481,26827.9000,6166.6000,20661.3000,1.8458,5639.4226,992.4075,6631.8301,90.1460,7159.0075,21188.4774,14029.4699,11.6481,11.5954,1831.1000,0.0000,1831.1000,0.0705,470.2572,0.0000,470.2572,3.4432,0.0000,1360.8428,1360.8428,11.5954,10.2941,45659.2000,0.0000,45659.2000,2.6833,9748.8617,0.0000,9748.8617,131.0497,0.0000,35910.3383,35910.3383,10.2941,9.9871,16640.4000,0.0000,16640.4000,0.6528,4358.4815,0.0000,4358.4815,31.8839,0.0000,12281.9185,12281.9185,9.9871,8.4635,8.4635,9.2253,4.1790,62685.4184,8.4635,8.4148,8.4465,9.2010,4.3124,34499.5080,8.4465,8.4003,8.4357,9.1937,4.3523,30465.8734,21.3331,1666.9970,-29163.5000,127650.7998
7689,8.5536,14.2437,11596.1000,163150.8000,-151554.7000,8.1168,2615.3876,23966.2827,26581.6703,396.4137,187117.0827,8980.7124,-178136.3703,14.2437,12.8214,33410.1000,0.0000,33410.1000,1.2172,8274.0780,0.0000,8274.0780,59.4459,0.0000,25136.0220,25136.0220,12.8214,12.0377,20038.4000,5792.9000,14245.5000,1.4397,4204.3265,933.7119,5138.0384,70.3125,6726.6119,15834.0735,9107.4616,12.0377,11.9790,1979.9000,0.0000,1979.9000,0.0749,505.6450,0.0000,505.6450,3.6562,0.0000,1474.2550,1474.2550,11.9790,10.6477,44873.4000,0.0000,44873.4000,2.5846,9523.1290,0.0000,9523.1290,126.2292,0.0000,35350.2710,35350.2710,10.6477,10.3657,14588.9000,0.0000,14588.9000,0.5643,3801.3876,0.0000,3801.3876,27.5578,0.0000,10787.5124,10787.5124,10.3657,8.5816,8.5816,9.4736,4.8160,72240.4349,8.5816,8.5325,8.5645,9.4491,4.9485,39587.6504,8.5645,8.5179,8.5536,9.4418,4.9879,34915.6038,20.9963,1640.6768,-42456.9000,146743.6891
7690,8.6331,14.4766,9633.5000,169342.5000,-159709.0000,8.2878,2169.5908,24914.0408,27083.6316,404.7627,194256.5408,7463.9092,-186792.6316,14.4766,12.8439,39453.3000,0.0000,39453.3000,1.4319,9739.8136,0.0000,9739.8136,69.9308,0.0000,29713.4864,29713.4864,12.8439,12.3220,13718.3000,5248.9000,8469.4000,1.0518,2877.2448,846.2831,3723.5279,51.3686,6095.1831,10841.0552,4745.8721,12.3220,12.2604,2035.1000,0.0000,2035.1000,0.0765,517.6453,0.0000,517.6453,3.7343,0.0000,1517.4547,1517.4547,12.2604,10.9589,42228.3000,0.0000,42228.3000,2.4149,8922.3047,0.0000,8922.3047,117.9382,0.0000,33305.9953,33305.9953,10.9589,10.6909,13221.2000,0.0000,13221.2000,0.5083,3429.4149,0.0000,3429.4149,24.8248,0.0000,9791.7851,9791.7851,10.6909,8.6613,8.6613,9.6761,5.3901,80852.2429,8.6613,8.6118,8.6441,9.6514,5.5215,44171.7191,8.6441,8.5971,8.6331,9.6440,5.5606,38924.2051,20.6567,1614.1426,-54301.7000,163948.1670
7691,8.6726,14.6956,7183.0000,175764.9000,-168581.9000,8.4404,1616.5407,25878.7148,27495.2555,412.2159,201643.6148,5566.4593,-196077.1555,14.6956,12.9936,41460.3000,0.0000,41460.3000,1.4994,10205.0174,0.0000,10205.0174,73.2291,0.0000,31255.2826,31255.2826,12.9936,12.6796,8875.5000,7713.8000,1161.7000,0.9084,1857.0633,1246.2108,3103.2741,44.3649,8960.0108,7018.4367,-1941.5741,12.6796,12.6050,2398.8000,0.0000,2398.8000,0.0897,607.0811,0.0000,607.0811,4.3816,0.0000,1791.7189,1791.7189,12.6050,11.3547,38634.2000,0.0000,38634.2000,2.1978,8119.2578,0.0000,8119.2578,107.3365,0.0000,30514.9422,30514.9422,11.3547,11.1247,10656.7000,0.0000,10656.7000,0.4076,2748.4070,0.0000,2748.4070,19.9052,0.0000,7908.2930,7908.2930,11.1247,8.7010,8.7010,9.9128,6.3301,94951.5327,8.7010,8.6512,8.6837,9.8879,6.4603,51682.1591,8.6837,8.6363,8.6726,9.8805,6.4991,45493.5485,20.3150,1587.4397,-74270.2000,192127.2403
7692,8.7447,14.8497,6083.1000,179979.0000,-173895.9000,8.5701,1367.2099,26536.3090,27903.5189,418.5490,206515.3090,4715.8901,-201799.4189,14.8497,13.3550,35929.9000,0.0000,35929.9000,1.2951,8825.4466,0.0000,8825.4466,63.2521,0.0000,27104.4534,27104.4534,13.3550,12.9953,9825.7000,10527.2000,-701.5000,1.1094,2044.0915,1709.1977,3753.2892,54.1829,12236.3977,7781.6085,-4454.7892,12.9953,12.9050,2872.9000,0.0000,2872.9000,0.1068,723.8502,0.0000,723.8502,5.2176,0.0000,2149.0498,2149.0498,12.9050,11.6677,37388.4000,0.0000,37388.4000,2.1134,7821.1542,0.0000,7821.1542,103.2146,0.0000,29567.2458,29567.2458,11.6677,11.4613,9289.0000,0.0000,9289.0000,0.3529,2384.9008,0.0000,2384.9008,17.2367,0.0000,6904.0992,6904.0992,11.4613,8.7731,8.7731,10.1172,7.0234,105351.3653,8.7731,8.7233,8.7558,10.0923,7.1538,57230.0327,8.7558,8.7084,8.7447,10.0849,7.1926,50348.2831,20.3217,1587.9668,-89117.2000,212929.6812
7693,8.8863,14.9440,6909.6000,182475.9000,-175566.3000,8.7351,1548.9776,26978.9129,28527.8904,426.6065,209454.8129,5360.6224,-204094.1904,14.9440,13.2886,41456.9000,0.0000,41456.9000,1.4909,10170.1584,0.0000,10170.1584,72.8137,0.0000,31286.7416,31286.7416,13.2886,12.9793,9551.3000,11535.0000,-1983.7000,1.1445,1989.0977,1871.0969,3860.1946,55.8976,13406.0969,7562.2023,-5843.8946,12.9793,12.8976,2740.8000,0.0000,2740.8000,0.1014,690.7213,0.0000,690.7213,4.9529,0.0000,2050.0787,2050.0787,12.8976,11.6847,38761.3000,0.0000,38761.3000,2.1789,8109.2692,0.0000,8109.2692,106.4153,0.0000,30652.0308,30652.0308,11.6847,11.5096,8263.3000,0.0000,8263.3000,0.3123,2121.0400,0.0000,2121.0400,15.2546,0.0000,6142.2600,6142.2600,11.5096,8.9143,8.9143,10.2120,6.9886,104829.5502,8.9143,8.8651,8.8972,10.1873,7.1213,56970.2601,8.8972,8.8504,8.8863,10.1800,7.1608,50125.5461,20.9448,1636.6575,-86327.7000,211925.3563
7694,8.9530,15.0010,7139.8000,185623.4000,-178483.6000,8.8978,1598.6456,27480.2278,29078.8735,434.5555,213103.6278,5541.1544,-207562.4735,15.0010,13.4413,39455.6000,0.0000,39455.6000,1.4169,9671.8173,0.0000,9671.8173,69.2011,0.0000,29783.7827,29783.7827,13.4413,13.0604,10866.0000,9322.5000,1543.5000,1.1016,2257.4332,1515.4272,3772.8604,53.7980,10837.9272,8608.5668,-2229.3604,13.0604,13.0064,1811.3000,0.0000,1811.3000,0.0670,455.9565,0.0000,455.9565,3.2740,0.0000,1355.3435,1355.3435,13.0064,11.7761,39193.9000,0.0000,39193.9000,2.2035,8186.1005,0.0000,8186.1005,107.6176,0.0000,31007.7995,31007.7995,11.7761,11.6222,7237.5000,0.0000,7237.5000,0.2735,1855.3021,0.0000,1855.3021,13.3572,0.0000,5382.1979,5382.1979,11.6222,8.9810,8.9810,10.3016,7.1109,106663.9657,8.9810,8.9318,8.9639,10.2770,7.2433,57946.7255,8.9639,8.9172,8.9530,10.2697,7.2828,50979.3538,20.9406,1636.3284,-89241.8000,215590.0450
7695,9.0236,15.0638,7379.1000,188831.1000,-181452.0000,9.0610,1650.1109,27994.0260,29644.1368,442.5256,216825.1260,5728.9891,-211096.1368,15.0638,13.5982,37434.5000,0.0000,37434.5000,1.3432,9168.6720,0.0000,9168.6720,65.6006,0.0000,28265.8280,28265.8280,13.5982,13.1730,11918.6000,9355.6000,2563.0000,1.1607,2470.0091,1524.1744,3994.1835,56.6844,10879.7744,9448.5909,-1431.1835,13.1730,13.1212,1750.6000,0.0000,1750.6000,0.0647,439.9847,0.0000,439.9847,3.1603,0.0000,1310.6153,1310.6153,13.1212,11.9025,39008.4000,0.0000,39008.4000,2.1887,8133.0509,0.0000,8133.0509,106.8948,0.0000,30875.3491,30875.3491,11.9025,11.7277,8263.3000,0.0000,8263.3000,0.3118,2114.4339,0.0000,2114.4339,15.2276,0.0000,6148.8661,6148.8661,11.7277,9.0515,9.0515,10.3896,7.2928,109392.7186,9.0515,9.0026,9.0345,10.3652,7.4261,59408.5898,9.0345,8.9880,9.0236,10.3579,7.4657,52260.1351,21.1952,1656.2238,-92432.2000,221061.4435
7696,9.0978,15.0918,8246.0000,191534.5000,-183288.5000,9.2377,1841.4905,28436.4625,30277.9530,451.1550,219970.9625,6404.5095,-213566.4530,15.0918,13.8454,31904.2000,0.0000,31904.2000,1.1437,7811.2380,0.0000,7811.2380,55.8571,0.0000,24092.9620,24092.9620,13.8454,13.3117,14750.0000,11843.8000,2906.2000,1.4485,3044.9980,1936.3771,4981.3750,70.7410,13780.1771,11705.0020,-2075.1750,13.3117,13.2462,2258.1000,0.0000,2258.1000,0.0833,566.4414,0.0000,566.4414,4.0692,0.0000,1691.6586,1691.6586,13.2462,12.0552,38607.5000,0.0000,38607.5000,2.1617,8034.1411,0.0000,8034.1411,105.5740,0.0000,30573.3589,30573.3589,12.0552,11.8540,9631.0000,0.0000,9631.0000,0.3627,2459.0369,0.0000,2459.0369,17.7114,0.0000,7171.9631,7171.9631,11.8540,9.1254,9.1254,10.4897,7.5974,113961.6696,9.1254,9.0770,9.1085,10.4655,7.7322,61857.2131,9.1085,9.0626,9.0978,10.4583,7.7723,54405.7776,21.6564,1692.2586,-97981.5000,230224.6603
7697,9.1648,15.1209,8995.4000,194193.3000,-185197.9000,9.4057,2006.4130,28869.5287,30875.9417,459.3581,223062.8287,6988.9870,-216073.8417,15.1209,14.2916,20829.5000,0.0000,20829.5000,0.7464,5097.7944,0.0000,5097.7944,36.4526,0.0000,15731.7056,15731.7056,14.2916,13.4846,20739.3000,13743.4000,6995.9000,1.8780,4252.0207,2261.6877,6513.7084,91.7183,16005.0877,16487.2793,482.1916,13.4846,13.4432,1432.5000,0.0000,1432.5000,0.0527,358.4798,0.0000,358.4798,2.5758,0.0000,1074.0202,1074.0202,13.4432,12.2672,37862.6000,0.0000,37862.6000,2.1152,7855.5921,0.0000,7855.5921,103.3010,0.0000,30007.0079,30007.0079,12.2672,12.0015,12708.3000,0.0000,12708.3000,0.4773,3234.9813,0.0000,3234.9813,23.3127,0.0000,9473.3187,9473.3187,12.0015,9.1921,9.1921,10.5968,7.9509,119264.0956,9.1921,9.1441,9.1754,10.5728,8.0866,64693.1274,9.1754,9.1299,9.1648,10.5657,8.1270,56889.2904,22.0130,1720.1245,-105369.1000,240846.5134
7698,9.2818,14.4807,14084.7000,117888.6000,-103803.9000,6.2091,3134.9389,17566.6915,20701.6304,303.2436,135455.2915,10949.7611,-124505.5304,14.4807,13.5320,17168.7000,0.0000,17168.7000,0.6149,4238.1910,0.0000,4238.1910,30.0331,0.0000,12930.5090,12930.5090,13.5320,12.0175,29378.7000,113.8000,29264.9000,1.6207,6094.7686,18.5225,6113.2910,79.1534,132.3225,23283.9314,23151.6090,12.0175,11.9765,1195.2000,0.0000,1195.2000,0.0439,305.3289,0.0000,305.3289,2.1434,0.0000,889.8711,889.8711,11.9765,10.7306,37407.3000,0.0000,37407.3000,2.0822,7938.9674,0.0000,7938.9674,101.6931,0.0000,29468.3326,29468.3326,10.7306,10.4023,14930.8000,0.0000,14930.8000,0.5589,3885.7672,0.0000,3885.7672,27.2961,0.0000,11045.0328,11045.0328,10.4023,9.3124,9.3124,9.8574,2.3394,35091.1886,9.3124,9.2587,9.2937,9.8305,2.4547,19637.3919,9.2937,9.2429,9.2818,9.8226,2.4887,17420.8066,16.6947,1304.5503,-3837.0000,72149.3872
7699,9.1964,14.1526,16656.4000,114491.8000,-97835.4000,6.2032,3713.0678,17031.4919,20744.5596,302.9534,131523.2919,12943.3322,-118579.9596,14.1526,13.2230,17145.2000,0.0000,17145.2000,0.6200,4251.3208,0.0000,4251.3208,30.2808,0.0000,12893.8792,12893.8792,13.2230,11.5845,33383.4000,0.0000,33383.4000,1.8603,6959.4676,0.0000,6959.4676,90.8562,0.0000,26423.9324,26423.9324,11.5845,11.5553,908.2000,0.0000,908.2000,0.0341,233.4542,0.0000,233.4542,1.6671,0.0000,674.7458,674.7458,11.5553,10.3450,39439.1000,0.0000,39439.1000,2.2555,8426.1530,0.0000,8426.1530,110.1534,0.0000,31012.9470,31012.9470,10.3450,10.0552,14246.9000,0.0000,14246.9000,0.5470,3728.7797,0.0000,3728.7797,26.7133,0.0000,10518.1203,10518.1203,10.0552,9.2270,9.2270,9.6411,1.8399,27599.2188,9.2270,9.1732,9.2083,9.6142,1.9595,15675.7539,9.2083,9.1573,9.1964,9.6062,1.9948,13963.5587,17.2802,1350.2981,7287.4000,57238.5313
7700,9.3907,12.7525,26132.5000,71743.6000,-45611.1000,4.7915,5805.1077,10713.9080,16519.0157,234.0107,82457.5080,20327.3923,-62130.1157,12.7525,11.7602,17170.0000,0.0000,17170.0000,0.6240,4340.8738,0.0000,4340.8738,30.4760,0.0000,12829.1262,12829.1262,11.7602,9.9940,40575.4000,0.0000,40575.4000,2.2740,8662.1605,0.0000,8662.1605,111.0586,0.0000,31913.2395,31913.2395,9.9940,9.9665,995.3000,0.0000,995.3000,0.0377,261.8470,0.0000,261.8470,1.8399,0.0000,733.4530,733.4530,9.9665,9.0062,41268.8000,0.0000,41268.8000,2.3788,9046.9906,0.0000,9046.9906,116.1769,0.0000,32221.8094,32221.8094,9.0062,8.7902,13050.2000,0.0000,13050.2000,0.5043,3484.1915,0.0000,3484.1915,24.6298,0.0000,9566.0085,9566.0085,8.7902,9.4224,9.4224,9.1063,-1.2937,-19404.7996,9.4224,9.3666,9.4030,9.0784,-1.1794,-9435.5600,9.4030,9.3502,9.3907,9.0702,-1.1458,-8020.5888,15.9155,1243.6608,67448.6000,-36860.9485
7701,9.2579,12.1761,29996.0000,67458.5000,-37462.5000,4.8145,6679.3250,10047.2495,16726.5745,235.1303,77505.7495,23316.6750,-54189.0745,12.1761,11.3651,14527.4000,0.0000,14527.4000,0.5396,3702.8359,0.0000,3702.8359,26.3534,0.0000,10824.5641,10824.5641,11.3651,9.5776,43492.9000,0.0000,43492.9000,2.5049,9346.3883,0.0000,9346.3883,122.3355,0.0000,34146.5117,34146.5117,9.5776,9.5627,582.9000,0.0000,582.9000,0.0227,154.3012,0.0000,154.3012,1.1068,0.0000,428.5988,428.5988,9.5627,8.6540,43170.7000,0.0000,43170.7000,2.5650,9527.4210,0.0000,9527.4210,125.2719,0.0000,33643.2790,33643.2790,8.6540,8.4908,10656.7000,0.0000,10656.7000,0.4215,2860.2897,0.0000,2860.2897,20.5861,0.0000,7796.4103,7796.4103,8.4908,9.2896,9.2896,8.8902,-1.6742,-25113.0459,9.2896,9.2339,9.2702,8.8623,-1.5573,-12458.4548,9.2702,9.2174,9.2579,8.8541,-1.5228,-10659.6763,16.3023,1273.8814,74968.1000,-48231.1770
7702,9.2290,11.1430,36213.0000,53702.6000,-17489.6000,4.5449,8067.8938,7993.8463,16061.7401,221.9667,61696.4463,28145.1062,-33551.3401,11.1430,10.4108,14177.9000,0.0000,14177.9000,0.5315,3667.7554,0.0000,3667.7554,25.9578,0.0000,10510.1446,10510.1446,10.4108,8.1191,84825.0000,0.0000,84825.0000,4.9220,18526.1953,0.0000,18526.1953,240.3848,0.0000,66298.8047,66298.8047,8.1191,8.1127,433.3000,0.0000,433.3000,0.0170,117.2456,0.0000,117.2456,0.8287,0.0000,316.0544,316.0544,8.1127,7.6278,45888.5000,0.0000,45888.5000,2.7480,10377.9302,0.0000,10377.9302,134.2074,0.0000,35510.5698,35510.5698,7.6278,7.5382,9289.0000,0.0000,9289.0000,0.3697,2532.4073,0.0000,2532.4073,18.0571,0.0000,6756.5927,6756.5927,7.5382,9.2586,9.2586,8.3984,-4.3571,-65356.2539,9.2586,9.2066,9.2405,8.3724,-4.2255,-33804.3443,9.2405,9.1913,9.2290,8.3648,-4.1868,-29307.7912,19.6997,1539.3659,137124.1000,-128468.3894
7703,9.0301,10.3604,40211.5000,47201.8000,-6990.3000,4.4785,8991.0235,6998.5130,15989.5365,218.7227,54200.3130,31220.4765,-22979.8365,10.3604,9.6800,14178.0000,0.0000,14178.0000,0.5406,3709.9091,0.0000,3709.9091,26.4013,0.0000,10468.0909,10468.0909,9.6800,7.4372,105045.0000,0.0000,105045.0000,6.2077,23234.8814,0.0000,23234.8814,303.1761,0.0000,81810.1186,81810.1186,7.4372,7.4323,436.1000,0.0000,436.1000,0.0175,119.2395,0.0000,119.2395,0.8560,0.0000,316.8605,316.8605,7.4323,7.0799,48688.9000,0.0000,48688.9000,3.0005,11140.8895,0.0000,11140.8895,146.5399,0.0000,37548.0105,37548.0105,7.0799,7.0401,5185.9000,0.0000,5185.9000,0.2103,1425.7595,0.0000,1425.7595,10.2712,0.0000,3760.1405,3760.1405,7.0401,9.0582,9.0582,8.0491,-5.6258,-84387.1961,9.0582,9.0088,9.0410,8.0244,-5.4880,-43904.2570,9.0410,8.9942,9.0301,8.0172,-5.4475,-38132.3271,21.6828,1694.3212,166543.6000,-166423.7801
7704,8.8614,9.7257,44125.7000,42942.8000,1182.9000,4.5176,9896.4591,6345.9706,16242.4297,220.6318,49288.7706,34229.2409,-15059.5297,9.7257,9.0995,14206.4000,0.0000,14206.4000,0.5488,3752.3514,0.0000,3752.3514,26.8049,0.0000,10454.0486,10454.0486,9.0995,7.0751,109085.4000,0.0000,109085.4000,6.5387,24376.4273,0.0000,24376.4273,319.3390,0.0000,84708.9727,84708.9727,7.0751,7.0707,431.6000,0.0000,431.6000,0.0176,118.6687,0.0000,118.6687,0.8579,0.0000,312.9313,312.9313,7.0707,6.7586,51798.1000,0.0000,51798.1000,3.2363,11926.9376,0.0000,11926.9376,158.0535,0.0000,39871.1624,39871.1624,6.7586,6.7475,1598.5000,0.0000,1598.5000,0.0655,441.6643,0.0000,441.6643,3.1985,0.0000,1156.8357,1156.8357,6.7475,8.8889,8.8889,7.8182,-6.1633,-92449.4699,8.8889,8.8406,8.8721,7.7941,-6.0243,-48194.7792,8.8721,8.8264,8.8614,7.7869,-5.9834,-41883.8777,22.3867,1749.3254,178302.9000,-182528.1269
7705,8.6825,9.1572,47419.9000,39292.6000,8127.3000,4.5495,10669.9702,5786.3473,16456.3174,222.1890,45078.9473,36749.9298,-8329.0174,9.1572,8.5775,14208.1000,0.0000,14208.1000,0.5549,3784.7537,0.0000,3784.7537,27.1023,0.0000,10423.3463,10423.3463,8.5775,6.6728,122974.4000,0.0000,122974.4000,7.4558,27736.9163,0.0000,27736.9163,364.1277,0.0000,95237.4837,95237.4837,6.6728,6.6691,436.7000,0.0000,436.7000,0.0179,120.8205,0.0000,120.8205,0.8739,0.0000,315.8795,315.8795,6.6691,6.4188,53573.5000,0.0000,53573.5000,3.3719,12422.5742,0.0000,12422.5742,164.6804,0.0000,41150.9258,41150.9258,6.4188,6.4133,913.6000,0.0000,913.6000,0.0377,253.7624,0.0000,253.7624,1.8392,0.0000,659.8376,659.8376,6.4133,8.7089,8.7089,7.5611,-7.0781,-106171.1824,8.7089,8.6625,8.6928,7.5379,-6.9348,-55478.4308,8.6928,8.6488,8.6825,7.5310,-6.8926,-48248.1784,23.9815,1873.9498,200233.6000,-209897.7916
7706,8.5631,8.6512,50906.6000,35739.8000,15166.8000,4.5994,11479.5099,5251.0067,16730.5166,224.6266,40990.8067,39427.0901,-1563.7166,8.6512,8.1196,14207.9000,0.0000,14207.9000,0.5605,3813.6047,0.0000,3813.6047,27.3730,0.0000,10394.2953,10394.2953,8.1196,6.4593,119150.8000,0.0000,119150.8000,7.2992,27096.9604,0.0000,27096.9604,356.4791,0.0000,92053.8396,92053.8396,6.4593,6.4557,431.6000,0.0000,431.6000,0.0178,119.8061,0.0000,119.8061,0.8703,0.0000,311.7939,311.7939,6.4557,6.2243,54766.3000,0.0000,54766.3000,3.4756,12746.8000,0.0000,12746.8000,169.7416,0.0000,42019.5000,42019.5000,6.2243,6.2220,399.4000,0.0000,399.4000,0.0166,111.2743,0.0000,111.2743,0.8093,0.0000,288.1257,288.1257,6.2220,8.5893,8.5893,7.4056,-7.2904,-109355.5956,8.5893,8.5432,8.5733,7.3826,-7.1483,-57186.7195,8.5733,8.5296,8.5631,7.3758,-7.1065,-49745.2438,23.9535,1871.7598,204122.8000,-216287.5589
7707,8.4067,8.1261,54457.0000,32360.0000,22097.0000,4.6593,12315.3044,4740.1792,17055.4837,227.5534,37100.1792,42141.6956,5041.5163,8.1261,7.6414,14207.8000,0.0000,14207.8000,0.5655,3844.0401,0.0000,3844.0401,27.6203,0.0000,10363.7599,10363.7599,7.6414,6.1351,130778.3000,0.0000,130778.3000,8.0852,30000.8527,0.0000,30000.8527,394.8684,0.0000,100777.4473,100777.4473,6.1351,6.1320,436.8000,0.0000,436.8000,0.0181,121.8636,0.0000,121.8636,0.8844,0.0000,314.9364,314.9364,6.1320,5.9465,55962.5000,0.0000,55962.5000,3.5672,13099.7461,0.0000,13099.7461,174.2156,0.0000,42862.7539,42862.7539,5.9465,5.9445,399.4000,0.0000,399.4000,0.0166,111.7584,0.0000,111.7584,0.8123,0.0000,287.6416,287.6416,5.9445,8.4321,8.4321,7.1883,-8.1133,-121699.5921,8.4321,8.3874,8.4165,7.1659,-7.9676,-63740.6873,8.4165,8.3742,8.4067,7.1593,-7.9246,-55472.4798,25.3680,1982.2906,223881.8000,-240912.7592
7708,8.3072,7.8308,56284.7000,30463.0000,25821.7000,4.6896,12751.8608,4453.8425,17205.7033,229.0314,34916.8425,43532.8392,8615.9967,7.8308,7.3712,14207.7000,0.0000,14207.7000,0.5709,3861.3522,0.0000,3861.3522,27.8834,0.0000,10346.3478,10346.3478,7.3712,6.0077,125905.4000,0.0000,125905.4000,7.8594,29026.2044,0.0000,29026.2044,383.8417,0.0000,96879.1956,96879.1956,6.0077,6.0046,431.5000,0.0000,431.5000,0.0180,120.6250,0.0000,120.6250,0.8791,0.0000,310.8750,310.8750,6.0046,5.8255,56496.8000,0.0000,56496.8000,3.6255,13254.6510,0.0000,13254.6510,177.0660,0.0000,43242.1490,43242.1490,5.8255,5.8208,913.6000,0.0000,913.6000,0.0383,256.1246,0.0000,256.1246,1.8682,0.0000,657.4754,657.4754,5.8208,8.3325,8.3325,7.0767,-8.1384,-122075.4095,8.3325,8.2880,8.3170,7.0544,-7.9942,-63953.3086,8.3170,8.2749,8.3072,7.0479,-7.9516,-55661.3877,25.2026,1969.3674,223776.7000,-241690.1057
7709,8.1584,7.4525,58517.9000,28239.6000,30278.3000,4.7259,13294.0909,4117.1448,17411.2357,230.8077,32356.7448,45223.8091,12867.0643,7.4525,7.0219,14207.6000,0.0000,14207.6000,0.5740,3883.7617,0.0000,3883.7617,28.0343,0.0000,10323.8383,10323.8383,7.0219,5.7484,137491.1000,0.0000,137491.1000,8.6299,31901.7386,0.0000,31901.7386,421.4696,0.0000,105589.3614,105589.3614,5.7484,5.7447,575.8000,0.0000,575.8000,0.0241,161.6189,0.0000,161.6189,1.1760,0.0000,414.1811,414.1811,5.7447,5.5994,56142.8000,0.0000,56142.8000,3.6124,13232.4600,0.0000,13232.4600,176.4251,0.0000,42910.3400,42910.3400,5.5994,5.5771,4855.6000,0.0000,4855.6000,0.2038,1366.0888,0.0000,1366.0888,9.9524,0.0000,3489.5112,3489.5112,5.5771,8.1829,8.1829,6.8800,-8.9302,-133952.7298,8.1829,8.1398,8.1679,6.8584,-8.7824,-70259.1864,8.1679,8.1271,8.1584,6.8521,-8.7388,-61171.7872,26.6552,2082.8763,243551.2000,-265383.7034
7710,8.2467,8.0467,53170.4000,32758.4000,20412.0000,4.6264,12059.6633,4783.9421,16843.6054,225.9459,37542.3421,41110.7367,3568.3946,8.0467,7.5523,14207.9000,0.0000,14207.9000,0.5781,3848.7149,0.0000,3848.7149,28.2317,0.0000,10359.1851,10359.1851,7.5523,6.2953,84837.4000,0.0000,84837.4000,5.3631,19493.6308,0.0000,19493.6308,261.9264,0.0000,65343.7692,65343.7692,6.2953,6.2900,523.1000,0.0000,523.1000,0.0220,145.5765,0.0000,145.5765,1.0738,0.0000,377.5235,377.5235,6.2900,6.0004,55190.6000,0.0000,55190.6000,3.5706,12883.0927,0.0000,12883.0927,174.3799,0.0000,42307.5073,42307.5073,6.0004,5.8963,16339.0000,0.0000,16339.0000,0.6888,4568.0524,0.0000,4568.0524,33.6387,0.0000,11770.9476,11770.9476,5.8963,8.2732,8.2732,7.0847,-6.8066,-102099.4954,8.2732,8.2266,8.2570,7.0614,-6.6732,-53385.8899,8.2570,8.2128,8.2467,7.0546,-6.6337,-46436.2170,22.2734,1740.4712,191510.0000,-201921.6023
7711,8.2226,9.6911,43242.6000,53878.7000,-10636.1000,4.9985,9812.2700,7864.6923,17676.9623,244.1188,61743.3923,33430.3300,-28313.0623,9.6911,9.0578,14207.7000,0.0000,14207.7000,0.5718,3754.6206,0.0000,3754.6206,27.9238,0.0000,10453.0794,10453.0794,9.0578,7.3512,65140.1000,0.0000,65140.1000,4.0736,14567.1013,0.0000,14567.1013,198.9489,0.0000,50572.9987,50572.9987,7.3512,7.3398,716.8000,0.0000,716.8000,0.0298,196.2482,0.0000,196.2482,1.4559,0.0000,520.5518,520.5518,7.3398,6.7518,53292.3000,0.0000,53292.3000,3.4087,12213.7605,0.0000,12213.7605,166.4745,0.0000,41078.5395,41078.5395,6.7518,6.5911,17367.3000,0.0000,17367.3000,0.7264,4799.0756,0.0000,4799.0756,35.4761,0.0000,12568.2244,12568.2244,6.5911,8.2501,8.2501,7.4206,-4.4179,-66269.1445,8.2501,8.2017,8.2333,7.3964,-4.2891,-34312.9949,8.2333,8.1874,8.2226,7.3892,-4.2509,-29756.0878,20.7132,1618.5550,140088.1000,-130338.2272
7712,8.2531,10.7101,35437.4000,66019.0000,-30581.6000,5.0926,8036.6680,9642.3955,17679.0636,248.7156,75661.3955,27400.7320,-48260.6636,10.7101,9.7550,19612.5000,0.0000,19612.5000,0.7665,5105.7171,0.0000,5105.7171,37.4338,0.0000,14506.7829,14506.7829,9.7550,8.5390,32712.0000,0.0000,32712.0000,1.9849,7226.0788,0.0000,7226.0788,96.9403,0.0000,25485.9212,25485.9212,8.5390,8.5160,902.1000,0.0000,902.1000,0.0368,242.5474,0.0000,242.5474,1.7959,0.0000,659.5526,659.5526,8.5160,7.5464,48811.1000,0.0000,48811.1000,3.0554,10963.3147,0.0000,10963.3147,149.2193,0.0000,37847.7853,37847.7853,7.5464,7.3165,16681.7000,0.0000,16681.7000,0.6877,4553.5122,0.0000,4553.5122,33.5868,0.0000,12128.1878,12128.1878,7.3165,8.2828,8.2828,7.7997,-2.1661,-32491.7350,8.2828,8.2306,8.2647,7.7736,-2.0491,-16392.8862,8.2647,8.2151,8.2531,7.7658,-2.0143,-14100.0403,17.4358,1362.4598,88137.8000,-62984.6615
7713,8.1616,12.1898,23767.6000,91490.4000,-67722.8000,5.5649,5399.2022,13339.4974,18738.6995,271.7810,104829.8974,18368.3978,-86461.4995,12.1898,10.8918,24559.9000,0.0000,24559.9000,0.9432,6258.7601,0.0000,6258.7601,46.0664,0.0000,18301.1399,18301.1399,10.8918,9.8148,23415.7000,0.0000,23415.7000,1.4015,5072.2542,0.0000,5072.2542,68.4472,0.0000,18343.4458,18343.4458,9.8148,9.7767,1185.8000,0.0000,1185.8000,0.0473,312.7931,0.0000,312.7931,2.3099,0.0000,873.0069,873.0069,9.7767,8.5260,44637.7000,0.0000,44637.7000,2.7288,9816.2480,0.0000,9816.2480,133.2691,0.0000,34821.4520,34821.4520,8.5260,8.2615,14625.0000,0.0000,14625.0000,0.5940,3932.9950,0.0000,3932.9950,29.0099,0.0000,10692.0050,10692.0050,8.2615,8.1920,8.1920,8.2268,0.1511,2266.9974,8.1920,8.1386,8.1734,8.2001,0.2674,2138.9333,8.1734,8.1227,8.1616,8.1921,0.3020,2114.1211,16.9196,1322.1202,40701.3000,6520.0518
7714,8.1896,12.8530,18849.7000,105614.9000,-86765.2000,5.9184,4279.8141,15407.0383,19686.8524,289.0463,121021.9383,14569.8859,-106452.0524,12.8530,11.3321,29300.1000,0.0000,29300.1000,1.0982,7397.1285,0.0000,7397.1285,53.6326,0.0000,21902.9715,21902.9715,11.3321,10.3618,21314.6000,960.3000,20354.3000,1.2984,4582.9309,151.9150,4734.8459,63.4114,1112.2150,16731.6691,15619.4541,10.3618,10.3259,1097.3000,0.0000,1097.3000,0.0428,287.1207,0.0000,287.1207,2.0899,0.0000,810.1793,810.1793,10.3259,9.0866,40738.3000,0.0000,40738.3000,2.4294,8878.1318,0.0000,8878.1318,118.6494,0.0000,31860.1682,31860.1682,9.0866,8.8231,13253.9000,0.0000,13253.9000,0.5288,3534.3096,0.0000,3534.3096,25.8239,0.0000,9719.5904,9719.5904,8.8231,8.2202,8.2202,8.5217,1.3156,19733.8462,8.2202,8.1665,8.2016,8.4948,1.4329,11463.0796,8.2016,8.1505,8.1896,8.4868,1.4678,10274.9272,16.9739,1326.3684,17978.7000,41471.8531
7715,8.2270,13.2355,15349.7000,110051.8000,-94702.1000,5.9142,3482.7512,16065.6391,19548.3903,288.8410,126117.4391,11866.9488,-114250.4903,13.2355,11.6649,29297.8000,0.0000,29297.8000,1.0865,7357.1097,0.0000,7357.1097,53.0629,0.0000,21940.6903,21940.6903,11.6649,10.7339,20352.8000,3160.1000,17192.7000,1.3478,4351.8643,501.9007,4853.7650,65.8225,3662.0007,16000.9357,12338.9350,10.7339,10.6904,1275.0000,0.0000,1275.0000,0.0493,331.8052,0.0000,331.8052,2.4056,0.0000,943.1948,943.1948,10.6904,9.4632,37645.4000,0.0000,37645.4000,2.2213,8155.4984,0.0000,8155.4984,108.4837,0.0000,29489.9016,29489.9016,9.4632,9.2328,10683.0000,0.0000,10683.0000,0.4220,2832.7537,0.0000,2832.7537,20.6076,0.0000,7850.2463,7850.2463,9.2328,8.2580,8.2580,8.7454,2.0757,31135.5285,8.2580,8.2035,8.2390,8.7182,2.1916,17533.0113,8.2390,8.1873,8.2270,8.7101,2.2262,15583.1637,16.5615,1294.1362,1391.8000,64251.7034
7716,8.2356,13.5338,12395.2000,113636.1000,-101240.9000,5.9038,2811.9488,16591.5917,19403.5405,288.3305,130227.6917,9583.2512,-120644.4405,13.5338,11.9298,29064.8000,0.0000,29064.8000,1.0714,7268.4500,0.0000,7268.4500,52.3249,0.0000,21796.3500,21796.3500,11.9298,11.1230,16612.0000,3225.2000,13386.8000,1.1281,3536.4412,513.9059,4050.3471,55.0951,3739.1059,13075.5588,9336.4529,11.1230,11.0807,1148.8000,0.0000,1148.8000,0.0441,297.2751,0.0000,297.2751,2.1539,0.0000,851.5249,851.5249,11.0807,9.8277,34704.5000,0.0000,34704.5000,2.0335,7471.1186,0.0000,7471.1186,99.3124,0.0000,27233.3814,27233.3814,9.8277,9.6055,9311.8000,0.0000,9311.8000,0.3654,2455.8159,0.0000,2455.8159,17.8439,0.0000,6855.9841,6855.9841,9.6055,8.2672,8.2672,8.9363,2.7217,40826.1365,8.2672,8.2117,8.2479,8.9086,2.8348,22678.0342,8.2479,8.1951,8.2356,8.9003,2.8684,20078.9411,15.8193,1236.1461,-13624.2000,83583.1118
7717,8.2698,13.7595,10339.4000,114753.0000,-104413.6000,5.8337,2344.1023,16765.5393,19109.6415,284.9091,131518.5393,7995.2977,-123523.2415,13.7595,12.1120,29064.2000,0.0000,29064.2000,1.0664,7245.6880,0.0000,7245.6880,52.0811,0.0000,21818.5120,21818.5120,12.1120,11.3600,13726.8000,12.0000,13714.8000,0.7887,2913.4702,1.9165,2915.3867,38.5180,13.9165,10813.3298,10799.4133,11.3600,11.3165,1093.8000,0.0000,1093.8000,0.0417,282.0740,0.0000,282.0740,2.0375,0.0000,811.7260,811.7260,11.3165,10.0019,33686.8000,0.0000,33686.8000,1.9592,7224.6465,0.0000,7224.6465,95.6866,0.0000,26462.1535,26462.1535,10.0019,9.7895,8283.5000,0.0000,8283.5000,0.3230,2178.9950,0.0000,2178.9950,15.7731,0.0000,6104.5050,6104.5050,9.7895,8.3022,8.3022,9.0458,2.8719,43078.0737,8.3022,8.2453,8.2824,9.0174,2.9817,23853.4839,8.2824,8.2284,8.2698,9.0089,3.0144,21100.6404,15.0191,1173.6128,-18570.5000,88032.1980
7718,8.3014,14.0236,8130.3000,119407.9000,-111277.6000,5.9163,1842.1967,17456.1040,19298.3007,288.9429,136864.0040,6288.1033,-130575.9007,14.0236,12.3638,29025.0000,0.0000,29025.0000,1.0612,7209.7347,0.0000,7209.7347,51.8295,0.0000,21815.2653,21815.2653,12.3638,11.4361,17028.5000,0.0000,17028.5000,0.9743,3599.3831,0.0000,3599.3831,47.5812,0.0000,13429.1169,13429.1169,11.4361,11.4010,908.2000,0.0000,908.2000,0.0345,233.9536,0.0000,233.9536,1.6851,0.0000,674.2464,674.2464,11.4010,10.1795,31496.9000,0.0000,31496.9000,1.8237,6745.8733,0.0000,6745.8733,89.0678,0.0000,24751.0267,24751.0267,10.1795,9.9909,7255.1000,0.0000,7255.1000,0.2820,1903.4775,0.0000,1903.4775,13.7734,0.0000,5351.6225,5351.6225,9.9909,8.3339,8.3339,9.1624,3.2250,48375.2224,8.3339,8.2768,8.3140,9.1339,3.3360,26687.8560,8.3140,8.2599,8.3014,9.1254,3.3690,23583.1097,15.1381,1182.9117,-25563.9000,98646.1880
7719,8.5366,13.6727,11286.3000,89503.7000,-78217.4000,4.7404,2546.3072,13143.4698,15689.7770,231.5110,102647.1698,8739.9928,-93907.1770,13.6727,11.7849,29024.8000,0.0000,29024.8000,1.0569,7244.5283,0.0000,7244.5283,51.6193,0.0000,21780.2717,21780.2717,11.7849,10.7699,17928.0000,0.0000,17928.0000,1.0209,3825.7562,0.0000,3825.7562,49.8590,0.0000,14102.2438,14102.2438,10.7699,10.7373,813.4000,0.0000,813.4000,0.0309,211.5674,0.0000,211.5674,1.5073,0.0000,601.8326,601.8326,10.7373,9.5507,31278.7000,0.0000,31278.7000,1.8082,6771.0648,0.0000,6771.0648,88.3098,0.0000,24507.6352,24507.6352,9.5507,9.3395,8283.5000,0.0000,8283.5000,0.3210,2193.6283,0.0000,2193.6283,15.6778,0.0000,6089.8717,6089.8717,9.3395,8.5705,8.5705,8.9550,1.3316,19973.7488,8.5705,8.5110,8.5498,8.9252,1.4347,11477.2714,8.5498,8.4933,8.5366,8.9164,1.4652,10256.7087,13.4674,1052.3624,9111.0000,41707.7289
7720,8.6603,13.3404,15351.9000,86772.9000,-71421.0000,4.8556,3455.7335,12772.9494,16228.6829,237.1417,99545.8494,11896.1665,-87649.6829,13.3404,11.5679,29024.0000,0.0000,29024.0000,1.0626,7277.7284,0.0000,7277.7284,51.8972,0.0000,21746.2716,21746.2716,11.5679,10.1770,28544.1000,0.0000,28544.1000,1.6432,6113.2011,0.0000,6113.2011,80.2506,0.0000,22430.8989,22430.8989,10.1770,10.1490,857.8000,0.0000,857.8000,0.0329,225.0641,0.0000,225.0641,1.6073,0.0000,632.7359,632.7359,10.1490,9.1319,33751.0000,0.0000,33751.0000,1.9759,7376.7382,0.0000,7376.7382,96.4974,0.0000,26374.2618,26374.2618,9.1319,8.9299,9654.6000,0.0000,9654.6000,0.3782,2572.7652,0.0000,2572.7652,18.4725,0.0000,7081.8348,7081.8348,8.9299,8.6933,8.6933,8.8116,0.4538,6807.6684,8.6933,8.6354,8.6732,8.7826,0.5650,4520.3780,8.6732,8.6182,8.6603,8.7740,0.5980,4186.1375,14.9227,1166.0803,30410.5000,15514.1839
7721,8.7006,13.0165,18622.2000,83906.3000,-65284.1000,4.9159,4188.8059,12360.6381,16549.4440,240.0870,96266.9381,14433.3941,-81833.5440,13.0165,11.5794,23866.7000,0.0000,23866.7000,0.8783,6011.6184,0.0000,6011.6184,42.8964,0.0000,17855.0816,17855.0816,11.5794,9.7783,39622.8000,0.0000,39622.8000,2.2903,8484.2653,0.0000,8484.2653,111.8556,0.0000,31138.5347,31138.5347,9.7783,9.7632,530.9000,0.0000,530.9000,0.0206,140.1177,0.0000,140.1177,1.0049,0.0000,390.7823,390.7823,9.7632,8.8886,33375.4000,0.0000,33375.4000,1.9760,7341.2108,0.0000,7341.2108,96.5070,0.0000,26034.1892,26034.1892,8.8886,8.6513,12739.7000,0.0000,12739.7000,0.5028,3407.3077,0.0000,3407.3077,24.5553,0.0000,9332.3923,9332.3923,8.6513,8.7329,8.7329,8.6921,-0.1664,-2496.4554,8.7329,8.6762,8.7132,8.6638,-0.0508,-406.6707,8.7132,8.6594,8.7006,8.6554,-0.0166,-115.9773,15.8760,1240.5746,44851.4000,-3019.1034
7722,8.8218,12.4219,22316.0000,68840.9000,-46524.9000,4.4434,5008.6133,10165.2417,15173.8550,217.0068,79006.1417,17307.3867,-61698.7550,12.4219,11.4972,14212.8000,0.0000,14212.8000,0.5257,3610.0391,0.0000,3610.0391,25.6752,0.0000,10602.7609,10602.7609,11.4972,8.6122,75813.6000,0.0000,75813.6000,4.3813,16255.9483,0.0000,16255.9483,213.9760,0.0000,59557.6517,59557.6517,8.6122,8.6020,529.0000,0.0000,529.0000,0.0206,142.0748,0.0000,142.0748,1.0082,0.0000,386.9252,386.9252,8.6020,8.0605,32537.7000,0.0000,32537.7000,1.9409,7297.5479,0.0000,7297.5479,94.7903,0.0000,25240.1521,25240.1521,8.0605,7.8598,14967.8000,0.0000,14967.8000,0.5933,4053.7088,0.0000,4053.7088,28.9746,0.0000,10914.0912,10914.0912,7.8598,8.8525,8.8525,8.3561,-2.2793,-34189.5311,8.8525,8.7985,8.8337,8.3291,-2.1553,-17242.4597,8.8337,8.7826,8.8218,8.3212,-2.1186,-14830.4907,17.8578,1395.4346,91536.0000,-66262.4816
7723,8.7137,12.2022,24491.6000,71601.2000,-47109.6000,4.6947,5507.7308,10550.5998,16058.3306,229.2823,82151.7998,18983.8692,-63167.9306,12.2022,11.3314,14210.5000,0.0000,14210.5000,0.5306,3620.7175,0.0000,3620.7175,25.9148,0.0000,10589.7825,10589.7825,11.3314,8.2178,94379.1000,0.0000,94379.1000,5.4627,20293.0343,0.0000,20293.0343,266.7905,0.0000,74086.0657,74086.0657,8.2178,8.2093,531.4000,0.0000,531.4000,0.0212,143.5746,0.0000,143.5746,1.0338,0.0000,387.8254,387.8254,8.2093,7.7612,33539.7000,0.0000,33539.7000,2.0468,7572.6711,0.0000,7572.6711,99.9642,0.0000,25967.0289,25967.0289,7.7612,7.5989,14282.2000,0.0000,14282.2000,0.5746,3885.7337,0.0000,3885.7337,28.0632,0.0000,10396.4663,10396.4663,7.5989,8.7428,8.7428,8.1709,-2.9407,-44111.2336,8.7428,8.6917,8.7250,8.1453,-2.8092,-22473.7921,8.7250,8.6765,8.7137,8.1377,-2.7703,-19392.2581,19.9960,1562.5171,109833.3000,-85977.2838
7724,8.8504,9.8572,35031.5000,36167.7000,-1136.2000,3.6923,7858.3921,5343.6158,13202.0079,180.3260,41511.3158,27173.1079,-14338.2079,9.8572,9.0911,14210.4000,0.0000,14210.4000,0.5325,3746.0927,0.0000,3746.0927,26.0063,0.0000,10464.3073,10464.3073,9.0911,7.0182,92363.7000,0.0000,92363.7000,5.3629,20642.8511,0.0000,20642.8511,261.9164,0.0000,71720.8489,71720.8489,7.0182,7.0119,522.6000,0.0000,522.6000,0.0210,143.8154,0.0000,143.8154,1.0239,0.0000,378.7846,378.7846,7.0119,6.7524,34470.9000,0.0000,34470.9000,2.1202,7945.3472,0.0000,7945.3472,103.5471,0.0000,26525.5528,26525.5528,6.7524,6.6403,13082.5000,0.0000,13082.5000,0.5292,3615.0327,0.0000,3615.0327,25.8474,0.0000,9467.4673,9467.4673,6.6403,8.8803,8.8803,7.7603,-5.2952,-79428.2596,8.8803,8.8278,8.8620,7.7341,-5.1713,-41370.3946,8.8620,8.8124,8.8504,7.7263,-5.1347,-35943.1940,18.3872,1436.8011,153513.9000,-156741.8483
7725,8.6819,9.3363,37402.3000,33404.2000,3998.1000,3.6990,8416.0002,4919.1451,13335.1453,180.6548,38323.3451,28986.2998,-9337.0453,9.3363,8.6171,14210.4000,0.0000,14210.4000,0.5538,3775.2347,0.0000,3775.2347,27.0450,0.0000,10435.1653,10435.1653,8.6171,6.6999,101011.0000,0.0000,101011.0000,6.1252,22766.8733,0.0000,22766.8733,299.1439,0.0000,78244.1267,78244.1267,6.6999,6.6934,625.0000,0.0000,625.0000,0.0256,172.8441,0.0000,172.8441,1.2520,0.0000,452.1559,452.1559,6.6934,6.4830,34915.0000,0.0000,34915.0000,2.2002,8092.6068,0.0000,8092.6068,107.4551,0.0000,26822.3932,26822.3932,6.4830,6.4019,10683.0000,0.0000,10683.0000,0.4404,2964.3558,0.0000,2964.3558,21.5088,0.0000,7718.6442,7718.6442,6.4019,8.7110,8.7110,7.5564,-5.8087,-87130.2549,8.7110,8.6599,8.6932,7.5309,-5.6802,-45441.8782,8.6932,8.6448,8.6819,7.5233,-5.6423,-39496.1655,19.5664,1528.9430,165442.5000,-172068.2987
7726,8.6333,8.7066,39347.7000,27450.4000,11897.3000,3.5471,8861.5898,4038.5774,12900.1672,173.2354,31488.9774,30486.1102,-1002.8672,8.7066,8.0402,14210.2000,0.0000,14210.2000,0.5588,3811.0345,0.0000,3811.0345,27.2912,0.0000,10399.1655,10399.1655,8.0402,6.4723,93881.3000,0.0000,93881.3000,5.7466,21380.9330,0.0000,21380.9330,280.6550,0.0000,72500.3670,72500.3670,6.4723,6.4678,440.4000,0.0000,440.4000,0.0182,122.2241,0.0000,122.2241,0.8876,0.0000,318.1759,318.1759,6.4678,6.2770,36388.9000,0.0000,36388.9000,2.3082,8467.6776,0.0000,8467.6776,112.7265,0.0000,27921.2224,27921.2224,6.2770,6.2088,9311.8000,0.0000,9311.8000,0.3859,2592.1708,0.0000,2592.1708,18.8447,0.0000,6719.6292,6719.6292,6.2088,8.6627,8.6627,7.4357,-5.9460,-89190.4038,8.6627,8.6111,8.6447,7.4099,-5.8210,-46567.9985,8.6447,8.5958,8.6333,7.4023,-5.7841,-40488.3767,18.8471,1472.7368,166129.9000,-176246.7789
7727,8.5345,8.2376,41097.1000,24249.5000,16847.6000,3.5052,9272.2883,3560.8559,12833.1442,171.1886,27810.3559,31824.8117,4014.4558,8.2376,7.6170,14210.3000,0.0000,14210.3000,0.5651,3838.2098,0.0000,3838.2098,27.5977,0.0000,10372.0902,10372.0902,7.6170,6.1995,102735.1000,0.0000,102735.1000,6.3616,23578.1737,0.0000,23578.1737,310.6910,0.0000,79156.9263,79156.9263,6.1995,6.1957,431.4000,0.0000,431.4000,0.0179,120.2362,0.0000,120.2362,0.8732,0.0000,311.1638,311.1638,6.1957,6.0408,38348.0000,0.0000,38348.0000,2.4438,8966.4442,0.0000,8966.4442,119.3504,0.0000,29381.5558,29381.5558,6.0408,6.0067,5198.4000,0.0000,5198.4000,0.2163,1452.4508,0.0000,1452.4508,10.5620,0.0000,3745.9492,3745.9492,6.0067,8.5633,8.5633,7.2850,-6.4638,-96956.3238,8.5633,8.5127,8.5457,7.2597,-6.3357,-50685.2636,8.5457,8.4977,8.5345,7.2522,-6.2978,-44084.6507,19.6647,1536.6311,177770.8000,-191726.2381
7728,8.4972,7.6973,44334.6000,20447.2000,23887.4000,3.5257,10009.5627,3000.3605,13009.9232,172.1875,23447.5605,34325.0373,10877.4768,7.6973,7.1501,14237.5000,0.0000,14237.5000,0.5710,3877.3613,0.0000,3877.3613,27.8853,0.0000,10360.1387,10360.1387,7.1501,6.0419,95820.1000,0.0000,95820.1000,5.9844,22180.3725,0.0000,22180.3725,292.2665,0.0000,73639.7275,73639.7275,6.0419,6.0385,389.0000,0.0000,389.0000,0.0162,108.6860,0.0000,108.6860,0.7915,0.0000,280.3140,280.3140,6.0385,5.9011,39937.9000,0.0000,39937.9000,2.5595,9364.1635,0.0000,9364.1635,125.0030,0.0000,30573.7365,30573.7365,5.9011,5.8909,1601.9000,0.0000,1601.9000,0.0669,448.5553,0.0000,448.5553,3.2696,0.0000,1153.3447,1153.3447,5.8909,8.5262,8.5262,7.2086,-6.4665,-96996.9886,8.5262,8.4751,8.5085,7.1830,-6.3411,-50728.4480,8.5085,8.4600,8.4972,7.1755,-6.3040,-44127.8367,19.0855,1491.3685,175873.8000,-191853.2734
7729,8.4182,7.2693,45929.7000,17523.5000,28406.2000,3.4876,10384.6926,2567.4536,12952.1461,170.3295,20090.9536,35545.0074,15454.0539,7.2693,6.7686,14238.9000,0.0000,14238.9000,0.5767,3903.2927,0.0000,3903.2927,28.1653,0.0000,10335.6073,10335.6073,6.7686,5.8246,103324.5000,0.0000,103324.5000,6.5147,24086.8051,0.0000,24086.8051,318.1669,0.0000,79237.6949,79237.6949,5.8246,5.8217,388.1000,0.0000,388.1000,0.0162,108.8039,0.0000,108.8039,0.7921,0.0000,279.2961,279.2961,5.8217,5.7177,40180.6000,0.0000,40180.6000,2.5835,9457.3453,0.0000,9457.3453,126.1755,0.0000,30723.2547,30723.2547,5.7177,5.7125,915.3000,0.0000,915.3000,0.0384,257.0352,0.0000,257.0352,1.8733,0.0000,658.2648,658.2648,5.7125,8.4468,8.4468,7.0796,-6.9696,-104543.5174,8.4468,8.3965,8.4293,7.0545,-6.8414,-54731.2642,8.4293,8.3816,8.4182,7.0470,-6.8035,-47624.7021,19.8257,1549.2061,187453.6000,-206899.4836
7730,8.3896,6.9629,48012.9000,15501.0000,32511.9000,3.5218,10861.3753,2269.8889,13131.2642,172.0012,17770.8889,37151.5247,19380.6358,6.9629,6.5077,14238.7000,0.0000,14238.7000,0.5813,3921.7262,0.0000,3921.7262,28.3897,0.0000,10316.9738,10316.9738,6.5077,5.7462,95648.9000,0.0000,95648.9000,6.0781,22405.9707,0.0000,22405.9707,296.8460,0.0000,73242.9293,73242.9293,5.7462,5.7433,381.3000,0.0000,381.3000,0.0160,107.0291,0.0000,107.0291,0.7816,0.0000,274.2709,274.2709,5.7433,5.6487,40204.5000,0.0000,40204.5000,2.5968,9476.1583,0.0000,9476.1583,126.8248,0.0000,30728.3417,30728.3417,5.6487,5.6464,399.8000,0.0000,399.8000,0.0168,112.3939,0.0000,112.3939,0.8212,0.0000,287.4061,287.4061,5.6464,8.4185,8.4185,7.0324,-6.8488,-102732.4693,8.4185,8.3678,8.4009,7.0071,-6.7234,-53787.3451,8.4009,8.3527,8.3896,6.9996,-6.6863,-46804.2689,19.2164,1501.5950,183385.1000,-203324.0832
7731,8.3074,6.6465,49807.9000,13769.0000,36038.9000,3.5499,11284.4330,2013.1046,13297.5376,173.3698,15782.1046,38523.4670,22741.3624,6.6465,6.2293,14238.6000,0.0000,14238.6000,0.5847,3940.9611,0.0000,3940.9611,28.5535,0.0000,10297.6389,10297.6389,6.2293,5.5752,103975.0000,0.0000,103975.0000,6.6429,24483.4348,0.0000,24483.4348,324.4289,0.0000,79491.5652,79491.5652,5.5752,5.5724,394.3000,0.0000,394.3000,0.0166,110.9759,0.0000,110.9759,0.8094,0.0000,283.3241,283.3241,5.5724,5.5004,40205.7000,0.0000,40205.7000,2.6012,9505.2929,0.0000,9505.2929,127.0375,0.0000,30700.4071,30700.4071,5.5004,5.4983,399.8000,0.0000,399.8000,0.0168,112.6562,0.0000,112.6562,0.8223,0.0000,287.1438,287.1438,5.4983,8.3357,8.3357,6.9170,-7.3391,-110086.4529,8.3357,8.2859,8.3184,6.8921,-7.2104,-57682.8074,8.3184,8.2712,8.3074,6.8848,-7.1723,-50206.0051,20.1180,1572.0515,195252.3000,-217975.2655
7732,8.2890,6.5657,50354.8000,13298.6000,37056.2000,3.5655,11412.1817,1943.6507,13355.8324,174.1351,15242.2507,38942.6183,23700.3676,6.5657,6.1607,14238.5000,0.0000,14238.5000,0.5882,3945.8793,0.0000,3945.8793,28.7252,0.0000,10292.6207,10292.6207,6.1607,5.5688,95408.2000,0.0000,95408.2000,6.1309,22495.0765,0.0000,22495.0765,299.4228,0.0000,72913.1235,72913.1235,5.5688,5.5660,382.5000,0.0000,382.5000,0.0161,107.6656,0.0000,107.6656,0.7879,0.0000,274.8344,274.8344,5.5660,5.4918,39549.7000,0.0000,39549.7000,2.5680,9351.2770,0.0000,9351.2770,125.4149,0.0000,30198.4230,30198.4230,5.4918,5.4868,915.3000,0.0000,915.3000,0.0387,257.9493,0.0000,257.9493,1.8881,0.0000,657.3507,657.3507,5.4868,8.3177,8.3177,6.9022,-7.0467,-105701.0684,8.3177,8.2673,8.3002,6.8770,-6.9213,-55370.5725,8.3002,8.2524,8.2890,6.8696,-6.8842,-48189.4489,19.3610,1512.8977,187550.4000,-209261.0898
7733,8.2232,6.3441,51201.1000,12033.1000,39168.0000,3.5588,11618.0142,1756.4969,13374.5111,173.8054,13789.5969,39583.0858,25793.4889,6.3441,5.9612,14238.4000,0.0000,14238.4000,0.5891,3959.4744,0.0000,3959.4744,28.7694,0.0000,10278.9256,10278.9256,5.9612,5.4368,102660.1000,0.0000,102660.1000,6.6063,24295.7522,0.0000,24295.7522,322.6420,0.0000,78364.3478,78364.3478,5.4368,5.4332,531.5000,0.0000,531.5000,0.0224,149.9169,0.0000,149.9169,1.0949,0.0000,381.5831,381.5831,5.4332,5.3770,37767.3000,0.0000,37767.3000,2.4526,8951.0118,0.0000,8951.0118,119.7790,0.0000,28816.2882,28816.2882,5.3770,5.3520,4867.3000,0.0000,4867.3000,0.2056,1374.1818,0.0000,1374.1818,10.0421,0.0000,3493.1182,3493.1182,5.3520,8.2514,8.2514,6.8017,-7.5121,-112681.8799,8.2514,8.2019,8.2342,6.7769,-7.3838,-59070.3206,8.2342,8.1872,8.2232,6.7696,-7.3458,-51420.8084,20.1522,1574.7188,199232.6000,-223173.0089
7734,8.1274,7.0949,51020.8000,20691.9000,30328.9000,3.9465,11597.5163,3014.9758,14612.4922,192.7423,23706.8758,39423.2837,15716.4078,7.0949,6.6359,14238.4000,0.0000,14238.4000,0.5916,3913.6614,0.0000,3913.6614,28.8919,0.0000,10324.7386,10324.7386,6.6359,5.7124,94475.9000,0.0000,94475.9000,6.1050,22078.4111,0.0000,22078.4111,298.1586,0.0000,72397.4889,72397.4889,5.7124,5.7093,384.1000,0.0000,384.1000,0.0162,107.8722,0.0000,107.8722,0.7933,0.0000,276.2278,276.2278,5.7093,5.5907,35523.7000,0.0000,35523.7000,2.3133,8377.9563,0.0000,8377.9563,112.9798,0.0000,27145.7437,27145.7437,5.5907,5.4926,16379.5000,0.0000,16379.5000,0.6935,4608.8889,0.0000,4608.8889,33.8707,0.0000,11770.6111,11770.6111,5.4926,8.1552,8.1552,6.8239,-7.0174,-105261.5370,8.1552,8.1062,8.1382,6.7994,-6.8883,-55106.3739,8.1382,8.0917,8.1274,6.7922,-6.8501,-47950.3766,20.4993,1601.8478,191330.5000,-208318.2874
7735,8.0665,7.7772,46095.4000,27226.8000,18868.6000,3.9591,10489.6744,3962.6212,14452.2956,193.3540,31189.4212,35605.7256,4416.3044,7.7772,7.2217,14238.1000,0.0000,14238.1000,0.5832,3872.7843,0.0000,3872.7843,28.4815,0.0000,10365.3157,10365.3157,7.2217,5.8766,100577.1000,0.0000,100577.1000,6.4088,23250.8330,0.0000,23250.8330,312.9960,0.0000,77326.2670,77326.2670,5.8766,5.8731,394.3000,0.0000,394.3000,0.0166,110.4522,0.0000,110.4522,0.8100,0.0000,283.8478,283.8478,5.8731,5.7206,34263.5000,0.0000,34263.5000,2.2183,8057.2812,0.0000,8057.2812,108.3394,0.0000,26206.2188,26206.2188,5.7206,5.6077,17410.5000,0.0000,17410.5000,0.7341,4889.0102,0.0000,4889.0102,35.8508,0.0000,12521.4898,12521.4898,5.6077,8.0940,8.0940,6.8509,-6.6745,-100117.0336,8.0940,8.0456,8.0772,6.8266,-6.5444,-52355.3362,8.0772,8.0312,8.0665,6.8195,-6.5059,-45541.1687,20.8800,1631.5962,185752.1000,-198013.5386
7736,8.0976,8.7265,37674.9000,33331.1000,4343.8000,3.7424,8568.5599,4853.8859,13422.4458,182.7723,38184.9859,29106.3401,-9078.6458,8.7265,7.8264,18911.8000,0.0000,18911.8000,0.7648,5070.4342,0.0000,5070.4342,37.3534,0.0000,13841.3658,13841.3658,7.8264,6.2553,83991.3000,0.0000,83991.3000,5.2880,19202.9487,0.0000,19202.9487,258.2560,0.0000,64788.3513,64788.3513,6.2553,6.2509,383.0000,0.0000,383.0000,0.0161,106.6537,0.0000,106.6537,0.7842,0.0000,276.3463,276.3463,6.2509,6.0187,34216.8000,0.0000,34216.8000,2.2077,7992.7029,0.0000,7992.7029,107.8204,0.0000,26224.0971,26224.0971,6.0187,5.8850,16723.2000,0.0000,16723.2000,0.7033,4674.1304,0.0000,4674.1304,34.3477,0.0000,12049.0696,12049.0696,5.8850,8.1261,8.1261,7.0055,-5.4986,-82479.0766,8.1261,8.0760,8.1087,6.9805,-5.3756,-43004.8801,8.1087,8.0611,8.0976,6.9730,-5.3391,-37373.7179,19.0834,1491.2019,158569.9000,-162857.6746
7737,8.1228,9.6202,31666.8000,39944.1000,-8277.3000,3.6872,7198.7714,5819.6752,13018.4466,180.0788,45763.7752,24468.0286,-21295.7466,9.6202,8.3528,23569.3000,0.0000,23569.3000,0.9369,6235.1500,0.0000,6235.1500,45.7575,0.0000,17334.1500,17334.1500,8.3528,6.6233,74707.4000,0.0000,74707.4000,4.6461,16918.3946,0.0000,16918.3946,226.9059,0.0000,57789.0054,57789.0054,6.6233,6.6179,392.8000,0.0000,392.8000,0.0163,108.7584,0.0000,108.7584,0.7984,0.0000,284.0416,284.0416,6.6179,6.3299,31122.7000,0.0000,31122.7000,1.9923,7223.1808,0.0000,7223.1808,97.3001,0.0000,23899.5192,23899.5192,6.3299,6.1891,14661.3000,0.0000,14661.3000,0.6130,4077.9765,0.0000,4077.9765,29.9379,0.0000,10583.3235,10583.3235,6.1891,8.1522,8.1522,7.1706,-4.5021,-67531.7881,8.1522,8.1005,8.1342,7.1448,-4.3837,-35069.3737,8.1342,8.0852,8.1228,7.1371,-4.3485,-30439.3624,17.8378,1393.8687,136176.2000,-133040.5242
