Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7738,8.1952,10.0856,28187.2000,41660.8000,-13473.6000,3.5592,6399.2299,6078.0961,12477.3259,173.8269,47738.8961,21787.9701,-25950.9259,10.0856,8.4925,28231.0000,0.0000,28231.0000,1.1047,7417.0635,0.0000,7417.0635,53.9501,0.0000,20813.9365,20813.9365,8.4925,6.9893,55558.1000,0.0000,55558.1000,3.4188,12550.2669,0.0000,12550.2669,166.9678,0.0000,43007.8331,43007.8331,6.9893,6.9827,384.3000,0.0000,384.3000,0.0159,105.8035,0.0000,105.8035,0.7756,0.0000,278.4965,278.4965,6.9827,6.6386,27358.9000,0.0000,27358.9000,1.7381,6309.2766,0.0000,6309.2766,84.8853,0.0000,21049.6234,21049.6234,6.6386,6.4793,13286.7000,0.0000,13286.7000,0.5522,3677.9437,0.0000,3677.9437,26.9681,0.0000,9608.7563,9608.7563,6.4793,8.2263,8.2263,7.3528,-3.5002,-52502.5876,8.2263,8.1717,8.2073,7.3255,-3.3908,-27126.3481,8.2073,8.1555,8.1952,7.3174,-3.3583,-23507.8946,15.5833,1217.6972,111345.4000,-103136.8302
7739,8.2386,10.2546,27313.0000,42461.0000,-15148.0000,3.5423,6195.8270,6199.9290,12395.7560,172.9993,48660.9290,21117.1730,-27543.7560,10.2546,8.6260,28233.2000,0.0000,28233.2000,1.0959,7399.1897,0.0000,7399.1897,53.5219,0.0000,20834.0103,20834.0103,8.6260,6.9879,61426.1000,0.0000,61426.1000,3.7693,13842.6380,0.0000,13842.6380,184.0884,0.0000,47583.4620,47583.4620,6.9879,6.9800,483.9000,0.0000,483.9000,0.0199,133.2277,0.0000,133.2277,0.9699,0.0000,350.6723,350.6723,6.9800,6.6626,26377.2000,0.0000,26377.2000,1.6632,6083.1728,0.0000,6083.1728,81.2275,0.0000,20294.0272,20294.0272,6.6626,6.5363,10709.3000,0.0000,10709.3000,0.4424,2963.3796,0.0000,2963.3796,21.6085,0.0000,7745.9204,7745.9204,6.5363,8.2698,8.2698,7.4031,-3.5212,-52818.0901,8.2698,8.2150,8.2507,7.3757,-3.4098,-27278.5544,8.2507,8.1987,8.2386,7.3675,-3.3767,-23637.0884,15.7995,1234.5974,112081.7000,-103733.7329
7740,8.2637,10.4833,25667.3000,43349.0000,-17681.7000,3.4848,5819.8271,6332.6022,12152.4294,170.1913,49681.6022,19847.4729,-29834.1294,10.4833,8.7857,28233.4000,0.0000,28233.4000,1.0927,7374.4207,0.0000,7374.4207,53.3676,0.0000,20858.9793,20858.9793,8.7857,7.1928,54039.5000,0.0000,54039.5000,3.3073,12143.3266,0.0000,12143.3266,161.5208,0.0000,41896.1734,41896.1734,7.1928,7.1841,477.2000,0.0000,477.2000,0.0196,130.9684,0.0000,130.9684,0.9565,0.0000,346.2316,346.2316,7.1841,6.8386,24614.1000,0.0000,24614.1000,1.5521,5656.4358,0.0000,5656.4358,75.8023,0.0000,18957.6642,18957.6642,6.8386,6.7148,9334.7000,0.0000,9334.7000,0.3855,2575.9785,0.0000,2575.9785,18.8263,0.0000,6758.7215,6758.7215,6.7148,8.2958,8.2958,7.5053,-3.0007,-45009.9581,8.2958,8.2394,8.2762,7.4771,-2.8936,-23149.0698,8.2762,8.2226,8.2637,7.4687,-2.8618,-20032.7654,14.7629,1153.5958,99017.2000,-88191.7933
7741,8.2545,11.0798,20957.2000,45616.4000,-24659.2000,3.3104,4752.6591,6662.6675,11415.3266,161.6735,52279.0675,16204.5409,-36074.5266,11.0798,9.1655,28233.5000,0.0000,28233.5000,1.0885,7310.5666,0.0000,7310.5666,53.1604,0.0000,20922.9334,20922.9334,9.1655,7.6204,42013.2000,0.0000,42013.2000,2.5631,9377.3894,0.0000,9377.3894,125.1767,0.0000,32635.8106,32635.8106,7.6204,7.6058,624.6000,0.0000,624.6000,0.0255,170.3004,0.0000,170.3004,1.2471,0.0000,454.2996,454.2996,7.6058,7.2095,20483.7000,0.0000,20483.7000,1.2863,4673.0065,0.0000,4673.0065,62.8194,0.0000,15810.6935,15810.6935,7.2095,7.0685,8303.8000,0.0000,8303.8000,0.3418,2278.4076,0.0000,2278.4076,16.6913,0.0000,6025.3924,6025.3924,7.0685,8.2882,8.2882,7.6784,-2.0266,-30398.4334,8.2882,8.2289,8.2676,7.6487,-1.9280,-15424.0788,8.2676,8.2113,8.2545,7.6399,-1.8987,-13290.8321,12.9233,1009.8443,74999.6000,-59113.3443
7742,8.2972,11.1637,20688.0000,45838.5000,-25150.5000,3.3048,4687.9345,6700.5403,11388.4748,161.4007,52539.0403,16000.0655,-36538.9748,11.1637,9.2385,28233.6000,0.0000,28233.6000,1.0776,7301.7022,0.0000,7301.7022,52.6299,0.0000,20931.8978,20931.8978,9.2385,7.7375,39476.5000,0.0000,39476.5000,2.3903,8799.8267,0.0000,8799.8267,116.7380,0.0000,30676.6733,30676.6733,7.7375,7.7256,486.5000,0.0000,486.5000,0.0197,132.4091,0.0000,132.4091,0.9637,0.0000,354.0909,354.0909,7.7256,7.3151,19963.2000,0.0000,19963.2000,1.2429,4544.8683,0.0000,4544.8683,60.7005,0.0000,15418.3317,15418.3317,7.3151,7.1849,7272.8000,0.0000,7272.8000,0.2972,1992.2806,0.0000,1992.2806,14.5171,0.0000,5280.5194,5280.5194,7.1849,8.3317,8.3317,7.7583,-1.8428,-27642.5171,8.3317,8.2711,8.3106,7.7280,-1.7455,-13963.8202,8.3106,8.2531,8.2972,7.7190,-1.7165,-12015.6671,12.4989,976.6796,70282.1000,-53622.0044
7743,8.3441,11.2831,20214.9000,46208.7000,-25993.8000,3.2932,4576.7903,6760.6906,11337.4808,160.8350,52969.3906,15638.1097,-37331.2808,11.2831,9.3349,28233.8000,0.0000,28233.8000,1.0761,7289.1497,0.0000,7289.1497,52.5568,0.0000,20944.6503,20944.6503,9.3349,7.6790,45122.7000,0.0000,45122.7000,2.7282,10041.3439,0.0000,10041.3439,133.2427,0.0000,35081.3561,35081.3561,7.6790,7.6701,387.6000,0.0000,387.6000,0.0157,105.5864,0.0000,105.5864,0.7661,0.0000,282.0136,282.0136,7.6701,7.3130,18562.3000,0.0000,18562.3000,1.1529,4229.9772,0.0000,4229.9772,56.3043,0.0000,14332.3228,14332.3228,7.3130,7.1709,8303.8000,0.0000,8303.8000,0.3387,2274.7797,0.0000,2274.7797,16.5423,0.0000,6029.0203,6029.0203,7.1709,8.3785,8.3785,7.7747,-2.0040,-30059.9379,8.3785,8.3180,8.3575,7.7445,-1.9037,-15229.2572,8.3575,8.3001,8.3441,7.7355,-1.8738,-13116.8578,12.9073,1008.5933,74616.4000,-58406.0528
7744,8.3769,11.1668,21483.0000,46024.9000,-24541.9000,3.3587,4860.9707,6738.0189,11598.9896,164.0313,52762.9189,16622.0293,-36140.8896,11.1668,9.2837,28233.9000,0.0000,28233.9000,1.0740,7301.4572,0.0000,7301.4572,52.4529,0.0000,20932.4428,20932.4428,9.2837,7.6196,47619.5000,0.0000,47619.5000,2.8737,10606.5442,0.0000,10606.5442,140.3490,0.0000,37012.9558,37012.9558,7.6196,7.6114,380.9000,0.0000,380.9000,0.0154,103.8555,0.0000,103.8555,0.7537,0.0000,277.0445,277.0445,7.6114,7.2935,17430.9000,0.0000,17430.9000,1.0838,3976.1790,0.0000,3976.1790,52.9318,0.0000,13454.7210,13454.7210,7.2935,7.1338,9678.4000,0.0000,9678.4000,0.3948,2652.1425,0.0000,2652.1425,19.2814,0.0000,7026.2575,7026.2575,7.1338,8.4112,8.4112,7.7725,-2.1681,-32521.3715,8.4112,8.3510,8.3903,7.7424,-2.0658,-16526.3158,8.3903,8.3331,8.3769,7.7334,-2.0354,-14247.7983,13.2007,1031.5202,78801.7000,-63295.4857
7745,8.5101,9.6110,33787.1000,36275.5000,-2488.4000,3.6360,7626.4134,5324.2833,12950.6967,177.5758,41599.7833,26160.6866,-15439.0967,9.6110,8.4072,23567.2000,0.0000,23567.2000,0.8982,6235.4466,0.0000,6235.4466,43.8678,0.0000,17331.7534,17331.7534,8.4072,7.0245,56488.3000,0.0000,56488.3000,3.4124,12779.9431,0.0000,12779.9431,166.6558,0.0000,43708.3569,43708.3569,7.0245,7.0181,395.2000,0.0000,395.2000,0.0160,108.7453,0.0000,108.7453,0.7828,0.0000,286.4547,286.4547,7.0181,6.8376,14830.2000,0.0000,14830.2000,0.9232,3417.9056,0.0000,3417.9056,45.0879,0.0000,11412.2944,11412.2944,6.8376,6.6729,12771.2000,0.0000,12771.2000,0.5212,3524.3600,0.0000,3524.3600,25.4523,0.0000,9246.8400,9246.8400,6.6729,8.5438,8.5438,7.6083,-3.3940,-50910.1767,8.5438,8.4846,8.5232,7.5788,-3.2868,-26294.0816,8.5232,8.4671,8.5101,7.5700,-3.2550,-22784.7062,14.1105,1102.6137,105563.7000,-99988.9645
7746,8.5560,9.1652,33467.2000,29354.5000,4112.7000,3.2972,7547.8732,4312.2714,11860.1446,161.0279,33666.7714,25919.3268,-7747.4446,9.1652,8.3768,14237.0000,0.0000,14237.0000,0.5572,3791.9946,0.0000,3791.9946,27.2116,0.0000,10445.0054,10445.0054,8.3768,6.9856,51440.5000,0.0000,51440.5000,3.1620,11644.2948,0.0000,11644.2948,154.4251,0.0000,39796.2052,39796.2052,6.9856,6.9788,382.2000,0.0000,382.2000,0.0157,105.2313,0.0000,105.2313,0.7656,0.0000,276.9687,276.9687,6.9788,6.8177,12374.6000,0.0000,12374.6000,0.7797,2853.9183,0.0000,2853.9183,38.0795,0.0000,9520.6817,9520.6817,6.8177,6.6075,15004.9000,0.0000,15004.9000,0.6176,4142.0527,0.0000,4142.0527,30.1616,0.0000,10862.8473,10862.8473,6.6075,8.5909,8.5909,7.5992,-3.2242,-48362.5878,8.5909,8.5296,8.5696,7.5685,-3.1246,-24997.0114,8.5696,8.5115,8.5560,7.5595,-3.0951,-21665.6263,12.6439,988.0108,97551.9000,-95025.2256
7747,8.5653,8.9738,34336.8000,27679.1000,6657.7000,3.2700,7742.6781,4066.8793,11809.5574,159.7001,31745.9793,26594.1219,-5151.8574,8.9738,8.2092,14241.9000,0.0000,14241.9000,0.5617,3804.2069,0.0000,3804.2069,27.4346,0.0000,10437.6931,10437.6931,8.2092,6.8471,54879.1000,0.0000,54879.1000,3.3754,12460.2590,0.0000,12460.2590,164.8481,0.0000,42418.8410,42418.8410,6.8471,6.8407,393.9000,0.0000,393.9000,0.0162,108.6852,0.0000,108.6852,0.7896,0.0000,285.2148,285.2148,6.8407,6.7077,11438.2000,0.0000,11438.2000,0.7213,2644.3287,0.0000,2644.3287,35.2263,0.0000,8793.8713,8793.8713,6.7077,6.5178,14317.6000,0.0000,14317.6000,0.5895,3959.0670,0.0000,3959.0670,28.7909,0.0000,10358.5330,10358.5330,6.5178,8.6003,8.6003,7.5590,-3.4273,-51409.0228,8.6003,8.5389,8.5789,7.5283,-3.3262,-26609.5821,8.5789,8.5206,8.5653,7.5192,-3.2962,-23073.4939,12.8011,1000.2947,101928.4000,-101092.0987
7748,8.7506,7.6618,39970.1000,15814.8000,24155.3000,3.0577,8982.5367,2332.0189,11314.5555,149.3315,18146.8189,30987.5633,12840.7445,7.6618,7.0849,14241.7000,0.0000,14241.7000,0.5636,3880.6106,0.0000,3880.6106,27.5273,0.0000,10361.0894,10361.0894,7.0849,6.3669,48259.0000,0.0000,48259.0000,2.9782,11184.3991,0.0000,11184.3991,145.4499,0.0000,37074.6009,37074.6009,6.3669,6.3616,383.4000,0.0000,383.4000,0.0158,106.5795,0.0000,106.5795,0.7705,0.0000,276.8205,276.8205,6.3616,6.2873,10796.0000,0.0000,10796.0000,0.6827,2516.9223,0.0000,2516.9223,33.3429,0.0000,8279.0777,8279.0777,6.2873,6.1397,13114.9000,0.0000,13114.9000,0.5411,3650.2751,0.0000,3650.2751,26.4276,0.0000,9464.6249,9464.6249,6.1397,8.7866,8.7866,7.4632,-4.0015,-60023.1766,8.7866,8.7234,8.7646,7.4315,-3.9059,-31247.1479,8.7646,8.7046,8.7506,7.4222,-3.8775,-27142.7581,11.7587,918.8395,110950.3000,-118413.0826
7749,8.6853,7.8256,37104.1000,16626.4000,20477.7000,2.9193,8348.3802,2448.5875,10796.9677,142.5738,19074.9875,28755.7198,9680.7323,7.8256,7.1947,14241.7000,0.0000,14241.7000,0.5772,3870.9047,0.0000,3870.9047,28.1893,0.0000,10370.7953,10370.7953,7.1947,6.3681,52879.7000,0.0000,52879.7000,3.3386,12230.5043,0.0000,12230.5043,163.0497,0.0000,40649.1957,40649.1957,6.3681,6.3608,530.9000,0.0000,530.9000,0.0220,147.5797,0.0000,147.5797,1.0768,0.0000,383.3203,383.3203,6.3608,6.2846,10894.9000,0.0000,10894.9000,0.6958,2540.0142,0.0000,2540.0142,33.9829,0.0000,8354.8858,8354.8858,6.2846,6.1642,10709.3000,0.0000,10709.3000,0.4454,2980.8470,0.0000,2980.8470,21.7546,0.0000,7728.4530,7728.4530,6.1642,8.7214,8.7214,7.4428,-3.9444,-59166.5672,8.7214,8.6580,8.6994,7.4111,-3.8467,-30773.8188,8.6994,8.6393,8.6853,7.4017,-3.8178,-26724.2611,11.9975,937.5050,109734.2000,-116664.6471
7750,8.7457,7.3564,38612.4000,12838.8000,25773.6000,2.8371,8678.1947,1893.0029,10571.1977,138.5590,14731.8029,29934.2053,15202.4023,7.3564,6.7986,14241.6000,0.0000,14241.6000,0.5755,3898.8050,0.0000,3898.8050,28.1041,0.0000,10342.7950,10342.7950,6.7986,6.2114,48438.6000,0.0000,48438.6000,3.0513,11285.6281,0.0000,11285.6281,149.0210,0.0000,37152.9719,37152.9719,6.2114,6.2064,385.0000,0.0000,385.0000,0.0160,107.2841,0.0000,107.2841,0.7809,0.0000,277.7159,277.7159,6.2064,6.1391,12494.4000,0.0000,12494.4000,0.7980,2920.8609,0.0000,2920.8609,38.9726,0.0000,9573.5391,9573.5391,6.1391,6.0399,9334.7000,0.0000,9334.7000,0.3883,2604.1428,0.0000,2604.1428,18.9632,0.0000,6730.5572,6730.5572,6.0399,8.7824,8.7824,7.4111,-4.0544,-60816.2617,8.7824,8.7180,8.7600,7.3790,-3.9592,-31673.7655,8.7600,8.6989,8.7457,7.3694,-3.9310,-27516.9531,11.4992,898.5619,110667.9000,-120006.9803
7751,8.7244,7.0857,39747.4000,11270.4000,28477.0000,2.8288,8936.7603,1661.0624,10597.8227,138.1549,12931.4624,30810.6397,17879.1773,7.0857,6.5719,14241.4000,0.0000,14241.4000,0.5805,3915.0395,0.0000,3915.0395,28.3489,0.0000,10326.3605,10326.3605,6.5719,6.0639,54024.8000,0.0000,54024.8000,3.4310,12640.2958,0.0000,12640.2958,167.5623,0.0000,41384.5042,41384.5042,6.0639,6.0593,393.2000,0.0000,393.2000,0.0164,109.8217,0.0000,109.8217,0.7999,0.0000,283.3783,283.3783,6.0593,6.0033,14243.1000,0.0000,14243.1000,0.9126,3338.3220,0.0000,3338.3220,44.5700,0.0000,10904.7780,10904.7780,6.0033,5.9534,5210.9000,0.0000,5210.9000,0.2174,1456.7975,0.0000,1456.7975,10.6156,0.0000,3754.1025,3754.1025,5.9534,8.7608,8.7608,7.3571,-4.3239,-64858.0396,8.7608,8.6968,8.7385,7.3251,-4.2254,-33803.0345,8.7385,8.6779,8.7244,7.3157,-4.1962,-29373.2947,11.9799,936.1241,116590.4000,-128034.3688
7752,8.7488,7.0343,38062.6000,10243.9000,27818.7000,2.6848,8554.1395,1510.4926,10064.6321,131.1221,11754.3926,29508.4605,17754.0679,7.0343,6.5124,14270.1000,0.0000,14270.1000,0.5846,3926.0392,0.0000,3926.0392,28.5505,0.0000,10344.0608,10344.0608,6.5124,6.0778,46360.2000,0.0000,46360.2000,2.9580,10859.0329,0.0000,10859.0329,144.4638,0.0000,35501.1671,35501.1671,6.0778,6.0724,430.2000,0.0000,430.2000,0.0180,120.1297,0.0000,120.1297,0.8777,0.0000,310.0703,310.0703,6.0724,6.0076,16069.8000,0.0000,16069.8000,1.0328,3765.5948,0.0000,3765.5948,50.4406,0.0000,12304.2052,12304.2052,6.0076,5.9911,1605.4000,0.0000,1605.4000,0.0671,448.7871,0.0000,448.7871,3.2792,0.0000,1156.6129,1156.6129,5.9911,8.7862,8.7862,7.3887,-3.9594,-59390.3268,8.7862,8.7205,8.7634,7.3558,-3.8663,-30930.7608,8.7634,8.7011,8.7488,7.3461,-3.8388,-26871.3161,11.0180,860.9612,106554.4000,-117192.4037
7753,8.7386,6.8665,38561.3000,9263.2000,29298.1000,2.6680,8667.8356,1365.6130,10033.4486,130.2988,10628.8130,29893.4644,19264.6514,6.8665,6.3705,14271.9000,0.0000,14271.9000,0.5852,3936.7359,0.0000,3936.7359,28.5817,0.0000,10335.1641,10335.1641,6.3705,5.9772,51889.7000,0.0000,51889.7000,3.3149,12186.4406,0.0000,12186.4406,161.8936,0.0000,39703.2594,39703.2594,5.9772,5.9723,440.1000,0.0000,440.1000,0.0184,123.0877,0.0000,123.0877,0.8976,0.0000,317.0123,317.0123,5.9723,5.9194,17185.6000,0.0000,17185.6000,1.1042,4034.2048,0.0000,4034.2048,53.9282,0.0000,13151.3952,13151.3952,5.9194,5.9109,917.0000,0.0000,917.0000,0.0383,256.6998,0.0000,256.6998,1.8729,0.0000,660.3002,660.3002,5.9109,8.7756,8.7756,7.3433,-4.2700,-64050.0703,8.7756,8.7105,8.7530,7.3107,-4.1730,-33383.7639,8.7530,8.6912,8.7386,7.3011,-4.1442,-29009.4514,11.5935,905.9347,114002.4000,-126443.2855
7754,8.7435,6.7001,39709.2000,8332.4000,31376.8000,2.6928,8925.0597,1228.5091,10153.5688,131.5106,9560.9091,30784.1403,21223.2312,6.7001,6.2398,14271.8000,0.0000,14271.8000,0.5871,3946.8673,0.0000,3946.8673,28.6723,0.0000,10324.9327,10324.9327,6.2398,5.9293,49026.4000,0.0000,49026.4000,3.1412,11542.1726,0.0000,11542.1726,153.4105,0.0000,37484.2274,37484.2274,5.9293,5.9245,430.9000,0.0000,430.9000,0.0180,120.6050,0.0000,120.6050,0.8806,0.0000,310.2950,310.2950,5.9245,5.8763,18486.5000,0.0000,18486.5000,1.1903,4343.2550,0.0000,4343.2550,58.1319,0.0000,14143.2450,14143.2450,5.8763,5.8727,400.3000,0.0000,400.3000,0.0168,112.1334,0.0000,112.1334,0.8190,0.0000,288.1666,288.1666,5.8727,8.7807,8.7807,7.3267,-4.2881,-64321.5973,8.7807,8.7153,8.7580,7.2940,-4.1917,-33533.3480,8.7580,8.6959,8.7435,7.2843,-4.1631,-29141.5745,11.4692,896.2195,113992.7000,-126996.5198
7755,8.7023,6.5093,40969.7000,7549.6000,33420.1000,2.7302,9215.2835,1112.2040,10327.4876,133.3376,8661.8040,31754.4165,23092.6124,6.5093,6.0824,14271.6000,0.0000,14271.6000,0.5889,3958.5147,0.0000,3958.5147,28.7626,0.0000,10313.0853,10313.0853,6.0824,5.8166,56375.8000,0.0000,56375.8000,3.6219,13311.6696,0.0000,13311.6696,176.8873,0.0000,43064.1304,43064.1304,5.8166,5.8122,440.2000,0.0000,440.2000,0.0184,123.4258,0.0000,123.4258,0.9004,0.0000,316.7742,316.7742,5.8122,5.7762,19613.5000,0.0000,19613.5000,1.2641,4617.2235,0.0000,4617.2235,61.7375,0.0000,14996.2765,14996.2765,5.7762,5.7730,400.3000,0.0000,400.3000,0.0168,112.3094,0.0000,112.3094,0.8197,0.0000,287.9906,287.9906,5.7730,8.7388,8.7388,7.2559,-4.7131,-70696.5836,8.7388,8.6747,8.7165,7.2238,-4.6113,-36890.3381,8.7165,8.6557,8.7023,7.2143,-4.5811,-32067.9062,12.3605,965.8681,124521.5000,-139654.8279
7756,8.6339,7.6748,28947.4000,12300.3000,16647.1000,2.2485,6519.2416,1809.6747,8328.9162,109.8131,14109.9747,22428.1584,8318.1838,7.6748,6.9209,14271.4000,0.0000,14271.4000,0.5911,3887.9313,0.0000,3887.9313,28.8671,0.0000,10383.4687,10383.4687,6.9209,6.1523,53191.0000,0.0000,53191.0000,3.4285,12364.8540,0.0000,12364.8540,167.4426,0.0000,40826.1460,40826.1460,6.1523,6.1465,430.9000,0.0000,430.9000,0.0181,120.1853,0.0000,120.1853,0.8834,0.0000,310.7147,310.7147,6.1465,6.0383,20232.6000,0.0000,20232.6000,1.3071,4734.8550,0.0000,4734.8550,63.8363,0.0000,15497.7450,15497.7450,6.0383,6.0286,917.0000,0.0000,917.0000,0.0385,256.2229,0.0000,256.2229,1.8814,0.0000,660.7771,660.7771,6.0286,8.6711,8.6711,7.3499,-3.8893,-58339.3492,8.6711,8.6057,8.6484,7.3172,-3.7930,-30344.1864,8.6484,8.5863,8.6339,7.3075,-3.7645,-26351.2630,11.4477,894.5371,105690.0000,-115034.7986
7757,8.5868,8.5807,23456.8000,15797.6000,7659.2000,2.0899,5287.2450,2322.0993,7609.3442,102.0691,18119.6993,18169.5550,49.8558,8.5807,7.5678,14270.1000,0.0000,14270.1000,0.5782,3834.3831,0.0000,3834.3831,28.2387,0.0000,10435.7169,10435.7169,7.5678,6.3020,60179.1000,0.0000,60179.1000,3.8122,13823.8002,0.0000,13823.8002,186.1819,0.0000,46355.2998,46355.2998,6.3020,6.2936,578.8000,0.0000,578.8000,0.0241,161.0606,0.0000,161.0606,1.1788,0.0000,417.7394,417.7394,6.2936,6.1546,20019.4000,0.0000,20019.4000,1.2843,4672.8096,0.0000,4672.8096,62.7237,0.0000,15346.5904,15346.5904,6.1546,6.1009,4878.9000,0.0000,4878.9000,0.2039,1360.7593,0.0000,1360.7593,9.9588,0.0000,3518.1407,3518.1407,6.1009,8.6237,8.6237,7.3623,-3.8887,-58329.7655,8.6237,8.5590,8.6012,7.3299,-3.7889,-30311.3337,8.6012,8.5398,8.5868,7.3203,-3.7593,-26315.3589,11.9891,936.8426,107585.5000,-114956.4581
7758,7.9186,12.1947,14599.0000,64527.7000,-49928.7000,3.7969,3331.2807,9365.5000,12696.7808,185.4346,73893.2000,11267.7193,-62625.4808,12.1947,11.0202,14269.1000,0.0000,14269.1000,0.5687,3636.0368,0.0000,3636.0368,27.7746,0.0000,10633.0632,10633.0632,11.0202,8.8399,36936.6000,0.0000,36936.6000,2.3091,7983.7232,0.0000,7983.7232,112.7750,0.0000,28952.8768,28952.8768,8.8399,8.8219,529.9000,0.0000,529.9000,0.0220,141.8288,0.0000,141.8288,1.0761,0.0000,388.0712,388.0712,8.8219,8.2021,18987.1000,0.0000,18987.1000,1.2144,4242.6141,0.0000,4242.6141,59.3074,0.0000,14744.4859,14744.4859,8.2021,7.8186,16420.2000,0.0000,16420.2000,0.6847,4437.4954,0.0000,4437.4954,33.4412,0.0000,11982.7046,11982.7046,7.8186,7.9546,7.9546,7.8866,-0.2254,-3381.3181,7.9546,7.8914,7.9326,7.8550,-0.1207,-965.7120,7.9326,7.8726,7.9186,7.8456,-0.0895,-626.5414,12.8938,1007.5413,37214.2000,-4973.5716
7759,7.6814,13.7926,3452.0000,102311.3000,-98859.3000,4.8549,791.1584,14784.3396,15575.4980,237.1031,117095.6396,2660.8416,-114434.7980,13.7926,12.0349,24234.4000,0.0000,24234.4000,0.9082,6038.8723,0.0000,6038.8723,44.3565,0.0000,18195.5277,18195.5277,12.0349,10.3624,27026.3000,0.0000,27026.3000,1.5786,5743.5265,0.0000,5743.5265,77.0945,0.0000,21282.7735,21282.7735,10.3624,10.3188,1090.9000,0.0000,1090.9000,0.0433,285.4439,0.0000,285.4439,2.1136,0.0000,805.4561,805.4561,10.3188,9.5397,18374.5000,0.0000,18374.5000,1.1165,4004.8349,0.0000,4004.8349,54.5265,0.0000,14369.6651,14369.6651,9.5397,9.0404,17453.7000,0.0000,17453.7000,0.7004,4622.8328,0.0000,4622.8328,34.2066,0.0000,12830.8672,12830.8672,9.0404,7.7164,7.7164,8.3784,2.3495,35242.4459,7.7164,7.6549,7.6950,8.3477,2.4586,19669.1917,7.6950,7.6365,7.6814,8.3385,2.4912,17438.7351,13.8027,1078.5616,-10679.5000,72350.3727
7760,7.5216,13.8698,1712.8000,116871.6000,-115158.8000,5.4070,393.7188,16839.0446,17232.7634,264.0707,133710.6446,1319.0812,-132391.5634,13.8698,11.9498,29583.8000,0.0000,29583.8000,1.0811,7364.0532,0.0000,7364.0532,52.8004,0.0000,22219.7468,22219.7468,11.9498,11.7060,4440.5000,4766.4000,-325.9000,0.5055,945.0028,759.6704,1704.6733,24.6860,5526.0704,3495.4972,-2030.5733,11.7060,11.6146,1843.5000,0.0000,1843.5000,0.0712,473.0484,0.0000,473.0484,3.4782,0.0000,1370.4516,1370.4516,11.6146,10.6448,17820.9000,0.0000,17820.9000,1.0517,3803.8449,0.0000,3803.8449,51.3620,0.0000,14017.0551,14017.0551,10.6448,10.0507,16764.7000,0.0000,16764.7000,0.6569,4368.5180,0.0000,4368.5180,32.0828,0.0000,12396.1820,12396.1820,10.0507,7.5570,7.5570,8.8038,4.2192,63287.9587,7.5570,7.4948,7.5354,8.7727,4.3243,34594.4971,7.5354,7.4763,7.5216,8.7635,4.3557,30490.0932,13.1601,1028.3522,-49471.8000,128372.5490
7761,7.6353,14.0682,1087.8000,128196.4000,-127108.6000,5.8789,249.5242,18509.1563,18758.6805,287.1158,146705.5563,838.2758,-145867.2805,14.0682,12.0618,33627.1000,0.0000,33627.1000,1.2274,8347.7807,0.0000,8347.7807,59.9456,0.0000,25279.3193,25279.3193,12.0618,12.0019,1566.0000,4097.0000,-2531.0000,0.3056,332.6531,653.8950,986.5481,14.9244,4750.8950,1233.3469,-3517.5481,12.0019,11.9077,1993.8000,0.0000,1993.8000,0.0753,509.4544,0.0000,509.4544,3.6784,0.0000,1484.3456,1484.3456,11.9077,10.9672,17952.4000,0.0000,17952.4000,1.0337,3814.1775,0.0000,3814.1775,50.4820,0.0000,14138.2225,14138.2225,10.9672,10.4546,14697.6000,0.0000,14697.6000,0.5651,3811.9161,0.0000,3811.9161,27.5983,0.0000,10885.6839,10885.6839,10.4546,7.6702,7.6702,9.0624,4.8789,73183.4354,7.6702,7.6089,7.6489,9.0317,4.9865,39891.7240,7.6489,7.5905,7.6353,9.0226,5.0186,35130.0902,13.6290,1064.9867,-61368.7000,148205.2496
7762,7.7655,14.2421,667.2000,135707.0000,-135039.8000,6.1981,152.6767,19640.5396,19793.2163,302.7073,155347.5396,514.5233,-154833.0163,14.2421,12.0337,39711.4000,0.0000,39711.4000,1.4451,9834.8137,0.0000,9834.8137,70.5767,0.0000,29876.5863,29876.5863,12.0337,12.0145,746.3000,2470.1000,-1723.8000,0.1728,158.6039,394.0977,552.7016,8.4416,2864.1977,587.6961,-2276.5016,12.0145,11.9242,2044.3000,0.0000,2044.3000,0.0769,522.2643,0.0000,522.2643,3.7534,0.0000,1522.0357,1522.0357,11.9242,11.1216,16130.0000,0.0000,16130.0000,0.9236,3426.0991,0.0000,3426.0991,45.1090,0.0000,12703.9009,12703.9009,11.1216,10.6685,13319.5000,0.0000,13319.5000,0.5093,3446.7620,0.0000,3446.7620,24.8755,0.0000,9872.7380,9872.7380,10.6685,7.8000,7.8000,9.2343,5.1589,77383.6726,7.8000,7.7393,7.7789,9.2039,5.2681,42144.7850,7.7789,7.7212,7.7655,9.1948,5.3007,37104.6928,13.9889,1093.1126,-65558.4000,156633.1505
7763,7.8760,14.3892,272.0000,147234.3000,-146962.3000,6.7025,62.1153,21352.5406,21414.6559,327.3382,168586.8406,209.8847,-168376.9559,14.3892,12.2265,41727.5000,0.0000,41727.5000,1.5145,10313.4598,0.0000,10313.4598,73.9635,0.0000,31414.0402,31414.0402,12.2265,12.2555,352.3000,5859.2000,-5506.9000,0.3288,74.6344,937.0962,1011.7306,16.0571,6796.2962,277.6656,-6518.6306,12.2555,12.1565,2418.3000,0.0000,2418.3000,0.0909,615.6965,0.0000,615.6965,4.4392,0.0000,1802.6035,1802.6035,12.1565,11.3485,17467.8000,0.0000,17467.8000,0.9999,3696.7349,0.0000,3696.7349,48.8353,0.0000,13771.0651,13771.0651,11.3485,11.0050,10735.7000,0.0000,10735.7000,0.4095,2769.0283,0.0000,2769.0283,19.9984,0.0000,7966.6717,7966.6717,11.0050,7.9096,7.9096,9.4573,5.9970,89954.3106,7.9096,7.8506,7.8891,9.4278,6.1112,48889.9065,7.8891,7.8330,7.8760,9.4190,6.1453,43017.4022,15.0690,1177.5159,-80119.9000,181861.6193
7764,7.9459,14.4732,82.7000,155140.2000,-155057.5000,7.0546,18.8614,22528.3945,22547.2559,344.5348,177668.5945,63.8386,-177604.7559,14.4732,12.6315,36163.9000,0.0000,36163.9000,1.3096,8928.1741,0.0000,8928.1741,63.9589,0.0000,27235.7259,27235.7259,12.6315,12.6297,1055.2000,9265.2000,-8210.0000,0.5486,222.0744,1489.6271,1711.7016,26.7910,10754.8271,833.1256,-9921.7016,12.6297,12.5128,2891.9000,0.0000,2891.9000,0.1083,732.3880,0.0000,732.3880,5.2879,0.0000,2159.5120,2159.5120,12.5128,11.6886,17954.3000,0.0000,17954.3000,1.0233,3778.6299,0.0000,3778.6299,49.9785,0.0000,14175.6701,14175.6701,11.6886,11.3905,9357.6000,0.0000,9357.6000,0.3556,2401.7918,0.0000,2401.7918,17.3657,0.0000,6955.8082,6955.8082,11.3905,7.9789,7.9789,9.6847,6.8424,102636.0155,7.9789,7.9210,7.9587,9.6557,6.9586,55668.5837,7.9587,7.9037,7.9459,9.6471,6.9933,48952.7762,15.5999,1219.0003,-96899.8000,207257.3755
7765,8.1031,14.6372,0.0000,170530.8000,-170530.8000,7.7521,0.0000,24836.3681,24836.3681,378.5992,195367.1681,0.0000,-195367.1681,14.6372,12.7176,41726.9000,0.0000,41726.9000,1.5091,10278.7464,0.0000,10278.7464,73.7038,0.0000,31448.1536,31448.1536,12.7176,12.7739,280.7000,12569.2000,-12288.5000,0.6794,58.9933,2023.1315,2082.1247,33.1785,14592.3315,221.7067,-14370.6247,12.7739,12.6741,2760.2000,0.0000,2760.2000,0.1027,697.6164,0.0000,697.6164,5.0169,0.0000,2062.5836,2062.5836,12.6741,11.9838,16479.1000,0.0000,16479.1000,0.9331,3459.5027,0.0000,3459.5027,45.5699,0.0000,13019.5973,13019.5973,11.9838,11.7362,8324.1000,0.0000,8324.1000,0.3145,2127.5185,0.0000,2127.5185,15.3616,0.0000,6196.5815,6196.5815,11.7362,8.1350,8.1350,9.9356,7.8414,117621.4707,8.1350,8.0791,8.1155,9.9076,7.9631,63705.1327,8.1155,8.0624,8.1031,9.8993,7.9995,55996.4691,16.9364,1323.4316,-113529.0000,237323.0724
7766,8.2074,14.7374,0.0000,181044.0000,-181044.0000,8.2373,0.0000,26419.4894,26419.4894,402.2953,207463.4894,0.0000,-207463.4894,14.7374,12.9902,39712.9000,0.0000,39712.9000,1.4328,9769.4198,0.0000,9769.4198,69.9732,0.0000,29943.4802,29943.4802,12.9902,13.0399,169.8000,12944.1000,-12774.3000,0.6931,35.5300,2091.0992,2126.6293,33.8480,15035.1992,134.2700,-14900.9293,13.0399,12.9753,1825.2000,0.0000,1825.2000,0.0678,459.5872,0.0000,459.5872,3.3099,0.0000,1365.6128,1365.6128,12.9753,12.3024,16239.1000,0.0000,16239.1000,0.9168,3393.3410,0.0000,3393.3410,44.7727,0.0000,12845.7590,12845.7590,12.3024,12.0869,7290.6000,0.0000,7290.6000,0.2742,1854.9451,0.0000,1854.9451,13.3897,0.0000,5435.6549,5435.6549,12.0869,8.2387,8.2387,10.1628,8.6249,129372.8058,8.2387,8.1838,8.2196,10.1354,8.7478,69982.5756,8.2196,8.1674,8.2074,10.1272,8.7846,61491.8918,17.4327,1362.2133,-128750.5000,260847.2732
7767,8.3389,14.8645,36.7000,187941.0000,-187904.3000,8.5583,8.3099,27494.4864,27502.7963,417.9727,215435.4864,28.3901,-215407.0963,14.8645,13.2493,37677.5000,0.0000,37677.5000,1.3573,9252.8725,0.0000,9252.8725,66.2871,0.0000,28424.6275,28424.6275,13.2493,13.2826,298.5000,12717.6000,-12419.1000,0.6890,62.2026,2061.8053,2124.0079,33.6493,14779.4053,236.2974,-14543.1079,13.2826,13.2211,1761.7000,0.0000,1761.7000,0.0651,442.0990,0.0000,442.0990,3.1813,0.0000,1319.6010,1319.6010,13.2211,12.5377,16687.8000,0.0000,16687.8000,0.9369,3474.0220,0.0000,3474.0220,45.7557,0.0000,13213.7780,13213.7780,12.5377,12.2955,8324.1000,0.0000,8324.1000,0.3114,2110.8568,0.0000,2110.8568,15.2093,0.0000,6213.2432,6213.2432,12.2955,8.3696,8.3696,10.3326,9.0232,135348.3209,8.3696,8.3156,8.3508,10.3056,9.1474,73179.2910,8.3508,8.2995,8.3389,10.2975,9.1845,64291.4651,17.8770,1396.9329,-135872.3000,272819.0770
7768,8.4308,14.9285,378.8000,179253.6000,-178874.8000,8.1889,85.6268,26269.6761,26355.3029,399.9349,205523.2761,293.1732,-205230.1029,14.9285,13.4723,32113.0000,0.0000,32113.0000,1.1546,7879.5610,0.0000,7879.5610,56.3899,0.0000,24233.4390,24233.4390,13.4723,13.4505,1297.7000,12838.8000,-11541.1000,0.7520,269.4682,2087.9296,2357.3978,36.7251,14926.7296,1028.2318,-13898.4978,13.4505,13.3668,2272.7000,0.0000,2272.7000,0.0837,569.0067,0.0000,569.0067,4.0885,0.0000,1703.6933,1703.6933,13.3668,12.5424,19464.4000,0.0000,19464.4000,1.0879,4043.0775,0.0000,4043.0775,53.1292,0.0000,15421.3225,15421.3225,12.5424,12.2563,9702.2000,0.0000,9702.2000,0.3616,2460.1560,0.0000,2460.1560,17.6605,0.0000,7242.0440,7242.0440,12.2563,8.4617,8.4617,10.3590,8.5096,127644.1988,8.4617,8.4074,8.4428,10.3318,8.6315,69051.6046,8.4428,8.3912,8.4308,10.3237,8.6678,60674.4242,17.4431,1363.0275,-126863.6000,257370.2276
7769,8.5031,14.9621,929.3000,185991.2000,-185061.9000,8.5326,209.7883,27294.8845,27504.6729,416.7164,213286.0845,719.5117,-212566.5729,14.9621,14.0088,20966.6000,0.0000,20966.6000,0.7531,5142.2599,0.0000,5142.2599,36.7818,0.0000,15824.3401,15824.3401,14.0088,13.7487,5481.5000,14103.8000,-8622.3000,1.0527,1128.7370,2311.3454,3440.0824,51.4104,16415.1454,4352.7630,-12062.3824,13.7487,13.6956,1443.5000,0.0000,1443.5000,0.0530,359.9174,0.0000,359.9174,2.5900,0.0000,1083.5826,1083.5826,13.6956,12.8472,19872.7000,0.0000,19872.7000,1.1077,4107.4426,0.0000,4107.4426,54.0998,0.0000,15765.2574,15765.2574,12.8472,12.4713,12802.8000,0.0000,12802.8000,0.4771,3232.4665,0.0000,3232.4665,23.3027,0.0000,9570.3335,9570.3335,12.4713,8.5336,8.5336,10.5025,9.0945,136417.9715,8.5336,8.4800,8.5150,10.4756,9.2184,73747.5342,8.5150,8.4640,8.5031,10.4676,9.2554,64787.8245,17.9644,1403.7624,-138598.6000,274953.3302
7770,8.6462,14.8136,2967.5000,103069.8000,-100102.3000,4.8739,668.1601,15167.7055,15835.8656,238.0320,118237.5055,2299.3399,-115938.1656,14.8136,13.5191,17274.1000,0.0000,17274.1000,0.6202,4245.0886,0.0000,4245.0886,30.2889,0.0000,13029.0114,13029.0114,13.5191,12.5505,12785.0000,126.9000,12658.1000,0.7130,2652.8545,20.6509,2673.5054,34.8229,147.5509,10132.1455,9984.5946,12.5505,12.4865,1201.5000,0.0000,1201.5000,0.0439,304.6256,0.0000,304.6256,2.1459,0.0000,896.8744,896.8744,12.4865,11.3651,19901.4000,0.0000,19901.4000,1.1027,4190.1205,0.0000,4190.1205,53.8554,0.0000,15711.2795,15711.2795,11.3651,10.8122,15042.1000,0.0000,15042.1000,0.5579,3878.8401,0.0000,3878.8401,27.2461,0.0000,11163.2599,11163.2599,10.8122,8.6815,8.6815,9.7468,3.2510,48764.6345,8.6815,8.6196,8.6599,9.7159,3.3454,26763.4167,8.6599,8.6013,8.6462,9.7067,3.3733,23613.4451,11.8674,927.3389,-34025.1000,99141.4963
7771,8.5914,14.6053,4255.5000,102464.9000,-98209.4000,4.9247,959.1245,15062.7114,16021.8358,240.5154,117527.6114,3296.3755,-114231.2358,14.6053,13.3396,17262.7000,0.0000,17262.7000,0.6212,4254.2189,0.0000,4254.2189,30.3361,0.0000,13008.4811,13008.4811,13.3396,12.1767,16077.1000,0.0000,16077.1000,0.8961,3345.4202,0.0000,3345.4202,43.7657,0.0000,12731.6798,12731.6798,12.1767,12.1310,914.2000,0.0000,914.2000,0.0341,233.0150,0.0000,233.0150,1.6637,0.0000,681.1850,681.1850,12.1310,11.0105,21443.9000,0.0000,21443.9000,1.2148,4540.0111,0.0000,4540.0111,59.3279,0.0000,16903.8889,16903.8889,11.0105,10.5197,14353.1000,0.0000,14353.1000,0.5452,3720.2255,0.0000,3720.2255,26.6290,0.0000,10632.8745,10632.8745,10.5197,8.6270,8.6270,9.5733,3.0063,45094.0580,8.6270,8.5645,8.6052,9.5421,3.1055,24843.6258,8.6052,8.5460,8.5914,9.5328,3.1348,21943.8014,12.3542,965.3710,-28158.4000,91881.4851
7772,8.9934,14.0749,8095.9000,61253.4000,-53157.5000,3.2676,1811.3922,9075.3553,10886.7476,159.5852,70328.7553,6284.5078,-64044.2476,14.0749,12.4145,17278.5000,0.0000,17278.5000,0.6237,4288.9200,0.0000,4288.9200,30.4589,0.0000,12989.5800,12989.5800,12.4145,10.6685,23008.4000,0.0000,23008.4000,1.2867,4859.3667,0.0000,4859.3667,62.8412,0.0000,18149.0333,18149.0333,10.6685,10.6199,1001.6000,0.0000,1001.6000,0.0375,260.9046,0.0000,260.9046,1.8338,0.0000,740.6954,740.6954,10.6199,9.5671,23427.0000,0.0000,23427.0000,1.3359,5081.0381,0.0000,5081.0381,65.2434,0.0000,18345.9619,18345.9619,9.5671,9.1719,13147.3000,0.0000,13147.3000,0.5024,3480.8053,0.0000,3480.8053,24.5361,0.0000,9666.4947,9666.4947,9.1719,9.0309,9.0309,9.1014,0.1918,2877.0799,9.0309,8.9650,9.0080,9.0685,0.2815,2251.9997,9.0080,8.9455,8.9934,9.0587,0.3080,2155.9424,10.5808,826.7966,24705.3000,7285.0220
7773,8.9104,13.6070,10164.8000,58056.4000,-47891.6000,3.2436,2277.7215,8587.6556,10865.3771,158.4124,66644.0556,7887.0785,-58756.9771,13.6070,12.2085,14614.9000,0.0000,14614.9000,0.5318,3651.1599,0.0000,3651.1599,25.9716,0.0000,10963.7401,10963.7401,12.2085,10.3038,25622.6000,0.0000,25622.6000,1.4577,5429.7181,0.0000,5429.7181,71.1909,0.0000,20192.8819,20192.8819,10.3038,10.2767,583.9000,0.0000,583.9000,0.0224,152.9144,0.0000,152.9144,1.0960,0.0000,430.9856,430.9856,10.2767,9.2151,25436.7000,0.0000,25436.7000,1.4925,5547.9043,0.0000,5547.9043,72.8893,0.0000,19888.7957,19888.7957,9.2151,8.9127,10735.7000,0.0000,10735.7000,0.4205,2857.2978,0.0000,2857.2978,20.5352,0.0000,7878.4022,7878.4022,8.9127,8.9483,8.9483,8.9305,-0.0491,-737.1204,8.9483,8.8817,8.9251,8.8972,0.0428,342.4789,8.9251,8.8621,8.9104,8.8874,0.0700,490.0664,10.7527,840.2287,29102.2000,95.4249
7774,9.1752,12.7589,14283.8000,43632.1000,-29348.3000,2.8230,3185.3824,6487.8638,9673.2462,137.8725,50119.9638,11098.4176,-39021.5462,12.7589,11.3864,14268.3000,0.0000,14268.3000,0.5229,3606.9476,0.0000,3606.9476,25.5388,0.0000,10661.3524,10661.3524,11.3864,8.6031,55130.2000,0.0000,55130.2000,3.1485,11842.9540,0.0000,11842.9540,153.7671,0.0000,43287.2460,43287.2460,8.6031,8.5918,437.0000,0.0000,437.0000,0.0169,117.3823,0.0000,117.3823,0.8253,0.0000,319.6177,319.6177,8.5918,8.0112,28438.7000,0.0000,28438.7000,1.6796,6379.3236,0.0000,6379.3236,82.0301,0.0000,22059.3764,22059.3764,8.0112,7.8533,9357.6000,0.0000,9357.6000,0.3688,2536.2122,0.0000,2536.2122,18.0100,0.0000,6821.3878,6821.3878,7.8533,9.2114,9.2114,8.5324,-2.2417,-33626.1788,9.2114,9.1478,9.1893,8.5006,-2.1369,-17095.0640,9.1893,9.1291,9.1752,8.4912,-2.1059,-14741.4927,12.8396,1003.3052,78283.5000,-65462.7354
7775,9.1266,11.9481,16871.9000,36438.6000,-19566.7000,2.6414,3765.8600,5412.9952,9178.8552,129.0011,41851.5952,13106.0400,-28745.5552,11.9481,10.6201,14268.4000,0.0000,14268.4000,0.5299,3648.6547,0.0000,3648.6547,25.8809,0.0000,10619.7453,10619.7453,10.6201,7.8579,68500.7000,0.0000,68500.7000,3.9732,14907.3160,0.0000,14907.3160,194.0450,0.0000,53593.3840,53593.3840,7.8579,7.8493,438.1000,0.0000,438.1000,0.0175,119.0171,0.0000,119.0171,0.8524,0.0000,319.0829,319.0829,7.8493,7.4197,31577.2000,0.0000,31577.2000,1.9275,7173.6576,0.0000,7173.6576,94.1340,0.0000,24403.5424,24403.5424,7.4197,7.3515,5223.5000,0.0000,5223.5000,0.2103,1428.6050,0.0000,1428.6050,10.2729,0.0000,3794.8950,3794.8950,7.3515,9.1616,9.1616,8.2565,-3.2464,-48696.0182,9.1616,9.1000,9.1402,8.2257,-3.1359,-25087.4682,9.1402,9.0818,9.1266,8.2166,-3.1033,-21723.2484,13.9497,1090.0473,100441.2000,-95506.7349
7776,9.0479,11.1781,19606.0000,31757.2000,-12151.2000,2.5856,4382.3579,4710.2284,9092.5863,126.2750,36467.4284,15223.6421,-21243.7863,11.1781,9.9405,14296.9000,0.0000,14296.9000,0.5379,3696.6590,0.0000,3696.6590,26.2725,0.0000,10600.2410,10600.2410,9.9405,7.5095,68543.0000,0.0000,68543.0000,4.0343,15092.3004,0.0000,15092.3004,197.0295,0.0000,53450.6996,53450.6996,7.5095,7.5018,433.7000,0.0000,433.7000,0.0175,118.4517,0.0000,118.4517,0.8553,0.0000,315.2483,315.2483,7.5018,7.1128,34165.9000,0.0000,34165.9000,2.1167,7808.3797,0.0000,7808.3797,103.3756,0.0000,26357.5203,26357.5203,7.1128,7.0936,1608.8000,0.0000,1608.8000,0.0655,442.0834,0.0000,442.0834,3.1987,0.0000,1166.7166,1166.7166,7.0936,9.0827,9.0827,8.0881,-3.5894,-53841.7484,9.0827,9.0215,9.0614,8.0576,-3.4791,-27832.6111,9.0614,9.0034,9.0479,8.0485,-3.4465,-24125.2783,14.0363,1096.8159,106897.1000,-105799.6378
7777,8.9625,10.4338,22652.2000,28156.7000,-5504.5000,2.5983,5071.0928,4169.1798,9240.2726,126.8976,32325.8798,17581.1072,-14744.7726,10.4338,9.3140,14298.6000,0.0000,14298.6000,0.5449,3737.4383,0.0000,3737.4383,26.6103,0.0000,10561.1617,10561.1617,9.3140,7.0716,79695.4000,0.0000,79695.4000,4.7528,17741.4707,0.0000,17741.4707,232.1195,0.0000,61953.9293,61953.9293,7.0716,7.0653,438.4000,0.0000,438.4000,0.0178,120.5448,0.0000,120.5448,0.8702,0.0000,317.8552,317.8552,7.0653,6.7688,36305.9000,0.0000,36305.9000,2.2651,8360.5174,0.0000,8360.5174,110.6254,0.0000,27945.3826,27945.3826,6.7688,6.7597,918.7000,0.0000,918.7000,0.0376,253.7962,0.0000,253.7962,1.8371,0.0000,664.9038,664.9038,6.7597,8.9962,8.9962,7.8780,-4.4064,-66095.2836,8.9962,8.9370,8.9756,7.8484,-4.2897,-34317.7608,8.9756,8.9195,8.9625,7.8396,-4.2553,-29786.9005,15.3248,1197.5042,126152.5000,-130199.9449
7778,8.8874,9.7651,25491.9000,24951.2000,540.7000,2.6181,5714.5971,3689.0953,9403.6924,127.8630,28640.2953,19777.3029,-8862.9924,9.7651,8.7554,14298.5000,0.0000,14298.5000,0.5517,3774.4711,0.0000,3774.4711,26.9451,0.0000,10524.0289,10524.0289,8.7554,6.8450,77821.8000,0.0000,77821.8000,4.6983,17496.9512,0.0000,17496.9512,229.4583,0.0000,60324.8488,60324.8488,6.8450,6.8392,433.7000,0.0000,433.7000,0.0178,119.6707,0.0000,119.6707,0.8679,0.0000,314.0293,314.0293,6.8392,6.5715,37908.1000,0.0000,37908.1000,2.3862,8763.9724,0.0000,8763.9724,116.5391,0.0000,29144.1276,29144.1276,6.5715,6.5678,400.7000,0.0000,400.7000,0.0165,111.0349,0.0000,111.0349,0.8065,0.0000,289.6651,289.6651,6.5678,8.9208,8.9208,7.7443,-4.6687,-70029.7722,8.9208,8.8621,8.9004,7.7150,-4.5521,-36417.1984,8.9004,8.8447,8.8874,7.7063,-4.5177,-31624.0634,15.4329,1205.9519,131403.5000,-138071.0339
7779,8.8001,9.2314,27512.1000,22389.2000,5122.9000,2.6202,6177.2684,3304.6510,9481.9194,127.9639,25693.8510,21334.8316,-4359.0194,9.2314,8.3014,14302.3000,0.0000,14302.3000,0.5582,3805.6143,0.0000,3805.6143,27.2633,0.0000,10496.6857,10496.6857,8.3014,6.5642,85553.4000,0.0000,85553.4000,5.2225,19392.5760,0.0000,19392.5760,255.0565,0.0000,66160.8240,66160.8240,6.5642,6.5591,438.3000,0.0000,438.3000,0.0180,121.4677,0.0000,121.4677,0.8809,0.0000,316.8323,316.8323,6.5591,6.3483,38311.6000,0.0000,38311.6000,2.4228,8900.8093,0.0000,8900.8093,118.3271,0.0000,29410.7907,29410.7907,6.3483,6.3450,400.7000,0.0000,400.7000,0.0166,111.4211,0.0000,111.4211,0.8095,0.0000,289.2789,289.2789,6.3450,8.8327,8.8327,7.5889,-5.2093,-78140.1843,8.8327,8.7753,8.8128,7.5602,-5.0892,-40713.4714,8.8128,8.7584,8.8001,7.5517,-5.0537,-35375.7621,16.2874,1272.7231,144129.2000,-154229.4177
7780,8.6032,10.7200,22111.0000,35689.8000,-13578.8000,2.9161,4982.4083,5247.7244,10230.1327,142.4185,40937.5244,17128.5917,-23808.9327,10.7200,9.5977,14303.4000,0.0000,14303.4000,0.5635,3723.0610,0.0000,3723.0610,27.5209,0.0000,10580.3390,10580.3390,9.5977,7.0973,80515.4000,0.0000,80515.4000,4.9596,17834.8642,0.0000,17834.8642,242.2210,0.0000,62680.5358,62680.5358,7.0973,7.0908,433.6000,0.0000,433.6000,0.0179,119.1777,0.0000,119.1777,0.8761,0.0000,314.4223,314.4223,7.0908,6.7211,38372.1000,0.0000,38372.1000,2.4407,8832.4053,0.0000,8832.4053,119.2001,0.0000,29539.6947,29539.6947,6.7211,6.7117,918.8000,0.0000,918.8000,0.0382,254.0114,0.0000,254.0114,1.8642,0.0000,664.7886,664.7886,6.7117,8.6356,8.6356,7.6737,-4.0575,-60862.5511,8.6356,8.5787,8.6158,7.6452,-3.9375,-31499.6441,8.6158,8.5618,8.6032,7.6368,-3.9019,-27313.3289,16.4041,1281.8423,120964.5000,-119675.5242
7781,8.5185,11.1536,21752.2000,43560.2000,-21808.0000,3.2579,4909.1439,6394.5199,11303.6638,159.1118,49954.7199,16843.0561,-33111.6638,11.1536,10.0611,14303.3000,0.0000,14303.3000,0.5492,3699.6271,0.0000,3699.6271,26.8239,0.0000,10603.6729,10603.6729,10.0611,7.2268,87588.1000,0.0000,87588.1000,5.2586,19245.4796,0.0000,19245.4796,256.8205,0.0000,68342.6204,68342.6204,7.2268,7.2181,578.4000,0.0000,578.4000,0.0237,158.6600,0.0000,158.6600,1.1570,0.0000,419.7400,419.7400,7.2181,6.8272,37532.2000,0.0000,37532.2000,2.3613,8619.9835,0.0000,8619.9835,115.3234,0.0000,28912.2165,28912.2165,6.8272,6.7769,4890.6000,0.0000,4890.6000,0.2017,1349.8346,0.0000,1349.8346,9.8524,0.0000,3540.7654,3540.7654,6.7769,8.5500,8.5500,7.6635,-3.9846,-59768.6981,8.5500,8.4947,8.5308,7.6358,-3.8602,-30881.3732,8.5308,8.4783,8.5185,7.6276,-3.8233,-26763.2855,17.4787,1365.8136,123084.6000,-117413.3568
7782,8.1270,13.4053,11021.7000,99643.3000,-88621.6000,5.1892,2505.3552,14518.7258,17024.0810,253.4321,114162.0258,8516.3448,-105645.6810,13.4053,12.4313,14303.1000,0.0000,14303.1000,0.5453,3583.2551,0.0000,3583.2551,26.6295,0.0000,10719.8449,10719.8449,12.4313,9.7198,52679.2000,0.0000,52679.2000,3.1343,11122.7830,0.0000,11122.7830,153.0734,0.0000,41556.4170,41556.4170,9.7198,9.7048,525.8000,0.0000,525.8000,0.0215,138.8922,0.0000,138.8922,1.0492,0.0000,386.9078,386.9078,9.7048,8.7296,36354.3000,0.0000,36354.3000,2.2813,8004.1837,0.0000,8004.1837,111.4141,0.0000,28350.1163,28350.1163,8.7296,8.4324,16460.9000,0.0000,16460.9000,0.6776,4413.1193,0.0000,4413.1193,33.0948,0.0000,12047.7807,12047.7807,8.4324,8.1581,8.1581,8.2952,0.6268,9401.6216,8.1581,8.1035,8.1391,8.2679,0.7516,6012.8215,8.1391,8.0872,8.1270,8.2598,0.7888,5521.7092,17.7737,1388.8634,31701.7000,20936.1523
7783,8.1417,13.9291,8566.1000,137732.3000,-129166.2000,6.7730,1946.6415,20074.1433,22020.7848,330.7816,157806.4433,6619.4585,-151186.9848,13.9291,12.6539,24299.6000,0.0000,24299.6000,0.8934,6043.7730,0.0000,6043.7730,43.6303,0.0000,18255.8270,18255.8270,12.6539,10.7419,42050.7000,0.0000,42050.7000,2.3915,8846.6744,0.0000,8846.6744,116.7987,0.0000,33204.0256,33204.0256,10.7419,10.7103,1096.1000,0.0000,1096.1000,0.0428,285.2151,0.0000,285.2151,2.0910,0.0000,810.8849,810.8849,10.7103,9.6691,36025.9000,0.0000,36025.9000,2.1514,7802.1328,0.0000,7802.1328,105.0715,0.0000,28223.7672,28223.7672,9.6691,9.3315,17497.0000,0.0000,17497.0000,0.6955,4625.3857,0.0000,4625.3857,33.9668,0.0000,12871.6143,12871.6143,9.3315,8.1716,8.1716,8.7515,2.8961,43441.7871,8.1716,8.1192,8.1534,8.7253,3.0271,24216.6341,8.1534,8.1035,8.1417,8.7175,3.0662,21463.1971,19.4214,1517.6161,-8196.9000,89121.6183
7784,8.1440,14.1096,6883.3000,148676.8000,-141793.5000,7.1721,1564.1619,21670.1900,23234.3518,350.2758,170346.9900,5319.1381,-165027.8518,14.1096,12.6472,29639.0000,0.0000,29639.0000,1.0809,7353.5912,0.0000,7353.5912,52.7880,0.0000,22285.4088,22285.4088,12.6472,11.8386,17912.8000,6490.2000,11422.6000,1.3571,3768.9224,1043.6876,4812.6100,66.2805,7533.8876,14143.8776,6609.9900,11.8386,11.7754,1848.3000,0.0000,1848.3000,0.0709,473.3796,0.0000,473.3796,3.4650,0.0000,1374.9204,1374.9204,11.7754,10.5181,35817.1000,0.0000,35817.1000,2.0979,7625.6410,0.0000,7625.6410,102.4574,0.0000,28191.4590,28191.4590,10.5181,10.1370,16806.3000,0.0000,16806.3000,0.6571,4387.4828,0.0000,4387.4828,32.0899,0.0000,12418.8172,12418.8172,10.1370,8.1741,8.1741,9.1556,4.7077,70615.5390,8.1741,8.1212,8.1557,9.1291,4.8345,38676.0385,8.1557,8.1054,8.1440,9.1212,4.8724,34106.6545,18.6541,1457.6557,-46260.2000,143398.2319
7785,8.2046,14.3439,4937.7000,156861.5000,-151923.8000,7.4299,1120.7936,22889.3440,24010.1376,362.8652,179750.8440,3816.9064,-175933.9376,14.3439,12.7357,33702.7000,0.0000,33702.7000,1.2257,8335.1677,0.0000,8335.1677,59.8600,0.0000,25367.5323,25367.5323,12.7357,12.3513,8790.2000,6319.0000,2471.2000,0.8315,1846.8515,1017.3469,2864.1984,40.6079,7336.3469,6943.3485,-392.9984,12.3513,12.2790,2000.1000,0.0000,2000.1000,0.0754,508.5316,0.0000,508.5316,3.6820,0.0000,1491.5684,1491.5684,12.2790,10.9846,34332.0000,0.0000,34332.0000,1.9708,7251.8084,0.0000,7251.8084,96.2505,0.0000,27080.1916,27080.1916,10.9846,10.6237,14734.0000,0.0000,14734.0000,0.5677,3820.3879,0.0000,3820.3879,27.7260,0.0000,10913.6121,10913.6121,10.6237,8.2350,8.2350,9.4293,5.5745,83617.4160,8.2350,8.1817,8.2164,9.4027,5.6989,45591.4024,8.2164,8.1657,8.2046,9.3947,5.7361,40152.4714,18.1514,1418.3798,-64683.8000,169361.2899
7786,8.3161,14.5349,4053.3000,163327.1000,-159273.8000,7.6742,918.1662,23883.2680,24801.4342,374.7966,187210.3680,3135.1338,-184075.2342,14.5349,12.7225,39788.0000,0.0000,39788.0000,1.4418,9814.6858,0.0000,9814.6858,70.4168,0.0000,29973.3142,29973.3142,12.7225,12.4875,5947.2000,5812.9000,134.3000,0.6433,1249.7926,935.7024,2185.4950,31.4162,6748.6024,4697.4074,-2051.1950,12.4875,12.4156,2046.4000,0.0000,2046.4000,0.0765,519.3021,0.0000,519.3021,3.7361,0.0000,1527.0979,1527.0979,12.4156,11.1946,32918.4000,0.0000,32918.4000,1.8720,6938.4276,0.0000,6938.4276,91.4248,0.0000,25979.9724,25979.9724,11.1946,10.8673,13352.5000,0.0000,13352.5000,0.5105,3451.6450,0.0000,3451.6450,24.9298,0.0000,9900.8550,9900.8550,10.8673,8.3463,8.3463,9.6068,5.9403,89105.1554,8.3463,8.2932,8.3278,9.5803,6.0654,48523.2475,8.3278,8.2774,8.3161,9.5724,6.1027,42718.9515,18.3274,1432.1287,-71034.2000,180347.3544
7787,8.4168,14.6660,3729.8000,168313.8000,-164584.0000,7.8865,843.3270,24659.8576,25503.1846,385.1631,192973.6576,2886.4730,-190087.1846,14.6660,12.8154,41824.2000,0.0000,41824.2000,1.5112,10298.7094,0.0000,10298.7094,73.8069,0.0000,31525.4906,31525.4906,12.8154,12.6092,5840.6000,8043.3000,-2202.7000,0.7551,1225.5558,1296.3314,2521.8872,36.8766,9339.6314,4615.0442,-4724.5872,12.6092,12.5272,2426.4000,0.0000,2426.4000,0.0905,614.6750,0.0000,614.6750,4.4202,0.0000,1811.7250,1811.7250,12.5272,11.3500,32805.5000,0.0000,32805.5000,1.8608,6902.6385,0.0000,6902.6385,90.8809,0.0000,25902.8615,25902.8615,11.3500,11.0908,10762.1000,0.0000,10762.1000,0.4100,2775.7802,0.0000,2775.7802,20.0232,0.0000,7986.3198,7986.3198,11.0908,8.4467,8.4467,9.7688,6.3812,95717.8662,8.4467,8.3943,8.4285,9.7426,6.5078,52062.5686,8.4285,8.3786,8.4168,9.7347,6.5456,45819.0666,18.7712,1466.8100,-78968.5000,193599.5014
7788,8.4728,14.7831,2938.0000,173395.6000,-170457.6000,8.0756,663.6176,25431.6309,26095.2485,394.3986,198827.2309,2274.3824,-196552.8485,14.7831,13.1700,36239.0000,0.0000,36239.0000,1.3069,8909.3439,0.0000,8909.3439,63.8246,0.0000,27329.6561,27329.6561,13.1700,12.8946,7271.7000,10664.3000,-3392.6000,0.9739,1517.2177,1727.0312,3244.2489,47.5640,12391.3312,5754.4823,-6636.8489,12.8946,12.7965,2896.1000,0.0000,2896.1000,0.1078,730.7255,0.0000,730.7255,5.2656,0.0000,2165.3745,2165.3745,12.7965,11.6381,31860.2000,0.0000,31860.2000,1.8035,6675.8729,0.0000,6675.8729,88.0800,0.0000,25184.3271,25184.3271,11.6381,11.4078,9380.6000,0.0000,9380.6000,0.3564,2409.4414,0.0000,2409.4414,17.4080,0.0000,6971.1586,6971.1586,11.4078,8.5025,8.5025,9.9551,7.0733,106099.7238,8.5025,8.4503,8.4843,9.9291,7.2002,57601.8863,8.4843,8.4348,8.4728,9.9213,7.2381,50666.6590,18.9362,1479.6981,-93474.3000,214368.2692
7789,8.5498,14.9058,2348.1000,178161.1000,-175813.0000,8.2606,529.6283,26169.3067,26698.9350,403.4354,204330.4067,1818.4717,-202511.9350,14.9058,13.1115,41824.8000,0.0000,41824.8000,1.5056,10265.6705,0.0000,10265.6705,73.5331,0.0000,31559.1295,31559.1295,13.1115,13.0532,2814.4000,11731.4000,-8917.0000,0.7784,587.7631,1898.3208,2486.0839,38.0149,13629.7208,2226.6369,-11403.0839,13.0532,12.9605,2766.7000,0.0000,2766.7000,0.1025,696.5276,0.0000,696.5276,5.0076,0.0000,2070.1724,2070.1724,12.9605,11.8298,31177.8000,0.0000,31177.8000,1.7561,6516.4247,0.0000,6516.4247,85.7665,0.0000,24661.3753,24661.3753,11.8298,11.6240,8344.5000,0.0000,8344.5000,0.3156,2137.4319,0.0000,2137.4319,15.4120,0.0000,6207.0681,6207.0681,11.6240,8.5793,8.5793,10.1016,7.4680,112020.3636,8.5793,8.5275,8.5613,10.0757,7.5952,60761.6529,8.5613,8.5120,8.5498,10.0680,7.6331,53431.9536,19.0783,1490.8068,-100616.2000,226213.9701
7790,8.6037,14.9738,2171.3000,182449.1000,-180277.8000,8.4492,489.2680,26827.0424,27316.3104,412.6460,209276.1424,1682.0320,-207594.1104,14.9738,13.2855,39792.1000,0.0000,39792.1000,1.4298,9757.8558,0.0000,9757.8558,69.8311,0.0000,30034.2442,30034.2442,13.2855,13.2074,2845.0000,9715.3000,-6870.3000,0.6735,592.5119,1575.8554,2168.3673,32.8935,11291.1554,2252.4881,-9038.6673,13.2074,13.1453,1831.4000,0.0000,1831.4000,0.0677,460.0715,0.0000,460.0715,3.3065,0.0000,1371.3285,1371.3285,13.1453,11.9985,31060.8000,0.0000,31060.8000,1.7443,6473.6353,0.0000,6473.6353,85.1876,0.0000,24587.1647,24587.1647,11.9985,11.8148,7308.3000,0.0000,7308.3000,0.2755,1867.5025,0.0000,1867.5025,13.4559,0.0000,5440.7975,5440.7975,11.8148,8.6333,8.6333,10.2240,7.7555,116332.4075,8.6333,8.5814,8.6152,10.1981,7.8820,63055.7884,8.6152,8.5659,8.6037,10.1904,7.9197,55437.7892,18.9601,1481.5694,-107155.5000,234825.9851
7791,8.7018,15.0478,2575.2000,186237.8000,-183662.6000,8.6481,579.2437,27436.1815,28015.4251,422.3586,213673.9815,1995.9563,-211678.0251,15.0478,13.4693,37764.4000,0.0000,37764.4000,1.3556,9251.4538,0.0000,9251.4538,66.2056,0.0000,28512.9462,28512.9462,13.4693,13.3174,4466.9000,9816.4000,-5349.5000,0.7695,927.5977,1596.3407,2523.9384,37.5810,11412.7407,3539.3023,-7873.4384,13.3174,13.2587,1766.2000,0.0000,1766.2000,0.0651,443.0139,0.0000,443.0139,3.1811,0.0000,1323.1861,1323.1861,13.2587,12.1165,31526.0000,0.0000,31526.0000,1.7644,6559.2431,0.0000,6559.2431,86.1714,0.0000,24966.7569,24966.7569,12.1165,11.9109,8344.5000,0.0000,8344.5000,0.3137,2128.7032,0.0000,2128.7032,15.3216,0.0000,6215.7968,6215.7968,11.9109,8.7310,8.7310,10.3209,7.9208,118812.0487,8.7310,8.6796,8.7131,10.2952,8.0488,64390.7333,8.7131,8.6643,8.7018,10.2876,8.0870,56609.0221,19.3747,1513.9661,-109611.0000,239811.8042
