Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7792,8.7766,15.0836,3199.2000,189851.0000,-186651.8000,8.8539,718.6206,28009.2254,28727.8460,432.4081,217860.2254,2480.5794,-215379.6460,15.0836,13.7443,32174.3000,0.0000,32174.3000,1.1537,7878.2341,0.0000,7878.2341,56.3434,0.0000,24296.0659,24296.0659,13.7443,13.5010,6502.8000,12154.7000,-5651.9000,1.0064,1344.5595,1984.3204,3328.8799,49.1528,14139.0204,5158.2405,-8980.7799,13.5010,13.4264,2275.0000,0.0000,2275.0000,0.0838,569.1842,0.0000,569.1842,4.0904,0.0000,1705.8158,1705.8158,13.4264,12.3180,30794.4000,0.0000,30794.4000,1.7199,6390.7348,0.0000,6390.7348,83.9975,0.0000,24403.6652,24403.6652,12.3180,12.0798,9726.0000,0.0000,9726.0000,0.3650,2474.0341,0.0000,2474.0341,17.8241,0.0000,7251.9659,7251.9659,12.0798,8.8056,8.8056,10.4427,8.3239,124857.8456,8.8056,8.7547,8.7879,10.4172,8.4533,67626.1160,8.7879,8.7395,8.7766,10.4097,8.4918,59442.8585,19.7739,1545.1590,-117334.0000,251926.8201
7793,8.8431,15.1140,3806.1000,193059.3000,-189253.2000,9.0391,853.9118,28519.5592,29373.4710,441.4561,221578.8592,2952.1882,-218626.6710,15.1140,14.2230,21011.8000,0.0000,21011.8000,0.7530,5142.8851,0.0000,5142.8851,36.7761,0.0000,15868.9149,15868.9149,14.2230,13.7123,11800.4000,14011.5000,-2211.1000,1.3978,2421.8948,2303.4612,4725.3561,68.2677,16314.9612,9378.5052,-6936.4561,13.7123,13.6647,1449.4000,0.0000,1449.4000,0.0532,361.5698,0.0000,361.5698,2.5985,0.0000,1087.8302,1087.8302,13.6647,12.5904,29432.9000,0.0000,29432.9000,1.6389,6086.2391,0.0000,6086.2391,80.0389,0.0000,23346.6609,23346.6609,12.5904,12.2732,12834.4000,0.0000,12834.4000,0.4800,3252.1734,0.0000,3252.1734,23.4444,0.0000,9582.2266,9582.2266,12.2732,8.8719,8.8719,10.5726,8.7648,131472.7475,8.8719,8.8214,8.8543,10.5473,8.8951,71160.7584,8.8543,8.8063,8.8431,10.5398,8.9339,62537.4322,20.0431,1566.1963,-126735.8000,265170.9380
7794,8.9157,14.7428,6760.7000,116294.3000,-109533.6000,5.7064,1514.7877,17203.9422,18718.7299,278.6902,133498.2422,5245.9123,-128252.3299,14.7428,13.6500,17314.3000,0.0000,17314.3000,0.6202,4259.0249,0.0000,4259.0249,30.2909,0.0000,13055.2751,13055.2751,13.6500,12.5376,17583.0000,127.3000,17455.7000,0.9743,3640.9345,20.7545,3661.6890,47.5851,148.0545,13942.0655,13794.0110,12.5376,12.4849,1199.0000,0.0000,1199.0000,0.0439,304.0471,0.0000,304.0471,2.1426,0.0000,894.9529,894.9529,12.4849,11.2462,27485.3000,0.0000,27485.3000,1.5238,5787.0100,0.0000,5787.0100,74.4198,0.0000,21698.2900,21698.2900,11.2462,10.8033,15079.4000,0.0000,15079.4000,0.5616,3895.1440,0.0000,3895.1440,27.4253,0.0000,11184.2560,11184.2560,10.8033,8.9485,8.9485,9.8759,3.3731,50597.0167,8.9485,8.8908,8.9285,9.8471,3.4781,27824.8195,8.9285,8.8738,8.9157,9.8385,3.5091,24563.8780,14.1452,1105.3296,-30999.9000,102985.7142
7795,8.8161,14.5512,7547.9000,113826.7000,-106278.8000,5.6409,1694.2311,16806.0875,18500.3185,275.4902,130632.7875,5853.6689,-124779.1185,14.5512,13.4549,17298.7000,0.0000,17298.7000,0.6231,4266.2066,0.0000,4266.2066,30.4316,0.0000,13032.4934,13032.4934,13.4549,12.2717,18826.3000,0.0000,18826.3000,1.0469,3910.3613,0.0000,3910.3613,51.1270,0.0000,14915.9387,14915.9387,12.2717,12.2318,919.0000,0.0000,919.0000,0.0343,233.9225,0.0000,233.9225,1.6728,0.0000,685.0775,685.0775,12.2318,11.0040,27705.9000,0.0000,27705.9000,1.5696,5856.5232,0.0000,5856.5232,76.6550,0.0000,21849.3768,21849.3768,11.0040,10.5885,14388.6000,0.0000,14388.6000,0.5477,3729.7788,0.0000,3729.7788,26.7475,0.0000,10658.8212,10658.8212,10.5885,8.8495,8.8495,9.7190,3.1734,47600.2834,8.8495,8.7907,8.8291,9.6896,3.2806,26244.8168,8.8291,8.7733,8.8161,9.6809,3.3124,23186.4814,14.1935,1109.0978,-27140.3000,97031.5817
7796,9.0956,13.7580,13046.3000,72709.3000,-59663.0000,4.0801,2913.6056,10794.4287,13708.0343,199.2633,83503.7287,10132.6944,-73371.0343,13.7580,12.4369,17313.1000,0.0000,17313.1000,0.6254,4316.2403,0.0000,4316.2403,30.5448,0.0000,12996.8597,12996.8597,12.4369,10.8810,24294.8000,0.0000,24294.8000,1.3558,5129.1794,0.0000,5129.1794,66.2142,0.0000,19165.6206,19165.6206,10.8810,10.8387,1005.0000,0.0000,1005.0000,0.0376,260.9800,0.0000,260.9800,1.8372,0.0000,744.0200,744.0200,10.8387,9.7289,28460.0000,0.0000,28460.0000,1.6199,6150.7819,0.0000,6150.7819,79.1117,0.0000,22309.2181,22309.2181,9.7289,9.3852,13179.8000,0.0000,13179.8000,0.5037,3481.0291,0.0000,3481.0291,24.5994,0.0000,9698.7709,9698.7709,9.3852,9.1310,9.1310,9.2581,0.4032,6048.0208,9.1310,9.0688,9.1093,9.2270,0.5017,4013.9414,9.1093,9.0505,9.0956,9.2179,0.5308,3715.8317,12.3337,963.7696,24589.7000,13777.7939
7797,8.9977,13.3030,15526.8000,69403.7000,-53876.9000,4.0730,3473.7302,10283.7659,13757.4961,198.9163,79687.4659,12053.0698,-67634.3961,13.3030,12.1969,14657.2000,0.0000,14657.2000,0.5359,3677.1846,0.0000,3677.1846,26.1738,0.0000,10980.0154,10980.0154,12.1969,10.5350,26512.0000,0.0000,26512.0000,1.5076,5619.2628,0.0000,5619.2628,73.6312,0.0000,20892.7372,20892.7372,10.5350,10.5116,577.9000,0.0000,577.9000,0.0221,150.8302,0.0000,150.8302,1.0808,0.0000,427.0698,427.0698,10.5116,9.4266,29390.9000,0.0000,29390.9000,1.7173,6385.7871,0.0000,6385.7871,83.8692,0.0000,23005.1129,23005.1129,9.4266,9.1576,10762.1000,0.0000,10762.1000,0.4203,2855.2871,0.0000,2855.2871,20.5278,0.0000,7906.8129,7906.8129,9.1576,9.0334,9.0334,9.0955,0.1982,2973.6855,9.0334,8.9706,9.0116,9.0641,0.2986,2388.8220,9.0116,8.9520,8.9977,9.0548,0.3283,2297.9203,12.4144,970.0779,28023.2000,7660.4278
7798,9.1978,12.4461,21196.1000,55312.0000,-34115.9000,3.7569,4724.9417,8228.2986,12953.2403,183.4806,63540.2986,16471.1583,-47069.1403,12.4461,11.4107,14302.0000,0.0000,14302.0000,0.5266,3631.4512,0.0000,3631.4512,25.7205,0.0000,10670.5488,10670.5488,11.4107,8.9644,55653.6000,0.0000,55653.6000,3.1791,11950.5263,0.0000,11950.5263,155.2608,0.0000,43703.0737,43703.0737,8.9644,8.9536,445.4000,0.0000,445.4000,0.0172,118.9892,0.0000,118.9892,0.8379,0.0000,326.4108,326.4108,8.9536,8.3186,31658.2000,0.0000,31658.2000,1.8614,7058.2565,0.0000,7058.2565,90.9055,0.0000,24599.9435,24599.9435,8.3186,8.1681,9380.6000,0.0000,9380.6000,0.3683,2530.5921,0.0000,2530.5921,17.9873,0.0000,6850.0079,6850.0079,8.1681,9.2320,9.2320,8.7001,-1.9921,-29881.9299,9.2320,9.1719,9.2111,8.6700,-1.8795,-15035.9691,9.2111,9.1541,9.1978,8.6611,-1.8463,-12923.8619,14.5641,1138.0621,77323.9000,-57841.7609
7799,9.1346,11.7615,24254.6000,48214.8000,-23960.2000,3.6060,5412.9176,7163.4997,12576.4173,176.1103,55378.2997,18841.6824,-36536.6173,11.7615,10.7653,14299.7000,0.0000,14299.7000,0.5337,3666.4324,0.0000,3666.4324,26.0673,0.0000,10633.2676,10633.2676,10.7653,8.2175,71117.0000,0.0000,71117.0000,4.1231,15438.3750,0.0000,15438.3750,201.3635,0.0000,55678.6250,55678.6250,8.2175,8.2095,428.7000,0.0000,428.7000,0.0170,115.8274,0.0000,115.8274,0.8288,0.0000,312.8726,312.8726,8.2095,7.7257,34458.7000,0.0000,34458.7000,2.0883,7780.1395,0.0000,7780.1395,101.9908,0.0000,26678.5605,26678.5605,7.7257,7.6595,5236.0000,0.0000,5236.0000,0.2097,1425.3228,0.0000,1425.3228,10.2401,0.0000,3810.6772,3810.6772,7.6595,9.1677,9.1677,8.4136,-3.0766,-46148.7130,9.1677,9.1095,9.1474,8.3845,-2.9579,-23662.8751,9.1474,9.0923,9.1346,8.3759,-2.9228,-20459.8435,15.8666,1239.8417,101579.9000,-90271.4315
7800,9.0529,11.1574,26532.1000,42526.3000,-15994.2000,3.4782,5929.9443,6308.1327,12238.0770,169.8701,48834.4327,20602.1557,-28232.2770,11.1574,10.1961,14328.2000,0.0000,14328.2000,0.5408,3705.8634,0.0000,3705.8634,26.4102,0.0000,10622.3366,10622.3366,10.1961,7.8636,71265.6000,0.0000,71265.6000,4.1829,15622.4398,0.0000,15622.4398,204.2849,0.0000,55643.1602,55643.1602,7.8636,7.8559,444.1000,0.0000,444.1000,0.0178,120.6366,0.0000,120.6366,0.8701,0.0000,323.4634,323.4634,7.8559,7.4059,36887.2000,0.0000,36887.2000,2.2688,8379.0262,0.0000,8379.0262,110.8050,0.0000,28508.1738,28508.1738,7.4059,7.3871,1612.3000,0.0000,1612.3000,0.0653,441.0503,0.0000,441.0503,3.1875,0.0000,1171.2497,1171.2497,7.3871,9.0859,9.0859,8.2365,-3.4576,-51864.5541,9.0859,9.0279,9.0658,8.2075,-3.3396,-26716.9313,9.0658,9.0108,9.0529,8.1990,-3.3048,-23133.4196,15.8306,1237.0269,108543.2000,-101714.9051
7801,8.9770,10.6161,28446.1000,37815.9000,-9369.8000,3.3752,6366.4788,5601.0263,11967.5051,164.8388,43416.9263,22079.6212,-21337.3051,10.6161,9.6931,14329.8000,0.0000,14329.8000,0.5462,3735.6023,0.0000,3735.6023,26.6775,0.0000,10594.1977,10594.1977,9.6931,7.4284,81229.5000,0.0000,81229.5000,4.8203,17963.0142,0.0000,17963.0142,235.4164,0.0000,63266.4858,63266.4858,7.4284,7.4221,430.6000,0.0000,430.6000,0.0174,117.7516,0.0000,117.7516,0.8491,0.0000,312.8484,312.8484,7.4221,7.0606,38241.7000,0.0000,38241.7000,2.3689,8751.9262,0.0000,8751.9262,115.6923,0.0000,29489.7738,29489.7738,7.0606,7.0514,920.5000,0.0000,920.5000,0.0375,253.1485,0.0000,253.1485,1.8307,0.0000,667.3515,667.3515,7.0514,9.0093,9.0093,8.0303,-4.2160,-63239.3810,9.0093,8.9526,8.9896,8.0020,-4.0938,-32750.6197,8.9896,8.9358,8.9770,7.9936,-4.0578,-28404.4374,16.7482,1308.7317,125782.3000,-124394.4382
7802,8.9007,10.1165,30642.0000,34385.5000,-3743.5000,3.3475,6867.4432,5085.3116,11952.7548,163.4850,39470.8116,23774.5568,-15696.2548,10.1165,9.2463,14329.7000,0.0000,14329.7000,0.5512,3763.0947,0.0000,3763.0947,26.9206,0.0000,10566.6053,10566.6053,9.2463,7.2126,79304.6000,0.0000,79304.6000,4.7524,17675.5969,0.0000,17675.5969,232.0985,0.0000,61629.0031,61629.0031,7.2126,7.2064,442.8000,0.0000,442.8000,0.0180,121.4902,0.0000,121.4902,0.8803,0.0000,321.3098,321.3098,7.2064,6.8665,39650.4000,0.0000,39650.4000,2.4778,9108.3126,0.0000,9108.3126,121.0118,0.0000,30542.0874,30542.0874,6.8665,6.8626,401.1000,0.0000,401.1000,0.0164,110.6387,0.0000,110.6387,0.8029,0.0000,290.4613,290.4613,6.8626,8.9329,8.9329,7.8978,-4.4570,-66854.9912,8.9329,8.8764,8.9132,7.8695,-4.3353,-34682.3096,8.9132,8.8597,8.9007,7.8612,-4.2993,-30095.4071,16.7450,1308.4774,130385.1000,-131632.7079
7803,8.8063,9.6020,33080.0000,31314.9000,1765.1000,3.3508,7426.5850,4622.6467,12049.2317,163.6485,35937.5467,25653.4150,-10284.1317,9.6020,8.7924,14329.5000,0.0000,14329.5000,0.5559,3791.8286,0.0000,3791.8286,27.1502,0.0000,10537.6714,10537.6714,8.7924,6.8600,90552.1000,0.0000,90552.1000,5.4742,20345.7285,0.0000,20345.7285,267.3501,0.0000,70206.3715,70206.3715,6.8600,6.8549,433.6000,0.0000,433.6000,0.0177,119.6155,0.0000,119.6155,0.8654,0.0000,313.9845,313.9845,6.8549,6.5849,40963.4000,0.0000,40963.4000,2.5711,9467.7294,0.0000,9467.7294,125.5693,0.0000,31495.6706,31495.6706,6.5849,6.5816,401.1000,0.0000,401.1000,0.0165,111.1226,0.0000,111.1226,0.8058,0.0000,289.9774,289.9774,6.5816,8.8375,8.8375,7.7096,-5.2147,-78219.8054,8.8375,8.7826,8.8184,7.6821,-5.0877,-40701.6646,8.8184,8.7664,8.8063,7.6740,-5.0502,-35351.6350,17.9794,1404.9344,148444.8000,-154273.1049
7804,8.6080,10.8061,27735.9000,46275.6000,-18539.7000,3.7266,6249.3507,6804.8648,13054.2155,182.0030,53080.4648,21486.5493,-31593.9155,10.8061,9.8847,14329.6000,0.0000,14329.6000,0.5609,3725.2006,0.0000,3725.2006,27.3929,0.0000,10604.3994,10604.3994,9.8847,7.3428,88140.1000,0.0000,88140.1000,5.3764,19426.1953,0.0000,19426.1953,262.5753,0.0000,68713.9047,68713.9047,7.3428,7.3366,439.8000,0.0000,439.8000,0.0181,120.4256,0.0000,120.4256,0.8837,0.0000,319.3744,319.3744,7.3366,6.9247,42076.3000,0.0000,42076.3000,2.6601,9643.7769,0.0000,9643.7769,129.9127,0.0000,32432.5231,32432.5231,6.9247,6.9158,920.5000,0.0000,920.5000,0.0381,253.6803,0.0000,253.6803,1.8592,0.0000,666.8197,666.8197,6.9158,8.6387,8.6387,7.7773,-4.1134,-61701.5759,8.6387,8.5848,8.6200,7.7503,-3.9847,-31877.6305,8.6200,8.5688,8.6080,7.7423,-3.9466,-27626.2877,18.5702,1451.1041,127366.6000,-121205.4941
7805,8.5248,11.0006,28032.0000,52508.8000,-24476.8000,4.0329,6325.6801,7709.0739,14034.7539,196.9591,60217.8739,21706.3199,-38511.5539,11.0006,10.1108,14329.2000,0.0000,14329.2000,0.5494,3714.5623,0.0000,3714.5623,26.8336,0.0000,10614.6377,10614.6377,10.1108,7.3045,100527.2000,0.0000,100527.2000,6.0017,22069.5399,0.0000,22069.5399,293.1124,0.0000,78457.6601,78457.6601,7.3045,7.2968,578.8000,0.0000,578.8000,0.0236,158.5799,0.0000,158.5799,1.1525,0.0000,420.2201,420.2201,7.2968,6.8965,42832.7000,0.0000,42832.7000,2.6813,9823.9049,0.0000,9823.9049,130.9516,0.0000,33008.7951,33008.7951,6.8965,6.8519,4902.4000,0.0000,4902.4000,0.2014,1351.6406,0.0000,1351.6406,9.8381,0.0000,3550.7594,3550.7594,6.8519,8.5542,8.5542,7.7031,-4.4287,-66430.6233,8.5542,8.5024,8.5362,7.6772,-4.2940,-34351.7662,8.5362,8.4871,8.5248,7.6695,-4.2541,-29778.8392,20.2355,1581.2334,138693.5000,-130561.2287
7806,8.2487,13.1398,16422.2000,107899.7000,-91477.5000,5.8818,3724.6055,15757.9717,19482.5772,287.2558,123657.6717,12697.5945,-110960.0772,13.1398,12.3012,14329.4000,0.0000,14329.4000,0.5477,3603.1241,0.0000,3603.1241,26.7466,0.0000,10726.2759,10726.2759,12.3012,9.5664,63058.3000,0.0000,63058.3000,3.7482,13342.5303,0.0000,13342.5303,183.0559,0.0000,49715.7697,49715.7697,9.5664,9.5538,527.8000,0.0000,527.8000,0.0215,139.7389,0.0000,139.7389,1.0517,0.0000,388.0611,388.0611,9.5538,8.6104,43062.5000,0.0000,43062.5000,2.6979,9504.9377,0.0000,9504.9377,131.7607,0.0000,33557.5623,33557.5623,8.6104,8.3623,16501.7000,0.0000,16501.7000,0.6784,4432.0227,0.0000,4432.0227,33.1333,0.0000,12069.6773,12069.6773,8.3623,8.2779,8.2779,8.3201,0.2208,3312.3047,8.2779,8.2267,8.2601,8.2945,0.3549,2838.9294,8.2601,8.2115,8.2487,8.2869,0.3948,2763.5079,20.3632,1591.2094,46002.2000,8914.7420
7807,8.2659,13.8501,11843.5000,146203.5000,-134360.0000,7.3546,2685.2953,21358.9265,24044.2218,359.1861,167562.4265,9158.2047,-158404.2218,13.8501,12.6822,24354.6000,0.0000,24354.6000,0.8991,6064.0305,0.0000,6064.0305,43.9110,0.0000,18290.5695,18290.5695,12.6822,10.7543,46439.0000,0.0000,46439.0000,2.6475,9765.4174,0.0000,9765.4174,129.3015,0.0000,36673.5826,36673.5826,10.7543,10.7256,1093.6000,0.0000,1093.6000,0.0428,284.5131,0.0000,284.5131,2.0919,0.0000,809.0869,809.0869,10.7256,9.6358,42165.8000,0.0000,42165.8000,2.5255,9129.5861,0.0000,9129.5861,123.3411,0.0000,33036.2139,33036.2139,9.6358,9.3339,17540.4000,0.0000,17540.4000,0.6987,4639.1575,0.0000,4639.1575,34.1239,0.0000,12901.2425,12901.2425,9.3339,8.2944,8.2944,8.8142,2.8403,42603.8980,8.2944,8.2444,8.2770,8.7892,2.9769,23815.1914,8.2770,8.2295,8.2659,8.7817,3.0177,21123.6695,21.2524,1660.6931,-2766.6000,87542.7588
7808,8.2219,14.1324,8173.5000,160337.8000,-152164.3000,7.7827,1854.6906,23404.2455,25258.9362,380.0966,183742.0455,6318.8094,-177423.2362,14.1324,12.7738,29706.4000,0.0000,29706.4000,1.0846,7368.0216,0.0000,7368.0216,52.9723,0.0000,22338.3784,22338.3784,12.7738,12.1650,14410.8000,7880.7000,6530.1000,1.2318,3025.8964,1269.4219,4295.3183,60.1596,9150.1219,11384.9036,2234.7817,12.1650,12.1028,1856.9000,0.0000,1856.9000,0.0713,473.3729,0.0000,473.3729,3.4804,0.0000,1383.5271,1383.5271,12.1028,10.7937,37885.0000,0.0000,37885.0000,2.2184,8024.4018,0.0000,8024.4018,108.3411,0.0000,29860.5982,29860.5982,10.7937,10.4194,16847.9000,0.0000,16847.9000,0.6591,4380.6615,0.0000,4380.6615,32.1880,0.0000,12467.2385,12467.2385,10.4194,8.2512,8.2512,9.3353,5.4559,81838.0767,8.2512,8.1997,8.2333,9.3096,5.5854,44683.4582,8.2333,8.1843,8.2219,9.3019,5.6242,39369.0631,19.5718,1529.3715,-59338.0000,165890.5980
7809,8.3365,14.4041,6251.7000,166543.5000,-160291.8000,7.9508,1415.6249,24363.0666,25778.6914,388.3021,190906.5666,4836.0751,-186070.4914,14.4041,12.8937,33776.2000,0.0000,33776.2000,1.2279,8346.5149,0.0000,8346.5149,59.9697,0.0000,25429.6851,25429.6851,12.8937,12.5014,9863.1000,8939.5000,923.6000,1.0295,2067.0114,1442.2832,3509.2946,50.2785,10381.7832,7796.0886,-2585.6946,12.5014,12.4340,2004.3000,0.0000,2004.3000,0.0752,508.5186,0.0000,508.5186,3.6703,0.0000,1495.7814,1495.7814,12.4340,11.2109,34447.5000,0.0000,34447.5000,1.9654,7258.6443,0.0000,7258.6443,95.9856,0.0000,27188.8557,27188.8557,11.2109,10.8655,14770.5000,0.0000,14770.5000,0.5665,3817.2989,0.0000,3817.2989,27.6657,0.0000,10953.2011,10953.2011,10.8655,8.3661,8.3661,9.6158,6.1772,92658.3721,8.3661,8.3141,8.3480,9.5898,6.3056,50444.8199,8.3480,8.2986,8.3365,9.5821,6.3439,44407.4266,19.2227,1502.0924,-74369.7000,187510.6185
7810,8.4987,14.6549,5444.8000,181799.1000,-176354.3000,8.6024,1229.2548,26677.4481,27906.7028,420.1267,208476.5481,4215.5452,-204261.0028,14.6549,13.0158,39875.7000,0.0000,39875.7000,1.4437,9820.3752,0.0000,9820.3752,70.5076,0.0000,30055.3248,30055.3248,13.0158,12.8348,7328.2000,20812.7000,-13484.5000,1.5129,1532.7695,3363.4301,4896.1996,73.8858,24176.1301,5795.4305,-18380.6996,12.8348,12.7729,2051.1000,0.0000,2051.1000,0.0765,517.9544,0.0000,517.9544,3.7357,0.0000,1533.1456,1533.1456,12.7729,11.7443,31057.9000,0.0000,31057.9000,1.7611,6510.1330,0.0000,6510.1330,86.0102,0.0000,24547.7670,24547.7670,11.7443,11.4428,13385.5000,0.0000,13385.5000,0.5098,3432.8783,0.0000,3432.8783,24.8974,0.0000,9952.6217,9952.6217,11.4428,8.5273,8.5273,9.9851,7.8189,117283.3535,8.5273,8.4771,8.5099,9.9600,7.9536,63628.4643,8.5099,8.4621,8.4987,9.9525,7.9938,55956.4998,20.8595,1629.9921,-103468.6000,236868.3176
7811,8.6673,14.8817,4774.8000,191851.6000,-187076.8000,9.0281,1074.6783,28244.2979,29318.9762,440.9172,220095.8979,3700.1217,-216395.7762,14.8817,13.2337,41915.7000,0.0000,41915.7000,1.5118,10291.3136,0.0000,10291.3136,73.8348,0.0000,31624.3864,31624.3864,13.2337,13.1791,5472.9000,31824.2000,-26351.3000,1.9901,1140.7474,5158.2975,6299.0449,97.1952,36982.4975,4332.1526,-32650.3449,13.1791,13.1103,2431.8000,0.0000,2431.8000,0.0902,611.1405,0.0000,611.1405,4.4056,0.0000,1820.6595,1820.6595,13.1103,12.2248,27802.7000,0.0000,27802.7000,1.5667,5797.6886,0.0000,5797.6886,76.5153,0.0000,22005.0114,22005.0114,12.2248,11.9852,10788.6000,0.0000,10788.6000,0.4073,2747.9643,0.0000,2747.9643,19.8915,0.0000,8040.6357,8040.6357,11.9852,8.6951,8.6951,10.3402,9.2598,138896.5589,8.6951,8.6462,8.6781,10.3157,9.3974,75179.5707,8.6781,8.6316,8.6673,10.3084,9.4386,66070.1511,21.8914,1710.6231,-130489.3000,280146.2806
7812,8.8073,15.0966,3719.4000,201713.8000,-197994.4000,9.4241,835.0035,29777.2198,30612.2233,460.2578,231491.0198,2884.3965,-228606.6233,15.0966,13.6869,36315.8000,0.0000,36315.8000,1.3054,8890.7836,0.0000,8890.7836,63.7535,0.0000,27425.0164,27425.0164,13.6869,13.6086,5299.1000,36955.3000,-31656.2000,2.2520,1096.6587,6028.2027,7124.8614,109.9863,42983.5027,4202.4413,-38781.0614,13.6086,13.5271,2901.7000,0.0000,2901.7000,0.1071,724.8999,0.0000,724.8999,5.2285,0.0000,2176.8001,2176.8001,13.5271,12.7219,25039.9000,0.0000,25039.9000,1.4023,5188.5933,0.0000,5188.5933,68.4865,0.0000,19851.3067,19851.3067,12.7219,12.5087,9403.6000,0.0000,9403.6000,0.3522,2378.4155,0.0000,2378.4155,17.2032,0.0000,7025.1845,7025.1845,12.5087,8.8348,8.8348,10.6718,10.5163,157744.9489,8.8348,8.7866,8.8181,10.6476,10.6545,85236.1819,8.8181,8.7721,8.8073,10.6404,10.6958,74870.8540,22.2647,1739.7979,-155989.6000,317851.9847
7813,8.9818,15.3475,2533.0000,210390.2000,-207857.2000,9.7582,566.8581,31164.4348,31731.2929,476.5752,241554.6348,1966.1419,-239588.4929,15.3475,13.7888,41917.5000,0.0000,41917.5000,1.5019,10227.9521,0.0000,10227.9521,73.3524,0.0000,31689.5479,31689.5479,13.7888,13.8377,2304.0000,39589.4000,-37285.4000,2.2263,476.0587,6467.3118,6943.3704,108.7276,46056.7118,1827.9413,-44228.7704,13.8377,13.7625,2773.3000,0.0000,2773.3000,0.1016,690.6389,0.0000,690.6389,4.9638,0.0000,2082.6611,2082.6611,13.7625,13.0316,23264.5000,0.0000,23264.5000,1.2930,4803.6507,0.0000,4803.6507,63.1489,0.0000,18460.8493,18460.8493,13.0316,12.8440,8364.9000,0.0000,8364.9000,0.3109,2106.5343,0.0000,2106.5343,15.1817,0.0000,6258.3657,6258.3657,12.8440,9.0089,9.0089,10.9264,11.2359,168537.9787,9.0089,8.9613,8.9923,10.9026,11.3753,91002.0450,8.9923,8.9471,8.9818,10.8955,11.4169,79918.3525,22.7879,1780.6791,-168822.4000,339458.3762
7814,9.0826,15.5067,1524.3000,218979.2000,-217454.9000,10.1016,340.4994,32501.2834,32841.7828,493.3477,251480.4834,1183.8006,-250296.6828,15.5067,14.0534,39872.1000,0.0000,39872.1000,1.4234,9708.3638,0.0000,9708.3638,69.5147,0.0000,30163.7362,30163.7362,14.0534,14.0946,1459.7000,35602.6000,-34142.9000,1.9687,300.3706,5838.3946,6138.7652,96.1472,41440.9946,1159.3294,-40281.6652,14.0946,14.0440,1835.8000,0.0000,1835.8000,0.0670,455.5652,0.0000,455.5652,3.2742,0.0000,1380.2348,1380.2348,14.0440,13.3358,21959.5000,0.0000,21959.5000,1.2153,4515.1617,0.0000,4515.1617,59.3529,0.0000,17444.3383,17444.3383,13.3358,13.1665,7326.1000,0.0000,7326.1000,0.2709,1837.1277,0.0000,1837.1277,13.2314,0.0000,5488.9723,5488.9723,13.1665,9.1097,9.1097,11.1381,11.7721,176582.1732,9.1097,9.0621,9.0931,11.1143,11.9103,95282.3061,9.0931,9.0479,9.0826,11.1072,11.9515,83660.8356,22.5704,1763.6833,-180604.3000,355525.3149
7815,9.1638,15.6032,1232.9000,222147.6000,-220914.7000,10.2354,275.0017,33024.6841,33299.6858,499.8807,255172.2841,957.8983,-254214.3858,15.6032,14.2302,37850.9000,0.0000,37850.9000,1.3480,9204.4819,0.0000,9204.4819,65.8365,0.0000,28646.4181,28646.4181,14.2302,14.2374,1501.1000,27419.6000,-25918.5000,1.5383,308.0492,4508.2056,4816.2548,75.1267,31927.8056,1193.0508,-30734.7548,14.2374,14.1870,1770.4000,0.0000,1770.4000,0.0644,438.4804,0.0000,438.4804,3.1452,0.0000,1331.9196,1331.9196,14.1870,13.4586,21902.4000,0.0000,21902.4000,1.2060,4493.8664,0.0000,4493.8664,58.8986,0.0000,17408.5336,17408.5336,13.4586,13.2602,8364.9000,0.0000,8364.9000,0.3079,2094.0517,0.0000,2094.0517,15.0356,0.0000,6270.8483,6270.8483,13.2602,9.1912,9.1912,11.2257,11.5354,173030.4889,9.1912,9.1431,9.1745,11.2017,11.6716,93372.6604,9.1745,9.1288,9.1638,11.1945,11.7122,81985.4653,22.0500,1723.0158,-176944.6000,348388.6147
7816,9.1468,15.5143,2220.9000,199737.7000,-197516.8000,9.2712,495.5297,29683.2087,30178.7385,452.7928,229420.9087,1725.3703,-227695.5385,15.5143,14.2227,32244.1000,0.0000,32244.1000,1.1467,7850.2479,0.0000,7850.2479,56.0050,0.0000,24393.8521,24393.8521,14.2227,14.1044,3770.3000,15769.3000,-11999.0000,1.0451,773.8132,2592.4302,3366.2434,51.0403,18361.7302,2996.4868,-15365.2434,14.1044,14.0313,2279.8000,0.0000,2279.8000,0.0827,565.6704,0.0000,565.6704,4.0413,0.0000,1714.1296,1714.1296,14.0313,13.1021,25583.5000,0.0000,25583.5000,1.4051,5261.3020,0.0000,5261.3020,68.6209,0.0000,20322.1980,20322.1980,13.1021,12.8561,9749.8000,0.0000,9749.8000,0.3581,2452.8751,0.0000,2452.8751,17.4914,0.0000,7296.9249,7296.9249,12.8561,9.1754,9.1754,11.0158,9.4471,141706.1702,9.1754,9.1252,9.1580,10.9907,9.5760,76608.0109,9.1580,9.1103,9.1468,10.9832,9.6143,67300.1825,19.9636,1559.9803,-139658.6000,285614.3636
7817,9.1979,15.5181,3151.3000,208514.9000,-205363.6000,9.7258,702.4724,31019.0761,31721.5485,474.9944,239533.9761,2448.8276,-237085.1485,15.5181,14.6818,21062.2000,0.0000,21062.2000,0.7500,5127.6116,0.0000,5127.6116,36.6307,0.0000,15934.5884,15934.5884,14.6818,14.3000,9172.5000,15410.9000,-6238.4000,1.3233,1869.4258,2551.0596,4420.4853,64.6293,17961.9596,7303.0742,-10658.8853,14.3000,14.2538,1453.5000,0.0000,1453.5000,0.0529,359.6864,0.0000,359.6864,2.5818,0.0000,1093.8136,1093.8136,14.2538,13.2688,27383.8000,0.0000,27383.8000,1.5082,5612.9718,0.0000,5612.9718,73.6558,0.0000,21770.8282,21770.8282,13.2688,12.9519,12866.1000,0.0000,12866.1000,0.4753,3229.3693,0.0000,3229.3693,23.2111,0.0000,9636.7307,9636.7307,12.9519,9.2263,9.2263,11.0891,9.9405,149108.2154,9.2263,9.1765,9.2090,11.0642,10.0732,80585.7777,9.2090,9.1617,9.1979,11.0568,10.1127,70788.8732,20.7532,1621.6877,-148836.4000,300482.8663
7818,9.1998,15.0712,6611.4000,123032.4000,-116421.0000,6.0142,1473.7325,18303.1983,19776.9308,293.7235,141335.5983,5137.6675,-136197.9308,15.0712,14.0252,17343.2000,0.0000,17343.2000,0.6176,4247.3790,0.0000,4247.3790,30.1611,0.0000,13095.8210,13095.8210,14.0252,13.0285,16124.3000,178.4000,15945.9000,0.8895,3319.4313,29.2434,3348.6747,43.4406,207.6434,12804.8687,12597.2253,13.0285,12.9762,1200.0000,0.0000,1200.0000,0.0435,302.2092,0.0000,302.2092,2.1252,0.0000,897.7908,897.7908,12.9762,11.7313,27616.6000,0.0000,27616.6000,1.5149,5770.7134,0.0000,5770.7134,73.9855,0.0000,21845.8866,21845.8866,11.7313,11.2861,15116.7000,0.0000,15116.7000,0.5569,3877.5912,0.0000,3877.5912,27.2002,0.0000,11239.1088,11239.1088,11.2861,9.2324,9.2324,10.2593,3.8167,57250.5983,9.2324,9.1750,9.2124,10.2306,3.9233,31386.3693,9.2124,9.1581,9.1998,10.2221,3.9547,27683.0545,14.4549,1129.5265,-39198.6000,116320.0220
7819,9.1033,14.8055,8285.5000,119728.4000,-111442.9000,5.9595,1850.1287,17777.5833,19627.7119,291.0517,137505.9833,6435.3713,-131070.6119,14.8055,13.7643,17343.6000,0.0000,17343.6000,0.6217,4262.6339,0.0000,4262.6339,30.3614,0.0000,13080.9661,13080.9661,13.7643,12.5956,19487.0000,0.0000,19487.0000,1.0762,4027.9966,0.0000,4027.9966,52.5603,0.0000,15459.0034,15459.0034,12.5956,12.5573,920.2000,0.0000,920.2000,0.0340,233.1572,0.0000,233.1572,1.6620,0.0000,687.0428,687.0428,12.5573,11.3230,29078.9000,0.0000,29078.9000,1.6325,6115.6631,0.0000,6115.6631,79.7291,0.0000,22963.2369,22963.2369,11.3230,10.9224,14424.2000,0.0000,14424.2000,0.5447,3721.7659,0.0000,3721.7659,26.6003,0.0000,10702.4341,10702.4341,10.9224,9.1363,9.1363,10.0294,3.3991,50986.5786,9.1363,9.0782,9.1161,10.0003,3.5098,28078.0600,9.1161,9.0610,9.1033,9.9917,3.5424,24797.1419,14.8028,1156.7155,-30189.0000,103861.7804
7820,9.3352,14.0827,13179.5000,77724.1000,-64544.6000,4.3181,2930.6384,11594.1137,14524.7521,210.8873,89318.2137,10248.8616,-79069.3521,14.0827,12.8135,17342.8000,0.0000,17342.8000,0.6241,4304.4206,0.0000,4304.4206,30.4805,0.0000,13038.3794,13038.3794,12.8135,11.1802,26522.7000,0.0000,26522.7000,1.4718,5565.5322,0.0000,5565.5322,71.8780,0.0000,20957.1678,20957.1678,11.1802,11.1396,1008.9000,0.0000,1008.9000,0.0376,260.8571,0.0000,260.8571,1.8348,0.0000,748.0429,748.0429,11.1396,9.9917,30967.4000,0.0000,30967.4000,1.7520,6660.2920,0.0000,6660.2920,85.5641,0.0000,24307.1080,24307.1080,9.9917,9.6648,13212.3000,0.0000,13212.3000,0.5023,3476.0557,0.0000,3476.0557,24.5296,0.0000,9736.2443,9736.2443,9.6648,9.3701,9.3701,9.5174,0.4947,7420.6792,9.3701,9.3088,9.3488,9.4868,0.5976,4780.9400,9.3488,9.2907,9.3352,9.4778,0.6279,4395.5667,13.0586,1020.4186,24509.5000,16597.1858
7821,9.2294,13.5541,16456.1000,74299.8000,-57843.7000,4.3506,3666.2322,11059.8952,14726.1275,212.4744,85359.6952,12789.8678,-72569.8275,13.5541,12.5078,14687.9000,0.0000,14687.9000,0.5344,3672.0800,0.0000,3672.0800,26.0982,0.0000,11015.8200,11015.8200,12.5078,10.7464,29937.5000,0.0000,29937.5000,1.6906,6313.2102,0.0000,6313.2102,82.5644,0.0000,23624.2898,23624.2898,10.7464,10.7247,579.3000,0.0000,579.3000,0.0221,150.7290,0.0000,150.7290,1.0781,0.0000,428.5710,428.5710,10.7247,9.6034,33095.2000,0.0000,33095.2000,1.9227,7165.7628,0.0000,7165.7628,93.9012,0.0000,25929.4372,25929.4372,9.6034,9.3562,10788.6000,0.0000,10788.6000,0.4194,2854.7881,0.0000,2854.7881,20.4851,0.0000,7933.8119,7933.8119,9.3562,9.2644,9.2644,9.3103,0.1583,2373.9172,9.2644,9.2028,9.2430,9.2795,0.2645,2115.8146,9.2430,9.1846,9.2294,9.2704,0.2958,2070.7585,13.4096,1047.8433,31244.8000,6560.4903
7822,9.3726,12.6851,22445.8000,60228.3000,-37782.5000,4.0514,4987.7626,8990.9974,13978.7600,197.8616,69219.2974,17458.0374,-51761.2600,12.6851,11.7074,14333.7000,0.0000,14333.7000,0.5258,3627.2466,0.0000,3627.2466,25.6769,0.0000,10706.4534,10706.4534,11.7074,9.1191,63212.3000,0.0000,63212.3000,3.5899,13506.5882,0.0000,13506.5882,175.3263,0.0000,49705.7118,49705.7118,9.1191,9.1093,445.7000,0.0000,445.7000,0.0171,118.7933,0.0000,118.7933,0.8355,0.0000,326.9067,326.9067,9.1093,8.4664,35348.5000,0.0000,35348.5000,2.0699,7860.4271,0.0000,7860.4271,101.0892,0.0000,27488.0729,27488.0729,8.4664,8.3292,9403.6000,0.0000,9403.6000,0.3681,2531.1206,0.0000,2531.1206,17.9758,0.0000,6872.4794,6872.4794,8.3292,9.4059,9.4059,8.8676,-2.2054,-33081.5347,9.4059,9.3474,9.3855,8.8383,-2.0857,-16685.4777,9.3855,9.3302,9.3726,8.8297,-2.0504,-14352.9497,15.9331,1245.0369,84961.3000,-64119.9621
7823,9.2670,12.0295,25385.6000,53388.6000,-28003.0000,3.9051,5651.7765,7953.1338,13604.9103,190.7194,61341.7338,19733.8235,-41607.9103,12.0295,11.0825,14333.1000,0.0000,14333.1000,0.5330,3660.9462,0.0000,3660.9462,26.0288,0.0000,10672.1538,10672.1538,11.0825,8.4187,77410.9000,0.0000,77410.9000,4.4628,16714.4940,0.0000,16714.4940,217.9562,0.0000,60696.4060,60696.4060,8.4187,8.4112,429.7000,0.0000,429.7000,0.0170,115.7438,0.0000,115.7438,0.8284,0.0000,313.9562,313.9562,8.4112,7.9085,37450.2000,0.0000,37450.2000,2.2627,8426.5711,0.0000,8426.5711,110.5056,0.0000,29023.6289,29023.6289,7.9085,7.8458,5248.6000,0.0000,5248.6000,0.2096,1424.7677,0.0000,1424.7677,10.2373,0.0000,3823.8323,3823.8323,7.8458,9.2993,9.2993,8.5726,-3.1927,-47890.6317,9.2993,9.2426,9.2796,8.5442,-3.0681,-24544.5457,9.2796,9.2259,9.2670,8.5358,-3.0314,-21219.4879,17.0852,1335.0617,106869.5000,-93654.6653
7824,9.1761,11.2755,28832.4000,46084.5000,-17252.1000,3.7708,6429.7198,6852.6366,13282.3565,184.1592,52937.1366,22402.6802,-30534.4565,11.2755,10.3785,14360.9000,0.0000,14360.9000,0.5396,3707.9752,0.0000,3707.9752,26.3553,0.0000,10652.9248,10652.9248,10.3785,7.9616,79751.4000,0.0000,79751.4000,4.6526,17427.7681,0.0000,17427.7681,227.2261,0.0000,62323.6319,62323.6319,7.9616,7.9553,398.1000,0.0000,398.1000,0.0159,107.9796,0.0000,107.9796,0.7772,0.0000,290.1204,290.1204,7.9553,7.5130,39786.6000,0.0000,39786.6000,2.4373,9022.2384,0.0000,9022.2384,119.0341,0.0000,30764.3616,30764.3616,7.5130,7.4957,1615.8000,0.0000,1615.8000,0.0652,441.2819,0.0000,441.2819,3.1837,0.0000,1174.5181,1174.5181,7.4957,9.2081,9.2081,8.3519,-3.7917,-56875.3215,9.2081,9.1518,9.1885,8.3237,-3.6669,-29335.4732,9.1885,9.1352,9.1761,8.3154,-3.6302,-25411.1962,17.2222,1345.7653,118660.7000,-111621.9908
7825,9.0719,10.5946,31639.3000,40122.3000,-8483.0000,3.6619,7068.9781,5953.7675,13022.7456,178.8402,46076.0675,24570.3219,-21505.7456,10.5946,9.7478,14360.7000,0.0000,14360.7000,0.5463,3744.8368,0.0000,3744.8368,26.6827,0.0000,10615.8632,10615.8632,9.7478,7.4446,92208.3000,0.0000,92208.3000,5.4525,20371.3744,0.0000,20371.3744,266.2934,0.0000,71836.9256,71836.9256,7.4446,7.4397,383.9000,0.0000,383.9000,0.0155,104.9548,0.0000,104.9548,0.7557,0.0000,278.9452,278.9452,7.4397,7.0966,41773.0000,0.0000,41773.0000,2.5825,9557.1790,0.0000,9557.1790,126.1231,0.0000,32215.8210,32215.8210,7.0966,7.0883,922.2000,0.0000,922.2000,0.0375,253.4753,0.0000,253.4753,1.8304,0.0000,668.7247,668.7247,7.0883,9.1031,9.1031,8.0957,-4.7776,-71663.4773,9.1031,9.0483,9.0840,8.0683,-4.6477,-37181.5757,9.0840,9.0322,9.0719,8.0602,-4.6094,-32266.0728,18.4443,1441.2610,141165.1000,-141111.1258
7826,8.9810,9.9943,34028.4000,35181.7000,-1153.3000,3.5769,7615.2991,5211.2724,12826.5715,174.6915,40392.9724,26413.1009,-13979.8715,9.9943,9.1978,14360.5000,0.0000,14360.5000,0.5526,3777.9917,0.0000,3777.9917,26.9882,0.0000,10582.5083,10582.5083,9.1978,7.1753,89680.8000,0.0000,89680.8000,5.3684,20005.4166,0.0000,20005.4166,262.1858,0.0000,69675.3834,69675.3834,7.1753,7.1704,396.5000,0.0000,396.5000,0.0161,108.8496,0.0000,108.8496,0.7880,0.0000,287.6504,287.6504,7.1704,6.8586,43022.7000,0.0000,43022.7000,2.6876,9889.1654,0.0000,9889.1654,131.2570,0.0000,33133.5346,33133.5346,6.8586,6.8552,401.6000,0.0000,401.6000,0.0164,110.7901,0.0000,110.7901,0.8033,0.0000,290.8099,290.8099,6.8552,9.0121,9.0121,7.9337,-5.0821,-76232.0875,9.0121,8.9574,8.9931,7.9063,-4.9533,-39626.3931,8.9931,8.9413,8.9810,7.8983,-4.9153,-34407.2495,18.3272,1432.1131,146708.8000,-150265.7301
7827,8.8803,9.4792,35975.9000,31399.4000,4576.5000,3.5198,8065.8716,4641.8292,12707.7007,171.9006,36041.2292,27910.0284,-8131.2007,9.4792,8.7284,14360.3000,0.0000,14360.3000,0.5583,3806.9344,0.0000,3806.9344,27.2657,0.0000,10553.3656,10553.3656,8.7284,6.8559,97131.7000,0.0000,97131.7000,5.8776,21849.0162,0.0000,21849.0162,287.0503,0.0000,75282.6838,75282.6838,6.8559,6.8518,385.0000,0.0000,385.0000,0.0157,106.2150,0.0000,106.2150,0.7690,0.0000,278.7850,278.7850,6.8518,6.6012,42864.7000,0.0000,42864.7000,2.6924,9907.7023,0.0000,9907.7023,131.4942,0.0000,32956.9977,32956.9977,6.6012,6.5982,401.6000,0.0000,401.6000,0.0165,111.2330,0.0000,111.2330,0.8069,0.0000,290.3670,290.3670,6.5982,8.9108,8.9108,7.7545,-5.6554,-84831.4701,8.9108,8.8571,8.8921,7.7276,-5.5239,-44191.3225,8.8921,8.8412,8.8803,7.7197,-5.4851,-38396.0466,19.0205,1486.2882,159719.8000,-167418.8392
7828,8.8107,9.2187,37186.2000,29967.3000,7218.9000,3.5283,8347.7788,4424.0938,12771.8726,172.3158,34391.3938,28838.4212,-5552.9726,9.2187,8.4962,14360.1000,0.0000,14360.1000,0.5633,3821.7204,0.0000,3821.7204,27.5101,0.0000,10538.3796,10538.3796,8.4962,6.7935,89507.4000,0.0000,89507.4000,5.4668,20217.8599,0.0000,20217.8599,266.9878,0.0000,69289.5401,69289.5401,6.7935,6.7891,394.5000,0.0000,394.5000,0.0162,108.9411,0.0000,108.9411,0.7927,0.0000,285.5589,285.5589,6.7891,6.5372,41833.5000,0.0000,41833.5000,2.6449,9679.9540,0.0000,9679.9540,129.1712,0.0000,32153.5460,32153.5460,6.5372,6.5300,922.2000,0.0000,922.2000,0.0381,255.6800,0.0000,255.6800,1.8621,0.0000,666.5200,666.5200,6.5300,8.8416,8.8416,7.6858,-5.4643,-81964.7159,8.8416,8.7872,8.8227,7.6586,-5.3359,-42686.9060,8.8227,8.7712,8.8107,7.6506,-5.2980,-37085.7219,18.3863,1436.7352,154236.6000,-161737.3438
7829,8.7242,8.8418,38919.6000,27688.4000,11231.2000,3.5277,8750.6662,4080.7785,12831.4447,172.2848,31769.1785,30168.9338,-1600.2447,8.8418,8.1599,14359.9000,0.0000,14359.9000,0.5659,3843.3464,0.0000,3843.3464,27.6358,0.0000,10516.5536,10516.5536,8.1599,6.5497,97615.2000,0.0000,97615.2000,5.9896,22183.2225,0.0000,22183.2225,292.5219,0.0000,75431.9775,75431.9775,6.5497,6.5445,524.7000,0.0000,524.7000,0.0216,145.4448,0.0000,145.4448,1.0556,0.0000,379.2552,379.2552,6.5445,6.3418,40561.7000,0.0000,40561.7000,2.5678,9425.9791,0.0000,9425.9791,125.4057,0.0000,31135.7209,31135.7209,6.3418,6.3070,4914.1000,0.0000,4914.1000,0.2034,1366.5810,0.0000,1366.5810,9.9346,0.0000,3547.5190,3547.5190,6.3070,8.7545,8.7545,7.5308,-6.0773,-91159.6391,8.7545,8.7012,8.7360,7.5041,-5.9451,-47560.5013,8.7360,8.6855,8.7242,7.4963,-5.9061,-41342.3870,19.3139,1509.2121,169206.8000,-180062.5274
7830,8.6012,9.3774,36367.6000,34160.2000,2207.4000,3.6781,8195.2298,5022.6259,13217.8558,179.6326,39182.8259,28172.3702,-11010.4558,9.3774,8.6322,14360.0000,0.0000,14360.0000,0.5697,3812.6423,0.0000,3812.6423,27.8212,0.0000,10547.3577,10547.3577,8.6322,6.7449,93063.3000,0.0000,93063.3000,5.7489,20969.8807,0.0000,20969.8807,280.7654,0.0000,72093.4193,72093.4193,6.7449,6.7404,397.1000,0.0000,397.1000,0.0164,109.7418,0.0000,109.7418,0.8026,0.0000,287.3582,287.3582,6.7404,6.4817,39049.4000,0.0000,39049.4000,2.4845,9043.4361,0.0000,9043.4361,121.3407,0.0000,30005.9639,30005.9639,6.4817,6.3542,16542.5000,0.0000,16542.5000,0.6873,4590.3664,0.0000,4590.3664,33.5687,0.0000,11952.1336,11952.1336,6.3542,8.6311,8.6311,7.4927,-5.7896,-86844.6509,8.6311,8.5786,8.6129,7.4664,-5.6560,-45248.2517,8.6129,8.5631,8.6012,7.4586,-5.6166,-39316.0583,19.7774,1545.4350,165619.7000,-171408.9610
7831,8.4790,9.7863,35967.8000,41933.5000,-5965.7000,4.0140,8123.2619,6151.0492,14274.3110,196.0362,48084.5492,27844.5381,-20240.0110,9.7863,9.0308,14359.6000,0.0000,14359.6000,0.5643,3789.4060,0.0000,3789.4060,27.5583,0.0000,10570.1940,10570.1940,9.0308,6.8346,100486.8000,0.0000,100486.8000,6.1491,22482.3382,0.0000,22482.3382,300.3117,0.0000,78004.4618,78004.4618,6.8346,6.8302,385.5000,0.0000,385.5000,0.0159,106.3881,0.0000,106.3881,0.7763,0.0000,279.1119,279.1119,6.8302,6.5412,39683.7000,0.0000,39683.7000,2.5147,9175.9094,0.0000,9175.9094,122.8142,0.0000,30507.7906,30507.7906,6.5412,6.4038,17583.9000,0.0000,17583.9000,0.7287,4874.8367,0.0000,4874.8367,35.5862,0.0000,12709.0633,12709.0633,6.4038,8.5080,8.5080,7.4559,-5.6758,-85137.1512,8.5080,8.4570,8.4903,7.4304,-5.5381,-44304.6498,8.4903,8.4419,8.4790,7.4228,-5.4974,-38481.7568,20.9799,1639.3991,166533.8000,-167923.5577
7832,8.4433,10.7616,29205.5000,51290.0000,-22084.5000,4.0489,6600.3145,7518.3703,14118.6848,197.7393,58808.3703,22605.1855,-36203.1848,10.7616,9.6472,19081.3000,0.0000,19081.3000,0.7445,4963.6958,0.0000,4963.6958,36.3598,0.0000,14117.6042,14117.6042,9.6472,7.4201,77060.4000,0.0000,77060.4000,4.6784,17054.7518,0.0000,17054.7518,228.4861,0.0000,60005.6482,60005.6482,7.4201,7.4140,393.9000,0.0000,393.9000,0.0162,107.7293,0.0000,107.7293,0.7918,0.0000,286.1707,286.1707,7.4140,6.9625,39905.9000,0.0000,39905.9000,2.5241,9134.0764,0.0000,9134.0764,123.2739,0.0000,30771.8236,30771.8236,6.9625,6.7921,16889.7000,0.0000,16889.7000,0.6991,4651.9134,0.0000,4651.9134,34.1424,0.0000,12237.7866,12237.7866,6.7921,8.4734,8.4734,7.6328,-4.1214,-61821.6999,8.4734,8.4206,8.4550,7.6063,-3.9919,-31935.1399,8.4550,8.4049,8.4433,7.5985,-3.9535,-27674.6809,19.0668,1489.9041,131246.7000,-121431.5207
7833,8.4019,11.5232,25546.3000,63236.2000,-37689.9000,4.3798,5777.7362,9262.1554,15039.8916,213.9045,72498.3554,19768.5638,-52729.7916,11.5232,10.1343,23764.8000,0.0000,23764.8000,0.9119,6114.1662,0.0000,6114.1662,44.5364,0.0000,17650.6338,17650.6338,10.1343,8.0209,62901.8000,0.0000,62901.8000,3.7728,13803.7145,0.0000,13803.7145,184.2582,0.0000,49098.0855,49098.0855,8.0209,8.0135,386.6000,0.0000,386.6000,0.0157,104.7655,0.0000,104.7655,0.7687,0.0000,281.8345,281.8345,8.0135,7.4418,36840.6000,0.0000,36840.6000,2.3026,8345.8486,0.0000,8345.8486,112.4550,0.0000,28494.7514,28494.7514,7.4418,7.2565,14806.9000,0.0000,14806.9000,0.6080,4048.2516,0.0000,4048.2516,29.6933,0.0000,10758.6484,10758.6484,7.2565,8.4327,8.4327,7.8446,-2.7199,-40799.1920,8.4327,8.3785,8.4139,7.8175,-2.5946,-20756.4185,8.4139,8.3624,8.4019,7.8095,-2.5574,-17901.5355,17.9863,1405.4784,101010.8000,-79457.1460
7834,8.4208,11.9217,22878.6000,67458.4000,-44579.8000,4.4165,5172.5980,9884.1533,15056.7513,215.6930,77342.5533,17706.0020,-59636.5513,11.9217,10.2516,28485.1000,0.0000,28485.1000,1.0793,7286.8332,0.0000,7286.8332,52.7102,0.0000,21198.2668,21198.2668,10.2516,8.2417,58120.5000,0.0000,58120.5000,3.4531,12728.6531,0.0000,12728.6531,168.6446,0.0000,45391.8469,45391.8469,8.2417,8.2337,392.3000,0.0000,392.3000,0.0158,105.9538,0.0000,105.9538,0.7714,0.0000,286.3462,286.3462,8.2337,7.6484,34241.6000,0.0000,34241.6000,2.1144,7727.9308,0.0000,7727.9308,103.2629,0.0000,26513.6692,26513.6692,7.6484,7.4660,13418.5000,0.0000,13418.5000,0.5461,3657.0543,0.0000,3657.0543,26.6684,0.0000,9761.4457,9761.4457,7.4660,8.4521,8.4521,7.9591,-2.2109,-33162.8197,8.4521,8.3970,8.4330,7.9315,-2.0873,-16698.5947,8.4330,8.3807,8.4208,7.9233,-2.0507,-14354.8307,17.4376,1362.6014,90078.2000,-64216.2451
7835,8.4186,12.2408,20366.6000,70310.5000,-49943.9000,4.3990,4604.8472,10301.6176,14906.4649,214.8380,80612.1176,15761.7528,-64850.3649,12.2408,10.5046,28482.2000,0.0000,28482.2000,1.0722,7253.0534,0.0000,7253.0534,52.3624,0.0000,21229.1466,21229.1466,10.5046,8.3289,65491.7000,2938.7000,62553.0000,4.0361,14280.6962,460.5758,14741.2720,197.1161,3399.2758,51211.0038,47811.7280,8.3289,8.3196,480.3000,0.0000,480.3000,0.0193,129.5495,0.0000,129.5495,0.9406,0.0000,350.7505,350.7505,8.3196,7.7786,31892.8000,0.0000,31892.8000,1.9607,7187.3091,0.0000,7187.3091,95.7560,0.0000,24705.4909,24705.4909,7.7786,7.6303,10815.1000,0.0000,10815.1000,0.4384,2941.6628,0.0000,2941.6628,21.4121,0.0000,7873.4372,7873.4372,7.6303,8.4497,8.4497,8.0400,-1.8845,-28268.2396,8.4497,8.3950,8.4307,8.0127,-1.7587,-14069.2839,8.4307,8.3788,8.4186,8.0045,-1.7213,-12049.3392,17.8883,1397.8205,84279.5000,-54386.8627
7836,8.4121,12.4810,18320.7000,71981.3000,-53660.6000,4.3552,4142.7631,10545.1139,14687.8770,212.6993,82526.4139,14177.9369,-68348.4770,12.4810,10.6842,28482.1000,0.0000,28482.1000,1.0666,7228.3839,0.0000,7228.3839,52.0924,0.0000,21253.7161,21253.7161,10.6842,8.6110,58431.1000,4063.5000,54367.6000,3.6597,12702.0126,638.1106,13340.1232,178.7349,4701.6106,45729.0874,41027.4768,8.6110,8.6004,488.2000,0.0000,488.2000,0.0195,131.1194,0.0000,131.1194,0.9546,0.0000,357.0806,357.0806,8.6004,8.0104,30460.8000,0.0000,30460.8000,1.8694,6831.9198,0.0000,6831.9198,91.2997,0.0000,23628.8802,23628.8802,8.0104,7.8666,9426.6000,0.0000,9426.6000,0.3812,2554.9415,0.0000,2554.9415,18.6184,0.0000,6871.6585,6871.6585,7.8666,8.4439,8.4439,8.1553,-1.2638,-18956.4713,8.4439,8.3881,8.4245,8.1273,-1.1416,-9132.6135,8.4245,8.3715,8.4121,8.1191,-1.1053,-7737.3259,17.0276,1330.5583,69564.7000,-35826.4107
7837,8.4073,12.8551,15230.5000,74358.1000,-59127.6000,4.2823,3444.2960,10892.3075,14336.6035,209.1409,85250.4075,11786.2040,-73464.2035,12.8551,10.9601,28482.1000,0.0000,28482.1000,1.0625,7190.3977,0.0000,7190.3977,51.8919,0.0000,21291.7023,21291.7023,10.9601,8.8415,56727.1000,5469.0000,51258.1000,3.6215,12273.8513,861.4704,13135.3217,176.8665,6330.4704,44453.2487,38122.7783,8.8415,8.8273,618.9000,0.0000,618.9000,0.0247,165.6458,0.0000,165.6458,1.2040,0.0000,453.2542,453.2542,8.8273,8.2179,28933.7000,0.0000,28933.7000,1.7658,6464.5680,0.0000,6464.5680,86.2388,0.0000,22469.1320,22469.1320,8.2179,8.0805,8385.3000,0.0000,8385.3000,0.3377,2265.5509,0.0000,2265.5509,16.4914,0.0000,6119.7491,6119.7491,8.0805,8.4395,8.4395,8.2600,-0.7680,-11520.5910,8.4395,8.3830,8.4198,8.2317,-0.6472,-5177.3854,8.4198,8.3662,8.4073,8.2234,-0.6113,-4279.1893,16.6416,1300.4002,58550.5000,-20977.1657
7838,8.4139,13.1033,13290.9000,75697.1000,-62406.2000,4.2296,3005.3043,11089.8436,14095.1480,206.5656,86786.9436,10285.5957,-76501.3480,13.1033,11.1439,28482.0000,0.0000,28482.0000,1.0562,7165.4405,0.0000,7165.4405,51.5836,0.0000,21316.5595,21316.5595,11.1439,9.0987,46981.8000,1910.1000,45071.7000,2.8475,10133.7596,301.5086,10435.2682,139.0681,2211.6086,36848.0404,34636.4318,9.0987,9.0856,493.4000,0.0000,493.4000,0.0196,131.5471,0.0000,131.5471,0.9559,0.0000,361.8529,361.8529,9.0856,8.3914,28356.7000,0.0000,28356.7000,1.7228,6308.1733,0.0000,6308.1733,84.1398,0.0000,22048.5267,22048.5267,8.3914,8.2553,7343.9000,0.0000,7343.9000,0.2946,1978.9675,0.0000,1978.9675,14.3888,0.0000,5364.9325,5364.9325,8.2553,8.4472,8.4472,8.3512,-0.3764,-5645.6623,8.4472,8.3887,8.4268,8.3220,-0.2616,-2092.7155,8.4268,8.3713,8.4139,8.3133,-0.2275,-1592.7085,15.2555,1192.0843,47341.5000,-9331.0862
7839,8.5072,13.1199,13394.4000,72484.3000,-59089.9000,4.0892,3023.5397,10638.1847,13661.7244,199.7112,83122.4847,10370.8603,-72751.6244,13.1199,11.1242,28481.9000,0.0000,28481.9000,1.0521,7163.7614,0.0000,7163.7614,51.3819,0.0000,21318.1386,21318.1386,11.1242,8.8921,51394.4000,0.0000,51394.4000,2.9948,11089.2232,0.0000,11089.2232,146.2605,0.0000,40305.1768,40305.1768,8.8921,8.8825,384.5000,0.0000,384.5000,0.0152,102.8314,0.0000,102.8314,0.7415,0.0000,281.6686,281.6686,8.8825,8.2241,29177.4000,0.0000,29177.4000,1.7637,6512.9555,0.0000,6512.9555,86.1349,0.0000,22664.4445,22664.4445,8.2241,8.0784,8385.3000,0.0000,8385.3000,0.3353,2265.3364,0.0000,2265.3364,16.3776,0.0000,6119.9636,6119.9636,8.0784,8.5407,8.5407,8.3095,-0.9139,-13709.0053,8.5407,8.4819,8.5202,8.2801,-0.7977,-6381.5010,8.5202,8.4645,8.5072,8.2714,-0.7632,-5342.6582,15.3754,1201.4584,58733.6000,-25433.1645
7840,8.7053,11.9219,20369.7000,52579.5000,-32209.8000,3.5899,4581.4923,7746.4392,12327.9315,175.3242,60325.9392,15788.2077,-44537.7315,11.9219,10.0269,28481.0000,0.0000,28481.0000,1.0518,7285.7700,0.0000,7285.7700,51.3669,0.0000,21195.2300,21195.2300,10.0269,7.7807,70856.9000,0.0000,70856.9000,4.1304,15578.4011,0.0000,15578.4011,201.7235,0.0000,55278.4989,55278.4989,7.7807,7.7738,396.9000,0.0000,396.9000,0.0157,107.9517,0.0000,107.9517,0.7683,0.0000,288.9483,288.9483,7.7738,7.3341,32740.4000,0.0000,32740.4000,1.9870,7447.5796,0.0000,7447.5796,97.0412,0.0000,25292.8204,25292.8204,7.3341,7.2162,9773.7000,0.0000,9773.7000,0.3921,2676.5827,0.0000,2676.5827,19.1473,0.0000,7097.1173,7097.1173,7.2162,8.7379,8.7379,7.9770,-3.2769,-49154.1804,8.7379,8.6806,8.7179,7.9484,-3.1537,-25229.3544,8.7179,8.6637,8.7053,7.9399,-3.1173,-21820.7970,16.7503,1308.8912,110039.1000,-96204.3318
7841,8.6420,10.2506,31215.1000,41059.9000,-9844.8000,3.6936,7028.9129,6041.8602,13070.7731,180.3873,47101.7602,24186.1871,-22915.5731,10.2506,8.9533,23773.7000,0.0000,23773.7000,0.8949,6230.8405,0.0000,6230.8405,43.7060,0.0000,17542.8595,17542.8595,8.9533,6.8981,97144.8000,0.0000,97144.8000,5.7837,21764.5734,0.0000,21764.5734,282.4672,0.0000,75380.2266,75380.2266,6.8981,6.8937,384.2000,0.0000,384.2000,0.0155,105.9252,0.0000,105.9252,0.7588,0.0000,278.2748,278.2748,6.8937,6.6433,33717.1000,0.0000,33717.1000,2.0921,7787.6339,0.0000,7787.6339,102.1733,0.0000,25929.4661,25929.4661,6.6433,6.5360,12897.8000,0.0000,12897.8000,0.5259,3570.0310,0.0000,3570.0310,25.6851,0.0000,9327.7690,9327.7690,6.5360,8.6726,8.6726,7.6043,-5.3590,-80385.4297,8.6726,8.6188,8.6539,7.5774,-5.2240,-41792.2964,8.6539,8.6029,8.6420,7.5694,-5.1842,-36289.6915,19.5086,1524.4264,158072.8000,-158467.4176
7842,8.5653,8.9092,38394.8000,30107.9000,8286.9000,3.6145,8657.7303,4423.7391,13081.4694,176.5259,34531.6391,29737.0697,-4794.5694,8.9092,8.2099,14370.3000,0.0000,14370.3000,0.5562,3842.2326,0.0000,3842.2326,27.1651,0.0000,10528.0674,10528.0674,8.2099,6.4619,100028.2000,0.0000,100028.2000,6.0821,22711.0305,0.0000,22711.0305,297.0417,0.0000,77317.1695,77317.1695,6.4619,6.4579,395.0000,0.0000,395.0000,0.0162,109.6420,0.0000,109.6420,0.7931,0.0000,285.3580,285.3580,6.4579,6.2697,34436.7000,0.0000,34436.7000,2.1753,8014.7992,0.0000,8014.7992,106.2402,0.0000,26421.9008,26421.9008,6.2697,6.1598,15154.1000,0.0000,15154.1000,0.6260,4219.0014,0.0000,4219.0014,30.5742,0.0000,10935.0986,10935.0986,6.1598,8.5956,8.5956,7.3777,-6.1398,-92096.5329,8.5956,8.5423,8.5771,7.3510,-6.0055,-48043.7902,8.5771,8.5266,8.5653,7.3432,-5.9659,-41761.1059,19.6057,1532.0165,172671.2000,-181901.4290
7843,8.3756,8.5185,42034.5000,30214.1000,11820.4000,3.8352,9511.3950,4423.2180,13934.6130,187.3050,34637.3180,32523.1050,-2114.2130,8.5185,7.8825,14360.7000,0.0000,14360.7000,0.5690,3862.3521,0.0000,3862.3521,27.7892,0.0000,10498.3479,10498.3479,7.8825,6.1780,115565.7000,0.0000,115565.7000,7.1318,26394.8478,0.0000,26394.8478,348.3034,0.0000,89170.8522,89170.8522,6.1780,6.1747,385.4000,0.0000,385.4000,0.0160,107.4515,0.0000,107.4515,0.7803,0.0000,277.9485,277.9485,6.1747,6.0131,37052.2000,0.0000,37052.2000,2.3617,8666.6679,0.0000,8666.6679,115.3411,0.0000,28385.5321,28385.5321,6.0131,5.9223,14459.8000,0.0000,14459.8000,0.6016,4041.8632,0.0000,4041.8632,29.3832,0.0000,10417.9368,10417.9368,5.9223,8.4045,8.4045,7.1634,-6.9483,-104224.1475,8.4045,8.3537,8.3868,7.1380,-6.8062,-54449.3727,8.3868,8.3388,8.3756,7.1306,-6.7643,-47349.8821,21.7729,1701.3655,193644.2000,-206023.4023
7844,8.3364,6.9886,49492.9000,16762.3000,32730.6000,3.6686,11207.1021,2452.0961,13659.1982,179.1696,19214.3961,38285.7979,19071.4018,6.9886,6.5296,14360.4000,0.0000,14360.4000,0.5730,3953.6745,0.0000,3953.6745,27.9835,0.0000,10406.7255,10406.7255,6.5296,5.6437,112945.7000,0.0000,112945.7000,7.0161,26446.9699,0.0000,26446.9699,342.6570,0.0000,86498.7301,86498.7301,5.6437,5.6410,394.0000,0.0000,394.0000,0.0164,110.7720,0.0000,110.7720,0.8021,0.0000,283.2280,283.2280,5.6410,5.5619,38707.1000,0.0000,38707.1000,2.4817,9139.8314,0.0000,9139.8314,121.2036,0.0000,29567.2686,29567.2686,5.5619,5.4939,13244.9000,0.0000,13244.9000,0.5538,3728.5595,0.0000,3728.5595,27.0486,0.0000,9516.3405,9516.3405,5.4939,8.3653,8.3653,6.9296,-7.9238,-118857.3829,8.3653,8.3146,8.3476,6.9042,-7.7839,-62271.2426,8.3476,8.2996,8.3364,6.8968,-7.7427,-54198.6751,21.4646,1677.2744,212382.7000,-235327.3005
7845,8.1635,6.8180,50384.7000,17059.7000,33325.0000,3.7369,11445.3204,2487.4291,13932.7495,182.5028,19547.1291,38939.3796,19392.2505,6.8180,6.3733,14360.3000,0.0000,14360.3000,0.5894,3964.0915,0.0000,3964.0915,28.7835,0.0000,10396.2085,10396.2085,6.3733,5.5066,121970.9000,0.0000,121970.9000,7.7891,28643.6967,0.0000,28643.6967,380.4081,0.0000,93327.2033,93327.2033,5.5066,5.5033,525.1000,0.0000,525.1000,0.0221,147.9489,0.0000,147.9489,1.0801,0.0000,377.1511,377.1511,5.5033,5.4265,39952.9000,0.0000,39952.9000,2.5904,9457.1745,0.0000,9457.1745,126.5106,0.0000,30495.7255,30495.7255,5.4265,5.3739,10815.1000,0.0000,10815.1000,0.4563,3051.0422,0.0000,3051.0422,22.2826,0.0000,7764.0578,7764.0578,5.3739,8.1915,8.1915,6.7827,-8.2506,-123759.4815,8.1915,8.1422,8.1744,6.7581,-8.1064,-64851.1953,8.1744,8.1277,8.1635,6.7508,-8.0639,-56447.1204,22.7762,1779.7627,220949.3000,-245057.7972
