Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7846,8.0853,6.2009,54903.4000,12791.0000,42112.4000,3.8195,12489.7322,1862.2763,14352.0085,186.5370,14653.2763,42413.6678,27760.3915,6.2009,5.8378,14360.1000,0.0000,14360.1000,0.5913,4002.2403,0.0000,4002.2403,28.8762,0.0000,10357.8597,10357.8597,5.8378,5.2818,118399.1000,0.0000,118399.1000,7.5855,28085.7840,0.0000,28085.7840,370.4657,0.0000,90313.3160,90313.3160,5.2818,5.2794,397.3000,0.0000,397.3000,0.0168,112.3380,0.0000,112.3380,0.8195,0.0000,284.9620,284.9620,5.2794,5.2258,43544.8000,0.0000,43544.8000,2.8315,10348.7077,0.0000,10348.7077,138.2852,0.0000,33196.0923,33196.0923,5.2258,5.1836,9426.6000,0.0000,9426.6000,0.3987,2667.7584,0.0000,2667.7584,19.4739,0.0000,6758.8416,6758.8416,5.1836,8.1131,8.1131,6.6484,-8.6117,-129176.0577,8.1131,8.0642,8.0961,6.6239,-8.4679,-67743.1966,8.0961,8.0498,8.0853,6.6167,-8.4255,-58978.4179,22.8649,1786.6977,228240.3000,-255897.6721
7847,7.9189,5.7602,58793.7000,10803.7000,47990.0000,3.9641,13415.7982,1568.0493,14983.8475,193.6023,12371.7493,45377.9018,33006.1525,5.7602,5.4485,14359.9000,0.0000,14359.9000,0.5983,4029.8741,0.0000,4029.8741,29.2190,0.0000,10330.0259,10330.0259,5.4485,5.0453,131361.0000,0.0000,131361.0000,8.5105,31390.7745,0.0000,31390.7745,415.6372,0.0000,99970.2255,99970.2255,5.0453,5.0433,385.8000,0.0000,385.8000,0.0164,109.4946,0.0000,109.4946,0.7993,0.0000,276.3054,276.3054,5.0433,5.0062,47343.6000,0.0000,47343.6000,3.0931,11299.2337,0.0000,11299.2337,151.0629,0.0000,36044.3663,36044.3663,5.0062,4.9852,5261.2000,0.0000,5261.2000,0.2234,1494.1140,0.0000,1494.1140,10.9123,0.0000,3767.0860,3767.0860,4.9852,7.9457,7.9457,6.4655,-9.3666,-140499.3881,7.9457,7.8985,7.9293,6.4419,-9.2174,-73738.8775,7.9293,7.8846,7.9189,6.4349,-9.1734,-64213.6182,24.6087,1922.9593,246701.5000,-278451.8838
7848,7.8596,5.5539,60725.9000,9578.3000,51147.6000,4.0353,13871.8593,1388.6639,15260.5232,197.0757,10966.9639,46854.0407,35887.0768,5.5539,5.2685,14388.5000,0.0000,14388.5000,0.6046,4051.0029,0.0000,4051.0029,29.5296,0.0000,10337.4971,10337.4971,5.2685,4.9686,123055.7000,0.0000,123055.7000,8.0379,29506.8248,0.0000,29506.8248,392.5588,0.0000,93548.8752,93548.8752,4.9686,4.9664,441.1000,0.0000,441.1000,0.0188,125.3412,0.0000,125.3412,0.9182,0.0000,315.7588,315.7588,4.9664,4.9330,50710.9000,0.0000,50710.9000,3.3298,12119.6210,0.0000,12119.6210,162.6216,0.0000,38591.2790,38591.2790,4.9330,4.9266,1619.3000,0.0000,1619.3000,0.0691,460.3934,0.0000,460.3934,3.3734,0.0000,1158.9066,1158.9066,4.9266,7.8866,7.8866,6.4066,-9.1879,-137818.6246,7.8866,7.8392,7.8701,6.3829,-9.0410,-72328.0159,7.8701,7.8253,7.8596,6.3759,-8.9977,-62983.7291,24.1432,1886.5854,241363.1000,-273130.3696
7849,7.7060,5.2592,65554.4000,8780.0000,56774.4000,4.2902,15017.4682,1269.3148,16286.7830,209.5248,10049.3148,50536.9318,40487.6170,5.2592,5.0079,14390.1000,0.0000,14390.1000,0.6072,4070.3030,0.0000,4070.3030,29.6529,0.0000,10319.7970,10319.7970,5.0079,4.7813,135075.9000,0.0000,135075.9000,8.8567,32550.3930,0.0000,32550.3930,432.5473,0.0000,102525.5070,102525.5070,4.7813,4.7793,433.9000,0.0000,433.9000,0.0185,123.6618,0.0000,123.6618,0.9046,0.0000,310.2382,310.2382,4.7793,4.7551,53050.2000,0.0000,53050.2000,3.4891,12721.4490,0.0000,12721.4490,170.4027,0.0000,40328.7510,40328.7510,4.7551,4.7518,924.0000,0.0000,924.0000,0.0395,263.4501,0.0000,263.4501,1.9277,0.0000,660.5499,660.5499,4.7518,7.7319,7.7319,6.2418,-9.9435,-149151.8976,7.7319,7.6863,7.7161,6.2190,-9.7912,-78329.2038,7.7161,7.6728,7.7060,6.2123,-9.7463,-68223.8797,25.9517,2027.9041,260648.5000,-295704.9812
7850,7.6101,5.0608,70734.2000,8221.3000,62512.9000,4.5862,16232.8971,1186.4533,17419.3504,223.9835,9407.7533,54501.3029,45093.5496,5.0608,4.8380,14391.3000,0.0000,14391.3000,0.6108,4083.4148,0.0000,4083.4148,29.8292,0.0000,10307.8852,10307.8852,4.8380,4.6755,131580.7000,0.0000,131580.7000,8.6754,31811.3293,0.0000,31811.3293,423.6926,0.0000,99769.3707,99769.3707,4.6755,4.6735,442.0000,0.0000,442.0000,0.0189,126.1819,0.0000,126.1819,0.9250,0.0000,315.8181,315.8181,4.6735,4.6535,55408.4000,0.0000,55408.4000,3.6588,13312.2983,0.0000,13312.2983,178.6910,0.0000,42096.1017,42096.1017,4.6535,4.6521,402.0000,0.0000,402.0000,0.0172,114.8030,0.0000,114.8030,0.8417,0.0000,287.1970,287.1970,4.6521,7.6357,7.6357,6.1439,-10.1082,-151622.3616,7.6357,7.5906,7.6200,6.1213,-9.9555,-79644.3298,7.6200,7.5774,7.6101,6.1147,-9.9106,-69373.8948,26.3511,2059.1110,264737.3000,-300640.5862
7851,7.4477,4.8228,75008.4000,7744.3000,67264.1000,4.8285,17265.7486,1114.3136,18380.0622,235.8144,8858.6136,57742.6514,48884.0378,4.8228,4.6201,14396.1000,0.0000,14396.1000,0.6134,4100.1991,0.0000,4100.1991,29.9576,0.0000,10295.9009,10295.9009,4.6201,4.4986,144569.1000,0.0000,144569.1000,9.5663,35097.8375,0.0000,35097.8375,467.2047,0.0000,109471.2625,109471.2625,4.4986,4.4968,433.7000,0.0000,433.7000,0.0186,124.1612,0.0000,124.1612,0.9096,0.0000,309.5388,309.5388,4.4968,4.4823,56668.7000,0.0000,56668.7000,3.7505,13658.6264,0.0000,13658.6264,183.1704,0.0000,43010.0736,43010.0736,4.4823,4.4810,402.0000,0.0000,402.0000,0.0173,115.1158,0.0000,115.1158,0.8434,0.0000,286.8842,286.8842,4.4810,7.4724,7.4724,5.9767,-10.8422,-162633.5377,7.4724,7.4290,7.4573,5.9550,-10.6850,-85480.2558,7.4573,7.4162,7.4477,5.9486,-10.6387,-74471.0886,28.1920,2202.9602,283733.7000,-322584.8821
7852,7.4459,5.4881,64001.5000,13670.7000,50330.8000,4.4537,14732.6260,1966.9887,16699.6147,217.5092,15637.6887,49268.8740,33631.1853,5.4881,5.1908,14395.8000,0.0000,14395.8000,0.6163,4057.2559,0.0000,4057.2559,30.1008,0.0000,10338.5441,10338.5441,5.1908,4.7115,135334.3000,0.0000,135334.3000,8.9971,32499.0701,0.0000,32499.0701,439.4046,0.0000,102835.2299,102835.2299,4.7115,4.7093,442.1000,0.0000,442.1000,0.0191,126.1384,0.0000,126.1384,0.9305,0.0000,315.9616,315.9616,4.7093,4.6517,56089.0000,0.0000,56089.0000,3.7263,13467.1313,0.0000,13467.1313,181.9873,0.0000,42621.8687,42621.8687,4.6517,4.6481,924.0000,0.0000,924.0000,0.0398,263.8831,0.0000,263.8831,1.9454,0.0000,660.1169,660.1169,4.6481,7.4710,7.4710,6.0596,-9.7187,-145780.4861,7.4710,7.4269,7.4557,6.0375,-9.5666,-76533.0248,7.4557,7.4138,7.4459,6.0310,-9.5217,-66652.1322,26.7785,2092.5071,257516.0000,-288965.6431
7853,7.3944,5.9110,59324.0000,18046.5000,41277.5000,4.3720,13668.9727,2594.1765,16263.1492,213.5192,20640.6765,45655.0273,25014.3508,5.9110,5.5476,14395.7000,0.0000,14395.7000,0.6082,4030.3806,0.0000,4030.3806,29.7031,0.0000,10365.3194,10365.3194,5.5476,4.7674,143455.4000,0.0000,143455.4000,9.4216,34216.5957,0.0000,34216.5957,460.1376,0.0000,109238.8043,109238.8043,4.7674,4.7644,572.4000,0.0000,572.4000,0.0246,163.1704,0.0000,163.1704,1.1996,0.0000,409.2296,409.2296,4.7644,4.6853,54647.8000,0.0000,54647.8000,3.6140,13108.0688,0.0000,13108.0688,176.5028,0.0000,41539.7312,41539.7312,4.6853,4.6659,4925.8000,0.0000,4925.8000,0.2116,1405.9962,0.0000,1405.9962,10.3353,0.0000,3519.8038,3519.8038,4.6659,7.4193,7.4193,6.0426,-9.6916,-145373.9679,7.4193,7.3756,7.4041,6.0208,-9.5381,-76304.4243,7.4041,7.3628,7.3944,6.0143,-9.4927,-66449.1022,27.3780,2139.3539,259274.6000,-288127.4944
7854,7.4559,9.9599,35683.8000,68165.6000,-32481.8000,5.2293,8212.5914,9809.6911,18022.2825,255.3924,77975.2911,27471.2086,-50504.0825,9.9599,9.2359,14395.4000,0.0000,14395.4000,0.6031,3789.1002,0.0000,3789.1002,29.4567,0.0000,10606.2998,10606.2998,9.2359,6.8124,89620.3000,0.0000,89620.3000,5.8417,19978.4596,0.0000,19978.4596,285.3002,0.0000,69641.8404,69641.8404,6.8124,6.8050,539.5000,0.0000,539.5000,0.0231,148.9393,0.0000,148.9393,1.1293,0.0000,390.5607,390.5607,6.8050,6.2641,52126.9000,0.0000,52126.9000,3.4432,12058.4190,0.0000,12058.4190,168.1619,0.0000,40068.4810,40068.4810,6.2641,6.1204,16583.4000,0.0000,16583.4000,0.7120,4617.3307,0.0000,4617.3307,34.7716,0.0000,11966.0693,11966.0693,6.1204,7.4824,7.4824,6.8014,-4.1637,-62455.7946,7.4824,7.4359,7.4662,6.7782,-4.0216,-32172.7911,7.4662,7.4221,7.4559,6.7713,-3.9793,-27855.1455,23.7788,1858.1090,140783.7000,-122483.7312
7855,7.5587,12.1148,19991.2000,104852.0000,-84860.8000,5.9507,4592.1810,15117.4755,19709.6565,290.6247,119969.4755,15399.0190,-104570.4565,12.1148,10.8186,24454.7000,0.0000,24454.7000,0.9513,6238.6106,0.0000,6238.6106,46.4594,0.0000,18216.0894,18216.0894,10.8186,8.3231,70022.4000,0.0000,70022.4000,4.2340,15186.9741,0.0000,15186.9741,206.7797,0.0000,54835.4259,54835.4259,8.3231,8.3015,1096.0000,0.0000,1096.0000,0.0451,295.6463,0.0000,295.6463,2.2041,0.0000,800.3537,800.3537,8.3015,7.4389,50107.2000,0.0000,50107.2000,3.1710,11295.5499,0.0000,11295.5499,154.8672,0.0000,38811.6501,38811.6501,7.4389,7.2244,17627.4000,0.0000,17627.4000,0.7335,4819.5994,0.0000,4819.5994,35.8239,0.0000,12807.8006,12807.8006,7.2244,7.5860,7.5860,7.4052,-1.0519,-15778.6080,7.5860,7.5381,7.5693,7.3813,-0.9128,-7302.2431,7.5693,7.5239,7.5587,7.3741,-0.8713,-6099.1172,22.6285,1768.2215,78446.9000,-29179.9683
7856,7.6454,12.7534,15181.5000,117938.3000,-102756.8000,6.2569,3481.7403,17031.2566,20512.9969,305.5774,134969.5566,11699.7597,-123269.7969,12.7534,11.2143,29829.6000,0.0000,29829.6000,1.1194,7541.3471,0.0000,7541.3471,54.6680,0.0000,22288.2529,22288.2529,11.2143,9.7629,35205.2000,3767.0000,31438.2000,2.2618,7584.6019,595.1036,8179.7055,110.4632,4362.1036,27620.5981,23258.4945,9.7629,9.7106,1859.6000,0.0000,1859.6000,0.0745,490.9069,0.0000,490.9069,3.6365,0.0000,1368.6931,1368.6931,9.7106,8.4757,47759.4000,0.0000,47759.4000,2.9321,10514.2576,0.0000,10514.2576,143.2002,0.0000,37245.1424,37245.1424,8.4757,8.1933,16931.4000,0.0000,16931.4000,0.6890,4556.7050,0.0000,4556.7050,33.6519,0.0000,12374.6950,12374.6950,8.1933,7.6743,7.6743,7.9338,1.3344,20015.5995,7.6743,7.6236,7.6567,7.9084,1.4647,11717.9538,7.6567,7.6085,7.6454,7.9009,1.5036,10525.4562,20.0006,1562.8734,25061.4000,42259.0095
7857,7.7708,13.1703,12666.7000,127762.8000,-115096.1000,6.5536,2898.2617,18492.6111,21390.8728,320.0681,146255.4111,9768.4383,-136486.9728,13.1703,11.4786,33921.7000,0.0000,33921.7000,1.2600,8525.9753,0.0000,8525.9753,61.5346,0.0000,25395.7247,25395.7247,11.4786,10.4024,24963.9000,2564.9000,22399.0000,1.5874,5354.4244,406.4585,5760.8829,77.5270,2971.3585,19609.4756,16638.1171,10.4024,10.3404,2017.2000,0.0000,2017.2000,0.0787,527.5085,0.0000,527.5085,3.8454,0.0000,1489.6915,1489.6915,10.3404,9.0146,45761.4000,0.0000,45761.4000,2.7325,9970.4569,0.0000,9970.4569,133.4506,0.0000,35790.9431,35790.9431,9.0146,8.7383,14843.5000,0.0000,14843.5000,0.5927,3962.4709,0.0000,3962.4709,28.9473,0.0000,10881.0291,10881.0291,8.7383,7.8004,7.8004,8.2693,2.3160,34739.8981,7.8004,7.7484,7.7823,8.2433,2.4445,19556.0071,7.7823,7.7329,7.7708,8.2356,2.4828,17379.5181,19.2074,1500.8953,3846.7000,71675.4233
7858,7.8655,13.5068,10369.9000,136563.7000,-126193.8000,6.8187,2368.5820,19801.1814,22169.7634,333.0122,156364.8814,8001.3180,-148363.5634,13.5068,11.5881,40051.9000,0.0000,40051.9000,1.4779,10019.8200,0.0000,10019.8200,72.1785,0.0000,30032.0800,30032.0800,11.5881,10.8450,17499.8000,2529.7000,14970.1000,1.1462,3746.6182,401.4059,4148.0240,55.9802,2931.1059,13753.1818,10822.0760,10.8450,10.7791,2064.0000,0.0000,2064.0000,0.0797,536.2642,0.0000,536.2642,3.8916,0.0000,1527.7358,1527.7358,10.7791,9.4680,42319.9000,0.0000,42319.9000,2.4964,9155.0082,0.0000,9155.0082,121.9204,0.0000,33164.8918,33164.8918,9.4680,9.1976,13451.5000,0.0000,13451.5000,0.5320,3566.6070,0.0000,3566.6070,25.9811,0.0000,9884.8930,9884.8930,9.1976,7.8956,7.8956,8.5466,3.1516,47273.7736,7.8956,7.8428,7.8772,8.5202,3.2794,26235.3127,7.8772,7.8270,7.8655,8.5123,3.3175,23222.3254,18.8263,1471.1136,-13336.4000,96731.4117
7859,7.9409,13.7500,8699.2000,143819.1000,-135119.9000,7.0512,1984.2148,20882.4737,22866.6885,344.3677,164701.5737,6714.9852,-157986.5885,13.7500,11.7784,42091.7000,0.0000,42091.7000,1.5450,10494.8164,0.0000,10494.8164,75.4571,0.0000,31596.8836,31596.8836,11.7784,11.2296,13691.9000,4991.4000,8700.5000,1.0536,2922.1048,793.8523,3715.9571,51.4566,5785.2523,10769.7952,4984.5429,11.2296,11.1506,2442.2000,0.0000,2442.2000,0.0936,630.9937,0.0000,630.9937,4.5704,0.0000,1811.2063,1811.2063,11.1506,9.8792,39453.1000,0.0000,39453.1000,2.3078,8483.8509,0.0000,8483.8509,112.7103,0.0000,30969.2491,30969.2491,9.8792,9.6489,10841.6000,0.0000,10841.6000,0.4254,2857.0925,0.0000,2857.0925,20.7737,0.0000,7984.5075,7984.5075,9.6489,7.9712,7.9712,8.8101,4.0368,60552.6363,7.9712,7.9180,7.9527,8.7835,4.1648,33318.4670,7.9527,7.9022,7.9409,8.7755,4.2029,29420.3402,18.7149,1462.4060,-31590.8000,123291.4435
7860,7.9889,13.9672,6866.8000,151134.1000,-144267.3000,7.2770,1564.8739,21964.2911,23529.1649,355.3979,173098.3911,5301.9261,-167796.4649,13.9672,12.2384,36478.0000,0.0000,36478.0000,1.3339,9068.0380,0.0000,9068.0380,65.1478,0.0000,27409.9620,27409.9620,12.2384,11.7140,12808.5000,7791.1000,5017.4000,1.1474,2712.9399,1246.2644,3959.2042,56.0374,9037.3644,10095.5601,1058.1958,11.7140,11.6162,2915.7000,0.0000,2915.7000,0.1110,748.0931,0.0000,748.0931,5.4216,0.0000,2167.6069,2167.6069,11.6162,10.3720,36211.6000,0.0000,36211.6000,2.1033,7729.1179,0.0000,7729.1179,102.7220,0.0000,28482.4821,28482.4821,10.3720,10.1562,9449.7000,0.0000,9449.7000,0.3681,2472.2501,0.0000,2472.2501,17.9777,0.0000,6977.4499,6977.4499,10.1562,8.0194,8.0194,9.0878,5.0853,76279.6555,8.0194,7.9658,8.0008,9.0610,5.2128,41702.6197,8.0008,7.9499,7.9889,9.0530,5.2508,36755.6184,18.5112,1446.4906,-54194.9000,154737.8937
7861,8.0171,14.1666,4753.0000,154529.4000,-149776.4000,7.3077,1082.5968,22469.6011,23552.1979,356.8967,176999.0011,3670.4032,-173328.5979,14.1666,12.1972,42091.7000,0.0000,42091.7000,1.5341,10435.0472,0.0000,10435.0472,74.9229,0.0000,31656.6528,31656.6528,12.1972,12.0434,5515.8000,11740.9000,-6225.1000,0.9337,1169.0760,1877.0929,3046.1689,45.5985,13617.9929,4346.7240,-9271.2689,12.0434,11.9472,2782.6000,0.0000,2782.6000,0.1051,710.5882,0.0000,710.5882,5.1330,0.0000,2072.0118,2072.0118,11.9472,10.8422,30045.2000,0.0000,30045.2000,1.7299,6379.4456,0.0000,6379.4456,84.4844,0.0000,23665.7544,23665.7544,10.8422,10.6321,8405.7000,0.0000,8405.7000,0.3247,2184.0421,0.0000,2184.0421,15.8569,0.0000,6221.6579,6221.6579,10.6321,8.0481,8.0481,9.3401,5.9475,89213.0227,8.0481,7.9937,8.0292,9.3129,6.0728,48582.7625,8.0292,7.9775,8.0171,9.3048,6.1102,42771.1471,17.9027,1398.9417,-72676.3000,180566.9323
7862,8.0966,14.3428,3893.7000,171119.9000,-167226.2000,8.0123,885.5770,24919.0888,25804.6657,391.3078,196038.9888,3008.1230,-193030.8657,14.3428,12.5801,40055.9000,0.0000,40055.9000,1.4555,9906.5492,0.0000,9906.5492,71.0822,0.0000,30149.3508,30149.3508,12.5801,12.4546,4400.7000,11461.3000,-7060.6000,0.8554,926.9295,1841.4656,2768.3951,41.7754,13302.7656,3473.7705,-9828.9951,12.4546,12.3919,1844.4000,0.0000,1844.4000,0.0693,468.2594,0.0000,468.2594,3.3841,0.0000,1376.1406,1376.1406,12.3919,11.3369,28384.5000,0.0000,28384.5000,1.6242,5984.9917,0.0000,5984.9917,79.3213,0.0000,22399.5083,22399.5083,11.3369,11.1493,7361.8000,0.0000,7361.8000,0.2821,1899.1279,0.0000,1899.1279,13.7777,0.0000,5462.6721,5462.6721,11.1493,8.1273,8.1273,9.6383,7.1675,107513.0349,8.1273,8.0733,8.1085,9.6113,7.2956,58364.7362,8.1085,8.0572,8.0966,9.6033,7.3338,51336.2551,18.4480,1441.5564,-96640.2000,217214.0262
7863,8.2325,14.4749,3923.3000,170266.3000,-166343.0000,7.9783,890.0818,24858.5110,25748.5928,389.6468,195124.8110,3033.2182,-192091.5928,14.4749,12.7849,38003.6000,0.0000,38003.6000,1.3772,9382.1480,0.0000,9382.1480,67.2598,0.0000,28621.4520,28621.4520,12.7849,12.6110,4954.0000,8876.9000,-3922.9000,0.7494,1040.0280,1430.0992,2470.1272,36.6010,10306.9992,3913.9720,-6393.0272,12.6110,12.5494,1777.4000,0.0000,1777.4000,0.0663,450.2535,0.0000,450.2535,3.2396,0.0000,1327.1465,1327.1465,12.5494,11.4319,29705.7000,0.0000,29705.7000,1.6858,6248.2588,0.0000,6248.2588,82.3296,0.0000,23457.4412,23457.4412,11.4319,11.2172,8405.7000,0.0000,8405.7000,0.3195,2165.4511,0.0000,2165.4511,15.6022,0.0000,6240.2489,6240.2489,11.2172,8.2634,8.2634,9.7403,6.9363,104044.2615,8.2634,8.2091,8.2445,9.7132,7.0637,56509.4740,8.2445,8.1930,8.2325,9.7051,7.1016,49711.1087,18.2647,1427.2299,-92373.5000,210264.8442
7864,8.3394,14.5387,4531.5000,171674.2000,-167142.7000,8.0835,1026.0510,25115.0079,26141.0589,394.7833,196789.2079,3505.4490,-193283.7589,14.5387,13.0893,32390.9000,0.0000,32390.9000,1.1715,7989.5966,0.0000,7989.5966,57.2118,0.0000,24401.3034,24401.3034,13.0893,12.7949,7618.0000,11445.4000,-3827.4000,1.0349,1591.5164,1851.4803,3442.9967,50.5425,13296.8803,6026.4836,-7270.3967,12.7949,12.7163,2294.5000,0.0000,2294.5000,0.0854,579.7441,0.0000,579.7441,4.1717,0.0000,1714.7559,1714.7559,12.7163,11.6072,29804.9000,0.0000,29804.9000,1.6865,6252.9484,0.0000,6252.9484,82.3642,0.0000,23551.9516,23551.9516,11.6072,11.3601,9797.7000,0.0000,9797.7000,0.3718,2517.6934,0.0000,2517.6934,18.1574,0.0000,7280.0066,7280.0066,11.3601,8.3701,8.3701,9.8651,7.1696,107544.5694,8.3701,8.3162,8.3513,9.8382,7.2989,58390.8244,8.3513,8.3001,8.3394,9.8301,7.3373,51360.9711,18.6502,1457.3542,-96682.1000,217296.3649
7865,8.4167,14.5688,5272.4000,174668.9000,-169396.5000,8.2675,1192.1207,25590.8653,26782.9860,403.7728,200259.7653,4080.2793,-196179.4860,14.5688,13.6034,21149.1000,0.0000,21149.1000,0.7641,5214.5508,0.0000,5214.5508,37.3195,0.0000,15934.5492,15934.5492,13.6034,13.0342,12734.4000,13308.3000,-573.9000,1.4191,2638.8598,2168.2914,4807.1513,69.3080,15476.5914,10095.5402,-5381.0513,13.0342,12.9840,1459.3000,0.0000,1459.3000,0.0542,367.4822,0.0000,367.4822,2.6455,0.0000,1091.8178,1091.8178,12.9840,11.8994,28647.2000,0.0000,28647.2000,1.6160,5985.3486,0.0000,5985.3486,78.9216,0.0000,22661.8514,22661.8514,11.8994,11.5699,12929.5000,0.0000,12929.5000,0.4892,3308.5763,0.0000,3308.5763,23.8924,0.0000,9620.9237,9620.9237,11.5699,8.4472,8.4472,10.0086,7.5941,113912.0746,8.4472,8.3936,8.4285,9.9818,7.7244,61795.5692,8.4285,8.3777,8.4167,9.9738,7.7632,54342.3964,18.9152,1478.0634,-105785.3000,230050.0402
7866,8.6353,14.1644,8955.8000,103580.5000,-94624.7000,5.2463,2016.8825,15239.6425,17256.5251,256.2213,118820.1425,6938.9175,-111881.2251,14.1644,13.0087,17415.8000,0.0000,17415.8000,0.6290,4317.7210,0.0000,4317.7210,30.7178,0.0000,13098.0790,13098.0790,13.0087,11.7288,20164.7000,92.7000,20072.0000,1.1272,4218.1418,14.9793,4233.1211,55.0484,107.6793,15946.5582,15838.8789,11.7288,11.6768,1203.2000,0.0000,1203.2000,0.0445,308.6442,0.0000,308.6442,2.1730,0.0000,894.5558,894.5558,11.6768,10.4763,27754.1000,0.0000,27754.1000,1.5579,5918.2226,0.0000,5918.2226,76.0858,0.0000,21835.8774,21835.8774,10.4763,10.0473,15191.5000,0.0000,15191.5000,0.5721,3968.3520,0.0000,3968.3520,27.9385,0.0000,11223.1480,11223.1480,10.0473,8.6697,8.6697,9.3585,2.4381,36571.6267,8.6697,8.6093,8.6487,9.3283,2.5449,20359.0830,8.6487,8.5915,8.6353,9.3194,2.5764,18034.7303,13.7653,1075.6436,-12988.1000,74965.4400
7867,8.5613,13.9732,10029.5000,102852.7000,-92823.2000,5.2792,2261.7400,15110.9309,17372.6709,257.8256,117963.6309,7767.7600,-110195.8709,13.9732,12.8336,17420.9000,0.0000,17420.9000,0.6330,4330.2942,0.0000,4330.2942,30.9157,0.0000,13090.6058,13090.6058,12.8336,11.4586,22321.7000,0.0000,22321.7000,1.2560,4682.4736,0.0000,4682.4736,61.3388,0.0000,17639.2264,17639.2264,11.4586,11.4204,919.9000,0.0000,919.9000,0.0347,236.8907,0.0000,236.8907,1.6965,0.0000,683.0093,683.0093,11.4204,10.2543,28126.4000,0.0000,28126.4000,1.6176,6022.1312,0.0000,6022.1312,78.9989,0.0000,22104.2688,22104.2688,10.2543,9.8604,14495.5000,0.0000,14495.5000,0.5589,3798.9097,0.0000,3798.9097,27.2966,0.0000,10696.5903,10696.5903,9.8604,8.5960,8.5960,9.2282,2.2870,34305.5734,8.5960,8.5350,8.5748,9.1977,2.3973,19178.5054,8.5748,8.5170,8.5613,9.1887,2.4299,17009.3147,14.0690,1099.3730,-9538.8000,70493.3935
7868,8.8958,12.8644,16713.4000,62101.0000,-45387.6000,3.8098,3746.1194,9183.3025,12929.4220,186.0665,71284.3025,12967.2806,-58317.0220,12.8644,11.5518,17416.1000,0.0000,17416.1000,0.6347,4396.1809,0.0000,4396.1809,30.9977,0.0000,13019.9191,13019.9191,11.5518,9.9596,27063.3000,0.0000,27063.3000,1.5277,5797.6219,0.0000,5797.6219,74.6097,0.0000,21265.6781,21265.6781,9.9596,9.9207,1014.1000,0.0000,1014.1000,0.0385,266.9286,0.0000,266.9286,1.8785,0.0000,747.1714,747.1714,9.9207,8.9586,28189.4000,0.0000,28189.4000,1.6290,6184.3779,0.0000,6184.3779,79.5586,0.0000,22005.0221,22005.0221,8.9586,8.6453,13277.5000,0.0000,13277.5000,0.5139,3547.4120,0.0000,3547.4120,25.0976,0.0000,9730.0880,9730.0880,8.6453,8.9324,8.9324,8.7889,-0.4515,-6771.9282,8.9324,8.8681,8.9100,8.7567,-0.3503,-2802.3851,8.9100,8.8491,8.8958,8.7472,-0.3205,-2243.4122,12.2304,955.7011,41572.8000,-11817.7255
7869,8.7928,12.4031,19093.0000,59152.6000,-40059.6000,3.8116,4287.5036,8729.6958,13017.1994,186.1515,67882.2958,14805.4964,-53076.7994,12.4031,11.3075,14739.5000,0.0000,14739.5000,0.5465,3744.8144,0.0000,3744.8144,26.6907,0.0000,10994.6856,10994.6856,11.3075,9.6960,27716.8000,0.0000,27716.8000,1.6026,5961.9482,0.0000,5961.9482,78.2687,0.0000,21754.8518,21754.8518,9.6960,9.6739,586.7000,0.0000,586.7000,0.0228,155.0341,0.0000,155.0341,1.1146,0.0000,431.6659,431.6659,9.6739,8.7372,28305.1000,0.0000,28305.1000,1.6833,6235.1729,0.0000,6235.1729,82.2080,0.0000,22069.9271,22069.9271,8.7372,8.4859,10841.6000,0.0000,10841.6000,0.4292,2906.2703,0.0000,2906.2703,20.9610,0.0000,7935.3297,7935.3297,8.4859,8.8299,8.8299,8.6579,-0.5371,-8057.1506,8.8299,8.7646,8.8072,8.6253,-0.4352,-3481.3889,8.8072,8.7454,8.7928,8.6156,-0.4051,-2835.5555,12.1440,948.9471,42130.1000,-14374.0950
7870,8.9762,11.4774,23993.8000,45355.4000,-21361.6000,3.4673,5370.0939,6717.6188,12087.7127,169.3355,52073.0188,18623.7061,-33449.3127,11.4774,10.4583,14390.2000,0.0000,14390.2000,0.5375,3704.7284,0.0000,3704.7284,26.2504,0.0000,10685.4716,10685.4716,10.4583,8.2689,54723.7000,0.0000,54723.7000,3.1789,11942.1752,0.0000,11942.1752,155.2508,0.0000,42781.5248,42781.5248,8.2689,8.2588,444.6000,0.0000,444.6000,0.0174,120.0297,0.0000,120.0297,0.8485,0.0000,324.5703,324.5703,8.2588,7.7368,29497.3000,0.0000,29497.3000,1.7626,6654.3469,0.0000,6654.3469,86.0822,0.0000,22842.9531,22842.9531,7.7368,7.5944,9449.7000,0.0000,9449.7000,0.3756,2571.9209,0.0000,2571.9209,18.3422,0.0000,6877.7791,6877.7791,7.5944,9.0120,9.0120,8.3032,-2.5532,-38297.6177,9.0120,8.9491,8.9901,8.2718,-2.4399,-19519.2744,8.9901,8.9306,8.9762,8.2625,-2.4065,-16845.8244,14.0087,1094.6630,87143.9000,-74662.7165
7871,8.9259,10.8485,25798.5000,38451.3000,-12652.8000,3.2528,5779.2887,5689.4101,11468.6988,158.8618,44140.7101,20019.2113,-24121.4988,10.8485,9.8519,14395.9000,0.0000,14395.9000,0.5459,3740.1226,0.0000,3740.1226,26.6590,0.0000,10655.7774,10655.7774,9.8519,7.6520,66327.5000,0.0000,66327.5000,3.9161,14627.0138,0.0000,14627.0138,191.2560,0.0000,51700.4862,51700.4862,7.6520,7.6442,432.6000,0.0000,432.6000,0.0173,117.8935,0.0000,117.8935,0.8468,0.0000,314.7065,314.7065,7.6442,7.2512,30843.6000,0.0000,30843.6000,1.8952,7031.7750,0.0000,7031.7750,92.5593,0.0000,23811.8250,23811.8250,7.2512,7.1857,5273.8000,0.0000,5273.8000,0.2134,1446.1044,0.0000,1446.1044,10.4242,0.0000,3827.6956,3827.6956,7.1857,8.9609,8.9609,8.0733,-3.3691,-50536.1093,8.9609,8.8993,8.9395,8.0425,-3.2521,-26016.4941,8.9395,8.8811,8.9259,8.0334,-3.2176,-22523.1245,14.7611,1153.4571,104620.6000,-99075.7279
7872,8.8701,10.3098,27237.5000,33447.3000,-6209.8000,3.1086,6107.8290,4943.5924,11051.4214,151.8202,38390.8924,21129.6710,-17261.2214,10.3098,9.3440,14425.0000,0.0000,14425.0000,0.5527,3777.3519,0.0000,3777.3519,26.9937,0.0000,10647.6481,10647.6481,9.3440,7.3381,67011.9000,0.0000,67011.9000,4.0033,14910.0454,0.0000,14910.0454,195.5149,0.0000,52101.8546,52101.8546,7.3381,7.3308,443.5000,0.0000,443.5000,0.0180,121.4475,0.0000,121.4475,0.8780,0.0000,322.0525,322.0525,7.3308,6.9780,32375.0000,0.0000,32375.0000,2.0141,7421.0122,0.0000,7421.0122,98.3634,0.0000,24953.9878,24953.9878,6.9780,6.9593,1622.7000,0.0000,1622.7000,0.0663,446.8313,0.0000,446.8313,3.2365,0.0000,1175.8687,1175.8687,6.9593,8.9052,8.9052,7.9323,-3.6637,-54955.6314,8.9052,8.8435,8.8837,7.9014,-3.5476,-28380.6408,8.8837,8.8253,8.8701,7.8923,-3.5133,-24593.4278,14.6444,1144.3362,109668.3000,-107929.7001
7873,8.8161,9.8763,28231.0000,29764.5000,-1533.5000,2.9994,6336.8323,4394.6233,10731.4556,146.4869,34159.1233,21894.1677,-12264.9556,9.8763,8.9400,14426.6000,0.0000,14426.6000,0.5578,3802.0131,0.0000,3802.0131,27.2439,0.0000,10624.5869,10624.5869,8.9400,7.0147,74158.6000,0.0000,74158.6000,4.4745,16618.6120,0.0000,16618.6120,218.5285,0.0000,57539.9880,57539.9880,7.0147,7.0084,433.1000,0.0000,433.1000,0.0177,119.1921,0.0000,119.1921,0.8624,0.0000,313.9079,313.9079,7.0084,6.7236,32588.8000,0.0000,32588.8000,2.0403,7511.9835,0.0000,7511.9835,99.6449,0.0000,25076.8165,25076.8165,6.7236,6.7141,925.7000,0.0000,925.7000,0.0380,255.9091,0.0000,255.9091,1.8558,0.0000,669.7909,669.7909,6.7141,8.8508,8.8508,7.7824,-4.1732,-62598.6822,8.8508,8.7899,8.8296,7.7520,-4.0543,-32434.6566,8.8296,8.7719,8.8161,7.7430,-4.0193,-28134.9294,15.1916,1187.0941,120999.3000,-123168.2682
7874,8.7759,9.4858,29424.2000,26894.1000,2530.1000,2.9391,6609.4938,3967.7069,10577.2006,143.5429,30861.8069,22814.7062,-8047.1006,9.4858,8.5897,14426.4000,0.0000,14426.4000,0.5620,3824.0819,0.0000,3824.0819,27.4470,0.0000,10602.3181,10602.3181,8.5897,6.8782,70017.9000,0.0000,70017.9000,4.2585,15789.1062,0.0000,15789.1062,207.9785,0.0000,54228.7938,54228.7938,6.8782,6.8718,443.8000,0.0000,443.8000,0.0182,122.3947,0.0000,122.3947,0.8891,0.0000,321.4053,321.4053,6.8718,6.5998,32954.3000,0.0000,32954.3000,2.0768,7614.3588,0.0000,7614.3588,101.4280,0.0000,25339.9412,25339.9412,6.5998,6.5957,402.4000,0.0000,402.4000,0.0166,111.4570,0.0000,111.4570,0.8106,0.0000,290.9430,290.9430,6.5957,8.8108,8.8108,7.7033,-4.2168,-63252.7346,8.8108,8.7495,8.7895,7.6726,-4.1001,-32800.6346,8.7895,8.7314,8.7759,7.6636,-4.0656,-28459.4459,14.8069,1157.0307,120774.9000,-124512.8151
7875,8.7219,9.1041,30636.2000,24420.9000,6215.3000,2.8979,6888.5167,3599.0472,10487.5640,141.5288,28019.9472,23747.6833,-4272.2640,9.1041,8.2514,14426.1000,0.0000,14426.1000,0.5658,3845.8794,0.0000,3845.8794,27.6334,0.0000,10580.2206,10580.2206,8.2514,6.6197,78280.8000,0.0000,78280.8000,4.7943,17760.0858,0.0000,17760.0858,234.1460,0.0000,60520.7142,60520.7142,6.6197,6.6143,432.9000,0.0000,432.9000,0.0178,119.8678,0.0000,119.8678,0.8695,0.0000,313.0322,313.0322,6.6143,6.3954,33391.8000,0.0000,33391.8000,2.1103,7750.2942,0.0000,7750.2942,103.0629,0.0000,25641.5058,25641.5058,6.3954,6.3918,402.4000,0.0000,402.4000,0.0166,111.8117,0.0000,111.8117,0.8125,0.0000,290.5883,290.5883,6.3918,8.7562,8.7562,7.5740,-4.7435,-71151.8396,8.7562,8.6959,8.7352,7.5438,-4.6226,-36980.4302,8.7352,8.6781,8.7219,7.5350,-4.5869,-32108.3094,15.6041,1219.3276,133149.3000,-140240.5792
7876,8.6814,8.9505,30752.1000,23359.5000,7392.6000,2.8579,6919.6851,3439.9150,10359.6001,139.5765,26799.4150,23832.4149,-2967.0001,8.9505,8.1073,14426.0000,0.0000,14426.0000,0.5696,3854.7285,0.0000,3854.7285,27.8192,0.0000,10571.2715,10571.2715,8.1073,6.5818,73190.4000,0.0000,73190.4000,4.5130,16648.4525,0.0000,16648.4525,220.4054,0.0000,56541.9475,56541.9475,6.5818,6.5761,444.5000,0.0000,444.5000,0.0184,123.1523,0.0000,123.1523,0.8972,0.0000,321.3477,321.3477,6.5761,6.3533,33222.0000,0.0000,33222.0000,2.1107,7716.0636,0.0000,7716.0636,103.0840,0.0000,25505.9364,25505.9364,6.3533,6.3448,925.7000,0.0000,925.7000,0.0384,257.3855,0.0000,257.3855,1.8765,0.0000,668.3145,668.3145,6.3448,8.7159,8.7159,7.5304,-4.6222,-69332.6751,8.7159,8.6552,8.6948,7.5000,-4.5038,-36030.1686,8.6948,8.6373,8.6814,7.4910,-4.4688,-31281.8164,15.1620,1184.7813,129601.2000,-136644.6601
7877,8.6351,8.6520,31505.5000,21439.7000,10065.8000,2.8155,7095.1950,3154.3773,10249.5723,137.5064,24594.0773,24410.3050,-183.7723,8.6520,7.8413,14425.8000,0.0000,14425.8000,0.5712,3872.0430,0.0000,3872.0430,27.8947,0.0000,10553.7570,10553.7570,7.8413,6.3797,80637.4000,0.0000,80637.4000,4.9865,18431.1396,0.0000,18431.1396,243.5343,0.0000,62206.2604,62206.2604,6.3797,6.3731,575.5000,0.0000,575.5000,0.0238,159.9486,0.0000,159.9486,1.1625,0.0000,415.5514,415.5514,6.3731,6.1963,32161.1000,0.0000,32161.1000,2.0449,7496.3515,0.0000,7496.3515,99.8711,0.0000,24664.7485,24664.7485,6.1963,6.1553,4937.6000,0.0000,4937.6000,0.2051,1376.2347,0.0000,1376.2347,10.0174,0.0000,3561.3653,3561.3653,6.1553,8.6690,8.6690,7.4122,-5.1614,-77421.2008,8.6690,8.6094,8.6483,7.3824,-5.0390,-40311.7109,8.6483,8.5918,8.6351,7.3736,-5.0028,-35019.9241,15.9706,1247.9670,142803.2000,-152752.8358
7878,8.5673,9.3643,30874.1000,29257.4000,1616.7000,3.1370,6961.6171,4298.9409,11260.5579,153.2081,33556.3409,23912.4829,-9643.8579,9.3643,8.5041,14425.2000,0.0000,14425.2000,0.5742,3830.6990,0.0000,3830.6990,28.0425,0.0000,10594.5010,10594.5010,8.5041,7.1008,47510.9000,0.0000,47510.9000,2.9538,10730.2085,0.0000,10730.2085,144.2595,0.0000,36780.6915,36780.6915,7.1008,7.0904,537.7000,0.0000,537.7000,0.0223,147.7823,0.0000,147.7823,1.0903,0.0000,389.9177,389.9177,7.0904,6.7112,30679.6000,0.0000,30679.6000,1.9589,7061.8067,0.0000,7061.8067,95.6717,0.0000,23617.7933,23617.7933,6.7112,6.5112,16624.3000,0.0000,16624.3000,0.6927,4596.6564,0.0000,4596.6564,33.8296,0.0000,12027.6436,12027.6436,6.5112,8.6027,8.6027,7.5570,-3.7668,-56501.7428,8.6027,8.5404,8.5810,7.5258,-3.6546,-29237.1698,8.5810,8.5220,8.5673,7.5166,-3.6215,-25350.4474,14.0085,1094.6440,111394.4000,-111089.3600
7879,8.3510,11.2347,21768.4000,48505.1000,-26736.7000,3.4850,4927.8899,7097.6052,12025.4952,170.2034,55602.7052,16840.5101,-38762.1952,11.2347,10.1572,14421.7000,0.0000,14421.7000,0.5668,3725.8749,0.0000,3725.8749,27.6838,0.0000,10695.8251,10695.8251,10.1572,8.2470,39859.3000,0.0000,39859.3000,2.4454,8743.6047,0.0000,8743.6047,119.4270,0.0000,31115.6953,31115.6953,8.2470,8.2265,724.8000,0.0000,724.8000,0.0297,195.7407,0.0000,195.7407,1.4497,0.0000,529.0593,529.0593,8.2265,7.5268,30637.9000,0.0000,30637.9000,1.9276,6915.4720,0.0000,6915.4720,94.1403,0.0000,23722.4280,23722.4280,7.5268,7.2278,17670.9000,0.0000,17670.9000,0.7291,4824.9738,0.0000,4824.9738,35.6059,0.0000,12845.9262,12845.9262,7.2278,8.3868,8.3868,7.8073,-2.0526,-30789.3935,8.3868,8.3239,8.3649,7.7758,-1.9411,-15529.0600,8.3649,8.3052,8.3510,7.7665,-1.9081,-13356.7024,13.7753,1076.4241,76577.9000,-59675.1559
7880,8.2278,12.0288,17502.4000,59826.7000,-42324.3000,3.7536,3971.1222,8733.7960,12704.9182,183.3218,68560.4960,13531.2778,-55029.2182,12.0288,10.5556,19892.6000,0.0000,19892.6000,0.7573,5080.9992,0.0000,5080.9992,36.9862,0.0000,14811.6008,14811.6008,10.5556,9.2894,21672.3000,0.0000,21672.3000,1.2870,4721.5956,0.0000,4721.5956,62.8572,0.0000,16950.7044,16950.7044,9.2894,9.2531,914.7000,0.0000,914.7000,0.0367,243.1761,0.0000,243.1761,1.7912,0.0000,671.5239,671.5239,9.2531,8.2287,29766.6000,0.0000,29766.6000,1.8302,6603.2543,0.0000,6603.2543,89.3852,0.0000,23163.3457,23163.3457,8.2287,7.8441,16973.2000,0.0000,16973.2000,0.6896,4585.0911,0.0000,4585.0911,33.6799,0.0000,12388.1089,12388.1089,7.8441,8.2649,8.2649,8.0545,-0.6779,-10169.1078,8.2649,8.1998,8.2423,8.0220,-0.5730,-4584.1142,8.2423,8.1805,8.2278,8.0123,-0.5419,-3793.2556,12.5318,979.2517,46895.1000,-18546.4776
7881,7.9384,13.2613,9046.9000,85160.9000,-76114.0000,4.4101,2063.6182,12364.7462,14428.3644,215.3837,97525.6462,6983.2818,-90542.3644,13.2613,11.4462,24936.4000,0.0000,24936.4000,0.9371,6259.6542,0.0000,6259.6542,45.7641,0.0000,18676.7458,18676.7458,11.4462,10.6331,12109.5000,0.0000,12109.5000,0.7136,2598.7321,0.0000,2598.7321,34.8525,0.0000,9510.7679,9510.7679,10.6331,10.5753,1197.3000,0.0000,1197.3000,0.0471,312.0438,0.0000,312.0438,2.3014,0.0000,885.2562,885.2562,10.5753,9.3174,27092.7000,0.0000,27092.7000,1.6323,5880.3580,0.0000,5880.3580,79.7178,0.0000,21212.3420,21212.3420,9.3174,8.8815,14880.0000,0.0000,14880.0000,0.5968,3954.2427,0.0000,3954.2427,29.1484,0.0000,10925.7573,10925.7573,8.8815,7.9757,7.9757,8.4286,1.4563,21844.8117,7.9757,7.9101,7.9529,8.3958,1.5618,12494.2870,7.9529,7.8906,7.9384,8.3861,1.5931,11151.8870,12.5056,977.2028,4101.9000,45490.9858
7882,7.8876,13.6101,6863.0000,100675.1000,-93812.1000,4.9830,1566.9326,14603.4872,16170.4198,243.3628,115278.5872,5296.0674,-109982.5198,13.6101,11.6520,29744.8000,0.0000,29744.8000,1.0960,7430.6638,0.0000,7430.6638,53.5275,0.0000,22314.1362,22314.1362,11.6520,11.0987,8706.5000,0.0000,8706.5000,0.5044,1862.0348,0.0000,1862.0348,24.6353,0.0000,6844.4652,6844.4652,11.0987,11.0460,1116.6000,0.0000,1116.6000,0.0429,289.0448,0.0000,289.0448,2.0971,0.0000,827.5552,827.5552,11.0460,9.8895,24092.4000,0.0000,24092.4000,1.4148,5189.4630,0.0000,5189.4630,69.0963,0.0000,18902.9370,18902.9370,9.8895,9.4684,13484.6000,0.0000,13484.6000,0.5304,3553.0633,0.0000,3553.0633,25.9062,0.0000,9931.5367,9931.5367,9.4684,7.9248,7.9248,8.6966,2.5517,38275.8036,7.9248,7.8595,7.9021,8.6640,2.6596,21276.7440,7.9021,7.8401,7.8876,8.6543,2.6917,18841.5805,12.8575,1004.7006,-16667.2000,78394.1280
7883,7.8669,13.7432,5923.2000,108974.7000,-103051.5000,5.3036,1352.8784,15801.3092,17154.1876,259.0188,124776.0092,4570.3216,-120205.6876,13.7432,11.8604,29744.2000,0.0000,29744.2000,1.0901,7416.8775,0.0000,7416.8775,53.2366,0.0000,22327.3225,22327.3225,11.8604,11.3812,8265.6000,2357.2000,5908.4000,0.6010,1761.6382,375.2762,2136.9144,29.3519,2732.4762,6503.9618,3771.4856,11.3812,11.3217,1296.1000,0.0000,1296.1000,0.0495,334.1418,0.0000,334.1418,2.4153,0.0000,961.9582,961.9582,11.3217,10.3035,20950.9000,0.0000,20950.9000,1.2193,4492.8643,0.0000,4492.8643,59.5498,0.0000,16458.0357,16458.0357,10.3035,9.9484,10868.2000,0.0000,10868.2000,0.4233,2846.2268,0.0000,2846.2268,20.6726,0.0000,8021.9732,8021.9732,9.9484,7.9039,7.9039,8.9262,3.4249,51373.5095,7.9039,7.8389,7.8813,8.8936,3.5338,28270.7114,7.8813,7.8196,7.8669,8.8840,3.5662,24963.5227,13.0301,1018.1880,-34283.7000,104607.7436
7884,7.8140,13.8283,4938.1000,116809.1000,-111871.0000,5.6007,1128.9822,16920.6692,18049.6514,273.5289,133729.7692,3809.1178,-129920.6514,13.8283,12.0203,29507.2000,0.0000,29507.2000,1.0791,7349.1746,0.0000,7349.1746,52.7038,0.0000,22158.0254,22158.0254,12.0203,11.8238,5796.5000,13553.9000,-7757.4000,1.0466,1232.1469,2162.1234,3394.2703,51.1158,15716.0234,4564.3531,-11151.6703,11.8238,11.7730,1157.4000,0.0000,1157.4000,0.0440,296.4918,0.0000,296.4918,2.1467,0.0000,860.9082,860.9082,11.7730,10.9257,17292.9000,0.0000,17292.9000,1.0012,3681.8878,0.0000,3681.8878,48.8965,0.0000,13611.0122,13611.0122,10.9257,10.6052,9472.7000,0.0000,9472.7000,0.3663,2458.2858,0.0000,2458.2858,17.8907,0.0000,7014.4142,7014.4142,10.6052,7.8504,7.8504,9.2278,4.8547,72819.7938,7.8504,7.7864,7.8281,9.1958,4.9674,39738.8769,7.8281,7.7674,7.8140,9.1863,5.0009,35006.2253,13.7069,1071.0778,-62198.2000,147564.8961
7885,7.8255,13.9851,3705.2000,123125.1000,-119419.9000,5.8131,846.9280,17839.3934,18686.3214,283.9029,140964.4934,2858.2720,-138106.2214,13.9851,12.2109,29506.3000,0.0000,29506.3000,1.0777,7333.1502,0.0000,7333.1502,52.6332,0.0000,22173.1498,22173.1498,12.2109,12.1331,3746.7000,15917.2000,-12170.5000,1.0530,793.9368,2545.2264,3339.1632,51.4280,18462.4264,2952.7632,-15509.6632,12.1331,12.0840,1116.6000,0.0000,1116.6000,0.0421,284.7801,0.0000,284.7801,2.0561,0.0000,831.8199,831.8199,12.0840,11.3382,14804.1000,0.0000,14804.1000,0.8499,3136.5770,0.0000,3136.5770,41.5055,0.0000,11667.5230,11667.5230,11.3382,11.0407,8426.2000,0.0000,8426.2000,0.3224,2173.6683,0.0000,2173.6683,15.7477,0.0000,6252.5317,6252.5317,11.0407,7.8618,7.8618,9.4513,5.6145,84217.9546,7.8618,7.7980,7.8396,9.4194,5.7271,45817.0781,7.8396,7.7791,7.8255,9.4099,5.7606,40324.4181,13.7374,1073.4561,-77737.2000,170359.4509
7886,7.9113,14.1477,3021.8000,126924.1000,-123902.3000,5.9454,689.6240,18419.1585,19108.7825,290.3637,145343.2585,2332.1760,-143011.0825,14.1477,12.3984,29466.1000,0.0000,29466.1000,1.0736,7306.8892,0.0000,7306.8892,52.4350,0.0000,22159.2108,22159.2108,12.3984,12.1250,6007.8000,9564.4000,-3556.6000,0.8472,1269.1780,1533.0651,2802.2432,41.3736,11097.4651,4738.6220,-6358.8432,12.1250,12.0845,921.1000,0.0000,921.1000,0.0346,234.9467,0.0000,234.9467,1.6876,0.0000,686.1533,686.1533,12.0845,11.3955,13622.5000,0.0000,13622.5000,0.7775,2886.2062,0.0000,2886.2062,37.9715,0.0000,10736.2938,10736.2938,11.3955,11.1307,7379.6000,0.0000,7379.6000,0.2805,1902.1094,0.0000,1902.1094,13.6973,0.0000,5477.4906,5477.4906,11.1307,7.9478,7.9478,9.5392,5.4990,82484.5874,7.9478,7.8837,7.9255,9.5072,5.6098,44878.5637,7.9255,7.8646,7.9113,9.4976,5.6428,39499.3096,13.4381,1050.0689,-76069.6000,166862.4607
7887,8.1037,14.2215,3218.6000,95481.6000,-92263.0000,4.5304,731.9365,13906.2497,14638.1862,221.2597,109387.8497,2486.6635,-106901.1862,14.2215,12.0540,29465.5000,0.0000,29465.5000,1.0710,7299.3968,0.0000,7299.3968,52.3038,0.0000,22166.1032,22166.1032,12.0540,11.5724,7181.6000,1389.0000,5792.6000,0.4819,1525.7258,221.6675,1747.3933,23.5372,1610.6675,5655.8742,4045.2067,11.5724,11.5293,823.8000,0.0000,823.8000,0.0309,211.7961,0.0000,211.7961,1.5095,0.0000,612.0039,612.0039,11.5293,10.7494,13551.1000,0.0000,13551.1000,0.7734,2896.3881,0.0000,2896.3881,37.7721,0.0000,10654.7119,10654.7119,10.7494,10.4107,8426.2000,0.0000,8426.2000,0.3199,2192.3322,0.0000,2192.3322,15.6251,0.0000,6233.8678,6233.8678,10.4107,8.1428,8.1428,9.2767,3.1523,47284.8658,8.1428,8.0742,8.1189,9.2424,3.2477,25981.9579,8.1189,8.0538,8.1037,9.2323,3.2760,22931.9593,10.8114,844.8179,-34203.8000,96198.7829
7888,8.2769,14.2550,3896.7000,85735.7000,-81839.0000,4.1309,883.3276,12527.7624,13411.0901,201.7488,98263.4624,3013.3724,-95250.0901,14.2550,11.9496,29467.4000,0.0000,29467.4000,1.0698,7296.5349,0.0000,7296.5349,52.2484,0.0000,22170.8651,22170.8651,11.9496,11.1681,11093.8000,0.0000,11093.8000,0.6354,2360.9275,0.0000,2360.9275,31.0322,0.0000,8732.8725,8732.8725,11.1681,11.1239,869.7000,0.0000,869.7000,0.0329,224.9052,0.0000,224.9052,1.6080,0.0000,644.7948,644.7948,11.1239,10.2867,15504.5000,0.0000,15504.5000,0.8941,3335.4643,0.0000,3335.4643,43.6685,0.0000,12169.0357,12169.0357,10.2867,9.9201,9821.6000,0.0000,9821.6000,0.3770,2572.7706,0.0000,2572.7706,18.4100,0.0000,7248.8294,7248.8294,9.9201,8.3165,8.3165,9.1183,2.2082,33122.6643,8.3165,8.2469,8.2923,9.0835,2.3041,18432.4489,8.2923,8.2263,8.2769,9.0732,2.3324,16326.9594,10.7103,836.9181,-15082.0000,67882.0727
7889,8.3115,14.1609,4915.3000,86971.7000,-82056.4000,4.2501,1113.5219,12716.7436,13830.2655,207.5679,99688.4436,3801.7781,-95886.6655,14.1609,12.2613,24229.7000,0.0000,24229.7000,0.8792,6007.3091,0.0000,6007.3091,42.9396,0.0000,18222.3909,18222.3909,12.2613,11.0337,17637.6000,0.0000,17637.6000,1.0122,3734.3771,0.0000,3734.3771,49.4338,0.0000,13903.2229,13903.2229,11.0337,11.0084,532.7000,0.0000,532.7000,0.0203,138.0255,0.0000,138.0255,0.9915,0.0000,394.6745,394.6745,11.0084,10.2374,15184.3000,0.0000,15184.3000,0.8824,3272.6548,0.0000,3272.6548,43.0954,0.0000,11911.6452,11911.6452,10.2374,9.7841,12961.3000,0.0000,12961.3000,0.5014,3397.6828,0.0000,3397.6828,24.4864,0.0000,9563.6172,9563.6172,9.7841,8.3508,8.3508,9.0674,2.0857,31285.7926,8.3508,8.2818,8.3268,9.0329,2.1861,17488.6929,8.3268,8.2614,8.3115,9.0227,2.2158,15510.5752,11.3184,884.4350,-11510.8000,64285.0607
7890,8.5565,14.1589,6136.7000,77173.3000,-71036.6000,3.8761,1384.0007,11337.1134,12721.1141,189.3025,88510.4134,4752.6993,-83757.7141,14.1589,12.8679,14431.8000,0.0000,14431.8000,0.5244,3578.1957,0.0000,3578.1957,25.6125,0.0000,10853.6043,10853.6043,12.8679,10.1873,40109.2000,0.0000,40109.2000,2.2884,8409.1672,0.0000,8409.1672,111.7605,0.0000,31700.0328,31700.0328,10.1873,10.1671,539.7000,0.0000,539.7000,0.0206,141.5815,0.0000,141.5815,1.0068,0.0000,398.1185,398.1185,10.1671,9.5992,14548.2000,0.0000,14548.2000,0.8473,3178.7635,0.0000,3178.7635,41.3806,0.0000,11369.4365,11369.4365,9.5992,9.1692,15228.9000,0.0000,15228.9000,0.5896,4029.9951,0.0000,4029.9951,28.7946,0.0000,11198.9049,11198.9049,9.1692,8.5949,8.5949,8.8821,0.9023,13534.6403,8.5949,8.5274,8.5714,8.8483,1.0084,8066.9922,8.5714,8.5074,8.5565,8.8383,1.0397,7278.1419,12.2196,954.8582,13821.2000,28879.7743
7891,8.6432,14.1034,6955.2000,74818.6000,-67863.4000,3.8195,1566.1149,11009.6206,12575.7356,186.5393,85828.2206,5389.0851,-80439.1356,14.1034,12.8132,14421.7000,0.0000,14421.7000,0.5241,3578.4047,0.0000,3578.4047,25.5954,0.0000,10843.2953,10843.2953,12.8132,9.6410,53509.5000,0.0000,53509.5000,3.0186,11228.4915,0.0000,11228.4915,147.4246,0.0000,42281.0085,42281.0085,9.6410,9.6244,536.4000,0.0000,536.4000,0.0208,141.8584,0.0000,141.8584,1.0151,0.0000,394.5416,394.5416,9.6244,9.1267,15987.9000,0.0000,15987.9000,0.9463,3524.7828,0.0000,3524.7828,46.2139,0.0000,12463.1172,12463.1172,9.1267,8.7860,14531.2000,0.0000,14531.2000,0.5688,3872.5887,0.0000,3872.5887,27.7797,0.0000,10658.6113,10658.6113,8.7860,8.6805,8.6805,8.7332,0.1811,2717.2331,8.6805,8.6150,8.6577,8.7005,0.2935,2348.2204,8.6577,8.5956,8.6432,8.6908,0.3267,2287.2015,13.3471,1042.9629,31123.3000,7352.6549
7892,9.0696,12.3979,13659.7000,37049.0000,-23389.3000,2.4879,3052.0308,5497.4706,8549.5013,121.5057,42546.4706,10607.6692,-31938.8013,12.3979,10.9064,14421.4000,0.0000,14421.4000,0.5245,3664.2666,0.0000,3664.2666,25.6166,0.0000,10757.1334,10757.1334,10.9064,8.1669,54792.5000,0.0000,54792.5000,3.0941,11866.0872,0.0000,11866.0872,151.1124,0.0000,42926.4128,42926.4128,8.1669,8.1535,529.5000,0.0000,529.5000,0.0207,143.1718,0.0000,143.1718,1.0115,0.0000,386.3282,386.3282,8.1535,7.7946,17551.1000,0.0000,17551.1000,1.0498,3966.5056,0.0000,3966.5056,51.2690,0.0000,13584.5944,13584.5944,7.7946,7.5530,13310.2000,0.0000,13310.2000,0.5254,3619.4352,0.0000,3619.4352,25.6573,0.0000,9690.7648,9690.7648,7.5530,9.1084,9.1084,8.3307,-2.3104,-34655.5068,9.1084,9.0402,9.0847,8.2966,-2.2091,-17672.9608,9.0847,9.0201,9.0696,8.2866,-2.1793,-15254.9443,11.5536,902.8138,77215.4000,-67583.4119
7893,8.9859,11.6748,16820.9000,34355.0000,-17534.1000,2.5443,3764.0541,5089.3115,8853.3656,124.2593,39444.3115,13056.8459,-26387.4656,11.6748,10.3153,14421.3000,0.0000,14421.3000,0.5387,3702.2102,0.0000,3702.2102,26.3093,0.0000,10719.0898,10719.0898,10.3153,7.6938,64320.0000,0.0000,64320.0000,3.7650,14070.9111,0.0000,14070.9111,183.8773,0.0000,50249.0889,50249.0889,7.6938,7.6811,631.6000,0.0000,631.6000,0.0254,172.0156,0.0000,172.0156,1.2386,0.0000,459.5844,459.5844,7.6811,7.3887,19484.3000,0.0000,19484.3000,1.1998,4439.2443,0.0000,4439.2443,58.5943,0.0000,15045.0557,15045.0557,7.3887,7.2285,10868.2000,0.0000,10868.2000,0.4394,2973.8238,0.0000,2973.8238,21.4593,0.0000,7894.3762,7894.3762,7.2285,9.0237,9.0237,8.1261,-2.9471,-44207.0587,9.0237,8.9573,9.0006,8.0929,-2.8381,-22704.7692,9.0006,8.9377,8.9859,8.0831,-2.8059,-19641.5967,12.7688,997.7716,92191.3000,-86553.4246
7894,8.9752,10.6951,20290.1000,27871.0000,-7580.9000,2.4497,4541.2454,4127.9107,8669.1561,119.6404,31998.9107,15748.8546,-16250.0561,10.6951,9.4665,14421.1000,0.0000,14421.1000,0.5450,3755.0646,0.0000,3755.0646,26.6192,0.0000,10666.0354,10666.0354,9.4665,7.2888,64316.9000,0.0000,64316.9000,3.8079,14279.5912,0.0000,14279.5912,185.9715,0.0000,50037.3088,50037.3088,7.2888,7.2810,437.3000,0.0000,437.3000,0.0177,119.8405,0.0000,119.8405,0.8651,0.0000,317.4595,317.4595,7.2810,7.0138,22905.6000,0.0000,22905.6000,1.4239,5254.9608,0.0000,5254.9608,69.5412,0.0000,17650.6392,17650.6392,7.0138,6.8929,9472.7000,0.0000,9472.7000,0.3859,2606.9901,0.0000,2606.9901,18.8450,0.0000,6865.7099,6865.7099,6.8929,9.0127,9.0127,7.9528,-3.5282,-52922.7267,9.0127,8.9468,8.9898,7.9198,-3.4184,-27347.3746,8.9898,8.9273,8.9752,7.9101,-3.3861,-23702.3534,12.9452,1011.5574,103972.7000,-103972.4547
7895,8.9069,9.9350,23099.2000,24033.0000,-933.8000,2.4372,5176.3841,3554.6962,8731.0803,119.0269,27587.6962,17922.8159,-9664.8803,9.9350,8.8286,14420.9000,0.0000,14420.9000,0.5540,3797.2075,0.0000,3797.2075,27.0558,0.0000,10623.6925,10623.6925,8.8286,6.8688,74715.0000,0.0000,74715.0000,4.4973,16776.5199,0.0000,16776.5199,219.6389,0.0000,57938.4801,57938.4801,6.8688,6.8625,442.4000,0.0000,442.4000,0.0181,122.0265,0.0000,122.0265,0.8818,0.0000,320.3735,320.3735,6.8625,6.6520,26264.4000,0.0000,26264.4000,1.6460,6069.5948,0.0000,6069.5948,80.3885,0.0000,20194.8052,20194.8052,6.6520,6.5970,5286.4000,0.0000,5286.4000,0.2169,1463.0443,0.0000,1463.0443,10.5909,0.0000,3823.3557,3823.3557,6.5970,8.9433,8.9433,7.7702,-4.2395,-63593.0111,8.9433,8.8793,8.9210,7.7381,-4.1238,-32990.1194,8.9210,8.8604,8.9069,7.7287,-4.0896,-28627.3820,14.0540,1098.1988,120195.3000,-125210.5125
7896,8.8645,8.9828,27483.4000,19564.3000,7919.1000,2.4888,6163.6051,2891.3304,9054.9355,121.5495,22455.6304,21319.7949,-1135.8355,8.9828,8.0616,14449.4000,0.0000,14449.4000,0.5623,3859.1121,0.0000,3859.1121,27.4629,0.0000,10590.2879,10590.2879,8.0616,6.5858,72396.0000,0.0000,72396.0000,4.4129,16481.4051,0.0000,16481.4051,215.5174,0.0000,55914.5949,55914.5949,6.5858,6.5809,385.0000,0.0000,385.0000,0.0158,106.6607,0.0000,106.6607,0.7734,0.0000,278.3393,278.3393,6.5809,6.4015,29311.4000,0.0000,29311.4000,1.8528,6807.2229,0.0000,6807.2229,90.4863,0.0000,22504.1771,22504.1771,6.4015,6.3862,1626.2000,0.0000,1626.2000,0.0672,451.8163,0.0000,451.8163,3.2804,0.0000,1174.3837,1174.3837,6.3862,8.9007,8.9007,7.6435,-4.5580,-68370.0261,8.9007,8.8370,8.8785,7.6116,-4.4426,-35540.9460,8.8785,8.8182,8.8645,7.6022,-4.4086,-30860.0833,14.0997,1101.7679,126087.1000,-134771.0554
7897,8.7744,8.2975,30622.9000,16622.8000,14000.1000,2.5380,6878.9454,2452.3016,9331.2470,123.9495,19075.1016,23743.9546,4668.8530,8.2975,7.5031,14453.0000,0.0000,14453.0000,0.5719,3900.2163,0.0000,3900.2163,27.9313,0.0000,10552.7837,10552.7837,7.5031,6.2783,81902.8000,0.0000,81902.8000,5.0694,18836.2847,0.0000,18836.2847,247.5837,0.0000,63066.5153,63066.5153,6.2783,6.2741,398.5000,0.0000,398.5000,0.0165,110.9302,0.0000,110.9302,0.8049,0.0000,287.5698,287.5698,6.2741,6.1439,31257.2000,0.0000,31257.2000,1.9873,7298.3897,0.0000,7298.3897,97.0546,0.0000,23958.8103,23958.8103,6.1439,6.1366,927.4000,0.0000,927.4000,0.0385,258.7016,0.0000,258.7016,1.8798,0.0000,668.6984,668.6984,6.1366,8.8095,8.8095,7.4730,-5.2689,-79033.5255,8.8095,8.7478,8.7880,7.4422,-5.1474,-41179.4185,8.7880,8.7297,8.7744,7.4331,-5.1116,-35781.2634,15.3323,1198.0888,142939.0000,-155994.2074
7898,8.7264,7.8209,32899.1000,14398.1000,18501.0000,2.5718,7396.7268,2122.1139,9518.8407,125.6049,16520.2139,25502.3732,8982.1593,7.8209,7.1166,14457.9000,0.0000,14457.9000,0.5792,3929.9497,0.0000,3929.9497,28.2863,0.0000,10527.9503,10527.9503,7.1166,6.1519,76339.0000,0.0000,76339.0000,4.7787,17681.8043,0.0000,17681.8043,233.3853,0.0000,58657.1957,58657.1957,6.1519,6.1479,385.4000,0.0000,385.4000,0.0160,107.4952,0.0000,107.4952,0.7830,0.0000,277.9048,277.9048,6.1479,6.0314,32032.5000,0.0000,32032.5000,2.0495,7496.0873,0.0000,7496.0873,100.0963,0.0000,24536.4127,24536.4127,6.0314,6.0282,402.9000,0.0000,402.9000,0.0168,112.5882,0.0000,112.5882,0.8207,0.0000,290.3118,290.3118,6.0282,8.7614,8.7614,7.3948,-5.2774,-79160.6985,8.7614,8.6998,8.7400,7.3640,-5.1583,-41266.6138,8.7400,8.6816,8.7264,7.3549,-5.1232,-35862.3947,15.0182,1173.5437,142118.7000,-156289.7070
7899,8.6492,7.3513,34968.7000,12283.8000,22684.9000,2.5977,7873.1070,1807.7808,9680.8878,126.8656,14091.5808,27095.5930,13004.0122,7.3513,6.7277,14457.6000,0.0000,14457.6000,0.5842,3958.2520,0.0000,3958.2520,28.5328,0.0000,10499.3480,10499.3480,6.7277,5.9403,83506.3000,0.0000,83506.3000,5.2687,19481.6303,0.0000,19481.6303,257.3168,0.0000,64024.6697,64024.6697,5.9403,5.9367,397.3000,0.0000,397.3000,0.0166,111.1815,0.0000,111.1815,0.8092,0.0000,286.1185,286.1185,5.9367,5.8525,32594.8000,0.0000,32594.8000,2.0910,7656.2300,0.0000,7656.2300,102.1211,0.0000,24938.5700,24938.5700,5.8525,5.8498,402.9000,0.0000,402.9000,0.0168,112.9038,0.0000,112.9038,0.8225,0.0000,289.9962,289.9962,5.8498,8.6835,8.6835,7.2666,-5.7791,-86685.9071,8.6835,8.6232,8.6625,7.2365,-5.6561,-45248.8309,8.6625,8.6054,8.6492,7.2276,-5.6198,-39338.8300,15.8626,1239.5234,154043.8000,-171273.5680
