Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7900,8.5619,7.1301,38222.0000,12357.5000,25864.5000,2.7940,8619.2916,1815.5644,10434.8560,136.4539,14173.0644,29602.7084,15429.6440,7.1301,6.5693,14457.4000,0.0000,14457.4000,0.5893,3971.6955,0.0000,3971.6955,28.7817,0.0000,10485.7045,10485.7045,6.5693,5.8617,82262.6000,0.0000,82262.6000,5.2319,19248.0846,0.0000,19248.0846,255.5172,0.0000,63014.5154,63014.5154,5.8617,5.8582,386.5000,0.0000,386.5000,0.0162,108.2926,0.0000,108.2926,0.7904,0.0000,278.2074,278.2074,5.8582,5.7728,34311.6000,0.0000,34311.6000,2.2109,8070.7165,0.0000,8070.7165,107.9751,0.0000,26240.8835,26240.8835,5.7728,5.7666,927.5000,0.0000,927.5000,0.0389,260.2362,0.0000,260.2362,1.9001,0.0000,667.2638,667.2638,5.7666,8.5957,8.5957,7.1812,-5.9366,-89049.4241,8.5957,8.5364,8.5751,7.1515,-5.8121,-46496.8309,8.5751,8.5188,8.5619,7.1427,-5.7754,-40427.5101,16.3217,1275.4042,158210.1000,-175973.7651
7901,8.4365,6.7580,41320.4000,11335.1000,29985.3000,2.9324,9339.3931,1661.3444,11000.7375,143.2138,12996.4444,31981.0069,18984.5625,6.7580,6.2625,14457.1000,0.0000,14457.1000,0.5918,3994.5242,0.0000,3994.5242,28.9005,0.0000,10462.5758,10462.5758,6.2625,5.6499,94263.0000,0.0000,94263.0000,6.0147,22182.6802,0.0000,22182.6802,293.7504,0.0000,72080.3198,72080.3198,5.6499,5.6458,536.8000,0.0000,536.8000,0.0225,150.9052,0.0000,150.9052,1.0995,0.0000,385.8948,385.8948,5.6458,5.5843,34644.5000,0.0000,34644.5000,2.2360,8179.8372,0.0000,8179.8372,109.2021,0.0000,26464.6628,26464.6628,5.5843,5.5555,4949.3000,0.0000,4949.3000,0.2079,1392.7825,0.0000,1392.7825,10.1549,0.0000,3556.5175,3556.5175,5.5555,8.4689,8.4689,7.0122,-6.7450,-101175.7335,8.4689,8.4120,8.4491,6.9838,-6.6134,-52907.2639,8.4491,8.3952,8.4365,6.9754,-6.5746,-46022.1179,18.0080,1407.1708,178836.0000,-200105.1154
7902,8.2535,7.6071,44994.7000,22399.2000,22595.5000,3.6583,10204.0484,3271.5355,13475.5839,178.6675,25670.7355,34790.6516,9119.9161,7.6071,7.0544,14456.8000,0.0000,14456.8000,0.5959,3942.5200,0.0000,3942.5200,29.1038,0.0000,10514.2800,10514.2800,7.0544,5.9550,88372.2000,0.0000,88372.2000,5.6748,20492.4672,0.0000,20492.4672,277.1497,0.0000,67879.7328,67879.7328,5.9550,5.9513,388.0000,0.0000,388.0000,0.0163,108.5541,0.0000,108.5541,0.7980,0.0000,279.4459,279.4459,5.9513,5.8092,33325.9000,0.0000,33325.9000,2.1605,7825.9307,0.0000,7825.9307,105.5155,0.0000,25499.9693,25499.9693,5.8092,5.6969,16665.2000,0.0000,16665.2000,0.7027,4673.2269,0.0000,4673.2269,34.3205,0.0000,11991.9731,11991.9731,5.6969,8.2847,8.2847,6.9908,-6.3923,-95884.9000,8.2847,8.2298,8.2656,6.9634,-6.2568,-50054.0805,8.2656,8.2136,8.2535,6.9553,-6.2167,-43517.1548,19.2130,1501.3319,175803.6000,-189456.1352
7903,8.1715,8.3807,40032.5000,29610.7000,10421.8000,3.7042,9092.3921,4318.1087,13410.5008,180.9077,33928.8087,30940.1079,-2988.7008,8.3807,7.7147,14456.7000,0.0000,14456.7000,0.5865,3896.2964,0.0000,3896.2964,28.6438,0.0000,10560.4036,10560.4036,7.7147,6.1522,92062.4000,0.0000,92062.4000,5.8160,21091.1164,0.0000,21091.1164,284.0432,0.0000,70971.2836,70971.2836,6.1522,6.1481,396.9000,0.0000,396.9000,0.0166,110.7023,0.0000,110.7023,0.8115,0.0000,286.1977,286.1977,6.1481,5.9614,32361.6000,0.0000,32361.6000,2.0846,7573.0768,0.0000,7573.0768,101.8075,0.0000,24788.5232,24788.5232,5.9614,5.8294,17714.4000,0.0000,17714.4000,0.7437,4955.6149,0.0000,4955.6149,36.3204,0.0000,12758.7851,12758.7851,5.8294,8.2023,8.2023,7.0158,-5.9267,-88900.5022,8.2023,8.1481,8.1834,6.9888,-5.7915,-46332.1478,8.1834,8.1321,8.1715,6.9808,-5.7516,-40261.0013,19.4274,1518.0816,167413.8000,-175493.6513
7904,8.2116,9.4864,30899.7000,35617.3000,-4717.6000,3.4428,7012.9305,5197.9888,12210.9193,168.1411,40815.2888,23886.7695,-16928.5193,9.4864,8.3920,19181.0000,0.0000,19181.0000,0.7672,5084.3602,0.0000,5084.3602,37.4703,0.0000,14096.6398,14096.6398,8.3920,6.7419,63849.2000,0.0000,63849.2000,3.9798,14449.2257,0.0000,14449.2257,194.3653,0.0000,49399.9743,49399.9743,6.7419,6.7359,386.8000,0.0000,386.8000,0.0161,106.9002,0.0000,106.9002,0.7878,0.0000,279.8998,279.8998,6.7359,6.4239,29731.2000,0.0000,29731.2000,1.9073,6885.9813,0.0000,6885.9813,93.1490,0.0000,22845.2187,22845.2187,6.4239,6.2440,17015.0000,0.0000,17015.0000,0.7122,4725.7296,0.0000,4725.7296,34.7829,0.0000,12289.2704,12289.2704,6.2440,8.2444,8.2444,7.2442,-4.1763,-62645.1671,8.2444,8.1867,8.2244,7.2153,-4.0559,-32447.3380,8.2244,8.1696,8.2116,7.2068,-4.0202,-28141.7077,16.2381,1268.8713,125445.6000,-123234.2128
7905,8.2007,10.3966,26026.2000,43537.5000,-17511.3000,3.5151,5908.0353,6352.5512,12260.5865,171.6717,49890.0512,20118.1647,-29771.8865,10.3966,8.9170,23931.8000,0.0000,23931.8000,0.9386,6258.8240,0.0000,6258.8240,45.8411,0.0000,17672.9760,17672.9760,8.9170,7.2941,49969.5000,0.0000,49969.5000,3.0725,11202.5127,0.0000,11202.5127,150.0547,0.0000,38766.9873,38766.9873,7.2941,7.2861,395.5000,0.0000,395.5000,0.0163,108.3766,0.0000,108.3766,0.7964,0.0000,287.1234,287.1234,7.2861,6.8796,26202.7000,0.0000,26202.7000,1.6606,6010.8446,0.0000,6010.8446,81.1004,0.0000,20191.8554,20191.8554,6.8796,6.6754,14916.6000,0.0000,14916.6000,0.6188,4113.7354,0.0000,4113.7354,30.2217,0.0000,10802.8646,10802.8646,6.6754,8.2349,8.2349,7.4551,-2.9539,-44309.1401,8.2349,8.1748,8.2140,7.4251,-2.8402,-22721.2026,8.2140,8.1570,8.2007,7.4162,-2.8064,-19644.8682,14.7329,1151.2466,97904.8000,-86675.2109
7906,8.2643,10.5084,25585.4000,43655.4000,-18070.0000,3.4947,5801.1913,6377.4372,12178.6285,170.6774,50032.8372,19784.2087,-30248.6285,10.5084,8.7893,28662.1000,0.0000,28662.1000,1.1066,7483.6471,0.0000,7483.6471,54.0470,0.0000,21178.4529,21178.4529,8.7893,7.2975,48460.8000,0.0000,48460.8000,2.9487,10889.0332,0.0000,10889.0332,144.0115,0.0000,37571.7668,37571.7668,7.2975,7.2898,388.0000,0.0000,388.0000,0.0158,106.3158,0.0000,106.3158,0.7733,0.0000,281.6842,281.6842,7.2898,6.8966,25852.6000,0.0000,25852.6000,1.6200,5930.1504,0.0000,5930.1504,79.1199,0.0000,19922.4496,19922.4496,6.8966,6.7120,13517.7000,0.0000,13517.7000,0.5559,3726.9624,0.0000,3726.9624,27.1505,0.0000,9790.7376,9790.7376,6.7120,8.2988,8.2988,7.5054,-2.9813,-44719.5240,8.2988,8.2382,8.2777,7.4751,-2.8673,-22938.6896,8.2777,8.2202,8.2643,7.4661,-2.8336,-19835.0176,14.6129,1141.8711,98811.2000,-87493.2312
7907,8.2788,10.7373,23811.7000,44377.1000,-20565.4000,3.4219,5397.5859,6484.6564,11882.2423,167.1187,50861.7564,18414.1141,-32447.6423,10.7373,8.9383,28663.1000,0.0000,28663.1000,1.1046,7458.8906,0.0000,7458.8906,53.9463,0.0000,21204.2094,21204.2094,8.9383,7.3184,51677.6000,0.0000,51677.6000,3.1524,11581.0677,0.0000,11581.0677,153.9605,0.0000,40096.5323,40096.5323,7.3184,7.3088,488.4000,0.0000,488.4000,0.0199,133.7835,0.0000,133.7835,0.9733,0.0000,354.6165,354.6165,7.3088,6.9430,24049.5000,0.0000,24049.5000,1.5069,5514.7335,0.0000,5514.7335,73.5961,0.0000,18534.7665,18534.7665,6.9430,6.7913,10894.7000,0.0000,10894.7000,0.4479,3001.6204,0.0000,3001.6204,21.8752,0.0000,7893.0796,7893.0796,6.7913,8.3136,8.3136,7.5524,-2.8340,-42510.0498,8.3136,8.2525,8.2923,7.5219,-2.7203,-21762.7421,8.2923,8.2344,8.2788,7.5129,-2.6867,-18806.7468,14.4805,1131.5282,95207.9000,-83079.5387
7908,8.2291,11.3495,19344.2000,47920.1000,-28575.9000,3.3202,4388.9099,6995.7739,11384.6839,162.1532,54915.8739,14955.2901,-39960.5839,11.3495,9.3452,28662.9000,0.0000,28662.9000,1.1003,7392.8341,0.0000,7392.8341,53.7377,0.0000,21270.0659,21270.0659,9.3452,7.7800,39966.6000,0.0000,39966.6000,2.4309,8892.3220,0.0000,8892.3220,118.7192,0.0000,31074.2780,31074.2780,7.7800,7.7680,482.5000,0.0000,482.5000,0.0197,131.2352,0.0000,131.2352,0.9611,0.0000,351.2648,351.2648,7.7680,7.3437,20059.9000,0.0000,20059.9000,1.2565,4563.5546,0.0000,4563.5546,61.3634,0.0000,15496.3454,15496.3454,7.3437,7.1733,9495.8000,0.0000,9495.8000,0.3901,2600.0936,0.0000,2600.0936,19.0496,0.0000,6895.7064,6895.7064,7.1733,8.2654,8.2654,7.7193,-1.7938,-26907.6481,8.2654,8.2016,8.2432,7.6874,-1.6891,-13512.9002,8.2432,8.1827,8.2291,7.6780,-1.6581,-11606.3949,12.7764,998.3622,70091.8000,-52026.9432
7909,8.2173,11.8223,16326.7000,50670.4000,-34343.7000,3.2684,3705.0823,7395.6426,11100.7248,159.6224,58066.0426,12621.6177,-45444.4248,11.8223,9.6756,28662.7000,0.0000,28662.7000,1.0891,7342.7025,0.0000,7342.7025,53.1911,0.0000,21319.9975,21319.9975,9.6756,8.0414,37515.3000,0.0000,37515.3000,2.2635,8298.6411,0.0000,8298.6411,110.5465,0.0000,29216.6589,29216.6589,8.0414,8.0241,631.9000,0.0000,631.9000,0.0256,171.1865,0.0000,171.1865,1.2480,0.0000,460.7135,460.7135,8.0241,7.5794,18337.0000,0.0000,18337.0000,1.1379,4153.3055,0.0000,4153.3055,55.5733,0.0000,14183.6945,14183.6945,7.5794,7.4098,8446.6000,0.0000,8446.6000,0.3444,2304.4535,0.0000,2304.4535,16.8178,0.0000,6142.1465,6142.1465,7.4098,8.2544,8.2544,7.8321,-1.3240,-19860.4542,8.2544,8.1893,8.2318,7.7995,-1.2218,-9774.7292,8.2318,8.1699,8.2173,7.7899,-1.1915,-8340.7453,12.1932,952.7977,59249.8000,-37975.9286
7910,8.2756,11.7811,16612.5000,49147.9000,-32535.4000,3.2160,3765.9097,7181.3545,10947.2642,157.0637,56329.2545,12846.5903,-43482.6642,11.7811,9.6354,28662.4000,0.0000,28662.4000,1.0807,7346.9556,0.0000,7346.9556,52.7791,0.0000,21315.4444,21315.4444,9.6354,8.0623,36006.9000,0.0000,36006.9000,2.1585,7970.5721,0.0000,7970.5721,105.4165,0.0000,28036.3279,28036.3279,8.0623,8.0486,490.7000,0.0000,490.7000,0.0197,132.8921,0.0000,132.8921,0.9645,0.0000,357.8079,357.8079,8.0486,7.5738,19521.7000,0.0000,19521.7000,1.2052,4419.7826,0.0000,4419.7826,58.8594,0.0000,15101.9174,15101.9174,7.5738,7.4247,7397.4000,0.0000,7397.4000,0.3003,2018.3788,0.0000,2018.3788,14.6643,0.0000,5379.0212,5379.0212,7.4247,8.3131,8.3131,7.8689,-1.3673,-20508.8695,8.3131,8.2472,8.2902,7.8360,-1.2657,-10125.7488,8.2902,8.2276,8.2756,7.8262,-1.2356,-8649.3494,11.9705,935.3942,59543.7000,-39283.9677
7911,8.3652,11.6388,18012.5000,47807.1000,-29794.6000,3.2368,4076.5752,6997.3642,11073.9394,158.0783,54804.4642,13935.9248,-40868.5394,11.6388,9.5608,28662.2000,0.0000,28662.2000,1.0814,7361.9180,0.0000,7361.9180,52.8142,0.0000,21300.2820,21300.2820,9.5608,7.7231,48958.3000,0.0000,48958.3000,2.9372,10851.7126,0.0000,10851.7126,143.4466,0.0000,38106.5874,38106.5874,7.7231,7.7143,391.7000,0.0000,391.7000,0.0158,106.6312,0.0000,106.6312,0.7696,0.0000,285.0688,285.0688,7.7143,7.3203,21002.0000,0.0000,21002.0000,1.2959,4782.2930,0.0000,4782.2930,63.2915,0.0000,16219.7070,16219.7070,7.3203,7.1810,8446.6000,0.0000,8446.6000,0.3429,2313.6404,0.0000,2313.6404,16.7460,0.0000,6132.9596,6132.9596,7.1810,8.4016,8.4016,7.7913,-2.0974,-31461.3094,8.4016,8.3376,8.3794,7.7593,-1.9874,-15898.9791,8.3794,8.3186,8.3652,7.7498,-1.9548,-13683.5578,13.3649,1044.3509,77666.2000,-61043.8463
7912,8.3872,11.2979,20663.3000,46634.6000,-25971.3000,3.3380,4674.6163,6828.6193,11503.2356,163.0219,53463.2193,15988.6837,-37474.5356,11.2979,9.3557,28662.0000,0.0000,28662.0000,1.0839,7398.1138,0.0000,7398.1138,52.9370,0.0000,21263.8862,21263.8862,9.3557,7.4625,57708.2000,0.0000,57708.2000,3.4672,12837.3353,0.0000,12837.3353,169.3309,0.0000,44870.8647,44870.8647,7.4625,7.4552,384.2000,0.0000,384.2000,0.0156,105.0079,0.0000,105.0079,0.7596,0.0000,279.1921,279.1921,7.4552,7.1237,21398.7000,0.0000,21398.7000,1.3293,4894.4661,0.0000,4894.4661,64.9226,0.0000,16504.2339,16504.2339,7.1237,6.9828,9845.5000,0.0000,9845.5000,0.4016,2704.9945,0.0000,2704.9945,19.6117,0.0000,7140.5055,7140.5055,6.9828,8.4226,8.4226,7.7027,-2.6754,-40131.0924,8.4226,8.3604,8.4010,7.6716,-2.5597,-20477.8688,8.4010,8.3420,8.3872,7.6624,-2.5255,-17678.5926,14.4533,1129.4008,92027.3000,-78287.5538
7913,8.4403,9.6408,34102.6000,38117.0000,-4014.4000,3.7381,7707.4690,5587.0720,13294.5411,182.5615,43704.0720,26395.1310,-17308.9411,9.6408,8.4299,23925.9000,0.0000,23925.9000,0.9099,6327.5491,0.0000,6327.5491,44.4386,0.0000,17598.3509,17598.3509,8.4299,6.8702,68425.2000,0.0000,68425.2000,4.1276,15474.2563,0.0000,15474.2563,201.5870,0.0000,52950.9437,52950.9437,6.8702,6.8645,398.6000,0.0000,398.6000,0.0162,109.9428,0.0000,109.9428,0.7919,0.0000,288.6572,288.6572,6.8645,6.6614,19862.1000,0.0000,19862.1000,1.2404,4589.8901,0.0000,4589.8901,60.5778,0.0000,15272.2099,15272.2099,6.6614,6.5179,12993.1000,0.0000,12993.1000,0.5319,3595.3985,0.0000,3595.3985,25.9770,0.0000,9397.7015,9397.7015,6.5179,8.4744,8.4744,7.4962,-3.9860,-59789.3240,8.4744,8.4144,8.4535,7.4662,-3.8637,-30909.7075,8.4535,8.3967,8.4403,7.4573,-3.8276,-26793.2304,15.8462,1238.2411,121590.5000,-117492.2618
7914,8.4558,9.0893,34804.2000,30837.6000,3966.6000,3.4456,7863.8037,4521.4242,12385.2278,168.2761,35359.0242,26940.3963,-8418.6278,9.0893,8.3170,14457.0000,0.0000,14457.0000,0.5655,3854.9770,0.0000,3854.9770,27.6178,0.0000,10602.0230,10602.0230,8.3170,6.7481,65730.3000,0.0000,65730.3000,4.0385,14895.0444,0.0000,14895.0444,197.2341,0.0000,50835.2556,50835.2556,6.7481,6.7424,385.4000,0.0000,385.4000,0.0159,106.5031,0.0000,106.5031,0.7742,0.0000,278.8969,278.8969,6.7424,6.5547,18718.8000,0.0000,18718.8000,1.1832,4334.9319,0.0000,4334.9319,57.7838,0.0000,14383.8681,14383.8681,6.5547,6.3831,15266.3000,0.0000,15266.3000,0.6304,4231.4316,0.0000,4231.4316,30.7900,0.0000,11034.8684,11034.8684,6.3831,8.4905,8.4905,7.4368,-4.0149,-60223.7532,8.4905,8.4295,8.4693,7.4063,-3.8986,-31188.6959,8.4693,8.4114,8.4558,7.3973,-3.8642,-27049.4294,14.8185,1157.9422,118524.4000,-118461.8785
7915,8.4186,8.7644,37103.9000,29119.0000,7984.9000,3.5014,8389.1203,4266.3995,12655.5198,171.0023,33385.3995,28714.7797,-4670.6198,8.7644,8.0434,14457.0000,0.0000,14457.0000,0.5710,3873.8472,0.0000,3873.8472,27.8863,0.0000,10583.1528,10583.1528,8.0434,6.5246,73636.3000,0.0000,73636.3000,4.5345,16769.2817,0.0000,16769.2817,221.4569,0.0000,56867.0183,56867.0183,6.5246,6.5195,397.3000,0.0000,397.3000,0.0164,110.1730,0.0000,110.1730,0.8000,0.0000,287.1270,287.1270,6.5195,6.3637,18981.1000,0.0000,18981.1000,1.2028,4412.8862,0.0000,4412.8862,58.7409,0.0000,14568.2138,14568.2138,6.3637,6.2178,14566.9000,0.0000,14566.9000,0.6028,4049.5879,0.0000,4049.5879,29.4393,0.0000,10517.3121,10517.3121,6.2178,8.4527,8.4527,7.3352,-4.4948,-67421.6881,8.4527,8.3927,8.4318,7.3053,-4.3742,-34993.8045,8.4318,8.3750,8.4186,7.2964,-4.3386,-30370.2446,15.6432,1222.3816,130023.5000,-132785.7372
7916,8.5112,7.3706,44593.2000,17089.5000,27503.7000,3.3937,10065.3648,2508.3382,12573.7030,165.7433,19597.8382,34527.8352,14929.9970,7.3706,6.8451,14456.7000,0.0000,14456.7000,0.5743,3956.8299,0.0000,3956.8299,28.0473,0.0000,10499.8701,10499.8701,6.8451,6.0287,68909.7000,0.0000,68909.7000,4.2668,16041.3215,0.0000,16041.3215,208.3830,0.0000,52868.3785,52868.3785,6.0287,6.0246,386.5000,0.0000,386.5000,0.0160,108.0098,0.0000,108.0098,0.7816,0.0000,278.4902,278.4902,6.0246,5.9371,19394.9000,0.0000,19394.9000,1.2346,4548.6030,0.0000,4548.6030,60.2982,0.0000,14846.2970,14846.2970,5.9371,5.8272,13342.8000,0.0000,13342.8000,0.5542,3734.0747,0.0000,3734.0747,27.0644,0.0000,9608.7253,9608.7253,5.8272,8.5457,8.5457,7.1864,-5.2634,-78950.2815,8.5457,8.4851,8.5246,7.1561,-5.1460,-41167.9187,8.5246,8.4672,8.5112,7.1472,-5.1113,-35779.3700,15.0594,1176.7625,143994.3000,-155897.5702
7917,8.4079,7.4184,42621.4000,17768.7000,24852.7000,3.3044,9638.4932,2602.8693,12241.3625,161.3838,20371.5693,32982.9068,12611.3375,7.4184,6.8648,14456.6000,0.0000,14456.6000,0.5891,3953.8949,0.0000,3953.8949,28.7697,0.0000,10502.7051,10502.7051,6.8648,5.9650,76704.7000,0.0000,76704.7000,4.8666,17849.4118,0.0000,17849.4118,237.6783,0.0000,58855.2882,58855.2882,5.9650,5.9597,536.8000,0.0000,536.8000,0.0224,150.1615,0.0000,150.1615,1.0959,0.0000,386.6385,386.6385,5.9597,5.8719,20323.4000,0.0000,20323.4000,1.3071,4771.8436,0.0000,4771.8436,63.8382,0.0000,15551.5564,15551.5564,5.8719,5.7859,10894.7000,0.0000,10894.7000,0.4562,3052.0693,0.0000,3052.0693,22.2820,0.0000,7842.6307,7842.6307,5.7859,8.4418,8.4418,7.1139,-5.4017,-81025.5398,8.4418,8.3822,8.4211,7.0840,-5.2804,-42243.5220,8.4211,8.3646,8.4079,7.0752,-5.2446,-36712.3984,15.8190,1236.1151,147768.9000,-159981.4602
7918,8.4294,6.9298,44744.7000,13793.8000,30950.9000,3.2529,10114.6872,2021.4310,12136.1181,158.8685,15815.2310,34630.0128,18814.7819,6.9298,6.4466,14454.5000,0.0000,14454.5000,0.5885,3983.2007,0.0000,3983.2007,28.7399,0.0000,10471.2993,10471.2993,6.4466,5.8111,70489.8000,0.0000,70489.8000,4.4705,16531.2174,0.0000,16531.2174,218.3327,0.0000,53958.5826,53958.5826,5.8111,5.8074,388.0000,0.0000,388.0000,0.0162,108.7990,0.0000,108.7990,0.7931,0.0000,279.2010,279.2010,5.8074,5.7353,21804.1000,0.0000,21804.1000,1.4043,5133.3533,0.0000,5133.3533,68.5823,0.0000,16670.7467,16670.7467,5.7353,5.6635,9495.8000,0.0000,9495.8000,0.3982,2665.8838,0.0000,2665.8838,19.4457,0.0000,6829.9162,6829.9162,5.6635,8.4637,8.4637,7.0636,-5.4708,-82062.0633,8.4637,8.4033,8.4427,7.0334,-5.3528,-42822.7129,8.4427,8.3855,8.4294,7.0245,-5.3180,-37225.9651,15.1959,1187.4292,147583.1000,-162110.7413
7919,8.3772,6.6378,46402.3000,12156.6000,34245.7000,3.2743,10499.4230,1779.7284,12279.1514,159.9134,13936.3284,35902.8770,21966.5486,6.6378,6.1971,14452.3000,0.0000,14452.3000,0.5938,4000.6443,0.0000,4000.6443,29.0001,0.0000,10451.6557,10451.6557,6.1971,5.6626,76557.1000,0.0000,76557.1000,4.8974,18038.0857,0.0000,18038.0857,239.1803,0.0000,58519.0143,58519.0143,5.6626,5.6592,396.9000,0.0000,396.9000,0.0167,111.5542,0.0000,111.5542,0.8137,0.0000,285.3458,285.3458,5.6592,5.6013,23459.8000,0.0000,23459.8000,1.5157,5537.7203,0.0000,5537.7203,74.0260,0.0000,17922.0797,17922.0797,5.6013,5.5647,5299.1000,0.0000,5299.1000,0.2228,1490.8194,0.0000,1490.8194,10.8807,0.0000,3808.2806,3808.2806,5.5647,8.4111,8.4111,6.9879,-5.7752,-86628.3397,8.4111,8.3515,8.3904,6.9581,-5.6542,-45233.3136,8.3904,8.3338,8.3772,6.9493,-5.6184,-39328.9069,15.7811,1233.1540,154410.9000,-171190.5603
7920,8.3946,6.5638,45132.6000,11047.0000,34085.6000,3.1522,10208.8633,1617.8223,11826.6855,153.9477,12664.8223,34923.7367,22258.9145,6.5638,6.1244,14480.8000,0.0000,14480.8000,0.5983,4013.1407,0.0000,4013.1407,29.2188,0.0000,10467.6593,10467.6593,6.1244,5.6681,67440.8000,0.0000,67440.8000,4.3366,15911.8243,0.0000,15911.8243,211.7934,0.0000,51528.9757,51528.9757,5.6681,5.6641,434.0000,0.0000,434.0000,0.0183,121.9711,0.0000,121.9711,0.8924,0.0000,312.0289,312.0289,5.6641,5.6017,25254.6000,0.0000,25254.6000,1.6368,5960.8665,0.0000,5960.8665,79.9378,0.0000,19293.7335,19293.7335,5.6017,5.5898,1629.7000,0.0000,1629.7000,0.0687,458.4882,0.0000,458.4882,3.3551,0.0000,1171.2118,1171.2118,5.5898,8.4294,8.4294,7.0096,-5.3727,-80589.7588,8.4294,8.3683,8.4082,6.9790,-5.2570,-42056.3598,8.4082,8.3503,8.3946,6.9700,-5.2229,-36560.1731,14.7163,1149.9487,143325.5000,-159206.2918
7921,8.3621,6.3837,45825.1000,9998.7000,35826.4000,3.1441,10371.6907,1463.3895,11835.0802,153.5518,11462.0895,35453.4093,23991.3198,6.3837,5.9675,14482.4000,0.0000,14482.4000,0.5992,4024.8426,0.0000,4024.8426,29.2634,0.0000,10457.5574,10457.5574,5.9675,5.5648,73444.0000,0.0000,73444.0000,4.7298,17379.3562,0.0000,17379.3562,230.9956,0.0000,56064.6438,56064.6438,5.5648,5.5611,444.7000,0.0000,444.7000,0.0187,125.1812,0.0000,125.1812,0.9143,0.0000,319.5188,319.5188,5.5611,5.5112,26040.8000,0.0000,26040.8000,1.6876,6157.7208,0.0000,6157.7208,82.4179,0.0000,19883.0792,19883.0792,5.5112,5.5049,929.2000,0.0000,929.2000,0.0392,261.7867,0.0000,261.7867,1.9129,0.0000,667.4133,667.4133,5.5049,8.3965,8.3965,6.9507,-5.6982,-85473.5158,8.3965,8.3360,8.3754,6.9205,-5.5791,-44632.8361,8.3754,8.3182,8.3621,6.9115,-5.5439,-38807.4284,15.3278,1197.7344,151167.5000,-168913.7803
7922,8.3726,6.2539,46802.3000,9058.3000,37744.0000,3.1604,10590.8122,1326.0217,11916.8340,154.3501,10384.3217,36211.4878,25827.1660,6.2539,5.8632,14482.1000,0.0000,14482.1000,0.6012,4032.9071,0.0000,4032.9071,29.3640,0.0000,10449.1929,10449.1929,5.8632,5.5438,67057.4000,0.0000,67057.4000,4.3327,15899.2706,0.0000,15899.2706,211.6002,0.0000,51158.1294,51158.1294,5.5438,5.5400,434.6000,0.0000,434.6000,0.0183,122.3786,0.0000,122.3786,0.8954,0.0000,312.2214,312.2214,5.5400,5.4943,26344.8000,0.0000,26344.8000,1.7110,6231.9437,0.0000,6231.9437,83.5612,0.0000,20112.8563,20112.8563,5.4943,5.4915,403.3000,0.0000,403.3000,0.0170,113.6534,0.0000,113.6534,0.8318,0.0000,289.6466,289.6466,5.4915,8.4075,8.4075,6.9495,-5.5339,-83009.0573,8.4075,8.3462,8.3862,6.9189,-5.4177,-43341.6780,8.3862,8.3282,8.3726,6.9098,-5.3834,-37683.5948,14.7610,1153.4462,146466.2000,-164034.3300
7923,8.3343,6.0828,47877.6000,8192.1000,39685.5000,3.1835,10841.7500,1198.3450,12040.0950,155.4751,9390.4450,37035.8500,27645.4050,6.0828,5.7168,14481.9000,0.0000,14481.9000,0.6027,4043.6336,0.0000,4043.6336,29.4371,0.0000,10438.2664,10438.2664,5.7168,5.4495,73044.1000,0.0000,73044.1000,4.7298,17366.6248,0.0000,17366.6248,230.9949,0.0000,55677.4752,55677.4752,5.4495,5.4459,444.8000,0.0000,444.8000,0.0188,125.4369,0.0000,125.4369,0.9168,0.0000,319.3631,319.3631,5.4459,5.4114,26605.5000,0.0000,26605.5000,1.7287,6304.1861,0.0000,6304.1861,84.4256,0.0000,20301.3139,20301.3139,5.4114,5.4088,403.3000,0.0000,403.3000,0.0170,113.8018,0.0000,113.8018,0.8320,0.0000,289.4982,289.4982,5.4088,8.3687,8.3687,6.8888,-5.8683,-88024.0674,8.3687,8.3083,8.3477,6.8585,-5.7485,-45987.7761,8.3477,8.2904,8.3343,6.8496,-5.7131,-39991.6633,15.4207,1204.9955,154665.1000,-174003.5067
7924,8.3164,7.0679,35389.5000,12713.8000,22675.7000,2.6581,8016.4923,1859.1463,9875.6386,129.8188,14572.9463,27373.0077,12800.0614,7.0679,6.4586,14482.6000,0.0000,14482.6000,0.6048,3982.4402,0.0000,3982.4402,29.5362,0.0000,10500.1598,10500.1598,6.4586,5.7529,67424.9000,0.0000,67424.9000,4.3794,15808.8946,0.0000,15808.8946,213.8804,0.0000,51616.0054,51616.0054,5.7529,5.7483,434.4000,0.0000,434.4000,0.0184,121.9212,0.0000,121.9212,0.8970,0.0000,312.4788,312.4788,5.7483,5.6524,26661.4000,0.0000,26661.4000,1.7358,6283.5003,0.0000,6283.5003,84.7713,0.0000,20377.8997,20377.8997,5.6524,5.6449,929.2000,0.0000,929.2000,0.0393,261.2063,0.0000,261.2063,1.9202,0.0000,667.9937,667.9937,5.6449,8.3518,8.3518,6.9983,-4.9256,-73884.4641,8.3518,8.2896,8.3301,6.9672,-4.8125,-38500.2398,8.3301,8.2712,8.3164,6.9580,-4.7791,-33453.5839,14.1535,1105.9771,132608.2000,-145838.2877
7925,8.2876,7.8881,29165.3000,16372.2000,12793.1000,2.4598,6610.0649,2392.8058,9002.8707,120.1309,18765.0058,22555.2351,3790.2293,7.8881,7.0675,14488.8000,0.0000,14488.8000,0.5937,3934.3087,0.0000,3934.3087,28.9977,0.0000,10554.4913,10554.4913,7.0675,5.9068,73394.3000,0.0000,73394.3000,4.6939,17015.1701,0.0000,17015.1701,229.2420,0.0000,56379.1299,56379.1299,5.9068,5.9001,585.7000,0.0000,585.7000,0.0246,163.9900,0.0000,163.9900,1.2022,0.0000,421.7100,421.7100,5.9001,5.7735,25695.8000,0.0000,25695.8000,1.6623,6039.6400,0.0000,6039.6400,81.1822,0.0000,19656.1600,19656.1600,5.7735,5.7305,4961.1000,0.0000,4961.1000,0.2089,1391.9618,0.0000,1391.9618,10.2032,0.0000,3569.1382,3569.1382,5.7305,8.3228,8.3228,7.0267,-4.8209,-72313.8853,8.3228,8.2609,8.3013,6.9957,-4.7058,-37646.1922,8.3013,8.2426,8.2876,6.9866,-4.6717,-32702.0819,14.4648,1130.2997,131918.8000,-142662.1594
7926,7.7891,11.7696,17146.9000,64433.7000,-47286.8000,3.9430,3922.0426,9329.4112,13251.4539,192.5704,73763.1112,13224.8574,-60538.2539,11.7696,10.6515,14488.4000,0.0000,14488.4000,0.5848,3714.3833,0.0000,3714.3833,28.5583,0.0000,10774.0167,10774.0167,10.6515,8.3476,44346.7000,0.0000,44346.7000,2.8008,9645.6639,0.0000,9645.6639,136.7878,0.0000,34701.0361,34701.0361,8.3476,8.3320,538.9000,0.0000,538.9000,0.0226,145.3144,0.0000,145.3144,1.1028,0.0000,393.5856,393.5856,8.3320,7.6977,23976.6000,0.0000,23976.6000,1.5461,5402.1820,0.0000,5402.1820,75.5099,0.0000,18574.4180,18574.4180,7.6977,7.3758,16706.2000,0.0000,16706.2000,0.7019,4549.6410,0.0000,4549.6410,34.2772,0.0000,12156.5590,12156.5590,7.3758,7.8244,7.8244,7.6001,-0.8305,-12458.0350,7.8244,7.7624,7.8029,7.5691,-0.7158,-5726.1451,7.8029,7.7440,7.7891,7.5599,-0.6817,-4771.5956,14.3987,1125.1354,52770.0000,-22955.7757
7927,7.6272,13.5131,5441.7000,101879.0000,-96437.3000,4.9507,1248.4281,14707.2282,15955.6563,241.7853,116586.2282,4193.2719,-112392.9563,13.5131,11.7926,24615.6000,0.0000,24615.6000,0.9289,6157.5638,0.0000,6157.5638,45.3662,0.0000,18458.0362,18458.0362,11.7926,9.8198,35261.7000,0.0000,35261.7000,2.0742,7523.7367,0.0000,7523.7367,101.2998,0.0000,27737.9633,27737.9633,9.8198,9.7817,1103.9000,0.0000,1103.9000,0.0442,291.1674,0.0000,291.1674,2.1578,0.0000,812.7326,812.7326,9.7817,8.9602,23304.5000,0.0000,23304.5000,1.4299,5124.4583,0.0000,5124.4583,69.8329,0.0000,18180.0417,18180.0417,8.9602,8.5356,17758.0000,0.0000,17758.0000,0.7192,4744.3763,0.0000,4744.3763,35.1259,0.0000,13013.6237,13013.6237,8.5356,7.6618,7.6618,8.0987,1.7100,25650.6833,7.6618,7.6010,7.6406,8.0683,1.8290,14632.2736,7.6406,7.5829,7.6272,8.0593,1.8645,13051.2261,15.2206,1189.3630,5606.4000,53334.1831
7928,7.5592,13.6869,3731.9000,113496.7000,-109764.8000,5.3729,857.2483,16363.9911,17221.2394,262.4026,129860.6911,2874.6517,-126986.0394,13.6869,11.7673,30023.3000,0.0000,30023.3000,1.1019,7492.2902,0.0000,7492.2902,53.8170,0.0000,22531.0098,22531.0098,11.7673,11.0545,12682.9000,4137.5000,8545.4000,0.9477,2707.2656,657.9550,3365.2206,46.2858,4795.4550,9975.6344,5180.1794,11.0545,10.9733,1872.1000,0.0000,1872.1000,0.0730,484.9257,0.0000,484.9257,3.5653,0.0000,1387.1743,1387.1743,10.9733,9.8915,23902.5000,0.0000,23902.5000,1.4253,5154.5922,0.0000,5154.5922,69.6088,0.0000,18747.9078,18747.9078,9.8915,9.3923,17056.8000,0.0000,17056.8000,0.6752,4494.1680,0.0000,4494.1680,32.9765,0.0000,12562.6320,12562.6320,9.3923,7.5944,7.5944,8.4933,3.3272,49908.5852,7.5944,7.5325,7.5729,8.4624,3.4416,27533.0750,7.5729,7.5141,7.5592,8.4532,3.4757,24329.9061,14.3941,1124.7745,-28364.7000,101771.5663
7929,7.6439,13.8904,2876.7000,123364.9000,-120488.2000,5.7678,659.7644,17814.3911,18474.1554,281.6896,141179.2911,2216.9356,-138962.3554,13.8904,11.8576,34141.3000,0.0000,34141.3000,1.2497,8496.1084,0.0000,8496.1084,61.0340,0.0000,25645.1916,25645.1916,11.8576,11.4726,7111.9000,2985.7000,4126.2000,0.5666,1515.8225,475.3194,1991.1419,27.6742,3461.0194,5596.0775,2135.0581,11.4726,11.3840,2024.9000,0.0000,2024.9000,0.0773,521.3429,0.0000,521.3429,3.7762,0.0000,1503.5571,1503.5571,11.3840,10.2593,24427.8000,0.0000,24427.8000,1.4236,5233.2617,0.0000,5233.2617,69.5282,0.0000,19194.5383,19194.5383,10.2593,9.8099,14953.2000,0.0000,14953.2000,0.5824,3918.5773,0.0000,3918.5773,28.4418,0.0000,11034.6227,11034.6227,9.8099,7.6790,7.6790,8.7445,3.9726,59589.4838,7.6790,7.6173,7.6576,8.7136,4.0878,32702.0625,7.6576,7.5989,7.6439,8.7044,4.1220,28854.0670,14.5012,1133.1456,-40814.8000,121145.6133
7930,7.7469,14.0802,2148.0000,132529.8000,-130381.8000,6.1426,491.6995,19174.1596,19665.8591,299.9929,151703.9596,1656.3005,-150047.6591,14.0802,11.8543,40310.8000,0.0000,40310.8000,1.4709,10005.3398,0.0000,10005.3398,71.8376,0.0000,30305.4602,30305.4602,11.8543,11.6672,3980.2000,2927.0000,1053.2000,0.3829,848.3814,465.9557,1314.3371,18.6991,3392.9557,3131.8186,-261.1371,11.6672,11.5802,2081.2000,0.0000,2081.2000,0.0789,534.3403,0.0000,534.3403,3.8544,0.0000,1546.8597,1546.8597,11.5802,10.5095,24001.5000,0.0000,24001.5000,1.3880,5125.8851,0.0000,5125.8851,67.7856,0.0000,18875.6149,18875.6149,10.5095,10.1083,13550.8000,0.0000,13550.8000,0.5244,3538.0442,0.0000,3538.0442,25.6121,0.0000,10012.7558,10012.7558,10.1083,7.7817,7.7817,8.9450,4.4812,67218.2662,7.7817,7.7207,7.7605,8.9145,4.5988,36790.5113,7.7605,7.7025,7.7469,8.9054,4.6338,32436.4699,14.9815,1170.6758,-49384.3000,136445.2473
7931,7.8094,14.2140,1454.4000,140776.5000,-139322.1000,6.4789,332.5430,20390.8017,20723.3447,316.4200,161167.3017,1121.8570,-160045.4447,14.2140,11.9827,42364.4000,0.0000,42364.4000,1.5414,10495.8714,0.0000,10495.8714,75.2780,0.0000,31868.5286,31868.5286,11.9827,11.9287,2005.7000,5438.4000,-3432.7000,0.4016,426.6105,867.1288,1293.7394,19.6115,6305.5288,1579.0895,-4726.4394,11.9287,11.8293,2455.4000,0.0000,2455.4000,0.0928,628.0581,0.0000,628.0581,4.5329,0.0000,1827.3419,1827.3419,11.8293,10.7979,23559.7000,0.0000,23559.7000,1.3574,5011.7056,0.0000,5011.7056,66.2925,0.0000,18547.9944,18547.9944,10.7979,10.4753,10921.3000,0.0000,10921.3000,0.4209,2839.4972,0.0000,2839.4972,20.5544,0.0000,8081.8028,8081.8028,10.4753,7.8437,7.8437,9.1595,5.2236,78354.5043,7.8437,7.7834,7.8228,9.1294,5.3433,42746.3937,7.8228,7.7655,7.8094,9.1204,5.3789,37652.2021,15.4394,1206.4542,-63454.0000,158753.1001
7932,7.9158,14.3353,1341.5000,147329.2000,-145987.7000,6.7720,306.1268,21382.1254,21688.2522,330.7321,168711.3254,1035.3732,-167675.9522,14.3353,12.4210,36714.4000,0.0000,36714.4000,1.3331,9081.0573,0.0000,9081.0573,65.1055,0.0000,27633.3427,27633.3427,12.4210,12.1858,5646.2000,8253.7000,-2607.5000,0.7585,1192.3496,1323.3610,2515.7106,37.0417,9577.0610,4453.8504,-5123.2106,12.1858,12.0711,2940.7000,0.0000,2940.7000,0.1107,749.4410,0.0000,749.4410,5.4056,0.0000,2191.2590,2191.2590,12.0711,11.0228,24830.8000,0.0000,24830.8000,1.4240,5262.0167,0.0000,5262.0167,69.5435,0.0000,19568.7833,19568.7833,11.0228,10.7502,9518.9000,0.0000,9518.9000,0.3650,2466.7920,0.0000,2466.7920,17.8280,0.0000,7052.1080,7052.1080,10.7502,7.9495,7.9495,9.3499,5.8136,87203.2926,7.9495,7.8903,7.9289,9.3203,5.9363,47490.6472,7.9289,7.8727,7.9158,9.3115,5.9728,41809.8963,16.1448,1261.5752,-74590.4000,176503.8361
7933,8.0514,14.4677,1422.5000,154047.8000,-152625.3000,7.0859,323.8005,22413.9454,22737.7458,346.0658,176461.7454,1098.6995,-175363.0458,14.4677,12.3931,42363.1000,0.0000,42363.1000,1.5353,10459.4108,0.0000,10459.4108,74.9839,0.0000,31903.6892,31903.6892,12.3931,12.2904,3647.7000,9693.8000,-6046.1000,0.7188,770.6617,1553.7000,2324.3617,35.1035,11247.5000,2877.0383,-8370.4617,12.2904,12.1871,2802.5000,0.0000,2802.5000,0.1050,713.1600,0.0000,713.1600,5.1302,0.0000,2089.3400,2089.3400,12.1871,11.1364,26325.4000,0.0000,26325.4000,1.5029,5568.6080,0.0000,5568.6080,73.3972,0.0000,20756.7920,20756.7920,11.1364,10.9057,8467.1000,0.0000,8467.1000,0.3235,2190.6079,0.0000,2190.6079,15.7984,0.0000,6276.4921,6276.4921,10.9057,8.0843,8.0843,9.4950,6.1329,91993.6890,8.0843,8.0264,8.0642,9.4661,6.2588,50070.3578,8.0642,8.0092,8.0514,9.4575,6.2962,44073.5176,16.9072,1321.1498,-78713.3000,186137.5644
7934,8.1078,14.5417,1219.3000,161421.8000,-160202.5000,7.4144,277.2580,23511.8137,23789.0717,362.1084,184933.6137,942.0420,-183991.5717,14.5417,12.6223,40313.2000,0.0000,40313.2000,1.4581,9943.3274,0.0000,9943.3274,71.2126,0.0000,30369.8726,30369.8726,12.6223,12.5172,3224.4000,7942.9000,-4718.5000,0.6024,678.6998,1276.8769,1955.5766,29.4200,9219.7769,2545.7002,-6674.0766,12.5172,12.4485,1851.5000,0.0000,1851.5000,0.0693,469.6461,0.0000,469.6461,3.3836,0.0000,1381.8539,1381.8539,12.4485,11.3636,26797.8000,0.0000,26797.8000,1.5265,5645.4580,0.0000,5645.4580,74.5532,0.0000,21152.3420,21152.3420,11.3636,11.1589,7415.3000,0.0000,7415.3000,0.2828,1912.1911,0.0000,1912.1911,13.8098,0.0000,5503.1089,5503.1089,11.1589,8.1406,8.1406,9.6497,6.6087,99130.5232,8.1406,8.0831,8.1206,9.6210,6.7346,53876.6274,8.1206,8.0660,8.1078,9.6125,6.7720,47403.9942,17.0303,1330.7703,-88543.2000,200411.1448
7935,8.2249,14.6406,1495.7000,166562.2000,-165066.5000,7.6669,339.3782,24314.1979,24653.5760,374.4378,190876.3979,1156.3218,-189720.0760,14.6406,12.8583,38249.3000,0.0000,38249.3000,1.3819,9421.6628,0.0000,9421.6628,67.4914,0.0000,28827.6372,28827.6372,12.8583,12.6789,4740.0000,8277.6000,-3537.6000,0.7055,993.9274,1334.8588,2328.7863,34.4567,9612.4588,3746.0726,-5866.3863,12.6789,12.6141,1789.4000,0.0000,1789.4000,0.0667,452.8603,0.0000,452.8603,3.2582,0.0000,1336.5397,1336.5397,12.6141,11.5036,28185.1000,0.0000,28185.1000,1.5978,5922.4731,0.0000,5922.4731,78.0335,0.0000,22262.6269,22262.6269,11.5036,11.2772,8467.1000,0.0000,8467.1000,0.3217,2179.0152,0.0000,2179.0152,15.7092,0.0000,6288.0848,6288.0848,11.2772,8.2571,8.2571,9.7672,6.8381,102571.3605,8.2571,8.2005,8.2374,9.7389,6.9663,55730.0518,8.2374,8.1837,8.2249,9.7305,7.0043,49030.4178,17.6107,1376.1284,-91913.2000,207331.8301
7936,8.3572,14.6827,2733.8000,170116.5000,-167382.7000,7.9064,618.8026,24895.5647,25514.3673,386.1353,195012.0647,2114.9974,-192897.0673,14.6827,13.1816,32602.1000,0.0000,32602.1000,1.1761,8026.0683,0.0000,8026.0683,57.4412,0.0000,24576.0317,24576.0317,13.1816,12.7861,9542.3000,11005.9000,-1463.6000,1.1198,1990.6034,1782.6362,3773.2396,54.6908,12788.5362,7551.6966,-5236.8396,12.7861,12.7064,2314.3000,0.0000,2314.3000,0.0861,584.8187,0.0000,584.8187,4.2032,0.0000,1729.4813,1729.4813,12.7064,11.6062,29416.1000,0.0000,29416.1000,1.6625,6172.3172,0.0000,6172.3172,81.1927,0.0000,23243.7828,23243.7828,11.6062,11.3558,9869.5000,0.0000,9869.5000,0.3741,2536.1802,0.0000,2536.1802,18.2689,0.0000,7333.3198,7333.3198,11.3558,8.3887,8.3887,9.8722,7.0525,105787.7727,8.3887,8.3333,8.3694,9.8446,7.1841,57472.7958,8.3694,8.3169,8.3572,9.8363,7.2232,50562.3567,18.4875,1444.6369,-94644.3000,213822.9252
7937,8.4645,14.6986,4054.4000,173562.5000,-169508.1000,8.1463,915.9217,25452.0733,26367.9950,397.8514,199014.5733,3138.4783,-195876.0950,14.6986,13.7078,21289.3000,0.0000,21289.3000,0.7675,5239.9319,0.0000,5239.9319,37.4856,0.0000,16049.3681,16049.3681,13.7078,12.9286,17194.2000,13096.2000,4098.0000,1.6571,3557.2101,2136.9083,5694.1184,80.9292,15233.1083,13636.9899,-1596.1184,12.9286,12.8794,1468.2000,0.0000,1468.2000,0.0545,370.2705,0.0000,370.2705,2.6620,0.0000,1097.9295,1097.9295,12.8794,11.7851,29918.6000,0.0000,29918.6000,1.6880,6261.0369,0.0000,6261.0369,82.4392,0.0000,23657.5631,23657.5631,11.7851,11.4644,13024.9000,0.0000,13024.9000,0.4928,3338.4469,0.0000,3338.4469,24.0691,0.0000,9686.4531,9686.4531,11.4644,8.4954,8.4954,9.9799,7.3326,109988.7435,8.4954,8.4411,8.4765,9.9528,7.4666,59733.0835,8.4765,8.4250,8.4645,9.9447,7.5065,52545.2196,19.2094,1501.0474,-99709.1000,222267.0466
7938,8.7297,14.2876,8279.2000,98887.1000,-90607.9000,4.9934,1861.3052,14575.7619,16437.0671,243.8712,113462.8619,6417.8948,-107044.9671,14.2876,13.0708,17521.3000,0.0000,17521.3000,0.6315,4336.5873,0.0000,4336.5873,30.8437,0.0000,13184.7127,13184.7127,13.0708,11.4058,26788.8000,83.6000,26705.2000,1.4925,5598.2407,13.5203,5611.7609,72.8906,97.1203,21190.5593,21093.4391,11.4058,11.3568,1211.7000,0.0000,1211.7000,0.0449,312.2723,0.0000,312.2723,2.1920,0.0000,899.4277,899.4277,11.3568,10.1525,30636.0000,0.0000,30636.0000,1.7230,6566.1219,0.0000,6566.1219,84.1477,0.0000,24069.8781,24069.8781,10.1525,9.7585,15303.8000,0.0000,15303.8000,0.5774,4016.7668,0.0000,4016.7668,28.1976,0.0000,11287.0332,11287.0332,9.7585,8.7642,8.7642,9.2614,1.8146,27218.6158,8.7642,8.7035,8.7431,9.2310,1.9252,15401.8457,8.7431,8.6857,8.7297,9.2221,1.9578,13704.8535,14.1940,1109.1425,770.1000,56325.3150
7939,8.6606,14.0120,10137.2000,97890.5000,-87753.3000,5.0602,2281.8880,14409.5207,16691.4087,247.1318,112300.0207,7855.3120,-104444.7087,14.0120,12.8286,17542.2000,0.0000,17542.2000,0.6362,4358.1280,0.0000,4358.1280,31.0727,0.0000,13184.0720,13184.0720,12.8286,11.0180,30901.6000,0.0000,30901.6000,1.7367,6482.8227,0.0000,6482.8227,84.8184,0.0000,24418.7773,24418.7773,11.0180,10.9834,925.5000,0.0000,925.5000,0.0351,239.8569,0.0000,239.8569,1.7159,0.0000,685.6431,685.6431,10.9834,9.8040,32931.4000,0.0000,32931.4000,1.9053,7100.5248,0.0000,7100.5248,93.0534,0.0000,25830.8752,25830.8752,9.8040,9.4602,14602.6000,0.0000,14602.6000,0.5662,3852.5199,0.0000,3852.5199,27.6505,0.0000,10750.0801,10750.0801,9.4602,8.6950,8.6950,9.0776,1.4668,22001.7560,8.6950,8.6345,8.6739,9.0473,1.5828,12662.0343,8.6739,8.6166,8.6606,9.0384,1.6170,11318.8542,14.9097,1165.0626,9150.0000,45982.6444
7940,8.9877,12.6546,17568.1000,55970.0000,-38401.9000,3.5794,3931.1323,8291.6189,12222.7512,174.8105,64261.6189,13636.9677,-50624.6512,12.6546,11.3089,17517.5000,0.0000,17517.5000,0.6380,4434.8368,0.0000,4434.8368,31.1596,0.0000,13082.6632,13082.6632,11.3089,9.3005,38646.0000,0.0000,38646.0000,2.1817,8312.6539,0.0000,8312.6539,106.5516,0.0000,30333.3461,30333.3461,9.3005,9.2686,1014.5000,0.0000,1014.5000,0.0388,269.6637,0.0000,269.6637,1.8931,0.0000,744.8363,744.8363,9.2686,8.3620,35347.5000,0.0000,35347.5000,2.0596,7839.2515,0.0000,7839.2515,100.5894,0.0000,27508.2485,27508.2485,8.3620,8.1164,13375.5000,0.0000,13375.5000,0.5217,3605.9139,0.0000,3605.9139,25.4795,0.0000,9769.5861,9769.5861,8.1164,9.0234,9.0234,8.5699,-1.5776,-23663.7825,9.0234,8.9606,9.0015,8.5385,-1.4683,-11746.2369,9.0015,8.9421,8.9877,8.5292,-1.4361,-10052.8307,13.5288,1057.1605,67499.1000,-45462.8501
7941,8.8720,12.0426,20821.1000,52498.7000,-31677.6000,3.6066,4668.8373,7759.7160,12428.5532,176.1426,60258.4160,16152.2627,-44106.1532,12.0426,10.9429,14845.0000,0.0000,14845.0000,0.5523,3790.9861,0.0000,3790.9861,26.9715,0.0000,11054.0139,11054.0139,10.9429,8.8941,42075.5000,0.0000,42075.5000,2.4441,9106.3968,0.0000,9106.3968,119.3648,0.0000,32969.1032,32969.1032,8.8941,8.8770,595.2000,0.0000,595.2000,0.0234,159.1765,0.0000,159.1765,1.1438,0.0000,436.0235,436.0235,8.8770,8.0204,37817.7000,0.0000,37817.7000,2.2777,8442.4148,0.0000,8442.4148,111.2412,0.0000,29375.2852,29375.2852,8.0204,7.8382,10921.3000,0.0000,10921.3000,0.4370,2959.6094,0.0000,2959.6094,21.3421,0.0000,7961.6906,7961.6906,7.8382,8.9076,8.9076,8.3729,-1.9265,-28896.9807,8.9076,8.8450,8.8858,8.3416,-1.8136,-14509.1453,8.8858,8.8265,8.8720,8.3323,-1.7804,-12462.7933,14.0117,1094.8943,74577.1000,-55868.9193
7942,8.8837,10.6151,28092.5000,38790.3000,-10697.8000,3.4038,6298.0011,5734.8276,12032.8288,166.2358,44525.1276,21794.4989,-22730.6288,10.6151,9.6789,14488.2000,0.0000,14488.2000,0.5443,3776.9485,0.0000,3776.9485,26.5832,0.0000,10711.2515,10711.2515,9.6789,7.3376,83463.2000,0.0000,83463.2000,4.8822,18461.5660,0.0000,18461.5660,238.4369,0.0000,65001.6340,65001.6340,7.3376,7.3311,445.0000,0.0000,445.0000,0.0176,121.8593,0.0000,121.8593,0.8613,0.0000,323.1407,323.1407,7.3311,6.9390,41612.7000,0.0000,41612.7000,2.5257,9538.4279,0.0000,9538.4279,123.3516,0.0000,32074.2721,32074.2721,6.9390,6.8486,9518.9000,0.0000,9518.9000,0.3833,2622.7317,0.0000,2622.7317,18.7175,0.0000,6896.1683,6896.1683,6.8486,8.9166,8.9166,7.8826,-4.6886,-70329.4641,8.9166,8.8588,8.8965,7.8537,-4.5576,-36461.0870,8.8965,8.8418,8.8837,7.8452,-4.5191,-31633.9804,17.6353,1378.0473,138830.2000,-138424.5314
7943,8.6750,9.5959,32686.7000,32561.2000,125.5000,3.3855,7355.8488,4794.3663,12150.2151,165.3427,37355.5663,25330.8512,-12024.7151,9.5959,8.7685,14487.8000,0.0000,14487.8000,0.5573,3834.0662,0.0000,3834.0662,27.2180,0.0000,10653.7338,10653.7338,8.7685,6.6496,105083.2000,0.0000,105083.2000,6.2989,23620.7278,0.0000,23620.7278,307.6295,0.0000,81462.4722,81462.4722,6.6496,6.6450,436.3000,0.0000,436.3000,0.0178,120.7533,0.0000,120.7533,0.8688,0.0000,315.5467,315.5467,6.6450,6.3882,45399.4000,0.0000,45399.4000,2.8423,10531.6092,0.0000,10531.6092,138.8143,0.0000,34867.7908,34867.7908,6.3882,6.3500,5311.7000,0.0000,5311.7000,0.2182,1476.0863,0.0000,1476.0863,10.6567,0.0000,3835.6137,3835.6137,6.3500,8.7060,8.7060,7.5280,-6.0520,-90780.3509,8.7060,8.6516,8.6870,7.5008,-5.9124,-47299.1946,8.6870,8.6356,8.6750,7.4928,-5.8714,-41099.6023,19.9801,1561.2720,170843.9000,-179179.1477
7944,8.5165,8.8093,36624.6000,28094.2000,8530.4000,3.4180,8265.9221,4123.9945,12389.9166,166.9300,32218.1945,28358.6779,-3859.5166,8.8093,8.0773,14516.6000,0.0000,14516.6000,0.5683,3887.1885,0.0000,3887.1885,27.7533,0.0000,10629.4115,10629.4115,8.0773,6.3114,106413.8000,0.0000,106413.8000,6.4942,24218.8835,0.0000,24218.8835,317.1644,0.0000,82194.9165,82194.9165,6.3114,6.3072,443.8000,0.0000,443.8000,0.0183,123.4767,0.0000,123.4767,0.8953,0.0000,320.3233,320.3233,6.3072,6.0882,49008.4000,0.0000,49008.4000,3.1117,11436.5184,0.0000,11436.5184,151.9711,0.0000,37571.8816,37571.8816,6.0882,6.0776,1633.2000,0.0000,1633.2000,0.0678,455.9835,0.0000,455.9835,3.3112,0.0000,1177.2165,1177.2165,6.0776,8.5467,8.5467,7.3122,-6.5133,-97698.8891,8.5467,8.4936,8.5283,7.2856,-6.3731,-50985.1553,8.5283,8.4780,8.5165,7.2778,-6.3319,-44323.5527,20.5174,1603.2609,180546.2000,-193007.5971
7945,8.3296,8.1345,40414.2000,24972.8000,15441.4000,3.5036,9152.4730,3652.7080,12805.1811,171.1092,28625.5080,31261.7270,2636.2189,8.1345,7.4883,14518.1000,0.0000,14518.1000,0.5763,3927.4918,0.0000,3927.4918,28.1438,0.0000,10590.6082,10590.6082,7.4883,5.9391,120128.4000,0.0000,120128.4000,7.4331,27634.9909,0.0000,27634.9909,363.0211,0.0000,92493.4091,92493.4091,5.9391,5.9357,436.7000,0.0000,436.7000,0.0182,122.2096,0.0000,122.2096,0.8867,0.0000,314.4904,314.4904,5.9357,5.7694,51529.0000,0.0000,51529.0000,3.2947,12103.9222,0.0000,12103.9222,160.9088,0.0000,39425.0778,39425.0778,5.7694,5.7642,930.9000,0.0000,930.9000,0.0389,261.2043,0.0000,261.2043,1.8983,0.0000,669.6957,669.6957,5.7642,8.3585,8.3585,7.0614,-7.4371,-111555.8794,8.3585,8.3077,8.3409,7.0360,-7.2913,-58330.6221,8.3409,8.2928,8.3296,7.0285,-7.2485,-50739.3226,22.2971,1742.3231,202984.5000,-220625.8241
7946,8.2026,7.5868,43877.9000,22163.8000,21714.1000,3.5875,9960.0824,3234.0340,13194.1164,175.2094,25397.8340,33917.8176,8519.9836,7.5868,7.0145,14513.5000,0.0000,14513.5000,0.5831,3959.2135,0.0000,3959.2135,28.4792,0.0000,10554.2865,10554.2865,7.0145,5.7273,118229.5000,0.0000,118229.5000,7.4032,27436.2287,0.0000,27436.2287,361.5622,0.0000,90793.2713,90793.2713,5.7273,5.7240,444.0000,0.0000,444.0000,0.0186,124.6657,0.0000,124.6657,0.9080,0.0000,319.3343,319.3343,5.7240,5.5778,53497.7000,0.0000,53497.7000,3.4472,12613.6671,0.0000,12613.6671,168.3554,0.0000,40884.0329,40884.0329,5.5778,5.5757,403.7000,0.0000,403.7000,0.0170,113.6168,0.0000,113.6168,0.8284,0.0000,290.0832,290.0832,5.5757,8.2311,8.2311,6.9034,-7.7104,-115655.3189,8.2311,8.1810,8.2136,6.8783,-7.5650,-60519.7221,8.2136,8.1663,8.2026,6.8710,-7.5222,-52655.2916,22.5850,1764.8222,208802.5000,-228830.3325
7947,8.0266,7.0110,47735.0000,19527.0000,28208.0000,3.7012,10870.7648,2839.8592,13710.6239,180.7592,22366.8592,36864.2352,14497.3761,7.0110,6.5110,14513.2000,0.0000,14513.2000,0.5890,3994.3584,0.0000,3994.3584,28.7665,0.0000,10518.8416,10518.8416,6.5110,5.4217,131553.5000,0.0000,131553.5000,8.3176,30814.7753,0.0000,30814.7753,406.2184,0.0000,100738.7247,100738.7247,5.4217,5.4189,436.5000,0.0000,436.5000,0.0184,123.1501,0.0000,123.1501,0.8964,0.0000,313.3499,313.3499,5.4189,5.3100,55402.7000,0.0000,55402.7000,3.5858,13134.0326,0.0000,13134.0326,175.1262,0.0000,42268.6674,42268.6674,5.3100,5.3082,403.7000,0.0000,403.7000,0.0170,114.0968,0.0000,114.0968,0.8315,0.0000,289.6032,289.6032,5.3082,8.0539,8.0539,6.6810,-8.5936,-128904.4393,8.0539,8.0059,8.0372,6.6570,-8.4432,-67545.6005,8.0372,7.9917,8.0266,6.6499,-8.3990,-58792.7068,24.3435,1902.2356,230517.6000,-255242.7465
7948,7.8695,8.1203,43185.2000,32508.5000,10676.7000,4.0325,9863.1694,4713.9529,14577.1223,196.9395,37222.4529,33322.0306,-3900.4223,8.1203,7.4958,14512.9000,0.0000,14512.9000,0.5954,3926.9363,0.0000,3926.9363,29.0771,0.0000,10585.9637,10585.9637,7.4958,5.7245,130028.9000,0.0000,130028.9000,8.3069,29908.4796,0.0000,29908.4796,405.6957,0.0000,100120.4204,100120.4204,5.7245,5.7211,444.2000,0.0000,444.2000,0.0188,124.7273,0.0000,124.7273,0.9177,0.0000,319.4727,319.4727,5.7211,5.5134,57218.1000,0.0000,57218.1000,3.7272,13491.5554,0.0000,13491.5554,182.0318,0.0000,43726.5446,43726.5446,5.5134,5.5085,930.9000,0.0000,930.9000,0.0395,262.2565,0.0000,262.2565,1.9275,0.0000,668.6435,668.6435,5.5085,7.8962,7.8962,6.7023,-7.6993,-115488.9083,7.8962,7.8493,7.8799,6.6789,-7.5479,-60383.0735,7.8799,7.8354,7.8695,6.6720,-7.5033,-52522.8575,25.0804,1959.8145,213811.7000,-228394.8393
7949,7.7408,8.4053,44223.5000,39706.2000,4517.3000,4.4287,10124.3701,5743.9661,15868.3361,216.2904,45450.1661,34099.1299,-11351.0361,8.4053,7.7816,14512.7000,0.0000,14512.7000,0.5833,3909.9281,0.0000,3909.9281,28.4850,0.0000,10602.7719,10602.7719,7.7816,5.7084,143015.7000,0.0000,143015.7000,8.9539,32724.4052,0.0000,32724.4052,437.2956,0.0000,110291.2948,110291.2948,5.7084,5.7041,576.5000,0.0000,576.5000,0.0242,161.9169,0.0000,161.9169,1.1840,0.0000,414.5831,414.5831,5.7041,5.4809,57779.3000,0.0000,57779.3000,3.7399,13628.0035,0.0000,13628.0035,182.6496,0.0000,44151.2965,44151.2965,5.4809,5.4550,4972.8000,0.0000,4972.8000,0.2100,1401.6730,0.0000,1401.6730,10.2554,0.0000,3571.1270,3571.1270,5.4550,7.7664,7.7664,6.6107,-7.9968,-119952.6343,7.7664,7.7214,7.7507,6.5882,-7.8411,-62728.7476,7.7507,7.7081,7.7408,6.5816,-7.7952,-54566.3801,26.9100,2102.7842,225374.3000,-237247.7620
7950,7.7059,11.4869,26958.1000,91582.8000,-64624.7000,5.7629,6175.6758,13240.0126,19415.6884,281.4485,104822.8126,20782.4242,-84040.3884,11.4869,10.7093,14512.8000,0.0000,14512.8000,0.5802,3735.7837,0.0000,3735.7837,28.3383,0.0000,10777.0163,10777.0163,10.7093,7.7814,90789.5000,0.0000,90789.5000,5.6513,19727.7766,0.0000,19727.7766,276.0014,0.0000,71061.7234,71061.7234,7.7814,7.7727,542.6000,0.0000,542.6000,0.0228,147.5786,0.0000,147.5786,1.1147,0.0000,395.0214,395.0214,7.7727,7.0273,57292.1000,0.0000,57292.1000,3.7097,13032.6752,0.0000,13032.6752,181.1743,0.0000,44259.4248,44259.4248,7.0273,6.8642,16747.1000,0.0000,16747.1000,0.7076,4608.0189,0.0000,4608.0189,34.5597,0.0000,12139.0811,12139.0811,6.8642,7.7324,7.7324,7.2983,-2.7516,-41274.0370,7.7324,7.6859,7.7162,7.2751,-2.6043,-20834.3039,7.7162,7.6721,7.7059,7.2682,-2.5605,-17923.7186,24.6518,1926.3287,115259.4000,-80032.0595
7951,7.7944,12.6212,20608.6000,129314.5000,-108705.9000,7.0980,4713.3873,18725.3724,23438.7597,346.6563,148039.8724,15895.2127,-132144.6597,12.6212,11.4789,24668.6000,0.0000,24668.6000,0.9352,6248.1912,0.0000,6248.1912,45.6753,0.0000,18420.4088,18420.4088,11.4789,9.0329,72000.8000,0.0000,72000.8000,4.2306,15443.1191,0.0000,15443.1191,206.6143,0.0000,56557.6809,56557.6809,9.0329,9.0115,1104.9000,0.0000,1104.9000,0.0447,294.8720,0.0000,294.8720,2.1822,0.0000,810.0280,810.0280,9.0115,8.0166,57193.4000,0.0000,57193.4000,3.5488,12738.9719,0.0000,12738.9719,173.3173,0.0000,44454.4281,44454.4281,8.0166,7.8042,17801.5000,0.0000,17801.5000,0.7301,4824.3806,0.0000,4824.3806,35.6550,0.0000,12977.1194,12977.1194,7.8042,7.8207,7.8207,7.8125,-0.0526,-788.7741,7.8207,7.7745,7.8046,7.7894,0.0953,762.1677,7.8046,7.7607,7.7944,7.7825,0.1393,974.8298,24.8811,1944.2409,64063.3000,948.2234
7952,7.8443,13.1617,15361.5000,143288.6000,-127927.1000,7.4213,3510.0818,20768.1048,24278.1866,362.4454,164056.7048,11851.4182,-152205.2866,13.1617,11.7980,30090.9000,0.0000,30090.9000,1.1200,7564.0412,0.0000,7564.0412,54.7004,0.0000,22526.8588,22526.8588,11.7980,10.6253,30296.2000,6103.1000,24193.1000,2.0750,6463.6768,970.8937,7434.5704,101.3390,7073.9937,23832.5232,16758.5296,10.6253,10.5729,1876.0000,0.0000,1876.0000,0.0742,488.9840,0.0000,488.9840,3.6223,0.0000,1387.0160,1387.0160,10.5729,9.1747,53209.1000,0.0000,53209.1000,3.2210,11549.2575,0.0000,11549.2575,157.3085,0.0000,41659.8425,41659.8425,9.1747,8.8908,17098.6000,0.0000,17098.6000,0.6885,4553.5298,0.0000,4553.5298,33.6241,0.0000,12545.0702,12545.0702,8.8908,7.8722,7.8722,8.3815,2.8682,43022.2544,7.8722,7.8233,7.8552,8.3571,3.0057,24045.9026,7.8552,7.8087,7.8443,8.3498,3.0468,21327.2541,21.9000,1711.2951,-1459.4000,88395.4110
7953,7.9492,13.5620,12077.4000,153687.2000,-141609.8000,7.6996,2754.3303,22318.7891,25073.1194,376.0342,176005.9891,9323.0697,-166682.9194,13.5620,12.0483,34214.9000,0.0000,34214.9000,1.2627,8553.0387,0.0000,8553.0387,61.6678,0.0000,25661.8613,25661.8613,12.0483,11.3105,18826.7000,6597.6000,12229.1000,1.4307,4000.0982,1052.8207,5052.9189,69.8739,7650.4207,14826.6018,7176.1811,11.3105,11.2486,2035.8000,0.0000,2035.8000,0.0783,525.3768,0.0000,525.3768,3.8240,0.0000,1510.4232,1510.4232,11.2486,9.8172,48303.8000,0.0000,48303.8000,2.8367,10370.7605,0.0000,10370.7605,138.5401,0.0000,37933.0395,37933.0395,9.8172,9.5340,14989.7000,0.0000,14989.7000,0.5911,3953.8736,0.0000,3953.8736,28.8703,0.0000,11035.8264,11035.8264,9.5340,7.9778,7.9778,8.7559,4.1712,62568.4123,7.9778,7.9276,7.9604,8.7308,4.3058,34446.0504,7.9604,7.9127,7.9492,8.7233,4.3458,30420.7944,20.8487,1629.1446,-29836.5000,127435.2571
