Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7954,8.0740,13.8855,9828.3000,163052.3000,-153224.0000,7.9945,2236.2595,23734.2085,25970.4680,390.4387,186786.5085,7592.0405,-179194.4680,13.8855,12.1690,40391.6000,0.0000,40391.6000,1.4814,10052.1847,0.0000,10052.1847,72.3474,0.0000,30339.4153,30339.4153,12.1690,11.6310,15201.5000,9421.1000,5780.4000,1.3670,3223.4539,1505.6730,4729.1269,66.7616,10926.7730,11978.0461,1051.2731,11.6310,11.5691,2081.8000,0.0000,2081.8000,0.0792,534.7726,0.0000,534.7726,3.8658,0.0000,1547.0274,1547.0274,11.5691,10.2610,43615.7000,0.0000,43615.7000,2.5287,9316.4368,0.0000,9316.4368,123.4961,0.0000,34299.2632,34299.2632,10.2610,9.9944,13583.9000,0.0000,13583.9000,0.5297,3559.6499,0.0000,3559.6499,25.8705,0.0000,10024.2501,10024.2501,9.9944,8.1027,8.1027,9.0485,5.1004,76506.3447,8.1027,8.0524,8.0852,9.0234,5.2360,41887.7246,8.0852,8.0374,8.0740,9.0159,5.2763,36934.2260,20.9706,1638.6725,-47770.6000,155328.2953
7955,8.2007,14.1178,8727.4000,171930.5000,-163203.1000,8.3370,1981.1499,25086.3500,27067.4999,407.1633,197016.8500,6746.2501,-190270.5999,14.1178,12.3758,42458.0000,0.0000,42458.0000,1.5494,10532.8725,0.0000,10532.8725,75.6698,0.0000,31925.1275,31925.1275,12.3758,11.9992,13667.5000,20181.3000,-6513.8000,1.8446,2888.3935,3233.8896,6122.2831,90.0854,23415.1896,10779.1065,-12636.0831,11.9992,11.9297,2465.0000,0.0000,2465.0000,0.0932,629.8801,0.0000,629.8801,4.5533,0.0000,1835.1199,1835.1199,11.9297,10.7573,39806.1000,0.0000,39806.1000,2.2939,8454.2945,0.0000,8454.2945,112.0302,0.0000,31351.8055,31351.8055,10.7573,10.5403,10947.8000,0.0000,10947.8000,0.4237,2848.0731,0.0000,2848.0731,20.6916,0.0000,8099.7269,8099.7269,10.5403,8.2288,8.2288,9.3846,6.4823,97235.1940,8.2288,8.1794,8.2116,9.3599,6.6211,52968.4569,8.2116,8.1646,8.2007,9.3525,6.6624,46636.6326,21.8126,1704.4646,-74040.0000,196840.2835
7956,8.3189,14.3405,7485.6000,180284.8000,-172799.2000,8.6483,1695.5722,26364.4289,28060.0011,422.3676,206649.2289,5790.0278,-200859.2011,14.3405,12.8344,36788.9000,0.0000,36788.9000,1.3377,9098.8417,0.0000,9098.8417,65.3333,0.0000,27690.0583,27690.0583,12.8344,12.4455,13797.6000,26272.4000,-12474.8000,2.1710,2894.3171,4235.3776,7129.6947,106.0262,30507.7776,10903.2829,-19604.4947,12.4455,12.3628,2942.0000,0.0000,2942.0000,0.1106,747.0159,0.0000,747.0159,5.4018,0.0000,2194.9841,2194.9841,12.3628,11.2611,36579.6000,0.0000,36579.6000,2.0938,7716.4588,0.0000,7716.4588,102.2561,0.0000,28863.1412,28863.1412,11.2611,11.0653,9542.0000,0.0000,9542.0000,0.3662,2464.2511,0.0000,2464.2511,17.8835,0.0000,7077.7489,7077.7489,11.0653,8.3469,8.3469,9.7061,7.7207,115810.8913,8.3469,8.2978,8.3298,9.6815,7.8601,62880.9803,8.3298,8.2832,8.3189,9.6742,7.9017,55311.6322,22.0913,1726.2444,-99421.5000,234003.5038
7957,8.4431,14.5784,5947.1000,187674.0000,-181726.9000,8.8988,1344.0251,27510.1433,28854.1684,434.6045,215184.1433,4603.0749,-210581.0684,14.5784,12.9010,42457.5000,0.0000,42457.5000,1.5386,10467.0317,0.0000,10467.0317,75.1450,0.0000,31990.4683,31990.4683,12.9010,12.7565,7882.4000,28205.4000,-20323.0000,1.9349,1651.7208,4551.0597,6202.7805,94.4956,32756.4597,6230.6792,-26525.7805,12.7565,12.6775,2810.7000,0.0000,2810.7000,0.1049,710.5538,0.0000,710.5538,5.1238,0.0000,2100.1462,2100.1462,12.6775,11.6219,34504.9000,0.0000,34504.9000,1.9592,7243.3271,0.0000,7243.3271,95.6821,0.0000,27261.5729,27261.5729,11.6219,11.4433,8487.5000,0.0000,8487.5000,0.3230,2180.5538,0.0000,2180.5538,15.7738,0.0000,6306.9462,6306.9462,11.4433,8.4709,8.4709,9.9571,8.4604,126906.1418,8.4709,8.4220,8.4539,9.9326,8.5997,68797.6559,8.4539,8.4074,8.4431,9.9253,8.6412,60488.4226,22.1391,1729.9798,-113789.3000,256192.2203
7958,8.5247,14.7256,4984.4000,191856.8000,-186872.4000,9.0382,1124.7770,28167.4086,29292.1856,441.4099,220024.2086,3859.6230,-216164.5856,14.7256,13.1321,40400.9000,0.0000,40400.9000,1.4589,9940.2440,0.0000,9940.2440,71.2485,0.0000,30460.6560,30460.6560,13.1321,12.9590,7221.0000,22390.2000,-15169.2000,1.5901,1507.5484,3624.0998,5131.6482,77.6601,26014.2998,5713.4516,-20300.8482,12.9590,12.9047,1860.2000,0.0000,1860.2000,0.0691,468.9304,0.0000,468.9304,3.3743,0.0000,1391.2696,1391.2696,12.9047,11.8284,33735.5000,0.0000,33735.5000,1.9044,7057.0495,0.0000,7057.0495,93.0060,0.0000,26678.4505,26678.4505,11.8284,11.6653,7433.1000,0.0000,7433.1000,0.2812,1904.0160,0.0000,1904.0160,13.7323,0.0000,5529.0840,5529.0840,11.6653,8.5529,8.5529,10.1091,8.6084,129126.3562,8.5529,8.5034,8.5357,10.0844,8.7454,69962.9136,8.5357,8.4887,8.5247,10.0770,8.7861,61502.8293,21.5127,1681.0346,-118611.9000,260592.0991
7959,8.5980,14.8023,4870.6000,190349.0000,-185478.4000,8.9663,1097.6258,27985.5725,29083.1983,437.8997,218334.5725,3772.9742,-214561.5983,14.8023,13.2696,38330.5000,0.0000,38330.5000,1.3810,9421.1119,0.0000,9421.1119,67.4478,0.0000,28909.3881,28909.3881,13.2696,13.0238,7709.1000,14291.2000,-6582.1000,1.1886,1605.9362,2317.5707,3923.5069,58.0469,16608.7707,6103.1638,-10505.6069,13.0238,12.9690,1795.0000,0.0000,1795.0000,0.0665,452.0846,0.0000,452.0846,3.2456,0.0000,1342.9154,1342.9154,12.9690,11.8337,34364.6000,0.0000,34364.6000,1.9318,7181.5570,0.0000,7181.5570,94.3452,0.0000,27183.0430,27183.0430,11.8337,11.6427,8487.5000,0.0000,8487.5000,0.3200,2173.9418,0.0000,2173.9418,15.6274,0.0000,6313.5582,6313.5582,11.6427,8.6267,8.6267,10.1347,8.0579,120868.9356,8.6267,8.5764,8.6092,10.1095,8.1924,65539.3589,8.6092,8.5614,8.5980,10.1020,8.2324,57626.6610,20.7812,1623.8700,-109082.9000,244034.9556
7960,8.6942,14.8047,6227.5000,186174.9000,-179947.4000,8.8583,1400.9528,27422.9173,28823.8700,432.6243,213597.8173,4826.5472,-208771.2700,14.8047,13.4690,32671.0000,0.0000,32671.0000,1.1758,8029.8273,0.0000,8029.8273,57.4231,0.0000,24641.1727,24641.1727,13.4690,13.0411,11744.8000,13549.9000,-1805.1000,1.3746,2438.9397,2203.4726,4642.4122,67.1342,15753.3726,9305.8603,-6447.5122,13.0411,12.9706,2311.4000,0.0000,2311.4000,0.0855,582.0026,0.0000,582.0026,4.1750,0.0000,1729.3974,1729.3974,12.9706,11.7594,37259.3000,0.0000,37259.3000,2.0920,7786.3086,0.0000,7786.3086,102.1717,0.0000,29472.9914,29472.9914,11.7594,11.5429,9893.4000,0.0000,9893.4000,0.3730,2536.7369,0.0000,2536.7369,18.2144,0.0000,7356.6631,7356.6631,11.5429,8.7229,8.7229,10.1329,7.5917,113874.9178,8.7229,8.6726,8.7054,10.1078,7.7271,61817.1927,8.7054,8.6576,8.6942,10.1003,7.7674,54371.5600,20.9387,1636.1826,-99617.4000,230063.6705
7961,8.7750,14.7661,8138.1000,186503.0000,-178364.9000,8.9885,1828.0763,27514.4014,29342.4777,438.9859,214017.4014,6310.0237,-207707.3777,14.7661,13.8784,21332.0000,0.0000,21332.0000,0.7677,5245.6640,0.0000,5245.6640,37.4922,0.0000,16086.3360,16086.3360,13.8784,13.1016,19388.1000,14469.2000,4918.9000,1.8479,4000.4323,2366.7410,6367.1733,90.2477,16835.9410,15387.6677,-1448.2733,13.1016,13.0574,1471.7000,0.0000,1471.7000,0.0544,370.2563,0.0000,370.2563,2.6576,0.0000,1101.4437,1101.4437,13.0574,11.8200,38719.9000,0.0000,38719.9000,2.1740,8080.7859,0.0000,8080.7859,106.1739,0.0000,30639.1141,30639.1141,11.8200,11.5421,13056.7000,0.0000,13056.7000,0.4928,3344.9248,0.0000,3344.9248,24.0674,0.0000,9711.7752,9711.7752,11.5421,8.8033,8.8033,10.1727,7.5663,113494.8477,8.8033,8.7535,8.7860,10.1478,7.7040,61632.1320,8.7860,8.7387,8.7750,10.1404,7.7449,54214.1759,21.4880,1679.0991,-98865.7000,229341.1556
7962,8.9212,14.1452,13146.0000,112497.6000,-99351.6000,5.9030,2945.1698,16644.0763,19589.2461,288.2927,129141.6763,10200.8302,-118940.8461,14.1452,13.1280,17558.6000,0.0000,17558.6000,0.6322,4354.2621,0.0000,4354.2621,30.8780,0.0000,13204.3379,13204.3379,13.1280,11.5900,28830.2000,147.2000,28683.0000,1.6043,6019.3494,23.8246,6043.1740,78.3502,171.0246,22810.8506,22639.8260,11.5900,11.5471,1217.2000,0.0000,1217.2000,0.0450,312.8583,0.0000,312.8583,2.1959,0.0000,904.3417,904.3417,11.5471,10.2297,39195.6000,0.0000,39195.6000,2.1972,8375.2295,0.0000,8375.2295,107.3075,0.0000,30820.3705,30820.3705,10.2297,9.8946,15341.2000,0.0000,15341.2000,0.5784,4022.0047,0.0000,4022.0047,28.2504,0.0000,11319.1953,11319.1953,9.8946,8.9528,8.9528,9.4237,1.9905,29857.3877,8.9528,8.8972,8.9335,9.3959,2.1081,16864.6807,8.9335,8.8808,8.9212,9.3877,2.1427,14998.8902,16.4402,1284.6595,2644.0000,61720.9586
7963,8.8192,13.8572,14983.5000,109896.6000,-94913.1000,5.8926,3363.0622,16226.8209,19589.8831,287.7847,126123.4209,11620.4378,-114502.9831,13.8572,12.8522,17578.5000,0.0000,17578.5000,0.6389,4376.4265,0.0000,4376.4265,31.2045,0.0000,13202.0735,13202.0735,12.8522,11.2023,32148.0000,0.0000,32148.0000,1.8049,6741.7444,0.0000,6741.7444,88.1463,0.0000,25406.2556,25406.2556,11.2023,11.1711,932.2000,0.0000,932.2000,0.0353,240.9485,0.0000,240.9485,1.7231,0.0000,691.2515,691.2515,11.1711,9.8890,40788.5000,0.0000,40788.5000,2.3515,8768.1210,0.0000,8768.1210,114.8427,0.0000,32020.3790,32020.3790,9.8890,9.5891,14638.3000,0.0000,14638.3000,0.5668,3857.0771,0.0000,3857.0771,27.6815,0.0000,10781.2229,10781.2229,9.5891,8.8510,8.8510,9.2201,1.6071,24106.7142,8.8510,8.7951,8.8316,9.1921,1.7288,13830.5268,8.8316,8.7786,8.8192,9.1839,1.7647,12352.9211,16.9349,1323.3189,11172.4000,50290.1622
7964,9.0261,12.3556,25382.8000,68830.9000,-43448.1000,4.6200,5675.8294,10204.6231,15880.4525,225.6329,79035.5231,19706.9706,-59328.5525,12.3556,11.3145,17555.2000,0.0000,17555.2000,0.6409,4463.1949,0.0000,4463.1949,31.3009,0.0000,13092.0051,13092.0051,11.3145,9.5758,39331.2000,0.0000,39331.2000,2.2194,8459.2382,0.0000,8459.2382,108.3933,0.0000,30871.9618,30871.9618,9.5758,9.5472,1017.8000,0.0000,1017.8000,0.0388,269.4323,0.0000,269.4323,1.8934,0.0000,748.3677,748.3677,9.5472,8.5517,43002.3000,0.0000,43002.3000,2.4968,9492.6944,0.0000,9492.6944,121.9379,0.0000,33509.6056,33509.6056,8.5517,8.3334,13408.1000,0.0000,13408.1000,0.5222,3604.3403,0.0000,3604.3403,25.5040,0.0000,9803.7597,9803.7597,8.3334,9.0590,9.0590,8.6962,-1.4747,-22120.2400,9.0590,9.0012,9.0389,8.6673,-1.3573,-10858.3771,9.0389,8.9843,9.0261,8.6588,-1.3228,-9259.5220,15.8071,1235.1899,70866.5000,-42238.1390
7965,8.8976,11.7432,29677.2000,64835.0000,-35157.8000,4.6829,6651.5930,9587.9332,16239.5262,228.7073,74422.9332,23025.6070,-51397.3262,11.7432,10.9013,14875.5000,0.0000,14875.5000,0.5560,3815.0696,0.0000,3815.0696,27.1564,0.0000,11060.4304,11060.4304,10.9013,9.1461,42636.8000,0.0000,42636.8000,2.4764,9234.3876,0.0000,9234.3876,120.9442,0.0000,33402.4124,33402.4124,9.1461,9.1309,587.3000,0.0000,587.3000,0.0230,156.4709,0.0000,156.4709,1.1232,0.0000,430.8291,430.8291,9.1309,8.1965,45360.0000,0.0000,45360.0000,2.7172,10083.0147,0.0000,10083.0147,132.7017,0.0000,35276.9853,35276.9853,8.1965,8.0337,10947.8000,0.0000,10947.8000,0.4366,2958.8532,0.0000,2958.8532,21.3208,0.0000,7988.9468,7988.9468,8.0337,8.9303,8.9303,8.4820,-1.8835,-28252.2907,8.9303,8.8728,8.9103,8.4532,-1.7626,-14100.7436,8.9103,8.8558,8.8976,8.4448,-1.7270,-12089.0039,16.3382,1276.6889,79249.6000,-54442.0383
7966,8.8506,10.5387,37101.6000,50339.4000,-13237.8000,4.4538,8322.7338,7437.4504,15760.1842,217.5172,57776.8504,28778.8662,-28997.9842,10.5387,9.8021,14519.2000,0.0000,14519.2000,0.5481,3789.2666,0.0000,3789.2666,26.7703,0.0000,10729.9334,10729.9334,9.8021,7.5545,89736.9000,0.0000,89736.9000,5.2533,19806.5937,0.0000,19806.5937,256.5635,0.0000,69930.3063,69930.3063,7.5545,7.5485,446.4000,0.0000,446.4000,0.0176,121.8362,0.0000,121.8362,0.8602,0.0000,324.5638,324.5638,7.5485,7.0931,49130.3000,0.0000,49130.3000,2.9671,11219.3294,0.0000,11219.3294,144.9087,0.0000,37910.9706,37910.9706,7.0931,7.0095,9542.0000,0.0000,9542.0000,0.3830,2622.8494,0.0000,2622.8494,18.7028,0.0000,6919.1506,6919.1506,7.0095,8.8807,8.8807,7.9451,-4.9160,-73739.8469,8.8807,8.8278,8.8623,7.9187,-4.7772,-38217.4404,8.8623,8.8123,8.8506,7.9109,-4.7364,-33155.0733,20.4344,1596.7744,150137.0000,-145112.3605
7967,8.6137,9.6215,42091.4000,43440.2000,-1348.8000,4.4300,9482.8959,6388.6182,15871.5141,216.3534,49828.8182,32608.5041,-17220.3141,9.6215,8.9565,14519.0000,0.0000,14519.0000,0.5592,3840.8593,0.0000,3840.8593,27.3119,0.0000,10678.1407,10678.1407,8.9565,6.8224,113582.1000,0.0000,113582.1000,6.7920,25445.7476,0.0000,25445.7476,331.7105,0.0000,88136.3524,88136.3524,6.8224,6.8181,442.1000,0.0000,442.1000,0.0180,122.0312,0.0000,122.0312,0.8768,0.0000,320.0688,320.0688,6.8181,6.5057,52839.8000,0.0000,52839.8000,3.2936,12220.5404,0.0000,12220.5404,160.8523,0.0000,40619.2596,40619.2596,6.5057,6.4697,5324.3000,0.0000,5324.3000,0.2181,1476.8856,0.0000,1476.8856,10.6510,0.0000,3847.4144,3847.4144,6.4697,8.6420,8.6420,7.5559,-6.4139,-96208.7358,8.6420,8.5923,8.6247,7.5310,-6.2672,-50137.2672,8.6247,8.5777,8.6137,7.5237,-6.2241,-43568.6290,22.9662,1794.6142,185358.5000,-189914.6320
7968,8.4399,8.9321,46047.0000,38440.1000,7606.9000,4.4426,10407.0767,5634.3887,16041.4654,216.9716,44074.4887,35639.9233,-8434.5654,8.9321,8.3262,14547.7000,0.0000,14547.7000,0.5692,3888.3256,0.0000,3888.3256,27.8004,0.0000,10659.3744,10659.3744,8.3262,6.4732,114544.3000,0.0000,114544.3000,6.9643,25952.3872,0.0000,25952.3872,340.1264,0.0000,88591.9128,88591.9128,6.4732,6.4692,438.9000,0.0000,438.9000,0.0181,121.8061,0.0000,121.8061,0.8825,0.0000,317.0939,317.0939,6.4692,6.1948,55834.1000,0.0000,55834.1000,3.5325,12992.2461,0.0000,12992.2461,172.5210,0.0000,42841.8539,42841.8539,6.1948,6.1846,1636.7000,0.0000,1636.7000,0.0678,456.2011,0.0000,456.2011,3.3108,0.0000,1180.4989,1180.4989,6.1846,8.4676,8.4676,7.3261,-6.8658,-102987.4461,8.4676,8.4188,8.4506,7.3017,-6.7192,-53753.3278,8.4506,8.4045,8.4399,7.2946,-6.6761,-46732.5461,23.3918,1827.8704,194608.6000,-203473.3201
7969,8.2612,8.3242,49927.1000,34640.5000,15286.6000,4.5053,11321.0267,5060.1925,16381.2192,220.0304,39700.6925,38606.0733,-1094.6192,8.3242,7.7751,14549.4000,0.0000,14549.4000,0.5762,3924.6378,0.0000,3924.6378,28.1429,0.0000,10624.7622,10624.7622,7.7751,6.1050,125363.6000,0.0000,125363.6000,7.7184,28688.6570,0.0000,28688.6570,376.9540,0.0000,96674.9430,96674.9430,6.1050,6.1015,443.0000,0.0000,443.0000,0.0184,123.6516,0.0000,123.6516,0.8967,0.0000,319.3484,319.3484,6.1015,5.8832,56771.6000,0.0000,56771.6000,3.6177,13296.3104,0.0000,13296.3104,176.6850,0.0000,43475.2896,43475.2896,5.8832,5.8781,932.7000,0.0000,932.7000,0.0389,261.2431,0.0000,261.2431,1.8981,0.0000,671.4569,671.4569,5.8781,8.2881,8.2881,7.0831,-7.6571,-114856.8551,8.2881,8.2408,8.2717,7.0594,-7.5070,-60056.1026,8.2717,8.2270,8.2612,7.0525,-7.4629,-52240.3471,24.7123,1931.0568,213346.9000,-227153.3048
7970,8.1588,7.8563,53406.0000,31368.0000,22038.0000,4.5708,12132.6840,4573.2779,16705.9619,223.2287,35941.2779,41273.3160,5332.0381,7.8563,7.3565,14548.5000,0.0000,14548.5000,0.5825,3952.4365,0.0000,3952.4365,28.4497,0.0000,10596.0635,10596.0635,7.3565,5.9347,118384.4000,0.0000,118384.4000,7.3700,27299.7034,0.0000,27299.7034,359.9370,0.0000,91084.6966,91084.6966,5.9347,5.9313,438.7000,0.0000,438.7000,0.0183,122.7779,0.0000,122.7779,0.8943,0.0000,315.9221,315.9221,5.9313,5.7293,56626.0000,0.0000,56626.0000,3.6362,13302.2216,0.0000,13302.2216,177.5839,0.0000,43323.7784,43323.7784,5.7293,5.7271,404.2000,0.0000,404.2000,0.0169,113.4872,0.0000,113.4872,0.8275,0.0000,290.7128,290.7128,5.7271,8.1857,8.1857,6.9564,-7.6785,-115177.5891,8.1857,8.1384,8.1692,6.9327,-7.5308,-60246.0653,8.1692,8.1244,8.1588,6.9258,-7.4873,-52411.1067,24.2920,1898.2106,212439.8000,-227834.7610
7971,8.0232,7.4084,56365.3000,28441.5000,27923.8000,4.6183,12836.9715,4136.0494,16973.0209,225.5505,32577.5494,43528.3285,10950.7791,7.4084,6.9497,14544.0000,0.0000,14544.0000,0.5873,3978.4129,0.0000,3978.4129,28.6846,0.0000,10565.5871,10565.5871,6.9497,5.6683,127402.1000,0.0000,127402.1000,7.9990,29600.2873,0.0000,29600.2873,390.6598,0.0000,97801.8127,97801.8127,5.6683,5.6652,443.6000,0.0000,443.6000,0.0186,124.6689,0.0000,124.6689,0.9073,0.0000,318.9311,318.9311,5.6652,5.5021,56534.3000,0.0000,56534.3000,3.6432,13343.5812,0.0000,13343.5812,177.9279,0.0000,43190.7188,43190.7188,5.5021,5.5001,404.2000,0.0000,404.2000,0.0170,113.8930,0.0000,113.8930,0.8300,0.0000,290.3070,290.3070,5.5001,8.0495,8.0495,6.7748,-8.3006,-124509.5950,8.0495,8.0032,8.0334,6.7517,-8.1501,-65200.5943,8.0334,7.9896,8.0232,6.7449,-8.1058,-56740.5883,25.3252,1978.9444,227252.0000,-246450.7776
7972,7.9114,8.5143,49534.2000,43336.2000,6198.0000,4.9006,11304.4872,6288.9405,17593.4278,239.3363,49625.1405,38229.7128,-11395.4278,8.5143,7.9491,14543.7000,0.0000,14543.7000,0.5922,3911.8226,0.0000,3911.8226,28.9227,0.0000,10631.8774,10631.8774,7.9491,6.0854,121153.2000,0.0000,121153.2000,7.6702,27637.5692,0.0000,27637.5692,374.6018,0.0000,93515.6308,93515.6308,6.0854,6.0817,438.5000,0.0000,438.5000,0.0185,122.4330,0.0000,122.4330,0.9016,0.0000,316.0670,316.0670,6.0817,5.8072,56393.2000,0.0000,56393.2000,3.6545,13212.3195,0.0000,13212.3195,178.4777,0.0000,43180.8805,43180.8805,5.8072,5.8016,932.7000,0.0000,932.7000,0.0394,261.5543,0.0000,261.5543,1.9239,0.0000,671.1457,671.1457,5.8016,7.9376,7.9376,6.8696,-6.9512,-104267.8140,7.9376,7.8916,7.9216,6.8466,-6.8015,-54411.8034,7.9216,7.8780,7.9114,6.8398,-6.7573,-47301.3027,25.3130,1977.9936,199659.3000,-205980.9200
7973,7.8506,8.8770,47736.5000,49774.5000,-2038.0000,5.0926,10906.4552,7215.1094,18121.5646,248.7138,56989.6094,36830.0448,-20159.5646,8.8770,8.2879,14543.5000,0.0000,14543.5000,0.5803,3890.4266,0.0000,3890.4266,28.3425,0.0000,10653.0734,10653.0734,8.2879,6.1480,128605.6000,0.0000,128605.6000,7.9782,29158.4030,0.0000,29158.4030,389.6426,0.0000,99447.1970,99447.1970,6.1480,6.1429,585.9000,0.0000,585.9000,0.0245,163.4285,0.0000,163.4285,1.1948,0.0000,422.4715,422.4715,6.1429,5.8560,54282.8000,0.0000,54282.8000,3.4871,12704.1094,0.0000,12704.1094,170.3058,0.0000,41578.6906,41578.6906,5.8560,5.8258,4984.6000,0.0000,4984.6000,0.2093,1396.7475,0.0000,1396.7475,10.2205,0.0000,3587.8525,3587.8525,5.8258,7.8763,7.8763,6.8511,-6.8696,-103044.3459,7.8763,7.8311,7.8606,6.8285,-6.7182,-53745.4189,7.8606,7.8178,7.8506,6.8218,-6.6735,-46714.6312,26.0580,2036.2084,200964.4000,-203504.3961
7974,7.7961,11.8531,26554.4000,104066.6000,-77512.2000,6.3047,6073.0541,15069.8385,21142.8926,307.9135,119136.4385,20481.3459,-98655.0926,11.8531,11.1142,14543.3000,0.0000,14543.3000,0.5766,3724.0060,0.0000,3724.0060,28.1587,0.0000,10819.2940,10819.2940,11.1142,8.4036,78570.7000,0.0000,78570.7000,4.8412,16955.8480,0.0000,16955.8480,236.4345,0.0000,61614.8520,61614.8520,8.4036,8.3939,532.4000,0.0000,532.4000,0.0222,143.4399,0.0000,143.4399,1.0844,0.0000,388.9601,388.9601,8.3939,7.5842,50919.0000,0.0000,50919.0000,3.2669,11460.5171,0.0000,11460.5171,159.5483,0.0000,39458.4829,39458.4829,7.5842,7.3920,16788.0000,0.0000,16788.0000,0.7041,4579.8746,0.0000,4579.8746,34.3895,0.0000,12208.1254,12208.1254,7.3920,7.8230,7.8230,7.6075,-1.3063,-19593.9728,7.8230,7.7758,7.8066,7.5839,-1.1634,-9306.8524,7.8066,7.7618,7.7961,7.5769,-1.1209,-7846.0951,23.5735,1842.0694,83841.2000,-36746.9203
7975,7.8948,12.9419,19097.7000,141194.9000,-122097.2000,7.5483,4359.7288,20483.8632,24843.5920,368.6488,161678.7632,14737.9712,-146940.7920,12.9419,11.8362,24718.8000,0.0000,24718.8000,0.9315,6232.7532,0.0000,6232.7532,45.4945,0.0000,18486.0468,18486.0468,11.8362,9.6070,62991.7000,0.0000,62991.7000,3.6727,13430.7344,0.0000,13430.7344,179.3663,0.0000,49560.9656,49560.9656,9.6070,9.5834,1115.0000,0.0000,1115.0000,0.0446,295.0262,0.0000,295.0262,2.1773,0.0000,819.9738,819.9738,9.5834,8.6004,49209.1000,0.0000,49209.1000,3.0156,10856.2947,0.0000,10856.2947,147.2751,0.0000,38352.8053,38352.8053,8.6004,8.3569,17845.0000,0.0000,17845.0000,0.7243,4793.5295,0.0000,4793.5295,35.3722,0.0000,13051.4705,13051.4705,8.3569,7.9216,7.9216,8.1392,1.3377,20066.1680,7.9216,7.8746,7.9053,8.1157,1.4821,11856.8765,7.9053,7.8606,7.8948,8.1087,1.5251,10675.5823,23.9054,1868.0020,33782.4000,42598.6268
7976,7.9622,13.3507,15254.1000,152341.9000,-137087.8000,7.8280,3477.9650,22128.7820,25606.7471,382.3079,174470.6820,11776.1350,-162694.5471,13.3507,12.0397,30155.7000,0.0000,30155.7000,1.1167,7560.4165,0.0000,7560.4165,54.5400,0.0000,22595.2835,22595.2835,12.0397,10.8766,30687.6000,6141.9000,24545.7000,2.0881,6521.0995,979.9962,7501.0957,101.9809,7121.8962,24166.5005,17044.6043,10.8766,10.8253,1881.7000,0.0000,1881.7000,0.0736,488.6741,0.0000,488.6741,3.5968,0.0000,1393.0259,1393.0259,10.8253,9.5697,46991.0000,0.0000,46991.0000,2.8129,10157.9025,0.0000,10157.9025,137.3762,0.0000,36833.0975,36833.0975,9.5697,9.2728,17140.3000,0.0000,17140.3000,0.6829,4537.7921,0.0000,4537.7921,33.3515,0.0000,12602.5079,12602.5079,9.2728,7.9900,7.9900,8.6314,3.6123,54184.3366,7.9900,7.9412,7.9730,8.6070,3.7498,29998.7548,7.9730,7.9266,7.9622,8.5997,3.7908,26535.7713,21.9035,1711.5678,-16373.4000,110718.8628
7977,8.0060,13.7572,10673.4000,162618.0000,-151944.6000,8.0252,2431.5936,23640.7986,26072.3922,391.9371,186258.7986,8241.8064,-178016.9922,13.7572,12.2764,34287.4000,0.0000,34287.4000,1.2616,8548.1107,0.0000,8548.1107,61.6160,0.0000,25739.2893,25739.2893,12.2764,11.7174,14029.4000,5865.3000,8164.1000,1.1127,2969.6866,938.6692,3908.3558,54.3417,6803.9692,11059.7134,4255.7442,11.7174,11.6531,2033.8000,0.0000,2033.8000,0.0779,521.7949,0.0000,521.7949,3.8041,0.0000,1512.0051,1512.0051,11.6531,10.3409,40780.3000,0.0000,40780.3000,2.3834,8699.1807,0.0000,8699.1807,116.3994,0.0000,32081.1193,32081.1193,10.3409,10.0275,15026.3000,0.0000,15026.3000,0.5885,3933.0081,0.0000,3933.0081,28.7409,0.0000,11093.2919,11093.2919,10.0275,8.0349,8.0349,9.0312,5.1682,77522.6379,8.0349,7.9841,8.0173,9.0058,5.3001,42400.4496,8.0173,7.9689,8.0060,8.9982,5.3393,37375.3767,20.1739,1576.4137,-51652.7000,157298.4643
7978,8.1066,14.0304,8227.5000,163868.7000,-155641.2000,7.9386,1870.9022,23867.6735,25738.5757,387.7060,187736.3735,6356.5978,-181379.7757,14.0304,12.2847,40478.2000,0.0000,40478.2000,1.4801,10053.7408,0.0000,10053.7408,72.2840,0.0000,30424.4592,30424.4592,12.2847,11.9443,9659.8000,8802.5000,857.3000,1.0150,2044.4714,1408.8807,3453.3521,49.5705,10211.3807,7615.3286,-2596.0521,11.9443,11.8780,2086.4000,0.0000,2086.4000,0.0788,533.5540,0.0000,533.5540,3.8485,0.0000,1552.8460,1552.8460,11.8780,10.7221,34585.4000,0.0000,34585.4000,1.9899,7351.4807,0.0000,7351.4807,97.1837,0.0000,27233.9193,27233.9193,10.7221,10.4188,13616.9000,0.0000,13616.9000,0.5263,3544.2606,0.0000,3544.2606,25.7012,0.0000,10072.6394,10072.6394,10.4188,8.1362,8.1362,9.2775,5.7351,86027.2459,8.1362,8.0843,8.1181,9.2515,5.8654,46923.5664,8.1181,8.0689,8.1066,9.2438,5.9042,41329.5152,19.5428,1527.1051,-64017.0000,174280.3275
7979,8.2336,14.3021,6890.8000,183244.1000,-176353.3000,8.7444,1563.2884,26753.8105,28317.0989,427.0603,209997.9105,5327.5116,-204670.3989,14.3021,12.6043,42548.9000,0.0000,42548.9000,1.5493,10528.9445,0.0000,10528.9445,75.6635,0.0000,32019.9555,32019.9555,12.6043,12.4897,6784.9000,24638.6000,-17853.7000,1.6858,1428.5592,3959.8945,5388.4537,82.3310,28598.4945,5356.3408,-23242.1537,12.4897,12.4183,2468.5000,0.0000,2468.5000,0.0929,626.3956,0.0000,626.3956,4.5365,0.0000,1842.1044,1842.1044,12.4183,11.4772,29367.3000,0.0000,29367.3000,1.6826,6189.6804,0.0000,6189.6804,82.1740,0.0000,23177.6196,23177.6196,11.4772,11.2343,10974.4000,0.0000,10974.4000,0.4214,2825.3452,0.0000,2825.3452,20.5803,0.0000,8149.0548,8149.0548,11.2343,8.2622,8.2622,9.7483,8.1252,121877.4079,8.2622,8.2120,8.2448,9.7231,8.2625,66100.0716,8.2448,8.1970,8.2336,9.7156,8.3035,58124.2666,21.2644,1661.6292,-108847.9000,246101.7461
7980,8.3651,14.5490,5351.8000,193110.8000,-187759.0000,9.1079,1211.2179,28264.9136,29476.1315,444.8130,221375.7136,4140.5821,-217235.1315,14.5490,13.0871,36867.5000,0.0000,36867.5000,1.3368,9092.5430,0.0000,9092.5430,65.2895,0.0000,27774.9570,27774.9570,13.0871,13.0014,5594.7000,31527.1000,-25932.4000,1.9811,1168.8594,5099.8691,6268.7285,96.7540,36626.9691,4425.8406,-32201.1285,13.0014,12.9160,2954.2000,0.0000,2954.2000,0.1102,744.2706,0.0000,744.2706,5.3815,0.0000,2209.9294,2209.9294,12.9160,12.1010,24732.9000,0.0000,24732.9000,1.4029,5172.9246,0.0000,5172.9246,68.5140,0.0000,19559.9754,19559.9754,12.1010,11.8795,9565.0000,0.0000,9565.0000,0.3627,2440.5947,0.0000,2440.5947,17.7129,0.0000,7124.4053,7124.4053,11.8795,8.3935,8.3935,10.1365,9.6145,144218.2392,8.3935,8.3436,8.3761,10.1115,9.7522,78017.7271,8.3761,8.3287,8.3651,10.1041,9.7933,68552.9745,21.4523,1676.3160,-139571.8000,290788.9408
7981,8.5332,14.8307,3683.5000,202376.1000,-198692.6000,9.4378,831.0882,29716.6324,30547.7205,460.9246,232092.7324,2852.4118,-229240.3205,14.8307,13.2116,42548.2000,0.0000,42548.2000,1.5371,10453.7668,0.0000,10453.7668,75.0686,0.0000,32094.4332,32094.4332,13.2116,13.2938,1598.7000,35208.1000,-33609.4000,1.9515,333.3429,5705.0482,6038.3911,95.3057,40913.1482,1265.3571,-39647.7911,13.2938,13.2146,2817.9000,0.0000,2817.9000,0.1043,707.0428,0.0000,707.0428,5.0917,0.0000,2110.8572,2110.8572,13.2146,12.5233,21164.4000,0.0000,21164.4000,1.1895,4406.3837,0.0000,4406.3837,58.0931,0.0000,16758.0163,16758.0163,12.5233,12.3246,8508.0000,0.0000,8508.0000,0.3193,2157.9292,0.0000,2157.9292,15.5959,0.0000,6350.0708,6350.0708,12.3246,8.5614,8.5614,10.4430,10.5519,158278.1433,8.5614,8.5119,8.5441,10.4182,10.6906,85524.9711,8.5441,8.4971,8.5332,10.4109,10.7320,75123.9559,21.8091,1704.1911,-157263.5000,318927.0703
7982,8.6333,15.0130,2351.8000,209814.0000,-207462.2000,9.7071,529.6548,30868.3878,31398.0426,474.0809,240682.3878,1822.1452,-238860.2426,15.0130,13.4907,40486.9000,0.0000,40486.9000,1.4564,9923.0279,0.0000,9923.0279,71.1302,0.0000,30563.8721,30563.8721,13.4907,13.5655,788.6000,32140.9000,-31352.3000,1.7445,163.7058,5228.3163,5392.0221,85.1974,37369.2163,624.8942,-36744.3221,13.5655,13.5122,1860.0000,0.0000,1860.0000,0.0685,464.9400,0.0000,464.9400,3.3455,0.0000,1395.0600,1395.0600,13.5122,12.8877,18448.2000,0.0000,18448.2000,1.0312,3823.5682,0.0000,3823.5682,50.3614,0.0000,14624.6318,14624.6318,12.8877,12.7059,7451.0000,0.0000,7451.0000,0.2778,1880.1712,0.0000,1880.1712,13.5659,0.0000,5570.8288,5570.8288,12.7059,8.6616,8.6616,10.6838,11.1418,167126.4624,8.6616,8.6118,8.6443,10.6589,11.2789,90231.5062,8.6443,8.5970,8.6333,10.6515,11.3198,79238.7078,21.4283,1674.4352,-170568.4000,336596.6764
7983,8.7115,15.1236,1788.7000,212178.5000,-210389.8000,9.7874,402.2634,31263.6449,31665.9083,477.9985,243442.1449,1386.4366,-242055.7083,15.1236,13.6773,38411.9000,0.0000,38411.9000,1.3780,9400.5532,0.0000,9400.5532,67.3014,0.0000,29011.3468,29011.3468,13.6773,13.7244,560.3000,24009.5000,-23449.2000,1.3028,115.9725,3915.9305,4031.9030,63.6245,27925.4305,444.3275,-27481.1030,13.7244,13.6708,1796.6000,0.0000,1796.6000,0.0659,448.1080,0.0000,448.1080,3.2178,0.0000,1348.4920,1348.4920,13.6708,13.0569,17362.7000,0.0000,17362.7000,0.9653,3589.9918,0.0000,3589.9918,47.1419,0.0000,13772.7082,13772.7082,13.0569,12.8407,8508.0000,0.0000,8508.0000,0.3153,2141.8136,0.0000,2141.8136,15.4009,0.0000,6366.1864,6366.1864,12.8407,8.7403,8.7403,10.7905,10.9240,163859.5704,8.7403,8.6897,8.7227,10.7652,11.0587,88469.5301,8.7227,8.6747,8.7115,10.7577,11.0988,77691.4327,20.7220,1619.2441,-167759.8000,330020.5332
7984,8.7055,15.0809,2223.5000,199204.6000,-196981.1000,9.2245,500.1012,29348.5522,29848.6534,450.5100,228553.1522,1723.3988,-226829.7534,15.0809,13.7623,32741.2000,0.0000,32741.2000,1.1727,8017.3366,0.0000,8017.3366,57.2716,0.0000,24723.8634,24723.8634,13.7623,13.7604,990.9000,14938.0000,-13947.1000,0.8468,204.8271,2439.3383,2644.1654,41.3543,17377.3383,786.0729,-16591.2654,13.7604,13.6834,2325.2000,0.0000,2325.2000,0.0851,579.6645,0.0000,579.6645,4.1543,0.0000,1745.5355,1745.5355,13.6834,12.9767,18261.3000,0.0000,18261.3000,1.0123,3775.0773,0.0000,3775.0773,49.4393,0.0000,14486.2227,14486.2227,12.9767,12.7052,9917.4000,0.0000,9917.4000,0.3666,2499.4190,0.0000,2499.4190,17.9043,0.0000,7417.9810,7417.9810,12.7052,8.7354,8.7354,10.7203,9.7288,145931.9968,8.7354,8.6829,8.7171,10.6940,9.8576,78860.5748,8.7171,8.6673,8.7055,10.6862,9.8958,69270.5611,19.0619,1489.5210,-147683.1000,294063.1327
7985,8.7041,15.0723,2406.1000,204597.4000,-202191.3000,9.4811,541.1842,30142.2760,30683.4602,463.0395,234739.6760,1864.9158,-232874.7602,15.0723,14.1990,21379.1000,0.0000,21379.1000,0.7662,5235.6982,0.0000,5235.6982,37.4205,0.0000,16143.4018,16143.4018,14.1990,14.0911,2596.3000,15007.3000,-12411.0000,0.9397,533.0571,2466.2924,2999.3495,45.8937,17473.5924,2063.2429,-15410.3495,14.0911,14.0405,1471.2000,0.0000,1471.2000,0.0538,365.1047,0.0000,365.1047,2.6271,0.0000,1106.0953,1106.0953,14.0405,13.3444,17051.8000,0.0000,17051.8000,0.9450,3506.2594,0.0000,3506.2594,46.1542,0.0000,13545.5406,13545.5406,13.3444,12.9707,13088.4000,0.0000,13088.4000,0.4844,3281.7149,0.0000,3281.7149,23.6589,0.0000,9806.6851,9806.6851,12.9707,8.7343,8.7343,10.8525,10.3516,155273.6384,8.7343,8.6813,8.7159,10.8260,10.4810,83848.2081,8.7159,8.6656,8.7041,10.8182,10.5195,73636.3903,19.0054,1485.1052,-161611.8000,312758.2367
7986,8.6320,14.7063,4427.9000,122271.8000,-117843.9000,5.8403,997.2416,17988.5074,18985.7490,285.2298,140260.3074,3430.6584,-136829.6490,14.7063,13.5968,17595.7000,0.0000,17595.7000,0.6307,4330.3740,0.0000,4330.3740,30.8022,0.0000,13265.3260,13265.3260,13.5968,13.1281,6780.1000,192.0000,6588.1000,0.3835,1405.1369,31.2792,1436.4161,18.7277,223.2792,5374.9631,5151.6839,13.1281,13.0656,1219.9000,0.0000,1219.9000,0.0444,306.7937,0.0000,306.7937,2.1673,0.0000,913.1063,913.1063,13.0656,12.1504,15968.0000,0.0000,15968.0000,0.8793,3332.0798,0.0000,3332.0798,42.9429,0.0000,12635.9202,12635.9202,12.1504,11.5615,15378.6000,0.0000,15378.6000,0.5659,3921.2292,0.0000,3921.2292,27.6387,0.0000,11457.3708,11457.3708,11.5615,8.6672,8.6672,10.1144,4.6574,69860.4347,8.6672,8.6053,8.6457,10.0834,4.7570,38056.2557,8.6457,8.5871,8.6320,10.0743,4.7864,33504.7313,12.5160,978.0208,-61093.6000,141421.4217
7987,8.5412,14.5372,5129.6000,119128.6000,-113999.0000,5.7359,1157.1934,17495.3981,18652.5914,280.1316,136623.9981,3972.4066,-132651.5914,14.5372,13.4138,17617.2000,0.0000,17617.2000,0.6349,4345.5785,0.0000,4345.5785,31.0089,0.0000,13271.6215,13271.6215,13.4138,12.8390,8313.9000,0.0000,8313.9000,0.4628,1727.9784,0.0000,1727.9784,22.6002,0.0000,6585.9216,6585.9216,12.8390,12.7918,929.1000,0.0000,929.1000,0.0343,234.6075,0.0000,234.6075,1.6755,0.0000,694.4925,694.4925,12.7918,11.8626,16466.0000,0.0000,16466.0000,0.9229,3450.4759,0.0000,3450.4759,45.0729,0.0000,13015.5241,13015.5241,11.8626,11.3096,14673.9000,0.0000,14673.9000,0.5503,3756.9369,0.0000,3756.9369,26.8771,0.0000,10916.9631,10916.9631,11.3096,8.5774,8.5774,9.9435,4.3950,65924.7568,8.5774,8.5138,8.5553,9.9117,4.4973,35978.0559,8.5553,8.4951,8.5412,9.9023,4.5274,31692.0542,12.5117,977.6789,-55998.9000,133594.8669
7988,8.8195,14.1088,8574.7000,77741.4000,-69166.7000,4.0474,1924.5905,11478.9967,13403.5872,197.6676,89220.3967,6650.1095,-82570.2872,14.1088,12.6757,17592.5000,0.0000,17592.5000,0.6357,4364.8432,0.0000,4364.8432,31.0443,0.0000,13227.6568,13227.6568,12.6757,11.6470,13404.1000,0.0000,13404.1000,0.7486,2818.9758,0.0000,2818.9758,36.5598,0.0000,10585.1242,10585.1242,11.6470,11.5921,1018.7000,0.0000,1018.7000,0.0378,261.6233,0.0000,261.6233,1.8454,0.0000,757.0767,757.0767,11.5921,10.6263,17411.7000,0.0000,17411.7000,0.9808,3717.8323,0.0000,3717.8323,47.9017,0.0000,13693.8677,13693.8677,10.6263,10.1276,13440.8000,0.0000,13440.8000,0.5064,3503.3297,0.0000,3503.3297,24.7337,0.0000,9937.4703,9937.4703,10.1276,8.8582,8.8582,9.4929,1.7031,25546.3195,8.8582,8.7901,8.8345,9.4589,1.7944,14354.9541,8.8345,8.7701,8.8195,9.4489,1.8212,12748.6477,10.4350,815.4059,-6298.9000,52649.9213
7989,8.7284,13.7969,9936.4000,74696.3000,-64759.9000,3.9901,2233.9255,11009.8048,13243.7303,194.8683,85706.1048,7702.4745,-78003.6303,13.7969,12.5649,14908.0000,0.0000,14908.0000,0.5422,3714.6437,0.0000,3714.6437,26.4787,0.0000,11193.3563,11193.3563,12.5649,11.3516,15722.4000,0.0000,15722.4000,0.8901,3312.4609,0.0000,3312.4609,43.4717,0.0000,12409.9391,12409.9391,11.3516,11.3199,596.8000,0.0000,596.8000,0.0226,153.9242,0.0000,153.9242,1.1021,0.0000,442.8758,442.8758,11.3199,10.3085,18832.2000,0.0000,18832.2000,1.0848,4038.6353,0.0000,4038.6353,52.9784,0.0000,14793.5647,14793.5647,10.3085,9.9129,10974.4000,0.0000,10974.4000,0.4221,2873.8245,0.0000,2873.8245,20.6136,0.0000,8100.5755,8100.5755,9.9129,8.7678,8.7678,9.3404,1.5352,23028.3308,8.7678,8.6985,8.7437,9.3057,1.6282,13025.2110,8.7437,8.6781,8.7284,9.2955,1.6555,11588.8035,10.4276,814.8310,-3726.1000,47642.3452
7990,9.0717,13.3542,13786.6000,60808.3000,-47021.7000,3.5795,3080.2670,9023.3409,12103.6079,174.8185,69831.6409,10706.3330,-59125.3079,13.3542,12.1263,14550.0000,0.0000,14550.0000,0.5317,3647.6964,0.0000,3647.6964,25.9667,0.0000,10902.3036,10902.3036,12.1263,9.8077,39178.1000,0.0000,39178.1000,2.2226,8313.4875,0.0000,8313.4875,108.5491,0.0000,30864.6125,30864.6125,9.8077,9.7926,439.0000,0.0000,439.0000,0.0167,115.8126,0.0000,115.8126,0.8147,0.0000,323.1874,323.1874,9.7926,9.1065,21392.6000,0.0000,21392.6000,1.2386,4703.1984,0.0000,4703.1984,60.4907,0.0000,16689.4016,16689.4016,9.1065,8.8764,9565.0000,0.0000,9565.0000,0.3699,2549.8608,0.0000,2549.8608,18.0634,0.0000,7015.1392,7015.1392,8.8764,9.1101,9.1101,8.9932,-0.3587,-5381.2396,9.1101,9.0426,9.0866,8.9595,-0.2552,-2041.8221,9.0866,9.0228,9.0717,8.9496,-0.2248,-1573.3500,11.9385,932.8875,38103.0000,-8996.4117
7991,9.0868,12.8417,16230.6000,53917.1000,-37686.5000,3.4051,3625.3247,8003.1484,11628.4730,166.3011,61920.2484,12605.2753,-49314.9730,12.8417,11.6285,14549.6000,0.0000,14549.6000,0.5353,3673.7857,0.0000,3673.7857,26.1449,0.0000,10875.8143,10875.8143,11.6285,9.1075,49009.5000,0.0000,49009.5000,2.8033,10485.6239,0.0000,10485.6239,136.9064,0.0000,38523.8761,38523.8761,9.1075,9.0950,444.3000,0.0000,444.3000,0.0173,118.4407,0.0000,118.4407,0.8463,0.0000,325.8593,325.8593,9.0950,8.5002,24135.8000,0.0000,24135.8000,1.4389,5368.3522,0.0000,5368.3522,70.2733,0.0000,18767.4478,18767.4478,8.5002,8.3942,5336.9000,0.0000,5336.9000,0.2107,1435.7740,0.0000,1435.7740,10.2913,0.0000,3901.1260,3901.1260,8.3942,9.1246,9.1246,8.7594,-1.1847,-17770.9160,9.1246,9.0582,9.1015,8.7262,-1.0770,-8615.6893,9.1015,9.0386,9.0868,8.7164,-1.0452,-7316.7084,12.6160,985.8320,55789.6000,-33703.3137
7992,9.0472,12.3384,18255.2000,48577.2000,-30322.0000,3.2777,4080.4736,7204.8783,11285.3519,160.0790,55782.0783,14174.7264,-41607.3519,12.3384,11.1457,14578.3000,0.0000,14578.3000,0.5407,3707.2587,0.0000,3707.2587,26.4083,0.0000,10871.0413,10871.0413,11.1457,8.7523,49564.2000,0.0000,49564.2000,2.8617,10690.4461,0.0000,10690.4461,139.7600,0.0000,38873.7539,38873.7539,8.7523,8.7406,439.5000,0.0000,439.5000,0.0174,117.7883,0.0000,117.7883,0.8475,0.0000,321.7117,321.7117,8.7406,8.1576,26421.9000,0.0000,26421.9000,1.5968,5912.0120,0.0000,5912.0120,77.9859,0.0000,20509.8880,20509.8880,8.1576,8.1273,1640.1000,0.0000,1640.1000,0.0655,443.5307,0.0000,443.5307,3.1971,0.0000,1196.5693,1196.5693,8.1273,9.0851,9.0851,8.6062,-1.5442,-23163.3794,9.0851,9.0185,9.0619,8.5729,-1.4368,-11494.7919,9.0619,8.9989,9.0472,8.5631,-1.4052,-9836.6154,12.5397,979.8666,62322.0000,-44494.7867
7993,9.0469,11.8734,20175.1000,43699.7000,-23524.6000,3.1661,4509.6415,6481.4185,10991.0601,154.6249,50181.1185,15665.4585,-34515.6601,11.8734,10.7108,14578.7000,0.0000,14578.7000,0.5451,3731.9846,0.0000,3731.9846,26.6219,0.0000,10846.7154,10846.7154,10.7108,8.2783,57653.3000,0.0000,57653.3000,3.3594,12527.2384,0.0000,12527.2384,164.0667,0.0000,45126.0616,45126.0616,8.2783,8.2683,442.9000,0.0000,442.9000,0.0176,119.5536,0.0000,119.5536,0.8595,0.0000,323.3464,323.3464,8.2683,7.7800,27811.1000,0.0000,27811.1000,1.6926,6272.9373,0.0000,6272.9373,82.6626,0.0000,21538.1627,21538.1627,7.7800,7.7653,934.4000,0.0000,934.4000,0.0375,254.1473,0.0000,254.1473,1.8328,0.0000,680.2527,680.2527,7.7653,9.0842,9.0842,8.4248,-2.2430,-33645.3223,9.0842,9.0186,9.0614,8.3920,-2.1314,-17051.2744,9.0614,8.9993,9.0469,8.3823,-2.0985,-14689.8461,13.2274,1033.6039,77895.8000,-65386.4428
7994,9.0191,11.3721,21996.6000,39047.1000,-17050.5000,3.0586,4919.2681,5788.1837,10707.4518,149.3766,44835.2837,17077.3319,-27757.9518,11.3721,10.2457,14574.5000,0.0000,14574.5000,0.5491,3757.8791,0.0000,3757.8791,26.8152,0.0000,10816.6209,10816.6209,10.2457,8.0107,56759.5000,0.0000,56759.5000,3.3349,12431.8517,0.0000,12431.8517,162.8729,0.0000,44327.6483,44327.6483,8.0107,8.0012,442.3000,0.0000,442.3000,0.0177,119.8784,0.0000,119.8784,0.8656,0.0000,322.4216,322.4216,8.0012,7.5370,29245.4000,0.0000,29245.4000,1.7967,6626.6395,0.0000,6626.6395,87.7466,0.0000,22618.7605,22618.7605,7.5370,7.5310,404.6000,0.0000,404.6000,0.0164,110.4574,0.0000,110.4574,0.7991,0.0000,294.1426,294.1426,7.5310,9.0565,9.0565,8.2937,-2.5811,-38717.2100,9.0565,8.9908,9.0337,8.2609,-2.4700,-19759.6435,9.0337,8.9714,9.0191,8.2512,-2.4372,-17060.4769,13.1600,1028.3424,84375.8000,-75537.3304
7995,8.9977,10.8957,23675.0000,34929.2000,-11254.2000,2.9679,5296.6847,5175.5700,10472.2547,144.9458,40104.7700,18378.3153,-21726.4547,10.8957,9.8104,14574.2000,0.0000,14574.2000,0.5536,3783.8460,0.0000,3783.8460,27.0361,0.0000,10790.3540,10790.3540,9.8104,7.6073,65289.6000,0.0000,65289.6000,3.8707,14408.5478,0.0000,14408.5478,189.0384,0.0000,50881.0522,50881.0522,7.6073,7.5993,440.4000,0.0000,440.4000,0.0177,120.1015,0.0000,120.1015,0.8661,0.0000,320.2985,320.2985,7.5993,7.2216,30472.0000,0.0000,30472.0000,1.8821,6952.4459,0.0000,6952.4459,91.9177,0.0000,23519.5541,23519.5541,7.2216,7.2165,404.6000,0.0000,404.6000,0.0164,110.9939,0.0000,110.9939,0.8027,0.0000,293.6061,293.6061,7.2165,9.0343,9.0343,8.1254,-3.2632,-48948.3978,9.0343,8.9698,9.0119,8.0932,-3.1474,-25179.3682,9.0119,8.9508,8.9977,8.0837,-3.1133,-21793.3006,13.9626,1091.0563,99926.6000,-95921.0667
7996,8.7306,12.0838,18818.2000,51590.3000,-32772.1000,3.4490,4230.5818,7604.4422,11835.0240,168.4435,59194.7422,14587.6182,-44607.1240,12.0838,10.9264,14573.8000,0.0000,14573.8000,0.5580,3719.5455,0.0000,3719.5455,27.2506,0.0000,10854.2545,10854.2545,10.9264,8.2382,62795.8000,0.0000,62795.8000,3.7545,13594.6916,0.0000,13594.6916,183.3623,0.0000,49201.1084,49201.1084,8.2382,8.2285,444.1000,0.0000,444.1000,0.0180,119.9505,0.0000,119.9505,0.8799,0.0000,324.1495,324.1495,8.2285,7.6838,31137.1000,0.0000,31137.1000,1.9388,7027.9089,0.0000,7027.9089,94.6885,0.0000,24109.1911,24109.1911,7.6838,7.6697,934.4000,0.0000,934.4000,0.0382,254.5216,0.0000,254.5216,1.8647,0.0000,679.8784,679.8784,7.6697,8.7666,8.7666,8.2182,-2.0638,-30957.7441,8.7666,8.7033,8.7446,8.1865,-1.9447,-15557.6550,8.7446,8.6846,8.7306,8.1772,-1.9096,-13366.8635,14.6347,1143.5749,77113.1000,-59882.2627
7997,8.6823,12.2948,18765.0000,58254.5000,-39489.5000,3.7529,4222.3346,8578.7023,12801.0370,183.2837,66833.2023,14542.6654,-52290.5370,12.2948,11.1916,14573.6000,0.0000,14573.6000,0.5472,3708.3513,0.0000,3708.3513,26.7221,0.0000,10865.2487,10865.2487,11.1916,8.2535,71817.3000,0.0000,71817.3000,4.2023,15478.2155,0.0000,15478.2155,205.2318,0.0000,56339.0845,56339.0845,8.2535,8.2418,579.7000,0.0000,579.7000,0.0232,156.5393,0.0000,156.5393,1.1354,0.0000,423.1607,423.1607,8.2418,7.7169,31549.1000,0.0000,31549.1000,1.9397,7119.2829,0.0000,7119.2829,94.7340,0.0000,24429.8171,24429.8171,7.7169,7.6464,4996.3000,0.0000,4996.3000,0.2024,1360.2553,0.0000,1360.2553,9.8854,0.0000,3636.0447,3636.0447,7.6464,8.7171,8.7171,8.1817,-2.2028,-33041.4657,8.7171,8.6560,8.6958,8.1512,-2.0770,-16616.1610,8.6958,8.6379,8.6823,8.1422,-2.0399,-14279.4661,16.0015,1250.3815,84026.5000,-63937.0928
7998,8.2531,13.7769,9900.8000,115024.2000,-105123.4000,5.8279,2245.3534,16799.8331,19045.1865,284.6270,131824.0331,7655.4466,-124168.5865,13.7769,12.8709,14573.7000,0.0000,14573.7000,0.5453,3632.3477,0.0000,3632.3477,26.6314,0.0000,10941.3523,10941.3523,12.8709,10.6064,42745.4000,0.0000,42745.4000,2.4885,8961.4323,0.0000,8961.4323,121.5362,0.0000,33783.9677,33783.9677,10.6064,10.5891,543.5000,0.0000,543.5000,0.0218,141.7038,0.0000,141.7038,1.0642,0.0000,401.7962,401.7962,10.5891,9.6144,30439.3000,0.0000,30439.3000,1.8710,6605.2392,0.0000,6605.2392,91.3772,0.0000,23834.0608,23834.0608,9.6144,9.2548,16828.8000,0.0000,16828.8000,0.6814,4452.3657,0.0000,4452.3657,33.2762,0.0000,12376.4343,12376.4343,9.2548,8.2867,8.2867,8.7708,2.1350,32024.6569,8.2867,8.2276,8.2662,8.7412,2.2653,18122.6889,8.2662,8.2101,8.2531,8.7324,2.3040,16128.1574,17.1539,1340.4292,7.3000,66275.5032
7999,8.2852,14.2255,7354.3000,151778.0000,-144423.7000,7.3443,1666.8638,22181.4051,23848.2689,358.6861,173959.4051,5687.4362,-168271.9689,14.2255,13.0035,24776.0000,0.0000,24776.0000,0.9056,6137.3479,0.0000,6137.3479,44.2303,0.0000,18638.6521,18638.6521,13.0035,11.4728,33167.9000,0.0000,33167.9000,1.8710,6938.7851,0.0000,6938.7851,91.3761,0.0000,26229.1149,26229.1149,11.4728,11.4387,1109.7000,0.0000,1109.7000,0.0427,285.7091,0.0000,285.7091,2.0851,0.0000,823.9909,823.9909,11.4387,10.4765,29675.0000,0.0000,29675.0000,1.7422,6351.8417,0.0000,6351.8417,85.0845,0.0000,23323.1583,23323.1583,10.4765,10.0862,17888.5000,0.0000,17888.5000,0.7000,4672.8510,0.0000,4672.8510,34.1888,0.0000,13215.6490,13215.6490,10.0862,8.3173,8.3173,9.2017,4.3003,64504.6890,8.3173,8.2608,8.2977,9.1735,4.4375,35500.1157,8.2977,8.2441,8.2852,9.1651,4.4783,31347.9881,18.9088,1477.5623,-37806.6000,131352.7928
8000,8.2652,14.3809,5375.7000,161905.4000,-156529.7000,7.6902,1218.8580,23652.4792,24871.3372,375.5772,185557.8792,4156.8420,-181401.0372,14.3809,12.9646,30218.0000,0.0000,30218.0000,1.0970,7469.5869,0.0000,7469.5869,53.5761,0.0000,22748.4131,22748.4131,12.9646,12.5199,10148.5000,7618.4000,2530.1000,0.9738,2124.4038,1230.3160,3354.7198,47.5571,8848.7160,8024.0962,-824.6198,12.5199,12.4527,1884.3000,0.0000,1884.3000,0.0715,477.9480,0.0000,477.9480,3.4897,0.0000,1406.3520,1406.3520,12.4527,11.3253,29344.1000,0.0000,29344.1000,1.6952,6181.4803,0.0000,6181.4803,82.7889,0.0000,23162.6197,23162.6197,11.3253,10.8921,17182.1000,0.0000,17182.1000,0.6625,4433.2160,0.0000,4433.2160,32.3556,0.0000,12748.8840,12748.8840,10.8921,8.2974,8.2974,9.5948,6.0998,91496.7647,8.2974,8.2408,8.2777,9.5664,6.2329,49863.5814,8.2777,8.2239,8.2652,9.5580,6.2725,43907.8242,18.2851,1428.8268,-75371.1000,185268.1703
8001,8.3299,14.5830,3708.5000,169690.5000,-165982.0000,7.9460,839.8476,24820.3329,25660.1805,388.0678,194510.8329,2868.6524,-191642.1805,14.5830,13.0263,34359.7000,0.0000,34359.7000,1.2444,8470.1513,0.0000,8470.1513,60.7756,0.0000,25889.5487,25889.5487,13.0263,12.8995,3483.4000,7557.8000,-4074.4000,0.5956,728.4678,1221.5493,1950.0171,29.0875,8779.3493,2754.9322,-6024.4171,12.8995,12.8249,2043.1000,0.0000,2043.1000,0.0762,515.4666,0.0000,515.4666,3.7200,0.0000,1527.6334,1527.6334,12.8249,11.7366,27224.2000,0.0000,27224.2000,1.5432,5701.9667,0.0000,5701.9667,75.3673,0.0000,21522.2333,21522.2333,11.7366,11.3354,15062.8000,0.0000,15062.8000,0.5726,3863.4727,0.0000,3863.4727,27.9641,0.0000,11199.3273,11199.3273,11.3354,8.3623,8.3623,9.8489,6.8678,103017.2824,8.3623,8.3054,8.3425,9.8204,6.9991,55993.0097,8.3425,8.2885,8.3299,9.8120,7.0381,49267.0307,17.9669,1403.9576,-91366.6000,208277.3227
8002,8.4409,14.7747,2681.5000,176103.4000,-173421.9000,8.1803,606.0337,25813.0248,26419.0584,399.5128,201916.4248,2075.4663,-199840.9584,14.7747,13.0135,40566.2000,0.0000,40566.2000,1.4647,9974.3107,0.0000,9974.3107,71.5350,0.0000,30591.8893,30591.8893,13.0135,12.9802,1609.8000,7044.8000,-5435.0000,0.4630,336.7188,1138.4374,1475.1562,22.6099,8183.2374,1273.0812,-6910.1562,12.9802,12.9066,2092.7000,0.0000,2092.7000,0.0776,527.3841,0.0000,527.3841,3.7874,0.0000,1565.3159,1565.3159,12.9066,11.9246,25167.8000,0.0000,25167.8000,1.4169,5264.6403,0.0000,5264.6403,69.1976,0.0000,19903.1597,19903.1597,11.9246,11.5629,13650.0000,0.0000,13650.0000,0.5154,3491.6910,0.0000,3491.6910,25.1704,0.0000,10158.3090,10158.3090,11.5629,8.4731,8.4731,10.0180,7.2205,108307.6798,8.4731,8.4166,8.4534,9.9897,7.3525,58820.1537,8.4534,8.3998,8.4409,9.9813,7.3917,51742.0513,18.1767,1420.3515,-97380.2000,218869.8848
8003,8.5143,14.9087,1850.8000,182734.3000,-180883.5000,8.4386,417.7301,26822.7143,27240.4444,412.1263,209557.0143,1433.0699,-208123.9444,14.9087,13.1116,42637.8000,0.0000,42637.8000,1.5351,10464.8099,0.0000,10464.8099,74.9719,0.0000,32172.9901,32172.9901,13.1116,13.1217,886.3000,9228.9000,-8342.6000,0.5377,185.0956,1493.3813,1678.4769,26.2606,10722.2813,701.2044,-10021.0769,13.1217,13.0375,2475.5000,0.0000,2475.5000,0.0916,622.6215,0.0000,622.6215,4.4745,0.0000,1852.8785,1852.8785,13.0375,12.1611,22868.4000,0.0000,22868.4000,1.2855,4774.0500,0.0000,4774.0500,62.7811,0.0000,18094.3500,18094.3500,12.1611,11.8687,11000.9000,0.0000,11000.9000,0.4141,2804.5770,0.0000,2804.5770,20.2234,0.0000,8196.3230,8196.3230,11.8687,8.5462,8.5462,10.2074,7.8829,118243.0240,8.5462,8.4902,8.5267,10.1794,8.0158,64126.0907,8.5267,8.4735,8.5143,10.1711,8.0552,56386.6185,18.4539,1442.0107,-110243.5000,238755.7332
8004,8.5546,15.0060,1053.8000,194202.7000,-193148.9000,8.9183,237.6701,28528.2394,28765.9095,435.5535,222730.9394,816.1299,-221914.8095,15.0060,13.4841,36950.6000,0.0000,36950.6000,1.3277,9057.1533,0.0000,9057.1533,64.8418,0.0000,27893.4467,27893.4467,13.4841,13.4896,931.8000,13335.6000,-12403.8000,0.7575,193.4527,2169.0832,2362.5359,36.9958,15504.6832,738.3473,-14766.3359,13.4896,13.3906,2956.1000,0.0000,2956.1000,0.1092,739.7062,0.0000,739.7062,5.3313,0.0000,2216.3938,2216.3938,13.3906,12.6497,19099.4000,0.0000,19099.4000,1.0710,3965.8319,0.0000,3965.8319,52.3083,0.0000,15133.5681,15133.5681,12.6497,12.3873,9588.1000,0.0000,9588.1000,0.3595,2427.5479,0.0000,2427.5479,17.5587,0.0000,7160.5521,7160.5521,12.3873,8.5862,8.5862,10.4867,9.1947,137920.1950,8.5862,8.5307,8.5669,10.4590,9.3288,74630.0111,8.5669,8.5143,8.5546,10.4508,9.3686,65580.2987,18.8148,1470.2146,-136958.5000,278130.5048
8005,8.7396,15.2405,337.0000,206771.9000,-206434.9000,9.4517,75.7497,30483.6222,30559.3719,461.6051,237255.5222,261.2503,-236994.2719,15.2405,13.5957,42635.8000,0.0000,42635.8000,1.5297,10418.0194,0.0000,10418.0194,74.7099,0.0000,32217.7806,32217.7806,13.5957,13.6689,13.8000,21537.8000,-21524.0000,1.1414,2.8600,3508.7266,3511.5867,55.7418,25046.5266,10.9400,-25035.5867,13.6689,13.5832,2823.2000,0.0000,2823.2000,0.1037,704.7023,0.0000,704.7023,5.0625,0.0000,2118.4977,2118.4977,13.5832,12.9899,16543.1000,0.0000,16543.1000,0.9217,3425.0474,0.0000,3425.0474,45.0161,0.0000,13118.0526,13118.0526,12.9899,12.7694,8528.4000,0.0000,8528.4000,0.3173,2148.9603,0.0000,2148.9603,15.4962,0.0000,6379.4397,6379.4397,12.7694,8.7701,8.7701,10.7698,10.3854,155781.3435,8.7701,8.7165,8.7515,10.7429,10.5248,84198.1975,8.7515,8.7005,8.7396,10.7350,10.5662,73963.6347,20.1982,1578.3155,-157428.4000,313943.1758
8006,8.8726,15.3885,20.1000,219503.4000,-219483.3000,10.0245,4.5071,32444.7316,32449.2387,489.5807,251948.1316,15.5929,-251932.5387,15.3885,13.8911,40570.2000,0.0000,40570.2000,1.4506,9893.8216,0.0000,9893.8216,70.8435,0.0000,30676.3784,30676.3784,13.8911,13.9533,0.0000,24180.9000,-24180.9000,1.2811,0.0000,3956.0187,3956.0187,62.5679,28136.9187,0.0000,-28136.9187,13.9533,13.8985,1868.4000,0.0000,1868.4000,0.0684,464.5528,0.0000,464.5528,3.3410,0.0000,1403.8472,1403.8472,13.8985,13.3986,14150.7000,0.0000,14150.7000,0.7857,2915.8933,0.0000,2915.8933,38.3715,0.0000,11234.8067,11234.8067,13.3986,13.2062,7468.8000,0.0000,7468.8000,0.2764,1871.2807,0.0000,1871.2807,13.4979,0.0000,5597.5193,5597.5193,13.2062,8.9026,8.9026,11.0544,11.5252,172877.7463,8.9026,8.8500,8.8843,11.0281,11.6662,93329.5898,8.8843,8.8343,8.8726,11.0202,11.7082,81957.1942,20.8300,1627.6863,-179606.1000,348164.5302
