Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8007,8.9610,15.4743,3.5000,221809.4000,-221805.9000,10.1366,0.7836,32842.4918,32843.2754,495.0544,254651.8918,2.7164,-254649.1754,15.4743,14.0594,38497.9000,0.0000,38497.9000,1.3735,9377.7811,0.0000,9377.7811,67.0783,0.0000,29120.1189,29120.1189,14.0594,14.0995,0.0000,17700.6000,-17700.6000,0.9389,0.0000,2902.9394,2902.9394,45.8549,20603.5394,0.0000,-20603.5394,14.0995,14.0451,1803.4000,0.0000,1803.4000,0.0657,447.4948,0.0000,447.4948,3.2107,0.0000,1355.9052,1355.9052,14.0451,13.5491,13636.7000,0.0000,13636.7000,0.7528,2803.8403,0.0000,2803.8403,36.7673,0.0000,10832.8597,10832.8597,13.5491,13.3236,8528.4000,0.0000,8528.4000,0.3136,2132.3086,0.0000,2132.3086,15.3145,0.0000,6396.0914,6396.0914,13.3236,8.9911,8.9911,11.1574,11.3474,170210.5495,8.9911,8.9382,8.9727,11.1309,11.4860,91888.0371,8.9727,8.9225,8.9610,11.1231,11.5272,80690.4486,20.3717,1591.8722,-177040.1000,342789.0352
8008,9.0144,15.5140,197.6000,218392.3000,-218194.7000,9.9968,44.1946,32370.5446,32414.7392,488.2255,250762.8446,153.4054,-250609.4392,15.5140,14.2731,32808.6000,0.0000,32808.6000,1.1690,7987.7151,0.0000,7987.7151,57.0933,0.0000,24820.8849,24820.8849,14.2731,14.2987,0.0000,15715.6000,-15715.6000,0.8342,0.0000,2585.5345,2585.5345,40.7407,18301.1345,0.0000,-18301.1345,14.2987,14.2252,2321.7000,0.0000,2321.7000,0.0844,574.5430,0.0000,574.5430,4.1243,0.0000,1747.1570,1747.1570,14.2252,13.6466,15299.5000,0.0000,15299.5000,0.8424,3137.3321,0.0000,3137.3321,41.1417,0.0000,12162.1679,12162.1679,13.6466,13.3771,9941.3000,0.0000,9941.3000,0.3647,2482.2235,0.0000,2482.2235,17.8099,0.0000,7459.0765,7459.0765,13.3771,9.0448,9.0448,11.2109,11.1049,166572.8400,9.0448,8.9914,9.0262,11.1842,11.2417,89933.4793,9.0262,8.9755,9.0144,11.1763,11.2823,78976.1628,19.9372,1557.9247,-173539.2000,335482.4821
8009,9.0186,15.4923,616.5000,219448.3000,-218831.8000,10.0724,137.8740,32529.7767,32667.6507,491.9182,251978.0767,478.6260,-251499.4507,15.4923,14.6593,21427.2000,0.0000,21427.2000,0.7630,5218.2478,0.0000,5218.2478,37.2657,0.0000,16208.9522,16208.9522,14.6593,14.6208,846.8000,15127.9000,-14281.1000,0.8503,172.6432,2503.3526,2675.9957,41.5257,17631.2526,674.1568,-16957.0957,14.6208,14.5712,1477.6000,0.0000,1477.6000,0.0536,364.0633,0.0000,364.0633,2.6168,0.0000,1113.5367,1113.5367,14.5712,13.9645,15045.4000,0.0000,15045.4000,0.8257,3069.5436,0.0000,3069.5436,40.3277,0.0000,11975.8564,11975.8564,13.9645,13.5908,13120.1000,0.0000,13120.1000,0.4806,3261.6388,0.0000,3261.6388,23.4693,0.0000,9858.4612,9858.4612,13.5908,9.0493,9.0493,11.3200,11.4257,171386.1587,9.0493,8.9954,9.0305,11.2931,11.5612,92489.7887,9.0305,8.9794,9.0186,11.2851,11.6015,81210.1518,19.5683,1529.0961,-182042.6000,345086.0992
8010,8.8457,15.1413,2170.5000,127457.4000,-125286.9000,5.9552,486.9362,18829.5207,19316.4569,290.8404,146286.9207,1683.5638,-144603.3569,15.1413,14.0300,17636.1000,0.0000,17636.1000,0.6282,4315.0699,0.0000,4315.0699,30.6821,0.0000,13321.0301,13321.0301,14.0300,13.6755,5029.5000,178.3000,4851.2000,0.2841,1035.3230,29.2290,1064.5520,13.8742,207.5290,3994.1770,3786.6480,13.6755,13.6110,1223.3000,0.0000,1223.3000,0.0441,305.3214,0.0000,305.3214,2.1560,0.0000,917.9786,917.9786,13.6110,12.7267,14776.8000,0.0000,14776.8000,0.8060,3058.0751,0.0000,3058.0751,39.3632,0.0000,11718.7249,11718.7249,12.7267,12.1090,15416.0000,0.0000,15416.0000,0.5619,3898.8500,0.0000,3898.8500,27.4415,0.0000,11517.1500,11517.1500,12.1090,8.8819,8.8819,10.4955,5.1526,77288.7569,8.8819,8.8182,8.8598,10.4636,5.2543,42034.4496,8.8598,8.7995,8.8457,10.4542,5.2842,36989.6402,12.4192,970.4576,-71383.5000,156312.8468
8011,8.7405,14.9715,2812.4000,123782.7000,-120970.3000,5.8192,632.1505,18249.1749,18881.3253,284.2008,142031.8749,2180.2495,-139851.6253,14.9715,13.8404,17644.5000,0.0000,17644.5000,0.6318,4326.9372,0.0000,4326.9372,30.8561,0.0000,13317.5628,13317.5628,13.8404,13.3535,6884.5000,0.0000,6884.5000,0.3802,1421.3501,0.0000,1421.3501,18.5673,0.0000,5463.1499,5463.1499,13.3535,13.3046,934.8000,0.0000,934.8000,0.0342,234.3573,0.0000,234.3573,1.6714,0.0000,700.4427,700.4427,13.3046,12.3863,15606.3000,0.0000,15606.3000,0.8661,3244.7522,0.0000,3244.7522,42.2972,0.0000,12361.5478,12361.5478,12.3863,11.8079,14709.6000,0.0000,14709.6000,0.5466,3738.1109,0.0000,3738.1109,26.6948,0.0000,10971.4891,10971.4891,11.8079,8.7777,8.7777,10.2928,4.8374,72561.1502,8.7777,8.7124,8.7550,10.2601,4.9418,39534.3008,8.7550,8.6931,8.7405,10.2505,4.9726,34807.8993,12.4171,970.2903,-65190.6000,146903.3503
8012,8.9959,14.6417,6107.3000,81179.9000,-75072.6000,4.0626,1366.3968,12028.2775,13394.6743,198.4113,93208.1775,4740.9032,-88467.2743,14.6417,13.1644,17640.5000,0.0000,17640.5000,0.6333,4345.1832,0.0000,4345.1832,30.9270,0.0000,13295.3168,13295.3168,13.1644,12.1642,12449.5000,0.0000,12449.5000,0.6899,2597.7803,0.0000,2597.7803,33.6920,0.0000,9851.7197,9851.7197,12.1642,12.1064,1021.9000,0.0000,1021.9000,0.0376,260.5124,0.0000,260.5124,1.8363,0.0000,761.3876,761.3876,12.1064,11.1145,16807.5000,0.0000,16807.5000,0.9379,3559.7906,0.0000,3559.7906,45.8072,0.0000,13247.7094,13247.7094,11.1145,10.5858,13473.4000,0.0000,13473.4000,0.5034,3486.9457,0.0000,3486.9457,24.5846,0.0000,9986.4543,9986.4543,10.5858,9.0358,9.0358,9.8108,2.0520,30779.8521,9.0358,8.9657,9.0114,9.7758,2.1447,17157.3378,9.0114,8.9452,8.9959,9.7655,2.1719,15203.4475,10.2970,804.6205,-13679.8000,63140.6374
8013,8.9061,14.3253,7533.6000,77925.1000,-70391.5000,3.9999,1688.2562,11525.6423,13213.8985,195.3467,89450.7423,5845.3438,-83605.3985,14.3253,13.0548,14941.0000,0.0000,14941.0000,0.5390,3696.0570,0.0000,3696.0570,26.3239,0.0000,11244.9430,11244.9430,13.0548,11.8209,15342.2000,0.0000,15342.2000,0.8608,3206.9822,0.0000,3206.9822,42.0384,0.0000,12135.2178,12135.2178,11.8209,11.7882,592.3000,0.0000,592.3000,0.0222,151.7361,0.0000,151.7361,1.0846,0.0000,440.5639,440.5639,11.7882,10.7338,18689.9000,0.0000,18689.9000,1.0663,3978.3683,0.0000,3978.3683,52.0747,0.0000,14711.5317,14711.5317,10.7338,10.3202,11000.9000,0.0000,11000.9000,0.4196,2862.8683,0.0000,2862.8683,20.4948,0.0000,8138.0317,8138.0317,10.3202,8.9466,8.9466,9.6334,1.8299,27448.5880,8.9466,8.8754,8.9218,9.5978,1.9247,15397.4002,8.9218,8.8545,8.9061,9.5873,1.9526,13668.1146,10.3616,809.6716,-9825.2000,56514.1028
8014,9.2721,13.9224,11541.3000,63746.5000,-52205.2000,3.5833,2569.2849,9497.0855,12066.3704,175.0035,73243.5855,8972.0151,-64271.5704,13.9224,12.6484,14580.6000,0.0000,14580.6000,0.5285,3626.8084,0.0000,3626.8084,25.8120,0.0000,10953.7916,10953.7916,12.6484,10.1757,40250.8000,0.0000,40250.8000,2.2628,8468.7615,0.0000,8468.7615,110.5126,0.0000,31782.0385,31782.0385,10.1757,10.1601,444.2000,0.0000,444.2000,0.0167,116.5486,0.0000,116.5486,0.8180,0.0000,327.6514,327.6514,10.1601,9.4366,21881.5000,0.0000,21881.5000,1.2558,4781.6284,0.0000,4781.6284,61.3306,0.0000,17099.8716,17099.8716,9.4366,9.2014,9588.1000,0.0000,9588.1000,0.3681,2543.4321,0.0000,2543.4321,17.9770,0.0000,7044.6679,7044.6679,9.2014,9.3113,9.3113,9.2563,-0.1700,-2549.3857,9.3113,9.2424,9.2874,9.2219,-0.0635,-508.0209,9.2874,9.2222,9.2721,9.2118,-0.0322,-225.3919,12.0229,939.4886,34540.0000,-3282.7985
8015,9.2860,13.4337,13910.8000,56757.1000,-42846.3000,3.4005,3095.9982,8458.1381,11554.1363,166.0763,65215.2381,10814.8018,-54400.4363,13.4337,12.1663,14574.8000,0.0000,14574.8000,0.5316,3649.8819,0.0000,3649.8819,25.9609,0.0000,10924.9181,10924.9181,12.1663,9.4022,52170.6000,0.0000,52170.6000,2.9551,11063.1967,0.0000,11063.1967,144.3227,0.0000,41107.4033,41107.4033,9.4022,9.3896,444.0000,0.0000,444.0000,0.0172,117.8403,0.0000,117.8403,0.8404,0.0000,326.1597,326.1597,9.3896,8.7652,25214.7000,0.0000,25214.7000,1.4926,5580.7387,0.0000,5580.7387,72.8942,0.0000,19633.9613,19633.9613,8.7652,8.6597,5349.5000,0.0000,5349.5000,0.2100,1433.4152,0.0000,1433.4152,10.2558,0.0000,3916.0848,3916.0848,8.6597,9.3244,9.3244,8.9920,-1.1033,-16549.7467,9.3244,9.2570,9.3009,8.9583,-0.9915,-7931.8158,9.3009,9.2372,9.2860,8.9484,-0.9586,-6710.1057,12.9105,1008.8408,54907.3000,-31191.6682
8016,9.2345,12.8885,16251.3000,51288.6000,-35037.3000,3.2847,3620.2718,7635.3391,11255.6109,160.4192,58923.9391,12631.0282,-46292.9109,12.8885,11.6471,14603.0000,0.0000,14603.0000,0.5366,3684.8519,0.0000,3684.8519,26.2083,0.0000,10918.1481,10918.1481,11.6471,9.0164,53139.3000,0.0000,53139.3000,3.0372,11365.6780,0.0000,11365.6780,148.3315,0.0000,41773.6220,41773.6220,9.0164,9.0047,439.6000,0.0000,439.6000,0.0173,117.3481,0.0000,117.3481,0.8433,0.0000,322.2519,322.2519,9.0047,8.3867,28183.3000,0.0000,28183.3000,1.6934,6278.1181,0.0000,6278.1181,82.7052,0.0000,21905.1819,21905.1819,8.3867,8.3568,1643.6000,0.0000,1643.6000,0.0653,442.9345,0.0000,442.9345,3.1887,0.0000,1200.6655,1200.6655,8.3568,9.2727,9.2727,8.8148,-1.5250,-22875.2520,9.2727,9.2055,9.2493,8.7812,-1.4131,-11304.7997,9.2493,9.1857,9.2345,8.7713,-1.3802,-9661.1863,12.9518,1012.0710,62971.5000,-43841.2380
8017,9.2221,12.3638,18631.8000,46281.6000,-27649.8000,3.1929,4151.4965,6888.2528,11039.7493,155.9350,53169.8528,14480.3035,-38689.5493,12.3638,11.1634,14604.5000,0.0000,14604.5000,0.5413,3712.5835,0.0000,3712.5835,26.4362,0.0000,10891.9165,10891.9165,11.1634,8.4849,62892.8000,0.0000,62892.8000,3.6300,13561.2319,0.0000,13561.2319,177.2813,0.0000,49331.5681,49331.5681,8.4849,8.4752,444.2000,0.0000,444.2000,0.0176,119.5296,0.0000,119.5296,0.8579,0.0000,324.6704,324.6704,8.4752,7.9596,30380.4000,0.0000,30380.4000,1.8393,6828.3740,0.0000,6828.3740,89.8292,0.0000,23552.0260,23552.0260,7.9596,7.9455,936.1000,0.0000,936.1000,0.0374,253.9128,0.0000,253.9128,1.8285,0.0000,682.1872,682.1872,7.9455,9.2595,9.2595,8.6025,-2.3462,-35192.8016,9.2595,9.1938,9.2366,8.5696,-2.2288,-17830.6490,9.2366,9.1744,9.2221,8.5599,-2.1943,-15360.1603,13.8877,1085.2034,81608.2000,-68383.6108
8018,9.1801,11.7737,21051.4000,41255.9000,-20204.5000,3.1023,4694.1877,6135.1309,10829.3187,151.5121,47391.0309,16357.2123,-31033.8187,11.7737,10.6235,14604.2000,0.0000,14604.2000,0.5458,3743.8529,0.0000,3743.8529,26.6576,0.0000,10860.3471,10860.3471,10.6235,8.1569,63419.0000,0.0000,63419.0000,3.6941,13800.6141,0.0000,13800.6141,180.4136,0.0000,49618.3859,49618.3859,8.1569,8.1479,439.4000,0.0000,439.4000,0.0175,118.8278,0.0000,118.8278,0.8568,0.0000,320.5722,320.5722,8.1479,7.6671,32434.2000,0.0000,32434.2000,1.9844,7330.7510,0.0000,7330.7510,96.9133,0.0000,25103.4490,25103.4490,7.6671,7.6615,405.0000,0.0000,405.0000,0.0163,110.3464,0.0000,110.3464,0.7973,0.0000,294.6536,294.6536,7.6615,9.2173,9.2173,8.4394,-2.8085,-42127.3772,9.2173,9.1519,9.1945,8.4067,-2.6906,-21524.4850,9.1945,9.1327,9.1801,8.3971,-2.6559,-18591.0372,14.0407,1097.1612,91097.3000,-82242.8994
8019,9.1369,11.1640,23500.0000,36493.3000,-12993.3000,3.0261,5244.2893,5422.2348,10666.5241,147.7922,41915.5348,18255.7107,-23659.8241,11.1640,10.0749,14603.9000,0.0000,14603.9000,0.5511,3776.8097,0.0000,3776.8097,26.9130,0.0000,10827.0903,10827.0903,10.0749,7.6701,74744.4000,0.0000,74744.4000,4.3990,16419.4494,0.0000,16419.4494,214.8415,0.0000,58324.9506,58324.9506,7.6701,7.6628,444.6000,0.0000,444.6000,0.0179,121.1302,0.0000,121.1302,0.8721,0.0000,323.4698,323.4698,7.6628,7.2856,34408.8000,0.0000,34408.8000,2.1190,7842.0633,0.0000,7842.0633,103.4877,0.0000,26566.7367,26566.7367,7.2856,7.2810,405.0000,0.0000,405.0000,0.0164,110.9944,0.0000,110.9944,0.8016,0.0000,294.0056,294.0056,7.2810,9.1730,9.1730,8.2270,-3.6961,-55441.3344,9.1730,9.1095,9.1509,8.1952,-3.5721,-28576.4683,9.1509,9.0908,9.1369,8.1859,-3.5356,-24749.0847,15.1942,1187.2993,111613.4000,-108766.8873
8020,8.8815,12.1689,19929.5000,52952.7000,-33023.2000,3.5742,4468.1341,7828.2832,12296.4172,174.5565,60780.9832,15461.3659,-45319.6172,12.1689,11.0538,14610.4000,0.0000,14610.4000,0.5569,3724.3699,0.0000,3724.3699,27.1969,0.0000,10886.0301,10886.0301,11.0538,8.1470,76267.1000,0.0000,76267.1000,4.5365,16475.5139,0.0000,16475.5139,221.5550,0.0000,59791.5861,59791.5861,8.1470,8.1389,439.1000,0.0000,439.1000,0.0178,118.7645,0.0000,118.7645,0.8690,0.0000,320.3355,320.3355,8.1389,7.6194,36702.4000,0.0000,36702.4000,2.2824,8296.7259,0.0000,8296.7259,111.4692,0.0000,28405.6741,28405.6741,7.6194,7.6076,936.2000,0.0000,936.2000,0.0382,255.2635,0.0000,255.2635,1.8661,0.0000,680.9365,680.9365,7.6076,8.9164,8.9164,8.2620,-2.7777,-41666.2334,8.9164,8.8551,8.8950,8.2314,-2.6477,-21181.4331,8.8950,8.8370,8.8815,8.2223,-2.6094,-18265.4566,16.5089,1290.0304,95932.0000,-81113.1232
8021,8.8058,12.1818,21257.5000,58917.4000,-37659.9000,3.9266,4772.4358,8697.1845,13469.6203,191.7690,67614.5845,16485.0642,-51129.5203,12.1818,11.1479,14612.0000,0.0000,14612.0000,0.5478,3724.0985,0.0000,3724.0985,26.7556,0.0000,10887.9015,10887.9015,11.1479,8.0097,90788.3000,0.0000,90788.3000,5.2994,19581.3062,0.0000,19581.3062,258.8140,0.0000,71206.9938,71206.9938,8.0097,8.0002,588.3000,0.0000,588.3000,0.0236,159.4519,0.0000,159.4519,1.1541,0.0000,428.8481,428.8481,8.0002,7.5193,38591.1000,0.0000,38591.1000,2.3770,8744.4041,0.0000,8744.4041,116.0874,0.0000,29846.6959,29846.6959,7.5193,7.4636,5008.1000,0.0000,5008.1000,0.2031,1367.6013,0.0000,1367.6013,9.9205,0.0000,3640.4987,3640.4987,7.4636,8.8388,8.8388,8.1512,-3.2827,-49239.9420,8.8388,8.7807,8.8186,8.1221,-3.1439,-25151.3032,8.8186,8.7636,8.8058,8.1136,-3.1030,-21721.3272,18.5664,1450.8015,111927.9000,-96112.5725
8022,8.4664,13.7476,12630.4000,114449.2000,-101818.8000,5.9626,2853.2081,16784.0278,19637.2359,291.2021,131233.2278,9777.1919,-121456.0359,13.7476,12.8776,14611.5000,0.0000,14611.5000,0.5477,3643.2371,0.0000,3643.2371,26.7492,0.0000,10968.2629,10968.2629,12.8776,10.2199,57103.2000,0.0000,57103.2000,3.3272,11970.2209,0.0000,11970.2209,162.4945,0.0000,45132.9791,45132.9791,10.2199,10.2059,533.5000,0.0000,533.5000,0.0215,139.8879,0.0000,139.8879,1.0493,0.0000,393.6121,393.6121,10.2059,9.2233,39103.9000,0.0000,39103.9000,2.4153,8538.7156,0.0000,8538.7156,117.9578,0.0000,30565.1844,30565.1844,9.2233,8.9366,16869.7000,0.0000,16869.7000,0.6855,4489.3056,0.0000,4489.3056,33.4792,0.0000,12380.3944,12380.3944,8.9366,8.4985,8.4985,8.7175,1.0948,16421.4543,8.4985,8.4421,8.4789,8.6894,1.2357,9885.7593,8.4789,8.4254,8.4664,8.6810,1.2775,8942.4610,19.4396,1519.0370,26403.0000,35249.6747
8023,8.4955,14.2107,10358.7000,150976.6000,-140617.9000,7.4902,2338.7886,22153.1328,24491.9214,365.8073,173129.7328,8019.9114,-165109.8214,14.2107,13.0314,24823.2000,0.0000,24823.2000,0.9078,6150.2786,0.0000,6150.2786,44.3346,0.0000,18672.9214,18672.9214,13.0314,11.1532,44938.5000,0.0000,44938.5000,2.5347,9397.0138,0.0000,9397.0138,123.7884,0.0000,35541.4862,35541.4862,11.1532,11.1233,1121.0000,0.0000,1121.0000,0.0434,289.9545,0.0000,289.9545,2.1202,0.0000,831.0455,831.0455,11.1233,10.0627,39629.1000,0.0000,39629.1000,2.3437,8525.4333,0.0000,8525.4333,114.4644,0.0000,31103.6667,31103.6667,10.0627,9.7415,17931.9000,0.0000,17931.9000,0.7066,4712.7981,0.0000,4712.7981,34.5074,0.0000,13219.1019,13219.1019,9.7415,8.5262,8.5262,9.1339,3.2872,49307.2615,8.5262,8.4722,8.5074,9.1068,3.4334,27466.9683,8.5074,8.4561,8.4955,9.0988,3.4768,24337.3673,21.0395,1644.0533,-12174.2000,101111.5971
8024,8.4562,14.4174,7571.8000,163518.6000,-155946.8000,7.8997,1710.7915,23975.3555,25686.1470,385.8082,187493.9555,5861.0085,-181632.9470,14.4174,13.0498,30278.8000,0.0000,30278.8000,1.0995,7480.9149,0.0000,7480.9149,53.6960,0.0000,22797.8851,22797.8851,13.0498,12.4187,15089.5000,8060.3000,7029.2000,1.2748,3154.4130,1303.1841,4457.5970,62.2575,9363.4841,11935.0870,2571.6030,12.4187,12.3566,1888.9000,0.0000,1888.9000,0.0720,479.8003,0.0000,479.8003,3.5168,0.0000,1409.0997,1409.0997,12.3566,11.0628,37961.2000,0.0000,37961.2000,2.2061,8008.6925,0.0000,8008.6925,107.7408,0.0000,29952.5075,29952.5075,11.0628,10.6841,17223.7000,0.0000,17223.7000,0.6688,4460.8712,0.0000,4460.8712,32.6640,0.0000,12762.8288,12762.8288,10.6841,8.4874,8.4874,9.5857,5.6007,84011.1124,8.4874,8.4325,8.4683,9.5583,5.7406,45925.1422,8.4683,8.4162,8.4562,9.5502,5.7822,40475.5723,19.8312,1549.6397,-61565.0000,170411.8269
8025,8.5750,14.6553,6234.5000,172215.6000,-165981.1000,8.2165,1405.5830,25308.2792,26713.8621,401.2829,197523.8792,4828.9170,-192694.9621,14.6553,13.1627,34431.6000,0.0000,34431.6000,1.2463,8479.5869,0.0000,8479.5869,60.8692,0.0000,25952.0131,25952.0131,13.1627,12.7330,10916.9000,8655.7000,2261.2000,1.0714,2278.0413,1401.6082,3679.6495,52.3249,10057.3082,8638.8587,-1418.4495,12.7330,12.6665,2043.3000,0.0000,2043.3000,0.0763,516.7237,0.0000,516.7237,3.7264,0.0000,1526.5763,1526.5763,12.6665,11.4032,37034.6000,0.0000,37034.6000,2.1030,7775.6886,0.0000,7775.6886,102.7090,0.0000,29258.9114,29258.9114,11.4032,11.0650,15099.3000,0.0000,15099.3000,0.5765,3891.4481,0.0000,3891.4481,28.1544,0.0000,11207.8519,11207.8519,11.0650,8.6060,8.6060,9.8355,6.3022,94533.7148,8.6060,8.5514,8.5871,9.8082,6.4422,51537.7157,8.5871,8.5352,8.5750,9.8001,6.4838,45386.4400,19.9351,1557.7601,-75111.1000,191457.8706
8026,8.7188,14.8213,5991.7000,175137.6000,-169145.9000,8.3400,1347.3045,25809.4490,27156.7535,407.3140,200947.0490,4644.3955,-196302.6535,14.8213,13.1196,40659.9000,0.0000,40659.9000,1.4665,9991.0963,0.0000,9991.0963,71.6222,0.0000,30668.8037,30668.8037,13.1196,12.7522,9945.7000,7613.4000,2332.3000,0.9607,2076.8033,1232.1026,3308.9059,46.9187,8845.5026,7868.8967,-976.6059,12.7522,12.6865,2096.8000,0.0000,2096.8000,0.0779,530.1098,0.0000,530.1098,3.8049,0.0000,1566.6902,1566.6902,12.6865,11.4235,38668.0000,0.0000,38668.0000,2.1832,8116.1257,0.0000,8116.1257,106.6261,0.0000,30551.8743,30551.8743,11.4235,11.1280,13683.0000,0.0000,13683.0000,0.5195,3525.4001,0.0000,3525.4001,25.3698,0.0000,10157.5999,10157.5999,11.1280,8.7495,8.7495,9.9388,6.2145,93216.8413,8.7495,8.6955,8.7307,9.9118,6.3556,50844.4183,8.7307,8.6795,8.7188,9.9038,6.3974,44781.7642,20.3218,1587.9738,-71705.9000,188843.0238
8027,8.8403,14.9009,6685.8000,177677.5000,-170991.7000,8.5019,1500.0589,26245.8564,27745.9153,415.2204,203923.3564,5185.7411,-198737.6153,14.9009,13.1623,42727.0000,0.0000,42727.0000,1.5372,10487.8107,0.0000,10487.8107,75.0764,0.0000,32239.1893,32239.1893,13.1623,12.7059,13029.5000,9221.0000,3808.5000,1.2192,2718.8948,1493.1395,4212.0343,59.5457,10714.1395,10310.6052,-403.5343,12.7059,12.6330,2478.6000,0.0000,2478.6000,0.0921,627.0445,0.0000,627.0445,4.4963,0.0000,1851.5555,1851.5555,12.6330,11.3854,41016.0000,0.0000,41016.0000,2.3150,8616.0808,0.0000,8616.0808,113.0591,0.0000,32399.9192,32399.9192,11.3854,11.1610,11027.4000,0.0000,11027.4000,0.4185,2842.7536,0.0000,2842.7536,20.4392,0.0000,8184.6464,8184.6464,11.1610,8.8704,8.8704,10.0157,6.2214,93320.6438,8.8704,8.8175,8.8520,9.9893,6.3651,50920.5912,8.8520,8.8018,8.8403,9.9814,6.4077,44853.6347,21.1259,1650.8088,-69934.2000,189094.8697
8028,8.9184,14.9652,7003.7000,181287.0000,-174283.3000,8.6900,1569.1557,26820.0486,28389.2043,424.4035,208107.0486,5434.5443,-202672.5043,14.9652,13.4585,37022.7000,0.0000,37022.7000,1.3304,9079.7851,0.0000,9079.7851,64.9759,0.0000,27942.9149,27942.9149,13.4585,12.7972,18337.7000,11316.5000,7021.2000,1.6274,3808.6608,1840.0074,5648.6681,79.4796,13156.5074,14529.0392,1372.5319,12.7972,12.7128,2968.4000,0.0000,2968.4000,0.1103,749.9918,0.0000,749.9918,5.3888,0.0000,2218.4082,2218.4082,12.7128,11.4758,42019.3000,0.0000,42019.3000,2.3739,8815.9526,0.0000,8815.9526,115.9389,0.0000,33203.3474,33203.3474,11.4758,11.2854,9611.1000,0.0000,9611.1000,0.3650,2474.4178,0.0000,2474.4178,17.8253,0.0000,7136.6822,7136.6822,11.2854,8.9480,8.9480,10.1167,6.5348,98021.2945,8.9480,8.8960,8.9299,10.0907,6.6800,53440.3005,8.9299,8.8806,8.9184,10.0830,6.7231,47061.7073,21.7456,1699.2290,-75640.6000,198523.3024
8029,8.9854,15.0289,7182.5000,185006.7000,-177824.2000,8.8734,1607.2619,27406.3855,29013.6475,433.3625,212413.0855,5575.2381,-206837.8475,15.0289,13.3555,42732.0000,0.0000,42732.0000,1.5341,10471.0619,0.0000,10471.0619,74.9239,0.0000,32260.9381,32260.9381,13.3555,12.8767,14554.8000,11996.9000,2557.9000,1.4474,3027.8890,1947.8307,4975.7197,70.6907,13944.7307,11526.9110,-2417.8197,12.8767,12.7976,2829.1000,0.0000,2829.1000,0.1050,713.9991,0.0000,713.9991,5.1285,0.0000,2115.1009,2115.1009,12.7976,11.5466,43211.2000,0.0000,43211.2000,2.4377,9054.1718,0.0000,9054.1718,119.0523,0.0000,34157.0282,34157.0282,11.5466,11.3798,8548.8000,0.0000,8548.8000,0.3242,2198.6798,0.0000,2198.6798,15.8315,0.0000,6350.1202,6350.1202,11.3798,9.0146,9.0146,10.1972,6.7152,100728.3637,9.0146,8.9632,8.9967,10.1715,6.8610,54887.9754,8.9967,8.9480,8.9854,10.1639,6.9042,48329.4105,22.0827,1725.5746,-77945.2000,203945.7496
8030,9.0477,15.0502,7961.4000,188073.4000,-180112.0000,9.0614,1779.5473,27894.9619,29674.5093,442.5449,215968.3619,6181.8527,-209786.5093,15.0502,13.4816,40648.9000,0.0000,40648.9000,1.4580,9957.7772,0.0000,9957.7772,71.2041,0.0000,30691.1228,30691.1228,13.4816,12.8907,17188.4000,9891.3000,7297.1000,1.4845,3568.6584,1608.7981,5177.4565,72.5010,11500.0981,13619.7416,2119.6435,12.8907,12.8392,1867.8000,0.0000,1867.8000,0.0692,471.2969,0.0000,471.2969,3.3816,0.0000,1396.5031,1396.5031,12.8392,11.5591,45023.3000,0.0000,45023.3000,2.5359,9427.8134,0.0000,9427.8134,123.8514,0.0000,35595.4866,35595.4866,11.5591,11.4157,7486.6000,0.0000,7486.6000,0.2836,1925.1446,0.0000,1925.1446,13.8482,0.0000,5561.4554,5561.4554,11.4157,9.0767,9.0767,10.2462,6.7179,100768.0579,9.0767,9.0258,9.0590,10.2208,6.8639,54911.4727,9.0590,9.0107,9.0477,10.2132,6.9072,48350.4826,22.3389,1745.5951,-77788.3000,204030.0132
8031,9.1201,15.0646,9056.0000,191001.4000,-181945.4000,9.2612,2021.5616,28369.8678,30391.4294,452.2998,219371.2678,7034.4384,-212336.8294,15.0646,13.6006,38585.8000,0.0000,38585.8000,1.3835,9450.5635,0.0000,9450.5635,67.5687,0.0000,29135.2365,29135.2365,13.6006,12.8923,20666.7000,9872.6000,10794.1000,1.6756,4282.7985,1608.4580,5891.2566,81.8322,11481.0580,16383.9015,4902.8434,12.8923,12.8442,1805.0000,0.0000,1805.0000,0.0669,455.4404,0.0000,455.4404,3.2672,0.0000,1349.5596,1349.5596,12.8442,11.5727,46338.8000,0.0000,46338.8000,2.6080,9702.5321,0.0000,9702.5321,127.3725,0.0000,36636.2679,36636.2679,11.5727,11.4147,8548.8000,0.0000,8548.8000,0.3237,2197.8563,0.0000,2197.8563,15.8098,0.0000,6350.9437,6350.9437,11.4147,9.1486,9.1486,10.2816,6.6945,100417.9820,9.1486,9.0986,9.1312,10.2566,6.8423,54738.6484,9.1312,9.0838,9.1201,10.2492,6.8861,48202.7808,22.9783,1795.5606,-75872.9000,203359.4112
8032,9.1713,15.0581,10170.6000,193801.6000,-183631.0000,9.4565,2268.2711,28815.0501,31083.3211,461.8415,222616.6501,7902.3289,-214714.3211,15.0581,13.8162,32872.5000,0.0000,32872.5000,1.1784,8051.9349,0.0000,8051.9349,57.5517,0.0000,24820.5651,24820.5651,13.8162,12.9994,23780.7000,12282.9000,11497.8000,1.9743,4911.5339,2007.3216,6918.8555,96.4227,14290.2216,18869.1661,4578.9445,12.9994,12.9383,2335.1000,0.0000,2335.1000,0.0865,588.3130,0.0000,588.3130,4.2266,0.0000,1746.7870,1746.7870,12.9383,11.6874,46231.7000,0.0000,46231.7000,2.6018,9666.1135,0.0000,9666.1135,127.0665,0.0000,36565.5865,36565.5865,11.6874,11.5059,9965.1000,0.0000,9965.1000,0.3773,2557.7607,0.0000,2557.7607,18.4249,0.0000,7407.3393,7407.3393,11.5059,9.1994,9.1994,10.3526,6.9723,104583.9883,9.1994,9.1501,9.1822,10.3280,7.1213,56970.2646,9.1822,9.1355,9.1713,10.3207,7.1654,50158.0390,23.5123,1837.2815,-80728.8000,211712.2919
8033,9.2153,15.0600,11051.1000,196512.2000,-185461.1000,9.6334,2462.6856,29243.6211,31706.3067,470.4796,225755.8211,8588.4144,-217167.4067,15.0600,14.2340,21464.5000,0.0000,21464.5000,0.7695,5257.4767,0.0000,5257.4767,37.5827,0.0000,16207.0233,16207.0233,14.2340,13.1680,29287.2000,13904.5000,15382.7000,2.3609,6009.8410,2286.2433,8296.0843,115.3046,16190.7433,23277.3590,7086.6157,13.1680,13.1291,1480.7000,0.0000,1480.7000,0.0548,372.1755,0.0000,372.1755,2.6756,0.0000,1108.5245,1108.5245,13.1291,11.8783,45607.0000,0.0000,45607.0000,2.5622,9507.6819,0.0000,9507.6819,125.1331,0.0000,36099.3181,36099.3181,11.8783,11.6372,13151.8000,0.0000,13151.8000,0.4970,3366.4809,0.0000,3366.4809,24.2712,0.0000,9785.3191,9785.3191,11.6372,9.2431,9.2431,10.4401,7.3311,109965.9095,9.2431,9.1943,9.2261,10.4157,7.4805,59843.8801,9.2261,9.1798,9.2153,10.4085,7.5248,52673.3700,23.8167,1861.0722,-88374.4000,222483.1597
8034,9.2883,14.3304,16272.1000,119475.1000,-103203.0000,6.4085,3621.3853,17805.3828,21426.7681,312.9832,137280.4828,12650.7147,-124629.7681,14.3304,13.3969,17690.1000,0.0000,17690.1000,0.6342,4375.8209,0.0000,4375.8209,30.9731,0.0000,13314.2791,13314.2791,13.3969,11.6528,37049.6000,121.6000,36928.0000,2.0449,7702.5198,19.7545,7722.2743,99.8676,141.3545,29347.0802,29205.7257,11.6528,11.6156,1221.3000,0.0000,1221.3000,0.0451,313.6293,0.0000,313.6293,2.2010,0.0000,907.6707,907.6707,11.6156,10.3413,44591.3000,0.0000,44591.3000,2.4964,9517.7951,0.0000,9517.7951,121.9195,0.0000,35073.5049,35073.5049,10.3413,10.0501,15453.3000,0.0000,15453.3000,0.5821,4044.7501,0.0000,4044.7501,28.4298,0.0000,11408.5499,11408.5499,10.0501,9.3193,9.3193,9.6847,1.7209,25813.8338,9.3193,9.2647,9.3003,9.6574,1.8494,14794.8436,9.3003,9.2487,9.2883,9.6494,1.8871,13209.7122,18.3168,1431.2981,12681.0000,53818.3896
8035,9.1599,13.9940,18566.1000,116615.1000,-98049.0000,6.4104,4141.5153,17334.7552,21476.2704,313.0741,133949.8552,14424.5847,-119525.2704,13.9940,13.0773,17667.9000,0.0000,17667.9000,0.6404,4390.4363,0.0000,4390.4363,31.2750,0.0000,13277.4637,13277.4637,13.0773,11.2812,39541.2000,0.0000,39541.2000,2.2090,8262.3392,0.0000,8262.3392,107.8823,0.0000,31278.8608,31278.8608,11.2812,11.2541,932.6000,0.0000,932.6000,0.0353,240.7769,0.0000,240.7769,1.7221,0.0000,691.8231,691.8231,11.2541,10.0263,45350.1000,0.0000,45350.1000,2.6111,9735.7481,0.0000,9735.7481,127.5217,0.0000,35614.3519,35614.3519,10.0263,9.7619,14745.2000,0.0000,14745.2000,0.5699,3877.3678,0.0000,3877.3678,27.8306,0.0000,10867.8322,10867.8322,9.7619,9.1910,9.1910,9.4764,1.3735,20601.9797,9.1910,9.1362,9.1719,9.4490,1.5052,12041.9445,9.1719,9.1201,9.1599,9.4410,1.5440,10808.3006,18.7139,1462.3341,20188.0000,43452.2247
8036,9.2932,12.5387,28481.4000,74159.1000,-45677.7000,5.0381,6338.0291,11053.0137,17391.0428,246.0540,85212.1137,22143.3709,-63068.7428,12.5387,11.5771,17688.3000,0.0000,17688.3000,0.6444,4485.3980,0.0000,4485.3980,31.4721,0.0000,13202.9020,13202.9020,11.5771,9.7508,45610.9000,0.0000,45610.9000,2.5631,9766.8485,0.0000,9766.8485,125.1773,0.0000,35844.0515,35844.0515,9.7508,9.7251,1023.8000,0.0000,1023.8000,0.0389,270.3167,0.0000,270.3167,1.9021,0.0000,753.4833,753.4833,9.7251,8.7672,46307.7000,0.0000,46307.7000,2.6845,10192.2108,0.0000,10192.2108,131.1048,0.0000,36115.4892,36115.4892,8.7672,8.5675,13505.9000,0.0000,13505.9000,0.5248,3618.8415,0.0000,3618.8415,25.6294,0.0000,9887.0585,9887.0585,8.5675,9.3255,9.3255,8.9465,-1.6800,-25200.5183,9.3255,9.2686,9.3057,8.9181,-1.5540,-12432.1177,9.3057,9.2519,9.2932,8.9097,-1.5170,-10619.1340,17.2407,1347.2151,78458.9000,-48251.7700
8037,9.1461,11.9820,32173.8000,69874.9000,-37701.1000,5.0523,7178.7547,10384.0168,17562.7715,246.7457,80258.9168,24995.0453,-55263.8715,11.9820,11.1926,14958.9000,0.0000,14958.9000,0.5575,3823.3733,0.0000,3823.3733,27.2286,0.0000,11135.5267,11135.5267,11.1926,9.3645,47893.7000,0.0000,47893.7000,2.7679,10321.9840,0.0000,10321.9840,135.1809,0.0000,37571.7160,37571.7160,9.3645,9.3503,598.2000,0.0000,598.2000,0.0234,158.8552,0.0000,158.8552,1.1406,0.0000,439.3448,439.3448,9.3503,8.4434,47709.7000,0.0000,47709.7000,2.8480,10566.4576,0.0000,10566.4576,139.0930,0.0000,37143.2424,37143.2424,8.4434,8.2902,11027.4000,0.0000,11027.4000,0.4380,2969.2275,0.0000,2969.2275,21.3931,0.0000,8058.1725,8058.1725,8.2902,9.1784,9.1784,8.7343,-2.0019,-30028.1302,9.1784,9.1215,9.1586,8.7059,-1.8736,-14989.0857,9.1586,9.1048,9.1461,8.6975,-1.8359,-12851.4781,17.5307,1369.8767,84486.8000,-57868.6940
8038,9.0743,10.9134,38548.9000,55504.4000,-16955.5000,4.7656,8612.3782,8236.7113,16849.0896,232.7452,63741.1113,29936.5218,-33804.5896,10.9134,10.2006,14603.8000,0.0000,14603.8000,0.5492,3790.5526,0.0000,3790.5526,26.8217,0.0000,10813.2474,10813.2474,10.2006,7.8836,93231.3000,0.0000,93231.3000,5.4276,20436.0546,0.0000,20436.0546,265.0759,0.0000,72795.2454,72795.2454,7.8836,7.8777,448.3000,0.0000,448.3000,0.0176,121.7403,0.0000,121.7403,0.8606,0.0000,326.5597,326.5597,7.8777,7.4042,50363.5000,0.0000,50363.5000,3.0285,11435.9369,0.0000,11435.9369,147.9077,0.0000,38927.5631,38927.5631,7.4042,7.3205,9611.1000,0.0000,9611.1000,0.3840,2629.2206,0.0000,2629.2206,18.7542,0.0000,6981.8794,6981.8794,7.3205,9.1042,9.1042,8.2124,-4.8753,-73128.9560,9.1042,9.0515,9.0859,8.1860,-4.7312,-37849.6215,9.0859,9.0361,9.0743,8.1783,-4.6890,-32822.7085,21.2588,1661.1964,151302.5000,-143801.2861
8039,8.8487,10.1283,42269.8000,48645.2000,-6375.4000,4.6693,9482.4101,7186.8687,16669.2788,228.0399,55832.0687,32787.3899,-23044.6788,10.1283,9.4609,14604.9000,0.0000,14604.9000,0.5590,3834.6948,0.0000,3834.6948,27.3007,0.0000,10770.2052,10770.2052,9.4609,7.1959,114929.9000,0.0000,114929.9000,6.8196,25519.1818,0.0000,25519.1818,333.0567,0.0000,89410.7182,89410.7182,7.1959,7.1914,437.7000,0.0000,437.7000,0.0177,120.1219,0.0000,120.1219,0.8628,0.0000,317.5781,317.5781,7.1914,6.8497,53132.5000,0.0000,53132.5000,3.2899,12208.5414,0.0000,12208.5414,160.6711,0.0000,40923.9586,40923.9586,6.8497,6.8123,5362.1000,0.0000,5362.1000,0.2184,1479.4564,0.0000,1479.4564,10.6643,0.0000,3882.6436,3882.6436,6.8123,8.8772,8.8772,7.8447,-6.2016,-93023.9973,8.8772,8.8271,8.8598,7.8197,-6.0512,-48409.8355,8.8598,8.8124,8.8487,7.8124,-6.0071,-42049.9116,23.3606,1825.4292,182091.7000,-183483.7444
8040,8.6769,9.4842,45700.2000,43465.9000,2234.3000,4.6409,10284.0724,6400.2231,16684.2955,226.6532,49866.1231,35416.1276,-14449.9955,9.4842,8.8628,14641.2000,0.0000,14641.2000,0.5679,3881.1146,0.0000,3881.1146,27.7351,0.0000,10760.0854,10760.0854,8.8628,6.8343,117424.0000,0.0000,117424.0000,7.0688,26350.3458,0.0000,26350.3458,345.2282,0.0000,91073.6542,91073.6542,6.8343,6.8301,447.1000,0.0000,447.1000,0.0183,123.3887,0.0000,123.3887,0.8927,0.0000,323.7113,323.7113,6.8301,6.5291,55749.1000,0.0000,55749.1000,3.5002,12890.6714,0.0000,12890.6714,170.9458,0.0000,42858.4286,42858.4286,6.5291,6.5186,1647.1000,0.0000,1647.1000,0.0678,456.7157,0.0000,456.7157,3.3101,0.0000,1190.3843,1190.3843,6.5186,8.7048,8.7048,7.6117,-6.6885,-100326.9902,8.7048,8.6557,8.6878,7.5872,-6.5381,-52304.5301,8.6878,8.6413,8.6769,7.5799,-6.4939,-45457.4109,23.7958,1859.4364,192142.8000,-198088.9312
8041,8.4895,8.9137,48933.6000,39692.7000,9240.9000,4.6651,11049.4317,5823.5353,16872.9670,227.8356,45516.2353,37884.1683,-7632.0670,8.9137,8.3375,14642.6000,0.0000,14642.6000,0.5743,3914.7735,0.0000,3914.7735,28.0489,0.0000,10727.8265,10727.8265,8.3375,6.4420,130713.0000,0.0000,130713.0000,7.9622,29609.6979,0.0000,29609.6979,388.8589,0.0000,101103.3021,101103.3021,6.4420,6.4385,438.0000,0.0000,438.0000,0.0180,121.6153,0.0000,121.6153,0.8805,0.0000,316.3847,316.3847,6.4385,6.1958,57311.1000,0.0000,57311.1000,3.6250,13343.1389,0.0000,13343.1389,177.0409,0.0000,43967.9611,43967.9611,6.1958,6.1906,937.9000,0.0000,937.9000,0.0388,261.4185,0.0000,261.4185,1.8964,0.0000,676.4815,676.4815,6.1906,8.5165,8.5165,7.3536,-7.5732,-113597.3036,8.5165,8.4691,8.5000,7.3298,-7.4187,-59349.5479,8.5000,8.4551,8.4895,7.3229,-7.3734,-51613.4613,25.3252,1978.9466,213283.5000,-224560.3128
8042,8.3609,8.3886,52844.5000,36105.9000,16738.6000,4.7402,11960.6691,5284.2654,17244.9346,231.5030,41390.1654,40883.8309,-506.3346,8.3886,7.8644,14642.3000,0.0000,14642.3000,0.5801,3945.8451,0.0000,3945.8451,28.3319,0.0000,10696.4549,10696.4549,7.8644,6.2194,127299.9000,0.0000,127299.9000,7.8358,29084.5093,0.0000,29084.5093,382.6894,0.0000,98215.3907,98215.3907,6.2194,6.2160,447.9000,0.0000,447.9000,0.0186,124.7961,0.0000,124.7961,0.9071,0.0000,323.1039,323.1039,6.2160,5.9940,58489.2000,0.0000,58489.2000,3.7296,13670.9074,0.0000,13670.9074,182.1464,0.0000,44818.2926,44818.2926,5.9940,5.9918,405.5000,0.0000,405.5000,0.0169,113.3811,0.0000,113.3811,0.8252,0.0000,292.1189,292.1189,5.9918,8.3876,8.3876,7.1897,-7.8183,-117273.8293,8.3876,8.3406,8.3713,7.1662,-7.6648,-61318.2850,8.3713,8.3268,8.3609,7.1593,-7.6197,-53337.9008,25.3818,1983.3669,218023.4000,-231930.0151
8043,8.1865,7.8353,56734.5000,32578.5000,24156.0000,4.8153,12882.2867,4752.2476,17634.5343,235.1721,37330.7476,43852.2133,6521.4657,7.8353,7.3605,14641.9000,0.0000,14641.9000,0.5856,3979.0860,0.0000,3979.0860,28.5991,0.0000,10662.8140,10662.8140,7.3605,5.8788,140456.3000,0.0000,140456.3000,8.7283,32387.1402,0.0000,32387.1402,426.2755,0.0000,108069.1598,108069.1598,5.8788,5.8759,437.7000,0.0000,437.7000,0.0182,122.6052,0.0000,122.6052,0.8903,0.0000,315.0948,315.0948,5.8759,5.7001,59959.5000,0.0000,59959.5000,3.8410,14099.1463,0.0000,14099.1463,187.5899,0.0000,45860.3537,45860.3537,5.7001,5.6981,405.5000,0.0000,405.5000,0.0170,113.9044,0.0000,113.9044,0.8284,0.0000,291.5956,291.5956,5.6981,8.2123,8.2123,6.9552,-8.7300,-130950.3841,8.2123,8.1669,8.1965,6.9325,-8.5723,-68578.5520,8.1965,8.1535,8.1865,6.9258,-8.5260,-59682.0905,27.0081,2110.4527,240056.9000,-259211.0266
8044,8.0594,7.4854,59524.5000,30658.9000,28865.6000,4.9036,13547.4181,4461.5427,18008.9609,239.4844,35120.4427,45977.0819,10856.6391,7.4854,7.0434,14641.6000,0.0000,14641.6000,0.5915,4000.3785,0.0000,4000.3785,28.8883,0.0000,10641.2215,10641.2215,7.0434,5.7125,138222.5000,0.0000,138222.5000,8.6777,32058.6597,0.0000,32058.6597,423.8043,0.0000,106163.8403,106163.8403,5.7125,5.7096,447.3000,0.0000,447.3000,0.0188,125.6214,0.0000,125.6214,0.9159,0.0000,321.6786,321.6786,5.7096,5.5437,61396.4000,0.0000,61396.4000,3.9611,14479.7181,0.0000,14479.7181,193.4544,0.0000,46916.6819,46916.6819,5.5437,5.5394,937.9000,0.0000,937.9000,0.0395,264.1028,0.0000,264.1028,1.9271,0.0000,673.7972,673.7972,5.5394,8.0849,8.0849,6.8122,-8.9305,-133958.2207,8.0849,8.0401,8.0693,6.7897,-8.7732,-70185.3172,8.0693,8.0269,8.0594,6.7831,-8.7269,-61088.4567,27.2882,2132.3384,244511.3000,-265231.9946
8045,7.8748,7.0517,62448.1000,28284.2000,34163.9000,4.9772,14261.2805,4101.8024,18363.0829,243.0764,32386.0024,48186.8195,15800.8171,7.0517,6.6435,14637.7000,0.0000,14637.7000,0.5952,4026.0971,0.0000,4026.0971,29.0679,0.0000,10611.6029,10611.6029,6.6435,5.4177,152478.1000,0.0000,152478.1000,9.6349,35628.1265,0.0000,35628.1265,470.5516,0.0000,116849.9735,116849.9735,5.4177,5.4144,579.1000,0.0000,579.1000,0.0244,163.3922,0.0000,163.3922,1.1896,0.0000,415.7078,415.7078,5.4144,5.2819,61896.4000,0.0000,61896.4000,4.0073,14674.6313,0.0000,14674.6313,195.7117,0.0000,47221.7687,47221.7687,5.2819,5.2614,5019.8000,0.0000,5019.8000,0.2118,1419.3628,0.0000,1419.3628,10.3461,0.0000,3600.4372,3600.4372,5.2614,7.8993,7.8993,6.5804,-9.8950,-148424.9571,7.8993,7.8562,7.8843,6.5588,-9.7332,-77865.4972,7.8843,7.8435,7.8748,6.5525,-9.6857,-67799.7349,29.1761,2279.8640,268775.0000,-294090.1892
8046,7.9866,7.6608,56822.3000,32962.8000,23859.5000,4.8696,12949.7727,4790.2718,17740.0445,237.8245,37753.0718,43872.5273,6119.4555,7.6608,7.1908,14635.2000,0.0000,14635.2000,0.5999,3987.8940,0.0000,3987.8940,29.2997,0.0000,10647.3060,10647.3060,7.1908,5.9613,94499.3000,0.0000,94499.3000,6.0206,21858.2204,0.0000,21858.2204,294.0359,0.0000,72641.0796,72641.0796,5.9613,5.9564,546.7000,0.0000,546.7000,0.0231,152.9399,0.0000,152.9399,1.1296,0.0000,393.7601,393.7601,5.9564,5.6881,60688.1000,0.0000,60688.1000,3.9536,14250.1361,0.0000,14250.1361,193.0894,0.0000,46437.9639,46437.9639,5.6881,5.5924,16910.4000,0.0000,16910.4000,0.7174,4750.9973,0.0000,4750.9973,35.0347,0.0000,12159.4027,12159.4027,5.5924,8.0132,8.0132,6.8028,-7.5556,-113334.4337,8.0132,7.9664,7.9969,6.7794,-7.4095,-59275.8210,7.9969,7.9526,7.9866,6.7725,-7.3664,-51564.6416,24.2764,1896.9930,211139.2000,-224174.8963
8047,7.9979,9.2218,47506.3000,53675.3000,-6169.0000,5.2526,10824.4074,7801.9343,18626.3417,256.5285,61477.2343,36681.8926,-24795.3417,9.2218,8.6245,14634.9000,0.0000,14634.9000,0.5931,3894.6742,0.0000,3894.6742,28.9681,0.0000,10740.2258,10740.2258,8.6245,6.9374,73941.2000,0.0000,73941.2000,4.6582,16663.4219,0.0000,16663.4219,227.4974,0.0000,57277.7781,57277.7781,6.9374,6.9273,734.0000,0.0000,734.0000,0.0307,202.2433,0.0000,202.2433,1.5005,0.0000,531.7567,531.7567,6.9273,6.3850,59068.7000,0.0000,59068.7000,3.8045,13635.0882,0.0000,13635.0882,185.8068,0.0000,45433.6118,45433.6118,6.3850,6.2407,17975.2000,0.0000,17975.2000,0.7564,4995.4311,0.0000,4995.4311,36.9427,0.0000,12979.7689,12979.7689,6.2407,8.0256,8.0256,7.1331,-5.1960,-77939.4920,8.0256,7.9769,8.0086,7.1088,-5.0544,-40435.3846,8.0086,7.9626,7.9979,7.1016,-5.0126,-35087.9302,22.6434,1769.3857,160185.0000,-153462.8068
8048,8.0700,10.2799,39400.3000,66373.0000,-26972.7000,5.3497,8965.5262,9660.6454,18626.1716,261.2729,76033.6454,30434.7738,-45598.8716,10.2799,9.3722,20200.2000,0.0000,20200.2000,0.7960,5291.9801,0.0000,5291.9801,38.8734,0.0000,14908.2199,14908.2199,9.3722,8.0931,38979.4000,0.0000,38979.4000,2.3856,8668.5532,0.0000,8668.5532,116.5106,0.0000,30310.8468,30310.8468,8.0931,8.0725,927.0000,0.0000,927.0000,0.0381,250.9339,0.0000,250.9339,1.8599,0.0000,676.0661,676.0661,8.0725,7.1546,55070.9000,0.0000,55070.9000,3.4764,12463.1467,0.0000,12463.1467,169.7814,0.0000,42607.7533,42607.7533,7.1546,6.9502,17265.4000,0.0000,17265.4000,0.7168,4741.3124,0.0000,4741.3124,35.0065,0.0000,12524.0876,12524.0876,6.9502,8.0999,8.0999,7.5250,-2.8297,-42445.4988,8.0999,8.0473,8.0816,7.4988,-2.7004,-21603.1003,8.0816,8.0318,8.0700,7.4910,-2.6621,-18634.4305,19.1439,1495.9312,105470.2000,-82683.0296
8049,8.0164,11.8151,27066.7000,92571.6000,-65504.9000,5.8103,6165.1036,13460.3319,19625.4354,283.7673,106031.9319,20901.5964,-85130.3354,11.8151,10.5625,25306.3000,0.0000,25306.3000,0.9790,6483.5429,0.0000,6483.5429,47.8141,0.0000,18822.7571,18822.7571,10.5625,9.4396,26651.2000,0.0000,26651.2000,1.6072,5805.6242,0.0000,5805.6242,78.4915,0.0000,20845.5758,20845.5758,9.4396,9.4042,1214.6000,0.0000,1214.6000,0.0488,322.1823,0.0000,322.1823,2.3852,0.0000,892.4177,892.4177,9.4042,8.1622,50056.9000,0.0000,50056.9000,3.0873,11076.3435,0.0000,11076.3435,150.7788,0.0000,38980.5565,38980.5565,8.1622,7.9194,15135.7000,0.0000,15135.7000,0.6192,4092.8427,0.0000,4092.8427,30.2431,0.0000,11042.8573,11042.8573,7.9194,8.0472,8.0472,7.9833,-0.2996,-4494.1606,8.0472,7.9930,8.0284,7.9562,-0.1726,-1380.5948,8.0284,7.9769,8.0164,7.9482,-0.1349,-943.9616,18.2279,1424.3518,52859.8000,-6818.7170
8050,8.0591,12.5135,21894.3000,107528.1000,-85633.8000,6.1851,4983.0386,15647.6096,20630.6482,302.0726,123175.7096,16911.2614,-106264.4482,12.5135,11.0408,30191.4000,0.0000,30191.4000,1.1385,7658.6644,0.0000,7658.6644,55.6011,0.0000,22532.7356,22532.7356,11.0408,10.0435,24594.0000,2564.5000,22029.5000,1.5836,5314.0608,404.3272,5718.3880,77.3386,2968.8272,19279.9392,16311.1120,10.0435,10.0097,1133.5000,0.0000,1133.5000,0.0445,297.9871,0.0000,297.9871,2.1730,0.0000,835.5129,835.5129,10.0097,8.7697,45621.3000,0.0000,45621.3000,2.7405,9994.0349,0.0000,9994.0349,133.8397,0.0000,35627.2651,35627.2651,8.7697,8.5260,13715.9000,0.0000,13715.9000,0.5508,3674.9702,0.0000,3674.9702,26.9005,0.0000,10040.9298,10040.9298,8.5260,8.0901,8.0901,8.3080,1.0290,15435.6226,8.0901,8.0356,8.0712,8.2808,1.1577,9261.2506,8.0712,8.0195,8.0591,8.2727,1.1958,8370.9157,18.3644,1435.0213,27057.8000,33067.7889
8051,8.1120,12.8887,18687.6000,113084.7000,-94397.1000,6.2484,4249.0702,16472.5844,20721.6546,305.1594,129557.2844,14438.5298,-115118.7546,12.8887,11.3842,30188.1000,0.0000,30188.1000,1.1256,7617.4937,0.0000,7617.4937,54.9715,0.0000,22570.6063,22570.6063,11.3842,10.4640,24999.0000,9466.6000,15532.4000,1.9565,5370.4313,1498.4910,6868.9223,95.5507,10965.0910,19628.5687,8663.4777,10.4640,10.4248,1314.0000,0.0000,1314.0000,0.0510,343.3072,0.0000,343.3072,2.4928,0.0000,970.6928,970.6928,10.4248,9.2313,41911.7000,0.0000,41911.7000,2.4881,9119.1016,0.0000,9119.1016,121.5169,0.0000,32792.5984,32792.5984,9.2313,9.0215,11053.8000,0.0000,11053.8000,0.4391,2941.2456,0.0000,2941.2456,21.4433,0.0000,8112.5544,8112.5544,9.0215,8.1431,8.1431,8.5823,2.0852,31278.7413,8.1431,8.0885,8.1241,8.5550,2.2147,17717.8759,8.1241,8.0723,8.1120,8.5469,2.2532,15772.2407,18.4630,1442.7230,5602.9000,64768.8580
8052,8.1528,13.2173,15689.4000,117591.5000,-101902.1000,6.2767,3564.6849,17142.2353,20706.9201,306.5431,134733.7353,12124.7151,-122609.0201,13.2173,11.6880,29947.3000,0.0000,29947.3000,1.1100,7522.1127,0.0000,7522.1127,54.2086,0.0000,22425.1873,22425.1873,11.6880,10.8876,22438.8000,13851.0000,8587.8000,2.0294,4796.0502,2200.4926,6996.5428,99.1135,16051.4926,17642.7498,1591.2572,10.8876,10.8509,1176.8000,0.0000,1176.8000,0.0454,305.5641,0.0000,305.5641,2.2165,0.0000,871.2359,871.2359,10.8509,9.6665,38653.9000,0.0000,38653.9000,2.2765,8352.2331,0.0000,8352.2331,111.1785,0.0000,30301.6669,30301.6669,9.6665,9.4687,9634.0000,0.0000,9634.0000,0.3796,2546.8764,0.0000,2546.8764,18.5366,0.0000,7087.1236,7087.1236,9.4687,8.1841,8.1841,8.8264,3.0020,45030.0811,8.1841,8.1291,8.1649,8.7989,3.1305,25044.0140,8.1649,8.1128,8.1528,8.7907,3.1687,22180.5522,18.1762,1420.3124,-13902.3000,92254.6473
8053,8.1712,13.5285,12574.6000,121905.3000,-109330.7000,6.2897,2856.0229,17777.2824,20633.3053,307.1793,139682.5824,9718.5771,-129964.0053,13.5285,11.9604,29951.5000,0.0000,29951.5000,1.1044,7490.7444,0.0000,7490.7444,53.9366,0.0000,22460.7556,22460.7556,11.9604,11.3185,17262.2000,13894.8000,3367.4000,1.7265,3673.0033,2214.8501,5887.8534,84.3180,16109.6501,13589.1967,-2520.4534,11.3185,11.2803,1130.0000,0.0000,1130.0000,0.0433,291.5841,0.0000,291.5841,2.1132,0.0000,838.4159,838.4159,11.2803,10.0590,35977.1000,0.0000,35977.1000,2.1016,7720.3112,0.0000,7720.3112,102.6394,0.0000,28256.7888,28256.7888,10.0590,9.8647,8569.2000,0.0000,8569.2000,0.3350,2252.2514,0.0000,2252.2514,16.3628,0.0000,6316.9486,6316.9486,9.8647,8.2031,8.2031,9.0339,3.7171,55757.2273,8.2031,8.1471,8.1836,9.0059,3.8425,30740.3594,8.1836,8.1304,8.1712,8.9975,3.8798,27158.3889,17.4007,1359.7183,-30335.5000,113655.9756
8054,8.2418,13.8389,9980.6000,124941.0000,-114960.4000,6.2752,2263.9186,18244.3350,20508.2536,306.4725,143185.3350,7716.6814,-135468.6536,13.8389,12.2361,29911.2000,0.0000,29911.2000,1.0976,7448.7133,0.0000,7448.7133,53.6033,0.0000,22462.4867,22462.4867,12.2361,11.3808,19025.6000,7040.2000,11985.4000,1.4623,4029.9180,1126.1182,5156.0362,71.4175,8166.3182,14995.6820,6829.3638,11.3808,11.3483,933.2000,0.0000,933.2000,0.0355,240.5855,0.0000,240.5855,1.7327,0.0000,692.6145,692.6145,11.3483,10.1406,34453.8000,0.0000,34453.8000,1.9963,7385.3872,0.0000,7385.3872,97.4961,0.0000,27068.4128,27068.4128,10.1406,9.9637,7504.4000,0.0000,7504.4000,0.2914,1970.0145,0.0000,1970.0145,14.2327,0.0000,5534.3855,5534.3855,9.9637,8.2743,8.2743,9.1190,3.6353,54529.6793,8.2743,8.2172,8.2545,9.0905,3.7582,30065.6308,8.2545,8.2003,8.2418,9.0820,3.7946,26562.5339,16.7375,1307.8913,-30172.4000,111157.8441
8055,8.5047,13.4980,12482.3000,88271.6000,-75789.3000,4.7541,2817.7800,12954.5845,15772.3645,232.1843,101226.1845,9664.5200,-91561.6645,13.4980,11.5928,29918.0000,0.0000,29918.0000,1.0926,7485.5212,0.0000,7485.5212,53.3589,0.0000,22432.4788,22432.4788,11.5928,10.5184,20218.4000,549.3000,19669.1000,1.1830,4328.3148,87.1664,4415.4812,57.7772,636.4664,15890.0852,15253.6188,10.5184,10.4869,834.6000,0.0000,834.6000,0.0317,217.8814,0.0000,217.8814,1.5480,0.0000,616.7186,616.7186,10.4869,9.2718,34941.4000,0.0000,34941.4000,2.0220,7594.8047,0.0000,7594.8047,98.7489,0.0000,27346.5953,27346.5953,9.2718,9.0722,8569.2000,0.0000,8569.2000,0.3323,2278.7491,0.0000,2278.7491,16.2294,0.0000,6290.4509,6290.4509,9.0722,8.5394,8.5394,8.8058,0.9676,14513.4359,8.5394,8.4784,8.5182,8.7753,1.0783,8626.5102,8.5182,8.4604,8.5047,8.7663,1.1110,7777.1308,14.1235,1103.6323,18143.0000,30917.0769
8056,8.6140,13.0474,17265.4000,83463.1000,-66197.7000,4.8166,3889.7536,12274.7294,16164.4829,235.2349,95737.8294,13375.6464,-82362.1829,13.0474,11.2639,29900.6000,0.0000,29900.6000,1.0977,7528.2099,0.0000,7528.2099,53.6096,0.0000,22372.3901,22372.3901,11.2639,9.7991,32147.9000,0.0000,32147.9000,1.8574,6920.1561,0.0000,6920.1561,90.7111,0.0000,25227.7439,25227.7439,9.7991,9.7725,881.3000,0.0000,881.3000,0.0340,232.5253,0.0000,232.5253,1.6584,0.0000,648.7747,648.7747,9.7725,8.7424,38519.8000,0.0000,38519.8000,2.2659,8471.4545,0.0000,8471.4545,110.6607,0.0000,30048.3455,30048.3455,8.7424,8.5565,9989.0000,0.0000,9989.0000,0.3933,2677.5057,0.0000,2677.5057,19.2060,0.0000,7311.4943,7311.4943,8.5565,8.6478,8.6478,8.6022,-0.1842,-2762.8362,8.6478,8.5883,8.6271,8.5724,-0.0642,-513.4797,8.6271,8.5708,8.6140,8.5637,-0.0288,-201.4222,15.6971,1226.5939,45240.9000,-3477.7381
8057,8.6023,12.6495,21806.7000,84575.6000,-62768.9000,5.1325,4913.9209,12435.5295,17349.4504,250.6630,97011.1295,16892.7791,-80118.3504,12.6495,11.2673,24592.3000,0.0000,24592.3000,0.9092,6226.3835,0.0000,6226.3835,44.4041,0.0000,18365.9165,18365.9165,11.2673,9.4332,44453.1000,0.0000,44453.1000,2.5844,9568.4281,0.0000,9568.4281,126.2178,0.0000,34884.6719,34884.6719,9.4332,9.4192,544.7000,0.0000,544.7000,0.0212,144.4997,0.0000,144.4997,1.0377,0.0000,400.2003,400.2003,9.4192,8.5353,38770.8000,0.0000,38770.8000,2.3123,8576.8553,0.0000,8576.8553,112.9283,0.0000,30193.9447,30193.9447,8.5353,8.3207,13183.5000,0.0000,13183.5000,0.5239,3544.8416,0.0000,3544.8416,25.5872,0.0000,9638.6584,9638.6584,8.3207,8.6350,8.6350,8.4778,-0.6960,-10440.5035,8.6350,8.5775,8.6150,8.4491,-0.5688,-4550.4257,8.6150,8.5606,8.6023,8.4406,-0.5313,-3718.7741,17.2253,1346.0115,58775.5000,-18709.7034
8058,8.6693,11.9155,26422.9000,69099.4000,-42676.5000,4.6960,5946.8571,10173.1844,16120.0414,229.3459,79272.5844,20476.0429,-58796.5414,11.9155,11.0474,14642.4000,0.0000,14642.4000,0.5448,3746.0368,0.0000,3746.0368,26.6055,0.0000,10896.3632,10896.3632,11.0474,8.1755,87347.1000,0.0000,87347.1000,5.0778,18871.1098,0.0000,18871.1098,247.9928,0.0000,68475.9902,68475.9902,8.1755,8.1666,538.6000,0.0000,538.6000,0.0211,145.6135,0.0000,145.6135,1.0326,0.0000,392.9865,392.9865,8.1666,7.6444,38663.8000,0.0000,38663.8000,2.3218,8735.9775,0.0000,8735.9775,113.3950,0.0000,29927.8225,29927.8225,7.6444,7.4708,15490.6000,0.0000,15490.6000,0.6179,4222.0380,0.0000,4222.0380,30.1768,0.0000,11268.5620,11268.5620,7.4708,8.7000,8.7000,8.0854,-3.1480,-47219.3452,8.7000,8.6460,8.6812,8.0584,-3.0097,-24077.8736,8.6812,8.6302,8.6693,8.0505,-2.9690,-20783.3455,19.9192,1556.5167,114006.0000,-92080.5643
8059,8.5173,11.6273,29207.0000,71834.3000,-42627.3000,4.9822,6591.7311,10544.8272,17136.5583,243.3219,82379.1272,22615.2689,-59763.8583,11.6273,10.8155,14641.8000,0.0000,14641.8000,0.5512,3761.3822,0.0000,3761.3822,26.9206,0.0000,10880.4178,10880.4178,10.8155,7.7430,109225.8000,0.0000,109225.8000,6.3764,23690.9291,0.0000,23690.9291,311.4127,0.0000,85534.8709,85534.8709,7.7430,7.7358,543.4000,0.0000,543.4000,0.0218,147.8831,0.0000,147.8831,1.0655,0.0000,395.5169,395.5169,7.7358,7.3078,40338.3000,0.0000,40338.3000,2.4832,9181.9060,0.0000,9181.9060,121.2759,0.0000,31156.3940,31156.3940,7.3078,7.1695,14780.7000,0.0000,14780.7000,0.5992,4049.4163,0.0000,4049.4163,29.2655,0.0000,10731.2837,10731.2837,7.1695,8.5461,8.5461,7.8578,-3.9859,-59788.6215,8.5461,8.4954,8.5285,7.8325,-3.8393,-30714.2388,8.5285,8.4805,8.5173,7.8250,-3.7961,-26572.7922,22.5211,1759.8291,136902.7000,-117075.6526
8060,8.5719,9.1009,41239.3000,34979.5000,6259.8000,4.0082,9298.0183,5140.1774,14438.1957,195.7534,40119.6774,31941.2817,-8178.3957,9.1009,8.4277,14641.6000,0.0000,14641.6000,0.5538,3903.5181,0.0000,3903.5181,27.0472,0.0000,10738.0819,10738.0819,8.4277,6.5108,109268.5000,0.0000,109268.5000,6.4073,24711.8606,0.0000,24711.8606,312.9197,0.0000,84556.6394,84556.6394,6.5108,6.5057,533.5000,0.0000,533.5000,0.0216,147.9735,0.0000,147.9735,1.0544,0.0000,385.5265,385.5265,6.5057,6.2799,42212.6000,0.0000,42212.6000,2.6212,9816.3203,0.0000,9816.3203,128.0155,0.0000,32396.2797,32396.2797,6.2799,6.1881,13538.4000,0.0000,13538.4000,0.5523,3768.5804,0.0000,3768.5804,26.9740,0.0000,9769.8196,9769.8196,6.1881,8.6011,8.6011,7.3946,-6.5915,-98871.9701,8.6011,8.5497,8.5832,7.3689,-6.4512,-51609.6089,8.5832,8.5347,8.5719,7.3614,-6.4100,-44870.1246,21.2465,1660.2342,186454.4000,-195351.7036
