Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8061,8.3411,8.4435,45366.0000,32032.4000,13333.6000,4.1125,10271.7230,4686.3256,14958.0486,200.8502,36718.7256,35094.2770,-1624.4486,8.4435,7.8401,14635.6000,0.0000,14635.6000,0.5779,3940.7576,0.0000,3940.7576,28.2250,0.0000,10694.8424,10694.8424,7.8401,6.1431,121546.0000,0.0000,121546.0000,7.4682,27782.1745,0.0000,27782.1745,364.7334,0.0000,93763.8255,93763.8255,6.1431,6.1379,639.6000,0.0000,639.6000,0.0265,178.4210,0.0000,178.4210,1.2937,0.0000,461.1790,461.1790,6.1379,5.9593,44177.2000,0.0000,44177.2000,2.8131,10339.9542,0.0000,10339.9542,137.3849,0.0000,33837.2458,33837.2458,5.9593,5.8947,11053.8000,0.0000,11053.8000,0.4598,3092.4052,0.0000,3092.4052,22.4576,0.0000,7961.3948,7961.3948,5.8947,8.3691,8.3691,7.1319,-7.3763,-110644.9862,8.3691,8.3199,8.3520,7.1073,-7.2296,-57836.7423,8.3520,8.3054,8.3411,7.1001,-7.1865,-50305.3589,23.1870,1811.8676,205385.8000,-218787.0873
8062,8.2334,7.7223,48907.9000,26014.4000,22893.5000,4.0578,11095.5835,3798.1117,14893.6952,198.1776,29812.5117,37812.3165,7999.8048,7.7223,7.1901,14635.2000,0.0000,14635.2000,0.5847,3984.1428,0.0000,3984.1428,28.5576,0.0000,10651.0572,10651.0572,7.1901,5.8582,117212.7000,0.0000,117212.7000,7.2875,27112.3207,0.0000,27112.3207,355.9073,0.0000,90100.3793,90100.3793,5.8582,5.8548,449.8000,0.0000,449.8000,0.0188,126.0353,0.0000,126.0353,0.9163,0.0000,323.7647,323.7647,5.8548,5.7031,47116.6000,0.0000,47116.6000,3.0232,11083.3629,0.0000,11083.3629,147.6494,0.0000,36033.2371,36033.2371,5.7031,5.6508,9634.0000,0.0000,9634.0000,0.4033,2706.0492,0.0000,2706.0492,19.6951,0.0000,6927.9508,6927.9508,5.6508,8.2613,8.2613,6.9560,-7.7403,-116104.1539,8.2613,8.2123,8.2442,6.9316,-7.5951,-60760.8575,8.2442,8.1979,8.2334,6.9244,-7.5524,-52866.9695,23.0629,1802.1678,211941.8000,-229731.9809
8063,8.0782,7.2120,51447.5000,22827.4000,28620.1000,4.0683,11705.0851,3323.0621,15028.1472,198.6878,26150.4621,39742.4149,13591.9528,7.2120,6.7284,14634.9000,0.0000,14634.9000,0.5925,4015.3882,0.0000,4015.3882,28.9352,0.0000,10619.5118,10619.5118,6.7284,5.5691,128028.7000,0.0000,128028.7000,8.0657,29868.0864,0.0000,29868.0864,393.9161,0.0000,98160.6136,98160.6136,5.5691,5.5662,438.5000,0.0000,438.5000,0.0184,123.4277,0.0000,123.4277,0.8982,0.0000,315.0723,315.0723,5.5662,5.4453,50100.2000,0.0000,50100.2000,3.2337,11845.8311,0.0000,11845.8311,157.9311,0.0000,38254.3689,38254.3689,5.4453,5.4193,5374.7000,0.0000,5374.7000,0.2261,1515.8032,0.0000,1515.8032,11.0429,0.0000,3858.8968,3858.8968,5.4193,8.1053,8.1053,6.7623,-8.3938,-125906.7645,8.1053,8.0577,8.0887,6.7385,-8.2451,-65960.6757,8.0887,8.0437,8.0782,6.7315,-8.2014,-57409.5518,24.3071,1899.3871,227197.1000,-249276.9921
8064,7.9987,6.6476,56953.5000,19128.9000,37824.6000,4.2347,12976.7871,2780.5074,15757.2945,206.8153,21909.4074,43976.7129,22067.3055,6.6476,6.2418,14663.1000,0.0000,14663.1000,0.5993,4058.3828,0.0000,4058.3828,29.2673,0.0000,10604.7172,10604.7172,6.2418,5.3862,121429.9000,0.0000,121429.9000,7.7228,28586.9024,0.0000,28586.9024,377.1696,0.0000,92842.9976,92842.9976,5.3862,5.3837,399.3000,0.0000,399.3000,0.0168,112.7178,0.0000,112.7178,0.8226,0.0000,286.5822,286.5822,5.3837,5.2834,51875.0000,0.0000,51875.0000,3.3687,12305.4742,0.0000,12305.4742,164.5209,0.0000,39569.5258,39569.5258,5.2834,5.2758,1650.6000,0.0000,1650.6000,0.0698,466.7007,0.0000,466.7007,3.4086,0.0000,1183.8993,1183.8993,5.2758,8.0257,8.0257,6.6507,-8.4916,-127373.6085,8.0257,7.9782,8.0092,6.6270,-8.3448,-66758.0307,8.0092,7.9642,7.9987,6.6200,-8.3016,-58110.9076,24.0181,1876.8101,227842.5000,-252242.5467
8065,7.8617,6.2137,61565.8000,16976.6000,44589.2000,4.4153,14063.1891,2461.3645,16524.5536,215.6341,19437.9645,47502.6109,28064.6464,6.2137,5.8609,14666.4000,0.0000,14666.4000,0.6058,4086.7909,0.0000,4086.7909,29.5878,0.0000,10579.6091,10579.6091,5.8609,5.1643,130514.0000,0.0000,130514.0000,8.3846,30946.1392,0.0000,30946.1392,409.4898,0.0000,99567.8608,99567.8608,5.1643,5.1622,391.4000,0.0000,391.4000,0.0166,110.8751,0.0000,110.8751,0.8092,0.0000,280.5249,280.5249,5.1622,5.0865,51913.9000,0.0000,51913.9000,3.3842,12363.6143,0.0000,12363.6143,165.2803,0.0000,39550.2857,39550.2857,5.0865,5.0825,939.6000,0.0000,939.6000,0.0399,266.4959,0.0000,266.4959,1.9466,0.0000,673.1041,673.1041,5.0825,7.8880,7.8880,6.4852,-9.1146,-136719.4268,7.8880,7.8417,7.8719,6.4621,-8.9643,-71714.6232,7.8719,7.8281,7.8617,6.4553,-8.9201,-62440.8694,25.2695,1974.5947,243014.5000,-270874.9194
8066,7.8131,5.9500,64623.0000,15145.0000,49478.0000,4.5239,14774.7866,2193.8314,16968.6180,220.9408,17338.8314,49848.2134,32509.3820,5.9500,5.6322,14673.7000,0.0000,14673.7000,0.6112,4105.7084,0.0000,4105.7084,29.8502,0.0000,10567.9916,10567.9916,5.6322,5.0825,121509.5000,0.0000,121509.5000,7.8684,28935.7781,0.0000,28935.7781,384.2805,0.0000,92573.7219,92573.7219,5.0825,5.0802,397.0000,0.0000,397.0000,0.0169,112.6070,0.0000,112.6070,0.8244,0.0000,284.3930,284.3930,5.0802,5.0129,51380.1000,0.0000,51380.1000,3.3652,12254.4714,0.0000,12254.4714,164.3513,0.0000,39125.6286,39125.6286,5.0129,5.0112,405.9000,0.0000,405.9000,0.0173,115.2581,0.0000,115.2581,0.8442,0.0000,290.6419,290.6419,5.0112,7.8396,7.8396,6.4254,-8.9470,-134205.1657,7.8396,7.7930,7.8234,6.4021,-8.7997,-70397.5377,7.8234,7.7793,7.8131,6.3953,-8.7563,-61294.2764,24.6044,1922.6195,237844.2000,-265896.9798
8067,7.7054,5.6600,66886.6000,13447.0000,53439.6000,4.5852,15322.8129,1943.9977,17266.8106,223.9347,15390.9977,51563.7871,36172.7894,5.6600,5.3691,14673.3000,0.0000,14673.3000,0.6143,4124.3008,0.0000,4124.3008,30.0025,0.0000,10548.9992,10548.9992,5.3691,4.9127,130139.1000,0.0000,130139.1000,8.4678,31145.7039,0.0000,31145.7039,413.5525,0.0000,98993.3961,98993.3961,4.9127,4.9107,392.7000,0.0000,392.7000,0.0167,111.6869,0.0000,111.6869,0.8168,0.0000,281.0131,281.0131,4.9107,4.8598,51085.0000,0.0000,51085.0000,3.3517,12221.2501,0.0000,12221.2501,163.6924,0.0000,38863.7499,38863.7499,4.8598,4.8582,405.9000,0.0000,405.9000,0.0173,115.5380,0.0000,115.5380,0.8455,0.0000,290.3620,290.3620,4.8582,7.7313,7.7313,6.2948,-9.4490,-141734.3467,7.7313,7.6857,7.7155,6.2720,-9.2990,-74391.7651,7.7155,7.6723,7.7054,6.2652,-9.2548,-64783.8378,25.5796,1998.8266,250135.6000,-280909.9496
8068,7.6742,5.5708,67389.3000,12810.0000,54579.3000,4.5954,15446.8853,1850.8473,17297.7326,224.4298,14660.8473,51942.4147,37281.5674,5.5708,5.2890,14672.9000,0.0000,14672.9000,0.6178,4129.9727,0.0000,4129.9727,30.1725,0.0000,10542.9273,10542.9273,5.2890,4.8837,121781.2000,0.0000,121781.2000,7.9680,29189.8623,0.0000,29189.8623,389.1453,0.0000,92591.3377,92591.3377,4.8837,4.8816,387.6000,0.0000,387.6000,0.0166,110.2872,0.0000,110.2872,0.8090,0.0000,277.3128,277.3128,4.8816,4.8312,50692.4000,0.0000,50692.4000,3.3380,12133.6703,0.0000,12133.6703,163.0229,0.0000,38558.7297,38558.7297,4.8312,4.8274,939.6000,0.0000,939.6000,0.0402,267.5747,0.0000,267.5747,1.9632,0.0000,672.0253,672.0253,4.8274,7.7004,7.7004,6.2639,-9.1840,-137759.5617,7.7004,7.6544,7.6844,6.2409,-9.0369,-72295.2860,7.6844,7.6409,7.6742,6.2341,-8.9936,-62955.1607,24.8639,1942.9023,243053.0000,-273010.0085
8069,7.5756,5.3486,68206.8000,11488.9000,56717.9000,4.5868,15662.8782,1656.9718,17319.8500,224.0114,13145.8718,52543.9218,39398.0500,5.3486,5.0818,14672.6000,0.0000,14672.6000,0.6189,4144.3574,0.0000,4144.3574,30.2249,0.0000,10528.2426,10528.2426,5.0818,4.7363,130950.3000,0.0000,130950.3000,8.5825,31511.7164,0.0000,31511.7164,419.1545,0.0000,99438.5836,99438.5836,4.7363,4.7336,543.9000,0.0000,543.9000,0.0233,155.1226,0.0000,155.1226,1.1359,0.0000,388.7774,388.7774,4.7336,4.6962,49191.0000,0.0000,49191.0000,3.2412,11805.7174,0.0000,11805.7174,158.2928,0.0000,37385.2826,37385.2826,4.6962,4.6772,5031.4000,0.0000,5031.4000,0.2154,1435.8893,0.0000,1435.8893,10.5186,0.0000,3595.5107,3595.5107,4.6772,7.6012,7.6012,6.1392,-9.7374,-146061.2560,7.6012,7.5562,7.5856,6.1167,-9.5875,-76699.6164,7.5856,7.5429,7.5756,6.1101,-9.5433,-66803.1306,25.9019,2024.0115,257107.1000,-289564.0029
8070,7.5058,5.9652,66216.3000,19444.6000,46771.7000,4.8374,15225.5003,2800.8043,18026.3046,236.2518,22245.4043,50990.7997,28745.3954,5.9652,5.6339,14672.3000,0.0000,14672.3000,0.6216,4104.3420,0.0000,4104.3420,30.3575,0.0000,10567.9580,10567.9580,5.6339,4.9420,121868.9000,0.0000,121868.9000,8.0225,29020.4257,0.0000,29020.4257,391.8040,0.0000,92848.4743,92848.4743,4.9420,4.9397,398.3000,0.0000,398.3000,0.0171,113.2271,0.0000,113.2271,0.8343,0.0000,285.0729,285.0729,4.9397,4.8535,46847.0000,0.0000,46847.0000,3.0965,11201.5407,0.0000,11201.5407,151.2285,0.0000,35645.4593,35645.4593,4.8535,4.7803,16951.1000,0.0000,16951.1000,0.7276,4825.5509,0.0000,4825.5509,35.5347,0.0000,12125.5491,12125.5491,4.7803,7.5313,7.5313,6.1558,-9.1899,-137848.8589,7.5313,7.4865,7.5157,6.1334,-9.0404,-72323.3579,7.5157,7.4733,7.5058,6.1268,-8.9963,-62974.4454,25.9840,2030.4260,247509.3000,-273146.6622
8071,7.4479,6.5395,60181.4000,25878.5000,34302.9000,4.7739,13852.7590,3723.6242,17576.3832,233.1515,29602.1242,46328.6410,16726.5168,6.5395,6.1301,14666.1000,0.0000,14666.1000,0.6138,4066.0327,0.0000,4066.0327,29.9789,0.0000,10600.0673,10600.0673,6.1301,5.0601,130165.5000,0.0000,130165.5000,8.4692,30707.6789,0.0000,30707.6789,413.6216,0.0000,99457.8211,99457.8211,5.0601,5.0576,393.7000,0.0000,393.7000,0.0168,111.7105,0.0000,111.7105,0.8212,0.0000,281.9895,281.9895,5.0576,4.9416,45833.9000,0.0000,45833.9000,3.0162,10936.1027,0.0000,10936.1027,147.3071,0.0000,34897.7973,34897.7973,4.9416,4.8587,18018.5000,0.0000,18018.5000,0.7710,5122.2595,0.0000,5122.2595,37.6524,0.0000,12896.2405,12896.2405,4.8587,7.4730,7.4730,6.1658,-8.9042,-133563.6808,7.4730,7.4288,7.4576,6.1437,-8.7538,-70030.2316,7.4576,7.4158,7.4479,6.1372,-8.7094,-60965.8188,26.4914,2070.0784,243380.6000,-264559.7311
8072,7.4913,7.2716,52145.4000,31719.3000,20426.1000,4.5616,11993.3240,4567.6503,16560.9743,222.7814,36286.9503,40152.0760,3865.1257,7.2716,6.6209,19473.1000,0.0000,19473.1000,0.8060,5337.9471,0.0000,5337.9471,39.3660,0.0000,14135.1529,14135.1529,6.6209,5.3244,115740.9000,0.0000,115740.9000,7.4528,27055.4436,0.0000,27055.4436,363.9846,0.0000,88685.4564,88685.4564,5.3244,5.3215,387.7000,0.0000,387.7000,0.0165,109.5499,0.0000,109.5499,0.8068,0.0000,278.1501,278.1501,5.3215,5.1521,46694.6000,0.0000,46694.6000,3.0651,11088.9396,0.0000,11088.9396,149.6962,0.0000,35605.6604,35605.6604,5.1521,5.0599,17306.9000,0.0000,17306.9000,0.7392,4903.6134,0.0000,4903.6134,36.1012,0.0000,12403.2866,12403.2866,5.0599,7.5171,7.5171,6.2885,-7.8857,-118285.3295,7.5171,7.4718,7.5013,6.2659,-7.7404,-61922.8517,7.5013,7.4584,7.4913,6.2592,-7.6974,-53882.0140,24.9620,1950.5670,220029.3000,-234090.1952
8073,7.4706,7.8083,48692.4000,38055.1000,10637.3000,4.6396,11203.4564,5477.9553,16681.4117,226.5891,43533.0553,37488.9436,-6044.1117,7.8083,6.9362,24286.7000,0.0000,24286.7000,0.9915,6602.8808,0.0000,6602.8808,48.4217,0.0000,17683.8192,17683.8192,6.9362,5.4352,120943.7000,0.0000,120943.7000,7.7090,28106.7464,0.0000,28106.7464,376.4933,0.0000,92836.9536,92836.9536,5.4352,5.4321,401.4000,0.0000,401.4000,0.0170,113.2232,0.0000,113.2232,0.8309,0.0000,288.1768,288.1768,5.4321,5.2416,46654.8000,0.0000,46654.8000,3.0454,11057.5993,0.0000,11057.5993,148.7326,0.0000,35597.2007,35597.2007,5.2416,5.1582,15172.0000,0.0000,15172.0000,0.6453,4292.6595,0.0000,4292.6595,31.5146,0.0000,10879.3405,10879.3405,5.1582,7.4961,7.4961,6.3271,-7.6862,-115293.0111,7.4961,7.4513,7.4805,6.3047,-7.5389,-60311.2630,7.4805,7.4380,7.4706,6.2981,-7.4954,-52467.8683,25.5716,1998.1974,218095.9000,-228072.1425
8074,7.5228,7.9843,47441.6000,39113.4000,8328.2000,4.6138,10905.0903,5635.6420,16540.7323,225.3310,44749.0420,36536.5097,-8212.5323,7.9843,6.9436,29087.3000,0.0000,29087.3000,1.1757,7886.8308,0.0000,7886.8308,57.4185,0.0000,21200.4692,21200.4692,6.9436,5.5483,108241.9000,0.0000,108241.9000,6.8547,25151.4658,0.0000,25151.4658,334.7729,0.0000,83090.4342,83090.4342,5.5483,5.5451,388.7000,0.0000,388.7000,0.0164,109.4459,0.0000,109.4459,0.8029,0.0000,279.2541,279.2541,5.5451,5.3365,45733.3000,0.0000,45733.3000,2.9783,10817.3820,0.0000,10817.3820,145.4537,0.0000,34915.9180,34915.9180,5.3365,5.2554,13748.8000,0.0000,13748.8000,0.5837,3884.1681,0.0000,3884.1681,28.5075,0.0000,9864.6319,9864.6319,5.2554,7.5488,7.5488,6.4021,-7.1751,-107626.5637,7.5488,7.5030,7.5329,6.3792,-7.0319,-56255.0532,7.5329,7.4895,7.5228,6.3724,-6.9896,-48926.9565,24.3339,1901.4875,205528.2000,-212808.5734
8075,7.5152,8.0490,46865.8000,39843.0000,7022.8000,4.6097,10774.2570,5739.9707,16514.2276,225.1292,45582.9707,36091.5430,-9491.4276,8.0490,6.9925,29091.5000,0.0000,29091.5000,1.1721,7880.1947,0.0000,7880.1947,57.2418,0.0000,21211.3053,21211.3053,6.9925,5.5228,115594.5000,0.0000,115594.5000,7.3192,26835.6870,0.0000,26835.6870,357.4589,0.0000,88758.8130,88758.8130,5.5228,5.5189,495.7000,0.0000,495.7000,0.0209,139.6298,0.0000,139.6298,1.0216,0.0000,356.0702,356.0702,5.5189,5.3205,45241.5000,0.0000,45241.5000,2.9392,10706.0573,0.0000,10706.0573,143.5468,0.0000,34535.4427,34535.4427,5.3205,5.2565,11080.2000,0.0000,11080.2000,0.4695,3131.0506,0.0000,3131.0506,22.9309,0.0000,7949.1494,7949.1494,5.2565,7.5410,7.5410,6.3988,-7.2828,-109242.4843,7.5410,7.4956,7.5252,6.3760,-7.1380,-57103.7195,7.5252,7.4821,7.5152,6.3693,-7.0952,-49666.2938,24.7959,1937.5899,208526.2000,-216012.4976
8076,7.5577,8.1630,46173.0000,40463.4000,5709.6000,4.5968,10606.6037,5833.8727,16440.4763,224.4989,46297.2727,35566.3963,-10730.8763,8.1630,7.0891,29095.5000,0.0000,29095.5000,1.1708,7867.6251,0.0000,7867.6251,57.1820,0.0000,21227.8749,21227.8749,7.0891,5.6518,104740.9000,0.0000,104740.9000,6.6253,24272.6345,0.0000,24272.6345,323.5712,0.0000,80468.2655,80468.2655,5.6518,5.6475,487.1000,0.0000,487.1000,0.0206,136.9295,0.0000,136.9295,1.0044,0.0000,350.1705,350.1705,5.6475,5.4265,44523.0000,0.0000,44523.0000,2.8941,10511.9079,0.0000,10511.9079,141.3452,0.0000,34011.0921,34011.0921,5.4265,5.3662,9657.0000,0.0000,9657.0000,0.4093,2724.3279,0.0000,2724.3279,19.9919,0.0000,6932.6721,6932.6721,5.3662,7.5842,7.5842,6.4752,-6.7228,-100841.3293,7.5842,7.5377,7.5680,6.4519,-6.5819,-52654.9854,7.5680,7.5239,7.5577,6.4451,-6.5402,-45781.6718,23.5755,1842.2244,194213.1000,-199277.9864
8077,7.5422,8.1795,46142.2000,40979.3000,5162.9000,4.6162,10602.5702,5906.5869,16509.1571,225.4455,46885.8869,35539.6298,-11346.2571,8.1795,7.1027,29094.7000,0.0000,29094.7000,1.1684,7865.4287,0.0000,7865.4287,57.0617,0.0000,21229.2713,21229.2713,7.1027,5.5968,113319.5000,0.0000,113319.5000,7.1538,26254.0546,0.0000,26254.0546,349.3802,0.0000,87065.4454,87065.4454,5.5968,5.5915,637.9000,0.0000,637.9000,0.0269,179.4761,0.0000,179.4761,1.3120,0.0000,458.4239,458.4239,5.5915,5.3858,44220.9000,0.0000,44220.9000,2.8667,10450.9961,0.0000,10450.9961,140.0059,0.0000,33769.9039,33769.9039,5.3858,5.3342,8589.6000,0.0000,8589.6000,0.3633,2424.7606,0.0000,2424.7606,17.7448,0.0000,6164.8394,6164.8394,5.3342,7.5684,7.5684,6.4513,-6.9781,-104671.0979,7.5684,7.5224,7.5524,6.4283,-6.8346,-54676.5386,7.5524,7.5089,7.5422,6.4215,-6.7922,-47545.2999,24.2929,1898.2802,201025.5000,-206892.9364
8078,7.5647,8.2132,46419.8000,41425.9000,4993.9000,4.6538,10661.9204,5973.4015,16635.3218,227.2837,47399.3015,35757.8796,-11641.4218,8.2132,7.1410,29094.1000,0.0000,29094.1000,1.1680,7861.2387,0.0000,7861.2387,57.0434,0.0000,21232.8613,21232.8613,7.1410,5.6804,105251.0000,0.0000,105251.0000,6.6426,24367.5259,0.0000,24367.5259,324.4136,0.0000,80883.4741,80883.4741,5.6804,5.6760,498.8000,0.0000,498.8000,0.0210,140.1555,0.0000,140.1555,1.0270,0.0000,358.6445,358.6445,5.6760,5.4536,43976.0000,0.0000,43976.0000,2.8542,10377.4999,0.0000,10377.4999,139.3949,0.0000,33598.5001,33598.5001,5.4536,5.4060,7522.1000,0.0000,7522.1000,0.3184,2121.1480,0.0000,2121.1480,15.5520,0.0000,5400.9520,5400.9520,5.4060,7.5912,7.5912,6.4986,-6.5986,-98979.6302,7.5912,7.5446,7.5750,6.4753,-6.4578,-51662.6092,7.5750,7.5308,7.5647,6.4684,-6.4162,-44913.5080,23.4871,1835.3150,191335.9000,-195555.7475
8079,7.5245,8.1521,47210.9000,41754.6000,5456.3000,4.7148,10851.7055,6016.3917,16868.0973,230.2642,47770.9917,36359.1945,-11411.7973,8.1521,7.0953,29093.5000,0.0000,29093.5000,1.1673,7868.3874,0.0000,7868.3874,57.0072,0.0000,21225.1126,21225.1126,7.0953,5.5734,116821.2000,0.0000,116821.2000,7.3670,27069.0380,0.0000,27069.0380,359.7944,0.0000,89752.1620,89752.1620,5.5734,5.5703,391.0000,0.0000,391.0000,0.0165,110.0500,0.0000,110.0500,0.8037,0.0000,280.9500,280.9500,5.5703,5.3705,43785.3000,0.0000,43785.3000,2.8368,10351.9634,0.0000,10351.9634,138.5437,0.0000,33433.3366,33433.3366,5.3705,5.3196,8589.6000,0.0000,8589.6000,0.3631,2425.3458,0.0000,2425.3458,17.7352,0.0000,6164.2542,6164.2542,5.3196,7.5505,7.5505,6.4351,-7.0838,-106257.4838,7.5505,7.5049,7.5346,6.4122,-6.9389,-55511.3542,7.5346,7.4914,7.5245,6.4055,-6.8961,-48272.9487,24.6983,1929.9564,204136.9000,-210041.7867
8080,7.5112,8.0651,48847.1000,41881.4000,6965.7000,4.8205,11230.5655,6033.2025,17263.7680,235.4262,47914.6025,37616.5345,-10298.0680,8.0651,7.0415,29093.0000,0.0000,29093.0000,1.1685,7878.6668,0.0000,7878.6668,57.0697,0.0000,21214.3332,21214.3332,7.0415,5.5747,113481.1000,0.0000,113481.1000,7.1631,26321.1869,0.0000,26321.1869,349.8342,0.0000,87159.9131,87159.9131,5.5747,5.5714,400.0000,0.0000,400.0000,0.0169,112.5810,0.0000,112.5810,0.8239,0.0000,287.4190,287.4190,5.5714,5.3715,43055.6000,0.0000,43055.6000,2.7957,10179.2377,0.0000,10179.2377,136.5385,0.0000,32876.3623,32876.3623,5.3715,5.3117,10012.8000,0.0000,10012.8000,0.4240,2827.1526,0.0000,2827.1526,20.7079,0.0000,7185.6474,7185.6474,5.3117,7.5372,7.5372,6.4244,-7.0340,-105509.4491,7.5372,7.4916,7.5213,6.4016,-6.8897,-55117.5880,7.5213,7.4781,7.5112,6.3949,-6.8471,-47929.6692,24.5831,1920.9611,203008.2000,-208556.7062
8081,7.4529,6.9060,62076.3000,32233.5000,29842.8000,5.1751,14287.5889,4638.4630,18926.0519,252.7425,36871.9630,47788.7111,10916.7481,6.9060,6.2492,24284.9000,0.0000,24284.9000,0.9770,6694.6063,0.0000,6694.6063,47.7135,0.0000,17590.2937,17590.2937,6.2492,5.1484,125487.6000,0.0000,125487.6000,7.9297,29538.0852,0.0000,29538.0852,387.2733,0.0000,95949.5148,95949.5148,5.1484,5.1459,390.5000,0.0000,390.5000,0.0165,110.6479,0.0000,110.6479,0.8044,0.0000,279.8521,279.8521,5.1459,5.0243,40508.2000,0.0000,40508.2000,2.6302,9650.0894,0.0000,9650.0894,128.4571,0.0000,30858.1106,30858.1106,5.0243,4.9588,13215.1000,0.0000,13215.1000,0.5596,3751.8461,0.0000,3751.8461,27.3301,0.0000,9463.2539,9463.2539,4.9588,7.4782,7.4782,6.2185,-8.3998,-125997.0527,7.4782,7.4338,7.4628,6.1963,-8.2515,-66011.7862,7.4628,7.4206,7.4529,6.1897,-8.2078,-57454.2873,25.9321,2026.3702,233729.1000,-249463.1261
8082,7.4656,6.1673,67192.4000,23032.1000,44160.3000,5.0687,15461.4704,3315.1277,18776.5981,247.5488,26347.2277,51730.9296,25383.7019,6.1673,5.8181,14662.0000,0.0000,14662.0000,0.6027,4088.5270,0.0000,4088.5270,29.4341,0.0000,10573.4730,10573.4730,5.8181,4.9860,116953.2000,0.0000,116953.2000,7.5123,27753.1036,0.0000,27753.1036,366.8863,0.0000,89200.0964,89200.0964,4.9860,4.9835,398.3000,0.0000,398.3000,0.0169,113.1483,0.0000,113.1483,0.8274,0.0000,285.1517,285.1517,4.9835,4.8923,38264.0000,0.0000,38264.0000,2.5070,9142.0707,0.0000,9142.0707,122.4387,0.0000,29121.9293,29121.9293,4.8923,4.8175,15527.9000,0.0000,15527.9000,0.6621,4417.6859,0.0000,4417.6859,32.3366,0.0000,11110.2141,11110.2141,4.8175,7.4915,7.4915,6.1545,-8.4416,-126623.8670,7.4915,7.4460,7.4757,6.1318,-8.2979,-66382.9016,7.4757,7.4326,7.4656,6.1251,-8.2555,-57788.3143,24.5546,1918.7327,229965.7000,-250795.0829
8083,7.3812,6.1787,65661.5000,23849.3000,41812.2000,5.0130,15132.9367,3427.5062,18560.4428,244.8292,27276.8062,50528.5633,23251.7572,6.1787,5.8181,14673.5000,0.0000,14673.5000,0.6117,4091.0060,0.0000,4091.0060,29.8766,0.0000,10582.4940,10582.4940,5.8181,4.9185,126673.9000,0.0000,126673.9000,8.2102,30059.8467,0.0000,30059.8467,400.9722,0.0000,96614.0533,96614.0533,4.9185,4.9162,391.6000,0.0000,391.6000,0.0167,111.3638,0.0000,111.3638,0.8161,0.0000,280.2362,280.2362,4.9162,4.8281,37959.6000,0.0000,37959.6000,2.4957,9080.3165,0.0000,9080.3165,121.8856,0.0000,28879.2835,28879.2835,4.8281,4.7590,14816.2000,0.0000,14816.2000,0.6334,4219.4939,0.0000,4219.4939,30.9365,0.0000,10596.7061,10596.7061,4.7590,7.4067,7.4067,6.0828,-8.6707,-130060.7011,7.4067,7.3619,7.3911,6.0604,-8.5239,-68191.1530,7.3911,7.3487,7.3812,6.0538,-8.4806,-59364.1386,25.4712,1990.3591,236327.0000,-257615.9927
8084,7.4096,5.1995,73777.6000,12452.7000,61324.9000,4.9904,16994.4809,1790.5596,18785.0405,243.7239,14243.2596,56783.1191,42539.8595,5.1995,4.9474,14673.1000,0.0000,14673.1000,0.6116,4154.2624,0.0000,4154.2624,29.8692,0.0000,10518.8376,10518.8376,4.9474,4.5924,116997.7000,0.0000,116997.7000,7.5830,28226.5808,0.0000,28226.5808,370.3435,0.0000,88771.1192,88771.1192,4.5924,4.5903,394.9000,0.0000,394.9000,0.0169,112.8849,0.0000,112.8849,0.8241,0.0000,282.0151,282.0151,4.5903,4.5555,37904.3000,0.0000,37904.3000,2.4956,9120.4915,0.0000,9120.4915,121.8830,0.0000,28783.8085,28783.8085,4.5555,4.5003,13570.9000,0.0000,13570.9000,0.5810,3881.6087,0.0000,3881.6087,28.3730,0.0000,9689.2913,9689.2913,4.5003,7.4355,7.4355,5.9679,-9.2147,-138220.7054,7.4355,7.3899,7.4197,5.9451,-9.0713,-72570.4881,7.4197,7.3764,7.4096,5.9383,-9.0290,-63203.2536,24.4178,1908.0399,244865.8000,-273994.4471
8085,7.3177,5.1631,71190.2000,12692.3000,58497.9000,4.8434,16426.5351,1821.9884,18248.5235,236.5456,14514.2884,54763.6649,40249.3765,5.1631,4.9034,14672.8000,0.0000,14672.8000,0.6235,4156.5610,0.0000,4156.5610,30.4489,0.0000,10516.2390,10516.2390,4.9034,4.5362,126060.5000,0.0000,126060.5000,8.3222,30438.6144,0.0000,30438.6144,406.4412,0.0000,95621.8856,95621.8856,4.5362,4.5335,536.6000,0.0000,536.6000,0.0231,153.5279,0.0000,153.5279,1.1273,0.0000,383.0721,383.0721,4.5335,4.4977,38068.6000,0.0000,38068.6000,2.5240,9169.4300,0.0000,9169.4300,123.2695,0.0000,28899.1700,28899.1700,4.4977,4.4536,11080.2000,0.0000,11080.2000,0.4770,3172.1225,0.0000,3172.1225,23.2941,0.0000,7908.0775,7908.0775,4.4536,7.3433,7.3433,5.8985,-9.3697,-140546.0897,7.3433,7.2983,7.3277,5.8759,-9.2236,-73788.8741,7.3277,7.2850,7.3177,5.8693,-9.1805,-64263.6561,25.2197,1970.7038,248916.6000,-278598.6199
8086,7.3329,4.8766,73504.6000,9353.9000,64150.7000,4.8397,16955.7506,1343.1274,18298.8780,236.3645,10697.0274,56548.8494,45851.8220,4.8766,4.6513,14672.5000,0.0000,14672.5000,0.6239,4175.3594,0.0000,4175.3594,30.4703,0.0000,10497.1406,10497.1406,4.6513,4.4538,115695.3000,0.0000,115695.3000,7.6450,28071.1335,0.0000,28071.1335,373.3715,0.0000,87624.1665,87624.1665,4.4538,4.4519,400.6000,0.0000,400.6000,0.0173,114.7669,0.0000,114.7669,0.8425,0.0000,285.8331,285.8331,4.4519,4.4300,39463.9000,0.0000,39463.9000,2.6197,9519.5575,0.0000,9519.5575,127.9440,0.0000,29944.3425,29944.3425,4.4300,4.3922,9657.0000,0.0000,9657.0000,0.4162,2767.6601,0.0000,2767.6601,20.3260,0.0000,6889.3399,6889.3399,4.3922,7.3590,7.3590,5.8756,-9.2471,-138706.3677,7.3590,7.3132,7.3431,5.8527,-9.1041,-72833.1676,7.3431,7.2996,7.3329,5.8459,-9.0620,-63433.8479,24.2428,1894.3651,244040.0000,-274973.3832
8087,7.2590,4.7055,75033.7000,8378.5000,66655.2000,4.8859,17332.3318,1201.4717,18533.8036,238.6196,9579.9717,57701.3682,48121.3964,4.7055,4.4951,14671.1000,0.0000,14671.1000,0.6274,4186.3097,0.0000,4186.3097,30.6432,0.0000,10484.7903,10484.7903,4.4951,4.3517,124199.6000,0.0000,124199.6000,8.2513,30225.1892,0.0000,30225.1892,402.9824,0.0000,93974.4108,93974.4108,4.3517,4.3499,391.7000,0.0000,391.7000,0.0169,112.3998,0.0000,112.3998,0.8252,0.0000,279.3002,279.3002,4.3499,4.3339,40943.0000,0.0000,40943.0000,2.7227,9894.5947,0.0000,9894.5947,132.9731,0.0000,31048.4053,31048.4053,4.3339,4.3139,5387.3000,0.0000,5387.3000,0.2325,1546.3449,0.0000,1546.3449,11.3549,0.0000,3840.9551,3840.9551,4.3139,7.2847,7.2847,5.7993,-9.5887,-143830.7926,7.2847,7.2395,7.2690,5.7767,-9.4428,-75542.6350,7.2690,7.2262,7.2590,5.7701,-9.3998,-65798.6687,25.1052,1961.7560,252247.9000,-285172.0964
8088,7.3130,4.7305,73586.0000,7847.2000,65738.8000,4.7821,16980.8381,1126.3753,18107.2134,233.5481,8973.5753,56605.1619,47631.5866,4.7305,4.5201,14694.4000,0.0000,14694.4000,0.6306,4191.2891,0.0000,4191.2891,30.7983,0.0000,10503.1109,10503.1109,4.5201,4.4045,109315.7000,0.0000,109315.7000,7.2869,26590.2436,0.0000,26590.2436,355.8810,0.0000,82725.4564,82725.4564,4.4045,4.4023,446.0000,0.0000,446.0000,0.0193,127.8738,0.0000,127.8738,0.9415,0.0000,318.1262,318.1262,4.4023,4.3860,42359.2000,0.0000,42359.2000,2.8231,10227.1301,0.0000,10227.1301,137.8758,0.0000,32132.0699,32132.0699,4.3860,4.3795,1654.0000,0.0000,1654.0000,0.0715,474.3624,0.0000,474.3624,3.4930,0.0000,1179.6376,1179.6376,4.3795,7.3395,7.3395,5.8595,-8.9129,-133692.9629,7.3395,7.2929,7.3233,5.8362,-8.7724,-70179.5976,7.3233,7.2791,7.3130,5.8293,-8.7310,-61116.9644,23.4202,1830.0907,234208.1000,-264989.5249
8089,7.2603,4.6186,75135.2000,7340.9000,67794.3000,4.8470,17355.3550,1052.7052,18408.0602,236.7182,8393.6052,57779.8450,49386.2398,4.6186,4.4174,14695.8000,0.0000,14695.8000,0.6304,4199.1465,0.0000,4199.1465,30.7855,0.0000,10496.6535,10496.6535,4.4174,4.3280,117464.9000,0.0000,117464.9000,7.8259,28628.9922,0.0000,28628.9922,382.2055,0.0000,88835.9078,88835.9078,4.3280,4.3260,440.8000,0.0000,440.8000,0.0190,126.5370,0.0000,126.5370,0.9296,0.0000,314.2630,314.2630,4.3260,4.3139,42896.4000,0.0000,42896.4000,2.8557,10371.1665,0.0000,10371.1665,139.4663,0.0000,32525.2335,32525.2335,4.3139,4.3103,941.3000,0.0000,941.3000,0.0407,270.2726,0.0000,270.2726,1.9858,0.0000,671.0274,671.0274,4.3103,7.2865,7.2865,5.7984,-9.3087,-139629.7714,7.2865,7.2405,7.2705,5.7754,-9.1648,-73318.5090,7.2705,7.2269,7.2603,5.7686,-9.1224,-63856.6752,24.3279,1901.0180,244233.5000,-276804.9557
8090,7.2819,4.5907,76704.8000,6878.2000,69826.6000,4.9257,17710.7711,986.7359,18697.5070,240.5615,7864.9359,58994.0289,51129.0930,4.5907,4.3987,14695.4000,0.0000,14695.4000,0.6318,4200.8937,0.0000,4200.8937,30.8547,0.0000,10494.5063,10494.5063,4.3987,4.3391,107744.8000,0.0000,107744.8000,7.1942,26269.4687,0.0000,26269.4687,351.3530,0.0000,81475.3313,81475.3313,4.3391,4.3370,447.1000,0.0000,447.1000,0.0193,128.3228,0.0000,128.3228,0.9443,0.0000,318.7772,318.7772,4.3370,4.3272,43083.4000,0.0000,43083.4000,2.8729,10414.3016,0.0000,10414.3016,140.3056,0.0000,32669.0984,32669.0984,4.3272,4.3256,406.3000,0.0000,406.3000,0.0176,116.6350,0.0000,116.6350,0.8584,0.0000,289.6650,289.6650,4.3256,7.3085,7.3085,5.8170,-9.0094,-135140.2614,7.3085,7.2618,7.2923,5.7937,-8.8683,-70946.3910,7.2923,7.2480,7.2819,5.7868,-8.8267,-61786.6693,23.4921,1835.7061,236203.6000,-267873.3217
8091,7.2241,4.4894,78003.3000,6480.2000,71523.1000,4.9835,18030.0295,928.6752,18958.7048,243.3867,7408.8752,59973.2705,52564.3952,4.4894,4.3046,14695.1000,0.0000,14695.1000,0.6321,4207.5819,0.0000,4207.5819,30.8716,0.0000,10487.5181,10487.5181,4.3046,4.2657,116105.8000,0.0000,116105.8000,7.7556,28359.3895,0.0000,28359.3895,378.7710,0.0000,87746.4105,87746.4105,4.2657,4.2637,440.5000,0.0000,440.5000,0.0190,126.5767,0.0000,126.5767,0.9302,0.0000,313.9233,313.9233,4.2637,4.2570,42960.4000,0.0000,42960.4000,2.8640,10398.3814,0.0000,10398.3814,139.8718,0.0000,32562.0186,32562.0186,4.2570,4.2555,406.3000,0.0000,406.3000,0.0176,116.7655,0.0000,116.7655,0.8582,0.0000,289.5345,289.5345,4.2555,7.2502,7.2502,5.7529,-9.3974,-140961.1114,7.2502,7.2042,7.2342,5.7299,-9.2532,-74025.6986,7.2342,7.1907,7.2241,5.7231,-9.2107,-64474.7661,24.4077,1907.2548,246131.2000,-279461.5761
8092,7.2946,5.1117,63364.5000,10899.8000,52464.7000,4.3083,14627.1203,1564.0231,16191.1434,210.4102,12463.8231,48737.3797,36273.5566,5.1117,4.8313,14701.9000,0.0000,14701.9000,0.6337,4168.1937,0.0000,4168.1937,30.9497,0.0000,10533.7063,10533.7063,4.8313,4.5254,106096.4000,0.0000,106096.4000,7.1014,25653.4812,0.0000,25653.4812,346.8200,0.0000,80442.9188,80442.9188,4.5254,4.5229,447.4000,0.0000,447.4000,0.0194,128.0286,0.0000,128.0286,0.9462,0.0000,319.3714,319.3714,4.5229,4.4805,42371.3000,0.0000,42371.3000,2.8292,10207.7684,0.0000,10207.7684,138.1728,0.0000,32163.5316,32163.5316,4.4805,4.4763,941.3000,0.0000,941.3000,0.0408,269.5563,0.0000,269.5563,1.9910,0.0000,671.7437,671.7437,4.4763,7.3217,7.3217,5.8990,-8.1941,-122911.7038,7.3217,7.2740,7.3051,5.8752,-8.0567,-64453.9617,7.3051,7.2599,7.2946,5.8681,-8.0161,-56113.0381,22.3991,1750.2960,217023.0000,-243478.7036
8093,7.3045,5.5970,54697.5000,14163.0000,40534.5000,3.9293,12624.0839,2032.6262,14656.7100,191.9011,16195.6262,42073.4161,25877.7900,5.5970,5.2238,14704.0000,0.0000,14704.0000,0.6259,4137.0239,0.0000,4137.0239,30.5672,0.0000,10566.9761,10566.9761,5.2238,4.6425,113289.8000,0.0000,113289.8000,7.4976,27188.2747,0.0000,27188.2747,366.1719,0.0000,86101.5253,86101.5253,4.6425,4.6389,582.5000,0.0000,582.5000,0.0251,166.3792,0.0000,166.3792,1.2254,0.0000,416.1208,416.1208,4.6389,4.5756,40794.7000,0.0000,40794.7000,2.7087,9807.3672,0.0000,9807.3672,132.2888,0.0000,30987.3328,30987.3328,4.5756,4.5518,5043.1000,0.0000,5043.1000,0.2174,1441.9898,0.0000,1441.9898,10.6184,0.0000,3601.1102,3601.1102,4.5518,7.3317,7.3317,5.9418,-8.0437,-120654.7870,7.3317,7.2839,7.3151,5.9179,-7.9054,-63243.1585,7.3151,7.2698,7.3045,5.9108,-7.8645,-55051.8156,22.5061,1758.6546,214948.6000,-238949.7610
8094,7.2516,9.5537,33331.4000,58577.1000,-25245.7000,4.6564,7700.4150,8398.8047,16099.2197,227.4117,66975.9047,25630.9850,-41344.9197,9.5537,8.7587,14703.6000,0.0000,14703.6000,0.6199,3893.6220,0.0000,3893.6220,30.2732,0.0000,10809.9780,10809.9780,8.7587,6.6508,69505.6000,0.0000,69505.6000,4.5617,15626.2755,0.0000,15626.2755,222.7858,0.0000,53879.3245,53879.3245,6.6508,6.6418,547.2000,0.0000,547.2000,0.0235,151.4439,0.0000,151.4439,1.1484,0.0000,395.7561,395.7561,6.6418,6.1476,38443.9000,0.0000,38443.9000,2.5463,8918.6067,0.0000,8918.6067,124.3548,0.0000,29525.2933,29525.2933,6.1476,5.9655,16991.7000,0.0000,16991.7000,0.7311,4739.6219,0.0000,4739.6219,35.7073,0.0000,12252.0781,12252.0781,5.9655,7.2804,7.2804,6.6230,-3.3317,-49975.6456,7.2804,7.2298,7.2628,6.5977,-3.2034,-25627.2906,7.2628,7.2147,7.2516,6.5901,-3.1653,-22156.7686,19.7083,1540.0347,114946.3000,-97759.7048
8095,7.2647,12.1311,14348.5000,92821.3000,-78472.8000,5.0666,3314.0656,13311.8753,16625.9409,247.4430,106133.1753,11034.4344,-95098.7409,12.1311,10.5654,24978.8000,0.0000,24978.8000,0.9785,6370.8288,0.0000,6370.8288,47.7905,0.0000,18607.9712,18607.9712,10.5654,8.1884,56170.7000,0.0000,56170.7000,3.4286,12235.4595,0.0000,12235.4595,167.4482,0.0000,43935.2405,43935.2405,8.1884,8.1619,1118.2000,0.0000,1118.2000,0.0462,302.2519,0.0000,302.2519,2.2557,0.0000,815.9481,815.9481,8.1619,7.3543,37416.2000,0.0000,37416.2000,2.3758,8454.7687,0.0000,8454.7687,116.0325,0.0000,28961.4313,28961.4313,7.3543,7.0802,18061.7000,0.0000,18061.7000,0.7533,4944.7634,0.0000,4944.7634,36.7893,0.0000,13116.9366,13116.9366,7.0802,7.2942,7.2942,7.1872,-0.5220,-7830.1741,7.2942,7.2424,7.2762,7.1613,-0.3955,-3164.2963,7.2762,7.2269,7.2647,7.1536,-0.3579,-2504.9991,18.9736,1482.6219,59272.8000,-13499.4694
8096,7.3199,12.5956,11580.1000,103954.7000,-92374.6000,5.4043,2671.9008,14923.3579,17595.2587,263.9370,118878.0579,8908.1992,-109969.8587,12.5956,10.7967,30472.8000,0.0000,30472.8000,1.1432,7721.0892,0.0000,7721.0892,55.8320,0.0000,22751.7108,22751.7108,10.7967,9.4271,29250.0000,2682.0000,26568.0000,1.8640,6346.3214,421.6913,6768.0127,91.0333,3103.6913,22903.6786,19799.9873,9.4271,9.3660,1900.6000,0.0000,1900.6000,0.0763,504.2431,0.0000,504.2431,3.7258,0.0000,1396.3569,1396.3569,9.3660,8.2339,37518.2000,0.0000,37518.2000,2.3098,8307.1313,0.0000,8307.1313,112.8081,0.0000,29211.0687,29211.0687,8.2339,7.8939,17348.4000,0.0000,17348.4000,0.7071,4686.0723,0.0000,4686.0723,34.5351,0.0000,12662.3277,12662.3277,7.8939,7.3507,7.3507,7.6223,1.2050,18075.5565,7.3507,7.2966,7.3319,7.5952,1.3252,10601.6802,7.3319,7.2804,7.3199,7.5872,1.3610,9527.0790,17.2571,1348.4913,21433.4000,38204.3157
8097,7.4393,12.9319,10104.3000,112050.6000,-101946.3000,5.6830,2326.2117,16120.3184,18446.5300,277.5465,128170.9184,7778.0883,-120392.8300,12.9319,10.9776,34646.6000,0.0000,34646.6000,1.2901,8737.2383,0.0000,8737.2383,63.0076,0.0000,25909.3617,25909.3617,10.9776,9.8887,22629.7000,1057.7000,21572.0000,1.3829,4894.8620,166.6406,5061.5026,67.5389,1224.3406,17734.8380,16510.4974,9.8887,9.8191,2063.9000,0.0000,2063.9000,0.0810,543.8240,0.0000,543.8240,3.9575,0.0000,1520.0760,1520.0760,9.8191,8.6240,37176.9000,0.0000,37176.9000,2.2349,8169.8197,0.0000,8169.8197,109.1478,0.0000,29007.0803,29007.0803,8.6240,8.3060,15208.3000,0.0000,15208.3000,0.6099,4083.8058,0.0000,4083.8058,29.7887,0.0000,11124.4942,11124.4942,8.3060,7.4707,7.4707,7.8883,1.8173,27259.4875,7.4707,7.4156,7.4515,7.8608,1.9371,15496.7394,7.4515,7.3992,7.4393,7.8526,1.9727,13809.1305,16.9228,1322.3685,8721.4000,56565.3574
8098,7.5278,13.2188,8609.1000,120422.6000,-111813.5000,5.9746,1978.7327,17352.6433,19331.3759,291.7905,137775.2433,6630.3673,-131144.8759,13.2188,11.0353,40915.7000,0.0000,40915.7000,1.5155,10276.9222,0.0000,10276.9222,74.0124,0.0000,30638.7778,30638.7778,11.0353,10.2268,17298.7000,841.0000,16457.7000,1.0553,3738.1032,132.5864,3870.6896,51.5414,973.5864,13560.5968,12587.0104,10.2268,10.1550,2108.3000,0.0000,2108.3000,0.0821,552.7569,0.0000,552.7569,4.0103,0.0000,1555.5431,1555.5431,10.1550,8.9696,35754.9000,0.0000,35754.9000,2.1305,7813.9463,0.0000,7813.9463,104.0497,0.0000,27940.9537,27940.9537,8.9696,8.6698,13781.6000,0.0000,13781.6000,0.5488,3681.4871,0.0000,3681.4871,26.8048,0.0000,10100.1129,10100.1129,8.6698,7.5593,7.5593,8.1146,2.4216,36323.6110,7.5593,7.5040,7.5401,8.0869,2.5422,20337.9536,7.5401,7.4875,7.5278,8.0787,2.5781,18046.8741,16.9603,1325.3018,-2795.3000,74708.4387
8099,7.5815,13.4275,7366.3000,128323.0000,-120956.7000,6.2603,1691.4001,18509.1907,20200.5908,305.7412,146832.1907,5674.8999,-141157.2908,13.4275,11.2100,43002.6000,0.0000,43002.6000,1.5856,10769.8238,0.0000,10769.8238,77.4371,0.0000,32232.7762,32232.7762,11.2100,10.6191,13505.3000,3309.6000,10195.7000,0.9623,2909.7906,522.8183,3432.6089,46.9976,3832.4183,10595.5094,6763.0911,10.6191,10.5332,2498.2000,0.0000,2498.2000,0.0967,651.2212,0.0000,651.2212,4.7244,0.0000,1846.9788,1846.9788,10.5332,9.3500,34555.3000,0.0000,34555.3000,2.0457,7505.2233,0.0000,7505.2233,99.9071,0.0000,27050.0767,27050.0767,9.3500,9.0979,11106.6000,0.0000,11106.6000,0.4396,2950.0560,0.0000,2950.0560,21.4692,0.0000,8156.5440,8156.5440,9.0979,7.6130,7.6130,8.3554,3.2616,48924.7200,7.6130,7.5576,7.5937,8.3277,3.3833,27066.3514,7.5937,7.5411,7.5815,8.3195,3.4195,23936.2884,17.0852,1335.0640,-19598.3000,99927.3598
8100,7.6315,13.6116,6191.1000,135724.9000,-129533.8000,6.5271,1420.2400,19594.7761,21015.0161,318.7720,155319.6761,4770.8600,-150548.8161,13.6116,11.6824,37255.5000,0.0000,37255.5000,1.3692,9306.7421,0.0000,9306.7421,66.8698,0.0000,27948.7579,27948.7579,11.6824,11.0556,14216.7000,6130.4000,8086.3000,1.1493,3038.9494,973.8633,4012.8127,56.1315,7104.2633,11177.7506,4073.4873,11.0556,10.9512,2983.3000,0.0000,2983.3000,0.1148,772.7444,0.0000,772.7444,5.6043,0.0000,2210.5556,2210.5556,10.9512,9.7718,33133.8000,0.0000,33133.8000,1.9473,7147.8736,0.0000,7147.8736,95.1033,0.0000,25985.9264,25985.9264,9.7718,9.5419,9679.9000,0.0000,9679.9000,0.3806,2555.0143,0.0000,2555.0143,18.5861,0.0000,7124.8857,7124.8857,9.5419,7.6630,7.6630,8.6025,4.1628,62441.8754,7.6630,7.6077,7.6438,8.5748,4.2853,34282.7675,7.6438,7.5912,7.6315,8.5666,4.3218,30252.6170,17.2324,1346.5609,-38395.0000,126977.2599
8101,7.6808,13.7972,4857.2000,143014.8000,-138157.6000,6.7796,1113.2261,20665.9141,21779.1402,331.1052,163680.7141,3743.9739,-159936.7402,13.7972,11.6699,43001.7000,0.0000,43001.7000,1.5759,10714.7522,0.0000,10714.7522,76.9632,0.0000,32286.9478,32286.9478,11.6699,11.4396,6499.1000,7804.5000,-1305.4000,0.7854,1389.5308,1239.6196,2629.1504,38.3575,9044.1196,5109.5692,-3934.5504,11.4396,11.3372,2851.2000,0.0000,2851.2000,0.1089,734.4357,0.0000,734.4357,5.3170,0.0000,2116.7643,2116.7643,11.3372,10.1633,31460.1000,0.0000,31460.1000,1.8342,6744.8664,0.0000,6744.8664,89.5817,0.0000,24715.2336,24715.2336,10.1633,9.9480,8609.9000,0.0000,8609.9000,0.3360,2259.4660,0.0000,2259.4660,16.4105,0.0000,6350.4340,6350.4340,9.9480,7.7124,7.7124,8.8302,4.9236,73854.5563,7.7124,7.6569,7.6931,8.8025,5.0459,40367.3758,7.6931,7.6404,7.6808,8.7942,5.0823,35576.1023,17.1300,1338.5642,-53540.1000,149798.0344
8102,7.7251,13.9371,3877.7000,149456.2000,-145578.5000,7.0151,888.0051,21614.3201,22502.3253,342.6054,171070.5201,2989.6949,-168080.8253,13.9371,11.9358,40914.2000,0.0000,40914.2000,1.4951,10175.0264,0.0000,10175.0264,73.0175,0.0000,30739.1736,30739.1736,11.9358,11.7528,4855.4000,6266.1000,-1410.7000,0.6097,1033.5377,998.5200,2032.0577,29.7777,7264.6200,3821.8623,-3442.7577,11.7528,11.6828,1883.1000,0.0000,1883.1000,0.0714,482.8857,0.0000,482.8857,3.4894,0.0000,1400.2143,1400.2143,11.6828,10.4999,30111.3000,0.0000,30111.3000,1.7428,6420.2609,0.0000,6420.2609,85.1163,0.0000,23691.0391,23691.0391,10.4999,10.3009,7539.8000,0.0000,7539.8000,0.2923,1968.8797,0.0000,1968.8797,14.2742,0.0000,5570.9203,5570.9203,10.3009,7.7570,7.7570,9.0289,5.5076,82613.9302,7.7570,7.7010,7.7375,9.0009,5.6288,45030.6517,7.7375,7.6843,7.7251,8.9926,5.6649,39654.2425,16.8396,1315.8732,-66540.8000,167298.8244
8103,7.8452,14.0255,4407.4000,154076.7000,-149669.3000,7.2579,1007.0688,22332.0790,23339.1478,354.4617,176408.7790,3400.3312,-173008.4478,14.0255,12.1691,38821.4000,0.0000,38821.4000,1.4156,9642.8841,0.0000,9642.8841,69.1337,0.0000,29178.5159,29178.5159,12.1691,11.9108,6437.2000,6533.7000,-96.5000,0.7135,1364.9975,1044.2112,2409.2088,34.8469,7577.9112,5072.2025,-2505.7088,11.9108,11.8449,1816.9000,0.0000,1816.9000,0.0686,464.8579,0.0000,464.8579,3.3494,0.0000,1352.0421,1352.0421,11.8449,10.6876,30058.0000,0.0000,30058.0000,1.7285,6392.4715,0.0000,6392.4715,84.4147,0.0000,23665.5285,23665.5285,10.6876,10.4644,8609.9000,0.0000,8609.9000,0.3318,2242.1495,0.0000,2242.1495,16.2069,0.0000,6367.7505,6367.7505,10.4644,7.8769,7.8769,9.1706,5.7465,86198.2492,7.8769,7.8212,7.8575,9.1428,5.8701,46960.5503,7.8575,7.8047,7.8452,9.1346,5.9068,41347.5128,17.2737,1349.7921,-70459.6000,174506.3123
8104,7.9339,14.0767,5002.6000,158558.3000,-153555.7000,7.5008,1141.1986,23019.5936,24160.7922,366.3272,181577.8936,3861.4014,-177716.4922,14.0767,12.5064,33086.1000,0.0000,33086.1000,1.2048,8212.5261,0.0000,8212.5261,58.8405,0.0000,24873.5739,24873.5739,12.5064,12.1436,8769.9000,9252.7000,-482.8000,0.9888,1849.4343,1485.1823,3334.6166,48.2905,10737.8823,6920.4657,-3817.4166,12.1436,12.0601,2347.7000,0.0000,2347.7000,0.0884,598.6736,0.0000,598.6736,4.3168,0.0000,1749.0264,1749.0264,12.0601,10.9550,28912.8000,0.0000,28912.8000,1.6576,6128.1124,0.0000,6128.1124,80.9523,0.0000,22784.6876,22784.6876,10.9550,10.6961,10036.5000,0.0000,10036.5000,0.3856,2603.4901,0.0000,2603.4901,18.8324,0.0000,7433.0099,7433.0099,10.6961,7.9653,7.9653,9.3307,6.2280,93419.3022,7.9653,7.9102,7.9461,9.3031,6.3536,50829.0910,7.9461,7.8938,7.9339,9.2949,6.3910,44736.9800,17.7389,1386.1432,-79655.4000,188985.3732
8105,7.9856,14.1279,5130.5000,163098.6000,-157968.1000,7.7178,1169.2589,23701.6467,24870.9056,376.9233,186800.2467,3961.2411,-182839.0056,14.1279,13.0786,21603.0000,0.0000,21603.0000,0.7860,5358.4810,0.0000,5358.4810,38.3888,0.0000,16244.5190,16244.5190,13.0786,12.4824,12726.6000,11983.0000,743.6000,1.3550,2659.2343,1938.1632,4597.3975,66.1757,13921.1632,10067.3657,-3853.7975,12.4824,12.4288,1484.6000,0.0000,1484.6000,0.0557,376.7644,0.0000,376.7644,2.7195,0.0000,1107.8356,1107.8356,12.4288,11.3720,26584.2000,0.0000,26584.2000,1.5179,5602.1697,0.0000,5602.1697,74.1340,0.0000,20982.0303,20982.0303,11.3720,11.0184,13246.6000,0.0000,13246.6000,0.5067,3415.5016,0.0000,3415.5016,24.7444,0.0000,9831.0984,9831.0984,11.0184,8.0169,8.0169,9.5177,6.9109,103663.3093,8.0169,7.9620,7.9978,9.4902,7.0373,56298.5870,7.9978,7.9457,7.9856,9.4821,7.0749,49524.4217,17.9086,1399.4056,-94306.1000,209486.3180
8106,8.2576,13.7845,8224.5000,94677.1000,-86452.6000,4.7917,1865.0384,13829.2314,15694.2699,234.0183,108506.3314,6359.4616,-102146.8699,13.7845,12.5069,17781.7000,0.0000,17781.7000,0.6465,4431.4432,0.0000,4431.4432,31.5736,0.0000,13350.2568,13350.2568,12.5069,11.2161,19133.1000,41.4000,19091.7000,1.0773,4034.8400,6.6453,4041.4853,52.6157,48.0453,15098.2600,15050.2147,11.2161,11.1596,1237.1000,0.0000,1237.1000,0.0461,319.6930,0.0000,319.6930,2.2538,0.0000,917.4070,917.4070,11.1596,10.0318,24527.8000,0.0000,24527.8000,1.3910,5273.6081,0.0000,5273.6081,67.9325,0.0000,19254.1919,19254.1919,10.0318,9.5640,15565.0000,0.0000,15565.0000,0.5912,4092.6046,0.0000,4092.6046,28.8742,0.0000,11472.3954,11472.3954,9.5640,8.2929,8.2929,8.9284,2.0944,31415.9187,8.2929,8.2309,8.2713,8.8974,2.1965,17571.9664,8.2713,8.2126,8.2576,8.8883,2.2266,15586.3669,12.8158,1001.4434,-8249.3000,64574.2520
8107,8.1911,13.6257,9006.2000,94432.3000,-85426.1000,4.8302,2044.7965,13776.1173,15820.9138,235.9016,108208.4173,6961.4035,-101247.0138,13.6257,12.3644,17803.3000,0.0000,17803.3000,0.6507,4446.5526,0.0000,4446.5526,31.7788,0.0000,13356.7474,13356.7474,12.3644,10.9931,20883.1000,0.0000,20883.1000,1.1860,4414.1086,0.0000,4414.1086,57.9226,0.0000,16468.9914,16468.9914,10.9931,10.9517,938.3000,0.0000,938.3000,0.0357,243.2623,0.0000,243.2623,1.7451,0.0000,695.0377,695.0377,10.9517,9.8624,24507.5000,0.0000,24507.5000,1.4232,5286.9064,0.0000,5286.9064,69.5090,0.0000,19220.5936,19220.5936,9.8624,9.4286,14851.7000,0.0000,14851.7000,0.5770,3914.8533,0.0000,3914.8533,28.1805,0.0000,10936.8467,10936.8467,9.4286,8.2269,8.2269,8.8277,2.0170,30254.4021,8.2269,8.1641,8.2050,8.7963,2.1224,16978.9025,8.2050,8.1455,8.1911,8.7871,2.1535,15074.5695,13.0544,1020.0902,-6442.2000,62307.8740
8108,8.6205,12.4908,15057.7000,53280.8000,-38223.1000,3.3127,3391.9717,7836.8781,11228.8498,161.7886,61117.6781,11665.7283,-49451.9498,12.4908,11.0025,17779.1000,0.0000,17779.1000,0.6514,4511.4803,0.0000,4511.4803,31.8136,0.0000,13267.6197,13267.6197,11.0025,9.3852,26204.2000,0.0000,26204.2000,1.4922,5665.6516,0.0000,5665.6516,72.8750,0.0000,20538.5484,20538.5484,9.3852,9.3442,1028.9000,0.0000,1028.9000,0.0393,273.1456,0.0000,273.1456,1.9207,0.0000,755.7544,755.7544,9.3442,8.4760,24747.1000,0.0000,24747.1000,1.4428,5481.4031,0.0000,5481.4031,70.4660,0.0000,19265.6969,19265.6969,8.4760,8.1408,13603.3000,0.0000,13603.3000,0.5301,3661.0047,0.0000,3661.0047,25.8873,0.0000,9942.2953,9942.2953,8.1408,8.6583,8.6583,8.3995,-0.7455,-11181.9016,8.6583,8.5919,8.6352,8.3663,-0.6497,-5197.9410,8.6352,8.5723,8.6205,8.3565,-0.6215,-4350.8032,11.2028,875.4029,45139.5000,-20730.6458
8109,8.5327,12.0875,16655.5000,50328.4000,-33672.9000,3.2690,3757.9258,7390.0805,11148.0063,159.6504,57718.4805,12897.5742,-44820.9063,12.0875,10.8196,15065.7000,0.0000,15065.7000,0.5619,3844.8851,0.0000,3844.8851,27.4441,0.0000,11220.8149,11220.8149,10.8196,9.1264,27536.1000,0.0000,27536.1000,1.6089,5972.1238,0.0000,5972.1238,78.5753,0.0000,21563.9762,21563.9762,9.1264,9.1030,601.0000,0.0000,601.0000,0.0236,160.1681,0.0000,160.1681,1.1533,0.0000,440.8319,440.8319,9.1030,8.2467,25444.5000,0.0000,25444.5000,1.5302,5658.6738,0.0000,5658.6738,74.7345,0.0000,19785.8262,19785.8262,8.2467,7.9807,11106.6000,0.0000,11106.6000,0.4435,2999.4828,0.0000,2999.4828,21.6596,0.0000,8107.1172,8107.1172,7.9807,8.5710,8.5710,8.2759,-0.8467,-12700.9954,8.5710,8.5035,8.5476,8.2421,-0.7499,-5999.4243,8.5476,8.4836,8.5327,8.2322,-0.7214,-5049.5746,11.1557,871.7212,46081.0000,-23749.9942
8110,8.7236,11.0418,21711.3000,38110.2000,-16398.9000,3.0081,4881.6125,5616.7015,10498.3141,146.9110,43726.9015,16829.6875,-26897.2141,11.0418,9.8980,14703.6000,0.0000,14703.6000,0.5520,3809.3363,0.0000,3809.3363,26.9588,0.0000,10894.2637,10894.2637,9.8980,7.7384,53664.1000,0.0000,53664.1000,3.1465,11824.9056,0.0000,11824.9056,153.6694,0.0000,41839.1944,41839.1944,7.7384,7.7285,439.6000,0.0000,439.6000,0.0174,119.6429,0.0000,119.6429,0.8474,0.0000,319.9571,319.9571,7.7285,7.2654,27528.1000,0.0000,27528.1000,1.6634,6266.7959,0.0000,6266.7959,81.2381,0.0000,21261.3041,21261.3041,7.2654,7.1206,9679.9000,0.0000,9679.9000,0.3881,2653.7000,0.0000,2653.7000,18.9557,0.0000,7026.2000,7026.2000,7.1206,8.7604,8.7604,7.9405,-2.7752,-41628.4049,8.7604,8.6957,8.7379,7.9081,-2.6656,-21325.1054,8.7379,8.6766,8.7236,7.8986,-2.6334,-18433.5607,13.1632,1028.5931,89616.4000,-81387.0709
8111,8.6675,10.3141,24278.1000,32425.0000,-8146.9000,2.8947,5464.3250,4773.6094,10237.9344,141.3721,37198.6094,18813.7750,-18384.8344,10.3141,9.2392,14703.1000,0.0000,14703.1000,0.5616,3849.9282,0.0000,3849.9282,27.4252,0.0000,10853.1718,10853.1718,9.2392,7.1321,66644.7000,0.0000,66644.7000,3.9778,14855.7761,0.0000,14855.7761,194.2691,0.0000,51788.9239,51788.9239,7.1321,7.1244,450.1000,0.0000,450.1000,0.0182,123.6464,0.0000,123.6464,0.8896,0.0000,326.4536,326.4536,7.1244,6.7872,29760.7000,0.0000,29760.7000,1.8483,6846.2452,0.0000,6846.2452,90.2666,0.0000,22914.4548,22914.4548,6.7872,6.7232,5399.8000,0.0000,5399.8000,0.2205,1491.2990,0.0000,1491.2990,10.7671,0.0000,3908.5010,3908.5010,6.7232,8.7032,8.7032,7.7132,-3.6356,-54534.5894,8.7032,8.6403,8.6814,7.6817,-3.5201,-28160.9069,8.6814,8.6218,8.6675,7.6725,-3.4861,-24402.6409,14.2815,1115.9755,108811.5000,-107098.1372
8112,8.6066,9.7725,26089.7000,28725.5000,-2635.8000,2.8327,5878.5874,4223.9923,10102.5797,138.3456,32949.4923,20211.1126,-12738.3797,9.7725,8.7562,14729.0000,0.0000,14729.0000,0.5695,3887.6847,0.0000,3887.6847,27.8129,0.0000,10841.3153,10841.3153,8.7562,6.9006,64632.8000,0.0000,64632.8000,3.9078,14531.4209,0.0000,14531.4209,190.8512,0.0000,50101.3791,50101.3791,6.9006,6.8934,437.9000,0.0000,437.9000,0.0179,120.7259,0.0000,120.7259,0.8754,0.0000,317.1741,317.1741,6.8934,6.5766,31574.1000,0.0000,31574.1000,1.9851,7292.7036,0.0000,7292.7036,96.9496,0.0000,24281.3964,24281.3964,6.5766,6.5578,1657.5000,0.0000,1657.5000,0.0683,459.2609,0.0000,459.2609,3.3349,0.0000,1198.2391,1198.2391,6.5578,8.6425,8.6425,7.6002,-3.7715,-56572.3105,8.6425,8.5794,8.6205,7.5686,-3.6574,-29259.5877,8.6205,8.5609,8.6066,7.5593,-3.6238,-25366.8741,14.0720,1099.6072,110395.5000,-111198.7723
8113,8.5507,9.3313,27540.9000,25924.5000,1616.4000,2.7912,6211.9170,3808.0020,10019.9190,136.3183,29732.5020,21328.9830,-8403.5190,9.3313,8.3685,14726.4000,0.0000,14726.4000,0.5747,3912.6158,0.0000,3912.6158,28.0682,0.0000,10813.7842,10813.7842,8.3685,6.6075,72157.8000,0.0000,72157.8000,4.4047,16336.4109,0.0000,16336.4109,215.1175,0.0000,55821.3891,55821.3891,6.6075,6.6011,450.5000,0.0000,450.5000,0.0185,124.7649,0.0000,124.7649,0.9045,0.0000,325.7351,325.7351,6.6011,6.3458,32165.1000,0.0000,32165.1000,2.0319,7467.3057,0.0000,7467.3057,99.2328,0.0000,24697.7943,24697.7943,6.3458,6.3364,943.1000,0.0000,943.1000,0.0390,262.2543,0.0000,262.2543,1.9052,0.0000,680.8457,680.8457,6.3364,8.5859,8.5859,7.4611,-4.2776,-64163.5896,8.5859,8.5239,8.5644,7.4301,-4.1597,-33277.5633,8.5644,8.5057,8.5507,7.4210,-4.1250,-28874.6996,14.7900,1155.7113,122059.3000,-126315.8525
8114,8.5187,8.9520,28722.9000,23396.7000,5326.2000,2.7466,6482.3117,3434.5804,9916.8921,134.1392,26831.2804,22240.5883,-4590.6921,8.9520,8.0372,14726.0000,0.0000,14726.0000,0.5791,3934.8046,0.0000,3934.8046,28.2843,0.0000,10791.1954,10791.1954,8.0372,6.4935,67421.1000,0.0000,67421.1000,4.1475,15355.6022,0.0000,15355.6022,202.5561,0.0000,52065.4978,52065.4978,6.4935,6.4873,437.6000,0.0000,437.6000,0.0181,121.4070,0.0000,121.4070,0.8835,0.0000,316.1930,316.1930,6.4873,6.2429,32423.9000,0.0000,32423.9000,2.0606,7542.4431,0.0000,7542.4431,100.6351,0.0000,24881.4569,24881.4569,6.2429,6.2388,406.8000,0.0000,406.8000,0.0169,113.3032,0.0000,113.3032,0.8254,0.0000,293.4968,293.4968,6.2388,8.5542,8.5542,7.3965,-4.2727,-64090.0659,8.5542,8.4917,8.5325,7.3653,-4.1573,-33258.3197,8.5325,8.4733,8.5187,7.3560,-4.1233,-28862.8823,14.3532,1121.5766,120741.6000,-126211.2679
