Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8115,8.4768,8.5723,29837.7000,21012.8000,8824.9000,2.7041,6739.0598,3082.1500,9821.2098,132.0625,24094.9500,23098.6402,-996.3098,8.5723,7.7065,14725.6000,0.0000,14725.6000,0.5830,3957.2738,0.0000,3957.2738,28.4736,0.0000,10768.3262,10768.3262,7.7065,6.2669,74121.2000,0.0000,74121.2000,4.5900,16983.4013,0.0000,16983.4013,224.1704,0.0000,57137.7987,57137.7987,6.2669,6.2613,451.1000,0.0000,451.1000,0.0187,125.5947,0.0000,125.5947,0.9127,0.0000,325.5053,325.5053,6.2613,6.0660,32477.1000,0.0000,32477.1000,2.0688,7584.9311,0.0000,7584.9311,101.0377,0.0000,24892.1689,24892.1689,6.0660,6.0623,406.8000,0.0000,406.8000,0.0169,113.6165,0.0000,113.6165,0.8271,0.0000,293.1835,293.1835,6.0623,8.5119,8.5119,7.2871,-4.7152,-70728.6933,8.5119,8.4502,8.4904,7.2563,-4.5965,-36772.0696,8.4904,8.4320,8.4768,7.2472,-4.5615,-31930.5514,14.9724,1169.9616,131006.7000,-139431.3144
8116,8.2913,10.2133,22766.9000,34017.0000,-11250.1000,2.8843,5159.5718,4971.9529,10131.5247,140.8636,38988.9529,17607.3282,-21381.6247,10.2133,9.0852,14726.4000,0.0000,14726.4000,0.5870,3861.7555,0.0000,3861.7555,28.6690,0.0000,10864.6445,10864.6445,9.0852,6.8725,68554.2000,0.0000,68554.2000,4.2737,15323.1308,0.0000,15323.1308,208.7226,0.0000,53231.0692,53231.0692,6.8725,6.8651,439.2000,0.0000,439.2000,0.0183,121.1369,0.0000,121.1369,0.8925,0.0000,318.0631,318.0631,6.8651,6.5067,32101.9000,0.0000,32101.9000,2.0545,7418.2776,0.0000,7418.2776,100.3397,0.0000,24683.6224,24683.6224,6.5067,6.4957,943.1000,0.0000,943.1000,0.0394,261.5985,0.0000,261.5985,1.9240,0.0000,681.5015,681.5015,6.4957,8.3265,8.3265,7.4111,-3.4802,-52203.4906,8.3265,8.2646,8.3050,7.3802,-3.3627,-26901.4978,8.3050,8.2464,8.2913,7.3710,-3.3280,-23295.7551,14.7859,1155.3874,105514.7000,-102400.7435
8117,8.2278,10.8283,21168.2000,41862.6000,-20694.4000,3.1514,4802.8567,6111.3075,10914.1642,153.9089,47973.9075,16365.3433,-31608.5642,10.8283,9.6802,14734.9000,0.0000,14734.9000,0.5707,3829.3224,0.0000,3829.3224,27.8720,0.0000,10905.5776,10905.5776,9.6802,7.0741,74349.8000,0.0000,74349.8000,4.5090,16445.3549,0.0000,16445.3549,220.2123,0.0000,57904.4451,57904.4451,7.0741,7.0639,592.5000,0.0000,592.5000,0.0244,162.9107,0.0000,162.9107,1.1902,0.0000,429.5893,429.5893,7.0639,6.6805,30736.1000,0.0000,30736.1000,1.9427,7078.0765,0.0000,7078.0765,94.8793,0.0000,23658.0235,23658.0235,6.6805,6.6197,5054.7000,0.0000,5054.7000,0.2094,1398.3015,0.0000,1398.3015,10.2248,0.0000,3656.3985,3656.3985,6.6197,8.2623,8.2623,7.4410,-3.2969,-49453.6186,8.2623,8.2017,8.2412,7.4107,-3.1752,-25401.5483,8.2412,8.1838,8.2278,7.4017,-3.1392,-21974.6703,15.6113,1219.8899,104773.6000,-96829.8373
8118,7.7704,13.1095,10017.8000,95946.3000,-85928.5000,4.9584,2292.1825,13887.3479,16179.5305,242.1586,109833.6479,7725.6175,-102108.0305,13.1095,12.0596,14734.3000,0.0000,14734.3000,0.5648,3706.5069,0.0000,3706.5069,27.5819,0.0000,11027.7931,11027.7931,12.0596,9.5842,44285.5000,0.0000,44285.5000,2.6545,9407.5598,0.0000,9407.5598,129.6418,0.0000,34877.9402,34877.9402,9.5842,9.5666,547.7000,0.0000,547.7000,0.0224,144.9691,0.0000,144.9691,1.0960,0.0000,402.7309,402.7309,9.5666,8.6726,28514.2000,0.0000,28514.2000,1.7949,6292.4346,0.0000,6292.4346,87.6624,0.0000,22221.7654,22221.7654,8.6726,8.3128,17032.2000,0.0000,17032.2000,0.7031,4570.2080,0.0000,4570.2080,34.3390,0.0000,12461.9920,12461.9920,8.3128,7.8045,7.8045,8.0587,1.0488,15732.0699,7.8045,7.7447,7.7837,8.0288,1.1722,9377.5581,7.7837,7.7269,7.7704,8.0199,1.2089,8461.9771,16.0472,1253.9514,19185.4000,33571.6051
8119,7.7793,13.6333,7406.1000,131165.7000,-123759.6000,6.3972,1694.3176,18988.1611,20682.4786,312.4305,150153.8611,5711.7824,-144442.0786,13.6333,12.2473,25032.5000,0.0000,25032.5000,0.9246,6251.4565,0.0000,6251.4565,45.1548,0.0000,18781.0435,18781.0435,12.2473,10.5135,35567.8000,0.0000,35567.8000,2.0370,7532.4382,0.0000,7532.4382,99.4818,0.0000,28035.3618,28035.3618,10.5135,10.4782,1120.9000,0.0000,1120.9000,0.0439,292.6439,0.0000,292.6439,2.1434,0.0000,828.2561,828.2561,10.4782,9.5746,27599.4000,0.0000,27599.4000,1.6526,5999.8080,0.0000,5999.8080,80.7121,0.0000,21599.5920,21599.5920,9.5746,9.1746,18104.8000,0.0000,18104.8000,0.7204,4792.7908,0.0000,4792.7908,35.1826,0.0000,13312.0092,13312.0092,9.1746,7.8121,7.8121,8.4933,3.0942,46412.5105,7.8121,7.7546,7.7921,8.4646,3.2247,25797.4121,7.7921,7.7375,7.7793,8.4560,3.2635,22844.4108,17.6635,1380.2524,-16334.2000,95054.3334
8120,7.7894,13.7839,6263.4000,141897.6000,-135634.2000,6.8169,1432.6318,20545.5827,21978.2146,332.9261,162443.1827,4830.7682,-157612.4146,13.7839,12.2105,30535.3000,0.0000,30535.3000,1.1186,7609.8794,0.0000,7609.8794,54.6328,0.0000,22925.4206,22925.4206,12.2105,11.4739,15626.2000,5485.9000,10140.3000,1.1809,3311.2606,877.2136,4188.4742,57.6743,6363.1136,12314.9394,5951.8258,11.4739,11.4054,1904.8000,0.0000,1904.8000,0.0734,490.4117,0.0000,490.4117,3.5847,0.0000,1414.3883,1414.3883,11.4054,10.3308,28217.2000,0.0000,28217.2000,1.6601,6043.0232,0.0000,6043.0232,81.0766,0.0000,22174.1768,22174.1768,10.3308,9.8960,17389.7000,0.0000,17389.7000,0.6810,4552.2822,0.0000,4552.2822,33.2586,0.0000,12837.4178,12837.4178,9.8960,7.8222,7.8222,8.8591,4.6117,69175.4169,7.8222,7.7646,7.8021,8.8303,4.7396,37916.7353,7.8021,7.7475,7.7894,8.8218,4.7776,33443.4538,17.2964,1351.5674,-47446.9000,140535.6060
8121,7.8649,13.9983,4855.8000,149942.4000,-145086.6000,7.0989,1109.1223,21740.7962,22849.9185,346.6976,171683.1962,3746.6777,-167936.5185,13.9983,12.2824,34719.7000,0.0000,34719.7000,1.2690,8627.2634,0.0000,8627.2634,61.9752,0.0000,26092.4366,26092.4366,12.2824,11.8871,8674.2000,4890.4000,3783.8000,0.7531,1835.9404,782.7081,2618.6485,36.7801,5673.1081,6838.2596,1165.1515,11.8871,11.8104,2065.2000,0.0000,2065.2000,0.0783,528.5651,0.0000,528.5651,3.8246,0.0000,1536.6349,1536.6349,11.8104,10.7082,27782.2000,0.0000,27782.2000,1.6059,5911.7026,0.0000,5911.7026,78.4316,0.0000,21870.4974,21870.4974,10.7082,10.3084,15244.5000,0.0000,15244.5000,0.5893,3968.7074,0.0000,3968.7074,28.7782,0.0000,11275.7926,11275.7926,10.3084,7.8977,7.8977,9.1030,5.2973,79458.8652,7.8977,7.8401,7.8777,9.0742,5.4239,43391.0843,7.8777,7.8229,7.8649,9.0657,5.4615,38230.6793,17.0917,1335.5695,-61491.2000,161080.6288
8122,7.9417,14.1997,3444.5000,156741.4000,-153296.9000,7.3264,785.6505,22759.1116,23544.7622,357.8114,179500.5116,2658.8495,-176841.6622,14.1997,12.2590,41001.4000,0.0000,41001.4000,1.4936,10160.1570,0.0000,10160.1570,72.9474,0.0000,30841.2430,30841.2430,12.2590,12.1146,3708.9000,4492.3000,-783.4000,0.4483,785.3080,718.7779,1504.0859,21.8961,5211.0779,2923.5920,-2287.4859,12.1146,12.0362,2115.8000,0.0000,2115.8000,0.0797,539.7603,0.0000,539.7603,3.8919,0.0000,1576.0397,1576.0397,12.0362,10.9827,26250.5000,0.0000,26250.5000,1.5059,5565.9229,0.0000,5565.9229,73.5457,0.0000,20684.5771,20684.5771,10.9827,10.6116,13814.4000,0.0000,13814.4000,0.5306,3582.0434,0.0000,3582.0434,25.9122,0.0000,10232.3566,10232.3566,10.6116,7.9744,7.9744,9.2930,5.7899,86848.4540,7.9744,7.9169,7.9544,9.2642,5.9163,47330.3386,7.9544,7.8998,7.9417,9.2557,5.9538,41676.9307,17.0769,1334.4113,-70898.2000,175855.7233
8123,8.0256,14.3418,2793.0000,162745.5000,-159952.5000,7.5635,636.0654,23668.0486,24304.1140,369.3885,186413.5486,2156.9346,-184256.6140,14.3418,12.3638,43092.5000,0.0000,43092.5000,1.5650,10657.7050,0.0000,10657.7050,76.4323,0.0000,32434.7950,32434.7950,12.3638,12.2839,2775.5000,6773.7000,-3998.2000,0.5154,586.6689,1085.2635,1671.9324,25.1717,7858.9635,2188.8311,-5670.1324,12.2839,12.1942,2503.8000,0.0000,2503.8000,0.0940,637.2077,0.0000,637.2077,4.5887,0.0000,1866.5923,1866.5923,12.1942,11.1913,25586.4000,0.0000,25586.4000,1.4616,5411.6884,0.0000,5411.6884,71.3832,0.0000,20174.7116,20174.7116,11.1913,10.8943,11132.9000,0.0000,11132.9000,0.4256,2878.0121,0.0000,2878.0121,20.7864,0.0000,8254.8879,8254.8879,10.8943,8.0581,8.0581,9.4762,6.3584,95375.8982,8.0581,8.0011,8.0383,9.4477,6.4863,51890.1561,8.0383,7.9841,8.0256,9.4392,6.5243,45669.8411,17.4376,1362.6020,-81635.1000,192935.8954
8124,8.0578,14.4657,1626.0000,169130.9000,-167504.9000,7.7881,370.0791,24611.4920,24981.5711,380.3561,193742.3920,1255.9209,-192486.4711,14.4657,12.7427,37333.1000,0.0000,37333.1000,1.3529,9217.7579,0.0000,9217.7579,66.0742,0.0000,28115.3421,28115.3421,12.7427,12.6547,2887.7000,9458.6000,-6570.9000,0.6632,606.6472,1522.9584,2129.6055,32.3898,10981.5584,2281.0528,-8700.5055,12.6547,12.5457,2988.9000,0.0000,2988.9000,0.1119,756.6871,0.0000,756.6871,5.4628,0.0000,2232.2129,2232.2129,12.5457,11.5656,24256.0000,0.0000,24256.0000,1.3816,5102.2636,0.0000,5102.2636,67.4729,0.0000,19153.7364,19153.7364,11.5656,11.2971,9702.7000,0.0000,9702.7000,0.3697,2494.7718,0.0000,2494.7718,18.0532,0.0000,7207.9282,7207.9282,11.2971,8.0901,8.0901,9.6936,7.2159,108238.5067,8.0901,8.0333,8.0703,9.6652,7.3438,58750.2551,8.0703,8.0164,8.0578,9.6568,7.3818,51672.5625,17.5009,1367.5412,-99795.1000,218661.3243
8125,8.1803,14.6256,1174.9000,174930.3000,-173755.4000,8.0265,266.8063,25514.2134,25781.0197,392.0021,200444.5134,908.0937,-199536.4197,14.6256,12.7242,43091.3000,0.0000,43091.3000,1.5587,10616.5026,0.0000,10616.5026,76.1224,0.0000,32474.7974,32474.7974,12.7242,12.7456,915.0000,10877.0000,-9962.0000,0.6261,192.2801,1750.9109,1943.1910,30.5779,12627.9109,722.7199,-11905.1910,12.7456,12.6461,2857.2000,0.0000,2857.2000,0.1063,722.4201,0.0000,722.4201,5.1912,0.0000,2134.7799,2134.7799,12.6461,11.7094,24117.1000,0.0000,24117.1000,1.3647,5065.1647,0.0000,5065.1647,66.6508,0.0000,19051.9353,19051.9353,11.7094,11.4773,8630.1000,0.0000,8630.1000,0.3268,2214.4068,0.0000,2214.4068,15.9584,0.0000,6415.6932,6415.6932,11.4773,8.2122,8.2122,9.8447,7.5616,113424.6733,8.2122,8.1561,8.1927,9.8167,7.6916,61532.7720,8.1927,8.1394,8.1803,9.8083,7.7302,54111.4807,18.0136,1407.6065,-105021.7000,229068.9260
8126,8.2547,14.6816,1425.4000,179769.1000,-178343.7000,8.2668,323.2497,26256.9536,26580.2032,403.7395,206026.0536,1102.1503,-204923.9032,14.6816,12.9072,41000.5000,0.0000,41000.5000,1.4795,10093.7503,0.0000,10093.7503,72.2545,0.0000,30906.7497,30906.7497,12.9072,12.8836,1524.3000,8785.7000,-7261.4000,0.5501,319.3784,1417.7275,1737.1059,26.8670,10203.4275,1204.9216,-8998.5059,12.8836,12.8177,1888.7000,0.0000,1888.7000,0.0702,476.6180,0.0000,476.6180,3.4266,0.0000,1412.0820,1412.0820,12.8177,11.8559,24649.6000,0.0000,24649.6000,1.3923,5163.2983,0.0000,5163.2983,67.9963,0.0000,19486.3017,19486.3017,11.8559,11.6517,7557.5000,0.0000,7557.5000,0.2855,1935.1208,0.0000,1935.1208,13.9421,0.0000,5622.3792,5622.3792,11.6517,8.2865,8.2865,9.9691,7.8163,117244.8479,8.2865,8.2306,8.2671,9.9412,7.9462,63569.4634,8.2671,8.2140,8.2547,9.9328,7.9848,55893.3085,18.0665,1411.7427,-110508.8000,236707.6198
8127,8.3332,14.7521,1560.1000,184588.0000,-183027.9000,8.4975,353.2880,27001.0302,27354.3182,415.0054,211589.0302,1206.8120,-210382.2182,14.7521,13.0963,38901.5000,0.0000,38901.5000,1.4025,9567.9099,0.0000,9567.9099,68.4978,0.0000,29333.5901,29333.5901,13.0963,13.0636,1603.8000,8790.3000,-7186.5000,0.5549,335.0209,1422.1102,1757.1311,27.0992,10212.4102,1268.7791,-8943.6311,13.0636,13.0005,1820.9000,0.0000,1820.9000,0.0675,458.3521,0.0000,458.3521,3.2963,0.0000,1362.5479,1362.5479,13.0005,12.0549,24222.6000,0.0000,24222.6000,1.3638,5059.6276,0.0000,5059.6276,66.6075,0.0000,19162.9724,19162.9724,12.0549,11.8219,8630.1000,0.0000,8630.1000,0.3252,2203.4921,0.0000,2203.4921,15.8828,0.0000,6426.6079,6426.6079,11.8219,8.3648,8.3648,10.0933,8.1414,122120.7192,8.3648,8.3092,8.3455,10.0655,8.2722,66177.3375,8.3455,8.2927,8.3332,10.0573,8.3110,58177.0891,18.3172,1431.3338,-116639.3000,246475.1459
8128,8.3920,14.7906,1875.6000,188843.5000,-186967.9000,8.7135,424.2761,27654.5274,28078.8035,425.5538,216498.0274,1451.3239,-215046.7035,14.7906,13.3835,33155.1000,0.0000,33155.1000,1.1941,8150.3461,0.0000,8150.3461,58.3178,0.0000,25004.7539,25004.7539,13.3835,13.3333,1931.1000,11467.8000,-9536.7000,0.7149,401.5561,1862.6522,2264.2084,34.9127,13330.4522,1529.5439,-11800.9084,13.3333,13.2515,2351.1000,0.0000,2351.1000,0.0869,589.5935,0.0000,589.5935,4.2441,0.0000,1761.5065,1761.5065,13.2515,12.3473,22880.2000,0.0000,22880.2000,1.2839,4760.9314,0.0000,4760.9314,62.7055,0.0000,18119.2686,18119.2686,12.3473,12.0723,10060.3000,0.0000,10060.3000,0.3779,2558.0081,0.0000,2558.0081,18.4552,0.0000,7502.2919,7502.2919,12.0723,8.4234,8.4234,10.2478,8.7055,130582.7392,8.4234,8.3682,8.4042,10.2202,8.8372,70697.3868,8.4042,8.3518,8.3920,10.2120,8.8763,62134.0048,18.5568,1450.0534,-128057.9000,263414.1308
8129,8.4203,14.8087,2049.4000,192847.3000,-190797.9000,8.9089,463.3510,28256.1347,28719.4857,435.0965,221103.4347,1586.0490,-219517.3857,14.8087,13.8701,21649.0000,0.0000,21649.0000,0.7792,5320.5683,0.0000,5320.5683,38.0573,0.0000,16328.4317,16328.4317,13.8701,13.6823,4220.2000,13545.2000,-9325.0000,0.9528,870.8853,2215.3348,3086.2200,46.5356,15760.5348,3349.3147,-12411.2200,13.6823,13.6289,1488.4000,0.0000,1488.4000,0.0548,371.4526,0.0000,371.4526,2.6754,0.0000,1116.9474,1116.9474,13.6289,12.7781,20460.8000,0.0000,20460.8000,1.1429,4233.2402,0.0000,4233.2402,55.8180,0.0000,16227.5598,16227.5598,12.7781,12.3985,13278.1000,0.0000,13278.1000,0.4964,3355.7288,0.0000,3355.7288,24.2434,0.0000,9922.3712,9922.3712,12.3985,8.4517,8.4517,10.4251,9.3888,140832.3615,8.4517,8.3965,8.4325,10.3975,9.5201,76161.0124,8.4325,8.3801,8.4203,10.3893,9.5591,66914.0164,18.5026,1445.8231,-143246.6000,283907.3904
8130,8.4670,14.5344,4244.8000,113897.9000,-109653.1000,5.4404,958.8898,16703.3751,17662.2650,265.7010,130601.2751,3285.9102,-127315.3650,14.5344,13.3376,17819.3000,0.0000,17819.3000,0.6412,4395.5984,0.0000,4395.5984,31.3165,0.0000,13423.7016,13423.7016,13.3376,12.6311,9968.6000,105.9000,9862.7000,0.5577,2074.3910,17.1898,2091.5808,27.2377,123.0898,7894.2090,7771.1192,12.6311,12.5675,1240.5000,0.0000,1240.5000,0.0454,314.1565,0.0000,314.1565,2.2178,0.0000,926.3435,926.3435,12.5675,11.5478,18305.8000,0.0000,18305.8000,1.0155,3849.3340,0.0000,3849.3340,49.5974,0.0000,14456.4660,14456.4660,11.5478,10.9747,15602.1000,0.0000,15602.1000,0.5793,4012.6608,0.0000,4012.6608,28.2914,0.0000,11589.4392,11589.4392,10.9747,8.5033,8.5033,9.7390,3.9461,59191.8031,8.5033,8.4396,8.4811,9.7071,4.0478,32382.6652,8.4811,8.4208,8.4670,9.6977,4.0778,28544.6540,12.4194,970.4684,-46822.7000,120119.1223
8131,8.3625,14.3726,4728.6000,112645.7000,-107917.1000,5.4128,1070.2257,16486.7279,17556.9536,264.3519,129132.4279,3658.3743,-125474.0536,14.3726,13.1735,17839.9000,0.0000,17839.9000,0.6446,4410.3436,0.0000,4410.3436,31.4822,0.0000,13429.5564,13429.5564,13.1735,12.4072,10864.5000,0.0000,10864.5000,0.6076,2266.7157,0.0000,2266.7157,29.6745,0.0000,8597.7843,8597.7843,12.4072,12.3594,940.1000,0.0000,940.1000,0.0350,238.8343,0.0000,238.8343,1.7087,0.0000,701.2657,701.2657,12.3594,11.3648,17961.3000,0.0000,17961.3000,1.0160,3789.1328,0.0000,3789.1328,49.6184,0.0000,14172.1672,14172.1672,11.3648,10.8196,14887.0000,0.0000,14887.0000,0.5638,3838.8578,0.0000,3838.8578,27.5365,0.0000,11048.1422,11048.1422,10.8196,8.3995,8.3995,9.6096,3.8643,57963.8023,8.3995,8.3344,8.3769,9.5770,3.9682,31745.8006,8.3769,8.3152,8.3625,9.5674,3.9989,27992.4239,12.4197,970.4932,-45424.3000,117702.0268
8132,8.6582,13.9562,7858.9000,71814.6000,-63955.7000,3.7337,1769.1189,10570.6480,12339.7669,182.3455,82385.2480,6089.7811,-76295.4669,13.9562,12.4016,17816.2000,0.0000,17816.2000,0.6453,4429.5860,0.0000,4429.5860,31.5174,0.0000,13386.6140,13386.6140,12.4016,11.2061,15208.2000,0.0000,15208.2000,0.8531,3212.6432,0.0000,3212.6432,41.6643,0.0000,11995.5568,11995.5568,11.2061,11.1503,1031.0000,0.0000,1031.0000,0.0385,266.4710,0.0000,266.4710,1.8806,0.0000,764.5290,764.5290,11.1503,10.1772,17830.4000,0.0000,17830.4000,1.0125,3834.2001,0.0000,3834.2001,49.4468,0.0000,13996.1999,13996.1999,10.1772,9.6809,13635.6000,0.0000,13635.6000,0.5180,3577.6145,0.0000,3577.6145,25.2980,0.0000,10057.9855,10057.9855,9.6809,8.6979,8.6979,9.1894,1.2894,19340.8839,8.6979,8.6281,8.6736,9.1545,1.3809,11047.1588,8.6736,8.6076,8.6582,9.1442,1.4078,9854.8668,10.2016,797.1660,1565.7000,40242.9095
8133,8.5431,13.6213,9068.2000,68739.7000,-59671.5000,3.6664,2045.6361,10095.5825,12141.2186,179.0615,78835.2825,7022.5639,-71812.7186,13.6213,12.2782,15097.3000,0.0000,15097.3000,0.5503,3770.9274,0.0000,3770.9274,26.8776,0.0000,11326.3726,11326.3726,12.2782,10.9872,16004.8000,0.0000,16004.8000,0.9107,3387.7312,0.0000,3387.7312,44.4791,0.0000,12617.0688,12617.0688,10.9872,10.9542,601.9000,0.0000,601.9000,0.0229,156.0611,0.0000,156.0611,1.1196,0.0000,445.8389,445.8389,10.9542,9.9541,18191.5000,0.0000,18191.5000,1.0566,3924.2217,0.0000,3924.2217,51.6044,0.0000,14267.2783,14267.2783,9.9541,9.5444,11132.9000,0.0000,11132.9000,0.4315,2930.6078,0.0000,2930.6078,21.0716,0.0000,8202.2922,8202.2922,9.5444,8.5838,8.5838,9.0641,1.2299,18448.4887,8.5838,8.5123,8.5589,9.0284,1.3213,10570.7475,8.5589,8.4913,8.5431,9.0179,1.3483,9438.1673,9.9578,778.1134,1356.9000,38457.4035
8134,8.8789,13.1951,12235.4000,55096.8000,-42861.4000,3.2286,2743.2694,8144.8427,10888.1120,157.6793,63241.6427,9492.1306,-53749.5120,13.1951,11.8329,14734.1000,0.0000,14734.1000,0.5399,3702.0303,0.0000,3702.0303,26.3667,0.0000,11032.0697,11032.0697,11.8329,9.5403,36140.1000,0.0000,36140.1000,2.0613,7706.0142,0.0000,7706.0142,100.6692,0.0000,28434.0858,28434.0858,9.5403,9.5240,441.1000,0.0000,441.1000,0.0169,116.8299,0.0000,116.8299,0.8235,0.0000,324.2701,324.2701,9.5240,8.8427,19981.2000,0.0000,19981.2000,1.1649,4412.5228,0.0000,4412.5228,56.8927,0.0000,15568.6772,15568.6772,8.8427,8.5951,9702.7000,0.0000,9702.7000,0.3775,2596.8380,0.0000,2596.8380,18.4351,0.0000,7105.8620,7105.8620,8.5951,8.9188,8.9188,8.7570,-0.4612,-6918.0766,8.9188,8.8487,8.8944,8.7219,-0.3612,-2889.9704,8.8944,8.8280,8.8789,8.7116,-0.3318,-2322.6874,11.0835,866.0796,38137.8000,-12130.7345
8135,8.8974,12.8050,13495.0000,48525.1000,-35030.1000,3.0011,3024.6644,7175.9638,10200.6282,146.5666,55701.0638,10470.3356,-45230.7282,12.8050,11.4152,14733.1000,0.0000,14733.1000,0.5434,3722.0370,0.0000,3722.0370,26.5405,0.0000,11011.0630,11011.0630,11.4152,8.9327,43276.6000,0.0000,43276.6000,2.4890,9292.0994,0.0000,9292.0994,121.5604,0.0000,33984.5006,33984.5006,8.9327,8.9184,449.8000,0.0000,449.8000,0.0176,120.2220,0.0000,120.2220,0.8608,0.0000,329.5780,329.5780,8.9184,8.3149,21935.8000,0.0000,21935.8000,1.3146,4893.5248,0.0000,4893.5248,64.2028,0.0000,17042.2752,17042.2752,8.3149,8.1957,5412.3000,0.0000,5412.3000,0.2147,1460.1515,0.0000,1460.1515,10.4857,0.0000,3952.1485,3952.1485,8.1957,8.9371,8.9371,8.5664,-1.0838,-16257.2600,8.9371,8.8673,8.9128,8.5315,-0.9817,-7853.7294,8.9128,8.8467,8.8974,8.5212,-0.9516,-6661.5059,11.3707,888.5203,50777.5000,-30772.4953
8136,8.8773,12.3635,14802.2000,43195.0000,-28392.8000,2.8332,3318.8640,6385.2205,9704.0844,138.3701,49580.2205,11483.3360,-38096.8844,12.3635,10.9689,14754.9000,0.0000,14754.9000,0.5476,3750.8307,0.0000,3750.8307,26.7438,0.0000,11004.0693,11004.0693,10.9689,8.6144,42798.4000,0.0000,42798.4000,2.4811,9258.7640,0.0000,9258.7640,121.1706,0.0000,33539.6360,33539.6360,8.6144,8.6010,439.3000,0.0000,439.3000,0.0174,117.9800,0.0000,117.9800,0.8497,0.0000,321.3200,321.3200,8.6010,8.0015,23771.2000,0.0000,23771.2000,1.4416,5331.4884,0.0000,5331.4884,70.4068,0.0000,18439.7116,18439.7116,8.0015,7.9667,1660.9000,0.0000,1660.9000,0.0665,450.2240,0.0000,450.2240,3.2485,0.0000,1210.6760,1210.6760,7.9667,8.9174,8.9174,8.4420,-1.3545,-20316.9517,8.9174,8.8469,8.8929,8.4068,-1.2540,-10031.8418,8.8929,8.8261,8.8773,8.3964,-1.2244,-8570.5967,11.0811,865.8947,55031.9000,-38919.3902
8137,8.9028,11.9433,16191.3000,38542.6000,-22351.3000,2.7014,3628.6367,5700.3395,9328.9762,131.9320,44242.9395,12562.6633,-31680.2762,11.9433,10.5653,14756.2000,0.0000,14756.2000,0.5515,3773.6499,0.0000,3773.6499,26.9352,0.0000,10982.5501,10982.5501,10.5653,8.1744,49029.3000,0.0000,49029.3000,2.8665,10679.8874,0.0000,10679.8874,139.9967,0.0000,38349.4126,38349.4126,8.1744,8.1626,450.7000,0.0000,450.7000,0.0180,121.8512,0.0000,121.8512,0.8767,0.0000,328.8488,328.8488,8.1626,7.6592,24615.6000,0.0000,24615.6000,1.5023,5562.2058,0.0000,5562.2058,73.3676,0.0000,19053.3942,19053.3942,7.6592,7.6420,944.8000,0.0000,944.8000,0.0381,257.4516,0.0000,257.4516,1.8584,0.0000,687.3484,687.3484,7.6420,8.9426,8.9426,8.2923,-1.9258,-28887.6643,8.9426,8.8726,8.9183,8.2573,-1.8222,-14577.2476,8.9183,8.8520,8.9028,8.2470,-1.7916,-12541.2435,11.5166,899.9199,67445.3000,-56006.1554
8138,8.8777,11.5471,17381.4000,35243.9000,-17862.5000,2.6194,3897.1251,5209.9103,9107.0354,127.9285,40453.8103,13484.2749,-26969.5354,11.5471,10.1969,14755.8000,0.0000,14755.8000,0.5553,3795.0405,0.0000,3795.0405,27.1179,0.0000,10960.7595,10960.7595,10.1969,7.9945,46887.6000,0.0000,46887.6000,2.7626,10278.2979,0.0000,10278.2979,134.9222,0.0000,36609.3021,36609.3021,7.9945,7.9831,439.0000,0.0000,439.0000,0.0176,119.0134,0.0000,119.0134,0.8608,0.0000,319.9866,319.9866,7.9831,7.4926,25154.2000,0.0000,25154.2000,1.5486,5701.3924,0.0000,5701.3924,75.6314,0.0000,19452.8076,19452.8076,7.4926,7.4853,407.2000,0.0000,407.2000,0.0165,111.2429,0.0000,111.2429,0.8060,0.0000,295.9571,295.9571,7.4853,8.9179,8.9179,8.2016,-2.0775,-31162.7290,8.9179,8.8473,8.8933,8.1663,-1.9752,-15801.4898,8.8933,8.8265,8.8777,8.1559,-1.9450,-13615.1823,11.2801,881.4405,69781.3000,-60579.4011
8139,8.8765,11.2029,18455.1000,32436.8000,-13981.7000,2.5538,4137.9515,4794.8404,8932.7919,124.7229,37231.6404,14317.1485,-22914.4919,11.2029,9.8844,14755.6000,0.0000,14755.6000,0.5589,3813.8927,0.0000,3813.8927,27.2937,0.0000,10941.7073,10941.7073,9.8844,7.6776,52840.4000,0.0000,52840.4000,3.1356,11646.1552,0.0000,11646.1552,153.1379,0.0000,41194.2448,41194.2448,7.6776,7.6674,451.5000,0.0000,451.5000,0.0182,122.9959,0.0000,122.9959,0.8882,0.0000,328.5041,328.5041,7.6674,7.2542,25593.5000,0.0000,25593.5000,1.5813,5832.5184,0.0000,5832.5184,77.2299,0.0000,19760.9816,19760.9816,7.2542,7.2478,407.2000,0.0000,407.2000,0.0166,111.6512,0.0000,111.6512,0.8085,0.0000,295.5488,295.5488,7.2478,8.9162,8.9162,8.0820,-2.5304,-37956.2362,8.9162,8.8464,8.8920,8.0471,-2.4245,-19396.1307,8.8920,8.8258,8.8765,8.0368,-2.3933,-16753.1618,11.7965,921.7948,80066.5000,-74105.5287
8140,8.5818,12.4313,13738.6000,47997.7000,-34259.1000,2.9911,3097.0139,7054.5256,10151.5394,146.0807,55052.2256,10641.5861,-44410.6394,12.4313,11.0337,14765.0000,0.0000,14765.0000,0.5624,3749.8003,0.0000,3749.8003,27.4670,0.0000,11015.1997,11015.1997,11.0337,8.3799,49957.2000,0.0000,49957.2000,2.9826,10795.6079,0.0000,10795.6079,145.6636,0.0000,39161.5921,39161.5921,8.3799,8.3677,438.7000,0.0000,438.7000,0.0178,118.2376,0.0000,118.2376,0.8681,0.0000,320.4624,320.4624,8.3677,7.7773,25608.6000,0.0000,25608.6000,1.5924,5766.3836,0.0000,5766.3836,77.7689,0.0000,19842.2164,19842.2164,7.7773,7.7592,944.8000,0.0000,944.8000,0.0386,256.9866,0.0000,256.9866,1.8843,0.0000,687.8134,687.8134,7.7592,8.6210,8.6210,8.1901,-1.3603,-20403.9691,8.6210,8.5521,8.5970,8.1557,-1.2514,-10011.5070,8.5970,8.5317,8.5818,8.1455,-1.2193,-8535.1323,12.2772,959.3583,57455.2000,-38950.6085
8141,8.5387,12.7060,13190.0000,54650.9000,-41460.9000,3.2640,2975.6849,8025.7261,11001.4110,159.4075,62676.6261,10214.3151,-52462.3110,12.7060,11.3694,14765.0000,0.0000,14765.0000,0.5512,3735.2913,0.0000,3735.2913,26.9220,0.0000,11029.7087,11029.7087,11.3694,8.4929,55371.7000,0.0000,55371.7000,3.2333,11898.2226,0.0000,11898.2226,157.9109,0.0000,43473.4774,43473.4774,8.4929,8.4771,594.7000,0.0000,594.7000,0.0238,160.0084,0.0000,160.0084,1.1618,0.0000,434.6916,434.6916,8.4771,7.9095,24707.9000,0.0000,24707.9000,1.5149,5553.2354,0.0000,5553.2354,73.9855,0.0000,19154.6646,19154.6646,7.9095,7.8149,5066.4000,0.0000,5066.4000,0.2049,1375.2888,0.0000,1375.2888,10.0068,0.0000,3691.1112,3691.1112,7.8149,8.5770,8.5770,8.1960,-1.2923,-19383.8918,8.5770,8.5097,8.5536,8.1623,-1.1782,-9425.3685,8.5536,8.4899,8.5387,8.1524,-1.1445,-8011.3865,13.1882,1030.5466,59044.8000,-36820.6468
8142,8.0099,13.8440,6281.2000,110226.8000,-103945.6000,5.3949,1430.8686,16025.5259,17456.3945,263.4796,126252.3259,4850.3314,-121401.9945,13.8440,12.8350,14764.4000,0.0000,14764.4000,0.5488,3676.4816,0.0000,3676.4816,26.8031,0.0000,11087.9184,11087.9184,12.8350,10.8718,31841.6000,0.0000,31841.6000,1.8475,6679.3394,0.0000,6679.3394,90.2283,0.0000,25162.2606,25162.2606,10.8718,10.8505,547.4000,0.0000,547.4000,0.0219,142.1689,0.0000,142.1689,1.0672,0.0000,405.2311,405.2311,10.8505,9.9191,22931.8000,0.0000,22931.8000,1.4029,4955.0767,0.0000,4955.0767,68.5176,0.0000,17976.7233,17976.7233,9.9191,9.4606,17072.6000,0.0000,17072.6000,0.6888,4496.4947,0.0000,4496.4947,33.6389,0.0000,12576.1053,12576.1053,9.4606,8.0465,8.0465,8.7535,2.7011,40516.8198,8.0465,7.9822,8.0241,8.7214,2.8240,22591.7565,8.0241,7.9631,8.0099,8.7118,2.8604,20023.0131,14.8572,1160.9632,-16787.8000,83131.5895
8143,8.0450,14.2311,4061.8000,146721.0000,-142659.2000,6.9124,924.6863,21345.3599,22270.0462,337.5918,168066.3599,3137.1137,-164929.2462,14.2311,12.9000,25081.3000,0.0000,25081.3000,0.9159,6212.4950,0.0000,6212.4950,44.7291,0.0000,18868.8050,18868.8050,12.9000,11.6229,24830.7000,0.0000,24830.7000,1.4016,5203.2410,0.0000,5203.2410,68.4531,0.0000,19627.4590,19627.4590,11.6229,11.5833,1123.2000,0.0000,1123.2000,0.0430,288.5613,0.0000,288.5613,2.1010,0.0000,834.6387,834.6387,11.5833,10.7245,22294.8000,0.0000,22294.8000,1.3024,4761.1573,0.0000,4761.1573,63.6056,0.0000,17533.6427,17533.6427,10.7245,10.2525,18147.8000,0.0000,18147.8000,0.7064,4723.4201,0.0000,4723.4201,34.5017,0.0000,13424.3799,13424.3799,10.2525,8.0796,8.0796,9.1661,4.7275,70912.8960,8.0796,8.0188,8.0585,9.1357,4.8598,38878.2003,8.0585,8.0008,8.0450,9.1266,4.8991,34293.4966,16.9226,1322.3573,-51181.4000,144084.5928
8144,8.0332,14.3373,2801.0000,156660.6000,-153859.6000,7.2911,637.7986,22786.3466,23424.1452,356.0864,179446.9466,2163.2014,-177283.7452,14.3373,12.8132,30600.8000,0.0000,30600.8000,1.1108,7568.6960,0.0000,7568.6960,54.2501,0.0000,23032.1040,23032.1040,12.8132,12.5389,5942.1000,6595.4000,-653.3000,0.6835,1246.8973,1062.9439,2309.8413,33.3807,7658.3439,4695.2027,-2963.1413,12.5389,12.4640,1909.0000,0.0000,1909.0000,0.0722,484.0827,0.0000,484.0827,3.5267,0.0000,1424.9173,1424.9173,12.4640,11.4661,22927.9000,0.0000,22927.9000,1.3209,4829.0260,0.0000,4829.0260,64.5110,0.0000,18098.8740,18098.8740,11.4661,10.9643,17431.0000,0.0000,17431.0000,0.6693,4488.3078,0.0000,4488.3078,32.6870,0.0000,12942.6922,12942.6922,10.9643,8.0676,8.0676,9.5159,6.2276,93413.4994,8.0676,8.0072,8.0466,9.4857,6.3573,50858.3675,8.0466,7.9893,8.0332,9.4768,6.3959,44771.0122,16.7217,1306.6606,-81644.2000,189042.8791
8145,8.1263,14.5361,1568.1000,164494.3000,-162926.2000,7.5741,356.4511,23967.6568,24324.1079,369.9052,188461.9568,1211.6489,-187250.3079,14.5361,12.8741,34791.6000,0.0000,34791.6000,1.2609,8582.0678,0.0000,8582.0678,61.5803,0.0000,26209.5322,26209.5322,12.8741,12.8194,1727.1000,6355.0000,-4627.9000,0.4332,362.0620,1025.0358,1387.0978,21.1567,7380.0358,1365.0380,-6014.9978,12.8194,12.7388,2068.2000,0.0000,2068.2000,0.0771,522.3854,0.0000,522.3854,3.7646,0.0000,1545.8146,1545.8146,12.7388,11.7534,22652.0000,0.0000,22652.0000,1.2838,4750.6444,0.0000,4750.6444,62.6965,0.0000,17901.3556,17901.3556,11.7534,11.3078,15280.6000,0.0000,15280.6000,0.5795,3918.3902,0.0000,3918.3902,28.3026,0.0000,11362.2098,11362.2098,11.3078,8.1604,8.1604,9.7341,6.8034,102050.5252,8.1604,8.1005,8.1395,9.7041,6.9328,55462.3810,8.1395,8.0827,8.1263,9.6953,6.9712,48798.7063,16.8128,1313.7738,-92761.7000,206311.6124
8146,8.2485,14.7226,745.3000,171618.5000,-170873.2000,7.8534,169.0372,25063.5088,25232.5460,383.5489,196682.0088,576.2628,-196105.7460,14.7226,12.8580,41084.7000,0.0000,41084.7000,1.4845,10108.8972,0.0000,10108.8972,72.5006,0.0000,30975.8028,30975.8028,12.8580,12.8669,505.9000,5820.0000,-5314.1000,0.3360,106.0823,938.5387,1044.6210,16.4106,6758.5387,399.8177,-6358.7210,12.8669,12.7884,2121.6000,0.0000,2121.6000,0.0787,535.5162,0.0000,535.5162,3.8446,0.0000,1586.0838,1586.0838,12.7884,11.8879,21613.4000,0.0000,21613.4000,1.2187,4529.3599,0.0000,4529.3599,59.5191,0.0000,17084.0401,17084.0401,11.8879,11.4942,13847.1000,0.0000,13847.1000,0.5227,3543.9693,0.0000,3543.9693,25.5268,0.0000,10303.1307,10303.1307,11.4942,8.2821,8.2821,9.8881,7.1200,106799.9312,8.2821,8.2230,8.2615,9.8586,7.2509,58007.2597,8.2615,8.2055,8.2485,9.8498,7.2898,51028.4075,17.2411,1347.2413,-97520.5000,215835.5985
8147,8.3362,14.8461,232.4000,178505.8000,-178273.4000,8.1421,52.6246,26112.8457,26165.4703,397.6490,204618.6457,179.7754,-204438.8703,14.8461,12.9558,43180.4000,0.0000,43180.4000,1.5559,10606.9029,0.0000,10606.9029,75.9853,0.0000,32573.4971,32573.4971,12.9558,12.9964,70.2000,8140.7000,-8070.5000,0.4340,14.6972,1314.5061,1329.2033,21.1970,9455.2061,55.5028,-9399.7033,12.9964,12.9074,2509.1000,0.0000,2509.1000,0.0930,632.1783,0.0000,632.1783,4.5434,0.0000,1876.9217,1876.9217,12.9074,12.0668,20896.0000,0.0000,20896.0000,1.1772,4371.0044,0.0000,4371.0044,57.4910,0.0000,16524.9956,16524.9956,12.0668,11.7552,11159.1000,0.0000,11159.1000,0.4203,2848.7320,0.0000,2848.7320,20.5265,0.0000,8310.3680,8310.3680,11.7552,8.3693,8.3693,10.0623,7.7199,115797.7756,8.3693,8.3111,8.3491,10.0332,7.8524,62819.5841,8.3491,8.2939,8.3362,10.0245,7.8918,55242.7252,17.7338,1385.7412,-108599.3000,233860.0848
8148,8.3878,14.9098,32.5000,185174.0000,-185141.5000,8.4382,7.3523,27115.0213,27122.3736,412.1084,212289.0213,25.1477,-212263.8736,14.9098,13.2861,37411.8000,0.0000,37411.8000,1.3455,9182.0401,0.0000,9182.0401,65.7126,0.0000,28229.7599,28229.7599,13.2861,13.3057,474.0000,10835.8000,-10361.8000,0.5994,98.7164,1757.6177,1856.3342,29.2713,12593.4177,375.2836,-12218.1342,13.3057,13.1996,2995.7000,0.0000,2995.7000,0.1108,751.5299,0.0000,751.5299,5.4134,0.0000,2244.1701,2244.1701,13.1996,12.3833,20116.0000,0.0000,20116.0000,1.1308,4189.0670,0.0000,4189.0670,55.2241,0.0000,15926.9330,15926.9330,12.3833,12.1078,9725.5000,0.0000,9725.5000,0.3652,2471.6192,0.0000,2471.6192,17.8376,0.0000,7253.8808,7253.8808,12.1078,8.4206,8.4206,10.2642,8.5256,127884.7328,8.4206,8.3630,8.4006,10.2354,8.6588,69270.1327,8.4006,8.3459,8.3878,10.2269,8.6983,60888.1618,17.9848,1405.3615,-125254.3000,258043.0273
8149,8.5327,15.0572,0.0000,190987.8000,-190987.8000,8.7037,0.0000,28044.1272,28044.1272,425.0756,219031.9272,0.0000,-219031.9272,15.0572,13.2694,43178.5000,0.0000,43178.5000,1.5514,10576.4574,0.0000,10576.4574,75.7695,0.0000,32602.0426,32602.0426,13.2694,13.3216,0.0000,11854.0000,-11854.0000,0.6273,0.0000,1922.3306,1922.3306,30.6346,13776.3306,0.0000,-13776.3306,13.3216,13.2262,2863.0000,0.0000,2863.0000,0.1054,718.0812,0.0000,718.0812,5.1486,0.0000,2144.9188,2144.9188,13.2262,12.4552,20134.3000,0.0000,20134.3000,1.1257,4191.1824,0.0000,4191.1824,54.9793,0.0000,15943.1176,15943.1176,12.4552,12.2212,8650.3000,0.0000,8650.3000,0.3232,2196.1345,0.0000,2196.1345,15.7848,0.0000,6454.1655,6454.1655,12.2212,8.5649,8.5649,10.3930,8.7696,131543.6076,8.5649,8.5083,8.5452,10.3648,8.9051,71241.1451,8.5452,8.4916,8.5327,10.3564,8.9454,62617.7779,18.6552,1457.7416,-128015.7000,265402.5306
8150,8.5886,15.1087,0.0000,196292.1000,-196292.1000,8.9528,0.0000,28854.1091,28854.1091,437.2415,225146.2091,0.0000,-225146.2091,15.1087,13.4377,41086.6000,0.0000,41086.6000,1.4730,10057.1287,0.0000,10057.1287,71.9404,0.0000,31029.4713,31029.4713,13.4377,13.4755,0.0000,9838.6000,-9838.6000,0.5206,0.0000,1599.2427,1599.2427,25.4245,11437.8427,0.0000,-11437.8427,13.4755,13.4119,1893.2000,0.0000,1893.2000,0.0697,473.8287,0.0000,473.8287,3.4037,0.0000,1419.3713,1419.3713,13.4119,12.6270,20243.0000,0.0000,20243.0000,1.1313,4201.9315,0.0000,4201.9315,55.2494,0.0000,16041.0685,16041.0685,12.6270,12.4194,7575.1000,0.0000,7575.1000,0.2827,1918.5040,0.0000,1918.5040,13.8069,0.0000,5656.5960,5656.5960,12.4194,8.6207,8.6207,10.5201,9.1062,136592.4652,8.6207,8.5644,8.6011,10.4919,9.2411,73928.6655,8.6011,8.5477,8.5886,10.4836,9.2811,64967.9677,18.6452,1456.9593,-135332.8000,275489.0983
8151,8.6722,15.1895,32.9000,200855.7000,-200822.8000,9.1658,7.4042,29572.7080,29580.1123,447.6437,230428.4080,25.4958,-230402.9123,15.1895,13.6253,38981.0000,0.0000,38981.0000,1.3965,9531.4495,0.0000,9531.4495,68.2015,0.0000,29449.5505,29449.5505,13.6253,13.6579,3.0000,9968.9000,-9965.9000,0.5280,0.6215,1624.7169,1625.3383,25.7865,11593.6169,2.3785,-11591.2383,13.6579,13.5968,1824.8000,0.0000,1824.8000,0.0670,455.5596,0.0000,455.5596,3.2729,0.0000,1369.2404,1369.2404,13.5968,12.8075,20390.9000,0.0000,20390.9000,1.1357,4220.8180,0.0000,4220.8180,55.4649,0.0000,16170.0820,16170.0820,12.8075,12.5717,8650.3000,0.0000,8650.3000,0.3219,2185.2572,0.0000,2185.2572,15.7234,0.0000,6465.0428,6465.0428,12.5717,8.7040,8.7040,10.6378,9.4094,141140.4122,8.7040,8.6482,8.6846,10.6099,9.5451,76361.1596,8.6846,8.6316,8.6722,10.6017,9.5855,67098.1547,18.9224,1478.6227,-140941.7000,284599.7265
8152,8.7353,15.2376,240.7000,204915.7000,-204675.0000,9.3676,54.1079,30207.4579,30261.5659,457.5001,235123.1579,186.5921,-234936.5659,15.2376,13.9060,33226.3000,0.0000,33226.3000,1.1889,8119.1275,0.0000,8119.1275,58.0635,0.0000,25107.1725,25107.1725,13.9060,13.9245,197.9000,12349.5000,-12151.6000,0.6654,40.8161,2020.8257,2061.6418,32.4957,14370.3257,157.0839,-14213.2418,13.9245,13.8453,2356.0000,0.0000,2356.0000,0.0863,586.0197,0.0000,586.0197,4.2137,0.0000,1769.9803,1769.9803,13.8453,13.0750,19682.1000,0.0000,19682.1000,1.0925,4058.9231,0.0000,4058.9231,53.3574,0.0000,15623.1769,15623.1769,13.0750,12.7978,10083.9000,0.0000,10083.9000,0.3742,2537.8908,0.0000,2537.8908,18.2767,0.0000,7546.0092,7546.0092,12.7978,8.7668,8.7668,10.7823,9.9310,148964.8181,8.7668,8.7114,8.7476,10.7546,10.0675,80539.9864,8.7476,8.6950,8.7353,10.7464,10.1080,70756.1869,19.1624,1497.3768,-151478.3000,300260.9914
8153,8.7571,15.2408,520.3000,209011.3000,-208491.0000,9.5743,116.9140,30824.2704,30941.1843,467.5930,239835.5704,403.3860,-239432.1843,15.2408,14.3556,21697.3000,0.0000,21697.3000,0.7758,5301.6949,0.0000,5301.6949,37.8894,0.0000,16395.6051,16395.6051,14.3556,14.2856,1574.5000,14141.3000,-12566.8000,0.8373,322.4915,2329.3899,2651.8814,40.8924,16470.6899,1252.0085,-15218.6814,14.2856,14.2336,1491.8000,0.0000,1491.8000,0.0544,369.2365,0.0000,369.2365,2.6571,0.0000,1122.5635,1122.5635,14.2336,13.5059,17624.6000,0.0000,17624.6000,0.9739,3613.6706,0.0000,3613.6706,47.5652,0.0000,14010.9294,14010.9294,13.5059,13.1230,13309.5000,0.0000,13309.5000,0.4919,3329.6904,0.0000,3329.6904,24.0213,0.0000,9979.8096,9979.8096,13.1230,8.7886,8.7886,10.9558,10.6220,159330.6612,8.7886,8.7332,8.7694,10.9281,10.7579,86063.2228,8.7694,8.7167,8.7571,10.9199,10.7983,75587.7532,19.0614,1489.4841,-166934.6000,320981.6372
8154,8.6818,14.9369,2567.9000,123040.8000,-120472.9000,5.7685,577.8113,18119.1223,18696.9336,281.7258,141159.9223,1990.0887,-139169.8336,14.9369,13.7828,17859.8000,0.0000,17859.8000,0.6386,4381.7668,0.0000,4381.7668,31.1866,0.0000,13478.0332,13478.0332,13.7828,13.3126,6624.8000,134.6000,6490.2000,0.3708,1368.9628,21.9863,1390.9491,18.1110,156.5863,5255.8372,5099.2509,13.3126,13.2474,1242.9000,0.0000,1242.9000,0.0451,311.7760,0.0000,311.7760,2.2016,0.0000,931.1240,931.1240,13.2474,12.3009,16130.1000,0.0000,16130.1000,0.8851,3356.5791,0.0000,3356.5791,43.2286,0.0000,12773.5209,12773.5209,12.3009,11.6912,15639.0000,0.0000,15639.0000,0.5741,3979.1063,0.0000,3979.1063,28.0362,0.0000,11659.8937,11659.8937,11.6912,8.7186,8.7186,10.2049,4.7478,71216.8155,8.7186,8.6539,8.6961,10.1725,4.8512,38809.3378,8.6961,8.6349,8.6818,10.1630,4.8816,34171.2019,12.4233,970.7755,-63110.9000,144197.3551
8155,8.5778,14.7864,2975.1000,119946.7000,-116971.6000,5.6489,670.7081,17627.9809,18298.6891,275.8808,137574.6809,2304.3919,-135270.2891,14.7864,13.6130,17862.6000,0.0000,17862.6000,0.6416,4391.3194,0.0000,4391.3194,31.3326,0.0000,13471.2806,13471.2806,13.6130,13.0347,8110.1000,0.0000,8110.1000,0.4499,1680.3445,0.0000,1680.3445,21.9714,0.0000,6429.7555,6429.7555,13.0347,12.9854,941.9000,0.0000,941.9000,0.0347,237.1886,0.0000,237.1886,1.6936,0.0000,704.7114,704.7114,12.9854,12.0365,16289.5000,0.0000,16289.5000,0.9100,3403.3427,0.0000,3403.3427,44.4419,0.0000,12886.1573,12886.1573,12.0365,11.4586,14922.2000,0.0000,14922.2000,0.5583,3811.0333,0.0000,3811.0333,27.2656,0.0000,11111.1667,11111.1667,11.4586,8.6156,8.6156,10.0371,4.5196,67794.0373,8.6156,8.5492,8.5925,10.0039,4.6251,37000.4751,8.5925,8.5297,8.5778,9.9941,4.6562,32593.0948,12.3648,966.2060,-58845.3000,137387.6073
8156,8.8340,14.4866,5845.9000,78279.3000,-72433.4000,3.9128,1311.7646,11561.7056,12873.4702,191.0954,89841.0056,4534.1354,-85306.8702,14.4866,12.9418,17867.8000,0.0000,17867.8000,0.6432,4410.4183,0.0000,4410.4183,31.4122,0.0000,13457.3817,13457.3817,12.9418,11.8818,13011.9000,0.0000,13011.9000,0.7240,2724.8037,0.0000,2724.8037,35.3606,0.0000,10287.0963,10287.0963,11.8818,11.8230,1033.0000,0.0000,1033.0000,0.0382,264.4046,0.0000,264.4046,1.8656,0.0000,768.5954,768.5954,11.8230,10.8400,16635.9000,0.0000,16635.9000,0.9338,3539.2027,0.0000,3539.2027,45.6049,0.0000,13096.6973,13096.6973,10.8400,10.3039,13667.9000,0.0000,13667.9000,0.5135,3551.4229,0.0000,3551.4229,25.0806,0.0000,10116.4771,10116.4771,10.3039,8.8745,8.8745,9.5892,1.8650,27974.6312,8.8745,8.8034,8.8497,9.5536,1.9578,15662.1046,8.8497,8.7824,8.8340,9.5431,1.9851,13895.4044,10.1484,793.0065,-10216.9000,57532.1402
8157,8.7155,14.1833,6901.0000,75112.2000,-68211.2000,3.8328,1551.8644,11068.3287,12620.1932,187.1869,86180.5287,5349.1356,-80831.3932,14.1833,12.8431,15129.0000,0.0000,15129.0000,0.5471,3749.8107,0.0000,3749.8107,26.7175,0.0000,11379.1893,11379.1893,12.8431,11.6298,14540.5000,0.0000,14540.5000,0.8191,3049.7291,0.0000,3049.7291,40.0059,0.0000,11490.7709,11490.7709,11.6298,11.5952,602.7000,0.0000,602.7000,0.0227,154.8242,0.0000,154.8242,1.1087,0.0000,447.8758,447.8758,11.5952,10.5668,17458.3000,0.0000,17458.3000,1.0013,3727.5985,0.0000,3727.5985,48.9011,0.0000,13730.7015,13730.7015,10.5668,10.1293,11159.1000,0.0000,11159.1000,0.4276,2911.1379,0.0000,2911.1379,20.8852,0.0000,8247.9621,8247.9621,10.1293,8.7568,8.7568,9.4430,1.7603,26404.3765,8.7568,8.6841,8.7315,9.4067,1.8535,14828.1534,8.7315,8.6627,8.7155,9.3960,1.8810,13166.8993,9.9759,779.5330,-9321.6000,54399.4292
8158,9.0771,13.8476,10206.7000,61196.6000,-50989.9000,3.3887,2280.2057,9081.9313,11362.1370,165.4993,70278.5313,7926.4943,-62352.0370,13.8476,12.4797,14756.3000,0.0000,14756.3000,0.5360,3674.2851,0.0000,3674.2851,26.1795,0.0000,11082.0149,11082.0149,12.4797,10.1038,35928.1000,0.0000,35928.1000,2.0277,7579.9634,0.0000,7579.9634,99.0314,0.0000,28348.1366,28348.1366,10.1038,10.0868,441.7000,0.0000,441.7000,0.0167,116.0157,0.0000,116.0157,0.8159,0.0000,325.6843,325.6843,10.0868,9.3667,19686.1000,0.0000,19686.1000,1.1339,4307.0639,0.0000,4307.0639,55.3774,0.0000,15379.0361,15379.0361,9.3667,9.1048,9725.5000,0.0000,9725.5000,0.3744,2582.5751,0.0000,2582.5751,18.2861,0.0000,7142.9249,7142.9249,9.1048,9.1176,9.1176,9.1112,-0.0184,-276.0361,9.1176,9.0464,9.0928,9.0756,0.0842,673.6368,9.0928,9.0255,9.0771,9.0652,0.1144,800.7325,11.2163,876.4549,29547.8000,1198.3332
8159,9.0976,13.4633,11778.2000,54521.7000,-42743.5000,3.1754,2630.3071,8094.6197,10724.9268,155.0804,62616.3197,9147.8929,-53468.4268,13.4633,12.0732,14756.2000,0.0000,14756.2000,0.5388,3693.7947,0.0000,3693.7947,26.3142,0.0000,11062.4053,11062.4053,12.0732,9.4424,44183.6000,0.0000,44183.6000,2.5106,9383.8238,0.0000,9383.8238,122.6123,0.0000,34799.7762,34799.7762,9.4424,9.4277,450.4000,0.0000,450.4000,0.0175,119.4672,0.0000,119.4672,0.8536,0.0000,330.9328,330.9328,9.4277,8.7803,22105.1000,0.0000,22105.1000,1.3103,4889.3912,0.0000,4889.3912,63.9950,0.0000,17215.7088,17215.7088,8.7803,8.6562,5424.7000,0.0000,5424.7000,0.2132,1453.2356,0.0000,1453.2356,10.4128,0.0000,3971.4644,3971.4644,8.6562,9.1377,9.1377,8.8970,-0.7212,-10817.7122,9.1377,9.0672,9.1132,8.8617,-0.6155,-4924.3529,9.1132,9.0464,9.0976,8.8513,-0.5845,-4091.2172,11.6487,910.2438,44176.5000,-19833.2822
8160,9.0614,13.0559,13091.7000,49215.3000,-36123.6000,3.0085,2925.5579,7301.5611,10227.1190,146.9285,56516.8611,10166.1421,-46350.7190,13.0559,11.6525,14784.0000,0.0000,14784.0000,0.5430,3721.7937,0.0000,3721.7937,26.5210,0.0000,11062.2063,11062.2063,11.6525,9.1273,43692.6000,0.0000,43692.6000,2.5016,9344.3407,0.0000,9344.3407,122.1755,0.0000,34348.2593,34348.2593,9.1273,9.1134,439.9000,0.0000,439.9000,0.0173,117.2330,0.0000,117.2330,0.8433,0.0000,322.6670,322.6670,9.1134,8.4524,24315.8000,0.0000,24315.8000,1.4600,5406.7216,0.0000,5406.7216,71.3027,0.0000,18909.0784,18909.0784,8.4524,8.4160,1664.3000,0.0000,1664.3000,0.0661,448.0666,0.0000,448.0666,3.2280,0.0000,1216.2334,1216.2334,8.4160,9.1018,9.1018,8.7589,-1.0046,-15069.3128,9.1018,9.0307,9.0771,8.7234,-0.9005,-7203.7624,9.0771,9.0098,9.0614,8.7129,-0.8698,-6088.6527,11.3947,890.3973,48773.0000,-28361.7278
8161,9.0843,12.6838,14416.5000,44362.1000,-29945.6000,2.8632,3220.2703,6584.5243,9804.7946,139.8322,50946.6243,11196.2297,-39750.3946,12.6838,11.2811,14788.0000,0.0000,14788.0000,0.5467,3742.2789,0.0000,3742.2789,26.6978,0.0000,11045.7211,11045.7211,11.2811,8.6611,50466.1000,0.0000,50466.1000,2.9124,10860.1937,0.0000,10860.1937,142.2387,0.0000,39605.9063,39605.9063,8.6611,8.6487,451.3000,0.0000,451.3000,0.0178,121.1174,0.0000,121.1174,0.8699,0.0000,330.1826,330.1826,8.6487,8.0820,25474.8000,0.0000,25474.8000,1.5390,5708.9617,0.0000,5708.9617,75.1633,0.0000,19765.8383,19765.8383,8.0820,8.0641,946.5000,0.0000,946.5000,0.0378,256.2555,0.0000,256.2555,1.8466,0.0000,690.2445,690.2445,8.0641,9.1243,9.1243,8.5942,-1.6188,-24282.3235,9.1243,9.0539,9.0998,8.5590,-1.5112,-12089.9409,9.0998,9.0331,9.0843,8.5486,-1.4796,-10357.0233,11.8753,927.9564,62181.1000,-46729.2877
8162,9.0706,12.2236,15860.9000,39640.5000,-23779.6000,2.7305,3543.7883,5882.1225,9425.9108,133.3518,45522.6225,12317.1117,-33205.5108,12.2236,10.8365,14795.7000,0.0000,14795.7000,0.5502,3768.6759,0.0000,3768.6759,26.8694,0.0000,11027.0241,11027.0241,10.8365,8.4074,48933.3000,0.0000,48933.3000,2.8439,10609.7797,0.0000,10609.7797,138.8932,0.0000,38323.5203,38323.5203,8.4074,8.3957,439.6000,0.0000,439.6000,0.0175,118.4308,0.0000,118.4308,0.8544,0.0000,321.1692,321.1692,8.3957,7.8505,26325.4000,0.0000,26325.4000,1.6051,5924.9707,0.0000,5924.9707,78.3894,0.0000,20400.4293,20400.4293,7.8505,7.8431,407.6000,0.0000,407.6000,0.0164,110.7438,0.0000,110.7438,0.8006,0.0000,296.8562,296.8562,7.8431,9.1110,9.1110,8.4770,-1.8982,-28473.3495,9.1110,9.0400,9.0863,8.4416,-1.7920,-14336.1424,9.0863,9.0191,9.0706,8.4311,-1.7607,-12325.2278,11.6453,909.9812,67122.0000,-55134.7198
8163,9.0765,11.7909,17329.5000,35773.8000,-18444.3000,2.6386,3871.5037,5308.9737,9180.4774,128.8650,41082.7737,13457.9963,-27624.7774,11.7909,10.4380,14795.3000,0.0000,14795.3000,0.5542,3791.9070,0.0000,3791.9070,27.0674,0.0000,11003.3930,11003.3930,10.4380,8.0039,56111.4000,0.0000,56111.4000,3.2889,12249.2753,0.0000,12249.2753,160.6255,0.0000,43862.1247,43862.1247,8.0039,7.9937,452.1000,0.0000,452.1000,0.0181,122.5472,0.0000,122.5472,0.8828,0.0000,329.5528,329.5528,7.9937,7.5430,27220.0000,0.0000,27220.0000,1.6680,6168.5026,0.0000,6168.5026,81.4623,0.0000,21051.4974,21051.4974,7.5430,7.5366,407.6000,0.0000,407.6000,0.0165,111.2661,0.0000,111.2661,0.8040,0.0000,296.3339,296.3339,7.5366,9.1163,9.1163,8.3264,-2.4933,-37399.3819,9.1163,9.0463,9.0920,8.2915,-2.3829,-19062.8290,9.0920,9.0257,9.0765,8.2812,-2.3503,-16452.4151,12.2764,959.2966,80542.1000,-72914.6259
8164,8.7794,12.8280,13643.7000,52867.4000,-39223.7000,3.2075,3064.5617,7800.0930,10864.6547,156.6507,60667.4930,10579.1383,-50088.3547,12.8280,11.4817,14794.7000,0.0000,14794.7000,0.5581,3736.3899,0.0000,3736.3899,27.2570,0.0000,11058.3101,11058.3101,11.4817,8.6601,54764.0000,0.0000,54764.0000,3.2346,11745.5339,0.0000,11745.5339,157.9744,0.0000,43018.4661,43018.4661,8.6601,8.6486,439.2000,0.0000,439.2000,0.0177,117.8717,0.0000,117.8717,0.8639,0.0000,321.3283,321.3283,8.6486,8.0316,27914.6000,0.0000,27914.6000,1.7244,6255.7427,0.0000,6255.7427,84.2161,0.0000,21658.8573,21658.8573,8.0316,8.0144,946.5000,0.0000,946.5000,0.0384,256.4523,0.0000,256.4523,1.8776,0.0000,690.0477,690.0477,8.0144,8.8183,8.8183,8.4163,-1.3612,-20418.6602,8.8183,8.7499,8.7945,8.3822,-1.2455,-9964.1537,8.7945,8.7298,8.7794,8.3721,-1.2114,-8479.7021,13.1712,1029.2150,59635.3000,-38862.5160
8165,8.7445,12.9803,13750.9000,59140.1000,-45389.2000,3.5012,3090.6004,8719.6517,11810.2522,170.9924,67859.7517,10660.2996,-57199.4522,12.9803,11.7120,14794.5000,0.0000,14794.5000,0.5489,3728.3769,0.0000,3728.3769,26.8058,0.0000,11066.1231,11066.1231,11.7120,8.6766,62344.5000,0.0000,62344.5000,3.6096,13320.1402,0.0000,13320.1402,176.2870,0.0000,49024.3598,49024.3598,8.6766,8.6621,595.6000,0.0000,595.6000,0.0237,159.8062,0.0000,159.8062,1.1577,0.0000,435.7938,435.7938,8.6621,8.0824,27684.1000,0.0000,27684.1000,1.6879,6202.6602,0.0000,6202.6602,82.4355,0.0000,21481.4398,21481.4398,8.0824,7.9959,5077.9000,0.0000,5077.9000,0.2044,1374.7821,0.0000,1374.7821,9.9829,0.0000,3703.1179,3703.1179,7.9959,8.7822,8.7822,8.3890,-1.4519,-21778.7386,8.7822,8.7160,8.7592,8.3560,-1.3298,-10638.2868,8.7592,8.6965,8.7445,8.3462,-1.2938,-9056.3798,14.3635,1122.3866,65107.4000,-41473.4052
8166,8.2737,14.0538,7075.0000,114458.8000,-107383.8000,5.6387,1603.8978,16723.7902,18327.6880,275.3844,131182.5902,5471.1022,-125711.4880,14.0538,13.0890,14788.8000,0.0000,14788.8000,0.5473,3671.9803,0.0000,3671.9803,26.7310,0.0000,11116.8197,11116.8197,13.0890,10.9718,36763.7000,0.0000,36763.7000,2.1193,7680.5269,0.0000,7680.5269,103.5019,0.0000,29083.1731,29083.1731,10.9718,10.9523,548.2000,0.0000,548.2000,0.0218,142.1695,0.0000,142.1695,1.0652,0.0000,406.0305,406.0305,10.9523,9.9815,26515.4000,0.0000,26515.4000,1.6162,5720.0031,0.0000,5720.0031,78.9341,0.0000,20795.3969,20795.3969,9.9815,9.5662,17112.9000,0.0000,17112.9000,0.6882,4502.9532,0.0000,4502.9532,33.6118,0.0000,12609.9468,12609.9468,9.5662,8.3097,8.3097,8.9380,2.5763,38644.7952,8.3097,8.2464,8.2877,8.9063,2.7060,21648.3140,8.2877,8.2277,8.2737,8.8969,2.7445,19211.4711,15.9473,1246.1483,-11654.8000,79504.5804
8167,8.3195,14.4314,5065.9000,150655.1000,-145589.2000,7.1592,1147.4708,22031.6951,23179.1658,349.6444,172686.7951,3918.4292,-168768.3658,14.4314,13.1483,25125.9000,0.0000,25125.9000,0.9145,6206.6178,0.0000,6206.6178,44.6647,0.0000,18919.2822,18919.2822,13.1483,11.7067,29745.5000,0.0000,29745.5000,1.6712,6208.4478,0.0000,6208.4478,81.6176,0.0000,23537.0522,23537.0522,11.7067,11.6700,1125.4000,0.0000,1125.4000,0.0430,288.7786,0.0000,288.7786,2.1016,0.0000,836.6214,836.6214,11.6700,10.7449,26448.9000,0.0000,26448.9000,1.5420,5640.5138,0.0000,5640.5138,75.3109,0.0000,20808.3862,20808.3862,10.7449,10.3162,18190.7000,0.0000,18190.7000,0.7074,4733.1741,0.0000,4733.1741,34.5461,0.0000,13457.5259,13457.5259,10.3162,8.3535,8.3535,9.3349,4.5561,68342.0472,8.3535,8.2938,8.3327,9.3050,4.6949,37559.0483,8.3327,8.2760,8.3195,9.2961,4.7361,33152.4121,18.0560,1410.9247,-44952.8000,139053.5075
8168,8.3377,14.5442,4091.0000,159897.6000,-155806.6000,7.5244,926.3379,23391.4261,24317.7641,367.4818,183289.0261,3164.6621,-180124.3641,14.5442,13.0718,30667.9000,0.0000,30667.9000,1.1099,7564.0342,0.0000,7564.0342,54.2041,0.0000,23103.8658,23103.8658,13.0718,12.5419,11663.4000,6840.6000,4822.8000,1.0163,2437.3400,1106.3156,3543.6557,49.6367,7946.9156,9226.0600,1279.1443,12.5419,12.4734,1913.0000,0.0000,1913.0000,0.0723,485.0767,0.0000,485.0767,3.5293,0.0000,1427.9233,1427.9233,12.4734,11.4004,27655.6000,0.0000,27655.6000,1.5907,5823.9126,0.0000,5823.9126,77.6864,0.0000,21831.6874,21831.6874,11.4004,10.9529,17472.2000,0.0000,17472.2000,0.6706,4503.1788,0.0000,4503.1788,32.7530,0.0000,12969.0212,12969.0212,10.9529,8.3714,8.3714,9.6621,5.9662,89492.8781,8.3714,8.3123,8.3508,9.6326,6.1029,48823.0399,8.3508,8.2947,8.3377,9.6238,6.1435,43004.2285,17.9764,1404.6991,-73275.1000,181320.1465
